seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
22556,08JAN15:08:45:00,AHU_5_1,40.935,33.657,61.1989,0.8069,573.6057,73.8902,75.2763,16.71
22557,08JAN15:09:00:00,AHU_5_1,41.81,46.8994,59.0927,0.8149,659.0546,73.0801,75.0063,16.71
22558,08JAN15:09:15:00,AHU_5_1,31.075,33.5268,59.3627,0.8109,654.7821,73.1701,74.3582,16.71
22559,08JAN15:09:30:00,AHU_5_1,45.105,43.8167,60.4609,0.823,693.8445,73.4402,73.9982,16.71
22560,08JAN15:09:45:00,AHU_5_1,36.975,38.954,59.2727,0.7748,1004.513,73.6202,73.5302,18.6
22561,08JAN15:10:00:00,AHU_5_1,49.81,46.0744,60.7309,0.7909,1036.861,75.3663,73.3501,18.6
22562,08JAN15:10:15:00,AHU_5_1,44.84,37.6514,60.6409,0.7949,1173.58,75.6364,73.2601,18.6
22563,08JAN15:10:30:00,AHU_5_1,38.11,47.6375,59.1827,0.823,1151.607,75.6364,73.3501,18.6
22564,08JAN15:10:45:00,AHU_5_1,38.11,39.2579,60.1908,0.835,1194.331,73.9982,73.6202,18.35
22565,08JAN15:11:00:00,AHU_5_1,36.86,36.7397,60.2808,0.8189,1070.43,72.432,73.8002,18.145
22566,08JAN15:11:15:00,AHU_5_1,34.005,40.6907,59.4528,0.7989,1106.441,71.1539,73.7102,17.785
22567,08JAN15:11:30:00,AHU_5_1,32.745,40.2131,59.2727,0.7909,1130.855,70.5058,73.6202,17.785
22568,08JAN15:11:45:00,AHU_5_1,34.065,42.905,59.2727,0.7868,1135.738,70.4159,73.6202,18.28
22569,08JAN15:12:00:00,AHU_5_1,44.59,34.0478,61.1989,0.7909,1042.965,70.2358,73.8002,18.28
22570,08JAN15:12:15:00,AHU_5_1,39.915,31.1388,60.5509,0.7949,828.1216,70.2358,73.7102,18.815
22571,08JAN15:12:30:00,AHU_5_1,32.65,43.2089,59.0027,0.8189,999.0196,70.2358,73.5302,18.815
22572,08JAN15:12:45:00,AHU_5_1,44.765,37.4344,60.7309,0.8189,969.7228,70.0558,73.5302,18.815
22573,08JAN15:13:00:00,AHU_5_1,37.81,33.1795,60.4609,0.8149,961.1779,69.9478,73.6202,18.815
22574,08JAN15:13:15:00,AHU_5_1,32.58,44.2075,58.8227,0.8029,1197.383,69.9478,73.7102,18.815
22575,08JAN15:13:30:00,AHU_5_1,45.115,39.2145,61.0009,0.7748,943.4778,70.1458,73.7102,18.815
22576,08JAN15:13:45:00,AHU_5_1,41.675,37.3041,59.9208,0.7668,993.5265,70.5058,73.8902,18.815
22577,08JAN15:14:00:00,AHU_5_1,41.755,40.2565,59.6508,0.7547,1015.499,70.5058,73.9982,19.07
22578,08JAN15:14:15:00,AHU_5_1,37.505,42.5142,59.5608,0.7828,1199.825,70.7759,73.8002,20.28
22579,08JAN15:14:30:00,AHU_5_1,42.835,44.6417,59.6508,0.7788,1001.461,70.6859,73.6202,20.28
22580,08JAN15:14:45:00,AHU_5_1,45.53,39.2579,60.5509,0.7587,1127.804,70.6859,73.4402,20.895
22581,08JAN15:15:00:00,AHU_5_1,40.305,43.7733,60.1008,0.7828,974.6056,70.6859,73.4402,20.895
22582,08JAN15:15:15:00,AHU_5_1,38.54,45.2929,59.4528,0.7828,1071.041,70.7759,73.3501,20.895
22583,08JAN15:15:30:00,AHU_5_1,38.54,39.9526,60.3708,0.7909,1520.869,70.5058,73.3501,21.355
22584,08JAN15:15:45:00,AHU_5_1,38.54,39.9092,59.8308,0.835,1002.682,70.5058,73.3501,21.355
22585,08JAN15:16:00:00,AHU_5_1,38.54,39.9526,59.7408,0.843,975.2159,70.3258,73.3501,20.63
22586,08JAN15:16:15:00,AHU_5_1,35.38,39.996,59.5608,0.839,994.7472,70.4159,73.3501,20.015
22587,08JAN15:16:30:00,AHU_5_1,43.905,37.5646,60.4609,0.839,929.4397,69.9478,73.1701,19.765
22588,08JAN15:16:45:00,AHU_5_1,36.275,32.7019,59.8308,0.831,807.9801,69.7678,73.2601,19.515
22589,08JAN15:17:00:00,AHU_5_1,31.89,42.8616,58.9127,0.839,973.3849,69.9478,73.1701,19.31
22590,08JAN15:17:15:00,AHU_5_1,43.37,32.9189,61.2889,0.835,743.283,69.6778,73.0801,19.31
22591,08JAN15:17:30:00,AHU_5_1,31.35,39.0842,59.0027,0.843,679.8065,69.4978,73.0801,19.31
22592,08JAN15:17:45:00,AHU_5_1,44.63,39.6921,60.7309,0.843,661.496,69.4978,72.9721,19.31
22593,08JAN15:18:00:00,AHU_5_1,34.55,30.9652,60.1908,0.835,634.6405,69.4077,72.8821,19.06
22594,08JAN15:18:15:00,AHU_5_1,37.61,43.7733,59.3627,0.839,596.7989,69.8578,72.7021,19.06
22595,08JAN15:18:30:00,AHU_5_1,39.385,32.0506,60.7309,0.831,592.5265,70.5058,72.6121,19.06
22596,08JAN15:18:45:00,AHU_5_1,0,1.9623,62.009,0,685.9099,66.1134,71.964,0
22597,08JAN15:19:00:00,AHU_5_1,0,2.0057,62.8371,0,704.2205,65.4834,71.964,0
22598,08JAN15:19:15:00,AHU_5_1,0,1.9623,63.9172,0,699.948,65.2853,71.784,0
22599,08JAN15:19:30:00,AHU_5_1,0,1.9623,64.8353,0,666.9891,65.1953,71.694,0
22600,08JAN15:19:45:00,AHU_5_1,0,2.0491,65.6634,0,676.7548,65.1053,71.604,0
22601,08JAN15:20:00:00,AHU_5_1,0,2.0057,66.2934,0,700.5584,65.1953,71.604,0
22602,08JAN15:20:15:00,AHU_5_1,0,1.9623,66.9415,0,671.2616,65.3933,71.604,0
22603,08JAN15:20:30:00,AHU_5_1,0,1.9623,67.4815,0,657.2235,65.5734,71.604,0
22604,08JAN15:20:45:00,AHU_5_1,0,1.9623,67.9496,0,674.9237,65.5734,71.5139,0
22605,08JAN15:21:00:00,AHU_5_1,0,2.1359,68.3996,0,676.7548,65.8434,71.5139,0
22606,08JAN15:21:15:00,AHU_5_1,0,2.0057,68.8497,0,662.7167,66.1134,71.604,0
22607,08JAN15:21:30:00,AHU_5_1,0,2.0057,69.2277,0,683.4685,66.2934,71.5139,0
22608,08JAN15:21:45:00,AHU_5_1,0,2.0057,69.5878,0,648.6786,66.5635,71.5139,0
22609,08JAN15:22:00:00,AHU_5_1,0,1.9623,69.8578,0,651.7304,66.8515,71.5139,0
22610,08JAN15:22:15:00,AHU_5_1,0,1.9623,70.1458,0,637.6923,67.0315,71.5139,0
22611,08JAN15:22:30:00,AHU_5_1,0,1.9623,70.4159,0,634.6405,67.3015,71.604,0
22612,08JAN15:22:45:00,AHU_5_1,0,1.9623,70.6859,0,636.4716,67.5716,71.694,0
22613,08JAN15:23:00:00,AHU_5_1,0,1.9623,70.9559,0,624.8751,67.8596,71.694,0
22614,08JAN15:23:15:00,AHU_5_1,0,1.9623,71.0639,0,615.1095,68.1296,71.694,0
22615,08JAN15:23:30:00,AHU_5_1,0,2.0057,71.3339,0,657.8339,68.3996,71.694,0
22616,08JAN15:23:45:00,AHU_5_1,0,1.9623,71.5139,0,663.9374,68.6697,71.694,0
22617,09JAN15:00:00:00,AHU_5_1,0,2.0925,71.604,0,641.9647,69.0477,71.694,0
22618,09JAN15:00:15:00,AHU_5_1,0,1.9623,71.784,0,666.3788,69.3177,71.784,0
22619,09JAN15:00:30:00,AHU_5_1,0,2.0057,71.964,0,635.8612,69.4978,71.784,0
22620,09JAN15:00:45:00,AHU_5_1,0,1.9623,72.162,0,637.0819,69.7678,71.784,0
22621,09JAN15:01:00:00,AHU_5_1,0,1.9623,72.342,0,645.6268,70.0558,71.784,0
22622,09JAN15:01:15:00,AHU_5_1,0,1.9188,72.432,0,633.42,70.3258,71.784,0
22623,09JAN15:01:30:00,AHU_5_1,0,2.0057,72.6121,0,637.6923,70.5959,71.874,0
22624,09JAN15:01:45:00,AHU_5_1,0,2.0057,72.7921,0,627.9269,70.7759,71.784,0
22625,09JAN15:02:00:00,AHU_5_1,0,2.0057,72.8821,0,637.6923,71.0639,71.784,0
22626,09JAN15:02:15:00,AHU_5_1,0,2.0057,72.9721,0,626.0958,71.2439,71.874,0
22627,09JAN15:02:30:00,AHU_5_1,0,1.9623,73.0801,0,632.8097,71.4239,71.784,0
22628,09JAN15:02:45:00,AHU_5_1,0,1.9623,73.1701,0,635.8612,71.784,71.784,0
22629,09JAN15:03:00:00,AHU_5_1,0,1.9623,73.3501,0,630.9786,71.964,71.784,0
22630,09JAN15:03:15:00,AHU_5_1,0,2.0057,73.3501,0,629.1476,72.162,71.784,0
22631,09JAN15:03:30:00,AHU_5_1,0,1.9623,73.4402,0,630.3683,72.342,71.694,0
22632,09JAN15:03:45:00,AHU_5_1,0,1.9623,73.4402,0,618.7716,72.6121,71.694,0
22633,09JAN15:04:00:00,AHU_5_1,0,1.9188,73.5302,0,614.4991,72.7921,71.694,0
22634,09JAN15:04:15:00,AHU_5_1,43.13,1.9623,73.3501,0.5259,604.1232,72.9721,70.9559,8.735
22635,09JAN15:04:30:00,AHU_5_1,45.365,52.37,58.7327,0.7547,605.9542,73.8902,71.3339,16.295
22636,09JAN15:04:45:00,AHU_5_1,27.07,33.3097,59.0027,0.7547,637.6923,74.3582,71.784,16.295
22637,09JAN15:05:00:00,AHU_5_1,43.225,31.9638,62.099,0.7587,593.7472,74.5383,72.162,16.295
22638,09JAN15:05:15:00,AHU_5_1,37.67,50.3294,59.0027,0.7868,591.9161,74.8083,72.342,16.295
22639,09JAN15:05:30:00,AHU_5_1,45.285,32.4413,61.3789,0.7949,587.0335,72.7921,72.162,16.295
22640,09JAN15:05:45:00,AHU_5_1,27.075,40.8644,58.6427,0.7989,607.1749,72.162,72.342,16.295
22641,09JAN15:06:00:00,AHU_5_1,45.96,28.9679,62.099,0.7989,598.63,71.5139,72.6121,16.295
22642,09JAN15:06:15:00,AHU_5_1,30.675,46.7691,58.2826,0.7989,577.8782,72.252,73.0801,16.295
22643,09JAN15:06:30:00,AHU_5_1,38.92,27.101,62.099,0.7828,1045.406,72.342,73.3501,16.295
22644,09JAN15:06:45:00,AHU_5_1,40.99,46.4218,58.8227,0.7949,801.8766,71.694,73.5302,16.295
22645,09JAN15:07:00:00,AHU_5_1,29.87,26.5366,60.6409,0.8069,895.26,71.604,73.6202,16.295
22646,09JAN15:07:15:00,AHU_5_1,47.345,46.031,59.6508,0.7949,793.942,71.784,73.6202,16.295
22647,09JAN15:07:30:00,AHU_5_1,28.045,29.2284,59.8308,0.8069,811.0319,71.694,73.7102,16.295
22648,09JAN15:07:45:00,AHU_5_1,48.09,42.7747,60.2808,0.7989,654.7821,72.342,73.8902,16.295
22649,09JAN15:08:00:00,AHU_5_1,26.305,33.0492,59.2727,0.8069,538.8157,72.162,73.9982,16.295
22650,09JAN15:08:15:00,AHU_5_1,45.885,35.7411,61.1989,0.8029,517.4534,71.874,73.8902,16.295
22651,09JAN15:08:30:00,AHU_5_1,27.08,42.4274,58.3726,0.8069,522.9466,71.604,73.7102,16.295
22652,09JAN15:08:45:00,AHU_5_1,42.725,27.5786,62.099,0.7868,574.8264,71.604,73.7102,16.295
22653,09JAN15:09:00:00,AHU_5_1,35.055,47.4204,58.1926,0.7989,601.6818,71.604,73.8902,16.295
22654,09JAN15:09:15:00,AHU_5_1,40.78,29.2284,61.649,0.7668,666.9891,71.784,74.0882,16.755
22655,09JAN15:09:30:00,AHU_5_1,33.85,46.7691,58.5527,0.7909,646.2372,72.162,73.5302,16.755
22656,09JAN15:09:45:00,AHU_5_1,38.48,29.7061,61.739,0.7748,690.1824,71.964,73.3501,16.96
22657,09JAN15:10:00:00,AHU_5_1,35.7,46.2915,58.7327,0.7909,693.2341,71.694,73.3501,16.96
22658,09JAN15:10:15:00,AHU_5_1,36.78,28.7075,61.2889,0.7949,729.2449,71.604,73.1701,16.96
22659,09JAN15:10:30:00,AHU_5_1,36.695,44.4246,58.7327,0.7868,715.8171,71.4239,73.1701,16.96
22660,09JAN15:10:45:00,AHU_5_1,40.92,30.4876,61.559,0.7828,769.5281,71.4239,73.1701,16.96
22661,09JAN15:11:00:00,AHU_5_1,34.995,48.2887,58.7327,0.7668,760.3728,71.4239,73.0801,17.605
22662,09JAN15:11:15:00,AHU_5_1,44.67,35.2201,61.0009,0.7587,778.0729,71.604,72.9721,17.81
22663,09JAN15:11:30:00,AHU_5_1,34.59,37.8251,59.5608,0.7507,787.2282,71.604,72.8821,17.81
22664,09JAN15:11:45:00,AHU_5_1,38.745,45.3798,59.3627,0.7708,784.7867,71.784,72.9721,17.81
22665,09JAN15:12:00:00,AHU_5_1,42.81,33.7005,61.1989,0.7628,798.8248,71.604,72.8821,18.015
22666,09JAN15:12:15:00,AHU_5_1,35.175,43.947,59.1827,0.7668,845.2114,71.604,72.9721,18.015
22667,09JAN15:12:30:00,AHU_5_1,40.51,44.0338,59.5608,0.7708,863.522,71.604,73.0801,18.015
22668,09JAN15:12:45:00,AHU_5_1,45.5,35.4372,61.0009,0.7708,854.3667,71.694,73.1701,18.475
22669,09JAN15:13:00:00,AHU_5_1,34.91,40.3433,59.4528,0.7708,832.394,71.874,73.2601,18.475
22670,09JAN15:13:15:00,AHU_5_1,40.5,45.1193,59.2727,0.7788,907.467,71.784,73.2601,18.885
22671,09JAN15:13:30:00,AHU_5_1,46.855,37.1739,60.7309,0.7587,950.1916,71.964,73.4402,18.885
22672,09JAN15:13:45:00,AHU_5_1,40.515,37.087,59.9208,0.7507,983.7609,72.072,73.4402,19.5
22673,09JAN15:14:00:00,AHU_5_1,38.23,45.5969,59.2727,0.7628,980.0987,72.162,73.4402,20.585
22674,09JAN15:14:15:00,AHU_5_1,40.375,49.0268,59.3627,0.7748,1074.703,72.342,73.3501,22.065
22675,09JAN15:14:30:00,AHU_5_1,46.235,41.7761,60.4609,0.7788,990.4747,72.072,73.5302,22.065
22676,09JAN15:14:45:00,AHU_5_1,46.785,46.031,59.6508,0.7788,1002.071,72.162,73.4402,22.065
22677,09JAN15:15:00:00,AHU_5_1,46.785,46.031,59.5608,0.7788,1038.082,71.964,73.3501,22.065
22678,09JAN15:15:15:00,AHU_5_1,40.03,42.4708,60.1008,0.7909,1045.406,71.604,73.2601,22.065
22679,09JAN15:15:30:00,AHU_5_1,40.03,41.3419,60.1008,0.7949,1028.316,71.2439,73.2601,22.065
22680,09JAN15:15:45:00,AHU_5_1,40.03,41.3419,59.9208,0.8029,937.9846,70.7759,73.2601,22.065
22681,09JAN15:16:00:00,AHU_5_1,36.325,41.3854,59.5608,0.835,790.2799,70.5058,73.2601,22.065
22682,09JAN15:16:15:00,AHU_5_1,41.805,39.0408,60.1008,0.847,778.0729,70.2358,73.2601,21.61
22683,09JAN15:16:30:00,AHU_5_1,38.27,34.5688,60.2808,0.843,760.9832,70.0558,73.2601,20.685
22684,09JAN15:16:45:00,AHU_5_1,32.725,43.2523,59.0927,0.843,778.0729,69.9478,73.2601,20.23
22685,09JAN15:17:00:00,AHU_5_1,40.235,42.1669,59.6508,0.835,756.7107,69.8578,73.2601,19.73
22686,09JAN15:17:15:00,AHU_5_1,42.05,32.0506,61.2889,0.839,730.4656,69.5878,73.3501,19.48
22687,09JAN15:17:30:00,AHU_5_1,30.73,41.6459,58.7327,0.839,706.0515,69.6778,73.2601,19.275
22688,09JAN15:17:45:00,AHU_5_1,42.965,35.8279,60.7309,0.835,683.4685,69.9478,73.0801,19.275
22689,09JAN15:18:00:00,AHU_5_1,35.985,32.6584,60.1008,0.839,657.8339,69.9478,72.8821,19.275
22690,09JAN15:18:15:00,AHU_5_1,37.74,43.5128,59.0027,0.835,649.2889,70.3258,72.7921,19.275
22691,09JAN15:18:30:00,AHU_5_1,0,29.7061,60.8209,0,648.0682,70.6859,72.6121,19.275
22692,09JAN15:18:45:00,AHU_5_1,0,1.9623,62.099,0,686.5203,65.5734,71.964,0
22693,09JAN15:19:00:00,AHU_5_1,0,1.9623,63.1071,0,718.2585,65.2853,71.874,0
22694,09JAN15:19:15:00,AHU_5_1,0,1.9623,64.1152,0,689.572,65.1053,71.784,0
22695,09JAN15:19:30:00,AHU_5_1,0,1.9623,64.9253,0,683.4685,65.0153,71.604,0
22696,09JAN15:19:45:00,AHU_5_1,0,1.9623,65.7534,0,711.5447,64.9253,71.604,0
22697,09JAN15:20:00:00,AHU_5_1,0,2.0925,66.3834,0,687.1306,65.0153,71.604,0
22698,09JAN15:20:15:00,AHU_5_1,0,1.9623,67.0315,0,685.9099,65.1053,71.604,0
22699,09JAN15:20:30:00,AHU_5_1,0,1.9623,67.5716,0,676.7548,65.2853,71.604,0
22700,09JAN15:20:45:00,AHU_5_1,0,1.9623,68.0396,0,679.1962,65.4834,71.604,0
22701,09JAN15:21:00:00,AHU_5_1,0,1.9623,68.4896,0,665.7684,65.7534,71.604,0
22702,09JAN15:21:15:00,AHU_5_1,0,2.0057,68.9577,0,668.8202,65.9334,71.604,0
22703,09JAN15:21:30:00,AHU_5_1,0,1.9623,69.3177,0,676.1444,66.2034,71.604,0
22704,09JAN15:21:45:00,AHU_5_1,0,2.0057,69.6778,0,659.0546,66.4734,71.5139,0
22705,09JAN15:22:00:00,AHU_5_1,0,2.0057,69.9478,0,670.6513,66.6715,71.604,0
22706,09JAN15:22:15:00,AHU_5_1,0,1.9623,70.2358,0,657.8339,67.0315,71.604,0
22707,09JAN15:22:30:00,AHU_5_1,0,1.9188,70.5058,0,674.3134,67.2115,71.604,0
22708,09JAN15:22:45:00,AHU_5_1,0,1.9623,70.6859,0,650.5096,67.4815,71.604,0
22709,09JAN15:23:00:00,AHU_5_1,0,2.0057,70.8659,0,650.5096,67.7516,71.604,0
22710,09JAN15:23:15:00,AHU_5_1,0,1.9623,71.1539,0,660.2753,67.9496,71.604,0
22711,09JAN15:23:30:00,AHU_5_1,0,1.9623,71.2439,0,651.12,68.2196,71.604,0
22712,09JAN15:23:45:00,AHU_5_1,0,2.0057,71.5139,0,639.5233,68.4896,71.694,0
22713,10JAN15:00:00:00,AHU_5_1,0,2.1359,71.694,0,641.9647,68.7597,71.784,0
22714,10JAN15:00:15:00,AHU_5_1,0,2.0491,71.784,0,638.913,69.1377,71.784,0
22715,10JAN15:00:30:00,AHU_5_1,0,1.9623,71.964,0,637.0819,69.3177,71.874,0
22716,10JAN15:00:45:00,AHU_5_1,0,2.0491,72.162,0,637.6923,69.6778,71.874,0
22717,10JAN15:01:00:00,AHU_5_1,0,1.9623,72.342,0,637.0819,69.9478,71.784,0
22718,10JAN15:01:15:00,AHU_5_1,0,2.0057,72.432,0,631.589,70.2358,71.784,0
22719,10JAN15:01:30:00,AHU_5_1,0,2.0491,72.6121,0,636.4716,70.5058,71.874,0
22720,10JAN15:01:45:00,AHU_5_1,0,2.0925,72.7021,0,629.1476,70.6859,71.784,0
22721,10JAN15:02:00:00,AHU_5_1,0,1.9623,72.8821,0,636.4716,70.9559,71.874,0
22722,10JAN15:02:15:00,AHU_5_1,0,2.0057,73.0801,0,637.0819,71.1539,71.874,0
22723,10JAN15:02:30:00,AHU_5_1,0,1.9623,73.0801,0,629.7579,71.4239,71.784,0
22724,10JAN15:02:45:00,AHU_5_1,0,1.9623,73.1701,0,626.0958,71.604,71.784,0
22725,10JAN15:03:00:00,AHU_5_1,0,1.9623,73.3501,0,624.2648,71.874,71.874,0
22726,10JAN15:03:15:00,AHU_5_1,0,2.0057,73.3501,0,618.7716,72.072,71.874,0
22727,10JAN15:03:30:00,AHU_5_1,0,1.9623,73.4402,0,634.6405,72.252,71.874,0
22728,10JAN15:03:45:00,AHU_5_1,0,1.9623,73.5302,0,619.382,72.432,71.874,0
22729,10JAN15:04:00:00,AHU_5_1,0,1.9188,73.6202,0,623.6544,72.6121,71.784,0
22730,10JAN15:04:15:00,AHU_5_1,0,1.9623,73.7102,0,620.6027,72.8821,71.784,0
22731,10JAN15:04:30:00,AHU_5_1,0,2.0491,73.8002,0,609.6163,73.0801,71.784,0
22732,10JAN15:04:45:00,AHU_5_1,0,1.9623,73.8002,0,623.6544,73.2601,71.784,0
22733,10JAN15:05:00:00,AHU_5_1,0,2.0925,73.8902,0,613.2784,73.3501,71.784,0
22734,10JAN15:05:15:00,AHU_5_1,0,1.9623,73.8902,0,609.6163,73.6202,71.874,0
22735,10JAN15:05:30:00,AHU_5_1,0,2.0057,73.9982,0,621.213,73.8002,71.874,0
22736,10JAN15:05:45:00,AHU_5_1,0,1.9623,73.9982,0,613.8888,73.8902,71.874,0
22737,10JAN15:06:00:00,AHU_5_1,0,1.9623,74.0882,0,610.837,74.1782,71.874,0
22738,10JAN15:06:15:00,AHU_5_1,0,2.0057,74.0882,0,612.6681,74.2682,71.874,0
22739,10JAN15:06:30:00,AHU_5_1,0,2.0057,74.0882,0,612.6681,74.3582,71.874,0
22740,10JAN15:06:45:00,AHU_5_1,0,2.0057,74.1782,0,607.7853,74.5383,71.874,0
22741,10JAN15:07:00:00,AHU_5_1,0,1.9623,74.1782,0,601.0714,74.6283,71.694,0
22742,10JAN15:07:15:00,AHU_5_1,46.725,99.6516,57.0045,0.6825,600.4611,74.8983,71.0639,14.71
22743,10JAN15:07:30:00,AHU_5_1,29.54,29.0982,60.2808,0.7547,591.9161,74.3582,71.784,16.17
22744,10JAN15:07:45:00,AHU_5_1,50.415,45.2929,60.3708,0.7668,565.6711,74.7183,72.252,16.17
22745,10JAN15:08:00:00,AHU_5_1,30.475,41.038,58.9127,0.7708,547.3606,75.0063,72.8821,16.17
22746,10JAN15:08:15:00,AHU_5_1,49.35,35.3937,61.739,0.7748,574.8264,75.3663,73.1701,16.17
22747,10JAN15:08:30:00,AHU_5_1,0,1.9188,62.189,0,604.7335,68.9577,72.7921,0
22748,10JAN15:08:45:00,AHU_5_1,0,2.0057,63.5572,0,605.3439,67.0315,72.7021,0
22749,10JAN15:09:00:00,AHU_5_1,0,2.0491,64.9253,0,601.0714,66.6715,72.6121,0
22750,10JAN15:09:15:00,AHU_5_1,0,1.9623,66.0234,0,602.9025,66.4734,72.6121,0
22751,10JAN15:09:30:00,AHU_5_1,0,1.9188,66.8515,0,583.9817,66.3834,72.5221,0
22752,10JAN15:09:45:00,AHU_5_1,0,2.0057,67.6616,0,589.4747,66.5635,72.432,0
22753,10JAN15:10:00:00,AHU_5_1,0,1.9623,68.2196,0,595.5783,66.5635,72.342,0
22754,10JAN15:10:15:00,AHU_5_1,0,2.0057,68.8497,0,580.9299,66.7615,72.432,0
22755,10JAN15:10:30:00,AHU_5_1,0,2.0491,69.4077,0,577.8782,66.9415,72.342,0
22756,10JAN15:10:45:00,AHU_5_1,0,1.9623,69.9478,0,574.2161,67.2115,72.342,0
22757,10JAN15:11:00:00,AHU_5_1,0,2.0057,70.3258,0,565.0608,67.3015,72.342,0
22758,10JAN15:11:15:00,AHU_5_1,0,2.0491,70.6859,0,563.2297,67.5716,72.342,0
22759,10JAN15:11:30:00,AHU_5_1,0,1.9623,71.0639,0,560.7883,67.8596,72.342,0
22760,10JAN15:11:45:00,AHU_5_1,0,2.0057,71.4239,0,563.8401,68.0396,72.432,0
22761,10JAN15:12:00:00,AHU_5_1,0,1.9623,71.694,0,571.1643,68.3096,72.432,0
22762,10JAN15:12:15:00,AHU_5_1,0,2.0057,71.964,0,559.5676,68.5797,72.432,0
22763,10JAN15:12:30:00,AHU_5_1,0,1.9623,72.162,0,554.0745,68.8497,72.432,0
22764,10JAN15:12:45:00,AHU_5_1,0,2.0057,72.432,0,576.6575,69.1377,72.5221,0
22765,10JAN15:13:00:00,AHU_5_1,0,1.9623,72.6121,0,552.2434,69.3177,72.432,0
22766,10JAN15:13:15:00,AHU_5_1,0,2.0925,72.7921,0,555.9055,69.5878,72.6121,0
22767,10JAN15:13:30:00,AHU_5_1,0,1.9623,72.9721,0,543.0881,69.8578,72.5221,0
22768,10JAN15:13:45:00,AHU_5_1,0,1.9623,73.1701,0,561.3987,70.2358,72.6121,0
22769,10JAN15:14:00:00,AHU_5_1,0,2.0491,73.2601,0,555.9055,70.5058,72.6121,0
22770,10JAN15:14:15:00,AHU_5_1,0,2.0057,73.5302,0,560.7883,70.7759,72.7021,0
22771,10JAN15:14:30:00,AHU_5_1,0,2.0057,73.6202,0,550.4123,70.9559,72.7021,0
22772,10JAN15:14:45:00,AHU_5_1,0,1.9623,73.8002,0,571.7747,71.3339,72.7921,0
22773,10JAN15:15:00:00,AHU_5_1,0,2.0057,73.8902,0,562.6194,71.5139,72.8821,0
22774,10JAN15:15:15:00,AHU_5_1,0,1.9623,74.0882,0,554.6848,71.784,72.8821,0
22775,10JAN15:15:30:00,AHU_5_1,0,2.0057,74.2682,0,569.9436,72.072,72.9721,0
22776,10JAN15:15:45:00,AHU_5_1,0,1.9188,74.3582,0,562.009,72.252,72.9721,0
22777,10JAN15:16:00:00,AHU_5_1,0,2.0491,74.4482,0,554.0745,72.6121,72.9721,0
22778,10JAN15:16:15:00,AHU_5_1,0,2.0057,74.6283,0,555.9055,72.7921,73.0801,0
22779,10JAN15:16:30:00,AHU_5_1,0,2.0491,74.7183,0,552.2434,72.9721,73.0801,0
22780,10JAN15:16:45:00,AHU_5_1,0,1.9623,74.8083,0,546.7502,73.2601,73.1701,0
22781,10JAN15:17:00:00,AHU_5_1,0,1.9623,74.8983,0,593.1368,73.4402,73.2601,0
22782,10JAN15:17:15:00,AHU_5_1,0,1.9623,75.0063,0,554.0745,73.5302,73.2601,0
22783,10JAN15:17:30:00,AHU_5_1,0,2.0057,75.0063,0,557.1262,73.8902,73.3501,0
22784,10JAN15:17:45:00,AHU_5_1,0,2.0057,75.1863,0,572.385,73.9982,73.2601,0
22785,10JAN15:18:00:00,AHU_5_1,0,2.0057,75.2763,0,578.4885,74.2682,73.3501,0
22786,10JAN15:18:15:00,AHU_5_1,0,1.9188,75.2763,0,570.554,74.4482,73.3501,0
22787,10JAN15:18:30:00,AHU_5_1,0,2.0057,75.4563,0,557.1262,74.5383,73.2601,0
22788,10JAN15:18:45:00,AHU_5_1,0,2.0057,75.5464,0,588.8644,74.8083,73.2601,0
22789,10JAN15:19:00:00,AHU_5_1,0,2.0057,75.5464,0,556.5159,75.0063,73.3501,0
22790,10JAN15:19:15:00,AHU_5_1,0,2.0057,75.5464,0,560.178,75.1863,73.2601,0
22791,10JAN15:19:30:00,AHU_5_1,0,2.0057,75.6364,0,549.802,75.2763,73.2601,0
22792,10JAN15:19:45:00,AHU_5_1,0,2.0057,75.7264,0,551.6331,75.4563,73.1701,0
22793,10JAN15:20:00:00,AHU_5_1,0,2.0057,75.7264,0,574.2161,75.6364,73.1701,0
22794,10JAN15:20:15:00,AHU_5_1,0,2.0057,75.8344,0,551.0227,75.7264,73.1701,0
22795,10JAN15:20:30:00,AHU_5_1,0,1.9623,75.8344,0,551.0227,76.0144,73.1701,0
22796,10JAN15:20:45:00,AHU_5_1,0,2.0057,75.9244,0,570.554,76.1044,73.0801,0
22797,10JAN15:21:00:00,AHU_5_1,0,1.9623,75.9244,0,536.9846,76.2844,73.0801,0
22798,10JAN15:21:15:00,AHU_5_1,0,1.9623,75.9244,0,559.5676,76.3744,72.9721,0
22799,10JAN15:21:30:00,AHU_5_1,0,1.9623,76.0144,0,539.426,76.5545,72.9721,0
22800,10JAN15:21:45:00,AHU_5_1,0,1.9623,75.9244,0,538.8157,76.6445,72.9721,0
22801,10JAN15:22:00:00,AHU_5_1,0,2.0491,76.0144,0,568.1126,76.8425,72.9721,0
22802,10JAN15:22:15:00,AHU_5_1,0,2.0057,75.9244,0,537.595,76.8425,72.8821,0
22803,10JAN15:22:30:00,AHU_5_1,0,1.9623,75.9244,0,538.8157,76.9325,72.8821,0
22804,10JAN15:22:45:00,AHU_5_1,0,2.0491,75.9244,0,546.1399,77.1125,72.8821,0
22805,10JAN15:23:00:00,AHU_5_1,0,2.0491,75.9244,0,552.2434,77.2025,72.7921,0
22806,10JAN15:23:15:00,AHU_5_1,0,1.9623,75.9244,0,546.1399,77.3825,72.7921,0
22807,10JAN15:23:30:00,AHU_5_1,0,1.9623,76.0144,0,542.4778,77.2925,72.7021,0
22808,10JAN15:23:45:00,AHU_5_1,0,1.9623,75.9244,0,547.971,77.3825,72.7021,0
22809,11JAN15:00:00:00,AHU_5_1,0,2.0057,75.9244,0,508.9085,77.5806,72.7021,0
22810,11JAN15:00:15:00,AHU_5_1,0,2.0057,76.0144,0,530.8811,77.5806,72.7021,0
22811,11JAN15:00:30:00,AHU_5_1,0,2.0057,76.1044,0,536.9846,77.6706,72.6121,0
22812,11JAN15:00:45:00,AHU_5_1,0,2.0057,76.1044,0,524.1672,77.8506,72.6121,0
22813,11JAN15:01:00:00,AHU_5_1,0,2.0057,76.1044,0,526.6086,77.7606,72.7021,0
22814,11JAN15:01:15:00,AHU_5_1,0,1.9623,76.1044,0,524.1672,77.9406,72.6121,0
22815,11JAN15:01:30:00,AHU_5_1,0,2.0491,76.1044,0,533.3225,77.9406,72.6121,0
22816,11JAN15:01:45:00,AHU_5_1,0,1.9623,76.2844,0,538.8157,78.0306,72.5221,0
22817,11JAN15:02:00:00,AHU_5_1,0,2.0491,76.1044,0,524.7776,78.1206,72.5221,0
22818,11JAN15:02:15:00,AHU_5_1,0,2.0057,58.5527,0.6262,518.0638,78.2106,71.694,11.195
22819,11JAN15:02:30:00,AHU_5_1,25.625,38.1725,62.189,0.7587,540.0364,75.6364,72.342,16.185
22820,11JAN15:02:45:00,AHU_5_1,41.135,51.5451,58.6427,0.7507,521.1155,75.8344,72.8821,16.185
22821,11JAN15:03:00:00,AHU_5_1,51.79,42.2103,58.2826,0.7628,530.2708,76.0144,73.2601,16.185
22822,11JAN15:03:15:00,AHU_5_1,31.89,28.3601,61.4689,0.7708,530.2708,76.1944,73.2601,16.185
22823,11JAN15:03:30:00,AHU_5_1,28.535,47.0296,60.1008,0,535.1536,76.3744,73.4402,0
22824,11JAN15:03:45:00,AHU_5_1,0,1.9188,62.6571,0,556.5159,71.0639,73.5302,0
22825,11JAN15:04:00:00,AHU_5_1,0,2.0057,64.2052,0,545.5295,70.1458,73.2601,0
22826,11JAN15:04:15:00,AHU_5_1,0,2.0057,65.4834,0,545.5295,69.6778,73.1701,0
22827,11JAN15:04:30:00,AHU_5_1,0,1.9623,66.6715,0,558.9573,69.6778,73.1701,0
22828,11JAN15:04:45:00,AHU_5_1,0,1.9188,67.6616,0,533.3225,69.7678,72.9721,0
22829,11JAN15:05:00:00,AHU_5_1,0,2.0491,68.5797,0,530.2708,69.7678,72.9721,0
22830,11JAN15:05:15:00,AHU_5_1,0,2.0057,69.1377,0,536.3743,69.9478,72.9721,0
22831,11JAN15:05:30:00,AHU_5_1,0,1.9623,69.8578,0,541.2571,70.0558,72.7921,0
22832,11JAN15:05:45:00,AHU_5_1,0,1.9623,70.4159,0,548.5813,70.2358,72.6121,0
22833,11JAN15:06:00:00,AHU_5_1,0,1.9623,70.8659,0,546.1399,70.3258,72.5221,0
22834,11JAN15:06:15:00,AHU_5_1,0,1.9623,71.4239,0,547.3606,70.5959,72.432,0
22835,11JAN15:06:30:00,AHU_5_1,0,1.9623,71.784,0,558.3469,70.7759,72.432,0
22836,11JAN15:06:45:00,AHU_5_1,0,2.0491,72.072,0,572.385,70.9559,72.432,0
22837,11JAN15:07:00:00,AHU_5_1,0,2.0057,72.5221,0,572.9954,71.1539,72.342,0
22838,11JAN15:07:15:00,AHU_5_1,0,47.4638,61.829,0.7346,552.8538,73.6202,72.432,15.64
22839,11JAN15:07:30:00,AHU_5_1,53.505,50.9372,57.5446,0.7587,581.5403,75.0963,71.604,16.065
22840,11JAN15:07:45:00,AHU_5_1,45.25,28.0128,59.2727,0.7628,576.6575,75.4563,72.162,16.065
22841,11JAN15:08:00:00,AHU_5_1,26.59,34.0478,62.5491,0.7547,552.2434,75.7264,72.6121,16.065
22842,11JAN15:08:15:00,AHU_5_1,39.46,50.5899,58.9127,0.7668,536.3743,75.9244,72.8821,16.065
22843,11JAN15:08:30:00,AHU_5_1,52.345,1.9623,62.189,0,582.761,70.5058,72.9721,0
22844,11JAN15:08:45:00,AHU_5_1,0,2.0491,63.4671,0,584.592,67.2115,72.7921,0
22845,11JAN15:09:00:00,AHU_5_1,0,1.9623,64.8353,0,569.9436,66.7615,72.6121,0
22846,11JAN15:09:15:00,AHU_5_1,0,2.0491,66.1134,0,582.1506,66.5635,72.6121,0
22847,11JAN15:09:30:00,AHU_5_1,0,2.0057,67.1215,0,577.8782,66.5635,72.6121,0
22848,11JAN15:09:45:00,AHU_5_1,0,1.9188,67.8596,0,571.1643,66.6715,72.6121,0
22849,11JAN15:10:00:00,AHU_5_1,0,2.0057,68.4896,0,563.2297,66.8515,72.6121,0
22850,11JAN15:10:15:00,AHU_5_1,0,1.9623,69.3177,0,585.8127,67.0315,72.6121,0
22851,11JAN15:10:30:00,AHU_5_1,0,2.0057,69.9478,0,594.3575,67.2115,72.6121,0
22852,11JAN15:10:45:00,AHU_5_1,0,1.9623,70.3258,0,592.5265,67.4815,72.7021,0
22853,11JAN15:11:00:00,AHU_5_1,0,1.9623,70.9559,0,571.7747,67.6616,72.6121,0
22854,11JAN15:11:15:00,AHU_5_1,0,1.9623,71.3339,0,589.4747,68.0396,72.6121,0
22855,11JAN15:11:30:00,AHU_5_1,0,1.9623,71.604,0,598.0196,68.3096,72.7021,0
22856,11JAN15:11:45:00,AHU_5_1,0,1.9623,71.964,0,612.0577,68.5797,72.7021,0
22857,11JAN15:12:00:00,AHU_5_1,0,2.0491,72.342,0,610.837,68.8497,72.7921,0
22858,11JAN15:12:15:00,AHU_5_1,0,1.9623,72.5221,0,563.8401,69.2277,72.7921,0
22859,11JAN15:12:30:00,AHU_5_1,0,2.0491,72.7921,0,581.5403,69.4978,72.7921,0
22860,11JAN15:12:45:00,AHU_5_1,0,2.0057,73.0801,0,607.7853,69.7678,72.7921,0
22861,11JAN15:13:00:00,AHU_5_1,0,2.0057,73.3501,0,576.6575,70.0558,72.7921,0
22862,11JAN15:13:15:00,AHU_5_1,0,1.9623,73.4402,0,568.1126,70.4159,72.8821,0
22863,11JAN15:13:30:00,AHU_5_1,0,2.0057,73.7102,0,580.3196,70.5959,72.9721,0
22864,11JAN15:13:45:00,AHU_5_1,0,2.0057,73.8002,0,579.7092,70.8659,72.9721,0
22865,11JAN15:14:00:00,AHU_5_1,0,1.9623,73.9982,0,571.7747,71.2439,73.0801,0
22866,11JAN15:14:15:00,AHU_5_1,0,1.9623,74.1782,0,572.9954,71.5139,73.0801,0
22867,11JAN15:14:30:00,AHU_5_1,0,1.9623,74.2682,0,579.0989,71.784,73.1701,0
22868,11JAN15:14:45:00,AHU_5_1,0,1.9623,74.4482,0,559.5676,72.072,73.1701,0
22869,11JAN15:15:00:00,AHU_5_1,0,2.0057,74.6283,0,573.6057,72.432,73.2601,0
22870,11JAN15:15:15:00,AHU_5_1,0,2.0057,74.8083,0,558.9573,72.6121,73.2601,0
22871,04FEB15:10:11:00,AHU_5_1,40.12,35.5674,61.4689,0.7868,771.3591,71.5139,73.2601,16.98
22872,04FEB15:10:26:00,AHU_5_1,38.115,41.6024,58.9127,0.827,1028.316,71.5139,73.0801,18.46
22873,04FEB15:10:41:00,AHU_5_1,32.21,33.136,60.6409,0.839,1158.321,71.1539,73.1701,18.46
22874,04FEB15:10:56:00,AHU_5_1,44.005,39.0842,60.5509,0.8069,1050.289,70.7759,73.1701,18.46
22875,04FEB15:11:11:00,AHU_5_1,41.29,44.4246,59.0027,0.7828,876.9495,70.5058,72.9721,18.46
22876,04FEB15:11:26:00,AHU_5_1,32.945,33.136,60.6409,0.7788,955.0745,70.4159,73.0801,18.46
22877,04FEB15:11:41:00,AHU_5_1,44.92,44.468,59.3627,0.7587,988.6437,70.4159,72.9721,18.46
22878,04FEB15:11:56:00,AHU_5_1,32.965,33.657,60.3708,0.7868,1005.123,70.3258,73.0801,18.46
22879,04FEB15:12:11:00,AHU_5_1,43.855,40.2999,60.6409,0.7949,974.6056,70.0558,73.0801,18.46
22880,04FEB15:12:26:00,AHU_5_1,39.085,43.5128,58.8227,0.7547,880.6116,70.0558,73.0801,19.005
22881,04FEB15:12:41:00,AHU_5_1,33.05,33.5702,61.0009,0.8029,869.6252,69.9478,73.1701,19.005
22882,04FEB15:12:56:00,AHU_5_1,43.555,43.7733,59.4528,0.7828,798.8248,69.8578,73.1701,19.005
22883,04FEB15:13:11:00,AHU_5_1,32.345,33.0926,60.4609,0.7989,773.8004,69.8578,73.1701,19.005
22884,04FEB15:13:26:00,AHU_5_1,39.77,38.0856,60.7309,0.7909,823.8491,69.8578,73.1701,19.005
22885,04FEB15:13:41:00,AHU_5_1,44.23,44.1207,59.1827,0.7949,809.2008,70.1458,73.2601,19.005
22886,04FEB15:13:56:00,AHU_5_1,35.18,37.4778,59.7408,0.7909,840.3286,70.0558,73.2601,19.005
22887,04FEB15:14:11:00,AHU_5_1,35.605,37.1304,59.9208,0.7748,886.7151,70.0558,73.4402,19.005
22888,04FEB15:14:26:00,AHU_5_1,41.11,43.2089,59.4528,0.7628,834.8355,70.3258,73.3501,19.005
22889,04FEB15:14:41:00,AHU_5_1,37.91,40.2999,59.3627,0.8029,806.149,70.1458,73.3501,19.005
22890,04FEB15:14:56:00,AHU_5_1,34.62,35.9582,60.1908,0.7949,845.2114,70.1458,73.3501,19.005
22891,04FEB15:15:11:00,AHU_5_1,34.435,34.8293,60.8209,0.7989,869.6252,70.3258,73.4402,19.005
22892,04FEB15:15:26:00,AHU_5_1,40.675,37.5646,60.9109,0.7868,833.6147,70.2358,73.3501,19.005
22893,04FEB15:15:41:00,AHU_5_1,42.855,40.7775,60.3708,0.8069,792.111,70.0558,73.4402,19.005
22894,04FEB15:15:56:00,AHU_5_1,43.045,41.4288,60.0108,0.8189,1083.858,69.7678,73.3501,19.005
22895,04FEB15:16:11:00,AHU_5_1,43.935,42.8616,59.8308,0.8189,1099.727,69.6778,73.3501,19.005
22896,04FEB15:16:26:00,AHU_5_1,44.15,44.2509,59.0027,0.823,1147.945,69.6778,73.2601,19.005
22897,04FEB15:16:41:00,AHU_5_1,35.74,38.1725,59.3627,0.823,1051.51,69.5878,73.1701,19.005
22898,04FEB15:16:56:00,AHU_5_1,32.45,33.7005,60.5509,0.823,1039.913,69.5878,73.1701,19.005
22899,04FEB15:17:11:00,AHU_5_1,35.705,33.0058,60.9109,0.827,1040.523,69.4077,73.1701,19.005
22900,04FEB15:17:26:00,AHU_5_1,43.39,43.947,59.2727,0.827,1034.42,69.2277,72.9721,19.005
22901,04FEB15:17:41:00,AHU_5_1,34.165,36.3055,59.5608,0.827,798.8248,69.1377,72.8821,19.005
22902,04FEB15:17:56:00,AHU_5_1,30.52,31.052,61.0909,0.831,677.9755,68.7597,72.8821,19.005
22903,04FEB15:18:11:00,AHU_5_1,43.105,42.4708,59.3627,0.827,668.8202,69.0477,72.7921,19.005
22904,04FEB15:18:26:00,AHU_5_1,36.57,40.3433,59.1827,0.831,637.6923,69.3177,72.7021,19.005
22905,04FEB15:18:41:00,AHU_5_1,31.1,31.573,61.2889,0,618.1612,69.9478,72.5221,19.005
22906,04FEB15:18:56:00,AHU_5_1,0,2.0057,62.099,0,679.8065,67.3915,71.874,0
22907,04FEB15:19:11:00,AHU_5_1,0,2.0057,63.1071,0,698.1169,67.0315,71.874,0
22908,04FEB15:19:26:00,AHU_5_1,0,1.9188,64.0072,0,702.9998,66.8515,71.694,0
22909,04FEB15:19:41:00,AHU_5_1,0,2.0491,64.9253,0,720.6999,66.8515,71.784,0
22910,04FEB15:19:56:00,AHU_5_1,0,2.0491,65.7534,0,688.9617,66.9415,71.784,0
22911,04FEB15:20:11:00,AHU_5_1,0,2.0057,66.5635,0,685.2996,67.1215,71.784,0
22912,04FEB15:20:26:00,AHU_5_1,0,2.0057,67.1215,0,687.1306,67.2115,71.784,0
22913,04FEB15:20:41:00,AHU_5_1,0,2.0057,67.6616,0,695.6755,67.3015,71.874,0
22914,04FEB15:20:56:00,AHU_5_1,0,1.9623,68.1296,0,692.0134,67.4815,71.874,0
22915,04FEB15:21:11:00,AHU_5_1,0,1.9623,68.5797,0,684.6892,67.7516,71.874,0
22916,04FEB15:21:26:00,AHU_5_1,0,1.9623,69.0477,0,680.4169,67.8596,71.964,0
22917,04FEB15:21:41:00,AHU_5_1,0,2.0491,69.4077,0,683.4685,68.0396,71.964,0
22918,04FEB15:21:56:00,AHU_5_1,0,2.0057,69.7678,0,688.3513,68.3096,72.072,0
22919,04FEB15:22:11:00,AHU_5_1,0,2.0491,70.1458,0,668.8202,68.3996,72.072,0
22920,04FEB15:22:26:00,AHU_5_1,0,1.9623,70.5058,0,662.1063,68.8497,72.072,0
22921,04FEB15:22:41:00,AHU_5_1,0,1.9623,70.7759,0,662.1063,69.0477,72.072,0
22922,04FEB15:22:56:00,AHU_5_1,0,1.9623,70.9559,0,668.8202,69.2277,72.072,0
22923,04FEB15:23:11:00,AHU_5_1,0,1.9623,71.3339,0,670.0409,69.4077,72.162,0
22924,04FEB15:23:26:00,AHU_5_1,0,2.0057,71.4239,0,662.7167,69.6778,72.162,0
22925,04FEB15:23:41:00,AHU_5_1,0,2.0057,71.694,0,635.8612,69.9478,72.162,0
22926,04FEB15:23:56:00,AHU_5_1,0,1.9623,71.964,0,640.744,70.1458,72.162,0
22927,05FEB15:00:11:00,AHU_5_1,0,2.0057,72.072,0,635.8612,70.5058,72.162,0
22928,05FEB15:00:26:00,AHU_5_1,0,2.0057,72.252,0,638.913,70.6859,72.252,0
22929,05FEB15:00:41:00,AHU_5_1,0,1.9623,72.342,0,631.589,70.8659,72.252,0
22930,05FEB15:00:56:00,AHU_5_1,0,1.9623,72.6121,0,629.1476,71.1539,72.252,0
22931,05FEB15:01:11:00,AHU_5_1,0,1.9623,72.7021,0,623.6544,71.3339,72.252,0
22932,05FEB15:01:26:00,AHU_5_1,0,2.0057,72.8821,0,621.8234,71.5139,72.252,0
22933,05FEB15:01:41:00,AHU_5_1,0,1.9623,72.9721,0,606.5646,71.784,72.342,0
22934,05FEB15:01:56:00,AHU_5_1,0,1.9623,73.1701,0,612.0577,71.964,72.342,0
22935,05FEB15:02:11:00,AHU_5_1,0,1.9623,73.2601,0,600.4611,72.162,72.252,0
22936,05FEB15:02:26:00,AHU_5_1,0,1.9623,73.2601,0,607.1749,72.432,72.342,0
22937,05FEB15:02:41:00,AHU_5_1,0,1.9623,73.4402,0,593.1368,72.5221,72.342,0
22938,05FEB15:02:56:00,AHU_5_1,0,1.9623,73.5302,0,602.9025,72.8821,72.342,0
22939,05FEB15:03:11:00,AHU_5_1,0,2.0491,73.6202,0,586.4231,72.9721,72.342,0
22940,05FEB15:03:26:00,AHU_5_1,0,2.0057,73.6202,0,598.63,73.1701,72.342,0
22941,05FEB15:03:41:00,AHU_5_1,0,2.0057,73.7102,0,588.8644,73.2601,72.432,0
22942,05FEB15:03:56:00,AHU_5_1,0,2.0057,73.8002,0,585.8127,73.4402,72.432,0
22943,05FEB15:04:11:00,AHU_5_1,0,1.9623,73.8902,0,585.2024,73.6202,72.432,0
22944,05FEB15:04:26:00,AHU_5_1,0,2.0057,73.9982,0,582.1506,73.8902,72.342,0
22945,05FEB15:04:41:00,AHU_5_1,0,1.9188,73.9982,0,583.9817,73.9982,72.342,0
22946,05FEB15:04:56:00,AHU_5_1,0,1.9623,74.0882,0,591.3058,74.1782,72.5221,0
22947,05FEB15:05:11:00,AHU_5_1,0,2.0057,74.1782,0,581.5403,74.2682,72.342,0
22948,05FEB15:05:26:00,AHU_5_1,38.77,39.3013,60.2808,0.6544,585.2024,71.5139,71.874,15
22949,05FEB15:05:41:00,AHU_5_1,38.77,39.2579,59.8308,0.7587,530.2708,71.1539,71.604,15.645
22950,05FEB15:05:56:00,AHU_5_1,42.455,41.2117,59.0927,0.7628,538.2053,70.9559,71.694,15.645
22951,05FEB15:06:11:00,AHU_5_1,24.095,25.0604,61.2889,0.7668,549.1916,71.0639,72.162,15.645
22952,05FEB15:06:26:00,AHU_5_1,45.575,47.377,58.1926,0.7748,584.592,71.1539,72.7021,15.645
22953,05FEB15:06:41:00,AHU_5_1,26.775,27.4917,62.009,0.7668,521.1155,71.4239,73.2601,15.645
22954,05FEB15:06:56:00,AHU_5_1,43.16,46.7257,58.0126,0.7708,554.0745,71.2439,73.6202,15.645
22955,05FEB15:07:11:00,AHU_5_1,30.96,25.4511,62.189,0.7668,536.3743,71.4239,73.8002,15.645
22956,05FEB15:07:26:00,AHU_5_1,36.96,44.8153,58.5527,0.7748,618.7716,71.4239,73.9982,15.645
22957,05FEB15:07:41:00,AHU_5_1,37.41,28.3167,61.2889,0.7668,594.9679,71.604,74.0882,15.645
22958,05FEB15:07:56:00,AHU_5_1,30.2,38.2159,59.0927,0.7748,624.8751,71.5139,74.2682,15.645
22959,05FEB15:08:11:00,AHU_5_1,46.69,41.7761,59.6508,0.7668,516.8431,71.5139,74.1782,15.645
22960,05FEB15:08:26:00,AHU_5_1,27.465,33.0926,60.4609,0.7628,535.1536,71.5139,73.8002,15.645
22961,05FEB15:08:41:00,AHU_5_1,46.44,42.7747,59.0027,0.7587,538.2053,71.5139,73.6202,15.645
22962,05FEB15:08:56:00,AHU_5_1,26.26,29.2284,61.2889,0.7587,568.1126,71.5139,73.7102,15.645
22963,05FEB15:09:11:00,AHU_5_1,46.2,47.2901,58.2826,0.7507,589.4747,71.604,73.8902,15.85
22964,05FEB15:09:26:00,AHU_5_1,29.555,29.7929,61.4689,0.7748,671.2616,71.604,73.7102,16.515
22965,05FEB15:09:41:00,AHU_5_1,46.95,47.4638,58.5527,0.7587,826.2905,71.5139,73.5302,16.515
22966,05FEB15:09:56:00,AHU_5_1,28.21,28.664,61.829,0.7788,770.1384,71.5139,73.4402,16.515
22967,05FEB15:10:11:00,AHU_5_1,45.725,46.5954,58.3726,0.7748,935.5432,71.3339,73.4402,16.515
22968,05FEB15:10:26:00,AHU_5_1,27.625,28.2299,61.739,0.7788,837.2769,71.4239,73.1701,16.515
22969,05FEB15:10:41:00,AHU_5_1,46.05,46.8994,58.3726,0.7587,886.7151,71.3339,73.0801,16.515
22970,05FEB15:10:56:00,AHU_5_1,27.97,27.5352,61.919,0.7828,907.467,71.1539,72.9721,16.515
22971,05FEB15:11:11:00,AHU_5_1,42.715,46.031,58.2826,0.7788,1066.768,71.1539,73.0801,16.515
22972,05FEB15:11:26:00,AHU_5_1,35.335,28.0562,61.649,0.7748,970.9435,71.2439,72.9721,16.515
22973,05FEB15:11:41:00,AHU_5_1,39.305,45.3798,58.7327,0.7708,1168.087,71.1539,73.1701,16.515
22974,05FEB15:11:56:00,AHU_5_1,34.745,30.2705,61.559,0.7708,1071.651,71.0639,73.1701,17.395
22975,05FEB15:12:11:00,AHU_5_1,45.445,47.2901,58.6427,0.7507,1056.392,70.8659,73.0801,18.365
22976,05FEB15:12:26:00,AHU_5_1,33.67,33.7439,60.8209,0.7748,1078.975,70.4159,73.1701,18.365
22977,05FEB15:12:41:00,AHU_5_1,41.07,37.9988,60.4609,0.7868,1036.251,70.0558,73.2601,18.365
22978,05FEB15:12:56:00,AHU_5_1,37.325,41.4722,59.0027,0.7788,1220.577,69.5878,73.3501,18.365
22979,05FEB15:13:11:00,AHU_5_1,37.365,33.3965,60.9109,0.7989,1042.355,69.4978,73.2601,18.365
22980,05FEB15:13:26:00,AHU_5_1,44.5,44.989,58.8227,0.7467,1368.282,69.7678,73.3501,18.92
22981,05FEB15:13:41:00,AHU_5_1,33.06,34.3517,60.2808,0.7788,1326.778,69.5878,73.4402,18.92
22982,05FEB15:13:56:00,AHU_5_1,33.955,33.657,61.0009,0.7748,1372.554,69.6778,73.5302,18.92
22983,05FEB15:14:11:00,AHU_5_1,42.95,40.8209,60.1008,0.7668,1316.402,69.9478,73.5302,18.92
22984,05FEB15:14:26:00,AHU_5_1,42.88,41.7327,60.0108,0.7788,1485.469,69.7678,73.6202,19.705
22985,05FEB15:14:41:00,AHU_5_1,42.88,41.6893,59.7408,0.7748,1462.886,70.1458,73.6202,20.32
22986,05FEB15:14:56:00,AHU_5_1,42.88,41.7327,59.7408,0.7668,1429.316,70.1458,73.6202,20.32
22987,05FEB15:15:11:00,AHU_5_1,42.88,41.6893,59.8308,0.7587,1146.114,70.1458,73.6202,20.32
22988,05FEB15:15:26:00,AHU_5_1,42.88,41.7761,59.8308,0.7628,1320.064,70.3258,73.5302,20.32
22989,05FEB15:15:41:00,AHU_5_1,42.88,41.7327,59.8308,0.7668,1465.327,69.9478,73.5302,20.32
22990,05FEB15:15:56:00,AHU_5_1,37.03,38.7369,60.4609,0.8189,1524.531,70.1458,73.5302,22.925
22991,05FEB15:16:11:00,AHU_5_1,36.21,37.1304,60.4609,0.835,1417.109,70.1458,73.4402,22.265
22992,05FEB15:16:26:00,AHU_5_1,35.37,36.4358,60.6409,0.843,1122.31,69.9478,73.3501,21.86
22993,05FEB15:16:41:00,AHU_5_1,35.9,34.8293,60.8209,0.839,1033.199,69.6778,73.3501,21.2
22994,05FEB15:16:56:00,AHU_5_1,44.865,44.1641,59.3627,0.7828,1110.103,69.7678,73.3501,20.38
22995,05FEB15:17:11:00,AHU_5_1,44.24,43.4694,58.9127,0.8029,1205.318,69.5878,73.3501,20.38
22996,05FEB15:17:26:00,AHU_5_1,34.37,36.5226,59.9208,0.8189,1230.953,69.3177,73.1701,20.38
22997,05FEB15:17:41:00,AHU_5_1,32.36,33.1795,60.4609,0.839,1039.913,69.3177,73.2601,20.38
22998,05FEB15:17:56:00,AHU_5_1,36.88,33.3965,60.7309,0.839,1172.969,68.7597,73.0801,19.66
22999,05FEB15:18:11:00,AHU_5_1,37.855,42.4708,58.8227,0.843,1164.424,68.7597,73.0801,19.66
23000,05FEB15:18:26:00,AHU_5_1,29.995,31.0086,61.3789,0.839,964.2296,69.2277,72.8821,19.41
23001,05FEB15:18:41:00,AHU_5_1,0,1.9623,62.5491,0,852.5356,67.8596,72.5221,0
23002,05FEB15:18:56:00,AHU_5_1,0,2.0057,62.6571,0,745.7244,66.7615,71.5139,0
23003,05FEB15:19:11:00,AHU_5_1,0,2.0057,63.4671,0,707.8826,66.4734,71.4239,0
23004,05FEB15:19:26:00,AHU_5_1,0,1.9623,64.3852,0,696.8962,66.3834,71.4239,0
23005,05FEB15:19:41:00,AHU_5_1,0,2.0491,65.1953,0,701.779,66.4734,71.4239,0
23006,05FEB15:19:56:00,AHU_5_1,0,1.9623,66.0234,0,684.6892,66.5635,71.4239,0
23007,05FEB15:20:11:00,AHU_5_1,0,2.0057,66.6715,0,701.1687,66.6715,71.5139,0
23008,05FEB15:20:26:00,AHU_5_1,0,2.0057,67.2115,0,673.703,66.7615,71.5139,0
23009,05FEB15:20:41:00,AHU_5_1,0,1.9623,67.7516,0,668.8202,66.9415,71.5139,0
23010,05FEB15:20:56:00,AHU_5_1,0,1.9623,68.2196,0,662.1063,67.1215,71.694,0
23011,05FEB15:21:11:00,AHU_5_1,0,1.9623,68.6697,0,647.4579,67.3015,71.694,0
23012,05FEB15:21:26:00,AHU_5_1,0,1.9623,69.0477,0,644.4061,67.5716,71.784,0
23013,05FEB15:21:41:00,AHU_5_1,0,2.0491,69.4978,0,657.8339,67.6616,71.694,0
23014,05FEB15:21:56:00,AHU_5_1,0,1.9623,69.7678,0,641.3544,67.9496,71.784,0
23015,05FEB15:22:11:00,AHU_5_1,0,2.0057,70.1458,0,630.9786,68.2196,71.784,0
23016,05FEB15:22:26:00,AHU_5_1,0,2.0057,70.4159,0,628.5372,68.4896,71.784,0
23017,05FEB15:22:41:00,AHU_5_1,0,1.9623,70.6859,0,617.5509,68.6697,71.874,0
23018,05FEB15:22:56:00,AHU_5_1,0,2.0057,70.9559,0,630.3683,68.9577,71.874,0
23019,05FEB15:23:11:00,AHU_5_1,0,1.9188,71.2439,0,619.382,69.2277,71.874,0
23020,05FEB15:23:26:00,AHU_5_1,0,1.9623,71.4239,0,622.4337,69.4978,71.874,0
23021,05FEB15:23:41:00,AHU_5_1,0,2.0925,71.604,0,609.6163,69.6778,71.874,0
23022,05FEB15:23:56:00,AHU_5_1,0,1.9188,71.784,0,604.1232,69.9478,71.874,0
23023,06FEB15:00:11:00,AHU_5_1,0,2.0057,71.964,0,623.6544,70.2358,71.874,0
23024,06FEB15:00:26:00,AHU_5_1,0,1.9623,72.162,0,606.5646,70.4159,71.784,0
23025,06FEB15:00:41:00,AHU_5_1,0,1.9623,72.342,0,609.6163,70.6859,71.784,0
23026,06FEB15:00:56:00,AHU_5_1,0,1.9623,72.432,0,589.4747,70.8659,71.784,0
23027,06FEB15:01:11:00,AHU_5_1,0,1.9623,72.6121,0,591.3058,71.1539,71.874,0
23028,06FEB15:01:26:00,AHU_5_1,0,1.9623,72.7921,0,587.0335,71.2439,71.784,0
23029,06FEB15:01:41:00,AHU_5_1,0,2.0057,72.8821,0,616.9406,71.5139,71.874,0
23030,06FEB15:01:56:00,AHU_5_1,0,1.9623,72.9721,0,590.0851,71.784,71.874,0
23031,06FEB15:02:11:00,AHU_5_1,0,1.9623,73.0801,0,579.7092,71.874,71.874,0
23032,06FEB15:02:26:00,AHU_5_1,0,2.0057,73.1701,0,595.5783,72.162,71.874,0
23033,06FEB15:02:41:00,AHU_5_1,0,2.0491,73.2601,0,604.7335,72.432,71.784,0
23034,06FEB15:02:56:00,AHU_5_1,0,2.0491,73.3501,0,590.0851,72.5221,71.784,0
23035,06FEB15:03:11:00,AHU_5_1,0,1.9188,73.4402,0,581.5403,72.7021,71.784,0
23036,06FEB15:03:26:00,AHU_5_1,0,2.0057,73.5302,0,602.2921,72.8821,71.784,0
23037,06FEB15:03:41:00,AHU_5_1,0,2.0057,73.5302,0,599.8507,73.0801,71.784,0
23038,06FEB15:03:56:00,AHU_5_1,0,2.0491,73.6202,0,580.9299,73.2601,71.784,0
23039,06FEB15:04:11:00,AHU_5_1,0,2.0057,73.7102,0,572.385,73.5302,71.694,0
23040,06FEB15:04:26:00,AHU_5_1,0,1.9623,73.8002,0,566.2815,73.6202,71.784,0
23041,06FEB15:04:41:00,AHU_5_1,0,1.9623,73.8902,0,570.554,73.8002,71.784,0
23042,06FEB15:04:56:00,AHU_5_1,0,2.0057,73.8902,0,579.7092,73.8902,71.784,0
23043,06FEB15:05:11:00,AHU_5_1,0,2.0057,73.9982,0,571.7747,74.2682,71.874,0
23044,06FEB15:05:26:00,AHU_5_1,52.375,53.412,58.1926,0.7387,575.4368,72.6121,71.1539,15.51
23045,06FEB15:05:41:00,AHU_5_1,27.68,28.143,61.4689,0.7668,572.9954,71.3339,71.1539,15.51
23046,06FEB15:05:56:00,AHU_5_1,44.93,46.031,57.7246,0.7708,573.6057,71.3339,71.2439,15.51
23047,06FEB15:06:11:00,AHU_5_1,41.31,34.2215,60.3708,0.7868,563.8401,71.784,71.694,15.51
23048,06FEB15:06:26:00,AHU_5_1,21.02,21.3699,62.369,0.7828,585.2024,72.252,72.252,15.51
23049,06FEB15:06:41:00,AHU_5_1,36.975,46.7691,57.6346,0.7748,583.3713,72.072,72.6121,15.51
23050,06FEB15:06:56:00,AHU_5_1,49.925,45.5969,58.8227,0.7828,538.8157,71.784,73.0801,15.51
23051,06FEB15:07:11:00,AHU_5_1,22.84,20.8489,62.9271,0.7868,528.4397,71.694,73.1701,15.51
23052,06FEB15:07:26:00,AHU_5_1,30.57,37.6514,58.9127,0.7868,545.5295,71.964,73.4402,15.51
23053,06FEB15:07:41:00,AHU_5_1,48.465,48.1585,58.1026,0.7868,537.595,71.874,73.5302,15.51
23054,06FEB15:07:56:00,AHU_5_1,26.355,23.0197,62.5491,0.7788,545.5295,72.072,73.8002,15.51
23055,06FEB15:08:11:00,AHU_5_1,29.55,39.6052,59.5608,0.7909,570.554,72.342,73.9982,15.51
23056,06FEB15:08:26:00,AHU_5_1,48.93,47.2467,58.9127,0.7788,549.802,72.072,74.0882,15.51
23057,06FEB15:08:41:00,AHU_5_1,25.685,25.3643,62.5491,0.7587,599.8507,72.5221,74.3582,15.51
23058,06FEB15:08:56:00,AHU_5_1,37.01,42.601,58.8227,0.7788,609.6163,73.0801,74.5383,16.76
23059,06FEB15:09:11:00,AHU_5_1,48.37,43.9036,59.7408,0.7748,814.694,73.0801,74.7183,16.76
23060,06FEB15:09:26:00,AHU_5_1,33.505,38.1725,59.8308,0.7587,680.4169,72.432,73.8902,17.84
23061,06FEB15:09:41:00,AHU_5_1,36.805,33.0926,61.4689,0.8029,702.9998,72.432,73.7102,17.84
23062,06FEB15:09:56:00,AHU_5_1,46.515,46.7257,58.6427,0.7668,801.8766,72.162,73.5302,18.045
23063,06FEB15:10:11:00,AHU_5_1,32.45,32.3979,61.559,0.7507,1124.141,71.784,73.3501,19.105
23064,06FEB15:10:26:00,AHU_5_1,46.335,46.856,58.9127,0.8109,983.1505,71.5139,73.2601,18.335
23065,06FEB15:10:41:00,AHU_5_1,28.84,31.1388,60.6409,0.843,988.6437,71.3339,73.2601,18.335
23066,06FEB15:10:56:00,AHU_5_1,48.38,47.1165,59.1827,0.8109,828.7319,71.604,73.2601,18.13
23067,06FEB15:11:11:00,AHU_5_1,31.83,33.0492,61.1989,0.7909,851.9253,71.694,73.3501,18.48
23068,06FEB15:11:26:00,AHU_5_1,45.535,44.8588,59.4528,0.7587,920.2844,71.604,73.3501,18.48
23069,06FEB15:11:41:00,AHU_5_1,59.71,49.2873,56.5545,0.7788,985.5919,71.604,73.1701,18.48
23070,06FEB15:11:56:00,AHU_5_1,69.405,68.7818,52.5581,0.7989,995.9679,71.1539,73.0801,18.48
23071,06FEB15:12:11:00,AHU_5_1,62.305,63.1809,53.6562,0.8069,999.63,70.6859,72.8821,18.48
23072,06FEB15:12:26:00,AHU_5_1,62.555,64.8742,53.0981,0.843,1006.954,70.4159,72.7021,19.325
23073,06FEB15:12:41:00,AHU_5_1,37.71,32.3545,61.2889,0.835,884.884,70.5058,72.7021,19.325
23074,06FEB15:12:56:00,AHU_5_1,35.21,39.0842,59.4528,0.831,833.0044,70.3258,72.8821,19.325
23075,06FEB15:13:11:00,AHU_5_1,38.335,36.1318,60.6409,0.7989,922.7258,70.3258,72.9721,19.325
23076,06FEB15:13:26:00,AHU_5_1,44.48,44.2509,59.0027,0.8149,1067.379,70.5959,72.9721,19.325
23077,06FEB15:13:41:00,AHU_5_1,32.095,33.7439,60.4609,0.8069,1072.262,70.0558,72.9721,19.325
23078,06FEB15:13:56:00,AHU_5_1,36.865,33.657,60.9109,0.823,938.595,69.9478,73.0801,19.325
23079,06FEB15:14:11:00,AHU_5_1,43.215,43.4694,59.0027,0.823,872.0666,69.7678,72.9721,19.325
23080,06FEB15:14:26:00,AHU_5_1,28.63,28.7075,61.4689,0.847,865.9631,69.4077,72.9721,19.615
23081,06FEB15:14:41:00,AHU_5_1,43.435,42.9918,59.0927,0.839,861.0806,69.8578,72.8821,19.615
23082,06FEB15:14:56:00,AHU_5_1,31.43,33.9175,60.2808,0.835,866.5735,69.4077,72.8821,19.615
23083,06FEB15:15:11:00,AHU_5_1,36.75,34.5688,60.8209,0.839,902.5842,69.6778,72.8821,19.615
23084,06FEB15:15:26:00,AHU_5_1,43.815,43.4694,58.8227,0.823,930.0501,69.7678,72.7921,19.615
23085,06FEB15:15:41:00,AHU_5_1,31.085,32.0506,60.7309,0.8109,921.5051,69.6778,72.7921,19.615
23086,06FEB15:15:56:00,AHU_5_1,44.01,41.559,59.5608,0.835,1006.344,69.5878,72.8821,19.615
23087,06FEB15:16:11:00,AHU_5_1,33.315,36.5226,59.6508,0.827,970.3331,69.0477,72.7921,19.615
23088,06FEB15:16:26:00,AHU_5_1,32.92,32.9189,61.0909,0.835,809.2008,69.4978,72.7021,19.615
23089,06FEB15:16:41:00,AHU_5_1,44.435,44.6417,58.7327,0.835,739.0105,69.4077,72.6121,19.615
23090,06FEB15:16:56:00,AHU_5_1,29.72,30.7481,61.0009,0.835,739.6209,69.2277,72.6121,19.615
23091,06FEB15:17:11:00,AHU_5_1,44.55,44.9022,58.7327,0.839,733.5173,69.4077,72.5221,19.615
23092,06FEB15:17:26:00,AHU_5_1,30.04,31.3993,61.2889,0.839,721.9207,69.4077,72.5221,19.615
23093,06FEB15:17:41:00,AHU_5_1,44.135,44.2509,59.0027,0.839,660.2753,69.4077,72.6121,19.615
23094,06FEB15:17:56:00,AHU_5_1,30.24,31.1822,60.9109,0.835,643.1854,69.7678,72.6121,19.615
23095,06FEB15:18:11:00,AHU_5_1,43.845,42.8616,59.4528,0.831,624.8751,70.1458,72.7021,19.615
23096,06FEB15:18:26:00,AHU_5_1,33.295,37.0002,60.0108,0.827,601.6818,70.5959,72.6121,19.615
23097,06FEB15:18:41:00,AHU_5_1,0,1.9188,61.649,0,649.8993,65.9334,72.252,0
23098,06FEB15:18:56:00,AHU_5_1,0,1.9623,62.369,0,637.0819,65.8434,71.784,0
23099,06FEB15:19:11:00,AHU_5_1,0,2.0057,63.4671,0,634.6405,65.5734,71.784,0
23100,06FEB15:19:26:00,AHU_5_1,0,1.9623,64.3852,0,654.7821,65.3933,71.604,0
23101,06FEB15:19:41:00,AHU_5_1,0,2.0057,65.2853,0,628.5372,65.4834,71.694,0
23102,06FEB15:19:56:00,AHU_5_1,0,2.0057,65.9334,0,632.1993,65.5734,71.694,0
23103,06FEB15:20:11:00,AHU_5_1,0,1.9623,66.5635,0,621.213,65.7534,71.604,0
23104,06FEB15:20:26:00,AHU_5_1,0,1.9623,67.2115,0,631.589,65.7534,71.604,0
23105,06FEB15:20:41:00,AHU_5_1,0,2.0057,67.6616,0,617.5509,65.9334,71.604,0
23106,06FEB15:20:56:00,AHU_5_1,0,1.9623,68.2196,0,602.2921,66.2034,71.604,0
23107,06FEB15:21:11:00,AHU_5_1,0,2.0057,68.6697,0,648.0682,66.4734,71.604,0
23108,06FEB15:21:26:00,AHU_5_1,0,2.0057,68.9577,0,606.5646,66.6715,71.604,0
23109,06FEB15:21:41:00,AHU_5_1,0,1.9623,69.4077,0,602.2921,66.8515,71.604,0
23110,06FEB15:21:56:00,AHU_5_1,0,1.9623,69.7678,0,604.1232,67.1215,71.5139,0
23111,06FEB15:22:11:00,AHU_5_1,0,2.0057,69.9478,0,610.2267,67.3915,71.604,0
23112,06FEB15:22:26:00,AHU_5_1,0,2.0057,70.3258,0,588.8644,67.6616,71.5139,0
23113,06FEB15:22:41:00,AHU_5_1,0,1.9623,70.5058,0,581.5403,67.8596,71.604,0
23114,06FEB15:22:56:00,AHU_5_1,0,1.9188,70.7759,0,610.2267,68.0396,71.604,0
23115,06FEB15:23:11:00,AHU_5_1,0,2.0057,70.9559,0,616.3302,68.3096,71.604,0
23116,06FEB15:23:26:00,AHU_5_1,0,1.9623,71.1539,0,576.6575,68.4896,71.694,0
23117,06FEB15:23:41:00,AHU_5_1,0,1.9623,71.3339,0,580.9299,68.8497,71.604,0
23118,06FEB15:23:56:00,AHU_5_1,0,1.9623,71.5139,0,564.4504,69.1377,71.5139,0
23119,07FEB15:00:11:00,AHU_5_1,0,1.9623,71.604,0,580.9299,69.3177,71.5139,0
23120,07FEB15:00:26:00,AHU_5_1,0,2.0057,71.784,0,566.8918,69.5878,71.604,0
23121,07FEB15:00:41:00,AHU_5_1,0,1.9623,71.874,0,552.2434,69.8578,71.5139,0
23122,07FEB15:00:56:00,AHU_5_1,0,1.9623,72.072,0,566.2815,70.0558,71.5139,0
23123,07FEB15:01:11:00,AHU_5_1,0,2.0925,72.252,0,543.6985,70.3258,71.694,0
23124,07FEB15:01:26:00,AHU_5_1,0,1.9623,72.432,0,558.9573,70.5959,71.604,0
23125,07FEB15:01:41:00,AHU_5_1,0,1.9623,72.5221,0,553.4641,70.7759,71.604,0
23126,07FEB15:01:56:00,AHU_5_1,0,1.9623,72.6121,0,541.8674,70.9559,71.694,0
23127,07FEB15:02:11:00,AHU_5_1,0,1.9188,72.7021,0,540.6467,71.2439,71.784,0
23128,07FEB15:02:26:00,AHU_5_1,0,1.9623,72.8821,0,558.9573,71.4239,71.694,0
23129,07FEB15:02:41:00,AHU_5_1,0,2.0057,72.9721,0,553.4641,71.694,71.784,0
23130,07FEB15:02:56:00,AHU_5_1,0,1.9623,72.9721,0,544.3088,71.874,71.694,0
23131,07FEB15:03:11:00,AHU_5_1,0,2.0057,73.1701,0,530.2708,72.162,71.784,0
23132,07FEB15:03:26:00,AHU_5_1,0,1.9623,73.2601,0,537.595,72.252,71.784,0
23133,07FEB15:03:41:00,AHU_5_1,0,1.9623,73.3501,0,557.7366,72.5221,71.694,0
23134,07FEB15:03:56:00,AHU_5_1,0,1.9623,73.4402,0,555.9055,72.6121,71.694,0
23135,07FEB15:04:11:00,AHU_5_1,0,2.0057,73.5302,0,548.5813,72.8821,71.784,0
