seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
23136,07FEB15:04:26:00,AHU_5_1,0,1.9623,73.6202,0,529.6604,73.0801,71.694,0
23137,07FEB15:04:41:00,AHU_5_1,0,2.0491,73.6202,0,546.1399,73.2601,71.784,0
23138,07FEB15:04:56:00,AHU_5_1,0,2.0057,73.7102,0,524.7776,73.4402,71.784,0
23139,07FEB15:05:11:00,AHU_5_1,0,1.9623,73.8002,0,521.1155,73.5302,71.784,0
23140,07FEB15:05:26:00,AHU_5_1,0,2.0491,73.8002,0,525.3879,73.7102,71.694,0
23141,07FEB15:05:41:00,AHU_5_1,0,1.9623,73.8002,0,520.5052,73.8902,71.784,0
23142,07FEB15:05:56:00,AHU_5_1,0,1.9623,73.8902,0,508.9085,74.0882,71.784,0
23143,07FEB15:06:11:00,AHU_5_1,0,1.9623,73.8902,0,524.1672,74.1782,71.874,0
23144,07FEB15:06:26:00,AHU_5_1,0,1.9623,73.9982,0,511.9603,74.3582,71.784,0
23145,07FEB15:06:41:00,AHU_5_1,0,2.0057,73.9982,0,541.2571,74.5383,71.784,0
23146,07FEB15:06:56:00,AHU_5_1,0,1.9623,74.0882,0,552.2434,74.6283,71.874,0
23147,07FEB15:07:11:00,AHU_5_1,0,2.0057,74.0882,0,523.557,74.7183,71.784,0
23148,07FEB15:07:26:00,AHU_5_1,0,1.9623,74.0882,0,529.0501,74.8983,71.784,0
23149,07FEB15:07:41:00,AHU_5_1,0,1.9623,74.1782,0,525.3879,75.0963,71.784,0
23150,07FEB15:07:56:00,AHU_5_1,0,2.0057,74.1782,0,532.1018,75.1863,71.874,0
23151,07FEB15:08:11:00,AHU_5_1,0,2.0491,74.1782,0,527.219,75.2763,71.784,0
23152,07FEB15:08:26:00,AHU_5_1,0,2.0057,74.1782,0,527.219,75.4563,71.784,0
23153,07FEB15:08:41:00,AHU_5_1,0,1.9623,74.2682,0,516.8431,75.5464,71.874,0
23154,07FEB15:08:56:00,AHU_5_1,0,2.0057,74.3582,0,522.9466,75.6364,71.874,0
23155,07FEB15:09:11:00,AHU_5_1,0,1.9623,74.3582,0,525.9983,75.7264,71.874,0
23156,07FEB15:09:26:00,AHU_5_1,0,1.9623,74.3582,0,513.7913,75.8344,71.874,0
23157,07FEB15:09:41:00,AHU_5_1,0,1.9188,74.3582,0,522.9466,76.0144,71.874,0
23158,07FEB15:09:56:00,AHU_5_1,0,1.9623,74.3582,0,532.1018,76.1044,71.874,0
23159,07FEB15:10:11:00,AHU_5_1,0,2.0057,74.5383,0,524.1672,76.1044,71.874,0
23160,07FEB15:10:26:00,AHU_5_1,0,1.9623,74.4482,0,518.0638,76.2844,71.874,0
23161,07FEB15:10:41:00,AHU_5_1,0,2.0057,74.5383,0,516.2327,76.3744,71.964,0
23162,07FEB15:10:56:00,AHU_5_1,0,1.9623,74.6283,0,523.557,76.3744,71.874,0
23163,07FEB15:11:11:00,AHU_5_1,0,1.9623,74.6283,0,509.5189,76.5545,71.874,0
23164,07FEB15:11:26:00,AHU_5_1,0,1.9623,74.7183,0,515.6224,76.6445,71.964,0
23165,07FEB15:11:41:00,AHU_5_1,0,1.9623,74.7183,0,505.2464,76.7525,71.964,0
23166,07FEB15:11:56:00,AHU_5_1,0,2.0057,74.8083,0,509.5189,76.7525,72.072,0
23167,07FEB15:12:11:00,AHU_5_1,0,2.0925,74.8983,0,505.2464,76.9325,71.964,0
23168,07FEB15:12:26:00,AHU_5_1,0,1.9188,74.8983,0,519.8948,76.9325,72.072,0
23169,07FEB15:12:41:00,AHU_5_1,0,2.0057,75.0063,0,500.3636,77.0225,72.072,0
23170,07FEB15:12:56:00,AHU_5_1,0,2.0491,75.0963,0,497.9222,77.1125,72.162,0
23171,07FEB15:13:11:00,AHU_5_1,0,1.9623,75.0963,0,515.012,77.1125,72.162,0
23172,07FEB15:13:26:00,AHU_5_1,0,1.9623,75.1863,0,505.2464,77.2925,72.162,0
23173,07FEB15:13:41:00,AHU_5_1,0,1.9623,75.2763,0,521.7259,77.3825,72.342,0
23174,07FEB15:13:56:00,AHU_5_1,0,1.9623,75.3663,0,513.181,77.4725,72.432,0
23175,07FEB15:14:11:00,AHU_5_1,0,1.9623,75.4563,0,507.0774,77.4725,72.432,0
23176,07FEB15:14:26:00,AHU_5_1,0,1.9623,75.5464,0,500.3636,77.5806,72.432,0
23177,07FEB15:14:41:00,AHU_5_1,0,2.0057,75.6364,0,513.7913,77.6706,72.5221,0
23178,07FEB15:14:56:00,AHU_5_1,0,1.9623,75.6364,0,513.181,77.7606,72.5221,0
23179,07FEB15:15:11:00,AHU_5_1,0,1.9623,75.7264,0,516.2327,77.8506,72.6121,0
23180,07FEB15:15:26:00,AHU_5_1,0,2.0057,75.9244,0,516.8431,77.8506,72.6121,0
23181,07FEB15:15:41:00,AHU_5_1,0,1.9623,75.9244,0,510.1292,78.0306,72.7921,0
23182,07FEB15:15:56:00,AHU_5_1,0,2.0057,75.9244,0,502.805,78.0306,72.7921,0
23183,07FEB15:16:11:00,AHU_5_1,0,2.0057,76.0144,0,516.2327,78.1206,72.7921,0
23184,07FEB15:16:26:00,AHU_5_1,0,2.0057,76.1044,0,508.9085,78.1206,72.8821,0
23185,07FEB15:16:41:00,AHU_5_1,0,2.0057,76.1944,0,505.8567,78.2106,72.9721,0
23186,07FEB15:16:56:00,AHU_5_1,0,1.9623,76.1944,0,513.181,78.4086,72.9721,0
23187,07FEB15:17:11:00,AHU_5_1,0,1.9188,76.2844,0,507.6878,78.3006,73.0801,0
23188,07FEB15:17:26:00,AHU_5_1,0,1.9623,76.2844,0,494.2601,78.4086,73.1701,0
23189,07FEB15:17:41:00,AHU_5_1,0,1.9623,76.3744,0,491.8187,78.4987,73.0801,0
23190,07FEB15:17:56:00,AHU_5_1,0,1.9623,76.3744,0,490.598,78.5887,73.0801,0
23191,07FEB15:18:11:00,AHU_5_1,0,2.0057,76.4644,0,497.3119,78.5887,73.2601,0
23192,07FEB15:18:26:00,AHU_5_1,0,2.0057,76.4644,0,489.3773,78.6787,73.2601,0
23193,07FEB15:18:41:00,AHU_5_1,0,1.9623,76.4644,0,492.4291,78.6787,73.1701,0
23194,07FEB15:18:56:00,AHU_5_1,0,1.9623,76.4644,0,489.9877,78.7687,73.2601,0
23195,07FEB15:19:11:00,AHU_5_1,0,2.0491,76.4644,0,499.7533,78.8587,73.2601,0
23196,07FEB15:19:26:00,AHU_5_1,0,2.0057,76.4644,0,491.2084,78.8587,73.2601,0
23197,07FEB15:19:41:00,AHU_5_1,0,2.0057,76.5545,0,510.7396,79.0387,73.1701,0
23198,07FEB15:19:56:00,AHU_5_1,0,1.9623,76.3744,0,535.1536,78.9487,73.2601,0
23199,07FEB15:20:11:00,AHU_5_1,0,1.9623,76.3744,0,511.3499,79.0387,73.1701,0
23200,07FEB15:20:26:00,AHU_5_1,0,1.9623,76.3744,0,504.0257,79.0387,73.1701,0
23201,07FEB15:20:41:00,AHU_5_1,0,2.0057,76.3744,0,499.7533,79.1287,73.1701,0
23202,07FEB15:20:56:00,AHU_5_1,0,2.0057,76.4644,0,492.4291,79.2367,73.1701,0
23203,07FEB15:21:11:00,AHU_5_1,0,2.0057,76.4644,0,503.4153,79.1287,73.1701,0
23204,07FEB15:21:26:00,AHU_5_1,0,1.9623,76.3744,0,509.5189,79.3267,73.1701,0
23205,07FEB15:21:41:00,AHU_5_1,0,2.0491,76.3744,0,498.5326,79.3267,73.1701,0
23206,07FEB15:21:56:00,AHU_5_1,0,1.9623,76.3744,0,499.7533,79.3267,73.1701,0
23207,07FEB15:22:11:00,AHU_5_1,0,2.0491,76.3744,0,502.805,79.4167,73.0801,0
23208,07FEB15:22:26:00,AHU_5_1,0,2.0057,76.2844,0,493.6498,79.4167,73.0801,0
23209,07FEB15:22:41:00,AHU_5_1,0,2.0057,76.3744,0,492.4291,79.5067,73.0801,0
23210,07FEB15:22:56:00,AHU_5_1,0,1.9623,76.2844,0,504.0257,79.5067,72.9721,0
23211,07FEB15:23:11:00,AHU_5_1,0,1.9623,76.3744,0,493.6498,79.5968,73.0801,0
23212,07FEB15:23:26:00,AHU_5_1,0,1.9623,76.2844,0,508.9085,79.5067,72.9721,0
23213,07FEB15:23:41:00,AHU_5_1,0,1.9188,76.2844,0,496.7015,79.5968,72.9721,0
23214,07FEB15:23:56:00,AHU_5_1,0,2.0491,76.3744,0,495.4808,79.6868,72.9721,0
23215,08FEB15:00:11:00,AHU_5_1,0,2.0057,76.2844,0,488.1566,79.7768,73.0801,0
23216,08FEB15:00:26:00,AHU_5_1,0,2.0057,76.2844,0,489.3773,79.6868,72.9721,0
23217,08FEB15:00:41:00,AHU_5_1,0,1.9188,76.3744,0,494.8705,79.7768,72.9721,0
23218,08FEB15:00:56:00,AHU_5_1,0,1.9623,76.3744,0,486.9359,79.7768,72.9721,0
23219,08FEB15:01:11:00,AHU_5_1,0,1.9188,76.2844,0,489.3773,79.7768,72.9721,0
23220,08FEB15:01:26:00,AHU_5_1,0,1.9623,76.3744,0,482.6635,79.8668,72.9721,0
23221,08FEB15:01:41:00,AHU_5_1,0,2.0491,76.2844,0,483.8842,79.8668,72.9721,0
23222,08FEB15:01:56:00,AHU_5_1,0,1.9623,76.2844,0,487.5463,79.8668,72.9721,0
23223,08FEB15:02:11:00,AHU_5_1,0,2.0491,76.2844,0,485.1049,79.9568,72.9721,0
23224,08FEB15:02:26:00,AHU_5_1,0,1.9623,76.2844,0,491.2084,79.9568,72.9721,0
23225,08FEB15:02:41:00,AHU_5_1,0,2.0057,76.3744,0,511.3499,79.9568,72.9721,0
23226,08FEB15:02:56:00,AHU_5_1,0,2.0057,76.3744,0,483.2738,79.9568,72.9721,0
23227,08FEB15:03:11:00,AHU_5_1,0,1.9623,76.3744,0,489.3773,80.0648,72.8821,0
23228,08FEB15:03:26:00,AHU_5_1,0,1.9623,76.3744,0,494.8705,80.0648,72.9721,0
23229,08FEB15:03:41:00,AHU_5_1,0,1.9623,76.3744,0,489.3773,80.1548,72.9721,0
23230,08FEB15:03:56:00,AHU_5_1,0,2.0057,76.2844,0,488.767,80.1548,72.9721,0
23231,08FEB15:04:11:00,AHU_5_1,0,1.9623,76.2844,0,481.4427,80.1548,72.9721,0
23232,08FEB15:04:26:00,AHU_5_1,0,1.9188,76.3744,0,469.8461,80.2448,72.9721,0
23233,08FEB15:04:41:00,AHU_5_1,0,2.0491,76.2844,0,480.8324,80.2448,72.8821,0
23234,08FEB15:04:56:00,AHU_5_1,0,2.0057,76.2844,0,488.1566,80.2448,72.9721,0
23235,08FEB15:05:11:00,AHU_5_1,0,1.9623,76.3744,0,471.6771,80.3348,72.9721,0
23236,08FEB15:05:26:00,AHU_5_1,0,1.9188,76.2844,0,472.8978,80.3348,72.9721,0
23237,08FEB15:05:41:00,AHU_5_1,0,1.9623,76.3744,0,464.9633,80.4248,72.9721,0
23238,08FEB15:05:56:00,AHU_5_1,0,1.9623,76.3744,0,471.0668,80.3348,72.8821,0
23239,08FEB15:06:11:00,AHU_5_1,0,2.0057,76.3744,0,480.2221,80.4248,72.9721,0
23240,08FEB15:06:26:00,AHU_5_1,0,1.9188,76.3744,0,466.184,80.4248,72.9721,0
23241,08FEB15:06:41:00,AHU_5_1,0,1.9623,76.3744,0,463.1322,80.4248,72.9721,0
23242,08FEB15:06:56:00,AHU_5_1,0,2.0057,76.3744,0,452.7563,80.5148,72.9721,0
23243,08FEB15:07:11:00,AHU_5_1,0,1.9623,76.4644,0,464.9633,80.5148,72.9721,0
23244,08FEB15:07:26:00,AHU_5_1,0,1.9623,76.3744,0,421.6285,80.5148,72.9721,0
23245,08FEB15:07:41:00,AHU_5_1,0,1.9623,76.3744,0,432.0045,80.6049,73.0801,0
23246,08FEB15:07:56:00,AHU_5_1,0,2.0057,76.3744,0,461.9115,80.6049,73.0801,0
23247,08FEB15:08:11:00,AHU_5_1,0,2.0057,76.3744,0,464.9633,80.6049,72.9721,0
23248,08FEB15:08:26:00,AHU_5_1,0,2.0057,76.3744,0,483.2738,80.6949,73.0801,0
23249,08FEB15:08:41:00,AHU_5_1,0,2.0057,76.3744,0,457.0288,80.6949,72.9721,0
23250,08FEB15:08:56:00,AHU_5_1,0,1.9623,76.2844,0,446.6528,80.6949,72.9721,0
23251,08FEB15:09:11:00,AHU_5_1,0,1.9623,76.3744,0,457.6392,80.6949,73.0801,0
23252,08FEB15:09:26:00,AHU_5_1,0,2.0057,76.3744,0,454.5874,80.6949,72.9721,0
23253,08FEB15:09:41:00,AHU_5_1,0,1.9623,76.3744,0,471.0668,80.8029,72.9721,0
23254,08FEB15:09:56:00,AHU_5_1,0,1.9188,76.3744,0,448.4839,80.8029,73.0801,0
23255,08FEB15:10:11:00,AHU_5_1,0,1.9623,76.4644,0,463.1322,80.8029,72.9721,0
23256,08FEB15:10:26:00,AHU_5_1,0,2.0057,76.5545,0,457.6392,80.8929,73.0801,0
23257,08FEB15:10:41:00,AHU_5_1,0,1.9623,76.5545,0,460.6908,80.8929,73.0801,0
23258,08FEB15:10:56:00,AHU_5_1,0,1.9623,76.5545,0,472.2875,80.8029,73.0801,0
23259,08FEB15:11:11:00,AHU_5_1,0,2.0057,76.5545,0,453.9771,80.8929,73.0801,0
23260,08FEB15:11:26:00,AHU_5_1,0,2.0057,76.6445,0,460.6908,80.8929,73.2601,0
23261,08FEB15:11:41:00,AHU_5_1,0,2.0057,76.6445,0,463.7425,80.8929,73.1701,0
23262,08FEB15:11:56:00,AHU_5_1,0,1.9623,76.8425,0,445.4321,80.8929,73.2601,0
23263,08FEB15:12:11:00,AHU_5_1,0,1.9623,76.8425,0,444.8218,80.9829,73.3501,0
23264,08FEB15:12:26:00,AHU_5_1,0,2.0491,76.8425,0,441.77,80.9829,73.3501,0
23265,08FEB15:12:41:00,AHU_5_1,0,1.9623,76.9325,0,453.9771,80.9829,73.4402,0
23266,08FEB15:12:56:00,AHU_5_1,0,2.0057,77.1125,0,455.1977,81.0729,73.4402,0
23267,08FEB15:13:11:00,AHU_5_1,0,2.0491,77.1125,0,450.9253,80.9829,73.5302,0
23268,08FEB15:13:26:00,AHU_5_1,0,2.0057,77.2025,0,463.7425,81.0729,73.6202,0
23269,08FEB15:13:41:00,AHU_5_1,0,1.9623,77.2925,0,472.8978,81.0729,73.7102,0
23270,08FEB15:13:56:00,AHU_5_1,0,2.0491,77.3825,0,460.6908,81.1629,73.7102,0
23271,08FEB15:14:11:00,AHU_5_1,0,2.0057,77.4725,0,456.4185,81.1629,73.8002,0
23272,08FEB15:14:26:00,AHU_5_1,0,1.9623,77.6706,0,448.4839,81.2529,73.8902,0
23273,08FEB15:14:41:00,AHU_5_1,0,1.9623,77.7606,0,447.2632,81.2529,73.8902,0
23274,08FEB15:14:56:00,AHU_5_1,0,1.9623,77.8506,0,442.3804,81.3429,73.9982,0
23275,08FEB15:15:11:00,AHU_5_1,0,1.9623,77.8506,0,453.3667,81.3429,74.0882,0
23276,08FEB15:15:26:00,AHU_5_1,0,1.9623,78.0306,0,444.2114,81.2529,74.1782,0
23277,08FEB15:15:41:00,AHU_5_1,0,1.9623,78.0306,0,432.6149,81.3429,74.2682,0
23278,08FEB15:15:56:00,AHU_5_1,0,1.9623,78.1206,0,428.3424,81.3429,74.2682,0
23279,08FEB15:16:11:00,AHU_5_1,0,1.9188,78.1206,0,427.7321,81.433,74.3582,0
23280,08FEB15:16:26:00,AHU_5_1,0,2.0057,78.2106,0,408.2008,81.433,74.3582,0
23281,08FEB15:16:41:00,AHU_5_1,0,2.0057,78.3006,0,402.0973,81.433,74.4482,0
23282,08FEB15:16:56:00,AHU_5_1,0,1.9623,78.3006,0,411.8629,81.433,74.4482,0
23283,08FEB15:17:11:00,AHU_5_1,0,1.9623,78.4086,0,405.149,81.523,74.5383,0
23284,08FEB15:17:26:00,AHU_5_1,0,2.0491,78.4086,0,417.9664,81.631,74.6283,0
23285,08FEB15:17:41:00,AHU_5_1,0,1.9623,78.4086,0,402.0973,81.631,74.6283,0
23286,08FEB15:17:56:00,AHU_5_1,0,1.9623,78.4086,0,396.6041,81.631,74.7183,0
23287,08FEB15:18:11:00,AHU_5_1,0,2.0057,78.4086,0,388.0593,81.721,74.7183,0
23288,08FEB15:18:26:00,AHU_5_1,0,1.9623,78.4987,0,399.0455,81.721,74.7183,0
23289,08FEB15:18:41:00,AHU_5_1,0,2.0057,78.4987,0,397.8248,81.721,74.7183,0
23290,08FEB15:18:56:00,AHU_5_1,0,1.9623,78.4987,0,396.6041,81.721,74.7183,0
23291,08FEB15:19:11:00,AHU_5_1,0,1.9623,78.4086,0,390.5007,81.811,74.7183,0
23292,08FEB15:19:26:00,AHU_5_1,0,1.9623,78.4086,0,379.5143,81.811,74.7183,0
23293,08FEB15:19:41:00,AHU_5_1,0,2.0057,78.4086,0,378.2936,81.991,74.7183,0
23294,08FEB15:19:56:00,AHU_5_1,0,1.9188,78.4086,0,385.0075,81.901,74.8083,0
23295,08FEB15:20:11:00,AHU_5_1,0,1.9623,78.3006,0,379.5143,81.991,74.7183,0
23296,08FEB15:20:26:00,AHU_5_1,0,1.9623,78.3006,0,380.1247,81.901,74.8083,0
23297,08FEB15:20:41:00,AHU_5_1,0,1.9623,78.3006,0,386.8386,81.991,74.7183,0
23298,08FEB15:20:56:00,AHU_5_1,0,2.0057,78.2106,0,384.3972,81.991,74.7183,0
23299,08FEB15:21:11:00,AHU_5_1,0,2.0057,78.2106,0,390.5007,81.991,74.7183,0
23300,08FEB15:21:26:00,AHU_5_1,0,1.9623,78.2106,0,380.7351,82.081,74.6283,0
23301,08FEB15:21:41:00,AHU_5_1,0,1.9623,78.2106,0,397.8248,82.171,74.6283,0
23302,08FEB15:21:56:00,AHU_5_1,0,1.9623,78.1206,0,398.4352,82.081,74.6283,0
23303,08FEB15:22:11:00,AHU_5_1,0,1.9623,78.1206,0,397.2145,82.081,74.6283,0
23304,08FEB15:22:26:00,AHU_5_1,0,2.0057,78.0306,0,384.3972,82.081,74.6283,0
23305,08FEB15:22:41:00,AHU_5_1,0,2.0925,78.1206,0,397.2145,82.081,74.5383,0
23306,08FEB15:22:56:00,AHU_5_1,0,1.9623,78.0306,0,403.318,82.171,74.4482,0
23307,08FEB15:23:11:00,AHU_5_1,0,1.9623,78.0306,0,393.5524,82.171,74.5383,0
23308,08FEB15:23:26:00,AHU_5_1,0,2.0057,77.9406,0,413.0836,82.261,74.5383,0
23309,08FEB15:23:41:00,AHU_5_1,0,1.9623,78.0306,0,387.4489,82.261,74.5383,0
23310,08FEB15:23:56:00,AHU_5_1,0,1.9188,78.0306,0,392.3317,82.261,74.4482,0
23311,09FEB15:00:11:00,AHU_5_1,0,2.0057,78.0306,0,396.6041,82.261,74.4482,0
23312,09FEB15:00:26:00,AHU_5_1,0,1.9623,78.0306,0,402.7076,82.261,74.5383,0
23313,09FEB15:00:41:00,AHU_5_1,0,2.0057,78.0306,0,400.2662,82.261,74.4482,0
23314,09FEB15:00:56:00,AHU_5_1,0,2.0057,78.0306,0,402.7076,82.261,74.4482,0
23315,09FEB15:01:11:00,AHU_5_1,0,1.9623,78.0306,0,403.9283,82.261,74.5383,0
23316,09FEB15:01:26:00,AHU_5_1,0,2.0491,78.0306,0,420.4078,82.369,74.4482,0
23317,09FEB15:01:41:00,AHU_5_1,0,2.0057,78.0306,0,413.694,82.369,74.4482,0
23318,09FEB15:01:56:00,AHU_5_1,0,1.9623,78.0306,0,419.1871,82.369,74.5383,0
23319,09FEB15:02:11:00,AHU_5_1,0,1.9623,77.9406,0,423.4596,82.369,74.4482,0
23320,09FEB15:02:26:00,AHU_5_1,0,1.9188,77.9406,0,421.6285,82.369,74.5383,0
23321,09FEB15:02:41:00,AHU_5_1,0,2.0057,77.9406,0,418.5768,82.369,74.5383,0
23322,09FEB15:02:56:00,AHU_5_1,0,2.0057,77.9406,0,421.6285,82.4591,74.4482,0
23323,09FEB15:03:11:00,AHU_5_1,0,1.9623,77.9406,0,432.6149,82.4591,74.5383,0
23324,09FEB15:03:26:00,AHU_5_1,0,2.0925,77.8506,0,424.6803,82.4591,74.4482,0
23325,09FEB15:03:41:00,AHU_5_1,0,1.9623,77.9406,0,435.0563,82.4591,74.5383,0
23326,09FEB15:03:56:00,AHU_5_1,0,2.0057,77.9406,0,431.3942,82.4591,74.5383,0
23327,09FEB15:04:11:00,AHU_5_1,0,1.9623,77.9406,0,442.9907,82.4591,74.5383,0
23328,09FEB15:04:26:00,AHU_5_1,0,1.9623,77.9406,0,437.4977,82.4591,74.5383,0
23329,09FEB15:04:41:00,AHU_5_1,0,2.0057,77.9406,0,428.9528,82.5491,74.4482,0
23330,09FEB15:04:56:00,AHU_5_1,0,1.9623,77.9406,0,442.3804,82.5491,74.5383,0
23331,09FEB15:05:11:00,AHU_5_1,100,57.7972,62.009,0.5058,397.8248,77.9406,74.5383,13.07
23332,09FEB15:05:26:00,AHU_5_1,38.935,40.3868,60.8209,0.835,452.146,74.1782,73.0801,18.18
23333,09FEB15:05:41:00,AHU_5_1,37.205,38.129,60.5509,0.831,480.8324,73.0801,72.5221,18.18
23334,09FEB15:05:56:00,AHU_5_1,41.905,43.8167,59.5608,0.831,472.8978,72.7921,72.432,18.18
23335,09FEB15:06:11:00,AHU_5_1,39.29,39.9092,60.0108,0.831,475.9496,72.7021,72.342,18.18
23336,09FEB15:06:26:00,AHU_5_1,39.29,39.996,60.0108,0.8189,468.015,72.6121,72.6121,18.18
23337,09FEB15:06:41:00,AHU_5_1,39.29,39.9092,60.2808,0.8149,493.0394,72.6121,72.7021,18.18
23338,09FEB15:06:56:00,AHU_5_1,39.29,39.8657,60.5509,0.8149,512.5706,72.5221,72.7921,18.18
23339,09FEB15:07:11:00,AHU_5_1,44.05,43.2089,59.5608,0.8029,544.9192,72.432,72.8821,18.18
23340,09FEB15:07:26:00,AHU_5_1,37.37,38.1725,60.7309,0.7989,488.1566,72.5221,72.7921,18.18
23341,09FEB15:07:41:00,AHU_5_1,37.26,38.6935,60.5509,0.8069,482.6635,72.432,72.7921,18.18
23342,09FEB15:07:56:00,AHU_5_1,36.62,37.3909,60.4609,0.8029,510.7396,72.342,72.8821,18.18
23343,09FEB15:08:11:00,AHU_5_1,36.15,36.9134,60.7309,0.7909,463.7425,72.342,72.9721,18.18
23344,09FEB15:08:26:00,AHU_5_1,36.325,36.4792,60.7309,0.835,471.6771,72.342,72.8821,18.18
23345,09FEB15:08:41:00,AHU_5_1,43.475,41.6893,59.9208,0.8149,471.0668,72.162,72.9721,18.18
23346,09FEB15:08:56:00,AHU_5_1,47.605,47.5941,58.8227,0.839,564.4504,72.072,72.9721,18.18
23347,09FEB15:09:11:00,AHU_5_1,35.46,38.129,60.4609,0.8109,658.4442,72.162,72.9721,18.18
23348,09FEB15:09:26:00,AHU_5_1,33.9,34.7859,61.2889,0.823,872.677,72.252,72.9721,18.18
23349,09FEB15:09:41:00,AHU_5_1,44.635,42.8181,59.6508,0.823,972.7745,72.252,72.9721,18.18
23350,09FEB15:09:56:00,AHU_5_1,44.99,44.9022,59.2727,0.8069,986.8126,72.252,72.9721,18.18
23351,09FEB15:10:11:00,AHU_5_1,46.685,46.7691,58.9127,0.823,1473.262,72.342,73.0801,18.18
23352,09FEB15:10:26:00,AHU_5_1,36.745,39.0408,60.2808,0.827,923.3362,72.252,73.0801,18.18
23353,09FEB15:10:41:00,AHU_5_1,35.205,36.3489,60.9109,0.827,1508.051,72.162,73.1701,18.18
23354,09FEB15:10:56:00,AHU_5_1,35.84,34.3517,60.8209,0.839,1382.93,72.072,73.2601,18.18
23355,09FEB15:11:11:00,AHU_5_1,46.78,45.3364,59.0927,0.831,875.7288,71.964,73.3501,18.18
23356,09FEB15:11:26:00,AHU_5_1,44.815,47.9414,59.0927,0.835,855.5874,71.874,73.3501,18.18
23357,09FEB15:11:41:00,AHU_5_1,34.505,37.3909,60.4609,0.835,877.5598,72.072,73.5302,18.18
23358,09FEB15:11:56:00,AHU_5_1,36.225,37.3475,60.9109,0.835,1008.175,73.2601,73.4402,18.18
23359,09FEB15:12:11:00,AHU_5_1,39.575,37.7817,60.2808,0.835,883.053,73.4402,73.4402,18.18
23360,09FEB15:12:26:00,AHU_5_1,48.895,47.2467,59.3627,0.831,888.5461,73.7102,73.5302,18.18
23361,09FEB15:12:41:00,AHU_5_1,46.57,48.7663,59.0027,0.835,880.6116,73.8902,73.5302,18.18
23362,09FEB15:12:56:00,AHU_5_1,40.315,42.9918,60.0108,0.835,881.8323,74.1782,73.6202,18.18
23363,09FEB15:13:11:00,AHU_5_1,37.475,37.7383,60.9109,0.839,854.977,74.2682,73.5302,18.18
23364,09FEB15:13:26:00,AHU_5_1,38.175,39.3013,60.6409,0.835,996.5783,74.3582,73.7102,18.18
23365,09FEB15:13:41:00,AHU_5_1,37.985,38.8237,60.7309,0.835,862.9116,74.4482,73.7102,18.18
23366,09FEB15:13:56:00,AHU_5_1,37.87,38.8237,60.6409,0.831,933.1018,74.4482,73.8002,18.18
23367,09FEB15:14:11:00,AHU_5_1,37.22,37.912,60.9109,0.835,935.5432,74.2682,73.7102,18.18
23368,09FEB15:14:26:00,AHU_5_1,38.455,39.6921,60.4609,0.827,897.7014,74.0882,73.8002,18.18
23369,09FEB15:14:41:00,AHU_5_1,46.135,45.1193,59.4528,0.835,947.1399,74.0882,73.8002,18.18
23370,09FEB15:14:56:00,AHU_5_1,45.285,44.3812,59.7408,0.831,955.6848,73.8902,73.8002,18.18
23371,09FEB15:15:11:00,AHU_5_1,39.4,40.2565,60.1908,0.835,889.7668,73.7102,73.8902,18.18
23372,09FEB15:15:26:00,AHU_5_1,39.4,40.1697,60.3708,0.835,887.3254,73.4402,73.8902,18.18
23373,09FEB15:15:41:00,AHU_5_1,39.4,40.1697,60.1908,0.831,908.6877,73.1701,73.8902,18.18
23374,09FEB15:15:56:00,AHU_5_1,39.4,40.2131,60.0108,0.831,944.0881,72.6121,73.8902,18.18
23375,09FEB15:16:11:00,AHU_5_1,39.4,40.1697,59.8308,0.831,963.6193,72.252,73.8902,18.18
23376,09FEB15:16:26:00,AHU_5_1,39.4,40.1697,59.7408,0.831,1025.875,72.072,73.8902,18.18
23377,09FEB15:16:41:00,AHU_5_1,39.4,40.2131,59.7408,0.835,1083.248,71.964,73.8902,18.18
23378,09FEB15:16:56:00,AHU_5_1,39.4,40.1697,59.6508,0.831,926.3879,71.874,73.8002,18.18
23379,09FEB15:17:11:00,AHU_5_1,39.4,40.1697,59.5608,0.827,920.2844,71.694,73.8002,18.18
23380,09FEB15:17:26:00,AHU_5_1,36.785,38.129,60.3708,0.831,914.1809,71.604,73.8002,18.18
23381,09FEB15:17:41:00,AHU_5_1,36.785,38.129,60.3708,0.831,710.9343,71.5139,73.7102,18.18
23382,09FEB15:17:56:00,AHU_5_1,36.785,38.129,60.3708,0.831,688.3513,71.3339,73.7102,18.18
23383,09FEB15:18:11:00,AHU_5_1,36.785,38.1725,60.3708,0.831,643.1854,71.604,73.6202,18.18
23384,09FEB15:18:26:00,AHU_5_1,36.785,38.1725,60.1008,0.831,606.5646,70.6859,73.5302,18.18
23385,09FEB15:18:41:00,AHU_5_1,0,2.0057,62.6571,0,671.2616,66.3834,72.7021,0
23386,09FEB15:18:56:00,AHU_5_1,0,1.9623,63.1971,0,646.8475,66.5635,73.1701,0
23387,09FEB15:19:11:00,AHU_5_1,0,1.9623,64.2952,0,632.8097,66.4734,73.2601,0
23388,09FEB15:19:26:00,AHU_5_1,0,1.9623,65.3933,0,627.3165,66.4734,73.3501,0
23389,09FEB15:19:41:00,AHU_5_1,0,2.0491,66.2934,0,649.8993,66.5635,73.4402,0
23390,09FEB15:19:56:00,AHU_5_1,0,1.9623,67.0315,0,652.3407,66.7615,73.4402,0
23391,09FEB15:20:11:00,AHU_5_1,0,1.9623,67.8596,0,637.0819,67.0315,73.4402,0
23392,09FEB15:20:26:00,AHU_5_1,0,1.9623,68.3096,0,627.3165,67.2115,73.5302,0
23393,09FEB15:20:41:00,AHU_5_1,0,1.9188,68.9577,0,625.4855,67.3915,73.4402,0
23394,09FEB15:20:56:00,AHU_5_1,0,1.9623,69.4978,0,660.8856,67.6616,73.5302,0
23395,09FEB15:21:11:00,AHU_5_1,0,1.9623,69.9478,0,616.3302,67.9496,73.4402,0
23396,09FEB15:21:26:00,AHU_5_1,0,1.9623,70.4159,0,625.4855,68.1296,73.5302,0
23397,09FEB15:21:41:00,AHU_5_1,0,2.0057,70.8659,0,635.2509,68.3996,73.6202,0
23398,09FEB15:21:56:00,AHU_5_1,0,2.0925,71.1539,0,618.7716,68.7597,73.6202,0
23399,09FEB15:22:11:00,AHU_5_1,0,1.9623,71.5139,0,616.9406,68.9577,73.6202,0
23400,09FEB15:22:26:00,AHU_5_1,0,2.0057,71.874,0,626.0958,69.2277,73.6202,0
23401,09FEB15:22:41:00,AHU_5_1,0,1.9623,71.964,0,610.837,69.4077,73.6202,0
23402,09FEB15:22:56:00,AHU_5_1,0,1.9623,72.342,0,606.5646,69.7678,73.7102,0
23403,09FEB15:23:11:00,AHU_5_1,0,2.0057,72.6121,0,606.5646,70.1458,73.7102,0
23404,09FEB15:23:26:00,AHU_5_1,0,1.9623,72.7921,0,621.213,70.2358,73.7102,0
23405,09FEB15:23:41:00,AHU_5_1,0,1.9623,72.9721,0,607.7853,70.5959,73.7102,0
23406,09FEB15:23:56:00,AHU_5_1,0,2.0057,73.0801,0,606.5646,70.8659,73.7102,0
23407,10FEB15:00:11:00,AHU_5_1,0,1.9623,73.3501,0,606.5646,71.0639,73.7102,0
23408,10FEB15:00:26:00,AHU_5_1,0,2.0057,73.5302,0,597.4093,71.4239,73.7102,0
23409,10FEB15:00:41:00,AHU_5_1,0,1.9623,73.7102,0,634.6405,71.5139,73.7102,0
23410,10FEB15:00:56:00,AHU_5_1,0,1.9623,73.8002,0,587.6438,71.874,73.7102,0
23411,10FEB15:01:11:00,AHU_5_1,0,1.9188,73.9982,0,604.7335,72.162,73.7102,0
23412,10FEB15:01:26:00,AHU_5_1,0,2.0925,74.0882,0,593.7472,72.342,73.7102,0
23413,10FEB15:01:41:00,AHU_5_1,0,1.9623,74.1782,0,604.1232,72.5221,73.7102,0
23414,10FEB15:01:56:00,AHU_5_1,0,2.0491,74.2682,0,604.7335,72.7921,73.7102,0
23415,10FEB15:02:11:00,AHU_5_1,0,1.9623,74.4482,0,599.2404,72.9721,73.7102,0
23416,10FEB15:02:26:00,AHU_5_1,0,1.9623,74.4482,0,602.2921,73.1701,73.7102,0
23417,10FEB15:02:41:00,AHU_5_1,0,1.9623,74.5383,0,608.3956,73.4402,73.7102,0
23418,10FEB15:02:56:00,AHU_5_1,0,2.0491,74.6283,0,594.9679,73.6202,73.6202,0
23419,10FEB15:03:11:00,AHU_5_1,0,2.0057,74.8083,0,607.7853,73.8002,73.6202,0
23420,10FEB15:03:26:00,AHU_5_1,0,2.0057,74.8083,0,593.1368,73.9982,73.6202,0
23421,10FEB15:03:41:00,AHU_5_1,0,1.9623,74.8983,0,597.4093,74.1782,73.6202,0
23422,10FEB15:03:56:00,AHU_5_1,0,1.9623,75.0063,0,591.9161,74.3582,73.5302,0
23423,10FEB15:04:11:00,AHU_5_1,0,1.9623,75.0063,0,589.4747,74.5383,73.5302,0
23424,10FEB15:04:26:00,AHU_5_1,0,2.0491,75.0063,0,580.9299,74.8083,73.5302,0
23425,10FEB15:04:41:00,AHU_5_1,0,2.0057,75.0963,0,607.7853,74.8983,73.5302,0
23426,10FEB15:04:56:00,AHU_5_1,0,2.0057,75.0963,0,574.2161,75.0063,73.4402,0
23427,10FEB15:05:11:00,AHU_5_1,97.115,99.3477,56.6445,0.4095,546.1399,73.9982,73.3501,2.785
23428,10FEB15:05:26:00,AHU_5_1,45.255,44.5114,59.2727,0.7587,546.7502,71.784,72.342,15.78
23429,10FEB15:05:41:00,AHU_5_1,43.075,44.0338,59.0027,0.7628,522.9466,71.694,72.072,15.78
23430,10FEB15:05:56:00,AHU_5_1,27.64,27.5786,61.829,0.7668,543.0881,71.604,72.072,15.78
23431,10FEB15:06:11:00,AHU_5_1,43.91,46.7691,58.8227,0.7628,545.5295,71.5139,72.7021,15.78
23432,10FEB15:06:26:00,AHU_5_1,32.12,28.0128,60.5509,0.7708,541.8674,71.874,73.1701,15.78
23433,10FEB15:06:41:00,AHU_5_1,36.045,42.1669,60.1908,0.7668,499.7533,71.694,73.4402,15.78
23434,10FEB15:06:56:00,AHU_5_1,39.3,36.2187,59.3627,0.7708,531.4915,71.5139,73.7102,15.78
23435,10FEB15:07:11:00,AHU_5_1,32.07,37.912,60.6409,0.7668,507.0774,71.4239,73.8002,15.78
23436,10FEB15:07:26:00,AHU_5_1,43.58,40.8644,58.7327,0.7668,505.2464,71.4239,73.9982,15.78
23437,10FEB15:07:41:00,AHU_5_1,26.635,27.5786,61.919,0.7708,545.5295,71.874,74.1782,15.78
23438,10FEB15:07:56:00,AHU_5_1,47.14,45.9876,58.2826,0.7668,549.802,72.072,74.3582,15.78
23439,10FEB15:08:11:00,AHU_5_1,27.05,27.9259,61.919,0.7708,566.2815,71.964,74.4482,15.78
23440,10FEB15:08:26:00,AHU_5_1,47.255,47.8546,58.1926,0.7628,569.9436,71.784,74.3582,15.78
23441,10FEB15:08:41:00,AHU_5_1,26.74,27.4483,58.1926,0.7708,583.3713,71.784,74.3582,15.78
23442,10FEB15:08:56:00,AHU_5_1,46.355,47.3336,61.919,0.7628,593.1368,71.784,74.3582,15.78
23443,10FEB15:09:11:00,AHU_5_1,26.375,26.5366,58.2826,0.7708,657.2235,71.874,74.2682,15.78
23444,10FEB15:09:26:00,AHU_5_1,41.955,47.4204,61.0909,0.7467,677.9755,71.694,74.0882,16.35
23445,10FEB15:09:41:00,AHU_5_1,35.78,30.0968,59.3627,0.7708,762.8142,71.964,73.9982,16.605
23446,10FEB15:09:56:00,AHU_5_1,37.95,41.2551,59.9208,0.7668,804.9283,71.784,73.7102,16.605
23447,10FEB15:10:11:00,AHU_5_1,41.35,35.7845,59.7408,0.7628,896.4807,71.694,73.8002,16.605
23448,10FEB15:10:26:00,AHU_5_1,36.135,40.2131,59.2727,0.7828,841.5493,71.694,73.8902,17.33
23449,10FEB15:10:41:00,AHU_5_1,33.725,30.2705,60.1908,0.7989,916.012,71.694,73.8002,17.33
23450,10FEB15:10:56:00,AHU_5_1,39.42,44.3377,60.7309,0.8069,915.4016,71.784,73.5302,17.33
23451,10FEB15:11:11:00,AHU_5_1,38.7,33.7005,59.4528,0.7708,923.3362,71.784,73.4402,17.33
23452,10FEB15:11:26:00,AHU_5_1,36.525,39.6921,59.7408,0.8029,891.5979,71.604,73.7102,17.33
23453,10FEB15:11:41:00,AHU_5_1,40.11,37.1304,60.0108,0.7949,880.6116,71.604,73.4402,17.33
23454,10FEB15:11:56:00,AHU_5_1,35.285,40.4736,59.4528,0.8029,896.4807,71.694,73.4402,17.33
23455,10FEB15:12:11:00,AHU_5_1,40.965,35.8279,60.2808,0.8029,895.26,71.694,73.7102,17.535
23456,10FEB15:12:26:00,AHU_5_1,38.025,40.3433,59.8308,0.7949,895.26,71.694,73.7102,17.535
23457,10FEB15:12:41:00,AHU_5_1,38.73,33.6136,59.9208,0.8029,899.5325,71.694,73.5302,17.535
23458,10FEB15:12:56:00,AHU_5_1,35.745,40.5604,59.6508,0.8069,911.1291,71.784,73.6202,17.535
23459,10FEB15:13:11:00,AHU_5_1,40.085,35.1332,60.3708,0.7949,943.4778,71.604,73.6202,17.535
23460,10FEB15:13:26:00,AHU_5_1,36.27,38.8237,59.4528,0.8109,985.5919,71.4239,73.6202,17.535
23461,10FEB15:13:41:00,AHU_5_1,37.78,32.3545,60.2808,0.8069,1036.251,71.4239,73.4402,17.535
23462,10FEB15:13:56:00,AHU_5_1,39.935,44.5114,59.5608,0.8069,1080.806,71.0639,73.4402,17.535
23463,10FEB15:14:11:00,AHU_5_1,32.63,33.1795,59.5608,0.835,1119.259,70.4159,73.6202,18.71
23464,10FEB15:14:26:00,AHU_5_1,41.735,37.8251,60.8209,0.8029,965.4503,70.2358,73.6202,18.445
23465,10FEB15:14:41:00,AHU_5_1,38.385,43.2957,59.4528,0.839,933.1018,70.2358,73.7102,18.445
23466,10FEB15:14:56:00,AHU_5_1,29.46,28.2299,59.3627,0.843,906.2463,69.7678,73.7102,18.445
23467,10FEB15:15:11:00,AHU_5_1,44.36,43.9904,61.0009,0.843,919.0637,69.6778,73.5302,18.445
23468,10FEB15:15:26:00,AHU_5_1,27.26,27.5786,58.6427,0.839,901.3635,69.9478,73.4402,18.24
23469,10FEB15:15:41:00,AHU_5_1,43.675,42.8616,61.739,0.823,937.9846,69.4978,73.4402,18.24
23470,10FEB15:15:56:00,AHU_5_1,25.595,27.9693,58.5527,0.839,1118.038,69.3177,73.4402,18.24
23471,10FEB15:16:11:00,AHU_5_1,44.565,42.8616,61.829,0.835,1164.424,69.3177,73.4402,18.24
23472,10FEB15:16:26:00,AHU_5_1,25.615,27.5352,58.3726,0.839,1140.011,68.8497,73.4402,18.24
23473,10FEB15:16:41:00,AHU_5_1,43.305,42.905,61.559,0.831,1088.131,68.9577,73.3501,18.24
23474,10FEB15:16:56:00,AHU_5_1,30.66,32.7453,58.8227,0.8189,954.4641,69.2277,73.4402,18.24
23475,10FEB15:17:11:00,AHU_5_1,36.94,34.6556,61.0909,0.831,857.4185,69.3177,73.3501,18.24
23476,10FEB15:17:26:00,AHU_5_1,32.795,35.9582,59.1827,0.835,837.2769,69.1377,73.2601,18.24
23477,10FEB15:17:41:00,AHU_5_1,32.385,29.5758,60.1908,0.843,810.4215,68.6697,73.2601,18.24
23478,10FEB15:17:56:00,AHU_5_1,36.56,39.6921,60.1008,0.839,813.4733,68.9577,73.1701,18.24
23479,10FEB15:18:11:00,AHU_5_1,27.3,26.059,59.5608,0.847,739.6209,68.7597,73.1701,18.035
23480,10FEB15:18:26:00,AHU_5_1,39.94,41.9498,60.5509,0.835,791.5006,68.0396,73.1701,18.035
23481,10FEB15:18:41:00,AHU_5_1,0,1.9188,59.0927,0,779.2936,68.3096,71.784,0
23482,10FEB15:18:56:00,AHU_5_1,0,2.0057,62.009,0,730.4656,66.6715,71.964,0
23483,10FEB15:19:11:00,AHU_5_1,0,2.0057,62.5491,0,788.4488,66.4734,71.784,0
23484,10FEB15:19:26:00,AHU_5_1,0,2.0925,63.4671,0,754.8796,66.4734,71.874,0
23485,10FEB15:19:41:00,AHU_5_1,0,1.9623,64.4753,0,754.8796,66.4734,71.874,0
23486,10FEB15:19:56:00,AHU_5_1,0,1.9623,65.2853,0,748.7761,66.6715,71.874,0
23487,10FEB15:20:11:00,AHU_5_1,0,2.0057,66.0234,0,772.5798,66.7615,71.784,0
23488,10FEB15:20:26:00,AHU_5_1,0,2.0057,66.7615,0,758.5417,66.8515,71.964,0
23489,10FEB15:20:41:00,AHU_5_1,0,1.9623,67.3015,0,751.2175,67.0315,71.964,0
23490,10FEB15:20:56:00,AHU_5_1,0,2.0057,67.8596,0,745.7244,67.2115,72.072,0
23491,10FEB15:21:11:00,AHU_5_1,0,1.9623,68.3996,0,732.907,67.4815,72.072,0
23492,10FEB15:21:26:00,AHU_5_1,0,2.0057,68.8497,0,731.0759,67.7516,72.072,0
23493,10FEB15:21:41:00,AHU_5_1,0,1.9623,69.2277,0,737.7898,67.9496,72.162,0
23494,10FEB15:21:56:00,AHU_5_1,0,2.0057,69.5878,0,725.5828,68.1296,72.252,0
23495,10FEB15:22:11:00,AHU_5_1,0,1.9623,69.9478,0,713.9861,68.3996,72.162,0
23496,10FEB15:22:26:00,AHU_5_1,0,1.9623,70.3258,0,727.4138,68.5797,72.252,0
23497,10FEB15:22:41:00,AHU_5_1,0,1.9623,70.6859,0,698.1169,68.8497,72.252,0
23498,10FEB15:22:56:00,AHU_5_1,0,2.0491,70.8659,0,717.0378,69.1377,72.162,0
23499,10FEB15:23:11:00,AHU_5_1,0,1.9623,71.2439,0,703.6101,69.4077,72.252,0
23500,10FEB15:23:26:00,AHU_5_1,0,1.9623,71.4239,0,712.155,69.5878,72.252,0
23501,10MAR15:11:53:00,AHU_5_1,47.075,33.3531,63.6472,0.7628,898.3118,75.2763,73.5302,15.68
23502,10MAR15:12:08:00,AHU_5_1,32.07,46.9428,60.4609,0.7628,907.467,75.4563,73.6202,15.68
23503,10MAR15:12:23:00,AHU_5_1,47.2,30.6178,63.7372,0.7587,909.2981,75.6364,73.6202,15.68
23504,10MAR15:12:38:00,AHU_5_1,33.535,47.9414,60.4609,0.7587,902.5842,75.9244,73.6202,15.68
23505,10MAR15:12:53:00,AHU_5_1,47.335,32.6584,63.9172,0.7628,895.8704,76.0144,73.7102,15.68
23506,10MAR15:13:08:00,AHU_5_1,34.365,46.7691,60.4609,0.7628,912.9602,76.0144,73.8002,15.68
23507,10MAR15:13:23:00,AHU_5_1,50.43,32.0072,63.3771,0.7628,888.5461,76.1044,73.8002,15.68
23508,10MAR15:13:38:00,AHU_5_1,65.04,62.0087,55.0963,0.7788,885.4944,76.2844,73.8902,15.68
23509,10MAR15:13:53:00,AHU_5_1,65.245,67.0017,52.9181,0.7708,861.0806,76.1944,73.8002,15.68
23510,10MAR15:14:08:00,AHU_5_1,84.725,1.9623,64.9253,0.7507,894.6497,76.1044,73.7102,15.68
23511,10MAR15:14:23:00,AHU_5_1,0,64.0493,53.6562,0.7708,1123.531,76.0144,73.7102,15.68
23512,10MAR15:14:38:00,AHU_5_1,55.88,48.6795,63.0171,0.7587,1308.467,76.0144,73.8002,15.68
23513,10MAR15:14:53:00,AHU_5_1,79.825,86.062,52.018,0.7788,1354.854,76.1044,73.8902,15.68
23514,10MAR15:15:08:00,AHU_5_1,66.115,67.6964,53.2781,0.7828,1374.385,76.1944,73.8902,15.68
23515,10MAR15:15:23:00,AHU_5_1,73.32,73.2538,52.9181,0.7748,1132.686,76.3744,73.8902,15.68
23516,10MAR15:15:38:00,AHU_5_1,62.63,69.3462,52.378,0.7748,1198.604,69.4978,73.8902,15.68
23517,10MAR15:15:53:00,AHU_5_1,62.21,63.8322,53.2781,0.7788,1119.869,67.5716,74.0882,15.68
23518,10MAR15:16:08:00,AHU_5_1,62.21,63.8322,53.1881,0.7788,1032.589,66.8515,74.1782,15.68
23519,10MAR15:16:23:00,AHU_5_1,62.21,63.8322,53.4761,0.7788,881.2219,66.6715,74.1782,15.68
23520,10MAR15:16:38:00,AHU_5_1,62.21,63.8756,53.1881,0.7828,921.5051,66.1134,74.0882,15.68
23521,10MAR15:16:53:00,AHU_5_1,62.21,63.8322,53.0081,0.7828,926.3879,65.7534,74.0882,15.68
23522,10MAR15:17:08:00,AHU_5_1,64.83,65.0913,53.1881,0.7788,915.4016,65.8434,73.9982,15.68
23523,10MAR15:17:23:00,AHU_5_1,64.83,65.0913,53.1881,0.7828,926.3879,65.6634,74.0882,15.68
23524,10MAR15:17:38:00,AHU_5_1,64.83,65.1347,53.3681,0.7868,770.1384,65.8434,73.9982,15.68
23525,10MAR15:17:53:00,AHU_5_1,64.83,65.1347,53.2781,0.7909,734.738,65.7534,74.0882,15.68
23526,10MAR15:18:08:00,AHU_5_1,64.83,65.0479,53.0981,0.7868,690.1824,65.1953,74.0882,15.68
23527,10MAR15:18:23:00,AHU_5_1,64.83,65.0913,52.9181,0.7868,652.3407,65.0153,73.9982,15.68
23528,10MAR15:18:38:00,AHU_5_1,0,1.832,57.8326,0,633.42,65.4834,73.6202,15.68
23529,10MAR15:18:53:00,AHU_5_1,0,1.832,57.9226,0,715.8171,65.0153,72.7021,0
23530,10MAR15:19:08:00,AHU_5_1,0,1.8754,58.9127,0,773.1901,64.7453,72.7921,0
23531,10MAR15:19:23:00,AHU_5_1,0,1.9188,60.2808,0,765.2556,64.7453,72.8821,0
23532,10MAR15:19:38:00,AHU_5_1,0,1.832,61.739,0,778.0729,64.8353,72.9721,0
23533,10MAR15:19:53:00,AHU_5_1,0,1.7886,62.9271,0,765.866,65.1053,73.1701,0
23534,10MAR15:20:08:00,AHU_5_1,0,1.8754,63.8272,0,779.2936,65.2853,73.1701,0
23535,10MAR15:20:23:00,AHU_5_1,0,1.832,64.7453,0,751.8279,65.4834,73.3501,0
23536,10MAR15:20:38:00,AHU_5_1,0,1.8754,65.5734,0,762.2039,65.7534,73.3501,0
23537,10MAR15:20:53:00,AHU_5_1,0,1.832,66.2934,0,760.3728,65.9334,73.5302,0
23538,10MAR15:21:08:00,AHU_5_1,0,1.832,66.9415,0,751.8279,66.2034,73.5302,0
23539,10MAR15:21:23:00,AHU_5_1,0,1.8754,67.4815,0,730.4656,66.4734,73.6202,0
23540,10MAR15:21:38:00,AHU_5_1,0,1.8754,68.2196,0,730.4656,66.7615,73.7102,0
23541,10MAR15:21:53:00,AHU_5_1,0,1.832,68.5797,0,737.7898,66.9415,73.8002,0
23542,10MAR15:22:08:00,AHU_5_1,0,1.832,69.0477,0,723.7517,67.2115,73.8002,0
23543,10MAR15:22:23:00,AHU_5_1,0,1.832,69.4978,0,729.8552,67.4815,73.8902,0
23544,10MAR15:22:38:00,AHU_5_1,0,1.832,69.9478,0,713.3757,67.7516,73.8902,0
23545,10MAR15:22:53:00,AHU_5_1,0,1.832,70.4159,0,721.3103,67.9496,73.8902,0
23546,10MAR15:23:08:00,AHU_5_1,0,1.832,70.7759,0,711.5447,68.2196,73.9982,0
23547,10MAR15:23:23:00,AHU_5_1,0,1.9623,71.0639,0,719.4792,68.4896,73.9982,0
23548,10MAR15:23:38:00,AHU_5_1,0,1.9188,71.3339,0,715.2068,68.5797,74.0882,0
23549,10MAR15:23:53:00,AHU_5_1,0,1.9623,71.604,0,706.6619,68.9577,74.0882,0
23550,11MAR15:00:08:00,AHU_5_1,0,1.832,71.964,0,692.6238,69.1377,74.0882,0
23551,11MAR15:00:23:00,AHU_5_1,0,1.8754,72.162,0,691.4031,69.4077,74.0882,0
23552,11MAR15:00:38:00,AHU_5_1,0,1.8754,72.432,0,695.0652,69.5878,74.1782,0
23553,11MAR15:00:53:00,AHU_5_1,0,1.8754,72.6121,0,737.1794,69.8578,74.2682,0
23554,11MAR15:01:08:00,AHU_5_1,0,1.8754,72.7021,0,706.6619,70.1458,74.2682,0
23555,11MAR15:01:23:00,AHU_5_1,0,1.832,72.9721,0,738.4002,70.3258,74.3582,0
23556,11MAR15:01:38:00,AHU_5_1,0,1.832,73.2601,0,715.2068,70.5959,74.4482,0
23557,11MAR15:01:53:00,AHU_5_1,0,1.8754,73.4402,0,713.9861,70.7759,74.3582,0
23558,11MAR15:02:08:00,AHU_5_1,0,1.832,73.6202,0,721.9207,70.9559,74.4482,0
23559,11MAR15:02:23:00,AHU_5_1,0,1.832,73.7102,0,704.8308,71.2439,74.4482,0
23560,11MAR15:02:38:00,AHU_5_1,0,1.832,73.8902,0,707.8826,71.3339,74.5383,0
23561,11MAR15:02:53:00,AHU_5_1,0,1.832,73.9982,0,712.155,71.604,74.6283,0
23562,11MAR15:03:08:00,AHU_5_1,0,1.8754,74.1782,0,721.9207,71.874,74.6283,0
23563,11MAR15:03:23:00,AHU_5_1,0,1.832,74.1782,0,707.2722,72.072,74.7183,0
23564,11MAR15:03:38:00,AHU_5_1,0,1.9188,74.3582,0,715.2068,72.252,74.8983,0
23565,11MAR15:03:53:00,AHU_5_1,0,1.9188,74.3582,0,731.6863,72.342,75.0063,0
23566,11MAR15:04:08:00,AHU_5_1,0,1.832,74.4482,0,724.9724,72.5221,75.0963,0
23567,11MAR15:04:23:00,AHU_5_1,0,1.8754,74.6283,0,737.7898,72.7921,75.1863,0
23568,11MAR15:04:38:00,AHU_5_1,0,1.8754,74.7183,0,721.9207,72.8821,75.2763,0
23569,11MAR15:04:53:00,AHU_5_1,0,1.8754,74.8083,0,753.6589,73.0801,75.2763,0
23570,11MAR15:05:08:00,AHU_5_1,0,1.9188,74.8983,0,729.2449,73.2601,75.2763,0
23571,11MAR15:05:23:00,AHU_5_1,29.23,32.3111,61.4689,0.9996,696.2859,73.4402,74.2682,24.235
23572,11MAR15:05:38:00,AHU_5_1,38.84,37.9988,61.739,0.843,643.7958,70.9559,73.9982,19.165
23573,11MAR15:05:53:00,AHU_5_1,32.575,39.3013,60.8209,0.843,619.9923,70.5959,73.8902,18.345
23574,11MAR15:06:08:00,AHU_5_1,24.505,24.7999,62.7471,0.847,596.7989,70.2358,73.8002,17.73
23575,11MAR15:06:23:00,AHU_5_1,41.8,40.4302,61.739,0.839,602.9025,70.0558,73.5302,17.73
23576,11MAR15:06:38:00,AHU_5_1,21.965,25.7116,61.2889,0.839,638.3026,69.9478,73.4402,17.73
23577,11MAR15:06:53:00,AHU_5_1,40.7,32.9189,63.5572,0.839,614.4991,70.0558,73.4402,17.73
23578,11MAR15:07:08:00,AHU_5_1,28.925,41.2117,60.2808,0.839,587.6438,69.6778,73.3501,17.73
23579,11MAR15:07:23:00,AHU_5_1,35.35,21.8041,63.9172,0.835,602.9025,69.8578,73.4402,17.73
23580,11MAR15:07:38:00,AHU_5_1,33.76,41.8629,60.4609,0.843,608.3956,70.2358,73.4402,17.73
23581,11MAR15:07:53:00,AHU_5_1,29.58,23.7579,63.6472,0.835,693.8445,70.5959,73.4402,17.73
23582,11MAR15:08:08:00,AHU_5_1,33.325,44.1207,60.1008,0.839,589.4747,70.3258,73.4402,17.73
23583,11MAR15:08:23:00,AHU_5_1,32.855,21.9777,63.8272,0.835,586.4231,70.2358,73.4402,17.73
23584,11MAR15:08:38:00,AHU_5_1,35.87,43.5996,60.3708,0.843,597.4093,70.4159,73.5302,17.73
23585,11MAR15:08:53:00,AHU_5_1,28.71,23.4105,63.5572,0.835,646.8475,70.5058,73.4402,17.73
23586,11MAR15:09:08:00,AHU_5_1,35.22,43.2957,60.2808,0.839,669.4305,70.5959,73.5302,17.73
23587,11MAR15:09:23:00,AHU_5_1,32.975,23.7144,63.6472,0.827,946.5295,70.5058,73.6202,17.73
23588,11MAR15:09:38:00,AHU_5_1,36.1,43.2523,60.3708,0.831,1349.971,70.4159,73.7102,17.73
23589,11MAR15:09:53:00,AHU_5_1,25.405,23.6276,63.1071,0.827,1337.154,70.0558,73.7102,17.73
23590,11MAR15:10:08:00,AHU_5_1,40.635,41.4722,61.0009,0.823,1140.621,69.4077,73.8002,17.73
23591,11MAR15:10:23:00,AHU_5_1,23.3,24.2789,62.009,0.835,847.0425,69.0477,73.9982,17.73
23592,11MAR15:10:38:00,AHU_5_1,39.78,32.5716,62.9271,0.835,871.4563,68.7597,74.0882,17.73
23593,11MAR15:10:53:00,AHU_5_1,31.24,37.3475,60.9109,0.835,953.2434,68.3096,74.0882,17.73
23594,11MAR15:11:08:00,AHU_5_1,25.11,25.4077,62.7471,0.8189,947.1399,68.9577,74.1782,17.73
23595,11MAR15:11:23:00,AHU_5_1,39.56,36.3489,62.459,0.7748,937.9846,68.7597,74.0882,17.73
23596,11MAR15:11:38:00,AHU_5_1,39.855,39.0408,62.279,0.7668,1237.666,74.6283,74.1782,17.73
23597,11MAR15:11:53:00,AHU_5_1,42.415,41.6024,61.829,0.7628,1290.767,75.4563,74.1782,17.73
23598,11MAR15:12:08:00,AHU_5_1,28.115,34.6556,61.1989,0.7788,1183.956,71.2439,74.1782,17.73
23599,11MAR15:12:23:00,AHU_5_1,41.265,30.2271,63.4671,0.7507,1117.428,69.8578,74.2682,18.76
23600,11MAR15:12:38:00,AHU_5_1,34.05,39.8223,60.9109,0.7708,1050.289,68.7597,74.2682,18.76
23601,11MAR15:12:53:00,AHU_5_1,26.04,30.2705,61.559,0.7748,1030.758,68.0396,74.2682,18.76
23602,11MAR15:13:08:00,AHU_5_1,30.97,26.58,63.0171,0.7708,969.7228,67.9496,74.2682,18.76
23603,11MAR15:13:23:00,AHU_5_1,36.86,31.8769,62.5491,0.7668,996.5783,67.9496,74.3582,18.76
23604,11MAR15:13:38:00,AHU_5_1,80.77,84.195,52.288,0.7828,1028.927,67.9496,74.4482,18.76
23605,11MAR15:13:53:00,AHU_5_1,0.55,1.9188,61.4689,0.7828,1074.703,67.4815,74.1782,18.76
23606,11MAR15:14:08:00,AHU_5_1,74.045,47.073,59.0027,0.7788,933.1018,67.5716,74.2682,18.76
23607,11MAR15:14:23:00,AHU_5_1,25.59,73.9919,53.8362,0.8069,961.1779,67.3015,74.1782,18.76
23608,11MAR15:14:38:00,AHU_5_1,1.45,1.832,63.0171,0.8029,935.5432,67.3015,74.0882,18.76
23609,11MAR15:14:53:00,AHU_5_1,36.575,27.2312,63.2871,0.8069,877.5598,67.2115,74.1782,18.76
23610,11MAR15:15:08:00,AHU_5_1,36.31,37.6949,61.2889,0.8069,804.9283,67.3915,74.3582,18.76
23611,11MAR15:15:23:00,AHU_5_1,24.94,31.573,61.1989,0.8029,849.4839,67.2115,74.3582,18.76
23612,11MAR15:15:38:00,AHU_5_1,32.205,64.0927,54.8263,0.823,836.6665,66.8515,74.2682,18.76
23613,11MAR15:15:53:00,AHU_5_1,28.88,10.3418,64.7453,0.8069,815.9147,66.9415,74.1782,18.76
23614,11MAR15:16:08:00,AHU_5_1,35.005,36.7397,61.2889,0.8069,901.3635,67.0315,74.1782,18.76
23615,11MAR15:16:23:00,AHU_5_1,23.7,27.622,61.649,0.8069,978.8781,66.9415,74.2682,18.76
23616,11MAR15:16:38:00,AHU_5_1,26.67,24.7999,62.8371,0.8109,1041.134,66.8515,74.1782,18.76
23617,11MAR15:16:53:00,AHU_5_1,35.2,28.0562,62.9271,0.8109,799.4352,66.9415,74.1782,18.76
23618,11MAR15:17:08:00,AHU_5_1,35.45,35.0898,61.4689,0.8149,831.7837,66.8515,74.1782,18.76
23619,11MAR15:17:23:00,AHU_5_1,25.445,34.4386,61.0009,0.8109,814.694,67.2115,74.1782,18.76
23620,11MAR15:17:38:00,AHU_5_1,24.34,24.2789,62.7471,0.8109,753.6589,67.2115,74.1782,18.76
23621,11MAR15:17:53:00,AHU_5_1,36.335,30.0968,62.6571,0.8109,726.1931,66.9415,74.0882,18.76
23622,11MAR15:18:08:00,AHU_5_1,34.565,34.5254,61.649,0.8149,704.2205,66.5635,74.0882,18.76
23623,11MAR15:18:23:00,AHU_5_1,32.115,33.6136,61.3789,0.8189,687.1306,66.4734,73.8902,18.76
23624,11MAR15:18:38:00,AHU_5_1,0,2.6135,62.7471,0,647.4579,66.2934,73.3501,0
23625,11MAR15:18:53:00,AHU_5_1,0,1.832,63.4671,0,726.8035,65.5734,72.8821,0
23626,11MAR15:19:08:00,AHU_5_1,0,1.832,64.0072,0,767.0867,65.3933,72.9721,0
23627,11MAR15:19:23:00,AHU_5_1,0,1.9188,64.6553,0,754.2693,65.3933,72.9721,0
23628,11MAR15:19:38:00,AHU_5_1,0,1.8754,65.4834,0,760.9832,65.3933,72.9721,0
23629,11MAR15:19:53:00,AHU_5_1,0,1.9188,66.1134,0,748.7761,65.4834,73.0801,0
23630,11MAR15:20:08:00,AHU_5_1,0,1.832,66.7615,0,743.8933,65.6634,73.0801,0
23631,11MAR15:20:23:00,AHU_5_1,0,1.832,67.2115,0,767.0867,65.8434,73.2601,0
23632,11MAR15:20:38:00,AHU_5_1,0,1.8754,67.7516,0,740.2312,66.0234,73.2601,0
23633,11MAR15:20:53:00,AHU_5_1,0,1.832,68.2196,0,760.3728,66.3834,73.3501,0
23634,11MAR15:21:08:00,AHU_5_1,0,1.832,68.6697,0,737.7898,66.5635,73.3501,0
23635,11MAR15:21:23:00,AHU_5_1,0,1.9188,69.1377,0,751.8279,66.7615,73.3501,0
23636,11MAR15:21:38:00,AHU_5_1,0,1.832,69.4978,0,728.0242,67.1215,73.5302,0
23637,11MAR15:21:53:00,AHU_5_1,0,1.832,69.8578,0,741.4519,67.3915,73.4402,0
23638,11MAR15:22:08:00,AHU_5_1,0,1.9188,70.1458,0,746.3347,67.6616,73.5302,0
23639,11MAR15:22:23:00,AHU_5_1,0,1.832,70.4159,0,723.7517,67.8596,73.5302,0
23640,11MAR15:22:38:00,AHU_5_1,0,1.8754,70.6859,0,721.9207,68.0396,73.5302,0
23641,11MAR15:22:53:00,AHU_5_1,0,1.8754,70.9559,0,724.9724,68.3096,73.6202,0
23642,11MAR15:23:08:00,AHU_5_1,0,1.832,71.2439,0,717.0378,68.6697,73.5302,0
23643,11MAR15:23:23:00,AHU_5_1,0,1.832,71.4239,0,714.5964,68.9577,73.7102,0
23644,11MAR15:23:38:00,AHU_5_1,0,1.832,71.694,0,709.1033,69.1377,73.7102,0
23645,11MAR15:23:53:00,AHU_5_1,0,1.9188,71.874,0,715.2068,69.4978,73.7102,0
23646,12MAR15:00:08:00,AHU_5_1,0,1.8754,72.162,0,702.3894,69.6778,73.8002,0
23647,12MAR15:00:23:00,AHU_5_1,0,1.8754,72.342,0,705.4412,70.0558,73.8002,0
23648,12MAR15:00:38:00,AHU_5_1,0,1.832,72.5221,0,705.4412,70.2358,73.8002,0
23649,12MAR15:00:53:00,AHU_5_1,0,1.8754,72.6121,0,709.1033,70.4159,73.8902,0
23650,12MAR15:01:08:00,AHU_5_1,0,1.832,72.7921,0,713.3757,70.6859,73.8902,0
23651,12MAR15:01:23:00,AHU_5_1,0,1.8754,72.8821,0,715.8171,70.9559,73.9982,0
23652,12MAR15:01:38:00,AHU_5_1,0,1.8754,73.0801,0,717.6482,71.2439,73.9982,0
23653,12MAR15:01:53:00,AHU_5_1,0,1.832,73.1701,0,707.8826,71.3339,73.9982,0
23654,12MAR15:02:08:00,AHU_5_1,0,1.9188,73.3501,0,715.2068,71.694,73.8902,0
23655,12MAR15:02:23:00,AHU_5_1,0,1.8754,73.4402,0,699.3377,71.784,74.0882,0
23656,12MAR15:02:38:00,AHU_5_1,0,1.8754,73.6202,0,704.8308,72.072,73.9982,0
23657,12MAR15:02:53:00,AHU_5_1,0,1.8754,73.8002,0,706.0515,72.252,74.0882,0
23658,12MAR15:03:08:00,AHU_5_1,0,1.832,73.8902,0,709.1033,72.5221,74.1782,0
23659,12MAR15:03:23:00,AHU_5_1,0,1.832,73.9982,0,704.8308,72.6121,74.0882,0
23660,12MAR15:03:38:00,AHU_5_1,0,1.8754,74.0882,0,713.3757,72.7921,74.2682,0
23661,12MAR15:03:53:00,AHU_5_1,0,1.832,74.0882,0,713.3757,73.0801,74.1782,0
23662,12MAR15:04:08:00,AHU_5_1,0,1.9188,74.2682,0,703.6101,73.2601,74.2682,0
23663,12MAR15:04:23:00,AHU_5_1,0,1.832,74.3582,0,697.5066,73.4402,74.2682,0
23664,12MAR15:04:38:00,AHU_5_1,0,1.832,74.4482,0,695.0652,73.6202,74.2682,0
23665,12MAR15:04:53:00,AHU_5_1,0,1.8754,74.4482,0,728.6345,73.7102,74.2682,0
23666,12MAR15:05:08:00,AHU_5_1,0,1.7886,74.5383,0,724.3621,73.8902,74.1782,0
23667,12MAR15:05:23:00,AHU_5_1,26.665,37.8685,60.9109,0.8952,664.5477,73.1701,73.8902,22.05
23668,12MAR15:05:38:00,AHU_5_1,34.145,27.0576,63.4671,0.835,620.6027,70.5058,73.7102,18.3
23669,12MAR15:05:53:00,AHU_5_1,39.18,40.6472,61.2889,0.8511,612.0577,70.2358,73.5302,18.095
23670,12MAR15:06:08:00,AHU_5_1,24.56,25.4511,63.0171,0.839,630.9786,70.5058,73.3501,17.685
23671,12MAR15:06:23:00,AHU_5_1,41.82,38.9974,61.559,0.835,630.3683,70.0558,73.1701,17.685
23672,12MAR15:06:38:00,AHU_5_1,24.615,30.0968,62.009,0.839,648.0682,70.4159,73.2601,17.685
23673,12MAR15:06:53:00,AHU_5_1,42.26,35.0464,62.189,0.835,716.4275,70.4159,73.2601,17.685
23674,12MAR15:07:08:00,AHU_5_1,23.52,36.1752,61.0009,0.839,721.3103,70.3258,73.2601,17.685
23675,12MAR15:07:23:00,AHU_5_1,41.69,25.0604,63.5572,0.839,676.7548,70.4159,73.2601,17.685
23676,12MAR15:07:38:00,AHU_5_1,28.115,42.601,60.2808,0.839,613.8888,70.3258,73.3501,17.685
23677,12MAR15:07:53:00,AHU_5_1,35.67,25.2775,63.5572,0.839,602.9025,70.8659,73.3501,17.685
23678,12MAR15:08:08:00,AHU_5_1,33.135,42.384,60.4609,0.835,604.1232,70.3258,73.5302,17.685
23679,12MAR15:08:23:00,AHU_5_1,31.98,25.6682,63.8272,0.839,609.6163,70.6859,73.4402,17.685
23680,12MAR15:08:38:00,AHU_5_1,36.28,43.5562,60.2808,0.831,601.6818,70.4159,73.3501,17.685
23681,12MAR15:08:53:00,AHU_5_1,27.205,25.5814,63.1071,0.839,620.6027,71.3339,73.4402,17.685
23682,12MAR15:09:08:00,AHU_5_1,42.53,42.601,61.1989,0.827,657.8339,70.5959,73.4402,17.685
23683,12MAR15:09:23:00,AHU_5_1,24.475,25.4946,62.7471,0.835,727.4138,70.1458,73.4402,17.685
23684,12MAR15:09:38:00,AHU_5_1,43.49,39.475,61.559,0.835,707.8826,71.1539,73.4402,17.685
23685,12MAR15:09:53:00,AHU_5_1,24.965,31.052,61.829,0.835,814.694,70.6859,73.4402,17.685
23686,12MAR15:10:08:00,AHU_5_1,42.07,37.5212,62.369,0.835,853.146,70.3258,73.4402,17.685
23687,12MAR15:10:23:00,AHU_5_1,23.24,30.531,61.1989,0.835,895.26,70.3258,73.4402,17.685
23688,12MAR15:10:38:00,AHU_5_1,43.705,32.7453,62.7471,0.831,948.3606,70.5058,73.4402,17.685
23689,12MAR15:10:53:00,AHU_5_1,23.81,34.5688,61.2889,0.835,1048.458,70.0558,73.4402,17.685
23690,12MAR15:11:08:00,AHU_5_1,41.445,28.0996,63.1971,0.827,1060.665,69.9478,73.6202,17.685
23691,12MAR15:11:23:00,AHU_5_1,23.345,36.5226,60.9109,0.835,1067.989,69.4978,73.5302,17.685
23692,12MAR15:11:38:00,AHU_5_1,39.265,25.234,63.3771,0.831,1071.041,68.8497,73.6202,17.685
23693,12MAR15:11:53:00,AHU_5_1,34.63,39.3013,60.6409,0.835,1089.962,68.3096,73.8902,17.685
23694,12MAR15:12:08:00,AHU_5_1,21.71,24.2789,62.369,0.831,1293.819,67.4815,73.8902,17.685
23695,12MAR15:12:23:00,AHU_5_1,32.455,23.1066,63.1971,0.835,851.9253,67.2115,73.8902,17.685
23696,12MAR15:12:38:00,AHU_5_1,36.71,36.8265,61.2889,0.827,811.6422,67.1215,73.9982,17.685
23697,12MAR15:12:53:00,AHU_5_1,25.73,34.7425,60.9109,0.823,791.5006,67.0315,74.0882,17.685
23698,12MAR15:13:08:00,AHU_5_1,27.01,31.2691,61.829,0.7587,965.4503,67.1215,73.8902,17.89
23699,12MAR15:13:23:00,AHU_5_1,27.975,25.8853,63.0171,0.7628,1014.278,67.3015,73.8002,17.89
23700,12MAR15:13:38:00,AHU_5_1,37.535,35.9582,61.739,0.7547,1052.12,67.4815,73.8902,18.095
23701,12MAR15:13:53:00,AHU_5_1,32.715,37.6514,61.2889,0.7507,1086.3,67.9496,73.8902,19.485
23702,12MAR15:14:08:00,AHU_5_1,31.2,38.129,61.0909,0.7547,1118.038,68.3996,73.8902,20.305
23703,12MAR15:14:23:00,AHU_5_1,29.48,31.052,62.369,0.7547,1278.56,68.2196,73.8902,20.305
23704,12MAR15:14:38:00,AHU_5_1,40.48,31.8769,62.8371,0.7507,1068.599,68.7597,73.9982,21.235
23705,12MAR15:14:53:00,AHU_5_1,39.99,33.1795,62.7471,0.7507,938.595,68.6697,73.9982,21.645
23706,12MAR15:15:08:00,AHU_5_1,39.655,33.7005,62.6571,0.7507,941.6467,69.1377,73.9982,22.38
23707,12MAR15:15:23:00,AHU_5_1,34.045,34.8727,62.369,0.7547,1104.61,69.2277,73.9982,23.095
23708,12MAR15:15:38:00,AHU_5_1,39.225,39.0408,61.559,0.7587,1129.635,68.7597,74.0882,23.095
23709,12MAR15:15:53:00,AHU_5_1,34.795,36.0016,62.099,0.7547,1000.851,69.1377,73.9982,23.095
23710,12MAR15:16:08:00,AHU_5_1,34.795,36.0016,62.369,0.7547,930.0501,69.1377,73.9982,23.095
23711,12MAR15:16:23:00,AHU_5_1,34.795,35.9582,62.279,0.7507,933.1018,69.3177,73.9982,23.35
23712,12MAR15:16:38:00,AHU_5_1,39.95,19.0253,64.6553,0.7788,1050.899,69.1377,73.8902,23.35
23713,12MAR15:16:53:00,AHU_5_1,35.79,42.6445,60.8209,0.7949,1102.779,68.6697,73.8902,23.35
23714,12MAR15:17:08:00,AHU_5_1,30.865,33.7873,61.919,0.831,1032.589,68.7597,73.8902,23.35
23715,12MAR15:17:23:00,AHU_5_1,29.46,30.2271,62.279,0.8511,1077.144,68.1296,73.8902,22.505
23716,12MAR15:17:38:00,AHU_5_1,27.355,28.2733,62.369,0.839,796.3834,67.6616,73.8002,21.17
23717,12MAR15:17:53:00,AHU_5_1,26.665,27.0576,62.099,0.843,746.9451,67.3015,73.8002,20.51
23718,12MAR15:18:08:00,AHU_5_1,24.93,25.7985,62.459,0.843,682.8582,66.7615,73.7102,20.1
