seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
24305,12FEB15:19:11:00,AHU_5_1,0,1.9623,63.1971,0,760.3728,65.5734,71.3339,0
24306,12FEB15:19:26:00,AHU_5_1,0,2.0057,64.1152,0,745.114,65.4834,71.2439,0
24307,12FEB15:19:41:00,AHU_5_1,0,1.9188,64.9253,0,732.907,65.3933,71.2439,0
24308,12FEB15:19:56:00,AHU_5_1,0,1.9623,65.6634,0,731.6863,65.4834,71.2439,0
24309,12FEB15:20:11:00,AHU_5_1,0,1.9623,66.2934,0,725.5828,65.6634,71.2439,0
24310,19FEB15:09:48:00,AHU_5_1,47.33,28.664,60.9109,0.7788,614.4991,73.6202,73.7102,17.645
24311,19FEB15:10:03:00,AHU_5_1,42.765,36.8699,63.0171,0.7788,660.8856,73.7102,73.5302,17.645
24312,19FEB15:10:18:00,AHU_5_1,25.73,47.9414,64.7453,0.7909,715.8171,73.8902,73.5302,17.645
24313,19FEB15:10:33:00,AHU_5_1,29.79,42.384,62.369,0.7949,687.1306,74.6283,73.5302,17.645
24314,19FEB15:10:48:00,AHU_5_1,29.79,27.4917,60.0108,0.7828,695.6755,73.8002,73.6202,17.645
24315,19FEB15:11:03:00,AHU_5_1,46.315,33.6136,61.829,0.7989,722.531,73.8002,73.8002,17.645
24316,19FEB15:11:18:00,AHU_5_1,34.505,47.6375,64.2952,0.7989,791.5006,73.8002,73.8002,17.645
24317,19FEB15:11:33:00,AHU_5_1,25.22,31.7467,60.7309,0.7868,856.8081,73.8002,73.7102,17.645
24318,19FEB15:11:48:00,AHU_5_1,45.33,26.5366,60.8209,0.7868,895.26,73.6202,73.8002,17.645
24319,19FEB15:12:03:00,AHU_5_1,41.1,46.4218,64.3852,0.8069,872.0666,73.8002,73.7102,19.25
24320,19FEB15:12:18:00,AHU_5_1,28.94,43.2089,62.369,0.7628,815.3043,73.6202,73.6202,19.25
24321,19FEB15:12:33:00,AHU_5_1,36.21,29.185,60.3708,0.7828,812.2526,73.6202,73.5302,19.25
24322,19FEB15:12:48:00,AHU_5_1,46.37,40.2131,63.3771,0.8029,795.7731,73.6202,73.5302,19.25
24323,19FEB15:13:03:00,AHU_5_1,29.89,45.7271,62.8371,0.7949,789.0592,73.9982,73.7102,19.25
24324,19FEB15:13:18:00,AHU_5_1,33.53,29.8797,60.4609,0.7949,839.1079,73.8902,73.8002,19.25
24325,19FEB15:13:33:00,AHU_5_1,45.27,35.8279,62.459,0.7828,950.1916,73.5302,73.7102,19.25
24326,19FEB15:13:48:00,AHU_5_1,30.275,45.2061,62.5491,0.7949,985.5919,73.7102,73.8002,19.25
24327,19FEB15:14:03:00,AHU_5_1,35.26,30.3573,60.5509,0.7909,1035.641,73.8002,73.7102,19.25
24328,19FEB15:14:18:00,AHU_5_1,44.97,40.2565,62.9271,0.7868,964.2296,73.6202,73.7102,19.25
24329,19FEB15:14:33:00,AHU_5_1,30.79,45.5969,62.6571,0.7868,851.9253,73.6202,73.6202,19.25
24330,19FEB15:14:48:00,AHU_5_1,36.88,31.573,60.5509,0.7868,835.4458,73.6202,73.8002,19.25
24331,19FEB15:15:03:00,AHU_5_1,44.945,36.4358,62.6571,0.7828,836.6665,73.1701,73.7102,19.25
24332,19FEB15:15:18:00,AHU_5_1,28.425,42.4708,62.5491,0.7949,838.4976,71.784,73.5302,19.25
24333,19FEB15:15:33:00,AHU_5_1,41.58,31.052,60.8209,0.7909,849.4839,73.4402,73.3501,19.25
24334,19FEB15:15:48:00,AHU_5_1,38.575,43.7733,63.5572,0.7909,903.1946,73.2601,73.2601,19.25
24335,19FEB15:16:03:00,AHU_5_1,27.35,39.1277,61.3789,0.8029,970.3331,73.3501,73.2601,19.25
24336,19FEB15:16:18:00,AHU_5_1,41.27,29.185,60.5509,0.8029,1326.778,73.3501,73.2601,19.25
24337,19FEB15:16:33:00,AHU_5_1,43.29,38.8671,63.1971,0.7628,1089.351,73.0801,73.2601,20.315
24338,19FEB15:16:48:00,AHU_5_1,28.455,40.6472,61.559,0.839,991.6954,72.6121,73.1701,19.775
24339,19FEB15:17:03:00,AHU_5_1,42.63,31.052,61.0009,0.8029,935.5432,72.9721,73.1701,19.775
24340,19FEB15:17:18:00,AHU_5_1,36.865,44.2509,63.5572,0.835,803.0973,73.3501,73.0801,19.775
24341,19FEB15:17:33:00,AHU_5_1,29.77,34.9162,60.8209,0.843,860.4702,73.0801,72.9721,19.57
24342,19FEB15:17:48:00,AHU_5_1,43.82,29.0982,61.4689,0.839,820.7974,73.1701,72.9721,19.57
24343,19FEB15:18:03:00,AHU_5_1,35.435,44.9456,63.5572,0.843,767.697,73.1701,72.9721,19.57
24344,19FEB15:18:18:00,AHU_5_1,28.2,33.44,60.6409,0.839,660.8856,72.342,72.7921,19.365
24345,19FEB15:18:33:00,AHU_5_1,43.42,30.3139,62.369,0.831,664.5477,71.694,72.6121,19.365
24346,19FEB15:18:48:00,AHU_5_1,0,2.0057,64.2052,0,709.7136,68.2196,72.252,0
24347,19FEB15:19:03:00,AHU_5_1,0,2.0057,64.6553,0,695.0652,67.4815,72.432,0
24348,19FEB15:19:18:00,AHU_5_1,0,2.0057,65.6634,0,682.8582,67.0315,72.432,0
24349,19FEB15:19:33:00,AHU_5_1,0,2.0491,66.4734,0,688.3513,67.0315,72.432,0
24350,19FEB15:19:48:00,AHU_5_1,0,2.0057,67.3015,0,676.7548,66.8515,72.432,0
24351,19FEB15:20:03:00,AHU_5_1,0,2.0057,67.8596,0,674.9237,66.9415,72.342,0
24352,19FEB15:20:18:00,AHU_5_1,0,2.0057,68.4896,0,661.496,67.0315,72.342,0
24353,19FEB15:20:33:00,AHU_5_1,0,1.9623,68.9577,0,671.2616,67.1215,72.342,0
24354,19FEB15:20:48:00,AHU_5_1,0,2.0057,69.4077,0,669.4305,67.3015,72.342,0
24355,19FEB15:21:03:00,AHU_5_1,0,1.9623,69.8578,0,670.0409,67.5716,72.342,0
24356,19FEB15:21:18:00,AHU_5_1,0,2.0491,70.2358,0,665.1581,67.6616,72.342,0
24357,19FEB15:21:33:00,AHU_5_1,0,2.0057,70.5959,0,646.2372,67.8596,72.342,0
24358,19FEB15:21:48:00,AHU_5_1,0,2.0057,70.8659,0,641.3544,68.0396,72.342,0
24359,19FEB15:22:03:00,AHU_5_1,0,2.0057,71.1539,0,636.4716,68.3996,72.342,0
24360,19FEB15:22:18:00,AHU_5_1,0,2.0057,71.5139,0,637.0819,68.5797,72.342,0
24361,19FEB15:22:33:00,AHU_5_1,0,1.9623,71.694,0,630.9786,68.7597,72.342,0
24362,19FEB15:22:48:00,AHU_5_1,0,2.0057,71.874,0,616.9406,69.1377,72.342,0
24363,19FEB15:23:03:00,AHU_5_1,0,1.9623,72.072,0,605.3439,69.3177,72.252,0
24364,19FEB15:23:18:00,AHU_5_1,0,2.0491,72.252,0,625.4855,69.5878,72.252,0
24365,19FEB15:23:33:00,AHU_5_1,0,2.0491,72.432,0,633.42,69.8578,72.162,0
24366,19FEB15:23:48:00,AHU_5_1,9.82,62.3126,71.964,0.2971,611.4474,69.7678,71.604,0
24367,20FEB15:00:03:00,AHU_5_1,23.67,39.6052,59.8308,0.7587,600.4611,74.2682,71.694,16.39
24368,20FEB15:00:18:00,AHU_5_1,39.64,26.58,60.1008,0.7668,601.6818,74.8083,72.342,16.595
24369,20FEB15:00:33:00,AHU_5_1,47.425,19.3293,61.559,0.7668,619.382,75.0963,72.6121,16.595
24370,20FEB15:00:48:00,AHU_5_1,47.865,30.7047,64.8353,0.7668,590.6954,75.3663,73.0801,16.595
24371,20FEB15:01:03:00,AHU_5_1,32.145,40.9078,65.4834,0.7748,558.3469,75.9244,73.7102,16.595
24372,20FEB15:01:18:00,AHU_5_1,0,2.0057,63.2871,0,622.4337,68.7597,73.5302,0
24373,20FEB15:01:33:00,AHU_5_1,0,1.9623,64.7453,0,592.5265,67.3015,73.2601,0
24374,20FEB15:01:48:00,AHU_5_1,0,2.0057,65.8434,0,601.6818,66.7615,73.2601,0
24375,20FEB15:02:03:00,AHU_5_1,0,2.0057,67.0315,0,620.6027,66.4734,73.1701,0
24376,20FEB15:02:18:00,AHU_5_1,0,1.9188,67.8596,0,591.9161,66.3834,73.0801,0
24377,20FEB15:02:33:00,AHU_5_1,0,1.9623,68.5797,0,583.9817,66.3834,72.8821,0
24378,20FEB15:02:48:00,AHU_5_1,0,2.0057,69.2277,0,609.006,66.4734,72.7921,0
24379,20FEB15:03:03:00,AHU_5_1,0,2.0057,69.6778,0,602.2921,66.6715,72.5221,0
24380,20FEB15:03:18:00,AHU_5_1,0,2.0491,70.0558,0,646.8475,66.9415,72.432,0
24381,20FEB15:03:33:00,AHU_5_1,0,1.9623,70.5058,0,628.5372,67.2115,72.342,0
24382,20FEB15:03:48:00,AHU_5_1,33.165,21.8041,58.7327,0.6062,590.6954,73.6202,71.694,12.985
24383,20FEB15:04:03:00,AHU_5_1,49.925,17.7228,60.1008,0.7547,579.0989,74.8083,72.252,16.595
24384,20FEB15:04:18:00,AHU_5_1,54.565,18.5043,64.1152,0.7628,616.3302,75.2763,72.8821,16.595
24385,20FEB15:04:33:00,AHU_5_1,42.45,40.4302,65.9334,0.7748,593.1368,75.7264,73.3501,16.595
24386,20FEB15:04:48:00,AHU_5_1,29,52.1529,64.8353,0.7828,582.761,75.9244,73.6202,16.595
24387,20FEB15:05:03:00,AHU_5_1,20.225,54.1501,62.7471,0.7788,611.4474,75.9244,73.5302,16.595
24388,20FEB15:05:18:00,AHU_5_1,17.335,54.975,59.7408,0.7748,549.802,76.1044,73.7102,16.595
24389,20FEB15:05:33:00,AHU_5_1,27.84,32.4848,59.3627,0.7989,542.4778,74.4482,73.0801,16.595
24390,20FEB15:05:48:00,AHU_5_1,47.61,20.9357,61.829,0.8029,583.9817,74.1782,72.9721,16.595
24391,20FEB15:06:03:00,AHU_5_1,45.81,28.664,64.9253,0.8109,556.5159,74.0882,72.9721,16.595
24392,20FEB15:06:18:00,AHU_5_1,23.445,50.4596,64.4753,0.8109,548.5813,73.8002,72.9721,16.595
24393,20FEB15:06:33:00,AHU_5_1,17.15,47.6375,59.6508,0.8189,559.5676,73.8902,73.2601,16.595
24394,20FEB15:06:48:00,AHU_5_1,32.915,29.6192,59.6508,0.7628,588.8644,74.0882,73.7102,16.595
24395,20FEB15:07:03:00,AHU_5_1,46.06,20.8923,62.099,0.8109,595.5783,74.0882,73.8902,16.595
24396,20FEB15:07:18:00,AHU_5_1,45.345,32.094,64.7453,0.8029,515.6224,74.3582,73.9982,16.595
24397,20FEB15:07:33:00,AHU_5_1,24.035,49.2873,63.0171,0.8069,546.7502,74.2682,74.0882,16.595
24398,20FEB15:07:48:00,AHU_5_1,21.435,45.4232,60.1008,0.8189,536.9846,74.2682,73.8902,16.595
24399,20FEB15:08:03:00,AHU_5_1,40.34,22.9763,59.9208,0.8149,547.971,74.5383,73.8902,16.595
24400,20FEB15:08:18:00,AHU_5_1,49.675,27.5786,63.0171,0.8109,509.5189,74.2682,73.8002,16.595
24401,20FEB15:08:33:00,AHU_5_1,34.445,39.9526,64.0072,0.8109,525.9983,74.1782,73.8002,16.595
24402,20FEB15:08:48:00,AHU_5_1,20.665,48.7663,61.4689,0.8149,579.0989,74.2682,73.8002,16.595
24403,20FEB15:09:03:00,AHU_5_1,28.975,34.0478,59.5608,0.8149,607.7853,74.1782,73.8902,16.595
24404,20FEB15:09:18:00,AHU_5_1,47.6,22.5856,60.8209,0.7708,757.9314,74.1782,74.0882,16.595
24405,20FEB15:09:33:00,AHU_5_1,44.615,34.5688,64.4753,0.7788,748.7761,74.4482,74.1782,16.595
24406,20FEB15:09:48:00,AHU_5_1,32.465,46.8994,63.5572,0.7427,736.5691,74.3582,73.4402,18.315
24407,20FEB15:10:03:00,AHU_5_1,28.16,47.898,61.3789,0.8109,818.3561,74.1782,73.2601,18.98
24408,20FEB15:10:18:00,AHU_5_1,45.135,32.5282,61.1989,0.7547,942.2571,74.8083,73.3501,19.515
24409,20FEB15:10:33:00,AHU_5_1,36.125,46.3349,62.9271,0.827,938.595,74.8083,73.2601,20.35
24410,20FEB15:10:48:00,AHU_5_1,41.755,33.1795,60.5509,0.8069,975.2159,75.0063,73.3501,20.35
24411,20FEB15:11:03:00,AHU_5_1,42.78,46.5954,63.5572,0.831,790.2799,75.0063,73.5302,20.35
24412,20FEB15:11:18:00,AHU_5_1,42.715,33.1795,61.0909,0.827,779.9039,74.1782,73.5302,20.1
24413,20FEB15:11:33:00,AHU_5_1,42.29,38.7369,63.8272,0.831,839.7183,74.2682,73.4402,20.1
24414,20FEB15:11:48:00,AHU_5_1,34.045,37.9988,60.7309,0.831,801.2662,74.1782,73.4402,20.1
24415,20FEB15:12:03:00,AHU_5_1,44.63,38.129,63.2871,0.839,840.3286,74.0882,73.5302,20.1
24416,20FEB15:12:18:00,AHU_5_1,30.725,46.3784,62.189,0.847,861.0806,73.8002,73.3501,20.1
24417,20FEB15:12:33:00,AHU_5_1,43.33,31.8769,61.0009,0.827,869.6252,74.1782,73.0801,19.895
24418,20FEB15:12:48:00,AHU_5_1,42.63,42.601,63.6472,0.835,840.3286,74.0882,73.0801,19.895
24419,20FEB15:13:03:00,AHU_5_1,30.91,43.6431,61.0909,0.831,860.4702,74.1782,73.1701,19.895
24420,20FEB15:13:18:00,AHU_5_1,46.255,32.2677,61.649,0.831,820.7974,74.8083,73.1701,19.895
24421,20FEB15:13:33:00,AHU_5_1,41.48,44.5983,59.0027,0.827,848.8735,73.8902,73.2601,19.895
24422,20FEB15:13:48:00,AHU_5_1,49.245,48.8098,58.5527,0.835,831.1733,74.2682,73.2601,19.895
24423,20FEB15:14:03:00,AHU_5_1,49.245,45.2929,58.5527,0.827,826.9009,73.9982,73.1701,19.895
24424,20FEB15:14:18:00,AHU_5_1,41.66,42.9918,59.4528,0.835,831.7837,74.2682,73.0801,19.895
24425,20FEB15:14:33:00,AHU_5_1,41.66,48.5058,59.4528,0.835,942.2571,73.9982,73.0801,19.895
24426,20FEB15:14:48:00,AHU_5_1,46.025,44.3812,58.5527,0.835,869.0149,73.8002,73.0801,19.895
24427,20FEB15:15:03:00,AHU_5_1,43.165,44.4246,59.0027,0.839,883.6633,73.9982,73.0801,19.895
24428,20FEB15:15:18:00,AHU_5_1,43.165,19.6766,59.0027,0.835,890.3772,73.8902,72.9721,19.895
24429,20FEB15:15:33:00,AHU_5_1,44.92,37.4344,64.1152,0.823,1006.344,73.8902,72.9721,19.895
24430,20FEB15:15:48:00,AHU_5_1,31.53,45.9008,62.459,0.827,1020.382,73.8002,73.0801,19.895
24431,20FEB15:16:03:00,AHU_5_1,43.28,31.8769,60.7309,0.835,964.2296,73.8902,72.9721,19.895
24432,20FEB15:16:18:00,AHU_5_1,40.31,42.9918,63.5572,0.823,859.8599,73.8902,73.0801,19.895
24433,20FEB15:16:33:00,AHU_5_1,32.235,39.6487,61.0009,0.8189,853.7563,73.8002,73.0801,19.895
24434,20FEB15:16:48:00,AHU_5_1,44.86,32.6584,61.649,0.8149,841.5493,73.8002,73.0801,19.895
24435,20FEB15:17:03:00,AHU_5_1,32.15,45.2495,62.5491,0.8109,825.6802,73.6202,72.9721,19.895
24436,20FEB15:17:18:00,AHU_5_1,39.78,32.6584,60.4609,0.8149,818.9664,73.9982,72.9721,19.895
24437,20FEB15:17:33:00,AHU_5_1,44.58,35.4372,63.1071,0.8149,804.9283,73.8002,72.7921,19.895
24438,20FEB15:17:48:00,AHU_5_1,31.45,45.3798,61.919,0.823,790.8903,73.7102,72.7921,19.895
24439,20FEB15:18:03:00,AHU_5_1,40.5,30.9652,60.6409,0.835,757.9314,73.6202,72.5221,19.895
24440,20FEB15:18:18:00,AHU_5_1,38.955,41.9064,63.7372,0.843,716.4275,73.6202,72.6121,19.895
24441,20FEB15:18:33:00,AHU_5_1,30.465,42.2971,61.1989,0.843,684.6892,73.6202,72.432,19.895
24442,20FEB15:18:48:00,AHU_5_1,0,2.0057,63.7372,0,771.9695,67.8596,72.432,0
24443,20FEB15:19:03:00,AHU_5_1,0,1.9623,64.7453,0,766.4763,67.7516,72.5221,0
24444,20FEB15:19:18:00,AHU_5_1,0,1.9623,65.6634,0,747.5554,67.3915,72.6121,0
24445,20FEB15:19:33:00,AHU_5_1,0,2.0057,66.5635,0,756.7107,67.3015,72.5221,0
24446,11JAN15:15:30:00,AHU_5_1,0,2.0057,74.8983,0,565.6711,72.8821,73.2601,0
24447,11JAN15:15:45:00,AHU_5_1,0,1.9623,75.0063,0,587.0335,73.0801,73.2601,0
24448,11JAN15:16:00:00,AHU_5_1,0,1.9623,75.0963,0,571.7747,73.3501,73.3501,0
24449,11JAN15:16:15:00,AHU_5_1,0,1.9623,75.1863,0,560.7883,73.7102,73.4402,0
24450,11JAN15:16:30:00,AHU_5_1,0,1.9188,75.2763,0,571.7747,73.8902,73.3501,0
24451,11JAN15:16:45:00,AHU_5_1,0,1.9623,75.4563,0,566.2815,73.9982,73.4402,0
24452,11JAN15:17:00:00,AHU_5_1,0,2.0057,75.5464,0,582.1506,74.2682,73.4402,0
24453,11JAN15:17:15:00,AHU_5_1,0,1.9623,75.6364,0,567.5022,74.4482,73.4402,0
24454,11JAN15:17:30:00,AHU_5_1,0,2.0057,75.7264,0,568.1126,74.7183,73.4402,0
24455,11JAN15:17:45:00,AHU_5_1,0,2.0057,75.7264,0,574.8264,74.8983,73.4402,0
24456,11JAN15:18:00:00,AHU_5_1,0,1.9623,75.9244,0,586.4231,75.0963,73.4402,0
24457,11JAN15:18:15:00,AHU_5_1,0,1.9623,75.9244,0,573.6057,75.3663,73.4402,0
24458,11JAN15:18:30:00,AHU_5_1,0,2.0057,76.0144,0,567.5022,75.5464,73.4402,0
24459,11JAN15:18:45:00,AHU_5_1,0,1.9623,76.1044,0,573.6057,75.7264,73.4402,0
24460,11JAN15:19:00:00,AHU_5_1,0,1.9623,76.1944,0,574.8264,75.9244,73.3501,0
24461,11JAN15:19:15:00,AHU_5_1,0,2.0057,76.1944,0,574.2161,76.0144,73.4402,0
24462,11JAN15:19:30:00,AHU_5_1,0,1.9623,76.2844,0,569.9436,76.2844,73.3501,0
24463,11JAN15:19:45:00,AHU_5_1,0,1.9623,76.2844,0,585.8127,76.4644,73.3501,0
24464,11JAN15:20:00:00,AHU_5_1,0,1.9623,76.1944,0,560.178,76.6445,73.2601,0
24465,11JAN15:20:15:00,AHU_5_1,0,1.9623,76.2844,0,571.7747,76.7525,73.2601,0
24466,11JAN15:20:30:00,AHU_5_1,0,2.0057,76.1944,0,569.3333,76.9325,73.2601,0
24467,11JAN15:20:45:00,AHU_5_1,0,2.0491,76.2844,0,555.2952,77.0225,73.1701,0
24468,11JAN15:21:00:00,AHU_5_1,0,1.9623,76.2844,0,562.6194,77.2025,73.2601,0
24469,11JAN15:21:15:00,AHU_5_1,0,1.9623,76.3744,0,550.4123,77.3825,73.2601,0
24470,11JAN15:21:30:00,AHU_5_1,0,2.0057,76.1944,0,560.7883,77.4725,73.2601,0
24471,11JAN15:21:45:00,AHU_5_1,0,2.0491,76.1944,0,547.3606,77.6706,73.1701,0
24472,11JAN15:22:00:00,AHU_5_1,0,1.9623,76.1944,0,562.6194,77.7606,73.2601,0
24473,11JAN15:22:15:00,AHU_5_1,0,1.9623,76.2844,0,569.3333,77.8506,73.1701,0
24474,11JAN15:22:30:00,AHU_5_1,0,1.9623,76.2844,0,540.6467,78.0306,73.0801,0
24475,11JAN15:22:45:00,AHU_5_1,0,2.0491,76.2844,0,549.1916,78.1206,73.0801,0
24476,11JAN15:23:00:00,AHU_5_1,0,2.0491,76.2844,0,538.8157,78.2106,72.9721,0
24477,11JAN15:23:15:00,AHU_5_1,0,2.0057,76.1944,0,563.8401,78.4086,73.0801,0
24478,11JAN15:23:30:00,AHU_5_1,0,1.9623,76.1944,0,536.3743,78.4987,73.0801,0
24479,11JAN15:23:45:00,AHU_5_1,0,1.9623,76.2844,0,533.3225,78.5887,73.0801,0
24480,12JAN15:00:00:00,AHU_5_1,0,2.0057,76.1944,0,531.4915,78.6787,73.0801,0
24481,12JAN15:00:15:00,AHU_5_1,0,1.9623,76.2844,0,536.3743,78.8587,73.0801,0
24482,12JAN15:00:30:00,AHU_5_1,0,1.9623,76.1944,0,528.4397,78.8587,73.0801,0
24483,12JAN15:00:45:00,AHU_5_1,0,1.9623,76.2844,0,549.802,79.0387,72.9721,0
24484,12JAN15:01:00:00,AHU_5_1,0,1.9623,76.2844,0,537.595,78.9487,73.0801,0
24485,12JAN15:01:15:00,AHU_5_1,0,1.9623,76.3744,0,543.6985,79.1287,73.1701,0
24486,12JAN15:01:30:00,AHU_5_1,0,1.9623,76.3744,0,547.971,79.2367,73.0801,0
24487,12JAN15:01:45:00,AHU_5_1,0,1.9623,76.3744,0,544.3088,79.3267,73.0801,0
24488,12JAN15:02:00:00,AHU_5_1,0,1.9188,76.2844,0,582.761,79.5067,73.1701,0
24489,12JAN15:02:15:00,AHU_5_1,0,2.0057,76.3744,0,550.4123,79.5067,73.0801,0
24490,12JAN15:02:30:00,AHU_5_1,0,2.0057,76.3744,0,572.9954,79.5968,73.1701,0
24491,12JAN15:02:45:00,AHU_5_1,0,1.9623,76.3744,0,558.9573,79.6868,73.1701,0
24492,12JAN15:03:00:00,AHU_5_1,0,2.0491,76.3744,0,550.4123,79.6868,73.1701,0
24493,12JAN15:03:15:00,AHU_5_1,0,1.9623,76.3744,0,547.3606,79.8668,73.0801,0
24494,12JAN15:03:30:00,AHU_5_1,0,2.0057,76.3744,0,569.3333,79.8668,73.0801,0
24495,12JAN15:03:45:00,AHU_5_1,0,2.0491,76.4644,0,540.6467,79.8668,72.9721,0
24496,12JAN15:04:00:00,AHU_5_1,0,1.9623,76.3744,0,556.5159,79.7768,73.0801,0
24497,12JAN15:04:15:00,AHU_5_1,0,1.9623,76.5545,0,549.802,79.7768,72.9721,0
24498,12JAN15:04:30:00,AHU_5_1,0,1.9623,76.4644,0,544.3088,79.7768,73.0801,0
24499,12JAN15:04:45:00,AHU_5_1,0,2.0057,76.4644,0,554.6848,79.7768,72.9721,0
24500,12JAN15:05:00:00,AHU_5_1,0,2.0057,76.5545,0,553.4641,79.8668,73.0801,0
24501,12JAN15:05:15:00,AHU_5_1,0,77.2916,59.3627,0,596.1886,77.1125,73.0801,15.18
24502,12JAN15:05:30:00,AHU_5_1,45.925,38.1725,60.2808,0.7547,532.7122,73.1701,71.604,15.29
24503,12JAN15:05:45:00,AHU_5_1,37.865,44.2943,58.5527,0.7587,544.3088,72.5221,71.694,15.29
24504,12JAN15:06:00:00,AHU_5_1,34.21,30.4876,61.829,0.7547,562.009,72.162,71.964,15.29
24505,12JAN15:06:15:00,AHU_5_1,39.355,47.8111,58.2826,0.7628,933.1018,71.964,72.5221,15.29
24506,12JAN15:06:30:00,AHU_5_1,36.065,32.6584,61.559,0.7587,555.9055,71.784,72.6121,15.665
24507,12JAN15:06:45:00,AHU_5_1,41.95,42.6445,58.4626,0.7748,548.5813,71.694,72.432,15.665
24508,12JAN15:07:00:00,AHU_5_1,48.5,36.5226,61.4689,0.7748,529.6604,71.604,72.6121,15.665
24509,12JAN15:07:15:00,AHU_5_1,60.235,37.1304,61.4689,0.7748,860.4702,71.964,73.1701,15.99
24510,12JAN15:07:30:00,AHU_5_1,50.055,40.9512,60.0108,0.7628,635.8612,71.874,73.6202,15.99
24511,12JAN15:07:45:00,AHU_5_1,40.1,40.9078,59.2727,0.7708,602.9025,71.784,73.0801,15.99
24512,12JAN15:08:00:00,AHU_5_1,34.59,41.3854,61.739,0.7788,684.6892,71.694,72.8821,15.99
24513,12JAN15:08:15:00,AHU_5_1,83.545,34.1346,61.739,0.7708,555.2952,71.694,72.8821,15.99
24514,12JAN15:08:30:00,AHU_5_1,43.635,49.3308,58.7327,0.7828,576.6575,71.694,73.1701,15.99
24515,12JAN15:08:45:00,AHU_5_1,36.19,37.6514,60.3708,0.7828,565.6711,71.874,73.4402,16.195
24516,12JAN15:09:00:00,AHU_5_1,48.03,39.3882,59.4528,0.7628,613.2784,72.162,73.8902,16.195
24517,12JAN15:09:15:00,AHU_5_1,27.425,42.3405,60.7309,0.7547,744.5037,72.252,73.9982,16.605
24518,12JAN15:09:30:00,AHU_5_1,47.285,33.961,59.5608,0.7668,1080.196,72.162,73.5302,16.605
24519,12JAN15:09:45:00,AHU_5_1,32.89,46.7257,59.0927,0.7708,1010.616,71.874,73.1701,16.605
24520,12JAN15:10:00:00,AHU_5_1,38.995,39.3013,60.6409,0.7708,1043.575,71.604,73.2601,16.605
24521,12JAN15:10:15:00,AHU_5_1,45.005,34.7859,61.1989,0.7788,916.012,71.1539,73.0801,16.605
24522,12JAN15:10:30:00,AHU_5_1,42.365,37.2173,59.8308,0.7708,996.5783,71.1539,73.0801,16.81
24523,12JAN15:10:45:00,AHU_5_1,35.845,45.7705,59.0027,0.7587,1041.134,71.2439,73.0801,16.81
24524,12JAN15:11:00:00,AHU_5_1,33.715,45.6403,59.9208,0.8149,983.7609,70.8659,73.0801,18.045
24525,12JAN15:11:15:00,AHU_5_1,45.625,34.3083,61.1989,0.8109,1046.017,70.5959,72.9721,18.045
24526,12JAN15:11:30:00,AHU_5_1,46.135,35.3069,60.1908,0.8069,1294.429,70.0558,72.8821,18.045
24527,12JAN15:11:45:00,AHU_5_1,32.46,44.6851,58.9127,0.7507,876.9495,69.8578,72.9721,18.045
24528,12JAN15:12:00:00,AHU_5_1,35.445,36.566,60.5509,0.835,895.8704,69.4978,72.9721,18.045
24529,12JAN15:12:15:00,AHU_5_1,43.12,30.6178,61.2889,0.839,984.3712,69.4077,72.9721,18.045
24530,12JAN15:12:30:00,AHU_5_1,36.74,38.9974,59.2727,0.831,953.2434,69.3177,72.9721,18.045
24531,12JAN15:12:45:00,AHU_5_1,29.325,44.3812,59.5608,0.843,934.3225,69.1377,72.9721,18.045
24532,12JAN15:13:00:00,AHU_5_1,43.005,31.052,61.1989,0.831,1033.81,69.1377,72.9721,17.84
24533,12JAN15:13:15:00,AHU_5_1,42.285,32.4848,59.7408,0.839,925.1672,69.2277,72.9721,17.84
24534,12JAN15:13:30:00,AHU_5_1,29.565,42.9484,59.0027,0.843,932.4915,68.7597,72.9721,17.84
24535,12JAN15:13:45:00,AHU_5_1,38.625,30.8783,61.2889,0.843,928.219,68.8497,72.9721,17.84
24536,12JAN15:14:00:00,AHU_5_1,43.205,30.2271,60.0108,0.839,964.84,68.6697,72.8821,17.84
24537,12JAN15:14:15:00,AHU_5_1,30.195,42.8616,58.7327,0.823,966.0607,68.5797,72.9721,17.84
24538,12JAN15:14:30:00,AHU_5_1,31.5,38.7803,60.1908,0.827,988.0333,68.6697,72.8821,17.84
24539,12JAN15:14:45:00,AHU_5_1,43.84,35.9582,60.5509,0.831,993.5265,68.9577,72.9721,17.84
24540,12JAN15:15:00:00,AHU_5_1,43.48,33.1795,61.0909,0.843,1142.452,69.0477,72.8821,17.84
24541,12JAN15:15:15:00,AHU_5_1,43.7,35.003,59.8308,0.835,1069.21,69.0477,72.8821,17.84
24542,12JAN15:15:30:00,AHU_5_1,34.55,35.6977,60.2808,0.835,1064.937,68.6697,72.8821,17.84
24543,12JAN15:15:45:00,AHU_5_1,35.735,40.7775,58.8227,0.843,1058.834,68.9577,72.8821,17.84
24544,12JAN15:16:00:00,AHU_5_1,31.56,44.6417,60.0108,0.835,854.977,68.7597,72.8821,17.84
24545,12JAN15:16:15:00,AHU_5_1,42.055,32.5282,61.0909,0.835,856.1978,68.8497,72.8821,17.84
24546,12JAN15:16:30:00,AHU_5_1,43.855,29.6192,60.5509,0.839,817.7457,69.0477,72.8821,17.84
24547,12JAN15:16:45:00,AHU_5_1,33.905,44.3377,59.0927,0.843,811.6422,68.7597,72.8821,17.84
24548,12JAN15:17:00:00,AHU_5_1,34.235,42.3405,59.0027,0.839,850.0942,68.7597,72.7921,17.84
24549,12JAN15:17:15:00,AHU_5_1,30.87,40.9946,59.9208,0.839,830.563,68.4896,72.7921,17.84
24550,12JAN15:17:30:00,AHU_5_1,34.12,41.4722,60.1908,0.831,784.1764,68.8497,72.7021,17.84
24551,12JAN15:17:45:00,AHU_5_1,43.235,29.5758,60.8209,0.831,762.8142,68.7597,72.7021,17.84
24552,12JAN15:18:00:00,AHU_5_1,30.33,43.7299,58.8227,0.831,749.3865,68.5797,72.7921,17.84
24553,12JAN15:18:15:00,AHU_5_1,37.98,27.622,61.4689,0.831,756.1003,68.7597,72.7021,17.84
24554,12JAN15:18:30:00,AHU_5_1,39.355,37.5212,59.7408,0.831,729.8552,68.2196,72.7021,17.84
24555,12JAN15:18:45:00,AHU_5_1,0,1.9623,62.099,0,776.2418,64.4753,71.874,0
24556,12JAN15:19:00:00,AHU_5_1,0,1.9623,62.8371,0,823.8491,64.8353,71.784,0
24557,12JAN15:19:15:00,AHU_5_1,0,1.9623,63.8272,0,840.939,64.6553,71.694,0
24558,12JAN15:19:30:00,AHU_5_1,0,2.0057,64.7453,0,815.3043,64.6553,71.694,0
24559,12JAN15:19:45:00,AHU_5_1,0,1.9623,65.4834,0,809.2008,64.7453,71.784,0
24560,12JAN15:20:00:00,AHU_5_1,0,1.9623,66.1134,0,802.4869,64.8353,71.784,0
24561,12JAN15:20:15:00,AHU_5_1,0,2.0057,66.7615,0,793.3317,65.0153,71.694,0
24562,12JAN15:20:30:00,AHU_5_1,0,1.9623,67.3015,0,804.9283,65.1953,71.694,0
24563,12JAN15:20:45:00,AHU_5_1,0,1.9623,67.7516,0,795.1627,65.3933,71.874,0
24564,12JAN15:21:00:00,AHU_5_1,0,2.0925,68.3096,0,771.9695,65.6634,71.874,0
24565,12JAN15:21:15:00,AHU_5_1,0,1.9623,68.7597,0,790.2799,65.9334,71.964,0
24566,12JAN15:21:30:00,AHU_5_1,0,2.0057,69.1377,0,760.9832,66.2034,71.874,0
24567,12JAN15:21:45:00,AHU_5_1,0,2.0057,69.5878,0,767.0867,66.4734,71.964,0
24568,12JAN15:22:00:00,AHU_5_1,0,2.0491,69.9478,0,760.9832,66.8515,72.072,0
24569,12JAN15:22:15:00,AHU_5_1,0,1.9623,70.1458,0,739.6209,67.1215,72.072,0
24570,12JAN15:22:30:00,AHU_5_1,0,2.0491,70.5058,0,739.6209,67.3915,72.072,0
24571,12JAN15:22:45:00,AHU_5_1,0,2.0057,70.7759,0,739.0105,67.7516,72.072,0
24572,12JAN15:23:00:00,AHU_5_1,0,1.9623,70.9559,0,744.5037,68.0396,72.162,0
24573,12JAN15:23:15:00,AHU_5_1,0,1.9623,71.2439,0,723.1414,68.3096,72.162,0
24574,12JAN15:23:30:00,AHU_5_1,0,2.0057,71.3339,0,715.8171,68.5797,72.162,0
24575,12JAN15:23:45:00,AHU_5_1,0,2.0491,71.694,0,719.4792,68.8497,72.162,0
24576,13JAN15:00:00:00,AHU_5_1,0,2.0057,71.784,0,731.0759,69.1377,72.162,0
24577,13JAN15:00:15:00,AHU_5_1,0,2.0057,71.964,0,696.2859,69.4077,72.252,0
24578,13JAN15:00:30:00,AHU_5_1,0,2.0057,72.162,0,693.8445,69.7678,72.252,0
24579,13JAN15:00:45:00,AHU_5_1,0,1.9188,72.342,0,671.2616,70.0558,72.252,0
24580,13JAN15:01:00:00,AHU_5_1,0,1.9623,72.5221,0,663.327,70.2358,72.342,0
24581,13JAN15:01:15:00,AHU_5_1,0,1.9623,72.6121,0,682.8582,70.5058,72.342,0
24582,13JAN15:01:30:00,AHU_5_1,0,1.9188,72.7921,0,653.5614,70.7759,72.342,0
24583,13JAN15:01:45:00,AHU_5_1,0,1.9623,72.9721,0,662.7167,70.9559,72.432,0
24584,13JAN15:02:00:00,AHU_5_1,0,2.0491,73.0801,0,649.2889,71.2439,72.432,0
24585,13JAN15:02:15:00,AHU_5_1,0,1.9623,73.0801,0,688.9617,71.5139,72.432,0
24586,13JAN15:02:30:00,AHU_5_1,0,1.9623,73.2601,0,685.9099,71.784,72.432,0
24587,13JAN15:02:45:00,AHU_5_1,0,2.0057,73.4402,0,656.6132,71.964,72.432,0
24588,13JAN15:03:00:00,AHU_5_1,0,1.9623,73.4402,0,663.9374,72.162,72.432,0
24589,13JAN15:03:15:00,AHU_5_1,0,2.0057,73.5302,0,649.8993,72.342,72.432,0
24590,13JAN15:03:30:00,AHU_5_1,0,1.9623,73.6202,0,647.4579,72.5221,72.432,0
24591,13JAN15:03:45:00,AHU_5_1,0,2.0491,73.8002,0,648.6786,72.7921,72.432,0
24592,13JAN15:04:00:00,AHU_5_1,0,1.9623,73.7102,0,679.1962,72.9721,72.432,0
24593,13JAN15:04:15:00,AHU_5_1,0,2.0057,73.8902,0,651.12,73.1701,72.432,0
24594,13JAN15:04:30:00,AHU_5_1,0,2.0491,73.8902,0,648.6786,73.4402,72.342,0
24595,13JAN15:04:45:00,AHU_5_1,0,2.0057,73.9982,0,646.8475,73.5302,72.5221,0
24596,13JAN15:05:00:00,AHU_5_1,0,2.0491,74.0882,0,643.1854,73.7102,72.5221,0
24597,13JAN15:05:15:00,AHU_5_1,0,66.6978,59.0927,0,615.1095,74.0882,72.432,0
24598,13JAN15:05:30:00,AHU_5_1,40.435,34.5688,61.0909,0.7346,639.5233,71.784,71.604,14.98
24599,13JAN15:05:45:00,AHU_5_1,43.595,33.3965,59.4528,0.7507,644.4061,71.3339,71.604,14.98
24600,13JAN15:06:00:00,AHU_5_1,28.875,40.9946,60.1908,0.7547,626.0958,71.0639,71.874,14.98
24601,13JAN15:06:15:00,AHU_5_1,44.755,32.615,58.8227,0.7587,619.382,71.2439,72.342,14.98
24602,13JAN15:06:30:00,AHU_5_1,26.94,32.7019,61.829,0.7628,593.7472,71.1539,72.7021,14.98
24603,13JAN15:06:45:00,AHU_5_1,41.43,39.6052,58.3726,0.7587,664.5477,71.4239,72.9721,14.98
24604,13JAN15:07:00:00,AHU_5_1,32.285,30.2705,61.919,0.7868,605.9542,71.2439,73.3501,15.865
24605,13JAN15:07:15:00,AHU_5_1,39.65,42.7313,58.1926,0.7828,584.592,71.4239,73.5302,15.865
24606,13JAN15:07:30:00,AHU_5_1,33.93,30.1836,61.829,0.7708,588.254,71.4239,73.6202,15.865
24607,13JAN15:07:45:00,AHU_5_1,37.035,46.7691,58.3726,0.7909,587.6438,71.5139,73.8902,15.865
24608,13JAN15:08:00:00,AHU_5_1,38.38,28.2733,61.829,0.7868,615.1095,71.5139,73.8002,15.865
24609,13JAN15:08:15:00,AHU_5_1,33.035,46.7257,58.1926,0.7909,543.6985,71.2439,73.6202,15.865
24610,13JAN15:08:30:00,AHU_5_1,42.27,26.6234,61.3789,0.7909,582.1506,71.3339,73.6202,15.865
24611,13JAN15:08:45:00,AHU_5_1,30.045,46.7691,58.9127,0.7949,552.8538,71.784,73.8902,15.865
24612,13JAN15:09:00:00,AHU_5_1,45.7,27.5352,60.2808,0.7587,605.9542,71.604,74.0882,15.865
24613,13JAN15:09:15:00,AHU_5_1,27.47,47.6809,59.9208,0.7788,632.8097,71.604,73.7102,15.865
24614,13JAN15:09:30:00,AHU_5_1,47.645,29.1416,59.5608,0.7748,699.3377,71.604,73.4402,15.865
24615,13JAN15:09:45:00,AHU_5_1,28.25,42.6879,60.5509,0.7788,843.9907,71.2439,73.4402,15.865
24616,13JAN15:10:00:00,AHU_5_1,45.95,30.4007,59.5608,0.7507,885.4944,71.2439,73.3501,16.07
24617,13JAN15:10:15:00,AHU_5_1,27.87,44.468,60.6409,0.7788,902.5842,71.4239,73.1701,16.07
24618,13JAN15:10:30:00,AHU_5_1,46.675,31.7033,59.0927,0.7587,834.2251,71.1539,73.1701,16.07
24619,13JAN15:10:45:00,AHU_5_1,28.485,41.6024,60.8209,0.7708,872.677,71.3339,73.0801,16.07
24620,13JAN15:11:00:00,AHU_5_1,46.635,31.0954,59.2727,0.7668,953.8538,71.2439,73.0801,16.07
24621,13JAN15:11:15:00,AHU_5_1,29.35,42.6879,60.3708,0.7628,1083.248,71.1539,72.9721,16.07
24622,13JAN15:11:30:00,AHU_5_1,45.29,31.3993,60.2808,0.7828,985.5919,71.0639,72.9721,16.99
24623,13JAN15:11:45:00,AHU_5_1,31.88,44.8588,58.7327,0.7868,944.0881,70.9559,72.9721,16.99
24624,13JAN15:12:00:00,AHU_5_1,42.685,28.1864,61.1989,0.7909,841.5493,70.5959,73.1701,16.99
24625,13JAN15:12:15:00,AHU_5_1,30.34,45.8139,58.9127,0.7989,835.4458,70.7759,73.3501,16.99
24626,13JAN15:12:30:00,AHU_5_1,44.005,28.7509,61.0009,0.8029,831.1733,70.3258,73.2601,16.99
24627,13JAN15:12:45:00,AHU_5_1,30.005,45.1627,59.0927,0.8069,833.0044,70.6859,72.9721,16.99
24628,13JAN15:13:00:00,AHU_5_1,43.76,27.5786,60.3708,0.8069,849.4839,70.6859,72.7921,16.99
24629,13JAN15:13:15:00,AHU_5_1,28.66,45.6403,59.5608,0.8069,1062.496,70.5959,72.8821,16.99
24630,13JAN15:13:30:00,AHU_5_1,44.34,28.1864,61.0009,0.8069,1119.869,70.3258,72.8821,16.99
24631,13JAN15:13:45:00,AHU_5_1,29.84,45.1627,58.8227,0.7868,1069.82,69.6778,72.8821,16.99
24632,13JAN15:14:00:00,AHU_5_1,42.46,26.3629,60.5509,0.8029,855.5874,69.2277,72.9721,16.99
24633,13JAN15:14:15:00,AHU_5_1,27.855,43.4694,59.1827,0.8149,902.5842,69.0477,72.9721,16.99
24634,13JAN15:14:30:00,AHU_5_1,43.795,25.7985,60.7309,0.8069,971.5538,69.2277,72.8821,16.99
24635,13JAN15:14:45:00,AHU_5_1,26.64,44.1641,58.8227,0.8069,973.9952,69.3177,72.8821,16.99
24636,13JAN15:15:00:00,AHU_5_1,43.6,27.0576,60.4609,0.8189,1418.94,68.8497,72.8821,16.99
24637,13JAN15:15:15:00,AHU_5_1,24.995,44.6417,59.9208,0.823,995.9679,69.0477,72.8821,17.74
24638,13JAN15:15:30:00,AHU_5_1,43.8,26.4063,60.3708,0.843,1030.148,68.8497,72.9721,17.74
24639,13JAN15:15:45:00,AHU_5_1,23.6,45.4232,59.7408,0.839,1116.817,68.8497,72.8821,17.74
24640,13JAN15:16:00:00,AHU_5_1,44.985,26.5366,60.1008,0.839,1038.082,69.2277,72.7921,17.74
24641,13JAN15:16:15:00,AHU_5_1,26.665,43.1221,58.8227,0.835,1019.772,68.9577,72.7021,17.74
24642,13JAN15:16:30:00,AHU_5_1,40.245,26.6668,61.649,0.839,1028.316,68.6697,72.7921,17.74
24643,13JAN15:16:45:00,AHU_5_1,30.065,44.2509,58.5527,0.831,1067.379,68.8497,72.7921,17.49
24644,13JAN15:17:00:00,AHU_5_1,41.56,25.8419,61.3789,0.831,852.5356,68.9577,72.8821,17.49
24645,13JAN15:17:15:00,AHU_5_1,28.575,43.7299,58.2826,0.827,762.8142,68.8497,72.8821,17.49
24646,13JAN15:17:30:00,AHU_5_1,38.955,27.101,61.649,0.831,748.7761,68.8497,72.8821,17.49
24647,13JAN15:17:45:00,AHU_5_1,33.195,43.0786,58.3726,0.839,728.0242,68.8497,72.8821,17.49
24648,13JAN15:18:00:00,AHU_5_1,36.27,27.0576,61.739,0.831,689.572,68.8497,72.7921,17.49
24649,13JAN15:18:15:00,AHU_5_1,31.85,41.9498,58.3726,0.839,680.4169,68.7597,72.7921,17.49
24650,13JAN15:18:30:00,AHU_5_1,36.28,25.6248,61.559,0.835,688.9617,68.6697,72.7921,17.49
24651,13JAN15:18:45:00,AHU_5_1,0,1.9623,62.189,0,710.324,67.2115,71.784,0
24652,13JAN15:19:00:00,AHU_5_1,0,2.0057,62.9271,0,724.9724,66.8515,71.604,0
24653,13JAN15:19:15:00,AHU_5_1,0,2.0057,63.8272,0,728.6345,66.7615,71.5139,0
24654,13JAN15:19:30:00,AHU_5_1,0,2.0057,64.7453,0,729.2449,66.7615,71.4239,0
24655,13JAN15:19:45:00,AHU_5_1,0,2.0491,65.5734,0,710.324,66.8515,71.3339,0
24656,13JAN15:20:00:00,AHU_5_1,0,2.0057,66.2934,0,701.779,66.9415,71.3339,0
24657,13JAN15:20:15:00,AHU_5_1,0,1.9623,66.9415,0,711.5447,67.0315,71.2439,0
24658,13JAN15:20:30:00,AHU_5_1,0,2.0057,67.3015,0,698.7273,67.2115,71.3339,0
24659,13JAN15:20:45:00,AHU_5_1,0,1.9623,67.9496,0,695.6755,67.3915,71.2439,0
24660,13JAN15:21:00:00,AHU_5_1,0,2.0057,68.3096,0,682.2478,67.4815,71.2439,0
24661,13JAN15:21:15:00,AHU_5_1,0,2.0057,68.6697,0,681.0271,67.7516,71.3339,0
24662,13JAN15:21:30:00,AHU_5_1,0,1.9623,69.0477,0,688.3513,67.8596,71.3339,0
24663,13JAN15:21:45:00,AHU_5_1,0,2.0057,69.4978,0,695.6755,68.0396,71.3339,0
24664,13JAN15:22:00:00,AHU_5_1,0,1.9623,69.6778,0,679.8065,68.3096,71.3339,0
24665,13JAN15:22:15:00,AHU_5_1,0,1.9623,70.0558,0,663.327,68.4896,71.4239,0
24666,13JAN15:22:30:00,AHU_5_1,0,2.0057,70.2358,0,685.2996,68.6697,71.4239,0
24667,13JAN15:22:45:00,AHU_5_1,0,2.0057,70.5058,0,646.8475,68.9577,71.3339,0
24668,13JAN15:23:00:00,AHU_5_1,0,1.9623,70.7759,0,657.2235,69.2277,71.4239,0
24669,13JAN15:23:15:00,AHU_5_1,0,1.9623,70.9559,0,646.2372,69.4077,71.3339,0
24670,13JAN15:23:30:00,AHU_5_1,0,2.0057,70.9559,0,635.2509,69.6778,71.4239,0
24671,13JAN15:23:45:00,AHU_5_1,0,2.0057,71.1539,0,651.12,69.8578,71.4239,0
24672,14JAN15:00:00:00,AHU_5_1,0,2.0057,71.3339,0,629.1476,70.1458,71.4239,0
24673,14JAN15:00:15:00,AHU_5_1,0,1.9623,71.5139,0,610.837,70.3258,71.4239,0
24674,14JAN15:00:30:00,AHU_5_1,0,2.0491,71.694,0,613.2784,70.5058,71.5139,0
24675,14JAN15:00:45:00,AHU_5_1,0,1.9623,71.874,0,622.4337,70.7759,71.5139,0
24676,14JAN15:01:00:00,AHU_5_1,0,2.0057,72.072,0,634.0304,70.9559,71.694,0
24677,14JAN15:01:15:00,AHU_5_1,0,2.0057,72.162,0,615.7198,71.1539,71.694,0
24678,14JAN15:01:30:00,AHU_5_1,0,1.9623,72.252,0,613.8888,71.3339,71.694,0
24679,14JAN15:01:45:00,AHU_5_1,0,2.0057,72.432,0,619.9923,71.5139,71.694,0
24680,14JAN15:02:00:00,AHU_5_1,0,1.9623,72.5221,0,608.3956,71.694,71.694,0
24681,14JAN15:02:15:00,AHU_5_1,0,2.0057,72.6121,0,603.5128,71.964,71.784,0
24682,14JAN15:02:30:00,AHU_5_1,0,1.9623,72.7021,0,599.2404,72.072,71.694,0
24683,14JAN15:02:45:00,AHU_5_1,0,1.9623,72.8821,0,593.7472,72.252,71.784,0
24684,14JAN15:03:00:00,AHU_5_1,0,2.0925,72.8821,0,585.8127,72.5221,71.784,0
24685,14JAN15:03:15:00,AHU_5_1,0,1.9623,72.9721,0,595.5783,72.7021,71.784,0
24686,14JAN15:03:30:00,AHU_5_1,0,1.9623,73.0801,0,601.6818,72.7921,71.784,0
24687,14JAN15:03:45:00,AHU_5_1,0,1.9623,73.1701,0,598.63,73.0801,71.784,0
24688,14JAN15:04:00:00,AHU_5_1,0,1.9623,73.1701,0,582.761,73.1701,71.784,0
24689,14JAN15:04:15:00,AHU_5_1,0,1.9623,73.2601,0,583.3713,73.3501,71.784,0
24690,14JAN15:04:30:00,AHU_5_1,0,2.0491,73.3501,0,590.0851,73.5302,71.784,0
24691,14JAN15:04:45:00,AHU_5_1,0,1.9623,73.3501,0,584.592,73.6202,71.694,0
24692,14JAN15:05:00:00,AHU_5_1,0,1.9623,73.4402,0,585.2024,73.7102,71.604,0
24693,14JAN15:05:15:00,AHU_5_1,5.53,36.6529,73.4402,0,595.5783,73.3501,71.604,0
24694,14JAN15:05:30:00,AHU_5_1,46.08,30.4007,61.0009,0.7547,535.1536,69.5878,70.3258,15.405
24695,14JAN15:05:45:00,AHU_5_1,27.255,40.8209,59.5608,0.7668,563.8401,70.5058,70.1458,15.405
24696,14JAN15:06:00:00,AHU_5_1,44.075,36.3923,60.8209,0.7587,555.9055,70.4159,70.3258,15.405
24697,14JAN15:06:15:00,AHU_5_1,31.595,31.5296,58.3726,0.7668,522.9466,71.0639,70.7759,15.405
24698,14JAN15:06:30:00,AHU_5_1,37.23,44.0772,61.919,0.7668,531.4915,71.1539,71.5139,15.405
24699,14JAN15:06:45:00,AHU_5_1,39.04,27.622,58.2826,0.7668,524.1672,71.874,71.964,15.405
24700,14JAN15:07:00:00,AHU_5_1,30.185,45.7271,61.739,0.7708,513.7913,71.0639,72.5221,15.405
24701,14JAN15:07:15:00,AHU_5_1,43.59,26.58,58.6427,0.7668,540.6467,70.9559,72.6121,15.405
24702,14JAN15:07:30:00,AHU_5_1,26.72,46.7691,60.9109,0.7748,567.5022,70.9559,72.7921,15.405
24703,14JAN15:07:45:00,AHU_5_1,46.86,24.5394,59.5608,0.7668,544.9192,71.1539,72.8821,15.405
24704,14JAN15:08:00:00,AHU_5_1,25.3,41.9932,59.2727,0.7748,535.1536,71.0639,73.1701,15.405
24705,14JAN15:08:15:00,AHU_5_1,43.77,42.384,61.0909,0.7708,568.7229,71.4239,73.1701,15.405
24706,14JAN15:08:30:00,AHU_5_1,33.01,27.1444,58.0126,0.7788,554.6848,71.3339,73.4402,15.405
24707,14JAN15:08:45:00,AHU_5_1,32.895,46.7691,62.189,0.7708,615.1095,71.2439,73.2601,15.405
24708,14JAN15:09:00:00,AHU_5_1,42.315,25.7551,58.1026,0.7748,720.0896,71.1539,73.2601,15.405
24709,14JAN15:09:15:00,AHU_5_1,26.745,46.8126,61.919,0.7748,587.6438,71.3339,73.4402,15.405
24710,14JAN15:09:30:00,AHU_5_1,47.545,25.7551,59.0027,0.7708,594.3575,71.694,73.6202,15.405
24711,14JAN15:09:45:00,AHU_5_1,29.515,46.031,60.0108,0.7708,801.8766,71.604,73.8902,16.36
24712,14JAN15:10:00:00,AHU_5_1,47.515,29.6192,59.9208,0.7828,920.2844,71.604,73.7102,16.36
24713,14JAN15:10:15:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.604,73.6202,16.36
24714,14JAN15:10:30:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24715,14JAN15:10:45:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24716,14JAN15:11:00:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24717,14JAN15:11:15:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24718,14JAN15:11:30:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24719,14JAN15:11:45:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24720,14JAN15:12:00:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24721,14JAN15:12:15:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24722,14JAN15:12:30:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24723,14JAN15:12:45:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24724,14JAN15:13:00:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24725,14JAN15:13:15:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24726,14JAN15:13:30:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24727,14JAN15:13:45:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24728,14JAN15:14:00:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
24729,14JAN15:14:15:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
24730,14JAN15:14:30:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
24731,14JAN15:14:45:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
24732,14JAN15:15:00:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
24733,14JAN15:15:15:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
24734,14JAN15:15:30:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
24735,14JAN15:15:45:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
24736,14JAN15:16:00:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
24737,14JAN15:16:15:00,AHU_5_1,40.785,43.5128,61.559,0.835,975.2159,68.9577,73.3501,17.9
24738,14JAN15:16:30:00,AHU_5_1,30.965,26.58,58.3726,0.835,982.5402,68.5797,73.2601,17.695
24739,14JAN15:16:45:00,AHU_5_1,36.385,37.7817,61.649,0.843,1023.434,68.4896,73.3501,17.695
24740,14JAN15:17:00:00,AHU_5_1,31.215,28.7509,58.4626,0.839,991.0851,68.5797,73.3501,17.695
24741,14JAN15:17:15:00,AHU_5_1,34.62,38.954,61.739,0.823,833.0044,68.6697,73.3501,17.695
24742,14JAN15:17:30:00,AHU_5_1,36.78,33.7005,58.4626,0.835,927.6086,68.6697,73.3501,17.695
24743,14JAN15:17:45:00,AHU_5_1,27.885,36.6529,61.559,0.835,806.149,68.6697,73.3501,17.695
24744,14JAN15:18:00:00,AHU_5_1,42.245,34.0478,58.6427,0.839,848.2632,68.5797,73.2601,17.695
24745,14JAN15:18:15:00,AHU_5_1,25.275,30.8783,61.0009,0.835,820.7974,68.6697,73.2601,17.695
24746,14JAN15:18:30:00,AHU_5_1,41.805,30.8783,61.0009,0.843,815.9147,68.6697,73.2601,17.695
24747,14JAN15:18:45:00,AHU_5_1,41.805,30.8783,61.0009,0.843,815.9147,68.6697,73.2601,17.695
24748,14JAN15:19:00:00,AHU_5_1,41.805,30.8783,61.0009,0.843,815.9147,68.6697,73.2601,17.695
24749,19JAN15:14:38:00,AHU_5_1,56.935,57.7537,59.9208,0.8149,1090.572,74.6283,73.1701,27.82
24750,19JAN15:14:53:00,AHU_5_1,56.935,57.7103,60.1908,0.7868,1088.741,74.5383,73.1701,27.82
24751,19JAN15:15:08:00,AHU_5_1,56.935,57.7537,60.1008,0.7748,988.0333,74.5383,73.2601,27.82
24752,19JAN15:15:23:00,AHU_5_1,56.935,57.7537,60.1008,0.823,927.6086,74.5383,73.2601,27.82
24753,19JAN15:15:38:00,AHU_5_1,56.935,57.7537,60.1008,0.7788,937.3743,74.5383,73.1701,27.82
24754,19JAN15:15:53:00,AHU_5_1,56.935,57.7103,59.9208,0.847,798.8248,74.4482,73.1701,27.615
24755,19JAN15:16:08:00,AHU_5_1,56.935,57.6669,59.6508,0.843,958.1262,74.3582,73.1701,27.205
24756,19JAN15:16:23:00,AHU_5_1,53.775,54.6277,60.1008,0.8109,828.7319,74.3582,73.1701,26.545
24757,19JAN15:16:38:00,AHU_5_1,53.775,54.6711,59.8308,0.839,798.8248,74.1782,73.1701,25.715
24758,19JAN15:16:53:00,AHU_5_1,48.62,49.3308,59.5608,0.847,783.566,74.1782,73.1701,24.535
24759,19JAN15:17:08:00,AHU_5_1,48.62,49.3308,60.2808,0.8189,796.3834,74.0882,73.1701,23.12
24760,19JAN15:17:23:00,AHU_5_1,48.62,49.3308,59.8308,0.835,752.4382,73.8902,73.1701,22.305
24761,20FEB15:19:48:00,AHU_5_1,0,2.0491,67.3915,0,750.6072,67.1215,72.5221,0
24762,20FEB15:20:03:00,AHU_5_1,0,1.9623,68.1296,0,721.9207,67.2115,72.5221,0
24763,20FEB15:20:18:00,AHU_5_1,0,2.0491,68.6697,0,711.5447,67.3015,72.432,0
24764,20FEB15:20:33:00,AHU_5_1,0,1.9623,69.1377,0,696.2859,67.3915,72.432,0
24765,20FEB15:20:48:00,AHU_5_1,0,1.9623,69.6778,0,699.948,67.6616,72.432,0
24766,20FEB15:21:03:00,AHU_5_1,0,2.0057,70.0558,0,697.5066,67.8596,72.432,0
24767,20FEB15:21:18:00,AHU_5_1,0,1.9623,70.4159,0,674.9237,67.9496,72.432,0
24768,20FEB15:21:33:00,AHU_5_1,0,2.0057,70.7759,0,671.8719,68.1296,72.432,0
24769,20FEB15:21:48:00,AHU_5_1,0,2.0057,71.1539,0,664.5477,68.3996,72.432,0
24770,20FEB15:22:03:00,AHU_5_1,0,1.9623,71.4239,0,674.3134,68.5797,72.432,0
24771,20FEB15:22:18:00,AHU_5_1,0,2.0057,71.694,0,662.7167,68.9577,72.342,0
24772,20FEB15:22:33:00,AHU_5_1,0,2.0057,71.964,0,659.6649,69.1377,72.432,0
24773,20FEB15:22:48:00,AHU_5_1,0,1.9623,72.162,0,648.6786,69.4077,72.432,0
24774,20FEB15:23:03:00,AHU_5_1,0,2.0057,72.342,0,685.2996,69.4978,72.432,0
24775,20FEB15:23:18:00,AHU_5_1,0,2.0491,72.5221,0,655.3925,69.9478,72.342,0
24776,20FEB15:23:33:00,AHU_5_1,0,2.0057,72.7021,0,650.5096,70.1458,72.342,0
24777,20FEB15:23:48:00,AHU_5_1,0,2.0491,72.9721,0,643.7958,70.4159,72.342,0
24778,21FEB15:00:03:00,AHU_5_1,0,1.9623,73.0801,0,656.6132,70.6859,72.342,0
24779,21FEB15:00:18:00,AHU_5_1,0,1.9623,73.1701,0,638.3026,70.9559,72.342,0
24780,21FEB15:00:33:00,AHU_5_1,0,1.9623,73.3501,0,629.7579,71.2439,72.342,0
24781,21FEB15:00:48:00,AHU_5_1,0,1.9623,73.5302,0,630.3683,71.4239,72.342,0
24782,21FEB15:01:03:00,AHU_5_1,0,1.9623,73.5302,0,621.8234,71.694,72.252,0
24783,21FEB15:01:18:00,AHU_5_1,0,2.0491,73.7102,0,623.6544,71.964,72.252,0
24784,21FEB15:01:33:00,AHU_5_1,0,1.9623,73.8002,0,622.4337,72.162,72.252,0
24785,21FEB15:01:48:00,AHU_5_1,0,2.0925,73.8902,0,621.213,72.432,72.252,0
24786,21FEB15:02:03:00,AHU_5_1,0,1.9623,73.9982,0,606.5646,72.6121,72.162,0
24787,21FEB15:02:18:00,AHU_5_1,0,1.9623,74.0882,0,618.7716,72.7921,72.072,0
24788,21FEB15:02:33:00,AHU_5_1,0,1.9623,74.0882,0,621.8234,73.0801,72.072,0
24789,21FEB15:02:48:00,AHU_5_1,50.41,22.8461,58.0126,0.542,605.3439,74.1782,71.2439,10.505
24790,21FEB15:03:03:00,AHU_5_1,51.955,26.6234,64.0072,0.7547,613.8888,75.0963,72.252,16.46
24791,21FEB15:03:18:00,AHU_5_1,28.94,46.3784,63.8272,0.7708,602.9025,75.5464,72.9721,16.46
24792,21FEB15:03:33:00,AHU_5_1,25.325,46.5086,60.0108,0.7788,566.8918,75.9244,73.4402,16.46
24793,21FEB15:03:48:00,AHU_5_1,43.92,23.4973,59.9208,0.7748,588.8644,76.1044,73.7102,16.46
24794,21FEB15:04:03:00,AHU_5_1,0,1.9623,65.0153,0,601.6818,69.4077,73.4402,0
24795,21FEB15:04:18:00,AHU_5_1,0,2.0491,65.9334,0,594.3575,68.9577,73.2601,0
24796,21FEB15:04:33:00,AHU_5_1,0,1.9623,66.9415,0,605.3439,68.4896,73.1701,0
24797,21FEB15:04:48:00,AHU_5_1,0,1.9623,67.8596,0,592.5265,68.3996,73.0801,0
24798,21FEB15:05:03:00,AHU_5_1,0,2.0057,68.5797,0,600.4611,68.3096,72.9721,0
24799,21FEB15:05:18:00,AHU_5_1,0,2.0057,69.3177,0,593.1368,68.3096,72.8821,0
24800,21FEB15:05:33:00,AHU_5_1,0,1.9188,69.8578,0,588.8644,68.4896,72.7921,0
24801,21FEB15:05:48:00,AHU_5_1,0,1.9623,70.4159,0,583.9817,68.4896,72.7921,0
24802,21FEB15:06:03:00,AHU_5_1,0,1.9623,70.8659,0,590.0851,68.6697,72.7021,0
24803,21FEB15:06:18:00,AHU_5_1,0,2.0491,71.1539,0,579.0989,68.8497,72.6121,0
24804,21FEB15:06:33:00,AHU_5_1,0,1.9188,71.604,0,573.6057,69.0477,72.5221,0
24805,21FEB15:06:48:00,AHU_5_1,0,2.0057,71.964,0,566.2815,69.3177,72.432,0
24806,21FEB15:07:03:00,AHU_5_1,0,1.9623,72.162,0,565.6711,69.4978,72.432,0
24807,21FEB15:07:18:00,AHU_5_1,0,1.9623,72.432,0,563.2297,69.6778,72.342,0
24808,21FEB15:07:33:00,AHU_5_1,0,2.0925,72.7021,0,565.6711,70.0558,72.342,0
24809,21FEB15:07:48:00,AHU_5_1,0,1.9188,72.8821,0,557.7366,70.2358,72.252,0
24810,21FEB15:08:03:00,AHU_5_1,33.33,36.3923,58.6427,0.5379,560.7883,73.8902,71.2439,11.265
24811,21FEB15:08:18:00,AHU_5_1,49.21,23.7579,61.829,0.7507,551.6331,74.8983,71.964,16.66
24812,21FEB15:08:33:00,AHU_5_1,38.66,38.129,64.5653,0.7668,525.9983,75.2763,72.432,16.66
24813,21FEB15:08:48:00,AHU_5_1,23.645,49.6781,61.1989,0.7668,527.8293,75.3663,72.6121,16.66
24814,21FEB15:09:03:00,AHU_5_1,34.59,2.0057,59.7408,0.7668,549.1916,75.5464,72.9721,16.66
24815,21FEB15:09:18:00,AHU_5_1,0,2.0057,64.5653,0,565.6711,72.252,72.7021,0
24816,21FEB15:09:33:00,AHU_5_1,0,2.0491,65.4834,0,549.1916,71.4239,72.7021,0
24817,21FEB15:09:48:00,AHU_5_1,0,1.9623,66.5635,0,541.2571,71.2439,72.7021,0
24818,21FEB15:10:03:00,AHU_5_1,0,1.9623,67.4815,0,562.6194,71.1539,72.6121,0
24819,21FEB15:10:18:00,AHU_5_1,0,2.0057,68.3096,0,536.3743,71.1539,72.6121,0
24820,21FEB15:10:33:00,AHU_5_1,0,1.9188,69.0477,0,537.595,71.2439,72.5221,0
24821,21FEB15:10:48:00,AHU_5_1,0,1.9623,69.6778,0,574.8264,71.3339,72.5221,0
24822,21FEB15:11:03:00,AHU_5_1,0,1.9623,70.2358,0,546.1399,71.4239,72.432,0
24823,21FEB15:11:18:00,AHU_5_1,0,1.9623,70.7759,0,536.3743,71.5139,72.432,0
24824,21FEB15:11:33:00,AHU_5_1,0,1.9188,71.1539,0,539.426,71.604,72.342,0
24825,21FEB15:11:48:00,AHU_5_1,0,2.0057,71.5139,0,540.0364,71.694,72.342,0
24826,21FEB15:12:03:00,AHU_5_1,0,1.9623,71.784,0,535.7639,71.874,72.342,0
24827,21FEB15:12:18:00,AHU_5_1,0,2.0491,72.252,0,542.4778,71.964,72.342,0
24828,21FEB15:12:33:00,AHU_5_1,0,2.0057,72.5221,0,517.4534,72.162,72.252,0
24829,21FEB15:12:48:00,AHU_5_1,0,2.0057,72.7021,0,518.6741,72.342,72.252,0
24830,21FEB15:13:03:00,AHU_5_1,0,2.0057,72.9721,0,523.557,72.432,72.252,0
24831,21FEB15:13:18:00,AHU_5_1,0,1.9623,73.1701,0,532.7122,72.7021,72.252,0
24832,21FEB15:13:33:00,AHU_5_1,0,2.0057,73.3501,0,518.6741,72.9721,72.252,0
24833,21FEB15:13:48:00,AHU_5_1,0,1.9623,73.5302,0,523.557,73.0801,72.252,0
24834,21FEB15:14:03:00,AHU_5_1,0,2.0491,73.6202,0,531.4915,73.2601,72.252,0
24835,21FEB15:14:18:00,AHU_5_1,0,1.9623,73.8002,0,526.6086,73.5302,72.252,0
24836,21FEB15:14:33:00,AHU_5_1,0,2.0057,73.8902,0,523.557,73.6202,72.252,0
24837,21FEB15:14:48:00,AHU_5_1,0,1.9623,73.9982,0,516.8431,73.8002,72.252,0
24838,21FEB15:15:03:00,AHU_5_1,0,1.9623,74.0882,0,557.7366,73.8902,72.162,0
24839,21FEB15:15:18:00,AHU_5_1,0,1.9188,74.1782,0,515.6224,74.0882,72.252,0
24840,21FEB15:15:33:00,AHU_5_1,0,2.0491,74.2682,0,513.7913,74.3582,72.252,0
24841,21FEB15:15:48:00,AHU_5_1,0,1.9188,74.3582,0,503.4153,74.5383,72.162,0
24842,21FEB15:16:03:00,AHU_5_1,0,2.0057,74.4482,0,510.1292,74.6283,72.162,0
24843,21FEB15:16:18:00,AHU_5_1,0,1.9623,74.5383,0,505.2464,74.8083,72.162,0
24844,21FEB15:16:33:00,AHU_5_1,0,1.9623,74.5383,0,522.3362,75.0063,72.072,0
24845,21FEB15:16:48:00,AHU_5_1,0,1.9188,74.6283,0,515.012,75.0963,72.072,0
24846,21FEB15:17:03:00,AHU_5_1,0,2.0491,74.6283,0,527.8293,75.2763,72.162,0
24847,21FEB15:17:18:00,AHU_5_1,0,1.9623,74.7183,0,538.8157,75.4563,72.162,0
24848,21FEB15:17:33:00,AHU_5_1,0,2.0057,74.8083,0,520.5052,75.4563,72.162,0
24849,21FEB15:17:48:00,AHU_5_1,0,1.9623,74.8083,0,519.8948,75.7264,72.252,0
24850,21FEB15:18:03:00,AHU_5_1,0,1.9623,74.8083,0,527.8293,75.8344,72.162,0
24851,21FEB15:18:18:00,AHU_5_1,0,1.9623,74.8983,0,516.2327,76.0144,72.162,0
24852,21FEB15:18:33:00,AHU_5_1,0,1.9188,74.8983,0,516.8431,76.0144,72.162,0
24853,21FEB15:18:48:00,AHU_5_1,0,1.9623,74.8983,0,530.8811,76.1944,72.252,0
24854,21FEB15:19:03:00,AHU_5_1,0,1.9623,75.0063,0,508.9085,76.2844,72.252,0
24855,21FEB15:19:18:00,AHU_5_1,0,2.0057,75.0063,0,532.7122,76.3744,72.162,0
24856,21FEB15:19:33:00,AHU_5_1,0,1.9623,75.0063,0,520.5052,76.5545,72.252,0
24857,21FEB15:19:48:00,AHU_5_1,0,1.9623,75.0963,0,507.0774,76.5545,72.252,0
24858,21FEB15:20:03:00,AHU_5_1,0,1.9623,75.1863,0,511.3499,76.8425,72.252,0
24859,21FEB15:20:18:00,AHU_5_1,0,1.9623,75.1863,0,527.219,76.8425,72.162,0
24860,21FEB15:20:33:00,AHU_5_1,0,1.9623,75.1863,0,510.1292,76.9325,72.072,0
24861,21FEB15:20:48:00,AHU_5_1,0,1.9623,75.2763,0,524.7776,77.0225,72.162,0
24862,21FEB15:21:03:00,AHU_5_1,0,2.0057,75.2763,0,526.6086,77.1125,72.252,0
24863,21FEB15:21:18:00,AHU_5_1,0,2.0057,75.1863,0,532.1018,77.2025,72.162,0
24864,21FEB15:21:33:00,AHU_5_1,0,2.0057,75.1863,0,517.4534,77.2925,72.252,0
24865,21FEB15:21:48:00,AHU_5_1,0,1.9623,75.2763,0,518.0638,77.3825,72.252,0
24866,21FEB15:22:03:00,AHU_5_1,0,1.9623,75.2763,0,511.9603,77.3825,72.252,0
24867,21FEB15:22:18:00,AHU_5_1,0,2.0057,75.2763,0,511.3499,77.4725,72.252,0
24868,21FEB15:22:33:00,AHU_5_1,0,2.0057,75.3663,0,504.0257,77.4725,72.162,0
24869,21FEB15:22:48:00,AHU_5_1,0,1.9623,75.3663,0,525.9983,77.6706,72.162,0
24870,21FEB15:23:03:00,AHU_5_1,0,1.9623,75.3663,0,511.3499,77.6706,72.162,0
24871,21FEB15:23:18:00,AHU_5_1,0,2.0057,75.3663,0,516.2327,77.7606,72.162,0
24872,21FEB15:23:33:00,AHU_5_1,0,1.9623,75.3663,0,523.557,77.8506,72.072,0
24873,21FEB15:23:48:00,AHU_5_1,0,2.0057,75.3663,0,526.6086,77.9406,72.072,0
24874,22FEB15:00:03:00,AHU_5_1,0,1.9188,75.3663,0,515.012,77.9406,72.162,0
24875,22FEB15:00:18:00,AHU_5_1,0,2.0057,75.3663,0,527.219,78.0306,72.162,0
24876,22FEB15:00:33:00,AHU_5_1,0,1.9623,75.3663,0,526.6086,78.1206,72.162,0
24877,22FEB15:00:48:00,AHU_5_1,0,1.9623,75.3663,0,522.3362,78.1206,72.162,0
24878,22FEB15:01:03:00,AHU_5_1,0,2.0057,75.4563,0,522.3362,78.1206,72.072,0
