seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
24879,22FEB15:01:18:00,AHU_5_1,0,2.0057,75.4563,0,522.3362,78.2106,72.162,0
24880,22FEB15:01:33:00,AHU_5_1,0,2.0057,75.4563,0,528.4397,78.3006,72.162,0
24881,22FEB15:01:48:00,AHU_5_1,0,1.9623,75.4563,0,518.0638,78.3006,72.162,0
24882,22FEB15:02:03:00,AHU_5_1,0,1.9623,75.4563,0,513.181,78.4086,72.162,0
24883,22FEB15:02:18:00,AHU_5_1,0,1.9623,75.4563,0,538.2053,78.4086,72.162,0
24884,22FEB15:02:33:00,AHU_5_1,0,1.9623,75.4563,0,538.8157,78.4987,72.162,0
24885,22FEB15:02:48:00,AHU_5_1,0,1.9623,75.4563,0,549.1916,78.5887,72.162,0
24886,22FEB15:03:03:00,AHU_5_1,0,1.9623,75.4563,0,520.5052,78.5887,72.162,0
24887,22FEB15:03:18:00,AHU_5_1,0,87.7118,75.4563,0,524.1672,78.6787,72.342,0
24888,22FEB15:03:33:00,AHU_5_1,50.53,25.8419,61.559,0.7427,521.1155,74.8083,70.7759,16.74
24889,22FEB15:03:48:00,AHU_5_1,34.59,35.1767,64.5653,0.7547,506.4671,74.6283,71.0639,16.97
24890,22FEB15:04:03:00,AHU_5_1,22.805,49.5913,62.099,0.7668,482.0531,74.8083,71.4239,16.97
24891,22FEB15:04:18:00,AHU_5_1,33.2,37.8251,59.7408,0.7748,489.9877,75.0063,71.784,16.97
24892,22FEB15:04:33:00,AHU_5_1,48.545,23.7144,61.739,0.7708,489.3773,75.0063,71.964,16.97
24893,22FEB15:04:48:00,AHU_5_1,38.57,22.2382,64.5653,0.7708,510.1292,75.1863,72.162,16.97
24894,22FEB15:05:03:00,AHU_5_1,0,2.0057,63.8272,0,494.2601,68.3996,72.252,0
24895,22FEB15:05:18:00,AHU_5_1,0,1.9623,64.8353,0,533.9329,68.1296,72.252,0
24896,22FEB15:05:33:00,AHU_5_1,0,2.0491,65.9334,0,523.557,67.9496,72.342,0
24897,22FEB15:05:48:00,AHU_5_1,0,2.0057,67.0315,0,519.8948,67.8596,72.342,0
24898,22FEB15:06:03:00,AHU_5_1,0,1.9188,67.7516,0,522.9466,67.8596,72.252,0
24899,22FEB15:06:18:00,AHU_5_1,0,1.9623,68.4896,0,527.8293,67.9496,72.252,0
24900,22FEB15:06:33:00,AHU_5_1,0,2.0057,69.1377,0,525.3879,68.0396,72.252,0
24901,22FEB15:06:48:00,AHU_5_1,0,1.9623,69.7678,0,516.2327,68.1296,72.162,0
24902,22FEB15:07:03:00,AHU_5_1,0,2.0057,70.2358,0,530.2708,68.3096,72.072,0
24903,22FEB15:07:18:00,AHU_5_1,0,1.9623,70.6859,0,529.6604,68.4896,72.072,0
24904,22FEB15:07:33:00,AHU_5_1,0,2.0057,71.0639,0,510.1292,68.7597,72.072,0
24905,22FEB15:07:48:00,AHU_5_1,0,1.9623,71.3339,0,524.1672,68.9577,72.072,0
24906,22FEB15:08:03:00,AHU_5_1,0,1.9623,71.694,0,518.0638,69.2277,72.162,0
24907,22FEB15:08:18:00,AHU_5_1,0,2.0057,71.964,0,525.3879,69.4978,72.072,0
24908,22FEB15:08:33:00,AHU_5_1,0,1.9623,72.162,0,517.4534,69.6778,72.072,0
24909,22FEB15:08:48:00,AHU_5_1,0,2.0491,72.342,0,501.5843,69.9478,72.072,0
24910,22FEB15:09:03:00,AHU_5_1,0,1.9623,72.6121,0,516.8431,70.3258,72.162,0
24911,22FEB15:09:18:00,AHU_5_1,0,1.9623,72.7021,0,509.5189,70.5058,71.964,0
24912,22FEB15:09:33:00,AHU_5_1,0,2.0057,72.8821,0,522.3362,70.7759,72.072,0
24913,22FEB15:09:48:00,AHU_5_1,0,1.9623,73.0801,0,505.8567,70.9559,71.964,0
24914,22FEB15:10:03:00,AHU_5_1,0,1.9623,73.2601,0,539.426,71.3339,72.072,0
24915,22FEB15:10:18:00,AHU_5_1,0,1.9623,73.3501,0,510.1292,71.5139,72.072,0
24916,22FEB15:10:33:00,AHU_5_1,0,1.9623,73.4402,0,519.8948,71.784,71.964,0
24917,22FEB15:10:48:00,AHU_5_1,0,2.0057,73.5302,0,513.181,71.964,71.964,0
24918,22FEB15:11:03:00,AHU_5_1,0,2.0057,73.5302,0,502.805,72.252,71.964,0
24919,22FEB15:11:18:00,AHU_5_1,0,2.0057,73.6202,0,497.3119,72.5221,71.964,0
24920,22FEB15:11:33:00,AHU_5_1,0,1.9623,73.7102,0,506.4671,72.7021,71.964,0
24921,22FEB15:11:48:00,AHU_5_1,0,1.9623,73.8902,0,499.7533,72.9721,71.964,0
24922,22FEB15:12:03:00,AHU_5_1,0,1.9623,73.9982,0,499.1429,73.1701,71.964,0
24923,22FEB15:12:18:00,AHU_5_1,0,2.0057,73.9982,0,505.8567,73.4402,71.964,0
24924,22FEB15:12:33:00,AHU_5_1,0,2.0057,74.0882,0,496.7015,73.6202,72.072,0
24925,22FEB15:12:48:00,AHU_5_1,0,1.9623,74.1782,0,499.7533,73.8002,72.072,0
24926,22FEB15:13:03:00,AHU_5_1,0,2.0057,74.2682,0,492.4291,73.9982,72.072,0
24927,22FEB15:13:18:00,AHU_5_1,0,2.0491,74.3582,0,498.5326,74.2682,72.162,0
24928,22FEB15:13:33:00,AHU_5_1,0,1.9623,74.4482,0,492.4291,74.4482,72.162,0
24929,22FEB15:13:48:00,AHU_5_1,0,1.9623,74.5383,0,486.3256,74.6283,72.252,0
24930,22FEB15:14:03:00,AHU_5_1,0,1.9623,74.7183,0,498.5326,74.8083,72.252,0
24931,22FEB15:14:18:00,AHU_5_1,0,2.0057,74.8083,0,504.0257,75.0063,72.252,0
24932,22FEB15:14:33:00,AHU_5_1,0,2.0491,74.8083,0,494.2601,75.1863,72.342,0
24933,22FEB15:14:48:00,AHU_5_1,0,2.0491,74.8983,0,497.3119,75.3663,72.342,0
24934,22FEB15:15:03:00,AHU_5_1,0,1.9623,75.0063,0,491.8187,75.5464,72.342,0
24935,22FEB15:15:18:00,AHU_5_1,0,2.0491,75.0963,0,491.2084,75.7264,72.432,0
24936,22FEB15:15:33:00,AHU_5_1,0,2.0057,75.0963,0,486.3256,75.9244,72.432,0
24937,22FEB15:15:48:00,AHU_5_1,0,2.0057,75.1863,0,495.4808,76.0144,72.432,0
24938,22FEB15:16:03:00,AHU_5_1,0,2.0057,75.1863,0,491.8187,76.1944,72.5221,0
24939,22FEB15:16:18:00,AHU_5_1,0,2.0057,75.2763,0,486.9359,76.2844,72.5221,0
24940,22FEB15:16:33:00,AHU_5_1,0,2.0057,75.2763,0,493.6498,76.5545,72.5221,0
24941,22FEB15:16:48:00,AHU_5_1,0,2.0057,75.3663,0,500.3636,76.6445,72.6121,0
24942,22FEB15:17:03:00,AHU_5_1,0,1.9623,75.3663,0,491.2084,76.7525,72.6121,0
24943,22FEB15:17:18:00,AHU_5_1,0,1.9623,75.4563,0,486.9359,76.9325,72.5221,0
24944,22FEB15:17:33:00,AHU_5_1,0,2.0057,75.4563,0,484.4945,77.1125,72.6121,0
24945,22FEB15:17:48:00,AHU_5_1,0,1.9623,75.5464,0,486.3256,77.2025,72.6121,0
24946,22FEB15:18:03:00,AHU_5_1,0,2.0057,75.6364,0,487.5463,77.2925,72.6121,0
24947,22FEB15:18:18:00,AHU_5_1,0,2.0491,75.6364,0,489.9877,77.4725,72.7021,0
24948,22FEB15:18:33:00,AHU_5_1,0,1.9623,75.6364,0,489.9877,77.6706,72.6121,0
24949,22FEB15:18:48:00,AHU_5_1,0,1.9623,75.6364,0,497.3119,77.6706,72.7021,0
24950,22FEB15:19:03:00,AHU_5_1,0,1.9623,75.7264,0,496.0912,77.7606,72.7021,0
24951,22FEB15:19:18:00,AHU_5_1,0,1.9623,75.7264,0,479.6117,77.9406,72.7021,0
24952,22FEB15:19:33:00,AHU_5_1,0,1.9188,75.7264,0,513.7913,78.0306,72.7021,0
24953,22FEB15:19:48:00,AHU_5_1,0,1.9623,75.8344,0,490.598,78.1206,72.7021,0
24954,22FEB15:20:03:00,AHU_5_1,0,1.9623,75.8344,0,493.6498,78.3006,72.7021,0
24955,22FEB15:20:18:00,AHU_5_1,0,1.9623,75.8344,0,489.9877,78.3006,72.7021,0
24956,22FEB15:20:33:00,AHU_5_1,0,1.9623,75.8344,0,487.5463,78.4086,72.7021,0
24957,22FEB15:20:48:00,AHU_5_1,0,2.0057,75.9244,0,491.2084,78.5887,72.7921,0
24958,22FEB15:21:03:00,AHU_5_1,0,1.9623,75.9244,0,494.2601,78.5887,72.7921,0
24959,22FEB15:21:18:00,AHU_5_1,0,1.9623,75.9244,0,496.7015,78.6787,72.7021,0
24960,22FEB15:21:33:00,AHU_5_1,0,1.9623,75.9244,0,444.8218,78.8587,72.7921,0
24961,22FEB15:21:48:00,AHU_5_1,0,1.9623,76.0144,0,446.6528,78.9487,72.7921,0
24962,22FEB15:22:03:00,AHU_5_1,0,1.9623,76.0144,0,461.9115,79.0387,72.8821,0
24963,22FEB15:22:18:00,AHU_5_1,0,1.9623,75.9244,0,513.7913,79.0387,72.7921,0
24964,22FEB15:22:33:00,AHU_5_1,0,1.9623,76.0144,0,488.1566,79.0387,72.7921,0
24965,22FEB15:22:48:00,AHU_5_1,0,1.9623,76.0144,0,482.0531,79.2367,72.7921,0
24966,22FEB15:23:03:00,AHU_5_1,0,2.0057,76.0144,0,493.0394,79.2367,72.7921,0
24967,22FEB15:23:18:00,AHU_5_1,0,1.9623,76.0144,0,491.8187,79.4167,72.7921,0
24968,22FEB15:23:33:00,AHU_5_1,0,1.9623,76.1044,0,484.4945,79.4167,72.7921,0
24969,22FEB15:23:48:00,AHU_5_1,0,1.9623,76.1044,0,485.7152,79.5067,72.8821,0
24970,23FEB15:00:03:00,AHU_5_1,0,2.0491,76.1944,0,489.3773,79.5067,72.7921,0
24971,23FEB15:00:18:00,AHU_5_1,0,1.9623,76.1944,0,493.6498,79.5067,72.7921,0
24972,23FEB15:00:33:00,AHU_5_1,0,2.0057,76.1044,0,485.7152,79.6868,72.8821,0
24973,23FEB15:00:48:00,AHU_5_1,0,1.9623,76.1944,0,499.7533,79.5968,72.8821,0
24974,23FEB15:01:03:00,AHU_5_1,0,1.9623,76.1944,0,497.9222,79.7768,72.8821,0
24975,23FEB15:01:18:00,AHU_5_1,0,1.9623,76.1044,0,484.4945,79.7768,72.8821,0
24976,23FEB15:01:33:00,AHU_5_1,0,2.0057,76.1044,0,497.9222,79.8668,72.8821,0
24977,23FEB15:01:48:00,AHU_5_1,0,1.9623,76.1944,0,491.2084,79.9568,72.9721,0
24978,23FEB15:02:03:00,AHU_5_1,0,1.9623,76.2844,0,533.3225,79.9568,72.8821,0
24979,23FEB15:02:18:00,AHU_5_1,0,2.0057,76.1944,0,520.5052,80.0648,72.9721,0
24980,23FEB15:02:33:00,AHU_5_1,0,1.9623,76.1944,0,543.6985,80.0648,72.9721,0
24981,23FEB15:02:48:00,AHU_5_1,0,1.9623,76.1944,0,531.4915,80.1548,72.9721,0
24982,23FEB15:03:03:00,AHU_5_1,0,2.0057,76.2844,0,522.9466,80.0648,72.9721,0
24983,23FEB15:03:18:00,AHU_5_1,0,1.9623,76.1944,0,525.9983,80.2448,72.9721,0
24984,23FEB15:03:33:00,AHU_5_1,0,1.9623,76.1944,0,533.9329,80.3348,72.9721,0
24985,23FEB15:03:48:00,AHU_5_1,0,2.0491,76.2844,0,532.7122,80.3348,73.0801,0
24986,23FEB15:04:03:00,AHU_5_1,0,2.0491,76.1944,0,523.557,80.4248,73.0801,0
24987,23FEB15:04:18:00,AHU_5_1,0,2.0057,76.1944,0,541.8674,80.4248,73.0801,0
24988,23FEB15:04:33:00,AHU_5_1,0,1.9623,76.2844,0,543.6985,80.4248,73.0801,0
24989,23FEB15:04:48:00,AHU_5_1,0,1.9623,76.1944,0,548.5813,80.5148,73.0801,0
24990,23FEB15:05:03:00,AHU_5_1,0,2.0057,76.2844,0,547.971,80.5148,73.0801,0
24991,23FEB15:05:18:00,AHU_5_1,74.125,47.0296,59.7408,0.5339,556.5159,79.3267,71.2439,8.465
24992,23FEB15:05:33:00,AHU_5_1,38.56,37.2607,61.1989,0.7507,562.009,74.8983,71.3339,15.52
24993,23FEB15:05:48:00,AHU_5_1,31.795,45.9008,62.279,0.7587,535.1536,74.1782,71.4239,15.52
24994,23FEB15:06:03:00,AHU_5_1,46.21,29.8363,62.099,0.7587,521.1155,73.9982,71.694,15.52
24995,23FEB15:06:18:00,AHU_5_1,28.085,47.5506,61.649,0.7587,549.1916,74.2682,72.162,15.52
24996,23FEB15:06:33:00,AHU_5_1,46.445,29.7061,62.279,0.7587,546.1399,73.9982,72.432,15.52
24997,23FEB15:06:48:00,AHU_5_1,27.04,46.3349,61.1989,0.7628,567.5022,73.1701,72.8821,15.52
24998,23FEB15:07:03:00,AHU_5_1,46.1,25.4511,62.189,0.7628,556.5159,72.252,73.0801,15.52
24999,23FEB15:07:18:00,AHU_5_1,24.735,44.7719,62.189,0.7668,562.009,72.162,73.1701,15.52
25000,23FEB15:07:33:00,AHU_5_1,44.76,23.7144,60.7309,0.7587,582.761,72.162,73.3501,15.52
25001,23FEB15:07:48:00,AHU_5_1,28.155,35.4806,64.1152,0.7628,563.8401,72.072,73.4402,15.52
25002,23FEB15:08:03:00,AHU_5_1,27.485,45.3798,60.1008,0.7708,623.0441,72.162,73.5302,15.52
25003,23FEB15:08:18:00,AHU_5_1,46.47,21.4567,63.2871,0.7587,546.1399,72.342,73.5302,15.52
25004,23FEB15:08:33:00,AHU_5_1,22.155,45.2929,62.459,0.7708,585.8127,72.432,73.7102,15.52
25005,23FEB15:08:48:00,AHU_5_1,36.96,37.608,59.9208,0.7668,617.5509,72.162,73.8002,15.93
25006,23FEB15:09:03:00,AHU_5_1,41.695,23.7579,64.1152,0.7547,639.5233,72.162,73.7102,15.93
25007,23FEB15:09:18:00,AHU_5_1,26.145,45.2929,62.279,0.7467,651.12,72.5221,73.8002,17.395
25008,23FEB15:09:33:00,AHU_5_1,43.725,29.7061,61.0009,0.7507,767.0867,72.252,73.7102,17.6
25009,23FEB15:09:48:00,AHU_5_1,36.61,28.7509,64.2052,0.7949,1085.689,72.072,73.3501,17.6
25010,23FEB15:10:03:00,AHU_5_1,22.705,45.9008,61.3789,0.8029,1032.589,71.784,73.4402,17.6
25011,23FEB15:10:18:00,AHU_5_1,41.63,30.7047,60.4609,0.7989,1028.927,71.4239,73.6202,17.6
25012,23FEB15:10:33:00,AHU_5_1,34.88,25.1906,64.0072,0.8149,1028.316,70.9559,73.6202,17.6
25013,23FEB15:10:48:00,AHU_5_1,21.17,43.1655,61.0909,0.827,838.4976,70.6859,73.0801,17.6
25014,23FEB15:11:03:00,AHU_5_1,41.38,22.0646,61.0909,0.823,816.525,70.5058,72.9721,17.6
25015,23FEB15:11:18:00,AHU_5_1,26.725,29.0114,64.2052,0.827,803.7076,70.3258,73.2601,17.6
25016,23FEB15:11:33:00,AHU_5_1,26.89,42.9918,60.1908,0.823,825.6802,70.3258,73.5302,17.6
25017,23FEB15:11:48:00,AHU_5_1,43.435,20.8489,62.189,0.827,1259.029,70.1458,73.4402,17.6
25018,23FEB15:12:03:00,AHU_5_1,20.825,39.2579,62.9271,0.835,828.1216,69.6778,73.3501,17.6
25019,23FEB15:12:18:00,AHU_5_1,38.565,32.6584,60.2808,0.827,820.187,69.7678,73.5302,17.6
25020,23FEB15:12:33:00,AHU_5_1,32.82,25.8419,64.2052,0.835,801.8766,69.6778,73.3501,17.6
25021,23FEB15:12:48:00,AHU_5_1,22.845,41.3854,60.8209,0.831,815.3043,69.5878,73.5302,17.6
25022,23FEB15:13:03:00,AHU_5_1,41.835,21.3699,61.739,0.831,822.6284,69.6778,73.2601,17.6
25023,23FEB15:13:18:00,AHU_5_1,21.59,39.1711,63.0171,0.835,947.1399,69.7678,73.0801,17.6
25024,23FEB15:13:33:00,AHU_5_1,38.24,28.2733,60.2808,0.831,987.423,69.5878,73.1701,17.6
25025,23FEB15:13:48:00,AHU_5_1,29.98,27.1444,63.9172,0.847,974.6056,69.5878,73.4402,17.6
25026,23FEB15:14:03:00,AHU_5_1,26.545,37.9554,60.2808,0.831,967.2814,69.4978,73.4402,17.6
25027,23FEB15:14:18:00,AHU_5_1,40.065,20.8055,63.1071,0.835,987.423,69.4077,73.0801,17.6
25028,23FEB15:14:33:00,AHU_5_1,20.2,40.3433,61.559,0.835,1024.654,69.4077,73.0801,17.6
25029,23FEB15:14:48:00,AHU_5_1,40.71,20.3279,61.4689,0.839,1013.668,69.1377,72.9721,17.6
25030,23FEB15:15:03:00,AHU_5_1,19.92,40.2565,63.0171,0.835,1013.668,69.0477,73.1701,17.6
25031,23FEB15:15:18:00,AHU_5_1,39.405,26.3629,60.4609,0.835,934.9329,69.2277,73.2601,17.6
25032,23FEB15:15:33:00,AHU_5_1,29.03,29.2284,63.9172,0.827,817.1354,69.0477,73.3501,17.6
25033,23FEB15:15:48:00,AHU_5_1,26.815,38.8237,60.1008,0.843,827.5112,69.1377,73.1701,17.6
25034,23FEB15:16:03:00,AHU_5_1,39.98,20.8923,62.6571,0.835,789.6696,68.9577,73.0801,17.6
25035,23FEB15:16:18:00,AHU_5_1,20.94,41.7327,62.189,0.7748,952.6331,69.1377,72.8821,17.6
25036,23FEB15:16:33:00,AHU_5_1,39.45,25.017,60.2808,0.843,934.9329,68.8497,72.9721,17.6
25037,23FEB15:16:48:00,AHU_5_1,31.06,26.3195,64.0072,0.835,985.5919,68.5797,72.9721,17.395
25038,23FEB15:17:03:00,AHU_5_1,23.755,40.7775,60.5509,0.835,941.0364,68.8497,72.8821,17.395
25039,23FEB15:17:18:00,AHU_5_1,38.835,21.5001,63.0171,0.827,797.6041,69.1377,72.8821,17.395
25040,23FEB15:17:33:00,AHU_5_1,20.675,40.1262,60.9109,0.839,768.3074,68.8497,72.7921,17.395
25041,23FEB15:17:48:00,AHU_5_1,39.43,19.8069,61.559,0.831,773.8004,68.8497,72.7021,17.395
25042,23FEB15:18:03:00,AHU_5_1,21.765,37.5646,63.1971,0.835,751.8279,68.9577,72.7021,17.395
25043,23FEB15:18:18:00,AHU_5_1,36.65,23.15,60.5509,0.835,759.7624,68.4896,72.5221,17.395
25044,23FEB15:18:33:00,AHU_5_1,22.48,2.0491,63.9172,0.839,726.8035,68.1296,72.6121,17.395
25045,23FEB15:18:48:00,AHU_5_1,0,2.0491,64.0072,0,728.0242,65.8434,71.604,0
25046,23FEB15:19:03:00,AHU_5_1,0,2.0057,64.3852,0,742.6726,65.8434,71.694,0
25047,23FEB15:19:18:00,AHU_5_1,0,2.0057,65.1053,0,748.1658,65.7534,71.5139,0
25048,23FEB15:19:33:00,AHU_5_1,0,1.9623,65.8434,0,740.8415,65.7534,71.5139,0
25049,23FEB15:19:48:00,AHU_5_1,0,1.9623,66.4734,0,735.3484,65.8434,71.604,0
25050,23FEB15:20:03:00,AHU_5_1,0,1.9623,67.1215,0,729.2449,65.8434,71.604,0
25051,23FEB15:20:18:00,AHU_5_1,0,2.0491,67.5716,0,725.5828,66.2034,71.604,0
25052,23FEB15:20:33:00,AHU_5_1,0,2.0057,68.1296,0,720.6999,66.3834,71.604,0
25053,23FEB15:20:48:00,AHU_5_1,0,1.9623,68.4896,0,720.6999,66.4734,71.604,0
25054,23FEB15:21:03:00,AHU_5_1,0,2.0491,68.8497,0,722.531,66.7615,71.604,0
25055,23FEB15:21:18:00,AHU_5_1,0,2.0057,69.3177,0,707.8826,67.0315,71.694,0
25056,23FEB15:21:33:00,AHU_5_1,0,2.0057,69.6778,0,707.8826,67.3015,71.694,0
25057,23FEB15:21:48:00,AHU_5_1,0,2.0057,69.9478,0,712.155,67.5716,71.694,0
25058,23FEB15:22:03:00,AHU_5_1,0,2.0057,70.3258,0,701.779,67.8596,71.604,0
25059,23FEB15:22:18:00,AHU_5_1,0,1.9623,70.5058,0,688.3513,68.1296,71.604,0
25060,23FEB15:22:33:00,AHU_5_1,0,2.0057,70.7759,0,688.9617,68.3096,71.784,0
25061,23FEB15:22:48:00,AHU_5_1,0,1.9188,70.9559,0,677.3651,68.6697,71.604,0
25062,23FEB15:23:03:00,AHU_5_1,0,2.0057,71.2439,0,679.8065,68.9577,71.604,0
25063,23FEB15:23:18:00,AHU_5_1,0,2.0057,71.4239,0,674.3134,69.2277,71.604,0
25064,23FEB15:23:33:00,AHU_5_1,0,1.9623,71.5139,0,659.0546,69.4978,71.604,0
25065,23FEB15:23:48:00,AHU_5_1,0,1.9623,71.784,0,666.9891,69.7678,71.5139,0
25066,24FEB15:00:03:00,AHU_5_1,0,1.9623,71.964,0,668.8202,69.9478,71.694,0
25067,24FEB15:00:18:00,AHU_5_1,0,2.0057,72.072,0,659.0546,70.3258,71.604,0
25068,24FEB15:00:33:00,AHU_5_1,0,1.9623,72.252,0,648.6786,70.4159,71.694,0
25069,24FEB15:00:48:00,AHU_5_1,0,2.0057,72.342,0,660.2753,70.6859,71.694,0
25070,24FEB15:01:03:00,AHU_5_1,0,2.0057,72.6121,0,638.913,70.9559,71.694,0
25071,24FEB15:01:18:00,AHU_5_1,0,1.9623,72.7021,0,645.6268,71.1539,71.694,0
25072,24FEB15:01:33:00,AHU_5_1,0,2.0057,72.7021,0,629.7579,71.4239,71.784,0
25073,24FEB15:01:48:00,AHU_5_1,0,2.0057,72.9721,0,639.5233,71.694,71.874,0
25074,24FEB15:02:03:00,AHU_5_1,0,1.9623,72.9721,0,617.5509,71.874,71.874,0
25075,24FEB15:02:18:00,AHU_5_1,0,2.0491,73.0801,0,622.4337,72.162,71.874,0
25076,17DEC14:02:14:00,AHU_5_1,0,2.0057,73.4402,0,737.7898,72.252,72.9721,0
25077,17DEC14:02:29:00,AHU_5_1,0,2.0057,73.6202,0,735.3484,72.432,72.9721,0
25078,17DEC14:02:44:00,AHU_5_1,0,1.9623,73.7102,0,749.9968,72.7021,72.9721,0
25079,17DEC14:02:59:00,AHU_5_1,0,1.9623,73.8002,0,737.7898,72.7921,72.9721,0
25080,17DEC14:03:14:00,AHU_5_1,0,1.9623,73.8002,0,737.1794,73.0801,73.0801,0
25081,17DEC14:03:29:00,AHU_5_1,0,1.9623,73.8902,0,732.2966,73.2601,72.9721,0
25082,17DEC14:03:44:00,AHU_5_1,0,1.9623,73.9982,0,736.5691,73.4402,73.0801,0
25083,17DEC14:03:59:00,AHU_5_1,0,2.0491,74.0882,0,734.738,73.5302,73.0801,0
25084,17DEC14:04:14:00,AHU_5_1,0,1.9623,74.1782,0,735.9587,73.8002,73.1701,0
25085,17DEC14:04:29:00,AHU_5_1,0,1.9188,74.2682,0,730.4656,73.8902,73.0801,0
25086,17DEC14:04:44:00,AHU_5_1,0,1.9623,74.3582,0,719.4792,74.0882,73.0801,0
25087,17DEC14:04:59:00,AHU_5_1,0,2.0057,74.3582,0,720.0896,74.2682,73.1701,0
25088,17DEC14:05:14:00,AHU_5_1,0,99.6516,58.7327,0.831,720.6999,73.9982,73.1701,0
25089,17DEC14:05:29:00,AHU_5_1,44.375,40.6472,58.9127,0.835,663.9374,71.694,72.342,17.83
25090,17DEC14:05:44:00,AHU_5_1,33.015,46.8994,59.8308,0.835,691.4031,71.4239,71.874,17.83
25091,17DEC14:05:59:00,AHU_5_1,41.17,34.3517,61.2889,0.839,657.2235,71.3339,71.964,17.83
25092,17DEC14:06:14:00,AHU_5_1,45.47,35.4372,59.2727,0.835,646.2372,71.694,72.432,17.83
25093,17DEC14:06:29:00,AHU_5_1,33.535,46.9862,59.0927,0.835,677.3651,71.784,73.0801,17.83
25094,17DEC14:06:44:00,AHU_5_1,38.24,38.8237,61.3789,0.839,675.5341,71.604,73.4402,17.83
25095,17DEC14:06:59:00,AHU_5_1,46.97,34.2649,60.2808,0.839,763.4246,71.5139,73.5302,17.83
25096,17DEC14:07:14:00,AHU_5_1,40.525,36.6094,59.2727,0.839,672.4823,71.5139,73.4402,17.83
25097,17DEC14:07:29:00,AHU_5_1,32.08,46.1179,59.2727,0.843,643.1854,71.694,73.6202,17.83
25098,17DEC14:07:44:00,AHU_5_1,38.065,38.129,60.9109,0.831,659.6649,71.694,73.9982,17.83
25099,17DEC14:07:59:00,AHU_5_1,45.485,32.6584,60.0108,0.835,665.1581,71.784,74.1782,17.83
25100,17DEC14:08:14:00,AHU_5_1,31.175,47.4204,58.7327,0.835,656.0028,71.874,74.3582,17.83
25101,17DEC14:08:29:00,AHU_5_1,36.195,25.234,60.3708,0.8109,634.0304,71.964,74.3582,17.83
25102,17DEC14:08:44:00,AHU_5_1,24.055,47.898,60.8209,0.823,687.1306,71.784,73.8902,17.83
25103,17DEC14:08:59:00,AHU_5_1,45.705,36.6529,57.4545,0.831,671.8719,71.604,73.8002,17.83
25104,17DEC14:09:14:00,AHU_5_1,43.63,20.8055,57.2745,0.835,751.2175,71.694,73.5302,17.83
25105,17DEC14:09:29:00,AHU_5_1,35.36,21.2396,60.1908,0.8029,743.283,71.694,73.4402,17.83
25106,17DEC14:09:44:00,AHU_5_1,19.02,39.6921,63.7372,0.8149,844.6011,71.694,73.4402,17.83
25107,17DEC14:09:59:00,AHU_5_1,31.42,51.1977,60.3708,0.7949,776.2418,71.874,73.4402,17.83
25108,17DEC14:10:14:00,AHU_5_1,47.405,31.8335,58.0126,0.823,810.4215,71.874,73.4402,17.83
25109,17DEC14:10:29:00,AHU_5_1,39.275,57.8406,61.4689,0.7547,836.6665,71.964,73.5302,18.325
25110,17DEC14:10:44:00,AHU_5_1,69.185,48.6795,59.4528,0.8069,895.26,71.964,73.4402,19.195
25111,17DEC14:10:59:00,AHU_5_1,42.475,37.087,61.2889,0.7587,966.671,72.252,73.3501,19.4
25112,17DEC14:11:14:00,AHU_5_1,48.285,40.2999,60.5509,0.8109,1006.344,71.964,73.3501,19.605
25113,17DEC14:11:29:00,AHU_5_1,46.54,46.2915,60.4609,0.3051,1082.637,71.0639,73.4402,19.605
25114,17DEC14:11:44:00,AHU_5_1,83.91,1.9623,61.649,0.3372,1166.866,71.3339,73.3501,13.095
25115,17DEC14:11:59:00,AHU_5_1,58.71,37.1304,61.739,0.7547,1333.492,70.8659,73.3501,14.7
25116,17DEC14:12:14:00,AHU_5_1,48.76,48.5492,59.8308,0.7587,1274.288,70.7759,73.9982,17.53
25117,17DEC14:12:29:00,AHU_5_1,36.575,57.5367,60.2808,0.7668,956.2952,71.1539,74.2682,18.75
25118,17DEC14:12:44:00,AHU_5_1,56.525,41.9932,60.9109,0.8029,908.0774,71.604,74.1782,22.305
25119,17DEC14:12:59:00,AHU_5_1,57.05,66.0031,59.0927,0.7427,900.7532,71.964,73.8902,24.145
25120,17DEC14:13:14:00,AHU_5_1,50.08,58.6655,59.1827,0.7587,883.053,72.072,73.7102,25.15
25121,17DEC14:13:29:00,AHU_5_1,57.7,58.0577,60.1908,0.7989,856.1978,72.072,73.6202,25.405
25122,17DEC14:13:44:00,AHU_5_1,57.175,66.3504,59.4528,0.7708,865.9631,71.964,73.5302,25.405
25123,17DEC14:13:59:00,AHU_5_1,49.46,72.7328,59.1827,0.7547,865.9631,71.964,73.5302,25.405
25124,17DEC14:14:14:00,AHU_5_1,58.975,61.1837,60.0108,0.7748,850.0942,72.162,73.5302,25.405
25125,17DEC14:14:29:00,AHU_5_1,49.945,69.3462,60.9109,0.7828,858.6392,72.252,73.5302,26.615
25126,17DEC14:14:44:00,AHU_5_1,64.975,53.6725,61.4689,0.7828,870.846,72.342,73.3501,26.82
25127,17DEC14:14:59:00,AHU_5_1,67.59,63.919,61.2889,0.8029,884.2737,72.342,73.3501,26.82
25128,17DEC14:15:14:00,AHU_5_1,49.455,48.1585,61.1989,0.843,915.4016,72.252,73.4402,26.82
25129,17DEC14:15:29:00,AHU_5_1,62.36,64.3532,59.7408,0.847,978.2677,72.072,73.5302,26.205
25130,17DEC14:15:44:00,AHU_5_1,54.04,60.9666,61.0009,0.843,969.1124,71.784,73.4402,25.295
25131,17DEC14:15:59:00,AHU_5_1,75.88,40.9512,60.7309,0.847,983.1505,71.604,73.5302,24.68
25132,17DEC14:16:14:00,AHU_5_1,52.945,59.8812,59.5608,0.843,973.9952,71.3339,73.5302,23.24
25133,17DEC14:16:29:00,AHU_5_1,43.295,40.9512,60.5509,0.847,1007.564,70.9559,73.5302,22.58
25134,17DEC14:16:44:00,AHU_5_1,57.31,68.0437,60.1908,0.839,977.047,70.5959,73.6202,21.135
25135,17DEC14:16:59:00,AHU_5_1,47.83,36.4358,61.2889,0.839,950.802,70.2358,73.7102,20.775
25136,17DEC14:17:14:00,AHU_5_1,53.48,38.129,61.0009,0.843,941.0364,69.6778,73.7102,19.875
25137,17DEC14:17:29:00,AHU_5_1,46.105,40.9946,60.7309,0.847,803.0973,69.2277,73.7102,19.465
25138,17DEC14:17:44:00,AHU_5_1,53.565,31.8769,59.8308,0.835,745.114,69.2277,73.6202,19.26
25139,17DEC14:17:59:00,AHU_5_1,38.705,44.7719,59.1827,0.843,706.6619,69.4978,73.5302,19.01
25140,17DEC14:18:14:00,AHU_5_1,32.475,45.8139,60.0108,0.839,682.2478,69.7678,73.4402,19.01
25141,17DEC14:18:29:00,AHU_5_1,46.225,54.1501,59.6508,0.843,662.7167,70.3258,73.3501,19.01
25142,17DEC14:18:44:00,AHU_5_1,0,1.9188,61.919,0,654.7821,67.2115,72.5221,0
25143,17DEC14:18:59:00,AHU_5_1,0,2.0057,62.7471,0,708.4929,66.9415,72.432,0
25144,17DEC14:19:14:00,AHU_5_1,0,1.9623,63.7372,0,728.6345,66.8515,72.5221,0
25145,17DEC14:19:29:00,AHU_5_1,0,2.0057,64.7453,0,709.7136,66.8515,72.432,0
25146,17DEC14:19:44:00,AHU_5_1,0,2.0925,65.8434,0,721.3103,67.0315,72.432,0
25147,17DEC14:19:59:00,AHU_5_1,0,1.9188,66.4734,0,722.531,67.1215,72.5221,0
25148,17DEC14:20:14:00,AHU_5_1,0,1.9188,67.1215,0,722.531,67.2115,72.5221,0
25149,17DEC14:20:29:00,AHU_5_1,0,2.0057,67.6616,0,732.2966,67.3915,72.6121,0
25150,17DEC14:20:44:00,AHU_5_1,0,2.0057,68.2196,0,712.7654,67.5716,72.7021,0
25151,17DEC14:20:59:00,AHU_5_1,0,2.0491,68.7597,0,716.4275,67.7516,72.7021,0
25152,17DEC14:21:14:00,AHU_5_1,0,1.9188,69.2277,0,724.9724,67.9496,72.7921,0
25153,17DEC14:21:29:00,AHU_5_1,0,1.9623,69.7678,0,707.8826,68.2196,72.7921,0
25154,17DEC14:21:44:00,AHU_5_1,0,2.0057,70.0558,0,707.8826,68.4896,72.7921,0
25155,17DEC14:21:59:00,AHU_5_1,0,1.9188,70.4159,0,713.3757,68.5797,72.8821,0
25156,17DEC14:22:14:00,AHU_5_1,0,1.9623,70.7759,0,711.5447,68.9577,72.8821,0
25157,17DEC14:22:29:00,AHU_5_1,0,2.0491,71.0639,0,701.779,69.1377,72.9721,0
25158,17DEC14:22:44:00,AHU_5_1,0,2.0057,71.3339,0,717.0378,69.4077,72.9721,0
25159,17DEC14:22:59:00,AHU_5_1,0,1.9623,71.604,0,691.4031,69.6778,72.9721,0
25160,17DEC14:23:14:00,AHU_5_1,0,1.9623,71.874,0,712.7654,69.9478,72.9721,0
25161,17DEC14:23:29:00,AHU_5_1,0,1.9623,72.072,0,704.2205,70.0558,72.9721,0
25162,17DEC14:23:44:00,AHU_5_1,0,2.0057,72.252,0,728.0242,70.4159,72.9721,0
25163,17DEC14:23:59:00,AHU_5_1,0,1.9623,72.5221,0,702.9998,70.6859,73.0801,0
25164,18DEC14:00:14:00,AHU_5_1,0,2.0057,72.7021,0,710.324,70.8659,73.0801,0
25165,18DEC14:00:29:00,AHU_5_1,0,2.0057,72.7921,0,685.9099,71.1539,73.0801,0
25166,18DEC14:00:44:00,AHU_5_1,0,1.9623,72.9721,0,697.5066,71.3339,73.0801,0
25167,18DEC14:00:59:00,AHU_5_1,0,1.9623,73.1701,0,698.7273,71.604,73.0801,0
25168,18DEC14:01:14:00,AHU_5_1,0,2.0491,73.2601,0,710.324,71.874,72.9721,0
25169,18DEC14:01:29:00,AHU_5_1,0,1.9623,73.4402,0,715.8171,72.072,73.0801,0
25170,18DEC14:01:44:00,AHU_5_1,0,1.9623,73.6202,0,701.1687,72.252,73.0801,0
25171,18DEC14:01:59:00,AHU_5_1,0,2.0057,73.6202,0,735.3484,72.432,73.0801,0
25172,18DEC14:02:14:00,AHU_5_1,0,1.9623,73.8002,0,701.779,72.7021,72.9721,0
25173,18DEC14:02:29:00,AHU_5_1,0,1.9623,73.8902,0,737.1794,72.8821,73.0801,0
25174,18DEC14:02:44:00,AHU_5_1,0,1.9623,73.9982,0,705.4412,73.0801,72.9721,0
25175,18DEC14:02:59:00,AHU_5_1,0,2.0057,74.0882,0,702.9998,73.3501,73.0801,0
25176,18DEC14:03:14:00,AHU_5_1,0,2.0057,74.0882,0,720.6999,73.4402,73.0801,0
25177,18DEC14:03:29:00,AHU_5_1,0,1.9623,74.1782,0,728.0242,73.7102,72.9721,0
25178,18DEC14:03:44:00,AHU_5_1,0,1.9623,74.3582,0,715.2068,73.8002,73.0801,0
25179,18DEC14:03:59:00,AHU_5_1,0,1.9188,74.3582,0,724.9724,73.8902,73.0801,0
25180,18DEC14:04:14:00,AHU_5_1,0,1.9623,74.4482,0,724.9724,74.0882,73.0801,0
25181,18DEC14:04:29:00,AHU_5_1,0,1.9623,74.5383,0,709.7136,74.2682,73.0801,0
25182,18DEC14:04:44:00,AHU_5_1,0,1.9623,74.5383,0,709.1033,74.4482,73.0801,0
25183,18DEC14:04:59:00,AHU_5_1,0,2.0057,74.6283,0,753.6589,74.6283,72.9721,0
25184,18DEC14:05:14:00,AHU_5_1,0,84.8463,58.8227,0.6102,717.6482,72.7021,72.9721,0
25185,18DEC14:05:29:00,AHU_5_1,38.59,45.3364,62.099,0.7587,665.7684,71.784,72.162,15.385
25186,18DEC14:05:44:00,AHU_5_1,38.435,47.8546,59.2727,0.7628,670.0409,71.5139,71.874,15.385
25187,18DEC14:05:59:00,AHU_5_1,52.295,42.2103,60.6409,0.7628,664.5477,71.3339,71.874,15.385
25188,18DEC14:06:14:00,AHU_5_1,39.58,37.608,58.4626,0.7628,623.6544,71.2439,72.342,15.385
25189,18DEC14:06:29:00,AHU_5_1,29.87,36.4792,62.009,0.7708,660.2753,71.4239,72.7921,15.385
25190,18DEC14:06:44:00,AHU_5_1,37.095,41.9064,58.4626,0.7668,635.8612,71.694,73.3501,15.385
25191,18DEC14:06:59:00,AHU_5_1,39.735,27.1878,61.0909,0.7668,606.5646,71.694,73.5302,15.385
25192,18DEC14:07:14:00,AHU_5_1,29.875,47.9414,59.0027,0.7708,635.2509,71.784,73.8002,15.385
25193,18DEC14:07:29:00,AHU_5_1,46.015,25.7551,60.2808,0.7708,613.2784,71.604,74.0882,15.385
25194,18DEC14:07:44:00,AHU_5_1,24.915,48.1585,60.0108,0.7748,620.6027,71.874,74.3582,15.385
25195,18DEC14:07:59:00,AHU_5_1,46.955,27.8391,59.0927,0.7668,616.3302,71.964,74.5383,15.385
25196,18DEC14:08:14:00,AHU_5_1,26.555,47.2901,61.0909,0.7748,612.0577,72.072,74.6283,15.385
25197,18DEC14:08:29:00,AHU_5_1,46.4,31.8335,58.5527,0.7668,648.0682,72.162,74.6283,15.385
25198,18DEC14:08:44:00,AHU_5_1,27.685,37.9554,61.829,0.7748,629.7579,71.784,74.6283,15.385
25199,18DEC14:08:59:00,AHU_5_1,41.69,38.1725,58.1926,0.7668,646.2372,71.784,74.1782,15.385
25200,18DEC14:09:14:00,AHU_5_1,36.04,34.2215,61.829,0.7748,949.5813,71.694,74.0882,15.795
25201,18DEC14:09:29:00,AHU_5_1,34.79,43.8167,58.4626,0.7628,733.5173,71.784,73.8902,15.795
25202,18DEC14:09:44:00,AHU_5_1,37.445,34.8293,61.829,0.7628,815.9147,71.874,73.7102,15.795
25203,18DEC14:09:59:00,AHU_5_1,35.55,42.384,58.5527,0.7628,922.7258,71.784,73.5302,16.06
25204,18DEC14:10:14:00,AHU_5_1,38.505,33.657,61.649,0.7708,922.1155,71.4239,73.5302,16.06
25205,18DEC14:10:29:00,AHU_5_1,38.37,43.426,55.4563,0.7507,944.6985,71.784,73.5302,16.955
25206,18DEC14:10:44:00,AHU_5_1,49.325,86.6264,56.1944,0.8109,1523.31,71.694,73.3501,20.3
25207,18DEC14:10:59:00,AHU_5_1,49.375,50.8504,57.4545,0.843,971.5538,71.3339,73.2601,19.99
25208,18DEC14:11:14:00,AHU_5_1,49.375,50.8938,56.5545,0.835,994.7472,71.3339,73.1701,19.785
25209,18DEC14:11:29:00,AHU_5_1,37.295,36.4792,61.559,0.831,973.9952,71.3339,73.2601,19.785
25210,18DEC14:11:44:00,AHU_5_1,32.485,48.2019,59.3627,0.835,980.0987,71.3339,73.3501,19.785
25211,18DEC14:11:59:00,AHU_5_1,44.425,34.8293,60.9109,0.8069,962.3986,71.3339,73.5302,19.785
25212,18DEC14:12:14:00,AHU_5_1,37.22,46.7257,58.9127,0.8069,920.8948,71.604,73.5302,19.785
25213,18DEC14:12:29:00,AHU_5_1,36.815,48.5492,59.4528,0.7949,1053.951,71.5139,73.5302,21.7
25214,18DEC14:12:44:00,AHU_5_1,39.96,48.1151,59.1827,0.7748,996.5783,71.2439,73.5302,21.7
25215,18DEC14:12:59:00,AHU_5_1,34.74,44.9456,60.4609,0.7587,923.9465,71.2439,73.4402,21.7
25216,18DEC14:13:14:00,AHU_5_1,43.39,47.377,59.1827,0.7547,1084.469,71.3339,73.4402,22.05
25217,18DEC14:13:29:00,AHU_5_1,38.645,47.2901,59.7408,0.7587,1372.554,71.0639,73.4402,22.305
25218,18DEC14:13:44:00,AHU_5_1,47.945,47.2901,59.7408,0.7708,1049.068,70.7759,73.4402,23.08
25219,18DEC14:13:59:00,AHU_5_1,45.425,40.1262,59.7408,0.8029,837.8872,70.5959,73.4402,23.08
25220,18DEC14:14:14:00,AHU_5_1,36.45,40.6907,59.7408,0.847,828.7319,70.3258,73.4402,22.875
25221,18DEC14:14:29:00,AHU_5_1,44.2,42.5576,62.009,0.843,1119.259,70.0558,73.3501,21.695
25222,18DEC14:14:44:00,AHU_5_1,54.26,66.0031,59.0927,0.843,1074.703,69.9478,73.5302,20.205
25223,18DEC14:14:59:00,AHU_5_1,48.22,34.3517,61.0009,0.839,1125.362,69.7678,73.4402,19.795
25224,18DEC14:15:14:00,AHU_5_1,45.115,47.6375,59.1827,0.839,1111.324,69.5878,73.5302,19.795
25225,18DEC14:15:29:00,AHU_5_1,43.635,40.4302,60.8209,0.847,1063.717,69.4978,73.4402,19.59
25226,18DEC14:15:44:00,AHU_5_1,44.67,34.0478,60.9109,0.835,1051.51,69.5878,73.4402,19.34
25227,18DEC14:15:59:00,AHU_5_1,32.265,41.6459,58.9127,0.839,1067.379,69.4077,73.3501,19.34
25228,18DEC14:16:14:00,AHU_5_1,44.355,30.8783,60.7309,0.835,1000.24,69.4978,73.2601,19.34
25229,18DEC14:16:29:00,AHU_5_1,31.735,45.5534,58.8227,0.835,967.8917,69.3177,73.3501,19.34
25230,18DEC14:16:44:00,AHU_5_1,35.745,43.8167,60.5509,0.839,963.0089,69.3177,73.2601,19.34
25231,18DEC14:16:59:00,AHU_5_1,44.33,32.5716,61.0009,0.835,809.8112,69.1377,73.1701,19.34
25232,18DEC14:17:14:00,AHU_5_1,40.46,31.4862,59.3627,0.839,801.8766,68.8497,73.1701,19.34
25233,18DEC14:17:29:00,AHU_5_1,31.38,44.468,61.4689,0.843,763.4246,68.8497,73.0801,19.34
25234,18DEC14:17:44:00,AHU_5_1,36.22,43.5128,59.8308,0.839,748.7761,68.8497,72.9721,19.34
25235,18DEC14:17:59:00,AHU_5_1,56.915,39.0408,60.3708,0.843,729.8552,68.6697,72.8821,19.34
25236,18DEC14:18:14:00,AHU_5_1,40.925,31.5296,59.9208,0.835,705.4412,68.3996,72.7921,19.34
25237,18DEC14:18:29:00,AHU_5_1,34.03,36.2187,59.5608,0.835,668.8202,68.6697,72.7021,19.135
25238,18DEC14:18:44:00,AHU_5_1,0,1.9623,62.009,0,698.1169,65.1053,71.784,0
25239,18DEC14:18:59:00,AHU_5_1,0,2.0057,62.9271,0,739.6209,64.9253,71.694,0
25240,18DEC14:19:14:00,AHU_5_1,0,2.0057,63.8272,0,751.8279,64.7453,71.604,0
25241,18DEC14:19:29:00,AHU_5_1,0,2.0057,64.7453,0,752.4382,64.7453,71.604,0
25242,18DEC14:19:44:00,AHU_5_1,0,1.9623,65.3933,0,745.7244,64.8353,71.694,0
25243,18DEC14:19:59:00,AHU_5_1,0,1.9623,66.1134,0,737.1794,65.0153,71.694,0
25244,18DEC14:20:14:00,AHU_5_1,0,1.9623,66.7615,0,751.2175,65.1953,71.784,0
25245,18DEC14:20:29:00,AHU_5_1,0,2.0057,67.3915,0,752.4382,65.3933,71.874,0
25246,18DEC14:20:44:00,AHU_5_1,0,2.0057,67.8596,0,749.3865,65.5734,71.874,0
25247,18DEC14:20:59:00,AHU_5_1,0,2.0925,68.2196,0,748.7761,65.8434,71.964,0
25248,18DEC14:21:14:00,AHU_5_1,0,1.9623,68.6697,0,769.5281,66.0234,71.964,0
25249,18DEC14:21:29:00,AHU_5_1,0,1.9623,69.2277,0,754.2693,66.2934,72.072,0
25250,18DEC14:21:44:00,AHU_5_1,0,1.9623,69.4978,0,754.2693,66.6715,72.162,0
25251,18DEC14:21:59:00,AHU_5_1,0,2.0057,69.8578,0,759.1521,66.8515,72.162,0
25252,18DEC14:22:14:00,AHU_5_1,0,2.0491,70.2358,0,749.3865,67.2115,72.162,0
25253,18DEC14:22:29:00,AHU_5_1,0,2.0491,70.4159,0,757.9314,67.4815,72.252,0
25254,18DEC14:22:44:00,AHU_5_1,0,1.9623,70.6859,0,773.1901,67.7516,72.342,0
25255,18DEC14:22:59:00,AHU_5_1,0,2.0491,70.9559,0,780.5143,68.0396,72.252,0
25256,18DEC14:23:14:00,AHU_5_1,0,1.9623,71.1539,0,761.5935,68.2196,72.342,0
25257,18DEC14:23:29:00,AHU_5_1,0,2.0057,71.4239,0,787.8385,68.5797,72.342,0
25258,18DEC14:23:44:00,AHU_5_1,0,1.9623,71.604,0,778.0729,68.9577,72.252,0
25259,18DEC14:23:59:00,AHU_5_1,0,1.9623,71.694,0,804.9283,69.1377,72.252,0
25260,19DEC14:00:14:00,AHU_5_1,0,1.9623,71.964,0,778.0729,69.4077,72.342,0
25261,19DEC14:00:29:00,AHU_5_1,0,1.9623,72.072,0,789.6696,69.6778,72.432,0
25262,19DEC14:00:44:00,AHU_5_1,0,1.9623,72.252,0,820.187,69.8578,72.252,0
25263,19DEC14:00:59:00,AHU_5_1,0,1.9623,72.432,0,789.0592,70.1458,72.342,0
25264,19DEC14:01:14:00,AHU_5_1,0,1.9623,72.5221,0,776.2418,70.4159,72.342,0
25265,19DEC14:01:29:00,AHU_5_1,0,2.0057,72.7021,0,766.4763,70.5959,72.342,0
25266,19DEC14:01:44:00,AHU_5_1,0,2.0057,72.7921,0,766.4763,70.8659,72.432,0
25267,19DEC14:01:59:00,AHU_5_1,0,1.9623,72.9721,0,768.3074,71.0639,72.342,0
25268,19DEC14:02:14:00,AHU_5_1,0,1.9623,73.0801,0,764.6453,71.3339,72.432,0
25269,19DEC14:02:29:00,AHU_5_1,0,2.0057,73.1701,0,758.5417,71.604,72.432,0
25270,19DEC14:02:44:00,AHU_5_1,0,1.9623,73.2601,0,742.6726,71.784,72.432,0
25271,19DEC14:02:59:00,AHU_5_1,0,2.0057,73.3501,0,744.5037,71.964,72.432,0
25272,19DEC14:03:14:00,AHU_5_1,0,1.9623,73.4402,0,752.4382,72.162,72.342,0
25273,19DEC14:03:29:00,AHU_5_1,0,1.9623,73.5302,0,743.8933,72.432,72.432,0
25274,19DEC14:03:44:00,AHU_5_1,0,2.0057,73.6202,0,773.8004,72.6121,72.342,0
25275,19DEC14:03:59:00,AHU_5_1,0,1.9623,73.7102,0,731.6863,72.7921,72.432,0
25276,19DEC14:04:14:00,AHU_5_1,0,2.0057,73.7102,0,728.6345,72.9721,72.432,0
25277,19DEC14:04:29:00,AHU_5_1,0,1.9623,73.8002,0,726.8035,73.1701,72.432,0
25278,19DEC14:04:44:00,AHU_5_1,0,1.9188,73.8902,0,720.6999,73.2601,72.432,0
25279,19DEC14:04:59:00,AHU_5_1,0,1.9623,73.9982,0,729.2449,73.4402,72.432,0
25280,19DEC14:05:14:00,AHU_5_1,0,64.5269,60.1908,0.847,731.6863,71.964,72.432,0
25281,19DEC14:05:29:00,AHU_5_1,48.01,34.8727,61.2889,0.839,653.5614,71.3339,71.874,17.82
25282,19DEC14:05:44:00,AHU_5_1,44.54,32.1808,58.7327,0.843,689.572,71.3339,71.604,17.82
25283,19DEC14:05:59:00,AHU_5_1,27.92,45.4232,61.649,0.839,657.8339,71.1539,71.784,17.82
25284,19DEC14:06:14:00,AHU_5_1,45.89,70.3448,61.1989,0.835,671.2616,71.1539,72.252,17.615
25285,19DEC14:06:29:00,AHU_5_1,53.195,62.6599,58.9127,0.839,717.6482,71.4239,72.8821,17.41
25286,19DEC14:06:44:00,AHU_5_1,47.28,27.4483,60.9109,0.7989,641.9647,71.784,73.5302,17.41
25287,19DEC14:06:59:00,AHU_5_1,29.895,45.8139,59.4528,0.823,659.0546,71.604,73.8902,17.41
25288,19DEC14:07:14:00,AHU_5_1,47.785,25.234,58.6427,0.823,681.0271,71.784,74.0882,17.41
25289,19DEC14:07:29:00,AHU_5_1,27.235,46.9862,61.3789,0.8069,621.213,71.784,74.1782,17.41
25290,19DEC14:07:44:00,AHU_5_1,45.21,30.9217,58.7327,0.8149,626.7062,72.072,74.2682,17.41
25291,19DEC14:07:59:00,AHU_5_1,29.455,43.5128,61.1989,0.8109,622.4337,72.072,74.3582,17.41
25292,19DEC14:08:14:00,AHU_5_1,46.05,30.2271,58.7327,0.8149,618.1612,71.874,74.5383,17.41
25293,19DEC14:08:29:00,AHU_5_1,30.27,45.2495,60.5509,0.8109,614.4991,71.694,73.8902,17.41
25294,19DEC14:08:44:00,AHU_5_1,45.59,29.7061,59.4528,0.8149,658.4442,71.604,73.5302,17.41
25295,19DEC14:08:59:00,AHU_5_1,30.28,46.2915,59.8308,0.8189,655.3925,71.5139,73.3501,17.41
25296,19DEC14:09:14:00,AHU_5_1,46.535,30.9652,60.1008,0.7909,744.5037,71.5139,73.3501,17.41
25297,19DEC14:09:29:00,AHU_5_1,28.94,46.2915,60.4609,0.8069,693.2341,71.5139,73.3501,17.41
25298,19DEC14:09:44:00,AHU_5_1,30.22,53.3686,59.2727,0.8069,724.9724,71.3339,73.3501,17.41
25299,19DEC14:09:59:00,AHU_5_1,26.44,50.7201,59.5608,0.8149,710.324,71.3339,73.2601,17.41
25300,19DEC14:10:14:00,AHU_5_1,43.765,39.0842,61.0909,0.7989,776.8522,71.4239,73.2601,17.41
25301,19DEC14:10:29:00,AHU_5_1,43.84,34.5688,59.8308,0.7668,825.6802,71.604,73.4402,17.855
25302,19DEC14:10:44:00,AHU_5_1,35.25,38.7803,59.8308,0.7668,796.9938,71.694,73.2601,17.855
25303,19DEC14:10:59:00,AHU_5_1,34.945,77.4653,59.2727,0.7668,828.7319,71.694,73.2601,17.855
25304,19DEC14:11:14:00,AHU_5_1,75.085,41.9932,61.829,0.7628,858.0288,71.874,73.3501,17.855
25305,19DEC14:11:29:00,AHU_5_1,48.75,35.6977,61.739,0.7587,880.6116,71.874,73.3501,17.855
25306,19DEC14:11:44:00,AHU_5_1,32.5,47.6375,59.7408,0.7587,842.1597,71.964,73.4402,17.855
25307,19DEC14:11:59:00,AHU_5_1,39.395,61.9653,59.0927,0.7748,817.1354,71.964,73.4402,18.265
25308,19DEC14:12:14:00,AHU_5_1,79.325,42.1235,61.919,0.7587,782.9557,72.072,73.5302,18.675
25309,19DEC14:12:29:00,AHU_5_1,49.17,39.0842,60.8209,0.7507,766.4763,72.162,73.7102,18.675
25310,19DEC14:12:44:00,AHU_5_1,45.73,40.4736,60.2808,0.7547,775.6315,72.252,73.7102,19.495
25311,19DEC14:12:59:00,AHU_5_1,44.86,48.1585,60.3708,0.7507,752.4382,72.342,73.7102,20.52
25312,19DEC14:13:14:00,AHU_5_1,41.58,47.9414,59.7408,0.7467,714.5964,72.5221,73.7102,20.93
25313,19DEC14:13:29:00,AHU_5_1,48.15,47.9414,60.0108,0.7547,699.948,72.7021,73.7102,22.105
25314,19DEC14:13:44:00,AHU_5_1,48.15,47.9414,60.3708,0.7507,712.7654,72.8821,73.6202,22.575
25315,19DEC14:13:59:00,AHU_5_1,48.15,47.9848,60.1908,0.7547,742.0623,72.8821,73.6202,23.19
25316,19DEC14:14:14:00,AHU_5_1,48.15,50.8938,60.3708,0.7507,737.7898,72.8821,73.6202,23.445
25317,19DEC14:14:29:00,AHU_5_1,52.26,51.2411,60.1008,0.7668,771.3591,72.9721,73.5302,24.58
25318,19DEC14:14:44:00,AHU_5_1,52.26,51.2846,60.0108,0.7708,795.1627,72.9721,73.5302,24.58
25319,19DEC14:14:59:00,AHU_5_1,52.26,51.2411,60.1908,0.7949,855.5874,73.0801,73.4402,24.58
25320,19DEC14:15:14:00,AHU_5_1,52.26,51.1977,60.0108,0.835,908.6877,72.8821,73.3501,24.58
25321,19DEC14:15:29:00,AHU_5_1,51.28,44.4246,59.7408,0.843,939.8157,72.7021,73.2601,23.92
25322,19DEC14:15:44:00,AHU_5_1,42.75,40.4302,59.8308,0.843,944.6985,72.5221,73.2601,21.74
25323,19DEC14:15:59:00,AHU_5_1,39.685,40.4302,60.4609,0.847,904.4153,72.252,73.3501,20.67
25324,19DEC14:16:14:00,AHU_5_1,39.685,40.4302,60.2808,0.839,875.1184,72.162,73.3501,20.01
25325,19DEC14:16:29:00,AHU_5_1,39.685,40.4302,60.1008,0.843,886.1047,71.964,73.2601,20.01
25326,19DEC14:16:44:00,AHU_5_1,57.485,57.6669,64.1152,0.835,847.0425,72.072,73.2601,19.6
25327,19DEC14:16:59:00,AHU_5_1,42.345,38.129,57.3645,0.835,831.7837,71.874,73.1701,19.6
25328,19DEC14:17:14:00,AHU_5_1,38.52,38.7803,59.8308,0.835,793.3317,71.874,72.9721,19.6
25329,19DEC14:17:29:00,AHU_5_1,36.52,42.8616,59.5608,0.835,784.1764,71.784,72.9721,19.6
25330,19DEC14:17:44:00,AHU_5_1,34.515,44.9022,59.0927,0.839,743.8933,71.694,72.8821,19.6
25331,19DEC14:17:59:00,AHU_5_1,42.39,42.1669,59.6508,0.839,746.9451,71.604,72.7921,19.6
25332,19DEC14:18:14:00,AHU_5_1,45.86,38.6935,60.7309,0.839,717.0378,71.604,72.7021,19.6
25333,19DEC14:18:29:00,AHU_5_1,46.21,34.8293,60.8209,0,704.2205,71.604,72.7021,19.6
25334,19DEC14:18:44:00,AHU_5_1,0,1.9188,62.099,0,705.4412,69.7678,72.252,0
25335,19DEC14:18:59:00,AHU_5_1,0,2.0057,62.8371,0,728.0242,67.3015,72.5221,0
25336,19DEC14:19:14:00,AHU_5_1,0,2.0057,63.8272,0,725.5828,66.8515,72.432,0
25337,19DEC14:19:29:00,AHU_5_1,0,1.9623,64.8353,0,768.9177,66.7615,72.5221,0
25338,19DEC14:19:44:00,AHU_5_1,0,2.0057,65.8434,0,737.7898,66.6715,72.5221,0
25339,19DEC14:19:59:00,AHU_5_1,0,1.9623,66.5635,0,742.0623,66.7615,72.6121,0
25340,19DEC14:20:14:00,AHU_5_1,0,2.0491,67.3015,0,718.8689,66.8515,72.5221,0
25341,19DEC14:20:29:00,AHU_5_1,0,1.9623,67.8596,0,721.9207,66.9415,72.6121,0
25342,19DEC14:20:44:00,AHU_5_1,0,1.9188,68.4896,0,721.9207,67.1215,72.7021,0
25343,19DEC14:20:59:00,AHU_5_1,0,1.9623,68.9577,0,714.5964,67.3015,72.6121,0
25344,19DEC14:21:14:00,AHU_5_1,0,1.9623,69.4077,0,717.0378,67.4815,72.7021,0
25345,19DEC14:21:29:00,AHU_5_1,0,1.9623,69.8578,0,704.8308,67.7516,72.7021,0
25346,19DEC14:21:44:00,AHU_5_1,0,1.9623,70.1458,0,697.5066,67.9496,72.7021,0
25347,19DEC14:21:59:00,AHU_5_1,0,1.9623,70.5959,0,699.948,68.2196,72.7021,0
25348,19DEC14:22:14:00,AHU_5_1,0,1.9623,70.8659,0,697.5066,68.3996,72.7021,0
25349,19DEC14:22:29:00,AHU_5_1,0,2.0057,71.2439,0,695.6755,68.5797,72.7921,0
25350,19DEC14:22:44:00,AHU_5_1,0,1.9623,71.4239,0,687.741,68.9577,72.7021,0
25351,19DEC14:22:59:00,AHU_5_1,0,1.9623,71.784,0,695.6755,69.1377,72.7021,0
25352,19DEC14:23:14:00,AHU_5_1,0,2.0057,71.874,0,688.3513,69.4077,72.7021,0
25353,19DEC14:23:29:00,AHU_5_1,0,2.0057,72.072,0,677.9755,69.6778,72.7921,0
25354,19DEC14:23:44:00,AHU_5_1,0,1.9188,72.342,0,688.9617,69.9478,72.7021,0
25355,19DEC14:23:59:00,AHU_5_1,0,2.0057,72.5221,0,676.7548,70.2358,72.7021,0
25356,20DEC14:00:14:00,AHU_5_1,0,1.9623,72.6121,0,669.4305,70.5058,72.7921,0
25357,20DEC14:00:29:00,AHU_5_1,0,1.9188,72.7921,0,676.1444,70.7759,72.7921,0
25358,20DEC14:00:44:00,AHU_5_1,0,1.9188,72.9721,0,665.1581,70.9559,72.7921,0
25359,20DEC14:00:59:00,AHU_5_1,0,1.9623,73.2601,0,667.5995,71.1539,72.7021,0
25360,20DEC14:01:14:00,AHU_5_1,0,1.9623,73.2601,0,676.1444,71.4239,72.8821,0
25361,20DEC14:01:29:00,AHU_5_1,0,2.0491,73.4402,0,665.1581,71.604,72.7921,0
25362,20DEC14:01:44:00,AHU_5_1,0,2.0057,73.4402,0,649.8993,71.784,72.7921,0
25363,20DEC14:01:59:00,AHU_5_1,0,2.0925,73.6202,0,674.9237,71.964,72.7921,0
25364,20DEC14:02:14:00,AHU_5_1,0,1.9623,73.7102,0,684.6892,72.252,72.7021,0
25365,20DEC14:02:29:00,AHU_5_1,0,2.0057,73.8002,0,652.9511,72.432,72.7921,0
25366,20DEC14:02:44:00,AHU_5_1,0,2.0057,73.8902,0,651.12,72.7021,72.7921,0
25367,20DEC14:02:59:00,AHU_5_1,0,1.9623,73.9982,0,657.2235,72.8821,72.7021,0
25368,20DEC14:03:14:00,AHU_5_1,0,1.9623,74.0882,0,647.4579,73.0801,72.7921,0
25369,20DEC14:03:29:00,AHU_5_1,0,2.0057,74.0882,0,652.3407,73.2601,72.7921,0
25370,20DEC14:03:44:00,AHU_5_1,0,1.9623,74.1782,0,645.0165,73.4402,72.7021,0
25371,20DEC14:03:59:00,AHU_5_1,0,2.0057,74.2682,0,656.6132,73.6202,72.6121,0
25372,20DEC14:04:14:00,AHU_5_1,0,1.9623,74.3582,0,647.4579,73.7102,72.7021,0
25373,20DEC14:04:29:00,AHU_5_1,0,2.0057,74.4482,0,652.3407,73.9982,72.7021,0
25374,20DEC14:04:44:00,AHU_5_1,0,1.9623,74.4482,0,633.42,74.0882,72.7021,0
25375,20DEC14:04:59:00,AHU_5_1,0,1.9623,74.5383,0,673.703,74.2682,72.7021,0
25376,20DEC14:05:14:00,AHU_5_1,0,1.9623,74.6283,0,634.6405,74.5383,72.7021,0
25377,20DEC14:05:29:00,AHU_5_1,0,2.0057,74.6283,0,640.1337,74.5383,72.7021,0
25378,20DEC14:05:44:00,AHU_5_1,0,2.0057,74.6283,0,672.4823,74.6283,72.7021,0
25379,20DEC14:05:59:00,AHU_5_1,0,1.9623,74.7183,0,656.6132,74.8983,72.7021,0
25380,20DEC14:06:14:00,AHU_5_1,0,1.9623,74.7183,0,660.8856,75.0063,72.6121,0
25381,20DEC14:06:29:00,AHU_5_1,0,2.0057,74.7183,0,624.2648,75.1863,72.6121,0
25382,20DEC14:06:44:00,AHU_5_1,0,1.9623,74.8083,0,629.1476,75.2763,72.6121,0
25383,20DEC14:06:59:00,AHU_5_1,0,1.9623,74.8083,0,631.589,75.4563,72.6121,0
25384,20DEC14:07:14:00,AHU_5_1,0,1.9623,74.8083,0,626.0958,75.5464,72.7021,0
25385,20DEC14:07:29:00,AHU_5_1,0,1.9188,74.8083,0,640.744,75.7264,72.7021,0
25386,20DEC14:07:44:00,AHU_5_1,0,2.0057,74.8983,0,608.3956,75.7264,72.6121,0
25387,20DEC14:07:59:00,AHU_5_1,0,1.9623,74.8983,0,610.837,75.8344,72.6121,0
25388,20DEC14:08:14:00,AHU_5_1,0,2.0057,74.8983,0,613.8888,76.0144,72.7021,0
25389,20DEC14:08:29:00,AHU_5_1,0,2.0057,74.8983,0,620.6027,76.1044,72.6121,0
25390,20DEC14:08:44:00,AHU_5_1,0,2.0057,75.0063,0,611.4474,76.1944,72.6121,0
25391,17MAR15:01:23:00,AHU_5_1,0,1.8754,73.1701,0,627.3165,71.4239,73.6202,0
25392,17MAR15:01:38:00,AHU_5_1,0,1.9188,73.2601,0,641.9647,71.604,73.6202,0
25393,17MAR15:01:53:00,AHU_5_1,0,1.8754,73.4402,0,635.8612,71.964,73.7102,0
25394,17MAR15:02:08:00,AHU_5_1,0,1.832,73.5302,0,620.6027,72.072,73.7102,0
25395,17MAR15:02:23:00,AHU_5_1,0,1.8754,73.7102,0,620.6027,72.252,73.8002,0
25396,17MAR15:02:38:00,AHU_5_1,0,1.8754,73.8002,0,617.5509,72.5221,73.8002,0
25397,17MAR15:02:53:00,AHU_5_1,0,1.832,73.9982,0,610.2267,72.7921,73.8002,0
25398,17MAR15:03:08:00,AHU_5_1,0,1.8754,74.0882,0,610.2267,72.9721,73.8902,0
25399,17MAR15:03:23:00,AHU_5_1,0,1.8754,74.1782,0,614.4991,73.1701,73.8902,0
25400,17MAR15:03:38:00,AHU_5_1,0,1.832,74.2682,0,601.6818,73.3501,73.8002,0
25401,17MAR15:03:53:00,AHU_5_1,0,1.8754,74.3582,0,615.7198,73.5302,73.8902,0
25402,17MAR15:04:08:00,AHU_5_1,0,1.9188,74.4482,0,601.0714,73.7102,73.8902,0
25403,17MAR15:04:23:00,AHU_5_1,0,1.8754,74.5383,0,607.7853,73.9982,73.8902,0
25404,17MAR15:04:38:00,AHU_5_1,0,1.8754,74.5383,0,593.7472,74.0882,73.8902,0
25405,17MAR15:04:53:00,AHU_5_1,0,1.832,74.7183,0,598.63,74.2682,73.8902,0
25406,17MAR15:05:08:00,AHU_5_1,0,58.2748,74.7183,1.0317,600.4611,74.5383,73.8902,3.45
25407,17MAR15:05:23:00,AHU_5_1,70.54,31.8335,62.459,0.8631,641.9647,70.8659,73.5302,19.135
25408,17MAR15:05:38:00,AHU_5_1,36.575,40.1697,61.649,0.847,596.7989,70.0558,73.3501,18.12
25409,17MAR15:05:53:00,AHU_5_1,28.635,25.2775,60.6409,0.835,547.3606,69.8578,73.1701,17.915
25410,17MAR15:06:08:00,AHU_5_1,32.26,41.7761,63.5572,0.843,539.426,69.8578,73.0801,17.915
25411,17MAR15:06:23:00,AHU_5_1,33.29,24.3223,60.2808,0.839,546.7502,69.8578,72.8821,17.915
25412,17MAR15:06:38:00,AHU_5_1,28.705,39.8657,63.7372,0.839,554.6848,69.5878,72.8821,17.915
25413,17MAR15:06:53:00,AHU_5_1,38.72,28.3601,60.7309,0.839,621.213,69.4077,72.9721,17.915
25414,17MAR15:07:08:00,AHU_5_1,23.51,28.7075,62.9271,0.835,571.1643,69.6778,72.9721,17.915
25415,17MAR15:07:23:00,AHU_5_1,42.2,35.4806,61.2889,0.843,569.3333,69.6778,72.9721,17.915
25416,17MAR15:07:38:00,AHU_5_1,22.76,29.0114,62.099,0.835,598.63,69.8578,73.0801,17.915
25417,17MAR15:07:53:00,AHU_5_1,41.765,41.8629,62.009,0.843,615.7198,69.8578,73.0801,17.915
25418,17MAR15:08:08:00,AHU_5_1,20.95,22.5856,61.739,0.835,607.1749,69.6778,73.0801,17.915
25419,17MAR15:08:23:00,AHU_5_1,41.665,42.4708,62.6571,0.843,577.8782,69.5878,72.9721,17.915
25420,17MAR15:08:38:00,AHU_5_1,23.825,21.8041,60.7309,0.835,552.8538,69.7678,72.9721,17.915
25421,17MAR15:08:53:00,AHU_5_1,39.685,42.6445,63.5572,0.843,563.8401,69.6778,73.0801,17.915
25422,17MAR15:09:08:00,AHU_5_1,26.285,21.8041,60.5509,0.835,560.178,69.6778,73.0801,17.915
25423,17MAR15:09:23:00,AHU_5_1,38.25,41.9932,63.5572,0.843,595.5783,69.5878,73.1701,17.915
25424,17MAR15:09:38:00,AHU_5_1,23.915,21.9343,60.8209,0.823,666.9891,69.4978,73.3501,17.915
25425,17MAR15:09:53:00,AHU_5_1,39.505,41.559,63.2871,0.831,718.2585,69.4978,73.2601,17.915
25426,17MAR15:10:08:00,AHU_5_1,24.75,22.9329,60.6409,0.8189,865.9631,69.6778,73.3501,17.915
25427,17MAR15:10:23:00,AHU_5_1,38.37,42.4708,63.3771,0.827,947.7502,69.6778,73.4402,17.915
25428,17MAR15:10:38:00,AHU_5_1,26.63,23.15,60.7309,0.8189,877.5598,69.4077,73.3501,17.915
25429,17MAR15:10:53:00,AHU_5_1,37.44,40.9512,63.3771,0.8109,892.2083,69.6778,73.4402,17.915
25430,17MAR15:11:08:00,AHU_5_1,31.05,25.6682,60.5509,0.8069,939.2053,69.5878,73.5302,17.915
25431,17MAR15:11:23:00,AHU_5_1,28.08,37.2173,63.5572,0.7949,1016.109,69.4978,73.5302,17.915
25432,17MAR15:11:38:00,AHU_5_1,36.36,29.3153,60.3708,0.7507,1074.703,69.5878,73.8002,18.52
25433,17MAR15:11:53:00,AHU_5_1,30.085,34.3083,63.1971,0.7547,1051.51,69.1377,73.6202,18.725
25434,17MAR15:12:08:00,AHU_5_1,38.475,34.3517,61.0009,0.7628,980.0987,68.6697,73.6202,18.725
25435,17MAR15:12:23:00,AHU_5_1,27.065,28.7509,62.369,0.7628,867.7942,68.5797,73.7102,19.025
25436,17MAR15:12:38:00,AHU_5_1,31.645,66.3504,63.1071,0.7668,834.2251,68.8497,73.7102,19.025
25437,17MAR15:12:53:00,AHU_5_1,64.32,57.363,54.7363,0.7708,770.1384,68.6697,73.8002,19.025
25438,17MAR15:13:08:00,AHU_5_1,55.905,57.3196,55.8344,0.7788,746.3347,68.3996,73.7102,19.025
25439,17MAR15:13:23:00,AHU_5_1,53.365,54.758,55.9244,0.7708,778.6832,68.3096,73.6202,19.025
25440,17MAR15:13:38:00,AHU_5_1,53.365,41.2985,55.8344,0.7467,764.0349,68.5797,73.6202,19.69
25441,17MAR15:13:53:00,AHU_5_1,37.355,81.1992,60.3708,0.7587,786.0074,68.9577,73.7102,20.305
25442,17MAR15:14:08:00,AHU_5_1,62.09,43.6431,53.1881,0.7467,781.1246,68.7597,73.8902,21.24
25443,17MAR15:14:23:00,AHU_5_1,68.845,68.7818,55.7264,0.7909,892.8186,69.0477,73.8902,21.445
25444,17MAR15:14:38:00,AHU_5_1,0,27.4917,59.2727,0.7507,1212.032,68.5797,73.8902,21.445
25445,17MAR15:14:53:00,AHU_5_1,36.045,44.468,63.3771,0.7909,1032.589,68.3096,73.9982,22.29
25446,17MAR15:15:08:00,AHU_5_1,27.76,29.7929,60.3708,0.7547,1111.324,68.3996,73.9982,22.29
25447,17MAR15:15:23:00,AHU_5_1,35.9,77.8995,63.0171,0.7708,1188.228,68.4896,74.0882,22.29
25448,17MAR15:15:38:00,AHU_5_1,68.68,66.2202,52.5581,0.7788,976.4366,68.2196,74.0882,22.29
25449,17MAR15:15:53:00,AHU_5_1,72.7,68.5647,54.0162,0.7868,1002.071,68.2196,74.0882,22.29
25450,17MAR15:16:08:00,AHU_5_1,36.475,31.0954,54.4663,0.7668,963.0089,68.1296,73.9982,22.29
25451,17MAR15:16:23:00,AHU_5_1,27.43,30.9652,63.0171,0.7547,1034.42,68.2196,74.0882,22.29
25452,17MAR15:16:38:00,AHU_5_1,39.155,57.8406,62.459,0.7628,845.2114,68.4896,74.2682,22.905
25453,17MAR15:16:53:00,AHU_5_1,70.625,47.0296,56.2844,0.823,808.5905,67.9496,74.2682,22.905
25454,17MAR15:17:08:00,AHU_5_1,3.81,26.7537,61.1989,0.8069,827.5112,67.8596,74.0882,22.905
25455,17MAR15:17:23:00,AHU_5_1,38.09,33.657,62.7471,0.8189,762.8142,67.8596,74.0882,22.905
25456,17MAR15:17:38:00,AHU_5_1,38.11,29.8797,61.919,0.8189,748.1658,67.5716,74.0882,22.905
