seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
25457,17MAR15:17:53:00,AHU_5_1,35.795,29.8797,62.7471,0.827,715.8171,67.7516,74.0882,22.905
25458,17MAR15:18:08:00,AHU_5_1,36.675,30.1402,62.099,0.839,710.9343,67.5716,73.9982,22.905
25459,17MAR15:18:23:00,AHU_5_1,28.975,34.8293,62.459,0.843,662.1063,67.3915,73.9982,22.655
25460,17MAR15:18:38:00,AHU_5_1,28.65,2.0057,61.649,0.847,630.9786,69.7678,73.9982,0
25461,17MAR15:18:53:00,AHU_5_1,0,2.0491,63.1971,0,678.5858,67.6616,73.2601,0
25462,17MAR15:19:08:00,AHU_5_1,0,1.9623,64.1152,0,702.3894,67.3015,73.1701,0
25463,17MAR15:19:23:00,AHU_5_1,0,2.0057,64.9253,0,701.779,67.2115,73.1701,0
25464,17MAR15:19:38:00,AHU_5_1,0,2.0057,65.7534,0,691.4031,67.3015,73.1701,0
25465,17MAR15:19:53:00,AHU_5_1,0,2.0491,66.4734,0,734.1277,67.3015,73.1701,0
25466,17MAR15:20:08:00,AHU_5_1,0,2.0057,67.1215,0,696.8962,67.3915,73.1701,0
25467,17MAR15:20:23:00,AHU_5_1,0,1.9623,67.6616,0,676.7548,67.5716,73.2601,0
25468,17MAR15:20:38:00,AHU_5_1,0,2.0491,68.2196,0,710.9343,67.8596,73.2601,0
25469,17MAR15:20:53:00,AHU_5_1,0,2.0057,68.6697,0,688.3513,67.9496,73.2601,0
25470,17MAR15:21:08:00,AHU_5_1,0,1.9623,69.1377,0,687.1306,68.0396,73.2601,0
25471,17MAR15:21:23:00,AHU_5_1,0,1.9188,69.4978,0,701.1687,68.3096,73.3501,0
25472,17MAR15:21:38:00,AHU_5_1,0,1.9623,69.8578,0,693.2341,68.4896,73.2601,0
25473,17MAR15:21:53:00,AHU_5_1,0,1.9623,70.2358,0,699.3377,68.6697,73.2601,0
25474,17MAR15:22:08:00,AHU_5_1,0,1.9623,70.5058,0,717.6482,69.0477,73.3501,0
25475,17MAR15:22:23:00,AHU_5_1,0,1.9188,70.8659,0,707.8826,69.2277,73.3501,0
25476,17MAR15:22:38:00,AHU_5_1,0,1.9623,71.1539,0,710.324,69.4077,73.3501,0
25477,17MAR15:22:53:00,AHU_5_1,0,1.9623,71.3339,0,692.6238,69.6778,73.5302,0
25478,17MAR15:23:08:00,AHU_5_1,0,1.9623,71.604,0,684.0789,69.8578,73.3501,0
25479,17MAR15:23:23:00,AHU_5_1,0,2.0491,71.784,0,682.8582,70.1458,73.4402,0
25480,17MAR15:23:38:00,AHU_5_1,0,1.9623,72.072,0,684.6892,70.4159,73.4402,0
25481,17MAR15:23:53:00,AHU_5_1,0,1.9623,72.252,0,672.4823,70.6859,73.4402,0
25482,18MAR15:00:08:00,AHU_5_1,0,1.9623,72.432,0,671.2616,70.8659,73.4402,0
25483,18MAR15:00:23:00,AHU_5_1,0,2.0057,72.6121,0,671.8719,71.0639,73.5302,0
25484,18MAR15:00:38:00,AHU_5_1,0,2.0057,72.8821,0,660.8856,71.3339,73.5302,0
25485,18MAR15:00:53:00,AHU_5_1,0,2.0057,72.9721,0,702.3894,71.4239,73.5302,0
25486,18MAR15:01:08:00,AHU_5_1,0,2.0057,73.1701,0,662.1063,71.694,73.5302,0
25487,18MAR15:01:23:00,AHU_5_1,0,2.0491,73.2601,0,671.2616,71.874,73.5302,0
25488,18MAR15:01:38:00,AHU_5_1,0,1.9623,73.3501,0,660.8856,72.162,73.6202,0
25489,18MAR15:01:53:00,AHU_5_1,0,2.0491,73.5302,0,668.2098,72.342,73.6202,0
25490,18MAR15:02:08:00,AHU_5_1,0,2.0057,73.6202,0,646.8475,72.5221,73.6202,0
25491,18MAR15:02:23:00,AHU_5_1,0,2.0057,73.7102,0,682.8582,72.7021,73.6202,0
25492,18MAR15:02:38:00,AHU_5_1,0,1.9623,73.8902,0,654.7821,72.8821,73.6202,0
25493,18MAR15:02:53:00,AHU_5_1,0,1.9623,73.9982,0,689.572,73.0801,73.7102,0
25494,18MAR15:03:08:00,AHU_5_1,0,1.9623,74.0882,0,664.5477,73.2601,73.7102,0
25495,18MAR15:03:23:00,AHU_5_1,0,1.9623,74.1782,0,640.744,73.4402,73.7102,0
25496,18MAR15:03:38:00,AHU_5_1,0,2.0491,74.2682,0,637.6923,73.7102,73.7102,0
25497,18MAR15:03:53:00,AHU_5_1,0,1.9623,74.3582,0,624.8751,73.8002,73.7102,0
25498,18MAR15:04:08:00,AHU_5_1,0,1.9623,74.4482,0,610.837,73.8902,73.7102,0
25499,18MAR15:04:23:00,AHU_5_1,0,1.9623,74.4482,0,602.9025,74.0882,73.7102,0
25500,18MAR15:04:38:00,AHU_5_1,0,1.9623,74.5383,0,610.2267,74.2682,73.7102,0
25501,18MAR15:04:53:00,AHU_5_1,0,1.9623,74.6283,0,596.7989,74.4482,73.7102,0
25502,18MAR15:05:08:00,AHU_5_1,0,65.8294,74.7183,0,601.6818,74.8083,73.7102,29.785
25503,18MAR15:05:23:00,AHU_5_1,53.68,41.8195,61.649,1.0397,612.0577,69.9478,73.6202,18.14
25504,18MAR15:05:38:00,AHU_5_1,39.21,34.178,60.7309,0.843,663.327,69.6778,73.4402,17.73
25505,18MAR15:05:53:00,AHU_5_1,22.46,24.1486,61.919,0.847,661.496,69.2277,73.2601,17.525
25506,18MAR15:06:08:00,AHU_5_1,40.05,23.15,61.3789,0.839,745.114,69.0477,72.9721,17.525
25507,18MAR15:06:23:00,AHU_5_1,22.155,41.4288,64.1152,0.847,541.2571,68.7597,73.0801,17.525
25508,18MAR15:06:38:00,AHU_5_1,18.795,17.4189,60.3708,0.835,535.7639,68.5797,73.0801,17.525
25509,18MAR15:06:53:00,AHU_5_1,41.125,34.178,62.099,0.831,555.2952,68.2196,72.9721,17.525
25510,18MAR15:07:08:00,AHU_5_1,19.38,25.6682,62.459,0.847,548.5813,68.2196,73.0801,17.525
25511,18MAR15:07:23:00,AHU_5_1,38.78,24.713,61.0909,0.839,575.4368,68.1296,73.1701,17.525
25512,18MAR15:07:38:00,AHU_5_1,22.245,38.6935,63.7372,0.847,609.006,68.2196,73.2601,17.32
25513,18MAR15:07:53:00,AHU_5_1,28.075,17.0281,60.1908,0.835,591.3058,68.2196,73.4402,17.32
25514,18MAR15:08:08:00,AHU_5_1,32.775,40.7775,64.4753,0.839,651.12,68.1296,73.4402,17.32
25515,18MAR15:08:23:00,AHU_5_1,17.69,21.1528,60.4609,0.835,536.9846,68.3096,73.5302,17.32
25516,18MAR15:08:38:00,AHU_5_1,38.875,31.9203,61.649,0.843,538.2053,68.2196,73.5302,17.32
25517,18MAR15:08:53:00,AHU_5_1,18.085,28.9245,62.279,0.843,562.6194,68.1296,73.6202,17.32
25518,18MAR15:09:08:00,AHU_5_1,35.285,19.9371,60.5509,0.843,663.327,68.3996,73.5302,17.32
25519,18MAR15:09:23:00,AHU_5_1,30.39,39.9092,64.2952,0.823,944.0881,68.3096,73.6202,17.32
25520,18MAR15:09:38:00,AHU_5_1,21.61,19.0688,60.1008,0.835,1024.654,68.0396,73.6202,17.32
25521,18MAR15:09:53:00,AHU_5_1,38.72,37.9988,63.1971,0.831,1107.052,67.4815,73.5302,17.32
25522,18MAR15:10:08:00,AHU_5_1,17.635,18.5043,61.649,0.839,956.2952,67.0315,73.5302,17.32
25523,18MAR15:10:23:00,AHU_5_1,37.135,36.3489,62.189,0.835,847.6528,67.3015,73.5302,17.32
25524,18MAR15:10:38:00,AHU_5_1,18.34,19.2858,61.2889,0.835,817.7457,67.3915,73.5302,17.32
25525,18MAR15:10:53:00,AHU_5_1,37.085,37.3475,62.5491,0.827,795.1627,67.5716,73.5302,17.32
25526,18MAR15:11:08:00,AHU_5_1,19.01,19.8503,61.649,0.835,812.2526,67.8596,73.6202,17.32
25527,18MAR15:11:23:00,AHU_5_1,39.14,37.0436,62.279,0.8189,834.8355,68.0396,73.6202,17.32
25528,18MAR15:11:38:00,AHU_5_1,19.575,21.2396,61.919,0.823,828.7319,67.9496,73.7102,17.32
25529,18MAR15:11:53:00,AHU_5_1,38.03,35.8713,62.279,0.8029,961.1779,68.6697,73.8002,17.525
25530,18MAR15:12:08:00,AHU_5_1,24.945,30.531,62.279,0.7547,994.7472,68.9577,73.7102,17.73
25531,18MAR15:12:23:00,AHU_5_1,38.945,33.5702,61.4689,0.7507,837.8872,70.0558,73.6202,18.14
25532,18MAR15:12:38:00,AHU_5_1,25.11,33.44,62.8371,0.7587,836.0562,69.5878,73.6202,18.395
25533,18MAR15:12:53:00,AHU_5_1,41.18,39.1711,61.2889,0.7547,861.0806,69.3177,73.6202,18.395
25534,18MAR15:13:08:00,AHU_5_1,28.66,27.4483,61.559,0.7628,959.3468,69.5878,73.6202,18.395
25535,18MAR15:13:23:00,AHU_5_1,40.065,39.3013,62.5491,0.7547,1000.851,69.4077,73.7102,18.6
25536,18MAR15:13:38:00,AHU_5_1,26.25,27.0576,61.2889,0.7628,997.7989,68.9577,73.8002,18.6
25537,18MAR15:13:53:00,AHU_5_1,38.95,38.3461,62.7471,0.7628,969.7228,68.9577,73.8902,19.01
25538,18MAR15:14:08:00,AHU_5_1,35.965,38.0856,61.0909,0.7507,968.5021,68.9577,73.9982,19.42
25539,18MAR15:14:23:00,AHU_5_1,29.8,31.3559,61.919,0.7507,837.2769,69.1377,73.9982,20.205
25540,18MAR15:14:38:00,AHU_5_1,30.195,31.3559,62.7471,0.7507,808.5905,69.3177,74.0882,21.025
25541,18MAR15:14:53:00,AHU_5_1,38.045,33.657,62.9271,0.7547,802.4869,69.6778,74.0882,21.69
25542,18MAR15:15:08:00,AHU_5_1,40.05,34.6991,62.189,0.7507,840.939,69.4978,73.9982,22.305
25543,18MAR15:15:23:00,AHU_5_1,37.13,34.7859,62.6571,0.7547,870.2356,69.4978,74.0882,22.305
25544,18MAR15:15:38:00,AHU_5_1,33.98,39.5618,62.459,0.7467,970.9435,69.2277,73.9982,22.51
25545,18MAR15:15:53:00,AHU_5_1,40.39,39.5184,61.649,0.7547,1143.062,69.1377,74.0882,22.51
25546,18MAR15:16:08:00,AHU_5_1,40.39,39.5184,61.649,0.7507,1187.618,69.2277,74.0882,22.51
25547,18MAR15:16:23:00,AHU_5_1,40.39,39.5184,61.559,0.7628,1161.983,69.2277,73.9982,22.51
25548,18MAR15:16:38:00,AHU_5_1,39.5,37.8685,61.739,0.7668,1135.738,69.0477,73.9982,22.51
25549,18MAR15:16:53:00,AHU_5_1,34.54,35.8713,61.829,0.7708,997.7989,69.0477,73.8902,22.51
25550,18MAR15:17:08:00,AHU_5_1,34.54,35.8713,62.189,0.7909,823.8491,68.9577,73.8902,22.51
25551,18MAR15:17:23:00,AHU_5_1,34.54,30.7047,61.829,0.8189,823.8491,68.3996,73.8002,21.475
25552,18MAR15:17:38:00,AHU_5_1,30.19,28.5772,62.5491,0.843,782.9557,68.1296,73.8002,20.91
25553,18MAR15:17:53:00,AHU_5_1,33.805,28.9245,63.0171,0.847,757.9314,67.8596,73.7102,20.455
25554,18MAR15:18:08:00,AHU_5_1,38.29,37.9988,62.099,0.839,707.2722,67.5716,73.8002,20.25
25555,18MAR15:18:23:00,AHU_5_1,30.79,35.2635,60.8209,0.847,671.2616,66.9415,73.7102,19.84
25556,18MAR15:18:38:00,AHU_5_1,24.6,2.0491,61.739,0.847,692.6238,66.0234,73.6202,0
25557,18MAR15:18:53:00,AHU_5_1,0,1.9623,63.6472,0,795.7731,65.8434,71.874,0
25558,18MAR15:19:08:00,AHU_5_1,0,2.0057,63.9172,0,792.111,65.7534,71.964,0
25559,18MAR15:19:23:00,AHU_5_1,0,1.9623,64.6553,0,756.7107,65.9334,71.784,0
25560,18MAR15:19:38:00,AHU_5_1,0,2.0491,65.3933,0,728.6345,66.0234,71.874,0
25561,18MAR15:19:53:00,AHU_5_1,0,2.0491,66.1134,0,731.6863,66.1134,72.072,0
25562,18MAR15:20:08:00,AHU_5_1,0,2.0491,66.7615,0,740.8415,66.2934,72.072,0
25563,18MAR15:20:23:00,AHU_5_1,0,1.9623,67.3015,0,717.0378,66.4734,72.162,0
25564,18MAR15:20:38:00,AHU_5_1,0,1.9623,67.8596,0,734.738,66.7615,72.162,0
25565,18MAR15:20:53:00,AHU_5_1,0,2.0057,68.3096,0,727.4138,67.0315,72.162,0
25566,18MAR15:21:08:00,AHU_5_1,0,1.9623,68.7597,0,751.2175,67.2115,72.252,0
25567,18MAR15:21:23:00,AHU_5_1,0,2.0057,69.2277,0,719.4792,67.4815,72.432,0
25568,18MAR15:21:38:00,AHU_5_1,0,2.0491,69.6778,0,724.3621,67.7516,72.432,0
25569,18MAR15:21:53:00,AHU_5_1,0,2.0057,69.9478,0,729.2449,68.0396,72.5221,0
25570,18MAR15:22:08:00,AHU_5_1,0,2.0057,70.3258,0,725.5828,68.3096,72.7021,0
25571,18MAR15:22:23:00,AHU_5_1,0,2.0057,70.6859,0,738.4002,68.5797,72.7021,0
25572,18MAR15:22:38:00,AHU_5_1,0,2.0491,70.9559,0,726.1931,68.8497,72.7921,0
25573,18MAR15:22:53:00,AHU_5_1,0,2.0057,71.3339,0,721.3103,69.1377,72.8821,0
25574,18MAR15:23:08:00,AHU_5_1,0,1.9623,71.5139,0,715.2068,69.4077,72.8821,0
25575,18MAR15:23:23:00,AHU_5_1,0,2.0057,71.694,0,717.0378,69.5878,72.9721,0
25576,18MAR15:23:38:00,AHU_5_1,0,2.0491,71.964,0,720.0896,69.8578,72.9721,0
25577,18MAR15:23:53:00,AHU_5_1,0,2.0491,72.162,0,703.6101,70.1458,73.0801,0
25578,19MAR15:00:08:00,AHU_5_1,0,2.0057,72.432,0,701.779,70.4159,73.1701,0
25579,19MAR15:00:23:00,AHU_5_1,0,2.0057,72.5221,0,682.8582,70.7759,73.1701,0
25580,19MAR15:00:38:00,AHU_5_1,0,2.0057,72.7021,0,696.8962,70.8659,73.2601,0
25581,19MAR15:00:53:00,AHU_5_1,0,1.9623,72.8821,0,697.5066,71.0639,73.2601,0
25582,19MAR15:01:08:00,AHU_5_1,0,1.9623,73.0801,0,696.2859,71.3339,73.2601,0
25583,19MAR15:01:23:00,AHU_5_1,0,1.9623,73.2601,0,693.8445,71.604,73.3501,0
25584,19MAR15:01:38:00,AHU_5_1,0,1.9623,73.4402,0,695.0652,71.784,73.4402,0
25585,19MAR15:01:53:00,AHU_5_1,0,2.0057,73.4402,0,677.9755,71.964,73.3501,0
25586,19MAR15:02:08:00,AHU_5_1,0,1.9623,73.6202,0,683.4685,72.252,73.3501,0
25587,19MAR15:02:23:00,AHU_5_1,0,2.0057,73.7102,0,674.3134,72.432,73.4402,0
25588,19MAR15:02:38:00,AHU_5_1,0,1.9623,73.8002,0,658.4442,72.6121,73.4402,0
25589,19MAR15:02:53:00,AHU_5_1,0,2.0057,73.9982,0,653.5614,72.8821,73.4402,0
25590,19MAR15:03:08:00,AHU_5_1,0,1.9623,74.0882,0,657.8339,73.0801,73.5302,0
25591,19MAR15:03:23:00,AHU_5_1,0,1.9188,74.1782,0,660.2753,73.1701,73.4402,0
25592,19MAR15:03:38:00,AHU_5_1,0,2.0057,74.2682,0,670.6513,73.4402,73.5302,0
25593,19MAR15:03:53:00,AHU_5_1,0,2.0057,74.2682,0,648.6786,73.6202,73.5302,0
25594,19MAR15:04:08:00,AHU_5_1,0,2.0057,74.3582,0,638.913,73.7102,73.5302,0
25595,19MAR15:04:23:00,AHU_5_1,0,2.0057,74.4482,0,647.4579,73.8902,73.6202,0
25596,19MAR15:04:38:00,AHU_5_1,0,1.9623,74.5383,0,638.3026,74.0882,73.5302,0
25597,19MAR15:04:53:00,AHU_5_1,0,1.9623,74.7183,0,640.1337,74.2682,73.6202,0
25598,19MAR15:05:08:00,AHU_5_1,0,83.4569,74.7183,0,645.6268,74.5383,73.6202,8.88
25599,19MAR15:05:23:00,AHU_5_1,44.93,38.1725,59.3627,0.6262,675.5341,70.2358,73.3501,16.06
25600,19MAR15:05:38:00,AHU_5_1,28.34,27.5786,61.829,0.7828,626.0958,69.9478,72.9721,16.06
25601,19MAR15:05:53:00,AHU_5_1,29.805,35.6977,63.2871,0.7828,613.8888,69.8578,72.8821,16.06
25602,19MAR15:06:08:00,AHU_5_1,41.345,33.0492,60.8209,0.7828,617.5509,69.6778,72.7921,16.06
25603,19MAR15:06:23:00,AHU_5_1,22.93,31.9638,63.2871,0.7868,740.2312,69.5878,72.7921,16.06
25604,19MAR15:06:38:00,AHU_5_1,38.345,33.2229,60.4609,0.7868,726.1931,69.4978,72.8821,16.06
25605,19MAR15:06:53:00,AHU_5_1,22.01,31.2691,63.2871,0.7868,650.5096,69.4978,72.8821,16.06
25606,19MAR15:07:08:00,AHU_5_1,40.565,37.5212,61.3789,0.7828,739.0105,69.5878,72.9721,16.06
25607,19MAR15:07:23:00,AHU_5_1,22.505,23.0197,62.009,0.7909,703.6101,69.6778,72.9721,16.06
25608,19MAR15:07:38:00,AHU_5_1,42.115,42.5142,62.279,0.7868,734.1277,69.5878,73.0801,16.06
25609,19MAR15:07:53:00,AHU_5_1,20.61,21.3699,61.2889,0.7909,809.8112,69.6778,73.1701,16.06
25610,19MAR15:08:08:00,AHU_5_1,42.68,41.8195,62.6571,0.7909,728.0242,69.7678,73.1701,16.06
25611,19MAR15:08:23:00,AHU_5_1,21.975,21.4567,61.0909,0.7949,676.7548,69.7678,73.2601,16.06
25612,19MAR15:08:38:00,AHU_5_1,42.485,74.73,62.5491,0.7909,674.3134,69.6778,73.2601,16.06
25613,19MAR15:08:53:00,AHU_5_1,18.63,34.8293,58.6427,0.7868,682.8582,69.7678,73.1701,16.06
25614,19MAR15:09:08:00,AHU_5_1,36.59,31.6598,62.9271,0.7909,680.4169,69.7678,73.2601,16.06
25615,19MAR15:09:23:00,AHU_5_1,39.68,36.7397,61.919,0.7909,749.9968,69.8578,73.3501,16.06
25616,19MAR15:09:38:00,AHU_5_1,39.075,38.0856,61.2889,0.7909,768.9177,69.8578,73.3501,16.06
25617,19MAR15:09:53:00,AHU_5_1,22.875,23.671,61.1989,0.7909,821.4077,70.7759,73.3501,16.06
25618,19MAR15:10:08:00,AHU_5_1,41.99,42.601,61.919,0.7909,911.7395,70.2358,73.5302,16.06
25619,19MAR15:10:23:00,AHU_5_1,21.27,23.1066,61.649,0.7868,933.1018,70.6859,73.5302,16.06
25620,19MAR15:10:38:00,AHU_5_1,42.455,42.4274,62.279,0.7949,994.1368,69.7678,73.4402,16.06
25621,19MAR15:10:53:00,AHU_5_1,21.385,24.6262,61.829,0.7949,1013.058,70.2358,73.4402,16.06
25622,19MAR15:11:08:00,AHU_5_1,40.78,41.3854,61.919,0.7989,1028.316,69.2277,73.4402,16.06
25623,19MAR15:11:23:00,AHU_5_1,22,24.8433,62.009,0.7949,901.9739,68.7597,73.5302,16.06
25624,19MAR15:11:38:00,AHU_5_1,40.58,39.9092,61.829,0.7989,937.9846,69.0477,73.5302,16.06
25625,19MAR15:11:53:00,AHU_5_1,22.995,22.0646,61.829,0.8029,950.802,68.4896,73.5302,16.06
25626,19MAR15:12:08:00,AHU_5_1,37.43,39.0842,63.0171,0.7989,935.5432,68.3096,73.5302,16.06
25627,19MAR15:12:23:00,AHU_5_1,29.87,27.4917,60.4609,0.8029,892.2083,68.4896,73.6202,16.06
25628,19MAR15:12:38:00,AHU_5_1,23.885,23.4105,63.2871,0.8029,932.4915,68.3996,73.6202,16.06
25629,19MAR15:12:53:00,AHU_5_1,38.71,38.5198,61.829,0.7989,894.6497,68.3996,73.5302,16.06
25630,19MAR15:13:08:00,AHU_5_1,22.655,22.108,61.0009,0.8069,869.0149,68.3096,73.6202,16.06
25631,19MAR15:13:23:00,AHU_5_1,33.22,35.3937,63.6472,0.8029,981.3195,68.2196,73.5302,16.06
25632,19MAR15:13:38:00,AHU_5_1,37.31,32.7019,60.5509,0.8069,1060.054,67.8596,73.6202,16.06
25633,19MAR15:13:53:00,AHU_5_1,20.425,20.8055,62.099,0.8029,1080.196,67.1215,73.7102,16.06
25634,19MAR15:14:08:00,AHU_5_1,33.25,35.3937,63.1971,0.8029,1097.286,67.1215,73.8002,16.06
25635,19MAR15:14:23:00,AHU_5_1,34.555,31.8335,60.7309,0.8069,1013.058,67.0315,73.8002,16.06
25636,19MAR15:14:38:00,AHU_5_1,20.955,21.4567,62.009,0.8109,1006.954,66.9415,73.8002,16.06
25637,19MAR15:14:53:00,AHU_5_1,31.855,30.1402,63.1971,0.7949,897.7014,67.3915,73.7102,16.06
25638,19MAR15:15:08:00,AHU_5_1,34.77,34.8727,61.559,0.8029,1165.645,66.8515,73.8002,16.06
25639,19MAR15:15:23:00,AHU_5_1,28.565,29.7929,60.9109,0.8029,1187.618,66.6715,73.8002,16.06
25640,19MAR15:15:38:00,AHU_5_1,22,22.1514,62.369,0.8069,1289.546,66.5635,73.8002,16.06
25641,19MAR15:15:53:00,AHU_5_1,28.735,30.3573,63.3771,0.7989,1017.33,66.3834,73.8902,16.06
25642,19MAR15:16:08:00,AHU_5_1,35.37,34.178,61.2889,0.8029,1038.082,66.1134,73.8902,16.06
25643,19MAR15:16:23:00,AHU_5_1,23.27,28.3167,60.8209,0.8069,1055.782,67.4815,73.8902,16.06
25644,19MAR15:16:38:00,AHU_5_1,20.77,19.8069,62.279,0.8069,1021.603,66.0234,73.8002,16.06
25645,19MAR15:16:53:00,AHU_5_1,27.79,27.2747,63.3771,0.8069,884.884,65.6634,73.8002,16.06
25646,19MAR15:17:08:00,AHU_5_1,32.82,31.573,61.649,0.8069,858.0288,65.1953,73.8002,16.06
25647,19MAR15:17:23:00,AHU_5_1,29.89,30.5744,61.1989,0.8069,851.3149,65.0153,73.7102,16.06
25648,19MAR15:17:38:00,AHU_5_1,24.705,30.0968,61.0009,0.8069,843.9907,64.8353,73.7102,16.06
25649,19MAR15:17:53:00,AHU_5_1,23.245,29.2284,61.0909,0.8109,814.694,64.4753,73.7102,16.06
25650,19MAR15:18:08:00,AHU_5_1,20.365,29.2284,61.3789,0.8109,768.3074,64.1152,73.6202,16.06
25651,19MAR15:18:23:00,AHU_5_1,18.495,28.0996,61.0009,0.8109,715.8171,62.8371,73.6202,16.06
25652,19MAR15:18:38:00,AHU_5_1,24.75,23.5842,61.3789,0.8109,695.0652,62.5491,73.6202,0
25653,19MAR15:18:53:00,AHU_5_1,0,2.0057,63.0171,0,730.4656,62.9271,70.9559,0
25654,19MAR15:19:08:00,AHU_5_1,0,1.9623,63.1071,0,764.6453,62.9271,70.9559,0
25655,19MAR15:19:23:00,AHU_5_1,0,1.9623,63.6472,0,764.0349,63.1971,70.8659,0
25656,19MAR15:19:38:00,AHU_5_1,0,1.9623,64.2952,0,771.3591,63.4671,70.8659,0
25657,19MAR15:19:53:00,AHU_5_1,0,2.0057,64.9253,0,768.9177,63.6472,70.8659,0
25658,19MAR15:20:08:00,AHU_5_1,0,2.0057,65.5734,0,759.1521,64.1152,70.9559,0
25659,19MAR15:20:23:00,AHU_5_1,0,1.9623,66.1134,0,754.8796,64.2952,71.0639,0
25660,19MAR15:20:38:00,AHU_5_1,0,2.0057,66.5635,0,754.8796,64.5653,71.0639,0
25661,19MAR15:20:53:00,AHU_5_1,0,1.9623,67.1215,0,749.3865,64.9253,71.1539,0
25662,19MAR15:21:08:00,AHU_5_1,0,1.9623,67.3915,0,743.8933,65.1953,71.1539,0
25663,19MAR15:21:23:00,AHU_5_1,0,2.0057,67.9496,0,732.907,65.5734,71.2439,0
25664,19MAR15:21:38:00,AHU_5_1,0,1.9623,68.2196,0,723.7517,65.8434,71.3339,0
25665,19MAR15:21:53:00,AHU_5_1,0,1.9623,68.5797,0,737.1794,66.1134,71.3339,0
25666,19MAR15:22:08:00,AHU_5_1,0,2.0057,68.8497,0,728.0242,66.4734,71.3339,0
25667,19MAR15:22:23:00,AHU_5_1,0,2.0491,69.2277,0,731.0759,66.6715,71.4239,0
25668,19MAR15:22:38:00,AHU_5_1,0,2.0057,69.4978,0,719.4792,66.9415,71.4239,0
25669,19MAR15:22:53:00,AHU_5_1,0,1.9623,69.7678,0,706.6619,67.3015,71.5139,0
25670,19MAR15:23:08:00,AHU_5_1,0,1.9623,69.9478,0,715.8171,67.5716,71.5139,0
25671,19MAR15:23:23:00,AHU_5_1,0,1.9623,70.1458,0,704.2205,67.7516,71.5139,0
25672,19MAR15:23:38:00,AHU_5_1,0,2.0057,70.3258,0,716.4275,68.0396,71.604,0
25673,19MAR15:23:53:00,AHU_5_1,0,1.9188,70.5058,0,702.9998,68.3096,71.604,0
25674,20MAR15:00:08:00,AHU_5_1,0,1.9623,70.6859,0,698.7273,68.5797,71.604,0
25675,20MAR15:00:23:00,AHU_5_1,0,2.0491,70.8659,0,700.5584,68.8497,71.694,0
25676,20MAR15:00:38:00,AHU_5_1,0,1.9188,70.9559,0,694.4548,69.0477,71.694,0
25677,20MAR15:00:53:00,AHU_5_1,0,2.0057,71.2439,0,679.8065,69.3177,71.694,0
25678,20MAR15:01:08:00,AHU_5_1,0,2.0057,71.3339,0,659.0546,69.4978,71.694,0
25679,20MAR15:01:23:00,AHU_5_1,0,2.0491,71.5139,0,665.7684,69.6778,71.694,0
25680,20MAR15:01:38:00,AHU_5_1,0,2.0057,71.5139,0,660.8856,69.8578,71.604,0
25681,20MAR15:01:53:00,AHU_5_1,0,1.9623,71.694,0,663.327,70.2358,71.694,0
25682,20MAR15:02:08:00,AHU_5_1,0,1.9623,71.874,0,656.6132,70.2358,71.694,0
25683,20MAR15:02:23:00,AHU_5_1,0,2.0057,71.964,0,649.8993,70.5058,71.694,0
25684,20MAR15:02:38:00,AHU_5_1,0,1.9623,72.072,0,638.913,70.5959,71.694,0
25685,20MAR15:02:53:00,AHU_5_1,0,1.9623,72.252,0,643.7958,70.7759,71.784,0
25686,20MAR15:03:08:00,AHU_5_1,0,1.9188,72.252,0,654.7821,70.9559,71.694,0
25687,20MAR15:03:23:00,AHU_5_1,0,2.0057,72.342,0,643.7958,71.1539,71.694,0
25688,20MAR15:03:38:00,AHU_5_1,0,2.0057,72.432,0,657.8339,71.3339,71.784,0
25689,20MAR15:03:53:00,AHU_5_1,0,2.0057,72.5221,0,665.7684,71.5139,71.694,0
25690,20MAR15:04:08:00,AHU_5_1,0,2.0057,72.5221,0,642.5751,71.694,71.784,0
25691,20MAR15:04:23:00,AHU_5_1,0,2.0057,72.6121,0,635.2509,71.784,71.874,0
25692,20MAR15:04:38:00,AHU_5_1,0,1.9623,72.7021,0,674.9237,71.874,71.694,0
25693,20MAR15:04:53:00,AHU_5_1,0,2.0057,72.7921,0,648.0682,72.162,71.874,0
25694,20MAR15:05:08:00,AHU_5_1,0,2.0057,72.8821,0,647.4579,72.5221,71.784,10.065
25695,20MAR15:05:23:00,AHU_5_1,27.235,64.8308,60.1908,0.6584,598.0196,68.5797,71.964,15.695
25696,20MAR15:05:38:00,AHU_5_1,35.37,20.3279,63.8272,0.7748,593.1368,67.7516,71.874,15.695
25697,20MAR15:05:53:00,AHU_5_1,31.155,37.9554,60.5509,0.7708,596.7989,67.5716,71.964,15.695
25698,20MAR15:06:08:00,AHU_5_1,20.965,27.9259,63.1071,0.7748,585.2024,67.6616,72.432,15.695
25699,20MAR15:06:23:00,AHU_5_1,35.94,29.3587,60.8209,0.7708,597.4093,67.9496,73.0801,15.695
25700,20MAR15:06:38:00,AHU_5_1,26.435,24.0184,63.8272,0.7748,587.0335,67.9496,73.4402,15.695
25701,20MAR15:06:53:00,AHU_5_1,27.5,37.5646,60.2808,0.7668,590.0851,68.0396,73.8902,15.695
25702,20MAR15:07:08:00,AHU_5_1,34.665,21.1962,63.4671,0.7708,596.1886,68.1296,74.2682,15.695
25703,20MAR15:07:23:00,AHU_5_1,23.07,38.1725,60.6409,0.7748,572.385,68.3096,74.4482,15.695
25704,20MAR15:07:38:00,AHU_5_1,38.335,19.2424,63.1071,0.7708,593.7472,68.4896,74.6283,15.695
25705,20MAR15:07:53:00,AHU_5_1,17.51,39.996,62.189,0.7748,600.4611,68.3096,74.7183,15.695
25706,20MAR15:08:08:00,AHU_5_1,38.54,25.3209,61.3789,0.7708,599.2404,68.4896,74.8983,15.695
25707,20MAR15:08:23:00,AHU_5_1,25.455,24.2789,63.7372,0.7708,571.1643,68.5797,74.8983,15.9
25708,20MAR15:08:38:00,AHU_5_1,29.97,39.5184,59.9208,0.7628,585.2024,68.4896,74.3582,16.105
25709,20MAR15:08:53:00,AHU_5_1,33.66,20.1976,63.8272,0.7507,556.5159,68.4896,74.4482,16.515
25710,20MAR15:09:08:00,AHU_5_1,22.195,39.0408,61.0909,0.7788,612.0577,68.3996,73.9982,16.515
25711,20MAR15:09:23:00,AHU_5_1,39.63,20.3279,62.9271,0.7708,654.1717,68.4896,73.8902,16.515
25712,20MAR15:09:38:00,AHU_5_1,18.845,40.2131,61.3789,0.7748,704.8308,68.3996,73.8902,16.515
25713,20MAR15:09:53:00,AHU_5_1,38.365,23.8447,61.739,0.7748,782.3453,68.4896,73.7102,16.515
25714,20MAR15:10:08:00,AHU_5_1,20.925,34.6122,62.459,0.7788,814.0836,68.3096,73.8002,16.515
25715,20MAR15:10:23:00,AHU_5_1,38.61,26.4063,61.3789,0.7708,793.3317,68.3096,73.5302,16.515
25716,20MAR15:10:38:00,AHU_5_1,20.285,33.2229,62.369,0.7788,829.9526,68.3996,73.4402,16.515
25717,20MAR15:10:53:00,AHU_5_1,38.875,24.192,61.2889,0.7788,798.8248,68.3996,73.4402,16.515
25718,20MAR15:11:08:00,AHU_5_1,20.99,37.4344,62.369,0.7828,809.8112,68.4896,73.3501,16.515
25719,20MAR15:11:23:00,AHU_5_1,39.9,21.9343,61.829,0.7788,937.3743,68.4896,73.3501,16.515
25720,20MAR15:11:38:00,AHU_5_1,30.8,70.4751,57.1845,0.7628,958.7364,68.5797,73.3501,16.515
25721,20MAR15:11:53:00,AHU_5_1,21.965,31.3125,63.5572,0.7828,996.5783,68.7597,73.3501,16.515
25722,20MAR15:12:08:00,AHU_5_1,40.795,24.6696,63.4671,0.7748,1048.458,68.5797,73.3501,16.515
25723,20MAR15:12:23:00,AHU_5_1,31.475,38.4764,60.4609,0.7788,873.2873,68.5797,73.2601,16.515
25724,20MAR15:12:38:00,AHU_5_1,25.61,28.7075,63.2871,0.7868,849.4839,68.5797,73.2601,16.515
25725,20MAR15:12:53:00,AHU_5_1,38.61,28.143,61.4689,0.7788,894.0393,68.6697,73.2601,16.515
25726,20MAR15:13:08:00,AHU_5_1,22.685,38.433,61.559,0.7828,857.4185,68.9577,73.2601,16.515
25727,20MAR15:13:23:00,AHU_5_1,35.525,24.2354,63.4671,0.7788,918.4534,68.9577,73.1701,16.515
25728,20MAR15:13:38:00,AHU_5_1,35.73,37.3909,60.4609,0.7788,1134.517,68.6697,73.2601,16.515
25729,20MAR15:13:53:00,AHU_5_1,22.685,32.8321,62.6571,0.7909,1135.738,68.3096,73.2601,16.515
25730,20MAR15:14:08:00,AHU_5_1,38.995,23.1066,62.6571,0.7909,1154.049,68.9577,73.3501,16.515
25731,20MAR15:14:23:00,AHU_5_1,25.48,39.9092,60.2808,0.7868,871.4563,67.9496,73.2601,16.515
25732,20MAR15:14:38:00,AHU_5_1,29.03,22.629,63.7372,0.7909,912.3498,67.7516,73.3501,16.515
25733,20MAR15:14:53:00,AHU_5_1,37.225,28.5772,61.3789,0.7868,1032.589,68.2196,73.3501,16.515
25734,20MAR15:15:08:00,AHU_5_1,21.375,38.5198,61.0009,0.7909,1049.068,67.0315,73.4402,16.515
25735,20MAR15:15:23:00,AHU_5_1,27.12,23.6276,63.3771,0.7909,899.5325,66.6715,73.4402,16.515
25736,20MAR15:15:38:00,AHU_5_1,35.69,26.2326,61.919,0.7949,942.2571,66.5635,73.5302,16.515
25737,20MAR15:15:53:00,AHU_5_1,29.195,35.2201,60.9109,0.7949,864.7427,66.6715,73.5302,16.515
25738,20MAR15:16:08:00,AHU_5_1,22.625,33.9175,61.739,0.7949,953.2434,67.2115,73.4402,16.515
25739,20MAR15:16:23:00,AHU_5_1,23.17,23.1066,63.1071,0.7868,933.7122,66.7615,73.4402,16.515
25740,20MAR15:16:38:00,AHU_5_1,35.625,22.8895,62.7471,0.7909,848.8735,66.2934,73.4402,16.515
25741,20MAR15:16:53:00,AHU_5_1,34.83,29.6626,61.3789,0.7949,836.6665,66.2934,73.5302,16.515
25742,20MAR15:17:08:00,AHU_5_1,32.05,33.7439,61.0909,0.7989,776.2418,66.0234,73.4402,16.515
25743,20MAR15:17:23:00,AHU_5_1,25.125,33.5268,60.9109,0.7989,749.9968,67.0315,73.4402,16.515
25744,20MAR15:17:38:00,AHU_5_1,19.915,31.9638,61.829,0.7989,689.572,66.3834,73.4402,16.515
25745,20MAR15:17:53:00,AHU_5_1,21.735,25.3643,62.8371,0.7909,655.3925,67.1215,73.3501,16.515
25746,20MAR15:18:08:00,AHU_5_1,32.775,21.3265,63.1971,0.7909,652.9511,67.3915,73.2601,16.515
25747,20MAR15:18:23:00,AHU_5_1,37.055,33.4834,61.3789,0.7909,636.4716,67.5716,73.1701,16.515
25748,20MAR15:18:38:00,AHU_5_1,0,35.6108,61.4689,0.0241,637.6923,65.5734,72.7021,16.515
25749,20MAR15:18:53:00,AHU_5_1,0,1.9623,63.2871,0,711.5447,65.6634,71.604,0
25750,20MAR15:19:08:00,AHU_5_1,0,1.9623,63.7372,0,670.6513,65.5734,71.604,0
25751,20MAR15:19:23:00,AHU_5_1,0,1.9623,64.4753,0,698.7273,65.4834,71.5139,0
25752,20MAR15:19:38:00,AHU_5_1,0,2.0057,65.1953,0,671.2616,65.5734,71.604,0
25753,20MAR15:19:53:00,AHU_5_1,0,1.9623,65.7534,0,683.4685,65.7534,71.604,0
25754,20MAR15:20:08:00,AHU_5_1,0,1.9623,66.2934,0,673.703,65.8434,71.5139,0
25755,20MAR15:20:23:00,AHU_5_1,0,2.0057,66.8515,0,671.8719,66.0234,71.604,0
25756,20MAR15:20:38:00,AHU_5_1,0,1.9623,67.3015,0,674.3134,66.2034,71.604,0
25757,20MAR15:20:53:00,AHU_5_1,0,2.0057,67.7516,0,668.2098,66.2934,71.694,0
25758,20MAR15:21:08:00,AHU_5_1,0,2.0057,68.1296,0,676.1444,66.5635,71.604,0
25759,20MAR15:21:23:00,AHU_5_1,0,1.9623,68.4896,0,662.1063,66.8515,71.694,0
25760,20MAR15:21:38:00,AHU_5_1,0,1.9188,68.9577,0,665.1581,67.0315,71.694,0
25761,20MAR15:21:53:00,AHU_5_1,0,2.0491,69.2277,0,651.12,67.3015,71.784,0
25762,20MAR15:22:08:00,AHU_5_1,0,2.0491,69.4978,0,652.9511,67.4815,71.694,0
25763,20MAR15:22:23:00,AHU_5_1,0,1.9623,69.7678,0,648.0682,67.8596,71.784,0
25764,20MAR15:22:38:00,AHU_5_1,0,1.9623,70.0558,0,646.2372,68.1296,71.874,0
25765,20MAR15:22:53:00,AHU_5_1,0,2.0491,70.2358,0,670.6513,68.3096,71.874,0
25766,20MAR15:23:08:00,AHU_5_1,0,2.0057,70.4159,0,679.1962,68.4896,71.874,0
25767,20MAR15:23:23:00,AHU_5_1,0,1.9623,70.6859,0,651.7304,68.7597,71.874,0
25768,20MAR15:23:38:00,AHU_5_1,0,1.9623,70.8659,0,642.5751,69.0477,71.874,0
25769,20MAR15:23:53:00,AHU_5_1,0,1.9623,71.0639,0,642.5751,69.2277,71.874,0
25770,21MAR15:00:08:00,AHU_5_1,0,1.9623,71.2439,0,642.5751,69.4978,71.964,0
25771,21MAR15:00:23:00,AHU_5_1,0,1.9623,71.4239,0,630.9786,69.6778,71.964,0
25772,21MAR15:00:38:00,AHU_5_1,0,1.9623,71.5139,0,638.3026,69.9478,71.964,0
25773,21MAR15:00:53:00,AHU_5_1,0,2.0057,71.694,0,629.1476,70.1458,72.072,0
25774,21MAR15:01:08:00,AHU_5_1,0,1.9623,71.874,0,645.6268,70.4159,72.072,0
25775,21MAR15:01:23:00,AHU_5_1,0,1.9188,71.964,0,623.0441,70.5959,71.964,0
25776,21MAR15:01:38:00,AHU_5_1,0,1.9623,72.162,0,622.4337,70.7759,72.072,0
25777,21MAR15:01:53:00,AHU_5_1,0,1.9623,72.252,0,662.7167,71.0639,72.072,0
25778,21MAR15:02:08:00,AHU_5_1,0,1.9623,72.432,0,632.1993,71.2439,72.072,0
25779,21MAR15:02:23:00,AHU_5_1,0,1.9188,72.432,0,631.589,71.3339,72.162,0
25780,21MAR15:02:38:00,AHU_5_1,0,2.0057,72.6121,0,629.7579,71.5139,72.162,0
25781,21MAR15:02:53:00,AHU_5_1,0,2.0057,72.7021,0,621.8234,71.694,72.162,0
25782,21MAR15:03:08:00,AHU_5_1,0,1.9623,72.7021,0,624.8751,71.964,72.162,0
25783,21MAR15:03:23:00,AHU_5_1,0,1.9623,72.8821,0,629.7579,72.162,72.252,0
25784,21MAR15:03:38:00,AHU_5_1,0,1.9188,72.9721,0,605.3439,72.342,72.252,0
25785,21MAR15:03:53:00,AHU_5_1,0,1.9623,73.0801,0,616.9406,72.432,72.252,0
25786,21MAR15:04:08:00,AHU_5_1,0,1.9188,73.1701,0,613.8888,72.6121,72.252,0
25787,21MAR15:04:23:00,AHU_5_1,0,1.9623,73.1701,0,607.7853,72.7921,72.342,0
25788,21MAR15:04:38:00,AHU_5_1,0,1.9188,73.3501,0,645.0165,72.9721,72.342,0
25789,21MAR15:04:53:00,AHU_5_1,0,2.0057,73.3501,0,616.3302,73.0801,72.432,0
25790,21MAR15:05:08:00,AHU_5_1,0,2.0057,73.5302,0,613.8888,73.2601,72.432,0
25791,21MAR15:05:23:00,AHU_5_1,0,2.0057,73.5302,0,609.6163,73.4402,72.432,0
25792,21MAR15:05:38:00,AHU_5_1,0,2.0057,73.6202,0,599.2404,73.5302,72.432,0
25793,21MAR15:05:53:00,AHU_5_1,0,2.0057,73.7102,0,646.2372,73.5302,72.432,0
25794,21MAR15:06:08:00,AHU_5_1,0,1.9623,73.7102,0,585.8127,73.8002,72.432,0
25795,21MAR15:06:23:00,AHU_5_1,0,2.0057,73.8002,0,594.9679,73.9982,72.432,0
25796,21MAR15:06:38:00,AHU_5_1,0,2.0057,73.8902,0,602.9025,74.0882,72.5221,0
25797,21MAR15:06:53:00,AHU_5_1,0,1.9623,73.9982,0,596.7989,74.2682,72.432,0
25798,21MAR15:07:08:00,AHU_5_1,0,1.9623,74.0882,0,585.2024,74.3582,72.5221,0
25799,21MAR15:07:23:00,AHU_5_1,0,2.0491,73.9982,0,582.761,74.4482,72.5221,0
25800,21MAR15:07:38:00,AHU_5_1,0,1.9623,74.0882,0,601.6818,74.5383,72.5221,0
25801,21MAR15:07:53:00,AHU_5_1,0,2.0057,74.0882,0,577.8782,74.7183,72.5221,0
25802,21MAR15:08:08:00,AHU_5_1,0,2.0057,74.1782,0,569.3333,74.8083,72.5221,0
25803,21MAR15:08:23:00,AHU_5_1,0,2.0057,74.2682,0,568.1126,75.0063,72.5221,0
25804,21MAR15:08:38:00,AHU_5_1,0,1.9623,74.2682,0,571.1643,75.0063,72.5221,0
25805,21MAR15:08:53:00,AHU_5_1,0,2.0057,74.3582,0,588.8644,75.1863,72.5221,0
25806,21MAR15:09:08:00,AHU_5_1,0,2.0057,74.3582,0,565.0608,75.2763,72.6121,0
25807,21MAR15:09:23:00,AHU_5_1,0,1.9623,74.3582,0,568.1126,75.3663,72.6121,0
25808,21MAR15:09:38:00,AHU_5_1,0,2.0491,74.4482,0,577.2678,75.4563,72.5221,0
25809,21MAR15:09:53:00,AHU_5_1,0,1.9623,74.4482,0,562.6194,75.5464,72.6121,0
25810,21MAR15:10:08:00,AHU_5_1,0,1.9623,74.4482,0,558.9573,75.6364,72.6121,0
25811,21MAR15:10:23:00,AHU_5_1,0,1.9623,74.4482,0,570.554,75.7264,72.6121,0
25812,21MAR15:10:38:00,AHU_5_1,0,1.9623,74.5383,0,555.9055,75.8344,72.6121,0
25813,21MAR15:10:53:00,AHU_5_1,0,1.9188,74.6283,0,591.9161,76.0144,72.6121,0
25814,21MAR15:11:08:00,AHU_5_1,0,2.0057,74.6283,0,563.8401,76.1044,72.7021,0
25815,21MAR15:11:23:00,AHU_5_1,0,2.0057,74.6283,0,551.0227,76.1044,72.7021,0
25816,21MAR15:11:38:00,AHU_5_1,0,2.0057,74.6283,0,533.3225,76.1944,72.7921,0
25817,21MAR15:11:53:00,AHU_5_1,0,1.9623,74.7183,0,543.6985,76.2844,72.7921,0
25818,21MAR15:12:08:00,AHU_5_1,0,1.9623,74.7183,0,534.5432,76.3744,72.7921,0
25819,21MAR15:12:23:00,AHU_5_1,0,2.0057,74.8083,0,527.219,76.4644,72.8821,0
25820,21MAR15:12:38:00,AHU_5_1,0,1.9623,74.8083,0,535.7639,76.4644,72.8821,0
25821,21MAR15:12:53:00,AHU_5_1,0,1.9623,74.8983,0,554.6848,76.6445,72.8821,0
25822,21MAR15:13:08:00,AHU_5_1,0,1.9623,75.0063,0,530.2708,76.7525,72.8821,0
25823,21MAR15:13:23:00,AHU_5_1,0,1.9623,75.0063,0,530.8811,76.8425,72.9721,0
25824,21MAR15:13:38:00,AHU_5_1,0,1.9623,75.0063,0,538.2053,76.8425,72.9721,0
25825,21MAR15:13:53:00,AHU_5_1,0,2.0057,75.0963,0,526.6086,76.8425,73.0801,0
25826,21MAR15:14:08:00,AHU_5_1,0,1.9623,75.1863,0,522.3362,76.9325,73.1701,0
25827,21MAR15:14:23:00,AHU_5_1,0,1.9623,75.2763,0,521.7259,77.1125,72.9721,0
25828,21MAR15:14:38:00,AHU_5_1,0,1.9623,75.3663,0,513.7913,77.1125,73.2601,0
25829,21MAR15:14:53:00,AHU_5_1,0,1.9623,75.3663,0,508.9085,77.1125,73.1701,0
25830,21MAR15:15:08:00,AHU_5_1,0,1.9623,75.5464,0,524.7776,77.2925,73.3501,0
25831,21MAR15:15:23:00,AHU_5_1,0,1.9623,75.5464,0,505.8567,77.2925,73.4402,0
25832,21MAR15:15:38:00,AHU_5_1,0,1.9188,75.6364,0,539.426,77.3825,73.4402,0
25833,21MAR15:15:53:00,AHU_5_1,0,2.0057,75.7264,0,500.3636,77.4725,73.5302,0
25834,21MAR15:16:08:00,AHU_5_1,0,2.0057,75.8344,0,489.9877,77.5806,73.6202,0
25835,21MAR15:16:23:00,AHU_5_1,0,2.0057,75.8344,0,489.3773,77.5806,73.7102,0
25836,21MAR15:16:38:00,AHU_5_1,0,1.9623,75.9244,0,482.0531,77.7606,73.7102,0
25837,21MAR15:16:53:00,AHU_5_1,0,2.0057,76.0144,0,485.7152,77.6706,73.8002,0
25838,21MAR15:17:08:00,AHU_5_1,0,1.9623,76.0144,0,487.5463,77.7606,73.7102,0
25839,21MAR15:17:23:00,AHU_5_1,0,2.0057,76.1044,0,477.1703,77.9406,73.8002,0
25840,21MAR15:17:38:00,AHU_5_1,0,1.9623,76.1944,0,476.5599,77.9406,73.8902,0
25841,21MAR15:17:53:00,AHU_5_1,0,2.0057,76.2844,0,474.7289,78.0306,73.8902,0
25842,21MAR15:18:08:00,AHU_5_1,0,2.0057,76.1944,0,469.8461,77.9406,73.9982,0
25843,21MAR15:18:23:00,AHU_5_1,0,2.0057,76.2844,0,468.6254,78.1206,73.9982,0
25844,21MAR15:18:38:00,AHU_5_1,0,1.9623,76.3744,0,492.4291,78.2106,73.9982,0
25845,21MAR15:18:53:00,AHU_5_1,0,2.0057,76.3744,0,482.0531,78.2106,73.9982,0
25846,21MAR15:19:08:00,AHU_5_1,0,1.9623,76.3744,0,471.6771,78.3006,74.0882,0
25847,21MAR15:19:23:00,AHU_5_1,0,2.0057,76.4644,0,521.7259,78.3006,74.0882,0
25848,21MAR15:19:38:00,AHU_5_1,0,1.9623,76.4644,0,522.3362,78.4086,73.9982,0
25849,21MAR15:19:53:00,AHU_5_1,0,1.9623,76.4644,0,533.9329,78.4987,74.0882,0
25850,21MAR15:20:08:00,AHU_5_1,0,2.0057,76.5545,0,518.0638,78.4987,74.0882,0
25851,21MAR15:20:23:00,AHU_5_1,0,1.9623,76.5545,0,522.3362,78.5887,74.0882,0
25852,21MAR15:20:38:00,AHU_5_1,0,2.0057,76.5545,0,520.5052,78.5887,74.0882,0
25853,21MAR15:20:53:00,AHU_5_1,0,1.9623,76.5545,0,524.7776,78.6787,74.0882,0
25854,21MAR15:21:08:00,AHU_5_1,0,2.0057,76.5545,0,530.8811,78.7687,73.9982,0
25855,21MAR15:21:23:00,AHU_5_1,0,2.0491,76.5545,0,515.6224,78.8587,73.9982,0
25856,21MAR15:21:38:00,AHU_5_1,0,2.0057,76.5545,0,525.3879,78.8587,73.9982,0
25857,21MAR15:21:53:00,AHU_5_1,0,1.9623,76.5545,0,517.4534,78.8587,73.9982,0
25858,21MAR15:22:08:00,AHU_5_1,0,1.9623,76.5545,0,518.0638,78.9487,73.9982,0
25859,21MAR15:22:23:00,AHU_5_1,0,1.9623,76.5545,0,519.8948,79.0387,73.9982,0
25860,21MAR15:22:38:00,AHU_5_1,0,1.9623,76.5545,0,541.8674,79.0387,73.9982,0
25861,21MAR15:22:53:00,AHU_5_1,0,2.0491,76.5545,0,521.7259,79.0387,73.9982,0
25862,21MAR15:23:08:00,AHU_5_1,0,1.9623,76.5545,0,519.8948,79.0387,73.9982,0
25863,21MAR15:23:23:00,AHU_5_1,0,1.9188,76.5545,0,522.3362,79.2367,73.9982,0
25864,21MAR15:23:38:00,AHU_5_1,0,1.9623,76.5545,0,518.6741,79.1287,74.0882,0
25865,21MAR15:23:53:00,AHU_5_1,0,1.9623,76.5545,0,525.9983,79.2367,74.0882,0
25866,22MAR15:00:08:00,AHU_5_1,0,2.0057,76.5545,0,516.2327,79.3267,74.0882,0
25867,22MAR15:00:23:00,AHU_5_1,0,1.9188,76.5545,0,518.0638,79.3267,74.0882,0
25868,22MAR15:00:38:00,AHU_5_1,0,1.9623,76.6445,0,526.6086,79.4167,74.0882,0
25869,22MAR15:00:53:00,AHU_5_1,0,2.0057,76.5545,0,511.9603,79.4167,74.0882,0
25870,22MAR15:01:08:00,AHU_5_1,0,2.0057,76.6445,0,521.7259,79.4167,74.0882,0
25871,22MAR15:01:23:00,AHU_5_1,0,2.0491,76.6445,0,551.6331,79.5067,74.0882,0
25872,22MAR15:01:38:00,AHU_5_1,0,1.9623,76.6445,0,524.1672,79.5067,74.0882,0
25873,22MAR15:01:53:00,AHU_5_1,0,2.0491,76.6445,0,536.3743,79.5067,74.0882,0
25874,22MAR15:02:08:00,AHU_5_1,0,1.9188,76.6445,0,519.2845,79.5968,74.0882,0
25875,22MAR15:02:23:00,AHU_5_1,0,1.9623,76.6445,0,520.5052,79.5968,74.0882,0
25876,22MAR15:02:38:00,AHU_5_1,0,1.9623,76.6445,0,529.0501,79.6868,74.0882,0
25877,22MAR15:02:53:00,AHU_5_1,0,1.9623,76.6445,0,519.2845,79.6868,74.0882,0
25878,22MAR15:03:08:00,AHU_5_1,0,2.0057,76.6445,0,523.557,79.6868,74.0882,0
25879,22MAR15:03:23:00,AHU_5_1,0,2.0491,76.6445,0,517.4534,79.6868,74.0882,0
25880,22MAR15:03:38:00,AHU_5_1,0,1.9623,76.6445,0,522.3362,79.7768,74.0882,0
25881,22MAR15:03:53:00,AHU_5_1,0,1.9623,76.6445,0,540.0364,79.7768,74.0882,0
25882,22MAR15:04:08:00,AHU_5_1,0,2.0925,76.7525,0,556.5159,79.7768,74.0882,0
25883,22MAR15:04:23:00,AHU_5_1,0,2.0057,76.6445,0,513.181,79.8668,74.0882,0
25884,22MAR15:04:38:00,AHU_5_1,0,1.9623,76.7525,0,529.0501,79.8668,74.0882,0
25885,22MAR15:04:53:00,AHU_5_1,0,1.9623,76.6445,0,527.8293,79.8668,74.0882,0
25886,22MAR15:05:08:00,AHU_5_1,0,1.9623,76.7525,0,565.0608,79.9568,74.0882,0
25887,22MAR15:05:23:00,AHU_5_1,0,2.0057,76.7525,0,516.2327,79.9568,74.0882,0
25888,22MAR15:05:38:00,AHU_5_1,0,1.9623,76.7525,0,525.3879,80.0648,74.0882,0
25889,22MAR15:05:53:00,AHU_5_1,0,2.0057,76.7525,0,526.6086,80.0648,73.9982,0
25890,22MAR15:06:08:00,AHU_5_1,0,1.9623,76.7525,0,524.7776,80.0648,74.0882,0
25891,22MAR15:06:23:00,AHU_5_1,0,1.9623,76.7525,0,526.6086,80.0648,74.0882,0
25892,22MAR15:06:38:00,AHU_5_1,0,2.0057,76.7525,0,529.0501,80.0648,74.0882,0
25893,22MAR15:06:53:00,AHU_5_1,0,2.0057,76.7525,0,533.9329,80.1548,74.0882,0
25894,22MAR15:07:08:00,AHU_5_1,0,2.0491,76.8425,0,530.8811,80.1548,74.0882,0
25895,22MAR15:07:23:00,AHU_5_1,0,1.9623,76.8425,0,533.3225,80.2448,74.0882,0
25896,22MAR15:07:38:00,AHU_5_1,0,1.9623,76.8425,0,544.9192,80.2448,74.0882,0
25897,22MAR15:07:53:00,AHU_5_1,0,2.0057,76.8425,0,542.4778,80.3348,74.0882,0
25898,22MAR15:08:08:00,AHU_5_1,0,1.9623,76.8425,0,536.3743,80.3348,74.0882,0
25899,22MAR15:08:23:00,AHU_5_1,0,2.0057,76.8425,0,526.6086,80.3348,74.0882,0
25900,22MAR15:08:38:00,AHU_5_1,0,2.0057,76.8425,0,543.6985,80.4248,74.0882,0
25901,22MAR15:08:53:00,AHU_5_1,0,2.0057,76.8425,0,535.1536,80.4248,74.0882,0
25902,22MAR15:09:08:00,AHU_5_1,0,1.9188,76.8425,0,558.9573,80.4248,74.0882,0
25903,22MAR15:09:23:00,AHU_5_1,0,2.0057,76.8425,0,535.7639,80.4248,74.0882,0
25904,22MAR15:09:38:00,AHU_5_1,0,2.0057,76.8425,0,545.5295,80.5148,74.0882,0
25905,22MAR15:09:53:00,AHU_5_1,0,2.0491,76.8425,0,530.8811,80.5148,74.0882,0
25906,22MAR15:10:08:00,AHU_5_1,0,1.9623,76.9325,0,540.0364,80.5148,74.0882,0
25907,22MAR15:10:23:00,AHU_5_1,0,2.0057,76.8425,0,547.971,80.6049,73.9982,0
25908,22MAR15:10:38:00,AHU_5_1,0,1.9623,76.9325,0,548.5813,80.5148,74.1782,0
25909,22MAR15:10:53:00,AHU_5_1,0,2.0925,76.8425,0,533.3225,80.6049,74.0882,0
25910,22MAR15:11:08:00,AHU_5_1,0,1.9623,76.9325,0,534.5432,80.6949,74.1782,0
25911,22MAR15:11:23:00,AHU_5_1,0,1.9623,76.9325,0,547.3606,80.6049,74.1782,0
25912,22MAR15:11:38:00,AHU_5_1,0,1.9623,76.9325,0,529.0501,80.6949,74.1782,0
25913,22MAR15:11:53:00,AHU_5_1,0,1.9623,77.0225,0,514.4017,80.6949,74.1782,0
25914,22MAR15:12:08:00,AHU_5_1,0,2.0491,77.0225,0,522.3362,80.6949,74.1782,0
25915,22MAR15:12:23:00,AHU_5_1,0,1.9623,77.0225,0,527.8293,80.8029,74.1782,0
25916,22MAR15:12:38:00,AHU_5_1,0,1.9623,77.0225,0,553.4641,80.8029,74.2682,0
25917,22MAR15:12:53:00,AHU_5_1,0,2.0057,77.1125,0,510.7396,80.8029,74.3582,0
25918,22MAR15:13:08:00,AHU_5_1,0,1.9623,77.1125,0,510.7396,80.8029,74.2682,0
25919,22MAR15:13:23:00,AHU_5_1,0,2.0057,77.1125,0,508.2982,80.8929,74.2682,0
25920,22MAR15:13:38:00,AHU_5_1,0,1.9623,77.1125,0,509.5189,80.8929,74.3582,0
25921,22MAR15:13:53:00,AHU_5_1,0,1.9623,77.2025,0,508.9085,80.9829,74.3582,0
25922,22MAR15:14:08:00,AHU_5_1,0,1.9623,77.2025,0,502.1946,80.9829,74.3582,0
25923,22MAR15:14:23:00,AHU_5_1,0,2.0057,77.2025,0,518.0638,80.9829,74.3582,0
25924,22MAR15:14:38:00,AHU_5_1,0,1.9623,77.2025,0,519.8948,80.9829,74.3582,0
25925,22MAR15:14:53:00,AHU_5_1,0,1.9623,77.2025,0,508.9085,80.9829,74.4482,0
25926,22MAR15:15:08:00,AHU_5_1,0,1.9623,77.2925,0,505.8567,81.0729,74.4482,0
25927,22MAR15:15:23:00,AHU_5_1,0,2.0057,77.2925,0,504.0257,81.0729,74.4482,0
25928,22MAR15:15:38:00,AHU_5_1,0,2.0057,77.2925,0,508.9085,81.0729,74.4482,0
25929,22MAR15:15:53:00,AHU_5_1,0,2.0057,77.3825,0,508.2982,81.0729,74.5383,0
25930,22MAR15:16:08:00,AHU_5_1,0,1.9188,77.3825,0,503.4153,81.1629,74.5383,0
25931,22MAR15:16:23:00,AHU_5_1,0,2.0491,77.4725,0,505.2464,81.1629,74.6283,0
25932,22MAR15:16:38:00,AHU_5_1,0,2.0057,77.4725,0,511.9603,81.1629,74.6283,0
25933,22MAR15:16:53:00,AHU_5_1,0,1.9623,77.4725,0,544.9192,81.2529,74.7183,0
25934,22MAR15:17:08:00,AHU_5_1,0,1.9623,77.4725,0,505.8567,81.2529,74.7183,0
25935,22MAR15:17:23:00,AHU_5_1,0,1.9188,77.5806,0,530.2708,81.3429,74.7183,0
25936,22MAR15:17:38:00,AHU_5_1,0,2.0057,77.6706,0,522.9466,81.3429,74.8083,0
25937,22MAR15:17:53:00,AHU_5_1,0,2.0057,77.6706,0,553.4641,81.3429,74.8083,0
25938,22MAR15:18:08:00,AHU_5_1,0,2.0057,77.7606,0,539.426,81.3429,74.8983,0
25939,22MAR15:18:23:00,AHU_5_1,0,1.9623,77.7606,0,540.6467,81.433,74.8083,0
25940,22MAR15:18:38:00,AHU_5_1,0,1.9188,77.7606,0,541.2571,81.433,75.0063,0
25941,22MAR15:18:53:00,AHU_5_1,0,1.9623,77.8506,0,554.6848,81.433,74.8983,0
25942,22MAR15:19:08:00,AHU_5_1,0,1.9623,77.8506,0,546.1399,81.433,75.0063,0
25943,22MAR15:19:23:00,AHU_5_1,0,1.9623,77.8506,0,542.4778,81.523,75.0063,0
25944,22MAR15:19:38:00,AHU_5_1,0,1.9188,77.8506,0,518.0638,81.523,75.0063,0
25945,22MAR15:19:53:00,AHU_5_1,0,1.9623,77.9406,0,472.2875,81.523,75.0963,0
25946,22MAR15:20:08:00,AHU_5_1,0,2.0057,77.9406,0,451.5356,81.523,75.0963,0
25947,22MAR15:20:23:00,AHU_5_1,0,1.9623,77.8506,0,461.9115,81.631,75.0963,0
25948,22MAR15:20:38:00,AHU_5_1,0,2.0057,77.9406,0,452.7563,81.631,75.0963,0
25949,22MAR15:20:53:00,AHU_5_1,0,1.9623,77.9406,0,481.4427,81.631,75.0963,0
25950,22MAR15:21:08:00,AHU_5_1,0,2.0057,77.9406,0,432.0045,81.631,75.0963,0
25951,22MAR15:21:23:00,AHU_5_1,0,1.9188,77.9406,0,437.4977,81.721,75.0963,0
25952,22MAR15:21:38:00,AHU_5_1,0,2.0491,77.9406,0,434.4459,81.631,75.1863,0
25953,22MAR15:21:53:00,AHU_5_1,0,1.9623,77.9406,0,427.1217,81.631,75.0963,0
25954,22MAR15:22:08:00,AHU_5_1,0,1.9623,77.9406,0,432.6149,81.721,75.0963,0
25955,22MAR15:22:23:00,AHU_5_1,0,2.0057,77.9406,0,429.5631,81.721,75.0963,0
25956,22MAR15:22:38:00,AHU_5_1,0,1.9623,77.9406,0,428.9528,81.811,75.0963,0
25957,22MAR15:22:53:00,AHU_5_1,0,2.0057,77.8506,0,429.5631,81.811,75.0963,0
25958,22MAR15:23:08:00,AHU_5_1,0,2.0057,77.9406,0,425.2907,81.811,75.0963,0
25959,22MAR15:23:23:00,AHU_5_1,0,2.0057,77.8506,0,430.1735,81.811,75.0963,0
25960,22MAR15:23:38:00,AHU_5_1,0,1.9623,77.9406,0,444.2114,81.901,75.0963,0
25961,22MAR15:23:53:00,AHU_5_1,0,1.9623,77.8506,0,443.6011,81.901,75.0963,0
25962,23MAR15:00:08:00,AHU_5_1,0,2.0491,77.9406,0,440.5493,81.901,75.0963,0
25963,23MAR15:00:23:00,AHU_5_1,0,1.9623,77.9406,0,434.4459,81.991,75.0963,0
25964,23MAR15:00:38:00,AHU_5_1,0,2.0057,77.8506,0,465.5736,81.901,75.0963,0
25965,23MAR15:00:53:00,AHU_5_1,0,1.9623,77.8506,0,422.2389,81.901,75.0963,0
25966,23MAR15:01:08:00,AHU_5_1,0,2.0491,77.8506,0,440.5493,81.991,75.0963,0
25967,23MAR15:01:23:00,AHU_5_1,0,1.9623,77.8506,0,453.3667,81.991,75.1863,0
25968,23MAR15:01:38:00,AHU_5_1,0,2.0057,77.9406,0,443.6011,81.991,75.1863,0
25969,23MAR15:01:53:00,AHU_5_1,0,2.0057,77.9406,0,450.9253,81.991,75.0963,0
25970,23MAR15:02:08:00,AHU_5_1,0,1.9623,77.9406,0,438.7183,82.081,75.1863,0
25971,23MAR15:02:23:00,AHU_5_1,0,1.9623,77.9406,0,441.77,82.081,75.1863,0
25972,23MAR15:02:38:00,AHU_5_1,0,1.9623,77.8506,0,471.6771,81.991,75.1863,0
25973,23MAR15:02:53:00,AHU_5_1,0,1.9623,77.9406,0,447.2632,82.081,75.1863,0
25974,23MAR15:03:08:00,AHU_5_1,0,1.9623,77.9406,0,486.9359,82.081,75.1863,0
25975,23MAR15:03:23:00,AHU_5_1,0,1.9623,77.9406,0,457.6392,82.081,75.1863,0
25976,23MAR15:03:38:00,AHU_5_1,0,2.0057,77.9406,0,450.3149,82.171,75.1863,0
25977,23MAR15:03:53:00,AHU_5_1,0,2.0057,77.9406,0,468.6254,82.081,75.1863,0
25978,23MAR15:04:08:00,AHU_5_1,0,1.9623,77.9406,0,440.5493,82.171,75.1863,0
25979,23MAR15:04:23:00,AHU_5_1,0,2.0491,77.8506,0,452.146,82.081,75.1863,0
25980,23MAR15:04:38:00,AHU_5_1,0,2.0491,77.8506,0,451.5356,82.171,75.1863,0
25981,23MAR15:04:53:00,AHU_5_1,0,1.9623,77.8506,0,476.5599,82.171,75.1863,0
25982,23MAR15:05:08:00,AHU_5_1,0,2.0057,77.7606,0,447.8735,82.171,75.1863,0
25983,23MAR15:05:23:00,AHU_5_1,35.875,60.9666,60.1008,1.108,441.77,76.2844,73.1701,41.85
25984,23MAR15:05:38:00,AHU_5_1,32.515,28.7509,63.9172,0.847,441.1597,71.0639,72.6121,19.06
25985,23MAR15:05:53:00,AHU_5_1,29.845,43.7733,60.2808,0.831,439.3286,70.6859,72.432,19.06
25986,23MAR15:06:08:00,AHU_5_1,39.83,26.4497,63.2871,0.839,443.6011,70.5058,72.342,19.06
25987,23MAR15:06:23:00,AHU_5_1,30.54,42.4708,60.7309,0.831,447.2632,70.4159,72.5221,19.06
25988,23MAR15:06:38:00,AHU_5_1,38.19,27.101,63.2871,0.8189,492.4291,70.4159,72.7921,19.06
25989,23MAR15:06:53:00,AHU_5_1,22.805,41.9932,61.739,0.8189,502.805,70.5959,72.8821,19.06
25990,23MAR15:07:08:00,AHU_5_1,37.245,29.7061,63.1971,0.8149,525.3879,70.4159,72.9721,19.06
25991,23MAR15:07:23:00,AHU_5_1,32.045,41.4288,60.4609,0.8189,499.7533,70.5058,73.0801,19.06
25992,23MAR15:07:38:00,AHU_5_1,38.78,25.7985,63.4671,0.8109,511.9603,70.6859,72.9721,19.06
25993,23MAR15:07:53:00,AHU_5_1,24.835,42.384,61.1989,0.8189,576.0471,70.6859,72.9721,19.06
25994,23MAR15:08:08:00,AHU_5_1,42.15,24.7999,62.009,0.8149,572.385,70.5959,72.9721,19.06
25995,23MAR15:08:23:00,AHU_5_1,24.72,39.6921,62.9271,0.823,544.3088,70.5959,72.9721,19.06
25996,23MAR15:08:38:00,AHU_5_1,37.96,34.5688,60.4609,0.8189,585.2024,70.5959,72.9721,19.06
25997,23MAR15:08:53:00,AHU_5_1,36.635,24.7565,63.9172,0.8149,584.592,70.5959,72.9721,19.06
25998,23MAR15:09:08:00,AHU_5_1,25.325,42.1235,60.9109,0.8189,665.7684,70.5959,72.9721,19.06
25999,23MAR15:09:23:00,AHU_5_1,41.755,25.6248,61.739,0.8109,673.703,70.6859,73.0801,19.06
26000,23MAR15:09:38:00,AHU_5_1,25.39,36.2187,63.3771,0.8109,900.1428,70.6859,73.1701,19.06
26001,23MAR15:09:53:00,AHU_5_1,36.3,38.4764,60.4609,0.8109,975.2159,70.7759,73.1701,19.06
26002,23MAR15:10:08:00,AHU_5_1,38.21,25.1906,63.5572,0.8149,1079.586,70.6859,73.0801,19.06
26003,23MAR15:10:23:00,AHU_5_1,24.01,41.4722,61.649,0.8189,812.2526,70.4159,73.0801,19.06
26004,23MAR15:10:38:00,AHU_5_1,40.005,25.2775,61.739,0.8189,1096.676,69.9478,73.0801,19.06
26005,23MAR15:10:53:00,AHU_5_1,23.95,36.3489,62.8371,0.823,1180.904,69.4978,73.0801,19.06
26006,23MAR15:11:08:00,AHU_5_1,38.24,30.4007,61.0909,0.8189,988.0333,68.9577,73.0801,19.06
26007,23MAR15:11:23:00,AHU_5_1,22.99,34.7425,62.6571,0.827,1182.735,68.6697,73.0801,19.06
26008,23MAR15:11:38:00,AHU_5_1,39.295,26.9707,61.1989,0.8149,1199.214,69.1377,73.0801,19.06
26009,23MAR15:11:53:00,AHU_5_1,24.54,37.5212,62.099,0.827,1124.141,68.1296,73.0801,19.06
26010,23MAR15:12:08:00,AHU_5_1,33.14,27.9259,62.8371,0.827,972.7745,69.3177,73.0801,19.06
26011,23MAR15:12:23:00,AHU_5_1,38.17,30.9652,61.649,0.823,848.2632,68.3996,73.0801,19.06
26012,23MAR15:12:38:00,AHU_5_1,32.06,36.3489,61.0009,0.827,865.9631,67.7516,73.0801,19.06
26013,23MAR15:12:53:00,AHU_5_1,29.985,35.2201,64.0072,0.831,828.7319,68.2196,73.0801,19.06
26014,23MAR15:13:08:00,AHU_5_1,46.585,25.3643,62.9271,0.831,792.111,67.1215,73.0801,19.06
26015,23MAR15:13:23:00,AHU_5_1,28.62,40.0828,60.7309,0.827,814.694,67.0315,73.0801,19.06
26016,23MAR15:13:38:00,AHU_5_1,24.84,30.8349,63.1071,0.827,1119.869,67.9496,72.9721,19.06
26017,23MAR15:13:53:00,AHU_5_1,38.23,26.6668,62.189,0.823,1134.517,68.3096,72.9721,19.06
26018,23MAR15:14:08:00,AHU_5_1,34.06,36.6094,60.6409,0.823,1088.131,68.0396,73.0801,19.06
26019,23MAR15:14:23:00,AHU_5_1,25.48,31.052,62.6571,0.823,911.7395,67.6616,73.0801,19.06
26020,23MAR15:14:38:00,AHU_5_1,70.755,80.9387,51.748,0.831,932.4915,67.7516,73.1701,19.06
26021,23MAR15:14:53:00,AHU_5_1,75.48,31.3125,54.7363,0.8149,1117.428,67.5716,73.0801,19.06
26022,23MAR15:15:08:00,AHU_5_1,68.86,65.2216,53.0981,0.831,901.3635,67.6616,72.9721,19.06
26023,23MAR15:15:23:00,AHU_5_1,64.6,68.8686,52.9181,0.831,1458.003,67.3915,72.8821,19.06
26024,23MAR15:15:38:00,AHU_5_1,64.6,66.0031,52.9181,0.831,1467.768,67.3015,72.8821,19.06
26025,23MAR15:15:53:00,AHU_5_1,64.6,66.0031,52.7381,0.831,1451.289,67.2115,72.8821,19.06
26026,23MAR15:16:08:00,AHU_5_1,67.86,83.0661,52.108,0.8189,1436.03,67.2115,72.8821,19.06
26027,23MAR15:16:23:00,AHU_5_1,65.22,66.4807,52.8281,0.823,924.5569,67.2115,72.8821,19.06
26028,23MAR15:16:38:00,AHU_5_1,36.21,22.8895,61.2889,0.8109,911.1291,67.2115,72.8821,19.06
26029,23MAR15:16:53:00,AHU_5_1,25.445,36.2621,61.4689,0.8109,883.053,67.1215,73.0801,19.06
26030,23MAR15:17:08:00,AHU_5_1,24.29,31.0954,62.6571,0.7989,884.2737,66.7615,73.2601,19.06
26031,23MAR15:17:23:00,AHU_5_1,33.605,22.5856,62.6571,0.7949,804.9283,66.6715,73.3501,19.06
26032,23MAR15:17:38:00,AHU_5_1,34.16,29.0548,61.4689,0.8029,851.9253,66.2934,73.2601,19.06
26033,23MAR15:17:53:00,AHU_5_1,33.3,28.2299,61.919,0.7989,793.3317,66.2034,73.3501,19.06
26034,23MAR15:18:08:00,AHU_5_1,30.11,25.7985,62.8371,0.8029,883.053,66.1134,73.2601,19.06
26035,23MAR15:18:23:00,AHU_5_1,33.9,24.2789,62.189,0.8029,705.4412,66.2934,73.2601,19.06
26036,23MAR15:18:38:00,AHU_5_1,0,29.4455,64.2952,0,847.6528,65.8434,71.874,19.06
26037,23MAR15:18:53:00,AHU_5_1,0,1.9623,63.8272,0,671.2616,65.6634,71.784,0
26038,23MAR15:19:08:00,AHU_5_1,0,2.0057,64.2952,0,657.2235,65.5734,71.874,0
26039,23MAR15:19:23:00,AHU_5_1,0,2.0057,65.0153,0,662.1063,65.5734,71.874,0
26040,23MAR15:19:38:00,AHU_5_1,0,1.9623,65.7534,0,646.8475,65.6634,71.874,0
26041,23MAR15:19:53:00,AHU_5_1,0,1.9623,66.3834,0,681.6374,65.9334,71.874,0
26042,23MAR15:20:08:00,AHU_5_1,0,1.9623,67.0315,0,660.2753,66.1134,71.964,0
