seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
26043,23MAR15:20:23:00,AHU_5_1,0,2.0057,67.5716,0,660.8856,66.3834,72.162,0
26044,23MAR15:20:38:00,AHU_5_1,0,2.0057,68.1296,0,646.8475,66.5635,72.162,0
26045,23MAR15:20:53:00,AHU_5_1,0,2.0057,68.5797,0,667.5995,66.8515,72.252,0
26046,23MAR15:21:08:00,AHU_5_1,0,2.0491,69.0477,0,638.3026,67.1215,72.252,0
26047,23MAR15:21:23:00,AHU_5_1,0,1.9623,69.4978,0,653.5614,67.4815,72.342,0
26048,23MAR15:21:38:00,AHU_5_1,0,2.0491,69.7678,0,648.0682,67.7516,72.342,0
26049,23MAR15:21:53:00,AHU_5_1,0,2.0057,70.1458,0,640.1337,68.0396,72.432,0
26050,23MAR15:22:08:00,AHU_5_1,0,1.9623,70.5058,0,655.3925,68.3096,72.432,0
26051,23MAR15:22:23:00,AHU_5_1,0,2.0057,70.7759,0,645.0165,68.4896,72.5221,0
26052,23MAR15:22:38:00,AHU_5_1,0,2.0057,71.0639,0,647.4579,68.7597,72.5221,0
26053,23MAR15:22:53:00,AHU_5_1,0,2.0057,71.3339,0,650.5096,69.1377,72.5221,0
26054,23MAR15:23:08:00,AHU_5_1,0,2.0057,71.694,0,637.0819,69.4077,72.6121,0
26055,23MAR15:23:23:00,AHU_5_1,0,1.9623,71.784,0,630.3683,69.6778,72.6121,0
26056,23MAR15:23:38:00,AHU_5_1,0,1.9623,71.964,0,638.3026,69.9478,72.7021,0
26057,23MAR15:23:53:00,AHU_5_1,0,1.9623,72.252,0,662.1063,70.2358,72.7021,0
26058,24MAR15:00:08:00,AHU_5_1,0,1.9188,72.432,0,635.8612,70.5058,72.7921,0
26059,24MAR15:00:23:00,AHU_5_1,0,1.9623,72.6121,0,629.7579,70.6859,72.7021,0
26060,24MAR15:00:38:00,AHU_5_1,0,2.0057,72.7021,0,623.6544,70.9559,72.7921,0
26061,24MAR15:00:53:00,AHU_5_1,0,1.9623,72.9721,0,609.006,71.1539,72.7921,0
26062,24MAR15:01:08:00,AHU_5_1,0,1.9188,73.0801,0,613.2784,71.4239,72.8821,0
26063,24MAR15:01:23:00,AHU_5_1,0,1.9623,73.2601,0,600.4611,71.604,72.8821,0
26064,24MAR15:01:38:00,AHU_5_1,0,2.0057,73.3501,0,605.3439,71.784,72.7921,0
26065,24MAR15:01:53:00,AHU_5_1,0,1.9623,73.5302,0,599.2404,72.072,72.8821,0
26066,24MAR15:02:08:00,AHU_5_1,0,2.0057,73.5302,0,613.2784,72.252,72.8821,0
26067,24MAR15:02:23:00,AHU_5_1,0,2.0057,73.6202,0,606.5646,72.5221,72.8821,0
26068,24MAR15:02:38:00,AHU_5_1,0,2.0057,73.7102,0,616.9406,72.7021,72.9721,0
26069,24MAR15:02:53:00,AHU_5_1,0,2.0057,73.8002,0,615.1095,72.8821,72.8821,0
26070,24MAR15:03:08:00,AHU_5_1,0,2.0057,73.8902,0,632.8097,73.0801,72.9721,0
26071,24MAR15:03:23:00,AHU_5_1,0,1.9188,74.0882,0,612.0577,73.3501,72.9721,0
26072,24MAR15:03:38:00,AHU_5_1,0,2.0057,74.0882,0,652.9511,73.5302,73.0801,0
26073,24MAR15:03:53:00,AHU_5_1,0,1.9623,74.1782,0,615.1095,73.6202,73.0801,0
26074,24MAR15:04:08:00,AHU_5_1,0,2.0057,74.2682,0,615.7198,73.8002,73.1701,0
26075,24MAR15:04:23:00,AHU_5_1,0,1.9623,74.3582,0,626.0958,73.8902,73.0801,0
26076,24MAR15:04:38:00,AHU_5_1,0,1.9623,74.4482,0,598.63,74.1782,73.1701,0
26077,24MAR15:04:53:00,AHU_5_1,0,2.0491,74.5383,0,602.2921,74.3582,73.1701,0
26078,24MAR15:05:08:00,AHU_5_1,0,2.0057,74.6283,0,618.1612,74.4482,73.1701,0
26079,24MAR15:05:23:00,AHU_5_1,35.22,29.0982,63.2871,0.7226,602.2921,73.5302,72.252,13.645
26080,24MAR15:05:38:00,AHU_5_1,31.63,38.954,60.3708,0.7587,550.4123,68.7597,72.252,15.295
26081,24MAR15:05:53:00,AHU_5_1,21.65,27.4917,63.6472,0.7628,563.2297,68.3996,72.342,15.295
26082,24MAR15:06:08:00,AHU_5_1,27.085,32.2243,59.9208,0.7628,577.8782,68.3096,72.7021,15.295
26083,24MAR15:06:23:00,AHU_5_1,41.21,15.8993,62.6571,0.7547,575.4368,68.3996,73.2601,15.295
26084,24MAR15:06:38:00,AHU_5_1,17.475,35.3937,63.2871,0.7628,583.9817,68.3996,73.6202,15.295
26085,24MAR15:06:53:00,AHU_5_1,31.405,31.7033,59.7408,0.7547,587.0335,68.6697,73.9982,15.295
26086,24MAR15:07:08:00,AHU_5_1,36.865,18.157,63.8272,0.7587,581.5403,68.3996,74.1782,15.295
26087,24MAR15:07:23:00,AHU_5_1,17.16,39.996,61.3789,0.7547,629.1476,68.5797,74.4482,15.295
26088,24MAR15:07:38:00,AHU_5_1,40.32,22.9763,60.6409,0.7587,710.9343,68.7597,74.5383,15.295
26089,24MAR15:07:53:00,AHU_5_1,23.875,28.3167,64.3852,0.7668,720.0896,68.5797,74.5383,15.295
26090,24MAR15:08:08:00,AHU_5_1,26.445,40.4736,59.8308,0.7547,690.7927,68.8497,74.6283,15.295
26091,24MAR15:08:23:00,AHU_5_1,41.12,18.2004,62.8371,0.7668,559.5676,68.7597,74.6283,15.295
26092,24MAR15:08:38:00,AHU_5_1,19.2,41.2551,63.1971,0.7587,584.592,68.7597,74.5383,15.295
26093,24MAR15:08:53:00,AHU_5_1,34.83,31.7033,60.1908,0.7587,605.3439,68.9577,73.9982,16.525
26094,24MAR15:09:08:00,AHU_5_1,27.9,23.8881,64.1152,0.7748,624.8751,68.7597,73.8902,16.525
26095,24MAR15:09:23:00,AHU_5_1,27.435,39.3447,60.1908,0.7708,648.6786,68.7597,73.5302,16.525
26096,24MAR15:09:38:00,AHU_5_1,36.345,20.762,63.5572,0.7708,684.6892,68.7597,73.3501,16.525
26097,24MAR15:09:53:00,AHU_5_1,20.77,40.6907,60.9109,0.7828,783.566,68.9577,73.2601,16.525
26098,24MAR15:10:08:00,AHU_5_1,42.535,18.157,61.559,0.7708,772.5798,69.0477,73.1701,16.525
26099,24MAR15:10:23:00,AHU_5_1,20.2,36.7397,63.1971,0.7748,781.1246,69.4077,73.0801,16.525
26100,24MAR15:10:38:00,AHU_5_1,30.86,37.9554,60.0108,0.7788,997.7989,69.6778,73.1701,16.525
26101,24MAR15:10:53:00,AHU_5_1,38.02,21.9343,63.7372,0.7708,950.802,69.7678,73.0801,16.525
26102,24MAR15:11:08:00,AHU_5_1,21.93,42.3405,61.2889,0.7788,948.971,69.8578,73.0801,16.525
26103,24MAR15:11:23:00,AHU_5_1,43.165,21.283,61.919,0.7708,854.3667,69.9478,73.1701,16.525
26104,24MAR15:11:38:00,AHU_5_1,23.245,36.4358,63.1071,0.7788,824.4595,69.9478,73.1701,16.525
26105,24MAR15:11:53:00,AHU_5_1,39.13,32.8321,60.5509,0.7748,939.2053,70.5058,73.3501,16.525
26106,24MAR15:12:08:00,AHU_5_1,30.91,28.2733,63.7372,0.7708,923.3362,70.3258,73.3501,16.525
26107,24MAR15:12:23:00,AHU_5_1,42.22,34.2649,61.919,0.7628,942.8674,69.9478,73.4402,16.525
26108,24MAR15:12:38:00,AHU_5_1,49.72,69.7804,59.7408,0.7547,1122.921,70.0558,73.3501,17.775
26109,24MAR15:12:53:00,AHU_5_1,30.97,31.5296,62.459,0.7547,1169.307,69.4077,73.2601,17.775
26110,24MAR15:13:08:00,AHU_5_1,30.285,29.2284,63.0171,0.7547,1005.733,69.4077,73.3501,17.98
26111,24MAR15:13:23:00,AHU_5_1,35.01,29.2284,63.0171,0.7628,861.0806,68.8497,73.4402,18.415
26112,24MAR15:13:38:00,AHU_5_1,34.305,30.4007,62.7471,0.7668,976.4366,68.6697,73.6202,18.415
26113,24MAR15:13:53:00,AHU_5_1,35.16,29.8363,62.7471,0.7628,1021.603,68.4896,73.6202,18.415
26114,24MAR15:14:08:00,AHU_5_1,38.835,29.0548,61.829,0.7587,1094.234,68.4896,73.7102,18.415
26115,24MAR15:14:23:00,AHU_5_1,32.695,37.3909,60.8209,0.7547,1152.217,67.9496,73.7102,18.62
26116,24MAR15:14:38:00,AHU_5_1,25.78,35.4806,62.279,0.7547,934.3225,67.7516,73.7102,18.825
26117,24MAR15:14:53:00,AHU_5_1,29.725,28.7075,62.8371,0.7507,1038.082,67.5716,73.7102,19.03
26118,24MAR15:15:08:00,AHU_5_1,36.84,28.6206,62.7471,0.7507,1241.329,67.8596,73.7102,19.645
26119,24MAR15:15:23:00,AHU_5_1,38.24,33.6136,61.649,0.7507,1317.622,67.7516,73.8002,20.055
26120,24MAR15:15:38:00,AHU_5_1,38.485,36.2187,61.3789,0.7507,1091.182,67.7516,73.8002,20.465
26121,24MAR15:15:53:00,AHU_5_1,34.295,38.6501,61.0909,0.7587,1140.621,67.8596,73.8902,20.875
26122,24MAR15:16:08:00,AHU_5_1,30.32,38.6501,61.559,0.7507,1089.962,68.0396,73.8002,21.08
26123,24MAR15:16:23:00,AHU_5_1,30.445,38.129,61.829,0.7587,1069.21,68.2196,73.8002,21.54
26124,24MAR15:16:38:00,AHU_5_1,64.35,45.6837,57.0945,0.7587,1320.064,68.3096,73.7102,21.745
26125,24MAR15:16:53:00,AHU_5_1,28.13,36.9568,62.369,0.7788,1129.024,67.7516,73.7102,21.745
26126,24MAR15:17:08:00,AHU_5_1,35.15,28.7509,63.1071,0.7868,1052.73,68.0396,73.8002,21.745
26127,24MAR15:17:23:00,AHU_5_1,37.855,30.0968,61.829,0.8069,1009.396,67.8596,73.7102,21.745
26128,24MAR15:17:38:00,AHU_5_1,32.075,29.8797,62.6571,0.8109,1107.662,67.5716,73.7102,21.745
26129,24MAR15:17:53:00,AHU_5_1,28.92,27.5352,62.6571,0.839,916.6223,66.9415,73.6202,21.745
26130,24MAR15:18:08:00,AHU_5_1,27.4,26.58,62.8371,0.8511,840.3286,66.7615,73.6202,21.54
26131,24MAR15:18:23:00,AHU_5_1,26.14,25.8419,62.6571,0.835,799.4352,66.2034,73.6202,21.13
26132,24MAR15:18:38:00,AHU_5_1,0,2.0057,62.369,0,682.8582,65.8434,72.162,0
26133,24MAR15:18:53:00,AHU_5_1,0,2.0057,62.8371,0,712.7654,65.3933,72.162,0
26134,24MAR15:19:08:00,AHU_5_1,0,1.9188,63.7372,0,693.2341,65.1953,72.162,0
26135,24MAR15:19:23:00,AHU_5_1,0,2.0491,64.4753,0,665.7684,65.1953,72.162,0
26136,24MAR15:19:38:00,AHU_5_1,0,2.0491,65.3933,0,663.9374,65.2853,72.162,0
26137,24MAR15:19:53:00,AHU_5_1,0,2.0057,65.9334,0,646.2372,65.4834,72.342,0
26138,24MAR15:20:08:00,AHU_5_1,0,2.0057,66.5635,0,675.5341,65.5734,72.342,0
26139,24MAR15:20:23:00,AHU_5_1,0,2.0057,67.2115,0,693.2341,65.8434,72.432,0
26140,24MAR15:20:38:00,AHU_5_1,0,2.0057,67.7516,0,658.4442,66.0234,72.432,0
26141,24MAR15:20:53:00,AHU_5_1,0,1.9623,68.2196,0,667.5995,66.2034,72.6121,0
26142,24MAR15:21:08:00,AHU_5_1,0,2.0057,68.6697,0,666.9891,66.5635,72.6121,0
26143,24MAR15:21:23:00,AHU_5_1,0,2.0491,69.1377,0,661.496,66.8515,72.6121,0
26144,24MAR15:21:38:00,AHU_5_1,0,1.9188,69.4978,0,661.496,67.1215,72.6121,0
26145,24MAR15:21:53:00,AHU_5_1,0,2.0057,69.8578,0,656.0028,67.3915,72.6121,0
26146,24MAR15:22:08:00,AHU_5_1,0,1.9623,70.1458,0,660.2753,67.7516,72.7021,0
26147,24MAR15:22:23:00,AHU_5_1,0,1.9188,70.4159,0,650.5096,67.9496,72.7921,0
26148,24MAR15:22:38:00,AHU_5_1,0,1.9623,70.7759,0,662.7167,68.2196,72.7921,0
26149,24MAR15:22:53:00,AHU_5_1,0,2.0491,70.9559,0,657.2235,68.4896,72.7021,0
26150,24MAR15:23:08:00,AHU_5_1,0,2.0057,71.2439,0,654.1717,68.7597,72.7921,0
26151,24MAR15:23:23:00,AHU_5_1,0,1.9623,71.4239,0,647.4579,69.0477,72.7921,0
26152,24MAR15:23:38:00,AHU_5_1,0,2.0057,71.604,0,655.3925,69.4077,72.7921,0
26153,24MAR15:23:53:00,AHU_5_1,0,2.0491,71.874,0,663.9374,69.6778,72.8821,0
26154,25MAR15:00:08:00,AHU_5_1,0,1.9623,72.072,0,655.3925,69.8578,72.8821,0
26155,25MAR15:00:23:00,AHU_5_1,0,1.9623,72.162,0,664.5477,70.0558,72.8821,0
26156,25MAR15:00:38:00,AHU_5_1,0,1.9623,72.432,0,656.6132,70.4159,72.8821,0
26157,25MAR15:00:53:00,AHU_5_1,0,2.0057,72.5221,0,660.2753,70.5058,72.8821,0
26158,25MAR15:01:08:00,AHU_5_1,0,1.9623,72.7021,0,697.5066,70.8659,72.9721,0
26159,25MAR15:01:23:00,AHU_5_1,0,1.9623,72.7921,0,646.2372,71.0639,73.0801,0
26160,25MAR15:01:38:00,AHU_5_1,0,2.0057,72.9721,0,646.8475,71.3339,73.0801,0
26161,25MAR15:01:53:00,AHU_5_1,0,2.0057,73.1701,0,625.4855,71.5139,72.8821,0
26162,25MAR15:02:08:00,AHU_5_1,0,1.9623,73.2601,0,670.6513,71.694,73.0801,0
26163,25MAR15:02:23:00,AHU_5_1,0,2.0057,73.3501,0,638.913,71.964,73.0801,0
26164,25MAR15:02:38:00,AHU_5_1,0,2.0057,73.5302,0,628.5372,72.162,73.0801,0
26165,25MAR15:02:53:00,AHU_5_1,0,2.0057,73.6202,0,623.6544,72.252,73.0801,0
26166,25MAR15:03:08:00,AHU_5_1,0,2.0057,73.7102,0,637.0819,72.5221,73.1701,0
26167,25MAR15:03:23:00,AHU_5_1,0,2.0057,73.8002,0,632.1993,72.7021,73.2601,0
26168,25MAR15:03:38:00,AHU_5_1,0,1.9188,73.8902,0,656.6132,72.8821,73.1701,0
26169,25MAR15:03:53:00,AHU_5_1,0,2.0491,73.9982,0,624.2648,73.0801,73.1701,0
26170,25MAR15:04:08:00,AHU_5_1,0,1.9188,74.0882,0,629.7579,73.3501,73.1701,0
26171,25MAR15:04:23:00,AHU_5_1,0,2.0057,74.0882,0,627.9269,73.4402,73.2601,0
26172,25MAR15:04:38:00,AHU_5_1,0,1.9623,74.1782,0,618.1612,73.5302,73.2601,0
26173,25MAR15:04:53:00,AHU_5_1,0,2.0491,74.2682,0,623.0441,73.7102,73.1701,0
26174,25MAR15:05:08:00,AHU_5_1,0,1.9623,74.8083,0,621.8234,73.8902,73.0801,0
26175,25MAR15:05:23:00,AHU_5_1,28.395,26.7537,63.6472,0.7507,644.4061,72.9721,72.9721,14.72
26176,25MAR15:05:38:00,AHU_5_1,40.915,33.8307,60.9109,0.7587,670.0409,69.4077,72.6121,15.975
26177,25MAR15:05:53:00,AHU_5_1,23.11,38.8237,62.189,0.7708,652.9511,69.2277,72.5221,15.975
26178,25MAR15:06:08:00,AHU_5_1,40.37,23.15,61.829,0.7668,599.8507,69.0477,72.5221,15.975
26179,25MAR15:06:23:00,AHU_5_1,22.67,40.6907,61.3789,0.7748,590.6954,69.0477,72.7021,15.975
26180,25MAR15:06:38:00,AHU_5_1,37.415,23.6276,63.4671,0.7708,676.7548,69.0477,72.7921,15.975
26181,25MAR15:06:53:00,AHU_5_1,30.44,39.2145,60.3708,0.7748,619.382,69.0477,72.8821,15.975
26182,25MAR15:07:08:00,AHU_5_1,29.075,27.4917,63.6472,0.7748,604.1232,68.9577,72.9721,15.975
26183,25MAR15:07:23:00,AHU_5_1,40.225,31.0086,61.1989,0.7708,648.6786,69.1377,72.9721,15.975
26184,25MAR15:07:38:00,AHU_5_1,23.415,40.3868,61.919,0.7788,619.9923,69.1377,73.0801,15.975
26185,25MAR15:07:53:00,AHU_5_1,41.575,23.1066,62.7471,0.7708,631.589,69.1377,73.0801,15.975
26186,25MAR15:08:08:00,AHU_5_1,25.17,40.9512,60.5509,0.7788,606.5646,69.4077,73.2601,15.975
26187,25MAR15:08:23:00,AHU_5_1,36.095,23.6276,63.7372,0.7748,596.1886,69.3177,73.2601,15.975
26188,25MAR15:08:38:00,AHU_5_1,32.68,39.1277,60.2808,0.7748,609.006,69.4077,73.2601,15.975
26189,25MAR15:08:53:00,AHU_5_1,27.045,31.3125,63.4671,0.7788,625.4855,69.3177,73.2601,15.975
26190,25MAR15:09:08:00,AHU_5_1,40.93,26.8839,60.9109,0.7668,679.1962,69.3177,73.0801,15.975
26191,25MAR15:09:23:00,AHU_5_1,22.89,40.0394,62.099,0.7788,1075.313,69.4077,73.0801,15.975
26192,25MAR15:09:38:00,AHU_5_1,40.225,23.7144,62.7471,0.7788,1349.971,69.1377,73.0801,15.975
26193,25MAR15:09:53:00,AHU_5_1,29.145,39.0408,60.5509,0.7828,1485.469,68.8497,73.2601,15.975
26194,25MAR15:10:08:00,AHU_5_1,24.6,28.4904,63.3771,0.7868,850.0942,68.4896,73.3501,15.975
26195,25MAR15:10:23:00,AHU_5_1,37.6,26.2326,61.559,0.7828,1114.986,68.1296,73.3501,15.975
26196,25MAR15:10:38:00,AHU_5_1,24.005,37.3041,61.2889,0.7868,1100.948,67.5716,73.3501,15.975
26197,25MAR15:10:53:00,AHU_5_1,30.95,19.8069,63.4671,0.7909,1089.962,67.7516,73.3501,15.975
26198,25MAR15:11:08:00,AHU_5_1,35.23,32.2243,61.0009,0.7788,1052.73,67.0315,73.4402,15.975
26199,25MAR15:11:23:00,AHU_5_1,20.25,33.2229,62.459,0.7868,909.9085,68.3096,73.4402,15.975
26200,25MAR15:11:38:00,AHU_5_1,37.145,21.9777,63.0171,0.7868,948.971,67.4815,73.4402,15.975
26201,25MAR15:11:53:00,AHU_5_1,32.195,36.3489,60.7309,0.7828,944.6985,66.9415,73.4402,15.975
26202,25MAR15:12:08:00,AHU_5_1,23.05,34.5688,62.009,0.7828,970.9435,67.3015,73.4402,15.975
26203,25MAR15:12:23:00,AHU_5_1,32.735,22.6724,63.4671,0.7909,865.353,67.3015,73.4402,15.975
26204,25MAR15:12:38:00,AHU_5_1,35.61,26.3629,61.2889,0.7868,892.2083,67.0315,73.4402,15.975
26205,25MAR15:12:53:00,AHU_5_1,23.245,35.4806,60.9109,0.7868,861.6909,66.9415,73.4402,15.975
26206,25MAR15:13:08:00,AHU_5_1,21.57,26.6234,62.8371,0.7788,893.429,66.4734,73.4402,15.975
26207,25MAR15:13:23:00,AHU_5_1,32.455,21.3699,63.0171,0.7748,1441.523,66.2934,73.4402,15.975
26208,25MAR15:13:38:00,AHU_5_1,35.585,28.9679,61.1989,0.7748,1592.89,66.2034,73.5302,15.975
26209,25MAR15:13:53:00,AHU_5_1,25.73,33.961,60.9109,0.7748,1636.225,66.2034,73.5302,15.975
26210,25MAR15:14:08:00,AHU_5_1,22.135,32.3979,62.009,0.7708,1542.231,66.2034,73.5302,15.975
26211,25MAR15:14:23:00,AHU_5_1,26.475,24.1052,63.1071,0.7628,1229.122,66.7615,73.6202,15.975
26212,25MAR15:14:38:00,AHU_5_1,33.085,22.0211,62.6571,0.7788,1199.214,66.3834,73.7102,15.975
26213,25MAR15:14:53:00,AHU_5_1,33.62,29.185,61.2889,0.7788,1069.21,66.2934,73.8002,15.975
26214,25MAR15:15:08:00,AHU_5_1,86.285,46.5954,53.0081,0.7788,1082.027,65.9334,73.7102,15.975
26215,25MAR15:15:23:00,AHU_5_1,44.105,39.9092,56.9145,0.7868,1080.806,65.6634,73.8002,15.975
26216,25MAR15:15:38:00,AHU_5_1,40.025,43.2957,55.9244,0.7909,1150.386,65.7534,73.7102,15.975
26217,25MAR15:15:53:00,AHU_5_1,67.93,70.2146,52.288,0.7909,1133.907,65.8434,73.8002,15.975
26218,25MAR15:16:08:00,AHU_5_1,60.65,62.0955,53.1881,0.7909,1042.965,65.7534,73.7102,15.975
26219,25MAR15:16:23:00,AHU_5_1,60.65,62.1389,53.1881,0.7909,1083.248,65.5734,73.7102,15.975
26220,25MAR15:16:38:00,AHU_5_1,60.65,62.1389,53.1881,0.7949,1134.517,65.7534,73.6202,15.975
26221,25MAR15:16:53:00,AHU_5_1,60.65,62.1823,53.1881,0.7909,1149.776,65.5734,73.6202,15.975
26222,25MAR15:17:08:00,AHU_5_1,60.65,62.2257,52.8281,0.7868,1164.424,65.7534,73.6202,15.975
26223,25MAR15:17:23:00,AHU_5_1,60.65,62.1823,53.1881,0.7909,1206.539,65.5734,73.5302,15.975
26224,25MAR15:17:38:00,AHU_5_1,60.65,62.1823,53.0081,0.7949,988.6437,65.5734,73.5302,15.975
26225,25MAR15:17:53:00,AHU_5_1,0,28.9245,59.6508,0.7949,914.7913,65.2853,73.5302,15.975
26226,25MAR15:18:08:00,AHU_5_1,25.59,31.7467,60.5509,0.7788,917.843,65.0153,73.7102,15.975
26227,25MAR15:18:23:00,AHU_5_1,18.665,29.4455,61.649,0.7868,836.6665,64.4753,73.8002,15.975
26228,25MAR15:18:38:00,AHU_5_1,0,1.9623,63.5572,0,717.0378,64.1152,71.5139,0
26229,25MAR15:18:53:00,AHU_5_1,0,2.0057,63.2871,0,789.6696,63.8272,71.784,0
26230,25MAR15:19:08:00,AHU_5_1,0,2.0057,63.6472,0,794.5524,63.9172,71.874,0
26231,25MAR15:19:23:00,AHU_5_1,0,1.9623,64.2952,0,781.735,64.0072,71.874,0
26232,25MAR15:19:38:00,AHU_5_1,0,2.0057,65.0153,0,780.5143,64.2052,71.874,0
26233,25MAR15:19:53:00,AHU_5_1,0,1.9623,65.6634,0,749.9968,64.3852,71.964,0
26234,25MAR15:20:08:00,AHU_5_1,0,2.0057,66.1134,0,763.4246,64.5653,72.072,0
26235,25MAR15:20:23:00,AHU_5_1,0,1.9188,66.7615,0,729.2449,64.8353,72.162,0
26236,25MAR15:20:38:00,AHU_5_1,0,1.9623,67.2115,0,723.7517,65.1053,72.162,0
26237,25MAR15:20:53:00,AHU_5_1,0,1.9623,67.6616,0,728.6345,65.3933,72.342,0
26238,25MAR15:21:08:00,AHU_5_1,0,1.9623,68.1296,0,713.3757,65.7534,72.342,0
26239,25MAR15:21:23:00,AHU_5_1,0,2.0491,68.4896,0,720.0896,66.0234,72.432,0
26240,25MAR15:21:38:00,AHU_5_1,0,2.0491,68.9577,0,708.4929,66.2034,72.432,0
26241,25MAR15:21:53:00,AHU_5_1,0,2.0491,69.2277,0,688.9617,66.5635,72.5221,0
26242,25MAR15:22:08:00,AHU_5_1,0,2.0057,69.4978,0,670.6513,66.9415,72.5221,0
26243,25MAR15:22:23:00,AHU_5_1,0,1.9623,69.7678,0,679.1962,67.1215,72.6121,0
26244,25MAR15:22:38:00,AHU_5_1,0,2.0491,70.1458,0,668.2098,67.4815,72.6121,0
26245,25MAR15:22:53:00,AHU_5_1,0,2.0057,70.4159,0,648.0682,67.6616,72.7021,0
26246,25MAR15:23:08:00,AHU_5_1,0,2.0491,70.6859,0,646.2372,67.9496,72.7021,0
26247,25MAR15:23:23:00,AHU_5_1,0,1.9623,70.8659,0,646.8475,68.3096,72.6121,0
26248,25MAR15:23:38:00,AHU_5_1,0,2.0491,71.0639,0,640.744,68.4896,72.7021,0
26249,25MAR15:23:53:00,AHU_5_1,0,1.9623,71.1539,0,622.4337,68.9577,72.7921,0
26250,26MAR15:00:08:00,AHU_5_1,0,1.9623,71.3339,0,628.5372,69.0477,72.7921,0
26251,26MAR15:00:23:00,AHU_5_1,0,2.0057,71.5139,0,616.3302,69.3177,72.7921,0
26252,26MAR15:00:38:00,AHU_5_1,0,1.9623,71.694,0,612.6681,69.5878,72.7921,0
26253,26MAR15:00:53:00,AHU_5_1,0,1.9623,71.874,0,610.2267,69.8578,72.7921,0
26254,26MAR15:01:08:00,AHU_5_1,0,1.9623,72.072,0,649.2889,70.0558,72.7921,0
26255,26MAR15:01:23:00,AHU_5_1,0,2.0057,72.162,0,643.7958,70.3258,72.8821,0
26256,26MAR15:01:38:00,AHU_5_1,0,2.0057,72.342,0,651.7304,70.5959,72.9721,0
26257,26MAR15:01:53:00,AHU_5_1,0,2.0491,72.432,0,635.8612,70.7759,72.8821,0
26258,26MAR15:02:08:00,AHU_5_1,0,1.9623,72.6121,0,633.42,70.9559,72.9721,0
26259,26MAR15:02:23:00,AHU_5_1,0,2.0491,72.7021,0,652.9511,71.1539,72.9721,0
26260,26MAR15:02:38:00,AHU_5_1,0,1.9623,72.8821,0,628.5372,71.3339,73.0801,0
26261,26MAR15:02:53:00,AHU_5_1,0,2.0057,72.9721,0,662.1063,71.5139,72.9721,0
26262,26MAR15:03:08:00,AHU_5_1,0,1.9623,73.0801,0,644.4061,71.874,73.0801,0
26263,26MAR15:03:23:00,AHU_5_1,0,1.9623,73.2601,0,641.9647,71.964,72.9721,0
26264,26MAR15:03:38:00,AHU_5_1,0,1.9623,73.2601,0,650.5096,72.162,73.1701,0
26265,26MAR15:03:53:00,AHU_5_1,0,1.9623,73.4402,0,654.1717,72.342,73.1701,0
26266,26MAR15:04:08:00,AHU_5_1,0,2.0057,73.4402,0,644.4061,72.5221,73.1701,0
26267,26MAR15:04:23:00,AHU_5_1,0,1.9623,73.5302,0,645.0165,72.6121,73.2601,0
26268,26MAR15:04:38:00,AHU_5_1,0,2.0491,73.6202,0,672.4823,72.8821,73.2601,0
26269,26MAR15:04:53:00,AHU_5_1,0,2.0057,73.7102,0,638.3026,73.0801,73.2601,0
26270,26MAR15:05:08:00,AHU_5_1,16.9,1.9623,74.4482,0,658.4442,73.2601,73.0801,0
26271,26MAR15:05:23:00,AHU_5_1,22,30.7481,63.3771,0.9273,599.2404,73.2601,73.3501,21.695
26272,26MAR15:05:38:00,AHU_5_1,41.75,28.143,60.9109,0.839,582.1506,69.8578,73.2601,17.995
26273,26MAR15:05:53:00,AHU_5_1,22.415,38.8237,62.9271,0.847,588.254,69.6778,73.2601,17.585
26274,26MAR15:06:08:00,AHU_5_1,41.77,22.108,61.4689,0.843,559.5676,69.3177,73.1701,17.585
26275,26MAR15:06:23:00,AHU_5_1,21.14,41.3854,61.3789,0.835,561.3987,69.3177,73.0801,17.585
26276,26MAR15:06:38:00,AHU_5_1,40.93,21.8909,63.0171,0.831,610.837,69.2277,72.9721,17.585
26277,26MAR15:06:53:00,AHU_5_1,24.275,41.2117,60.5509,0.835,541.2571,69.2277,73.0801,17.585
26278,26MAR15:07:08:00,AHU_5_1,39.02,20.3279,63.2871,0.831,577.8782,68.9577,73.0801,17.585
26279,26MAR15:07:23:00,AHU_5_1,22.015,42.4708,60.8209,0.839,549.802,69.0477,73.1701,17.585
26280,26MAR15:07:38:00,AHU_5_1,41.41,21.2396,62.8371,0.835,585.8127,69.2277,73.1701,17.585
26281,26MAR15:07:53:00,AHU_5_1,23.505,40.7775,60.9109,0.839,594.9679,68.9577,73.1701,17.585
26282,26MAR15:08:08:00,AHU_5_1,39.14,20.8055,62.9271,0.831,574.8264,68.9577,73.1701,17.585
26283,26MAR15:08:23:00,AHU_5_1,22.6,41.3419,60.9109,0.843,555.9055,69.0477,73.2601,17.585
26284,26MAR15:08:38:00,AHU_5_1,38.91,20.9357,62.9271,0.827,637.0819,69.1377,73.3501,17.585
26285,26MAR15:08:53:00,AHU_5_1,26.065,40.8644,60.2808,0.835,678.5858,69.1377,73.3501,17.585
26286,26MAR15:09:08:00,AHU_5_1,34.05,22.8895,63.8272,0.8189,869.6252,69.1377,73.3501,17.585
26287,26MAR15:09:23:00,AHU_5_1,32.555,36.6963,60.4609,0.823,850.7046,69.3177,73.5302,17.585
26288,26MAR15:09:38:00,AHU_5_1,27.765,29.185,63.7372,0.827,1124.141,69.3177,73.5302,17.585
26289,26MAR15:09:53:00,AHU_5_1,39.74,30.1836,60.6409,0.8189,1058.223,69.0477,73.6202,17.585
26290,26MAR15:10:08:00,AHU_5_1,22.415,37.608,62.189,0.831,1005.733,68.5797,73.6202,17.585
26291,26MAR15:10:23:00,AHU_5_1,38.96,21.9777,62.459,0.827,966.0607,68.1296,73.6202,17.585
26292,26MAR15:10:38:00,AHU_5_1,25.895,37.087,60.4609,0.831,972.7745,67.3015,73.8002,17.585
26293,26MAR15:10:53:00,AHU_5_1,23.1,26.58,63.3771,0.827,1014.889,66.8515,73.8902,17.585
26294,26MAR15:11:08:00,AHU_5_1,34.335,20.3279,61.739,0.831,1125.362,66.5635,73.8902,17.585
26295,26MAR15:11:23:00,AHU_5_1,27.545,33.0058,60.9109,0.831,986.8126,65.9334,73.9982,17.585
26296,26MAR15:11:38:00,AHU_5_1,21.72,32.6584,61.559,0.835,1084.469,65.8434,74.0882,17.585
26297,26MAR15:11:53:00,AHU_5_1,19.165,28.0128,63.1071,0.835,940.426,65.9334,74.0882,17.585
26298,26MAR15:12:08:00,AHU_5_1,32.945,19.8503,62.5491,0.827,931.2708,65.8434,74.1782,17.585
26299,26MAR15:12:23:00,AHU_5_1,33.3,28.9679,61.0909,0.827,884.884,65.6634,74.1782,17.585
26300,26MAR15:12:38:00,AHU_5_1,28.15,32.0072,61.0009,0.827,931.8811,65.6634,74.1782,17.585
26301,26MAR15:12:53:00,AHU_5_1,62.87,53.8028,55.7264,0.831,891.5979,65.7534,74.2682,17.585
26302,26MAR15:13:08:00,AHU_5_1,42.405,43.8167,55.9244,0.831,875.1184,65.6634,74.1782,17.585
26303,26MAR15:13:23:00,AHU_5_1,42.405,43.8601,55.9244,0.835,820.7974,65.6634,74.0882,17.585
26304,26MAR15:13:38:00,AHU_5_1,69.835,70.9527,52.5581,0.827,823.2388,65.6634,74.0882,17.585
26305,26MAR15:13:53:00,AHU_5_1,65.765,67.349,53.0981,0.831,890.9876,65.5734,74.0882,17.585
26306,26MAR15:14:08:00,AHU_5_1,65.765,67.349,52.9181,0.831,1010.006,65.5734,73.9982,17.585
26307,26MAR15:14:23:00,AHU_5_1,65.765,67.349,52.7381,0.827,869.6252,65.7534,73.9982,17.585
26308,26MAR15:14:38:00,AHU_5_1,65.765,67.3924,52.6481,0.823,936.1536,65.3933,74.0882,17.585
26309,26MAR15:14:53:00,AHU_5_1,65.765,67.3924,52.6481,0.823,957.5159,65.3933,74.0882,17.585
26310,26MAR15:15:08:00,AHU_5_1,65.765,67.3924,52.5581,0.8189,857.4185,65.5734,74.0882,17.585
26311,26MAR15:15:23:00,AHU_5_1,63.105,64.8742,53.2781,0.8189,929.4397,65.4834,74.1782,17.585
26312,26MAR15:15:38:00,AHU_5_1,63.105,64.8308,53.2781,0.823,768.9177,65.5734,74.1782,17.585
26313,26MAR15:15:53:00,AHU_5_1,63.105,64.8308,53.1881,0.823,765.2556,65.4834,74.1782,17.585
26314,26MAR15:16:08:00,AHU_5_1,63.105,64.8742,53.2781,0.7949,777.4625,65.4834,74.1782,17.585
26315,26MAR15:16:23:00,AHU_5_1,0,2.0491,58.5527,0.8069,768.3074,65.3933,74.1782,17.585
26316,26MAR15:16:38:00,AHU_5_1,72.495,74.0787,52.288,0.8189,760.3728,65.0153,74.2682,17.585
26317,26MAR15:16:53:00,AHU_5_1,63.885,64.8742,53.0981,0.8189,730.4656,64.7453,74.1782,17.585
26318,26MAR15:17:08:00,AHU_5_1,63.885,64.8742,53.1881,0.823,723.1414,64.4753,74.1782,17.585
26319,26MAR15:17:23:00,AHU_5_1,0,2.0057,58.4626,0.8149,731.6863,64.2052,74.1782,17.585
26320,26MAR15:17:38:00,AHU_5_1,0,1.9623,60.5509,0.8189,726.8035,64.3852,74.3582,17.585
26321,26MAR15:17:53:00,AHU_5_1,0,2.0057,62.189,0.8149,652.9511,64.3852,74.3582,17.585
26322,26MAR15:18:08:00,AHU_5_1,31.2,19.0253,61.739,0.8109,651.12,65.0153,74.4482,17.585
26323,26MAR15:18:23:00,AHU_5_1,31.48,29.6626,61.2889,0.8149,619.382,65.4834,74.2682,17.585
26324,26MAR15:18:38:00,AHU_5_1,0,1.9623,63.8272,0,598.63,65.8434,72.252,0
26325,26MAR15:18:53:00,AHU_5_1,0,2.0057,63.5572,0,712.7654,65.4834,72.342,0
26326,26MAR15:19:08:00,AHU_5_1,0,1.9188,64.2052,0,705.4412,65.3933,72.252,0
26327,26MAR15:19:23:00,AHU_5_1,0,1.9623,64.7453,0,691.4031,65.4834,72.252,0
26328,26MAR15:19:38:00,AHU_5_1,0,1.9623,65.3933,0,723.7517,65.5734,72.342,0
26329,26MAR15:19:53:00,AHU_5_1,0,2.0057,65.9334,0,710.324,65.6634,72.342,0
26330,26MAR15:20:08:00,AHU_5_1,0,1.9623,66.4734,0,704.8308,65.7534,72.342,0
26331,26MAR15:20:23:00,AHU_5_1,0,2.0491,66.9415,0,705.4412,65.9334,72.5221,0
26332,26MAR15:20:38:00,AHU_5_1,0,1.9188,67.4815,0,637.6923,66.1134,72.5221,0
26333,26MAR15:20:53:00,AHU_5_1,0,2.0057,67.9496,0,647.4579,66.2934,72.6121,0
26334,26MAR15:21:08:00,AHU_5_1,0,1.9623,68.3996,0,633.42,66.4734,72.7921,0
26335,26MAR15:21:23:00,AHU_5_1,0,1.9623,68.7597,0,681.6374,66.6715,72.8821,0
26336,20DEC14:08:59:00,AHU_5_1,0,2.0491,75.0063,0,604.1232,76.3744,72.6121,0
26337,20DEC14:09:14:00,AHU_5_1,0,1.9188,75.0063,0,599.8507,76.4644,72.6121,0
26338,20DEC14:09:29:00,AHU_5_1,0,2.0491,75.0063,0,596.7989,76.4644,72.6121,0
26339,20DEC14:09:44:00,AHU_5_1,0,1.9623,75.0963,0,596.7989,76.5545,72.6121,0
26340,20DEC14:09:59:00,AHU_5_1,0,2.0057,75.0963,0,592.5265,76.7525,72.5221,0
26341,20DEC14:10:14:00,AHU_5_1,0,2.0057,75.0963,0,593.7472,76.8425,72.5221,0
26342,20DEC14:10:29:00,AHU_5_1,0,2.0057,75.0963,0,609.6163,76.8425,72.6121,0
26343,20DEC14:10:44:00,AHU_5_1,0,2.0057,75.0963,0,595.5783,76.8425,72.6121,0
26344,20DEC14:10:59:00,AHU_5_1,0,1.9623,75.0963,0,594.3575,76.9325,72.5221,0
26345,20DEC14:11:14:00,AHU_5_1,0,1.9623,75.0963,0,590.6954,77.0225,72.5221,0
26346,20DEC14:11:29:00,AHU_5_1,0,2.0491,75.0963,0,585.8127,77.0225,72.5221,0
26347,20DEC14:11:44:00,AHU_5_1,0,2.0491,75.0963,0,579.7092,77.2025,72.5221,0
26348,20DEC14:11:59:00,AHU_5_1,0,2.0491,75.0963,0,583.3713,77.2025,72.432,0
26349,20DEC14:12:14:00,AHU_5_1,0,2.0491,75.0963,0,583.3713,77.2925,72.5221,0
26350,20DEC14:12:29:00,AHU_5_1,0,2.0057,75.0963,0,582.1506,77.2925,72.432,0
26351,20DEC14:12:44:00,AHU_5_1,0,2.0057,75.0963,0,568.7229,77.3825,72.5221,0
26352,20DEC14:12:59:00,AHU_5_1,0,2.0057,75.0963,0,567.5022,77.3825,72.5221,0
26353,20DEC14:13:14:00,AHU_5_1,0,2.0057,75.0963,0,580.9299,77.4725,72.5221,0
26354,20DEC14:13:29:00,AHU_5_1,0,1.9623,75.0963,0,612.6681,77.4725,72.5221,0
26355,20DEC14:13:44:00,AHU_5_1,0,2.0925,75.1863,0,582.1506,77.4725,72.432,0
26356,20DEC14:13:59:00,AHU_5_1,0,1.9623,75.0963,0,587.6438,77.5806,72.432,0
26357,20DEC14:14:14:00,AHU_5_1,0,2.0057,75.1863,0,561.3987,77.5806,72.432,0
26358,20DEC14:14:29:00,AHU_5_1,0,1.9623,75.0963,0,579.7092,77.5806,72.432,0
26359,20DEC14:14:44:00,AHU_5_1,0,1.9623,75.0963,0,577.2678,77.6706,72.432,0
26360,20DEC14:14:59:00,AHU_5_1,0,2.0057,75.1863,0,566.2815,77.7606,72.432,0
26361,20DEC14:15:14:00,AHU_5_1,0,2.0057,75.1863,0,584.592,77.7606,72.432,0
26362,20DEC14:15:29:00,AHU_5_1,0,2.0057,75.1863,0,554.6848,77.8506,72.432,0
26363,20DEC14:15:44:00,AHU_5_1,0,2.0057,75.1863,0,564.4504,77.9406,72.5221,0
26364,20DEC14:15:59:00,AHU_5_1,0,1.9623,75.2763,0,574.8264,78.0306,72.432,0
26365,20DEC14:16:14:00,AHU_5_1,0,1.9623,75.1863,0,567.5022,78.0306,72.5221,0
26366,20DEC14:16:29:00,AHU_5_1,0,1.9623,75.1863,0,569.3333,78.0306,72.432,0
26367,20DEC14:16:44:00,AHU_5_1,0,1.9623,75.2763,0,569.3333,78.1206,72.432,0
26368,20DEC14:16:59:00,AHU_5_1,0,2.0057,75.2763,0,566.2815,78.1206,72.5221,0
26369,20DEC14:17:14:00,AHU_5_1,0,2.0057,75.3663,0,576.0471,78.2106,72.432,0
26370,20DEC14:17:29:00,AHU_5_1,0,2.0057,75.2763,0,557.1262,78.2106,72.432,0
26371,20DEC14:17:44:00,AHU_5_1,0,2.0491,75.2763,0,562.6194,78.2106,72.5221,0
26372,20DEC14:17:59:00,AHU_5_1,0,2.0057,75.2763,0,557.7366,78.3006,72.5221,0
26373,20DEC14:18:14:00,AHU_5_1,0,2.0491,75.2763,0,559.5676,78.3006,72.5221,0
26374,20DEC14:18:29:00,AHU_5_1,0,2.0491,75.2763,0,539.426,78.4086,72.5221,0
26375,20DEC14:18:44:00,AHU_5_1,0,1.9188,75.2763,0,544.3088,78.4086,72.5221,0
26376,20DEC14:18:59:00,AHU_5_1,0,2.0491,75.3663,0,543.0881,78.4987,72.5221,0
26377,20DEC14:19:14:00,AHU_5_1,0,1.9623,75.3663,0,536.9846,78.4987,72.5221,0
26378,20DEC14:19:29:00,AHU_5_1,0,2.0491,75.3663,0,541.2571,78.5887,72.5221,0
26379,20DEC14:19:44:00,AHU_5_1,0,2.0057,75.3663,0,538.2053,78.5887,72.5221,0
26380,20DEC14:19:59:00,AHU_5_1,0,2.0057,75.3663,0,541.8674,78.5887,72.5221,0
26381,20DEC14:20:14:00,AHU_5_1,0,1.9623,75.3663,0,526.6086,78.5887,72.5221,0
26382,20DEC14:20:29:00,AHU_5_1,0,2.0057,75.3663,0,525.9983,78.6787,72.6121,0
26383,20DEC14:20:44:00,AHU_5_1,0,1.9623,75.3663,0,522.9466,78.6787,72.5221,0
26384,20DEC14:20:59:00,AHU_5_1,0,1.9623,75.2763,0,530.2708,78.6787,72.432,0
26385,20DEC14:21:14:00,AHU_5_1,0,1.9623,75.3663,0,526.6086,78.6787,72.432,0
26386,20DEC14:21:29:00,AHU_5_1,0,2.0057,75.3663,0,520.5052,78.7687,72.5221,0
26387,20DEC14:21:44:00,AHU_5_1,0,1.9623,75.3663,0,515.012,78.8587,72.5221,0
26388,20DEC14:21:59:00,AHU_5_1,0,2.0491,75.2763,0,519.2845,78.7687,72.432,0
26389,20DEC14:22:14:00,AHU_5_1,0,1.9623,75.3663,0,514.4017,78.8587,72.5221,0
26390,20DEC14:22:29:00,AHU_5_1,0,2.0491,75.3663,0,537.595,78.8587,72.432,0
26391,20DEC14:22:44:00,AHU_5_1,0,1.9623,75.2763,0,551.0227,78.8587,72.5221,0
26392,20DEC14:22:59:00,AHU_5_1,0,2.0057,75.2763,0,525.9983,78.8587,72.432,0
26393,20DEC14:23:14:00,AHU_5_1,0,1.9623,75.2763,0,552.8538,78.9487,72.432,0
26394,20DEC14:23:29:00,AHU_5_1,0,2.0057,75.3663,0,519.8948,78.9487,72.432,0
26395,20DEC14:23:44:00,AHU_5_1,0,1.9623,75.3663,0,522.3362,78.9487,72.432,0
26396,20DEC14:23:59:00,AHU_5_1,0,2.0057,75.3663,0,525.9983,79.0387,72.5221,0
26397,21DEC14:00:14:00,AHU_5_1,0,1.9623,75.3663,0,535.7639,79.0387,72.432,0
26398,21DEC14:00:29:00,AHU_5_1,0,1.9623,75.2763,0,505.8567,79.0387,72.342,0
26399,21DEC14:00:44:00,AHU_5_1,0,1.9623,75.2763,0,521.1155,79.0387,72.432,0
26400,21DEC14:00:59:00,AHU_5_1,0,2.0057,75.2763,0,516.2327,79.1287,72.432,0
26401,21DEC14:01:14:00,AHU_5_1,0,1.9623,75.3663,0,509.5189,79.0387,72.432,0
26402,21DEC14:01:29:00,AHU_5_1,0,1.9623,75.3663,0,507.0774,79.1287,72.432,0
26403,21DEC14:01:44:00,AHU_5_1,0,1.9623,75.3663,0,505.8567,79.1287,72.432,0
26404,21DEC14:01:59:00,AHU_5_1,0,1.9623,75.3663,0,507.6878,79.2367,72.432,0
26405,21DEC14:02:14:00,AHU_5_1,0,2.0491,75.3663,0,513.181,79.2367,72.432,0
26406,21DEC14:02:29:00,AHU_5_1,0,1.9623,75.3663,0,530.8811,79.2367,72.432,0
26407,21DEC14:02:44:00,AHU_5_1,0,1.9623,75.3663,0,515.6224,79.3267,72.432,0
26408,21DEC14:02:59:00,AHU_5_1,0,2.0057,75.3663,0,511.3499,79.3267,72.5221,0
26409,21DEC14:03:14:00,AHU_5_1,0,1.9623,75.2763,0,500.9739,79.3267,72.5221,0
26410,21DEC14:03:29:00,AHU_5_1,0,1.9623,75.3663,0,508.2982,79.3267,72.432,0
26411,21DEC14:03:44:00,AHU_5_1,0,1.9623,75.4563,0,505.2464,79.4167,72.432,0
26412,21DEC14:03:59:00,AHU_5_1,0,1.9623,75.3663,0,511.3499,79.3267,72.432,0
26413,21DEC14:04:14:00,AHU_5_1,0,1.9188,75.4563,0,519.8948,79.4167,72.432,0
26414,21DEC14:04:29:00,AHU_5_1,0,1.9188,75.3663,0,509.5189,79.4167,72.432,0
26415,21DEC14:04:44:00,AHU_5_1,0,2.0491,75.2763,0,528.4397,79.5067,72.432,0
26416,21DEC14:04:59:00,AHU_5_1,0,1.9623,75.3663,0,518.0638,79.5067,72.5221,0
26417,21DEC14:05:14:00,AHU_5_1,0,2.0057,75.3663,0,510.1292,79.5067,72.432,0
26418,21DEC14:05:29:00,AHU_5_1,0,1.9623,75.3663,0,503.4153,79.5067,72.432,0
26419,21DEC14:05:44:00,AHU_5_1,0,1.9623,75.3663,0,522.9466,79.5968,72.432,0
26420,21DEC14:05:59:00,AHU_5_1,0,1.9188,75.3663,0,492.4291,79.5067,72.432,0
26421,21DEC14:06:14:00,AHU_5_1,0,1.9623,75.3663,0,497.9222,79.5067,72.432,0
26422,21DEC14:06:29:00,AHU_5_1,0,1.9623,75.3663,0,507.0774,79.5968,72.432,0
26423,21DEC14:06:44:00,AHU_5_1,0,1.9623,75.3663,0,504.0257,79.6868,72.432,0
26424,21DEC14:06:59:00,AHU_5_1,0,1.9623,75.3663,0,514.4017,79.6868,72.432,0
26425,21DEC14:07:14:00,AHU_5_1,0,1.9623,75.3663,0,500.9739,79.6868,72.5221,0
26426,21DEC14:07:29:00,AHU_5_1,0,1.9623,75.3663,0,496.0912,79.7768,72.432,0
26427,21DEC14:07:44:00,AHU_5_1,0,2.0057,75.3663,0,504.6361,79.6868,72.432,0
26428,21DEC14:07:59:00,AHU_5_1,0,2.0057,75.3663,0,555.9055,79.8668,72.5221,0
26429,21DEC14:08:14:00,AHU_5_1,0,1.9623,75.3663,0,497.3119,79.7768,72.432,0
26430,21DEC14:08:29:00,AHU_5_1,0,1.9188,75.3663,0,513.7913,79.7768,72.432,0
26431,21DEC14:08:44:00,AHU_5_1,0,2.0925,75.4563,0,497.9222,79.8668,72.432,0
26432,21DEC14:08:59:00,AHU_5_1,0,1.9623,75.3663,0,500.9739,79.7768,72.5221,0
26433,21DEC14:09:14:00,AHU_5_1,0,1.9623,75.4563,0,488.1566,79.8668,72.432,0
26434,21DEC14:09:29:00,AHU_5_1,0,2.0057,75.4563,0,500.3636,79.8668,72.5221,0
26435,21DEC14:09:44:00,AHU_5_1,0,1.9623,75.3663,0,511.3499,79.9568,72.432,0
26436,21DEC14:09:59:00,AHU_5_1,0,2.0491,75.4563,0,499.7533,79.9568,72.5221,0
26437,21DEC14:10:14:00,AHU_5_1,0,1.9623,75.4563,0,497.9222,79.9568,72.5221,0
26438,21DEC14:10:29:00,AHU_5_1,0,1.9623,75.3663,0,490.598,79.9568,72.5221,0
26439,21DEC14:10:44:00,AHU_5_1,0,2.0057,75.4563,0,504.6361,79.9568,72.5221,0
26440,21DEC14:10:59:00,AHU_5_1,0,2.0057,75.4563,0,527.219,80.0648,72.5221,0
26441,21DEC14:11:14:00,AHU_5_1,0,1.9188,75.4563,0,512.5706,80.0648,72.5221,0
26442,21DEC14:11:29:00,AHU_5_1,0,1.9623,75.4563,0,496.7015,80.0648,72.432,0
26443,21DEC14:11:44:00,AHU_5_1,0,1.9623,75.4563,0,494.2601,80.0648,72.5221,0
26444,21DEC14:11:59:00,AHU_5_1,0,2.0491,75.4563,0,482.0531,80.0648,72.5221,0
26445,21DEC14:12:14:00,AHU_5_1,0,1.9623,75.4563,0,493.0394,80.0648,72.5221,0
26446,21DEC14:12:29:00,AHU_5_1,0,1.9623,75.4563,0,482.6635,80.1548,72.5221,0
26447,21DEC14:12:44:00,AHU_5_1,0,2.0057,75.4563,0,530.8811,80.1548,72.432,0
26448,21DEC14:12:59:00,AHU_5_1,0,1.9623,75.4563,0,489.9877,80.1548,72.5221,0
26449,21DEC14:13:14:00,AHU_5_1,0,2.0491,75.4563,0,477.7806,80.1548,72.5221,0
26450,21DEC14:13:29:00,AHU_5_1,0,2.0057,75.5464,0,486.3256,80.1548,72.5221,0
26451,21DEC14:13:44:00,AHU_5_1,0,1.9623,75.5464,0,488.1566,80.1548,72.5221,0
26452,21DEC14:13:59:00,AHU_5_1,0,1.9623,75.5464,0,480.8324,80.2448,72.6121,0
26453,21DEC14:14:14:00,AHU_5_1,0,1.9188,75.6364,0,468.6254,80.2448,72.5221,0
26454,21DEC14:14:29:00,AHU_5_1,0,1.9623,75.7264,0,486.9359,80.3348,72.5221,0
26455,21DEC14:14:44:00,AHU_5_1,0,2.0057,75.8344,0,496.0912,80.2448,72.6121,0
26456,21DEC14:14:59:00,AHU_5_1,0,2.0057,75.8344,0,481.4427,80.2448,72.6121,0
26457,21DEC14:15:14:00,AHU_5_1,0,2.0057,76.0144,0,466.7943,80.3348,72.7921,0
26458,21DEC14:15:29:00,AHU_5_1,0,1.9623,76.0144,0,471.6771,80.3348,72.7921,0
26459,21DEC14:15:44:00,AHU_5_1,0,2.0057,76.1044,0,492.4291,80.3348,72.9721,0
26460,21DEC14:15:59:00,AHU_5_1,0,2.0057,76.1944,0,475.3392,80.4248,72.9721,0
26461,21DEC14:16:14:00,AHU_5_1,0,1.9623,76.2844,0,510.7396,80.4248,72.9721,0
26462,21DEC14:16:29:00,AHU_5_1,0,1.9623,76.2844,0,521.7259,80.4248,73.0801,0
26463,21DEC14:16:44:00,AHU_5_1,0,1.9623,76.3744,0,488.767,80.4248,72.9721,0
26464,21DEC14:16:59:00,AHU_5_1,0,2.0057,76.3744,0,516.8431,80.4248,72.9721,0
26465,21DEC14:17:14:00,AHU_5_1,0,1.9623,76.3744,0,479.6117,80.5148,72.9721,0
26466,21DEC14:17:29:00,AHU_5_1,0,2.0057,76.4644,0,496.0912,80.5148,72.9721,0
26467,21DEC14:17:44:00,AHU_5_1,0,1.9623,76.5545,0,476.5599,80.6049,73.0801,0
26468,21DEC14:17:59:00,AHU_5_1,0,2.0491,76.4644,0,486.3256,80.6049,72.9721,0
26469,21DEC14:18:14:00,AHU_5_1,0,2.0057,76.5545,0,507.0774,80.6049,72.9721,0
26470,21DEC14:18:29:00,AHU_5_1,0,1.9623,76.4644,0,489.9877,80.6949,72.9721,0
26471,21DEC14:18:44:00,AHU_5_1,0,1.9623,76.3744,0,481.4427,80.6049,72.9721,0
26472,21DEC14:18:59:00,AHU_5_1,0,1.9623,76.3744,0,486.9359,80.6949,72.9721,0
26473,21DEC14:19:14:00,AHU_5_1,0,1.9623,76.4644,0,497.3119,80.6949,72.9721,0
26474,21DEC14:19:29:00,AHU_5_1,0,1.9623,76.3744,0,496.0912,80.6949,72.8821,0
26475,21DEC14:19:44:00,AHU_5_1,0,1.9623,76.3744,0,494.2601,80.8029,72.9721,0
26476,21DEC14:19:59:00,AHU_5_1,0,1.9623,76.3744,0,482.6635,80.8029,72.9721,0
26477,21DEC14:20:14:00,AHU_5_1,0,1.9623,76.2844,0,498.5326,80.8029,72.9721,0
26478,21DEC14:20:29:00,AHU_5_1,0,2.0057,76.3744,0,491.8187,80.8029,72.9721,0
26479,21DEC14:20:44:00,AHU_5_1,0,1.9623,76.3744,0,494.2601,80.8029,72.9721,0
26480,21DEC14:20:59:00,AHU_5_1,0,1.9623,76.3744,0,508.2982,80.8029,72.8821,0
26481,21DEC14:21:14:00,AHU_5_1,0,2.0057,76.2844,0,494.8705,80.8029,72.8821,0
26482,21DEC14:21:29:00,AHU_5_1,0,1.9623,76.1944,0,494.8705,80.8929,72.8821,0
26483,21DEC14:21:44:00,AHU_5_1,0,2.0057,76.2844,0,498.5326,80.8029,72.8821,0
26484,21DEC14:21:59:00,AHU_5_1,0,2.0057,76.1944,0,502.805,80.8029,72.8821,0
26485,21DEC14:22:14:00,AHU_5_1,0,1.9623,76.1044,0,496.7015,80.8929,72.7921,0
26486,21DEC14:22:29:00,AHU_5_1,0,2.0057,76.1944,0,480.8324,80.8929,72.7921,0
26487,21DEC14:22:44:00,AHU_5_1,0,1.9623,76.1944,0,491.2084,80.8929,72.7921,0
26488,21DEC14:22:59:00,AHU_5_1,0,1.9623,76.1044,0,479.0013,80.8929,72.8821,0
26489,21DEC14:23:14:00,AHU_5_1,0,2.0057,76.1044,0,494.2601,80.9829,72.7921,0
26490,21DEC14:23:29:00,AHU_5_1,0,1.9623,76.1044,0,500.3636,80.8929,72.8821,0
26491,21DEC14:23:44:00,AHU_5_1,0,1.9623,76.1044,0,499.1429,80.9829,72.8821,0
26492,21DEC14:23:59:00,AHU_5_1,0,1.9623,76.1044,0,505.2464,80.8929,72.8821,0
26493,22DEC14:00:14:00,AHU_5_1,0,2.0057,76.0144,0,490.598,80.8929,72.8821,0
26494,22DEC14:00:29:00,AHU_5_1,0,1.9623,76.0144,0,508.2982,80.8929,72.8821,0
26495,22DEC14:00:44:00,AHU_5_1,0,2.0057,76.0144,0,496.7015,80.9829,72.8821,0
26496,22DEC14:00:59:00,AHU_5_1,0,2.0491,76.0144,0,497.9222,80.9829,72.8821,0
26497,22DEC14:01:14:00,AHU_5_1,0,1.9623,76.0144,0,493.6498,80.9829,72.8821,0
26498,22DEC14:01:29:00,AHU_5_1,0,2.0057,76.0144,0,519.8948,80.9829,72.8821,0
26499,22DEC14:01:44:00,AHU_5_1,0,2.0057,76.0144,0,494.2601,80.8929,72.8821,0
26500,22DEC14:01:59:00,AHU_5_1,0,2.0491,76.0144,0,497.3119,80.9829,72.8821,0
26501,22DEC14:02:14:00,AHU_5_1,0,1.9623,75.9244,0,500.3636,81.0729,72.8821,0
26502,22DEC14:02:29:00,AHU_5_1,0,2.0057,76.0144,0,488.767,81.0729,72.8821,0
26503,22DEC14:02:44:00,AHU_5_1,0,2.0057,76.0144,0,499.7533,80.9829,72.9721,0
26504,22DEC14:02:59:00,AHU_5_1,0,1.9623,76.0144,0,497.9222,80.9829,72.8821,0
26505,22DEC14:03:14:00,AHU_5_1,0,2.0057,75.9244,0,494.2601,80.9829,72.8821,0
26506,22DEC14:03:29:00,AHU_5_1,0,1.9623,75.9244,0,502.1946,80.9829,72.8821,0
26507,22DEC14:03:44:00,AHU_5_1,0,2.0491,76.0144,0,515.012,80.9829,72.8821,0
26508,22DEC14:03:59:00,AHU_5_1,0,1.9623,75.9244,0,528.4397,80.9829,72.8821,0
26509,22DEC14:04:14:00,AHU_5_1,0,2.0057,75.9244,0,533.9329,80.8029,72.7921,0
26510,22DEC14:04:29:00,AHU_5_1,0,2.0491,76.0144,0,516.2327,80.8029,72.7921,0
26511,22DEC14:04:44:00,AHU_5_1,0,1.9188,76.0144,0,531.4915,80.6949,72.7921,0
26512,22DEC14:04:59:00,AHU_5_1,0,1.9623,75.9244,0,508.9085,80.6049,72.7021,0
26513,22DEC14:05:14:00,AHU_5_1,100,58.2313,76.0144,0,571.1643,80.8029,71.874,6.87
26514,22DEC14:05:29:00,AHU_5_1,38.07,41.5156,59.0927,0.7467,510.1292,73.8002,70.8659,15.385
26515,22DEC14:05:44:00,AHU_5_1,31.905,42.8616,59.0927,0.7547,482.0531,71.964,70.5959,15.385
26516,22DEC14:05:59:00,AHU_5_1,45.365,25.7551,59.3627,0.7587,517.4534,71.5139,70.5959,15.385
26517,22DEC14:06:14:00,AHU_5_1,24.46,47.1165,60.1908,0.7587,540.0364,71.1539,70.8659,15.385
26518,22DEC14:06:29:00,AHU_5_1,46.43,29.0982,60.5509,0.7628,566.2815,71.2439,71.1539,15.385
26519,22DEC14:06:44:00,AHU_5_1,27.895,48.2019,59.7408,0.7668,579.7092,71.604,71.784,15.385
26520,22DEC14:06:59:00,AHU_5_1,46.96,26.9273,60.6409,0.7708,502.805,71.5139,72.162,15.385
26521,22DEC14:07:14:00,AHU_5_1,27.7,46.0744,59.0927,0.7668,527.8293,71.4239,72.252,15.385
26522,22DEC14:07:29:00,AHU_5_1,43.73,26.58,61.0009,0.7668,547.3606,71.4239,72.252,15.385
26523,22DEC14:07:44:00,AHU_5_1,32.67,42.1235,58.4626,0.7668,511.9603,71.604,72.432,15.385
26524,22DEC14:07:59:00,AHU_5_1,36.06,36.045,62.009,0.7668,510.1292,71.2439,72.5221,15.385
26525,22DEC14:08:14:00,AHU_5_1,39.135,35.9582,58.1026,0.7708,491.2084,71.3339,72.7021,15.385
26526,22DEC14:08:29:00,AHU_5_1,34.255,39.6052,62.009,0.7708,496.7015,71.3339,72.7921,15.385
26527,22DEC14:08:44:00,AHU_5_1,41.95,31.052,58.2826,0.7708,580.3196,71.4239,72.8821,15.385
26528,22DEC14:08:59:00,AHU_5_1,29.115,44.468,61.739,0.7668,562.6194,71.5139,72.8821,15.385
26529,22DEC14:09:45:00,AHU_5_1,25.945,28.7943,58.4626,0.7788,613.8888,71.3339,72.9721,15.76
26530,22DEC14:10:00:00,AHU_5_1,45.35,45.1193,60.7309,0.7748,647.4579,71.604,73.0801,15.76
26531,22DEC14:10:15:00,AHU_5_1,28.995,28.2299,58.9127,0.7989,714.5964,71.964,72.9721,16.535
26532,22DEC14:10:30:00,AHU_5_1,43.82,46.7691,60.1908,0.7828,670.0409,71.784,73.0801,16.535
26533,22DEC14:10:45:00,AHU_5_1,37.755,27.4483,60.6409,0.8069,911.1291,71.604,72.7921,16.535
26534,22DEC14:11:00:00,AHU_5_1,34.315,42.4708,58.8227,0.7949,770.1384,71.4239,72.8821,16.535
26535,22DEC14:11:15:00,AHU_5_1,39.555,28.5772,61.1989,0.8069,859.2495,71.5139,72.7921,16.535
26536,22DEC14:11:30:00,AHU_5_1,32.845,42.7747,58.6427,0.7909,890.3772,71.5139,72.7021,16.535
26537,22DEC14:11:45:00,AHU_5_1,43.05,32.9624,61.739,0.7909,898.3118,71.694,72.7021,16.535
26538,22DEC14:12:00:00,AHU_5_1,46.735,69.0423,57.0945,0.7708,841.5493,71.694,73.0801,16.535
26539,22DEC14:12:15:00,AHU_5_1,31.07,32.0506,58.1026,0.7507,793.3317,71.604,72.6121,16.945
26540,22DEC14:12:30:00,AHU_5_1,46.72,41.1249,60.7309,0.7507,780.5143,71.604,72.342,17.15
26541,22DEC14:12:45:00,AHU_5_1,42.7,37.1739,60.8209,0.7587,784.7867,71.5139,72.252,17.355
26542,22DEC14:13:00:00,AHU_5_1,37.665,38.3895,60.1008,0.7547,749.9968,71.4239,72.342,17.355
26543,22DEC14:13:15:00,AHU_5_1,41.235,33.8307,61.0909,0.7587,762.2039,71.4239,72.342,17.355
26544,22DEC14:13:30:00,AHU_5_1,38.57,45.7705,59.0027,0.7587,779.9039,71.5139,72.162,17.355
26545,22DEC14:13:45:00,AHU_5_1,33.575,34.5688,59.5608,0.8189,770.7488,71.4239,72.162,19.415
26546,22DEC14:14:00:00,AHU_5_1,45.38,40.9946,61.0909,0.8109,974.6056,71.5139,72.252,19.415
26547,22DEC14:14:15:00,AHU_5_1,38.295,43.5562,59.1827,0.8189,759.7624,71.604,72.432,19.415
26548,22DEC14:14:30:00,AHU_5_1,33.685,33.657,59.9208,0.8189,775.0211,71.5139,72.432,19.415
26549,22DEC14:14:45:00,AHU_5_1,44.73,44.2075,60.6409,0.8189,955.6848,71.2439,72.432,19.415
26550,22DEC14:15:00:00,AHU_5_1,35.29,39.475,59.0027,0.8189,867.7942,71.3339,72.432,19.415
26551,22DEC14:15:15:00,AHU_5_1,39.52,34.3083,60.6409,0.8109,889.1565,71.5139,72.5221,19.415
26552,22DEC14:15:30:00,AHU_5_1,43.465,44.9022,59.7408,0.8189,884.884,71.0639,72.5221,19.415
26553,22DEC14:15:45:00,AHU_5_1,31.895,33.1795,59.9208,0.823,776.2418,71.4239,72.432,19.415
26554,22DEC14:16:00:00,AHU_5_1,45.69,45.9008,60.3708,0.823,762.2039,71.0639,72.432,19.415
26555,22DEC14:16:15:00,AHU_5_1,32.96,34.3517,59.0027,0.831,774.4108,71.1539,72.5221,19.415
26556,22DEC14:16:30:00,AHU_5_1,46.105,40.2131,61.3789,0.823,767.697,70.9559,72.432,19.415
26557,22DEC14:16:45:00,AHU_5_1,32.585,39.3447,58.6427,0.827,769.5281,71.1539,72.432,19.415
26558,22DEC14:17:00:00,AHU_5_1,50.745,32.6584,61.739,0.831,732.907,71.1539,72.432,19.415
26559,22DEC14:17:15:00,AHU_5_1,82.065,69.216,62.9271,0.8189,712.7654,70.9559,72.5221,19.415
26560,22DEC14:17:30:00,AHU_5_1,38.775,44.9022,58.1926,0.831,738.4002,71.2439,72.5221,19.415
26561,22DEC14:17:45:00,AHU_5_1,57.155,50.6767,61.649,0.831,698.1169,70.9559,72.5221,19.415
26562,22DEC14:18:00:00,AHU_5_1,47.565,48.6361,59.8308,0.823,682.2478,71.2439,72.5221,19.415
26563,22DEC14:18:15:00,AHU_5_1,37.345,45.4666,59.0927,0.827,663.9374,71.3339,72.432,19.415
26564,22DEC14:18:30:00,AHU_5_1,42.83,34.482,61.1989,0.831,636.4716,71.874,72.432,19.415
26565,22DEC14:18:45:00,AHU_5_1,0,1.9623,62.099,0,671.2616,68.9577,72.162,0
26566,22DEC14:19:00:00,AHU_5_1,0,2.0491,62.6571,0,743.283,67.9496,72.432,0
26567,22DEC14:19:15:00,AHU_5_1,0,2.0057,63.8272,0,718.8689,67.5716,72.432,0
26568,22DEC14:19:30:00,AHU_5_1,0,1.9623,64.7453,0,701.779,67.4815,72.342,0
26569,22DEC14:19:45:00,AHU_5_1,0,2.0057,65.7534,0,709.7136,67.4815,72.342,0
26570,22DEC14:20:00:00,AHU_5_1,0,2.0057,66.5635,0,703.6101,67.5716,72.252,0
26571,22DEC14:20:15:00,AHU_5_1,0,2.0057,67.2115,0,696.2859,67.6616,72.252,0
26572,22DEC14:20:30:00,AHU_5_1,0,1.9623,67.7516,0,695.6755,67.8596,72.252,0
26573,22DEC14:20:45:00,AHU_5_1,0,2.0057,68.3096,0,683.4685,67.9496,72.342,0
26574,22DEC14:21:00:00,AHU_5_1,0,2.0057,68.8497,0,696.8962,68.1296,72.252,0
26575,22DEC14:21:15:00,AHU_5_1,0,2.0057,69.3177,0,691.4031,68.3096,72.252,0
26576,22DEC14:21:30:00,AHU_5_1,0,2.0925,69.7678,0,675.5341,68.4896,72.252,0
26577,22DEC14:21:45:00,AHU_5_1,0,1.9623,70.1458,0,676.7548,68.6697,72.252,0
26578,22DEC14:22:00:00,AHU_5_1,0,2.0057,70.5058,0,665.7684,68.9577,72.342,0
26579,22DEC14:22:15:00,AHU_5_1,0,1.9623,70.7759,0,662.7167,69.1377,72.162,0
26580,22DEC14:22:30:00,AHU_5_1,0,1.9623,71.0639,0,664.5477,69.3177,72.252,0
26581,22DEC14:22:45:00,AHU_5_1,0,1.9623,71.3339,0,666.3788,69.5878,72.252,0
26582,22DEC14:23:00:00,AHU_5_1,0,1.9623,71.5139,0,652.9511,69.8578,72.252,0
26583,22DEC14:23:15:00,AHU_5_1,0,1.9623,71.874,0,663.9374,70.0558,72.252,0
26584,22DEC14:23:30:00,AHU_5_1,0,1.9623,72.072,0,648.0682,70.4159,72.252,0
26585,22DEC14:23:45:00,AHU_5_1,0,2.0057,72.252,0,635.2509,70.5058,72.252,0
26586,23DEC14:00:00:00,AHU_5_1,0,2.0925,72.432,0,658.4442,70.7759,72.162,0
26587,23DEC14:00:15:00,AHU_5_1,0,1.9623,72.6121,0,627.9269,71.0639,72.162,0
26588,23DEC14:00:30:00,AHU_5_1,0,1.9623,72.7021,0,650.5096,71.2439,72.072,0
26589,23DEC14:00:45:00,AHU_5_1,0,2.0491,72.7921,0,618.1612,71.5139,72.162,0
26590,23DEC14:01:00:00,AHU_5_1,0,2.0491,72.9721,0,629.7579,71.694,72.162,0
26591,23DEC14:01:15:00,AHU_5_1,0,2.0057,73.0801,0,642.5751,71.874,72.162,0
26592,23DEC14:01:30:00,AHU_5_1,0,2.0057,73.2601,0,615.1095,72.072,72.162,0
26593,23DEC14:01:45:00,AHU_5_1,0,2.0057,73.3501,0,613.2784,72.432,72.162,0
26594,23DEC14:02:00:00,AHU_5_1,0,2.0057,73.3501,0,615.7198,72.6121,72.162,0
26595,23DEC14:02:15:00,AHU_5_1,0,2.0057,73.4402,0,615.7198,72.7021,72.072,0
26596,23DEC14:02:30:00,AHU_5_1,0,2.0925,73.5302,0,610.837,72.8821,72.072,0
26597,23DEC14:02:45:00,AHU_5_1,0,1.9623,73.5302,0,626.7062,73.0801,72.072,0
26598,23DEC14:03:00:00,AHU_5_1,0,1.9623,73.6202,0,614.4991,73.3501,72.162,0
26599,23DEC14:03:15:00,AHU_5_1,0,2.0057,73.6202,0,624.2648,73.4402,72.072,0
26600,23DEC14:03:30:00,AHU_5_1,0,1.9623,73.8002,0,610.837,73.7102,72.072,0
26601,23DEC14:03:45:00,AHU_5_1,0,1.9623,73.8002,0,646.2372,73.8002,72.072,0
26602,23DEC14:04:00:00,AHU_5_1,0,1.9623,73.8902,0,613.8888,73.9982,72.162,0
26603,23DEC14:04:15:00,AHU_5_1,0,1.9623,73.8902,0,602.2921,74.0882,72.072,0
26604,23DEC14:04:30:00,AHU_5_1,0,1.9623,73.9982,0,605.9542,74.2682,72.162,0
26605,23DEC14:04:45:00,AHU_5_1,0,1.9623,73.9982,0,612.6681,74.4482,72.162,0
26606,23DEC14:05:00:00,AHU_5_1,0,2.0057,73.9982,0,618.1612,74.7183,72.162,0
26607,23DEC14:05:15:00,AHU_5_1,70.1,1.9623,74.3582,0.281,624.8751,74.7183,71.874,0
26608,23DEC14:05:30:00,AHU_5_1,45.155,47.6809,59.5608,0.7547,560.7883,70.7759,70.5058,15.515
26609,23DEC14:05:45:00,AHU_5_1,31.28,36.045,58.7327,0.7587,548.5813,71.0639,70.3258,15.515
26610,23DEC14:06:00:00,AHU_5_1,43.185,34.1346,61.739,0.7547,527.8293,70.7759,70.4159,15.515
26611,23DEC14:06:15:00,AHU_5_1,23.44,32.6584,57.8326,0.7668,575.4368,70.7759,70.7759,15.515
26612,23DEC14:06:30:00,AHU_5_1,46.25,43.4694,61.649,0.7587,552.8538,70.6859,71.1539,15.515
26613,23DEC14:06:45:00,AHU_5_1,26.205,28.1864,58.5527,0.7668,559.5676,70.8659,71.3339,15.515
26614,23DEC14:07:00:00,AHU_5_1,44.535,45.6837,60.9109,0.7587,558.9573,70.5959,71.1539,15.515
26615,23DEC14:07:15:00,AHU_5_1,26.74,27.0142,59.1827,0.7668,519.8948,70.6859,71.0639,15.515
26616,23DEC14:07:30:00,AHU_5_1,44.825,45.3798,60.8209,0.7628,525.9983,70.5959,71.3339,15.515
26617,23DEC14:07:45:00,AHU_5_1,27.445,24.0184,59.6508,0.7708,518.0638,70.5058,71.5139,15.515
26618,23DEC14:08:00:00,AHU_5_1,36.35,46.2047,59.3627,0.7628,518.0638,70.7759,71.964,15.515
26619,23DEC14:08:15:00,AHU_5_1,39.525,25.7116,61.0009,0.7708,517.4534,70.7759,72.162,15.515
26620,23DEC14:08:30:00,AHU_5_1,31.225,46.031,58.3726,0.7668,505.2464,70.7759,72.342,15.515
26621,23DEC14:08:45:00,AHU_5_1,41.2,29.3153,61.559,0.7668,563.2297,70.8659,72.252,15.515
26622,23DEC14:09:00:00,AHU_5_1,27.615,38.3461,58.2826,0.7628,547.971,70.9559,72.162,15.515
26623,23DEC14:09:15:00,AHU_5_1,45.22,33.0492,61.739,0.7668,572.385,70.9559,72.162,15.515
26624,23DEC14:09:30:00,AHU_5_1,25.805,34.1346,58.1926,0.7587,580.3196,70.9559,72.342,15.515
26625,23DEC14:09:45:00,AHU_5_1,46.28,40.8209,61.919,0.7547,612.6681,70.9559,72.7921,15.515
