seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
26626,23DEC14:10:00:00,AHU_5_1,27.58,30.7915,58.4626,0.7628,688.9617,71.4239,72.9721,15.72
26627,23DEC14:10:15:00,AHU_5_1,46.205,44.7719,61.829,0.7628,678.5858,71.604,73.3501,16.085
26628,23DEC14:10:30:00,AHU_5_1,28.12,30.0968,58.8227,0.7708,886.7151,71.2439,73.0801,16.085
26629,23DEC14:10:45:00,AHU_5_1,45.465,45.9008,60.8209,0.7708,676.7548,71.3339,72.7021,16.085
26630,23DEC14:11:00:00,AHU_5_1,28.015,28.7075,59.8308,0.7668,691.4031,71.1539,72.6121,16.085
26631,23DEC14:11:15:00,AHU_5_1,45.18,46.3784,60.2808,0.7668,698.7273,71.2439,72.6121,16.085
26632,23DEC14:11:30:00,AHU_5_1,29.245,29.2284,59.8308,0.7708,697.5066,71.0639,72.6121,16.45
26633,23DEC14:11:45:00,AHU_5_1,46.23,47.2467,60.6409,0.7547,689.572,71.3339,72.8821,16.815
26634,23DEC14:12:00:00,AHU_5_1,34.73,34.8293,59.5608,0.7547,762.2039,71.604,72.7021,18.8
26635,23DEC14:12:15:00,AHU_5_1,45.715,42.1669,61.0009,0.7788,728.6345,71.4239,72.8821,19.065
26636,23DEC14:12:30:00,AHU_5_1,46.16,45.2929,60.0108,0.7708,717.0378,71.784,72.9721,19.065
26637,23DEC14:12:45:00,AHU_5_1,71.91,45.6403,61.559,0.7748,725.5828,71.964,73.0801,19.065
26638,23DEC14:13:00:00,AHU_5_1,53.78,88.667,57.1845,0.7668,729.2449,71.694,73.0801,19.065
26639,23DEC14:13:15:00,AHU_5_1,38.3,44.0338,59.1827,0.7828,750.6072,71.694,72.9721,19.065
26640,23DEC14:13:30:00,AHU_5_1,36.205,36.3923,59.3627,0.7788,744.5037,71.604,72.7921,19.065
26641,23DEC14:13:45:00,AHU_5_1,44.905,38.3895,61.0909,0.7788,749.3865,71.5139,72.7021,19.065
26642,23DEC14:14:00:00,AHU_5_1,45.29,44.0772,60.5509,0.7788,756.7107,71.4239,72.7021,19.065
26643,23DEC14:14:15:00,AHU_5_1,38.825,37.6949,58.3726,0.7748,762.8142,71.5139,72.7021,19.065
26644,23DEC14:14:30:00,AHU_5_1,48.755,40.4302,60.8209,0.7828,811.6422,71.5139,72.5221,19.065
26645,23DEC14:14:45:00,AHU_5_1,53.16,49.6781,60.8209,0.7708,820.187,71.5139,72.5221,19.065
26646,23DEC14:15:00:00,AHU_5_1,45.215,47.6375,59.5608,0.7668,792.7213,71.5139,72.5221,19.065
26647,23DEC14:15:15:00,AHU_5_1,38.67,45.2495,59.0927,0.7828,787.8385,71.5139,72.5221,19.065
26648,23DEC14:15:30:00,AHU_5_1,36.475,38.0422,59.2727,0.7828,815.3043,71.4239,72.6121,19.065
26649,23DEC14:15:45:00,AHU_5_1,35.735,37.0436,60.1908,0.7868,790.2799,71.3339,72.6121,19.065
26650,23DEC14:16:00:00,AHU_5_1,43.965,37.3475,61.0009,0.7828,789.6696,71.5139,72.6121,19.065
26651,26MAR15:21:38:00,AHU_5_1,0,1.9623,69.0477,0,630.9786,66.9415,72.7921,0
26652,26MAR15:21:53:00,AHU_5_1,0,2.0057,69.4077,0,650.5096,67.1215,72.8821,0
26653,26MAR15:22:08:00,AHU_5_1,0,2.0057,69.6778,0,615.1095,67.3915,72.9721,0
26654,26MAR15:22:23:00,AHU_5_1,0,1.9623,70.0558,0,623.0441,67.5716,72.9721,0
26655,26MAR15:22:38:00,AHU_5_1,0,1.9623,70.3258,0,616.9406,67.7516,73.0801,0
26656,26MAR15:22:53:00,AHU_5_1,0,1.9623,70.5058,0,615.7198,68.0396,72.9721,0
26657,26MAR15:23:08:00,AHU_5_1,0,1.9623,70.6859,0,603.5128,68.3096,73.0801,0
26658,26MAR15:23:23:00,AHU_5_1,0,2.0057,70.9559,0,607.7853,68.4896,73.1701,0
26659,26MAR15:23:38:00,AHU_5_1,0,2.0057,71.1539,0,620.6027,68.7597,73.2601,0
26660,26MAR15:23:53:00,AHU_5_1,0,2.0057,71.3339,0,600.4611,68.9577,73.2601,0
26661,27MAR15:00:08:00,AHU_5_1,0,2.0057,71.5139,0,615.7198,69.1377,73.2601,0
26662,27MAR15:00:23:00,AHU_5_1,0,1.9623,71.784,0,629.1476,69.4077,73.2601,0
26663,27MAR15:00:38:00,AHU_5_1,0,2.0057,71.784,0,608.3956,69.4978,73.4402,0
26664,27MAR15:00:53:00,AHU_5_1,0,1.9623,71.964,0,602.2921,69.6778,73.3501,0
26665,27MAR15:01:08:00,AHU_5_1,0,1.9623,72.162,0,610.2267,69.9478,73.4402,0
26666,27MAR15:01:23:00,AHU_5_1,0,1.9623,72.342,0,606.5646,70.1458,73.4402,0
26667,27MAR15:01:38:00,AHU_5_1,0,1.9623,72.432,0,666.3788,70.3258,73.5302,0
26668,27MAR15:01:53:00,AHU_5_1,0,1.9623,72.6121,0,602.9025,70.5058,73.4402,0
26669,27MAR15:02:08:00,AHU_5_1,0,2.0491,72.6121,0,604.1232,70.6859,73.6202,0
26670,27MAR15:02:23:00,AHU_5_1,0,2.0057,72.8821,0,632.1993,70.8659,73.5302,0
26671,27MAR15:02:38:00,AHU_5_1,0,1.9623,72.8821,0,610.2267,71.0639,73.6202,0
26672,27MAR15:02:53:00,AHU_5_1,0,2.0491,72.9721,0,597.4093,71.1539,73.6202,0
26673,27MAR15:03:08:00,AHU_5_1,0,1.9623,73.1701,0,609.006,71.3339,73.6202,0
26674,27MAR15:03:23:00,AHU_5_1,0,2.0491,73.1701,0,608.3956,71.5139,73.6202,0
26675,27MAR15:03:38:00,AHU_5_1,0,1.9623,73.3501,0,652.3407,71.694,73.7102,0
26676,27MAR15:03:53:00,AHU_5_1,0,1.9623,73.3501,0,616.3302,71.874,73.6202,0
26677,27MAR15:04:08:00,AHU_5_1,0,1.9188,73.4402,0,609.6163,72.072,73.7102,0
26678,27MAR15:04:23:00,AHU_5_1,0,2.0057,73.6202,0,603.5128,72.162,73.7102,0
26679,27MAR15:04:38:00,AHU_5_1,0,2.0057,73.6202,0,607.1749,72.342,73.7102,0
26680,27MAR15:04:53:00,AHU_5_1,0,1.9188,73.8002,0,609.6163,72.432,73.8002,0
26681,27MAR15:05:08:00,AHU_5_1,84.73,2.0057,66.0234,0.273,671.8719,72.7021,73.7102,0
26682,27MAR15:05:23:00,AHU_5_1,28.455,28.7509,63.0171,0.8711,565.6711,72.252,73.8902,22.975
26683,27MAR15:05:38:00,AHU_5_1,44.2,29.0548,62.459,0.843,542.4778,70.3258,73.7102,19.805
26684,27MAR15:05:53:00,AHU_5_1,37.135,23.3671,63.7372,0.847,583.9817,69.8578,73.5302,19.19
26685,27MAR15:06:08:00,AHU_5_1,33.295,40.6907,60.2808,0.839,578.4885,69.5878,73.5302,18.78
26686,27MAR15:06:23:00,AHU_5_1,27.855,27.6654,63.6472,0.843,598.63,69.4978,73.4402,18.575
26687,27MAR15:06:38:00,AHU_5_1,41.01,31.6598,60.7309,0.839,605.3439,69.4978,73.3501,18.575
26688,27MAR15:06:53:00,AHU_5_1,24.975,39.7355,62.369,0.843,539.426,69.7678,73.3501,18.575
26689,27MAR15:07:08:00,AHU_5_1,41.905,23.3671,61.649,0.835,527.8293,69.7678,73.3501,18.575
26690,27MAR15:07:23:00,AHU_5_1,22.16,42.384,62.189,0.843,499.1429,69.8578,73.3501,18.575
26691,27MAR15:07:38:00,AHU_5_1,42.075,23.3671,62.369,0.843,504.0257,69.9478,73.3501,18.575
26692,27MAR15:07:53:00,AHU_5_1,26.375,42.8616,61.0009,0.839,489.3773,70.3258,73.2601,18.575
26693,27MAR15:08:08:00,AHU_5_1,38.565,25.1906,63.3771,0.843,488.1566,69.9478,73.2601,18.575
26694,27MAR15:08:23:00,AHU_5_1,31.79,42.9484,60.1008,0.835,487.5463,70.4159,73.2601,18.575
26695,27MAR15:08:38:00,AHU_5_1,29.72,28.7943,63.7372,0.843,514.4017,69.9478,73.2601,18.575
26696,27MAR15:08:53:00,AHU_5_1,38.23,34.2649,60.4609,0.839,549.802,70.1458,73.3501,18.575
26697,27MAR15:09:08:00,AHU_5_1,25.31,31.8769,63.6472,0.835,571.1643,72.432,73.3501,18.575
26698,27MAR15:09:23:00,AHU_5_1,38.725,32.9624,60.4609,0.847,552.2434,68.8497,73.3501,18.575
26699,27MAR15:09:38:00,AHU_5_1,22.935,32.7019,63.6472,0.839,611.4474,69.2277,73.5302,18.575
26700,27MAR15:09:53:00,AHU_5_1,40.71,29.185,61.0009,0.843,627.9269,69.5878,73.5302,18.575
26701,27MAR15:10:08:00,AHU_5_1,18.84,38.1725,63.8272,0.839,709.7136,69.2277,73.5302,18.575
26702,27MAR15:10:23:00,AHU_5_1,20.505,36.7831,60.1908,0.847,731.0759,69.0477,73.5302,18.575
26703,27MAR15:10:38:00,AHU_5_1,39.905,17.5492,60.0108,0.839,687.1306,69.0477,73.6202,18.575
26704,27MAR15:10:53:00,AHU_5_1,29.025,18.5912,64.8353,0.835,706.0515,69.1377,73.6202,18.37
26705,27MAR15:11:08:00,AHU_5_1,13.445,41.8629,61.3789,0.843,705.4412,68.9577,73.6202,18.37
26706,27MAR15:11:23:00,AHU_5_1,40.87,17.7662,59.8308,0.835,746.9451,68.9577,73.5302,18.37
26707,27MAR15:11:38:00,AHU_5_1,32.52,20.1542,64.2952,0.835,707.2722,68.9577,73.4402,18.37
26708,27MAR15:11:53:00,AHU_5_1,15.78,38.1725,63.5572,0.847,817.1354,69.2277,73.5302,18.575
26709,27MAR15:12:08:00,AHU_5_1,25.755,31.8335,60.0108,0.843,771.9695,68.7597,73.5302,18.37
26710,27MAR15:12:23:00,AHU_5_1,42.21,22.108,62.189,0.831,748.7761,68.5797,73.4402,18.37
26711,27MAR15:12:38:00,AHU_5_1,38.125,35.0464,60.7309,0.835,749.3865,68.3996,73.4402,18.37
26712,27MAR15:12:53:00,AHU_5_1,19.24,36.0884,63.3771,0.839,718.8689,68.2196,73.5302,18.37
26713,27MAR15:13:08:00,AHU_5_1,26.69,32.2677,59.6508,0.835,851.9253,68.2196,73.4402,18.37
26714,27MAR15:13:23:00,AHU_5_1,40.185,15.8559,62.189,0.831,1270.015,68.2196,73.4402,18.37
26715,27MAR15:13:38:00,AHU_5_1,16.175,37.608,63.2871,0.847,942.2571,67.9496,73.5302,18.37
26716,27MAR15:13:53:00,AHU_5_1,29.165,28.7509,60.0108,0.835,945.3088,67.6616,73.5302,18.37
26717,27MAR15:14:08:00,AHU_5_1,35.67,16.8111,62.8371,0.839,1053.341,67.3915,73.5302,18.12
26718,27MAR15:14:23:00,AHU_5_1,16.84,36.7397,62.7471,0.835,828.7319,67.3015,73.5302,18.12
26719,27MAR15:14:38:00,AHU_5_1,33.105,26.9707,60.3708,0.831,740.8415,67.2115,73.5302,18.12
26720,27MAR15:14:53:00,AHU_5_1,32.875,17.5492,64.9253,0.835,766.4763,67.1215,73.4402,18.12
26721,27MAR15:15:08:00,AHU_5_1,34.34,26.2326,60.1908,0.823,840.939,67.0315,73.5302,18.12
26722,27MAR15:15:23:00,AHU_5_1,23.155,33.7005,62.189,0.839,713.9861,66.8515,73.5302,18.12
26723,27MAR15:15:38:00,AHU_5_1,24.06,23.15,63.3771,0.835,730.4656,66.9415,73.5302,18.12
26724,27MAR15:15:53:00,AHU_5_1,29.09,29.6626,60.2808,0.835,747.5554,66.8515,73.5302,18.12
26725,27MAR15:16:08:00,AHU_5_1,29.455,16.5071,63.8272,0.835,868.4045,66.8515,73.5302,18.12
26726,27MAR15:16:23:00,AHU_5_1,17.39,37.0436,61.1989,0.831,852.5356,66.8515,73.5302,18.12
26727,27MAR15:16:38:00,AHU_5_1,35.57,16.5071,61.829,0.835,865.9631,66.8515,73.4402,18.12
26728,27MAR15:16:53:00,AHU_5_1,17.255,30.8349,63.5572,0.839,856.1978,66.6715,73.5302,18.12
26729,27MAR15:17:08:00,AHU_5_1,30.57,28.7075,60.2808,0.835,691.4031,66.6715,73.4402,18.12
26730,27MAR15:17:23:00,AHU_5_1,26.03,22.5856,64.1152,0.835,674.9237,66.9415,73.3501,18.12
26731,27MAR15:17:38:00,AHU_5_1,17.77,36.8699,62.009,0.827,670.0409,67.3915,73.3501,18.12
26732,27MAR15:17:53:00,AHU_5_1,38.43,23.5408,61.0909,0.827,655.3925,67.8596,73.2601,18.12
26733,27MAR15:18:08:00,AHU_5_1,27.86,41.3419,60.4609,0.827,630.3683,68.0396,73.2601,18.12
26734,27MAR15:18:23:00,AHU_5_1,29.72,20.9357,64.1152,0.827,616.9406,68.0396,73.1701,18.12
26735,27MAR15:18:38:00,AHU_5_1,0,1.9623,63.1071,0,627.3165,67.6616,71.874,0
26736,27MAR15:18:53:00,AHU_5_1,0,1.9623,63.4671,0,718.8689,66.2034,71.874,0
26737,27MAR15:19:08:00,AHU_5_1,0,1.9623,64.2052,0,686.5203,66.1134,71.784,0
26738,27MAR15:19:23:00,AHU_5_1,0,1.9188,64.9253,0,695.6755,65.9334,71.784,0
26739,27MAR15:19:38:00,AHU_5_1,0,1.9623,65.5734,0,691.4031,66.0234,71.784,0
26740,27MAR15:19:53:00,AHU_5_1,0,2.0057,66.2034,0,709.7136,66.1134,71.784,0
26741,27MAR15:20:08:00,AHU_5_1,0,1.9623,66.7615,0,668.2098,66.2034,71.694,0
26742,27MAR15:20:23:00,AHU_5_1,0,1.9623,67.2115,0,667.5995,66.3834,71.784,0
26743,27MAR15:20:38:00,AHU_5_1,0,2.0491,67.6616,0,648.0682,66.4734,71.874,0
26744,27MAR15:20:53:00,AHU_5_1,0,1.9623,68.1296,0,668.8202,66.7615,71.784,0
26745,27MAR15:21:08:00,AHU_5_1,0,1.9623,68.4896,0,658.4442,66.9415,71.784,0
26746,27MAR15:21:23:00,AHU_5_1,0,2.0057,68.8497,0,642.5751,67.1215,71.874,0
26747,27MAR15:21:38:00,AHU_5_1,0,1.9623,69.2277,0,637.6923,67.3015,71.874,0
26748,27MAR15:21:53:00,AHU_5_1,0,1.9623,69.4978,0,670.0409,67.4815,71.874,0
26749,27MAR15:22:08:00,AHU_5_1,0,1.9623,69.8578,0,630.3683,67.6616,71.964,0
26750,27MAR15:22:23:00,AHU_5_1,0,1.9623,70.1458,0,626.0958,67.9496,71.874,0
26751,27MAR15:22:38:00,AHU_5_1,0,2.0057,70.3258,0,622.4337,68.2196,71.964,0
26752,27MAR15:22:53:00,AHU_5_1,0,1.9623,70.5959,0,607.1749,68.3996,71.964,0
26753,27MAR15:23:08:00,AHU_5_1,0,1.9623,70.7759,0,606.5646,68.6697,71.964,0
26754,27MAR15:23:23:00,AHU_5_1,0,1.9623,70.8659,0,605.3439,68.8497,71.964,0
26755,27MAR15:23:38:00,AHU_5_1,0,2.0057,71.1539,0,611.4474,69.0477,72.162,0
26756,27MAR15:23:53:00,AHU_5_1,0,2.0057,71.2439,0,601.0714,69.3177,72.072,0
26757,28MAR15:00:08:00,AHU_5_1,0,1.9623,71.4239,0,594.3575,69.4978,72.162,0
26758,28MAR15:00:23:00,AHU_5_1,0,2.0491,71.5139,0,605.3439,69.7678,72.162,0
26759,28MAR15:00:38:00,AHU_5_1,0,1.9623,71.694,0,598.63,69.9478,72.162,0
26760,28MAR15:00:53:00,AHU_5_1,0,2.0057,71.784,0,591.3058,70.1458,72.162,0
26761,28MAR15:01:08:00,AHU_5_1,0,1.9188,71.964,0,583.9817,70.3258,72.162,0
26762,28MAR15:01:23:00,AHU_5_1,0,2.0057,72.162,0,582.1506,70.5058,72.252,0
26763,28MAR15:01:38:00,AHU_5_1,0,1.9188,72.252,0,569.3333,70.7759,72.162,0
26764,28MAR15:01:53:00,AHU_5_1,0,1.9623,72.342,0,571.1643,70.9559,72.162,0
26765,28MAR15:02:08:00,AHU_5_1,0,1.9623,72.432,0,566.2815,71.1539,72.252,0
26766,28MAR15:02:23:00,AHU_5_1,0,1.9623,72.6121,0,560.7883,71.2439,72.252,0
26767,28MAR15:02:38:00,AHU_5_1,0,1.8754,72.7021,0,547.971,71.5139,72.252,0
26768,28MAR15:02:53:00,AHU_5_1,0,1.9623,72.7921,0,557.1262,71.694,72.342,0
26769,28MAR15:03:08:00,AHU_5_1,0,2.0491,72.8821,0,551.0227,71.874,72.342,0
26770,28MAR15:03:23:00,AHU_5_1,0,1.9623,72.9721,0,549.1916,72.072,72.342,0
26771,28MAR15:03:38:00,AHU_5_1,0,1.9623,73.0801,0,539.426,72.252,72.342,0
26772,28MAR15:03:53:00,AHU_5_1,0,2.0491,73.0801,0,539.426,72.342,72.342,0
26773,28MAR15:04:08:00,AHU_5_1,0,2.0491,73.2601,0,534.5432,72.5221,72.342,0
26774,28MAR15:04:23:00,AHU_5_1,0,1.9623,73.3501,0,534.5432,72.6121,72.342,0
26775,28MAR15:04:38:00,AHU_5_1,0,1.9623,73.4402,0,526.6086,72.7921,72.342,0
26776,28MAR15:04:53:00,AHU_5_1,0,2.0057,73.4402,0,538.2053,72.9721,72.342,0
26777,28MAR15:05:08:00,AHU_5_1,0,2.0057,73.5302,0,557.1262,73.0801,72.342,0
26778,28MAR15:05:23:00,AHU_5_1,0,2.0057,73.6202,0,533.3225,73.2601,72.342,0
26779,28MAR15:05:38:00,AHU_5_1,0,1.9623,73.6202,0,527.8293,73.3501,72.342,0
26780,28MAR15:05:53:00,AHU_5_1,0,1.9623,73.7102,0,521.7259,73.5302,72.342,0
26781,28MAR15:06:08:00,AHU_5_1,0,1.9623,73.7102,0,527.219,73.6202,72.342,0
26782,28MAR15:06:23:00,AHU_5_1,0,1.9623,73.8002,0,525.9983,73.7102,72.432,0
26783,28MAR15:06:38:00,AHU_5_1,0,1.9623,73.8902,0,534.5432,73.8902,72.432,0
26784,28MAR15:06:53:00,AHU_5_1,0,1.9623,73.8902,0,507.6878,73.9982,72.5221,0
26785,28MAR15:07:08:00,AHU_5_1,0,1.9623,73.8902,0,512.5706,74.1782,72.5221,0
26786,28MAR15:07:23:00,AHU_5_1,0,1.9623,73.9982,0,515.6224,74.2682,72.5221,0
26787,28MAR15:07:38:00,AHU_5_1,0,1.9623,74.0882,0,512.5706,74.3582,72.5221,0
26788,28MAR15:07:53:00,AHU_5_1,0,2.0057,74.0882,0,508.9085,74.5383,72.5221,0
26789,28MAR15:08:08:00,AHU_5_1,0,2.0057,74.1782,0,517.4534,74.6283,72.5221,0
26790,28MAR15:08:23:00,AHU_5_1,0,2.0057,74.1782,0,505.8567,74.7183,72.432,0
26791,28MAR15:08:38:00,AHU_5_1,0,1.9623,74.1782,0,504.6361,74.8083,72.432,0
26792,28MAR15:08:53:00,AHU_5_1,0,1.9623,74.2682,0,508.2982,75.0063,72.432,0
26793,28MAR15:09:08:00,AHU_5_1,0,1.9623,74.2682,0,498.5326,75.0963,72.432,0
26794,28MAR15:09:23:00,AHU_5_1,0,1.9623,74.2682,0,507.6878,75.0963,72.342,0
26795,28MAR15:09:38:00,AHU_5_1,0,1.9623,74.2682,0,499.1429,75.1863,72.432,0
26796,28MAR15:09:53:00,AHU_5_1,0,1.9623,74.3582,0,501.5843,75.2763,72.342,0
26797,28MAR15:10:08:00,AHU_5_1,0,1.9623,74.3582,0,497.3119,75.3663,72.342,0
26798,28MAR15:10:23:00,AHU_5_1,0,1.9623,74.3582,0,504.6361,75.4563,72.342,0
26799,28MAR15:10:38:00,AHU_5_1,0,1.9188,74.4482,0,499.7533,75.5464,72.342,0
26800,28MAR15:10:53:00,AHU_5_1,0,2.0057,74.4482,0,497.9222,75.6364,72.342,0
26801,28MAR15:11:08:00,AHU_5_1,0,2.0057,74.4482,0,488.1566,75.6364,72.432,0
26802,28MAR15:11:23:00,AHU_5_1,0,2.0057,74.4482,0,535.1536,75.7264,72.432,0
26803,28MAR15:11:38:00,AHU_5_1,0,1.9623,74.4482,0,486.3256,75.8344,72.432,0
26804,28MAR15:11:53:00,AHU_5_1,0,1.9623,74.5383,0,493.0394,75.9244,72.432,0
26805,28MAR15:12:08:00,AHU_5_1,0,2.0491,74.5383,0,492.4291,75.9244,72.432,0
26806,28MAR15:12:23:00,AHU_5_1,0,2.0057,74.5383,0,493.6498,76.0144,72.432,0
26807,28MAR15:12:38:00,AHU_5_1,0,2.0057,74.5383,0,476.5599,76.1944,72.342,0
26808,28MAR15:12:53:00,AHU_5_1,0,1.9623,74.6283,0,481.4427,76.1944,72.342,0
26809,28MAR15:13:08:00,AHU_5_1,0,2.0057,74.6283,0,483.8842,76.1944,72.432,0
26810,28MAR15:13:23:00,AHU_5_1,0,1.9623,74.7183,0,475.3392,76.2844,72.432,0
26811,28MAR15:13:38:00,AHU_5_1,0,1.9623,74.7183,0,480.8324,76.3744,72.432,0
26812,28MAR15:13:53:00,AHU_5_1,0,1.9623,74.8083,0,478.391,76.3744,72.5221,0
26813,28MAR15:14:08:00,AHU_5_1,0,2.0057,74.8983,0,480.8324,76.4644,72.5221,0
26814,28MAR15:14:23:00,AHU_5_1,0,1.9623,74.8983,0,487.5463,76.5545,72.5221,0
26815,28MAR15:14:38:00,AHU_5_1,0,1.9623,75.0063,0,486.3256,76.5545,72.6121,0
26816,28MAR15:14:53:00,AHU_5_1,0,2.0057,75.0063,0,464.3529,76.5545,72.6121,0
26817,28MAR15:15:08:00,AHU_5_1,0,1.9623,75.0963,0,463.7425,76.7525,72.6121,0
26818,28MAR15:15:23:00,AHU_5_1,0,1.9623,75.0963,0,492.4291,76.7525,72.7021,0
26819,28MAR15:15:38:00,AHU_5_1,0,2.0057,75.1863,0,507.0774,76.7525,72.7021,0
26820,28MAR15:15:53:00,AHU_5_1,0,1.9623,75.1863,0,468.6254,76.8425,72.7921,0
26821,28MAR15:16:08:00,AHU_5_1,0,1.9623,75.2763,0,463.7425,76.8425,72.7021,0
26822,28MAR15:16:23:00,AHU_5_1,0,2.0057,75.2763,0,464.9633,76.9325,72.7921,0
26823,28MAR15:16:38:00,AHU_5_1,0,1.9623,75.3663,0,469.8461,76.9325,72.8821,0
26824,28MAR15:16:53:00,AHU_5_1,0,1.9623,75.3663,0,482.6635,77.0225,72.7921,0
26825,28MAR15:17:08:00,AHU_5_1,0,2.0057,75.3663,0,479.0013,77.1125,72.7921,0
26826,28MAR15:17:23:00,AHU_5_1,0,2.0057,75.4563,0,485.1049,77.1125,72.8821,0
26827,28MAR15:17:38:00,AHU_5_1,0,1.9188,75.5464,0,494.8705,77.1125,72.8821,0
26828,28MAR15:17:53:00,AHU_5_1,0,2.0491,75.5464,0,491.2084,77.2025,72.9721,0
26829,28MAR15:18:08:00,AHU_5_1,0,2.0057,75.5464,0,491.8187,77.2025,72.9721,0
26830,28MAR15:18:23:00,AHU_5_1,0,2.0491,75.6364,0,481.4427,77.2925,72.8821,0
26831,28MAR15:18:38:00,AHU_5_1,0,1.9188,75.5464,0,471.6771,77.3825,72.9721,0
26832,28MAR15:18:53:00,AHU_5_1,0,1.9623,75.6364,0,470.4564,77.4725,72.9721,0
26833,28MAR15:19:08:00,AHU_5_1,0,2.0057,75.6364,0,468.6254,77.4725,72.9721,0
26834,28MAR15:19:23:00,AHU_5_1,0,1.9188,75.5464,0,477.7806,77.5806,72.9721,0
26835,28MAR15:19:38:00,AHU_5_1,0,1.9623,75.6364,0,470.4564,77.5806,72.9721,0
26836,28MAR15:19:53:00,AHU_5_1,0,1.9623,75.7264,0,463.1322,77.6706,73.0801,0
26837,28MAR15:20:08:00,AHU_5_1,0,2.0057,75.6364,0,453.3667,77.6706,72.9721,0
26838,28MAR15:20:23:00,AHU_5_1,0,1.9623,75.7264,0,466.184,77.6706,72.8821,0
26839,28MAR15:20:38:00,AHU_5_1,0,1.9623,75.6364,0,464.3529,77.7606,72.9721,0
26840,28MAR15:20:53:00,AHU_5_1,0,1.9623,75.7264,0,507.6878,77.8506,72.8821,0
26841,28MAR15:21:08:00,AHU_5_1,0,2.0491,75.6364,0,460.0806,77.8506,72.8821,0
26842,28MAR15:21:23:00,AHU_5_1,0,1.9623,75.6364,0,446.0425,77.9406,72.7921,0
26843,28MAR15:21:38:00,AHU_5_1,0,1.9623,75.6364,0,469.2357,77.9406,72.8821,0
26844,28MAR15:21:53:00,AHU_5_1,0,1.9623,75.6364,0,459.4702,77.9406,72.8821,0
26845,28MAR15:22:08:00,AHU_5_1,0,1.9623,75.6364,0,460.0806,77.9406,72.8821,0
26846,28MAR15:22:23:00,AHU_5_1,0,1.9623,75.6364,0,469.8461,78.0306,72.7921,0
26847,28MAR15:22:38:00,AHU_5_1,0,1.9623,75.6364,0,463.7425,78.1206,72.8821,0
26848,28MAR15:22:53:00,AHU_5_1,0,2.0925,75.6364,0,456.4185,78.1206,72.8821,0
26849,28MAR15:23:08:00,AHU_5_1,0,1.9623,75.6364,0,459.4702,78.2106,72.7921,0
26850,28MAR15:23:23:00,AHU_5_1,0,1.9623,75.6364,0,459.4702,78.2106,72.7921,0
26851,28MAR15:23:38:00,AHU_5_1,0,1.9623,75.6364,0,468.6254,78.3006,72.7921,0
26852,28MAR15:23:53:00,AHU_5_1,0,2.0057,75.6364,0,471.0668,78.3006,72.7921,0
26853,29MAR15:00:08:00,AHU_5_1,0,2.0057,75.6364,0,450.3149,78.3006,72.7921,0
26854,29MAR15:00:23:00,AHU_5_1,0,1.9623,75.6364,0,452.7563,78.4086,72.7021,0
26855,29MAR15:00:38:00,AHU_5_1,0,2.0925,75.6364,0,455.1977,78.4086,72.7921,0
26856,29MAR15:00:53:00,AHU_5_1,0,2.0057,75.6364,0,480.8324,78.4987,72.7021,0
26857,29MAR15:01:08:00,AHU_5_1,0,1.9623,75.6364,0,453.3667,78.4987,72.7021,0
26858,29MAR15:01:23:00,AHU_5_1,0,2.0057,75.6364,0,458.8599,78.4987,72.7021,0
26859,29MAR15:01:38:00,AHU_5_1,0,1.9623,75.6364,0,466.7943,78.5887,72.7921,0
26860,29MAR15:01:53:00,AHU_5_1,0,1.9623,75.6364,0,453.3667,78.5887,72.7021,0
26861,29MAR15:02:08:00,AHU_5_1,0,2.0057,75.6364,0,467.4047,78.6787,72.7021,0
26862,29MAR15:02:23:00,AHU_5_1,0,1.9623,75.6364,0,452.7563,78.6787,72.7021,0
26863,29MAR15:02:38:00,AHU_5_1,0,2.0491,75.6364,0,439.939,78.7687,72.7021,0
26864,29MAR15:02:53:00,AHU_5_1,0,2.0057,75.6364,0,434.4459,78.6787,72.6121,0
26865,29MAR15:03:08:00,AHU_5_1,0,1.9623,75.5464,0,461.9115,78.6787,72.7021,0
26866,29MAR15:03:23:00,AHU_5_1,0,1.9623,75.5464,0,454.5874,78.7687,72.7021,0
26867,29MAR15:03:38:00,AHU_5_1,0,2.0057,75.5464,0,450.3149,78.8587,72.7021,0
26868,29MAR15:03:53:00,AHU_5_1,0,2.0057,75.5464,0,496.7015,78.8587,72.7021,0
26869,29MAR15:04:08:00,AHU_5_1,0,2.0057,75.5464,0,453.9771,78.8587,72.6121,0
26870,29MAR15:04:23:00,AHU_5_1,0,1.9623,75.5464,0,443.6011,78.8587,72.6121,0
26871,29MAR15:04:38:00,AHU_5_1,0,1.9623,75.5464,0,467.4047,78.9487,72.6121,0
26872,29MAR15:04:53:00,AHU_5_1,0,1.9623,75.5464,0,461.9115,78.9487,72.6121,0
26873,29MAR15:05:08:00,AHU_5_1,0,1.9623,75.5464,0,469.8461,78.9487,72.6121,0
26874,29MAR15:05:23:00,AHU_5_1,0,1.9623,75.5464,0,498.5326,79.0387,72.6121,0
26875,29MAR15:05:38:00,AHU_5_1,0,2.0057,75.5464,0,461.3012,79.0387,72.6121,0
26876,29MAR15:05:53:00,AHU_5_1,0,1.9188,75.5464,0,460.0806,78.9487,72.5221,0
26877,29MAR15:06:08:00,AHU_5_1,0,1.9623,75.5464,0,493.6498,79.0387,72.5221,0
26878,29MAR15:06:23:00,AHU_5_1,0,1.9623,75.5464,0,454.5874,79.0387,72.432,0
26879,29MAR15:06:38:00,AHU_5_1,0,1.9623,75.5464,0,451.5356,79.0387,72.5221,0
26880,29MAR15:06:53:00,AHU_5_1,0,2.0491,75.5464,0,461.9115,79.1287,72.432,0
26881,29MAR15:07:08:00,AHU_5_1,0,1.9623,75.5464,0,479.6117,79.1287,72.5221,0
26882,29MAR15:07:23:00,AHU_5_1,0,1.9623,75.5464,0,464.3529,79.2367,72.5221,0
26883,29MAR15:07:38:00,AHU_5_1,0,2.0057,75.4563,0,475.3392,79.2367,72.432,0
26884,29MAR15:07:53:00,AHU_5_1,0,2.0057,75.5464,0,475.9496,79.2367,72.432,0
26885,29MAR15:08:08:00,AHU_5_1,0,1.9623,75.4563,0,468.015,79.2367,72.342,0
26886,29MAR15:08:23:00,AHU_5_1,0,1.9623,75.5464,0,454.5874,79.2367,72.342,0
26887,29MAR15:08:38:00,AHU_5_1,0,1.9623,75.5464,0,471.6771,79.3267,72.432,0
26888,29MAR15:08:53:00,AHU_5_1,0,1.9623,75.4563,0,468.6254,79.3267,72.342,0
26889,29MAR15:09:08:00,AHU_5_1,0,1.9623,75.4563,0,463.1322,79.3267,72.342,0
26890,29MAR15:09:23:00,AHU_5_1,0,1.9623,75.4563,0,456.4185,79.3267,72.342,0
26891,29MAR15:09:38:00,AHU_5_1,0,1.9623,75.4563,0,464.9633,79.4167,72.342,0
26892,29MAR15:09:53:00,AHU_5_1,0,1.9188,75.3663,0,458.8599,79.3267,72.342,0
26893,29MAR15:10:08:00,AHU_5_1,0,1.9623,75.4563,0,494.8705,79.4167,72.342,0
26894,29MAR15:10:23:00,AHU_5_1,0,1.9623,75.4563,0,455.1977,79.4167,72.342,0
26895,29MAR15:10:38:00,AHU_5_1,0,1.9623,75.3663,0,467.4047,79.3267,72.342,0
26896,29MAR15:10:53:00,AHU_5_1,0,1.9623,75.3663,0,465.5736,79.4167,72.342,0
26897,29MAR15:11:08:00,AHU_5_1,0,2.0491,75.3663,0,446.6528,79.4167,72.342,0
26898,29MAR15:11:23:00,AHU_5_1,0,1.9188,75.3663,0,452.7563,79.4167,72.342,0
26899,29MAR15:11:38:00,AHU_5_1,0,1.9623,75.3663,0,461.3012,79.4167,72.252,0
26900,29MAR15:11:53:00,AHU_5_1,0,2.0057,75.4563,0,439.939,79.4167,72.342,0
26901,29MAR15:12:08:00,AHU_5_1,0,2.0057,75.4563,0,453.9771,79.4167,72.342,0
26902,29MAR15:12:23:00,AHU_5_1,0,2.0057,75.4563,0,445.4321,79.5067,72.342,0
26903,29MAR15:12:38:00,AHU_5_1,0,2.0057,75.4563,0,457.0288,79.5067,72.342,0
26904,29MAR15:12:53:00,AHU_5_1,0,2.0057,75.5464,0,443.6011,79.5067,72.342,0
26905,29MAR15:13:08:00,AHU_5_1,0,1.9623,75.5464,0,452.7563,79.5968,72.342,0
26906,29MAR15:13:23:00,AHU_5_1,0,1.9623,75.5464,0,463.1322,79.5067,72.432,0
26907,29MAR15:13:38:00,AHU_5_1,0,1.9623,75.6364,0,463.7425,79.5968,72.432,0
26908,29MAR15:13:53:00,AHU_5_1,0,1.9623,75.7264,0,441.77,79.5968,72.5221,0
26909,29MAR15:14:08:00,AHU_5_1,0,1.9623,75.7264,0,447.8735,79.5968,72.432,0
26910,29MAR15:14:23:00,AHU_5_1,0,1.9623,75.8344,0,449.7046,79.6868,72.5221,0
26911,29MAR15:14:38:00,AHU_5_1,0,1.9623,75.8344,0,437.4977,79.6868,72.5221,0
26912,29MAR15:14:53:00,AHU_5_1,0,1.9188,75.9244,0,436.8873,79.6868,72.5221,0
26913,29MAR15:15:08:00,AHU_5_1,0,2.0057,76.0144,0,443.6011,79.7768,72.5221,0
26914,29MAR15:15:23:00,AHU_5_1,0,1.9623,76.1044,0,438.7183,79.7768,72.6121,0
26915,29MAR15:15:38:00,AHU_5_1,0,1.9623,76.1944,0,439.3286,79.7768,72.7021,0
26916,29MAR15:15:53:00,AHU_5_1,0,2.0057,76.1944,0,458.2495,79.7768,72.7021,0
26917,29MAR15:16:08:00,AHU_5_1,0,1.9623,76.1944,0,435.6666,79.7768,72.7921,0
26918,29MAR15:16:23:00,AHU_5_1,0,2.0491,76.1944,0,436.8873,79.8668,72.7921,0
26919,29MAR15:16:38:00,AHU_5_1,0,2.0491,76.2844,0,435.0563,79.8668,72.8821,0
26920,29MAR15:16:53:00,AHU_5_1,0,1.9623,76.3744,0,436.277,79.8668,72.8821,0
26921,29MAR15:17:08:00,AHU_5_1,0,2.0491,76.3744,0,472.2875,79.8668,72.9721,0
26922,29MAR15:17:23:00,AHU_5_1,0,2.0057,76.4644,0,438.1079,79.9568,72.9721,0
26923,29MAR15:17:38:00,AHU_5_1,0,1.9623,76.4644,0,448.4839,80.0648,72.9721,0
26924,29MAR15:17:53:00,AHU_5_1,0,1.9188,76.5545,0,439.939,80.0648,73.0801,0
26925,29MAR15:18:08:00,AHU_5_1,0,1.9623,76.5545,0,439.939,80.0648,73.0801,0
26926,29MAR15:18:23:00,AHU_5_1,0,1.9623,76.5545,0,440.5493,80.0648,73.0801,0
26927,29MAR15:18:38:00,AHU_5_1,0,1.9623,76.5545,0,440.5493,80.1548,73.0801,0
26928,29MAR15:18:53:00,AHU_5_1,0,2.0057,76.5545,0,436.277,80.1548,73.0801,0
26929,29MAR15:19:08:00,AHU_5_1,0,1.9623,76.5545,0,438.1079,80.2448,73.1701,0
26930,29MAR15:19:23:00,AHU_5_1,0,2.0491,76.6445,0,438.1079,80.3348,73.1701,0
26931,29MAR15:19:38:00,AHU_5_1,0,1.9623,76.5545,0,442.9907,80.2448,73.0801,0
26932,29MAR15:19:53:00,AHU_5_1,0,1.9623,76.5545,0,439.939,80.2448,73.1701,0
26933,29MAR15:20:08:00,AHU_5_1,0,1.9623,76.5545,0,441.1597,80.2448,73.0801,0
26934,29MAR15:20:23:00,AHU_5_1,0,1.9623,76.5545,0,430.7838,80.3348,73.0801,0
26935,29MAR15:20:38:00,AHU_5_1,0,1.9623,76.4644,0,438.7183,80.3348,73.0801,0
26936,29MAR15:20:53:00,AHU_5_1,0,2.0491,76.5545,0,444.2114,80.3348,73.1701,0
26937,29MAR15:21:08:00,AHU_5_1,0,2.0057,76.6445,0,438.1079,80.4248,73.1701,0
26938,29MAR15:21:23:00,AHU_5_1,0,1.9623,76.5545,0,434.4459,80.4248,73.1701,0
26939,29MAR15:21:38:00,AHU_5_1,0,1.9623,76.5545,0,425.2907,80.4248,73.0801,0
26940,29MAR15:21:53:00,AHU_5_1,0,1.9623,76.5545,0,439.3286,80.5148,73.0801,0
26941,29MAR15:22:08:00,AHU_5_1,0,1.9188,76.5545,0,448.4839,80.4248,73.0801,0
26942,29MAR15:22:23:00,AHU_5_1,0,2.0057,76.5545,0,435.0563,80.5148,73.1701,0
26943,29MAR15:22:38:00,AHU_5_1,0,1.9623,76.5545,0,427.7321,80.5148,73.2601,0
26944,29MAR15:22:53:00,AHU_5_1,0,2.0491,76.5545,0,420.4078,80.5148,73.3501,0
26945,29MAR15:23:08:00,AHU_5_1,0,2.0057,76.5545,0,466.7943,80.5148,73.2601,0
26946,29MAR15:23:23:00,AHU_5_1,0,2.0057,76.4644,0,420.4078,80.6049,73.3501,0
26947,29MAR15:23:38:00,AHU_5_1,0,2.0491,76.4644,0,429.5631,80.6049,73.2601,0
26948,29MAR15:23:53:00,AHU_5_1,0,2.0057,76.4644,0,429.5631,80.6049,73.2601,0
26949,30MAR15:00:08:00,AHU_5_1,0,1.9623,76.4644,0,433.8356,80.6049,73.1701,0
26950,30MAR15:00:23:00,AHU_5_1,0,1.9623,76.4644,0,427.7321,80.6949,73.1701,0
26951,30MAR15:00:38:00,AHU_5_1,0,1.9623,76.4644,0,429.5631,80.6949,73.0801,0
26952,30MAR15:00:53:00,AHU_5_1,0,1.9623,76.4644,0,436.277,80.8029,73.0801,0
26953,30MAR15:01:08:00,AHU_5_1,0,1.9623,76.4644,0,437.4977,80.6949,73.1701,0
26954,30MAR15:01:23:00,AHU_5_1,0,1.9623,76.4644,0,464.9633,80.8029,73.0801,0
26955,30MAR15:01:38:00,AHU_5_1,0,1.9623,76.4644,0,435.6666,80.8029,73.1701,0
26956,30MAR15:01:53:00,AHU_5_1,0,2.0057,76.4644,0,419.7975,80.8029,73.1701,0
26957,30MAR15:02:08:00,AHU_5_1,0,2.0057,76.3744,0,435.6666,80.8029,73.1701,0
26958,30MAR15:02:23:00,AHU_5_1,0,1.9623,76.3744,0,417.9664,80.8029,73.0801,0
26959,30MAR15:02:38:00,AHU_5_1,0,2.0057,76.3744,0,436.277,80.8929,73.0801,0
26960,30MAR15:02:53:00,AHU_5_1,0,2.0491,76.3744,0,424.07,80.8929,73.0801,0
26961,30MAR15:03:08:00,AHU_5_1,0,2.0057,76.3744,0,426.5113,80.8929,73.0801,0
26962,30MAR15:03:23:00,AHU_5_1,0,1.9623,76.3744,0,431.3942,80.8929,73.0801,0
26963,30MAR15:03:38:00,AHU_5_1,0,1.9623,76.3744,0,428.9528,80.8929,73.0801,0
26964,30MAR15:03:53:00,AHU_5_1,0,1.9188,76.2844,0,427.1217,80.9829,73.0801,0
26965,30MAR15:04:08:00,AHU_5_1,0,1.9623,76.3744,0,455.1977,80.8929,73.0801,0
26966,19JAN15:17:38:00,AHU_5_1,43.01,43.7733,60.3708,0.847,735.9587,73.7102,73.2601,21.44
26967,19JAN15:17:53:00,AHU_5_1,48.52,45.7271,59.5608,0.847,729.2449,73.4402,73.2601,20.78
26968,19JAN15:18:08:00,AHU_5_1,48.665,46.031,59.8308,0.847,687.741,73.3501,73.1701,20.53
26969,19JAN15:18:23:00,AHU_5_1,46.84,46.9862,60.5509,0.839,651.12,73.3501,73.0801,20.325
26970,19JAN15:18:38:00,AHU_5_1,41.34,44.1207,60.6409,0.839,635.2509,72.6121,72.8821,20.325
26971,19JAN15:18:53:00,AHU_5_1,0,2.0057,62.6571,0,666.3788,67.7516,72.8821,0
26972,19JAN15:19:08:00,AHU_5_1,0,2.0057,63.6472,0,682.2478,67.3915,72.9721,0
26973,19JAN15:19:23:00,AHU_5_1,0,2.0057,64.8353,0,688.3513,67.2115,72.8821,0
26974,19JAN15:19:38:00,AHU_5_1,0,1.9623,65.8434,0,671.8719,67.2115,72.8821,0
26975,19JAN15:19:53:00,AHU_5_1,0,1.9623,66.7615,0,673.0927,67.3015,72.9721,0
26976,19JAN15:20:08:00,AHU_5_1,0,2.0057,67.5716,0,688.3513,67.3015,72.9721,0
26977,19JAN15:20:23:00,AHU_5_1,0,1.9623,68.3096,0,684.0789,67.5716,72.9721,0
26978,19JAN15:20:38:00,AHU_5_1,0,1.9623,68.8497,0,668.2098,67.7516,72.9721,0
26979,19JAN15:20:53:00,AHU_5_1,0,1.9623,69.4978,0,683.4685,67.9496,72.9721,0
26980,19JAN15:21:08:00,AHU_5_1,0,1.9188,69.9478,0,662.1063,68.1296,73.0801,0
26981,19JAN15:21:23:00,AHU_5_1,0,2.0491,70.5058,0,687.741,68.3996,72.9721,0
26982,19JAN15:21:38:00,AHU_5_1,0,2.0057,70.9559,0,662.1063,68.6697,73.1701,0
26983,19JAN15:21:53:00,AHU_5_1,0,1.9188,71.2439,0,684.0789,68.8497,73.0801,0
26984,19JAN15:22:08:00,AHU_5_1,0,1.9188,71.604,0,671.2616,69.1377,73.1701,0
26985,19JAN15:22:23:00,AHU_5_1,0,2.0491,71.964,0,651.12,69.4077,73.1701,0
26986,19JAN15:22:38:00,AHU_5_1,0,2.0057,72.252,0,660.8856,69.6778,73.1701,0
26987,19JAN15:22:53:00,AHU_5_1,0,1.9623,72.6121,0,657.8339,70.0558,73.1701,0
26988,19JAN15:23:08:00,AHU_5_1,0,2.0491,72.7921,0,649.8993,70.2358,73.2601,0
26989,19JAN15:23:23:00,AHU_5_1,0,2.0491,73.0801,0,656.0028,70.5058,73.2601,0
26990,19JAN15:23:38:00,AHU_5_1,0,1.9623,73.2601,0,645.6268,70.7759,73.1701,0
26991,19JAN15:23:53:00,AHU_5_1,0,2.0057,73.3501,0,643.1854,71.0639,73.2601,0
26992,20JAN15:00:08:00,AHU_5_1,0,2.0491,73.6202,0,635.8612,71.3339,73.2601,0
26993,20JAN15:00:23:00,AHU_5_1,0,1.9623,73.7102,0,638.913,71.604,73.2601,0
26994,20JAN15:00:38:00,AHU_5_1,0,1.9623,73.8002,0,626.0958,71.874,73.2601,0
26995,20JAN15:00:53:00,AHU_5_1,0,2.0057,74.0882,0,605.9542,72.162,73.3501,0
26996,20JAN15:01:08:00,AHU_5_1,0,1.9623,74.0882,0,604.7335,72.342,73.3501,0
26997,20JAN15:01:23:00,AHU_5_1,0,2.0491,74.2682,0,591.9161,72.6121,73.3501,0
26998,20JAN15:01:38:00,AHU_5_1,0,2.0057,74.3582,0,623.6544,72.9721,73.3501,0
26999,20JAN15:01:53:00,AHU_5_1,0,1.9623,74.5383,0,588.254,73.2601,73.3501,0
27000,20JAN15:02:08:00,AHU_5_1,0,2.0057,74.6283,0,599.2404,73.4402,73.4402,0
27001,20JAN15:02:23:00,AHU_5_1,0,2.0057,74.7183,0,563.8401,73.6202,73.4402,0
27002,20JAN15:02:38:00,AHU_5_1,0,1.9623,74.8983,0,588.254,73.8902,73.4402,0
27003,20JAN15:02:53:00,AHU_5_1,0,1.9623,75.0063,0,573.6057,73.9982,73.3501,0
27004,20JAN15:03:08:00,AHU_5_1,0,1.9623,75.0963,0,559.5676,74.1782,73.4402,0
27005,20JAN15:03:23:00,AHU_5_1,0,2.0491,75.0963,0,555.9055,74.3582,73.3501,0
27006,20JAN15:03:38:00,AHU_5_1,0,1.9623,75.1863,0,560.178,74.6283,73.4402,0
27007,20JAN15:03:53:00,AHU_5_1,0,2.0057,75.2763,0,558.3469,74.8083,73.5302,0
27008,20JAN15:04:08:00,AHU_5_1,0,2.0057,75.2763,0,552.8538,75.0063,73.3501,0
27009,20JAN15:04:23:00,AHU_5_1,0,1.9623,75.3663,0,572.385,75.1863,73.4402,0
27010,20JAN15:04:38:00,AHU_5_1,0,2.0057,75.4563,0,547.971,75.3663,73.4402,0
27011,20JAN15:04:53:00,AHU_5_1,0,1.9623,75.4563,0,576.0471,75.5464,73.4402,0
27012,20JAN15:05:08:00,AHU_5_1,0,2.0491,75.5464,0,549.1916,75.7264,73.4402,0
27013,20JAN15:05:23:00,AHU_5_1,50.5,47.6375,58.5527,0.7587,549.1916,76.7525,72.5221,14.605
27014,20JAN15:05:38:00,AHU_5_1,30.61,30.3139,57.9226,0.7587,511.9603,72.5221,72.162,14.605
27015,20JAN15:05:53:00,AHU_5_1,29.135,43.2523,59.4528,0.7587,525.3879,71.874,72.162,14.81
27016,20JAN15:06:08:00,AHU_5_1,46.71,30.4876,61.0009,0.7507,539.426,71.694,72.342,14.81
27017,20JAN15:06:23:00,AHU_5_1,31.54,48.8966,60.4609,0.7587,557.1262,71.694,72.432,14.81
27018,20JAN15:06:38:00,AHU_5_1,34.505,26.2761,59.0027,0.7507,529.6604,71.784,72.7021,14.81
27019,20JAN15:06:53:00,AHU_5_1,32.82,45.9442,58.2826,0.7748,469.8461,71.604,73.1701,15.22
27020,20JAN15:07:08:00,AHU_5_1,45.79,54.0633,61.0909,0.7547,497.9222,71.604,73.2601,15.22
27021,20JAN15:07:23:00,AHU_5_1,46.18,37.1739,60.0108,0.7628,516.2327,71.784,73.4402,15.22
27022,20JAN15:07:38:00,AHU_5_1,26.235,36.1752,58.3726,0.7628,485.7152,71.784,73.8002,15.22
27023,20JAN15:07:53:00,AHU_5_1,45.915,33.0058,61.0009,0.7547,479.6117,71.964,73.9982,15.22
27024,20JAN15:08:08:00,AHU_5_1,28.13,45.2495,60.0108,0.7587,465.5736,71.694,73.9982,15.22
27025,20JAN15:08:23:00,AHU_5_1,42.28,27.622,60.0108,0.7587,471.0668,71.694,73.6202,15.22
27026,20JAN15:08:38:00,AHU_5_1,30.885,47.2901,60.2808,0.7547,482.6635,71.694,73.3501,15.595
27027,20JAN15:08:53:00,AHU_5_1,37.96,28.4469,59.0927,0.7547,472.8978,71.604,73.1701,15.91
27028,20JAN15:09:08:00,AHU_5_1,37.325,46.7691,61.0909,0.7628,769.5281,71.5139,73.1701,15.91
27029,20JAN15:09:23:00,AHU_5_1,37.035,28.5772,59.1827,0.7708,753.0486,71.694,73.0801,15.91
27030,20JAN15:09:38:00,AHU_5_1,35.48,47.2901,60.5509,0.7547,645.0165,71.694,72.9721,16.115
27031,20JAN15:09:53:00,AHU_5_1,41.725,31.3993,59.3627,0.7748,699.948,71.874,73.0801,17.145
27032,20JAN15:10:08:00,AHU_5_1,34.72,45.7705,60.4609,0.7788,788.4488,71.964,73.1701,17.145
27033,20JAN15:10:23:00,AHU_5_1,80.19,79.4625,62.6571,0.7748,845.8218,71.964,73.3501,18.105
27034,20JAN15:10:38:00,AHU_5_1,43.77,33.7005,59.4528,0.7186,859.2495,72.342,73.2601,18.98
27035,20JAN15:10:53:00,AHU_5_1,39.9,48.8098,60.4609,0.7868,775.0211,72.6121,73.2601,19.485
27036,20JAN15:11:08:00,AHU_5_1,51.235,50.3294,60.7309,0.7587,753.6589,72.8821,73.1701,20.44
27037,20JAN15:11:23:00,AHU_5_1,49.68,47.9414,59.7408,0.8029,798.2145,73.1701,73.2601,20.44
27038,20JAN15:11:38:00,AHU_5_1,44.345,45.2495,60.1908,0.7427,848.2632,73.5302,73.4402,20.645
27039,20JAN15:11:53:00,AHU_5_1,48.075,53.3686,60.5509,0.7989,843.9907,73.8902,73.4402,20.85
27040,20JAN15:12:08:00,AHU_5_1,47.36,49.8518,60.5509,0.7628,818.3561,74.5383,73.4402,21.465
27041,20JAN15:12:23:00,AHU_5_1,50.11,50.807,60.3708,0.7547,803.7076,74.8083,73.5302,22.035
27042,20JAN15:12:38:00,AHU_5_1,53.86,53.6725,60.3708,0.7668,765.2556,75.0063,73.5302,24.725
27043,20JAN15:12:53:00,AHU_5_1,57.79,57.4064,60.2808,0.7507,768.9177,75.2763,73.6202,25.835
27044,20JAN15:13:08:00,AHU_5_1,59.25,58.6221,60.2808,0.7708,792.7213,75.3663,73.5302,27.08
27045,20JAN15:13:23:00,AHU_5_1,60.16,60.2285,60.1008,0.7547,789.0592,75.2763,73.3501,27.54
27046,20JAN15:13:38:00,AHU_5_1,61.07,62.6599,60.4609,0.7628,778.6832,75.3663,73.4402,29.125
27047,20JAN15:13:53:00,AHU_5_1,63.27,62.6599,60.0108,0.7989,811.6422,75.5464,73.3501,29.57
27048,20JAN15:14:08:00,AHU_5_1,63.27,62.6165,60.1008,0.7668,823.8491,75.5464,73.3501,29.57
27049,20JAN15:14:23:00,AHU_5_1,63.27,62.6599,60.1008,0.7868,837.8872,75.4563,73.4402,29.57
27050,20JAN15:14:38:00,AHU_5_1,63.27,62.6599,59.9208,0.7909,955.6848,75.4563,73.3501,29.57
27051,20JAN15:14:53:00,AHU_5_1,63.27,62.7034,60.0108,0.7828,1022.213,75.5464,73.3501,29.935
27052,20JAN15:15:08:00,AHU_5_1,61.63,68.4345,60.5509,1.3047,1096.676,75.5464,73.3501,46.51
27053,20JAN15:15:23:00,AHU_5_1,67.695,59.4036,60.4609,1.1321,986.2023,75.4563,73.2601,36.335
27054,20JAN15:15:38:00,AHU_5_1,64.045,63.8322,60.8209,1.0558,962.3986,75.3663,73.2601,32.34
27055,20JAN15:15:53:00,AHU_5_1,62.195,61.2706,59.8308,1.0478,983.1505,75.2763,73.1701,29.305
27056,20JAN15:16:08:00,AHU_5_1,54.675,55.8868,59.8308,0.839,837.2769,75.1863,73.1701,26.105
27057,20JAN15:16:23:00,AHU_5_1,53.695,52.37,59.5608,0.843,920.8948,75.0063,73.2601,25.085
27058,20JAN15:16:38:00,AHU_5_1,51.515,52.4134,60.1008,0.847,938.595,75.0063,73.2601,24.675
27059,20JAN15:16:53:00,AHU_5_1,47.265,47.898,59.8308,0.847,994.7472,75.0063,73.3501,22.965
27060,20JAN15:17:08:00,AHU_5_1,47.265,47.898,59.9208,0.843,948.971,74.7183,73.3501,21.94
27061,20JAN15:17:23:00,AHU_5_1,47.265,46.031,59.6508,0.843,820.7974,74.6283,73.4402,21.22
27062,20JAN15:17:38:00,AHU_5_1,43.67,44.3812,60.1908,0.843,759.1521,74.4482,73.3501,20.195
27063,20JAN15:17:53:00,AHU_5_1,43.67,44.4246,59.8308,0.839,718.2585,74.3582,73.2601,19.835
27064,20JAN15:18:08:00,AHU_5_1,43.67,44.4246,59.6508,0.839,706.6619,74.2682,73.2601,19.835
27065,20JAN15:18:23:00,AHU_5_1,43.67,44.3812,59.5608,0.839,692.6238,74.1782,73.0801,19.835
27066,20JAN15:18:38:00,AHU_5_1,0,1.9623,60.1008,0,654.1717,70.5959,72.8821,0
27067,20JAN15:18:53:00,AHU_5_1,0,2.0057,62.6571,0,725.5828,68.1296,73.0801,0
27068,20JAN15:19:08:00,AHU_5_1,0,2.0491,63.6472,0,718.8689,67.6616,73.1701,0
27069,20JAN15:19:23:00,AHU_5_1,0,1.9188,64.8353,0,714.5964,67.4815,73.1701,0
27070,20JAN15:19:38:00,AHU_5_1,0,2.0057,65.9334,0,698.7273,67.5716,73.2601,0
27071,20JAN15:19:53:00,AHU_5_1,0,2.0057,66.9415,0,709.7136,67.5716,73.2601,0
27072,20JAN15:20:08:00,AHU_5_1,0,1.9623,67.7516,0,687.1306,67.7516,73.3501,0
27073,20JAN15:20:23:00,AHU_5_1,0,2.0057,68.5797,0,670.0409,67.9496,73.3501,0
27074,20JAN15:20:38:00,AHU_5_1,0,2.0057,69.1377,0,679.8065,68.1296,73.3501,0
27075,20JAN15:20:53:00,AHU_5_1,0,2.0057,69.6778,0,665.7684,68.3096,73.2601,0
27076,20JAN15:21:08:00,AHU_5_1,0,1.9623,70.1458,0,672.4823,68.4896,73.5302,0
27077,20JAN15:21:23:00,AHU_5_1,0,2.0057,70.7759,0,665.7684,68.7597,73.4402,0
27078,20JAN15:21:38:00,AHU_5_1,0,2.0057,71.1539,0,666.9891,69.1377,73.4402,0
27079,20JAN15:21:53:00,AHU_5_1,0,1.9623,71.5139,0,669.4305,69.2277,73.5302,0
27080,20JAN15:22:08:00,AHU_5_1,0,1.9623,71.874,0,663.327,69.4978,73.6202,0
27081,20JAN15:22:23:00,AHU_5_1,0,1.9623,72.252,0,637.6923,69.6778,73.5302,0
27082,20JAN15:22:38:00,AHU_5_1,0,1.9623,72.5221,0,654.1717,70.0558,73.5302,0
27083,20JAN15:22:53:00,AHU_5_1,0,2.0057,72.7921,0,649.2889,70.3258,73.6202,0
27084,20JAN15:23:08:00,AHU_5_1,0,2.0057,73.0801,0,637.0819,70.5058,73.7102,0
27085,20JAN15:23:23:00,AHU_5_1,0,2.0925,73.2601,0,686.5203,70.7759,73.5302,0
27086,20JAN15:23:38:00,AHU_5_1,0,1.9623,73.4402,0,641.9647,71.0639,73.6202,0
27087,20JAN15:23:53:00,AHU_5_1,0,2.0057,73.7102,0,617.5509,71.3339,73.7102,0
27088,21JAN15:00:08:00,AHU_5_1,0,1.9623,73.7102,0,622.4337,71.604,73.7102,0
27089,21JAN15:00:23:00,AHU_5_1,0,2.0057,73.8902,0,604.7335,71.784,73.7102,0
27090,21JAN15:00:38:00,AHU_5_1,0,1.9623,74.0882,0,619.9923,72.072,73.7102,0
27091,21JAN15:00:53:00,AHU_5_1,0,2.0057,74.2682,0,614.4991,72.342,73.7102,0
27092,21JAN15:01:08:00,AHU_5_1,0,2.0057,74.3582,0,602.2921,72.6121,73.7102,0
27093,21JAN15:01:23:00,AHU_5_1,0,2.0057,74.4482,0,604.1232,72.8821,73.7102,0
27094,21JAN15:01:38:00,AHU_5_1,0,1.9623,74.6283,0,599.2404,73.1701,73.7102,0
27095,21JAN15:01:53:00,AHU_5_1,0,2.0491,74.8083,0,604.1232,73.4402,73.8002,0
27096,21JAN15:02:08:00,AHU_5_1,0,2.0491,74.8083,0,623.6544,73.5302,73.8002,0
27097,21JAN15:02:23:00,AHU_5_1,0,2.0491,75.0963,0,581.5403,73.7102,73.7102,0
27098,21JAN15:02:38:00,AHU_5_1,0,2.0491,75.0963,0,649.2889,73.9982,73.7102,0
27099,21JAN15:02:53:00,AHU_5_1,0,2.0057,75.1863,0,627.9269,74.1782,73.8002,0
27100,21JAN15:03:08:00,AHU_5_1,0,1.9188,75.2763,0,623.0441,74.3582,73.8002,0
27101,21JAN15:03:23:00,AHU_5_1,0,1.9623,75.3663,0,620.6027,74.5383,73.7102,0
27102,21JAN15:03:38:00,AHU_5_1,0,2.0057,75.4563,0,662.1063,74.8083,73.8002,0
27103,21JAN15:03:53:00,AHU_5_1,0,2.0057,75.5464,0,704.8308,75.0063,73.8002,0
27104,21JAN15:04:08:00,AHU_5_1,0,1.9623,75.5464,0,696.8962,75.0963,73.7102,0
27105,21JAN15:04:23:00,AHU_5_1,0,1.9623,75.5464,0,691.4031,75.3663,73.7102,0
27106,21JAN15:04:38:00,AHU_5_1,0,1.9623,75.6364,0,678.5858,75.5464,73.7102,0
27107,21JAN15:04:53:00,AHU_5_1,0,1.9623,75.6364,0,664.5477,75.6364,73.8002,0
27108,21JAN15:05:08:00,AHU_5_1,0,2.0057,75.7264,0,634.0304,75.8344,73.8002,0
27109,21JAN15:05:23:00,AHU_5_1,47.99,48.6361,59.7408,0.7346,607.7853,73.9982,72.8821,15.485
27110,21JAN15:05:38:00,AHU_5_1,47.98,45.2929,60.5509,0.7668,565.6711,72.342,72.5221,15.69
27111,21JAN15:05:53:00,AHU_5_1,36.78,53.1949,61.1989,0.7708,589.4747,71.964,72.5221,15.69
27112,21JAN15:06:08:00,AHU_5_1,35.59,47.377,60.2808,0.7668,554.6848,71.964,72.5221,15.69
27113,21JAN15:06:23:00,AHU_5_1,47.72,45.7271,61.829,0.7668,545.5295,72.072,72.8821,15.69
27114,21JAN15:06:38:00,AHU_5_1,27.28,29.5758,58.1926,0.7748,536.9846,72.162,73.2601,15.69
27115,21JAN15:06:53:00,AHU_5_1,47.175,39.1711,61.919,0.7708,519.8948,71.874,73.3501,15.69
27116,21JAN15:07:08:00,AHU_5_1,27.51,35.524,58.6427,0.7788,544.3088,71.874,73.2601,15.69
27117,21JAN15:07:23:00,AHU_5_1,46.84,38.9106,61.829,0.7708,545.5295,71.694,73.1701,15.69
27118,21JAN15:07:38:00,AHU_5_1,25.695,38.6066,58.5527,0.7788,540.0364,71.604,73.3501,15.69
27119,21JAN15:07:53:00,AHU_5_1,45.89,28.2299,60.7309,0.7708,527.8293,71.604,73.7102,15.69
27120,21JAN15:08:08:00,AHU_5_1,29.545,47.898,60.1008,0.7788,539.426,72.342,74.0882,15.69
27121,21JAN15:08:23:00,AHU_5_1,40.045,27.622,59.3627,0.7668,525.9983,72.072,74.1782,15.69
27122,21JAN15:08:38:00,AHU_5_1,38.845,48.8098,61.0909,0.7668,544.9192,72.6121,74.2682,15.69
27123,21JAN15:08:53:00,AHU_5_1,100,66.4807,67.3015,0.7628,555.2952,72.7021,73.8902,16.275
27124,21JAN15:09:08:00,AHU_5_1,57.35,36.4358,60.2808,0.7748,611.4474,72.252,73.8002,16.275
27125,21JAN15:09:23:00,AHU_5_1,41.845,42.601,58.8227,0.7748,894.0393,72.8821,73.7102,16.275
27126,21JAN15:09:38:00,AHU_5_1,43.82,34.7859,59.1827,0.7748,618.1612,72.5221,73.8002,16.275
27127,21JAN15:09:53:00,AHU_5_1,34.435,35.9582,58.8227,0.8109,1328.609,72.162,73.7102,18.11
27128,21JAN15:10:08:00,AHU_5_1,35.405,44.3377,60.3708,0.8149,1204.097,71.694,73.6202,18.11
27129,21JAN15:10:23:00,AHU_5_1,46.09,45.6403,61.2889,0.827,1025.265,70.7759,73.7102,18.11
27130,21JAN15:10:38:00,AHU_5_1,43.85,39.3013,60.1908,0.8189,1052.12,70.3258,73.8002,18.11
27131,21JAN15:10:53:00,AHU_5_1,36.06,34.9162,59.0927,0.8069,965.4503,70.4159,73.8902,18.11
27132,21JAN15:11:08:00,AHU_5_1,35.38,40.7775,59.8308,0.7587,873.8977,70.7759,73.8002,18.11
27133,21JAN15:11:23:00,AHU_5_1,37.165,41.1249,60.0108,0.7788,1170.528,70.6859,73.8002,18.94
27134,21JAN15:11:38:00,AHU_5_1,37.415,38.1725,59.6508,0.7748,1307.857,70.2358,73.8002,18.94
27135,21JAN15:11:53:00,AHU_5_1,37.595,39.0408,59.2727,0.7628,1384.761,70.2358,73.8902,18.94
27136,21JAN15:12:08:00,AHU_5_1,43.725,43.4694,60.0108,0.7507,1364.009,70.5058,73.8902,19.24
27137,21JAN15:12:23:00,AHU_5_1,43.725,43.4694,59.9208,0.7547,1506.22,70.5058,73.8902,19.7
27138,21JAN15:12:38:00,AHU_5_1,43.725,46.7257,60.2808,0.7668,1497.676,70.8659,73.8902,20.94
27139,21JAN15:12:53:00,AHU_5_1,46.835,46.7691,59.7408,0.7587,1443.354,70.8659,73.8902,21.555
27140,21JAN15:13:08:00,AHU_5_1,46.835,46.7691,60.2808,0.7507,1588.618,71.0639,73.8902,23.685
27141,21JAN15:13:23:00,AHU_5_1,52.965,52.8476,60.0108,0.7507,1145.504,71.2439,73.7102,24.93
27142,21JAN15:13:38:00,AHU_5_1,52.965,52.8476,59.7408,0.7708,898.3118,71.694,73.7102,25.135
27143,21JAN15:13:53:00,AHU_5_1,52.965,52.8476,59.7408,0.7587,926.9983,71.4239,73.6202,25.135
27144,21JAN15:14:08:00,AHU_5_1,46.535,47.377,60.0108,0.7507,920.2844,71.5139,73.6202,25.34
27145,21JAN15:14:23:00,AHU_5_1,52.485,51.7187,60.0108,0.7587,945.9192,71.5139,73.5302,25.545
27146,21JAN15:14:38:00,AHU_5_1,52.485,51.7187,60.1908,0.7547,1000.851,71.4239,73.5302,25.8
27147,21JAN15:14:53:00,AHU_5_1,52.485,51.6753,60.3708,0.7547,951.4123,71.5139,73.5302,25.8
27148,21JAN15:15:08:00,AHU_5_1,52.485,51.6753,59.9208,0.7547,978.2677,71.4239,73.5302,25.8
27149,21JAN15:15:23:00,AHU_5_1,52.485,51.8056,60.2808,0.7668,930.6604,71.4239,73.5302,25.8
27150,21JAN15:15:38:00,AHU_5_1,52.485,51.7187,59.9208,0.7868,925.7776,71.3339,73.3501,25.8
27151,21JAN15:15:53:00,AHU_5_1,52.485,51.7621,59.7408,0.823,929.4397,71.5139,73.4402,25.8
27152,21JAN15:16:08:00,AHU_5_1,47.145,48.5492,59.7408,0.843,1180.904,71.2439,73.4402,24.98
27153,21JAN15:16:23:00,AHU_5_1,43.44,44.7719,60.1908,0.843,1216.914,71.0639,73.5302,24.48
27154,21JAN15:16:38:00,AHU_5_1,43.44,44.7719,59.9208,0.839,1216.304,70.9559,73.5302,23.55
27155,21JAN15:16:53:00,AHU_5_1,43.44,39.6052,59.5608,0.847,1057.003,70.6859,73.6202,22.525
27156,21JAN15:17:08:00,AHU_5_1,40.27,38.7803,59.2727,0.843,1039.913,70.3258,73.6202,21.91
27157,21JAN15:17:23:00,AHU_5_1,44.495,41.6459,59.5608,0.847,769.5281,70.2358,73.6202,20.51
27158,21JAN15:17:38:00,AHU_5_1,38.065,39.3013,60.1008,0.835,737.1794,69.8578,73.6202,20.26
27159,21JAN15:17:53:00,AHU_5_1,38.065,39.2579,59.7408,0.847,740.2312,69.4978,73.6202,19.555
27160,21JAN15:18:08:00,AHU_5_1,34.905,38.129,60.1908,0.843,699.3377,69.3177,73.6202,19.35
27161,21JAN15:18:23:00,AHU_5_1,34.255,41.4722,60.4609,0.835,717.0378,69.1377,73.4402,19.145
27162,21JAN15:18:38:00,AHU_5_1,0,2.0491,61.739,0,699.948,67.5716,73.3501,0
27163,21JAN15:18:53:00,AHU_5_1,0,1.9623,62.189,0,726.8035,66.4734,72.432,0
27164,21JAN15:19:08:00,AHU_5_1,0,2.0057,63.1071,0,749.3865,66.2934,72.342,0
27165,21JAN15:19:23:00,AHU_5_1,0,1.9623,64.1152,0,751.8279,66.2034,72.342,0
27166,21JAN15:19:38:00,AHU_5_1,0,2.0057,65.1053,0,743.8933,66.2934,72.432,0
27167,21JAN15:19:53:00,AHU_5_1,0,2.0057,65.9334,0,749.9968,66.3834,72.432,0
27168,21JAN15:20:08:00,AHU_5_1,0,2.0057,66.6715,0,755.49,66.4734,72.5221,0
27169,21JAN15:20:23:00,AHU_5_1,0,1.9623,67.3015,0,742.6726,66.7615,72.5221,0
27170,21JAN15:20:38:00,AHU_5_1,0,2.0057,67.9496,0,754.8796,66.9415,72.6121,0
27171,21JAN15:20:53:00,AHU_5_1,0,1.9188,68.5797,0,753.6589,67.1215,72.7021,0
27172,21JAN15:21:08:00,AHU_5_1,0,1.9623,69.0477,0,764.0349,67.3915,72.7021,0
27173,21JAN15:21:23:00,AHU_5_1,0,1.9623,69.4978,0,739.0105,67.5716,72.7021,0
27174,21JAN15:21:38:00,AHU_5_1,0,1.9623,69.9478,0,750.6072,67.9496,72.7921,0
27175,21JAN15:21:53:00,AHU_5_1,0,2.0057,70.3258,0,739.6209,68.1296,72.7921,0
27176,21JAN15:22:08:00,AHU_5_1,0,1.9623,70.5959,0,757.321,68.3996,72.7921,0
27177,21JAN15:22:23:00,AHU_5_1,0,1.9623,70.9559,0,742.0623,68.6697,72.8821,0
27178,21JAN15:22:38:00,AHU_5_1,0,1.9623,71.3339,0,736.5691,68.8497,72.8821,0
27179,21JAN15:22:53:00,AHU_5_1,0,2.0057,71.604,0,740.8415,69.1377,72.8821,0
27180,21JAN15:23:08:00,AHU_5_1,0,1.9188,71.784,0,729.2449,69.4978,72.8821,0
27181,21JAN15:23:23:00,AHU_5_1,0,1.9623,72.072,0,724.3621,69.6778,72.8821,0
27182,21JAN15:23:38:00,AHU_5_1,0,1.9623,72.252,0,723.7517,69.9478,72.9721,0
27183,21JAN15:23:53:00,AHU_5_1,0,1.9623,72.5221,0,717.0378,70.2358,72.8821,0
27184,22JAN15:00:08:00,AHU_5_1,0,1.9623,72.6121,0,709.7136,70.5959,72.9721,0
27185,22JAN15:00:23:00,AHU_5_1,0,1.9623,72.7921,0,705.4412,70.7759,72.9721,0
27186,22JAN15:00:38:00,AHU_5_1,0,1.9623,72.9721,0,695.6755,70.9559,72.9721,0
27187,22JAN15:00:53:00,AHU_5_1,0,2.0057,73.1701,0,693.8445,71.2439,72.9721,0
27188,22JAN15:01:08:00,AHU_5_1,0,1.9623,73.2601,0,696.2859,71.4239,72.9721,0
27189,22JAN15:01:23:00,AHU_5_1,0,1.9623,73.4402,0,686.5203,71.604,72.9721,0
27190,22JAN15:01:38:00,AHU_5_1,0,1.9623,73.5302,0,689.572,71.964,72.8821,0
27191,22JAN15:01:53:00,AHU_5_1,0,1.9188,73.6202,0,693.8445,72.162,72.9721,0
27192,22JAN15:02:08:00,AHU_5_1,0,1.9623,73.8002,0,708.4929,72.432,73.0801,0
27193,22JAN15:02:23:00,AHU_5_1,0,1.9623,73.8902,0,685.9099,72.5221,72.9721,0
27194,22JAN15:02:38:00,AHU_5_1,0,1.9623,73.9982,0,685.2996,72.7021,73.0801,0
27195,22JAN15:02:53:00,AHU_5_1,0,1.9623,74.0882,0,609.006,72.9721,72.9721,0
27196,22JAN15:03:08:00,AHU_5_1,0,2.0057,74.1782,0,615.1095,73.1701,72.9721,0
27197,22JAN15:03:23:00,AHU_5_1,0,1.9623,74.1782,0,630.3683,73.3501,73.0801,0
27198,22JAN15:03:38:00,AHU_5_1,0,1.9623,74.3582,0,618.7716,73.5302,73.1701,0
27199,22JAN15:03:53:00,AHU_5_1,0,1.9623,74.3582,0,615.1095,73.7102,73.1701,0
27200,22JAN15:04:08:00,AHU_5_1,0,2.0057,74.4482,0,679.1962,73.9982,73.1701,0
27201,22JAN15:04:23:00,AHU_5_1,0,2.0057,74.5383,0,635.2509,74.1782,73.2601,0
27202,22JAN15:04:38:00,AHU_5_1,0,1.9623,74.5383,0,615.7198,74.2682,73.1701,0
27203,22JAN15:04:53:00,AHU_5_1,0,1.9623,74.7183,0,606.5646,74.4482,73.1701,0
27204,22JAN15:05:08:00,AHU_5_1,0,1.9623,74.8083,0,637.6923,74.5383,73.1701,0
27205,22JAN15:05:23:00,AHU_5_1,41.2,39.1711,59.5608,0.7186,590.6954,73.6202,72.5221,15.22
27206,22JAN15:05:38:00,AHU_5_1,38.475,39.1711,60.0108,0.7587,577.2678,71.964,72.252,15.22
27207,22JAN15:05:53:00,AHU_5_1,35.295,27.4483,59.1827,0.7628,585.2024,71.604,72.252,15.22
27208,22JAN15:06:08:00,AHU_5_1,43.44,42.08,62.009,0.7587,564.4504,71.5139,72.162,15.22
27209,22JAN15:06:23:00,AHU_5_1,25.6,39.1277,58.1926,0.7628,583.3713,71.5139,72.162,15.22
27210,22JAN15:06:38:00,AHU_5_1,46.905,31.9203,62.099,0.7587,563.2297,71.2439,72.072,15.22
27211,22JAN15:06:53:00,AHU_5_1,25.685,43.2523,58.8227,0.7668,583.3713,70.9559,71.964,15.22
27212,22JAN15:07:08:00,AHU_5_1,42.61,25.7985,60.2808,0.7628,618.7716,71.1539,72.072,15.22
27213,22JAN15:07:23:00,AHU_5_1,31.09,47.073,59.8308,0.7668,583.3713,71.1539,71.964,15.22
27214,22JAN15:07:38:00,AHU_5_1,33.655,24.7565,58.7327,0.7668,522.9466,71.1539,71.964,15.22
