seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
27215,22JAN15:07:53:00,AHU_5_1,42.36,42.08,61.919,0.7668,532.7122,71.1539,72.342,15.22
27216,22JAN15:08:08:00,AHU_5_1,27.43,32.9624,58.2826,0.7708,552.2434,71.5139,72.9721,15.22
27217,22JAN15:08:23:00,AHU_5_1,49.32,37.7817,62.189,0.7628,565.6711,71.604,73.5302,15.22
27218,22JAN15:08:38:00,AHU_5_1,28,41.7761,58.3726,0.7507,578.4885,71.784,73.8902,16.15
27219,22JAN15:08:53:00,AHU_5_1,47.965,31.3559,61.559,0.7467,578.4885,72.072,74.3582,16.355
27220,22JAN15:09:08:00,AHU_5_1,29.88,47.5941,58.7327,0.7788,627.3165,72.072,74.4482,16.355
27221,22JAN15:09:23:00,AHU_5_1,48.075,42.9484,61.0009,0.7387,669.4305,72.432,74.0882,19.21
27222,22JAN15:09:38:00,AHU_5_1,40.135,38.129,59.0027,0.7788,725.5828,72.432,73.7102,19.575
27223,22JAN15:09:53:00,AHU_5_1,40.005,38.129,59.2727,0.7909,931.8811,72.162,73.7102,20.035
27224,22JAN15:10:08:00,AHU_5_1,40.33,39.6921,59.2727,0.8069,972.7745,72.072,73.4402,20.035
27225,22JAN15:10:23:00,AHU_5_1,42.76,39.6921,59.4528,0.8109,966.0607,71.874,73.2601,20.035
27226,22JAN15:10:38:00,AHU_5_1,44.06,60.7496,58.3726,0.8069,1010.006,71.964,73.3501,20.035
27227,22JAN15:10:53:00,AHU_5_1,40.975,48.8098,60.4609,0.835,923.9465,71.5139,73.2601,20.035
27228,22JAN15:11:08:00,AHU_5_1,46.705,46.1613,60.9109,0.8149,946.5295,71.4239,73.1701,20.035
27229,22JAN15:11:23:00,AHU_5_1,47.965,44.468,60.7309,0.7708,1133.907,71.3339,73.1701,20.035
27230,22JAN15:11:38:00,AHU_5_1,46.96,46.4218,60.7309,0.8149,959.9571,71.1539,73.1701,20.035
27231,22JAN15:11:53:00,AHU_5_1,39.47,40.4736,59.3627,0.7909,988.6437,71.3339,73.1701,20.035
27232,22JAN15:12:08:00,AHU_5_1,38.835,40.4736,60.2808,0.7909,995.3575,71.3339,73.2601,20.035
27233,22JAN15:12:23:00,AHU_5_1,44.505,43.5996,60.0108,0.7909,1010.006,71.2439,73.3501,20.035
27234,22JAN15:12:38:00,AHU_5_1,44.505,43.6431,59.9208,0.7909,1089.962,71.0639,73.5302,20.035
27235,22JAN15:12:53:00,AHU_5_1,44.505,43.6431,60.0108,0.839,1045.406,70.8659,73.6202,20.035
27236,22JAN15:13:08:00,AHU_5_1,41.345,38.7803,59.4528,0.831,808.5905,70.7759,73.6202,20.035
27237,22JAN15:13:23:00,AHU_5_1,45.385,45.1627,59.6508,0.8029,847.6528,71.1539,73.8002,20.035
27238,22JAN15:13:38:00,AHU_5_1,45.385,45.2061,59.8308,0.7668,933.1018,71.1539,73.8002,20.035
27239,22JAN15:13:53:00,AHU_5_1,46.295,46.2047,60.1908,0.7708,896.4807,71.4239,73.8002,21.98
27240,22JAN15:14:08:00,AHU_5_1,46.295,50.1991,60.3708,0.7989,882.4426,71.694,73.7102,22.61
27241,22JAN15:14:23:00,AHU_5_1,50.865,50.1991,59.6508,0.7989,898.3118,71.874,73.7102,22.61
27242,22JAN15:14:38:00,AHU_5_1,57.625,47.4204,59.9208,0.7547,935.5432,71.964,73.7102,22.61
27243,22JAN15:14:53:00,AHU_5_1,43.26,44.7719,60.3708,0.7708,766.4763,71.874,73.6202,22.61
27244,22JAN15:15:08:00,AHU_5_1,51.95,50.3294,59.6508,0.7668,753.6589,71.874,73.7102,22.61
27245,22JAN15:15:23:00,AHU_5_1,43.98,44.7285,60.4609,0.7668,866.5735,71.4239,73.6202,22.61
27246,22JAN15:15:38:00,AHU_5_1,43.98,44.7719,60.3708,0.7909,854.3667,71.3339,73.6202,22.61
27247,22JAN15:15:53:00,AHU_5_1,43.98,44.7285,59.9208,0.827,853.7563,71.2439,73.5302,22.19
27248,22JAN15:16:08:00,AHU_5_1,39.73,40.4736,60.1008,0.843,887.3254,70.5959,73.5302,20.475
27249,22JAN15:16:23:00,AHU_5_1,39.73,40.4302,60.1008,0.843,871.4563,70.5959,73.6202,19.96
27250,22JAN15:16:38:00,AHU_5_1,39.73,40.4302,59.7408,0.839,929.4397,70.2358,73.6202,19.695
27251,22JAN15:16:53:00,AHU_5_1,39.73,37.1304,59.6508,0.839,724.9724,70.1458,73.6202,19.695
27252,22JAN15:17:08:00,AHU_5_1,44.425,41.3419,59.7408,0.843,712.7654,70.1458,73.5302,19.695
27253,22JAN15:17:23:00,AHU_5_1,45.49,39.996,60.1908,0.839,724.3621,70.4159,73.5302,19.695
27254,22JAN15:17:38:00,AHU_5_1,42.85,37.1739,59.4528,0.847,725.5828,70.3258,73.4402,19.695
27255,22JAN15:17:53:00,AHU_5_1,41.49,36.4792,59.4528,0.839,681.0271,70.5959,73.3501,19.695
27256,22JAN15:18:08:00,AHU_5_1,38.405,37.1304,59.0927,0.839,647.4579,70.8659,73.1701,19.695
27257,22JAN15:18:23:00,AHU_5_1,39.93,37.1304,59.3627,0.835,642.5751,71.4239,72.9721,19.695
27258,22JAN15:18:38:00,AHU_5_1,0,2.0057,61.3789,0,634.6405,66.2934,72.6121,0
27259,22JAN15:18:53:00,AHU_5_1,0,2.0057,62.459,0,660.8856,65.8434,72.5221,0
27260,22JAN15:19:08:00,AHU_5_1,0,1.9623,63.6472,0,660.2753,65.4834,72.432,0
27261,22JAN15:19:23:00,AHU_5_1,0,2.0057,64.6553,0,661.496,65.3933,72.432,0
27262,22JAN15:19:38:00,AHU_5_1,0,1.9623,65.4834,0,681.0271,65.3933,72.432,0
27263,22JAN15:19:53:00,AHU_5_1,0,2.0491,66.2934,0,657.8339,65.5734,72.432,0
27264,22JAN15:20:08:00,AHU_5_1,0,2.0057,67.0315,0,657.2235,65.6634,72.432,0
27265,22JAN15:20:23:00,AHU_5_1,0,1.9623,67.5716,0,652.9511,65.7534,72.432,0
27266,22JAN15:20:38:00,AHU_5_1,0,1.9623,68.1296,0,662.7167,65.9334,72.432,0
27267,22JAN15:20:53:00,AHU_5_1,0,1.9623,68.4896,0,651.12,66.2034,72.5221,0
27268,22JAN15:21:08:00,AHU_5_1,0,1.9623,69.0477,0,678.5858,66.3834,72.5221,0
27269,22JAN15:21:23:00,AHU_5_1,0,1.9623,69.4077,0,642.5751,66.6715,72.5221,0
27270,22JAN15:21:38:00,AHU_5_1,0,1.9623,69.7678,0,643.7958,66.9415,72.5221,0
27271,22JAN15:21:53:00,AHU_5_1,0,1.9623,70.1458,0,635.8612,67.2115,72.6121,0
27272,22JAN15:22:08:00,AHU_5_1,0,1.9623,70.4159,0,648.0682,67.3915,72.7021,0
27273,22JAN15:22:23:00,AHU_5_1,0,1.9623,70.8659,0,658.4442,67.7516,72.7021,0
27274,22JAN15:22:38:00,AHU_5_1,0,2.0057,71.0639,0,663.9374,68.0396,72.7021,0
27275,22JAN15:22:53:00,AHU_5_1,0,1.9623,71.3339,0,651.7304,68.3096,72.7021,0
27276,22JAN15:23:08:00,AHU_5_1,0,2.0057,71.604,0,634.0304,68.5797,72.7021,0
27277,22JAN15:23:23:00,AHU_5_1,0,1.9623,71.784,0,610.2267,68.7597,72.7921,0
27278,22JAN15:23:38:00,AHU_5_1,0,2.0057,72.072,0,638.913,69.0477,72.7921,0
27279,22JAN15:23:53:00,AHU_5_1,0,1.9623,72.252,0,631.589,69.4077,72.7921,0
27280,23JAN15:00:08:00,AHU_5_1,0,2.0057,72.342,0,616.3302,69.6778,72.7921,0
27281,01DEC14:00:14:00,AHU_5_1,0,2.0057,77.6706,0,452.146,83.1071,74.1782,0
27282,01DEC14:00:29:00,AHU_5_1,0,1.9623,77.5806,0,453.3667,83.1071,74.1782,0
27283,01DEC14:00:44:00,AHU_5_1,0,1.9623,77.6706,0,447.8735,83.1071,74.1782,0
27284,01DEC14:00:59:00,AHU_5_1,0,2.0057,77.6706,0,463.7425,83.1071,74.0882,0
27285,01DEC14:01:14:00,AHU_5_1,0,2.0057,77.6706,0,474.1185,82.9991,74.1782,0
27286,01DEC14:01:29:00,AHU_5_1,0,1.9623,77.5806,0,493.6498,83.1971,74.0882,0
27287,01DEC14:01:44:00,AHU_5_1,0,2.0057,77.5806,0,501.5843,83.1971,74.1782,0
27288,01DEC14:01:59:00,AHU_5_1,0,1.9623,77.6706,0,482.0531,83.1071,74.0882,0
27289,01DEC14:02:14:00,AHU_5_1,0,1.9623,77.5806,0,485.7152,83.1971,74.1782,0
27290,01DEC14:02:29:00,AHU_5_1,0,1.9623,77.5806,0,497.3119,83.1971,74.1782,0
27291,01DEC14:02:44:00,AHU_5_1,0,1.9623,77.5806,0,489.9877,83.1971,74.1782,0
27292,01DEC14:02:59:00,AHU_5_1,0,2.0491,77.5806,0,491.2084,83.1971,74.1782,0
27293,01DEC14:03:14:00,AHU_5_1,0,2.0057,77.5806,0,518.0638,83.1971,74.1782,0
27294,01DEC14:03:29:00,AHU_5_1,0,1.9188,77.5806,0,506.4671,83.1971,74.1782,0
27295,01DEC14:03:44:00,AHU_5_1,0,2.0057,77.4725,0,497.3119,83.1971,74.1782,0
27296,01DEC14:03:59:00,AHU_5_1,0,2.0057,77.4725,0,489.3773,83.1071,74.1782,0
27297,01DEC14:04:14:00,AHU_5_1,0,1.9623,77.3825,0,494.8705,83.1971,74.1782,0
27298,01DEC14:04:29:00,AHU_5_1,0,2.0057,77.4725,0,489.9877,83.1971,74.1782,0
27299,01DEC14:04:44:00,AHU_5_1,0,2.0057,77.4725,0,490.598,83.1971,74.2682,0
27300,01DEC14:04:59:00,AHU_5_1,0,2.0057,77.4725,0,485.1049,83.1971,74.1782,0
27301,01DEC14:05:14:00,AHU_5_1,0,93.5298,77.3825,1.4572,442.3804,77.1125,74.1782,0
27302,01DEC14:05:29:00,AHU_5_1,46.645,27.9259,60.1008,0.843,472.2875,73.4402,71.784,19.715
27303,01DEC14:05:44:00,AHU_5_1,27.37,41.4288,58.5527,0.831,485.7152,72.6121,71.3339,17.94
27304,01DEC14:05:59:00,AHU_5_1,33.715,48.1151,58.1926,0.823,488.767,72.252,71.2439,17.94
27305,01DEC14:06:14:00,AHU_5_1,46.385,37.5646,61.0909,0.8149,498.5326,72.5221,71.3339,17.94
27306,01DEC14:06:29:00,AHU_5_1,43.38,26.7102,62.009,0.8109,498.5326,72.432,71.874,17.94
27307,01DEC14:06:44:00,AHU_5_1,26.525,37.1739,59.0927,0.8189,486.3256,72.432,72.252,17.94
27308,01DEC14:06:59:00,AHU_5_1,41.08,40.1697,59.2727,0.8069,511.3499,72.6121,72.5221,17.94
27309,01DEC14:07:14:00,AHU_5_1,29.48,39.996,60.2808,0.8109,493.0394,72.6121,72.7021,17.94
27310,01DEC14:07:29:00,AHU_5_1,49.28,29.6192,60.3708,0.7989,512.5706,72.6121,72.7921,17.94
27311,01DEC14:07:44:00,AHU_5_1,30.88,53.0213,58.8227,0.8069,503.4153,72.7921,72.9721,17.94
27312,01DEC14:07:59:00,AHU_5_1,50.925,32.6584,61.0909,0.8029,527.219,72.6121,72.8821,17.94
27313,01DEC14:08:14:00,AHU_5_1,29.8,50.7201,58.9127,0.7909,559.5676,72.432,72.7921,17.94
27314,01DEC14:08:29:00,AHU_5_1,52.49,31.9638,61.1989,0.7828,544.3088,72.7021,72.7921,17.94
27315,01DEC14:08:44:00,AHU_5_1,33.53,52.37,59.2727,0.7868,568.7229,72.7021,72.8821,17.94
27316,01DEC14:08:59:00,AHU_5_1,51.43,35.2201,61.2889,0.7909,568.1126,72.7021,72.9721,17.94
27317,01DEC14:09:14:00,AHU_5_1,33.325,43.2523,60.0108,0.7788,659.0546,72.9721,72.8821,17.94
27318,24FEB15:02:33:00,AHU_5_1,0,2.0491,73.0801,0,630.3683,72.432,71.874,0
27319,24FEB15:02:48:00,AHU_5_1,0,2.0057,73.1701,0,624.2648,72.5221,71.874,0
27320,24FEB15:03:03:00,AHU_5_1,0,1.9188,73.2601,0,619.9923,72.7921,71.964,0
27321,24FEB15:03:18:00,AHU_5_1,0,1.9623,73.3501,0,607.7853,72.9721,71.874,0
27322,24FEB15:03:33:00,AHU_5_1,0,1.9623,73.3501,0,620.6027,73.1701,71.874,0
27323,24FEB15:03:48:00,AHU_5_1,0,2.0057,73.4402,0,633.42,73.3501,71.784,0
27324,24FEB15:04:03:00,AHU_5_1,0,2.0491,73.5302,0,616.9406,73.4402,71.964,0
27325,24FEB15:04:18:00,AHU_5_1,0,1.9623,73.6202,0,630.9786,73.7102,71.874,0
27326,24FEB15:04:33:00,AHU_5_1,0,1.9623,73.6202,0,621.8234,73.8002,71.874,0
27327,24FEB15:04:48:00,AHU_5_1,0,2.0057,73.7102,0,635.8612,74.0882,71.874,0
27328,24FEB15:05:03:00,AHU_5_1,0,1.9188,73.7102,0,621.213,74.1782,71.964,0
27329,24FEB15:05:18:00,AHU_5_1,27.69,53.2818,57.4545,0.5139,709.1033,76.5545,70.7759,10.035
27330,24FEB15:05:33:00,AHU_5_1,46.28,23.6276,60.8209,0.7507,615.1095,71.694,70.6859,15.52
27331,24FEB15:05:48:00,AHU_5_1,32.12,20.6752,64.5653,0.7628,588.8644,71.2439,70.6859,15.52
27332,24FEB15:06:03:00,AHU_5_1,17.69,41.3419,61.739,0.7668,680.4169,71.1539,71.0639,15.52
27333,24FEB15:06:18:00,AHU_5_1,31.45,47.0296,59.4528,0.7587,753.6589,71.1539,71.784,15.52
27334,24FEB15:06:33:00,AHU_5_1,46.445,23.671,61.0909,0.7628,754.8796,72.162,72.432,15.52
27335,24FEB15:06:48:00,AHU_5_1,40.505,18.2004,64.9253,0.7708,857.4185,72.5221,73.0801,15.52
27336,24FEB15:07:03:00,AHU_5_1,19.26,35.2635,62.459,0.7708,833.6147,72.162,73.4402,15.52
27337,24FEB15:07:18:00,AHU_5_1,24.445,46.3349,60.1908,0.7587,768.9177,71.784,73.3501,15.52
27338,24FEB15:07:33:00,AHU_5_1,40.23,34.5688,59.4528,0.7628,836.0562,71.694,73.2601,15.52
27339,24FEB15:07:48:00,AHU_5_1,47.095,16.3769,62.9271,0.7708,721.9207,71.5139,73.2601,15.52
27340,24FEB15:08:03:00,AHU_5_1,31.51,16.8545,64.8353,0.7708,741.4519,71.604,73.4402,15.52
27341,24FEB15:08:18:00,AHU_5_1,15.93,33.0926,62.7471,0.7708,628.5372,71.784,73.5302,15.52
27342,24FEB15:08:33:00,AHU_5_1,22.64,48.2019,59.2727,0.7628,568.7229,72.072,73.7102,15.52
27343,24FEB15:08:48:00,AHU_5_1,44.045,31.1822,60.3708,0.7668,558.3469,72.072,73.8902,15.52
27344,24FEB15:09:03:00,AHU_5_1,47.13,20.2844,62.8371,0.7668,549.1916,72.162,73.8902,15.725
27345,24FEB15:09:18:00,AHU_5_1,28.24,28.4904,64.3852,0.7587,543.6985,72.7921,73.9982,15.93
27346,24FEB15:09:33:00,AHU_5_1,19.72,44.9022,60.8209,0.7748,663.327,72.5221,73.9982,16.135
27347,24FEB15:09:48:00,AHU_5_1,34.77,40.6472,59.7408,0.7909,569.3333,72.252,74.0882,16.8
27348,24FEB15:10:03:00,AHU_5_1,45.7,20.9791,61.739,0.7868,562.009,71.874,73.8902,16.8
27349,24FEB15:10:18:00,AHU_5_1,29.005,23.1066,64.4753,0.7788,579.0989,72.432,74.0882,16.8
27350,24FEB15:10:33:00,AHU_5_1,21.01,42.08,61.739,0.7788,579.0989,72.432,73.9982,16.8
27351,24FEB15:10:48:00,AHU_5_1,33.94,45.1193,59.7408,0.7909,576.6575,72.162,73.8902,16.8
27352,24FEB15:11:03:00,AHU_5_1,46.765,23.8447,62.099,0.7788,600.4611,72.252,73.9982,16.8
27353,24FEB15:11:18:00,AHU_5_1,31.155,21.1962,64.7453,0.7748,607.1749,72.252,73.8002,16.8
27354,24FEB15:11:33:00,AHU_5_1,19.49,45.7705,62.459,0.7949,594.3575,71.784,73.7102,16.8
27355,24FEB15:11:48:00,AHU_5_1,31.965,44.5983,59.5608,0.7909,590.0851,72.252,73.9982,16.8
27356,24FEB15:12:03:00,AHU_5_1,46.795,21.3699,62.279,0.7788,588.254,72.162,74.0882,16.8
27357,24FEB15:12:18:00,AHU_5_1,28.515,27.101,63.9172,0.7868,611.4474,72.162,73.8902,16.8
27358,24FEB15:12:33:00,AHU_5_1,20.96,44.6417,60.5509,0.7909,586.4231,72.072,73.8902,16.8
27359,24FEB15:12:48:00,AHU_5_1,42.605,40.1262,59.8308,0.7868,591.3058,71.964,74.0882,16.8
27360,24FEB15:13:03:00,AHU_5_1,45.935,22.0646,62.6571,0.7868,591.3058,72.432,74.3582,16.8
27361,24FEB15:13:18:00,AHU_5_1,26.07,31.3125,64.3852,0.7949,562.6194,72.252,74.1782,16.8
27362,24FEB15:13:33:00,AHU_5_1,23.13,45.9008,60.5509,0.7909,559.5676,72.5221,74.2682,16.8
27363,24FEB15:13:48:00,AHU_5_1,44.935,35.8713,60.2808,0.7788,566.2815,72.7021,74.4482,16.8
27364,24FEB15:14:03:00,AHU_5_1,42.02,20.5884,64.7453,0.7909,544.3088,72.072,73.9982,16.8
27365,24FEB15:14:18:00,AHU_5_1,22.01,38.6935,62.8371,0.7949,582.761,72.072,74.0882,16.8
27366,24FEB15:14:33:00,AHU_5_1,28.385,47.7677,59.5608,0.7868,579.0989,71.964,73.8902,16.8
27367,24FEB15:14:48:00,AHU_5_1,46.63,25.3209,61.649,0.7788,577.8782,71.874,73.8902,16.8
27368,24FEB15:15:03:00,AHU_5_1,31.245,26.58,64.5653,0.7828,594.9679,71.964,74.1782,16.8
27369,24FEB15:15:18:00,AHU_5_1,21.955,44.9022,61.0909,0.7788,594.3575,71.964,73.7102,16.8
27370,24FEB15:15:33:00,AHU_5_1,43.225,34.0912,60.5509,0.7828,623.6544,71.874,73.8002,16.8
27371,24FEB15:15:48:00,AHU_5_1,40.485,20.3279,64.2952,0.7788,593.1368,71.784,73.8902,16.8
27372,24FEB15:16:03:00,AHU_5_1,21.495,33.9175,63.1971,0.7909,605.3439,71.784,74.0882,16.8
27373,24FEB15:16:18:00,AHU_5_1,28.255,47.9414,59.5608,0.7788,637.0819,71.874,74.0882,16.8
27374,24FEB15:16:33:00,AHU_5_1,44.71,25.3643,61.0009,0.7949,536.3743,71.964,73.9982,17.1
27375,24FEB15:16:48:00,AHU_5_1,28.725,26.4497,64.3852,0.7788,505.8567,71.874,73.9982,17.1
27376,24FEB15:17:03:00,AHU_5_1,23.91,44.8588,60.3708,0.7788,501.5843,71.874,74.1782,17.1
27377,24FEB15:17:18:00,AHU_5_1,44.09,28.7075,61.0009,0.7909,488.767,71.784,74.1782,17.1
27378,24FEB15:17:33:00,AHU_5_1,34.38,20.8489,64.5653,0.7989,497.9222,71.874,74.2682,17.1
27379,24FEB15:17:48:00,AHU_5_1,19.275,41.6024,62.369,0.7909,477.7806,71.784,74.0882,17.1
27380,24FEB15:18:03:00,AHU_5_1,34.445,45.2495,59.7408,0.7909,490.598,71.964,73.8902,17.1
27381,24FEB15:18:18:00,AHU_5_1,46.05,22.2382,62.369,0.7909,484.4945,71.784,73.9982,17.1
27382,24FEB15:18:33:00,AHU_5_1,26.16,2.0057,64.0072,0.7949,513.7913,72.9721,74.1782,17.1
27383,24FEB15:18:48:00,AHU_5_1,0,1.9623,64.8353,0,560.7883,68.1296,73.5302,0
27384,24FEB15:19:03:00,AHU_5_1,0,1.9623,65.5734,0,552.2434,67.6616,73.3501,0
27385,24FEB15:19:18:00,AHU_5_1,0,1.9623,66.2934,0,544.3088,67.3915,73.1701,0
27386,24FEB15:19:33:00,AHU_5_1,0,2.0057,67.0315,0,546.7502,67.2115,72.8821,0
27387,24FEB15:19:48:00,AHU_5_1,0,1.9623,67.7516,0,530.8811,67.2115,72.7021,0
27388,24FEB15:20:03:00,AHU_5_1,0,1.9623,68.3096,0,537.595,67.2115,72.5221,0
27389,24FEB15:20:18:00,AHU_5_1,0,2.0057,68.7597,0,552.8538,67.3015,72.342,0
27390,24FEB15:20:33:00,AHU_5_1,0,1.9623,69.1377,0,526.6086,67.3915,72.342,0
27391,24FEB15:20:48:00,AHU_5_1,0,1.9623,69.5878,0,531.4915,67.5716,72.252,0
27392,24FEB15:21:03:00,AHU_5_1,0,1.9623,69.8578,0,520.5052,67.6616,72.162,0
27393,24FEB15:21:18:00,AHU_5_1,0,1.9623,70.2358,0,549.1916,67.9496,72.072,0
27394,24FEB15:21:33:00,AHU_5_1,0,2.0057,70.5959,0,517.4534,68.1296,72.072,0
27395,24FEB15:21:48:00,AHU_5_1,0,1.9623,70.6859,0,513.7913,68.3096,71.964,0
27396,24FEB15:22:03:00,AHU_5_1,0,2.0491,71.0639,0,525.9983,68.4896,71.874,0
27397,24FEB15:22:18:00,AHU_5_1,0,2.0057,71.1539,0,521.7259,68.7597,71.964,0
27398,24FEB15:22:33:00,AHU_5_1,0,1.9623,71.4239,0,521.7259,68.8497,72.072,0
27399,24FEB15:22:48:00,AHU_5_1,0,2.0057,71.604,0,498.5326,69.1377,71.964,0
27400,24FEB15:23:03:00,AHU_5_1,0,1.9188,71.784,0,500.3636,69.4077,71.964,0
27401,24FEB15:23:18:00,AHU_5_1,0,2.0491,71.964,0,525.3879,69.6778,71.964,0
27402,24FEB15:23:33:00,AHU_5_1,0,1.9623,72.162,0,520.5052,69.9478,71.964,0
27403,24FEB15:23:48:00,AHU_5_1,0,1.9623,72.252,0,499.7533,70.2358,71.964,0
27404,25FEB15:00:03:00,AHU_5_1,0,1.9623,72.432,0,502.1946,70.4159,71.964,0
27405,25FEB15:00:18:00,AHU_5_1,0,1.9623,72.6121,0,503.4153,70.6859,71.964,0
27406,25FEB15:00:33:00,AHU_5_1,0,1.9623,72.7021,0,497.3119,70.8659,71.964,0
27407,25FEB15:00:48:00,AHU_5_1,0,2.0491,72.8821,0,507.6878,71.0639,71.964,0
27408,25FEB15:01:03:00,AHU_5_1,0,2.0057,72.9721,0,495.4808,71.3339,71.964,0
27409,25FEB15:01:18:00,AHU_5_1,0,2.0057,73.0801,0,500.9739,71.5139,71.964,0
27410,25FEB15:01:33:00,AHU_5_1,0,2.0057,73.1701,0,497.3119,71.874,71.964,0
27411,25FEB15:01:48:00,AHU_5_1,0,1.9623,73.2601,0,497.3119,71.964,71.964,0
27412,25FEB15:02:03:00,AHU_5_1,0,1.9188,73.3501,0,554.0745,72.252,71.874,0
27413,25FEB15:02:18:00,AHU_5_1,0,2.0057,73.4402,0,498.5326,72.432,71.964,0
27414,25FEB15:02:33:00,AHU_5_1,0,1.9623,73.4402,0,516.8431,72.6121,71.964,0
27415,25FEB15:02:48:00,AHU_5_1,0,1.9623,73.5302,0,505.8567,72.8821,71.874,0
27416,25FEB15:03:03:00,AHU_5_1,0,1.9623,73.6202,0,515.012,73.0801,71.964,0
27417,25FEB15:03:18:00,AHU_5_1,0,1.9623,73.6202,0,498.5326,73.2601,71.874,0
27418,25FEB15:03:33:00,AHU_5_1,0,1.9623,73.6202,0,493.6498,73.3501,71.964,0
27419,25FEB15:03:48:00,AHU_5_1,0,1.9623,73.7102,0,496.0912,73.5302,71.964,0
27420,25FEB15:04:03:00,AHU_5_1,0,69.4331,73.7102,0,489.9877,73.7102,71.784,0
27421,25FEB15:04:18:00,AHU_5_1,52.17,40.1262,59.7408,0.7346,511.9603,74.2682,71.5139,16.845
27422,25FEB15:04:33:00,AHU_5_1,48.33,21.4133,64.3852,0.7507,499.1429,74.6283,72.072,17.05
27423,25FEB15:04:48:00,AHU_5_1,28.68,19.3727,65.1053,0.7628,476.5599,74.8083,72.432,17.05
27424,25FEB15:05:03:00,AHU_5_1,16.36,36.566,61.919,0.7708,453.3667,75.0063,72.7021,17.05
27425,25FEB15:05:18:00,AHU_5_1,32.615,50.6333,59.2727,0.7708,473.5082,75.0063,72.5221,17.05
27426,25FEB15:05:33:00,AHU_5_1,47.225,29.1416,61.3789,0.7587,468.015,74.8983,72.342,17.05
27427,25FEB15:05:48:00,AHU_5_1,42.965,20.8489,64.6553,0.7628,463.7425,74.8983,72.432,17.05
27428,25FEB15:06:03:00,AHU_5_1,23.955,34.6991,63.2871,0.7708,463.7425,75.2763,72.8821,17.05
27429,25FEB15:06:18:00,AHU_5_1,24.705,48.8098,60.1908,0.7708,470.4564,75.5464,73.1701,17.05
27430,25FEB15:06:33:00,AHU_5_1,41.635,46.856,60.1008,0.7668,476.5599,75.6364,73.4402,17.05
27431,25FEB15:06:48:00,AHU_5_1,51.145,25.7116,62.459,0.7668,496.7015,75.8344,73.7102,17.05
27432,25FEB15:07:03:00,AHU_5_1,28.43,29.4021,64.1152,0.7788,500.9739,76.0144,73.8902,17.05
27433,25FEB15:07:18:00,AHU_5_1,21.26,49.3742,60.8209,0.7788,514.4017,76.1944,74.0882,17.05
27434,25FEB15:07:33:00,AHU_5_1,42.77,47.3336,59.4528,0.7668,503.4153,76.2844,74.2682,17.05
27435,25FEB15:07:48:00,AHU_5_1,53.1,24.496,62.279,0.7628,536.9846,76.3744,74.3582,17.05
27436,25FEB15:08:03:00,AHU_5_1,36.325,24.7565,64.4753,0.7587,506.4671,76.5545,74.5383,17.05
27437,25FEB15:08:18:00,AHU_5_1,24.325,43.2523,61.4689,0.7668,497.9222,76.6445,74.5383,17.05
27438,25FEB15:08:33:00,AHU_5_1,40.505,47.8546,60.1908,0.7507,499.7533,76.5545,74.2682,17.665
27439,25FEB15:08:48:00,AHU_5_1,47.265,26.4063,63.9172,0.7708,528.4397,76.5545,74.0882,17.665
27440,25FEB15:09:03:00,AHU_5_1,27.49,40.8209,62.7471,0.7507,518.6741,76.1944,73.7102,17.87
27441,25FEB15:09:18:00,AHU_5_1,35.895,49.8518,60.0108,0.7949,695.6755,76.1044,73.4402,18.705
27442,25FEB15:09:33:00,AHU_5_1,50.89,27.622,62.099,0.7748,872.677,76.0144,73.1701,19.005
27443,25FEB15:09:48:00,AHU_5_1,32.01,36.5226,63.4671,0.7587,853.146,75.8344,73.2601,19.005
27444,25FEB15:10:03:00,AHU_5_1,32.165,47.5506,60.2808,0.7828,770.7488,75.8344,73.0801,19.005
27445,25FEB15:10:18:00,AHU_5_1,43.94,33.3965,60.6409,0.839,657.2235,73.8902,73.2601,19.21
27446,25FEB15:10:33:00,AHU_5_1,37.155,22.629,64.2952,0.839,662.7167,72.342,73.0801,18.8
27447,25FEB15:10:48:00,AHU_5_1,22.74,39.9092,62.369,0.835,638.3026,71.964,72.9721,18.8
27448,25FEB15:11:03:00,AHU_5_1,38.74,38.0422,60.2808,0.827,660.8856,71.964,72.9721,18.8
27449,25FEB15:11:18:00,AHU_5_1,42.575,24.0618,63.5572,0.835,676.7548,72.072,72.8821,18.8
27450,25FEB15:11:33:00,AHU_5_1,24.525,39.4316,62.459,0.839,702.3894,71.784,72.8821,18.8
27451,25FEB15:11:48:00,AHU_5_1,32.38,44.4246,60.1008,0.7909,749.9968,71.784,72.7921,18.8
27452,25FEB15:12:03:00,AHU_5_1,45.05,25.4077,62.9271,0.8029,759.1521,71.874,72.7921,18.8
27453,25FEB15:12:18:00,AHU_5_1,26.84,39.7355,62.9271,0.7828,819.5767,71.784,72.7921,18.8
27454,25FEB15:12:33:00,AHU_5_1,38.74,40.6907,60.4609,0.7909,849.4839,71.874,72.7021,18.8
27455,25FEB15:12:48:00,AHU_5_1,41.675,26.6234,63.8272,0.7868,820.7974,71.784,72.7921,18.8
27456,25FEB15:13:03:00,AHU_5_1,26.75,42.5576,62.009,0.7909,831.1733,71.604,72.7921,18.8
27457,25FEB15:13:18:00,AHU_5_1,43.395,28.2733,61.1989,0.7868,953.2434,71.784,72.7921,18.8
27458,25FEB15:13:33:00,AHU_5_1,28.305,34.8293,63.3771,0.7868,1052.73,71.5139,72.7921,18.8
27459,25FEB15:13:48:00,AHU_5_1,37.71,39.9092,60.3708,0.7587,1048.458,71.5139,72.7921,20.57
27460,25FEB15:14:03:00,AHU_5_1,39.675,26.5366,63.1071,0.835,1037.472,70.8659,72.8821,19.91
27461,25FEB15:14:18:00,AHU_5_1,24.75,42.4708,61.829,0.839,906.8567,70.5058,72.8821,19.91
27462,25FEB15:14:33:00,AHU_5_1,40.565,29.6626,61.1989,0.839,870.846,70.3258,72.8821,19.91
27463,25FEB15:14:48:00,AHU_5_1,30.83,29.2719,63.6472,0.839,877.5598,70.3258,72.8821,19.91
27464,25FEB15:15:03:00,AHU_5_1,30.31,41.6893,60.3708,0.847,869.6252,70.2358,72.8821,19.91
27465,25FEB15:15:18:00,AHU_5_1,41.95,25.2775,62.9271,0.835,1003.292,70.3258,72.8821,19.91
27466,25FEB15:15:33:00,AHU_5_1,24.08,37.1304,62.459,0.847,997.7989,69.8578,72.9721,19.91
27467,25FEB15:15:48:00,AHU_5_1,39.185,29.6192,60.6409,0.835,998.4093,69.8578,72.8821,19.705
27468,25FEB15:16:03:00,AHU_5_1,27.66,26.1024,63.3771,0.839,1003.292,69.4978,72.9721,19.455
27469,25FEB15:16:18:00,AHU_5_1,29.705,41.559,60.1008,0.7828,915.4016,69.5878,72.7921,20
27470,25FEB15:16:33:00,AHU_5_1,40.91,41.559,63.0171,0.839,890.3772,69.6778,72.7021,19.795
27471,25FEB15:16:48:00,AHU_5_1,25.195,24.7565,60.7309,0.8109,753.0486,69.4077,72.7021,19.795
27472,25FEB15:17:03:00,AHU_5_1,39.555,39.6921,62.279,0.835,743.8933,69.3177,72.6121,19.795
27473,25FEB15:17:18:00,AHU_5_1,24.995,25.4077,61.1989,0.823,770.1384,69.3177,72.6121,19.795
27474,25FEB15:17:33:00,AHU_5_1,40.565,40.0394,62.6571,0.835,756.7107,69.4077,72.6121,19.795
27475,25FEB15:17:48:00,AHU_5_1,23.555,24.1052,62.099,0.843,712.155,69.0477,72.5221,19.795
27476,25FEB15:18:03:00,AHU_5_1,38.81,38.7803,61.649,0.835,692.6238,68.9577,72.6121,19.795
27477,25FEB15:18:18:00,AHU_5_1,24.28,25.6682,61.4689,0.839,639.5233,69.4077,72.5221,19.795
27478,25FEB15:18:33:00,AHU_5_1,41.905,39.1711,62.459,0.835,624.8751,70.2358,72.162,19.795
27479,25FEB15:18:48:00,AHU_5_1,0,2.0057,63.9172,0,717.0378,66.4734,71.874,0
27480,25FEB15:19:03:00,AHU_5_1,0,2.0057,64.5653,0,728.0242,66.2934,71.874,0
27481,25FEB15:19:18:00,AHU_5_1,0,1.9623,65.3933,0,723.1414,66.2034,71.784,0
27482,25FEB15:19:33:00,AHU_5_1,0,1.9623,66.2034,0,730.4656,66.0234,71.784,0
27483,25FEB15:19:48:00,AHU_5_1,0,2.0057,66.8515,0,720.6999,66.1134,71.784,0
27484,25FEB15:20:03:00,AHU_5_1,0,2.0057,67.3015,0,731.6863,66.1134,71.784,0
27485,25FEB15:20:18:00,AHU_5_1,0,1.9623,67.7516,0,711.5447,66.2934,71.874,0
27486,25FEB15:20:33:00,AHU_5_1,0,2.0057,68.3096,0,737.7898,66.3834,71.874,0
27487,25FEB15:20:48:00,AHU_5_1,0,1.9623,68.6697,0,695.6755,66.5635,71.784,0
27488,25FEB15:21:03:00,AHU_5_1,0,2.0491,69.1377,0,688.3513,66.7615,71.784,0
27489,25FEB15:21:18:00,AHU_5_1,0,2.0057,69.4978,0,694.4548,67.0315,71.694,0
27490,25FEB15:21:33:00,AHU_5_1,0,1.9188,69.8578,0,688.3513,67.3015,71.784,0
27491,25FEB15:21:48:00,AHU_5_1,0,2.0491,70.0558,0,682.8582,67.5716,71.784,0
27492,25FEB15:22:03:00,AHU_5_1,0,2.0925,70.3258,0,668.8202,67.8596,71.694,0
27493,25FEB15:22:18:00,AHU_5_1,0,1.9623,70.6859,0,677.3651,68.0396,71.784,0
27494,25FEB15:22:33:00,AHU_5_1,0,1.9623,70.8659,0,662.7167,68.3096,71.784,0
27495,25FEB15:22:48:00,AHU_5_1,0,2.0491,71.0639,0,654.7821,68.5797,71.694,0
27496,25FEB15:23:03:00,AHU_5_1,0,1.9623,71.3339,0,658.4442,68.8497,71.784,0
27497,25FEB15:23:18:00,AHU_5_1,0,2.0491,71.4239,0,657.8339,69.0477,71.694,0
27498,25FEB15:23:33:00,AHU_5_1,0,1.9188,71.604,0,649.2889,69.2277,71.784,0
27499,25FEB15:23:48:00,AHU_5_1,0,1.9623,71.784,0,649.8993,69.4978,71.784,0
27500,26FEB15:00:03:00,AHU_5_1,0,1.9623,71.874,0,644.4061,69.7678,71.694,0
27501,26FEB15:00:18:00,AHU_5_1,0,1.9623,72.162,0,634.0304,70.1458,71.694,0
27502,26FEB15:00:33:00,AHU_5_1,0,2.0057,72.162,0,626.0958,70.3258,71.874,0
27503,26FEB15:00:48:00,AHU_5_1,0,2.0057,72.342,0,626.0958,70.5058,71.874,0
27504,26FEB15:01:03:00,AHU_5_1,0,1.9623,72.5221,0,640.1337,70.7759,71.964,0
27505,26FEB15:01:18:00,AHU_5_1,0,1.9623,72.7021,0,635.8612,70.9559,71.874,0
27506,26FEB15:01:33:00,AHU_5_1,0,2.0057,72.7021,0,624.2648,71.2439,71.874,0
27507,26FEB15:01:48:00,AHU_5_1,0,1.9623,72.7921,0,624.8751,71.4239,71.874,0
27508,26FEB15:02:03:00,AHU_5_1,0,1.9623,72.9721,0,624.2648,71.694,71.964,0
27509,26FEB15:02:18:00,AHU_5_1,0,2.0925,73.0801,0,618.7716,71.874,72.072,0
27510,26FEB15:02:33:00,AHU_5_1,0,1.9623,73.0801,0,616.9406,72.072,71.964,0
27511,26FEB15:02:48:00,AHU_5_1,0,1.9623,73.1701,0,606.5646,72.252,71.964,0
27512,26FEB15:03:03:00,AHU_5_1,0,2.0057,73.3501,0,609.6163,72.432,71.964,0
27513,26FEB15:03:18:00,AHU_5_1,0,1.9623,73.4402,0,588.254,72.6121,71.964,0
27514,26FEB15:03:33:00,AHU_5_1,0,2.0057,73.4402,0,590.6954,72.8821,71.874,0
27515,26FEB15:03:48:00,AHU_5_1,0,1.9623,73.5302,0,598.63,72.9721,71.874,0
27516,26FEB15:04:03:00,AHU_5_1,0,2.0491,73.6202,0,596.7989,73.2601,71.874,0
27517,26FEB15:04:18:00,AHU_5_1,0,2.0057,73.6202,0,604.7335,73.4402,71.874,0
27518,26FEB15:04:33:00,AHU_5_1,0,1.9623,73.7102,0,587.0335,73.6202,71.874,0
27519,26FEB15:04:48:00,AHU_5_1,0,1.9188,73.7102,0,585.2024,73.7102,71.874,0
27520,26FEB15:05:03:00,AHU_5_1,0,2.0491,73.7102,0,580.9299,73.8902,71.874,0
27521,26FEB15:05:18:00,AHU_5_1,19.525,2.0057,61.559,0.6343,609.006,75.3663,71.1539,12.385
27522,26FEB15:05:33:00,AHU_5_1,44.025,42.1669,61.2889,0.7507,558.9573,71.5139,71.1539,15.855
27523,26FEB15:05:48:00,AHU_5_1,21.55,25.6248,62.8371,0.7547,557.1262,71.1539,71.4239,15.855
27524,26FEB15:06:03:00,AHU_5_1,25.03,32.3979,59.5608,0.7547,546.1399,70.9559,71.784,15.855
27525,26FEB15:06:18:00,AHU_5_1,43.77,44.9022,60.7309,0.7628,599.8507,71.5139,72.432,15.855
27526,26FEB15:06:33:00,AHU_5_1,44.94,41.6459,63.5572,0.7547,562.009,71.694,72.8821,15.855
27527,26FEB15:06:48:00,AHU_5_1,0,18.9385,63.5572,0,562.009,67.8596,72.8821,0
27528,26FEB15:07:03:00,AHU_5_1,0,18.9385,64.3852,0,554.6848,67.8596,72.8821,0
27529,26FEB15:07:18:00,AHU_5_1,0,1.9623,66.2934,0,554.6848,64.3852,72.432,0
27530,26FEB15:07:33:00,AHU_5_1,0,1.9623,66.2934,0,546.7502,64.3852,72.342,0
27531,26FEB15:07:48:00,AHU_5_1,0,1.9623,68.1296,0,551.0227,64.0072,72.342,0
27532,26FEB15:08:03:00,AHU_5_1,0,2.0491,68.1296,0,542.4778,63.9172,72.072,0
27533,26FEB15:08:18:00,AHU_5_1,0,2.0057,69.4077,0,542.4778,63.9172,72.072,0
27534,26FEB15:08:33:00,AHU_5_1,0,2.0057,69.4077,0,555.9055,64.1152,72.072,0
27535,26FEB15:08:48:00,AHU_5_1,0,2.0057,70.2358,0,536.9846,64.3852,71.964,0
27536,26FEB15:09:03:00,AHU_5_1,0,2.0057,70.8659,0,536.9846,64.6553,71.964,0
27537,26FEB15:09:18:00,AHU_5_1,0,2.0057,70.8659,0,538.8157,64.6553,71.784,0
27538,26FEB15:09:33:00,AHU_5_1,0,1.9188,71.4239,0,527.219,64.8353,71.784,0
27539,26FEB15:09:48:00,AHU_5_1,0,1.9188,71.784,0,527.219,65.2853,71.874,0
27540,26FEB15:10:03:00,AHU_5_1,0,1.9623,71.784,0,531.4915,65.4834,71.784,0
27541,26FEB15:10:18:00,AHU_5_1,50.63,31.2257,72.162,0,552.8538,73.2601,71.2439,0
27542,26FEB15:10:33:00,AHU_5_1,39.465,28.0562,62.6571,0.7266,539.426,75.0063,71.3339,19.555
27543,26FEB15:10:48:00,AHU_5_1,24.975,45.7705,59.7408,0.7989,524.1672,71.4239,71.5139,19.555
27544,26FEB15:11:03:00,AHU_5_1,42.345,36.2621,62.6571,0.8109,505.2464,71.3339,71.694,19.555
27545,26FEB15:11:18:00,AHU_5_1,35.35,25.1906,63.0171,0.8109,496.7015,71.2439,72.162,19.555
27546,26FEB15:11:33:00,AHU_5_1,24.775,42.9918,60.2808,0.8189,482.0531,71.1539,72.432,19.555
27547,26FEB15:11:48:00,AHU_5_1,42.845,30.0968,63.1971,0.823,512.5706,71.2439,72.6121,19.555
27548,26FEB15:12:03:00,AHU_5_1,31.85,25.1906,62.279,0.8149,495.4808,71.3339,72.7021,19.555
27549,26FEB15:12:18:00,AHU_5_1,24.06,43.947,60.1908,0.827,510.7396,71.604,72.8821,19.555
27550,26FEB15:12:33:00,AHU_5_1,43.2,36.2187,62.5491,0.8189,518.0638,71.784,72.9721,19.555
27551,26FEB15:12:48:00,AHU_5_1,36.5,25.7985,62.6571,0.8109,505.8567,71.874,72.9721,19.555
27552,26FEB15:13:03:00,AHU_5_1,24.595,44.9022,60.1908,0.823,510.7396,71.694,73.0801,19.555
27553,26FEB15:13:18:00,AHU_5_1,42.305,33.4834,63.1071,0.8029,494.8705,71.5139,72.8821,19.555
27554,26FEB15:13:33:00,AHU_5_1,42.205,25.2775,62.9271,0.8149,522.9466,71.3339,72.7921,19.555
27555,26FEB15:13:48:00,AHU_5_1,24.975,40.9946,60.3708,0.8189,504.0257,71.5139,72.7921,19.555
27556,26FEB15:14:03:00,AHU_5_1,37.93,40.2565,61.919,0.8149,489.3773,71.3339,72.8821,19.555
27557,26FEB15:14:18:00,AHU_5_1,40.37,25.4511,63.3771,0.8029,498.5326,71.784,72.9721,19.555
27558,26FEB15:14:33:00,AHU_5_1,24.805,41.3854,60.1008,0.8149,484.4945,71.604,72.9721,19.555
27559,26FEB15:14:48:00,AHU_5_1,43.685,38.0422,62.459,0.7989,492.4291,71.694,72.9721,19.555
27560,26FEB15:15:03:00,AHU_5_1,36.42,27.1444,62.9271,0.8069,497.9222,71.604,72.8821,19.555
27561,26FEB15:15:18:00,AHU_5_1,29.325,43.5128,60.4609,0.7828,494.2601,71.694,72.7921,19.555
27562,26FEB15:15:33:00,AHU_5_1,44.615,25.6682,63.7372,0.8149,496.7015,71.694,72.7921,19.555
27563,26FEB15:15:48:00,AHU_5_1,26.41,34.6122,61.559,0.8029,488.1566,71.4239,72.7021,19.555
27564,26FEB15:16:03:00,AHU_5_1,37.485,39.5184,61.739,0.8189,511.9603,71.2439,72.6121,19.555
27565,26FEB15:16:18:00,AHU_5_1,38.235,25.7985,63.3771,0.8189,496.7015,71.5139,72.6121,19.555
27566,26FEB15:16:33:00,AHU_5_1,27.105,42.4708,60.3708,0.823,489.3773,71.694,72.6121,19.555
27567,26FEB15:16:48:00,AHU_5_1,41.765,32.4848,63.1971,0.823,493.0394,71.3339,72.6121,19.555
27568,26FEB15:17:03:00,AHU_5_1,28.835,30.8349,61.739,0.831,502.1946,71.3339,72.5221,19.555
27569,26FEB15:17:18:00,AHU_5_1,31.055,42.4274,61.1989,0.831,508.2982,71.3339,72.5221,19.555
27570,26FEB15:17:33:00,AHU_5_1,43.105,25.7985,63.9172,0.827,507.6878,71.3339,72.5221,19.555
27571,26FEB15:17:48:00,AHU_5_1,26.065,34.3083,61.559,0.8149,505.2464,71.4239,72.6121,19.555
27572,26FEB15:18:03:00,AHU_5_1,34.275,42.8616,61.649,0.831,495.4808,71.3339,72.5221,19.555
27573,26FEB15:18:18:00,AHU_5_1,43.185,27.0576,63.4671,0.831,508.9085,71.5139,72.5221,19.555
27574,26FEB15:18:33:00,AHU_5_1,0,38.3895,60.5509,0.827,488.767,69.3177,72.342,19.555
27575,26FEB15:18:48:00,AHU_5_1,0,1.9623,63.1071,0,523.557,68.3096,72.252,0
27576,26FEB15:19:03:00,AHU_5_1,0,1.9623,63.9172,0,560.178,67.8596,72.252,0
27577,26FEB15:19:18:00,AHU_5_1,0,2.0057,64.9253,0,538.8157,67.8596,72.072,0
27578,26FEB15:19:33:00,AHU_5_1,0,2.0057,65.7534,0,544.9192,67.7516,71.964,0
27579,26FEB15:19:48:00,AHU_5_1,0,2.0057,66.5635,0,541.2571,67.7516,71.964,0
27580,26FEB15:20:03:00,AHU_5_1,0,1.9623,67.2115,0,551.0227,67.8596,71.784,0
27581,26FEB15:20:18:00,AHU_5_1,0,1.9188,67.6616,0,537.595,67.9496,71.694,0
27582,26FEB15:20:33:00,AHU_5_1,0,1.9623,68.1296,0,551.0227,68.0396,71.694,0
27583,26FEB15:20:48:00,AHU_5_1,0,1.9623,68.6697,0,540.6467,68.0396,71.694,0
27584,26FEB15:21:03:00,AHU_5_1,0,1.9623,68.9577,0,551.0227,68.3096,71.694,0
27585,26FEB15:21:18:00,AHU_5_1,0,1.9623,69.4077,0,536.9846,68.3996,71.604,0
27586,26FEB15:21:33:00,AHU_5_1,0,1.9623,69.7678,0,544.9192,68.5797,71.604,0
27587,26FEB15:21:48:00,AHU_5_1,0,1.9623,70.0558,0,538.8157,68.7597,71.5139,0
27588,26FEB15:22:03:00,AHU_5_1,0,2.0925,70.3258,0,554.0745,69.0477,71.5139,0
27589,26FEB15:22:18:00,AHU_5_1,0,2.0057,70.5058,0,543.6985,69.2277,71.604,0
27590,26FEB15:22:33:00,AHU_5_1,0,1.9623,70.8659,0,538.2053,69.4077,71.5139,0
27591,26FEB15:22:48:00,AHU_5_1,0,1.9623,71.0639,0,544.9192,69.5878,71.604,0
27592,26FEB15:23:03:00,AHU_5_1,0,2.0057,71.2439,0,536.9846,69.7678,71.604,0
27593,26FEB15:23:18:00,AHU_5_1,0,1.9623,71.5139,0,537.595,69.9478,71.604,0
27594,26FEB15:23:33:00,AHU_5_1,0,1.9188,71.604,0,547.3606,70.2358,71.604,0
27595,26FEB15:23:48:00,AHU_5_1,0,2.0057,71.784,0,554.0745,70.4159,71.694,0
27596,27FEB15:00:03:00,AHU_5_1,0,2.0057,72.072,0,538.2053,70.6859,71.694,0
27597,27FEB15:00:18:00,AHU_5_1,0,2.0057,72.162,0,544.3088,70.8659,71.694,0
27598,27FEB15:00:33:00,AHU_5_1,0,1.9623,72.342,0,542.4778,71.1539,71.694,0
27599,27FEB15:00:48:00,AHU_5_1,0,2.0057,72.432,0,540.6467,71.3339,71.694,0
27600,27FEB15:01:03:00,AHU_5_1,0,1.9188,72.5221,0,561.3987,71.5139,71.784,0
27601,27FEB15:01:18:00,AHU_5_1,0,1.9623,72.7021,0,549.1916,71.694,71.784,0
27602,27FEB15:01:33:00,AHU_5_1,0,1.9623,72.7921,0,551.0227,71.964,71.694,0
27603,27FEB15:01:48:00,AHU_5_1,0,2.0491,72.8821,0,558.9573,72.162,71.694,0
27604,27FEB15:02:03:00,AHU_5_1,0,2.0057,72.9721,0,553.4641,72.252,71.694,0
27605,27FEB15:02:18:00,AHU_5_1,0,1.9623,73.0801,0,536.9846,72.6121,71.784,0
27606,27FEB15:02:33:00,AHU_5_1,0,1.9623,73.1701,0,533.9329,72.7021,71.784,0
27607,27FEB15:02:48:00,AHU_5_1,0,1.9623,73.1701,0,541.2571,72.8821,71.784,0
27608,27FEB15:03:03:00,AHU_5_1,0,1.9623,73.2601,0,550.4123,73.1701,71.784,0
27609,27FEB15:03:18:00,AHU_5_1,0,1.9623,73.3501,0,548.5813,73.2601,71.694,0
27610,27FEB15:03:33:00,AHU_5_1,0,2.0057,73.3501,0,576.0471,73.3501,71.784,0
27611,27FEB15:03:48:00,AHU_5_1,0,2.0057,73.4402,0,563.8401,73.4402,71.784,0
27612,27FEB15:04:03:00,AHU_5_1,0,1.9623,73.5302,0,541.2571,73.6202,71.784,0
27613,27FEB15:04:18:00,AHU_5_1,0,1.9623,73.6202,0,566.2815,73.7102,71.784,0
27614,27FEB15:04:33:00,AHU_5_1,0,1.9623,73.6202,0,553.4641,73.8902,71.784,0
27615,27FEB15:04:48:00,AHU_5_1,0,2.0057,73.7102,0,537.595,73.9982,71.784,0
27616,27FEB15:05:03:00,AHU_5_1,0,1.9623,73.7102,0,555.2952,74.2682,71.874,0
27617,27FEB15:05:18:00,AHU_5_1,53.16,18.678,73.8002,0.4295,598.63,73.1701,70.9559,10.955
27618,27FEB15:05:33:00,AHU_5_1,21.525,33.0492,60.2808,0.7547,547.971,71.4239,71.2439,15.74
27619,27FEB15:05:48:00,AHU_5_1,29.545,44.2943,61.0009,0.7708,551.6331,71.1539,71.694,15.74
27620,27FEB15:06:03:00,AHU_5_1,44.325,19.5464,64.7453,0.7628,547.3606,70.9559,72.342,15.74
27621,27FEB15:06:18:00,AHU_5_1,35.175,19.2424,62.459,0.7668,548.5813,71.964,72.8821,15.74
27622,27FEB15:06:33:00,AHU_5_1,19.805,39.2145,59.2727,0.7748,549.802,72.252,73.1701,15.74
27623,27FEB15:06:48:00,AHU_5_1,22.965,47.6375,61.2889,0.7748,581.5403,71.4239,73.3501,15.74
27624,27FEB15:07:03:00,AHU_5_1,44.245,28.0128,64.8353,0.7708,603.5128,71.874,73.4402,15.74
27625,27FEB15:07:18:00,AHU_5_1,37.13,19.8503,62.7471,0.7708,634.0304,72.5221,73.8902,15.74
27626,27FEB15:07:33:00,AHU_5_1,22.2,34.8293,59.4528,0.7708,624.8751,72.342,74.0882,15.74
27627,27FEB15:07:48:00,AHU_5_1,22.075,46.2481,60.9109,0.7708,643.1854,72.432,74.0882,15.74
27628,27FEB15:08:03:00,AHU_5_1,40.75,38.6501,63.7372,0.7708,628.5372,72.072,74.1782,15.74
27629,27FEB15:08:18:00,AHU_5_1,40.13,20.3279,63.7372,0.7708,657.8339,72.342,74.3582,15.74
27630,27FEB15:08:33:00,AHU_5_1,20.795,37.8685,59.2727,0.7748,651.7304,72.072,74.4482,15.74
27631,27FEB15:08:48:00,AHU_5_1,25.63,47.898,61.2889,0.7668,624.8751,72.072,74.5383,15.74
27632,27FEB15:09:03:00,AHU_5_1,44.915,31.3559,64.6553,0.7628,633.42,72.252,74.5383,15.945
27633,23DEC14:16:15:00,AHU_5_1,45.4,40.7341,60.9109,0.7868,777.4625,71.3339,72.7021,19.065
27634,23DEC14:16:30:00,AHU_5_1,46.295,43.9036,60.9109,0.7828,770.7488,71.5139,72.6121,19.065
27635,23DEC14:16:45:00,AHU_5_1,37.785,39.3013,60.4609,0.7868,792.7213,71.3339,72.6121,19.065
27636,23DEC14:17:00:00,AHU_5_1,36.43,37.2173,59.9208,0.7868,754.8796,71.3339,72.5221,19.065
27637,23DEC14:17:15:00,AHU_5_1,39.5,37.1304,60.5509,0.7909,730.4656,71.4239,72.6121,19.065
27638,23DEC14:17:30:00,AHU_5_1,46.585,40.2999,61.0909,0.7909,719.4792,71.4239,72.432,19.065
27639,23DEC14:17:45:00,AHU_5_1,46.775,46.8994,60.1008,0.7868,711.5447,71.2439,72.342,19.065
27640,23DEC14:18:00:00,AHU_5_1,42.345,46.1179,59.2727,0.7868,681.0271,71.4239,72.432,19.065
27641,23DEC14:18:15:00,AHU_5_1,37.815,42.9484,59.1827,0.7868,679.8065,71.4239,72.6121,19.065
27642,23DEC14:18:30:00,AHU_5_1,35.795,39.3013,59.1827,0.7909,671.2616,71.604,72.6121,19.065
27643,23DEC14:18:45:00,AHU_5_1,0,2.0057,62.5491,0,681.6374,66.4734,72.252,0
27644,23DEC14:19:00:00,AHU_5_1,0,2.0057,63.1071,0,723.7517,66.3834,72.6121,0
27645,23DEC14:19:15:00,AHU_5_1,0,2.0491,64.2052,0,687.1306,66.1134,72.5221,0
27646,23DEC14:19:30:00,AHU_5_1,0,2.0057,65.0153,0,669.4305,66.0234,72.5221,0
27647,23DEC14:19:45:00,AHU_5_1,0,1.9623,66.0234,0,656.6132,66.0234,72.432,0
27648,23DEC14:20:00:00,AHU_5_1,0,1.9623,66.6715,0,665.1581,66.1134,72.432,0
27649,23DEC14:20:15:00,AHU_5_1,0,2.0057,67.3015,0,659.0546,66.2034,72.432,0
27650,23DEC14:20:30:00,AHU_5_1,0,2.0491,67.8596,0,679.1962,66.3834,72.432,0
27651,23DEC14:20:45:00,AHU_5_1,0,1.9623,68.2196,0,662.7167,66.4734,72.432,0
27652,23DEC14:21:00:00,AHU_5_1,0,1.9623,68.6697,0,646.2372,66.6715,72.342,0
27653,23DEC14:21:15:00,AHU_5_1,0,2.0057,69.1377,0,646.8475,66.9415,72.342,0
27654,23DEC14:21:30:00,AHU_5_1,0,1.9623,69.5878,0,638.913,67.2115,72.432,0
27655,23DEC14:21:45:00,AHU_5_1,0,1.9188,69.8578,0,642.5751,67.3915,72.252,0
27656,23DEC14:22:00:00,AHU_5_1,0,1.9623,70.2358,0,637.0819,67.5716,72.342,0
27657,23DEC14:22:15:00,AHU_5_1,0,2.0057,70.4159,0,632.8097,67.7516,72.342,0
27658,23DEC14:22:30:00,AHU_5_1,0,1.9623,70.6859,0,633.42,68.0396,72.342,0
27659,23DEC14:22:45:00,AHU_5_1,0,1.9623,70.9559,0,627.9269,68.2196,72.342,0
27660,23DEC14:23:00:00,AHU_5_1,0,2.0057,71.1539,0,642.5751,68.5797,72.252,0
27661,23DEC14:23:15:00,AHU_5_1,0,2.0057,71.4239,0,632.8097,68.7597,72.342,0
27662,23DEC14:23:30:00,AHU_5_1,0,2.0057,71.5139,0,623.0441,69.0477,72.342,0
27663,23DEC14:23:45:00,AHU_5_1,0,1.9623,71.784,0,623.0441,69.2277,72.342,0
27664,24DEC14:00:00:00,AHU_5_1,0,1.9623,71.874,0,616.9406,69.4978,72.342,0
27665,24DEC14:00:15:00,AHU_5_1,0,1.9623,72.072,0,621.8234,69.7678,72.252,0
27666,24DEC14:00:30:00,AHU_5_1,0,2.0057,72.162,0,619.9923,70.0558,72.342,0
27667,24DEC14:00:45:00,AHU_5_1,0,1.9623,72.432,0,617.5509,70.3258,72.432,0
27668,24DEC14:01:00:00,AHU_5_1,0,2.0925,72.432,0,620.6027,70.5058,72.252,0
27669,24DEC14:01:15:00,AHU_5_1,0,2.0057,72.7021,0,613.8888,70.6859,72.342,0
27670,24DEC14:01:30:00,AHU_5_1,0,1.9623,72.7021,0,626.0958,70.9559,72.432,0
27671,24DEC14:01:45:00,AHU_5_1,0,2.0057,72.9721,0,618.1612,71.1539,72.432,0
27672,24DEC14:02:00:00,AHU_5_1,0,2.0491,72.9721,0,604.1232,71.4239,72.342,0
27673,24DEC14:02:15:00,AHU_5_1,0,2.0057,73.0801,0,610.837,71.604,72.432,0
27674,24DEC14:02:30:00,AHU_5_1,0,1.9623,73.2601,0,610.837,71.874,72.432,0
27675,24DEC14:02:45:00,AHU_5_1,0,1.9623,73.3501,0,623.0441,72.072,72.342,0
27676,24DEC14:03:00:00,AHU_5_1,0,1.9188,73.3501,0,615.7198,72.252,72.342,0
27677,24DEC14:03:15:00,AHU_5_1,0,1.9623,73.4402,0,616.9406,72.432,72.432,0
27678,24DEC14:03:30:00,AHU_5_1,0,2.0057,73.5302,0,612.6681,72.7021,72.342,0
27679,24DEC14:03:45:00,AHU_5_1,0,2.0491,73.6202,0,604.7335,72.8821,72.342,0
27680,24DEC14:04:00:00,AHU_5_1,0,1.9623,73.6202,0,606.5646,73.0801,72.432,0
27681,24DEC14:04:15:00,AHU_5_1,0,2.0057,73.7102,0,606.5646,73.2601,72.432,0
27682,24DEC14:04:30:00,AHU_5_1,0,1.9623,73.7102,0,610.837,73.3501,72.342,0
27683,24DEC14:04:45:00,AHU_5_1,0,1.9623,73.8002,0,610.2267,73.6202,72.432,0
27684,24DEC14:05:00:00,AHU_5_1,0,2.0057,73.8002,0,599.2404,73.8002,72.432,0
27685,24DEC14:05:15:00,AHU_5_1,92.065,98.0452,68.1296,0.4336,606.5646,73.9982,71.694,6.39
27686,24DEC14:05:30:00,AHU_5_1,31.02,35.3937,58.4626,0.7587,556.5159,71.4239,71.1539,15.78
27687,24DEC14:05:45:00,AHU_5_1,38.45,31.5296,60.9109,0.7587,571.7747,71.1539,71.3339,15.78
27688,24DEC14:06:00:00,AHU_5_1,43.725,46.2915,59.5608,0.7628,560.7883,71.0639,71.694,15.78
27689,24DEC14:06:15:00,AHU_5_1,30.995,31.8769,59.3627,0.7628,582.1506,71.0639,72.432,15.78
27690,24DEC14:06:30:00,AHU_5_1,46.055,40.7341,61.559,0.7587,579.0989,71.3339,72.9721,15.78
27691,24DEC14:06:45:00,AHU_5_1,41.75,46.7691,59.2727,0.7628,544.3088,71.4239,73.4402,15.78
27692,24DEC14:07:00:00,AHU_5_1,31.645,34.6556,58.9127,0.7668,551.0227,71.4239,73.8002,15.78
27693,24DEC14:07:15:00,AHU_5_1,39.175,32.0506,60.9109,0.7628,568.1126,71.5139,73.9982,15.78
27694,24DEC14:07:30:00,AHU_5_1,46.585,45.8139,61.0009,0.7587,537.595,71.694,74.2682,15.78
27695,24DEC14:07:45:00,AHU_5_1,34.655,42.4708,58.5527,0.7628,527.8293,71.784,74.3582,15.78
27696,24DEC14:08:00:00,AHU_5_1,34.825,31.9203,60.3708,0.7587,549.802,71.604,74.1782,15.78
27697,24DEC14:08:15:00,AHU_5_1,45.605,45.6403,60.5509,0.7587,563.2297,71.5139,73.8902,15.78
27698,24DEC14:08:30:00,AHU_5_1,33.89,40.8209,58.6427,0.7628,562.6194,71.5139,73.7102,15.78
27699,24DEC14:08:45:00,AHU_5_1,36.365,32.6584,60.3708,0.7547,557.7366,71.694,73.8902,15.78
27700,24DEC14:09:00:00,AHU_5_1,44.655,44.2075,60.7309,0.7507,569.3333,71.604,73.8902,15.985
27701,24DEC14:09:15:00,AHU_5_1,41.065,44.2509,59.4528,0.7668,590.0851,71.5139,73.3501,15.985
27702,24DEC14:09:30:00,AHU_5_1,33.115,36.4358,58.9127,0.7507,577.8782,71.5139,73.3501,16.455
27703,24DEC14:09:45:00,AHU_5_1,37.785,34.3517,60.4609,0.7587,598.63,71.604,73.2601,16.71
27704,24DEC14:10:00:00,AHU_5_1,45.875,45.9008,60.9109,0.7587,606.5646,71.5139,73.2601,16.71
27705,24DEC14:10:15:00,AHU_5_1,40.255,45.7705,59.1827,0.7587,613.2784,71.4239,73.0801,16.71
27706,24DEC14:10:30:00,AHU_5_1,33,38.2593,58.9127,0.7668,638.3026,71.604,73.1701,16.71
27707,24DEC14:10:45:00,AHU_5_1,36.315,33.5702,60.3708,0.7628,641.3544,71.4239,73.2601,16.71
27708,24DEC14:11:00:00,AHU_5_1,45.585,40.7775,61.1989,0.7628,660.8856,71.3339,73.0801,16.71
27709,24DEC14:11:15:00,AHU_5_1,44.605,45.7705,59.7408,0.7628,662.7167,71.4239,72.8821,16.71
27710,24DEC14:11:30:00,AHU_5_1,34.175,39.6921,58.9127,0.7668,664.5477,71.694,72.9721,16.71
27711,24DEC14:11:45:00,AHU_5_1,33.47,34.8293,59.7408,0.7628,662.7167,71.964,73.0801,16.71
27712,24DEC14:12:00:00,AHU_5_1,38.625,35.0898,60.5509,0.7668,684.6892,72.072,72.8821,16.71
27713,24DEC14:12:15:00,AHU_5_1,45.655,40.7775,61.0909,0.7628,679.1962,72.252,72.8821,16.71
27714,24DEC14:12:30:00,AHU_5_1,45.83,45.4232,60.3708,0.7628,654.1717,72.432,72.8821,16.71
27715,24DEC14:12:45:00,AHU_5_1,46.825,45.7705,60.2808,0.7587,649.2889,73.5302,72.7921,16.71
27716,24DEC14:13:00:00,AHU_5_1,47.43,47.4204,60.1008,0.7587,663.327,73.7102,72.7921,16.71
27717,24DEC14:13:15:00,AHU_5_1,47.325,46.7257,59.6508,0.7628,627.3165,73.8902,72.8821,16.71
27718,24DEC14:13:30:00,AHU_5_1,43.53,47.073,59.4528,0.7587,622.4337,73.8902,72.7021,16.71
27719,24DEC14:13:45:00,AHU_5_1,39.525,44.6417,59.1827,0.7628,603.5128,73.8902,72.7921,16.71
27720,24DEC14:14:00:00,AHU_5_1,36.34,40.2131,59.0927,0.7587,591.9161,74.0882,72.7021,16.71
27721,24DEC14:14:15:00,AHU_5_1,37.12,38.129,59.8308,0.7587,593.7472,74.1782,72.7921,16.71
27722,24DEC14:14:30:00,AHU_5_1,37.455,38.7369,60.2808,0.7587,601.6818,74.1782,72.7921,16.71
27723,24DEC14:14:45:00,AHU_5_1,37.715,38.6501,60.1908,0.7587,590.0851,74.2682,72.8821,16.71
27724,24DEC14:15:00:00,AHU_5_1,38.25,36.4792,60.3708,0.7587,606.5646,74.4482,72.7921,16.71
27725,24DEC14:15:15:00,AHU_5_1,46.6,43.6431,61.0009,0.7387,593.7472,74.5383,72.7921,17.67
27726,24DEC14:15:30:00,AHU_5_1,68.86,74.7734,59.3627,0.7547,589.4747,75.0063,72.7921,17.67
27727,24DEC14:15:45:00,AHU_5_1,37.3,38.7803,59.5608,0.7547,593.1368,75.0963,72.7021,17.67
27728,24DEC14:16:00:00,AHU_5_1,37.655,38.1725,60.1908,0.7587,609.6163,75.0963,72.8821,17.875
27729,24DEC14:16:15:00,AHU_5_1,41.51,39.2579,60.5509,0.7547,602.2921,75.1863,72.8821,17.875
27730,24DEC14:16:30:00,AHU_5_1,38.305,39.3013,60.3708,0.7547,593.7472,75.1863,72.9721,17.875
27731,24DEC14:16:45:00,AHU_5_1,40.11,39.3013,60.3708,0.7587,590.0851,75.1863,72.8821,17.875
27732,24DEC14:17:00:00,AHU_5_1,40.635,40.4302,60.4609,0.7547,576.0471,75.2763,72.8821,17.875
27733,24DEC14:17:15:00,AHU_5_1,38.725,39.3013,60.3708,0.7587,572.9954,75.1863,72.7921,17.875
27734,24DEC14:17:30:00,AHU_5_1,39.065,39.9092,60.0108,0.7587,604.1232,75.2763,72.8821,17.875
27735,24DEC14:17:45:00,AHU_5_1,38.065,39.2579,60.1908,0.7587,566.8918,75.2763,72.8821,17.875
27736,24DEC14:18:00:00,AHU_5_1,39.845,40.4302,59.8308,0.7587,564.4504,75.1863,72.8821,17.875
27737,24DEC14:18:15:00,AHU_5_1,40.18,43.4694,59.4528,0.7587,544.9192,75.2763,72.8821,17.875
27738,24DEC14:18:30:00,AHU_5_1,39.725,44.3812,59.2727,0.7547,552.2434,75.1863,72.7921,17.875
27739,24DEC14:18:45:00,AHU_5_1,0,2.2228,62.369,0,527.8293,69.5878,73.3501,0
27740,24DEC14:19:00:00,AHU_5_1,0,2.2228,63.3771,0,509.5189,68.8497,73.6202,0
27741,24DEC14:19:15:00,AHU_5_1,0,2.2228,64.6553,0,513.181,68.4896,73.7102,0
27742,24DEC14:19:30:00,AHU_5_1,0,2.2662,65.6634,0,577.2678,68.3996,73.7102,0
27743,24DEC14:19:45:00,AHU_5_1,0,2.2662,66.6715,0,571.7747,68.3996,73.7102,0
27744,24DEC14:20:00:00,AHU_5_1,0,2.2228,67.4815,0,572.9954,68.4896,73.7102,0
27745,24DEC14:20:15:00,AHU_5_1,0,2.3096,68.2196,0,571.1643,68.4896,73.8002,0
27746,24DEC14:20:30:00,AHU_5_1,0,2.1794,68.8497,0,569.3333,68.6697,73.8002,0
27747,24DEC14:20:45:00,AHU_5_1,0,2.3096,69.4978,0,564.4504,68.8497,73.8002,0
27748,24DEC14:21:00:00,AHU_5_1,0,2.2662,69.9478,0,555.2952,69.1377,73.7102,0
27749,24DEC14:21:15:00,AHU_5_1,0,2.2662,70.4159,0,567.5022,69.2277,73.8902,0
27750,24DEC14:21:30:00,AHU_5_1,0,2.2228,70.7759,0,548.5813,69.4077,73.8002,0
27751,24DEC14:21:45:00,AHU_5_1,0,2.2228,71.2439,0,541.2571,69.4978,73.8002,0
27752,24DEC14:22:00:00,AHU_5_1,0,2.2228,71.5139,0,569.9436,69.6778,73.8002,0
27753,24DEC14:22:15:00,AHU_5_1,0,2.2228,71.874,0,544.3088,69.9478,73.8902,0
27754,24DEC14:22:30:00,AHU_5_1,0,2.1794,72.162,0,576.6575,70.2358,73.8902,0
27755,24DEC14:22:45:00,AHU_5_1,0,2.2228,72.432,0,562.009,70.4159,73.8902,0
27756,24DEC14:23:00:00,AHU_5_1,0,2.2228,72.6121,0,565.0608,70.6859,73.8902,0
27757,24DEC14:23:15:00,AHU_5_1,0,2.2662,72.8821,0,548.5813,70.8659,73.8902,0
27758,24DEC14:23:30:00,AHU_5_1,0,2.1794,73.0801,0,533.3225,71.1539,73.8902,0
27759,24DEC14:23:45:00,AHU_5_1,0,2.2228,73.3501,0,529.6604,71.3339,73.8902,0
27760,25DEC14:00:00:00,AHU_5_1,0,2.2228,73.4402,0,526.6086,71.604,73.8002,0
27761,25DEC14:00:15:00,AHU_5_1,0,2.2228,73.6202,0,537.595,71.784,73.8902,0
27762,25DEC14:00:30:00,AHU_5_1,0,2.2228,73.8002,0,533.3225,71.964,73.8902,0
27763,25DEC14:00:45:00,AHU_5_1,0,2.2228,73.8902,0,530.8811,72.252,73.8902,0
27764,25DEC14:01:00:00,AHU_5_1,0,2.2662,73.9982,0,524.7776,72.5221,73.9982,0
27765,25DEC14:01:15:00,AHU_5_1,0,2.2228,74.0882,0,554.0745,72.7021,73.8902,0
27766,25DEC14:01:30:00,AHU_5_1,0,2.2662,74.2682,0,530.2708,72.8821,73.8902,0
27767,25DEC14:01:45:00,AHU_5_1,0,2.2662,74.3582,0,535.7639,73.1701,73.9982,0
27768,25DEC14:02:00:00,AHU_5_1,0,2.2228,74.4482,0,532.1018,73.3501,73.9982,0
27769,25DEC14:02:15:00,AHU_5_1,0,2.3096,74.6283,0,527.219,73.5302,73.8902,0
27770,25DEC14:02:30:00,AHU_5_1,0,2.2228,74.7183,0,530.8811,73.7102,73.9982,0
27771,25DEC14:02:45:00,AHU_5_1,0,2.2662,74.8083,0,528.4397,73.8902,73.9982,0
27772,25DEC14:03:00:00,AHU_5_1,0,2.2228,74.8083,0,531.4915,74.0882,73.9982,0
27773,25DEC14:03:15:00,AHU_5_1,0,2.2228,74.8083,0,524.1672,74.2682,74.0882,0
27774,25DEC14:03:30:00,AHU_5_1,0,2.2662,74.8983,0,521.7259,74.4482,73.9982,0
27775,25DEC14:03:45:00,AHU_5_1,0,2.2228,74.8983,0,530.8811,74.6283,74.0882,0
27776,25DEC14:04:00:00,AHU_5_1,0,2.2662,75.0963,0,519.2845,74.8083,73.9982,0
27777,25DEC14:04:15:00,AHU_5_1,0,2.2662,75.0963,0,538.2053,75.0063,73.9982,0
27778,25DEC14:04:30:00,AHU_5_1,0,2.2228,75.1863,0,526.6086,75.0963,74.0882,0
27779,25DEC14:04:45:00,AHU_5_1,0,2.2228,75.2763,0,527.219,75.2763,74.0882,0
27780,25DEC14:05:00:00,AHU_5_1,0,2.2228,75.2763,0,519.8948,75.4563,74.0882,0
27781,25DEC14:05:15:00,AHU_5_1,0,2.2662,75.3663,0,522.3362,75.5464,74.0882,0
27782,25DEC14:05:30:00,AHU_5_1,0,2.2228,75.3663,0,525.9983,75.7264,74.0882,0
27783,25DEC14:05:45:00,AHU_5_1,0,2.2662,75.3663,0,527.219,75.8344,74.1782,0
27784,25DEC14:06:00:00,AHU_5_1,0,2.3096,75.4563,0,536.3743,76.1044,74.1782,0
27785,25DEC14:06:15:00,AHU_5_1,0,2.2228,75.5464,0,527.219,76.1944,74.2682,0
27786,25DEC14:06:30:00,AHU_5_1,0,2.2228,75.5464,0,527.219,76.3744,74.2682,0
27787,25DEC14:06:45:00,AHU_5_1,0,2.3096,75.5464,0,518.0638,76.4644,74.3582,0
27788,25DEC14:07:00:00,AHU_5_1,0,2.2228,75.6364,0,515.012,76.5545,74.4482,0
27789,25DEC14:07:15:00,AHU_5_1,0,2.2662,75.6364,0,527.219,76.6445,74.5383,0
