seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
27790,25DEC14:07:30:00,AHU_5_1,0,2.2228,75.6364,0,529.6604,76.7525,74.5383,0
27791,25DEC14:07:45:00,AHU_5_1,0,2.2228,75.7264,0,521.1155,77.0225,74.6283,0
27792,25DEC14:08:00:00,AHU_5_1,0,2.2662,75.6364,0,518.6741,77.0225,74.6283,0
27793,25DEC14:08:15:00,AHU_5_1,0,2.2228,75.7264,0,521.7259,77.1125,74.6283,0
27794,25DEC14:08:30:00,AHU_5_1,0,2.2662,75.8344,0,521.7259,77.2925,74.6283,0
27795,25DEC14:08:45:00,AHU_5_1,0,2.2228,75.8344,0,543.0881,77.3825,74.7183,0
27796,25DEC14:09:00:00,AHU_5_1,0,2.2662,75.8344,0,533.9329,77.4725,74.7183,0
27797,25DEC14:09:15:00,AHU_5_1,0,2.2662,75.9244,0,534.5432,77.5806,74.7183,0
27798,25DEC14:09:30:00,AHU_5_1,0,2.2228,75.9244,0,532.1018,77.6706,74.7183,0
27799,25DEC14:09:45:00,AHU_5_1,0,2.2228,75.9244,0,529.0501,77.6706,74.7183,0
27800,25DEC14:10:00:00,AHU_5_1,0,2.2662,76.0144,0,535.1536,77.8506,74.7183,0
27801,25DEC14:10:15:00,AHU_5_1,0,2.2228,76.0144,0,527.8293,77.9406,74.7183,0
27802,25DEC14:10:30:00,AHU_5_1,0,2.2662,76.0144,0,536.3743,78.0306,74.7183,0
27803,25DEC14:10:45:00,AHU_5_1,0,2.2228,76.0144,0,536.3743,78.1206,74.7183,0
27804,25DEC14:11:00:00,AHU_5_1,0,2.2228,76.1044,0,536.3743,78.2106,74.7183,0
27805,25DEC14:11:15:00,AHU_5_1,0,2.1794,76.1044,0,533.9329,78.3006,74.6283,0
27806,25DEC14:11:30:00,AHU_5_1,0,2.1794,76.2844,0,533.9329,78.4086,74.8083,0
27807,25DEC14:11:45:00,AHU_5_1,0,2.2228,76.2844,0,536.3743,78.4086,74.7183,0
27808,25DEC14:12:00:00,AHU_5_1,0,2.2228,76.3744,0,541.2571,78.4987,74.8083,0
27809,25DEC14:12:15:00,AHU_5_1,0,2.2662,76.4644,0,541.2571,78.5887,74.7183,0
27810,25DEC14:12:30:00,AHU_5_1,0,2.2228,76.5545,0,530.2708,78.6787,74.8983,0
27811,25DEC14:12:45:00,AHU_5_1,0,2.3096,76.5545,0,552.8538,78.7687,74.8983,0
27812,25DEC14:13:00:00,AHU_5_1,0,2.1794,76.6445,0,544.3088,78.8587,74.8983,0
27813,25DEC14:13:15:00,AHU_5_1,0,2.2662,76.7525,0,531.4915,78.9487,75.0063,0
27814,25DEC14:13:30:00,AHU_5_1,0,2.2228,76.8425,0,547.971,78.8587,75.0063,0
27815,25DEC14:13:45:00,AHU_5_1,0,2.2662,76.9325,0,541.8674,78.9487,75.1863,0
27816,25DEC14:14:00:00,AHU_5_1,0,2.2662,77.0225,0,524.1672,79.0387,75.0963,0
27817,25DEC14:14:15:00,AHU_5_1,0,2.2228,77.1125,0,515.012,79.1287,75.1863,0
27818,25DEC14:14:30:00,AHU_5_1,0,2.2662,77.2025,0,511.9603,79.2367,75.2763,0
27819,25DEC14:14:45:00,AHU_5_1,0,2.3096,77.2925,0,511.9603,79.2367,75.2763,0
27820,25DEC14:15:00:00,AHU_5_1,0,2.2228,77.3825,0,506.4671,79.4167,75.2763,0
27821,25DEC14:15:15:00,AHU_5_1,0,2.2662,77.4725,0,501.5843,79.4167,75.3663,0
27822,25DEC14:15:30:00,AHU_5_1,0,2.2228,77.5806,0,502.1946,79.4167,75.5464,0
27823,25DEC14:15:45:00,AHU_5_1,0,2.2662,77.6706,0,504.6361,79.5067,75.5464,0
27824,25DEC14:16:00:00,AHU_5_1,0,2.2662,77.6706,0,514.4017,79.5968,75.4563,0
27825,25DEC14:16:15:00,AHU_5_1,0,2.2228,77.7606,0,491.2084,79.5968,75.5464,0
27826,25DEC14:16:30:00,AHU_5_1,0,2.2662,77.7606,0,484.4945,79.6868,75.5464,0
27827,25DEC14:16:45:00,AHU_5_1,0,2.2662,77.8506,0,482.6635,79.7768,75.6364,0
27828,25DEC14:17:00:00,AHU_5_1,0,2.2662,77.9406,0,492.4291,79.7768,75.6364,0
27829,25DEC14:17:15:00,AHU_5_1,0,2.2228,77.9406,0,486.9359,79.7768,75.6364,0
27830,25DEC14:17:30:00,AHU_5_1,0,2.2228,77.9406,0,489.3773,79.9568,75.6364,0
27831,25DEC14:17:45:00,AHU_5_1,0,2.2662,77.9406,0,494.2601,79.9568,75.6364,0
27832,25DEC14:18:00:00,AHU_5_1,0,2.2228,77.9406,0,477.7806,80.0648,75.6364,0
27833,25DEC14:18:15:00,AHU_5_1,0,2.2228,78.0306,0,527.219,80.0648,75.7264,0
27834,25DEC14:18:30:00,AHU_5_1,0,2.2228,78.0306,0,516.8431,80.0648,75.5464,0
27835,25DEC14:18:45:00,AHU_5_1,0,2.2662,78.1206,0,482.0531,80.1548,75.5464,0
27836,25DEC14:19:00:00,AHU_5_1,0,2.2228,78.1206,0,533.3225,80.2448,75.4563,0
27837,25DEC14:19:15:00,AHU_5_1,0,2.2228,78.0306,0,488.1566,80.2448,75.3663,0
27838,25DEC14:19:30:00,AHU_5_1,0,2.2228,78.0306,0,496.0912,80.3348,75.3663,0
27839,25DEC14:19:45:00,AHU_5_1,0,2.2662,78.0306,0,453.3667,80.4248,75.2763,0
27840,25DEC14:20:00:00,AHU_5_1,0,2.2662,77.9406,0,458.2495,80.3348,75.2763,0
27841,25DEC14:20:15:00,AHU_5_1,0,2.2228,77.9406,0,481.4427,80.4248,75.2763,0
27842,25DEC14:20:30:00,AHU_5_1,0,2.2228,77.9406,0,464.9633,80.4248,75.1863,0
27843,25DEC14:20:45:00,AHU_5_1,0,2.2228,77.8506,0,474.7289,80.5148,75.1863,0
27844,25DEC14:21:00:00,AHU_5_1,0,2.2228,77.8506,0,462.5218,80.5148,75.1863,0
27845,25DEC14:21:15:00,AHU_5_1,0,2.2228,77.7606,0,499.7533,80.6049,75.1863,0
27846,25DEC14:21:30:00,AHU_5_1,0,2.2228,77.7606,0,460.6908,80.6949,75.0963,0
27847,25DEC14:21:45:00,AHU_5_1,0,2.2228,77.7606,0,515.6224,80.6049,75.0063,0
27848,25DEC14:22:00:00,AHU_5_1,0,2.2228,77.7606,0,485.7152,80.6949,75.0963,0
27849,25DEC14:22:15:00,AHU_5_1,0,2.2228,77.6706,0,482.6635,80.6949,75.0063,0
27850,25DEC14:22:30:00,AHU_5_1,0,2.2662,77.6706,0,505.8567,80.6949,75.0063,0
27851,25DEC14:22:45:00,AHU_5_1,0,2.2228,77.6706,0,482.6635,80.8929,74.8983,0
27852,25DEC14:23:00:00,AHU_5_1,0,2.2228,77.6706,0,482.0531,80.8029,74.8983,0
27853,25DEC14:23:15:00,AHU_5_1,0,2.2662,77.5806,0,485.7152,80.8929,74.8983,0
27854,25DEC14:23:30:00,AHU_5_1,0,2.2662,77.6706,0,489.9877,80.8929,74.8083,0
27855,25DEC14:23:45:00,AHU_5_1,0,2.2228,77.6706,0,494.2601,80.8929,74.7183,0
27856,26DEC14:00:00:00,AHU_5_1,0,2.2662,77.5806,0,493.0394,80.9829,74.8083,0
27857,26DEC14:00:15:00,AHU_5_1,0,2.2228,77.5806,0,493.6498,80.9829,74.7183,0
27858,26DEC14:00:30:00,AHU_5_1,0,2.2228,77.5806,0,504.0257,80.8929,74.7183,0
27859,26DEC14:00:45:00,AHU_5_1,0,2.2228,77.5806,0,501.5843,80.9829,74.7183,0
27860,26DEC14:01:00:00,AHU_5_1,0,2.2662,77.4725,0,505.2464,80.9829,74.7183,0
27861,26DEC14:01:15:00,AHU_5_1,0,2.2662,77.4725,0,508.2982,80.9829,74.7183,0
27862,26DEC14:01:30:00,AHU_5_1,0,2.2228,77.4725,0,513.181,80.9829,74.6283,0
27863,26DEC14:01:45:00,AHU_5_1,0,2.2662,77.5806,0,504.6361,81.0729,74.6283,0
27864,26DEC14:02:00:00,AHU_5_1,0,2.2228,77.4725,0,516.8431,81.0729,74.6283,0
27865,26DEC14:02:15:00,AHU_5_1,0,2.1794,77.3825,0,515.012,81.0729,74.5383,0
27866,26DEC14:02:30:00,AHU_5_1,0,2.2228,77.3825,0,514.4017,81.0729,74.5383,0
27867,26DEC14:02:45:00,AHU_5_1,0,2.2228,77.3825,0,535.1536,81.0729,74.4482,0
27868,26DEC14:03:00:00,AHU_5_1,0,2.3096,77.3825,0,508.9085,81.1629,74.5383,0
27869,26DEC14:03:15:00,AHU_5_1,0,2.2228,77.3825,0,510.1292,81.1629,74.3582,0
27870,26DEC14:03:30:00,AHU_5_1,0,2.2228,77.2925,0,510.7396,81.1629,74.4482,0
27871,26DEC14:03:45:00,AHU_5_1,0,2.2228,77.3825,0,512.5706,81.1629,74.3582,0
27872,26DEC14:04:00:00,AHU_5_1,0,2.2228,77.2925,0,518.6741,81.1629,74.3582,0
27873,26DEC14:04:15:00,AHU_5_1,0,2.2662,77.2925,0,520.5052,81.1629,74.4482,0
27874,26DEC14:04:30:00,AHU_5_1,0,2.2228,77.2925,0,513.181,81.1629,74.4482,0
27875,26DEC14:04:45:00,AHU_5_1,0,2.1794,77.2925,0,517.4534,81.2529,74.4482,0
27876,26DEC14:05:00:00,AHU_5_1,0,2.1359,77.3825,0,522.3362,81.1629,74.3582,0
27877,26DEC14:05:15:00,AHU_5_1,0,2.2228,77.2925,0,508.9085,81.2529,74.4482,0
27878,26DEC14:05:30:00,AHU_5_1,0,2.2228,77.2925,0,501.5843,81.2529,74.3582,0
27879,26DEC14:05:45:00,AHU_5_1,0,2.2662,77.2025,0,513.7913,81.2529,74.4482,0
27880,26DEC14:06:00:00,AHU_5_1,0,2.1794,77.2025,0,507.6878,81.2529,74.3582,0
27881,26DEC14:06:15:00,AHU_5_1,0,2.2228,77.2025,0,517.4534,81.2529,74.3582,0
27882,26DEC14:06:30:00,AHU_5_1,0,2.3096,77.1125,0,508.2982,81.3429,74.3582,0
27883,26DEC14:06:45:00,AHU_5_1,0,2.2662,77.2025,0,519.8948,81.2529,74.3582,0
27884,26DEC14:07:00:00,AHU_5_1,0,2.2228,77.1125,0,516.2327,81.2529,74.3582,0
27885,26DEC14:07:15:00,AHU_5_1,0,2.2228,77.1125,0,522.3362,81.2529,74.2682,0
27886,26DEC14:07:30:00,AHU_5_1,0,2.2228,77.1125,0,520.5052,81.2529,74.2682,0
27887,26DEC14:07:45:00,AHU_5_1,0,2.2228,77.1125,0,514.4017,81.2529,74.3582,0
27888,26DEC14:08:00:00,AHU_5_1,0,2.1794,77.1125,0,522.3362,81.2529,74.3582,0
27889,26DEC14:08:15:00,AHU_5_1,0,2.3096,77.1125,0,513.7913,81.2529,74.3582,0
27890,26DEC14:08:30:00,AHU_5_1,0,2.2228,77.1125,0,543.6985,81.2529,74.3582,0
27891,26DEC14:08:45:00,AHU_5_1,0,2.2662,77.0225,0,530.2708,81.3429,74.3582,0
27892,26DEC14:09:00:00,AHU_5_1,0,2.2662,77.1125,0,525.9983,81.2529,74.3582,0
27893,26DEC14:09:15:00,AHU_5_1,0,2.2662,77.1125,0,535.7639,81.2529,74.1782,0
27894,26DEC14:09:30:00,AHU_5_1,0,2.2228,77.0225,0,529.6604,81.3429,74.2682,0
27895,26DEC14:09:45:00,AHU_5_1,0,2.2662,77.1125,0,522.3362,81.2529,74.2682,0
27896,26DEC14:10:00:00,AHU_5_1,0,2.2662,77.1125,0,515.012,81.3429,74.2682,0
27897,26DEC14:10:15:00,AHU_5_1,0,2.2228,77.0225,0,521.1155,81.2529,74.2682,0
27898,26DEC14:10:30:00,AHU_5_1,0,2.1794,77.2025,0,541.2571,81.2529,74.3582,0
27899,26DEC14:10:45:00,AHU_5_1,0,2.1794,77.2025,0,524.1672,81.3429,74.3582,0
27900,26DEC14:11:00:00,AHU_5_1,0,2.1794,77.2025,0,521.7259,81.3429,74.3582,0
27901,26DEC14:11:15:00,AHU_5_1,0,2.2662,77.2925,0,519.8948,81.3429,74.3582,0
27902,26DEC14:11:30:00,AHU_5_1,0,2.2662,77.3825,0,531.4915,81.3429,74.3582,0
27903,26DEC14:11:45:00,AHU_5_1,0,2.3096,77.3825,0,520.5052,81.3429,74.5383,0
27904,26DEC14:12:00:00,AHU_5_1,0,2.2228,77.4725,0,512.5706,81.3429,74.5383,0
27905,26DEC14:12:15:00,AHU_5_1,0,2.2662,77.5806,0,536.9846,81.433,74.6283,0
27906,26DEC14:12:30:00,AHU_5_1,0,2.2662,77.5806,0,511.9603,81.3429,74.6283,0
27907,26DEC14:12:45:00,AHU_5_1,0,2.2228,77.7606,0,521.7259,81.3429,74.7183,0
27908,26DEC14:13:00:00,AHU_5_1,0,2.2228,77.8506,0,517.4534,81.3429,74.8083,0
27909,26DEC14:13:15:00,AHU_5_1,0,2.2662,78.0306,0,515.6224,81.523,74.8983,0
27910,26DEC14:13:30:00,AHU_5_1,0,2.2228,78.0306,0,536.9846,81.433,75.0063,0
27911,26DEC14:13:45:00,AHU_5_1,0,2.2662,78.1206,0,505.2464,81.433,75.0963,0
27912,26DEC14:14:00:00,AHU_5_1,0,2.2228,78.3006,0,500.3636,81.433,75.0963,0
27913,26DEC14:14:15:00,AHU_5_1,0,2.2662,78.4086,0,504.0257,81.433,75.1863,0
27914,26DEC14:14:30:00,AHU_5_1,0,2.1794,78.4987,0,511.9603,81.523,75.3663,0
27915,26DEC14:14:45:00,AHU_5_1,0,2.1794,78.4987,0,513.7913,81.523,75.3663,0
27916,26DEC14:15:00:00,AHU_5_1,0,2.1794,78.4987,0,500.3636,81.523,75.3663,0
27917,26DEC14:15:15:00,AHU_5_1,0,2.2662,78.5887,0,509.5189,81.631,75.4563,0
27918,26DEC14:15:30:00,AHU_5_1,0,2.1794,78.6787,0,511.9603,81.721,75.5464,0
27919,26DEC14:15:45:00,AHU_5_1,0,2.2662,78.7687,0,488.1566,81.631,75.6364,0
27920,26DEC14:16:00:00,AHU_5_1,0,2.2228,78.8587,0,507.6878,81.631,75.6364,0
27921,26DEC14:16:15:00,AHU_5_1,0,2.2662,78.9487,0,489.9877,81.721,75.7264,0
27922,26DEC14:16:30:00,AHU_5_1,0,2.2228,78.8587,0,492.4291,81.721,75.7264,0
27923,26DEC14:16:45:00,AHU_5_1,0,2.2662,79.0387,0,521.1155,81.811,75.7264,0
27924,26DEC14:17:00:00,AHU_5_1,0,2.2228,79.1287,0,490.598,81.811,75.7264,0
27925,26DEC14:17:15:00,AHU_5_1,0,2.2662,79.0387,0,489.3773,81.811,75.7264,0
27926,26DEC14:17:30:00,AHU_5_1,0,2.2662,79.0387,0,506.4671,81.901,75.8344,0
27927,26DEC14:17:45:00,AHU_5_1,0,2.2228,79.0387,0,482.0531,81.901,75.8344,0
27928,26DEC14:18:00:00,AHU_5_1,0,2.2228,79.1287,0,488.767,81.901,75.9244,0
27929,26DEC14:18:15:00,AHU_5_1,0,2.2228,79.1287,0,476.5599,81.901,75.8344,0
27930,26DEC14:18:30:00,AHU_5_1,0,2.2662,79.0387,0,488.1566,81.991,75.8344,0
27931,26DEC14:18:45:00,AHU_5_1,0,2.2662,79.1287,0,473.5082,81.991,75.8344,0
27932,26DEC14:19:00:00,AHU_5_1,0,2.2662,79.1287,0,474.1185,81.991,75.8344,0
27933,26DEC14:19:15:00,AHU_5_1,0,2.2228,79.0387,0,493.6498,81.991,75.7264,0
27934,26DEC14:19:30:00,AHU_5_1,0,2.2662,78.9487,0,475.9496,82.081,75.7264,0
27935,26DEC14:19:45:00,AHU_5_1,0,2.2662,78.9487,0,479.6117,81.991,75.7264,0
27936,26DEC14:20:00:00,AHU_5_1,0,2.2228,78.9487,0,485.7152,82.081,75.5464,0
27937,26DEC14:20:15:00,AHU_5_1,0,2.2228,78.8587,0,480.8324,82.081,75.5464,0
27938,26DEC14:20:30:00,AHU_5_1,0,2.2228,78.7687,0,487.5463,82.171,75.4563,0
27939,26DEC14:20:45:00,AHU_5_1,0,2.2662,78.7687,0,484.4945,82.261,75.2763,0
27940,26DEC14:21:00:00,AHU_5_1,0,2.2228,78.6787,0,503.4153,82.171,75.3663,0
27941,26DEC14:21:15:00,AHU_5_1,0,2.2662,78.6787,0,491.2084,82.261,75.2763,0
27942,26DEC14:21:30:00,AHU_5_1,0,2.2228,78.5887,0,515.012,82.171,75.1863,0
27943,26DEC14:21:45:00,AHU_5_1,0,2.2662,78.4987,0,504.0257,82.261,75.1863,0
27944,26DEC14:22:00:00,AHU_5_1,0,2.2228,78.4987,0,485.7152,82.261,75.0963,0
27945,26DEC14:22:15:00,AHU_5_1,0,2.2228,78.4987,0,493.0394,82.261,75.0963,0
27946,26DEC14:22:30:00,AHU_5_1,0,2.2228,78.4086,0,499.1429,82.261,75.0063,0
27947,26DEC14:22:45:00,AHU_5_1,0,2.2228,78.4086,0,489.3773,82.369,75.0063,0
27948,23JAN15:00:23:00,AHU_5_1,0,2.0057,72.5221,0,601.0714,69.9478,72.8821,0
27949,23JAN15:00:38:00,AHU_5_1,0,2.0057,72.7021,0,616.3302,70.2358,72.7921,0
27950,23JAN15:00:53:00,AHU_5_1,0,1.9623,72.8821,0,604.1232,70.5058,72.8821,0
27951,23JAN15:01:08:00,AHU_5_1,0,1.9623,72.9721,0,606.5646,70.7759,72.7921,0
27952,23JAN15:01:23:00,AHU_5_1,0,2.0925,73.1701,0,635.8612,70.9559,72.7921,0
27953,23JAN15:01:38:00,AHU_5_1,0,2.0925,73.3501,0,592.5265,71.2439,72.8821,0
27954,23JAN15:01:53:00,AHU_5_1,0,2.0057,73.4402,0,606.5646,71.5139,72.7921,0
27955,23JAN15:02:08:00,AHU_5_1,0,1.9623,73.5302,0,627.3165,71.784,72.7921,0
27956,23JAN15:02:23:00,AHU_5_1,0,1.9623,73.6202,0,613.8888,71.964,72.8821,0
27957,23JAN15:02:38:00,AHU_5_1,0,1.9623,73.7102,0,593.1368,72.162,72.8821,0
27958,23JAN15:02:53:00,AHU_5_1,0,2.0057,73.8002,0,603.5128,72.342,72.9721,0
27959,23JAN15:03:08:00,AHU_5_1,0,2.0057,73.8902,0,612.6681,72.6121,72.9721,0
27960,23JAN15:03:23:00,AHU_5_1,0,2.0057,74.0882,0,620.6027,72.8821,72.9721,0
27961,23JAN15:03:38:00,AHU_5_1,0,2.0057,74.0882,0,612.0577,72.9721,73.0801,0
27962,23JAN15:03:53:00,AHU_5_1,0,2.0925,74.1782,0,624.2648,73.2601,73.0801,0
27963,23JAN15:04:08:00,AHU_5_1,0,2.0491,74.2682,0,598.63,73.3501,73.0801,0
27964,23JAN15:04:23:00,AHU_5_1,0,1.9623,74.3582,0,603.5128,73.6202,72.9721,0
27965,23JAN15:04:38:00,AHU_5_1,0,1.9623,74.4482,0,601.6818,73.8002,72.9721,0
27966,23JAN15:04:53:00,AHU_5_1,0,2.0057,74.5383,0,608.3956,73.9982,73.0801,0
27967,23JAN15:05:08:00,AHU_5_1,0,79.2454,74.6283,0,600.4611,74.3582,73.0801,0
27968,23JAN15:05:23:00,AHU_5_1,44.86,39.6921,59.7408,0.7226,547.971,73.4402,72.252,15.085
27969,23JAN15:05:38:00,AHU_5_1,43.665,33.8741,60.2808,0.7587,540.0364,71.964,72.162,15.085
27970,23JAN15:05:53:00,AHU_5_1,29.58,34.8727,58.5527,0.7628,518.0638,71.5139,72.252,15.085
27971,23JAN15:06:08:00,AHU_5_1,47.52,31.1822,62.099,0.7587,549.1916,71.694,72.6121,15.085
27972,23JAN15:06:23:00,AHU_5_1,25.565,45.6837,58.0126,0.7628,544.9192,71.4239,72.7921,15.085
27973,23JAN15:06:38:00,AHU_5_1,45.87,27.0576,61.829,0.7628,529.6604,71.604,72.9721,15.085
27974,23JAN15:06:53:00,AHU_5_1,28.68,48.1585,58.7327,0.7668,530.8811,71.3339,73.3501,15.085
27975,23JAN15:07:08:00,AHU_5_1,43.42,25.7551,60.2808,0.7628,519.2845,71.604,73.6202,15.085
27976,23JAN15:07:23:00,AHU_5_1,30.665,47.4638,60.1008,0.7587,521.1155,71.874,73.8902,15.085
27977,23JAN15:07:38:00,AHU_5_1,34.86,29.7929,58.7327,0.7708,580.9299,71.964,74.0882,15.085
27978,23JAN15:07:53:00,AHU_5_1,41.26,43.0352,61.4689,0.7587,636.4716,71.784,74.2682,15.085
27979,23JAN15:08:08:00,AHU_5_1,32.19,31.8769,58.7327,0.7668,522.9466,71.964,74.3582,15.085
27980,23JAN15:08:23:00,AHU_5_1,44.515,38.2159,61.649,0.7587,506.4671,71.874,74.3582,15.085
27981,23JAN15:08:38:00,AHU_5_1,30.74,34.7859,58.4626,0.7668,509.5189,71.874,74.4482,15.085
27982,23JAN15:08:53:00,AHU_5_1,45.225,36.1752,61.649,0.7507,768.9177,71.964,74.4482,15.29
27983,23JAN15:09:08:00,AHU_5_1,26.915,43.8167,58.1026,0.7748,776.2418,71.964,74.0882,15.75
27984,23JAN15:09:23:00,AHU_5_1,49.285,33.2663,62.009,0.7507,629.7579,71.874,74.0882,16.445
27985,23JAN15:09:38:00,AHU_5_1,27.67,45.4666,58.1926,0.7909,644.4061,71.874,73.8002,16.445
27986,23JAN15:09:53:00,AHU_5_1,46.76,31.5296,61.0009,0.7949,682.8582,72.072,74.0882,16.65
27987,23JAN15:10:08:00,AHU_5_1,29.715,46.7691,59.5608,0.8029,759.7624,71.874,73.6202,17.195
27988,23JAN15:10:23:00,AHU_5_1,45.385,27.0576,60.6409,0.8149,805.5387,71.694,73.4402,17.195
27989,23JAN15:10:38:00,AHU_5_1,33.795,45.9008,59.7408,0.8069,810.4215,71.4239,73.3501,17.195
27990,23JAN15:10:53:00,AHU_5_1,42.735,29.2284,59.8308,0.8109,848.2632,71.604,73.5302,17.195
27991,23JAN15:11:08:00,AHU_5_1,31.33,46.4218,59.8308,0.7949,986.8126,71.5139,73.2601,17.195
27992,23JAN15:11:23:00,AHU_5_1,43.985,29.0548,60.2808,0.7788,1537.348,71.4239,73.2601,17.195
27993,23JAN15:11:38:00,AHU_5_1,32.395,46.7691,59.8308,0.8069,1658.198,71.1539,73.7102,17.195
27994,23JAN15:11:53:00,AHU_5_1,41.23,28.1864,59.9208,0.8149,1609.98,70.6859,73.4402,17.195
27995,23JAN15:12:08:00,AHU_5_1,32.415,46.2915,60.3708,0.8189,948.971,70.2358,73.3501,17.195
27996,23JAN15:12:23:00,AHU_5_1,37.145,26.3195,59.7408,0.8189,936.7639,69.6778,73.4402,17.195
27997,23JAN15:12:38:00,AHU_5_1,33.84,45.0324,60.4609,0.827,895.26,69.7678,73.5302,17.195
27998,23JAN15:12:53:00,AHU_5_1,32.695,27.4483,59.2727,0.823,887.9358,69.7678,73.4402,17.195
27999,23JAN15:13:08:00,AHU_5_1,37.215,42.8181,60.7309,0.8109,854.3667,69.3177,73.3501,17.195
28000,23JAN15:13:23:00,AHU_5_1,35.9,27.0576,59.0927,0.8189,853.7563,69.6778,73.4402,17.195
28001,23JAN15:13:38:00,AHU_5_1,31.14,44.9022,60.3708,0.827,919.0637,69.7678,73.2601,17.195
28002,23JAN15:13:53:00,AHU_5_1,36.765,27.0142,59.1827,0.8109,872.677,69.2277,73.2601,17.195
28003,23JAN15:14:08:00,AHU_5_1,34.135,40.5604,60.9109,0.8149,887.9358,68.9577,73.2601,17.195
28004,23JAN15:14:23:00,AHU_5_1,35.555,28.143,59.3627,0.8149,952.6331,69.3177,73.1701,17.195
28005,23JAN15:14:38:00,AHU_5_1,37.435,43.1655,60.9109,0.8189,931.2708,69.5878,73.1701,18.055
28006,23JAN15:14:53:00,AHU_5_1,37.055,26.9273,59.1827,0.8029,1181.514,68.9577,73.1701,18.055
28007,23JAN15:15:08:00,AHU_5_1,32.145,43.5128,60.5509,0.823,1169.918,68.6697,73.2601,18.055
28008,23JAN15:15:23:00,AHU_5_1,43.035,28.0996,60.3708,0.8149,920.2844,69.0477,73.1701,18.055
28009,23JAN15:15:38:00,AHU_5_1,26.17,41.8195,58.6427,0.835,987.423,68.4896,73.2601,18.055
28010,23JAN15:15:53:00,AHU_5_1,43.9,26.7102,61.739,0.843,1008.175,68.9577,73.2601,17.6
28011,23JAN15:16:08:00,AHU_5_1,25.24,40.6907,58.4626,0.835,1011.837,68.4896,73.0801,17.6
28012,23JAN15:16:23:00,AHU_5_1,42.105,30.4007,61.649,0.835,983.1505,68.3996,73.0801,17.6
28013,23JAN15:16:38:00,AHU_5_1,26.575,33.136,58.4626,0.835,1018.551,68.3996,73.1701,17.6
28014,23JAN15:16:53:00,AHU_5_1,37.865,37.0002,61.559,0.827,988.0333,68.2196,73.1701,17.6
28015,23JAN15:17:08:00,AHU_5_1,29.35,31.8335,58.6427,0.835,967.2814,68.6697,73.2601,17.6
28016,23JAN15:17:23:00,AHU_5_1,36.39,34.8293,61.0909,0.831,931.2708,68.7597,73.0801,17.6
28017,23JAN15:17:38:00,AHU_5_1,28.33,30.1402,58.4626,0.827,892.2083,68.2196,72.9721,17.6
28018,23JAN15:17:53:00,AHU_5_1,34.6,40.1262,60.8209,0.827,829.3423,68.2196,73.1701,17.6
28019,23JAN15:18:08:00,AHU_5_1,36.755,27.0576,59.5608,0.8189,735.9587,68.5797,73.3501,17.6
28020,23JAN15:18:23:00,AHU_5_1,25.665,43.4694,59.7408,0.823,658.4442,68.4896,73.2601,17.6
28021,23JAN15:18:38:00,AHU_5_1,0,1.9188,62.099,0,690.1824,67.2115,72.342,0
28022,23JAN15:18:53:00,AHU_5_1,0,1.9623,62.099,0,684.0789,66.7615,71.874,0
28023,23JAN15:19:08:00,AHU_5_1,0,1.9623,62.8371,0,699.3377,66.5635,71.784,0
28024,23JAN15:19:23:00,AHU_5_1,0,2.0057,63.8272,0,699.948,66.5635,71.694,0
28025,23JAN15:19:38:00,AHU_5_1,0,2.0057,64.7453,0,707.8826,66.6715,71.604,0
28026,23JAN15:19:53:00,AHU_5_1,0,1.9623,65.4834,0,702.9998,66.6715,71.5139,0
28027,23JAN15:20:08:00,AHU_5_1,0,1.9623,66.1134,0,698.7273,66.7615,71.604,0
28028,23JAN15:20:23:00,AHU_5_1,0,1.9623,66.6715,0,695.6755,66.9415,71.604,0
28029,23JAN15:20:38:00,AHU_5_1,0,1.9623,67.3015,0,707.8826,67.0315,71.604,0
28030,23JAN15:20:53:00,AHU_5_1,0,2.0491,67.7516,0,677.9755,67.2115,71.694,0
28031,23JAN15:21:08:00,AHU_5_1,0,2.0057,68.2196,0,682.8582,67.3015,71.604,0
28032,23JAN15:21:23:00,AHU_5_1,0,2.0057,68.5797,0,660.2753,67.5716,71.784,0
28033,23JAN15:21:38:00,AHU_5_1,0,2.0057,69.0477,0,662.7167,67.7516,71.784,0
28034,23JAN15:21:53:00,AHU_5_1,0,2.0057,69.3177,0,653.5614,67.9496,71.784,0
28035,23JAN15:22:08:00,AHU_5_1,0,1.9188,69.6778,0,659.6649,68.2196,71.874,0
28036,23JAN15:22:23:00,AHU_5_1,0,1.9623,69.9478,0,637.0819,68.3996,71.874,0
28037,23JAN15:22:38:00,AHU_5_1,0,2.0057,70.2358,0,650.5096,68.5797,71.874,0
28038,23JAN15:22:53:00,AHU_5_1,0,2.0057,70.5058,0,640.1337,68.8497,71.964,0
28039,23JAN15:23:08:00,AHU_5_1,0,2.0057,70.7759,0,630.9786,69.1377,71.964,0
28040,23JAN15:23:23:00,AHU_5_1,0,1.9623,70.9559,0,618.7716,69.4077,72.072,0
28041,23JAN15:23:38:00,AHU_5_1,0,2.0057,71.2439,0,624.8751,69.5878,71.964,0
28042,23JAN15:23:53:00,AHU_5_1,0,2.0057,71.4239,0,653.5614,69.8578,71.964,0
28043,24JAN15:00:08:00,AHU_5_1,0,2.0057,71.604,0,612.0577,70.0558,72.072,0
28044,24JAN15:00:23:00,AHU_5_1,0,1.9623,71.694,0,613.8888,70.2358,72.072,0
28045,24JAN15:00:38:00,AHU_5_1,0,2.0057,71.874,0,621.213,70.5058,72.072,0
28046,24JAN15:00:53:00,AHU_5_1,0,1.9623,72.162,0,610.2267,70.6859,72.072,0
28047,24JAN15:01:08:00,AHU_5_1,0,2.0057,72.252,0,605.3439,70.8659,72.162,0
28048,24JAN15:01:23:00,AHU_5_1,0,1.9623,72.432,0,601.0714,71.0639,72.162,0
28049,24JAN15:01:38:00,AHU_5_1,0,2.0057,72.6121,0,609.006,71.2439,72.162,0
28050,24JAN15:01:53:00,AHU_5_1,0,2.0491,72.6121,0,594.3575,71.5139,72.162,0
28051,24JAN15:02:08:00,AHU_5_1,0,1.9623,72.7921,0,594.3575,71.604,72.072,0
28052,24JAN15:02:23:00,AHU_5_1,0,1.9188,72.8821,0,587.0335,71.874,72.162,0
28053,24JAN15:02:38:00,AHU_5_1,0,1.9623,72.9721,0,583.9817,72.072,72.162,0
28054,24JAN15:02:53:00,AHU_5_1,0,1.9623,73.1701,0,586.4231,72.252,72.252,0
28055,24JAN15:03:08:00,AHU_5_1,0,1.9623,73.1701,0,590.0851,72.432,72.162,0
28056,24JAN15:03:23:00,AHU_5_1,0,2.0057,73.2601,0,587.6438,72.6121,72.162,0
28057,24JAN15:03:38:00,AHU_5_1,0,2.0057,73.3501,0,591.3058,72.7021,72.162,0
28058,24JAN15:03:53:00,AHU_5_1,0,2.0491,73.5302,0,572.385,72.8821,72.162,0
28059,24JAN15:04:08:00,AHU_5_1,0,1.9623,73.5302,0,575.4368,73.1701,72.162,0
28060,24JAN15:04:23:00,AHU_5_1,0,1.9623,73.5302,0,570.554,73.1701,72.162,0
28061,24JAN15:04:38:00,AHU_5_1,0,1.9623,73.6202,0,585.8127,73.3501,72.162,0
28062,24JAN15:04:53:00,AHU_5_1,0,1.9623,73.7102,0,565.6711,73.5302,72.162,0
28063,24JAN15:05:08:00,AHU_5_1,0,2.0057,73.8002,0,565.0608,73.7102,72.162,0
28064,24JAN15:05:23:00,AHU_5_1,0,2.0057,73.8902,0,576.0471,73.8002,72.162,0
28065,24JAN15:05:38:00,AHU_5_1,0,1.9623,73.8902,0,560.7883,73.8902,72.162,0
28066,24JAN15:05:53:00,AHU_5_1,0,1.9623,73.8902,0,547.3606,74.0882,72.162,0
28067,24JAN15:06:08:00,AHU_5_1,0,1.9623,73.8902,0,551.6331,74.2682,72.252,0
28068,24JAN15:06:23:00,AHU_5_1,0,1.9188,73.9982,0,552.2434,74.4482,72.252,0
28069,24JAN15:06:38:00,AHU_5_1,0,2.0057,74.0882,0,543.0881,74.4482,72.252,0
28070,24JAN15:06:53:00,AHU_5_1,0,2.0057,74.0882,0,545.5295,74.3582,72.162,0
28071,24JAN15:07:08:00,AHU_5_1,0,2.0057,74.1782,0,544.3088,74.6283,72.162,0
28072,24JAN15:07:23:00,AHU_5_1,0,1.9623,74.2682,0,533.3225,74.6283,72.252,0
28073,24JAN15:07:38:00,AHU_5_1,0,1.9623,74.3582,0,541.2571,74.6283,72.162,0
28074,24JAN15:07:53:00,AHU_5_1,0,2.0057,74.2682,0,538.8157,74.8083,72.162,0
28075,24JAN15:08:08:00,AHU_5_1,0,1.9623,74.2682,0,527.8293,74.8983,72.252,0
28076,24JAN15:08:23:00,AHU_5_1,0,1.9623,74.4482,0,543.6985,74.8983,72.252,0
28077,24JAN15:08:38:00,AHU_5_1,0,2.0057,74.4482,0,527.219,75.0963,72.162,0
28078,24JAN15:08:53:00,AHU_5_1,0,1.9623,74.4482,0,580.3196,75.0963,72.252,0
28079,24JAN15:09:08:00,AHU_5_1,0,1.9188,74.4482,0,535.7639,75.2763,72.252,0
28080,24JAN15:09:23:00,AHU_5_1,0,1.9623,74.6283,0,531.4915,75.3663,72.252,0
28081,24JAN15:09:38:00,AHU_5_1,0,1.9623,74.5383,0,522.3362,75.3663,72.162,0
28082,24JAN15:09:53:00,AHU_5_1,0,1.9623,74.7183,0,527.219,75.5464,72.252,0
28083,24JAN15:10:08:00,AHU_5_1,0,2.0057,74.7183,0,530.2708,75.6364,72.342,0
28084,24JAN15:10:23:00,AHU_5_1,0,2.0057,74.7183,0,519.8948,75.7264,72.252,0
28085,24JAN15:10:38:00,AHU_5_1,0,1.9623,74.7183,0,535.1536,75.7264,72.342,0
28086,24JAN15:10:53:00,AHU_5_1,0,1.9623,74.8083,0,524.1672,75.8344,72.342,0
28087,24JAN15:11:08:00,AHU_5_1,0,2.0057,74.8983,0,522.3362,75.9244,72.342,0
28088,24JAN15:11:23:00,AHU_5_1,0,1.9623,74.8083,0,527.219,76.1044,72.342,0
28089,24JAN15:11:38:00,AHU_5_1,0,1.9623,75.0063,0,516.8431,76.1044,72.342,0
28090,24JAN15:11:53:00,AHU_5_1,0,1.9623,74.8983,0,515.012,76.1944,72.432,0
28091,24JAN15:12:08:00,AHU_5_1,0,1.9623,74.8983,0,515.012,76.2844,72.5221,0
28092,24JAN15:12:23:00,AHU_5_1,0,1.9623,75.0963,0,539.426,76.3744,72.432,0
28093,24JAN15:12:38:00,AHU_5_1,0,2.0057,75.0963,0,511.9603,76.3744,72.432,0
28094,24JAN15:12:53:00,AHU_5_1,0,2.0491,75.0963,0,511.3499,76.3744,72.432,0
28095,24JAN15:13:08:00,AHU_5_1,0,1.9623,75.0963,0,522.9466,76.5545,72.432,0
28096,24JAN15:13:23:00,AHU_5_1,0,1.9623,75.1863,0,531.4915,76.5545,72.5221,0
28097,24JAN15:13:38:00,AHU_5_1,0,2.0057,75.1863,0,532.7122,76.6445,72.5221,0
28098,24JAN15:13:53:00,AHU_5_1,0,2.0057,75.2763,0,516.8431,76.7525,72.432,0
28099,24JAN15:14:08:00,AHU_5_1,0,1.9623,75.2763,0,502.805,76.7525,72.432,0
28100,24JAN15:14:23:00,AHU_5_1,0,2.0057,75.2763,0,504.6361,76.8425,72.6121,0
28101,24JAN15:14:38:00,AHU_5_1,0,1.9623,75.2763,0,510.1292,76.8425,72.5221,0
28102,24JAN15:14:53:00,AHU_5_1,0,2.0057,75.3663,0,505.8567,76.9325,72.6121,0
28103,24JAN15:15:08:00,AHU_5_1,0,1.9188,75.3663,0,501.5843,77.1125,72.6121,0
28104,24JAN15:15:23:00,AHU_5_1,0,2.0057,75.3663,0,507.0774,77.1125,72.6121,0
28105,24JAN15:15:38:00,AHU_5_1,0,1.9623,75.4563,0,518.0638,77.1125,72.6121,0
28106,24JAN15:15:53:00,AHU_5_1,0,1.9623,75.4563,0,504.6361,77.2025,72.6121,0
28107,24JAN15:16:08:00,AHU_5_1,0,2.0491,75.4563,0,514.4017,77.2925,72.6121,0
28108,24JAN15:16:23:00,AHU_5_1,0,1.9623,75.5464,0,515.012,77.3825,72.6121,0
28109,24JAN15:16:38:00,AHU_5_1,0,1.9623,75.6364,0,516.8431,77.3825,72.7021,0
28110,24JAN15:16:53:00,AHU_5_1,0,1.9623,75.7264,0,508.9085,77.4725,72.7021,0
28111,24JAN15:17:08:00,AHU_5_1,0,1.9623,75.6364,0,517.4534,77.5806,72.7021,0
28112,24JAN15:17:23:00,AHU_5_1,0,2.0491,75.8344,0,510.7396,77.6706,72.8821,0
28113,24JAN15:17:38:00,AHU_5_1,0,2.0057,75.8344,0,540.6467,77.7606,72.7921,0
28114,24JAN15:17:53:00,AHU_5_1,0,1.9623,75.8344,0,522.3362,77.6706,72.8821,0
28115,24JAN15:18:08:00,AHU_5_1,0,1.9623,75.9244,0,518.0638,77.7606,72.7921,0
28116,24JAN15:18:23:00,AHU_5_1,0,2.0057,76.0144,0,521.7259,77.8506,72.8821,0
28117,24JAN15:18:38:00,AHU_5_1,0,1.9623,75.9244,0,522.9466,77.8506,72.8821,0
28118,24JAN15:18:53:00,AHU_5_1,0,1.9188,75.9244,0,516.2327,78.0306,72.8821,0
28119,24JAN15:19:08:00,AHU_5_1,0,1.9623,76.0144,0,521.1155,78.0306,72.8821,0
28120,24JAN15:19:23:00,AHU_5_1,0,2.0491,76.0144,0,511.9603,78.0306,72.9721,0
28121,24JAN15:19:38:00,AHU_5_1,0,2.0057,76.0144,0,523.557,78.0306,72.9721,0
28122,24JAN15:19:53:00,AHU_5_1,0,2.0057,76.1044,0,502.1946,78.2106,72.9721,0
28123,24JAN15:20:08:00,AHU_5_1,0,2.0057,76.0144,0,519.8948,78.2106,72.9721,0
28124,24JAN15:20:23:00,AHU_5_1,0,1.9623,76.1044,0,497.3119,78.2106,72.9721,0
28125,24JAN15:20:38:00,AHU_5_1,0,1.9623,76.1044,0,509.5189,78.3006,72.9721,0
28126,24JAN15:20:53:00,AHU_5_1,0,1.9623,76.1044,0,493.0394,78.3006,72.8821,0
28127,24JAN15:21:08:00,AHU_5_1,0,2.0057,76.1044,0,500.3636,78.4086,72.9721,0
28128,24JAN15:21:23:00,AHU_5_1,0,1.9623,76.1044,0,502.1946,78.4086,72.9721,0
28129,24JAN15:21:38:00,AHU_5_1,0,1.9623,76.1044,0,499.1429,78.4987,72.8821,0
28130,24JAN15:21:53:00,AHU_5_1,0,2.0057,76.1944,0,485.1049,78.4987,72.8821,0
28131,24JAN15:22:08:00,AHU_5_1,0,1.9623,76.1944,0,493.0394,78.5887,72.8821,0
28132,24JAN15:22:23:00,AHU_5_1,0,1.9623,76.1044,0,492.4291,78.5887,72.8821,0
28133,24JAN15:22:38:00,AHU_5_1,0,2.0057,76.1944,0,494.8705,78.6787,72.8821,0
28134,24JAN15:22:53:00,AHU_5_1,0,2.0057,76.1944,0,505.2464,78.6787,72.8821,0
28135,24JAN15:23:08:00,AHU_5_1,0,2.0057,76.1044,0,503.4153,78.7687,72.7921,0
28136,24JAN15:23:23:00,AHU_5_1,0,1.9623,76.1944,0,492.4291,78.8587,72.7021,0
28137,24JAN15:23:38:00,AHU_5_1,0,2.0057,76.1044,0,488.1566,78.8587,72.7021,0
28138,24JAN15:23:53:00,AHU_5_1,0,2.0057,76.1944,0,474.1185,78.9487,72.7021,0
28139,25JAN15:00:08:00,AHU_5_1,0,2.0057,76.1944,0,513.7913,78.8587,72.7921,0
28140,25JAN15:00:23:00,AHU_5_1,0,1.9623,76.1944,0,477.7806,78.9487,72.6121,0
28141,25JAN15:00:38:00,AHU_5_1,0,1.9623,76.1944,0,494.2601,78.9487,72.7021,0
28142,25JAN15:00:53:00,AHU_5_1,0,1.9623,76.1944,0,482.6635,78.9487,72.7021,0
28143,25JAN15:01:08:00,AHU_5_1,0,2.0057,76.1944,0,469.2357,79.0387,72.7021,0
28144,25JAN15:01:23:00,AHU_5_1,0,1.9623,76.1944,0,477.7806,79.0387,72.7921,0
28145,25JAN15:01:38:00,AHU_5_1,0,2.0057,76.1944,0,476.5599,79.1287,72.7921,0
28146,25JAN15:01:53:00,AHU_5_1,0,1.9623,76.1944,0,485.1049,79.1287,72.7021,0
28147,25JAN15:02:08:00,AHU_5_1,0,1.9188,76.1944,0,479.6117,79.1287,72.7021,0
28148,25JAN15:02:23:00,AHU_5_1,0,1.9623,76.1944,0,465.5736,79.2367,72.7021,0
28149,25JAN15:02:38:00,AHU_5_1,0,2.0491,76.1044,0,477.7806,79.2367,72.7021,0
28150,25JAN15:02:53:00,AHU_5_1,0,2.0057,76.1944,0,469.8461,79.2367,72.7921,0
28151,25JAN15:03:08:00,AHU_5_1,0,2.0491,76.1944,0,475.9496,79.3267,72.7921,0
28152,25JAN15:03:23:00,AHU_5_1,0,2.0057,76.1044,0,473.5082,79.4167,72.7921,0
28153,25JAN15:03:38:00,AHU_5_1,0,1.9623,76.1944,0,526.6086,79.3267,72.7021,0
28154,25JAN15:03:53:00,AHU_5_1,0,1.9623,76.1044,0,489.9877,79.3267,72.7021,0
28155,25JAN15:04:08:00,AHU_5_1,0,1.9623,76.1044,0,487.5463,79.4167,72.7021,0
28156,25JAN15:04:23:00,AHU_5_1,0,2.0057,76.1944,0,483.8842,79.4167,72.7021,0
28157,25JAN15:04:38:00,AHU_5_1,0,1.9623,76.1944,0,492.4291,79.5067,72.7021,0
28158,25JAN15:04:53:00,AHU_5_1,0,1.9623,76.1044,0,490.598,79.4167,72.6121,0
28159,25JAN15:05:08:00,AHU_5_1,0,2.0057,76.1044,0,500.3636,79.4167,72.5221,0
28160,25JAN15:05:23:00,AHU_5_1,0,1.9188,76.1044,0,492.4291,79.5067,72.6121,0
28161,25JAN15:05:38:00,AHU_5_1,0,1.9623,76.1944,0,489.3773,79.5067,72.7021,0
28162,25JAN15:05:53:00,AHU_5_1,0,2.0057,76.1044,0,489.3773,79.5968,72.432,0
28163,25JAN15:06:08:00,AHU_5_1,0,2.0057,76.1044,0,490.598,79.5968,72.252,0
28164,25JAN15:06:23:00,AHU_5_1,0,2.0057,76.1044,0,504.6361,79.5968,72.252,0
28165,25JAN15:06:38:00,AHU_5_1,0,2.0057,76.1044,0,489.3773,79.5968,72.252,0
28166,25JAN15:06:53:00,AHU_5_1,0,1.9623,76.1044,0,482.6635,79.6868,72.252,0
28167,25JAN15:07:08:00,AHU_5_1,0,1.9623,76.1044,0,491.2084,79.6868,72.342,0
28168,25JAN15:07:23:00,AHU_5_1,0,1.9623,76.1044,0,491.8187,79.6868,72.432,0
28169,25JAN15:07:38:00,AHU_5_1,0,1.9623,76.1044,0,479.6117,80.1548,72.432,0
28170,25JAN15:07:53:00,AHU_5_1,38.42,37.8685,60.2808,0.7146,531.4915,75.0063,70.8659,16.965
28171,25JAN15:08:08:00,AHU_5_1,42.645,45.7271,59.8308,0.7547,498.5326,74.8983,71.1539,16.965
28172,25JAN15:08:23:00,AHU_5_1,36.265,33.3531,60.7309,0.7628,466.184,75.0063,71.604,16.965
28173,25JAN15:08:38:00,AHU_5_1,38.34,42.6445,58.8227,0.7628,504.6361,75.0963,71.874,16.965
28174,25JAN15:08:53:00,AHU_5_1,0,1.9623,62.5491,0,504.6361,70.4159,72.432,0
28175,25JAN15:09:08:00,AHU_5_1,0,1.9623,63.6472,0,494.2601,69.7678,72.432,0
28176,25JAN15:09:23:00,AHU_5_1,0,2.0057,64.9253,0,493.0394,69.5878,72.342,0
28177,25JAN15:09:38:00,AHU_5_1,0,1.9188,66.1134,0,502.1946,69.5878,72.432,0
28178,25JAN15:09:53:00,AHU_5_1,0,1.9623,67.2115,0,500.9739,69.5878,72.5221,0
28179,25JAN15:10:08:00,AHU_5_1,0,2.0057,68.0396,0,486.9359,69.6778,72.5221,0
28180,25JAN15:10:23:00,AHU_5_1,0,2.0057,68.6697,0,479.0013,69.8578,72.5221,0
28181,25JAN15:10:38:00,AHU_5_1,0,2.0057,69.4077,0,484.4945,70.0558,72.5221,0
28182,25JAN15:10:53:00,AHU_5_1,0,2.0057,70.0558,0,491.2084,70.1458,72.6121,0
28183,25JAN15:11:08:00,AHU_5_1,0,2.0057,70.5959,0,472.8978,70.3258,72.6121,0
28184,25JAN15:11:23:00,AHU_5_1,0,1.9623,71.0639,0,483.8842,70.5959,72.7021,0
28185,25JAN15:11:38:00,AHU_5_1,0,1.9623,71.5139,0,485.7152,70.6859,72.7021,0
28186,25JAN15:11:53:00,AHU_5_1,0,1.9623,71.964,0,480.8324,70.8659,72.7021,0
28187,25JAN15:12:08:00,AHU_5_1,0,1.9623,72.252,0,479.6117,71.0639,72.7921,0
28188,25JAN15:12:23:00,AHU_5_1,0,1.9623,72.7021,0,463.7425,71.3339,72.7921,0
28189,25JAN15:12:38:00,AHU_5_1,0,1.9623,72.8821,0,479.6117,71.604,72.8821,0
28190,25JAN15:12:53:00,AHU_5_1,0,1.9623,73.1701,0,479.0013,71.874,72.8821,0
28191,25JAN15:13:08:00,AHU_5_1,0,2.0057,73.4402,0,472.2875,72.072,72.9721,0
28192,25JAN15:13:23:00,AHU_5_1,0,1.9623,73.6202,0,462.5218,72.252,73.0801,0
28193,25JAN15:13:38:00,AHU_5_1,0,1.9623,73.8902,0,499.7533,72.5221,73.0801,0
28194,25JAN15:13:53:00,AHU_5_1,0,2.0057,74.0882,0,479.0013,72.7921,73.1701,0
28195,25JAN15:14:08:00,AHU_5_1,0,2.0057,74.3582,0,505.2464,73.0801,73.1701,0
28196,25JAN15:14:23:00,AHU_5_1,0,1.9623,74.5383,0,474.7289,73.2601,73.2601,0
28197,25JAN15:14:38:00,AHU_5_1,0,2.0057,74.7183,0,492.4291,73.4402,73.3501,0
28198,25JAN15:14:53:00,AHU_5_1,0,2.0057,74.8983,0,474.7289,73.8002,73.3501,0
28199,25JAN15:15:08:00,AHU_5_1,0,2.0057,75.0063,0,459.4702,73.9982,73.4402,0
28200,25JAN15:15:23:00,AHU_5_1,0,2.0925,75.1863,0,474.7289,74.1782,73.5302,0
28201,25JAN15:15:38:00,AHU_5_1,0,1.9623,75.2763,0,467.4047,74.4482,73.5302,0
28202,25JAN15:15:53:00,AHU_5_1,0,2.0057,75.5464,0,479.0013,74.6283,73.6202,0
28203,25JAN15:16:08:00,AHU_5_1,0,2.0057,75.5464,0,471.6771,74.8083,73.7102,0
28204,25JAN15:16:23:00,AHU_5_1,0,1.9623,75.6364,0,469.8461,75.0963,73.7102,0
28205,25JAN15:16:38:00,AHU_5_1,0,1.9623,75.8344,0,474.7289,75.1863,73.8002,0
28206,25JAN15:16:53:00,AHU_5_1,0,2.0057,75.9244,0,468.015,75.4563,73.8002,0
28207,25JAN15:17:08:00,AHU_5_1,0,1.9623,76.1044,0,466.7943,75.6364,73.8002,0
28208,25JAN15:17:23:00,AHU_5_1,0,1.9623,76.1944,0,471.0668,75.8344,73.8902,0
28209,25JAN15:17:38:00,AHU_5_1,0,2.0057,76.2844,0,499.7533,76.0144,73.9982,0
28210,25JAN15:17:53:00,AHU_5_1,0,1.9623,76.3744,0,466.184,76.1944,73.8902,0
28211,25JAN15:18:08:00,AHU_5_1,0,1.9623,76.3744,0,474.7289,76.3744,73.8902,0
28212,25JAN15:18:23:00,AHU_5_1,0,2.0491,76.5545,0,493.6498,76.5545,73.8902,0
28213,25JAN15:18:38:00,AHU_5_1,0,1.9623,76.6445,0,469.2357,76.6445,73.9982,0
28214,25JAN15:18:53:00,AHU_5_1,0,1.9623,76.7525,0,484.4945,76.8425,73.9982,0
28215,25JAN15:19:08:00,AHU_5_1,0,2.0057,76.7525,0,476.5599,77.0225,73.9982,0
28216,25JAN15:19:23:00,AHU_5_1,0,1.9623,76.8425,0,490.598,77.2025,73.8902,0
28217,25JAN15:19:38:00,AHU_5_1,0,2.0057,76.8425,0,482.6635,77.2925,73.8902,0
28218,25JAN15:19:53:00,AHU_5_1,0,2.0057,76.8425,0,489.3773,77.4725,73.8902,0
28219,25JAN15:20:08:00,AHU_5_1,0,2.0057,76.9325,0,488.1566,77.4725,73.8902,0
28220,25JAN15:20:23:00,AHU_5_1,0,2.0491,76.9325,0,486.9359,77.7606,73.8902,0
28221,25JAN15:20:38:00,AHU_5_1,0,1.9188,76.8425,0,477.7806,77.9406,73.8002,0
28222,25JAN15:20:53:00,AHU_5_1,0,2.0057,76.8425,0,483.8842,78.0306,73.8902,0
28223,25JAN15:21:08:00,AHU_5_1,0,1.9623,76.9325,0,481.4427,78.2106,73.8002,0
28224,25JAN15:21:23:00,AHU_5_1,0,1.9623,76.8425,0,478.391,78.3006,73.8002,0
28225,25JAN15:21:38:00,AHU_5_1,0,1.9623,76.8425,0,506.4671,78.4086,73.8002,0
28226,25JAN15:21:53:00,AHU_5_1,0,2.0057,76.8425,0,487.5463,78.4987,73.7102,0
28227,25JAN15:22:08:00,AHU_5_1,0,2.0057,76.7525,0,481.4427,78.6787,73.7102,0
28228,25JAN15:22:23:00,AHU_5_1,0,1.9623,76.7525,0,482.0531,78.7687,73.7102,0
28229,25JAN15:22:38:00,AHU_5_1,0,1.9623,76.7525,0,491.2084,78.8587,73.7102,0
28230,25JAN15:22:53:00,AHU_5_1,0,1.9623,76.7525,0,489.9877,79.0387,73.7102,0
28231,25JAN15:23:08:00,AHU_5_1,0,2.0057,76.7525,0,491.2084,79.0387,73.6202,0
28232,25JAN15:23:23:00,AHU_5_1,0,1.9623,76.7525,0,491.8187,79.1287,73.6202,0
28233,25JAN15:23:38:00,AHU_5_1,0,2.0057,76.6445,0,482.6635,79.2367,73.5302,0
28234,25JAN15:23:53:00,AHU_5_1,0,2.0057,76.6445,0,477.7806,79.3267,73.6202,0
28235,26JAN15:00:08:00,AHU_5_1,0,1.9623,76.7525,0,479.0013,79.4167,73.6202,0
28236,26JAN15:00:23:00,AHU_5_1,0,1.9623,76.6445,0,478.391,79.5067,73.5302,0
28237,26JAN15:00:38:00,AHU_5_1,0,1.9188,76.6445,0,536.9846,79.5968,73.5302,0
28238,26JAN15:00:53:00,AHU_5_1,0,1.9623,76.6445,0,493.6498,79.6868,73.5302,0
28239,26JAN15:01:08:00,AHU_5_1,45.975,1.9623,56.9145,0.6303,475.9496,80.6949,72.162,14.65
28240,26JAN15:01:23:00,AHU_5_1,39.655,46.031,58.9127,0.7587,447.8735,77.4725,71.784,16.02
28241,26JAN15:01:38:00,AHU_5_1,34.47,39.1711,59.4528,0.7628,497.9222,74.8083,71.964,16.02
28242,26JAN15:01:53:00,AHU_5_1,47.39,47.2467,61.4689,0.7628,461.9115,74.1782,72.162,16.02
28243,26JAN15:02:08:00,AHU_5_1,29.73,31.4862,58.4626,0.7708,455.8081,73.7102,72.252,16.02
28244,26JAN15:02:23:00,AHU_5_1,47.95,47.898,61.559,0.7668,449.0942,73.4402,72.432,16.02
28245,26JAN15:02:38:00,AHU_5_1,28.78,27.0576,59.7408,0.7708,450.3149,73.2601,72.5221,16.02
28246,26JAN15:02:53:00,AHU_5_1,43.415,48.2453,59.7408,0.7708,472.8978,73.2601,72.5221,16.02
28247,26JAN15:03:08:00,AHU_5_1,0,33.136,62.9271,0,471.6771,68.8497,72.6121,0
28248,26JAN15:03:23:00,AHU_5_1,0,1.9188,63.7372,0,502.1946,68.1296,72.6121,0
28249,26JAN15:03:38:00,AHU_5_1,0,2.0057,64.9253,0,511.9603,67.8596,72.7921,0
28250,26JAN15:03:53:00,AHU_5_1,0,1.9623,66.0234,0,461.3012,67.8596,72.8821,0
28251,26JAN15:04:08:00,AHU_5_1,0,2.0057,67.1215,0,446.0425,67.9496,72.9721,0
28252,26JAN15:04:23:00,AHU_5_1,0,2.0057,67.9496,0,441.77,68.1296,72.9721,0
28253,26JAN15:04:38:00,AHU_5_1,0,1.9623,68.5797,0,450.3149,68.3096,73.0801,0
28254,26JAN15:04:53:00,AHU_5_1,0,1.9623,69.4077,0,475.9496,68.4896,73.1701,0
28255,26JAN15:05:08:00,AHU_5_1,28.75,2.0491,69.9478,0.3894,443.6011,73.8002,73.1701,8.225
28256,26JAN15:05:23:00,AHU_5_1,42.835,48.5058,60.4609,0.7507,439.3286,72.162,71.784,15.895
28257,26JAN15:05:38:00,AHU_5_1,32.975,42.4708,59.2727,0.7628,461.9115,71.874,71.5139,15.895
28258,26JAN15:05:53:00,AHU_5_1,34.425,38.6935,60.8209,0.7668,453.9771,71.604,71.694,15.895
28259,26JAN15:06:08:00,AHU_5_1,29.915,34.8293,58.1926,0.7628,566.8918,71.604,71.964,15.895
28260,26JAN15:06:23:00,AHU_5_1,45.585,46.3784,61.829,0.7668,683.4685,72.342,72.7921,15.895
28261,26JAN15:06:38:00,AHU_5_1,34.3,32.6584,58.7327,0.7668,652.3407,72.072,73.2601,15.895
28262,26JAN15:06:53:00,AHU_5_1,40.805,39.0842,61.649,0.7708,499.1429,71.964,73.3501,15.895
28263,26JAN15:07:08:00,AHU_5_1,27.26,28.0996,58.1026,0.7668,484.4945,71.694,73.4402,15.895
28264,26JAN15:07:23:00,AHU_5_1,49.05,45.9442,62.459,0.7708,478.391,71.604,73.5302,15.895
28265,26JAN15:07:38:00,AHU_5_1,25.855,25.6682,58.3726,0.7708,527.219,71.694,73.8902,15.895
28266,26JAN15:07:53:00,AHU_5_1,45.885,47.0296,61.0909,0.7708,728.0242,72.072,74.0882,15.895
28267,26JAN15:08:08:00,AHU_5_1,28.43,28.7075,58.8227,0.7668,576.0471,72.072,74.2682,15.895
28268,26JAN15:08:23:00,AHU_5_1,45.87,46.9862,60.6409,0.7708,529.0501,72.072,74.2682,15.895
28269,26JAN15:08:38:00,AHU_5_1,28.325,28.0562,59.8308,0.7547,555.9055,71.874,74.1782,16.355
28270,26JAN15:08:53:00,AHU_5_1,44.6,45.3364,60.0108,0.7587,499.7533,71.964,74.0882,16.355
28271,26JAN15:09:08:00,AHU_5_1,32.46,30.7047,60.1008,0.7507,542.4778,72.072,73.9982,17.545
28272,26JAN15:09:23:00,AHU_5_1,47.29,47.377,60.0108,0.7748,920.8948,71.964,73.5302,17.545
28273,26JAN15:09:38:00,AHU_5_1,35.47,33.7005,59.0027,0.7587,918.4534,71.964,73.6202,17.545
28274,26JAN15:09:53:00,AHU_5_1,36.35,45.5969,60.1908,0.7868,970.9435,71.874,73.2601,17.955
28275,26JAN15:10:08:00,AHU_5_1,37.06,45.3798,59.8308,0.7868,803.0973,71.784,73.1701,17.955
28276,26JAN15:10:23:00,AHU_5_1,40.94,46.2915,59.4528,0.7628,868.4045,71.964,73.0801,17.955
28277,26JAN15:10:38:00,AHU_5_1,56.34,41.6459,57.0045,0.7909,1129.024,71.874,72.9721,18.755
28278,26JAN15:10:53:00,AHU_5_1,28.085,80.8084,57.9226,0.8029,1122.921,71.5139,73.0801,19.17
28279,26JAN15:11:08:00,AHU_5_1,47.115,51.3714,61.1989,0.8149,1136.959,71.1539,73.0801,19.17
28280,26JAN15:11:23:00,AHU_5_1,43.23,36.0016,59.4528,0.835,1117.428,70.7759,73.1701,19.17
28281,26JAN15:11:38:00,AHU_5_1,36.425,34.8727,59.0927,0.839,1064.937,70.0558,73.1701,19.17
28282,26JAN15:11:53:00,AHU_5_1,32.345,34.5688,59.0027,0.843,952.6331,69.6778,73.1701,19.17
28283,26JAN15:12:08:00,AHU_5_1,31.41,43.1655,60.2808,0.843,827.5112,69.4077,73.1701,18.965
28284,26JAN15:12:23:00,AHU_5_1,44.38,44.2075,61.3789,0.835,804.9283,69.3177,73.2601,18.965
28285,26JAN15:12:38:00,AHU_5_1,41.34,34.3951,59.7408,0.843,778.6832,69.2277,73.1701,18.965
28286,26JAN15:12:53:00,AHU_5_1,30.655,31.052,58.9127,0.835,831.7837,69.3177,73.1701,18.76
28287,26JAN15:13:08:00,AHU_5_1,41.515,45.2929,61.3789,0.835,831.7837,69.2277,73.2601,18.26
28288,26JAN15:13:23:00,AHU_5_1,43.05,40.8644,60.4609,0.835,884.2737,69.1377,73.2601,18.26
28289,26JAN15:13:38:00,AHU_5_1,29.02,29.2284,58.6427,0.843,927.6086,68.6697,73.2601,18.26
28290,26JAN15:13:53:00,AHU_5_1,35.49,39.9092,60.8209,0.839,967.8917,68.9577,73.1701,18.26
28291,26JAN15:14:08:00,AHU_5_1,43.67,37.1739,60.4609,0.835,995.3575,68.8497,73.2601,18.26
28292,26JAN15:14:23:00,AHU_5_1,28.78,28.1864,58.6427,0.839,996.5783,68.8497,73.2601,18.26
28293,26JAN15:14:38:00,AHU_5_1,38.865,42.5142,61.0009,0.839,1034.42,69.1377,73.3501,18.26
28294,26JAN15:14:53:00,AHU_5_1,41.615,35.9147,59.5608,0.839,1010.006,69.1377,73.3501,18.26
28295,26JAN15:15:08:00,AHU_5_1,27.95,28.0128,58.9127,0.847,1003.292,68.9577,73.2601,18.26
28296,26JAN15:15:23:00,AHU_5_1,41.915,43.6865,61.3789,0.839,1396.968,68.8497,73.3501,18.26
28297,26JAN15:15:38:00,AHU_5_1,41.005,36.2621,59.6508,0.835,1420.161,69.0477,73.3501,18.26
28298,26JAN15:15:53:00,AHU_5_1,27.545,28.1864,59.0027,0.847,1039.303,68.8497,73.2601,18.26
28299,26JAN15:16:08:00,AHU_5_1,44.385,44.5983,61.559,0.843,1039.303,68.7597,73.2601,18.26
28300,26JAN15:16:23:00,AHU_5_1,36.735,31.2691,59.3627,0.843,1036.861,68.5797,73.2601,18.26
28301,26JAN15:16:38:00,AHU_5_1,29.025,29.0982,59.0927,0.843,1024.044,68.6697,73.1701,18.26
28302,26JAN15:16:53:00,AHU_5_1,36.1,42.9484,60.9109,0.843,1014.889,68.6697,73.1701,18.26
28303,26JAN15:17:08:00,AHU_5_1,43.54,40.517,60.7309,0.843,1005.733,68.5797,73.2601,18.26
28304,26JAN15:17:23:00,AHU_5_1,25.655,28.0562,58.2826,0.843,795.1627,68.4896,73.1701,18.055
28305,26JAN15:17:38:00,AHU_5_1,40.815,44.9456,61.4689,0.839,751.8279,68.3096,73.1701,18.055
28306,26JAN15:17:53:00,AHU_5_1,39.355,35.2635,59.7408,0.823,665.1581,68.3996,73.0801,18.055
28307,26JAN15:18:08:00,AHU_5_1,29.33,28.7509,59.0027,0.823,624.2648,68.3996,72.9721,18.055
28308,26JAN15:18:23:00,AHU_5_1,38.16,43.426,61.0909,0.831,594.3575,68.5797,72.7921,18.055
28309,26JAN15:18:38:00,AHU_5_1,0,37.608,61.4689,0,619.9923,68.9577,71.964,18.055
28310,26JAN15:18:53:00,AHU_5_1,0,1.9623,62.009,0,718.8689,66.1134,71.964,0
28311,26JAN15:19:08:00,AHU_5_1,0,2.0925,63.0171,0,724.9724,66.0234,71.964,0
28312,26JAN15:19:23:00,AHU_5_1,0,2.0925,64.1152,0,732.2966,65.8434,71.964,0
28313,26JAN15:19:38:00,AHU_5_1,0,1.9623,64.9253,0,717.6482,65.9334,71.964,0
28314,26JAN15:19:53:00,AHU_5_1,0,1.9623,65.6634,0,717.6482,66.0234,71.964,0
28315,26JAN15:20:08:00,AHU_5_1,0,2.0057,66.3834,0,720.6999,66.1134,71.964,0
28316,26JAN15:20:23:00,AHU_5_1,0,2.0057,67.0315,0,692.0134,66.2034,72.072,0
28317,26JAN15:20:38:00,AHU_5_1,0,2.0057,67.6616,0,685.2996,66.4734,72.072,0
28318,26JAN15:20:53:00,AHU_5_1,0,2.0057,68.1296,0,680.4169,66.6715,72.072,0
28319,26JAN15:21:08:00,AHU_5_1,0,2.0057,68.6697,0,666.9891,66.8515,72.162,0
28320,26JAN15:21:23:00,AHU_5_1,0,1.9623,68.9577,0,690.7927,67.1215,72.162,0
28321,26JAN15:21:38:00,AHU_5_1,0,1.9623,69.4077,0,670.6513,67.3015,72.162,0
28322,26JAN15:21:53:00,AHU_5_1,0,2.0057,69.7678,0,648.0682,67.5716,72.162,0
28323,26JAN15:22:08:00,AHU_5_1,0,2.0057,70.0558,0,647.4579,67.8596,72.162,0
28324,26JAN15:22:23:00,AHU_5_1,0,2.0057,70.5058,0,626.7062,68.0396,72.252,0
28325,26JAN15:22:38:00,AHU_5_1,0,1.9623,70.6859,0,634.0304,68.3096,72.342,0
28326,26JAN15:22:53:00,AHU_5_1,0,1.9623,70.9559,0,645.0165,68.5797,72.252,0
28327,26JAN15:23:08:00,AHU_5_1,0,2.0491,71.2439,0,662.7167,68.8497,72.252,0
28328,26JAN15:23:23:00,AHU_5_1,0,1.9623,71.4239,0,651.7304,69.1377,72.342,0
28329,26JAN15:23:38:00,AHU_5_1,0,1.9623,71.694,0,608.3956,69.4077,72.342,0
28330,26JAN15:23:53:00,AHU_5_1,0,1.9188,71.874,0,611.4474,69.6778,72.342,0
28331,27JAN15:00:08:00,AHU_5_1,0,2.0057,72.072,0,602.9025,69.8578,72.252,0
28332,27JAN15:00:23:00,AHU_5_1,0,1.9623,72.252,0,598.0196,70.2358,72.342,0
28333,27JAN15:00:38:00,AHU_5_1,0,1.9623,72.5221,0,591.9161,70.4159,72.342,0
28334,27JAN15:00:53:00,AHU_5_1,0,1.9623,72.6121,0,591.9161,70.6859,72.342,0
28335,27JAN15:01:08:00,AHU_5_1,0,1.9623,72.7021,0,588.254,70.8659,72.342,0
28336,27JAN15:01:23:00,AHU_5_1,0,1.9623,72.8821,0,587.6438,71.0639,72.342,0
28337,27JAN15:01:38:00,AHU_5_1,0,1.9623,73.0801,0,582.761,71.3339,72.342,0
28338,27JAN15:01:53:00,AHU_5_1,0,2.0491,73.1701,0,571.7747,71.604,72.342,0
28339,27JAN15:02:08:00,AHU_5_1,0,2.0491,73.2601,0,604.7335,71.784,72.342,0
28340,27JAN15:02:23:00,AHU_5_1,0,2.0057,73.3501,0,577.8782,71.964,72.432,0
28341,27JAN15:02:38:00,AHU_5_1,0,2.0491,73.4402,0,565.6711,72.252,72.432,0
28342,27JAN15:02:53:00,AHU_5_1,0,2.0057,73.5302,0,568.7229,72.432,72.432,0
28343,27JAN15:03:08:00,AHU_5_1,0,1.9623,73.6202,0,573.6057,72.6121,72.432,0
28344,27JAN15:03:23:00,AHU_5_1,0,2.0491,73.7102,0,562.6194,72.8821,72.432,0
28345,27JAN15:03:38:00,AHU_5_1,0,2.0057,73.8002,0,551.6331,73.0801,72.5221,0
28346,27JAN15:03:53:00,AHU_5_1,0,2.0057,73.8902,0,557.7366,73.2601,72.5221,0
28347,27JAN15:04:08:00,AHU_5_1,0,2.0057,73.8902,0,580.3196,73.4402,72.432,0
28348,27JAN15:04:23:00,AHU_5_1,0,1.9623,73.9982,0,582.761,73.6202,72.5221,0
28349,27JAN15:04:38:00,AHU_5_1,0,1.9188,73.9982,0,592.5265,73.7102,72.5221,0
28350,27JAN15:04:53:00,AHU_5_1,0,2.0057,74.0882,0,615.7198,73.8902,72.432,0
28351,27JAN15:05:08:00,AHU_5_1,95.71,1.9623,74.7183,0.4978,563.2297,74.0882,72.432,0
28352,27JAN15:05:23:00,AHU_5_1,40.76,41.5156,59.8308,0.7507,584.592,75.5464,71.4239,10.245
28353,27JAN15:05:38:00,AHU_5_1,40.495,35.6977,59.4528,0.7547,589.4747,71.784,71.2439,15.735
28354,27JAN15:05:53:00,AHU_5_1,24.985,29.185,59.5608,0.7587,564.4504,71.4239,71.5139,15.735
28355,27JAN15:06:08:00,AHU_5_1,37.65,37.6949,59.1827,0.7587,482.6635,71.1539,71.784,15.735
28356,27JAN15:06:23:00,AHU_5_1,40.29,39.7355,61.829,0.7587,495.4808,70.9559,72.342,15.735
28357,27JAN15:06:38:00,AHU_5_1,30.455,29.2719,58.3726,0.7628,513.7913,71.4239,72.8821,15.735
28358,27JAN15:06:53:00,AHU_5_1,46.23,45.8574,62.009,0.7587,569.3333,71.694,73.2601,15.735
28359,27JAN15:07:08:00,AHU_5_1,25.56,26.58,58.1926,0.7668,539.426,71.4239,73.1701,15.735
28360,27JAN15:07:23:00,AHU_5_1,46.485,47.4204,62.009,0.7587,521.1155,71.4239,73.3501,15.735
28361,27JAN15:07:38:00,AHU_5_1,26.27,25.7551,58.5527,0.7748,482.0531,71.3339,73.3501,15.735
28362,27JAN15:07:53:00,AHU_5_1,45.14,44.9022,60.6409,0.7587,494.2601,71.2439,73.1701,15.735
28363,27JAN15:08:08:00,AHU_5_1,26.61,26.4063,59.8308,0.7708,520.5052,71.3339,73.2601,15.735
28364,27JAN15:08:23:00,AHU_5_1,39.995,41.4722,59.5608,0.7628,499.1429,71.0639,73.4402,15.735
28365,27JAN15:08:38:00,AHU_5_1,34.2,33.6136,60.5509,0.7708,521.1155,71.1539,73.4402,15.735
28366,27JAN15:08:53:00,AHU_5_1,31.7,33.657,58.6427,0.7587,508.9085,71.4239,73.4402,15.94
28367,27JAN15:09:08:00,AHU_5_1,43.745,43.0352,61.829,0.7628,555.9055,71.3339,73.6202,15.94
28368,27JAN15:09:23:00,AHU_5_1,29.08,29.1416,58.1926,0.7507,580.3196,71.3339,73.7102,15.94
28369,27JAN15:09:38:00,AHU_5_1,47.625,48.1151,62.009,0.7587,720.6999,71.4239,73.4402,15.94
28370,27JAN15:09:53:00,AHU_5_1,27.805,27.5786,58.3726,0.7628,745.114,71.3339,73.6202,15.94
28371,27JAN15:10:08:00,AHU_5_1,46.835,46.7691,61.649,0.7467,954.4641,71.784,73.8002,16.645
28372,27JAN15:10:23:00,AHU_5_1,27.78,27.622,58.6427,0.7788,880.0012,71.694,73.8902,17.32
28373,27JAN15:10:38:00,AHU_5_1,45.98,48.419,61.0009,0.7668,904.4153,71.5139,73.8002,17.32
28374,27JAN15:10:53:00,AHU_5_1,29.135,30.3573,58.8227,0.7828,815.9147,71.4239,73.3501,17.32
28375,27JAN15:11:08:00,AHU_5_1,46.03,47.2901,61.0909,0.7748,803.7076,71.4239,73.6202,17.32
28376,27JAN15:11:23:00,AHU_5_1,29.27,29.2284,59.6508,0.7708,989.254,71.694,73.4402,17.32
28377,27JAN15:11:38:00,AHU_5_1,45.97,45.2929,60.5509,0.7708,1157.711,71.2439,73.1701,17.32
28378,27JAN15:11:53:00,AHU_5_1,30.43,30.3139,59.0927,0.7788,1034.42,71.1539,73.1701,17.32
28379,27JAN15:12:08:00,AHU_5_1,44.065,44.6417,60.9109,0.7949,1057.003,71.0639,73.1701,17.32
28380,27JAN15:12:23:00,AHU_5_1,27.55,28.1864,59.2727,0.7949,786.0074,69.9478,73.0801,17.32
28381,27JAN15:12:38:00,AHU_5_1,44.795,43.0352,60.6409,0.8029,754.8796,70.0558,72.9721,17.32
28382,27JAN15:12:53:00,AHU_5_1,27.16,27.7957,59.4528,0.7989,771.9695,69.5878,72.9721,17.32
28383,27JAN15:13:08:00,AHU_5_1,42.34,42.6445,60.3708,0.7868,759.7624,69.9478,72.8821,17.32
28384,27JAN15:13:23:00,AHU_5_1,29.57,30.531,59.6508,0.7828,1002.071,69.6778,73.0801,17.32
28385,27JAN15:13:38:00,AHU_5_1,42.185,39.6921,60.0108,0.7868,995.9679,69.5878,73.2601,17.32
28386,27JAN15:13:53:00,AHU_5_1,28.59,29.2284,59.3627,0.7788,1016.72,69.8578,73.3501,17.32
28387,27JAN15:14:08:00,AHU_5_1,43.685,43.5128,60.6409,0.7748,803.7076,69.4077,73.3501,17.32
