seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
28388,27JAN15:14:23:00,AHU_5_1,31.485,31.8769,58.9127,0.7587,784.1764,69.4077,73.2601,18.395
28389,27JAN15:14:38:00,AHU_5_1,42.99,43.5128,61.1989,0.7547,751.8279,69.8578,73.2601,18.395
28390,27JAN15:14:53:00,AHU_5_1,34.6,35.8279,58.9127,0.823,1384.15,69.7678,73.1701,18.6
28391,27JAN15:15:08:00,AHU_5_1,33.92,42.601,59.8308,0.835,905.636,69.6778,73.2601,21.125
28392,27JAN15:15:23:00,AHU_5_1,43.36,43.5128,61.0909,0.831,872.0666,69.5878,73.2601,21.125
28393,27JAN15:15:38:00,AHU_5_1,39.63,33.961,59.4528,0.835,1002.071,69.6778,73.3501,21.125
28394,27JAN15:15:53:00,AHU_5_1,34.35,35.6977,59.7408,0.835,1173.58,69.5878,73.2601,21.125
28395,27JAN15:16:08:00,AHU_5_1,42.535,44.2509,60.9109,0.839,839.1079,69.5878,73.1701,21.125
28396,27JAN15:16:23:00,AHU_5_1,42.97,36.7397,60.0108,0.823,995.9679,69.4077,73.1701,21.125
28397,27JAN15:16:38:00,AHU_5_1,39.335,35.2635,59.4528,0.831,920.2844,69.3177,73.2601,20.875
28398,27JAN15:16:53:00,AHU_5_1,31.175,33.657,58.8227,0.827,765.866,69.3177,73.0801,20.875
28399,27JAN15:17:08:00,AHU_5_1,39.155,43.5128,60.9109,0.839,729.2449,69.2277,73.0801,20.875
28400,27JAN15:17:23:00,AHU_5_1,37.495,35.4372,59.3627,0.839,731.0759,68.8497,72.9721,20.875
28401,27JAN15:17:38:00,AHU_5_1,30.765,36.9134,60.1008,0.835,682.2478,69.1377,72.8821,20.67
28402,27JAN15:17:53:00,AHU_5_1,42.89,41.9498,60.9109,0.839,672.4823,68.8497,72.7921,20.215
28403,27JAN15:18:08:00,AHU_5_1,30.47,31.573,58.9127,0.843,632.1993,69.1377,72.7021,20.215
28404,27JAN15:18:23:00,AHU_5_1,38.61,43.426,60.9109,0.839,609.6163,69.5878,72.5221,20.215
28405,27JAN15:18:38:00,AHU_5_1,0,39.6921,61.649,0,659.0546,70.0558,71.604,20.215
28406,27JAN15:18:53:00,AHU_5_1,0,2.0057,62.369,0,742.0623,65.8434,71.694,0
28407,27JAN15:19:08:00,AHU_5_1,0,2.0057,63.3771,0,727.4138,65.5734,71.694,0
28408,27JAN15:19:23:00,AHU_5_1,0,2.0057,64.3852,0,706.0515,65.3933,71.694,0
28409,27JAN15:19:38:00,AHU_5_1,0,1.9623,65.1053,0,699.948,65.3933,71.694,0
28410,27JAN15:19:53:00,AHU_5_1,0,2.0057,65.9334,0,684.6892,65.2853,71.694,0
28411,27JAN15:20:08:00,AHU_5_1,0,2.0057,66.6715,0,665.7684,65.4834,71.694,0
28412,27JAN15:20:23:00,AHU_5_1,0,1.9623,67.2115,0,681.0271,65.5734,71.784,0
28413,27JAN15:20:38:00,AHU_5_1,0,2.0057,67.6616,0,669.4305,65.7534,71.784,0
28414,27JAN15:20:53:00,AHU_5_1,0,1.9623,68.2196,0,670.6513,65.9334,71.874,0
28415,27JAN15:21:08:00,AHU_5_1,0,2.0057,68.6697,0,676.7548,66.1134,71.784,0
28416,27JAN15:21:23:00,AHU_5_1,0,1.9623,69.0477,0,662.1063,66.3834,71.964,0
28417,27JAN15:21:38:00,AHU_5_1,0,1.9623,69.4978,0,645.0165,66.6715,71.964,0
28418,27JAN15:21:53:00,AHU_5_1,0,1.9623,69.8578,0,645.6268,66.9415,71.964,0
28419,27JAN15:22:08:00,AHU_5_1,0,1.9623,70.1458,0,635.2509,67.2115,71.964,0
28420,27JAN15:22:23:00,AHU_5_1,0,2.0057,70.4159,0,644.4061,67.3915,71.874,0
28421,27JAN15:22:38:00,AHU_5_1,0,1.9623,70.6859,0,621.8234,67.6616,71.964,0
28422,27JAN15:22:53:00,AHU_5_1,0,2.0057,70.9559,0,623.0441,67.9496,71.964,0
28423,27JAN15:23:08:00,AHU_5_1,0,1.9623,71.1539,0,624.8751,68.2196,71.964,0
28424,27JAN15:23:23:00,AHU_5_1,0,2.0925,71.4239,0,611.4474,68.4896,71.874,0
28425,27JAN15:23:38:00,AHU_5_1,0,1.9623,71.5139,0,601.6818,68.7597,71.874,0
28426,27JAN15:23:53:00,AHU_5_1,0,2.0057,71.694,0,600.4611,69.0477,71.964,0
28427,28JAN15:00:08:00,AHU_5_1,0,2.0057,71.964,0,632.8097,69.3177,71.964,0
28428,28JAN15:00:23:00,AHU_5_1,0,2.0057,72.072,0,603.5128,69.5878,71.964,0
28429,28JAN15:00:38:00,AHU_5_1,0,2.0057,72.252,0,598.0196,69.8578,72.072,0
28430,28JAN15:00:53:00,AHU_5_1,0,1.9188,72.432,0,599.8507,70.0558,71.964,0
28431,28JAN15:01:08:00,AHU_5_1,0,2.0057,72.5221,0,593.7472,70.4159,71.964,0
28432,28JAN15:01:23:00,AHU_5_1,0,2.0057,72.6121,0,591.9161,70.5959,71.964,0
28433,28JAN15:01:38:00,AHU_5_1,0,2.0057,72.7921,0,574.8264,70.7759,71.964,0
28434,28JAN15:01:53:00,AHU_5_1,0,1.9623,72.9721,0,566.2815,70.9559,71.964,0
28435,28JAN15:02:08:00,AHU_5_1,0,1.9623,73.0801,0,561.3987,71.2439,72.072,0
28436,28JAN15:02:23:00,AHU_5_1,0,2.0491,73.2601,0,576.0471,71.5139,71.964,0
28437,28JAN15:02:38:00,AHU_5_1,0,1.9623,73.2601,0,585.2024,71.784,71.964,0
28438,28JAN15:02:53:00,AHU_5_1,0,1.9623,73.3501,0,585.8127,71.964,72.072,0
28439,28JAN15:03:08:00,AHU_5_1,0,2.0057,73.4402,0,571.1643,72.072,71.964,0
28440,28JAN15:03:23:00,AHU_5_1,0,2.0491,73.4402,0,558.9573,72.432,72.072,0
28441,28JAN15:03:38:00,AHU_5_1,0,1.9623,73.5302,0,576.0471,72.5221,71.964,0
28442,28JAN15:03:53:00,AHU_5_1,0,1.9623,73.6202,0,569.9436,72.7921,72.072,0
28443,28JAN15:04:08:00,AHU_5_1,0,1.9623,73.7102,0,561.3987,72.9721,71.964,0
28444,28JAN15:04:23:00,AHU_5_1,0,1.9623,73.8002,0,565.0608,73.1701,72.072,0
28445,28JAN15:04:38:00,AHU_5_1,0,1.9623,73.8002,0,554.0745,73.2601,71.874,0
28446,28JAN15:04:53:00,AHU_5_1,0,1.9188,73.8902,0,558.3469,73.5302,71.964,0
28447,28JAN15:05:08:00,AHU_5_1,75.625,1.9623,68.9577,0.4978,611.4474,73.6202,71.604,0
28448,28JAN15:05:23:00,AHU_5_1,29.44,33.961,58.6427,0.7547,569.3333,76.1044,70.9559,11.46
28449,28JAN15:05:38:00,AHU_5_1,43.965,46.4218,61.559,0.7587,541.2571,71.694,71.0639,15.44
28450,28JAN15:05:53:00,AHU_5_1,24.525,25.8853,59.0027,0.7628,531.4915,71.2439,71.1539,15.44
28451,28JAN15:06:08:00,AHU_5_1,41.065,42.4274,59.9208,0.7628,632.8097,71.2439,71.784,15.44
28452,28JAN15:06:23:00,AHU_5_1,37.01,36.2621,61.0009,0.7628,829.3423,71.694,72.342,15.44
28453,28JAN15:06:38:00,AHU_5_1,28.19,28.1864,58.0126,0.7668,598.63,71.694,72.7921,15.44
28454,28JAN15:06:53:00,AHU_5_1,48.27,47.9848,62.369,0.7628,511.9603,71.694,72.8821,15.44
28455,28JAN15:07:08:00,AHU_5_1,24.015,24.7565,57.9226,0.7708,704.8308,71.5139,72.9721,15.44
28456,28JAN15:07:23:00,AHU_5_1,45.96,46.3784,60.8209,0.7668,650.5096,71.694,73.1701,15.44
28457,28JAN15:07:38:00,AHU_5_1,34.595,32.1374,61.0009,0.7668,601.6818,71.604,73.3501,15.44
28458,28JAN15:07:53:00,AHU_5_1,32.885,32.5282,58.3726,0.7708,528.4397,72.252,73.6202,15.44
28459,28JAN15:08:08:00,AHU_5_1,48.295,43.6431,62.369,0.7587,496.7015,71.964,73.7102,15.44
28460,28JAN15:08:23:00,AHU_5_1,25.005,24.7565,58.5527,0.7708,493.6498,72.072,73.8902,15.44
28461,28JAN15:08:38:00,AHU_5_1,43.89,48.1151,59.8308,0.7547,586.4231,72.252,74.1782,15.44
28462,28JAN15:08:53:00,AHU_5_1,39.135,38.7369,61.559,0.7788,579.7092,72.252,74.2682,16.06
28463,28JAN15:09:08:00,AHU_5_1,31.99,33.0492,58.3726,0.7788,691.4031,72.5221,73.8902,16.06
28464,28JAN15:09:23:00,AHU_5_1,44.57,45.0759,61.649,0.7868,624.2648,71.874,73.4402,16.675
28465,28JAN15:09:38:00,AHU_5_1,27.605,28.4469,58.1926,0.7828,1256.587,71.604,73.2601,16.675
28466,28JAN15:09:53:00,AHU_5_1,46.37,47.6809,61.2889,0.7748,787.8385,71.3339,73.2601,16.675
28467,28JAN15:10:08:00,AHU_5_1,28.29,31.6164,60.0108,0.7989,739.6209,71.2439,73.2601,16.675
28468,28JAN15:10:23:00,AHU_5_1,42.6,37.9554,59.7408,0.7708,930.0501,71.4239,73.2601,16.675
28469,28JAN15:10:38:00,AHU_5_1,31.24,38.1725,60.1008,0.7828,906.8567,71.694,73.3501,16.675
28470,28JAN15:10:53:00,AHU_5_1,44.755,42.1669,60.3708,0.7748,889.1565,71.874,73.5302,16.675
28471,28JAN15:11:08:00,AHU_5_1,30.49,32.0506,59.0927,0.7788,887.9358,71.604,73.4402,16.675
28472,28JAN15:11:23:00,AHU_5_1,47.595,45.9442,61.649,0.7587,809.2008,71.694,73.4402,16.675
28473,28JAN15:11:38:00,AHU_5_1,32.81,31.0086,58.8227,0.7587,817.7457,71.604,73.3501,16.675
28474,28JAN15:11:53:00,AHU_5_1,47.1,46.8994,61.1989,0.7668,864.7427,71.784,73.1701,18.415
28475,28JAN15:12:08:00,AHU_5_1,39.615,36.3923,59.2727,0.7507,948.3606,71.784,73.0801,19.08
28476,28JAN15:12:23:00,AHU_5_1,37.21,42.2103,59.3627,0.7708,890.3772,71.604,73.0801,19.615
28477,28JAN15:12:38:00,AHU_5_1,39.38,40.9946,59.4528,0.7547,805.5387,71.874,72.9721,19.615
28478,28JAN15:12:53:00,AHU_5_1,46.96,40.2999,59.8308,0.7547,837.2769,71.964,72.9721,20.075
28479,28JAN15:13:08:00,AHU_5_1,46.005,43.7299,60.6409,0.7628,923.3362,71.874,72.9721,21.26
28480,28JAN15:13:23:00,AHU_5_1,47.935,47.6375,59.5608,0.7708,1140.621,72.252,72.9721,21.625
28481,28JAN15:13:38:00,AHU_5_1,47.935,47.6809,59.7408,0.7868,1168.087,71.964,72.9721,23.38
28482,28JAN15:13:53:00,AHU_5_1,47.935,47.6809,59.8308,0.7949,1173.58,71.694,72.9721,23.85
28483,28JAN15:14:08:00,AHU_5_1,47.935,47.6809,59.5608,0.7949,1003.903,71.4239,73.0801,23.85
28484,28JAN15:14:23:00,AHU_5_1,43.535,43.5562,60.6409,0.7909,822.0181,71.1539,73.0801,23.85
28485,28JAN15:14:38:00,AHU_5_1,40.225,48.1585,60.1908,0.7909,823.2388,71.1539,72.9721,23.85
28486,28JAN15:14:53:00,AHU_5_1,46.445,41.6024,59.9208,0.7828,828.1216,71.0639,73.0801,23.85
28487,28JAN15:15:08:00,AHU_5_1,46.445,46.2915,59.9208,0.7628,873.2873,70.9559,73.0801,23.85
28488,28JAN15:15:23:00,AHU_5_1,46.445,46.3349,60.3708,0.847,1386.592,70.8659,72.9721,23.85
28489,28JAN15:15:38:00,AHU_5_1,46.445,46.2915,59.9208,0.7868,910.5188,71.0639,73.0801,25.605
28490,28JAN15:15:53:00,AHU_5_1,46.445,46.2915,59.7408,0.847,878.7805,70.7759,73.0801,25.4
28491,28JAN15:16:08:00,AHU_5_1,38.475,39.996,60.3708,0.847,822.0181,70.5959,73.0801,24.335
28492,28JAN15:16:23:00,AHU_5_1,38.475,40.8209,59.4528,0.843,806.7594,70.4159,73.0801,23.455
28493,28JAN15:16:38:00,AHU_5_1,42.355,38.7803,60.2808,0.827,812.2526,70.1458,73.0801,22.14
28494,28JAN15:16:53:00,AHU_5_1,37.45,38.7803,59.8308,0.823,789.0592,70.1458,73.1701,21.07
28495,28JAN15:17:08:00,AHU_5_1,37.45,38.7803,60.0108,0.843,805.5387,69.8578,73.1701,20.865
28496,28JAN15:17:23:00,AHU_5_1,34.745,42.905,60.7309,0.835,775.0211,69.7678,73.1701,20.365
28497,28JAN15:17:38:00,AHU_5_1,36.12,40.4302,60.9109,0.843,724.9724,69.5878,73.0801,20.365
28498,28JAN15:17:53:00,AHU_5_1,42.575,33.2229,59.3627,0.843,729.2449,69.4077,72.9721,19.75
28499,28JAN15:18:08:00,AHU_5_1,38.145,34.7859,59.5608,0.843,705.4412,69.6778,72.8821,19.545
28500,28JAN15:18:23:00,AHU_5_1,29.96,43.2523,60.5509,0.843,662.7167,69.3177,72.7021,19.135
28501,28JAN15:18:38:00,AHU_5_1,43.025,2.0057,61.829,0.839,735.9587,69.5878,71.694,19.135
28502,28JAN15:18:53:00,AHU_5_1,0,2.0057,62.369,0,762.8142,66.5635,71.784,0
28503,28JAN15:19:08:00,AHU_5_1,0,2.0057,63.4671,0,748.7761,66.2934,71.604,0
28504,28JAN15:19:23:00,AHU_5_1,0,2.0057,64.4753,0,749.9968,66.1134,71.5139,0
28505,28JAN15:19:38:00,AHU_5_1,0,2.0491,65.2853,0,764.6453,66.2034,71.5139,0
28506,28JAN15:19:53:00,AHU_5_1,0,2.0057,66.0234,0,750.6072,66.2034,71.5139,0
28507,28JAN15:20:08:00,AHU_5_1,0,1.9623,66.6715,0,731.6863,66.2934,71.5139,0
28508,28JAN15:20:23:00,AHU_5_1,0,1.9188,67.3015,0,729.8552,66.3834,71.604,0
28509,28JAN15:20:38:00,AHU_5_1,0,1.9623,67.8596,0,726.8035,66.5635,71.604,0
28510,28JAN15:20:53:00,AHU_5_1,0,2.0057,68.2196,0,729.8552,66.7615,71.5139,0
28511,28JAN15:21:08:00,AHU_5_1,0,1.9623,68.7597,0,712.155,66.9415,71.5139,0
28512,28JAN15:21:23:00,AHU_5_1,0,1.9623,69.2277,0,702.3894,67.2115,71.604,0
28513,28JAN15:21:38:00,AHU_5_1,0,2.0057,69.4978,0,702.9998,67.3915,71.604,0
28514,28JAN15:21:53:00,AHU_5_1,0,2.0057,69.8578,0,688.3513,67.5716,71.604,0
28515,28JAN15:22:08:00,AHU_5_1,0,2.0057,70.2358,0,692.0134,67.8596,71.604,0
28516,28JAN15:22:23:00,AHU_5_1,0,2.0057,70.5058,0,692.0134,68.0396,71.604,0
28517,28JAN15:22:38:00,AHU_5_1,0,2.0057,70.6859,0,681.0271,68.3096,71.694,0
28518,28JAN15:22:53:00,AHU_5_1,0,2.0057,70.9559,0,671.2616,68.5797,71.694,0
28519,28JAN15:23:08:00,AHU_5_1,0,2.0491,71.1539,0,664.5477,68.8497,71.694,0
28520,28JAN15:23:23:00,AHU_5_1,0,2.0057,71.3339,0,677.3651,69.0477,71.784,0
28521,28JAN15:23:38:00,AHU_5_1,0,2.0491,71.5139,0,670.0409,69.3177,71.874,0
28522,28JAN15:23:53:00,AHU_5_1,0,2.0057,71.784,0,650.5096,69.6778,71.784,0
28523,29JAN15:00:08:00,AHU_5_1,0,2.0057,72.072,0,661.496,69.8578,71.874,0
28524,29JAN15:00:23:00,AHU_5_1,0,1.9623,72.162,0,650.5096,70.1458,71.874,0
28525,29JAN15:00:38:00,AHU_5_1,0,1.9623,72.342,0,648.6786,70.4159,71.874,0
28526,29JAN15:00:53:00,AHU_5_1,0,2.0057,72.432,0,646.8475,70.5959,71.874,0
28527,29JAN15:01:08:00,AHU_5_1,0,2.0491,72.7021,0,659.0546,70.7759,71.964,0
28528,29JAN15:01:23:00,AHU_5_1,0,1.9188,72.7921,0,634.6405,71.0639,71.964,0
28529,29JAN15:01:38:00,AHU_5_1,0,2.0057,72.8821,0,641.9647,71.2439,71.964,0
28530,29JAN15:01:53:00,AHU_5_1,0,2.0057,73.0801,0,635.8612,71.5139,72.072,0
28531,29JAN15:02:08:00,AHU_5_1,0,1.9623,73.1701,0,646.8475,71.694,72.072,0
28532,29JAN15:02:23:00,AHU_5_1,0,1.9623,73.2601,0,627.9269,71.874,72.072,0
28533,29JAN15:02:38:00,AHU_5_1,0,1.9623,73.3501,0,653.5614,72.162,72.072,0
28534,29JAN15:02:53:00,AHU_5_1,0,1.9623,73.3501,0,636.4716,72.342,72.072,0
28535,29JAN15:03:08:00,AHU_5_1,0,1.9623,73.4402,0,643.1854,72.5221,72.072,0
28536,29JAN15:03:23:00,AHU_5_1,0,1.9623,73.5302,0,620.6027,72.7921,72.072,0
28537,29JAN15:03:38:00,AHU_5_1,0,1.9188,73.6202,0,623.0441,72.8821,72.072,0
28538,29JAN15:03:53:00,AHU_5_1,0,2.0057,73.8002,0,619.9923,73.1701,72.072,0
28539,29JAN15:04:08:00,AHU_5_1,0,1.9623,73.8002,0,630.9786,73.3501,72.162,0
28540,29JAN15:04:23:00,AHU_5_1,0,2.0057,73.8002,0,632.1993,73.4402,71.964,0
28541,29JAN15:04:38:00,AHU_5_1,0,1.9623,73.9982,0,650.5096,73.7102,72.072,0
28542,29JAN15:04:53:00,AHU_5_1,0,2.0057,73.8902,0,665.1581,73.8002,72.162,0
28543,29JAN15:05:08:00,AHU_5_1,0,2.0057,73.9982,0,711.5447,73.9982,71.4239,0
28544,29JAN15:05:23:00,AHU_5_1,59.195,44.5983,59.1827,0.5098,636.4716,77.4725,71.3339,12.73
28545,29JAN15:05:38:00,AHU_5_1,38.9,25.2775,61.0909,0.7587,669.4305,71.964,71.2439,15.145
28546,29JAN15:05:53:00,AHU_5_1,22.78,46.4218,57.6346,0.7587,648.6786,71.3339,71.5139,15.145
28547,29JAN15:06:08:00,AHU_5_1,42.695,36.7397,60.9109,0.7547,727.4138,71.2439,72.252,15.145
28548,29JAN15:06:23:00,AHU_5_1,43.235,23.15,62.009,0.7668,665.7684,71.694,72.9721,15.145
28549,29JAN15:06:38:00,AHU_5_1,23.745,46.1179,58.1026,0.7668,583.3713,72.072,73.5302,15.145
28550,29JAN15:06:53:00,AHU_5_1,44.2,39.7355,60.0108,0.7587,646.8475,72.342,73.8902,15.145
28551,29JAN15:07:08:00,AHU_5_1,37.68,29.8797,60.7309,0.7668,641.9647,71.964,73.9982,15.145
28552,29JAN15:07:23:00,AHU_5_1,28.485,47.898,58.1926,0.7587,598.0196,72.072,74.1782,15.145
28553,29JAN15:07:38:00,AHU_5_1,48.19,25.4077,62.099,0.7708,629.1476,72.252,74.1782,15.145
28554,29JAN15:07:53:00,AHU_5_1,25.065,45.9008,58.3726,0.7708,624.8751,72.252,74.1782,15.145
28555,29JAN15:08:08:00,AHU_5_1,44.26,37.087,60.0108,0.7708,608.3956,72.252,74.2682,15.145
28556,29JAN15:08:23:00,AHU_5_1,40.43,25.7116,61.739,0.7587,641.3544,72.252,74.3582,15.145
28557,29JAN15:08:38:00,AHU_5_1,25.26,48.5927,57.8326,0.7708,690.7927,72.072,74.0882,15.145
28558,29JAN15:08:53:00,AHU_5_1,45.385,26.8405,61.739,0.7668,796.9938,71.784,74.0882,15.145
28559,29JAN15:09:08:00,AHU_5_1,27.575,31.9638,60.3708,0.7748,751.8279,72.252,74.3582,15.62
28560,29JAN15:09:23:00,AHU_5_1,36.99,44.8588,58.4626,0.7587,809.2008,72.162,74.3582,15.62
28561,29JAN15:09:38:00,AHU_5_1,42.445,29.3587,61.4689,0.7708,814.0836,71.964,73.7102,15.62
28562,29JAN15:09:53:00,AHU_5_1,32.475,46.8994,58.3726,0.7788,925.1672,71.694,73.3501,15.62
28563,29JAN15:10:08:00,AHU_5_1,47.17,28.7075,62.099,0.7547,967.8917,71.784,73.0801,15.825
28564,29JAN15:10:23:00,AHU_5_1,30.74,45.1627,58.5527,0.7788,1107.662,71.5139,72.9721,17.65
28565,29JAN15:10:38:00,AHU_5_1,45.805,29.0982,61.1989,0.7788,938.595,71.1539,73.0801,17.65
28566,29JAN15:10:53:00,AHU_5_1,28.725,47.4638,58.4626,0.8029,841.5493,70.8659,72.9721,17.65
28567,29JAN15:11:08:00,AHU_5_1,46.77,28.0996,61.559,0.831,914.1809,70.5959,72.8821,17.65
28568,29JAN15:11:23:00,AHU_5_1,28.23,45.8139,59.0027,0.827,844.6011,70.2358,73.0801,17.65
28569,29JAN15:11:38:00,AHU_5_1,44.655,28.9245,60.9109,0.8189,1000.851,70.4159,73.0801,17.65
28570,29JAN15:11:53:00,AHU_5_1,27.835,42.5576,59.1827,0.835,992.9161,70.3258,73.0801,17.65
28571,29JAN15:12:08:00,AHU_5_1,44.48,29.0982,60.7309,0.8069,1002.071,70.4159,73.1701,17.65
28572,29JAN15:12:23:00,AHU_5_1,27.73,40.9946,59.3627,0.843,994.1368,70.4159,73.1701,17.65
28573,29JAN15:12:38:00,AHU_5_1,43.905,28.4469,60.5509,0.835,995.3575,69.9478,73.2601,17.65
28574,29JAN15:12:53:00,AHU_5_1,26.8,40.9946,59.0027,0.839,966.671,69.8578,73.2601,17.65
28575,29JAN15:13:08:00,AHU_5_1,44.865,30.01,60.7309,0.831,956.9055,69.7678,73.3501,17.65
28576,29JAN15:13:23:00,AHU_5_1,27.855,40.4736,58.9127,0.843,995.3575,69.9478,73.3501,17.65
28577,29JAN15:13:38:00,AHU_5_1,45.41,27.7957,60.7309,0.8149,990.4747,69.7678,73.2601,17.65
28578,27FEB15:09:18:00,AHU_5_1,40.05,22.5856,63.0171,0.7668,617.5509,72.342,73.8902,16.995
28579,27FEB15:09:33:00,AHU_5_1,23.725,42.9484,59.9208,0.7708,610.2267,72.072,73.6202,16.995
28580,27FEB15:09:48:00,AHU_5_1,39.89,38.6501,62.369,0.7788,637.6923,71.694,73.3501,16.995
28581,27FEB15:10:03:00,AHU_5_1,38.185,24.2354,63.6472,0.7868,723.1414,71.604,73.1701,16.995
28582,27FEB15:10:18:00,AHU_5_1,22.835,42.5142,60.0108,0.7909,713.3757,71.604,73.0801,16.995
28583,27FEB15:10:33:00,AHU_5_1,44.005,37.1739,62.5491,0.7868,737.1794,71.3339,73.0801,16.995
28584,27FEB15:10:48:00,AHU_5_1,35.69,23.3671,63.0171,0.7868,973.3849,71.604,73.0801,16.995
28585,27FEB15:11:03:00,AHU_5_1,21.8,44.6417,60.0108,0.7828,1044.796,71.5139,73.0801,16.995
28586,27FEB15:11:18:00,AHU_5_1,40.68,34.5254,63.1971,0.7788,912.3498,71.2439,73.0801,16.995
28587,27FEB15:11:33:00,AHU_5_1,37.76,27.5786,63.1971,0.7828,972.7745,70.8659,72.9721,17.615
28588,27FEB15:11:48:00,AHU_5_1,27.075,41.559,60.4609,0.7668,942.2571,71.0639,72.8821,18.39
28589,27FEB15:12:03:00,AHU_5_1,42.735,27.0576,63.3771,0.7748,940.426,70.7759,72.8821,18.39
28590,27FEB15:12:18:00,AHU_5_1,27.935,33.6136,61.649,0.7628,884.2737,70.7759,72.8821,18.39
28591,27FEB15:12:33:00,AHU_5_1,38.39,41.038,61.3789,0.7628,815.9147,70.7759,72.9721,18.39
28592,27FEB15:12:48:00,AHU_5_1,36.805,28.7075,63.1071,0.7507,866.5735,70.5959,72.8821,18.8
28593,27FEB15:13:03:00,AHU_5_1,34.79,41.2117,60.7309,0.7547,898.3118,70.8659,72.8821,19.62
28594,27FEB15:13:18:00,AHU_5_1,39.555,31.5296,63.1971,0.7547,904.4153,70.8659,72.9721,20.44
28595,27FEB15:13:33:00,AHU_5_1,41.265,42.2537,61.0909,0.7507,933.7122,71.0639,72.8821,21.26
28596,27FEB15:13:48:00,AHU_5_1,32.455,36.9134,62.279,0.7547,861.0806,71.0639,72.9721,21.925
28597,27FEB15:14:03:00,AHU_5_1,42.57,36.2187,62.099,0.7628,851.9253,71.1539,72.8821,22.13
28598,27FEB15:14:18:00,AHU_5_1,38.945,42.4708,61.0909,0.7547,877.5598,71.1539,72.8821,22.13
28599,27FEB15:14:33:00,AHU_5_1,34.35,39.3013,62.5491,0.7507,866.5735,71.2439,72.9721,22.795
28600,27FEB15:14:48:00,AHU_5_1,41.255,34.3083,63.0171,0.6945,912.9602,71.2439,72.8821,25.335
28601,27FEB15:15:03:00,AHU_5_1,37.12,44.4246,60.8209,0.843,943.4778,71.3339,72.8821,25.13
28602,27FEB15:15:18:00,AHU_5_1,34.645,36.0016,62.8371,0.8069,951.4123,71.2439,72.7921,25.13
28603,27FEB15:15:33:00,AHU_5_1,35.71,36.4792,62.6571,0.835,1134.517,71.3339,72.7921,25.13
28604,27FEB15:15:48:00,AHU_5_1,40.725,34.3083,61.739,0.847,892.2083,70.9559,72.7921,23.955
28605,27FEB15:16:03:00,AHU_5_1,37.35,40.7341,61.0009,0.847,867.1838,70.6859,72.7921,22.01
28606,27FEB15:16:18:00,AHU_5_1,32.925,31.1388,62.5491,0.8149,880.0012,70.5959,72.7921,21.6
28607,27FEB15:16:33:00,AHU_5_1,36.245,40.7775,61.0909,0.843,892.8186,70.4159,72.8821,20.985
28608,27FEB15:16:48:00,AHU_5_1,33.18,28.2299,62.7471,0.839,859.2495,70.5058,72.8821,20.985
28609,27FEB15:17:03:00,AHU_5_1,32.43,40.9512,61.0009,0.843,856.1978,70.2358,72.7921,20.985
28610,27FEB15:17:18:00,AHU_5_1,36.18,27.5352,63.1971,0.843,812.2526,70.3258,72.8821,20.575
28611,27FEB15:17:33:00,AHU_5_1,27.445,41.2117,60.5509,0.843,804.9283,70.0558,72.7921,20.37
28612,27FEB15:17:48:00,AHU_5_1,41.045,26.58,63.7372,0.835,765.2556,70.1458,72.7021,19.915
28613,27FEB15:18:03:00,AHU_5_1,25.02,40.3868,60.5509,0.843,745.114,69.9478,72.6121,19.71
28614,27FEB15:18:18:00,AHU_5_1,41.18,28.3167,63.2871,0.843,717.6482,69.9478,72.5221,19.3
28615,27FEB15:18:33:00,AHU_5_1,0,32.4413,61.0909,0.847,685.2996,69.9478,71.784,19.3
28616,27FEB15:18:48:00,AHU_5_1,0,1.9188,63.1071,0,777.4625,67.2115,71.694,0
28617,27FEB15:19:03:00,AHU_5_1,0,1.9623,63.8272,0,841.5493,66.6715,71.694,0
28618,27FEB15:19:18:00,AHU_5_1,0,2.0057,64.6553,0,808.5905,66.3834,71.604,0
28619,27FEB15:19:33:00,AHU_5_1,0,1.9623,65.4834,0,806.149,66.2934,71.5139,0
28620,27FEB15:19:48:00,AHU_5_1,0,2.0057,66.1134,0,786.0074,66.2934,71.604,0
28621,27FEB15:20:03:00,AHU_5_1,0,1.9623,66.7615,0,798.8248,66.3834,71.5139,0
28622,27FEB15:20:18:00,AHU_5_1,0,1.9623,67.3015,0,776.2418,66.3834,71.5139,0
28623,27FEB15:20:33:00,AHU_5_1,0,1.9188,67.7516,0,768.9177,66.5635,71.5139,0
28624,27FEB15:20:48:00,AHU_5_1,0,1.9623,68.1296,0,769.5281,66.6715,71.5139,0
28625,27FEB15:21:03:00,AHU_5_1,0,1.9623,68.6697,0,772.5798,66.9415,71.5139,0
28626,27FEB15:21:18:00,AHU_5_1,0,1.9623,69.0477,0,750.6072,67.1215,71.4239,0
28627,27FEB15:21:33:00,AHU_5_1,0,1.9623,69.3177,0,738.4002,67.3015,71.5139,0
28628,27FEB15:21:48:00,AHU_5_1,0,1.9623,69.6778,0,764.0349,67.4815,71.5139,0
28629,27FEB15:22:03:00,AHU_5_1,0,1.9623,69.9478,0,729.8552,67.6616,71.5139,0
28630,27FEB15:22:18:00,AHU_5_1,0,1.9623,70.2358,0,728.6345,67.8596,71.5139,0
28631,27FEB15:22:33:00,AHU_5_1,0,1.9623,70.4159,0,751.8279,68.0396,71.694,0
28632,27FEB15:22:48:00,AHU_5_1,0,1.9623,70.6859,0,720.6999,68.3996,71.694,0
28633,27FEB15:23:03:00,AHU_5_1,0,1.9623,70.9559,0,737.1794,68.6697,71.694,0
28634,27FEB15:23:18:00,AHU_5_1,0,1.9623,71.1539,0,745.114,68.8497,71.694,0
28635,27FEB15:23:33:00,AHU_5_1,0,2.0491,71.4239,0,704.2205,69.1377,71.874,0
28636,27FEB15:23:48:00,AHU_5_1,0,1.9623,71.5139,0,741.4519,69.4077,71.694,0
28637,28FEB15:00:03:00,AHU_5_1,0,1.9623,71.694,0,706.0515,69.7678,71.784,0
28638,28FEB15:00:18:00,AHU_5_1,0,1.9623,71.874,0,696.8962,69.9478,71.784,0
28639,28FEB15:00:33:00,AHU_5_1,0,2.0057,72.072,0,698.1169,70.2358,71.874,0
28640,28FEB15:00:48:00,AHU_5_1,0,1.9623,72.252,0,684.6892,70.4159,71.784,0
28641,28FEB15:01:03:00,AHU_5_1,0,1.9623,72.342,0,700.5584,70.6859,71.874,0
28642,28FEB15:01:18:00,AHU_5_1,0,2.0491,72.5221,0,693.2341,70.9559,71.784,0
28643,28FEB15:01:33:00,AHU_5_1,0,2.0057,72.6121,0,685.9099,71.1539,71.874,0
28644,28FEB15:01:48:00,AHU_5_1,0,1.9623,72.7021,0,673.703,71.3339,71.874,0
28645,28FEB15:02:03:00,AHU_5_1,0,2.0925,72.8821,0,674.9237,71.604,71.874,0
28646,28FEB15:02:18:00,AHU_5_1,0,2.0057,72.9721,0,684.6892,71.784,71.784,0
28647,28FEB15:02:33:00,AHU_5_1,0,2.0491,73.0801,0,684.0789,71.964,71.874,0
28648,28FEB15:02:48:00,AHU_5_1,0,1.9623,73.1701,0,674.9237,72.252,71.874,0
28649,28FEB15:03:03:00,AHU_5_1,0,1.9188,73.3501,0,660.2753,72.342,71.784,0
28650,28FEB15:03:18:00,AHU_5_1,0,2.0057,73.3501,0,654.7821,72.6121,71.874,0
28651,28FEB15:03:33:00,AHU_5_1,0,1.9623,73.4402,0,687.1306,72.7921,71.784,0
28652,28FEB15:03:48:00,AHU_5_1,0,1.9623,73.4402,0,648.0682,72.9721,71.874,0
28653,28FEB15:04:03:00,AHU_5_1,0,1.9623,73.5302,0,673.0927,73.1701,71.874,0
28654,28FEB15:04:18:00,AHU_5_1,0,1.9623,73.6202,0,660.8856,73.3501,71.964,0
28655,28FEB15:04:33:00,AHU_5_1,0,1.9623,73.6202,0,640.744,73.5302,71.874,0
28656,28FEB15:04:48:00,AHU_5_1,0,2.0057,73.7102,0,651.7304,73.7102,71.964,0
28657,28FEB15:05:03:00,AHU_5_1,0,2.0491,73.8002,0,655.3925,73.8002,71.874,0
28658,28FEB15:05:18:00,AHU_5_1,0,1.9623,73.8002,0,637.6923,73.8902,71.874,0
28659,28FEB15:05:33:00,AHU_5_1,0,1.9623,73.8002,0,634.6405,74.1782,71.874,0
28660,28FEB15:05:48:00,AHU_5_1,0,1.9623,73.8902,0,645.0165,74.2682,71.874,0
28661,28FEB15:06:03:00,AHU_5_1,0,2.0491,73.8902,0,662.1063,74.4482,71.874,0
28662,28FEB15:06:18:00,AHU_5_1,0,2.0057,73.8902,0,637.0819,74.6283,71.874,0
28663,28FEB15:06:33:00,AHU_5_1,0,1.9623,73.8902,0,641.9647,74.6283,71.874,0
28664,28FEB15:06:48:00,AHU_5_1,0,2.0057,73.9982,0,629.7579,74.8083,71.874,0
28665,28FEB15:07:03:00,AHU_5_1,0,2.0057,74.0882,0,638.913,74.8083,71.874,0
28666,28FEB15:07:18:00,AHU_5_1,0,2.0057,74.0882,0,630.9786,75.0063,71.874,0
28667,28FEB15:07:33:00,AHU_5_1,0,2.0057,74.0882,0,626.0958,75.1863,71.874,0
28668,28FEB15:07:48:00,AHU_5_1,0,2.0057,74.0882,0,638.3026,75.2763,71.784,0
28669,28FEB15:08:03:00,AHU_5_1,0,1.8754,74.1782,0,637.0819,75.3663,71.784,0
28670,28FEB15:08:18:00,AHU_5_1,0,1.9623,74.1782,0,613.8888,75.5464,71.784,0
28671,28FEB15:08:33:00,AHU_5_1,0,1.9623,74.1782,0,620.6027,75.6364,71.784,0
28672,28FEB15:08:48:00,AHU_5_1,0,1.9623,74.2682,0,601.0714,75.8344,71.784,0
28673,28FEB15:09:03:00,AHU_5_1,0,1.9623,74.2682,0,651.12,75.8344,71.784,0
28674,28FEB15:09:18:00,AHU_5_1,0,1.9623,74.2682,0,609.6163,75.9244,71.784,0
28675,28FEB15:09:33:00,AHU_5_1,0,1.9623,74.2682,0,599.2404,76.0144,71.784,0
28676,28FEB15:09:48:00,AHU_5_1,0,1.9623,74.3582,0,630.9786,76.1044,71.784,0
28677,28FEB15:10:03:00,AHU_5_1,0,1.9188,74.3582,0,622.4337,76.1944,71.784,0
28678,28FEB15:10:18:00,AHU_5_1,0,1.9623,74.2682,0,591.3058,76.2844,71.784,0
28679,28FEB15:10:33:00,AHU_5_1,0,1.9623,74.3582,0,591.9161,76.4644,71.784,0
28680,28FEB15:10:48:00,AHU_5_1,0,1.9623,74.3582,0,619.9923,76.4644,71.784,0
28681,28FEB15:11:03:00,AHU_5_1,0,1.9623,74.4482,0,597.4093,76.6445,71.784,0
28682,28FEB15:11:18:00,AHU_5_1,0,1.9623,74.3582,0,592.5265,76.7525,71.784,0
28683,28FEB15:11:33:00,AHU_5_1,0,2.0057,74.4482,0,592.5265,76.7525,71.784,0
28684,28FEB15:11:48:00,AHU_5_1,0,1.9623,74.4482,0,582.1506,76.8425,71.784,0
28685,28FEB15:12:03:00,AHU_5_1,0,1.9623,74.4482,0,580.9299,76.9325,71.784,0
28686,28FEB15:12:18:00,AHU_5_1,0,2.0057,74.4482,0,579.0989,77.0225,71.874,0
28687,28FEB15:12:33:00,AHU_5_1,0,2.0491,74.5383,0,562.6194,77.0225,71.874,0
28688,28FEB15:12:48:00,AHU_5_1,0,2.0057,74.5383,0,529.0501,77.1125,71.874,0
28689,28FEB15:13:03:00,AHU_5_1,0,2.0057,74.5383,0,524.7776,77.2025,71.874,0
28690,28FEB15:13:18:00,AHU_5_1,0,1.9623,74.6283,0,520.5052,77.2925,71.874,0
28691,28FEB15:13:33:00,AHU_5_1,0,2.0057,74.6283,0,519.2845,77.3825,71.874,0
28692,28FEB15:13:48:00,AHU_5_1,0,1.9188,74.7183,0,508.2982,77.3825,71.964,0
28693,28FEB15:14:03:00,AHU_5_1,0,2.0057,74.7183,0,514.4017,77.4725,71.874,0
28694,28FEB15:14:18:00,AHU_5_1,0,1.9623,74.8083,0,511.9603,77.4725,71.874,0
28695,28FEB15:14:33:00,AHU_5_1,0,2.0491,74.8083,0,511.9603,77.5806,71.874,0
28696,28FEB15:14:48:00,AHU_5_1,0,1.9623,74.8983,0,505.8567,77.5806,71.964,0
28697,28FEB15:15:03:00,AHU_5_1,0,2.0057,75.0063,0,499.1429,77.6706,71.964,0
28698,28FEB15:15:18:00,AHU_5_1,0,1.9623,75.0063,0,500.9739,77.7606,71.964,0
28699,28FEB15:15:33:00,AHU_5_1,0,1.9623,75.0963,0,498.5326,77.7606,71.964,0
28700,28FEB15:15:48:00,AHU_5_1,0,2.0057,75.0963,0,502.1946,77.8506,72.072,0
28701,28FEB15:16:03:00,AHU_5_1,0,2.0057,75.1863,0,493.0394,77.8506,72.072,0
28702,28FEB15:16:18:00,AHU_5_1,0,1.9623,75.1863,0,494.8705,77.9406,72.162,0
28703,28FEB15:16:33:00,AHU_5_1,0,1.9623,75.2763,0,485.1049,77.9406,72.162,0
28704,28FEB15:16:48:00,AHU_5_1,0,1.9623,75.2763,0,501.5843,77.9406,72.252,0
28705,28FEB15:17:03:00,AHU_5_1,0,2.0057,75.3663,0,494.2601,78.0306,72.252,0
28706,28FEB15:17:18:00,AHU_5_1,0,2.0057,75.3663,0,480.8324,78.0306,72.252,0
28707,28FEB15:17:33:00,AHU_5_1,0,1.9623,75.3663,0,477.7806,78.0306,72.252,0
28708,28FEB15:17:48:00,AHU_5_1,0,1.9188,75.4563,0,500.9739,78.1206,72.252,0
28709,28FEB15:18:03:00,AHU_5_1,0,2.0057,75.4563,0,491.8187,78.1206,72.342,0
28710,28FEB15:18:18:00,AHU_5_1,0,2.0057,75.4563,0,485.1049,78.1206,72.252,0
28711,28FEB15:18:33:00,AHU_5_1,0,1.9623,75.4563,0,490.598,78.2106,72.342,0
28712,28FEB15:18:48:00,AHU_5_1,0,1.9623,75.4563,0,486.9359,78.2106,72.342,0
28713,28FEB15:19:03:00,AHU_5_1,0,2.0491,75.3663,0,494.2601,78.3006,72.342,0
28714,28FEB15:19:18:00,AHU_5_1,0,2.0057,75.4563,0,483.8842,78.3006,72.342,0
28715,28FEB15:19:33:00,AHU_5_1,0,2.0057,75.4563,0,493.0394,78.4086,72.342,0
28716,28FEB15:19:48:00,AHU_5_1,0,2.0057,75.4563,0,482.0531,78.4987,72.252,0
28717,28FEB15:20:03:00,AHU_5_1,0,1.9623,75.4563,0,491.8187,78.4086,72.342,0
28718,28FEB15:20:18:00,AHU_5_1,0,1.9623,75.4563,0,487.5463,78.4987,72.342,0
28719,28FEB15:20:33:00,AHU_5_1,0,2.0057,75.4563,0,486.3256,78.5887,72.342,0
28720,28FEB15:20:48:00,AHU_5_1,0,1.9623,75.4563,0,517.4534,78.5887,72.342,0
28721,28FEB15:21:03:00,AHU_5_1,0,1.9623,75.4563,0,491.8187,78.6787,72.252,0
28722,28FEB15:21:18:00,AHU_5_1,0,2.0057,75.4563,0,482.0531,78.6787,72.342,0
28723,28FEB15:21:33:00,AHU_5_1,0,2.0057,75.4563,0,477.1703,78.7687,72.252,0
28724,28FEB15:21:48:00,AHU_5_1,0,1.9623,75.4563,0,491.2084,78.7687,72.252,0
28725,28FEB15:22:03:00,AHU_5_1,0,2.0057,75.4563,0,485.7152,78.7687,72.162,0
28726,28FEB15:22:18:00,AHU_5_1,0,2.0491,75.4563,0,492.4291,78.7687,72.162,0
28727,28FEB15:22:33:00,AHU_5_1,0,1.9623,75.4563,0,495.4808,78.8587,72.162,0
28728,28FEB15:22:48:00,AHU_5_1,0,1.9623,75.4563,0,498.5326,78.8587,72.252,0
28729,28FEB15:23:03:00,AHU_5_1,0,2.0057,75.3663,0,500.3636,78.9487,72.252,0
28730,28FEB15:23:18:00,AHU_5_1,0,1.9623,75.4563,0,488.767,79.0387,72.162,0
28731,28FEB15:23:33:00,AHU_5_1,0,2.0925,75.3663,0,486.9359,79.0387,72.252,0
28732,28FEB15:23:48:00,AHU_5_1,0,2.0925,75.3663,0,503.4153,79.0387,72.252,0
28733,01MAR15:00:03:00,AHU_5_1,0,2.0057,75.3663,0,483.8842,79.0387,72.252,0
28734,01MAR15:00:18:00,AHU_5_1,0,2.0057,75.3663,0,497.3119,78.9487,72.252,0
28735,01MAR15:00:33:00,AHU_5_1,0,2.0057,75.3663,0,500.9739,78.9487,72.162,0
28736,01MAR15:00:48:00,AHU_5_1,0,2.0057,75.3663,0,497.9222,78.8587,72.162,0
28737,01MAR15:01:03:00,AHU_5_1,0,1.9623,75.4563,0,484.4945,78.9487,72.072,0
28738,01MAR15:01:18:00,AHU_5_1,0,2.0057,75.4563,0,482.0531,78.9487,71.964,0
28739,01MAR15:01:33:00,AHU_5_1,0,2.0057,75.4563,0,497.9222,78.9487,72.072,0
28740,01MAR15:01:48:00,AHU_5_1,0,2.0057,75.4563,0,488.1566,78.9487,72.072,0
28741,01MAR15:02:03:00,AHU_5_1,0,1.9623,75.5464,0,474.7289,78.9487,72.072,0
28742,01MAR15:02:18:00,AHU_5_1,0,1.9623,75.5464,0,492.4291,79.0387,72.162,0
28743,01MAR15:02:33:00,AHU_5_1,0,1.9623,75.4563,0,482.0531,79.0387,72.162,0
28744,01MAR15:02:48:00,AHU_5_1,0,2.0057,75.5464,0,480.2221,79.0387,72.162,0
28745,01MAR15:03:03:00,AHU_5_1,0,2.0057,75.5464,0,507.6878,79.1287,72.162,0
28746,01MAR15:03:18:00,AHU_5_1,0,1.9623,75.5464,0,485.1049,79.0387,72.162,0
28747,01MAR15:03:33:00,AHU_5_1,0,1.9188,75.4563,0,479.6117,79.0387,72.162,0
28748,01MAR15:03:48:00,AHU_5_1,0,1.9623,75.6364,0,485.1049,79.1287,72.162,0
28749,01MAR15:04:03:00,AHU_5_1,0,1.9188,75.5464,0,511.3499,79.1287,72.072,0
28750,01MAR15:04:18:00,AHU_5_1,0,1.9623,75.5464,0,471.6771,79.1287,71.784,0
28751,01MAR15:04:33:00,AHU_5_1,0,2.0057,75.5464,0,473.5082,79.1287,71.874,0
28752,01MAR15:04:48:00,AHU_5_1,100,2.0057,75.5464,0,485.7152,79.1287,72.072,0
28753,01MAR15:05:03:00,AHU_5_1,26.665,23.9315,58.9127,0.6303,502.805,75.2763,70.7759,16.25
28754,01MAR15:05:18:00,AHU_5_1,18.755,38.6501,59.3627,0.7668,497.3119,74.6283,70.9559,16.455
28755,01MAR15:05:33:00,AHU_5_1,33.275,51.5016,62.7471,0.7628,479.0013,74.7183,71.2439,16.455
28756,01MAR15:05:48:00,AHU_5_1,49.435,44.8588,65.3933,0.7587,471.6771,75.0063,71.604,16.455
28757,01MAR15:06:03:00,AHU_5_1,51.5,29.2719,63.3771,0.7708,442.9907,75.0963,71.964,16.455
28758,01MAR15:06:18:00,AHU_5_1,0,1.9623,59.8308,0,497.9222,75.2763,72.162,0
28759,01MAR15:06:33:00,AHU_5_1,0,2.0491,64.7453,0,478.391,72.432,72.432,0
28760,01MAR15:06:48:00,AHU_5_1,0,1.9623,65.5734,0,493.0394,71.694,72.342,0
28761,01MAR15:07:03:00,AHU_5_1,0,1.9188,66.6715,0,483.8842,71.4239,72.432,0
28762,01MAR15:07:18:00,AHU_5_1,0,1.9188,67.5716,0,468.015,71.3339,72.342,0
28763,01MAR15:07:33:00,AHU_5_1,0,1.9623,68.3996,0,485.7152,71.2439,72.342,0
28764,01MAR15:07:48:00,AHU_5_1,0,2.0057,69.0477,0,486.9359,71.4239,72.252,0
28765,01MAR15:08:03:00,AHU_5_1,0,1.9623,69.7678,0,480.2221,71.4239,72.162,0
28766,01MAR15:08:18:00,AHU_5_1,0,2.0057,70.2358,0,469.2357,71.5139,72.072,0
28767,01MAR15:08:33:00,AHU_5_1,0,2.0057,70.6859,0,483.2738,71.604,72.162,0
28768,01MAR15:08:48:00,AHU_5_1,0,2.0057,71.0639,0,466.7943,71.784,72.162,0
28769,01MAR15:09:03:00,AHU_5_1,0,2.0057,71.5139,0,509.5189,71.874,71.964,0
28770,01MAR15:09:18:00,AHU_5_1,0,1.9623,71.874,0,472.2875,72.072,71.964,0
28771,01MAR15:09:33:00,AHU_5_1,0,1.9623,72.162,0,468.015,72.162,71.874,0
28772,01MAR15:09:48:00,AHU_5_1,0,1.9623,72.342,0,478.391,72.342,71.874,0
28773,01MAR15:10:03:00,AHU_5_1,0,1.9623,72.6121,0,479.6117,72.432,71.784,0
28774,01MAR15:10:18:00,AHU_5_1,0,2.0491,72.7921,0,453.3667,72.6121,71.784,0
28775,01MAR15:10:33:00,AHU_5_1,0,1.9188,72.9721,0,475.3392,72.7921,71.874,0
28776,01MAR15:10:48:00,AHU_5_1,0,1.9623,73.0801,0,471.6771,72.9721,71.784,0
28777,01MAR15:11:03:00,AHU_5_1,0,2.0057,73.2601,0,466.184,73.0801,71.784,0
28778,01MAR15:11:18:00,AHU_5_1,0,2.0057,73.3501,0,492.4291,73.2601,71.694,0
28779,01MAR15:11:33:00,AHU_5_1,0,1.9623,73.4402,0,466.184,73.4402,71.694,0
28780,01MAR15:11:48:00,AHU_5_1,0,1.9623,73.6202,0,484.4945,73.6202,71.604,0
28781,01MAR15:12:03:00,AHU_5_1,54.73,24.1052,73.6202,0.4255,483.2738,73.7102,71.5139,13.63
28782,01MAR15:12:18:00,AHU_5_1,28.62,23.7579,59.8308,0.7547,464.3529,73.9982,70.5959,16.495
28783,01MAR15:12:33:00,AHU_5_1,22.18,39.9092,60.2808,0.7668,426.5113,74.2682,71.1539,16.495
28784,01MAR15:12:48:00,AHU_5_1,46.025,47.6809,63.3771,0.7628,523.557,74.3582,71.5139,16.495
28785,01MAR15:13:03:00,AHU_5_1,47.795,23.6276,63.4671,0.7668,572.385,74.6283,71.694,16.495
28786,01MAR15:13:18:00,AHU_5_1,0,1.9623,59.4528,0.7708,588.254,74.8083,71.964,0
28787,01MAR15:13:33:00,AHU_5_1,0,2.0057,64.1152,0,574.8264,67.5716,72.342,0
28788,01MAR15:13:48:00,AHU_5_1,0,2.0057,65.0153,0,565.6711,67.4815,72.252,0
28789,01MAR15:14:03:00,AHU_5_1,0,1.9623,66.1134,0,574.2161,67.0315,72.252,0
28790,01MAR15:14:18:00,AHU_5_1,0,2.0491,67.0315,0,568.1126,66.8515,72.252,0
28791,01MAR15:14:33:00,AHU_5_1,0,1.9623,67.6616,0,566.8918,66.8515,72.252,0
28792,01MAR15:14:48:00,AHU_5_1,0,1.9623,68.3996,0,562.009,66.8515,72.162,0
28793,01MAR15:15:03:00,AHU_5_1,0,1.9188,68.9577,0,565.6711,67.1215,72.162,0
28794,01MAR15:15:18:00,AHU_5_1,0,1.9623,69.4978,0,590.0851,67.2115,72.072,0
28795,01MAR15:15:33:00,AHU_5_1,0,1.9623,70.0558,0,567.5022,67.3915,71.964,0
28796,01MAR15:15:48:00,AHU_5_1,0,2.0057,70.4159,0,569.3333,67.5716,71.874,0
28797,01MAR15:16:03:00,AHU_5_1,0,1.9623,70.7759,0,551.6331,67.7516,71.694,0
28798,01MAR15:16:18:00,AHU_5_1,0,1.9623,70.9559,0,552.8538,68.0396,71.694,0
28799,01MAR15:16:33:00,AHU_5_1,0,2.0057,71.2439,0,580.9299,68.3096,71.784,0
28800,01MAR15:16:48:00,AHU_5_1,0,1.9623,71.604,0,558.9573,68.5797,71.784,0
28801,01MAR15:17:03:00,AHU_5_1,0,2.0057,71.784,0,563.2297,68.8497,71.784,0
28802,01MAR15:17:18:00,AHU_5_1,0,1.9623,72.072,0,596.7989,69.1377,71.784,0
28803,01MAR15:17:33:00,AHU_5_1,0,2.0057,72.252,0,584.592,69.3177,71.784,0
28804,01MAR15:17:48:00,AHU_5_1,0,2.0925,72.342,0,560.7883,69.5878,71.784,0
28805,01MAR15:18:03:00,AHU_5_1,0,1.9623,72.432,0,564.4504,69.9478,71.784,0
28806,01MAR15:18:18:00,AHU_5_1,0,1.9623,72.6121,0,567.5022,70.1458,71.784,0
28807,01MAR15:18:33:00,AHU_5_1,0,2.0057,72.7921,0,573.6057,70.4159,71.694,0
28808,01MAR15:18:48:00,AHU_5_1,0,1.9623,72.8821,0,561.3987,70.6859,71.604,0
28809,01MAR15:19:03:00,AHU_5_1,0,2.0057,73.0801,0,569.3333,70.9559,71.604,0
28810,01MAR15:19:18:00,AHU_5_1,0,2.0491,73.0801,0,565.6711,71.1539,71.5139,0
28811,01MAR15:19:33:00,AHU_5_1,0,2.0057,73.1701,0,581.5403,71.4239,71.4239,0
28812,01MAR15:19:48:00,AHU_5_1,46.76,52.5437,67.8596,0.5179,602.2921,71.874,71.604,15.44
28813,01MAR15:20:03:00,AHU_5_1,51.565,28.664,63.9172,0.7507,604.7335,73.8002,70.6859,16.65
28814,01MAR15:20:18:00,AHU_5_1,28.91,19.5464,60.4609,0.7587,565.0608,74.1782,71.1539,16.65
28815,01MAR15:20:33:00,AHU_5_1,21.605,34.8727,59.9208,0.7668,567.5022,74.4482,71.4239,16.65
28816,01MAR15:20:48:00,AHU_5_1,37.43,48.1585,63.1971,0.7748,593.7472,74.5383,71.694,16.65
28817,01MAR15:21:03:00,AHU_5_1,48.945,41.6893,64.2052,0.7668,596.1886,74.6283,71.784,16.65
28818,01MAR15:21:18:00,AHU_5_1,39.2,24.0184,61.829,0.7708,567.5022,74.6283,71.784,16.65
28819,01MAR15:21:33:00,AHU_5_1,0,2.0057,63.4671,0,558.9573,74.8083,72.072,0
28820,01MAR15:21:48:00,AHU_5_1,0,1.9623,64.9253,0,592.5265,67.8596,72.162,0
28821,01MAR15:22:03:00,AHU_5_1,0,2.0057,65.8434,0,583.3713,67.4815,72.162,0
28822,01MAR15:22:18:00,AHU_5_1,0,1.9623,66.8515,0,561.3987,67.2115,72.162,0
28823,01MAR15:22:33:00,AHU_5_1,0,2.0057,67.5716,0,580.3196,67.0315,72.162,0
28824,01MAR15:22:48:00,AHU_5_1,0,1.9623,68.2196,0,590.0851,67.0315,72.162,0
28825,01MAR15:23:03:00,AHU_5_1,0,1.9623,68.8497,0,585.2024,67.1215,72.162,0
28826,01MAR15:23:18:00,AHU_5_1,0,1.9623,69.4077,0,595.5783,67.2115,72.072,0
28827,01MAR15:23:33:00,AHU_5_1,0,1.9623,69.9478,0,573.6057,67.5716,72.072,0
28828,01MAR15:23:48:00,AHU_5_1,0,1.9623,70.3258,0,571.7747,67.7516,71.964,0
28829,02MAR15:00:03:00,AHU_5_1,0,2.0057,70.6859,0,563.2297,67.9496,71.874,0
28830,02MAR15:00:18:00,AHU_5_1,0,2.0057,70.9559,0,585.8127,68.2196,71.694,0
28831,02MAR15:00:33:00,AHU_5_1,0,2.0057,71.3339,0,582.1506,68.3996,71.5139,0
28832,02MAR15:00:48:00,AHU_5_1,0,2.0925,71.5139,0,568.1126,68.6697,71.604,0
28833,02MAR15:01:03:00,AHU_5_1,0,1.9623,71.874,0,563.8401,68.9577,71.5139,0
28834,02MAR15:01:18:00,AHU_5_1,0,1.9623,71.964,0,576.0471,69.2277,71.4239,0
28835,02MAR15:01:33:00,AHU_5_1,0,2.0057,72.162,0,566.8918,69.4978,71.3339,0
28836,02MAR15:01:48:00,AHU_5_1,0,2.0057,72.342,0,569.9436,69.7678,71.3339,0
28837,02MAR15:02:03:00,AHU_5_1,0,1.9623,72.432,0,572.9954,70.0558,71.4239,0
28838,02MAR15:02:18:00,AHU_5_1,0,1.9623,72.7021,0,590.0851,70.3258,71.4239,0
28839,02MAR15:02:33:00,AHU_5_1,18.51,26.1892,72.7021,0.3573,610.2267,70.5959,71.4239,10.665
28840,02MAR15:02:48:00,AHU_5_1,36.17,47.7677,62.099,0.7628,594.9679,73.6202,70.3258,16.745
28841,02MAR15:03:03:00,AHU_5_1,47.92,40.6907,64.2952,0.7587,565.0608,73.8902,70.5959,16.745
28842,02MAR15:03:18:00,AHU_5_1,30.855,23.1066,60.5509,0.7547,560.178,73.8902,70.8659,16.745
28843,02MAR15:03:33:00,AHU_5_1,22.83,38.3027,60.1008,0.7628,546.1399,74.0882,71.0639,16.745
28844,02MAR15:03:48:00,AHU_5_1,38.95,48.8098,63.2871,0.7708,553.4641,74.2682,71.2439,16.745
28845,02MAR15:04:03:00,AHU_5_1,0,1.9623,64.5653,0.7668,569.9436,74.3582,71.5139,0
28846,02MAR15:04:18:00,AHU_5_1,0,2.0057,64.2952,0,597.4093,67.0315,71.874,0
28847,02MAR15:04:33:00,AHU_5_1,0,1.9623,65.1953,0,609.006,67.0315,71.874,0
28848,02MAR15:04:48:00,AHU_5_1,0,1.9623,66.2934,0,615.7198,66.8515,71.964,0
28849,02MAR15:05:03:00,AHU_5_1,0,1.9623,67.1215,0,622.4337,66.6715,71.964,0
28850,02MAR15:05:18:00,AHU_5_1,0,31.3993,62.8371,0.57,576.0471,68.7597,71.784,14.9
28851,02MAR15:05:33:00,AHU_5_1,29.62,35.9147,62.5491,0.7587,570.554,72.162,70.9559,15.42
28852,02MAR15:05:48:00,AHU_5_1,42.845,30.3573,60.6409,0.7587,569.9436,71.3339,71.0639,15.42
28853,02MAR15:06:03:00,AHU_5_1,21.065,45.8139,62.6571,0.7628,596.1886,71.3339,71.3339,15.42
28854,02MAR15:06:18:00,AHU_5_1,43.3,24.7999,63.5572,0.7587,601.6818,71.2439,71.604,15.42
28855,02MAR15:06:33:00,AHU_5_1,43.8,23.1934,59.8308,0.7668,643.1854,71.4239,72.072,15.42
28856,02MAR15:06:48:00,AHU_5_1,22.56,43.7299,62.009,0.7668,742.6726,71.964,72.342,15.42
28857,02MAR15:07:03:00,AHU_5_1,29.57,29.4455,64.2952,0.7628,714.5964,71.1539,72.342,15.42
28858,02MAR15:07:18:00,AHU_5_1,45.255,19.5898,60.3708,0.7668,706.0515,71.0639,71.964,15.42
28859,02MAR15:07:33:00,AHU_5_1,19.355,44.9022,61.0009,0.7708,634.0304,70.8659,72.072,15.42
28860,02MAR15:07:48:00,AHU_5_1,27.735,34.482,64.8353,0.7628,720.6999,70.7759,72.252,15.42
28861,02MAR15:08:03:00,AHU_5_1,46.545,17.5492,61.1989,0.7708,731.6863,70.9559,72.432,15.42
28862,02MAR15:08:18:00,AHU_5_1,21.555,42.6445,60.1008,0.7708,671.2616,71.3339,72.7021,15.42
28863,02MAR15:08:33:00,AHU_5_1,22.785,38.954,64.4753,0.7668,692.6238,71.2439,72.8821,15.42
28864,02MAR15:08:48:00,AHU_5_1,43.525,20.7186,61.4689,0.7708,812.2526,71.1539,72.8821,15.42
28865,02MAR15:09:03:00,AHU_5_1,34.73,31.052,59.2727,0.7628,663.9374,71.4239,73.0801,15.42
28866,02MAR15:09:18:00,AHU_5_1,17.7,46.1613,64.0072,0.7547,1066.768,71.2439,73.2601,15.625
28867,02MAR15:09:33:00,AHU_5_1,41.845,19.2858,62.7471,0.7628,999.63,71.2439,73.3501,15.625
28868,02MAR15:09:48:00,AHU_5_1,37.04,33.0926,59.8308,0.7668,945.3088,70.8659,73.4402,15.625
28869,02MAR15:10:03:00,AHU_5_1,20.24,38.0856,64.0072,0.7467,1046.627,70.9559,73.4402,17.965
28870,02MAR15:10:18:00,AHU_5_1,41.46,24.7999,61.559,0.8109,1014.278,70.6859,73.1701,17.965
28871,02MAR15:10:33:00,AHU_5_1,24.01,40.6907,61.919,0.835,1087.52,70.0558,72.7921,17.965
28872,02MAR15:10:48:00,AHU_5_1,40.52,25.1906,62.009,0.8109,975.2159,69.7678,72.7021,17.965
28873,02MAR15:11:03:00,AHU_5_1,24.545,36.9134,62.099,0.823,961.1779,69.5878,72.6121,17.965
28874,02MAR15:11:18:00,AHU_5_1,40.505,34.8293,61.0909,0.831,987.423,69.4077,72.5221,17.965
28875,02MAR15:11:33:00,AHU_5_1,26.935,34.0912,64.5653,0.823,1004.513,69.3177,72.6121,17.965
28876,02MAR15:11:48:00,AHU_5_1,45.475,45.2061,61.559,0.7668,985.5919,69.4978,72.7921,18.22
28877,02MAR15:12:03:00,AHU_5_1,35.39,30.0968,63.8272,0.7788,953.8538,69.4978,72.7021,18.22
28878,02MAR15:12:18:00,AHU_5_1,39.79,36.1318,60.8209,0.7708,1110.103,69.6778,72.6121,18.22
28879,02MAR15:12:33:00,AHU_5_1,30.245,30.7481,63.1971,0.7628,1067.379,70.1458,72.6121,18.22
28880,02MAR15:12:48:00,AHU_5_1,32.505,42.2537,61.4689,0.7708,964.2296,70.4159,72.7021,18.22
28881,02MAR15:13:03:00,AHU_5_1,42.06,38.2593,61.739,0.7748,973.3849,70.5959,72.7021,18.22
28882,02MAR15:13:18:00,AHU_5_1,31.705,32.0072,63.0171,0.7909,918.4534,70.5959,72.7021,18.22
28883,02MAR15:13:33:00,AHU_5_1,31.295,32.4848,62.459,0.7828,964.2296,70.7759,72.7921,18.22
28884,02MAR15:13:48:00,AHU_5_1,40.615,42.601,60.7309,0.7828,927.6086,71.1539,72.8821,18.22
28885,02MAR15:14:03:00,AHU_5_1,35.81,31.0086,62.9271,0.7828,941.6467,71.2439,72.8821,18.22
28886,02MAR15:14:18:00,AHU_5_1,34.025,45.1627,61.3789,0.7587,962.3986,71.874,72.9721,18.22
28887,02MAR15:14:33:00,AHU_5_1,45.26,39.7789,62.009,0.7587,975.2159,72.6121,73.0801,18.63
28888,02MAR15:14:48:00,AHU_5_1,34.5,34.3517,63.1071,0.7547,957.5159,72.7021,72.9721,18.63
28889,02MAR15:15:03:00,AHU_5_1,35.065,43.426,61.649,0.7587,1006.954,72.7921,73.0801,18.63
28890,02MAR15:15:18:00,AHU_5_1,44.88,43.5996,61.1989,0.7628,1027.096,73.0801,73.0801,19.04
28891,02MAR15:15:33:00,AHU_5_1,42.69,36.3923,62.5491,0.7708,1003.292,72.9721,72.9721,21.27
28892,02MAR15:15:48:00,AHU_5_1,35.03,37.1304,62.6571,0.839,967.2814,72.7921,72.8821,21.27
28893,26DEC14:23:00:00,AHU_5_1,0,2.353,78.3006,0,502.805,82.261,75.0063,0
28894,26DEC14:23:15:00,AHU_5_1,0,2.2228,78.3006,0,501.5843,82.261,75.0063,0
28895,26DEC14:23:30:00,AHU_5_1,0,2.3096,78.3006,0,522.9466,82.369,74.8983,0
28896,26DEC14:23:45:00,AHU_5_1,0,2.3096,78.2106,0,501.5843,82.369,74.8983,0
28897,27DEC14:00:00:00,AHU_5_1,0,2.1794,78.2106,0,502.805,82.261,74.8983,0
28898,27DEC14:00:15:00,AHU_5_1,0,2.2228,78.2106,0,514.4017,82.261,74.8083,0
28899,27DEC14:00:30:00,AHU_5_1,0,2.2662,78.3006,0,520.5052,82.369,74.7183,0
28900,27DEC14:00:45:00,AHU_5_1,0,2.2662,78.2106,0,507.6878,82.369,74.8083,0
28901,27DEC14:01:00:00,AHU_5_1,0,2.2662,78.2106,0,518.0638,82.369,74.7183,0
28902,27DEC14:01:15:00,AHU_5_1,0,2.2228,78.2106,0,526.6086,82.4591,74.6283,0
28903,27DEC14:01:30:00,AHU_5_1,0,2.2662,78.1206,0,510.1292,82.261,74.6283,0
28904,27DEC14:01:45:00,AHU_5_1,0,2.2228,78.1206,0,538.8157,82.369,74.6283,0
28905,27DEC14:02:00:00,AHU_5_1,0,2.2662,78.1206,0,506.4671,82.261,74.7183,0
28906,27DEC14:02:15:00,AHU_5_1,0,2.2228,78.1206,0,515.6224,82.369,74.6283,0
28907,27DEC14:02:30:00,AHU_5_1,0,2.2228,78.1206,0,557.1262,82.369,74.6283,0
28908,27DEC14:02:45:00,AHU_5_1,0,2.2228,78.1206,0,531.4915,82.369,74.7183,0
28909,27DEC14:03:00:00,AHU_5_1,0,2.2228,78.0306,0,522.9466,82.369,74.7183,0
28910,27DEC14:03:15:00,AHU_5_1,0,2.3096,78.1206,0,559.5676,82.369,74.7183,0
28911,27DEC14:03:30:00,AHU_5_1,0,2.2228,78.0306,0,538.8157,82.4591,74.6283,0
28912,27DEC14:03:45:00,AHU_5_1,0,2.3096,77.9406,0,541.2571,82.369,74.6283,0
28913,27DEC14:04:00:00,AHU_5_1,0,2.1794,77.9406,0,528.4397,82.369,74.7183,0
28914,27DEC14:04:15:00,AHU_5_1,0,2.2228,77.9406,0,558.3469,82.4591,74.6283,0
28915,27DEC14:04:30:00,AHU_5_1,0,2.2662,78.0306,0,552.2434,82.369,74.7183,0
28916,27DEC14:04:45:00,AHU_5_1,0,2.1794,77.9406,0,567.5022,82.369,74.7183,0
28917,27DEC14:05:00:00,AHU_5_1,0,2.2662,78.0306,0,556.5159,82.4591,74.7183,0
28918,27DEC14:05:15:00,AHU_5_1,0,2.2228,77.8506,0,545.5295,82.369,74.6283,0
28919,27DEC14:05:30:00,AHU_5_1,0,2.2228,77.8506,0,534.5432,82.369,74.6283,0
28920,27DEC14:05:45:00,AHU_5_1,0,2.2228,77.8506,0,540.0364,82.369,74.7183,0
28921,27DEC14:06:00:00,AHU_5_1,0,2.2662,77.7606,0,551.6331,82.4591,74.7183,0
28922,27DEC14:06:15:00,AHU_5_1,0,2.1794,77.8506,0,544.3088,82.369,74.6283,0
28923,27DEC14:06:30:00,AHU_5_1,0,2.2228,77.8506,0,534.5432,82.4591,74.6283,0
28924,27DEC14:06:45:00,AHU_5_1,0,2.2662,77.7606,0,544.3088,82.369,74.5383,0
28925,27DEC14:07:00:00,AHU_5_1,0,2.2228,77.7606,0,545.5295,82.369,74.7183,0
28926,27DEC14:07:15:00,AHU_5_1,0,2.1794,77.7606,0,550.4123,82.4591,74.7183,0
28927,27DEC14:07:30:00,AHU_5_1,0,2.1794,77.7606,0,556.5159,82.4591,74.5383,0
28928,27DEC14:07:45:00,AHU_5_1,0,2.2228,77.7606,0,557.1262,82.369,74.5383,0
28929,27DEC14:08:00:00,AHU_5_1,0,2.2662,77.7606,0,552.2434,82.4591,74.4482,0
28930,27DEC14:08:15:00,AHU_5_1,0,2.353,77.6706,0,544.3088,82.369,74.5383,0
28931,27DEC14:08:30:00,AHU_5_1,0,2.2228,77.6706,0,563.2297,82.369,74.5383,0
28932,27DEC14:08:45:00,AHU_5_1,0,2.2228,77.6706,0,551.6331,82.369,74.5383,0
28933,27DEC14:09:00:00,AHU_5_1,0,2.2662,77.7606,0,559.5676,82.369,74.5383,0
28934,27DEC14:09:15:00,AHU_5_1,0,2.2662,77.6706,0,556.5159,82.4591,74.5383,0
28935,27DEC14:09:30:00,AHU_5_1,0,2.2228,77.6706,0,565.0608,82.369,74.5383,0
28936,27DEC14:09:45:00,AHU_5_1,0,2.2662,77.8506,0,558.3469,82.4591,74.5383,0
28937,27DEC14:10:00:00,AHU_5_1,0,2.2228,77.7606,0,558.9573,82.4591,74.4482,0
28938,27DEC14:10:15:00,AHU_5_1,0,2.2228,77.7606,0,569.9436,82.369,74.4482,0
28939,27DEC14:10:30:00,AHU_5_1,0,2.2228,77.7606,0,562.6194,82.369,74.5383,0
28940,27DEC14:10:45:00,AHU_5_1,0,2.2228,77.8506,0,560.7883,82.4591,74.4482,0
28941,27DEC14:11:00:00,AHU_5_1,0,2.2662,77.9406,0,562.009,82.369,74.6283,0
28942,27DEC14:11:15:00,AHU_5_1,0,2.1794,77.9406,0,562.6194,82.4591,74.6283,0
28943,27DEC14:11:30:00,AHU_5_1,0,2.2228,78.0306,0,597.4093,82.4591,74.6283,0
28944,27DEC14:11:45:00,AHU_5_1,0,2.2228,78.0306,0,559.5676,82.5491,74.7183,0
28945,27DEC14:12:00:00,AHU_5_1,0,2.2662,78.2106,0,559.5676,82.4591,74.8083,0
28946,27DEC14:12:15:00,AHU_5_1,0,2.2662,78.2106,0,566.8918,82.5491,74.8983,0
28947,27DEC14:12:30:00,AHU_5_1,0,2.1794,78.4086,0,572.385,82.5491,74.8983,0
28948,27DEC14:12:45:00,AHU_5_1,0,2.3096,78.4086,0,552.2434,82.5491,75.0963,0
28949,27DEC14:13:00:00,AHU_5_1,0,2.2228,78.4987,0,551.0227,82.5491,75.0963,0
28950,27DEC14:13:15:00,AHU_5_1,0,2.2228,78.5887,0,565.6711,82.5491,75.1863,0
28951,27DEC14:13:30:00,AHU_5_1,0,2.2662,78.7687,0,565.6711,82.6391,75.2763,0
28952,27DEC14:13:45:00,AHU_5_1,0,2.2662,78.9487,0,553.4641,82.6391,75.3663,0
28953,27DEC14:14:00:00,AHU_5_1,0,2.2662,79.0387,0,562.009,82.6391,75.4563,0
28954,27DEC14:14:15:00,AHU_5_1,0,2.2228,79.1287,0,544.9192,82.7291,75.5464,0
28955,27DEC14:14:30:00,AHU_5_1,0,2.2228,79.1287,0,553.4641,82.6391,75.5464,0
28956,27DEC14:14:45:00,AHU_5_1,0,2.2228,79.2367,0,543.6985,82.7291,75.7264,0
28957,27DEC14:15:00:00,AHU_5_1,0,2.2662,79.4167,0,527.219,82.7291,75.6364,0
28958,27DEC14:15:15:00,AHU_5_1,0,2.2228,79.4167,0,535.7639,82.7291,75.8344,0
28959,27DEC14:15:30:00,AHU_5_1,0,2.2662,79.5067,0,533.3225,82.7291,75.8344,0
28960,27DEC14:15:45:00,AHU_5_1,0,2.2662,79.5067,0,522.3362,82.8191,75.8344,0
28961,27DEC14:16:00:00,AHU_5_1,0,2.1794,79.5968,0,511.9603,82.8191,75.9244,0
28962,27DEC14:16:15:00,AHU_5_1,0,2.2228,79.6868,0,513.181,82.8191,76.0144,0
28963,27DEC14:16:30:00,AHU_5_1,0,2.2228,79.6868,0,508.2982,82.8191,76.0144,0
28964,27DEC14:16:45:00,AHU_5_1,0,2.2228,79.6868,0,496.0912,82.9991,76.1044,0
28965,27DEC14:17:00:00,AHU_5_1,0,2.2662,79.7768,0,510.7396,82.9091,76.1044,0
28966,27DEC14:17:15:00,AHU_5_1,0,2.2662,79.7768,0,499.7533,82.9991,76.1944,0
28967,27DEC14:17:30:00,AHU_5_1,0,2.2662,79.8668,0,490.598,82.9991,76.1944,0
28968,27DEC14:17:45:00,AHU_5_1,0,2.2228,79.7768,0,489.9877,82.9991,76.1944,0
28969,27DEC14:18:00:00,AHU_5_1,0,2.2228,79.8668,0,484.4945,83.1071,76.1044,0
28970,27DEC14:18:15:00,AHU_5_1,0,2.2228,79.7768,0,515.012,82.9991,76.1944,0
28971,27DEC14:18:30:00,AHU_5_1,0,2.2228,79.7768,0,487.5463,82.9991,76.1944,0
28972,27DEC14:18:45:00,AHU_5_1,0,2.3096,79.7768,0,485.7152,83.1071,76.1944,0
28973,27DEC14:19:00:00,AHU_5_1,0,2.1794,79.7768,0,482.6635,83.1071,76.1044,0
28974,27DEC14:19:15:00,AHU_5_1,0,2.2228,79.6868,0,492.4291,83.1071,76.1944,0
28975,27DEC14:19:30:00,AHU_5_1,0,2.2228,79.5968,0,487.5463,83.2871,76.1044,0
28976,27DEC14:19:45:00,AHU_5_1,0,2.3096,79.5968,0,482.0531,83.1071,76.0144,0
28977,27DEC14:20:00:00,AHU_5_1,0,2.2662,79.5067,0,482.0531,83.1971,76.0144,0
