seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
28978,27DEC14:20:15:00,AHU_5_1,0,2.2228,79.5067,0,483.8842,83.2871,75.9244,0
28979,27DEC14:20:30:00,AHU_5_1,0,2.2228,79.5968,0,475.9496,83.1971,75.9244,0
28980,27DEC14:20:45:00,AHU_5_1,0,2.2228,79.4167,0,470.4564,83.1971,75.9244,0
28981,27DEC14:21:00:00,AHU_5_1,0,2.2228,79.3267,0,506.4671,83.2871,75.8344,0
28982,27DEC14:21:15:00,AHU_5_1,0,2.2662,79.3267,0,482.0531,83.2871,75.8344,0
28983,27DEC14:21:30:00,AHU_5_1,0,2.2228,79.3267,0,482.0531,83.2871,75.7264,0
28984,27DEC14:21:45:00,AHU_5_1,0,2.3096,79.2367,0,483.8842,83.3771,75.8344,0
28985,27DEC14:22:00:00,AHU_5_1,0,2.2228,79.2367,0,478.391,83.2871,75.7264,0
28986,27DEC14:22:15:00,AHU_5_1,0,2.2228,79.1287,0,477.1703,83.2871,75.7264,0
28987,27DEC14:22:30:00,AHU_5_1,0,2.2662,79.1287,0,483.2738,83.3771,75.6364,0
28988,27DEC14:22:45:00,AHU_5_1,0,2.3096,79.0387,0,469.8461,83.3771,75.5464,0
28989,27DEC14:23:00:00,AHU_5_1,0,2.2228,79.1287,0,475.3392,83.3771,75.5464,0
28990,27DEC14:23:15:00,AHU_5_1,0,2.2662,79.0387,0,500.3636,83.3771,75.5464,0
28991,27DEC14:23:30:00,AHU_5_1,0,2.2662,79.0387,0,472.2875,83.4672,75.5464,0
28992,27DEC14:23:45:00,AHU_5_1,0,2.2228,79.1287,0,481.4427,83.4672,75.4563,0
28993,28DEC14:00:00:00,AHU_5_1,0,2.2228,79.1287,0,473.5082,83.3771,75.4563,0
28994,28DEC14:00:15:00,AHU_5_1,0,2.2228,79.0387,0,463.7425,83.3771,75.4563,0
28995,28DEC14:00:30:00,AHU_5_1,0,2.2662,78.9487,0,472.2875,83.3771,75.4563,0
28996,28DEC14:00:45:00,AHU_5_1,0,2.1794,78.9487,0,481.4427,83.2871,75.4563,0
28997,28DEC14:01:00:00,AHU_5_1,0,2.3096,78.9487,0,463.7425,83.3771,75.3663,0
28998,28DEC14:01:15:00,AHU_5_1,0,2.2228,78.9487,0,475.9496,83.3771,75.3663,0
28999,28DEC14:01:30:00,AHU_5_1,0,2.2228,79.0387,0,496.7015,83.4672,75.4563,0
29000,28DEC14:01:45:00,AHU_5_1,0,2.3096,78.9487,0,466.7943,83.5572,75.3663,0
29001,28DEC14:02:00:00,AHU_5_1,0,2.2662,78.9487,0,459.4702,83.4672,75.3663,0
29002,28DEC14:02:15:00,AHU_5_1,0,2.3096,78.8587,0,463.1322,83.3771,75.4563,0
29003,28DEC14:02:30:00,AHU_5_1,0,2.2228,78.8587,0,474.7289,83.4672,75.3663,0
29004,28DEC14:02:45:00,AHU_5_1,0,2.2662,78.8587,0,482.6635,83.4672,75.3663,0
29005,28DEC14:03:00:00,AHU_5_1,0,2.3096,78.8587,0,471.6771,83.4672,75.4563,0
29006,28DEC14:03:15:00,AHU_5_1,0,2.2228,78.8587,0,471.0668,83.5572,75.3663,0
29007,28DEC14:03:30:00,AHU_5_1,0,2.3096,78.7687,0,472.8978,83.4672,75.3663,0
29008,28DEC14:03:45:00,AHU_5_1,0,2.2228,78.8587,0,475.9496,83.4672,75.3663,0
29009,28DEC14:04:00:00,AHU_5_1,0,2.2228,78.8587,0,458.2495,83.5572,75.3663,0
29010,28DEC14:04:15:00,AHU_5_1,0,2.2228,78.8587,0,473.5082,83.4672,75.3663,0
29011,28DEC14:04:30:00,AHU_5_1,0,2.2228,78.8587,0,466.184,83.4672,75.3663,0
29012,28DEC14:04:45:00,AHU_5_1,0,2.2228,78.8587,0,460.0806,83.5572,75.3663,0
29013,28DEC14:05:00:00,AHU_5_1,0,2.2228,78.7687,0,483.2738,83.5572,75.2763,0
29014,28DEC14:05:15:00,AHU_5_1,0,2.2228,78.7687,0,452.7563,83.4672,75.3663,0
29015,28DEC14:05:30:00,AHU_5_1,0,2.3096,78.7687,0,458.2495,83.4672,75.3663,0
29016,28DEC14:05:45:00,AHU_5_1,0,2.2228,78.7687,0,455.8081,83.5572,75.2763,0
29017,28DEC14:06:00:00,AHU_5_1,0,2.2662,78.7687,0,445.4321,83.5572,75.3663,0
29018,28DEC14:06:15:00,AHU_5_1,0,2.2228,78.7687,0,465.5736,83.5572,75.3663,0
29019,28DEC14:06:30:00,AHU_5_1,0,2.1794,78.7687,0,447.8735,83.5572,75.3663,0
29020,28DEC14:06:45:00,AHU_5_1,0,2.2662,78.7687,0,445.4321,83.5572,75.3663,0
29021,28DEC14:07:00:00,AHU_5_1,0,2.1794,78.7687,0,466.7943,83.5572,75.3663,0
29022,28DEC14:07:15:00,AHU_5_1,0,2.3096,78.6787,0,447.8735,83.5572,75.3663,0
29023,28DEC14:07:30:00,AHU_5_1,0,2.2662,78.6787,0,475.9496,83.5572,75.3663,0
29024,28DEC14:07:45:00,AHU_5_1,0,2.2228,78.7687,0,449.7046,83.5572,75.3663,0
29025,28DEC14:08:00:00,AHU_5_1,0,2.2228,78.6787,0,461.9115,83.6472,75.3663,0
29026,28DEC14:08:15:00,AHU_5_1,0,2.2662,78.7687,0,455.8081,83.6472,75.4563,0
29027,28DEC14:08:30:00,AHU_5_1,0,2.3096,78.7687,0,457.6392,83.6472,75.3663,0
29028,28DEC14:08:45:00,AHU_5_1,0,2.2228,78.6787,0,456.4185,83.6472,75.3663,0
29029,28DEC14:09:00:00,AHU_5_1,0,2.2662,78.6787,0,459.4702,83.6472,75.3663,0
29030,28DEC14:09:15:00,AHU_5_1,0,2.2662,78.6787,0,443.6011,83.5572,75.3663,0
29031,28DEC14:09:30:00,AHU_5_1,0,2.2228,78.6787,0,464.3529,83.5572,75.4563,0
29032,28DEC14:09:45:00,AHU_5_1,0,2.2662,78.6787,0,444.2114,83.5572,75.3663,0
29033,28DEC14:10:00:00,AHU_5_1,0,2.2228,78.6787,0,450.9253,83.5572,75.3663,0
29034,28DEC14:10:15:00,AHU_5_1,0,2.2662,78.6787,0,439.3286,83.6472,75.3663,0
29035,28DEC14:10:30:00,AHU_5_1,0,2.2228,78.6787,0,439.3286,83.6472,75.3663,0
29036,28DEC14:10:45:00,AHU_5_1,0,2.1794,78.6787,0,449.7046,83.6472,75.3663,0
29037,28DEC14:11:00:00,AHU_5_1,0,2.3096,78.6787,0,461.3012,83.5572,75.3663,0
29038,28DEC14:11:15:00,AHU_5_1,0,2.1794,78.6787,0,460.0806,83.6472,75.3663,0
29039,28DEC14:11:30:00,AHU_5_1,0,2.2228,78.6787,0,441.77,83.6472,75.4563,0
29040,28DEC14:11:45:00,AHU_5_1,0,2.2662,78.7687,0,455.8081,83.6472,75.3663,0
29041,28DEC14:12:00:00,AHU_5_1,0,2.2662,78.6787,0,436.8873,83.6472,75.2763,0
29042,28DEC14:12:15:00,AHU_5_1,0,2.2228,78.7687,0,431.3942,83.5572,75.3663,0
29043,28DEC14:12:30:00,AHU_5_1,0,2.2662,78.6787,0,420.4078,83.6472,75.3663,0
29044,28DEC14:12:45:00,AHU_5_1,0,2.2662,78.6787,0,435.6666,83.6472,75.4563,0
29045,28DEC14:13:00:00,AHU_5_1,0,2.2662,78.6787,0,423.4596,83.6472,75.3663,0
29046,28DEC14:13:15:00,AHU_5_1,0,2.2228,78.6787,0,417.9664,83.6472,75.4563,0
29047,28DEC14:13:30:00,AHU_5_1,0,2.2662,78.7687,0,414.9147,83.6472,75.4563,0
29048,28DEC14:13:45:00,AHU_5_1,0,2.2662,78.6787,0,411.8629,83.6472,75.2763,0
29049,28DEC14:14:00:00,AHU_5_1,0,2.1794,78.7687,0,428.3424,83.7372,75.4563,0
29050,28DEC14:14:15:00,AHU_5_1,0,2.2228,78.7687,0,411.2526,83.6472,75.3663,0
29051,28DEC14:14:30:00,AHU_5_1,0,2.2228,78.7687,0,419.7975,83.6472,75.4563,0
29052,28DEC14:14:45:00,AHU_5_1,0,2.2662,78.7687,0,418.5768,83.6472,75.4563,0
29053,28DEC14:15:00:00,AHU_5_1,0,2.2228,78.7687,0,417.9664,83.6472,75.4563,0
29054,28DEC14:15:15:00,AHU_5_1,0,2.2228,78.7687,0,410.6422,83.8452,75.4563,0
29055,28DEC14:15:30:00,AHU_5_1,0,2.3096,78.7687,0,425.901,83.6472,75.4563,0
29056,28DEC14:15:45:00,AHU_5_1,0,2.2228,78.8587,0,417.3561,83.7372,75.4563,0
29057,28DEC14:16:00:00,AHU_5_1,0,2.2662,78.7687,0,416.7457,83.7372,75.5464,0
29058,28DEC14:16:15:00,AHU_5_1,0,2.3096,78.7687,0,412.4733,83.8452,75.4563,0
29059,28DEC14:16:30:00,AHU_5_1,0,2.2228,78.7687,0,422.2389,83.7372,75.5464,0
29060,28DEC14:16:45:00,AHU_5_1,0,2.2228,78.7687,0,406.9801,83.8452,75.4563,0
29061,28DEC14:17:00:00,AHU_5_1,0,2.2228,78.7687,0,412.4733,83.7372,75.6364,0
29062,28DEC14:17:15:00,AHU_5_1,0,2.2662,78.7687,0,419.7975,83.7372,75.5464,0
29063,28DEC14:17:30:00,AHU_5_1,0,2.2228,78.7687,0,440.5493,83.8452,75.5464,0
29064,28DEC14:17:45:00,AHU_5_1,0,2.2662,78.8587,0,426.5113,83.8452,75.5464,0
29065,28DEC14:18:00:00,AHU_5_1,0,2.2228,78.8587,0,423.4596,83.8452,75.5464,0
29066,28DEC14:18:15:00,AHU_5_1,0,2.2228,78.7687,0,414.3043,83.8452,75.6364,0
29067,28DEC14:18:30:00,AHU_5_1,0,2.1794,78.7687,0,414.9147,83.7372,75.6364,0
29068,28DEC14:18:45:00,AHU_5_1,0,2.2228,78.7687,0,435.0563,83.8452,75.5464,0
29069,28DEC14:19:00:00,AHU_5_1,0,2.1794,78.7687,0,444.8218,83.8452,75.5464,0
29070,28DEC14:19:15:00,AHU_5_1,0,2.2228,78.7687,0,409.4215,83.8452,75.6364,0
29071,28DEC14:19:30:00,AHU_5_1,0,2.2662,78.8587,0,424.6803,83.8452,75.5464,0
29072,28DEC14:19:45:00,AHU_5_1,0,2.2228,78.7687,0,413.0836,83.8452,75.6364,0
29073,28DEC14:20:00:00,AHU_5_1,0,2.2662,78.8587,0,435.0563,83.8452,75.5464,0
29074,28DEC14:20:15:00,AHU_5_1,0,2.3096,78.7687,0,399.0455,83.8452,75.5464,0
29075,28DEC14:20:30:00,AHU_5_1,0,2.2228,78.7687,0,407.5904,83.9352,75.5464,0
29076,28DEC14:20:45:00,AHU_5_1,0,2.2228,78.7687,0,428.9528,83.9352,75.5464,0
29077,28DEC14:21:00:00,AHU_5_1,0,2.1794,78.7687,0,430.7838,83.9352,75.5464,0
29078,28DEC14:21:15:00,AHU_5_1,0,2.2228,78.6787,0,397.8248,83.9352,75.5464,0
29079,28DEC14:21:30:00,AHU_5_1,0,2.2662,78.7687,0,399.6559,83.8452,75.5464,0
29080,28DEC14:21:45:00,AHU_5_1,0,2.2228,78.6787,0,415.525,83.9352,75.6364,0
29081,28DEC14:22:00:00,AHU_5_1,0,2.2228,78.7687,0,405.149,84.0252,75.5464,0
29082,28DEC14:22:15:00,AHU_5_1,0,2.2228,78.6787,0,425.2907,83.9352,75.6364,0
29083,28DEC14:22:30:00,AHU_5_1,0,2.1794,78.7687,0,404.5387,83.9352,75.6364,0
29084,28DEC14:22:45:00,AHU_5_1,0,2.2228,78.7687,0,429.5631,84.0252,75.6364,0
29085,28DEC14:23:00:00,AHU_5_1,0,2.1794,78.6787,0,408.8112,83.9352,75.6364,0
29086,28DEC14:23:15:00,AHU_5_1,0,2.2228,78.7687,0,404.5387,83.9352,75.4563,0
29087,28DEC14:23:30:00,AHU_5_1,0,2.2662,78.7687,0,410.0319,83.9352,75.6364,0
29088,28DEC14:23:45:00,AHU_5_1,0,2.2662,78.6787,0,435.6666,83.9352,75.5464,0
29089,29DEC14:00:00:00,AHU_5_1,0,2.2662,78.6787,0,414.3043,83.9352,75.6364,0
29090,29DEC14:00:15:00,AHU_5_1,0,2.2228,78.6787,0,409.4215,83.9352,75.5464,0
29091,29DEC14:00:30:00,AHU_5_1,0,2.2662,78.6787,0,418.5768,84.0252,75.5464,0
29092,29DEC14:00:45:00,AHU_5_1,0,2.2662,78.6787,0,416.7457,83.9352,75.5464,0
29093,29DEC14:01:00:00,AHU_5_1,0,2.2228,78.6787,0,402.0973,84.0252,75.5464,0
29094,29DEC14:01:15:00,AHU_5_1,0,2.2228,78.6787,0,407.5904,83.9352,75.5464,0
29095,29DEC14:01:30:00,AHU_5_1,0,2.2228,78.6787,0,418.5768,83.9352,75.5464,0
29096,29DEC14:01:45:00,AHU_5_1,0,2.2662,78.6787,0,400.2662,84.0252,75.5464,0
29097,29DEC14:02:00:00,AHU_5_1,0,2.2662,78.6787,0,415.525,84.0252,75.4563,0
29098,29DEC14:02:15:00,AHU_5_1,0,2.2228,78.6787,0,406.9801,83.9352,75.5464,0
29099,29DEC14:02:30:00,AHU_5_1,0,2.2228,78.5887,0,403.318,84.0252,75.5464,0
29100,29DEC14:02:45:00,AHU_5_1,0,2.2662,78.6787,0,412.4733,83.9352,75.6364,0
29101,29DEC14:03:00:00,AHU_5_1,0,2.2228,78.6787,0,421.6285,83.9352,75.5464,0
29102,29DEC14:03:15:00,AHU_5_1,0,2.2662,78.5887,0,433.8356,83.9352,75.5464,0
29103,29DEC14:03:30:00,AHU_5_1,0,2.2228,78.5887,0,404.5387,83.9352,75.5464,0
29104,29DEC14:03:45:00,AHU_5_1,0,2.2662,78.5887,0,414.9147,84.0252,75.5464,0
29105,29DEC14:04:00:00,AHU_5_1,0,2.2228,78.5887,0,411.2526,83.9352,75.5464,0
29106,29DEC14:04:15:00,AHU_5_1,0,2.3096,78.5887,0,413.0836,84.0252,75.5464,0
29107,29DEC14:04:30:00,AHU_5_1,0,2.2228,78.4987,0,415.525,83.9352,75.4563,0
29108,29DEC14:04:45:00,AHU_5_1,0,2.2662,78.5887,0,415.525,83.9352,75.5464,0
29109,29DEC14:05:00:00,AHU_5_1,0,2.2662,78.5887,0,413.0836,83.9352,75.5464,0
29110,29DEC14:05:15:00,AHU_5_1,0,2.2662,78.5887,0,399.6559,83.9352,75.5464,0
29111,29DEC14:05:30:00,AHU_5_1,0,2.2228,78.6787,0,403.318,83.9352,75.5464,0
29112,29DEC14:05:45:00,AHU_5_1,0,2.2228,78.4987,0,413.694,83.9352,75.4563,0
29113,29DEC14:06:00:00,AHU_5_1,0,2.353,78.4987,0,422.8492,83.8452,75.4563,0
29114,29DEC14:06:15:00,AHU_5_1,0,2.2228,78.5887,0,420.4078,83.7372,75.3663,0
29115,29DEC14:06:30:00,AHU_5_1,0,2.2228,78.4987,0,401.4869,83.8452,75.4563,0
29116,29DEC14:06:45:00,AHU_5_1,0,2.2228,78.4987,0,411.8629,83.8452,75.4563,0
29117,29DEC14:07:00:00,AHU_5_1,0,2.2228,78.5887,0,425.901,83.7372,75.5464,0
29118,29DEC14:07:15:00,AHU_5_1,0,2.2662,78.4987,0,406.9801,83.8452,75.5464,0
29119,29DEC14:07:30:00,AHU_5_1,0,2.3096,78.4987,0,423.4596,83.7372,75.5464,0
29120,29DEC14:07:45:00,AHU_5_1,0,2.2228,78.4987,0,438.1079,83.7372,75.5464,0
29121,29DEC14:08:00:00,AHU_5_1,0,2.2228,78.4987,0,419.1871,83.7372,75.5464,0
29122,29DEC14:08:15:00,AHU_5_1,0,2.2228,78.0306,0,411.2526,84.0252,75.6364,0
29123,29DEC14:08:30:00,AHU_5_1,19.31,44.3812,59.2727,0.7507,422.8492,77.2925,75.8344,16.69
29124,29DEC14:08:45:00,AHU_5_1,42.94,2.2662,65.1053,0,473.5082,70.5959,73.2601,0
29125,29DEC14:09:00:00,AHU_5_1,0,2.1794,66.4734,0,424.6803,70.5058,74.4482,0
29126,29DEC14:09:15:00,AHU_5_1,0,2.2228,67.8596,0,442.3804,70.4159,74.6283,0
29127,29DEC14:09:30:00,AHU_5_1,0,2.2662,69.0477,0,445.4321,70.4159,74.8983,0
29128,29DEC14:09:45:00,AHU_5_1,0,2.2228,69.9478,0,445.4321,70.4159,75.0063,0
29129,29DEC14:10:00:00,AHU_5_1,0,2.2228,70.6859,0,468.6254,70.5058,75.0063,0
29130,29DEC14:10:15:00,AHU_5_1,0,2.2228,71.5139,0,452.146,70.7759,75.0963,0
29131,29DEC14:10:30:00,AHU_5_1,0,2.2662,72.072,0,460.6908,70.8659,75.1863,0
29132,29DEC14:10:45:00,AHU_5_1,0,2.2228,72.7021,0,485.7152,71.0639,75.0963,0
29133,29DEC14:11:00:00,AHU_5_1,0,2.2662,73.0801,0,459.4702,71.3339,75.0963,0
29134,29DEC14:11:15:00,AHU_5_1,0,2.2228,73.6202,0,466.7943,71.604,75.2763,0
29135,29DEC14:11:30:00,AHU_5_1,0,2.2662,73.8902,0,492.4291,71.784,75.2763,0
29136,29DEC14:11:45:00,AHU_5_1,0,2.2662,73.8902,0,489.3773,72.162,75.3663,0
29137,29DEC14:12:00:00,AHU_5_1,0,2.1794,74.2682,0,494.2601,72.432,75.3663,0
29138,29DEC14:12:15:00,AHU_5_1,0,2.2662,74.4482,0,518.0638,72.6121,75.2763,0
29139,29DEC14:12:30:00,AHU_5_1,0,2.2228,74.7183,0,493.0394,72.8821,75.3663,0
29140,29DEC14:12:45:00,AHU_5_1,0,2.2228,74.8983,0,485.7152,73.1701,75.2763,0
29141,29DEC14:13:00:00,AHU_5_1,0,2.2228,75.0963,0,475.3392,73.5302,75.3663,0
29142,29DEC14:13:15:00,AHU_5_1,0,2.2228,75.3663,0,483.2738,73.8002,75.3663,0
29143,29DEC14:13:30:00,AHU_5_1,0,2.2662,75.5464,0,488.1566,74.0882,75.3663,0
29144,29DEC14:13:45:00,AHU_5_1,0,2.2228,75.8344,0,491.8187,74.3582,75.3663,0
29145,29DEC14:14:00:00,AHU_5_1,0,2.2228,75.8344,0,605.9542,74.5383,75.3663,0
29146,29DEC14:14:15:00,AHU_5_1,0,2.2228,76.0144,0,669.4305,74.8983,75.5464,0
29147,29DEC14:14:30:00,AHU_5_1,0,2.2228,76.1044,0,543.0881,75.0963,75.4563,0
29148,29DEC14:14:45:00,AHU_5_1,0,2.2662,76.1044,0,552.8538,75.4563,75.5464,0
29149,29DEC14:15:00:00,AHU_5_1,0,2.2228,76.1944,0,558.3469,75.5464,75.4563,0
29150,29DEC14:15:15:00,AHU_5_1,0,2.2228,76.3744,0,561.3987,75.8344,75.3663,0
29151,29DEC14:15:30:00,AHU_5_1,0,2.3096,76.3744,0,580.9299,76.0144,75.3663,0
29152,29DEC14:15:45:00,AHU_5_1,0,2.2228,76.3744,0,546.1399,76.3744,75.4563,0
29153,29DEC14:16:00:00,AHU_5_1,0,2.2662,76.4644,0,550.4123,76.3744,75.4563,0
29154,29DEC14:16:15:00,AHU_5_1,0,2.2228,76.5545,0,577.2678,76.7525,75.3663,0
29155,29DEC14:16:30:00,AHU_5_1,0,2.2228,76.5545,0,566.2815,77.0225,75.2763,0
29156,29DEC14:16:45:00,AHU_5_1,0,2.2662,76.5545,0,555.2952,77.1125,75.3663,0
29157,29DEC14:17:00:00,AHU_5_1,0,2.2228,76.6445,0,566.8918,77.3825,75.3663,0
29158,29DEC14:17:15:00,AHU_5_1,0,2.2662,76.7525,0,547.971,77.4725,75.3663,0
29159,29DEC14:17:30:00,AHU_5_1,0,2.2228,76.8425,0,538.8157,77.7606,75.2763,0
29160,29DEC14:17:45:00,AHU_5_1,0,2.2662,76.8425,0,541.2571,78.0306,75.3663,0
29161,29DEC14:18:00:00,AHU_5_1,0,2.2228,76.8425,0,534.5432,78.1206,75.3663,0
29162,29DEC14:18:15:00,AHU_5_1,0,2.2662,76.9325,0,541.2571,78.3006,75.2763,0
29163,29DEC14:18:30:00,AHU_5_1,0,2.3096,76.9325,0,546.1399,78.4987,75.3663,0
29164,29DEC14:18:45:00,AHU_5_1,0,2.2228,77.0225,0,545.5295,78.5887,75.1863,0
29165,29DEC14:19:00:00,AHU_5_1,0,2.2228,76.9325,0,539.426,78.7687,75.1863,0
29166,29DEC14:19:15:00,AHU_5_1,0,2.2662,77.0225,0,543.0881,78.9487,75.1863,0
29167,29DEC14:19:30:00,AHU_5_1,0,2.2228,77.0225,0,540.6467,79.1287,75.1863,0
29168,29DEC14:19:45:00,AHU_5_1,0,2.2662,77.0225,0,533.3225,79.2367,75.1863,0
29169,29DEC14:20:00:00,AHU_5_1,0,2.3096,77.1125,0,540.0364,79.4167,75.0963,0
29170,29DEC14:20:15:00,AHU_5_1,0,2.2228,77.1125,0,531.4915,79.5067,75.1863,0
29171,29DEC14:20:30:00,AHU_5_1,0,2.2228,77.1125,0,528.4397,79.7768,75.0963,0
29172,29DEC14:20:45:00,AHU_5_1,0,2.2228,77.1125,0,532.7122,79.8668,75.0963,0
29173,29DEC14:21:00:00,AHU_5_1,0,2.1794,77.1125,0,506.4671,79.8668,75.0963,0
29174,29DEC14:21:15:00,AHU_5_1,0,2.2228,77.2025,0,507.0774,80.0648,75.0963,0
29175,29DEC14:21:30:00,AHU_5_1,0,2.2662,77.2025,0,508.9085,80.1548,75.0963,0
29176,29DEC14:21:45:00,AHU_5_1,0,2.2662,77.1125,0,515.6224,80.3348,75.0963,0
29177,29DEC14:22:00:00,AHU_5_1,0,2.2228,77.2025,0,493.6498,80.3348,75.0963,0
29178,29DEC14:22:15:00,AHU_5_1,0,2.2662,77.2025,0,499.1429,80.4248,75.0063,0
29179,29DEC14:22:30:00,AHU_5_1,0,2.2662,77.2025,0,499.7533,80.6049,75.0063,0
29180,29DEC14:22:45:00,AHU_5_1,0,2.2662,77.2025,0,507.6878,80.6049,75.0063,0
29181,29DEC14:23:00:00,AHU_5_1,0,2.2662,77.2025,0,497.3119,80.6949,75.0963,0
29182,29DEC14:23:15:00,AHU_5_1,0,2.2228,77.2925,0,489.3773,80.8029,75.0063,0
29183,29DEC14:23:30:00,AHU_5_1,0,2.2228,77.2925,0,507.6878,80.8029,75.0063,0
29184,29DEC14:23:45:00,AHU_5_1,0,2.2662,77.2025,0,505.2464,80.8929,75.0063,0
29185,30DEC14:00:00:00,AHU_5_1,0,2.2228,77.2925,0,493.0394,80.9829,74.8983,0
29186,30DEC14:00:15:00,AHU_5_1,0,2.2228,77.2025,0,479.6117,81.0729,74.8983,0
29187,30DEC14:00:30:00,AHU_5_1,0,2.2228,77.2025,0,486.9359,81.1629,74.8983,0
29188,30DEC14:00:45:00,AHU_5_1,0,2.2662,77.2025,0,482.0531,81.1629,74.8983,0
29189,30DEC14:01:00:00,AHU_5_1,0,2.2228,77.2025,0,489.9877,81.3429,74.8983,0
29190,30DEC14:01:15:00,AHU_5_1,0,2.2662,77.2025,0,483.2738,81.3429,74.8083,0
29191,30DEC14:01:30:00,AHU_5_1,0,2.2228,77.2925,0,486.3256,81.3429,74.8083,0
29192,30DEC14:01:45:00,AHU_5_1,0,2.2228,77.2025,0,477.1703,81.433,74.8083,0
29193,30DEC14:02:00:00,AHU_5_1,0,2.2228,77.2025,0,478.391,81.433,74.8083,0
29194,30DEC14:02:15:00,AHU_5_1,0,2.2228,77.2025,0,478.391,81.433,74.8083,0
29195,30DEC14:02:30:00,AHU_5_1,0,2.2228,77.2025,0,480.2221,81.523,74.8083,0
29196,30DEC14:02:45:00,AHU_5_1,0,2.2662,77.2025,0,479.6117,81.631,74.8083,0
29197,30DEC14:03:00:00,AHU_5_1,0,2.2662,77.2025,0,500.3636,81.721,74.7183,0
29198,30DEC14:03:15:00,AHU_5_1,0,2.2228,77.2025,0,483.8842,81.721,74.7183,0
29199,30DEC14:03:30:00,AHU_5_1,0,2.1794,77.2925,0,467.4047,81.721,74.7183,0
29200,30DEC14:03:45:00,AHU_5_1,0,2.2228,77.2025,0,494.8705,81.811,74.8083,0
29201,30DEC14:04:00:00,AHU_5_1,0,2.2662,77.2025,0,464.3529,81.901,74.7183,0
29202,30DEC14:04:15:00,AHU_5_1,0,2.2662,77.2025,0,496.0912,81.901,74.7183,0
29203,30DEC14:04:30:00,AHU_5_1,0,2.1794,77.1125,0,464.9633,81.901,74.7183,0
29204,30DEC14:04:45:00,AHU_5_1,0,2.2228,77.2025,0,472.8978,81.901,74.7183,0
29205,30DEC14:05:00:00,AHU_5_1,0,2.2662,77.1125,0,468.6254,82.081,74.6283,0
29206,30DEC14:05:15:00,AHU_5_1,0,2.2662,77.2025,0,489.9877,82.081,74.7183,0
29207,30DEC14:05:30:00,AHU_5_1,0,2.2228,77.2025,0,469.2357,82.081,74.7183,0
29208,30DEC14:05:45:00,AHU_5_1,0,2.3096,77.2925,0,460.6908,82.261,74.6283,0
29209,30DEC14:06:00:00,AHU_5_1,0,2.2662,77.2025,0,478.391,82.171,74.6283,0
29210,30DEC14:06:15:00,AHU_5_1,0,2.2662,77.2925,0,504.0257,82.261,74.6283,0
29211,30DEC14:06:30:00,AHU_5_1,0,2.2228,77.2025,0,472.8978,82.261,74.6283,0
29212,30DEC14:06:45:00,AHU_5_1,0,2.2662,77.2025,0,455.8081,82.261,74.6283,0
29213,30DEC14:07:00:00,AHU_5_1,0,2.2228,77.2925,0,451.5356,82.261,74.6283,0
29214,30DEC14:07:15:00,AHU_5_1,0,2.2228,77.1125,0,457.6392,82.369,74.5383,0
29215,30DEC14:07:30:00,AHU_5_1,0,2.1794,77.2925,0,464.9633,82.369,74.6283,0
29216,30DEC14:07:45:00,AHU_5_1,0,2.2662,77.2025,0,462.5218,82.4591,74.5383,0
29217,30DEC14:08:00:00,AHU_5_1,0,2.3096,77.2025,0,489.9877,82.369,74.5383,0
29218,30DEC14:08:15:00,AHU_5_1,0,2.2228,77.2025,0,471.6771,82.369,74.5383,0
29219,30DEC14:08:30:00,AHU_5_1,0,2.1794,77.2025,0,462.5218,82.369,74.5383,0
29220,30DEC14:08:45:00,AHU_5_1,0,2.2228,77.1125,0,457.6392,82.4591,74.6283,0
29221,30DEC14:09:00:00,AHU_5_1,0,2.2228,77.1125,0,464.9633,82.369,74.5383,0
29222,30DEC14:09:15:00,AHU_5_1,0,2.2662,77.2025,0,476.5599,82.4591,74.5383,0
29223,30DEC14:09:30:00,AHU_5_1,0,2.2662,77.2025,0,462.5218,82.4591,74.5383,0
29224,30DEC14:09:45:00,AHU_5_1,0,2.3096,77.2025,0,446.6528,82.369,74.4482,0
29225,30DEC14:10:00:00,AHU_5_1,0,2.2228,77.1125,0,455.8081,82.4591,74.4482,0
29226,30DEC14:10:15:00,AHU_5_1,0,2.2228,77.0225,0,477.7806,82.369,74.3582,0
29227,30DEC14:10:30:00,AHU_5_1,0,2.2662,77.1125,0,451.5356,82.4591,74.4482,0
29228,30DEC14:10:45:00,AHU_5_1,0,2.2662,77.1125,0,467.4047,82.4591,74.4482,0
29229,30DEC14:11:00:00,AHU_5_1,0,2.2228,77.0225,0,461.9115,82.4591,74.4482,0
29230,30DEC14:11:15:00,AHU_5_1,0,2.2228,77.1125,0,469.2357,82.4591,74.4482,0
29231,30DEC14:11:30:00,AHU_5_1,0,2.2228,77.0225,0,466.7943,82.4591,74.4482,0
29232,30DEC14:11:45:00,AHU_5_1,0,2.1794,77.1125,0,461.9115,82.4591,74.3582,0
29233,30DEC14:12:00:00,AHU_5_1,0,2.3096,77.0225,0,460.6908,82.5491,74.3582,0
29234,30DEC14:12:15:00,AHU_5_1,0,2.2228,77.0225,0,502.805,82.5491,74.3582,0
29235,30DEC14:12:30:00,AHU_5_1,0,2.2228,77.0225,0,460.0806,82.5491,74.4482,0
29236,30DEC14:12:45:00,AHU_5_1,0,2.2662,77.0225,0,464.9633,82.5491,74.3582,0
29237,30DEC14:13:00:00,AHU_5_1,0,2.2228,77.0225,0,469.8461,82.4591,74.3582,0
29238,30DEC14:13:15:00,AHU_5_1,0,2.1794,77.0225,0,468.6254,82.5491,74.2682,0
29239,30DEC14:13:30:00,AHU_5_1,0,2.2662,77.0225,0,464.3529,82.5491,74.3582,0
29240,30DEC14:13:45:00,AHU_5_1,0,2.353,77.0225,0,469.2357,82.6391,74.3582,0
29241,30DEC14:14:00:00,AHU_5_1,0,2.2228,77.0225,0,477.7806,82.6391,74.3582,0
29242,30DEC14:14:15:00,AHU_5_1,0,2.2228,77.0225,0,470.4564,82.6391,74.3582,0
29243,30DEC14:14:30:00,AHU_5_1,0,2.2228,77.1125,0,479.6117,82.6391,74.3582,0
29244,30DEC14:14:45:00,AHU_5_1,0,2.2228,77.0225,0,477.1703,82.6391,74.2682,0
29245,30DEC14:15:00:00,AHU_5_1,0,2.2662,77.0225,0,471.0668,82.6391,74.2682,0
29246,30DEC14:15:15:00,AHU_5_1,0,2.2228,76.9325,0,497.3119,82.7291,74.2682,0
29247,30DEC14:15:30:00,AHU_5_1,0,2.2228,76.9325,0,489.9877,82.6391,74.2682,0
29248,30DEC14:15:45:00,AHU_5_1,0,2.2662,77.0225,0,484.4945,82.7291,74.3582,0
29249,30DEC14:16:00:00,AHU_5_1,0,2.1794,77.0225,0,493.6498,82.6391,74.3582,0
29250,30DEC14:16:15:00,AHU_5_1,0,2.2228,77.0225,0,494.2601,82.6391,74.2682,0
29251,30DEC14:16:30:00,AHU_5_1,0,2.2228,77.0225,0,506.4671,82.7291,74.2682,0
29252,30DEC14:16:45:00,AHU_5_1,0,2.2228,77.0225,0,491.8187,82.7291,74.3582,0
29253,30DEC14:17:00:00,AHU_5_1,0,2.2228,77.0225,0,503.4153,82.7291,74.3582,0
29254,30DEC14:17:15:00,AHU_5_1,0,2.2228,77.0225,0,499.1429,82.7291,74.3582,0
29255,30DEC14:17:30:00,AHU_5_1,0,2.2228,77.0225,0,497.9222,82.7291,74.3582,0
29256,30DEC14:17:45:00,AHU_5_1,0,2.2228,77.0225,0,494.8705,82.7291,74.3582,0
29257,30DEC14:18:00:00,AHU_5_1,0,2.2228,77.0225,0,488.1566,82.7291,74.3582,0
29258,30DEC14:18:15:00,AHU_5_1,0,2.2662,77.0225,0,499.7533,82.7291,74.2682,0
29259,30DEC14:18:30:00,AHU_5_1,0,2.2228,77.0225,0,476.5599,82.8191,74.2682,0
29260,30DEC14:18:45:00,AHU_5_1,0,2.2662,77.0225,0,484.4945,82.8191,74.2682,0
29261,30DEC14:19:00:00,AHU_5_1,0,2.2228,77.0225,0,490.598,82.8191,74.2682,0
29262,30DEC14:19:15:00,AHU_5_1,0,2.2228,77.0225,0,488.1566,82.9091,74.2682,0
29263,30DEC14:19:30:00,AHU_5_1,0,2.2662,77.0225,0,485.7152,82.8191,74.2682,0
29264,30DEC14:19:45:00,AHU_5_1,0,2.2228,76.9325,0,489.3773,82.7291,74.2682,0
29265,30DEC14:20:00:00,AHU_5_1,0,2.2228,76.9325,0,486.9359,82.9091,74.1782,0
29266,30DEC14:20:15:00,AHU_5_1,0,2.2662,77.0225,0,480.2221,82.8191,74.1782,0
29267,30DEC14:20:30:00,AHU_5_1,0,2.3096,76.9325,0,480.8324,82.8191,74.1782,0
29268,30DEC14:20:45:00,AHU_5_1,0,2.2228,76.8425,0,485.1049,82.9091,74.1782,0
29269,30DEC14:21:00:00,AHU_5_1,0,2.1794,76.8425,0,478.391,82.8191,74.0882,0
29270,30DEC14:21:15:00,AHU_5_1,0,2.1794,76.8425,0,475.9496,82.9091,74.0882,0
29271,30DEC14:21:30:00,AHU_5_1,0,2.2228,76.8425,0,505.8567,82.9091,74.0882,0
29272,30DEC14:21:45:00,AHU_5_1,0,2.2228,76.9325,0,481.4427,82.9091,73.9982,0
29273,30DEC14:22:00:00,AHU_5_1,0,2.2662,76.8425,0,484.4945,82.9091,74.0882,0
29274,30DEC14:22:15:00,AHU_5_1,0,2.2662,76.8425,0,478.391,82.9991,73.9982,0
29275,30DEC14:22:30:00,AHU_5_1,0,2.1794,76.8425,0,474.7289,82.9091,73.9982,0
29276,30DEC14:22:45:00,AHU_5_1,0,2.3096,76.7525,0,500.3636,82.8191,73.8902,0
29277,30DEC14:23:00:00,AHU_5_1,0,2.2662,76.7525,0,486.9359,82.9091,73.8902,0
29278,30DEC14:23:15:00,AHU_5_1,0,2.2662,76.7525,0,474.7289,82.9091,73.8002,0
29279,30DEC14:23:30:00,AHU_5_1,0,2.2662,76.7525,0,480.8324,82.9091,73.8002,0
29280,30DEC14:23:45:00,AHU_5_1,0,2.2662,76.7525,0,477.7806,82.9991,73.8002,0
29281,31DEC14:00:00:00,AHU_5_1,0,2.2228,76.7525,0,474.1185,82.9991,73.8002,0
29282,31DEC14:00:15:00,AHU_5_1,0,2.2228,76.6445,0,479.6117,82.9991,73.7102,0
29283,31DEC14:00:30:00,AHU_5_1,0,2.2662,76.7525,0,527.219,82.9091,73.8002,0
29284,31DEC14:00:45:00,AHU_5_1,0,2.2228,76.6445,0,526.6086,82.9991,73.7102,0
29285,31DEC14:01:00:00,AHU_5_1,0,2.2662,76.6445,0,475.9496,82.9991,73.7102,0
29286,31DEC14:01:15:00,AHU_5_1,0,2.3096,76.6445,0,483.8842,82.9991,73.8002,0
29287,31DEC14:01:30:00,AHU_5_1,0,2.2228,76.6445,0,486.3256,82.9991,73.7102,0
29288,31DEC14:01:45:00,AHU_5_1,0,2.3096,76.5545,0,514.4017,82.9091,73.7102,0
29289,31DEC14:02:00:00,AHU_5_1,0,2.2662,76.5545,0,488.767,82.9991,73.6202,0
29290,31DEC14:02:15:00,AHU_5_1,0,2.3096,76.5545,0,504.6361,82.9091,73.7102,0
29291,31DEC14:02:30:00,AHU_5_1,0,2.2662,76.5545,0,480.8324,82.9991,73.6202,0
29292,31DEC14:02:45:00,AHU_5_1,0,2.2228,76.5545,0,499.7533,82.9991,73.7102,0
29293,31DEC14:03:00:00,AHU_5_1,0,2.2228,76.5545,0,493.6498,82.9091,73.6202,0
29294,31DEC14:03:15:00,AHU_5_1,0,2.2228,76.5545,0,490.598,82.9091,73.6202,0
29295,31DEC14:03:30:00,AHU_5_1,0,2.2228,76.4644,0,493.6498,82.9991,73.6202,0
29296,31DEC14:03:45:00,AHU_5_1,0,2.2228,76.4644,0,494.2601,82.9091,73.5302,0
29297,31DEC14:04:00:00,AHU_5_1,0,2.2662,76.4644,0,490.598,82.9991,73.5302,0
29298,31DEC14:04:15:00,AHU_5_1,0,2.1794,76.4644,0,502.805,82.7291,73.5302,0
29299,31DEC14:04:30:00,AHU_5_1,0,2.2662,76.5545,0,509.5189,82.7291,73.4402,0
29300,31DEC14:04:45:00,AHU_5_1,0,2.2228,76.5545,0,497.9222,82.7291,73.3501,0
29301,31DEC14:05:00:00,AHU_5_1,0,2.2228,76.5545,0,490.598,82.6391,73.3501,0
29302,31DEC14:05:15:00,AHU_5_1,0,2.1794,76.6445,0,493.6498,82.6391,73.2601,0
29303,31DEC14:05:30:00,AHU_5_1,0,2.2662,76.5545,0,496.7015,82.5491,73.3501,0
29304,31DEC14:05:45:00,AHU_5_1,0,2.2228,76.6445,0,496.7015,82.5491,73.3501,0
29305,31DEC14:06:00:00,AHU_5_1,0,2.2662,76.6445,0,504.0257,82.5491,73.2601,0
29306,31DEC14:06:15:00,AHU_5_1,0,2.1794,76.6445,0,500.3636,82.4591,73.2601,0
29307,31DEC14:06:30:00,AHU_5_1,0,2.2228,76.6445,0,524.1672,82.4591,73.1701,0
29308,31DEC14:06:45:00,AHU_5_1,0,2.1794,76.5545,0,499.1429,82.5491,73.1701,0
29309,31DEC14:07:00:00,AHU_5_1,0,2.2662,76.6445,0,498.5326,82.5491,73.2601,0
29310,31DEC14:07:15:00,AHU_5_1,0,2.2662,76.5545,0,525.9983,82.5491,73.2601,0
29311,31DEC14:07:30:00,AHU_5_1,0,2.2662,76.6445,0,517.4534,82.5491,73.2601,0
29312,31DEC14:07:45:00,AHU_5_1,0,2.2228,76.6445,0,519.2845,82.4591,73.2601,0
29313,31DEC14:08:00:00,AHU_5_1,0,2.2228,76.6445,0,515.012,82.4591,73.2601,0
29314,31DEC14:08:15:00,AHU_5_1,0,2.2662,76.6445,0,508.2982,82.4591,73.2601,0
29315,31DEC14:08:30:00,AHU_5_1,0,2.3096,76.6445,0,514.4017,82.4591,73.2601,0
29316,31DEC14:08:45:00,AHU_5_1,0,2.2662,76.6445,0,516.8431,82.369,73.2601,0
29317,31DEC14:09:00:00,AHU_5_1,0,2.2228,76.7525,0,510.1292,82.4591,73.2601,0
29318,31DEC14:09:15:00,AHU_5_1,0,2.2228,76.6445,0,502.1946,82.5491,73.2601,0
29319,31DEC14:09:30:00,AHU_5_1,0,2.2228,76.6445,0,516.8431,82.5491,73.2601,0
29320,31DEC14:09:45:00,AHU_5_1,0,2.2228,76.7525,0,516.2327,82.5491,73.2601,0
29321,31DEC14:10:00:00,AHU_5_1,0,2.2662,76.6445,0,513.181,82.5491,73.2601,0
29322,31DEC14:10:15:00,AHU_5_1,0,2.2228,76.6445,0,509.5189,82.4591,73.2601,0
29323,31DEC14:10:30:00,AHU_5_1,0,2.2228,76.6445,0,560.7883,82.5491,73.2601,0
29324,31DEC14:10:45:00,AHU_5_1,0,2.2662,76.6445,0,514.4017,82.4591,73.2601,0
29325,31DEC14:11:00:00,AHU_5_1,0,2.2662,76.6445,0,530.2708,82.5491,73.2601,0
29326,31DEC14:11:15:00,AHU_5_1,0,2.2662,76.6445,0,511.3499,82.4591,73.2601,0
29327,31DEC14:11:30:00,AHU_5_1,0,2.2228,76.6445,0,519.2845,82.5491,73.2601,0
29328,31DEC14:11:45:00,AHU_5_1,0,2.2662,76.7525,0,526.6086,82.4591,73.2601,0
29329,31DEC14:12:00:00,AHU_5_1,0,2.1794,76.6445,0,529.6604,82.4591,73.2601,0
29330,31DEC14:12:15:00,AHU_5_1,0,2.2228,76.6445,0,511.9603,82.4591,73.3501,0
29331,31DEC14:12:30:00,AHU_5_1,0,2.2228,76.7525,0,512.5706,82.4591,73.3501,0
29332,31DEC14:12:45:00,AHU_5_1,0,2.2228,76.8425,0,545.5295,82.5491,73.3501,0
29333,31DEC14:13:00:00,AHU_5_1,0,2.2662,76.9325,0,522.3362,82.4591,73.3501,0
29334,31DEC14:13:15:00,AHU_5_1,0,2.2228,76.9325,0,506.4671,82.4591,73.3501,0
29335,31DEC14:13:30:00,AHU_5_1,0,2.2662,76.9325,0,527.8293,82.4591,73.3501,0
29336,31DEC14:13:45:00,AHU_5_1,0,2.2228,77.1125,0,523.557,82.4591,73.4402,0
29337,31DEC14:14:00:00,AHU_5_1,0,2.2228,77.1125,0,492.4291,82.4591,73.4402,0
29338,31DEC14:14:15:00,AHU_5_1,0,2.353,77.2025,0,500.9739,82.4591,73.5302,0
29339,31DEC14:14:30:00,AHU_5_1,0,2.2228,77.2925,0,497.9222,82.4591,73.5302,0
29340,31DEC14:14:45:00,AHU_5_1,0,2.2228,77.3825,0,507.0774,82.4591,73.6202,0
29341,31DEC14:15:00:00,AHU_5_1,0,2.2228,77.4725,0,489.9877,82.5491,73.6202,0
29342,31DEC14:15:15:00,AHU_5_1,0,2.2662,77.4725,0,493.0394,82.5491,73.6202,0
29343,31DEC14:15:30:00,AHU_5_1,0,2.2662,77.5806,0,481.4427,82.5491,73.7102,0
29344,31DEC14:15:45:00,AHU_5_1,0,2.2228,77.7606,0,496.7015,82.5491,73.7102,0
29345,31DEC14:16:00:00,AHU_5_1,0,2.353,77.7606,0,486.3256,82.5491,73.8002,0
29346,31DEC14:16:15:00,AHU_5_1,0,2.2228,77.7606,0,516.2327,82.5491,73.7102,0
29347,31DEC14:16:30:00,AHU_5_1,0,2.2662,77.8506,0,494.2601,82.5491,73.8002,0
29348,31DEC14:16:45:00,AHU_5_1,0,2.1794,77.8506,0,498.5326,82.6391,73.8002,0
29349,31DEC14:17:00:00,AHU_5_1,0,2.2662,77.8506,0,480.8324,82.6391,73.8002,0
29350,31DEC14:17:15:00,AHU_5_1,0,2.2662,77.9406,0,523.557,82.5491,73.8002,0
29351,31DEC14:17:30:00,AHU_5_1,0,2.1794,77.9406,0,488.1566,82.6391,73.8002,0
29352,31DEC14:17:45:00,AHU_5_1,0,2.2228,77.9406,0,491.8187,82.6391,73.8002,0
29353,31DEC14:18:00:00,AHU_5_1,0,2.2662,77.9406,0,483.2738,82.7291,73.8002,0
29354,31DEC14:18:15:00,AHU_5_1,0,2.2662,77.7606,0,468.6254,82.7291,73.8002,0
29355,31DEC14:18:30:00,AHU_5_1,0,2.2228,77.7606,0,482.6635,82.7291,73.8002,0
29356,31DEC14:18:45:00,AHU_5_1,0,2.2662,77.7606,0,487.5463,82.7291,73.8902,0
29357,31DEC14:19:00:00,AHU_5_1,0,2.2228,77.7606,0,490.598,82.7291,73.9982,0
29358,31DEC14:19:15:00,AHU_5_1,0,2.2228,77.6706,0,493.0394,82.7291,73.9982,0
29359,31DEC14:19:30:00,AHU_5_1,0,2.1794,77.6706,0,463.7425,82.6391,73.9982,0
29360,31DEC14:19:45:00,AHU_5_1,0,2.2228,77.6706,0,480.8324,82.8191,73.9982,0
29361,31DEC14:20:00:00,AHU_5_1,0,2.2228,77.6706,0,499.1429,82.8191,73.8902,0
29362,31DEC14:20:15:00,AHU_5_1,0,2.2662,77.5806,0,479.0013,82.9091,73.8902,0
29363,31DEC14:20:30:00,AHU_5_1,0,2.3096,77.5806,0,474.7289,82.8191,73.8902,0
29364,31DEC14:20:45:00,AHU_5_1,0,2.2228,77.5806,0,472.8978,82.8191,73.8902,0
29365,31DEC14:21:00:00,AHU_5_1,0,2.2228,77.4725,0,479.0013,82.8191,73.8902,0
29366,31DEC14:21:15:00,AHU_5_1,0,2.2228,77.4725,0,480.8324,82.8191,73.8902,0
29367,31DEC14:21:30:00,AHU_5_1,0,2.2228,77.3825,0,496.0912,82.9091,73.8902,0
29368,31DEC14:21:45:00,AHU_5_1,0,2.2662,77.3825,0,489.9877,82.8191,73.8902,0
29369,31DEC14:22:00:00,AHU_5_1,0,2.2228,77.3825,0,516.8431,82.9091,73.8902,0
29370,31DEC14:22:15:00,AHU_5_1,0,2.2228,77.3825,0,490.598,82.9091,73.8002,0
29371,31DEC14:22:30:00,AHU_5_1,0,2.2228,77.3825,0,518.0638,82.9991,73.8002,0
29372,31DEC14:22:45:00,AHU_5_1,0,2.353,77.2925,0,504.6361,82.8191,73.8002,0
29373,31DEC14:23:00:00,AHU_5_1,0,2.1794,77.2925,0,501.5843,82.9091,73.7102,0
29374,31DEC14:23:15:00,AHU_5_1,0,2.2662,77.2025,0,505.8567,82.9091,73.8002,0
29375,31DEC14:23:30:00,AHU_5_1,0,2.2228,77.2025,0,496.0912,82.9091,73.8002,0
29376,31DEC14:23:45:00,AHU_5_1,0,2.2228,77.2025,0,508.2982,82.9091,73.7102,0
29377,01JAN15:00:00:00,AHU_5_1,0,2.2662,77.2025,0,505.2464,82.9091,73.6202,0
29378,01JAN15:00:15:00,AHU_5_1,0,2.2662,77.2025,0,497.9222,82.9091,73.6202,0
29379,01JAN15:00:30:00,AHU_5_1,0,2.2662,77.1125,0,504.0257,82.9991,73.5302,0
29380,01JAN15:00:45:00,AHU_5_1,0,2.2228,77.0225,0,496.0912,82.9991,73.5302,0
29381,01JAN15:01:00:00,AHU_5_1,0,2.2228,77.0225,0,517.4534,82.9991,73.5302,0
29382,01JAN15:01:15:00,AHU_5_1,0,2.2228,77.0225,0,521.1155,82.9991,73.5302,0
29383,01JAN15:01:30:00,AHU_5_1,0,2.2228,77.0225,0,502.805,82.9091,73.6202,0
29384,01JAN15:01:45:00,AHU_5_1,0,2.1794,77.1125,0,528.4397,82.9991,73.5302,0
29385,01JAN15:02:00:00,AHU_5_1,0,2.2228,77.0225,0,512.5706,82.9091,73.6202,0
29386,01JAN15:02:15:00,AHU_5_1,0,2.2228,77.0225,0,512.5706,82.9091,73.5302,0
29387,01JAN15:02:30:00,AHU_5_1,0,2.2662,77.0225,0,509.5189,82.9091,73.5302,0
29388,01JAN15:02:45:00,AHU_5_1,0,2.2662,76.9325,0,525.9983,82.9091,73.5302,0
29389,01JAN15:03:00:00,AHU_5_1,0,2.1794,76.9325,0,500.9739,82.9091,73.5302,0
29390,01JAN15:03:15:00,AHU_5_1,0,2.2228,76.9325,0,515.6224,82.9091,73.5302,0
29391,01JAN15:03:30:00,AHU_5_1,0,2.2228,76.9325,0,517.4534,82.9091,73.4402,0
29392,01JAN15:03:45:00,AHU_5_1,0,2.2228,76.9325,0,516.2327,82.9091,73.5302,0
29393,01JAN15:04:00:00,AHU_5_1,0,2.2228,76.9325,0,515.012,82.9091,73.4402,0
29394,01JAN15:04:15:00,AHU_5_1,0,2.2662,76.9325,0,511.9603,82.9091,73.5302,0
29395,01JAN15:04:30:00,AHU_5_1,0,2.2662,76.9325,0,506.4671,82.8191,73.4402,0
29396,01JAN15:04:45:00,AHU_5_1,0,2.2662,76.8425,0,538.2053,82.9091,73.4402,0
29397,01JAN15:05:00:00,AHU_5_1,0,2.3096,76.8425,0,500.3636,82.9091,73.4402,0
29398,01JAN15:05:15:00,AHU_5_1,0,2.1794,76.8425,0,519.2845,82.9991,73.4402,0
29399,01JAN15:05:30:00,AHU_5_1,0,2.2662,76.8425,0,518.6741,82.9091,73.2601,0
29400,01JAN15:05:45:00,AHU_5_1,0,2.3096,76.8425,0,513.7913,82.9991,73.2601,0
29401,01JAN15:06:00:00,AHU_5_1,0,2.2662,76.7525,0,521.7259,82.9091,73.2601,0
29402,01JAN15:06:15:00,AHU_5_1,0,2.2662,76.8425,0,510.1292,82.9091,73.2601,0
29403,01JAN15:06:30:00,AHU_5_1,0,2.2662,76.7525,0,539.426,82.9091,73.1701,0
29404,01JAN15:06:45:00,AHU_5_1,0,2.2228,76.8425,0,509.5189,82.9091,73.0801,0
29405,01JAN15:07:00:00,AHU_5_1,0,2.2662,76.7525,0,524.7776,82.9091,73.0801,0
29406,01JAN15:07:15:00,AHU_5_1,0,2.2228,76.7525,0,525.3879,82.9091,73.0801,0
29407,01JAN15:07:30:00,AHU_5_1,0,2.2662,76.7525,0,508.2982,82.8191,72.9721,0
29408,01JAN15:07:45:00,AHU_5_1,0,2.2228,76.7525,0,516.2327,82.8191,73.0801,0
29409,01JAN15:08:00:00,AHU_5_1,0,2.1794,76.7525,0,512.5706,82.8191,73.1701,0
29410,01JAN15:08:15:00,AHU_5_1,0,2.2228,76.6445,0,526.6086,82.8191,73.0801,0
29411,01JAN15:08:30:00,AHU_5_1,0,2.3096,76.7525,0,532.1018,82.7291,73.0801,0
29412,01JAN15:08:45:00,AHU_5_1,0,2.2228,76.7525,0,545.5295,82.8191,73.0801,0
29413,01JAN15:09:00:00,AHU_5_1,0,2.2228,76.6445,0,517.4534,82.8191,73.0801,0
29414,01JAN15:09:15:00,AHU_5_1,0,2.2228,76.7525,0,513.7913,82.8191,73.0801,0
29415,01JAN15:09:30:00,AHU_5_1,0,2.2228,76.6445,0,522.3362,82.8191,73.0801,0
29416,01JAN15:09:45:00,AHU_5_1,0,2.2228,76.7525,0,525.3879,82.8191,73.0801,0
29417,01JAN15:10:00:00,AHU_5_1,0,2.2228,76.7525,0,522.9466,82.9091,73.0801,0
29418,01JAN15:10:15:00,AHU_5_1,0,2.2228,76.6445,0,518.6741,82.8191,73.0801,0
29419,01JAN15:10:30:00,AHU_5_1,0,2.1794,76.7525,0,529.6604,82.7291,73.0801,0
29420,01JAN15:10:45:00,AHU_5_1,0,2.2228,76.7525,0,539.426,82.8191,73.0801,0
29421,01JAN15:11:00:00,AHU_5_1,0,2.2228,76.7525,0,528.4397,82.8191,73.0801,0
29422,01JAN15:11:15:00,AHU_5_1,0,2.1794,76.8425,0,512.5706,82.7291,73.0801,0
29423,01JAN15:11:30:00,AHU_5_1,0,2.2228,76.9325,0,519.8948,82.7291,73.1701,0
29424,01JAN15:11:45:00,AHU_5_1,0,2.2662,77.0225,0,513.181,82.7291,73.0801,0
29425,01JAN15:12:00:00,AHU_5_1,0,2.1794,77.1125,0,521.1155,82.8191,73.1701,0
29426,01JAN15:12:15:00,AHU_5_1,0,2.2228,77.2025,0,522.9466,82.7291,73.2601,0
29427,01JAN15:12:30:00,AHU_5_1,0,2.3096,77.2925,0,516.8431,82.8191,73.2601,0
29428,01JAN15:12:45:00,AHU_5_1,0,2.2662,77.3825,0,519.2845,82.8191,73.3501,0
29429,01JAN15:13:00:00,AHU_5_1,0,2.2228,77.5806,0,504.6361,82.7291,73.3501,0
29430,01JAN15:13:15:00,AHU_5_1,0,2.2662,77.5806,0,508.2982,82.7291,73.4402,0
29431,01JAN15:13:30:00,AHU_5_1,0,2.2662,77.6706,0,529.6604,82.8191,73.4402,0
29432,01JAN15:13:45:00,AHU_5_1,0,2.2228,77.7606,0,504.0257,82.8191,73.6202,0
29433,01JAN15:14:00:00,AHU_5_1,0,2.2662,77.8506,0,500.9739,82.8191,73.6202,0
29434,01JAN15:14:15:00,AHU_5_1,0,2.2228,77.9406,0,499.7533,82.9091,73.6202,0
29435,01JAN15:14:30:00,AHU_5_1,0,2.2228,78.0306,0,508.9085,82.8191,73.7102,0
29436,01JAN15:14:45:00,AHU_5_1,0,2.1794,78.1206,0,506.4671,82.8191,73.7102,0
29437,01JAN15:15:00:00,AHU_5_1,0,2.2662,78.3006,0,508.9085,82.9091,73.8002,0
29438,01JAN15:15:15:00,AHU_5_1,0,2.1794,78.3006,0,494.2601,82.9091,73.8002,0
29439,01JAN15:15:30:00,AHU_5_1,0,2.2228,78.4086,0,485.1049,82.8191,73.8902,0
29440,01JAN15:15:45:00,AHU_5_1,0,2.2228,78.4086,0,499.7533,82.9091,73.9982,0
29441,01JAN15:16:00:00,AHU_5_1,0,2.2228,78.4987,0,511.3499,82.9091,73.8902,0
29442,01JAN15:16:15:00,AHU_5_1,0,2.2228,78.5887,0,497.9222,82.9091,73.9982,0
29443,01JAN15:16:30:00,AHU_5_1,0,2.1794,78.5887,0,500.9739,82.9091,73.8902,0
29444,01JAN15:16:45:00,AHU_5_1,0,2.2228,78.6787,0,516.8431,82.9091,73.8902,0
29445,01JAN15:17:00:00,AHU_5_1,0,2.2662,78.6787,0,485.1049,82.9091,73.9982,0
29446,01JAN15:17:15:00,AHU_5_1,0,2.2662,78.6787,0,488.1566,82.9091,73.9982,0
29447,01JAN15:17:30:00,AHU_5_1,0,2.1794,78.6787,0,479.6117,82.9991,73.9982,0
29448,01JAN15:17:45:00,AHU_5_1,0,2.2228,78.6787,0,489.9877,82.9991,73.9982,0
29449,01JAN15:18:00:00,AHU_5_1,0,2.2662,78.5887,0,494.2601,82.9991,73.8902,0
29450,01JAN15:18:15:00,AHU_5_1,0,2.2228,78.5887,0,491.8187,82.9991,73.8902,0
29451,01JAN15:18:30:00,AHU_5_1,0,2.2228,78.5887,0,494.8705,83.1071,73.8902,0
29452,01JAN15:18:45:00,AHU_5_1,0,2.2228,78.4987,0,480.2221,82.9991,73.8902,0
29453,01JAN15:19:00:00,AHU_5_1,0,2.2228,78.4086,0,516.2327,83.1071,73.8902,0
29454,01JAN15:19:15:00,AHU_5_1,0,2.2228,78.4086,0,499.1429,82.9991,73.8902,0
29455,01JAN15:19:30:00,AHU_5_1,0,2.2228,78.3006,0,508.2982,82.9991,73.8902,0
29456,01JAN15:19:45:00,AHU_5_1,0,2.2662,78.2106,0,481.4427,82.9991,73.8002,0
29457,01JAN15:20:00:00,AHU_5_1,0,2.2662,78.2106,0,483.2738,82.9991,73.8902,0
29458,01JAN15:20:15:00,AHU_5_1,0,2.2228,78.1206,0,494.8705,83.1971,73.8002,0
29459,01JAN15:20:30:00,AHU_5_1,0,2.2228,78.0306,0,482.6635,83.1971,73.8902,0
29460,01JAN15:20:45:00,AHU_5_1,0,2.2228,78.0306,0,502.1946,83.1071,73.8902,0
29461,01JAN15:21:00:00,AHU_5_1,0,2.2228,77.9406,0,500.3636,83.1971,73.8902,0
29462,01JAN15:21:15:00,AHU_5_1,0,2.2228,77.8506,0,474.7289,83.1971,73.8902,0
29463,01JAN15:21:30:00,AHU_5_1,0,2.2662,77.7606,0,496.0912,83.1971,73.8902,0
29464,01JAN15:21:45:00,AHU_5_1,0,2.2228,77.7606,0,466.184,83.1971,73.8902,0
29465,01JAN15:22:00:00,AHU_5_1,0,2.2662,77.7606,0,467.4047,83.1971,73.8902,0
29466,01JAN15:22:15:00,AHU_5_1,0,2.2228,77.7606,0,479.0013,83.1971,73.8002,0
29467,01JAN15:22:30:00,AHU_5_1,0,2.2228,77.7606,0,474.1185,83.2871,73.8902,0
29468,01JAN15:22:45:00,AHU_5_1,0,2.2228,77.6706,0,468.015,83.1971,73.8902,0
29469,01JAN15:23:00:00,AHU_5_1,0,2.2228,77.6706,0,463.7425,83.2871,73.8002,0
29470,01JAN15:23:15:00,AHU_5_1,0,2.2228,77.6706,0,477.7806,83.2871,73.8002,0
29471,01JAN15:23:30:00,AHU_5_1,0,2.2228,77.5806,0,480.2221,83.1971,73.8002,0
29472,01JAN15:23:45:00,AHU_5_1,0,2.2228,77.5806,0,466.184,83.2871,73.8002,0
29473,02JAN15:00:00:00,AHU_5_1,0,2.2228,77.5806,0,475.9496,83.2871,73.8002,0
29474,02JAN15:00:15:00,AHU_5_1,0,2.2228,77.5806,0,468.015,83.3771,73.8002,0
29475,02JAN15:00:30:00,AHU_5_1,0,2.2662,77.4725,0,466.7943,83.2871,73.8002,0
29476,02JAN15:00:45:00,AHU_5_1,0,2.2228,77.4725,0,464.9633,83.2871,73.8002,0
29477,02JAN15:01:00:00,AHU_5_1,0,2.2662,77.4725,0,452.146,83.2871,73.7102,0
29478,02JAN15:01:15:00,AHU_5_1,0,2.2662,77.4725,0,454.5874,83.2871,73.8002,0
29479,02JAN15:01:30:00,AHU_5_1,0,2.2228,77.3825,0,460.6908,83.2871,73.7102,0
29480,02JAN15:01:45:00,AHU_5_1,0,2.2228,77.3825,0,464.3529,83.2871,73.8002,0
29481,02JAN15:02:00:00,AHU_5_1,0,2.2228,77.3825,0,463.1322,83.2871,73.7102,0
29482,02JAN15:02:15:00,AHU_5_1,0,2.2228,77.3825,0,460.0806,83.2871,73.8002,0
29483,02JAN15:02:30:00,AHU_5_1,0,2.2228,77.3825,0,462.5218,83.2871,73.7102,0
29484,02JAN15:02:45:00,AHU_5_1,0,2.2228,77.4725,0,456.4185,83.3771,73.7102,0
29485,02JAN15:03:00:00,AHU_5_1,0,2.1794,77.3825,0,457.0288,83.2871,73.7102,0
29486,02JAN15:03:15:00,AHU_5_1,0,2.2228,77.3825,0,461.3012,83.2871,73.7102,0
29487,02JAN15:03:30:00,AHU_5_1,0,2.1794,77.3825,0,446.6528,83.2871,73.7102,0
29488,02JAN15:03:45:00,AHU_5_1,0,2.3096,77.3825,0,458.8599,83.2871,73.7102,0
29489,02JAN15:04:00:00,AHU_5_1,0,2.2228,77.2925,0,453.9771,83.2871,73.7102,0
29490,02JAN15:04:15:00,AHU_5_1,0,2.2228,77.2925,0,442.9907,83.3771,73.7102,0
29491,02JAN15:04:30:00,AHU_5_1,0,2.2662,77.3825,0,448.4839,83.3771,73.7102,0
29492,02JAN15:04:45:00,AHU_5_1,0,2.2228,77.3825,0,465.5736,83.2871,73.7102,0
29493,02JAN15:05:00:00,AHU_5_1,0,2.2662,77.3825,0,449.0942,83.2871,73.7102,0
29494,02JAN15:05:15:00,AHU_5_1,0,2.2228,77.2925,0,461.3012,83.2871,73.7102,0
29495,02JAN15:05:30:00,AHU_5_1,0,2.2228,77.2925,0,446.0425,83.2871,73.7102,0
29496,02JAN15:05:45:00,AHU_5_1,0,2.2228,77.2925,0,454.5874,83.2871,73.7102,0
29497,02JAN15:06:00:00,AHU_5_1,0,2.2228,77.2925,0,453.9771,83.2871,73.7102,0
29498,02JAN15:06:15:00,AHU_5_1,0,2.2662,77.2925,0,466.7943,83.2871,73.7102,0
29499,02JAN15:06:30:00,AHU_5_1,0,2.2662,77.2925,0,454.5874,83.2871,73.6202,0
29500,02JAN15:06:45:00,AHU_5_1,0,2.2662,77.2025,0,447.2632,83.2871,73.6202,0
29501,02JAN15:07:00:00,AHU_5_1,0,2.2662,77.2925,0,457.0288,83.1971,73.6202,0
29502,02JAN15:07:15:00,AHU_5_1,0,2.2228,77.2925,0,450.3149,83.2871,73.5302,0
29503,02JAN15:07:30:00,AHU_5_1,0,2.2228,77.2925,0,442.3804,83.3771,73.6202,0
29504,02JAN15:07:45:00,AHU_5_1,0,2.2228,77.2025,0,446.6528,83.3771,73.6202,0
29505,02JAN15:08:00:00,AHU_5_1,0,2.2662,77.2025,0,452.146,83.2871,73.6202,0
29506,02JAN15:08:15:00,AHU_5_1,0,2.1794,77.2025,0,485.7152,83.3771,73.6202,0
29507,02JAN15:08:30:00,AHU_5_1,0,2.2228,77.2025,0,467.4047,83.3771,73.6202,0
29508,02JAN15:08:45:00,AHU_5_1,0,2.2662,77.2925,0,449.0942,83.3771,73.7102,0
29509,02JAN15:09:00:00,AHU_5_1,0,2.2228,77.2925,0,440.5493,83.2871,73.6202,0
29510,02JAN15:09:15:00,AHU_5_1,0,2.2662,77.2925,0,443.6011,83.2871,73.6202,0
29511,02JAN15:09:30:00,AHU_5_1,0,2.2662,77.2925,0,468.6254,83.2871,73.6202,0
29512,02JAN15:09:45:00,AHU_5_1,0,2.2228,77.3825,0,454.5874,83.1971,73.6202,0
29513,02JAN15:10:00:00,AHU_5_1,0,2.2662,77.2925,0,457.0288,83.1971,73.7102,0
29514,02JAN15:10:15:00,AHU_5_1,0,2.2662,77.2925,0,464.9633,83.2871,73.6202,0
29515,02JAN15:10:30:00,AHU_5_1,0,2.2662,77.2925,0,455.1977,83.1971,73.6202,0
29516,02JAN15:10:45:00,AHU_5_1,0,2.2662,77.3825,0,452.7563,83.1071,73.6202,0
29517,02JAN15:11:00:00,AHU_5_1,0,2.2228,77.2925,0,446.0425,83.1971,73.5302,0
29518,02JAN15:11:15:00,AHU_5_1,0,2.2228,77.2925,0,461.9115,83.1971,73.5302,0
29519,02JAN15:11:30:00,AHU_5_1,0,2.2228,77.2025,0,466.184,83.1971,73.5302,0
29520,02JAN15:11:45:00,AHU_5_1,0,2.2228,77.2925,0,464.9633,83.1971,73.6202,0
29521,02JAN15:12:00:00,AHU_5_1,0,2.3096,77.2925,0,462.5218,83.1971,73.6202,0
29522,02JAN15:12:15:00,AHU_5_1,0,2.2662,77.2925,0,461.9115,83.1971,73.6202,0
29523,29JAN15:13:53:00,AHU_5_1,26.335,38.5198,59.4528,0.843,1024.044,69.7678,73.2601,17.65
29524,29JAN15:14:08:00,AHU_5_1,42.38,34.178,60.2808,0.835,1036.251,69.7678,73.2601,17.65
29525,29JAN15:14:23:00,AHU_5_1,28.585,31.0086,60.1908,0.843,1043.575,69.1377,73.3501,17.65
29526,29JAN15:14:38:00,AHU_5_1,36.205,37.9988,59.0927,0.835,1050.289,68.9577,73.3501,17.4
29527,29JAN15:14:53:00,AHU_5_1,30.225,31.3125,60.2808,0.839,1038.692,68.6697,73.2601,17.4
29528,29JAN15:15:08:00,AHU_5_1,37.82,36.3489,59.6508,0.839,1033.199,68.9577,73.3501,17.4
29529,29JAN15:15:23:00,AHU_5_1,26.6,39.9526,59.7408,0.839,1251.705,68.9577,73.3501,17.605
29530,29JAN15:15:38:00,AHU_5_1,42.66,29.0982,60.4609,0.839,1185.176,68.7597,73.3501,17.4
29531,29JAN15:15:53:00,AHU_5_1,25.72,39.3882,59.0027,0.843,1185.176,68.7597,73.2601,17.4
29532,29JAN15:16:08:00,AHU_5_1,42.585,31.8335,60.9109,0.835,1157.711,68.9577,73.2601,17.4
29533,29JAN15:16:23:00,AHU_5_1,28.17,39.9092,59.5608,0.7909,1111.324,68.6697,73.2601,17.4
29534,29JAN15:16:38:00,AHU_5_1,42.43,25.7985,61.4689,0.839,1089.351,68.5797,73.2601,17.4
29535,29JAN15:16:53:00,AHU_5_1,25.545,43.5996,58.2826,0.7909,1013.668,68.6697,73.1701,17.4
29536,29JAN15:17:08:00,AHU_5_1,41.475,24.2789,61.739,0.8069,798.8248,68.7597,73.0801,17.4
29537,29JAN15:17:23:00,AHU_5_1,26.36,44.1641,58.1926,0.839,745.114,68.7597,73.1701,17.4
29538,29JAN15:17:38:00,AHU_5_1,41.405,25.3643,61.829,0.835,707.2722,68.4896,72.9721,17.4
29539,29JAN15:17:53:00,AHU_5_1,27.34,43.3826,58.3726,0.835,666.3788,68.5797,72.8821,17.4
29540,29JAN15:18:08:00,AHU_5_1,41.77,24.7565,61.829,0.8189,670.6513,68.3996,72.7921,17.4
29541,29JAN15:18:23:00,AHU_5_1,28.36,43.2089,58.4626,0.8189,637.6923,68.6697,72.7021,17.4
29542,29JAN15:18:38:00,AHU_5_1,39.37,2.0057,61.3789,0.8069,708.4929,68.9577,71.694,17.4
29543,29JAN15:18:53:00,AHU_5_1,0,1.9623,61.1989,0,774.4108,65.6634,71.604,0
29544,29JAN15:19:08:00,AHU_5_1,0,1.9623,62.189,0,756.7107,65.2853,71.5139,0
29545,29JAN15:19:23:00,AHU_5_1,0,2.0491,63.1971,0,741.4519,65.1053,71.5139,0
29546,29JAN15:19:38:00,AHU_5_1,0,1.9623,64.1152,0,756.7107,65.1053,71.5139,0
29547,29JAN15:19:53:00,AHU_5_1,0,2.0057,65.1053,0,729.8552,65.1953,71.4239,0
29548,29JAN15:20:08:00,AHU_5_1,0,1.9623,65.6634,0,721.3103,65.2853,71.5139,0
29549,29JAN15:20:23:00,AHU_5_1,0,1.9623,66.3834,0,716.4275,65.4834,71.5139,0
29550,29JAN15:20:38:00,AHU_5_1,0,2.0925,66.9415,0,706.0515,65.5734,71.5139,0
29551,29JAN15:20:53:00,AHU_5_1,0,2.0491,67.4815,0,710.9343,65.7534,71.5139,0
29552,29JAN15:21:08:00,AHU_5_1,0,1.9623,67.9496,0,705.4412,66.0234,71.4239,0
29553,29JAN15:21:23:00,AHU_5_1,0,2.0491,68.3996,0,699.3377,66.2034,71.5139,0
29554,29JAN15:21:38:00,AHU_5_1,0,1.9623,68.8497,0,701.1687,66.4734,71.4239,0
29555,29JAN15:21:53:00,AHU_5_1,0,2.0057,69.1377,0,683.4685,66.6715,71.5139,0
29556,29JAN15:22:08:00,AHU_5_1,0,2.0057,69.4077,0,675.5341,66.9415,71.4239,0
29557,29JAN15:22:23:00,AHU_5_1,0,1.9623,69.7678,0,681.0271,67.1215,71.5139,0
29558,29JAN15:22:38:00,AHU_5_1,0,1.9623,70.0558,0,683.4685,67.3915,71.5139,0
29559,29JAN15:22:53:00,AHU_5_1,0,1.9623,70.3258,0,665.7684,67.6616,71.4239,0
29560,29JAN15:23:08:00,AHU_5_1,0,2.0057,70.5058,0,682.2478,67.9496,71.4239,0
29561,29JAN15:23:23:00,AHU_5_1,0,2.0057,70.6859,0,676.1444,68.1296,71.4239,0
29562,29JAN15:23:38:00,AHU_5_1,0,1.8754,70.8659,0,654.7821,68.3996,71.5139,0
29563,29JAN15:23:53:00,AHU_5_1,0,1.9623,71.0639,0,654.1717,68.6697,71.4239,0
29564,30JAN15:00:08:00,AHU_5_1,0,1.9623,71.2439,0,643.7958,68.9577,71.4239,0
29565,30JAN15:00:23:00,AHU_5_1,0,1.9623,71.4239,0,635.8612,69.1377,71.5139,0
29566,30JAN15:00:38:00,AHU_5_1,0,1.9623,71.604,0,638.913,69.4077,71.5139,0
29567,30JAN15:00:53:00,AHU_5_1,0,1.9623,71.694,0,630.9786,69.6778,71.5139,0
29568,30JAN15:01:08:00,AHU_5_1,0,1.9623,71.784,0,622.4337,69.9478,71.5139,0
29569,30JAN15:01:23:00,AHU_5_1,0,2.0057,71.964,0,630.9786,70.0558,71.5139,0
29570,30JAN15:01:38:00,AHU_5_1,0,2.0057,72.072,0,611.4474,70.4159,71.604,0
29571,30JAN15:01:53:00,AHU_5_1,0,1.9623,72.252,0,621.213,70.5959,71.604,0
29572,30JAN15:02:08:00,AHU_5_1,0,2.0057,72.432,0,621.213,70.7759,71.604,0
29573,30JAN15:02:23:00,AHU_5_1,0,2.0491,72.5221,0,605.9542,70.9559,71.694,0
29574,30JAN15:02:38:00,AHU_5_1,0,1.9623,72.7021,0,649.8993,71.2439,71.694,0
29575,30JAN15:02:53:00,AHU_5_1,0,2.0057,72.7021,0,604.1232,71.5139,71.784,0
29576,30JAN15:03:08:00,AHU_5_1,0,1.9623,72.8821,0,610.837,71.694,71.784,0
29577,30JAN15:03:23:00,AHU_5_1,0,2.0057,72.9721,0,596.7989,71.874,71.874,0
29578,30JAN15:03:38:00,AHU_5_1,0,2.0057,73.0801,0,603.5128,72.162,71.874,0
29579,30JAN15:03:53:00,AHU_5_1,0,1.9623,73.0801,0,608.3956,72.342,71.874,0
29580,30JAN15:04:08:00,AHU_5_1,0,1.9623,73.2601,0,609.6163,72.432,71.874,0
29581,30JAN15:04:23:00,AHU_5_1,0,2.0057,73.3501,0,594.3575,72.7021,71.874,0
29582,30JAN15:04:38:00,AHU_5_1,0,2.0057,73.4402,0,597.4093,72.8821,71.874,0
29583,30JAN15:04:53:00,AHU_5_1,0,2.0925,73.4402,0,573.6057,72.9721,71.964,0
29584,30JAN15:05:08:00,AHU_5_1,0,1.9623,73.5302,0,604.1232,73.1701,71.964,0
29585,30JAN15:05:23:00,AHU_5_1,50.96,40.1262,57.7246,0.5781,537.595,74.7183,71.4239,14.145
29586,30JAN15:05:38:00,AHU_5_1,33.91,45.6403,59.0027,0.7587,563.2297,71.4239,71.4239,15.51
29587,30JAN15:05:53:00,AHU_5_1,36.8,27.9259,60.8209,0.7587,549.1916,71.1539,71.5139,15.51
29588,30JAN15:06:08:00,AHU_5_1,28.955,46.856,58.2826,0.7628,538.2053,70.9559,71.874,15.51
29589,30JAN15:06:23:00,AHU_5_1,47.39,25.7116,62.279,0.7587,602.9025,71.0639,72.342,15.51
29590,30JAN15:06:38:00,AHU_5_1,24.9,46.2481,58.0126,0.7748,660.8856,71.0639,72.7021,15.86
29591,30JAN15:06:53:00,AHU_5_1,46.895,27.622,61.919,0.7708,681.0271,71.4239,73.0801,15.86
29592,30JAN15:07:08:00,AHU_5_1,27.115,44.6851,58.4626,0.7788,674.9237,71.4239,73.4402,15.86
29593,30JAN15:07:23:00,AHU_5_1,45.81,30.9652,61.0909,0.7708,537.595,71.4239,73.5302,15.86
29594,30JAN15:07:38:00,AHU_5_1,26.47,37.0002,59.5608,0.7788,511.3499,71.3339,73.5302,15.86
29595,30JAN15:07:53:00,AHU_5_1,41.555,41.1683,59.7408,0.7788,525.3879,71.4239,73.6202,15.86
29596,30JAN15:08:08:00,AHU_5_1,34.565,31.052,60.3708,0.7788,505.2464,71.4239,73.8002,15.86
