seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
29597,30JAN15:08:23:00,AHU_5_1,34.68,45.6403,58.8227,0.7748,518.6741,71.4239,73.9982,15.86
29598,30JAN15:08:38:00,AHU_5_1,42.45,27.5786,61.739,0.7788,545.5295,71.604,74.0882,15.86
29599,30JAN15:08:53:00,AHU_5_1,33.76,48.6795,58.4626,0.7507,581.5403,71.874,73.8002,16.595
29600,30JAN15:09:08:00,AHU_5_1,43.265,29.8797,61.559,0.7668,639.5233,71.604,73.5302,16.8
29601,30JAN15:09:23:00,AHU_5_1,31.73,45.7705,58.4626,0.7708,616.9406,71.4239,73.4402,16.8
29602,30JAN15:09:38:00,AHU_5_1,44.495,29.2284,61.739,0.7788,605.3439,71.3339,73.2601,16.8
29603,30JAN15:09:53:00,AHU_5_1,28.87,46.4218,58.3726,0.7788,677.9755,71.3339,73.0801,16.8
29604,30JAN15:10:08:00,AHU_5_1,46.67,30.3573,61.4689,0.7668,792.111,71.4239,73.1701,16.8
29605,30JAN15:10:23:00,AHU_5_1,29.49,47.0296,58.6427,0.7708,929.4397,71.5139,73.1701,16.8
29606,30JAN15:10:38:00,AHU_5_1,46.945,29.0548,61.559,0.7748,955.0745,71.3339,73.1701,16.8
29607,30JAN15:10:53:00,AHU_5_1,28.52,44.6417,58.6427,0.7828,996.5783,71.2439,73.0801,16.8
29608,30JAN15:11:08:00,AHU_5_1,45.84,30.1402,60.9109,0.7868,936.1536,71.2439,73.0801,16.8
29609,30JAN15:11:23:00,AHU_5_1,26.855,44.4246,58.8227,0.839,841.5493,70.9559,73.1701,18.39
29610,30JAN15:11:38:00,AHU_5_1,44.915,30.0968,60.7309,0.831,818.3561,71.0639,73.1701,18.185
29611,30JAN15:11:53:00,AHU_5_1,29.085,46.1179,58.9127,0.835,1690.546,70.7759,73.1701,17.935
29612,30JAN15:12:08:00,AHU_5_1,49.41,27.9693,61.3789,0.7708,876.9495,70.9559,73.0801,18.095
29613,30JAN15:12:23:00,AHU_5_1,30.08,43.9904,59.2727,0.7628,840.3286,70.7759,73.0801,17.89
29614,30JAN15:12:38:00,AHU_5_1,44.355,31.3993,61.0009,0.7949,796.9938,70.6859,73.0801,17.89
29615,30JAN15:12:53:00,AHU_5_1,30.005,43.947,58.7327,0.7909,800.0455,70.5959,72.9721,17.89
29616,30JAN15:13:08:00,AHU_5_1,44.11,30.9652,61.0909,0.7909,881.8323,70.5959,72.9721,17.89
29617,30JAN15:13:23:00,AHU_5_1,31.92,43.9904,59.0927,0.7828,986.8126,70.6859,72.8821,17.89
29618,30JAN15:13:38:00,AHU_5_1,44.28,32.3979,61.2889,0.7708,988.0333,70.5959,72.9721,17.89
29619,30JAN15:13:53:00,AHU_5_1,34.325,43.7733,58.8227,0.7708,867.1838,70.5058,73.0801,17.89
29620,30JAN15:14:08:00,AHU_5_1,34.76,39.3013,60.3708,0.7668,988.0333,70.6859,73.1701,18.145
29621,30JAN15:14:23:00,AHU_5_1,45.895,34.0044,60.5509,0.7788,1014.889,70.5058,73.0801,18.145
29622,30JAN15:14:38:00,AHU_5_1,31.875,44.0338,58.8227,0.7828,1043.575,70.4159,73.1701,18.145
29623,30JAN15:14:53:00,AHU_5_1,44.18,30.1836,61.0009,0.7788,1102.169,69.7678,73.0801,18.145
29624,30JAN15:15:08:00,AHU_5_1,29.2,44.8588,58.7327,0.7989,925.7776,69.4978,73.2601,18.145
29625,30JAN15:15:23:00,AHU_5_1,44.33,30.8349,61.2889,0.7748,1071.651,69.5878,73.1701,18.145
29626,30JAN15:15:38:00,AHU_5_1,31.705,43.4694,58.7327,0.7828,1078.365,69.5878,73.2601,18.145
29627,30JAN15:15:53:00,AHU_5_1,40.09,33.7005,61.0009,0.7788,1075.924,69.3177,73.2601,18.145
29628,30JAN15:16:08:00,AHU_5_1,42.865,35.9147,59.8308,0.7507,1071.651,69.6778,73.1701,20.175
29629,30JAN15:16:23:00,AHU_5_1,30.97,43.0352,59.6508,0.839,784.7867,69.4978,73.1701,20.175
29630,30JAN15:16:38:00,AHU_5_1,43.155,34.3517,61.0009,0.839,765.866,69.3177,73.1701,19.675
29631,30JAN15:16:53:00,AHU_5_1,42.255,31.5296,59.5608,0.8149,710.9343,69.4077,73.1701,19.675
29632,30JAN15:17:08:00,AHU_5_1,30.135,43.7733,59.2727,0.835,700.5584,69.3177,73.0801,19.675
29633,30JAN15:17:23:00,AHU_5_1,43.37,29.2284,61.0909,0.827,663.327,68.9577,73.0801,19.675
29634,30JAN15:17:38:00,AHU_5_1,29.11,44.0338,58.8227,0.843,681.6374,69.4077,72.8821,19.675
29635,30JAN15:17:53:00,AHU_5_1,43.375,29.8363,61.3789,0.839,613.8888,69.3177,72.7921,19.47
29636,30JAN15:18:08:00,AHU_5_1,28.595,45.1627,58.5527,0.847,594.3575,69.6778,72.7021,19.47
29637,30JAN15:18:23:00,AHU_5_1,45.51,31.0086,61.559,0.839,593.1368,70.3258,72.6121,19.47
29638,30JAN15:18:38:00,AHU_5_1,31.035,1.9188,58.7327,0.839,675.5341,70.4159,72.342,0
29639,30JAN15:18:53:00,AHU_5_1,0,1.9188,62.189,0,710.9343,67.4815,71.694,0
29640,30JAN15:19:08:00,AHU_5_1,0,1.9623,62.8371,0,683.4685,67.0315,71.694,0
29641,30JAN15:19:23:00,AHU_5_1,0,1.9623,63.8272,0,677.9755,66.8515,71.604,0
29642,30JAN15:19:38:00,AHU_5_1,0,1.9623,64.8353,0,669.4305,66.8515,71.5139,0
29643,30JAN15:19:53:00,AHU_5_1,0,2.0057,65.5734,0,658.4442,66.9415,71.5139,0
29644,30JAN15:20:08:00,AHU_5_1,0,1.9623,66.2934,0,656.6132,66.9415,71.4239,0
29645,30JAN15:20:23:00,AHU_5_1,0,2.0057,66.8515,0,657.2235,67.1215,71.4239,0
29646,30JAN15:20:38:00,AHU_5_1,0,2.0057,67.3915,0,651.7304,67.1215,71.4239,0
29647,30JAN15:20:53:00,AHU_5_1,0,1.9623,67.8596,0,629.7579,67.3015,71.4239,0
29648,30JAN15:21:08:00,AHU_5_1,0,2.0057,68.3996,0,623.0441,67.4815,71.4239,0
29649,30JAN15:21:23:00,AHU_5_1,0,2.0491,68.7597,0,623.0441,67.6616,71.4239,0
29650,30JAN15:21:38:00,AHU_5_1,0,2.0925,69.1377,0,613.2784,67.7516,71.4239,0
29651,30JAN15:21:53:00,AHU_5_1,0,1.9623,69.5878,0,624.2648,67.9496,71.4239,0
29652,30JAN15:22:08:00,AHU_5_1,0,1.9623,69.7678,0,616.9406,68.2196,71.3339,0
29653,30JAN15:22:23:00,AHU_5_1,0,1.9623,70.0558,0,610.837,68.4896,71.4239,0
29654,30JAN15:22:38:00,AHU_5_1,0,1.9623,70.3258,0,610.837,68.5797,71.5139,0
29655,30JAN15:22:53:00,AHU_5_1,0,1.9623,70.5959,0,600.4611,68.9577,71.5139,0
29656,30JAN15:23:08:00,AHU_5_1,0,1.9623,70.8659,0,601.0714,69.1377,71.604,0
29657,30JAN15:23:23:00,AHU_5_1,0,2.0057,71.0639,0,591.3058,69.3177,71.604,0
29658,30JAN15:23:38:00,AHU_5_1,0,2.0057,71.2439,0,599.8507,69.4978,71.604,0
29659,30JAN15:23:53:00,AHU_5_1,0,1.9623,71.5139,0,599.8507,69.8578,71.604,0
29660,31JAN15:00:08:00,AHU_5_1,0,1.9623,71.694,0,576.0471,70.1458,71.604,0
29661,31JAN15:00:23:00,AHU_5_1,0,2.0925,71.784,0,593.1368,70.3258,71.694,0
29662,31JAN15:00:38:00,AHU_5_1,0,1.9623,72.072,0,571.1643,70.5959,71.604,0
29663,31JAN15:00:53:00,AHU_5_1,0,1.9188,72.252,0,551.6331,70.7759,71.604,0
29664,31JAN15:01:08:00,AHU_5_1,0,2.0057,72.342,0,560.7883,70.9559,71.694,0
29665,31JAN15:01:23:00,AHU_5_1,0,2.0057,72.5221,0,554.6848,71.1539,71.694,0
29666,31JAN15:01:38:00,AHU_5_1,0,1.9623,72.7021,0,566.2815,71.4239,71.694,0
29667,31JAN15:01:53:00,AHU_5_1,0,2.0057,72.7021,0,552.2434,71.604,71.694,0
29668,31JAN15:02:08:00,AHU_5_1,0,2.0057,72.8821,0,580.3196,71.784,71.694,0
29669,31JAN15:02:23:00,AHU_5_1,0,2.0057,72.9721,0,553.4641,72.072,71.604,0
29670,31JAN15:02:38:00,AHU_5_1,0,2.0057,73.0801,0,538.2053,72.162,71.694,0
29671,31JAN15:02:53:00,AHU_5_1,0,1.9623,73.0801,0,557.7366,72.432,71.694,0
29672,31JAN15:03:08:00,AHU_5_1,0,2.0057,73.2601,0,538.8157,72.6121,71.604,0
29673,31JAN15:03:23:00,AHU_5_1,0,1.9623,73.2601,0,539.426,72.7921,71.694,0
29674,31JAN15:03:38:00,AHU_5_1,0,1.9623,73.5302,0,526.6086,72.8821,71.694,0
29675,31JAN15:03:53:00,AHU_5_1,0,1.9623,73.5302,0,526.6086,73.1701,71.694,0
29676,31JAN15:04:08:00,AHU_5_1,0,2.0057,73.6202,0,537.595,73.3501,71.694,0
29677,31JAN15:04:23:00,AHU_5_1,0,1.9623,73.6202,0,538.2053,73.4402,71.694,0
29678,31JAN15:04:38:00,AHU_5_1,0,1.9623,73.6202,0,518.0638,73.6202,71.694,0
29679,31JAN15:04:53:00,AHU_5_1,0,2.0057,73.7102,0,541.2571,73.8002,71.604,0
29680,31JAN15:05:08:00,AHU_5_1,0,1.9188,73.7102,0,533.9329,73.9982,71.694,0
29681,31JAN15:05:23:00,AHU_5_1,0,1.9623,73.8002,0,546.1399,74.0882,71.604,0
29682,31JAN15:05:38:00,AHU_5_1,0,1.9623,73.8002,0,537.595,74.1782,71.694,0
29683,31JAN15:05:53:00,AHU_5_1,0,2.0057,73.9982,0,535.7639,74.2682,71.604,0
29684,31JAN15:06:08:00,AHU_5_1,0,1.9623,73.8902,0,556.5159,74.4482,71.694,0
29685,31JAN15:06:23:00,AHU_5_1,0,2.0057,73.9982,0,529.0501,74.5383,71.694,0
29686,31JAN15:06:38:00,AHU_5_1,0,2.0491,73.9982,0,533.9329,74.7183,71.604,0
29687,31JAN15:06:53:00,AHU_5_1,0,2.0491,74.0882,0,533.9329,74.8083,71.5139,0
29688,31JAN15:07:08:00,AHU_5_1,0,1.9623,73.9982,0,526.6086,75.0063,71.5139,0
29689,31JAN15:07:23:00,AHU_5_1,0,1.9623,74.0882,0,533.9329,75.0963,71.5139,0
29690,31JAN15:07:38:00,AHU_5_1,0,1.9623,74.1782,0,552.2434,75.1863,71.4239,0
29691,31JAN15:07:53:00,AHU_5_1,0,75.4681,74.0882,0,531.4915,75.5464,71.5139,0
29692,31JAN15:08:08:00,AHU_5_1,46.455,24.3223,61.919,0.6784,508.2982,74.0882,70.7759,16.18
29693,31JAN15:08:23:00,AHU_5_1,26.24,33.5702,58.1926,0.7668,519.8948,74.3582,71.5139,16.385
29694,31JAN15:08:38:00,AHU_5_1,26.915,49.0703,57.6346,0.7748,538.8157,74.6283,72.072,16.385
29695,31JAN15:08:53:00,AHU_5_1,46.005,2.0057,60.2808,0.7708,508.9085,74.8083,72.252,16.385
29696,31JAN15:09:08:00,AHU_5_1,0,2.0491,62.7471,0,546.7502,71.2439,72.162,0
29697,31JAN15:09:23:00,AHU_5_1,0,1.9623,63.5572,0,519.8948,70.4159,72.162,0
29698,31JAN15:09:38:00,AHU_5_1,0,2.0057,64.7453,0,516.8431,70.0558,72.072,0
29699,31JAN15:09:53:00,AHU_5_1,0,2.0057,65.7534,0,533.3225,69.9478,72.162,0
29700,31JAN15:10:08:00,AHU_5_1,0,1.9623,66.7615,0,509.5189,69.9478,72.162,0
29701,31JAN15:10:23:00,AHU_5_1,0,2.0491,67.5716,0,518.6741,69.9478,72.072,0
29702,31JAN15:10:38:00,AHU_5_1,0,2.0057,68.3996,0,515.6224,70.0558,71.964,0
29703,31JAN15:10:53:00,AHU_5_1,0,2.0057,68.8497,0,519.2845,70.1458,71.874,0
29704,31JAN15:11:08:00,AHU_5_1,0,2.0057,69.4978,0,508.9085,70.2358,71.874,0
29705,31JAN15:11:23:00,AHU_5_1,0,1.9623,69.9478,0,540.0364,70.3258,71.964,0
29706,31JAN15:11:38:00,AHU_5_1,0,1.9623,70.3258,0,517.4534,70.5058,71.964,0
29707,31JAN15:11:53:00,AHU_5_1,0,2.0057,70.7759,0,515.6224,70.6859,71.964,0
29708,31JAN15:12:08:00,AHU_5_1,0,1.9623,71.0639,0,507.0774,70.7759,71.964,0
29709,31JAN15:12:23:00,AHU_5_1,0,2.0057,71.3339,0,505.8567,70.9559,71.874,0
29710,31JAN15:12:38:00,AHU_5_1,0,1.9188,71.694,0,490.598,71.0639,71.964,0
29711,31JAN15:12:53:00,AHU_5_1,0,1.9623,71.964,0,522.9466,71.2439,71.964,0
29712,31JAN15:13:08:00,AHU_5_1,0,2.0057,72.252,0,500.3636,71.4239,72.072,0
29713,31JAN15:13:23:00,AHU_5_1,0,2.0491,72.5221,0,519.2845,71.784,72.162,0
29714,31JAN15:13:38:00,AHU_5_1,0,2.0057,72.7021,0,497.9222,71.784,72.162,0
29715,31JAN15:13:53:00,AHU_5_1,0,2.0057,72.9721,0,499.1429,72.072,72.162,0
29716,31JAN15:14:08:00,AHU_5_1,0,2.0057,73.1701,0,518.0638,72.252,72.162,0
29717,31JAN15:14:23:00,AHU_5_1,0,1.9623,73.2601,0,504.0257,72.432,72.252,0
29718,31JAN15:14:38:00,AHU_5_1,0,1.9623,73.4402,0,496.7015,72.7021,72.252,0
29719,31JAN15:14:53:00,AHU_5_1,0,1.9623,73.6202,0,499.7533,72.8821,72.342,0
29720,31JAN15:15:08:00,AHU_5_1,0,2.0057,73.8002,0,489.9877,73.0801,72.342,0
29721,31JAN15:15:23:00,AHU_5_1,0,2.0057,73.9982,0,493.6498,73.2601,72.5221,0
29722,31JAN15:15:38:00,AHU_5_1,0,2.0057,74.1782,0,497.3119,73.4402,72.5221,0
29723,31JAN15:15:53:00,AHU_5_1,0,2.0057,74.2682,0,528.4397,73.6202,72.5221,0
29724,31JAN15:16:08:00,AHU_5_1,0,1.9623,74.3582,0,494.8705,73.8002,72.6121,0
29725,31JAN15:16:23:00,AHU_5_1,0,1.9623,74.4482,0,479.0013,73.8902,72.7021,0
29726,31JAN15:16:38:00,AHU_5_1,0,1.9623,74.6283,0,482.0531,74.1782,72.7021,0
29727,31JAN15:16:53:00,AHU_5_1,0,1.9623,74.7183,0,487.5463,74.3582,72.7921,0
29728,31JAN15:17:08:00,AHU_5_1,0,1.9623,74.8983,0,476.5599,74.5383,72.7921,0
29729,31JAN15:17:23:00,AHU_5_1,0,2.0057,75.0063,0,474.7289,74.7183,72.8821,0
29730,31JAN15:17:38:00,AHU_5_1,0,1.9623,75.0963,0,481.4427,74.8983,72.8821,0
29731,31JAN15:17:53:00,AHU_5_1,0,1.9623,75.0963,0,474.1185,75.0063,72.9721,0
29732,31JAN15:18:08:00,AHU_5_1,0,1.9623,75.1863,0,469.8461,75.2763,72.9721,0
29733,31JAN15:18:23:00,AHU_5_1,0,1.9623,75.2763,0,472.2875,75.2763,72.9721,0
29734,31JAN15:18:38:00,AHU_5_1,0,2.0057,75.3663,0,483.8842,75.4563,72.9721,0
29735,31JAN15:18:53:00,AHU_5_1,0,2.0491,75.3663,0,483.2738,75.6364,72.9721,0
29736,31JAN15:19:08:00,AHU_5_1,0,2.0057,75.4563,0,479.6117,75.7264,72.9721,0
29737,31JAN15:19:23:00,AHU_5_1,0,2.0491,75.5464,0,477.1703,75.9244,72.9721,0
29738,31JAN15:19:38:00,AHU_5_1,0,2.0057,75.6364,0,491.8187,76.1044,72.9721,0
29739,31JAN15:19:53:00,AHU_5_1,0,2.0057,75.6364,0,505.2464,76.1944,72.9721,0
29740,31JAN15:20:08:00,AHU_5_1,0,1.9623,75.7264,0,491.8187,76.3744,72.8821,0
29741,31JAN15:20:23:00,AHU_5_1,0,2.0491,75.7264,0,475.3392,76.3744,72.8821,0
29742,31JAN15:20:38:00,AHU_5_1,0,2.0057,75.7264,0,476.5599,76.5545,72.8821,0
29743,31JAN15:20:53:00,AHU_5_1,0,1.9623,75.8344,0,470.4564,76.6445,72.8821,0
29744,31JAN15:21:08:00,AHU_5_1,0,1.9623,75.8344,0,482.6635,76.7525,72.7921,0
29745,31JAN15:21:23:00,AHU_5_1,0,2.0057,75.8344,0,478.391,76.9325,72.7921,0
29746,31JAN15:21:38:00,AHU_5_1,0,1.9623,75.9244,0,461.9115,77.0225,72.7921,0
29747,31JAN15:21:53:00,AHU_5_1,0,1.9623,75.8344,0,478.391,77.2025,72.7921,0
29748,31JAN15:22:08:00,AHU_5_1,0,2.0057,75.9244,0,486.9359,77.2925,72.8821,0
29749,31JAN15:22:23:00,AHU_5_1,0,2.0057,75.8344,0,484.4945,77.3825,72.7021,0
29750,31JAN15:22:38:00,AHU_5_1,0,1.9623,75.8344,0,481.4427,77.4725,72.7021,0
29751,31JAN15:22:53:00,AHU_5_1,0,1.9623,75.8344,0,472.2875,77.5806,72.6121,0
29752,31JAN15:23:08:00,AHU_5_1,0,1.9623,75.7264,0,475.9496,77.5806,72.7021,0
29753,31JAN15:23:23:00,AHU_5_1,0,2.0057,75.7264,0,482.0531,77.7606,72.6121,0
29754,31JAN15:23:38:00,AHU_5_1,0,1.9623,75.8344,0,489.9877,77.7606,72.6121,0
29755,31JAN15:23:53:00,AHU_5_1,0,1.9623,75.8344,0,485.7152,77.9406,72.6121,0
29756,01FEB15:00:08:00,AHU_5_1,0,2.0491,75.7264,0,487.5463,78.0306,72.7021,0
29757,01FEB15:00:23:00,AHU_5_1,0,2.0057,75.8344,0,490.598,78.1206,72.5221,0
29758,01FEB15:00:38:00,AHU_5_1,0,2.0491,75.8344,0,480.8324,78.1206,72.6121,0
29759,01FEB15:00:53:00,AHU_5_1,0,1.9623,75.7264,0,497.3119,78.3006,72.5221,0
29760,01FEB15:01:08:00,AHU_5_1,0,1.9623,75.7264,0,531.4915,78.4086,72.6121,0
29761,01FEB15:01:23:00,AHU_5_1,0,1.9623,75.7264,0,501.5843,78.3006,72.5221,0
29762,01FEB15:01:38:00,AHU_5_1,0,2.0057,75.7264,0,499.7533,78.4987,72.5221,0
29763,01FEB15:01:53:00,AHU_5_1,0,2.0491,75.8344,0,515.012,78.5887,72.432,0
29764,01FEB15:02:08:00,AHU_5_1,0,2.0057,75.7264,0,504.6361,78.5887,72.342,0
29765,01FEB15:02:23:00,AHU_5_1,0,2.0057,75.8344,0,507.6878,78.6787,72.432,0
29766,01FEB15:02:38:00,AHU_5_1,0,1.9188,75.8344,0,520.5052,78.6787,72.432,0
29767,01FEB15:02:53:00,AHU_5_1,0,1.9623,75.8344,0,509.5189,78.7687,72.342,0
29768,01FEB15:03:08:00,AHU_5_1,0,1.9623,75.8344,0,522.3362,78.8587,72.432,0
29769,01FEB15:03:23:00,AHU_5_1,0,1.9623,75.7264,0,519.8948,78.8587,72.5221,0
29770,01FEB15:03:38:00,AHU_5_1,0,2.0057,75.8344,0,527.219,79.0387,72.5221,0
29771,01FEB15:03:53:00,AHU_5_1,0,2.0057,75.8344,0,530.8811,79.0387,72.5221,0
29772,01FEB15:04:08:00,AHU_5_1,0,1.9188,75.8344,0,549.802,79.0387,72.5221,0
29773,01FEB15:04:23:00,AHU_5_1,0,1.9623,75.8344,0,525.3879,79.0387,72.432,0
29774,01FEB15:04:38:00,AHU_5_1,0,2.0057,75.8344,0,530.8811,79.2367,72.432,0
29775,01FEB15:04:53:00,AHU_5_1,0,1.9188,75.8344,0,524.1672,79.2367,72.432,0
29776,01FEB15:05:08:00,AHU_5_1,0,2.0057,75.8344,0,529.6604,79.2367,72.432,0
29777,01FEB15:05:23:00,AHU_5_1,0,1.9623,75.7264,0,554.0745,79.2367,72.432,0
29778,01FEB15:05:38:00,AHU_5_1,0,2.0057,75.8344,0,524.7776,79.3267,72.342,0
29779,01FEB15:05:53:00,AHU_5_1,0,2.0057,75.8344,0,545.5295,79.3267,72.432,0
29780,01FEB15:06:08:00,AHU_5_1,0,1.9623,75.9244,0,518.0638,79.4167,72.5221,0
29781,01FEB15:06:23:00,AHU_5_1,0,1.9188,75.8344,0,531.4915,79.4167,72.5221,0
29782,01FEB15:06:38:00,AHU_5_1,0,1.9623,75.8344,0,524.7776,79.5067,72.5221,0
29783,01FEB15:06:53:00,AHU_5_1,0,2.0057,75.8344,0,529.0501,79.5067,72.432,0
29784,01FEB15:07:08:00,AHU_5_1,0,1.9623,75.8344,0,536.3743,79.6868,72.5221,0
29785,01FEB15:07:23:00,AHU_5_1,0,1.9623,75.7264,0,547.971,79.6868,72.6121,0
29786,01FEB15:07:38:00,AHU_5_1,0,1.9623,75.8344,0,536.9846,79.5968,72.5221,0
29787,01FEB15:07:53:00,AHU_5_1,0,1.9623,75.8344,0,530.8811,79.6868,72.5221,0
29788,01FEB15:08:08:00,AHU_5_1,0,2.0491,75.7264,0,526.6086,79.6868,72.5221,0
29789,01FEB15:08:23:00,AHU_5_1,0,2.0057,75.8344,0,554.0745,79.6868,72.432,0
29790,01FEB15:08:38:00,AHU_5_1,0,1.9623,75.8344,0,527.219,79.7768,72.432,0
29791,01FEB15:08:53:00,AHU_5_1,0,2.0057,75.8344,0,520.5052,79.8668,72.432,0
29792,01FEB15:09:08:00,AHU_5_1,0,1.9623,75.8344,0,530.8811,79.7768,72.432,0
29793,01FEB15:09:23:00,AHU_5_1,0,2.0057,75.8344,0,530.2708,79.8668,72.432,0
29794,01FEB15:09:38:00,AHU_5_1,0,2.0057,75.8344,0,549.1916,79.9568,72.5221,0
29795,01FEB15:09:53:00,AHU_5_1,0,1.9623,75.8344,0,529.6604,79.8668,72.432,0
29796,01FEB15:10:08:00,AHU_5_1,0,2.0057,75.8344,0,546.7502,79.9568,72.5221,0
29797,01FEB15:10:23:00,AHU_5_1,0,1.9623,75.8344,0,539.426,79.9568,72.5221,0
29798,01FEB15:10:38:00,AHU_5_1,0,1.9623,75.8344,0,544.3088,80.0648,72.5221,0
29799,01FEB15:10:53:00,AHU_5_1,0,1.9623,75.8344,0,520.5052,80.1548,72.5221,0
29800,01FEB15:11:08:00,AHU_5_1,0,1.9623,75.9244,0,509.5189,80.0648,72.432,0
29801,01FEB15:11:23:00,AHU_5_1,0,1.9623,75.8344,0,512.5706,80.0648,72.5221,0
29802,01FEB15:11:38:00,AHU_5_1,0,2.0057,75.8344,0,521.1155,80.1548,72.5221,0
29803,01FEB15:11:53:00,AHU_5_1,0,1.9623,75.8344,0,513.7913,80.1548,72.432,0
29804,01FEB15:12:08:00,AHU_5_1,0,1.9623,75.9244,0,520.5052,80.2448,72.5221,0
29805,01FEB15:12:23:00,AHU_5_1,0,1.9623,75.8344,0,488.1566,80.2448,72.5221,0
29806,01FEB15:12:38:00,AHU_5_1,0,2.0491,75.9244,0,504.6361,80.2448,72.5221,0
29807,01FEB15:12:53:00,AHU_5_1,0,2.0491,76.0144,0,499.7533,80.3348,72.5221,0
29808,01FEB15:13:08:00,AHU_5_1,0,1.9623,76.0144,0,493.6498,80.2448,72.6121,0
29809,01FEB15:13:23:00,AHU_5_1,0,2.0057,76.1044,0,501.5843,80.3348,72.6121,0
29810,01FEB15:13:38:00,AHU_5_1,0,2.0057,76.1944,0,492.4291,80.4248,72.6121,0
29811,01FEB15:13:53:00,AHU_5_1,0,2.0057,76.2844,0,518.6741,80.4248,72.7921,0
29812,01FEB15:14:08:00,AHU_5_1,0,2.0057,76.3744,0,494.2601,80.4248,72.7021,0
29813,01FEB15:14:23:00,AHU_5_1,0,1.9623,76.3744,0,493.6498,80.5148,72.7921,0
29814,01FEB15:14:38:00,AHU_5_1,0,1.9623,76.4644,0,495.4808,80.6049,72.7921,0
29815,01FEB15:14:53:00,AHU_5_1,0,2.0057,76.4644,0,499.1429,80.6049,72.8821,0
29816,01FEB15:15:08:00,AHU_5_1,0,2.0057,76.5545,0,482.6635,80.6049,72.8821,0
29817,01FEB15:15:23:00,AHU_5_1,0,1.9623,76.5545,0,494.8705,80.6949,72.9721,0
29818,01FEB15:15:38:00,AHU_5_1,0,1.9188,76.6445,0,493.6498,80.6949,73.0801,0
29819,01FEB15:15:53:00,AHU_5_1,0,1.9623,76.7525,0,497.3119,80.6949,73.0801,0
29820,01FEB15:16:08:00,AHU_5_1,0,1.9623,76.6445,0,496.0912,80.6949,73.0801,0
29821,01FEB15:16:23:00,AHU_5_1,0,1.9623,76.8425,0,500.3636,80.8029,73.0801,0
29822,01FEB15:16:38:00,AHU_5_1,0,2.0057,76.7525,0,487.5463,80.6949,73.1701,0
29823,01FEB15:16:53:00,AHU_5_1,0,1.9623,76.7525,0,499.7533,80.8029,72.9721,0
29824,01FEB15:17:08:00,AHU_5_1,0,1.9623,76.7525,0,493.6498,80.8029,73.0801,0
29825,01FEB15:17:23:00,AHU_5_1,0,2.0491,76.7525,0,488.1566,80.8929,73.0801,0
29826,01FEB15:17:38:00,AHU_5_1,0,1.9623,76.7525,0,483.8842,80.9829,73.1701,0
29827,01FEB15:17:53:00,AHU_5_1,0,1.9623,76.7525,0,487.5463,80.9829,73.0801,0
29828,01FEB15:18:08:00,AHU_5_1,0,1.9623,76.7525,0,488.1566,80.9829,73.0801,0
29829,01FEB15:18:23:00,AHU_5_1,0,2.0057,76.7525,0,485.1049,80.9829,73.0801,0
29830,01FEB15:18:38:00,AHU_5_1,0,1.9623,76.7525,0,483.2738,80.9829,73.1701,0
29831,01FEB15:18:53:00,AHU_5_1,0,2.0057,76.7525,0,485.7152,81.0729,73.1701,0
29832,01FEB15:19:08:00,AHU_5_1,0,2.0057,76.7525,0,481.4427,81.1629,73.2601,0
29833,01FEB15:19:23:00,AHU_5_1,0,1.9188,76.6445,0,474.1185,81.0729,73.0801,0
29834,01FEB15:19:38:00,AHU_5_1,0,1.9623,76.7525,0,483.2738,81.1629,73.1701,0
29835,01FEB15:19:53:00,AHU_5_1,0,2.0925,76.6445,0,477.7806,81.2529,73.1701,0
29836,01FEB15:20:08:00,AHU_5_1,0,1.9623,76.6445,0,477.7806,81.1629,73.1701,0
29837,01FEB15:20:23:00,AHU_5_1,0,1.9623,76.7525,0,488.1566,81.1629,73.1701,0
29838,01DEC14:09:29:00,AHU_5_1,40.56,51.2411,58.6427,0.7868,828.1216,73.1701,72.8821,17.94
29839,01DEC14:09:44:00,AHU_5_1,51.475,31.5296,61.919,0.7868,894.0393,73.3501,72.9721,18.195
29840,01DEC14:09:59:00,AHU_5_1,26.1,33.1795,58.1926,0.7828,854.977,73.4402,72.8821,18.935
29841,01DEC14:10:14:00,AHU_5_1,40.265,52.9344,58.3726,0.7989,875.7288,73.7102,72.7921,18.935
29842,01DEC14:10:29:00,AHU_5_1,49.29,35.4372,62.6571,0.7387,757.9314,74.4482,72.7921,18.935
29843,01DEC14:10:44:00,AHU_5_1,29.41,50.9372,60.0108,0.843,773.8004,74.6283,72.7921,19.94
29844,01DEC14:10:59:00,AHU_5_1,47.165,54.758,60.3708,0.8189,785.3971,74.8083,72.9721,20.22
29845,01DEC14:11:14:00,AHU_5_1,51.095,40.7341,62.189,0.8109,802.4869,75.0963,73.0801,20.22
29846,01DEC14:11:29:00,AHU_5_1,32.685,32.4413,60.0108,0.7668,818.9664,75.1863,73.1701,20.22
29847,01DEC14:11:44:00,AHU_5_1,33.61,63.8322,58.9127,0.847,897.0911,75.4563,73.0801,22.11
29848,01DEC14:11:59:00,AHU_5_1,50.36,48.419,60.1908,0.7668,881.2219,75.6364,73.0801,23.75
29849,01DEC14:12:14:00,AHU_5_1,46.35,60.2285,61.0909,0.7547,885.4944,75.7264,73.0801,24.55
29850,01DEC14:12:29:00,AHU_5_1,44.055,44.3812,60.3708,0.7427,906.8567,75.9244,73.0801,24.755
29851,01DEC14:12:44:00,AHU_5_1,47.5,48.6795,59.3627,0.7547,903.1946,76.0144,73.0801,26.135
29852,01DEC14:12:59:00,AHU_5_1,47.365,66.9148,61.2889,0.7788,897.0911,76.1044,73.0801,27.105
29853,01DEC14:13:14:00,AHU_5_1,51.335,67.5661,59.6508,0.7346,995.3575,76.1044,73.0801,27.77
29854,01DEC14:13:29:00,AHU_5_1,82.79,70.4317,62.009,0.7788,1165.035,76.1944,73.1701,29.365
29855,01DEC14:13:44:00,AHU_5_1,63.31,53.7593,59.7408,1.1281,1197.383,76.1944,73.0801,30.3
29856,01DEC14:13:59:00,AHU_5_1,70.57,63.0941,60.9109,1.0197,1109.493,76.2844,73.0801,48.355
29857,01DEC14:14:14:00,AHU_5_1,62.225,50.807,60.5509,0.831,1196.773,76.2844,72.9721,35.21
29858,01DEC14:14:29:00,AHU_5_1,65.16,61.5311,60.7309,0.8631,1014.889,76.4644,73.0801,36.28
29859,01DEC14:14:44:00,AHU_5_1,51.55,65.6992,59.2727,1.6459,1056.392,76.5545,73.0801,32.125
29860,01DEC14:14:59:00,AHU_5_1,75.465,59.2299,58.8227,1.0518,1055.172,76.6445,73.0801,30.835
29861,01DEC14:15:14:00,AHU_5_1,64.045,52.1095,60.1908,0.9595,879.3909,76.5545,73.0801,30.215
29862,01DEC14:15:29:00,AHU_5_1,62.315,53.5423,62.369,0.8551,859.2495,76.6445,73.0801,46.99
29863,01DEC14:15:44:00,AHU_5_1,52.51,59.7075,59.4528,0.839,873.2873,76.6445,73.0801,29.54
29864,01DEC14:15:59:00,AHU_5_1,61.145,45.2495,61.4689,0.839,843.3804,76.5545,73.0801,28.225
29865,01DEC14:16:14:00,AHU_5_1,53.41,44.7719,59.0927,0.843,837.2769,76.4644,73.1701,26.795
29866,01DEC14:16:29:00,AHU_5_1,43.93,56.7986,58.4626,0.847,822.0181,76.2844,73.0801,25.36
29867,01DEC14:16:44:00,AHU_5_1,54.94,39.9092,61.3789,0.839,795.1627,75.9244,73.1701,24.01
29868,01DEC14:16:59:00,AHU_5_1,38.14,52.9778,58.1926,0.835,775.0211,75.8344,73.2601,21.73
29869,01DEC14:17:14:00,AHU_5_1,52.895,37.608,61.1989,0.8511,767.0867,75.5464,73.2601,21.165
29870,01DEC14:17:29:00,AHU_5_1,36.31,44.7719,59.8308,0.843,753.6589,75.3663,73.3501,19.675
29871,01DEC14:17:44:00,AHU_5_1,47.17,45.0759,59.4528,0.847,732.2966,75.0963,73.4402,19.22
29872,01DEC14:17:59:00,AHU_5_1,41.76,41.6459,61.2889,0.839,719.4792,74.8983,73.4402,19.015
29873,01DEC14:18:14:00,AHU_5_1,48.755,38.129,59.7408,0.839,687.741,74.8083,73.3501,18.81
29874,01DEC14:18:29:00,AHU_5_1,36.25,47.9414,59.5608,0.839,669.4305,74.6283,73.2601,18.81
29875,01DEC14:18:44:00,AHU_5_1,0,2.0057,61.829,0,638.913,68.5797,73.0801,0
29876,01DEC14:18:59:00,AHU_5_1,0,2.0057,62.6571,0,685.9099,68.3096,73.6202,0
29877,01DEC14:19:14:00,AHU_5_1,0,1.9623,64.0072,0,682.2478,68.1296,73.5302,0
29878,01DEC14:19:29:00,AHU_5_1,0,1.9623,65.1053,0,681.6374,68.0396,73.6202,0
29879,01DEC14:19:44:00,AHU_5_1,0,1.9623,66.2934,0,667.5995,68.1296,73.7102,0
29880,01DEC14:19:59:00,AHU_5_1,0,1.9623,67.3015,0,673.703,68.3096,73.8002,0
29881,01DEC14:20:14:00,AHU_5_1,0,1.9623,68.2196,0,673.0927,68.4896,73.7102,0
29882,01DEC14:20:29:00,AHU_5_1,0,2.0057,68.9577,0,680.4169,68.7597,73.8902,0
29883,01DEC14:20:44:00,AHU_5_1,0,2.0057,69.4978,0,671.2616,69.0477,73.8902,0
29884,01DEC14:20:59:00,AHU_5_1,0,1.9623,70.2358,0,680.4169,69.2277,73.9982,0
29885,01DEC14:21:14:00,AHU_5_1,0,2.0057,70.6859,0,657.2235,69.4978,73.9982,0
29886,01DEC14:21:29:00,AHU_5_1,0,1.9623,71.1539,0,668.8202,69.6778,74.0882,0
29887,01DEC14:21:44:00,AHU_5_1,0,1.9623,71.604,0,675.5341,70.0558,73.9982,0
29888,01DEC14:21:59:00,AHU_5_1,0,1.9188,72.072,0,655.3925,70.3258,74.1782,0
29889,01DEC14:22:14:00,AHU_5_1,0,1.9188,72.432,0,696.2859,70.5058,74.1782,0
29890,01DEC14:22:29:00,AHU_5_1,0,1.9188,72.7921,0,654.1717,70.6859,74.1782,0
29891,01DEC14:22:44:00,AHU_5_1,0,1.9623,73.0801,0,658.4442,70.9559,74.2682,0
29892,01DEC14:22:59:00,AHU_5_1,0,1.9623,73.3501,0,664.5477,71.3339,74.1782,0
29893,01DEC14:23:14:00,AHU_5_1,0,1.9623,73.6202,0,647.4579,71.5139,74.1782,0
29894,01DEC14:23:29:00,AHU_5_1,0,1.9623,73.8002,0,658.4442,71.694,74.1782,0
29895,01DEC14:23:44:00,AHU_5_1,0,1.9623,73.9982,0,655.3925,71.964,74.1782,0
29896,01DEC14:23:59:00,AHU_5_1,0,2.0491,74.1782,0,644.4061,72.342,74.1782,0
29897,02DEC14:00:14:00,AHU_5_1,0,1.9623,74.3582,0,644.4061,72.5221,74.1782,0
29898,02DEC14:00:29:00,AHU_5_1,0,1.9623,74.5383,0,649.8993,72.7921,74.2682,0
29899,02DEC14:00:44:00,AHU_5_1,0,1.9623,74.7183,0,637.0819,73.0801,74.2682,0
29900,02DEC14:00:59:00,AHU_5_1,0,1.9623,74.8983,0,643.7958,73.2601,74.2682,0
29901,02DEC14:01:14:00,AHU_5_1,0,2.0057,75.0063,0,663.327,73.5302,74.2682,0
29902,02DEC14:01:29:00,AHU_5_1,0,1.9623,75.1863,0,649.2889,73.8002,74.3582,0
29903,02DEC14:01:44:00,AHU_5_1,0,2.0491,75.2763,0,677.9755,73.9982,74.3582,0
29904,02DEC14:01:59:00,AHU_5_1,0,1.9623,75.3663,0,663.9374,74.2682,74.3582,0
29905,02DEC14:02:14:00,AHU_5_1,0,1.9623,75.4563,0,662.1063,74.4482,74.3582,0
29906,02DEC14:02:29:00,AHU_5_1,0,2.0057,75.5464,0,684.6892,74.7183,74.3582,0
29907,02DEC14:02:44:00,AHU_5_1,0,2.0057,75.6364,0,660.8856,74.8083,74.3582,0
29908,02DEC14:02:59:00,AHU_5_1,0,1.9623,75.7264,0,662.7167,75.0963,74.3582,0
29909,02DEC14:03:14:00,AHU_5_1,0,1.9623,75.8344,0,673.0927,75.3663,74.4482,0
29910,02DEC14:03:29:00,AHU_5_1,0,1.9623,75.8344,0,696.8962,75.5464,74.4482,0
29911,02DEC14:03:44:00,AHU_5_1,0,2.0057,75.9244,0,676.1444,75.7264,74.4482,0
29912,02DEC14:03:59:00,AHU_5_1,0,2.0057,75.9244,0,673.703,75.9244,74.4482,0
29913,02DEC14:04:14:00,AHU_5_1,0,1.9623,76.0144,0,663.327,76.1044,74.4482,0
29914,02DEC14:04:29:00,AHU_5_1,0,2.0057,76.1044,0,699.3377,76.2844,74.4482,0
29915,02DEC14:04:44:00,AHU_5_1,0,2.0925,76.1044,0,656.6132,76.3744,74.4482,0
29916,02DEC14:04:59:00,AHU_5_1,0,1.9623,76.1044,0,702.3894,76.6445,74.4482,0
29917,02DEC14:05:14:00,AHU_5_1,0,89.9261,76.1944,0.7146,711.5447,76.3744,74.4482,0
29918,02DEC14:05:29:00,AHU_5_1,32.145,49.6347,57.2745,0.7587,634.0304,73.0801,73.1701,14.945
29919,02DEC14:05:44:00,AHU_5_1,50.045,23.7579,62.7471,0.7547,642.5751,72.432,72.7021,15.15
29920,02DEC14:05:59:00,AHU_5_1,31.845,44.9456,59.4528,0.7628,650.5096,72.252,72.5221,15.15
29921,02DEC14:06:14:00,AHU_5_1,36.42,41.6024,60.3708,0.7547,638.3026,72.162,72.5221,15.15
29922,02DEC14:06:29:00,AHU_5_1,48.78,31.1388,60.9109,0.7587,656.6132,72.162,72.7021,15.355
29923,02DEC14:06:44:00,AHU_5_1,27.66,50.9372,58.1926,0.7628,630.3683,71.964,72.7921,15.355
29924,02DEC14:06:59:00,AHU_5_1,39.54,31.3125,60.1908,0.7387,669.4305,72.072,72.9721,15.56
29925,02DEC14:07:14:00,AHU_5_1,28.2,47.5072,59.0027,0.7788,663.9374,71.964,72.9721,15.935
29926,02DEC14:07:29:00,AHU_5_1,49.47,30.7481,61.4689,0.7708,673.0927,71.964,72.9721,15.935
29927,02DEC14:07:44:00,AHU_5_1,25.37,50.1991,58.1926,0.7748,668.8202,71.964,72.9721,15.935
29928,02DEC14:07:59:00,AHU_5_1,50.97,29.2284,62.099,0.7708,692.0134,71.964,72.9721,15.935
29929,02DEC14:08:14:00,AHU_5_1,31.565,49.6347,57.9226,0.7748,650.5096,71.964,73.0801,15.935
29930,02DEC14:08:29:00,AHU_5_1,44.005,28.7509,61.4689,0.7788,630.9786,71.874,72.9721,15.935
29931,02DEC14:08:44:00,AHU_5_1,37.075,46.9428,58.4626,0.7708,657.8339,71.874,73.0801,15.935
29932,02DEC14:08:59:00,AHU_5_1,37.345,33.2229,61.0909,0.7748,687.741,71.874,73.1701,15.935
29933,02DEC14:09:14:00,AHU_5_1,42.295,41.6459,59.1827,0.7708,713.9861,71.784,73.1701,15.935
29934,02DEC14:09:29:00,AHU_5_1,32.685,40.2999,60.2808,0.7748,729.2449,71.874,73.1701,15.935
29935,02DEC14:09:44:00,AHU_5_1,44.8,37.2607,59.7408,0.7708,795.1627,71.604,73.2601,15.935
29936,02DEC14:09:59:00,AHU_5_1,32.235,38.8237,60.2808,0.7788,826.2905,71.694,73.1701,15.935
29937,02DEC14:10:14:00,AHU_5_1,40.53,42.384,59.0927,0.7708,872.0666,71.604,73.1701,15.935
29938,02DEC14:10:29:00,AHU_5_1,36.415,32.6584,61.0009,0.7788,898.9221,71.694,73.0801,15.935
29939,02DEC14:10:44:00,AHU_5_1,36.835,44.1207,58.7327,0.7708,906.2463,71.784,73.0801,15.935
29940,02DEC14:10:59:00,AHU_5_1,39.225,34.7859,61.1989,0.7788,944.6985,71.784,72.9721,15.935
29941,02DEC14:11:14:00,AHU_5_1,42.81,43.9036,58.9127,0.7708,1079.586,71.604,72.9721,15.935
29942,02DEC14:11:29:00,AHU_5_1,35.44,35.6542,61.0009,0.7748,1142.452,71.2439,73.0801,15.935
29943,02DEC14:11:44:00,AHU_5_1,47.265,34.1346,59.7408,0.7828,1157.1,70.9559,73.0801,15.935
29944,02DEC14:11:59:00,AHU_5_1,27.485,45.4666,59.4528,0.7788,1026.485,70.2358,73.0801,15.935
29945,02DEC14:12:14:00,AHU_5_1,47.695,26.9707,60.7309,0.7828,895.26,70.2358,73.1701,15.935
29946,02DEC14:12:29:00,AHU_5_1,25.075,47.3336,58.3726,0.7868,889.7668,70.1458,73.1701,15.935
29947,02DEC14:12:44:00,AHU_5_1,47.85,25.1472,61.919,0.7909,894.0393,70.0558,73.1701,15.935
29948,02DEC14:12:59:00,AHU_5_1,24.43,47.377,57.8326,0.7868,889.7668,69.8578,73.1701,15.935
29949,02DEC14:13:14:00,AHU_5_1,47.325,23.7579,62.189,0.7828,1024.654,69.9478,73.2601,15.935
29950,02DEC14:13:29:00,AHU_5_1,24.965,45.3798,57.8326,0.7949,1053.951,69.4978,73.2601,15.935
29951,02DEC14:13:44:00,AHU_5_1,38.19,37.6514,61.1989,0.7868,1068.599,69.1377,73.3501,15.935
29952,02DEC14:13:59:00,AHU_5_1,42.94,32.6584,60.6409,0.7909,1080.196,68.8497,73.4402,15.935
29953,02DEC14:14:14:00,AHU_5_1,24.855,41.3419,59.2727,0.7949,1097.896,68.9577,73.4402,15.935
29954,02DEC14:14:29:00,AHU_5_1,39.945,36.6094,60.0108,0.7949,1111.324,69.0477,73.3501,15.935
29955,02DEC14:14:44:00,AHU_5_1,36.895,19.8503,61.3789,0.7788,1124.752,69.1377,73.4402,15.935
29956,02DEC14:14:59:00,AHU_5_1,18.57,37.6949,57.8326,0.7828,1142.452,69.2277,73.4402,15.935
29957,02DEC14:15:14:00,AHU_5_1,30.12,44.9022,58.8227,0.7949,1105.831,69.0477,73.4402,15.935
29958,02DEC14:15:29:00,AHU_5_1,46.24,23.5842,62.8371,0.7828,914.1809,68.9577,73.4402,15.935
29959,02DEC14:15:44:00,AHU_5_1,26.595,21.4133,59.9208,0.7828,969.1124,68.8497,73.3501,15.935
29960,02DEC14:15:59:00,AHU_5_1,19.02,46.2915,57.5446,0.7949,1033.199,69.0477,73.4402,15.935
29961,02DEC14:16:14:00,AHU_5_1,38.395,42.0366,60.0108,0.7909,1035.03,68.7597,73.4402,15.935
29962,02DEC14:16:29:00,AHU_5_1,45.345,21.3265,62.8371,0.7868,1030.758,68.9577,73.4402,15.935
29963,02DEC14:16:44:00,AHU_5_1,50.035,27.4483,60.4609,0.7909,1049.068,68.7597,73.4402,15.935
29964,02DEC14:16:59:00,AHU_5_1,30.08,46.9862,58.6427,0.7949,1039.913,68.7597,73.4402,15.935
29965,02DEC14:17:14:00,AHU_5_1,46.795,22.629,62.459,0.7828,963.6193,68.6697,73.3501,15.935
29966,02DEC14:17:29:00,AHU_5_1,23.875,46.2915,58.7327,0.7949,830.563,68.7597,73.3501,15.935
29967,02DEC14:17:44:00,AHU_5_1,46.745,26.5366,61.919,0.7828,810.4215,68.7597,73.3501,15.935
29968,02DEC14:17:59:00,AHU_5_1,28.21,45.6403,58.2826,0.7949,742.6726,68.5797,73.2601,15.935
29969,02DEC14:18:14:00,AHU_5_1,39.335,27.101,61.4689,0.7949,732.907,68.3996,73.3501,15.935
29970,02DEC14:18:29:00,AHU_5_1,38.555,38.9974,58.8227,0.7909,681.6374,68.6697,73.2601,15.935
29971,02DEC14:18:44:00,AHU_5_1,0,2.0491,60.0108,0,747.5554,65.0153,72.5221,0
29972,02DEC14:18:59:00,AHU_5_1,0,2.0057,61.739,0,768.9177,64.7453,72.252,0
29973,02DEC14:19:14:00,AHU_5_1,0,1.9623,62.8371,0,770.7488,64.5653,72.252,0
29974,02DEC14:19:29:00,AHU_5_1,0,1.9623,63.9172,0,754.8796,64.6553,72.252,0
29975,02DEC14:19:44:00,AHU_5_1,0,2.0057,64.8353,0,767.697,64.6553,72.252,0
29976,02DEC14:19:59:00,AHU_5_1,0,2.0057,65.5734,0,759.7624,64.8353,72.342,0
29977,02DEC14:20:14:00,AHU_5_1,0,1.9623,66.2034,0,764.0349,65.0153,72.342,0
29978,02DEC14:20:29:00,AHU_5_1,0,2.0057,66.8515,0,757.321,65.2853,72.432,0
29979,02DEC14:20:44:00,AHU_5_1,0,1.9623,67.4815,0,748.1658,65.4834,72.5221,0
29980,02DEC14:20:59:00,AHU_5_1,0,1.9623,67.9496,0,749.9968,65.7534,72.5221,0
29981,02DEC14:21:14:00,AHU_5_1,0,1.9623,68.5797,0,743.8933,66.0234,72.6121,0
29982,02DEC14:21:29:00,AHU_5_1,0,2.0057,69.0477,0,754.8796,66.2034,72.6121,0
29983,02DEC14:21:44:00,AHU_5_1,0,1.9623,69.3177,0,741.4519,66.5635,72.7021,0
29984,02DEC14:21:59:00,AHU_5_1,0,1.9623,69.8578,0,738.4002,66.8515,72.7021,0
29985,02DEC14:22:14:00,AHU_5_1,0,1.9623,70.1458,0,733.5173,67.1215,72.7921,0
29986,02DEC14:22:29:00,AHU_5_1,0,1.9623,70.4159,0,728.0242,67.4815,72.7921,0
29987,02DEC14:22:44:00,AHU_5_1,0,1.9188,70.6859,0,732.907,67.7516,72.8821,0
29988,02DEC14:22:59:00,AHU_5_1,0,2.0057,70.9559,0,723.7517,68.0396,72.8821,0
29989,02DEC14:23:14:00,AHU_5_1,0,2.0057,71.2439,0,721.3103,68.3996,72.8821,0
29990,02DEC14:23:29:00,AHU_5_1,0,1.9623,71.4239,0,706.0515,68.5797,72.8821,0
29991,02DEC14:23:44:00,AHU_5_1,0,2.0057,71.694,0,721.3103,68.9577,72.9721,0
29992,02DEC14:23:59:00,AHU_5_1,0,2.0057,71.874,0,704.8308,69.2277,72.8821,0
29993,03DEC14:00:14:00,AHU_5_1,0,1.9623,72.072,0,695.0652,69.5878,72.9721,0
29994,03DEC14:00:29:00,AHU_5_1,0,1.9623,72.252,0,739.0105,69.8578,72.9721,0
29995,03DEC14:00:44:00,AHU_5_1,0,1.9623,72.432,0,703.6101,70.0558,72.9721,0
29996,03DEC14:00:59:00,AHU_5_1,0,2.0491,72.6121,0,718.2585,70.3258,72.9721,0
29997,03DEC14:01:14:00,AHU_5_1,0,1.9623,72.7021,0,698.1169,70.5058,72.9721,0
29998,03DEC14:01:29:00,AHU_5_1,0,2.0057,72.8821,0,730.4656,70.7759,73.0801,0
29999,03DEC14:01:44:00,AHU_5_1,0,1.9623,72.9721,0,699.3377,71.0639,73.0801,0
30000,03DEC14:01:59:00,AHU_5_1,0,1.9623,73.1701,0,684.6892,71.2439,73.0801,0
30001,03DEC14:02:14:00,AHU_5_1,0,2.0491,73.2601,0,699.948,71.5139,73.0801,0
30002,03DEC14:02:29:00,AHU_5_1,0,2.0057,73.4402,0,678.5858,71.784,73.1701,0
30003,03DEC14:02:44:00,AHU_5_1,0,1.9623,73.5302,0,716.4275,72.072,73.0801,0
30004,03DEC14:02:59:00,AHU_5_1,0,1.9623,73.6202,0,703.6101,72.252,73.0801,0
30005,03DEC14:03:14:00,AHU_5_1,0,2.0057,73.7102,0,674.9237,72.432,73.1701,0
30006,03DEC14:03:29:00,AHU_5_1,0,2.0491,73.8902,0,682.8582,72.6121,73.1701,0
30007,03DEC14:03:44:00,AHU_5_1,0,2.0057,73.8902,0,674.3134,72.8821,73.2601,0
30008,03DEC14:03:59:00,AHU_5_1,0,1.9623,73.9982,0,674.9237,73.0801,73.2601,0
30009,03DEC14:04:14:00,AHU_5_1,0,1.9623,74.1782,0,658.4442,73.3501,73.2601,0
30010,03DEC14:04:29:00,AHU_5_1,0,2.0057,74.1782,0,662.7167,73.5302,73.2601,0
30011,03DEC14:04:44:00,AHU_5_1,0,2.0057,74.2682,0,664.5477,73.7102,73.3501,0
30012,03DEC14:04:59:00,AHU_5_1,0,2.0057,74.3582,0,669.4305,73.8902,73.3501,0
30013,03DEC14:05:14:00,AHU_5_1,0,77.5521,74.4482,0.6222,652.9511,73.6202,73.2601,0
30014,03DEC14:05:29:00,AHU_5_1,37.27,38.1725,59.1827,0.7547,687.1306,71.874,72.432,15.165
30015,03DEC14:05:44:00,AHU_5_1,37.08,33.5268,59.6508,0.7547,735.3484,71.4239,72.162,15.165
30016,03DEC14:05:59:00,AHU_5_1,26.865,37.3909,59.7408,0.7587,726.1931,71.4239,72.162,15.165
30017,03DEC14:06:14:00,AHU_5_1,35.145,48.94,59.0927,0.7587,646.8475,71.4239,72.432,15.165
30018,03DEC14:06:29:00,AHU_5_1,48.205,31.9638,61.559,0.7587,623.6544,71.5139,72.7921,15.165
30019,03DEC14:06:44:00,AHU_5_1,25.895,42.9918,58.7327,0.7587,681.6374,71.3339,72.7921,15.165
30020,03DEC14:06:59:00,AHU_5_1,47.88,25.3209,60.4609,0.7628,670.6513,71.3339,72.9721,15.165
30021,03DEC14:07:14:00,AHU_5_1,25.655,48.1585,58.2826,0.7628,615.7198,71.5139,73.3501,15.165
30022,03DEC14:07:29:00,AHU_5_1,32.745,36.0016,60.4609,0.7628,689.572,71.604,73.6202,15.165
30023,03DEC14:07:44:00,AHU_5_1,44.945,32.9189,59.7408,0.7628,624.8751,71.4239,73.6202,15.165
30024,03DEC14:07:59:00,AHU_5_1,27.9,25.7116,60.5509,0.7507,627.3165,71.604,73.6202,15.165
30025,03DEC14:08:14:00,AHU_5_1,25.73,48.8098,57.7246,0.7708,621.8234,71.694,73.8902,15.37
30026,03DEC14:08:29:00,AHU_5_1,46.175,36.1752,61.829,0.7668,627.3165,71.784,74.1782,15.575
30027,03DEC14:08:44:00,AHU_5_1,42.265,19.2858,62.459,0.7668,666.9891,71.604,73.7102,15.575
30028,03DEC14:08:59:00,AHU_5_1,21.46,32.094,59.3627,0.7708,750.6072,71.5139,73.5302,15.575
30029,03DEC14:09:14:00,AHU_5_1,24.595,48.8098,57.4545,0.7748,721.9207,71.604,73.3501,15.575
30030,03DEC14:09:29:00,AHU_5_1,46.67,38.3461,60.9109,0.7788,735.3484,71.604,73.1701,16.205
30031,03DEC14:09:44:00,AHU_5_1,43.615,21.8475,62.189,0.7587,777.4625,71.5139,73.1701,16.41
30032,03DEC14:09:59:00,AHU_5_1,25.55,21.5001,60.1008,0.7547,796.3834,71.604,73.1701,16.41
30033,03DEC14:10:14:00,AHU_5_1,49.79,80.8084,60.2808,0.7668,826.9009,71.604,73.1701,16.41
30034,03DEC14:10:29:00,AHU_5_1,54,24.5828,63.5572,0.7828,912.9602,71.5139,73.0801,16.41
30035,03DEC14:10:44:00,AHU_5_1,29.32,25.7985,60.6409,0.7909,934.9329,71.4239,72.9721,16.615
30036,03DEC14:10:59:00,AHU_5_1,25.58,44.6417,57.8326,0.7547,972.7745,71.5139,72.9721,16.82
30037,03DEC14:11:14:00,AHU_5_1,44.2,38.3461,61.1989,0.7989,1003.903,71.5139,72.9721,16.82
30038,03DEC14:11:29:00,AHU_5_1,36.405,29.3153,60.2808,0.7989,1076.534,71.1539,72.9721,16.82
30039,03DEC14:11:44:00,AHU_5_1,41.16,45.9008,59.6508,0.7788,1187.008,70.8659,72.9721,16.82
30040,03DEC14:11:59:00,AHU_5_1,31.85,42.0366,60.8209,0.8069,905.636,70.4159,73.1701,16.82
30041,03DEC14:12:14:00,AHU_5_1,48.83,28.7075,60.8209,0.8029,903.1946,70.4159,73.0801,16.82
30042,03DEC14:12:29:00,AHU_5_1,29.965,48.8966,58.4626,0.7989,889.7668,70.4159,73.0801,16.82
30043,03DEC14:12:44:00,AHU_5_1,45.785,29.185,61.739,0.7909,913.5706,70.4159,73.0801,16.82
30044,03DEC14:12:59:00,AHU_5_1,34.65,47.4204,58.3726,0.7989,865.9631,70.3258,73.1701,16.82
30045,03DEC14:13:14:00,AHU_5_1,40.805,27.8391,61.3789,0.8029,876.9495,70.1458,73.1701,16.82
30046,03DEC14:13:29:00,AHU_5_1,35.77,44.5114,58.4626,0.7989,945.3088,70.3258,73.1701,16.82
30047,03DEC14:13:44:00,AHU_5_1,31.985,39.0842,60.3708,0.8029,930.0501,70.3258,73.0801,16.82
30048,03DEC14:13:59:00,AHU_5_1,49.33,31.7033,60.7309,0.8029,980.7091,70.0558,73.1701,16.82
30049,03DEC14:14:14:00,AHU_5_1,24.125,47.2033,59.2727,0.8069,878.7805,70.1458,73.1701,16.82
30050,03DEC14:14:29:00,AHU_5_1,47.975,22.5856,61.739,0.7989,876.3391,69.9478,73.1701,16.82
30051,03DEC14:14:44:00,AHU_5_1,28.05,47.073,58.1926,0.8069,872.0666,69.9478,73.1701,16.82
30052,03DEC14:14:59:00,AHU_5_1,33.17,38.5632,60.9109,0.8069,873.2873,70.0558,73.1701,16.82
30053,03DEC14:15:14:00,AHU_5_1,45,28.2733,59.9208,0.7989,861.0806,70.3258,73.1701,16.82
30054,03DEC14:15:29:00,AHU_5_1,35.405,45.2495,58.9127,0.8029,878.7805,70.4159,73.1701,16.82
30055,03DEC14:15:44:00,AHU_5_1,27.9,42.5576,59.9208,0.8069,894.6497,70.4159,73.1701,16.82
30056,03DEC14:15:59:00,AHU_5_1,49.48,23.3671,60.8209,0.7989,841.5493,70.4159,73.1701,16.82
30057,03DEC14:16:14:00,AHU_5_1,22.235,48.2019,57.5446,0.8069,847.6528,70.3258,73.2601,16.82
30058,03DEC14:16:29:00,AHU_5_1,42.415,30.531,61.739,0.8069,829.9526,70.3258,73.2601,16.82
30059,03DEC14:16:44:00,AHU_5_1,47.07,29.185,60.1908,0.7989,851.3149,70.3258,73.1701,16.82
30060,03DEC14:16:59:00,AHU_5_1,21.72,48.5492,57.9226,0.8029,843.3804,70.3258,73.1701,16.82
30061,03DEC14:17:14:00,AHU_5_1,46.845,24.1486,62.189,0.8029,804.318,70.4159,73.2601,16.82
30062,03DEC14:17:29:00,AHU_5_1,37.975,37.608,59.1827,0.7989,823.8491,70.3258,73.1701,16.82
30063,03DEC14:17:44:00,AHU_5_1,25.13,49.5478,59.1827,0.8069,810.4215,70.3258,73.1701,16.82
30064,03DEC14:17:59:00,AHU_5_1,50.545,24.7565,62.189,0.8069,788.4488,70.3258,73.1701,16.82
30065,03DEC14:18:14:00,AHU_5_1,29.195,47.9414,58.0126,0.8149,728.6345,70.2358,73.0801,16.82
30066,03DEC14:18:29:00,AHU_5_1,32.365,36.3923,60.8209,0,746.3347,70.3258,72.9721,16.82
30067,03DEC14:18:44:00,AHU_5_1,0,2.0925,61.1989,0,796.9938,68.0396,72.6121,0
30068,03DEC14:18:59:00,AHU_5_1,0,1.9623,61.919,0,784.1764,67.6616,72.7021,0
30069,03DEC14:19:14:00,AHU_5_1,0,2.0057,62.9271,0,804.318,67.5716,72.6121,0
30070,03DEC14:19:29:00,AHU_5_1,0,1.9188,64.0072,0,809.8112,67.4815,72.7021,0
30071,03DEC14:19:44:00,AHU_5_1,0,2.0057,65.1053,0,804.318,67.5716,72.7021,0
30072,03DEC14:19:59:00,AHU_5_1,0,2.0057,65.8434,0,795.1627,67.6616,72.7921,0
30073,03DEC14:20:14:00,AHU_5_1,0,2.0057,66.5635,0,791.5006,67.7516,72.7921,0
30074,03DEC14:20:29:00,AHU_5_1,0,1.9188,67.3015,0,792.111,67.9496,72.8821,0
30075,03DEC14:20:44:00,AHU_5_1,0,2.0057,67.7516,0,794.5524,68.0396,72.9721,0
30076,03DEC14:20:59:00,AHU_5_1,0,1.9623,68.3096,0,784.1764,68.3096,72.9721,0
30077,03DEC14:21:14:00,AHU_5_1,0,2.0925,68.8497,0,779.9039,68.4896,72.9721,0
30078,03DEC14:21:29:00,AHU_5_1,0,2.0057,69.2277,0,772.5798,68.6697,72.9721,0
30079,03DEC14:21:44:00,AHU_5_1,0,1.9188,69.6778,0,773.1901,68.8497,73.1701,0
30080,03DEC14:21:59:00,AHU_5_1,0,2.0057,70.0558,0,772.5798,69.0477,73.1701,0
30081,03DEC14:22:14:00,AHU_5_1,0,1.9623,70.4159,0,784.7867,69.2277,73.0801,0
30082,03DEC14:22:29:00,AHU_5_1,0,1.9623,70.7759,0,756.7107,69.4978,73.2601,0
30083,03DEC14:22:44:00,AHU_5_1,0,2.0491,71.0639,0,747.5554,69.6778,73.2601,0
30084,03DEC14:22:59:00,AHU_5_1,0,2.0057,71.2439,0,751.2175,69.9478,73.2601,0
30085,03DEC14:23:14:00,AHU_5_1,0,1.9623,71.604,0,735.9587,70.1458,73.3501,0
30086,03DEC14:23:29:00,AHU_5_1,0,2.0057,71.784,0,781.735,70.4159,73.2601,0
30087,03DEC14:23:44:00,AHU_5_1,0,1.9623,72.072,0,728.6345,70.5959,73.3501,0
30088,03DEC14:23:59:00,AHU_5_1,0,1.9623,72.252,0,734.738,70.8659,73.3501,0
30089,04DEC14:00:14:00,AHU_5_1,0,1.9623,72.432,0,743.283,71.0639,73.3501,0
30090,04DEC14:00:29:00,AHU_5_1,0,1.9623,72.6121,0,721.3103,71.2439,73.3501,0
30091,04DEC14:00:44:00,AHU_5_1,0,2.0057,72.7921,0,717.0378,71.5139,73.2601,0
30092,04DEC14:00:59:00,AHU_5_1,0,2.0057,72.9721,0,686.5203,71.694,73.3501,0
30093,04DEC14:01:14:00,AHU_5_1,0,2.0491,73.0801,0,690.7927,71.874,73.4402,0
30094,04DEC14:01:29:00,AHU_5_1,0,2.0057,73.2601,0,701.779,72.162,73.4402,0
30095,04DEC14:01:44:00,AHU_5_1,0,1.9623,73.3501,0,686.5203,72.252,73.3501,0
30096,04DEC14:01:59:00,AHU_5_1,0,2.0057,73.5302,0,729.2449,72.432,73.4402,0
30097,04DEC14:02:14:00,AHU_5_1,0,1.9623,73.6202,0,698.1169,72.7021,73.4402,0
30098,04DEC14:02:29:00,AHU_5_1,0,1.9623,73.7102,0,703.6101,72.8821,73.4402,0
30099,04DEC14:02:44:00,AHU_5_1,0,2.0057,73.8002,0,690.7927,73.0801,73.5302,0
30100,04DEC14:02:59:00,AHU_5_1,0,1.9623,73.8902,0,718.8689,73.2601,73.5302,0
30101,04DEC14:03:14:00,AHU_5_1,0,1.9623,73.8902,0,688.3513,73.3501,73.5302,0
30102,04DEC14:03:29:00,AHU_5_1,0,2.0057,74.1782,0,682.2478,73.6202,73.5302,0
30103,04DEC14:03:44:00,AHU_5_1,0,1.9623,74.1782,0,691.4031,73.8002,73.5302,0
30104,04DEC14:03:59:00,AHU_5_1,0,1.9623,74.2682,0,701.779,73.8902,73.5302,0
30105,04DEC14:04:14:00,AHU_5_1,0,1.9623,74.3582,0,684.6892,73.9982,73.4402,0
30106,04DEC14:04:29:00,AHU_5_1,0,1.9623,74.3582,0,697.5066,74.2682,73.5302,0
30107,04DEC14:04:44:00,AHU_5_1,0,1.9623,74.4482,0,688.3513,74.3582,73.5302,0
30108,04DEC14:04:59:00,AHU_5_1,0,2.0491,74.5383,0,695.0652,74.5383,73.5302,0
30109,04DEC14:05:14:00,AHU_5_1,0,64.9176,74.6283,0.7226,692.6238,73.5302,73.4402,0
30110,04DEC14:05:29:00,AHU_5_1,29.945,44.7719,58.5527,0.7628,665.1581,71.784,72.5221,15.195
30111,04DEC14:05:44:00,AHU_5_1,48.11,29.1416,61.0009,0.7628,649.2889,71.4239,72.342,15.195
30112,04DEC14:05:59:00,AHU_5_1,25.58,47.9414,57.9226,0.7668,659.6649,71.3339,72.342,15.195
30113,04DEC14:06:14:00,AHU_5_1,41.2,31.5296,61.829,0.7628,701.779,71.3339,72.6121,15.195
30114,04DEC14:06:29:00,AHU_5_1,38.025,37.1304,59.1827,0.7628,655.3925,71.4239,72.7021,15.195
30115,04DEC14:06:44:00,AHU_5_1,38.84,42.8181,58.9127,0.7668,707.8826,71.3339,73.1701,15.195
30116,04DEC14:06:59:00,AHU_5_1,47.015,25.2775,59.6508,0.7628,666.3788,71.2439,73.2601,15.195
30117,04DEC14:07:14:00,AHU_5_1,23.935,49.6781,58.1026,0.7708,659.0546,71.3339,73.3501,15.195
30118,04DEC14:07:29:00,AHU_5_1,50.375,23.7579,62.459,0.7628,728.0242,71.3339,73.3501,15.195
30119,04DEC14:07:44:00,AHU_5_1,29.365,50.1991,57.9226,0.7668,662.7167,71.5139,73.5302,15.195
30120,04DEC14:07:59:00,AHU_5_1,43.445,28.2299,62.189,0.7628,702.9998,71.784,73.7102,15.195
30121,04DEC14:08:14:00,AHU_5_1,39.735,42.7747,58.7327,0.7587,650.5096,71.604,73.9982,15.195
30122,04DEC14:08:29:00,AHU_5_1,30.37,39.9526,60.7309,0.7547,659.0546,71.694,73.8902,15.195
30123,04DEC14:08:44:00,AHU_5_1,50.875,32.2677,60.1908,0.7587,656.0028,71.784,73.8902,15.605
30124,04DEC14:08:59:00,AHU_5_1,27.88,40.7341,59.7408,0.7628,704.2205,71.784,73.8902,15.605
30125,04DEC14:09:14:00,AHU_5_1,46.18,40.6038,60.0108,0.7587,724.3621,71.694,73.8002,15.605
30126,04DEC14:09:29:00,AHU_5_1,29.19,44.2509,59.9208,0.7587,857.4185,71.604,73.4402,15.605
30127,04DEC14:09:44:00,AHU_5_1,45.475,39.8657,59.6508,0.7628,906.2463,71.5139,73.3501,15.605
30128,04DEC14:09:59:00,AHU_5_1,33.215,39.3013,60.3708,0.7628,1006.344,71.5139,73.1701,15.605
30129,04DEC14:10:14:00,AHU_5_1,42.975,36.5226,59.5608,0.7668,991.0851,70.9559,73.1701,15.605
30130,04DEC14:10:29:00,AHU_5_1,41.095,35.4806,60.8209,0.7628,947.1399,71.1539,73.2601,15.605
30131,04DEC14:10:44:00,AHU_5_1,34.705,37.4344,59.9208,0.7628,889.1565,71.0639,73.2601,15.605
30132,04DEC14:10:59:00,AHU_5_1,40.565,35.9582,59.6508,0.7587,813.4733,71.2439,73.3501,15.605
30133,04DEC14:11:14:00,AHU_5_1,26.095,44.6851,57.8326,0.7587,1180.294,71.1539,73.4402,15.605
30134,04DEC14:11:29:00,AHU_5_1,42.795,36.9134,61.0909,0.7668,882.4426,71.1539,73.5302,16.015
30135,04DEC14:11:44:00,AHU_5_1,36.37,47.6375,58.5527,0.7587,927.6086,71.2439,73.4402,17.42
30136,04DEC14:11:59:00,AHU_5_1,45.505,32.5716,61.0009,0.7708,914.1809,71.1539,73.2601,17.42
30137,04DEC14:12:14:00,AHU_5_1,39.99,43.2089,59.4528,0.7668,876.9495,71.2439,73.1701,17.42
30138,04DEC14:12:29:00,AHU_5_1,38.72,34.2649,61.0909,0.7628,881.2219,71.1539,73.1701,17.42
30139,04DEC14:12:44:00,AHU_5_1,25.375,46.3349,57.1845,0.7628,889.7668,71.1539,73.1701,17.42
30140,04DEC14:12:59:00,AHU_5_1,45.21,31.2257,59.9208,0.7628,851.3149,71.1539,73.1701,17.42
30141,04DEC14:13:14:00,AHU_5_1,26.095,45.9876,58.8227,0.7668,965.4503,71.2439,73.1701,17.625
30142,04DEC14:13:29:00,AHU_5_1,46.63,32.6584,60.4609,0.7668,1013.058,71.1539,73.1701,17.625
30143,04DEC14:13:44:00,AHU_5_1,35.99,42.4708,60.0108,0.7668,1044.186,70.7759,73.2601,17.625
30144,04DEC14:13:59:00,AHU_5_1,37.74,43.2523,59.6508,0.7708,1072.872,70.2358,73.3501,17.625
30145,04DEC14:14:14:00,AHU_5_1,47.45,24.2789,61.1989,0.7748,1074.703,69.7678,73.2601,17.625
30146,04DEC14:14:29:00,AHU_5_1,27.115,48.1585,58.3726,0.7708,903.8049,69.5878,73.2601,17.625
30147,04DEC14:14:44:00,AHU_5_1,32.605,45.5969,58.8227,0.7788,1046.017,69.5878,73.2601,17.625
30148,04DEC14:14:59:00,AHU_5_1,35.715,36.3923,60.2808,0.7828,1094.234,69.6778,73.2601,17.625
30149,04DEC14:15:14:00,AHU_5_1,32.97,46.7691,58.3726,0.7828,1111.934,69.4978,73.1701,17.625
30150,04DEC14:15:29:00,AHU_5_1,46.115,32.5716,59.7408,0.7868,1076.534,69.4077,73.0801,17.625
30151,04DEC14:15:44:00,AHU_5_1,32.72,47.6809,58.7327,0.7788,1065.548,69.3177,73.0801,17.625
30152,04DEC14:15:59:00,AHU_5_1,35.47,38.8237,61.0009,0.7868,861.0806,69.2277,73.0801,17.625
30153,02JAN15:12:30:00,AHU_5_1,0,2.2662,77.2925,0,458.8599,83.2871,73.7102,0
30154,02JAN15:12:45:00,AHU_5_1,0,2.2228,77.2925,0,461.3012,83.1971,73.7102,0
30155,02JAN15:13:00:00,AHU_5_1,0,2.2228,77.2925,0,479.0013,83.1971,73.7102,0
30156,02JAN15:13:15:00,AHU_5_1,0,2.2228,77.2025,0,455.8081,83.1971,73.7102,0
30157,02JAN15:13:30:00,AHU_5_1,0,2.2662,77.3825,0,505.8567,83.2871,73.8002,0
30158,02JAN15:13:45:00,AHU_5_1,0,2.2228,77.2925,0,468.6254,83.1971,73.8002,0
30159,02JAN15:14:00:00,AHU_5_1,0,2.1794,77.2925,0,469.2357,83.1971,73.8002,0
30160,02JAN15:14:15:00,AHU_5_1,0,2.2662,77.3825,0,467.4047,83.1971,73.8002,0
30161,02JAN15:14:30:00,AHU_5_1,0,2.2228,77.3825,0,477.7806,83.1971,73.8002,0
30162,02JAN15:14:45:00,AHU_5_1,0,2.2228,77.3825,0,466.7943,83.1971,73.8902,0
30163,02JAN15:15:00:00,AHU_5_1,0,2.2228,77.3825,0,508.2982,83.1971,73.8902,0
30164,02JAN15:15:15:00,AHU_5_1,0,2.2228,77.3825,0,474.1185,83.2871,73.8002,0
30165,02JAN15:15:30:00,AHU_5_1,0,2.2228,77.3825,0,493.0394,83.1971,73.8002,0
30166,02JAN15:15:45:00,AHU_5_1,0,2.2228,77.3825,0,477.7806,83.1971,73.8902,0
30167,02JAN15:16:00:00,AHU_5_1,0,2.2228,77.3825,0,494.2601,83.2871,73.8902,0
30168,02JAN15:16:15:00,AHU_5_1,0,2.2228,77.3825,0,489.3773,83.1971,73.8902,0
30169,02JAN15:16:30:00,AHU_5_1,0,2.2228,77.3825,0,492.4291,83.1971,73.8902,0
30170,02JAN15:16:45:00,AHU_5_1,0,2.2228,77.3825,0,491.2084,83.1971,73.8902,0
30171,02JAN15:17:00:00,AHU_5_1,0,2.2228,77.3825,0,479.0013,83.1971,73.8902,0
30172,02JAN15:17:15:00,AHU_5_1,0,2.2662,77.3825,0,492.4291,83.1071,73.8902,0
30173,02JAN15:17:30:00,AHU_5_1,0,2.3096,77.3825,0,489.3773,83.1971,73.8902,0
30174,02JAN15:17:45:00,AHU_5_1,0,2.2662,77.2925,0,471.0668,83.1971,73.8902,0
30175,02JAN15:18:00:00,AHU_5_1,0,2.2228,77.3825,0,490.598,83.1971,73.8902,0
30176,02JAN15:18:15:00,AHU_5_1,0,2.3096,77.3825,0,479.6117,83.1971,73.8902,0
30177,02JAN15:18:30:00,AHU_5_1,0,2.2228,77.2925,0,467.4047,83.1971,73.8902,0
30178,02JAN15:18:45:00,AHU_5_1,0,2.2228,77.2925,0,475.9496,83.1971,73.8902,0
