seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
30781,07DEC14:22:29:00,AHU_5_1,0,1.9188,77.2925,0,471.6771,81.2529,73.8902,0
30782,07DEC14:22:44:00,AHU_5_1,0,1.9623,77.2925,0,464.3529,81.3429,73.8902,0
30783,07DEC14:22:59:00,AHU_5_1,0,1.9623,77.2025,0,468.6254,81.3429,73.8902,0
30784,07DEC14:23:14:00,AHU_5_1,0,1.9623,77.2925,0,466.184,81.3429,73.8902,0
30785,07DEC14:23:29:00,AHU_5_1,0,1.9623,77.2025,0,477.7806,81.3429,73.8002,0
30786,07DEC14:23:44:00,AHU_5_1,0,2.0057,77.2025,0,480.8324,81.3429,73.8002,0
30787,07DEC14:23:59:00,AHU_5_1,0,1.9623,77.1125,0,472.8978,81.3429,73.8002,0
30788,08DEC14:00:14:00,AHU_5_1,0,1.9623,77.1125,0,450.3149,81.433,73.8002,0
30789,08DEC14:00:29:00,AHU_5_1,0,1.9623,77.1125,0,475.3392,81.3429,73.8902,0
30790,08DEC14:00:44:00,AHU_5_1,0,1.9623,77.0225,0,469.8461,81.433,73.8902,0
30791,08DEC14:00:59:00,AHU_5_1,0,1.9623,77.0225,0,471.0668,81.433,73.8902,0
30792,08DEC14:01:14:00,AHU_5_1,0,2.0057,77.0225,0,471.0668,81.433,73.9982,0
30793,08DEC14:01:29:00,AHU_5_1,0,2.0057,77.0225,0,484.4945,81.433,73.8902,0
30794,08DEC14:01:44:00,AHU_5_1,0,2.0057,76.9325,0,479.0013,81.3429,73.8902,0
30795,08DEC14:01:59:00,AHU_5_1,0,1.9623,76.9325,0,476.5599,81.3429,73.8902,0
30796,08DEC14:02:14:00,AHU_5_1,0,2.0491,76.9325,0,484.4945,81.433,73.9982,0
30797,08DEC14:02:29:00,AHU_5_1,0,1.9623,76.9325,0,474.1185,81.433,73.8902,0
30798,08DEC14:02:44:00,AHU_5_1,0,1.9623,76.8425,0,484.4945,81.433,73.8902,0
30799,08DEC14:02:59:00,AHU_5_1,0,2.0491,76.9325,0,489.3773,81.523,73.8902,0
30800,08DEC14:03:14:00,AHU_5_1,0,1.9623,76.8425,0,480.8324,81.433,73.8002,0
30801,08DEC14:03:29:00,AHU_5_1,0,2.0491,76.8425,0,481.4427,81.523,73.8002,0
30802,08DEC14:03:44:00,AHU_5_1,0,1.9623,76.8425,0,470.4564,81.433,73.8002,0
30803,08DEC14:03:59:00,AHU_5_1,0,1.9623,76.8425,0,477.1703,81.433,73.8002,0
30804,08DEC14:04:14:00,AHU_5_1,0,1.9623,76.8425,0,473.5082,81.433,73.8002,0
30805,08DEC14:04:29:00,AHU_5_1,0,1.9623,76.8425,0,484.4945,81.433,73.8002,0
30806,08DEC14:04:44:00,AHU_5_1,0,1.9623,76.7525,0,481.4427,81.433,73.8002,0
30807,08DEC14:04:59:00,AHU_5_1,0,2.0057,76.8425,0,495.4808,81.433,73.7102,0
30808,08DEC14:05:14:00,AHU_5_1,79.755,2.0057,63.6472,0.3051,458.8599,82.081,72.432,9.475
30809,08DEC14:05:29:00,AHU_5_1,38.34,49.3308,60.1008,0.7387,494.2601,72.342,71.4239,15.17
30810,08DEC14:05:44:00,AHU_5_1,32.44,42.9484,59.1827,0.7628,497.3119,72.162,71.0639,15.17
30811,08DEC14:05:59:00,AHU_5_1,42.055,44.1641,61.649,0.7587,497.3119,71.784,71.0639,15.17
30812,08DEC14:06:14:00,AHU_5_1,26.91,27.5786,58.1026,0.7628,461.3012,71.604,71.3339,15.17
30813,08DEC14:06:29:00,AHU_5_1,47.79,47.2901,61.829,0.7628,487.5463,71.5139,72.072,15.17
30814,08DEC14:06:44:00,AHU_5_1,27.865,28.7509,58.5527,0.7668,479.0013,71.694,72.5221,15.17
30815,08DEC14:06:59:00,AHU_5_1,47.145,46.7691,61.649,0.7668,488.767,71.694,72.7921,15.17
30816,08DEC14:07:14:00,AHU_5_1,27.395,28.1864,58.6427,0.7708,457.6392,72.342,73.0801,15.17
30817,08DEC14:07:29:00,AHU_5_1,46.695,44.468,61.0009,0.7668,425.901,71.964,73.1701,15.17
30818,08DEC14:07:44:00,AHU_5_1,27.615,31.7467,59.0927,0.7708,442.3804,71.874,73.2601,15.17
30819,08DEC14:07:59:00,AHU_5_1,45.77,39.3013,60.1908,0.7668,462.5218,71.694,73.3501,15.17
30820,08DEC14:08:14:00,AHU_5_1,28.065,36.2187,59.6508,0.7708,462.5218,71.874,73.5302,15.17
30821,08DEC14:08:29:00,AHU_5_1,43.53,35.6542,59.6508,0.7668,450.3149,71.874,73.5302,15.17
30822,08DEC14:08:44:00,AHU_5_1,24.285,35.6108,58.5527,0.7628,530.2708,72.072,73.5302,15.57
30823,08DEC14:08:59:00,AHU_5_1,30.925,50.7201,59.3627,0.7587,524.7776,72.252,73.8002,15.57
30824,08DEC14:09:14:00,AHU_5_1,44.575,47.9414,60.1008,0.7748,596.7989,72.6121,73.8002,16.77
30825,08DEC14:09:29:00,AHU_5_1,39.235,37.3475,59.5608,0.7788,903.1946,72.162,73.3501,16.77
30826,08DEC14:09:44:00,AHU_5_1,31.76,33.5702,58.1926,0.7828,1034.42,71.784,73.1701,16.77
30827,08DEC14:09:59:00,AHU_5_1,46.065,49.2873,61.559,0.7989,1083.858,71.604,73.0801,16.77
30828,08DEC14:10:14:00,AHU_5_1,50.675,34.6556,60.7309,0.7748,743.283,71.3339,72.9721,16.77
30829,08DEC14:10:29:00,AHU_5_1,54.11,31.5296,60.9109,0.7668,871.4563,71.2439,72.8821,16.77
30830,08DEC14:10:44:00,AHU_5_1,32.425,31.052,58.5527,0.7828,1038.692,71.0639,72.8821,16.77
30831,08DEC14:10:59:00,AHU_5_1,47.92,49.7215,61.559,0.8029,929.4397,70.8659,72.7921,16.77
30832,08DEC14:11:14:00,AHU_5_1,36.03,33.657,58.8227,0.7668,896.4807,70.7759,72.8821,16.77
30833,08DEC14:11:44:00,AHU_5_1,49.03,39.9526,61.919,0.8189,926.3879,70.5959,72.9721,17.36
30834,08DEC14:11:59:00,AHU_5_1,31.91,28.2733,58.7327,0.8029,849.4839,70.5058,72.8821,17.36
30835,08DEC14:12:14:00,AHU_5_1,21.36,44.3812,57.3645,0.823,823.2388,70.5058,72.9721,17.36
30836,08DEC14:12:29:00,AHU_5_1,44.145,44.5548,60.0108,0.823,750.6072,70.5959,72.9721,17.36
30837,08DEC14:12:44:00,AHU_5_1,32.275,27.4917,58.8227,0.8069,772.5798,70.4159,72.8821,17.36
30838,08DEC14:12:59:00,AHU_5_1,41.495,37.9988,61.2889,0.823,749.9968,70.5058,72.9721,17.36
30839,08DEC14:13:14:00,AHU_5_1,31.69,31.5296,59.0027,0.8069,761.5935,70.3258,72.9721,17.36
30840,08DEC14:13:29:00,AHU_5_1,32.46,45.2929,59.5608,0.827,852.5356,70.4159,72.9721,17.36
30841,08DEC14:13:44:00,AHU_5_1,45.97,37.087,60.7309,0.8069,859.2495,70.5058,72.8821,17.36
30842,08DEC14:13:59:00,AHU_5_1,30.23,38.3895,58.6427,0.8189,873.8977,70.4159,72.9721,17.36
30843,08DEC14:14:14:00,AHU_5_1,42.475,38.954,60.7309,0.8189,889.1565,70.3258,72.9721,17.36
30844,08DEC14:14:29:00,AHU_5_1,33.71,40.9512,59.1827,0.8109,763.4246,70.5959,72.8821,17.36
30845,08DEC14:14:44:00,AHU_5_1,32.01,33.1795,59.0927,0.8189,779.9039,70.2358,72.8821,17.36
30846,08DEC14:14:59:00,AHU_5_1,37.585,31.0954,60.3708,0.8189,997.7989,70.3258,72.9721,17.36
30847,08DEC14:15:14:00,AHU_5_1,47.695,48.8098,61.829,0.8149,1105.831,70.0558,72.7921,17.36
30848,08DEC14:15:29:00,AHU_5_1,27.055,29.8363,58.1026,0.831,965.4503,69.7678,72.8821,17.36
30849,08DEC14:15:44:00,AHU_5_1,44.41,46.4218,61.2889,0.827,981.3195,69.6778,72.8821,17.36
30850,08DEC14:15:59:00,AHU_5_1,28.14,24.3223,58.2826,0.831,1094.845,69.7678,72.8821,17.36
30851,08DEC14:16:14:00,AHU_5_1,45.42,37.4344,62.369,0.823,1165.645,69.0477,72.8821,17.36
30852,08DEC14:16:29:00,AHU_5_1,24.545,28.5772,58.1926,0.839,789.0592,69.0477,72.8821,17.36
30853,08DEC14:16:44:00,AHU_5_1,43.295,35.6108,61.2889,0.835,772.5798,68.6697,72.8821,17.36
30854,08DEC14:16:59:00,AHU_5_1,43.37,41.1249,61.2889,0.831,775.0211,68.7597,72.8821,17.36
30855,08DEC14:17:14:00,AHU_5_1,34.075,32.0506,59.6508,0.835,771.3591,68.7597,72.7921,17.36
30856,08DEC14:17:29:00,AHU_5_1,43.265,33.5268,61.559,0.831,763.4246,68.4896,72.7921,17.36
30857,08DEC14:17:44:00,AHU_5_1,23.32,31.0954,58.7327,0.839,745.7244,68.4896,72.7921,17.36
30858,08DEC14:17:59:00,AHU_5_1,44.74,42.1235,61.649,0.831,710.9343,68.5797,72.7021,17.36
30859,08DEC14:18:14:00,AHU_5_1,28.02,29.1416,58.4626,0.835,657.2235,68.6697,72.6121,17.36
30860,08DEC14:18:29:00,AHU_5_1,49.345,2.0925,60.7309,0.831,657.8339,68.8497,72.5221,17.36
30861,08DEC14:18:44:00,AHU_5_1,0,1.9623,62.7471,0,657.2235,67.3015,71.604,0
30862,08DEC14:18:59:00,AHU_5_1,0,2.0491,62.8371,0,740.2312,65.5734,71.694,0
30863,08DEC14:19:14:00,AHU_5_1,0,2.0057,63.5572,0,743.8933,65.3933,71.694,0
30864,08DEC14:19:29:00,AHU_5_1,0,2.0491,64.4753,0,733.5173,65.2853,71.694,0
30865,08DEC14:19:44:00,AHU_5_1,0,1.9623,65.2853,0,729.8552,65.2853,71.694,0
30866,08DEC14:19:59:00,AHU_5_1,0,2.0057,66.1134,0,706.6619,65.2853,71.784,0
30867,08DEC14:20:14:00,AHU_5_1,0,1.9623,66.6715,0,704.8308,65.5734,71.784,0
30868,08DEC14:20:29:00,AHU_5_1,0,1.9623,67.3015,0,698.1169,65.6634,71.874,0
30869,08DEC14:20:44:00,AHU_5_1,0,2.0057,67.8596,0,697.5066,65.9334,71.874,0
30870,08DEC14:20:59:00,AHU_5_1,0,1.9623,68.3096,0,699.3377,66.2034,71.964,0
30871,08DEC14:21:14:00,AHU_5_1,0,2.0057,68.8497,0,696.2859,66.3834,71.964,0
30872,08DEC14:21:29:00,AHU_5_1,0,1.9623,69.2277,0,707.8826,66.6715,71.964,0
30873,08DEC14:21:44:00,AHU_5_1,0,1.9623,69.5878,0,684.0789,66.9415,72.072,0
30874,08DEC14:21:59:00,AHU_5_1,0,1.9623,69.9478,0,686.5203,67.2115,72.072,0
30875,08DEC14:22:14:00,AHU_5_1,0,1.9623,70.2358,0,679.1962,67.4815,71.964,0
30876,08DEC14:22:29:00,AHU_5_1,0,2.0057,70.5058,0,674.3134,67.7516,72.072,0
30877,08DEC14:22:44:00,AHU_5_1,0,2.0057,70.7759,0,679.1962,68.0396,72.162,0
30878,08DEC14:22:59:00,AHU_5_1,0,1.9623,70.9559,0,676.1444,68.2196,72.162,0
30879,08DEC14:23:14:00,AHU_5_1,0,1.9623,71.2439,0,671.8719,68.4896,72.162,0
30880,08DEC14:23:29:00,AHU_5_1,0,2.0491,71.4239,0,666.3788,68.7597,72.072,0
30881,08DEC14:23:44:00,AHU_5_1,0,2.0057,71.604,0,652.9511,69.0477,72.252,0
30882,08DEC14:23:59:00,AHU_5_1,0,1.9623,71.694,0,665.7684,69.3177,72.162,0
30883,09DEC14:00:14:00,AHU_5_1,0,1.9188,71.874,0,692.6238,69.5878,72.162,0
30884,09DEC14:00:29:00,AHU_5_1,0,1.9623,72.162,0,682.8582,69.7678,72.162,0
30885,09DEC14:00:44:00,AHU_5_1,0,2.0057,72.252,0,660.8856,70.0558,72.162,0
30886,09DEC14:00:59:00,AHU_5_1,0,1.9623,72.342,0,670.6513,70.3258,72.162,0
30887,09DEC14:01:14:00,AHU_5_1,0,1.9623,72.5221,0,669.4305,70.5058,72.162,0
30888,09DEC14:01:29:00,AHU_5_1,0,1.9623,72.6121,0,687.1306,70.7759,72.162,0
30889,09DEC14:01:44:00,AHU_5_1,0,1.9623,72.7921,0,682.2478,70.9559,72.252,0
30890,09DEC14:01:59:00,AHU_5_1,0,2.0057,72.9721,0,674.3134,71.2439,72.252,0
30891,09DEC14:02:14:00,AHU_5_1,0,1.9623,72.9721,0,702.3894,71.4239,72.252,0
30892,09DEC14:02:29:00,AHU_5_1,0,1.9623,73.1701,0,673.0927,71.604,72.252,0
30893,09DEC14:02:44:00,AHU_5_1,0,1.9623,73.1701,0,667.5995,71.784,72.252,0
30894,09DEC14:02:59:00,AHU_5_1,0,1.9623,73.3501,0,683.4685,72.072,72.342,0
30895,09DEC14:03:14:00,AHU_5_1,0,2.0057,73.3501,0,662.7167,72.342,72.342,0
30896,09DEC14:03:29:00,AHU_5_1,0,1.9623,73.4402,0,666.3788,72.5221,72.252,0
30897,09DEC14:03:44:00,AHU_5_1,0,2.0491,73.5302,0,654.7821,72.7021,72.252,0
30898,09DEC14:03:59:00,AHU_5_1,0,1.9623,73.6202,0,670.6513,72.8821,72.342,0
30899,09DEC14:04:14:00,AHU_5_1,0,1.9623,73.6202,0,682.2478,72.9721,72.252,0
30900,09DEC14:04:29:00,AHU_5_1,0,2.0925,73.7102,0,663.327,73.1701,72.252,0
30901,09DEC14:04:44:00,AHU_5_1,0,2.0491,73.8002,0,660.2753,73.4402,72.252,0
30902,09DEC14:04:59:00,AHU_5_1,0,2.0057,73.8002,0,654.7821,73.5302,72.252,0
30903,09DEC14:05:14:00,AHU_5_1,0,30.7481,73.8902,0,634.0304,73.7102,72.252,0
30904,09DEC14:05:29:00,AHU_5_1,47.515,45.2495,61.649,0.7025,591.9161,71.3339,71.1539,15.66
30905,09DEC14:05:44:00,AHU_5_1,30.135,28.0128,58.8227,0.7587,573.6057,71.0639,70.9559,15.66
30906,09DEC14:05:59:00,AHU_5_1,43.34,46.4218,60.5509,0.7668,590.6954,70.8659,70.7759,15.66
30907,09DEC14:06:14:00,AHU_5_1,24.04,27.0142,58.2826,0.7628,615.1095,70.5058,71.0639,15.66
30908,09DEC14:06:29:00,AHU_5_1,47.2,47.9414,61.649,0.7708,586.4231,70.9559,71.4239,15.66
30909,09DEC14:06:44:00,AHU_5_1,25.72,47.9414,57.9226,0.7628,563.2297,71.694,72.162,15.66
30910,09DEC14:06:59:00,AHU_5_1,45.695,27.4483,62.009,0.7708,530.2708,71.694,72.6121,15.66
30911,09DEC14:07:14:00,AHU_5_1,26.08,41.559,58.5527,0.7668,545.5295,71.1539,72.7921,15.66
30912,09DEC14:07:29:00,AHU_5_1,43.27,28.2299,61.829,0.7708,567.5022,71.3339,72.9721,15.66
30913,09DEC14:07:44:00,AHU_5_1,27.73,41.6459,58.5527,0.7708,582.761,71.2439,73.1701,15.66
30914,09DEC14:07:59:00,AHU_5_1,42.07,32.8755,61.2889,0.7668,656.0028,71.694,73.3501,15.66
30915,09DEC14:08:14:00,AHU_5_1,33.815,36.0884,59.3627,0.7628,582.761,71.5139,73.4402,15.66
30916,09DEC14:08:29:00,AHU_5_1,39.27,38.8671,60.4609,0.7668,573.6057,71.694,73.6202,15.66
30917,09DEC14:08:44:00,AHU_5_1,40,34.3517,59.8308,0.7507,597.4093,71.694,73.8902,16.07
30918,09DEC14:08:59:00,AHU_5_1,44.405,53.4988,59.3627,0.7668,854.977,71.694,73.9982,16.275
30919,09DEC14:09:14:00,AHU_5_1,47.8,43.4694,60.2808,0.7788,889.7668,71.874,73.9982,16.48
30920,09DEC14:09:29:00,AHU_5_1,39.75,40.4302,60.2808,0.7708,806.7594,71.604,73.5302,17.955
30921,09DEC14:09:44:00,AHU_5_1,45.69,40.4302,60.6409,0.7547,897.7014,71.874,73.2601,18.63
30922,09DEC14:09:59:00,AHU_5_1,36.195,41.5156,59.7408,0.7628,737.7898,72.162,73.2601,19.04
30923,09DEC14:10:14:00,AHU_5_1,45.965,35.3069,61.0909,0.7708,779.2936,71.784,73.0801,19.305
30924,09DEC14:10:29:00,AHU_5_1,40.28,43.4694,59.8308,0.7989,873.2873,71.784,72.7921,19.305
30925,09DEC14:10:44:00,AHU_5_1,33.59,44.2509,59.1827,0.7949,867.1838,71.694,72.7021,19.305
30926,09DEC14:10:59:00,AHU_5_1,33.01,50.1991,58.6427,0.7788,843.9907,71.5139,72.6121,19.305
30927,09DEC14:11:14:00,AHU_5_1,42.605,35.1332,60.4609,0.7949,846.4321,71.3339,72.6121,19.305
30928,09DEC14:11:29:00,AHU_5_1,44.81,46.6823,62.8371,0.7668,964.2296,71.5139,72.7021,19.305
30929,09DEC14:11:44:00,AHU_5_1,58.46,44.3812,61.0009,0.7628,985.5919,71.604,72.6121,19.305
30930,09DEC14:11:59:00,AHU_5_1,0,50.4162,60.4609,0.7788,1004.513,71.4239,72.252,0
30931,09DEC14:12:14:00,AHU_5_1,53.075,62.1389,60.1908,0.6704,951.4123,70.5959,72.7021,15.37
30932,09DEC14:12:29:00,AHU_5_1,47.3,45.3798,60.1908,0.7507,867.7942,70.5058,72.7921,15.89
30933,09DEC14:12:44:00,AHU_5_1,47.3,46.856,60.1908,0.7547,897.0911,70.4159,72.7921,15.89
30934,09DEC14:12:59:00,AHU_5_1,47.3,46.9428,60.1008,0.7708,908.0774,70.2358,72.7921,16.155
30935,09DEC14:13:14:00,AHU_5_1,49.31,49.0268,59.6508,0.7788,914.1809,70.3258,72.7021,16.155
30936,09DEC14:13:29:00,AHU_5_1,45.79,46.5086,59.6508,0.7788,859.8599,70.2358,72.6121,16.155
30937,09DEC14:13:44:00,AHU_5_1,45.79,46.552,59.8308,0.7788,828.7319,70.2358,72.6121,16.155
30938,09DEC14:13:59:00,AHU_5_1,71.46,84.8029,60.7309,0.7708,861.0806,70.2358,72.6121,16.155
30939,09DEC14:14:14:00,AHU_5_1,26.545,50.1991,58.1926,0.7788,854.977,70.5959,72.6121,16.155
30940,09DEC14:14:29:00,AHU_5_1,42.19,32.0072,60.5509,0.7828,1057.003,70.3258,72.6121,16.155
30941,09DEC14:14:44:00,AHU_5_1,42.78,37.4778,60.4609,0.7748,1160.762,70.1458,72.6121,16.155
30942,09DEC14:14:59:00,AHU_5_1,24.09,42.6445,58.1926,0.7708,1333.492,69.3177,72.7021,16.155
30943,09DEC14:15:14:00,AHU_5_1,42.875,28.143,61.4689,0.7868,1340.205,68.9577,72.7021,16.155
30944,09DEC14:15:29:00,AHU_5_1,24.52,40.2565,58.4626,0.7909,1290.157,68.4896,72.8821,16.155
30945,09DEC14:15:44:00,AHU_5_1,45.395,28.2299,61.649,0.7949,1069.82,68.2196,72.8821,16.155
30946,09DEC14:15:59:00,AHU_5_1,38.74,36.4792,60.3708,0.7949,1066.768,68.3096,72.8821,16.155
30947,09DEC14:16:14:00,AHU_5_1,43.565,32.2677,61.0009,0.7949,931.2708,68.1296,72.8821,16.155
30948,09DEC14:16:29:00,AHU_5_1,36.105,28.0562,61.2889,0.7909,1022.823,68.0396,72.7921,16.155
30949,09DEC14:16:44:00,AHU_5_1,29.855,35.2635,59.1827,0.7949,981.3195,67.9496,72.7921,16.155
30950,09DEC14:16:59:00,AHU_5_1,25.29,37.1304,59.6508,0.7949,770.7488,68.2196,72.7921,16.155
30951,09DEC14:17:14:00,AHU_5_1,32.35,29.6192,60.0108,0.7909,729.2449,67.8596,72.8821,16.155
30952,09DEC14:17:29:00,AHU_5_1,40.07,29.489,60.5509,0.7949,718.2585,67.9496,72.7921,16.155
30953,09DEC14:17:44:00,AHU_5_1,23.15,41.3419,58.2826,0.7989,721.3103,67.9496,72.7921,16.155
30954,09DEC14:17:59:00,AHU_5_1,42.515,22.0646,61.829,0.7949,670.6513,67.6616,72.7921,16.155
30955,09DEC14:18:14:00,AHU_5_1,35.42,36.2187,59.7408,0.7989,727.4138,67.5716,72.8821,16.155
30956,09DEC14:18:29:00,AHU_5_1,27.63,37.4778,59.0927,0.7949,659.0546,67.7516,72.8821,16.155
30957,09DEC14:18:44:00,AHU_5_1,0,1.9623,61.739,0,691.4031,65.2853,71.694,0
30958,09DEC14:18:59:00,AHU_5_1,0,2.0057,62.189,0,767.0867,64.5653,71.694,0
30959,09DEC14:19:14:00,AHU_5_1,0,2.0057,63.0171,0,729.2449,64.4753,71.5139,0
30960,09DEC14:19:29:00,AHU_5_1,0,2.0057,63.9172,0,741.4519,64.4753,71.4239,0
30961,09DEC14:19:44:00,AHU_5_1,0,1.9623,64.6553,0,739.6209,64.3852,71.3339,0
30962,09DEC14:19:59:00,AHU_5_1,0,1.9623,65.2853,0,734.738,64.4753,71.3339,0
30963,09DEC14:20:14:00,AHU_5_1,0,1.9623,65.9334,0,723.1414,64.6553,71.4239,0
30964,09DEC14:20:29:00,AHU_5_1,0,1.9623,66.4734,0,745.7244,64.7453,71.4239,0
30965,09DEC14:20:44:00,AHU_5_1,0,2.0057,67.0315,0,718.2585,64.9253,71.4239,0
30966,09DEC14:20:59:00,AHU_5_1,0,1.9623,67.4815,0,721.9207,65.1953,71.4239,0
30967,09DEC14:21:14:00,AHU_5_1,0,1.9623,67.9496,0,717.0378,65.3933,71.5139,0
30968,09DEC14:21:29:00,AHU_5_1,0,2.0057,68.3996,0,709.7136,65.6634,71.5139,0
30969,09DEC14:21:44:00,AHU_5_1,0,2.0057,68.7597,0,708.4929,65.9334,71.5139,0
30970,09DEC14:21:59:00,AHU_5_1,0,2.0057,69.0477,0,696.2859,66.2034,71.604,0
30971,09DEC14:22:14:00,AHU_5_1,0,1.9623,69.4077,0,701.1687,66.4734,71.604,0
30972,09DEC14:22:29:00,AHU_5_1,0,2.0057,69.7678,0,687.741,66.7615,71.604,0
30973,09DEC14:22:44:00,AHU_5_1,0,1.9623,69.9478,0,687.741,67.0315,71.604,0
30974,09DEC14:22:59:00,AHU_5_1,0,1.9623,70.2358,0,707.2722,67.3915,71.604,0
30975,09DEC14:23:14:00,AHU_5_1,0,1.9623,70.4159,0,688.9617,67.5716,71.694,0
30976,09DEC14:23:29:00,AHU_5_1,0,1.9623,70.6859,0,679.8065,67.8596,71.694,0
30977,09DEC14:23:44:00,AHU_5_1,0,1.9623,70.7759,0,671.2616,68.1296,71.784,0
30978,09DEC14:23:59:00,AHU_5_1,0,1.9623,70.9559,0,672.4823,68.4896,71.784,0
30979,10DEC14:00:14:00,AHU_5_1,0,1.9623,71.1539,0,667.5995,68.6697,71.694,0
30980,10DEC14:00:29:00,AHU_5_1,0,2.0057,71.3339,0,688.9617,69.0477,71.784,0
30981,10DEC14:00:44:00,AHU_5_1,0,2.0057,71.5139,0,667.5995,69.2277,71.784,0
30982,10DEC14:00:59:00,AHU_5_1,0,2.0057,71.784,0,657.8339,69.4978,71.784,0
30983,10DEC14:01:14:00,AHU_5_1,0,1.9623,71.784,0,664.5477,69.7678,71.784,0
30984,10DEC14:01:29:00,AHU_5_1,0,1.9623,71.964,0,671.2616,69.9478,71.874,0
30985,10DEC14:01:44:00,AHU_5_1,0,1.9623,72.072,0,655.3925,70.3258,71.874,0
30986,10DEC14:01:59:00,AHU_5_1,0,2.0057,72.162,0,663.9374,70.5058,71.874,0
30987,10DEC14:02:14:00,AHU_5_1,0,1.9623,72.342,0,681.6374,70.7759,71.964,0
30988,10DEC14:02:29:00,AHU_5_1,0,1.9623,72.5221,0,652.3407,70.8659,71.874,0
30989,10DEC14:02:44:00,AHU_5_1,0,1.9623,72.6121,0,652.3407,71.1539,71.874,0
30990,10DEC14:02:59:00,AHU_5_1,0,2.0057,72.7021,0,642.5751,71.4239,71.874,0
30991,10DEC14:03:14:00,AHU_5_1,0,1.9623,72.7921,0,653.5614,71.604,71.874,0
30992,10DEC14:03:29:00,AHU_5_1,0,1.9623,72.8821,0,651.7304,71.784,71.964,0
30993,10DEC14:03:44:00,AHU_5_1,0,2.0491,72.9721,0,648.6786,71.964,71.964,0
30994,10DEC14:03:59:00,AHU_5_1,0,2.0057,73.0801,0,654.1717,72.162,71.964,0
30995,10DEC14:04:14:00,AHU_5_1,0,2.0057,73.0801,0,646.8475,72.342,71.964,0
30996,10DEC14:04:29:00,AHU_5_1,0,1.9623,73.2601,0,687.1306,72.5221,72.072,0
30997,10DEC14:04:44:00,AHU_5_1,0,1.9623,73.2601,0,650.5096,72.7021,72.072,0
30998,10DEC14:04:59:00,AHU_5_1,0,2.0057,73.4402,0,651.12,72.8821,72.072,0
30999,10DEC14:05:14:00,AHU_5_1,48.28,1.9623,73.6202,0,618.1612,73.3501,71.694,5.36
31000,10DEC14:05:29:00,AHU_5_1,41.79,32.4413,60.2808,0.7467,582.1506,70.9559,71.2439,15.64
31001,10DEC14:05:44:00,AHU_5_1,30.075,45.1193,59.0027,0.7668,602.9025,70.7759,71.1539,15.64
31002,10DEC14:05:59:00,AHU_5_1,39.675,26.5366,61.0909,0.7587,564.4504,70.7759,71.2439,15.64
31003,10DEC14:06:14:00,AHU_5_1,35.255,41.4722,59.5608,0.7668,553.4641,70.5959,71.5139,15.64
31004,10DEC14:06:29:00,AHU_5_1,30.4,35.7411,59.6508,0.7628,572.385,70.5959,71.874,15.64
31005,10DEC14:06:44:00,AHU_5_1,44.47,34.0912,60.8209,0.7668,570.554,70.9559,72.342,15.64
31006,10DEC14:06:59:00,AHU_5_1,27.535,41.6024,58.6427,0.7628,550.4123,71.0639,72.7021,15.64
31007,10DEC14:07:14:00,AHU_5_1,46.57,31.4862,61.2889,0.7708,555.2952,70.8659,72.8821,15.64
31008,10DEC14:07:29:00,AHU_5_1,25.705,45.3364,58.6427,0.7628,601.0714,70.9559,72.9721,15.64
31009,10DEC14:07:44:00,AHU_5_1,45.72,27.0576,61.919,0.7748,585.2024,71.0639,73.0801,15.64
31010,10DEC14:07:59:00,AHU_5_1,27.305,46.8994,58.2826,0.7708,563.8401,71.0639,73.3501,15.64
31011,10DEC14:08:14:00,AHU_5_1,45.265,26.6668,61.739,0.7587,563.8401,71.5139,73.6202,15.64
31012,10DEC14:08:29:00,AHU_5_1,28.175,46.7691,58.4626,0.7668,580.9299,71.604,73.8002,15.64
31013,10DEC14:08:44:00,AHU_5_1,41.105,27.9259,61.3789,0.7507,590.6954,71.694,73.8902,16.415
31014,10DEC14:08:59:00,AHU_5_1,31.375,45.2929,59.0927,0.7628,622.4337,71.694,73.8002,16.935
31015,10DEC14:09:14:00,AHU_5_1,45.015,31.4862,61.4689,0.7828,768.9177,71.604,73.4402,16.935
31016,10DEC14:09:29:00,AHU_5_1,28.735,46.2915,58.3726,0.7507,697.5066,71.4239,73.3501,16.935
31017,10DEC14:09:44:00,AHU_5_1,47.56,31.5296,61.3789,0.8511,771.3591,71.3339,73.1701,18.73
31018,10DEC14:09:59:00,AHU_5_1,32.165,38.9974,59.2727,0.847,794.5524,70.8659,72.9721,18.525
31019,10DEC14:10:14:00,AHU_5_1,39.36,37.4778,60.3708,0.827,825.6802,70.8659,72.9721,18.525
31020,10DEC14:10:29:00,AHU_5_1,36.625,35.3069,59.8308,0.827,833.6147,71.0639,72.9721,18.525
31021,10DEC14:10:44:00,AHU_5_1,34.61,44.6851,59.3627,0.7668,912.3498,71.1539,72.8821,18.525
31022,10DEC14:10:59:00,AHU_5_1,44.625,35.3069,61.0009,0.7748,897.0911,71.2439,72.8821,18.525
31023,10DEC14:11:14:00,AHU_5_1,49.06,39.9092,60.7309,0.7628,908.6877,71.3339,72.8821,18.525
31024,10DEC14:11:29:00,AHU_5_1,57.8,55.5395,60.3708,0.7748,963.6193,71.2439,72.8821,18.875
31025,10DEC14:11:44:00,AHU_5_1,53.135,51.5016,60.1008,0.7668,954.4641,71.3339,72.9721,18.875
31026,10DEC14:11:59:00,AHU_5_1,52.465,58.6221,59.0927,0.7668,849.4839,71.3339,72.8821,18.875
31027,10DEC14:12:14:00,AHU_5_1,50.23,49.3308,60.1908,0.7909,837.8872,71.2439,72.7921,18.875
31028,10DEC14:12:29:00,AHU_5_1,48.16,49.2873,60.1908,0.7828,876.3391,71.0639,72.7921,18.875
31029,10DEC14:12:44:00,AHU_5_1,49.155,41.2985,60.3708,0.7868,841.5493,71.1539,72.7021,18.875
31030,10DEC14:12:59:00,AHU_5_1,53.715,53.3252,59.5608,0.7909,821.4077,71.1539,72.7021,18.875
31031,10DEC14:13:14:00,AHU_5_1,46.935,48.419,60.0108,0.7909,880.6116,71.0639,72.6121,18.875
31032,10DEC14:13:29:00,AHU_5_1,56.605,54.6711,59.7408,0.7828,869.0149,71.0639,72.6121,18.875
31033,10DEC14:13:44:00,AHU_5_1,52.36,54.0633,59.8308,0.7868,890.3772,71.0639,72.6121,18.875
31034,10DEC14:13:59:00,AHU_5_1,52.07,53.0213,59.4528,0.7949,848.2632,71.0639,72.6121,18.875
31035,10DEC14:14:14:00,AHU_5_1,44.845,45.4232,59.8308,0.7909,870.2356,71.0639,72.6121,18.875
31036,10DEC14:14:29:00,AHU_5_1,41.25,42.6445,59.9208,0.7909,1008.785,71.0639,72.5221,18.875
31037,10DEC14:14:44:00,AHU_5_1,41.25,42.601,60.0108,0.7909,1061.275,70.9559,72.5221,18.875
31038,10DEC14:14:59:00,AHU_5_1,49.09,43.3826,60.1908,0.7949,943.4778,70.6859,72.432,18.875
31039,10DEC14:15:14:00,AHU_5_1,50.55,49.7649,59.8308,0.7949,972.1642,70.4159,72.5221,18.875
31040,10DEC14:15:29:00,AHU_5_1,50.55,49.7649,60.0108,0.7949,865.9631,70.3258,72.432,19.745
31041,10DEC14:15:44:00,AHU_5_1,46.03,48.1585,60.4609,0.831,874.5081,70.3258,72.432,19.745
31042,10DEC14:15:59:00,AHU_5_1,46.11,38.6935,60.2808,0.823,844.6011,70.4159,72.432,19.745
31043,10DEC14:16:14:00,AHU_5_1,45.915,37.3475,60.8209,0.823,961.1779,70.2358,72.342,19.745
31044,10DEC14:16:29:00,AHU_5_1,47.065,42.2537,60.0108,0.843,983.7609,70.3258,72.342,20
31045,10DEC14:16:44:00,AHU_5_1,42.09,43.2523,59.5608,0.839,883.6633,70.2358,72.342,20
31046,10DEC14:16:59:00,AHU_5_1,42.09,43.2523,59.7408,0.843,825.6802,70.1458,72.432,19.75
31047,10DEC14:17:14:00,AHU_5_1,49.58,45.9008,60.0108,0.835,825.6802,70.3258,72.432,19.75
31048,10DEC14:17:29:00,AHU_5_1,41.19,47.0296,59.9208,0.835,776.8522,70.1458,72.5221,19.75
31049,10DEC14:17:44:00,AHU_5_1,33.755,44.9022,58.9127,0.835,764.0349,70.0558,72.5221,19.75
31050,10DEC14:17:59:00,AHU_5_1,36,42.4708,59.8308,0.835,739.0105,70.3258,72.432,19.75
31051,10DEC14:18:14:00,AHU_5_1,41.7,37.6514,60.3708,0.839,701.779,70.1458,72.432,19.75
31052,10DEC14:18:29:00,AHU_5_1,47.18,46.8126,59.8308,0.835,706.0515,70.4159,72.252,19.75
31053,10DEC14:18:44:00,AHU_5_1,0,2.0057,61.1989,0,772.5798,66.0234,71.784,0
31054,10DEC14:18:59:00,AHU_5_1,0,1.9623,62.189,0,765.2556,65.6634,71.784,0
31055,10DEC14:19:14:00,AHU_5_1,0,2.0057,63.1971,0,767.697,65.3933,71.874,0
31056,10DEC14:19:29:00,AHU_5_1,0,2.0057,64.2052,0,752.4382,65.2853,71.784,0
31057,10DEC14:19:44:00,AHU_5_1,0,2.0057,65.1053,0,746.3347,65.2853,71.874,0
31058,10DEC14:19:59:00,AHU_5_1,0,2.0491,65.8434,0,735.9587,65.3933,71.784,0
31059,10DEC14:20:14:00,AHU_5_1,0,1.9623,66.4734,0,736.5691,65.4834,71.784,0
31060,10DEC14:20:29:00,AHU_5_1,0,1.9623,67.0315,0,730.4656,65.5734,71.784,0
31061,10DEC14:20:44:00,AHU_5_1,0,1.9623,67.6616,0,723.1414,65.7534,71.694,0
31062,10DEC14:20:59:00,AHU_5_1,0,1.9623,68.0396,0,699.3377,66.0234,71.784,0
31063,10DEC14:21:14:00,AHU_5_1,0,2.0491,68.4896,0,703.6101,66.2934,71.784,0
31064,10DEC14:21:29:00,AHU_5_1,0,1.9623,68.9577,0,707.8826,66.4734,71.784,0
31065,10DEC14:21:44:00,AHU_5_1,0,2.0057,69.2277,0,698.7273,66.7615,71.784,0
31066,10DEC14:21:59:00,AHU_5_1,0,1.9623,69.5878,0,701.779,66.9415,71.784,0
31067,10DEC14:22:14:00,AHU_5_1,0,1.9623,69.9478,0,689.572,67.2115,71.784,0
31068,10DEC14:22:29:00,AHU_5_1,0,1.9623,70.2358,0,680.4169,67.4815,71.784,0
31069,10DEC14:22:44:00,AHU_5_1,0,1.9623,70.4159,0,703.6101,67.6616,71.784,0
31070,10DEC14:22:59:00,AHU_5_1,0,2.0057,70.6859,0,672.4823,67.9496,71.784,0
31071,10DEC14:23:14:00,AHU_5_1,0,1.9623,70.9559,0,676.7548,68.1296,71.784,0
31072,10DEC14:23:29:00,AHU_5_1,0,1.9623,71.0639,0,707.8826,68.4896,71.784,0
31073,10DEC14:23:44:00,AHU_5_1,0,1.9623,71.2439,0,695.6755,68.7597,71.784,0
31074,10DEC14:23:59:00,AHU_5_1,0,1.9623,71.4239,0,661.496,69.0477,71.784,0
31075,11DEC14:00:14:00,AHU_5_1,0,2.0491,71.604,0,670.0409,69.2277,71.694,0
31076,11DEC14:00:29:00,AHU_5_1,0,1.9623,71.694,0,657.2235,69.4978,71.784,0
31077,11DEC14:00:44:00,AHU_5_1,0,1.9623,71.874,0,643.7958,69.7678,71.784,0
31078,11DEC14:00:59:00,AHU_5_1,0,1.9623,72.072,0,656.6132,69.9478,71.784,0
31079,11DEC14:01:14:00,AHU_5_1,0,1.9623,72.162,0,665.1581,70.2358,71.874,0
31080,11DEC14:01:29:00,AHU_5_1,0,1.9623,72.252,0,670.6513,70.5058,71.874,0
31081,11DEC14:01:44:00,AHU_5_1,0,2.0057,72.432,0,649.8993,70.7759,71.874,0
31082,11DEC14:01:59:00,AHU_5_1,0,1.9623,72.6121,0,649.8993,70.9559,71.874,0
31083,11DEC14:02:14:00,AHU_5_1,0,2.0057,72.6121,0,646.8475,71.1539,71.874,0
31084,11DEC14:02:29:00,AHU_5_1,0,1.9623,72.7021,0,635.8612,71.3339,71.964,0
31085,11DEC14:02:44:00,AHU_5_1,0,1.9623,72.7921,0,645.6268,71.604,71.874,0
31086,11DEC14:02:59:00,AHU_5_1,0,1.9188,72.8821,0,643.7958,71.694,71.874,0
31087,11DEC14:03:14:00,AHU_5_1,0,2.0491,73.0801,0,640.1337,71.964,71.874,0
31088,11DEC14:03:29:00,AHU_5_1,0,1.9623,73.0801,0,634.6405,72.162,71.874,0
31089,11DEC14:03:44:00,AHU_5_1,0,2.0057,73.1701,0,633.42,72.252,71.964,0
31090,11DEC14:03:59:00,AHU_5_1,0,1.9623,73.2601,0,629.7579,72.5221,71.964,0
31091,11DEC14:04:14:00,AHU_5_1,0,2.0057,73.2601,0,623.6544,72.7021,71.874,0
31092,11DEC14:04:29:00,AHU_5_1,0,1.9623,73.3501,0,667.5995,72.8821,71.874,0
31093,11DEC14:04:44:00,AHU_5_1,0,1.9623,73.4402,0,625.4855,72.9721,71.874,0
31094,11DEC14:04:59:00,AHU_5_1,0,1.9623,73.4402,0,621.213,73.1701,71.874,0
31095,11DEC14:05:14:00,AHU_5_1,86.77,2.0491,73.8902,0.3091,620.6027,73.4402,71.2439,7.47
31096,11DEC14:05:29:00,AHU_5_1,26.95,51.1109,58.1026,0.7547,583.9817,71.2439,70.9559,15.36
31097,11DEC14:05:44:00,AHU_5_1,45.145,33.3097,61.3789,0.7547,570.554,70.7759,70.7759,15.36
31098,11DEC14:05:59:00,AHU_5_1,24.19,41.6024,57.9226,0.7628,599.8507,70.6859,70.7759,15.36
31099,11DEC14:06:14:00,AHU_5_1,39.6,22.1514,62.009,0.7507,609.006,70.5058,70.9559,15.36
31100,11DEC14:06:29:00,AHU_5_1,36.02,46.2047,59.2727,0.7628,726.1931,70.8659,71.4239,15.36
31101,11DEC14:06:44:00,AHU_5_1,27.355,27.4917,59.7408,0.7628,719.4792,71.0639,72.072,15.36
31102,11DEC14:06:59:00,AHU_5_1,47.415,35.2635,61.0909,0.7628,659.0546,70.8659,72.5221,15.36
31103,11DEC14:07:14:00,AHU_5_1,25.19,43.3391,58.1026,0.7628,638.913,71.3339,72.9721,15.36
31104,11DEC14:07:29:00,AHU_5_1,46.535,26.5366,62.099,0.7507,582.761,71.4239,73.2601,15.36
31105,11DEC14:07:44:00,AHU_5_1,30.815,48.6361,58.0126,0.7628,598.63,71.5139,73.3501,15.565
31106,11DEC14:07:59:00,AHU_5_1,36.24,27.0142,61.0909,0.7547,584.592,71.4239,73.3501,15.565
31107,11DEC14:08:14:00,AHU_5_1,41.885,47.0296,59.6508,0.7628,543.6985,71.3339,73.3501,15.82
31108,11DEC14:08:29:00,AHU_5_1,31.365,31.8335,59.5608,0.7628,544.3088,71.5139,73.4402,15.82
31109,11DEC14:08:44:00,AHU_5_1,45.295,42.1235,60.4609,0.7467,558.9573,71.874,73.8002,16.025
31110,11DEC14:08:59:00,AHU_5_1,29.32,38.9106,59.0027,0.7708,586.4231,71.784,73.8902,17.505
31111,11DEC14:09:14:00,AHU_5_1,47.8,36.9568,61.3789,0.7748,624.2648,72.072,73.8902,17.71
31112,11DEC14:09:29:00,AHU_5_1,31.16,41.9064,58.6427,0.7909,736.5691,71.874,73.4402,17.71
31113,11DEC14:09:44:00,AHU_5_1,46.73,32.3979,61.559,0.7587,737.7898,71.604,73.3501,17.915
31114,11DEC14:09:59:00,AHU_5_1,33.28,46.552,58.7327,0.7909,839.1079,71.784,73.2601,17.915
31115,11DEC14:10:14:00,AHU_5_1,43.15,36.6963,60.6409,0.7788,762.8142,71.874,73.2601,17.915
31116,11DEC14:10:29:00,AHU_5_1,42.31,32.3979,60.8209,0.7828,773.1901,72.072,73.4402,17.915
31117,11DEC14:10:44:00,AHU_5_1,31.35,46.031,58.6427,0.7949,829.9526,71.694,73.3501,17.915
31118,11DEC14:10:59:00,AHU_5_1,43.855,33.5268,61.0909,0.7628,846.4321,71.694,73.1701,18.675
31119,11DEC14:11:14:00,AHU_5_1,35.155,46.2047,59.1827,0.7507,817.7457,71.694,72.9721,19.5
31120,11DEC14:11:29:00,AHU_5_1,38.3,45.9442,59.4528,0.7828,821.4077,71.5139,72.9721,19.5
31121,11DEC14:11:44:00,AHU_5_1,43.37,38.8237,60.5509,0.7708,963.0089,71.604,72.9721,19.5
31122,11DEC14:11:59:00,AHU_5_1,46.765,35.8279,61.1989,0.7748,1005.733,71.784,72.9721,19.705
31123,11DEC14:12:14:00,AHU_5_1,45.93,37.6514,60.6409,0.7668,1013.668,71.694,72.9721,19.705
31124,11DEC14:12:29:00,AHU_5_1,38.315,43.6865,59.3627,0.7708,916.012,71.4239,72.9721,20.53
31125,11DEC14:12:44:00,AHU_5_1,42.825,45.1627,59.5608,0.7748,914.7913,71.5139,72.9721,20.735
31126,11DEC14:12:59:00,AHU_5_1,40.1,41.5156,60.1908,0.7708,873.8977,71.5139,72.9721,20.94
31127,11DEC14:13:14:00,AHU_5_1,40.1,41.4722,60.1908,0.7507,939.2053,71.604,73.0801,21.495
31128,11DEC14:13:29:00,AHU_5_1,47.5,47.2901,59.7408,0.7547,859.8599,71.784,72.9721,23.065
31129,11DEC14:13:44:00,AHU_5_1,47.5,47.2467,59.8308,0.7668,837.8872,71.784,72.9721,23.82
31130,11DEC14:13:59:00,AHU_5_1,46.52,47.2901,59.5608,0.8029,880.0012,71.784,73.0801,23.82
31131,11DEC14:14:14:00,AHU_5_1,41.18,41.9498,60.3708,0.8109,825.0698,71.784,72.8821,23.82
31132,11DEC14:14:29:00,AHU_5_1,48.4,47.6809,59.8308,0.8029,858.6392,71.874,72.9721,23.82
31133,11DEC14:14:44:00,AHU_5_1,48.4,47.6375,59.5608,0.7989,1055.782,71.874,72.9721,23.82
31134,11DEC14:14:59:00,AHU_5_1,41.425,45.2929,59.8308,0.8029,862.9116,71.604,72.8821,23.82
31135,11DEC14:15:14:00,AHU_5_1,49.195,42.1235,60.6409,0.8069,861.0806,71.604,72.9721,23.82
31136,11DEC14:15:29:00,AHU_5_1,40.685,44.6851,59.9208,0.827,861.0806,71.4239,72.9721,23.82
31137,11DEC14:15:44:00,AHU_5_1,40.685,41.9932,60.1908,0.847,1062.496,71.604,72.8821,23.82
31138,11DEC14:15:59:00,AHU_5_1,37.47,44.9022,59.3627,0.847,922.7258,71.2439,72.8821,22.43
31139,11DEC14:16:14:00,AHU_5_1,44.095,42.4274,60.3708,0.839,853.7563,71.0639,72.9721,21.175
31140,11DEC14:16:29:00,AHU_5_1,43.95,35.2201,60.9109,0.8069,840.939,70.8659,72.9721,20.515
31141,11DEC14:16:44:00,AHU_5_1,32.81,44.6851,59.1827,0.8029,835.4458,70.9559,73.0801,20.215
31142,11DEC14:16:59:00,AHU_5_1,44.7,40.9512,60.4609,0.8069,823.2388,70.8659,73.0801,20.215
31143,11DEC14:17:14:00,AHU_5_1,54.31,36.9568,59.7408,0.831,822.0181,70.6859,73.0801,20.01
31144,11DEC14:17:29:00,AHU_5_1,53.595,45.8139,60.8209,0.835,811.6422,70.8659,72.8821,20.01
31145,11DEC14:17:44:00,AHU_5_1,50.445,53.1515,60.0108,0.839,769.5281,70.5959,72.8821,20.01
31146,11DEC14:17:59:00,AHU_5_1,44.445,39.3013,60.5509,0.839,762.8142,70.5959,72.7021,20.01
31147,11DEC14:18:14:00,AHU_5_1,44.76,37.6514,60.6409,0.839,706.0515,70.7759,72.6121,20.01
31148,11DEC14:18:29:00,AHU_5_1,40.46,38.9974,60.4609,0.839,701.779,70.4159,72.432,20.01
31149,11DEC14:18:44:00,AHU_5_1,0,1.9623,62.189,0,754.2693,65.7534,71.874,0
31150,11DEC14:18:59:00,AHU_5_1,0,2.0057,62.9271,0,798.8248,66.0234,71.874,0
31151,11DEC14:19:14:00,AHU_5_1,0,2.0057,63.9172,0,770.7488,65.7534,71.874,0
31152,11DEC14:19:29:00,AHU_5_1,0,2.0491,64.9253,0,800.6559,65.6634,71.874,0
31153,11DEC14:19:44:00,AHU_5_1,0,1.9623,65.7534,0,760.3728,65.7534,71.874,0
31154,11DEC14:19:59:00,AHU_5_1,0,2.0057,66.3834,0,755.49,65.7534,71.784,0
31155,11DEC14:20:14:00,AHU_5_1,0,1.9623,67.0315,0,737.1794,65.9334,71.874,0
31156,11DEC14:20:29:00,AHU_5_1,0,1.9623,67.5716,0,741.4519,66.0234,71.874,0
31157,11DEC14:20:44:00,AHU_5_1,0,1.9188,68.0396,0,760.3728,66.2034,71.784,0
31158,11DEC14:20:59:00,AHU_5_1,0,1.9623,68.4896,0,723.7517,66.3834,71.874,0
31159,11DEC14:21:14:00,AHU_5_1,0,1.9623,68.9577,0,712.7654,66.6715,71.874,0
31160,11DEC14:21:29:00,AHU_5_1,0,2.0057,69.3177,0,717.0378,66.8515,71.874,0
31161,11DEC14:21:44:00,AHU_5_1,0,1.9623,69.6778,0,704.8308,67.1215,71.784,0
31162,11DEC14:21:59:00,AHU_5_1,0,1.9623,70.0558,0,729.2449,67.3915,71.874,0
31163,11DEC14:22:14:00,AHU_5_1,0,2.0057,70.4159,0,699.3377,67.5716,71.874,0
31164,11DEC14:22:29:00,AHU_5_1,0,2.0057,70.5959,0,711.5447,67.8596,71.874,0
31165,11DEC14:22:44:00,AHU_5_1,0,2.0057,70.8659,0,723.1414,68.1296,71.874,0
31166,11DEC14:22:59:00,AHU_5_1,0,1.9623,71.0639,0,683.4685,68.3096,71.874,0
31167,11DEC14:23:14:00,AHU_5_1,0,1.9188,71.2439,0,704.2205,68.6697,71.874,0
31168,11DEC14:23:29:00,AHU_5_1,0,2.0057,71.5139,0,720.0896,68.9577,71.964,0
31169,11DEC14:23:44:00,AHU_5_1,0,1.9623,71.694,0,676.7548,69.1377,71.964,0
31170,11DEC14:23:59:00,AHU_5_1,0,2.0491,71.874,0,681.0271,69.4077,71.964,0
31171,12DEC14:00:14:00,AHU_5_1,0,2.0057,71.964,0,687.1306,69.6778,71.874,0
31172,12DEC14:00:29:00,AHU_5_1,0,2.0057,72.162,0,669.4305,69.9478,71.964,0
31173,12DEC14:00:44:00,AHU_5_1,0,1.9623,72.252,0,689.572,70.2358,71.964,0
31174,12DEC14:00:59:00,AHU_5_1,0,2.0057,72.432,0,678.5858,70.4159,71.964,0
31175,12DEC14:01:14:00,AHU_5_1,0,2.0491,72.5221,0,663.9374,70.5959,71.964,0
31176,12DEC14:01:29:00,AHU_5_1,0,1.9623,72.6121,0,731.0759,70.8659,71.874,0
31177,12DEC14:01:44:00,AHU_5_1,0,1.9623,72.7921,0,688.9617,71.0639,71.964,0
31178,12DEC14:01:59:00,AHU_5_1,0,1.9623,72.9721,0,678.5858,71.3339,71.964,0
31179,12DEC14:02:14:00,AHU_5_1,0,2.0491,72.9721,0,673.703,71.5139,72.072,0
31180,12DEC14:02:29:00,AHU_5_1,0,1.9623,73.0801,0,674.9237,71.694,71.964,0
31181,12DEC14:02:44:00,AHU_5_1,0,2.0057,73.1701,0,671.2616,71.964,71.964,0
31182,12DEC14:02:59:00,AHU_5_1,0,2.0057,73.2601,0,676.1444,72.072,72.072,0
31183,12DEC14:03:14:00,AHU_5_1,0,2.0057,73.3501,0,663.327,72.252,71.964,0
31184,12DEC14:03:29:00,AHU_5_1,0,2.0491,73.4402,0,687.741,72.5221,72.072,0
31185,12DEC14:03:44:00,AHU_5_1,0,2.0057,73.4402,0,727.4138,72.7021,71.964,0
31186,12DEC14:03:59:00,AHU_5_1,0,1.9623,73.5302,0,670.0409,72.8821,72.072,0
31187,12DEC14:04:14:00,AHU_5_1,0,2.0057,73.6202,0,666.9891,73.0801,72.072,0
31188,12DEC14:04:29:00,AHU_5_1,0,1.9623,73.6202,0,646.2372,73.1701,72.072,0
31189,12DEC14:04:44:00,AHU_5_1,0,1.9188,73.7102,0,643.7958,73.3501,72.072,0
31190,12DEC14:04:59:00,AHU_5_1,0,2.0057,73.7102,0,641.9647,73.5302,72.162,0
31191,12DEC14:05:14:00,AHU_5_1,48.915,2.0057,72.8821,0.6182,634.6405,73.7102,71.3339,17.705
31192,12DEC14:05:29:00,AHU_5_1,30.64,47.2901,58.7327,0.847,600.4611,70.5959,70.8659,17.5
31193,12DEC14:05:44:00,AHU_5_1,44.215,34.7425,60.8209,0.839,644.4061,70.6859,70.5959,17.5
31194,12DEC14:05:59:00,AHU_5_1,24.435,38.0856,58.4626,0.831,631.589,70.5959,70.6859,17.5
31195,12DEC14:06:14:00,AHU_5_1,43.36,26.58,62.369,0.839,616.3302,70.5058,71.0639,17.5
31196,12DEC14:06:29:00,AHU_5_1,35.465,46.031,58.3726,0.835,624.8751,70.6859,71.604,17.5
31197,12DEC14:06:44:00,AHU_5_1,26.71,24.0184,59.9208,0.835,571.1643,71.0639,72.252,17.5
31198,12DEC14:06:59:00,AHU_5_1,46.345,38.6935,61.0909,0.847,558.3469,70.9559,72.6121,17.5
31199,12DEC14:07:14:00,AHU_5_1,24.825,41.6459,58.1926,0.835,573.6057,71.1539,72.7921,17.5
31200,12DEC14:07:29:00,AHU_5_1,42.65,25.6682,62.189,0.843,564.4504,70.9559,72.9721,17.5
31201,12DEC14:07:44:00,AHU_5_1,34.855,47.2467,58.5527,0.839,645.0165,71.2439,73.1701,17.5
31202,12DEC14:07:59:00,AHU_5_1,34.855,26.58,60.7309,0.839,648.6786,71.5139,73.6202,17.5
31203,12DEC14:08:14:00,AHU_5_1,44.37,46.3784,60.1008,0.827,594.3575,71.604,73.8902,17.5
31204,12DEC14:08:29:00,AHU_5_1,27.415,30.9217,58.9127,0.7989,577.2678,71.784,73.9982,17.5
31205,12DEC14:08:44:00,AHU_5_1,46.98,35.9582,61.3789,0.7828,642.5751,71.784,74.1782,17.5
31206,12DEC14:08:59:00,AHU_5_1,29.525,39.0408,58.8227,0.7909,684.6892,71.874,73.8002,17.5
31207,12DEC14:09:14:00,AHU_5_1,45.73,41.9932,60.3708,0.8029,709.1033,71.694,73.3501,17.5
31208,12DEC14:09:29:00,AHU_5_1,31.41,30.9652,59.5608,0.8069,743.8933,71.4239,73.3501,17.5
31209,12DEC14:09:44:00,AHU_5_1,47.085,42.7313,60.8209,0.7628,822.6284,71.604,73.2601,17.5
31210,12DEC14:09:59:00,AHU_5_1,32.715,35.8279,59.0027,0.8069,1019.772,71.4239,73.1701,18.005
31211,12DEC14:10:14:00,AHU_5_1,49.995,41.2551,60.3708,0.8069,983.7609,71.694,73.0801,18.33
31212,12DEC14:10:29:00,AHU_5_1,35.085,35.003,59.6508,0.7467,966.671,71.604,72.9721,18.33
31213,12DEC14:10:44:00,AHU_5_1,36.695,46.8126,59.2727,0.7788,959.9571,71.5139,72.8821,18.935
31214,12DEC14:10:59:00,AHU_5_1,44.575,38.7803,60.7309,0.7507,880.0012,71.604,72.9721,19.895
31215,12DEC14:11:14:00,AHU_5_1,45.905,35.8713,61.0009,0.831,901.3635,71.4239,72.9721,19.895
31216,12DEC14:11:29:00,AHU_5_1,35.28,37.9988,59.3627,0.8149,850.0942,71.5139,73.0801,19.895
31217,12DEC14:11:44:00,AHU_5_1,38.015,45.2495,59.7408,0.8149,843.9907,71.604,73.0801,19.895
31218,12DEC14:11:59:00,AHU_5_1,45.605,41.4722,60.5509,0.823,867.1838,71.5139,73.1701,19.895
31219,12DEC14:12:14:00,AHU_5_1,62.065,31.4428,63.1971,0.8069,886.7151,71.694,73.2601,19.895
31220,12DEC14:12:29:00,AHU_5_1,47.69,39.475,61.0009,0.7949,862.9116,71.694,73.2601,19.895
31221,12DEC14:12:44:00,AHU_5_1,38.64,38.5198,60.3708,0.7788,855.5874,71.694,73.4402,19.895
31222,12DEC14:12:59:00,AHU_5_1,43.95,43.1221,59.5608,0.7748,815.9147,71.874,73.6202,19.895
31223,12DEC14:13:14:00,AHU_5_1,43.95,43.1221,60.1908,0.7587,799.4352,71.874,73.6202,20.405
31224,12DEC14:13:29:00,AHU_5_1,48.42,43.1655,60.1008,0.7467,770.1384,72.252,73.6202,21.335
31225,12DEC14:13:44:00,AHU_5_1,44.715,46.0744,59.7408,0.7788,751.8279,72.252,73.6202,22.23
31226,12DEC14:13:59:00,AHU_5_1,44.715,46.031,59.8308,0.7668,746.9451,72.432,73.5302,23.705
31227,12DEC14:14:14:00,AHU_5_1,44.715,46.031,60.0108,0.7828,742.6726,72.342,73.5302,24.795
31228,12DEC14:14:29:00,AHU_5_1,50.025,49.2005,60.3708,0.7828,759.1521,72.5221,73.3501,25.57
31229,12DEC14:14:44:00,AHU_5_1,50.025,49.1571,60.3708,0.7909,749.9968,72.5221,73.2601,25.775
31230,12DEC14:14:59:00,AHU_5_1,50.025,49.2005,60.3708,0.8029,735.3484,72.5221,73.2601,25.775
31231,12DEC14:15:14:00,AHU_5_1,71.415,63.398,58.1026,0.7668,729.2449,72.5221,73.1701,25.775
31232,12DEC14:15:29:00,AHU_5_1,51,38.6935,60.9109,0.7587,764.6453,72.6121,73.1701,25.775
31233,12DEC14:15:44:00,AHU_5_1,59.565,66.0031,59.6508,0.8109,781.735,72.432,73.0801,25.775
31234,12DEC14:15:59:00,AHU_5_1,58.64,60.9232,59.1827,0.847,889.1565,72.252,73.0801,25.115
31235,12DEC14:16:14:00,AHU_5_1,60.455,53.4988,61.0909,0.847,822.0181,72.162,72.9721,24.455
31236,12DEC14:16:29:00,AHU_5_1,41.475,55.8,58.9127,0.843,693.2341,71.964,73.0801,22.53
31237,12DEC14:16:44:00,AHU_5_1,41.475,42.1235,60.1908,0.847,692.6238,71.964,73.1701,21.665
31238,12DEC14:16:59:00,AHU_5_1,41.475,42.08,59.8308,0.847,680.4169,72.072,73.0801,20.63
31239,12DEC14:17:14:00,AHU_5_1,39.405,40.8209,60.1008,0.839,688.3513,72.072,73.1701,20.63
31240,12DEC14:17:29:00,AHU_5_1,39.405,40.8209,59.7408,0.847,691.4031,71.964,73.1701,20.425
31241,12DEC14:17:44:00,AHU_5_1,36.79,40.8209,59.9208,0.843,677.3651,71.964,73.0801,20.22
31242,12DEC14:17:59:00,AHU_5_1,41.765,42.5142,59.6508,0.847,656.0028,71.874,72.9721,20.22
31243,12DEC14:18:14:00,AHU_5_1,39.885,41.5156,60.0108,0.843,637.0819,71.784,72.7921,20.22
31244,12DEC14:18:29:00,AHU_5_1,45.34,36.4792,61.0909,0.843,606.5646,71.694,72.7921,20.22
31245,12DEC14:18:44:00,AHU_5_1,0,2.2228,61.919,0,672.4823,66.2034,72.342,0
31246,12DEC14:18:59:00,AHU_5_1,0,2.2662,62.8371,0,692.0134,66.2034,72.432,0
31247,12DEC14:19:14:00,AHU_5_1,0,2.2228,63.9172,0,681.0271,65.9334,72.432,0
31248,12DEC14:19:29:00,AHU_5_1,0,2.2228,64.9253,0,678.5858,66.0234,72.342,0
31249,12DEC14:19:44:00,AHU_5_1,0,2.2662,65.9334,0,688.3513,65.9334,72.432,0
31250,12DEC14:19:59:00,AHU_5_1,0,2.2228,66.6715,0,686.5203,66.0234,72.432,0
31251,12DEC14:20:14:00,AHU_5_1,0,2.1359,67.2115,0,679.8065,66.1134,72.432,0
31252,12DEC14:20:29:00,AHU_5_1,0,2.1359,67.7516,0,681.6374,66.3834,72.432,0
31253,12DEC14:20:44:00,AHU_5_1,0,2.1794,68.4896,0,676.7548,66.4734,72.432,0
31254,12DEC14:20:59:00,AHU_5_1,0,2.1794,68.8497,0,679.8065,66.7615,72.432,0
31255,12DEC14:21:14:00,AHU_5_1,0,2.1794,69.4077,0,687.1306,66.9415,72.432,0
31256,12DEC14:21:29:00,AHU_5_1,0,2.2228,69.7678,0,671.2616,67.2115,72.432,0
31257,12DEC14:21:44:00,AHU_5_1,0,2.1794,70.1458,0,665.1581,67.3915,72.5221,0
31258,12DEC14:21:59:00,AHU_5_1,0,2.1794,70.5058,0,680.4169,67.6616,72.5221,0
31259,12DEC14:22:14:00,AHU_5_1,0,2.1794,70.7759,0,657.8339,67.9496,72.5221,0
31260,12DEC14:22:29:00,AHU_5_1,0,2.2662,71.1539,0,670.0409,68.1296,72.5221,0
31261,12DEC14:22:44:00,AHU_5_1,0,2.1794,71.3339,0,649.8993,68.4896,72.5221,0
31262,12DEC14:22:59:00,AHU_5_1,0,2.1794,71.604,0,651.7304,68.6697,72.5221,0
31263,12DEC14:23:14:00,AHU_5_1,0,2.1794,71.874,0,638.913,68.9577,72.5221,0
31264,12DEC14:23:29:00,AHU_5_1,0,2.2228,71.964,0,661.496,69.2277,72.5221,0
31265,12DEC14:23:44:00,AHU_5_1,0,2.1794,72.252,0,651.12,69.5878,72.5221,0
31266,12DEC14:23:59:00,AHU_5_1,0,2.1794,72.342,0,629.7579,69.7678,72.6121,0
31267,13DEC14:00:14:00,AHU_5_1,0,2.0925,72.5221,0,635.8612,70.1458,72.6121,0
31268,13DEC14:00:29:00,AHU_5_1,0,2.1359,72.7021,0,662.7167,70.3258,72.5221,0
31269,13DEC14:00:44:00,AHU_5_1,0,2.2228,72.8821,0,640.744,70.5959,72.6121,0
31270,13DEC14:00:59:00,AHU_5_1,0,2.1794,72.9721,0,664.5477,70.8659,72.6121,0
31271,13DEC14:01:14:00,AHU_5_1,0,2.2662,73.0801,0,629.7579,71.0639,72.6121,0
31272,13DEC14:01:29:00,AHU_5_1,0,2.1794,73.2601,0,636.4716,71.3339,72.6121,0
31273,13DEC14:01:44:00,AHU_5_1,0,2.1794,73.3501,0,619.382,71.5139,72.6121,0
31274,13DEC14:01:59:00,AHU_5_1,0,2.0925,73.5302,0,621.8234,71.784,72.6121,0
31275,13DEC14:02:14:00,AHU_5_1,0,2.1794,73.5302,0,620.6027,71.964,72.6121,0
31276,13DEC14:02:29:00,AHU_5_1,0,2.2662,73.7102,0,636.4716,72.252,72.6121,0
31277,13DEC14:02:44:00,AHU_5_1,0,2.1794,73.8002,0,617.5509,72.432,72.6121,0
31278,13DEC14:02:59:00,AHU_5_1,0,2.1794,73.8902,0,603.5128,72.6121,72.5221,0
31279,13DEC14:03:14:00,AHU_5_1,0,2.1794,73.8902,0,607.1749,72.7921,72.5221,0
31280,13DEC14:03:29:00,AHU_5_1,0,2.2662,73.9982,0,620.6027,72.9721,72.5221,0
31281,13DEC14:03:44:00,AHU_5_1,0,2.1794,73.9982,0,590.0851,73.2601,72.5221,0
31282,13DEC14:03:59:00,AHU_5_1,0,2.1794,74.0882,0,605.3439,73.3501,72.432,0
31283,13DEC14:04:14:00,AHU_5_1,0,2.1794,74.1782,0,585.8127,73.5302,72.432,0
31284,13DEC14:04:29:00,AHU_5_1,0,2.2228,74.2682,0,604.1232,73.7102,72.5221,0
31285,13DEC14:04:44:00,AHU_5_1,0,2.2228,74.2682,0,579.7092,73.8902,72.432,0
31286,13DEC14:04:59:00,AHU_5_1,0,2.1794,74.3582,0,593.1368,73.9982,72.5221,0
31287,13DEC14:05:14:00,AHU_5_1,0,2.1794,74.4482,0,588.254,74.1782,72.5221,0
31288,13DEC14:05:29:00,AHU_5_1,0,2.2228,74.4482,0,582.761,74.3582,72.5221,0
31289,13DEC14:05:44:00,AHU_5_1,0,2.1794,74.4482,0,572.9954,74.4482,72.432,0
31290,13DEC14:05:59:00,AHU_5_1,0,2.1794,74.5383,0,598.63,74.6283,72.432,0
31291,13DEC14:06:14:00,AHU_5_1,0,2.1794,74.5383,0,594.3575,74.8083,72.432,0
31292,13DEC14:06:29:00,AHU_5_1,0,2.3096,74.5383,0,599.8507,75.0063,72.432,0
31293,13DEC14:06:44:00,AHU_5_1,0,2.2228,74.6283,0,582.1506,75.0963,72.432,0
31294,13DEC14:06:59:00,AHU_5_1,0,2.1359,74.6283,0,584.592,75.2763,72.342,0
31295,13DEC14:07:14:00,AHU_5_1,0,2.1794,74.7183,0,598.63,75.3663,72.342,0
31296,13DEC14:07:29:00,AHU_5_1,0,2.1794,74.6283,0,595.5783,75.4563,72.342,0
31297,13DEC14:07:44:00,AHU_5_1,0,2.2228,74.6283,0,596.1886,75.6364,72.342,0
31298,13DEC14:07:59:00,AHU_5_1,0,2.2228,74.7183,0,571.1643,75.6364,72.252,0
31299,13DEC14:08:14:00,AHU_5_1,0,2.1794,74.8083,0,567.5022,75.9244,72.342,0
31300,13DEC14:08:29:00,AHU_5_1,0,2.2662,74.7183,0,556.5159,75.8344,72.342,0
31301,13DEC14:08:44:00,AHU_5_1,0,2.2228,74.8083,0,566.2815,76.0144,72.342,0
31302,13DEC14:08:59:00,AHU_5_1,0,2.1794,74.8083,0,572.9954,76.1044,72.252,0
31303,13DEC14:09:14:00,AHU_5_1,0,2.1794,74.8083,0,565.0608,76.1944,72.342,0
31304,13DEC14:09:29:00,AHU_5_1,0,2.1359,74.8083,0,562.009,76.3744,72.342,0
31305,13DEC14:09:44:00,AHU_5_1,0,2.1794,74.8983,0,583.3713,76.3744,72.342,0
31306,13DEC14:09:59:00,AHU_5_1,0,2.1794,74.8983,0,577.2678,76.4644,72.432,0
31307,13DEC14:10:14:00,AHU_5_1,0,2.2228,75.0063,0,582.1506,76.6445,72.432,0
31308,13DEC14:10:29:00,AHU_5_1,0,2.1794,75.0063,0,557.1262,76.7525,72.432,0
31309,13DEC14:10:44:00,AHU_5_1,0,2.2228,75.0963,0,552.2434,76.7525,72.432,0
31310,13DEC14:10:59:00,AHU_5_1,0,2.1794,75.1863,0,547.971,76.8425,72.432,0
31311,13DEC14:11:14:00,AHU_5_1,0,2.1359,75.1863,0,553.4641,76.9325,72.5221,0
31312,13DEC14:11:29:00,AHU_5_1,0,2.1794,75.2763,0,540.6467,77.0225,72.5221,0
31313,13DEC14:11:44:00,AHU_5_1,0,2.1359,75.3663,0,547.971,77.1125,72.5221,0
31314,13DEC14:11:59:00,AHU_5_1,0,2.1794,75.4563,0,538.2053,77.2025,72.6121,0
31315,13DEC14:12:14:00,AHU_5_1,0,2.1794,75.5464,0,545.5295,77.2925,72.6121,0
31316,13DEC14:12:29:00,AHU_5_1,0,2.1794,75.6364,0,547.971,77.2925,72.7021,0
31317,13DEC14:12:44:00,AHU_5_1,0,2.1359,75.7264,0,551.6331,77.3825,72.7921,0
31318,13DEC14:12:59:00,AHU_5_1,0,2.1359,75.7264,0,542.4778,77.3825,72.7921,0
31319,13DEC14:13:14:00,AHU_5_1,0,2.1359,75.9244,0,546.1399,77.5806,72.8821,0
31320,13DEC14:13:29:00,AHU_5_1,0,2.1794,75.9244,0,539.426,77.5806,72.8821,0
31321,13DEC14:13:44:00,AHU_5_1,0,2.2228,76.0144,0,536.3743,77.6706,72.9721,0
31322,13DEC14:13:59:00,AHU_5_1,0,2.1359,76.1044,0,544.9192,77.7606,73.1701,0
31323,13DEC14:14:14:00,AHU_5_1,0,2.2662,76.1044,0,552.8538,77.8506,73.2601,0
31324,13DEC14:14:29:00,AHU_5_1,0,2.1794,76.2844,0,545.5295,77.8506,73.2601,0
31325,13DEC14:14:44:00,AHU_5_1,0,2.1794,76.2844,0,540.0364,78.0306,73.4402,0
31326,13DEC14:14:59:00,AHU_5_1,0,2.2228,76.3744,0,547.3606,78.0306,73.4402,0
31327,13DEC14:15:14:00,AHU_5_1,0,2.1359,76.4644,0,548.5813,78.1206,73.5302,0
31328,13DEC14:15:29:00,AHU_5_1,0,2.1794,76.4644,0,575.4368,78.1206,73.5302,0
31329,13DEC14:15:44:00,AHU_5_1,0,2.1794,76.5545,0,568.1126,78.2106,73.6202,0
31330,13DEC14:15:59:00,AHU_5_1,0,2.2228,76.5545,0,551.0227,78.2106,73.6202,0
31331,13DEC14:16:14:00,AHU_5_1,0,2.2662,76.6445,0,557.1262,78.4086,73.8002,0
31332,13DEC14:16:29:00,AHU_5_1,0,2.1794,76.6445,0,558.9573,78.4987,73.7102,0
31333,13DEC14:16:44:00,AHU_5_1,0,2.1794,76.7525,0,540.0364,78.4987,73.8002,0
31334,13DEC14:16:59:00,AHU_5_1,0,2.1359,76.8425,0,567.5022,78.5887,73.8002,0
31335,13DEC14:17:14:00,AHU_5_1,0,2.1794,76.8425,0,526.6086,78.5887,73.8902,0
31336,13DEC14:17:29:00,AHU_5_1,0,2.2662,76.8425,0,529.0501,78.6787,73.8902,0
31337,13DEC14:17:44:00,AHU_5_1,0,2.1359,76.9325,0,521.1155,78.7687,73.8002,0
31338,13DEC14:17:59:00,AHU_5_1,0,2.1359,76.9325,0,528.4397,78.7687,73.8902,0
31339,13DEC14:18:14:00,AHU_5_1,0,2.1794,76.9325,0,519.2845,78.8587,73.8902,0
31340,13DEC14:18:29:00,AHU_5_1,0,2.1794,77.0225,0,516.8431,78.8587,73.8002,0
31341,13DEC14:18:44:00,AHU_5_1,0,2.1794,77.0225,0,538.2053,78.9487,73.8002,0
31342,13DEC14:18:59:00,AHU_5_1,0,2.1794,77.1125,0,549.802,79.0387,73.8902,0
31343,13DEC14:19:14:00,AHU_5_1,0,2.1359,77.1125,0,514.4017,79.1287,73.8002,0
31344,13DEC14:19:29:00,AHU_5_1,0,2.1794,77.1125,0,518.6741,79.2367,73.8002,0
31345,13DEC14:19:44:00,AHU_5_1,0,2.0925,77.1125,0,512.5706,79.2367,73.8902,0
31346,13DEC14:19:59:00,AHU_5_1,0,2.1794,77.1125,0,531.4915,79.4167,73.8902,0
31347,13DEC14:20:14:00,AHU_5_1,0,2.2228,77.2025,0,517.4534,79.3267,73.8902,0
31348,13DEC14:20:29:00,AHU_5_1,0,2.1794,77.1125,0,541.8674,79.4167,73.8002,0
31349,13DEC14:20:44:00,AHU_5_1,0,2.1794,77.1125,0,514.4017,79.5067,73.8902,0
31350,13DEC14:20:59:00,AHU_5_1,0,2.1794,77.1125,0,530.2708,79.5067,73.8002,0
31351,13DEC14:21:14:00,AHU_5_1,0,2.3096,77.1125,0,527.8293,79.5968,73.8902,0
31352,13DEC14:21:29:00,AHU_5_1,0,2.3096,77.0225,0,507.6878,79.5968,73.8002,0
31353,13DEC14:21:44:00,AHU_5_1,0,2.1794,77.0225,0,533.9329,79.5968,73.8002,0
31354,13DEC14:21:59:00,AHU_5_1,0,2.1794,77.0225,0,529.6604,79.5968,73.8002,0
31355,13DEC14:22:14:00,AHU_5_1,0,2.1794,77.0225,0,563.8401,79.7768,73.8002,0
31356,13DEC14:22:29:00,AHU_5_1,0,2.1359,77.0225,0,540.6467,79.7768,73.8002,0
31357,13DEC14:22:44:00,AHU_5_1,0,2.1794,77.1125,0,532.1018,79.7768,73.8002,0
31358,13DEC14:22:59:00,AHU_5_1,0,2.1359,77.0225,0,533.3225,79.7768,73.8002,0
31359,13DEC14:23:14:00,AHU_5_1,0,2.1359,76.9325,0,525.9983,79.8668,73.7102,0
