seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
31360,13DEC14:23:29:00,AHU_5_1,0,2.1794,76.9325,0,554.6848,79.8668,73.7102,0
31361,13DEC14:23:44:00,AHU_5_1,0,2.1359,76.9325,0,516.8431,79.9568,73.6202,0
31362,13DEC14:23:59:00,AHU_5_1,0,2.1359,76.8425,0,535.1536,79.9568,73.7102,0
31363,14DEC14:00:14:00,AHU_5_1,0,2.2228,76.9325,0,523.557,80.0648,73.6202,0
31364,14DEC14:00:29:00,AHU_5_1,0,2.1794,76.8425,0,537.595,80.0648,73.6202,0
31365,14DEC14:00:44:00,AHU_5_1,0,2.2228,76.8425,0,530.2708,80.0648,73.6202,0
31366,14DEC14:00:59:00,AHU_5_1,0,2.1794,76.8425,0,522.3362,80.1548,73.5302,0
31367,14DEC14:01:14:00,AHU_5_1,0,2.1359,76.8425,0,526.6086,80.0648,73.5302,0
31368,14DEC14:01:29:00,AHU_5_1,0,2.1359,76.8425,0,525.9983,80.1548,73.5302,0
31369,14DEC14:01:44:00,AHU_5_1,0,2.1359,76.8425,0,513.7913,80.2448,73.5302,0
31370,14DEC14:01:59:00,AHU_5_1,0,2.2228,76.8425,0,515.012,80.1548,73.5302,0
31371,14DEC14:02:14:00,AHU_5_1,0,2.2228,76.7525,0,525.3879,80.2448,73.5302,0
31372,14DEC14:02:29:00,AHU_5_1,0,2.1794,76.7525,0,515.6224,80.2448,73.5302,0
31373,14DEC14:02:44:00,AHU_5_1,0,2.1794,76.7525,0,509.5189,80.3348,73.5302,0
31374,14DEC14:02:59:00,AHU_5_1,0,2.1794,76.7525,0,523.557,80.3348,73.4402,0
31375,14DEC14:03:14:00,AHU_5_1,0,2.1794,76.7525,0,515.012,80.3348,73.4402,0
31376,14DEC14:03:29:00,AHU_5_1,0,2.2228,76.8425,0,519.2845,80.3348,73.4402,0
31377,14DEC14:03:44:00,AHU_5_1,0,2.2228,76.8425,0,521.1155,80.3348,73.4402,0
31378,14DEC14:03:59:00,AHU_5_1,0,2.1794,76.8425,0,514.4017,80.3348,73.4402,0
31379,14DEC14:04:14:00,AHU_5_1,0,2.2228,76.7525,0,511.9603,80.3348,73.4402,0
31380,14DEC14:04:29:00,AHU_5_1,0,2.2228,76.7525,0,536.9846,80.4248,73.4402,0
31381,14DEC14:04:44:00,AHU_5_1,0,2.1359,76.7525,0,524.1672,80.4248,73.3501,0
31382,14DEC14:04:59:00,AHU_5_1,0,2.2228,76.7525,0,509.5189,80.4248,73.3501,0
31383,14DEC14:05:14:00,AHU_5_1,0,2.1794,76.7525,0,511.9603,80.4248,73.3501,0
31384,14DEC14:05:29:00,AHU_5_1,0,2.1794,76.7525,0,519.8948,80.4248,73.2601,0
31385,14DEC14:05:44:00,AHU_5_1,0,2.1794,76.7525,0,508.2982,80.5148,73.2601,0
31386,14DEC14:05:59:00,AHU_5_1,0,2.1794,76.6445,0,527.8293,80.6049,73.2601,0
31387,14DEC14:06:14:00,AHU_5_1,0,2.1359,76.7525,0,507.6878,80.5148,73.2601,0
31388,14DEC14:06:29:00,AHU_5_1,0,2.1794,76.6445,0,514.4017,80.5148,73.2601,0
31389,14DEC14:06:44:00,AHU_5_1,0,2.1794,76.6445,0,539.426,80.5148,73.2601,0
31390,14DEC14:06:59:00,AHU_5_1,0,2.1359,76.6445,0,509.5189,80.5148,73.2601,0
31391,14DEC14:07:14:00,AHU_5_1,0,2.1794,76.6445,0,502.805,80.5148,73.3501,0
31392,14DEC14:07:29:00,AHU_5_1,0,2.2228,76.5545,0,513.7913,80.5148,73.2601,0
31393,14DEC14:07:44:00,AHU_5_1,0,2.2228,76.6445,0,527.8293,80.6049,73.2601,0
31394,14DEC14:07:59:00,AHU_5_1,0,2.1794,76.6445,0,501.5843,80.6049,73.2601,0
31395,14DEC14:08:14:00,AHU_5_1,0,2.1794,76.6445,0,505.8567,80.6049,73.2601,0
31396,14DEC14:08:29:00,AHU_5_1,0,2.1359,76.6445,0,508.9085,80.6049,73.2601,0
31397,14DEC14:08:44:00,AHU_5_1,0,2.1359,76.5545,0,500.9739,80.6949,73.2601,0
31398,14DEC14:08:59:00,AHU_5_1,0,2.2662,76.5545,0,496.0912,80.6949,73.2601,0
31399,14DEC14:09:14:00,AHU_5_1,0,2.1794,76.6445,0,515.6224,80.6949,73.2601,0
31400,14DEC14:09:29:00,AHU_5_1,0,2.1794,76.5545,0,508.9085,80.6949,73.3501,0
31401,14DEC14:09:44:00,AHU_5_1,0,2.1794,76.6445,0,504.6361,80.8029,73.3501,0
31402,14DEC14:09:59:00,AHU_5_1,0,2.2662,76.7525,0,493.0394,80.8029,73.2601,0
31403,14DEC14:10:14:00,AHU_5_1,0,2.2228,76.7525,0,490.598,80.8029,73.3501,0
31404,14DEC14:10:29:00,AHU_5_1,0,2.1794,76.8425,0,490.598,80.8029,73.3501,0
31405,14DEC14:10:44:00,AHU_5_1,0,2.1359,76.8425,0,507.0774,80.8029,73.3501,0
31406,14DEC14:10:59:00,AHU_5_1,0,2.1794,76.8425,0,529.6604,80.8029,73.3501,0
31407,14DEC14:11:14:00,AHU_5_1,0,2.2228,76.9325,0,496.7015,80.8029,73.4402,0
31408,14DEC14:11:29:00,AHU_5_1,0,2.1794,76.9325,0,484.4945,80.8029,73.4402,0
31409,14DEC14:11:44:00,AHU_5_1,0,2.1794,77.0225,0,496.7015,80.8929,73.5302,0
31410,14DEC14:11:59:00,AHU_5_1,0,2.2228,77.0225,0,498.5326,80.8929,73.5302,0
31411,14DEC14:12:14:00,AHU_5_1,0,2.1359,77.1125,0,491.2084,80.8929,73.6202,0
31412,14DEC14:12:29:00,AHU_5_1,0,2.1794,77.2925,0,488.767,80.8029,73.7102,0
31413,14DEC14:12:44:00,AHU_5_1,0,2.1359,77.2925,0,491.2084,80.9829,73.8002,0
31414,14DEC14:12:59:00,AHU_5_1,0,2.1794,77.3825,0,492.4291,80.9829,73.9982,0
31415,14DEC14:13:14:00,AHU_5_1,0,2.1359,77.5806,0,497.9222,80.9829,73.9982,0
31416,14DEC14:13:29:00,AHU_5_1,0,2.2662,77.6706,0,499.7533,81.0729,73.9982,0
31417,14DEC14:13:44:00,AHU_5_1,0,2.2228,77.7606,0,483.8842,80.9829,74.0882,0
31418,14DEC14:13:59:00,AHU_5_1,0,2.2662,77.8506,0,486.3256,81.0729,74.0882,0
31419,14DEC14:14:14:00,AHU_5_1,0,2.2228,77.9406,0,482.0531,81.0729,74.1782,0
31420,14DEC14:14:29:00,AHU_5_1,0,2.3096,77.9406,0,479.0013,81.0729,74.1782,0
31421,14DEC14:14:44:00,AHU_5_1,0,2.1794,78.0306,0,508.9085,81.0729,74.2682,0
31422,14DEC14:14:59:00,AHU_5_1,0,2.1794,78.2106,0,490.598,81.1629,74.3582,0
31423,14DEC14:15:14:00,AHU_5_1,0,2.1794,78.2106,0,516.8431,81.2529,74.3582,0
31424,14DEC14:15:29:00,AHU_5_1,0,2.1794,78.2106,0,495.4808,81.1629,74.3582,0
31425,14DEC14:15:44:00,AHU_5_1,0,2.1359,78.3006,0,485.7152,81.2529,74.5383,0
31426,14DEC14:15:59:00,AHU_5_1,0,2.1794,78.3006,0,506.4671,81.2529,74.6283,0
31427,14DEC14:16:14:00,AHU_5_1,0,2.2228,78.3006,0,482.6635,81.2529,74.6283,0
31428,14DEC14:16:29:00,AHU_5_1,0,2.1794,78.4987,0,485.1049,81.3429,74.6283,0
31429,14DEC14:16:44:00,AHU_5_1,0,2.1794,78.4987,0,461.9115,81.3429,74.7183,0
31430,14DEC14:16:59:00,AHU_5_1,0,2.1794,78.4987,0,454.5874,81.433,74.8083,0
31431,14DEC14:17:14:00,AHU_5_1,0,2.1359,78.5887,0,475.9496,81.433,74.8083,0
31432,14DEC14:17:29:00,AHU_5_1,0,2.1359,78.4987,0,467.4047,81.433,74.8083,0
31433,14DEC14:17:44:00,AHU_5_1,0,2.1359,78.5887,0,451.5356,81.523,74.8083,0
31434,14DEC14:17:59:00,AHU_5_1,0,2.1359,78.5887,0,475.9496,81.523,74.8983,0
31435,14DEC14:18:14:00,AHU_5_1,0,2.1794,78.5887,0,461.9115,81.523,74.8983,0
31436,14DEC14:18:29:00,AHU_5_1,0,2.1794,78.4987,0,452.7563,81.523,74.8083,0
31437,14DEC14:18:44:00,AHU_5_1,0,2.1794,78.5887,0,462.5218,81.631,74.8083,0
31438,14DEC14:18:59:00,AHU_5_1,0,2.1359,78.5887,0,460.0806,81.631,74.8083,0
31439,14DEC14:19:14:00,AHU_5_1,0,2.2228,78.5887,0,453.3667,81.631,74.8083,0
31440,14DEC14:19:29:00,AHU_5_1,0,2.1794,78.4987,0,458.2495,81.631,74.8083,0
31441,14DEC14:19:44:00,AHU_5_1,0,2.2228,78.4086,0,458.2495,81.721,74.7183,0
31442,14DEC14:19:59:00,AHU_5_1,0,2.1794,78.4086,0,483.2738,81.721,74.7183,0
31443,14DEC14:20:14:00,AHU_5_1,0,2.1359,78.3006,0,465.5736,81.811,74.7183,0
31444,14DEC14:20:29:00,AHU_5_1,0,2.1359,78.3006,0,455.8081,81.811,74.6283,0
31445,14DEC14:20:44:00,AHU_5_1,0,2.1359,78.2106,0,464.9633,81.811,74.6283,0
31446,14DEC14:20:59:00,AHU_5_1,0,2.2228,78.2106,0,478.391,81.811,74.6283,0
31447,14DEC14:21:14:00,AHU_5_1,0,2.1794,78.2106,0,500.3636,81.811,74.5383,0
31448,14DEC14:21:29:00,AHU_5_1,0,2.1359,78.1206,0,463.7425,81.811,74.5383,0
31449,14DEC14:21:44:00,AHU_5_1,0,2.1359,78.0306,0,477.1703,81.811,74.4482,0
31450,14DEC14:21:59:00,AHU_5_1,0,2.1359,78.0306,0,475.9496,81.811,74.3582,0
31451,14DEC14:22:14:00,AHU_5_1,0,2.1794,78.1206,0,485.1049,81.811,74.3582,0
31452,14DEC14:22:29:00,AHU_5_1,0,2.1359,78.0306,0,501.5843,81.901,74.2682,0
31453,14DEC14:22:44:00,AHU_5_1,0,2.1359,77.9406,0,497.9222,81.901,74.2682,0
31454,14DEC14:22:59:00,AHU_5_1,0,2.1794,77.9406,0,477.1703,81.901,74.2682,0
31455,14DEC14:23:14:00,AHU_5_1,0,2.1794,77.8506,0,485.7152,81.901,74.1782,0
31456,14DEC14:23:29:00,AHU_5_1,0,2.1359,77.8506,0,478.391,81.901,74.1782,0
31457,14DEC14:23:44:00,AHU_5_1,0,2.1794,77.8506,0,486.3256,81.991,74.1782,0
31458,14DEC14:23:59:00,AHU_5_1,0,2.1359,77.8506,0,486.3256,81.901,74.0882,0
31459,15DEC14:00:14:00,AHU_5_1,0,2.1794,77.7606,0,479.0013,81.901,74.1782,0
31460,15DEC14:00:29:00,AHU_5_1,0,2.3096,77.8506,0,479.6117,81.991,74.0882,0
31461,15DEC14:00:44:00,AHU_5_1,0,2.1359,77.7606,0,477.7806,81.991,74.0882,0
31462,15DEC14:00:59:00,AHU_5_1,0,2.1794,77.8506,0,475.3392,81.901,73.9982,0
31463,15DEC14:01:14:00,AHU_5_1,0,2.1359,77.7606,0,475.3392,81.991,74.0882,0
31464,15DEC14:01:29:00,AHU_5_1,0,2.1794,77.7606,0,489.3773,81.991,74.0882,0
31465,15DEC14:01:44:00,AHU_5_1,0,2.1359,77.7606,0,486.9359,81.991,73.9982,0
31466,15DEC14:01:59:00,AHU_5_1,0,2.1359,77.6706,0,497.9222,81.991,74.0882,0
31467,15DEC14:02:14:00,AHU_5_1,0,2.1359,77.6706,0,497.9222,81.991,73.9982,0
31468,15DEC14:02:29:00,AHU_5_1,0,2.1794,77.7606,0,493.0394,81.991,73.9982,0
31469,15DEC14:02:44:00,AHU_5_1,0,2.1359,77.7606,0,497.9222,81.991,74.0882,0
31470,15DEC14:02:59:00,AHU_5_1,0,2.1359,77.6706,0,516.8431,81.991,73.9982,0
31471,15DEC14:03:14:00,AHU_5_1,0,2.2662,77.6706,0,498.5326,81.991,73.9982,0
31472,15DEC14:03:29:00,AHU_5_1,0,2.1359,77.6706,0,526.6086,81.991,73.9982,0
31473,15DEC14:03:44:00,AHU_5_1,0,2.1359,77.6706,0,524.1672,82.081,73.9982,0
31474,15DEC14:03:59:00,AHU_5_1,0,2.1794,77.7606,0,500.3636,81.991,73.9982,0
31475,15DEC14:04:14:00,AHU_5_1,0,2.1359,77.6706,0,507.0774,82.081,73.9982,0
31476,15DEC14:04:29:00,AHU_5_1,0,2.1794,77.6706,0,506.4671,81.991,73.9982,0
31477,15DEC14:04:44:00,AHU_5_1,0,2.1794,77.6706,0,529.0501,82.081,73.9982,0
31478,15DEC14:04:59:00,AHU_5_1,0,2.1794,77.5806,0,509.5189,81.991,73.9982,0
31479,15DEC14:05:14:00,AHU_5_1,62.99,20.5015,59.5608,0.3171,498.5326,76.6445,72.342,23.855
31480,15DEC14:05:29:00,AHU_5_1,49.815,35.9582,61.3789,0.8551,484.4945,73.1701,71.784,18.42
31481,15DEC14:05:44:00,AHU_5_1,42.595,37.1304,60.3708,0.831,525.9983,72.6121,71.5139,18.42
31482,15DEC14:05:59:00,AHU_5_1,42.485,38.2159,59.8308,0.8189,508.2982,72.342,71.604,18.42
31483,15DEC14:06:14:00,AHU_5_1,44.095,41.6024,59.8308,0.8149,517.4534,72.072,71.784,18.42
31484,15DEC14:06:29:00,AHU_5_1,45.175,40.0828,60.0108,0.8189,541.2571,72.342,72.252,18.42
31485,15DEC14:06:44:00,AHU_5_1,34.585,40.8644,59.2727,0.8109,548.5813,72.8821,72.7021,18.42
31486,15DEC14:06:59:00,AHU_5_1,38.27,48.1585,59.4528,0.8069,519.8948,72.6121,72.8821,18.42
31487,15DEC14:07:14:00,AHU_5_1,39.885,47.6375,60.1008,0.8109,520.5052,72.432,73.0801,18.42
31488,15DEC14:07:29:00,AHU_5_1,39.495,47.0296,59.3627,0.8069,521.1155,72.342,73.0801,18.42
31489,15DEC14:07:44:00,AHU_5_1,45.165,40.9078,60.4609,0.8109,529.0501,72.342,73.1701,18.42
31490,15DEC14:07:59:00,AHU_5_1,44.745,46.7257,59.5608,0.8069,552.8538,72.162,73.2601,18.42
31491,15DEC14:08:14:00,AHU_5_1,44.745,45.2495,59.9208,0.7909,565.6711,72.432,73.5302,18.42
31492,15DEC14:08:29:00,AHU_5_1,44.745,45.2495,60.0108,0.7788,588.8644,72.432,73.4402,18.42
31493,15DEC14:08:44:00,AHU_5_1,44.745,45.2929,60.1008,0.7628,601.6818,72.342,73.4402,18.42
31494,15DEC14:08:59:00,AHU_5_1,44.745,45.2495,60.1908,0.7708,616.9406,72.5221,73.5302,18.42
31495,15DEC14:09:14:00,AHU_5_1,44.745,45.2495,60.2808,0.7507,651.7304,72.342,73.3501,18.785
31496,15DEC14:09:29:00,AHU_5_1,52.575,45.2495,60.4609,0.7828,742.6726,72.342,73.1701,18.785
31497,15DEC14:09:44:00,AHU_5_1,54.27,56.1907,60.1908,0.7788,934.9329,72.342,72.9721,18.785
31498,15DEC14:09:59:00,AHU_5_1,55.185,54.3238,60.0108,0.7828,974.6056,72.072,72.9721,18.785
31499,15DEC14:10:14:00,AHU_5_1,54.855,58.1879,60.2808,0.7828,1034.42,71.964,72.9721,18.785
31500,15DEC14:10:29:00,AHU_5_1,58.905,52.1529,60.2808,0.7828,949.5813,71.784,73.0801,18.785
31501,15DEC14:10:44:00,AHU_5_1,60.325,56.7986,59.8308,0.7788,1013.668,71.5139,73.2601,18.785
31502,15DEC14:10:59:00,AHU_5_1,66.425,61.4442,58.7327,0.7668,1021.603,71.3339,73.4402,18.785
31503,15DEC14:11:14:00,AHU_5_1,29.87,68.3042,55.9244,0.7668,966.0607,71.4239,73.5302,18.785
31504,15DEC14:11:29:00,AHU_5_1,48.965,41.2117,61.1989,0.7547,807.3697,71.2439,73.6202,18.785
31505,15DEC14:11:44:00,AHU_5_1,48.3,37.6514,61.0009,0.7467,803.7076,71.4239,73.6202,22.345
31506,15DEC14:11:59:00,AHU_5_1,41.605,48.3756,59.8308,0.835,1383.54,71.2439,73.8002,22.035
31507,15DEC14:12:14:00,AHU_5_1,49.555,43.2523,60.6409,0.8069,804.9283,71.5139,73.7102,22.555
31508,15DEC14:12:29:00,AHU_5_1,49.555,48.8098,60.1008,0.7909,803.7076,71.5139,73.7102,23.22
31509,15DEC14:12:44:00,AHU_5_1,49.555,48.7663,60.0108,0.7708,801.8766,71.604,73.8002,24.465
31510,15DEC14:12:59:00,AHU_5_1,54.215,53.8028,59.8308,0.7628,786.6178,71.964,73.7102,25.705
31511,15DEC14:13:14:00,AHU_5_1,54.215,53.7593,60.1008,0.7507,765.2556,72.432,73.6202,27.485
31512,15DEC14:13:29:00,AHU_5_1,56.775,56.1039,60.0108,0.7788,973.3849,72.432,73.6202,27.485
31513,15DEC14:13:44:00,AHU_5_1,56.775,56.1473,59.9208,0.7628,925.1672,72.432,73.6202,27.485
31514,15DEC14:13:59:00,AHU_5_1,56.775,56.1039,60.0108,0.7708,911.7395,72.5221,73.5302,27.485
31515,15DEC14:14:14:00,AHU_5_1,56.775,56.1039,59.9208,0.7748,935.5432,72.7021,73.6202,27.485
31516,15DEC14:14:29:00,AHU_5_1,56.775,56.1473,60.1908,0.7708,906.8567,72.8821,73.6202,27.485
31517,15DEC14:14:44:00,AHU_5_1,61.155,56.1907,60.2808,0.7346,953.8538,72.8821,73.6202,30.145
31518,15DEC14:14:59:00,AHU_5_1,61.155,60.7496,59.6508,0.843,969.1124,72.7021,73.6202,29.69
31519,15DEC14:15:14:00,AHU_5_1,55.095,55.9302,60.1008,0.823,1017.33,72.6121,73.5302,29.69
31520,15DEC14:15:29:00,AHU_5_1,55.095,55.9302,60.1908,0.831,904.4153,72.6121,73.4402,29.69
31521,15DEC14:15:44:00,AHU_5_1,55.095,55.9302,59.9208,0.7828,798.8248,72.432,73.3501,29.44
31522,15DEC14:15:59:00,AHU_5_1,47.96,55.9302,59.5608,0.847,801.2662,72.342,73.4402,26.07
31523,15DEC14:16:14:00,AHU_5_1,50.165,49.0703,60.0108,0.847,798.2145,71.964,73.4402,24.78
31524,15DEC14:16:29:00,AHU_5_1,40.315,50.0254,59.4528,0.8109,776.8522,71.5139,73.5302,22.9
31525,15DEC14:16:44:00,AHU_5_1,39.275,45.9008,59.4528,0.847,746.9451,70.7759,73.6202,20.855
31526,15DEC14:16:59:00,AHU_5_1,39.275,40.4736,59.8308,0.8189,746.3347,70.1458,73.6202,20.605
31527,15DEC14:17:14:00,AHU_5_1,39.275,40.4302,59.8308,0.843,773.1901,70.0558,73.6202,19.945
31528,15DEC14:17:29:00,AHU_5_1,39.905,36.8699,60.1008,0.843,761.5935,69.9478,73.6202,19.695
31529,15DEC14:17:44:00,AHU_5_1,33.01,38.8237,59.2727,0.827,732.907,69.7678,73.5302,19.49
31530,15DEC14:17:59:00,AHU_5_1,33.99,46.1613,58.9127,0.843,698.7273,69.9478,73.5302,19.49
31531,15DEC14:18:14:00,AHU_5_1,43.865,43.6431,60.1008,0.839,699.3377,70.1458,73.3501,19.49
31532,15DEC14:18:29:00,AHU_5_1,0,37.5212,60.8209,0.835,679.1962,70.5058,73.0801,0
31533,15DEC14:18:44:00,AHU_5_1,0,1.9188,63.0171,0,687.741,65.5734,72.432,0
31534,15DEC14:18:59:00,AHU_5_1,0,2.0057,63.4671,0,690.1824,65.8434,72.6121,0
31535,15DEC14:19:14:00,AHU_5_1,0,2.0057,64.3852,0,715.2068,65.6634,72.6121,0
31536,15DEC14:19:29:00,AHU_5_1,0,1.9623,65.3933,0,704.2205,65.8434,72.6121,0
31537,15DEC14:19:44:00,AHU_5_1,0,1.9623,66.2034,0,720.0896,65.8434,72.6121,0
31538,15DEC14:19:59:00,AHU_5_1,0,1.9623,66.9415,0,710.324,66.0234,72.7021,0
31539,15DEC14:20:14:00,AHU_5_1,0,2.0057,67.6616,0,713.3757,66.1134,72.7921,0
31540,15DEC14:20:29:00,AHU_5_1,0,1.9623,68.2196,0,704.8308,66.4734,72.8821,0
31541,15DEC14:20:44:00,AHU_5_1,0,2.0057,68.7597,0,739.6209,66.6715,72.9721,0
31542,15DEC14:20:59:00,AHU_5_1,0,2.0491,69.2277,0,714.5964,66.9415,73.1701,0
31543,15DEC14:21:14:00,AHU_5_1,0,2.0057,69.7678,0,713.3757,67.2115,73.2601,0
31544,15DEC14:21:29:00,AHU_5_1,0,2.0057,70.2358,0,709.7136,67.4815,73.3501,0
31545,15DEC14:21:44:00,AHU_5_1,0,1.9623,70.5959,0,704.8308,67.7516,73.4402,0
31546,15DEC14:21:59:00,AHU_5_1,0,2.0057,70.8659,0,713.9861,68.0396,73.4402,0
31547,15DEC14:22:14:00,AHU_5_1,0,2.0491,71.2439,0,753.6589,68.3996,73.5302,0
31548,15DEC14:22:29:00,AHU_5_1,0,2.0057,71.604,0,728.6345,68.6697,73.4402,0
31549,15DEC14:22:44:00,AHU_5_1,0,1.9623,71.874,0,719.4792,68.8497,73.4402,0
31550,15DEC14:22:59:00,AHU_5_1,0,1.9623,72.162,0,728.0242,69.2277,73.3501,0
31551,15DEC14:23:14:00,AHU_5_1,0,1.9623,72.342,0,728.0242,69.4077,73.3501,0
31552,15DEC14:23:29:00,AHU_5_1,0,2.0057,72.6121,0,728.0242,69.7678,73.2601,0
31553,15DEC14:23:44:00,AHU_5_1,0,1.9623,72.7921,0,742.0623,70.0558,73.2601,0
31554,15DEC14:23:59:00,AHU_5_1,0,2.0057,72.9721,0,742.6726,70.3258,73.2601,0
31555,16DEC14:00:14:00,AHU_5_1,0,1.9623,73.0801,0,739.6209,70.6859,73.2601,0
31556,16DEC14:00:29:00,AHU_5_1,0,2.0491,73.2601,0,720.0896,70.8659,73.1701,0
31557,16DEC14:00:44:00,AHU_5_1,0,1.9623,73.4402,0,718.8689,71.1539,73.1701,0
31558,16DEC14:00:59:00,AHU_5_1,0,1.9188,73.5302,0,718.2585,71.4239,73.2601,0
31559,16DEC14:01:14:00,AHU_5_1,0,1.9623,73.6202,0,712.7654,71.694,73.1701,0
31560,16DEC14:01:29:00,AHU_5_1,0,1.9188,73.8002,0,719.4792,71.874,73.1701,0
31561,16DEC14:01:44:00,AHU_5_1,0,1.9623,73.8902,0,722.531,72.162,73.1701,0
31562,16DEC14:01:59:00,AHU_5_1,0,1.9623,73.9982,0,725.5828,72.342,73.2601,0
31563,16DEC14:02:14:00,AHU_5_1,0,1.9623,74.1782,0,720.0896,72.6121,73.1701,0
31564,16DEC14:02:29:00,AHU_5_1,0,1.9623,74.2682,0,733.5173,72.8821,73.2601,0
31565,16DEC14:02:44:00,AHU_5_1,0,2.0057,74.2682,0,724.3621,73.0801,73.2601,0
31566,16DEC14:02:59:00,AHU_5_1,0,2.0057,74.3582,0,736.5691,73.2601,73.2601,0
31567,16DEC14:03:14:00,AHU_5_1,0,2.0057,74.4482,0,713.3757,73.5302,73.2601,0
31568,16DEC14:03:29:00,AHU_5_1,0,1.9623,74.6283,0,731.6863,73.6202,73.1701,0
31569,16DEC14:03:44:00,AHU_5_1,0,1.9623,74.6283,0,721.3103,73.8002,73.2601,0
31570,16DEC14:03:59:00,AHU_5_1,0,1.9623,74.8083,0,756.7107,74.0882,73.2601,0
31571,16DEC14:04:14:00,AHU_5_1,0,1.9623,74.8083,0,736.5691,74.2682,73.2601,0
31572,16DEC14:04:29:00,AHU_5_1,0,1.9623,74.8983,0,746.3347,74.4482,73.2601,0
31573,16DEC14:04:44:00,AHU_5_1,0,2.0057,74.8983,0,743.283,74.6283,73.2601,0
31574,16DEC14:04:59:00,AHU_5_1,0,1.9623,75.0063,0,746.3347,74.7183,73.2601,0
31575,16DEC14:05:14:00,AHU_5_1,51.55,74.4695,57.3645,0.6102,749.3865,74.6283,73.2601,0
31576,16DEC14:05:29:00,AHU_5_1,48.475,37.1739,61.0909,0.7507,673.703,72.072,72.5221,14.89
31577,16DEC14:05:44:00,AHU_5_1,46.94,37.6949,60.8209,0.7547,650.5096,71.784,72.162,15.23
31578,16DEC14:05:59:00,AHU_5_1,47.66,38.9974,60.7309,0.7587,637.6923,71.4239,72.072,15.23
31579,16DEC14:06:14:00,AHU_5_1,44.07,44.3377,60.2808,0.7628,630.9786,71.694,72.252,15.23
31580,16DEC14:06:29:00,AHU_5_1,44.755,44.9022,60.2808,0.7628,635.8612,71.784,72.6121,15.23
31581,16DEC14:06:44:00,AHU_5_1,34.05,48.1585,58.9127,0.7547,628.5372,71.694,73.0801,15.23
31582,16DEC14:06:59:00,AHU_5_1,41.695,50.7635,59.4528,0.7628,588.8644,71.5139,73.1701,15.23
31583,16DEC14:07:14:00,AHU_5_1,49.825,46.552,60.4609,0.7547,571.1643,71.694,73.5302,15.23
31584,16DEC14:07:29:00,AHU_5_1,50.67,52.0226,59.5608,0.7547,596.1886,71.874,73.8902,15.23
31585,16DEC14:07:44:00,AHU_5_1,46.315,47.073,59.8308,0.7587,637.0819,71.784,74.1782,15.23
31586,16DEC14:07:59:00,AHU_5_1,44.245,46.9862,59.5608,0.7547,580.9299,71.874,74.3582,15.23
31587,16DEC14:08:14:00,AHU_5_1,47.165,44.9022,60.2808,0.7587,591.9161,71.604,74.2682,15.23
31588,16DEC14:08:29:00,AHU_5_1,51.905,47.0296,60.6409,0.7547,616.9406,71.784,73.8902,15.23
31589,16DEC14:08:44:00,AHU_5_1,46.88,49.3308,60.1908,0.7668,611.4474,71.604,73.6202,15.23
31590,16DEC14:08:59:00,AHU_5_1,51.28,51.1977,59.8308,0.7547,618.1612,71.604,73.4402,15.23
31591,16DEC14:09:14:00,AHU_5_1,51.28,51.1977,59.9208,0.7547,646.8475,71.694,73.4402,15.8
31592,16DEC14:09:29:00,AHU_5_1,51.41,51.1977,60.1908,0.7828,688.3513,71.784,73.4402,16.005
31593,16DEC14:09:44:00,AHU_5_1,56.85,43.2089,60.1908,0.8069,751.2175,71.874,73.3501,17.62
31594,16DEC14:09:59:00,AHU_5_1,39.295,38.129,60.3708,0.8149,917.843,71.784,73.3501,17.62
31595,16DEC14:10:14:00,AHU_5_1,39.89,52.5871,58.5527,0.8149,959.3468,71.874,73.2601,17.62
31596,16DEC14:10:29:00,AHU_5_1,55.94,41.6893,61.559,0.8189,946.5295,71.874,73.1701,17.62
31597,16DEC14:10:44:00,AHU_5_1,40.84,36.6963,60.3708,0.8109,826.9009,71.694,73.3501,17.62
31598,16DEC14:10:59:00,AHU_5_1,41.39,53.1081,60.1008,0.8149,1006.344,71.694,73.2601,17.62
31599,16DEC14:11:14:00,AHU_5_1,38.175,53.4988,59.3627,0.7628,1028.927,71.2439,73.2601,17.62
31600,16DEC14:11:29:00,AHU_5_1,51.425,53.3252,59.4528,0.835,1049.068,70.6859,73.2601,18.045
31601,16DEC14:11:44:00,AHU_5_1,42.415,37.8251,59.4528,0.839,1077.144,70.2358,73.3501,18.045
31602,16DEC14:11:59:00,AHU_5_1,42.415,43.5128,60.0108,0.843,852.5356,70.1458,73.3501,18.045
31603,16DEC14:12:14:00,AHU_5_1,34.4,43.4694,59.0027,0.839,847.0425,69.6778,73.3501,18.045
31604,16DEC14:12:29:00,AHU_5_1,49.2,50.807,59.9208,0.8029,849.4839,69.8578,73.3501,17.84
31605,16DEC14:12:44:00,AHU_5_1,39.635,49.8518,60.0108,0.839,842.77,69.5878,73.3501,17.84
31606,16DEC14:12:59:00,AHU_5_1,39.635,42.2971,59.0027,0.835,848.2632,69.4978,73.3501,17.84
31607,16DEC14:13:14:00,AHU_5_1,33.59,51.4582,59.5608,0.835,845.8218,69.4978,73.3501,17.84
31608,16DEC14:13:29:00,AHU_5_1,43.495,41.5156,59.5608,0.835,831.1733,69.7678,73.2601,17.84
31609,16DEC14:13:44:00,AHU_5_1,40.32,41.4288,60.5509,0.8189,852.5356,69.6778,73.2601,17.84
31610,16DEC14:13:59:00,AHU_5_1,39.845,43.8601,60.0108,0.831,832.394,69.7678,73.3501,17.84
31611,16DEC14:14:14:00,AHU_5_1,40.49,43.0786,59.1827,0.835,801.8766,69.6778,73.2601,17.84
31612,16DEC14:14:29:00,AHU_5_1,40.855,44.5983,59.3627,0.831,999.0196,69.7678,73.2601,17.84
31613,16DEC14:14:44:00,AHU_5_1,46.135,37.0436,61.2889,0.831,994.7472,69.4077,73.2601,17.84
31614,16DEC14:14:59:00,AHU_5_1,51.155,50.0689,60.1908,0.8109,981.3195,69.4978,73.2601,17.84
31615,16DEC14:15:14:00,AHU_5_1,48.795,47.6809,59.5608,0.835,982.5402,69.4978,73.3501,17.84
31616,16DEC14:15:29:00,AHU_5_1,32.94,50.9806,59.5608,0.8029,817.7457,69.5878,73.2601,17.84
31617,16DEC14:15:44:00,AHU_5_1,34.305,50.7635,59.0027,0.8149,815.3043,69.6778,73.2601,17.84
31618,16DEC14:15:59:00,AHU_5_1,33.84,52.5002,59.2727,0.835,802.4869,69.4978,73.3501,17.84
31619,16DEC14:16:14:00,AHU_5_1,35.315,50.9372,59.4528,0.8149,812.2526,69.4978,73.2601,17.84
31620,16DEC14:16:29:00,AHU_5_1,34.175,50.8504,59.1827,0.835,868.4045,69.4978,73.2601,17.84
31621,16DEC14:16:44:00,AHU_5_1,35.74,50.1991,59.4528,0.8189,820.187,69.4978,73.2601,17.84
31622,16DEC14:16:59:00,AHU_5_1,40.695,34.2649,61.0009,0.835,895.8704,69.4978,73.2601,17.84
31623,16DEC14:17:14:00,AHU_5_1,49.755,28.2299,60.8209,0.835,939.8157,69.4978,73.2601,17.84
31624,16DEC14:17:29:00,AHU_5_1,49.75,35.0898,60.0108,0.835,971.5538,69.4978,73.2601,17.84
31625,16DEC14:17:44:00,AHU_5_1,35.125,45.6837,59.9208,0.835,961.7882,69.5878,73.2601,17.84
31626,16DEC14:17:59:00,AHU_5_1,43.96,37.9554,59.9208,0.831,920.8948,69.4978,73.2601,17.84
31627,16DEC14:18:14:00,AHU_5_1,42.185,38.7803,61.0909,0.835,883.6633,69.3177,73.1701,17.84
31628,16DEC14:18:29:00,AHU_5_1,50.8,42.1235,61.1989,0.839,869.6252,69.4077,73.1701,17.84
31629,16DEC14:18:44:00,AHU_5_1,0,2.0057,62.5491,0,745.114,66.5635,72.7921,0
31630,16DEC14:18:59:00,AHU_5_1,0,2.0057,63.1971,0,799.4352,66.2934,72.342,0
31631,16DEC14:19:14:00,AHU_5_1,0,1.9623,64.1152,0,823.2388,66.1134,72.342,0
31632,16DEC14:19:29:00,AHU_5_1,0,2.0057,64.9253,0,795.7731,66.1134,72.342,0
31633,16DEC14:19:44:00,AHU_5_1,0,2.0491,65.7534,0,809.8112,66.1134,72.342,0
31634,16DEC14:19:59:00,AHU_5_1,0,1.9623,66.4734,0,834.2251,66.2934,72.342,0
31635,16DEC14:20:14:00,AHU_5_1,0,2.0057,67.1215,0,799.4352,66.3834,72.342,0
31636,16DEC14:20:29:00,AHU_5_1,0,1.9623,67.6616,0,811.6422,66.6715,72.432,0
31637,16DEC14:20:44:00,AHU_5_1,0,1.9623,68.1296,0,819.5767,66.8515,72.5221,0
31638,16DEC14:20:59:00,AHU_5_1,0,2.0057,68.6697,0,801.8766,67.0315,72.432,0
31639,16DEC14:21:14:00,AHU_5_1,0,1.9188,69.0477,0,812.8629,67.3015,72.6121,0
31640,16DEC14:21:29:00,AHU_5_1,0,1.9188,69.4077,0,809.8112,67.4815,72.5221,0
31641,16DEC14:21:44:00,AHU_5_1,0,1.9623,69.7678,0,799.4352,67.7516,72.6121,0
31642,16DEC14:21:59:00,AHU_5_1,0,1.9188,70.2358,0,817.7457,67.9496,72.7021,0
31643,16DEC14:22:14:00,AHU_5_1,0,2.0057,70.5058,0,796.3834,68.2196,72.7021,0
31644,16DEC14:22:29:00,AHU_5_1,0,2.0491,70.7759,0,790.8903,68.4896,72.7021,0
31645,16DEC14:22:44:00,AHU_5_1,0,1.9623,71.0639,0,792.111,68.6697,72.7921,0
31646,16DEC14:22:59:00,AHU_5_1,0,1.9623,71.3339,0,803.7076,69.0477,72.8821,0
31647,16DEC14:23:14:00,AHU_5_1,0,1.9623,71.5139,0,791.5006,69.3177,72.7921,0
31648,16DEC14:23:29:00,AHU_5_1,0,1.9623,71.694,0,786.6178,69.4978,72.8821,0
31649,16DEC14:23:44:00,AHU_5_1,0,1.9623,71.964,0,775.0211,69.7678,72.7921,0
31650,16DEC14:23:59:00,AHU_5_1,0,1.9623,72.162,0,797.6041,70.1458,72.8821,0
31651,17DEC14:00:14:00,AHU_5_1,0,2.0057,72.342,0,788.4488,70.3258,72.8821,0
31652,17DEC14:00:29:00,AHU_5_1,0,2.0057,72.5221,0,796.9938,70.5959,72.8821,0
31653,17DEC14:00:44:00,AHU_5_1,0,2.0057,72.6121,0,766.4763,70.8659,72.9721,0
31654,17DEC14:00:59:00,AHU_5_1,0,2.0057,72.7921,0,768.3074,71.0639,72.9721,0
31655,17DEC14:01:14:00,AHU_5_1,0,1.9623,72.9721,0,764.0349,71.3339,72.9721,0
31656,17DEC14:01:29:00,AHU_5_1,0,1.9623,73.0801,0,753.0486,71.604,72.8821,0
31657,17DEC14:01:44:00,AHU_5_1,0,2.0491,73.2601,0,742.6726,71.784,72.9721,0
31658,17DEC14:01:59:00,AHU_5_1,0,1.9623,73.4402,0,756.1003,71.964,72.9721,0
31659,05JAN15:19:15:00,AHU_5_1,0,1.9623,63.4671,0,756.7107,67.9496,71.784,0
31660,05JAN15:19:30:00,AHU_5_1,0,2.0057,64.3852,0,764.6453,68.0396,71.874,0
31661,05JAN15:19:45:00,AHU_5_1,0,2.0057,65.3933,0,739.6209,68.2196,71.874,0
31662,05JAN15:20:00:00,AHU_5_1,0,1.9623,66.2934,0,744.5037,68.3096,71.874,0
31663,05JAN15:20:15:00,AHU_5_1,0,2.0057,67.0315,0,731.6863,68.4896,71.964,0
31664,05JAN15:20:30:00,AHU_5_1,0,1.9623,67.6616,0,735.9587,68.7597,72.072,0
31665,05JAN15:20:45:00,AHU_5_1,0,2.0057,68.2196,0,723.7517,68.9577,72.162,0
31666,05JAN15:21:00:00,AHU_5_1,0,2.0057,68.8497,0,716.4275,69.1377,72.072,0
31667,05JAN15:21:15:00,AHU_5_1,0,1.9623,69.4077,0,729.8552,69.3177,72.162,0
31668,05JAN15:21:30:00,AHU_5_1,0,2.0057,69.8578,0,704.2205,69.5878,72.162,0
31669,05JAN15:21:45:00,AHU_5_1,0,2.0057,70.2358,0,704.8308,69.5878,72.252,0
31670,05JAN15:22:00:00,AHU_5_1,0,1.9623,70.5959,0,708.4929,69.7678,72.252,0
31671,05JAN15:22:15:00,AHU_5_1,0,1.9623,70.9559,0,701.1687,70.0558,72.252,0
31672,05JAN15:22:30:00,AHU_5_1,0,1.9623,71.2439,0,701.779,70.2358,72.252,0
31673,05JAN15:22:45:00,AHU_5_1,0,1.9623,71.5139,0,718.8689,70.5058,72.252,0
31674,05JAN15:23:00:00,AHU_5_1,0,2.0057,71.784,0,701.779,70.6859,72.252,0
31675,05JAN15:23:15:00,AHU_5_1,0,2.0057,72.072,0,692.0134,70.9559,72.252,0
31676,05JAN15:23:30:00,AHU_5_1,0,1.9623,72.252,0,698.7273,71.1539,72.252,0
31677,05JAN15:23:45:00,AHU_5_1,0,2.0057,72.5221,0,686.5203,71.5139,72.252,0
31678,06JAN15:00:00:00,AHU_5_1,0,2.0057,72.6121,0,681.6374,71.694,72.252,0
31679,06JAN15:00:15:00,AHU_5_1,0,2.0057,72.8821,0,674.9237,71.874,72.252,0
31680,06JAN15:00:30:00,AHU_5_1,0,2.0057,72.9721,0,671.8719,72.162,72.162,0
31681,06JAN15:00:45:00,AHU_5_1,0,2.0057,73.0801,0,673.703,72.432,72.162,0
31682,06JAN15:01:00:00,AHU_5_1,0,1.9623,73.2601,0,668.2098,72.5221,72.162,0
31683,06JAN15:01:15:00,AHU_5_1,0,2.0057,73.3501,0,702.9998,72.7921,72.342,0
31684,06JAN15:01:30:00,AHU_5_1,0,2.0057,73.4402,0,671.8719,72.9721,72.342,0
31685,06JAN15:01:45:00,AHU_5_1,0,1.9623,73.5302,0,676.7548,73.1701,72.342,0
31686,06JAN15:02:00:00,AHU_5_1,0,2.0057,73.6202,0,674.3134,73.3501,72.342,0
31687,06JAN15:02:15:00,AHU_5_1,0,1.9623,73.7102,0,665.1581,73.5302,72.342,0
31688,06JAN15:02:30:00,AHU_5_1,0,1.9623,73.7102,0,680.4169,73.7102,72.342,0
31689,06JAN15:02:45:00,AHU_5_1,0,1.9623,73.8002,0,644.4061,73.9982,72.342,0
31690,06JAN15:03:00:00,AHU_5_1,0,1.9623,73.8002,0,652.9511,74.0882,72.342,0
31691,06JAN15:03:15:00,AHU_5_1,0,1.9623,73.8902,0,658.4442,74.2682,72.252,0
31692,06JAN15:03:30:00,AHU_5_1,0,2.0057,73.8902,0,674.3134,74.4482,72.342,0
31693,06JAN15:03:45:00,AHU_5_1,0,1.9623,73.9982,0,656.0028,74.6283,72.342,0
31694,06JAN15:04:00:00,AHU_5_1,0,2.0057,73.9982,0,651.7304,74.8083,72.342,0
31695,06JAN15:04:15:00,AHU_5_1,0,1.9188,74.0882,0,642.5751,75.0063,72.342,0
31696,06JAN15:04:30:00,AHU_5_1,0,1.9623,74.0882,0,638.3026,75.1863,72.342,0
31697,06JAN15:04:45:00,AHU_5_1,0,1.9623,74.0882,0,640.744,75.2763,72.342,0
31698,06JAN15:05:00:00,AHU_5_1,0,1.9623,74.1782,0,649.8993,75.4563,72.342,0
31699,06JAN15:05:15:00,AHU_5_1,47.065,1.9623,65.0153,0.5139,643.1854,75.6364,71.0639,9.35
31700,06JAN15:05:30:00,AHU_5_1,28.08,49.1571,58.3726,0.7587,646.8475,72.7921,70.5058,15.085
31701,06JAN15:05:45:00,AHU_5_1,44.49,28.2299,61.739,0.7547,662.7167,71.2439,70.0558,15.085
31702,06JAN15:06:00:00,AHU_5_1,31.385,46.552,58.9127,0.7628,623.0441,70.9559,70.2358,15.085
31703,06JAN15:06:15:00,AHU_5_1,36.48,24.7565,60.4609,0.7547,612.6681,71.2439,70.9559,15.085
31704,06JAN15:06:30:00,AHU_5_1,41.735,43.2523,60.1908,0.7668,638.3026,71.964,71.694,15.085
31705,06JAN15:06:45:00,AHU_5_1,29.33,33.961,59.5608,0.7668,574.2161,71.4239,72.252,15.085
31706,06JAN15:07:00:00,AHU_5_1,47.21,32.6584,61.4689,0.7628,608.3956,71.5139,72.7921,15.085
31707,06JAN15:07:15:00,AHU_5_1,25.84,43.0352,58.2826,0.7668,684.0789,71.694,73.1701,15.085
31708,06JAN15:07:30:00,AHU_5_1,46.47,31.052,61.4689,0.7628,680.4169,71.784,73.4402,15.085
31709,06JAN15:07:45:00,AHU_5_1,25.89,44.9456,58.2826,0.7668,675.5341,72.162,73.8002,15.085
31710,06JAN15:08:00:00,AHU_5_1,47.09,28.5772,62.189,0.7628,663.9374,72.162,73.8902,15.085
31711,06JAN15:08:15:00,AHU_5_1,25.15,48.419,57.8326,0.7628,609.006,72.072,73.7102,15.085
31712,06JAN15:08:30:00,AHU_5_1,40.95,25.4077,61.829,0.7628,599.8507,71.964,73.5302,15.085
31713,06JAN15:08:45:00,AHU_5_1,37.16,44.6851,59.5608,0.7547,603.5128,71.784,73.7102,15.7
31714,06JAN15:09:00:00,AHU_5_1,38.57,29.8363,60.1908,0.7668,603.5128,72.072,73.8002,15.905
31715,06JAN15:09:15:00,AHU_5_1,36.01,47.0296,59.3627,0.7708,665.7684,72.072,73.8002,16.315
31716,06JAN15:09:30:00,AHU_5_1,45.59,33.0492,61.1989,0.7547,731.6863,72.252,73.8902,17.135
31717,06JAN15:09:45:00,AHU_5_1,32.63,47.898,58.7327,0.7628,764.6453,72.072,73.4402,17.34
31718,06JAN15:10:00:00,AHU_5_1,44.53,37.0436,60.5509,0.7828,990.4747,71.874,73.1701,17.34
31719,06JAN15:10:15:00,AHU_5_1,43.635,36.3055,60.0108,0.7346,1243.16,71.694,73.0801,19.195
31720,06JAN15:10:30:00,AHU_5_1,39.91,41.1249,59.7408,0.7909,970.9435,71.694,73.0801,18.705
31721,06JAN15:10:45:00,AHU_5_1,31.255,46.7691,58.6427,0.843,910.5188,71.4239,72.9721,18.44
31722,06JAN15:11:00:00,AHU_5_1,47.715,33.1795,61.4689,0.7507,839.1079,71.604,72.7921,18.645
31723,06JAN15:11:15:00,AHU_5_1,36.065,46.8994,59.0027,0.7628,1012.447,71.604,72.6121,18.645
31724,06JAN15:11:30:00,AHU_5_1,39.33,45.9008,59.8308,0.7828,911.7395,71.5139,72.7021,19.245
31725,06JAN15:11:45:00,AHU_5_1,47.945,38.129,60.8209,0.8029,906.8567,71.5139,72.7921,20.065
31726,06JAN15:12:00:00,AHU_5_1,45.125,36.2187,60.1008,0.823,906.2463,71.694,72.7021,20.66
31727,06JAN15:12:15:00,AHU_5_1,33.835,45.9008,59.0027,0.847,906.8567,71.4239,72.7021,20.66
31728,06JAN15:12:30:00,AHU_5_1,40.88,40.4736,60.1908,0.831,944.6985,71.5139,72.7921,20.66
31729,06JAN15:12:45:00,AHU_5_1,92.005,60.4456,61.4689,0.8109,890.3772,71.5139,72.9721,20.66
31730,06JAN15:13:00:00,AHU_5_1,39.295,45.9876,59.1827,0.8189,848.8735,71.604,72.9721,20.66
31731,06JAN15:13:15:00,AHU_5_1,40.17,49.5478,59.2727,0.7668,845.2114,71.694,73.0801,20.66
31732,06JAN15:13:30:00,AHU_5_1,48.835,48.1585,59.5608,0.7587,851.3149,71.874,72.9721,21.64
31733,06JAN15:13:45:00,AHU_5_1,48.835,48.1585,59.6508,0.7507,937.9846,71.874,72.8821,21.64
31734,06JAN15:14:00:00,AHU_5_1,48.835,48.1585,59.8308,0.7547,978.8781,71.964,72.8821,21.845
31735,06JAN15:14:15:00,AHU_5_1,48.835,48.1585,59.6508,0.7587,1065.548,71.784,72.8821,21.845
31736,06JAN15:14:30:00,AHU_5_1,48.835,48.1585,59.8308,0.7587,942.2571,71.874,72.8821,22.255
31737,06JAN15:14:45:00,AHU_5_1,48.835,48.1585,59.8308,0.7708,1021.603,71.874,72.8821,22.255
31738,06JAN15:15:00:00,AHU_5_1,40.235,48.2887,59.2727,0.8109,1026.485,71.604,72.7921,22.255
31739,06JAN15:15:15:00,AHU_5_1,41.125,45.2495,59.6508,0.847,1125.362,71.5139,72.7921,20.44
31740,06JAN15:15:30:00,AHU_5_1,35.23,46.6389,59.0927,0.847,861.6909,70.8659,72.7921,20.03
31741,06JAN15:15:45:00,AHU_5_1,34.745,46.2047,59.0927,0.835,934.9329,70.6859,72.8821,19.51
31742,06JAN15:16:00:00,AHU_5_1,39.815,40.8644,60.1908,0.835,894.0393,70.4159,72.8821,19.51
31743,06JAN15:16:15:00,AHU_5_1,43.175,35.8713,60.6409,0.831,994.1368,70.3258,72.7921,19.51
31744,06JAN15:16:30:00,AHU_5_1,44.145,36.3923,60.7309,0.839,1125.362,70.2358,72.7921,19.51
31745,06JAN15:16:45:00,AHU_5_1,44.885,34.178,60.8209,0.843,1091.182,69.6778,72.7921,19.51
31746,06JAN15:17:00:00,AHU_5_1,34.95,43.1221,59.1827,0.843,1090.572,69.4978,72.7021,19.51
31747,06JAN15:17:15:00,AHU_5_1,33.03,44.3812,59.0927,0.843,1031.979,69.4077,72.6121,19.51
31748,06JAN15:17:30:00,AHU_5_1,32.645,41.8195,59.3627,0.839,737.7898,69.3177,72.6121,19.305
31749,06JAN15:17:45:00,AHU_5_1,41.49,34.8727,60.7309,0.839,709.1033,69.3177,72.5221,19.305
31750,06JAN15:18:00:00,AHU_5_1,29.94,35.2635,59.1827,0.847,677.3651,68.8497,72.432,19.305
31751,06JAN15:18:15:00,AHU_5_1,40.575,38.1725,60.3708,0.835,634.0304,68.7597,72.342,19.1
31752,06JAN15:18:30:00,AHU_5_1,38.69,31.5296,60.1908,0.839,604.7335,69.2277,72.342,19.1
31753,06JAN15:18:45:00,AHU_5_1,0,1.9623,61.739,0,670.6513,67.4815,71.604,0
31754,06JAN15:19:00:00,AHU_5_1,0,1.9623,62.279,0,707.8826,66.2934,71.604,0
31755,06JAN15:19:15:00,AHU_5_1,0,1.9623,63.3771,0,715.2068,66.0234,71.604,0
31756,06JAN15:19:30:00,AHU_5_1,0,2.0057,64.3852,0,725.5828,66.0234,71.694,0
31757,06JAN15:19:45:00,AHU_5_1,0,2.0057,65.1953,0,715.8171,66.0234,71.694,0
31758,06JAN15:20:00:00,AHU_5_1,0,2.0057,66.1134,0,710.324,66.1134,71.784,0
31759,06JAN15:20:15:00,AHU_5_1,0,2.0057,66.6715,0,713.3757,66.2934,71.784,0
31760,06JAN15:20:30:00,AHU_5_1,0,2.0057,67.3015,0,708.4929,66.4734,71.694,0
31761,06JAN15:20:45:00,AHU_5_1,0,2.0057,67.8596,0,712.155,66.6715,71.784,0
31762,06JAN15:21:00:00,AHU_5_1,0,1.9623,68.3096,0,701.1687,66.8515,71.874,0
31763,06JAN15:21:15:00,AHU_5_1,0,1.9623,68.8497,0,695.0652,67.1215,71.874,0
31764,06JAN15:21:30:00,AHU_5_1,0,2.0057,69.2277,0,688.9617,67.3015,71.874,0
31765,06JAN15:21:45:00,AHU_5_1,0,2.0057,69.7678,0,679.1962,67.5716,71.964,0
31766,06JAN15:22:00:00,AHU_5_1,0,1.9623,69.9478,0,704.2205,67.8596,71.874,0
31767,06JAN15:22:15:00,AHU_5_1,0,2.0491,70.3258,0,668.2098,68.0396,71.964,0
31768,06JAN15:22:30:00,AHU_5_1,0,1.9623,70.5959,0,656.6132,68.3996,71.964,0
31769,06JAN15:22:45:00,AHU_5_1,0,1.9623,70.8659,0,648.6786,68.5797,71.964,0
31770,06JAN15:23:00:00,AHU_5_1,0,1.9623,71.0639,0,632.8097,68.9577,72.072,0
31771,06JAN15:23:15:00,AHU_5_1,0,1.9623,71.3339,0,646.2372,69.2277,71.964,0
31772,06JAN15:23:30:00,AHU_5_1,0,2.0057,71.604,0,619.9923,69.4077,71.874,0
31773,06JAN15:23:45:00,AHU_5_1,0,2.0491,71.784,0,618.1612,69.6778,71.964,0
31774,07JAN15:00:00:00,AHU_5_1,0,1.9188,71.964,0,629.1476,69.9478,71.874,0
31775,07JAN15:00:15:00,AHU_5_1,0,1.9623,72.252,0,637.6923,70.1458,71.874,0
31776,07JAN15:00:30:00,AHU_5_1,0,1.9623,72.342,0,609.006,70.4159,71.964,0
31777,07JAN15:00:45:00,AHU_5_1,0,1.9623,72.432,0,602.2921,70.5959,71.874,0
31778,07JAN15:01:00:00,AHU_5_1,0,1.9623,72.6121,0,633.42,70.9559,71.964,0
31779,07JAN15:01:15:00,AHU_5_1,0,1.9623,72.7021,0,599.2404,71.0639,71.964,0
31780,07JAN15:01:30:00,AHU_5_1,0,2.0057,72.7921,0,591.9161,71.3339,71.964,0
31781,07JAN15:01:45:00,AHU_5_1,0,1.9623,72.8821,0,621.213,71.604,71.964,0
31782,07JAN15:02:00:00,AHU_5_1,0,1.9623,73.0801,0,584.592,71.784,72.072,0
31783,07JAN15:02:15:00,AHU_5_1,0,1.9188,73.1701,0,606.5646,71.964,72.162,0
31784,07JAN15:02:30:00,AHU_5_1,0,2.0057,73.2601,0,599.2404,72.252,72.072,0
31785,07JAN15:02:45:00,AHU_5_1,0,1.9623,73.3501,0,589.4747,72.432,72.072,0
31786,07JAN15:03:00:00,AHU_5_1,0,1.9623,73.4402,0,581.5403,72.6121,72.072,0
31787,07JAN15:03:15:00,AHU_5_1,0,2.0057,73.5302,0,612.0577,72.8821,71.964,0
31788,07JAN15:03:30:00,AHU_5_1,0,1.9623,73.5302,0,603.5128,72.9721,72.072,0
31789,07JAN15:03:45:00,AHU_5_1,0,1.9623,73.6202,0,606.5646,73.2601,72.072,0
31790,07JAN15:04:00:00,AHU_5_1,0,1.9623,73.6202,0,571.7747,73.4402,72.072,0
31791,07JAN15:04:15:00,AHU_5_1,0,1.9623,73.7102,0,579.7092,73.6202,72.072,0
31792,07JAN15:04:30:00,AHU_5_1,0,2.0057,73.7102,0,572.9954,73.8002,71.964,0
31793,07JAN15:04:45:00,AHU_5_1,0,1.9623,73.8902,0,594.9679,73.8902,72.072,0
31794,07JAN15:05:00:00,AHU_5_1,0,1.9623,73.8902,0,582.1506,74.0882,72.072,0
31795,07JAN15:05:15:00,AHU_5_1,35.41,1.9623,60.0108,0.6062,593.7472,74.1782,71.1539,10.24
31796,07JAN15:05:30:00,AHU_5_1,37.355,45.9442,59.5608,0.7587,560.7883,72.072,70.6859,15.385
31797,07JAN15:05:45:00,AHU_5_1,37.595,28.1864,61.4689,0.7547,557.1262,71.1539,70.4159,15.385
31798,07JAN15:06:00:00,AHU_5_1,37.935,46.7257,58.9127,0.7628,578.4885,70.6859,70.5058,15.385
31799,07JAN15:06:15:00,AHU_5_1,28.745,28.7075,59.7408,0.7628,667.5995,70.5058,70.9559,15.385
31800,07JAN15:06:30:00,AHU_5_1,47.425,38.5198,60.9109,0.7628,668.2098,70.9559,71.964,15.385
31801,07JAN15:06:45:00,AHU_5_1,25.495,37.5646,58.5527,0.7668,519.8948,71.604,72.432,15.385
31802,07JAN15:07:00:00,AHU_5_1,47.12,33.8307,61.4689,0.7708,754.8796,71.2439,72.7021,15.385
31803,07JAN15:07:15:00,AHU_5_1,26.205,41.8195,58.1926,0.7748,613.8888,71.2439,72.7021,15.385
31804,07JAN15:07:30:00,AHU_5_1,44.81,25.2775,62.189,0.7668,675.5341,71.0639,72.8821,15.385
31805,07JAN15:07:45:00,AHU_5_1,29.235,48.0717,57.9226,0.7748,598.0196,71.3339,73.1701,15.385
31806,07JAN15:08:00:00,AHU_5_1,35.61,25.1472,60.8209,0.7668,563.8401,71.5139,73.4402,15.385
31807,07JAN15:08:15:00,AHU_5_1,39.985,45.4666,59.1827,0.7748,512.5706,71.4239,73.7102,15.385
31808,07JAN15:08:30:00,AHU_5_1,28.91,29.6626,60.1008,0.7628,542.4778,71.4239,73.6202,15.385
31809,07JAN15:08:45:00,AHU_5_1,46.325,40.9512,60.2808,0.7668,646.2372,71.2439,73.4402,15.385
31810,07JAN15:09:00:00,AHU_5_1,24.675,37.1739,58.6427,0.7708,872.677,71.3339,73.7102,15.385
31811,07JAN15:09:15:00,AHU_5_1,45.99,32.6584,61.2889,0.7668,688.3513,71.3339,73.8902,15.385
31812,07JAN15:09:30:00,AHU_5_1,27.125,43.4694,58.1026,0.7587,654.1717,71.604,73.9982,15.59
31813,07JAN15:09:45:00,AHU_5_1,40.715,31.9203,61.3789,0.847,1517.817,71.5139,73.8002,18.175
31814,07JAN15:10:00:00,AHU_5_1,30.885,45.2495,58.9127,0.835,899.5325,71.694,73.8002,17.925
31815,07JAN15:10:15:00,AHU_5_1,45.83,31.9203,61.3789,0.7989,812.8629,71.4239,73.8002,17.925
31816,07JAN15:10:30:00,AHU_5_1,32.28,39.6487,59.1827,0.7788,952.6331,71.874,73.1701,18.45
31817,07JAN15:10:45:00,AHU_5_1,43.11,43.2089,60.2808,0.7828,1028.927,71.604,72.8821,18.45
31818,07JAN15:11:00:00,AHU_5_1,44.585,33.657,60.7309,0.7708,986.2023,71.2439,72.7921,18.45
31819,07JAN15:11:15:00,AHU_5_1,37.345,43.4694,59.3627,0.7587,972.1642,71.1539,72.7021,19.4
31820,07JAN15:11:30:00,AHU_5_1,33.07,44.5983,59.0027,0.8189,954.4641,70.9559,72.7021,19.4
31821,07JAN15:11:45:00,AHU_5_1,42.55,43.1655,60.1908,0.8189,970.3331,70.9559,72.7021,19.4
31822,07JAN15:12:00:00,AHU_5_1,35.29,32.0072,60.0108,0.8189,980.0987,70.5959,72.7021,19.4
31823,07JAN15:12:15:00,AHU_5_1,40.555,45.2929,59.7408,0.7949,966.0607,70.5959,72.7021,19.4
31824,07JAN15:12:30:00,AHU_5_1,37.29,31.4862,60.1908,0.827,932.4915,70.6859,72.7921,19.4
31825,07JAN15:12:45:00,AHU_5_1,32.14,43.426,59.0027,0.8109,919.6741,70.5959,72.7021,19.4
31826,07JAN15:13:00:00,AHU_5_1,44.285,36.3923,60.7309,0.823,930.0501,70.7759,72.5221,19.4
31827,07JAN15:13:15:00,AHU_5_1,37.12,33.657,60.1908,0.8109,950.1916,70.6859,72.432,19.4
31828,07JAN15:13:30:00,AHU_5_1,34.94,45.51,59.0927,0.835,1096.065,70.5959,72.6121,19.4
31829,07JAN15:13:45:00,AHU_5_1,42.22,32.4413,61.2889,0.835,956.2952,70.2358,72.6121,19.4
31830,07JAN15:14:00:00,AHU_5_1,31.255,43.7733,58.7327,0.831,973.9952,70.3258,72.5221,19.4
31831,07JAN15:14:15:00,AHU_5_1,41.105,40.1262,60.2808,0.835,950.802,70.2358,72.6121,19.4
31832,07JAN15:14:30:00,AHU_5_1,43.845,33.0492,61.0909,0.8189,938.595,70.1458,72.7021,19.4
31833,07JAN15:14:45:00,AHU_5_1,30.085,39.3013,59.0027,0.843,953.2434,70.1458,72.7021,19.4
31834,07JAN15:15:00:00,AHU_5_1,45.79,34.6122,61.1989,0.8189,887.9358,70.4159,72.7021,19.19
31835,07JAN15:15:15:00,AHU_5_1,30.81,41.8195,58.9127,0.835,997.1886,70.0558,72.7021,19.19
31836,07JAN15:15:30:00,AHU_5_1,40.865,39.7789,60.2808,0.8189,952.6331,70.0558,72.7921,19.19
31837,07JAN15:15:45:00,AHU_5_1,40.395,32.5282,60.9109,0.831,995.9679,70.1458,72.7921,19.19
31838,07JAN15:16:00:00,AHU_5_1,30.31,42.4708,58.8227,0.839,1036.861,69.9478,72.7921,19.19
31839,07JAN15:16:15:00,AHU_5_1,42.915,33.2229,60.9109,0.839,1030.148,69.3177,72.7921,19.19
31840,07JAN15:16:30:00,AHU_5_1,29.31,37.0436,59.2727,0.843,1042.355,69.1377,72.7921,19.19
31841,07JAN15:16:45:00,AHU_5_1,40.48,41.6024,59.7408,0.847,1114.376,69.1377,72.7921,19.19
31842,07JAN15:17:00:00,AHU_5_1,38.57,29.7495,61.0909,0.831,1044.796,69.2277,72.7921,19.19
31843,07JAN15:17:15:00,AHU_5_1,29.435,41.8629,58.7327,0.843,1014.889,69.1377,72.7921,18.94
31844,07JAN15:17:30:00,AHU_5_1,43.075,32.8321,61.1989,0.8069,973.3849,69.0477,72.7021,18.94
31845,07JAN15:17:45:00,AHU_5_1,27.66,36.7831,59.2727,0.843,697.5066,69.0477,72.6121,18.94
31846,07JAN15:18:00:00,AHU_5_1,43.995,36.1752,60.8209,0.831,683.4685,68.9577,72.6121,18.69
31847,07JAN15:18:15:00,AHU_5_1,27.255,36.045,59.0027,0.835,653.5614,69.1377,72.6121,18.69
31848,07JAN15:18:30:00,AHU_5_1,44.56,34.3517,61.1989,0.831,652.9511,69.4978,72.432,18.69
31849,07JAN15:18:45:00,AHU_5_1,0,2.0057,62.279,0,702.9998,65.8434,71.4239,0
31850,07JAN15:19:00:00,AHU_5_1,0,2.0057,63.0171,0,707.2722,65.1053,71.4239,0
31851,07JAN15:19:15:00,AHU_5_1,0,2.0057,63.8272,0,680.4169,64.9253,71.1539,0
31852,07JAN15:19:30:00,AHU_5_1,0,1.9623,64.7453,0,684.0789,64.7453,71.1539,0
31853,07JAN15:19:45:00,AHU_5_1,0,1.9623,65.5734,0,686.5203,64.7453,70.9559,0
31854,07JAN15:20:00:00,AHU_5_1,0,1.9623,66.2034,0,674.9237,64.8353,71.0639,0
31855,07JAN15:20:15:00,AHU_5_1,0,1.9623,66.7615,0,662.7167,64.9253,71.0639,0
31856,07JAN15:20:30:00,AHU_5_1,0,2.0057,67.2115,0,648.6786,65.1053,70.9559,0
31857,07JAN15:20:45:00,AHU_5_1,0,2.0057,67.6616,0,646.2372,65.1953,71.0639,0
31858,07JAN15:21:00:00,AHU_5_1,0,1.9623,68.0396,0,644.4061,65.4834,70.9559,0
31859,07JAN15:21:15:00,AHU_5_1,0,2.0057,68.4896,0,630.3683,65.6634,70.9559,0
31860,07JAN15:21:30:00,AHU_5_1,0,1.9623,68.7597,0,628.5372,65.9334,70.9559,0
31861,07JAN15:21:45:00,AHU_5_1,0,1.9623,69.1377,0,630.9786,66.1134,70.9559,0
31862,07JAN15:22:00:00,AHU_5_1,0,2.0491,69.4077,0,616.9406,66.3834,70.8659,0
31863,07JAN15:22:15:00,AHU_5_1,0,2.0057,69.6778,0,622.4337,66.6715,70.9559,0
31864,07JAN15:22:30:00,AHU_5_1,0,1.9623,69.9478,0,616.3302,66.9415,70.9559,0
31865,07JAN15:22:45:00,AHU_5_1,0,2.0491,70.1458,0,612.0577,67.1215,71.1539,0
31866,07JAN15:23:00:00,AHU_5_1,0,1.9623,70.4159,0,615.7198,67.4815,71.0639,0
31867,07JAN15:23:15:00,AHU_5_1,0,1.9188,70.5959,0,618.7716,67.6616,71.1539,0
31868,07JAN15:23:30:00,AHU_5_1,0,2.0057,70.7759,0,623.0441,67.9496,71.0639,0
31869,07JAN15:23:45:00,AHU_5_1,0,2.0057,70.8659,0,621.213,68.2196,71.1539,0
31870,08JAN15:00:00:00,AHU_5_1,52.49,33.6136,63.3771,0.6744,613.2784,71.604,71.4239,15.7
31871,08JAN15:00:15:00,AHU_5_1,54.11,50.9806,60.1008,0.7628,600.4611,73.8902,72.252,16.27
31872,08JAN15:00:30:00,AHU_5_1,53.755,56.017,58.6427,0.7708,554.0745,74.4482,72.6121,16.27
31873,08JAN15:00:45:00,AHU_5_1,44.695,55.279,57.0945,0.7788,557.7366,74.8083,73.0801,16.27
31874,08JAN15:01:00:00,AHU_5_1,33.54,47.6809,56.4644,0.7788,558.3469,75.0063,73.2601,16.27
31875,08JAN15:01:15:00,AHU_5_1,0,2.0057,61.1989,0,576.0471,75.1863,72.8821,0
31876,08JAN15:01:30:00,AHU_5_1,0,2.0925,62.459,0,605.9542,70.2358,72.8821,0
31877,08JAN15:01:45:00,AHU_5_1,0,1.9623,63.8272,0,602.2921,69.4978,72.7921,0
31878,08JAN15:02:00:00,AHU_5_1,0,1.9188,65.1053,0,613.8888,69.1377,72.7021,0
31879,08JAN15:02:15:00,AHU_5_1,0,1.9623,66.0234,0,596.1886,69.0477,72.6121,0
31880,08JAN15:02:30:00,AHU_5_1,0,1.9623,66.9415,0,595.5783,69.0477,72.432,0
31881,08JAN15:02:45:00,AHU_5_1,0,2.0491,67.6616,0,609.006,69.0477,72.342,0
31882,08JAN15:03:00:00,AHU_5_1,0,2.0057,68.3096,0,610.2267,69.0477,72.162,0
31883,08JAN15:03:15:00,AHU_5_1,0,1.9623,68.8497,0,602.2921,69.1377,72.072,0
31884,08JAN15:03:30:00,AHU_5_1,0,2.0057,69.2277,0,593.1368,69.2277,72.072,0
31885,08JAN15:03:45:00,AHU_5_1,0,2.0057,69.7678,0,605.3439,69.4077,72.072,0
31886,08JAN15:04:00:00,AHU_5_1,0,1.9623,70.1458,0,593.7472,69.4978,71.874,0
31887,08JAN15:04:15:00,AHU_5_1,43.27,24.9735,64.2052,0.7467,588.8644,72.5221,71.1539,15.95
31888,08JAN15:04:30:00,AHU_5_1,50.22,43.2089,61.919,0.7507,577.8782,73.8902,71.5139,16.155
31889,08JAN15:04:45:00,AHU_5_1,50.455,51.3714,58.7327,0.7547,563.2297,74.1782,71.874,16.155
31890,08JAN15:05:00:00,AHU_5_1,27.605,46.1179,57.2745,0.7628,545.5295,74.3582,72.342,16.155
31891,08JAN15:05:15:00,AHU_5_1,26.715,24.9301,59.4528,0.7949,577.2678,74.6283,72.342,16.155
31892,08JAN15:05:30:00,AHU_5_1,47.43,28.9679,62.279,0.7949,555.2952,73.1701,72.252,16.155
31893,08JAN15:05:45:00,AHU_5_1,34.9,47.3336,57.9226,0.8029,558.3469,71.4239,72.342,16.155
31894,08JAN15:06:00:00,AHU_5_1,23.89,23.7579,59.4528,0.8069,511.3499,71.694,72.6121,16.155
31895,08JAN15:06:15:00,AHU_5_1,46.7,28.9679,62.279,0.7949,549.802,72.6121,73.0801,16.155
31896,08JAN15:06:30:00,AHU_5_1,42.205,48.1585,58.6427,0.8029,602.2921,72.9721,73.6202,16.155
31897,08JAN15:06:45:00,AHU_5_1,26.1,32.1374,59.2727,0.8029,558.9573,73.1701,74.0882,16.155
31898,08JAN15:07:00:00,AHU_5_1,48.455,33.0926,62.099,0.7949,665.7684,72.7021,74.4482,16.155
31899,08JAN15:07:15:00,AHU_5_1,33.38,48.4624,58.9127,0.7708,632.1993,75.4563,74.6283,16.155
31900,08JAN15:07:30:00,AHU_5_1,51.9,39.996,61.649,0.7668,623.0441,76.1044,74.7183,16.155
31901,08JAN15:07:45:00,AHU_5_1,32.105,45.8574,58.6427,0.7668,574.2161,76.3744,74.8983,16.155
31902,08JAN15:08:00:00,AHU_5_1,49.14,35.2201,61.559,0.7547,687.1306,76.5545,75.0063,16.155
31903,08JAN15:08:15:00,AHU_5_1,35.425,47.8546,58.7327,0.7748,610.837,76.6445,75.1863,16.71
31904,08JAN15:08:30:00,AHU_5_1,41.61,42.1235,60.0108,0.7909,612.6681,76.8425,75.2763,16.71
31905,01FEB15:20:38:00,AHU_5_1,0,1.9188,76.7525,0,474.1185,81.2529,73.0801,0
31906,01FEB15:20:53:00,AHU_5_1,0,2.0491,76.7525,0,471.6771,81.2529,73.0801,0
31907,01FEB15:21:08:00,AHU_5_1,0,1.9623,76.6445,0,471.0668,81.2529,73.0801,0
31908,01FEB15:21:23:00,AHU_5_1,0,1.9188,76.5545,0,477.1703,81.3429,73.1701,0
31909,01FEB15:21:38:00,AHU_5_1,0,2.0057,76.6445,0,461.3012,81.2529,73.0801,0
31910,01FEB15:21:53:00,AHU_5_1,0,1.9623,76.6445,0,463.7425,81.3429,73.1701,0
31911,01FEB15:22:08:00,AHU_5_1,0,2.0057,76.6445,0,491.2084,81.3429,73.1701,0
31912,01FEB15:22:23:00,AHU_5_1,0,2.0057,76.6445,0,471.6771,81.3429,73.0801,0
31913,01FEB15:22:38:00,AHU_5_1,0,1.9623,76.7525,0,455.8081,81.3429,73.0801,0
31914,01FEB15:22:53:00,AHU_5_1,0,2.0057,76.6445,0,451.5356,81.3429,73.0801,0
31915,01FEB15:23:08:00,AHU_5_1,0,2.0057,76.6445,0,458.2495,81.433,73.0801,0
31916,01FEB15:23:23:00,AHU_5_1,0,2.0057,76.6445,0,493.0394,81.433,73.1701,0
31917,01FEB15:23:38:00,AHU_5_1,0,1.9623,76.6445,0,463.1322,81.433,73.0801,0
31918,01FEB15:23:53:00,AHU_5_1,0,1.9623,76.6445,0,450.9253,81.433,73.0801,0
31919,02FEB15:00:08:00,AHU_5_1,0,1.9188,76.6445,0,452.146,81.433,73.0801,0
31920,02FEB15:00:23:00,AHU_5_1,0,1.9623,76.6445,0,461.9115,81.433,73.1701,0
31921,02FEB15:00:38:00,AHU_5_1,0,2.0057,76.6445,0,463.1322,81.523,73.1701,0
31922,02FEB15:00:53:00,AHU_5_1,0,2.0057,76.5545,0,446.0425,81.523,73.1701,0
31923,02FEB15:01:08:00,AHU_5_1,0,1.9623,76.6445,0,443.6011,81.631,73.1701,0
31924,02FEB15:01:23:00,AHU_5_1,0,1.9623,76.6445,0,444.8218,81.631,73.1701,0
31925,02FEB15:01:38:00,AHU_5_1,0,1.9623,76.5545,0,452.7563,81.523,73.2601,0
31926,02FEB15:01:53:00,AHU_5_1,0,1.9623,76.6445,0,443.6011,81.631,73.2601,0
31927,02FEB15:02:08:00,AHU_5_1,0,2.0491,76.6445,0,472.2875,81.631,73.2601,0
31928,02FEB15:02:23:00,AHU_5_1,0,1.9623,76.6445,0,470.4564,81.631,73.2601,0
31929,02FEB15:02:38:00,AHU_5_1,0,1.9623,76.6445,0,450.3149,81.631,73.2601,0
31930,02FEB15:02:53:00,AHU_5_1,0,2.0057,76.6445,0,454.5874,81.631,73.3501,0
31931,02FEB15:03:08:00,AHU_5_1,0,1.9623,76.6445,0,469.2357,81.631,73.3501,0
31932,02FEB15:03:23:00,AHU_5_1,0,1.9623,76.5545,0,472.2875,81.631,73.3501,0
31933,02FEB15:03:38:00,AHU_5_1,0,2.0057,76.5545,0,463.1322,81.631,73.3501,0
31934,02FEB15:03:53:00,AHU_5_1,0,1.9623,76.5545,0,466.184,81.631,73.3501,0
31935,02FEB15:04:08:00,AHU_5_1,0,1.9623,76.5545,0,493.0394,81.631,73.3501,0
31936,02FEB15:04:23:00,AHU_5_1,0,2.0491,76.5545,0,476.5599,81.721,73.3501,0
31937,02FEB15:04:38:00,AHU_5_1,0,1.9623,76.6445,0,478.391,81.721,73.3501,0
31938,02FEB15:04:53:00,AHU_5_1,0,1.9623,76.5545,0,455.8081,81.721,73.3501,0
31939,02FEB15:05:08:00,AHU_5_1,0,2.0057,76.5545,0,466.184,81.523,73.3501,0
31940,02FEB15:05:23:00,AHU_5_1,72.98,38.7803,59.1827,0.6624,448.4839,76.7525,71.604,15.86
31941,02FEB15:05:38:00,AHU_5_1,48.985,38.1725,59.3627,0.7668,442.3804,73.8902,71.2439,16.37
31942,02FEB15:05:53:00,AHU_5_1,40.655,44.0772,59.0927,0.7668,409.4215,73.7102,71.3339,16.37
