seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
32512,31MAR15:09:08:00,AHU_5_1,43.825,40.9512,62.009,0.7949,642.5751,70.6859,73.9982,17.105
32513,31MAR15:09:23:00,AHU_5_1,23.915,36.3923,62.9271,0.8029,906.8567,70.7759,73.6202,17.105
32514,31MAR15:09:38:00,AHU_5_1,34.96,24.8867,64.0072,0.7868,1008.785,69.2277,73.3501,17.105
32515,31MAR15:09:53:00,AHU_5_1,34.975,15.8993,59.1827,0.7909,764.6453,69.4978,73.1701,17.105
32516,31MAR15:10:08:00,AHU_5_1,42.58,26.8405,62.369,0.7989,778.0729,69.4978,73.0801,17.105
32517,31MAR15:10:23:00,AHU_5_1,28.905,41.6024,64.7453,0.7949,972.7745,69.3177,73.0801,17.105
32518,31MAR15:10:38:00,AHU_5_1,16.375,32.3111,62.9271,0.7989,759.1521,69.1377,72.9721,17.105
32519,31MAR15:10:53:00,AHU_5_1,27.66,15.248,59.4528,0.7909,825.6802,69.1377,72.9721,17.105
32520,31MAR15:11:08:00,AHU_5_1,41.515,25.7985,61.739,0.7909,881.2219,69.0477,72.9721,17.105
32521,31MAR15:11:23:00,AHU_5_1,29.03,41.6459,64.7453,0.7909,998.4093,68.8497,73.0801,17.105
32522,31MAR15:11:38:00,AHU_5_1,12.745,24.5828,61.919,0.7949,909.2981,68.8497,73.0801,17.105
32523,31MAR15:11:53:00,AHU_5_1,32.295,14.4665,59.8308,0.7788,854.3667,68.9577,73.1701,17.105
32524,31MAR15:12:08:00,AHU_5_1,39.94,35.7411,63.4671,0.7828,876.3391,68.6697,73.2601,17.105
32525,31MAR15:12:23:00,AHU_5_1,22.815,39.5618,63.8272,0.7748,848.8735,69.1377,73.2601,17.97
32526,31MAR15:12:38:00,AHU_5_1,22.385,20.8923,60.3708,0.7547,828.7319,69.0477,73.1701,17.97
32527,31MAR15:12:53:00,AHU_5_1,38.855,26.5366,60.6409,0.7507,801.8766,69.2277,73.0801,18.225
32528,31MAR15:13:08:00,AHU_5_1,30.105,38.129,63.6472,0.7628,831.1733,69.2277,73.0801,18.43
32529,31MAR15:13:23:00,AHU_5_1,22.61,24.4091,61.829,0.7628,817.7457,69.2277,73.1701,18.43
32530,31MAR15:13:38:00,AHU_5_1,37.7,23.3237,60.7309,0.7587,850.7046,69.3177,73.2601,18.43
32531,31MAR15:13:53:00,AHU_5_1,32.825,40.0828,63.7372,0.7708,903.1946,69.1377,73.2601,18.43
32532,31MAR15:14:08:00,AHU_5_1,20.045,61.314,63.2871,0.7547,874.5081,69.3177,73.3501,18.43
32533,31MAR15:14:23:00,AHU_5_1,69.32,55.9736,52.7381,0.7507,838.4976,69.2277,73.3501,18.43
32534,31MAR15:14:38:00,AHU_5_1,55.335,55.9302,52.7381,0.7868,1098.507,68.6697,73.1701,18.43
32535,31MAR15:14:53:00,AHU_5_1,55.335,51.3714,52.7381,0.7909,1141.842,68.2196,73.0801,18.43
32536,31MAR15:15:08:00,AHU_5_1,50.375,51.3714,53.0981,0.7909,1144.283,66.9415,72.9721,18.43
32537,31MAR15:15:23:00,AHU_5_1,50.375,51.4148,52.6481,0.7868,937.3743,67.3015,72.9721,18.43
32538,31MAR15:15:38:00,AHU_5_1,50.375,51.328,52.9181,0.7909,983.7609,66.7615,72.9721,18.43
32539,31MAR15:15:53:00,AHU_5_1,50.375,49.3308,52.8281,0.7909,1048.458,66.7615,72.9721,18.43
32540,31MAR15:16:08:00,AHU_5_1,48.425,49.3308,52.6481,0.7868,1028.927,66.1134,72.9721,18.43
32541,31MAR15:16:23:00,AHU_5_1,48.425,49.3308,53.0081,0.7868,1045.406,66.8515,72.8821,18.43
32542,31MAR15:16:38:00,AHU_5_1,48.425,49.3308,52.9181,0.7788,1022.823,66.2034,72.8821,18.43
32543,31MAR15:16:53:00,AHU_5_1,48.425,49.3742,53.0081,0.7788,1057.003,66.4734,72.8821,18.43
32544,31MAR15:17:08:00,AHU_5_1,48.425,49.3308,53.0081,0.7788,1003.903,66.8515,72.7921,18.43
32545,31MAR15:17:23:00,AHU_5_1,18.445,33.7005,53.2781,0.7788,959.3468,65.8434,72.7921,18.43
32546,31MAR15:17:38:00,AHU_5_1,19.495,20.8055,61.3789,0.7708,713.9861,66.6715,72.8821,18.43
32547,31MAR15:17:53:00,AHU_5_1,30.795,28.0562,62.6571,0.7507,722.531,66.1134,72.9721,18.635
32548,31MAR15:18:08:00,AHU_5_1,32.105,33.0492,61.1989,0.7547,689.572,66.0234,73.0801,19.045
32549,31MAR15:18:23:00,AHU_5_1,20.7,21.3265,62.189,0.7547,657.8339,66.4734,73.0801,19.31
32550,31MAR15:18:38:00,AHU_5_1,34.215,1.9623,62.099,0.7507,656.0028,65.9334,72.9721,0
32551,31MAR15:18:53:00,AHU_5_1,0,1.9188,63.1971,0,679.8065,65.1053,71.604,0
32552,31MAR15:19:08:00,AHU_5_1,0,1.9623,63.8272,0,734.738,64.8353,71.604,0
32553,31MAR15:19:23:00,AHU_5_1,0,1.8754,64.5653,0,730.4656,64.8353,71.5139,0
32554,31MAR15:19:38:00,AHU_5_1,0,1.9188,65.1953,0,779.9039,64.8353,71.604,0
32555,31MAR15:19:53:00,AHU_5_1,0,1.8754,65.8434,0,721.3103,64.9253,71.694,0
32556,31MAR15:20:08:00,AHU_5_1,0,1.8754,66.3834,0,714.5964,65.1053,71.694,0
32557,31MAR15:20:23:00,AHU_5_1,0,1.9188,66.8515,0,712.155,65.1953,71.784,0
32558,31MAR15:20:38:00,AHU_5_1,0,1.9623,67.3915,0,708.4929,65.4834,71.964,0
32559,31MAR15:20:53:00,AHU_5_1,0,1.9188,67.8596,0,706.6619,65.7534,71.964,0
32560,31MAR15:21:08:00,AHU_5_1,0,1.9188,68.2196,0,701.1687,65.9334,72.072,0
32561,31MAR15:21:23:00,AHU_5_1,0,1.9188,68.6697,0,703.6101,66.2034,72.072,0
32562,31MAR15:21:38:00,AHU_5_1,0,1.9188,68.9577,0,711.5447,66.4734,72.252,0
32563,31MAR15:21:53:00,AHU_5_1,0,1.8754,69.3177,0,687.741,66.7615,72.252,0
32564,31MAR15:22:08:00,AHU_5_1,0,1.8754,69.5878,0,668.8202,67.0315,72.252,0
32565,31MAR15:22:23:00,AHU_5_1,0,1.9188,69.9478,0,647.4579,67.3015,72.342,0
32566,31MAR15:22:38:00,AHU_5_1,0,1.8754,70.2358,0,644.4061,67.6616,72.432,0
32567,31MAR15:22:53:00,AHU_5_1,0,1.8754,70.5058,0,626.7062,67.8596,72.432,0
32568,31MAR15:23:08:00,AHU_5_1,0,1.9188,70.7759,0,621.213,68.2196,72.432,0
32569,31MAR15:23:23:00,AHU_5_1,0,1.9623,70.9559,0,612.0577,68.4896,72.432,0
32570,31MAR15:23:38:00,AHU_5_1,0,1.8754,71.1539,0,601.6818,68.6697,72.6121,0
32571,31MAR15:23:53:00,AHU_5_1,0,1.9188,71.3339,0,604.1232,68.9577,72.5221,0
32572,08JAN15:08:45:00,AHU_5_2,37.445,31.052,61.7226,0.6825,0,70.3258,70.7759,18.89
32573,08JAN15:09:00:00,AHU_5_2,26.105,31.3993,57.9062,0.6865,0,73.5302,70.5959,18.89
32574,08JAN15:09:15:00,AHU_5_2,44.585,48.1151,61.3445,0.6784,0,73.8002,70.5959,18.89
32575,08JAN15:09:30:00,AHU_5_2,25.805,24.5394,59.6344,0.6905,0,70.4159,70.8659,18.89
32576,08JAN15:09:45:00,AHU_5_2,35.57,46.856,59.6344,0.6985,0,70.6859,70.9559,18.89
32577,08JAN15:10:00:00,AHU_5_2,40.97,35.3069,61.2546,0.6664,0,70.4159,71.1539,18.89
32578,08JAN15:10:15:00,AHU_5_2,28.12,30.4442,58.7163,0.6624,0,70.2358,71.2439,18.89
32579,08JAN15:10:30:00,AHU_5_2,41.48,42.905,61.4346,0.6584,0,69.9478,71.2439,19.045
32580,08JAN15:10:45:00,AHU_5_2,28.08,28.7943,59.2563,0.6664,0,70.1458,71.1539,19.045
32581,08JAN15:11:00:00,AHU_5_2,37.76,44.0772,59.9044,0.6664,0,69.9478,71.1539,19.045
32582,08JAN15:11:15:00,AHU_5_2,38.815,34.8293,61.1645,0.6544,0,70.2358,71.1539,19.46
32583,08JAN15:11:30:00,AHU_5_2,32.105,33.8741,58.8963,0.6503,0,70.2358,71.2439,20.375
32584,08JAN15:11:45:00,AHU_5_2,41.73,43.0352,60.3545,0.6503,0,70.5058,71.1539,22.375
32585,08JAN15:12:00:00,AHU_5_2,37.31,36.1752,60.4445,0.6503,0,69.2277,71.0639,23.95
32586,08JAN15:12:15:00,AHU_5_2,42.44,42.7747,60.5345,0.6463,0,70.1458,71.0639,24.925
32587,08JAN15:12:30:00,AHU_5_2,36.42,38.8671,59.1663,0.6463,0,70.5058,70.9559,25.78
32588,08JAN15:12:45:00,AHU_5_2,43.275,40.3868,60.6245,0.6544,0,70.4159,71.0639,26.61
32589,08JAN15:13:00:00,AHU_5_2,38.335,43.9036,59.4364,0.6544,0,70.3258,70.9559,27.74
32590,08JAN15:13:15:00,AHU_5_2,38.435,39.8657,60.0844,0.6664,0,70.4159,70.8659,28.69
32591,08JAN15:13:30:00,AHU_5_2,45.32,45.3364,60.4445,0.6503,0,71.2439,70.9559,48.26
32592,08JAN15:13:45:00,AHU_5_2,46.75,46.856,59.9944,1.7302,0,71.3339,70.7759,60.05
32593,08JAN15:14:00:00,AHU_5_2,44.085,43.1655,60.5345,1.2244,0,70.5058,70.7759,37.83
32594,08JAN15:14:15:00,AHU_5_2,48.465,48.8966,59.6344,0.7828,0,71.0639,70.5959,49.445
32595,08JAN15:14:30:00,AHU_5_2,40.925,43.426,59.4364,1.8306,0,70.6859,70.5959,61.105
32596,08JAN15:14:45:00,AHU_5_2,40.055,42.3405,60.2644,1.1441,0,70.6859,70.5959,37.175
32597,08JAN15:15:00:00,AHU_5_2,48.11,48.2887,59.6344,0.7868,0,70.8659,70.5058,50.085
32598,08JAN15:15:15:00,AHU_5_2,40.57,42.384,60.2644,1.8226,0,70.6859,70.4159,48.935
32599,08JAN15:15:30:00,AHU_5_2,38.755,40.4736,59.7244,1.0036,0,70.6859,70.5058,34.83
32600,08JAN15:15:45:00,AHU_5_2,42.895,40.8644,60.6245,0.7788,0,70.4159,70.4159,31.405
32601,08JAN15:16:00:00,AHU_5_2,42.29,42.1235,59.7244,0.7507,0,70.2358,70.3258,28.99
32602,08JAN15:16:15:00,AHU_5_2,41.31,41.038,59.7244,0.7547,0,70.1458,70.3258,26.82
32603,08JAN15:16:30:00,AHU_5_2,37.65,38.0422,60.2644,0.7507,0,69.9478,70.5058,24.455
32604,08JAN15:16:45:00,AHU_5_2,37.65,38.0856,59.7244,0.7467,0,69.6778,70.6859,23.08
32605,08JAN15:17:00:00,AHU_5_2,30.54,39.996,59.1663,0.7507,0,69.5878,70.7759,21.66
32606,08JAN15:17:15:00,AHU_5_2,37.215,33.5268,61.1645,0.7427,0,69.5878,70.7759,21.505
32607,08JAN15:17:30:00,AHU_5_2,29.27,35.8279,58.6263,0.7346,0,69.4077,70.7759,21.415
32608,08JAN15:17:45:00,AHU_5_2,42.395,38.3895,61.6326,0.7427,0,69.4077,70.7759,21.085
32609,08JAN15:18:00:00,AHU_5_2,25.36,28.0562,58.5363,0.7427,0,69.2277,70.5959,20.89
32610,08JAN15:18:15:00,AHU_5_2,42.39,43.0352,61.7226,0.7427,0,69.3177,70.5959,20.75
32611,08JAN15:18:30:00,AHU_5_2,0,1.8754,58.0862,0.7467,0,67.3915,69.9478,20.75
32612,08JAN15:18:45:00,AHU_5_2,0,1.832,61.0745,0,0,65.2853,70.0558,0
32613,08JAN15:19:00:00,AHU_5_2,0,1.7886,61.7226,0,0,65.2853,70.4159,0
32614,08JAN15:19:15:00,AHU_5_2,0,1.7886,62.8027,0,0,65.1053,70.6859,0
32615,08JAN15:19:30:00,AHU_5_2,0,1.832,63.9008,0,0,65.1953,70.8659,0
32616,08JAN15:19:45:00,AHU_5_2,0,1.8754,64.7109,0,0,65.2853,71.0639,0
32617,08JAN15:20:00:00,AHU_5_2,0,1.7886,65.539,0,0,65.5734,71.1539,0
32618,08JAN15:20:15:00,AHU_5_2,0,1.7886,66.4571,0,0,65.8434,71.2439,0
32619,08JAN15:20:30:00,AHU_5_2,0,1.832,66.9971,0,0,65.9334,71.3339,0
32620,08JAN15:20:45:00,AHU_5_2,0,1.7452,67.5372,0,0,66.2034,71.3339,0
32621,08JAN15:21:00:00,AHU_5_2,0,1.7886,68.0952,0,0,66.5635,71.4239,0
32622,08JAN15:21:15:00,AHU_5_2,0,1.8754,68.5453,0,0,66.8515,71.5139,0
32623,08JAN15:21:30:00,AHU_5_2,0,1.7452,68.9053,0,0,67.0315,71.5139,0
32624,08JAN15:21:45:00,AHU_5_2,0,1.7452,69.3734,0,0,67.3015,71.4239,0
32625,08JAN15:22:00:00,AHU_5_2,0,1.7452,69.8234,0,0,67.5716,71.5139,0
32626,08JAN15:22:15:00,AHU_5_2,0,1.7452,70.0934,0,0,67.8596,71.5139,0
32627,08JAN15:22:30:00,AHU_5_2,0,1.7452,70.4715,0,0,68.1296,71.5139,0
32628,08JAN15:22:45:00,AHU_5_2,0,1.8754,70.7415,0,0,68.3996,71.604,0
32629,08JAN15:23:00:00,AHU_5_2,0,1.7452,70.9215,0,0,68.6697,71.604,0
32630,08JAN15:23:15:00,AHU_5_2,0,1.7018,71.2816,0,0,69.1377,71.604,0
32631,08JAN15:23:30:00,AHU_5_2,0,1.7886,71.4616,0,0,69.4077,71.604,0
32632,08JAN15:23:45:00,AHU_5_2,0,1.7018,71.7496,0,0,69.6778,71.694,0
32633,09JAN15:00:00:00,AHU_5_2,0,1.7886,71.9296,0,0,69.9478,71.604,0
32634,09JAN15:00:15:00,AHU_5_2,0,1.6583,72.1096,0,0,70.2358,71.694,0
32635,09JAN15:00:30:00,AHU_5_2,0,1.7018,72.2897,0,0,70.4159,71.604,0
32636,09JAN15:00:45:00,AHU_5_2,0,1.7452,72.4697,0,0,70.7759,71.694,0
32637,09JAN15:01:00:00,AHU_5_2,0,1.7018,72.6497,0,0,70.9559,71.784,0
32638,09JAN15:01:15:00,AHU_5_2,0,1.7018,72.7577,0,0,71.1539,71.784,0
32639,09JAN15:01:30:00,AHU_5_2,0,1.7018,72.9377,0,0,71.4239,71.784,0
32640,09JAN15:01:45:00,AHU_5_2,0,1.7018,73.0277,0,0,71.604,71.784,0
32641,09JAN15:02:00:00,AHU_5_2,0,1.7018,73.1177,0,0,71.874,71.784,0
32642,09JAN15:02:15:00,AHU_5_2,0,1.7018,73.2078,0,0,72.162,71.694,0
32643,09JAN15:02:30:00,AHU_5_2,0,1.7018,73.3878,0,0,72.342,71.694,0
32644,09JAN15:02:45:00,AHU_5_2,0,1.7886,73.4778,0,0,72.5221,71.694,0
32645,09JAN15:03:00:00,AHU_5_2,0,1.7452,73.4778,0,0,72.7921,71.784,0
32646,09JAN15:03:15:00,AHU_5_2,0,1.7886,73.5678,0,0,72.9721,71.784,0
32647,09JAN15:03:30:00,AHU_5_2,0,1.7452,73.5678,0,0,73.1701,71.694,0
32648,09JAN15:03:45:00,AHU_5_2,0,1.7018,73.6578,0,0,73.3501,71.784,0
32649,09JAN15:04:00:00,AHU_5_2,0,1.7018,73.6578,0,0,73.5302,71.784,0
32650,09JAN15:04:15:00,AHU_5_2,0,1.7452,73.7478,0,0,73.7102,71.694,0
32651,09JAN15:04:30:00,AHU_5_2,0,1.832,73.7478,0,0,73.8902,71.694,0
32652,09JAN15:04:45:00,AHU_5_2,0,1.7018,73.7478,0,0,73.9982,71.694,0
32653,09JAN15:05:00:00,AHU_5_2,0,1.7018,73.8558,0,0,74.1782,71.694,0
32654,09JAN15:05:15:00,AHU_5_2,10.23,25.3209,54.8279,0,0,69.0477,69.6778,6.95
32655,09JAN15:05:30:00,AHU_5_2,26.58,15.5954,60.5345,0.546,0,69.6778,69.4978,13.935
32656,09JAN15:05:45:00,AHU_5_2,29.7,43.3826,58.5363,0.6544,0,69.0477,69.4978,15.565
32657,09JAN15:06:00:00,AHU_5_2,29.18,18.4609,61.0745,0.6463,0,68.7597,69.7678,16.34
32658,09JAN15:06:15:00,AHU_5_2,30.29,42.7313,58.6263,0.6624,0,69.3177,70.0558,16.34
32659,09JAN15:06:30:00,AHU_5_2,25.37,15.3349,59.9944,0.6624,0,68.6697,70.1458,16.34
32660,09JAN15:06:45:00,AHU_5_2,30.79,45.6403,59.4364,0.6664,0,68.7597,70.1458,16.34
32661,09JAN15:07:00:00,AHU_5_2,30.14,21.9343,61.1645,0.6584,0,69.0477,70.2358,16.34
32662,09JAN15:07:15:00,AHU_5_2,27.96,38.0422,58.2662,0.6664,0,69.3177,70.1458,16.34
32663,09JAN15:07:30:00,AHU_5_2,30.865,22.6724,61.3445,0.6664,0,69.0477,70.2358,16.34
32664,09JAN15:07:45:00,AHU_5_2,27.645,36.3489,58.0862,0.6624,0,68.9577,70.2358,16.34
32665,09JAN15:08:00:00,AHU_5_2,28.885,21.0225,61.4346,0.6624,0,68.8497,70.2358,16.34
32666,09JAN15:08:15:00,AHU_5_2,30.81,43.947,58.7163,0.6584,0,68.8497,70.1458,16.34
32667,09JAN15:08:30:00,AHU_5_2,20.55,14.4665,59.8144,0.6744,0,68.6697,70.1458,16.34
32668,09JAN15:08:45:00,AHU_5_2,37.215,46.7257,60.4445,0.6664,0,68.5797,70.2358,16.34
32669,09JAN15:09:00:00,AHU_5_2,18.955,15.248,59.7244,0.6744,0,68.7597,70.3258,16.34
32670,09JAN15:09:15:00,AHU_5_2,37.41,46.2047,59.7244,0.6664,0,68.5797,70.5959,16.34
32671,09JAN15:09:30:00,AHU_5_2,18.425,15.5519,59.6344,0.6744,0,68.9577,70.7759,16.34
32672,09JAN15:09:45:00,AHU_5_2,18.425,45.2495,59.5264,0.6503,0,68.9577,70.7759,17.02
32673,09JAN15:10:00:00,AHU_5_2,36.555,20.5015,60.7145,0.6624,0,68.6697,70.8659,17.02
32674,09JAN15:10:15:00,AHU_5_2,28.58,38.9106,58.5363,0.6544,0,69.3177,70.8659,18.32
32675,09JAN15:10:30:00,AHU_5_2,29.16,33.3097,61.5246,0.6584,0,69.5878,70.9559,18.73
32676,09JAN15:10:45:00,AHU_5_2,39.53,31.7901,58.5363,0.6503,0,69.4077,71.0639,19.085
32677,09JAN15:11:00:00,AHU_5_2,27.905,37.3475,61.4346,0.6584,0,69.4978,70.9559,19.085
32678,09JAN15:11:15:00,AHU_5_2,42.145,30.3139,58.9863,0.6503,0,69.4978,71.0639,19.58
32679,09JAN15:11:30:00,AHU_5_2,28.99,41.9932,59.8144,0.6463,0,69.9478,70.8659,21.43
32680,09JAN15:11:45:00,AHU_5_2,39.82,36.566,60.1744,0.6463,0,70.0558,70.7759,23.75
32681,09JAN15:12:00:00,AHU_5_2,36.06,42.1235,60.1744,0.6343,0,70.1458,70.7759,26.025
32682,09JAN15:12:15:00,AHU_5_2,42.28,39.9092,60.4445,0.6503,0,70.5058,70.6859,27.515
32683,09JAN15:12:30:00,AHU_5_2,37.72,42.3405,59.9044,0.6463,0,70.6859,70.5959,29.545
32684,09JAN15:12:45:00,AHU_5_2,42.54,42.3405,59.9944,0.6503,0,70.5058,70.6859,30.745
32685,09JAN15:13:00:00,AHU_5_2,42.54,42.2971,60.2644,0.6463,0,70.5959,70.6859,31.84
32686,09JAN15:13:15:00,AHU_5_2,42.54,46.8126,59.9044,0.6544,0,70.7759,70.6859,43.185
32687,09JAN15:13:30:00,AHU_5_2,46.83,46.7691,59.8144,1.7383,0,70.7759,70.6859,60.41
32688,09JAN15:13:45:00,AHU_5_2,46.83,41.6893,60.3545,1.2525,0,70.5959,70.5959,38.195
32689,09JAN15:14:00:00,AHU_5_2,39.945,41.7327,60.3545,0.7868,0,70.8659,70.5959,33.81
32690,09JAN15:14:15:00,AHU_5_2,41.91,47.9414,59.6344,0.843,0,70.7759,70.5959,52.695
32691,09JAN15:14:30:00,AHU_5_2,47.005,44.0338,60.7145,1.8466,0,70.5959,70.5959,49.275
32692,09JAN15:14:45:00,AHU_5_2,44.875,43.2523,60.2644,0.9795,0,70.4159,70.5959,34.93
32693,09JAN15:15:00:00,AHU_5_2,42.725,43.2089,59.8144,0.7467,0,70.3258,70.5959,33.175
32694,09JAN15:15:15:00,AHU_5_2,42.725,43.1655,59.8144,0.7266,0,70.4159,70.5058,33.175
32695,09JAN15:15:30:00,AHU_5_2,42.725,43.2523,59.8144,0.7186,0,70.6859,70.4159,33.175
32696,09JAN15:15:45:00,AHU_5_2,42.725,43.3391,59.5264,0.7266,0,70.2358,70.3258,32.92
32697,09JAN15:16:00:00,AHU_5_2,41.235,41.1683,59.9044,0.7628,0,69.9478,70.3258,30.24
32698,09JAN15:16:15:00,AHU_5_2,40.555,38.954,60.7145,0.7547,0,69.9478,70.3258,27.49
32699,09JAN15:16:30:00,AHU_5_2,40.86,38.8671,59.9944,0.6945,0,69.9478,70.4159,26.835
32700,09JAN15:16:45:00,AHU_5_2,36.765,36.1318,59.9944,0.7587,0,69.4077,70.5058,24.21
32701,09JAN15:17:00:00,AHU_5_2,34.71,36.1752,60.2644,0.7507,0,69.6778,70.5058,22.705
32702,09JAN15:17:15:00,AHU_5_2,34.71,36.2187,59.7244,0.7467,0,69.4077,70.5058,21.82
32703,09JAN15:17:30:00,AHU_5_2,34.71,33.8307,59.4364,0.7427,0,69.1377,70.5058,21.23
32704,09JAN15:17:45:00,AHU_5_2,30.395,29.2719,60.1744,0.7467,0,69.1377,70.4159,21.16
32705,09JAN15:18:00:00,AHU_5_2,27.54,42.384,60.4445,0.7387,0,69.0477,70.4159,21.09
32706,09JAN15:18:15:00,AHU_5_2,41.69,25.7116,59.5264,0.7467,0,69.2277,70.3258,21.09
32707,09JAN15:18:30:00,AHU_5_2,24.665,1.7452,62.8027,0.7387,0,67.3015,70.3258,21.02
32708,09JAN15:18:45:00,AHU_5_2,0,1.7886,62.7127,0,0,66.8515,69.4978,0
32709,09JAN15:19:00:00,AHU_5_2,0,1.7018,63.3608,0,0,66.5635,69.9478,0
32710,09JAN15:19:15:00,AHU_5_2,0,1.7018,64.1708,0,0,66.4734,70.3258,0
32711,09JAN15:19:30:00,AHU_5_2,0,1.7018,64.9989,0,0,66.4734,70.5959,0
32712,09JAN15:19:45:00,AHU_5_2,0,1.7886,65.809,0,0,66.6715,70.6859,0
32713,09JAN15:20:00:00,AHU_5_2,0,1.7452,66.3491,0,0,66.7615,70.9559,0
32714,09JAN15:20:15:00,AHU_5_2,0,1.8754,67.1771,0,0,66.9415,70.9559,0
32715,09JAN15:20:30:00,AHU_5_2,0,1.7452,67.5372,0,0,67.1215,71.0639,0
32716,09JAN15:20:45:00,AHU_5_2,0,1.7018,68.1852,0,0,67.4815,71.1539,0
32717,09JAN15:21:00:00,AHU_5_2,0,1.7018,68.5453,0,0,67.5716,71.2439,0
32718,09JAN15:21:15:00,AHU_5_2,0,1.7452,69.0853,0,0,67.8596,71.3339,0
32719,09JAN15:21:30:00,AHU_5_2,0,1.832,69.3734,0,0,68.0396,71.2439,0
32720,09JAN15:21:45:00,AHU_5_2,0,1.7452,69.8234,0,0,68.2196,71.4239,0
32721,09JAN15:22:00:00,AHU_5_2,0,1.6583,70.1834,0,0,68.5797,71.3339,0
32722,09JAN15:22:15:00,AHU_5_2,0,1.7886,70.4715,0,0,68.7597,71.4239,0
32723,09JAN15:22:30:00,AHU_5_2,0,1.7452,70.7415,0,0,69.0477,71.4239,0
32724,09JAN15:22:45:00,AHU_5_2,0,1.8754,71.0115,0,0,69.4077,71.4239,0
32725,09JAN15:23:00:00,AHU_5_2,0,1.832,71.3716,0,0,69.6778,71.5139,0
32726,09JAN15:23:15:00,AHU_5_2,0,1.832,71.3716,0,0,69.6778,71.4239,0
32727,09JAN15:23:30:00,AHU_5_2,0,1.7018,71.5516,0,0,69.8578,71.4239,0
32728,09JAN15:23:45:00,AHU_5_2,0,1.7018,71.7496,0,0,70.1458,71.5139,0
32729,10JAN15:00:00:00,AHU_5_2,0,1.8754,71.9296,0,0,70.4159,71.5139,0
32730,10JAN15:00:15:00,AHU_5_2,0,1.7452,72.1096,0,0,70.6859,71.5139,0
32731,10JAN15:00:30:00,AHU_5_2,0,1.6583,72.2897,0,0,70.8659,71.604,0
32732,10JAN15:00:45:00,AHU_5_2,0,1.7452,72.4697,0,0,71.0639,71.604,0
32733,10JAN15:01:00:00,AHU_5_2,0,1.7452,72.6497,0,0,71.3339,71.604,0
32734,10JAN15:01:15:00,AHU_5_2,0,1.6583,72.7577,0,0,71.604,71.604,0
32735,10JAN15:01:30:00,AHU_5_2,0,1.7452,72.9377,0,0,71.784,71.604,0
32736,10JAN15:01:45:00,AHU_5_2,0,1.7452,73.0277,0,0,72.162,71.694,0
32737,10JAN15:02:00:00,AHU_5_2,0,1.7886,73.1177,0,0,72.252,71.604,0
32738,10JAN15:02:15:00,AHU_5_2,0,1.7018,73.2978,0,0,72.432,71.604,0
32739,10JAN15:02:30:00,AHU_5_2,0,1.7452,73.3878,0,0,72.7021,71.694,0
32740,10JAN15:02:45:00,AHU_5_2,0,1.7452,73.4778,0,0,72.9721,71.694,0
32741,10JAN15:03:00:00,AHU_5_2,0,1.7886,73.4778,0,0,72.9721,71.604,0
32742,10JAN15:03:15:00,AHU_5_2,0,1.7452,73.5678,0,0,73.2601,71.694,0
32743,10JAN15:03:30:00,AHU_5_2,0,1.7018,73.6578,0,0,73.4402,71.784,0
32744,10JAN15:03:45:00,AHU_5_2,0,1.7018,73.6578,0,0,73.6202,71.784,0
32745,10JAN15:04:00:00,AHU_5_2,0,1.7886,73.7478,0,0,73.7102,71.694,0
32746,10JAN15:04:15:00,AHU_5_2,0,1.7452,73.7478,0,0,73.8902,71.694,0
32747,10JAN15:04:30:00,AHU_5_2,0,1.6583,73.7478,0,0,74.0882,71.694,0
32748,10JAN15:04:45:00,AHU_5_2,0,1.7452,73.8558,0,0,74.2682,71.694,0
32749,10JAN15:05:00:00,AHU_5_2,0,1.7018,73.8558,0,0,74.3582,71.694,0
32750,10JAN15:05:15:00,AHU_5_2,0,1.7452,73.8558,0,0,74.4482,71.784,0
32751,10JAN15:05:30:00,AHU_5_2,0,1.7452,73.9458,0,0,74.7183,71.784,0
32752,10JAN15:05:45:00,AHU_5_2,0,1.7018,74.0358,0,0,74.8983,71.784,0
32753,10JAN15:06:00:00,AHU_5_2,0,1.7452,74.0358,0,0,74.8983,71.784,0
32754,10JAN15:06:15:00,AHU_5_2,0,1.7018,74.0358,0,0,75.1863,71.784,0
32755,10JAN15:06:30:00,AHU_5_2,0,1.7018,74.0358,0,0,75.1863,71.784,0
32756,10JAN15:06:45:00,AHU_5_2,0,1.7886,74.0358,0,0,75.3663,71.694,0
32757,10JAN15:07:00:00,AHU_5_2,0,1.7018,74.0358,0,0,75.3663,71.784,0
32758,10JAN15:07:15:00,AHU_5_2,0,1.6583,74.1258,0,0,75.5464,71.694,0
32759,10JAN15:07:30:00,AHU_5_2,0,1.7452,74.1258,0,0,75.7264,71.784,0
32760,10JAN15:07:45:00,AHU_5_2,0,1.7452,74.1258,0,0,75.7264,71.784,0
32761,10JAN15:08:00:00,AHU_5_2,0,1.7452,74.2159,0,0,75.8344,71.784,0
32762,10JAN15:08:15:00,AHU_5_2,0,1.832,74.2159,0,0,76.0144,71.784,0
32763,10JAN15:08:30:00,AHU_5_2,0,1.7018,74.2159,0,0,76.1044,71.784,0
32764,10JAN15:08:45:00,AHU_5_2,0,1.6583,74.2159,0,0,76.1044,71.784,0
32765,10JAN15:09:00:00,AHU_5_2,0,1.7452,74.2159,0,0,76.2844,71.784,0
32766,10JAN15:09:15:00,AHU_5_2,0,1.6583,74.3059,0,0,76.2844,71.784,0
32767,10JAN15:09:30:00,AHU_5_2,0,1.7452,74.3059,0,0,76.3744,71.784,0
32768,10JAN15:09:45:00,AHU_5_2,0,1.7452,74.2159,0,0,76.4644,71.874,0
32769,10JAN15:10:00:00,AHU_5_2,0,1.832,74.3059,0,0,76.5545,71.874,0
32770,10JAN15:10:15:00,AHU_5_2,0,1.7452,74.3959,0,0,76.6445,72.072,0
32771,10JAN15:10:30:00,AHU_5_2,0,1.7018,74.3959,0,0,76.7525,72.162,0
32772,10JAN15:10:45:00,AHU_5_2,0,1.832,74.4859,0,0,76.7525,72.342,0
32773,10JAN15:11:00:00,AHU_5_2,0,1.8754,74.4859,0,0,76.8425,72.5221,0
32774,10JAN15:11:15:00,AHU_5_2,0,1.7452,74.5759,0,0,76.8425,72.7921,0
32775,10JAN15:11:30:00,AHU_5_2,0,1.7018,74.5759,0,0,77.0225,72.9721,0
32776,10JAN15:11:45:00,AHU_5_2,0,1.6583,74.6659,0,0,76.9325,73.2601,0
32777,10JAN15:12:00:00,AHU_5_2,0,1.7018,74.8639,0,0,77.2025,73.4402,0
32778,10JAN15:12:15:00,AHU_5_2,0,1.7018,74.9539,0,0,77.2025,73.7102,0
32779,10JAN15:12:30:00,AHU_5_2,0,1.7018,74.9539,0,0,77.2025,73.9982,0
32780,10JAN15:12:45:00,AHU_5_2,0,1.7452,75.0439,0,0,77.3825,74.2682,0
32781,10JAN15:13:00:00,AHU_5_2,0,1.7018,75.1339,0,0,77.3825,74.5383,0
32782,10JAN15:13:15:00,AHU_5_2,0,1.7452,75.1339,0,0,77.3825,74.8083,0
32783,10JAN15:13:30:00,AHU_5_2,0,1.7018,75.314,0,0,77.4725,75.0063,0
32784,10JAN15:13:45:00,AHU_5_2,0,1.6583,75.404,0,0,77.4725,75.1863,0
32785,10JAN15:14:00:00,AHU_5_2,0,1.7452,75.494,0,0,77.5806,75.2763,0
32786,10JAN15:14:15:00,AHU_5_2,0,1.7452,75.584,0,0,77.6706,75.3663,0
32787,10JAN15:14:30:00,AHU_5_2,0,1.7452,75.674,0,0,77.6706,75.4563,0
32788,10JAN15:14:45:00,AHU_5_2,0,1.7452,75.872,0,0,77.8506,75.6364,0
32789,10JAN15:15:00:00,AHU_5_2,0,1.7886,75.872,0,0,77.8506,75.7264,0
32790,10JAN15:15:15:00,AHU_5_2,0,1.6583,75.962,0,0,77.9406,75.7264,0
32791,10JAN15:15:30:00,AHU_5_2,0,1.7452,75.962,0,0,77.9406,75.6364,0
32792,10JAN15:15:45:00,AHU_5_2,0,1.7886,76.052,0,0,77.9406,75.5464,0
32793,10JAN15:16:00:00,AHU_5_2,0,1.7452,76.2321,0,0,78.1206,75.3663,0
32794,10JAN15:16:15:00,AHU_5_2,0,1.7452,76.142,0,0,78.1206,75.1863,0
32795,10JAN15:16:30:00,AHU_5_2,0,1.8754,76.2321,0,0,78.1206,75.0963,0
32796,10JAN15:16:45:00,AHU_5_2,0,1.7452,76.2321,0,0,78.3006,74.8983,0
32797,10JAN15:17:00:00,AHU_5_2,0,1.7452,76.3221,0,0,78.3006,74.8083,0
32798,10JAN15:17:15:00,AHU_5_2,0,1.7018,76.3221,0,0,78.4086,74.6283,0
32799,10JAN15:17:30:00,AHU_5_2,0,1.7018,76.2321,0,0,78.4987,74.5383,0
32800,10JAN15:17:45:00,AHU_5_2,0,1.7018,76.2321,0,0,78.4086,74.4482,0
32801,10JAN15:18:00:00,AHU_5_2,0,1.7452,76.3221,0,0,78.4987,74.2682,0
32802,10JAN15:18:15:00,AHU_5_2,0,1.832,76.2321,0,0,78.4987,74.3582,0
32803,10JAN15:18:30:00,AHU_5_2,0,1.6583,76.2321,0,0,78.5887,74.2682,0
32804,10JAN15:18:45:00,AHU_5_2,0,1.832,76.3221,0,0,78.6787,74.2682,0
32805,10JAN15:19:00:00,AHU_5_2,0,1.7452,76.3221,0,0,78.6787,74.1782,0
32806,10JAN15:19:15:00,AHU_5_2,0,1.7886,76.2321,0,0,78.7687,74.0882,0
32807,10JAN15:19:30:00,AHU_5_2,0,1.7018,76.2321,0,0,78.7687,74.0882,0
32808,10JAN15:19:45:00,AHU_5_2,0,1.7452,76.142,0,0,78.7687,73.9982,0
32809,10JAN15:20:00:00,AHU_5_2,0,1.7452,76.142,0,0,78.8587,73.9982,0
32810,10JAN15:20:15:00,AHU_5_2,0,1.7452,76.052,0,0,78.8587,73.8902,0
32811,10JAN15:20:30:00,AHU_5_2,0,1.7452,76.052,0,0,78.8587,73.8902,0
32812,10JAN15:20:45:00,AHU_5_2,0,1.7452,76.052,0,0,78.9487,73.8902,0
32813,10JAN15:21:00:00,AHU_5_2,0,1.7452,76.052,0,0,78.9487,73.8002,0
32814,10JAN15:21:15:00,AHU_5_2,0,1.7018,76.052,0,0,78.9487,73.8002,0
32815,10JAN15:21:30:00,AHU_5_2,0,1.7018,76.052,0,0,78.9487,73.7102,0
32816,10JAN15:21:45:00,AHU_5_2,0,1.7452,75.962,0,0,79.0387,73.7102,0
32817,10JAN15:22:00:00,AHU_5_2,0,1.6583,75.872,0,0,79.0387,73.7102,0
32818,10JAN15:22:15:00,AHU_5_2,0,1.7018,75.872,0,0,79.0387,73.7102,0
32819,10JAN15:22:30:00,AHU_5_2,0,1.7018,75.962,0,0,79.1287,73.6202,0
32820,10JAN15:22:45:00,AHU_5_2,0,1.7018,75.872,0,0,79.1287,73.6202,0
32821,10JAN15:23:00:00,AHU_5_2,0,1.7018,75.872,0,0,79.1287,73.6202,0
32822,10JAN15:23:15:00,AHU_5_2,0,1.7452,75.764,0,0,79.2367,73.5302,0
32823,10JAN15:23:30:00,AHU_5_2,0,1.7018,75.872,0,0,79.2367,73.5302,0
32824,10JAN15:23:45:00,AHU_5_2,0,1.7452,75.764,0,0,79.2367,73.4402,0
32825,11JAN15:00:00:00,AHU_5_2,0,1.832,75.764,0,0,79.2367,73.5302,0
32826,11JAN15:00:15:00,AHU_5_2,0,1.7018,75.764,0,0,79.3267,73.4402,0
32827,11JAN15:00:30:00,AHU_5_2,0,1.7452,75.764,0,0,79.3267,73.4402,0
32828,11JAN15:00:45:00,AHU_5_2,0,1.7018,75.764,0,0,79.3267,73.4402,0
32829,11JAN15:01:00:00,AHU_5_2,0,1.7018,75.674,0,0,79.4167,73.3501,0
32830,11JAN15:01:15:00,AHU_5_2,0,1.7018,75.674,0,0,79.3267,73.3501,0
32831,11JAN15:01:30:00,AHU_5_2,0,1.7452,75.674,0,0,79.4167,73.3501,0
32832,11JAN15:01:45:00,AHU_5_2,0,1.7018,75.674,0,0,79.4167,73.3501,0
32833,11JAN15:02:00:00,AHU_5_2,0,1.8754,75.674,0,0,79.4167,73.2601,0
32834,11JAN15:02:15:00,AHU_5_2,0,1.7886,75.674,0,0,79.4167,73.2601,0
32835,11JAN15:02:30:00,AHU_5_2,0,1.7452,75.584,0,0,79.4167,73.2601,0
32836,11JAN15:02:45:00,AHU_5_2,0,1.832,75.674,0,0,79.5067,73.2601,0
32837,11JAN15:03:00:00,AHU_5_2,0,1.7018,75.584,0,0,79.5067,73.2601,0
32838,11JAN15:03:15:00,AHU_5_2,0,1.7452,75.584,0,0,79.5067,73.1701,0
32839,11JAN15:03:30:00,AHU_5_2,0,1.7886,75.494,0,0,79.5067,73.1701,0
32840,11JAN15:03:45:00,AHU_5_2,0,1.7452,75.494,0,0,79.5067,73.1701,0
32841,11JAN15:04:00:00,AHU_5_2,0,1.7018,75.494,0,0,79.5067,73.0801,0
32842,11JAN15:04:15:00,AHU_5_2,61.525,81.8939,57.5462,0.4938,0,75.5464,70.5959,13.04
32843,11JAN15:04:30:00,AHU_5_2,9.78,6.2172,58.7163,0.6222,0,75.0963,71.4239,16.415
32844,11JAN15:04:45:00,AHU_5_2,27.13,42.6879,57.3661,0.6584,0,75.3663,72.432,16.985
32845,11JAN15:05:00:00,AHU_5_2,54.87,57.4932,63.6308,0.6544,0,75.7264,73.2601,18.065
32846,11JAN15:05:15:00,AHU_5_2,45.625,35.7411,62.4427,0.6584,0,75.7264,72.8821,18.69
32847,11JAN15:05:30:00,AHU_5_2,26.205,25.8419,59.4364,0.6624,0,75.4563,72.432,0
32848,11JAN15:05:45:00,AHU_5_2,0,1.7452,61.3445,0,0,66.4734,73.4402,0
32849,11JAN15:06:00:00,AHU_5_2,0,1.7452,62.4427,0,0,66.4734,73.8002,0
32850,11JAN15:06:15:00,AHU_5_2,0,1.832,63.8108,0,0,66.2034,73.8002,0
32851,11JAN15:06:30:00,AHU_5_2,0,1.7886,65.1789,0,0,66.2034,73.8002,0
32852,11JAN15:06:45:00,AHU_5_2,0,1.7018,66.2591,0,0,66.2934,73.6202,0
32853,11JAN15:07:00:00,AHU_5_2,0,1.7018,67.0871,0,0,66.3834,73.6202,0
32854,11JAN15:07:15:00,AHU_5_2,0,1.7018,67.8072,0,0,66.5635,73.4402,0
32855,11JAN15:07:30:00,AHU_5_2,0,1.7452,68.7253,0,0,66.9415,73.3501,0
32856,11JAN15:07:45:00,AHU_5_2,0,1.6583,69.1933,0,0,67.1215,73.3501,0
32857,11JAN15:08:00:00,AHU_5_2,0,1.7018,69.7334,0,0,67.3915,73.0801,0
32858,11JAN15:08:15:00,AHU_5_2,0,1.7018,70.3635,0,0,67.6616,73.3501,0
32859,11JAN15:08:30:00,AHU_5_2,0,1.7452,70.6515,0,0,67.9496,73.2601,0
32860,11JAN15:08:45:00,AHU_5_2,0,1.7018,71.1915,0,0,68.4896,73.2601,0
32861,11JAN15:09:00:00,AHU_5_2,0,1.7452,71.4616,0,0,68.7597,73.3501,0
32862,11JAN15:09:15:00,AHU_5_2,0,1.7452,71.7496,0,0,69.0477,73.3501,0
32863,11JAN15:09:30:00,AHU_5_2,0,1.7452,72.0196,0,0,69.2277,73.3501,0
32864,11JAN15:09:45:00,AHU_5_2,0,1.6583,72.2897,0,0,69.5878,73.3501,0
32865,11JAN15:10:00:00,AHU_5_2,0,1.7018,72.5597,0,0,69.9478,73.4402,0
32866,11JAN15:10:15:00,AHU_5_2,0,1.7452,72.8477,0,0,70.4159,73.5302,0
32867,11JAN15:10:30:00,AHU_5_2,0,1.7452,73.0277,0,0,70.5959,73.5302,0
32868,11JAN15:10:45:00,AHU_5_2,0,1.7452,73.2078,0,0,70.9559,73.6202,0
32869,11JAN15:11:00:00,AHU_5_2,0,1.7886,73.4778,0,0,71.2439,73.8002,0
32870,11JAN15:11:15:00,AHU_5_2,0,1.7452,73.6578,0,0,71.4239,73.9982,0
32871,11JAN15:11:30:00,AHU_5_2,0,1.7452,73.8558,0,0,71.784,74.1782,0
32872,11JAN15:11:45:00,AHU_5_2,0,1.7018,73.9458,0,0,72.072,74.3582,0
32873,11JAN15:12:00:00,AHU_5_2,0,1.7452,74.2159,0,0,72.342,74.6283,0
32874,11JAN15:12:15:00,AHU_5_2,0,1.7452,74.3059,0,0,72.6121,74.8083,0
32875,11JAN15:12:30:00,AHU_5_2,0,1.7018,74.3959,0,0,72.9721,75.0063,0
32876,11JAN15:12:45:00,AHU_5_2,0,1.7018,74.4859,0,0,73.1701,75.1863,0
32877,11JAN15:13:00:00,AHU_5_2,0,1.6583,74.6659,0,0,73.4402,75.3663,0
32878,11JAN15:13:15:00,AHU_5_2,0,1.7452,74.7559,0,0,73.6202,75.5464,0
32879,11JAN15:13:30:00,AHU_5_2,0,1.7018,74.8639,0,0,73.8002,75.8344,0
32880,11JAN15:13:45:00,AHU_5_2,0,1.7018,74.9539,0,0,74.0882,75.9244,0
32881,11JAN15:14:00:00,AHU_5_2,0,1.7886,75.0439,0,0,74.3582,76.0144,0
32882,11JAN15:14:15:00,AHU_5_2,0,1.7452,75.1339,0,0,74.5383,76.1044,0
32883,11JAN15:14:30:00,AHU_5_2,0,1.832,75.224,0,0,74.7183,75.9244,0
32884,11JAN15:14:45:00,AHU_5_2,0,1.7018,75.314,0,0,75.0063,76.1044,0
32885,11JAN15:15:00:00,AHU_5_2,0,1.7452,75.494,0,0,75.1863,76.0144,0
32886,11JAN15:15:15:00,AHU_5_2,0,1.7452,75.584,0,0,75.3663,76.0144,0
32887,04FEB15:10:11:00,AHU_5_2,36.095,43.3391,59.9944,0.6503,0,69.8578,71.3339,18.78
32888,04FEB15:10:26:00,AHU_5_2,35.325,30.8783,60.6245,0.6463,0,70.1458,71.4239,19.6
32889,04FEB15:10:41:00,AHU_5_2,31.725,38.0856,58.8963,0.6463,0,70.3258,71.3339,19.81
32890,04FEB15:10:56:00,AHU_5_2,42.045,37.5212,60.9845,0.6503,0,70.2358,71.3339,20.575
32891,04FEB15:11:11:00,AHU_5_2,35.24,41.4288,59.4364,0.6463,0,70.4159,71.3339,22.025
32892,04FEB15:11:26:00,AHU_5_2,42.35,43.2523,60.8045,0.6463,0,70.5959,71.2439,23.165
32893,04FEB15:11:41:00,AHU_5_2,37.395,36.6529,60.1744,0.6584,0,70.7759,71.2439,23.665
32894,04FEB15:11:56:00,AHU_5_2,38.1,43.1221,59.7244,0.6503,0,70.5959,71.2439,24.155
32895,04FEB15:12:11:00,AHU_5_2,42.155,37.9554,60.8045,0.6544,0,70.4159,71.1539,24.56
32896,04FEB15:12:26:00,AHU_5_2,39.395,42.6879,59.7244,0.6503,0,70.0558,71.2439,25.475
32897,04FEB15:12:41:00,AHU_5_2,42.11,38.3895,60.5345,0.6503,0,70.7759,71.1539,26.59
32898,04FEB15:12:56:00,AHU_5_2,41.775,41.6024,60.0844,0.6503,0,70.5959,71.1539,28.155
32899,04FEB15:13:11:00,AHU_5_2,41.775,41.5156,60.1744,0.6503,0,70.3258,71.0639,29.16
32900,04FEB15:13:26:00,AHU_5_2,44.275,44.2509,60.5345,0.6463,0,71.0639,70.9559,30.645
32901,04FEB15:13:41:00,AHU_5_2,42.34,44.5548,60.2644,1.7784,0,70.6859,70.8659,58.3
32902,04FEB15:13:56:00,AHU_5_2,39.815,41.9932,59.4364,1.0116,0,70.3258,70.9559,37.635
32903,04FEB15:14:11:00,AHU_5_2,43.03,42.8616,59.9944,0.7628,0,70.2358,70.8659,31.935
32904,04FEB15:14:26:00,AHU_5_2,43.03,42.8616,59.8144,0.7387,0,70.3258,70.8659,31.495
32905,04FEB15:14:41:00,AHU_5_2,43.03,42.8181,59.8144,0.7427,0,70.0558,70.8659,31.355
32906,04FEB15:14:56:00,AHU_5_2,43.03,42.8616,59.9944,0.7467,0,70.1458,70.8659,31.285
32907,04FEB15:15:11:00,AHU_5_2,43.03,42.8616,59.7244,0.7467,0,70.0558,70.8659,31.145
32908,04FEB15:15:26:00,AHU_5_2,43.03,42.8616,59.8144,0.7387,0,70.3258,70.7759,30.905
32909,04FEB15:15:41:00,AHU_5_2,43.03,42.905,59.9944,0.7467,0,69.7678,70.7759,30.835
32910,04FEB15:15:56:00,AHU_5_2,43.03,42.905,59.9044,0.7427,0,69.9478,70.6859,30.175
32911,04FEB15:16:11:00,AHU_5_2,42.97,39.996,60.6245,0.7547,0,69.8578,70.6859,27.78
32912,04FEB15:16:26:00,AHU_5_2,35.125,42.08,59.4364,0.7507,0,69.5878,70.6859,25.335
32913,04FEB15:16:41:00,AHU_5_2,32.69,34.8727,60.0844,0.7587,0,69.6778,70.6859,23.655
32914,04FEB15:16:56:00,AHU_5_2,41.42,39.9526,60.9845,0.7507,0,69.1377,70.7759,22.6
32915,04FEB15:17:11:00,AHU_5_2,28.89,32.7887,58.7163,0.7467,0,69.0477,70.7759,22.235
32916,04FEB15:17:26:00,AHU_5_2,39.115,32.4413,60.8945,0.7427,0,69.4077,70.6859,22.235
32917,04FEB15:17:41:00,AHU_5_2,36.155,41.6024,60.0844,0.7387,0,68.9577,70.7759,21.895
32918,04FEB15:17:56:00,AHU_5_2,30.655,28.5338,59.7244,0.7467,0,69.0477,70.5959,21.895
32919,04FEB15:18:11:00,AHU_5_2,37.26,42.3405,60.3545,0.7387,0,68.9577,70.5959,21.69
32920,04FEB15:18:26:00,AHU_5_2,26.96,28.2299,59.2563,0.7507,0,69.0477,70.5959,21.395
32921,04FEB15:18:41:00,AHU_5_2,0,42.7313,60.9845,0.7427,0,69.4978,70.5959,21.325
32922,04FEB15:18:56:00,AHU_5_2,0,1.832,61.4346,0,0,65.0153,70.5959,0
32923,04FEB15:19:11:00,AHU_5_2,0,1.7018,62.1726,0,0,64.7453,70.9559,0
32924,04FEB15:19:26:00,AHU_5_2,0,1.7452,63.2527,0,0,64.5653,71.2439,0
32925,04FEB15:19:41:00,AHU_5_2,0,1.7452,64.3509,0,0,64.6553,71.4239,0
32926,04FEB15:19:56:00,AHU_5_2,0,1.7452,65.0889,0,0,64.7453,71.694,0
32927,04FEB15:20:11:00,AHU_5_2,0,1.7886,65.989,0,0,64.9253,71.694,0
32928,04FEB15:20:26:00,AHU_5_2,0,1.7452,66.5471,0,0,65.1953,71.874,0
32929,04FEB15:20:41:00,AHU_5_2,0,1.7018,67.2672,0,0,65.4834,72.072,0
32930,04FEB15:20:56:00,AHU_5_2,0,1.7452,67.9152,0,0,65.7534,71.964,0
32931,04FEB15:21:11:00,AHU_5_2,0,1.7886,68.1852,0,0,66.0234,72.162,0
32932,04FEB15:21:26:00,AHU_5_2,0,1.7886,68.7253,0,0,66.2934,72.252,0
32933,04FEB15:21:41:00,AHU_5_2,0,1.7886,69.1933,0,0,66.6715,72.252,0
32934,04FEB15:21:56:00,AHU_5_2,0,1.7452,69.6434,0,0,66.9415,72.252,0
32935,04FEB15:22:11:00,AHU_5_2,0,1.7452,69.9134,0,0,67.3915,72.342,0
32936,04FEB15:22:26:00,AHU_5_2,0,1.7886,70.3635,0,0,67.5716,72.432,0
32937,04FEB15:22:41:00,AHU_5_2,0,1.8754,70.5615,0,0,67.9496,72.432,0
32938,04FEB15:22:56:00,AHU_5_2,0,1.7452,70.9215,0,0,68.2196,72.432,0
32939,04FEB15:23:11:00,AHU_5_2,0,1.7886,71.1915,0,0,68.6697,72.5221,0
32940,04FEB15:23:26:00,AHU_5_2,0,1.7018,71.4616,0,0,68.9577,72.5221,0
32941,04FEB15:23:41:00,AHU_5_2,0,1.7452,71.7496,0,0,69.2277,72.5221,0
32942,04FEB15:23:56:00,AHU_5_2,0,1.7452,71.9296,0,0,69.4978,72.5221,0
32943,05FEB15:00:11:00,AHU_5_2,0,1.7018,72.1096,0,0,69.7678,72.5221,0
32944,05FEB15:00:26:00,AHU_5_2,0,1.7452,72.3797,0,0,70.0558,72.6121,0
32945,05FEB15:00:41:00,AHU_5_2,0,1.7452,72.5597,0,0,70.3258,72.6121,0
32946,05FEB15:00:56:00,AHU_5_2,0,1.7452,72.7577,0,0,70.5959,72.6121,0
32947,05FEB15:01:11:00,AHU_5_2,0,1.7018,72.9377,0,0,70.8659,72.6121,0
32948,05FEB15:01:26:00,AHU_5_2,0,1.6583,72.9377,0,0,71.2439,72.7021,0
32949,05FEB15:01:41:00,AHU_5_2,0,1.7452,73.2078,0,0,71.3339,72.6121,0
32950,05FEB15:01:56:00,AHU_5_2,0,1.7452,73.2978,0,0,71.604,72.6121,0
32951,05FEB15:02:11:00,AHU_5_2,0,1.7018,73.4778,0,0,71.874,72.7021,0
32952,05FEB15:02:26:00,AHU_5_2,0,1.7886,73.6578,0,0,72.072,72.7021,0
32953,05FEB15:02:41:00,AHU_5_2,0,1.7018,73.5678,0,0,72.252,72.7021,0
32954,05FEB15:02:56:00,AHU_5_2,0,1.7018,73.8558,0,0,72.6121,72.6121,0
32955,05FEB15:03:11:00,AHU_5_2,0,1.7886,73.8558,0,0,72.7921,72.7021,0
32956,05FEB15:03:26:00,AHU_5_2,0,1.7452,74.0358,0,0,72.9721,72.7021,0
32957,05FEB15:03:41:00,AHU_5_2,0,1.7018,74.0358,0,0,73.3501,72.7021,0
32958,05FEB15:03:56:00,AHU_5_2,0,1.7018,74.1258,0,0,73.4402,72.7021,0
32959,05FEB15:04:11:00,AHU_5_2,0,1.7018,74.2159,0,0,73.6202,72.7021,0
32960,05FEB15:04:26:00,AHU_5_2,0,1.7886,74.3059,0,0,73.7102,72.7021,0
32961,05FEB15:04:41:00,AHU_5_2,0,1.7452,74.3059,0,0,73.8902,72.7021,0
32962,05FEB15:04:56:00,AHU_5_2,0,1.7886,74.3959,0,0,74.1782,72.7021,0
32963,05FEB15:05:11:00,AHU_5_2,0,1.7452,74.4859,0,0,74.2682,72.7921,0
32964,05FEB15:05:26:00,AHU_5_2,22.285,43.6431,55.728,0.4376,0,70.5058,70.9559,10.715
32965,05FEB15:05:41:00,AHU_5_2,42.055,30.2705,60.6245,0.5821,0,70.8659,70.1458,16.985
32966,05FEB15:05:56:00,AHU_5_2,29.725,42.2971,58.9863,0.6503,0,70.8659,69.9478,18.365
32967,05FEB15:06:11:00,AHU_5_2,41.92,28.7509,60.8945,0.6624,0,70.5959,70.0558,18.365
32968,05FEB15:06:26:00,AHU_5_2,18.975,31.9203,57.8162,0.6584,0,70.4159,70.2358,18.365
32969,05FEB15:06:41:00,AHU_5_2,43.78,43.7733,62.2627,0.6664,0,70.3258,70.4159,18.365
32970,05FEB15:06:56:00,AHU_5_2,23.015,23.4105,58.3563,0.6624,0,70.4159,70.5058,18.365
32971,05FEB15:07:11:00,AHU_5_2,39.3,47.377,61.6326,0.6664,0,70.1458,70.5058,18.365
32972,05FEB15:07:26:00,AHU_5_2,30.59,22.4553,59.5264,0.6664,0,69.7678,70.5058,18.365
32973,05FEB15:07:41:00,AHU_5_2,30.135,42.4274,59.7244,0.6704,0,70.0558,70.5058,18.365
32974,05FEB15:07:56:00,AHU_5_2,37.01,23.5842,60.7145,0.6704,0,70.0558,70.5959,18.365
32975,05FEB15:08:11:00,AHU_5_2,22.16,36.8265,58.8063,0.6744,0,69.4978,70.6859,18.365
32976,05FEB15:08:26:00,AHU_5_2,45.885,35.3503,61.6326,0.6744,0,69.4978,70.4159,18.365
32977,05FEB15:08:41:00,AHU_5_2,21.2,27.1878,57.9962,0.6825,0,69.4077,70.3258,18.365
32978,05FEB15:08:56:00,AHU_5_2,45.645,43.2957,62.4427,0.6664,0,69.6778,70.5058,18.365
32979,05FEB15:09:11:00,AHU_5_2,19.02,20.4581,57.6362,0.6825,0,69.7678,70.5058,18.365
32980,05FEB15:09:26:00,AHU_5_2,37.655,46.5086,60.7145,0.6744,0,69.4978,70.5959,18.365
32981,05FEB15:09:41:00,AHU_5_2,29.21,21.8041,59.1663,0.6825,0,69.5878,70.5959,18.365
32982,05FEB15:09:56:00,AHU_5_2,29.675,44.2509,59.8144,0.6784,0,69.4978,70.6859,18.365
32983,05FEB15:10:11:00,AHU_5_2,36.665,21.4567,60.7145,0.6825,0,69.3177,70.5959,18.365
32984,05FEB15:10:26:00,AHU_5_2,25.24,33.6136,58.5363,0.6544,0,69.6778,70.6859,18.365
32985,05FEB15:10:41:00,AHU_5_2,42.75,34.482,61.2546,0.6503,0,69.1377,70.6859,18.52
32986,05FEB15:10:56:00,AHU_5_2,25.065,33.0492,58.3563,0.6584,0,69.4978,70.6859,18.87
32987,05FEB15:11:11:00,AHU_5_2,42.805,38.9106,61.5246,0.6503,0,70.0558,70.9559,18.94
32988,05FEB15:11:26:00,AHU_5_2,30.25,32.5716,58.6263,0.6142,0,72.9721,70.9559,20.135
32989,05FEB15:11:41:00,AHU_5_2,34.795,46.5954,59.4364,0.6463,0,73.7102,71.2439,21.19
32990,05FEB15:11:56:00,AHU_5_2,44.895,43.9904,61.3445,0.6503,0,73.8902,71.2439,21.88
32991,05FEB15:12:11:00,AHU_5_2,33.72,34.7859,58.9863,0.6584,0,71.874,71.4239,22.555
32992,05FEB15:12:26:00,AHU_5_2,36.27,44.0338,59.6344,0.6503,0,71.1539,71.3339,23.285
32993,05FEB15:12:41:00,AHU_5_2,43.205,42.8616,60.9845,0.6503,0,71.0639,71.3339,25.025
32994,05FEB15:12:56:00,AHU_5_2,37.32,39.475,59.2563,0.6383,0,71.5139,71.2439,27.08
32995,05FEB15:13:11:00,AHU_5_2,42.325,42.7747,59.9044,0.6503,0,70.8659,71.1539,29.115
32996,05FEB15:13:26:00,AHU_5_2,42.325,42.6879,60.1744,0.6463,0,71.3339,71.1539,30.99
32997,05FEB15:13:41:00,AHU_5_2,46.705,47.0296,59.8144,1.6821,0,71.4239,71.0639,57.18
32998,05FEB15:13:56:00,AHU_5_2,40.36,44.0338,59.3464,1.3448,0,71.3339,70.9559,44.745
32999,05FEB15:14:11:00,AHU_5_2,43.93,43.8601,60.0844,0.8029,0,70.8659,70.9559,34.755
33000,05FEB15:14:26:00,AHU_5_2,44.825,43.9036,60.1744,0.7146,0,71.1539,70.8659,40.315
33001,05FEB15:14:41:00,AHU_5_2,47.865,48.5927,59.7244,1.7945,0,71.2439,70.8659,60.72
33002,05FEB15:14:56:00,AHU_5_2,43.565,42.384,60.4445,1.1401,0,71.0639,70.8659,40.285
33003,05FEB15:15:11:00,AHU_5_2,43.065,41.2117,60.4445,0.8109,0,70.9559,70.9559,34.205
33004,05FEB15:15:26:00,AHU_5_2,40.38,42.6445,60.1744,0.7467,0,70.9559,70.9559,33.945
33005,05FEB15:15:41:00,AHU_5_2,40.38,42.6879,60.4445,0.7427,0,70.9559,70.9559,33.945
33006,05FEB15:15:56:00,AHU_5_2,41.275,42.6445,60.4445,0.7346,0,71.0639,70.9559,33.945
33007,05FEB15:16:11:00,AHU_5_2,41.275,42.601,59.9044,0.7628,0,70.7759,70.8659,32.245
33008,05FEB15:16:26:00,AHU_5_2,37.525,38.8671,59.9044,0.7628,0,70.5959,70.8659,29.355
33009,05FEB15:16:41:00,AHU_5_2,42.05,39.1277,60.8045,0.7868,0,70.4159,70.9559,25.87
33010,05FEB15:16:56:00,AHU_5_2,33.235,41.4288,59.4364,0.7467,0,70.1458,71.0639,24.28
33011,05FEB15:17:11:00,AHU_5_2,33.025,32.6584,59.9044,0.7467,0,69.8578,71.2439,22.66
33012,05FEB15:17:26:00,AHU_5_2,39.28,42.7313,60.4445,0.7427,0,69.8578,71.1539,22.035
33013,05FEB15:17:41:00,AHU_5_2,28.985,28.664,59.1663,0.7467,0,69.6778,71.1539,21.74
33014,05FEB15:17:56:00,AHU_5_2,35.375,43.1221,60.4445,0.7427,0,69.7678,70.9559,21.74
33015,05FEB15:18:11:00,AHU_5_2,33.575,25.9721,59.8144,0.7467,0,69.2277,70.9559,21.31
33016,05FEB15:18:26:00,AHU_5_2,30.45,41.6893,59.7244,0.7427,0,69.6778,70.6859,21.02
33017,05FEB15:18:41:00,AHU_5_2,0,1.7452,60.0844,0.7387,0,69.2277,70.4159,0
33018,05FEB15:18:56:00,AHU_5_2,0,1.7452,61.6326,0,0,67.9496,70.5058,0
33019,05FEB15:19:11:00,AHU_5_2,0,1.7018,62.5327,0,0,67.6616,70.8659,0
33020,05FEB15:19:26:00,AHU_5_2,0,1.7452,63.4508,0,0,67.5716,71.0639,0
33021,05FEB15:19:41:00,AHU_5_2,0,1.7886,64.5309,0,0,67.5716,71.3339,0
33022,05FEB15:19:56:00,AHU_5_2,0,1.6583,65.359,0,0,67.6616,71.4239,0
33023,05FEB15:20:11:00,AHU_5_2,0,1.7886,66.079,0,0,67.7516,71.604,0
33024,05FEB15:20:26:00,AHU_5_2,0,1.7452,66.9971,0,0,67.8596,71.784,0
33025,05FEB15:20:41:00,AHU_5_2,0,1.7452,67.5372,0,0,68.0396,71.784,0
33026,05FEB15:20:56:00,AHU_5_2,0,1.7018,68.0052,0,0,68.2196,71.874,0
33027,05FEB15:21:11:00,AHU_5_2,0,1.7452,68.6353,0,0,68.4896,71.964,0
33028,05FEB15:21:26:00,AHU_5_2,0,1.7018,69.1933,0,0,68.5797,71.964,0
33029,05FEB15:21:41:00,AHU_5_2,0,1.8754,69.5534,0,0,68.9577,72.072,0
33030,05FEB15:21:56:00,AHU_5_2,0,1.7886,70.0034,0,0,69.1377,72.072,0
33031,05FEB15:22:11:00,AHU_5_2,0,1.7018,70.3635,0,0,69.4077,72.072,0
33032,05FEB15:22:26:00,AHU_5_2,0,1.7452,70.8315,0,0,69.6778,72.072,0
33033,05FEB15:22:41:00,AHU_5_2,0,1.7018,71.1015,0,0,69.8578,72.162,0
33034,05FEB15:22:56:00,AHU_5_2,0,1.7018,71.4616,0,0,70.1458,72.162,0
33035,05FEB15:23:11:00,AHU_5_2,0,1.7452,71.6596,0,0,70.3258,72.162,0
33036,05FEB15:23:26:00,AHU_5_2,0,1.7452,71.9296,0,0,70.5959,72.162,0
33037,05FEB15:23:41:00,AHU_5_2,0,1.7452,72.1997,0,0,70.8659,72.252,0
33038,05FEB15:23:56:00,AHU_5_2,0,1.7018,72.2897,0,0,71.0639,72.162,0
33039,06FEB15:00:11:00,AHU_5_2,0,1.7452,72.4697,0,0,71.3339,72.252,0
33040,06FEB15:00:26:00,AHU_5_2,0,1.7018,72.7577,0,0,71.5139,72.252,0
33041,06FEB15:00:41:00,AHU_5_2,0,1.7452,72.8477,0,0,71.694,72.252,0
33042,06FEB15:00:56:00,AHU_5_2,0,1.7018,73.1177,0,0,72.072,72.252,0
33043,06FEB15:01:11:00,AHU_5_2,0,1.6583,73.2078,0,0,72.252,72.342,0
33044,06FEB15:01:26:00,AHU_5_2,0,1.7018,73.2978,0,0,72.432,72.342,0
33045,06FEB15:01:41:00,AHU_5_2,0,1.7018,73.3878,0,0,72.6121,72.342,0
33046,06FEB15:01:56:00,AHU_5_2,0,1.7452,73.4778,0,0,72.8821,72.342,0
33047,06FEB15:02:11:00,AHU_5_2,0,1.6583,73.6578,0,0,73.0801,72.162,0
33048,06FEB15:02:26:00,AHU_5_2,0,1.7452,73.7478,0,0,73.1701,72.252,0
33049,06FEB15:02:41:00,AHU_5_2,0,1.7018,73.8558,0,0,73.3501,72.342,0
33050,06FEB15:02:56:00,AHU_5_2,0,1.6583,73.9458,0,0,73.6202,72.252,0
33051,06FEB15:03:11:00,AHU_5_2,0,1.7452,74.0358,0,0,73.7102,72.252,0
33052,06FEB15:03:26:00,AHU_5_2,0,1.7886,74.0358,0,0,73.9982,72.252,0
33053,06FEB15:03:41:00,AHU_5_2,0,1.7452,74.1258,0,0,74.0882,72.342,0
33054,06FEB15:03:56:00,AHU_5_2,0,1.7452,74.1258,0,0,74.2682,72.252,0
33055,06FEB15:04:11:00,AHU_5_2,0,1.7452,74.2159,0,0,74.3582,72.252,0
33056,06FEB15:04:26:00,AHU_5_2,0,1.7018,74.2159,0,0,74.6283,72.342,0
33057,06FEB15:04:41:00,AHU_5_2,0,1.7452,74.3059,0,0,74.7183,72.342,0
33058,06FEB15:04:56:00,AHU_5_2,0,1.832,74.3059,0,0,74.8083,72.252,0
33059,06FEB15:05:11:00,AHU_5_2,0,1.7018,74.3059,0,0,75.0963,72.342,0
33060,06FEB15:05:26:00,AHU_5_2,9.24,2.3096,56.7181,0.4536,0,69.5878,70.2358,10.3
33061,06FEB15:05:41:00,AHU_5_2,38.525,50.503,62.9827,0.5981,0,70.3258,69.4978,15.97
33062,06FEB15:05:56:00,AHU_5_2,35.895,18.2438,59.5264,0.6584,0,70.1458,69.4978,17.495
33063,06FEB15:06:11:00,AHU_5_2,17.36,34.9596,57.7262,0.6544,0,70.3258,69.7678,17.565
33064,06FEB15:06:26:00,AHU_5_2,40.275,47.4204,63.0727,0.6624,0,69.5878,70.1458,17.565
33065,06FEB15:06:41:00,AHU_5_2,37.305,18.1136,59.1663,0.6664,0,69.7678,70.3258,17.565
33066,06FEB15:06:56:00,AHU_5_2,15.93,36.0016,58.0862,0.6544,0,69.9478,70.5058,17.565
33067,06FEB15:07:11:00,AHU_5_2,46.485,39.9526,62.9827,0.6624,0,69.6778,70.5058,17.635
33068,06FEB15:07:26:00,AHU_5_2,24.67,18.9819,58.1762,0.6664,0,69.4978,70.5959,17.635
33069,06FEB15:07:41:00,AHU_5_2,22.44,45.5969,59.5264,0.6664,0,69.6778,70.6859,17.635
33070,06FEB15:07:56:00,AHU_5_2,47.705,27.101,62.1726,0.6744,0,69.3177,70.7759,17.635
33071,06FEB15:08:11:00,AHU_5_2,18.3,21.9777,57.4562,0.6584,0,69.2277,70.7759,17.635
33072,06FEB15:08:26:00,AHU_5_2,29.365,46.9428,61.6326,0.6704,0,69.4978,70.6859,17.635
33073,06FEB15:08:41:00,AHU_5_2,44.72,22.9763,60.4445,0.6744,0,68.9577,70.9559,17.635
33074,06FEB15:08:56:00,AHU_5_2,18.32,28.2733,57.8162,0.6704,0,69.6778,71.0639,17.635
33075,06FEB15:09:11:00,AHU_5_2,31.485,49.0703,61.4346,0.6784,0,69.2277,71.0639,17.635
33076,06FEB15:09:26:00,AHU_5_2,40.415,21.283,60.4445,0.6704,0,69.6778,71.1539,17.635
33077,06FEB15:09:41:00,AHU_5_2,20.775,34.8293,57.9062,0.6624,0,69.4978,71.2439,18.265
33078,06FEB15:09:56:00,AHU_5_2,43.5,42.6879,62.0826,0.6624,0,69.9478,71.3339,18.665
33079,06FEB15:10:11:00,AHU_5_2,27.23,26.5366,58.8963,0.6544,0,69.3177,71.4239,18.955
33080,06FEB15:10:26:00,AHU_5_2,35.44,43.947,60.7145,0.6584,0,69.7678,71.3339,19.17
33081,06FEB15:10:41:00,AHU_5_2,38.85,29.6192,60.3545,0.6503,0,69.9478,71.3339,19.63
33082,06FEB15:10:56:00,AHU_5_2,32.285,37.8251,59.0763,0.6463,0,70.3258,71.3339,20.71
33083,06FEB15:11:11:00,AHU_5_2,41.33,40.6038,60.8945,0.6503,0,70.2358,71.3339,22.24
33084,06FEB15:11:26:00,AHU_5_2,34.555,36.045,59.0763,0.6503,0,70.1458,71.2439,23.255
33085,06FEB15:11:41:00,AHU_5_2,41.745,38.3895,60.7145,0.6503,0,70.4159,71.2439,24.23
33086,06FEB15:11:56:00,AHU_5_2,35.88,40.6472,59.2563,0.6503,0,70.4159,71.1539,25.26
33087,06FEB15:12:11:00,AHU_5_2,42.975,39.9092,60.7145,0.6544,0,70.5058,71.0639,26.21
33088,06FEB15:12:26:00,AHU_5_2,36.255,42.905,59.6344,0.6584,0,70.4159,71.0639,26.365
33089,06FEB15:12:41:00,AHU_5_2,42.725,38.6935,60.7145,0.6584,0,70.5959,70.9559,26.365
33090,06FEB15:12:56:00,AHU_5_2,36.655,42.8616,59.3464,0.6664,0,70.5959,70.9559,26.365
33091,06FEB15:13:11:00,AHU_5_2,42.825,37.8685,60.5345,0.6744,0,70.4159,71.0639,26.365
33092,06FEB15:13:26:00,AHU_5_2,36.195,42.601,59.6344,0.6825,0,70.3258,70.9559,26.365
33093,06FEB15:13:41:00,AHU_5_2,41.52,38.3461,60.5345,0.6825,0,70.5058,70.9559,26.365
33094,06FEB15:13:56:00,AHU_5_2,41.99,42.2971,60.8045,0.6825,0,70.4159,70.9559,26.365
33095,06FEB15:14:11:00,AHU_5_2,36.44,42.3405,59.4364,0.7065,0,70.4159,70.8659,26.365
33096,06FEB15:14:26:00,AHU_5_2,41.265,36.7397,60.5345,0.7467,0,70.2358,70.8659,26.07
33097,06FEB15:14:41:00,AHU_5_2,32.55,42.3405,59.3464,0.7507,0,70.0558,70.7759,24.94
33098,06FEB15:14:56:00,AHU_5_2,41.37,34.3517,60.5345,0.7467,0,70.3258,70.8659,24.24
33099,06FEB15:15:11:00,AHU_5_2,31.805,40.4736,59.4364,0.7467,0,69.9478,70.8659,23.655
33100,06FEB15:15:26:00,AHU_5_2,41.78,34.3083,60.8045,0.7467,0,70.0558,70.8659,23.515
33101,06FEB15:15:41:00,AHU_5_2,30.89,34.2649,58.8963,0.7427,0,69.6778,70.9559,23.43
33102,06FEB15:15:56:00,AHU_5_2,41.54,40.7341,61.2546,0.7427,0,69.8578,70.8659,23.345
33103,06FEB15:16:11:00,AHU_5_2,29.66,33.7873,58.8963,0.7427,0,69.8578,70.8659,22.46
33104,06FEB15:16:26:00,AHU_5_2,42.325,38.9106,61.3445,0.7547,0,69.5878,70.7759,22.115
33105,06FEB15:16:41:00,AHU_5_2,27.615,33.3531,58.5363,0.7387,0,69.5878,70.6859,21.975
33106,06FEB15:16:56:00,AHU_5_2,42.045,39.0842,61.6326,0.7467,0,69.4077,70.6859,21.835
33107,06FEB15:17:11:00,AHU_5_2,25.195,26.3195,58.2662,0.7387,0,69.3177,70.5959,21.37
33108,06FEB15:17:26:00,AHU_5_2,37.56,44.2943,61.7226,0.7427,0,69.4077,70.3258,21.37
33109,06FEB15:17:41:00,AHU_5_2,30.095,27.7523,59.1663,0.7387,0,69.1377,70.4159,21.37
33110,06FEB15:17:56:00,AHU_5_2,32.265,43.7733,60.8945,0.7427,0,69.3177,70.3258,21.37
33111,06FEB15:18:11:00,AHU_5_2,38.255,26.9707,60.0844,0.7427,0,69.3177,70.3258,21.37
33112,06FEB15:18:26:00,AHU_5_2,31.285,42.9484,59.6344,0.7387,0,69.6778,70.2358,21.37
33113,06FEB15:18:41:00,AHU_5_2,0,1.8754,60.6245,0.012,0,65.3933,69.4978,0
33114,06FEB15:18:56:00,AHU_5_2,0,1.832,61.2546,0,0,65.3933,70.2358,0
33115,06FEB15:19:11:00,AHU_5_2,0,1.7886,62.2627,0,0,65.1953,70.5959,0
33116,06FEB15:19:26:00,AHU_5_2,0,1.8754,63.2527,0,0,65.1053,70.7759,0
33117,06FEB15:19:41:00,AHU_5_2,0,1.7886,64.1708,0,0,65.2853,71.1539,0
33118,06FEB15:19:56:00,AHU_5_2,0,1.7886,65.0889,0,0,65.3933,71.1539,0
33119,06FEB15:20:11:00,AHU_5_2,0,1.9623,65.809,0,0,65.5734,71.3339,0
33120,06FEB15:20:26:00,AHU_5_2,0,1.9623,66.5471,0,0,65.8434,71.4239,0
33121,06FEB15:20:41:00,AHU_5_2,0,1.7886,67.0871,0,0,66.0234,71.5139,0
33122,06FEB15:20:56:00,AHU_5_2,0,1.9623,67.7172,0,0,66.2934,71.604,0
33123,06FEB15:21:11:00,AHU_5_2,0,1.7886,68.2752,0,0,66.4734,71.784,0
33124,06FEB15:21:26:00,AHU_5_2,0,1.7886,68.7253,0,0,66.7615,71.694,0
33125,06FEB15:21:41:00,AHU_5_2,0,1.7886,69.0853,0,0,67.0315,71.784,0
33126,06FEB15:21:56:00,AHU_5_2,0,1.7886,69.4634,0,0,67.3915,71.784,0
33127,06FEB15:22:11:00,AHU_5_2,0,1.7886,69.9134,0,0,67.6616,71.874,0
33128,06FEB15:22:26:00,AHU_5_2,0,1.6583,70.1834,0,0,67.8596,71.874,0
33129,06FEB15:22:41:00,AHU_5_2,0,1.8754,70.4715,0,0,68.2196,71.964,0
33130,06FEB15:22:56:00,AHU_5_2,0,1.7886,70.7415,0,0,68.5797,71.964,0
33131,06FEB15:23:11:00,AHU_5_2,0,1.8754,71.0115,0,0,68.6697,71.964,0
33132,06FEB15:23:26:00,AHU_5_2,0,1.8754,71.2816,0,0,69.1377,71.964,0
33133,06FEB15:23:41:00,AHU_5_2,0,1.7886,71.5516,0,0,69.3177,71.874,0
33134,06FEB15:23:56:00,AHU_5_2,0,1.9188,71.6596,0,0,69.6778,71.964,0
33135,07FEB15:00:11:00,AHU_5_2,0,1.7452,71.9296,0,0,69.8578,71.874,0
