seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
33136,07FEB15:00:26:00,AHU_5_2,0,1.7452,72.1096,0,0,70.1458,71.964,0
33137,07FEB15:00:41:00,AHU_5_2,0,1.7452,72.3797,0,0,70.4159,71.874,0
33138,07FEB15:00:56:00,AHU_5_2,0,1.832,72.4697,0,0,70.5959,71.964,0
33139,07FEB15:01:11:00,AHU_5_2,0,1.7886,72.6497,0,0,70.8659,71.874,0
33140,07FEB15:01:26:00,AHU_5_2,0,1.7886,72.6497,0,0,71.1539,71.874,0
33141,07FEB15:01:41:00,AHU_5_2,0,1.7452,72.8477,0,0,71.4239,71.964,0
33142,07FEB15:01:56:00,AHU_5_2,0,1.7452,73.0277,0,0,71.694,72.072,0
33143,07FEB15:02:11:00,AHU_5_2,0,1.7886,73.1177,0,0,71.874,72.162,0
33144,07FEB15:02:26:00,AHU_5_2,0,1.7886,73.2078,0,0,72.162,72.162,0
33145,07FEB15:02:41:00,AHU_5_2,0,1.7886,73.3878,0,0,72.432,72.072,0
33146,07FEB15:02:56:00,AHU_5_2,0,1.7886,73.4778,0,0,72.5221,72.072,0
33147,07FEB15:03:11:00,AHU_5_2,0,1.7452,73.5678,0,0,72.7921,72.072,0
33148,07FEB15:03:26:00,AHU_5_2,0,1.7886,73.7478,0,0,72.9721,72.072,0
33149,07FEB15:03:41:00,AHU_5_2,0,1.7886,73.8558,0,0,73.1701,72.072,0
33150,07FEB15:03:56:00,AHU_5_2,0,1.7452,73.8558,0,0,73.2601,72.072,0
33151,07FEB15:04:11:00,AHU_5_2,0,1.7452,73.9458,0,0,73.4402,72.162,0
33152,07FEB15:04:26:00,AHU_5_2,0,1.7886,73.9458,0,0,73.6202,72.162,0
33153,07FEB15:04:41:00,AHU_5_2,0,1.7452,74.0358,0,0,73.8002,72.162,0
33154,07FEB15:04:56:00,AHU_5_2,0,1.7018,74.0358,0,0,74.0882,72.162,0
33155,07FEB15:05:11:00,AHU_5_2,0,1.7886,74.1258,0,0,74.1782,72.162,0
33156,07FEB15:05:26:00,AHU_5_2,0,1.7886,74.2159,0,0,74.3582,72.252,0
33157,07FEB15:05:41:00,AHU_5_2,0,1.7452,74.1258,0,0,74.5383,72.252,0
33158,07FEB15:05:56:00,AHU_5_2,0,1.7452,74.2159,0,0,74.5383,72.252,0
33159,07FEB15:06:11:00,AHU_5_2,0,1.7886,74.3059,0,0,74.8083,72.252,0
33160,07FEB15:06:26:00,AHU_5_2,0,1.7886,74.3059,0,0,74.8983,72.162,0
33161,07FEB15:06:41:00,AHU_5_2,0,1.7452,74.3059,0,0,75.0063,72.252,0
33162,07FEB15:06:56:00,AHU_5_2,0,1.832,74.3959,0,0,75.1863,72.252,0
33163,07FEB15:07:11:00,AHU_5_2,0,1.7886,74.4859,0,0,75.2763,72.162,0
33164,07FEB15:07:26:00,AHU_5_2,0,1.7452,74.3959,0,0,75.4563,72.252,0
33165,07FEB15:07:41:00,AHU_5_2,0,1.7886,74.3959,0,0,75.5464,72.252,0
33166,07FEB15:07:56:00,AHU_5_2,0,1.7886,74.3959,0,0,75.7264,72.252,0
33167,07FEB15:08:11:00,AHU_5_2,0,1.7886,74.4859,0,0,75.7264,72.252,0
33168,07FEB15:08:26:00,AHU_5_2,0,1.7886,74.5759,0,0,76.0144,72.252,0
33169,07FEB15:08:41:00,AHU_5_2,0,1.7886,74.5759,0,0,76.0144,72.342,0
33170,07FEB15:08:56:00,AHU_5_2,0,1.7886,74.5759,0,0,76.1044,72.252,0
33171,07FEB15:09:11:00,AHU_5_2,0,1.832,74.5759,0,0,76.1944,72.432,0
33172,07FEB15:09:26:00,AHU_5_2,0,1.7452,74.6659,0,0,76.2844,72.432,0
33173,07FEB15:09:41:00,AHU_5_2,0,1.832,74.6659,0,0,76.3744,72.432,0
33174,07FEB15:09:56:00,AHU_5_2,0,1.7886,74.6659,0,0,76.4644,72.432,0
33175,07FEB15:10:11:00,AHU_5_2,0,1.8754,74.7559,0,0,76.5545,72.6121,0
33176,07FEB15:10:26:00,AHU_5_2,0,1.7886,74.7559,0,0,76.6445,72.6121,0
33177,07FEB15:10:41:00,AHU_5_2,0,1.7452,74.8639,0,0,76.8425,72.7921,0
33178,07FEB15:10:56:00,AHU_5_2,0,1.7452,74.8639,0,0,76.8425,72.8821,0
33179,07FEB15:11:11:00,AHU_5_2,0,1.7452,74.8639,0,0,76.9325,72.9721,0
33180,07FEB15:11:26:00,AHU_5_2,0,1.7452,74.8639,0,0,77.0225,73.1701,0
33181,07FEB15:11:41:00,AHU_5_2,0,1.7886,75.1339,0,0,77.0225,73.3501,0
33182,07FEB15:11:56:00,AHU_5_2,0,1.7018,75.1339,0,0,77.2025,73.4402,0
33183,07FEB15:12:11:00,AHU_5_2,0,1.832,75.1339,0,0,77.2025,73.6202,0
33184,07FEB15:12:26:00,AHU_5_2,0,1.7452,75.314,0,0,77.3825,73.6202,0
33185,07FEB15:12:41:00,AHU_5_2,0,1.7886,75.314,0,0,77.4725,73.8002,0
33186,07FEB15:12:56:00,AHU_5_2,0,1.7886,75.314,0,0,77.4725,74.0882,0
33187,07FEB15:13:11:00,AHU_5_2,0,1.7452,75.404,0,0,77.6706,74.1782,0
33188,07FEB15:13:26:00,AHU_5_2,0,1.7452,75.494,0,0,77.5806,74.3582,0
33189,07FEB15:13:41:00,AHU_5_2,0,1.7886,75.494,0,0,77.6706,74.6283,0
33190,07FEB15:13:56:00,AHU_5_2,0,1.7886,75.764,0,0,77.7606,74.8083,0
33191,07FEB15:14:11:00,AHU_5_2,0,1.832,75.764,0,0,77.8506,74.8983,0
33192,07FEB15:14:26:00,AHU_5_2,0,1.7886,75.872,0,0,77.9406,75.0063,0
33193,07FEB15:14:41:00,AHU_5_2,0,1.7452,75.962,0,0,77.9406,75.0063,0
33194,07FEB15:14:56:00,AHU_5_2,0,1.7452,75.962,0,0,77.9406,75.0063,0
33195,07FEB15:15:11:00,AHU_5_2,0,1.8754,76.052,0,0,78.0306,75.1863,0
33196,07FEB15:15:26:00,AHU_5_2,0,1.7886,76.2321,0,0,78.1206,75.1863,0
33197,07FEB15:15:41:00,AHU_5_2,0,1.7452,76.2321,0,0,78.1206,75.2763,0
33198,07FEB15:15:56:00,AHU_5_2,0,1.7886,76.2321,0,0,78.2106,75.1863,0
33199,07FEB15:16:11:00,AHU_5_2,0,1.7452,76.3221,0,0,78.3006,75.0963,0
33200,07FEB15:16:26:00,AHU_5_2,0,1.7452,76.3221,0,0,78.4987,75.0963,0
33201,07FEB15:16:41:00,AHU_5_2,0,1.7886,76.4121,0,0,78.4987,75.0063,0
33202,07FEB15:16:56:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4086,75.0063,0
33203,07FEB15:17:11:00,AHU_5_2,0,1.832,76.5021,0,0,78.4987,74.7183,0
33204,07FEB15:17:26:00,AHU_5_2,0,1.7452,76.4121,0,0,78.5887,74.8083,0
33205,07FEB15:17:41:00,AHU_5_2,0,1.7452,76.5021,0,0,78.5887,74.8083,0
33206,07FEB15:17:56:00,AHU_5_2,0,1.7452,76.5021,0,0,78.7687,74.7183,0
33207,07FEB15:18:11:00,AHU_5_2,0,1.7452,76.5921,0,0,78.7687,74.6283,0
33208,07FEB15:18:26:00,AHU_5_2,0,1.7886,76.5921,0,0,78.8587,74.6283,0
33209,07FEB15:18:41:00,AHU_5_2,0,1.7886,76.5921,0,0,78.9487,74.6283,0
33210,07FEB15:18:56:00,AHU_5_2,0,1.7886,76.5021,0,0,78.9487,74.6283,0
33211,07FEB15:19:11:00,AHU_5_2,0,1.7886,76.6821,0,0,78.9487,74.5383,0
33212,07FEB15:19:26:00,AHU_5_2,0,1.7886,76.5021,0,0,79.0387,74.6283,0
33213,07FEB15:19:41:00,AHU_5_2,0,1.7886,76.5921,0,0,79.1287,74.5383,0
33214,07FEB15:19:56:00,AHU_5_2,0,1.9188,76.5021,0,0,79.1287,74.5383,0
33215,07FEB15:20:11:00,AHU_5_2,0,1.7886,76.5921,0,0,79.1287,74.5383,0
33216,07FEB15:20:26:00,AHU_5_2,0,1.7018,76.5021,0,0,79.1287,74.4482,0
33217,07FEB15:20:41:00,AHU_5_2,0,1.7886,76.4121,0,0,79.2367,74.4482,0
33218,07FEB15:20:56:00,AHU_5_2,0,1.7886,76.5021,0,0,79.3267,74.4482,0
33219,07FEB15:21:11:00,AHU_5_2,0,1.7452,76.5021,0,0,79.2367,74.4482,0
33220,07FEB15:21:26:00,AHU_5_2,0,1.7886,76.5021,0,0,79.3267,74.3582,0
33221,07FEB15:21:41:00,AHU_5_2,0,1.7886,76.5021,0,0,79.4167,74.3582,0
33222,07FEB15:21:56:00,AHU_5_2,0,1.7452,76.5021,0,0,79.4167,74.3582,0
33223,07FEB15:22:11:00,AHU_5_2,0,1.832,76.5021,0,0,79.4167,74.3582,0
33224,07FEB15:22:26:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5968,74.3582,0
33225,07FEB15:22:41:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5067,74.3582,0
33226,07FEB15:22:56:00,AHU_5_2,0,1.832,76.5921,0,0,79.5067,74.2682,0
33227,07FEB15:23:11:00,AHU_5_2,0,1.7452,76.4121,0,0,79.5067,74.1782,0
33228,07FEB15:23:26:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5968,74.2682,0
33229,07FEB15:23:41:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5968,74.1782,0
33230,07FEB15:23:56:00,AHU_5_2,0,1.7452,76.5021,0,0,79.5968,74.2682,0
33231,08FEB15:00:11:00,AHU_5_2,0,1.832,76.4121,0,0,79.5968,74.2682,0
33232,08FEB15:00:26:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5968,74.1782,0
33233,08FEB15:00:41:00,AHU_5_2,0,1.7886,76.5021,0,0,79.7768,74.1782,0
33234,08FEB15:00:56:00,AHU_5_2,0,1.7886,76.4121,0,0,79.7768,74.1782,0
33235,08FEB15:01:11:00,AHU_5_2,0,1.7886,76.4121,0,0,79.6868,74.0882,0
33236,08FEB15:01:26:00,AHU_5_2,0,1.7018,76.5021,0,0,79.7768,74.0882,0
33237,08FEB15:01:41:00,AHU_5_2,0,1.7886,76.4121,0,0,79.7768,74.1782,0
33238,08FEB15:01:56:00,AHU_5_2,0,1.7018,76.4121,0,0,79.7768,74.0882,0
33239,08FEB15:02:11:00,AHU_5_2,0,1.7452,76.4121,0,0,79.8668,74.1782,0
33240,08FEB15:02:26:00,AHU_5_2,0,1.7886,76.4121,0,0,79.7768,74.1782,0
33241,08FEB15:02:41:00,AHU_5_2,0,1.7452,76.4121,0,0,79.8668,74.1782,0
33242,08FEB15:02:56:00,AHU_5_2,0,1.6583,76.5021,0,0,79.9568,74.1782,0
33243,08FEB15:03:11:00,AHU_5_2,0,1.7452,76.4121,0,0,79.8668,74.1782,0
33244,08FEB15:03:26:00,AHU_5_2,0,1.7452,76.3221,0,0,79.9568,74.0882,0
33245,08FEB15:03:41:00,AHU_5_2,0,1.7452,76.4121,0,0,79.9568,74.1782,0
33246,08FEB15:03:56:00,AHU_5_2,0,1.7452,76.3221,0,0,80.1548,74.0882,0
33247,08FEB15:04:11:00,AHU_5_2,0,1.7886,76.4121,0,0,80.0648,74.0882,0
33248,08FEB15:04:26:00,AHU_5_2,0,1.7886,76.4121,0,0,79.9568,74.1782,0
33249,08FEB15:04:41:00,AHU_5_2,0,1.7886,76.4121,0,0,80.0648,74.1782,0
33250,08FEB15:04:56:00,AHU_5_2,0,1.7452,76.4121,0,0,80.1548,74.0882,0
33251,08FEB15:05:11:00,AHU_5_2,0,1.7018,76.4121,0,0,80.0648,74.1782,0
33252,08FEB15:05:26:00,AHU_5_2,0,1.7452,76.4121,0,0,80.1548,74.0882,0
33253,08FEB15:05:41:00,AHU_5_2,0,1.7452,76.4121,0,0,80.1548,74.0882,0
33254,08FEB15:05:56:00,AHU_5_2,0,1.7452,76.4121,0,0,80.1548,74.1782,0
33255,08FEB15:06:11:00,AHU_5_2,0,1.7452,76.4121,0,0,80.2448,74.0882,0
33256,08FEB15:06:26:00,AHU_5_2,0,1.7018,76.4121,0,0,80.2448,74.0882,0
33257,08FEB15:06:41:00,AHU_5_2,0,1.7452,76.4121,0,0,80.3348,74.0882,0
33258,08FEB15:06:56:00,AHU_5_2,0,1.7018,76.4121,0,0,80.2448,74.0882,0
33259,08FEB15:07:11:00,AHU_5_2,0,1.6149,76.4121,0,0,80.4248,74.0882,0
33260,08FEB15:07:26:00,AHU_5_2,0,1.7018,76.3221,0,0,80.3348,73.9982,0
33261,08FEB15:07:41:00,AHU_5_2,0,1.6583,76.3221,0,0,80.4248,73.8902,0
33262,08FEB15:07:56:00,AHU_5_2,0,1.832,76.3221,0,0,80.4248,73.9982,0
33263,08FEB15:08:11:00,AHU_5_2,0,1.7452,76.4121,0,0,80.4248,73.9982,0
33264,08FEB15:08:26:00,AHU_5_2,0,1.832,76.3221,0,0,80.4248,73.8902,0
33265,08FEB15:08:41:00,AHU_5_2,0,1.832,76.4121,0,0,80.4248,74.0882,0
33266,08FEB15:08:56:00,AHU_5_2,0,1.832,76.4121,0,0,80.5148,74.0882,0
33267,08FEB15:09:11:00,AHU_5_2,0,1.7886,76.5021,0,0,80.5148,74.0882,0
33268,08FEB15:09:26:00,AHU_5_2,0,1.832,76.4121,0,0,80.5148,74.0882,0
33269,08FEB15:09:41:00,AHU_5_2,0,1.7452,76.4121,0,0,80.5148,74.0882,0
33270,08FEB15:09:56:00,AHU_5_2,0,1.7452,76.4121,0,0,80.5148,74.1782,0
33271,08FEB15:10:11:00,AHU_5_2,0,1.7452,76.4121,0,0,80.5148,74.2682,0
33272,08FEB15:10:26:00,AHU_5_2,0,1.7452,76.5021,0,0,80.5148,74.4482,0
33273,08FEB15:10:41:00,AHU_5_2,0,1.7452,76.5921,0,0,80.5148,74.7183,0
33274,08FEB15:10:56:00,AHU_5_2,0,1.7452,76.5021,0,0,80.5148,74.7183,0
33275,08FEB15:11:11:00,AHU_5_2,0,1.8754,76.5921,0,0,80.6049,74.8983,0
33276,08FEB15:11:26:00,AHU_5_2,0,1.7886,76.5921,0,0,80.6049,75.1863,0
33277,08FEB15:11:41:00,AHU_5_2,0,1.7018,76.6821,0,0,80.6949,75.2763,0
33278,08FEB15:11:56:00,AHU_5_2,0,1.7452,76.7721,0,0,80.6949,75.6364,0
33279,08FEB15:12:11:00,AHU_5_2,0,1.7886,76.8801,0,0,80.6949,75.8344,0
33280,08FEB15:12:26:00,AHU_5_2,0,1.7018,77.0601,0,0,80.6949,76.0144,0
33281,08FEB15:12:41:00,AHU_5_2,0,1.9188,77.0601,0,0,80.6949,76.1944,0
33282,08FEB15:12:56:00,AHU_5_2,0,1.832,77.1501,0,0,80.8029,76.3744,0
33283,08FEB15:13:11:00,AHU_5_2,0,1.7886,77.3302,0,0,80.8029,76.5545,0
33284,08FEB15:13:26:00,AHU_5_2,0,1.7018,77.4202,0,0,80.8029,76.7525,0
33285,08FEB15:13:41:00,AHU_5_2,0,1.8754,77.4202,0,0,80.9829,76.9325,0
33286,08FEB15:13:56:00,AHU_5_2,0,1.7018,77.6002,0,0,80.8929,77.1125,0
33287,08FEB15:14:11:00,AHU_5_2,0,1.7452,77.6002,0,0,80.9829,77.2925,0
33288,08FEB15:14:26:00,AHU_5_2,0,1.7886,77.6902,0,0,80.8929,77.4725,0
33289,08FEB15:14:41:00,AHU_5_2,0,1.7452,77.8882,0,0,80.8929,77.5806,0
33290,08FEB15:14:56:00,AHU_5_2,0,1.7452,77.8882,0,0,80.9829,77.7606,0
33291,08FEB15:15:11:00,AHU_5_2,0,1.7452,77.9782,0,0,81.0729,77.8506,0
33292,08FEB15:15:26:00,AHU_5_2,0,1.7452,78.0682,0,0,81.0729,77.7606,0
33293,08FEB15:15:41:00,AHU_5_2,0,1.7886,78.1582,0,0,81.0729,77.7606,0
33294,08FEB15:15:56:00,AHU_5_2,0,1.7018,78.1582,0,0,81.0729,77.7606,0
33295,08FEB15:16:11:00,AHU_5_2,0,1.7452,78.2482,0,0,81.1629,77.6706,0
33296,08FEB15:16:26:00,AHU_5_2,0,1.7018,78.2482,0,0,81.1629,77.3825,0
33297,08FEB15:16:41:00,AHU_5_2,0,1.7018,78.2482,0,0,81.2529,77.2925,0
33298,08FEB15:16:56:00,AHU_5_2,0,1.7018,78.2482,0,0,81.2529,77.1125,0
33299,08FEB15:17:11:00,AHU_5_2,0,1.7018,78.3383,0,0,81.2529,77.0225,0
33300,08FEB15:17:26:00,AHU_5_2,0,1.7018,78.3383,0,0,81.2529,77.0225,0
33301,08FEB15:17:41:00,AHU_5_2,0,1.7018,78.3383,0,0,81.2529,76.8425,0
33302,08FEB15:17:56:00,AHU_5_2,0,1.7452,78.2482,0,0,81.3429,76.8425,0
33303,08FEB15:18:11:00,AHU_5_2,0,1.7018,78.2482,0,0,81.433,76.6445,0
33304,08FEB15:18:26:00,AHU_5_2,0,1.832,78.2482,0,0,81.523,76.6445,0
33305,08FEB15:18:41:00,AHU_5_2,0,1.7452,78.2482,0,0,81.433,76.5545,0
33306,08FEB15:18:56:00,AHU_5_2,0,1.7886,78.2482,0,0,81.433,76.5545,0
33307,08FEB15:19:11:00,AHU_5_2,0,1.7886,78.2482,0,0,81.523,76.5545,0
33308,08FEB15:19:26:00,AHU_5_2,0,1.7886,78.2482,0,0,81.523,76.3744,0
33309,08FEB15:19:41:00,AHU_5_2,0,1.7452,78.2482,0,0,81.523,76.4644,0
33310,08FEB15:19:56:00,AHU_5_2,0,1.7452,78.2482,0,0,81.523,76.3744,0
33311,08FEB15:20:11:00,AHU_5_2,0,1.7886,78.2482,0,0,81.631,76.1944,0
33312,08FEB15:20:26:00,AHU_5_2,0,1.7886,78.1582,0,0,81.631,76.1944,0
33313,08FEB15:20:41:00,AHU_5_2,0,1.7452,78.1582,0,0,81.631,76.1944,0
33314,08FEB15:20:56:00,AHU_5_2,0,1.7886,78.1582,0,0,81.721,76.1944,0
33315,08FEB15:21:11:00,AHU_5_2,0,1.7452,78.1582,0,0,81.721,76.1044,0
33316,08FEB15:21:26:00,AHU_5_2,0,1.7452,78.0682,0,0,81.721,76.0144,0
33317,08FEB15:21:41:00,AHU_5_2,0,1.7452,78.0682,0,0,81.721,76.1044,0
33318,08FEB15:21:56:00,AHU_5_2,0,1.7886,78.0682,0,0,81.721,76.0144,0
33319,08FEB15:22:11:00,AHU_5_2,0,1.7452,78.0682,0,0,81.721,76.0144,0
33320,08FEB15:22:26:00,AHU_5_2,0,1.8754,78.0682,0,0,81.811,76.0144,0
33321,08FEB15:22:41:00,AHU_5_2,0,1.7018,78.0682,0,0,81.811,76.0144,0
33322,08FEB15:22:56:00,AHU_5_2,0,1.7886,77.9782,0,0,81.721,75.8344,0
33323,08FEB15:23:11:00,AHU_5_2,0,1.832,78.0682,0,0,81.811,76.1044,0
33324,08FEB15:23:26:00,AHU_5_2,0,1.7452,78.0682,0,0,81.901,75.9244,0
33325,08FEB15:23:41:00,AHU_5_2,0,1.7452,77.9782,0,0,81.811,75.9244,0
33326,08FEB15:23:56:00,AHU_5_2,0,1.7018,77.9782,0,0,81.901,75.9244,0
33327,09FEB15:00:11:00,AHU_5_2,0,1.7018,77.9782,0,0,81.811,75.9244,0
33328,09FEB15:00:26:00,AHU_5_2,0,1.7452,77.8882,0,0,81.901,75.8344,0
33329,09FEB15:00:41:00,AHU_5_2,0,1.7452,77.8882,0,0,81.901,75.8344,0
33330,09FEB15:00:56:00,AHU_5_2,0,1.7886,77.8882,0,0,81.901,75.9244,0
33331,09FEB15:01:11:00,AHU_5_2,0,1.7452,77.9782,0,0,81.901,75.8344,0
33332,09FEB15:01:26:00,AHU_5_2,0,1.7452,77.8882,0,0,81.901,75.8344,0
33333,09FEB15:01:41:00,AHU_5_2,0,1.7018,77.8882,0,0,81.901,75.7264,0
33334,09FEB15:01:56:00,AHU_5_2,0,1.7886,77.9782,0,0,81.901,75.7264,0
33335,09FEB15:02:11:00,AHU_5_2,0,1.7018,77.8882,0,0,81.901,75.8344,0
33336,09FEB15:02:26:00,AHU_5_2,0,1.7452,77.8882,0,0,81.901,75.7264,0
33337,09FEB15:02:41:00,AHU_5_2,0,1.7452,77.8882,0,0,81.991,75.7264,0
33338,09FEB15:02:56:00,AHU_5_2,0,1.7018,77.8882,0,0,81.901,75.7264,0
33339,09FEB15:03:11:00,AHU_5_2,0,1.7452,77.7982,0,0,81.991,75.7264,0
33340,09FEB15:03:26:00,AHU_5_2,0,1.7018,77.7982,0,0,81.901,75.7264,0
33341,09FEB15:03:41:00,AHU_5_2,0,1.7886,77.7982,0,0,81.991,75.6364,0
33342,09FEB15:03:56:00,AHU_5_2,0,1.7018,77.7982,0,0,82.081,75.6364,0
33343,09FEB15:04:11:00,AHU_5_2,0,1.7886,77.7982,0,0,81.991,75.5464,0
33344,09FEB15:04:26:00,AHU_5_2,0,1.7018,77.8882,0,0,81.991,75.6364,0
33345,09FEB15:04:41:00,AHU_5_2,0,1.7018,77.6902,0,0,82.081,75.6364,0
33346,09FEB15:04:56:00,AHU_5_2,0,1.7886,77.7982,0,0,81.991,75.5464,0
33347,09FEB15:05:11:00,AHU_5_2,100,1.7018,77.6002,0,0,79.7768,74.4482,0
33348,09FEB15:05:26:00,AHU_5_2,27.595,24.7999,56.088,0.6704,0,73.2601,71.874,18.44
33349,09FEB15:05:41:00,AHU_5_2,40.06,48.5058,61.2546,0.6584,0,72.432,71.2439,18.44
33350,09FEB15:05:56:00,AHU_5_2,35.07,30.3573,59.1663,0.6584,0,71.2439,71.0639,18.51
33351,09FEB15:06:11:00,AHU_5_2,39.165,43.5996,61.2546,0.6544,0,70.9559,70.9559,18.51
33352,09FEB15:06:26:00,AHU_5_2,30.17,31.7033,58.7163,0.6584,0,70.4159,71.0639,18.51
33353,09FEB15:06:41:00,AHU_5_2,43.1,41.9064,61.4346,0.6584,0,70.3258,71.0639,18.51
33354,09FEB15:06:56:00,AHU_5_2,30.6,38.2593,58.8063,0.6503,0,70.6859,70.9559,18.51
33355,09FEB15:07:11:00,AHU_5_2,42.83,32.6584,60.5345,0.6584,0,70.9559,70.9559,18.51
33356,09FEB15:07:26:00,AHU_5_2,30.355,44.2943,59.4364,0.6544,0,70.9559,70.8659,18.51
33357,09FEB15:07:41:00,AHU_5_2,39.075,30.4442,59.8144,0.6624,0,70.3258,70.9559,18.51
33358,09FEB15:07:56:00,AHU_5_2,34.85,43.7733,60.5345,0.6584,0,70.5058,70.8659,18.51
33359,09FEB15:08:11:00,AHU_5_2,29.63,29.4021,58.7163,0.6624,0,70.0558,70.9559,18.51
33360,09FEB15:08:26:00,AHU_5_2,41.17,42.6445,61.4346,0.6624,0,70.4159,70.9559,18.51
33361,09FEB15:08:41:00,AHU_5_2,30.23,34.3517,58.7163,0.6584,0,70.5959,70.9559,18.51
33362,09FEB15:08:56:00,AHU_5_2,43.68,33.5702,60.8045,0.6624,0,70.5058,71.0639,18.51
33363,09FEB15:09:11:00,AHU_5_2,27.79,41.1683,58.9863,0.6584,0,69.7678,70.9559,18.51
33364,09FEB15:09:26:00,AHU_5_2,40.145,29.9231,60.1744,0.6664,0,69.7678,71.0639,18.815
33365,09FEB15:09:41:00,AHU_5_2,38.565,43.2089,60.8945,0.6664,0,70.1458,70.8659,18.815
33366,09FEB15:09:56:00,AHU_5_2,28.535,31.1388,58.5363,0.6664,0,69.8578,71.0639,18.815
33367,09FEB15:10:11:00,AHU_5_2,43.095,36.4792,61.5246,0.6704,0,69.9478,71.1539,18.815
33368,09FEB15:10:26:00,AHU_5_2,28.03,36.5226,58.5363,0.6624,0,70.2358,71.2439,18.815
33369,09FEB15:10:41:00,AHU_5_2,43.78,36.9568,61.1645,0.6704,0,70.4159,71.2439,18.815
33370,09FEB15:10:56:00,AHU_5_2,28.5,37.2173,58.7163,0.6584,0,70.5058,71.3339,18.815
33371,09FEB15:11:11:00,AHU_5_2,43.92,33.44,60.8945,0.6584,0,70.7759,71.3339,18.815
33372,09FEB15:11:26:00,AHU_5_2,30.64,37.087,58.9863,0.6544,0,70.5058,71.3339,18.97
33373,09FEB15:11:41:00,AHU_5_2,43.785,33.2663,60.7145,0.6584,0,70.5058,71.4239,19.04
33374,09FEB15:11:56:00,AHU_5_2,31.565,43.7733,59.3464,0.6544,0,70.6859,71.4239,19.165
33375,09FEB15:12:11:00,AHU_5_2,37.255,33.0926,59.5264,0.6544,0,70.7759,71.4239,19.36
33376,09FEB15:12:26:00,AHU_5_2,35.92,43.7733,60.6245,0.6503,0,70.5959,71.4239,19.515
33377,09FEB15:12:41:00,AHU_5_2,36.17,33.3531,59.5264,0.6584,0,70.5959,71.4239,19.515
33378,09FEB15:12:56:00,AHU_5_2,35.185,44.2943,60.4445,0.6544,0,70.5058,71.5139,19.515
33379,09FEB15:13:11:00,AHU_5_2,36.4,33.3097,59.6344,0.6584,0,70.5959,71.4239,19.515
33380,09FEB15:13:26:00,AHU_5_2,37.055,43.426,60.4445,0.6503,0,70.8659,71.4239,19.85
33381,09FEB15:13:41:00,AHU_5_2,35.875,35.2201,59.3464,0.6503,0,70.7759,71.4239,20.35
33382,09FEB15:13:56:00,AHU_5_2,41.505,40.9946,60.7145,0.6584,0,70.7759,71.4239,20.95
33383,09FEB15:14:11:00,AHU_5_2,33.895,41.3854,59.1663,0.6584,0,70.8659,71.4239,20.95
33384,09FEB15:14:26:00,AHU_5_2,40.88,36.566,60.2644,0.6544,0,70.9559,71.3339,21.09
33385,09FEB15:14:41:00,AHU_5_2,39.555,41.9498,60.2644,0.6544,0,70.7759,71.4239,21.16
33386,09FEB15:14:56:00,AHU_5_2,33.07,36.7397,58.8963,0.6664,0,70.5959,71.3339,21.16
33387,09FEB15:15:11:00,AHU_5_2,43.245,39.5618,60.9845,0.6945,0,70.7759,71.4239,21.16
33388,09FEB15:15:26:00,AHU_5_2,32.155,38.3027,58.8963,0.6825,0,70.3258,71.3339,21.16
33389,09FEB15:15:41:00,AHU_5_2,43.56,38.8237,61.1645,0.6905,0,70.5058,71.3339,21.16
33390,09FEB15:15:56:00,AHU_5_2,31.91,38.9106,59.1663,0.6865,0,69.9478,71.3339,21.16
33391,09FEB15:16:11:00,AHU_5_2,40.095,32.6584,60.2644,0.6945,0,69.8578,71.3339,21.16
33392,09FEB15:16:26:00,AHU_5_2,38.74,42.0366,60.8045,0.6945,0,69.3177,71.3339,21.16
33393,09FEB15:16:41:00,AHU_5_2,29.765,32.6584,58.8063,0.6945,0,69.2277,71.2439,21.16
33394,09FEB15:16:56:00,AHU_5_2,41.91,38.0422,61.0745,0.7025,0,69.4978,71.4239,21.16
33395,09FEB15:17:11:00,AHU_5_2,30.125,41.1683,59.1663,0.6945,0,69.3177,71.2439,21.16
33396,09FEB15:17:26:00,AHU_5_2,38,32.0506,59.9044,0.7025,0,69.3177,71.2439,21.16
33397,09FEB15:17:41:00,AHU_5_2,39.14,43.2957,60.8045,0.7025,0,69.4978,71.1539,21.16
33398,09FEB15:17:56:00,AHU_5_2,28.93,31.6598,58.5363,0.6985,0,69.5878,71.0639,21.16
33399,09FEB15:18:11:00,AHU_5_2,42.31,37.9988,61.3445,0.7106,0,69.6778,70.9559,21.16
33400,09FEB15:18:26:00,AHU_5_2,30.52,41.1683,59.0763,0.7065,0,69.7678,70.9559,21.16
33401,09FEB15:18:41:00,AHU_5_2,0,1.9188,62.3527,0.012,0,64.4753,70.9559,0
33402,09FEB15:18:56:00,AHU_5_2,0,1.7886,62.5327,0,0,65.3933,71.874,0
33403,09FEB15:19:11:00,AHU_5_2,0,1.8754,63.4508,0,0,65.2853,72.252,0
33404,09FEB15:19:26:00,AHU_5_2,0,1.9623,64.5309,0,0,65.3933,72.5221,0
33405,09FEB15:19:41:00,AHU_5_2,0,1.7886,65.269,0,0,65.5734,72.7921,0
33406,09FEB15:19:56:00,AHU_5_2,0,1.7886,66.169,0,0,65.7534,72.9721,0
33407,09FEB15:20:11:00,AHU_5_2,0,1.9188,66.9971,0,0,65.9334,73.1701,0
33408,09FEB15:20:26:00,AHU_5_2,0,1.832,67.6272,0,0,66.2034,73.3501,0
33409,09FEB15:20:41:00,AHU_5_2,0,1.832,68.2752,0,0,66.5635,73.4402,0
33410,09FEB15:20:56:00,AHU_5_2,0,1.832,68.9053,0,0,66.7615,73.4402,0
33411,09FEB15:21:11:00,AHU_5_2,0,1.7886,69.4634,0,0,67.1215,73.6202,0
33412,09FEB15:21:26:00,AHU_5_2,0,1.8754,69.9134,0,0,67.4815,73.6202,0
33413,09FEB15:21:41:00,AHU_5_2,0,1.7886,70.1834,0,0,67.6616,73.6202,0
33414,09FEB15:21:56:00,AHU_5_2,0,1.832,70.6515,0,0,68.0396,73.7102,0
33415,09FEB15:22:11:00,AHU_5_2,0,1.7452,71.0115,0,0,68.2196,73.7102,0
33416,09FEB15:22:26:00,AHU_5_2,0,1.832,71.4616,0,0,68.7597,73.8002,0
33417,09FEB15:22:41:00,AHU_5_2,0,1.7452,71.6596,0,0,69.0477,73.8002,0
33418,09FEB15:22:56:00,AHU_5_2,0,1.7452,71.8396,0,0,69.3177,73.8902,0
33419,09FEB15:23:11:00,AHU_5_2,0,1.7886,72.1096,0,0,69.5878,73.8002,0
33420,09FEB15:23:26:00,AHU_5_2,0,1.7886,72.4697,0,0,69.9478,73.8902,0
33421,09FEB15:23:41:00,AHU_5_2,0,1.7452,72.5597,0,0,70.2358,73.8902,0
33422,09FEB15:23:56:00,AHU_5_2,0,1.7886,72.8477,0,0,70.5058,73.8902,0
33423,10FEB15:00:11:00,AHU_5_2,0,1.7018,73.2078,0,0,70.7759,73.8902,0
33424,10FEB15:00:26:00,AHU_5_2,0,1.7886,73.2978,0,0,71.0639,73.8902,0
33425,10FEB15:00:41:00,AHU_5_2,0,1.7886,73.4778,0,0,71.3339,73.8902,0
33426,10FEB15:00:56:00,AHU_5_2,0,1.7886,73.5678,0,0,71.604,73.9982,0
33427,10FEB15:01:11:00,AHU_5_2,0,1.832,73.7478,0,0,71.874,73.9982,0
33428,10FEB15:01:26:00,AHU_5_2,0,1.7886,74.0358,0,0,72.162,73.9982,0
33429,10FEB15:01:41:00,AHU_5_2,0,1.7018,74.0358,0,0,72.342,73.8902,0
33430,10FEB15:01:56:00,AHU_5_2,0,1.7886,74.3059,0,0,72.6121,73.8902,0
33431,10FEB15:02:11:00,AHU_5_2,0,1.7886,74.3059,0,0,72.8821,73.8902,0
33432,10FEB15:02:26:00,AHU_5_2,0,1.7886,74.3959,0,0,73.1701,73.8902,0
33433,10FEB15:02:41:00,AHU_5_2,0,1.832,74.5759,0,0,73.3501,73.9982,0
33434,10FEB15:02:56:00,AHU_5_2,0,1.7018,74.6659,0,0,73.5302,73.9982,0
33435,10FEB15:03:11:00,AHU_5_2,0,1.7886,74.7559,0,0,73.7102,73.8902,0
33436,10FEB15:03:26:00,AHU_5_2,0,1.7886,74.7559,0,0,73.9982,73.9982,0
33437,10FEB15:03:41:00,AHU_5_2,0,1.832,74.8639,0,0,74.0882,73.8902,0
33438,10FEB15:03:56:00,AHU_5_2,0,1.7886,75.0439,0,0,74.1782,73.8902,0
33439,10FEB15:04:11:00,AHU_5_2,0,1.7018,75.0439,0,0,74.3582,73.8902,0
33440,10FEB15:04:26:00,AHU_5_2,0,1.7452,75.0439,0,0,74.5383,73.8902,0
33441,10FEB15:04:41:00,AHU_5_2,0,1.7452,75.1339,0,0,74.7183,73.8002,0
33442,10FEB15:04:56:00,AHU_5_2,0,1.832,75.1339,0,0,74.8083,73.8002,0
33443,10FEB15:05:11:00,AHU_5_2,100,13.5113,75.314,0,0,74.8083,72.5221,0
33444,10FEB15:05:26:00,AHU_5_2,52.39,32.8755,62.6227,0.4777,0,71.2439,71.2439,12.845
33445,10FEB15:05:41:00,AHU_5_2,28.045,35.3503,58.3563,0.5901,0,70.8659,70.5058,17.91
33446,10FEB15:05:56:00,AHU_5_2,43.86,31.2257,61.0745,0.6584,0,70.8659,70.3258,18.53
33447,10FEB15:06:11:00,AHU_5_2,23.19,37.0436,58.3563,0.6624,0,70.5959,70.4159,18.53
33448,10FEB15:06:26:00,AHU_5_2,42.86,36.9568,61.7226,0.6664,0,70.4159,70.5959,18.53
33449,10FEB15:06:41:00,AHU_5_2,22.73,24.6262,57.9062,0.6704,0,69.8578,70.6859,18.53
33450,10FEB15:06:56:00,AHU_5_2,37.835,45.1627,62.2627,0.6624,0,70.4159,70.6859,18.53
33451,10FEB15:07:11:00,AHU_5_2,30.615,23.671,58.6263,0.6744,0,70.0558,70.7759,18.53
33452,10FEB15:07:26:00,AHU_5_2,29.265,45.0324,60.9845,0.6664,0,69.9478,70.8659,18.53
33453,10FEB15:07:41:00,AHU_5_2,40.275,22.5422,59.9944,0.6784,0,69.8578,70.8659,18.53
33454,10FEB15:07:56:00,AHU_5_2,23.7,44.3812,59.2563,0.6624,0,69.8578,70.9559,18.53
33455,10FEB15:08:11:00,AHU_5_2,44.905,26.1892,60.8945,0.6784,0,69.8578,70.9559,18.53
33456,10FEB15:08:26:00,AHU_5_2,21.375,36.5226,58.2662,0.6664,0,69.4077,70.9559,18.53
33457,10FEB15:08:41:00,AHU_5_2,44.385,30.0968,61.7226,0.6784,0,69.4077,71.0639,18.53
33458,10FEB15:08:56:00,AHU_5_2,22.355,31.052,58.2662,0.6744,0,69.4978,71.0639,18.53
33459,10FEB15:09:11:00,AHU_5_2,43.5,38.2159,61.7226,0.6784,0,69.5878,71.0639,18.53
33460,10FEB15:09:26:00,AHU_5_2,21.46,25.4077,57.9062,0.6744,0,69.4077,70.9559,18.53
33461,10FEB15:09:41:00,AHU_5_2,38.38,45.0324,62.8027,0.6744,0,69.5878,71.0639,18.53
33462,10FEB15:09:56:00,AHU_5_2,27.15,22.6724,58.2662,0.6784,0,69.4077,71.0639,18.53
33463,10FEB15:10:11:00,AHU_5_2,31.755,45.7271,61.8126,0.6825,0,69.4077,71.0639,18.53
33464,10FEB15:10:26:00,AHU_5_2,35.675,22.2382,59.2563,0.6744,0,69.4978,71.1539,18.53
33465,10FEB15:10:41:00,AHU_5_2,24.65,44.8153,59.6344,0.6825,0,69.0477,71.1539,18.53
33466,10FEB15:10:56:00,AHU_5_2,41.86,22.4987,60.5345,0.6905,0,69.4077,70.9559,18.53
33467,10FEB15:11:11:00,AHU_5_2,21.125,39.4316,58.9863,0.6825,0,69.3177,70.9559,18.53
33468,10FEB15:11:26:00,AHU_5_2,45.815,31.6598,61.6326,0.6905,0,69.3177,71.0639,18.53
33469,10FEB15:11:41:00,AHU_5_2,21.51,26.0156,58.0862,0.6784,0,69.1377,71.0639,18.53
33470,10FEB15:11:56:00,AHU_5_2,43.93,38.5632,62.3527,0.6905,0,69.3177,71.0639,18.53
33471,10FEB15:12:11:00,AHU_5_2,23.065,24.1052,57.9062,0.6784,0,69.4077,71.0639,18.53
33472,10FEB15:12:26:00,AHU_5_2,37.56,46.5954,62.1726,0.6905,0,69.2277,71.0639,18.53
33473,10FEB15:12:41:00,AHU_5_2,32.185,20.2844,58.8963,0.6744,0,69.3177,71.0639,18.53
33474,10FEB15:12:56:00,AHU_5_2,28.785,47.1165,60.5345,0.6905,0,69.2277,71.1539,18.53
33475,10FEB15:13:11:00,AHU_5_2,38.62,21.3265,59.3464,0.6784,0,69.2277,71.1539,18.53
33476,10FEB15:13:26:00,AHU_5_2,21.995,44.1207,59.8144,0.6825,0,69.3177,70.9559,18.53
33477,10FEB15:13:41:00,AHU_5_2,44.73,24.3657,60.8045,0.6825,0,69.2277,70.9559,18.53
33478,10FEB15:13:56:00,AHU_5_2,21.42,35.8713,58.4463,0.6825,0,69.3177,70.8659,18.53
33479,10FEB15:14:11:00,AHU_5_2,44.835,28.4469,61.4346,0.6865,0,69.3177,70.9559,18.53
33480,10FEB15:14:26:00,AHU_5_2,20.86,35.4372,58.2662,0.6905,0,69.5878,71.0639,18.53
33481,10FEB15:14:41:00,AHU_5_2,45.835,28.5772,61.6326,0.6865,0,69.2277,71.0639,18.53
33482,10FEB15:14:56:00,AHU_5_2,19.135,32.1374,57.8162,0.6865,0,69.0477,70.9559,18.53
33483,10FEB15:15:11:00,AHU_5_2,44.33,36.2187,62.2627,0.6865,0,69.2277,70.8659,18.53
33484,10FEB15:15:26:00,AHU_5_2,21.49,24.5828,57.9062,0.6865,0,69.2277,70.8659,18.53
33485,10FEB15:15:41:00,AHU_5_2,40.31,45.2495,62.3527,0.6945,0,69.0477,71.0639,18.53
33486,10FEB15:15:56:00,AHU_5_2,24.29,23.4105,58.2662,0.6905,0,69.1377,70.8659,18.53
33487,10FEB15:16:11:00,AHU_5_2,35.33,46.9428,61.5246,0.6784,0,69.3177,70.7759,18.53
33488,10FEB15:16:26:00,AHU_5_2,29.61,21.8041,58.8963,0.6905,0,69.3177,70.9559,18.53
33489,10FEB15:16:41:00,AHU_5_2,29.785,44.989,60.2644,0.6784,0,69.2277,71.0639,18.53
33490,10FEB15:16:56:00,AHU_5_2,36.005,20.8489,59.9044,0.6865,0,68.9577,70.9559,18.53
33491,10FEB15:17:11:00,AHU_5_2,24.15,43.9904,59.4364,0.6825,0,69.2277,70.8659,18.53
33492,10FEB15:17:26:00,AHU_5_2,44.145,21.587,60.7145,0.6905,0,69.3177,70.9559,18.53
33493,10FEB15:17:41:00,AHU_5_2,20.13,35.8713,58.1762,0.6825,0,69.0477,70.7759,18.53
33494,10FEB15:17:56:00,AHU_5_2,45.095,29.6192,61.8126,0.6945,0,69.0477,70.5959,18.53
33495,10FEB15:18:11:00,AHU_5_2,20.675,28.0562,57.7262,0.6825,0,69.2277,70.6859,18.53
33496,10FEB15:18:26:00,AHU_5_2,44.185,39.8223,62.4427,0.6865,0,69.4077,70.7759,18.53
33497,10FEB15:18:41:00,AHU_5_2,0,1.8754,61.5246,0,0,67.8596,70.1458,0
33498,10FEB15:18:56:00,AHU_5_2,0,1.9623,61.9026,0,0,67.6616,70.7759,0
33499,10FEB15:19:11:00,AHU_5_2,0,1.8754,62.9827,0,0,67.5716,71.1539,0
33500,10FEB15:19:26:00,AHU_5_2,0,1.9188,63.8108,0,0,67.6616,71.5139,0
33501,10FEB15:19:41:00,AHU_5_2,0,1.9188,64.8909,0,0,67.6616,71.604,0
33502,10FEB15:19:56:00,AHU_5_2,0,1.8754,65.719,0,0,67.7516,71.784,0
33503,10FEB15:20:11:00,AHU_5_2,0,1.832,66.5471,0,0,67.8596,71.874,0
33504,10FEB15:20:26:00,AHU_5_2,0,2.0057,67.0871,0,0,68.0396,72.072,0
33505,10FEB15:20:41:00,AHU_5_2,0,1.8754,67.8072,0,0,68.1296,72.162,0
33506,10FEB15:20:56:00,AHU_5_2,0,1.832,68.4553,0,0,68.4896,72.162,0
33507,10FEB15:21:11:00,AHU_5_2,0,1.8754,68.9053,0,0,68.6697,72.342,0
33508,10FEB15:21:26:00,AHU_5_2,0,1.832,69.3734,0,0,68.9577,72.342,0
33509,10FEB15:21:41:00,AHU_5_2,0,1.832,69.8234,0,0,69.1377,72.432,0
33510,10FEB15:21:56:00,AHU_5_2,0,1.8754,70.2734,0,0,69.3177,72.432,0
33511,10FEB15:22:11:00,AHU_5_2,0,1.8754,70.5615,0,0,69.5878,72.5221,0
33512,10FEB15:22:26:00,AHU_5_2,0,1.832,71.0115,0,0,69.7678,72.432,0
33513,10FEB15:22:41:00,AHU_5_2,0,1.8754,71.3716,0,0,70.0558,72.5221,0
33514,10FEB15:22:56:00,AHU_5_2,0,1.8754,71.6596,0,0,70.3258,72.5221,0
33515,10FEB15:23:11:00,AHU_5_2,0,1.832,71.8396,0,0,70.5959,72.5221,0
33516,10FEB15:23:26:00,AHU_5_2,0,1.832,72.1096,0,0,70.7759,72.5221,0
33517,10MAR15:11:53:00,AHU_5_2,41.03,37.7383,60.9845,0.6463,0,66.7615,71.3339,19.6
33518,10MAR15:12:08:00,AHU_5_2,36.91,27.2312,59.0763,0.6584,0,66.6715,71.3339,19.6
33519,10MAR15:12:23:00,AHU_5_2,26.28,28.0996,59.4364,0.6584,0,66.5635,71.3339,19.6
33520,10MAR15:12:38:00,AHU_5_2,29.115,39.996,60.8045,0.6544,0,66.7615,71.3339,19.725
33521,10MAR15:12:53:00,AHU_5_2,39.855,36.4792,60.7145,0.6544,0,66.6715,71.4239,19.725
33522,10MAR15:13:08:00,AHU_5_2,33.09,27.4049,58.8963,0.6584,0,66.4734,71.4239,19.725
33523,10MAR15:13:23:00,AHU_5_2,25.05,30.531,59.6344,0.6584,0,66.4734,71.4239,19.725
33524,10MAR15:13:38:00,AHU_5_2,32.825,40.517,61.3445,0.6503,0,66.4734,71.5139,19.92
33525,10MAR15:13:53:00,AHU_5_2,35.715,28.8811,59.1663,0.6463,0,66.7615,71.5139,20.89
33526,10MAR15:14:08:00,AHU_5_2,29.125,31.0086,59.7244,0.6503,0,66.9415,71.604,21.67
33527,10MAR15:14:23:00,AHU_5_2,29.78,31.0086,60.2644,0.6463,0,66.9415,71.5139,22.235
33528,10MAR15:14:38:00,AHU_5_2,58.705,58.8826,60.2644,0.6503,0,68.3996,71.5139,22.445
33529,10MAR15:14:53:00,AHU_5_2,34.075,32.0072,59.3464,0.6544,0,67.2115,71.4239,22.445
33530,10MAR15:15:08:00,AHU_5_2,33.065,32.6584,59.3464,0.6584,0,67.2115,71.4239,22.445
33531,10MAR15:15:23:00,AHU_5_2,34.74,35.2635,59.4364,0.6544,0,67.3015,71.5139,22.515
33532,10MAR15:15:38:00,AHU_5_2,38.96,34.3083,59.4364,0.6544,0,67.4815,71.5139,22.875
33533,10MAR15:15:53:00,AHU_5_2,36.36,35.4806,59.4364,0.6544,0,67.5716,71.4239,22.875
33534,10MAR15:16:08:00,AHU_5_2,33.535,35.4806,60.3545,0.6503,0,67.3915,71.4239,22.875
33535,10MAR15:16:23:00,AHU_5_2,38.185,38.129,59.9944,0.6463,0,67.5716,71.4239,23.265
33536,10MAR15:16:38:00,AHU_5_2,38.185,38.129,59.7244,0.6584,0,67.2115,71.3339,23.335
33537,10MAR15:16:53:00,AHU_5_2,33.035,33.3097,59.3464,0.6704,0,67.1215,71.3339,23.335
33538,10MAR15:17:08:00,AHU_5_2,31.24,32.6584,59.9944,0.6945,0,67.0315,71.3339,23.335
33539,10MAR15:17:23:00,AHU_5_2,31.195,35.1767,60.2644,0.7025,0,66.9415,71.3339,23.335
33540,10MAR15:17:38:00,AHU_5_2,31.36,39.2579,60.6245,0.7266,0,66.7615,71.2439,23.335
33541,10MAR15:17:53:00,AHU_5_2,38.425,37.7383,60.5345,0.7467,0,66.3834,71.2439,22.76
33542,10MAR15:18:08:00,AHU_5_2,37.68,29.9231,59.4364,0.7467,0,66.2934,71.1539,22.205
33543,10MAR15:18:23:00,AHU_5_2,29.96,26.059,58.8063,0.7467,0,66.1134,71.1539,22.065
33544,10MAR15:18:38:00,AHU_5_2,24.445,9.5603,60.2644,0.7387,0,68.3096,71.1539,22.065
33545,10MAR15:18:53:00,AHU_5_2,0,1.7452,61.9026,0,0,66.2934,71.694,0
33546,10MAR15:19:08:00,AHU_5_2,0,1.7018,62.7127,0,0,65.9334,72.072,0
33547,10MAR15:19:23:00,AHU_5_2,0,1.832,63.5408,0,0,66.0234,72.342,0
33548,10MAR15:19:38:00,AHU_5_2,0,1.7452,64.7109,0,0,66.1134,72.5221,0
33549,10MAR15:19:53:00,AHU_5_2,0,1.7452,65.449,0,0,66.3834,72.7921,0
33550,10MAR15:20:08:00,AHU_5_2,0,1.7452,66.169,0,0,66.5635,72.7921,0
33551,10MAR15:20:23:00,AHU_5_2,0,1.7452,66.8171,0,0,66.7615,72.9721,0
33552,10MAR15:20:38:00,AHU_5_2,0,1.7452,67.6272,0,0,67.0315,73.1701,0
33553,10MAR15:20:53:00,AHU_5_2,0,1.7452,68.0952,0,0,67.3015,73.1701,0
33554,10MAR15:21:08:00,AHU_5_2,0,1.7886,68.7253,0,0,67.3915,73.2601,0
33555,10MAR15:21:23:00,AHU_5_2,0,1.7018,69.1933,0,0,67.7516,73.3501,0
33556,10MAR15:21:38:00,AHU_5_2,0,1.6583,69.7334,0,0,68.0396,73.4402,0
33557,10MAR15:21:53:00,AHU_5_2,0,1.7452,70.1834,0,0,68.5797,73.5302,0
33558,10MAR15:22:08:00,AHU_5_2,0,1.7886,70.4715,0,0,68.5797,73.5302,0
33559,10MAR15:22:23:00,AHU_5_2,0,1.7452,70.8315,0,0,68.8497,73.6202,0
33560,10MAR15:22:38:00,AHU_5_2,0,1.832,71.1915,0,0,69.4077,73.6202,0
33561,10MAR15:22:53:00,AHU_5_2,0,1.7886,71.5516,0,0,69.6778,73.7102,0
33562,10MAR15:23:08:00,AHU_5_2,0,1.7452,71.8396,0,0,69.9478,73.7102,0
33563,10MAR15:23:23:00,AHU_5_2,0,1.7018,72.0196,0,0,70.1458,73.7102,0
33564,10MAR15:23:38:00,AHU_5_2,0,1.7452,72.2897,0,0,70.5058,73.8002,0
33565,10MAR15:23:53:00,AHU_5_2,0,1.7452,72.5597,0,0,70.6859,73.8002,0
33566,11MAR15:00:08:00,AHU_5_2,0,1.7018,72.7577,0,0,70.9559,73.8902,0
33567,11MAR15:00:23:00,AHU_5_2,0,1.7886,72.9377,0,0,71.2439,73.8002,0
33568,11MAR15:00:38:00,AHU_5_2,0,1.7018,73.1177,0,0,71.4239,73.8902,0
33569,11MAR15:00:53:00,AHU_5_2,0,1.7018,73.3878,0,0,71.784,73.8902,0
33570,11MAR15:01:08:00,AHU_5_2,0,1.7452,73.4778,0,0,71.964,73.8902,0
33571,11MAR15:01:23:00,AHU_5_2,0,1.832,73.6578,0,0,72.162,73.9982,0
33572,11MAR15:01:38:00,AHU_5_2,0,1.7018,73.8558,0,0,72.432,73.8902,0
33573,11MAR15:01:53:00,AHU_5_2,0,1.7452,73.8558,0,0,72.6121,73.9982,0
33574,11MAR15:02:08:00,AHU_5_2,0,1.7452,74.0358,0,0,72.8821,74.0882,0
33575,11MAR15:02:23:00,AHU_5_2,0,1.7452,74.3059,0,0,73.1701,74.0882,0
33576,11MAR15:02:38:00,AHU_5_2,0,1.7018,74.3059,0,0,73.3501,74.1782,0
33577,11MAR15:02:53:00,AHU_5_2,0,1.7018,74.3959,0,0,73.5302,74.0882,0
33578,11MAR15:03:08:00,AHU_5_2,0,1.7452,74.5759,0,0,73.8002,74.0882,0
33579,11MAR15:03:23:00,AHU_5_2,0,1.7018,74.5759,0,0,73.8902,74.1782,0
33580,11MAR15:03:38:00,AHU_5_2,0,1.7452,74.7559,0,0,74.0882,74.0882,0
33581,11MAR15:03:53:00,AHU_5_2,0,1.832,74.8639,0,0,74.2682,74.0882,0
33582,11MAR15:04:08:00,AHU_5_2,0,1.832,74.9539,0,0,74.4482,74.1782,0
33583,11MAR15:04:23:00,AHU_5_2,0,1.7452,75.1339,0,0,74.6283,74.1782,0
33584,11MAR15:04:38:00,AHU_5_2,0,1.7018,75.1339,0,0,74.8083,74.1782,0
33585,11MAR15:04:53:00,AHU_5_2,0,1.7018,75.224,0,0,74.8983,74.1782,0
33586,11MAR15:05:08:00,AHU_5_2,0,1.7452,75.224,0,0,75.0963,74.2682,0
33587,11MAR15:05:23:00,AHU_5_2,85.365,35.6977,57.3661,0.3774,0,70.6859,72.7921,9.57
33588,11MAR15:05:38:00,AHU_5_2,23.725,42.08,59.6344,0.5781,0,69.5878,71.874,17.55
33589,11MAR15:05:53:00,AHU_5_2,43.35,30.3573,59.9944,0.6503,0,68.9577,71.3339,19.69
33590,11MAR15:06:08:00,AHU_5_2,28.985,38.3027,59.9044,0.6624,0,68.4896,71.1539,19.69
33591,11MAR15:06:23:00,AHU_5_2,40.035,41.6893,61.1645,0.6624,0,68.0396,70.9559,19.69
33592,11MAR15:06:38:00,AHU_5_2,33.995,27.622,58.7163,0.6664,0,67.5716,70.9559,19.69
33593,11MAR15:06:53:00,AHU_5_2,28.095,35.0898,59.9044,0.6664,0,68.0396,70.9559,19.69
33594,11MAR15:07:08:00,AHU_5_2,35.465,41.4288,61.2546,0.6624,0,67.8596,70.8659,19.69
33595,11MAR15:07:23:00,AHU_5_2,40.445,30.4876,59.5264,0.6664,0,67.4815,70.8659,19.69
33596,11MAR15:07:38:00,AHU_5_2,26.11,30.8349,59.0763,0.6664,0,67.6616,70.9559,19.69
33597,11MAR15:07:53:00,AHU_5_2,35.205,41.6024,61.4346,0.6664,0,67.3015,70.8659,19.69
33598,11MAR15:08:08:00,AHU_5_2,37.135,29.2284,58.9863,0.6704,0,67.4815,70.9559,19.69
33599,11MAR15:08:23:00,AHU_5_2,26.375,30.2271,59.3464,0.6664,0,67.3915,70.8659,19.69
33600,11MAR15:08:38:00,AHU_5_2,33.79,42.08,61.5246,0.6704,0,67.3015,70.9559,19.69
33601,11MAR15:08:53:00,AHU_5_2,40.135,28.0128,58.8963,0.6784,0,67.3015,71.0639,19.69
33602,11MAR15:09:08:00,AHU_5_2,26.535,31.7033,59.5264,0.6664,0,67.0315,71.1539,19.69
33603,11MAR15:09:23:00,AHU_5_2,34.595,40.4302,61.2546,0.6624,0,67.1215,71.2439,19.69
33604,11MAR15:09:38:00,AHU_5_2,39.415,32.7019,60.0844,0.6664,0,67.1215,71.2439,19.69
33605,11MAR15:09:53:00,AHU_5_2,33.005,28.1864,58.9863,0.6664,0,67.0315,71.3339,19.69
33606,11MAR15:10:08:00,AHU_5_2,26.855,36.045,60.2644,0.6624,0,66.9415,71.3339,19.69
33607,11MAR15:10:23:00,AHU_5_2,35.105,40.4302,61.2546,0.6624,0,67.1215,71.4239,19.69
33608,11MAR15:10:38:00,AHU_5_2,40.11,29.5324,59.3464,0.6664,0,67.1215,71.604,20.095
33609,11MAR15:10:53:00,AHU_5_2,28.22,32.4848,59.8144,0.6503,0,67.1215,71.694,20.095
33610,11MAR15:11:08:00,AHU_5_2,40.795,46.1613,61.9026,0.6222,0,72.6121,71.5139,21.87
33611,11MAR15:11:23:00,AHU_5_2,35.785,44.5114,60.1744,0.6463,0,73.6202,71.4239,23.775
33612,11MAR15:11:38:00,AHU_5_2,45.925,42.601,59.9044,0.6503,0,73.8902,71.4239,24.415
33613,11MAR15:11:53:00,AHU_5_2,39.245,42.0366,59.0763,0.6544,0,72.8821,71.4239,25.03
33614,11MAR15:12:08:00,AHU_5_2,41.365,39.6052,59.9944,0.6744,0,70.5959,71.5139,25.03
33615,11MAR15:12:23:00,AHU_5_2,37.99,38.9106,59.5264,0.6624,0,70.1458,71.5139,25.03
33616,11MAR15:12:38:00,AHU_5_2,38.795,39.2579,59.5264,0.6503,0,69.7678,71.5139,25.24
33617,11MAR15:12:53:00,AHU_5_2,41.95,41.559,59.5264,0.6503,0,69.4077,71.4239,25.96
33618,11MAR15:13:08:00,AHU_5_2,41.225,39.5184,59.6344,0.6584,0,69.1377,71.5139,25.96
33619,11MAR15:13:23:00,AHU_5_2,38.725,38.8237,59.2563,0.6544,0,68.9577,71.4239,26.31
33620,11MAR15:13:38:00,AHU_5_2,42.095,39.3447,59.5264,0.6503,0,68.7597,71.4239,26.715
33621,11MAR15:13:53:00,AHU_5_2,40.78,40.6907,59.9944,0.6544,0,68.5797,71.4239,26.715
33622,11MAR15:14:08:00,AHU_5_2,40.78,40.6907,59.7244,0.6584,0,68.4896,71.4239,26.715
33623,11MAR15:14:23:00,AHU_5_2,40.78,40.6907,59.9044,0.6704,0,68.3096,71.3339,26.715
33624,11MAR15:14:38:00,AHU_5_2,40.515,40.9946,60.1744,0.7146,0,68.0396,71.2439,26.715
33625,11MAR15:14:53:00,AHU_5_2,35.365,37.087,60.3545,0.7507,0,67.7516,71.3339,25.66
33626,11MAR15:15:08:00,AHU_5_2,35.365,37.087,60.2644,0.7507,0,67.4815,71.4239,24.605
33627,11MAR15:15:23:00,AHU_5_2,35.365,37.087,60.0844,0.7387,0,67.3915,71.4239,24.415
33628,11MAR15:15:38:00,AHU_5_2,32.745,34.6991,60.0844,0.7467,0,67.2115,71.5139,24.275
33629,11MAR15:15:53:00,AHU_5_2,35.605,38.129,60.5345,0.7467,0,67.1215,71.5139,24.065
33630,11MAR15:16:08:00,AHU_5_2,34.685,38.7369,60.7145,0.7427,0,67.1215,71.5139,23.91
33631,11MAR15:16:23:00,AHU_5_2,33.01,37.0002,60.6245,0.7467,0,66.9415,71.5139,23.65
33632,11MAR15:16:38:00,AHU_5_2,37.295,36.9134,59.5264,0.7427,0,66.8515,71.604,23.425
33633,11MAR15:16:53:00,AHU_5_2,38.375,33.8307,59.8144,0.7427,0,66.7615,71.5139,23.2
33634,11MAR15:17:08:00,AHU_5_2,37.555,28.2733,58.9863,0.7387,0,66.5635,71.5139,23.2
33635,11MAR15:17:23:00,AHU_5_2,27.43,30.3573,59.2563,0.7467,0,66.4734,71.5139,23.08
33636,11MAR15:17:38:00,AHU_5_2,27.19,39.475,60.6245,0.7387,0,66.4734,71.5139,22.995
33637,11MAR15:17:53:00,AHU_5_2,36.125,39.7355,61.0745,0.7427,0,66.2934,71.4239,22.91
33638,11MAR15:18:08:00,AHU_5_2,39.84,28.7943,59.6344,0.7427,0,66.2034,71.3339,22.72
33639,11MAR15:18:23:00,AHU_5_2,29.15,28.143,58.8963,0.7467,0,66.3834,71.3339,22.48
33640,11MAR15:18:38:00,AHU_5_2,26.49,1.7452,60.3545,0.0161,0,67.0315,71.1539,0
33641,11MAR15:18:53:00,AHU_5_2,0,1.6583,61.8126,0,0,65.9334,71.694,0
33642,11MAR15:19:08:00,AHU_5_2,0,1.9188,62.3527,0,0,65.8434,72.162,0
33643,11MAR15:19:23:00,AHU_5_2,0,1.7018,63.3608,0,0,65.8434,72.342,0
33644,11MAR15:19:38:00,AHU_5_2,0,1.7018,64.4409,0,0,65.9334,72.6121,0
33645,11MAR15:19:53:00,AHU_5_2,0,1.7452,65.269,0,0,66.1134,72.7921,0
33646,11MAR15:20:08:00,AHU_5_2,0,1.7452,66.079,0,0,66.3834,72.8821,0
33647,11MAR15:20:23:00,AHU_5_2,0,1.832,66.6371,0,0,66.5635,72.9721,0
33648,11MAR15:20:38:00,AHU_5_2,0,1.7452,67.4472,0,0,66.8515,73.1701,0
33649,11MAR15:20:53:00,AHU_5_2,0,1.7018,68.0052,0,0,67.1215,73.1701,0
33650,11MAR15:21:08:00,AHU_5_2,0,1.832,68.5453,0,0,67.3015,73.2601,0
33651,11MAR15:21:23:00,AHU_5_2,0,1.7886,68.9053,0,0,67.5716,73.2601,0
33652,11MAR15:21:38:00,AHU_5_2,0,1.7452,69.4634,0,0,67.9496,73.4402,0
33653,11MAR15:21:53:00,AHU_5_2,0,1.7452,69.9134,0,0,68.3096,73.4402,0
33654,11MAR15:22:08:00,AHU_5_2,0,1.7452,70.2734,0,0,68.5797,73.5302,0
33655,11MAR15:22:23:00,AHU_5_2,0,1.7886,70.5615,0,0,68.8497,73.5302,0
33656,11MAR15:22:38:00,AHU_5_2,0,1.7018,70.9215,0,0,69.0477,73.5302,0
33657,11MAR15:22:53:00,AHU_5_2,0,1.7452,71.2816,0,0,69.4077,73.6202,0
33658,11MAR15:23:08:00,AHU_5_2,0,1.832,71.5516,0,0,69.5878,73.6202,0
33659,11MAR15:23:23:00,AHU_5_2,0,1.7452,71.8396,0,0,69.9478,73.7102,0
33660,11MAR15:23:38:00,AHU_5_2,0,1.7452,72.0196,0,0,70.2358,73.7102,0
33661,11MAR15:23:53:00,AHU_5_2,0,1.7452,72.2897,0,0,70.4159,73.8002,0
33662,12MAR15:00:08:00,AHU_5_2,0,1.8754,72.4697,0,0,70.7759,73.7102,0
33663,12MAR15:00:23:00,AHU_5_2,0,1.7452,72.6497,0,0,71.0639,73.8002,0
33664,12MAR15:00:38:00,AHU_5_2,0,1.7452,72.8477,0,0,71.3339,73.8002,0
33665,12MAR15:00:53:00,AHU_5_2,0,1.7452,73.1177,0,0,71.4239,73.8902,0
33666,12MAR15:01:08:00,AHU_5_2,0,1.7018,73.2078,0,0,71.694,73.8902,0
33667,12MAR15:01:23:00,AHU_5_2,0,1.7886,73.4778,0,0,71.874,73.8902,0
33668,12MAR15:01:38:00,AHU_5_2,0,1.7018,73.5678,0,0,72.162,73.8902,0
33669,12MAR15:01:53:00,AHU_5_2,0,1.7452,73.7478,0,0,72.342,73.8902,0
33670,12MAR15:02:08:00,AHU_5_2,0,1.7452,73.7478,0,0,72.6121,73.8902,0
33671,12MAR15:02:23:00,AHU_5_2,0,1.7452,74.0358,0,0,72.7921,73.9982,0
33672,12MAR15:02:38:00,AHU_5_2,0,1.7018,74.0358,0,0,72.9721,74.1782,0
33673,12MAR15:02:53:00,AHU_5_2,0,1.8754,74.2159,0,0,73.1701,74.0882,0
33674,12MAR15:03:08:00,AHU_5_2,0,1.7452,74.3959,0,0,73.4402,74.0882,0
33675,12MAR15:03:23:00,AHU_5_2,0,1.7018,74.3959,0,0,73.6202,74.1782,0
33676,12MAR15:03:38:00,AHU_5_2,0,1.7018,74.5759,0,0,73.7102,74.0882,0
33677,12MAR15:03:53:00,AHU_5_2,0,1.6583,74.5759,0,0,73.8902,74.0882,0
33678,12MAR15:04:08:00,AHU_5_2,0,1.7018,74.6659,0,0,74.1782,74.0882,0
33679,12MAR15:04:23:00,AHU_5_2,0,1.7018,74.7559,0,0,74.2682,74.0882,0
33680,12MAR15:04:38:00,AHU_5_2,0,1.7452,74.7559,0,0,74.4482,74.1782,0
33681,12MAR15:04:53:00,AHU_5_2,0,1.7452,74.9539,0,0,74.5383,74.1782,0
33682,12MAR15:05:08:00,AHU_5_2,0,1.7886,75.1339,0,0,74.8083,74.1782,0
33683,12MAR15:05:23:00,AHU_5_2,75.64,11.1668,56.2681,0.4376,0,69.8578,72.6121,10.475
33684,12MAR15:05:38:00,AHU_5_2,27.42,38.2593,58.8063,0.566,0,69.1377,71.694,17.61
33685,12MAR15:05:53:00,AHU_5_2,40.17,36.7397,61.1645,0.6503,0,68.4896,71.1539,19.5
33686,12MAR15:06:08:00,AHU_5_2,33.79,29.7929,58.8063,0.6664,0,68.1296,70.8659,19.5
33687,12MAR15:06:23:00,AHU_5_2,27.965,41.2551,60.2644,0.6664,0,67.6616,70.7759,19.5
33688,12MAR15:06:38:00,AHU_5_2,37.65,37.8251,61.2546,0.6664,0,67.4815,70.7759,19.5
33689,12MAR15:06:53:00,AHU_5_2,38.675,28.3601,58.8963,0.6664,0,67.9496,70.7759,19.5
33690,12MAR15:07:08:00,AHU_5_2,27.26,40.6472,60.0844,0.6704,0,67.6616,70.6859,19.5
33691,12MAR15:07:23:00,AHU_5_2,36.43,36.2187,61.1645,0.6664,0,67.3015,70.6859,19.5
33692,12MAR15:07:38:00,AHU_5_2,40.47,28.8377,59.2563,0.6744,0,67.1215,70.7759,19.5
33693,12MAR15:07:53:00,AHU_5_2,28.225,29.185,58.9863,0.6744,0,66.8515,70.8659,19.5
33694,12MAR15:08:08:00,AHU_5_2,25.62,40.6038,60.4445,0.6744,0,66.8515,70.9559,19.5
33695,12MAR15:08:23:00,AHU_5_2,36.64,38.3461,61.2546,0.6744,0,66.8515,71.0639,19.5
33696,12MAR15:08:38:00,AHU_5_2,39.39,27.622,59.2563,0.6825,0,66.5635,70.8659,19.5
33697,12MAR15:08:53:00,AHU_5_2,28.56,28.0562,58.8963,0.6825,0,66.5635,70.9559,19.5
33698,12MAR15:09:08:00,AHU_5_2,25.615,39.475,60.0844,0.6865,0,66.3834,71.0639,19.5
33699,12MAR15:09:23:00,AHU_5_2,38.495,35.4806,60.8045,0.6825,0,66.4734,70.9559,19.5
33700,12MAR15:09:38:00,AHU_5_2,39.01,27.3615,59.1663,0.6704,0,66.4734,71.1539,19.5
33701,12MAR15:09:53:00,AHU_5_2,28.065,28.2733,59.2563,0.6704,0,66.4734,71.0639,19.5
33702,12MAR15:10:08:00,AHU_5_2,26.335,34.178,59.8144,0.6664,0,66.3834,71.1539,19.5
33703,12MAR15:10:23:00,AHU_5_2,28.125,38.8671,60.6245,0.6624,0,66.5635,71.1539,19.5
33704,12MAR15:10:38:00,AHU_5_2,33.655,38.8671,60.8045,0.6664,0,66.5635,71.3339,19.5
33705,12MAR15:10:53:00,AHU_5_2,39.1,30.4007,60.1744,0.6664,0,66.4734,71.3339,19.6
33706,12MAR15:11:08:00,AHU_5_2,31.315,27.9693,58.8063,0.6624,0,66.5635,71.3339,19.6
33707,12MAR15:11:23:00,AHU_5_2,26.84,38.0422,60.0844,0.6544,0,66.6715,71.3339,19.6
33708,12MAR15:11:38:00,AHU_5_2,29.8,39.3882,60.6245,0.6503,0,66.6715,71.4239,20.52
33709,12MAR15:11:53:00,AHU_5_2,41.755,35.524,60.8945,0.6503,0,66.8515,71.4239,21.725
33710,12MAR15:12:08:00,AHU_5_2,37.78,33.3097,59.2563,0.6503,0,67.2115,71.3339,22.885
33711,12MAR15:12:23:00,AHU_5_2,35.51,44.2943,60.7145,1.2324,0,67.8596,71.2439,46.175
33712,12MAR15:12:38:00,AHU_5_2,37.31,43.2957,60.1744,1.2605,0,68.0396,71.1539,45.89
33713,12MAR15:12:53:00,AHU_5_2,38.3,40.6472,59.9044,1.2003,0,67.9496,70.9559,38.065
33714,12MAR15:13:08:00,AHU_5_2,44.165,43.3826,59.5264,1.7905,0,68.3096,71.0639,58.065
33715,12MAR15:13:23:00,AHU_5_2,41.75,41.1683,59.5264,1.108,0,68.1296,70.8659,37.855
33716,12MAR15:13:38:00,AHU_5_2,45.83,46.0744,59.8144,1.7583,0,68.5797,70.8659,59.535
33717,12MAR15:13:53:00,AHU_5_2,39.78,41.6893,60.0844,1.1281,0,68.2196,70.8659,46.6
33718,12MAR15:14:08:00,AHU_5_2,46.21,46.8126,60.0844,1.8587,0,68.8497,70.7759,61.26
33719,12MAR15:14:23:00,AHU_5_2,40.585,42.7313,59.8144,1.0598,0,68.5797,70.7759,40.04
33720,12MAR15:14:38:00,AHU_5_2,47.645,47.6375,59.8144,1.7182,0,68.8497,70.8659,60.555
33721,12MAR15:14:53:00,AHU_5_2,47.645,42.6879,59.8144,1.4733,0,68.6697,70.7759,46.685
33722,12MAR15:15:08:00,AHU_5_2,38.68,48.419,59.5264,1.2485,0,68.7597,70.7759,53.02
33723,12MAR15:15:23:00,AHU_5_2,47.64,48.419,59.6344,1.8547,0,68.8497,70.7759,62.83
33724,12MAR15:15:38:00,AHU_5_2,39.765,44.2943,60.6245,0.9153,0,68.3996,70.8659,39.355
33725,12MAR15:15:53:00,AHU_5_2,39.2,43.7299,59.5264,0.7708,0,68.6697,70.7759,43.165
33726,12MAR15:16:08:00,AHU_5_2,48.325,48.7663,59.7244,1.7864,0,68.6697,70.6859,61.355
33727,12MAR15:16:23:00,AHU_5_2,40.785,42.8181,60.0844,1.0116,0,68.4896,70.6859,39.565
33728,12MAR15:16:38:00,AHU_5_2,40.785,42.9484,59.7244,0.7708,0,68.3096,70.6859,35.025
33729,12MAR15:16:53:00,AHU_5_2,41.09,44.0772,60.7145,0.7587,0,68.0396,70.5959,32.585
33730,12MAR15:17:08:00,AHU_5_2,41.525,41.4288,60.0844,0.7628,0,67.8596,70.5959,29.325
33731,12MAR15:17:23:00,AHU_5_2,39.29,39.7355,60.2644,0.7587,0,67.3915,70.7759,26.52
33732,12MAR15:17:38:00,AHU_5_2,34.47,35.2201,60.4445,0.7467,0,66.9415,70.7759,24.565
33733,12MAR15:17:53:00,AHU_5_2,34.47,35.2635,60.0844,0.7507,0,66.9415,70.6859,23.49
33734,12MAR15:18:08:00,AHU_5_2,34.47,32.7453,59.6344,0.7467,0,66.4734,70.7759,21.94
33735,12MAR15:18:23:00,AHU_5_2,31.49,32.6584,60.2644,0.7427,0,66.6715,70.8659,21.785
33736,12MAR15:18:38:00,AHU_5_2,31.49,1.7452,60.5345,0,0,66.6715,70.7759,0
33737,12MAR15:18:53:00,AHU_5_2,0,1.7018,61.5246,0,0,65.6634,71.0639,0
33738,12MAR15:19:08:00,AHU_5_2,0,1.7018,62.5327,0,0,65.4834,71.4239,0
33739,12MAR15:19:23:00,AHU_5_2,0,1.7018,63.4508,0,0,65.5734,71.604,0
33740,12MAR15:19:38:00,AHU_5_2,0,1.7886,64.3509,0,0,65.5734,71.784,0
33741,12MAR15:19:53:00,AHU_5_2,0,1.7018,65.269,0,0,65.8434,71.874,0
33742,12MAR15:20:08:00,AHU_5_2,0,1.7452,65.989,0,0,65.9334,71.964,0
33743,12MAR15:20:23:00,AHU_5_2,0,1.7452,66.6371,0,0,66.2034,72.072,0
33744,12MAR15:20:38:00,AHU_5_2,0,1.7886,67.2672,0,0,66.3834,72.252,0
33745,12MAR15:20:53:00,AHU_5_2,0,1.7452,67.8072,0,0,66.6715,72.252,0
33746,12MAR15:21:08:00,AHU_5_2,0,1.9188,68.2752,0,0,66.8515,72.342,0
33747,12MAR15:21:23:00,AHU_5_2,0,1.832,68.8153,0,0,67.2115,72.432,0
33748,12MAR15:21:38:00,AHU_5_2,0,1.7886,69.1933,0,0,67.4815,72.5221,0
33749,12MAR15:21:53:00,AHU_5_2,0,1.7452,69.6434,0,0,67.7516,72.5221,0
33750,12MAR15:22:08:00,AHU_5_2,0,1.6583,69.9134,0,0,68.0396,72.5221,0
33751,12MAR15:22:23:00,AHU_5_2,0,1.7018,70.2734,0,0,68.3996,72.6121,0
33752,12MAR15:22:38:00,AHU_5_2,0,1.6583,70.5615,0,0,68.6697,72.6121,0
33753,12MAR15:22:53:00,AHU_5_2,0,1.7018,71.0115,0,0,68.9577,72.7021,0
33754,12MAR15:23:08:00,AHU_5_2,0,1.7018,71.2816,0,0,69.1377,72.7921,0
33755,12MAR15:23:23:00,AHU_5_2,0,1.7452,71.3716,0,0,69.4077,72.7921,0
33756,12MAR15:23:38:00,AHU_5_2,0,1.7886,71.8396,0,0,69.7678,72.8821,0
33757,12MAR15:23:53:00,AHU_5_2,0,1.7452,71.8396,0,0,69.9478,72.8821,0
33758,13MAR15:00:08:00,AHU_5_2,0,1.7018,72.0196,0,0,70.2358,72.7921,0
33759,13MAR15:00:23:00,AHU_5_2,0,1.7018,72.3797,0,0,70.5959,72.8821,0
33760,13MAR15:00:38:00,AHU_5_2,0,1.7452,72.5597,0,0,70.8659,72.9721,0
33761,13MAR15:00:53:00,AHU_5_2,0,1.7018,72.6497,0,0,71.0639,72.8821,0
33762,13MAR15:01:08:00,AHU_5_2,0,1.7886,72.9377,0,0,71.3339,72.9721,0
33763,13MAR15:01:23:00,AHU_5_2,0,1.7886,73.0277,0,0,71.604,72.9721,0
33764,13MAR15:01:38:00,AHU_5_2,0,1.7452,73.2078,0,0,71.874,73.0801,0
33765,13MAR15:01:53:00,AHU_5_2,0,1.7018,73.2978,0,0,72.072,72.9721,0
33766,13MAR15:02:08:00,AHU_5_2,0,1.7452,73.3878,0,0,72.162,73.0801,0
33767,13MAR15:02:23:00,AHU_5_2,0,1.7018,73.4778,0,0,72.342,73.0801,0
33768,13MAR15:02:38:00,AHU_5_2,0,1.7452,73.5678,0,0,72.7021,73.0801,0
33769,13MAR15:02:53:00,AHU_5_2,0,1.7452,73.8558,0,0,72.7021,73.0801,0
33770,13MAR15:03:08:00,AHU_5_2,0,1.7018,73.8558,0,0,72.9721,73.1701,0
33771,13MAR15:03:23:00,AHU_5_2,0,1.7018,74.0358,0,0,73.1701,73.0801,0
33772,13MAR15:03:38:00,AHU_5_2,0,1.832,74.0358,0,0,73.3501,73.1701,0
33773,13MAR15:03:53:00,AHU_5_2,0,1.832,74.1258,0,0,73.5302,73.0801,0
