seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
33774,13MAR15:04:08:00,AHU_5_2,0,1.7018,74.2159,0,0,73.8002,73.1701,0
33775,13MAR15:04:23:00,AHU_5_2,0,1.7452,74.3959,0,0,73.8902,73.1701,0
33776,13MAR15:04:38:00,AHU_5_2,0,1.7018,74.3959,0,0,73.9982,73.1701,0
33777,13MAR15:04:53:00,AHU_5_2,0,1.7018,74.4859,0,0,74.1782,73.1701,0
33778,13MAR15:05:08:00,AHU_5_2,0,1.832,74.5759,0,0,74.7183,73.1701,0
33779,13MAR15:05:23:00,AHU_5_2,39.85,18.157,55.1879,0.4978,0,68.7597,71.784,12.3
33780,13MAR15:05:38:00,AHU_5_2,22.06,46.6823,60.8945,0.6222,0,68.3096,70.9559,16.94
33781,13MAR15:05:53:00,AHU_5_2,42.985,24.0618,60.6245,0.6584,0,67.8596,70.5959,17.505
33782,13MAR15:06:08:00,AHU_5_2,21.24,40.7775,58.5363,0.6584,0,67.3915,70.3258,17.505
33783,13MAR15:06:23:00,AHU_5_2,39.825,21.7606,62.0826,0.6664,0,66.9415,70.4159,17.505
33784,13MAR15:06:38:00,AHU_5_2,18.3,36.9568,57.9062,0.6624,0,66.3834,70.6859,17.505
33785,13MAR15:06:53:00,AHU_5_2,38.97,25.3643,62.5327,0.6624,0,66.9415,70.7759,17.505
33786,13MAR15:07:08:00,AHU_5_2,22.235,34.0044,57.9962,0.6664,0,66.8515,70.6859,17.505
33787,13MAR15:07:23:00,AHU_5_2,35.625,28.0562,62.2627,0.6624,0,66.6715,70.7759,17.505
33788,13MAR15:07:38:00,AHU_5_2,26.345,24.9735,57.8162,0.6664,0,66.2934,70.7759,17.505
33789,13MAR15:07:53:00,AHU_5_2,26.225,38.3895,61.9026,0.6624,0,66.1134,70.6859,17.505
33790,13MAR15:08:08:00,AHU_5_2,38.47,15.769,58.8063,0.6744,0,65.7534,70.7759,17.505
33791,13MAR15:08:23:00,AHU_5_2,16.57,42.384,59.8144,0.6664,0,65.6634,70.7759,17.505
33792,13MAR15:08:38:00,AHU_5_2,42.22,18.4175,60.7145,0.6704,0,65.7534,70.7759,17.505
33793,13MAR15:08:53:00,AHU_5_2,17.835,30.2705,58.3563,0.6744,0,65.4834,70.7759,17.505
33794,13MAR15:09:08:00,AHU_5_2,29.7,33.8741,62.0826,0.6664,0,65.4834,70.8659,17.505
33795,13MAR15:09:23:00,AHU_5_2,36.895,17.5057,58.9863,0.6784,0,65.3933,70.9559,17.505
33796,13MAR15:09:38:00,AHU_5_2,15.465,40.6907,59.8144,0.6744,0,65.2853,70.8659,17.505
33797,13MAR15:09:53:00,AHU_5_2,36.92,25.4946,62.0826,0.6744,0,65.1953,70.8659,17.505
33798,13MAR15:10:08:00,AHU_5_2,28.34,17.8531,58.1762,0.6825,0,65.1053,70.9559,17.505
33799,13MAR15:10:23:00,AHU_5_2,16.41,40.6907,60.3545,0.6704,0,65.0153,71.0639,17.505
33800,13MAR15:10:38:00,AHU_5_2,40.42,17.2452,60.8945,0.6704,0,65.1953,71.0639,17.505
33801,13MAR15:10:53:00,AHU_5_2,24.805,27.6654,58.1762,0.6784,0,65.3933,71.2439,17.59
33802,13MAR15:11:08:00,AHU_5_2,22.465,39.3447,61.6326,0.6544,0,65.7534,71.2439,17.73
33803,13MAR15:11:23:00,AHU_5_2,37.725,20.5015,58.7163,0.6584,0,65.9334,71.1539,17.8
33804,13MAR15:11:38:00,AHU_5_2,18.64,39.6921,61.3445,0.6544,0,66.0234,71.1539,17.8
33805,13MAR15:11:53:00,AHU_5_2,39.265,20.2844,59.2563,0.6544,0,66.1134,71.1539,17.8
33806,13MAR15:12:08:00,AHU_5_2,19.805,40.9078,60.1744,0.6584,0,66.0234,71.1539,17.8
33807,13MAR15:12:23:00,AHU_5_2,41.02,20.2844,60.8045,0.6503,0,66.0234,71.1539,17.8
33808,13MAR15:12:38:00,AHU_5_2,20.575,36.7831,58.7163,0.6503,0,66.0234,71.0639,17.8
33809,13MAR15:12:53:00,AHU_5_2,31.4,31.9203,61.9026,0.6584,0,66.0234,71.1539,17.8
33810,13MAR15:13:08:00,AHU_5_2,32.34,20.8489,58.2662,0.6544,0,65.9334,71.0639,17.8
33811,13MAR15:13:23:00,AHU_5_2,21.39,38.7369,61.3445,0.6503,0,66.0234,71.0639,17.885
33812,13MAR15:13:38:00,AHU_5_2,39.38,20.1542,59.0763,0.6584,0,65.9334,71.0639,17.885
33813,13MAR15:13:53:00,AHU_5_2,19.54,40.9512,59.7244,0.6503,0,65.9334,71.0639,17.885
33814,13MAR15:14:08:00,AHU_5_2,38.9,20.8923,61.9026,0.6584,0,66.0234,71.1539,17.885
33815,13MAR15:14:23:00,AHU_5_2,23.245,32.7019,58.1762,0.6503,0,65.8434,71.1539,17.885
33816,13MAR15:14:38:00,AHU_5_2,28.56,33.8307,61.8126,0.6544,0,65.7534,71.0639,17.885
33817,13MAR15:14:53:00,AHU_5_2,37.79,20.8055,58.8963,0.6584,0,65.8434,71.2439,17.885
33818,13MAR15:15:08:00,AHU_5_2,19.19,39.8223,59.6344,0.6544,0,65.6634,71.1539,17.885
33819,13MAR15:15:23:00,AHU_5_2,38.475,23.7144,61.4346,0.6584,0,65.8434,71.1539,18.025
33820,13MAR15:15:38:00,AHU_5_2,25.865,32.5716,58.2662,0.6584,0,65.9334,71.3339,18.025
33821,13MAR15:15:53:00,AHU_5_2,26.925,33.3965,61.6326,0.6584,0,66.1134,71.2439,18.025
33822,13MAR15:16:08:00,AHU_5_2,36.99,21.1962,58.8063,0.6624,0,66.0234,71.2439,18.025
33823,13MAR15:16:23:00,AHU_5_2,20.91,40.3868,59.7244,0.6584,0,65.9334,71.2439,18.025
33824,13MAR15:16:38:00,AHU_5_2,37.66,28.9245,61.7226,0.6584,0,65.7534,71.2439,18.025
33825,13MAR15:16:53:00,AHU_5_2,33.155,23.15,58.6263,0.6624,0,65.8434,71.1539,18.025
33826,13MAR15:17:08:00,AHU_5_2,32.94,11.9049,55.728,0.6664,0,65.6634,71.2439,18.025
33827,13MAR15:17:23:00,AHU_5_2,40.53,7.2158,56.5381,0.6704,0,65.2853,71.2439,18.025
33828,13MAR15:17:38:00,AHU_5_2,15.95,41.6893,59.3464,0.6584,0,65.7534,71.1539,18.025
33829,13MAR15:17:53:00,AHU_5_2,35.135,34.8293,61.4346,0.6584,0,65.9334,71.1539,18.025
33830,13MAR15:18:08:00,AHU_5_2,37.285,21.4133,59.9044,0.6624,0,65.6634,71.1539,18.025
33831,13MAR15:18:23:00,AHU_5_2,24.3,34.1346,58.6263,0.6664,0,66.2034,71.0639,18.025
33832,13MAR15:18:38:00,AHU_5_2,0,1.7452,61.1645,0.012,0,66.6715,70.3258,0
33833,13MAR15:18:53:00,AHU_5_2,0,1.7452,61.6326,0,0,66.0234,70.7759,0
33834,13MAR15:19:08:00,AHU_5_2,0,1.7886,62.4427,0,0,65.9334,71.1539,0
33835,13MAR15:19:23:00,AHU_5_2,0,1.7886,63.3608,0,0,66.0234,71.1539,0
33836,13MAR15:19:38:00,AHU_5_2,0,1.7886,64.1708,0,0,66.0234,71.4239,0
33837,13MAR15:19:53:00,AHU_5_2,0,1.7018,65.0889,0,0,66.2034,71.4239,0
33838,13MAR15:20:08:00,AHU_5_2,0,1.7018,65.719,0,0,66.4734,71.5139,0
33839,13MAR15:20:23:00,AHU_5_2,0,1.7018,66.5471,0,0,66.5635,71.694,0
33840,13MAR15:20:38:00,AHU_5_2,0,1.7452,67.0871,0,0,66.8515,71.694,0
33841,13MAR15:20:53:00,AHU_5_2,0,1.7452,67.5372,0,0,67.0315,71.784,0
33842,13MAR15:21:08:00,AHU_5_2,0,1.7452,68.1852,0,0,67.3015,71.874,0
33843,13MAR15:21:23:00,AHU_5_2,0,1.7452,68.5453,0,0,67.5716,71.964,0
33844,13MAR15:21:38:00,AHU_5_2,0,1.7452,68.9953,0,0,67.7516,72.072,0
33845,13MAR15:21:53:00,AHU_5_2,0,1.7018,69.3734,0,0,68.0396,72.072,0
33846,13MAR15:22:08:00,AHU_5_2,0,1.7018,69.7334,0,0,68.3096,72.072,0
33847,13MAR15:22:23:00,AHU_5_2,0,1.7018,70.0034,0,0,68.5797,72.162,0
33848,13MAR15:22:38:00,AHU_5_2,0,1.7452,70.3635,0,0,68.8497,72.162,0
33849,13MAR15:22:53:00,AHU_5_2,0,1.7018,70.6515,0,0,69.0477,72.162,0
33850,13MAR15:23:08:00,AHU_5_2,0,1.7018,70.8315,0,0,69.4077,72.252,0
33851,13MAR15:23:23:00,AHU_5_2,0,1.7886,71.1915,0,0,69.5878,72.252,0
33852,13MAR15:23:38:00,AHU_5_2,0,1.7452,71.3716,0,0,69.8578,72.342,0
33853,13MAR15:23:53:00,AHU_5_2,0,1.7452,71.6596,0,0,70.1458,72.252,0
33854,14MAR15:00:08:00,AHU_5_2,0,1.7886,71.8396,0,0,70.3258,72.252,0
33855,14MAR15:00:23:00,AHU_5_2,0,1.832,72.0196,0,0,70.5058,72.342,0
33856,14MAR15:00:38:00,AHU_5_2,0,1.832,72.2897,0,0,70.7759,72.432,0
33857,14MAR15:00:53:00,AHU_5_2,0,1.7018,72.2897,0,0,70.9559,72.432,0
33858,14MAR15:01:08:00,AHU_5_2,0,1.7018,72.5597,0,0,71.2439,72.342,0
33859,14MAR15:01:23:00,AHU_5_2,0,1.7018,72.6497,0,0,71.4239,72.432,0
33860,14MAR15:01:38:00,AHU_5_2,0,1.7886,72.9377,0,0,71.5139,72.432,0
33861,14MAR15:01:53:00,AHU_5_2,0,1.7452,72.9377,0,0,71.784,72.432,0
33862,14MAR15:02:08:00,AHU_5_2,0,1.832,73.1177,0,0,72.162,72.5221,0
33863,14MAR15:02:23:00,AHU_5_2,0,1.7452,73.1177,0,0,72.252,72.432,0
33864,14MAR15:02:38:00,AHU_5_2,0,1.7452,73.3878,0,0,72.342,72.5221,0
33865,14MAR15:02:53:00,AHU_5_2,0,1.7018,73.3878,0,0,72.5221,72.432,0
33866,14MAR15:03:08:00,AHU_5_2,0,1.7018,73.4778,0,0,72.7021,72.5221,0
33867,14MAR15:03:23:00,AHU_5_2,0,1.7018,73.5678,0,0,72.7921,72.5221,0
33868,14MAR15:03:38:00,AHU_5_2,0,1.7886,73.6578,0,0,72.9721,72.5221,0
33869,14MAR15:03:53:00,AHU_5_2,0,1.7886,73.6578,0,0,73.1701,72.5221,0
33870,14MAR15:04:08:00,AHU_5_2,0,1.7886,73.8558,0,0,73.3501,72.432,0
33871,14MAR15:04:23:00,AHU_5_2,0,1.7018,73.8558,0,0,73.4402,72.6121,0
33872,14MAR15:04:38:00,AHU_5_2,0,1.7886,74.0358,0,0,73.7102,72.5221,0
33873,14MAR15:04:53:00,AHU_5_2,0,1.7018,74.0358,0,0,73.8002,72.5221,0
33874,14MAR15:05:08:00,AHU_5_2,0,1.7452,74.1258,0,0,73.8902,72.6121,0
33875,14MAR15:05:23:00,AHU_5_2,0,1.7452,74.1258,0,0,73.9982,72.6121,0
33876,14MAR15:05:38:00,AHU_5_2,0,1.7452,74.3059,0,0,74.0882,72.6121,0
33877,14MAR15:05:53:00,AHU_5_2,0,1.6583,74.3059,0,0,74.2682,72.5221,0
33878,14MAR15:06:08:00,AHU_5_2,0,1.7452,74.3059,0,0,74.3582,72.6121,0
33879,14MAR15:06:23:00,AHU_5_2,0,1.6583,74.3959,0,0,74.4482,72.6121,0
33880,14MAR15:06:38:00,AHU_5_2,0,1.7452,74.3959,0,0,74.5383,72.6121,0
33881,14MAR15:06:53:00,AHU_5_2,0,1.7452,74.4859,0,0,74.6283,72.6121,0
33882,14MAR15:07:08:00,AHU_5_2,0,1.7452,74.4859,0,0,74.7183,72.6121,0
33883,14MAR15:07:23:00,AHU_5_2,0,1.6583,74.4859,0,0,74.8983,72.7021,0
33884,14MAR15:07:38:00,AHU_5_2,0,1.832,74.5759,0,0,74.8983,72.6121,0
33885,14MAR15:07:53:00,AHU_5_2,0,1.7452,74.5759,0,0,75.0963,72.6121,0
33886,14MAR15:08:08:00,AHU_5_2,0,1.7886,74.5759,0,0,75.1863,72.6121,0
33887,14MAR15:08:23:00,AHU_5_2,0,1.832,74.6659,0,0,75.2763,72.7021,0
33888,14MAR15:08:38:00,AHU_5_2,0,1.6583,74.6659,0,0,75.3663,72.7021,0
33889,14MAR15:08:53:00,AHU_5_2,0,1.7018,74.6659,0,0,75.3663,72.7021,0
33890,14MAR15:09:08:00,AHU_5_2,0,1.7018,74.7559,0,0,75.5464,72.7021,0
33891,14MAR15:09:23:00,AHU_5_2,0,1.7018,74.7559,0,0,75.6364,72.7021,0
33892,14MAR15:09:38:00,AHU_5_2,0,1.6149,74.7559,0,0,75.6364,72.7021,0
33893,14MAR15:09:53:00,AHU_5_2,0,1.7018,74.7559,0,0,75.7264,72.7921,0
33894,14MAR15:10:08:00,AHU_5_2,0,1.7018,74.8639,0,0,75.8344,72.7921,0
33895,14MAR15:10:23:00,AHU_5_2,0,1.7452,74.7559,0,0,75.9244,72.7921,0
33896,14MAR15:10:38:00,AHU_5_2,0,1.7018,74.8639,0,0,76.0144,72.7921,0
33897,14MAR15:10:53:00,AHU_5_2,0,1.7018,74.8639,0,0,76.1944,72.7921,0
33898,14MAR15:11:08:00,AHU_5_2,0,1.7452,74.8639,0,0,76.1044,72.7921,0
33899,14MAR15:11:23:00,AHU_5_2,0,1.7886,74.9539,0,0,76.2844,72.8821,0
33900,14MAR15:11:38:00,AHU_5_2,0,1.7886,74.9539,0,0,76.3744,72.9721,0
33901,14MAR15:11:53:00,AHU_5_2,0,1.7018,74.9539,0,0,76.2844,72.8821,0
33902,14MAR15:12:08:00,AHU_5_2,0,1.7886,75.0439,0,0,76.4644,72.8821,0
33903,14MAR15:12:23:00,AHU_5_2,0,1.7452,74.9539,0,0,76.4644,72.8821,0
33904,14MAR15:12:38:00,AHU_5_2,0,1.7018,75.0439,0,0,76.5545,72.8821,0
33905,14MAR15:12:53:00,AHU_5_2,0,1.7452,75.0439,0,0,76.5545,72.9721,0
33906,14MAR15:13:08:00,AHU_5_2,0,1.7452,75.1339,0,0,76.6445,73.0801,0
33907,14MAR15:13:23:00,AHU_5_2,0,1.8754,75.0439,0,0,76.6445,72.9721,0
33908,14MAR15:13:38:00,AHU_5_2,0,1.7452,75.1339,0,0,76.7525,73.0801,0
33909,14MAR15:13:53:00,AHU_5_2,0,1.6583,75.1339,0,0,76.7525,72.9721,0
33910,14MAR15:14:08:00,AHU_5_2,0,1.7886,75.1339,0,0,76.8425,73.0801,0
33911,14MAR15:14:23:00,AHU_5_2,0,1.7452,75.1339,0,0,76.8425,73.0801,0
33912,14MAR15:14:38:00,AHU_5_2,0,1.7018,75.224,0,0,76.9325,73.1701,0
33913,14MAR15:14:53:00,AHU_5_2,0,1.7018,75.314,0,0,77.0225,73.1701,0
33914,14MAR15:15:08:00,AHU_5_2,0,1.832,75.224,0,0,77.0225,73.1701,0
33915,14MAR15:15:23:00,AHU_5_2,0,1.7886,75.224,0,0,77.1125,73.1701,0
33916,14MAR15:15:38:00,AHU_5_2,0,1.7018,75.314,0,0,77.2025,73.1701,0
33917,14MAR15:15:53:00,AHU_5_2,0,1.7018,75.314,0,0,77.2925,73.2601,0
33918,14MAR15:16:08:00,AHU_5_2,0,1.7452,75.404,0,0,77.2925,73.2601,0
33919,14MAR15:16:23:00,AHU_5_2,0,1.7018,75.404,0,0,77.2925,73.3501,0
33920,14MAR15:16:38:00,AHU_5_2,0,1.832,75.404,0,0,77.3825,73.1701,0
33921,14MAR15:16:53:00,AHU_5_2,0,1.7886,75.494,0,0,77.4725,73.2601,0
33922,14MAR15:17:08:00,AHU_5_2,0,1.7018,75.494,0,0,77.5806,73.2601,0
33923,14MAR15:17:23:00,AHU_5_2,0,1.7452,75.494,0,0,77.6706,73.3501,0
33924,14MAR15:17:38:00,AHU_5_2,0,1.7452,75.494,0,0,77.6706,73.3501,0
33925,14MAR15:17:53:00,AHU_5_2,0,1.7452,75.584,0,0,77.8506,73.4402,0
33926,14MAR15:18:08:00,AHU_5_2,0,1.7018,75.494,0,0,77.7606,73.3501,0
33927,14MAR15:18:23:00,AHU_5_2,0,1.7452,75.584,0,0,77.7606,73.3501,0
33928,14MAR15:18:38:00,AHU_5_2,0,1.7018,75.584,0,0,77.8506,73.4402,0
33929,14MAR15:18:53:00,AHU_5_2,0,1.7452,75.674,0,0,77.8506,73.5302,0
33930,14MAR15:19:08:00,AHU_5_2,0,1.7452,75.674,0,0,77.9406,73.4402,0
33931,14MAR15:19:23:00,AHU_5_2,0,1.7886,75.764,0,0,78.0306,73.4402,0
33932,14MAR15:19:38:00,AHU_5_2,0,1.7452,75.674,0,0,78.0306,73.5302,0
33933,14MAR15:19:53:00,AHU_5_2,0,1.7452,75.764,0,0,78.0306,73.6202,0
33934,14MAR15:20:08:00,AHU_5_2,0,1.7018,75.764,0,0,78.1206,73.6202,0
33935,14MAR15:20:23:00,AHU_5_2,0,1.7018,75.872,0,0,78.2106,73.6202,0
33936,14MAR15:20:38:00,AHU_5_2,0,1.7452,75.872,0,0,78.2106,73.6202,0
33937,14MAR15:20:53:00,AHU_5_2,0,1.7018,75.764,0,0,78.3006,73.7102,0
33938,14MAR15:21:08:00,AHU_5_2,0,1.7018,75.962,0,0,78.3006,73.7102,0
33939,14MAR15:21:23:00,AHU_5_2,0,1.7452,75.872,0,0,78.3006,73.7102,0
33940,14MAR15:21:38:00,AHU_5_2,0,1.7018,75.962,0,0,78.4086,73.6202,0
33941,14MAR15:21:53:00,AHU_5_2,0,1.832,75.962,0,0,78.4086,73.8002,0
33942,14MAR15:22:08:00,AHU_5_2,0,1.7018,76.052,0,0,78.5887,73.7102,0
33943,14MAR15:22:23:00,AHU_5_2,0,1.7452,76.052,0,0,78.4987,73.7102,0
33944,14MAR15:22:38:00,AHU_5_2,0,1.7886,75.962,0,0,78.6787,73.7102,0
33945,14MAR15:22:53:00,AHU_5_2,0,1.7018,75.962,0,0,78.5887,73.8002,0
33946,14MAR15:23:08:00,AHU_5_2,0,1.7452,76.052,0,0,78.5887,73.7102,0
33947,14MAR15:23:23:00,AHU_5_2,0,1.7452,76.052,0,0,78.6787,73.8002,0
33948,14MAR15:23:38:00,AHU_5_2,0,1.7018,76.052,0,0,78.6787,73.8002,0
33949,14MAR15:23:53:00,AHU_5_2,0,1.7452,76.052,0,0,78.6787,73.8002,0
33950,15MAR15:00:08:00,AHU_5_2,0,1.7452,76.052,0,0,78.7687,73.8002,0
33951,15MAR15:00:23:00,AHU_5_2,0,1.832,76.142,0,0,78.7687,73.8002,0
33952,15MAR15:00:38:00,AHU_5_2,0,1.7452,76.052,0,0,78.7687,73.8002,0
33953,15MAR15:00:53:00,AHU_5_2,0,1.832,76.052,0,0,78.9487,73.8002,0
33954,15MAR15:01:08:00,AHU_5_2,0,1.7452,76.052,0,0,78.8587,73.8902,0
33955,15MAR15:01:23:00,AHU_5_2,0,1.7452,76.142,0,0,78.8587,73.8002,0
33956,15MAR15:01:38:00,AHU_5_2,0,1.7018,76.2321,0,0,78.9487,73.8902,0
33957,15MAR15:01:53:00,AHU_5_2,0,1.7452,76.052,0,0,78.9487,73.8902,0
33958,15MAR15:02:08:00,AHU_5_2,0,1.7452,76.142,0,0,78.9487,73.8902,0
33959,15MAR15:02:23:00,AHU_5_2,0,1.7018,76.142,0,0,79.0387,73.8902,0
33960,15MAR15:02:38:00,AHU_5_2,0,1.7886,76.2321,0,0,79.0387,73.8902,0
33961,15MAR15:02:53:00,AHU_5_2,0,1.7452,76.142,0,0,79.0387,73.8002,0
33962,15MAR15:03:08:00,AHU_5_2,0,1.7018,76.142,0,0,79.1287,73.8002,0
33963,15MAR15:03:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.0387,73.8902,0
33964,15MAR15:03:38:00,AHU_5_2,0,1.7018,76.2321,0,0,79.1287,73.8902,0
33965,15MAR15:03:53:00,AHU_5_2,0,1.7452,76.142,0,0,79.1287,73.8902,0
33966,15MAR15:04:08:00,AHU_5_2,0,1.7018,76.142,0,0,79.1287,73.8902,0
33967,15MAR15:04:23:00,AHU_5_2,0,1.6583,76.142,0,0,79.2367,73.8902,0
33968,15MAR15:04:38:00,AHU_5_2,0,1.7452,76.142,0,0,79.3267,73.8902,0
33969,15MAR15:04:53:00,AHU_5_2,0,1.7018,76.142,0,0,79.3267,73.8902,0
33970,15MAR15:05:08:00,AHU_5_2,0,1.7452,76.2321,0,0,79.2367,73.8902,0
33971,15MAR15:05:23:00,AHU_5_2,0,1.7018,76.142,0,0,79.2367,73.8902,0
33972,15MAR15:05:38:00,AHU_5_2,0,1.7886,76.142,0,0,79.4167,73.8902,0
33973,15MAR15:05:53:00,AHU_5_2,0,1.7886,76.3221,0,0,79.3267,73.9982,0
33974,15MAR15:06:08:00,AHU_5_2,0,1.7018,76.142,0,0,79.4167,73.8902,0
33975,15MAR15:06:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.5067,73.9982,0
33976,15MAR15:06:38:00,AHU_5_2,0,1.7452,76.2321,0,0,79.4167,73.9982,0
33977,15MAR15:06:53:00,AHU_5_2,0,1.8754,76.2321,0,0,79.4167,73.9982,0
33978,15MAR15:07:08:00,AHU_5_2,0,1.7452,76.2321,0,0,79.5067,73.9982,0
33979,15MAR15:07:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.5067,73.9982,0
33980,15MAR15:07:38:00,AHU_5_2,0,1.7018,76.3221,0,0,79.5067,73.9982,0
33981,15MAR15:07:53:00,AHU_5_2,0,1.7886,76.142,0,0,79.5067,73.9982,0
33982,15MAR15:08:08:00,AHU_5_2,0,1.7452,76.2321,0,0,79.5067,73.8902,0
33983,15MAR15:08:23:00,AHU_5_2,0,1.7018,76.3221,0,0,79.5067,73.9982,0
33984,15MAR15:08:38:00,AHU_5_2,0,1.6583,76.2321,0,0,79.5968,73.9982,0
33985,15MAR15:08:53:00,AHU_5_2,0,1.7452,76.142,0,0,79.5968,73.9982,0
33986,15MAR15:09:08:00,AHU_5_2,0,1.7886,76.2321,0,0,79.5968,73.8902,0
33987,15MAR15:09:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.7768,73.8902,0
33988,15MAR15:09:38:00,AHU_5_2,0,1.7018,76.142,0,0,79.5968,73.9982,0
33989,15MAR15:09:53:00,AHU_5_2,0,1.7452,76.3221,0,0,79.5968,73.8902,0
33990,15MAR15:10:08:00,AHU_5_2,0,1.7886,76.142,0,0,79.5968,73.8902,0
33991,15MAR15:10:23:00,AHU_5_2,0,1.7452,76.2321,0,0,79.5968,73.9982,0
33992,15MAR15:10:38:00,AHU_5_2,0,1.7018,76.3221,0,0,79.6868,73.9982,0
33993,15MAR15:10:53:00,AHU_5_2,0,1.7886,76.2321,0,0,79.6868,73.9982,0
33994,15MAR15:11:08:00,AHU_5_2,0,1.7452,76.2321,0,0,79.6868,74.0882,0
33995,15MAR15:11:23:00,AHU_5_2,0,1.832,76.3221,0,0,79.6868,74.0882,0
33996,15MAR15:11:38:00,AHU_5_2,0,1.7452,76.3221,0,0,79.6868,74.0882,0
33997,15MAR15:11:53:00,AHU_5_2,0,1.6583,76.3221,0,0,79.7768,74.1782,0
33998,15MAR15:12:08:00,AHU_5_2,0,1.7452,76.3221,0,0,79.6868,74.1782,0
33999,15MAR15:12:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.7768,74.1782,0
34000,15MAR15:12:38:00,AHU_5_2,0,1.7018,76.3221,0,0,79.7768,74.2682,0
34001,15MAR15:12:53:00,AHU_5_2,0,1.7018,76.3221,0,0,79.7768,74.2682,0
34002,15MAR15:13:08:00,AHU_5_2,0,1.7018,76.4121,0,0,79.7768,74.3582,0
34003,15MAR15:13:23:00,AHU_5_2,0,1.7452,76.4121,0,0,79.7768,74.4482,0
34004,15MAR15:13:38:00,AHU_5_2,0,1.7018,76.4121,0,0,79.7768,74.4482,0
34005,15MAR15:13:53:00,AHU_5_2,0,1.7452,76.5021,0,0,79.8668,74.6283,0
34006,15MAR15:14:08:00,AHU_5_2,0,1.6583,76.5021,0,0,79.8668,74.7183,0
34007,15MAR15:14:23:00,AHU_5_2,0,1.7452,76.5921,0,0,79.8668,74.8083,0
34008,15MAR15:14:38:00,AHU_5_2,0,1.7018,76.5921,0,0,79.9568,75.0063,0
34009,15MAR15:14:53:00,AHU_5_2,0,1.7018,76.6821,0,0,79.9568,75.2763,0
34010,15MAR15:15:08:00,AHU_5_2,0,1.7018,76.7721,0,0,79.9568,75.3663,0
34011,15MAR15:15:23:00,AHU_5_2,0,1.832,76.7721,0,0,79.9568,75.5464,0
34012,15MAR15:15:38:00,AHU_5_2,0,1.6583,76.9701,0,0,79.9568,75.8344,0
34013,15MAR15:15:53:00,AHU_5_2,0,1.7886,77.0601,0,0,80.0648,75.8344,0
34014,15MAR15:16:08:00,AHU_5_2,0,1.7886,77.0601,0,0,80.1548,76.1044,0
34015,15MAR15:16:23:00,AHU_5_2,0,1.7886,77.1501,0,0,80.0648,76.1044,0
34016,15MAR15:16:38:00,AHU_5_2,0,1.7018,77.2401,0,0,80.1548,76.1044,0
34017,15MAR15:16:53:00,AHU_5_2,0,1.7452,77.3302,0,0,80.1548,76.1944,0
34018,15MAR15:17:08:00,AHU_5_2,0,1.7452,77.3302,0,0,80.1548,76.1944,0
34019,15MAR15:17:23:00,AHU_5_2,0,1.832,77.3302,0,0,80.2448,76.1944,0
34020,15MAR15:17:38:00,AHU_5_2,0,1.7452,77.4202,0,0,80.2448,76.1044,0
34021,15MAR15:17:53:00,AHU_5_2,0,1.7452,77.4202,0,0,80.2448,76.1044,0
34022,15MAR15:18:08:00,AHU_5_2,0,1.7452,77.5102,0,0,80.3348,76.0144,0
34023,15MAR15:18:23:00,AHU_5_2,0,1.7018,77.5102,0,0,80.3348,76.1044,0
34024,15MAR15:18:38:00,AHU_5_2,0,1.7886,77.5102,0,0,80.3348,75.9244,0
34025,15MAR15:18:53:00,AHU_5_2,0,1.7018,77.6002,0,0,80.4248,76.0144,0
34026,15MAR15:19:08:00,AHU_5_2,0,1.7452,77.5102,0,0,80.4248,75.9244,0
34027,15MAR15:19:23:00,AHU_5_2,0,1.7018,77.6002,0,0,80.4248,76.0144,0
34028,15MAR15:19:38:00,AHU_5_2,0,1.7452,77.5102,0,0,80.6049,75.9244,0
34029,15MAR15:19:53:00,AHU_5_2,0,1.7452,77.6002,0,0,80.5148,75.9244,0
34030,15MAR15:20:08:00,AHU_5_2,0,1.6583,77.5102,0,0,80.4248,75.9244,0
34031,15MAR15:20:23:00,AHU_5_2,0,1.7886,77.5102,0,0,80.6049,75.8344,0
34032,15MAR15:20:38:00,AHU_5_2,0,1.7018,77.6002,0,0,80.6049,75.9244,0
34033,15MAR15:20:53:00,AHU_5_2,0,1.7452,77.6002,0,0,80.6049,75.8344,0
34034,15MAR15:21:08:00,AHU_5_2,0,1.7452,77.5102,0,0,80.6049,75.8344,0
34035,15MAR15:21:23:00,AHU_5_2,0,1.7452,77.6002,0,0,80.6949,75.8344,0
34036,15MAR15:21:38:00,AHU_5_2,0,1.7018,77.6002,0,0,80.6049,75.7264,0
34037,15MAR15:21:53:00,AHU_5_2,0,1.7018,77.5102,0,0,80.6949,75.7264,0
34038,15MAR15:22:08:00,AHU_5_2,0,1.7018,77.5102,0,0,80.6949,75.7264,0
34039,15MAR15:22:23:00,AHU_5_2,0,1.7452,77.6002,0,0,80.6949,75.6364,0
34040,15MAR15:22:38:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8029,75.6364,0
34041,15MAR15:22:53:00,AHU_5_2,0,1.7018,77.5102,0,0,80.8029,75.7264,0
34042,15MAR15:23:08:00,AHU_5_2,0,1.7018,77.5102,0,0,80.8029,75.6364,0
34043,15MAR15:23:23:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8029,75.6364,0
34044,15MAR15:23:38:00,AHU_5_2,0,1.7018,77.5102,0,0,80.8929,75.6364,0
34045,15MAR15:23:53:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8929,75.5464,0
34046,16MAR15:00:08:00,AHU_5_2,0,1.7886,77.4202,0,0,80.8029,75.5464,0
34047,16MAR15:00:23:00,AHU_5_2,0,1.8754,77.5102,0,0,80.8929,75.5464,0
34048,16MAR15:00:38:00,AHU_5_2,0,1.7886,77.5102,0,0,80.8929,75.4563,0
34049,16MAR15:00:53:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8929,75.6364,0
34050,16MAR15:01:08:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8929,75.4563,0
34051,16MAR15:01:23:00,AHU_5_2,0,1.7452,77.5102,0,0,80.9829,75.5464,0
34052,16MAR15:01:38:00,AHU_5_2,0,1.7018,77.5102,0,0,80.9829,75.4563,0
34053,16MAR15:01:53:00,AHU_5_2,0,1.832,77.4202,0,0,80.9829,75.5464,0
34054,16MAR15:02:08:00,AHU_5_2,0,1.7018,77.5102,0,0,81.0729,75.5464,0
34055,16MAR15:02:23:00,AHU_5_2,0,1.7018,77.4202,0,0,80.9829,75.4563,0
34056,16MAR15:02:38:00,AHU_5_2,0,1.7452,77.4202,0,0,81.0729,75.4563,0
34057,16MAR15:02:53:00,AHU_5_2,0,1.7452,77.4202,0,0,81.0729,75.4563,0
34058,16MAR15:03:08:00,AHU_5_2,0,1.7018,77.5102,0,0,81.0729,75.4563,0
34059,16MAR15:03:23:00,AHU_5_2,0,1.7018,77.4202,0,0,80.9829,75.3663,0
34060,16MAR15:03:38:00,AHU_5_2,0,1.832,77.4202,0,0,81.1629,75.4563,0
34061,16MAR15:03:53:00,AHU_5_2,0,1.7886,77.4202,0,0,81.0729,75.3663,0
34062,16MAR15:04:08:00,AHU_5_2,0,1.7018,77.5102,0,0,81.0729,75.3663,0
34063,16MAR15:04:23:00,AHU_5_2,0,1.8754,77.4202,0,0,81.1629,75.3663,0
34064,16MAR15:04:38:00,AHU_5_2,0,1.7886,77.3302,0,0,81.0729,75.3663,0
34065,16MAR15:04:53:00,AHU_5_2,0,1.7018,77.3302,0,0,81.0729,75.3663,0
34066,16MAR15:05:08:00,AHU_5_2,0,101.2581,77.3302,0.3051,0,74.2682,75.0063,2.155
34067,16MAR15:05:23:00,AHU_5_2,32.14,45.6837,57.5462,0.4697,0,70.5959,71.874,14.06
34068,16MAR15:05:38:00,AHU_5_2,44.37,34.1346,59.1663,0.6182,0,69.5878,70.9559,19.16
34069,16MAR15:05:53:00,AHU_5_2,32.74,42.601,60.1744,0.6503,0,68.8497,70.5959,19.67
34070,16MAR15:06:08:00,AHU_5_2,32.625,40.5604,60.5345,0.6584,0,68.4896,70.4159,19.67
34071,16MAR15:06:23:00,AHU_5_2,39.965,28.2299,60.9845,0.6664,0,68.1296,70.4159,19.67
34072,16MAR15:06:38:00,AHU_5_2,31.68,35.2635,58.5363,0.6664,0,67.8596,70.5058,19.67
34073,16MAR15:06:53:00,AHU_5_2,28.935,33.0926,61.2546,0.6584,0,68.2196,70.5058,19.67
34074,16MAR15:07:08:00,AHU_5_2,38.59,28.8377,58.9863,0.6664,0,67.7516,70.5959,19.67
34075,16MAR15:07:23:00,AHU_5_2,24.925,40.6038,60.3545,0.6624,0,67.5716,70.6859,19.67
34076,16MAR15:07:38:00,AHU_5_2,41.06,25.3209,60.6245,0.6744,0,67.5716,70.6859,19.67
34077,16MAR15:07:53:00,AHU_5_2,23.27,41.2117,58.8963,0.6704,0,67.0315,70.5959,19.67
34078,16MAR15:08:08:00,AHU_5_2,36.09,25.3643,61.6326,0.6704,0,67.0315,70.6859,19.67
34079,16MAR15:08:23:00,AHU_5_2,31.905,33.4834,58.4463,0.6784,0,67.1215,70.7759,19.67
34080,16MAR15:08:38:00,AHU_5_2,23.76,34.6122,60.8045,0.6784,0,67.1215,70.6859,19.67
34081,16MAR15:08:53:00,AHU_5_2,40.205,24.9301,59.6344,0.6784,0,66.9415,70.7759,19.67
34082,16MAR15:09:08:00,AHU_5_2,41.66,33.0926,56.178,0.6865,0,67.0315,70.7759,19.67
34083,16MAR15:09:23:00,AHU_5_2,11.24,46.1613,57.3661,0.6825,0,66.7615,70.9559,19.67
34084,16MAR15:09:38:00,AHU_5_2,38.495,24.4091,62.4427,0.6624,0,66.5635,70.9559,19.67
34085,16MAR15:09:53:00,AHU_5_2,34.145,35.1767,58.4463,0.6704,0,67.0315,71.1539,19.67
34086,16MAR15:10:08:00,AHU_5_2,26.895,39.1277,60.1744,0.6664,0,66.8515,71.2439,19.67
34087,16MAR15:10:23:00,AHU_5_2,31.885,32.7887,61.0745,0.6664,0,66.9415,71.4239,19.67
34088,16MAR15:10:38:00,AHU_5_2,40.56,27.4917,59.9044,0.6624,0,67.0315,71.5139,19.805
34089,16MAR15:10:53:00,AHU_5_2,29.22,38.5198,58.8963,0.6664,0,67.1215,71.5139,19.805
34090,16MAR15:11:08:00,AHU_5_2,27.99,39.5184,60.3545,0.6584,0,67.2115,71.4239,19.905
34091,16MAR15:11:23:00,AHU_5_2,34.83,37.2173,60.9845,0.6463,0,67.0315,71.3339,20.13
34092,16MAR15:11:38:00,AHU_5_2,39.295,30.5744,59.9044,0.6584,0,67.1215,71.4239,20.59
34093,16MAR15:11:53:00,AHU_5_2,32.465,36.045,58.8963,0.6544,0,67.1215,71.5139,20.785
34094,16MAR15:12:08:00,AHU_5_2,29.035,39.7789,60.3545,0.6503,0,67.2115,71.5139,20.785
34095,16MAR15:12:23:00,AHU_5_2,34.525,35.1332,60.8945,0.6544,0,67.2115,71.5139,20.91
34096,16MAR15:12:38:00,AHU_5_2,40.75,31.7033,59.7244,0.6463,0,67.4815,71.5139,21.98
34097,16MAR15:12:53:00,AHU_5_2,32.955,41.2985,59.1663,0.6463,0,67.7516,71.5139,23.23
34098,16MAR15:13:08:00,AHU_5_2,34.875,39.996,60.7145,0.6383,0,67.9496,71.4239,24.29
34099,16MAR15:13:23:00,AHU_5_2,37.615,39.2579,59.5264,0.6544,0,68.1296,71.4239,25.115
34100,16MAR15:13:38:00,AHU_5_2,37.615,39.2145,59.9044,0.6544,0,68.1296,71.3339,26.33
34101,16MAR15:13:53:00,AHU_5_2,37.615,39.2145,60.0844,0.6503,0,68.2196,71.2439,27.405
34102,16MAR15:14:08:00,AHU_5_2,37.615,39.2579,60.2644,0.6544,0,68.2196,71.2439,27.795
34103,16MAR15:14:23:00,AHU_5_2,37.615,39.3013,60.1744,0.6584,0,68.2196,71.2439,27.88
34104,16MAR15:14:38:00,AHU_5_2,37.615,39.2145,60.2644,0.6544,0,68.3096,71.1539,27.98
34105,16MAR15:14:53:00,AHU_5_2,37.615,39.2579,60.3545,0.6544,0,68.3996,71.1539,27.98
34106,16MAR15:15:08:00,AHU_5_2,35.61,42.6445,59.6344,0.6503,0,68.2196,71.1539,28.08
34107,16MAR15:15:23:00,AHU_5_2,36.69,38.9106,60.1744,0.6584,0,68.3096,71.1539,28.08
34108,16MAR15:15:38:00,AHU_5_2,40.5,37.7817,59.6344,0.6664,0,68.1296,70.9559,28.08
34109,16MAR15:15:53:00,AHU_5_2,41.34,41.2551,59.6344,0.6664,0,68.2196,70.9559,28.08
34110,16MAR15:16:08:00,AHU_5_2,41.725,36.6529,59.9044,0.6945,0,68.0396,70.9559,28.08
34111,16MAR15:16:23:00,AHU_5_2,38.77,36.6963,59.2563,0.7226,0,67.9496,71.0639,28.08
34112,16MAR15:16:38:00,AHU_5_2,36.425,37.8251,59.6344,0.7427,0,67.8596,71.0639,27.79
34113,16MAR15:16:53:00,AHU_5_2,36.425,37.8685,60.1744,0.7427,0,67.7516,71.0639,27.565
34114,16MAR15:17:08:00,AHU_5_2,38.39,37.8685,59.9044,0.7467,0,67.6616,71.0639,26.925
34115,16MAR15:17:23:00,AHU_5_2,38.39,38.8671,59.9044,0.7427,0,67.3915,70.9559,26.455
34116,16MAR15:17:38:00,AHU_5_2,34.075,38.8671,60.1744,0.7427,0,67.2115,70.9559,25.265
34117,16MAR15:17:53:00,AHU_5_2,34.075,35.4806,60.2644,0.7427,0,67.0315,70.9559,24.55
34118,16MAR15:18:08:00,AHU_5_2,34.075,35.524,60.1744,0.7427,0,66.6715,70.9559,23.795
34119,16MAR15:18:23:00,AHU_5_2,35.185,35.4806,60.8045,0.7467,0,66.7615,70.8659,23.36
34120,16MAR15:18:38:00,AHU_5_2,0,36.2187,60.7145,0,0,65.1953,70.6859,0
34121,16MAR15:18:53:00,AHU_5_2,0,1.7018,61.4346,0,0,65.2853,71.5139,0
34122,16MAR15:19:08:00,AHU_5_2,0,1.7452,62.3527,0,0,65.2853,71.784,0
34123,16MAR15:19:23:00,AHU_5_2,0,1.7452,63.7208,0,0,65.4834,72.162,0
34124,16MAR15:19:38:00,AHU_5_2,0,1.7452,64.6209,0,0,65.5734,72.342,0
34125,16MAR15:19:53:00,AHU_5_2,0,1.7886,65.539,0,0,65.7534,72.5221,0
34126,16MAR15:20:08:00,AHU_5_2,0,1.7452,66.2591,0,0,66.1134,72.6121,0
34127,16MAR15:20:23:00,AHU_5_2,0,1.7452,66.9971,0,0,66.3834,72.7921,0
34128,16MAR15:20:38:00,AHU_5_2,0,1.7452,67.7172,0,0,66.7615,73.0801,0
34129,16MAR15:20:53:00,AHU_5_2,0,1.7452,68.3653,0,0,66.9415,73.1701,0
34130,16MAR15:21:08:00,AHU_5_2,0,1.832,68.9053,0,0,67.3015,73.1701,0
34131,16MAR15:21:23:00,AHU_5_2,0,1.7018,69.4634,0,0,67.5716,73.1701,0
34132,16MAR15:21:38:00,AHU_5_2,0,1.832,69.8234,0,0,67.8596,73.3501,0
34133,16MAR15:21:53:00,AHU_5_2,0,1.832,70.2734,0,0,68.2196,73.5302,0
34134,16MAR15:22:08:00,AHU_5_2,0,1.7018,70.6515,0,0,68.4896,73.4402,0
34135,16MAR15:22:23:00,AHU_5_2,0,1.7018,71.1015,0,0,68.9577,73.5302,0
34136,16MAR15:22:38:00,AHU_5_2,0,1.7452,71.3716,0,0,69.2277,73.5302,0
34137,16MAR15:22:53:00,AHU_5_2,0,1.7452,71.7496,0,0,69.4978,73.6202,0
34138,16MAR15:23:08:00,AHU_5_2,0,1.7452,72.0196,0,0,69.8578,73.6202,0
34139,16MAR15:23:23:00,AHU_5_2,0,1.832,72.1997,0,0,70.1458,73.8002,0
34140,16MAR15:23:38:00,AHU_5_2,0,1.7018,72.5597,0,0,70.4159,73.8002,0
34141,16MAR15:23:53:00,AHU_5_2,0,1.832,72.8477,0,0,70.6859,73.7102,0
34142,17MAR15:00:08:00,AHU_5_2,0,1.7018,73.0277,0,0,70.9559,73.8002,0
34143,17MAR15:00:23:00,AHU_5_2,0,1.7886,73.2978,0,0,70.9559,73.8902,0
34144,17MAR15:00:38:00,AHU_5_2,0,1.7886,73.3878,0,0,71.2439,73.8902,0
34145,17MAR15:00:53:00,AHU_5_2,0,1.7452,73.5678,0,0,71.5139,73.9982,0
34146,17MAR15:01:08:00,AHU_5_2,0,1.7018,73.8558,0,0,71.784,73.9982,0
34147,10FEB15:23:41:00,AHU_5_2,0,1.8754,72.3797,0,0,71.1539,72.5221,0
34148,10FEB15:23:56:00,AHU_5_2,0,2.0057,72.5597,0,0,71.3339,72.432,0
34149,11FEB15:00:11:00,AHU_5_2,0,1.8754,72.6497,0,0,71.5139,72.432,0
34150,11FEB15:00:26:00,AHU_5_2,0,1.7886,72.8477,0,0,71.784,72.6121,0
34151,11FEB15:00:41:00,AHU_5_2,0,1.9188,73.0277,0,0,71.964,72.5221,0
34152,11FEB15:00:56:00,AHU_5_2,0,1.8754,73.1177,0,0,72.162,72.5221,0
34153,11FEB15:01:11:00,AHU_5_2,0,1.8754,73.2978,0,0,72.342,72.5221,0
34154,11FEB15:01:26:00,AHU_5_2,0,1.8754,73.3878,0,0,72.5221,72.6121,0
34155,11FEB15:01:41:00,AHU_5_2,0,1.832,73.6578,0,0,72.7021,72.5221,0
34156,11FEB15:01:56:00,AHU_5_2,0,1.832,73.6578,0,0,72.9721,72.6121,0
34157,11FEB15:02:11:00,AHU_5_2,0,1.8754,73.7478,0,0,73.1701,72.6121,0
34158,11FEB15:02:26:00,AHU_5_2,0,1.9623,73.9458,0,0,73.3501,72.5221,0
34159,11FEB15:02:41:00,AHU_5_2,0,1.9623,73.9458,0,0,73.5302,72.5221,0
34160,11FEB15:02:56:00,AHU_5_2,0,1.832,74.0358,0,0,73.7102,72.6121,0
34161,11FEB15:03:11:00,AHU_5_2,0,1.8754,74.1258,0,0,73.8902,72.7021,0
34162,11FEB15:03:26:00,AHU_5_2,0,1.8754,74.2159,0,0,74.0882,72.7021,0
34163,11FEB15:03:41:00,AHU_5_2,0,1.832,74.2159,0,0,74.2682,72.7921,0
34164,11FEB15:03:56:00,AHU_5_2,0,1.9188,74.2159,0,0,74.4482,72.7021,0
34165,11FEB15:04:11:00,AHU_5_2,0,1.8754,74.3059,0,0,74.5383,72.7921,0
34166,11FEB15:04:26:00,AHU_5_2,0,1.9623,74.3059,0,0,74.8083,72.7021,0
34167,11FEB15:04:41:00,AHU_5_2,0,1.832,74.3959,0,0,74.8983,72.7021,0
34168,11FEB15:04:56:00,AHU_5_2,0,1.9188,74.5759,0,0,75.0063,72.7021,0
34169,11FEB15:05:11:00,AHU_5_2,96.315,79.1586,74.6659,0,0,73.8902,71.1539,0
34170,11FEB15:05:26:00,AHU_5_2,35.735,53.2818,61.6326,0.4817,0,70.9559,70.1458,13.33
34171,11FEB15:05:41:00,AHU_5_2,34.915,26.4063,59.0763,0.6182,0,70.5959,69.6778,17.485
34172,11FEB15:05:56:00,AHU_5_2,29.39,44.5114,60.4445,0.6544,0,70.6859,69.6778,18.255
34173,11FEB15:06:11:00,AHU_5_2,39.15,23.6276,60.3545,0.6624,0,70.5959,70.0558,18.255
34174,11FEB15:06:26:00,AHU_5_2,20.795,37.9554,58.1762,0.6624,0,70.2358,70.2358,18.255
34175,11FEB15:06:41:00,AHU_5_2,46.255,33.7873,62.3527,0.6664,0,70.0558,70.3258,18.255
34176,11FEB15:06:56:00,AHU_5_2,22.895,24.8433,58.1762,0.6584,0,69.9478,70.2358,18.255
34177,11FEB15:07:11:00,AHU_5_2,40.255,47.0296,61.9026,0.6704,0,69.9478,70.3258,18.255
34178,11FEB15:07:26:00,AHU_5_2,26.87,22.4987,58.3563,0.6664,0,70.2358,70.5058,18.255
34179,11FEB15:07:41:00,AHU_5_2,30.015,46.1179,60.8045,0.6704,0,69.4978,70.6859,18.255
34180,11FEB15:07:56:00,AHU_5_2,39.065,22.4987,60.4445,0.6664,0,69.6778,70.5959,18.255
34181,11FEB15:08:11:00,AHU_5_2,21.97,42.3405,58.7163,0.6744,0,69.5878,70.5959,18.255
34182,11FEB15:08:26:00,AHU_5_2,46.67,29.8363,61.9026,0.6704,0,69.5878,70.6859,18.255
34183,11FEB15:08:41:00,AHU_5_2,21.725,25.7551,57.9062,0.6704,0,69.4077,70.7759,18.255
34184,11FEB15:08:56:00,AHU_5_2,40.905,45.5534,62.0826,0.6784,0,69.4077,70.7759,18.255
34185,11FEB15:09:11:00,AHU_5_2,24.615,23.0632,58.6263,0.6664,0,69.4978,70.8659,18.255
34186,11FEB15:09:26:00,AHU_5_2,37.005,45.6403,62.0826,0.6784,0,69.3177,70.8659,18.255
34187,11FEB15:09:41:00,AHU_5_2,30,21.7606,58.6263,0.6584,0,69.1377,71.0639,18.255
34188,11FEB15:09:56:00,AHU_5_2,33.215,41.6893,56.8081,0.6544,0,69.7678,70.9559,19.08
34189,11FEB15:10:11:00,AHU_5_2,51.53,22.8461,62.9827,0.6584,0,69.6778,70.9559,19.15
34190,11FEB15:10:26:00,AHU_5_2,22.92,19.199,56.8081,0.6544,0,70.0558,71.4239,20.03
34191,11FEB15:10:41:00,AHU_5_2,30.3,44.5114,59.6344,0.6624,0,69.8578,71.4239,20.28
34192,11FEB15:10:56:00,AHU_5_2,41.89,31.3559,60.7145,0.6544,0,69.9478,71.5139,20.435
34193,11FEB15:11:11:00,AHU_5_2,33.68,39.7355,59.0763,0.6383,0,70.1458,71.604,22.2
34194,11FEB15:11:26:00,AHU_5_2,41.85,41.6893,60.8045,0.6463,0,70.3258,71.4239,24.475
34195,11FEB15:11:41:00,AHU_5_2,42.895,42.7313,59.6344,0.6423,0,70.9559,71.3339,26.72
34196,11FEB15:11:56:00,AHU_5_2,42.385,46.552,59.5264,1.6821,0,70.5058,71.2439,56.005
34197,11FEB15:12:11:00,AHU_5_2,43.755,43.7733,60.1744,1.5696,0,70.7759,71.1539,44.575
34198,11FEB15:12:26:00,AHU_5_2,43.755,43.7299,59.6344,0.843,0,71.1539,71.0639,33.78
34199,11FEB15:12:41:00,AHU_5_2,44.26,43.7733,59.8144,0.7106,0,70.8659,70.9559,33.3
34200,11FEB15:12:56:00,AHU_5_2,47.565,47.898,59.9044,1.7463,0,71.3339,70.9559,60.58
34201,11FEB15:13:11:00,AHU_5_2,41.755,42.8181,60.0844,1.3368,0,70.6859,70.9559,44.035
34202,11FEB15:13:26:00,AHU_5_2,49.26,49.7649,59.9044,1.112,0,71.1539,70.9559,54.975
34203,11FEB15:13:41:00,AHU_5_2,49.26,49.8518,59.9944,1.8627,0,71.4239,70.8659,64.295
34204,11FEB15:13:56:00,AHU_5_2,46.635,43.9036,60.4445,1.0438,0,70.5058,70.8659,41.635
34205,11FEB15:14:11:00,AHU_5_2,49.76,49.9386,60.3545,1.4934,0,71.2439,70.8659,58.24
34206,11FEB15:14:26:00,AHU_5_2,41.5,43.2523,59.3464,1.7061,0,70.8659,70.8659,51.92
34207,11FEB15:14:41:00,AHU_5_2,41.165,46.856,59.4364,0.8952,0,70.5058,70.8659,38.035
34208,11FEB15:14:56:00,AHU_5_2,45.505,47.7677,59.4364,1.377,0,71.0639,70.7759,56.33
34209,11FEB15:15:11:00,AHU_5_2,43.76,51.1109,59.4364,1.9149,0,70.5959,70.7759,63.705
34210,11FEB15:15:26:00,AHU_5_2,41.755,43.3826,59.9044,0.9715,0,70.9559,70.7759,38.79
34211,11FEB15:15:41:00,AHU_5_2,42.26,44.5548,59.9944,0.7507,0,70.5959,70.6859,36.205
34212,11FEB15:15:56:00,AHU_5_2,42.26,44.5983,60.1744,0.7467,0,70.5959,70.6859,35.98
34213,11FEB15:16:11:00,AHU_5_2,42.26,44.5548,59.8144,0.7507,0,70.2358,70.6859,34.345
34214,11FEB15:16:26:00,AHU_5_2,40.205,41.6893,60.3545,0.7628,0,70.0558,70.5959,31.37
34215,11FEB15:16:41:00,AHU_5_2,40.205,41.6893,59.6344,0.7788,0,69.8578,70.7759,28.255
34216,11FEB15:16:56:00,AHU_5_2,35.955,42.384,59.3464,0.7467,0,69.7678,70.8659,27.005
34217,11FEB15:17:11:00,AHU_5_2,36.49,36.6963,60.1744,0.7547,0,69.4978,70.8659,25.095
34218,11FEB15:17:26:00,AHU_5_2,40.66,37.1739,60.7145,0.7467,0,69.2277,70.9559,23.495
34219,11FEB15:17:41:00,AHU_5_2,33.36,40.9078,59.8144,0.7427,0,69.1377,70.8659,22.69
34220,11FEB15:17:56:00,AHU_5_2,33.36,31.0086,59.5264,0.7387,0,69.3177,70.8659,22.385
34221,11FEB15:18:11:00,AHU_5_2,41.37,41.3854,61.2546,0.7467,0,69.5878,70.7759,22.385
34222,11FEB15:18:26:00,AHU_5_2,27.46,31.573,58.8063,0.7427,0,69.1377,70.5959,22.315
34223,11FEB15:18:41:00,AHU_5_2,0,1.9188,62.6227,0.004,0,65.4834,70.3258,0
34224,11FEB15:18:56:00,AHU_5_2,0,1.7452,62.6227,0,0,65.6634,70.9559,0
34225,11FEB15:19:11:00,AHU_5_2,0,1.7452,63.5408,0,0,65.4834,71.3339,0
34226,11FEB15:19:26:00,AHU_5_2,0,1.7452,64.4409,0,0,65.4834,71.604,0
34227,11FEB15:19:41:00,AHU_5_2,0,1.7452,65.359,0,0,65.5734,71.694,0
34228,11FEB15:19:56:00,AHU_5_2,0,1.832,66.169,0,0,65.7534,71.874,0
34229,11FEB15:20:11:00,AHU_5_2,0,1.7452,66.7271,0,0,66.0234,71.964,0
34230,11FEB15:20:26:00,AHU_5_2,0,1.7452,67.3572,0,0,66.2034,72.072,0
34231,11FEB15:20:41:00,AHU_5_2,0,1.7452,67.9152,0,0,66.3834,72.162,0
34232,11FEB15:20:56:00,AHU_5_2,0,1.7886,68.3653,0,0,66.7615,72.252,0
34233,11FEB15:21:11:00,AHU_5_2,0,1.7886,68.9053,0,0,66.9415,72.342,0
34234,11FEB15:21:26:00,AHU_5_2,0,1.7452,69.2834,0,0,67.2115,72.342,0
34235,11FEB15:21:41:00,AHU_5_2,0,1.7886,69.7334,0,0,67.4815,72.432,0
34236,11FEB15:21:56:00,AHU_5_2,0,1.7018,70.0034,0,0,67.8596,72.432,0
34237,11FEB15:22:11:00,AHU_5_2,0,1.7018,70.3635,0,0,68.1296,72.432,0
34238,11FEB15:22:26:00,AHU_5_2,0,1.7018,70.6515,0,0,68.3996,72.5221,0
34239,11FEB15:22:41:00,AHU_5_2,0,1.832,71.1015,0,0,68.6697,72.5221,0
34240,11FEB15:22:56:00,AHU_5_2,0,1.7452,71.3716,0,0,68.9577,72.5221,0
34241,11FEB15:23:11:00,AHU_5_2,0,1.7018,71.4616,0,0,69.2277,72.5221,0
34242,11FEB15:23:26:00,AHU_5_2,0,1.7018,71.7496,0,0,69.4978,72.5221,0
34243,11FEB15:23:41:00,AHU_5_2,0,1.7452,71.9296,0,0,69.6778,72.5221,0
34244,11FEB15:23:56:00,AHU_5_2,0,1.7886,72.1997,0,0,70.0558,72.5221,0
34245,12FEB15:00:11:00,AHU_5_2,0,1.7018,72.3797,0,0,70.3258,72.5221,0
34246,12FEB15:00:26:00,AHU_5_2,0,1.7452,72.5597,0,0,70.5959,72.5221,0
34247,12FEB15:00:41:00,AHU_5_2,0,1.7018,72.7577,0,0,70.8659,72.6121,0
34248,12FEB15:00:56:00,AHU_5_2,0,1.7452,72.9377,0,0,71.0639,72.5221,0
34249,12FEB15:01:11:00,AHU_5_2,0,1.7452,73.0277,0,0,71.2439,72.6121,0
34250,12FEB15:01:26:00,AHU_5_2,0,1.7452,73.2078,0,0,71.5139,72.5221,0
34251,12FEB15:01:41:00,AHU_5_2,0,1.7452,73.2978,0,0,71.784,72.5221,0
34252,12FEB15:01:56:00,AHU_5_2,0,1.7018,73.3878,0,0,72.072,72.5221,0
34253,12FEB15:02:11:00,AHU_5_2,0,1.7452,73.4778,0,0,72.252,72.6121,0
34254,12FEB15:02:26:00,AHU_5_2,0,1.832,73.5678,0,0,72.5221,72.6121,0
34255,12FEB15:02:41:00,AHU_5_2,0,1.7452,73.6578,0,0,72.6121,72.6121,0
34256,12FEB15:02:56:00,AHU_5_2,0,1.7452,73.7478,0,0,72.8821,72.7021,0
34257,12FEB15:03:11:00,AHU_5_2,0,1.7452,73.9458,0,0,73.0801,72.6121,0
34258,12FEB15:03:26:00,AHU_5_2,0,1.7452,74.0358,0,0,73.3501,72.6121,0
34259,12FEB15:03:41:00,AHU_5_2,0,1.7018,74.0358,0,0,73.4402,72.6121,0
34260,12FEB15:03:56:00,AHU_5_2,0,1.7452,74.1258,0,0,73.6202,72.7021,0
34261,12FEB15:04:11:00,AHU_5_2,0,1.7886,74.2159,0,0,73.8002,72.7921,0
34262,12FEB15:04:26:00,AHU_5_2,0,1.7452,74.2159,0,0,73.9982,72.7021,0
34263,12FEB15:04:41:00,AHU_5_2,0,1.7018,74.3059,0,0,74.1782,72.7021,0
34264,12FEB15:04:56:00,AHU_5_2,0,1.7452,74.3959,0,0,74.4482,72.7021,0
34265,12FEB15:05:11:00,AHU_5_2,92.785,101.2581,68.1852,0,0,71.964,71.0639,7.365
34266,12FEB15:05:26:00,AHU_5_2,36.87,53.7159,61.1645,0.5259,0,70.8659,70.2358,14.32
34267,12FEB15:05:41:00,AHU_5_2,30.645,28.2299,59.2563,0.6383,0,70.5959,69.8578,18.165
34268,12FEB15:05:56:00,AHU_5_2,29.56,46.0744,60.3545,0.6544,0,70.1458,69.7678,18.455
34269,12FEB15:06:11:00,AHU_5_2,44.51,21.9343,60.5345,0.6664,0,70.5058,69.9478,18.455
34270,12FEB15:06:26:00,AHU_5_2,21.135,35.9582,57.9962,0.6584,0,70.5058,70.1458,18.455
34271,12FEB15:06:41:00,AHU_5_2,44.345,34.6122,62.2627,0.6704,0,70.2358,70.3258,18.455
34272,12FEB15:06:56:00,AHU_5_2,24.03,25.3643,57.9962,0.6584,0,71.0639,70.5058,18.455
34273,12FEB15:07:11:00,AHU_5_2,33.135,47.4204,61.3445,0.6664,0,70.6859,70.6859,18.455
34274,12FEB15:07:26:00,AHU_5_2,35.14,24.2789,59.8144,0.6664,0,69.9478,70.6859,18.455
34275,12FEB15:07:41:00,AHU_5_2,26.84,44.5983,59.6344,0.6704,0,69.6778,70.6859,18.455
34276,12FEB15:07:56:00,AHU_5_2,42.68,22.7593,60.2644,0.6744,0,69.6778,70.6859,18.455
34277,12FEB15:08:11:00,AHU_5_2,21.015,40.8644,58.4463,0.6704,0,70.1458,70.6859,18.455
34278,12FEB15:08:26:00,AHU_5_2,45.255,33.2229,61.8126,0.6704,0,69.8578,70.8659,18.455
34279,12FEB15:08:41:00,AHU_5_2,22.57,29.2284,57.9062,0.6664,0,70.0558,70.8659,18.455
34280,12FEB15:08:56:00,AHU_5_2,43.445,42.2971,62.2627,0.6784,0,69.5878,71.0639,18.455
34281,12FEB15:09:11:00,AHU_5_2,24.065,22.9329,58.1762,0.6704,0,69.4978,70.9559,18.455
34282,12FEB15:09:26:00,AHU_5_2,33.815,45.9876,60.9845,0.6503,0,69.9478,71.1539,19.245
34283,12FEB15:09:41:00,AHU_5_2,58.16,69.4765,52.8297,0.6503,0,69.9478,71.2439,19.61
34284,12FEB15:09:56:00,AHU_5_2,53.81,53.3686,53.6398,0.6704,0,69.6778,71.0639,19.61
34285,12FEB15:10:11:00,AHU_5_2,43.76,49.982,54.5579,0.6624,0,69.9478,71.0639,19.61
34286,12FEB15:10:26:00,AHU_5_2,28.54,34.1346,57.9962,0.6503,0,70.4159,71.2439,20.62
34287,12FEB15:10:41:00,AHU_5_2,40.43,42.3405,60.8945,0.6503,0,70.2358,71.3339,21.44
34288,12FEB15:10:56:00,AHU_5_2,36.23,37.912,59.6344,0.6463,0,70.5058,71.3339,23.59
34289,12FEB15:11:11:00,AHU_5_2,44.23,44.0772,60.8945,0.6423,0,71.0639,71.2439,26.365
34290,12FEB15:11:26:00,AHU_5_2,44.17,44.9022,60.2644,0.6503,0,70.9559,71.1539,36.315
34291,12FEB15:11:41:00,AHU_5_2,64.7,79.8098,57.3661,1.6259,0,71.1539,71.1539,58.435
34292,12FEB15:11:56:00,AHU_5_2,47.475,42.3405,60.4445,1.4773,0,71.1539,70.9559,44.705
34293,12FEB15:12:11:00,AHU_5_2,48.425,48.4624,59.6344,1.4613,0,71.4239,70.8659,56.785
34294,12FEB15:12:26:00,AHU_5_2,47.5,48.4624,59.7244,1.8908,0,71.2439,70.8659,52.9
34295,12FEB15:12:41:00,AHU_5_2,63.16,50.5899,60.2644,0.9113,0,71.5139,70.8659,47.8
34296,12FEB15:12:56:00,AHU_5_2,51.55,51.6319,59.8144,1.7985,0,71.3339,70.8659,61.965
34297,12FEB15:13:11:00,AHU_5_2,46.38,46.4652,60.3545,1.1361,0,71.2439,70.8659,40.56
34298,12FEB15:13:26:00,AHU_5_2,51.65,52.1529,60.3545,1.0558,0,71.5139,70.7759,53.88
34299,12FEB15:13:41:00,AHU_5_2,41.765,43.3826,59.8144,1.5897,0,71.2439,70.6859,48.145
34300,12FEB15:13:56:00,AHU_5_2,41.765,43.3826,60.0844,0.8992,0,70.9559,70.6859,33.79
34301,12FEB15:14:11:00,AHU_5_2,44.125,40.0394,60.3545,0.7828,0,70.9559,70.8659,29.265
34302,12FEB15:14:26:00,AHU_5_2,36.16,43.3391,59.2563,0.7467,0,70.7759,70.9559,26.695
34303,12FEB15:14:41:00,AHU_5_2,35.26,37.2173,59.5264,0.7507,0,70.6859,71.0639,25.14
34304,12FEB15:14:56:00,AHU_5_2,42.34,38.6935,60.8945,0.7467,0,70.5058,71.0639,24.315
34305,12FEB15:15:11:00,AHU_5_2,32.54,39.3447,58.9863,0.7467,0,70.5058,71.0639,23.865
34306,12FEB15:15:26:00,AHU_5_2,40.88,32.2243,60.6245,0.7507,0,70.1458,70.9559,22.88
34307,12FEB15:15:41:00,AHU_5_2,34.945,43.9036,60.0844,0.7387,0,69.9478,70.9559,22.64
34308,12FEB15:15:56:00,AHU_5_2,33.055,30.3573,59.5264,0.7467,0,69.7678,70.8659,22.31
34309,12FEB15:16:11:00,AHU_5_2,30.24,42.5576,60.0844,0.7387,0,69.5878,70.8659,22.31
34310,12FEB15:16:26:00,AHU_5_2,39.24,27.0576,59.9044,0.7467,0,69.4077,70.6859,22.1
34311,12FEB15:16:41:00,AHU_5_2,27.21,43.7299,59.4364,0.7387,0,69.4077,70.5959,22.1
34312,12FEB15:16:56:00,AHU_5_2,39.395,27.622,60.2644,0.7507,0,69.3177,70.5959,21.84
34313,12FEB15:17:11:00,AHU_5_2,25.755,42.1235,59.1663,0.7387,0,69.2277,70.5058,21.46
34314,12FEB15:17:26:00,AHU_5_2,44.085,24.0618,60.6245,0.7467,0,69.2277,70.5058,21.32
34315,12FEB15:17:41:00,AHU_5_2,23.445,37.5646,58.5363,0.7387,0,69.2277,70.4159,21.32
34316,12FEB15:17:56:00,AHU_5_2,42.02,35.1767,61.9026,0.7467,0,69.0477,70.5058,21.25
34317,12FEB15:18:11:00,AHU_5_2,24.37,28.9245,58.1762,0.7346,0,69.1377,70.5058,21.25
34318,12FEB15:18:26:00,AHU_5_2,37.66,42.7747,61.7226,0.7427,0,69.4978,70.3258,21.25
34319,12FEB15:18:41:00,AHU_5_2,0,1.7452,60.9845,0,0,66.3834,70.0558,0
34320,12FEB15:18:56:00,AHU_5_2,0,1.7452,61.5246,0,0,66.2934,70.5058,0
34321,12FEB15:19:11:00,AHU_5_2,0,1.7452,62.6227,0,0,66.2034,70.6859,0
34322,12FEB15:19:26:00,AHU_5_2,0,1.7018,63.6308,0,0,66.1134,71.0639,0
34323,12FEB15:19:41:00,AHU_5_2,0,1.7452,64.6209,0,0,66.2934,71.2439,0
34324,12FEB15:19:56:00,AHU_5_2,0,1.7886,65.539,0,0,66.3834,71.3339,0
34325,12FEB15:20:11:00,AHU_5_2,0,1.7452,66.079,0,0,66.5635,71.5139,0
34326,19FEB15:09:48:00,AHU_5_2,25.12,28.7943,57.7262,0.6704,0,69.0477,71.0639,17.565
34327,19FEB15:10:03:00,AHU_5_2,47.015,28.7943,61.9926,0.6664,0,69.2277,71.2439,17.94
34328,19FEB15:10:18:00,AHU_5_2,63.575,71.6039,51.3896,0.6784,0,69.1377,71.1539,17.94
34329,19FEB15:10:33:00,AHU_5_2,65.06,67.6529,53.0097,0.6825,0,69.0477,71.2439,17.94
34330,19FEB15:10:48:00,AHU_5_2,47.46,51.5451,52.1996,0.6704,0,69.2277,71.1539,17.94
34331,19FEB15:11:03:00,AHU_5_2,48.49,51.3714,52.2897,0.6544,0,68.5797,71.1539,18.46
34332,19FEB15:11:18:00,AHU_5_2,48.75,48.8098,53.0097,0.6544,0,68.3096,71.2439,18.665
34333,19FEB15:11:33:00,AHU_5_2,48.75,48.7663,52.9197,0.6584,0,69.0477,71.1539,18.665
34334,19FEB15:11:48:00,AHU_5_2,49.29,23.0197,61.9026,0.6463,0,69.2277,71.1539,19.43
34335,19FEB15:12:03:00,AHU_5_2,26.92,28.6206,60.8045,0.6503,0,69.4978,71.5139,19.78
34336,19FEB15:12:18:00,AHU_5_2,36.985,42.601,58.6263,0.6584,0,69.7678,71.4239,20.06
34337,19FEB15:12:33:00,AHU_5_2,35.04,31.0086,61.2546,0.6463,0,69.7678,71.5139,20.42
34338,19FEB15:12:48:00,AHU_5_2,31.535,40.0394,59.0763,0.6503,0,69.7678,71.604,20.85
34339,19FEB15:13:03:00,AHU_5_2,37.7,32.1808,61.1645,0.6503,0,69.4978,71.694,21.545
34340,19FEB15:13:18:00,AHU_5_2,33.11,41.559,59.4364,0.6503,0,69.8578,71.604,22.785
34341,19FEB15:13:33:00,AHU_5_2,41.38,38.0422,60.0844,0.6463,0,70.1458,71.5139,23.605
34342,19FEB15:13:48:00,AHU_5_2,35.22,41.5156,59.8144,0.6503,0,70.2358,71.5139,24.18
34343,19FEB15:14:03:00,AHU_5_2,41.92,39.6921,59.8144,0.6503,0,70.1458,71.4239,24.85
34344,19FEB15:14:18:00,AHU_5_2,34.39,42.2103,60.5345,0.6584,0,70.4159,71.4239,24.99
34345,19FEB15:14:33:00,AHU_5_2,41.755,42.5576,59.2563,0.6544,0,70.3258,71.4239,24.99
34346,19FEB15:14:48:00,AHU_5_2,37.79,36.7831,60.7145,0.6544,0,70.2358,71.4239,24.99
34347,19FEB15:15:03:00,AHU_5_2,38.75,41.0814,59.1663,0.6584,0,69.4978,71.2439,24.99
34348,19FEB15:15:18:00,AHU_5_2,32,33.8307,60.4445,0.6584,0,67.6616,71.1539,24.99
34349,19FEB15:15:33:00,AHU_5_2,41.345,41.5156,59.6344,0.6544,0,70.1458,71.1539,24.99
34350,19FEB15:15:48:00,AHU_5_2,34.44,36.3055,60.7145,0.6704,0,70.1458,71.1539,24.99
34351,19FEB15:16:03:00,AHU_5_2,41.265,41.4288,59.3464,0.6784,0,70.1458,71.2439,24.99
34352,19FEB15:16:18:00,AHU_5_2,33.39,35.003,60.7145,0.7266,0,70.0558,71.3339,24.99
34353,19FEB15:16:33:00,AHU_5_2,38.89,41.9932,58.9863,0.7467,0,69.8578,71.4239,24.24
34354,19FEB15:16:48:00,AHU_5_2,31.695,31.0086,61.0745,0.7427,0,69.8578,71.4239,22.995
34355,19FEB15:17:03:00,AHU_5_2,37.52,42.0366,58.8963,0.7547,0,69.4077,71.3339,22.525
34356,19FEB15:17:18:00,AHU_5_2,27.4,28.7943,61.0745,0.7387,0,69.4978,71.1539,21.9
34357,19FEB15:17:33:00,AHU_5_2,38.815,42.8616,58.4463,0.7467,0,69.5878,71.0639,21.76
34358,19FEB15:17:48:00,AHU_5_2,27.655,26.3195,61.4346,0.7346,0,68.8497,71.0639,21.69
34359,19FEB15:18:03:00,AHU_5_2,34.515,42.601,58.5363,0.7427,0,69.1377,70.9559,21.62
34360,19FEB15:18:18:00,AHU_5_2,30.695,27.4049,61.2546,0.7346,0,68.0396,70.7759,21.62
34361,19FEB15:18:33:00,AHU_5_2,39.34,42.7747,58.6263,0.7467,0,68.2196,70.5058,21.62
34362,19FEB15:18:48:00,AHU_5_2,0,1.7452,62.7127,0,0,66.6715,69.7678,0
34363,19FEB15:19:03:00,AHU_5_2,0,1.7018,62.8927,0,0,66.3834,70.2358,0
34364,19FEB15:19:18:00,AHU_5_2,0,1.6583,63.6308,0,0,66.1134,70.5959,0
34365,19FEB15:19:33:00,AHU_5_2,0,1.6583,64.4409,0,0,66.1134,70.6859,0
34366,19FEB15:19:48:00,AHU_5_2,0,1.7018,65.359,0,0,66.0234,70.7759,0
34367,19FEB15:20:03:00,AHU_5_2,0,1.832,65.989,0,0,66.2034,70.9559,0
34368,19FEB15:20:18:00,AHU_5_2,0,1.7452,66.6371,0,0,66.2934,71.0639,0
34369,19FEB15:20:33:00,AHU_5_2,0,1.7018,67.1771,0,0,66.6715,71.1539,0
34370,19FEB15:20:48:00,AHU_5_2,0,1.7452,67.7172,0,0,66.7615,71.2439,0
34371,19FEB15:21:03:00,AHU_5_2,0,1.7018,68.1852,0,0,66.9415,71.4239,0
34372,19FEB15:21:18:00,AHU_5_2,0,1.7452,68.6353,0,0,67.2115,71.3339,0
34373,19FEB15:21:33:00,AHU_5_2,0,1.7452,68.9953,0,0,67.4815,71.4239,0
34374,19FEB15:21:48:00,AHU_5_2,0,1.7452,69.3734,0,0,67.7516,71.3339,0
34375,19FEB15:22:03:00,AHU_5_2,0,1.7452,69.8234,0,0,67.9496,71.4239,0
34376,19FEB15:22:18:00,AHU_5_2,0,1.7452,70.0934,0,0,68.2196,71.5139,0
34377,19FEB15:22:33:00,AHU_5_2,0,1.7018,70.3635,0,0,68.3996,71.5139,0
34378,19FEB15:22:48:00,AHU_5_2,0,1.7452,70.6515,0,0,68.6697,71.4239,0
34379,19FEB15:23:03:00,AHU_5_2,0,1.7886,70.9215,0,0,68.9577,71.4239,0
34380,19FEB15:23:18:00,AHU_5_2,0,1.7018,71.1915,0,0,69.2277,71.4239,0
34381,19FEB15:23:33:00,AHU_5_2,0,1.7452,71.4616,0,0,69.4077,71.3339,0
34382,19FEB15:23:48:00,AHU_5_2,0,1.7018,71.6596,0,0,69.7678,71.3339,0
34383,20FEB15:00:03:00,AHU_5_2,0,1.7886,71.8396,0,0,69.9478,71.3339,0
34384,20FEB15:00:18:00,AHU_5_2,0,1.7452,72.0196,0,0,70.2358,71.3339,0
34385,20FEB15:00:33:00,AHU_5_2,0,1.7452,72.1096,0,0,70.5058,71.4239,0
34386,20FEB15:00:48:00,AHU_5_2,0,1.7018,72.2897,0,0,70.6859,71.4239,0
34387,20FEB15:01:03:00,AHU_5_2,0,1.7018,72.3797,0,0,70.8659,71.5139,0
34388,20FEB15:01:18:00,AHU_5_2,0,1.7452,72.5597,0,0,71.1539,71.4239,0
34389,20FEB15:01:33:00,AHU_5_2,0,1.7452,72.6497,0,0,71.4239,71.4239,0
34390,20FEB15:01:48:00,AHU_5_2,0,1.7018,72.8477,0,0,71.604,71.4239,0
34391,20FEB15:02:03:00,AHU_5_2,0,1.7452,72.9377,0,0,71.784,71.4239,0
34392,20FEB15:02:18:00,AHU_5_2,0,1.7452,73.0277,0,0,71.964,71.4239,0
34393,20FEB15:02:33:00,AHU_5_2,0,1.7452,73.2078,0,0,72.162,71.4239,0
34394,20FEB15:02:48:00,AHU_5_2,0,1.7452,73.2078,0,0,72.432,71.4239,0
34395,20FEB15:03:03:00,AHU_5_2,0,1.7018,73.2978,0,0,72.6121,71.4239,0
34396,20FEB15:03:18:00,AHU_5_2,0,1.7886,73.3878,0,0,72.7021,71.4239,0
34397,20FEB15:03:33:00,AHU_5_2,0,1.7452,73.4778,0,0,72.9721,71.4239,0
34398,20FEB15:03:48:00,AHU_5_2,0,1.7452,73.4778,0,0,73.0801,71.4239,0
34399,20FEB15:04:03:00,AHU_5_2,0,1.7886,73.5678,0,0,73.2601,71.4239,0
34400,20FEB15:04:18:00,AHU_5_2,0,1.7018,73.5678,0,0,73.5302,71.4239,0
34401,20FEB15:04:33:00,AHU_5_2,0,1.7452,73.6578,0,0,73.5302,71.4239,0
34402,20FEB15:04:48:00,AHU_5_2,0,1.7452,73.6578,0,0,73.8002,71.3339,0
34403,20FEB15:05:03:00,AHU_5_2,0,1.7886,73.6578,0,0,73.8002,71.4239,0
34404,20FEB15:05:18:00,AHU_5_2,96.17,1.7452,64.3509,0.4898,0,73.6202,70.8659,5.54
34405,20FEB15:05:33:00,AHU_5_2,49.795,32.7887,58.4463,0.5941,0,68.7597,69.8578,13.995
34406,20FEB15:05:48:00,AHU_5_2,16.18,26.3629,61.1645,0.6584,0,69.1377,69.8578,16.615
34407,20FEB15:06:03:00,AHU_5_2,41.28,42.9918,57.4562,0.6544,0,69.2277,69.9478,17.255
