seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
34408,20FEB15:06:18:00,AHU_5_2,27.765,18.6346,62.8927,0.6584,0,68.8497,70.1458,17.255
34409,20FEB15:06:33:00,AHU_5_2,19.66,46.0744,58.3563,0.6624,0,69.3177,70.3258,17.255
34410,20FEB15:06:48:00,AHU_5_2,45.065,33.3097,58.8063,0.6544,0,69.3177,70.6859,17.255
34411,20FEB15:07:03:00,AHU_5_2,20.06,18.4175,62.6227,0.6624,0,69.0477,70.8659,17.255
34412,20FEB15:07:18:00,AHU_5_2,29.735,48.2887,57.6362,0.6664,0,69.6778,70.8659,17.255
34413,20FEB15:07:33:00,AHU_5_2,40.04,18.7214,62.4427,0.6624,0,69.2277,70.8659,17.255
34414,20FEB15:07:48:00,AHU_5_2,15.235,36.2187,59.9044,0.6744,0,69.1377,70.7759,17.255
34415,20FEB15:08:03:00,AHU_5_2,46.805,26.9707,59.3464,0.6624,0,68.9577,70.5959,17.255
34416,20FEB15:08:18:00,AHU_5_2,18.4,25.7551,61.5246,0.6664,0,68.7597,70.5058,17.255
34417,20FEB15:08:33:00,AHU_5_2,33.97,45.6837,57.8162,0.6664,0,68.7597,70.5058,17.72
34418,20FEB15:08:48:00,AHU_5_2,34.475,19.8503,62.4427,0.6704,0,69.0477,70.5058,17.72
34419,20FEB15:09:03:00,AHU_5_2,20.545,44.5548,58.5363,0.6704,0,68.7597,70.4159,17.72
34420,20FEB15:09:18:00,AHU_5_2,45.2,28.9245,59.4364,0.6704,0,68.8497,70.5959,17.72
34421,20FEB15:09:33:00,AHU_5_2,19.305,28.8811,61.1645,0.6664,0,68.6697,70.5959,17.72
34422,20FEB15:09:48:00,AHU_5_2,40.055,42.5142,58.1762,0.6784,0,68.9577,70.6859,17.72
34423,20FEB15:10:03:00,AHU_5_2,23.41,22.4119,61.9926,0.6664,0,69.1377,70.9559,17.72
34424,20FEB15:10:18:00,AHU_5_2,32.73,44.4246,57.9062,0.6784,0,68.0396,71.1539,17.72
34425,20FEB15:10:33:00,AHU_5_2,31.145,20.8489,62.2627,0.6704,0,68.0396,71.4239,17.72
34426,20FEB15:10:48:00,AHU_5_2,28.41,43.947,59.1663,0.6262,0,69.4077,71.604,18.37
34427,20FEB15:11:03:00,AHU_5_2,56.295,65.8294,51.8396,0.6624,0,73.0801,71.3339,19.795
34428,20FEB15:11:18:00,AHU_5_2,54.535,54.975,52.5597,0.6624,0,70.7759,71.1539,19.795
34429,20FEB15:11:33:00,AHU_5_2,30.79,52.8042,57.5462,0.6664,0,71.1539,71.1539,19.935
34430,20FEB15:11:48:00,AHU_5_2,43.985,34.6556,59.3464,0.6584,0,71.5139,71.2439,20.005
34431,20FEB15:12:03:00,AHU_5_2,30.765,32.615,61.3445,0.6584,0,71.4239,71.3339,20.005
34432,20FEB15:12:18:00,AHU_5_2,33.755,43.0786,58.9863,0.6544,0,70.5959,71.4239,20.005
34433,20FEB15:12:33:00,AHU_5_2,43.205,35.9582,59.5264,0.6503,0,71.4239,71.5139,20.77
34434,20FEB15:12:48:00,AHU_5_2,36.74,38.129,60.9845,0.6463,0,71.874,71.5139,22.23
34435,20FEB15:13:03:00,AHU_5_2,41.45,42.5576,59.2563,0.6463,0,71.874,71.5139,23.45
34436,20FEB15:13:18:00,AHU_5_2,39.215,37.6514,60.8045,0.6584,0,71.1539,71.5139,24.23
34437,20FEB15:13:33:00,AHU_5_2,38.695,43.3826,59.4364,0.6503,0,71.604,71.4239,24.8
34438,20FEB15:13:48:00,AHU_5_2,41.57,38.8671,60.4445,0.6544,0,71.694,71.3339,25.335
34439,20FEB15:14:03:00,AHU_5_2,40.83,43.947,59.1663,0.6503,0,71.784,71.2439,25.335
34440,20FEB15:14:18:00,AHU_5_2,41.255,38.3895,60.4445,0.6503,0,71.604,71.1539,25.42
34441,20FEB15:14:33:00,AHU_5_2,37.51,41.8195,60.4445,0.6544,0,71.964,71.2439,25.935
34442,20FEB15:14:48:00,AHU_5_2,39.93,39.6052,60.7145,0.6544,0,71.784,71.2439,26.09
34443,20FEB15:15:03:00,AHU_5_2,38.955,44.2943,59.7244,0.6544,0,71.964,71.1539,26.09
34444,20FEB15:15:18:00,AHU_5_2,43.67,38.3895,59.9044,0.6544,0,71.784,71.0639,26.09
34445,20FEB15:15:33:00,AHU_5_2,37.315,42.9484,60.4445,0.6544,0,71.694,70.9559,26.09
34446,20FEB15:15:48:00,AHU_5_2,42.445,39.2579,60.1744,0.6544,0,71.604,70.9559,26.09
34447,20FEB15:16:03:00,AHU_5_2,36.905,42.601,60.1744,0.6865,0,71.694,70.8659,26.09
34448,20FEB15:16:18:00,AHU_5_2,42.585,38.5198,59.3464,0.7507,0,71.4239,70.7759,25.725
34449,20FEB15:16:33:00,AHU_5_2,33.65,36.3055,60.7145,0.7507,0,71.5139,70.7759,23.61
34450,20FEB15:16:48:00,AHU_5_2,41.785,40.8644,58.9863,0.7467,0,71.3339,70.8659,22.79
34451,20FEB15:17:03:00,AHU_5_2,37.455,31.0086,61.4346,0.7427,0,71.2439,70.7759,22.13
34452,20FEB15:17:18:00,AHU_5_2,29.58,43.7733,59.5264,0.7467,0,70.9559,70.7759,21.69
34453,20FEB15:17:33:00,AHU_5_2,42.71,36.9134,58.9863,0.7427,0,71.0639,70.6859,21.465
34454,20FEB15:17:48:00,AHU_5_2,28.805,30.0968,61.1645,0.7427,0,70.9559,70.6859,21.295
34455,20FEB15:18:03:00,AHU_5_2,35.28,44.2943,58.6263,0.7427,0,70.9559,70.6859,21.225
34456,20FEB15:18:18:00,AHU_5_2,40.97,29.2284,60.5345,0.7427,0,70.8659,70.5959,21.225
34457,20FEB15:18:33:00,AHU_5_2,28.14,38.2159,59.9944,0.7387,0,71.4239,70.5959,21.155
34458,20FEB15:18:48:00,AHU_5_2,0,1.832,62.1726,0,0,65.7534,69.9478,0
34459,20FEB15:19:03:00,AHU_5_2,0,1.7018,62.7127,0,0,65.7534,70.5959,0
34460,20FEB15:19:18:00,AHU_5_2,0,1.7018,63.5408,0,0,65.5734,70.7759,0
34461,20FEB15:19:33:00,AHU_5_2,0,1.7018,64.6209,0,0,65.4834,70.9559,0
34462,11JAN15:15:30:00,AHU_5_2,0,1.7018,75.674,0,0,75.5464,75.9244,0
34463,11JAN15:15:45:00,AHU_5_2,0,1.7452,75.764,0,0,75.8344,75.8344,0
34464,11JAN15:16:00:00,AHU_5_2,0,1.6149,75.872,0,0,76.0144,75.7264,0
34465,11JAN15:16:15:00,AHU_5_2,0,1.7452,76.052,0,0,76.1044,75.7264,0
34466,11JAN15:16:30:00,AHU_5_2,0,1.7018,76.142,0,0,76.2844,75.6364,0
34467,11JAN15:16:45:00,AHU_5_2,0,1.7886,76.142,0,0,76.4644,75.5464,0
34468,11JAN15:17:00:00,AHU_5_2,0,1.7018,76.2321,0,0,76.5545,75.5464,0
34469,11JAN15:17:15:00,AHU_5_2,0,1.7452,76.2321,0,0,76.7525,75.4563,0
34470,11JAN15:17:30:00,AHU_5_2,0,1.7452,76.3221,0,0,76.9325,75.4563,0
34471,11JAN15:17:45:00,AHU_5_2,0,1.7018,76.3221,0,0,77.0225,75.3663,0
34472,11JAN15:18:00:00,AHU_5_2,0,1.7452,76.3221,0,0,77.2925,75.2763,0
34473,11JAN15:18:15:00,AHU_5_2,0,1.7018,76.4121,0,0,77.3825,75.1863,0
34474,11JAN15:18:30:00,AHU_5_2,0,1.7452,76.4121,0,0,77.5806,75.1863,0
34475,11JAN15:18:45:00,AHU_5_2,0,1.7018,76.4121,0,0,77.6706,75.0063,0
34476,11JAN15:19:00:00,AHU_5_2,0,1.7452,76.4121,0,0,77.7606,75.0063,0
34477,11JAN15:19:15:00,AHU_5_2,0,1.7452,76.4121,0,0,77.9406,75.0063,0
34478,11JAN15:19:30:00,AHU_5_2,0,1.7452,76.4121,0,0,78.1206,75.0063,0
34479,11JAN15:19:45:00,AHU_5_2,0,1.7018,76.4121,0,0,78.1206,74.8983,0
34480,11JAN15:20:00:00,AHU_5_2,0,1.7018,76.4121,0,0,78.2106,74.8983,0
34481,11JAN15:20:15:00,AHU_5_2,0,1.7018,76.3221,0,0,78.3006,74.8983,0
34482,11JAN15:20:30:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4086,74.8083,0
34483,11JAN15:20:45:00,AHU_5_2,0,1.7886,76.3221,0,0,78.5887,74.7183,0
34484,11JAN15:21:00:00,AHU_5_2,0,1.7018,76.3221,0,0,78.7687,74.7183,0
34485,11JAN15:21:15:00,AHU_5_2,0,1.8754,76.3221,0,0,78.7687,74.7183,0
34486,11JAN15:21:30:00,AHU_5_2,0,1.7452,76.3221,0,0,78.8587,74.6283,0
34487,11JAN15:21:45:00,AHU_5_2,0,1.7018,76.2321,0,0,78.9487,74.6283,0
34488,11JAN15:22:00:00,AHU_5_2,0,1.7886,76.3221,0,0,78.9487,74.5383,0
34489,11JAN15:22:15:00,AHU_5_2,0,1.7452,76.2321,0,0,79.1287,74.6283,0
34490,11JAN15:22:30:00,AHU_5_2,0,1.7452,76.3221,0,0,79.2367,74.5383,0
34491,11JAN15:22:45:00,AHU_5_2,0,1.7018,76.2321,0,0,79.2367,74.5383,0
34492,11JAN15:23:00:00,AHU_5_2,0,1.7018,76.3221,0,0,79.3267,74.4482,0
34493,11JAN15:23:15:00,AHU_5_2,0,1.7018,76.2321,0,0,79.3267,74.4482,0
34494,11JAN15:23:30:00,AHU_5_2,0,1.7886,76.2321,0,0,79.4167,74.4482,0
34495,11JAN15:23:45:00,AHU_5_2,0,1.7018,76.2321,0,0,79.5067,74.4482,0
34496,12JAN15:00:00:00,AHU_5_2,0,1.7018,76.142,0,0,79.5067,74.4482,0
34497,12JAN15:00:15:00,AHU_5_2,0,1.7452,76.2321,0,0,79.5968,74.3582,0
34498,12JAN15:00:30:00,AHU_5_2,0,1.7452,76.2321,0,0,79.6868,74.4482,0
34499,12JAN15:00:45:00,AHU_5_2,0,1.7018,76.142,0,0,79.6868,74.3582,0
34500,12JAN15:01:00:00,AHU_5_2,0,1.7018,76.2321,0,0,79.7768,74.3582,0
34501,12JAN15:01:15:00,AHU_5_2,0,1.7018,76.142,0,0,79.7768,74.3582,0
34502,12JAN15:01:30:00,AHU_5_2,0,1.7886,76.2321,0,0,79.8668,74.3582,0
34503,12JAN15:01:45:00,AHU_5_2,0,1.7018,76.2321,0,0,79.9568,74.3582,0
34504,12JAN15:02:00:00,AHU_5_2,0,1.7452,76.2321,0,0,79.8668,74.2682,0
34505,12JAN15:02:15:00,AHU_5_2,0,1.7452,76.2321,0,0,79.9568,74.2682,0
34506,12JAN15:02:30:00,AHU_5_2,0,1.7452,76.3221,0,0,79.9568,74.2682,0
34507,12JAN15:02:45:00,AHU_5_2,0,1.7018,76.2321,0,0,80.0648,74.2682,0
34508,12JAN15:03:00:00,AHU_5_2,0,1.7452,76.2321,0,0,80.1548,74.2682,0
34509,12JAN15:03:15:00,AHU_5_2,0,1.7018,76.2321,0,0,80.1548,74.2682,0
34510,12JAN15:03:30:00,AHU_5_2,0,1.7886,76.2321,0,0,80.1548,74.2682,0
34511,12JAN15:03:45:00,AHU_5_2,0,1.7452,76.2321,0,0,80.1548,74.1782,0
34512,12JAN15:04:00:00,AHU_5_2,0,1.6583,76.142,0,0,80.1548,74.0882,0
34513,12JAN15:04:15:00,AHU_5_2,0,1.7018,76.142,0,0,80.1548,74.0882,0
34514,12JAN15:04:30:00,AHU_5_2,0,1.7452,76.142,0,0,80.1548,74.0882,0
34515,12JAN15:04:45:00,AHU_5_2,0,1.7452,76.142,0,0,80.1548,73.9982,0
34516,12JAN15:05:00:00,AHU_5_2,0,1.832,76.052,0,0,80.0648,74.0882,0
34517,12JAN15:05:15:00,AHU_5_2,0,1.7018,75.872,0.4577,0,80.6049,73.9982,8.89
34518,12JAN15:05:30:00,AHU_5_2,8.765,10.0813,57.0781,0.57,0,71.0639,70.5058,14.77
34519,12JAN15:05:45:00,AHU_5_2,49.52,45.8574,62.6227,0.6544,0,70.0558,70.2358,16.51
34520,12JAN15:06:00:00,AHU_5_2,19.745,25.7985,57.7262,0.6544,0,70.1458,70.1458,16.51
34521,12JAN15:06:15:00,AHU_5_2,46.42,45.2495,62.5327,0.6664,0,69.6778,70.1458,16.51
34522,12JAN15:06:30:00,AHU_5_2,19.93,20.6752,58.4463,0.6624,0,69.9478,70.1458,16.51
34523,12JAN15:06:45:00,AHU_5_2,46.45,51.1543,61.5246,0.6704,0,69.8578,69.9478,16.51
34524,12JAN15:07:00:00,AHU_5_2,49.9,38.0422,61.2546,0.6664,0,70.2358,70.0558,16.51
34525,12JAN15:07:15:00,AHU_5_2,49.48,51.4582,60.4445,0.6664,0,68.9577,70.2358,16.51
34526,12JAN15:07:30:00,AHU_5_2,41.035,39.1277,61.1645,0.6664,0,69.0477,70.4159,16.51
34527,12JAN15:07:45:00,AHU_5_2,38.985,43.2523,59.8144,0.6744,0,69.4077,70.2358,16.51
34528,12JAN15:08:00:00,AHU_5_2,28.83,30.4007,59.3464,0.6704,0,69.4978,70.1458,16.51
34529,12JAN15:08:15:00,AHU_5_2,58.925,70.9093,59.1663,0.6784,0,69.7678,70.2358,16.51
34530,12JAN15:08:30:00,AHU_5_2,54.72,53.2818,60.5345,0.6704,0,68.9577,70.4159,16.51
34531,12JAN15:08:45:00,AHU_5_2,47,49.7215,60.5345,0.6744,0,68.9577,70.5058,16.51
34532,12JAN15:09:00:00,AHU_5_2,23.65,28.9679,58.1762,0.6664,0,68.3996,70.6859,16.51
34533,12JAN15:09:15:00,AHU_5_2,26.345,24.8433,60.2644,0.6463,0,68.3096,70.8659,16.935
34534,12JAN15:09:30:00,AHU_5_2,34.56,45.7271,59.3464,0.6664,0,69.2277,70.7759,17.39
34535,12JAN15:09:45:00,AHU_5_2,32.07,23.3237,60.8945,0.6544,0,68.9577,70.6859,17.39
34536,12JAN15:10:00:00,AHU_5_2,33.33,41.3854,58.9863,0.6664,0,68.3096,70.8659,17.53
34537,12JAN15:10:15:00,AHU_5_2,25.065,24.5828,59.9944,0.6624,0,68.3996,70.7759,17.53
34538,12JAN15:10:30:00,AHU_5_2,42.265,43.7299,61.2546,0.6624,0,68.6697,70.7759,17.635
34539,12JAN15:10:45:00,AHU_5_2,25.325,28.8377,58.3563,0.6544,0,68.4896,70.9559,18.48
34540,12JAN15:11:00:00,AHU_5_2,37.64,31.2257,61.1645,0.6825,0,69.3177,70.9559,18.48
34541,12JAN15:11:15:00,AHU_5_2,37.22,44.3377,59.2563,0.6865,0,69.2277,70.9559,18.48
34542,12JAN15:11:30:00,AHU_5_2,26.695,27.4049,59.6344,0.6784,0,68.9577,70.9559,18.48
34543,12JAN15:11:45:00,AHU_5_2,42.02,43.0786,61.1645,0.6825,0,69.4077,70.8659,18.48
34544,12JAN15:12:00:00,AHU_5_2,25.275,28.2299,58.2662,0.6905,0,69.4077,70.6859,18.48
34545,12JAN15:12:15:00,AHU_5_2,42.87,37.5212,61.7226,0.6825,0,68.8497,70.8659,18.48
34546,12JAN15:12:30:00,AHU_5_2,26.575,31.4862,58.1762,0.6945,0,69.4077,70.7759,18.48
34547,12JAN15:12:45:00,AHU_5_2,39.305,35.1332,61.5246,0.6865,0,68.9577,70.7759,18.48
34548,12JAN15:13:00:00,AHU_5_2,36.155,43.3826,59.3464,0.6664,0,69.0477,70.8659,18.48
34549,12JAN15:13:15:00,AHU_5_2,29.105,28.7943,59.9944,0.6664,0,69.4077,70.6859,18.48
34550,12JAN15:13:30:00,AHU_5_2,41.705,43.0786,60.5345,0.6624,0,69.5878,70.6859,18.48
34551,12JAN15:13:45:00,AHU_5_2,27.585,29.0548,59.2563,0.6544,0,69.2277,70.8659,18.48
34552,12JAN15:14:00:00,AHU_5_2,43.205,44.4246,61.0745,0.6584,0,69.5878,70.8659,18.48
34553,12JAN15:14:15:00,AHU_5_2,28.75,31.7033,58.9863,0.6544,0,69.0477,70.8659,18.48
34554,12JAN15:14:30:00,AHU_5_2,35.02,30.4007,60.7145,0.6624,0,68.8497,71.0639,18.48
34555,12JAN15:14:45:00,AHU_5_2,41.015,39.7789,61.0745,0.6544,0,69.4077,71.1539,18.48
34556,12JAN15:15:00:00,AHU_5_2,29.5,35.524,58.4463,0.6544,0,69.4077,70.9559,18.55
34557,12JAN15:15:15:00,AHU_5_2,37.57,33.3965,60.8945,0.6584,0,69.6778,70.8659,18.62
34558,12JAN15:15:30:00,AHU_5_2,40.935,42.4708,59.7244,0.6584,0,69.0477,71.0639,18.62
34559,12JAN15:15:45:00,AHU_5_2,33.65,37.912,59.1663,0.6584,0,69.4077,71.0639,18.62
34560,12JAN15:16:00:00,AHU_5_2,30.76,32.0506,59.5264,0.6503,0,69.2277,71.0639,18.62
34561,12JAN15:16:15:00,AHU_5_2,44.43,44.2943,61.2546,0.6544,0,69.4978,70.8659,18.62
34562,12JAN15:16:30:00,AHU_5_2,30.79,34.5254,58.8963,0.6503,0,69.2277,70.7759,18.62
34563,12JAN15:16:45:00,AHU_5_2,41.08,38.4764,61.3445,0.6544,0,69.1377,70.7759,18.62
34564,12JAN15:17:00:00,AHU_5_2,41.35,40.7341,60.8045,0.6544,0,69.4978,70.7759,18.62
34565,12JAN15:17:15:00,AHU_5_2,42.115,42.4274,60.6245,0.6544,0,69.0477,70.8659,18.62
34566,12JAN15:17:30:00,AHU_5_2,29.805,36.3055,58.7163,0.6544,0,69.3177,70.7759,18.62
34567,12JAN15:17:45:00,AHU_5_2,35.655,31.7467,60.7145,0.6544,0,68.9577,70.6859,18.62
34568,12JAN15:18:00:00,AHU_5_2,40.665,45.4232,59.6344,0.6624,0,69.3177,70.5959,18.62
34569,12JAN15:18:15:00,AHU_5_2,27.575,28.143,59.8144,0.6544,0,69.3177,70.4159,18.62
34570,12JAN15:18:30:00,AHU_5_2,41.99,44.2943,60.1744,0.6584,0,69.4978,70.5058,18.62
34571,12JAN15:18:45:00,AHU_5_2,0,1.7452,62.4427,0,0,65.9334,69.9478,0
34572,12JAN15:19:00:00,AHU_5_2,0,1.7018,62.4427,0,0,65.9334,70.5959,0
34573,12JAN15:19:15:00,AHU_5_2,0,1.7452,63.2527,0,0,65.6634,71.1539,0
34574,12JAN15:19:30:00,AHU_5_2,0,1.832,64.3509,0,0,65.5734,71.5139,0
34575,12JAN15:19:45:00,AHU_5_2,0,1.7452,65.1789,0,0,65.7534,71.694,0
34576,12JAN15:20:00:00,AHU_5_2,0,1.7452,65.989,0,0,65.8434,71.874,0
34577,12JAN15:20:15:00,AHU_5_2,0,1.6583,66.5471,0,0,66.0234,71.964,0
34578,12JAN15:20:30:00,AHU_5_2,0,1.6583,67.3572,0,0,66.2934,72.162,0
34579,12JAN15:20:45:00,AHU_5_2,0,1.9188,67.9152,0,0,66.4734,72.252,0
34580,12JAN15:21:00:00,AHU_5_2,0,1.7018,68.4553,0,0,66.7615,72.342,0
34581,12JAN15:21:15:00,AHU_5_2,0,1.7452,68.9953,0,0,67.1215,72.432,0
34582,12JAN15:21:30:00,AHU_5_2,0,1.8754,69.2834,0,0,67.3915,72.5221,0
34583,12JAN15:21:45:00,AHU_5_2,0,1.7452,69.8234,0,0,67.7516,72.5221,0
34584,12JAN15:22:00:00,AHU_5_2,0,1.7886,70.0934,0,0,67.9496,72.5221,0
34585,12JAN15:22:15:00,AHU_5_2,0,1.7452,70.4715,0,0,68.2196,72.5221,0
34586,12JAN15:22:30:00,AHU_5_2,0,1.7452,70.9215,0,0,68.6697,72.6121,0
34587,12JAN15:22:45:00,AHU_5_2,0,1.7018,71.1915,0,0,68.9577,72.6121,0
34588,12JAN15:23:00:00,AHU_5_2,0,1.7452,71.4616,0,0,69.2277,72.7021,0
34589,12JAN15:23:15:00,AHU_5_2,0,1.7018,71.7496,0,0,69.4978,72.7021,0
34590,12JAN15:23:30:00,AHU_5_2,0,1.7018,71.9296,0,0,69.7678,72.7021,0
34591,12JAN15:23:45:00,AHU_5_2,0,1.7018,72.1997,0,0,70.1458,72.7021,0
34592,13JAN15:00:00:00,AHU_5_2,0,1.7452,72.2897,0,0,70.3258,72.7921,0
34593,13JAN15:00:15:00,AHU_5_2,0,1.7886,72.5597,0,0,70.6859,72.7921,0
34594,13JAN15:00:30:00,AHU_5_2,0,1.832,72.7577,0,0,70.9559,72.7921,0
34595,13JAN15:00:45:00,AHU_5_2,0,1.7018,72.9377,0,0,71.2439,72.7921,0
34596,13JAN15:01:00:00,AHU_5_2,0,1.7018,73.0277,0,0,71.5139,72.7921,0
34597,13JAN15:01:15:00,AHU_5_2,0,1.7018,73.2978,0,0,71.784,72.7921,0
34598,13JAN15:01:30:00,AHU_5_2,0,1.7452,73.3878,0,0,72.072,72.8821,0
34599,13JAN15:01:45:00,AHU_5_2,0,1.7018,73.5678,0,0,72.252,72.8821,0
34600,13JAN15:02:00:00,AHU_5_2,0,1.7452,73.6578,0,0,72.432,72.8821,0
34601,13JAN15:02:15:00,AHU_5_2,0,1.7452,73.7478,0,0,72.6121,72.8821,0
34602,13JAN15:02:30:00,AHU_5_2,0,1.7452,73.8558,0,0,72.9721,72.8821,0
34603,13JAN15:02:45:00,AHU_5_2,0,1.7452,73.9458,0,0,73.1701,72.8821,0
34604,13JAN15:03:00:00,AHU_5_2,0,1.7018,74.0358,0,0,73.4402,72.9721,0
34605,13JAN15:03:15:00,AHU_5_2,0,1.7452,74.0358,0,0,73.5302,72.8821,0
34606,13JAN15:03:30:00,AHU_5_2,0,1.7452,74.2159,0,0,73.7102,72.9721,0
34607,13JAN15:03:45:00,AHU_5_2,0,1.7452,74.2159,0,0,73.8902,72.9721,0
34608,13JAN15:04:00:00,AHU_5_2,0,1.7452,74.2159,0,0,73.9982,72.9721,0
34609,13JAN15:04:15:00,AHU_5_2,0,1.7886,74.2159,0,0,74.2682,72.8821,0
34610,13JAN15:04:30:00,AHU_5_2,0,1.7018,74.3059,0,0,74.3582,72.9721,0
34611,13JAN15:04:45:00,AHU_5_2,0,1.7886,74.3959,0,0,74.5383,72.9721,0
34612,13JAN15:05:00:00,AHU_5_2,0,1.832,74.4859,0,0,74.7183,72.9721,0
34613,13JAN15:05:15:00,AHU_5_2,33.24,1.7452,74.3959,0.4496,0,75.4563,72.6121,9.585
34614,13JAN15:05:30:00,AHU_5_2,38.485,30.4007,61.1645,0.554,0,69.8578,70.3258,16.13
34615,13JAN15:05:45:00,AHU_5_2,31.165,36.7397,58.3563,0.6423,0,70.6859,69.8578,18.02
34616,13JAN15:06:00:00,AHU_5_2,35.1,28.7075,60.8945,0.6544,0,69.9478,69.6778,18.02
34617,13JAN15:06:15:00,AHU_5_2,33.06,39.475,58.6263,0.6664,0,69.6778,69.7678,18.02
34618,13JAN15:06:30:00,AHU_5_2,32.95,29.2284,61.4346,0.6624,0,69.6778,69.8578,18.02
34619,13JAN15:06:45:00,AHU_5_2,26.85,32.3545,57.9062,0.6744,0,69.1377,69.9478,18.02
34620,13JAN15:07:00:00,AHU_5_2,41.405,33.657,61.9026,0.6624,0,69.3177,70.1458,18.02
34621,13JAN15:07:15:00,AHU_5_2,23.46,29.185,58.0862,0.6744,0,69.3177,70.0558,18.02
34622,13JAN15:07:30:00,AHU_5_2,45.5,39.475,62.1726,0.6624,0,69.6778,70.2358,18.02
34623,13JAN15:07:45:00,AHU_5_2,21.32,22.5856,58.5363,0.6664,0,69.2277,70.2358,18.02
34624,13JAN15:08:00:00,AHU_5_2,43.855,45.5534,61.9026,0.6784,0,69.1377,70.2358,18.02
34625,13JAN15:08:15:00,AHU_5_2,23.155,23.5408,58.8063,0.6704,0,69.3177,70.2358,18.02
34626,13JAN15:08:30:00,AHU_5_2,43.31,45.7271,60.9845,0.6784,0,69.3177,70.2358,18.02
34627,13JAN15:08:45:00,AHU_5_2,22.16,23.0197,59.5264,0.6704,0,68.8497,70.4159,18.34
34628,13JAN15:09:00:00,AHU_5_2,37.64,45.9442,58.9863,0.7065,0,68.7597,70.5058,18.935
34629,13JAN15:09:15:00,AHU_5_2,29.285,23.8881,60.8945,0.7106,0,69.1377,70.3258,18.935
34630,13JAN15:09:30:00,AHU_5_2,29.415,39.7355,58.6263,0.7106,0,69.2277,70.3258,18.935
34631,13JAN15:09:45:00,AHU_5_2,34.58,26.9707,61.2546,0.7065,0,69.2277,70.3258,18.935
34632,13JAN15:10:00:00,AHU_5_2,27.09,36.1318,58.1762,0.7065,0,69.0477,70.4159,18.935
34633,13JAN15:10:15:00,AHU_5_2,38.085,32.5716,61.7226,0.7106,0,68.7597,70.4159,18.935
34634,13JAN15:10:30:00,AHU_5_2,25.295,31.0954,58.0862,0.7065,0,68.9577,70.4159,18.935
34635,13JAN15:10:45:00,AHU_5_2,41.835,33.657,62.0826,0.7106,0,68.9577,70.4159,18.935
34636,13JAN15:11:00:00,AHU_5_2,22.09,28.0996,57.9962,0.7025,0,69.2277,70.5058,18.935
34637,13JAN15:11:15:00,AHU_5_2,44.875,39.7355,62.2627,0.7146,0,68.9577,70.5959,18.935
34638,13JAN15:11:30:00,AHU_5_2,21.45,23.5842,58.3563,0.7065,0,68.5797,70.6859,18.935
34639,13JAN15:11:45:00,AHU_5_2,45.53,43.7299,62.1726,0.7146,0,69.1377,70.6859,18.935
34640,13JAN15:12:00:00,AHU_5_2,20.475,22.4987,58.2662,0.7106,0,68.8497,70.5959,18.935
34641,13JAN15:12:15:00,AHU_5_2,43.48,44.989,61.9026,0.7146,0,69.1377,70.5959,18.935
34642,13JAN15:12:30:00,AHU_5_2,22.33,23.5408,58.8063,0.7106,0,68.5797,70.5959,18.935
34643,13JAN15:12:45:00,AHU_5_2,43.295,45.2495,60.9845,0.7186,0,69.0477,70.4159,18.935
34644,13JAN15:13:00:00,AHU_5_2,19.9,20.8055,58.9863,0.7106,0,68.8497,70.2358,18.935
34645,13JAN15:13:15:00,AHU_5_2,40.61,45.0759,60.5345,0.7186,0,68.8497,70.2358,18.935
34646,13JAN15:13:30:00,AHU_5_2,26.385,21.3699,60.0844,0.7065,0,68.7597,70.4159,18.935
34647,13JAN15:13:45:00,AHU_5_2,32.185,40.517,58.8063,0.7065,0,68.9577,70.4159,18.935
34648,13JAN15:14:00:00,AHU_5_2,31.815,24.3657,60.8045,0.7025,0,68.6697,70.5058,18.935
34649,13JAN15:14:15:00,AHU_5_2,27.575,36.566,58.2662,0.7106,0,68.3996,70.5058,18.935
34650,13JAN15:14:30:00,AHU_5_2,35.53,26.7971,61.4346,0.6985,0,68.9577,70.5058,18.935
34651,13JAN15:14:45:00,AHU_5_2,26.49,33.2663,58.1762,0.7106,0,68.7597,70.5959,18.935
34652,13JAN15:15:00:00,AHU_5_2,38.135,32.3545,61.5246,0.7106,0,69.0477,70.4159,18.935
34653,13JAN15:15:15:00,AHU_5_2,22.48,32.2677,57.9962,0.7186,0,68.7597,70.5058,18.935
34654,13JAN15:15:30:00,AHU_5_2,42.77,36.1752,62.0826,0.7106,0,68.5797,70.5959,18.935
34655,13JAN15:15:45:00,AHU_5_2,20.94,28.0562,57.9962,0.7186,0,68.3996,70.5058,18.935
34656,13JAN15:16:00:00,AHU_5_2,44.29,36.9134,62.1726,0.7106,0,68.9577,70.3258,18.935
34657,13JAN15:16:15:00,AHU_5_2,22.35,25.234,58.1762,0.6945,0,69.0477,70.3258,18.935
34658,13JAN15:16:30:00,AHU_5_2,43.555,43.947,61.9026,0.6825,0,69.0477,70.3258,18.935
34659,13JAN15:16:45:00,AHU_5_2,24.235,26.2326,58.7163,0.6825,0,69.1377,70.3258,18.935
34660,13JAN15:17:00:00,AHU_5_2,43.38,44.6417,62.0826,0.6905,0,69.1377,70.4159,18.935
34661,13JAN15:17:15:00,AHU_5_2,22.445,23.2803,58.7163,0.6825,0,69.0477,70.4159,18.935
34662,13JAN15:17:30:00,AHU_5_2,42.27,45.3798,60.9845,0.6905,0,69.2277,70.4159,18.935
34663,13JAN15:17:45:00,AHU_5_2,24.21,25.0604,59.2563,0.6825,0,68.9577,70.3258,18.935
34664,13JAN15:18:00:00,AHU_5_2,43.175,44.8153,60.3545,0.6865,0,68.9577,70.2358,18.935
34665,13JAN15:18:15:00,AHU_5_2,26.06,25.0604,60.1744,0.6865,0,68.9577,70.2358,18.935
34666,13JAN15:18:30:00,AHU_5_2,38.48,45.6837,59.2563,0.6865,0,69.2277,70.0558,0
34667,13JAN15:18:45:00,AHU_5_2,0,1.7018,62.8027,0,0,66.0234,69.4978,0
34668,13JAN15:19:00:00,AHU_5_2,0,1.6583,62.8027,0,0,66.0234,70.0558,0
34669,13JAN15:19:15:00,AHU_5_2,0,1.7018,63.5408,0,0,65.7534,70.4159,0
34670,13JAN15:19:30:00,AHU_5_2,0,1.7018,64.3509,0,0,65.6634,70.6859,0
34671,13JAN15:19:45:00,AHU_5_2,0,1.7886,65.1789,0,0,65.7534,70.8659,0
34672,13JAN15:20:00:00,AHU_5_2,0,1.832,65.809,0,0,65.7534,70.9559,0
34673,13JAN15:20:15:00,AHU_5_2,0,1.7018,66.4571,0,0,65.9334,71.1539,0
34674,13JAN15:20:30:00,AHU_5_2,0,1.7018,66.9971,0,0,66.1134,71.2439,0
34675,13JAN15:20:45:00,AHU_5_2,0,1.7452,67.5372,0,0,66.2934,71.3339,0
34676,13JAN15:21:00:00,AHU_5_2,0,1.7452,68.1852,0,0,66.5635,71.3339,0
34677,13JAN15:21:15:00,AHU_5_2,0,1.7452,68.5453,0,0,66.8515,71.4239,0
34678,13JAN15:21:30:00,AHU_5_2,0,1.7886,68.9953,0,0,67.1215,71.5139,0
34679,13JAN15:21:45:00,AHU_5_2,0,1.7452,69.2834,0,0,67.3015,71.5139,0
34680,13JAN15:22:00:00,AHU_5_2,0,1.7018,69.7334,0,0,67.6616,71.604,0
34681,13JAN15:22:15:00,AHU_5_2,0,1.7452,70.0934,0,0,67.9496,71.5139,0
34682,13JAN15:22:30:00,AHU_5_2,0,1.7018,70.3635,0,0,68.0396,71.604,0
34683,13JAN15:22:45:00,AHU_5_2,0,1.7018,70.6515,0,0,68.3096,71.604,0
34684,13JAN15:23:00:00,AHU_5_2,0,1.832,70.8315,0,0,68.5797,71.604,0
34685,13JAN15:23:15:00,AHU_5_2,0,1.8754,71.1915,0,0,68.8497,71.604,0
34686,13JAN15:23:30:00,AHU_5_2,0,1.7452,71.3716,0,0,69.1377,71.604,0
34687,13JAN15:23:45:00,AHU_5_2,0,1.7452,71.4616,0,0,69.3177,71.694,0
34688,14JAN15:00:00:00,AHU_5_2,0,1.7018,71.7496,0,0,69.7678,71.694,0
34689,14JAN15:00:15:00,AHU_5_2,0,1.7452,71.8396,0,0,69.9478,71.694,0
34690,14JAN15:00:30:00,AHU_5_2,0,1.7452,72.0196,0,0,70.2358,71.784,0
34691,14JAN15:00:45:00,AHU_5_2,0,1.7452,72.2897,0,0,70.5058,71.784,0
34692,14JAN15:01:00:00,AHU_5_2,0,1.832,72.2897,0,0,70.6859,71.694,0
34693,14JAN15:01:15:00,AHU_5_2,0,1.7452,72.4697,0,0,70.8659,71.784,0
34694,14JAN15:01:30:00,AHU_5_2,0,1.7452,72.6497,0,0,71.2439,71.784,0
34695,14JAN15:01:45:00,AHU_5_2,0,1.7018,72.7577,0,0,71.5139,71.784,0
34696,14JAN15:02:00:00,AHU_5_2,0,1.7018,72.9377,0,0,71.694,71.784,0
34697,14JAN15:02:15:00,AHU_5_2,0,1.7452,73.0277,0,0,71.874,71.784,0
34698,14JAN15:02:30:00,AHU_5_2,0,1.7452,73.1177,0,0,72.072,71.784,0
34699,14JAN15:02:45:00,AHU_5_2,0,1.7018,73.2078,0,0,72.342,71.874,0
34700,14JAN15:03:00:00,AHU_5_2,0,1.7018,73.2078,0,0,72.5221,71.784,0
34701,14JAN15:03:15:00,AHU_5_2,0,1.7452,73.2978,0,0,72.8821,71.874,0
34702,14JAN15:03:30:00,AHU_5_2,0,1.7886,73.4778,0,0,72.8821,71.874,0
34703,14JAN15:03:45:00,AHU_5_2,0,1.7452,73.3878,0,0,73.0801,71.874,0
34704,14JAN15:04:00:00,AHU_5_2,0,1.7452,73.5678,0,0,73.3501,71.784,0
34705,14JAN15:04:15:00,AHU_5_2,0,1.7018,73.5678,0,0,73.3501,71.784,0
34706,14JAN15:04:30:00,AHU_5_2,0,1.7886,73.5678,0,0,73.5302,71.784,0
34707,14JAN15:04:45:00,AHU_5_2,0,1.7452,73.5678,0,0,73.7102,71.694,0
34708,14JAN15:05:00:00,AHU_5_2,0,1.7452,73.6578,0,0,73.9982,71.694,0
34709,14JAN15:05:15:00,AHU_5_2,81.585,39.3013,74.2159,0.4175,0,73.8002,70.8659,9.93
34710,14JAN15:05:30:00,AHU_5_2,41.545,26.9273,63.1627,0.5821,0,68.8497,69.2277,14.91
34711,14JAN15:05:45:00,AHU_5_2,29.52,41.2551,58.3563,0.6584,0,69.6778,68.7597,15.525
34712,14JAN15:06:00:00,AHU_5_2,29.07,18.2873,61.1645,0.6503,0,69.3177,68.9577,15.525
34713,14JAN15:06:15:00,AHU_5_2,23.4,34.3951,57.8162,0.6664,0,68.8497,69.4077,15.525
34714,14JAN15:06:30:00,AHU_5_2,34.87,19.9805,61.4346,0.6584,0,68.8497,69.7678,15.525
34715,14JAN15:06:45:00,AHU_5_2,26.42,34.7425,58.3563,0.6704,0,69.0477,70.0558,15.525
34716,14JAN15:07:00:00,AHU_5_2,23.295,14.1192,60.4445,0.6544,0,68.5797,70.2358,15.525
34717,14JAN15:07:15:00,AHU_5_2,35.3,47.7677,59.9044,0.6704,0,68.9577,70.2358,15.525
34718,14JAN15:07:30:00,AHU_5_2,18.595,15.769,59.9944,0.6624,0,68.8497,70.2358,15.525
34719,14JAN15:07:45:00,AHU_5_2,37.91,45.6837,59.4364,0.6704,0,68.9577,70.2358,15.525
34720,14JAN15:08:00:00,AHU_5_2,17.755,14.8573,60.1744,0.6664,0,68.7597,70.3258,15.525
34721,14JAN15:08:15:00,AHU_5_2,38.4,47.8111,59.4364,0.6704,0,68.5797,70.3258,15.79
34722,14JAN15:08:30:00,AHU_5_2,16.205,15.6822,59.8144,0.6544,0,68.4896,70.4159,15.79
34723,14JAN15:08:45:00,AHU_5_2,44.145,45.5534,60.1744,0.6624,0,68.5797,70.2358,15.79
34724,14JAN15:09:00:00,AHU_5_2,14.275,13.4245,58.0862,0.6624,0,68.3996,70.3258,15.79
34725,14JAN15:09:15:00,AHU_5_2,46.825,45.6837,62.8027,0.6503,0,68.6697,70.3258,15.945
34726,14JAN15:09:30:00,AHU_5_2,14.65,18.4175,57.7262,0.6664,0,68.9577,70.4159,15.945
34727,14JAN15:09:45:00,AHU_5_2,46.405,43.2089,62.8027,0.6503,0,68.3096,70.4159,15.945
34728,14JAN15:10:00:00,AHU_5_2,16.97,23.0197,57.5462,0.6463,0,68.4896,70.3258,17.015
34729,14JAN15:10:15:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.015
34730,14JAN15:10:30:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.015
34731,14JAN15:10:45:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.015
34732,14JAN15:11:00:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.015
34733,14JAN15:11:15:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.015
34734,14JAN15:11:30:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.46
34735,14JAN15:11:45:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,70.1458,17.46
34736,14JAN15:12:00:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,70.1458,17.46
34737,14JAN15:12:15:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,70.1458,17.46
34738,14JAN15:12:30:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,69.9478,17.46
34739,14JAN15:12:45:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,69.9478,17.46
34740,14JAN15:13:00:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,69.9478,17.46
34741,14JAN15:13:15:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
34742,14JAN15:13:30:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
34743,14JAN15:13:45:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
34744,14JAN15:14:00:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
34745,14JAN15:14:15:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
34746,14JAN15:14:30:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
34747,14JAN15:14:45:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
34748,14JAN15:15:00:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
34749,14JAN15:15:15:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
34750,14JAN15:15:30:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
34751,14JAN15:15:45:00,AHU_5_2,46.37,25.1038,57.9062,0.6664,0,68.6697,69.9478,17.46
34752,14JAN15:16:00:00,AHU_5_2,46.37,25.1038,57.9062,0.6664,0,68.6697,69.9478,17.46
34753,14JAN15:16:15:00,AHU_5_2,30.965,30.5744,62.5327,0.6624,0,68.6697,70.3258,17.46
34754,14JAN15:16:30:00,AHU_5_2,25.94,27.1444,57.7262,0.6744,0,68.5797,70.4159,17.46
34755,14JAN15:16:45:00,AHU_5_2,38.16,35.1767,62.5327,0.6624,0,68.6697,70.5058,17.46
34756,14JAN15:17:00:00,AHU_5_2,23.275,22.5856,57.9962,0.6704,0,68.5797,70.4159,17.46
34757,14JAN15:17:15:00,AHU_5_2,41.215,42.08,62.0826,0.6624,0,68.6697,70.4159,17.46
34758,14JAN15:17:30:00,AHU_5_2,20.885,20.762,58.2662,0.6704,0,68.6697,70.4159,17.46
34759,14JAN15:17:45:00,AHU_5_2,45.42,46.1179,60.8045,0.6624,0,68.6697,70.3258,17.46
34760,14JAN15:18:00:00,AHU_5_2,19.305,20.3713,59.2563,0.6664,0,68.6697,70.4159,17.46
34761,14JAN15:18:15:00,AHU_5_2,44.85,46.6389,58.9863,0.6624,0,68.5797,70.3258,17.46
34762,14JAN15:18:30:00,AHU_5_2,44.85,46.6389,58.9863,0.6624,0,68.7597,70.3258,17.46
34763,14JAN15:18:45:00,AHU_5_2,44.85,46.6389,58.9863,0.6624,0,68.7597,70.3258,17.46
34764,14JAN15:19:00:00,AHU_5_2,44.85,46.6389,58.9863,0.6624,0,68.7597,70.3258,17.46
34765,19JAN15:14:38:00,AHU_5_2,48.385,46.552,60.8945,1.1722,0,71.784,70.8659,52.52
34766,19JAN15:14:53:00,AHU_5_2,53.3,53.3686,59.8144,1.9028,0,71.784,70.7759,64.305
34767,19JAN15:15:08:00,AHU_5_2,46.21,47.8546,59.7244,0.9113,0,71.4239,70.7759,40.775
34768,19JAN15:15:23:00,AHU_5_2,52.465,52.891,60.0844,1.6941,0,71.604,70.7759,60.77
34769,19JAN15:15:38:00,AHU_5_2,51.54,52.8476,59.2563,1.385,0,71.5139,70.7759,51.12
34770,19JAN15:15:53:00,AHU_5_2,45.105,46.8994,60.0844,0.8631,0,71.4239,70.5959,38.615
34771,19JAN15:16:08:00,AHU_5_2,45.105,46.8994,59.7244,0.7387,0,71.2439,70.6859,36.69
34772,19JAN15:16:23:00,AHU_5_2,45.105,46.856,59.5264,0.7628,0,71.2439,70.5058,34.735
34773,19JAN15:16:38:00,AHU_5_2,43.05,44.5114,59.9044,0.7507,0,71.1539,70.4159,32
34774,19JAN15:16:53:00,AHU_5_2,40.195,40.9512,60.5345,0.7587,0,70.8659,70.5058,29.085
34775,19JAN15:17:08:00,AHU_5_2,39.45,40.0828,60.4445,0.7587,0,70.7759,70.5058,26.27
34776,19JAN15:17:23:00,AHU_5_2,35.395,37.8685,59.8144,0.7547,0,70.4159,70.5959,23.945
34777,20FEB15:19:48:00,AHU_5_2,0,1.7452,65.359,0,0,65.4834,71.0639,0
34778,20FEB15:20:03:00,AHU_5_2,0,1.7452,66.079,0,0,65.6634,71.1539,0
34779,20FEB15:20:18:00,AHU_5_2,0,1.7452,66.7271,0,0,65.6634,71.2439,0
34780,20FEB15:20:33:00,AHU_5_2,0,1.7452,67.3572,0,0,65.9334,71.3339,0
34781,20FEB15:20:48:00,AHU_5_2,0,1.7452,67.9152,0,0,66.1134,71.3339,0
34782,20FEB15:21:03:00,AHU_5_2,0,1.7886,68.3653,0,0,66.2934,71.4239,0
34783,20FEB15:21:18:00,AHU_5_2,0,1.7018,68.7253,0,0,66.5635,71.4239,0
34784,20FEB15:21:33:00,AHU_5_2,0,1.7018,69.0853,0,0,66.8515,71.5139,0
34785,20FEB15:21:48:00,AHU_5_2,0,1.7886,69.5534,0,0,67.1215,71.5139,0
34786,20FEB15:22:03:00,AHU_5_2,0,1.7452,69.9134,0,0,67.3915,71.604,0
34787,20FEB15:22:18:00,AHU_5_2,0,1.7452,70.0934,0,0,67.6616,71.604,0
34788,20FEB15:22:33:00,AHU_5_2,0,1.7452,70.4715,0,0,67.9496,71.604,0
34789,20FEB15:22:48:00,AHU_5_2,0,1.7886,70.6515,0,0,68.2196,71.604,0
34790,20FEB15:23:03:00,AHU_5_2,0,1.7452,71.0115,0,0,68.5797,71.694,0
34791,20FEB15:23:18:00,AHU_5_2,0,1.7018,71.2816,0,0,68.8497,71.694,0
34792,20FEB15:23:33:00,AHU_5_2,0,1.7886,71.5516,0,0,69.1377,71.604,0
34793,20FEB15:23:48:00,AHU_5_2,0,1.7452,71.6596,0,0,69.4077,71.604,0
34794,21FEB15:00:03:00,AHU_5_2,0,1.7452,71.8396,0,0,69.6778,71.694,0
34795,21FEB15:00:18:00,AHU_5_2,0,1.7452,72.0196,0,0,70.0558,71.694,0
34796,21FEB15:00:33:00,AHU_5_2,0,1.7018,72.1997,0,0,70.2358,71.694,0
34797,21FEB15:00:48:00,AHU_5_2,0,1.7018,72.4697,0,0,70.5058,71.694,0
34798,21FEB15:01:03:00,AHU_5_2,0,1.7886,72.6497,0,0,70.7759,71.604,0
34799,21FEB15:01:18:00,AHU_5_2,0,1.7018,72.6497,0,0,70.9559,71.694,0
34800,21FEB15:01:33:00,AHU_5_2,0,1.7452,72.8477,0,0,71.2439,71.694,0
34801,21FEB15:01:48:00,AHU_5_2,0,1.7452,72.9377,0,0,71.5139,71.694,0
34802,21FEB15:02:03:00,AHU_5_2,0,1.7018,73.1177,0,0,71.694,71.694,0
34803,21FEB15:02:18:00,AHU_5_2,0,1.7018,73.2078,0,0,71.964,71.694,0
34804,21FEB15:02:33:00,AHU_5_2,0,1.7452,73.2978,0,0,72.072,71.694,0
34805,21FEB15:02:48:00,AHU_5_2,0,1.7018,73.3878,0,0,72.432,71.604,0
34806,21FEB15:03:03:00,AHU_5_2,0,1.7452,73.4778,0,0,72.6121,71.694,0
34807,21FEB15:03:18:00,AHU_5_2,0,1.7018,73.5678,0,0,72.7921,71.694,0
34808,21FEB15:03:33:00,AHU_5_2,0,1.7452,73.6578,0,0,72.9721,71.694,0
34809,21FEB15:03:48:00,AHU_5_2,0,1.7018,73.6578,0,0,73.1701,71.694,0
34810,21FEB15:04:03:00,AHU_5_2,0,1.7452,73.7478,0,0,73.3501,71.694,0
34811,21FEB15:04:18:00,AHU_5_2,0,1.7452,73.7478,0,0,73.5302,71.694,0
34812,21FEB15:04:33:00,AHU_5_2,0,1.7018,73.8558,0,0,73.7102,71.694,0
34813,21FEB15:04:48:00,AHU_5_2,0,1.7018,73.8558,0,0,73.9982,71.784,0
34814,21FEB15:05:03:00,AHU_5_2,0,1.6583,73.9458,0,0,73.9982,71.694,0
34815,21FEB15:05:18:00,AHU_5_2,0,1.7018,73.9458,0,0,74.1782,71.694,0
34816,21FEB15:05:33:00,AHU_5_2,0,1.7018,73.9458,0,0,74.2682,71.784,0
34817,21FEB15:05:48:00,AHU_5_2,0,1.7018,74.0358,0,0,74.4482,71.784,0
34818,21FEB15:06:03:00,AHU_5_2,0,1.7886,74.0358,0,0,74.6283,71.784,0
34819,21FEB15:06:18:00,AHU_5_2,0,1.7452,74.0358,0,0,74.8083,71.784,0
34820,21FEB15:06:33:00,AHU_5_2,0,1.7018,74.1258,0,0,74.8983,71.784,0
34821,21FEB15:06:48:00,AHU_5_2,0,1.6583,74.1258,0,0,75.0963,71.694,0
34822,21FEB15:07:03:00,AHU_5_2,0,1.6583,74.1258,0,0,75.0963,71.694,0
34823,21FEB15:07:18:00,AHU_5_2,0,1.7886,74.1258,0,0,75.2763,71.784,0
34824,21FEB15:07:33:00,AHU_5_2,0,1.7452,74.2159,0,0,75.4563,71.694,0
34825,21FEB15:07:48:00,AHU_5_2,0,1.7886,74.2159,0,0,75.5464,71.784,0
34826,21FEB15:08:03:00,AHU_5_2,0,1.7018,74.3059,0,0,75.6364,71.784,0
34827,21FEB15:08:18:00,AHU_5_2,0,1.832,74.2159,0,0,75.6364,71.694,0
34828,21FEB15:08:33:00,AHU_5_2,0,1.7452,74.3059,0,0,75.8344,71.784,0
34829,21FEB15:08:48:00,AHU_5_2,0,1.7452,74.3059,0,0,75.9244,71.784,0
34830,21FEB15:09:03:00,AHU_5_2,0,1.832,74.3959,0,0,75.9244,71.784,0
34831,21FEB15:09:18:00,AHU_5_2,0,1.7018,74.3059,0,0,76.1044,71.784,0
34832,21FEB15:09:33:00,AHU_5_2,0,1.6583,74.3959,0,0,76.1044,71.874,0
34833,21FEB15:09:48:00,AHU_5_2,0,1.7886,74.3959,0,0,76.2844,71.874,0
34834,21FEB15:10:03:00,AHU_5_2,0,1.7886,74.3059,0,0,76.3744,71.784,0
34835,21FEB15:10:18:00,AHU_5_2,0,1.7018,74.3959,0,0,76.3744,71.874,0
34836,21FEB15:10:33:00,AHU_5_2,0,1.7452,74.3959,0,0,76.4644,71.784,0
34837,21FEB15:10:48:00,AHU_5_2,0,1.7018,74.3959,0,0,76.5545,71.784,0
34838,21FEB15:11:03:00,AHU_5_2,0,1.7452,74.4859,0,0,76.7525,71.874,0
34839,21FEB15:11:18:00,AHU_5_2,0,1.7452,74.4859,0,0,76.6445,71.784,0
34840,21FEB15:11:33:00,AHU_5_2,0,1.7452,74.4859,0,0,76.7525,71.874,0
34841,21FEB15:11:48:00,AHU_5_2,0,1.7018,74.4859,0,0,76.9325,71.874,0
34842,21FEB15:12:03:00,AHU_5_2,0,1.7018,74.4859,0,0,76.9325,71.874,0
34843,21FEB15:12:18:00,AHU_5_2,0,1.7018,74.4859,0,0,76.9325,71.874,0
34844,21FEB15:12:33:00,AHU_5_2,0,1.7018,74.4859,0,0,77.0225,71.874,0
34845,21FEB15:12:48:00,AHU_5_2,0,1.7452,74.5759,0,0,77.1125,71.874,0
34846,21FEB15:13:03:00,AHU_5_2,0,1.6583,74.4859,0,0,77.2925,71.964,0
34847,21FEB15:13:18:00,AHU_5_2,0,1.7452,74.4859,0,0,77.2025,71.964,0
34848,21FEB15:13:33:00,AHU_5_2,0,1.6583,74.5759,0,0,77.2025,71.964,0
34849,21FEB15:13:48:00,AHU_5_2,0,1.7452,74.5759,0,0,77.3825,71.964,0
34850,21FEB15:14:03:00,AHU_5_2,0,1.7018,74.5759,0,0,77.2925,71.964,0
34851,21FEB15:14:18:00,AHU_5_2,0,1.7886,74.6659,0,0,77.5806,71.964,0
34852,21FEB15:14:33:00,AHU_5_2,0,1.7452,74.5759,0,0,77.4725,72.072,0
34853,21FEB15:14:48:00,AHU_5_2,0,1.7452,74.6659,0,0,77.4725,72.072,0
34854,21FEB15:15:03:00,AHU_5_2,0,1.832,74.5759,0,0,77.6706,72.072,0
34855,21FEB15:15:18:00,AHU_5_2,0,1.7452,74.6659,0,0,77.6706,72.072,0
34856,21FEB15:15:33:00,AHU_5_2,0,1.7018,74.6659,0,0,77.6706,72.072,0
34857,21FEB15:15:48:00,AHU_5_2,0,1.7018,74.7559,0,0,77.7606,72.162,0
34858,21FEB15:16:03:00,AHU_5_2,0,1.7886,74.6659,0,0,77.6706,72.162,0
34859,21FEB15:16:18:00,AHU_5_2,0,1.7018,74.7559,0,0,77.7606,72.162,0
34860,21FEB15:16:33:00,AHU_5_2,0,1.6583,74.7559,0,0,77.7606,72.162,0
34861,21FEB15:16:48:00,AHU_5_2,0,1.7452,74.7559,0,0,77.8506,72.252,0
34862,21FEB15:17:03:00,AHU_5_2,0,1.8754,74.7559,0,0,77.8506,72.252,0
34863,21FEB15:17:18:00,AHU_5_2,0,1.7886,74.7559,0,0,77.9406,72.162,0
34864,21FEB15:17:33:00,AHU_5_2,0,1.7018,74.7559,0,0,77.8506,72.252,0
34865,21FEB15:17:48:00,AHU_5_2,0,1.7018,74.7559,0,0,77.9406,72.252,0
34866,21FEB15:18:03:00,AHU_5_2,0,1.7452,74.6659,0,0,77.9406,72.162,0
34867,21FEB15:18:18:00,AHU_5_2,0,1.7018,74.7559,0,0,77.9406,72.162,0
34868,21FEB15:18:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.0306,72.162,0
34869,21FEB15:18:48:00,AHU_5_2,0,1.832,74.7559,0,0,78.0306,72.162,0
34870,21FEB15:19:03:00,AHU_5_2,0,1.7452,74.8639,0,0,78.0306,72.252,0
34871,21FEB15:19:18:00,AHU_5_2,0,1.7452,74.8639,0,0,78.1206,72.252,0
34872,21FEB15:19:33:00,AHU_5_2,0,1.6583,74.7559,0,0,78.1206,72.252,0
34873,21FEB15:19:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.0306,72.252,0
34874,21FEB15:20:03:00,AHU_5_2,0,1.7886,74.8639,0,0,78.1206,72.252,0
34875,21FEB15:20:18:00,AHU_5_2,0,1.7886,74.7559,0,0,78.1206,72.162,0
34876,21FEB15:20:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.2106,72.162,0
34877,21FEB15:20:48:00,AHU_5_2,0,1.7886,74.7559,0,0,78.2106,72.162,0
34878,21FEB15:21:03:00,AHU_5_2,0,1.7018,74.8639,0,0,78.2106,72.162,0
34879,21FEB15:21:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.3006,72.072,0
34880,21FEB15:21:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.2106,72.072,0
34881,21FEB15:21:48:00,AHU_5_2,0,1.7452,74.8639,0,0,78.2106,72.162,0
34882,21FEB15:22:03:00,AHU_5_2,0,1.7452,74.8639,0,0,78.2106,72.162,0
34883,21FEB15:22:18:00,AHU_5_2,0,1.7452,74.8639,0,0,78.2106,72.162,0
34884,21FEB15:22:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.1206,72.162,0
34885,21FEB15:22:48:00,AHU_5_2,0,1.7886,74.8639,0,0,78.2106,72.162,0
34886,21FEB15:23:03:00,AHU_5_2,0,1.7018,74.8639,0,0,78.2106,72.162,0
34887,21FEB15:23:18:00,AHU_5_2,0,1.7018,74.8639,0,0,78.3006,72.252,0
34888,21FEB15:23:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.2106,72.162,0
34889,21FEB15:23:48:00,AHU_5_2,0,1.7018,74.8639,0,0,78.3006,72.162,0
34890,22FEB15:00:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.3006,71.964,0
34891,22FEB15:00:18:00,AHU_5_2,0,1.7018,74.8639,0,0,78.3006,71.964,0
34892,22FEB15:00:33:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4086,72.072,0
34893,22FEB15:00:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.3006,72.162,0
34894,22FEB15:01:03:00,AHU_5_2,0,1.7452,74.8639,0,0,78.3006,72.162,0
34895,22FEB15:01:18:00,AHU_5_2,0,1.7452,74.7559,0,0,78.3006,72.072,0
34896,22FEB15:01:33:00,AHU_5_2,0,1.8754,74.8639,0,0,78.3006,72.252,0
34897,22FEB15:01:48:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4086,72.072,0
34898,22FEB15:02:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4086,72.162,0
34899,22FEB15:02:18:00,AHU_5_2,0,1.7886,74.7559,0,0,78.4987,72.162,0
34900,22FEB15:02:33:00,AHU_5_2,0,1.6583,74.7559,0,0,78.4086,72.072,0
34901,22FEB15:02:48:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4086,72.072,0
34902,22FEB15:03:03:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4987,71.964,0
34903,22FEB15:03:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.4987,72.162,0
34904,22FEB15:03:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.5887,72.162,0
34905,22FEB15:03:48:00,AHU_5_2,0,1.8754,74.7559,0,0,78.5887,72.162,0
34906,22FEB15:04:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,72.162,0
34907,22FEB15:04:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.162,0
34908,22FEB15:04:33:00,AHU_5_2,0,1.7018,74.6659,0,0,78.5887,72.162,0
34909,22FEB15:04:48:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,72.162,0
34910,22FEB15:05:03:00,AHU_5_2,0,1.7886,74.7559,0,0,78.5887,72.072,0
34911,22FEB15:05:18:00,AHU_5_2,0,1.7018,74.6659,0,0,78.6787,72.072,0
34912,22FEB15:05:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.7687,72.072,0
34913,22FEB15:05:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.072,0
34914,22FEB15:06:03:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.072,0
34915,22FEB15:06:18:00,AHU_5_2,0,1.832,74.6659,0,0,78.6787,72.072,0
34916,22FEB15:06:33:00,AHU_5_2,0,1.832,74.7559,0,0,78.6787,72.072,0
34917,22FEB15:06:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.162,0
34918,22FEB15:07:03:00,AHU_5_2,0,1.7018,74.7559,0,0,78.5887,72.162,0
34919,22FEB15:07:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.072,0
34920,22FEB15:07:33:00,AHU_5_2,0,1.7452,74.7559,0,0,78.6787,72.072,0
34921,22FEB15:07:48:00,AHU_5_2,0,1.7886,74.7559,0,0,78.6787,71.964,0
34922,22FEB15:08:03:00,AHU_5_2,0,1.7018,74.6659,0,0,78.5887,71.964,0
34923,22FEB15:08:18:00,AHU_5_2,0,1.7018,74.6659,0,0,78.5887,72.072,0
34924,22FEB15:08:33:00,AHU_5_2,0,1.7886,74.6659,0,0,78.5887,72.072,0
34925,22FEB15:08:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.5887,71.964,0
34926,22FEB15:09:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,72.072,0
34927,22FEB15:09:18:00,AHU_5_2,0,1.6583,74.6659,0,0,78.5887,71.964,0
34928,22FEB15:09:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.5887,72.072,0
34929,22FEB15:09:48:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,71.964,0
34930,22FEB15:10:03:00,AHU_5_2,0,1.7886,74.7559,0,0,78.5887,72.072,0
34931,22FEB15:10:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.5887,72.072,0
34932,22FEB15:10:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.072,0
34933,22FEB15:10:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.072,0
34934,22FEB15:11:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.6787,72.162,0
34935,22FEB15:11:18:00,AHU_5_2,0,1.7452,74.7559,0,0,78.6787,72.252,0
34936,22FEB15:11:33:00,AHU_5_2,0,1.7018,74.8639,0,0,78.6787,72.162,0
34937,22FEB15:11:48:00,AHU_5_2,0,1.7452,74.8639,0,0,78.6787,72.252,0
34938,22FEB15:12:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.7687,72.342,0
34939,22FEB15:12:18:00,AHU_5_2,0,1.7452,74.7559,0,0,78.7687,72.342,0
34940,22FEB15:12:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.7687,72.432,0
34941,22FEB15:12:48:00,AHU_5_2,0,1.7018,74.8639,0,0,78.7687,72.6121,0
34942,22FEB15:13:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.7687,72.7021,0
34943,22FEB15:13:18:00,AHU_5_2,0,1.7886,74.9539,0,0,78.7687,72.8821,0
34944,22FEB15:13:33:00,AHU_5_2,0,1.7886,75.0439,0,0,78.8587,72.9721,0
34945,22FEB15:13:48:00,AHU_5_2,0,1.7018,75.0439,0,0,78.9487,73.0801,0
34946,22FEB15:14:03:00,AHU_5_2,0,1.7018,75.1339,0,0,78.9487,73.1701,0
34947,22FEB15:14:18:00,AHU_5_2,0,1.7018,75.224,0,0,78.9487,73.2601,0
34948,22FEB15:14:33:00,AHU_5_2,0,1.7018,75.224,0,0,79.0387,73.2601,0
34949,22FEB15:14:48:00,AHU_5_2,0,1.7452,75.314,0,0,79.0387,73.2601,0
34950,22FEB15:15:03:00,AHU_5_2,0,1.7452,75.224,0,0,79.0387,73.3501,0
34951,22FEB15:15:18:00,AHU_5_2,0,1.7452,75.314,0,0,79.1287,73.3501,0
34952,22FEB15:15:33:00,AHU_5_2,0,1.7018,75.314,0,0,79.2367,73.3501,0
34953,22FEB15:15:48:00,AHU_5_2,0,1.7452,75.404,0,0,79.1287,73.3501,0
34954,22FEB15:16:03:00,AHU_5_2,0,1.7018,75.404,0,0,79.2367,73.3501,0
34955,22FEB15:16:18:00,AHU_5_2,0,1.7452,75.404,0,0,79.3267,73.2601,0
34956,22FEB15:16:33:00,AHU_5_2,0,1.7452,75.404,0,0,79.2367,73.3501,0
34957,22FEB15:16:48:00,AHU_5_2,0,1.7452,75.404,0,0,79.3267,73.3501,0
34958,22FEB15:17:03:00,AHU_5_2,0,1.7452,75.404,0,0,79.3267,73.3501,0
34959,22FEB15:17:18:00,AHU_5_2,0,1.7452,75.494,0,0,79.5067,73.3501,0
34960,22FEB15:17:33:00,AHU_5_2,0,1.7018,75.404,0,0,79.5067,73.4402,0
34961,22FEB15:17:48:00,AHU_5_2,0,1.7452,75.494,0,0,79.5067,73.4402,0
34962,22FEB15:18:03:00,AHU_5_2,0,1.7452,75.494,0,0,79.5067,73.3501,0
34963,22FEB15:18:18:00,AHU_5_2,0,1.7018,75.494,0,0,79.5067,73.2601,0
34964,22FEB15:18:33:00,AHU_5_2,0,1.7018,75.584,0,0,79.5067,73.3501,0
34965,22FEB15:18:48:00,AHU_5_2,0,1.7452,75.584,0,0,79.5067,73.3501,0
34966,22FEB15:19:03:00,AHU_5_2,0,1.7452,75.494,0,0,79.5067,73.3501,0
34967,22FEB15:19:18:00,AHU_5_2,0,1.7886,75.584,0,0,79.6868,73.3501,0
34968,22FEB15:19:33:00,AHU_5_2,0,1.7018,75.494,0,0,79.5968,73.4402,0
34969,22FEB15:19:48:00,AHU_5_2,0,1.7452,75.494,0,0,79.6868,73.3501,0
34970,22FEB15:20:03:00,AHU_5_2,0,1.7886,75.584,0,0,79.6868,73.3501,0
34971,22FEB15:20:18:00,AHU_5_2,0,1.7886,75.584,0,0,79.7768,73.3501,0
34972,22FEB15:20:33:00,AHU_5_2,0,1.7018,75.494,0,0,79.7768,73.4402,0
34973,22FEB15:20:48:00,AHU_5_2,0,1.7452,75.494,0,0,79.7768,73.4402,0
34974,22FEB15:21:03:00,AHU_5_2,0,1.7018,75.494,0,0,79.7768,73.3501,0
34975,22FEB15:21:18:00,AHU_5_2,0,1.7886,75.494,0,0,79.7768,73.2601,0
34976,22FEB15:21:33:00,AHU_5_2,0,1.7018,75.494,0,0,79.8668,73.2601,0
34977,22FEB15:21:48:00,AHU_5_2,0,1.7452,75.494,0,0,79.8668,73.2601,0
34978,22FEB15:22:03:00,AHU_5_2,0,1.7018,75.494,0,0,79.8668,73.1701,0
34979,22FEB15:22:18:00,AHU_5_2,0,1.7018,75.584,0,0,79.8668,73.2601,0
34980,22FEB15:22:33:00,AHU_5_2,0,1.7018,75.494,0,0,79.8668,73.2601,0
34981,22FEB15:22:48:00,AHU_5_2,0,1.7452,75.404,0,0,79.8668,73.2601,0
34982,22FEB15:23:03:00,AHU_5_2,0,1.7018,75.494,0,0,79.9568,73.2601,0
34983,22FEB15:23:18:00,AHU_5_2,0,1.7018,75.494,0,0,79.9568,73.2601,0
34984,22FEB15:23:33:00,AHU_5_2,0,1.7886,75.494,0,0,80.0648,73.2601,0
34985,22FEB15:23:48:00,AHU_5_2,0,1.7452,75.494,0,0,79.9568,73.2601,0
34986,23FEB15:00:03:00,AHU_5_2,0,1.8754,75.494,0,0,79.9568,73.3501,0
34987,23FEB15:00:18:00,AHU_5_2,0,1.7452,75.584,0,0,79.9568,73.2601,0
34988,23FEB15:00:33:00,AHU_5_2,0,1.7452,75.494,0,0,80.0648,73.1701,0
34989,23FEB15:00:48:00,AHU_5_2,0,1.7452,75.404,0,0,79.9568,73.1701,0
34990,23FEB15:01:03:00,AHU_5_2,0,1.7886,75.494,0,0,80.0648,73.1701,0
34991,23FEB15:01:18:00,AHU_5_2,0,1.7018,75.404,0,0,79.9568,73.1701,0
34992,23FEB15:01:33:00,AHU_5_2,0,1.7886,75.494,0,0,80.0648,73.0801,0
34993,23FEB15:01:48:00,AHU_5_2,0,1.6583,75.494,0,0,80.0648,73.0801,0
34994,23FEB15:02:03:00,AHU_5_2,0,1.7452,75.584,0,0,80.2448,73.1701,0
34995,23FEB15:02:18:00,AHU_5_2,0,1.7452,75.494,0,0,80.1548,73.1701,0
34996,23FEB15:02:33:00,AHU_5_2,0,1.7452,75.404,0,0,80.1548,73.2601,0
34997,23FEB15:02:48:00,AHU_5_2,0,1.7452,75.494,0,0,80.2448,73.1701,0
34998,23FEB15:03:03:00,AHU_5_2,0,1.7018,75.404,0,0,80.2448,73.2601,0
34999,23FEB15:03:18:00,AHU_5_2,0,1.7018,75.494,0,0,80.2448,73.1701,0
35000,23FEB15:03:33:00,AHU_5_2,0,1.7018,75.494,0,0,80.2448,73.0801,0
35001,23FEB15:03:48:00,AHU_5_2,0,1.7452,75.404,0,0,80.2448,73.1701,0
35002,23FEB15:04:03:00,AHU_5_2,0,1.7452,75.494,0,0,80.2448,73.2601,0
35003,23FEB15:04:18:00,AHU_5_2,0,1.7452,75.404,0,0,80.1548,73.1701,0
35004,23FEB15:04:33:00,AHU_5_2,0,1.7452,75.494,0,0,80.2448,73.1701,0
35005,23FEB15:04:48:00,AHU_5_2,0,1.7452,75.404,0,0,80.1548,73.1701,0
35006,23FEB15:05:03:00,AHU_5_2,0,1.7018,75.494,0,0,80.2448,73.1701,0
35007,23FEB15:05:18:00,AHU_5_2,90.665,101.2581,57.0781,0.4817,0,72.072,70.5959,6.045
35008,23FEB15:05:33:00,AHU_5_2,32.445,53.8462,58.0862,0.6062,0,71.874,69.5878,13.905
35009,23FEB15:05:48:00,AHU_5_2,31.905,28.5338,62.1726,0.6503,0,71.3339,69.4978,16.575
35010,23FEB15:06:03:00,AHU_5_2,40.595,40.7775,58.0862,0.6664,0,71.1539,69.4978,16.785
35011,23FEB15:06:18:00,AHU_5_2,26.11,33.7873,61.5246,0.6624,0,70.5959,69.6778,16.785
35012,23FEB15:06:33:00,AHU_5_2,44.505,27.0576,58.5363,0.6704,0,69.8578,69.8578,16.785
35013,23FEB15:06:48:00,AHU_5_2,22.46,44.9456,59.9044,0.6664,0,69.4978,69.9478,16.785
35014,23FEB15:07:03:00,AHU_5_2,40.98,22.5856,61.2546,0.6664,0,69.1377,70.0558,16.785
35015,23FEB15:07:18:00,AHU_5_2,27.785,45.3364,58.1762,0.6744,0,68.8497,70.0558,16.785
35016,23FEB15:07:33:00,AHU_5_2,34.715,21.9777,62.1726,0.6664,0,69.1377,70.1458,16.785
35017,23FEB15:07:48:00,AHU_5_2,27.85,45.8139,57.9962,0.6825,0,69.0477,70.1458,16.785
35018,23FEB15:08:03:00,AHU_5_2,33.345,19.4161,62.8027,0.6744,0,68.6697,70.2358,16.785
35019,23FEB15:08:18:00,AHU_5_2,26.035,44.7719,57.9062,0.6865,0,68.8497,70.2358,16.785
35020,23FEB15:08:33:00,AHU_5_2,33.26,17.0281,63.0727,0.6744,0,68.8497,70.3258,16.785
35021,23FEB15:08:48:00,AHU_5_2,29.22,42.7747,57.5462,0.6865,0,69.0477,70.4159,16.785
35022,23FEB15:09:03:00,AHU_5_2,32.1,21.283,62.8027,0.6744,0,68.7597,70.4159,16.785
35023,23FEB15:09:18:00,AHU_5_2,28.35,44.1641,57.7262,0.6825,0,68.4896,70.4159,16.785
35024,23FEB15:09:33:00,AHU_5_2,35.285,19.7634,62.2627,0.6544,0,68.8497,70.5058,17.175
35025,23FEB15:09:48:00,AHU_5_2,23.65,46.5954,58.3563,0.6624,0,69.2277,70.2358,17.175
35026,23FEB15:10:03:00,AHU_5_2,43.865,21.4567,60.1744,0.6503,0,68.7597,70.2358,17.175
35027,23FEB15:10:18:00,AHU_5_2,18.68,45.6837,59.6344,0.6624,0,68.4896,70.3258,17.245
35028,23FEB15:10:33:00,AHU_5_2,45.555,19.7634,59.2563,0.6544,0,68.4896,70.3258,17.245
35029,23FEB15:10:48:00,AHU_5_2,21.425,38.0856,61.2546,0.6584,0,68.9577,70.2358,17.245
35030,23FEB15:11:03:00,AHU_5_2,39.785,29.8363,57.9062,0.6544,0,69.1377,70.2358,17.47
35031,23FEB15:11:18:00,AHU_5_2,26.19,25.4077,62.4427,0.6544,0,68.8497,70.2358,17.47
35032,23FEB15:11:33:00,AHU_5_2,31.715,41.7761,58.1762,0.6624,0,69.0477,70.4159,17.815
35033,23FEB15:11:48:00,AHU_5_2,31.145,25.3209,61.8126,0.6624,0,68.4896,70.5058,17.815
35034,23FEB15:12:03:00,AHU_5_2,26.96,43.5996,58.7163,0.6664,0,68.9577,70.4159,17.815
35035,23FEB15:12:18:00,AHU_5_2,38.35,21.5001,61.0745,0.6584,0,68.6697,70.4159,17.815
35036,23FEB15:12:33:00,AHU_5_2,23.415,43.947,59.6344,0.6584,0,68.6697,70.4159,17.815
35037,23FEB15:12:48:00,AHU_5_2,43.91,21.283,59.9044,0.6584,0,68.7597,70.4159,17.815
35038,23FEB15:13:03:00,AHU_5_2,19.715,44.8153,60.5345,0.6664,0,68.7597,70.4159,17.815
35039,23FEB15:13:18:00,AHU_5_2,45.425,21.3699,58.8963,0.6544,0,69.1377,70.4159,17.815
35040,23FEB15:13:33:00,AHU_5_2,20.58,38.2159,61.5246,0.6664,0,68.7597,70.4159,17.815
35041,23FEB15:13:48:00,AHU_5_2,42.37,30.0534,57.9962,0.6584,0,68.8497,70.5058,17.815
35042,23FEB15:14:03:00,AHU_5_2,20.495,27.9259,62.1726,0.6584,0,68.1296,70.5959,17.815
