seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
35043,23FEB15:14:18:00,AHU_5_2,34.945,37.1739,58.0862,0.6624,0,69.0477,70.4159,17.815
35044,23FEB15:14:33:00,AHU_5_2,28.815,26.1892,62.2627,0.6584,0,69.2277,70.3258,17.815
35045,23FEB15:14:48:00,AHU_5_2,27.935,41.8629,58.4463,0.6624,0,68.4896,70.3258,17.815
35046,23FEB15:15:03:00,AHU_5_2,35.795,22.4987,61.8126,0.6624,0,68.4896,70.5058,17.815
35047,23FEB15:15:18:00,AHU_5_2,23.31,45.3364,59.0763,0.6624,0,68.3096,70.5058,17.815
35048,23FEB15:15:33:00,AHU_5_2,44.97,22.4987,59.4364,0.6544,0,68.8497,70.5959,18.635
35049,23FEB15:15:48:00,AHU_5_2,24.29,41.7761,61.0745,0.6584,0,69.1377,70.5058,19.08
35050,23FEB15:16:03:00,AHU_5_2,41.81,29.8363,58.2662,0.6624,0,68.7597,70.5959,19.08
35051,23FEB15:16:18:00,AHU_5_2,27.35,32.5716,61.5246,0.6584,0,69.0477,70.5959,19.08
35052,23FEB15:16:33:00,AHU_5_2,38.04,33.136,58.4463,0.6584,0,68.7597,70.5959,19.08
35053,23FEB15:16:48:00,AHU_5_2,26.985,31.0954,61.4346,0.6584,0,68.4896,70.6859,19.08
35054,23FEB15:17:03:00,AHU_5_2,36.775,34.9162,58.4463,0.6624,0,69.1377,70.5959,19.08
35055,23FEB15:17:18:00,AHU_5_2,29.32,31.573,61.5246,0.6544,0,69.3177,70.4159,19.08
35056,23FEB15:17:33:00,AHU_5_2,39.005,33.7439,58.6263,0.6584,0,68.8497,70.4159,19.08
35057,23FEB15:17:48:00,AHU_5_2,25.86,36.2621,61.2546,0.6584,0,68.5797,70.3258,19.08
35058,23FEB15:18:03:00,AHU_5_2,42.14,29.7929,58.4463,0.6624,0,69.2277,70.2358,19.08
35059,23FEB15:18:18:00,AHU_5_2,26.35,32.3979,61.7226,0.6584,0,68.9577,70.2358,19.08
35060,23FEB15:18:33:00,AHU_5_2,0,36.3055,59.9944,0.0241,0,68.3996,70.1458,19.08
35061,23FEB15:18:48:00,AHU_5_2,0,1.7886,61.4346,0,0,64.6553,69.8578,0
35062,23FEB15:19:03:00,AHU_5_2,0,1.7452,62.3527,0,0,64.4753,70.3258,0
35063,23FEB15:19:18:00,AHU_5_2,0,1.7452,63.4508,0,0,64.3852,70.6859,0
35064,23FEB15:19:33:00,AHU_5_2,0,1.7018,64.2609,0,0,64.4753,70.9559,0
35065,23FEB15:19:48:00,AHU_5_2,0,1.7018,65.0889,0,0,64.5653,71.1539,0
35066,23FEB15:20:03:00,AHU_5_2,0,1.8754,65.809,0,0,64.7453,71.2439,0
35067,23FEB15:20:18:00,AHU_5_2,0,1.7886,66.5471,0,0,65.0153,71.3339,0
35068,23FEB15:20:33:00,AHU_5_2,0,1.7886,66.9971,0,0,65.1953,71.5139,0
35069,23FEB15:20:48:00,AHU_5_2,0,1.7452,67.8072,0,0,65.5734,71.5139,0
35070,23FEB15:21:03:00,AHU_5_2,0,1.7018,68.2752,0,0,65.9334,71.604,0
35071,23FEB15:21:18:00,AHU_5_2,0,1.7452,68.5453,0,0,66.2934,71.604,0
35072,23FEB15:21:33:00,AHU_5_2,0,1.832,68.9953,0,0,66.4734,71.694,0
35073,23FEB15:21:48:00,AHU_5_2,0,1.7886,69.4634,0,0,66.8515,71.694,0
35074,23FEB15:22:03:00,AHU_5_2,0,1.7018,69.7334,0,0,67.1215,71.694,0
35075,23FEB15:22:18:00,AHU_5_2,0,1.7452,70.0034,0,0,67.4815,71.694,0
35076,23FEB15:22:33:00,AHU_5_2,0,1.7018,70.2734,0,0,67.7516,71.694,0
35077,23FEB15:22:48:00,AHU_5_2,0,1.6583,70.6515,0,0,68.0396,71.694,0
35078,23FEB15:23:03:00,AHU_5_2,0,1.7452,70.9215,0,0,68.4896,71.604,0
35079,23FEB15:23:18:00,AHU_5_2,0,1.7452,71.1915,0,0,68.7597,71.694,0
35080,23FEB15:23:33:00,AHU_5_2,0,1.7018,71.3716,0,0,69.0477,71.694,0
35081,23FEB15:23:48:00,AHU_5_2,0,1.7886,71.5516,0,0,69.3177,71.784,0
35082,24FEB15:00:03:00,AHU_5_2,0,1.7886,71.7496,0,0,69.4978,71.784,0
35083,24FEB15:00:18:00,AHU_5_2,0,1.7018,72.1096,0,0,69.8578,71.874,0
35084,24FEB15:00:33:00,AHU_5_2,0,1.7018,72.2897,0,0,70.1458,71.874,0
35085,24FEB15:00:48:00,AHU_5_2,0,1.7886,72.3797,0,0,70.3258,71.964,0
35086,24FEB15:01:03:00,AHU_5_2,0,1.8754,72.5597,0,0,70.6859,71.874,0
35087,24FEB15:01:18:00,AHU_5_2,0,1.7886,72.6497,0,0,70.9559,71.874,0
35088,24FEB15:01:33:00,AHU_5_2,0,1.7018,72.8477,0,0,71.1539,71.874,0
35089,24FEB15:01:48:00,AHU_5_2,0,1.7452,73.0277,0,0,71.4239,71.964,0
35090,24FEB15:02:03:00,AHU_5_2,0,1.7452,73.0277,0,0,71.604,71.874,0
35091,24FEB15:02:18:00,AHU_5_2,0,1.7452,73.1177,0,0,71.874,71.874,0
35092,17DEC14:02:14:00,AHU_5_2,0,1.7886,74.0358,0,0,72.8821,73.3501,0
35093,17DEC14:02:29:00,AHU_5_2,0,1.7452,74.2159,0,0,73.0801,73.3501,0
35094,17DEC14:02:44:00,AHU_5_2,0,1.7452,74.3059,0,0,73.2601,73.3501,0
35095,17DEC14:02:59:00,AHU_5_2,0,1.7886,74.4859,0,0,73.5302,73.3501,0
35096,17DEC14:03:14:00,AHU_5_2,0,1.7452,74.4859,0,0,73.7102,73.3501,0
35097,17DEC14:03:29:00,AHU_5_2,0,1.7886,74.4859,0,0,73.8902,73.3501,0
35098,17DEC14:03:44:00,AHU_5_2,0,1.7886,74.5759,0,0,73.9982,73.3501,0
35099,17DEC14:03:59:00,AHU_5_2,0,1.7452,74.6659,0,0,74.2682,73.3501,0
35100,17DEC14:04:14:00,AHU_5_2,0,1.7452,74.6659,0,0,74.3582,73.3501,0
35101,17DEC14:04:29:00,AHU_5_2,0,1.7452,74.7559,0,0,74.5383,73.3501,0
35102,17DEC14:04:44:00,AHU_5_2,0,1.7452,74.7559,0,0,74.8083,73.3501,0
35103,17DEC14:04:59:00,AHU_5_2,0,1.7452,74.7559,0,0,74.8983,73.3501,0
35104,17DEC14:05:14:00,AHU_5_2,100,1.8754,58.4463,0,0,75.0063,71.3339,0
35105,17DEC14:05:29:00,AHU_5_2,53.045,76.7706,57.6362,0.4777,0,70.8659,70.3258,12.045
35106,17DEC14:05:44:00,AHU_5_2,25.95,24.6262,61.7226,0.6062,0,70.7759,69.9478,17.15
35107,17DEC14:05:59:00,AHU_5_2,45.75,47.6809,58.3563,0.6584,0,70.3258,69.9478,18.165
35108,17DEC14:06:14:00,AHU_5_2,26.975,27.1878,61.9026,0.6664,0,70.5058,70.1458,18.165
35109,17DEC14:06:29:00,AHU_5_2,43.685,46.1179,58.6263,0.6584,0,70.2358,70.4159,18.165
35110,17DEC14:06:44:00,AHU_5_2,27.48,30.4442,60.7145,0.6704,0,69.9478,70.3258,18.165
35111,17DEC14:06:59:00,AHU_5_2,43.42,41.038,58.8063,0.6624,0,69.8578,70.2358,18.165
35112,17DEC14:07:14:00,AHU_5_2,27.87,30.2271,60.7145,0.6704,0,69.7678,70.3258,18.165
35113,17DEC14:07:29:00,AHU_5_2,36.805,41.8629,59.4364,0.6704,0,69.7678,70.4159,18.165
35114,17DEC14:07:44:00,AHU_5_2,34.965,32.8755,59.9944,0.6704,0,69.8578,70.5959,18.165
35115,17DEC14:07:59:00,AHU_5_2,25.795,33.44,61.4346,0.6664,0,69.7678,70.5959,18.165
35116,17DEC14:08:14:00,AHU_5_2,45.515,44.0772,58.3563,0.6664,0,69.5878,70.6859,18.165
35117,17DEC14:08:29:00,AHU_5_2,19.385,28.8377,62.5327,0.6784,0,69.5878,70.6859,18.165
35118,17DEC14:08:44:00,AHU_5_2,43.39,44.6417,57.9962,0.6624,0,69.5878,70.7759,18.165
35119,17DEC14:08:59:00,AHU_5_2,30.79,18.6346,59.2563,0.6825,0,69.1377,70.7759,18.165
35120,17DEC14:09:14:00,AHU_5_2,11.465,20.8489,62.9827,0.6704,0,69.1377,70.9559,18.165
35121,17DEC14:09:29:00,AHU_5_2,41.94,48.2019,58.8063,0.6664,0,69.4978,71.1539,18.165
35122,17DEC14:09:44:00,AHU_5_2,41.03,29.489,57.6362,0.6544,0,69.6778,71.4239,19.13
35123,17DEC14:09:59:00,AHU_5_2,21.205,18.3741,60.7145,0.6584,0,69.9478,71.604,19.38
35124,17DEC14:10:14:00,AHU_5_2,24.955,34.3517,61.8126,0.6584,0,70.2358,71.604,19.465
35125,17DEC14:10:29:00,AHU_5_2,46.97,43.5128,59.7244,0.6584,0,70.4159,71.784,19.945
35126,17DEC14:10:44:00,AHU_5_2,36.14,48.2887,60.2644,0.6463,0,70.5959,71.694,21.09
35127,17DEC14:10:59:00,AHU_5_2,33.21,42.601,61.2546,0.6423,0,70.5959,71.784,23.08
35128,17DEC14:11:14:00,AHU_5_2,48.165,47.377,59.8144,0.6463,0,70.7759,71.5139,25.15
35129,17DEC14:11:29:00,AHU_5_2,47.71,48.8098,59.5264,1.4372,0,71.2439,71.4239,52.155
35130,17DEC14:11:44:00,AHU_5_2,53.425,48.7663,59.9944,1.8908,0,71.1539,71.3339,60.035
35131,17DEC14:11:59:00,AHU_5_2,78.09,1.8754,57.2762,0,0,69.8578,71.2439,1.58
35132,17DEC14:12:14:00,AHU_5_2,59.26,44.5548,57.2762,1.0157,0,71.0639,71.1539,45.38
35133,17DEC14:12:29:00,AHU_5_2,60.135,51.7187,59.0763,1.389,0,71.3339,71.0639,52.655
35134,17DEC14:12:44:00,AHU_5_2,43.92,67.0451,60.1744,1.4492,0,71.4239,71.1539,53.99
35135,17DEC14:12:59:00,AHU_5_2,61.97,51.8924,60.4445,1.4613,0,71.3339,71.0639,53.99
35136,17DEC14:13:14:00,AHU_5_2,51.745,54.1935,59.3464,1.4572,0,71.5139,71.0639,54.145
35137,17DEC14:13:29:00,AHU_5_2,47.395,60.8798,60.9845,1.4452,0,71.3339,71.0639,54.54
35138,17DEC14:13:44:00,AHU_5_2,64.09,55.9736,60.7145,1.4532,0,71.4239,71.0639,54.78
35139,17DEC14:13:59:00,AHU_5_2,58.675,54.3238,58.9863,1.4733,0,71.3339,71.0639,54.78
35140,17DEC14:14:14:00,AHU_5_2,51.795,65.4386,60.4445,1.4693,0,71.5139,71.0639,54.78
35141,17DEC14:14:29:00,AHU_5_2,60.88,46.8126,59.8144,1.4653,0,71.5139,70.9559,54.78
35142,17DEC14:14:44:00,AHU_5_2,48.86,66.828,59.7244,1.4813,0,71.3339,70.8659,54.78
35143,17DEC14:14:59:00,AHU_5_2,58.92,55.7131,60.2644,1.4813,0,71.3339,70.8659,54.78
35144,17DEC14:15:14:00,AHU_5_2,56.79,77.2048,60.9845,1.4773,0,71.4239,70.7759,54.78
35145,17DEC14:15:29:00,AHU_5_2,52.525,63.4414,60.4445,1.5054,0,71.3339,70.6859,54.78
35146,17DEC14:15:44:00,AHU_5_2,63.305,47.7677,59.8144,1.5215,0,71.0639,70.6859,54.78
35147,17DEC14:15:59:00,AHU_5_2,42.46,60.6193,59.3464,1.5456,0,71.0639,70.5058,54.47
35148,17DEC14:16:14:00,AHU_5_2,57.24,51.5016,60.8945,1.5576,0,70.8659,70.5058,52.335
35149,17DEC14:16:29:00,AHU_5_2,47.93,49.461,59.3464,1.5496,0,70.5959,70.6859,50.375
35150,17DEC14:16:44:00,AHU_5_2,42.575,53.0647,60.3545,1.5456,0,70.6859,70.6859,48.96
35151,17DEC14:16:59:00,AHU_5_2,37.905,43.2089,60.1744,1.1,0,70.1458,70.7759,31.15
35152,17DEC14:17:14:00,AHU_5_2,37.13,46.8126,60.8945,0.835,0,69.9478,70.8659,24.625
35153,17DEC14:17:29:00,AHU_5_2,47.19,41.0814,60.0844,0.7507,0,69.8578,70.8659,22.12
35154,17DEC14:17:44:00,AHU_5_2,30.89,35.3069,58.7163,0.7427,0,69.8578,70.8659,22.02
35155,17DEC14:17:59:00,AHU_5_2,39.585,44.9022,61.3445,0.7387,0,69.9478,70.7759,21.74
35156,17DEC14:18:14:00,AHU_5_2,34.37,40.9078,60.0844,0.7387,0,69.9478,70.7759,21.74
35157,17DEC14:18:29:00,AHU_5_2,40.495,44.8588,60.8945,0.7467,0,70.2358,70.5058,21.655
35158,17DEC14:18:44:00,AHU_5_2,0,1.7886,62.6227,0,0,66.7615,70.8659,0
35159,17DEC14:18:59:00,AHU_5_2,0,1.832,62.7127,0,0,66.7615,71.3339,0
35160,17DEC14:19:14:00,AHU_5_2,0,1.832,63.2527,0,0,66.6715,71.604,0
35161,17DEC14:19:29:00,AHU_5_2,0,1.7018,64.2609,0,0,66.5635,71.964,0
35162,17DEC14:19:44:00,AHU_5_2,0,1.9188,65.1789,0,0,66.6715,72.252,0
35163,17DEC14:19:59:00,AHU_5_2,0,1.7452,65.809,0,0,66.7615,72.252,0
35164,17DEC14:20:14:00,AHU_5_2,0,1.7886,66.5471,0,0,67.0315,72.342,0
35165,17DEC14:20:29:00,AHU_5_2,0,1.7886,67.3572,0,0,67.1215,72.432,0
35166,17DEC14:20:44:00,AHU_5_2,0,1.7886,67.9152,0,0,67.3915,72.6121,0
35167,17DEC14:20:59:00,AHU_5_2,0,1.7886,68.5453,0,0,67.4815,72.7921,0
35168,17DEC14:21:14:00,AHU_5_2,0,1.832,69.1933,0,0,67.8596,72.7921,0
35169,17DEC14:21:29:00,AHU_5_2,0,1.8754,69.4634,0,0,68.0396,72.7921,0
35170,17DEC14:21:44:00,AHU_5_2,0,1.7018,70.0934,0,0,68.3996,72.7921,0
35171,17DEC14:21:59:00,AHU_5_2,0,1.7018,70.3635,0,0,68.6697,72.8821,0
35172,17DEC14:22:14:00,AHU_5_2,0,1.832,70.7415,0,0,69.0477,72.8821,0
35173,17DEC14:22:29:00,AHU_5_2,0,1.7452,71.0115,0,0,69.2277,72.9721,0
35174,17DEC14:22:44:00,AHU_5_2,0,1.7452,71.3716,0,0,69.5878,72.9721,0
35175,17DEC14:22:59:00,AHU_5_2,0,1.7886,71.7496,0,0,69.8578,73.0801,0
35176,17DEC14:23:14:00,AHU_5_2,0,1.7886,72.0196,0,0,70.1458,72.9721,0
35177,17DEC14:23:29:00,AHU_5_2,0,1.7886,72.1096,0,0,70.4159,73.0801,0
35178,17DEC14:23:44:00,AHU_5_2,0,1.7452,72.3797,0,0,70.6859,73.0801,0
35179,17DEC14:23:59:00,AHU_5_2,0,1.7452,72.6497,0,0,70.8659,73.0801,0
35180,18DEC14:00:14:00,AHU_5_2,0,1.7886,72.8477,0,0,71.1539,73.0801,0
35181,18DEC14:00:29:00,AHU_5_2,0,1.7452,72.9377,0,0,71.5139,73.0801,0
35182,18DEC14:00:44:00,AHU_5_2,0,1.7018,73.1177,0,0,71.604,73.1701,0
35183,18DEC14:00:59:00,AHU_5_2,0,1.7886,73.3878,0,0,71.964,73.1701,0
35184,18DEC14:01:14:00,AHU_5_2,0,1.8754,73.4778,0,0,72.252,73.1701,0
35185,18DEC14:01:29:00,AHU_5_2,0,1.7452,73.5678,0,0,72.342,73.1701,0
35186,18DEC14:01:44:00,AHU_5_2,0,1.7018,73.7478,0,0,72.6121,73.0801,0
35187,18DEC14:01:59:00,AHU_5_2,0,1.7452,73.9458,0,0,72.8821,73.1701,0
35188,18DEC14:02:14:00,AHU_5_2,0,1.7886,74.0358,0,0,73.0801,73.1701,0
35189,18DEC14:02:29:00,AHU_5_2,0,1.6583,74.1258,0,0,73.2601,73.1701,0
35190,18DEC14:02:44:00,AHU_5_2,0,1.832,74.2159,0,0,73.4402,73.1701,0
35191,18DEC14:02:59:00,AHU_5_2,0,1.832,74.3959,0,0,73.6202,73.1701,0
35192,18DEC14:03:14:00,AHU_5_2,0,1.7018,74.3059,0,0,73.8902,73.0801,0
35193,18DEC14:03:29:00,AHU_5_2,0,1.7452,74.4859,0,0,73.9982,73.1701,0
35194,18DEC14:03:44:00,AHU_5_2,0,1.7452,74.5759,0,0,74.1782,73.1701,0
35195,18DEC14:03:59:00,AHU_5_2,0,1.7452,74.5759,0,0,74.3582,73.2601,0
35196,18DEC14:04:14:00,AHU_5_2,0,1.7452,74.6659,0,0,74.4482,73.2601,0
35197,18DEC14:04:29:00,AHU_5_2,0,1.832,74.6659,0,0,74.7183,73.1701,0
35198,18DEC14:04:44:00,AHU_5_2,0,1.832,74.6659,0,0,74.8083,73.2601,0
35199,18DEC14:04:59:00,AHU_5_2,0,1.7452,74.7559,0,0,74.8983,73.1701,0
35200,18DEC14:05:14:00,AHU_5_2,76.39,1.832,74.7559,0,0,75.2763,71.1539,0
35201,18DEC14:05:29:00,AHU_5_2,23.08,15.6822,55.818,0.5018,0,70.5959,70.3258,12.765
35202,18DEC14:05:44:00,AHU_5_2,44.67,41.2985,62.3527,0.6343,0,70.4159,69.9478,16.96
35203,18DEC14:05:59:00,AHU_5_2,34.065,26.059,58.6263,0.6503,0,70.1458,69.9478,17.825
35204,18DEC14:06:14:00,AHU_5_2,34.345,47.1165,60.8945,0.6624,0,69.7678,70.0558,17.825
35205,18DEC14:06:29:00,AHU_5_2,41.08,39.3447,60.0844,0.6664,0,69.6778,70.2358,17.825
35206,18DEC14:06:44:00,AHU_5_2,21.27,24.8433,58.3563,0.6664,0,69.4978,70.3258,17.825
35207,18DEC14:06:59:00,AHU_5_2,43.74,45.9876,62.2627,0.6624,0,69.6778,70.3258,17.825
35208,18DEC14:07:14:00,AHU_5_2,21.33,22.4987,58.1762,0.6664,0,69.5878,70.3258,17.825
35209,18DEC14:07:29:00,AHU_5_2,43.32,42.8616,61.9026,0.6664,0,69.5878,70.5058,17.825
35210,18DEC14:07:44:00,AHU_5_2,23.4,21.1528,58.4463,0.6624,0,69.3177,70.5058,17.825
35211,18DEC14:07:59:00,AHU_5_2,35.695,39.4316,60.4445,0.6704,0,69.1377,70.6859,17.825
35212,18DEC14:08:14:00,AHU_5_2,33.16,32.3979,59.5264,0.6664,0,69.1377,70.6859,17.825
35213,18DEC14:08:29:00,AHU_5_2,27.58,29.2719,59.6344,0.6704,0,69.1377,70.7759,17.825
35214,18DEC14:08:44:00,AHU_5_2,42.08,37.4778,60.5345,0.6624,0,69.0477,70.8659,17.825
35215,18DEC14:08:59:00,AHU_5_2,20.625,21.4133,58.2662,0.6744,0,69.0477,70.7759,17.825
35216,18DEC14:09:14:00,AHU_5_2,47.17,46.552,62.1726,0.6664,0,69.0477,70.8659,17.825
35217,18DEC14:09:29:00,AHU_5_2,20.04,20.0239,57.7262,0.6784,0,68.9577,70.8659,17.825
35218,18DEC14:09:44:00,AHU_5_2,44.395,44.5114,62.5327,0.6664,0,68.9577,70.9559,17.93
35219,18DEC14:09:59:00,AHU_5_2,27.325,26.2761,58.8963,0.6584,0,69.3177,71.0639,18.585
35220,18DEC14:10:14:00,AHU_5_2,34.065,34.6556,60.6245,0.6503,0,69.3177,71.1539,18.725
35221,18DEC14:10:29:00,AHU_5_2,44.385,35.524,60.0844,0.6584,0,69.7678,71.4239,19.61
35222,18DEC14:10:44:00,AHU_5_2,48.295,35.4372,59.1663,0.6503,0,70.0558,71.5139,20.455
35223,18DEC14:10:59:00,AHU_5_2,41.96,36.6963,59.3464,0.6503,0,69.9478,71.5139,21.565
35224,18DEC14:11:14:00,AHU_5_2,35.85,35.3937,58.8963,0.6423,0,70.2358,71.4239,23.475
35225,18DEC14:11:29:00,AHU_5_2,41.03,41.4722,60.6245,0.6463,0,70.3258,71.3339,25.415
35226,18DEC14:11:44:00,AHU_5_2,41.03,41.5156,60.0844,0.6503,0,70.6859,71.3339,27.735
35227,18DEC14:11:59:00,AHU_5_2,38.83,41.4288,60.1744,0.6463,0,70.7759,71.2439,29.65
35228,18DEC14:12:14:00,AHU_5_2,44.35,45.6403,60.9845,0.6423,0,70.7759,71.0639,31.315
35229,18DEC14:12:29:00,AHU_5_2,50.69,48.2019,60.4445,1.3609,0,71.3339,71.0639,53.945
35230,18DEC14:12:44:00,AHU_5_2,50.69,51.0675,59.9044,1.9028,0,71.0639,71.0639,62.875
35231,18DEC14:12:59:00,AHU_5_2,45.01,41.6893,59.2563,1.0438,0,71.0639,70.9559,40.72
35232,18DEC14:13:14:00,AHU_5_2,51.35,44.9022,60.4445,1.2445,0,71.604,70.8659,53.615
35233,18DEC14:13:29:00,AHU_5_2,43.8,44.5548,59.1663,1.8828,0,71.4239,70.8659,62.895
35234,18DEC14:13:44:00,AHU_5_2,43.57,43.3826,59.9044,1.0397,0,71.3339,70.9559,40.49
35235,18DEC14:13:59:00,AHU_5_2,50.42,43.3391,60.4445,0.7467,0,71.4239,70.8659,48.17
35236,18DEC14:14:14:00,AHU_5_2,43.42,47.2467,59.3464,1.8828,0,71.1539,70.7759,62.085
35237,18DEC14:14:29:00,AHU_5_2,48.08,41.3419,59.6344,1.0197,0,71.0639,70.6859,37.09
35238,18DEC14:14:44:00,AHU_5_2,76.615,38.129,58.8963,0.8069,0,70.8659,70.8659,30.44
35239,18DEC14:14:59:00,AHU_5_2,36.82,52.8042,57.9062,0.7507,0,70.9559,71.0639,28.195
35240,18DEC14:15:14:00,AHU_5_2,47.515,45.51,60.8945,0.7547,0,70.5058,71.0639,25.7
35241,18DEC14:15:29:00,AHU_5_2,39.33,46.1613,59.7244,0.7467,0,70.5058,71.0639,25.095
35242,18DEC14:15:44:00,AHU_5_2,37.245,42.905,60.4445,0.7427,0,70.3258,71.1539,23.93
35243,18DEC14:15:59:00,AHU_5_2,34.84,34.3951,59.5264,0.7507,0,70.2358,71.1539,22.975
35244,18DEC14:16:14:00,AHU_5_2,44.975,39.3447,60.3545,0.7387,0,70.2358,71.0639,22.835
35245,18DEC14:16:29:00,AHU_5_2,30.845,28.0996,58.4463,0.7427,0,70.2358,71.1539,22.26
35246,18DEC14:16:44:00,AHU_5_2,43.235,44.3377,61.2546,0.7387,0,70.2358,71.1539,22.26
35247,18DEC14:16:59:00,AHU_5_2,30.325,32.0506,58.7163,0.7427,0,70.0558,71.0639,22.125
35248,18DEC14:17:14:00,AHU_5_2,41.65,41.9498,61.0745,0.7387,0,69.9478,71.1539,22.04
35249,18DEC14:17:29:00,AHU_5_2,30.56,29.7495,58.8063,0.7467,0,69.6778,70.9559,21.745
35250,18DEC14:17:44:00,AHU_5_2,42.27,38.954,60.7145,0.7427,0,69.5878,70.9559,21.575
35251,18DEC14:17:59:00,AHU_5_2,35.37,35.1767,59.6344,0.7427,0,69.4978,70.7759,21.505
35252,18DEC14:18:14:00,AHU_5_2,33.595,41.6893,60.4445,0.7387,0,69.4978,70.7759,21.225
35253,18DEC14:18:29:00,AHU_5_2,32.43,31.3125,59.1663,0.7427,0,69.4978,70.6859,21.225
35254,18DEC14:18:44:00,AHU_5_2,0,1.8754,60.6245,0,0,66.1134,70.2358,0
35255,18DEC14:18:59:00,AHU_5_2,0,1.832,61.1645,0,0,65.9334,70.6859,0
35256,18DEC14:19:14:00,AHU_5_2,0,1.832,62.1726,0,0,65.6634,71.1539,0
35257,18DEC14:19:29:00,AHU_5_2,0,1.7452,63.2527,0,0,65.5734,71.4239,0
35258,18DEC14:19:44:00,AHU_5_2,0,1.8754,64.2609,0,0,65.6634,71.694,0
35259,18DEC14:19:59:00,AHU_5_2,0,1.7018,65.1789,0,0,65.8434,71.784,0
35260,18DEC14:20:14:00,AHU_5_2,0,1.9188,65.989,0,0,66.0234,71.874,0
35261,18DEC14:20:29:00,AHU_5_2,0,1.832,66.6371,0,0,66.1134,72.072,0
35262,18DEC14:20:44:00,AHU_5_2,0,1.7886,67.3572,0,0,66.3834,72.252,0
35263,18DEC14:20:59:00,AHU_5_2,0,1.7452,67.9152,0,0,66.6715,72.252,0
35264,18DEC14:21:14:00,AHU_5_2,0,1.7018,68.4553,0,0,66.9415,72.342,0
35265,18DEC14:21:29:00,AHU_5_2,0,1.7452,68.9053,0,0,67.2115,72.432,0
35266,18DEC14:21:44:00,AHU_5_2,0,1.7886,69.3734,0,0,67.3915,72.432,0
35267,18DEC14:21:59:00,AHU_5_2,0,1.7886,69.8234,0,0,67.6616,72.5221,0
35268,18DEC14:22:14:00,AHU_5_2,0,1.7886,70.0934,0,0,68.0396,72.6121,0
35269,18DEC14:22:29:00,AHU_5_2,0,1.9188,70.4715,0,0,68.2196,72.6121,0
35270,18DEC14:22:44:00,AHU_5_2,0,1.7452,70.7415,0,0,68.5797,72.6121,0
35271,18DEC14:22:59:00,AHU_5_2,0,1.7886,71.1015,0,0,68.9577,72.7021,0
35272,18DEC14:23:14:00,AHU_5_2,0,1.832,71.3716,0,0,69.3177,72.7921,0
35273,18DEC14:23:29:00,AHU_5_2,0,1.6583,71.7496,0,0,69.4978,72.7921,0
35274,18DEC14:23:44:00,AHU_5_2,0,1.7018,71.8396,0,0,69.8578,72.7021,0
35275,18DEC14:23:59:00,AHU_5_2,0,1.7018,72.1096,0,0,70.0558,72.7921,0
35276,19DEC14:00:14:00,AHU_5_2,0,1.7886,72.2897,0,0,70.3258,72.7021,0
35277,19DEC14:00:29:00,AHU_5_2,0,1.7452,72.4697,0,0,70.6859,72.7021,0
35278,19DEC14:00:44:00,AHU_5_2,0,1.7886,72.6497,0,0,70.8659,72.7921,0
35279,19DEC14:00:59:00,AHU_5_2,0,1.7452,72.9377,0,0,71.1539,72.7021,0
35280,19DEC14:01:14:00,AHU_5_2,0,1.832,73.0277,0,0,71.4239,72.7021,0
35281,19DEC14:01:29:00,AHU_5_2,0,1.832,73.2078,0,0,71.694,72.7021,0
35282,19DEC14:01:44:00,AHU_5_2,0,1.7886,73.2978,0,0,71.784,72.7921,0
35283,19DEC14:01:59:00,AHU_5_2,0,1.7886,73.3878,0,0,72.072,72.7921,0
35284,19DEC14:02:14:00,AHU_5_2,0,1.7452,73.6578,0,0,72.252,72.7921,0
35285,19DEC14:02:29:00,AHU_5_2,0,1.7018,73.7478,0,0,72.6121,72.7021,0
35286,19DEC14:02:44:00,AHU_5_2,0,1.7452,73.7478,0,0,72.7021,72.7921,0
35287,19DEC14:02:59:00,AHU_5_2,0,1.7886,73.8558,0,0,72.9721,72.7921,0
35288,19DEC14:03:14:00,AHU_5_2,0,1.9188,74.0358,0,0,73.0801,72.7921,0
35289,19DEC14:03:29:00,AHU_5_2,0,1.832,74.0358,0,0,73.3501,72.7021,0
35290,19DEC14:03:44:00,AHU_5_2,0,1.7452,74.2159,0,0,73.4402,72.7921,0
35291,19DEC14:03:59:00,AHU_5_2,0,1.7452,74.2159,0,0,73.7102,72.8821,0
35292,19DEC14:04:14:00,AHU_5_2,0,1.832,74.3059,0,0,73.8902,72.7921,0
35293,19DEC14:04:29:00,AHU_5_2,0,1.7452,74.3959,0,0,73.9982,72.7921,0
35294,19DEC14:04:44:00,AHU_5_2,0,1.7886,74.4859,0,0,74.1782,72.8821,0
35295,19DEC14:04:59:00,AHU_5_2,0,1.7018,74.4859,0,0,74.3582,72.7921,0
35296,19DEC14:05:14:00,AHU_5_2,49.14,1.7452,74.4859,0,0,74.8083,72.8821,0
35297,19DEC14:05:29:00,AHU_5_2,19.215,14.5099,57.2762,0.5098,0,70.5959,70.9559,12.535
35298,19DEC14:05:44:00,AHU_5_2,46.775,47.9414,62.8927,0.6303,0,70.3258,70.3258,15.45
35299,19DEC14:05:59:00,AHU_5_2,13.275,18.0267,57.6362,0.6584,0,69.8578,70.0558,15.45
35300,19DEC14:06:14:00,AHU_5_2,0,51.5451,63.0727,0.6544,0,69.6778,70.1458,15.45
35301,19DEC14:06:29:00,AHU_5_2,29.97,43.8167,61.6326,0.6584,0,69.5878,70.4159,15.45
35302,19DEC14:06:44:00,AHU_5_2,32.32,40.6907,60.3545,0.6624,0,69.6778,70.6859,16.005
35303,19DEC14:06:59:00,AHU_5_2,32.32,33.8307,60.0844,0.6544,0,69.5878,70.7759,16.005
35304,19DEC14:07:14:00,AHU_5_2,35.925,30.4876,59.5264,0.6584,0,69.4978,70.9559,16.005
35305,19DEC14:07:29:00,AHU_5_2,19.205,25.1038,58.9863,0.6584,0,69.3177,70.8659,16.005
35306,19DEC14:07:44:00,AHU_5_2,47.69,46.8126,62.4427,0.6624,0,69.2277,70.9559,16.005
35307,19DEC14:07:59:00,AHU_5_2,16.395,15.0744,57.3661,0.6624,0,69.1377,71.0639,16.005
35308,19DEC14:08:14:00,AHU_5_2,47.28,48.1585,62.5327,0.6624,0,69.0477,71.0639,16.005
35309,19DEC14:08:29:00,AHU_5_2,14.41,15.6822,57.4562,0.6664,0,68.7597,71.0639,16.005
35310,19DEC14:08:44:00,AHU_5_2,44.775,49.3308,62.3527,0.6584,0,68.5797,71.0639,16.005
35311,19DEC14:08:59:00,AHU_5_2,20.46,13.685,57.6362,0.6664,0,68.6697,71.0639,16.005
35312,19DEC14:09:14:00,AHU_5_2,46.925,49.3308,61.7226,0.6383,0,68.8497,71.2439,17.235
35313,19DEC14:09:29:00,AHU_5_2,46.61,24.8433,57.9962,0.6503,0,69.2277,71.2439,18.75
35314,19DEC14:09:44:00,AHU_5_2,37.95,25.5814,58.0862,0.6624,0,69.3177,71.2439,18.905
35315,19DEC14:09:59:00,AHU_5_2,40.01,46.856,61.5246,0.6503,0,69.3177,71.4239,19.315
35316,19DEC14:10:14:00,AHU_5_2,31.195,34.9162,59.7244,0.6503,0,69.5878,71.4239,20.105
35317,19DEC14:10:29:00,AHU_5_2,40.245,40.9512,60.4445,0.6463,0,69.7678,71.4239,21.04
35318,19DEC14:10:44:00,AHU_5_2,36.545,37.2607,59.9944,0.6463,0,70.1458,71.4239,22.995
35319,19DEC14:10:59:00,AHU_5_2,40.985,39.996,59.6344,0.6503,0,70.1458,71.3339,25.49
35320,19DEC14:11:14:00,AHU_5_2,46.195,68.6081,61.4346,0.6423,0,70.4159,71.1539,28.01
35321,19DEC14:11:29:00,AHU_5_2,48.48,49.8084,59.7244,1.4492,0,70.7759,71.1539,53.45
35322,19DEC14:11:44:00,AHU_5_2,40.735,49.3308,59.7244,1.8828,0,70.7759,70.9559,54.38
35323,19DEC14:11:59:00,AHU_5_2,45.355,42.7747,60.5345,0.9394,0,70.8659,70.9559,36.88
35324,19DEC14:12:14:00,AHU_5_2,46.68,83.7174,61.7226,0.7306,0,71.0639,70.9559,34.485
35325,19DEC14:12:29:00,AHU_5_2,45.73,51.8924,59.9944,1.7302,0,71.1539,70.8659,60.495
35326,19DEC14:12:44:00,AHU_5_2,42.48,48.2887,59.9944,1.4934,0,71.2439,70.9559,47.42
35327,19DEC14:12:59:00,AHU_5_2,50.715,44.5548,59.7244,0.847,0,70.9559,70.9559,37.525
35328,19DEC14:13:14:00,AHU_5_2,50.535,46.1613,59.3464,1.7704,0,71.3339,70.8659,62.39
35329,19DEC14:13:29:00,AHU_5_2,44.255,50.5899,59.8144,1.389,0,71.4239,70.9559,47.085
35330,19DEC14:13:44:00,AHU_5_2,51.41,46.031,60.2644,0.8511,0,71.2439,70.9559,44.545
35331,19DEC14:13:59:00,AHU_5_2,52.19,48.8532,59.5264,1.8226,0,71.3339,71.0639,62.885
35332,19DEC14:14:14:00,AHU_5_2,43.39,50.7201,59.9044,1.5777,0,71.2439,70.8659,51.045
35333,19DEC14:14:29:00,AHU_5_2,51.26,45.1193,60.3545,0.9032,0,71.3339,70.8659,38.1
35334,19DEC14:14:44:00,AHU_5_2,51.26,51.7621,59.7244,1.6941,0,71.5139,70.9559,61.425
35335,19DEC14:14:59:00,AHU_5_2,43.09,45.1627,59.2563,1.2726,0,71.0639,70.8659,43.585
35336,19DEC14:15:14:00,AHU_5_2,49.44,45.2061,60.0844,0.843,0,70.9559,70.7759,35.815
35337,19DEC14:15:29:00,AHU_5_2,40.19,50.0689,59.9044,1.7945,0,71.1539,70.6859,59.57
35338,19DEC14:15:44:00,AHU_5_2,39.92,41.7327,60.3545,1.108,0,70.6859,70.5959,37.325
35339,19DEC14:15:59:00,AHU_5_2,37.745,43.3391,60.2644,0.827,0,70.6859,70.5959,29.205
35340,19DEC14:16:14:00,AHU_5_2,40.545,42.6879,59.9944,0.7748,0,70.5058,70.5959,25.45
35341,19DEC14:16:29:00,AHU_5_2,38.41,35.4372,59.9944,0.7427,0,70.0558,70.6859,23.63
35342,19DEC14:16:44:00,AHU_5_2,49.665,61.7482,62.1726,0.7547,0,69.9478,70.7759,22.045
35343,19DEC14:16:59:00,AHU_5_2,26.865,46.8994,59.5264,0.7387,0,69.8578,70.8659,21.94
35344,19DEC14:17:14:00,AHU_5_2,43.34,41.7327,61.3445,0.7427,0,69.6778,70.8659,21.755
35345,19DEC14:17:29:00,AHU_5_2,29.86,31.6598,59.1663,0.7346,0,69.7678,71.0639,21.755
35346,19DEC14:17:44:00,AHU_5_2,41.715,43.3826,61.2546,0.7427,0,69.4077,70.8659,21.67
35347,19DEC14:17:59:00,AHU_5_2,28.26,29.9231,58.6263,0.7427,0,69.4978,70.9559,21.67
35348,19DEC14:18:14:00,AHU_5_2,42.995,43.8167,61.3445,0.7467,0,69.4978,70.8659,21.41
35349,19DEC14:18:29:00,AHU_5_2,0,30.7481,58.7163,0.7427,0,69.7678,70.8659,21.24
35350,19DEC14:18:44:00,AHU_5_2,0,1.7452,61.2546,0,0,66.0234,70.1458,0
35351,19DEC14:18:59:00,AHU_5_2,0,1.7886,61.4346,0,0,66.0234,70.8659,0
35352,19DEC14:19:14:00,AHU_5_2,0,1.7886,62.4427,0,0,65.8434,71.1539,0
35353,19DEC14:19:29:00,AHU_5_2,0,1.7018,63.5408,0,0,65.7534,71.4239,0
35354,19DEC14:19:44:00,AHU_5_2,0,1.6583,64.3509,0,0,65.8434,71.604,0
35355,19DEC14:19:59:00,AHU_5_2,0,1.7452,65.359,0,0,65.9334,71.784,0
35356,19DEC14:20:14:00,AHU_5_2,0,1.7886,66.2591,0,0,66.1134,71.874,0
35357,19DEC14:20:29:00,AHU_5_2,0,1.7018,66.8171,0,0,66.3834,71.964,0
35358,19DEC14:20:44:00,AHU_5_2,0,1.6583,67.4472,0,0,66.6715,72.162,0
35359,19DEC14:20:59:00,AHU_5_2,0,1.7886,68.0052,0,0,66.8515,72.162,0
35360,19DEC14:21:14:00,AHU_5_2,0,1.7452,68.4553,0,0,67.1215,72.252,0
35361,19DEC14:21:29:00,AHU_5_2,0,1.7886,68.9953,0,0,67.3915,72.342,0
35362,19DEC14:21:44:00,AHU_5_2,0,1.6583,69.5534,0,0,67.5716,72.342,0
35363,19DEC14:21:59:00,AHU_5_2,0,1.7018,69.9134,0,0,67.9496,72.432,0
35364,19DEC14:22:14:00,AHU_5_2,0,1.8754,70.2734,0,0,68.2196,72.5221,0
35365,19DEC14:22:29:00,AHU_5_2,0,1.7452,70.5615,0,0,68.4896,72.5221,0
35366,19DEC14:22:44:00,AHU_5_2,0,1.7452,70.9215,0,0,68.6697,72.5221,0
35367,19DEC14:22:59:00,AHU_5_2,0,1.7018,71.1915,0,0,69.1377,72.6121,0
35368,19DEC14:23:14:00,AHU_5_2,0,1.7452,71.4616,0,0,69.3177,72.6121,0
35369,19DEC14:23:29:00,AHU_5_2,0,1.7452,71.7496,0,0,69.6778,72.5221,0
35370,19DEC14:23:44:00,AHU_5_2,0,1.7452,71.9296,0,0,69.8578,72.6121,0
35371,19DEC14:23:59:00,AHU_5_2,0,1.7452,72.1096,0,0,70.1458,72.6121,0
35372,20DEC14:00:14:00,AHU_5_2,0,1.7886,72.3797,0,0,70.4159,72.6121,0
35373,20DEC14:00:29:00,AHU_5_2,0,1.7018,72.5597,0,0,70.6859,72.6121,0
35374,20DEC14:00:44:00,AHU_5_2,0,1.7452,72.7577,0,0,70.9559,72.6121,0
35375,20DEC14:00:59:00,AHU_5_2,0,1.7452,72.8477,0,0,71.1539,72.7021,0
35376,20DEC14:01:14:00,AHU_5_2,0,1.7452,73.0277,0,0,71.5139,72.7021,0
35377,20DEC14:01:29:00,AHU_5_2,0,1.7452,73.1177,0,0,71.604,72.6121,0
35378,20DEC14:01:44:00,AHU_5_2,0,1.7452,73.2978,0,0,71.874,72.6121,0
35379,20DEC14:01:59:00,AHU_5_2,0,1.7886,73.3878,0,0,72.162,72.7021,0
35380,20DEC14:02:14:00,AHU_5_2,0,1.7018,73.5678,0,0,72.342,72.6121,0
35381,20DEC14:02:29:00,AHU_5_2,0,1.6583,73.6578,0,0,72.5221,72.7021,0
35382,20DEC14:02:44:00,AHU_5_2,0,1.7452,73.7478,0,0,72.8821,72.7021,0
35383,20DEC14:02:59:00,AHU_5_2,0,1.7452,73.8558,0,0,72.8821,72.6121,0
35384,20DEC14:03:14:00,AHU_5_2,0,1.7018,73.9458,0,0,73.1701,72.7021,0
35385,20DEC14:03:29:00,AHU_5_2,0,1.8754,74.0358,0,0,73.4402,72.7021,0
35386,20DEC14:03:44:00,AHU_5_2,0,1.7018,74.1258,0,0,73.6202,72.6121,0
35387,20DEC14:03:59:00,AHU_5_2,0,1.832,74.2159,0,0,73.7102,72.7021,0
35388,20DEC14:04:14:00,AHU_5_2,0,1.7018,74.3059,0,0,73.8902,72.6121,0
35389,20DEC14:04:29:00,AHU_5_2,0,1.6583,74.3959,0,0,73.9982,72.7021,0
35390,20DEC14:04:44:00,AHU_5_2,0,1.7018,74.3959,0,0,74.2682,72.7021,0
35391,20DEC14:04:59:00,AHU_5_2,0,1.7452,74.3959,0,0,74.3582,72.7021,0
35392,20DEC14:05:14:00,AHU_5_2,0,1.7452,74.3959,0,0,74.5383,72.7921,0
35393,20DEC14:05:29:00,AHU_5_2,0,1.7886,74.4859,0,0,74.7183,72.7921,0
35394,20DEC14:05:44:00,AHU_5_2,0,1.7452,74.4859,0,0,74.7183,72.7921,0
35395,20DEC14:05:59:00,AHU_5_2,0,1.832,74.6659,0,0,74.8983,72.7021,0
35396,20DEC14:06:14:00,AHU_5_2,0,1.7018,74.7559,0,0,75.0963,72.7921,0
35397,20DEC14:06:29:00,AHU_5_2,0,1.7452,74.6659,0,0,75.1863,72.7921,0
35398,20DEC14:06:44:00,AHU_5_2,0,1.7018,74.7559,0,0,75.3663,72.7921,0
35399,20DEC14:06:59:00,AHU_5_2,0,1.7886,74.7559,0,0,75.4563,72.7921,0
35400,20DEC14:07:14:00,AHU_5_2,0,1.7452,74.8639,0,0,75.5464,72.7921,0
35401,20DEC14:07:29:00,AHU_5_2,0,1.7018,74.7559,0,0,75.7264,72.7921,0
35402,20DEC14:07:44:00,AHU_5_2,0,1.7886,74.8639,0,0,75.8344,72.7921,0
35403,20DEC14:07:59:00,AHU_5_2,0,1.7452,74.8639,0,0,75.9244,72.7921,0
35404,20DEC14:08:14:00,AHU_5_2,0,1.7018,74.9539,0,0,76.0144,72.7921,0
35405,20DEC14:08:29:00,AHU_5_2,0,1.7018,74.8639,0,0,76.1944,72.7921,0
35406,20DEC14:08:44:00,AHU_5_2,0,1.7886,74.9539,0,0,76.1944,72.7921,0
35407,17MAR15:01:23:00,AHU_5_2,0,1.7452,73.9458,0,0,72.162,73.8902,0
35408,17MAR15:01:38:00,AHU_5_2,0,1.7452,74.0358,0,0,72.432,74.0882,0
35409,17MAR15:01:53:00,AHU_5_2,0,1.8754,74.2159,0,0,72.6121,73.9982,0
35410,17MAR15:02:08:00,AHU_5_2,0,1.7452,74.3959,0,0,72.8821,74.0882,0
35411,17MAR15:02:23:00,AHU_5_2,0,1.8754,74.3959,0,0,73.1701,74.0882,0
35412,17MAR15:02:38:00,AHU_5_2,0,1.7452,74.5759,0,0,73.2601,74.1782,0
35413,17MAR15:02:53:00,AHU_5_2,0,1.7452,74.7559,0,0,73.5302,74.0882,0
35414,17MAR15:03:08:00,AHU_5_2,0,1.7018,74.9539,0,0,73.6202,74.1782,0
35415,17MAR15:03:23:00,AHU_5_2,0,1.7452,74.9539,0,0,73.8902,74.0882,0
35416,17MAR15:03:38:00,AHU_5_2,0,1.7018,75.0439,0,0,74.2682,74.1782,0
35417,17MAR15:03:53:00,AHU_5_2,0,1.7452,75.1339,0,0,74.2682,74.2682,0
35418,17MAR15:04:08:00,AHU_5_2,0,1.832,75.224,0,0,74.5383,74.2682,0
35419,17MAR15:04:23:00,AHU_5_2,0,1.7452,75.314,0,0,74.8083,74.2682,0
35420,17MAR15:04:38:00,AHU_5_2,0,1.7452,75.404,0,0,75.0063,74.2682,0
35421,17MAR15:04:53:00,AHU_5_2,0,1.7018,75.494,0,0,75.0963,74.2682,0
35422,17MAR15:05:08:00,AHU_5_2,0,1.7886,75.404,0.2449,0,75.2763,73.5302,3.75
35423,17MAR15:05:23:00,AHU_5_2,12.885,101.2581,58.9863,0.4536,0,72.342,71.964,14.925
35424,17MAR15:05:38:00,AHU_5_2,44.45,43.9036,59.5264,0.5941,0,69.4077,71.1539,19.445
35425,17MAR15:05:53:00,AHU_5_2,30.09,30.5744,59.8144,0.6584,0,69.0477,70.8659,19.93
35426,17MAR15:06:08:00,AHU_5_2,36.21,41.2117,61.1645,0.6624,0,68.6697,70.6859,19.93
35427,17MAR15:06:23:00,AHU_5_2,38.61,31.573,58.7163,0.6664,0,68.3996,70.5959,19.93
35428,17MAR15:06:38:00,AHU_5_2,28.295,32.5716,59.8144,0.6624,0,67.7516,70.5959,19.93
35429,17MAR15:06:53:00,AHU_5_2,38.54,42.1669,61.3445,0.6664,0,68.0396,70.5058,19.93
35430,17MAR15:07:08:00,AHU_5_2,35.85,30.2271,58.8963,0.6664,0,67.7516,70.6859,19.93
35431,17MAR15:07:23:00,AHU_5_2,27.05,30.2271,59.8144,0.6664,0,67.5716,70.5959,19.93
35432,17MAR15:07:38:00,AHU_5_2,35.295,41.6459,61.3445,0.6704,0,67.5716,70.5959,19.93
35433,17MAR15:07:53:00,AHU_5_2,39.29,30.9217,59.1663,0.6744,0,67.3015,70.6859,19.93
35434,17MAR15:08:08:00,AHU_5_2,27.695,27.6654,59.4364,0.6744,0,67.0315,70.6859,19.93
35435,17MAR15:08:23:00,AHU_5_2,26.465,37.8251,60.7145,0.6704,0,67.0315,70.6859,19.93
35436,17MAR15:08:38:00,AHU_5_2,40.515,39.0408,60.8045,0.6784,0,67.0315,70.8659,19.93
35437,17MAR15:08:53:00,AHU_5_2,31.21,26.4932,58.7163,0.6744,0,67.0315,70.8659,19.93
35438,17MAR15:09:08:00,AHU_5_2,25.695,33.136,59.6344,0.6744,0,66.8515,70.8659,19.93
35439,17MAR15:09:23:00,AHU_5_2,26.81,39.7355,60.6245,0.6664,0,66.7615,70.9559,19.93
35440,17MAR15:09:38:00,AHU_5_2,37.32,38.8671,61.0745,0.6704,0,66.7615,71.0639,19.93
35441,17MAR15:09:53:00,AHU_5_2,39.205,30.531,59.3464,0.6704,0,66.7615,71.2439,19.93
35442,17MAR15:10:08:00,AHU_5_2,27.92,27.1444,59.2563,0.6664,0,66.6715,71.3339,19.93
35443,17MAR15:10:23:00,AHU_5_2,26.19,37.1739,60.6245,0.6624,0,66.5635,71.4239,19.93
35444,17MAR15:10:38:00,AHU_5_2,39.88,39.8223,60.7145,0.6544,0,66.6715,71.5139,19.93
35445,17MAR15:10:53:00,AHU_5_2,37.945,29.0548,58.8963,0.6503,0,66.7615,71.5139,20.5
35446,17MAR15:11:08:00,AHU_5_2,28.335,30.01,59.7244,0.6503,0,66.7615,71.604,21.1
35447,17MAR15:11:23:00,AHU_5_2,28.695,39.7789,60.8045,0.6503,0,67.1215,71.5139,21.24
35448,17MAR15:11:38:00,AHU_5_2,40.2,36.0016,60.0844,0.6503,0,66.9415,71.694,21.77
35449,17MAR15:11:53:00,AHU_5_2,32.97,33.8307,59.8144,1.3288,0,67.3915,71.604,46.055
35450,17MAR15:12:08:00,AHU_5_2,39.395,41.7327,60.9845,1.8627,0,67.4815,71.694,49.885
35451,17MAR15:12:23:00,AHU_5_2,38.135,43.2523,60.5345,1.1281,0,68.0396,71.604,45.985
35452,17MAR15:12:38:00,AHU_5_2,42.33,42.1669,60.5345,1.7784,0,67.8596,71.4239,58.795
35453,17MAR15:12:53:00,AHU_5_2,36.55,44.8588,59.9944,1.5295,0,68.4896,71.3339,54.37
35454,17MAR15:13:08:00,AHU_5_2,45.145,46.031,59.6344,1.8788,0,68.3096,71.3339,60.945
35455,17MAR15:13:23:00,AHU_5_2,39.935,45.9876,60.5345,1.6379,0,68.4896,71.3339,57.84
35456,17MAR15:13:38:00,AHU_5_2,45.025,45.1627,60.0844,1.3689,0,68.5797,71.3339,50.675
35457,17MAR15:13:53:00,AHU_5_2,46.525,45.1627,60.7145,1.8426,0,68.5797,71.3339,61.76
35458,17MAR15:14:08:00,AHU_5_2,38.7,48.8098,59.9944,1.5134,0,68.9577,71.3339,56.83
35459,17MAR15:14:23:00,AHU_5_2,46.66,46.7691,60.0844,1.9309,0,68.7597,71.3339,55.96
35460,17MAR15:14:38:00,AHU_5_2,45.385,46.7691,60.8945,1.6259,0,68.8497,71.4239,58.835
35461,17MAR15:14:53:00,AHU_5_2,34.375,67.2188,58.9863,1.3729,0,69.0477,71.1539,44.2
35462,17MAR15:15:08:00,AHU_5_2,46.725,44.9456,59.9044,1.7503,0,68.4896,71.3339,60.51
35463,17MAR15:15:23:00,AHU_5_2,46.725,47.377,60.0844,1.3328,0,68.8497,71.3339,45.515
35464,17MAR15:15:38:00,AHU_5_2,47.51,44.1641,60.0844,1.6339,0,68.8497,71.3339,59.955
35465,17MAR15:15:53:00,AHU_5_2,47.51,47.898,60.2644,1.4974,0,69.0477,71.2439,48.26
35466,17MAR15:16:08:00,AHU_5_2,44.02,42.4708,59.4364,1.2967,0,68.7597,71.2439,54.65
35467,17MAR15:16:23:00,AHU_5_2,47.975,44.5548,59.9044,1.8988,0,68.7597,71.2439,63.355
35468,17MAR15:16:38:00,AHU_5_2,40.165,48.8098,60.2644,1.0116,0,68.8497,71.2439,38.385
35469,17MAR15:16:53:00,AHU_5_2,40.165,41.8195,59.7244,0.7708,0,68.5797,71.1539,33.505
35470,17MAR15:17:08:00,AHU_5_2,38.675,40.6907,59.8144,0.7507,0,68.2196,71.1539,31.195
35471,17MAR15:17:23:00,AHU_5_2,38.675,40.6472,59.8144,0.7507,0,68.1296,71.1539,31.195
35472,17MAR15:17:38:00,AHU_5_2,36.62,38.1725,60.0844,0.7547,0,67.9496,71.1539,28.905
35473,17MAR15:17:53:00,AHU_5_2,33.435,38.1725,60.1744,0.7507,0,67.3915,71.1539,27.025
35474,17MAR15:18:08:00,AHU_5_2,34.865,34.8727,60.5345,0.7467,0,67.1215,71.2439,25.33
35475,17MAR15:18:23:00,AHU_5_2,34.865,34.8727,60.2644,0.7467,0,67.0315,71.2439,24.255
35476,17MAR15:18:38:00,AHU_5_2,0,34.8293,60.8945,0,0,67.0315,71.3339,23.66
35477,17MAR15:18:53:00,AHU_5_2,0,1.7452,61.9026,0,0,64.9253,72.072,0
35478,17MAR15:19:08:00,AHU_5_2,0,1.7452,62.7127,0,0,64.9253,72.342,0
35479,17MAR15:19:23:00,AHU_5_2,0,1.7452,63.8108,0,0,64.9253,72.6121,0
35480,17MAR15:19:38:00,AHU_5_2,0,1.7886,64.8909,0,0,65.0153,72.7921,0
35481,17MAR15:19:53:00,AHU_5_2,0,1.7886,65.719,0,0,65.1953,73.0801,0
35482,17MAR15:20:08:00,AHU_5_2,0,1.7018,66.2591,0,0,65.4834,73.0801,0
35483,17MAR15:20:23:00,AHU_5_2,0,1.7018,66.9971,0,0,65.7534,73.2601,0
35484,17MAR15:20:38:00,AHU_5_2,0,1.7452,67.6272,0,0,65.9334,73.2601,0
35485,17MAR15:20:53:00,AHU_5_2,0,1.7452,68.2752,0,0,66.2934,73.4402,0
35486,17MAR15:21:08:00,AHU_5_2,0,1.7018,68.8153,0,0,66.4734,73.4402,0
35487,17MAR15:21:23:00,AHU_5_2,0,1.7018,69.2834,0,0,66.8515,73.6202,0
35488,17MAR15:21:38:00,AHU_5_2,0,1.7452,69.7334,0,0,67.1215,73.5302,0
35489,17MAR15:21:53:00,AHU_5_2,0,1.7452,70.0934,0,0,67.5716,73.6202,0
35490,17MAR15:22:08:00,AHU_5_2,0,1.7452,70.4715,0,0,67.8596,73.7102,0
35491,17MAR15:22:23:00,AHU_5_2,0,1.7018,70.9215,0,0,68.1296,73.7102,0
35492,17MAR15:22:38:00,AHU_5_2,0,1.7886,71.1915,0,0,68.3996,73.7102,0
35493,17MAR15:22:53:00,AHU_5_2,0,1.7018,71.4616,0,0,68.8497,73.8902,0
35494,17MAR15:23:08:00,AHU_5_2,0,1.6583,71.7496,0,0,69.0477,73.7102,0
35495,17MAR15:23:23:00,AHU_5_2,0,1.7018,72.0196,0,0,69.4077,73.8902,0
35496,17MAR15:23:38:00,AHU_5_2,0,1.7018,72.1997,0,0,69.6778,73.8902,0
35497,17MAR15:23:53:00,AHU_5_2,0,1.7018,72.4697,0,0,70.0558,73.8902,0
35498,18MAR15:00:08:00,AHU_5_2,0,1.7452,72.7577,0,0,70.3258,73.8902,0
35499,18MAR15:00:23:00,AHU_5_2,0,1.7886,73.0277,0,0,70.5959,73.8902,0
35500,18MAR15:00:38:00,AHU_5_2,0,1.7018,73.1177,0,0,70.8659,73.8902,0
35501,18MAR15:00:53:00,AHU_5_2,0,1.7452,73.3878,0,0,71.0639,73.8902,0
35502,18MAR15:01:08:00,AHU_5_2,0,1.7452,73.3878,0,0,71.3339,73.9982,0
35503,18MAR15:01:23:00,AHU_5_2,0,1.832,73.6578,0,0,71.604,73.9982,0
35504,18MAR15:01:38:00,AHU_5_2,0,1.7452,73.8558,0,0,71.874,73.9982,0
35505,18MAR15:01:53:00,AHU_5_2,0,1.7452,73.9458,0,0,72.072,74.0882,0
35506,18MAR15:02:08:00,AHU_5_2,0,1.6583,74.0358,0,0,72.252,74.0882,0
35507,18MAR15:02:23:00,AHU_5_2,0,1.7452,74.1258,0,0,72.5221,73.9982,0
35508,18MAR15:02:38:00,AHU_5_2,0,1.7018,74.3059,0,0,72.7921,73.9982,0
35509,18MAR15:02:53:00,AHU_5_2,0,1.7018,74.3959,0,0,73.1701,73.9982,0
35510,18MAR15:03:08:00,AHU_5_2,0,1.7018,74.4859,0,0,73.1701,74.0882,0
35511,18MAR15:03:23:00,AHU_5_2,0,1.7018,74.6659,0,0,73.4402,74.0882,0
35512,18MAR15:03:38:00,AHU_5_2,0,1.7018,74.6659,0,0,73.6202,73.9982,0
35513,18MAR15:03:53:00,AHU_5_2,0,1.7018,74.8639,0,0,73.8902,73.9982,0
35514,18MAR15:04:08:00,AHU_5_2,0,1.7018,74.9539,0,0,73.8902,73.9982,0
35515,18MAR15:04:23:00,AHU_5_2,0,1.7018,74.9539,0,0,74.2682,73.9982,0
35516,18MAR15:04:38:00,AHU_5_2,0,1.7452,75.0439,0,0,74.3582,73.9982,0
35517,18MAR15:04:53:00,AHU_5_2,0,1.7452,75.1339,0,0,74.4482,74.0882,0
35518,18MAR15:05:08:00,AHU_5_2,0,1.7452,75.224,0.3011,0,74.6283,73.1701,0
35519,18MAR15:05:23:00,AHU_5_2,31.635,90.7945,62.3527,0.4898,0,71.874,72.072,5.12
35520,18MAR15:05:38:00,AHU_5_2,31.815,25.7116,58.3563,0.6142,0,69.0477,71.3339,15.11
35521,18MAR15:05:53:00,AHU_5_2,32.32,42.3405,61.3445,0.6544,0,68.8497,70.8659,19.425
35522,18MAR15:06:08:00,AHU_5_2,36.12,29.1416,58.7163,0.6624,0,68.3996,70.7759,19.555
35523,18MAR15:06:23:00,AHU_5_2,24.795,34.178,61.1645,0.6584,0,67.6616,70.6859,19.555
35524,18MAR15:06:38:00,AHU_5_2,33.19,26.5366,58.3563,0.6704,0,67.3915,70.6859,19.555
35525,18MAR15:06:53:00,AHU_5_2,25.195,36.9134,61.0745,0.6624,0,67.3915,70.5959,19.555
35526,18MAR15:07:08:00,AHU_5_2,41.28,31.1388,58.8063,0.6704,0,67.4815,70.5959,19.555
35527,18MAR15:07:23:00,AHU_5_2,23.945,25.6248,60.2644,0.6664,0,67.1215,70.5959,19.555
35528,18MAR15:07:38:00,AHU_5_2,41.245,40.3868,60.6245,0.6664,0,66.8515,70.6859,19.555
35529,18MAR15:07:53:00,AHU_5_2,23.87,22.9763,58.8963,0.6704,0,66.9415,70.6859,19.555
35530,18MAR15:08:08:00,AHU_5_2,30.58,39.3882,61.5246,0.6704,0,66.3834,70.5959,19.555
35531,18MAR15:08:23:00,AHU_5_2,37.785,28.7075,58.8063,0.6744,0,66.6715,70.5959,19.555
35532,18MAR15:08:38:00,AHU_5_2,21.215,27.9693,60.3545,0.6784,0,66.7615,70.6859,19.555
35533,18MAR15:08:53:00,AHU_5_2,41.09,37.9554,60.7145,0.6825,0,66.6715,70.5959,19.555
35534,18MAR15:09:08:00,AHU_5_2,20.325,20.8055,58.9863,0.6664,0,66.5635,70.6859,19.555
35535,18MAR15:09:23:00,AHU_5_2,38.52,40.2131,61.5246,0.6744,0,66.2934,70.6859,19.555
35536,18MAR15:09:38:00,AHU_5_2,28.125,22.9329,58.4463,0.6704,0,66.2934,70.7759,19.555
35537,18MAR15:09:53:00,AHU_5_2,23.395,37.608,61.2546,0.6704,0,66.0234,70.8659,19.555
35538,18MAR15:10:08:00,AHU_5_2,38.29,34.7425,59.8144,0.6744,0,65.9334,71.0639,19.555
35539,18MAR15:10:23:00,AHU_5_2,22.385,23.0197,58.6263,0.6704,0,66.1134,71.1539,19.555
35540,18MAR15:10:38:00,AHU_5_2,32.77,40.6472,61.6326,0.6704,0,66.2034,71.3339,19.555
35541,18MAR15:10:53:00,AHU_5_2,35.325,23.5842,58.6263,0.6704,0,65.7534,71.5139,19.555
35542,18MAR15:11:08:00,AHU_5_2,22.005,30.3139,60.3545,0.6584,0,65.9334,71.604,19.555
35543,18MAR15:11:23:00,AHU_5_2,40.495,38.8671,60.3545,0.6584,0,66.3834,71.694,19.555
35544,18MAR15:11:38:00,AHU_5_2,25.625,23.5408,58.9863,0.6503,0,66.2034,71.694,19.695
35545,18MAR15:11:53:00,AHU_5_2,32.365,39.5184,61.2546,0.6503,0,66.8515,71.694,20.26
35546,18MAR15:12:08:00,AHU_5_2,38.735,30.5744,59.1663,0.6503,0,66.5635,71.604,20.4
35547,18MAR15:12:23:00,AHU_5_2,25.855,29.6626,59.8144,0.6503,0,67.2115,71.694,20.54
35548,18MAR15:12:38:00,AHU_5_2,42.095,39.7789,60.1744,1.5456,0,67.3015,71.604,21.26
35549,18MAR15:12:53:00,AHU_5_2,34.31,36.1318,60.1744,1.1441,0,67.9496,71.604,43.325
35550,18MAR15:13:08:00,AHU_5_2,37.84,42.601,59.6344,1.5054,0,68.0396,71.5139,45.335
35551,18MAR15:13:23:00,AHU_5_2,35.405,39.4316,60.6245,1.1762,0,67.9496,71.604,40.9
35552,18MAR15:13:38:00,AHU_5_2,37.97,42.4274,60.3545,1.8346,0,68.4896,71.5139,47.53
35553,18MAR15:13:53:00,AHU_5_2,36.325,43.3391,60.6245,1.0036,0,68.5797,71.5139,57.885
35554,18MAR15:14:08:00,AHU_5_2,44.35,40.6472,59.5264,1.6941,0,68.3996,71.4239,34.225
35555,18MAR15:14:23:00,AHU_5_2,40.6,42.7313,59.5264,1.2043,0,68.5797,71.4239,57.755
35556,18MAR15:14:38:00,AHU_5_2,40.9,38.8671,60.0844,1.3408,0,68.3096,71.3339,37.97
35557,18MAR15:14:53:00,AHU_5_2,43.935,44.3812,60.0844,1.8788,0,68.7597,71.3339,52.435
35558,18MAR15:15:08:00,AHU_5_2,39.205,44.4246,60.5345,0.8832,0,68.4896,71.3339,49.64
35559,18MAR15:15:23:00,AHU_5_2,42.775,42.7747,60.0844,1.4332,0,68.3996,71.3339,34.13
35560,18MAR15:15:38:00,AHU_5_2,45.365,45.9008,59.9944,1.5696,0,68.7597,71.2439,53.605
35561,18MAR15:15:53:00,AHU_5_2,43.37,43.2957,59.8144,0.8952,0,68.5797,71.2439,44.57
35562,18MAR15:16:08:00,AHU_5_2,38.49,41.6893,60.3545,0.7467,0,68.3996,71.2439,33.035
35563,18MAR15:16:23:00,AHU_5_2,38.49,40.6472,60.3545,0.7306,0,68.3096,71.2439,31.31
35564,18MAR15:16:38:00,AHU_5_2,38.49,40.6907,60.3545,0.7306,0,68.3996,71.1539,31.31
35565,18MAR15:16:53:00,AHU_5_2,38.49,40.6472,60.3545,0.7387,0,68.2196,71.0639,31.31
35566,18MAR15:17:08:00,AHU_5_2,38.49,40.7341,59.7244,0.7547,0,68.0396,71.0639,30.285
35567,18MAR15:17:23:00,AHU_5_2,36.57,38.6066,59.8144,0.7547,0,67.7516,70.9559,27.78
35568,18MAR15:17:38:00,AHU_5_2,32.82,38.6066,60.4445,0.7507,0,67.3015,71.0639,24.96
35569,18MAR15:17:53:00,AHU_5_2,33.715,34.8293,60.0844,0.7467,0,66.8515,71.0639,23.575
35570,18MAR15:18:08:00,AHU_5_2,33.715,34.9596,59.9044,0.7467,0,66.7615,71.0639,22.655
35571,18MAR15:18:23:00,AHU_5_2,33.715,34.8293,59.9944,0.7427,0,66.5635,71.0639,22.165
35572,18MAR15:18:38:00,AHU_5_2,0,34.8727,60.7145,0,0,66.8515,70.6859,22.095
35573,18MAR15:18:53:00,AHU_5_2,0,1.7452,61.7226,0,0,64.7453,71.4239,0
35574,18MAR15:19:08:00,AHU_5_2,0,1.7886,62.6227,0,0,64.7453,71.874,0
35575,18MAR15:19:23:00,AHU_5_2,0,1.7452,63.6308,0,0,64.6553,71.964,0
35576,18MAR15:19:38:00,AHU_5_2,0,1.7018,64.6209,0,0,64.7453,72.162,0
35577,18MAR15:19:53:00,AHU_5_2,0,1.7452,65.449,0,0,64.9253,72.252,0
35578,18MAR15:20:08:00,AHU_5_2,0,1.8754,66.169,0,0,65.1053,72.432,0
35579,18MAR15:20:23:00,AHU_5_2,0,1.7452,66.9071,0,0,65.3933,72.432,0
35580,18MAR15:20:38:00,AHU_5_2,0,1.832,67.4472,0,0,65.7534,72.6121,0
35581,18MAR15:20:53:00,AHU_5_2,0,1.7018,68.0052,0,0,65.8434,72.7021,0
35582,18MAR15:21:08:00,AHU_5_2,0,1.7886,68.6353,0,0,66.2934,72.7921,0
35583,18MAR15:21:23:00,AHU_5_2,0,1.6583,68.9953,0,0,66.5635,72.9721,0
35584,18MAR15:21:38:00,AHU_5_2,0,1.7452,69.4634,0,0,66.7615,73.1701,0
35585,18MAR15:21:53:00,AHU_5_2,0,1.7452,69.9134,0,0,67.2115,73.1701,0
35586,18MAR15:22:08:00,AHU_5_2,0,1.7452,70.2734,0,0,67.4815,73.2601,0
35587,18MAR15:22:23:00,AHU_5_2,0,1.6583,70.6515,0,0,67.9496,73.3501,0
35588,18MAR15:22:38:00,AHU_5_2,0,1.7452,71.0115,0,0,68.2196,73.4402,0
35589,18MAR15:22:53:00,AHU_5_2,0,1.7452,71.2816,0,0,68.4896,73.5302,0
35590,18MAR15:23:08:00,AHU_5_2,0,1.7018,71.5516,0,0,68.8497,73.5302,0
35591,18MAR15:23:23:00,AHU_5_2,0,1.7886,71.8396,0,0,69.2277,73.5302,0
35592,18MAR15:23:38:00,AHU_5_2,0,1.7452,72.1096,0,0,69.5878,73.5302,0
35593,18MAR15:23:53:00,AHU_5_2,0,1.7452,72.2897,0,0,69.8578,73.6202,0
35594,19MAR15:00:08:00,AHU_5_2,0,1.7452,72.6497,0,0,70.0558,73.6202,0
35595,19MAR15:00:23:00,AHU_5_2,0,1.6583,72.9377,0,0,70.4159,73.7102,0
35596,19MAR15:00:38:00,AHU_5_2,0,1.7452,73.0277,0,0,70.7759,73.7102,0
35597,19MAR15:00:53:00,AHU_5_2,0,1.832,73.2078,0,0,70.9559,73.8002,0
35598,19MAR15:01:08:00,AHU_5_2,0,1.7018,73.3878,0,0,71.3339,73.8002,0
35599,19MAR15:01:23:00,AHU_5_2,0,1.7452,73.5678,0,0,71.5139,73.8002,0
35600,19MAR15:01:38:00,AHU_5_2,0,1.7018,73.7478,0,0,71.784,73.8002,0
35601,19MAR15:01:53:00,AHU_5_2,0,1.7452,73.8558,0,0,72.072,73.8902,0
35602,19MAR15:02:08:00,AHU_5_2,0,1.7018,74.0358,0,0,72.342,73.8902,0
35603,19MAR15:02:23:00,AHU_5_2,0,1.7452,74.1258,0,0,72.5221,73.8902,0
35604,19MAR15:02:38:00,AHU_5_2,0,1.6583,74.3059,0,0,72.7021,73.8902,0
35605,19MAR15:02:53:00,AHU_5_2,0,1.6583,74.3959,0,0,72.9721,73.9982,0
35606,19MAR15:03:08:00,AHU_5_2,0,1.7452,74.4859,0,0,73.1701,73.8902,0
35607,19MAR15:03:23:00,AHU_5_2,0,1.6583,74.5759,0,0,73.5302,73.9982,0
35608,19MAR15:03:38:00,AHU_5_2,0,1.832,74.6659,0,0,73.6202,73.9982,0
35609,19MAR15:03:53:00,AHU_5_2,0,1.6583,74.7559,0,0,73.8902,73.9982,0
35610,19MAR15:04:08:00,AHU_5_2,0,1.7452,74.8639,0,0,74.0882,73.9982,0
35611,19MAR15:04:23:00,AHU_5_2,0,1.7018,74.9539,0,0,74.1782,73.8902,0
35612,19MAR15:04:38:00,AHU_5_2,0,1.7886,75.0439,0,0,74.3582,73.9982,0
35613,19MAR15:04:53:00,AHU_5_2,0,1.7452,75.224,0,0,74.5383,73.9982,0
35614,19MAR15:05:08:00,AHU_5_2,56.43,1.6149,75.584,0.3533,0,74.8083,72.8821,0
35615,19MAR15:05:23:00,AHU_5_2,39.74,82.2412,62.5327,0.5379,0,70.7759,71.604,6.44
35616,19MAR15:05:38:00,AHU_5_2,33.295,28.8377,58.7163,0.6423,0,69.1377,71.0639,16.14
35617,19MAR15:05:53:00,AHU_5_2,31.1,40.0828,60.7145,0.6544,0,68.7597,70.7759,19.445
35618,19MAR15:06:08:00,AHU_5_2,40.35,38.5198,60.8045,0.6624,0,68.2196,70.5959,19.445
35619,19MAR15:06:23:00,AHU_5_2,36.78,29.0548,58.8063,0.6624,0,67.8596,70.5959,19.445
35620,19MAR15:06:38:00,AHU_5_2,24.91,34.0912,60.4445,0.6664,0,67.3915,70.5959,19.445
35621,19MAR15:06:53:00,AHU_5_2,41.235,39.5184,60.4445,0.6664,0,67.7516,70.5959,19.445
35622,19MAR15:07:08:00,AHU_5_2,35.905,28.0996,58.7163,0.6664,0,67.4815,70.5959,19.445
35623,19MAR15:07:23:00,AHU_5_2,26.58,30.8349,59.9044,0.6624,0,67.2115,70.6859,19.445
35624,19MAR15:07:38:00,AHU_5_2,33.275,41.038,61.2546,0.6664,0,67.0315,70.6859,19.445
35625,19MAR15:07:53:00,AHU_5_2,39.505,30.4876,60.0844,0.6744,0,66.9415,70.7759,19.445
35626,19MAR15:08:08:00,AHU_5_2,33.48,28.664,58.8063,0.6704,0,67.1215,70.7759,19.445
35627,19MAR15:08:23:00,AHU_5_2,25.78,34.6122,60.1744,0.6704,0,66.8515,70.8659,19.445
35628,19MAR15:08:38:00,AHU_5_2,46.78,39.3882,63.1627,0.6664,0,66.6715,70.8659,19.445
35629,19MAR15:08:53:00,AHU_5_2,47.995,23.0197,58.6263,0.6825,0,66.9415,70.8659,19.445
35630,19MAR15:09:08:00,AHU_5_2,33.285,26.4497,59.8144,0.6784,0,66.8515,70.9559,19.445
35631,19MAR15:09:23:00,AHU_5_2,28.74,42.7313,60.6245,0.6664,0,66.5635,71.0639,19.445
35632,19MAR15:09:38:00,AHU_5_2,39.73,37.2607,60.5345,0.6704,0,66.7615,71.0639,19.445
35633,19MAR15:09:53:00,AHU_5_2,28.685,23.671,58.3563,0.6704,0,66.4734,71.1539,19.445
35634,19MAR15:10:08:00,AHU_5_2,28.945,39.7789,61.4346,0.6704,0,66.6715,71.2439,19.445
35635,19MAR15:10:23:00,AHU_5_2,40.065,28.7075,59.0763,0.6624,0,66.6715,71.2439,19.445
35636,19MAR15:10:38:00,AHU_5_2,25.585,28.5338,59.2563,0.6704,0,66.5635,71.2439,19.445
35637,19MAR15:10:53:00,AHU_5_2,29.985,39.9092,61.0745,0.6664,0,66.5635,71.3339,19.445
35638,19MAR15:11:08:00,AHU_5_2,40.855,31.5296,60.1744,0.6664,0,66.7615,71.2439,19.445
35639,19MAR15:11:23:00,AHU_5_2,30.275,26.9707,58.7163,0.6704,0,66.5635,71.1539,19.445
35640,19MAR15:11:38:00,AHU_5_2,25.595,38.129,60.3545,0.6664,0,66.5635,71.2439,19.445
35641,19MAR15:11:53:00,AHU_5_2,36.24,40.4302,61.1645,0.6664,0,66.7615,71.2439,19.445
35642,19MAR15:12:08:00,AHU_5_2,38.88,28.1864,59.4364,0.6744,0,66.2934,71.3339,19.445
35643,19MAR15:12:23:00,AHU_5_2,29.315,27.1878,58.8963,0.6744,0,66.3834,71.1539,19.445
35644,19MAR15:12:38:00,AHU_5_2,26.05,35.8279,59.7244,0.6744,0,66.5635,71.2439,19.58
35645,19MAR15:12:53:00,AHU_5_2,29.42,39.7789,60.8945,0.6704,0,66.4734,71.2439,19.58
35646,19MAR15:13:08:00,AHU_5_2,38.905,33.3531,60.3545,0.6744,0,66.4734,71.2439,19.58
35647,19MAR15:13:23:00,AHU_5_2,35.58,27.0142,58.8063,0.6784,0,66.4734,71.2439,19.58
35648,19MAR15:13:38:00,AHU_5_2,25.245,30.1836,59.8144,0.6784,0,66.5635,71.2439,19.58
35649,19MAR15:13:53:00,AHU_5_2,29.52,39.7355,61.0745,0.6704,0,66.3834,71.2439,19.58
35650,19MAR15:14:08:00,AHU_5_2,39.885,32.3111,60.4445,0.6704,0,66.2934,71.2439,19.58
35651,19MAR15:14:23:00,AHU_5_2,36.985,27.622,59.1663,0.6744,0,66.3834,71.3339,19.58
35652,19MAR15:14:38:00,AHU_5_2,27.505,27.101,58.7163,0.6704,0,66.2934,71.3339,19.58
35653,19MAR15:14:53:00,AHU_5_2,25.235,37.7817,60.4445,0.6704,0,66.1134,71.3339,19.58
35654,19MAR15:15:08:00,AHU_5_2,36.33,39.7355,61.3445,0.6704,0,66.2034,71.3339,19.58
35655,19MAR15:15:23:00,AHU_5_2,39.6,27.7088,59.3464,0.6744,0,66.4734,71.2439,19.58
35656,19MAR15:15:38:00,AHU_5_2,26.49,27.101,59.0763,0.6744,0,66.2934,71.1539,19.58
35657,19MAR15:15:53:00,AHU_5_2,25.01,39.3447,60.4445,0.6704,0,66.2034,71.0639,19.58
35658,19MAR15:16:08:00,AHU_5_2,37.29,40.7341,61.3445,0.6704,0,66.2034,71.1539,19.58
35659,19MAR15:16:23:00,AHU_5_2,39.655,28.3167,59.2563,0.6704,0,66.2034,70.9559,19.58
