seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
35660,19MAR15:16:38:00,AHU_5_2,25.915,27.8391,59.0763,0.6744,0,66.2934,71.0639,19.58
35661,19MAR15:16:53:00,AHU_5_2,25.29,38.6066,60.4445,0.6744,0,66.2034,70.9559,19.58
35662,19MAR15:17:08:00,AHU_5_2,35.675,37.3041,61.2546,0.6704,0,65.9334,70.9559,19.58
35663,19MAR15:17:23:00,AHU_5_2,39.055,27.4483,59.8144,0.6704,0,66.0234,70.8659,19.58
35664,19MAR15:17:38:00,AHU_5_2,31.6,25.9721,58.8963,0.6744,0,65.9334,70.8659,19.58
35665,19MAR15:17:53:00,AHU_5_2,23.5,30.7915,59.7244,0.6744,0,65.8434,70.7759,19.58
35666,19MAR15:18:08:00,AHU_5_2,29.65,39.9092,61.1645,0.6704,0,65.6634,70.7759,19.58
35667,19MAR15:18:23:00,AHU_5_2,39.995,30.7915,60.7145,0.6704,0,65.4834,70.6859,19.58
35668,19MAR15:18:38:00,AHU_5_2,0,26.4932,61.3445,0.6704,0,66.2034,70.6859,19.58
35669,19MAR15:18:53:00,AHU_5_2,0,1.7018,61.6326,0,0,64.7453,70.3258,0
35670,19MAR15:19:08:00,AHU_5_2,0,1.7452,62.6227,0,0,64.6553,70.8659,0
35671,19MAR15:19:23:00,AHU_5_2,0,1.7018,63.4508,0,0,64.7453,71.1539,0
35672,19MAR15:19:38:00,AHU_5_2,0,1.7452,64.2609,0,0,64.9253,71.4239,0
35673,19MAR15:19:53:00,AHU_5_2,0,1.7886,65.1789,0,0,65.0153,71.694,0
35674,19MAR15:20:08:00,AHU_5_2,0,1.7018,65.899,0,0,65.1053,71.784,0
35675,19MAR15:20:23:00,AHU_5_2,0,1.7018,66.5471,0,0,65.3933,71.874,0
35676,19MAR15:20:38:00,AHU_5_2,0,1.7886,67.0871,0,0,65.7534,72.072,0
35677,19MAR15:20:53:00,AHU_5_2,0,1.7452,67.7172,0,0,66.0234,72.072,0
35678,19MAR15:21:08:00,AHU_5_2,0,1.7018,68.1852,0,0,66.2034,72.162,0
35679,19MAR15:21:23:00,AHU_5_2,0,1.7452,68.6353,0,0,66.5635,72.252,0
35680,19MAR15:21:38:00,AHU_5_2,0,1.7452,68.9953,0,0,66.9415,72.252,0
35681,19MAR15:21:53:00,AHU_5_2,0,1.7452,69.3734,0,0,67.2115,72.342,0
35682,19MAR15:22:08:00,AHU_5_2,0,1.7452,69.7334,0,0,67.4815,72.432,0
35683,19MAR15:22:23:00,AHU_5_2,0,1.7452,70.0934,0,0,67.7516,72.432,0
35684,19MAR15:22:38:00,AHU_5_2,0,1.7018,70.4715,0,0,68.0396,72.432,0
35685,19MAR15:22:53:00,AHU_5_2,0,1.832,70.8315,0,0,68.3096,72.5221,0
35686,19MAR15:23:08:00,AHU_5_2,0,1.832,71.1015,0,0,68.5797,72.6121,0
35687,19MAR15:23:23:00,AHU_5_2,0,1.7018,71.1915,0,0,68.8497,72.5221,0
35688,19MAR15:23:38:00,AHU_5_2,0,1.7452,71.6596,0,0,69.1377,72.6121,0
35689,19MAR15:23:53:00,AHU_5_2,0,1.7452,71.6596,0,0,69.4077,72.7021,0
35690,20MAR15:00:08:00,AHU_5_2,0,1.7452,71.9296,0,0,69.6778,72.7021,0
35691,20MAR15:00:23:00,AHU_5_2,0,1.7886,72.1997,0,0,69.9478,72.6121,0
35692,20MAR15:00:38:00,AHU_5_2,0,1.7018,72.2897,0,0,70.1458,72.7921,0
35693,20MAR15:00:53:00,AHU_5_2,0,1.7452,72.4697,0,0,70.4159,72.7021,0
35694,20MAR15:01:08:00,AHU_5_2,0,1.7452,72.5597,0,0,70.6859,72.7021,0
35695,20MAR15:01:23:00,AHU_5_2,0,1.7018,72.7577,0,0,70.7759,72.7021,0
35696,20MAR15:01:38:00,AHU_5_2,0,1.7018,72.9377,0,0,71.2439,72.7921,0
35697,20MAR15:01:53:00,AHU_5_2,0,1.7886,73.0277,0,0,71.1539,72.7921,0
35698,20MAR15:02:08:00,AHU_5_2,0,1.832,73.1177,0,0,71.4239,72.7021,0
35699,20MAR15:02:23:00,AHU_5_2,0,1.8754,73.2978,0,0,71.784,72.7021,0
35700,20MAR15:02:38:00,AHU_5_2,0,1.832,73.3878,0,0,71.874,72.7921,0
35701,20MAR15:02:53:00,AHU_5_2,0,1.7452,73.3878,0,0,72.072,72.7021,0
35702,20MAR15:03:08:00,AHU_5_2,0,1.7018,73.5678,0,0,72.342,72.7921,0
35703,20MAR15:03:23:00,AHU_5_2,0,1.7452,73.6578,0,0,72.252,72.7921,0
35704,20MAR15:03:38:00,AHU_5_2,0,1.7452,73.7478,0,0,72.6121,72.7921,0
35705,20MAR15:03:53:00,AHU_5_2,0,1.832,73.7478,0,0,72.7021,72.7921,0
35706,20MAR15:04:08:00,AHU_5_2,0,1.8754,73.8558,0,0,72.8821,72.7921,0
35707,20MAR15:04:23:00,AHU_5_2,0,1.7452,73.8558,0,0,73.0801,72.7921,0
35708,20MAR15:04:38:00,AHU_5_2,0,1.7452,73.9458,0,0,73.2601,72.7921,0
35709,20MAR15:04:53:00,AHU_5_2,0,1.7018,74.1258,0,0,73.3501,72.7921,0
35710,20MAR15:05:08:00,AHU_5_2,94.875,1.7886,71.4616,0,0,73.5302,72.7921,0
35711,20MAR15:05:23:00,AHU_5_2,36.9,56.9722,63.7208,0.3653,0,68.3996,71.604,7.005
35712,20MAR15:05:38:00,AHU_5_2,37.43,22.7158,58.4463,0.5098,0,68.0396,70.5959,15.4
35713,20MAR15:05:53:00,AHU_5_2,24.52,36.045,60.0844,0.6383,0,67.8596,70.1458,18.02
35714,20MAR15:06:08:00,AHU_5_2,42.085,38.0856,61.3445,0.6544,0,67.3015,70.1458,18.09
35715,20MAR15:06:23:00,AHU_5_2,16.975,19.1556,58.7163,0.6664,0,66.8515,70.3258,18.09
35716,20MAR15:06:38:00,AHU_5_2,40.095,41.6893,61.9926,0.6624,0,66.2934,70.5058,18.09
35717,20MAR15:06:53:00,AHU_5_2,22.095,18.678,58.2662,0.6664,0,66.5635,70.5959,18.09
35718,20MAR15:07:08:00,AHU_5_2,34.3,43.1221,62.2627,0.6584,0,66.4734,70.6859,18.09
35719,20MAR15:07:23:00,AHU_5_2,26.72,19.0253,57.9962,0.6704,0,66.2934,70.7759,18.09
35720,20MAR15:07:38:00,AHU_5_2,24.82,41.2985,61.7226,0.6664,0,66.0234,70.8659,18.09
35721,20MAR15:07:53:00,AHU_5_2,37.07,23.5842,58.5363,0.6704,0,65.9334,70.9559,18.09
35722,20MAR15:08:08:00,AHU_5_2,16.285,30.2271,59.6344,0.6704,0,65.8434,70.9559,18.09
35723,20MAR15:08:23:00,AHU_5_2,42.55,40.1262,61.9026,0.6664,0,65.5734,71.1539,18.09
35724,20MAR15:08:38:00,AHU_5_2,19.8,17.4189,57.9962,0.6704,0,65.9334,70.8659,18.09
35725,20MAR15:08:53:00,AHU_5_2,26.855,41.4722,62.0826,0.6624,0,65.5734,70.8659,18.09
35726,20MAR15:09:08:00,AHU_5_2,38.51,19.1122,58.5363,0.6664,0,65.1953,70.8659,18.09
35727,20MAR15:09:23:00,AHU_5_2,18.255,22.7593,59.9944,0.6744,0,65.4834,70.7759,18.09
35728,20MAR15:09:38:00,AHU_5_2,39.37,38.954,61.2546,0.6503,0,65.8434,70.7759,18.55
35729,20MAR15:09:53:00,AHU_5_2,23.75,19.6766,58.1762,0.6624,0,65.5734,70.7759,18.55
35730,20MAR15:10:08:00,AHU_5_2,28.99,39.3882,61.7226,0.6544,0,65.2853,70.8659,18.55
35731,20MAR15:10:23:00,AHU_5_2,36.83,22.4119,58.3563,0.6584,0,65.2853,70.7759,18.55
35732,20MAR15:10:38:00,AHU_5_2,18.515,30.0968,60.3545,0.6624,0,65.3933,70.8659,18.62
35733,20MAR15:10:53:00,AHU_5_2,40.365,36.0884,60.8945,0.6584,0,65.6634,70.8659,18.62
35734,20MAR15:11:08:00,AHU_5_2,26.655,21.5436,58.4463,0.6624,0,65.1953,70.9559,18.62
35735,20MAR15:11:23:00,AHU_5_2,20.285,36.4358,60.5345,0.6624,0,65.2853,71.0639,18.62
35736,20MAR15:11:38:00,AHU_5_2,37.39,43.4694,62.4427,0.6584,0,65.3933,70.9559,18.62
35737,20MAR15:11:53:00,AHU_5_2,35.965,20.7186,58.8963,0.6584,0,65.2853,71.0639,18.62
35738,20MAR15:12:08:00,AHU_5_2,31.23,30.4442,58.7163,0.6584,0,65.2853,71.0639,18.62
35739,20MAR15:12:23:00,AHU_5_2,24.055,34.0478,59.4364,0.6624,0,65.2853,71.0639,18.62
35740,20MAR15:12:38:00,AHU_5_2,22.085,37.3475,60.8045,0.6584,0,65.1053,71.1539,18.62
35741,20MAR15:12:53:00,AHU_5_2,37.12,36.9134,61.5246,0.6624,0,65.2853,71.1539,18.62
35742,20MAR15:13:08:00,AHU_5_2,36.98,22.5856,58.8963,0.6544,0,65.2853,71.2439,18.62
35743,20MAR15:13:23:00,AHU_5_2,22.445,26.4932,59.5264,0.6584,0,65.5734,71.3339,18.62
35744,20MAR15:13:38:00,AHU_5_2,27.725,39.9092,61.1645,0.6544,0,65.5734,71.2439,18.62
35745,20MAR15:13:53:00,AHU_5_2,39.97,30.5744,60.3545,0.6544,0,65.7534,71.2439,18.62
35746,20MAR15:14:08:00,AHU_5_2,33.005,24.6262,58.6263,0.6463,0,65.9334,71.2439,18.97
35747,20MAR15:14:23:00,AHU_5_2,23.45,34.6122,59.9044,0.6664,0,65.8434,71.1539,18.97
35748,20MAR15:14:38:00,AHU_5_2,30.14,39.7789,61.1645,0.6624,0,66.0234,71.1539,18.97
35749,20MAR15:14:53:00,AHU_5_2,38.995,30.531,60.2644,0.6544,0,66.3834,71.1539,18.97
35750,20MAR15:15:08:00,AHU_5_2,11.24,26.0156,54.7379,0.6503,0,66.0234,71.2439,19.19
35751,20MAR15:15:23:00,AHU_5_2,21.525,33.136,60.5345,0.6544,0,66.0234,71.2439,19.36
35752,20MAR15:15:38:00,AHU_5_2,40.3,37.3041,60.6245,0.6544,0,65.9334,71.1539,19.36
35753,20MAR15:15:53:00,AHU_5_2,30.835,24.3223,58.7163,0.6584,0,66.2034,71.2439,19.36
35754,20MAR15:16:08:00,AHU_5_2,24.755,36.2621,60.0844,0.6624,0,66.1134,71.1539,19.36
35755,20MAR15:16:23:00,AHU_5_2,33.085,39.3882,61.2546,0.6544,0,66.0234,71.1539,19.36
35756,20MAR15:16:38:00,AHU_5_2,38.79,29.8797,60.2644,0.6584,0,66.0234,71.2439,19.36
35757,20MAR15:16:53:00,AHU_5_2,36.75,27.0142,59.1663,0.6624,0,65.9334,71.2439,19.36
35758,20MAR15:17:08:00,AHU_5_2,27.155,27.0142,58.8063,0.6584,0,66.1134,71.2439,19.36
35759,20MAR15:17:23:00,AHU_5_2,24.95,39.6487,60.4445,0.6544,0,66.1134,71.1539,19.36
35760,20MAR15:17:38:00,AHU_5_2,33.415,38.8671,61.3445,0.6544,0,66.1134,71.1539,19.36
35761,20MAR15:17:53:00,AHU_5_2,39.2,28.9679,59.9044,0.6584,0,66.2034,70.9559,19.36
35762,20MAR15:18:08:00,AHU_5_2,29.05,25.3209,58.6263,0.6624,0,66.1134,70.9559,19.36
35763,20MAR15:18:23:00,AHU_5_2,25.875,35.8279,60.1744,0.6544,0,66.0234,70.9559,19.36
35764,20MAR15:18:38:00,AHU_5_2,0,1.7452,61.9926,0.6584,0,65.1053,70.8659,0
35765,20MAR15:18:53:00,AHU_5_2,0,1.7886,62.1726,0,0,63.7372,70.5058,0
35766,20MAR15:19:08:00,AHU_5_2,0,1.7018,62.9827,0,0,63.7372,71.1539,0
35767,20MAR15:19:23:00,AHU_5_2,0,1.7452,64.0808,0,0,63.7372,71.4239,0
35768,20MAR15:19:38:00,AHU_5_2,0,1.7452,64.8909,0,0,63.7372,71.694,0
35769,20MAR15:19:53:00,AHU_5_2,0,1.7886,65.719,0,0,63.9172,71.964,0
35770,20MAR15:20:08:00,AHU_5_2,0,1.7452,66.2591,0,0,64.1152,71.964,0
35771,20MAR15:20:23:00,AHU_5_2,0,1.7886,66.7271,0,0,64.5653,72.162,0
35772,20MAR15:20:38:00,AHU_5_2,0,1.7452,67.4472,0,0,64.8353,72.252,0
35773,20MAR15:20:53:00,AHU_5_2,0,1.7018,67.8072,0,0,65.0153,72.342,0
35774,20MAR15:21:08:00,AHU_5_2,0,1.832,68.4553,0,0,65.3933,72.342,0
35775,20MAR15:21:23:00,AHU_5_2,0,1.7452,68.7253,0,0,65.6634,72.432,0
35776,20MAR15:21:38:00,AHU_5_2,0,1.7452,69.2834,0,0,66.0234,72.432,0
35777,20MAR15:21:53:00,AHU_5_2,0,1.7452,69.5534,0,0,66.3834,72.5221,0
35778,20MAR15:22:08:00,AHU_5_2,0,1.7452,69.9134,0,0,66.7615,72.5221,0
35779,20MAR15:22:23:00,AHU_5_2,0,1.832,70.0934,0,0,67.0315,72.7021,0
35780,20MAR15:22:38:00,AHU_5_2,0,1.7018,70.3635,0,0,67.3915,72.7021,0
35781,20MAR15:22:53:00,AHU_5_2,0,1.7452,70.7415,0,0,67.8596,72.7021,0
35782,20MAR15:23:08:00,AHU_5_2,0,1.7018,71.1015,0,0,68.0396,72.7921,0
35783,20MAR15:23:23:00,AHU_5_2,0,1.7018,71.2816,0,0,68.3096,72.7021,0
35784,20MAR15:23:38:00,AHU_5_2,0,1.7452,71.4616,0,0,68.5797,72.7021,0
35785,20MAR15:23:53:00,AHU_5_2,0,1.7018,71.6596,0,0,68.9577,72.7921,0
35786,21MAR15:00:08:00,AHU_5_2,0,1.7886,71.9296,0,0,69.2277,72.7921,0
35787,21MAR15:00:23:00,AHU_5_2,0,1.7018,72.1096,0,0,69.4978,72.8821,0
35788,21MAR15:00:38:00,AHU_5_2,0,1.7018,72.2897,0,0,69.7678,72.7921,0
35789,21MAR15:00:53:00,AHU_5_2,0,1.7452,72.5597,0,0,70.0558,72.7921,0
35790,21MAR15:01:08:00,AHU_5_2,0,1.7452,72.6497,0,0,70.3258,72.8821,0
35791,21MAR15:01:23:00,AHU_5_2,0,1.7452,72.7577,0,0,70.5959,72.8821,0
35792,21MAR15:01:38:00,AHU_5_2,0,1.7452,72.9377,0,0,70.8659,72.9721,0
35793,21MAR15:01:53:00,AHU_5_2,0,1.7452,73.1177,0,0,71.0639,72.8821,0
35794,21MAR15:02:08:00,AHU_5_2,0,1.832,73.1177,0,0,71.3339,72.8821,0
35795,21MAR15:02:23:00,AHU_5_2,0,1.7452,73.2978,0,0,71.604,72.9721,0
35796,21MAR15:02:38:00,AHU_5_2,0,1.7018,73.3878,0,0,71.694,72.9721,0
35797,21MAR15:02:53:00,AHU_5_2,0,1.7018,73.5678,0,0,71.964,72.8821,0
35798,21MAR15:03:08:00,AHU_5_2,0,1.7018,73.6578,0,0,72.252,72.8821,0
35799,21MAR15:03:23:00,AHU_5_2,0,1.7018,73.7478,0,0,72.432,72.8821,0
35800,21MAR15:03:38:00,AHU_5_2,0,1.7452,73.9458,0,0,72.5221,72.8821,0
35801,21MAR15:03:53:00,AHU_5_2,0,1.7452,73.9458,0,0,72.7921,72.8821,0
35802,21MAR15:04:08:00,AHU_5_2,0,1.7018,74.0358,0,0,73.0801,72.9721,0
35803,21MAR15:04:23:00,AHU_5_2,0,1.7018,74.1258,0,0,73.1701,72.9721,0
35804,21MAR15:04:38:00,AHU_5_2,0,1.7018,74.2159,0,0,73.4402,72.8821,0
35805,21MAR15:04:53:00,AHU_5_2,0,1.7886,74.2159,0,0,73.5302,72.8821,0
35806,21MAR15:05:08:00,AHU_5_2,0,1.7886,74.2159,0,0,73.7102,72.9721,0
35807,21MAR15:05:23:00,AHU_5_2,0,1.7018,74.3959,0,0,73.8902,72.9721,0
35808,21MAR15:05:38:00,AHU_5_2,0,1.7018,74.3959,0,0,74.0882,72.9721,0
35809,21MAR15:05:53:00,AHU_5_2,0,1.7886,74.3959,0,0,74.2682,72.9721,0
35810,21MAR15:06:08:00,AHU_5_2,0,1.7018,74.5759,0,0,74.3582,72.9721,0
35811,21MAR15:06:23:00,AHU_5_2,0,1.8754,74.4859,0,0,74.6283,73.0801,0
35812,21MAR15:06:38:00,AHU_5_2,0,1.7452,74.5759,0,0,74.6283,73.1701,0
35813,21MAR15:06:53:00,AHU_5_2,0,1.7452,74.6659,0,0,74.8983,73.0801,0
35814,21MAR15:07:08:00,AHU_5_2,0,1.7018,74.6659,0,0,75.0063,73.1701,0
35815,21MAR15:07:23:00,AHU_5_2,0,1.7018,74.6659,0,0,75.1863,73.1701,0
35816,21MAR15:07:38:00,AHU_5_2,0,1.7452,74.6659,0,0,75.2763,73.0801,0
35817,21MAR15:07:53:00,AHU_5_2,0,1.7452,74.8639,0,0,75.3663,73.1701,0
35818,21MAR15:08:08:00,AHU_5_2,0,1.7452,74.7559,0,0,75.4563,73.0801,0
35819,21MAR15:08:23:00,AHU_5_2,0,1.7452,74.8639,0,0,75.6364,73.1701,0
35820,21MAR15:08:38:00,AHU_5_2,0,1.7452,74.8639,0,0,75.7264,73.2601,0
35821,21MAR15:08:53:00,AHU_5_2,0,1.7886,74.9539,0,0,75.9244,73.1701,0
35822,21MAR15:09:08:00,AHU_5_2,0,1.7018,74.9539,0,0,76.0144,73.1701,0
35823,21MAR15:09:23:00,AHU_5_2,0,1.7018,75.0439,0,0,76.1044,73.1701,0
35824,21MAR15:09:38:00,AHU_5_2,0,1.7886,74.9539,0,0,76.1044,73.2601,0
35825,21MAR15:09:53:00,AHU_5_2,0,1.8754,75.0439,0,0,76.2844,73.2601,0
35826,21MAR15:10:08:00,AHU_5_2,0,1.7886,75.0439,0,0,76.3744,73.1701,0
35827,21MAR15:10:23:00,AHU_5_2,0,1.7018,75.0439,0,0,76.4644,73.2601,0
35828,21MAR15:10:38:00,AHU_5_2,0,1.7886,75.0439,0,0,76.6445,73.2601,0
35829,21MAR15:10:53:00,AHU_5_2,0,1.7886,75.1339,0,0,76.6445,73.1701,0
35830,21MAR15:11:08:00,AHU_5_2,0,1.7886,75.1339,0,0,76.7525,73.1701,0
35831,21MAR15:11:23:00,AHU_5_2,0,1.7452,75.224,0,0,76.8425,73.2601,0
35832,21MAR15:11:38:00,AHU_5_2,0,1.832,75.1339,0,0,76.9325,73.1701,0
35833,21MAR15:11:53:00,AHU_5_2,0,1.7018,75.224,0,0,76.9325,73.1701,0
35834,21MAR15:12:08:00,AHU_5_2,0,1.7018,75.224,0,0,77.0225,73.2601,0
35835,21MAR15:12:23:00,AHU_5_2,0,1.7018,75.314,0,0,77.1125,73.3501,0
35836,21MAR15:12:38:00,AHU_5_2,0,1.8754,75.314,0,0,77.2025,73.3501,0
35837,21MAR15:12:53:00,AHU_5_2,0,1.7452,75.224,0,0,77.2925,73.4402,0
35838,21MAR15:13:08:00,AHU_5_2,0,1.7886,75.404,0,0,77.2925,73.5302,0
35839,21MAR15:13:23:00,AHU_5_2,0,1.7452,75.494,0,0,77.3825,73.7102,0
35840,21MAR15:13:38:00,AHU_5_2,0,1.7018,75.494,0,0,77.4725,73.8902,0
35841,21MAR15:13:53:00,AHU_5_2,0,1.7018,75.674,0,0,77.5806,73.8902,0
35842,21MAR15:14:08:00,AHU_5_2,0,1.7452,75.674,0,0,77.6706,74.1782,0
35843,21MAR15:14:23:00,AHU_5_2,0,1.7452,75.872,0,0,77.6706,74.3582,0
35844,21MAR15:14:38:00,AHU_5_2,0,1.7452,75.872,0,0,77.7606,74.5383,0
35845,21MAR15:14:53:00,AHU_5_2,0,1.7886,75.872,0,0,77.8506,74.7183,0
35846,21MAR15:15:08:00,AHU_5_2,0,1.7018,76.052,0,0,78.0306,75.0063,0
35847,21MAR15:15:23:00,AHU_5_2,0,1.7452,76.052,0,0,77.9406,75.0963,0
35848,21MAR15:15:38:00,AHU_5_2,0,1.832,76.142,0,0,78.1206,75.2763,0
35849,21MAR15:15:53:00,AHU_5_2,0,1.7452,76.2321,0,0,78.1206,75.4563,0
35850,21MAR15:16:08:00,AHU_5_2,0,1.7452,76.2321,0,0,78.2106,75.4563,0
35851,21MAR15:16:23:00,AHU_5_2,0,1.8754,76.3221,0,0,78.3006,75.5464,0
35852,21MAR15:16:38:00,AHU_5_2,0,1.7452,76.4121,0,0,78.3006,75.6364,0
35853,21MAR15:16:53:00,AHU_5_2,0,1.7452,76.5921,0,0,78.4086,75.7264,0
35854,21MAR15:17:08:00,AHU_5_2,0,1.7452,76.5021,0,0,78.4987,75.7264,0
35855,21MAR15:17:23:00,AHU_5_2,0,1.7018,76.5921,0,0,78.4987,75.6364,0
35856,21MAR15:17:38:00,AHU_5_2,0,1.7018,76.6821,0,0,78.6787,75.6364,0
35857,21MAR15:17:53:00,AHU_5_2,0,1.7018,76.6821,0,0,78.6787,75.7264,0
35858,21MAR15:18:08:00,AHU_5_2,0,1.7452,76.6821,0,0,78.6787,75.5464,0
35859,21MAR15:18:23:00,AHU_5_2,0,1.7886,76.6821,0,0,78.7687,75.5464,0
35860,21MAR15:18:38:00,AHU_5_2,0,1.7452,76.7721,0,0,78.8587,75.5464,0
35861,21MAR15:18:53:00,AHU_5_2,0,1.7452,76.8801,0,0,78.9487,75.3663,0
35862,21MAR15:19:08:00,AHU_5_2,0,1.7018,76.8801,0,0,78.9487,75.3663,0
35863,21MAR15:19:23:00,AHU_5_2,0,1.7018,76.8801,0,0,79.0387,75.3663,0
35864,21MAR15:19:38:00,AHU_5_2,0,1.7452,76.8801,0,0,79.1287,75.4563,0
35865,21MAR15:19:53:00,AHU_5_2,0,1.7018,76.8801,0,0,79.1287,75.3663,0
35866,21MAR15:20:08:00,AHU_5_2,0,1.832,76.8801,0,0,79.1287,75.3663,0
35867,21MAR15:20:23:00,AHU_5_2,0,1.7018,76.8801,0,0,79.1287,75.3663,0
35868,21MAR15:20:38:00,AHU_5_2,0,1.7452,76.9701,0,0,79.3267,75.3663,0
35869,21MAR15:20:53:00,AHU_5_2,0,1.7018,76.8801,0,0,79.4167,75.2763,0
35870,21MAR15:21:08:00,AHU_5_2,0,1.7452,76.8801,0,0,79.3267,75.2763,0
35871,21MAR15:21:23:00,AHU_5_2,0,1.7452,76.9701,0,0,79.4167,75.2763,0
35872,21MAR15:21:38:00,AHU_5_2,0,1.7452,76.8801,0,0,79.5067,75.2763,0
35873,21MAR15:21:53:00,AHU_5_2,0,1.7018,76.9701,0,0,79.4167,75.2763,0
35874,21MAR15:22:08:00,AHU_5_2,0,1.7886,76.9701,0,0,79.5067,75.2763,0
35875,21MAR15:22:23:00,AHU_5_2,0,1.7018,76.8801,0,0,79.5067,75.2763,0
35876,21MAR15:22:38:00,AHU_5_2,0,1.7886,76.8801,0,0,79.5968,75.1863,0
35877,21MAR15:22:53:00,AHU_5_2,0,1.7452,76.9701,0,0,79.6868,75.2763,0
35878,21MAR15:23:08:00,AHU_5_2,0,1.7452,76.9701,0,0,79.6868,75.2763,0
35879,21MAR15:23:23:00,AHU_5_2,0,1.7452,76.8801,0,0,79.6868,75.1863,0
35880,21MAR15:23:38:00,AHU_5_2,0,1.7018,76.9701,0,0,79.7768,75.1863,0
35881,21MAR15:23:53:00,AHU_5_2,0,1.7452,76.9701,0,0,79.7768,75.0963,0
35882,22MAR15:00:08:00,AHU_5_2,0,1.7018,76.8801,0,0,79.7768,75.1863,0
35883,22MAR15:00:23:00,AHU_5_2,0,1.7018,76.9701,0,0,79.8668,75.1863,0
35884,22MAR15:00:38:00,AHU_5_2,0,1.7452,76.8801,0,0,79.8668,75.1863,0
35885,22MAR15:00:53:00,AHU_5_2,0,1.7018,76.9701,0,0,79.8668,75.1863,0
35886,22MAR15:01:08:00,AHU_5_2,0,1.7018,76.9701,0,0,79.8668,75.1863,0
35887,22MAR15:01:23:00,AHU_5_2,0,1.6583,76.9701,0,0,79.9568,75.1863,0
35888,22MAR15:01:38:00,AHU_5_2,0,1.7886,76.9701,0,0,79.9568,75.0963,0
35889,22MAR15:01:53:00,AHU_5_2,0,1.7018,76.8801,0,0,79.9568,75.0963,0
35890,22MAR15:02:08:00,AHU_5_2,0,1.7018,76.9701,0,0,80.0648,75.1863,0
35891,22MAR15:02:23:00,AHU_5_2,0,1.7886,76.9701,0,0,80.1548,75.0963,0
35892,22MAR15:02:38:00,AHU_5_2,0,1.7452,76.9701,0,0,80.2448,75.1863,0
35893,22MAR15:02:53:00,AHU_5_2,0,1.7018,76.9701,0,0,80.1548,75.1863,0
35894,22MAR15:03:08:00,AHU_5_2,0,1.7452,77.0601,0,0,80.1548,75.1863,0
35895,22MAR15:03:23:00,AHU_5_2,0,1.7018,76.9701,0,0,80.1548,75.0063,0
35896,22MAR15:03:38:00,AHU_5_2,0,1.7018,76.9701,0,0,80.2448,75.1863,0
35897,22MAR15:03:53:00,AHU_5_2,0,1.7018,76.9701,0,0,80.2448,75.0963,0
35898,22MAR15:04:08:00,AHU_5_2,0,1.832,77.0601,0,0,80.2448,75.1863,0
35899,22MAR15:04:23:00,AHU_5_2,0,1.6583,77.0601,0,0,80.3348,75.1863,0
35900,22MAR15:04:38:00,AHU_5_2,0,1.7452,77.0601,0,0,80.4248,75.0963,0
35901,22MAR15:04:53:00,AHU_5_2,0,1.832,77.0601,0,0,80.3348,75.1863,0
35902,22MAR15:05:08:00,AHU_5_2,0,1.7452,76.9701,0,0,80.4248,75.0963,0
35903,22MAR15:05:23:00,AHU_5_2,0,1.7018,77.0601,0,0,80.4248,75.0063,0
35904,22MAR15:05:38:00,AHU_5_2,0,1.7452,77.0601,0,0,80.5148,75.1863,0
35905,22MAR15:05:53:00,AHU_5_2,0,1.7452,77.0601,0,0,80.5148,75.0963,0
35906,22MAR15:06:08:00,AHU_5_2,0,1.7452,77.0601,0,0,80.5148,75.1863,0
35907,22MAR15:06:23:00,AHU_5_2,0,1.7886,77.1501,0,0,80.5148,75.0963,0
35908,22MAR15:06:38:00,AHU_5_2,0,1.7018,77.0601,0,0,80.6049,75.0963,0
35909,22MAR15:06:53:00,AHU_5_2,0,1.7018,77.0601,0,0,80.6049,75.1863,0
35910,22MAR15:07:08:00,AHU_5_2,0,1.6583,77.1501,0,0,80.6949,75.0963,0
35911,22MAR15:07:23:00,AHU_5_2,0,1.832,77.0601,0,0,80.6049,75.1863,0
35912,22MAR15:07:38:00,AHU_5_2,0,1.7018,77.0601,0,0,80.6949,75.2763,0
35913,22MAR15:07:53:00,AHU_5_2,0,1.7452,77.0601,0,0,80.6949,75.1863,0
35914,22MAR15:08:08:00,AHU_5_2,0,1.6583,77.0601,0,0,80.6949,75.1863,0
35915,22MAR15:08:23:00,AHU_5_2,0,1.7886,77.0601,0,0,80.6949,75.1863,0
35916,22MAR15:08:38:00,AHU_5_2,0,1.7452,77.0601,0,0,80.6949,75.1863,0
35917,22MAR15:08:53:00,AHU_5_2,0,1.832,77.1501,0,0,80.8029,75.1863,0
35918,22MAR15:09:08:00,AHU_5_2,0,1.832,77.1501,0,0,80.8029,75.1863,0
35919,22MAR15:09:23:00,AHU_5_2,0,1.7018,77.2401,0,0,80.8029,75.1863,0
35920,22MAR15:09:38:00,AHU_5_2,0,1.7018,77.0601,0,0,80.8029,75.1863,0
35921,22MAR15:09:53:00,AHU_5_2,0,1.7018,77.0601,0,0,80.8929,75.2763,0
35922,22MAR15:10:08:00,AHU_5_2,0,1.7452,77.0601,0,0,80.9829,75.1863,0
35923,22MAR15:10:23:00,AHU_5_2,0,1.8754,77.1501,0,0,80.8929,75.1863,0
35924,22MAR15:10:38:00,AHU_5_2,0,1.7018,77.1501,0,0,80.9829,75.1863,0
35925,22MAR15:10:53:00,AHU_5_2,0,1.832,77.1501,0,0,80.9829,75.1863,0
35926,22MAR15:11:08:00,AHU_5_2,0,1.6583,77.2401,0,0,80.9829,75.1863,0
35927,22MAR15:11:23:00,AHU_5_2,0,1.7018,77.1501,0,0,81.0729,75.1863,0
35928,22MAR15:11:38:00,AHU_5_2,0,1.7452,77.1501,0,0,81.0729,75.3663,0
35929,22MAR15:11:53:00,AHU_5_2,0,1.7452,77.1501,0,0,81.0729,75.2763,0
35930,22MAR15:12:08:00,AHU_5_2,0,1.7018,77.1501,0,0,81.0729,75.3663,0
35931,22MAR15:12:23:00,AHU_5_2,0,1.7452,77.2401,0,0,81.0729,75.2763,0
35932,22MAR15:12:38:00,AHU_5_2,0,1.7452,77.1501,0,0,81.1629,75.3663,0
35933,22MAR15:12:53:00,AHU_5_2,0,1.7452,77.3302,0,0,81.1629,75.3663,0
35934,22MAR15:13:08:00,AHU_5_2,0,1.7018,77.2401,0,0,81.1629,75.5464,0
35935,22MAR15:13:23:00,AHU_5_2,0,1.7452,77.2401,0,0,81.2529,75.3663,0
35936,22MAR15:13:38:00,AHU_5_2,0,1.832,77.2401,0,0,81.1629,75.4563,0
35937,22MAR15:13:53:00,AHU_5_2,0,1.7452,77.3302,0,0,81.2529,75.5464,0
35938,22MAR15:14:08:00,AHU_5_2,0,1.832,77.3302,0,0,81.2529,75.5464,0
35939,22MAR15:14:23:00,AHU_5_2,0,1.7018,77.3302,0,0,81.3429,75.5464,0
35940,22MAR15:14:38:00,AHU_5_2,0,1.7886,77.3302,0,0,81.2529,75.6364,0
35941,22MAR15:14:53:00,AHU_5_2,0,1.7452,77.5102,0,0,81.3429,75.6364,0
35942,22MAR15:15:08:00,AHU_5_2,0,1.7452,77.4202,0,0,81.3429,75.6364,0
35943,22MAR15:15:23:00,AHU_5_2,0,1.7452,77.5102,0,0,81.433,75.7264,0
35944,22MAR15:15:38:00,AHU_5_2,0,1.832,77.5102,0,0,81.433,75.7264,0
35945,22MAR15:15:53:00,AHU_5_2,0,1.7452,77.5102,0,0,81.433,75.8344,0
35946,22MAR15:16:08:00,AHU_5_2,0,1.7452,77.5102,0,0,81.523,75.8344,0
35947,22MAR15:16:23:00,AHU_5_2,0,1.7018,77.5102,0,0,81.631,75.9244,0
35948,22MAR15:16:38:00,AHU_5_2,0,1.7452,77.6002,0,0,81.523,76.1044,0
35949,22MAR15:16:53:00,AHU_5_2,0,1.6149,77.6002,0,0,81.433,76.1044,0
35950,22MAR15:17:08:00,AHU_5_2,0,1.832,77.6902,0,0,81.631,76.1944,0
35951,22MAR15:17:23:00,AHU_5_2,0,1.7452,77.6902,0,0,81.631,76.1944,0
35952,22MAR15:17:38:00,AHU_5_2,0,1.7886,77.6902,0,0,81.631,76.2844,0
35953,22MAR15:17:53:00,AHU_5_2,0,1.7452,77.7982,0,0,81.721,76.3744,0
35954,22MAR15:18:08:00,AHU_5_2,0,1.7886,77.7982,0,0,81.721,76.2844,0
35955,22MAR15:18:23:00,AHU_5_2,0,1.7018,77.8882,0,0,81.721,76.2844,0
35956,22MAR15:18:38:00,AHU_5_2,0,1.7018,77.8882,0,0,81.721,76.2844,0
35957,22MAR15:18:53:00,AHU_5_2,0,1.6149,77.8882,0,0,81.721,76.3744,0
35958,22MAR15:19:08:00,AHU_5_2,0,1.7018,77.9782,0,0,81.721,76.2844,0
35959,22MAR15:19:23:00,AHU_5_2,0,1.7018,77.9782,0,0,81.811,76.3744,0
35960,22MAR15:19:38:00,AHU_5_2,0,1.7018,77.9782,0,0,81.811,76.3744,0
35961,22MAR15:19:53:00,AHU_5_2,0,1.7018,77.9782,0,0,81.811,76.3744,0
35962,22MAR15:20:08:00,AHU_5_2,0,1.6583,78.0682,0,0,81.901,76.3744,0
35963,22MAR15:20:23:00,AHU_5_2,0,1.7452,77.9782,0,0,81.901,76.2844,0
35964,22MAR15:20:38:00,AHU_5_2,0,1.7452,77.9782,0,0,81.991,76.2844,0
35965,22MAR15:20:53:00,AHU_5_2,0,1.7452,78.0682,0,0,81.901,76.3744,0
35966,22MAR15:21:08:00,AHU_5_2,0,1.7018,78.0682,0,0,81.901,76.2844,0
35967,22MAR15:21:23:00,AHU_5_2,0,1.7018,78.0682,0,0,81.991,76.2844,0
35968,22MAR15:21:38:00,AHU_5_2,0,1.7018,78.0682,0,0,81.901,76.3744,0
35969,22MAR15:21:53:00,AHU_5_2,0,1.7452,77.9782,0,0,82.081,76.2844,0
35970,22MAR15:22:08:00,AHU_5_2,0,1.832,78.0682,0,0,81.991,76.3744,0
35971,22MAR15:22:23:00,AHU_5_2,0,1.7452,78.0682,0,0,81.991,76.2844,0
35972,22MAR15:22:38:00,AHU_5_2,0,1.6583,78.0682,0,0,81.991,76.2844,0
35973,22MAR15:22:53:00,AHU_5_2,0,1.7018,78.0682,0,0,82.081,76.2844,0
35974,22MAR15:23:08:00,AHU_5_2,0,1.7452,78.0682,0,0,82.081,76.2844,0
35975,22MAR15:23:23:00,AHU_5_2,0,1.832,78.0682,0,0,82.081,76.2844,0
35976,22MAR15:23:38:00,AHU_5_2,0,1.7018,78.0682,0,0,82.171,76.2844,0
35977,22MAR15:23:53:00,AHU_5_2,0,1.7018,78.0682,0,0,82.171,76.2844,0
35978,23MAR15:00:08:00,AHU_5_2,0,1.7018,78.1582,0,0,82.171,76.2844,0
35979,23MAR15:00:23:00,AHU_5_2,0,1.7452,78.0682,0,0,82.171,76.1944,0
35980,23MAR15:00:38:00,AHU_5_2,0,1.7452,78.0682,0,0,82.171,76.1044,0
35981,23MAR15:00:53:00,AHU_5_2,0,1.7452,78.0682,0,0,82.171,76.1944,0
35982,23MAR15:01:08:00,AHU_5_2,0,1.7018,78.0682,0,0,82.261,76.2844,0
35983,23MAR15:01:23:00,AHU_5_2,0,1.7018,78.0682,0,0,82.171,76.1944,0
35984,23MAR15:01:38:00,AHU_5_2,0,1.7452,78.0682,0,0,82.261,76.1944,0
35985,23MAR15:01:53:00,AHU_5_2,0,1.832,77.9782,0,0,82.171,76.1944,0
35986,23MAR15:02:08:00,AHU_5_2,0,1.7886,77.9782,0,0,82.171,76.1944,0
35987,23MAR15:02:23:00,AHU_5_2,0,1.7018,77.9782,0,0,82.261,76.1044,0
35988,23MAR15:02:38:00,AHU_5_2,0,1.7452,77.9782,0,0,82.261,76.1944,0
35989,23MAR15:02:53:00,AHU_5_2,0,1.7018,77.9782,0,0,82.261,76.1944,0
35990,23MAR15:03:08:00,AHU_5_2,0,1.7886,78.0682,0,0,82.261,76.1044,0
35991,23MAR15:03:23:00,AHU_5_2,0,1.7452,78.0682,0,0,82.369,76.1044,0
35992,23MAR15:03:38:00,AHU_5_2,0,1.7452,78.0682,0,0,82.369,76.1044,0
35993,23MAR15:03:53:00,AHU_5_2,0,1.7018,77.9782,0,0,82.261,76.1044,0
35994,23MAR15:04:08:00,AHU_5_2,0,1.7018,77.9782,0,0,82.261,76.1044,0
35995,23MAR15:04:23:00,AHU_5_2,0,1.7452,77.9782,0,0,82.4591,76.1044,0
35996,23MAR15:04:38:00,AHU_5_2,0,1.7452,78.0682,0,0,82.369,76.1044,0
35997,23MAR15:04:53:00,AHU_5_2,0,1.7452,77.9782,0,0,82.369,76.1044,0
35998,23MAR15:05:08:00,AHU_5_2,0,1.7886,78.0682,0,0,82.369,76.1044,0
35999,23MAR15:05:23:00,AHU_5_2,100,49.8084,63.7208,0.4135,0,72.162,72.8821,10.42
36000,23MAR15:05:38:00,AHU_5_2,53.045,33.7005,60.3545,0.5259,0,70.4159,71.5139,17.99
36001,23MAR15:05:53:00,AHU_5_2,28.725,35.4372,60.6245,0.6423,0,69.5878,70.9559,19.935
36002,23MAR15:06:08:00,AHU_5_2,42.83,37.6514,59.5264,0.6664,0,69.0477,70.6859,19.935
36003,23MAR15:06:23:00,AHU_5_2,28.965,40.9946,60.3545,0.6704,0,68.3996,70.5959,19.935
36004,23MAR15:06:38:00,AHU_5_2,41.605,29.4021,60.3545,0.6704,0,68.2196,70.5058,19.935
36005,23MAR15:06:53:00,AHU_5_2,28.755,41.4722,58.6263,0.6664,0,68.3096,70.5058,19.935
36006,23MAR15:07:08:00,AHU_5_2,32.595,33.0926,61.4346,0.6704,0,68.1296,70.4159,19.935
36007,23MAR15:07:23:00,AHU_5_2,40.375,28.7075,59.7244,0.6744,0,67.8596,70.5058,19.935
36008,23MAR15:07:38:00,AHU_5_2,27.5,40.5604,58.9863,0.6744,0,67.6616,70.5959,19.935
36009,23MAR15:07:53:00,AHU_5_2,29.875,26.8839,61.3445,0.6825,0,67.4815,70.5959,19.935
36010,23MAR15:08:08:00,AHU_5_2,38.74,36.0016,58.8063,0.6825,0,67.3915,70.5959,19.935
36011,23MAR15:08:23:00,AHU_5_2,22.885,33.9175,60.4445,0.6825,0,67.2115,70.5959,19.935
36012,23MAR15:08:38:00,AHU_5_2,40.9,27.0576,60.0844,0.6865,0,67.2115,70.6859,19.935
36013,23MAR15:08:53:00,AHU_5_2,21.425,40.0394,59.9944,0.6825,0,66.9415,70.5959,19.935
36014,23MAR15:09:08:00,AHU_5_2,41.895,22.9763,60.9845,0.6905,0,67.0315,70.6859,19.935
36015,23MAR15:09:23:00,AHU_5_2,22.72,41.4722,59.0763,0.6865,0,67.0315,70.7759,19.935
36016,23MAR15:09:38:00,AHU_5_2,35.08,23.4973,61.8126,0.6905,0,67.0315,70.7759,19.935
36017,23MAR15:09:53:00,AHU_5_2,28.94,41.2985,58.3563,0.6905,0,66.9415,70.8659,19.935
36018,23MAR15:10:08:00,AHU_5_2,28.095,24.1486,61.5246,0.6825,0,67.1215,70.7759,19.935
36019,23MAR15:10:23:00,AHU_5_2,36.915,37.3909,58.3563,0.6905,0,66.9415,70.7759,19.935
36020,23MAR15:10:38:00,AHU_5_2,21.99,29.4455,60.6245,0.6744,0,66.8515,70.8659,19.935
36021,23MAR15:10:53:00,AHU_5_2,40.525,31.6164,59.3464,0.6825,0,67.0315,70.8659,19.935
36022,23MAR15:11:08:00,AHU_5_2,22.76,35.003,60.1744,0.6784,0,67.0315,70.9559,19.935
36023,23MAR15:11:23:00,AHU_5_2,41.1,23.5842,60.6245,0.6825,0,66.8515,70.9559,19.935
36024,23MAR15:11:38:00,AHU_5_2,23.525,40.6472,58.9863,0.6744,0,66.9415,70.9559,19.935
36025,23MAR15:11:53:00,AHU_5_2,32.775,26.0156,61.6326,0.6784,0,67.1215,71.0639,19.935
36026,23MAR15:12:08:00,AHU_5_2,34.195,38.3461,58.4463,0.6825,0,66.8515,71.0639,19.935
36027,23MAR15:12:23:00,AHU_5_2,24.485,34.0912,60.6245,0.6784,0,67.1215,71.1539,19.935
36028,23MAR15:12:38:00,AHU_5_2,40.345,25.7551,60.0844,0.6825,0,67.1215,71.1539,19.935
36029,23MAR15:12:53:00,AHU_5_2,26.995,49.6347,58.7163,0.6825,0,67.1215,71.2439,19.935
36030,23MAR15:13:08:00,AHU_5_2,14.395,51.4582,57.3661,0.6825,0,67.3015,71.4239,19.935
36031,23MAR15:13:23:00,AHU_5_2,18.505,41.8629,59.0763,0.6825,0,66.8515,71.3339,19.935
36032,23MAR15:13:38:00,AHU_5_2,39.795,24.8433,61.1645,0.6784,0,66.9415,71.2439,19.935
36033,23MAR15:13:53:00,AHU_5_2,31.2,40.1262,58.4463,0.6865,0,66.9415,71.2439,19.935
36034,23MAR15:14:08:00,AHU_5_2,25.775,35.3069,60.5345,0.6784,0,66.8515,71.2439,19.935
36035,23MAR15:14:23:00,AHU_5_2,39.94,28.664,60.6245,0.6744,0,66.8515,71.2439,19.935
36036,23MAR15:14:38:00,AHU_5_2,39.29,32.4413,59.0763,0.6704,0,66.9415,71.2439,19.935
36037,23MAR15:14:53:00,AHU_5_2,26.345,40.6907,59.7244,0.6624,0,67.0315,71.3339,19.935
36038,23MAR15:15:08:00,AHU_5_2,32.98,33.136,61.1645,0.6463,0,67.3915,71.3339,21.065
36039,23MAR15:15:23:00,AHU_5_2,39.43,33.0926,59.9944,0.6544,0,67.4815,71.2439,21.615
36040,23MAR15:15:38:00,AHU_5_2,38.895,33.3531,59.2563,0.6503,0,67.4815,71.2439,21.895
36041,23MAR15:15:53:00,AHU_5_2,32.635,39.475,59.6344,0.6503,0,67.5716,71.1539,22.05
36042,23MAR15:16:08:00,AHU_5_2,31.435,34.2649,60.4445,0.6544,0,67.4815,71.2439,22.19
36043,23MAR15:16:23:00,AHU_5_2,40.005,33.3097,60.1744,0.6544,0,67.4815,71.2439,22.26
36044,23MAR15:16:38:00,AHU_5_2,38.345,34.3083,59.3464,0.6584,0,67.3915,71.1539,22.26
36045,23MAR15:16:53:00,AHU_5_2,39.06,33.8741,59.3464,0.6544,0,67.3915,71.1539,22.26
36046,23MAR15:17:08:00,AHU_5_2,31.855,39.7789,59.6344,0.6544,0,67.3915,71.2439,22.26
36047,23MAR15:17:23:00,AHU_5_2,31.865,39.475,59.9044,0.6584,0,67.3915,71.1539,22.26
36048,23MAR15:17:38:00,AHU_5_2,31.79,39.3882,60.4445,0.6624,0,67.3915,71.0639,22.26
36049,23MAR15:17:53:00,AHU_5_2,38.92,31.5296,60.4445,0.6825,0,67.1215,70.9559,22.26
36050,23MAR15:18:08:00,AHU_5_2,37.4,34.2215,59.0763,0.7186,0,66.8515,70.9559,22.26
36051,23MAR15:18:23:00,AHU_5_2,27.75,40.9078,59.6344,0.7306,0,67.1215,70.9559,22.26
36052,23MAR15:18:38:00,AHU_5_2,28.115,1.7886,60.9845,0,0,65.7534,70.8659,0
36053,23MAR15:18:53:00,AHU_5_2,0,1.7018,61.9026,0,0,65.2853,71.3339,0
36054,23MAR15:19:08:00,AHU_5_2,0,1.7452,62.6227,0,0,65.1053,71.694,0
36055,23MAR15:19:23:00,AHU_5_2,0,1.7452,63.7208,0,0,65.1953,71.964,0
36056,23MAR15:19:38:00,AHU_5_2,0,1.6583,64.8009,0,0,65.4834,72.162,0
36057,23MAR15:19:53:00,AHU_5_2,0,1.7018,65.629,0,0,65.4834,72.432,0
36058,23MAR15:20:08:00,AHU_5_2,0,1.7452,66.4571,0,0,65.7534,72.6121,0
36059,23MAR15:20:23:00,AHU_5_2,0,1.7452,67.2672,0,0,66.0234,72.7921,0
36060,23MAR15:20:38:00,AHU_5_2,0,1.7452,67.7172,0,0,66.5635,72.8821,0
36061,23MAR15:20:53:00,AHU_5_2,0,1.832,68.4553,0,0,66.8515,72.9721,0
36062,23MAR15:21:08:00,AHU_5_2,0,1.7452,69.1933,0,0,67.0315,73.1701,0
36063,23MAR15:21:23:00,AHU_5_2,0,1.7452,69.5534,0,0,67.4815,73.2601,0
36064,23MAR15:21:38:00,AHU_5_2,0,1.8754,70.0034,0,0,67.7516,73.2601,0
36065,23MAR15:21:53:00,AHU_5_2,0,1.832,70.5615,0,0,68.0396,73.4402,0
36066,23MAR15:22:08:00,AHU_5_2,0,1.7452,70.8315,0,0,68.3996,73.4402,0
36067,23MAR15:22:23:00,AHU_5_2,0,1.7886,71.3716,0,0,68.7597,73.4402,0
36068,23MAR15:22:38:00,AHU_5_2,0,1.6583,71.6596,0,0,69.2277,73.6202,0
36069,23MAR15:22:53:00,AHU_5_2,0,1.7018,71.8396,0,0,69.4978,73.6202,0
36070,23MAR15:23:08:00,AHU_5_2,0,1.7452,72.1997,0,0,69.7678,73.6202,0
36071,23MAR15:23:23:00,AHU_5_2,0,1.7886,72.4697,0,0,70.1458,73.7102,0
36072,23MAR15:23:38:00,AHU_5_2,0,1.6583,72.8477,0,0,70.5058,73.7102,0
36073,23MAR15:23:53:00,AHU_5_2,0,1.7886,72.9377,0,0,70.6859,73.7102,0
36074,24MAR15:00:08:00,AHU_5_2,0,1.7018,73.2078,0,0,71.0639,73.8002,0
36075,24MAR15:00:23:00,AHU_5_2,0,1.7018,73.3878,0,0,71.2439,73.8902,0
36076,24MAR15:00:38:00,AHU_5_2,0,1.7886,73.5678,0,0,71.604,73.8002,0
36077,24MAR15:00:53:00,AHU_5_2,0,1.6583,73.7478,0,0,71.874,73.8002,0
36078,24MAR15:01:08:00,AHU_5_2,0,1.7886,73.8558,0,0,72.072,73.8002,0
36079,24MAR15:01:23:00,AHU_5_2,0,1.832,74.1258,0,0,72.432,73.8002,0
36080,24MAR15:01:38:00,AHU_5_2,0,1.832,74.1258,0,0,72.6121,73.8002,0
36081,24MAR15:01:53:00,AHU_5_2,0,1.7018,74.3059,0,0,72.7921,73.8902,0
36082,24MAR15:02:08:00,AHU_5_2,0,1.6583,74.3959,0,0,73.1701,73.8002,0
36083,24MAR15:02:23:00,AHU_5_2,0,1.7452,74.6659,0,0,73.4402,73.8902,0
36084,24MAR15:02:38:00,AHU_5_2,0,1.7018,74.6659,0,0,73.5302,73.8002,0
36085,24MAR15:02:53:00,AHU_5_2,0,1.7452,74.7559,0,0,73.7102,73.8902,0
36086,24MAR15:03:08:00,AHU_5_2,0,1.7452,74.8639,0,0,73.8902,73.8902,0
36087,24MAR15:03:23:00,AHU_5_2,0,1.7886,74.9539,0,0,74.2682,73.8902,0
36088,24MAR15:03:38:00,AHU_5_2,0,1.7018,74.9539,0,0,74.3582,73.8902,0
36089,24MAR15:03:53:00,AHU_5_2,0,1.7452,75.0439,0,0,74.5383,73.8902,0
36090,24MAR15:04:08:00,AHU_5_2,0,1.7018,75.1339,0,0,74.8083,73.8902,0
36091,24MAR15:04:23:00,AHU_5_2,0,1.7452,75.224,0,0,74.8983,73.8902,0
36092,24MAR15:04:38:00,AHU_5_2,0,1.6583,75.1339,0,0,75.0963,73.9982,0
36093,24MAR15:04:53:00,AHU_5_2,0,1.7452,75.224,0,0,75.2763,73.8902,0
36094,24MAR15:05:08:00,AHU_5_2,0,1.7018,75.314,0,0,75.6364,74.0882,0
36095,24MAR15:05:23:00,AHU_5_2,95.575,19.0688,58.8963,0.4737,0,69.7678,71.604,10.975
36096,24MAR15:05:38:00,AHU_5_2,42.505,40.517,57.3661,0.6062,0,68.4896,70.7759,16
36097,24MAR15:05:53:00,AHU_5_2,16.155,26.059,60.6245,0.6544,0,68.3096,70.5058,16.55
36098,24MAR15:06:08:00,AHU_5_2,44.2,24.6696,58.8963,0.6664,0,67.5716,70.4159,16.55
36099,24MAR15:06:23:00,AHU_5_2,11.015,31.5296,60.1744,0.6584,0,67.3015,70.6859,16.55
36100,24MAR15:06:38:00,AHU_5_2,45.005,10.7326,61.3445,0.6664,0,66.3834,70.7759,16.55
36101,24MAR15:06:53:00,AHU_5_2,19.895,47.7677,57.7262,0.6664,0,67.0315,70.7759,16.55
36102,24MAR15:07:08:00,AHU_5_2,22.61,15.6822,62.5327,0.6624,0,67.0315,70.9559,16.55
36103,24MAR15:07:23:00,AHU_5_2,38.215,28.8811,58.2662,0.6744,0,66.6715,71.0639,16.55
36104,24MAR15:07:38:00,AHU_5_2,14.505,34.9162,59.9944,0.6664,0,66.7615,70.9559,16.55
36105,24MAR15:07:53:00,AHU_5_2,43.775,12.6864,61.9026,0.6825,0,66.3834,71.0639,16.55
36106,24MAR15:08:08:00,AHU_5_2,22.88,42.8181,57.6362,0.6784,0,66.2034,71.0639,16.55
36107,24MAR15:08:23:00,AHU_5_2,14.77,24.9301,61.7226,0.6704,0,65.9334,71.1539,16.55
36108,24MAR15:08:38:00,AHU_5_2,42.595,13.9021,60.4445,0.6744,0,66.0234,71.0639,16.55
36109,24MAR15:08:53:00,AHU_5_2,18.125,41.6024,57.9062,0.6825,0,65.6634,71.0639,16.55
36110,24MAR15:09:08:00,AHU_5_2,17.64,20.6752,61.7226,0.6825,0,65.6634,71.0639,16.55
36111,24MAR15:09:23:00,AHU_5_2,42.145,12.2956,59.8144,0.6784,0,65.7534,71.0639,16.55
36112,24MAR15:09:38:00,AHU_5_2,20.195,41.7327,57.9062,0.6503,0,65.6634,71.1539,16.745
36113,24MAR15:09:53:00,AHU_5_2,19.33,23.4973,61.9026,0.6584,0,65.8434,71.1539,16.745
36114,24MAR15:10:08:00,AHU_5_2,40.885,23.8881,59.3464,0.6544,0,65.9334,71.1539,16.745
36115,24MAR15:10:23:00,AHU_5_2,14.71,41.9064,59.1663,0.6503,0,66.2934,71.1539,16.885
36116,24MAR15:10:38:00,AHU_5_2,39.185,18.5912,61.8126,0.6423,0,66.4734,71.2439,17.91
36117,24MAR15:10:53:00,AHU_5_2,20.27,42.2971,58.3563,0.6463,0,66.3834,71.1539,18.12
36118,24MAR15:11:08:00,AHU_5_2,35.2,21.1962,61.9926,0.6584,0,66.5635,71.2439,18.705
36119,24MAR15:11:23:00,AHU_5_2,28.97,40.9078,58.3563,0.6463,0,66.7615,71.2439,19.17
36120,24MAR15:11:38:00,AHU_5_2,24.69,24.8433,61.2546,0.6584,0,66.6715,71.4239,19.17
36121,24MAR15:11:53:00,AHU_5_2,40.87,31.573,59.1663,0.6624,0,66.8515,71.5139,19.3
36122,24MAR15:12:08:00,AHU_5_2,26.255,40.9078,59.9944,0.6503,0,66.8515,71.5139,19.99
36123,24MAR15:12:23:00,AHU_5_2,36.615,33.0492,61.1645,0.6544,0,67.1215,71.4239,20.2
36124,24MAR15:12:38:00,AHU_5_2,84.105,62.5731,60.0844,0.6463,0,67.7516,71.3339,21.145
36125,24MAR15:12:53:00,AHU_5_2,34.04,32.2243,59.8144,0.6503,0,67.1215,71.3339,22.48
36126,24MAR15:13:08:00,AHU_5_2,38.845,36.1318,59.2563,0.6463,0,67.7516,71.2439,25.005
36127,24MAR15:13:23:00,AHU_5_2,41.055,37.7383,59.5264,0.6303,0,68.0396,71.2439,28.155
36128,24MAR15:13:38:00,AHU_5_2,42.78,43.3391,60.1744,1.1522,0,68.3996,71.0639,38.43
36129,24MAR15:13:53:00,AHU_5_2,42.7,39.1277,60.8045,1.2485,0,68.5797,70.8659,40.235
36130,24MAR15:14:08:00,AHU_5_2,43.66,46.9862,60.2644,1.4733,0,68.9577,70.8659,50.445
36131,24MAR15:14:23:00,AHU_5_2,39.99,46.5086,60.0844,1.0478,0,68.7597,70.7759,51.61
36132,24MAR15:14:38:00,AHU_5_2,46.245,46.4218,60.0844,1.8105,0,68.9577,70.6859,61.725
36133,24MAR15:14:53:00,AHU_5_2,38.615,43.1221,60.3545,1.0518,0,68.3996,70.7759,36.665
36134,24MAR15:15:08:00,AHU_5_2,43.35,44.8153,60.3545,1.5094,0,68.7597,70.7759,57.13
36135,24MAR15:15:23:00,AHU_5_2,47.28,41.7327,59.5264,1.3167,0,68.6697,70.7759,42.775
36136,24MAR15:15:38:00,AHU_5_2,43.01,41.1683,59.5264,0.847,0,68.6697,70.7759,35.365
36137,24MAR15:15:53:00,AHU_5_2,43.7,43.3826,59.5264,0.7346,0,68.5797,70.7759,35.065
36138,24MAR15:16:08:00,AHU_5_2,41.645,43.2523,59.6344,0.7467,0,68.5797,70.7759,34.58
36139,24MAR15:16:23:00,AHU_5_2,40.72,42.384,59.8144,0.7387,0,68.3996,70.7759,34.425
36140,24MAR15:16:38:00,AHU_5_2,40.72,42.384,59.7244,0.7427,0,68.3096,70.6859,33.57
36141,24MAR15:16:53:00,AHU_5_2,39.23,41.2117,59.8144,0.7467,0,68.2196,70.6859,32.245
36142,24MAR15:17:08:00,AHU_5_2,39.23,38.6935,59.6344,0.7628,0,68.0396,70.6859,30.225
36143,24MAR15:17:23:00,AHU_5_2,37.175,38.6066,60.3545,0.7427,0,67.9496,70.6859,29.06
36144,24MAR15:17:38:00,AHU_5_2,37.175,38.5632,60.0844,0.7467,0,67.6616,70.6859,27.45
36145,24MAR15:17:53:00,AHU_5_2,37.175,35.3937,59.6344,0.7467,0,67.3015,70.6859,25.49
36146,24MAR15:18:08:00,AHU_5_2,33.425,35.3503,60.2644,0.7467,0,66.9415,70.7759,23.95
36147,24MAR15:18:23:00,AHU_5_2,33.425,35.3937,59.8144,0.7507,0,66.8515,70.7759,22.855
36148,24MAR15:18:38:00,AHU_5_2,33.425,1.7018,59.8144,0,0,65.0153,70.5058,0
36149,24MAR15:18:53:00,AHU_5_2,0,1.7452,60.9845,0,0,64.7453,71.1539,0
36150,24MAR15:19:08:00,AHU_5_2,0,1.7018,61.9926,0,0,64.6553,71.604,0
36151,24MAR15:19:23:00,AHU_5_2,0,1.7018,63.1627,0,0,64.8353,71.964,0
36152,24MAR15:19:38:00,AHU_5_2,0,1.7452,64.1708,0,0,65.0153,72.162,0
36153,24MAR15:19:53:00,AHU_5_2,0,1.7018,65.0889,0,0,65.0153,72.432,0
36154,24MAR15:20:08:00,AHU_5_2,0,1.7018,65.809,0,0,65.2853,72.5221,0
36155,24MAR15:20:23:00,AHU_5_2,0,1.7452,66.6371,0,0,65.5734,72.7921,0
36156,24MAR15:20:38:00,AHU_5_2,0,1.7452,67.4472,0,0,65.9334,72.7921,0
36157,24MAR15:20:53:00,AHU_5_2,0,1.7452,68.0052,0,0,66.2034,73.0801,0
36158,24MAR15:21:08:00,AHU_5_2,0,1.7452,68.5453,0,0,66.5635,73.1701,0
36159,24MAR15:21:23:00,AHU_5_2,0,1.7452,69.1933,0,0,66.8515,73.1701,0
36160,24MAR15:21:38:00,AHU_5_2,0,1.7886,69.7334,0,0,67.3915,73.3501,0
36161,24MAR15:21:53:00,AHU_5_2,0,1.7452,70.0034,0,0,67.5716,73.4402,0
36162,24MAR15:22:08:00,AHU_5_2,0,1.7018,70.4715,0,0,68.0396,73.4402,0
36163,24MAR15:22:23:00,AHU_5_2,0,1.7452,70.8315,0,0,68.2196,73.5302,0
36164,24MAR15:22:38:00,AHU_5_2,0,1.7018,71.2816,0,0,68.5797,73.5302,0
36165,24MAR15:22:53:00,AHU_5_2,0,1.7452,71.5516,0,0,68.8497,73.5302,0
36166,24MAR15:23:08:00,AHU_5_2,0,1.7018,71.8396,0,0,69.3177,73.6202,0
36167,24MAR15:23:23:00,AHU_5_2,0,1.832,72.1096,0,0,69.5878,73.6202,0
36168,24MAR15:23:38:00,AHU_5_2,0,1.7452,72.1997,0,0,69.9478,73.8002,0
36169,24MAR15:23:53:00,AHU_5_2,0,1.8754,72.5597,0,0,70.1458,73.7102,0
36170,25MAR15:00:08:00,AHU_5_2,0,1.7452,72.7577,0,0,70.5058,73.7102,0
36171,25MAR15:00:23:00,AHU_5_2,0,1.7886,72.9377,0,0,70.8659,73.8002,0
36172,25MAR15:00:38:00,AHU_5_2,0,1.832,73.2078,0,0,71.1539,73.8002,0
36173,25MAR15:00:53:00,AHU_5_2,0,1.7018,73.2978,0,0,71.4239,73.8002,0
36174,25MAR15:01:08:00,AHU_5_2,0,1.7018,73.4778,0,0,71.694,73.8902,0
36175,25MAR15:01:23:00,AHU_5_2,0,1.7886,73.7478,0,0,71.874,73.8902,0
36176,25MAR15:01:38:00,AHU_5_2,0,1.7018,73.8558,0,0,72.162,73.8902,0
36177,25MAR15:01:53:00,AHU_5_2,0,1.7018,73.9458,0,0,72.432,73.8902,0
36178,25MAR15:02:08:00,AHU_5_2,0,1.7886,74.1258,0,0,72.6121,73.8902,0
36179,25MAR15:02:23:00,AHU_5_2,0,1.7452,74.3059,0,0,72.9721,73.9982,0
36180,25MAR15:02:38:00,AHU_5_2,0,1.7452,74.3959,0,0,73.0801,73.9982,0
36181,25MAR15:02:53:00,AHU_5_2,0,1.7018,74.4859,0,0,73.3501,73.9982,0
36182,25MAR15:03:08:00,AHU_5_2,0,1.7452,74.6659,0,0,73.5302,74.0882,0
36183,25MAR15:03:23:00,AHU_5_2,0,1.7452,74.6659,0,0,73.7102,73.9982,0
36184,25MAR15:03:38:00,AHU_5_2,0,1.7452,74.8639,0,0,73.9982,73.9982,0
36185,25MAR15:03:53:00,AHU_5_2,0,1.7452,74.9539,0,0,74.1782,73.9982,0
36186,25MAR15:04:08:00,AHU_5_2,0,1.7886,74.9539,0,0,74.2682,73.9982,0
36187,25MAR15:04:23:00,AHU_5_2,0,1.7018,75.1339,0,0,74.5383,74.0882,0
36188,25MAR15:04:38:00,AHU_5_2,0,1.7452,75.1339,0,0,74.7183,73.9982,0
36189,25MAR15:04:53:00,AHU_5_2,0,1.7452,75.224,0,0,74.8083,73.9982,0
36190,25MAR15:05:08:00,AHU_5_2,0,1.7018,75.224,0,0,75.4563,74.1782,0
36191,25MAR15:05:23:00,AHU_5_2,94.47,18.3307,57.5462,0.4657,0,69.4978,71.964,13.215
36192,25MAR15:05:38:00,AHU_5_2,28.535,44.4246,59.1663,0.5941,0,68.7597,70.9559,18.605
36193,25MAR15:05:53:00,AHU_5_2,40.325,30.3139,60.8045,0.6544,0,68.3996,70.5959,19.56
36194,25MAR15:06:08:00,AHU_5_2,36.11,37.6949,58.8063,0.6584,0,67.9496,70.4159,19.56
36195,25MAR15:06:23:00,AHU_5_2,28.615,38.6501,60.4445,0.6624,0,67.4815,70.4159,19.56
36196,25MAR15:06:38:00,AHU_5_2,36.525,29.8363,60.8045,0.6664,0,67.0315,70.4159,19.56
36197,25MAR15:06:53:00,AHU_5_2,40.725,31.7901,59.1663,0.6664,0,67.4815,70.4159,19.56
36198,25MAR15:07:08:00,AHU_5_2,29.25,39.7789,59.5264,0.6664,0,67.3015,70.5058,19.56
36199,25MAR15:07:23:00,AHU_5_2,27.82,38.5632,60.5345,0.6664,0,66.9415,70.5058,19.56
36200,25MAR15:07:38:00,AHU_5_2,37.235,28.4469,60.9845,0.6664,0,66.7615,70.4159,19.56
36201,25MAR15:07:53:00,AHU_5_2,39.54,28.7075,59.4364,0.6704,0,66.8515,70.5959,19.56
36202,25MAR15:08:08:00,AHU_5_2,30.99,37.3041,58.8963,0.6704,0,66.5635,70.5959,19.56
36203,25MAR15:08:23:00,AHU_5_2,26.58,39.475,60.1744,0.6784,0,66.3834,70.7759,19.56
36204,25MAR15:08:38:00,AHU_5_2,28.97,30.4442,61.0745,0.6704,0,66.2934,70.6859,19.56
36205,25MAR15:08:53:00,AHU_5_2,39.245,27.0142,60.5345,0.6784,0,66.2934,70.7759,19.56
36206,25MAR15:09:08:00,AHU_5_2,37.78,30.8349,58.9863,0.6825,0,66.2034,70.6859,19.56
36207,25MAR15:09:23:00,AHU_5_2,27.315,39.5618,58.8963,0.6784,0,66.3834,70.5058,19.56
36208,25MAR15:09:38:00,AHU_5_2,25.65,40.0394,60.3545,0.6784,0,66.4734,70.6859,19.56
36209,25MAR15:09:53:00,AHU_5_2,33.065,27.622,61.2546,0.6784,0,66.5635,70.6859,19.56
36210,25MAR15:10:08:00,AHU_5_2,39.675,26.7971,59.7244,0.6825,0,66.2034,70.8659,19.56
36211,25MAR15:10:23:00,AHU_5_2,32.79,34.9162,58.7163,0.6825,0,66.2934,70.6859,19.56
36212,25MAR15:10:38:00,AHU_5_2,25.51,41.1249,59.8144,0.6704,0,66.4734,70.7759,19.56
36213,25MAR15:10:53:00,AHU_5_2,30.03,29.2284,61.3445,0.6704,0,66.5635,70.9559,19.56
36214,25MAR15:11:08:00,AHU_5_2,39.425,27.101,59.9044,0.6704,0,66.5635,71.2439,19.56
36215,25MAR15:11:23:00,AHU_5_2,32.425,37.9554,58.8063,0.6784,0,66.5635,71.3339,19.56
36216,25MAR15:11:38:00,AHU_5_2,27.065,39.1711,59.8144,0.6704,0,66.8515,71.4239,19.56
36217,25MAR15:11:53:00,AHU_5_2,27.86,35.1767,60.8945,0.6704,0,66.7615,71.4239,19.56
36218,25MAR15:12:08:00,AHU_5_2,37.47,28.664,60.9845,0.6704,0,66.6715,71.4239,19.56
36219,25MAR15:12:23:00,AHU_5_2,38.885,27.622,59.3464,0.6704,0,66.5635,71.2439,19.56
36220,25MAR15:12:38:00,AHU_5_2,28.18,39.7355,58.8063,0.6704,0,66.4734,71.1539,19.56
36221,25MAR15:12:53:00,AHU_5_2,26.51,38.6501,60.3545,0.6704,0,66.2934,71.0639,19.56
36222,25MAR15:13:08:00,AHU_5_2,32.575,27.622,61.1645,0.6744,0,66.2934,71.1539,19.56
36223,25MAR15:13:23:00,AHU_5_2,39.82,29.0114,59.3464,0.6744,0,66.5635,71.4239,19.56
36224,25MAR15:13:38:00,AHU_5_2,27.19,40.4302,59.0763,0.6704,0,66.6715,71.4239,19.56
36225,25MAR15:13:53:00,AHU_5_2,26.925,32.0506,60.8945,0.6704,0,66.5635,71.5139,19.56
36226,25MAR15:14:08:00,AHU_5_2,39.83,26.4932,60.4445,0.6704,0,66.3834,71.5139,19.56
36227,25MAR15:14:23:00,AHU_5_2,36.36,32.0506,58.8963,0.6744,0,66.4734,71.4239,19.56
36228,25MAR15:14:38:00,AHU_5_2,27.49,39.7789,59.4364,0.6503,0,66.6715,71.4239,19.695
36229,25MAR15:14:53:00,AHU_5_2,29.61,68.4779,61.1645,0.6624,0,66.4734,71.4239,19.695
36230,25MAR15:15:08:00,AHU_5_2,55.035,53.0647,52.2897,0.6704,0,66.2934,71.4239,19.695
36231,25MAR15:15:23:00,AHU_5_2,50.795,49.5478,52.6497,0.6744,0,66.3834,71.2439,19.695
36232,25MAR15:15:38:00,AHU_5_2,54.735,22.108,53.0997,0.6664,0,66.0234,71.2439,19.695
36233,25MAR15:15:53:00,AHU_5_2,23.16,41.6893,59.8144,0.6544,0,66.6715,71.4239,19.78
36234,25MAR15:16:08:00,AHU_5_2,33.565,28.7943,61.2546,0.6503,0,66.7615,71.5139,20.09
36235,25MAR15:16:23:00,AHU_5_2,39.515,34.0044,58.9863,0.6503,0,66.9415,71.4239,20.425
36236,25MAR15:16:38:00,AHU_5_2,29.095,39.1711,59.9944,0.6544,0,66.8515,71.5139,20.58
36237,25MAR15:16:53:00,AHU_5_2,28.285,37.608,60.5345,0.6503,0,66.8515,71.4239,20.665
36238,25MAR15:17:08:00,AHU_5_2,34.23,33.3965,60.8945,0.6503,0,66.9415,71.2439,20.735
36239,25MAR15:17:23:00,AHU_5_2,37.625,29.7061,60.5345,0.6544,0,66.9415,71.2439,20.805
36240,25MAR15:17:38:00,AHU_5_2,37.47,32.094,59.1663,0.6584,0,66.6715,71.1539,20.805
36241,25MAR15:17:53:00,AHU_5_2,36.9,29.8363,59.4364,0.6704,0,66.5635,71.0639,20.805
36242,25MAR15:18:08:00,AHU_5_2,30.02,40.2565,58.7163,0.6784,0,66.4734,71.1539,20.805
36243,25MAR15:18:23:00,AHU_5_2,26.505,38.3027,60.6245,0.6744,0,66.6715,71.1539,20.805
36244,25MAR15:18:38:00,AHU_5_2,36.635,1.7452,61.0745,0,0,65.0153,70.5959,0
36245,25MAR15:18:53:00,AHU_5_2,0,1.7452,61.8126,0,0,64.9253,71.4239,0
36246,25MAR15:19:08:00,AHU_5_2,0,1.7452,62.7127,0,0,64.7453,71.874,0
36247,25MAR15:19:23:00,AHU_5_2,0,1.7452,63.8108,0,0,64.8353,72.072,0
36248,25MAR15:19:38:00,AHU_5_2,0,1.7452,64.6209,0,0,65.0153,72.252,0
36249,25MAR15:19:53:00,AHU_5_2,0,1.6583,65.449,0,0,65.2853,72.432,0
36250,25MAR15:20:08:00,AHU_5_2,0,1.7886,66.2591,0,0,65.4834,72.5221,0
36251,25MAR15:20:23:00,AHU_5_2,0,1.7886,66.8171,0,0,65.8434,72.7021,0
36252,25MAR15:20:38:00,AHU_5_2,0,1.7886,67.6272,0,0,66.0234,72.7921,0
36253,25MAR15:20:53:00,AHU_5_2,0,1.7886,68.1852,0,0,66.3834,72.8821,0
36254,25MAR15:21:08:00,AHU_5_2,0,1.7452,68.7253,0,0,66.6715,72.9721,0
36255,25MAR15:21:23:00,AHU_5_2,0,1.7452,69.1933,0,0,67.0315,73.0801,0
36256,25MAR15:21:38:00,AHU_5_2,0,1.6583,69.5534,0,0,67.3015,73.0801,0
36257,25MAR15:21:53:00,AHU_5_2,0,1.7452,70.0934,0,0,67.5716,73.2601,0
36258,25MAR15:22:08:00,AHU_5_2,0,1.7018,70.4715,0,0,68.0396,73.3501,0
36259,25MAR15:22:23:00,AHU_5_2,0,1.7452,70.8315,0,0,68.2196,73.3501,0
36260,25MAR15:22:38:00,AHU_5_2,0,1.6583,71.1015,0,0,68.6697,73.4402,0
36261,25MAR15:22:53:00,AHU_5_2,0,1.7018,71.3716,0,0,68.9577,73.4402,0
36262,25MAR15:23:08:00,AHU_5_2,0,1.7452,71.7496,0,0,69.3177,73.5302,0
36263,25MAR15:23:23:00,AHU_5_2,0,1.8754,71.9296,0,0,69.6778,73.5302,0
36264,25MAR15:23:38:00,AHU_5_2,0,1.7452,72.2897,0,0,69.9478,73.5302,0
36265,25MAR15:23:53:00,AHU_5_2,0,1.7452,72.3797,0,0,70.2358,73.5302,0
36266,26MAR15:00:08:00,AHU_5_2,0,1.7452,72.6497,0,0,70.5959,73.6202,0
36267,26MAR15:00:23:00,AHU_5_2,0,1.7886,72.8477,0,0,70.6859,73.7102,0
36268,26MAR15:00:38:00,AHU_5_2,0,1.7452,73.1177,0,0,70.9559,73.7102,0
36269,26MAR15:00:53:00,AHU_5_2,0,1.7452,73.2078,0,0,71.2439,73.7102,0
36270,26MAR15:01:08:00,AHU_5_2,0,1.7018,73.3878,0,0,71.5139,73.7102,0
36271,26MAR15:01:23:00,AHU_5_2,0,1.7452,73.6578,0,0,71.874,73.7102,0
36272,26MAR15:01:38:00,AHU_5_2,0,1.7452,73.5678,0,0,72.162,73.7102,0
36273,26MAR15:01:53:00,AHU_5_2,0,1.7452,73.8558,0,0,72.162,73.8002,0
36274,26MAR15:02:08:00,AHU_5_2,0,1.7452,73.9458,0,0,72.5221,73.8002,0
36275,26MAR15:02:23:00,AHU_5_2,0,1.8754,74.0358,0,0,72.6121,73.8902,0
36276,26MAR15:02:38:00,AHU_5_2,0,1.7018,74.1258,0,0,72.8821,73.8002,0
36277,26MAR15:02:53:00,AHU_5_2,0,1.7452,74.2159,0,0,73.2601,73.8002,0
36278,26MAR15:03:08:00,AHU_5_2,0,1.7886,74.3959,0,0,73.3501,73.8002,0
36279,26MAR15:03:23:00,AHU_5_2,0,1.7018,74.5759,0,0,73.5302,73.8002,0
36280,26MAR15:03:38:00,AHU_5_2,0,1.7018,74.5759,0,0,73.8002,73.8902,0
36281,26MAR15:03:53:00,AHU_5_2,0,1.7452,74.6659,0,0,73.8902,73.8902,0
36282,26MAR15:04:08:00,AHU_5_2,0,1.7452,74.7559,0,0,74.0882,73.8902,0
36283,26MAR15:04:23:00,AHU_5_2,0,1.7452,74.8639,0,0,74.2682,73.8902,0
36284,26MAR15:04:38:00,AHU_5_2,0,1.7452,74.9539,0,0,74.4482,73.9982,0
36285,26MAR15:04:53:00,AHU_5_2,0,1.7452,74.9539,0,0,74.6283,73.8902,0
36286,26MAR15:05:08:00,AHU_5_2,0,25.1038,75.0439,0,0,74.8083,73.8902,0
36287,26MAR15:05:23:00,AHU_5_2,91.06,13.8152,57.4562,0.4014,0,69.6778,72.252,12.39
36288,26MAR15:05:38:00,AHU_5_2,25.54,44.9456,59.0763,0.5781,0,69.2277,71.4239,18.2
36289,26MAR15:05:53:00,AHU_5_2,41.645,28.664,61.1645,0.6503,0,68.5797,70.9559,19.625
36290,26MAR15:06:08:00,AHU_5_2,31.08,43.6431,58.7163,0.6584,0,68.1296,70.6859,19.625
36291,26MAR15:06:23:00,AHU_5_2,30.055,30.4007,61.3445,0.6584,0,67.7516,70.6859,19.625
36292,26MAR15:06:38:00,AHU_5_2,41.41,30.3139,59.4364,0.6664,0,67.3015,70.5959,19.625
36293,26MAR15:06:53:00,AHU_5_2,26.87,41.9932,59.1663,0.6584,0,67.7516,70.6859,19.625
36294,26MAR15:07:08:00,AHU_5_2,30.445,28.5338,61.0745,0.6664,0,67.5716,70.6859,19.625
36295,26MAR15:07:23:00,AHU_5_2,40.135,28.1864,59.5264,0.6664,0,67.3015,70.5959,19.625
36296,26MAR15:07:38:00,AHU_5_2,30.055,40.8644,58.7163,0.6624,0,67.1215,70.5959,19.625
36297,26MAR15:07:53:00,AHU_5_2,25.575,36.1752,60.6245,0.6664,0,66.8515,70.6859,19.625
36298,26MAR15:08:08:00,AHU_5_2,39.915,26.3629,60.8045,0.6704,0,66.7615,70.6859,19.625
