seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
36299,26MAR15:08:23:00,AHU_5_2,33.6,39.0842,58.6263,0.6664,0,66.6715,70.7759,19.625
36300,26MAR15:08:38:00,AHU_5_2,26.075,39.9092,60.0844,0.6664,0,66.6715,70.9559,19.625
36301,26MAR15:08:53:00,AHU_5_2,29.45,28.8811,61.1645,0.6704,0,66.6715,71.1539,19.625
36302,26MAR15:09:08:00,AHU_5_2,39.99,26.4932,60.0844,0.6624,0,66.3834,71.2439,19.625
36303,26MAR15:09:23:00,AHU_5_2,32.765,38.0422,58.7163,0.6624,0,66.2934,71.2439,19.625
36304,26MAR15:09:38:00,AHU_5_2,24.97,39.8657,60.2644,0.6584,0,66.3834,71.3339,19.625
36305,26MAR15:09:53:00,AHU_5_2,31.955,28.5338,61.2546,0.6664,0,66.2934,71.5139,19.625
36306,26MAR15:10:08:00,AHU_5_2,39.35,27.1878,60.0844,0.6624,0,66.3834,71.4239,19.625
36307,26MAR15:10:23:00,AHU_5_2,34.855,34.7859,58.8063,0.6584,0,66.3834,71.5139,19.625
36308,26MAR15:10:38:00,AHU_5_2,26.36,40.7341,59.3464,0.6584,0,66.3834,71.5139,19.625
36309,26MAR15:10:53:00,AHU_5_2,27.755,31.7467,60.9845,0.6544,0,66.3834,71.604,19.745
36310,26MAR15:11:08:00,AHU_5_2,39.38,27.1878,60.3545,0.6624,0,66.2934,71.5139,19.865
36311,26MAR15:11:23:00,AHU_5_2,34.445,34.2649,58.8963,0.6624,0,66.2934,71.4239,19.865
36312,26MAR15:11:38:00,AHU_5_2,26.655,40.5604,59.3464,0.6624,0,66.3834,71.4239,20.005
36313,26MAR15:11:53:00,AHU_5_2,30.295,29.8363,60.9845,0.6624,0,66.1134,71.4239,20.005
36314,26MAR15:12:08:00,AHU_5_2,39.135,25.8419,60.1744,0.6664,0,66.1134,71.4239,20.005
36315,26MAR15:12:23:00,AHU_5_2,34.61,33.6136,58.8963,0.6704,0,66.1134,71.3339,20.005
36316,26MAR15:12:38:00,AHU_5_2,25.755,40.517,59.4364,0.6664,0,66.2034,71.3339,20.005
36317,26MAR15:12:53:00,AHU_5_2,27.645,30.531,61.0745,0.6624,0,66.1134,71.4239,20.005
36318,26MAR15:13:08:00,AHU_5_2,38.35,27.6654,60.8045,0.6664,0,66.2034,71.3339,20.005
36319,26MAR15:13:23:00,AHU_5_2,43.165,32.9624,58.8963,0.6624,0,66.2034,71.4239,20.005
36320,26MAR15:13:38:00,AHU_5_2,30.575,39.2579,58.0862,0.6544,0,66.1134,71.4239,20.16
36321,26MAR15:13:53:00,AHU_5_2,30.015,41.4288,59.1663,0.6544,0,66.3834,71.4239,20.425
36322,26MAR15:14:08:00,AHU_5_2,31.745,82.9359,59.6344,0.6503,0,66.3834,71.5139,20.69
36323,26MAR15:14:23:00,AHU_5_2,56.135,56.3644,52.4697,0.6463,0,66.3834,71.2439,21.11
36324,26MAR15:14:38:00,AHU_5_2,0,40.4736,56.7181,0.6463,0,66.3834,71.1539,21.935
36325,26MAR15:14:53:00,AHU_5_2,27.425,35.4372,60.9845,0.6383,0,67.0315,71.3339,23.67
36326,26MAR15:15:08:00,AHU_5_2,40.03,80.1572,59.9044,0.6544,0,67.1215,71.3339,24.715
36327,26MAR15:15:23:00,AHU_5_2,57.76,3.395,52.6497,0.6825,0,66.9415,71.1539,24.715
36328,26MAR15:15:38:00,AHU_5_2,35.955,62.2257,58.5363,0.6744,0,67.0315,71.0639,24.715
36329,26MAR15:15:53:00,AHU_5_2,68.67,58.4918,52.2897,0.6825,0,66.9415,71.0639,24.715
36330,26MAR15:16:08:00,AHU_5_2,35.625,30.4876,63.7208,0.6744,0,66.8515,70.9559,24.715
36331,26MAR15:16:23:00,AHU_5_2,35.355,37.3909,59.1663,0.6865,0,66.9415,71.1539,24.715
36332,26MAR15:16:38:00,AHU_5_2,63.685,69.1291,55.728,0.7387,0,66.9415,71.2439,24.645
36333,26MAR15:16:53:00,AHU_5_2,16.69,26.5366,63.2527,0.7387,0,66.6715,71.1539,23.955
36334,26MAR15:17:08:00,AHU_5_2,41.365,30.8349,59.0763,0.7427,0,66.6715,71.1539,23.955
36335,26MAR15:17:23:00,AHU_5_2,27.01,40.2999,59.2563,0.7387,0,66.5635,71.2439,23.785
36336,26MAR15:17:38:00,AHU_5_2,30.005,33.6136,60.8945,0.7467,0,66.5635,71.3339,23.63
36337,26MAR15:17:53:00,AHU_5_2,39.14,28.143,60.6245,0.7467,0,66.3834,71.2439,23.35
36338,26MAR15:18:08:00,AHU_5_2,38.585,30.4442,59.1663,0.7467,0,66.2034,71.1539,23.28
36339,26MAR15:18:23:00,AHU_5_2,28.09,40.8209,59.2563,0.7427,0,66.4734,71.1539,23.28
36340,26MAR15:18:38:00,AHU_5_2,0,1.7018,60.3545,0,0,65.1953,70.5058,0
36341,26MAR15:18:53:00,AHU_5_2,0,1.832,61.2546,0,0,65.2853,71.604,0
36342,26MAR15:19:08:00,AHU_5_2,0,1.7018,62.2627,0,0,65.1953,71.964,0
36343,26MAR15:19:23:00,AHU_5_2,0,1.7018,63.1627,0,0,65.1953,72.162,0
36344,26MAR15:19:38:00,AHU_5_2,0,1.7452,64.1708,0,0,65.4834,72.342,0
36345,26MAR15:19:53:00,AHU_5_2,0,1.7452,65.0889,0,0,65.6634,72.5221,0
36346,26MAR15:20:08:00,AHU_5_2,0,1.7452,65.809,0,0,66.0234,72.7021,0
36347,26MAR15:20:23:00,AHU_5_2,0,1.7452,66.6371,0,0,66.2034,72.7021,0
36348,26MAR15:20:38:00,AHU_5_2,0,1.7018,67.1771,0,0,66.5635,72.7921,0
36349,26MAR15:20:53:00,AHU_5_2,0,1.6583,67.7172,0,0,66.7615,73.0801,0
36350,26MAR15:21:08:00,AHU_5_2,0,1.7452,68.2752,0,0,67.1215,73.0801,0
36351,26MAR15:21:23:00,AHU_5_2,0,1.832,68.9053,0,0,67.3915,73.0801,0
36352,20DEC14:08:59:00,AHU_5_2,0,1.9188,74.9539,0,0,76.2844,72.8821,0
36353,20DEC14:09:14:00,AHU_5_2,0,1.7886,74.8639,0,0,76.3744,72.7921,0
36354,20DEC14:09:29:00,AHU_5_2,0,1.7018,75.0439,0,0,76.4644,72.8821,0
36355,20DEC14:09:44:00,AHU_5_2,0,1.7886,74.9539,0,0,76.5545,72.7921,0
36356,20DEC14:09:59:00,AHU_5_2,0,1.7452,74.9539,0,0,76.7525,72.8821,0
36357,20DEC14:10:14:00,AHU_5_2,0,1.7018,75.0439,0,0,76.7525,72.8821,0
36358,20DEC14:10:29:00,AHU_5_2,0,1.9188,74.9539,0,0,76.8425,72.7021,0
36359,20DEC14:10:44:00,AHU_5_2,0,1.832,75.0439,0,0,76.8425,72.7921,0
36360,20DEC14:10:59:00,AHU_5_2,0,1.7018,75.0439,0,0,76.8425,72.7021,0
36361,20DEC14:11:14:00,AHU_5_2,0,1.7452,75.0439,0,0,76.8425,72.7021,0
36362,20DEC14:11:29:00,AHU_5_2,0,1.7018,74.9539,0,0,77.0225,72.7921,0
36363,20DEC14:11:44:00,AHU_5_2,0,1.7018,75.0439,0,0,76.9325,72.7021,0
36364,20DEC14:11:59:00,AHU_5_2,0,1.7452,75.0439,0,0,77.0225,72.7921,0
36365,20DEC14:12:14:00,AHU_5_2,0,1.7452,75.1339,0,0,77.0225,72.7921,0
36366,20DEC14:12:29:00,AHU_5_2,0,1.832,75.0439,0,0,77.1125,72.7021,0
36367,20DEC14:12:44:00,AHU_5_2,0,1.7018,75.1339,0,0,77.1125,72.7021,0
36368,20DEC14:12:59:00,AHU_5_2,0,1.7886,75.0439,0,0,77.1125,72.7921,0
36369,20DEC14:13:14:00,AHU_5_2,0,1.7452,75.0439,0,0,77.1125,72.7021,0
36370,20DEC14:13:29:00,AHU_5_2,0,1.7886,75.0439,0,0,77.2025,72.7021,0
36371,20DEC14:13:44:00,AHU_5_2,0,1.7018,75.0439,0,0,77.2925,72.7021,0
36372,20DEC14:13:59:00,AHU_5_2,0,1.7452,75.0439,0,0,77.2925,72.7921,0
36373,20DEC14:14:14:00,AHU_5_2,0,1.6583,75.1339,0,0,77.3825,72.7921,0
36374,20DEC14:14:29:00,AHU_5_2,0,1.7886,75.0439,0,0,77.4725,72.7921,0
36375,20DEC14:14:44:00,AHU_5_2,0,1.7018,75.0439,0,0,77.4725,72.7921,0
36376,20DEC14:14:59:00,AHU_5_2,0,1.7452,75.1339,0,0,77.5806,72.7921,0
36377,20DEC14:15:14:00,AHU_5_2,0,1.7886,75.1339,0,0,77.5806,72.7921,0
36378,20DEC14:15:29:00,AHU_5_2,0,1.7452,75.1339,0,0,77.5806,72.7921,0
36379,20DEC14:15:44:00,AHU_5_2,0,1.7452,75.1339,0,0,77.6706,72.8821,0
36380,20DEC14:15:59:00,AHU_5_2,0,1.7018,75.224,0,0,77.6706,72.8821,0
36381,20DEC14:16:14:00,AHU_5_2,0,1.7018,75.224,0,0,77.7606,72.8821,0
36382,20DEC14:16:29:00,AHU_5_2,0,1.7018,75.1339,0,0,77.7606,72.8821,0
36383,20DEC14:16:44:00,AHU_5_2,0,1.7018,75.224,0,0,77.8506,72.7921,0
36384,20DEC14:16:59:00,AHU_5_2,0,1.832,75.224,0,0,77.8506,72.8821,0
36385,20DEC14:17:14:00,AHU_5_2,0,1.7452,75.1339,0,0,77.8506,72.8821,0
36386,20DEC14:17:29:00,AHU_5_2,0,1.7018,75.1339,0,0,77.9406,72.8821,0
36387,20DEC14:17:44:00,AHU_5_2,0,1.7452,75.224,0,0,77.9406,72.8821,0
36388,20DEC14:17:59:00,AHU_5_2,0,1.7018,75.314,0,0,78.0306,72.9721,0
36389,20DEC14:18:14:00,AHU_5_2,0,1.8754,75.224,0,0,78.0306,72.8821,0
36390,20DEC14:18:29:00,AHU_5_2,0,1.8754,75.314,0,0,78.0306,72.9721,0
36391,20DEC14:18:44:00,AHU_5_2,0,1.7018,75.224,0,0,78.0306,72.8821,0
36392,20DEC14:18:59:00,AHU_5_2,0,1.7018,75.224,0,0,78.1206,72.8821,0
36393,20DEC14:19:14:00,AHU_5_2,0,1.7452,75.314,0,0,78.1206,72.9721,0
36394,20DEC14:19:29:00,AHU_5_2,0,1.7452,75.224,0,0,78.2106,72.8821,0
36395,20DEC14:19:44:00,AHU_5_2,0,1.7452,75.224,0,0,78.2106,72.8821,0
36396,20DEC14:19:59:00,AHU_5_2,0,1.7452,75.1339,0,0,78.2106,72.9721,0
36397,20DEC14:20:14:00,AHU_5_2,0,1.8754,75.224,0,0,78.2106,72.8821,0
36398,20DEC14:20:29:00,AHU_5_2,0,1.7018,75.224,0,0,78.3006,72.9721,0
36399,20DEC14:20:44:00,AHU_5_2,0,1.7452,75.224,0,0,78.3006,72.8821,0
36400,20DEC14:20:59:00,AHU_5_2,0,1.7018,75.1339,0,0,78.3006,72.8821,0
36401,20DEC14:21:14:00,AHU_5_2,0,1.7452,75.224,0,0,78.4086,72.8821,0
36402,20DEC14:21:29:00,AHU_5_2,0,1.7452,75.224,0,0,78.4086,72.8821,0
36403,20DEC14:21:44:00,AHU_5_2,0,1.7018,75.1339,0,0,78.4086,72.8821,0
36404,20DEC14:21:59:00,AHU_5_2,0,1.7018,75.224,0,0,78.4987,72.8821,0
36405,20DEC14:22:14:00,AHU_5_2,0,1.7452,75.1339,0,0,78.4086,72.8821,0
36406,20DEC14:22:29:00,AHU_5_2,0,1.7018,75.224,0,0,78.4086,72.9721,0
36407,20DEC14:22:44:00,AHU_5_2,0,1.7018,75.224,0,0,78.4987,72.8821,0
36408,20DEC14:22:59:00,AHU_5_2,0,1.7886,75.1339,0,0,78.4987,72.8821,0
36409,20DEC14:23:14:00,AHU_5_2,0,1.7452,75.1339,0,0,78.4987,72.8821,0
36410,20DEC14:23:29:00,AHU_5_2,0,1.7018,75.1339,0,0,78.4987,72.8821,0
36411,20DEC14:23:44:00,AHU_5_2,0,1.7452,75.1339,0,0,78.5887,72.9721,0
36412,20DEC14:23:59:00,AHU_5_2,0,1.7452,75.1339,0,0,78.5887,72.8821,0
36413,21DEC14:00:14:00,AHU_5_2,0,1.7452,75.1339,0,0,78.6787,72.8821,0
36414,21DEC14:00:29:00,AHU_5_2,0,1.6583,75.0439,0,0,78.6787,72.8821,0
36415,21DEC14:00:44:00,AHU_5_2,0,1.6583,75.1339,0,0,78.7687,72.8821,0
36416,21DEC14:00:59:00,AHU_5_2,0,1.832,75.1339,0,0,78.6787,72.8821,0
36417,21DEC14:01:14:00,AHU_5_2,0,1.7018,75.1339,0,0,78.6787,72.8821,0
36418,21DEC14:01:29:00,AHU_5_2,0,1.7452,75.1339,0,0,78.7687,72.8821,0
36419,21DEC14:01:44:00,AHU_5_2,0,1.7018,75.1339,0,0,78.7687,72.8821,0
36420,21DEC14:01:59:00,AHU_5_2,0,1.8754,75.1339,0,0,78.7687,72.9721,0
36421,21DEC14:02:14:00,AHU_5_2,0,1.7452,75.1339,0,0,78.8587,72.8821,0
36422,21DEC14:02:29:00,AHU_5_2,0,1.7452,75.1339,0,0,78.8587,72.8821,0
36423,21DEC14:02:44:00,AHU_5_2,0,1.7018,75.1339,0,0,78.8587,72.8821,0
36424,21DEC14:02:59:00,AHU_5_2,0,1.7886,75.1339,0,0,78.9487,72.8821,0
36425,21DEC14:03:14:00,AHU_5_2,0,1.7018,75.1339,0,0,78.9487,72.9721,0
36426,21DEC14:03:29:00,AHU_5_2,0,1.7452,75.1339,0,0,78.9487,72.8821,0
36427,21DEC14:03:44:00,AHU_5_2,0,1.7452,75.1339,0,0,79.0387,72.9721,0
36428,21DEC14:03:59:00,AHU_5_2,0,1.7452,75.1339,0,0,79.0387,72.9721,0
36429,21DEC14:04:14:00,AHU_5_2,0,1.7886,75.1339,0,0,79.0387,72.8821,0
36430,21DEC14:04:29:00,AHU_5_2,0,1.7018,75.1339,0,0,79.1287,72.8821,0
36431,21DEC14:04:44:00,AHU_5_2,0,1.7018,75.1339,0,0,79.1287,72.8821,0
36432,21DEC14:04:59:00,AHU_5_2,0,1.7452,75.1339,0,0,79.1287,72.8821,0
36433,21DEC14:05:14:00,AHU_5_2,0,1.832,75.1339,0,0,79.1287,72.8821,0
36434,21DEC14:05:29:00,AHU_5_2,0,1.7452,75.1339,0,0,79.1287,72.9721,0
36435,21DEC14:05:44:00,AHU_5_2,0,1.7018,75.1339,0,0,79.2367,72.8821,0
36436,21DEC14:05:59:00,AHU_5_2,0,1.7018,75.1339,0,0,79.2367,72.9721,0
36437,21DEC14:06:14:00,AHU_5_2,0,1.7018,75.1339,0,0,79.3267,72.8821,0
36438,21DEC14:06:29:00,AHU_5_2,0,1.7452,75.1339,0,0,79.3267,72.8821,0
36439,21DEC14:06:44:00,AHU_5_2,0,1.7018,75.1339,0,0,79.3267,72.9721,0
36440,21DEC14:06:59:00,AHU_5_2,0,1.7018,75.1339,0,0,79.3267,72.8821,0
36441,21DEC14:07:14:00,AHU_5_2,0,1.7018,75.1339,0,0,79.4167,72.9721,0
36442,21DEC14:07:29:00,AHU_5_2,0,1.7018,75.224,0,0,79.4167,72.9721,0
36443,21DEC14:07:44:00,AHU_5_2,0,1.7452,75.1339,0,0,79.4167,72.8821,0
36444,21DEC14:07:59:00,AHU_5_2,0,1.7018,75.1339,0,0,79.4167,72.9721,0
36445,21DEC14:08:14:00,AHU_5_2,0,1.6583,75.1339,0,0,79.4167,72.9721,0
36446,21DEC14:08:29:00,AHU_5_2,0,1.7452,75.1339,0,0,79.5067,72.9721,0
36447,21DEC14:08:44:00,AHU_5_2,0,1.7018,75.0439,0,0,79.5067,72.9721,0
36448,21DEC14:08:59:00,AHU_5_2,0,1.7018,75.1339,0,0,79.5067,73.0801,0
36449,21DEC14:09:14:00,AHU_5_2,0,1.7018,75.1339,0,0,79.5067,72.8821,0
36450,21DEC14:09:29:00,AHU_5_2,0,1.7886,75.1339,0,0,79.5968,72.9721,0
36451,21DEC14:09:44:00,AHU_5_2,0,1.6583,75.1339,0,0,79.5067,72.8821,0
36452,21DEC14:09:59:00,AHU_5_2,0,1.7018,75.1339,0,0,79.5968,72.8821,0
36453,21DEC14:10:14:00,AHU_5_2,0,1.7018,75.1339,0,0,79.5968,72.9721,0
36454,21DEC14:10:29:00,AHU_5_2,0,1.7018,75.1339,0,0,79.5968,72.8821,0
36455,21DEC14:10:44:00,AHU_5_2,0,1.7452,75.1339,0,0,79.5968,72.8821,0
36456,21DEC14:10:59:00,AHU_5_2,0,1.7452,75.1339,0,0,79.5968,72.8821,0
36457,21DEC14:11:14:00,AHU_5_2,0,1.7886,75.1339,0,0,79.5968,72.9721,0
36458,21DEC14:11:29:00,AHU_5_2,0,1.7886,75.1339,0,0,79.6868,72.9721,0
36459,21DEC14:11:44:00,AHU_5_2,0,1.7452,75.1339,0,0,79.5968,72.9721,0
36460,21DEC14:11:59:00,AHU_5_2,0,1.7452,75.1339,0,0,79.6868,72.9721,0
36461,21DEC14:12:14:00,AHU_5_2,0,1.7018,75.1339,0,0,79.6868,73.0801,0
36462,21DEC14:12:29:00,AHU_5_2,0,1.7452,75.1339,0,0,79.6868,73.0801,0
36463,21DEC14:12:44:00,AHU_5_2,0,1.7452,75.1339,0,0,79.7768,73.1701,0
36464,21DEC14:12:59:00,AHU_5_2,0,1.7452,75.224,0,0,79.7768,73.1701,0
36465,21DEC14:13:14:00,AHU_5_2,0,1.7452,75.314,0,0,79.7768,73.2601,0
36466,21DEC14:13:29:00,AHU_5_2,0,1.7886,75.314,0,0,79.7768,73.3501,0
36467,21DEC14:13:44:00,AHU_5_2,0,1.7452,75.314,0,0,79.7768,73.4402,0
36468,21DEC14:13:59:00,AHU_5_2,0,1.7452,75.314,0,0,79.7768,73.5302,0
36469,21DEC14:14:14:00,AHU_5_2,0,1.7452,75.404,0,0,79.7768,73.6202,0
36470,21DEC14:14:29:00,AHU_5_2,0,1.7452,75.404,0,0,79.8668,73.8902,0
36471,21DEC14:14:44:00,AHU_5_2,0,1.7452,75.494,0,0,79.8668,74.0882,0
36472,21DEC14:14:59:00,AHU_5_2,0,1.7018,75.584,0,0,79.9568,74.2682,0
36473,21DEC14:15:14:00,AHU_5_2,0,1.832,75.584,0,0,79.8668,74.3582,0
36474,21DEC14:15:29:00,AHU_5_2,0,1.6583,75.674,0,0,79.9568,74.4482,0
36475,21DEC14:15:44:00,AHU_5_2,0,1.7452,75.764,0,0,79.9568,74.4482,0
36476,21DEC14:15:59:00,AHU_5_2,0,1.7452,75.872,0,0,79.9568,74.5383,0
36477,21DEC14:16:14:00,AHU_5_2,0,1.7018,75.872,0,0,79.9568,74.3582,0
36478,21DEC14:16:29:00,AHU_5_2,0,1.7452,75.962,0,0,80.0648,74.3582,0
36479,21DEC14:16:44:00,AHU_5_2,0,1.7886,75.962,0,0,80.0648,74.3582,0
36480,21DEC14:16:59:00,AHU_5_2,0,1.7886,75.962,0,0,80.0648,74.2682,0
36481,21DEC14:17:14:00,AHU_5_2,0,1.7018,75.962,0,0,80.0648,74.2682,0
36482,21DEC14:17:29:00,AHU_5_2,0,1.7886,75.962,0,0,80.0648,74.2682,0
36483,21DEC14:17:44:00,AHU_5_2,0,1.7452,76.052,0,0,80.1548,74.2682,0
36484,21DEC14:17:59:00,AHU_5_2,0,1.7452,76.052,0,0,80.1548,74.1782,0
36485,21DEC14:18:14:00,AHU_5_2,0,1.7018,75.962,0,0,80.1548,74.1782,0
36486,21DEC14:18:29:00,AHU_5_2,0,1.7018,76.052,0,0,80.1548,74.1782,0
36487,21DEC14:18:44:00,AHU_5_2,0,1.7886,76.052,0,0,80.1548,74.1782,0
36488,21DEC14:18:59:00,AHU_5_2,0,1.7886,76.052,0,0,80.1548,74.0882,0
36489,21DEC14:19:14:00,AHU_5_2,0,1.9188,76.142,0,0,80.2448,73.9982,0
36490,21DEC14:19:29:00,AHU_5_2,0,1.6583,75.962,0,0,80.2448,74.0882,0
36491,21DEC14:19:44:00,AHU_5_2,0,1.7018,76.142,0,0,80.2448,74.0882,0
36492,21DEC14:19:59:00,AHU_5_2,0,1.7886,76.052,0,0,80.2448,73.9982,0
36493,21DEC14:20:14:00,AHU_5_2,0,1.7018,76.052,0,0,80.2448,73.8902,0
36494,21DEC14:20:29:00,AHU_5_2,0,1.7018,76.052,0,0,80.3348,73.9982,0
36495,21DEC14:20:44:00,AHU_5_2,0,1.7018,75.962,0,0,80.3348,73.9982,0
36496,21DEC14:20:59:00,AHU_5_2,0,1.7886,75.962,0,0,80.3348,73.8902,0
36497,21DEC14:21:14:00,AHU_5_2,0,1.7452,76.052,0,0,80.3348,73.8902,0
36498,21DEC14:21:29:00,AHU_5_2,0,1.7452,75.962,0,0,80.4248,73.8902,0
36499,21DEC14:21:44:00,AHU_5_2,0,1.7886,76.052,0,0,80.4248,73.8902,0
36500,21DEC14:21:59:00,AHU_5_2,0,1.7018,75.962,0,0,80.3348,73.8902,0
36501,21DEC14:22:14:00,AHU_5_2,0,1.7452,75.962,0,0,80.4248,73.8902,0
36502,21DEC14:22:29:00,AHU_5_2,0,1.7018,75.962,0,0,80.4248,73.8902,0
36503,21DEC14:22:44:00,AHU_5_2,0,1.7018,75.962,0,0,80.4248,73.8002,0
36504,21DEC14:22:59:00,AHU_5_2,0,1.7452,75.872,0,0,80.4248,73.8002,0
36505,21DEC14:23:14:00,AHU_5_2,0,1.7452,75.872,0,0,80.4248,73.8002,0
36506,21DEC14:23:29:00,AHU_5_2,0,1.6583,75.872,0,0,80.4248,73.8002,0
36507,21DEC14:23:44:00,AHU_5_2,0,1.7452,75.872,0,0,80.4248,73.8002,0
36508,21DEC14:23:59:00,AHU_5_2,0,1.7018,75.872,0,0,80.4248,73.8002,0
36509,22DEC14:00:14:00,AHU_5_2,0,1.7452,75.962,0,0,80.4248,73.8002,0
36510,22DEC14:00:29:00,AHU_5_2,0,1.7452,75.872,0,0,80.5148,73.8002,0
36511,22DEC14:00:44:00,AHU_5_2,0,1.7452,75.764,0,0,80.5148,73.8002,0
36512,22DEC14:00:59:00,AHU_5_2,0,1.7452,75.764,0,0,80.5148,73.7102,0
36513,22DEC14:01:14:00,AHU_5_2,0,1.7452,75.764,0,0,80.5148,73.8002,0
36514,22DEC14:01:29:00,AHU_5_2,0,1.7018,75.872,0,0,80.5148,73.8002,0
36515,22DEC14:01:44:00,AHU_5_2,0,1.7452,75.872,0,0,80.5148,73.7102,0
36516,22DEC14:01:59:00,AHU_5_2,0,1.7018,75.764,0,0,80.5148,73.7102,0
36517,22DEC14:02:14:00,AHU_5_2,0,1.7018,75.764,0,0,80.6049,73.7102,0
36518,22DEC14:02:29:00,AHU_5_2,0,1.7018,75.764,0,0,80.5148,73.7102,0
36519,22DEC14:02:44:00,AHU_5_2,0,1.6583,75.674,0,0,80.5148,73.7102,0
36520,22DEC14:02:59:00,AHU_5_2,0,1.7452,75.764,0,0,80.6049,73.6202,0
36521,22DEC14:03:14:00,AHU_5_2,0,1.7452,75.674,0,0,80.5148,73.6202,0
36522,22DEC14:03:29:00,AHU_5_2,0,1.7452,75.674,0,0,80.5148,73.6202,0
36523,22DEC14:03:44:00,AHU_5_2,0,1.8754,75.674,0,0,80.4248,73.6202,0
36524,22DEC14:03:59:00,AHU_5_2,0,1.7452,75.674,0,0,80.4248,73.6202,0
36525,22DEC14:04:14:00,AHU_5_2,0,1.7018,75.674,0,0,80.4248,73.5302,0
36526,22DEC14:04:29:00,AHU_5_2,0,1.8754,75.674,0,0,80.3348,73.5302,0
36527,22DEC14:04:44:00,AHU_5_2,0,1.7452,75.584,0,0,80.3348,73.5302,0
36528,22DEC14:04:59:00,AHU_5_2,0,1.7018,75.584,0,0,80.3348,73.4402,0
36529,22DEC14:05:14:00,AHU_5_2,0,101.2147,75.674,0.4496,0,76.7525,73.4402,6.17
36530,22DEC14:05:29:00,AHU_5_2,31.865,48.3756,60.8945,0.554,0,71.2439,69.6778,14.695
36531,22DEC14:05:44:00,AHU_5_2,36.175,31.2691,59.1663,0.6303,0,70.6859,69.0477,17.3
36532,22DEC14:05:59:00,AHU_5_2,31.835,38.5198,60.4445,0.6584,0,70.0558,68.8497,17.37
36533,22DEC14:06:14:00,AHU_5_2,35.435,24.5394,58.8963,0.6624,0,69.6778,68.8497,17.37
36534,22DEC14:06:29:00,AHU_5_2,20.85,47.2901,62.2627,0.6664,0,69.4077,69.1377,17.37
36535,22DEC14:06:44:00,AHU_5_2,46.48,21.9777,57.9062,0.6624,0,69.4978,69.5878,17.37
36536,22DEC14:06:59:00,AHU_5_2,21.13,45.4666,62.2627,0.6664,0,69.4978,69.7678,17.37
36537,22DEC14:07:14:00,AHU_5_2,44.095,23.9315,58.4463,0.6624,0,69.4077,69.8578,17.37
36538,22DEC14:07:29:00,AHU_5_2,21.145,36.2621,61.1645,0.6784,0,69.3177,69.8578,17.37
36539,22DEC14:07:44:00,AHU_5_2,37.87,28.8377,59.1663,0.6503,0,69.1377,69.9478,17.44
36540,22DEC14:07:59:00,AHU_5_2,30.3,30.4876,59.9044,0.6624,0,69.1377,70.0558,17.44
36541,22DEC14:08:14:00,AHU_5_2,28.825,39.5184,60.6245,0.6544,0,68.9577,69.9478,17.44
36542,22DEC14:08:29:00,AHU_5_2,36.595,23.9315,58.8063,0.6624,0,68.8497,70.0558,17.44
36543,22DEC14:08:44:00,AHU_5_2,24.305,42.8616,61.7226,0.6503,0,68.8497,70.0558,17.44
36544,22DEC14:08:59:00,AHU_5_2,39.41,21.4133,57.9062,0.6624,0,68.7597,70.1458,17.44
36545,22DEC14:09:45:00,AHU_5_2,43.84,44.3377,57.7262,0.6624,0,68.7597,69.9478,17.44
36546,22DEC14:10:00:00,AHU_5_2,19.82,44.3377,61.9026,0.6544,0,68.7597,70.0558,17.44
36547,22DEC14:10:15:00,AHU_5_2,46.035,21.5436,58.8063,0.6544,0,68.8497,70.0558,17.44
36548,22DEC14:10:30:00,AHU_5_2,18.495,46.1179,60.4445,0.6584,0,68.7597,70.1458,17.67
36549,22DEC14:10:45:00,AHU_5_2,43.705,19.1556,60.0844,0.6624,0,68.7597,70.1458,17.67
36550,22DEC14:11:00:00,AHU_5_2,21.205,45.6837,58.8963,0.6664,0,68.9577,70.1458,17.67
36551,22DEC14:11:15:00,AHU_5_2,41.125,21.3265,61.0745,0.6624,0,68.9577,70.1458,17.67
36552,22DEC14:11:30:00,AHU_5_2,41.125,45.2929,58.4463,0.6624,0,68.8497,70.1458,17.67
36553,22DEC14:11:45:00,AHU_5_2,20.52,21.3265,61.2546,0.6624,0,68.8497,70.1458,17.67
36554,22DEC14:12:00:00,AHU_5_2,84.905,86.279,62.9827,0.6544,0,68.7597,70.1458,17.67
36555,22DEC14:12:15:00,AHU_5_2,32.885,34.3951,57.3661,0.6664,0,68.4896,70.0558,17.67
36556,22DEC14:12:30:00,AHU_5_2,31.165,32.2677,58.3563,0.6664,0,68.9577,69.9478,17.67
36557,22DEC14:12:45:00,AHU_5_2,25.785,24.2354,60.9845,0.6664,0,68.5797,69.7678,17.67
36558,22DEC14:13:00:00,AHU_5_2,42.825,44.0338,59.6344,0.6624,0,68.8497,69.8578,17.67
36559,22DEC14:13:15:00,AHU_5_2,26.39,27.7088,58.8963,0.6704,0,68.3996,69.7678,17.67
36560,22DEC14:13:30:00,AHU_5_2,33.965,34.0478,61.9926,0.6624,0,68.7597,69.6778,17.67
36561,22DEC14:13:45:00,AHU_5_2,29.205,33.3531,57.8162,0.6664,0,68.5797,69.7678,17.67
36562,22DEC14:14:00:00,AHU_5_2,32.495,30.4442,62.3527,0.6624,0,68.7597,69.8578,17.67
36563,22DEC14:14:15:00,AHU_5_2,29.005,30.4442,57.8162,0.6664,0,68.7597,69.9478,17.81
36564,22DEC14:14:30:00,AHU_5_2,38.3,38.7803,62.4427,0.6664,0,68.7597,70.0558,17.81
36565,22DEC14:14:45:00,AHU_5_2,23.07,22.9763,58.3563,0.6624,0,68.7597,70.0558,17.81
36566,22DEC14:15:00:00,AHU_5_2,46.81,48.3321,61.3445,0.6704,0,68.8497,70.1458,17.81
36567,22DEC14:15:15:00,AHU_5_2,20,20.8489,59.3464,0.6584,0,68.9577,70.1458,17.81
36568,22DEC14:15:30:00,AHU_5_2,44.905,45.2061,59.8144,0.6744,0,68.8497,70.1458,17.81
36569,22DEC14:15:45:00,AHU_5_2,19.46,20.7186,59.8144,0.6664,0,68.8497,70.2358,17.81
36570,22DEC14:16:00:00,AHU_5_2,44.56,45.9876,59.3464,0.6744,0,68.7597,70.1458,17.81
36571,22DEC14:16:15:00,AHU_5_2,21.69,21.9777,60.7145,0.6664,0,68.8497,70.2358,17.81
36572,22DEC14:16:30:00,AHU_5_2,42.77,44.468,58.8063,0.6704,0,68.7597,70.1458,17.81
36573,22DEC14:16:45:00,AHU_5_2,21.42,21.8909,60.7145,0.6664,0,68.7597,70.2358,17.81
36574,22DEC14:17:00:00,AHU_5_2,43.575,43.1655,58.2662,0.6784,0,68.9577,70.2358,17.81
36575,22DEC14:17:15:00,AHU_5_2,19.275,22.108,62.1726,0.6664,0,68.7597,70.1458,17.81
36576,22DEC14:17:30:00,AHU_5_2,55.56,55.6263,60.7145,0.6704,0,68.6697,70.1458,17.81
36577,22DEC14:17:45:00,AHU_5_2,15.32,15.6822,60.8945,0.6664,0,68.6697,70.2358,17.81
36578,22DEC14:18:00:00,AHU_5_2,51.2,52.8042,61.4346,0.6704,0,68.6697,70.2358,17.81
36579,22DEC14:18:15:00,AHU_5_2,45.285,44.5983,58.4463,0.6744,0,68.6697,70.1458,17.81
36580,22DEC14:18:30:00,AHU_5_2,22.36,22.4987,60.5345,0.6664,0,69.1377,70.1458,17.81
36581,22DEC14:18:45:00,AHU_5_2,0,1.8754,62.3527,0,0,68.1296,69.3177,0
36582,22DEC14:19:00:00,AHU_5_2,0,1.9623,62.3527,0,0,67.7516,70.1458,0
36583,22DEC14:19:15:00,AHU_5_2,0,1.832,63.2527,0,0,67.6616,70.5959,0
36584,22DEC14:19:30:00,AHU_5_2,0,1.7886,64.2609,0,0,67.6616,70.8659,0
36585,22DEC14:19:45:00,AHU_5_2,0,1.832,65.0889,0,0,67.7516,71.0639,0
36586,22DEC14:20:00:00,AHU_5_2,0,1.832,65.809,0,0,67.9496,71.1539,0
36587,22DEC14:20:15:00,AHU_5_2,0,1.7886,66.6371,0,0,68.0396,71.3339,0
36588,22DEC14:20:30:00,AHU_5_2,0,1.7886,67.2672,0,0,68.2196,71.5139,0
36589,22DEC14:20:45:00,AHU_5_2,0,1.832,67.9152,0,0,68.3996,71.5139,0
36590,22DEC14:21:00:00,AHU_5_2,0,1.832,68.4553,0,0,68.5797,71.604,0
36591,22DEC14:21:15:00,AHU_5_2,0,1.832,68.9953,0,0,68.7597,71.604,0
36592,22DEC14:21:30:00,AHU_5_2,0,1.8754,69.4634,0,0,69.0477,71.694,0
36593,22DEC14:21:45:00,AHU_5_2,0,1.832,69.9134,0,0,69.3177,71.694,0
36594,22DEC14:22:00:00,AHU_5_2,0,1.7886,70.1834,0,0,69.4978,71.784,0
36595,22DEC14:22:15:00,AHU_5_2,0,1.7452,70.5615,0,0,69.7678,71.784,0
36596,22DEC14:22:30:00,AHU_5_2,0,1.7886,71.0115,0,0,70.0558,71.784,0
36597,22DEC14:22:45:00,AHU_5_2,0,1.7886,71.1915,0,0,70.3258,71.874,0
36598,22DEC14:23:00:00,AHU_5_2,0,1.832,71.4616,0,0,70.5058,71.874,0
36599,22DEC14:23:15:00,AHU_5_2,0,1.7452,71.6596,0,0,70.7759,71.874,0
36600,22DEC14:23:30:00,AHU_5_2,0,1.7886,71.9296,0,0,71.0639,71.874,0
36601,22DEC14:23:45:00,AHU_5_2,0,1.832,72.1096,0,0,71.2439,71.964,0
36602,23DEC14:00:00:00,AHU_5_2,0,1.7886,72.2897,0,0,71.5139,71.964,0
36603,23DEC14:00:15:00,AHU_5_2,0,1.9188,72.4697,0,0,71.694,71.964,0
36604,23DEC14:00:30:00,AHU_5_2,0,1.7452,72.6497,0,0,71.964,72.072,0
36605,23DEC14:00:45:00,AHU_5_2,0,1.9623,72.7577,0,0,72.162,72.072,0
36606,23DEC14:01:00:00,AHU_5_2,0,1.8754,72.9377,0,0,72.342,71.964,0
36607,23DEC14:01:15:00,AHU_5_2,0,1.7886,72.9377,0,0,72.6121,71.964,0
36608,23DEC14:01:30:00,AHU_5_2,0,1.7886,73.2078,0,0,72.7921,71.964,0
36609,23DEC14:01:45:00,AHU_5_2,0,1.7886,73.2978,0,0,72.9721,72.072,0
36610,23DEC14:02:00:00,AHU_5_2,0,1.7886,73.2978,0,0,73.2601,72.072,0
36611,23DEC14:02:15:00,AHU_5_2,0,1.7886,73.4778,0,0,73.3501,72.072,0
36612,23DEC14:02:30:00,AHU_5_2,0,1.7452,73.4778,0,0,73.5302,72.072,0
36613,23DEC14:02:45:00,AHU_5_2,0,1.7886,73.5678,0,0,73.6202,72.072,0
36614,23DEC14:03:00:00,AHU_5_2,0,1.7886,73.4778,0,0,73.8002,72.072,0
36615,23DEC14:03:15:00,AHU_5_2,0,1.7452,73.6578,0,0,73.9982,71.964,0
36616,23DEC14:03:30:00,AHU_5_2,0,1.7452,73.6578,0,0,74.1782,72.072,0
36617,23DEC14:03:45:00,AHU_5_2,0,1.832,73.6578,0,0,74.2682,72.072,0
36618,23DEC14:04:00:00,AHU_5_2,0,1.7886,73.7478,0,0,74.4482,72.072,0
36619,23DEC14:04:15:00,AHU_5_2,0,1.832,73.7478,0,0,74.5383,72.072,0
36620,23DEC14:04:30:00,AHU_5_2,0,1.832,73.8558,0,0,74.7183,72.072,0
36621,23DEC14:04:45:00,AHU_5_2,0,1.7018,73.8558,0,0,75.0063,72.072,0
36622,23DEC14:05:00:00,AHU_5_2,0,1.832,74.0358,0,0,75.0063,72.072,0
36623,23DEC14:05:15:00,AHU_5_2,0,1.832,73.8558,0.2288,0,74.7183,71.604,0
36624,23DEC14:05:30:00,AHU_5_2,14.425,16.3335,60.8945,0.4858,0,70.0558,69.2277,12.255
36625,23DEC14:05:45:00,AHU_5_2,47.095,47.7243,59.4364,0.6102,0,69.7678,68.6697,17.385
36626,23DEC14:06:00:00,AHU_5_2,25.68,27.0142,60.1744,0.6664,0,69.4978,68.4896,18.455
36627,23DEC14:06:15:00,AHU_5_2,43.96,45.1627,58.8063,0.6624,0,69.4978,68.6697,18.455
36628,23DEC14:06:30:00,AHU_5_2,20.965,21.4567,61.7226,0.6664,0,69.3177,69.1377,18.455
36629,23DEC14:06:45:00,AHU_5_2,43.465,42.7747,57.9962,0.6704,0,68.9577,69.0477,18.455
36630,23DEC14:07:00:00,AHU_5_2,22.945,22.8027,61.9026,0.6664,0,68.8497,68.9577,18.455
36631,23DEC14:07:15:00,AHU_5_2,34.95,33.8741,58.0862,0.6704,0,69.2277,68.8497,18.455
36632,23DEC14:07:30:00,AHU_5_2,30.275,33.136,62.1726,0.6744,0,69.2277,69.1377,18.455
36633,23DEC14:07:45:00,AHU_5_2,29.475,26.7102,58.5363,0.6744,0,69.1377,69.4077,18.455
36634,23DEC14:08:00:00,AHU_5_2,36.94,42.0366,61.9026,0.6825,0,69.0477,69.5878,18.455
36635,23DEC14:08:15:00,AHU_5_2,26.665,26.8405,58.7163,0.6784,0,69.1377,69.7678,18.455
36636,23DEC14:08:30:00,AHU_5_2,38.17,41.3419,61.3445,0.6825,0,68.9577,69.8578,18.455
36637,23DEC14:08:45:00,AHU_5_2,23.955,23.4973,58.9863,0.6784,0,68.7597,69.8578,18.455
36638,23DEC14:09:00:00,AHU_5_2,43.435,46.031,60.2644,0.6865,0,68.9577,69.5878,18.455
36639,23DEC14:09:15:00,AHU_5_2,21.11,22.9329,59.8144,0.6744,0,68.7597,69.6778,18.455
36640,23DEC14:09:30:00,AHU_5_2,45.175,44.7285,60.7145,0.6865,0,68.7597,69.7678,18.455
36641,23DEC14:09:45:00,AHU_5_2,21.17,22.3685,59.7244,0.6825,0,69.1377,69.8578,18.455
36642,23DEC14:10:00:00,AHU_5_2,45.2,45.0759,59.9044,0.6865,0,69.3177,69.9478,18.455
36643,23DEC14:10:15:00,AHU_5_2,21.135,22.0211,60.1744,0.6825,0,69.0477,69.9478,18.455
36644,23DEC14:10:30:00,AHU_5_2,43.855,43.9036,59.3464,0.6905,0,68.9577,69.8578,18.455
36645,23DEC14:10:45:00,AHU_5_2,20.885,22.108,60.7145,0.6784,0,68.7597,69.6778,18.455
36646,23DEC14:11:00:00,AHU_5_2,44.46,44.989,59.1663,0.6865,0,68.7597,69.5878,18.455
36647,23DEC14:11:15:00,AHU_5_2,20.525,21.8041,60.5345,0.6865,0,68.8497,69.7678,18.455
36648,23DEC14:11:30:00,AHU_5_2,44.815,46.2047,58.7163,0.6865,0,69.0477,69.9478,18.455
36649,23DEC14:11:45:00,AHU_5_2,21.955,22.5856,60.7145,0.6825,0,69.3177,70.0558,18.455
36650,23DEC14:12:00:00,AHU_5_2,43.915,45.4232,58.6263,0.6825,0,69.2277,70.1458,18.455
36651,23DEC14:12:15:00,AHU_5_2,22.945,22.4987,61.3445,0.6825,0,69.1377,70.1458,18.455
36652,23DEC14:12:30:00,AHU_5_2,43.28,42.5576,58.2662,0.6825,0,69.1377,70.1458,18.455
36653,23DEC14:12:45:00,AHU_5_2,23.21,23.671,61.6326,0.6825,0,69.0477,70.0558,18.455
36654,23DEC14:13:00:00,AHU_5_2,8.635,13.9021,63.0727,0.6784,0,68.9577,70.1458,18.455
36655,23DEC14:13:15:00,AHU_5_2,65.435,68.2608,57.5462,0.6865,0,68.9577,70.0558,18.455
36656,23DEC14:13:30:00,AHU_5_2,24.445,26.4932,59.8144,0.6865,0,69.2277,70.0558,18.455
36657,23DEC14:13:45:00,AHU_5_2,36.91,38.6501,61.3445,0.6784,0,68.9577,70.0558,18.455
36658,23DEC14:14:00:00,AHU_5_2,32.095,31.7033,58.5363,0.6905,0,69.1377,70.1458,18.455
36659,23DEC14:14:15:00,AHU_5_2,65.195,63.398,56.2681,0.6784,0,68.9577,70.1458,18.455
36660,23DEC14:14:30:00,AHU_5_2,24.49,25.9721,60.0844,0.6865,0,68.7597,69.9478,18.455
36661,23DEC14:14:45:00,AHU_5_2,27.525,28.7943,59.9944,0.6865,0,68.6697,69.9478,18.455
36662,23DEC14:15:00:00,AHU_5_2,33.815,33.136,61.2546,0.6825,0,68.7597,70.0558,18.455
36663,23DEC14:15:15:00,AHU_5_2,41.98,43.3391,58.7163,0.6865,0,68.9577,69.9478,18.455
36664,23DEC14:15:30:00,AHU_5_2,25.01,26.8405,60.2644,0.6825,0,69.0477,69.9478,18.455
36665,23DEC14:15:45:00,AHU_5_2,40.405,40.8644,60.6245,0.6905,0,69.1377,70.1458,18.455
36666,23DEC14:16:00:00,AHU_5_2,30.765,30.6612,58.9863,0.6865,0,69.0477,70.1458,18.455
36667,26MAR15:21:38:00,AHU_5_2,0,1.7452,69.2834,0,0,67.7516,73.0801,0
36668,26MAR15:21:53:00,AHU_5_2,0,1.6583,69.8234,0,0,68.0396,73.2601,0
36669,26MAR15:22:08:00,AHU_5_2,0,1.7886,70.1834,0,0,68.3096,73.2601,0
36670,26MAR15:22:23:00,AHU_5_2,0,1.7018,70.5615,0,0,68.5797,73.3501,0
36671,26MAR15:22:38:00,AHU_5_2,0,1.7452,71.0115,0,0,68.8497,73.3501,0
36672,26MAR15:22:53:00,AHU_5_2,0,1.7018,71.2816,0,0,69.2277,73.4402,0
36673,26MAR15:23:08:00,AHU_5_2,0,1.7886,71.5516,0,0,69.4978,73.4402,0
36674,26MAR15:23:23:00,AHU_5_2,0,1.7452,71.8396,0,0,69.7678,73.5302,0
36675,26MAR15:23:38:00,AHU_5_2,0,1.7018,72.1096,0,0,70.0558,73.5302,0
36676,26MAR15:23:53:00,AHU_5_2,0,1.7886,72.1997,0,0,70.3258,73.5302,0
36677,27MAR15:00:08:00,AHU_5_2,0,1.7018,72.4697,0,0,70.5959,73.6202,0
36678,27MAR15:00:23:00,AHU_5_2,0,1.7452,72.7577,0,0,70.9559,73.6202,0
36679,27MAR15:00:38:00,AHU_5_2,0,1.7886,72.9377,0,0,71.2439,73.7102,0
36680,27MAR15:00:53:00,AHU_5_2,0,1.8754,73.1177,0,0,71.3339,73.7102,0
36681,27MAR15:01:08:00,AHU_5_2,0,1.7452,73.2978,0,0,71.604,73.8002,0
36682,27MAR15:01:23:00,AHU_5_2,0,1.7452,73.4778,0,0,71.874,73.7102,0
36683,27MAR15:01:38:00,AHU_5_2,0,1.7886,73.5678,0,0,72.252,73.7102,0
36684,27MAR15:01:53:00,AHU_5_2,0,1.7452,73.7478,0,0,72.342,73.8002,0
36685,27MAR15:02:08:00,AHU_5_2,0,1.7886,73.8558,0,0,72.5221,73.8002,0
36686,27MAR15:02:23:00,AHU_5_2,0,1.7018,74.0358,0,0,72.7921,73.8902,0
36687,27MAR15:02:38:00,AHU_5_2,0,1.7452,74.2159,0,0,73.1701,73.8902,0
36688,27MAR15:02:53:00,AHU_5_2,0,1.7452,74.3059,0,0,73.1701,73.8902,0
36689,27MAR15:03:08:00,AHU_5_2,0,1.7452,74.3959,0,0,73.4402,73.8902,0
36690,27MAR15:03:23:00,AHU_5_2,0,1.7018,74.4859,0,0,73.6202,73.8902,0
36691,27MAR15:03:38:00,AHU_5_2,0,1.7018,74.5759,0,0,73.8002,73.9982,0
36692,27MAR15:03:53:00,AHU_5_2,0,1.7018,74.7559,0,0,73.9982,73.9982,0
36693,27MAR15:04:08:00,AHU_5_2,0,1.832,74.7559,0,0,74.1782,73.9982,0
36694,27MAR15:04:23:00,AHU_5_2,0,1.7452,74.8639,0,0,74.3582,74.0882,0
36695,27MAR15:04:38:00,AHU_5_2,0,1.7452,74.9539,0,0,74.5383,73.9982,0
36696,27MAR15:04:53:00,AHU_5_2,0,1.7452,75.0439,0,0,74.8083,74.0882,0
36697,27MAR15:05:08:00,AHU_5_2,0,100.9107,75.1339,0,0,74.8083,74.0882,0.425
36698,27MAR15:05:23:00,AHU_5_2,80.99,33.4834,55.998,0.4055,0,69.8578,72.432,14.57
36699,27MAR15:05:38:00,AHU_5_2,28.105,34.3517,61.9926,0.5861,0,69.6778,71.694,19.635
36700,27MAR15:05:53:00,AHU_5_2,43.325,45.9876,57.7262,0.6704,0,68.6697,71.3339,20.3
36701,27MAR15:06:08:00,AHU_5_2,27.11,31.8335,60.8045,0.6624,0,68.2196,71.1539,20.3
36702,27MAR15:06:23:00,AHU_5_2,41.06,29.3153,60.0844,0.6664,0,67.7516,70.8659,20.3
36703,27MAR15:06:38:00,AHU_5_2,29.175,40.6038,59.0763,0.6664,0,67.3915,70.7759,20.3
36704,27MAR15:06:53:00,AHU_5_2,27.535,37.608,60.4445,0.6624,0,67.6616,70.8659,20.3
36705,27MAR15:07:08:00,AHU_5_2,35.885,28.7509,60.8945,0.6624,0,67.4815,70.7759,20.3
36706,27MAR15:07:23:00,AHU_5_2,39.525,30.6612,59.2563,0.6664,0,67.1215,70.8659,20.3
36707,27MAR15:07:38:00,AHU_5_2,27.53,40.5604,59.1663,0.6704,0,66.8515,70.7759,20.3
36708,27MAR15:07:53:00,AHU_5_2,27.62,30.4876,61.2546,0.6664,0,66.9415,70.7759,20.3
36709,27MAR15:08:08:00,AHU_5_2,40.23,26.7102,59.9944,0.6664,0,66.9415,70.7759,20.3
36710,27MAR15:08:23:00,AHU_5_2,30.625,40.4736,58.8063,0.6744,0,66.7615,70.7759,20.3
36711,27MAR15:08:38:00,AHU_5_2,25.585,33.8741,60.6245,0.6704,0,66.5635,70.8659,20.3
36712,27MAR15:08:53:00,AHU_5_2,37.01,27.1444,61.2546,0.6704,0,66.2034,70.8659,20.3
36713,27MAR15:09:08:00,AHU_5_2,40.01,33.3097,60.0844,0.6423,0,69.5878,70.8659,20.605
36714,27MAR15:09:23:00,AHU_5_2,38.715,33.8307,59.2563,0.6624,0,69.0477,70.9559,20.605
36715,27MAR15:09:38:00,AHU_5_2,32.165,41.4722,59.0763,0.6624,0,68.4896,70.9559,20.605
36716,27MAR15:09:53:00,AHU_5_2,29.235,41.038,60.7145,0.6664,0,68.3096,70.9559,20.605
36717,27MAR15:10:08:00,AHU_5_2,38.47,26.4063,60.7145,0.6744,0,67.7516,70.9559,20.605
36718,27MAR15:10:23:00,AHU_5_2,30.61,42.2971,58.2662,0.6704,0,67.7516,70.9559,20.605
36719,27MAR15:10:38:00,AHU_5_2,38.34,21.283,62.3527,0.6784,0,67.3015,71.0639,20.605
36720,27MAR15:10:53:00,AHU_5_2,16.79,23.8447,59.4364,0.6664,0,66.7615,71.0639,20.605
36721,27MAR15:11:08:00,AHU_5_2,36.385,40.5604,58.3563,0.6744,0,66.5635,71.1539,20.605
36722,27MAR15:11:23:00,AHU_5_2,29.74,19.6332,62.3527,0.6825,0,66.4734,71.1539,20.605
36723,27MAR15:11:38:00,AHU_5_2,23.595,40.0394,58.0862,0.6744,0,66.3834,71.0639,20.605
36724,27MAR15:11:53:00,AHU_5_2,38.925,18.1136,61.9026,0.6825,0,66.2034,71.0639,20.605
36725,27MAR15:12:08:00,AHU_5_2,16.935,31.9638,59.3464,0.6784,0,66.0234,71.0639,20.605
36726,27MAR15:12:23:00,AHU_5_2,29.05,41.4288,58.4463,0.6784,0,65.8434,71.1539,20.605
36727,27MAR15:12:38:00,AHU_5_2,27.32,18.2004,62.0826,0.6825,0,66.0234,71.1539,20.605
36728,27MAR15:12:53:00,AHU_5_2,31.205,39.8223,58.6263,0.6825,0,65.5734,71.2439,20.605
36729,27MAR15:13:08:00,AHU_5_2,29.665,31.0086,59.3464,0.6825,0,65.9334,71.1539,20.605
36730,27MAR15:13:23:00,AHU_5_2,29.01,31.0086,60.0844,0.6825,0,65.7534,71.1539,20.605
36731,27MAR15:13:38:00,AHU_5_2,26.39,28.0996,59.6344,0.6784,0,65.8434,71.1539,20.605
36732,27MAR15:13:53:00,AHU_5_2,32.995,24.5828,59.6344,0.6825,0,65.8434,71.2439,20.605
36733,27MAR15:14:08:00,AHU_5_2,31.39,34.1346,58.8963,0.6825,0,65.7534,71.1539,20.605
36734,27MAR15:14:23:00,AHU_5_2,18.45,19.2424,61.1645,0.6784,0,65.6634,71.1539,20.605
36735,27MAR15:14:38:00,AHU_5_2,36.55,39.7789,58.4463,0.6825,0,65.8434,71.1539,20.605
36736,27MAR15:14:53:00,AHU_5_2,19.13,18.5912,61.8126,0.6784,0,65.6634,71.1539,20.605
36737,27MAR15:15:08:00,AHU_5_2,24.495,41.4722,57.9062,0.6865,0,65.5734,71.1539,20.605
36738,27MAR15:15:23:00,AHU_5_2,30.155,21.9343,62.2627,0.6784,0,65.4834,71.0639,20.605
36739,27MAR15:15:38:00,AHU_5_2,38.225,32.0506,58.9863,0.6865,0,65.6634,71.0639,20.605
36740,27MAR15:15:53:00,AHU_5_2,32.19,32.0506,58.8963,0.6905,0,65.4834,71.0639,20.605
36741,27MAR15:16:08:00,AHU_5_2,20.375,38.6935,59.1663,0.6825,0,65.2853,70.9559,20.605
36742,27MAR15:16:23:00,AHU_5_2,36.125,18.1136,61.7226,0.6825,0,65.1953,70.9559,20.605
36743,27MAR15:16:38:00,AHU_5_2,23.49,38.6501,58.2662,0.6905,0,65.1053,70.9559,20.605
36744,27MAR15:16:53:00,AHU_5_2,30.595,16.8111,62.2627,0.6825,0,65.1953,70.9559,20.605
36745,27MAR15:17:08:00,AHU_5_2,20.38,40.4302,58.0862,0.6905,0,65.1053,70.9559,20.605
36746,27MAR15:17:23:00,AHU_5_2,31.165,16.3335,62.3527,0.6825,0,65.1053,70.9559,20.605
36747,27MAR15:17:38:00,AHU_5_2,21.9,47.3336,57.8162,0.6905,0,65.1953,70.9559,20.605
36748,27MAR15:17:53:00,AHU_5_2,2.705,36.566,60.8045,0.6865,0,65.0153,71.0639,20.605
36749,27MAR15:18:08:00,AHU_5_2,32.835,35.0464,61.6326,0.6825,0,65.1953,70.9559,20.605
36750,27MAR15:18:23:00,AHU_5_2,31.4,26.4932,60.3545,0.6905,0,65.4834,70.9559,20.605
36751,27MAR15:18:38:00,AHU_5_2,0,1.6583,61.8126,0,0,64.3852,70.0558,0
36752,27MAR15:18:53:00,AHU_5_2,0,1.7452,62.2627,0,0,64.2952,70.5959,0
36753,27MAR15:19:08:00,AHU_5_2,0,1.7452,62.8027,0,0,64.2952,71.1539,0
36754,27MAR15:19:23:00,AHU_5_2,0,1.7452,63.6308,0,0,64.2952,71.3339,0
36755,27MAR15:19:38:00,AHU_5_2,0,1.7886,64.5309,0,0,64.4753,71.694,0
36756,27MAR15:19:53:00,AHU_5_2,0,1.7018,65.359,0,0,64.7453,71.784,0
36757,27MAR15:20:08:00,AHU_5_2,0,1.7018,65.989,0,0,64.9253,71.964,0
36758,27MAR15:20:23:00,AHU_5_2,0,1.7452,66.8171,0,0,65.1953,72.252,0
36759,27MAR15:20:38:00,AHU_5_2,0,1.7886,67.1771,0,0,65.3933,72.162,0
36760,27MAR15:20:53:00,AHU_5_2,0,1.7452,67.9152,0,0,65.7534,72.252,0
36761,27MAR15:21:08:00,AHU_5_2,0,1.7886,68.1852,0,0,66.0234,72.432,0
36762,27MAR15:21:23:00,AHU_5_2,0,1.7018,68.7253,0,0,66.2934,72.432,0
36763,27MAR15:21:38:00,AHU_5_2,0,1.7452,68.9953,0,0,66.6715,72.5221,0
36764,27MAR15:21:53:00,AHU_5_2,0,1.7018,69.4634,0,0,67.1215,72.5221,0
36765,27MAR15:22:08:00,AHU_5_2,0,1.7018,69.8234,0,0,67.3915,72.6121,0
36766,27MAR15:22:23:00,AHU_5_2,0,1.7452,70.0934,0,0,67.6616,72.7021,0
36767,27MAR15:22:38:00,AHU_5_2,0,1.7018,70.4715,0,0,67.8596,72.7921,0
36768,27MAR15:22:53:00,AHU_5_2,0,1.832,70.8315,0,0,68.3096,72.7021,0
36769,27MAR15:23:08:00,AHU_5_2,0,1.7886,70.9215,0,0,68.3996,72.7021,0
36770,27MAR15:23:23:00,AHU_5_2,0,1.7018,71.1915,0,0,68.8497,72.7921,0
36771,27MAR15:23:38:00,AHU_5_2,0,1.6583,71.4616,0,0,69.1377,72.8821,0
36772,27MAR15:23:53:00,AHU_5_2,0,1.832,71.6596,0,0,69.4077,72.7921,0
36773,28MAR15:00:08:00,AHU_5_2,0,1.7886,71.9296,0,0,69.6778,72.8821,0
36774,28MAR15:00:23:00,AHU_5_2,0,1.7886,72.1096,0,0,69.9478,72.8821,0
36775,28MAR15:00:38:00,AHU_5_2,0,1.7452,72.3797,0,0,70.2358,72.8821,0
36776,28MAR15:00:53:00,AHU_5_2,0,1.7018,72.4697,0,0,70.5058,72.9721,0
36777,28MAR15:01:08:00,AHU_5_2,0,1.6583,72.7577,0,0,70.7759,72.8821,0
36778,28MAR15:01:23:00,AHU_5_2,0,1.7018,72.8477,0,0,70.9559,72.8821,0
36779,28MAR15:01:38:00,AHU_5_2,0,1.7452,72.9377,0,0,71.2439,72.9721,0
36780,28MAR15:01:53:00,AHU_5_2,0,1.6583,73.1177,0,0,71.4239,72.9721,0
36781,28MAR15:02:08:00,AHU_5_2,0,1.7018,73.2078,0,0,71.694,72.9721,0
36782,28MAR15:02:23:00,AHU_5_2,0,1.7018,73.3878,0,0,71.964,72.9721,0
36783,28MAR15:02:38:00,AHU_5_2,0,1.7018,73.4778,0,0,72.072,72.9721,0
36784,28MAR15:02:53:00,AHU_5_2,0,1.7452,73.6578,0,0,72.252,73.0801,0
36785,28MAR15:03:08:00,AHU_5_2,0,1.832,73.7478,0,0,72.6121,72.9721,0
36786,28MAR15:03:23:00,AHU_5_2,0,1.7018,73.8558,0,0,72.7021,73.0801,0
36787,28MAR15:03:38:00,AHU_5_2,0,1.7452,74.0358,0,0,72.9721,73.0801,0
36788,28MAR15:03:53:00,AHU_5_2,0,1.7018,74.0358,0,0,73.0801,73.0801,0
36789,28MAR15:04:08:00,AHU_5_2,0,1.7018,74.2159,0,0,73.2601,73.0801,0
36790,28MAR15:04:23:00,AHU_5_2,0,1.832,74.2159,0,0,73.5302,72.9721,0
36791,28MAR15:04:38:00,AHU_5_2,0,1.7886,74.3059,0,0,73.5302,73.0801,0
36792,28MAR15:04:53:00,AHU_5_2,0,1.6583,74.3059,0,0,73.8902,73.1701,0
36793,28MAR15:05:08:00,AHU_5_2,0,1.7886,74.3959,0,0,73.9982,73.0801,0
36794,28MAR15:05:23:00,AHU_5_2,0,1.7452,74.3959,0,0,74.0882,73.0801,0
36795,28MAR15:05:38:00,AHU_5_2,0,1.7452,74.5759,0,0,74.1782,73.0801,0
36796,28MAR15:05:53:00,AHU_5_2,0,1.7018,74.4859,0,0,74.3582,73.0801,0
36797,28MAR15:06:08:00,AHU_5_2,0,1.7018,74.5759,0,0,74.4482,73.0801,0
36798,28MAR15:06:23:00,AHU_5_2,0,1.7452,74.5759,0,0,74.5383,73.0801,0
36799,28MAR15:06:38:00,AHU_5_2,0,1.7452,74.6659,0,0,74.8983,73.1701,0
36800,28MAR15:06:53:00,AHU_5_2,0,1.7452,74.6659,0,0,74.8983,73.1701,0
36801,28MAR15:07:08:00,AHU_5_2,0,1.7018,74.6659,0,0,75.0063,73.1701,0
36802,28MAR15:07:23:00,AHU_5_2,0,1.7018,74.7559,0,0,75.1863,73.2601,0
36803,28MAR15:07:38:00,AHU_5_2,0,1.7452,74.8639,0,0,75.3663,73.1701,0
36804,28MAR15:07:53:00,AHU_5_2,0,1.832,74.8639,0,0,75.4563,73.1701,0
36805,28MAR15:08:08:00,AHU_5_2,0,1.832,74.9539,0,0,75.5464,73.1701,0
36806,28MAR15:08:23:00,AHU_5_2,0,1.7018,74.8639,0,0,75.6364,73.1701,0
36807,28MAR15:08:38:00,AHU_5_2,0,1.6583,75.0439,0,0,75.8344,73.1701,0
36808,28MAR15:08:53:00,AHU_5_2,0,1.7452,74.9539,0,0,75.9244,73.1701,0
36809,28MAR15:09:08:00,AHU_5_2,0,1.7452,74.9539,0,0,75.9244,73.2601,0
36810,28MAR15:09:23:00,AHU_5_2,0,1.7886,75.0439,0,0,76.1044,73.1701,0
36811,28MAR15:09:38:00,AHU_5_2,0,1.7018,75.0439,0,0,76.1944,73.2601,0
36812,28MAR15:09:53:00,AHU_5_2,0,1.7018,75.1339,0,0,76.2844,73.2601,0
36813,28MAR15:10:08:00,AHU_5_2,0,1.7452,75.0439,0,0,76.2844,73.2601,0
36814,28MAR15:10:23:00,AHU_5_2,0,1.7018,75.0439,0,0,76.3744,73.2601,0
36815,28MAR15:10:38:00,AHU_5_2,0,1.7452,75.1339,0,0,76.3744,73.1701,0
36816,28MAR15:10:53:00,AHU_5_2,0,1.7452,75.1339,0,0,76.5545,73.1701,0
36817,28MAR15:11:08:00,AHU_5_2,0,1.832,75.224,0,0,76.6445,73.2601,0
36818,28MAR15:11:23:00,AHU_5_2,0,1.7452,75.1339,0,0,76.6445,73.2601,0
36819,28MAR15:11:38:00,AHU_5_2,0,1.7452,75.1339,0,0,76.7525,73.3501,0
36820,28MAR15:11:53:00,AHU_5_2,0,1.7018,75.224,0,0,76.8425,73.4402,0
36821,28MAR15:12:08:00,AHU_5_2,0,1.7018,75.314,0,0,76.8425,73.4402,0
36822,28MAR15:12:23:00,AHU_5_2,0,1.7018,75.314,0,0,76.9325,73.5302,0
36823,28MAR15:12:38:00,AHU_5_2,0,1.7452,75.314,0,0,76.9325,73.5302,0
36824,28MAR15:12:53:00,AHU_5_2,0,1.7452,75.314,0,0,77.1125,73.6202,0
36825,28MAR15:13:08:00,AHU_5_2,0,1.6583,75.404,0,0,77.1125,73.8002,0
36826,28MAR15:13:23:00,AHU_5_2,0,1.7018,75.404,0,0,77.1125,73.8902,0
36827,28MAR15:13:38:00,AHU_5_2,0,1.7018,75.404,0,0,77.2025,73.9982,0
36828,28MAR15:13:53:00,AHU_5_2,0,1.832,75.494,0,0,77.2925,74.1782,0
36829,28MAR15:14:08:00,AHU_5_2,0,1.7452,75.584,0,0,77.2925,74.1782,0
36830,28MAR15:14:23:00,AHU_5_2,0,1.7018,75.584,0,0,77.3825,74.3582,0
36831,28MAR15:14:38:00,AHU_5_2,0,1.7886,75.674,0,0,77.4725,74.5383,0
36832,28MAR15:14:53:00,AHU_5_2,0,1.7018,75.764,0,0,77.3825,74.7183,0
36833,28MAR15:15:08:00,AHU_5_2,0,1.7452,75.764,0,0,77.5806,74.7183,0
36834,28MAR15:15:23:00,AHU_5_2,0,1.7452,75.872,0,0,77.6706,74.8083,0
36835,28MAR15:15:38:00,AHU_5_2,0,1.7452,75.872,0,0,77.6706,75.0963,0
36836,28MAR15:15:53:00,AHU_5_2,0,1.832,75.872,0,0,77.8506,75.0963,0
36837,28MAR15:16:08:00,AHU_5_2,0,1.7452,75.962,0,0,77.8506,75.0963,0
36838,28MAR15:16:23:00,AHU_5_2,0,1.7018,76.052,0,0,77.7606,75.1863,0
36839,28MAR15:16:38:00,AHU_5_2,0,1.7886,76.142,0,0,77.8506,75.1863,0
36840,28MAR15:16:53:00,AHU_5_2,0,1.6149,76.142,0,0,77.9406,75.2763,0
36841,28MAR15:17:08:00,AHU_5_2,0,1.7452,76.2321,0,0,78.0306,75.3663,0
36842,28MAR15:17:23:00,AHU_5_2,0,1.7452,76.2321,0,0,78.0306,75.0963,0
36843,28MAR15:17:38:00,AHU_5_2,0,1.7452,76.2321,0,0,78.0306,75.1863,0
36844,28MAR15:17:53:00,AHU_5_2,0,1.7018,76.2321,0,0,78.0306,75.1863,0
36845,28MAR15:18:08:00,AHU_5_2,0,1.7452,76.3221,0,0,78.1206,75.0963,0
36846,28MAR15:18:23:00,AHU_5_2,0,1.7018,76.4121,0,0,78.2106,75.0063,0
36847,28MAR15:18:38:00,AHU_5_2,0,1.7018,76.3221,0,0,78.2106,75.0963,0
36848,28MAR15:18:53:00,AHU_5_2,0,1.7452,76.4121,0,0,78.3006,74.8983,0
36849,28MAR15:19:08:00,AHU_5_2,0,1.7452,76.3221,0,0,78.3006,74.8983,0
36850,28MAR15:19:23:00,AHU_5_2,0,1.7452,76.5021,0,0,78.3006,74.8083,0
36851,28MAR15:19:38:00,AHU_5_2,0,1.7018,76.3221,0,0,78.4086,74.8983,0
36852,28MAR15:19:53:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4086,74.8083,0
36853,28MAR15:20:08:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4987,74.8083,0
36854,28MAR15:20:23:00,AHU_5_2,0,1.7452,76.5021,0,0,78.4987,74.7183,0
36855,28MAR15:20:38:00,AHU_5_2,0,1.7452,76.4121,0,0,78.4987,74.7183,0
36856,28MAR15:20:53:00,AHU_5_2,0,1.8754,76.4121,0,0,78.4987,74.6283,0
36857,28MAR15:21:08:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4987,74.6283,0
36858,28MAR15:21:23:00,AHU_5_2,0,1.7452,76.4121,0,0,78.6787,74.6283,0
36859,28MAR15:21:38:00,AHU_5_2,0,1.7018,76.4121,0,0,78.6787,74.5383,0
36860,28MAR15:21:53:00,AHU_5_2,0,1.7452,76.4121,0,0,78.6787,74.6283,0
36861,28MAR15:22:08:00,AHU_5_2,0,1.7452,76.4121,0,0,78.8587,74.5383,0
36862,28MAR15:22:23:00,AHU_5_2,0,1.7886,76.4121,0,0,78.7687,74.5383,0
36863,28MAR15:22:38:00,AHU_5_2,0,1.7886,76.4121,0,0,78.8587,74.5383,0
36864,28MAR15:22:53:00,AHU_5_2,0,1.7018,76.4121,0,0,78.8587,74.6283,0
36865,28MAR15:23:08:00,AHU_5_2,0,1.7452,76.3221,0,0,78.9487,74.5383,0
36866,28MAR15:23:23:00,AHU_5_2,0,1.7886,76.3221,0,0,78.9487,74.5383,0
36867,28MAR15:23:38:00,AHU_5_2,0,1.7452,76.3221,0,0,78.9487,74.4482,0
36868,28MAR15:23:53:00,AHU_5_2,0,1.7452,76.4121,0,0,79.0387,74.4482,0
36869,29MAR15:00:08:00,AHU_5_2,0,1.832,76.3221,0,0,79.1287,74.4482,0
36870,29MAR15:00:23:00,AHU_5_2,0,1.7018,76.3221,0,0,79.0387,74.4482,0
36871,29MAR15:00:38:00,AHU_5_2,0,1.7452,76.3221,0,0,79.1287,74.3582,0
36872,29MAR15:00:53:00,AHU_5_2,0,1.6583,76.2321,0,0,79.1287,74.3582,0
36873,29MAR15:01:08:00,AHU_5_2,0,1.7452,76.3221,0,0,79.2367,74.2682,0
36874,29MAR15:01:23:00,AHU_5_2,0,1.7452,76.3221,0,0,79.2367,74.2682,0
36875,29MAR15:01:38:00,AHU_5_2,0,1.7452,76.3221,0,0,79.2367,74.3582,0
36876,29MAR15:01:53:00,AHU_5_2,0,1.7018,76.2321,0,0,79.3267,74.2682,0
36877,29MAR15:02:08:00,AHU_5_2,0,1.832,76.2321,0,0,79.2367,74.2682,0
36878,29MAR15:02:23:00,AHU_5_2,0,1.832,76.3221,0,0,79.3267,74.1782,0
36879,29MAR15:02:38:00,AHU_5_2,0,1.7452,76.2321,0,0,79.3267,74.1782,0
36880,29MAR15:02:53:00,AHU_5_2,0,1.7018,76.2321,0,0,79.3267,74.0882,0
36881,29MAR15:03:08:00,AHU_5_2,0,1.832,76.142,0,0,79.5067,74.0882,0
36882,29MAR15:03:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.4167,73.9982,0
36883,29MAR15:03:38:00,AHU_5_2,0,1.7018,76.142,0,0,79.4167,73.9982,0
36884,29MAR15:03:53:00,AHU_5_2,0,1.7886,76.142,0,0,79.5067,73.9982,0
36885,29MAR15:04:08:00,AHU_5_2,0,1.7018,76.142,0,0,79.4167,73.9982,0
36886,29MAR15:04:23:00,AHU_5_2,0,1.7018,76.142,0,0,79.4167,74.0882,0
36887,29MAR15:04:38:00,AHU_5_2,0,1.7886,76.142,0,0,79.5067,74.0882,0
36888,29MAR15:04:53:00,AHU_5_2,0,1.7018,76.2321,0,0,79.5968,74.0882,0
36889,29MAR15:05:08:00,AHU_5_2,0,1.7452,76.142,0,0,79.5067,74.0882,0
36890,29MAR15:05:23:00,AHU_5_2,0,1.7452,76.142,0,0,79.5968,73.9982,0
36891,29MAR15:05:38:00,AHU_5_2,0,1.7018,76.142,0,0,79.5968,73.9982,0
36892,29MAR15:05:53:00,AHU_5_2,0,1.7018,76.142,0,0,79.6868,73.9982,0
36893,29MAR15:06:08:00,AHU_5_2,0,1.6583,76.142,0,0,79.5968,74.0882,0
36894,29MAR15:06:23:00,AHU_5_2,0,1.7886,76.052,0,0,79.6868,73.8902,0
36895,29MAR15:06:38:00,AHU_5_2,0,1.7886,76.052,0,0,79.6868,73.8902,0
36896,29MAR15:06:53:00,AHU_5_2,0,1.7452,76.052,0,0,79.6868,73.8002,0
36897,29MAR15:07:08:00,AHU_5_2,0,1.7018,75.962,0,0,79.6868,73.8902,0
36898,29MAR15:07:23:00,AHU_5_2,0,1.7018,76.052,0,0,79.6868,73.8902,0
36899,29MAR15:07:38:00,AHU_5_2,0,1.7452,76.052,0,0,79.6868,73.8902,0
36900,29MAR15:07:53:00,AHU_5_2,0,1.7018,76.052,0,0,79.6868,73.8902,0
36901,29MAR15:08:08:00,AHU_5_2,0,1.7018,76.052,0,0,79.6868,73.8902,0
36902,29MAR15:08:23:00,AHU_5_2,0,1.7452,75.962,0,0,79.7768,73.8902,0
36903,29MAR15:08:38:00,AHU_5_2,0,1.7018,76.052,0,0,79.6868,73.8002,0
36904,29MAR15:08:53:00,AHU_5_2,0,1.832,76.052,0,0,79.8668,73.8902,0
36905,29MAR15:09:08:00,AHU_5_2,0,1.7452,75.962,0,0,79.7768,73.8902,0
36906,29MAR15:09:23:00,AHU_5_2,0,1.7452,75.962,0,0,79.8668,73.8002,0
36907,29MAR15:09:38:00,AHU_5_2,0,1.7886,75.962,0,0,79.7768,73.8002,0
36908,29MAR15:09:53:00,AHU_5_2,0,1.7452,75.962,0,0,79.8668,73.8902,0
36909,29MAR15:10:08:00,AHU_5_2,0,1.7452,76.052,0,0,79.8668,73.8002,0
36910,29MAR15:10:23:00,AHU_5_2,0,1.7452,75.962,0,0,79.8668,73.8902,0
36911,29MAR15:10:38:00,AHU_5_2,0,1.7018,75.962,0,0,79.9568,73.8902,0
36912,29MAR15:10:53:00,AHU_5_2,0,1.7018,75.962,0,0,79.8668,73.8002,0
36913,29MAR15:11:08:00,AHU_5_2,0,1.7018,76.052,0,0,79.8668,73.9982,0
36914,29MAR15:11:23:00,AHU_5_2,0,1.6583,75.962,0,0,79.9568,73.8902,0
36915,29MAR15:11:38:00,AHU_5_2,0,1.7018,75.962,0,0,79.8668,74.0882,0
36916,29MAR15:11:53:00,AHU_5_2,0,1.7452,76.052,0,0,79.9568,74.0882,0
36917,29MAR15:12:08:00,AHU_5_2,0,1.7018,76.052,0,0,79.9568,74.1782,0
36918,29MAR15:12:23:00,AHU_5_2,0,1.6583,76.142,0,0,80.0648,74.4482,0
36919,29MAR15:12:38:00,AHU_5_2,0,1.7452,76.052,0,0,80.0648,74.3582,0
36920,29MAR15:12:53:00,AHU_5_2,0,1.7452,76.142,0,0,79.9568,74.5383,0
36921,29MAR15:13:08:00,AHU_5_2,0,1.7452,76.142,0,0,80.0648,74.7183,0
36922,29MAR15:13:23:00,AHU_5_2,0,1.7018,76.2321,0,0,80.1548,74.8083,0
36923,29MAR15:13:38:00,AHU_5_2,0,1.7018,76.4121,0,0,80.0648,75.0063,0
36924,29MAR15:13:53:00,AHU_5_2,0,1.7018,76.3221,0,0,80.0648,75.1863,0
36925,29MAR15:14:08:00,AHU_5_2,0,1.7886,76.5021,0,0,80.1548,75.2763,0
36926,29MAR15:14:23:00,AHU_5_2,0,1.7018,76.5021,0,0,80.2448,75.4563,0
36927,29MAR15:14:38:00,AHU_5_2,0,1.7018,76.6821,0,0,80.2448,75.6364,0
36928,29MAR15:14:53:00,AHU_5_2,0,1.7018,76.5921,0,0,80.2448,75.7264,0
36929,29MAR15:15:08:00,AHU_5_2,0,1.6583,76.6821,0,0,80.2448,75.8344,0
36930,29MAR15:15:23:00,AHU_5_2,0,1.7452,76.7721,0,0,80.3348,75.9244,0
36931,29MAR15:15:38:00,AHU_5_2,0,1.832,76.8801,0,0,80.3348,76.0144,0
36932,29MAR15:15:53:00,AHU_5_2,0,1.7018,76.9701,0,0,80.4248,76.1944,0
36933,29MAR15:16:08:00,AHU_5_2,0,1.7452,76.9701,0,0,80.3348,76.1944,0
36934,29MAR15:16:23:00,AHU_5_2,0,1.7018,77.0601,0,0,80.4248,76.2844,0
36935,29MAR15:16:38:00,AHU_5_2,0,1.7018,77.0601,0,0,80.5148,76.2844,0
36936,29MAR15:16:53:00,AHU_5_2,0,1.7452,77.0601,0,0,80.4248,76.2844,0
36937,29MAR15:17:08:00,AHU_5_2,0,1.7452,77.1501,0,0,80.5148,76.2844,0
36938,29MAR15:17:23:00,AHU_5_2,0,1.7018,77.2401,0,0,80.5148,76.2844,0
36939,29MAR15:17:38:00,AHU_5_2,0,1.7886,77.2401,0,0,80.6049,76.1944,0
36940,29MAR15:17:53:00,AHU_5_2,0,1.7452,77.3302,0,0,80.5148,76.1944,0
36941,29MAR15:18:08:00,AHU_5_2,0,1.832,77.2401,0,0,80.6049,76.1044,0
36942,29MAR15:18:23:00,AHU_5_2,0,1.7452,77.2401,0,0,80.6949,76.1044,0
36943,29MAR15:18:38:00,AHU_5_2,0,1.7886,77.2401,0,0,80.6949,76.0144,0
36944,29MAR15:18:53:00,AHU_5_2,0,1.7018,77.2401,0,0,80.6949,75.9244,0
36945,29MAR15:19:08:00,AHU_5_2,0,1.832,77.3302,0,0,80.6949,75.8344,0
36946,29MAR15:19:23:00,AHU_5_2,0,1.7886,77.3302,0,0,80.8029,75.7264,0
36947,29MAR15:19:38:00,AHU_5_2,0,1.7018,77.3302,0,0,80.8029,75.8344,0
