seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
36948,29MAR15:19:53:00,AHU_5_2,0,1.6583,77.3302,0,0,80.8929,75.7264,0
36949,29MAR15:20:08:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8929,75.7264,0
36950,29MAR15:20:23:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8029,75.7264,0
36951,29MAR15:20:38:00,AHU_5_2,0,1.7018,77.3302,0,0,80.8929,75.7264,0
36952,29MAR15:20:53:00,AHU_5_2,0,1.7886,77.2401,0,0,80.9829,75.6364,0
36953,29MAR15:21:08:00,AHU_5_2,0,1.7452,77.2401,0,0,80.9829,75.6364,0
36954,29MAR15:21:23:00,AHU_5_2,0,1.7018,77.2401,0,0,80.9829,75.5464,0
36955,29MAR15:21:38:00,AHU_5_2,0,1.832,77.3302,0,0,80.9829,75.5464,0
36956,29MAR15:21:53:00,AHU_5_2,0,1.7452,77.2401,0,0,80.9829,75.4563,0
36957,29MAR15:22:08:00,AHU_5_2,0,1.7018,77.1501,0,0,81.0729,75.4563,0
36958,29MAR15:22:23:00,AHU_5_2,0,1.7452,77.2401,0,0,81.0729,75.3663,0
36959,29MAR15:22:38:00,AHU_5_2,0,1.7886,77.2401,0,0,81.0729,75.3663,0
36960,29MAR15:22:53:00,AHU_5_2,0,1.7452,77.1501,0,0,81.1629,75.3663,0
36961,29MAR15:23:08:00,AHU_5_2,0,1.7018,77.1501,0,0,81.0729,75.3663,0
36962,29MAR15:23:23:00,AHU_5_2,0,1.7886,77.2401,0,0,81.1629,75.3663,0
36963,29MAR15:23:38:00,AHU_5_2,0,1.6583,77.1501,0,0,81.0729,75.2763,0
36964,29MAR15:23:53:00,AHU_5_2,0,1.7018,77.0601,0,0,81.1629,75.2763,0
36965,30MAR15:00:08:00,AHU_5_2,0,1.7452,77.2401,0,0,81.2529,75.2763,0
36966,30MAR15:00:23:00,AHU_5_2,0,1.7452,77.0601,0,0,81.3429,75.1863,0
36967,30MAR15:00:38:00,AHU_5_2,0,1.7452,77.1501,0,0,81.2529,75.2763,0
36968,30MAR15:00:53:00,AHU_5_2,0,1.832,77.0601,0,0,81.2529,75.1863,0
36969,30MAR15:01:08:00,AHU_5_2,0,1.7452,77.1501,0,0,81.2529,75.1863,0
36970,30MAR15:01:23:00,AHU_5_2,0,1.7018,77.1501,0,0,81.2529,75.1863,0
36971,30MAR15:01:38:00,AHU_5_2,0,1.7018,77.0601,0,0,81.3429,75.0963,0
36972,30MAR15:01:53:00,AHU_5_2,0,1.7018,77.0601,0,0,81.3429,75.0963,0
36973,30MAR15:02:08:00,AHU_5_2,0,1.7452,77.0601,0,0,81.3429,75.0963,0
36974,30MAR15:02:23:00,AHU_5_2,0,1.7018,77.0601,0,0,81.3429,75.0063,0
36975,30MAR15:02:38:00,AHU_5_2,0,1.7452,77.0601,0,0,81.3429,75.0963,0
36976,30MAR15:02:53:00,AHU_5_2,0,1.6583,77.0601,0,0,81.3429,75.0963,0
36977,30MAR15:03:08:00,AHU_5_2,0,1.7452,77.0601,0,0,81.433,75.0963,0
36978,30MAR15:03:23:00,AHU_5_2,0,1.7018,77.0601,0,0,81.433,75.0963,0
36979,30MAR15:03:38:00,AHU_5_2,0,1.7886,77.0601,0,0,81.433,75.0963,0
36980,30MAR15:03:53:00,AHU_5_2,0,1.7452,77.0601,0,0,81.433,75.0063,0
36981,30MAR15:04:08:00,AHU_5_2,0,1.7886,76.9701,0,0,81.523,75.0063,0
36982,19JAN15:17:38:00,AHU_5_2,34.995,36.2187,60.6245,0.7427,0,70.4159,70.6859,22.96
36983,19JAN15:17:53:00,AHU_5_2,41.02,41.2117,59.9944,0.7427,0,69.9478,70.7759,22.4
36984,19JAN15:18:08:00,AHU_5_2,35.395,38.6501,58.9863,0.7467,0,69.1377,70.7759,22.33
36985,19JAN15:18:23:00,AHU_5_2,30.155,29.9231,61.4346,0.7507,0,68.7597,70.7759,22.19
36986,19JAN15:18:38:00,AHU_5_2,36.575,38.6935,59.8144,0.008,0,68.8497,70.6859,0
36987,19JAN15:18:53:00,AHU_5_2,0,1.7452,61.4346,0,0,65.1953,70.7759,0
36988,19JAN15:19:08:00,AHU_5_2,0,1.7452,62.2627,0,0,65.1953,71.4239,0
36989,19JAN15:19:23:00,AHU_5_2,0,1.832,63.3608,0,0,65.1953,71.694,0
36990,19JAN15:19:38:00,AHU_5_2,0,1.7886,64.5309,0,0,65.2853,72.072,0
36991,19JAN15:19:53:00,AHU_5_2,0,1.7452,65.269,0,0,65.4834,72.342,0
36992,19JAN15:20:08:00,AHU_5_2,0,1.7886,65.989,0,0,65.6634,72.432,0
36993,19JAN15:20:23:00,AHU_5_2,0,1.7018,66.9071,0,0,65.9334,72.6121,0
36994,19JAN15:20:38:00,AHU_5_2,0,1.7452,67.6272,0,0,66.2034,72.7921,0
36995,19JAN15:20:53:00,AHU_5_2,0,1.7018,68.2752,0,0,66.5635,72.8821,0
36996,19JAN15:21:08:00,AHU_5_2,0,1.7452,68.9053,0,0,66.8515,72.9721,0
36997,19JAN15:21:23:00,AHU_5_2,0,1.7018,69.3734,0,0,67.2115,72.9721,0
36998,19JAN15:21:38:00,AHU_5_2,0,1.7452,69.8234,0,0,67.5716,73.1701,0
36999,19JAN15:21:53:00,AHU_5_2,0,1.6583,70.2734,0,0,67.8596,73.1701,0
37000,19JAN15:22:08:00,AHU_5_2,0,1.6583,70.6515,0,0,68.1296,73.1701,0
37001,19JAN15:22:23:00,AHU_5_2,0,1.7452,71.0115,0,0,68.3996,73.2601,0
37002,19JAN15:22:38:00,AHU_5_2,0,1.7018,71.3716,0,0,68.7597,73.3501,0
37003,19JAN15:22:53:00,AHU_5_2,0,1.7018,71.6596,0,0,69.2277,73.4402,0
37004,19JAN15:23:08:00,AHU_5_2,0,1.7018,72.0196,0,0,69.4978,73.4402,0
37005,19JAN15:23:23:00,AHU_5_2,0,1.7018,72.1997,0,0,69.8578,73.4402,0
37006,19JAN15:23:38:00,AHU_5_2,0,1.7018,72.4697,0,0,70.0558,73.4402,0
37007,19JAN15:23:53:00,AHU_5_2,0,1.7452,72.7577,0,0,70.3258,73.5302,0
37008,20JAN15:00:08:00,AHU_5_2,0,1.7886,72.8477,0,0,70.8659,73.6202,0
37009,20JAN15:00:23:00,AHU_5_2,0,1.832,73.1177,0,0,71.0639,73.5302,0
37010,20JAN15:00:38:00,AHU_5_2,0,1.7452,73.2978,0,0,71.2439,73.5302,0
37011,20JAN15:00:53:00,AHU_5_2,0,1.832,73.4778,0,0,71.694,73.5302,0
37012,20JAN15:01:08:00,AHU_5_2,0,1.7018,73.6578,0,0,71.784,73.6202,0
37013,20JAN15:01:23:00,AHU_5_2,0,1.7452,73.8558,0,0,72.252,73.5302,0
37014,20JAN15:01:38:00,AHU_5_2,0,1.7452,73.9458,0,0,72.432,73.6202,0
37015,20JAN15:01:53:00,AHU_5_2,0,1.6583,74.0358,0,0,72.7021,73.6202,0
37016,20JAN15:02:08:00,AHU_5_2,0,1.7018,74.2159,0,0,72.9721,73.6202,0
37017,20JAN15:02:23:00,AHU_5_2,0,1.7018,74.3059,0,0,73.1701,73.6202,0
37018,20JAN15:02:38:00,AHU_5_2,0,1.6583,74.4859,0,0,73.4402,73.7102,0
37019,20JAN15:02:53:00,AHU_5_2,0,1.7452,74.5759,0,0,73.6202,73.7102,0
37020,20JAN15:03:08:00,AHU_5_2,0,1.7018,74.7559,0,0,73.8902,73.7102,0
37021,20JAN15:03:23:00,AHU_5_2,0,1.7018,74.7559,0,0,74.0882,73.7102,0
37022,20JAN15:03:38:00,AHU_5_2,0,1.7452,74.8639,0,0,74.2682,73.7102,0
37023,20JAN15:03:53:00,AHU_5_2,0,1.7452,74.8639,0,0,74.4482,73.7102,0
37024,20JAN15:04:08:00,AHU_5_2,0,1.7018,74.9539,0,0,74.6283,73.8002,0
37025,20JAN15:04:23:00,AHU_5_2,0,1.7452,74.9539,0,0,74.8083,73.7102,0
37026,20JAN15:04:38:00,AHU_5_2,0,1.7452,75.0439,0,0,75.0063,73.7102,0
37027,20JAN15:04:53:00,AHU_5_2,0,1.7452,75.0439,0,0,75.1863,73.8902,0
37028,20JAN15:05:08:00,AHU_5_2,0,1.7452,75.1339,0,0,75.3663,73.8002,0
37029,20JAN15:05:23:00,AHU_5_2,64.045,66.6978,55.368,0.4938,0,71.604,71.5139,11.675
37030,20JAN15:05:38:00,AHU_5_2,20.365,21.7172,62.2627,0.6182,0,70.4159,70.5959,17.525
37031,20JAN15:05:53:00,AHU_5_2,31.07,33.3531,60.2644,0.6544,0,70.3258,70.3258,18.26
37032,20JAN15:06:08:00,AHU_5_2,36.28,36.6529,60.1744,0.6584,0,70.1458,70.2358,18.26
37033,20JAN15:06:23:00,AHU_5_2,27.735,29.5758,59.7244,0.6624,0,70.5058,70.1458,18.26
37034,20JAN15:06:38:00,AHU_5_2,43.465,43.2523,58.8963,0.6624,0,69.5878,70.2358,18.26
37035,20JAN15:06:53:00,AHU_5_2,15.24,16.29,62.6227,0.6584,0,69.4077,70.4159,18.26
37036,20JAN15:07:08:00,AHU_5_2,42.39,44.4246,58.0862,0.6664,0,70.1458,70.4159,18.26
37037,20JAN15:07:23:00,AHU_5_2,26.885,27.1444,61.7226,0.6664,0,69.5878,70.4159,18.26
37038,20JAN15:07:38:00,AHU_5_2,42.81,44.2943,57.9962,0.6704,0,69.6778,70.5058,18.26
37039,20JAN15:07:53:00,AHU_5_2,20.585,20.8923,62.5327,0.6664,0,69.3177,70.6859,18.26
37040,20JAN15:08:08:00,AHU_5_2,32.22,33.7873,59.0763,0.6744,0,69.4077,70.5959,18.26
37041,20JAN15:08:23:00,AHU_5_2,34.19,34.6122,60.2644,0.6664,0,69.5878,70.5058,18.26
37042,20JAN15:08:38:00,AHU_5_2,24.535,23.8013,60.5345,0.6744,0,69.6778,70.5058,18.26
37043,20JAN15:08:53:00,AHU_5_2,42.73,41.559,59.0763,0.6624,0,68.6697,70.7759,18.26
37044,20JAN15:09:08:00,AHU_5_2,23.12,24.192,61.8126,0.6584,0,69.4077,70.7759,18.58
37045,20JAN15:09:23:00,AHU_5_2,42.705,43.7733,58.2662,0.6503,0,68.8497,70.7759,18.9
37046,20JAN15:09:38:00,AHU_5_2,25.945,27.1878,61.8126,0.6584,0,69.3177,70.9559,19.25
37047,20JAN15:09:53:00,AHU_5_2,41.685,43.1655,58.7163,0.6544,0,69.3177,71.0639,19.395
37048,20JAN15:10:08:00,AHU_5_2,27.82,29.3587,61.4346,0.6584,0,69.2277,71.2439,19.395
37049,20JAN15:10:23:00,AHU_5_2,72.615,70.9961,60.8945,0.6503,0,69.1377,71.5139,20.22
37050,20JAN15:10:38:00,AHU_5_2,39.84,43.1655,58.5363,0.6544,0,69.5878,71.4239,20.415
37051,20JAN15:10:53:00,AHU_5_2,42.875,42.8616,58.9863,0.6423,0,70.2358,71.5139,21.875
37052,20JAN15:11:08:00,AHU_5_2,35.415,37.2173,60.9845,0.6423,0,70.6859,71.4239,23.99
37053,20JAN15:11:23:00,AHU_5_2,43.2,43.3391,59.7244,0.6343,0,71.1539,71.4239,27.12
37054,20JAN15:11:38:00,AHU_5_2,47.315,47.1599,60.0844,1.2204,0,71.4239,71.2439,45.845
37055,20JAN15:11:53:00,AHU_5_2,48.115,48.8532,60.2644,1.8587,0,71.5139,71.2439,60.275
37056,20JAN15:12:08:00,AHU_5_2,43.075,44.5548,60.3545,1.0317,0,71.4239,71.0639,41.085
37057,20JAN15:12:23:00,AHU_5_2,48.795,48.8098,59.9944,1.124,0,71.4239,70.8659,44.87
37058,20JAN15:12:38:00,AHU_5_2,52.82,53.5423,59.6344,1.666,0,71.604,70.8659,60.065
37059,20JAN15:12:53:00,AHU_5_2,52.82,53.5423,59.5264,1.7342,0,71.604,70.9559,58.48
37060,20JAN15:13:08:00,AHU_5_2,44.535,46.5954,60.5345,1.0959,0,71.5139,70.9559,49.96
37061,20JAN15:13:23:00,AHU_5_2,52.935,52.891,59.9944,1.8587,0,71.694,70.9559,64.705
37062,20JAN15:13:38:00,AHU_5_2,45.575,47.377,60.1744,1.1642,0,71.604,70.8659,45.465
37063,20JAN15:13:53:00,AHU_5_2,81.2,82.3715,53.8198,1.7342,0,71.604,70.7759,59.895
37064,20JAN15:14:08:00,AHU_5_2,51.52,52.1963,59.6344,1.4853,0,71.604,70.7759,54.395
37065,20JAN15:14:23:00,AHU_5_2,44.45,46.5954,60.8945,1.1361,0,71.4239,70.9559,51.6
37066,20JAN15:14:38:00,AHU_5_2,52.055,52.4134,60.2644,1.9028,0,71.604,70.8659,64.66
37067,20JAN15:14:53:00,AHU_5_2,44.31,46.0744,60.7145,1.0397,0,71.5139,70.9559,42.985
37068,20JAN15:15:08:00,AHU_5_2,53.58,54.4974,59.6344,1.6941,0,71.784,71.0639,62.14
37069,20JAN15:15:23:00,AHU_5_2,45.035,49.1571,60.0844,1.3569,0,71.5139,70.8659,49.21
37070,20JAN15:15:38:00,AHU_5_2,44.69,46.6823,60.1744,0.8069,0,71.3339,70.8659,38.92
37071,20JAN15:15:53:00,AHU_5_2,51.84,52.2397,59.8144,1.8186,0,71.5139,70.6859,62.53
37072,20JAN15:16:08:00,AHU_5_2,42.99,45.0759,60.2644,1.0839,0,71.2439,70.5959,42.29
37073,20JAN15:16:23:00,AHU_5_2,42.99,45.0759,59.5264,0.827,0,71.1539,70.5959,33.91
37074,20JAN15:16:38:00,AHU_5_2,40.935,42.5142,60.3545,0.7547,0,70.8659,70.6859,30.515
37075,20JAN15:16:53:00,AHU_5_2,38.315,42.4708,60.0844,0.7467,0,70.7759,70.7759,27.75
37076,20JAN15:17:08:00,AHU_5_2,38.315,40.517,59.8144,0.7507,0,70.5959,70.8659,25.465
37077,20JAN15:17:23:00,AHU_5_2,36.825,38.8237,59.8144,0.7507,0,70.4159,70.8659,23.82
37078,20JAN15:17:38:00,AHU_5_2,36.825,38.9106,59.6344,0.7467,0,70.1458,70.9559,22.695
37079,20JAN15:17:53:00,AHU_5_2,36.825,38.8671,59.5264,0.7427,0,70.2358,70.9559,22.455
37080,20JAN15:18:08:00,AHU_5_2,35.9,37.2173,60.3545,0.7387,0,70.0558,70.9559,22.455
37081,20JAN15:18:23:00,AHU_5_2,35.9,37.1739,60.1744,0.7427,0,70.1458,70.8659,22.385
37082,20JAN15:18:38:00,AHU_5_2,0,1.7018,62.1726,0.012,0,69.1377,70.5959,0
37083,20JAN15:18:53:00,AHU_5_2,0,1.7018,62.1726,0,0,66.7615,71.0639,0
37084,20JAN15:19:08:00,AHU_5_2,0,1.832,63.0727,0,0,66.4734,71.604,0
37085,20JAN15:19:23:00,AHU_5_2,0,1.6149,64.1708,0,0,66.4734,71.964,0
37086,20JAN15:19:38:00,AHU_5_2,0,1.7886,64.9989,0,0,66.4734,72.162,0
37087,20JAN15:19:53:00,AHU_5_2,0,1.7018,65.899,0,0,66.5635,72.432,0
37088,20JAN15:20:08:00,AHU_5_2,0,1.832,66.6371,0,0,66.7615,72.6121,0
37089,20JAN15:20:23:00,AHU_5_2,0,1.7018,67.4472,0,0,67.0315,72.7021,0
37090,20JAN15:20:38:00,AHU_5_2,0,1.7886,68.0952,0,0,67.2115,72.9721,0
37091,20JAN15:20:53:00,AHU_5_2,0,1.6583,68.7253,0,0,67.3915,73.0801,0
37092,20JAN15:21:08:00,AHU_5_2,0,1.7886,69.3734,0,0,67.7516,73.0801,0
37093,20JAN15:21:23:00,AHU_5_2,0,1.7452,69.7334,0,0,68.0396,73.2601,0
37094,20JAN15:21:38:00,AHU_5_2,0,1.7452,70.2734,0,0,68.2196,73.2601,0
37095,20JAN15:21:53:00,AHU_5_2,0,1.7886,70.6515,0,0,68.6697,73.2601,0
37096,20JAN15:22:08:00,AHU_5_2,0,1.6583,71.0115,0,0,68.9577,73.3501,0
37097,20JAN15:22:23:00,AHU_5_2,0,1.7018,71.2816,0,0,69.2277,73.3501,0
37098,20JAN15:22:38:00,AHU_5_2,0,1.7886,71.6596,0,0,69.4978,73.5302,0
37099,20JAN15:22:53:00,AHU_5_2,0,1.7452,71.9296,0,0,69.7678,73.5302,0
37100,20JAN15:23:08:00,AHU_5_2,0,1.7018,72.1997,0,0,70.0558,73.5302,0
37101,20JAN15:23:23:00,AHU_5_2,0,1.7018,72.4697,0,0,70.4159,73.5302,0
37102,20JAN15:23:38:00,AHU_5_2,0,1.832,72.6497,0,0,70.5959,73.5302,0
37103,20JAN15:23:53:00,AHU_5_2,0,1.7452,72.9377,0,0,70.8659,73.5302,0
37104,21JAN15:00:08:00,AHU_5_2,0,1.832,73.0277,0,0,71.1539,73.5302,0
37105,21JAN15:00:23:00,AHU_5_2,0,1.7452,73.2078,0,0,71.4239,73.6202,0
37106,21JAN15:00:38:00,AHU_5_2,0,1.7018,73.3878,0,0,71.604,73.6202,0
37107,21JAN15:00:53:00,AHU_5_2,0,1.7452,73.7478,0,0,71.964,73.7102,0
37108,21JAN15:01:08:00,AHU_5_2,0,1.7018,73.8558,0,0,72.252,73.6202,0
37109,21JAN15:01:23:00,AHU_5_2,0,1.7452,73.9458,0,0,72.432,73.6202,0
37110,21JAN15:01:38:00,AHU_5_2,0,1.7018,74.0358,0,0,72.7921,73.6202,0
37111,21JAN15:01:53:00,AHU_5_2,0,1.7018,74.2159,0,0,72.9721,73.6202,0
37112,21JAN15:02:08:00,AHU_5_2,0,1.7018,74.3959,0,0,73.1701,73.7102,0
37113,21JAN15:02:23:00,AHU_5_2,0,1.6583,74.3959,0,0,73.3501,73.7102,0
37114,21JAN15:02:38:00,AHU_5_2,0,1.7018,74.5759,0,0,73.5302,73.7102,0
37115,21JAN15:02:53:00,AHU_5_2,0,1.7452,74.6659,0,0,73.8902,73.7102,0
37116,21JAN15:03:08:00,AHU_5_2,0,1.7018,74.7559,0,0,73.9982,73.7102,0
37117,21JAN15:03:23:00,AHU_5_2,0,1.7018,74.8639,0,0,74.2682,73.7102,0
37118,21JAN15:03:38:00,AHU_5_2,0,1.7452,74.9539,0,0,74.3582,73.7102,0
37119,21JAN15:03:53:00,AHU_5_2,0,1.7018,75.0439,0,0,74.5383,73.8002,0
37120,21JAN15:04:08:00,AHU_5_2,0,1.7018,74.9539,0,0,74.7183,73.7102,0
37121,21JAN15:04:23:00,AHU_5_2,0,1.7452,75.0439,0,0,74.8983,73.7102,0
37122,21JAN15:04:38:00,AHU_5_2,0,1.7886,75.1339,0,0,75.1863,73.7102,0
37123,21JAN15:04:53:00,AHU_5_2,0,1.7452,75.1339,0,0,75.2763,73.7102,0
37124,21JAN15:05:08:00,AHU_5_2,0,1.7018,75.314,0,0,75.4563,73.7102,0
37125,21JAN15:05:23:00,AHU_5_2,33.485,32.8755,57.9962,0.5058,0,70.9559,71.694,12.085
37126,21JAN15:05:38:00,AHU_5_2,36.185,34.6556,61.0745,0.6222,0,71.0639,70.9559,17.465
37127,21JAN15:05:53:00,AHU_5_2,40.165,36.7831,60.6245,0.6544,0,70.6859,70.5959,18.225
37128,21JAN15:06:08:00,AHU_5_2,43.865,47.4638,59.1663,0.6624,0,70.8659,70.4159,18.225
37129,21JAN15:06:23:00,AHU_5_2,28.81,30.2705,59.9944,0.6664,0,70.1458,70.4159,18.225
37130,21JAN15:06:38:00,AHU_5_2,35.495,35.8279,60.5345,0.6624,0,69.7678,70.5058,18.225
37131,21JAN15:06:53:00,AHU_5_2,29.775,32.8755,59.4364,0.6664,0,69.7678,70.5959,18.225
37132,21JAN15:07:08:00,AHU_5_2,38.36,38.9106,60.3545,0.6664,0,69.9478,70.4159,18.225
37133,21JAN15:07:23:00,AHU_5_2,25.31,27.0576,60.0844,0.6664,0,70.1458,70.3258,18.225
37134,21JAN15:07:38:00,AHU_5_2,45.6,44.6417,58.7163,0.6704,0,70.1458,70.4159,18.225
37135,21JAN15:07:53:00,AHU_5_2,21.725,23.0632,61.6326,0.6704,0,69.5878,70.5959,18.225
37136,21JAN15:08:08:00,AHU_5_2,43.5,45.4666,57.9962,0.6744,0,69.6778,70.7759,18.225
37137,21JAN15:08:23:00,AHU_5_2,22.35,22.5422,62.0826,0.6704,0,69.3177,70.8659,18.225
37138,21JAN15:08:38:00,AHU_5_2,43.315,44.9456,58.2662,0.6784,0,68.9577,71.0639,18.225
37139,21JAN15:08:53:00,AHU_5_2,73.89,75.2076,57.8162,0.6664,0,69.2277,71.2439,18.225
37140,21JAN15:09:08:00,AHU_5_2,51.475,53.2818,60.0844,0.6503,0,69.2277,71.4239,18.225
37141,21JAN15:09:23:00,AHU_5_2,36.475,38.433,59.7244,0.6503,0,69.1377,71.694,18.695
37142,21JAN15:09:38:00,AHU_5_2,40.045,39.6052,59.8144,0.6544,0,69.1377,71.694,18.905
37143,21JAN15:09:53:00,AHU_5_2,40.235,40.9078,58.8963,0.6584,0,69.1377,71.5139,19.21
37144,21JAN15:10:08:00,AHU_5_2,30.09,31.573,60.9845,0.6584,0,69.4978,71.5139,19.585
37145,21JAN15:10:23:00,AHU_5_2,41.075,41.6893,59.8144,0.6544,0,69.0477,71.4239,19.725
37146,21JAN15:10:38:00,AHU_5_2,38.81,40.7341,59.0763,0.6544,0,68.9577,71.5139,19.975
37147,21JAN15:10:53:00,AHU_5_2,32.43,33.7873,61.0745,0.6503,0,69.1377,71.604,21.64
37148,21JAN15:11:08:00,AHU_5_2,41.76,41.9932,59.8144,0.6383,0,69.3177,71.604,23.905
37149,21JAN15:11:23:00,AHU_5_2,42.86,43.2523,59.5264,0.6383,0,69.5878,71.5139,26.62
37150,21JAN15:11:38:00,AHU_5_2,43.365,43.9036,59.4364,0.6383,0,69.7678,71.3339,28.86
37151,21JAN15:11:53:00,AHU_5_2,41.485,43.2523,60.6245,1.674,0,69.9478,71.2439,56.68
37152,21JAN15:12:08:00,AHU_5_2,46.76,46.9862,59.5264,1.3569,0,70.0558,71.1539,46.795
37153,21JAN15:12:23:00,AHU_5_2,44.7,45.2929,60.0844,0.8069,0,69.9478,71.1539,35.745
37154,21JAN15:12:38:00,AHU_5_2,49.525,49.5913,59.9044,1.8025,0,70.3258,71.0639,60.645
37155,21JAN15:12:53:00,AHU_5_2,49.525,49.5478,59.0763,1.3609,0,70.0558,71.0639,49.16
37156,21JAN15:13:08:00,AHU_5_2,46.36,46.4652,59.9944,1.0197,0,69.8578,71.0639,46.92
37157,21JAN15:13:23:00,AHU_5_2,42.28,44.0338,60.8945,1.3609,0,69.8578,71.0639,54.105
37158,21JAN15:13:38:00,AHU_5_2,48.625,50.6767,59.9944,1.9149,0,70.1458,70.9559,64.54
37159,21JAN15:13:53:00,AHU_5_2,47.02,45.0324,60.3545,1.2686,0,69.8578,70.9559,53.39
37160,21JAN15:14:08:00,AHU_5_2,51.21,51.5016,60.0844,1.9069,0,70.5959,70.8659,64.78
37161,21JAN15:14:23:00,AHU_5_2,42.655,43.7733,60.8945,1.2766,0,70.7759,70.8659,51.81
37162,21JAN15:14:38:00,AHU_5_2,52.135,52.9344,59.8144,1.9028,0,70.5959,70.7759,64.34
37163,21JAN15:14:53:00,AHU_5_2,48.49,49.2873,59.9044,0.9755,0,70.3258,70.6859,48.36
37164,21JAN15:15:08:00,AHU_5_2,46.415,48.8098,60.2644,1.8747,0,70.5959,70.6859,63.865
37165,21JAN15:15:23:00,AHU_5_2,43.97,44.5548,60.3545,0.9314,0,70.5058,70.6859,41.07
37166,21JAN15:15:38:00,AHU_5_2,48.26,48.1151,60.2644,1.6299,0,70.4159,70.7759,57.705
37167,21JAN15:15:53:00,AHU_5_2,48.04,49.5913,59.7244,1.4653,0,70.5058,70.5959,51.12
37168,21JAN15:16:08:00,AHU_5_2,43.605,44.5114,60.0844,0.847,0,70.6859,70.5058,37.43
37169,21JAN15:16:23:00,AHU_5_2,43.605,44.6417,59.4364,0.7788,0,70.4159,70.5058,32.77
37170,21JAN15:16:38:00,AHU_5_2,44.14,44.4246,60.0844,1.4974,0,70.1458,70.6859,49.9
37171,21JAN15:16:53:00,AHU_5_2,38.03,39.5184,60.1744,1.2846,0,70.2358,70.6859,39.07
37172,21JAN15:17:08:00,AHU_5_2,38.16,39.6052,60.0844,0.8511,0,69.8578,70.7759,27.36
37173,21JAN15:17:23:00,AHU_5_2,34.14,35.4806,60.6245,0.7668,0,69.2277,70.8659,23.43
37174,21JAN15:17:38:00,AHU_5_2,35.805,37.6514,60.3545,0.7387,0,68.9577,70.9559,22.46
37175,21JAN15:17:53:00,AHU_5_2,41.38,42.08,58.8063,0.7507,0,69.3177,70.9559,22.065
37176,21JAN15:18:08:00,AHU_5_2,30.745,32.0506,60.6245,0.7387,0,69.1377,70.9559,21.89
37177,21JAN15:18:23:00,AHU_5_2,34.51,36.2621,60.8045,0.7346,0,69.3177,70.8659,21.89
37178,21JAN15:18:38:00,AHU_5_2,0,1.6583,62.8027,0,0,67.1215,70.2358,0
37179,21JAN15:18:53:00,AHU_5_2,0,1.7452,62.5327,0,0,66.5635,70.8659,0
37180,21JAN15:19:08:00,AHU_5_2,0,1.7452,63.3608,0,0,66.3834,71.4239,0
37181,21JAN15:19:23:00,AHU_5_2,0,1.7886,64.1708,0,0,66.3834,71.694,0
37182,21JAN15:19:38:00,AHU_5_2,0,1.7452,64.9989,0,0,66.3834,72.072,0
37183,21JAN15:19:53:00,AHU_5_2,0,1.7452,66.079,0,0,66.4734,72.252,0
37184,21JAN15:20:08:00,AHU_5_2,0,1.7452,66.6371,0,0,66.7615,72.432,0
37185,21JAN15:20:23:00,AHU_5_2,0,1.7886,67.3572,0,0,66.8515,72.432,0
37186,21JAN15:20:38:00,AHU_5_2,0,1.7886,67.9152,0,0,67.1215,72.6121,0
37187,21JAN15:20:53:00,AHU_5_2,0,1.7018,68.5453,0,0,67.3915,72.7021,0
37188,21JAN15:21:08:00,AHU_5_2,0,1.7452,68.9953,0,0,67.6616,72.8821,0
37189,21JAN15:21:23:00,AHU_5_2,0,1.7018,69.6434,0,0,67.9496,72.7921,0
37190,21JAN15:21:38:00,AHU_5_2,0,1.7452,69.8234,0,0,68.1296,72.8821,0
37191,21JAN15:21:53:00,AHU_5_2,0,1.7018,70.4715,0,0,68.4896,72.8821,0
37192,21JAN15:22:08:00,AHU_5_2,0,1.832,70.7415,0,0,68.7597,72.9721,0
37193,21JAN15:22:23:00,AHU_5_2,0,1.7018,71.0115,0,0,69.0477,72.9721,0
37194,21JAN15:22:38:00,AHU_5_2,0,1.7452,71.3716,0,0,69.3177,72.9721,0
37195,21JAN15:22:53:00,AHU_5_2,0,1.7018,71.7496,0,0,69.6778,72.9721,0
37196,21JAN15:23:08:00,AHU_5_2,0,1.7886,72.0196,0,0,69.8578,73.0801,0
37197,21JAN15:23:23:00,AHU_5_2,0,1.7452,72.1997,0,0,70.1458,73.0801,0
37198,21JAN15:23:38:00,AHU_5_2,0,1.7018,72.3797,0,0,70.4159,73.0801,0
37199,21JAN15:23:53:00,AHU_5_2,0,1.7018,72.6497,0,0,70.6859,73.0801,0
37200,22JAN15:00:08:00,AHU_5_2,0,1.7452,72.8477,0,0,70.9559,73.0801,0
37201,22JAN15:00:23:00,AHU_5_2,0,1.7018,72.9377,0,0,71.2439,73.0801,0
37202,22JAN15:00:38:00,AHU_5_2,0,1.7452,73.2078,0,0,71.4239,73.1701,0
37203,22JAN15:00:53:00,AHU_5_2,0,1.7452,73.2978,0,0,71.694,73.0801,0
37204,22JAN15:01:08:00,AHU_5_2,0,1.7452,73.3878,0,0,71.964,73.0801,0
37205,22JAN15:01:23:00,AHU_5_2,0,1.7886,73.5678,0,0,72.162,72.9721,0
37206,22JAN15:01:38:00,AHU_5_2,0,1.7452,73.7478,0,0,72.342,73.0801,0
37207,22JAN15:01:53:00,AHU_5_2,0,1.7452,73.7478,0,0,72.6121,72.9721,0
37208,22JAN15:02:08:00,AHU_5_2,0,1.7452,73.9458,0,0,72.7921,73.0801,0
37209,22JAN15:02:23:00,AHU_5_2,0,1.832,74.0358,0,0,72.9721,73.0801,0
37210,22JAN15:02:38:00,AHU_5_2,0,1.7452,74.2159,0,0,73.1701,73.1701,0
37211,22JAN15:02:53:00,AHU_5_2,0,1.6583,74.3059,0,0,73.4402,73.1701,0
37212,22JAN15:03:08:00,AHU_5_2,0,1.7018,74.3059,0,0,73.5302,73.0801,0
37213,22JAN15:03:23:00,AHU_5_2,0,1.7452,74.4859,0,0,73.7102,73.1701,0
37214,22JAN15:03:38:00,AHU_5_2,0,1.7452,74.5759,0,0,73.9982,73.0801,0
37215,22JAN15:03:53:00,AHU_5_2,0,1.7452,74.5759,0,0,74.0882,73.2601,0
37216,22JAN15:04:08:00,AHU_5_2,0,1.7018,74.6659,0,0,74.2682,73.2601,0
37217,22JAN15:04:23:00,AHU_5_2,0,1.7018,74.6659,0,0,74.4482,73.2601,0
37218,22JAN15:04:38:00,AHU_5_2,0,1.7452,74.7559,0,0,74.6283,73.2601,0
37219,22JAN15:04:53:00,AHU_5_2,0,1.7018,74.7559,0,0,74.8083,73.2601,0
37220,22JAN15:05:08:00,AHU_5_2,0,1.7452,74.8639,0,0,74.8983,73.1701,0
37221,22JAN15:05:23:00,AHU_5_2,9.945,11.6878,63.1627,0.5339,0,70.2358,71.1539,12.715
37222,22JAN15:05:38:00,AHU_5_2,49.03,49.3742,57.9062,0.6503,0,70.5058,70.5058,16.75
37223,22JAN15:05:53:00,AHU_5_2,20.71,22.5422,62.0826,0.6544,0,70.2358,70.2358,17.03
37224,22JAN15:06:08:00,AHU_5_2,44.96,46.9862,57.7262,0.6664,0,69.8578,69.9478,17.03
37225,22JAN15:06:23:00,AHU_5_2,24.285,21.1528,61.2546,0.6624,0,69.4978,69.7678,17.03
37226,22JAN15:06:38:00,AHU_5_2,24.585,26.5366,60.2644,0.6624,0,69.1377,69.6778,17.03
37227,22JAN15:06:53:00,AHU_5_2,42.58,43.2089,58.2662,0.6704,0,68.7597,69.5878,17.03
37228,22JAN15:07:08:00,AHU_5_2,17.765,19.4161,61.7226,0.6624,0,68.2196,69.4978,17.03
37229,22JAN15:07:23:00,AHU_5_2,44.98,45.5534,57.6362,0.6744,0,67.9496,69.4077,17.03
37230,22JAN15:07:38:00,AHU_5_2,17.225,18.1136,62.7127,0.6624,0,68.9577,69.4077,17.03
37231,22JAN15:07:53:00,AHU_5_2,44.385,43.0352,57.7262,0.6784,0,69.0477,69.6778,17.03
37232,22JAN15:08:08:00,AHU_5_2,21.63,27.2312,61.5246,0.6624,0,68.7597,70.1458,17.03
37233,22JAN15:08:23:00,AHU_5_2,34.82,29.5758,58.8963,0.6744,0,68.8497,70.5058,17.03
37234,22JAN15:08:38:00,AHU_5_2,32,34.2649,59.0763,0.6664,0,68.6697,70.7759,17.03
37235,22JAN15:08:53:00,AHU_5_2,24.31,24.6262,60.9845,0.6544,0,68.9577,70.9559,17.03
37236,22JAN15:09:08:00,AHU_5_2,42.435,45.3798,58.0862,0.6544,0,69.4077,70.9559,17.17
37237,22JAN15:09:23:00,AHU_5_2,20.19,21.4133,61.9026,0.6584,0,69.2277,71.0639,17.42
37238,22JAN15:09:38:00,AHU_5_2,44.925,45.5969,58.1762,0.6584,0,69.0477,71.1539,17.42
37239,22JAN15:09:53:00,AHU_5_2,20.625,21.5001,61.9026,0.6664,0,68.3096,71.2439,17.42
37240,22JAN15:10:08:00,AHU_5_2,44.39,44.468,58.4463,0.6664,0,69.2277,71.1539,17.49
37241,22JAN15:10:23:00,AHU_5_2,26.185,26.7102,61.0745,0.6503,0,69.2277,71.2439,17.56
37242,22JAN15:10:38:00,AHU_5_2,15.805,16.8111,62.6227,0.6503,0,68.4896,71.3339,18.765
37243,22JAN15:10:53:00,AHU_5_2,52.055,49.8518,58.2662,0.6664,0,69.4077,71.1539,18.835
37244,22JAN15:11:08:00,AHU_5_2,26.91,27.622,61.4346,0.6584,0,69.0477,71.2439,18.835
37245,22JAN15:11:23:00,AHU_5_2,41.57,42.4708,58.8963,0.6544,0,69.0477,71.1539,18.835
37246,22JAN15:11:38:00,AHU_5_2,32.35,33.7873,60.5345,0.6584,0,69.3177,71.2439,19.16
37247,22JAN15:11:53:00,AHU_5_2,32.19,33.8741,60.9845,0.6463,0,68.8497,71.2439,19.885
37248,22JAN15:12:08:00,AHU_5_2,42.415,42.7747,58.8963,0.6503,0,69.5878,71.4239,21.02
37249,22JAN15:12:23:00,AHU_5_2,35.05,37.2607,60.6245,0.6503,0,69.0477,71.4239,23.13
37250,22JAN15:12:38:00,AHU_5_2,41.215,41.559,59.5264,0.6463,0,69.9478,71.3339,25.15
37251,22JAN15:12:53:00,AHU_5_2,41.215,41.6459,60.0844,0.6463,0,69.8578,71.2439,27.4
37252,22JAN15:13:08:00,AHU_5_2,41.215,41.6893,60.3545,0.6423,0,69.8578,71.2439,29.875
37253,22JAN15:13:23:00,AHU_5_2,42.8,43.2957,59.9944,0.6463,0,70.1458,71.0639,31.62
37254,22JAN15:13:38:00,AHU_5_2,45.115,45.7271,60.6245,1.4894,0,70.4159,71.0639,54.46
37255,22JAN15:13:53:00,AHU_5_2,49.945,50.1991,59.8144,1.6058,0,70.7759,70.9559,54.78
37256,22JAN15:14:08:00,AHU_5_2,47.585,47.8546,59.5264,0.835,0,70.5959,70.9559,38.095
37257,22JAN15:14:23:00,AHU_5_2,50.46,51.4148,59.5264,1.6178,0,70.9559,70.8659,56.78
37258,22JAN15:14:38:00,AHU_5_2,50.46,51.4148,59.8144,1.654,0,70.5959,70.7759,56.22
37259,22JAN15:14:53:00,AHU_5_2,42.67,44.2509,60.2644,0.827,0,70.8659,70.8659,38.12
37260,22JAN15:15:08:00,AHU_5_2,51.15,51.8924,59.8144,1.7182,0,71.0639,70.7759,59.535
37261,22JAN15:15:23:00,AHU_5_2,43.98,45.6403,59.9944,1.2605,0,70.5959,70.7759,46.105
37262,22JAN15:15:38:00,AHU_5_2,42.53,44.5548,59.7244,0.8069,0,70.2358,70.6859,34.98
37263,22JAN15:15:53:00,AHU_5_2,41.175,42.8616,59.8144,0.7587,0,70.2358,70.5959,32.125
37264,22JAN15:16:08:00,AHU_5_2,41.175,42.7313,59.6344,0.7828,0,69.8578,70.6859,28.875
37265,22JAN15:16:23:00,AHU_5_2,42.905,43.3391,59.3464,0.7507,0,69.6778,70.7759,27.31
37266,22JAN15:16:38:00,AHU_5_2,40.995,40.9512,59.5264,0.7547,0,69.4077,70.7759,24.775
37267,22JAN15:16:53:00,AHU_5_2,39.715,39.7789,59.4364,0.7507,0,68.7597,70.7759,22.93
37268,22JAN15:17:08:00,AHU_5_2,40.195,39.9092,59.0763,0.7427,0,68.7597,70.8659,22.15
37269,22JAN15:17:23:00,AHU_5_2,32.935,35.003,60.3545,0.7387,0,68.6697,70.8659,21.96
37270,22JAN15:17:38:00,AHU_5_2,29.42,30.7481,60.8945,0.7306,0,68.8497,70.8659,21.55
37271,22JAN15:17:53:00,AHU_5_2,40.815,41.5156,58.8963,0.7427,0,68.2196,70.8659,21.55
37272,22JAN15:18:08:00,AHU_5_2,28.755,28.8377,60.8045,0.7467,0,68.3096,70.9559,21.55
37273,22JAN15:18:23:00,AHU_5_2,36.835,39.9092,59.3464,0.7427,0,68.7597,70.8659,21.2
37274,22JAN15:18:38:00,AHU_5_2,0,1.7886,62.5327,0,0,66.8515,69.8578,0
37275,22JAN15:18:53:00,AHU_5_2,0,1.7886,62.4427,0,0,66.4734,70.8659,0
37276,22JAN15:19:08:00,AHU_5_2,0,1.7886,63.3608,0,0,66.2934,71.2439,0
37277,22JAN15:19:23:00,AHU_5_2,0,1.7452,64.3509,0,0,66.2934,71.5139,0
37278,22JAN15:19:38:00,AHU_5_2,0,1.7452,65.0889,0,0,66.3834,71.694,0
37279,22JAN15:19:53:00,AHU_5_2,0,1.7886,65.899,0,0,66.5635,71.784,0
37280,22JAN15:20:08:00,AHU_5_2,0,1.7452,66.7271,0,0,66.7615,72.072,0
37281,22JAN15:20:23:00,AHU_5_2,0,1.7886,67.3572,0,0,66.8515,72.072,0
37282,22JAN15:20:38:00,AHU_5_2,0,1.7452,67.8072,0,0,67.1215,72.162,0
37283,22JAN15:20:53:00,AHU_5_2,0,1.7018,68.3653,0,0,67.3915,72.252,0
37284,22JAN15:21:08:00,AHU_5_2,0,1.7886,68.9053,0,0,67.6616,72.432,0
37285,22JAN15:21:23:00,AHU_5_2,0,1.7452,69.4634,0,0,67.9496,72.5221,0
37286,22JAN15:21:38:00,AHU_5_2,0,1.7886,69.7334,0,0,68.1296,72.432,0
37287,22JAN15:21:53:00,AHU_5_2,0,1.7018,70.1834,0,0,68.4896,72.5221,0
37288,22JAN15:22:08:00,AHU_5_2,0,1.832,70.5615,0,0,68.7597,72.5221,0
37289,22JAN15:22:23:00,AHU_5_2,0,1.7452,70.7415,0,0,69.0477,72.6121,0
37290,22JAN15:22:38:00,AHU_5_2,0,1.7452,71.1015,0,0,69.3177,72.7021,0
37291,22JAN15:22:53:00,AHU_5_2,0,1.7452,71.3716,0,0,69.4978,72.7021,0
37292,22JAN15:23:08:00,AHU_5_2,0,1.7452,71.7496,0,0,69.7678,72.6121,0
37293,22JAN15:23:23:00,AHU_5_2,0,1.7886,72.0196,0,0,70.1458,72.7921,0
37294,22JAN15:23:38:00,AHU_5_2,0,1.7886,72.1096,0,0,70.4159,72.7921,0
37295,22JAN15:23:53:00,AHU_5_2,0,1.7452,72.4697,0,0,70.6859,72.7921,0
37296,23JAN15:00:08:00,AHU_5_2,0,1.6583,72.5597,0,0,70.9559,72.7021,0
37297,01DEC14:00:14:00,AHU_5_2,0,1.7018,77.3302,0,0,81.991,75.2763,0
37298,01DEC14:00:29:00,AHU_5_2,0,1.6583,77.3302,0,0,81.991,75.2763,0
37299,01DEC14:00:44:00,AHU_5_2,0,1.7452,77.2401,0,0,82.081,75.2763,0
37300,01DEC14:00:59:00,AHU_5_2,0,1.9188,77.2401,0,0,82.081,75.3663,0
37301,01DEC14:01:14:00,AHU_5_2,0,1.6583,77.2401,0,0,81.991,75.2763,0
37302,01DEC14:01:29:00,AHU_5_2,0,1.7452,77.2401,0,0,82.081,75.2763,0
37303,01DEC14:01:44:00,AHU_5_2,0,1.7452,77.1501,0,0,81.991,75.2763,0
37304,01DEC14:01:59:00,AHU_5_2,0,1.7886,77.2401,0,0,81.991,75.2763,0
37305,01DEC14:02:14:00,AHU_5_2,0,1.832,77.1501,0,0,81.991,75.2763,0
37306,01DEC14:02:29:00,AHU_5_2,0,1.7452,77.1501,0,0,82.081,75.2763,0
37307,01DEC14:02:44:00,AHU_5_2,0,1.7452,77.1501,0,0,81.991,75.1863,0
37308,01DEC14:02:59:00,AHU_5_2,0,1.7452,77.1501,0,0,81.991,75.1863,0
37309,01DEC14:03:14:00,AHU_5_2,0,1.9188,77.2401,0,0,81.991,75.1863,0
37310,01DEC14:03:29:00,AHU_5_2,0,1.7886,77.1501,0,0,81.991,75.1863,0
37311,01DEC14:03:44:00,AHU_5_2,0,1.7018,77.1501,0,0,81.901,75.1863,0
37312,01DEC14:03:59:00,AHU_5_2,0,1.7018,77.0601,0,0,81.991,75.1863,0
37313,01DEC14:04:14:00,AHU_5_2,0,1.7452,77.0601,0,0,81.991,75.0963,0
37314,01DEC14:04:29:00,AHU_5_2,0,1.7886,77.0601,0,0,81.991,75.0963,0
37315,01DEC14:04:44:00,AHU_5_2,0,1.7452,77.0601,0,0,81.991,75.0963,0
37316,01DEC14:04:59:00,AHU_5_2,0,1.7452,77.0601,0,0,81.991,75.0963,0
37317,01DEC14:05:14:00,AHU_5_2,100,1.7452,78.8963,0.3252,0,73.3501,75.0963,5.95
37318,01DEC14:05:29:00,AHU_5_2,53.915,34.4386,62.9827,0.5339,0,72.6121,71.3339,13.9
37319,01DEC14:05:44:00,AHU_5_2,19.71,42.4274,57.9962,0.6182,0,71.964,70.5058,17.62
37320,01DEC14:05:59:00,AHU_5_2,18.97,20.8055,57.4562,0.6584,0,71.874,70.1458,18.21
37321,01DEC14:06:14:00,AHU_5_2,38.445,20.3279,60.4445,0.6544,0,71.784,70.1458,18.21
37322,01DEC14:06:29:00,AHU_5_2,46.865,35.3503,62.9827,0.6624,0,71.604,70.3258,18.21
37323,01DEC14:06:44:00,AHU_5_2,34.765,50.6333,60.8945,0.6664,0,71.604,70.4159,18.21
37324,01DEC14:06:59:00,AHU_5_2,22,32.7887,57.7262,0.6664,0,71.5139,70.4159,18.21
37325,01DEC14:07:14:00,AHU_5_2,40.97,29.8797,60.9845,0.6624,0,71.5139,70.5959,18.21
37326,01DEC14:07:29:00,AHU_5_2,26.71,41.9498,59.3464,0.6704,0,71.0639,70.5959,18.21
37327,01DEC14:07:44:00,AHU_5_2,24.3,22.1948,57.9962,0.6664,0,71.1539,70.6859,18.21
37328,01DEC14:07:59:00,AHU_5_2,47.1,30.8783,62.5327,0.6664,0,70.8659,70.5959,18.21
37329,01DEC14:08:14:00,AHU_5_2,26.405,46.4218,58.6263,0.6744,0,70.8659,70.5959,18.21
37330,01DEC14:08:29:00,AHU_5_2,44.645,27.0576,60.8945,0.6664,0,70.8659,70.6859,18.21
37331,01DEC14:08:44:00,AHU_5_2,28.665,47.9414,59.9044,0.6825,0,70.7759,70.8659,18.21
37332,01DEC14:08:59:00,AHU_5_2,27.25,21.4567,58.1762,0.6664,0,70.6859,70.9559,18.21
37333,01DEC14:09:14:00,AHU_5_2,43.175,36.9134,61.4346,0.6744,0,70.5058,71.1539,18.21
37334,24FEB15:02:33:00,AHU_5_2,0,1.7452,73.2078,0,0,72.162,71.964,0
37335,24FEB15:02:48:00,AHU_5_2,0,1.7018,73.2978,0,0,72.342,71.874,0
37336,24FEB15:03:03:00,AHU_5_2,0,1.7452,73.3878,0,0,72.6121,71.874,0
37337,24FEB15:03:18:00,AHU_5_2,0,1.7452,73.3878,0,0,72.8821,71.964,0
37338,24FEB15:03:33:00,AHU_5_2,0,1.7452,73.5678,0,0,72.9721,71.964,0
37339,24FEB15:03:48:00,AHU_5_2,0,1.832,73.5678,0,0,73.1701,71.964,0
37340,24FEB15:04:03:00,AHU_5_2,0,1.832,73.5678,0,0,73.4402,71.964,0
37341,24FEB15:04:18:00,AHU_5_2,0,1.7018,73.6578,0,0,73.6202,71.964,0
37342,24FEB15:04:33:00,AHU_5_2,0,1.7452,73.6578,0,0,73.8002,71.964,0
37343,24FEB15:04:48:00,AHU_5_2,0,1.7452,73.7478,0,0,73.9982,71.964,0
37344,24FEB15:05:03:00,AHU_5_2,0,1.7452,73.7478,0,0,74.0882,71.964,0
37345,24FEB15:05:18:00,AHU_5_2,18.045,92.2707,55.908,0.4697,0,69.7678,69.8578,7.88
37346,24FEB15:05:33:00,AHU_5_2,13.205,34.178,62.6227,0.6182,0,69.6778,69.3177,14.17
37347,24FEB15:05:48:00,AHU_5_2,44.535,19.72,57.6362,0.6463,0,69.5878,69.1377,15.46
37348,24FEB15:06:03:00,AHU_5_2,18.195,31.1822,62.9827,0.6624,0,69.5878,69.3177,16.24
37349,24FEB15:06:18:00,AHU_5_2,36.515,31.8335,57.2762,0.6584,0,68.5797,69.6778,16.24
37350,24FEB15:06:33:00,AHU_5_2,13.16,29.9666,62.8027,0.6624,0,68.5797,70.1458,16.34
37351,24FEB15:06:48:00,AHU_5_2,46.28,18.2004,57.8162,0.6463,0,69.2277,70.4159,16.41
37352,24FEB15:07:03:00,AHU_5_2,14.455,44.468,60.8045,0.6624,0,68.9577,70.4159,16.41
37353,24FEB15:07:18:00,AHU_5_2,45.265,16.594,58.2662,0.6544,0,68.5797,70.4159,16.41
37354,24FEB15:07:33:00,AHU_5_2,11.525,47.9848,60.9845,0.6544,0,68.9577,70.3258,16.41
37355,24FEB15:07:48:00,AHU_5_2,45.84,12.4259,58.0862,0.6664,0,69.0477,70.2358,16.41
37356,24FEB15:08:03:00,AHU_5_2,13.74,45.2061,61.3445,0.6584,0,68.9577,70.3258,16.535
37357,24FEB15:08:18:00,AHU_5_2,47.21,11.8615,58.3563,0.6704,0,69.1377,70.4159,16.535
37358,24FEB15:08:33:00,AHU_5_2,13.28,42.0366,60.8045,0.6584,0,68.7597,70.5959,16.535
37359,24FEB15:08:48:00,AHU_5_2,45.36,15.1612,57.9062,0.6664,0,68.6697,70.5959,16.535
37360,24FEB15:09:03:00,AHU_5_2,15.355,42.3405,61.4346,0.6664,0,68.6697,70.5058,16.535
37361,24FEB15:09:18:00,AHU_5_2,44.995,14.1192,58.3563,0.6704,0,68.8497,70.5959,16.535
37362,24FEB15:09:33:00,AHU_5_2,14.465,44.9456,60.8945,0.6664,0,68.6697,70.5959,16.535
37363,24FEB15:09:48:00,AHU_5_2,45.67,15.1178,58.4463,0.6704,0,68.5797,70.6859,16.535
37364,24FEB15:10:03:00,AHU_5_2,15.095,44.5114,61.2546,0.6664,0,68.6697,70.5058,16.535
37365,24FEB15:10:18:00,AHU_5_2,39.775,21.283,57.9062,0.6624,0,68.6697,70.5058,17.23
37366,24FEB15:10:33:00,AHU_5_2,19.995,28.6206,62.8927,0.6544,0,68.4896,70.5058,17.23
37367,24FEB15:10:48:00,AHU_5_2,29.24,40.3868,57.9062,0.6664,0,68.6697,70.5058,17.355
37368,24FEB15:11:03:00,AHU_5_2,37.265,19.9805,61.0745,0.6503,0,68.3996,70.4159,17.355
37369,24FEB15:11:18:00,AHU_5_2,17.56,47.2467,59.8144,0.6624,0,68.6697,70.3258,17.355
37370,24FEB15:11:33:00,AHU_5_2,46.465,18.0267,58.4463,0.6503,0,68.7597,70.3258,17.44
37371,24FEB15:11:48:00,AHU_5_2,19.63,37.2607,62.2627,0.6584,0,69.0477,70.4159,17.44
37372,24FEB15:12:03:00,AHU_5_2,33.36,34.6556,57.9962,0.6624,0,68.6697,70.4159,17.44
37373,24FEB15:12:18:00,AHU_5_2,35.88,20.3713,61.5246,0.6584,0,68.5797,70.3258,17.51
37374,24FEB15:12:33:00,AHU_5_2,21.245,46.1613,59.6344,0.6584,0,68.8497,70.3258,17.51
37375,24FEB15:12:48:00,AHU_5_2,45.63,19.7634,59.2563,0.6544,0,68.9577,70.4159,17.51
37376,24FEB15:13:03:00,AHU_5_2,19.455,46.1179,61.7226,0.6383,0,68.6697,70.4159,17.51
37377,24FEB15:13:18:00,AHU_5_2,40,25.9287,57.9062,0.6584,0,68.7597,70.3258,18.17
37378,24FEB15:13:33:00,AHU_5_2,26.585,29.185,62.4427,0.6704,0,68.6697,70.4159,18.17
37379,24FEB15:13:48:00,AHU_5_2,27.515,39.2145,58.3563,0.6704,0,68.6697,70.4159,18.24
37380,24FEB15:14:03:00,AHU_5_2,39.15,21.7172,60.8045,0.6704,0,68.5797,70.4159,18.24
37381,24FEB15:14:18:00,AHU_5_2,20.145,45.9442,59.9944,0.6784,0,68.8497,70.2358,18.24
37382,24FEB15:14:33:00,AHU_5_2,44.625,20.8489,59.1663,0.6664,0,68.5797,70.2358,18.24
37383,24FEB15:14:48:00,AHU_5_2,21.875,43.8167,61.1645,0.6664,0,68.8497,70.2358,18.24
37384,24FEB15:15:03:00,AHU_5_2,43.04,22.9763,58.0862,0.6664,0,68.6697,70.1458,18.24
37385,24FEB15:15:18:00,AHU_5_2,19.655,36.1318,62.2627,0.6744,0,68.7597,70.2358,18.24
37386,24FEB15:15:33:00,AHU_5_2,36.935,30.7481,57.7262,0.6744,0,68.6697,70.1458,18.24
37387,24FEB15:15:48:00,AHU_5_2,32.21,26.3629,62.4427,0.6784,0,68.7597,70.1458,18.24
37388,24FEB15:16:03:00,AHU_5_2,23.88,44.7285,58.5363,0.6704,0,68.6697,70.2358,18.24
37389,24FEB15:16:18:00,AHU_5_2,42.505,18.157,60.6245,0.6744,0,68.4896,70.2358,18.24
37390,24FEB15:16:33:00,AHU_5_2,19.225,48.1585,60.4445,0.6704,0,68.5797,70.2358,18.24
37391,24FEB15:16:48:00,AHU_5_2,44.55,20.7186,58.4463,0.6784,0,68.7597,70.2358,18.24
37392,24FEB15:17:03:00,AHU_5_2,18.805,44.5983,61.4346,0.6704,0,68.6697,70.3258,18.24
37393,24FEB15:17:18:00,AHU_5_2,39.805,28.0996,57.8162,0.6784,0,68.7597,70.3258,18.24
37394,24FEB15:17:33:00,AHU_5_2,28.565,29.185,62.2627,0.6664,0,68.6697,70.2358,18.24
37395,24FEB15:17:48:00,AHU_5_2,27.77,38.6935,58.1762,0.6744,0,68.6697,70.2358,18.24
37396,24FEB15:18:03:00,AHU_5_2,41.06,20.5884,60.9845,0.6664,0,68.4896,70.1458,18.24
37397,24FEB15:18:18:00,AHU_5_2,20.865,45.1193,59.7244,0.6704,0,68.7597,70.2358,18.24
37398,24FEB15:18:33:00,AHU_5_2,0,19.1122,62.7127,0,0,68.0396,70.3258,18.24
37399,24FEB15:18:48:00,AHU_5_2,0,1.7886,62.6227,0,0,67.2115,69.8578,0
37400,24FEB15:19:03:00,AHU_5_2,0,1.7018,63.4508,0,0,66.9415,70.2358,0
37401,24FEB15:19:18:00,AHU_5_2,0,1.7452,64.2609,0,0,66.9415,70.5058,0
37402,24FEB15:19:33:00,AHU_5_2,0,1.7018,65.0889,0,0,67.0315,70.6859,0
37403,24FEB15:19:48:00,AHU_5_2,0,1.7018,65.719,0,0,67.1215,70.7759,0
37404,24FEB15:20:03:00,AHU_5_2,0,1.7018,66.3491,0,0,67.1215,70.8659,0
37405,24FEB15:20:18:00,AHU_5_2,0,1.832,66.9971,0,0,67.3015,70.9559,0
37406,24FEB15:20:33:00,AHU_5_2,0,1.7452,67.6272,0,0,67.4815,70.9559,0
37407,24FEB15:20:48:00,AHU_5_2,0,1.6583,68.0952,0,0,67.7516,70.9559,0
37408,24FEB15:21:03:00,AHU_5_2,0,1.832,68.5453,0,0,67.9496,71.0639,0
37409,24FEB15:21:18:00,AHU_5_2,0,1.7018,69.0853,0,0,68.2196,71.0639,0
37410,24FEB15:21:33:00,AHU_5_2,0,1.7452,69.3734,0,0,68.4896,71.1539,0
37411,24FEB15:21:48:00,AHU_5_2,0,1.7886,69.7334,0,0,68.7597,71.1539,0
37412,24FEB15:22:03:00,AHU_5_2,0,1.7452,70.1834,0,0,68.8497,71.1539,0
37413,24FEB15:22:18:00,AHU_5_2,0,1.7452,70.4715,0,0,69.0477,71.1539,0
37414,24FEB15:22:33:00,AHU_5_2,0,1.7452,70.7415,0,0,69.3177,71.1539,0
37415,24FEB15:22:48:00,AHU_5_2,0,1.7452,71.0115,0,0,69.5878,71.1539,0
37416,24FEB15:23:03:00,AHU_5_2,0,1.7018,71.1915,0,0,69.9478,71.3339,0
37417,24FEB15:23:18:00,AHU_5_2,0,1.7886,71.5516,0,0,70.1458,71.3339,0
37418,24FEB15:23:33:00,AHU_5_2,0,1.7018,71.7496,0,0,70.3258,71.4239,0
37419,24FEB15:23:48:00,AHU_5_2,0,1.7018,71.8396,0,0,70.5959,71.4239,0
37420,25FEB15:00:03:00,AHU_5_2,0,1.7018,72.1096,0,0,70.8659,71.4239,0
37421,25FEB15:00:18:00,AHU_5_2,0,1.832,72.2897,0,0,71.0639,71.3339,0
37422,25FEB15:00:33:00,AHU_5_2,0,1.7452,72.4697,0,0,71.2439,71.3339,0
37423,25FEB15:00:48:00,AHU_5_2,0,1.7018,72.5597,0,0,71.5139,71.4239,0
37424,25FEB15:01:03:00,AHU_5_2,0,1.7018,72.6497,0,0,71.694,71.4239,0
37425,25FEB15:01:18:00,AHU_5_2,0,1.7018,72.8477,0,0,72.072,71.4239,0
37426,25FEB15:01:33:00,AHU_5_2,0,1.7452,72.9377,0,0,72.162,71.4239,0
37427,25FEB15:01:48:00,AHU_5_2,0,1.7018,72.9377,0,0,72.342,71.4239,0
37428,25FEB15:02:03:00,AHU_5_2,0,1.832,73.1177,0,0,72.5221,71.5139,0
37429,25FEB15:02:18:00,AHU_5_2,0,1.7018,73.2078,0,0,72.7021,71.4239,0
37430,25FEB15:02:33:00,AHU_5_2,0,1.7452,73.2978,0,0,72.8821,71.5139,0
37431,25FEB15:02:48:00,AHU_5_2,0,1.7018,73.2978,0,0,73.0801,71.4239,0
37432,25FEB15:03:03:00,AHU_5_2,0,1.7452,73.3878,0,0,73.3501,71.5139,0
37433,25FEB15:03:18:00,AHU_5_2,0,1.7886,73.4778,0,0,73.4402,71.4239,0
37434,25FEB15:03:33:00,AHU_5_2,0,1.7452,73.4778,0,0,73.6202,71.5139,0
37435,25FEB15:03:48:00,AHU_5_2,0,1.7452,73.5678,0,0,73.7102,71.5139,0
37436,25FEB15:04:03:00,AHU_5_2,0,1.7452,73.6578,0,0,73.9982,71.5139,0
37437,25FEB15:04:18:00,AHU_5_2,0,1.7886,73.6578,0,0,74.0882,71.604,0
37438,25FEB15:04:33:00,AHU_5_2,0,1.7018,73.7478,0,0,74.2682,71.5139,0
37439,25FEB15:04:48:00,AHU_5_2,0,1.7452,73.7478,0,0,74.3582,71.604,0
37440,25FEB15:05:03:00,AHU_5_2,0,1.6583,73.7478,0,0,74.5383,71.604,0
37441,25FEB15:05:18:00,AHU_5_2,0,76.9009,59.1663,0.4938,0,68.9577,69.6778,9.565
37442,25FEB15:05:33:00,AHU_5_2,46.805,17.3755,60.6245,0.6022,0,68.9577,69.4077,16.095
37443,25FEB15:05:48:00,AHU_5_2,21.015,45.3798,60.6245,0.6584,0,69.4077,69.5878,18.375
37444,25FEB15:06:03:00,AHU_5_2,42.695,23.1066,57.9962,0.6624,0,69.4978,70.0558,18.375
37445,25FEB15:06:18:00,AHU_5_2,26.345,32.1808,62.2627,0.6664,0,69.2277,70.2358,18.375
37446,25FEB15:06:33:00,AHU_5_2,29.94,35.9582,57.9962,0.6704,0,68.9577,70.4159,18.375
37447,25FEB15:06:48:00,AHU_5_2,37.685,24.5828,61.9026,0.6664,0,69.6778,70.5959,18.375
37448,25FEB15:07:03:00,AHU_5_2,21.59,45.5969,59.6344,0.6744,0,68.9577,70.6859,18.375
37449,25FEB15:07:18:00,AHU_5_2,45.625,20.1976,59.7244,0.6664,0,69.4978,70.6859,18.375
37450,25FEB15:07:33:00,AHU_5_2,18.465,45.7271,61.0745,0.6784,0,68.6697,70.7759,18.375
37451,25FEB15:07:48:00,AHU_5_2,37.93,23.0197,57.7262,0.6704,0,69.2277,70.7759,18.375
37452,25FEB15:08:03:00,AHU_5_2,32.11,27.1444,62.4427,0.6784,0,69.1377,70.9559,18.375
37453,25FEB15:08:18:00,AHU_5_2,22.02,44.2075,58.6263,0.6784,0,68.3996,70.8659,18.375
37454,25FEB15:08:33:00,AHU_5_2,45.22,19.4161,60.0844,0.6744,0,68.7597,70.8659,18.375
37455,25FEB15:08:48:00,AHU_5_2,19.21,45.8139,60.6245,0.6825,0,69.1377,70.8659,18.375
37456,25FEB15:09:03:00,AHU_5_2,42.945,20.8055,58.3563,0.6784,0,68.9577,70.8659,18.545
37457,25FEB15:09:18:00,AHU_5_2,20.47,43.9036,61.3445,0.6865,0,68.4896,70.9559,18.545
37458,25FEB15:09:33:00,AHU_5_2,42.895,22.3685,57.7262,0.6825,0,68.7597,70.9559,18.545
37459,25FEB15:09:48:00,AHU_5_2,25.085,31.6598,62.3527,0.6865,0,69.0477,70.8659,18.545
37460,25FEB15:10:03:00,AHU_5_2,28.17,40.1697,58.1762,0.6784,0,68.7597,70.8659,18.545
37461,25FEB15:10:18:00,AHU_5_2,47.72,87.0171,50.9395,0.6905,0,68.6697,70.7759,18.545
37462,25FEB15:10:33:00,AHU_5_2,40.21,51.7621,53.7298,0.6865,0,68.8497,70.5058,18.545
37463,25FEB15:10:48:00,AHU_5_2,43.21,48.8532,53.4598,0.6503,0,68.9577,70.4159,18.545
37464,25FEB15:11:03:00,AHU_5_2,49.33,49.5478,52.5597,0.6544,0,68.6697,70.3258,18.63
37465,25FEB15:11:18:00,AHU_5_2,44.79,45.0324,53.4598,0.6463,0,68.8497,70.2358,18.63
37466,25FEB15:11:33:00,AHU_5_2,44.69,50.9806,53.0097,0.6544,0,68.6697,70.2358,18.905
37467,25FEB15:11:48:00,AHU_5_2,44.69,46.856,53.3698,0.6343,0,68.6697,70.3258,18.975
37468,25FEB15:12:03:00,AHU_5_2,49.35,46.856,52.7397,0.6624,0,69.0477,70.4159,19.18
37469,25FEB15:12:18:00,AHU_5_2,49.35,50.1123,52.7397,0.6624,0,68.3996,70.5058,19.18
37470,25FEB15:12:33:00,AHU_5_2,44.04,46.2047,53.3698,0.6584,0,68.6697,70.5959,19.18
37471,25FEB15:12:48:00,AHU_5_2,48.74,51.0675,52.3797,0.6584,0,69.2277,70.5959,19.18
37472,25FEB15:13:03:00,AHU_5_2,50.55,50.503,52.9197,0.6624,0,68.6697,70.5959,19.18
37473,25FEB15:13:18:00,AHU_5_2,42.94,47.9414,53.2797,0.6624,0,68.6697,70.5959,19.18
37474,25FEB15:13:33:00,AHU_5_2,49.98,50.5465,52.6497,0.6664,0,68.3996,70.5058,19.18
37475,25FEB15:13:48:00,AHU_5_2,44.31,46.856,53.4598,0.6584,0,68.4896,70.5058,19.18
37476,25FEB15:14:03:00,AHU_5_2,44.31,46.8994,53.3698,0.6624,0,68.6697,70.5959,19.18
37477,25FEB15:14:18:00,AHU_5_2,44.31,46.856,53.5498,0.6584,0,68.9577,70.5959,19.28
37478,25FEB15:14:33:00,AHU_5_2,49.16,49.7649,52.7397,0.6624,0,68.3996,70.5959,19.28
37479,25FEB15:14:48:00,AHU_5_2,24.08,45.2495,61.4346,0.6503,0,68.4896,70.7759,20.135
37480,25FEB15:15:03:00,AHU_5_2,36.67,31.4862,58.7163,0.6463,0,69.2277,70.8659,21.09
37481,25FEB15:15:18:00,AHU_5_2,33.715,34.3951,61.2546,0.6624,0,69.4077,70.7759,21.25
37482,25FEB15:15:33:00,AHU_5_2,38.855,33.1795,58.8063,0.6825,0,69.1377,70.7759,21.25
37483,25FEB15:15:48:00,AHU_5_2,26.91,38.6066,61.2546,0.6945,0,68.6697,70.7759,21.25
37484,25FEB15:16:03:00,AHU_5_2,41.555,27.3615,58.2662,0.6985,0,68.9577,70.7759,21.25
37485,25FEB15:16:18:00,AHU_5_2,26.615,33.7439,58.2662,0.7065,0,69.2277,70.7759,21.25
37486,25FEB15:16:33:00,AHU_5_2,35.43,33.2663,61.7226,0.7106,0,68.9577,70.5959,21.25
37487,25FEB15:16:48:00,AHU_5_2,33.39,28.8377,58.3563,0.7146,0,68.5797,70.5959,21.25
37488,25FEB15:17:03:00,AHU_5_2,29.205,42.384,61.8126,0.7226,0,68.9577,70.5959,21.25
37489,25FEB15:17:18:00,AHU_5_2,35.835,26.58,59.0763,0.7186,0,69.0477,70.5959,21.25
37490,25FEB15:17:33:00,AHU_5_2,26.385,43.8601,61.5246,0.7186,0,68.9577,70.5058,21.25
37491,25FEB15:17:48:00,AHU_5_2,40.96,24.713,59.4364,0.7186,0,68.9577,70.4159,21.25
37492,25FEB15:18:03:00,AHU_5_2,24.505,43.426,60.0844,0.7226,0,68.5797,70.4159,21.25
37493,25FEB15:18:18:00,AHU_5_2,43.09,25.7116,59.8144,0.7186,0,69.3177,70.3258,21.25
37494,25FEB15:18:33:00,AHU_5_2,0,43.8601,59.6344,0.0161,0,64.4753,69.6778,0
37495,25FEB15:18:48:00,AHU_5_2,0,1.7452,60.8045,0,0,64.1152,70.0558,0
37496,25FEB15:19:03:00,AHU_5_2,0,1.6583,61.3445,0,0,64.0072,70.4159,0
37497,25FEB15:19:18:00,AHU_5_2,0,1.7886,62.1726,0,0,63.9172,70.6859,0
37498,25FEB15:19:33:00,AHU_5_2,0,1.7018,63.2527,0,0,64.0072,70.7759,0
37499,25FEB15:19:48:00,AHU_5_2,0,1.7018,64.0808,0,0,64.1152,70.8659,0
37500,25FEB15:20:03:00,AHU_5_2,0,1.7018,64.9989,0,0,64.2952,70.9559,0
37501,25FEB15:20:18:00,AHU_5_2,0,1.7018,65.719,0,0,64.4753,71.0639,0
37502,25FEB15:20:33:00,AHU_5_2,0,1.7452,66.2591,0,0,64.7453,71.2439,0
37503,25FEB15:20:48:00,AHU_5_2,0,1.7886,66.8171,0,0,65.0153,71.2439,0
37504,25FEB15:21:03:00,AHU_5_2,0,1.6583,67.3572,0,0,65.2853,71.3339,0
37505,25FEB15:21:18:00,AHU_5_2,0,1.7018,67.9152,0,0,65.5734,71.3339,0
37506,25FEB15:21:33:00,AHU_5_2,0,1.7018,68.2752,0,0,65.8434,71.3339,0
37507,25FEB15:21:48:00,AHU_5_2,0,1.7452,68.6353,0,0,66.1134,71.4239,0
37508,25FEB15:22:03:00,AHU_5_2,0,1.7452,68.9953,0,0,66.5635,71.4239,0
37509,25FEB15:22:18:00,AHU_5_2,0,1.7886,69.2834,0,0,66.7615,71.4239,0
37510,25FEB15:22:33:00,AHU_5_2,0,1.7452,69.6434,0,0,67.1215,71.4239,0
37511,25FEB15:22:48:00,AHU_5_2,0,1.7452,70.0034,0,0,67.4815,71.4239,0
37512,25FEB15:23:03:00,AHU_5_2,0,1.7018,70.1834,0,0,67.7516,71.4239,0
37513,25FEB15:23:18:00,AHU_5_2,0,1.7452,70.4715,0,0,68.0396,71.4239,0
37514,25FEB15:23:33:00,AHU_5_2,0,1.7886,70.7415,0,0,68.3096,71.4239,0
37515,25FEB15:23:48:00,AHU_5_2,0,1.6583,70.9215,0,0,68.4896,71.4239,0
37516,26FEB15:00:03:00,AHU_5_2,0,1.7452,71.1015,0,0,68.7597,71.5139,0
37517,26FEB15:00:18:00,AHU_5_2,0,1.7018,71.2816,0,0,69.0477,71.5139,0
37518,26FEB15:00:33:00,AHU_5_2,0,1.7452,71.4616,0,0,69.4077,71.4239,0
37519,26FEB15:00:48:00,AHU_5_2,0,1.8754,71.5516,0,0,69.6778,71.5139,0
37520,26FEB15:01:03:00,AHU_5_2,0,1.7452,71.8396,0,0,69.8578,71.5139,0
37521,26FEB15:01:18:00,AHU_5_2,0,1.7018,72.0196,0,0,70.0558,71.4239,0
37522,26FEB15:01:33:00,AHU_5_2,0,1.7452,72.1096,0,0,70.4159,71.5139,0
37523,26FEB15:01:48:00,AHU_5_2,0,1.7452,72.1997,0,0,70.6859,71.4239,0
37524,26FEB15:02:03:00,AHU_5_2,0,1.7018,72.3797,0,0,70.9559,71.604,0
37525,26FEB15:02:18:00,AHU_5_2,0,1.7452,72.5597,0,0,71.1539,71.604,0
37526,26FEB15:02:33:00,AHU_5_2,0,1.7452,72.6497,0,0,71.3339,71.5139,0
37527,26FEB15:02:48:00,AHU_5_2,0,1.7886,72.8477,0,0,71.604,71.5139,0
37528,26FEB15:03:03:00,AHU_5_2,0,1.7018,72.8477,0,0,71.784,71.5139,0
37529,26FEB15:03:18:00,AHU_5_2,0,1.6583,72.9377,0,0,71.964,71.5139,0
37530,26FEB15:03:33:00,AHU_5_2,0,1.7452,73.0277,0,0,72.162,71.4239,0
37531,26FEB15:03:48:00,AHU_5_2,0,1.7452,73.1177,0,0,72.342,71.5139,0
37532,26FEB15:04:03:00,AHU_5_2,0,1.7452,73.2078,0,0,72.5221,71.5139,0
37533,26FEB15:04:18:00,AHU_5_2,0,1.7452,73.2978,0,0,72.7021,71.5139,0
37534,26FEB15:04:33:00,AHU_5_2,0,1.7452,73.3878,0,0,72.9721,71.5139,0
37535,26FEB15:04:48:00,AHU_5_2,0,1.7452,73.3878,0,0,73.0801,71.604,0
37536,26FEB15:05:03:00,AHU_5_2,0,1.7452,73.4778,0,0,73.2601,71.5139,0
37537,26FEB15:05:18:00,AHU_5_2,6.24,50.6767,73.4778,0.5139,0,68.7597,69.7678,10.625
37538,26FEB15:05:33:00,AHU_5_2,49.28,18.2004,61.1645,0.6222,0,69.7678,69.2277,16.805
37539,26FEB15:05:48:00,AHU_5_2,19.805,44.9456,59.4364,0.6624,0,69.5878,69.2277,18.78
37540,26FEB15:06:03:00,AHU_5_2,40.87,19.1122,60.9845,0.6704,0,68.7597,69.4978,18.78
37541,26FEB15:06:18:00,AHU_5_2,29.815,30.8783,57.4562,0.6624,0,68.9577,69.7678,18.78
37542,26FEB15:06:33:00,AHU_5_2,22.715,41.6459,62.8027,0.6624,0,68.8497,70.1458,18.78
37543,26FEB15:06:48:00,AHU_5_2,22.715,1.7452,58.8963,0.6784,0,68.8497,70.1458,18.78
37544,26FEB15:07:03:00,AHU_5_2,0,1.7452,58.8963,0.6784,0,64.2052,70.4159,0
37545,26FEB15:07:18:00,AHU_5_2,0,1.7452,63.9008,0,0,64.2052,70.4159,0
37546,26FEB15:07:33:00,AHU_5_2,0,1.7452,65.539,0,0,63.4671,70.8659,0
37547,26FEB15:07:48:00,AHU_5_2,0,1.7886,65.539,0,0,63.4671,71.0639,0
37548,26FEB15:08:03:00,AHU_5_2,0,1.7886,66.9071,0,0,63.4671,71.0639,0
37549,26FEB15:08:18:00,AHU_5_2,0,1.6583,66.9071,0,0,63.6472,71.3339,0
37550,26FEB15:08:33:00,AHU_5_2,0,1.7018,68.2752,0,0,63.9172,71.3339,0
37551,26FEB15:08:48:00,AHU_5_2,0,1.7018,69.0853,0,0,64.1152,71.4239,0
37552,26FEB15:09:03:00,AHU_5_2,0,1.7452,69.0853,0,0,64.1152,71.604,0
37553,26FEB15:09:18:00,AHU_5_2,0,1.7452,69.7334,0,0,64.3852,71.604,0
37554,26FEB15:09:33:00,AHU_5_2,0,1.7452,70.2734,0,0,64.5653,71.604,0
37555,26FEB15:09:48:00,AHU_5_2,0,1.7452,70.2734,0,0,64.9253,71.604,0
37556,26FEB15:10:03:00,AHU_5_2,0,1.6583,70.7415,0,0,64.9253,71.694,0
37557,26FEB15:10:18:00,AHU_5_2,55.935,21.4133,71.0115,0,0,65.1953,71.5139,0
37558,26FEB15:10:33:00,AHU_5_2,28.145,28.5338,60.3545,0.5339,0,72.7021,69.9478,19.03
37559,26FEB15:10:48:00,AHU_5_2,39.245,45.4666,61.5246,0.6664,0,70.0558,69.6778,21.13
37560,26FEB15:11:03:00,AHU_5_2,29.585,29.185,58.6263,0.6704,0,69.4077,69.5878,21.13
37561,26FEB15:11:18:00,AHU_5_2,32.64,43.5996,61.6326,0.6865,0,69.6778,69.5878,21.13
37562,26FEB15:11:33:00,AHU_5_2,39.17,32.1374,58.4463,0.6945,0,69.6778,69.7678,21.13
37563,26FEB15:11:48:00,AHU_5_2,25.585,33.9175,61.6326,0.6945,0,69.3177,69.9478,21.13
37564,26FEB15:12:03:00,AHU_5_2,44.115,39.3882,59.6344,0.7065,0,69.5878,69.9478,21.13
37565,26FEB15:12:18:00,AHU_5_2,24.705,25.9721,59.9944,0.6985,0,69.4978,70.1458,21.13
37566,26FEB15:12:33:00,AHU_5_2,42.505,43.7733,60.6245,0.7106,0,69.4978,70.3258,21.13
37567,26FEB15:12:48:00,AHU_5_2,25.4,25.9721,58.8063,0.7065,0,69.4978,70.4159,21.13
37568,26FEB15:13:03:00,AHU_5_2,35.4,44.4246,61.6326,0.7106,0,69.4077,70.4159,21.13
37569,26FEB15:13:18:00,AHU_5_2,32.645,26.7537,58.2662,0.7146,0,69.4077,70.3258,21.13
37570,26FEB15:13:33:00,AHU_5_2,30.155,39.0408,61.7226,0.7146,0,69.3177,70.2358,21.13
