seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
37571,26FEB15:13:48:00,AHU_5_2,39.265,31.4862,58.1762,0.7186,0,69.0477,70.3258,21.13
37572,26FEB15:14:03:00,AHU_5_2,25.195,32.0506,61.7226,0.7106,0,69.1377,70.3258,21.13
37573,26FEB15:14:18:00,AHU_5_2,43.7,38.8671,58.9863,0.7186,0,69.1377,70.2358,21.13
37574,26FEB15:14:33:00,AHU_5_2,25.02,26.059,59.9944,0.7146,0,69.1377,70.2358,21.13
37575,26FEB15:14:48:00,AHU_5_2,41.15,43.3391,60.4445,0.7186,0,69.0477,70.3258,21.13
37576,26FEB15:15:03:00,AHU_5_2,23.935,25.1038,59.2563,0.7146,0,68.6697,70.2358,21.13
37577,26FEB15:15:18:00,AHU_5_2,39.52,43.2523,60.8045,0.7186,0,68.8497,70.3258,21.13
37578,26FEB15:15:33:00,AHU_5_2,26.4,26.2326,58.8063,0.7186,0,69.0477,70.3258,21.13
37579,26FEB15:15:48:00,AHU_5_2,37.02,44.2943,61.4346,0.7226,0,68.8497,70.3258,21.13
37580,26FEB15:16:03:00,AHU_5_2,29.045,25.9721,58.2662,0.7146,0,68.8497,70.2358,21.13
37581,26FEB15:16:18:00,AHU_5_2,28.195,34.3951,62.1726,0.7226,0,69.1377,70.3258,21.13
37582,26FEB15:16:33:00,AHU_5_2,38.95,30.3139,58.6263,0.7186,0,68.6697,70.2358,21.13
37583,26FEB15:16:48:00,AHU_5_2,26.52,35.9582,61.7226,0.7186,0,68.9577,70.2358,21.13
37584,26FEB15:17:03:00,AHU_5_2,40.715,36.4358,58.9863,0.7226,0,68.5797,70.2358,21.13
37585,26FEB15:17:18:00,AHU_5_2,25.245,29.7929,61.4346,0.7226,0,68.9577,70.2358,21.13
37586,26FEB15:17:33:00,AHU_5_2,43.675,41.4288,59.1663,0.7226,0,68.8497,70.2358,21.13
37587,26FEB15:17:48:00,AHU_5_2,24.28,26.2761,60.5345,0.7226,0,68.8497,70.2358,21.13
37588,26FEB15:18:03:00,AHU_5_2,42.875,43.8601,60.1744,0.7266,0,68.6697,70.1458,21.13
37589,26FEB15:18:18:00,AHU_5_2,24.35,25.0604,59.0763,0.7226,0,69.0477,70.2358,21.13
37590,26FEB15:18:33:00,AHU_5_2,38.695,42.8181,60.7145,0.7306,0,68.9577,70.2358,21.13
37591,26FEB15:18:48:00,AHU_5_2,0,1.6149,60.9845,0,0,65.1953,69.4978,0
37592,26FEB15:19:03:00,AHU_5_2,0,1.7452,61.3445,0,0,65.3933,69.9478,0
37593,26FEB15:19:18:00,AHU_5_2,0,1.6583,62.3527,0,0,65.1953,70.2358,0
37594,26FEB15:19:33:00,AHU_5_2,0,1.7018,63.2527,0,0,65.1053,70.4159,0
37595,26FEB15:19:48:00,AHU_5_2,0,1.7018,64.1708,0,0,65.1953,70.5959,0
37596,26FEB15:20:03:00,AHU_5_2,0,1.7886,64.8909,0,0,65.3933,70.7759,0
37597,26FEB15:20:18:00,AHU_5_2,0,1.7452,65.629,0,0,65.5734,70.8659,0
37598,26FEB15:20:33:00,AHU_5_2,0,1.7452,66.169,0,0,65.7534,70.8659,0
37599,26FEB15:20:48:00,AHU_5_2,0,1.8754,66.8171,0,0,65.8434,70.8659,0
37600,26FEB15:21:03:00,AHU_5_2,0,1.7452,67.3572,0,0,66.2034,70.8659,0
37601,26FEB15:21:18:00,AHU_5_2,0,1.7018,67.8072,0,0,66.3834,70.8659,0
37602,26FEB15:21:33:00,AHU_5_2,0,1.7018,68.1852,0,0,66.5635,70.9559,0
37603,26FEB15:21:48:00,AHU_5_2,0,1.7452,68.6353,0,0,66.7615,70.9559,0
37604,26FEB15:22:03:00,AHU_5_2,0,1.7018,69.0853,0,0,67.0315,70.9559,0
37605,26FEB15:22:18:00,AHU_5_2,0,1.7886,69.4634,0,0,67.3015,70.9559,0
37606,26FEB15:22:33:00,AHU_5_2,0,1.7886,69.6434,0,0,67.5716,70.9559,0
37607,26FEB15:22:48:00,AHU_5_2,0,1.7886,70.0034,0,0,67.8596,70.9559,0
37608,26FEB15:23:03:00,AHU_5_2,0,1.7452,70.2734,0,0,68.0396,70.9559,0
37609,26FEB15:23:18:00,AHU_5_2,0,1.7886,70.4715,0,0,68.3996,71.1539,0
37610,26FEB15:23:33:00,AHU_5_2,0,1.7018,70.7415,0,0,68.6697,71.1539,0
37611,26FEB15:23:48:00,AHU_5_2,0,1.7452,70.9215,0,0,68.9577,71.1539,0
37612,27FEB15:00:03:00,AHU_5_2,0,1.6583,71.1915,0,0,69.2277,71.2439,0
37613,27FEB15:00:18:00,AHU_5_2,0,1.7886,71.3716,0,0,69.4978,71.1539,0
37614,27FEB15:00:33:00,AHU_5_2,0,1.7018,71.4616,0,0,69.6778,71.1539,0
37615,27FEB15:00:48:00,AHU_5_2,0,1.7452,71.7496,0,0,69.9478,71.1539,0
37616,27FEB15:01:03:00,AHU_5_2,0,1.7452,71.9296,0,0,70.2358,71.0639,0
37617,27FEB15:01:18:00,AHU_5_2,0,1.832,72.0196,0,0,70.5058,71.1539,0
37618,27FEB15:01:33:00,AHU_5_2,0,1.7018,72.1997,0,0,70.7759,71.2439,0
37619,27FEB15:01:48:00,AHU_5_2,0,1.7018,72.2897,0,0,70.9559,71.1539,0
37620,27FEB15:02:03:00,AHU_5_2,0,1.7018,72.3797,0,0,71.1539,71.1539,0
37621,27FEB15:02:18:00,AHU_5_2,0,1.7452,72.5597,0,0,71.3339,71.2439,0
37622,27FEB15:02:33:00,AHU_5_2,0,1.7886,72.6497,0,0,71.604,71.2439,0
37623,27FEB15:02:48:00,AHU_5_2,0,1.7452,72.7577,0,0,71.784,71.3339,0
37624,27FEB15:03:03:00,AHU_5_2,0,1.7018,72.8477,0,0,71.964,71.2439,0
37625,27FEB15:03:18:00,AHU_5_2,0,1.7018,72.8477,0,0,72.162,71.2439,0
37626,27FEB15:03:33:00,AHU_5_2,0,1.7018,73.0277,0,0,72.432,71.2439,0
37627,27FEB15:03:48:00,AHU_5_2,0,1.7452,73.0277,0,0,72.5221,71.2439,0
37628,27FEB15:04:03:00,AHU_5_2,0,1.7452,73.1177,0,0,72.7921,71.2439,0
37629,27FEB15:04:18:00,AHU_5_2,0,1.7452,73.2078,0,0,72.8821,71.2439,0
37630,27FEB15:04:33:00,AHU_5_2,0,1.7018,73.2078,0,0,73.0801,71.3339,0
37631,27FEB15:04:48:00,AHU_5_2,0,1.7018,73.2978,0,0,73.2601,71.2439,0
37632,27FEB15:05:03:00,AHU_5_2,0,1.7018,73.2978,0,0,73.4402,71.3339,0
37633,27FEB15:05:18:00,AHU_5_2,45,64.9611,72.1997,0.2971,0,69.8578,69.6778,0
37634,27FEB15:05:33:00,AHU_5_2,14.14,17.3755,62.0826,0.5821,0,68.3096,69.2277,14.275
37635,27FEB15:05:48:00,AHU_5_2,44.155,47.7243,58.9863,0.6503,0,69.0477,69.3177,16.89
37636,27FEB15:06:03:00,AHU_5_2,19.78,16.3335,59.1663,0.6584,0,68.7597,69.5878,17.21
37637,27FEB15:06:18:00,AHU_5_2,25.765,38.7803,61.9926,0.6624,0,68.5797,70.1458,17.21
37638,27FEB15:06:33:00,AHU_5_2,41.025,27.9259,57.7262,0.6704,0,67.6616,70.5058,17.21
37639,27FEB15:06:48:00,AHU_5_2,16.235,25.4077,62.1726,0.6664,0,68.3996,70.5058,17.21
37640,27FEB15:07:03:00,AHU_5_2,46.01,42.8181,58.2662,0.6744,0,68.8497,70.5959,17.21
37641,27FEB15:07:18:00,AHU_5_2,18.825,18.3307,60.7145,0.6664,0,68.5797,70.5959,17.21
37642,27FEB15:07:33:00,AHU_5_2,34.095,45.5534,60.8045,0.6624,0,68.4896,70.6859,17.28
37643,27FEB15:07:48:00,AHU_5_2,30.675,16.0295,57.5462,0.6544,0,68.7597,70.6859,17.28
37644,27FEB15:08:03:00,AHU_5_2,24.945,38.8671,62.4427,0.6624,0,68.3996,70.6859,17.28
37645,27FEB15:08:18:00,AHU_5_2,42.24,32.8321,57.6362,0.6624,0,68.6697,70.6859,17.28
37646,27FEB15:08:33:00,AHU_5_2,18.6,23.6276,62.5327,0.6584,0,68.1296,70.7759,17.28
37647,27FEB15:08:48:00,AHU_5_2,44.54,46.7691,58.6263,0.6664,0,68.6697,70.6859,17.28
37648,27FEB15:09:03:00,AHU_5_2,19.36,19.199,60.3545,0.6664,0,68.0396,70.6859,17.8
37649,23DEC14:16:15:00,AHU_5_2,29.575,31.7033,61.6326,0.6865,0,69.2277,70.1458,18.455
37650,23DEC14:16:30:00,AHU_5_2,42.405,43.426,58.6263,0.6905,0,68.9577,70.2358,18.455
37651,23DEC14:16:45:00,AHU_5_2,25.365,27.0142,60.1744,0.6825,0,68.9577,70.1458,18.455
37652,23DEC14:17:00:00,AHU_5_2,39.48,41.559,61.0745,0.6865,0,69.1377,70.0558,18.455
37653,23DEC14:17:15:00,AHU_5_2,35.425,36.6529,58.6263,0.6905,0,69.3177,70.1458,18.455
37654,23DEC14:17:30:00,AHU_5_2,25.335,25.9721,61.6326,0.6865,0,68.7597,70.0558,18.455
37655,23DEC14:17:45:00,AHU_5_2,43.775,45.0759,59.1663,0.6905,0,68.7597,69.9478,18.455
37656,23DEC14:18:00:00,AHU_5_2,24.7,26.7537,60.4445,0.6865,0,69.2277,70.0558,18.455
37657,23DEC14:18:15:00,AHU_5_2,40.9,43.5128,60.2644,0.6905,0,69.1377,70.0558,18.455
37658,23DEC14:18:30:00,AHU_5_2,30.495,30.4007,58.8963,0.6865,0,69.5878,70.1458,18.455
37659,23DEC14:18:45:00,AHU_5_2,0,1.9188,60.5345,0,0,64.8353,69.5878,0
37660,23DEC14:19:00:00,AHU_5_2,0,1.7886,61.3445,0,0,65.1953,70.2358,0
37661,23DEC14:19:15:00,AHU_5_2,0,1.7886,62.4427,0,0,65.0153,70.5959,0
37662,23DEC14:19:30:00,AHU_5_2,0,1.9623,63.3608,0,0,65.0153,70.9559,0
37663,23DEC14:19:45:00,AHU_5_2,0,1.7886,64.3509,0,0,65.1053,71.1539,0
37664,23DEC14:20:00:00,AHU_5_2,0,1.7886,65.0889,0,0,65.1953,71.2439,0
37665,23DEC14:20:15:00,AHU_5_2,0,1.7886,65.899,0,0,65.3933,71.4239,0
37666,23DEC14:20:30:00,AHU_5_2,0,1.7886,66.4571,0,0,65.6634,71.4239,0
37667,23DEC14:20:45:00,AHU_5_2,0,1.832,66.9971,0,0,65.7534,71.5139,0
37668,23DEC14:21:00:00,AHU_5_2,0,1.7886,67.5372,0,0,65.9334,71.604,0
37669,23DEC14:21:15:00,AHU_5_2,0,1.7886,68.1852,0,0,66.2034,71.604,0
37670,23DEC14:21:30:00,AHU_5_2,0,1.8754,68.5453,0,0,66.5635,71.694,0
37671,23DEC14:21:45:00,AHU_5_2,0,1.832,68.9053,0,0,66.7615,71.694,0
37672,23DEC14:22:00:00,AHU_5_2,0,1.9623,69.2834,0,0,67.0315,71.694,0
37673,23DEC14:22:15:00,AHU_5_2,0,1.7886,69.6434,0,0,67.3015,71.694,0
37674,23DEC14:22:30:00,AHU_5_2,0,1.7452,69.9134,0,0,67.5716,71.694,0
37675,23DEC14:22:45:00,AHU_5_2,0,1.7452,70.1834,0,0,67.8596,71.784,0
37676,23DEC14:23:00:00,AHU_5_2,0,1.7452,70.4715,0,0,68.0396,71.694,0
37677,23DEC14:23:15:00,AHU_5_2,0,1.7018,70.9215,0,0,68.3996,71.784,0
37678,23DEC14:23:30:00,AHU_5_2,0,1.7452,71.0115,0,0,68.5797,71.784,0
37679,23DEC14:23:45:00,AHU_5_2,0,1.7886,71.1915,0,0,69.0477,71.784,0
37680,24DEC14:00:00:00,AHU_5_2,0,1.7018,71.3716,0,0,69.2277,71.784,0
37681,24DEC14:00:15:00,AHU_5_2,0,1.7886,71.7496,0,0,69.4978,71.784,0
37682,24DEC14:00:30:00,AHU_5_2,0,1.832,71.8396,0,0,69.8578,71.784,0
37683,24DEC14:00:45:00,AHU_5_2,0,1.7886,71.9296,0,0,70.0558,71.784,0
37684,24DEC14:01:00:00,AHU_5_2,0,1.7452,72.1096,0,0,70.3258,71.784,0
37685,24DEC14:01:15:00,AHU_5_2,0,1.7452,72.2897,0,0,70.5959,71.874,0
37686,24DEC14:01:30:00,AHU_5_2,0,1.7886,72.4697,0,0,70.8659,71.874,0
37687,24DEC14:01:45:00,AHU_5_2,0,1.7886,72.6497,0,0,71.1539,71.874,0
37688,24DEC14:02:00:00,AHU_5_2,0,1.7886,72.7577,0,0,71.3339,71.874,0
37689,24DEC14:02:15:00,AHU_5_2,0,1.7452,72.8477,0,0,71.5139,71.874,0
37690,24DEC14:02:30:00,AHU_5_2,0,1.8754,72.9377,0,0,71.784,71.874,0
37691,24DEC14:02:45:00,AHU_5_2,0,1.832,73.0277,0,0,71.874,71.964,0
37692,24DEC14:03:00:00,AHU_5_2,0,1.7452,73.1177,0,0,72.252,72.072,0
37693,24DEC14:03:15:00,AHU_5_2,0,1.7886,73.1177,0,0,72.432,71.964,0
37694,24DEC14:03:30:00,AHU_5_2,0,1.7452,73.2078,0,0,72.6121,71.964,0
37695,24DEC14:03:45:00,AHU_5_2,0,1.7886,73.2978,0,0,72.8821,72.072,0
37696,24DEC14:04:00:00,AHU_5_2,0,1.6583,73.2978,0,0,73.0801,72.072,0
37697,24DEC14:04:15:00,AHU_5_2,0,1.7018,73.3878,0,0,73.3501,71.964,0
37698,24DEC14:04:30:00,AHU_5_2,0,1.7452,73.4778,0,0,73.4402,72.072,0
37699,24DEC14:04:45:00,AHU_5_2,0,1.7452,73.5678,0,0,73.6202,72.072,0
37700,24DEC14:05:00:00,AHU_5_2,0,1.7886,73.5678,0,0,73.8002,72.072,0
37701,24DEC14:05:15:00,AHU_5_2,0,1.7018,73.9458,0.4737,0,73.1701,70.6859,0
37702,24DEC14:05:30:00,AHU_5_2,28.59,27.5786,58.8963,0.5339,0,70.4159,69.4978,13.555
37703,24DEC14:05:45:00,AHU_5_2,35.235,38.3027,61.4346,0.6383,0,70.2358,69.1377,17.62
37704,24DEC14:06:00:00,AHU_5_2,37.285,33.9175,58.6263,0.6624,0,70.1458,69.3177,17.675
37705,24DEC14:06:15:00,AHU_5_2,28.73,33.136,61.6326,0.6584,0,70.2358,69.4978,17.675
37706,24DEC14:06:30:00,AHU_5_2,43.775,43.3391,58.4463,0.6544,0,70.2358,69.7678,18.18
37707,24DEC14:06:45:00,AHU_5_2,26.94,27.4917,61.6326,0.6584,0,70.1458,69.9478,18.18
37708,24DEC14:07:00:00,AHU_5_2,44.145,45.5534,58.5363,0.6584,0,70.0558,70.1458,18.25
37709,24DEC14:07:15:00,AHU_5_2,28.01,29.2719,60.7145,0.6624,0,70.3258,70.2358,18.25
37710,24DEC14:07:30:00,AHU_5_2,41.56,43.2089,59.9044,0.6584,0,70.1458,70.3258,18.25
37711,24DEC14:07:45:00,AHU_5_2,32.885,32.7019,59.3464,0.6584,0,69.8578,70.4159,18.25
37712,24DEC14:08:00:00,AHU_5_2,30.65,32.094,61.5246,0.6664,0,69.9478,70.5058,18.39
37713,24DEC14:08:15:00,AHU_5_2,42.455,43.426,58.4463,0.6664,0,69.3177,70.2358,18.39
37714,24DEC14:08:30:00,AHU_5_2,26.685,27.622,60.4445,0.6664,0,69.4978,70.2358,18.39
37715,24DEC14:08:45:00,AHU_5_2,39.955,42.7747,60.2644,0.6704,0,69.6778,70.4159,18.39
37716,24DEC14:09:00:00,AHU_5_2,33.07,32.7019,58.8963,0.6463,0,69.5878,70.5058,18.39
37717,24DEC14:09:15:00,AHU_5_2,27.29,29.5324,61.8126,0.6704,0,69.3177,70.4159,18.53
37718,24DEC14:09:30:00,AHU_5_2,44.225,44.2943,58.4463,0.6744,0,69.4077,70.3258,18.53
37719,24DEC14:09:45:00,AHU_5_2,25.77,27.0142,60.8945,0.6704,0,69.4077,70.4159,18.53
37720,24DEC14:10:00:00,AHU_5_2,40.885,44.5983,60.1744,0.6744,0,69.4978,70.4159,18.53
37721,24DEC14:10:15:00,AHU_5_2,35.61,32.2243,58.9863,0.6704,0,69.3177,70.3258,18.53
37722,24DEC14:10:30:00,AHU_5_2,26.675,30.3573,61.5246,0.6704,0,69.3177,70.4159,18.53
37723,24DEC14:10:45:00,AHU_5_2,42.865,43.3826,58.5363,0.6784,0,69.4077,70.4159,18.53
37724,24DEC14:11:00:00,AHU_5_2,28.11,28.3167,59.9044,0.6744,0,69.4978,70.5058,18.53
37725,24DEC14:11:15:00,AHU_5_2,31.9,36.4792,61.4346,0.6744,0,69.0477,70.5058,18.53
37726,24DEC14:11:30:00,AHU_5_2,42.95,40.0394,58.5363,0.6744,0,69.2277,70.5058,18.53
37727,24DEC14:11:45:00,AHU_5_2,26.14,27.622,60.7145,0.6784,0,69.1377,70.5058,18.53
37728,24DEC14:12:00:00,AHU_5_2,32.45,34.7425,60.9845,0.6704,0,69.2277,70.5959,18.53
37729,24DEC14:12:15:00,AHU_5_2,42.55,42.5142,59.4364,0.6744,0,69.4978,70.5959,18.53
37730,24DEC14:12:30:00,AHU_5_2,42.06,42.08,58.8963,0.6744,0,69.4978,70.5959,18.53
37731,24DEC14:12:45:00,AHU_5_2,33.755,33.5268,59.3464,0.6784,0,69.4077,70.5959,18.53
37732,24DEC14:13:00:00,AHU_5_2,30.775,32.0506,60.1744,0.6704,0,69.5878,70.6859,18.53
37733,24DEC14:13:15:00,AHU_5_2,31.015,32.1374,60.1744,0.6744,0,69.4077,70.7759,18.53
37734,24DEC14:13:30:00,AHU_5_2,31.365,32.4413,60.0844,0.6744,0,69.4978,70.5959,18.53
37735,24DEC14:13:45:00,AHU_5_2,33.7,33.7005,59.8144,0.6744,0,69.5878,70.6859,18.53
37736,24DEC14:14:00:00,AHU_5_2,38.82,40.7775,59.3464,0.6744,0,69.6778,70.7759,18.53
37737,24DEC14:14:15:00,AHU_5_2,40.335,40.9512,59.7244,0.6704,0,69.5878,70.7759,18.53
37738,24DEC14:14:30:00,AHU_5_2,35.57,37.1739,60.1744,0.6744,0,69.6778,70.7759,18.53
37739,24DEC14:14:45:00,AHU_5_2,35.57,37.087,60.2644,0.6704,0,69.6778,70.8659,18.53
37740,24DEC14:15:00:00,AHU_5_2,35.57,37.1739,60.3545,0.6704,0,69.7678,70.8659,18.53
37741,24DEC14:15:15:00,AHU_5_2,35.57,37.0436,60.2644,0.6744,0,69.6778,70.8659,18.53
37742,24DEC14:15:30:00,AHU_5_2,36.465,37.087,61.2546,0.6744,0,69.5878,70.8659,18.53
37743,24DEC14:15:45:00,AHU_5_2,34.435,33.44,59.3464,0.6744,0,69.2277,70.8659,18.53
37744,24DEC14:16:00:00,AHU_5_2,34.105,34.3517,59.3464,0.6704,0,69.3177,70.9559,18.53
37745,24DEC14:16:15:00,AHU_5_2,38.97,39.6487,59.2563,0.6744,0,69.3177,71.0639,18.53
37746,24DEC14:16:30:00,AHU_5_2,40.07,40.517,59.1663,0.6744,0,69.4077,71.0639,18.53
37747,24DEC14:16:45:00,AHU_5_2,39.705,39.475,59.6344,0.6744,0,69.4077,70.9559,18.53
37748,24DEC14:17:00:00,AHU_5_2,40.135,40.9946,59.6344,0.6784,0,69.4077,70.9559,18.53
37749,24DEC14:17:15:00,AHU_5_2,40.625,40.5604,59.9044,0.6744,0,69.4978,70.9559,18.53
37750,24DEC14:17:30:00,AHU_5_2,37.265,38.6501,60.4445,0.6784,0,69.5878,71.0639,18.53
37751,24DEC14:17:45:00,AHU_5_2,33.74,35.2635,60.8045,0.6784,0,69.4978,71.0639,18.53
37752,24DEC14:18:00:00,AHU_5_2,34.085,33.7439,60.8045,0.6744,0,69.4077,71.0639,18.53
37753,24DEC14:18:15:00,AHU_5_2,32.385,35.0464,60.7145,0.6784,0,69.4077,70.9559,18.53
37754,24DEC14:18:30:00,AHU_5_2,31.105,31.6598,60.7145,0.6744,0,69.7678,70.9559,18.53
37755,24DEC14:18:45:00,AHU_5_2,0,1.8754,60.8045,0,0,65.8434,70.6859,0
37756,24DEC14:19:00:00,AHU_5_2,0,1.832,61.4346,0,0,65.7534,71.5139,0
37757,24DEC14:19:15:00,AHU_5_2,0,1.7886,62.6227,0,0,65.5734,71.694,0
37758,24DEC14:19:30:00,AHU_5_2,0,1.7886,63.4508,0,0,65.5734,71.964,0
37759,24DEC14:19:45:00,AHU_5_2,0,1.7886,64.5309,0,0,65.6634,72.162,0
37760,24DEC14:20:00:00,AHU_5_2,0,1.7452,65.359,0,0,65.8434,72.252,0
37761,24DEC14:20:15:00,AHU_5_2,0,1.7018,66.169,0,0,65.9334,72.342,0
37762,24DEC14:20:30:00,AHU_5_2,0,1.7018,66.7271,0,0,66.2934,72.5221,0
37763,24DEC14:20:45:00,AHU_5_2,0,1.7886,67.2672,0,0,66.4734,72.5221,0
37764,24DEC14:21:00:00,AHU_5_2,0,1.7452,67.7172,0,0,66.7615,72.5221,0
37765,24DEC14:21:15:00,AHU_5_2,0,1.7886,68.3653,0,0,67.0315,72.7021,0
37766,24DEC14:21:30:00,AHU_5_2,0,1.7452,68.9053,0,0,67.1215,72.6121,0
37767,24DEC14:21:45:00,AHU_5_2,0,1.7886,69.3734,0,0,67.3915,72.7021,0
37768,24DEC14:22:00:00,AHU_5_2,0,1.7452,69.7334,0,0,67.6616,72.6121,0
37769,24DEC14:22:15:00,AHU_5_2,0,1.7452,70.1834,0,0,67.8596,72.7921,0
37770,24DEC14:22:30:00,AHU_5_2,0,1.7018,70.3635,0,0,68.0396,72.7921,0
37771,24DEC14:22:45:00,AHU_5_2,0,1.7886,70.7415,0,0,68.3996,72.7921,0
37772,24DEC14:23:00:00,AHU_5_2,0,1.7886,70.9215,0,0,68.6697,72.7921,0
37773,24DEC14:23:15:00,AHU_5_2,0,1.7886,71.3716,0,0,68.9577,72.8821,0
37774,24DEC14:23:30:00,AHU_5_2,0,1.7886,71.5516,0,0,69.1377,72.8821,0
37775,24DEC14:23:45:00,AHU_5_2,0,1.7886,71.8396,0,0,69.3177,72.8821,0
37776,25DEC14:00:00:00,AHU_5_2,0,1.7452,72.0196,0,0,69.6778,72.8821,0
37777,25DEC14:00:15:00,AHU_5_2,0,1.7452,72.1997,0,0,69.7678,72.9721,0
37778,25DEC14:00:30:00,AHU_5_2,0,1.7886,72.4697,0,0,70.1458,72.9721,0
37779,25DEC14:00:45:00,AHU_5_2,0,1.7886,72.5597,0,0,70.2358,72.9721,0
37780,25DEC14:01:00:00,AHU_5_2,0,1.7886,72.7577,0,0,70.5959,72.9721,0
37781,25DEC14:01:15:00,AHU_5_2,0,1.7886,73.0277,0,0,70.7759,72.9721,0
37782,25DEC14:01:30:00,AHU_5_2,0,1.7452,73.1177,0,0,71.0639,72.9721,0
37783,25DEC14:01:45:00,AHU_5_2,0,1.7886,73.2078,0,0,71.2439,73.0801,0
37784,25DEC14:02:00:00,AHU_5_2,0,1.7886,73.2978,0,0,71.4239,73.1701,0
37785,25DEC14:02:15:00,AHU_5_2,0,1.7018,73.3878,0,0,71.694,73.0801,0
37786,25DEC14:02:30:00,AHU_5_2,0,1.7018,73.5678,0,0,71.874,73.1701,0
37787,25DEC14:02:45:00,AHU_5_2,0,1.6583,73.6578,0,0,71.964,73.1701,0
37788,25DEC14:03:00:00,AHU_5_2,0,1.7886,73.7478,0,0,72.162,73.2601,0
37789,25DEC14:03:15:00,AHU_5_2,0,1.7452,73.8558,0,0,72.342,73.1701,0
37790,25DEC14:03:30:00,AHU_5_2,0,1.7886,73.8558,0,0,72.5221,73.1701,0
37791,25DEC14:03:45:00,AHU_5_2,0,1.7886,73.9458,0,0,72.6121,73.2601,0
37792,25DEC14:04:00:00,AHU_5_2,0,1.7886,74.1258,0,0,72.7921,73.2601,0
37793,25DEC14:04:15:00,AHU_5_2,0,1.7452,74.1258,0,0,73.0801,73.2601,0
37794,25DEC14:04:30:00,AHU_5_2,0,1.832,74.2159,0,0,73.0801,73.2601,0
37795,25DEC14:04:45:00,AHU_5_2,0,1.8754,74.3059,0,0,73.2601,73.2601,0
37796,25DEC14:05:00:00,AHU_5_2,0,1.7452,74.3059,0,0,73.3501,73.2601,0
37797,25DEC14:05:15:00,AHU_5_2,0,1.7452,74.3059,0,0,73.5302,73.2601,0
37798,25DEC14:05:30:00,AHU_5_2,0,1.7452,74.3959,0,0,73.6202,73.3501,0
37799,25DEC14:05:45:00,AHU_5_2,0,1.7452,74.4859,0,0,73.7102,73.3501,0
37800,25DEC14:06:00:00,AHU_5_2,0,1.7886,74.5759,0,0,73.8902,73.3501,0
37801,25DEC14:06:15:00,AHU_5_2,0,1.7886,74.5759,0,0,73.9982,73.3501,0
37802,25DEC14:06:30:00,AHU_5_2,0,1.832,74.5759,0,0,74.1782,73.3501,0
37803,25DEC14:06:45:00,AHU_5_2,0,1.7452,74.6659,0,0,74.1782,73.4402,0
37804,25DEC14:07:00:00,AHU_5_2,0,1.7886,74.6659,0,0,74.1782,73.4402,0
37805,25DEC14:07:15:00,AHU_5_2,0,1.7886,74.7559,0,0,74.3582,73.4402,0
37806,25DEC14:07:30:00,AHU_5_2,0,1.7886,74.7559,0,0,74.4482,73.3501,0
37807,25DEC14:07:45:00,AHU_5_2,0,1.7886,74.8639,0,0,74.6283,73.5302,0
37808,25DEC14:08:00:00,AHU_5_2,0,1.7452,74.8639,0,0,74.6283,73.5302,0
37809,25DEC14:08:15:00,AHU_5_2,0,1.7452,74.9539,0,0,74.7183,73.5302,0
37810,25DEC14:08:30:00,AHU_5_2,0,1.7452,74.9539,0,0,74.8083,73.4402,0
37811,25DEC14:08:45:00,AHU_5_2,0,1.7452,74.9539,0,0,74.8083,73.5302,0
37812,25DEC14:09:00:00,AHU_5_2,0,1.7886,75.0439,0,0,75.0063,73.5302,0
37813,25DEC14:09:15:00,AHU_5_2,0,1.7452,75.0439,0,0,75.0963,73.5302,0
37814,25DEC14:09:30:00,AHU_5_2,0,1.7886,75.0439,0,0,75.0963,73.5302,0
37815,25DEC14:09:45:00,AHU_5_2,0,1.7018,75.0439,0,0,75.1863,73.5302,0
37816,25DEC14:10:00:00,AHU_5_2,0,1.7452,75.0439,0,0,75.1863,73.5302,0
37817,25DEC14:10:15:00,AHU_5_2,0,1.7886,75.224,0,0,75.2763,73.5302,0
37818,25DEC14:10:30:00,AHU_5_2,0,1.7452,75.1339,0,0,75.3663,73.5302,0
37819,25DEC14:10:45:00,AHU_5_2,0,1.7452,75.1339,0,0,75.3663,73.6202,0
37820,25DEC14:11:00:00,AHU_5_2,0,1.832,75.1339,0,0,75.4563,73.7102,0
37821,25DEC14:11:15:00,AHU_5_2,0,1.7452,75.224,0,0,75.5464,73.9982,0
37822,25DEC14:11:30:00,AHU_5_2,0,1.7452,75.314,0,0,75.5464,74.0882,0
37823,25DEC14:11:45:00,AHU_5_2,0,1.7452,75.314,0,0,75.6364,74.2682,0
37824,25DEC14:12:00:00,AHU_5_2,0,1.7018,75.494,0,0,75.6364,74.5383,0
37825,25DEC14:12:15:00,AHU_5_2,0,1.7886,75.494,0,0,75.7264,74.8083,0
37826,25DEC14:12:30:00,AHU_5_2,0,1.7452,75.584,0,0,75.7264,75.0963,0
37827,25DEC14:12:45:00,AHU_5_2,0,1.7018,75.674,0,0,75.9244,75.5464,0
37828,25DEC14:13:00:00,AHU_5_2,0,1.7452,75.872,0,0,75.9244,75.6364,0
37829,25DEC14:13:15:00,AHU_5_2,0,1.7452,75.764,0,0,75.9244,76.0144,0
37830,25DEC14:13:30:00,AHU_5_2,0,1.7452,75.872,0,0,76.0144,76.3744,0
37831,25DEC14:13:45:00,AHU_5_2,0,1.7886,75.962,0,0,76.1044,76.4644,0
37832,25DEC14:14:00:00,AHU_5_2,0,1.7452,76.052,0,0,76.1944,76.6445,0
37833,25DEC14:14:15:00,AHU_5_2,0,1.7452,76.142,0,0,76.1944,76.7525,0
37834,25DEC14:14:30:00,AHU_5_2,0,1.832,76.2321,0,0,76.1944,76.8425,0
37835,25DEC14:14:45:00,AHU_5_2,0,1.832,76.3221,0,0,76.3744,76.9325,0
37836,25DEC14:15:00:00,AHU_5_2,0,1.7452,76.3221,0,0,76.3744,77.0225,0
37837,25DEC14:15:15:00,AHU_5_2,0,1.8754,76.4121,0,0,76.3744,77.0225,0
37838,25DEC14:15:30:00,AHU_5_2,0,1.7886,76.5921,0,0,76.4644,76.9325,0
37839,25DEC14:15:45:00,AHU_5_2,0,1.7886,76.5921,0,0,76.4644,76.8425,0
37840,25DEC14:16:00:00,AHU_5_2,0,1.7886,76.5021,0,0,76.6445,76.7525,0
37841,25DEC14:16:15:00,AHU_5_2,0,1.7886,76.5921,0,0,76.5545,76.6445,0
37842,25DEC14:16:30:00,AHU_5_2,0,1.7018,76.6821,0,0,76.6445,76.4644,0
37843,25DEC14:16:45:00,AHU_5_2,0,1.7886,76.6821,0,0,76.7525,76.4644,0
37844,25DEC14:17:00:00,AHU_5_2,0,1.7018,76.7721,0,0,76.7525,76.3744,0
37845,25DEC14:17:15:00,AHU_5_2,0,1.7452,76.7721,0,0,76.8425,76.2844,0
37846,25DEC14:17:30:00,AHU_5_2,0,1.832,76.7721,0,0,76.9325,76.1944,0
37847,25DEC14:17:45:00,AHU_5_2,0,1.832,76.8801,0,0,76.8425,76.1044,0
37848,25DEC14:18:00:00,AHU_5_2,0,1.7452,76.8801,0,0,76.9325,76.1044,0
37849,25DEC14:18:15:00,AHU_5_2,0,1.7886,76.8801,0,0,77.0225,76.0144,0
37850,25DEC14:18:30:00,AHU_5_2,0,1.7886,76.8801,0,0,77.0225,75.9244,0
37851,25DEC14:18:45:00,AHU_5_2,0,1.7886,76.9701,0,0,77.1125,75.8344,0
37852,25DEC14:19:00:00,AHU_5_2,0,1.7452,76.8801,0,0,77.2025,75.7264,0
37853,25DEC14:19:15:00,AHU_5_2,0,1.7452,76.9701,0,0,77.1125,75.6364,0
37854,25DEC14:19:30:00,AHU_5_2,0,1.7018,76.8801,0,0,77.2025,75.5464,0
37855,25DEC14:19:45:00,AHU_5_2,0,1.7886,76.8801,0,0,77.2025,75.5464,0
37856,25DEC14:20:00:00,AHU_5_2,0,1.7452,76.8801,0,0,77.2925,75.5464,0
37857,25DEC14:20:15:00,AHU_5_2,0,1.7886,76.8801,0,0,77.2925,75.4563,0
37858,25DEC14:20:30:00,AHU_5_2,0,1.7452,76.8801,0,0,77.4725,75.4563,0
37859,25DEC14:20:45:00,AHU_5_2,0,1.7452,76.8801,0,0,77.3825,75.3663,0
37860,25DEC14:21:00:00,AHU_5_2,0,1.7452,76.8801,0,0,77.4725,75.3663,0
37861,25DEC14:21:15:00,AHU_5_2,0,1.7452,76.8801,0,0,77.5806,75.3663,0
37862,25DEC14:21:30:00,AHU_5_2,0,1.7452,76.8801,0,0,77.4725,75.2763,0
37863,25DEC14:21:45:00,AHU_5_2,0,1.7018,76.7721,0,0,77.5806,75.2763,0
37864,25DEC14:22:00:00,AHU_5_2,0,1.7886,76.7721,0,0,77.5806,75.1863,0
37865,25DEC14:22:15:00,AHU_5_2,0,1.9188,76.8801,0,0,77.6706,75.1863,0
37866,25DEC14:22:30:00,AHU_5_2,0,1.7452,76.8801,0,0,77.6706,75.0963,0
37867,25DEC14:22:45:00,AHU_5_2,0,1.7886,76.7721,0,0,77.6706,75.0963,0
37868,25DEC14:23:00:00,AHU_5_2,0,1.7886,76.7721,0,0,77.7606,75.0063,0
37869,25DEC14:23:15:00,AHU_5_2,0,1.7886,76.6821,0,0,77.7606,75.0063,0
37870,25DEC14:23:30:00,AHU_5_2,0,1.7452,76.6821,0,0,77.8506,75.0063,0
37871,25DEC14:23:45:00,AHU_5_2,0,1.832,76.7721,0,0,77.7606,75.0963,0
37872,26DEC14:00:00:00,AHU_5_2,0,1.7886,76.5921,0,0,77.8506,74.8983,0
37873,26DEC14:00:15:00,AHU_5_2,0,1.7018,76.7721,0,0,77.9406,74.8983,0
37874,26DEC14:00:30:00,AHU_5_2,0,1.7018,76.6821,0,0,77.9406,74.8983,0
37875,26DEC14:00:45:00,AHU_5_2,0,1.7886,76.5921,0,0,78.0306,74.8983,0
37876,26DEC14:01:00:00,AHU_5_2,0,1.7018,76.5921,0,0,78.0306,74.8083,0
37877,26DEC14:01:15:00,AHU_5_2,0,1.7886,76.5021,0,0,78.0306,74.8083,0
37878,26DEC14:01:30:00,AHU_5_2,0,1.7886,76.5921,0,0,78.0306,74.8083,0
37879,26DEC14:01:45:00,AHU_5_2,0,1.7452,76.5921,0,0,78.1206,74.8083,0
37880,26DEC14:02:00:00,AHU_5_2,0,1.7018,76.5921,0,0,78.1206,74.7183,0
37881,26DEC14:02:15:00,AHU_5_2,0,1.7886,76.5021,0,0,78.1206,74.8083,0
37882,26DEC14:02:30:00,AHU_5_2,0,1.7886,76.5921,0,0,78.3006,74.7183,0
37883,26DEC14:02:45:00,AHU_5_2,0,1.6583,76.5921,0,0,78.3006,74.8083,0
37884,26DEC14:03:00:00,AHU_5_2,0,1.7886,76.5921,0,0,78.2106,74.7183,0
37885,26DEC14:03:15:00,AHU_5_2,0,1.7452,76.5021,0,0,78.3006,74.6283,0
37886,26DEC14:03:30:00,AHU_5_2,0,1.7018,76.5021,0,0,78.3006,74.6283,0
37887,26DEC14:03:45:00,AHU_5_2,0,1.7886,76.4121,0,0,78.3006,74.6283,0
37888,26DEC14:04:00:00,AHU_5_2,0,1.7886,76.4121,0,0,78.3006,74.6283,0
37889,26DEC14:04:15:00,AHU_5_2,0,1.7886,76.4121,0,0,78.4086,74.6283,0
37890,26DEC14:04:30:00,AHU_5_2,0,1.7452,76.4121,0,0,78.4987,74.6283,0
37891,26DEC14:04:45:00,AHU_5_2,0,1.7886,76.4121,0,0,78.4987,74.5383,0
37892,26DEC14:05:00:00,AHU_5_2,0,1.7452,76.4121,0,0,78.4987,74.5383,0
37893,26DEC14:05:15:00,AHU_5_2,0,1.6583,76.4121,0,0,78.4987,74.5383,0
37894,26DEC14:05:30:00,AHU_5_2,0,1.7452,76.4121,0,0,78.5887,74.5383,0
37895,26DEC14:05:45:00,AHU_5_2,0,1.6583,76.4121,0,0,78.4987,74.4482,0
37896,26DEC14:06:00:00,AHU_5_2,0,1.7452,76.3221,0,0,78.5887,74.4482,0
37897,26DEC14:06:15:00,AHU_5_2,0,1.7452,76.4121,0,0,78.6787,74.4482,0
37898,26DEC14:06:30:00,AHU_5_2,0,1.7886,76.3221,0,0,78.6787,74.4482,0
37899,26DEC14:06:45:00,AHU_5_2,0,1.7452,76.3221,0,0,78.6787,74.4482,0
37900,26DEC14:07:00:00,AHU_5_2,0,1.7886,76.3221,0,0,78.7687,74.4482,0
37901,26DEC14:07:15:00,AHU_5_2,0,1.8754,76.3221,0,0,78.7687,74.4482,0
37902,26DEC14:07:30:00,AHU_5_2,0,1.7886,76.2321,0,0,78.7687,74.4482,0
37903,26DEC14:07:45:00,AHU_5_2,0,1.7452,76.3221,0,0,78.7687,74.3582,0
37904,26DEC14:08:00:00,AHU_5_2,0,1.7452,76.3221,0,0,78.7687,74.3582,0
37905,26DEC14:08:15:00,AHU_5_2,0,1.7886,76.3221,0,0,78.7687,74.3582,0
37906,26DEC14:08:30:00,AHU_5_2,0,1.7452,76.3221,0,0,78.8587,74.3582,0
37907,26DEC14:08:45:00,AHU_5_2,0,1.7452,76.2321,0,0,78.9487,74.4482,0
37908,26DEC14:09:00:00,AHU_5_2,0,1.7018,76.2321,0,0,78.9487,74.4482,0
37909,26DEC14:09:15:00,AHU_5_2,0,1.8754,76.2321,0,0,78.9487,74.3582,0
37910,26DEC14:09:30:00,AHU_5_2,0,1.7018,76.3221,0,0,78.9487,74.4482,0
37911,26DEC14:09:45:00,AHU_5_2,0,1.8754,76.3221,0,0,78.9487,74.4482,0
37912,26DEC14:10:00:00,AHU_5_2,0,1.7452,76.3221,0,0,79.1287,74.5383,0
37913,26DEC14:10:15:00,AHU_5_2,0,1.7452,76.4121,0,0,79.0387,74.7183,0
37914,26DEC14:10:30:00,AHU_5_2,0,1.7018,76.4121,0,0,79.0387,74.8083,0
37915,26DEC14:10:45:00,AHU_5_2,0,1.7452,76.4121,0,0,79.1287,75.0963,0
37916,26DEC14:11:00:00,AHU_5_2,0,1.7886,76.5021,0,0,79.1287,75.2763,0
37917,26DEC14:11:15:00,AHU_5_2,0,1.7886,76.5021,0,0,79.1287,75.5464,0
37918,26DEC14:11:30:00,AHU_5_2,0,1.7018,76.5921,0,0,79.2367,75.8344,0
37919,26DEC14:11:45:00,AHU_5_2,0,1.7452,76.6821,0,0,79.2367,76.1944,0
37920,26DEC14:12:00:00,AHU_5_2,0,1.7452,76.8801,0,0,79.2367,76.3744,0
37921,26DEC14:12:15:00,AHU_5_2,0,1.7886,76.8801,0,0,79.3267,76.6445,0
37922,26DEC14:12:30:00,AHU_5_2,0,1.7452,76.9701,0,0,79.3267,76.9325,0
37923,26DEC14:12:45:00,AHU_5_2,0,1.7886,77.0601,0,0,79.3267,77.1125,0
37924,26DEC14:13:00:00,AHU_5_2,0,1.7886,77.1501,0,0,79.4167,77.2925,0
37925,26DEC14:13:15:00,AHU_5_2,0,1.7452,77.2401,0,0,79.4167,77.4725,0
37926,26DEC14:13:30:00,AHU_5_2,0,1.7018,77.4202,0,0,79.5067,77.5806,0
37927,26DEC14:13:45:00,AHU_5_2,0,1.7452,77.3302,0,0,79.5067,77.8506,0
37928,26DEC14:14:00:00,AHU_5_2,0,1.7886,77.5102,0,0,79.5968,77.9406,0
37929,26DEC14:14:15:00,AHU_5_2,0,1.7886,77.5102,0,0,79.5968,78.1206,0
37930,26DEC14:14:30:00,AHU_5_2,0,1.7018,77.6902,0,0,79.5968,78.1206,0
37931,26DEC14:14:45:00,AHU_5_2,0,1.7452,77.6902,0,0,79.6868,78.3006,0
37932,26DEC14:15:00:00,AHU_5_2,0,1.7886,77.6902,0,0,79.6868,78.3006,0
37933,26DEC14:15:15:00,AHU_5_2,0,1.6583,77.7982,0,0,79.7768,78.3006,0
37934,26DEC14:15:30:00,AHU_5_2,0,1.7886,77.8882,0,0,79.7768,78.1206,0
37935,26DEC14:15:45:00,AHU_5_2,0,1.7452,77.8882,0,0,79.8668,78.1206,0
37936,26DEC14:16:00:00,AHU_5_2,0,1.7452,77.9782,0,0,79.8668,78.0306,0
37937,26DEC14:16:15:00,AHU_5_2,0,1.7452,77.9782,0,0,79.8668,77.8506,0
37938,26DEC14:16:30:00,AHU_5_2,0,1.7452,77.9782,0,0,79.9568,77.7606,0
37939,26DEC14:16:45:00,AHU_5_2,0,1.7018,78.0682,0,0,80.0648,77.6706,0
37940,26DEC14:17:00:00,AHU_5_2,0,1.7018,78.0682,0,0,80.0648,77.4725,0
37941,26DEC14:17:15:00,AHU_5_2,0,1.7886,78.0682,0,0,80.0648,77.3825,0
37942,26DEC14:17:30:00,AHU_5_2,0,1.7886,78.1582,0,0,80.1548,77.2925,0
37943,26DEC14:17:45:00,AHU_5_2,0,1.7886,78.2482,0,0,80.2448,77.2025,0
37944,26DEC14:18:00:00,AHU_5_2,0,1.7452,78.1582,0,0,80.1548,77.2025,0
37945,26DEC14:18:15:00,AHU_5_2,0,1.7886,78.2482,0,0,80.2448,77.0225,0
37946,26DEC14:18:30:00,AHU_5_2,0,1.7886,78.1582,0,0,80.2448,77.0225,0
37947,26DEC14:18:45:00,AHU_5_2,0,1.7886,78.1582,0,0,80.2448,76.8425,0
37948,26DEC14:19:00:00,AHU_5_2,0,1.6583,78.1582,0,0,80.3348,76.8425,0
37949,26DEC14:19:15:00,AHU_5_2,0,1.7886,78.1582,0,0,80.3348,76.7525,0
37950,26DEC14:19:30:00,AHU_5_2,0,1.7018,78.1582,0,0,80.3348,76.7525,0
37951,26DEC14:19:45:00,AHU_5_2,0,1.7452,78.0682,0,0,80.3348,76.6445,0
37952,26DEC14:20:00:00,AHU_5_2,0,1.7452,78.0682,0,0,80.5148,76.6445,0
37953,26DEC14:20:15:00,AHU_5_2,0,1.7886,78.0682,0,0,80.5148,76.4644,0
37954,26DEC14:20:30:00,AHU_5_2,0,1.7452,77.9782,0,0,80.5148,76.4644,0
37955,26DEC14:20:45:00,AHU_5_2,0,1.7886,77.9782,0,0,80.5148,76.3744,0
37956,26DEC14:21:00:00,AHU_5_2,0,1.7452,77.9782,0,0,80.5148,76.3744,0
37957,26DEC14:21:15:00,AHU_5_2,0,1.7886,77.9782,0,0,80.6049,76.3744,0
37958,26DEC14:21:30:00,AHU_5_2,0,1.832,77.8882,0,0,80.6049,76.2844,0
37959,26DEC14:21:45:00,AHU_5_2,0,1.7018,77.8882,0,0,80.6049,76.2844,0
37960,26DEC14:22:00:00,AHU_5_2,0,1.6583,77.8882,0,0,80.6949,76.1044,0
37961,26DEC14:22:15:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6949,76.1044,0
37962,26DEC14:22:30:00,AHU_5_2,0,1.7452,77.7982,0,0,80.6949,76.1044,0
37963,26DEC14:22:45:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.0144,0
37964,23JAN15:00:23:00,AHU_5_2,0,1.7018,72.8477,0,0,71.2439,72.7921,0
37965,23JAN15:00:38:00,AHU_5_2,0,1.7452,73.0277,0,0,71.5139,72.7921,0
37966,23JAN15:00:53:00,AHU_5_2,0,1.7452,73.2078,0,0,71.694,72.7021,0
37967,23JAN15:01:08:00,AHU_5_2,0,1.6583,73.2078,0,0,72.072,72.7921,0
37968,23JAN15:01:23:00,AHU_5_2,0,1.7018,73.3878,0,0,72.342,72.7921,0
37969,23JAN15:01:38:00,AHU_5_2,0,1.832,73.5678,0,0,72.432,72.8821,0
37970,23JAN15:01:53:00,AHU_5_2,0,1.7452,73.6578,0,0,72.6121,72.7921,0
37971,23JAN15:02:08:00,AHU_5_2,0,1.7018,73.8558,0,0,72.8821,72.7921,0
37972,23JAN15:02:23:00,AHU_5_2,0,1.6583,73.9458,0,0,72.9721,72.8821,0
37973,23JAN15:02:38:00,AHU_5_2,0,1.7452,74.1258,0,0,73.2601,72.7921,0
37974,23JAN15:02:53:00,AHU_5_2,0,1.7018,74.1258,0,0,73.4402,72.7921,0
37975,23JAN15:03:08:00,AHU_5_2,0,1.7452,74.2159,0,0,73.6202,72.9721,0
37976,23JAN15:03:23:00,AHU_5_2,0,1.7018,74.2159,0,0,73.8002,72.8821,0
37977,23JAN15:03:38:00,AHU_5_2,0,1.7018,74.3059,0,0,73.9982,72.9721,0
37978,23JAN15:03:53:00,AHU_5_2,0,1.7018,74.3959,0,0,74.1782,72.8821,0
37979,23JAN15:04:08:00,AHU_5_2,0,1.7452,74.3959,0,0,74.2682,72.8821,0
37980,23JAN15:04:23:00,AHU_5_2,0,1.7452,74.5759,0,0,74.5383,72.9721,0
37981,23JAN15:04:38:00,AHU_5_2,0,1.7018,74.5759,0,0,74.6283,72.9721,0
37982,23JAN15:04:53:00,AHU_5_2,0,1.7452,74.5759,0,0,74.8083,72.9721,0
37983,23JAN15:05:08:00,AHU_5_2,0,1.7452,74.2159,0.3292,0,75.0063,72.9721,0.255
37984,23JAN15:05:23:00,AHU_5_2,10.375,10.9931,63.6308,0.55,0,70.1458,70.8659,13.145
37985,23JAN15:05:38:00,AHU_5_2,47.665,48.3756,58.1762,0.6182,0,70.2358,70.3258,17.565
37986,23JAN15:05:53:00,AHU_5_2,22.65,23.5408,62.0826,0.6624,0,69.5878,70.1458,17.94
37987,23JAN15:06:08:00,AHU_5_2,44.045,46.4652,58.2662,0.6584,0,69.3177,70.2358,17.94
37988,23JAN15:06:23:00,AHU_5_2,23.61,26.9273,60.7145,0.6624,0,69.6778,70.1458,17.94
37989,23JAN15:06:38:00,AHU_5_2,29.41,28.143,60.6245,0.6704,0,69.1377,70.1458,17.94
37990,23JAN15:06:53:00,AHU_5_2,38.37,41.559,58.7163,0.6624,0,69.4978,70.2358,17.94
37991,23JAN15:07:08:00,AHU_5_2,25.275,24.5828,61.9026,0.6704,0,69.3177,70.3258,17.94
37992,23JAN15:07:23:00,AHU_5_2,46.01,46.7257,58.0862,0.6704,0,69.4978,70.5058,17.94
37993,23JAN15:07:38:00,AHU_5_2,22.055,23.0197,62.0826,0.6664,0,69.2277,70.5058,17.94
37994,23JAN15:07:53:00,AHU_5_2,44.235,45.51,58.2662,0.6744,0,69.2277,70.5959,17.94
37995,23JAN15:08:08:00,AHU_5_2,24.475,24.2354,61.9026,0.6503,0,71.874,70.5058,18.715
37996,23JAN15:08:23:00,AHU_5_2,39.685,34.5254,59.8144,0.6744,0,73.2601,70.5058,18.87
37997,23JAN15:08:38:00,AHU_5_2,34.975,40.7775,58.9863,0.6825,0,70.1458,70.6859,18.87
37998,23JAN15:08:53:00,AHU_5_2,30.65,28.0562,60.6245,0.6825,0,70.5959,70.6859,18.87
37999,23JAN15:09:08:00,AHU_5_2,37.49,40.9512,58.4463,0.6865,0,70.0558,70.6859,18.87
38000,23JAN15:09:23:00,AHU_5_2,25.365,24.8867,61.8126,0.6825,0,70.0558,70.6859,18.87
38001,23JAN15:09:38:00,AHU_5_2,45.3,46.031,58.0862,0.6664,0,69.5878,70.7759,18.87
38002,23JAN15:09:53:00,AHU_5_2,24.47,25.7116,61.6326,0.6584,0,69.4978,70.7759,18.87
38003,23JAN15:10:08:00,AHU_5_2,43.435,45.1627,59.0763,0.6744,0,69.9478,70.5959,18.87
38004,23JAN15:10:23:00,AHU_5_2,27.695,31.1388,60.3545,0.6624,0,69.7678,70.5058,18.87
38005,23JAN15:10:38:00,AHU_5_2,38.145,34.3517,59.8144,0.6584,0,69.3177,70.5058,18.87
38006,23JAN15:10:53:00,AHU_5_2,27.745,33.0058,59.9944,0.6544,0,69.4978,70.4159,18.87
38007,23JAN15:11:08:00,AHU_5_2,35.48,33.8307,60.5345,0.6584,0,69.6778,70.4159,18.87
38008,23JAN15:11:23:00,AHU_5_2,38.285,42.4274,58.7163,0.6584,0,68.8497,70.5058,18.87
38009,23JAN15:11:38:00,AHU_5_2,27.85,28.0562,61.2546,0.6584,0,68.9577,70.4159,18.87
38010,23JAN15:11:53:00,AHU_5_2,39.855,41.9932,58.4463,0.6584,0,69.1377,70.3258,18.87
38011,23JAN15:12:08:00,AHU_5_2,26.69,26.9707,61.3445,0.6544,0,69.3177,70.3258,18.87
38012,23JAN15:12:23:00,AHU_5_2,40.705,44.5548,58.0862,0.6584,0,68.7597,70.4159,18.87
38013,23JAN15:12:38:00,AHU_5_2,24.895,26.0156,61.7226,0.6624,0,69.0477,70.4159,18.87
38014,23JAN15:12:53:00,AHU_5_2,42.48,43.8167,58.3563,0.6624,0,69.2277,70.3258,18.87
38015,23JAN15:13:08:00,AHU_5_2,25.14,27.0142,61.4346,0.6544,0,69.0477,70.5058,18.87
38016,23JAN15:13:23:00,AHU_5_2,40.93,41.6024,58.6263,0.6544,0,68.9577,70.4159,18.87
38017,23JAN15:13:38:00,AHU_5_2,29.435,29.5758,60.9845,0.6624,0,69.0477,70.3258,18.87
38018,23JAN15:13:53:00,AHU_5_2,37.11,39.1711,58.8963,0.6544,0,68.8497,70.4159,18.87
38019,23JAN15:14:08:00,AHU_5_2,28.045,26.2761,60.8945,0.6624,0,68.3096,70.6859,18.87
38020,23JAN15:14:23:00,AHU_5_2,39.945,42.384,58.6263,0.6584,0,68.9577,70.5058,18.87
38021,23JAN15:14:38:00,AHU_5_2,28.2,28.0562,60.8945,0.6664,0,69.1377,70.4159,18.87
38022,23JAN15:14:53:00,AHU_5_2,39.52,41.6893,58.5363,0.6544,0,68.7597,70.4159,18.87
38023,23JAN15:15:08:00,AHU_5_2,24.275,25.3643,61.6326,0.6624,0,68.4896,70.5058,18.87
38024,23JAN15:15:23:00,AHU_5_2,42.66,42.4708,58.4463,0.6544,0,69.0477,70.5959,18.87
38025,23JAN15:15:38:00,AHU_5_2,25.13,25.7116,61.6326,0.6624,0,68.8497,70.5959,18.87
38026,23JAN15:15:53:00,AHU_5_2,43.105,44.8588,58.2662,0.6544,0,69.0477,70.5058,18.87
38027,23JAN15:16:08:00,AHU_5_2,23.46,24.8433,61.9026,0.6544,0,69.0477,70.4159,18.87
38028,23JAN15:16:23:00,AHU_5_2,42.05,43.8167,59.1663,0.6624,0,68.8497,70.5058,18.87
38029,23JAN15:16:38:00,AHU_5_2,25.6,27.0576,60.6245,0.6544,0,69.0477,70.5058,18.87
38030,23JAN15:16:53:00,AHU_5_2,40.74,42.384,59.0763,0.6584,0,68.7597,70.5959,18.87
38031,23JAN15:17:08:00,AHU_5_2,24.895,25.9721,60.9845,0.6503,0,68.9577,70.5058,19.05
38032,23JAN15:17:23:00,AHU_5_2,39.475,37.087,59.5264,0.6544,0,68.8497,70.3258,19.05
38033,23JAN15:17:38:00,AHU_5_2,27.32,29.3587,60.6245,0.6544,0,69.1377,70.4159,19.05
38034,23JAN15:17:53:00,AHU_5_2,36.725,33.3097,59.8144,0.6584,0,68.4896,70.4159,19.05
38035,23JAN15:18:08:00,AHU_5_2,28.78,28.8377,59.6344,0.6544,0,68.6697,70.4159,19.05
38036,23JAN15:18:23:00,AHU_5_2,31.065,30.4442,60.2644,0.6544,0,69.3177,70.3258,19.05
38037,23JAN15:18:38:00,AHU_5_2,0,1.7452,61.2546,0,0,64.8353,69.5878,0
38038,23JAN15:18:53:00,AHU_5_2,0,1.6583,61.8126,0,0,64.6553,70.1458,0
38039,23JAN15:19:08:00,AHU_5_2,0,1.832,62.8927,0,0,64.2952,70.5058,0
38040,23JAN15:19:23:00,AHU_5_2,0,1.832,63.7208,0,0,64.3852,70.7759,0
38041,23JAN15:19:38:00,AHU_5_2,0,1.7452,64.5309,0,0,64.3852,70.9559,0
38042,23JAN15:19:53:00,AHU_5_2,0,1.7452,65.269,0,0,64.4753,71.1539,0
38043,23JAN15:20:08:00,AHU_5_2,0,1.7886,65.899,0,0,64.6553,71.2439,0
38044,23JAN15:20:23:00,AHU_5_2,0,1.7452,66.4571,0,0,64.8353,71.2439,0
38045,23JAN15:20:38:00,AHU_5_2,0,1.7886,67.0871,0,0,65.0153,71.3339,0
38046,23JAN15:20:53:00,AHU_5_2,0,1.7018,67.5372,0,0,65.2853,71.4239,0
38047,23JAN15:21:08:00,AHU_5_2,0,1.7018,68.0952,0,0,65.5734,71.4239,0
38048,23JAN15:21:23:00,AHU_5_2,0,1.9188,68.3653,0,0,65.7534,71.604,0
38049,23JAN15:21:38:00,AHU_5_2,0,1.832,68.7253,0,0,66.0234,71.604,0
38050,23JAN15:21:53:00,AHU_5_2,0,1.7018,69.1933,0,0,66.3834,71.604,0
38051,23JAN15:22:08:00,AHU_5_2,0,1.7452,69.4634,0,0,66.5635,71.694,0
38052,23JAN15:22:23:00,AHU_5_2,0,1.7452,69.7334,0,0,66.9415,71.694,0
38053,23JAN15:22:38:00,AHU_5_2,0,1.7886,70.0934,0,0,67.2115,71.694,0
38054,23JAN15:22:53:00,AHU_5_2,0,1.7452,70.3635,0,0,67.4815,71.694,0
38055,23JAN15:23:08:00,AHU_5_2,0,1.7886,70.5615,0,0,67.8596,71.784,0
38056,23JAN15:23:23:00,AHU_5_2,0,1.7886,70.8315,0,0,68.2196,71.784,0
38057,23JAN15:23:38:00,AHU_5_2,0,1.7018,71.1015,0,0,68.3096,71.874,0
38058,23JAN15:23:53:00,AHU_5_2,0,1.7452,71.3716,0,0,68.7597,71.964,0
38059,24JAN15:00:08:00,AHU_5_2,0,1.7452,71.4616,0,0,68.8497,71.874,0
38060,24JAN15:00:23:00,AHU_5_2,0,1.7452,71.5516,0,0,69.1377,71.964,0
38061,24JAN15:00:38:00,AHU_5_2,0,1.832,71.8396,0,0,69.4077,71.874,0
38062,24JAN15:00:53:00,AHU_5_2,0,1.7018,72.1096,0,0,69.6778,71.964,0
38063,24JAN15:01:08:00,AHU_5_2,0,1.7886,72.1997,0,0,69.9478,71.964,0
38064,24JAN15:01:23:00,AHU_5_2,0,1.7018,72.2897,0,0,70.2358,72.072,0
38065,24JAN15:01:38:00,AHU_5_2,0,1.7452,72.4697,0,0,70.4159,72.072,0
38066,24JAN15:01:53:00,AHU_5_2,0,1.7452,72.6497,0,0,70.5959,71.964,0
38067,24JAN15:02:08:00,AHU_5_2,0,1.7886,72.6497,0,0,70.8659,72.072,0
38068,24JAN15:02:23:00,AHU_5_2,0,1.7886,72.8477,0,0,71.1539,71.964,0
38069,24JAN15:02:38:00,AHU_5_2,0,1.7018,72.9377,0,0,71.4239,72.072,0
38070,24JAN15:02:53:00,AHU_5_2,0,1.7018,73.0277,0,0,71.694,71.964,0
38071,24JAN15:03:08:00,AHU_5_2,0,1.832,73.0277,0,0,71.874,72.072,0
38072,24JAN15:03:23:00,AHU_5_2,0,1.7452,73.1177,0,0,72.072,72.072,0
38073,24JAN15:03:38:00,AHU_5_2,0,1.7452,73.2978,0,0,72.252,72.072,0
38074,24JAN15:03:53:00,AHU_5_2,0,1.7018,73.3878,0,0,72.342,72.072,0
38075,24JAN15:04:08:00,AHU_5_2,0,1.832,73.4778,0,0,72.7021,72.072,0
38076,24JAN15:04:23:00,AHU_5_2,0,1.7452,73.5678,0,0,72.8821,72.072,0
38077,24JAN15:04:38:00,AHU_5_2,0,1.7452,73.5678,0,0,72.9721,72.072,0
38078,24JAN15:04:53:00,AHU_5_2,0,1.7018,73.5678,0,0,73.1701,72.072,0
38079,24JAN15:05:08:00,AHU_5_2,0,1.7018,73.7478,0,0,73.2601,72.162,0
38080,24JAN15:05:23:00,AHU_5_2,0,1.7452,73.6578,0,0,73.4402,72.162,0
38081,24JAN15:05:38:00,AHU_5_2,0,1.7452,73.8558,0,0,73.6202,72.072,0
38082,24JAN15:05:53:00,AHU_5_2,0,1.7452,73.8558,0,0,73.8002,72.162,0
38083,24JAN15:06:08:00,AHU_5_2,0,1.7452,74.0358,0,0,73.8902,72.162,0
38084,24JAN15:06:23:00,AHU_5_2,0,1.7018,73.9458,0,0,74.0882,72.162,0
38085,24JAN15:06:38:00,AHU_5_2,0,1.7018,74.0358,0,0,74.0882,72.162,0
38086,24JAN15:06:53:00,AHU_5_2,0,1.7452,74.0358,0,0,74.2682,72.252,0
38087,24JAN15:07:08:00,AHU_5_2,0,1.7018,74.1258,0,0,74.3582,72.252,0
38088,24JAN15:07:23:00,AHU_5_2,0,1.7452,74.1258,0,0,74.4482,72.252,0
38089,24JAN15:07:38:00,AHU_5_2,0,1.7886,74.1258,0,0,74.6283,72.252,0
38090,24JAN15:07:53:00,AHU_5_2,0,1.7886,74.2159,0,0,74.7183,72.162,0
38091,24JAN15:08:08:00,AHU_5_2,0,1.7452,74.2159,0,0,74.8083,72.162,0
38092,24JAN15:08:23:00,AHU_5_2,0,1.7018,74.2159,0,0,74.8983,72.162,0
38093,24JAN15:08:38:00,AHU_5_2,0,1.7452,74.2159,0,0,75.0063,72.252,0
38094,24JAN15:08:53:00,AHU_5_2,0,1.7452,74.2159,0,0,75.1863,72.162,0
38095,24JAN15:09:08:00,AHU_5_2,0,1.7018,74.3059,0,0,75.2763,72.162,0
38096,24JAN15:09:23:00,AHU_5_2,0,1.7018,74.3059,0,0,75.3663,72.252,0
38097,24JAN15:09:38:00,AHU_5_2,0,1.7452,74.3059,0,0,75.4563,72.252,0
38098,24JAN15:09:53:00,AHU_5_2,0,1.7018,74.3959,0,0,75.5464,72.252,0
38099,24JAN15:10:08:00,AHU_5_2,0,1.7886,74.3959,0,0,75.6364,72.252,0
38100,24JAN15:10:23:00,AHU_5_2,0,1.7452,74.4859,0,0,75.8344,72.252,0
38101,24JAN15:10:38:00,AHU_5_2,0,1.6583,74.3959,0,0,75.8344,72.432,0
38102,24JAN15:10:53:00,AHU_5_2,0,1.7018,74.4859,0,0,75.9244,72.342,0
38103,24JAN15:11:08:00,AHU_5_2,0,1.7018,74.4859,0,0,76.0144,72.342,0
38104,24JAN15:11:23:00,AHU_5_2,0,1.8754,74.3959,0,0,76.1044,72.342,0
38105,24JAN15:11:38:00,AHU_5_2,0,1.7018,74.4859,0,0,76.1944,72.432,0
38106,24JAN15:11:53:00,AHU_5_2,0,1.7018,74.4859,0,0,76.2844,72.432,0
38107,24JAN15:12:08:00,AHU_5_2,0,1.7886,74.4859,0,0,76.4644,72.5221,0
38108,24JAN15:12:23:00,AHU_5_2,0,1.7018,74.5759,0,0,76.5545,72.432,0
38109,24JAN15:12:38:00,AHU_5_2,0,1.7886,74.5759,0,0,76.5545,72.432,0
38110,24JAN15:12:53:00,AHU_5_2,0,1.7018,74.6659,0,0,76.6445,72.5221,0
38111,24JAN15:13:08:00,AHU_5_2,0,1.7018,74.5759,0,0,76.6445,72.6121,0
38112,24JAN15:13:23:00,AHU_5_2,0,1.7018,74.5759,0,0,76.7525,72.432,0
38113,24JAN15:13:38:00,AHU_5_2,0,1.7452,74.6659,0,0,76.7525,72.5221,0
38114,24JAN15:13:53:00,AHU_5_2,0,1.7018,74.6659,0,0,76.8425,72.5221,0
38115,24JAN15:14:08:00,AHU_5_2,0,1.7886,74.6659,0,0,76.9325,72.5221,0
38116,24JAN15:14:23:00,AHU_5_2,0,1.7452,74.7559,0,0,76.9325,72.6121,0
38117,24JAN15:14:38:00,AHU_5_2,0,1.7018,74.6659,0,0,77.0225,72.6121,0
38118,24JAN15:14:53:00,AHU_5_2,0,1.7452,74.7559,0,0,77.0225,72.6121,0
38119,24JAN15:15:08:00,AHU_5_2,0,1.7452,74.8639,0,0,77.2025,72.7021,0
38120,24JAN15:15:23:00,AHU_5_2,0,1.7018,74.7559,0,0,77.2025,72.7021,0
38121,24JAN15:15:38:00,AHU_5_2,0,1.7452,74.7559,0,0,77.2025,72.7921,0
38122,24JAN15:15:53:00,AHU_5_2,0,1.7886,74.8639,0,0,77.2925,72.6121,0
38123,24JAN15:16:08:00,AHU_5_2,0,1.7886,74.8639,0,0,77.4725,72.8821,0
38124,24JAN15:16:23:00,AHU_5_2,0,1.7452,74.8639,0,0,77.4725,72.7921,0
38125,24JAN15:16:38:00,AHU_5_2,0,1.7452,74.9539,0,0,77.5806,72.7921,0
38126,24JAN15:16:53:00,AHU_5_2,0,1.7018,74.8639,0,0,77.5806,72.8821,0
38127,24JAN15:17:08:00,AHU_5_2,0,1.8754,74.9539,0,0,77.6706,72.7921,0
38128,24JAN15:17:23:00,AHU_5_2,0,1.7018,74.9539,0,0,77.6706,72.8821,0
38129,24JAN15:17:38:00,AHU_5_2,0,1.7452,75.0439,0,0,77.7606,72.9721,0
38130,24JAN15:17:53:00,AHU_5_2,0,1.7452,74.9539,0,0,77.8506,72.9721,0
38131,24JAN15:18:08:00,AHU_5_2,0,1.7018,75.0439,0,0,77.8506,73.0801,0
38132,24JAN15:18:23:00,AHU_5_2,0,1.7018,75.1339,0,0,77.8506,72.9721,0
38133,24JAN15:18:38:00,AHU_5_2,0,1.7452,75.0439,0,0,77.9406,73.0801,0
38134,24JAN15:18:53:00,AHU_5_2,0,1.7452,75.0439,0,0,77.9406,72.9721,0
38135,24JAN15:19:08:00,AHU_5_2,0,1.7018,75.1339,0,0,78.1206,73.0801,0
38136,24JAN15:19:23:00,AHU_5_2,0,1.7018,75.1339,0,0,78.0306,72.9721,0
38137,24JAN15:19:38:00,AHU_5_2,0,1.7886,75.1339,0,0,78.1206,72.9721,0
38138,24JAN15:19:53:00,AHU_5_2,0,1.7452,75.0439,0,0,78.1206,73.0801,0
38139,24JAN15:20:08:00,AHU_5_2,0,1.7452,75.0439,0,0,78.2106,73.0801,0
38140,24JAN15:20:23:00,AHU_5_2,0,1.832,75.0439,0,0,78.2106,72.9721,0
38141,24JAN15:20:38:00,AHU_5_2,0,1.7018,75.1339,0,0,78.3006,72.9721,0
38142,24JAN15:20:53:00,AHU_5_2,0,1.7452,75.1339,0,0,78.4086,72.9721,0
38143,24JAN15:21:08:00,AHU_5_2,0,1.832,75.1339,0,0,78.4086,73.0801,0
38144,24JAN15:21:23:00,AHU_5_2,0,1.7018,75.1339,0,0,78.4086,72.9721,0
38145,24JAN15:21:38:00,AHU_5_2,0,1.7452,75.224,0,0,78.4987,72.9721,0
38146,24JAN15:21:53:00,AHU_5_2,0,1.7452,75.1339,0,0,78.4987,73.0801,0
38147,24JAN15:22:08:00,AHU_5_2,0,1.8754,75.1339,0,0,78.5887,73.0801,0
38148,24JAN15:22:23:00,AHU_5_2,0,1.7018,75.1339,0,0,78.5887,73.0801,0
38149,24JAN15:22:38:00,AHU_5_2,0,1.7452,75.1339,0,0,78.6787,72.9721,0
38150,24JAN15:22:53:00,AHU_5_2,0,1.7452,75.224,0,0,78.7687,72.9721,0
38151,24JAN15:23:08:00,AHU_5_2,0,1.7886,75.1339,0,0,78.6787,72.9721,0
38152,24JAN15:23:23:00,AHU_5_2,0,1.832,75.1339,0,0,78.7687,72.9721,0
38153,24JAN15:23:38:00,AHU_5_2,0,1.7886,75.224,0,0,78.7687,72.9721,0
38154,24JAN15:23:53:00,AHU_5_2,0,1.7886,75.1339,0,0,78.8587,72.9721,0
38155,25JAN15:00:08:00,AHU_5_2,0,1.7452,75.224,0,0,78.8587,73.0801,0
38156,25JAN15:00:23:00,AHU_5_2,0,1.6583,75.1339,0,0,78.9487,73.0801,0
38157,25JAN15:00:38:00,AHU_5_2,0,1.7452,75.1339,0,0,78.8587,72.9721,0
38158,25JAN15:00:53:00,AHU_5_2,0,1.7018,75.1339,0,0,78.9487,72.9721,0
38159,25JAN15:01:08:00,AHU_5_2,0,1.7886,75.1339,0,0,78.9487,72.9721,0
38160,25JAN15:01:23:00,AHU_5_2,0,1.7452,75.1339,0,0,78.9487,73.0801,0
38161,25JAN15:01:38:00,AHU_5_2,0,1.7886,75.1339,0,0,79.0387,73.0801,0
38162,25JAN15:01:53:00,AHU_5_2,0,1.7452,75.1339,0,0,79.1287,72.9721,0
38163,25JAN15:02:08:00,AHU_5_2,0,1.7018,75.1339,0,0,79.1287,72.9721,0
38164,25JAN15:02:23:00,AHU_5_2,0,1.7018,75.1339,0,0,79.0387,73.0801,0
38165,25JAN15:02:38:00,AHU_5_2,0,1.7018,75.1339,0,0,79.1287,72.8821,0
38166,25JAN15:02:53:00,AHU_5_2,0,1.7452,75.1339,0,0,79.2367,72.8821,0
38167,25JAN15:03:08:00,AHU_5_2,0,1.7452,75.1339,0,0,79.1287,72.8821,0
38168,25JAN15:03:23:00,AHU_5_2,0,1.6583,75.1339,0,0,79.2367,72.9721,0
38169,25JAN15:03:38:00,AHU_5_2,0,1.7886,75.224,0,0,79.1287,72.8821,0
38170,25JAN15:03:53:00,AHU_5_2,0,1.7018,75.1339,0,0,79.2367,72.9721,0
38171,25JAN15:04:08:00,AHU_5_2,0,1.7452,75.1339,0,0,79.2367,72.9721,0
38172,25JAN15:04:23:00,AHU_5_2,0,1.7452,75.0439,0,0,79.3267,72.8821,0
38173,25JAN15:04:38:00,AHU_5_2,0,1.6583,75.1339,0,0,79.3267,72.8821,0
38174,25JAN15:04:53:00,AHU_5_2,0,1.7452,75.1339,0,0,79.3267,72.8821,0
38175,25JAN15:05:08:00,AHU_5_2,0,1.7452,75.1339,0,0,79.3267,72.8821,0
38176,25JAN15:05:23:00,AHU_5_2,0,1.7452,75.1339,0,0,79.4167,72.8821,0
38177,25JAN15:05:38:00,AHU_5_2,0,1.7886,75.0439,0,0,79.4167,72.8821,0
38178,25JAN15:05:53:00,AHU_5_2,0,1.7452,75.1339,0,0,79.3267,72.7921,0
38179,25JAN15:06:08:00,AHU_5_2,0,1.7018,75.0439,0,0,79.4167,72.8821,0
38180,25JAN15:06:23:00,AHU_5_2,0,1.7018,75.0439,0,0,79.4167,72.8821,0
38181,25JAN15:06:38:00,AHU_5_2,0,1.7452,75.1339,0,0,79.4167,72.8821,0
38182,25JAN15:06:53:00,AHU_5_2,0,1.7018,75.224,0,0,79.4167,72.8821,0
38183,25JAN15:07:08:00,AHU_5_2,0,1.7452,75.1339,0,0,79.5067,72.8821,0
38184,25JAN15:07:23:00,AHU_5_2,0,1.7018,75.0439,0,0,79.5067,72.8821,0
38185,25JAN15:07:38:00,AHU_5_2,0,1.7452,75.0439,0,0,79.5067,72.8821,0
38186,25JAN15:07:53:00,AHU_5_2,0,1.7452,75.0439,0,0,79.5067,72.8821,0
38187,25JAN15:08:08:00,AHU_5_2,0,1.7886,75.0439,0,0,79.5968,72.8821,0
38188,25JAN15:08:23:00,AHU_5_2,0,1.6583,75.0439,0,0,79.5968,72.7921,0
38189,25JAN15:08:38:00,AHU_5_2,0,1.7018,74.9539,0,0,79.5968,72.7921,0
38190,25JAN15:08:53:00,AHU_5_2,0,1.7018,75.0439,0,0,79.5968,72.7921,0
38191,25JAN15:09:08:00,AHU_5_2,0,1.7018,74.9539,0,0,79.5968,72.8821,0
38192,25JAN15:09:23:00,AHU_5_2,0,1.7452,75.0439,0,0,79.5968,72.8821,0
38193,25JAN15:09:38:00,AHU_5_2,0,1.7018,75.0439,0,0,79.5968,72.8821,0
38194,25JAN15:09:53:00,AHU_5_2,0,1.6583,75.0439,0,0,79.5968,72.8821,0
38195,25JAN15:10:08:00,AHU_5_2,0,1.7886,75.1339,0,0,79.6868,72.9721,0
38196,25JAN15:10:23:00,AHU_5_2,0,1.832,75.0439,0,0,79.6868,73.2601,0
38197,25JAN15:10:38:00,AHU_5_2,0,1.7452,75.1339,0,0,79.6868,73.3501,0
38198,25JAN15:10:53:00,AHU_5_2,0,1.7452,75.1339,0,0,79.7768,73.4402,0
38199,25JAN15:11:08:00,AHU_5_2,0,1.7018,75.224,0,0,79.6868,73.6202,0
38200,25JAN15:11:23:00,AHU_5_2,0,1.7886,75.224,0,0,79.7768,73.8902,0
38201,25JAN15:11:38:00,AHU_5_2,0,1.7018,75.314,0,0,79.7768,74.0882,0
38202,25JAN15:11:53:00,AHU_5_2,0,1.7452,75.494,0,0,79.7768,74.4482,0
38203,25JAN15:12:08:00,AHU_5_2,0,1.6583,75.494,0,0,79.8668,74.5383,0
38204,25JAN15:12:23:00,AHU_5_2,0,1.7886,75.674,0,0,79.8668,74.8983,0
38205,25JAN15:12:38:00,AHU_5_2,0,1.8754,75.764,0,0,79.7768,75.2763,0
38206,25JAN15:12:53:00,AHU_5_2,0,1.7018,75.962,0,0,79.9568,75.4563,0
38207,25JAN15:13:08:00,AHU_5_2,0,1.7452,75.962,0,0,79.8668,75.8344,0
38208,25JAN15:13:23:00,AHU_5_2,0,1.7452,76.142,0,0,79.9568,75.9244,0
38209,25JAN15:13:38:00,AHU_5_2,0,1.7018,76.2321,0,0,79.9568,76.1044,0
38210,25JAN15:13:53:00,AHU_5_2,0,1.7018,76.3221,0,0,79.9568,76.2844,0
38211,25JAN15:14:08:00,AHU_5_2,0,1.7452,76.4121,0,0,80.0648,76.4644,0
38212,25JAN15:14:23:00,AHU_5_2,0,1.7452,76.5021,0,0,80.0648,76.5545,0
38213,25JAN15:14:38:00,AHU_5_2,0,1.7452,76.6821,0,0,80.1548,76.6445,0
38214,25JAN15:14:53:00,AHU_5_2,0,1.7452,76.6821,0,0,80.2448,76.7525,0
38215,25JAN15:15:08:00,AHU_5_2,0,1.7452,76.8801,0,0,80.1548,76.7525,0
38216,25JAN15:15:23:00,AHU_5_2,0,1.7018,76.8801,0,0,80.2448,76.8425,0
38217,25JAN15:15:38:00,AHU_5_2,0,1.7452,76.9701,0,0,80.2448,76.7525,0
38218,25JAN15:15:53:00,AHU_5_2,0,1.7452,77.0601,0,0,80.2448,76.6445,0
38219,25JAN15:16:08:00,AHU_5_2,0,1.7452,77.0601,0,0,80.3348,76.4644,0
38220,25JAN15:16:23:00,AHU_5_2,0,1.7018,77.0601,0,0,80.3348,76.3744,0
38221,25JAN15:16:38:00,AHU_5_2,0,1.7452,77.0601,0,0,80.3348,76.1944,0
38222,25JAN15:16:53:00,AHU_5_2,0,1.7886,77.0601,0,0,80.4248,76.1944,0
38223,25JAN15:17:08:00,AHU_5_2,0,1.7452,77.1501,0,0,80.4248,75.9244,0
38224,25JAN15:17:23:00,AHU_5_2,0,1.7018,77.1501,0,0,80.4248,75.9244,0
38225,25JAN15:17:38:00,AHU_5_2,0,1.7018,77.1501,0,0,80.6049,75.8344,0
38226,25JAN15:17:53:00,AHU_5_2,0,1.6583,77.1501,0,0,80.6049,75.7264,0
38227,25JAN15:18:08:00,AHU_5_2,0,1.7018,77.1501,0,0,80.6049,75.5464,0
