seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
38228,25JAN15:18:23:00,AHU_5_2,0,1.7018,77.0601,0,0,80.6049,75.6364,0
38229,25JAN15:18:38:00,AHU_5_2,0,1.6583,77.0601,0,0,80.6049,75.4563,0
38230,25JAN15:18:53:00,AHU_5_2,0,1.7886,77.1501,0,0,80.6049,75.5464,0
38231,25JAN15:19:08:00,AHU_5_2,0,1.7452,77.1501,0,0,80.6949,75.4563,0
38232,25JAN15:19:23:00,AHU_5_2,0,1.7452,77.0601,0,0,80.6949,75.3663,0
38233,25JAN15:19:38:00,AHU_5_2,0,1.7886,76.9701,0,0,80.8029,75.3663,0
38234,25JAN15:19:53:00,AHU_5_2,0,1.7018,77.0601,0,0,80.8029,75.3663,0
38235,25JAN15:20:08:00,AHU_5_2,0,1.7018,76.9701,0,0,80.8929,75.2763,0
38236,25JAN15:20:23:00,AHU_5_2,0,1.7018,76.9701,0,0,80.8929,75.2763,0
38237,25JAN15:20:38:00,AHU_5_2,0,1.7452,76.9701,0,0,80.8929,75.1863,0
38238,25JAN15:20:53:00,AHU_5_2,0,1.7452,77.0601,0,0,80.8029,75.1863,0
38239,25JAN15:21:08:00,AHU_5_2,0,1.7018,76.9701,0,0,80.8929,75.0963,0
38240,25JAN15:21:23:00,AHU_5_2,0,1.7452,76.8801,0,0,80.8929,75.0963,0
38241,25JAN15:21:38:00,AHU_5_2,0,1.7018,76.8801,0,0,80.8929,75.0963,0
38242,25JAN15:21:53:00,AHU_5_2,0,1.6583,76.8801,0,0,80.8929,75.0063,0
38243,25JAN15:22:08:00,AHU_5_2,0,1.7886,76.8801,0,0,80.8929,75.0063,0
38244,25JAN15:22:23:00,AHU_5_2,0,1.7452,76.7721,0,0,80.9829,74.8983,0
38245,25JAN15:22:38:00,AHU_5_2,0,1.7452,76.7721,0,0,80.9829,74.8983,0
38246,25JAN15:22:53:00,AHU_5_2,0,1.7452,76.7721,0,0,80.9829,74.8083,0
38247,25JAN15:23:08:00,AHU_5_2,0,1.6583,76.7721,0,0,81.0729,74.8083,0
38248,25JAN15:23:23:00,AHU_5_2,0,1.7886,76.7721,0,0,80.9829,74.8083,0
38249,25JAN15:23:38:00,AHU_5_2,0,1.7452,76.7721,0,0,80.9829,74.8083,0
38250,25JAN15:23:53:00,AHU_5_2,0,1.7018,76.6821,0,0,81.0729,74.7183,0
38251,26JAN15:00:08:00,AHU_5_2,0,1.7018,76.6821,0,0,81.1629,74.7183,0
38252,26JAN15:00:23:00,AHU_5_2,0,1.6583,76.6821,0,0,81.0729,74.7183,0
38253,26JAN15:00:38:00,AHU_5_2,0,1.7452,76.5921,0,0,81.0729,74.7183,0
38254,26JAN15:00:53:00,AHU_5_2,0,1.7018,76.6821,0,0,81.0729,74.6283,0
38255,26JAN15:01:08:00,AHU_5_2,0,1.832,76.5921,0,0,81.0729,74.6283,0
38256,26JAN15:01:23:00,AHU_5_2,0,1.7018,76.5921,0,0,81.0729,74.7183,0
38257,26JAN15:01:38:00,AHU_5_2,0,1.8754,76.6821,0,0,81.1629,74.6283,0
38258,26JAN15:01:53:00,AHU_5_2,0,1.7886,76.5921,0,0,81.0729,74.6283,0
38259,26JAN15:02:08:00,AHU_5_2,0,1.7452,76.6821,0,0,81.0729,74.5383,0
38260,26JAN15:02:23:00,AHU_5_2,0,1.7452,76.6821,0,0,81.1629,74.5383,0
38261,26JAN15:02:38:00,AHU_5_2,0,1.7018,76.5921,0,0,81.1629,74.5383,0
38262,26JAN15:02:53:00,AHU_5_2,0,1.7452,76.5921,0,0,81.2529,74.4482,0
38263,26JAN15:03:08:00,AHU_5_2,0,1.6583,76.5021,0,0,81.2529,74.5383,0
38264,26JAN15:03:23:00,AHU_5_2,0,1.7018,76.5921,0,0,81.2529,74.4482,0
38265,26JAN15:03:38:00,AHU_5_2,0,1.7452,76.5021,0,0,81.0729,74.4482,0
38266,26JAN15:03:53:00,AHU_5_2,0,1.7452,76.5021,0,0,81.2529,74.5383,0
38267,26JAN15:04:08:00,AHU_5_2,0,1.7018,76.5021,0,0,81.2529,74.4482,0
38268,26JAN15:04:23:00,AHU_5_2,0,1.7018,76.5021,0,0,81.1629,74.4482,0
38269,26JAN15:04:38:00,AHU_5_2,0,1.7452,76.5021,0,0,81.1629,74.4482,0
38270,26JAN15:04:53:00,AHU_5_2,0,1.7452,76.5021,0,0,81.2529,74.4482,0
38271,26JAN15:05:08:00,AHU_5_2,91.67,101.3449,76.4121,0,0,81.1629,73.8902,0
38272,26JAN15:05:23:00,AHU_5_2,39.105,52.6305,59.9044,0.4376,0,72.162,70.4159,7.355
38273,26JAN15:05:38:00,AHU_5_2,37.535,32.6584,57.6362,0.542,0,71.784,69.7678,15.73
38274,26JAN15:05:53:00,AHU_5_2,35.525,41.8195,61.6326,0.6463,0,71.4239,69.5878,18.91
38275,26JAN15:06:08:00,AHU_5_2,25.13,24.0184,58.3563,0.6664,0,71.3339,69.6778,19.05
38276,26JAN15:06:23:00,AHU_5_2,46.9,46.1613,62.2627,0.6624,0,70.5959,69.8578,19.05
38277,26JAN15:06:38:00,AHU_5_2,25.625,27.1444,58.8963,0.6704,0,70.4159,69.9478,19.05
38278,26JAN15:06:53:00,AHU_5_2,44.04,45.0324,61.1645,0.6664,0,70.4159,70.0558,19.05
38279,26JAN15:07:08:00,AHU_5_2,23.895,25.9287,59.5264,0.6704,0,70.5959,69.9478,19.05
38280,26JAN15:07:23:00,AHU_5_2,43.535,35.9147,59.5264,0.6744,0,70.5058,70.0558,19.05
38281,26JAN15:07:38:00,AHU_5_2,26.515,32.6584,60.7145,0.6704,0,70.5959,70.1458,19.05
38282,26JAN15:07:53:00,AHU_5_2,33.5,25.4946,58.7163,0.6784,0,70.3258,70.3258,19.05
38283,26JAN15:08:08:00,AHU_5_2,37.185,42.8616,61.6326,0.6784,0,69.9478,70.4159,19.05
38284,26JAN15:08:23:00,AHU_5_2,27.885,24.1486,57.9962,0.6825,0,69.9478,70.4159,19.05
38285,26JAN15:08:38:00,AHU_5_2,40.78,45.2929,62.1726,0.6744,0,69.5878,70.4159,19.05
38286,26JAN15:08:53:00,AHU_5_2,24.165,24.1052,58.3563,0.6865,0,69.7678,70.3258,19.05
38287,26JAN15:09:08:00,AHU_5_2,45.2,45.9442,61.8126,0.6744,0,69.7678,70.5058,19.05
38288,26JAN15:09:23:00,AHU_5_2,23.405,24.3657,58.4463,0.6865,0,69.8578,70.5058,19.05
38289,26JAN15:09:38:00,AHU_5_2,46.575,47.377,61.7226,0.6704,0,70.2358,70.5959,19.05
38290,26JAN15:09:53:00,AHU_5_2,25.765,27.101,59.1663,0.6865,0,69.9478,70.5959,19.23
38291,26JAN15:10:08:00,AHU_5_2,42.365,44.3377,60.6245,0.6784,0,69.7678,70.5959,19.23
38292,26JAN15:10:23:00,AHU_5_2,32.395,34.3083,59.9044,0.6624,0,70.3258,70.6859,19.23
38293,26JAN15:10:38:00,AHU_5_2,42.5,37.087,60.8945,0.6463,0,70.5959,70.9559,19.675
38294,26JAN15:10:53:00,AHU_5_2,63.885,59.8378,61.2546,0.6784,0,70.3258,71.0639,20.185
38295,26JAN15:11:08:00,AHU_5_2,27.095,30.7481,58.7163,0.6784,0,70.0558,71.0639,20.185
38296,26JAN15:11:23:00,AHU_5_2,43.985,42.2537,59.6344,0.6704,0,70.5058,71.0639,20.185
38297,26JAN15:11:38:00,AHU_5_2,30.87,32.5282,59.9944,0.6784,0,70.4159,70.9559,20.185
38298,26JAN15:11:53:00,AHU_5_2,42.565,43.5996,60.2644,0.6744,0,70.2358,70.8659,20.185
38299,26JAN15:12:08:00,AHU_5_2,30.655,32.0506,59.6344,0.6784,0,70.3258,70.8659,20.185
38300,26JAN15:12:23:00,AHU_5_2,43.05,43.1655,60.5345,0.6825,0,70.3258,70.9559,20.185
38301,26JAN15:12:38:00,AHU_5_2,30.585,31.9203,59.1663,0.6825,0,69.9478,70.9559,20.185
38302,26JAN15:12:53:00,AHU_5_2,39.14,42.08,61.1645,0.6825,0,70.2358,70.9559,20.185
38303,26JAN15:13:08:00,AHU_5_2,40.67,37.9554,59.1663,0.6784,0,70.3258,70.9559,20.185
38304,26JAN15:13:23:00,AHU_5_2,31.11,32.615,60.2644,0.6825,0,70.0558,70.8659,20.185
38305,26JAN15:13:38:00,AHU_5_2,41.695,43.4694,60.7145,0.6784,0,69.8578,70.8659,20.185
38306,26JAN15:13:53:00,AHU_5_2,32.825,32.7019,58.8063,0.6784,0,69.8578,70.7759,20.185
38307,26JAN15:14:08:00,AHU_5_2,36.285,39.4316,61.2546,0.6865,0,70.3258,70.7759,20.185
38308,26JAN15:14:23:00,AHU_5_2,36.675,35.3503,59.0763,0.6744,0,69.9478,70.7759,20.185
38309,26JAN15:14:38:00,AHU_5_2,33.63,37.6514,60.8045,0.6825,0,70.3258,70.7759,20.185
38310,26JAN15:14:53:00,AHU_5_2,39.065,34.7859,59.1663,0.6825,0,70.0558,70.7759,20.185
38311,26JAN15:15:08:00,AHU_5_2,30.31,35.3069,60.8945,0.6784,0,69.8578,70.7759,20.185
38312,26JAN15:15:23:00,AHU_5_2,43.445,43.3826,59.4364,0.6825,0,70.0558,70.6859,20.185
38313,26JAN15:15:38:00,AHU_5_2,29.605,31.6164,59.9044,0.6825,0,69.7678,70.6859,20.185
38314,26JAN15:15:53:00,AHU_5_2,44.01,44.2509,60.9845,0.6784,0,70.0558,70.6859,20.185
38315,26JAN15:16:08:00,AHU_5_2,30.32,31.6598,58.8963,0.6825,0,69.9478,70.6859,20.185
38316,26JAN15:16:23:00,AHU_5_2,35.51,40.9946,61.1645,0.6784,0,69.9478,70.5959,20.185
38317,26JAN15:16:38:00,AHU_5_2,37.325,34.9596,58.6263,0.6865,0,69.6778,70.5959,20.185
38318,26JAN15:16:53:00,AHU_5_2,32.125,39.3013,60.9845,0.6825,0,69.9478,70.6859,20.185
38319,26JAN15:17:08:00,AHU_5_2,42.36,38.7803,58.8963,0.6784,0,69.6778,70.5058,20.185
38320,26JAN15:17:23:00,AHU_5_2,29.355,31.0086,60.2644,0.6784,0,69.9478,70.5058,20.185
38321,26JAN15:17:38:00,AHU_5_2,42.13,42.601,60.5345,0.6784,0,69.4978,70.3258,20.185
38322,26JAN15:17:53:00,AHU_5_2,30.65,31.052,59.3464,0.6825,0,69.6778,70.2358,20.185
38323,26JAN15:18:08:00,AHU_5_2,36.13,41.9064,61.2546,0.6784,0,69.9478,70.3258,20.185
38324,26JAN15:18:23:00,AHU_5_2,38.255,35.003,58.8963,0.6825,0,70.2358,70.4159,20.185
38325,26JAN15:18:38:00,AHU_5_2,0,1.7018,60.8945,0.6825,0,67.1215,70.2358,20.185
38326,26JAN15:18:53:00,AHU_5_2,0,1.7886,61.9926,0,0,66.6715,70.8659,0
38327,26JAN15:19:08:00,AHU_5_2,0,1.7452,62.8027,0,0,66.3834,71.4239,0
38328,26JAN15:19:23:00,AHU_5_2,0,1.7018,63.9008,0,0,66.2934,71.694,0
38329,26JAN15:19:38:00,AHU_5_2,0,1.7018,64.7109,0,0,66.3834,71.874,0
38330,26JAN15:19:53:00,AHU_5_2,0,1.6583,65.539,0,0,66.5635,72.072,0
38331,26JAN15:20:08:00,AHU_5_2,0,1.7886,66.2591,0,0,66.7615,72.252,0
38332,26JAN15:20:23:00,AHU_5_2,0,1.7452,67.1771,0,0,66.9415,72.342,0
38333,26JAN15:20:38:00,AHU_5_2,0,1.7452,67.7172,0,0,67.1215,72.6121,0
38334,26JAN15:20:53:00,AHU_5_2,0,1.7452,68.2752,0,0,67.4815,72.6121,0
38335,26JAN15:21:08:00,AHU_5_2,0,1.7452,68.9053,0,0,67.6616,72.7921,0
38336,26JAN15:21:23:00,AHU_5_2,0,1.7018,69.3734,0,0,67.9496,72.7021,0
38337,26JAN15:21:38:00,AHU_5_2,0,1.7886,69.9134,0,0,68.1296,72.7921,0
38338,26JAN15:21:53:00,AHU_5_2,0,1.7018,70.1834,0,0,68.5797,72.8821,0
38339,26JAN15:22:08:00,AHU_5_2,0,1.7018,70.7415,0,0,68.8497,72.7921,0
38340,26JAN15:22:23:00,AHU_5_2,0,1.7018,70.9215,0,0,69.1377,72.7921,0
38341,26JAN15:22:38:00,AHU_5_2,0,1.7452,71.1915,0,0,69.4077,72.8821,0
38342,26JAN15:22:53:00,AHU_5_2,0,1.7452,71.4616,0,0,69.6778,72.8821,0
38343,26JAN15:23:08:00,AHU_5_2,0,1.7018,71.8396,0,0,69.9478,72.9721,0
38344,26JAN15:23:23:00,AHU_5_2,0,1.7018,72.0196,0,0,70.1458,72.8821,0
38345,26JAN15:23:38:00,AHU_5_2,0,1.6583,72.3797,0,0,70.5058,72.9721,0
38346,26JAN15:23:53:00,AHU_5_2,0,1.6583,72.3797,0,0,70.7759,72.8821,0
38347,27JAN15:00:08:00,AHU_5_2,0,1.7452,72.6497,0,0,70.9559,72.9721,0
38348,27JAN15:00:23:00,AHU_5_2,0,1.7452,72.8477,0,0,71.3339,72.8821,0
38349,27JAN15:00:38:00,AHU_5_2,0,1.7452,73.1177,0,0,71.4239,72.8821,0
38350,27JAN15:00:53:00,AHU_5_2,0,1.7452,73.2078,0,0,71.874,72.9721,0
38351,27JAN15:01:08:00,AHU_5_2,0,1.832,73.3878,0,0,72.162,72.9721,0
38352,27JAN15:01:23:00,AHU_5_2,0,1.832,73.4778,0,0,72.342,72.9721,0
38353,27JAN15:01:38:00,AHU_5_2,0,1.7018,73.7478,0,0,72.5221,72.9721,0
38354,27JAN15:01:53:00,AHU_5_2,0,1.7452,73.7478,0,0,72.7021,72.9721,0
38355,27JAN15:02:08:00,AHU_5_2,0,1.7452,73.8558,0,0,72.8821,72.9721,0
38356,27JAN15:02:23:00,AHU_5_2,0,1.7452,73.8558,0,0,73.1701,72.9721,0
38357,27JAN15:02:38:00,AHU_5_2,0,1.7018,74.1258,0,0,73.4402,72.9721,0
38358,27JAN15:02:53:00,AHU_5_2,0,1.7018,74.0358,0,0,73.5302,73.0801,0
38359,27JAN15:03:08:00,AHU_5_2,0,1.6583,74.1258,0,0,73.8002,73.0801,0
38360,27JAN15:03:23:00,AHU_5_2,0,1.832,74.2159,0,0,73.9982,73.0801,0
38361,27JAN15:03:38:00,AHU_5_2,0,1.7452,74.2159,0,0,74.1782,73.0801,0
38362,27JAN15:03:53:00,AHU_5_2,0,1.7452,74.3059,0,0,74.2682,72.9721,0
38363,27JAN15:04:08:00,AHU_5_2,0,1.6583,74.3959,0,0,74.5383,73.0801,0
38364,27JAN15:04:23:00,AHU_5_2,0,1.7018,74.3959,0,0,74.6283,73.0801,0
38365,27JAN15:04:38:00,AHU_5_2,0,1.7018,74.4859,0,0,74.8083,73.0801,0
38366,27JAN15:04:53:00,AHU_5_2,0,1.7018,74.4859,0,0,75.0063,73.0801,0
38367,27JAN15:05:08:00,AHU_5_2,100,1.7018,74.4859,0,0,74.8083,71.784,0
38368,27JAN15:05:23:00,AHU_5_2,50.28,101.3015,55.998,0.3934,0,70.6859,70.1458,8.125
38369,27JAN15:05:38:00,AHU_5_2,25.16,51.1109,59.1663,0.5781,0,70.5959,69.5878,15.65
38370,27JAN15:05:53:00,AHU_5_2,42.315,25.6682,60.2644,0.6503,0,70.2358,69.3177,18.68
38371,27JAN15:06:08:00,AHU_5_2,21.145,41.6024,60.4445,0.6664,0,69.8578,69.4978,18.68
38372,27JAN15:06:23:00,AHU_5_2,32.56,27.101,57.9062,0.6624,0,70.2358,69.6778,18.68
38373,27JAN15:06:38:00,AHU_5_2,38.49,26.7537,62.0826,0.6744,0,70.0558,69.9478,18.68
38374,27JAN15:06:53:00,AHU_5_2,22.295,47.0296,57.8162,0.6664,0,69.9478,70.1458,18.68
38375,27JAN15:07:08:00,AHU_5_2,45.66,21.9343,62.1726,0.6664,0,69.6778,70.0558,18.68
38376,27JAN15:07:23:00,AHU_5_2,21.09,45.4666,58.8063,0.6744,0,69.4978,70.1458,18.68
38377,27JAN15:07:38:00,AHU_5_2,44.25,22.0211,60.8045,0.6784,0,69.2277,70.0558,18.68
38378,27JAN15:07:53:00,AHU_5_2,22.085,45.8139,59.8144,0.6784,0,69.4077,70.0558,18.68
38379,27JAN15:08:08:00,AHU_5_2,42.62,23.15,59.7244,0.6784,0,69.2277,70.0558,18.68
38380,27JAN15:08:23:00,AHU_5_2,20.37,36.6094,60.3545,0.6865,0,69.1377,70.1458,18.68
38381,27JAN15:08:38:00,AHU_5_2,37.185,26.3195,58.2662,0.6905,0,69.0477,70.2358,18.68
38382,27JAN15:08:53:00,AHU_5_2,26.495,29.3153,61.4346,0.6825,0,69.0477,70.2358,18.68
38383,27JAN15:09:08:00,AHU_5_2,31.48,34.0044,57.9962,0.6865,0,69.1377,70.3258,18.68
38384,27JAN15:09:23:00,AHU_5_2,35.425,25.1472,62.3527,0.6825,0,68.8497,70.4159,18.68
38385,27JAN15:09:38:00,AHU_5_2,23.5,44.7285,57.9062,0.6905,0,69.0477,70.4159,18.68
38386,27JAN15:09:53:00,AHU_5_2,44.395,21.1962,62.4427,0.6784,0,69.1377,70.5959,18.68
38387,27JAN15:10:08:00,AHU_5_2,19.68,46.7257,58.1762,0.6865,0,69.2277,70.5959,18.68
38388,27JAN15:10:23:00,AHU_5_2,44.915,21.4133,61.4346,0.6784,0,69.2277,70.6859,18.68
38389,27JAN15:10:38:00,AHU_5_2,20.27,44.468,59.6344,0.6825,0,69.2277,70.5959,18.68
38390,27JAN15:10:53:00,AHU_5_2,40.985,25.3643,58.7163,0.6825,0,69.2277,70.6859,18.68
38391,27JAN15:11:08:00,AHU_5_2,26.31,33.7439,60.8045,0.6865,0,69.2277,70.6859,18.68
38392,27JAN15:11:23:00,AHU_5_2,31.115,36.1752,58.2662,0.6825,0,69.1377,70.6859,18.68
38393,27JAN15:11:38:00,AHU_5_2,34.885,27.2747,62.2627,0.6865,0,69.1377,70.5959,18.68
38394,27JAN15:11:53:00,AHU_5_2,25.865,41.6024,57.9962,0.6865,0,69.2277,70.6859,18.68
38395,27JAN15:12:08:00,AHU_5_2,38.085,23.0197,62.3527,0.6825,0,69.2277,70.6859,18.68
38396,27JAN15:12:23:00,AHU_5_2,23.805,44.8153,57.9962,0.6945,0,69.3177,70.7759,18.68
38397,27JAN15:12:38:00,AHU_5_2,44.725,21.5001,62.3527,0.6865,0,68.8497,70.7759,18.68
38398,27JAN15:12:53:00,AHU_5_2,19.255,46.5954,58.1762,0.6945,0,69.0477,70.5959,18.68
38399,27JAN15:13:08:00,AHU_5_2,44.325,20.3279,61.3445,0.6865,0,69.2277,70.6859,18.68
38400,27JAN15:13:23:00,AHU_5_2,23.62,46.1179,60.1744,0.6624,0,69.5878,70.8659,18.68
38401,27JAN15:13:38:00,AHU_5_2,35.35,28.3167,58.6263,0.6503,0,69.4077,71.1539,18.985
38402,27JAN15:13:53:00,AHU_5_2,34.21,32.094,61.7226,0.6664,0,69.4077,71.1539,19.62
38403,27JAN15:14:08:00,AHU_5_2,29.27,40.9512,58.2662,0.6624,0,69.6778,71.2439,19.62
38404,27JAN15:14:23:00,AHU_5_2,42.545,28.7943,61.7226,0.6544,0,69.5878,71.2439,19.62
38405,27JAN15:14:38:00,AHU_5_2,31.575,43.1221,59.2563,0.6544,0,69.8578,71.2439,20.84
38406,27JAN15:14:53:00,AHU_5_2,41.625,33.0926,60.1744,0.6503,0,70.3258,71.3339,21.7
38407,27JAN15:15:08:00,AHU_5_2,33.7,42.4708,60.3545,0.6463,0,70.0558,71.2439,22.845
38408,27JAN15:15:23:00,AHU_5_2,41.515,35.003,59.5264,0.6503,0,70.2358,71.0639,23.5
38409,27JAN15:15:38:00,AHU_5_2,35.125,42.0366,60.6245,0.6503,0,70.3258,70.9559,24.195
38410,27JAN15:15:53:00,AHU_5_2,41.41,36.566,59.2563,0.6544,0,70.3258,71.0639,24.195
38411,27JAN15:16:08:00,AHU_5_2,33.85,41.9498,60.3545,0.6544,0,70.3258,71.0639,24.195
38412,27JAN15:16:23:00,AHU_5_2,41.815,35.003,59.5264,0.6905,0,70.0558,71.1539,24.195
38413,27JAN15:16:38:00,AHU_5_2,31.675,40.6472,60.5345,0.7346,0,69.9478,71.0639,24.195
38414,27JAN15:16:53:00,AHU_5_2,40.99,35.4806,59.5264,0.7467,0,69.7678,70.9559,23.455
38415,27JAN15:17:08:00,AHU_5_2,26.9,42.601,60.0844,0.7507,0,69.4978,70.9559,22.22
38416,27JAN15:17:23:00,AHU_5_2,41.625,28.1864,60.4445,0.7467,0,69.3177,70.7759,22.08
38417,27JAN15:17:38:00,AHU_5_2,26.68,42.384,59.2563,0.7427,0,69.5878,70.7759,21.94
38418,27JAN15:17:53:00,AHU_5_2,43.11,28.2299,61.0745,0.7427,0,69.4978,70.7759,21.87
38419,27JAN15:18:08:00,AHU_5_2,26.265,43.1655,59.5264,0.7427,0,69.1377,70.6859,21.87
38420,27JAN15:18:23:00,AHU_5_2,43.875,27.5352,60.7145,0.7387,0,69.7678,70.4159,21.785
38421,27JAN15:18:38:00,AHU_5_2,0,44.8153,59.4364,0.7387,0,67.3015,69.8578,21.785
38422,27JAN15:18:53:00,AHU_5_2,0,1.7018,61.3445,0,0,67.1215,70.5959,0
38423,27JAN15:19:08:00,AHU_5_2,0,1.6583,62.0826,0,0,66.8515,70.9559,0
38424,27JAN15:19:23:00,AHU_5_2,0,1.7452,63.1627,0,0,66.8515,71.1539,0
38425,27JAN15:19:38:00,AHU_5_2,0,1.7018,64.2609,0,0,66.9415,71.3339,0
38426,27JAN15:19:53:00,AHU_5_2,0,1.7018,65.0889,0,0,67.1215,71.5139,0
38427,27JAN15:20:08:00,AHU_5_2,0,1.7452,65.899,0,0,67.3015,71.694,0
38428,27JAN15:20:23:00,AHU_5_2,0,1.7452,66.6371,0,0,67.3915,71.784,0
38429,27JAN15:20:38:00,AHU_5_2,0,1.7886,67.3572,0,0,67.6616,71.874,0
38430,27JAN15:20:53:00,AHU_5_2,0,1.8754,67.9152,0,0,67.8596,71.964,0
38431,27JAN15:21:08:00,AHU_5_2,0,1.7018,68.4553,0,0,68.0396,71.964,0
38432,27JAN15:21:23:00,AHU_5_2,0,1.7452,68.9053,0,0,68.2196,72.072,0
38433,27JAN15:21:38:00,AHU_5_2,0,1.7018,69.4634,0,0,68.3996,72.072,0
38434,27JAN15:21:53:00,AHU_5_2,0,1.7018,69.9134,0,0,68.7597,72.072,0
38435,27JAN15:22:08:00,AHU_5_2,0,1.832,70.1834,0,0,69.0477,72.072,0
38436,27JAN15:22:23:00,AHU_5_2,0,1.6583,70.6515,0,0,69.3177,72.072,0
38437,27JAN15:22:38:00,AHU_5_2,0,1.8754,70.9215,0,0,69.5878,72.162,0
38438,27JAN15:22:53:00,AHU_5_2,0,1.7452,71.3716,0,0,69.8578,72.252,0
38439,27JAN15:23:08:00,AHU_5_2,0,1.7886,71.5516,0,0,70.0558,72.162,0
38440,27JAN15:23:23:00,AHU_5_2,0,1.7452,71.7496,0,0,70.3258,72.162,0
38441,27JAN15:23:38:00,AHU_5_2,0,1.7452,72.0196,0,0,70.5959,72.252,0
38442,27JAN15:23:53:00,AHU_5_2,0,1.7018,72.1096,0,0,70.8659,72.252,0
38443,28JAN15:00:08:00,AHU_5_2,0,1.7018,72.4697,0,0,71.0639,72.252,0
38444,28JAN15:00:23:00,AHU_5_2,0,1.7452,72.5597,0,0,71.4239,72.252,0
38445,28JAN15:00:38:00,AHU_5_2,0,1.7452,72.6497,0,0,71.694,72.162,0
38446,28JAN15:00:53:00,AHU_5_2,0,1.7452,72.8477,0,0,71.874,72.162,0
38447,28JAN15:01:08:00,AHU_5_2,0,1.832,73.0277,0,0,72.072,72.252,0
38448,28JAN15:01:23:00,AHU_5_2,0,1.832,73.2078,0,0,72.162,72.252,0
38449,28JAN15:01:38:00,AHU_5_2,0,1.7452,73.2978,0,0,72.5221,72.162,0
38450,28JAN15:01:53:00,AHU_5_2,0,1.7018,73.4778,0,0,72.7021,72.162,0
38451,28JAN15:02:08:00,AHU_5_2,0,1.7018,73.4778,0,0,72.7921,72.162,0
38452,28JAN15:02:23:00,AHU_5_2,0,1.7018,73.6578,0,0,73.0801,72.162,0
38453,28JAN15:02:38:00,AHU_5_2,0,1.7018,73.8558,0,0,73.3501,72.162,0
38454,28JAN15:02:53:00,AHU_5_2,0,1.6583,73.7478,0,0,73.3501,72.252,0
38455,28JAN15:03:08:00,AHU_5_2,0,1.7452,73.8558,0,0,73.6202,72.252,0
38456,28JAN15:03:23:00,AHU_5_2,0,1.6583,73.8558,0,0,73.8002,72.252,0
38457,28JAN15:03:38:00,AHU_5_2,0,1.7018,73.9458,0,0,73.9982,72.252,0
38458,28JAN15:03:53:00,AHU_5_2,0,1.7452,73.9458,0,0,74.0882,72.252,0
38459,28JAN15:04:08:00,AHU_5_2,0,1.7452,74.0358,0,0,74.2682,72.162,0
38460,28JAN15:04:23:00,AHU_5_2,0,1.7452,74.2159,0,0,74.3582,72.252,0
38461,28JAN15:04:38:00,AHU_5_2,0,1.7018,74.2159,0,0,74.6283,72.252,0
38462,28JAN15:04:53:00,AHU_5_2,0,1.7018,74.1258,0,0,74.6283,72.162,0
38463,28JAN15:05:08:00,AHU_5_2,0,1.7018,74.2159,0,0,73.5302,70.8659,0
38464,28JAN15:05:23:00,AHU_5_2,97.63,93.0956,54.6479,0.4496,0,70.2358,69.5878,9.15
38465,28JAN15:05:38:00,AHU_5_2,41.16,34.8293,62.0826,0.5981,0,70.1458,69.1377,15.86
38466,28JAN15:05:53:00,AHU_5_2,30.93,38.8237,57.5462,0.6584,0,70.1458,69.2277,18.275
38467,28JAN15:06:08:00,AHU_5_2,22.91,20.8055,61.8126,0.6544,0,70.4159,69.6778,18.275
38468,28JAN15:06:23:00,AHU_5_2,47.575,47.2901,59.0763,0.6704,0,69.8578,70.1458,18.275
38469,28JAN15:06:38:00,AHU_5_2,22.595,22.4553,59.3464,0.6664,0,69.4978,70.3258,18.275
38470,28JAN15:06:53:00,AHU_5_2,41.665,36.566,61.2546,0.6664,0,69.7678,70.2358,18.275
38471,28JAN15:07:08:00,AHU_5_2,28.075,35.0464,57.9062,0.6624,0,69.7678,70.4159,18.275
38472,28JAN15:07:23:00,AHU_5_2,26.355,23.5408,62.5327,0.6704,0,69.4978,70.4159,18.275
38473,28JAN15:07:38:00,AHU_5_2,45.25,47.1599,58.6263,0.6744,0,69.5878,70.5058,18.275
38474,28JAN15:07:53:00,AHU_5_2,21.37,23.6276,59.1663,0.6744,0,69.1377,70.5959,18.275
38475,28JAN15:08:08:00,AHU_5_2,40.73,36.1318,61.3445,0.6825,0,69.3177,70.5959,18.275
38476,28JAN15:08:23:00,AHU_5_2,26.775,33.5702,57.9062,0.6664,0,69.3177,70.5959,18.275
38477,28JAN15:08:38:00,AHU_5_2,27.565,22.3685,62.4427,0.6825,0,69.3177,70.6859,18.275
38478,28JAN15:08:53:00,AHU_5_2,42.59,47.1165,58.1762,0.6744,0,68.8497,70.5959,18.275
38479,28JAN15:09:08:00,AHU_5_2,19.265,20.3279,60.2644,0.6744,0,69.0477,70.5959,18.275
38480,28JAN15:09:23:00,AHU_5_2,43.1,42.08,60.8045,0.6865,0,69.2277,70.5959,18.275
38481,28JAN15:09:38:00,AHU_5_2,21.855,26.1892,58.3563,0.6784,0,69.1377,70.7759,18.275
38482,28JAN15:09:53:00,AHU_5_2,36.885,32.5716,61.8126,0.6744,0,69.4077,70.9559,18.43
38483,28JAN15:10:08:00,AHU_5_2,31.55,40.2131,57.9962,0.6544,0,69.5878,71.0639,18.71
38484,28JAN15:10:23:00,AHU_5_2,28.995,25.9721,61.9926,0.6584,0,69.8578,71.3339,19.03
38485,28JAN15:10:38:00,AHU_5_2,41.52,43.9036,59.2563,0.6624,0,70.0558,71.4239,19.29
38486,28JAN15:10:53:00,AHU_5_2,28.16,29.8363,60.0844,0.6584,0,69.4978,71.5139,19.43
38487,28JAN15:11:08:00,AHU_5_2,41.97,43.3826,60.1744,0.6503,0,70.0558,71.5139,19.82
38488,28JAN15:11:23:00,AHU_5_2,30.07,31.6164,59.2563,0.6463,0,70.3258,71.604,20.83
38489,28JAN15:11:38:00,AHU_5_2,41.26,37.4778,60.8945,0.6544,0,70.4159,71.4239,23.245
38490,28JAN15:11:53:00,AHU_5_2,36.675,41.3419,59.1663,0.6503,0,70.6859,71.2439,24.74
38491,28JAN15:12:08:00,AHU_5_2,41.05,42.1235,60.7145,0.6503,0,70.8659,71.3339,26.525
38492,28JAN15:12:23:00,AHU_5_2,38.79,40.517,59.5264,0.6463,0,70.8659,71.1539,28.275
38493,28JAN15:12:38:00,AHU_5_2,46.625,47.4204,59.9044,1.7262,0,70.7759,70.8659,56.195
38494,28JAN15:12:53:00,AHU_5_2,42.515,44.0338,60.0844,1.4813,0,70.8659,71.0639,49.215
38495,28JAN15:13:08:00,AHU_5_2,40.07,42.384,60.0844,0.843,0,70.7759,70.9559,34.16
38496,28JAN15:13:23:00,AHU_5_2,40.07,42.384,60.3545,0.7186,0,71.1539,70.9559,32.695
38497,28JAN15:13:38:00,AHU_5_2,47.405,48.2453,59.7244,1.6058,0,71.2439,70.9559,56.11
38498,28JAN15:13:53:00,AHU_5_2,47.405,48.2887,59.8144,1.7182,0,70.9559,70.9559,56.4
38499,28JAN15:14:08:00,AHU_5_2,41.265,43.3826,60.5345,0.9032,0,71.1539,70.9559,38.375
38500,28JAN15:14:23:00,AHU_5_2,42.36,44.0338,60.2644,1.3167,0,71.4239,70.9559,51.805
38501,28JAN15:14:38:00,AHU_5_2,48.975,49.461,59.9044,1.8868,0,71.0639,70.8659,62.53
38502,28JAN15:14:53:00,AHU_5_2,40.465,42.3405,60.0844,1.0357,0,70.9559,70.7759,41.205
38503,28JAN15:15:08:00,AHU_5_2,40.495,42.3405,59.8144,0.7668,0,71.0639,70.9559,35.255
38504,28JAN15:15:23:00,AHU_5_2,44.96,45.1193,59.8144,0.7306,0,71.0639,70.8659,35.17
38505,28JAN15:15:38:00,AHU_5_2,44.96,45.1193,59.7244,0.7186,0,71.0639,70.8659,35.17
38506,28JAN15:15:53:00,AHU_5_2,44.96,45.1193,59.7244,0.7306,0,70.8659,70.6859,35.17
38507,28JAN15:16:08:00,AHU_5_2,44.96,45.0759,60.3545,0.7547,0,70.6859,70.6859,33.75
38508,28JAN15:16:23:00,AHU_5_2,39.68,44.2943,60.3545,0.7427,0,70.5959,70.6859,31.59
38509,28JAN15:16:38:00,AHU_5_2,42.655,42.601,59.5264,0.7507,0,70.3258,70.6859,29.195
38510,28JAN15:16:53:00,AHU_5_2,42.6,43.1221,60.3545,0.7467,0,70.3258,70.6859,27.61
38511,28JAN15:17:08:00,AHU_5_2,36.73,38.8671,59.8144,0.7587,0,69.7678,70.7759,24.425
38512,28JAN15:17:23:00,AHU_5_2,34.88,36.1752,60.3545,0.7467,0,69.8578,70.8659,22.81
38513,28JAN15:17:38:00,AHU_5_2,34.88,36.1752,60.3545,0.7467,0,69.5878,70.8659,22.36
38514,28JAN15:17:53:00,AHU_5_2,34.88,36.2187,60.0844,0.7387,0,69.7678,70.8659,22.17
38515,28JAN15:18:08:00,AHU_5_2,34.88,36.1318,60.0844,0.7427,0,69.6778,70.7759,21.985
38516,28JAN15:18:23:00,AHU_5_2,34.88,36.1752,60.0844,0.7427,0,70.0558,70.5959,21.915
38517,28JAN15:18:38:00,AHU_5_2,34.88,36.1318,61.0745,0.012,0,66.3834,70.6859,0
38518,28JAN15:18:53:00,AHU_5_2,0,1.7018,61.7226,0,0,66.3834,70.1458,0
38519,28JAN15:19:08:00,AHU_5_2,0,1.7018,62.7127,0,0,66.2034,70.6859,0
38520,28JAN15:19:23:00,AHU_5_2,0,1.7018,63.6308,0,0,66.1134,70.9559,0
38521,28JAN15:19:38:00,AHU_5_2,0,1.7018,64.4409,0,0,66.2034,71.1539,0
38522,28JAN15:19:53:00,AHU_5_2,0,1.7452,65.449,0,0,66.3834,71.2439,0
38523,28JAN15:20:08:00,AHU_5_2,0,1.7018,65.989,0,0,66.4734,71.4239,0
38524,28JAN15:20:23:00,AHU_5_2,0,1.7452,66.9071,0,0,66.6715,71.4239,0
38525,28JAN15:20:38:00,AHU_5_2,0,1.7452,67.4472,0,0,66.8515,71.5139,0
38526,28JAN15:20:53:00,AHU_5_2,0,1.7018,68.0952,0,0,67.0315,71.694,0
38527,28JAN15:21:08:00,AHU_5_2,0,1.7452,68.5453,0,0,67.3015,71.694,0
38528,28JAN15:21:23:00,AHU_5_2,0,1.7452,68.9053,0,0,67.4815,71.784,0
38529,28JAN15:21:38:00,AHU_5_2,0,1.7452,69.3734,0,0,67.7516,71.784,0
38530,28JAN15:21:53:00,AHU_5_2,0,1.832,69.8234,0,0,67.9496,71.694,0
38531,28JAN15:22:08:00,AHU_5_2,0,1.7452,70.0934,0,0,68.3096,71.874,0
38532,28JAN15:22:23:00,AHU_5_2,0,1.7018,70.4715,0,0,68.4896,71.784,0
38533,28JAN15:22:38:00,AHU_5_2,0,1.8754,70.6515,0,0,68.7597,71.784,0
38534,28JAN15:22:53:00,AHU_5_2,0,1.7452,71.0115,0,0,69.0477,71.874,0
38535,28JAN15:23:08:00,AHU_5_2,0,1.7018,71.1915,0,0,69.3177,71.874,0
38536,28JAN15:23:23:00,AHU_5_2,0,1.7452,71.5516,0,0,69.6778,71.874,0
38537,28JAN15:23:38:00,AHU_5_2,0,1.7886,71.8396,0,0,69.8578,71.874,0
38538,28JAN15:23:53:00,AHU_5_2,0,1.7452,71.9296,0,0,70.2358,71.964,0
38539,29JAN15:00:08:00,AHU_5_2,0,1.7886,72.1997,0,0,70.4159,71.964,0
38540,29JAN15:00:23:00,AHU_5_2,0,1.7018,72.1997,0,0,70.7759,71.964,0
38541,29JAN15:00:38:00,AHU_5_2,0,1.7452,72.4697,0,0,71.0639,72.072,0
38542,29JAN15:00:53:00,AHU_5_2,0,1.7452,72.5597,0,0,71.2439,72.162,0
38543,29JAN15:01:08:00,AHU_5_2,0,1.7452,72.7577,0,0,71.4239,71.964,0
38544,29JAN15:01:23:00,AHU_5_2,0,1.7452,72.9377,0,0,71.4239,71.964,0
38545,29JAN15:01:38:00,AHU_5_2,0,1.7018,73.0277,0,0,71.694,72.072,0
38546,29JAN15:01:53:00,AHU_5_2,0,1.7452,73.2078,0,0,71.964,72.072,0
38547,29JAN15:02:08:00,AHU_5_2,0,1.7886,73.3878,0,0,72.162,72.072,0
38548,29JAN15:02:23:00,AHU_5_2,0,1.7452,73.4778,0,0,72.432,72.072,0
38549,29JAN15:02:38:00,AHU_5_2,0,1.7886,73.4778,0,0,72.6121,72.072,0
38550,29JAN15:02:53:00,AHU_5_2,0,1.7886,73.5678,0,0,72.7921,72.072,0
38551,29JAN15:03:08:00,AHU_5_2,0,1.832,73.6578,0,0,72.9721,72.162,0
38552,29JAN15:03:23:00,AHU_5_2,0,1.6583,73.8558,0,0,73.2601,72.162,0
38553,29JAN15:03:38:00,AHU_5_2,0,1.7452,73.8558,0,0,73.3501,72.162,0
38554,29JAN15:03:53:00,AHU_5_2,0,1.7018,73.9458,0,0,73.6202,72.162,0
38555,29JAN15:04:08:00,AHU_5_2,0,1.7886,73.9458,0,0,73.8002,72.162,0
38556,29JAN15:04:23:00,AHU_5_2,0,1.7886,74.0358,0,0,73.8902,72.162,0
38557,29JAN15:04:38:00,AHU_5_2,0,1.7018,74.0358,0,0,74.0882,72.162,0
38558,29JAN15:04:53:00,AHU_5_2,0,1.7018,74.1258,0,0,74.2682,72.072,0
38559,29JAN15:05:08:00,AHU_5_2,0,1.6583,74.0358,0,0,74.3582,72.162,0
38560,29JAN15:05:23:00,AHU_5_2,79.46,66.7412,57.2762,0.4777,0,70.6859,70.6859,9.945
38561,29JAN15:05:38:00,AHU_5_2,20.345,15.8559,62.4427,0.6062,0,70.5058,69.7678,15.935
38562,29JAN15:05:53:00,AHU_5_2,49.225,48.3321,59.9044,0.6624,0,70.1458,69.4077,17.89
38563,29JAN15:06:08:00,AHU_5_2,17.96,25.017,57.1681,0.6664,0,70.4159,69.4077,17.89
38564,29JAN15:06:23:00,AHU_5_2,27.615,20.2844,62.9827,0.6584,0,70.9559,69.8578,17.89
38565,29JAN15:06:38:00,AHU_5_2,47.08,45.4666,60.0844,0.6664,0,70.6859,70.2358,17.89
38566,29JAN15:06:53:00,AHU_5_2,21.855,31.3125,58.0862,0.6664,0,71.0639,70.5058,17.89
38567,29JAN15:07:08:00,AHU_5_2,35.435,30.1836,62.5327,0.6624,0,70.5058,70.6859,17.89
38568,29JAN15:07:23:00,AHU_5_2,34.52,44.2075,58.1762,0.6744,0,69.9478,70.7759,17.89
38569,29JAN15:07:38:00,AHU_5_2,22.965,20.8055,60.5345,0.6704,0,69.9478,70.6859,17.89
38570,29JAN15:07:53:00,AHU_5_2,46.115,46.5954,60.0844,0.6744,0,69.6778,70.6859,17.89
38571,29JAN15:08:08:00,AHU_5_2,22.02,25.017,58.2662,0.6704,0,69.5878,70.5959,17.89
38572,29JAN15:08:23:00,AHU_5_2,36.385,27.1878,62.2627,0.6544,0,69.8578,70.6859,17.89
38573,29JAN15:08:38:00,AHU_5_2,32.64,42.6879,58.2662,0.6744,0,69.3177,70.7759,17.89
38574,29JAN15:08:53:00,AHU_5_2,20.55,19.1122,60.8045,0.6744,0,69.3177,70.5959,17.89
38575,29JAN15:09:08:00,AHU_5_2,46.665,46.1179,60.1744,0.6865,0,69.2277,70.6859,17.89
38576,29JAN15:09:23:00,AHU_5_2,19.38,29.0114,57.8162,0.6744,0,70.2358,70.7759,17.89
38577,29JAN15:09:38:00,AHU_5_2,34.66,29.3587,62.5327,0.6825,0,69.3177,70.8659,17.89
38578,29JAN15:09:53:00,AHU_5_2,35.63,41.559,57.9062,0.6825,0,69.4077,70.7759,17.89
38579,29JAN15:10:08:00,AHU_5_2,23.345,20.8055,61.9026,0.6784,0,69.1377,70.8659,17.89
38580,29JAN15:10:23:00,AHU_5_2,45.715,46.0744,59.4364,0.6784,0,69.4978,70.8659,17.89
38581,29JAN15:10:38:00,AHU_5_2,22.895,24.3223,59.1663,0.6544,0,69.3177,71.1539,17.96
38582,29JAN15:10:53:00,AHU_5_2,43.04,39.5184,60.7145,0.6584,0,69.4077,70.9559,18.465
38583,29JAN15:11:08:00,AHU_5_2,25.67,32.3545,58.2662,0.6503,0,69.6778,71.0639,18.605
38584,29JAN15:11:23:00,AHU_5_2,37.6,32.7453,61.4346,0.6544,0,69.8578,71.0639,19.065
38585,29JAN15:11:38:00,AHU_5_2,39.57,43.7733,58.7163,0.6584,0,69.6778,71.1539,19.065
38586,29JAN15:11:53:00,AHU_5_2,28.32,28.7943,60.3545,0.6624,0,69.6778,70.9559,19.065
38587,29JAN15:12:08:00,AHU_5_2,42.87,43.3826,59.6344,0.6664,0,69.7678,71.1539,19.065
38588,29JAN15:12:23:00,AHU_5_2,25.635,27.2312,59.6344,0.6624,0,69.4978,70.9559,19.065
38589,29JAN15:12:38:00,AHU_5_2,42.42,42.08,60.8045,0.6664,0,69.6778,71.0639,19.065
38590,29JAN15:12:53:00,AHU_5_2,27.35,30.7481,58.7163,0.6544,0,69.8578,71.0639,19.065
38591,29JAN15:13:08:00,AHU_5_2,38.02,33.2229,61.2546,0.6584,0,69.7678,71.1539,19.065
38592,29JAN15:13:23:00,AHU_5_2,28.73,32.8755,58.4463,0.6503,0,69.6778,71.1539,19.065
38593,29JAN15:13:38:00,AHU_5_2,37.065,33.961,61.5246,0.6584,0,69.7678,71.0639,19.135
38594,27FEB15:09:18:00,AHU_5_2,37.525,45.3798,60.1744,0.6744,0,68.3996,70.6859,17.8
38595,27FEB15:09:33:00,AHU_5_2,34.995,20.2844,58.6263,0.6704,0,68.9577,70.5959,17.8
38596,27FEB15:09:48:00,AHU_5_2,40.88,42.601,51.2095,0.6825,0,68.7597,70.5959,17.8
38597,27FEB15:10:03:00,AHU_5_2,43.1,45.1627,52.4697,0.6825,0,68.5797,70.4159,17.8
38598,27FEB15:10:18:00,AHU_5_2,43.1,45.2061,53.4598,0.6784,0,68.6697,70.4159,17.8
38599,27FEB15:10:33:00,AHU_5_2,48.02,50.5899,52.5597,0.6544,0,68.1296,70.5959,18.495
38600,27FEB15:10:48:00,AHU_5_2,45.01,46.5954,53.0997,0.6544,0,68.7597,70.4159,18.565
38601,27FEB15:11:03:00,AHU_5_2,49.58,50.4596,53.3698,0.6423,0,69.0477,70.5959,18.71
38602,27FEB15:11:18:00,AHU_5_2,49.58,50.4596,52.6497,0.6544,0,68.3096,70.6859,18.71
38603,27FEB15:11:33:00,AHU_5_2,49.58,50.4162,53.0997,0.6584,0,68.7597,70.6859,18.71
38604,27FEB15:11:48:00,AHU_5_2,25.57,37.912,63.4508,0.6463,0,69.1377,70.7759,19
38605,27FEB15:12:03:00,AHU_5_2,41.15,40.9946,59.0763,0.6423,0,69.4077,70.9559,20.61
38606,27FEB15:12:18:00,AHU_5_2,36.635,34.4386,59.7244,0.6463,0,69.7678,71.0639,22.295
38607,27FEB15:12:33:00,AHU_5_2,42.23,41.9498,60.8045,0.6463,0,69.8578,71.0639,24.64
38608,27FEB15:12:48:00,AHU_5_2,37.26,39.5618,59.9044,0.6383,0,70.0558,70.8659,27.335
38609,27FEB15:13:03:00,AHU_5_2,38.16,41.559,59.6344,1.4291,0,70.2358,70.7759,50.155
38610,27FEB15:13:18:00,AHU_5_2,42.89,43.3391,59.7244,0.9273,0,70.2358,70.6859,36.11
38611,27FEB15:13:33:00,AHU_5_2,48.16,45.6403,60.3545,1.1963,0,70.3258,70.6859,43.375
38612,27FEB15:13:48:00,AHU_5_2,46.36,47.377,60.5345,1.1281,0,70.4159,70.6859,43.39
38613,27FEB15:14:03:00,AHU_5_2,44.8,47.8546,60.8945,1.1883,0,70.5058,70.5959,41.875
38614,27FEB15:14:18:00,AHU_5_2,40.14,43.3826,59.9044,1.3087,0,70.1458,70.5959,47.96
38615,27FEB15:14:33:00,AHU_5_2,46.745,47.377,60.0844,0.8872,0,70.3258,70.5959,38.195
38616,27FEB15:14:48:00,AHU_5_2,39.22,40.6472,59.9044,0.9755,0,70.3258,70.6859,39.895
38617,27FEB15:15:03:00,AHU_5_2,44.69,47.9414,60.6245,0.8872,0,70.6859,70.7759,34.39
38618,27FEB15:15:18:00,AHU_5_2,38.02,39.475,59.7244,0.9554,0,69.8578,70.6859,38.705
38619,27FEB15:15:33:00,AHU_5_2,41.28,40.4302,59.4364,0.7507,0,70.2358,70.5058,33.495
38620,27FEB15:15:48:00,AHU_5_2,37.74,40.4736,59.5264,0.7507,0,70.0558,70.5959,32.71
38621,27FEB15:16:03:00,AHU_5_2,42.26,41.5156,59.7244,0.7547,0,70.1458,70.5058,30.55
38622,27FEB15:16:18:00,AHU_5_2,36.97,38.4764,60.5345,0.7547,0,69.3177,70.5959,27.98
38623,27FEB15:16:33:00,AHU_5_2,36.97,38.3461,59.9944,0.7507,0,69.7678,70.5959,25.7
38624,27FEB15:16:48:00,AHU_5_2,30.195,33.7873,59.9944,0.7467,0,69.4077,70.5959,23.155
38625,27FEB15:17:03:00,AHU_5_2,32.43,29.8797,59.0763,0.7467,0,69.0477,70.6859,21.77
38626,27FEB15:17:18:00,AHU_5_2,38.795,41.559,60.7145,0.7467,0,68.3996,70.6859,21.07
38627,27FEB15:17:33:00,AHU_5_2,23.785,24.5828,59.3464,0.7306,0,68.6697,70.6859,20.675
38628,27FEB15:17:48:00,AHU_5_2,37.205,43.6431,60.5345,0.7427,0,68.8497,70.5959,20.675
38629,27FEB15:18:03:00,AHU_5_2,30.195,24.6262,58.8063,0.7346,0,68.5797,70.5959,20.675
38630,27FEB15:18:18:00,AHU_5_2,30.235,40.6038,61.2546,0.7427,0,68.7597,70.4159,20.675
38631,27FEB15:18:33:00,AHU_5_2,34.45,28.9245,58.3563,0.7346,0,68.3096,70.4159,20.675
38632,27FEB15:18:48:00,AHU_5_2,0,1.6149,62.7127,0,0,66.3834,69.9478,0
38633,27FEB15:19:03:00,AHU_5_2,0,1.7452,62.7127,0,0,66.2034,70.5058,0
38634,27FEB15:19:18:00,AHU_5_2,0,1.7886,63.5408,0,0,66.1134,70.5959,0
38635,27FEB15:19:33:00,AHU_5_2,0,1.7452,64.3509,0,0,66.0234,70.7759,0
38636,27FEB15:19:48:00,AHU_5_2,0,1.7018,65.1789,0,0,66.2034,70.8659,0
38637,27FEB15:20:03:00,AHU_5_2,0,1.7452,65.719,0,0,66.2934,70.9559,0
38638,27FEB15:20:18:00,AHU_5_2,0,1.7886,66.2591,0,0,66.4734,71.0639,0
38639,27FEB15:20:33:00,AHU_5_2,0,1.832,67.0871,0,0,66.6715,71.0639,0
38640,27FEB15:20:48:00,AHU_5_2,0,1.7886,67.3572,0,0,66.7615,71.2439,0
38641,27FEB15:21:03:00,AHU_5_2,0,1.7452,67.8072,0,0,66.9415,71.1539,0
38642,27FEB15:21:18:00,AHU_5_2,0,1.7452,68.4553,0,0,67.2115,71.2439,0
38643,27FEB15:21:33:00,AHU_5_2,0,1.7452,68.7253,0,0,67.3915,71.2439,0
38644,27FEB15:21:48:00,AHU_5_2,0,1.7018,69.2834,0,0,67.6616,71.3339,0
38645,27FEB15:22:03:00,AHU_5_2,0,1.7018,69.3734,0,0,67.9496,71.3339,0
38646,27FEB15:22:18:00,AHU_5_2,0,1.7018,69.9134,0,0,68.1296,71.3339,0
38647,27FEB15:22:33:00,AHU_5_2,0,1.7018,70.1834,0,0,68.3996,71.4239,0
38648,27FEB15:22:48:00,AHU_5_2,0,1.7452,70.5615,0,0,68.6697,71.4239,0
38649,27FEB15:23:03:00,AHU_5_2,0,1.8754,70.7415,0,0,69.0477,71.5139,0
38650,27FEB15:23:18:00,AHU_5_2,0,1.7452,71.0115,0,0,69.3177,71.5139,0
38651,27FEB15:23:33:00,AHU_5_2,0,1.7452,71.1915,0,0,69.5878,71.5139,0
38652,27FEB15:23:48:00,AHU_5_2,0,1.832,71.4616,0,0,69.8578,71.5139,0
38653,28FEB15:00:03:00,AHU_5_2,0,1.7886,71.5516,0,0,69.9478,71.5139,0
38654,28FEB15:00:18:00,AHU_5_2,0,1.7452,71.7496,0,0,70.2358,71.5139,0
38655,28FEB15:00:33:00,AHU_5_2,0,1.7452,71.9296,0,0,70.4159,71.5139,0
38656,28FEB15:00:48:00,AHU_5_2,0,1.7018,72.1096,0,0,70.6859,71.5139,0
38657,28FEB15:01:03:00,AHU_5_2,0,1.832,72.3797,0,0,70.9559,71.5139,0
38658,28FEB15:01:18:00,AHU_5_2,0,1.7452,72.4697,0,0,71.2439,71.604,0
38659,28FEB15:01:33:00,AHU_5_2,0,1.7452,72.5597,0,0,71.5139,71.604,0
38660,28FEB15:01:48:00,AHU_5_2,0,1.7886,72.6497,0,0,71.604,71.5139,0
38661,28FEB15:02:03:00,AHU_5_2,0,1.7452,72.8477,0,0,71.874,71.5139,0
38662,28FEB15:02:18:00,AHU_5_2,0,1.7452,72.9377,0,0,72.072,71.5139,0
38663,28FEB15:02:33:00,AHU_5_2,0,1.7018,72.9377,0,0,72.252,71.5139,0
38664,28FEB15:02:48:00,AHU_5_2,0,1.7452,73.1177,0,0,72.342,71.5139,0
38665,28FEB15:03:03:00,AHU_5_2,0,1.7018,73.2078,0,0,72.6121,71.604,0
38666,28FEB15:03:18:00,AHU_5_2,0,1.7018,73.2978,0,0,72.7921,71.5139,0
38667,28FEB15:03:33:00,AHU_5_2,0,1.7452,73.2978,0,0,72.9721,71.604,0
38668,28FEB15:03:48:00,AHU_5_2,0,1.7452,73.3878,0,0,73.1701,71.604,0
38669,28FEB15:04:03:00,AHU_5_2,0,1.7018,73.4778,0,0,73.2601,71.604,0
38670,28FEB15:04:18:00,AHU_5_2,0,1.7018,73.4778,0,0,73.4402,71.604,0
38671,28FEB15:04:33:00,AHU_5_2,0,1.7886,73.5678,0,0,73.6202,71.604,0
38672,28FEB15:04:48:00,AHU_5_2,0,1.6583,73.5678,0,0,73.7102,71.604,0
38673,28FEB15:05:03:00,AHU_5_2,0,1.7452,73.6578,0,0,73.8902,71.604,0
38674,28FEB15:05:18:00,AHU_5_2,0,1.7018,73.6578,0,0,73.9982,71.5139,0
38675,28FEB15:05:33:00,AHU_5_2,0,1.7452,73.7478,0,0,74.1782,71.604,0
38676,28FEB15:05:48:00,AHU_5_2,0,1.7018,73.7478,0,0,74.2682,71.604,0
38677,28FEB15:06:03:00,AHU_5_2,0,1.7452,73.8558,0,0,74.3582,71.604,0
38678,28FEB15:06:18:00,AHU_5_2,0,1.7452,73.8558,0,0,74.5383,71.604,0
38679,28FEB15:06:33:00,AHU_5_2,0,1.7452,73.9458,0,0,74.6283,71.604,0
38680,28FEB15:06:48:00,AHU_5_2,0,1.7452,73.9458,0,0,74.8083,71.604,0
38681,28FEB15:07:03:00,AHU_5_2,0,1.7452,73.9458,0,0,74.8983,71.604,0
38682,28FEB15:07:18:00,AHU_5_2,0,1.7018,73.9458,0,0,75.0063,71.604,0
38683,28FEB15:07:33:00,AHU_5_2,0,1.7018,73.9458,0,0,75.0963,71.604,0
38684,28FEB15:07:48:00,AHU_5_2,0,1.7886,74.0358,0,0,75.1863,71.604,0
38685,28FEB15:08:03:00,AHU_5_2,0,1.7452,74.0358,0,0,75.2763,71.604,0
38686,28FEB15:08:18:00,AHU_5_2,0,1.7452,74.0358,0,0,75.3663,71.604,0
38687,28FEB15:08:33:00,AHU_5_2,0,1.7452,74.1258,0,0,75.4563,71.694,0
38688,28FEB15:08:48:00,AHU_5_2,0,1.7886,74.1258,0,0,75.6364,71.604,0
38689,28FEB15:09:03:00,AHU_5_2,0,1.7452,74.1258,0,0,75.6364,71.694,0
38690,28FEB15:09:18:00,AHU_5_2,0,1.7018,74.2159,0,0,75.7264,71.694,0
38691,28FEB15:09:33:00,AHU_5_2,0,1.7452,74.2159,0,0,75.7264,71.784,0
38692,28FEB15:09:48:00,AHU_5_2,0,1.7452,74.2159,0,0,75.9244,71.784,0
38693,28FEB15:10:03:00,AHU_5_2,0,1.7452,74.2159,0,0,75.9244,71.784,0
38694,28FEB15:10:18:00,AHU_5_2,0,1.7018,74.2159,0,0,76.1044,71.874,0
38695,28FEB15:10:33:00,AHU_5_2,0,1.7452,74.3059,0,0,76.1944,71.784,0
38696,28FEB15:10:48:00,AHU_5_2,0,1.7018,74.3059,0,0,76.1044,71.874,0
38697,28FEB15:11:03:00,AHU_5_2,0,1.6583,74.3059,0,0,76.2844,71.964,0
38698,28FEB15:11:18:00,AHU_5_2,0,1.7452,74.3059,0,0,76.3744,71.964,0
38699,28FEB15:11:33:00,AHU_5_2,0,1.7018,74.3959,0,0,76.4644,72.072,0
38700,28FEB15:11:48:00,AHU_5_2,0,1.7018,74.3059,0,0,76.5545,71.964,0
38701,28FEB15:12:03:00,AHU_5_2,0,1.7452,74.3959,0,0,76.5545,72.072,0
38702,28FEB15:12:18:00,AHU_5_2,0,1.7018,74.3959,0,0,76.6445,72.072,0
38703,28FEB15:12:33:00,AHU_5_2,0,1.7452,74.4859,0,0,76.6445,72.072,0
38704,28FEB15:12:48:00,AHU_5_2,0,1.7452,74.4859,0,0,76.7525,72.252,0
38705,28FEB15:13:03:00,AHU_5_2,0,1.832,74.4859,0,0,76.7525,72.252,0
38706,28FEB15:13:18:00,AHU_5_2,0,1.7886,74.4859,0,0,76.8425,72.252,0
38707,28FEB15:13:33:00,AHU_5_2,0,1.8754,74.5759,0,0,76.9325,72.342,0
38708,28FEB15:13:48:00,AHU_5_2,0,1.7018,74.5759,0,0,77.0225,72.432,0
38709,28FEB15:14:03:00,AHU_5_2,0,1.7018,74.5759,0,0,77.0225,72.5221,0
38710,28FEB15:14:18:00,AHU_5_2,0,1.6583,74.6659,0,0,77.0225,72.6121,0
38711,28FEB15:14:33:00,AHU_5_2,0,1.7452,74.6659,0,0,77.1125,72.6121,0
38712,28FEB15:14:48:00,AHU_5_2,0,1.7886,74.8639,0,0,77.1125,72.7021,0
38713,28FEB15:15:03:00,AHU_5_2,0,1.832,74.7559,0,0,77.1125,72.7921,0
38714,28FEB15:15:18:00,AHU_5_2,0,1.7452,74.8639,0,0,77.1125,73.0801,0
38715,28FEB15:15:33:00,AHU_5_2,0,1.7018,74.9539,0,0,77.2025,73.0801,0
38716,28FEB15:15:48:00,AHU_5_2,0,1.7452,74.9539,0,0,77.2025,73.1701,0
38717,28FEB15:16:03:00,AHU_5_2,0,1.7452,75.0439,0,0,77.2025,73.1701,0
38718,28FEB15:16:18:00,AHU_5_2,0,1.7452,75.0439,0,0,77.2025,73.1701,0
38719,28FEB15:16:33:00,AHU_5_2,0,1.7018,75.0439,0,0,77.2925,73.1701,0
38720,28FEB15:16:48:00,AHU_5_2,0,1.7886,75.1339,0,0,77.2925,73.1701,0
38721,28FEB15:17:03:00,AHU_5_2,0,1.7018,75.1339,0,0,77.3825,73.0801,0
38722,28FEB15:17:18:00,AHU_5_2,0,1.7452,75.0439,0,0,77.3825,73.0801,0
38723,28FEB15:17:33:00,AHU_5_2,0,1.7452,75.1339,0,0,77.3825,73.0801,0
38724,28FEB15:17:48:00,AHU_5_2,0,1.7452,75.1339,0,0,77.4725,73.0801,0
38725,28FEB15:18:03:00,AHU_5_2,0,1.7018,75.224,0,0,77.5806,73.0801,0
38726,28FEB15:18:18:00,AHU_5_2,0,1.7452,75.1339,0,0,77.4725,72.9721,0
38727,28FEB15:18:33:00,AHU_5_2,0,1.7018,75.224,0,0,77.4725,72.9721,0
38728,28FEB15:18:48:00,AHU_5_2,0,1.7452,75.224,0,0,77.4725,72.9721,0
38729,28FEB15:19:03:00,AHU_5_2,0,1.7452,75.224,0,0,77.6706,72.9721,0
38730,28FEB15:19:18:00,AHU_5_2,0,1.7452,75.224,0,0,77.5806,72.9721,0
38731,28FEB15:19:33:00,AHU_5_2,0,1.832,75.224,0,0,77.5806,72.8821,0
38732,28FEB15:19:48:00,AHU_5_2,0,1.832,75.224,0,0,77.7606,72.8821,0
38733,28FEB15:20:03:00,AHU_5_2,0,1.7018,75.224,0,0,77.6706,72.8821,0
38734,28FEB15:20:18:00,AHU_5_2,0,1.7018,75.224,0,0,77.7606,72.8821,0
38735,28FEB15:20:33:00,AHU_5_2,0,1.7018,75.314,0,0,77.8506,72.8821,0
38736,28FEB15:20:48:00,AHU_5_2,0,1.7452,75.224,0,0,77.9406,72.7921,0
38737,28FEB15:21:03:00,AHU_5_2,0,1.7018,75.224,0,0,77.9406,72.7021,0
38738,28FEB15:21:18:00,AHU_5_2,0,1.7452,75.224,0,0,78.0306,72.7021,0
38739,28FEB15:21:33:00,AHU_5_2,0,1.8754,75.1339,0,0,77.9406,72.7921,0
38740,28FEB15:21:48:00,AHU_5_2,0,1.7452,75.1339,0,0,78.0306,72.7921,0
38741,28FEB15:22:03:00,AHU_5_2,0,1.7018,75.224,0,0,78.0306,72.7921,0
38742,28FEB15:22:18:00,AHU_5_2,0,1.7886,75.224,0,0,78.1206,72.7021,0
38743,28FEB15:22:33:00,AHU_5_2,0,1.7452,75.1339,0,0,78.1206,72.6121,0
38744,28FEB15:22:48:00,AHU_5_2,0,1.6583,75.224,0,0,78.1206,72.7021,0
38745,28FEB15:23:03:00,AHU_5_2,0,1.7452,75.1339,0,0,78.1206,72.7021,0
38746,28FEB15:23:18:00,AHU_5_2,0,1.7018,75.224,0,0,78.2106,72.7021,0
38747,28FEB15:23:33:00,AHU_5_2,0,1.7886,75.1339,0,0,78.2106,72.6121,0
38748,28FEB15:23:48:00,AHU_5_2,0,1.6583,75.0439,0,0,78.3006,72.7021,0
38749,01MAR15:00:03:00,AHU_5_2,0,1.7018,75.0439,0,0,78.3006,72.6121,0
38750,01MAR15:00:18:00,AHU_5_2,0,1.7452,75.0439,0,0,78.3006,72.6121,0
38751,01MAR15:00:33:00,AHU_5_2,0,1.7018,74.9539,0,0,78.2106,72.5221,0
38752,01MAR15:00:48:00,AHU_5_2,0,1.7452,74.9539,0,0,78.3006,72.6121,0
38753,01MAR15:01:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.4086,72.6121,0
38754,01MAR15:01:18:00,AHU_5_2,0,1.7452,75.0439,0,0,78.4086,72.6121,0
38755,01MAR15:01:33:00,AHU_5_2,0,1.7018,75.0439,0,0,78.4086,72.6121,0
38756,01MAR15:01:48:00,AHU_5_2,0,1.832,75.0439,0,0,78.4086,72.7021,0
38757,01MAR15:02:03:00,AHU_5_2,0,1.7886,75.0439,0,0,78.4987,72.6121,0
38758,01MAR15:02:18:00,AHU_5_2,0,1.7018,75.0439,0,0,78.4987,72.6121,0
38759,01MAR15:02:33:00,AHU_5_2,0,1.7886,74.9539,0,0,78.4987,72.5221,0
38760,01MAR15:02:48:00,AHU_5_2,0,1.7018,74.9539,0,0,78.6787,72.6121,0
38761,01MAR15:03:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.5887,72.5221,0
38762,01MAR15:03:18:00,AHU_5_2,0,1.7018,74.9539,0,0,78.5887,72.6121,0
38763,01MAR15:03:33:00,AHU_5_2,0,1.7886,74.9539,0,0,78.6787,72.5221,0
38764,01MAR15:03:48:00,AHU_5_2,0,1.7018,74.9539,0,0,78.5887,72.6121,0
38765,01MAR15:04:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.5887,72.6121,0
38766,01MAR15:04:18:00,AHU_5_2,0,1.7018,74.9539,0,0,78.6787,72.5221,0
38767,01MAR15:04:33:00,AHU_5_2,0,1.8754,74.9539,0,0,78.6787,72.6121,0
38768,01MAR15:04:48:00,AHU_5_2,0,1.832,74.9539,0,0,78.6787,72.6121,0
38769,01MAR15:05:03:00,AHU_5_2,0,1.7018,74.9539,0,0,78.7687,72.6121,0
38770,01MAR15:05:18:00,AHU_5_2,0,1.7886,74.8639,0,0,78.7687,72.5221,0
38771,01MAR15:05:33:00,AHU_5_2,0,1.832,74.8639,0,0,78.7687,72.432,0
38772,01MAR15:05:48:00,AHU_5_2,0,1.7452,74.8639,0,0,78.7687,72.342,0
38773,01MAR15:06:03:00,AHU_5_2,0,1.7018,74.8639,0,0,78.9487,72.342,0
38774,01MAR15:06:18:00,AHU_5_2,0,1.8754,74.9539,0,0,78.8587,72.5221,0
38775,01MAR15:06:33:00,AHU_5_2,0,1.7886,74.9539,0,0,78.8587,72.5221,0
38776,01MAR15:06:48:00,AHU_5_2,0,1.7452,74.9539,0,0,78.9487,72.5221,0
38777,01MAR15:07:03:00,AHU_5_2,0,1.7018,74.8639,0,0,78.8587,72.6121,0
38778,01MAR15:07:18:00,AHU_5_2,0,1.7886,74.9539,0,0,78.9487,72.6121,0
38779,01MAR15:07:33:00,AHU_5_2,0,1.7452,74.9539,0,0,78.8587,72.5221,0
38780,01MAR15:07:48:00,AHU_5_2,0,1.7452,74.8639,0,0,79.0387,72.6121,0
38781,01MAR15:08:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.9487,72.5221,0
38782,01MAR15:08:18:00,AHU_5_2,0,1.7452,74.9539,0,0,79.0387,72.5221,0
38783,01MAR15:08:33:00,AHU_5_2,0,1.7018,74.9539,0,0,79.0387,72.432,0
38784,01MAR15:08:48:00,AHU_5_2,0,1.7018,74.8639,0,0,79.0387,72.432,0
38785,01MAR15:09:03:00,AHU_5_2,0,1.7886,74.9539,0,0,78.9487,72.432,0
38786,01MAR15:09:18:00,AHU_5_2,0,1.7018,74.9539,0,0,78.8587,72.5221,0
38787,01MAR15:09:33:00,AHU_5_2,0,1.7886,74.9539,0,0,78.8587,72.5221,0
38788,01MAR15:09:48:00,AHU_5_2,0,1.7452,74.9539,0,0,78.8587,72.432,0
38789,01MAR15:10:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.7687,72.432,0
38790,01MAR15:10:18:00,AHU_5_2,0,1.832,74.9539,0,0,78.7687,72.5221,0
38791,01MAR15:10:33:00,AHU_5_2,0,1.7018,74.8639,0,0,78.7687,72.432,0
38792,01MAR15:10:48:00,AHU_5_2,0,1.7886,74.7559,0,0,78.6787,72.342,0
38793,01MAR15:11:03:00,AHU_5_2,0,1.7018,74.8639,0,0,78.6787,72.252,0
38794,01MAR15:11:18:00,AHU_5_2,0,1.7452,74.9539,0,0,78.6787,72.252,0
38795,01MAR15:11:33:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,72.342,0
38796,01MAR15:11:48:00,AHU_5_2,0,1.7886,74.8639,0,0,78.6787,72.342,0
38797,01MAR15:12:03:00,AHU_5_2,0,1.7018,74.9539,0,0,78.5887,72.342,0
38798,01MAR15:12:18:00,AHU_5_2,0,1.7452,74.8639,0,0,78.5887,72.342,0
38799,01MAR15:12:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.5887,72.342,0
38800,01MAR15:12:48:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,72.342,0
38801,01MAR15:13:03:00,AHU_5_2,0,1.7886,74.8639,0,0,78.4987,72.342,0
38802,01MAR15:13:18:00,AHU_5_2,0,1.7886,74.8639,0,0,78.4987,72.342,0
38803,01MAR15:13:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.4987,72.342,0
38804,01MAR15:13:48:00,AHU_5_2,0,1.7018,74.8639,0,0,78.4987,72.252,0
38805,01MAR15:14:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4987,72.252,0
38806,01MAR15:14:18:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4987,72.252,0
38807,01MAR15:14:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.4086,72.162,0
38808,01MAR15:14:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.4086,72.252,0
38809,01MAR15:15:03:00,AHU_5_2,0,1.7018,74.7559,0,0,78.4086,72.342,0
38810,01MAR15:15:18:00,AHU_5_2,0,1.7452,74.8639,0,0,78.4086,72.342,0
38811,01MAR15:15:33:00,AHU_5_2,0,1.6583,74.7559,0,0,78.4086,72.342,0
38812,01MAR15:15:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.3006,72.342,0
38813,01MAR15:16:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4086,72.342,0
38814,01MAR15:16:18:00,AHU_5_2,0,1.7452,74.7559,0,0,78.3006,72.342,0
38815,01MAR15:16:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.3006,72.342,0
38816,01MAR15:16:48:00,AHU_5_2,0,1.7452,74.7559,0,0,78.3006,72.342,0
38817,01MAR15:17:03:00,AHU_5_2,0,1.7452,74.6659,0,0,78.3006,72.162,0
38818,01MAR15:17:18:00,AHU_5_2,0,1.8754,74.6659,0,0,78.4086,72.252,0
38819,01MAR15:17:33:00,AHU_5_2,0,1.7018,74.6659,0,0,78.4086,72.162,0
38820,01MAR15:17:48:00,AHU_5_2,0,1.6583,74.6659,0,0,78.3006,72.252,0
38821,01MAR15:18:03:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4086,72.342,0
38822,01MAR15:18:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.4086,72.342,0
38823,01MAR15:18:33:00,AHU_5_2,0,1.832,74.7559,0,0,78.4086,72.342,0
38824,01MAR15:18:48:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4086,72.252,0
38825,01MAR15:19:03:00,AHU_5_2,0,1.7886,74.7559,0,0,78.4086,72.342,0
38826,01MAR15:19:18:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4086,72.252,0
38827,01MAR15:19:33:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4086,72.252,0
38828,01MAR15:19:48:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4086,72.162,0
38829,01MAR15:20:03:00,AHU_5_2,0,1.7018,74.6659,0,0,78.4086,72.162,0
38830,01MAR15:20:18:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4987,72.162,0
38831,01MAR15:20:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4086,72.252,0
38832,01MAR15:20:48:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4987,72.252,0
38833,01MAR15:21:03:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4086,72.252,0
38834,01MAR15:21:18:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4086,72.252,0
38835,01MAR15:21:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4987,72.342,0
38836,01MAR15:21:48:00,AHU_5_2,0,1.7886,74.5759,0,0,78.4987,72.252,0
38837,01MAR15:22:03:00,AHU_5_2,0,1.7452,74.5759,0,0,78.4086,72.252,0
38838,01MAR15:22:18:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4987,72.252,0
38839,01MAR15:22:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4987,72.162,0
38840,01MAR15:22:48:00,AHU_5_2,0,1.7018,74.5759,0,0,78.4987,72.252,0
38841,01MAR15:23:03:00,AHU_5_2,0,1.7886,74.5759,0,0,78.5887,72.162,0
38842,01MAR15:23:18:00,AHU_5_2,0,1.7886,74.6659,0,0,78.5887,72.162,0
38843,01MAR15:23:33:00,AHU_5_2,0,1.7886,74.5759,0,0,78.5887,72.252,0
38844,01MAR15:23:48:00,AHU_5_2,0,1.7452,74.5759,0,0,78.5887,72.252,0
38845,02MAR15:00:03:00,AHU_5_2,0,1.7452,74.5759,0,0,78.5887,72.342,0
38846,02MAR15:00:18:00,AHU_5_2,0,1.7018,74.6659,0,0,78.5887,72.252,0
38847,02MAR15:00:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.162,0
38848,02MAR15:00:48:00,AHU_5_2,0,1.7452,74.5759,0,0,78.6787,72.252,0
38849,02MAR15:01:03:00,AHU_5_2,0,1.7018,74.5759,0,0,78.6787,72.162,0
38850,02MAR15:01:18:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.072,0
38851,02MAR15:01:33:00,AHU_5_2,0,1.832,74.5759,0,0,78.6787,72.162,0
38852,02MAR15:01:48:00,AHU_5_2,0,1.7452,74.5759,0,0,78.6787,72.162,0
38853,02MAR15:02:03:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.162,0
38854,02MAR15:02:18:00,AHU_5_2,0,1.7018,74.5759,0,0,78.6787,72.252,0
38855,02MAR15:02:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.162,0
38856,02MAR15:02:48:00,AHU_5_2,0,1.7018,74.5759,0,0,78.7687,72.252,0
38857,02MAR15:03:03:00,AHU_5_2,0,1.7452,74.5759,0,0,78.7687,72.342,0
38858,02MAR15:03:18:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.162,0
38859,02MAR15:03:33:00,AHU_5_2,0,1.7018,74.5759,0,0,78.7687,72.252,0
38860,02MAR15:03:48:00,AHU_5_2,0,1.7018,74.5759,0,0,78.7687,72.072,0
38861,02MAR15:04:03:00,AHU_5_2,0,1.7452,74.5759,0,0,78.7687,71.604,0
38862,02MAR15:04:18:00,AHU_5_2,0,1.7452,74.5759,0,0,78.7687,71.5139,0
38863,02MAR15:04:33:00,AHU_5_2,0,1.7018,74.4859,0,0,78.6787,71.4239,0
38864,02MAR15:04:48:00,AHU_5_2,0,1.832,74.5759,0,0,78.7687,71.694,0
38865,02MAR15:05:03:00,AHU_5_2,0,1.7018,74.5759,0,0,78.7687,71.784,0
38866,02MAR15:05:18:00,AHU_5_2,11.815,22.8895,59.8144,0.4657,0,69.8578,69.1377,9.12
38867,02MAR15:05:33:00,AHU_5_2,48.1,39.1711,57.5462,0.57,0,69.6778,69.0477,14.595
