seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
38868,02MAR15:05:48:00,AHU_5_2,23.065,29.2284,62.0826,0.6503,0,69.4978,69.2277,18.17
38869,02MAR15:06:03:00,AHU_5_2,42.825,40.3868,58.1762,0.6704,0,69.2277,69.3177,18.405
38870,02MAR15:06:18:00,AHU_5_2,22.755,23.1934,61.8126,0.6624,0,69.2277,69.5878,18.405
38871,02MAR15:06:33:00,AHU_5_2,42.715,44.1207,58.8963,0.6744,0,68.4896,69.8578,18.405
38872,02MAR15:06:48:00,AHU_5_2,23.22,24.0618,60.8945,0.6664,0,68.8497,69.8578,18.405
38873,02MAR15:07:03:00,AHU_5_2,38.425,45.4666,59.6344,0.6744,0,69.3177,69.5878,18.405
38874,02MAR15:07:18:00,AHU_5_2,28.42,23.4973,59.7244,0.6664,0,69.4077,69.4077,18.405
38875,02MAR15:07:33:00,AHU_5_2,32.695,45.2929,59.9944,0.6744,0,69.4077,69.6778,18.405
38876,02MAR15:07:48:00,AHU_5_2,32.845,21.1962,59.1663,0.6704,0,68.6697,69.8578,18.405
38877,02MAR15:08:03:00,AHU_5_2,27.24,39.3882,60.8945,0.6784,0,69.2277,70.0558,18.405
38878,02MAR15:08:18:00,AHU_5_2,37.33,24.3657,58.7163,0.6744,0,68.5797,70.0558,18.405
38879,02MAR15:08:33:00,AHU_5_2,26.745,41.7327,60.8945,0.6825,0,68.9577,70.1458,18.405
38880,02MAR15:08:48:00,AHU_5_2,39.48,28.4904,58.4463,0.6744,0,68.8497,70.1458,18.405
38881,02MAR15:09:03:00,AHU_5_2,24.355,36.1318,61.3445,0.6825,0,68.6697,70.2358,18.405
38882,02MAR15:09:18:00,AHU_5_2,42.37,28.9245,58.1762,0.6744,0,68.4896,70.2358,18.405
38883,02MAR15:09:33:00,AHU_5_2,21.53,32.4413,61.7226,0.6865,0,68.7597,70.2358,18.405
38884,02MAR15:09:48:00,AHU_5_2,44.655,34.178,57.9062,0.6704,0,68.3096,70.1458,18.405
38885,02MAR15:10:03:00,AHU_5_2,19.255,27.7523,62.1726,0.6825,0,68.1296,70.2358,18.405
38886,02MAR15:10:18:00,AHU_5_2,44.825,39.6921,57.7262,0.6784,0,68.5797,70.3258,18.405
38887,02MAR15:10:33:00,AHU_5_2,23.16,27.2312,62.0826,0.6825,0,68.7597,70.3258,18.405
38888,02MAR15:10:48:00,AHU_5_2,43.46,38.3027,58.4463,0.6825,0,68.3996,70.4159,18.405
38889,02MAR15:11:03:00,AHU_5_2,24.675,29.1416,62.0826,0.6865,0,68.1296,70.5959,18.405
38890,02MAR15:11:18:00,AHU_5_2,43.235,37.4344,58.5363,0.6503,0,69.3177,70.6859,18.945
38891,02MAR15:11:33:00,AHU_5_2,37.165,20.8055,56.7181,0.6503,0,68.1296,70.7759,19.29
38892,02MAR15:11:48:00,AHU_5_2,39.89,15.6388,54.5579,0.6584,0,67.8596,70.8659,19.29
38893,02MAR15:12:03:00,AHU_5_2,25.76,32.6584,61.5246,0.6624,0,68.2196,70.9559,19.54
38894,02MAR15:12:18:00,AHU_5_2,41.475,40.517,58.6263,0.6503,0,68.3996,71.1539,20.635
38895,02MAR15:12:33:00,AHU_5_2,35.245,37.087,61.0745,0.6463,0,69.2277,71.2439,22.27
38896,02MAR15:12:48:00,AHU_5_2,43.45,38.8671,59.3464,0.6423,0,69.6778,71.1539,24.545
38897,02MAR15:13:03:00,AHU_5_2,44.405,45.1627,59.3464,0.6383,0,69.8578,71.0639,27.465
38898,02MAR15:13:18:00,AHU_5_2,45.515,45.9876,60.7145,0.6383,0,70.4159,70.8659,30.18
38899,02MAR15:13:33:00,AHU_5_2,45.68,45.9876,60.1744,1.2204,0,70.6859,70.8659,46.365
38900,02MAR15:13:48:00,AHU_5_2,50.595,51.024,60.3545,0.7949,0,71.0639,70.6859,34.795
38901,02MAR15:14:03:00,AHU_5_2,42.31,44.5548,60.1744,1.2124,0,71.0639,70.6859,44.71
38902,02MAR15:14:18:00,AHU_5_2,51.435,52.2397,60.1744,0.7828,0,71.0639,70.7759,36.24
38903,02MAR15:14:33:00,AHU_5_2,42.445,46.8994,59.4364,1.8065,0,70.9559,70.6859,60.33
38904,02MAR15:14:48:00,AHU_5_2,42.445,44.5114,60.1744,0.9876,0,71.0639,70.6859,38.695
38905,02MAR15:15:03:00,AHU_5_2,42.445,44.5983,60.1744,0.7387,0,70.9559,70.6859,34.45
38906,02MAR15:15:18:00,AHU_5_2,42.445,44.5548,60.1744,0.7427,0,71.1539,70.6859,33.97
38907,02MAR15:15:33:00,AHU_5_2,42.445,44.5114,59.8144,0.7507,0,70.7759,70.7759,33.55
38908,02MAR15:15:48:00,AHU_5_2,42.445,44.5548,59.5264,0.7628,0,70.7759,70.7759,32.2
38909,26DEC14:23:00:00,AHU_5_2,0,1.7452,77.6902,0,0,80.6949,76.0144,0
38910,26DEC14:23:15:00,AHU_5_2,0,1.7018,77.6902,0,0,80.6949,76.0144,0
38911,26DEC14:23:30:00,AHU_5_2,0,1.7886,77.6902,0,0,80.6949,75.9244,0
38912,26DEC14:23:45:00,AHU_5_2,0,1.7452,77.6902,0,0,80.8029,75.9244,0
38913,27DEC14:00:00:00,AHU_5_2,0,1.7452,77.6902,0,0,80.6949,75.9244,0
38914,27DEC14:00:15:00,AHU_5_2,0,1.7452,77.6902,0,0,80.8029,75.9244,0
38915,27DEC14:00:30:00,AHU_5_2,0,1.7886,77.6002,0,0,80.6949,75.8344,0
38916,27DEC14:00:45:00,AHU_5_2,0,1.7886,77.6902,0,0,80.8029,75.8344,0
38917,27DEC14:01:00:00,AHU_5_2,0,1.7886,77.6902,0,0,80.6949,75.8344,0
38918,27DEC14:01:15:00,AHU_5_2,0,1.832,77.5102,0,0,80.8029,75.7264,0
38919,27DEC14:01:30:00,AHU_5_2,0,1.7452,77.6002,0,0,80.8029,75.7264,0
38920,27DEC14:01:45:00,AHU_5_2,0,1.7452,77.6002,0,0,80.8029,75.7264,0
38921,27DEC14:02:00:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8029,75.7264,0
38922,27DEC14:02:15:00,AHU_5_2,0,1.7018,77.5102,0,0,80.8029,75.7264,0
38923,27DEC14:02:30:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8029,75.6364,0
38924,27DEC14:02:45:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8929,75.5464,0
38925,27DEC14:03:00:00,AHU_5_2,0,1.7886,77.5102,0,0,80.8029,75.6364,0
38926,27DEC14:03:15:00,AHU_5_2,0,1.7452,77.4202,0,0,80.8029,75.5464,0
38927,27DEC14:03:30:00,AHU_5_2,0,1.7886,77.4202,0,0,80.8929,75.5464,0
38928,27DEC14:03:45:00,AHU_5_2,0,1.7452,77.4202,0,0,80.8029,75.6364,0
38929,27DEC14:04:00:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8029,75.5464,0
38930,27DEC14:04:15:00,AHU_5_2,0,1.6583,77.3302,0,0,80.8029,75.5464,0
38931,27DEC14:04:30:00,AHU_5_2,0,1.7886,77.4202,0,0,80.8929,75.5464,0
38932,27DEC14:04:45:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8929,75.5464,0
38933,27DEC14:05:00:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8029,75.4563,0
38934,27DEC14:05:15:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8929,75.4563,0
38935,27DEC14:05:30:00,AHU_5_2,0,1.832,77.3302,0,0,80.8029,75.4563,0
38936,27DEC14:05:45:00,AHU_5_2,0,1.8754,77.3302,0,0,80.8029,75.4563,0
38937,27DEC14:06:00:00,AHU_5_2,0,1.8754,77.2401,0,0,80.8929,75.4563,0
38938,27DEC14:06:15:00,AHU_5_2,0,1.7886,77.3302,0,0,80.8929,75.3663,0
38939,27DEC14:06:30:00,AHU_5_2,0,1.7886,77.2401,0,0,80.9829,75.3663,0
38940,27DEC14:06:45:00,AHU_5_2,0,1.7886,77.2401,0,0,80.8929,75.3663,0
38941,27DEC14:07:00:00,AHU_5_2,0,1.7452,77.2401,0,0,80.8929,75.3663,0
38942,27DEC14:07:15:00,AHU_5_2,0,1.7452,77.1501,0,0,80.9829,75.3663,0
38943,27DEC14:07:30:00,AHU_5_2,0,1.7452,77.1501,0,0,80.8029,75.2763,0
38944,27DEC14:07:45:00,AHU_5_2,0,1.7452,77.2401,0,0,80.8929,75.3663,0
38945,27DEC14:08:00:00,AHU_5_2,0,1.7452,77.2401,0,0,80.8929,75.2763,0
38946,27DEC14:08:15:00,AHU_5_2,0,1.7452,77.1501,0,0,80.8929,75.2763,0
38947,27DEC14:08:30:00,AHU_5_2,0,1.7452,77.1501,0,0,80.8929,75.2763,0
38948,27DEC14:08:45:00,AHU_5_2,0,1.7886,77.1501,0,0,80.8929,75.1863,0
38949,27DEC14:09:00:00,AHU_5_2,0,1.7886,77.1501,0,0,80.8929,75.0963,0
38950,27DEC14:09:15:00,AHU_5_2,0,1.7886,77.2401,0,0,80.9829,75.1863,0
38951,27DEC14:09:30:00,AHU_5_2,0,1.7452,77.1501,0,0,80.9829,75.3663,0
38952,27DEC14:09:45:00,AHU_5_2,0,1.7886,77.1501,0,0,80.9829,75.3663,0
38953,27DEC14:10:00:00,AHU_5_2,0,1.7886,77.1501,0,0,80.9829,75.4563,0
38954,27DEC14:10:15:00,AHU_5_2,0,1.7452,77.2401,0,0,80.9829,75.8344,0
38955,27DEC14:10:30:00,AHU_5_2,0,1.7452,77.3302,0,0,80.9829,75.9244,0
38956,27DEC14:10:45:00,AHU_5_2,0,1.7452,77.3302,0,0,80.9829,76.1944,0
38957,27DEC14:11:00:00,AHU_5_2,0,1.8754,77.3302,0,0,81.0729,76.3744,0
38958,27DEC14:11:15:00,AHU_5_2,0,1.7452,77.4202,0,0,81.0729,76.6445,0
38959,27DEC14:11:30:00,AHU_5_2,0,1.7452,77.5102,0,0,81.0729,76.9325,0
38960,27DEC14:11:45:00,AHU_5_2,0,1.7452,77.6002,0,0,81.0729,77.0225,0
38961,27DEC14:12:00:00,AHU_5_2,0,1.6583,77.6902,0,0,81.0729,77.3825,0
38962,27DEC14:12:15:00,AHU_5_2,0,1.7886,77.7982,0,0,81.0729,77.6706,0
38963,27DEC14:12:30:00,AHU_5_2,0,1.7452,77.7982,0,0,81.0729,77.7606,0
38964,27DEC14:12:45:00,AHU_5_2,0,1.7452,77.9782,0,0,81.1629,77.9406,0
38965,27DEC14:13:00:00,AHU_5_2,0,1.7886,78.0682,0,0,81.1629,78.3006,0
38966,27DEC14:13:15:00,AHU_5_2,0,1.7018,78.1582,0,0,81.1629,78.4086,0
38967,27DEC14:13:30:00,AHU_5_2,0,1.7886,78.2482,0,0,81.2529,78.5887,0
38968,27DEC14:13:45:00,AHU_5_2,0,1.7452,78.3383,0,0,81.2529,78.8587,0
38969,27DEC14:14:00:00,AHU_5_2,0,1.7452,78.4283,0,0,81.3429,79.0387,0
38970,27DEC14:14:15:00,AHU_5_2,0,1.7452,78.5183,0,0,81.3429,79.1287,0
38971,27DEC14:14:30:00,AHU_5_2,0,1.7452,78.6083,0,0,81.3429,79.2367,0
38972,27DEC14:14:45:00,AHU_5_2,0,1.7452,78.6983,0,0,81.3429,79.3267,0
38973,27DEC14:15:00:00,AHU_5_2,0,1.832,78.8063,0,0,81.433,79.3267,0
38974,27DEC14:15:15:00,AHU_5_2,0,1.7452,78.8063,0,0,81.433,79.2367,0
38975,27DEC14:15:30:00,AHU_5_2,0,1.7452,78.8963,0,0,81.433,79.2367,0
38976,27DEC14:15:45:00,AHU_5_2,0,1.7886,78.9863,0,0,81.523,79.1287,0
38977,27DEC14:16:00:00,AHU_5_2,0,1.7452,78.9863,0,0,81.631,78.9487,0
38978,27DEC14:16:15:00,AHU_5_2,0,1.7452,78.9863,0,0,81.523,78.7687,0
38979,27DEC14:16:30:00,AHU_5_2,0,1.7452,79.0763,0,0,81.721,78.6787,0
38980,27DEC14:16:45:00,AHU_5_2,0,1.832,79.0763,0,0,81.631,78.5887,0
38981,27DEC14:17:00:00,AHU_5_2,0,1.7452,79.0763,0,0,81.631,78.4987,0
38982,27DEC14:17:15:00,AHU_5_2,0,1.7452,79.1663,0,0,81.631,78.3006,0
38983,27DEC14:17:30:00,AHU_5_2,0,1.7886,79.1663,0,0,81.721,78.2106,0
38984,27DEC14:17:45:00,AHU_5_2,0,1.7452,79.1663,0,0,81.721,78.2106,0
38985,27DEC14:18:00:00,AHU_5_2,0,1.7452,79.1663,0,0,81.721,78.0306,0
38986,27DEC14:18:15:00,AHU_5_2,0,1.7886,79.1663,0,0,81.901,77.9406,0
38987,27DEC14:18:30:00,AHU_5_2,0,1.7452,79.1663,0,0,81.811,77.9406,0
38988,27DEC14:18:45:00,AHU_5_2,0,1.7886,79.1663,0,0,81.811,77.8506,0
38989,27DEC14:19:00:00,AHU_5_2,0,1.7886,79.1663,0,0,81.811,77.7606,0
38990,27DEC14:19:15:00,AHU_5_2,0,1.7452,79.0763,0,0,81.901,77.6706,0
38991,27DEC14:19:30:00,AHU_5_2,0,1.7452,78.9863,0,0,81.901,77.4725,0
38992,27DEC14:19:45:00,AHU_5_2,0,1.7018,78.9863,0,0,81.901,77.4725,0
38993,27DEC14:20:00:00,AHU_5_2,0,1.7452,78.8963,0,0,81.991,77.3825,0
38994,27DEC14:20:15:00,AHU_5_2,0,1.7452,78.8963,0,0,81.991,77.2925,0
38995,27DEC14:20:30:00,AHU_5_2,0,1.7452,78.8963,0,0,81.901,77.2925,0
38996,27DEC14:20:45:00,AHU_5_2,0,1.6583,78.8063,0,0,81.991,77.2025,0
38997,27DEC14:21:00:00,AHU_5_2,0,1.7452,78.8963,0,0,81.901,77.1125,0
38998,27DEC14:21:15:00,AHU_5_2,0,1.7452,78.8963,0,0,82.081,77.2025,0
38999,27DEC14:21:30:00,AHU_5_2,0,1.7886,78.8063,0,0,81.991,77.2025,0
39000,27DEC14:21:45:00,AHU_5_2,0,1.7452,78.8063,0,0,81.991,77.2025,0
39001,27DEC14:22:00:00,AHU_5_2,0,1.7452,78.6983,0,0,81.991,77.1125,0
39002,27DEC14:22:15:00,AHU_5_2,0,1.7018,78.8063,0,0,81.991,77.1125,0
39003,27DEC14:22:30:00,AHU_5_2,0,1.8754,78.8063,0,0,82.081,77.0225,0
39004,27DEC14:22:45:00,AHU_5_2,0,1.832,78.6983,0,0,82.081,77.0225,0
39005,27DEC14:23:00:00,AHU_5_2,0,1.7452,78.6983,0,0,82.081,77.0225,0
39006,27DEC14:23:15:00,AHU_5_2,0,1.7452,78.6083,0,0,82.081,76.9325,0
39007,27DEC14:23:30:00,AHU_5_2,0,1.7452,78.6083,0,0,82.081,76.9325,0
39008,27DEC14:23:45:00,AHU_5_2,0,1.9188,78.5183,0,0,82.081,76.9325,0
39009,28DEC14:00:00:00,AHU_5_2,0,1.7886,78.6083,0,0,82.171,76.8425,0
39010,28DEC14:00:15:00,AHU_5_2,0,1.7018,78.6083,0,0,82.171,76.8425,0
39011,28DEC14:00:30:00,AHU_5_2,0,1.832,78.5183,0,0,82.171,76.8425,0
39012,28DEC14:00:45:00,AHU_5_2,0,1.7886,78.6083,0,0,82.081,76.8425,0
39013,28DEC14:01:00:00,AHU_5_2,0,1.7452,78.5183,0,0,82.171,76.8425,0
39014,28DEC14:01:15:00,AHU_5_2,0,1.7886,78.5183,0,0,82.171,76.7525,0
39015,28DEC14:01:30:00,AHU_5_2,0,1.7452,78.5183,0,0,82.171,76.7525,0
39016,28DEC14:01:45:00,AHU_5_2,0,1.7452,78.4283,0,0,82.171,76.7525,0
39017,28DEC14:02:00:00,AHU_5_2,0,1.7886,78.4283,0,0,82.171,76.7525,0
39018,28DEC14:02:15:00,AHU_5_2,0,1.7452,78.4283,0,0,82.171,76.7525,0
39019,28DEC14:02:30:00,AHU_5_2,0,1.7018,78.4283,0,0,82.171,76.7525,0
39020,28DEC14:02:45:00,AHU_5_2,0,1.7018,78.4283,0,0,82.261,76.6445,0
39021,28DEC14:03:00:00,AHU_5_2,0,1.7886,78.4283,0,0,82.261,76.6445,0
39022,28DEC14:03:15:00,AHU_5_2,0,1.7452,78.4283,0,0,82.171,76.6445,0
39023,28DEC14:03:30:00,AHU_5_2,0,1.7452,78.4283,0,0,82.261,76.6445,0
39024,28DEC14:03:45:00,AHU_5_2,0,1.7452,78.4283,0,0,82.261,76.6445,0
39025,28DEC14:04:00:00,AHU_5_2,0,1.7886,78.4283,0,0,82.261,76.6445,0
39026,28DEC14:04:15:00,AHU_5_2,0,1.7018,78.4283,0,0,82.171,76.6445,0
39027,28DEC14:04:30:00,AHU_5_2,0,1.7452,78.3383,0,0,82.369,76.5545,0
39028,28DEC14:04:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.261,76.5545,0
39029,28DEC14:05:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.261,76.5545,0
39030,28DEC14:05:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.369,76.5545,0
39031,28DEC14:05:30:00,AHU_5_2,0,1.7886,78.3383,0,0,82.171,76.4644,0
39032,28DEC14:05:45:00,AHU_5_2,0,1.7018,78.3383,0,0,82.261,76.4644,0
39033,28DEC14:06:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.261,76.4644,0
39034,28DEC14:06:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.261,76.4644,0
39035,28DEC14:06:30:00,AHU_5_2,0,1.8754,78.3383,0,0,82.261,76.4644,0
39036,28DEC14:06:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.261,76.5545,0
39037,28DEC14:07:00:00,AHU_5_2,0,1.7018,78.2482,0,0,82.369,76.5545,0
39038,28DEC14:07:15:00,AHU_5_2,0,1.7886,78.3383,0,0,82.369,76.5545,0
39039,28DEC14:07:30:00,AHU_5_2,0,1.7886,78.2482,0,0,82.369,76.4644,0
39040,28DEC14:07:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.369,76.4644,0
39041,28DEC14:08:00:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.4644,0
39042,28DEC14:08:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.369,76.4644,0
39043,28DEC14:08:30:00,AHU_5_2,0,1.7886,78.3383,0,0,82.369,76.4644,0
39044,28DEC14:08:45:00,AHU_5_2,0,1.7452,78.2482,0,0,82.369,76.4644,0
39045,28DEC14:09:00:00,AHU_5_2,0,1.7886,78.2482,0,0,82.4591,76.4644,0
39046,28DEC14:09:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.3744,0
39047,28DEC14:09:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.369,76.4644,0
39048,28DEC14:09:45:00,AHU_5_2,0,1.7886,78.2482,0,0,82.4591,76.4644,0
39049,28DEC14:10:00:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.4644,0
39050,28DEC14:10:15:00,AHU_5_2,0,1.7018,78.2482,0,0,82.369,76.4644,0
39051,28DEC14:10:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.3744,0
39052,28DEC14:10:45:00,AHU_5_2,0,1.7018,78.2482,0,0,82.4591,76.4644,0
39053,28DEC14:11:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.4591,76.4644,0
39054,28DEC14:11:15:00,AHU_5_2,0,1.7018,78.3383,0,0,82.4591,76.4644,0
39055,28DEC14:11:30:00,AHU_5_2,0,1.7886,78.2482,0,0,82.4591,76.4644,0
39056,28DEC14:11:45:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.4644,0
39057,28DEC14:12:00:00,AHU_5_2,0,1.7886,78.2482,0,0,82.4591,76.4644,0
39058,28DEC14:12:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.5545,0
39059,28DEC14:12:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.4644,0
39060,28DEC14:12:45:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.4644,0
39061,28DEC14:13:00:00,AHU_5_2,0,1.9188,78.2482,0,0,82.5491,76.5545,0
39062,28DEC14:13:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.5545,0
39063,28DEC14:13:30:00,AHU_5_2,0,1.7018,78.2482,0,0,82.5491,76.5545,0
39064,28DEC14:13:45:00,AHU_5_2,0,1.7018,78.3383,0,0,82.4591,76.5545,0
39065,28DEC14:14:00:00,AHU_5_2,0,1.7886,78.2482,0,0,82.4591,76.5545,0
39066,28DEC14:14:15:00,AHU_5_2,0,1.7018,78.2482,0,0,82.5491,76.5545,0
39067,28DEC14:14:30:00,AHU_5_2,0,1.8754,78.3383,0,0,82.5491,76.4644,0
39068,28DEC14:14:45:00,AHU_5_2,0,1.7886,78.2482,0,0,82.5491,76.5545,0
39069,28DEC14:15:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.4644,0
39070,28DEC14:15:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.5491,76.4644,0
39071,28DEC14:15:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.5491,76.5545,0
39072,28DEC14:15:45:00,AHU_5_2,0,1.7018,78.3383,0,0,82.5491,76.5545,0
39073,28DEC14:16:00:00,AHU_5_2,0,1.7886,78.2482,0,0,82.5491,76.5545,0
39074,28DEC14:16:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.5491,76.5545,0
39075,28DEC14:16:30:00,AHU_5_2,0,1.8754,78.4283,0,0,82.5491,76.5545,0
39076,28DEC14:16:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.5545,0
39077,28DEC14:17:00:00,AHU_5_2,0,1.7018,78.3383,0,0,82.6391,76.5545,0
39078,28DEC14:17:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.5545,0
39079,28DEC14:17:30:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.5545,0
39080,28DEC14:17:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.6445,0
39081,28DEC14:18:00:00,AHU_5_2,0,1.7018,78.3383,0,0,82.6391,76.6445,0
39082,28DEC14:18:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.5545,0
39083,28DEC14:18:30:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.6445,0
39084,28DEC14:18:45:00,AHU_5_2,0,1.7018,78.3383,0,0,82.6391,76.6445,0
39085,28DEC14:19:00:00,AHU_5_2,0,1.7886,78.3383,0,0,82.7291,76.5545,0
39086,28DEC14:19:15:00,AHU_5_2,0,1.7018,78.4283,0,0,82.7291,76.5545,0
39087,28DEC14:19:30:00,AHU_5_2,0,1.7018,78.3383,0,0,82.7291,76.5545,0
39088,28DEC14:19:45:00,AHU_5_2,0,1.8754,78.3383,0,0,82.6391,76.5545,0
39089,28DEC14:20:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.7291,76.5545,0
39090,28DEC14:20:15:00,AHU_5_2,0,1.7886,78.4283,0,0,82.7291,76.5545,0
39091,28DEC14:20:30:00,AHU_5_2,0,1.9188,78.3383,0,0,82.7291,76.6445,0
39092,28DEC14:20:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.7291,76.6445,0
39093,28DEC14:21:00:00,AHU_5_2,0,1.7452,78.4283,0,0,82.7291,76.5545,0
39094,28DEC14:21:15:00,AHU_5_2,0,1.7018,78.4283,0,0,82.8191,76.6445,0
39095,28DEC14:21:30:00,AHU_5_2,0,1.7886,78.3383,0,0,82.7291,76.5545,0
39096,28DEC14:21:45:00,AHU_5_2,0,1.832,78.4283,0,0,82.8191,76.4644,0
39097,28DEC14:22:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.7291,76.5545,0
39098,28DEC14:22:15:00,AHU_5_2,0,1.7886,78.3383,0,0,82.7291,76.5545,0
39099,28DEC14:22:30:00,AHU_5_2,0,1.7886,78.3383,0,0,82.8191,76.5545,0
39100,28DEC14:22:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.7291,76.4644,0
39101,28DEC14:23:00:00,AHU_5_2,0,1.7886,78.3383,0,0,82.8191,76.4644,0
39102,28DEC14:23:15:00,AHU_5_2,0,1.7018,78.2482,0,0,82.8191,76.4644,0
39103,28DEC14:23:30:00,AHU_5_2,0,1.7018,78.2482,0,0,82.8191,76.5545,0
39104,28DEC14:23:45:00,AHU_5_2,0,1.9188,78.2482,0,0,82.8191,76.4644,0
39105,29DEC14:00:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.8191,76.4644,0
39106,29DEC14:00:15:00,AHU_5_2,0,1.7018,78.3383,0,0,82.8191,76.4644,0
39107,29DEC14:00:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.8191,76.4644,0
39108,29DEC14:00:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.8191,76.4644,0
39109,29DEC14:01:00:00,AHU_5_2,0,1.7452,78.2482,0,0,82.8191,76.3744,0
39110,29DEC14:01:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.8191,76.4644,0
39111,29DEC14:01:30:00,AHU_5_2,0,1.7886,78.2482,0,0,82.8191,76.4644,0
39112,29DEC14:01:45:00,AHU_5_2,0,1.7018,78.3383,0,0,82.8191,76.4644,0
39113,29DEC14:02:00:00,AHU_5_2,0,1.7886,78.3383,0,0,82.8191,76.4644,0
39114,29DEC14:02:15:00,AHU_5_2,0,1.7886,78.2482,0,0,82.8191,76.5545,0
39115,29DEC14:02:30:00,AHU_5_2,0,1.7452,78.3383,0,0,82.9091,76.3744,0
39116,29DEC14:02:45:00,AHU_5_2,0,1.7018,78.2482,0,0,82.8191,76.3744,0
39117,29DEC14:03:00:00,AHU_5_2,0,1.7452,78.1582,0,0,82.8191,76.4644,0
39118,29DEC14:03:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.9091,76.4644,0
39119,29DEC14:03:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.8191,76.3744,0
39120,29DEC14:03:45:00,AHU_5_2,0,1.7018,78.2482,0,0,82.8191,76.4644,0
39121,29DEC14:04:00:00,AHU_5_2,0,1.7018,78.1582,0,0,82.8191,76.3744,0
39122,29DEC14:04:15:00,AHU_5_2,0,1.8754,78.2482,0,0,82.9091,76.3744,0
39123,29DEC14:04:30:00,AHU_5_2,0,1.7018,78.1582,0,0,82.8191,76.2844,0
39124,29DEC14:04:45:00,AHU_5_2,0,1.7886,78.2482,0,0,82.8191,76.2844,0
39125,29DEC14:05:00:00,AHU_5_2,0,1.7452,78.1582,0,0,82.8191,76.3744,0
39126,29DEC14:05:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.7291,76.2844,0
39127,29DEC14:05:30:00,AHU_5_2,0,1.7886,78.2482,0,0,82.7291,76.2844,0
39128,29DEC14:05:45:00,AHU_5_2,0,1.9188,78.1582,0,0,82.8191,76.2844,0
39129,29DEC14:06:00:00,AHU_5_2,0,1.7452,78.1582,0,0,82.7291,76.2844,0
39130,29DEC14:06:15:00,AHU_5_2,0,1.7452,78.1582,0,0,82.6391,76.1944,0
39131,29DEC14:06:30:00,AHU_5_2,0,1.7452,78.1582,0,0,82.6391,76.1944,0
39132,29DEC14:06:45:00,AHU_5_2,0,1.7018,78.0682,0,0,82.7291,76.1944,0
39133,29DEC14:07:00:00,AHU_5_2,0,1.7452,78.0682,0,0,82.6391,76.1944,0
39134,29DEC14:07:15:00,AHU_5_2,0,1.7452,78.1582,0,0,82.5491,76.1944,0
39135,29DEC14:07:30:00,AHU_5_2,0,1.7886,78.0682,0,0,82.6391,76.2844,0
39136,29DEC14:07:45:00,AHU_5_2,0,1.7018,78.0682,0,0,82.5491,76.2844,0
39137,29DEC14:08:00:00,AHU_5_2,0,1.7886,78.1582,0,0,82.5491,76.1944,0
39138,29DEC14:08:15:00,AHU_5_2,0,1.7452,78.0682,0,0,82.5491,76.1944,0
39139,29DEC14:08:30:00,AHU_5_2,100,101.2581,57.2762,0.4376,0,83.1971,76.1944,7.12
39140,29DEC14:08:45:00,AHU_5_2,0,1.7886,62.6227,0,0,73.8902,72.342,0
39141,29DEC14:09:00:00,AHU_5_2,0,1.7886,63.9008,0,0,71.604,74.1782,0
39142,29DEC14:09:15:00,AHU_5_2,0,1.7452,65.539,0,0,71.604,74.5383,0
39143,29DEC14:09:30:00,AHU_5_2,0,1.7452,67.1771,0,0,71.694,74.8983,0
39144,29DEC14:09:45:00,AHU_5_2,0,1.7018,68.3653,0,0,71.694,75.2763,0
39145,29DEC14:10:00:00,AHU_5_2,0,1.7886,69.3734,0,0,71.784,75.3663,0
39146,29DEC14:10:15:00,AHU_5_2,0,1.7452,70.1834,0,0,71.964,75.4563,0
39147,29DEC14:10:30:00,AHU_5_2,0,1.7018,70.8315,0,0,72.072,75.6364,0
39148,29DEC14:10:45:00,AHU_5_2,0,1.7452,71.5516,0,0,72.252,75.8344,0
39149,29DEC14:11:00:00,AHU_5_2,0,1.7886,72.1997,0,0,72.432,75.8344,0
39150,29DEC14:11:15:00,AHU_5_2,0,1.7886,72.7577,0,0,72.6121,75.8344,0
39151,29DEC14:11:30:00,AHU_5_2,0,1.7452,73.2978,0,0,72.8821,75.8344,0
39152,29DEC14:11:45:00,AHU_5_2,0,1.7886,73.6578,0,0,73.0801,75.9244,0
39153,29DEC14:12:00:00,AHU_5_2,0,1.7452,74.0358,0,0,73.3501,75.9244,0
39154,29DEC14:12:15:00,AHU_5_2,0,1.7886,74.3959,0,0,73.6202,76.0144,0
39155,29DEC14:12:30:00,AHU_5_2,0,1.7886,74.6659,0,0,73.8002,75.9244,0
39156,29DEC14:12:45:00,AHU_5_2,0,1.7886,75.0439,0,0,74.0882,75.9244,0
39157,29DEC14:13:00:00,AHU_5_2,0,1.7452,75.404,0,0,74.2682,75.9244,0
39158,29DEC14:13:15:00,AHU_5_2,0,1.7452,75.584,0,0,74.5383,75.9244,0
39159,29DEC14:13:30:00,AHU_5_2,0,1.7452,75.674,0,0,74.8083,76.0144,0
39160,29DEC14:13:45:00,AHU_5_2,0,1.7018,75.962,0,0,75.0963,76.0144,0
39161,29DEC14:14:00:00,AHU_5_2,0,1.7018,76.052,0,0,75.1863,75.9244,0
39162,29DEC14:14:15:00,AHU_5_2,0,1.7452,76.2321,0,0,75.4563,76.0144,0
39163,29DEC14:14:30:00,AHU_5_2,0,1.7452,76.3221,0,0,75.7264,76.0144,0
39164,29DEC14:14:45:00,AHU_5_2,0,1.7452,76.4121,0,0,75.9244,76.0144,0
39165,29DEC14:15:00:00,AHU_5_2,0,1.7018,76.5021,0,0,76.1944,76.0144,0
39166,29DEC14:15:15:00,AHU_5_2,0,1.7452,76.5921,0,0,76.3744,76.0144,0
39167,29DEC14:15:30:00,AHU_5_2,0,1.7018,76.6821,0,0,76.5545,76.0144,0
39168,29DEC14:15:45:00,AHU_5_2,0,1.7452,76.7721,0,0,76.7525,76.0144,0
39169,29DEC14:16:00:00,AHU_5_2,0,1.7452,76.7721,0,0,76.9325,76.0144,0
39170,29DEC14:16:15:00,AHU_5_2,0,1.7886,76.8801,0,0,77.1125,76.0144,0
39171,29DEC14:16:30:00,AHU_5_2,0,1.7018,76.8801,0,0,77.2925,76.0144,0
39172,29DEC14:16:45:00,AHU_5_2,0,1.7452,76.9701,0,0,77.5806,76.1044,0
39173,29DEC14:17:00:00,AHU_5_2,0,1.7452,76.9701,0,0,77.6706,76.0144,0
39174,29DEC14:17:15:00,AHU_5_2,0,1.7886,77.0601,0,0,77.8506,76.0144,0
39175,29DEC14:17:30:00,AHU_5_2,0,1.6583,76.9701,0,0,78.1206,76.0144,0
39176,29DEC14:17:45:00,AHU_5_2,0,1.7452,76.9701,0,0,78.2106,75.9244,0
39177,29DEC14:18:00:00,AHU_5_2,0,1.7452,77.1501,0,0,78.3006,76.0144,0
39178,29DEC14:18:15:00,AHU_5_2,0,1.8754,77.1501,0,0,78.5887,75.9244,0
39179,29DEC14:18:30:00,AHU_5_2,0,1.832,77.1501,0,0,78.7687,75.9244,0
39180,29DEC14:18:45:00,AHU_5_2,0,1.7886,77.1501,0,0,78.8587,75.9244,0
39181,29DEC14:19:00:00,AHU_5_2,0,1.832,77.1501,0,0,79.0387,75.9244,0
39182,29DEC14:19:15:00,AHU_5_2,0,1.7452,77.1501,0,0,79.1287,75.9244,0
39183,29DEC14:19:30:00,AHU_5_2,0,1.7018,77.1501,0,0,79.3267,75.9244,0
39184,29DEC14:19:45:00,AHU_5_2,0,1.7886,77.1501,0,0,79.3267,75.9244,0
39185,29DEC14:20:00:00,AHU_5_2,0,1.7452,77.2401,0,0,79.4167,75.9244,0
39186,29DEC14:20:15:00,AHU_5_2,0,1.7018,77.2401,0,0,79.5968,75.8344,0
39187,29DEC14:20:30:00,AHU_5_2,0,1.7452,77.2401,0,0,79.5968,75.8344,0
39188,29DEC14:20:45:00,AHU_5_2,0,1.7452,77.2401,0,0,79.7768,75.8344,0
39189,29DEC14:21:00:00,AHU_5_2,0,1.7018,77.1501,0,0,79.7768,75.8344,0
39190,29DEC14:21:15:00,AHU_5_2,0,1.7452,77.2401,0,0,79.9568,75.8344,0
39191,29DEC14:21:30:00,AHU_5_2,0,1.7452,77.2401,0,0,80.0648,75.8344,0
39192,29DEC14:21:45:00,AHU_5_2,0,1.8754,77.2401,0,0,80.1548,75.8344,0
39193,29DEC14:22:00:00,AHU_5_2,0,1.7452,77.2401,0,0,80.2448,75.7264,0
39194,29DEC14:22:15:00,AHU_5_2,0,1.7018,77.2401,0,0,80.2448,75.7264,0
39195,29DEC14:22:30:00,AHU_5_2,0,1.8754,77.2401,0,0,80.3348,75.7264,0
39196,29DEC14:22:45:00,AHU_5_2,0,1.7452,77.2401,0,0,80.4248,75.6364,0
39197,29DEC14:23:00:00,AHU_5_2,0,1.7452,77.2401,0,0,80.6049,75.6364,0
39198,29DEC14:23:15:00,AHU_5_2,0,1.7452,77.3302,0,0,80.6049,75.6364,0
39199,29DEC14:23:30:00,AHU_5_2,0,1.7452,77.2401,0,0,80.6949,75.6364,0
39200,29DEC14:23:45:00,AHU_5_2,0,1.9188,77.2401,0,0,80.6949,75.6364,0
39201,30DEC14:00:00:00,AHU_5_2,0,1.7018,77.1501,0,0,80.6949,75.6364,0
39202,30DEC14:00:15:00,AHU_5_2,0,1.832,77.2401,0,0,80.8029,75.6364,0
39203,30DEC14:00:30:00,AHU_5_2,0,1.8754,77.2401,0,0,80.8929,75.5464,0
39204,30DEC14:00:45:00,AHU_5_2,0,1.7452,77.2401,0,0,80.8929,75.5464,0
39205,30DEC14:01:00:00,AHU_5_2,0,1.7452,77.1501,0,0,80.8929,75.5464,0
39206,30DEC14:01:15:00,AHU_5_2,0,1.7018,77.1501,0,0,80.9829,75.5464,0
39207,30DEC14:01:30:00,AHU_5_2,0,1.7018,77.1501,0,0,80.9829,75.5464,0
39208,30DEC14:01:45:00,AHU_5_2,0,1.7018,77.1501,0,0,81.1629,75.4563,0
39209,30DEC14:02:00:00,AHU_5_2,0,1.7018,77.2401,0,0,81.0729,75.4563,0
39210,30DEC14:02:15:00,AHU_5_2,0,1.8754,77.1501,0,0,81.0729,75.4563,0
39211,30DEC14:02:30:00,AHU_5_2,0,1.7452,77.1501,0,0,81.0729,75.3663,0
39212,30DEC14:02:45:00,AHU_5_2,0,1.7886,77.1501,0,0,81.1629,75.4563,0
39213,30DEC14:03:00:00,AHU_5_2,0,1.7886,77.1501,0,0,81.1629,75.4563,0
39214,30DEC14:03:15:00,AHU_5_2,0,1.7452,77.1501,0,0,81.1629,75.2763,0
39215,30DEC14:03:30:00,AHU_5_2,0,1.7018,77.1501,0,0,81.2529,75.3663,0
39216,30DEC14:03:45:00,AHU_5_2,0,1.7452,77.0601,0,0,81.3429,75.3663,0
39217,30DEC14:04:00:00,AHU_5_2,0,1.7886,77.0601,0,0,81.3429,75.3663,0
39218,30DEC14:04:15:00,AHU_5_2,0,1.7018,77.0601,0,0,81.3429,75.3663,0
39219,30DEC14:04:30:00,AHU_5_2,0,1.8754,77.1501,0,0,81.3429,75.3663,0
39220,30DEC14:04:45:00,AHU_5_2,0,1.7452,77.1501,0,0,81.433,75.3663,0
39221,30DEC14:05:00:00,AHU_5_2,0,1.7018,77.0601,0,0,81.433,75.2763,0
39222,30DEC14:05:15:00,AHU_5_2,0,1.7452,77.1501,0,0,81.433,75.3663,0
39223,30DEC14:05:30:00,AHU_5_2,0,1.7018,77.0601,0,0,81.523,75.1863,0
39224,30DEC14:05:45:00,AHU_5_2,0,1.6583,77.0601,0,0,81.523,75.2763,0
39225,30DEC14:06:00:00,AHU_5_2,0,1.7018,77.0601,0,0,81.523,75.2763,0
39226,30DEC14:06:15:00,AHU_5_2,0,1.7018,77.0601,0,0,81.631,75.2763,0
39227,30DEC14:06:30:00,AHU_5_2,0,1.7452,77.1501,0,0,81.523,75.2763,0
39228,30DEC14:06:45:00,AHU_5_2,0,1.7018,77.1501,0,0,81.631,75.2763,0
39229,30DEC14:07:00:00,AHU_5_2,0,1.7452,77.0601,0,0,81.631,75.3663,0
39230,30DEC14:07:15:00,AHU_5_2,0,1.7886,77.1501,0,0,81.631,75.2763,0
39231,30DEC14:07:30:00,AHU_5_2,0,1.7018,77.1501,0,0,81.631,75.2763,0
39232,30DEC14:07:45:00,AHU_5_2,0,1.7886,77.1501,0,0,81.721,75.2763,0
39233,30DEC14:08:00:00,AHU_5_2,0,1.7452,77.1501,0,0,81.721,75.2763,0
39234,30DEC14:08:15:00,AHU_5_2,0,1.7018,77.0601,0,0,81.721,75.2763,0
39235,30DEC14:08:30:00,AHU_5_2,0,1.7886,77.0601,0,0,81.631,75.1863,0
39236,30DEC14:08:45:00,AHU_5_2,0,1.7452,77.0601,0,0,81.631,75.1863,0
39237,30DEC14:09:00:00,AHU_5_2,0,1.7886,77.0601,0,0,81.721,75.1863,0
39238,30DEC14:09:15:00,AHU_5_2,0,1.7886,77.0601,0,0,81.721,75.1863,0
39239,30DEC14:09:30:00,AHU_5_2,0,1.7886,77.0601,0,0,81.721,75.0063,0
39240,30DEC14:09:45:00,AHU_5_2,0,1.832,77.0601,0,0,81.721,75.1863,0
39241,30DEC14:10:00:00,AHU_5_2,0,1.7018,76.9701,0,0,81.721,75.0063,0
39242,30DEC14:10:15:00,AHU_5_2,0,1.7452,76.9701,0,0,81.721,75.0963,0
39243,30DEC14:10:30:00,AHU_5_2,0,1.7886,76.8801,0,0,81.721,75.0963,0
39244,30DEC14:10:45:00,AHU_5_2,0,1.7018,76.9701,0,0,81.721,75.0963,0
39245,30DEC14:11:00:00,AHU_5_2,0,1.7886,76.9701,0,0,81.721,75.0963,0
39246,30DEC14:11:15:00,AHU_5_2,0,1.7018,76.9701,0,0,81.721,75.0963,0
39247,30DEC14:11:30:00,AHU_5_2,0,1.8754,76.9701,0,0,81.721,75.0963,0
39248,30DEC14:11:45:00,AHU_5_2,0,1.7018,76.8801,0,0,81.721,75.0063,0
39249,30DEC14:12:00:00,AHU_5_2,0,1.7018,76.9701,0,0,81.811,75.0063,0
39250,30DEC14:12:15:00,AHU_5_2,0,1.7018,76.8801,0,0,81.721,75.0963,0
39251,30DEC14:12:30:00,AHU_5_2,0,1.7452,76.8801,0,0,81.811,75.0063,0
39252,30DEC14:12:45:00,AHU_5_2,0,1.7886,76.8801,0,0,81.811,75.0963,0
39253,30DEC14:13:00:00,AHU_5_2,0,1.7452,76.8801,0,0,81.811,75.0063,0
39254,30DEC14:13:15:00,AHU_5_2,0,1.7452,76.8801,0,0,81.811,75.0063,0
39255,30DEC14:13:30:00,AHU_5_2,0,1.7018,76.8801,0,0,81.811,75.0063,0
39256,30DEC14:13:45:00,AHU_5_2,0,1.7886,76.9701,0,0,81.901,75.0963,0
39257,30DEC14:14:00:00,AHU_5_2,0,1.7452,76.8801,0,0,81.901,75.0063,0
39258,30DEC14:14:15:00,AHU_5_2,0,1.7018,76.8801,0,0,81.811,75.0063,0
39259,30DEC14:14:30:00,AHU_5_2,0,1.7452,76.7721,0,0,81.811,75.0063,0
39260,30DEC14:14:45:00,AHU_5_2,0,1.7018,76.8801,0,0,81.811,75.0063,0
39261,30DEC14:15:00:00,AHU_5_2,0,1.6583,76.9701,0,0,81.901,75.0063,0
39262,30DEC14:15:15:00,AHU_5_2,0,1.7452,76.9701,0,0,81.901,74.8983,0
39263,30DEC14:15:30:00,AHU_5_2,0,1.7452,76.8801,0,0,81.811,75.0063,0
39264,30DEC14:15:45:00,AHU_5_2,0,1.7452,76.8801,0,0,81.901,75.0063,0
39265,30DEC14:16:00:00,AHU_5_2,0,1.7886,76.8801,0,0,81.901,75.0063,0
39266,30DEC14:16:15:00,AHU_5_2,0,1.7886,76.7721,0,0,81.901,75.0963,0
39267,30DEC14:16:30:00,AHU_5_2,0,1.7886,76.8801,0,0,81.991,75.0063,0
39268,30DEC14:16:45:00,AHU_5_2,0,1.832,76.8801,0,0,81.901,75.0063,0
39269,30DEC14:17:00:00,AHU_5_2,0,1.7886,76.7721,0,0,81.991,75.0063,0
39270,30DEC14:17:15:00,AHU_5_2,0,1.7018,76.8801,0,0,81.991,75.0963,0
39271,30DEC14:17:30:00,AHU_5_2,0,1.7452,76.8801,0,0,81.991,75.0063,0
39272,30DEC14:17:45:00,AHU_5_2,0,1.7452,76.7721,0,0,81.991,75.0063,0
39273,30DEC14:18:00:00,AHU_5_2,0,1.7018,76.8801,0,0,81.991,75.0063,0
39274,30DEC14:18:15:00,AHU_5_2,0,1.7886,76.8801,0,0,82.081,75.0063,0
39275,30DEC14:18:30:00,AHU_5_2,0,1.7452,76.8801,0,0,82.081,75.0063,0
39276,30DEC14:18:45:00,AHU_5_2,0,1.7018,76.7721,0,0,82.081,75.0063,0
39277,30DEC14:19:00:00,AHU_5_2,0,1.7886,76.8801,0,0,82.081,75.0063,0
39278,30DEC14:19:15:00,AHU_5_2,0,1.7452,76.8801,0,0,82.081,75.0063,0
39279,30DEC14:19:30:00,AHU_5_2,0,1.7452,76.7721,0,0,82.081,75.0063,0
39280,30DEC14:19:45:00,AHU_5_2,0,1.7452,76.8801,0,0,82.081,75.0063,0
39281,30DEC14:20:00:00,AHU_5_2,0,1.7452,76.7721,0,0,82.171,74.8983,0
39282,30DEC14:20:15:00,AHU_5_2,0,1.8754,76.7721,0,0,82.171,74.8983,0
39283,30DEC14:20:30:00,AHU_5_2,0,1.7018,76.7721,0,0,82.081,74.8983,0
39284,30DEC14:20:45:00,AHU_5_2,0,1.832,76.7721,0,0,82.171,74.8983,0
39285,30DEC14:21:00:00,AHU_5_2,0,1.7452,76.7721,0,0,82.171,74.8983,0
39286,30DEC14:21:15:00,AHU_5_2,0,1.7886,76.6821,0,0,82.261,74.8983,0
39287,30DEC14:21:30:00,AHU_5_2,0,1.7018,76.6821,0,0,82.171,74.8083,0
39288,30DEC14:21:45:00,AHU_5_2,0,1.7452,76.6821,0,0,82.171,74.8983,0
39289,30DEC14:22:00:00,AHU_5_2,0,1.7452,76.5921,0,0,82.171,74.8083,0
39290,30DEC14:22:15:00,AHU_5_2,0,1.7452,76.6821,0,0,82.171,74.8083,0
39291,30DEC14:22:30:00,AHU_5_2,0,1.6583,76.6821,0,0,82.261,74.7183,0
39292,30DEC14:22:45:00,AHU_5_2,0,1.7886,76.5921,0,0,82.261,74.8083,0
39293,30DEC14:23:00:00,AHU_5_2,0,1.832,76.6821,0,0,82.261,74.7183,0
39294,30DEC14:23:15:00,AHU_5_2,0,1.7452,76.5021,0,0,82.261,74.6283,0
39295,30DEC14:23:30:00,AHU_5_2,0,1.7018,76.5921,0,0,82.261,74.7183,0
39296,30DEC14:23:45:00,AHU_5_2,0,1.7452,76.5021,0,0,82.261,74.6283,0
39297,31DEC14:00:00:00,AHU_5_2,0,1.8754,76.5021,0,0,82.369,74.7183,0
39298,31DEC14:00:15:00,AHU_5_2,0,1.7452,76.5921,0,0,82.261,74.6283,0
39299,31DEC14:00:30:00,AHU_5_2,0,1.7018,76.5021,0,0,82.261,74.6283,0
39300,31DEC14:00:45:00,AHU_5_2,0,1.7018,76.4121,0,0,82.369,74.6283,0
39301,31DEC14:01:00:00,AHU_5_2,0,1.7886,76.4121,0,0,82.369,74.6283,0
39302,31DEC14:01:15:00,AHU_5_2,0,1.7886,76.4121,0,0,82.261,74.6283,0
39303,31DEC14:01:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.369,74.5383,0
39304,31DEC14:01:45:00,AHU_5_2,0,1.7452,76.4121,0,0,82.369,74.5383,0
39305,31DEC14:02:00:00,AHU_5_2,0,1.7018,76.3221,0,0,82.369,74.5383,0
39306,31DEC14:02:15:00,AHU_5_2,0,1.7452,76.3221,0,0,82.369,74.3582,0
39307,31DEC14:02:30:00,AHU_5_2,0,1.7452,76.3221,0,0,82.369,74.3582,0
39308,31DEC14:02:45:00,AHU_5_2,0,1.7886,76.2321,0,0,82.369,74.4482,0
39309,31DEC14:03:00:00,AHU_5_2,0,1.7452,76.3221,0,0,82.369,74.3582,0
39310,31DEC14:03:15:00,AHU_5_2,0,1.7886,76.3221,0,0,82.261,74.4482,0
39311,31DEC14:03:30:00,AHU_5_2,0,1.7886,76.3221,0,0,82.369,74.4482,0
39312,31DEC14:03:45:00,AHU_5_2,0,1.7018,76.2321,0,0,82.369,74.2682,0
39313,31DEC14:04:00:00,AHU_5_2,0,1.7018,76.2321,0,0,82.369,74.3582,0
39314,31DEC14:04:15:00,AHU_5_2,0,1.7886,76.2321,0,0,82.369,74.3582,0
39315,31DEC14:04:30:00,AHU_5_2,0,1.7452,76.2321,0,0,82.369,74.3582,0
39316,31DEC14:04:45:00,AHU_5_2,0,1.7452,76.2321,0,0,82.369,74.2682,0
39317,31DEC14:05:00:00,AHU_5_2,0,1.7452,76.2321,0,0,82.261,74.3582,0
39318,31DEC14:05:15:00,AHU_5_2,0,1.7886,76.2321,0,0,82.261,74.2682,0
39319,31DEC14:05:30:00,AHU_5_2,0,1.7452,76.142,0,0,82.369,74.2682,0
39320,31DEC14:05:45:00,AHU_5_2,0,1.7018,76.142,0,0,82.369,74.1782,0
39321,31DEC14:06:00:00,AHU_5_2,0,1.7886,76.2321,0,0,82.4591,74.1782,0
39322,31DEC14:06:15:00,AHU_5_2,0,1.7452,76.142,0,0,82.369,74.1782,0
39323,31DEC14:06:30:00,AHU_5_2,0,1.6583,76.142,0,0,82.261,74.1782,0
39324,31DEC14:06:45:00,AHU_5_2,0,1.7452,76.142,0,0,82.4591,74.0882,0
39325,31DEC14:07:00:00,AHU_5_2,0,1.7018,76.052,0,0,82.369,74.0882,0
39326,31DEC14:07:15:00,AHU_5_2,0,1.7452,76.052,0,0,82.4591,73.9982,0
39327,31DEC14:07:30:00,AHU_5_2,0,1.7452,76.052,0,0,82.369,73.9982,0
39328,31DEC14:07:45:00,AHU_5_2,0,1.7452,76.142,0,0,82.369,74.0882,0
39329,31DEC14:08:00:00,AHU_5_2,0,1.8754,76.052,0,0,82.4591,74.0882,0
39330,31DEC14:08:15:00,AHU_5_2,0,1.7886,76.052,0,0,82.4591,74.0882,0
39331,31DEC14:08:30:00,AHU_5_2,0,1.7886,76.052,0,0,82.369,74.0882,0
39332,31DEC14:08:45:00,AHU_5_2,0,1.7452,76.052,0,0,82.369,74.0882,0
39333,31DEC14:09:00:00,AHU_5_2,0,1.7018,76.052,0,0,82.369,74.0882,0
39334,31DEC14:09:15:00,AHU_5_2,0,1.832,76.052,0,0,82.369,74.0882,0
39335,31DEC14:09:30:00,AHU_5_2,0,1.7452,76.052,0,0,82.369,74.0882,0
39336,31DEC14:09:45:00,AHU_5_2,0,1.7452,76.052,0,0,82.4591,74.0882,0
39337,31DEC14:10:00:00,AHU_5_2,0,1.7452,75.962,0,0,82.369,74.0882,0
39338,31DEC14:10:15:00,AHU_5_2,0,1.7018,76.052,0,0,82.369,73.9982,0
39339,31DEC14:10:30:00,AHU_5_2,0,1.7452,76.052,0,0,82.369,73.9982,0
39340,31DEC14:10:45:00,AHU_5_2,0,1.8754,76.052,0,0,82.369,74.0882,0
39341,31DEC14:11:00:00,AHU_5_2,0,1.6583,76.052,0,0,82.369,74.0882,0
39342,31DEC14:11:15:00,AHU_5_2,0,1.7018,75.962,0,0,82.369,73.8902,0
39343,31DEC14:11:30:00,AHU_5_2,0,1.7452,75.962,0,0,82.369,74.0882,0
39344,31DEC14:11:45:00,AHU_5_2,0,1.7452,76.052,0,0,82.369,74.0882,0
39345,31DEC14:12:00:00,AHU_5_2,0,1.7018,76.052,0,0,82.369,74.1782,0
39346,31DEC14:12:15:00,AHU_5_2,0,1.7886,76.142,0,0,82.4591,74.4482,0
39347,31DEC14:12:30:00,AHU_5_2,0,1.7452,76.2321,0,0,82.369,74.6283,0
39348,31DEC14:12:45:00,AHU_5_2,0,1.7452,76.2321,0,0,82.261,74.7183,0
39349,31DEC14:13:00:00,AHU_5_2,0,1.6583,76.3221,0,0,82.369,74.8083,0
39350,31DEC14:13:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.369,74.8983,0
39351,31DEC14:13:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.261,75.1863,0
39352,31DEC14:13:45:00,AHU_5_2,0,1.7452,76.5021,0,0,82.261,75.2763,0
39353,31DEC14:14:00:00,AHU_5_2,0,1.7452,76.6821,0,0,82.369,75.4563,0
39354,31DEC14:14:15:00,AHU_5_2,0,1.7018,76.7721,0,0,82.369,75.6364,0
39355,31DEC14:14:30:00,AHU_5_2,0,1.7452,76.7721,0,0,82.4591,75.9244,0
39356,31DEC14:14:45:00,AHU_5_2,0,1.7452,76.7721,0,0,82.4591,76.0144,0
39357,31DEC14:15:00:00,AHU_5_2,0,1.7452,76.9701,0,0,82.369,76.1944,0
39358,31DEC14:15:15:00,AHU_5_2,0,1.7452,76.9701,0,0,82.369,76.1944,0
39359,31DEC14:15:30:00,AHU_5_2,0,1.7452,76.9701,0,0,82.4591,76.2844,0
39360,31DEC14:15:45:00,AHU_5_2,0,1.7452,77.0601,0,0,82.4591,76.2844,0
39361,31DEC14:16:00:00,AHU_5_2,0,1.7452,77.1501,0,0,82.4591,76.1944,0
39362,31DEC14:16:15:00,AHU_5_2,0,1.7018,77.1501,0,0,82.4591,76.1044,0
39363,31DEC14:16:30:00,AHU_5_2,0,1.7452,77.1501,0,0,82.5491,76.0144,0
39364,31DEC14:16:45:00,AHU_5_2,0,1.7018,77.1501,0,0,82.5491,75.8344,0
39365,31DEC14:17:00:00,AHU_5_2,0,1.9188,77.2401,0,0,82.5491,75.9244,0
39366,31DEC14:17:15:00,AHU_5_2,0,1.7452,77.2401,0,0,82.5491,75.8344,0
39367,31DEC14:17:30:00,AHU_5_2,0,1.8754,77.2401,0,0,82.5491,75.7264,0
39368,31DEC14:17:45:00,AHU_5_2,0,1.7018,77.1501,0,0,82.5491,75.7264,0
39369,31DEC14:18:00:00,AHU_5_2,0,1.7886,77.1501,0,0,82.5491,75.6364,0
39370,31DEC14:18:15:00,AHU_5_2,0,1.7452,77.2401,0,0,82.5491,75.6364,0
39371,31DEC14:18:30:00,AHU_5_2,0,1.7886,77.1501,0,0,82.5491,75.6364,0
39372,31DEC14:18:45:00,AHU_5_2,0,1.7452,77.1501,0,0,82.5491,75.5464,0
39373,31DEC14:19:00:00,AHU_5_2,0,1.7018,77.1501,0,0,82.6391,75.5464,0
39374,31DEC14:19:15:00,AHU_5_2,0,1.7452,77.1501,0,0,82.5491,75.5464,0
39375,31DEC14:19:30:00,AHU_5_2,0,1.7452,77.0601,0,0,82.6391,75.4563,0
39376,31DEC14:19:45:00,AHU_5_2,0,1.832,77.0601,0,0,82.6391,75.3663,0
39377,31DEC14:20:00:00,AHU_5_2,0,1.7018,77.0601,0,0,82.6391,75.3663,0
39378,31DEC14:20:15:00,AHU_5_2,0,1.7452,76.9701,0,0,82.6391,75.2763,0
39379,31DEC14:20:30:00,AHU_5_2,0,1.7886,76.9701,0,0,82.6391,75.1863,0
39380,31DEC14:20:45:00,AHU_5_2,0,1.7452,76.8801,0,0,82.6391,75.0963,0
39381,31DEC14:21:00:00,AHU_5_2,0,1.7018,76.8801,0,0,82.6391,75.0963,0
39382,31DEC14:21:15:00,AHU_5_2,0,1.7886,76.8801,0,0,82.6391,75.0963,0
39383,31DEC14:21:30:00,AHU_5_2,0,1.7452,76.8801,0,0,82.6391,75.0063,0
39384,31DEC14:21:45:00,AHU_5_2,0,1.7018,76.8801,0,0,82.6391,74.8983,0
39385,31DEC14:22:00:00,AHU_5_2,0,1.7886,76.7721,0,0,82.7291,75.0063,0
39386,31DEC14:22:15:00,AHU_5_2,0,1.7018,76.8801,0,0,82.6391,74.8983,0
39387,31DEC14:22:30:00,AHU_5_2,0,1.7452,76.7721,0,0,82.7291,74.8983,0
39388,31DEC14:22:45:00,AHU_5_2,0,1.7452,76.7721,0,0,82.6391,75.0063,0
39389,31DEC14:23:00:00,AHU_5_2,0,1.6583,76.6821,0,0,82.6391,74.8983,0
39390,31DEC14:23:15:00,AHU_5_2,0,1.7452,76.6821,0,0,82.6391,74.8083,0
39391,31DEC14:23:30:00,AHU_5_2,0,1.7018,76.6821,0,0,82.7291,74.7183,0
39392,31DEC14:23:45:00,AHU_5_2,0,1.7018,76.6821,0,0,82.7291,74.6283,0
39393,01JAN15:00:00:00,AHU_5_2,0,1.7452,76.5921,0,0,82.7291,74.7183,0
39394,01JAN15:00:15:00,AHU_5_2,0,1.7452,76.5921,0,0,82.7291,74.6283,0
39395,01JAN15:00:30:00,AHU_5_2,0,1.6583,76.5921,0,0,82.6391,74.5383,0
39396,01JAN15:00:45:00,AHU_5_2,0,1.7018,76.5021,0,0,82.6391,74.5383,0
39397,01JAN15:01:00:00,AHU_5_2,0,1.7452,76.5021,0,0,82.7291,74.4482,0
39398,01JAN15:01:15:00,AHU_5_2,0,1.7886,76.5021,0,0,82.6391,74.5383,0
39399,01JAN15:01:30:00,AHU_5_2,0,1.7018,76.4121,0,0,82.6391,74.5383,0
39400,01JAN15:01:45:00,AHU_5_2,0,1.7018,76.5021,0,0,82.6391,74.5383,0
39401,01JAN15:02:00:00,AHU_5_2,0,1.7452,76.5021,0,0,82.6391,74.4482,0
39402,01JAN15:02:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.7291,74.5383,0
39403,01JAN15:02:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.6391,74.4482,0
39404,01JAN15:02:45:00,AHU_5_2,0,1.7452,76.4121,0,0,82.6391,74.4482,0
39405,01JAN15:03:00:00,AHU_5_2,0,1.7018,76.4121,0,0,82.6391,74.3582,0
39406,01JAN15:03:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.6391,74.3582,0
39407,01JAN15:03:30:00,AHU_5_2,0,1.7452,76.3221,0,0,82.6391,74.3582,0
39408,01JAN15:03:45:00,AHU_5_2,0,1.7886,76.3221,0,0,82.5491,74.3582,0
39409,01JAN15:04:00:00,AHU_5_2,0,1.7886,76.3221,0,0,82.5491,74.2682,0
39410,01JAN15:04:15:00,AHU_5_2,0,1.7018,76.2321,0,0,82.6391,74.2682,0
39411,01JAN15:04:30:00,AHU_5_2,0,1.7452,76.2321,0,0,82.6391,74.2682,0
39412,01JAN15:04:45:00,AHU_5_2,0,1.832,76.2321,0,0,82.6391,74.2682,0
39413,01JAN15:05:00:00,AHU_5_2,0,1.7452,76.2321,0,0,82.6391,74.1782,0
39414,01JAN15:05:15:00,AHU_5_2,0,1.7452,76.142,0,0,82.5491,74.1782,0
39415,01JAN15:05:30:00,AHU_5_2,0,1.8754,76.142,0,0,82.6391,74.0882,0
39416,01JAN15:05:45:00,AHU_5_2,0,1.7452,76.142,0,0,82.5491,73.9982,0
39417,01JAN15:06:00:00,AHU_5_2,0,1.7018,76.142,0,0,82.5491,74.0882,0
39418,01JAN15:06:15:00,AHU_5_2,0,1.7018,76.2321,0,0,82.5491,74.0882,0
39419,01JAN15:06:30:00,AHU_5_2,0,1.7452,76.142,0,0,82.5491,74.0882,0
39420,01JAN15:06:45:00,AHU_5_2,0,1.7018,76.052,0,0,82.5491,74.1782,0
39421,01JAN15:07:00:00,AHU_5_2,0,1.7452,76.052,0,0,82.5491,74.0882,0
39422,01JAN15:07:15:00,AHU_5_2,0,1.7018,76.052,0,0,82.6391,74.0882,0
39423,01JAN15:07:30:00,AHU_5_2,0,1.7018,76.052,0,0,82.5491,74.0882,0
39424,01JAN15:07:45:00,AHU_5_2,0,1.7452,76.142,0,0,82.5491,74.0882,0
39425,01JAN15:08:00:00,AHU_5_2,0,1.7018,76.052,0,0,82.4591,74.0882,0
39426,01JAN15:08:15:00,AHU_5_2,0,1.7452,76.052,0,0,82.5491,74.0882,0
39427,01JAN15:08:30:00,AHU_5_2,0,1.7452,76.142,0,0,82.4591,74.0882,0
39428,01JAN15:08:45:00,AHU_5_2,0,1.7452,76.052,0,0,82.5491,74.0882,0
39429,01JAN15:09:00:00,AHU_5_2,0,1.7452,76.052,0,0,82.5491,74.0882,0
39430,01JAN15:09:15:00,AHU_5_2,0,1.7452,76.052,0,0,82.5491,73.9982,0
39431,01JAN15:09:30:00,AHU_5_2,0,1.7452,76.052,0,0,82.4591,73.9982,0
39432,01JAN15:09:45:00,AHU_5_2,0,1.7452,76.052,0,0,82.5491,73.9982,0
39433,01JAN15:10:00:00,AHU_5_2,0,1.7452,76.052,0,0,82.4591,74.0882,0
39434,01JAN15:10:15:00,AHU_5_2,0,1.832,76.142,0,0,82.4591,74.1782,0
39435,01JAN15:10:30:00,AHU_5_2,0,1.7452,76.142,0,0,82.4591,74.2682,0
39436,01JAN15:10:45:00,AHU_5_2,0,1.8754,76.2321,0,0,82.5491,74.4482,0
39437,01JAN15:11:00:00,AHU_5_2,0,1.7452,76.3221,0,0,82.5491,74.6283,0
39438,01JAN15:11:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.5491,74.8983,0
39439,01JAN15:11:30:00,AHU_5_2,0,1.7018,76.5021,0,0,82.4591,75.1863,0
39440,01JAN15:11:45:00,AHU_5_2,0,1.7886,76.5021,0,0,82.4591,75.4563,0
39441,01JAN15:12:00:00,AHU_5_2,0,1.7018,76.5921,0,0,82.5491,75.6364,0
39442,01JAN15:12:15:00,AHU_5_2,0,1.7452,76.6821,0,0,82.4591,75.8344,0
39443,01JAN15:12:30:00,AHU_5_2,0,1.7452,76.7721,0,0,82.5491,76.1044,0
39444,01JAN15:12:45:00,AHU_5_2,0,1.7018,76.9701,0,0,82.5491,76.3744,0
39445,01JAN15:13:00:00,AHU_5_2,0,1.7018,76.9701,0,0,82.5491,76.6445,0
39446,01JAN15:13:15:00,AHU_5_2,0,1.7452,77.0601,0,0,82.4591,76.7525,0
39447,01JAN15:13:30:00,AHU_5_2,0,1.7886,77.1501,0,0,82.5491,77.0225,0
39448,01JAN15:13:45:00,AHU_5_2,0,1.7452,77.3302,0,0,82.5491,77.2025,0
39449,01JAN15:14:00:00,AHU_5_2,0,1.7452,77.3302,0,0,82.6391,77.3825,0
39450,01JAN15:14:15:00,AHU_5_2,0,1.7452,77.4202,0,0,82.6391,77.3825,0
39451,01JAN15:14:30:00,AHU_5_2,0,1.7018,77.5102,0,0,82.6391,77.5806,0
39452,01JAN15:14:45:00,AHU_5_2,0,1.7452,77.5102,0,0,82.6391,77.7606,0
39453,01JAN15:15:00:00,AHU_5_2,0,1.7018,77.6902,0,0,82.6391,77.7606,0
39454,01JAN15:15:15:00,AHU_5_2,0,1.7018,77.6902,0,0,82.5491,77.7606,0
39455,01JAN15:15:30:00,AHU_5_2,0,1.7452,77.6902,0,0,82.6391,77.6706,0
39456,01JAN15:15:45:00,AHU_5_2,0,1.7452,77.7982,0,0,82.7291,77.4725,0
39457,01JAN15:16:00:00,AHU_5_2,0,1.7886,77.7982,0,0,82.7291,77.3825,0
39458,01JAN15:16:15:00,AHU_5_2,0,1.7452,77.7982,0,0,82.7291,77.2025,0
39459,01JAN15:16:30:00,AHU_5_2,0,1.7886,77.8882,0,0,82.7291,77.2025,0
39460,01JAN15:16:45:00,AHU_5_2,0,1.7886,77.8882,0,0,82.8191,76.9325,0
39461,01JAN15:17:00:00,AHU_5_2,0,1.7886,77.8882,0,0,82.7291,76.9325,0
39462,01JAN15:17:15:00,AHU_5_2,0,1.7452,77.9782,0,0,82.7291,76.8425,0
39463,01JAN15:17:30:00,AHU_5_2,0,1.7452,77.8882,0,0,82.8191,76.6445,0
39464,01JAN15:17:45:00,AHU_5_2,0,1.7452,77.9782,0,0,82.8191,76.5545,0
39465,01JAN15:18:00:00,AHU_5_2,0,1.7452,77.9782,0,0,82.9091,76.5545,0
39466,01JAN15:18:15:00,AHU_5_2,0,1.7018,77.8882,0,0,82.8191,76.4644,0
39467,01JAN15:18:30:00,AHU_5_2,0,1.7452,77.7982,0,0,82.9091,76.1944,0
39468,01JAN15:18:45:00,AHU_5_2,0,1.7452,77.8882,0,0,82.9091,76.1044,0
39469,01JAN15:19:00:00,AHU_5_2,0,1.7886,77.7982,0,0,82.9091,76.0144,0
39470,01JAN15:19:15:00,AHU_5_2,0,1.7886,77.7982,0,0,82.9091,76.0144,0
39471,01JAN15:19:30:00,AHU_5_2,0,1.7886,77.6902,0,0,82.9091,75.8344,0
39472,01JAN15:19:45:00,AHU_5_2,0,1.7018,77.6902,0,0,82.9091,75.8344,0
39473,01JAN15:20:00:00,AHU_5_2,0,1.8754,77.6002,0,0,82.9091,75.7264,0
39474,01JAN15:20:15:00,AHU_5_2,0,1.7018,77.6002,0,0,82.9091,75.7264,0
39475,01JAN15:20:30:00,AHU_5_2,0,1.7452,77.6002,0,0,82.9091,75.7264,0
39476,01JAN15:20:45:00,AHU_5_2,0,1.7452,77.6002,0,0,82.9091,75.7264,0
39477,01JAN15:21:00:00,AHU_5_2,0,1.832,77.5102,0,0,82.9091,75.7264,0
39478,01JAN15:21:15:00,AHU_5_2,0,1.6583,77.5102,0,0,82.9991,75.6364,0
39479,01JAN15:21:30:00,AHU_5_2,0,1.7452,77.4202,0,0,82.9091,75.5464,0
39480,01JAN15:21:45:00,AHU_5_2,0,1.7018,77.5102,0,0,82.8191,75.5464,0
39481,01JAN15:22:00:00,AHU_5_2,0,1.7452,77.4202,0,0,82.9991,75.5464,0
39482,01JAN15:22:15:00,AHU_5_2,0,1.7018,77.3302,0,0,82.9991,75.4563,0
39483,01JAN15:22:30:00,AHU_5_2,0,1.832,77.3302,0,0,82.9991,75.4563,0
39484,01JAN15:22:45:00,AHU_5_2,0,1.7886,77.3302,0,0,82.9991,75.3663,0
39485,01JAN15:23:00:00,AHU_5_2,0,1.7886,77.3302,0,0,82.9991,75.4563,0
39486,01JAN15:23:15:00,AHU_5_2,0,1.7018,77.3302,0,0,83.1071,75.3663,0
39487,01JAN15:23:30:00,AHU_5_2,0,1.7452,77.2401,0,0,83.1071,75.3663,0
39488,01JAN15:23:45:00,AHU_5_2,0,1.832,77.2401,0,0,82.9991,75.3663,0
39489,02JAN15:00:00:00,AHU_5_2,0,1.7452,77.2401,0,0,82.9991,75.2763,0
39490,02JAN15:00:15:00,AHU_5_2,0,1.7018,77.1501,0,0,82.9991,75.2763,0
39491,02JAN15:00:30:00,AHU_5_2,0,1.7452,77.2401,0,0,83.1071,75.2763,0
39492,02JAN15:00:45:00,AHU_5_2,0,1.8754,77.2401,0,0,82.9991,75.1863,0
39493,02JAN15:01:00:00,AHU_5_2,0,1.7452,77.1501,0,0,82.9991,75.0963,0
39494,02JAN15:01:15:00,AHU_5_2,0,1.7018,77.2401,0,0,82.9991,75.1863,0
39495,02JAN15:01:30:00,AHU_5_2,0,1.7452,77.1501,0,0,83.1071,75.0963,0
39496,02JAN15:01:45:00,AHU_5_2,0,1.7452,77.1501,0,0,83.1071,75.1863,0
39497,02JAN15:02:00:00,AHU_5_2,0,1.7886,77.0601,0,0,83.1071,75.0963,0
39498,02JAN15:02:15:00,AHU_5_2,0,1.7018,77.1501,0,0,83.1071,75.1863,0
39499,02JAN15:02:30:00,AHU_5_2,0,1.7018,77.1501,0,0,82.9991,75.0963,0
39500,02JAN15:02:45:00,AHU_5_2,0,1.7018,77.0601,0,0,83.1071,75.0963,0
39501,02JAN15:03:00:00,AHU_5_2,0,1.7886,77.0601,0,0,82.9991,75.0963,0
39502,02JAN15:03:15:00,AHU_5_2,0,1.7452,76.9701,0,0,82.9991,75.0963,0
39503,02JAN15:03:30:00,AHU_5_2,0,1.832,76.9701,0,0,83.1071,75.0063,0
39504,02JAN15:03:45:00,AHU_5_2,0,1.7452,76.9701,0,0,83.1071,75.0963,0
39505,02JAN15:04:00:00,AHU_5_2,0,1.7452,76.9701,0,0,83.1071,75.0963,0
39506,02JAN15:04:15:00,AHU_5_2,0,1.7452,76.9701,0,0,83.1071,75.0063,0
39507,02JAN15:04:30:00,AHU_5_2,0,1.7018,76.9701,0,0,83.1071,75.0063,0
39508,02JAN15:04:45:00,AHU_5_2,0,1.7018,76.9701,0,0,82.9991,75.0063,0
39509,02JAN15:05:00:00,AHU_5_2,0,1.7018,76.9701,0,0,83.1071,75.0063,0
39510,02JAN15:05:15:00,AHU_5_2,0,1.7886,76.9701,0,0,83.1071,75.0063,0
39511,02JAN15:05:30:00,AHU_5_2,0,1.7018,76.9701,0,0,83.1071,75.0063,0
39512,02JAN15:05:45:00,AHU_5_2,0,1.7452,76.9701,0,0,82.9991,75.0063,0
39513,02JAN15:06:00:00,AHU_5_2,0,1.832,76.9701,0,0,82.9991,75.0063,0
39514,02JAN15:06:15:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1071,75.0063,0
39515,02JAN15:06:30:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1971,75.0063,0
39516,02JAN15:06:45:00,AHU_5_2,0,1.832,76.8801,0,0,83.1071,75.0063,0
39517,02JAN15:07:00:00,AHU_5_2,0,1.7452,76.9701,0,0,83.1071,74.8983,0
39518,02JAN15:07:15:00,AHU_5_2,0,1.7886,76.8801,0,0,83.1071,75.0063,0
39519,02JAN15:07:30:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1071,75.0063,0
39520,02JAN15:07:45:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1071,75.0063,0
39521,02JAN15:08:00:00,AHU_5_2,0,1.7018,76.9701,0,0,83.1071,75.0063,0
39522,02JAN15:08:15:00,AHU_5_2,0,1.7018,76.8801,0,0,82.9991,75.0063,0
39523,02JAN15:08:30:00,AHU_5_2,0,1.7886,76.9701,0,0,83.1071,74.8983,0
39524,02JAN15:08:45:00,AHU_5_2,0,1.832,76.8801,0,0,83.1071,75.0063,0
39525,02JAN15:09:00:00,AHU_5_2,0,1.7018,76.8801,0,0,83.1071,74.8983,0
39526,02JAN15:09:15:00,AHU_5_2,0,1.6583,76.8801,0,0,83.1071,75.0063,0
39527,02JAN15:09:30:00,AHU_5_2,0,1.7452,76.8801,0,0,82.9991,74.8983,0
39528,02JAN15:09:45:00,AHU_5_2,0,1.6583,76.8801,0,0,82.9991,74.8983,0
39529,02JAN15:10:00:00,AHU_5_2,0,1.7452,76.8801,0,0,82.9991,75.0063,0
39530,02JAN15:10:15:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1071,74.8983,0
39531,02JAN15:10:30:00,AHU_5_2,0,1.7452,76.8801,0,0,82.9991,74.8983,0
39532,02JAN15:10:45:00,AHU_5_2,0,1.7018,76.9701,0,0,83.1071,74.8983,0
39533,02JAN15:11:00:00,AHU_5_2,0,1.7018,76.8801,0,0,83.1071,74.8983,0
39534,02JAN15:11:15:00,AHU_5_2,0,1.7886,76.8801,0,0,82.9991,74.8983,0
39535,02JAN15:11:30:00,AHU_5_2,0,1.7452,76.7721,0,0,83.1071,74.8983,0
39536,02JAN15:11:45:00,AHU_5_2,0,1.7018,76.8801,0,0,83.1971,75.0063,0
39537,02JAN15:12:00:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1071,74.8983,0
39538,02JAN15:12:15:00,AHU_5_2,0,1.7018,76.8801,0,0,83.1071,74.8983,0
39539,29JAN15:13:53:00,AHU_5_2,33.34,39.7355,58.5363,0.6544,0,69.8578,71.1539,19.135
39540,29JAN15:14:08:00,AHU_5_2,32.02,30.3573,61.2546,0.6463,0,69.6778,71.1539,19.135
39541,29JAN15:14:23:00,AHU_5_2,39.335,42.7747,59.0763,0.6584,0,69.7678,71.0639,19.36
39542,29JAN15:14:38:00,AHU_5_2,28.83,29.7929,60.5345,0.6503,0,69.7678,71.1539,19.57
39543,29JAN15:14:53:00,AHU_5_2,41.81,42.0366,59.7244,0.6544,0,69.9478,71.0639,19.57
39544,29JAN15:15:08:00,AHU_5_2,28.555,29.8363,59.9044,0.6584,0,69.9478,70.9559,19.64
39545,29JAN15:15:23:00,AHU_5_2,41.935,42.8616,60.2644,0.6624,0,69.8578,70.9559,19.64
39546,29JAN15:15:38:00,AHU_5_2,28.685,29.8363,58.9863,0.6664,0,70.0558,70.8659,19.64
