seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
39547,29JAN15:15:53:00,AHU_5_2,42.27,39.6052,60.8945,0.6664,0,69.7678,70.8659,19.64
39548,29JAN15:16:08:00,AHU_5_2,26.885,33.136,58.6263,0.6784,0,69.5878,70.8659,19.64
39549,29JAN15:16:23:00,AHU_5_2,42.405,34.6556,61.3445,0.6704,0,69.8578,70.7759,19.64
39550,29JAN15:16:38:00,AHU_5_2,26.43,34.7425,58.3563,0.6784,0,69.3177,70.7759,19.64
39551,29JAN15:16:53:00,AHU_5_2,38.09,33.3531,61.4346,0.6744,0,69.4978,70.5959,19.64
39552,29JAN15:17:08:00,AHU_5_2,31.13,38.0856,58.4463,0.6744,0,69.4077,70.6859,19.64
39553,29JAN15:17:23:00,AHU_5_2,37.175,31.4862,61.7226,0.6744,0,69.3177,70.5959,19.64
39554,29JAN15:17:38:00,AHU_5_2,32.1,42.2537,58.7163,0.6784,0,69.4077,70.5959,19.64
39555,29JAN15:17:53:00,AHU_5_2,29.195,27.622,61.3445,0.6744,0,69.4077,70.4159,19.64
39556,29JAN15:18:08:00,AHU_5_2,38.365,42.6445,59.2563,0.6784,0,69.4077,70.2358,19.64
39557,29JAN15:18:23:00,AHU_5_2,27.86,26.7537,61.0745,0.6704,0,69.1377,70.3258,19.64
39558,29JAN15:18:38:00,AHU_5_2,42.345,44.0772,59.9044,0.0201,0,69.9478,70.2358,0
39559,29JAN15:18:53:00,AHU_5_2,0,1.7018,60.8945,0,0,66.2034,69.9478,0
39560,29JAN15:19:08:00,AHU_5_2,0,1.7018,62.1726,0,0,65.8434,70.4159,0
39561,29JAN15:19:23:00,AHU_5_2,0,1.7452,63.1627,0,0,65.7534,70.7759,0
39562,29JAN15:19:38:00,AHU_5_2,0,1.7886,64.0808,0,0,65.5734,71.0639,0
39563,29JAN15:19:53:00,AHU_5_2,0,1.7018,64.8909,0,0,65.8434,71.1539,0
39564,29JAN15:20:08:00,AHU_5_2,0,1.7452,65.719,0,0,65.8434,71.2439,0
39565,29JAN15:20:23:00,AHU_5_2,0,1.7886,66.2591,0,0,66.0234,71.4239,0
39566,29JAN15:20:38:00,AHU_5_2,0,1.7452,67.0871,0,0,66.2934,71.5139,0
39567,29JAN15:20:53:00,AHU_5_2,0,1.7452,67.6272,0,0,66.3834,71.5139,0
39568,29JAN15:21:08:00,AHU_5_2,0,1.7018,68.1852,0,0,66.5635,71.604,0
39569,29JAN15:21:23:00,AHU_5_2,0,1.7018,68.7253,0,0,66.8515,71.604,0
39570,29JAN15:21:38:00,AHU_5_2,0,1.7452,69.0853,0,0,67.1215,71.694,0
39571,29JAN15:21:53:00,AHU_5_2,0,1.7018,69.2834,0,0,67.3915,71.784,0
39572,29JAN15:22:08:00,AHU_5_2,0,1.7018,69.8234,0,0,67.5716,71.694,0
39573,29JAN15:22:23:00,AHU_5_2,0,1.7452,70.0934,0,0,67.8596,71.784,0
39574,29JAN15:22:38:00,AHU_5_2,0,1.7886,70.3635,0,0,68.2196,71.784,0
39575,29JAN15:22:53:00,AHU_5_2,0,1.7018,70.8315,0,0,68.4896,71.874,0
39576,29JAN15:23:08:00,AHU_5_2,0,1.7018,71.0115,0,0,68.7597,71.784,0
39577,29JAN15:23:23:00,AHU_5_2,0,1.7452,71.2816,0,0,68.9577,71.784,0
39578,29JAN15:23:38:00,AHU_5_2,0,1.7452,71.4616,0,0,69.3177,71.784,0
39579,29JAN15:23:53:00,AHU_5_2,0,1.7018,71.6596,0,0,69.4077,71.874,0
39580,30JAN15:00:08:00,AHU_5_2,0,1.7018,71.8396,0,0,69.8578,71.784,0
39581,30JAN15:00:23:00,AHU_5_2,0,1.7452,72.1096,0,0,70.0558,71.874,0
39582,30JAN15:00:38:00,AHU_5_2,0,1.7452,72.2897,0,0,70.2358,71.874,0
39583,30JAN15:00:53:00,AHU_5_2,0,1.7018,72.3797,0,0,70.5058,71.874,0
39584,30JAN15:01:08:00,AHU_5_2,0,1.7018,72.4697,0,0,70.6859,71.784,0
39585,30JAN15:01:23:00,AHU_5_2,0,1.7018,72.6497,0,0,70.9559,71.874,0
39586,30JAN15:01:38:00,AHU_5_2,0,1.7452,72.7577,0,0,71.1539,71.874,0
39587,30JAN15:01:53:00,AHU_5_2,0,1.7018,72.9377,0,0,71.5139,71.874,0
39588,30JAN15:02:08:00,AHU_5_2,0,1.832,73.0277,0,0,71.784,71.964,0
39589,30JAN15:02:23:00,AHU_5_2,0,1.7452,73.2078,0,0,71.874,72.072,0
39590,30JAN15:02:38:00,AHU_5_2,0,1.7452,73.3878,0,0,72.072,71.964,0
39591,30JAN15:02:53:00,AHU_5_2,0,1.7886,73.3878,0,0,72.252,71.964,0
39592,30JAN15:03:08:00,AHU_5_2,0,1.7452,73.4778,0,0,72.6121,71.964,0
39593,30JAN15:03:23:00,AHU_5_2,0,1.7452,73.6578,0,0,72.7921,72.072,0
39594,30JAN15:03:38:00,AHU_5_2,0,1.7452,73.6578,0,0,72.8821,72.072,0
39595,30JAN15:03:53:00,AHU_5_2,0,1.6583,73.6578,0,0,73.2601,72.072,0
39596,30JAN15:04:08:00,AHU_5_2,0,1.7018,73.7478,0,0,73.3501,72.072,0
39597,30JAN15:04:23:00,AHU_5_2,0,1.7452,73.9458,0,0,73.6202,72.162,0
39598,30JAN15:04:38:00,AHU_5_2,0,1.7018,73.9458,0,0,73.6202,72.162,0
39599,30JAN15:04:53:00,AHU_5_2,0,1.7452,73.9458,0,0,73.8902,72.162,0
39600,30JAN15:05:08:00,AHU_5_2,0,1.7452,74.0358,0,0,73.9982,72.162,0
39601,30JAN15:05:23:00,AHU_5_2,86.495,81.2426,57.1681,0.4416,0,72.6121,70.5959,10.635
39602,30JAN15:05:38:00,AHU_5_2,27.99,24.192,61.8126,0.5981,0,70.9559,69.8578,16.71
39603,30JAN15:05:53:00,AHU_5_2,40.53,46.5954,59.1663,0.6503,0,70.5058,69.4978,18.325
39604,30JAN15:06:08:00,AHU_5_2,25.48,23.5408,60.9845,0.6624,0,70.4159,69.5878,18.325
39605,30JAN15:06:23:00,AHU_5_2,46.4,46.1179,60.1744,0.6664,0,70.1458,69.6778,18.325
39606,30JAN15:06:38:00,AHU_5_2,22.29,24.4091,58.2662,0.6624,0,69.7678,69.8578,18.325
39607,30JAN15:06:53:00,AHU_5_2,43.64,34.0912,61.8126,0.6744,0,69.8578,69.9478,18.325
39608,30JAN15:07:08:00,AHU_5_2,24.58,37.6949,57.7262,0.6624,0,69.7678,70.1458,18.325
39609,30JAN15:07:23:00,AHU_5_2,31.695,23.8881,62.4427,0.6744,0,69.4978,70.2358,18.325
39610,30JAN15:07:38:00,AHU_5_2,40.535,47.7677,58.8963,0.6664,0,69.5878,70.1458,18.325
39611,30JAN15:07:53:00,AHU_5_2,22.11,21.1962,60.8045,0.6704,0,69.4978,70.2358,18.325
39612,30JAN15:08:08:00,AHU_5_2,46.115,45.4232,59.8144,0.6784,0,69.4978,70.3258,18.325
39613,30JAN15:08:23:00,AHU_5_2,22.06,23.0632,59.2563,0.6784,0,69.4978,70.3258,18.325
39614,30JAN15:08:38:00,AHU_5_2,45.055,42.384,60.8945,0.6584,0,69.4978,70.5058,18.325
39615,30JAN15:08:53:00,AHU_5_2,24.22,25.9721,58.7163,0.6664,0,69.5878,70.5959,18.325
39616,30JAN15:09:08:00,AHU_5_2,43.285,37.1739,61.4346,0.6503,0,69.7678,70.5959,18.325
39617,30JAN15:09:23:00,AHU_5_2,23.475,30.4876,58.3563,0.6624,0,69.3177,70.6859,18.465
39618,30JAN15:09:38:00,AHU_5_2,36.935,31.052,61.6326,0.6383,0,69.1377,70.6859,19.06
39619,30JAN15:09:53:00,AHU_5_2,32.475,41.9064,58.8063,0.6544,0,69.6778,70.7759,19.71
39620,30JAN15:10:08:00,AHU_5_2,31.335,27.6654,61.3445,0.6664,0,69.4077,71.1539,19.71
39621,30JAN15:10:23:00,AHU_5_2,38.68,43.8601,59.0763,0.6744,0,69.5878,71.2439,19.71
39622,30JAN15:10:38:00,AHU_5_2,29.575,29.8363,60.6245,0.6503,0,69.6778,71.2439,19.795
39623,30JAN15:10:53:00,AHU_5_2,42.375,42.4708,60.0844,0.6544,0,69.5878,71.2439,20.075
39624,30JAN15:11:08:00,AHU_5_2,30.81,32.1808,60.3545,0.6463,0,69.5878,71.3339,20.81
39625,30JAN15:11:23:00,AHU_5_2,41.165,41.9932,60.4445,0.6544,0,69.6778,71.1539,21.06
39626,30JAN15:11:38:00,AHU_5_2,32.42,33.5702,59.5264,0.6503,0,69.8578,71.2439,21.38
39627,30JAN15:11:53:00,AHU_5_2,41.1,41.559,60.4445,0.6584,0,69.7678,71.0639,21.465
39628,30JAN15:12:08:00,AHU_5_2,32.66,34.3517,59.5264,0.6584,0,69.9478,71.1539,21.465
39629,30JAN15:12:23:00,AHU_5_2,40.68,41.4288,60.2644,0.6624,0,69.9478,70.9559,21.465
39630,30JAN15:12:38:00,AHU_5_2,31.445,32.615,59.2563,0.6584,0,69.8578,71.0639,21.465
39631,30JAN15:12:53:00,AHU_5_2,40.73,41.4722,60.4445,0.6584,0,69.6778,71.0639,21.465
39632,30JAN15:13:08:00,AHU_5_2,31.115,33.3965,59.6344,0.6664,0,69.7678,71.0639,21.465
39633,30JAN15:13:23:00,AHU_5_2,40.89,41.9932,60.6245,0.6624,0,69.7678,71.1539,21.465
39634,30JAN15:13:38:00,AHU_5_2,33.095,35.2635,59.2563,0.6463,0,69.9478,71.1539,22.295
39635,30JAN15:13:53:00,AHU_5_2,41.78,41.6893,60.8945,0.6222,0,70.0558,71.2439,24.51
39636,30JAN15:14:08:00,AHU_5_2,36.765,42.4708,59.2563,0.6303,0,70.5058,71.1539,26.385
39637,30JAN15:14:23:00,AHU_5_2,42.73,43.2523,60.8945,0.6544,0,70.6859,71.0639,27.955
39638,30JAN15:14:38:00,AHU_5_2,38.085,38.9106,59.5264,0.6544,0,70.5058,70.9559,27.955
39639,30JAN15:14:53:00,AHU_5_2,42.52,42.3405,59.8144,0.6624,0,70.5959,70.8659,27.955
39640,30JAN15:15:08:00,AHU_5_2,42.37,42.08,59.5264,0.6664,0,70.4159,70.7759,27.955
39641,30JAN15:15:23:00,AHU_5_2,37.695,39.8223,60.4445,0.6664,0,70.4159,70.6859,27.955
39642,30JAN15:15:38:00,AHU_5_2,39.125,39.7789,59.8144,0.6544,0,70.5058,70.7759,27.955
39643,30JAN15:15:53:00,AHU_5_2,42.335,42.2971,59.9044,0.6503,0,70.5058,70.7759,28.89
39644,30JAN15:16:08:00,AHU_5_2,42.335,42.3405,60.0844,0.8069,0,70.4159,70.5959,37.02
39645,30JAN15:16:23:00,AHU_5_2,42.335,42.3405,59.8144,1.6138,0,70.4159,70.5959,46.18
39646,30JAN15:16:38:00,AHU_5_2,35.36,37.087,59.4364,0.9474,0,69.9478,70.5959,28.61
39647,30JAN15:16:53:00,AHU_5_2,39.475,40.9512,59.2563,0.8069,0,69.4978,70.5959,22.9
39648,30JAN15:17:08:00,AHU_5_2,32.295,29.8797,61.4346,0.7467,0,69.4077,70.6859,21.625
39649,30JAN15:17:23:00,AHU_5_2,34.015,37.7817,58.7163,0.7507,0,69.2277,70.5959,21.175
39650,30JAN15:17:38:00,AHU_5_2,31.765,27.4049,61.9026,0.7387,0,69.0477,70.5959,20.88
39651,30JAN15:17:53:00,AHU_5_2,35.615,42.5142,58.5363,0.7467,0,69.1377,70.5058,20.76
39652,30JAN15:18:08:00,AHU_5_2,26.005,25.3643,60.9845,0.7346,0,68.8497,70.4159,20.76
39653,30JAN15:18:23:00,AHU_5_2,40.65,44.2509,59.7244,0.7387,0,68.7597,70.3258,20.76
39654,30JAN15:18:38:00,AHU_5_2,24.28,25.3209,61.6326,0,0,69.1377,70.2358,0
39655,30JAN15:18:53:00,AHU_5_2,0,1.7452,61.8126,0,0,67.2115,69.7678,0
39656,30JAN15:19:08:00,AHU_5_2,0,1.7452,62.6227,0,0,67.1215,70.3258,0
39657,30JAN15:19:23:00,AHU_5_2,0,1.7452,63.5408,0,0,66.9415,70.6859,0
39658,30JAN15:19:38:00,AHU_5_2,0,1.7886,64.4409,0,0,66.9415,70.7759,0
39659,30JAN15:19:53:00,AHU_5_2,0,1.7018,65.359,0,0,67.0315,71.0639,0
39660,30JAN15:20:08:00,AHU_5_2,0,1.6583,65.989,0,0,67.1215,71.1539,0
39661,30JAN15:20:23:00,AHU_5_2,0,1.7452,66.7271,0,0,67.3915,71.2439,0
39662,30JAN15:20:38:00,AHU_5_2,0,1.7018,67.3572,0,0,67.4815,71.3339,0
39663,30JAN15:20:53:00,AHU_5_2,0,1.7886,67.9152,0,0,67.6616,71.5139,0
39664,30JAN15:21:08:00,AHU_5_2,0,1.832,68.3653,0,0,67.7516,71.5139,0
39665,30JAN15:21:23:00,AHU_5_2,0,1.7452,68.8153,0,0,68.1296,71.5139,0
39666,30JAN15:21:38:00,AHU_5_2,0,1.7018,69.4634,0,0,68.3096,71.5139,0
39667,30JAN15:21:53:00,AHU_5_2,0,1.7886,69.6434,0,0,68.4896,71.5139,0
39668,30JAN15:22:08:00,AHU_5_2,0,1.832,70.0934,0,0,68.7597,71.604,0
39669,30JAN15:22:23:00,AHU_5_2,0,1.7018,70.3635,0,0,69.0477,71.604,0
39670,30JAN15:22:38:00,AHU_5_2,0,1.832,70.6515,0,0,69.2277,71.694,0
39671,30JAN15:22:53:00,AHU_5_2,0,1.7886,71.1015,0,0,69.4077,71.694,0
39672,30JAN15:23:08:00,AHU_5_2,0,1.7452,71.2816,0,0,69.6778,71.694,0
39673,30JAN15:23:23:00,AHU_5_2,0,1.832,71.4616,0,0,69.9478,71.694,0
39674,30JAN15:23:38:00,AHU_5_2,0,1.7886,71.7496,0,0,70.2358,71.784,0
39675,30JAN15:23:53:00,AHU_5_2,0,1.7452,71.9296,0,0,70.5058,71.694,0
39676,31JAN15:00:08:00,AHU_5_2,0,1.7018,72.1997,0,0,70.5959,71.694,0
39677,31JAN15:00:23:00,AHU_5_2,0,1.7018,72.2897,0,0,70.8659,71.964,0
39678,31JAN15:00:38:00,AHU_5_2,0,1.7886,72.4697,0,0,71.1539,71.874,0
39679,31JAN15:00:53:00,AHU_5_2,0,1.7452,72.5597,0,0,71.4239,71.874,0
39680,31JAN15:01:08:00,AHU_5_2,0,1.7018,72.7577,0,0,71.604,71.874,0
39681,31JAN15:01:23:00,AHU_5_2,0,1.7886,72.9377,0,0,71.784,71.784,0
39682,31JAN15:01:38:00,AHU_5_2,0,1.7452,73.0277,0,0,71.964,71.874,0
39683,31JAN15:01:53:00,AHU_5_2,0,1.832,73.2078,0,0,72.252,71.784,0
39684,31JAN15:02:08:00,AHU_5_2,0,1.8754,73.2078,0,0,72.432,71.874,0
39685,31JAN15:02:23:00,AHU_5_2,0,1.7018,73.3878,0,0,72.7021,71.874,0
39686,31JAN15:02:38:00,AHU_5_2,0,1.7886,73.4778,0,0,72.8821,71.784,0
39687,31JAN15:02:53:00,AHU_5_2,0,1.7452,73.5678,0,0,72.9721,71.874,0
39688,31JAN15:03:08:00,AHU_5_2,0,1.7018,73.6578,0,0,73.2601,71.964,0
39689,31JAN15:03:23:00,AHU_5_2,0,1.7452,73.7478,0,0,73.4402,71.874,0
39690,31JAN15:03:38:00,AHU_5_2,0,1.7452,73.7478,0,0,73.5302,71.874,0
39691,31JAN15:03:53:00,AHU_5_2,0,1.7018,73.8558,0,0,73.7102,71.964,0
39692,31JAN15:04:08:00,AHU_5_2,0,1.832,73.8558,0,0,73.8902,71.964,0
39693,31JAN15:04:23:00,AHU_5_2,0,1.7018,73.8558,0,0,73.9982,71.874,0
39694,31JAN15:04:38:00,AHU_5_2,0,1.7018,74.0358,0,0,74.1782,71.874,0
39695,31JAN15:04:53:00,AHU_5_2,0,1.832,74.0358,0,0,74.3582,71.874,0
39696,31JAN15:05:08:00,AHU_5_2,0,1.7886,74.0358,0,0,74.3582,71.874,0
39697,31JAN15:05:23:00,AHU_5_2,0,1.7018,74.1258,0,0,74.5383,71.964,0
39698,31JAN15:05:38:00,AHU_5_2,0,1.7018,74.1258,0,0,74.8083,71.964,0
39699,31JAN15:05:53:00,AHU_5_2,0,1.7452,74.1258,0,0,74.8083,71.964,0
39700,31JAN15:06:08:00,AHU_5_2,0,1.7018,74.1258,0,0,75.0063,71.874,0
39701,31JAN15:06:23:00,AHU_5_2,0,1.7886,74.2159,0,0,75.1863,71.964,0
39702,31JAN15:06:38:00,AHU_5_2,0,1.7018,74.2159,0,0,75.2763,71.964,0
39703,31JAN15:06:53:00,AHU_5_2,0,1.7452,74.2159,0,0,75.3663,71.874,0
39704,31JAN15:07:08:00,AHU_5_2,0,1.7452,74.2159,0,0,75.5464,71.964,0
39705,31JAN15:07:23:00,AHU_5_2,0,1.7452,74.3059,0,0,75.6364,71.874,0
39706,31JAN15:07:38:00,AHU_5_2,0,1.7886,74.3059,0,0,75.6364,71.964,0
39707,31JAN15:07:53:00,AHU_5_2,0,1.7452,74.3959,0,0,75.8344,71.964,0
39708,31JAN15:08:08:00,AHU_5_2,0,1.832,74.3959,0,0,75.8344,72.072,0
39709,31JAN15:08:23:00,AHU_5_2,0,1.7452,74.3959,0,0,76.0144,72.072,0
39710,31JAN15:08:38:00,AHU_5_2,0,1.7452,74.3959,0,0,76.1044,71.964,0
39711,31JAN15:08:53:00,AHU_5_2,0,1.7018,74.3959,0,0,76.1044,72.072,0
39712,31JAN15:09:08:00,AHU_5_2,0,1.7452,74.3959,0,0,76.2844,72.162,0
39713,31JAN15:09:23:00,AHU_5_2,0,1.7452,74.4859,0,0,76.2844,72.072,0
39714,31JAN15:09:38:00,AHU_5_2,0,1.7452,74.4859,0,0,76.4644,72.252,0
39715,31JAN15:09:53:00,AHU_5_2,0,1.7018,74.6659,0,0,76.3744,72.252,0
39716,31JAN15:10:08:00,AHU_5_2,0,1.7886,74.5759,0,0,76.5545,72.252,0
39717,31JAN15:10:23:00,AHU_5_2,0,1.7452,74.6659,0,0,76.5545,72.342,0
39718,31JAN15:10:38:00,AHU_5_2,0,1.7018,74.6659,0,0,76.6445,72.342,0
39719,31JAN15:10:53:00,AHU_5_2,0,1.7018,74.6659,0,0,76.7525,72.432,0
39720,31JAN15:11:08:00,AHU_5_2,0,1.7886,74.7559,0,0,76.8425,72.6121,0
39721,31JAN15:11:23:00,AHU_5_2,0,1.7452,74.7559,0,0,76.9325,72.7021,0
39722,31JAN15:11:38:00,AHU_5_2,0,1.7452,74.7559,0,0,76.9325,72.8821,0
39723,31JAN15:11:53:00,AHU_5_2,0,1.7886,74.8639,0,0,77.0225,73.1701,0
39724,31JAN15:12:08:00,AHU_5_2,0,1.7452,75.0439,0,0,77.0225,73.3501,0
39725,31JAN15:12:23:00,AHU_5_2,0,1.7886,75.0439,0,0,77.1125,73.5302,0
39726,31JAN15:12:38:00,AHU_5_2,0,1.7018,75.1339,0,0,77.2025,73.7102,0
39727,31JAN15:12:53:00,AHU_5_2,0,1.7018,75.224,0,0,77.2925,73.8902,0
39728,31JAN15:13:08:00,AHU_5_2,0,1.7018,75.224,0,0,77.2925,74.1782,0
39729,31JAN15:13:23:00,AHU_5_2,0,1.7452,75.404,0,0,77.3825,74.3582,0
39730,31JAN15:13:38:00,AHU_5_2,0,1.7452,75.404,0,0,77.4725,74.5383,0
39731,31JAN15:13:53:00,AHU_5_2,0,1.7452,75.494,0,0,77.4725,74.8083,0
39732,31JAN15:14:08:00,AHU_5_2,0,1.7452,75.584,0,0,77.5806,75.0063,0
39733,31JAN15:14:23:00,AHU_5_2,0,1.7452,75.764,0,0,77.5806,75.0963,0
39734,31JAN15:14:38:00,AHU_5_2,0,1.7886,75.764,0,0,77.6706,75.2763,0
39735,31JAN15:14:53:00,AHU_5_2,0,1.7452,75.872,0,0,77.7606,75.2763,0
39736,31JAN15:15:08:00,AHU_5_2,0,1.832,75.962,0,0,77.8506,75.4563,0
39737,31JAN15:15:23:00,AHU_5_2,0,1.7886,75.962,0,0,77.8506,75.4563,0
39738,31JAN15:15:38:00,AHU_5_2,0,1.7452,76.142,0,0,77.9406,75.4563,0
39739,31JAN15:15:53:00,AHU_5_2,0,1.7018,76.2321,0,0,78.0306,75.3663,0
39740,31JAN15:16:08:00,AHU_5_2,0,1.7018,76.3221,0,0,78.1206,75.3663,0
39741,31JAN15:16:23:00,AHU_5_2,0,1.7452,76.2321,0,0,78.1206,75.2763,0
39742,31JAN15:16:38:00,AHU_5_2,0,1.7018,76.3221,0,0,78.2106,75.1863,0
39743,31JAN15:16:53:00,AHU_5_2,0,1.7018,76.4121,0,0,78.2106,75.0963,0
39744,31JAN15:17:08:00,AHU_5_2,0,1.7018,76.3221,0,0,78.3006,74.8983,0
39745,31JAN15:17:23:00,AHU_5_2,0,1.8754,76.3221,0,0,78.3006,74.7183,0
39746,31JAN15:17:38:00,AHU_5_2,0,1.7452,76.4121,0,0,78.3006,74.7183,0
39747,31JAN15:17:53:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4086,74.7183,0
39748,31JAN15:18:08:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4086,74.6283,0
39749,31JAN15:18:23:00,AHU_5_2,0,1.8754,76.4121,0,0,78.5887,74.5383,0
39750,31JAN15:18:38:00,AHU_5_2,0,1.7018,76.4121,0,0,78.5887,74.5383,0
39751,31JAN15:18:53:00,AHU_5_2,0,1.7018,76.5021,0,0,78.6787,74.4482,0
39752,31JAN15:19:08:00,AHU_5_2,0,1.7452,76.5021,0,0,78.6787,74.4482,0
39753,31JAN15:19:23:00,AHU_5_2,0,1.7018,76.5021,0,0,78.6787,74.4482,0
39754,31JAN15:19:38:00,AHU_5_2,0,1.8754,76.4121,0,0,78.7687,74.2682,0
39755,31JAN15:19:53:00,AHU_5_2,0,1.7018,76.5021,0,0,78.7687,74.3582,0
39756,31JAN15:20:08:00,AHU_5_2,0,1.7018,76.3221,0,0,78.8587,74.1782,0
39757,31JAN15:20:23:00,AHU_5_2,0,1.832,76.4121,0,0,78.8587,74.1782,0
39758,31JAN15:20:38:00,AHU_5_2,0,1.7452,76.3221,0,0,78.9487,74.1782,0
39759,31JAN15:20:53:00,AHU_5_2,0,1.7452,76.2321,0,0,78.8587,74.0882,0
39760,31JAN15:21:08:00,AHU_5_2,0,1.7452,76.3221,0,0,78.9487,74.0882,0
39761,31JAN15:21:23:00,AHU_5_2,0,1.7452,76.2321,0,0,79.0387,74.0882,0
39762,31JAN15:21:38:00,AHU_5_2,0,1.7018,76.3221,0,0,79.0387,74.0882,0
39763,31JAN15:21:53:00,AHU_5_2,0,1.832,76.2321,0,0,79.0387,73.9982,0
39764,31JAN15:22:08:00,AHU_5_2,0,1.7452,76.2321,0,0,79.1287,73.8902,0
39765,31JAN15:22:23:00,AHU_5_2,0,1.7018,76.142,0,0,79.1287,73.8902,0
39766,31JAN15:22:38:00,AHU_5_2,0,1.7018,76.2321,0,0,79.1287,73.8902,0
39767,31JAN15:22:53:00,AHU_5_2,0,1.7018,76.142,0,0,79.2367,73.8002,0
39768,31JAN15:23:08:00,AHU_5_2,0,1.7452,76.142,0,0,79.2367,73.9982,0
39769,31JAN15:23:23:00,AHU_5_2,0,1.832,76.052,0,0,79.3267,73.8902,0
39770,31JAN15:23:38:00,AHU_5_2,0,1.7452,76.052,0,0,79.2367,73.8902,0
39771,31JAN15:23:53:00,AHU_5_2,0,1.7452,76.052,0,0,79.4167,73.8902,0
39772,01FEB15:00:08:00,AHU_5_2,0,1.7452,76.142,0,0,79.3267,73.7102,0
39773,01FEB15:00:23:00,AHU_5_2,0,1.7018,76.052,0,0,79.4167,73.7102,0
39774,01FEB15:00:38:00,AHU_5_2,0,1.7018,76.052,0,0,79.4167,73.7102,0
39775,01FEB15:00:53:00,AHU_5_2,0,1.7452,76.142,0,0,79.4167,73.7102,0
39776,01FEB15:01:08:00,AHU_5_2,0,1.7018,76.052,0,0,79.5067,73.7102,0
39777,01FEB15:01:23:00,AHU_5_2,0,1.7452,76.052,0,0,79.4167,73.7102,0
39778,01FEB15:01:38:00,AHU_5_2,0,1.7452,76.052,0,0,79.4167,73.7102,0
39779,01FEB15:01:53:00,AHU_5_2,0,1.7018,75.962,0,0,79.4167,73.7102,0
39780,01FEB15:02:08:00,AHU_5_2,0,1.7018,76.052,0,0,79.5067,73.8002,0
39781,01FEB15:02:23:00,AHU_5_2,0,1.7886,75.962,0,0,79.5968,73.7102,0
39782,01FEB15:02:38:00,AHU_5_2,0,1.7452,76.142,0,0,79.5968,73.7102,0
39783,01FEB15:02:53:00,AHU_5_2,0,1.6583,75.962,0,0,79.5067,73.7102,0
39784,01FEB15:03:08:00,AHU_5_2,0,1.7018,75.962,0,0,79.5968,73.6202,0
39785,01FEB15:03:23:00,AHU_5_2,0,1.7452,75.962,0,0,79.6868,73.6202,0
39786,01FEB15:03:38:00,AHU_5_2,0,1.7452,75.962,0,0,79.5968,73.5302,0
39787,01FEB15:03:53:00,AHU_5_2,0,1.7452,75.962,0,0,79.5968,73.6202,0
39788,01FEB15:04:08:00,AHU_5_2,0,1.832,75.962,0,0,79.6868,73.6202,0
39789,01FEB15:04:23:00,AHU_5_2,0,1.7018,75.872,0,0,79.5968,73.6202,0
39790,01FEB15:04:38:00,AHU_5_2,0,1.7018,75.962,0,0,79.6868,73.5302,0
39791,01FEB15:04:53:00,AHU_5_2,0,1.7452,75.872,0,0,79.6868,73.6202,0
39792,01FEB15:05:08:00,AHU_5_2,0,1.6583,75.962,0,0,79.7768,73.7102,0
39793,01FEB15:05:23:00,AHU_5_2,0,1.7018,75.962,0,0,79.6868,73.6202,0
39794,01FEB15:05:38:00,AHU_5_2,0,1.7452,75.872,0,0,79.7768,73.5302,0
39795,01FEB15:05:53:00,AHU_5_2,0,1.7452,75.962,0,0,79.7768,73.6202,0
39796,01FEB15:06:08:00,AHU_5_2,0,1.7886,75.872,0,0,79.7768,73.6202,0
39797,01FEB15:06:23:00,AHU_5_2,0,1.832,75.872,0,0,79.7768,73.6202,0
39798,01FEB15:06:38:00,AHU_5_2,0,1.7018,75.872,0,0,79.8668,73.5302,0
39799,01FEB15:06:53:00,AHU_5_2,0,1.7018,75.872,0,0,79.8668,73.5302,0
39800,01FEB15:07:08:00,AHU_5_2,0,1.7452,75.962,0,0,79.7768,73.5302,0
39801,01FEB15:07:23:00,AHU_5_2,0,1.7452,75.872,0,0,79.8668,73.5302,0
39802,01FEB15:07:38:00,AHU_5_2,0,1.7018,75.962,0,0,79.8668,73.5302,0
39803,01FEB15:07:53:00,AHU_5_2,0,1.7452,75.872,0,0,79.8668,73.6202,0
39804,01FEB15:08:08:00,AHU_5_2,0,1.7018,75.872,0,0,79.8668,73.6202,0
39805,01FEB15:08:23:00,AHU_5_2,0,1.7886,75.962,0,0,79.8668,73.6202,0
39806,01FEB15:08:38:00,AHU_5_2,0,1.7452,75.962,0,0,79.8668,73.6202,0
39807,01FEB15:08:53:00,AHU_5_2,0,1.7452,75.962,0,0,79.8668,73.6202,0
39808,01FEB15:09:08:00,AHU_5_2,0,1.6583,75.872,0,0,79.8668,73.5302,0
39809,01FEB15:09:23:00,AHU_5_2,0,1.7018,75.962,0,0,79.9568,73.5302,0
39810,01FEB15:09:38:00,AHU_5_2,0,1.7452,75.962,0,0,79.9568,73.5302,0
39811,01FEB15:09:53:00,AHU_5_2,0,1.7018,75.962,0,0,79.9568,73.5302,0
39812,01FEB15:10:08:00,AHU_5_2,0,1.7018,75.872,0,0,80.0648,73.5302,0
39813,01FEB15:10:23:00,AHU_5_2,0,1.7452,75.872,0,0,79.9568,73.6202,0
39814,01FEB15:10:38:00,AHU_5_2,0,1.7452,75.962,0,0,80.0648,73.5302,0
39815,01FEB15:10:53:00,AHU_5_2,0,1.7018,75.962,0,0,79.9568,73.6202,0
39816,01FEB15:11:08:00,AHU_5_2,0,1.7886,75.962,0,0,80.0648,73.6202,0
39817,01FEB15:11:23:00,AHU_5_2,0,1.7452,75.962,0,0,80.0648,73.6202,0
39818,01FEB15:11:38:00,AHU_5_2,0,1.7452,75.962,0,0,80.0648,73.6202,0
39819,01FEB15:11:53:00,AHU_5_2,0,1.6583,75.962,0,0,80.1548,73.7102,0
39820,01FEB15:12:08:00,AHU_5_2,0,1.7452,75.962,0,0,80.1548,73.7102,0
39821,01FEB15:12:23:00,AHU_5_2,0,1.7018,76.052,0,0,80.1548,73.8002,0
39822,01FEB15:12:38:00,AHU_5_2,0,1.7452,75.962,0,0,80.1548,73.9982,0
39823,01FEB15:12:53:00,AHU_5_2,0,1.7018,76.142,0,0,80.1548,74.1782,0
39824,01FEB15:13:08:00,AHU_5_2,0,1.7018,76.142,0,0,80.1548,74.1782,0
39825,01FEB15:13:23:00,AHU_5_2,0,1.7452,76.2321,0,0,80.3348,74.4482,0
39826,01FEB15:13:38:00,AHU_5_2,0,1.7452,76.2321,0,0,80.2448,74.6283,0
39827,01FEB15:13:53:00,AHU_5_2,0,1.7018,76.3221,0,0,80.2448,74.8083,0
39828,01FEB15:14:08:00,AHU_5_2,0,1.7452,76.3221,0,0,80.2448,74.8983,0
39829,01FEB15:14:23:00,AHU_5_2,0,1.7018,76.4121,0,0,80.3348,75.0063,0
39830,01FEB15:14:38:00,AHU_5_2,0,1.7018,76.4121,0,0,80.3348,75.0063,0
39831,01FEB15:14:53:00,AHU_5_2,0,1.7452,76.5921,0,0,80.4248,75.0963,0
39832,01FEB15:15:08:00,AHU_5_2,0,1.7018,76.5021,0,0,80.4248,75.0963,0
39833,01FEB15:15:23:00,AHU_5_2,0,1.7018,76.5921,0,0,80.3348,75.0963,0
39834,01FEB15:15:38:00,AHU_5_2,0,1.7018,76.5921,0,0,80.4248,75.0963,0
39835,01FEB15:15:53:00,AHU_5_2,0,1.7018,76.5921,0,0,80.6049,75.1863,0
39836,01FEB15:16:08:00,AHU_5_2,0,1.7452,76.5921,0,0,80.5148,75.0963,0
39837,01FEB15:16:23:00,AHU_5_2,0,1.7886,76.6821,0,0,80.5148,75.0963,0
39838,01FEB15:16:38:00,AHU_5_2,0,1.7452,76.7721,0,0,80.5148,74.8983,0
39839,01FEB15:16:53:00,AHU_5_2,0,1.7452,76.8801,0,0,80.6049,75.0063,0
39840,01FEB15:17:08:00,AHU_5_2,0,1.7452,76.7721,0,0,80.5148,74.8983,0
39841,01FEB15:17:23:00,AHU_5_2,0,1.7018,76.7721,0,0,80.6049,74.8983,0
39842,01FEB15:17:38:00,AHU_5_2,0,1.7886,76.6821,0,0,80.6049,74.8983,0
39843,01FEB15:17:53:00,AHU_5_2,0,1.7452,76.6821,0,0,80.6949,74.8983,0
39844,01FEB15:18:08:00,AHU_5_2,0,1.7018,76.6821,0,0,80.8029,74.8983,0
39845,01FEB15:18:23:00,AHU_5_2,0,1.832,76.7721,0,0,80.6049,74.8983,0
39846,01FEB15:18:38:00,AHU_5_2,0,1.832,76.7721,0,0,80.6949,74.8083,0
39847,01FEB15:18:53:00,AHU_5_2,0,1.7452,76.7721,0,0,80.6949,74.8083,0
39848,01FEB15:19:08:00,AHU_5_2,0,1.7452,76.7721,0,0,80.6949,74.8083,0
39849,01FEB15:19:23:00,AHU_5_2,0,1.6583,76.6821,0,0,80.8029,74.8083,0
39850,01FEB15:19:38:00,AHU_5_2,0,1.8754,76.7721,0,0,80.8029,74.7183,0
39851,01FEB15:19:53:00,AHU_5_2,0,1.7452,76.6821,0,0,80.8029,74.8083,0
39852,01FEB15:20:08:00,AHU_5_2,0,1.7452,76.7721,0,0,80.8029,74.7183,0
39853,01FEB15:20:23:00,AHU_5_2,0,1.8754,76.6821,0,0,80.8029,74.5383,0
39854,01DEC14:09:29:00,AHU_5_2,30.815,34.6991,58.7163,0.6664,0,70.6859,71.2439,18.21
39855,01DEC14:09:44:00,AHU_5_2,46.75,41.8195,61.9926,0.6584,0,70.9559,71.3339,18.35
39856,01DEC14:09:59:00,AHU_5_2,19.88,35.8713,58.0862,0.6503,0,70.7759,71.3339,18.67
39857,01DEC14:10:14:00,AHU_5_2,21.105,22.7158,57.8162,0.6503,0,70.7759,71.5139,19.365
39858,01DEC14:10:29:00,AHU_5_2,30.79,22.8895,58.6263,0.6383,0,70.9559,71.5139,21.635
39859,01DEC14:10:44:00,AHU_5_2,29.67,28.7943,58.3563,0.6383,0,71.2439,71.3339,24.525
39860,01DEC14:10:59:00,AHU_5_2,43.69,36.3055,59.7244,1.4532,0,71.784,71.2439,53.775
39861,01DEC14:11:14:00,AHU_5_2,36.08,38.0856,58.9863,1.8988,0,71.4239,71.1539,46.15
39862,01DEC14:11:29:00,AHU_5_2,43.46,39.475,59.9944,1.1883,0,71.964,71.2439,53.605
39863,01DEC14:11:44:00,AHU_5_2,45.89,43.3826,60.3545,1.8747,0,71.874,70.9559,62.2
39864,01DEC14:11:59:00,AHU_5_2,36.385,39.7355,58.8063,1.0558,0,71.694,70.8659,46.98
39865,01DEC14:12:14:00,AHU_5_2,42.475,43.9036,59.7244,1.7423,0,71.964,70.8659,62.37
39866,01DEC14:12:29:00,AHU_5_2,37.36,44.0338,59.6344,1.3729,0,71.874,70.8659,44.99
39867,01DEC14:12:44:00,AHU_5_2,41.33,39.8223,59.4364,1.5094,0,71.784,70.8659,61.02
39868,01DEC14:12:59:00,AHU_5_2,60.745,40.9078,61.1645,1.7182,0,71.964,70.7759,49.03
39869,01DEC14:13:14:00,AHU_5_2,57.15,40.2565,61.1645,1.2886,0,71.964,70.9559,58.375
39870,01DEC14:13:29:00,AHU_5_2,79.755,59.6641,60.8045,1.8828,0,71.604,70.9559,54.55
39871,01DEC14:13:44:00,AHU_5_2,38.475,59.1865,58.8963,0.9755,0,71.874,71.0639,54.53
39872,01DEC14:13:59:00,AHU_5_2,73.485,58.6655,60.1744,1.8547,0,71.694,71.0639,63.855
39873,01DEC14:14:14:00,AHU_5_2,40.18,45.2495,59.1663,1.0438,0,71.784,71.0639,51.665
39874,01DEC14:14:29:00,AHU_5_2,54.215,47.7677,60.8045,1.8266,0,71.694,71.0639,63.27
39875,01DEC14:14:44:00,AHU_5_2,43.915,44.5114,60.5345,1.1321,0,71.964,71.0639,41.05
39876,01DEC14:14:59:00,AHU_5_2,45.82,81.1124,59.4364,1.7383,0,71.964,71.0639,62.72
39877,01DEC14:15:14:00,AHU_5_2,44.475,55.8868,59.7244,1.2284,0,71.604,70.9559,42.865
39878,01DEC14:15:29:00,AHU_5_2,68.695,44.9022,62.2627,1.4532,0,71.604,70.9559,59.685
39879,01DEC14:15:44:00,AHU_5_2,45.1,48.8532,60.4445,1.4613,0,71.604,70.7759,44.955
39880,01DEC14:15:59:00,AHU_5_2,38,45.2495,58.8963,0.8872,0,71.3339,70.7759,36.43
39881,01DEC14:16:14:00,AHU_5_2,37.14,45.7271,59.9044,0.7507,0,71.3339,70.7759,33.295
39882,01DEC14:16:29:00,AHU_5_2,45.22,42.384,61.0745,0.7628,0,71.2439,70.7759,30.555
39883,01DEC14:16:44:00,AHU_5_2,36.93,43.3391,59.2563,0.7467,0,70.9559,70.8659,28.24
39884,01DEC14:16:59:00,AHU_5_2,40.94,42.7313,60.8945,0.7507,0,70.8659,70.9559,26.175
39885,01DEC14:17:14:00,AHU_5_2,31.335,37.1739,58.7163,0.7467,0,70.8659,70.9559,24.97
39886,01DEC14:17:29:00,AHU_5_2,42.66,33.0926,60.3545,0.7507,0,70.5959,70.9559,23.405
39887,01DEC14:17:44:00,AHU_5_2,36.745,44.0772,60.8945,0.7467,0,70.5959,71.0639,22.28
39888,01DEC14:17:59:00,AHU_5_2,28.74,27.622,58.5363,0.7427,0,70.3258,70.9559,21.93
39889,01DEC14:18:14:00,AHU_5_2,44.21,31.9203,61.8126,0.7427,0,70.4159,70.9559,21.585
39890,01DEC14:18:29:00,AHU_5_2,29.27,41.1249,59.3464,0.7387,0,69.9478,71.0639,21.585
39891,01DEC14:18:44:00,AHU_5_2,0,1.832,60.0844,0,0,66.2934,71.1539,0
39892,01DEC14:18:59:00,AHU_5_2,0,1.832,61.5246,0,0,66.0234,71.874,0
39893,01DEC14:19:14:00,AHU_5_2,0,1.7886,62.8027,0,0,65.7534,72.342,0
39894,01DEC14:19:29:00,AHU_5_2,0,1.7886,63.9008,0,0,65.8434,72.6121,0
39895,01DEC14:19:44:00,AHU_5_2,0,1.7886,64.9989,0,0,65.9334,72.8821,0
39896,01DEC14:19:59:00,AHU_5_2,0,1.832,65.809,0,0,66.2034,73.1701,0
39897,01DEC14:20:14:00,AHU_5_2,0,1.9623,66.6371,0,0,66.4734,73.3501,0
39898,01DEC14:20:29:00,AHU_5_2,0,1.7886,67.5372,0,0,66.6715,73.5302,0
39899,01DEC14:20:44:00,AHU_5_2,0,1.7886,68.0052,0,0,67.0315,73.6202,0
39900,01DEC14:20:59:00,AHU_5_2,0,1.832,68.8153,0,0,67.3015,73.7102,0
39901,01DEC14:21:14:00,AHU_5_2,0,1.8754,69.3734,0,0,67.5716,73.8002,0
39902,01DEC14:21:29:00,AHU_5_2,0,1.832,69.9134,0,0,67.8596,73.9982,0
39903,01DEC14:21:44:00,AHU_5_2,0,1.8754,70.1834,0,0,68.1296,73.8902,0
39904,01DEC14:21:59:00,AHU_5_2,0,1.7886,70.7415,0,0,68.5797,74.0882,0
39905,01DEC14:22:14:00,AHU_5_2,0,1.832,71.1015,0,0,68.9577,74.0882,0
39906,01DEC14:22:29:00,AHU_5_2,0,1.7886,71.5516,0,0,69.1377,74.0882,0
39907,01DEC14:22:44:00,AHU_5_2,0,1.8754,71.8396,0,0,69.5878,74.2682,0
39908,01DEC14:22:59:00,AHU_5_2,0,1.7886,72.1096,0,0,69.8578,74.3582,0
39909,01DEC14:23:14:00,AHU_5_2,0,1.9623,72.3797,0,0,70.1458,74.2682,0
39910,01DEC14:23:29:00,AHU_5_2,0,1.832,72.6497,0,0,70.5058,74.2682,0
39911,01DEC14:23:44:00,AHU_5_2,0,1.7452,72.8477,0,0,70.8659,74.3582,0
39912,01DEC14:23:59:00,AHU_5_2,0,1.7886,73.1177,0,0,71.0639,74.3582,0
39913,02DEC14:00:14:00,AHU_5_2,0,1.7452,73.2978,0,0,71.4239,74.3582,0
39914,02DEC14:00:29:00,AHU_5_2,0,1.7886,73.4778,0,0,71.694,74.3582,0
39915,02DEC14:00:44:00,AHU_5_2,0,1.7886,73.7478,0,0,71.874,74.4482,0
39916,02DEC14:00:59:00,AHU_5_2,0,1.7886,73.8558,0,0,72.252,74.4482,0
39917,02DEC14:01:14:00,AHU_5_2,0,1.7886,74.0358,0,0,72.432,74.4482,0
39918,02DEC14:01:29:00,AHU_5_2,0,1.7886,74.2159,0,0,72.7021,74.4482,0
39919,02DEC14:01:44:00,AHU_5_2,0,1.9623,74.3059,0,0,72.8821,74.4482,0
39920,02DEC14:01:59:00,AHU_5_2,0,1.7452,74.4859,0,0,73.1701,74.4482,0
39921,02DEC14:02:14:00,AHU_5_2,0,1.7886,74.5759,0,0,73.4402,74.5383,0
39922,02DEC14:02:29:00,AHU_5_2,0,1.7452,74.7559,0,0,73.7102,74.4482,0
39923,02DEC14:02:44:00,AHU_5_2,0,1.7886,74.7559,0,0,73.8902,74.4482,0
39924,02DEC14:02:59:00,AHU_5_2,0,1.7886,74.9539,0,0,74.0882,74.5383,0
39925,02DEC14:03:14:00,AHU_5_2,0,1.8754,75.1339,0,0,74.4482,74.5383,0
39926,02DEC14:03:29:00,AHU_5_2,0,1.7452,75.1339,0,0,74.5383,74.5383,0
39927,02DEC14:03:44:00,AHU_5_2,0,1.7452,75.224,0,0,74.7183,74.5383,0
39928,02DEC14:03:59:00,AHU_5_2,0,1.7886,75.224,0,0,74.8983,74.4482,0
39929,02DEC14:04:14:00,AHU_5_2,0,1.7886,75.314,0,0,75.0963,74.4482,0
39930,02DEC14:04:29:00,AHU_5_2,0,1.7452,75.314,0,0,75.2763,74.4482,0
39931,02DEC14:04:44:00,AHU_5_2,0,1.7018,75.404,0,0,75.5464,74.4482,0
39932,02DEC14:04:59:00,AHU_5_2,0,1.9623,75.494,0,0,75.6364,74.5383,0
39933,02DEC14:05:14:00,AHU_5_2,91.51,1.7886,74.3959,0.4777,0,72.162,74.3582,12.125
39934,02DEC14:05:29:00,AHU_5_2,56.865,27.4483,64.3509,0.57,0,71.874,71.604,17.915
39935,02DEC14:05:44:00,AHU_5_2,38.525,49.5478,60.6245,0.6463,0,71.694,70.8659,19.4
39936,02DEC14:05:59:00,AHU_5_2,31.405,32.1808,58.6263,0.6664,0,71.4239,70.5959,19.4
39937,02DEC14:06:14:00,AHU_5_2,41.92,34.3517,61.2546,0.6624,0,71.1539,70.5959,19.4
39938,02DEC14:06:29:00,AHU_5_2,36.645,45.6837,60.4445,0.6664,0,70.9559,70.5058,19.4
39939,02DEC14:06:44:00,AHU_5_2,30.895,28.8811,58.7163,0.6704,0,70.9559,70.6859,19.4
39940,02DEC14:06:59:00,AHU_5_2,41.065,41.0814,60.8045,0.6664,0,70.7759,70.6859,19.4
39941,02DEC14:07:14:00,AHU_5_2,24.89,36.3489,58.0862,0.6704,0,70.4159,70.6859,19.4
39942,02DEC14:07:29:00,AHU_5_2,45.305,28.8811,61.8126,0.6664,0,70.4159,70.6859,19.4
39943,02DEC14:07:44:00,AHU_5_2,26.98,42.7313,58.6263,0.6784,0,70.0558,70.6859,19.4
39944,02DEC14:07:59:00,AHU_5_2,43.78,32.2677,61.4346,0.6744,0,70.0558,70.6859,19.4
39945,02DEC14:08:14:00,AHU_5_2,24.43,33.2663,58.1762,0.6784,0,69.7678,70.6859,19.4
39946,02DEC14:08:29:00,AHU_5_2,43.19,32.094,61.7226,0.6704,0,70.0558,70.6859,19.555
39947,02DEC14:08:44:00,AHU_5_2,26.645,40.3433,58.3563,0.6825,0,70.1458,70.7759,19.555
39948,02DEC14:08:59:00,AHU_5_2,44.815,32.5282,61.6326,0.6825,0,69.8578,70.8659,19.555
39949,02DEC14:09:14:00,AHU_5_2,26.25,38.2159,58.1762,0.6945,0,69.7678,70.7759,19.555
39950,02DEC14:09:29:00,AHU_5_2,46.81,32.7019,62.4427,0.6865,0,69.5878,70.8659,19.555
39951,02DEC14:09:44:00,AHU_5_2,26.805,41.9064,58.2662,0.6905,0,69.6778,70.8659,19.555
39952,02DEC14:09:59:00,AHU_5_2,47.425,32.7019,61.9926,0.6865,0,69.6778,70.8659,19.555
39953,02DEC14:10:14:00,AHU_5_2,26.675,39.6052,58.8063,0.6945,0,69.7678,70.8659,19.555
39954,02DEC14:10:29:00,AHU_5_2,42.89,29.9666,61.4346,0.6905,0,69.8578,70.8659,19.555
39955,02DEC14:10:44:00,AHU_5_2,30.22,31.8769,58.8963,0.6905,0,69.8578,70.9559,19.555
39956,02DEC14:10:59:00,AHU_5_2,37.59,43.2523,61.0745,0.6905,0,69.8578,70.8659,19.555
39957,02DEC14:11:14:00,AHU_5_2,32.35,27.1444,59.0763,0.6865,0,69.8578,70.8659,19.555
39958,02DEC14:11:29:00,AHU_5_2,34.435,45.3364,60.2644,0.6905,0,70.1458,70.9559,19.555
39959,02DEC14:11:44:00,AHU_5_2,44.115,28.0128,60.5345,0.6865,0,69.7678,71.0639,19.555
39960,02DEC14:11:59:00,AHU_5_2,27.38,46.8126,59.2563,0.6945,0,69.8578,70.9559,19.555
39961,02DEC14:12:14:00,AHU_5_2,44.755,30.4007,60.9845,0.6905,0,70.0558,70.9559,19.555
39962,02DEC14:12:29:00,AHU_5_2,26.205,46.1613,58.5363,0.6905,0,70.0558,70.9559,19.555
39963,02DEC14:12:44:00,AHU_5_2,45.07,26.6234,61.7226,0.6865,0,69.9478,71.0639,19.555
39964,02DEC14:12:59:00,AHU_5_2,27.33,47.0296,59.5264,0.6865,0,69.9478,71.0639,19.555
39965,02DEC14:13:14:00,AHU_5_2,42.555,29.8363,61.5246,0.6865,0,70.1458,71.0639,19.555
39966,02DEC14:13:29:00,AHU_5_2,25.74,37.0002,58.4463,0.6905,0,70.0558,71.0639,19.555
39967,02DEC14:13:44:00,AHU_5_2,41.385,32.7453,61.1645,0.6905,0,70.1458,71.0639,19.555
39968,02DEC14:13:59:00,AHU_5_2,30.95,36.2621,58.9863,0.6905,0,70.1458,71.1539,19.555
39969,02DEC14:14:14:00,AHU_5_2,42.54,36.7831,61.2546,0.6905,0,70.1458,71.1539,19.555
39970,02DEC14:14:29:00,AHU_5_2,23.52,36.9134,58.1762,0.6905,0,70.2358,71.1539,19.555
39971,02DEC14:14:44:00,AHU_5_2,32.565,22.5856,59.7244,0.6945,0,70.1458,71.1539,19.555
39972,02DEC14:14:59:00,AHU_5_2,46.045,35.0464,62.4427,0.6825,0,69.9478,71.2439,19.555
39973,02DEC14:15:14:00,AHU_5_2,30.97,47.1165,59.5264,0.6905,0,69.8578,71.2439,19.555
39974,02DEC14:15:29:00,AHU_5_2,20.73,30.7047,57.6362,0.6945,0,70.2358,71.2439,19.555
39975,02DEC14:15:44:00,AHU_5_2,36.71,22.9763,60.8945,0.6865,0,69.9478,71.2439,19.555
39976,02DEC14:15:59:00,AHU_5_2,46.08,44.5548,62.0826,0.6865,0,70.0558,71.3339,19.555
39977,02DEC14:16:14:00,AHU_5_2,26.53,42.2103,59.0763,0.6945,0,70.0558,71.2439,19.555
39978,02DEC14:16:29:00,AHU_5_2,26.93,24.5394,58.0862,0.6945,0,70.1458,71.2439,19.555
39979,02DEC14:16:44:00,AHU_5_2,51.53,36.2187,60.9845,0.6865,0,70.0558,71.1539,19.555
39980,02DEC14:16:59:00,AHU_5_2,44.31,19.5029,62.3527,0.6825,0,70.0558,71.0639,19.555
39981,02DEC14:17:14:00,AHU_5_2,29.415,47.7677,59.3464,0.6945,0,69.8578,71.0639,19.555
39982,02DEC14:17:29:00,AHU_5_2,42.4,27.4483,60.3545,0.6865,0,69.9478,70.8659,19.555
39983,02DEC14:17:44:00,AHU_5_2,26.495,44.2943,58.6263,0.6945,0,69.8578,70.8659,19.555
39984,02DEC14:17:59:00,AHU_5_2,42.91,30.531,61.4346,0.6905,0,69.9478,70.7759,19.555
39985,02DEC14:18:14:00,AHU_5_2,26.845,34.0044,58.5363,0.6945,0,69.5878,70.7759,19.555
39986,02DEC14:18:29:00,AHU_5_2,39.75,41.038,60.7145,0.6905,0,70.2358,70.6859,19.555
39987,02DEC14:18:44:00,AHU_5_2,0,1.832,60.8945,0,0,66.5635,70.3258,0
39988,02DEC14:18:59:00,AHU_5_2,0,1.8754,61.7226,0,0,66.2034,70.9559,0
39989,02DEC14:19:14:00,AHU_5_2,0,1.832,62.8027,0,0,66.1134,71.4239,0
39990,02DEC14:19:29:00,AHU_5_2,0,1.832,63.9908,0,0,66.2034,71.874,0
39991,02DEC14:19:44:00,AHU_5_2,0,1.8754,64.8009,0,0,66.2934,71.964,0
39992,02DEC14:19:59:00,AHU_5_2,0,2.0057,65.629,0,0,66.4734,72.252,0
39993,02DEC14:20:14:00,AHU_5_2,0,1.832,66.4571,0,0,66.6715,72.432,0
39994,02DEC14:20:29:00,AHU_5_2,0,1.8754,67.1771,0,0,66.8515,72.5221,0
39995,02DEC14:20:44:00,AHU_5_2,0,1.832,67.7172,0,0,66.9415,72.6121,0
39996,02DEC14:20:59:00,AHU_5_2,0,1.7886,68.3653,0,0,67.3015,72.7921,0
39997,02DEC14:21:14:00,AHU_5_2,0,1.7018,68.9053,0,0,67.5716,72.8821,0
39998,02DEC14:21:29:00,AHU_5_2,0,1.832,69.3734,0,0,67.7516,72.9721,0
39999,02DEC14:21:44:00,AHU_5_2,0,1.9188,69.8234,0,0,68.0396,73.0801,0
40000,02DEC14:21:59:00,AHU_5_2,0,1.832,70.1834,0,0,68.3096,72.9721,0
40001,02DEC14:22:14:00,AHU_5_2,0,1.7886,70.5615,0,0,68.6697,73.0801,0
40002,02DEC14:22:29:00,AHU_5_2,0,1.7886,71.0115,0,0,68.8497,73.0801,0
40003,02DEC14:22:44:00,AHU_5_2,0,1.7886,71.1015,0,0,69.1377,73.0801,0
40004,02DEC14:22:59:00,AHU_5_2,0,1.9188,71.4616,0,0,69.5878,73.1701,0
40005,02DEC14:23:14:00,AHU_5_2,0,1.7886,71.8396,0,0,69.7678,73.2601,0
40006,02DEC14:23:29:00,AHU_5_2,0,1.9188,71.9296,0,0,70.2358,73.1701,0
40007,02DEC14:23:44:00,AHU_5_2,0,1.832,72.1997,0,0,70.4159,73.2601,0
40008,02DEC14:23:59:00,AHU_5_2,0,1.9623,72.4697,0,0,70.5959,73.2601,0
40009,03DEC14:00:14:00,AHU_5_2,0,1.832,72.6497,0,0,70.8659,73.2601,0
40010,03DEC14:00:29:00,AHU_5_2,0,1.7886,72.8477,0,0,71.1539,73.2601,0
40011,03DEC14:00:44:00,AHU_5_2,0,1.7886,72.9377,0,0,71.4239,73.2601,0
40012,03DEC14:00:59:00,AHU_5_2,0,1.832,73.2078,0,0,71.604,73.2601,0
40013,03DEC14:01:14:00,AHU_5_2,0,1.7452,73.2978,0,0,71.874,73.2601,0
40014,03DEC14:01:29:00,AHU_5_2,0,1.9188,73.4778,0,0,72.162,73.3501,0
40015,03DEC14:01:44:00,AHU_5_2,0,1.7886,73.5678,0,0,72.432,73.3501,0
40016,03DEC14:01:59:00,AHU_5_2,0,1.9188,73.7478,0,0,72.7021,73.3501,0
40017,03DEC14:02:14:00,AHU_5_2,0,1.7886,73.9458,0,0,72.8821,73.3501,0
40018,03DEC14:02:29:00,AHU_5_2,0,1.832,74.0358,0,0,73.0801,73.3501,0
40019,03DEC14:02:44:00,AHU_5_2,0,1.7886,74.2159,0,0,73.3501,73.4402,0
40020,03DEC14:02:59:00,AHU_5_2,0,1.7886,74.3059,0,0,73.5302,73.3501,0
40021,03DEC14:03:14:00,AHU_5_2,0,1.8754,74.3959,0,0,73.7102,73.4402,0
40022,03DEC14:03:29:00,AHU_5_2,0,1.7886,74.4859,0,0,73.8902,73.4402,0
40023,03DEC14:03:44:00,AHU_5_2,0,1.7452,74.4859,0,0,74.0882,73.4402,0
40024,03DEC14:03:59:00,AHU_5_2,0,1.7018,74.5759,0,0,74.2682,73.4402,0
40025,03DEC14:04:14:00,AHU_5_2,0,1.832,74.5759,0,0,74.3582,73.4402,0
40026,03DEC14:04:29:00,AHU_5_2,0,1.7886,74.5759,0,0,74.5383,73.4402,0
40027,03DEC14:04:44:00,AHU_5_2,0,1.7886,74.6659,0,0,74.8083,73.5302,0
40028,03DEC14:04:59:00,AHU_5_2,0,1.9188,74.7559,0,0,75.0063,73.6202,0
40029,03DEC14:05:14:00,AHU_5_2,98.615,1.9188,66.9971,0.4456,0,70.7759,73.0801,9.385
40030,03DEC14:05:29:00,AHU_5_2,53.95,27.9693,63.6308,0.55,0,71.0639,70.8659,15.59
40031,03DEC14:05:44:00,AHU_5_2,20.53,48.0717,57.8162,0.6544,0,70.5058,70.2358,16.985
40032,03DEC14:05:59:00,AHU_5_2,17.915,18.0702,58.5363,0.6503,0,70.5058,70.0558,16.985
40033,03DEC14:06:14:00,AHU_5_2,48.305,25.1472,63.7208,0.6624,0,70.4159,70.0558,16.985
40034,03DEC14:06:29:00,AHU_5_2,25.905,45.1627,58.3563,0.6664,0,69.4978,70.0558,16.985
40035,03DEC14:06:44:00,AHU_5_2,44.44,27.622,62.0826,0.6664,0,69.5878,70.0558,16.985
40036,03DEC14:06:59:00,AHU_5_2,17.14,44.1207,57.5462,0.6704,0,69.6778,70.0558,16.985
40037,03DEC14:07:14:00,AHU_5_2,34.33,18.2004,60.9845,0.6704,0,69.6778,70.1458,16.985
40038,03DEC14:07:29:00,AHU_5_2,28.455,47.377,59.5264,0.6664,0,69.3177,70.2358,16.985
40039,03DEC14:07:44:00,AHU_5_2,38.815,25.234,61.2546,0.6704,0,69.2277,70.2358,16.985
40040,03DEC14:07:59:00,AHU_5_2,25.925,44.989,59.0763,0.6664,0,69.4978,70.3258,16.985
40041,03DEC14:08:14:00,AHU_5_2,21.545,15.248,58.7163,0.6825,0,69.5878,70.3258,16.985
40042,03DEC14:08:29:00,AHU_5_2,46.71,29.1416,62.7127,0.6664,0,69.6778,70.5058,16.985
40043,03DEC14:08:44:00,AHU_5_2,18.675,46.6823,58.2662,0.6744,0,69.3177,70.5959,16.985
40044,03DEC14:08:59:00,AHU_5_2,24.585,15.7256,59.2563,0.6784,0,69.0477,70.5959,16.985
40045,03DEC14:09:14:00,AHU_5_2,43.47,41.5156,61.3445,0.6744,0,68.9577,70.6859,16.985
40046,03DEC14:09:29:00,AHU_5_2,10.245,24.496,56.9881,0.6865,0,68.9577,70.6859,16.985
40047,03DEC14:09:44:00,AHU_5_2,47.835,18.3741,63.4508,0.6704,0,69.0477,70.7759,16.985
40048,03DEC14:09:59:00,AHU_5_2,11.89,42.1235,57.7262,0.6825,0,69.2277,70.8659,16.985
40049,03DEC14:10:14:00,AHU_5_2,47.805,7.9539,62.9827,0.6704,0,69.1377,70.9559,16.985
40050,03DEC14:10:29:00,AHU_5_2,19.95,44.2943,57.5462,0.6825,0,69.2277,71.0639,16.985
40051,03DEC14:10:44:00,AHU_5_2,49.935,32.0072,63.0727,0.6624,0,69.4077,71.0639,17.195
40052,03DEC14:10:59:00,AHU_5_2,14.04,41.4722,57.8162,0.6584,0,69.3177,70.9559,17.75
40053,03DEC14:11:14:00,AHU_5_2,30.325,16.29,59.8144,0.6584,0,69.4077,70.9559,17.75
40054,03DEC14:11:29:00,AHU_5_2,45.3,39.7789,61.9026,0.6503,0,69.7678,70.8659,17.89
40055,03DEC14:11:44:00,AHU_5_2,28.09,33.3097,58.6263,0.6544,0,69.7678,70.8659,17.89
40056,03DEC14:11:59:00,AHU_5_2,34.38,41.3419,60.3545,0.6584,0,69.5878,70.8659,17.89
40057,03DEC14:12:14:00,AHU_5_2,34.025,25.1038,59.9044,0.6503,0,69.7678,70.8659,17.89
40058,03DEC14:12:29:00,AHU_5_2,32.29,47.377,59.9944,0.6584,0,69.7678,70.7759,17.89
40059,03DEC14:12:44:00,AHU_5_2,39.19,25.9721,60.4445,0.6503,0,69.6778,70.7759,17.89
40060,03DEC14:12:59:00,AHU_5_2,27.95,45.9442,59.6344,0.6584,0,69.6778,70.7759,17.975
40061,03DEC14:13:14:00,AHU_5_2,41.225,25.6682,60.7145,0.6544,0,69.6778,70.7759,17.975
40062,03DEC14:13:29:00,AHU_5_2,27.605,45.1627,59.2563,0.6584,0,69.6778,70.6859,17.975
40063,03DEC14:13:44:00,AHU_5_2,41.78,25.8419,61.1645,0.6544,0,69.6778,70.8659,17.975
40064,03DEC14:13:59:00,AHU_5_2,25.87,42.0366,59.1663,0.6624,0,69.5878,70.8659,17.975
40065,03DEC14:14:14:00,AHU_5_2,35.055,24.8433,59.8144,0.6503,0,69.6778,70.8659,17.975
40066,03DEC14:14:29:00,AHU_5_2,37.1,45.7271,60.8045,0.6584,0,69.6778,70.8659,17.975
40067,03DEC14:14:44:00,AHU_5_2,25.52,24.3657,58.0862,0.6584,0,69.6778,70.8659,17.975
40068,03DEC14:14:59:00,AHU_5_2,43.995,36.4358,61.7226,0.6544,0,69.6778,70.9559,17.975
40069,03DEC14:15:14:00,AHU_5_2,26.8,29.0982,58.6263,0.6584,0,69.3177,70.7759,17.975
40070,03DEC14:15:29:00,AHU_5_2,43.825,37.1304,61.6326,0.6584,0,69.2277,70.8659,17.975
40071,03DEC14:15:44:00,AHU_5_2,20.435,33.5268,57.9062,0.6544,0,69.3177,70.7759,18.06
40072,03DEC14:15:59:00,AHU_5_2,44.14,28.8377,62.2627,0.6544,0,69.1377,70.7759,18.145
40073,03DEC14:16:14:00,AHU_5_2,23.815,39.4316,58.4463,0.6584,0,69.4978,70.7759,18.145
40074,03DEC14:16:29:00,AHU_5_2,36.97,22.9763,61.4346,0.6584,0,69.4978,70.7759,18.145
40075,03DEC14:16:44:00,AHU_5_2,32.865,47.073,59.8144,0.6544,0,69.3177,70.8659,18.145
40076,03DEC14:16:59:00,AHU_5_2,30.53,19.8069,59.1663,0.6664,0,69.3177,70.7759,18.145
40077,03DEC14:17:14:00,AHU_5_2,31.305,46.6823,59.9944,0.6584,0,69.4077,70.7759,18.145
40078,03DEC14:17:29:00,AHU_5_2,41.3,26.4932,60.8045,0.6624,0,69.3177,70.6859,18.145
40079,03DEC14:17:44:00,AHU_5_2,26.505,43.426,58.8063,0.6624,0,69.3177,70.5959,18.145
40080,03DEC14:17:59:00,AHU_5_2,43.68,29.8363,61.9926,0.6544,0,69.3177,70.5959,18.145
40081,03DEC14:18:14:00,AHU_5_2,25.465,33.0058,58.5363,0.6664,0,69.4978,70.5959,18.145
40082,03DEC14:18:29:00,AHU_5_2,40.595,39.2579,61.1645,0.6544,0,68.8497,70.5058,0
40083,03DEC14:18:44:00,AHU_5_2,0,1.8754,60.7145,0,0,65.7534,70.4159,0
40084,03DEC14:18:59:00,AHU_5_2,0,1.832,61.5246,0,0,65.6634,71.1539,0
40085,03DEC14:19:14:00,AHU_5_2,0,1.832,62.6227,0,0,65.4834,71.694,0
40086,03DEC14:19:29:00,AHU_5_2,0,1.832,63.7208,0,0,65.5734,71.874,0
40087,03DEC14:19:44:00,AHU_5_2,0,1.8754,64.5309,0,0,65.6634,72.162,0
40088,03DEC14:19:59:00,AHU_5_2,0,1.832,65.629,0,0,65.8434,72.252,0
40089,03DEC14:20:14:00,AHU_5_2,0,1.832,66.2591,0,0,66.0234,72.5221,0
40090,03DEC14:20:29:00,AHU_5_2,0,1.832,66.9971,0,0,66.2034,72.5221,0
40091,03DEC14:20:44:00,AHU_5_2,0,1.9188,67.5372,0,0,66.4734,72.6121,0
40092,03DEC14:20:59:00,AHU_5_2,0,1.832,68.0952,0,0,66.7615,72.7921,0
40093,03DEC14:21:14:00,AHU_5_2,0,1.8754,68.6353,0,0,67.0315,72.7921,0
40094,03DEC14:21:29:00,AHU_5_2,0,1.7886,69.1933,0,0,67.3015,72.7921,0
40095,03DEC14:21:44:00,AHU_5_2,0,1.832,69.5534,0,0,67.5716,72.8821,0
40096,03DEC14:21:59:00,AHU_5_2,0,1.7886,69.9134,0,0,67.7516,72.9721,0
40097,03DEC14:22:14:00,AHU_5_2,0,1.832,70.2734,0,0,68.0396,72.9721,0
40098,03DEC14:22:29:00,AHU_5_2,0,1.832,70.6515,0,0,68.4896,73.0801,0
40099,03DEC14:22:44:00,AHU_5_2,0,1.7886,70.9215,0,0,68.6697,73.0801,0
40100,03DEC14:22:59:00,AHU_5_2,0,1.9188,71.1915,0,0,68.9577,73.0801,0
40101,03DEC14:23:14:00,AHU_5_2,0,1.7886,71.4616,0,0,69.3177,73.1701,0
40102,03DEC14:23:29:00,AHU_5_2,0,1.7886,71.6596,0,0,69.5878,73.1701,0
40103,03DEC14:23:44:00,AHU_5_2,0,1.832,71.9296,0,0,69.8578,73.1701,0
40104,03DEC14:23:59:00,AHU_5_2,0,1.8754,72.1096,0,0,70.2358,73.2601,0
40105,04DEC14:00:14:00,AHU_5_2,0,1.7886,72.3797,0,0,70.4159,73.2601,0
40106,04DEC14:00:29:00,AHU_5_2,0,1.7886,72.5597,0,0,70.5959,73.1701,0
40107,04DEC14:00:44:00,AHU_5_2,0,1.832,72.7577,0,0,70.8659,73.2601,0
40108,04DEC14:00:59:00,AHU_5_2,0,1.7452,72.8477,0,0,71.0639,73.1701,0
40109,04DEC14:01:14:00,AHU_5_2,0,1.8754,73.0277,0,0,71.3339,73.2601,0
40110,04DEC14:01:29:00,AHU_5_2,0,1.7018,73.2978,0,0,71.604,73.2601,0
40111,04DEC14:01:44:00,AHU_5_2,0,1.832,73.3878,0,0,71.874,73.2601,0
40112,04DEC14:01:59:00,AHU_5_2,0,1.8754,73.4778,0,0,72.162,73.2601,0
40113,04DEC14:02:14:00,AHU_5_2,0,1.832,73.6578,0,0,72.342,73.2601,0
40114,04DEC14:02:29:00,AHU_5_2,0,1.832,73.7478,0,0,72.432,73.2601,0
40115,04DEC14:02:44:00,AHU_5_2,0,1.7886,73.8558,0,0,72.7021,73.2601,0
40116,04DEC14:02:59:00,AHU_5_2,0,1.832,74.0358,0,0,72.7921,73.2601,0
40117,04DEC14:03:14:00,AHU_5_2,0,1.7886,74.0358,0,0,72.9721,73.3501,0
40118,04DEC14:03:29:00,AHU_5_2,0,1.7886,74.1258,0,0,73.2601,73.2601,0
40119,04DEC14:03:44:00,AHU_5_2,0,1.7886,74.2159,0,0,73.4402,73.2601,0
40120,04DEC14:03:59:00,AHU_5_2,0,1.7886,74.3959,0,0,73.6202,73.3501,0
40121,04DEC14:04:14:00,AHU_5_2,0,1.832,74.3059,0,0,73.6202,73.2601,0
40122,04DEC14:04:29:00,AHU_5_2,0,1.7886,74.3959,0,0,73.8002,73.2601,0
40123,04DEC14:04:44:00,AHU_5_2,0,1.832,74.4859,0,0,73.9982,73.3501,0
40124,04DEC14:04:59:00,AHU_5_2,0,1.832,74.5759,0,0,74.1782,73.3501,0
40125,04DEC14:05:14:00,AHU_5_2,100,1.7886,64.6209,0.3693,0,74.3582,72.432,8.395
40126,04DEC14:05:29:00,AHU_5_2,54.685,3.699,64.6209,0.5299,0,70.3258,70.8659,15.475
40127,04DEC14:05:44:00,AHU_5_2,16.145,44.2509,57.4562,0.6423,0,70.8659,70.2358,17.95
40128,04DEC14:05:59:00,AHU_5_2,30.49,19.4595,59.9044,0.6624,0,70.5959,70.0558,17.95
40129,04DEC14:06:14:00,AHU_5_2,41.26,42.9484,61.0745,0.6664,0,70.1458,69.9478,17.95
40130,04DEC14:06:29:00,AHU_5_2,27.785,27.4049,58.8063,0.6744,0,69.8578,69.9478,17.95
40131,04DEC14:06:44:00,AHU_5_2,28.37,43.2523,58.8063,0.6744,0,69.9478,70.1458,17.95
40132,04DEC14:06:59:00,AHU_5_2,45.17,34.178,61.4346,0.6704,0,69.8578,70.1458,17.95
40133,04DEC14:07:14:00,AHU_5_2,21.21,29.7929,58.0862,0.6744,0,69.8578,70.1458,17.95
40134,04DEC14:07:29:00,AHU_5_2,47.385,38.4764,62.6227,0.6744,0,69.3177,70.0558,17.95
40135,04DEC14:07:44:00,AHU_5_2,29.795,27.6654,58.8963,0.6784,0,69.4978,70.2358,17.95
40136,04DEC14:07:59:00,AHU_5_2,33.105,46.4652,60.1744,0.6744,0,69.5878,70.4159,17.95
40137,04DEC14:08:14:00,AHU_5_2,34.405,23.4973,60.2644,0.6744,0,69.6778,70.5058,17.95
40138,04DEC14:08:29:00,AHU_5_2,27.515,48.8098,59.5264,0.6865,0,69.4978,70.6859,17.95
40139,04DEC14:08:44:00,AHU_5_2,44.975,23.4973,61.6326,0.6784,0,69.3177,70.5058,17.95
40140,04DEC14:08:59:00,AHU_5_2,22.99,45.3798,58.3563,0.6865,0,69.0477,70.5058,17.95
40141,04DEC14:09:14:00,AHU_5_2,46.115,29.185,62.2627,0.6825,0,69.1377,70.5959,17.95
40142,04DEC14:09:29:00,AHU_5_2,16.99,39.2145,57.4562,0.6865,0,68.9577,70.5959,17.95
40143,04DEC14:09:44:00,AHU_5_2,44.395,21.4567,62.3527,0.6784,0,69.2277,70.5959,17.95
40144,04DEC14:09:59:00,AHU_5_2,21.895,45.6837,58.7163,0.6865,0,69.1377,70.5959,17.95
40145,04DEC14:10:14:00,AHU_5_2,39.205,21.6738,60.4445,0.6784,0,69.2277,70.7759,17.95
40146,04DEC14:10:29:00,AHU_5_2,33.46,47.6375,60.0844,0.6503,0,69.4978,70.8659,18.26
40147,04DEC14:10:44:00,AHU_5_2,32.015,29.9231,59.1663,0.6584,0,69.7678,70.9559,18.33
40148,04DEC14:10:59:00,AHU_5_2,42.435,38.7803,61.1645,0.6503,0,69.9478,71.1539,19.57
40149,04DEC14:11:14:00,AHU_5_2,36.705,39.8223,59.3464,0.6544,0,69.9478,71.2439,19.98
40150,04DEC14:11:29:00,AHU_5_2,30.79,34.9596,58.7163,0.6544,0,70.2358,71.3339,21.035
40151,04DEC14:11:44:00,AHU_5_2,39.66,36.0016,60.0844,0.6544,0,70.3258,71.3339,21.66
40152,04DEC14:11:59:00,AHU_5_2,44.74,41.6459,61.6326,0.6544,0,70.4159,71.1539,21.885
40153,04DEC14:12:14:00,AHU_5_2,44.645,48.2019,61.4346,0.6503,0,70.4159,71.1539,21.885
40154,04DEC14:12:29:00,AHU_5_2,30.515,41.559,58.8063,0.6463,0,70.2358,71.0639,22.36
40155,04DEC14:12:44:00,AHU_5_2,34.985,36.5226,59.9044,0.6584,0,70.2358,71.0639,22.36
40156,04DEC14:12:59:00,AHU_5_2,35.475,33.3097,59.0763,0.6624,0,70.3258,70.9559,22.36
40157,04DEC14:13:14:00,AHU_5_2,39.41,44.8153,60.8045,0.6624,0,70.4159,71.0639,22.36
40158,04DEC14:13:29:00,AHU_5_2,40.045,34.9162,59.6344,0.6584,0,70.5058,70.9559,22.36
40159,04DEC14:13:44:00,AHU_5_2,41.04,42.5142,60.3545,0.6544,0,70.3258,71.0639,22.585
40160,04DEC14:13:59:00,AHU_5_2,33.225,41.8195,58.4463,0.6584,0,70.3258,70.9559,23.515
40161,04DEC14:14:14:00,AHU_5_2,31.505,35.8713,58.6263,0.6503,0,70.5058,70.9559,23.515
40162,04DEC14:14:29:00,AHU_5_2,40.87,35.3937,60.7145,0.6503,0,70.3258,70.9559,23.985
40163,04DEC14:14:44:00,AHU_5_2,40.435,41.559,59.3464,0.6503,0,70.4159,70.9559,24.055
40164,04DEC14:14:59:00,AHU_5_2,38.295,40.1262,59.5264,0.6704,0,70.3258,70.8659,24.125
40165,04DEC14:15:14:00,AHU_5_2,30.87,40.2999,58.4463,0.6905,0,70.3258,70.7759,24.125
40166,04DEC14:15:29:00,AHU_5_2,44.69,39.6052,59.9944,0.7146,0,70.3258,70.7759,24.125
40167,04DEC14:15:44:00,AHU_5_2,37.595,38.0856,60.3545,0.7427,0,70.2358,70.7759,24.125
40168,04DEC14:15:59:00,AHU_5_2,43.155,40.9512,60.8945,0.7387,0,70.1458,70.8659,24.04
40169,02JAN15:12:30:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1071,75.0063,0
40170,02JAN15:12:45:00,AHU_5_2,0,1.7018,76.8801,0,0,83.1071,75.0963,0
40171,02JAN15:13:00:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1971,75.0063,0
40172,02JAN15:13:15:00,AHU_5_2,0,1.6149,76.9701,0,0,83.1071,75.0063,0
40173,02JAN15:13:30:00,AHU_5_2,0,1.7452,76.9701,0,0,83.1071,75.0963,0
40174,02JAN15:13:45:00,AHU_5_2,0,1.7452,76.9701,0,0,83.1971,75.0963,0
40175,02JAN15:14:00:00,AHU_5_2,0,1.7886,76.9701,0,0,83.1071,75.0963,0
40176,02JAN15:14:15:00,AHU_5_2,0,1.7018,77.0601,0,0,83.1071,75.0963,0
40177,02JAN15:14:30:00,AHU_5_2,0,1.7018,76.9701,0,0,83.1071,75.1863,0
40178,02JAN15:14:45:00,AHU_5_2,0,1.7886,77.0601,0,0,83.1971,75.1863,0
40179,02JAN15:15:00:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1071,75.2763,0
40180,02JAN15:15:15:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1071,75.1863,0
40181,02JAN15:15:30:00,AHU_5_2,0,1.6583,77.0601,0,0,83.1071,75.2763,0
