seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
40182,02JAN15:15:45:00,AHU_5_2,0,1.7018,77.0601,0,0,83.1971,75.1863,0
40183,02JAN15:16:00:00,AHU_5_2,0,1.7452,77.1501,0,0,83.1971,75.2763,0
40184,02JAN15:16:15:00,AHU_5_2,0,1.7452,77.1501,0,0,83.1971,75.1863,0
40185,02JAN15:16:30:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1971,75.1863,0
40186,02JAN15:16:45:00,AHU_5_2,0,1.7018,77.1501,0,0,83.1971,75.1863,0
40187,02JAN15:17:00:00,AHU_5_2,0,1.7018,77.1501,0,0,83.1971,75.2763,0
40188,02JAN15:17:15:00,AHU_5_2,0,1.7018,77.0601,0,0,83.1971,75.2763,0
40189,02JAN15:17:30:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1971,75.2763,0
40190,02JAN15:17:45:00,AHU_5_2,0,1.7452,77.1501,0,0,83.1971,75.2763,0
40191,02JAN15:18:00:00,AHU_5_2,0,1.7452,77.1501,0,0,83.2871,75.2763,0
40192,02JAN15:18:15:00,AHU_5_2,0,1.7018,77.1501,0,0,83.1971,75.2763,0
40193,02JAN15:18:30:00,AHU_5_2,0,1.7886,77.1501,0,0,83.2871,75.2763,0
40194,02JAN15:18:45:00,AHU_5_2,0,1.7886,77.1501,0,0,83.2871,75.2763,0
40195,02JAN15:19:00:00,AHU_5_2,0,1.6583,77.0601,0,0,83.3771,75.2763,0
40196,02JAN15:19:15:00,AHU_5_2,0,1.6583,77.1501,0,0,83.1971,75.1863,0
40197,02JAN15:19:30:00,AHU_5_2,0,1.832,77.0601,0,0,83.2871,75.2763,0
40198,02JAN15:19:45:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1971,75.1863,0
40199,02JAN15:20:00:00,AHU_5_2,0,1.7018,77.0601,0,0,83.2871,75.1863,0
40200,02JAN15:20:15:00,AHU_5_2,0,1.7886,77.0601,0,0,83.1971,75.1863,0
40201,02JAN15:20:30:00,AHU_5_2,0,1.7018,77.1501,0,0,83.1971,75.1863,0
40202,02JAN15:20:45:00,AHU_5_2,0,1.832,77.0601,0,0,83.2871,75.1863,0
40203,02JAN15:21:00:00,AHU_5_2,0,1.7018,76.9701,0,0,83.1971,75.0963,0
40204,02JAN15:21:15:00,AHU_5_2,0,1.6583,77.0601,0,0,83.2871,75.0963,0
40205,02JAN15:21:30:00,AHU_5_2,0,1.7018,77.0601,0,0,83.2871,75.0963,0
40206,02JAN15:21:45:00,AHU_5_2,0,1.7452,77.0601,0,0,83.2871,75.0963,0
40207,02JAN15:22:00:00,AHU_5_2,0,1.7452,76.9701,0,0,83.2871,75.0963,0
40208,02JAN15:22:15:00,AHU_5_2,0,1.7886,76.9701,0,0,83.1971,75.0963,0
40209,02JAN15:22:30:00,AHU_5_2,0,1.7886,76.9701,0,0,83.2871,75.0063,0
40210,02JAN15:22:45:00,AHU_5_2,0,1.7018,76.9701,0,0,83.2871,75.0063,0
40211,02JAN15:23:00:00,AHU_5_2,0,1.7452,76.9701,0,0,83.1971,75.0963,0
40212,02JAN15:23:15:00,AHU_5_2,0,1.7886,76.8801,0,0,83.1971,75.0063,0
40213,02JAN15:23:30:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1971,75.0063,0
40214,02JAN15:23:45:00,AHU_5_2,0,1.7452,76.8801,0,0,83.2871,75.0063,0
40215,03JAN15:00:00:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1971,75.0963,0
40216,03JAN15:00:15:00,AHU_5_2,0,1.6583,76.8801,0,0,83.2871,75.0063,0
40217,03JAN15:00:30:00,AHU_5_2,0,1.6583,76.7721,0,0,83.2871,74.8983,0
40218,03JAN15:00:45:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1971,75.0063,0
40219,03JAN15:01:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.2871,74.8983,0
40220,03JAN15:01:15:00,AHU_5_2,0,1.7886,76.8801,0,0,83.2871,75.0063,0
40221,03JAN15:01:30:00,AHU_5_2,0,1.7018,76.7721,0,0,83.1971,74.8983,0
40222,03JAN15:01:45:00,AHU_5_2,0,1.7018,76.7721,0,0,83.1971,74.8983,0
40223,03JAN15:02:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.1971,75.0063,0
40224,03JAN15:02:15:00,AHU_5_2,0,1.6583,76.7721,0,0,83.1971,74.8983,0
40225,03JAN15:02:30:00,AHU_5_2,0,1.7018,76.7721,0,0,83.2871,74.8983,0
40226,03JAN15:02:45:00,AHU_5_2,0,1.7452,76.7721,0,0,83.2871,74.8983,0
40227,03JAN15:03:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.2871,74.8983,0
40228,03JAN15:03:15:00,AHU_5_2,0,1.7886,76.7721,0,0,83.1971,74.8983,0
40229,03JAN15:03:30:00,AHU_5_2,0,1.7452,76.7721,0,0,83.1971,74.8983,0
40230,03JAN15:03:45:00,AHU_5_2,0,1.7452,76.6821,0,0,83.1971,74.8983,0
40231,03JAN15:04:00:00,AHU_5_2,0,1.7886,76.7721,0,0,83.1971,74.8983,0
40232,03JAN15:04:15:00,AHU_5_2,0,1.7452,76.7721,0,0,83.1971,74.8083,0
40233,03JAN15:04:30:00,AHU_5_2,0,1.7886,76.7721,0,0,83.1971,74.8083,0
40234,03JAN15:04:45:00,AHU_5_2,0,1.7018,76.7721,0,0,83.2871,74.7183,0
40235,03JAN15:05:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.1971,74.8083,0
40236,03JAN15:05:15:00,AHU_5_2,0,1.7886,76.6821,0,0,83.1071,74.8083,0
40237,03JAN15:05:30:00,AHU_5_2,0,1.6583,76.6821,0,0,83.1971,74.7183,0
40238,03JAN15:05:45:00,AHU_5_2,0,1.7452,76.6821,0,0,83.1071,74.8083,0
40239,03JAN15:06:00:00,AHU_5_2,0,1.7018,76.5921,0,0,82.9991,74.7183,0
40240,03JAN15:06:15:00,AHU_5_2,0,1.832,76.6821,0,0,83.1071,74.7183,0
40241,03JAN15:06:30:00,AHU_5_2,0,1.7452,76.5921,0,0,82.9991,74.7183,0
40242,03JAN15:06:45:00,AHU_5_2,0,1.8754,76.5921,0,0,82.9091,74.6283,0
40243,03JAN15:07:00:00,AHU_5_2,0,1.7886,76.5921,0,0,82.9991,74.6283,0
40244,03JAN15:07:15:00,AHU_5_2,0,1.7886,76.5921,0,0,82.9091,74.6283,0
40245,03JAN15:07:30:00,AHU_5_2,0,1.7452,76.5921,0,0,82.9991,74.7183,0
40246,03JAN15:07:45:00,AHU_5_2,0,1.7886,76.5021,0,0,82.9991,74.5383,0
40247,03JAN15:08:00:00,AHU_5_2,0,1.7018,76.5021,0,0,82.9091,74.6283,0
40248,03JAN15:08:15:00,AHU_5_2,0,1.6583,76.5021,0,0,82.9991,74.6283,0
40249,03JAN15:08:30:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.6283,0
40250,03JAN15:08:45:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9991,74.6283,0
40251,03JAN15:09:00:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9991,74.5383,0
40252,03JAN15:09:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9991,74.6283,0
40253,03JAN15:09:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
40254,03JAN15:09:45:00,AHU_5_2,0,1.7018,76.5921,0,0,82.9991,74.6283,0
40255,03JAN15:10:00:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9991,74.5383,0
40256,03JAN15:10:15:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.5383,0
40257,03JAN15:10:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.5383,0
40258,03JAN15:10:45:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9991,74.5383,0
40259,03JAN15:11:00:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.5383,0
40260,03JAN15:11:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.5383,0
40261,03JAN15:11:30:00,AHU_5_2,0,1.832,76.4121,0,0,82.9091,74.5383,0
40262,03JAN15:11:45:00,AHU_5_2,0,1.6583,76.4121,0,0,82.9091,74.5383,0
40263,03JAN15:12:00:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.5383,0
40264,03JAN15:12:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9991,74.5383,0
40265,03JAN15:12:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.7183,0
40266,03JAN15:12:45:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.6283,0
40267,03JAN15:13:00:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
40268,03JAN15:13:15:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
40269,03JAN15:13:30:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.5383,0
40270,03JAN15:13:45:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
40271,03JAN15:14:00:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
40272,03JAN15:14:15:00,AHU_5_2,0,1.7886,76.5021,0,0,82.9091,74.7183,0
40273,03JAN15:14:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
40274,03JAN15:14:45:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
40275,03JAN15:15:00:00,AHU_5_2,0,1.8754,76.4121,0,0,82.9091,74.6283,0
40276,03JAN15:15:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
40277,03JAN15:15:30:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.7183,0
40278,03JAN15:15:45:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.6283,0
40279,03JAN15:16:00:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.7183,0
40280,03JAN15:16:15:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.7183,0
40281,03JAN15:16:30:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9991,74.6283,0
40282,03JAN15:16:45:00,AHU_5_2,0,1.832,76.4121,0,0,82.9991,74.7183,0
40283,03JAN15:17:00:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.7183,0
40284,03JAN15:17:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
40285,03JAN15:17:30:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
40286,03JAN15:17:45:00,AHU_5_2,0,1.6583,76.4121,0,0,82.9091,74.7183,0
40287,03JAN15:18:00:00,AHU_5_2,0,1.7018,76.5021,0,0,82.9991,74.6283,0
40288,03JAN15:18:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.8191,74.6283,0
40289,03JAN15:18:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
40290,03JAN15:18:45:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
40291,03JAN15:19:00:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
40292,03JAN15:19:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.5383,0
40293,03JAN15:19:30:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9991,74.5383,0
40294,03JAN15:19:45:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.5383,0
40295,03JAN15:20:00:00,AHU_5_2,0,1.832,76.4121,0,0,82.9091,74.5383,0
40296,03JAN15:20:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.6283,0
40297,03JAN15:20:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.5383,0
40298,03JAN15:20:45:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
40299,03JAN15:21:00:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9091,74.5383,0
40300,03JAN15:21:15:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9091,74.5383,0
40301,03JAN15:21:30:00,AHU_5_2,0,1.6583,76.5021,0,0,82.9091,74.5383,0
40302,03JAN15:21:45:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.5383,0
40303,03JAN15:22:00:00,AHU_5_2,0,1.8754,76.4121,0,0,82.9091,74.4482,0
40304,03JAN15:22:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.5383,0
40305,03JAN15:22:30:00,AHU_5_2,0,1.7018,76.3221,0,0,82.9091,74.5383,0
40306,03JAN15:22:45:00,AHU_5_2,0,1.8754,76.3221,0,0,82.9091,74.5383,0
40307,03JAN15:23:00:00,AHU_5_2,0,1.832,76.3221,0,0,82.9091,74.5383,0
40308,03JAN15:23:15:00,AHU_5_2,0,1.7886,76.3221,0,0,82.9091,74.4482,0
40309,03JAN15:23:30:00,AHU_5_2,0,1.7886,76.3221,0,0,82.9991,74.5383,0
40310,03JAN15:23:45:00,AHU_5_2,0,1.7018,76.2321,0,0,82.9991,74.5383,0
40311,04JAN15:00:00:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9091,74.5383,0
40312,04JAN15:00:15:00,AHU_5_2,0,1.7018,76.3221,0,0,82.9091,74.5383,0
40313,04JAN15:00:30:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9091,74.5383,0
40314,04JAN15:00:45:00,AHU_5_2,0,1.6583,76.2321,0,0,82.9991,74.5383,0
40315,04JAN15:01:00:00,AHU_5_2,0,1.7018,76.3221,0,0,82.9091,74.4482,0
40316,04JAN15:01:15:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9091,74.5383,0
40317,04JAN15:01:30:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.3582,0
40318,04JAN15:01:45:00,AHU_5_2,0,1.832,76.3221,0,0,82.9091,74.4482,0
40319,04JAN15:02:00:00,AHU_5_2,0,1.7886,76.3221,0,0,82.9091,74.3582,0
40320,04JAN15:02:15:00,AHU_5_2,0,1.7018,76.2321,0,0,82.9991,74.4482,0
40321,04JAN15:02:30:00,AHU_5_2,0,1.7018,76.2321,0,0,82.9991,74.5383,0
40322,04JAN15:02:45:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9091,74.4482,0
40323,04JAN15:03:00:00,AHU_5_2,0,1.7452,76.2321,0,0,82.8191,74.4482,0
40324,04JAN15:03:15:00,AHU_5_2,0,1.7018,76.3221,0,0,82.9091,74.4482,0
40325,04JAN15:03:30:00,AHU_5_2,0,1.7452,76.2321,0,0,82.8191,74.4482,0
40326,04JAN15:03:45:00,AHU_5_2,0,1.7886,76.2321,0,0,82.9091,74.3582,0
40327,04JAN15:04:00:00,AHU_5_2,0,1.6583,76.2321,0,0,82.9091,74.3582,0
40328,04JAN15:04:15:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9091,74.3582,0
40329,04JAN15:04:30:00,AHU_5_2,0,1.7886,76.142,0,0,82.8191,74.2682,0
40330,04JAN15:04:45:00,AHU_5_2,0,1.7018,76.2321,0,0,82.9091,74.3582,0
40331,04JAN15:05:00:00,AHU_5_2,0,1.7452,76.142,0,0,82.9091,74.3582,0
40332,04JAN15:05:15:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9091,74.3582,0
40333,04JAN15:05:30:00,AHU_5_2,0,1.832,76.2321,0,0,82.9091,74.3582,0
40334,04JAN15:05:45:00,AHU_5_2,0,1.7452,76.142,0,0,82.9091,74.3582,0
40335,04JAN15:06:00:00,AHU_5_2,0,1.6583,76.052,0,0,82.9091,74.3582,0
40336,04JAN15:06:15:00,AHU_5_2,0,1.7452,76.142,0,0,82.9091,74.3582,0
40337,04JAN15:06:30:00,AHU_5_2,0,1.7452,76.142,0,0,82.9091,74.4482,0
40338,04JAN15:06:45:00,AHU_5_2,0,1.7452,76.142,0,0,82.9091,74.3582,0
40339,04JAN15:07:00:00,AHU_5_2,0,1.7018,76.142,0,0,82.9991,74.4482,0
40340,04JAN15:07:15:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9991,74.3582,0
40341,04JAN15:07:30:00,AHU_5_2,0,1.7886,76.142,0,0,82.9991,74.4482,0
40342,04JAN15:07:45:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9991,74.4482,0
40343,04JAN15:08:00:00,AHU_5_2,0,1.7018,76.2321,0,0,82.9991,74.4482,0
40344,04JAN15:08:15:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9991,74.4482,0
40345,04JAN15:08:30:00,AHU_5_2,0,1.7886,76.2321,0,0,82.9991,74.4482,0
40346,04JAN15:08:45:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9991,74.4482,0
40347,04JAN15:09:00:00,AHU_5_2,0,1.7018,76.2321,0,0,83.1071,74.5383,0
40348,04JAN15:09:15:00,AHU_5_2,0,1.7452,76.3221,0,0,83.1071,74.5383,0
40349,04JAN15:09:30:00,AHU_5_2,0,1.7452,76.2321,0,0,83.1071,74.5383,0
40350,04JAN15:09:45:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9991,74.5383,0
40351,04JAN15:10:00:00,AHU_5_2,0,1.7452,76.4121,0,0,83.1071,74.6283,0
40352,04JAN15:10:15:00,AHU_5_2,0,1.7886,76.3221,0,0,83.1071,74.5383,0
40353,04JAN15:10:30:00,AHU_5_2,0,1.7018,76.4121,0,0,83.1071,74.6283,0
40354,04JAN15:10:45:00,AHU_5_2,0,1.7452,76.5021,0,0,83.1071,74.6283,0
40355,04JAN15:11:00:00,AHU_5_2,0,1.6149,76.5021,0,0,83.2871,74.6283,0
40356,04JAN15:11:15:00,AHU_5_2,0,1.7452,76.5021,0,0,83.1971,74.6283,0
40357,04JAN15:11:30:00,AHU_5_2,0,1.7018,76.5021,0,0,83.1071,74.7183,0
40358,04JAN15:11:45:00,AHU_5_2,0,1.7452,76.5021,0,0,83.1071,74.7183,0
40359,04JAN15:12:00:00,AHU_5_2,0,1.7018,76.4121,0,0,83.1971,74.8083,0
40360,04JAN15:12:15:00,AHU_5_2,0,1.7886,76.5921,0,0,83.1971,74.7183,0
40361,04JAN15:12:30:00,AHU_5_2,0,1.7886,76.5021,0,0,83.1971,74.8083,0
40362,04JAN15:12:45:00,AHU_5_2,0,1.7452,76.5921,0,0,83.1971,74.7183,0
40363,04JAN15:13:00:00,AHU_5_2,0,1.7452,76.5921,0,0,83.1971,74.7183,0
40364,04JAN15:13:15:00,AHU_5_2,0,1.832,76.5021,0,0,83.1971,74.8083,0
40365,04JAN15:13:30:00,AHU_5_2,0,1.7886,76.5921,0,0,83.2871,74.8083,0
40366,04JAN15:13:45:00,AHU_5_2,0,1.7452,76.5021,0,0,83.1971,74.8083,0
40367,04JAN15:14:00:00,AHU_5_2,0,1.832,76.5021,0,0,83.1971,74.8083,0
40368,04JAN15:14:15:00,AHU_5_2,0,1.6583,76.5021,0,0,83.1971,74.8083,0
40369,04JAN15:14:30:00,AHU_5_2,0,1.7452,76.5921,0,0,83.1971,74.8083,0
40370,04JAN15:14:45:00,AHU_5_2,0,1.7452,76.5021,0,0,83.2871,74.8083,0
40371,04JAN15:15:00:00,AHU_5_2,0,1.6583,76.5921,0,0,83.2871,74.8083,0
40372,04JAN15:15:15:00,AHU_5_2,0,1.6583,76.5921,0,0,83.2871,74.8983,0
40373,04JAN15:15:30:00,AHU_5_2,0,1.7452,76.6821,0,0,83.1971,75.0063,0
40374,04JAN15:15:45:00,AHU_5_2,0,1.7886,76.5921,0,0,83.2871,74.8083,0
40375,04JAN15:16:00:00,AHU_5_2,0,1.7018,76.5921,0,0,83.1971,74.8983,0
40376,04JAN15:16:15:00,AHU_5_2,0,1.7452,76.5921,0,0,83.2871,74.8983,0
40377,04JAN15:16:30:00,AHU_5_2,0,1.7886,76.5921,0,0,83.2871,74.8983,0
40378,04JAN15:16:45:00,AHU_5_2,0,1.9188,76.5921,0,0,83.2871,74.8983,0
40379,04JAN15:17:00:00,AHU_5_2,0,1.7018,76.5921,0,0,83.1971,74.8983,0
40380,04JAN15:17:15:00,AHU_5_2,0,1.6583,76.5921,0,0,83.2871,75.0063,0
40381,04JAN15:17:30:00,AHU_5_2,0,1.7018,76.5921,0,0,83.2871,74.8983,0
40382,04JAN15:17:45:00,AHU_5_2,0,1.7018,76.5921,0,0,83.1971,74.8983,0
40383,04JAN15:18:00:00,AHU_5_2,0,1.7018,76.6821,0,0,83.2871,74.8983,0
40384,04JAN15:18:15:00,AHU_5_2,0,1.7452,76.6821,0,0,83.1971,74.8983,0
40385,04JAN15:18:30:00,AHU_5_2,0,1.7018,76.5921,0,0,83.3771,74.8983,0
40386,04JAN15:18:45:00,AHU_5_2,0,1.7886,76.6821,0,0,83.2871,74.8983,0
40387,04JAN15:19:00:00,AHU_5_2,0,1.7452,76.6821,0,0,83.1971,74.8983,0
40388,04JAN15:19:15:00,AHU_5_2,0,1.7452,76.6821,0,0,83.2871,74.8983,0
40389,04JAN15:19:30:00,AHU_5_2,0,1.7452,76.6821,0,0,83.2871,74.8983,0
40390,04JAN15:19:45:00,AHU_5_2,0,1.7452,76.5921,0,0,83.2871,74.8983,0
40391,04JAN15:20:00:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,74.8983,0
40392,04JAN15:20:15:00,AHU_5_2,0,1.7452,76.6821,0,0,83.2871,74.8983,0
40393,04JAN15:20:30:00,AHU_5_2,0,1.7886,76.6821,0,0,83.2871,74.8983,0
40394,04JAN15:20:45:00,AHU_5_2,0,1.832,76.5921,0,0,83.2871,74.8983,0
40395,04JAN15:21:00:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,75.0063,0
40396,04JAN15:21:15:00,AHU_5_2,0,1.6583,76.8801,0,0,83.2871,74.8983,0
40397,04JAN15:21:30:00,AHU_5_2,0,1.7018,76.8801,0,0,83.3771,74.8983,0
40398,04JAN15:21:45:00,AHU_5_2,0,1.7452,76.7721,0,0,83.3771,74.8983,0
40399,04JAN15:22:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.3771,75.0063,0
40400,04JAN15:22:15:00,AHU_5_2,0,1.7018,76.6821,0,0,83.3771,74.8983,0
40401,04JAN15:22:30:00,AHU_5_2,0,1.7452,76.7721,0,0,83.3771,75.0063,0
40402,04JAN15:22:45:00,AHU_5_2,0,1.7886,76.7721,0,0,83.3771,74.8983,0
40403,04JAN15:23:00:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,75.0063,0
40404,04JAN15:23:15:00,AHU_5_2,0,1.7886,76.7721,0,0,83.3771,74.8983,0
40405,04JAN15:23:30:00,AHU_5_2,0,1.7018,76.6821,0,0,83.2871,75.0063,0
40406,04JAN15:23:45:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,74.8983,0
40407,05JAN15:00:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.3771,75.0063,0
40408,05JAN15:00:15:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,74.8983,0
40409,05JAN15:00:30:00,AHU_5_2,0,1.832,76.6821,0,0,83.3771,74.8983,0
40410,05JAN15:00:45:00,AHU_5_2,0,1.7886,76.5921,0,0,83.3771,75.0063,0
40411,05JAN15:01:00:00,AHU_5_2,0,1.6149,76.6821,0,0,83.2871,74.8983,0
40412,05JAN15:01:15:00,AHU_5_2,0,1.7018,76.6821,0,0,83.3771,74.8983,0
40413,05JAN15:01:30:00,AHU_5_2,0,1.7886,76.6821,0,0,83.3771,74.8083,0
40414,05JAN15:01:45:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,74.8983,0
40415,05JAN15:02:00:00,AHU_5_2,0,1.7452,76.6821,0,0,83.2871,74.8983,0
40416,05JAN15:02:15:00,AHU_5_2,0,1.7452,76.5921,0,0,83.3771,74.8983,0
40417,05JAN15:02:30:00,AHU_5_2,0,1.7018,76.5921,0,0,83.2871,74.8083,0
40418,05JAN15:02:45:00,AHU_5_2,0,1.7452,77.1501,0,0,83.2871,74.8083,0
40419,05JAN15:03:00:00,AHU_5_2,0,1.7452,77.1501,0,0,83.2871,74.8083,0
40420,05JAN15:03:15:00,AHU_5_2,0,1.8754,77.5102,0,0,82.171,74.5383,0
40421,05JAN15:03:30:00,AHU_5_2,0,1.7886,77.5102,0,0,81.721,74.4482,0
40422,05JAN15:03:45:00,AHU_5_2,0,1.7886,77.4202,0,0,81.523,74.4482,0
40423,05JAN15:04:00:00,AHU_5_2,0,1.7886,77.4202,0,0,81.523,74.4482,0
40424,05JAN15:04:15:00,AHU_5_2,0,1.7452,77.3302,0,0,81.3429,74.3582,0
40425,05JAN15:04:30:00,AHU_5_2,0,1.7452,77.3302,0,0,81.0729,74.3582,0
40426,05JAN15:04:45:00,AHU_5_2,0,1.7018,77.1501,0,0,81.0729,74.4482,0
40427,05JAN15:05:00:00,AHU_5_2,0,1.8754,76.2321,0,0,81.811,74.3582,0
40428,05JAN15:05:15:00,AHU_5_2,94.16,101.3015,67.8072,0.4938,0,78.5887,70.7759,0.385
40429,05JAN15:05:30:00,AHU_5_2,38.415,59.2299,60.6245,0.5901,0,75.6364,69.0477,13.81
40430,05JAN15:05:45:00,AHU_5_2,47.75,29.5324,60.7145,0.6584,0,74.8083,68.5797,17.805
40431,05JAN15:06:00:00,AHU_5_2,28.1,38.8237,58.2662,0.6624,0,74.6283,68.7597,18.32
40432,05JAN15:06:15:00,AHU_5_2,36.25,23.1066,57.4562,0.6624,0,74.5383,69.0477,18.32
40433,05JAN15:06:30:00,AHU_5_2,35.51,44.1207,58.6263,0.6584,0,74.4482,69.2277,18.32
40434,05JAN15:06:45:00,AHU_5_2,44.48,46.9428,61.1645,0.6624,0,74.3582,69.1377,18.32
40435,05JAN15:07:00:00,AHU_5_2,33.32,29.8797,58.7163,0.6544,0,74.2682,68.9577,18.32
40436,05JAN15:07:15:00,AHU_5_2,46.63,49.461,61.4346,0.6624,0,74.2682,69.1377,18.32
40437,05JAN15:07:30:00,AHU_5_2,35.93,32.2243,58.5363,0.6544,0,74.3582,69.4077,18.32
40438,05JAN15:07:45:00,AHU_5_2,35.33,46.9428,59.9944,0.6544,0,74.3582,69.6778,18.32
40439,05JAN15:08:00:00,AHU_5_2,32.03,29.8797,59.3464,0.6744,0,71.3339,69.7678,18.32
40440,05JAN15:08:15:00,AHU_5_2,39.25,46.9428,60.7145,0.6825,0,72.252,69.8578,18.32
40441,05JAN15:08:30:00,AHU_5_2,35.965,25.5814,59.0763,0.6825,0,71.604,69.8578,18.32
40442,05JAN15:08:45:00,AHU_5_2,26.57,47.8111,60.0844,0.6865,0,71.3339,69.8578,18.32
40443,05JAN15:09:00:00,AHU_5_2,45.715,26.0156,60.7145,0.6945,0,71.2439,69.8578,18.32
40444,05JAN15:09:15:00,AHU_5_2,22.31,39.9526,58.2662,0.6905,0,70.7759,70.0558,18.32
40445,05JAN15:09:30:00,AHU_5_2,45.595,34.5254,62.1726,0.6985,0,70.4159,70.0558,18.32
40446,05JAN15:09:45:00,AHU_5_2,22.285,28.0996,57.8162,0.7025,0,70.3258,70.0558,18.32
40447,05JAN15:10:00:00,AHU_5_2,45.02,44.4246,62.6227,0.6503,0,70.5058,70.2358,18.32
40448,05JAN15:10:15:00,AHU_5_2,56.935,29.2284,61.6326,0.6544,0,70.4159,70.3258,18.39
40449,05JAN15:10:30:00,AHU_5_2,51.51,13.3377,61.9926,0.6664,0,70.4159,70.4159,18.515
40450,05JAN15:10:45:00,AHU_5_2,37.99,43.4694,59.7244,0.6503,0,70.5959,70.5959,18.755
40451,05JAN15:11:00:00,AHU_5_2,32.26,36.3489,58.9863,0.6544,0,70.6859,70.6859,18.755
40452,05JAN15:11:15:00,AHU_5_2,38.72,43.6431,61.1645,0.6503,0,70.7759,70.7759,19.13
40453,05JAN15:11:30:00,AHU_5_2,41.74,33.3097,60.5345,0.6503,0,70.5959,70.5959,20.25
40454,05JAN15:11:45:00,AHU_5_2,34.62,42.4708,59.5264,0.6503,0,70.5058,70.5058,21.415
40455,05JAN15:12:00:00,AHU_5_2,42.45,36.2187,60.4445,0.6503,0,70.7759,70.5058,22.68
40456,05JAN15:12:15:00,AHU_5_2,42.07,42.384,59.8144,0.6463,0,70.6859,70.5058,24.48
40457,05JAN15:12:30:00,AHU_5_2,43.09,45.9442,55.2779,1.116,0,71.1539,70.4159,27.125
40458,05JAN15:12:45:00,AHU_5_2,41.015,34.7859,57.3661,0.8029,0,71.0639,70.3258,34.21
40459,05JAN15:13:00:00,AHU_5_2,44.185,46.1179,60.1744,0.8069,0,71.0639,70.3258,30.545
40460,05JAN15:13:15:00,AHU_5_2,48.825,50.4596,60.1744,1.1321,0,71.4239,70.2358,50.085
40461,05JAN15:13:30:00,AHU_5_2,67.65,56.1039,59.3464,0.7788,0,71.3339,70.4159,36.885
40462,05JAN15:13:45:00,AHU_5_2,48.055,45.0759,60.3545,1.674,0,71.5139,70.1458,47.345
40463,05JAN15:14:00:00,AHU_5_2,47.315,56.1473,59.5264,1.2365,0,71.4239,70.1458,60.89
40464,05JAN15:14:15:00,AHU_5_2,48.84,48.8098,60.3545,0.8149,0,71.0639,70.1458,38.695
40465,05JAN15:14:30:00,AHU_5_2,66.145,77.3785,57.3661,1.6379,0,71.5139,70.1458,43.65
40466,05JAN15:14:45:00,AHU_5_2,45.18,45.1627,58.8963,1.3368,0,71.4239,70.2358,60.91
40467,05JAN15:15:00:00,AHU_5_2,48.92,49.5913,60.8045,0.7949,0,71.1539,70.1458,39.16
40468,05JAN15:15:15:00,AHU_5_2,48.92,49.6347,59.7244,1.7985,0,71.3339,70.0558,50.035
40469,05JAN15:15:30:00,AHU_5_2,50.775,53.9764,57.7262,0.9193,0,71.1539,70.1458,44.36
40470,05JAN15:15:45:00,AHU_5_2,46.05,41.5156,60.3545,0.7507,0,70.9559,69.9478,33.955
40471,05JAN15:16:00:00,AHU_5_2,38.835,46.856,59.6344,0.7628,0,70.8659,70.0558,31.48
40472,05JAN15:16:15:00,AHU_5_2,44.66,40.9078,60.8045,0.7507,0,70.6859,70.0558,28.27
40473,05JAN15:16:30:00,AHU_5_2,37.39,44.3377,59.4364,0.7507,0,70.5959,70.1458,26.69
40474,05JAN15:16:45:00,AHU_5_2,37.185,39.3013,59.6344,0.7507,0,70.5058,70.3258,24.72
40475,05JAN15:17:00:00,AHU_5_2,34.365,41.5156,59.4364,0.7587,0,70.1458,70.4159,22.5
40476,05JAN15:17:15:00,AHU_5_2,31.71,28.5772,59.9044,0.7427,0,69.8578,70.4159,20.85
40477,05JAN15:17:30:00,AHU_5_2,19.88,8.9525,57.5462,0.7306,0,69.5878,70.4159,20.105
40478,05JAN15:17:45:00,AHU_5_2,49.76,64.0059,60.2644,0.7346,0,69.4978,70.4159,20.105
40479,05JAN15:18:00:00,AHU_5_2,28.96,30.3573,59.0763,0.7346,0,69.3177,70.2358,20.105
40480,05JAN15:18:15:00,AHU_5_2,43.325,35.9147,61.0745,0.7346,0,69.4077,70.2358,20.105
40481,05JAN15:18:30:00,AHU_5_2,17.185,53.933,55.998,0,0,69.9478,70.2358,20.105
40482,05JAN15:18:45:00,AHU_5_2,0,1.7886,61.2546,0,0,68.3996,70.3258,0
40483,05JAN15:19:00:00,AHU_5_2,0,1.7452,61.8126,0,0,68.3096,70.8659,0
40484,04DEC14:16:14:00,AHU_5_2,32.57,33.6136,59.0763,0.7467,0,69.9478,70.8659,23.605
40485,04DEC14:16:29:00,AHU_5_2,42.93,43.947,60.6245,0.7467,0,70.1458,70.8659,23.045
40486,04DEC14:16:44:00,AHU_5_2,42.64,29.8797,61.5246,0.7467,0,69.7678,70.9559,21.97
40487,04DEC14:16:59:00,AHU_5_2,29.935,40.3433,59.3464,0.7467,0,69.7678,70.8659,21.68
40488,04DEC14:17:14:00,AHU_5_2,35.24,31.052,59.9944,0.7387,0,69.8578,70.8659,21.47
40489,04DEC14:17:29:00,AHU_5_2,34.89,47.8111,60.1744,0.7427,0,69.6778,70.8659,21.47
40490,04DEC14:17:44:00,AHU_5_2,36.785,33.4834,59.3464,0.7306,0,69.6778,70.7759,21.47
40491,04DEC14:17:59:00,AHU_5_2,33.04,39.7789,59.8144,0.7387,0,69.6778,70.7759,21.27
40492,04DEC14:18:14:00,AHU_5_2,42.715,27.101,60.2644,0.7306,0,69.6778,70.5959,21.27
40493,04DEC14:18:29:00,AHU_5_2,27.975,43.9904,58.5363,0.7346,0,69.9478,70.5959,21.27
40494,04DEC14:18:44:00,AHU_5_2,0,1.8754,62.0826,0,0,69.5878,70.3258,0
40495,04DEC14:18:59:00,AHU_5_2,0,1.7886,62.7127,0,0,67.9496,70.8659,0
40496,04DEC14:19:14:00,AHU_5_2,0,1.8754,63.6308,0,0,67.5716,71.2439,0
40497,04DEC14:19:29:00,AHU_5_2,0,1.8754,64.6209,0,0,67.3915,71.604,0
40498,04DEC14:19:44:00,AHU_5_2,0,1.832,65.449,0,0,67.3915,71.694,0
40499,04DEC14:19:59:00,AHU_5_2,0,1.8754,66.079,0,0,67.4815,71.874,0
40500,04DEC14:20:14:00,AHU_5_2,0,1.7886,66.9071,0,0,67.5716,72.072,0
40501,04DEC14:20:29:00,AHU_5_2,0,1.8754,67.5372,0,0,67.7516,72.162,0
40502,04DEC14:20:44:00,AHU_5_2,0,1.7452,68.1852,0,0,67.8596,72.252,0
40503,04DEC14:20:59:00,AHU_5_2,0,1.8754,68.7253,0,0,68.2196,72.252,0
40504,04DEC14:21:14:00,AHU_5_2,0,1.832,68.9953,0,0,68.3096,72.342,0
40505,04DEC14:21:29:00,AHU_5_2,0,1.832,69.4634,0,0,68.4896,72.432,0
40506,04DEC14:21:44:00,AHU_5_2,0,1.8754,70.0034,0,0,68.7597,72.432,0
40507,04DEC14:21:59:00,AHU_5_2,0,1.832,70.3635,0,0,69.0477,72.5221,0
40508,04DEC14:22:14:00,AHU_5_2,0,1.832,70.6515,0,0,69.2277,72.5221,0
40509,04DEC14:22:29:00,AHU_5_2,0,1.832,71.0115,0,0,69.5878,72.6121,0
40510,04DEC14:22:44:00,AHU_5_2,0,1.7886,71.4616,0,0,69.7678,72.6121,0
40511,04DEC14:22:59:00,AHU_5_2,0,1.7886,71.5516,0,0,70.0558,72.6121,0
40512,04DEC14:23:14:00,AHU_5_2,0,1.832,71.8396,0,0,70.3258,72.7021,0
40513,04DEC14:23:29:00,AHU_5_2,0,1.7886,72.1096,0,0,70.5058,72.7021,0
40514,04DEC14:23:44:00,AHU_5_2,0,1.7886,72.2897,0,0,70.7759,72.7021,0
40515,04DEC14:23:59:00,AHU_5_2,0,1.9188,72.4697,0,0,71.0639,72.7921,0
40516,05DEC14:00:14:00,AHU_5_2,0,1.832,72.7577,0,0,71.2439,72.7021,0
40517,05DEC14:00:29:00,AHU_5_2,0,1.832,72.8477,0,0,71.5139,72.7021,0
40518,05DEC14:00:44:00,AHU_5_2,0,1.7452,73.0277,0,0,71.784,72.7921,0
40519,05DEC14:00:59:00,AHU_5_2,0,1.7886,73.2078,0,0,71.964,72.7921,0
40520,05DEC14:01:14:00,AHU_5_2,0,1.832,73.2978,0,0,72.162,72.7021,0
40521,05DEC14:01:29:00,AHU_5_2,0,1.7452,73.4778,0,0,72.342,72.7921,0
40522,05DEC14:01:44:00,AHU_5_2,0,1.9188,73.5678,0,0,72.6121,72.8821,0
40523,05DEC14:01:59:00,AHU_5_2,0,1.7886,73.6578,0,0,72.7921,72.7921,0
40524,05DEC14:02:14:00,AHU_5_2,0,1.7886,73.7478,0,0,73.1701,72.7921,0
40525,05DEC14:02:29:00,AHU_5_2,0,1.832,73.8558,0,0,73.1701,72.8821,0
40526,05DEC14:02:44:00,AHU_5_2,0,1.7886,74.0358,0,0,73.4402,72.8821,0
40527,05DEC14:02:59:00,AHU_5_2,0,1.7886,74.0358,0,0,73.5302,72.8821,0
40528,05DEC14:03:14:00,AHU_5_2,0,1.7886,74.1258,0,0,73.8002,72.8821,0
40529,05DEC14:03:29:00,AHU_5_2,0,1.7452,74.2159,0,0,73.8002,72.8821,0
40530,05DEC14:03:44:00,AHU_5_2,0,1.7886,74.2159,0,0,73.9982,72.8821,0
40531,05DEC14:03:59:00,AHU_5_2,0,1.7452,74.3059,0,0,74.2682,72.7921,0
40532,05DEC14:04:14:00,AHU_5_2,0,1.7886,74.4859,0,0,74.4482,72.8821,0
40533,05DEC14:04:29:00,AHU_5_2,0,1.7886,74.4859,0,0,74.4482,72.7921,0
40534,05DEC14:04:44:00,AHU_5_2,0,1.9188,74.4859,0,0,74.7183,72.8821,0
40535,05DEC14:04:59:00,AHU_5_2,0,1.7452,74.5759,0,0,74.8083,72.9721,0
40536,05DEC14:05:14:00,AHU_5_2,96.025,1.7886,62.6227,0.4496,0,75.0063,71.784,0
40537,05DEC14:05:29:00,AHU_5_2,48.24,26.4497,61.3445,0.5981,0,70.5959,70.5058,10.965
40538,05DEC14:05:44:00,AHU_5_2,29.845,43.7299,58.6263,0.6544,0,70.6859,69.8578,16.335
40539,05DEC14:05:59:00,AHU_5_2,43.415,36.6094,61.0745,0.6544,0,70.2358,69.6778,17.53
40540,05DEC14:06:14:00,AHU_5_2,33.03,30.9652,59.4364,0.6624,0,70.1458,69.8578,17.53
40541,05DEC14:06:29:00,AHU_5_2,32.715,45.1627,59.8144,0.6584,0,70.1458,70.0558,17.53
40542,05DEC14:06:44:00,AHU_5_2,43.6,30.7915,61.2546,0.6624,0,69.4077,69.9478,17.53
40543,05DEC14:06:59:00,AHU_5_2,31.74,38.0856,59.0763,0.6664,0,69.6778,69.9478,17.53
40544,05DEC14:07:14:00,AHU_5_2,31.275,43.0786,59.6344,0.6624,0,69.5878,70.0558,17.53
40545,05DEC14:07:29:00,AHU_5_2,44.155,33.3965,61.3445,0.6624,0,69.6778,70.1458,17.53
40546,05DEC14:07:44:00,AHU_5_2,36.005,32.1808,59.5264,0.6664,0,69.4077,70.2358,17.53
40547,05DEC14:07:59:00,AHU_5_2,30.25,43.3391,59.0763,0.6664,0,69.4077,70.4159,17.53
40548,05DEC14:08:14:00,AHU_5_2,20.89,49.8084,56.5381,0.6744,0,69.3177,70.4159,17.53
40549,05DEC14:08:29:00,AHU_5_2,44.905,50.1557,60.2644,0.6664,0,69.3177,70.5058,17.53
40550,05DEC14:08:44:00,AHU_5_2,25.645,26.0156,58.3563,0.6744,0,69.4978,70.5058,17.53
40551,05DEC14:08:59:00,AHU_5_2,40.36,39.2145,60.6245,0.6664,0,68.7597,70.5058,17.53
40552,05DEC14:09:14:00,AHU_5_2,52.935,17.5057,63.3608,0.6664,0,68.8497,70.4159,17.53
40553,05DEC14:09:29:00,AHU_5_2,20.45,56.9288,58.8063,0.6744,0,68.7597,70.5058,17.53
40554,05DEC14:09:44:00,AHU_5_2,32.325,12.2956,60.8045,0.6744,0,69.0477,70.5959,17.77
40555,05DEC14:09:59:00,AHU_5_2,36.075,48.7663,60.0844,0.6784,0,69.1377,70.5959,17.77
40556,05DEC14:10:14:00,AHU_5_2,27.345,20.8489,58.8963,0.6784,0,69.2277,70.6859,17.77
40557,05DEC14:10:29:00,AHU_5_2,37.575,42.6879,60.6245,0.6825,0,69.1377,70.7759,17.77
40558,05DEC14:10:44:00,AHU_5_2,20.535,26.8839,58.1762,0.6784,0,69.3177,70.8659,17.77
40559,05DEC14:10:59:00,AHU_5_2,49.03,36.6094,62.2627,0.6825,0,69.4077,70.7759,17.77
40560,05DEC14:11:14:00,AHU_5_2,21.215,33.9175,57.9062,0.6784,0,69.5878,70.9559,17.77
40561,05DEC14:11:29:00,AHU_5_2,44.995,29.2284,61.9926,0.6544,0,69.5878,71.0639,17.77
40562,05DEC14:11:44:00,AHU_5_2,27.33,38.5632,58.4463,0.6624,0,69.7678,71.1539,17.77
40563,05DEC14:11:59:00,AHU_5_2,43.775,36.0884,61.1645,0.6544,0,69.6778,70.9559,17.91
40564,05DEC14:12:14:00,AHU_5_2,28.135,35.8279,58.5363,0.6544,0,69.8578,71.0639,17.91
40565,05DEC14:12:29:00,AHU_5_2,42.815,33.44,61.1645,0.6544,0,69.7678,71.0639,17.91
40566,05DEC14:12:44:00,AHU_5_2,30.595,33.0926,58.8063,0.6544,0,69.7678,71.0639,17.91
40567,05DEC14:12:59:00,AHU_5_2,34.13,41.1249,60.4445,0.6584,0,69.7678,71.1539,17.98
40568,05DEC14:13:14:00,AHU_5_2,40.565,33.2663,60.7145,0.6544,0,69.8578,71.1539,17.98
40569,05DEC14:13:29:00,AHU_5_2,34.725,32.4848,59.7244,0.6544,0,69.7678,71.0639,17.98
40570,05DEC14:13:44:00,AHU_5_2,29.57,42.4274,59.4364,0.6584,0,69.6778,71.1539,17.98
40571,05DEC14:13:59:00,AHU_5_2,40.4,27.4483,61.2546,0.6584,0,69.5878,70.9559,17.98
40572,05DEC14:14:14:00,AHU_5_2,26.645,44.2943,58.7163,0.6584,0,69.5878,71.0639,17.98
40573,05DEC14:14:29:00,AHU_5_2,42.78,28.1864,61.6326,0.6584,0,69.5878,70.8659,17.98
40574,05DEC14:14:44:00,AHU_5_2,26.305,42.5142,58.5363,0.6544,0,69.5878,70.7759,17.98
40575,05DEC14:14:59:00,AHU_5_2,43.53,31.1822,61.2546,0.6503,0,69.7678,70.7759,17.98
40576,05DEC14:15:14:00,AHU_5_2,39.68,31.0954,59.9044,0.6584,0,69.6778,70.6859,17.98
40577,05DEC14:15:29:00,AHU_5_2,36.775,33.0492,60.1744,0.6544,0,69.6778,70.6859,17.98
40578,05DEC14:15:44:00,AHU_5_2,36.83,29.3587,60.7145,0.6544,0,69.4077,70.6859,17.98
40579,05DEC14:15:59:00,AHU_5_2,30.31,45.8574,59.7244,0.6544,0,69.5878,70.6859,17.98
40580,05DEC14:16:14:00,AHU_5_2,36.725,24.5394,60.5345,0.6584,0,69.5878,70.6859,17.98
40581,05DEC14:16:29:00,AHU_5_2,27.485,45.6403,59.2563,0.6584,0,69.3177,70.6859,17.98
40582,05DEC14:16:44:00,AHU_5_2,37.85,25.3643,60.8045,0.6584,0,69.4077,70.5058,17.98
40583,05DEC14:16:59:00,AHU_5_2,26.46,43.3391,59.2563,0.6584,0,69.5878,70.5058,17.98
40584,05DEC14:17:14:00,AHU_5_2,44.375,26.9707,62.0826,0.6544,0,69.6778,70.5058,17.98
40585,05DEC14:17:29:00,AHU_5_2,24.365,41.038,57.9962,0.6624,0,69.4077,70.5058,17.98
40586,05DEC14:17:44:00,AHU_5_2,45.25,33.6136,61.5246,0.6544,0,69.4077,70.4159,17.98
40587,05DEC14:17:59:00,AHU_5_2,30.065,28.7075,59.1663,0.6584,0,69.4077,70.3258,17.98
40588,05DEC14:18:14:00,AHU_5_2,40.985,47.073,60.8045,0.6584,0,69.4978,70.3258,17.98
40589,05DEC14:18:29:00,AHU_5_2,32.46,25.4077,59.3464,0.6584,0,69.7678,70.3258,17.98
40590,05DEC14:18:44:00,AHU_5_2,0,1.8754,60.7145,0,0,66.6715,70.0558,0
40591,05DEC14:18:59:00,AHU_5_2,0,1.8754,61.5246,0,0,66.0234,70.5058,0
40592,05DEC14:19:14:00,AHU_5_2,0,1.8754,62.6227,0,0,65.7534,71.0639,0
40593,05DEC14:19:29:00,AHU_5_2,0,1.8754,63.7208,0,0,65.8434,71.3339,0
40594,05DEC14:19:44:00,AHU_5_2,0,1.7886,64.5309,0,0,65.8434,71.5139,0
40595,05DEC14:19:59:00,AHU_5_2,0,1.8754,65.449,0,0,65.9334,71.694,0
40596,05DEC14:20:14:00,AHU_5_2,0,1.8754,66.2591,0,0,66.1134,71.784,0
40597,05DEC14:20:29:00,AHU_5_2,0,1.8754,66.9971,0,0,66.2934,71.874,0
40598,05DEC14:20:44:00,AHU_5_2,0,1.8754,67.5372,0,0,66.4734,72.072,0
40599,05DEC14:20:59:00,AHU_5_2,0,1.9188,68.0052,0,0,66.7615,72.162,0
40600,05DEC14:21:14:00,AHU_5_2,0,1.8754,68.5453,0,0,66.9415,72.162,0
40601,05DEC14:21:29:00,AHU_5_2,0,1.832,69.0853,0,0,67.3015,72.252,0
40602,05DEC14:21:44:00,AHU_5_2,0,1.8754,69.3734,0,0,67.4815,72.252,0
40603,05DEC14:21:59:00,AHU_5_2,0,1.7886,69.7334,0,0,67.6616,72.342,0
40604,05DEC14:22:14:00,AHU_5_2,0,1.9188,70.1834,0,0,68.0396,72.432,0
40605,05DEC14:22:29:00,AHU_5_2,0,1.8754,70.4715,0,0,68.2196,72.432,0
40606,05DEC14:22:44:00,AHU_5_2,0,1.9188,70.7415,0,0,68.6697,72.5221,0
40607,05DEC14:22:59:00,AHU_5_2,0,1.832,71.0115,0,0,68.9577,72.5221,0
40608,05DEC14:23:14:00,AHU_5_2,0,1.832,71.3716,0,0,69.2277,72.6121,0
40609,05DEC14:23:29:00,AHU_5_2,0,2.0057,71.5516,0,0,69.4077,72.6121,0
40610,05DEC14:23:44:00,AHU_5_2,0,1.8754,71.8396,0,0,69.6778,72.6121,0
40611,05DEC14:23:59:00,AHU_5_2,0,2.0057,72.1096,0,0,70.0558,72.7021,0
40612,06DEC14:00:14:00,AHU_5_2,0,1.8754,72.3797,0,0,70.3258,72.6121,0
40613,06DEC14:00:29:00,AHU_5_2,0,1.8754,72.4697,0,0,70.5959,72.6121,0
40614,06DEC14:00:44:00,AHU_5_2,0,1.8754,72.5597,0,0,70.7759,72.7021,0
40615,06DEC14:00:59:00,AHU_5_2,0,1.8754,72.7577,0,0,71.0639,72.7021,0
40616,06DEC14:01:14:00,AHU_5_2,0,1.9188,73.0277,0,0,71.3339,72.7021,0
40617,06DEC14:01:29:00,AHU_5_2,0,1.9623,73.1177,0,0,71.5139,72.7021,0
40618,06DEC14:01:44:00,AHU_5_2,0,1.832,73.2078,0,0,71.784,72.7021,0
40619,06DEC14:01:59:00,AHU_5_2,0,1.832,73.3878,0,0,71.964,72.7021,0
40620,06DEC14:02:14:00,AHU_5_2,0,1.7886,73.4778,0,0,72.252,72.7021,0
40621,06DEC14:02:29:00,AHU_5_2,0,1.9623,73.5678,0,0,72.5221,72.7021,0
40622,06DEC14:02:44:00,AHU_5_2,0,1.7886,73.6578,0,0,72.6121,72.7921,0
40623,06DEC14:02:59:00,AHU_5_2,0,1.9623,73.8558,0,0,72.8821,72.7021,0
40624,06DEC14:03:14:00,AHU_5_2,0,1.8754,73.9458,0,0,73.0801,72.7021,0
40625,06DEC14:03:29:00,AHU_5_2,0,1.8754,74.0358,0,0,73.2601,72.7021,0
40626,06DEC14:03:44:00,AHU_5_2,0,1.832,74.0358,0,0,73.4402,72.7921,0
40627,06DEC14:03:59:00,AHU_5_2,0,1.832,74.0358,0,0,73.6202,72.7021,0
40628,06DEC14:04:14:00,AHU_5_2,0,2.0057,74.1258,0,0,73.8002,72.7921,0
40629,06DEC14:04:29:00,AHU_5_2,0,1.832,74.1258,0,0,73.9982,72.7921,0
40630,06DEC14:04:44:00,AHU_5_2,0,1.832,74.3059,0,0,74.0882,72.7921,0
40631,06DEC14:04:59:00,AHU_5_2,0,1.8754,74.3059,0,0,74.2682,72.7921,0
40632,06DEC14:05:14:00,AHU_5_2,0,1.832,74.3959,0,0,74.4482,72.7921,0
40633,06DEC14:05:29:00,AHU_5_2,0,1.7886,74.4859,0,0,74.6283,72.8821,0
40634,06DEC14:05:44:00,AHU_5_2,0,1.832,74.4859,0,0,74.7183,72.8821,0
40635,06DEC14:05:59:00,AHU_5_2,0,1.832,74.5759,0,0,74.8983,72.8821,0
40636,06DEC14:06:14:00,AHU_5_2,0,1.832,74.5759,0,0,75.0063,72.7921,0
40637,06DEC14:06:29:00,AHU_5_2,0,1.9623,74.5759,0,0,75.0963,72.8821,0
40638,06DEC14:06:44:00,AHU_5_2,0,1.9188,74.5759,0,0,75.2763,72.8821,0
40639,06DEC14:06:59:00,AHU_5_2,0,1.832,74.6659,0,0,75.3663,72.9721,0
40640,06DEC14:07:14:00,AHU_5_2,0,1.9188,74.6659,0,0,75.4563,72.8821,0
40641,06DEC14:07:29:00,AHU_5_2,0,1.9623,74.7559,0,0,75.6364,72.8821,0
40642,06DEC14:07:44:00,AHU_5_2,0,1.832,74.7559,0,0,75.7264,72.8821,0
40643,06DEC14:07:59:00,AHU_5_2,0,1.7886,74.7559,0,0,75.9244,72.8821,0
40644,06DEC14:08:14:00,AHU_5_2,0,1.832,74.8639,0,0,76.0144,72.8821,0
40645,06DEC14:08:29:00,AHU_5_2,0,1.8754,74.8639,0,0,76.1044,73.0801,0
40646,06DEC14:08:44:00,AHU_5_2,0,1.832,74.8639,0,0,76.1944,72.9721,0
40647,06DEC14:08:59:00,AHU_5_2,0,1.9188,74.8639,0,0,76.3744,72.9721,0
40648,06DEC14:09:14:00,AHU_5_2,0,1.832,74.8639,0,0,76.3744,72.9721,0
40649,06DEC14:09:29:00,AHU_5_2,0,1.832,74.9539,0,0,76.4644,72.9721,0
40650,06DEC14:09:44:00,AHU_5_2,0,1.832,75.0439,0,0,76.5545,72.9721,0
40651,06DEC14:09:59:00,AHU_5_2,0,1.9188,74.9539,0,0,76.5545,72.9721,0
40652,06DEC14:10:14:00,AHU_5_2,0,1.832,75.0439,0,0,76.6445,73.0801,0
40653,06DEC14:10:29:00,AHU_5_2,0,1.8754,75.0439,0,0,76.7525,72.9721,0
40654,06DEC14:10:44:00,AHU_5_2,0,1.7886,75.0439,0,0,76.8425,72.9721,0
40655,06DEC14:10:59:00,AHU_5_2,0,1.832,75.0439,0,0,76.8425,72.9721,0
40656,06DEC14:11:14:00,AHU_5_2,0,1.832,75.1339,0,0,76.9325,72.9721,0
40657,06DEC14:11:29:00,AHU_5_2,0,1.9623,75.1339,0,0,77.0225,72.9721,0
40658,06DEC14:11:44:00,AHU_5_2,0,1.7886,75.1339,0,0,77.1125,73.0801,0
40659,06DEC14:11:59:00,AHU_5_2,0,1.832,75.1339,0,0,77.1125,72.9721,0
40660,06DEC14:12:14:00,AHU_5_2,0,1.832,75.1339,0,0,77.2925,72.9721,0
40661,06DEC14:12:29:00,AHU_5_2,0,1.832,75.1339,0,0,77.2925,72.9721,0
40662,06DEC14:12:44:00,AHU_5_2,0,1.9623,75.224,0,0,77.3825,72.9721,0
40663,06DEC14:12:59:00,AHU_5_2,0,1.832,75.224,0,0,77.3825,72.9721,0
40664,06DEC14:13:14:00,AHU_5_2,0,1.7886,75.224,0,0,77.3825,73.0801,0
40665,06DEC14:13:29:00,AHU_5_2,0,1.8754,75.224,0,0,77.5806,73.0801,0
40666,06DEC14:13:44:00,AHU_5_2,0,1.8754,75.224,0,0,77.5806,73.0801,0
40667,06DEC14:13:59:00,AHU_5_2,0,1.832,75.224,0,0,77.6706,73.0801,0
40668,06DEC14:14:14:00,AHU_5_2,0,1.7886,75.314,0,0,77.6706,73.0801,0
40669,06DEC14:14:29:00,AHU_5_2,0,1.832,75.314,0,0,77.6706,73.1701,0
40670,06DEC14:14:44:00,AHU_5_2,0,1.832,75.314,0,0,77.7606,73.0801,0
40671,06DEC14:14:59:00,AHU_5_2,0,1.7886,75.404,0,0,77.8506,73.0801,0
40672,06DEC14:15:14:00,AHU_5_2,0,1.832,75.314,0,0,77.8506,73.0801,0
40673,06DEC14:15:29:00,AHU_5_2,0,1.832,75.314,0,0,77.9406,73.0801,0
40674,06DEC14:15:44:00,AHU_5_2,0,1.8754,75.404,0,0,78.0306,73.0801,0
40675,06DEC14:15:59:00,AHU_5_2,0,1.7886,75.404,0,0,78.0306,73.1701,0
40676,06DEC14:16:14:00,AHU_5_2,0,1.832,75.404,0,0,78.0306,73.1701,0
40677,06DEC14:16:29:00,AHU_5_2,0,1.7886,75.404,0,0,78.0306,73.0801,0
40678,06DEC14:16:44:00,AHU_5_2,0,1.9188,75.404,0,0,78.1206,73.1701,0
40679,06DEC14:16:59:00,AHU_5_2,0,1.7886,75.494,0,0,78.2106,73.1701,0
40680,06DEC14:17:14:00,AHU_5_2,0,1.832,75.404,0,0,78.2106,73.2601,0
40681,06DEC14:17:29:00,AHU_5_2,0,1.7886,75.494,0,0,78.2106,73.1701,0
40682,06DEC14:17:44:00,AHU_5_2,0,1.832,75.494,0,0,78.2106,73.1701,0
40683,06DEC14:17:59:00,AHU_5_2,0,1.7886,75.494,0,0,78.3006,73.2601,0
40684,06DEC14:18:14:00,AHU_5_2,0,1.7886,75.494,0,0,78.3006,73.2601,0
40685,06DEC14:18:29:00,AHU_5_2,0,1.832,75.494,0,0,78.4086,73.2601,0
40686,06DEC14:18:44:00,AHU_5_2,0,1.7452,75.494,0,0,78.4086,73.2601,0
40687,06DEC14:18:59:00,AHU_5_2,0,1.9188,75.494,0,0,78.4987,73.2601,0
40688,06DEC14:19:14:00,AHU_5_2,0,1.8754,75.494,0,0,78.4987,73.2601,0
40689,06DEC14:19:29:00,AHU_5_2,0,1.8754,75.584,0,0,78.4987,73.1701,0
40690,06DEC14:19:44:00,AHU_5_2,0,1.7886,75.584,0,0,78.5887,73.3501,0
40691,06DEC14:19:59:00,AHU_5_2,0,1.7452,75.494,0,0,78.5887,73.2601,0
40692,06DEC14:20:14:00,AHU_5_2,0,1.9188,75.584,0,0,78.5887,73.2601,0
40693,06DEC14:20:29:00,AHU_5_2,0,1.7886,75.584,0,0,78.6787,73.3501,0
40694,06DEC14:20:44:00,AHU_5_2,0,1.7452,75.584,0,0,78.7687,73.3501,0
40695,06DEC14:20:59:00,AHU_5_2,0,1.832,75.584,0,0,78.6787,73.3501,0
40696,06DEC14:21:14:00,AHU_5_2,0,1.8754,75.584,0,0,78.8587,73.3501,0
40697,06DEC14:21:29:00,AHU_5_2,0,1.7886,75.584,0,0,78.7687,73.3501,0
40698,06DEC14:21:44:00,AHU_5_2,0,1.832,75.674,0,0,78.8587,73.2601,0
40699,06DEC14:21:59:00,AHU_5_2,0,1.7886,75.584,0,0,78.8587,73.3501,0
40700,06DEC14:22:14:00,AHU_5_2,0,1.7886,75.584,0,0,78.8587,73.3501,0
40701,06DEC14:22:29:00,AHU_5_2,0,1.832,75.584,0,0,78.8587,73.3501,0
40702,06DEC14:22:44:00,AHU_5_2,0,1.832,75.584,0,0,78.9487,73.3501,0
40703,06DEC14:22:59:00,AHU_5_2,0,1.7886,75.584,0,0,78.9487,73.3501,0
40704,06DEC14:23:14:00,AHU_5_2,0,1.832,75.674,0,0,78.9487,73.3501,0
40705,06DEC14:23:29:00,AHU_5_2,0,1.832,75.674,0,0,78.9487,73.4402,0
40706,06DEC14:23:44:00,AHU_5_2,0,1.832,75.674,0,0,79.0387,73.4402,0
40707,06DEC14:23:59:00,AHU_5_2,0,1.7452,75.674,0,0,79.0387,73.4402,0
40708,07DEC14:00:14:00,AHU_5_2,0,1.7886,75.674,0,0,79.0387,73.3501,0
40709,07DEC14:00:29:00,AHU_5_2,0,1.832,75.674,0,0,79.0387,73.3501,0
40710,07DEC14:00:44:00,AHU_5_2,0,1.832,75.674,0,0,79.1287,73.3501,0
40711,07DEC14:00:59:00,AHU_5_2,0,1.7452,75.674,0,0,79.1287,73.3501,0
40712,07DEC14:01:14:00,AHU_5_2,0,1.832,75.674,0,0,79.2367,73.3501,0
40713,07DEC14:01:29:00,AHU_5_2,0,1.7886,75.674,0,0,79.1287,73.4402,0
40714,07DEC14:01:44:00,AHU_5_2,0,1.832,75.674,0,0,79.1287,73.3501,0
40715,07DEC14:01:59:00,AHU_5_2,0,1.7452,75.674,0,0,79.2367,73.3501,0
40716,07DEC14:02:14:00,AHU_5_2,0,1.832,75.674,0,0,79.2367,73.3501,0
40717,07DEC14:02:29:00,AHU_5_2,0,1.832,75.674,0,0,79.2367,73.4402,0
40718,07DEC14:02:44:00,AHU_5_2,0,1.832,75.764,0,0,79.3267,73.3501,0
40719,07DEC14:02:59:00,AHU_5_2,0,1.9623,75.674,0,0,79.3267,73.3501,0
40720,07DEC14:03:14:00,AHU_5_2,0,1.7886,75.764,0,0,79.2367,73.3501,0
40721,07DEC14:03:29:00,AHU_5_2,0,1.9188,75.674,0,0,79.2367,73.4402,0
40722,07DEC14:03:44:00,AHU_5_2,0,1.832,75.674,0,0,79.2367,73.4402,0
40723,07DEC14:03:59:00,AHU_5_2,0,1.7886,75.674,0,0,79.2367,73.3501,0
40724,07DEC14:04:14:00,AHU_5_2,0,1.9623,75.674,0,0,79.3267,73.4402,0
40725,07DEC14:04:29:00,AHU_5_2,0,1.832,75.674,0,0,79.3267,73.3501,0
40726,07DEC14:04:44:00,AHU_5_2,0,1.7886,75.584,0,0,79.3267,73.3501,0
40727,07DEC14:04:59:00,AHU_5_2,0,1.832,75.674,0,0,79.3267,73.4402,0
40728,07DEC14:05:14:00,AHU_5_2,0,1.832,75.674,0,0,79.3267,73.3501,0
40729,07DEC14:05:29:00,AHU_5_2,0,1.832,75.584,0,0,79.4167,73.3501,0
40730,07DEC14:05:44:00,AHU_5_2,0,1.832,75.584,0,0,79.3267,73.3501,0
40731,07DEC14:05:59:00,AHU_5_2,0,1.7886,75.584,0,0,79.3267,73.3501,0
40732,07DEC14:06:14:00,AHU_5_2,0,1.9188,75.674,0,0,79.4167,73.3501,0
40733,07DEC14:06:29:00,AHU_5_2,0,1.7886,75.674,0,0,79.4167,73.4402,0
40734,07DEC14:06:44:00,AHU_5_2,0,1.832,75.674,0,0,79.4167,73.3501,0
40735,07DEC14:06:59:00,AHU_5_2,0,1.7452,75.584,0,0,79.4167,73.3501,0
40736,07DEC14:07:14:00,AHU_5_2,0,1.832,75.584,0,0,79.4167,73.2601,0
40737,07DEC14:07:29:00,AHU_5_2,0,1.7886,75.584,0,0,79.5067,73.3501,0
40738,07DEC14:07:44:00,AHU_5_2,0,1.832,75.584,0,0,79.4167,73.4402,0
40739,07DEC14:07:59:00,AHU_5_2,0,1.8754,75.584,0,0,79.5067,73.3501,0
40740,07DEC14:08:14:00,AHU_5_2,0,1.832,75.584,0,0,79.5067,73.3501,0
40741,07DEC14:08:29:00,AHU_5_2,0,1.832,75.584,0,0,79.5067,73.3501,0
40742,07DEC14:08:44:00,AHU_5_2,0,1.7886,75.584,0,0,79.5067,73.3501,0
40743,07DEC14:08:59:00,AHU_5_2,0,1.7886,75.584,0,0,79.5067,73.3501,0
40744,07DEC14:09:14:00,AHU_5_2,0,1.832,75.584,0,0,79.5067,73.3501,0
40745,07DEC14:09:29:00,AHU_5_2,0,1.832,75.584,0,0,79.5968,73.3501,0
40746,07DEC14:09:44:00,AHU_5_2,0,1.9188,75.584,0,0,79.5067,73.3501,0
40747,07DEC14:09:59:00,AHU_5_2,0,1.9623,75.584,0,0,79.5067,73.3501,0
40748,07DEC14:10:14:00,AHU_5_2,0,1.9188,75.584,0,0,79.5968,73.3501,0
40749,07DEC14:10:29:00,AHU_5_2,0,1.832,75.584,0,0,79.5968,73.4402,0
40750,07DEC14:10:44:00,AHU_5_2,0,1.7886,75.674,0,0,79.5968,73.6202,0
40751,07DEC14:10:59:00,AHU_5_2,0,1.832,75.674,0,0,79.5968,73.7102,0
40752,07DEC14:11:14:00,AHU_5_2,0,1.7886,75.674,0,0,79.6868,73.8902,0
40753,07DEC14:11:29:00,AHU_5_2,0,1.7886,75.764,0,0,79.5968,74.1782,0
40754,07DEC14:11:44:00,AHU_5_2,0,1.7886,75.872,0,0,79.5968,74.3582,0
40755,07DEC14:11:59:00,AHU_5_2,0,1.832,75.962,0,0,79.6868,74.7183,0
40756,07DEC14:12:14:00,AHU_5_2,0,1.7886,76.142,0,0,79.6868,75.0063,0
40757,07DEC14:12:29:00,AHU_5_2,0,1.7452,76.142,0,0,79.6868,75.3663,0
40758,07DEC14:12:44:00,AHU_5_2,0,1.7886,76.3221,0,0,79.6868,75.6364,0
40759,07DEC14:12:59:00,AHU_5_2,0,1.7886,76.5021,0,0,79.7768,75.8344,0
40760,07DEC14:13:14:00,AHU_5_2,0,1.832,76.5021,0,0,79.7768,76.2844,0
40761,07DEC14:13:29:00,AHU_5_2,0,1.7018,76.5021,0,0,79.6868,76.3744,0
40762,07DEC14:13:44:00,AHU_5_2,0,1.7886,76.5921,0,0,79.7768,76.5545,0
40763,07DEC14:13:59:00,AHU_5_2,0,1.832,76.7721,0,0,79.8668,76.7525,0
40764,07DEC14:14:14:00,AHU_5_2,0,1.8754,76.7721,0,0,79.7768,76.8425,0
40765,07DEC14:14:29:00,AHU_5_2,0,1.7886,76.9701,0,0,79.8668,76.9325,0
40766,07DEC14:14:44:00,AHU_5_2,0,1.832,76.9701,0,0,79.9568,77.0225,0
40767,07DEC14:14:59:00,AHU_5_2,0,1.832,77.0601,0,0,79.8668,77.0225,0
40768,07DEC14:15:14:00,AHU_5_2,0,1.832,77.1501,0,0,79.8668,76.8425,0
40769,07DEC14:15:29:00,AHU_5_2,0,1.832,77.1501,0,0,79.8668,76.7525,0
40770,07DEC14:15:44:00,AHU_5_2,0,1.7886,77.1501,0,0,79.9568,76.6445,0
40771,07DEC14:15:59:00,AHU_5_2,0,1.7886,77.2401,0,0,79.9568,76.5545,0
40772,07DEC14:16:14:00,AHU_5_2,0,1.8754,77.2401,0,0,80.0648,76.4644,0
40773,07DEC14:16:29:00,AHU_5_2,0,1.7886,77.2401,0,0,79.9568,76.3744,0
40774,07DEC14:16:44:00,AHU_5_2,0,1.7886,77.2401,0,0,80.0648,76.2844,0
40775,07DEC14:16:59:00,AHU_5_2,0,1.9623,77.3302,0,0,80.0648,76.1044,0
40776,07DEC14:17:14:00,AHU_5_2,0,1.832,77.3302,0,0,80.0648,76.1044,0
40777,07DEC14:17:29:00,AHU_5_2,0,1.7452,77.3302,0,0,80.0648,76.0144,0
40778,07DEC14:17:44:00,AHU_5_2,0,1.7886,77.2401,0,0,80.0648,75.8344,0
40779,07DEC14:17:59:00,AHU_5_2,0,1.832,77.2401,0,0,80.1548,75.8344,0
40780,07DEC14:18:14:00,AHU_5_2,0,1.7886,77.2401,0,0,80.1548,75.6364,0
40781,07DEC14:18:29:00,AHU_5_2,0,1.7886,77.2401,0,0,80.1548,75.6364,0
40782,07DEC14:18:44:00,AHU_5_2,0,1.8754,77.2401,0,0,80.2448,75.5464,0
40783,07DEC14:18:59:00,AHU_5_2,0,1.832,77.1501,0,0,80.2448,75.6364,0
40784,07DEC14:19:14:00,AHU_5_2,0,1.832,77.1501,0,0,80.3348,75.5464,0
40785,07DEC14:19:29:00,AHU_5_2,0,1.7452,77.0601,0,0,80.3348,75.4563,0
40786,07DEC14:19:44:00,AHU_5_2,0,1.7886,77.1501,0,0,80.2448,75.3663,0
40787,07DEC14:19:59:00,AHU_5_2,0,1.9188,77.1501,0,0,80.3348,75.2763,0
40788,07DEC14:20:14:00,AHU_5_2,0,1.7886,77.0601,0,0,80.2448,75.2763,0
40789,07DEC14:20:29:00,AHU_5_2,0,1.7886,76.9701,0,0,80.3348,75.1863,0
40790,07DEC14:20:44:00,AHU_5_2,0,1.7452,76.9701,0,0,80.4248,75.1863,0
40791,07DEC14:20:59:00,AHU_5_2,0,1.7886,76.9701,0,0,80.3348,75.0963,0
40792,07DEC14:21:14:00,AHU_5_2,0,1.7886,76.8801,0,0,80.3348,75.0963,0
40793,07DEC14:21:29:00,AHU_5_2,0,1.8754,76.9701,0,0,80.4248,75.0063,0
40794,07DEC14:21:44:00,AHU_5_2,0,1.7886,76.9701,0,0,80.3348,75.0063,0
40795,07DEC14:21:59:00,AHU_5_2,0,1.7886,76.8801,0,0,80.3348,74.8983,0
40796,07DEC14:22:14:00,AHU_5_2,0,1.832,76.8801,0,0,80.3348,75.0063,0
40797,07DEC14:22:29:00,AHU_5_2,0,1.7886,76.7721,0,0,80.4248,74.8983,0
40798,07DEC14:22:44:00,AHU_5_2,0,1.832,76.7721,0,0,80.4248,74.8083,0
40799,07DEC14:22:59:00,AHU_5_2,0,1.8754,76.7721,0,0,80.4248,74.7183,0
40800,07DEC14:23:14:00,AHU_5_2,0,1.7886,76.6821,0,0,80.4248,74.8083,0
40801,07DEC14:23:29:00,AHU_5_2,0,1.7886,76.6821,0,0,80.4248,74.7183,0
40802,07DEC14:23:44:00,AHU_5_2,0,1.832,76.6821,0,0,80.4248,74.7183,0
40803,07DEC14:23:59:00,AHU_5_2,0,1.832,76.6821,0,0,80.4248,74.6283,0
40804,08DEC14:00:14:00,AHU_5_2,0,1.8754,76.6821,0,0,80.4248,74.6283,0
40805,08DEC14:00:29:00,AHU_5_2,0,1.832,76.6821,0,0,80.4248,74.6283,0
40806,08DEC14:00:44:00,AHU_5_2,0,1.7452,76.5921,0,0,80.4248,74.5383,0
40807,08DEC14:00:59:00,AHU_5_2,0,1.7886,76.5921,0,0,80.4248,74.5383,0
40808,08DEC14:01:14:00,AHU_5_2,0,1.832,76.5921,0,0,80.5148,74.5383,0
40809,08DEC14:01:29:00,AHU_5_2,0,1.7886,76.5921,0,0,80.5148,74.5383,0
40810,08DEC14:01:44:00,AHU_5_2,0,1.7886,76.5921,0,0,80.4248,74.5383,0
40811,08DEC14:01:59:00,AHU_5_2,0,1.9188,76.5021,0,0,80.4248,74.4482,0
40812,08DEC14:02:14:00,AHU_5_2,0,1.7452,76.5921,0,0,80.4248,74.3582,0
40813,08DEC14:02:29:00,AHU_5_2,0,1.7452,76.5021,0,0,80.5148,74.4482,0
40814,08DEC14:02:44:00,AHU_5_2,0,1.7886,76.5021,0,0,80.5148,74.3582,0
40815,08DEC14:02:59:00,AHU_5_2,0,1.9188,76.5021,0,0,80.4248,74.3582,0
40816,08DEC14:03:14:00,AHU_5_2,0,1.7886,76.4121,0,0,80.4248,74.3582,0
40817,08DEC14:03:29:00,AHU_5_2,0,1.7886,76.4121,0,0,80.4248,74.3582,0
40818,08DEC14:03:44:00,AHU_5_2,0,1.7452,76.4121,0,0,80.4248,74.3582,0
40819,08DEC14:03:59:00,AHU_5_2,0,1.8754,76.4121,0,0,80.4248,74.2682,0
40820,08DEC14:04:14:00,AHU_5_2,0,1.7886,76.4121,0,0,80.5148,74.2682,0
40821,08DEC14:04:29:00,AHU_5_2,0,1.7452,76.4121,0,0,80.4248,74.2682,0
40822,08DEC14:04:44:00,AHU_5_2,0,1.7886,76.3221,0,0,80.5148,74.2682,0
40823,08DEC14:04:59:00,AHU_5_2,0,1.832,76.4121,0,0,80.4248,74.1782,0
40824,08DEC14:05:14:00,AHU_5_2,0,101.3883,57.0781,0.4737,0,81.2529,71.4239,0
40825,08DEC14:05:29:00,AHU_5_2,35.33,52.8042,59.5264,0.6182,0,71.4239,70.1458,14.335
40826,08DEC14:05:44:00,AHU_5_2,37.93,30.3139,60.2644,0.6584,0,71.2439,69.4978,17.805
40827,08DEC14:05:59:00,AHU_5_2,34.595,44.8153,59.4364,0.6544,0,70.7759,69.3177,17.945
40828,08DEC14:06:14:00,AHU_5_2,35.44,23.15,59.5264,0.6704,0,70.4159,69.4077,17.945
40829,08DEC14:06:29:00,AHU_5_2,24.795,38.8671,61.3445,0.6664,0,70.5959,69.6778,17.945
40830,08DEC14:06:44:00,AHU_5_2,45.845,33.8741,58.1762,0.6744,0,70.0558,69.8578,17.945
40831,08DEC14:06:59:00,AHU_5_2,23.99,29.8797,61.9026,0.6704,0,70.3258,70.0558,17.945
40832,08DEC14:07:14:00,AHU_5_2,42.925,40.9946,58.2662,0.6784,0,69.8578,70.1458,17.945
40833,08DEC14:07:29:00,AHU_5_2,24.14,26.0156,62.0826,0.6704,0,69.8578,70.2358,17.945
40834,08DEC14:07:44:00,AHU_5_2,42.315,47.8546,59.3464,0.6704,0,70.0558,70.2358,17.945
40835,08DEC14:07:59:00,AHU_5_2,31.145,24.0184,60.1744,0.6784,0,70.3258,70.2358,17.945
40836,08DEC14:08:14:00,AHU_5_2,30.32,45.2929,59.7244,0.6744,0,69.8578,70.3258,17.945
40837,08DEC14:08:29:00,AHU_5_2,36.05,24.8433,59.3464,0.6744,0,69.9478,70.4159,17.945
40838,08DEC14:08:44:00,AHU_5_2,27.625,32.7887,62.0826,0.6704,0,69.8578,70.5959,17.945
40839,08DEC14:08:59:00,AHU_5_2,47.575,34.6991,58.9863,0.6825,0,69.8578,70.5959,17.945
40840,08DEC14:09:14:00,AHU_5_2,29.875,46.4652,59.9944,0.6784,0,69.9478,70.6859,17.945
40841,08DEC14:09:29:00,AHU_5_2,32.945,28.4904,61.1645,0.6744,0,69.9478,70.7759,17.945
