seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
40842,08DEC14:09:44:00,AHU_5_2,42.085,41.1249,58.4463,0.6784,0,69.6778,70.6859,17.945
40843,08DEC14:09:59:00,AHU_5_2,24.82,33.5702,61.6326,0.6784,0,69.7678,70.6859,17.945
40844,08DEC14:10:14:00,AHU_5_2,46.505,46.0744,58.0862,0.6584,0,69.8578,70.8659,17.945
40845,08DEC14:10:29:00,AHU_5_2,26.765,32.094,61.6326,0.6503,0,70.0558,70.8659,18.185
40846,08DEC14:10:44:00,AHU_5_2,47.245,32.1808,60.5345,0.6544,0,69.8578,70.8659,18.465
40847,08DEC14:10:59:00,AHU_5_2,38.97,34.3517,59.8144,0.6544,0,69.9478,70.8659,18.465
40848,08DEC14:11:14:00,AHU_5_2,39.345,41.1249,58.8063,0.6584,0,69.9478,71.0639,18.465
40849,08DEC14:11:44:00,AHU_5_2,32.89,35.524,58.9863,0.6624,0,69.9478,71.1539,18.605
40850,08DEC14:11:59:00,AHU_5_2,45.63,45.0759,61.9926,0.6544,0,69.8578,71.1539,18.605
40851,08DEC14:12:14:00,AHU_5_2,45.63,46.2047,59.6344,0.6584,0,70.2358,71.1539,18.605
40852,08DEC14:12:29:00,AHU_5_2,40.645,39.0842,59.4364,0.6584,0,69.8578,71.0639,18.605
40853,08DEC14:12:44:00,AHU_5_2,29.8,31.1388,60.0844,0.6584,0,70.0558,71.1539,18.605
40854,08DEC14:12:59:00,AHU_5_2,42.615,42.6445,59.5264,0.6544,0,69.9478,71.0639,18.605
40855,08DEC14:13:14:00,AHU_5_2,33.69,43.9036,62.4427,0.6544,0,69.8578,71.0639,18.605
40856,08DEC14:13:29:00,AHU_5_2,45.475,47.4638,59.7244,0.6544,0,69.7678,71.0639,18.605
40857,08DEC14:13:44:00,AHU_5_2,28.89,30.1836,58.9863,0.6544,0,69.8578,71.0639,18.605
40858,08DEC14:13:59:00,AHU_5_2,44.98,46.1179,60.6245,0.6584,0,69.6778,70.9559,18.605
40859,08DEC14:14:14:00,AHU_5_2,22.585,26.4063,60.8045,0.6503,0,69.7678,70.9559,18.675
40860,08DEC14:14:29:00,AHU_5_2,40.215,32.3979,58.1762,0.6584,0,69.8578,70.9559,18.675
40861,08DEC14:14:44:00,AHU_5_2,32.83,42.4274,61.7226,0.6544,0,69.7678,70.9559,18.675
40862,08DEC14:14:59:00,AHU_5_2,35.085,29.8797,58.5363,0.6584,0,69.6778,70.9559,18.675
40863,08DEC14:15:14:00,AHU_5_2,34.545,43.2523,61.1645,0.6544,0,69.6778,70.9559,18.675
40864,08DEC14:15:29:00,AHU_5_2,40.04,33.7005,58.6263,0.6624,0,69.6778,70.9559,18.675
40865,08DEC14:15:44:00,AHU_5_2,26.645,34.8293,60.6245,0.6544,0,69.7678,70.8659,18.675
40866,08DEC14:15:59:00,AHU_5_2,42.02,39.5618,59.5264,0.6584,0,69.6778,70.8659,18.675
40867,08DEC14:16:14:00,AHU_5_2,31.2,38.5632,60.7145,0.6584,0,69.5878,70.8659,18.675
40868,08DEC14:16:29:00,AHU_5_2,35.3,27.2747,58.1762,0.6584,0,69.5878,70.6859,18.675
40869,08DEC14:16:44:00,AHU_5_2,31.135,35.9582,60.6245,0.6544,0,69.4978,70.7759,18.675
40870,08DEC14:16:59:00,AHU_5_2,41.685,37.8251,59.4364,0.6544,0,69.4978,70.7759,18.675
40871,08DEC14:17:14:00,AHU_5_2,27.67,29.0548,60.4445,0.6544,0,69.6778,70.6859,18.675
40872,08DEC14:17:29:00,AHU_5_2,69.98,44.0338,58.4463,0.6704,0,69.7678,70.6859,18.83
40873,08DEC14:17:44:00,AHU_5_2,21.75,29.4021,60.1744,0.6584,0,69.4077,70.5959,18.83
40874,08DEC14:17:59:00,AHU_5_2,43.27,34.9162,58.9863,0.6624,0,69.2277,70.4159,18.83
40875,08DEC14:18:14:00,AHU_5_2,31.14,34.8293,60.4445,0.6624,0,69.4077,70.2358,18.83
40876,08DEC14:18:29:00,AHU_5_2,43.005,59.4036,61.8126,0.6584,0,70.0558,70.3258,18.83
40877,08DEC14:18:44:00,AHU_5_2,0,1.9623,61.5246,0,0,64.7453,69.7678,0
40878,08DEC14:18:59:00,AHU_5_2,0,1.9623,62.0826,0,0,64.8353,70.5959,0
40879,08DEC14:19:14:00,AHU_5_2,0,1.8754,62.8927,0,0,64.7453,70.9559,0
40880,08DEC14:19:29:00,AHU_5_2,0,1.9188,63.9908,0,0,64.5653,71.4239,0
40881,08DEC14:19:44:00,AHU_5_2,0,1.832,64.8009,0,0,64.5653,71.604,0
40882,08DEC14:19:59:00,AHU_5_2,0,1.9623,65.809,0,0,64.8353,71.874,0
40883,08DEC14:20:14:00,AHU_5_2,0,1.832,66.4571,0,0,65.0153,71.964,0
40884,08DEC14:20:29:00,AHU_5_2,0,1.9623,67.2672,0,0,65.2853,72.252,0
40885,08DEC14:20:44:00,AHU_5_2,0,1.832,67.8072,0,0,65.5734,72.342,0
40886,08DEC14:20:59:00,AHU_5_2,0,1.832,68.3653,0,0,65.9334,72.5221,0
40887,08DEC14:21:14:00,AHU_5_2,0,2.0057,68.9053,0,0,66.2034,72.432,0
40888,08DEC14:21:29:00,AHU_5_2,0,1.7886,69.2834,0,0,66.4734,72.5221,0
40889,08DEC14:21:44:00,AHU_5_2,0,1.7886,69.7334,0,0,66.8515,72.5221,0
40890,08DEC14:21:59:00,AHU_5_2,0,1.7886,70.0934,0,0,67.2115,72.5221,0
40891,08DEC14:22:14:00,AHU_5_2,0,1.7452,70.3635,0,0,67.5716,72.5221,0
40892,08DEC14:22:29:00,AHU_5_2,0,1.832,70.7415,0,0,67.7516,72.6121,0
40893,08DEC14:22:44:00,AHU_5_2,0,1.832,71.0115,0,0,68.1296,72.5221,0
40894,08DEC14:22:59:00,AHU_5_2,0,1.8754,71.2816,0,0,68.3996,72.6121,0
40895,08DEC14:23:14:00,AHU_5_2,0,1.7886,71.4616,0,0,68.6697,72.6121,0
40896,08DEC14:23:29:00,AHU_5_2,0,1.7452,71.6596,0,0,68.9577,72.6121,0
40897,08DEC14:23:44:00,AHU_5_2,0,1.7452,71.9296,0,0,69.2277,72.6121,0
40898,08DEC14:23:59:00,AHU_5_2,0,1.832,72.1997,0,0,69.5878,72.6121,0
40899,09DEC14:00:14:00,AHU_5_2,0,1.7452,72.3797,0,0,69.7678,72.6121,0
40900,09DEC14:00:29:00,AHU_5_2,0,1.7886,72.4697,0,0,70.0558,72.6121,0
40901,09DEC14:00:44:00,AHU_5_2,0,1.7886,72.6497,0,0,70.3258,72.6121,0
40902,09DEC14:00:59:00,AHU_5_2,0,1.7886,72.8477,0,0,70.5959,72.6121,0
40903,09DEC14:01:14:00,AHU_5_2,0,1.7452,72.9377,0,0,70.8659,72.6121,0
40904,09DEC14:01:29:00,AHU_5_2,0,1.7886,73.1177,0,0,71.0639,72.5221,0
40905,09DEC14:01:44:00,AHU_5_2,0,1.7886,73.2078,0,0,71.4239,72.5221,0
40906,09DEC14:01:59:00,AHU_5_2,0,1.7886,73.2978,0,0,71.5139,72.5221,0
40907,09DEC14:02:14:00,AHU_5_2,0,1.7886,73.3878,0,0,71.694,72.5221,0
40908,09DEC14:02:29:00,AHU_5_2,0,1.7886,73.4778,0,0,71.964,72.5221,0
40909,09DEC14:02:44:00,AHU_5_2,0,1.7886,73.6578,0,0,72.252,72.5221,0
40910,09DEC14:02:59:00,AHU_5_2,0,1.832,73.6578,0,0,72.432,72.5221,0
40911,09DEC14:03:14:00,AHU_5_2,0,1.7886,73.7478,0,0,72.6121,72.5221,0
40912,09DEC14:03:29:00,AHU_5_2,0,1.832,73.8558,0,0,72.7921,72.5221,0
40913,09DEC14:03:44:00,AHU_5_2,0,1.832,73.8558,0,0,72.9721,72.6121,0
40914,09DEC14:03:59:00,AHU_5_2,0,1.7452,73.9458,0,0,73.3501,72.5221,0
40915,09DEC14:04:14:00,AHU_5_2,0,1.7886,74.0358,0,0,73.5302,72.5221,0
40916,09DEC14:04:29:00,AHU_5_2,0,1.832,74.1258,0,0,73.5302,72.5221,0
40917,09DEC14:04:44:00,AHU_5_2,0,1.7018,74.1258,0,0,73.8002,72.5221,0
40918,09DEC14:04:59:00,AHU_5_2,0,1.7886,74.1258,0,0,73.9982,72.5221,0
40919,09DEC14:05:14:00,AHU_5_2,0,1.7018,74.2159,0.2087,0,74.4482,72.5221,0
40920,09DEC14:05:29:00,AHU_5_2,11.855,30.2705,61.6326,0.5058,0,70.3258,70.0558,13.75
40921,09DEC14:05:44:00,AHU_5_2,45.385,34.3951,58.8063,0.6423,0,69.9478,69.4077,17.12
40922,09DEC14:05:59:00,AHU_5_2,20.455,38.9974,61.9026,0.6584,0,69.7678,69.0477,17.385
40923,09DEC14:06:14:00,AHU_5_2,35.215,23.0632,57.9062,0.6664,0,69.4077,69.0477,17.385
40924,09DEC14:06:29:00,AHU_5_2,26.415,46.4218,62.3527,0.6584,0,69.6778,69.4077,17.385
40925,09DEC14:06:44:00,AHU_5_2,29.04,20.8055,57.9962,0.6704,0,69.4077,69.7678,17.385
40926,09DEC14:06:59:00,AHU_5_2,43.3,39.4316,61.3445,0.6584,0,69.5878,70.0558,17.385
40927,09DEC14:07:14:00,AHU_5_2,20.09,26.3195,60.1744,0.6704,0,69.4978,70.1458,17.385
40928,09DEC14:07:29:00,AHU_5_2,45.43,29.185,58.1762,0.6664,0,69.3177,70.1458,17.385
40929,09DEC14:07:44:00,AHU_5_2,18.97,40.3868,62.1726,0.6664,0,69.4077,70.4159,17.385
40930,09DEC14:07:59:00,AHU_5_2,37.245,20.9791,57.9062,0.6584,0,69.4077,70.4159,17.615
40931,09DEC14:08:14:00,AHU_5_2,28.26,45.9876,62.1726,0.6584,0,69.1377,70.4159,17.755
40932,09DEC14:08:29:00,AHU_5_2,31.435,21.5001,57.9962,0.6664,0,69.2277,70.5959,17.755
40933,09DEC14:08:44:00,AHU_5_2,41.255,46.0744,61.7226,0.6584,0,69.0477,70.5959,17.755
40934,09DEC14:08:59:00,AHU_5_2,45.87,35.0898,59.0763,0.6624,0,69.1377,70.6859,17.755
40935,09DEC14:09:14:00,AHU_5_2,33.24,34.2649,59.7244,0.6584,0,69.1377,70.5959,17.755
40936,09DEC14:09:29:00,AHU_5_2,30.52,31.9203,59.9944,0.6584,0,68.9577,70.6859,17.755
40937,09DEC14:09:44:00,AHU_5_2,35.03,44.3812,61.8126,0.6664,0,69.2277,70.6859,17.755
40938,09DEC14:09:59:00,AHU_5_2,38.775,27.6654,58.5363,0.6544,0,69.3177,70.7759,17.755
40939,09DEC14:10:14:00,AHU_5_2,23.99,40.4302,61.2546,0.6624,0,68.9577,70.7759,17.755
40940,09DEC14:10:29:00,AHU_5_2,42.95,25.3209,57.9962,0.6664,0,68.9577,70.5959,17.755
40941,09DEC14:10:44:00,AHU_5_2,24.115,43.1655,61.9926,0.6664,0,68.9577,70.5058,17.755
40942,09DEC14:10:59:00,AHU_5_2,35.91,25.3209,58.1762,0.6664,0,69.0477,70.4159,17.755
40943,09DEC14:11:14:00,AHU_5_2,25.05,43.7299,61.6326,0.6584,0,69.0477,70.5058,17.755
40944,09DEC14:11:29:00,AHU_5_2,48.6,45.7271,59.9044,0.6664,0,69.4978,70.6859,17.755
40945,09DEC14:11:44:00,AHU_5_2,21.575,24.5394,59.3464,0.6584,0,69.2277,70.7759,17.88
40946,09DEC14:11:59:00,AHU_5_2,43.49,48.2453,60.9845,0.6624,0,69.2277,70.7759,18.02
40947,09DEC14:12:14:00,AHU_5_2,0,6.5211,63.9908,0.4135,0,65.5734,68.3096,8.625
40948,09DEC14:12:29:00,AHU_5_2,25.485,26.4932,59.7244,0.5741,0,68.8497,70.9559,13.16
40949,09DEC14:12:44:00,AHU_5_2,29.55,43.2957,61.0745,0.6383,0,69.1377,70.9559,16.45
40950,09DEC14:12:59:00,AHU_5_2,43.82,47.6375,60.8945,0.6544,0,68.7597,70.8659,16.45
40951,09DEC14:13:14:00,AHU_5_2,42.18,42.905,59.6344,0.6584,0,68.8497,70.6859,16.45
40952,09DEC14:13:29:00,AHU_5_2,42.62,34.0912,58.7163,0.6624,0,68.7597,70.6859,16.45
40953,09DEC14:13:44:00,AHU_5_2,32.69,33.0058,59.6344,0.6584,0,68.8497,70.6859,16.45
40954,09DEC14:13:59:00,AHU_5_2,97.185,80.1572,60.1744,0.6624,0,68.6697,70.5959,16.59
40955,09DEC14:14:14:00,AHU_5_2,46.68,31.052,58.8063,0.6624,0,68.4896,70.4159,16.59
40956,09DEC14:14:29:00,AHU_5_2,19.02,27.2747,59.9944,0.6584,0,68.6697,70.4159,16.59
40957,09DEC14:14:44:00,AHU_5_2,44.495,38.954,60.1744,0.6584,0,68.5797,70.5959,16.59
40958,09DEC14:14:59:00,AHU_5_2,22.195,20.8489,58.7163,0.6624,0,68.8497,70.6859,16.59
40959,09DEC14:15:14:00,AHU_5_2,46.84,35.3937,60.4445,0.6544,0,68.8497,70.7759,16.59
40960,09DEC14:15:29:00,AHU_5_2,17.07,27.0576,60.2644,0.6624,0,68.6697,70.6859,16.59
40961,09DEC14:15:44:00,AHU_5_2,45.585,33.7439,58.8963,0.6544,0,68.4896,70.5959,16.59
40962,09DEC14:15:59:00,AHU_5_2,28.295,31.1822,59.6344,0.6624,0,68.6697,70.5959,16.59
40963,09DEC14:16:14:00,AHU_5_2,31.175,40.5604,60.9845,0.6584,0,68.5797,70.6859,16.59
40964,09DEC14:16:29:00,AHU_5_2,33.825,34.3517,60.4445,0.6584,0,68.7597,70.6859,16.59
40965,09DEC14:16:44:00,AHU_5_2,25.835,26.4932,59.5264,0.6584,0,68.3096,70.6859,16.59
40966,09DEC14:16:59:00,AHU_5_2,30.42,40.9512,61.7226,0.6624,0,68.5797,70.5058,16.59
40967,09DEC14:17:14:00,AHU_5_2,31.545,20.7186,58.0862,0.6584,0,68.5797,70.4159,16.59
40968,09DEC14:17:29:00,AHU_5_2,26.04,47.2033,62.5327,0.6624,0,68.5797,70.5058,16.59
40969,09DEC14:17:44:00,AHU_5_2,43.075,32.2243,58.5363,0.6584,0,68.2196,70.4159,16.59
40970,09DEC14:17:59:00,AHU_5_2,20.335,23.8881,59.3464,0.6544,0,68.5797,70.4159,16.59
40971,09DEC14:18:14:00,AHU_5_2,42.935,45.7271,61.3445,0.6664,0,68.7597,70.5058,16.59
40972,09DEC14:18:29:00,AHU_5_2,40.08,22.5422,58.0862,0.6624,0,68.9577,70.5058,16.59
40973,09DEC14:18:44:00,AHU_5_2,0,1.832,60.4445,0,0,64.0072,69.7678,0
40974,09DEC14:18:59:00,AHU_5_2,0,1.7018,61.2546,0,0,64.2952,70.4159,0
40975,09DEC14:19:14:00,AHU_5_2,0,1.832,62.0826,0,0,64.1152,70.7759,0
40976,09DEC14:19:29:00,AHU_5_2,0,1.7452,63.1627,0,0,63.9172,71.0639,0
40977,09DEC14:19:44:00,AHU_5_2,0,1.7886,63.9908,0,0,64.0072,71.2439,0
40978,09DEC14:19:59:00,AHU_5_2,0,1.7018,64.8009,0,0,64.2952,71.3339,0
40979,09DEC14:20:14:00,AHU_5_2,0,1.7452,65.629,0,0,64.2952,71.4239,0
40980,09DEC14:20:29:00,AHU_5_2,0,1.7018,66.169,0,0,64.5653,71.5139,0
40981,09DEC14:20:44:00,AHU_5_2,0,1.7886,66.7271,0,0,64.8353,71.604,0
40982,09DEC14:20:59:00,AHU_5_2,0,1.7452,67.2672,0,0,65.1053,71.694,0
40983,09DEC14:21:14:00,AHU_5_2,0,1.7452,67.8072,0,0,65.3933,71.784,0
40984,09DEC14:21:29:00,AHU_5_2,0,1.7886,68.2752,0,0,65.6634,71.784,0
40985,09DEC14:21:44:00,AHU_5_2,0,1.6583,68.7253,0,0,66.0234,71.964,0
40986,09DEC14:21:59:00,AHU_5_2,0,1.7886,68.9953,0,0,66.2934,71.874,0
40987,09DEC14:22:14:00,AHU_5_2,0,1.7018,69.4634,0,0,66.6715,71.874,0
40988,09DEC14:22:29:00,AHU_5_2,0,1.832,69.7334,0,0,66.8515,71.964,0
40989,09DEC14:22:44:00,AHU_5_2,0,1.7886,70.0934,0,0,67.3015,71.964,0
40990,09DEC14:22:59:00,AHU_5_2,0,1.7886,70.3635,0,0,67.5716,71.964,0
40991,09DEC14:23:14:00,AHU_5_2,0,1.7452,70.5615,0,0,67.8596,72.072,0
40992,09DEC14:23:29:00,AHU_5_2,0,1.7452,70.8315,0,0,68.2196,72.072,0
40993,09DEC14:23:44:00,AHU_5_2,0,1.7452,71.1015,0,0,68.4896,72.072,0
40994,09DEC14:23:59:00,AHU_5_2,0,1.7452,71.3716,0,0,68.7597,72.072,0
40995,10DEC14:00:14:00,AHU_5_2,0,1.7452,71.5516,0,0,69.0477,72.162,0
40996,10DEC14:00:29:00,AHU_5_2,0,1.7018,71.7496,0,0,69.3177,72.072,0
40997,10DEC14:00:44:00,AHU_5_2,0,1.7452,71.9296,0,0,69.5878,72.162,0
40998,10DEC14:00:59:00,AHU_5_2,0,1.7886,72.1997,0,0,69.8578,72.072,0
40999,10DEC14:01:14:00,AHU_5_2,0,1.7452,72.1997,0,0,70.1458,72.072,0
41000,10DEC14:01:29:00,AHU_5_2,0,1.7018,72.3797,0,0,70.4159,72.072,0
41001,10DEC14:01:44:00,AHU_5_2,0,1.7452,72.5597,0,0,70.6859,72.072,0
41002,10DEC14:01:59:00,AHU_5_2,0,1.9188,72.6497,0,0,70.9559,72.162,0
41003,10DEC14:02:14:00,AHU_5_2,0,1.6583,72.8477,0,0,71.1539,72.072,0
41004,10DEC14:02:29:00,AHU_5_2,0,1.7452,72.9377,0,0,71.3339,72.072,0
41005,10DEC14:02:44:00,AHU_5_2,0,1.7452,73.0277,0,0,71.694,72.072,0
41006,10DEC14:02:59:00,AHU_5_2,0,1.7886,73.1177,0,0,71.964,72.162,0
41007,10DEC14:03:14:00,AHU_5_2,0,1.7018,73.2978,0,0,72.072,72.072,0
41008,10DEC14:03:29:00,AHU_5_2,0,1.7452,73.2978,0,0,72.252,72.162,0
41009,10DEC14:03:44:00,AHU_5_2,0,1.7452,73.4778,0,0,72.5221,72.072,0
41010,10DEC14:03:59:00,AHU_5_2,0,1.7886,73.5678,0,0,72.7021,72.162,0
41011,10DEC14:04:14:00,AHU_5_2,0,1.7452,73.5678,0,0,72.7921,72.162,0
41012,10DEC14:04:29:00,AHU_5_2,0,1.7018,73.5678,0,0,73.0801,72.072,0
41013,10DEC14:04:44:00,AHU_5_2,0,1.7452,73.6578,0,0,73.2601,72.072,0
41014,10DEC14:04:59:00,AHU_5_2,0,1.7018,73.8558,0,0,73.3501,72.162,0
41015,10DEC14:05:14:00,AHU_5_2,0,52.37,73.8558,0.3412,0,73.3501,71.784,5.7
41016,10DEC14:05:29:00,AHU_5_2,3.1,35.2635,62.8927,0.5299,0,69.9478,69.8578,12.755
41017,10DEC14:05:44:00,AHU_5_2,49.09,28.7075,58.5363,0.6303,0,69.6778,69.4077,16.61
41018,10DEC14:05:59:00,AHU_5_2,16.845,39.996,61.4346,0.6584,0,69.4978,69.1377,17.265
41019,10DEC14:06:14:00,AHU_5_2,40.4,19.7634,57.8162,0.6704,0,69.3177,69.2277,17.265
41020,10DEC14:06:29:00,AHU_5_2,29.88,47.2901,62.5327,0.6624,0,69.6778,69.4978,17.265
41021,10DEC14:06:44:00,AHU_5_2,23.955,19.8069,58.6263,0.6664,0,69.4978,69.8578,17.265
41022,10DEC14:06:59:00,AHU_5_2,45.66,39.5184,60.2644,0.6664,0,69.3177,70.0558,17.265
41023,10DEC14:07:14:00,AHU_5_2,19.105,29.2284,59.8144,0.6704,0,69.3177,70.0558,17.265
41024,10DEC14:07:29:00,AHU_5_2,43.475,25.5814,58.5363,0.6744,0,69.0477,70.1458,17.265
41025,10DEC14:07:44:00,AHU_5_2,19.285,42.2971,61.8126,0.6664,0,69.1377,70.0558,17.265
41026,10DEC14:07:59:00,AHU_5_2,40.57,21.8909,57.8162,0.6584,0,69.1377,70.2358,17.335
41027,10DEC14:08:14:00,AHU_5_2,25.895,46.5086,62.2627,0.6503,0,69.1377,70.4159,17.405
41028,10DEC14:08:29:00,AHU_5_2,32.14,20.7186,57.8162,0.6664,0,69.0477,70.5058,17.53
41029,10DEC14:08:44:00,AHU_5_2,35.09,48.5492,62.6227,0.6544,0,68.8497,70.5058,17.6
41030,10DEC14:08:59:00,AHU_5_2,20.67,21.7172,58.8063,0.6664,0,69.0477,70.5058,17.6
41031,10DEC14:09:14:00,AHU_5_2,47.65,36.4358,59.6344,0.6503,0,69.0477,70.5058,17.6
41032,10DEC14:09:29:00,AHU_5_2,17.96,32.5282,60.9845,0.6624,0,69.3177,70.6859,17.6
41033,10DEC14:09:44:00,AHU_5_2,46.055,24.8867,57.9062,0.6463,0,69.1377,70.7759,17.99
41034,10DEC14:09:59:00,AHU_5_2,25.55,45.3364,61.8126,0.6503,0,69.4077,70.7759,19.2
41035,10DEC14:10:14:00,AHU_5_2,37.385,28.7943,58.5363,0.6503,0,69.6778,70.9559,19.715
41036,10DEC14:10:29:00,AHU_5_2,38.55,44.0772,60.5345,0.6544,0,69.6778,71.1539,20.11
41037,10DEC14:10:44:00,AHU_5_2,31.465,35.7845,60.3545,0.6463,0,70.1458,71.2439,21.37
41038,10DEC14:10:59:00,AHU_5_2,41.94,35.3503,58.8063,0.6423,0,70.3258,71.3339,23.205
41039,10DEC14:11:14:00,AHU_5_2,38.37,47.1165,61.1645,0.6463,0,70.5058,71.2439,25.455
41040,10DEC14:11:29:00,AHU_5_2,50.835,56.9288,60.9845,0.6503,0,70.5058,71.2439,26.7
41041,10DEC14:11:44:00,AHU_5_2,49.255,50.5899,59.9044,0.6503,0,70.5959,71.1539,28.005
41042,10DEC14:11:59:00,AHU_5_2,48.49,47.4638,59.7244,0.6544,0,70.6859,71.0639,28.81
41043,10DEC14:12:14:00,AHU_5_2,51.23,45.2061,59.0763,0.6664,0,70.5058,70.8659,28.81
41044,10DEC14:12:29:00,AHU_5_2,43.455,48.3756,60.8045,0.7266,0,70.6859,70.9559,28.81
41045,10DEC14:12:44:00,AHU_5_2,39.99,42.1669,60.5345,0.7547,0,70.3258,70.9559,27.325
41046,10DEC14:12:59:00,AHU_5_2,45.925,48.9834,60.4445,0.7507,0,70.3258,70.9559,25.94
41047,10DEC14:13:14:00,AHU_5_2,41.15,43.426,60.4445,0.7467,0,70.5959,70.9559,25.18
41048,10DEC14:13:29:00,AHU_5_2,41.15,43.3391,60.2644,0.7467,0,70.2358,71.0639,24.505
41049,10DEC14:13:44:00,AHU_5_2,46.775,47.2467,59.9044,0.7467,0,70.3258,71.0639,24.505
41050,10DEC14:13:59:00,AHU_5_2,45.4,39.5618,59.0763,0.7467,0,70.2358,71.1539,24.085
41051,10DEC14:14:14:00,AHU_5_2,39.89,41.559,59.7244,0.7427,0,70.2358,71.0639,23.62
41052,10DEC14:14:29:00,AHU_5_2,38.965,39.4316,59.6344,0.7467,0,70.3258,71.1539,23.29
41053,10DEC14:14:44:00,AHU_5_2,37.27,39.3882,60.1744,0.7467,0,69.9478,71.1539,22.8
41054,10DEC14:14:59:00,AHU_5_2,37.27,39.3882,60.1744,0.7266,0,69.9478,71.0639,22.44
41055,10DEC14:15:14:00,AHU_5_2,41.345,39.5184,59.5264,0.7467,0,69.6778,71.1539,22.44
41056,10DEC14:15:29:00,AHU_5_2,44.21,43.8601,59.4364,0.7427,0,69.7678,71.0639,22.145
41057,10DEC14:15:44:00,AHU_5_2,41.2,41.2985,60.0844,0.7427,0,69.5878,71.1539,21.88
41058,10DEC14:15:59:00,AHU_5_2,32.825,38.3027,60.4445,0.7387,0,69.6778,70.9559,21.83
41059,10DEC14:16:14:00,AHU_5_2,38.32,43.2089,60.5345,0.7427,0,69.4978,70.9559,21.83
41060,10DEC14:16:29:00,AHU_5_2,42.64,35.1332,59.0763,0.7467,0,69.5878,70.7759,21.83
41061,10DEC14:16:44:00,AHU_5_2,33.145,33.8741,59.9044,0.7387,0,69.4978,70.8659,21.83
41062,10DEC14:16:59:00,AHU_5_2,34.265,43.2523,61.0745,0.7346,0,69.3177,70.6859,21.83
41063,10DEC14:17:14:00,AHU_5_2,43.27,41.2117,59.6344,0.7427,0,69.3177,70.6859,21.83
41064,10DEC14:17:29:00,AHU_5_2,42.23,35.3503,59.0763,0.7427,0,69.4077,70.5959,21.83
41065,10DEC14:17:44:00,AHU_5_2,30.49,40.517,60.9845,0.7387,0,69.3177,70.5058,21.83
41066,10DEC14:17:59:00,AHU_5_2,43.08,29.8797,58.6263,0.7427,0,69.3177,70.5058,21.83
41067,10DEC14:18:14:00,AHU_5_2,29.865,37.0436,60.4445,0.7467,0,69.1377,70.4159,21.83
41068,10DEC14:18:29:00,AHU_5_2,44.485,45.6403,60.0844,0.7387,0,69.7678,70.3258,21.83
41069,10DEC14:18:44:00,AHU_5_2,0,1.7886,61.9926,0,0,67.3015,69.8578,0
41070,10DEC14:18:59:00,AHU_5_2,0,1.7452,62.3527,0,0,67.1215,70.4159,0
41071,10DEC14:19:14:00,AHU_5_2,0,1.7452,63.1627,0,0,66.9415,70.7759,0
41072,10DEC14:19:29:00,AHU_5_2,0,1.6583,64.2609,0,0,66.8515,71.0639,0
41073,10DEC14:19:44:00,AHU_5_2,0,1.7452,65.0889,0,0,66.8515,71.2439,0
41074,10DEC14:19:59:00,AHU_5_2,0,1.832,65.629,0,0,67.0315,71.3339,0
41075,10DEC14:20:14:00,AHU_5_2,0,1.7018,66.4571,0,0,67.1215,71.5139,0
41076,10DEC14:20:29:00,AHU_5_2,0,1.7452,67.2672,0,0,67.3915,71.604,0
41077,10DEC14:20:44:00,AHU_5_2,0,1.7452,67.8072,0,0,67.5716,71.694,0
41078,10DEC14:20:59:00,AHU_5_2,0,1.7452,68.3653,0,0,67.7516,71.784,0
41079,10DEC14:21:14:00,AHU_5_2,0,1.7886,68.7253,0,0,67.8596,71.784,0
41080,10DEC14:21:29:00,AHU_5_2,0,1.7452,69.1933,0,0,68.2196,71.874,0
41081,10DEC14:21:44:00,AHU_5_2,0,1.7018,69.7334,0,0,68.3996,71.874,0
41082,10DEC14:21:59:00,AHU_5_2,0,1.832,70.0934,0,0,68.6697,71.964,0
41083,10DEC14:22:14:00,AHU_5_2,0,1.6583,70.3635,0,0,68.9577,71.964,0
41084,10DEC14:22:29:00,AHU_5_2,0,1.7886,70.6515,0,0,69.1377,72.072,0
41085,10DEC14:22:44:00,AHU_5_2,0,1.7452,71.1015,0,0,69.4978,71.874,0
41086,10DEC14:22:59:00,AHU_5_2,0,1.7452,71.1915,0,0,69.6778,71.874,0
41087,10DEC14:23:14:00,AHU_5_2,0,1.7452,71.3716,0,0,69.9478,71.964,0
41088,10DEC14:23:29:00,AHU_5_2,0,1.7886,71.6596,0,0,70.2358,71.964,0
41089,10DEC14:23:44:00,AHU_5_2,0,1.7018,71.9296,0,0,70.5058,71.964,0
41090,10DEC14:23:59:00,AHU_5_2,0,1.6583,72.1997,0,0,70.7759,71.964,0
41091,11DEC14:00:14:00,AHU_5_2,0,1.7452,72.2897,0,0,70.8659,72.072,0
41092,11DEC14:00:29:00,AHU_5_2,0,1.6583,72.4697,0,0,71.1539,71.964,0
41093,11DEC14:00:44:00,AHU_5_2,0,1.7452,72.5597,0,0,71.4239,71.964,0
41094,11DEC14:00:59:00,AHU_5_2,0,1.7452,72.7577,0,0,71.604,71.964,0
41095,11DEC14:01:14:00,AHU_5_2,0,1.7886,72.8477,0,0,71.784,72.072,0
41096,11DEC14:01:29:00,AHU_5_2,0,1.7452,73.0277,0,0,71.964,71.964,0
41097,11DEC14:01:44:00,AHU_5_2,0,1.7452,73.1177,0,0,72.252,71.964,0
41098,11DEC14:01:59:00,AHU_5_2,0,1.7452,73.2078,0,0,72.432,72.072,0
41099,11DEC14:02:14:00,AHU_5_2,0,1.7452,73.3878,0,0,72.6121,72.072,0
41100,11DEC14:02:29:00,AHU_5_2,0,1.7018,73.3878,0,0,72.8821,71.964,0
41101,11DEC14:02:44:00,AHU_5_2,0,1.7452,73.4778,0,0,72.9721,71.964,0
41102,11DEC14:02:59:00,AHU_5_2,0,1.7886,73.5678,0,0,73.1701,71.964,0
41103,11DEC14:03:14:00,AHU_5_2,0,1.7886,73.6578,0,0,73.3501,71.964,0
41104,11DEC14:03:29:00,AHU_5_2,0,1.7886,73.6578,0,0,73.5302,71.964,0
41105,11DEC14:03:44:00,AHU_5_2,0,1.7452,73.7478,0,0,73.7102,71.964,0
41106,11DEC14:03:59:00,AHU_5_2,0,1.7018,73.7478,0,0,73.8002,71.964,0
41107,11DEC14:04:14:00,AHU_5_2,0,1.7452,73.7478,0,0,73.9982,71.964,0
41108,11DEC14:04:29:00,AHU_5_2,0,1.7886,73.9458,0,0,74.1782,71.964,0
41109,11DEC14:04:44:00,AHU_5_2,0,1.7018,73.9458,0,0,74.2682,71.964,0
41110,11DEC14:04:59:00,AHU_5_2,0,1.7018,73.9458,0,0,74.3582,71.964,0
41111,11DEC14:05:14:00,AHU_5_2,15.945,101.3015,73.3878,0.4376,0,69.8578,71.2439,5.57
41112,11DEC14:05:29:00,AHU_5_2,32.48,51.6753,63.2527,0.5741,0,70.2358,69.7678,13.41
41113,11DEC14:05:44:00,AHU_5_2,33.06,15.9861,57.6362,0.6503,0,69.5878,69.3177,15.795
41114,11DEC14:05:59:00,AHU_5_2,29.595,47.898,62.1726,0.6624,0,69.4077,69.1377,15.865
41115,11DEC14:06:14:00,AHU_5_2,25.16,13.3377,58.2662,0.6664,0,69.1377,69.1377,15.865
41116,11DEC14:06:29:00,AHU_5_2,26.99,47.1165,63.1627,0.6664,0,69.1377,69.4978,15.865
41117,11DEC14:06:44:00,AHU_5_2,25.81,12.2956,57.7262,0.6664,0,69.4077,69.9478,15.865
41118,11DEC14:06:59:00,AHU_5_2,23.875,46.8994,63.2527,0.6664,0,68.9577,70.1458,15.865
41119,11DEC14:07:14:00,AHU_5_2,32.905,12.5561,57.3661,0.6744,0,69.1377,70.3258,15.865
41120,11DEC14:07:29:00,AHU_5_2,21.835,46.8126,63.0727,0.6664,0,69.0477,70.5058,15.865
41121,11DEC14:07:44:00,AHU_5_2,34.175,14.1626,57.3661,0.6784,0,68.5797,70.5058,15.865
41122,11DEC14:07:59:00,AHU_5_2,16.94,48.7663,62.9827,0.6503,0,68.9577,70.5058,15.935
41123,11DEC14:08:14:00,AHU_5_2,44.655,14.1192,57.1681,0.6624,0,68.6697,70.4159,15.935
41124,11DEC14:08:29:00,AHU_5_2,14.425,45.0759,61.7226,0.6544,0,68.7597,70.4159,15.935
41125,11DEC14:08:44:00,AHU_5_2,46.61,20.8489,58.2662,0.6624,0,68.8497,70.5058,15.935
41126,11DEC14:08:59:00,AHU_5_2,12.165,37.0002,61.3445,0.6584,0,68.8497,70.5959,16.02
41127,11DEC14:09:14:00,AHU_5_2,48.465,23.0632,58.3563,0.6664,0,68.7597,70.7759,16.52
41128,11DEC14:09:29:00,AHU_5_2,17.385,47.1599,61.6326,0.6544,0,68.9577,70.8659,17.335
41129,11DEC14:09:44:00,AHU_5_2,44.055,23.7579,57.9062,0.6423,0,69.4077,71.0639,18.765
41130,11DEC14:09:59:00,AHU_5_2,29.295,45.3364,61.8126,0.6503,0,69.4978,71.1539,19.19
41131,11DEC14:10:14:00,AHU_5_2,31.845,28.7943,59.3464,0.6584,0,69.4978,71.2439,19.19
41132,11DEC14:10:29:00,AHU_5_2,35.795,43.1221,60.9845,0.6503,0,69.3177,71.3339,19.895
41133,11DEC14:10:44:00,AHU_5_2,29.555,39.3013,60.1744,0.6463,0,69.7678,71.3339,20.745
41134,11DEC14:10:59:00,AHU_5_2,41.905,32.6584,58.9863,0.6544,0,70.0558,71.3339,22.2
41135,11DEC14:11:14:00,AHU_5_2,38.08,41.9064,60.1744,0.6503,0,70.2358,71.2439,23.97
41136,11DEC14:11:29:00,AHU_5_2,36.345,38.3895,60.2644,0.6463,0,70.5058,71.2439,26.16
41137,11DEC14:11:44:00,AHU_5_2,42.3,42.8616,60.0844,0.6463,0,70.5058,71.0639,27.72
41138,11DEC14:11:59:00,AHU_5_2,43.76,43.7733,59.7244,1.2445,0,70.6859,70.9559,46.92
41139,11DEC14:12:14:00,AHU_5_2,45.725,46.4652,59.8144,1.8707,0,70.9559,70.8659,59.26
41140,11DEC14:12:29:00,AHU_5_2,38.39,40.6472,60.3545,1.0558,0,70.5959,70.9559,37.705
41141,11DEC14:12:44:00,AHU_5_2,38.24,43.9036,60.6245,0.7427,0,70.6859,70.9559,32.015
41142,11DEC14:12:59:00,AHU_5_2,43.96,43.947,59.7244,0.7106,0,70.6859,70.9559,32.015
41143,11DEC14:13:14:00,AHU_5_2,43.96,43.947,60.0844,1.2003,0,71.0639,70.8659,49.255
41144,11DEC14:13:29:00,AHU_5_2,46.82,47.6375,59.8144,1.8747,0,71.0639,70.8659,61.205
41145,11DEC14:13:44:00,AHU_5_2,41.13,42.5576,60.0844,1.0678,0,71.0639,70.8659,40.175
41146,11DEC14:13:59:00,AHU_5_2,44.79,44.9456,59.7244,0.7186,0,70.9559,70.8659,35.88
41147,11DEC14:14:14:00,AHU_5_2,48.095,48.8532,59.5264,1.3087,0,71.2439,70.8659,51.33
41148,11DEC14:14:29:00,AHU_5_2,43.78,48.8966,60.6245,1.4613,0,71.0639,70.7759,53.075
41149,11DEC14:14:44:00,AHU_5_2,48.425,49.461,59.5264,1.4693,0,70.9559,70.7759,53.075
41150,11DEC14:14:59:00,AHU_5_2,43.185,45.6837,60.1744,1.4813,0,70.9559,70.7759,53.075
41151,11DEC14:15:14:00,AHU_5_2,43.185,45.7271,60.3545,1.4773,0,71.2439,70.6859,53.075
41152,11DEC14:15:29:00,AHU_5_2,48.36,48.7663,59.5264,1.4894,0,70.8659,70.8659,53.075
41153,11DEC14:15:44:00,AHU_5_2,44.25,47.8546,60.4445,1.4894,0,70.9559,70.5959,53.075
41154,11DEC14:15:59:00,AHU_5_2,41.775,43.3826,60.3545,1.5496,0,70.7759,70.5959,52.515
41155,11DEC14:16:14:00,AHU_5_2,45.345,45.2929,59.8144,1.5415,0,70.7759,70.5058,50.665
41156,11DEC14:16:29:00,AHU_5_2,38.615,42.601,60.5345,1.3007,0,70.5058,70.6859,37.95
41157,11DEC14:16:44:00,AHU_5_2,42.615,37.912,59.5264,0.8751,0,70.2358,70.6859,27.115
41158,11DEC14:16:59:00,AHU_5_2,31.105,40.5604,60.4445,0.7708,0,69.8578,70.6859,23.205
41159,11DEC14:17:14:00,AHU_5_2,50.065,27.1878,58.0862,0.7507,0,69.6778,70.6859,21.885
41160,11DEC14:17:29:00,AHU_5_2,57.245,35.9147,58.2662,0.7427,0,69.4077,70.7759,21.815
41161,11DEC14:17:44:00,AHU_5_2,38.65,36.566,59.6344,0.7427,0,69.4077,70.6859,21.815
41162,11DEC14:17:59:00,AHU_5_2,31.12,43.0786,61.0745,0.7427,0,69.3177,70.5959,21.465
41163,11DEC14:18:14:00,AHU_5_2,41.95,32.4848,59.0763,0.7467,0,69.1377,70.5058,21.255
41164,11DEC14:18:29:00,AHU_5_2,30.365,34.2215,60.0844,0.7387,0,69.5878,70.5058,21.255
41165,11DEC14:18:44:00,AHU_5_2,0,1.7452,61.7226,0,0,64.9253,69.9478,0
41166,11DEC14:18:59:00,AHU_5_2,0,1.7452,61.9926,0,0,65.1953,70.4159,0
41167,11DEC14:19:14:00,AHU_5_2,0,1.7886,63.0727,0,0,65.0153,70.7759,0
41168,11DEC14:19:29:00,AHU_5_2,0,1.7886,64.0808,0,0,64.9253,71.0639,0
41169,11DEC14:19:44:00,AHU_5_2,0,1.7452,64.8909,0,0,65.1053,71.1539,0
41170,11DEC14:19:59:00,AHU_5_2,0,1.8754,65.629,0,0,65.1953,71.3339,0
41171,11DEC14:20:14:00,AHU_5_2,0,1.7452,66.4571,0,0,65.4834,71.4239,0
41172,11DEC14:20:29:00,AHU_5_2,0,1.7886,66.9971,0,0,65.7534,71.5139,0
41173,11DEC14:20:44:00,AHU_5_2,0,1.6583,67.5372,0,0,65.8434,71.604,0
41174,11DEC14:20:59:00,AHU_5_2,0,1.7886,68.0952,0,0,66.1134,71.694,0
41175,11DEC14:21:14:00,AHU_5_2,0,1.7886,68.4553,0,0,66.3834,71.784,0
41176,11DEC14:21:29:00,AHU_5_2,0,1.7886,68.9053,0,0,66.6715,71.784,0
41177,11DEC14:21:44:00,AHU_5_2,0,1.7452,69.4634,0,0,67.1215,71.784,0
41178,11DEC14:21:59:00,AHU_5_2,0,1.8754,69.7334,0,0,67.3915,71.784,0
41179,11DEC14:22:14:00,AHU_5_2,0,1.7452,70.0934,0,0,67.4815,71.964,0
41180,11DEC14:22:29:00,AHU_5_2,0,1.7452,70.3635,0,0,67.8596,71.874,0
41181,11DEC14:22:44:00,AHU_5_2,0,1.7018,70.6515,0,0,68.2196,71.874,0
41182,11DEC14:22:59:00,AHU_5_2,0,1.7886,70.9215,0,0,68.3996,71.874,0
41183,11DEC14:23:14:00,AHU_5_2,0,1.7886,71.1015,0,0,68.7597,71.874,0
41184,11DEC14:23:29:00,AHU_5_2,0,1.7452,71.3716,0,0,69.0477,71.964,0
41185,11DEC14:23:44:00,AHU_5_2,0,1.7452,71.5516,0,0,69.3177,71.874,0
41186,11DEC14:23:59:00,AHU_5_2,0,1.7886,71.7496,0,0,69.5878,71.964,0
41187,12DEC14:00:14:00,AHU_5_2,0,1.7452,72.0196,0,0,69.9478,71.964,0
41188,12DEC14:00:29:00,AHU_5_2,0,1.7452,72.1096,0,0,70.1458,71.964,0
41189,12DEC14:00:44:00,AHU_5_2,0,1.9188,72.2897,0,0,70.4159,71.964,0
41190,12DEC14:00:59:00,AHU_5_2,0,1.7018,72.4697,0,0,70.6859,71.964,0
41191,12DEC14:01:14:00,AHU_5_2,0,1.7452,72.6497,0,0,70.8659,71.964,0
41192,12DEC14:01:29:00,AHU_5_2,0,1.7018,72.7577,0,0,71.2439,71.964,0
41193,12DEC14:01:44:00,AHU_5_2,0,1.7452,72.9377,0,0,71.4239,71.964,0
41194,12DEC14:01:59:00,AHU_5_2,0,1.7452,72.9377,0,0,71.694,71.964,0
41195,12DEC14:02:14:00,AHU_5_2,0,1.7452,73.1177,0,0,71.874,71.964,0
41196,12DEC14:02:29:00,AHU_5_2,0,1.7452,73.2078,0,0,72.072,71.964,0
41197,12DEC14:02:44:00,AHU_5_2,0,1.7452,73.3878,0,0,72.342,71.964,0
41198,12DEC14:02:59:00,AHU_5_2,0,1.7452,73.3878,0,0,72.432,71.964,0
41199,12DEC14:03:14:00,AHU_5_2,0,1.7452,73.5678,0,0,72.7021,72.072,0
41200,12DEC14:03:29:00,AHU_5_2,0,1.7452,73.5678,0,0,72.8821,71.964,0
41201,12DEC14:03:44:00,AHU_5_2,0,1.7886,73.6578,0,0,73.0801,72.072,0
41202,12DEC14:03:59:00,AHU_5_2,0,1.832,73.7478,0,0,73.2601,72.072,0
41203,12DEC14:04:14:00,AHU_5_2,0,1.7452,73.7478,0,0,73.3501,71.964,0
41204,12DEC14:04:29:00,AHU_5_2,0,1.7018,73.7478,0,0,73.6202,71.964,0
41205,12DEC14:04:44:00,AHU_5_2,0,1.832,73.8558,0,0,73.8002,72.072,0
41206,12DEC14:04:59:00,AHU_5_2,0,1.7886,73.8558,0,0,73.8902,71.964,0
41207,12DEC14:05:14:00,AHU_5_2,56.48,89.8393,66.079,0.4336,0,71.1539,70.7759,7.715
41208,12DEC14:05:29:00,AHU_5_2,53.825,30.531,59.1663,0.5861,0,69.9478,69.4978,15.22
41209,12DEC14:05:44:00,AHU_5_2,26.79,29.6192,59.4364,0.6503,0,69.6778,68.9577,17.185
41210,12DEC14:05:59:00,AHU_5_2,42.705,26.7971,59.6344,0.6624,0,69.4978,68.8497,17.185
41211,12DEC14:06:14:00,AHU_5_2,16.99,46.7691,61.7226,0.6584,0,69.4978,68.9577,17.185
41212,12DEC14:06:29:00,AHU_5_2,40.03,19.2424,57.6362,0.6624,0,69.6778,69.4077,17.185
41213,12DEC14:06:44:00,AHU_5_2,34.46,39.2579,61.8126,0.6704,0,70.0558,69.9478,17.185
41214,12DEC14:06:59:00,AHU_5_2,18.11,38.6501,60.1744,0.6624,0,69.5878,70.2358,17.185
41215,12DEC14:07:14:00,AHU_5_2,46.755,20.3713,57.9962,0.6744,0,69.4077,70.2358,17.185
41216,12DEC14:07:29:00,AHU_5_2,17.13,47.898,62.7127,0.6704,0,69.3177,70.2358,17.185
41217,12DEC14:07:44:00,AHU_5_2,34.505,17.4189,57.8162,0.6704,0,69.3177,70.4159,17.185
41218,12DEC14:07:59:00,AHU_5_2,32.165,37.5212,61.8126,0.6784,0,68.9577,70.4159,17.185
41219,12DEC14:08:14:00,AHU_5_2,21.64,31.573,59.4364,0.6664,0,69.4077,70.5058,17.185
41220,12DEC14:08:29:00,AHU_5_2,47.355,25.3209,58.4463,0.6664,0,69.3177,70.5959,17.255
41221,12DEC14:08:44:00,AHU_5_2,18.595,47.377,62.0826,0.6544,0,69.3177,70.4159,17.255
41222,12DEC14:08:59:00,AHU_5_2,43.64,20.3279,57.7262,0.6624,0,68.9577,70.5058,17.255
41223,12DEC14:09:14:00,AHU_5_2,19.79,45.5969,62.5327,0.6544,0,69.0477,70.5959,17.34
41224,12DEC14:09:29:00,AHU_5_2,35,27.4049,58.6263,0.6463,0,69.6778,70.7759,18.88
41225,12DEC14:09:44:00,AHU_5_2,37.38,34.3951,60.4445,0.6584,0,69.5878,70.7759,19.02
41226,12DEC14:09:59:00,AHU_5_2,26.565,36.9568,60.1744,0.6584,0,69.6778,70.8659,19.45
41227,12DEC14:10:14:00,AHU_5_2,42.455,30.4007,58.9863,0.6503,0,69.7678,71.0639,19.645
41228,12DEC14:10:29:00,AHU_5_2,30.115,43.7733,60.8945,0.6503,0,69.9478,71.1539,20.4
41229,12DEC14:10:44:00,AHU_5_2,41.955,35.003,59.4364,0.6423,0,70.3258,71.2439,22.795
41230,12DEC14:10:59:00,AHU_5_2,37.605,43.1221,60.5345,0.6423,0,70.5058,71.1539,25.135
41231,12DEC14:11:14:00,AHU_5_2,42.66,40.9078,59.4364,0.6423,0,70.7759,71.0639,27.885
41232,12DEC14:11:29:00,AHU_5_2,40.69,42.3405,60.3545,1.666,0,70.9559,70.8659,56.195
41233,12DEC14:11:44:00,AHU_5_2,46.175,47.073,59.6344,1.5937,0,71.2439,70.7759,48.205
41234,12DEC14:11:59:00,AHU_5_2,44.615,49.1571,59.8144,0.835,0,70.7759,70.6859,34.98
41235,12DEC14:12:14:00,AHU_5_2,61.865,92.8785,63.4508,0.843,0,71.0639,70.5959,46.24
41236,12DEC14:12:29:00,AHU_5_2,49.845,49.9386,60.0844,1.7664,0,71.0639,70.5959,61.495
41237,12DEC14:12:44:00,AHU_5_2,43.13,43.3826,59.7244,1.1321,0,71.0639,70.5959,42.62
41238,12DEC14:12:59:00,AHU_5_2,41.32,43.3826,59.9044,0.9434,0,70.7759,70.5959,49.245
41239,12DEC14:13:14:00,AHU_5_2,48.925,49.8084,59.7244,1.8426,0,70.6859,70.7759,62.575
41240,12DEC14:13:29:00,AHU_5_2,41.475,43.3826,60.1744,1.0678,0,70.6859,70.7759,40.925
41241,12DEC14:13:44:00,AHU_5_2,43.105,49.3308,60.4445,1.3167,0,70.8659,70.8659,53.81
41242,12DEC14:13:59:00,AHU_5_2,49.185,49.6781,59.8144,1.8627,0,70.6859,70.7759,63.145
41243,12DEC14:14:14:00,AHU_5_2,41.285,43.3391,60.3545,0.9876,0,70.5959,70.7759,40.22
41244,12DEC14:14:29:00,AHU_5_2,41.285,49.5913,60.6245,1.3328,0,70.7759,70.8659,53.925
41245,12DEC14:14:44:00,AHU_5_2,49.165,49.5478,59.7244,1.658,0,70.5959,70.7759,52.06
41246,12DEC14:14:59:00,AHU_5_2,45.615,45.9442,59.9044,0.8591,0,70.8659,70.7759,36.975
41247,12DEC14:15:14:00,AHU_5_2,48.97,52.7173,59.0763,1.401,0,70.4159,70.6859,55.21
41248,12DEC14:15:29:00,AHU_5_2,43.685,48.419,60.5345,1.401,0,70.1458,70.5959,46.02
41249,12DEC14:15:44:00,AHU_5_2,49.73,51.3714,59.7244,0.8591,0,70.1458,70.4159,34.835
41250,12DEC14:15:59:00,AHU_5_2,46.545,48.8966,60.0844,0.7788,0,70.0558,70.5058,30.28
41251,12DEC14:16:14:00,AHU_5_2,47.06,48.94,60.0844,0.7427,0,69.8578,70.5959,28.53
41252,12DEC14:16:29:00,AHU_5_2,45.405,43.2957,60.0844,0.7507,0,69.7678,70.6859,26.335
41253,12DEC14:16:44:00,AHU_5_2,36.435,34.8727,59.5264,0.7507,0,69.4077,70.7759,23.895
41254,12DEC14:16:59:00,AHU_5_2,30.375,41.038,61.0745,0.7507,0,69.2277,70.7759,22.305
41255,12DEC14:17:14:00,AHU_5_2,40.95,32.8755,59.4364,0.7467,0,69.1377,70.9559,21.68
41256,12DEC14:17:29:00,AHU_5_2,28.625,31.2257,59.9944,0.7427,0,69.1377,70.9559,21.23
41257,12DEC14:17:44:00,AHU_5_2,35.695,39.996,60.3545,0.7467,0,69.2277,70.9559,21.16
41258,12DEC14:17:59:00,AHU_5_2,31.275,32.4848,59.4364,0.7427,0,69.4978,70.8659,21.09
41259,12DEC14:18:14:00,AHU_5_2,39.47,37.0436,59.6344,0.7427,0,69.6778,70.7759,21.005
41260,12DEC14:18:29:00,AHU_5_2,24.95,37.9554,60.2644,0.7346,0,68.8497,70.7759,21.005
41261,12DEC14:18:44:00,AHU_5_2,0,1.7886,61.9926,0,0,64.8353,70.0558,0
41262,12DEC14:18:59:00,AHU_5_2,0,1.7886,62.2627,0,0,64.7453,70.5959,0
41263,12DEC14:19:14:00,AHU_5_2,0,1.6583,63.3608,0,0,64.5653,70.9559,0
41264,12DEC14:19:29:00,AHU_5_2,0,1.7886,64.1708,0,0,64.5653,71.2439,0
41265,12DEC14:19:44:00,AHU_5_2,0,1.7452,65.269,0,0,64.7453,71.4239,0
41266,12DEC14:19:59:00,AHU_5_2,0,1.7886,65.899,0,0,64.8353,71.694,0
41267,12DEC14:20:14:00,AHU_5_2,0,1.7886,66.6371,0,0,65.1053,71.694,0
41268,12DEC14:20:29:00,AHU_5_2,0,1.7452,67.2672,0,0,65.4834,71.784,0
41269,12DEC14:20:44:00,AHU_5_2,0,1.7452,67.8072,0,0,65.6634,71.874,0
41270,12DEC14:20:59:00,AHU_5_2,0,1.7886,68.2752,0,0,65.9334,72.072,0
41271,12DEC14:21:14:00,AHU_5_2,0,1.7452,68.8153,0,0,66.2034,72.072,0
41272,12DEC14:21:29:00,AHU_5_2,0,1.832,69.1933,0,0,66.4734,72.162,0
41273,12DEC14:21:44:00,AHU_5_2,0,1.7452,69.5534,0,0,66.8515,72.162,0
41274,12DEC14:21:59:00,AHU_5_2,0,1.7452,69.9134,0,0,67.1215,72.162,0
41275,12DEC14:22:14:00,AHU_5_2,0,1.7018,70.2734,0,0,67.4815,72.252,0
41276,12DEC14:22:29:00,AHU_5_2,0,1.7452,70.5615,0,0,67.7516,72.342,0
41277,12DEC14:22:44:00,AHU_5_2,0,1.7886,70.8315,0,0,68.1296,72.342,0
41278,12DEC14:22:59:00,AHU_5_2,0,1.7886,71.1015,0,0,68.3096,72.252,0
41279,12DEC14:23:14:00,AHU_5_2,0,1.7452,71.3716,0,0,68.7597,72.342,0
41280,12DEC14:23:29:00,AHU_5_2,0,1.7018,71.6596,0,0,68.9577,72.342,0
41281,12DEC14:23:44:00,AHU_5_2,0,1.7452,71.8396,0,0,69.2277,72.252,0
41282,12DEC14:23:59:00,AHU_5_2,0,1.832,72.0196,0,0,69.6778,72.342,0
41283,13DEC14:00:14:00,AHU_5_2,0,1.8754,72.1997,0,0,69.8578,72.342,0
41284,13DEC14:00:29:00,AHU_5_2,0,1.7018,72.3797,0,0,70.1458,72.342,0
41285,13DEC14:00:44:00,AHU_5_2,0,1.7452,72.5597,0,0,70.4159,72.342,0
41286,13DEC14:00:59:00,AHU_5_2,0,1.7886,72.6497,0,0,70.6859,72.342,0
41287,13DEC14:01:14:00,AHU_5_2,0,1.7018,72.8477,0,0,70.9559,72.342,0
41288,13DEC14:01:29:00,AHU_5_2,0,1.7886,72.9377,0,0,71.2439,72.342,0
41289,13DEC14:01:44:00,AHU_5_2,0,1.7452,73.1177,0,0,71.5139,72.252,0
41290,13DEC14:01:59:00,AHU_5_2,0,1.8754,73.2978,0,0,71.694,72.252,0
41291,13DEC14:02:14:00,AHU_5_2,0,1.7452,73.2978,0,0,71.874,72.252,0
41292,13DEC14:02:29:00,AHU_5_2,0,1.7018,73.4778,0,0,72.162,72.432,0
41293,13DEC14:02:44:00,AHU_5_2,0,1.8754,73.5678,0,0,72.342,72.342,0
41294,13DEC14:02:59:00,AHU_5_2,0,1.7452,73.7478,0,0,72.6121,72.432,0
41295,13DEC14:03:14:00,AHU_5_2,0,1.7018,73.7478,0,0,72.7021,72.342,0
41296,13DEC14:03:29:00,AHU_5_2,0,1.7018,73.8558,0,0,72.9721,72.342,0
41297,13DEC14:03:44:00,AHU_5_2,0,1.7452,73.9458,0,0,73.2601,72.432,0
41298,13DEC14:03:59:00,AHU_5_2,0,1.7452,73.9458,0,0,73.3501,72.432,0
41299,13DEC14:04:14:00,AHU_5_2,0,1.7452,74.0358,0,0,73.5302,72.342,0
41300,13DEC14:04:29:00,AHU_5_2,0,1.7018,74.1258,0,0,73.7102,72.342,0
41301,13DEC14:04:44:00,AHU_5_2,0,1.7452,74.1258,0,0,73.8902,72.432,0
41302,13DEC14:04:59:00,AHU_5_2,0,1.7452,74.3059,0,0,73.9982,72.432,0
41303,13DEC14:05:14:00,AHU_5_2,0,1.6583,74.2159,0,0,74.1782,72.432,0
41304,13DEC14:05:29:00,AHU_5_2,0,1.7452,74.3959,0,0,74.3582,72.432,0
41305,13DEC14:05:44:00,AHU_5_2,0,1.7452,74.3059,0,0,74.4482,72.432,0
41306,13DEC14:05:59:00,AHU_5_2,0,1.7452,74.3059,0,0,74.6283,72.432,0
41307,13DEC14:06:14:00,AHU_5_2,0,1.7452,74.3959,0,0,74.7183,72.342,0
41308,13DEC14:06:29:00,AHU_5_2,0,1.7452,74.3959,0,0,74.8983,72.342,0
41309,13DEC14:06:44:00,AHU_5_2,0,1.7886,74.4859,0,0,75.0063,72.432,0
41310,13DEC14:06:59:00,AHU_5_2,0,1.7452,74.4859,0,0,75.1863,72.432,0
41311,13DEC14:07:14:00,AHU_5_2,0,1.7452,74.4859,0,0,75.3663,72.342,0
41312,13DEC14:07:29:00,AHU_5_2,0,1.7452,74.4859,0,0,75.3663,72.342,0
41313,13DEC14:07:44:00,AHU_5_2,0,1.7452,74.4859,0,0,75.4563,72.432,0
41314,13DEC14:07:59:00,AHU_5_2,0,1.7452,74.4859,0,0,75.5464,72.432,0
41315,13DEC14:08:14:00,AHU_5_2,0,1.7018,74.5759,0,0,75.8344,72.432,0
41316,13DEC14:08:29:00,AHU_5_2,0,1.7018,74.5759,0,0,75.9244,72.432,0
41317,13DEC14:08:44:00,AHU_5_2,0,1.7452,74.5759,0,0,76.0144,72.432,0
41318,13DEC14:08:59:00,AHU_5_2,0,1.832,74.5759,0,0,76.0144,72.432,0
41319,13DEC14:09:14:00,AHU_5_2,0,1.7452,74.6659,0,0,76.1944,72.6121,0
41320,13DEC14:09:29:00,AHU_5_2,0,1.7452,74.6659,0,0,76.1944,72.5221,0
41321,13DEC14:09:44:00,AHU_5_2,0,1.832,74.7559,0,0,76.2844,72.6121,0
41322,13DEC14:09:59:00,AHU_5_2,0,1.7452,74.8639,0,0,76.3744,72.7921,0
41323,13DEC14:10:14:00,AHU_5_2,0,1.7018,74.7559,0,0,76.4644,72.7921,0
41324,13DEC14:10:29:00,AHU_5_2,0,1.7886,74.8639,0,0,76.4644,72.9721,0
41325,13DEC14:10:44:00,AHU_5_2,0,1.7886,74.8639,0,0,76.6445,73.1701,0
41326,13DEC14:10:59:00,AHU_5_2,0,1.7452,74.9539,0,0,76.6445,73.4402,0
41327,13DEC14:11:14:00,AHU_5_2,0,1.7452,75.1339,0,0,76.8425,73.7102,0
41328,13DEC14:11:29:00,AHU_5_2,0,1.7886,75.1339,0,0,76.8425,73.9982,0
41329,13DEC14:11:44:00,AHU_5_2,0,1.7886,75.224,0,0,76.9325,74.1782,0
41330,13DEC14:11:59:00,AHU_5_2,0,1.7886,75.224,0,0,77.0225,74.4482,0
41331,13DEC14:12:14:00,AHU_5_2,0,1.7886,75.404,0,0,77.0225,74.7183,0
41332,13DEC14:12:29:00,AHU_5_2,0,1.7018,75.404,0,0,77.1125,75.0063,0
41333,13DEC14:12:44:00,AHU_5_2,0,1.7452,75.584,0,0,77.2025,75.0963,0
41334,13DEC14:12:59:00,AHU_5_2,0,1.832,75.584,0,0,77.2925,75.2763,0
41335,13DEC14:13:14:00,AHU_5_2,0,1.7018,75.764,0,0,77.2925,75.4563,0
41336,13DEC14:13:29:00,AHU_5_2,0,1.7886,75.764,0,0,77.3825,75.6364,0
41337,13DEC14:13:44:00,AHU_5_2,0,1.7018,75.872,0,0,77.4725,75.8344,0
41338,13DEC14:13:59:00,AHU_5_2,0,1.7452,76.052,0,0,77.5806,76.0144,0
41339,13DEC14:14:14:00,AHU_5_2,0,1.7018,76.052,0,0,77.5806,76.1044,0
41340,13DEC14:14:29:00,AHU_5_2,0,1.7886,76.142,0,0,77.6706,76.3744,0
41341,13DEC14:14:44:00,AHU_5_2,0,1.7886,76.2321,0,0,77.7606,76.3744,0
41342,13DEC14:14:59:00,AHU_5_2,0,1.7452,76.2321,0,0,77.8506,76.4644,0
41343,13DEC14:15:14:00,AHU_5_2,0,1.7452,76.3221,0,0,77.8506,76.3744,0
41344,13DEC14:15:29:00,AHU_5_2,0,1.7886,76.4121,0,0,77.9406,76.2844,0
41345,13DEC14:15:44:00,AHU_5_2,0,1.7018,76.5021,0,0,77.9406,76.2844,0
41346,13DEC14:15:59:00,AHU_5_2,0,1.7886,76.5921,0,0,78.1206,76.1944,0
41347,13DEC14:16:14:00,AHU_5_2,0,1.7452,76.5921,0,0,78.1206,76.0144,0
41348,13DEC14:16:29:00,AHU_5_2,0,1.832,76.5921,0,0,78.2106,75.9244,0
41349,13DEC14:16:44:00,AHU_5_2,0,1.7452,76.6821,0,0,78.3006,75.8344,0
41350,13DEC14:16:59:00,AHU_5_2,0,1.7452,76.6821,0,0,78.4086,75.6364,0
41351,13DEC14:17:14:00,AHU_5_2,0,1.7886,76.6821,0,0,78.3006,75.5464,0
41352,13DEC14:17:29:00,AHU_5_2,0,1.8754,76.7721,0,0,78.4086,75.4563,0
41353,13DEC14:17:44:00,AHU_5_2,0,1.7452,76.8801,0,0,78.4086,75.2763,0
41354,13DEC14:17:59:00,AHU_5_2,0,1.7452,76.7721,0,0,78.4987,75.2763,0
41355,13DEC14:18:14:00,AHU_5_2,0,1.7018,76.8801,0,0,78.5887,75.1863,0
41356,13DEC14:18:29:00,AHU_5_2,0,1.7886,76.8801,0,0,78.5887,75.0963,0
41357,13DEC14:18:44:00,AHU_5_2,0,1.7452,76.8801,0,0,78.6787,75.0963,0
41358,13DEC14:18:59:00,AHU_5_2,0,1.7452,76.8801,0,0,78.6787,75.0063,0
41359,13DEC14:19:14:00,AHU_5_2,0,1.7886,76.8801,0,0,78.6787,75.0963,0
41360,13DEC14:19:29:00,AHU_5_2,0,1.7886,76.8801,0,0,78.7687,75.0963,0
41361,13DEC14:19:44:00,AHU_5_2,0,1.7452,76.8801,0,0,78.8587,74.8983,0
41362,13DEC14:19:59:00,AHU_5_2,0,1.832,76.9701,0,0,78.8587,74.8983,0
41363,13DEC14:20:14:00,AHU_5_2,0,1.6583,76.8801,0,0,78.9487,74.8983,0
41364,13DEC14:20:29:00,AHU_5_2,0,1.7886,76.8801,0,0,79.0387,74.8983,0
41365,13DEC14:20:44:00,AHU_5_2,0,1.7018,76.8801,0,0,78.9487,74.8083,0
41366,13DEC14:20:59:00,AHU_5_2,0,1.7018,76.8801,0,0,79.1287,74.8083,0
41367,13DEC14:21:14:00,AHU_5_2,0,1.8754,76.8801,0,0,79.0387,74.7183,0
41368,13DEC14:21:29:00,AHU_5_2,0,1.7018,76.8801,0,0,79.0387,74.7183,0
41369,13DEC14:21:44:00,AHU_5_2,0,1.7452,76.8801,0,0,79.0387,74.7183,0
41370,13DEC14:21:59:00,AHU_5_2,0,1.7886,76.7721,0,0,79.1287,74.6283,0
41371,13DEC14:22:14:00,AHU_5_2,0,1.7018,76.7721,0,0,79.2367,74.6283,0
41372,13DEC14:22:29:00,AHU_5_2,0,1.7452,76.7721,0,0,79.2367,74.5383,0
41373,13DEC14:22:44:00,AHU_5_2,0,1.7018,76.6821,0,0,79.2367,74.5383,0
41374,13DEC14:22:59:00,AHU_5_2,0,1.7886,76.7721,0,0,79.2367,74.5383,0
41375,13DEC14:23:14:00,AHU_5_2,0,1.7452,76.6821,0,0,79.2367,74.4482,0
41376,13DEC14:23:29:00,AHU_5_2,0,1.7018,76.7721,0,0,79.3267,74.4482,0
41377,13DEC14:23:44:00,AHU_5_2,0,1.8754,76.7721,0,0,79.3267,74.4482,0
41378,13DEC14:23:59:00,AHU_5_2,0,1.7452,76.6821,0,0,79.4167,74.3582,0
41379,14DEC14:00:14:00,AHU_5_2,0,1.7452,76.6821,0,0,79.4167,74.3582,0
41380,14DEC14:00:29:00,AHU_5_2,0,1.7452,76.5921,0,0,79.4167,74.3582,0
41381,14DEC14:00:44:00,AHU_5_2,0,1.7452,76.6821,0,0,79.4167,74.3582,0
41382,14DEC14:00:59:00,AHU_5_2,0,1.7452,76.5921,0,0,79.4167,74.3582,0
41383,14DEC14:01:14:00,AHU_5_2,0,1.7452,76.5921,0,0,79.4167,74.2682,0
41384,14DEC14:01:29:00,AHU_5_2,0,1.7018,76.5021,0,0,79.4167,74.2682,0
41385,14DEC14:01:44:00,AHU_5_2,0,1.7452,76.5921,0,0,79.5067,74.2682,0
41386,14DEC14:01:59:00,AHU_5_2,0,1.7452,76.5921,0,0,79.5067,74.1782,0
41387,14DEC14:02:14:00,AHU_5_2,0,1.7452,76.5021,0,0,79.5067,74.1782,0
41388,14DEC14:02:29:00,AHU_5_2,0,1.7018,76.5021,0,0,79.5067,74.0882,0
41389,14DEC14:02:44:00,AHU_5_2,0,1.7452,76.5921,0,0,79.5067,74.1782,0
41390,14DEC14:02:59:00,AHU_5_2,0,1.7452,76.5921,0,0,79.5067,74.0882,0
41391,14DEC14:03:14:00,AHU_5_2,0,1.832,76.5021,0,0,79.5968,74.0882,0
41392,14DEC14:03:29:00,AHU_5_2,0,1.7452,76.5021,0,0,79.5968,74.0882,0
41393,14DEC14:03:44:00,AHU_5_2,0,1.8754,76.5021,0,0,79.5968,74.0882,0
41394,14DEC14:03:59:00,AHU_5_2,0,1.7452,76.5021,0,0,79.5067,74.0882,0
41395,14DEC14:04:14:00,AHU_5_2,0,1.7018,76.5021,0,0,79.5067,74.0882,0
41396,14DEC14:04:29:00,AHU_5_2,0,1.7452,76.4121,0,0,79.5968,74.0882,0
41397,14DEC14:04:44:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5968,74.0882,0
41398,14DEC14:04:59:00,AHU_5_2,0,1.7452,76.4121,0,0,79.6868,74.0882,0
41399,14DEC14:05:14:00,AHU_5_2,0,1.7886,76.4121,0,0,79.5968,73.8902,0
41400,14DEC14:05:29:00,AHU_5_2,0,1.6583,76.4121,0,0,79.5968,73.8902,0
41401,14DEC14:05:44:00,AHU_5_2,0,1.7018,76.3221,0,0,79.5968,73.9982,0
41402,14DEC14:05:59:00,AHU_5_2,0,1.7452,76.4121,0,0,79.6868,73.9982,0
41403,14DEC14:06:14:00,AHU_5_2,0,1.7452,76.4121,0,0,79.6868,73.8902,0
41404,14DEC14:06:29:00,AHU_5_2,0,1.7452,76.4121,0,0,79.6868,73.9982,0
41405,14DEC14:06:44:00,AHU_5_2,0,1.7452,76.2321,0,0,79.6868,73.8902,0
41406,14DEC14:06:59:00,AHU_5_2,0,1.832,76.3221,0,0,79.6868,73.8902,0
41407,14DEC14:07:14:00,AHU_5_2,0,1.7018,76.3221,0,0,79.6868,73.8902,0
41408,14DEC14:07:29:00,AHU_5_2,0,1.7452,76.3221,0,0,79.6868,73.8902,0
41409,14DEC14:07:44:00,AHU_5_2,0,1.832,76.3221,0,0,79.6868,73.8902,0
41410,14DEC14:07:59:00,AHU_5_2,0,1.7452,76.2321,0,0,79.6868,73.8902,0
41411,14DEC14:08:14:00,AHU_5_2,0,1.7452,76.3221,0,0,79.6868,73.8902,0
41412,14DEC14:08:29:00,AHU_5_2,0,1.7452,76.3221,0,0,79.7768,73.8902,0
41413,14DEC14:08:44:00,AHU_5_2,0,1.7886,76.3221,0,0,79.7768,73.8902,0
41414,14DEC14:08:59:00,AHU_5_2,0,1.7018,76.2321,0,0,79.7768,73.8902,0
41415,14DEC14:09:14:00,AHU_5_2,0,1.7452,76.2321,0,0,79.7768,73.8902,0
41416,14DEC14:09:29:00,AHU_5_2,0,1.7018,76.3221,0,0,79.7768,74.0882,0
41417,14DEC14:09:44:00,AHU_5_2,0,1.7018,76.3221,0,0,79.8668,74.0882,0
41418,14DEC14:09:59:00,AHU_5_2,0,1.7886,76.3221,0,0,79.8668,74.2682,0
41419,14DEC14:10:14:00,AHU_5_2,0,1.7886,76.4121,0,0,79.7768,74.4482,0
41420,14DEC14:10:29:00,AHU_5_2,0,1.7018,76.4121,0,0,79.8668,74.5383,0
41421,14DEC14:10:44:00,AHU_5_2,0,1.7452,76.4121,0,0,79.8668,74.8083,0
41422,14DEC14:10:59:00,AHU_5_2,0,1.7886,76.5921,0,0,79.8668,75.0963,0
41423,14DEC14:11:14:00,AHU_5_2,0,1.7886,76.5921,0,0,79.8668,75.2763,0
41424,14DEC14:11:29:00,AHU_5_2,0,1.7018,76.6821,0,0,79.8668,75.6364,0
41425,14DEC14:11:44:00,AHU_5_2,0,1.7452,76.7721,0,0,79.9568,75.9244,0
41426,14DEC14:11:59:00,AHU_5_2,0,1.7452,76.8801,0,0,79.9568,76.1044,0
41427,14DEC14:12:14:00,AHU_5_2,0,1.7452,76.9701,0,0,79.8668,76.3744,0
41428,14DEC14:12:29:00,AHU_5_2,0,1.7886,77.0601,0,0,80.0648,76.6445,0
41429,14DEC14:12:44:00,AHU_5_2,0,1.7018,77.1501,0,0,80.0648,76.7525,0
41430,14DEC14:12:59:00,AHU_5_2,0,1.7452,77.2401,0,0,80.0648,76.9325,0
41431,14DEC14:13:14:00,AHU_5_2,0,1.7018,77.3302,0,0,80.0648,77.1125,0
41432,14DEC14:13:29:00,AHU_5_2,0,1.7018,77.4202,0,0,80.1548,77.3825,0
41433,14DEC14:13:44:00,AHU_5_2,0,1.7018,77.5102,0,0,80.1548,77.4725,0
41434,14DEC14:13:59:00,AHU_5_2,0,1.8754,77.6002,0,0,80.2448,77.5806,0
41435,14DEC14:14:14:00,AHU_5_2,0,1.7452,77.6002,0,0,80.2448,77.7606,0
41436,14DEC14:14:29:00,AHU_5_2,0,1.7452,77.6902,0,0,80.2448,77.7606,0
41437,14DEC14:14:44:00,AHU_5_2,0,1.7886,77.8882,0,0,80.2448,77.8506,0
41438,14DEC14:14:59:00,AHU_5_2,0,1.7018,77.7982,0,0,80.3348,77.8506,0
41439,14DEC14:15:14:00,AHU_5_2,0,1.6583,77.8882,0,0,80.3348,77.9406,0
41440,14DEC14:15:29:00,AHU_5_2,0,1.6583,77.9782,0,0,80.3348,77.7606,0
41441,14DEC14:15:44:00,AHU_5_2,0,1.7452,77.9782,0,0,80.4248,77.6706,0
41442,14DEC14:15:59:00,AHU_5_2,0,1.7452,77.9782,0,0,80.4248,77.4725,0
41443,14DEC14:16:14:00,AHU_5_2,0,1.832,78.0682,0,0,80.4248,77.4725,0
41444,14DEC14:16:29:00,AHU_5_2,0,1.7886,78.1582,0,0,80.5148,77.2925,0
41445,14DEC14:16:44:00,AHU_5_2,0,1.7886,78.0682,0,0,80.5148,77.2025,0
41446,14DEC14:16:59:00,AHU_5_2,0,1.7452,78.1582,0,0,80.5148,76.9325,0
41447,14DEC14:17:14:00,AHU_5_2,0,1.6583,78.1582,0,0,80.5148,76.9325,0
41448,14DEC14:17:29:00,AHU_5_2,0,1.7018,78.1582,0,0,80.6049,76.8425,0
41449,14DEC14:17:44:00,AHU_5_2,0,1.7452,78.1582,0,0,80.6049,76.6445,0
41450,14DEC14:17:59:00,AHU_5_2,0,1.7452,78.1582,0,0,80.6049,76.6445,0
41451,14DEC14:18:14:00,AHU_5_2,0,1.7018,78.1582,0,0,80.6949,76.5545,0
41452,14DEC14:18:29:00,AHU_5_2,0,1.7018,78.1582,0,0,80.6949,76.4644,0
41453,14DEC14:18:44:00,AHU_5_2,0,1.7018,78.0682,0,0,80.6949,76.4644,0
41454,14DEC14:18:59:00,AHU_5_2,0,1.7018,78.0682,0,0,80.6949,76.3744,0
41455,14DEC14:19:14:00,AHU_5_2,0,1.7018,78.0682,0,0,80.6949,76.2844,0
41456,14DEC14:19:29:00,AHU_5_2,0,1.832,78.0682,0,0,80.8029,76.2844,0
41457,14DEC14:19:44:00,AHU_5_2,0,1.7886,77.9782,0,0,80.8929,76.1944,0
41458,14DEC14:19:59:00,AHU_5_2,0,1.7452,77.9782,0,0,80.8029,76.1044,0
41459,14DEC14:20:14:00,AHU_5_2,0,1.7018,77.9782,0,0,80.8929,76.1044,0
41460,14DEC14:20:29:00,AHU_5_2,0,1.7452,77.9782,0,0,80.8929,76.0144,0
41461,14DEC14:20:44:00,AHU_5_2,0,1.7018,77.8882,0,0,80.8929,76.0144,0
41462,14DEC14:20:59:00,AHU_5_2,0,1.7886,77.8882,0,0,80.8929,75.9244,0
41463,14DEC14:21:14:00,AHU_5_2,0,1.7452,77.7982,0,0,80.8929,75.9244,0
41464,14DEC14:21:29:00,AHU_5_2,0,1.7452,77.7982,0,0,80.8929,75.9244,0
41465,14DEC14:21:44:00,AHU_5_2,0,1.8754,77.8882,0,0,80.8929,75.8344,0
41466,14DEC14:21:59:00,AHU_5_2,0,1.7018,77.7982,0,0,80.9829,75.8344,0
41467,14DEC14:22:14:00,AHU_5_2,0,1.6583,77.6902,0,0,80.8929,75.8344,0
41468,14DEC14:22:29:00,AHU_5_2,0,1.7452,77.6902,0,0,81.0729,75.7264,0
41469,14DEC14:22:44:00,AHU_5_2,0,1.7018,77.6902,0,0,81.0729,75.7264,0
41470,14DEC14:22:59:00,AHU_5_2,0,1.7018,77.6002,0,0,80.9829,75.6364,0
41471,14DEC14:23:14:00,AHU_5_2,0,1.7452,77.6902,0,0,80.9829,75.6364,0
41472,14DEC14:23:29:00,AHU_5_2,0,1.7886,77.6002,0,0,80.8929,75.5464,0
41473,14DEC14:23:44:00,AHU_5_2,0,1.7452,77.6002,0,0,80.9829,75.5464,0
41474,14DEC14:23:59:00,AHU_5_2,0,1.7018,77.6002,0,0,80.9829,75.5464,0
41475,15DEC14:00:14:00,AHU_5_2,0,1.7452,77.6002,0,0,80.9829,75.5464,0
41476,15DEC14:00:29:00,AHU_5_2,0,1.7018,77.6002,0,0,81.0729,75.4563,0
41477,15DEC14:00:44:00,AHU_5_2,0,1.7452,77.5102,0,0,81.0729,75.4563,0
