seq_id,datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
42096,03FEB15:16:23:00,AHU_5_2,40.595,42.8616,60.2644,0.8952,0,70.6859,70.5058,31.41
42097,03FEB15:16:38:00,AHU_5_2,38.54,40.0394,59.8144,0.7989,0,70.5058,70.5058,26.76
42098,03FEB15:16:53:00,AHU_5_2,34.79,36.6963,60.0844,0.7507,0,70.5058,70.5959,24.235
42099,03FEB15:17:08:00,AHU_5_2,32.995,34.178,58.8063,0.7467,0,70.0558,70.5959,22.335
42100,03FEB15:17:23:00,AHU_5_2,40.735,38.4764,61.1645,0.7467,0,69.6778,70.6859,21.815
42101,03FEB15:17:38:00,AHU_5_2,27.57,34.2649,58.6263,0.7387,0,69.8578,70.6859,21.535
42102,03FEB15:17:53:00,AHU_5_2,42.41,35.003,61.6326,0.7467,0,69.6778,70.6859,21.45
42103,03FEB15:18:08:00,AHU_5_2,26.375,35.1332,58.1762,0.7387,0,69.4077,70.5058,21.01
42104,03FEB15:18:23:00,AHU_5_2,38.165,29.8797,61.6326,0.7467,0,69.4978,70.5959,20.94
42105,03FEB15:18:38:00,AHU_5_2,0,1.832,61.7226,0,0,70.6859,70.4159,0
42106,03FEB15:18:53:00,AHU_5_2,0,1.7886,62.2627,0,0,68.0396,70.4159,0
42107,03FEB15:19:08:00,AHU_5_2,0,1.7018,63.2527,0,0,67.7516,70.8659,0
42108,03FEB15:19:23:00,AHU_5_2,0,1.7018,64.2609,0,0,67.5716,71.2439,0
42109,03FEB15:19:38:00,AHU_5_2,0,1.7452,65.1789,0,0,67.6616,71.4239,0
42110,03FEB15:19:53:00,AHU_5_2,0,1.7886,65.989,0,0,67.7516,71.604,0
42111,03FEB15:20:08:00,AHU_5_2,0,1.7452,66.7271,0,0,67.8596,71.694,0
42112,03FEB15:20:23:00,AHU_5_2,0,1.832,67.4472,0,0,68.0396,71.874,0
42113,03FEB15:20:38:00,AHU_5_2,0,1.832,68.0052,0,0,68.1296,71.964,0
42114,03FEB15:20:53:00,AHU_5_2,0,1.7018,68.6353,0,0,68.3096,71.964,0
42115,03FEB15:21:08:00,AHU_5_2,0,1.7452,69.0853,0,0,68.4896,72.072,0
42116,03FEB15:21:23:00,AHU_5_2,0,1.7886,69.5534,0,0,68.7597,72.162,0
42117,03FEB15:21:38:00,AHU_5_2,0,1.7452,70.0034,0,0,68.9577,72.252,0
42118,03FEB15:21:53:00,AHU_5_2,0,1.8754,70.3635,0,0,69.1377,72.252,0
42119,03FEB15:22:08:00,AHU_5_2,0,1.7452,70.7415,0,0,69.4077,72.252,0
42120,03FEB15:22:23:00,AHU_5_2,0,1.6583,71.0115,0,0,69.6778,72.252,0
42121,03FEB15:22:38:00,AHU_5_2,0,1.6583,71.4616,0,0,69.9478,72.252,0
42122,03FEB15:22:53:00,AHU_5_2,0,1.7886,71.6596,0,0,70.1458,72.252,0
42123,03FEB15:23:08:00,AHU_5_2,0,1.7452,71.9296,0,0,70.4159,72.342,0
42124,03FEB15:23:23:00,AHU_5_2,0,1.7886,72.1096,0,0,70.5959,72.252,0
42125,03FEB15:23:38:00,AHU_5_2,0,1.6583,72.3797,0,0,70.8659,72.342,0
42126,03FEB15:23:53:00,AHU_5_2,0,1.6583,72.4697,0,0,71.1539,72.252,0
42127,04FEB15:00:08:00,AHU_5_2,0,1.7018,72.6497,0,0,71.3339,72.342,0
42128,04FEB15:00:23:00,AHU_5_2,0,1.7018,72.7577,0,0,71.604,72.342,0
42129,04FEB15:00:38:00,AHU_5_2,0,1.7018,73.1177,0,0,71.874,72.342,0
42130,04FEB15:00:53:00,AHU_5_2,0,1.832,73.2078,0,0,72.072,72.5221,0
42131,04FEB15:01:08:00,AHU_5_2,0,1.7452,73.2978,0,0,72.342,72.432,0
42132,04FEB15:01:23:00,AHU_5_2,0,1.7452,73.4778,0,0,72.5221,72.432,0
42133,04FEB15:01:38:00,AHU_5_2,0,1.7452,73.5678,0,0,72.7921,72.5221,0
42134,04FEB15:01:53:00,AHU_5_2,0,1.7452,73.6578,0,0,73.0801,72.5221,0
42135,04FEB15:02:08:00,AHU_5_2,0,1.7452,73.7478,0,0,73.1701,72.5221,0
42136,04FEB15:02:23:00,AHU_5_2,0,1.7018,73.9458,0,0,73.4402,72.5221,0
42137,04FEB15:02:38:00,AHU_5_2,0,1.7886,73.9458,0,0,73.6202,72.5221,0
42138,04FEB15:02:53:00,AHU_5_2,0,1.7886,74.0358,0,0,73.7102,72.5221,0
42139,04FEB15:03:08:00,AHU_5_2,0,1.832,74.2159,0,0,73.8902,72.5221,0
42140,04FEB15:03:23:00,AHU_5_2,0,1.7452,74.1258,0,0,74.0882,72.6121,0
42141,04FEB15:03:38:00,AHU_5_2,0,1.7018,74.2159,0,0,74.2682,72.432,0
42142,04FEB15:03:53:00,AHU_5_2,0,1.832,74.3059,0,0,74.4482,72.6121,0
42143,04FEB15:04:08:00,AHU_5_2,0,1.7452,74.3959,0,0,74.5383,72.5221,0
42144,04FEB15:04:23:00,AHU_5_2,0,1.7886,74.3959,0,0,74.7183,72.5221,0
42145,04FEB15:04:38:00,AHU_5_2,0,1.7452,74.3959,0,0,74.8983,72.5221,0
42146,04FEB15:04:53:00,AHU_5_2,0,1.7018,74.3959,0,0,75.0963,72.5221,0
42147,04FEB15:05:08:00,AHU_5_2,0,1.7452,67.1771,0.4416,0,75.2763,72.6121,7.375
42148,04FEB15:05:23:00,AHU_5_2,6.175,10.3418,58.4463,0.55,0,69.3177,70.4159,13.6
42149,04FEB15:05:38:00,AHU_5_2,49.485,44.3377,61.4346,0.6383,0,70.5058,69.8578,17.375
42150,04FEB15:05:53:00,AHU_5_2,21.9,33.0058,57.8162,0.6624,0,70.1458,69.6778,17.865
42151,04FEB15:06:08:00,AHU_5_2,40.125,21.5001,62.0826,0.6544,0,70.1458,69.8578,17.865
42152,04FEB15:06:23:00,AHU_5_2,38.57,48.2019,59.9044,0.6624,0,70.0558,70.0558,17.865
42153,04FEB15:06:38:00,AHU_5_2,22.93,22.8895,59.4364,0.6624,0,70.4159,70.3258,17.865
42154,04FEB15:06:53:00,AHU_5_2,46.16,44.9022,60.9845,0.6584,0,70.3258,70.4159,17.865
42155,04FEB15:07:08:00,AHU_5_2,22.63,24.9735,57.7262,0.6664,0,70.3258,70.5058,17.865
42156,04FEB15:07:23:00,AHU_5_2,45.42,33.9175,62.5327,0.6664,0,69.7678,70.5058,17.865
42157,04FEB15:07:38:00,AHU_5_2,27.52,40.517,58.3563,0.6784,0,69.9478,70.5058,17.865
42158,04FEB15:07:53:00,AHU_5_2,28.82,22.1514,60.3545,0.6664,0,69.6778,70.5058,17.865
42159,04FEB15:08:08:00,AHU_5_2,42.96,47.5072,60.3545,0.6744,0,69.8578,70.5959,17.865
42160,04FEB15:08:26:00,AHU_5_2,43.4,46.1179,61.4346,0.6784,0,69.7678,70.5959,17.865
42161,04FEB15:08:41:00,AHU_5_2,20.835,21.4567,59.5264,0.6744,0,69.5878,70.6859,17.865
42162,04FEB15:08:56:00,AHU_5_2,31.905,43.426,58.8963,0.6825,0,69.4978,70.8659,17.865
42163,04FEB15:09:11:00,AHU_5_2,40.765,29.9666,61.9026,0.6825,0,69.9478,71.0639,17.865
42164,04FEB15:09:26:00,AHU_5_2,20.185,27.4483,57.5462,0.6784,0,69.6778,70.9559,17.865
42165,04FEB15:09:41:00,AHU_5_2,43.88,45.4232,61.3445,0.6503,0,70.3258,71.1539,18.39
42166,04FEB15:09:56:00,AHU_5_2,26.17,26.3629,59.3464,0.6624,0,69.5878,71.2439,18.78
42167,02MAR15:16:03:00,AHU_5_2,37.915,39.996,60.0844,0.7547,0,70.6859,70.8659,29.355
42168,02MAR15:16:18:00,AHU_5_2,37.2,38.8671,59.9044,0.7507,0,70.4159,70.9559,27.24
42169,02MAR15:16:33:00,AHU_5_2,35.96,36.1318,59.9944,0.7467,0,70.2358,70.9559,25.045
42170,02MAR15:16:48:00,AHU_5_2,42.025,42.4274,59.9944,0.7507,0,70.0558,70.9559,23.89
42171,02MAR15:17:03:00,AHU_5_2,33.035,35.3937,60.9845,0.7346,0,69.9478,71.0639,23.23
42172,02MAR15:17:18:00,AHU_5_2,41.695,42.0366,59.1663,0.7547,0,69.6778,71.0639,22.89
42173,02MAR15:17:33:00,AHU_5_2,29.46,35.4806,61.0745,0.7427,0,69.4077,71.0639,21.365
42174,02MAR15:17:48:00,AHU_5_2,38.245,30.4007,58.8063,0.7467,0,68.5797,70.9559,21.085
42175,02MAR15:18:03:00,AHU_5_2,33.38,43.6431,60.4445,0.7467,0,68.3996,70.9559,20.86
42176,02MAR15:18:18:00,AHU_5_2,25.14,27.1878,60.6245,0.7387,0,67.6616,70.9559,20.775
42177,02MAR15:18:33:00,AHU_5_2,0,1.7018,58.7163,0.7387,0,67.5716,69.7678,20.775
42178,02MAR15:18:48:00,AHU_5_2,0,1.7018,61.8126,0,0,66.2034,70.5959,0
42179,02MAR15:19:03:00,AHU_5_2,0,1.7452,62.0826,0,0,66.2934,71.0639,0
42180,02MAR15:19:18:00,AHU_5_2,0,1.7452,63.0727,0,0,66.2934,71.4239,0
42181,02MAR15:19:33:00,AHU_5_2,0,1.7452,64.2609,0,0,66.3834,71.5139,0
42182,02MAR15:19:48:00,AHU_5_2,0,1.7886,64.8909,0,0,66.5635,71.694,0
42183,02MAR15:20:03:00,AHU_5_2,0,1.7018,65.629,0,0,66.6715,71.784,0
42184,02MAR15:20:18:00,AHU_5_2,0,1.7018,66.4571,0,0,66.9415,71.964,0
42185,02MAR15:20:33:00,AHU_5_2,0,1.7886,67.2672,0,0,67.1215,71.964,0
42186,02MAR15:20:48:00,AHU_5_2,0,1.7452,67.8072,0,0,67.3915,72.072,0
42187,02MAR15:21:03:00,AHU_5_2,0,1.7452,68.2752,0,0,67.6616,72.162,0
42188,02MAR15:21:18:00,AHU_5_2,0,1.7452,68.8153,0,0,67.8596,72.162,0
42189,02MAR15:21:33:00,AHU_5_2,0,1.7452,69.2834,0,0,68.2196,72.252,0
42190,02MAR15:21:48:00,AHU_5_2,0,1.7452,69.7334,0,0,68.3996,72.252,0
42191,02MAR15:22:03:00,AHU_5_2,0,1.7886,70.0934,0,0,68.6697,72.252,0
42192,02MAR15:22:18:00,AHU_5_2,0,1.8754,70.4715,0,0,69.0477,72.252,0
42193,02MAR15:22:33:00,AHU_5_2,0,1.832,70.8315,0,0,69.3177,72.342,0
42194,02MAR15:22:48:00,AHU_5_2,0,1.7452,71.1015,0,0,69.5878,72.342,0
42195,02MAR15:23:03:00,AHU_5_2,0,1.7452,71.3716,0,0,69.8578,72.342,0
42196,02MAR15:23:18:00,AHU_5_2,0,1.7452,71.6596,0,0,70.0558,72.342,0
42197,02MAR15:23:33:00,AHU_5_2,0,1.7018,71.8396,0,0,70.4159,72.252,0
42198,02MAR15:23:48:00,AHU_5_2,0,1.832,72.0196,0,0,70.6859,72.252,0
42199,03MAR15:00:03:00,AHU_5_2,0,1.7452,72.2897,0,0,70.9559,72.252,0
42200,03MAR15:00:18:00,AHU_5_2,0,1.7452,72.3797,0,0,71.1539,72.252,0
42201,03MAR15:00:33:00,AHU_5_2,0,1.7018,72.5597,0,0,71.3339,72.252,0
42202,03MAR15:00:48:00,AHU_5_2,0,1.7452,72.7577,0,0,71.5139,72.252,0
42203,03MAR15:01:03:00,AHU_5_2,0,1.7018,72.8477,0,0,71.784,72.252,0
42204,03MAR15:01:18:00,AHU_5_2,0,1.7452,73.0277,0,0,72.072,72.162,0
42205,03MAR15:01:33:00,AHU_5_2,0,1.7452,73.1177,0,0,72.162,72.252,0
42206,03MAR15:01:48:00,AHU_5_2,0,1.6583,73.2978,0,0,72.432,72.252,0
42207,03MAR15:02:03:00,AHU_5_2,0,1.832,73.2978,0,0,72.6121,72.342,0
42208,03MAR15:02:18:00,AHU_5_2,0,1.7886,73.4778,0,0,72.8821,72.342,0
42209,03MAR15:02:33:00,AHU_5_2,0,1.7018,73.5678,0,0,73.0801,72.252,0
42210,03MAR15:02:48:00,AHU_5_2,0,1.7452,73.6578,0,0,73.3501,72.342,0
42211,03MAR15:03:03:00,AHU_5_2,0,1.7452,73.6578,0,0,73.4402,72.252,0
42212,03MAR15:03:18:00,AHU_5_2,0,1.832,73.7478,0,0,73.6202,72.342,0
42213,03MAR15:03:33:00,AHU_5_2,0,1.7018,73.8558,0,0,73.8002,72.342,0
42214,03MAR15:03:48:00,AHU_5_2,0,1.7452,73.8558,0,0,73.9982,72.342,0
42215,03MAR15:04:03:00,AHU_5_2,0,1.7452,73.9458,0,0,74.0882,72.342,0
42216,03MAR15:04:18:00,AHU_5_2,0,1.7452,74.0358,0,0,74.2682,72.342,0
42217,03MAR15:04:33:00,AHU_5_2,0,1.7018,74.0358,0,0,74.5383,72.432,0
42218,03MAR15:04:48:00,AHU_5_2,0,1.7452,74.0358,0,0,74.5383,72.432,0
42219,03MAR15:05:03:00,AHU_5_2,0,1.7018,74.1258,0,0,74.8083,72.432,0
42220,03MAR15:05:18:00,AHU_5_2,4.145,8.6486,58.4463,0.3493,0,69.2277,70.3258,2.235
42221,03MAR15:05:33:00,AHU_5_2,46.705,33.1795,56.8981,0.558,0,69.1377,69.6778,12.085
42222,03MAR15:05:48:00,AHU_5_2,45.595,48.1585,58.1762,0.6383,0,70.0558,69.4978,16.065
42223,03MAR15:06:03:00,AHU_5_2,14.875,14.5533,62.6227,0.6584,0,68.7597,69.5878,16.345
42224,03MAR15:06:18:00,AHU_5_2,43.64,46.4218,57.9962,0.6584,0,68.0396,69.8578,16.345
42225,03MAR15:06:33:00,AHU_5_2,15.01,16.8979,62.6227,0.6664,0,68.4896,70.0558,16.345
42226,03MAR15:06:48:00,AHU_5_2,44.01,46.3349,57.7262,0.6584,0,68.5797,70.0558,16.345
42227,03MAR15:07:03:00,AHU_5_2,16.995,16.9413,62.8927,0.6664,0,69.1377,70.0558,16.345
42228,03MAR15:07:18:00,AHU_5_2,45.045,46.2481,57.6362,0.6624,0,68.9577,70.0558,16.345
42229,03MAR15:07:33:00,AHU_5_2,14.615,16.8545,62.8027,0.6744,0,68.3996,70.1458,16.345
42230,03MAR15:07:48:00,AHU_5_2,47.34,45.3364,57.5462,0.6624,0,68.7597,70.2358,16.345
42231,03MAR15:08:03:00,AHU_5_2,14.175,22.3685,62.8927,0.6784,0,68.3996,70.1458,16.345
42232,03MAR15:08:18:00,AHU_5_2,47.515,37.3909,57.6362,0.6664,0,68.6697,69.9478,16.345
42233,03MAR15:08:33:00,AHU_5_2,15.265,23.5842,62.6227,0.6784,0,68.4896,69.7678,16.345
42234,03MAR15:08:48:00,AHU_5_2,47.725,37.0436,57.3661,0.6704,0,68.5797,69.8578,16.345
42235,03MAR15:09:03:00,AHU_5_2,47.725,29.8797,62.1726,0.6704,0,67.7516,70.2358,16.345
42236,03MAR15:09:18:00,AHU_5_2,15.23,20.3713,57.9062,0.6784,0,67.8596,70.3258,16.345
42237,03MAR15:09:33:00,AHU_5_2,38.555,34.3951,61.3445,0.6784,0,68.3996,70.3258,16.345
42238,03MAR15:09:48:00,AHU_5_2,21.42,21.7172,58.5363,0.6744,0,68.5797,70.2358,16.345
42239,03MAR15:10:03:00,AHU_5_2,36.71,36.5226,60.9845,0.6704,0,68.6697,70.4159,16.345
42240,03MAR15:10:18:00,AHU_5_2,21.805,26.2326,58.3563,0.6584,0,68.6697,70.5058,16.8
42241,03MAR15:10:33:00,AHU_5_2,40.56,28.0128,61.6326,0.6584,0,68.3996,70.5058,16.8
42242,03MAR15:10:48:00,AHU_5_2,17.965,33.5268,57.4562,0.6584,0,68.5797,70.5959,16.8
42243,03MAR15:11:03:00,AHU_5_2,46.33,28.0562,62.3527,0.6584,0,67.9496,70.6859,16.98
42244,03MAR15:11:18:00,AHU_5_2,16.3,39.5184,57.5462,0.6624,0,68.4896,70.4159,16.98
42245,03MAR15:11:33:00,AHU_5_2,47.23,24.2354,62.6227,0.6624,0,68.7597,70.4159,16.98
42246,03MAR15:11:48:00,AHU_5_2,16.84,44.9022,57.5462,0.6624,0,68.8497,70.5959,16.98
42247,03MAR15:12:03:00,AHU_5_2,44.96,18.5043,62.7127,0.6584,0,68.2196,70.5959,16.98
42248,03MAR15:12:18:00,AHU_5_2,17.845,47.1165,57.9062,0.6664,0,68.8497,70.5959,16.98
42249,03MAR15:12:33:00,AHU_5_2,41.215,16.3335,61.2546,0.6584,0,67.9496,70.5959,16.98
42250,03MAR15:12:48:00,AHU_5_2,21.86,44.5983,59.2563,0.6664,0,68.3096,70.6859,16.98
42251,03MAR15:13:03:00,AHU_5_2,33.54,21.4133,59.8144,0.6503,0,68.7597,70.6859,18
42252,03MAR15:13:18:00,AHU_5_2,36.2,36.045,60.8045,0.6624,0,69.1377,70.5058,18.21
42253,03MAR15:13:33:00,AHU_5_2,22.705,35.4372,58.2662,0.6503,0,68.4896,70.5959,18.28
42254,03MAR15:13:48:00,AHU_5_2,44.46,26.8839,61.9026,0.6503,0,68.3096,70.5959,18.35
42255,03MAR15:14:03:00,AHU_5_2,23.865,42.9918,58.3563,0.6544,0,69.1377,70.5959,18.35
42256,03MAR15:14:18:00,AHU_5_2,43.01,23.0197,61.6326,0.6544,0,68.5797,70.5959,18.35
42257,03MAR15:14:33:00,AHU_5_2,23.04,43.426,59.3464,0.6544,0,68.4896,70.6859,18.42
42258,03MAR15:14:48:00,AHU_5_2,37.145,25.4077,61.0745,0.6544,0,69.1377,70.5058,18.42
42259,03MAR15:15:03:00,AHU_5_2,27.71,42.905,59.6344,0.6584,0,69.1377,70.5058,18.42
42260,03MAR15:15:18:00,AHU_5_2,32.205,25.3209,59.6344,0.6544,0,68.9577,70.5959,18.42
42261,03MAR15:15:33:00,AHU_5_2,34.22,41.0814,60.4445,0.6584,0,69.2277,70.6859,18.42
42262,03MAR15:15:48:00,AHU_5_2,27.785,26.0156,59.2563,0.6544,0,69.1377,70.5959,18.42
42263,03MAR15:16:03:00,AHU_5_2,34.905,35.9582,60.5345,0.6624,0,69.1377,70.5959,18.42
42264,03MAR15:16:18:00,AHU_5_2,28.36,34.1346,58.8063,0.6544,0,68.9577,70.6859,18.42
42265,03MAR15:16:33:00,AHU_5_2,41.985,33.2229,61.4346,0.6624,0,68.9577,70.6859,18.42
42266,03MAR15:16:48:00,AHU_5_2,23.005,32.0072,58.3563,0.6544,0,68.3096,70.6859,18.42
42267,03MAR15:17:03:00,AHU_5_2,42.245,30.3573,61.3445,0.6584,0,68.8497,70.4159,18.42
42268,03MAR15:17:18:00,AHU_5_2,23.66,38.129,58.2662,0.6544,0,68.9577,70.3258,18.505
42269,03MAR15:17:33:00,AHU_5_2,41.585,24.7999,61.9926,0.6624,0,68.7597,70.4159,18.505
42270,03MAR15:17:48:00,AHU_5_2,23.89,43.2957,58.8063,0.6503,0,69.0477,70.4159,18.505
42271,03MAR15:18:03:00,AHU_5_2,41.535,24.8433,60.8045,0.6584,0,68.9577,70.3258,18.505
42272,03MAR15:18:18:00,AHU_5_2,26.25,43.8167,59.9044,0.6584,0,69.1377,70.3258,18.505
42273,03MAR15:18:33:00,AHU_5_2,32.06,1.7886,59.7244,0.6503,0,65.2853,69.3177,18.575
42274,03MAR15:18:48:00,AHU_5_2,0,1.7452,61.1645,0,0,64.7453,70.1458,0
42275,03MAR15:19:03:00,AHU_5_2,0,1.7452,61.8126,0,0,64.5653,70.4159,0
42276,03MAR15:19:18:00,AHU_5_2,0,1.7452,62.9827,0,0,64.3852,70.7759,0
42277,03MAR15:19:33:00,AHU_5_2,0,1.7886,63.8108,0,0,64.3852,70.8659,0
42278,03MAR15:19:48:00,AHU_5_2,0,1.832,64.6209,0,0,64.5653,71.0639,0
42279,03MAR15:20:03:00,AHU_5_2,0,1.7018,65.449,0,0,64.7453,71.0639,0
42280,03MAR15:20:18:00,AHU_5_2,0,1.7018,66.079,0,0,65.0153,71.0639,0
42281,03MAR15:20:33:00,AHU_5_2,0,1.7452,66.6371,0,0,65.1053,71.3339,0
42282,03MAR15:20:48:00,AHU_5_2,0,1.7886,67.0871,0,0,65.4834,71.4239,0
42283,03MAR15:21:03:00,AHU_5_2,0,1.7452,67.6272,0,0,65.6634,71.4239,0
42284,03MAR15:21:18:00,AHU_5_2,0,1.7452,68.1852,0,0,65.9334,71.4239,0
42285,03MAR15:21:33:00,AHU_5_2,0,1.7452,68.4553,0,0,66.2034,71.4239,0
42286,03MAR15:21:48:00,AHU_5_2,0,1.7018,68.9053,0,0,66.5635,71.5139,0
42287,03MAR15:22:03:00,AHU_5_2,0,1.7452,69.2834,0,0,66.8515,71.4239,0
42288,03MAR15:22:18:00,AHU_5_2,0,1.7018,69.5534,0,0,67.0315,71.4239,0
42289,03MAR15:22:33:00,AHU_5_2,0,1.7018,69.8234,0,0,67.3915,71.5139,0
42290,03MAR15:22:48:00,AHU_5_2,0,1.7018,70.1834,0,0,67.5716,71.5139,0
42291,03MAR15:23:03:00,AHU_5_2,0,1.7452,70.4715,0,0,67.9496,71.5139,0
42292,03MAR15:23:18:00,AHU_5_2,0,1.7018,70.6515,0,0,68.3096,71.5139,0
42293,03MAR15:23:33:00,AHU_5_2,0,1.7886,70.9215,0,0,68.4896,71.5139,0
42294,03MAR15:23:48:00,AHU_5_2,0,1.7018,71.1915,0,0,68.8497,71.5139,0
42295,04MAR15:00:03:00,AHU_5_2,0,1.7018,71.2816,0,0,69.1377,71.5139,0
42296,04MAR15:00:18:00,AHU_5_2,0,1.7452,71.4616,0,0,69.3177,71.604,0
42297,04MAR15:00:33:00,AHU_5_2,0,1.7886,71.6596,0,0,69.5878,71.604,0
42298,04MAR15:00:48:00,AHU_5_2,0,1.7018,71.8396,0,0,69.9478,71.604,0
42299,04MAR15:01:03:00,AHU_5_2,0,1.7886,72.0196,0,0,70.0558,71.604,0
42300,04MAR15:01:18:00,AHU_5_2,0,1.7452,72.2897,0,0,70.4159,71.604,0
42301,04MAR15:01:33:00,AHU_5_2,0,1.7452,72.2897,0,0,70.5959,71.604,0
42302,04MAR15:01:48:00,AHU_5_2,0,1.7018,72.4697,0,0,70.8659,71.604,0
42303,04MAR15:02:03:00,AHU_5_2,0,1.7018,72.5597,0,0,71.0639,71.604,0
42304,04MAR15:02:18:00,AHU_5_2,0,1.7452,72.6497,0,0,71.3339,71.694,0
42305,04MAR15:02:33:00,AHU_5_2,0,1.7452,72.8477,0,0,71.5139,71.694,0
42306,04MAR15:02:48:00,AHU_5_2,0,1.7452,72.9377,0,0,71.784,71.694,0
42307,04MAR15:03:03:00,AHU_5_2,0,1.6583,73.0277,0,0,71.964,71.694,0
42308,04MAR15:03:18:00,AHU_5_2,0,1.7018,73.1177,0,0,72.162,71.784,0
42309,04MAR15:03:33:00,AHU_5_2,0,1.7452,73.2078,0,0,72.342,71.694,0
42310,04MAR15:03:48:00,AHU_5_2,0,1.7452,73.2978,0,0,72.6121,71.874,0
42311,04MAR15:04:03:00,AHU_5_2,0,1.7018,73.2978,0,0,72.7921,71.784,0
42312,04MAR15:04:18:00,AHU_5_2,0,1.7452,73.4778,0,0,72.9721,71.874,0
42313,04MAR15:04:33:00,AHU_5_2,0,1.7886,73.4778,0,0,73.1701,71.784,0
42314,04MAR15:04:48:00,AHU_5_2,0,1.7018,73.4778,0,0,73.3501,71.874,0
42315,04MAR15:05:03:00,AHU_5_2,0,1.7452,73.5678,0,0,73.5302,71.874,0
42316,04MAR15:05:18:00,AHU_5_2,0,12.9903,56.8981,0.4095,0,69.3177,71.784,6.43
42317,04MAR15:05:33:00,AHU_5_2,19.21,46.4652,58.4463,0.5861,0,69.5878,69.8578,14.92
42318,04MAR15:05:48:00,AHU_5_2,44.625,27.0576,61.6326,0.6463,0,69.2277,69.4077,17.425
42319,04MAR15:06:03:00,AHU_5_2,25.945,37.0002,58.4463,0.6584,0,68.8497,69.3177,18.13
42320,04MAR15:06:18:00,AHU_5_2,42.845,35.4806,61.1645,0.6584,0,68.5797,69.4978,18.13
42321,04MAR15:06:33:00,AHU_5_2,26.78,26.58,59.2563,0.6584,0,68.8497,69.8578,18.2
42322,04MAR15:06:48:00,AHU_5_2,35.34,44.2943,59.9944,0.6624,0,69.1377,69.9478,18.2
42323,04MAR15:07:03:00,AHU_5_2,34.8,27.0576,60.7145,0.6584,0,68.8497,70.1458,18.2
42324,04MAR15:07:18:00,AHU_5_2,25.985,39.6052,58.7163,0.6664,0,69.1377,70.2358,18.2
42325,04MAR15:07:33:00,AHU_5_2,42.66,39.6052,60.9845,0.6664,0,68.6697,70.2358,18.2
42326,04MAR15:07:48:00,AHU_5_2,30.955,39.9092,60.0844,0.6584,0,68.6697,70.3258,18.2
42327,04MAR15:08:03:00,AHU_5_2,28.48,29.0982,57.3661,0.6624,0,68.1296,70.4159,18.2
42328,04MAR15:08:18:00,AHU_5_2,49.365,39.7355,56.8081,0.6664,0,67.6616,70.5058,18.2
42329,04MAR15:08:33:00,AHU_5_2,28.285,14.5099,58.6263,0.6704,0,67.9496,70.6859,18.2
42330,04MAR15:08:48:00,AHU_5_2,38.895,47.1599,61.6326,0.6664,0,68.5797,70.7759,18.2
42331,04MAR15:09:03:00,AHU_5_2,26.805,27.8825,58.5363,0.6664,0,68.9577,70.5959,18.2
42332,04MAR15:09:18:00,AHU_5_2,43.6,40.5604,60.3545,0.6704,0,68.1296,70.4159,18.2
42333,04MAR15:09:33:00,AHU_5_2,30.835,41.7327,60.6245,0.6664,0,67.4815,70.5058,18.2
42334,04MAR15:09:48:00,AHU_5_2,23.835,18.2004,59.0763,0.6664,0,68.9577,70.5959,18.2
42335,04MAR15:10:03:00,AHU_5_2,36.415,45.6403,60.9845,0.6664,0,68.0396,70.5058,18.2
42336,04MAR15:10:18:00,AHU_5_2,23.85,24.1052,58.4463,0.6584,0,67.6616,70.5058,18.2
42337,04MAR15:10:33:00,AHU_5_2,42.205,40.5604,61.2546,0.6744,0,67.9496,70.5058,18.2
42338,04MAR15:10:48:00,AHU_5_2,24.68,34.9596,59.4364,0.6704,0,68.3096,70.5959,18.425
42339,04MAR15:11:03:00,AHU_5_2,34.525,27.6654,59.6344,0.6503,0,67.6616,70.6859,18.72
42340,04MAR15:11:18:00,AHU_5_2,40.58,41.038,61.0745,0.6584,0,67.7516,70.6859,18.72
42341,04MAR15:11:33:00,AHU_5_2,29.49,37.2607,60.0844,0.6503,0,68.3996,70.7759,18.81
42342,04MAR15:11:48:00,AHU_5_2,28.1,30.0968,58.7163,0.6544,0,68.5797,70.7759,18.81
42343,04MAR15:12:03:00,AHU_5_2,41.255,35.3503,60.5345,0.6544,0,69.4077,70.8659,18.88
42344,04MAR15:12:18:00,AHU_5_2,32.38,41.559,59.4364,0.6584,0,69.6778,70.9559,18.88
42345,04MAR15:12:33:00,AHU_5_2,33.68,30.3573,59.9044,0.6544,0,69.6778,70.9559,18.88
42346,04MAR15:12:48:00,AHU_5_2,41.49,42.4708,61.1645,0.6544,0,69.5878,70.9559,18.88
42347,09MAR15:19:23:00,AHU_5_2,30.93,31.7033,59.1663,0.6865,0,70.2358,70.8659,19.88
42348,09MAR15:19:38:00,AHU_5_2,43.155,44.8588,61.4346,0.6825,0,70.4159,70.8659,19.88
42349,09MAR15:19:53:00,AHU_5_2,0,1.7452,61.2546,0,0,65.5734,71.0639,0
42350,09MAR15:20:08:00,AHU_5_2,0,1.7452,62.1726,0,0,65.4834,71.694,0
42351,09MAR15:20:23:00,AHU_5_2,0,1.6583,63.1627,0,0,65.3933,72.072,0
42352,09MAR15:20:38:00,AHU_5_2,0,1.7452,64.3509,0,0,65.5734,72.432,0
42353,09MAR15:20:53:00,AHU_5_2,0,1.7886,65.359,0,0,65.7534,72.7021,0
42354,09MAR15:21:08:00,AHU_5_2,0,1.7018,66.2591,0,0,65.8434,72.8821,0
42355,09MAR15:21:23:00,AHU_5_2,0,1.7018,67.0871,0,0,66.0234,73.0801,0
42356,09MAR15:21:38:00,AHU_5_2,0,1.7018,67.7172,0,0,66.3834,73.2601,0
42357,09MAR15:21:53:00,AHU_5_2,0,1.7018,68.3653,0,0,66.7615,73.3501,0
42358,09MAR15:22:08:00,AHU_5_2,0,1.7018,68.9953,0,0,66.9415,73.6202,0
42359,09MAR15:22:23:00,AHU_5_2,0,1.7018,69.5534,0,0,67.3015,73.6202,0
42360,09MAR15:22:38:00,AHU_5_2,0,1.7452,70.0934,0,0,67.6616,73.8002,0
42361,09MAR15:22:53:00,AHU_5_2,0,1.7886,70.6515,0,0,68.0396,73.8002,0
42362,09MAR15:23:08:00,AHU_5_2,0,1.7452,70.9215,0,0,68.3096,73.8002,0
42363,09MAR15:23:23:00,AHU_5_2,0,1.7018,71.2816,0,0,68.7597,73.8902,0
42364,09MAR15:23:38:00,AHU_5_2,0,1.7452,71.7496,0,0,69.0477,73.8902,0
42365,09MAR15:23:53:00,AHU_5_2,0,1.7886,72.0196,0,0,69.4077,73.9982,0
42366,10MAR15:00:08:00,AHU_5_2,0,1.7018,72.3797,0,0,69.6778,74.1782,0
42367,10MAR15:00:23:00,AHU_5_2,0,1.7018,72.4697,0,0,70.0558,73.9982,0
42368,10MAR15:00:38:00,AHU_5_2,0,1.7886,72.8477,0,0,70.3258,74.0882,0
42369,10MAR15:00:53:00,AHU_5_2,0,1.7018,73.0277,0,0,70.6859,74.0882,0
42370,10MAR15:01:08:00,AHU_5_2,0,1.7018,73.3878,0,0,71.0639,74.0882,0
42371,10MAR15:01:23:00,AHU_5_2,0,1.7452,73.3878,0,0,71.3339,74.0882,0
42372,10MAR15:01:38:00,AHU_5_2,0,1.7018,73.6578,0,0,71.604,74.0882,0
42373,10MAR15:01:53:00,AHU_5_2,0,1.7452,73.9458,0,0,71.874,74.1782,0
42374,10MAR15:02:08:00,AHU_5_2,0,1.7018,74.0358,0,0,72.162,74.1782,0
42375,10MAR15:02:23:00,AHU_5_2,0,1.7886,74.2159,0,0,72.342,74.1782,0
42376,10MAR15:02:38:00,AHU_5_2,0,1.7018,74.3059,0,0,72.7021,74.2682,0
42377,10MAR15:02:53:00,AHU_5_2,0,1.7452,74.3959,0,0,72.8821,74.1782,0
42378,10MAR15:03:08:00,AHU_5_2,0,1.7452,74.5759,0,0,73.2601,74.1782,0
42379,10MAR15:03:23:00,AHU_5_2,0,1.7452,74.7559,0,0,73.5302,74.1782,0
42380,10MAR15:03:38:00,AHU_5_2,0,1.7452,74.9539,0,0,73.6202,74.2682,0
42381,10MAR15:03:53:00,AHU_5_2,0,1.832,75.0439,0,0,73.8902,74.2682,0
42382,10MAR15:04:08:00,AHU_5_2,0,1.7452,75.1339,0,0,74.0882,74.3582,0
42383,10MAR15:04:23:00,AHU_5_2,0,1.7886,75.224,0,0,74.2682,74.3582,0
42384,10MAR15:04:38:00,AHU_5_2,0,1.6583,75.224,0,0,74.6283,74.2682,0
42385,10MAR15:04:53:00,AHU_5_2,0,1.7452,75.314,0,0,74.7183,74.2682,0
42386,10MAR15:05:08:00,AHU_5_2,0,1.7886,75.404,0,0,74.8983,74.3582,0
42387,10MAR15:05:23:00,AHU_5_2,94.98,91.0116,60.8945,0.3252,0,71.694,72.5221,7.295
42388,10MAR15:05:38:00,AHU_5_2,43.805,29.8363,58.2662,0.5299,0,71.874,71.3339,16.005
42389,10MAR15:05:53:00,AHU_5_2,36.555,44.2509,60.9845,0.6343,0,71.694,70.6859,19.485
42390,10MAR15:06:08:00,AHU_5_2,38.1,33.3531,58.6263,0.6624,0,71.2439,70.6859,19.485
42391,10MAR15:06:23:00,AHU_5_2,34.505,43.3826,60.8945,0.6664,0,71.0639,70.5959,19.485
42392,10MAR15:06:38:00,AHU_5_2,42.19,33.7873,59.4364,0.6664,0,70.7759,70.5058,19.485
42393,10MAR15:06:53:00,AHU_5_2,33.08,36.3489,59.9944,0.6704,0,70.8659,70.5959,19.485
42394,10MAR15:07:08:00,AHU_5_2,38.965,42.5142,60.9845,0.6664,0,70.6859,70.5959,19.485
42395,10MAR15:07:23:00,AHU_5_2,37.77,32.6584,59.0763,0.6744,0,70.5959,70.6859,19.485
42396,10MAR15:07:38:00,AHU_5_2,33.295,43.9904,60.8045,0.6704,0,70.5959,70.5959,19.485
42397,10MAR15:07:53:00,AHU_5_2,39.125,33.3097,59.1663,0.6744,0,70.5058,70.6859,19.485
42398,10MAR15:08:08:00,AHU_5_2,30.92,44.4246,60.5345,0.6704,0,70.1458,70.7759,19.485
42399,10MAR15:08:23:00,AHU_5_2,41.71,30.8783,58.8063,0.6784,0,70.3258,70.7759,19.485
42400,10MAR15:08:38:00,AHU_5_2,30.685,44.2509,60.7145,0.6744,0,70.2358,70.8659,19.485
42401,10MAR15:08:53:00,AHU_5_2,41.295,31.1388,59.1663,0.6825,0,69.9478,70.8659,19.485
42402,10MAR15:09:08:00,AHU_5_2,30.38,34.8293,60.3545,0.6744,0,67.4815,70.9559,19.485
42403,10MAR15:09:23:00,AHU_5_2,34.5,38.8671,60.8945,0.6784,0,66.9415,71.0639,19.485
42404,10MAR15:09:38:00,AHU_5_2,39.5,38.2593,60.4445,0.6784,0,67.0315,71.1539,19.485
42405,10MAR15:09:53:00,AHU_5_2,6.44,27.4483,63.7208,0.4135,0,66.1134,67.3915,3.605
42406,10MAR15:10:08:00,AHU_5_2,30.345,43.7733,62.1726,0.5339,0,66.0234,71.2439,13.08
42407,10MAR15:10:23:00,AHU_5_2,40.34,24.5828,58.9863,0.6303,0,66.2934,71.4239,17.05
42408,10MAR15:10:38:00,AHU_5_2,20.525,27.8391,59.0763,0.6584,0,66.3834,71.3339,17.505
42409,10MAR15:10:53:00,AHU_5_2,34.58,42.6445,61.9026,0.6423,0,66.3834,71.4239,18.335
42410,10MAR15:11:08:00,AHU_5_2,38.135,27.2312,59.1663,0.6544,0,66.5635,71.4239,18.49
42411,10MAR15:11:23:00,AHU_5_2,25.335,27.8391,59.0763,0.6503,0,66.5635,71.3339,18.91
42412,10MAR15:11:38:00,AHU_5_2,28.505,40.8644,60.8045,0.6503,0,66.7615,71.4239,19.53
42413,30MAR15:04:23:00,AHU_5_2,0,1.7018,76.9701,0,0,81.523,74.8983,0
42414,30MAR15:04:38:00,AHU_5_2,0,1.7452,76.9701,0,0,81.433,74.8083,0
42415,30MAR15:04:53:00,AHU_5_2,0,1.7018,77.0601,0,0,81.523,74.8983,0
42416,30MAR15:05:08:00,AHU_5_2,0,1.7018,76.9701,0.3693,0,81.523,74.4482,5.55
42417,30MAR15:05:23:00,AHU_5_2,32.595,101.3015,56.3581,0.5018,0,73.9982,70.8659,14.82
42418,30MAR15:05:38:00,AHU_5_2,35.405,48.5927,62.1726,0.6262,0,69.6778,70.4159,18.335
42419,30MAR15:05:53:00,AHU_5_2,29.44,23.9749,57.9962,0.6584,0,69.4077,70.4159,18.475
42420,30MAR15:06:08:00,AHU_5_2,36.11,44.0338,62.6227,0.6624,0,68.7597,70.5959,18.475
42421,30MAR15:06:23:00,AHU_5_2,18.4,16.9413,58.9863,0.6584,0,68.2196,70.6859,18.475
42422,30MAR15:06:38:00,AHU_5_2,45.08,30.8349,60.1744,0.6744,0,67.5716,70.8659,18.475
42423,30MAR15:06:53:00,AHU_5_2,17.885,32.3111,59.4364,0.6624,0,67.9496,70.8659,18.475
42424,30MAR15:07:08:00,AHU_5_2,43.885,26.5366,59.9044,0.6744,0,67.7516,70.8659,18.475
42425,30MAR15:07:23:00,AHU_5_2,18.21,37.9988,60.1744,0.6664,0,67.4815,70.8659,18.475
42426,30MAR15:07:38:00,AHU_5_2,42.655,26.4932,59.2563,0.6744,0,67.3015,70.9559,18.475
42427,30MAR15:07:53:00,AHU_5_2,18.085,35.8279,60.2644,0.6744,0,66.9415,70.9559,18.475
42428,30MAR15:08:08:00,AHU_5_2,41.585,26.4932,59.4364,0.6825,0,66.9415,71.0639,18.475
42429,30MAR15:08:23:00,AHU_5_2,17.195,35.0464,60.1744,0.6784,0,66.5635,71.1539,18.475
42430,30MAR15:08:38:00,AHU_5_2,42.745,26.059,60.6245,0.6784,0,66.5635,71.2439,18.475
42431,30MAR15:08:53:00,AHU_5_2,16.36,27.8391,58.6263,0.6784,0,66.1134,71.1539,18.475
42432,30MAR15:09:08:00,AHU_5_2,41.105,30.531,61.8126,0.6744,0,66.0234,71.2439,18.475
42433,30MAR15:09:23:00,AHU_5_2,19.48,17.1584,58.0862,0.6865,0,65.9334,71.2439,18.475
42434,30MAR15:09:38:00,AHU_5_2,36.01,43.7733,62.2627,0.6704,0,66.3834,71.2439,18.475
42435,30MAR15:09:53:00,AHU_5_2,29.955,17.9833,57.9962,0.6865,0,66.1134,71.2439,18.475
42436,30MAR15:10:08:00,AHU_5_2,21.87,42.08,62.1726,0.6744,0,65.8434,71.2439,18.475
42437,30MAR15:10:23:00,AHU_5_2,40.355,17.5057,58.5363,0.6825,0,65.8434,71.3339,18.475
42438,30MAR15:10:38:00,AHU_5_2,16.835,40.3433,60.2644,0.6784,0,65.8434,71.3339,18.475
42439,30MAR15:10:53:00,AHU_5_2,42.295,27.2312,59.9944,0.6865,0,66.1134,71.2439,18.475
42440,30MAR15:11:08:00,AHU_5_2,19.065,25.0604,58.8063,0.6825,0,65.9334,71.3339,18.475
42441,30MAR15:11:23:00,AHU_5_2,34.115,39.9092,61.9026,0.6624,0,66.0234,71.3339,18.6
42442,30MAR15:11:38:00,AHU_5_2,28.12,19.6332,58.3563,0.6584,0,66.1134,71.3339,18.6
42443,30MAR15:11:53:00,AHU_5_2,23.895,41.6459,62.0826,0.6624,0,65.9334,71.3339,18.6
42444,30MAR15:12:08:00,AHU_5_2,36.945,18.9819,58.2662,0.6624,0,66.0234,71.2439,18.6
42445,30MAR15:12:23:00,AHU_5_2,19.625,40.6472,61.1645,0.6584,0,66.1134,71.2439,18.6
42446,30MAR15:12:38:00,AHU_5_2,40.355,25.3643,60.2644,0.6624,0,65.9334,71.2439,18.6
42447,30MAR15:12:53:00,AHU_5_2,21.62,24.7565,58.6263,0.6584,0,65.7534,71.1539,18.6
42448,30MAR15:13:08:00,AHU_5_2,4.815,76.8574,59.3464,0.6544,0,66.1134,71.2439,18.6
42449,30MAR15:13:23:00,AHU_5_2,33.06,43.2957,62.1726,0.6544,0,66.2034,71.3339,18.67
42450,30MAR15:13:38:00,AHU_5_2,40.855,27.1444,58.2662,0.6503,0,66.6715,71.5139,18.74
42451,30MAR15:13:53:00,AHU_5_2,19.685,41.2985,61.4346,0.6503,0,66.9415,71.604,18.935
42452,30MAR15:14:08:00,AHU_5_2,33.715,20.0674,57.9962,0.6584,0,66.9415,71.5139,19.13
42453,30MAR15:14:23:00,AHU_5_2,37.085,43.6865,62.1726,0.6584,0,66.8515,71.5139,19.2
42454,30MAR15:14:38:00,AHU_5_2,19.205,24.0618,60.2644,0.6463,0,66.8515,71.5139,19.41
42455,30MAR15:14:53:00,AHU_5_2,33.205,23.15,58.3563,0.6503,0,67.1215,71.5139,20.235
42456,30MAR15:15:08:00,AHU_5_2,36.355,40.9512,61.7226,0.6463,0,67.1215,71.5139,21.005
42457,30MAR15:15:23:00,AHU_5_2,23.95,28.5338,60.1744,0.6544,0,67.3015,71.4239,21.865
42458,30MAR15:15:38:00,AHU_5_2,62.685,39.7789,61.8126,0.6544,0,67.8596,71.4239,21.95
42459,30MAR15:15:53:00,AHU_5_2,45.975,54.4974,59.2563,0.6503,0,68.2196,71.3339,21.95
42460,30MAR15:16:08:00,AHU_5_2,37.315,28.6206,59.3464,0.6503,0,66.6715,71.4239,22.215
42461,30MAR15:16:23:00,AHU_5_2,27.2,37.1304,61.7226,0.6503,0,67.3015,71.2439,22.285
42462,30MAR15:16:38:00,AHU_5_2,22.37,23.5408,59.1663,0.6584,0,67.3915,71.2439,22.355
42463,30MAR15:16:53:00,AHU_5_2,37.81,30.2705,58.9863,0.6664,0,67.3915,71.1539,22.355
42464,30MAR15:17:08:00,AHU_5_2,31.255,37.9554,61.8126,0.6624,0,67.1215,71.1539,22.355
42465,30MAR15:17:23:00,AHU_5_2,20.96,31.0086,61.1645,0.6784,0,67.1215,71.0639,22.355
42466,30MAR15:17:38:00,AHU_5_2,17.665,19.4595,59.2563,0.6905,0,67.1215,71.1539,22.355
42467,30MAR15:17:53:00,AHU_5_2,32.46,18.157,58.4463,0.7266,0,66.8515,71.1539,22.355
42468,30MAR15:18:08:00,AHU_5_2,23.18,43.6431,61.6326,0.7346,0,66.7615,71.0639,22.355
42469,30MAR15:18:23:00,AHU_5_2,30.785,20.241,58.1762,0.7467,0,66.3834,71.1539,22.355
42470,30MAR15:18:38:00,AHU_5_2,0,41.2985,59.0763,0,0,66.8515,70.8659,22.285
42471,30MAR15:18:53:00,AHU_5_2,0,1.7452,60.5345,0,0,64.2952,71.604,0
42472,30MAR15:19:08:00,AHU_5_2,0,1.7018,61.9026,0,0,64.4753,71.874,0
42473,30MAR15:19:23:00,AHU_5_2,0,1.7886,62.9827,0,0,64.3852,72.072,0
42474,30MAR15:19:38:00,AHU_5_2,0,1.7018,64.0808,0,0,64.5653,72.252,0
42475,30MAR15:19:53:00,AHU_5_2,0,1.7452,64.9989,0,0,64.6553,72.342,0
42476,30MAR15:20:08:00,AHU_5_2,0,1.7452,65.899,0,0,64.8353,72.5221,0
42477,30MAR15:20:23:00,AHU_5_2,0,1.7452,66.6371,0,0,65.1053,72.6121,0
42478,30MAR15:20:38:00,AHU_5_2,0,1.7018,67.2672,0,0,65.4834,72.7921,0
42479,30MAR15:20:53:00,AHU_5_2,0,1.7452,67.9152,0,0,65.8434,72.8821,0
42480,30MAR15:21:08:00,AHU_5_2,0,1.7018,68.5453,0,0,66.1134,72.9721,0
42481,30MAR15:21:23:00,AHU_5_2,0,1.7018,68.9953,0,0,66.3834,73.1701,0
42482,30MAR15:21:38:00,AHU_5_2,0,1.832,69.5534,0,0,66.8515,73.2601,0
42483,30MAR15:21:53:00,AHU_5_2,0,1.6583,69.9134,0,0,67.1215,73.3501,0
42484,30MAR15:22:08:00,AHU_5_2,0,1.7452,70.3635,0,0,67.4815,73.2601,0
42485,30MAR15:22:23:00,AHU_5_2,0,1.7452,70.8315,0,0,67.8596,73.3501,0
42486,30MAR15:22:38:00,AHU_5_2,0,1.7452,71.0115,0,0,68.2196,73.4402,0
42487,30MAR15:22:53:00,AHU_5_2,0,1.7018,71.3716,0,0,68.3996,73.5302,0
42488,30MAR15:23:08:00,AHU_5_2,0,1.7452,71.6596,0,0,68.7597,73.5302,0
42489,30MAR15:23:23:00,AHU_5_2,0,1.7018,71.9296,0,0,69.3177,73.5302,0
42490,30MAR15:23:38:00,AHU_5_2,0,1.832,72.1997,0,0,69.4978,73.6202,0
42491,30MAR15:23:53:00,AHU_5_2,0,1.6583,72.4697,0,0,69.8578,73.7102,0
42492,31MAR15:00:08:00,AHU_5_2,0,1.7886,72.6497,0,0,70.1458,73.7102,0
42493,31MAR15:00:23:00,AHU_5_2,0,1.7886,72.8477,0,0,70.5058,73.7102,0
42494,31MAR15:00:38:00,AHU_5_2,0,1.7452,73.1177,0,0,70.7759,73.7102,0
42495,31MAR15:00:53:00,AHU_5_2,0,1.7452,73.3878,0,0,71.0639,73.8002,0
42496,31MAR15:01:08:00,AHU_5_2,0,1.7452,73.4778,0,0,71.3339,73.8902,0
42497,31MAR15:01:23:00,AHU_5_2,0,1.832,73.5678,0,0,71.694,73.8002,0
42498,31MAR15:01:38:00,AHU_5_2,0,1.7452,73.7478,0,0,71.784,73.8902,0
42499,31MAR15:01:53:00,AHU_5_2,0,1.9188,73.9458,0,0,72.162,73.8902,0
42500,31MAR15:02:08:00,AHU_5_2,0,1.7886,74.1258,0,0,72.342,73.8902,0
42501,31MAR15:02:23:00,AHU_5_2,0,1.7452,74.2159,0,0,72.6121,73.7102,0
42502,31MAR15:02:38:00,AHU_5_2,0,1.7018,74.3959,0,0,72.8821,73.8002,0
42503,31MAR15:02:53:00,AHU_5_2,0,1.8754,74.3959,0,0,73.0801,73.8902,0
42504,31MAR15:03:08:00,AHU_5_2,0,1.7452,74.4859,0,0,73.3501,73.8902,0
42505,31MAR15:03:23:00,AHU_5_2,0,1.7452,74.6659,0,0,73.5302,73.8902,0
42506,31MAR15:03:38:00,AHU_5_2,0,1.7452,74.7559,0,0,73.8002,73.8902,0
42507,31MAR15:03:53:00,AHU_5_2,0,1.7018,74.7559,0,0,73.8902,73.8902,0
42508,31MAR15:04:08:00,AHU_5_2,0,1.7452,74.8639,0,0,74.1782,73.9982,0
42509,31MAR15:04:23:00,AHU_5_2,0,1.7018,74.8639,0,0,74.3582,73.9982,0
42510,31MAR15:04:38:00,AHU_5_2,0,1.7452,75.0439,0,0,74.6283,73.8902,0
42511,31MAR15:04:53:00,AHU_5_2,0,1.7018,74.9539,0,0,74.7183,73.8902,0
42512,31MAR15:05:08:00,AHU_5_2,0,1.7018,75.0439,0.3733,0,74.8983,72.7021,0
42513,31MAR15:05:23:00,AHU_5_2,15.845,91.2286,58.6263,0.542,0,72.6121,71.1539,6.105
42514,31MAR15:05:38:00,AHU_5_2,29.965,59.6641,60.8045,0.6503,0,69.4978,70.6859,14.385
42515,31MAR15:05:53:00,AHU_5_2,38.945,21.587,58.1762,0.6624,0,67.7516,70.6859,16.73
42516,31MAR15:06:08:00,AHU_5_2,14.955,44.7285,61.0745,0.6584,0,67.3915,70.7759,16.73
42517,31MAR15:06:23:00,AHU_5_2,44.95,17.8531,59.8144,0.6704,0,66.8515,70.8659,16.73
42518,31MAR15:06:38:00,AHU_5_2,17.795,20.6752,57.7262,0.6624,0,66.4734,70.9559,16.73
42519,31MAR15:06:53:00,AHU_5_2,22.46,42.6879,62.0826,0.6664,0,66.2934,71.1539,16.73
42520,31MAR15:07:08:00,AHU_5_2,41.94,14.0757,58.7163,0.6704,0,66.6715,71.1539,16.73
42521,31MAR15:07:23:00,AHU_5_2,13.525,31.6598,59.3464,0.6664,0,66.2934,71.1539,16.73
42522,31MAR15:07:38:00,AHU_5_2,30.555,36.5226,62.5327,0.6744,0,66.1134,71.2439,16.73
42523,31MAR15:07:53:00,AHU_5_2,36.39,13.5547,57.9062,0.6744,0,66.1134,71.2439,16.73
42524,31MAR15:08:08:00,AHU_5_2,12.03,35.3503,59.6344,0.6664,0,65.6634,71.3339,16.73
42525,31MAR15:08:23:00,AHU_5_2,29.155,36.3923,62.4427,0.6744,0,65.6634,71.4239,16.73
42526,31MAR15:08:38:00,AHU_5_2,38.61,13.7718,57.9062,0.6784,0,66.0234,71.4239,16.73
42527,31MAR15:08:53:00,AHU_5_2,13.085,39.3013,60.2644,0.6704,0,66.2934,71.4239,16.73
42528,31MAR15:09:08:00,AHU_5_2,37.415,28.4904,62.0826,0.6744,0,66.2034,71.4239,16.73
42529,31MAR15:09:23:00,AHU_5_2,74.93,16.29,60.1744,0.6784,0,66.2034,71.604,16.73
42530,31MAR15:09:38:00,AHU_5_2,30.26,20.3279,56.178,0.6784,0,66.4734,71.604,16.73
42531,31MAR15:09:53:00,AHU_5_2,7.21,24.3223,58.7163,0.6544,0,66.1134,71.604,16.73
42532,31MAR15:10:08:00,AHU_5_2,26.155,43.2957,62.7127,0.6503,0,66.3834,71.604,17.48
42533,31MAR15:10:23:00,AHU_5_2,24.22,13.5982,57.6362,0.6423,0,66.4734,71.5139,17.83
42534,31MAR15:10:38:00,AHU_5_2,38.36,38.954,62.2627,0.6544,0,66.5635,71.4239,19.1
42535,31MAR15:10:53:00,AHU_5_2,16.735,19.0688,59.8144,0.6503,0,66.6715,71.4239,19.31
42536,31MAR15:11:08:00,AHU_5_2,39.05,21.9343,58.4463,0.6584,0,66.4734,71.4239,19.875
42537,31MAR15:11:23:00,AHU_5_2,27.91,41.9498,62.0826,0.6503,0,66.8515,71.4239,20.09
42538,31MAR15:11:38:00,AHU_5_2,21.39,19.1556,58.8063,0.6544,0,66.9415,71.4239,20.285
42539,31MAR15:11:53:00,AHU_5_2,41.06,33.0926,60.4445,0.6503,0,66.8515,71.4239,20.48
42540,31MAR15:12:08:00,AHU_5_2,22.63,36.7831,60.2644,0.6544,0,67.0315,71.3339,21.315
42541,31MAR15:12:23:00,AHU_5_2,37.71,28.0996,59.5264,0.6544,0,67.1215,71.3339,21.54
42542,31MAR15:12:38:00,AHU_5_2,26.105,35.2201,60.5345,0.6463,0,67.2115,71.2439,22.265
42543,31MAR15:12:53:00,AHU_5_2,37.45,31.7033,59.5264,0.6544,0,67.5716,71.1539,23.47
42544,31MAR15:13:08:00,AHU_5_2,30.31,35.4372,59.9044,0.6463,0,67.6616,71.1539,25.01
42545,31MAR15:13:23:00,AHU_5_2,32.395,38.6501,60.9845,0.6463,0,67.7516,71.1539,26.08
42546,31MAR15:13:38:00,AHU_5_2,39.275,32.1808,59.5264,0.6463,0,67.8596,71.1539,26.575
42547,31MAR15:13:53:00,AHU_5_2,32.495,38.433,60.8045,0.6544,0,68.2196,70.9559,28.26
42548,31MAR15:14:08:00,AHU_5_2,39.615,33.3097,59.5264,0.6463,0,67.9496,70.8659,29.02
42549,31MAR15:14:23:00,AHU_5_2,39.2,35.4806,59.5264,0.6463,0,68.2196,70.8659,30.63
42550,31MAR15:14:38:00,AHU_5_2,38.635,36.2187,59.9944,0.6503,0,68.2196,70.7759,32.43
42551,31MAR15:14:53:00,AHU_5_2,38.635,38.2159,60.2644,0.6503,0,68.3096,70.6859,32.765
42552,31MAR15:15:08:00,AHU_5_2,39.53,38.2159,60.4445,1.4532,0,68.3096,70.5959,33.08
42553,31MAR15:15:23:00,AHU_5_2,38.16,41.6024,59.7244,1.2646,0,68.4896,70.5058,55.875
42554,31MAR15:15:38:00,AHU_5_2,33.7,36.7831,60.0844,0.8149,0,68.1296,70.5959,39.98
42555,31MAR15:15:53:00,AHU_5_2,34.94,39.7355,60.8945,0.7346,0,68.1296,70.5058,32.245
42556,31MAR15:16:08:00,AHU_5_2,29.57,32.5282,59.5264,0.7507,0,67.8596,70.5959,31.135
42557,31MAR15:16:23:00,AHU_5_2,38.145,37.6949,60.2644,0.7467,0,67.6616,70.5959,29.59
42558,31MAR15:16:38:00,AHU_5_2,32.845,30.4007,58.8963,0.7547,0,67.4815,70.6859,28.56
42559,31MAR15:16:53:00,AHU_5_2,32.335,38.2593,61.0745,0.7507,0,67.4815,70.6859,27.5
42560,31MAR15:17:08:00,AHU_5_2,31.395,28.7509,58.7163,0.7507,0,67.3015,70.6859,26.54
42561,31MAR15:17:23:00,AHU_5_2,32.4,38.3461,61.2546,0.7467,0,67.1215,70.7759,25.725
42562,31MAR15:17:38:00,AHU_5_2,26.255,25.9721,58.6263,0.7467,0,66.9415,70.5959,25.055
42563,31MAR15:17:53:00,AHU_5_2,34.715,39.2579,61.5246,0.7467,0,66.7615,70.6859,23.895
42564,31MAR15:18:08:00,AHU_5_2,18.175,23.5408,59.0763,0.7427,0,66.4734,70.7759,23.29
42565,31MAR15:18:23:00,AHU_5_2,41.29,28.0996,59.4364,0.7467,0,66.2034,70.6859,22.78
42566,31MAR15:18:38:00,AHU_5_2,0,40.5604,60.4445,0,0,66.3834,70.5959,22.71
42567,31MAR15:18:53:00,AHU_5_2,0,1.7452,61.6326,0,0,63.4671,71.0639,0
42568,31MAR15:19:08:00,AHU_5_2,0,1.7452,62.7127,0,0,63.3771,71.4239,0
42569,31MAR15:19:23:00,AHU_5_2,0,1.7886,63.8108,0,0,63.2871,71.694,0
42570,31MAR15:19:38:00,AHU_5_2,0,1.7018,64.6209,0,0,63.3771,71.784,0
42571,31MAR15:19:53:00,AHU_5_2,0,1.7452,65.449,0,0,63.4671,71.874,0
42572,31MAR15:20:08:00,AHU_5_2,0,1.6583,66.2591,0,0,63.6472,71.964,0
42573,31MAR15:20:23:00,AHU_5_2,0,1.7452,66.7271,0,0,64.1152,72.162,0
42574,31MAR15:20:38:00,AHU_5_2,0,1.7452,67.4472,0,0,64.3852,72.432,0
42575,31MAR15:20:53:00,AHU_5_2,0,1.6583,68.1852,0,0,64.7453,72.432,0
42576,31MAR15:21:08:00,AHU_5_2,0,1.7452,68.4553,0,0,65.0153,72.6121,0
42577,31MAR15:21:23:00,AHU_5_2,0,1.7452,68.9053,0,0,65.4834,72.6121,0
42578,31MAR15:21:38:00,AHU_5_2,0,1.7018,69.4634,0,0,65.8434,72.6121,0
42579,31MAR15:21:53:00,AHU_5_2,0,1.7018,69.9134,0,0,66.1134,72.7921,0
42580,31MAR15:22:08:00,AHU_5_2,0,1.7018,70.1834,0,0,66.6715,72.7921,0
42581,31MAR15:22:23:00,AHU_5_2,0,1.7452,70.5615,0,0,66.8515,72.9721,0
42582,31MAR15:22:38:00,AHU_5_2,0,1.7452,70.8315,0,0,67.3015,72.8821,0
42583,31MAR15:22:53:00,AHU_5_2,0,1.7452,71.1915,0,0,67.7516,72.9721,0
42584,31MAR15:23:08:00,AHU_5_2,0,1.7452,71.4616,0,0,68.0396,73.0801,0
42585,31MAR15:23:23:00,AHU_5_2,0,1.7452,71.7496,0,0,68.3996,73.0801,0
42586,31MAR15:23:38:00,AHU_5_2,0,1.7018,71.9296,0,0,68.6697,73.1701,0
42587,31MAR15:23:53:00,AHU_5_2,0,1.6583,72.1997,0,0,69.0477,73.1701,0
