datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
07FEB15:14:41:00,AHU_5_1,0,2.0057,75.6364,0,513.7913,77.6706,72.5221,0
07FEB15:14:56:00,AHU_5_1,0,1.9623,75.6364,0,513.181,77.7606,72.5221,0
07FEB15:15:11:00,AHU_5_1,0,1.9623,75.7264,0,516.2327,77.8506,72.6121,0
07FEB15:15:26:00,AHU_5_1,0,2.0057,75.9244,0,516.8431,77.8506,72.6121,0
07FEB15:15:41:00,AHU_5_1,0,1.9623,75.9244,0,510.1292,78.0306,72.7921,0
07FEB15:15:56:00,AHU_5_1,0,2.0057,75.9244,0,502.805,78.0306,72.7921,0
07FEB15:16:11:00,AHU_5_1,0,2.0057,76.0144,0,516.2327,78.1206,72.7921,0
07FEB15:16:26:00,AHU_5_1,0,2.0057,76.1044,0,508.9085,78.1206,72.8821,0
07FEB15:16:41:00,AHU_5_1,0,2.0057,76.1944,0,505.8567,78.2106,72.9721,0
07FEB15:16:56:00,AHU_5_1,0,1.9623,76.1944,0,513.181,78.4086,72.9721,0
07FEB15:17:11:00,AHU_5_1,0,1.9188,76.2844,0,507.6878,78.3006,73.0801,0
07FEB15:17:26:00,AHU_5_1,0,1.9623,76.2844,0,494.2601,78.4086,73.1701,0
07FEB15:17:41:00,AHU_5_1,0,1.9623,76.3744,0,491.8187,78.4987,73.0801,0
07FEB15:17:56:00,AHU_5_1,0,1.9623,76.3744,0,490.598,78.5887,73.0801,0
07FEB15:18:11:00,AHU_5_1,0,2.0057,76.4644,0,497.3119,78.5887,73.2601,0
07FEB15:18:26:00,AHU_5_1,0,2.0057,76.4644,0,489.3773,78.6787,73.2601,0
07FEB15:18:41:00,AHU_5_1,0,1.9623,76.4644,0,492.4291,78.6787,73.1701,0
07FEB15:18:56:00,AHU_5_1,0,1.9623,76.4644,0,489.9877,78.7687,73.2601,0
07FEB15:19:11:00,AHU_5_1,0,2.0491,76.4644,0,499.7533,78.8587,73.2601,0
07FEB15:19:26:00,AHU_5_1,0,2.0057,76.4644,0,491.2084,78.8587,73.2601,0
07FEB15:19:41:00,AHU_5_1,0,2.0057,76.5545,0,510.7396,79.0387,73.1701,0
07FEB15:19:56:00,AHU_5_1,0,1.9623,76.3744,0,535.1536,78.9487,73.2601,0
07FEB15:20:11:00,AHU_5_1,0,1.9623,76.3744,0,511.3499,79.0387,73.1701,0
07FEB15:20:26:00,AHU_5_1,0,1.9623,76.3744,0,504.0257,79.0387,73.1701,0
07FEB15:20:41:00,AHU_5_1,0,2.0057,76.3744,0,499.7533,79.1287,73.1701,0
07FEB15:20:56:00,AHU_5_1,0,2.0057,76.4644,0,492.4291,79.2367,73.1701,0
07FEB15:21:11:00,AHU_5_1,0,2.0057,76.4644,0,503.4153,79.1287,73.1701,0
07FEB15:21:26:00,AHU_5_1,0,1.9623,76.3744,0,509.5189,79.3267,73.1701,0
07FEB15:21:41:00,AHU_5_1,0,2.0491,76.3744,0,498.5326,79.3267,73.1701,0
07FEB15:21:56:00,AHU_5_1,0,1.9623,76.3744,0,499.7533,79.3267,73.1701,0
07FEB15:22:11:00,AHU_5_1,0,2.0491,76.3744,0,502.805,79.4167,73.0801,0
07FEB15:22:26:00,AHU_5_1,0,2.0057,76.2844,0,493.6498,79.4167,73.0801,0
07FEB15:22:41:00,AHU_5_1,0,2.0057,76.3744,0,492.4291,79.5067,73.0801,0
07FEB15:22:56:00,AHU_5_1,0,1.9623,76.2844,0,504.0257,79.5067,72.9721,0
07FEB15:23:11:00,AHU_5_1,0,1.9623,76.3744,0,493.6498,79.5968,73.0801,0
07FEB15:23:26:00,AHU_5_1,0,1.9623,76.2844,0,508.9085,79.5067,72.9721,0
07FEB15:23:41:00,AHU_5_1,0,1.9188,76.2844,0,496.7015,79.5968,72.9721,0
07FEB15:23:56:00,AHU_5_1,0,2.0491,76.3744,0,495.4808,79.6868,72.9721,0
08FEB15:00:11:00,AHU_5_1,0,2.0057,76.2844,0,488.1566,79.7768,73.0801,0
08FEB15:00:26:00,AHU_5_1,0,2.0057,76.2844,0,489.3773,79.6868,72.9721,0
08FEB15:00:41:00,AHU_5_1,0,1.9188,76.3744,0,494.8705,79.7768,72.9721,0
08FEB15:00:56:00,AHU_5_1,0,1.9623,76.3744,0,486.9359,79.7768,72.9721,0
08FEB15:01:11:00,AHU_5_1,0,1.9188,76.2844,0,489.3773,79.7768,72.9721,0
08FEB15:01:26:00,AHU_5_1,0,1.9623,76.3744,0,482.6635,79.8668,72.9721,0
08FEB15:01:41:00,AHU_5_1,0,2.0491,76.2844,0,483.8842,79.8668,72.9721,0
08FEB15:01:56:00,AHU_5_1,0,1.9623,76.2844,0,487.5463,79.8668,72.9721,0
08FEB15:02:11:00,AHU_5_1,0,2.0491,76.2844,0,485.1049,79.9568,72.9721,0
08FEB15:02:26:00,AHU_5_1,0,1.9623,76.2844,0,491.2084,79.9568,72.9721,0
08FEB15:02:41:00,AHU_5_1,0,2.0057,76.3744,0,511.3499,79.9568,72.9721,0
08FEB15:02:56:00,AHU_5_1,0,2.0057,76.3744,0,483.2738,79.9568,72.9721,0
08FEB15:03:11:00,AHU_5_1,0,1.9623,76.3744,0,489.3773,80.0648,72.8821,0
08FEB15:03:26:00,AHU_5_1,0,1.9623,76.3744,0,494.8705,80.0648,72.9721,0
08FEB15:03:41:00,AHU_5_1,0,1.9623,76.3744,0,489.3773,80.1548,72.9721,0
08FEB15:03:56:00,AHU_5_1,0,2.0057,76.2844,0,488.767,80.1548,72.9721,0
08FEB15:04:11:00,AHU_5_1,0,1.9623,76.2844,0,481.4427,80.1548,72.9721,0
08FEB15:04:26:00,AHU_5_1,0,1.9188,76.3744,0,469.8461,80.2448,72.9721,0
08FEB15:04:41:00,AHU_5_1,0,2.0491,76.2844,0,480.8324,80.2448,72.8821,0
08FEB15:04:56:00,AHU_5_1,0,2.0057,76.2844,0,488.1566,80.2448,72.9721,0
08FEB15:05:11:00,AHU_5_1,0,1.9623,76.3744,0,471.6771,80.3348,72.9721,0
08FEB15:05:26:00,AHU_5_1,0,1.9188,76.2844,0,472.8978,80.3348,72.9721,0
08FEB15:05:41:00,AHU_5_1,0,1.9623,76.3744,0,464.9633,80.4248,72.9721,0
08FEB15:05:56:00,AHU_5_1,0,1.9623,76.3744,0,471.0668,80.3348,72.8821,0
08FEB15:06:11:00,AHU_5_1,0,2.0057,76.3744,0,480.2221,80.4248,72.9721,0
08FEB15:06:26:00,AHU_5_1,0,1.9188,76.3744,0,466.184,80.4248,72.9721,0
08FEB15:06:41:00,AHU_5_1,0,1.9623,76.3744,0,463.1322,80.4248,72.9721,0
08FEB15:06:56:00,AHU_5_1,0,2.0057,76.3744,0,452.7563,80.5148,72.9721,0
08FEB15:07:11:00,AHU_5_1,0,1.9623,76.4644,0,464.9633,80.5148,72.9721,0
08FEB15:07:26:00,AHU_5_1,0,1.9623,76.3744,0,421.6285,80.5148,72.9721,0
08FEB15:07:41:00,AHU_5_1,0,1.9623,76.3744,0,432.0045,80.6049,73.0801,0
08FEB15:07:56:00,AHU_5_1,0,2.0057,76.3744,0,461.9115,80.6049,73.0801,0
08FEB15:08:11:00,AHU_5_1,0,2.0057,76.3744,0,464.9633,80.6049,72.9721,0
08FEB15:08:26:00,AHU_5_1,0,2.0057,76.3744,0,483.2738,80.6949,73.0801,0
08FEB15:08:41:00,AHU_5_1,0,2.0057,76.3744,0,457.0288,80.6949,72.9721,0
08FEB15:08:56:00,AHU_5_1,0,1.9623,76.2844,0,446.6528,80.6949,72.9721,0
08FEB15:09:11:00,AHU_5_1,0,1.9623,76.3744,0,457.6392,80.6949,73.0801,0
08FEB15:09:26:00,AHU_5_1,0,2.0057,76.3744,0,454.5874,80.6949,72.9721,0
08FEB15:09:41:00,AHU_5_1,0,1.9623,76.3744,0,471.0668,80.8029,72.9721,0
08FEB15:09:56:00,AHU_5_1,0,1.9188,76.3744,0,448.4839,80.8029,73.0801,0
08FEB15:10:11:00,AHU_5_1,0,1.9623,76.4644,0,463.1322,80.8029,72.9721,0
08FEB15:10:26:00,AHU_5_1,0,2.0057,76.5545,0,457.6392,80.8929,73.0801,0
08FEB15:10:41:00,AHU_5_1,0,1.9623,76.5545,0,460.6908,80.8929,73.0801,0
08FEB15:10:56:00,AHU_5_1,0,1.9623,76.5545,0,472.2875,80.8029,73.0801,0
08FEB15:11:11:00,AHU_5_1,0,2.0057,76.5545,0,453.9771,80.8929,73.0801,0
08FEB15:11:26:00,AHU_5_1,0,2.0057,76.6445,0,460.6908,80.8929,73.2601,0
08FEB15:11:41:00,AHU_5_1,0,2.0057,76.6445,0,463.7425,80.8929,73.1701,0
08FEB15:11:56:00,AHU_5_1,0,1.9623,76.8425,0,445.4321,80.8929,73.2601,0
08FEB15:12:11:00,AHU_5_1,0,1.9623,76.8425,0,444.8218,80.9829,73.3501,0
08FEB15:12:26:00,AHU_5_1,0,2.0491,76.8425,0,441.77,80.9829,73.3501,0
08FEB15:12:41:00,AHU_5_1,0,1.9623,76.9325,0,453.9771,80.9829,73.4402,0
08FEB15:12:56:00,AHU_5_1,0,2.0057,77.1125,0,455.1977,81.0729,73.4402,0
08FEB15:13:11:00,AHU_5_1,0,2.0491,77.1125,0,450.9253,80.9829,73.5302,0
08FEB15:13:26:00,AHU_5_1,0,2.0057,77.2025,0,463.7425,81.0729,73.6202,0
08FEB15:13:41:00,AHU_5_1,0,1.9623,77.2925,0,472.8978,81.0729,73.7102,0
08FEB15:13:56:00,AHU_5_1,0,2.0491,77.3825,0,460.6908,81.1629,73.7102,0
08FEB15:14:11:00,AHU_5_1,0,2.0057,77.4725,0,456.4185,81.1629,73.8002,0
08FEB15:14:26:00,AHU_5_1,0,1.9623,77.6706,0,448.4839,81.2529,73.8902,0
08FEB15:14:41:00,AHU_5_1,0,1.9623,77.7606,0,447.2632,81.2529,73.8902,0
08FEB15:14:56:00,AHU_5_1,0,1.9623,77.8506,0,442.3804,81.3429,73.9982,0
08FEB15:15:11:00,AHU_5_1,0,1.9623,77.8506,0,453.3667,81.3429,74.0882,0
08FEB15:15:26:00,AHU_5_1,0,1.9623,78.0306,0,444.2114,81.2529,74.1782,0
08FEB15:15:41:00,AHU_5_1,0,1.9623,78.0306,0,432.6149,81.3429,74.2682,0
08FEB15:15:56:00,AHU_5_1,0,1.9623,78.1206,0,428.3424,81.3429,74.2682,0
08FEB15:16:11:00,AHU_5_1,0,1.9188,78.1206,0,427.7321,81.433,74.3582,0
08FEB15:16:26:00,AHU_5_1,0,2.0057,78.2106,0,408.2008,81.433,74.3582,0
08FEB15:16:41:00,AHU_5_1,0,2.0057,78.3006,0,402.0973,81.433,74.4482,0
08FEB15:16:56:00,AHU_5_1,0,1.9623,78.3006,0,411.8629,81.433,74.4482,0
08FEB15:17:11:00,AHU_5_1,0,1.9623,78.4086,0,405.149,81.523,74.5383,0
08FEB15:17:26:00,AHU_5_1,0,2.0491,78.4086,0,417.9664,81.631,74.6283,0
08FEB15:17:41:00,AHU_5_1,0,1.9623,78.4086,0,402.0973,81.631,74.6283,0
08FEB15:17:56:00,AHU_5_1,0,1.9623,78.4086,0,396.6041,81.631,74.7183,0
08FEB15:18:11:00,AHU_5_1,0,2.0057,78.4086,0,388.0593,81.721,74.7183,0
08FEB15:18:26:00,AHU_5_1,0,1.9623,78.4987,0,399.0455,81.721,74.7183,0
08FEB15:18:41:00,AHU_5_1,0,2.0057,78.4987,0,397.8248,81.721,74.7183,0
08FEB15:18:56:00,AHU_5_1,0,1.9623,78.4987,0,396.6041,81.721,74.7183,0
08FEB15:19:11:00,AHU_5_1,0,1.9623,78.4086,0,390.5007,81.811,74.7183,0
08FEB15:19:26:00,AHU_5_1,0,1.9623,78.4086,0,379.5143,81.811,74.7183,0
08FEB15:19:41:00,AHU_5_1,0,2.0057,78.4086,0,378.2936,81.991,74.7183,0
08FEB15:19:56:00,AHU_5_1,0,1.9188,78.4086,0,385.0075,81.901,74.8083,0
08FEB15:20:11:00,AHU_5_1,0,1.9623,78.3006,0,379.5143,81.991,74.7183,0
08FEB15:20:26:00,AHU_5_1,0,1.9623,78.3006,0,380.1247,81.901,74.8083,0
08FEB15:20:41:00,AHU_5_1,0,1.9623,78.3006,0,386.8386,81.991,74.7183,0
08FEB15:20:56:00,AHU_5_1,0,2.0057,78.2106,0,384.3972,81.991,74.7183,0
08FEB15:21:11:00,AHU_5_1,0,2.0057,78.2106,0,390.5007,81.991,74.7183,0
08FEB15:21:26:00,AHU_5_1,0,1.9623,78.2106,0,380.7351,82.081,74.6283,0
08FEB15:21:41:00,AHU_5_1,0,1.9623,78.2106,0,397.8248,82.171,74.6283,0
08FEB15:21:56:00,AHU_5_1,0,1.9623,78.1206,0,398.4352,82.081,74.6283,0
08FEB15:22:11:00,AHU_5_1,0,1.9623,78.1206,0,397.2145,82.081,74.6283,0
08FEB15:22:26:00,AHU_5_1,0,2.0057,78.0306,0,384.3972,82.081,74.6283,0
08FEB15:22:41:00,AHU_5_1,0,2.0925,78.1206,0,397.2145,82.081,74.5383,0
08FEB15:22:56:00,AHU_5_1,0,1.9623,78.0306,0,403.318,82.171,74.4482,0
08FEB15:23:11:00,AHU_5_1,0,1.9623,78.0306,0,393.5524,82.171,74.5383,0
08FEB15:23:26:00,AHU_5_1,0,2.0057,77.9406,0,413.0836,82.261,74.5383,0
08FEB15:23:41:00,AHU_5_1,0,1.9623,78.0306,0,387.4489,82.261,74.5383,0
08FEB15:23:56:00,AHU_5_1,0,1.9188,78.0306,0,392.3317,82.261,74.4482,0
09FEB15:00:11:00,AHU_5_1,0,2.0057,78.0306,0,396.6041,82.261,74.4482,0
09FEB15:00:26:00,AHU_5_1,0,1.9623,78.0306,0,402.7076,82.261,74.5383,0
09FEB15:00:41:00,AHU_5_1,0,2.0057,78.0306,0,400.2662,82.261,74.4482,0
09FEB15:00:56:00,AHU_5_1,0,2.0057,78.0306,0,402.7076,82.261,74.4482,0
09FEB15:01:11:00,AHU_5_1,0,1.9623,78.0306,0,403.9283,82.261,74.5383,0
09FEB15:01:26:00,AHU_5_1,0,2.0491,78.0306,0,420.4078,82.369,74.4482,0
09FEB15:01:41:00,AHU_5_1,0,2.0057,78.0306,0,413.694,82.369,74.4482,0
09FEB15:01:56:00,AHU_5_1,0,1.9623,78.0306,0,419.1871,82.369,74.5383,0
09FEB15:02:11:00,AHU_5_1,0,1.9623,77.9406,0,423.4596,82.369,74.4482,0
09FEB15:02:26:00,AHU_5_1,0,1.9188,77.9406,0,421.6285,82.369,74.5383,0
09FEB15:02:41:00,AHU_5_1,0,2.0057,77.9406,0,418.5768,82.369,74.5383,0
09FEB15:02:56:00,AHU_5_1,0,2.0057,77.9406,0,421.6285,82.4591,74.4482,0
09FEB15:03:11:00,AHU_5_1,0,1.9623,77.9406,0,432.6149,82.4591,74.5383,0
09FEB15:03:26:00,AHU_5_1,0,2.0925,77.8506,0,424.6803,82.4591,74.4482,0
09FEB15:03:41:00,AHU_5_1,0,1.9623,77.9406,0,435.0563,82.4591,74.5383,0
09FEB15:03:56:00,AHU_5_1,0,2.0057,77.9406,0,431.3942,82.4591,74.5383,0
09FEB15:04:11:00,AHU_5_1,0,1.9623,77.9406,0,442.9907,82.4591,74.5383,0
09FEB15:04:26:00,AHU_5_1,0,1.9623,77.9406,0,437.4977,82.4591,74.5383,0
09FEB15:04:41:00,AHU_5_1,0,2.0057,77.9406,0,428.9528,82.5491,74.4482,0
09FEB15:04:56:00,AHU_5_1,0,1.9623,77.9406,0,442.3804,82.5491,74.5383,0
09FEB15:05:11:00,AHU_5_1,100,57.7972,62.009,0.5058,397.8248,77.9406,74.5383,13.07
09FEB15:05:26:00,AHU_5_1,38.935,40.3868,60.8209,0.835,452.146,74.1782,73.0801,18.18
09FEB15:05:41:00,AHU_5_1,37.205,38.129,60.5509,0.831,480.8324,73.0801,72.5221,18.18
09FEB15:05:56:00,AHU_5_1,41.905,43.8167,59.5608,0.831,472.8978,72.7921,72.432,18.18
09FEB15:06:11:00,AHU_5_1,39.29,39.9092,60.0108,0.831,475.9496,72.7021,72.342,18.18
09FEB15:06:26:00,AHU_5_1,39.29,39.996,60.0108,0.8189,468.015,72.6121,72.6121,18.18
09FEB15:06:41:00,AHU_5_1,39.29,39.9092,60.2808,0.8149,493.0394,72.6121,72.7021,18.18
09FEB15:06:56:00,AHU_5_1,39.29,39.8657,60.5509,0.8149,512.5706,72.5221,72.7921,18.18
09FEB15:07:11:00,AHU_5_1,44.05,43.2089,59.5608,0.8029,544.9192,72.432,72.8821,18.18
09FEB15:07:26:00,AHU_5_1,37.37,38.1725,60.7309,0.7989,488.1566,72.5221,72.7921,18.18
09FEB15:07:41:00,AHU_5_1,37.26,38.6935,60.5509,0.8069,482.6635,72.432,72.7921,18.18
09FEB15:07:56:00,AHU_5_1,36.62,37.3909,60.4609,0.8029,510.7396,72.342,72.8821,18.18
09FEB15:08:11:00,AHU_5_1,36.15,36.9134,60.7309,0.7909,463.7425,72.342,72.9721,18.18
09FEB15:08:26:00,AHU_5_1,36.325,36.4792,60.7309,0.835,471.6771,72.342,72.8821,18.18
09FEB15:08:41:00,AHU_5_1,43.475,41.6893,59.9208,0.8149,471.0668,72.162,72.9721,18.18
09FEB15:08:56:00,AHU_5_1,47.605,47.5941,58.8227,0.839,564.4504,72.072,72.9721,18.18
09FEB15:09:11:00,AHU_5_1,35.46,38.129,60.4609,0.8109,658.4442,72.162,72.9721,18.18
09FEB15:09:26:00,AHU_5_1,33.9,34.7859,61.2889,0.823,872.677,72.252,72.9721,18.18
09FEB15:09:41:00,AHU_5_1,44.635,42.8181,59.6508,0.823,972.7745,72.252,72.9721,18.18
09FEB15:09:56:00,AHU_5_1,44.99,44.9022,59.2727,0.8069,986.8126,72.252,72.9721,18.18
09FEB15:10:11:00,AHU_5_1,46.685,46.7691,58.9127,0.823,1473.262,72.342,73.0801,18.18
09FEB15:10:26:00,AHU_5_1,36.745,39.0408,60.2808,0.827,923.3362,72.252,73.0801,18.18
09FEB15:10:41:00,AHU_5_1,35.205,36.3489,60.9109,0.827,1508.051,72.162,73.1701,18.18
09FEB15:10:56:00,AHU_5_1,35.84,34.3517,60.8209,0.839,1382.93,72.072,73.2601,18.18
09FEB15:11:11:00,AHU_5_1,46.78,45.3364,59.0927,0.831,875.7288,71.964,73.3501,18.18
09FEB15:11:26:00,AHU_5_1,44.815,47.9414,59.0927,0.835,855.5874,71.874,73.3501,18.18
09FEB15:11:41:00,AHU_5_1,34.505,37.3909,60.4609,0.835,877.5598,72.072,73.5302,18.18
09FEB15:11:56:00,AHU_5_1,36.225,37.3475,60.9109,0.835,1008.175,73.2601,73.4402,18.18
09FEB15:12:11:00,AHU_5_1,39.575,37.7817,60.2808,0.835,883.053,73.4402,73.4402,18.18
09FEB15:12:26:00,AHU_5_1,48.895,47.2467,59.3627,0.831,888.5461,73.7102,73.5302,18.18
09FEB15:12:41:00,AHU_5_1,46.57,48.7663,59.0027,0.835,880.6116,73.8902,73.5302,18.18
09FEB15:12:56:00,AHU_5_1,40.315,42.9918,60.0108,0.835,881.8323,74.1782,73.6202,18.18
09FEB15:13:11:00,AHU_5_1,37.475,37.7383,60.9109,0.839,854.977,74.2682,73.5302,18.18
09FEB15:13:26:00,AHU_5_1,38.175,39.3013,60.6409,0.835,996.5783,74.3582,73.7102,18.18
09FEB15:13:41:00,AHU_5_1,37.985,38.8237,60.7309,0.835,862.9116,74.4482,73.7102,18.18
09FEB15:13:56:00,AHU_5_1,37.87,38.8237,60.6409,0.831,933.1018,74.4482,73.8002,18.18
09FEB15:14:11:00,AHU_5_1,37.22,37.912,60.9109,0.835,935.5432,74.2682,73.7102,18.18
09FEB15:14:26:00,AHU_5_1,38.455,39.6921,60.4609,0.827,897.7014,74.0882,73.8002,18.18
09FEB15:14:41:00,AHU_5_1,46.135,45.1193,59.4528,0.835,947.1399,74.0882,73.8002,18.18
09FEB15:14:56:00,AHU_5_1,45.285,44.3812,59.7408,0.831,955.6848,73.8902,73.8002,18.18
09FEB15:15:11:00,AHU_5_1,39.4,40.2565,60.1908,0.835,889.7668,73.7102,73.8902,18.18
09FEB15:15:26:00,AHU_5_1,39.4,40.1697,60.3708,0.835,887.3254,73.4402,73.8902,18.18
09FEB15:15:41:00,AHU_5_1,39.4,40.1697,60.1908,0.831,908.6877,73.1701,73.8902,18.18
09FEB15:15:56:00,AHU_5_1,39.4,40.2131,60.0108,0.831,944.0881,72.6121,73.8902,18.18
09FEB15:16:11:00,AHU_5_1,39.4,40.1697,59.8308,0.831,963.6193,72.252,73.8902,18.18
09FEB15:16:26:00,AHU_5_1,39.4,40.1697,59.7408,0.831,1025.875,72.072,73.8902,18.18
09FEB15:16:41:00,AHU_5_1,39.4,40.2131,59.7408,0.835,1083.248,71.964,73.8902,18.18
09FEB15:16:56:00,AHU_5_1,39.4,40.1697,59.6508,0.831,926.3879,71.874,73.8002,18.18
09FEB15:17:11:00,AHU_5_1,39.4,40.1697,59.5608,0.827,920.2844,71.694,73.8002,18.18
09FEB15:17:26:00,AHU_5_1,36.785,38.129,60.3708,0.831,914.1809,71.604,73.8002,18.18
09FEB15:17:41:00,AHU_5_1,36.785,38.129,60.3708,0.831,710.9343,71.5139,73.7102,18.18
09FEB15:17:56:00,AHU_5_1,36.785,38.129,60.3708,0.831,688.3513,71.3339,73.7102,18.18
09FEB15:18:11:00,AHU_5_1,36.785,38.1725,60.3708,0.831,643.1854,71.604,73.6202,18.18
09FEB15:18:26:00,AHU_5_1,36.785,38.1725,60.1008,0.831,606.5646,70.6859,73.5302,18.18
09FEB15:18:41:00,AHU_5_1,0,2.0057,62.6571,0,671.2616,66.3834,72.7021,0
09FEB15:18:56:00,AHU_5_1,0,1.9623,63.1971,0,646.8475,66.5635,73.1701,0
09FEB15:19:11:00,AHU_5_1,0,1.9623,64.2952,0,632.8097,66.4734,73.2601,0
09FEB15:19:26:00,AHU_5_1,0,1.9623,65.3933,0,627.3165,66.4734,73.3501,0
09FEB15:19:41:00,AHU_5_1,0,2.0491,66.2934,0,649.8993,66.5635,73.4402,0
09FEB15:19:56:00,AHU_5_1,0,1.9623,67.0315,0,652.3407,66.7615,73.4402,0
09FEB15:20:11:00,AHU_5_1,0,1.9623,67.8596,0,637.0819,67.0315,73.4402,0
09FEB15:20:26:00,AHU_5_1,0,1.9623,68.3096,0,627.3165,67.2115,73.5302,0
09FEB15:20:41:00,AHU_5_1,0,1.9188,68.9577,0,625.4855,67.3915,73.4402,0
09FEB15:20:56:00,AHU_5_1,0,1.9623,69.4978,0,660.8856,67.6616,73.5302,0
09FEB15:21:11:00,AHU_5_1,0,1.9623,69.9478,0,616.3302,67.9496,73.4402,0
09FEB15:21:26:00,AHU_5_1,0,1.9623,70.4159,0,625.4855,68.1296,73.5302,0
09FEB15:21:41:00,AHU_5_1,0,2.0057,70.8659,0,635.2509,68.3996,73.6202,0
09FEB15:21:56:00,AHU_5_1,0,2.0925,71.1539,0,618.7716,68.7597,73.6202,0
09FEB15:22:11:00,AHU_5_1,0,1.9623,71.5139,0,616.9406,68.9577,73.6202,0
09FEB15:22:26:00,AHU_5_1,0,2.0057,71.874,0,626.0958,69.2277,73.6202,0
09FEB15:22:41:00,AHU_5_1,0,1.9623,71.964,0,610.837,69.4077,73.6202,0
09FEB15:22:56:00,AHU_5_1,0,1.9623,72.342,0,606.5646,69.7678,73.7102,0
09FEB15:23:11:00,AHU_5_1,0,2.0057,72.6121,0,606.5646,70.1458,73.7102,0
09FEB15:23:26:00,AHU_5_1,0,1.9623,72.7921,0,621.213,70.2358,73.7102,0
09FEB15:23:41:00,AHU_5_1,0,1.9623,72.9721,0,607.7853,70.5959,73.7102,0
09FEB15:23:56:00,AHU_5_1,0,2.0057,73.0801,0,606.5646,70.8659,73.7102,0
10FEB15:00:11:00,AHU_5_1,0,1.9623,73.3501,0,606.5646,71.0639,73.7102,0
10FEB15:00:26:00,AHU_5_1,0,2.0057,73.5302,0,597.4093,71.4239,73.7102,0
10FEB15:00:41:00,AHU_5_1,0,1.9623,73.7102,0,634.6405,71.5139,73.7102,0
10FEB15:00:56:00,AHU_5_1,0,1.9623,73.8002,0,587.6438,71.874,73.7102,0
10FEB15:01:11:00,AHU_5_1,0,1.9188,73.9982,0,604.7335,72.162,73.7102,0
10FEB15:01:26:00,AHU_5_1,0,2.0925,74.0882,0,593.7472,72.342,73.7102,0
10FEB15:01:41:00,AHU_5_1,0,1.9623,74.1782,0,604.1232,72.5221,73.7102,0
10FEB15:01:56:00,AHU_5_1,0,2.0491,74.2682,0,604.7335,72.7921,73.7102,0
10FEB15:02:11:00,AHU_5_1,0,1.9623,74.4482,0,599.2404,72.9721,73.7102,0
10FEB15:02:26:00,AHU_5_1,0,1.9623,74.4482,0,602.2921,73.1701,73.7102,0
10FEB15:02:41:00,AHU_5_1,0,1.9623,74.5383,0,608.3956,73.4402,73.7102,0
10FEB15:02:56:00,AHU_5_1,0,2.0491,74.6283,0,594.9679,73.6202,73.6202,0
10FEB15:03:11:00,AHU_5_1,0,2.0057,74.8083,0,607.7853,73.8002,73.6202,0
10FEB15:03:26:00,AHU_5_1,0,2.0057,74.8083,0,593.1368,73.9982,73.6202,0
10FEB15:03:41:00,AHU_5_1,0,1.9623,74.8983,0,597.4093,74.1782,73.6202,0
10FEB15:03:56:00,AHU_5_1,0,1.9623,75.0063,0,591.9161,74.3582,73.5302,0
10FEB15:04:11:00,AHU_5_1,0,1.9623,75.0063,0,589.4747,74.5383,73.5302,0
10FEB15:04:26:00,AHU_5_1,0,2.0491,75.0063,0,580.9299,74.8083,73.5302,0
10FEB15:04:41:00,AHU_5_1,0,2.0057,75.0963,0,607.7853,74.8983,73.5302,0
10FEB15:04:56:00,AHU_5_1,0,2.0057,75.0963,0,574.2161,75.0063,73.4402,0
10FEB15:05:11:00,AHU_5_1,97.115,99.3477,56.6445,0.4095,546.1399,73.9982,73.3501,2.785
10FEB15:05:26:00,AHU_5_1,45.255,44.5114,59.2727,0.7587,546.7502,71.784,72.342,15.78
10FEB15:05:41:00,AHU_5_1,43.075,44.0338,59.0027,0.7628,522.9466,71.694,72.072,15.78
10FEB15:05:56:00,AHU_5_1,27.64,27.5786,61.829,0.7668,543.0881,71.604,72.072,15.78
10FEB15:06:11:00,AHU_5_1,43.91,46.7691,58.8227,0.7628,545.5295,71.5139,72.7021,15.78
10FEB15:06:26:00,AHU_5_1,32.12,28.0128,60.5509,0.7708,541.8674,71.874,73.1701,15.78
10FEB15:06:41:00,AHU_5_1,36.045,42.1669,60.1908,0.7668,499.7533,71.694,73.4402,15.78
10FEB15:06:56:00,AHU_5_1,39.3,36.2187,59.3627,0.7708,531.4915,71.5139,73.7102,15.78
10FEB15:07:11:00,AHU_5_1,32.07,37.912,60.6409,0.7668,507.0774,71.4239,73.8002,15.78
10FEB15:07:26:00,AHU_5_1,43.58,40.8644,58.7327,0.7668,505.2464,71.4239,73.9982,15.78
10FEB15:07:41:00,AHU_5_1,26.635,27.5786,61.919,0.7708,545.5295,71.874,74.1782,15.78
10FEB15:07:56:00,AHU_5_1,47.14,45.9876,58.2826,0.7668,549.802,72.072,74.3582,15.78
10FEB15:08:11:00,AHU_5_1,27.05,27.9259,61.919,0.7708,566.2815,71.964,74.4482,15.78
10FEB15:08:26:00,AHU_5_1,47.255,47.8546,58.1926,0.7628,569.9436,71.784,74.3582,15.78
10FEB15:08:41:00,AHU_5_1,26.74,27.4483,58.1926,0.7708,583.3713,71.784,74.3582,15.78
10FEB15:08:56:00,AHU_5_1,46.355,47.3336,61.919,0.7628,593.1368,71.784,74.3582,15.78
10FEB15:09:11:00,AHU_5_1,26.375,26.5366,58.2826,0.7708,657.2235,71.874,74.2682,15.78
10FEB15:09:26:00,AHU_5_1,41.955,47.4204,61.0909,0.7467,677.9755,71.694,74.0882,16.35
10FEB15:09:41:00,AHU_5_1,35.78,30.0968,59.3627,0.7708,762.8142,71.964,73.9982,16.605
10FEB15:09:56:00,AHU_5_1,37.95,41.2551,59.9208,0.7668,804.9283,71.784,73.7102,16.605
10FEB15:10:11:00,AHU_5_1,41.35,35.7845,59.7408,0.7628,896.4807,71.694,73.8002,16.605
10FEB15:10:26:00,AHU_5_1,36.135,40.2131,59.2727,0.7828,841.5493,71.694,73.8902,17.33
10FEB15:10:41:00,AHU_5_1,33.725,30.2705,60.1908,0.7989,916.012,71.694,73.8002,17.33
10FEB15:10:56:00,AHU_5_1,39.42,44.3377,60.7309,0.8069,915.4016,71.784,73.5302,17.33
10FEB15:11:11:00,AHU_5_1,38.7,33.7005,59.4528,0.7708,923.3362,71.784,73.4402,17.33
10FEB15:11:26:00,AHU_5_1,36.525,39.6921,59.7408,0.8029,891.5979,71.604,73.7102,17.33
10FEB15:11:41:00,AHU_5_1,40.11,37.1304,60.0108,0.7949,880.6116,71.604,73.4402,17.33
10FEB15:11:56:00,AHU_5_1,35.285,40.4736,59.4528,0.8029,896.4807,71.694,73.4402,17.33
10FEB15:12:11:00,AHU_5_1,40.965,35.8279,60.2808,0.8029,895.26,71.694,73.7102,17.535
10FEB15:12:26:00,AHU_5_1,38.025,40.3433,59.8308,0.7949,895.26,71.694,73.7102,17.535
10FEB15:12:41:00,AHU_5_1,38.73,33.6136,59.9208,0.8029,899.5325,71.694,73.5302,17.535
10FEB15:12:56:00,AHU_5_1,35.745,40.5604,59.6508,0.8069,911.1291,71.784,73.6202,17.535
10FEB15:13:11:00,AHU_5_1,40.085,35.1332,60.3708,0.7949,943.4778,71.604,73.6202,17.535
10FEB15:13:26:00,AHU_5_1,36.27,38.8237,59.4528,0.8109,985.5919,71.4239,73.6202,17.535
10FEB15:13:41:00,AHU_5_1,37.78,32.3545,60.2808,0.8069,1036.251,71.4239,73.4402,17.535
10FEB15:13:56:00,AHU_5_1,39.935,44.5114,59.5608,0.8069,1080.806,71.0639,73.4402,17.535
10FEB15:14:11:00,AHU_5_1,32.63,33.1795,59.5608,0.835,1119.259,70.4159,73.6202,18.71
10FEB15:14:26:00,AHU_5_1,41.735,37.8251,60.8209,0.8029,965.4503,70.2358,73.6202,18.445
10FEB15:14:41:00,AHU_5_1,38.385,43.2957,59.4528,0.839,933.1018,70.2358,73.7102,18.445
10FEB15:14:56:00,AHU_5_1,29.46,28.2299,59.3627,0.843,906.2463,69.7678,73.7102,18.445
10FEB15:15:11:00,AHU_5_1,44.36,43.9904,61.0009,0.843,919.0637,69.6778,73.5302,18.445
10FEB15:15:26:00,AHU_5_1,27.26,27.5786,58.6427,0.839,901.3635,69.9478,73.4402,18.24
10FEB15:15:41:00,AHU_5_1,43.675,42.8616,61.739,0.823,937.9846,69.4978,73.4402,18.24
10FEB15:15:56:00,AHU_5_1,25.595,27.9693,58.5527,0.839,1118.038,69.3177,73.4402,18.24
10FEB15:16:11:00,AHU_5_1,44.565,42.8616,61.829,0.835,1164.424,69.3177,73.4402,18.24
10FEB15:16:26:00,AHU_5_1,25.615,27.5352,58.3726,0.839,1140.011,68.8497,73.4402,18.24
10FEB15:16:41:00,AHU_5_1,43.305,42.905,61.559,0.831,1088.131,68.9577,73.3501,18.24
10FEB15:16:56:00,AHU_5_1,30.66,32.7453,58.8227,0.8189,954.4641,69.2277,73.4402,18.24
10FEB15:17:11:00,AHU_5_1,36.94,34.6556,61.0909,0.831,857.4185,69.3177,73.3501,18.24
10FEB15:17:26:00,AHU_5_1,32.795,35.9582,59.1827,0.835,837.2769,69.1377,73.2601,18.24
10FEB15:17:41:00,AHU_5_1,32.385,29.5758,60.1908,0.843,810.4215,68.6697,73.2601,18.24
10FEB15:17:56:00,AHU_5_1,36.56,39.6921,60.1008,0.839,813.4733,68.9577,73.1701,18.24
10FEB15:18:11:00,AHU_5_1,27.3,26.059,59.5608,0.847,739.6209,68.7597,73.1701,18.035
10FEB15:18:26:00,AHU_5_1,39.94,41.9498,60.5509,0.835,791.5006,68.0396,73.1701,18.035
10FEB15:18:41:00,AHU_5_1,0,1.9188,59.0927,0,779.2936,68.3096,71.784,0
10FEB15:18:56:00,AHU_5_1,0,2.0057,62.009,0,730.4656,66.6715,71.964,0
10FEB15:19:11:00,AHU_5_1,0,2.0057,62.5491,0,788.4488,66.4734,71.784,0
10FEB15:19:26:00,AHU_5_1,0,2.0925,63.4671,0,754.8796,66.4734,71.874,0
10FEB15:19:41:00,AHU_5_1,0,1.9623,64.4753,0,754.8796,66.4734,71.874,0
10FEB15:19:56:00,AHU_5_1,0,1.9623,65.2853,0,748.7761,66.6715,71.874,0
10FEB15:20:11:00,AHU_5_1,0,2.0057,66.0234,0,772.5798,66.7615,71.784,0
10FEB15:20:26:00,AHU_5_1,0,2.0057,66.7615,0,758.5417,66.8515,71.964,0
10FEB15:20:41:00,AHU_5_1,0,1.9623,67.3015,0,751.2175,67.0315,71.964,0
10FEB15:20:56:00,AHU_5_1,0,2.0057,67.8596,0,745.7244,67.2115,72.072,0
10FEB15:21:11:00,AHU_5_1,0,1.9623,68.3996,0,732.907,67.4815,72.072,0
10FEB15:21:26:00,AHU_5_1,0,2.0057,68.8497,0,731.0759,67.7516,72.072,0
10FEB15:21:41:00,AHU_5_1,0,1.9623,69.2277,0,737.7898,67.9496,72.162,0
10FEB15:21:56:00,AHU_5_1,0,2.0057,69.5878,0,725.5828,68.1296,72.252,0
10FEB15:22:11:00,AHU_5_1,0,1.9623,69.9478,0,713.9861,68.3996,72.162,0
10FEB15:22:26:00,AHU_5_1,0,1.9623,70.3258,0,727.4138,68.5797,72.252,0
10FEB15:22:41:00,AHU_5_1,0,1.9623,70.6859,0,698.1169,68.8497,72.252,0
10FEB15:22:56:00,AHU_5_1,0,2.0491,70.8659,0,717.0378,69.1377,72.162,0
10FEB15:23:11:00,AHU_5_1,0,1.9623,71.2439,0,703.6101,69.4077,72.252,0
10FEB15:23:26:00,AHU_5_1,0,1.9623,71.4239,0,712.155,69.5878,72.252,0
10MAR15:11:53:00,AHU_5_1,47.075,33.3531,63.6472,0.7628,898.3118,75.2763,73.5302,15.68
10MAR15:12:08:00,AHU_5_1,32.07,46.9428,60.4609,0.7628,907.467,75.4563,73.6202,15.68
10MAR15:12:23:00,AHU_5_1,47.2,30.6178,63.7372,0.7587,909.2981,75.6364,73.6202,15.68
10MAR15:12:38:00,AHU_5_1,33.535,47.9414,60.4609,0.7587,902.5842,75.9244,73.6202,15.68
10MAR15:12:53:00,AHU_5_1,47.335,32.6584,63.9172,0.7628,895.8704,76.0144,73.7102,15.68
10MAR15:13:08:00,AHU_5_1,34.365,46.7691,60.4609,0.7628,912.9602,76.0144,73.8002,15.68
10MAR15:13:23:00,AHU_5_1,50.43,32.0072,63.3771,0.7628,888.5461,76.1044,73.8002,15.68
10MAR15:13:38:00,AHU_5_1,65.04,62.0087,55.0963,0.7788,885.4944,76.2844,73.8902,15.68
10MAR15:13:53:00,AHU_5_1,65.245,67.0017,52.9181,0.7708,861.0806,76.1944,73.8002,15.68
10MAR15:14:08:00,AHU_5_1,84.725,1.9623,64.9253,0.7507,894.6497,76.1044,73.7102,15.68
10MAR15:14:23:00,AHU_5_1,0,64.0493,53.6562,0.7708,1123.531,76.0144,73.7102,15.68
10MAR15:14:38:00,AHU_5_1,55.88,48.6795,63.0171,0.7587,1308.467,76.0144,73.8002,15.68
10MAR15:14:53:00,AHU_5_1,79.825,86.062,52.018,0.7788,1354.854,76.1044,73.8902,15.68
10MAR15:15:08:00,AHU_5_1,66.115,67.6964,53.2781,0.7828,1374.385,76.1944,73.8902,15.68
10MAR15:15:23:00,AHU_5_1,73.32,73.2538,52.9181,0.7748,1132.686,76.3744,73.8902,15.68
10MAR15:15:38:00,AHU_5_1,62.63,69.3462,52.378,0.7748,1198.604,69.4978,73.8902,15.68
10MAR15:15:53:00,AHU_5_1,62.21,63.8322,53.2781,0.7788,1119.869,67.5716,74.0882,15.68
10MAR15:16:08:00,AHU_5_1,62.21,63.8322,53.1881,0.7788,1032.589,66.8515,74.1782,15.68
10MAR15:16:23:00,AHU_5_1,62.21,63.8322,53.4761,0.7788,881.2219,66.6715,74.1782,15.68
10MAR15:16:38:00,AHU_5_1,62.21,63.8756,53.1881,0.7828,921.5051,66.1134,74.0882,15.68
10MAR15:16:53:00,AHU_5_1,62.21,63.8322,53.0081,0.7828,926.3879,65.7534,74.0882,15.68
10MAR15:17:08:00,AHU_5_1,64.83,65.0913,53.1881,0.7788,915.4016,65.8434,73.9982,15.68
10MAR15:17:23:00,AHU_5_1,64.83,65.0913,53.1881,0.7828,926.3879,65.6634,74.0882,15.68
10MAR15:17:38:00,AHU_5_1,64.83,65.1347,53.3681,0.7868,770.1384,65.8434,73.9982,15.68
10MAR15:17:53:00,AHU_5_1,64.83,65.1347,53.2781,0.7909,734.738,65.7534,74.0882,15.68
10MAR15:18:08:00,AHU_5_1,64.83,65.0479,53.0981,0.7868,690.1824,65.1953,74.0882,15.68
10MAR15:18:23:00,AHU_5_1,64.83,65.0913,52.9181,0.7868,652.3407,65.0153,73.9982,15.68
10MAR15:18:38:00,AHU_5_1,0,1.832,57.8326,0,633.42,65.4834,73.6202,15.68
10MAR15:18:53:00,AHU_5_1,0,1.832,57.9226,0,715.8171,65.0153,72.7021,0
10MAR15:19:08:00,AHU_5_1,0,1.8754,58.9127,0,773.1901,64.7453,72.7921,0
10MAR15:19:23:00,AHU_5_1,0,1.9188,60.2808,0,765.2556,64.7453,72.8821,0
10MAR15:19:38:00,AHU_5_1,0,1.832,61.739,0,778.0729,64.8353,72.9721,0
10MAR15:19:53:00,AHU_5_1,0,1.7886,62.9271,0,765.866,65.1053,73.1701,0
10MAR15:20:08:00,AHU_5_1,0,1.8754,63.8272,0,779.2936,65.2853,73.1701,0
10MAR15:20:23:00,AHU_5_1,0,1.832,64.7453,0,751.8279,65.4834,73.3501,0
10MAR15:20:38:00,AHU_5_1,0,1.8754,65.5734,0,762.2039,65.7534,73.3501,0
10MAR15:20:53:00,AHU_5_1,0,1.832,66.2934,0,760.3728,65.9334,73.5302,0
10MAR15:21:08:00,AHU_5_1,0,1.832,66.9415,0,751.8279,66.2034,73.5302,0
10MAR15:21:23:00,AHU_5_1,0,1.8754,67.4815,0,730.4656,66.4734,73.6202,0
10MAR15:21:38:00,AHU_5_1,0,1.8754,68.2196,0,730.4656,66.7615,73.7102,0
10MAR15:21:53:00,AHU_5_1,0,1.832,68.5797,0,737.7898,66.9415,73.8002,0
10MAR15:22:08:00,AHU_5_1,0,1.832,69.0477,0,723.7517,67.2115,73.8002,0
10MAR15:22:23:00,AHU_5_1,0,1.832,69.4978,0,729.8552,67.4815,73.8902,0
10MAR15:22:38:00,AHU_5_1,0,1.832,69.9478,0,713.3757,67.7516,73.8902,0
10MAR15:22:53:00,AHU_5_1,0,1.832,70.4159,0,721.3103,67.9496,73.8902,0
10MAR15:23:08:00,AHU_5_1,0,1.832,70.7759,0,711.5447,68.2196,73.9982,0
10MAR15:23:23:00,AHU_5_1,0,1.9623,71.0639,0,719.4792,68.4896,73.9982,0
10MAR15:23:38:00,AHU_5_1,0,1.9188,71.3339,0,715.2068,68.5797,74.0882,0
10MAR15:23:53:00,AHU_5_1,0,1.9623,71.604,0,706.6619,68.9577,74.0882,0
11MAR15:00:08:00,AHU_5_1,0,1.832,71.964,0,692.6238,69.1377,74.0882,0
11MAR15:00:23:00,AHU_5_1,0,1.8754,72.162,0,691.4031,69.4077,74.0882,0
11MAR15:00:38:00,AHU_5_1,0,1.8754,72.432,0,695.0652,69.5878,74.1782,0
11MAR15:00:53:00,AHU_5_1,0,1.8754,72.6121,0,737.1794,69.8578,74.2682,0
11MAR15:01:08:00,AHU_5_1,0,1.8754,72.7021,0,706.6619,70.1458,74.2682,0
11MAR15:01:23:00,AHU_5_1,0,1.832,72.9721,0,738.4002,70.3258,74.3582,0
11MAR15:01:38:00,AHU_5_1,0,1.832,73.2601,0,715.2068,70.5959,74.4482,0
11MAR15:01:53:00,AHU_5_1,0,1.8754,73.4402,0,713.9861,70.7759,74.3582,0
11MAR15:02:08:00,AHU_5_1,0,1.832,73.6202,0,721.9207,70.9559,74.4482,0
11MAR15:02:23:00,AHU_5_1,0,1.832,73.7102,0,704.8308,71.2439,74.4482,0
11MAR15:02:38:00,AHU_5_1,0,1.832,73.8902,0,707.8826,71.3339,74.5383,0
11MAR15:02:53:00,AHU_5_1,0,1.832,73.9982,0,712.155,71.604,74.6283,0
11MAR15:03:08:00,AHU_5_1,0,1.8754,74.1782,0,721.9207,71.874,74.6283,0
11MAR15:03:23:00,AHU_5_1,0,1.832,74.1782,0,707.2722,72.072,74.7183,0
11MAR15:03:38:00,AHU_5_1,0,1.9188,74.3582,0,715.2068,72.252,74.8983,0
11MAR15:03:53:00,AHU_5_1,0,1.9188,74.3582,0,731.6863,72.342,75.0063,0
11MAR15:04:08:00,AHU_5_1,0,1.832,74.4482,0,724.9724,72.5221,75.0963,0
11MAR15:04:23:00,AHU_5_1,0,1.8754,74.6283,0,737.7898,72.7921,75.1863,0
11MAR15:04:38:00,AHU_5_1,0,1.8754,74.7183,0,721.9207,72.8821,75.2763,0
11MAR15:04:53:00,AHU_5_1,0,1.8754,74.8083,0,753.6589,73.0801,75.2763,0
11MAR15:05:08:00,AHU_5_1,0,1.9188,74.8983,0,729.2449,73.2601,75.2763,0
11MAR15:05:23:00,AHU_5_1,29.23,32.3111,61.4689,0.9996,696.2859,73.4402,74.2682,24.235
11MAR15:05:38:00,AHU_5_1,38.84,37.9988,61.739,0.843,643.7958,70.9559,73.9982,19.165
11MAR15:05:53:00,AHU_5_1,32.575,39.3013,60.8209,0.843,619.9923,70.5959,73.8902,18.345
11MAR15:06:08:00,AHU_5_1,24.505,24.7999,62.7471,0.847,596.7989,70.2358,73.8002,17.73
11MAR15:06:23:00,AHU_5_1,41.8,40.4302,61.739,0.839,602.9025,70.0558,73.5302,17.73
11MAR15:06:38:00,AHU_5_1,21.965,25.7116,61.2889,0.839,638.3026,69.9478,73.4402,17.73
11MAR15:06:53:00,AHU_5_1,40.7,32.9189,63.5572,0.839,614.4991,70.0558,73.4402,17.73
11MAR15:07:08:00,AHU_5_1,28.925,41.2117,60.2808,0.839,587.6438,69.6778,73.3501,17.73
11MAR15:07:23:00,AHU_5_1,35.35,21.8041,63.9172,0.835,602.9025,69.8578,73.4402,17.73
11MAR15:07:38:00,AHU_5_1,33.76,41.8629,60.4609,0.843,608.3956,70.2358,73.4402,17.73
11MAR15:07:53:00,AHU_5_1,29.58,23.7579,63.6472,0.835,693.8445,70.5959,73.4402,17.73
11MAR15:08:08:00,AHU_5_1,33.325,44.1207,60.1008,0.839,589.4747,70.3258,73.4402,17.73
11MAR15:08:23:00,AHU_5_1,32.855,21.9777,63.8272,0.835,586.4231,70.2358,73.4402,17.73
11MAR15:08:38:00,AHU_5_1,35.87,43.5996,60.3708,0.843,597.4093,70.4159,73.5302,17.73
11MAR15:08:53:00,AHU_5_1,28.71,23.4105,63.5572,0.835,646.8475,70.5058,73.4402,17.73
11MAR15:09:08:00,AHU_5_1,35.22,43.2957,60.2808,0.839,669.4305,70.5959,73.5302,17.73
11MAR15:09:23:00,AHU_5_1,32.975,23.7144,63.6472,0.827,946.5295,70.5058,73.6202,17.73
11MAR15:09:38:00,AHU_5_1,36.1,43.2523,60.3708,0.831,1349.971,70.4159,73.7102,17.73
11MAR15:09:53:00,AHU_5_1,25.405,23.6276,63.1071,0.827,1337.154,70.0558,73.7102,17.73
11MAR15:10:08:00,AHU_5_1,40.635,41.4722,61.0009,0.823,1140.621,69.4077,73.8002,17.73
11MAR15:10:23:00,AHU_5_1,23.3,24.2789,62.009,0.835,847.0425,69.0477,73.9982,17.73
11MAR15:10:38:00,AHU_5_1,39.78,32.5716,62.9271,0.835,871.4563,68.7597,74.0882,17.73
11MAR15:10:53:00,AHU_5_1,31.24,37.3475,60.9109,0.835,953.2434,68.3096,74.0882,17.73
11MAR15:11:08:00,AHU_5_1,25.11,25.4077,62.7471,0.8189,947.1399,68.9577,74.1782,17.73
11MAR15:11:23:00,AHU_5_1,39.56,36.3489,62.459,0.7748,937.9846,68.7597,74.0882,17.73
11MAR15:11:38:00,AHU_5_1,39.855,39.0408,62.279,0.7668,1237.666,74.6283,74.1782,17.73
11MAR15:11:53:00,AHU_5_1,42.415,41.6024,61.829,0.7628,1290.767,75.4563,74.1782,17.73
11MAR15:12:08:00,AHU_5_1,28.115,34.6556,61.1989,0.7788,1183.956,71.2439,74.1782,17.73
11MAR15:12:23:00,AHU_5_1,41.265,30.2271,63.4671,0.7507,1117.428,69.8578,74.2682,18.76
11MAR15:12:38:00,AHU_5_1,34.05,39.8223,60.9109,0.7708,1050.289,68.7597,74.2682,18.76
11MAR15:12:53:00,AHU_5_1,26.04,30.2705,61.559,0.7748,1030.758,68.0396,74.2682,18.76
11MAR15:13:08:00,AHU_5_1,30.97,26.58,63.0171,0.7708,969.7228,67.9496,74.2682,18.76
11MAR15:13:23:00,AHU_5_1,36.86,31.8769,62.5491,0.7668,996.5783,67.9496,74.3582,18.76
11MAR15:13:38:00,AHU_5_1,80.77,84.195,52.288,0.7828,1028.927,67.9496,74.4482,18.76
11MAR15:13:53:00,AHU_5_1,0.55,1.9188,61.4689,0.7828,1074.703,67.4815,74.1782,18.76
11MAR15:14:08:00,AHU_5_1,74.045,47.073,59.0027,0.7788,933.1018,67.5716,74.2682,18.76
11MAR15:14:23:00,AHU_5_1,25.59,73.9919,53.8362,0.8069,961.1779,67.3015,74.1782,18.76
11MAR15:14:38:00,AHU_5_1,1.45,1.832,63.0171,0.8029,935.5432,67.3015,74.0882,18.76
11MAR15:14:53:00,AHU_5_1,36.575,27.2312,63.2871,0.8069,877.5598,67.2115,74.1782,18.76
11MAR15:15:08:00,AHU_5_1,36.31,37.6949,61.2889,0.8069,804.9283,67.3915,74.3582,18.76
11MAR15:15:23:00,AHU_5_1,24.94,31.573,61.1989,0.8029,849.4839,67.2115,74.3582,18.76
11MAR15:15:38:00,AHU_5_1,32.205,64.0927,54.8263,0.823,836.6665,66.8515,74.2682,18.76
11MAR15:15:53:00,AHU_5_1,28.88,10.3418,64.7453,0.8069,815.9147,66.9415,74.1782,18.76
11MAR15:16:08:00,AHU_5_1,35.005,36.7397,61.2889,0.8069,901.3635,67.0315,74.1782,18.76
11MAR15:16:23:00,AHU_5_1,23.7,27.622,61.649,0.8069,978.8781,66.9415,74.2682,18.76
11MAR15:16:38:00,AHU_5_1,26.67,24.7999,62.8371,0.8109,1041.134,66.8515,74.1782,18.76
11MAR15:16:53:00,AHU_5_1,35.2,28.0562,62.9271,0.8109,799.4352,66.9415,74.1782,18.76
11MAR15:17:08:00,AHU_5_1,35.45,35.0898,61.4689,0.8149,831.7837,66.8515,74.1782,18.76
11MAR15:17:23:00,AHU_5_1,25.445,34.4386,61.0009,0.8109,814.694,67.2115,74.1782,18.76
11MAR15:17:38:00,AHU_5_1,24.34,24.2789,62.7471,0.8109,753.6589,67.2115,74.1782,18.76
11MAR15:17:53:00,AHU_5_1,36.335,30.0968,62.6571,0.8109,726.1931,66.9415,74.0882,18.76
11MAR15:18:08:00,AHU_5_1,34.565,34.5254,61.649,0.8149,704.2205,66.5635,74.0882,18.76
11MAR15:18:23:00,AHU_5_1,32.115,33.6136,61.3789,0.8189,687.1306,66.4734,73.8902,18.76
11MAR15:18:38:00,AHU_5_1,0,2.6135,62.7471,0,647.4579,66.2934,73.3501,0
11MAR15:18:53:00,AHU_5_1,0,1.832,63.4671,0,726.8035,65.5734,72.8821,0
11MAR15:19:08:00,AHU_5_1,0,1.832,64.0072,0,767.0867,65.3933,72.9721,0
11MAR15:19:23:00,AHU_5_1,0,1.9188,64.6553,0,754.2693,65.3933,72.9721,0
11MAR15:19:38:00,AHU_5_1,0,1.8754,65.4834,0,760.9832,65.3933,72.9721,0
11MAR15:19:53:00,AHU_5_1,0,1.9188,66.1134,0,748.7761,65.4834,73.0801,0
11MAR15:20:08:00,AHU_5_1,0,1.832,66.7615,0,743.8933,65.6634,73.0801,0
11MAR15:20:23:00,AHU_5_1,0,1.832,67.2115,0,767.0867,65.8434,73.2601,0
11MAR15:20:38:00,AHU_5_1,0,1.8754,67.7516,0,740.2312,66.0234,73.2601,0
11MAR15:20:53:00,AHU_5_1,0,1.832,68.2196,0,760.3728,66.3834,73.3501,0
11MAR15:21:08:00,AHU_5_1,0,1.832,68.6697,0,737.7898,66.5635,73.3501,0
11MAR15:21:23:00,AHU_5_1,0,1.9188,69.1377,0,751.8279,66.7615,73.3501,0
11MAR15:21:38:00,AHU_5_1,0,1.832,69.4978,0,728.0242,67.1215,73.5302,0
11MAR15:21:53:00,AHU_5_1,0,1.832,69.8578,0,741.4519,67.3915,73.4402,0
11MAR15:22:08:00,AHU_5_1,0,1.9188,70.1458,0,746.3347,67.6616,73.5302,0
11MAR15:22:23:00,AHU_5_1,0,1.832,70.4159,0,723.7517,67.8596,73.5302,0
11MAR15:22:38:00,AHU_5_1,0,1.8754,70.6859,0,721.9207,68.0396,73.5302,0
11MAR15:22:53:00,AHU_5_1,0,1.8754,70.9559,0,724.9724,68.3096,73.6202,0
11MAR15:23:08:00,AHU_5_1,0,1.832,71.2439,0,717.0378,68.6697,73.5302,0
11MAR15:23:23:00,AHU_5_1,0,1.832,71.4239,0,714.5964,68.9577,73.7102,0
11MAR15:23:38:00,AHU_5_1,0,1.832,71.694,0,709.1033,69.1377,73.7102,0
11MAR15:23:53:00,AHU_5_1,0,1.9188,71.874,0,715.2068,69.4978,73.7102,0
12MAR15:00:08:00,AHU_5_1,0,1.8754,72.162,0,702.3894,69.6778,73.8002,0
12MAR15:00:23:00,AHU_5_1,0,1.8754,72.342,0,705.4412,70.0558,73.8002,0
12MAR15:00:38:00,AHU_5_1,0,1.832,72.5221,0,705.4412,70.2358,73.8002,0
12MAR15:00:53:00,AHU_5_1,0,1.8754,72.6121,0,709.1033,70.4159,73.8902,0
12MAR15:01:08:00,AHU_5_1,0,1.832,72.7921,0,713.3757,70.6859,73.8902,0
12MAR15:01:23:00,AHU_5_1,0,1.8754,72.8821,0,715.8171,70.9559,73.9982,0
12MAR15:01:38:00,AHU_5_1,0,1.8754,73.0801,0,717.6482,71.2439,73.9982,0
12MAR15:01:53:00,AHU_5_1,0,1.832,73.1701,0,707.8826,71.3339,73.9982,0
12MAR15:02:08:00,AHU_5_1,0,1.9188,73.3501,0,715.2068,71.694,73.8902,0
12MAR15:02:23:00,AHU_5_1,0,1.8754,73.4402,0,699.3377,71.784,74.0882,0
12MAR15:02:38:00,AHU_5_1,0,1.8754,73.6202,0,704.8308,72.072,73.9982,0
12MAR15:02:53:00,AHU_5_1,0,1.8754,73.8002,0,706.0515,72.252,74.0882,0
12MAR15:03:08:00,AHU_5_1,0,1.832,73.8902,0,709.1033,72.5221,74.1782,0
12MAR15:03:23:00,AHU_5_1,0,1.832,73.9982,0,704.8308,72.6121,74.0882,0
12MAR15:03:38:00,AHU_5_1,0,1.8754,74.0882,0,713.3757,72.7921,74.2682,0
12MAR15:03:53:00,AHU_5_1,0,1.832,74.0882,0,713.3757,73.0801,74.1782,0
12MAR15:04:08:00,AHU_5_1,0,1.9188,74.2682,0,703.6101,73.2601,74.2682,0
12MAR15:04:23:00,AHU_5_1,0,1.832,74.3582,0,697.5066,73.4402,74.2682,0
12MAR15:04:38:00,AHU_5_1,0,1.832,74.4482,0,695.0652,73.6202,74.2682,0
12MAR15:04:53:00,AHU_5_1,0,1.8754,74.4482,0,728.6345,73.7102,74.2682,0
12MAR15:05:08:00,AHU_5_1,0,1.7886,74.5383,0,724.3621,73.8902,74.1782,0
12MAR15:05:23:00,AHU_5_1,26.665,37.8685,60.9109,0.8952,664.5477,73.1701,73.8902,22.05
12MAR15:05:38:00,AHU_5_1,34.145,27.0576,63.4671,0.835,620.6027,70.5058,73.7102,18.3
12MAR15:05:53:00,AHU_5_1,39.18,40.6472,61.2889,0.8511,612.0577,70.2358,73.5302,18.095
12MAR15:06:08:00,AHU_5_1,24.56,25.4511,63.0171,0.839,630.9786,70.5058,73.3501,17.685
12MAR15:06:23:00,AHU_5_1,41.82,38.9974,61.559,0.835,630.3683,70.0558,73.1701,17.685
12MAR15:06:38:00,AHU_5_1,24.615,30.0968,62.009,0.839,648.0682,70.4159,73.2601,17.685
12MAR15:06:53:00,AHU_5_1,42.26,35.0464,62.189,0.835,716.4275,70.4159,73.2601,17.685
12MAR15:07:08:00,AHU_5_1,23.52,36.1752,61.0009,0.839,721.3103,70.3258,73.2601,17.685
12MAR15:07:23:00,AHU_5_1,41.69,25.0604,63.5572,0.839,676.7548,70.4159,73.2601,17.685
12MAR15:07:38:00,AHU_5_1,28.115,42.601,60.2808,0.839,613.8888,70.3258,73.3501,17.685
12MAR15:07:53:00,AHU_5_1,35.67,25.2775,63.5572,0.839,602.9025,70.8659,73.3501,17.685
12MAR15:08:08:00,AHU_5_1,33.135,42.384,60.4609,0.835,604.1232,70.3258,73.5302,17.685
12MAR15:08:23:00,AHU_5_1,31.98,25.6682,63.8272,0.839,609.6163,70.6859,73.4402,17.685
12MAR15:08:38:00,AHU_5_1,36.28,43.5562,60.2808,0.831,601.6818,70.4159,73.3501,17.685
12MAR15:08:53:00,AHU_5_1,27.205,25.5814,63.1071,0.839,620.6027,71.3339,73.4402,17.685
12MAR15:09:08:00,AHU_5_1,42.53,42.601,61.1989,0.827,657.8339,70.5959,73.4402,17.685
12MAR15:09:23:00,AHU_5_1,24.475,25.4946,62.7471,0.835,727.4138,70.1458,73.4402,17.685
12MAR15:09:38:00,AHU_5_1,43.49,39.475,61.559,0.835,707.8826,71.1539,73.4402,17.685
12MAR15:09:53:00,AHU_5_1,24.965,31.052,61.829,0.835,814.694,70.6859,73.4402,17.685
12MAR15:10:08:00,AHU_5_1,42.07,37.5212,62.369,0.835,853.146,70.3258,73.4402,17.685
12MAR15:10:23:00,AHU_5_1,23.24,30.531,61.1989,0.835,895.26,70.3258,73.4402,17.685
12MAR15:10:38:00,AHU_5_1,43.705,32.7453,62.7471,0.831,948.3606,70.5058,73.4402,17.685
12MAR15:10:53:00,AHU_5_1,23.81,34.5688,61.2889,0.835,1048.458,70.0558,73.4402,17.685
12MAR15:11:08:00,AHU_5_1,41.445,28.0996,63.1971,0.827,1060.665,69.9478,73.6202,17.685
12MAR15:11:23:00,AHU_5_1,23.345,36.5226,60.9109,0.835,1067.989,69.4978,73.5302,17.685
12MAR15:11:38:00,AHU_5_1,39.265,25.234,63.3771,0.831,1071.041,68.8497,73.6202,17.685
12MAR15:11:53:00,AHU_5_1,34.63,39.3013,60.6409,0.835,1089.962,68.3096,73.8902,17.685
12MAR15:12:08:00,AHU_5_1,21.71,24.2789,62.369,0.831,1293.819,67.4815,73.8902,17.685
12MAR15:12:23:00,AHU_5_1,32.455,23.1066,63.1971,0.835,851.9253,67.2115,73.8902,17.685
12MAR15:12:38:00,AHU_5_1,36.71,36.8265,61.2889,0.827,811.6422,67.1215,73.9982,17.685
12MAR15:12:53:00,AHU_5_1,25.73,34.7425,60.9109,0.823,791.5006,67.0315,74.0882,17.685
12MAR15:13:08:00,AHU_5_1,27.01,31.2691,61.829,0.7587,965.4503,67.1215,73.8902,17.89
12MAR15:13:23:00,AHU_5_1,27.975,25.8853,63.0171,0.7628,1014.278,67.3015,73.8002,17.89
12MAR15:13:38:00,AHU_5_1,37.535,35.9582,61.739,0.7547,1052.12,67.4815,73.8902,18.095
12MAR15:13:53:00,AHU_5_1,32.715,37.6514,61.2889,0.7507,1086.3,67.9496,73.8902,19.485
12MAR15:14:08:00,AHU_5_1,31.2,38.129,61.0909,0.7547,1118.038,68.3996,73.8902,20.305
12MAR15:14:23:00,AHU_5_1,29.48,31.052,62.369,0.7547,1278.56,68.2196,73.8902,20.305
12MAR15:14:38:00,AHU_5_1,40.48,31.8769,62.8371,0.7507,1068.599,68.7597,73.9982,21.235
12MAR15:14:53:00,AHU_5_1,39.99,33.1795,62.7471,0.7507,938.595,68.6697,73.9982,21.645
12MAR15:15:08:00,AHU_5_1,39.655,33.7005,62.6571,0.7507,941.6467,69.1377,73.9982,22.38
12MAR15:15:23:00,AHU_5_1,34.045,34.8727,62.369,0.7547,1104.61,69.2277,73.9982,23.095
12MAR15:15:38:00,AHU_5_1,39.225,39.0408,61.559,0.7587,1129.635,68.7597,74.0882,23.095
12MAR15:15:53:00,AHU_5_1,34.795,36.0016,62.099,0.7547,1000.851,69.1377,73.9982,23.095
12MAR15:16:08:00,AHU_5_1,34.795,36.0016,62.369,0.7547,930.0501,69.1377,73.9982,23.095
12MAR15:16:23:00,AHU_5_1,34.795,35.9582,62.279,0.7507,933.1018,69.3177,73.9982,23.35
12MAR15:16:38:00,AHU_5_1,39.95,19.0253,64.6553,0.7788,1050.899,69.1377,73.8902,23.35
12MAR15:16:53:00,AHU_5_1,35.79,42.6445,60.8209,0.7949,1102.779,68.6697,73.8902,23.35
12MAR15:17:08:00,AHU_5_1,30.865,33.7873,61.919,0.831,1032.589,68.7597,73.8902,23.35
12MAR15:17:23:00,AHU_5_1,29.46,30.2271,62.279,0.8511,1077.144,68.1296,73.8902,22.505
12MAR15:17:38:00,AHU_5_1,27.355,28.2733,62.369,0.839,796.3834,67.6616,73.8002,21.17
12MAR15:17:53:00,AHU_5_1,26.665,27.0576,62.099,0.843,746.9451,67.3015,73.8002,20.51
12MAR15:18:08:00,AHU_5_1,24.93,25.7985,62.459,0.843,682.8582,66.7615,73.7102,20.1
12MAR15:18:23:00,AHU_5_1,26.215,25.1038,62.7471,0.847,671.2616,66.5635,73.6202,19.895
12MAR15:18:38:00,AHU_5_1,0,2.0057,63.4671,0,638.913,68.2196,72.5221,0
12MAR15:18:53:00,AHU_5_1,0,2.0057,63.4671,0,715.8171,66.2934,72.162,0
12MAR15:19:08:00,AHU_5_1,0,2.0925,64.2052,0,718.8689,66.1134,72.162,0
12MAR15:19:23:00,AHU_5_1,0,1.9623,64.9253,0,693.8445,66.1134,72.162,0
12MAR15:19:38:00,AHU_5_1,0,1.9623,65.6634,0,670.0409,66.2034,72.252,0
12MAR15:19:53:00,AHU_5_1,0,2.0057,66.2934,0,680.4169,66.3834,72.252,0
12MAR15:20:08:00,AHU_5_1,0,1.9188,66.9415,0,654.1717,66.4734,72.342,0
12MAR15:20:23:00,AHU_5_1,0,2.0925,67.5716,0,659.0546,66.6715,72.432,0
12MAR15:20:38:00,AHU_5_1,0,1.9623,67.9496,0,649.8993,66.8515,72.432,0
12MAR15:20:53:00,AHU_5_1,0,2.0491,68.4896,0,644.4061,67.1215,72.5221,0
12MAR15:21:08:00,AHU_5_1,0,1.9623,68.9577,0,662.1063,67.3015,72.5221,0
12MAR15:21:23:00,AHU_5_1,0,1.9623,69.3177,0,647.4579,67.5716,72.5221,0
12MAR15:21:38:00,AHU_5_1,0,1.9623,69.6778,0,647.4579,67.7516,72.5221,0
12MAR15:21:53:00,AHU_5_1,0,2.0491,69.9478,0,646.8475,67.9496,72.6121,0
12MAR15:22:08:00,AHU_5_1,0,1.9623,70.3258,0,636.4716,68.2196,72.6121,0
12MAR15:22:23:00,AHU_5_1,0,1.9623,70.6859,0,656.0028,68.4896,72.6121,0
12MAR15:22:38:00,AHU_5_1,0,2.0057,70.8659,0,665.1581,68.7597,72.7021,0
12MAR15:22:53:00,AHU_5_1,0,2.0057,71.1539,0,648.0682,69.0477,72.7021,0
12MAR15:23:08:00,AHU_5_1,0,1.9188,71.3339,0,632.1993,69.3177,72.7921,0
12MAR15:23:23:00,AHU_5_1,0,2.0057,71.604,0,645.0165,69.4978,72.7921,0
12MAR15:23:38:00,AHU_5_1,0,1.9188,71.874,0,640.1337,69.7678,72.7921,0
12MAR15:23:53:00,AHU_5_1,0,1.9623,71.964,0,634.0304,70.0558,72.8821,0
13MAR15:00:08:00,AHU_5_1,0,1.9623,72.162,0,679.1962,70.2358,72.8821,0
13MAR15:00:23:00,AHU_5_1,0,2.0057,72.342,0,638.3026,70.5058,72.9721,0
13MAR15:00:38:00,AHU_5_1,0,1.9623,72.5221,0,624.8751,70.6859,72.8821,0
13MAR15:00:53:00,AHU_5_1,0,2.0491,72.6121,0,635.2509,70.9559,72.9721,0
13MAR15:01:08:00,AHU_5_1,0,2.0057,72.7921,0,634.6405,71.1539,72.9721,0
13MAR15:01:23:00,AHU_5_1,0,2.0057,72.8821,0,627.9269,71.3339,73.0801,0
13MAR15:01:38:00,AHU_5_1,0,2.0057,73.0801,0,622.4337,71.604,72.9721,0
13MAR15:01:53:00,AHU_5_1,0,1.9188,73.2601,0,598.63,71.694,73.0801,0
13MAR15:02:08:00,AHU_5_1,0,1.9623,73.3501,0,598.63,71.964,73.0801,0
13MAR15:02:23:00,AHU_5_1,0,2.0057,73.4402,0,598.0196,72.252,73.0801,0
13MAR15:02:38:00,AHU_5_1,0,2.0057,73.6202,0,601.6818,72.342,73.1701,0
13MAR15:02:53:00,AHU_5_1,0,1.9623,73.6202,0,598.63,72.5221,73.0801,0
13MAR15:03:08:00,AHU_5_1,0,1.9623,73.7102,0,607.7853,72.7021,73.0801,0
13MAR15:03:23:00,AHU_5_1,0,1.9188,73.8002,0,588.254,72.9721,73.1701,0
13MAR15:03:38:00,AHU_5_1,0,1.9623,73.8902,0,620.6027,73.0801,73.0801,0
13MAR15:03:53:00,AHU_5_1,0,2.0057,73.9982,0,594.3575,73.2601,73.1701,0
13MAR15:04:08:00,AHU_5_1,0,1.9623,74.0882,0,592.5265,73.4402,73.1701,0
13MAR15:04:23:00,AHU_5_1,0,1.9188,74.1782,0,592.5265,73.6202,73.1701,0
13MAR15:04:38:00,AHU_5_1,0,2.0057,74.1782,0,579.0989,73.7102,73.2601,0
13MAR15:04:53:00,AHU_5_1,0,2.0057,74.3582,0,601.6818,73.8902,73.2601,0
13MAR15:05:08:00,AHU_5_1,0,2.0057,74.7183,0,602.2921,73.9982,73.1701,0
13MAR15:05:23:00,AHU_5_1,36.74,27.0142,63.4671,0.7507,572.385,72.7021,72.9721,14.865
13MAR15:05:38:00,AHU_5_1,37.31,40.7775,60.8209,0.7587,551.6331,68.8497,72.7021,14.865
13MAR15:05:53:00,AHU_5_1,20.56,24.192,62.8371,0.7587,563.8401,68.4896,72.5221,14.865
13MAR15:06:08:00,AHU_5_1,35.185,38.3895,60.3708,0.7628,546.7502,68.2196,72.5221,14.865
13MAR15:06:23:00,AHU_5_1,32.46,18.1136,64.2952,0.7587,598.63,68.2196,73.0801,14.865
13MAR15:06:38:00,AHU_5_1,17.085,34.8727,61.0909,0.7668,598.63,68.2196,73.5302,14.865
13MAR15:06:53:00,AHU_5_1,38.605,30.1836,61.739,0.7668,583.9817,68.4896,73.8002,15.07
13MAR15:07:08:00,AHU_5_1,19.725,20.8055,62.7471,0.7748,625.4855,68.3096,73.7102,15.07
13MAR15:07:23:00,AHU_5_1,36.51,38.3027,60.6409,0.7668,555.2952,68.3996,73.8902,15.07
13MAR15:07:38:00,AHU_5_1,23.715,17.0281,64.2952,0.7748,571.7747,68.5797,73.8002,15.07
13MAR15:07:53:00,AHU_5_1,25.395,40.8209,59.8308,0.7708,541.2571,68.3996,73.7102,15.07
13MAR15:08:08:00,AHU_5_1,38.28,19.2424,63.9172,0.7708,549.802,68.4896,73.8902,15.07
13MAR15:08:23:00,AHU_5_1,18.275,29.2284,62.099,0.7748,569.3333,68.4896,73.8002,15.07
13MAR15:08:38:00,AHU_5_1,36.245,38.3895,61.0009,0.7547,561.3987,68.5797,73.8002,15.07
13MAR15:08:53:00,AHU_5_1,27.875,20.3279,63.7372,0.7507,599.2404,68.6697,73.8002,15.275
13MAR15:09:08:00,AHU_5_1,28.455,39.5184,60.1908,0.7507,590.6954,68.9577,73.8902,15.48
13MAR15:09:23:00,AHU_5_1,39.07,19.3293,63.5572,0.7708,673.703,68.9577,73.8002,15.48
13MAR15:09:38:00,AHU_5_1,18.995,33.5702,61.2889,0.7708,713.9861,69.0477,73.6202,15.48
13MAR15:09:53:00,AHU_5_1,40.42,34.7425,61.739,0.7668,735.3484,69.0477,73.5302,15.48
13MAR15:10:08:00,AHU_5_1,21.735,20.9791,63.1071,0.7628,759.1521,69.2277,73.5302,15.48
13MAR15:10:23:00,AHU_5_1,31.99,40.6907,60.1908,0.7628,826.2905,69.1377,73.4402,15.48
13MAR15:10:38:00,AHU_5_1,37.035,21.1962,63.8272,0.7587,842.1597,69.1377,73.3501,15.48
13MAR15:10:53:00,AHU_5_1,18.75,33.7873,61.3789,0.7668,881.8323,69.0477,73.3501,15.48
13MAR15:11:08:00,AHU_5_1,40.485,35.3069,61.2889,0.7708,963.6193,69.2277,73.3501,15.48
13MAR15:11:23:00,AHU_5_1,24.295,21.3699,63.5572,0.7628,1273.067,69.3177,73.3501,15.48
13MAR15:11:38:00,AHU_5_1,30.805,40.0828,60.1908,0.7668,1421.382,68.9577,73.3501,15.48
13MAR15:11:53:00,AHU_5_1,32.585,19.3293,64.0072,0.7708,1416.499,68.3096,73.3501,15.48
13MAR15:12:08:00,AHU_5_1,22.51,37.6514,60.3708,0.7788,1104,67.8596,73.3501,15.48
13MAR15:12:23:00,AHU_5_1,36.18,23.4105,63.1971,0.7748,832.394,67.3915,73.4402,15.48
13MAR15:12:38:00,AHU_5_1,23.035,36.2621,60.5509,0.7828,823.8491,67.3015,73.3501,15.48
13MAR15:12:53:00,AHU_5_1,32.385,19.8069,63.4671,0.7748,793.942,67.3015,73.3501,15.48
