datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
13MAR15:13:08:00,AHU_5_1,25.185,38.6935,60.2808,0.7788,771.3591,68.7597,73.3501,15.48
13MAR15:13:23:00,AHU_5_1,31.915,20.2844,63.7372,0.7748,748.7761,67.9496,73.3501,15.48
13MAR15:13:38:00,AHU_5_1,25.585,37.1304,60.3708,0.7828,788.4488,68.1296,73.3501,15.48
13MAR15:13:53:00,AHU_5_1,33.48,19.8503,64.1152,0.7748,761.5935,67.9496,73.3501,15.48
13MAR15:14:08:00,AHU_5_1,23.69,38.0422,60.3708,0.7828,762.2039,67.7516,73.2601,15.48
13MAR15:14:23:00,AHU_5_1,36.985,18.9819,63.5572,0.7748,790.2799,67.8596,73.4402,15.48
13MAR15:14:38:00,AHU_5_1,19.8,32.0072,60.8209,0.7828,803.7076,68.0396,73.4402,15.48
13MAR15:14:53:00,AHU_5_1,37.275,24.1052,62.7471,0.7748,762.8142,67.7516,73.4402,15.48
13MAR15:15:08:00,AHU_5_1,23.325,37.1739,60.4609,0.7788,757.9314,67.7516,73.4402,15.48
13MAR15:15:23:00,AHU_5_1,33.905,19.2858,63.7372,0.7748,836.0562,67.7516,73.3501,15.48
13MAR15:15:38:00,AHU_5_1,24.25,37.5646,60.2808,0.7788,954.4641,67.7516,73.4402,15.48
13MAR15:15:53:00,AHU_5_1,35.985,19.72,63.4671,0.7788,990.4747,67.7516,73.4402,15.48
13MAR15:16:08:00,AHU_5_1,22.23,37.3041,60.4609,0.7828,997.1886,67.3015,73.4402,15.48
13MAR15:16:23:00,AHU_5_1,27.82,20.762,63.4671,0.7788,886.1047,67.0315,73.4402,15.48
13MAR15:16:38:00,AHU_5_1,34.005,34.6556,60.9109,0.7788,989.254,66.7615,73.4402,15.48
13MAR15:16:53:00,AHU_5_1,20.51,29.6192,61.3789,0.7828,851.9253,66.6715,73.4402,15.48
13MAR15:17:08:00,AHU_5_1,14.715,11.4273,63.1971,0.7828,757.9314,66.8515,73.4402,15.48
13MAR15:17:23:00,AHU_5_1,35.07,32.8755,61.739,0.7788,759.7624,66.5635,73.3501,15.48
13MAR15:17:38:00,AHU_5_1,20.595,31.4428,61.1989,0.7828,713.3757,66.4734,73.4402,15.48
13MAR15:17:53:00,AHU_5_1,24.21,24.2354,62.7471,0.7828,693.8445,66.3834,73.3501,15.48
13MAR15:18:08:00,AHU_5_1,35.14,24.7565,62.5491,0.7788,693.8445,67.8596,73.2601,15.48
13MAR15:18:23:00,AHU_5_1,22.87,34.5688,60.8209,0.7788,681.0271,67.0315,73.1701,15.48
13MAR15:18:38:00,AHU_5_1,0,2.0057,62.9271,0,691.4031,68.1296,71.964,0
13MAR15:18:53:00,AHU_5_1,0,2.0057,63.5572,0,737.7898,65.6634,71.694,0
13MAR15:19:08:00,AHU_5_1,0,2.0491,64.2052,0,764.0349,65.3933,71.604,0
13MAR15:19:23:00,AHU_5_1,0,2.0057,64.8353,0,762.8142,65.3933,71.5139,0
13MAR15:19:38:00,AHU_5_1,0,1.9188,65.3933,0,767.0867,65.3933,71.604,0
13MAR15:19:53:00,AHU_5_1,0,2.0491,66.0234,0,749.3865,65.3933,71.604,0
13MAR15:20:08:00,AHU_5_1,0,1.9623,66.5635,0,748.7761,65.5734,71.604,0
13MAR15:20:23:00,AHU_5_1,0,1.9188,67.0315,0,757.9314,65.6634,71.604,0
13MAR15:20:38:00,AHU_5_1,0,1.9623,67.5716,0,759.1521,65.8434,71.694,0
13MAR15:20:53:00,AHU_5_1,0,1.9623,68.0396,0,747.5554,66.0234,71.604,0
13MAR15:21:08:00,AHU_5_1,0,2.0057,68.3096,0,748.1658,66.2934,71.604,0
13MAR15:21:23:00,AHU_5_1,0,2.0057,68.7597,0,732.2966,66.4734,71.604,0
13MAR15:21:38:00,AHU_5_1,0,2.0057,69.0477,0,726.1931,66.6715,71.694,0
13MAR15:21:53:00,AHU_5_1,0,2.0057,69.3177,0,724.9724,66.9415,71.694,0
13MAR15:22:08:00,AHU_5_1,0,2.0491,69.5878,0,743.8933,67.2115,71.694,0
13MAR15:22:23:00,AHU_5_1,0,1.9623,69.8578,0,724.9724,67.3915,71.694,0
13MAR15:22:38:00,AHU_5_1,0,2.0491,70.1458,0,723.7517,67.7516,71.784,0
13MAR15:22:53:00,AHU_5_1,0,1.9623,70.4159,0,706.0515,68.0396,71.874,0
13MAR15:23:08:00,AHU_5_1,0,1.9623,70.5959,0,717.0378,68.2196,71.874,0
13MAR15:23:23:00,AHU_5_1,0,1.9623,70.8659,0,714.5964,68.4896,71.874,0
13MAR15:23:38:00,AHU_5_1,0,2.0057,70.9559,0,715.2068,68.7597,71.964,0
13MAR15:23:53:00,AHU_5_1,0,1.9623,71.2439,0,733.5173,68.9577,71.964,0
14MAR15:00:08:00,AHU_5_1,0,1.9623,71.4239,0,706.0515,69.2277,71.964,0
14MAR15:00:23:00,AHU_5_1,0,2.0057,71.5139,0,691.4031,69.4978,72.072,0
14MAR15:00:38:00,AHU_5_1,0,1.9623,71.604,0,684.6892,69.7678,72.072,0
14MAR15:00:53:00,AHU_5_1,0,1.9623,71.784,0,696.8962,69.9478,72.072,0
14MAR15:01:08:00,AHU_5_1,0,2.0491,71.964,0,679.8065,70.1458,72.162,0
14MAR15:01:23:00,AHU_5_1,0,1.9623,72.162,0,676.1444,70.3258,72.252,0
14MAR15:01:38:00,AHU_5_1,0,2.0057,72.252,0,677.9755,70.5959,72.252,0
14MAR15:01:53:00,AHU_5_1,0,1.9623,72.342,0,674.9237,70.7759,72.162,0
14MAR15:02:08:00,AHU_5_1,0,1.9623,72.5221,0,682.8582,70.9559,72.162,0
14MAR15:02:23:00,AHU_5_1,0,2.0057,72.6121,0,692.0134,71.1539,72.252,0
14MAR15:02:38:00,AHU_5_1,0,1.9188,72.7021,0,665.1581,71.4239,72.252,0
14MAR15:02:53:00,AHU_5_1,0,2.0057,72.8821,0,665.7684,71.694,72.252,0
14MAR15:03:08:00,AHU_5_1,0,2.0491,72.8821,0,665.7684,71.784,72.252,0
14MAR15:03:23:00,AHU_5_1,0,1.9623,72.9721,0,662.7167,71.964,72.162,0
14MAR15:03:38:00,AHU_5_1,0,2.0925,73.0801,0,656.6132,72.072,72.342,0
14MAR15:03:53:00,AHU_5_1,0,2.0057,73.1701,0,659.6649,72.252,72.342,0
14MAR15:04:08:00,AHU_5_1,0,2.0057,73.2601,0,649.2889,72.5221,72.342,0
14MAR15:04:23:00,AHU_5_1,0,2.0057,73.3501,0,646.2372,72.6121,72.342,0
14MAR15:04:38:00,AHU_5_1,0,2.0057,73.3501,0,651.7304,72.7021,72.432,0
14MAR15:04:53:00,AHU_5_1,0,1.9623,73.5302,0,641.3544,72.8821,72.252,0
14MAR15:05:08:00,AHU_5_1,0,1.9623,73.5302,0,637.6923,73.0801,72.432,0
14MAR15:05:23:00,AHU_5_1,0,1.9623,73.6202,0,632.1993,73.1701,72.432,0
14MAR15:05:38:00,AHU_5_1,0,1.9623,73.7102,0,641.9647,73.3501,72.342,0
14MAR15:05:53:00,AHU_5_1,0,2.0057,73.7102,0,624.8751,73.5302,72.342,0
14MAR15:06:08:00,AHU_5_1,0,1.9188,73.8002,0,645.0165,73.5302,72.5221,0
14MAR15:06:23:00,AHU_5_1,0,1.9623,73.8002,0,640.1337,73.7102,72.342,0
14MAR15:06:38:00,AHU_5_1,0,2.0057,73.8902,0,625.4855,73.8002,72.432,0
14MAR15:06:53:00,AHU_5_1,0,1.9188,73.9982,0,626.7062,73.9982,72.342,0
14MAR15:07:08:00,AHU_5_1,0,2.0057,73.9982,0,665.7684,74.0882,72.432,0
14MAR15:07:23:00,AHU_5_1,0,1.9623,73.9982,0,615.7198,74.1782,72.432,0
14MAR15:07:38:00,AHU_5_1,0,2.0491,74.0882,0,617.5509,74.2682,72.5221,0
14MAR15:07:53:00,AHU_5_1,0,1.9623,74.0882,0,626.0958,74.3582,72.432,0
14MAR15:08:08:00,AHU_5_1,0,1.9623,74.1782,0,627.9269,74.5383,72.432,0
14MAR15:08:23:00,AHU_5_1,0,2.0491,74.2682,0,616.9406,74.6283,72.432,0
14MAR15:08:38:00,AHU_5_1,0,2.0057,74.2682,0,610.837,74.8083,72.5221,0
14MAR15:08:53:00,AHU_5_1,0,1.9623,74.2682,0,612.0577,74.8083,72.432,0
14MAR15:09:08:00,AHU_5_1,0,1.9623,74.3582,0,604.7335,75.0063,72.5221,0
14MAR15:09:23:00,AHU_5_1,0,2.0057,74.3582,0,610.837,75.0963,72.5221,0
14MAR15:09:38:00,AHU_5_1,0,1.9623,74.3582,0,607.1749,75.1863,72.5221,0
14MAR15:09:53:00,AHU_5_1,0,1.9623,74.4482,0,625.4855,75.2763,72.5221,0
14MAR15:10:08:00,AHU_5_1,0,1.9623,74.4482,0,593.7472,75.3663,72.5221,0
14MAR15:10:23:00,AHU_5_1,0,2.0057,74.5383,0,601.0714,75.4563,72.5221,0
14MAR15:10:38:00,AHU_5_1,0,1.9623,74.5383,0,619.9923,75.5464,72.6121,0
14MAR15:10:53:00,AHU_5_1,0,1.9623,74.5383,0,589.4747,75.6364,72.6121,0
14MAR15:11:08:00,AHU_5_1,0,2.0057,74.5383,0,628.5372,75.6364,72.6121,0
14MAR15:11:23:00,AHU_5_1,0,1.9623,74.6283,0,596.1886,75.8344,72.7021,0
14MAR15:11:38:00,AHU_5_1,0,1.9623,74.6283,0,592.5265,75.8344,72.7021,0
14MAR15:11:53:00,AHU_5_1,0,1.9623,74.6283,0,593.1368,75.9244,72.6121,0
14MAR15:12:08:00,AHU_5_1,0,2.0057,74.6283,0,580.9299,75.9244,72.7021,0
14MAR15:12:23:00,AHU_5_1,0,2.0057,74.7183,0,574.2161,76.0144,72.7021,0
14MAR15:12:38:00,AHU_5_1,0,1.9623,74.7183,0,558.9573,76.1044,72.7021,0
14MAR15:12:53:00,AHU_5_1,0,2.0057,74.7183,0,574.2161,76.1944,72.7921,0
14MAR15:13:08:00,AHU_5_1,0,2.0057,74.8083,0,560.7883,76.2844,72.7021,0
14MAR15:13:23:00,AHU_5_1,0,1.9623,74.7183,0,606.5646,76.2844,72.7021,0
14MAR15:13:38:00,AHU_5_1,0,1.9188,74.8083,0,560.7883,76.3744,72.7921,0
14MAR15:13:53:00,AHU_5_1,0,1.9623,74.8083,0,560.7883,76.4644,72.7921,0
14MAR15:14:08:00,AHU_5_1,0,1.9623,74.8083,0,566.2815,76.5545,72.7921,0
14MAR15:14:23:00,AHU_5_1,0,1.9623,74.8083,0,588.254,76.6445,72.7921,0
14MAR15:14:38:00,AHU_5_1,0,2.0057,74.8983,0,544.3088,76.6445,72.7921,0
14MAR15:14:53:00,AHU_5_1,0,2.0057,75.0063,0,551.6331,76.7525,72.8821,0
14MAR15:15:08:00,AHU_5_1,0,1.9623,75.0063,0,567.5022,76.8425,72.9721,0
14MAR15:15:23:00,AHU_5_1,0,1.9623,74.8983,0,553.4641,76.9325,72.9721,0
14MAR15:15:38:00,AHU_5_1,0,1.9623,75.0063,0,555.2952,76.9325,72.9721,0
14MAR15:15:53:00,AHU_5_1,0,2.0057,75.0063,0,555.2952,77.0225,72.8821,0
14MAR15:16:08:00,AHU_5_1,0,1.9623,75.0963,0,546.1399,77.0225,73.0801,0
14MAR15:16:23:00,AHU_5_1,0,1.9623,75.0963,0,538.2053,77.1125,72.9721,0
14MAR15:16:38:00,AHU_5_1,0,1.9623,75.0963,0,526.6086,77.2025,73.0801,0
14MAR15:16:53:00,AHU_5_1,0,1.9623,75.0963,0,568.1126,77.2925,73.1701,0
14MAR15:17:08:00,AHU_5_1,0,1.9623,75.1863,0,565.6711,77.2925,73.1701,0
14MAR15:17:23:00,AHU_5_1,0,1.9623,75.1863,0,497.3119,77.3825,73.1701,0
14MAR15:17:38:00,AHU_5_1,0,1.9623,75.1863,0,505.8567,77.4725,73.1701,0
14MAR15:17:53:00,AHU_5_1,0,1.9623,75.2763,0,502.1946,77.4725,73.2601,0
14MAR15:18:08:00,AHU_5_1,0,2.0057,75.2763,0,495.4808,77.5806,73.2601,0
14MAR15:18:23:00,AHU_5_1,0,2.0057,75.2763,0,505.2464,77.5806,73.2601,0
14MAR15:18:38:00,AHU_5_1,0,2.0057,75.3663,0,491.2084,77.6706,73.2601,0
14MAR15:18:53:00,AHU_5_1,0,2.0057,75.3663,0,491.2084,77.7606,73.3501,0
14MAR15:19:08:00,AHU_5_1,0,1.9623,75.4563,0,503.4153,77.7606,73.3501,0
14MAR15:19:23:00,AHU_5_1,0,1.9623,75.4563,0,497.3119,77.8506,73.3501,0
14MAR15:19:38:00,AHU_5_1,0,1.9623,75.4563,0,518.0638,77.8506,73.3501,0
14MAR15:19:53:00,AHU_5_1,0,1.9623,75.4563,0,492.4291,77.9406,73.3501,0
14MAR15:20:08:00,AHU_5_1,0,2.0057,75.4563,0,489.9877,78.0306,73.3501,0
14MAR15:20:23:00,AHU_5_1,0,2.0491,75.5464,0,494.8705,78.0306,73.3501,0
14MAR15:20:38:00,AHU_5_1,0,1.9623,75.5464,0,530.8811,78.1206,73.3501,0
14MAR15:20:53:00,AHU_5_1,0,2.0057,75.6364,0,527.8293,78.1206,73.4402,0
14MAR15:21:08:00,AHU_5_1,0,2.0057,75.5464,0,489.9877,78.2106,73.4402,0
14MAR15:21:23:00,AHU_5_1,0,1.9623,75.6364,0,489.9877,78.2106,73.4402,0
14MAR15:21:38:00,AHU_5_1,0,2.0057,75.7264,0,497.3119,78.3006,73.4402,0
14MAR15:21:53:00,AHU_5_1,0,2.0057,75.7264,0,489.9877,78.3006,73.4402,0
14MAR15:22:08:00,AHU_5_1,0,2.0057,75.7264,0,488.767,78.4086,73.5302,0
14MAR15:22:23:00,AHU_5_1,0,1.9623,75.7264,0,493.0394,78.3006,73.4402,0
14MAR15:22:38:00,AHU_5_1,0,2.0057,75.7264,0,496.7015,78.4987,73.4402,0
14MAR15:22:53:00,AHU_5_1,0,1.9623,75.8344,0,486.9359,78.4987,73.5302,0
14MAR15:23:08:00,AHU_5_1,0,1.9623,75.8344,0,497.3119,78.5887,73.5302,0
14MAR15:23:23:00,AHU_5_1,0,1.9623,75.8344,0,501.5843,78.6787,73.5302,0
14MAR15:23:38:00,AHU_5_1,0,2.0057,75.8344,0,489.3773,78.6787,73.5302,0
14MAR15:23:53:00,AHU_5_1,0,1.9623,75.9244,0,492.4291,78.6787,73.5302,0
15MAR15:00:08:00,AHU_5_1,0,1.9623,75.9244,0,494.2601,78.6787,73.5302,0
15MAR15:00:23:00,AHU_5_1,0,1.9623,75.8344,0,494.8705,78.7687,73.6202,0
15MAR15:00:38:00,AHU_5_1,0,2.0491,75.9244,0,494.2601,78.7687,73.5302,0
15MAR15:00:53:00,AHU_5_1,0,1.9623,75.8344,0,504.0257,78.8587,73.5302,0
15MAR15:01:08:00,AHU_5_1,0,1.9623,75.9244,0,498.5326,78.8587,73.6202,0
15MAR15:01:23:00,AHU_5_1,0,1.9623,75.9244,0,489.3773,78.8587,73.6202,0
15MAR15:01:38:00,AHU_5_1,0,1.9623,75.9244,0,506.4671,78.9487,73.6202,0
15MAR15:01:53:00,AHU_5_1,0,2.0491,76.0144,0,491.8187,78.9487,73.6202,0
15MAR15:02:08:00,AHU_5_1,0,1.9623,76.0144,0,515.012,79.0387,73.6202,0
15MAR15:02:23:00,AHU_5_1,0,2.0057,76.0144,0,509.5189,79.0387,73.6202,0
15MAR15:02:38:00,AHU_5_1,0,1.9623,76.0144,0,495.4808,79.1287,73.6202,0
15MAR15:02:53:00,AHU_5_1,0,1.9623,76.0144,0,508.9085,79.1287,73.6202,0
15MAR15:03:08:00,AHU_5_1,0,1.9623,76.0144,0,503.4153,79.2367,73.7102,0
15MAR15:03:23:00,AHU_5_1,0,1.9623,76.0144,0,497.3119,79.1287,73.7102,0
15MAR15:03:38:00,AHU_5_1,0,2.0057,76.0144,0,499.1429,79.1287,73.6202,0
15MAR15:03:53:00,AHU_5_1,0,2.0057,76.1044,0,481.4427,79.2367,73.6202,0
15MAR15:04:08:00,AHU_5_1,0,1.9623,76.1044,0,481.4427,79.3267,73.6202,0
15MAR15:04:23:00,AHU_5_1,0,1.9623,76.0144,0,492.4291,79.2367,73.7102,0
15MAR15:04:38:00,AHU_5_1,0,2.0057,76.1044,0,489.9877,79.3267,73.7102,0
15MAR15:04:53:00,AHU_5_1,0,1.9623,76.1044,0,496.7015,79.3267,73.7102,0
15MAR15:05:08:00,AHU_5_1,0,1.9623,76.1044,0,497.9222,79.4167,73.7102,0
15MAR15:05:23:00,AHU_5_1,0,1.9623,76.1044,0,491.2084,79.4167,73.7102,0
15MAR15:05:38:00,AHU_5_1,0,1.9623,76.1044,0,486.3256,79.5067,73.7102,0
15MAR15:05:53:00,AHU_5_1,0,2.0057,76.1044,0,494.8705,79.5067,73.7102,0
15MAR15:06:08:00,AHU_5_1,0,1.9623,76.1044,0,494.2601,79.5067,73.7102,0
15MAR15:06:23:00,AHU_5_1,0,2.0057,76.1044,0,491.8187,79.5968,73.6202,0
15MAR15:06:38:00,AHU_5_1,0,2.0057,76.1944,0,504.6361,79.5067,73.7102,0
15MAR15:06:53:00,AHU_5_1,0,1.9188,76.1044,0,521.1155,79.5968,73.7102,0
15MAR15:07:08:00,AHU_5_1,0,2.0057,76.1944,0,490.598,79.5968,73.7102,0
15MAR15:07:23:00,AHU_5_1,0,1.9623,76.1944,0,493.6498,79.5968,73.7102,0
15MAR15:07:38:00,AHU_5_1,0,2.0057,76.1944,0,492.4291,79.6868,73.7102,0
15MAR15:07:53:00,AHU_5_1,0,2.0057,76.1944,0,502.805,79.5968,73.7102,0
15MAR15:08:08:00,AHU_5_1,0,1.9623,76.1944,0,502.1946,79.6868,73.6202,0
15MAR15:08:23:00,AHU_5_1,0,1.9623,76.2844,0,491.8187,79.6868,73.7102,0
15MAR15:08:38:00,AHU_5_1,0,2.0057,76.1944,0,497.9222,79.6868,73.7102,0
15MAR15:08:53:00,AHU_5_1,0,1.9623,76.1944,0,500.9739,79.7768,73.7102,0
15MAR15:09:08:00,AHU_5_1,0,1.9623,76.1944,0,497.9222,79.7768,73.6202,0
15MAR15:09:23:00,AHU_5_1,0,1.9623,76.1944,0,499.7533,79.7768,73.7102,0
15MAR15:09:38:00,AHU_5_1,0,2.0057,76.1944,0,503.4153,79.7768,73.6202,0
15MAR15:09:53:00,AHU_5_1,0,2.0057,76.1944,0,504.6361,79.7768,73.6202,0
15MAR15:10:08:00,AHU_5_1,0,2.0491,76.1944,0,504.0257,79.7768,73.6202,0
15MAR15:10:23:00,AHU_5_1,0,1.9623,76.1944,0,502.805,79.7768,73.6202,0
15MAR15:10:38:00,AHU_5_1,0,1.9623,76.1944,0,503.4153,79.8668,73.6202,0
15MAR15:10:53:00,AHU_5_1,0,2.0491,76.1944,0,486.9359,79.8668,73.6202,0
15MAR15:11:08:00,AHU_5_1,0,2.0057,76.2844,0,487.5463,79.8668,73.6202,0
15MAR15:11:23:00,AHU_5_1,0,2.0491,76.2844,0,491.8187,79.8668,73.6202,0
15MAR15:11:38:00,AHU_5_1,0,2.0057,76.2844,0,479.6117,79.9568,73.6202,0
15MAR15:11:53:00,AHU_5_1,0,1.9623,76.1944,0,487.5463,79.8668,73.6202,0
15MAR15:12:08:00,AHU_5_1,0,2.0057,76.2844,0,499.1429,79.9568,73.6202,0
15MAR15:12:23:00,AHU_5_1,0,2.0057,76.2844,0,499.7533,79.9568,73.7102,0
15MAR15:12:38:00,AHU_5_1,0,1.9623,76.2844,0,471.0668,79.9568,73.7102,0
15MAR15:12:53:00,AHU_5_1,0,1.9623,76.2844,0,471.0668,79.9568,73.7102,0
15MAR15:13:08:00,AHU_5_1,0,2.0057,76.3744,0,468.6254,79.9568,73.7102,0
15MAR15:13:23:00,AHU_5_1,0,2.0491,76.3744,0,476.5599,80.0648,73.7102,0
15MAR15:13:38:00,AHU_5_1,0,2.0057,76.4644,0,455.1977,80.0648,73.8002,0
15MAR15:13:53:00,AHU_5_1,0,1.9623,76.4644,0,469.8461,80.1548,73.8002,0
15MAR15:14:08:00,AHU_5_1,0,1.9623,76.4644,0,493.0394,80.1548,73.8002,0
15MAR15:14:23:00,AHU_5_1,0,2.0057,76.5545,0,467.4047,80.0648,73.8002,0
15MAR15:14:38:00,AHU_5_1,0,1.9623,76.5545,0,507.0774,80.0648,73.8902,0
15MAR15:14:53:00,AHU_5_1,0,1.9623,76.6445,0,468.015,80.1548,73.8902,0
15MAR15:15:08:00,AHU_5_1,0,1.9623,76.7525,0,457.0288,80.1548,73.8902,0
15MAR15:15:23:00,AHU_5_1,0,2.0057,76.7525,0,464.9633,80.1548,73.9982,0
15MAR15:15:38:00,AHU_5_1,0,2.0057,76.8425,0,488.767,80.2448,74.0882,0
15MAR15:15:53:00,AHU_5_1,0,1.9188,77.0225,0,473.5082,80.2448,74.0882,0
15MAR15:16:08:00,AHU_5_1,0,1.9188,77.0225,0,469.2357,80.2448,74.1782,0
15MAR15:16:23:00,AHU_5_1,0,2.0057,77.0225,0,466.7943,80.3348,74.2682,0
15MAR15:16:38:00,AHU_5_1,0,1.9623,77.0225,0,464.3529,80.3348,74.2682,0
15MAR15:16:53:00,AHU_5_1,0,2.0057,77.1125,0,460.6908,80.3348,74.3582,0
15MAR15:17:08:00,AHU_5_1,0,1.9623,77.2025,0,456.4185,80.3348,74.3582,0
15MAR15:17:23:00,AHU_5_1,0,2.0057,77.2025,0,453.9771,80.4248,74.4482,0
15MAR15:17:38:00,AHU_5_1,0,2.0057,77.2025,0,446.0425,80.4248,74.4482,0
15MAR15:17:53:00,AHU_5_1,0,1.9623,77.2925,0,449.7046,80.5148,74.4482,0
15MAR15:18:08:00,AHU_5_1,0,1.9623,77.2925,0,455.8081,80.5148,74.4482,0
15MAR15:18:23:00,AHU_5_1,0,1.9188,77.3825,0,446.6528,80.5148,74.5383,0
15MAR15:18:38:00,AHU_5_1,0,1.9623,77.3825,0,450.3149,80.6049,74.5383,0
15MAR15:18:53:00,AHU_5_1,0,1.9623,77.4725,0,451.5356,80.6049,74.5383,0
15MAR15:19:08:00,AHU_5_1,0,1.9623,77.4725,0,444.8218,80.6949,74.6283,0
15MAR15:19:23:00,AHU_5_1,0,2.0057,77.4725,0,438.7183,80.6949,74.6283,0
15MAR15:19:38:00,AHU_5_1,0,1.9623,77.4725,0,438.7183,80.6949,74.6283,0
15MAR15:19:53:00,AHU_5_1,0,1.9623,77.5806,0,437.4977,80.6949,74.7183,0
15MAR15:20:08:00,AHU_5_1,0,2.0057,77.5806,0,439.3286,80.6949,74.7183,0
15MAR15:20:23:00,AHU_5_1,0,1.9623,77.5806,0,433.8356,80.8029,74.7183,0
15MAR15:20:38:00,AHU_5_1,0,2.0057,77.5806,0,427.1217,80.8029,74.7183,0
15MAR15:20:53:00,AHU_5_1,0,1.9623,77.5806,0,475.3392,80.8929,74.7183,0
15MAR15:21:08:00,AHU_5_1,0,1.9623,77.5806,0,439.939,80.8929,74.8083,0
15MAR15:21:23:00,AHU_5_1,0,1.9623,77.5806,0,433.8356,80.8929,74.7183,0
15MAR15:21:38:00,AHU_5_1,0,1.9623,77.5806,0,433.8356,80.8929,74.7183,0
15MAR15:21:53:00,AHU_5_1,0,1.9623,77.5806,0,432.0045,80.9829,74.7183,0
15MAR15:22:08:00,AHU_5_1,0,1.9623,77.5806,0,457.0288,80.9829,74.8083,0
15MAR15:22:23:00,AHU_5_1,0,2.0491,77.5806,0,430.1735,80.9829,74.7183,0
15MAR15:22:38:00,AHU_5_1,0,2.0057,77.5806,0,437.4977,81.0729,74.8083,0
15MAR15:22:53:00,AHU_5_1,0,1.9623,77.5806,0,458.8599,81.0729,74.7183,0
15MAR15:23:08:00,AHU_5_1,0,1.9623,77.5806,0,429.5631,81.0729,74.8083,0
15MAR15:23:23:00,AHU_5_1,0,1.9623,77.5806,0,442.3804,81.1629,74.7183,0
15MAR15:23:38:00,AHU_5_1,0,2.0057,77.5806,0,438.1079,81.1629,74.7183,0
15MAR15:23:53:00,AHU_5_1,0,2.0057,77.5806,0,435.6666,81.1629,74.7183,0
16MAR15:00:08:00,AHU_5_1,0,1.9623,77.5806,0,458.8599,81.1629,74.7183,0
16MAR15:00:23:00,AHU_5_1,0,2.0491,77.5806,0,444.8218,81.1629,74.7183,0
16MAR15:00:38:00,AHU_5_1,0,1.9188,77.5806,0,431.3942,81.2529,74.7183,0
16MAR15:00:53:00,AHU_5_1,0,1.9623,77.5806,0,435.6666,81.2529,74.7183,0
16MAR15:01:08:00,AHU_5_1,0,1.9623,77.5806,0,447.2632,81.2529,74.7183,0
16MAR15:01:23:00,AHU_5_1,0,2.0057,77.5806,0,459.4702,81.2529,74.7183,0
16MAR15:01:38:00,AHU_5_1,0,1.9623,77.5806,0,457.0288,81.3429,74.8083,0
16MAR15:01:53:00,AHU_5_1,0,2.0057,77.5806,0,455.1977,81.2529,74.7183,0
16MAR15:02:08:00,AHU_5_1,0,2.0491,77.5806,0,446.0425,81.3429,74.8083,0
16MAR15:02:23:00,AHU_5_1,0,1.9623,77.5806,0,450.3149,81.3429,74.8083,0
16MAR15:02:38:00,AHU_5_1,0,1.9623,77.5806,0,453.3667,81.3429,74.7183,0
16MAR15:02:53:00,AHU_5_1,0,1.9623,77.5806,0,454.5874,81.433,74.8083,0
16MAR15:03:08:00,AHU_5_1,0,1.9623,77.5806,0,480.8324,81.433,74.7183,0
16MAR15:03:23:00,AHU_5_1,0,1.9623,77.5806,0,458.8599,81.433,74.7183,0
16MAR15:03:38:00,AHU_5_1,0,1.9623,77.4725,0,455.1977,81.433,74.7183,0
16MAR15:03:53:00,AHU_5_1,0,2.0057,77.5806,0,460.6908,81.523,74.7183,0
16MAR15:04:08:00,AHU_5_1,0,1.9623,77.4725,0,469.8461,81.523,74.8083,0
16MAR15:04:23:00,AHU_5_1,0,1.9623,77.5806,0,462.5218,81.523,74.7183,0
16MAR15:04:38:00,AHU_5_1,0,1.9623,77.4725,0,466.7943,81.523,74.6283,0
16MAR15:04:53:00,AHU_5_1,0,2.0057,77.4725,0,474.7289,81.523,74.7183,0
16MAR15:05:08:00,AHU_5_1,88.795,5.9567,63.9172,0.542,481.4427,81.523,73.4402,0
16MAR15:05:23:00,AHU_5_1,40.61,52.5002,59.8308,0.7949,481.4427,71.2439,72.8821,17.15
16MAR15:05:38:00,AHU_5_1,32.815,41.6024,61.559,0.8069,492.4291,71.2439,72.5221,17.15
16MAR15:05:53:00,AHU_5_1,26.05,37.1739,61.919,0.8109,519.2845,70.8659,72.432,17.15
16MAR15:06:08:00,AHU_5_1,43.035,23.3671,62.6571,0.8069,525.9983,70.3258,72.6121,17.15
16MAR15:06:23:00,AHU_5_1,21.265,36.4792,62.099,0.8149,535.1536,70.1458,72.7921,17.15
16MAR15:06:38:00,AHU_5_1,36.825,40.0828,60.1908,0.8109,517.4534,70.2358,73.1701,17.15
16MAR15:06:53:00,AHU_5_1,42.805,18.678,64.1152,0.8109,535.7639,70.4159,73.3501,17.15
16MAR15:07:08:00,AHU_5_1,20.215,37.4778,62.099,0.8149,560.7883,70.5058,73.6202,17.15
16MAR15:07:23:00,AHU_5_1,40.515,36.3055,60.4609,0.8109,521.7259,70.5058,73.8002,17.15
16MAR15:07:38:00,AHU_5_1,35.125,20.3279,64.2952,0.8149,505.8567,70.5058,73.5302,17.15
16MAR15:07:53:00,AHU_5_1,21.045,43.0352,60.2808,0.8189,544.9192,70.4159,73.6202,17.15
16MAR15:08:08:00,AHU_5_1,43.17,24.3657,62.099,0.8109,533.9329,70.4159,73.8902,17.15
16MAR15:08:23:00,AHU_5_1,20.36,27.1444,63.2871,0.823,550.4123,70.4159,73.7102,17.15
16MAR15:08:38:00,AHU_5_1,32.025,43.3826,60.0108,0.8109,534.5432,70.5959,73.7102,17.15
16MAR15:08:53:00,AHU_5_1,40.04,21.4133,64.2952,0.8189,610.837,70.8659,73.7102,17.15
16MAR15:09:08:00,AHU_5_1,39.705,19.8069,64.8353,0.8109,646.8475,71.0639,73.8002,17.15
16MAR15:09:23:00,AHU_5_1,33.865,48.3756,59.3627,0.8029,790.2799,70.5959,73.5302,17.15
16MAR15:09:38:00,AHU_5_1,35.585,28.5772,63.2871,0.8109,952.6331,70.5058,73.3501,17.15
16MAR15:09:53:00,AHU_5_1,28.095,41.8195,60.4609,0.8069,1021.603,70.2358,73.2601,17.15
16MAR15:10:08:00,AHU_5_1,32.49,23.9749,63.6472,0.8109,840.939,69.8578,73.2601,17.15
16MAR15:10:23:00,AHU_5_1,36.965,40.1262,63.6472,0.8109,836.0562,69.4077,73.2601,17.15
16MAR15:10:38:00,AHU_5_1,22.945,29.0982,60.5509,0.8109,794.5524,69.3177,73.2601,17.15
16MAR15:10:53:00,AHU_5_1,39.305,32.615,62.8371,0.8069,819.5767,69.1377,73.3501,17.15
16MAR15:11:08:00,AHU_5_1,23.075,36.3923,61.649,0.8029,916.012,68.7597,73.4402,17.15
16MAR15:11:23:00,AHU_5_1,39.54,22.9763,61.559,0.7989,1005.123,68.9577,73.5302,17.15
16MAR15:11:38:00,AHU_5_1,30.255,38.3895,63.1971,0.7989,1039.303,68.3996,73.6202,17.15
16MAR15:11:53:00,AHU_5_1,23.47,24.3223,60.5509,0.7989,1053.951,68.0396,73.6202,17.15
16MAR15:12:08:00,AHU_5_1,35.445,26.1892,62.9271,0.8029,855.5874,67.3915,73.7102,17.15
16MAR15:12:23:00,AHU_5_1,32.33,35.5674,62.459,0.8069,765.866,66.4734,73.7102,17.15
16MAR15:12:38:00,AHU_5_1,21.145,32.0506,60.8209,0.8069,743.283,66.3834,73.8002,17.15
16MAR15:12:53:00,AHU_5_1,27.77,22.629,61.739,0.8069,728.0242,66.3834,73.8902,17.15
16MAR15:13:08:00,AHU_5_1,35.355,26.9273,63.1071,0.7989,767.697,66.7615,73.8902,17.15
16MAR15:13:23:00,AHU_5_1,30.505,34.2215,62.009,0.8069,735.3484,66.4734,73.8902,17.15
16MAR15:13:38:00,AHU_5_1,65.785,56.5381,60.9109,0.8149,733.5173,66.2934,73.8902,17.15
16MAR15:13:53:00,AHU_5_1,62.97,64.3966,55.7264,0.8149,784.7867,66.2934,73.9982,17.15
16MAR15:14:08:00,AHU_5_1,62.97,64.3532,53.0981,0.8149,814.694,66.3834,73.8902,17.15
16MAR15:14:23:00,AHU_5_1,62.97,64.3532,53.0981,0.8109,928.219,66.2934,73.8002,17.15
16MAR15:14:38:00,AHU_5_1,62.97,64.3098,52.9181,0.8149,960.5675,66.3834,73.8902,17.15
16MAR15:14:53:00,AHU_5_1,60.945,43.1221,53.0081,0.8109,1047.848,66.1134,73.8902,17.15
16MAR15:15:08:00,AHU_5_1,62.915,42.08,54.7363,0.8069,1010.006,65.6634,73.8902,17.15
16MAR15:15:23:00,AHU_5_1,60.885,62.0521,55.3663,0.8069,1304.195,66.0234,73.8902,17.15
16MAR15:15:38:00,AHU_5_1,60.885,62.0521,53.2781,0.8029,1104.61,66.0234,73.8902,17.15
16MAR15:15:53:00,AHU_5_1,35.11,28.2733,53.1881,0.7868,1050.289,65.9334,73.8902,17.15
16MAR15:16:08:00,AHU_5_1,28.185,35.2201,61.739,0.7587,1055.172,66.4734,73.8902,18.49
16MAR15:16:23:00,AHU_5_1,25.08,32.0072,61.0009,0.7507,851.9253,67.0315,73.8902,18.96
16MAR15:16:38:00,AHU_5_1,29.575,26.6668,62.099,0.7507,822.0181,67.3015,73.8002,19.225
16MAR15:16:53:00,AHU_5_1,77.285,62.356,62.9271,0.7547,859.2495,67.4815,73.8002,19.43
16MAR15:17:08:00,AHU_5_1,38.905,30.6178,53.0981,0.7547,867.7942,66.9415,73.8002,19.43
16MAR15:17:23:00,AHU_5_1,23.04,67.6964,61.559,0.7788,756.1003,67.2115,73.7102,19.43
16MAR15:17:38:00,AHU_5_1,23.385,30.4442,55.0963,0.7628,798.2145,66.8515,73.6202,19.43
16MAR15:17:53:00,AHU_5_1,30.97,25.2775,62.189,0.7628,730.4656,66.9415,73.5302,19.43
16MAR15:18:08:00,AHU_5_1,33.595,28.1864,63.0171,0.7708,683.4685,66.4734,73.5302,19.43
16MAR15:18:23:00,AHU_5_1,34.54,32.5716,62.009,0.7868,649.2889,66.2034,73.6202,19.43
16MAR15:18:38:00,AHU_5_1,0,1.8754,61.649,0,731.0759,65.5734,73.5302,0
16MAR15:18:53:00,AHU_5_1,0,1.832,62.7471,0,717.6482,65.1953,72.072,0
16MAR15:19:08:00,AHU_5_1,0,1.9188,63.2871,0,732.907,65.1953,72.252,0
16MAR15:19:23:00,AHU_5_1,0,1.9188,64.2952,0,721.9207,65.1953,72.342,0
16MAR15:19:38:00,AHU_5_1,0,1.8754,64.9253,0,716.4275,65.3933,72.432,0
16MAR15:19:53:00,AHU_5_1,0,1.832,65.6634,0,704.2205,65.4834,72.432,0
16MAR15:20:08:00,AHU_5_1,0,1.8754,66.3834,0,693.8445,65.6634,72.5221,0
16MAR15:20:23:00,AHU_5_1,0,1.8754,67.0315,0,687.1306,65.9334,72.6121,0
16MAR15:20:38:00,AHU_5_1,0,1.8754,67.5716,0,740.2312,66.2034,72.6121,0
16MAR15:20:53:00,AHU_5_1,0,1.832,68.1296,0,679.8065,66.4734,72.7021,0
16MAR15:21:08:00,AHU_5_1,0,1.832,68.4896,0,679.1962,66.6715,72.7921,0
16MAR15:21:23:00,AHU_5_1,0,1.8754,69.0477,0,670.6513,66.9415,72.8821,0
16MAR15:21:38:00,AHU_5_1,0,1.8754,69.4077,0,674.9237,67.3015,72.8821,0
16MAR15:21:53:00,AHU_5_1,0,1.832,69.8578,0,660.8856,67.5716,72.9721,0
16MAR15:22:08:00,AHU_5_1,0,1.8754,70.1458,0,663.9374,67.8596,73.0801,0
16MAR15:22:23:00,AHU_5_1,0,1.8754,70.5058,0,657.2235,68.1296,73.2601,0
16MAR15:22:38:00,AHU_5_1,0,1.832,70.8659,0,661.496,68.4896,73.2601,0
16MAR15:22:53:00,AHU_5_1,0,1.832,71.1539,0,664.5477,68.7597,73.2601,0
16MAR15:23:08:00,AHU_5_1,0,1.8754,71.3339,0,656.0028,68.9577,73.2601,0
16MAR15:23:23:00,AHU_5_1,0,1.832,71.604,0,641.9647,69.3177,73.3501,0
16MAR15:23:38:00,AHU_5_1,0,1.8754,71.874,0,644.4061,69.6778,73.3501,0
16MAR15:23:53:00,AHU_5_1,0,1.8754,71.964,0,651.12,69.8578,73.4402,0
17MAR15:00:08:00,AHU_5_1,0,1.832,72.342,0,635.2509,70.1458,73.4402,0
17MAR15:00:23:00,AHU_5_1,0,1.832,72.432,0,636.4716,70.4159,73.4402,0
17MAR15:00:38:00,AHU_5_1,0,1.8754,72.6121,0,632.1993,70.6859,73.5302,0
17MAR15:00:53:00,AHU_5_1,0,1.832,72.7921,0,624.8751,70.9559,73.6202,0
17MAR15:01:08:00,AHU_5_1,0,1.8754,73.0801,0,654.7821,71.1539,73.5302,0
10FEB15:23:41:00,AHU_5_1,0,1.9623,71.5139,0,701.1687,69.9478,72.162,0
10FEB15:23:56:00,AHU_5_1,0,1.9623,71.784,0,695.6755,70.1458,72.162,0
11FEB15:00:11:00,AHU_5_1,0,2.0057,72.072,0,688.9617,70.3258,72.162,0
11FEB15:00:26:00,AHU_5_1,0,2.0491,72.162,0,695.6755,70.5959,72.252,0
11FEB15:00:41:00,AHU_5_1,0,1.9623,72.342,0,679.1962,70.7759,72.252,0
11FEB15:00:56:00,AHU_5_1,0,1.9623,72.5221,0,676.7548,70.9559,72.252,0
11FEB15:01:11:00,AHU_5_1,0,1.9623,72.6121,0,690.7927,71.2439,72.252,0
11FEB15:01:26:00,AHU_5_1,0,1.9623,72.7921,0,668.8202,71.4239,72.342,0
11FEB15:01:41:00,AHU_5_1,0,1.9623,72.8821,0,665.1581,71.604,72.342,0
11FEB15:01:56:00,AHU_5_1,0,2.0057,72.9721,0,670.0409,71.874,72.432,0
11FEB15:02:11:00,AHU_5_1,0,1.9623,73.0801,0,671.2616,72.072,72.432,0
11FEB15:02:26:00,AHU_5_1,0,2.0057,73.3501,0,649.2889,72.342,72.5221,0
11FEB15:02:41:00,AHU_5_1,0,1.9623,73.3501,0,644.4061,72.5221,72.432,0
11FEB15:02:56:00,AHU_5_1,0,1.9623,73.5302,0,643.7958,72.6121,72.5221,0
11FEB15:03:11:00,AHU_5_1,0,1.9623,73.5302,0,643.1854,72.8821,72.5221,0
11FEB15:03:26:00,AHU_5_1,0,1.9623,73.6202,0,641.9647,73.1701,72.5221,0
11FEB15:03:41:00,AHU_5_1,0,2.0491,73.7102,0,638.913,73.2601,72.5221,0
11FEB15:03:56:00,AHU_5_1,0,2.0057,73.8002,0,641.3544,73.4402,72.5221,0
11FEB15:04:11:00,AHU_5_1,0,2.0057,73.8902,0,654.7821,73.6202,72.5221,0
11FEB15:04:26:00,AHU_5_1,0,1.9623,73.8902,0,636.4716,73.8002,72.5221,0
11FEB15:04:41:00,AHU_5_1,0,1.9623,73.8902,0,642.5751,73.8902,72.5221,0
11FEB15:04:56:00,AHU_5_1,0,2.0057,73.9982,0,676.1444,74.1782,72.5221,0
11FEB15:05:11:00,AHU_5_1,74.83,82.1978,74.0882,0.5259,624.8751,74.2682,72.072,5.36
11FEB15:05:26:00,AHU_5_1,39.745,41.3419,57.5446,0.7587,627.3165,74.7183,71.5139,15.635
11FEB15:05:41:00,AHU_5_1,28.345,28.4035,59.9208,0.7628,596.1886,71.694,71.5139,15.635
11FEB15:05:56:00,AHU_5_1,39.925,43.2957,60.9109,0.7708,560.178,71.2439,71.694,15.635
11FEB15:06:11:00,AHU_5_1,36.575,33.4834,59.6508,0.7628,561.3987,71.874,72.162,15.635
11FEB15:06:26:00,AHU_5_1,31.845,34.4386,59.4528,0.7708,549.1916,71.694,72.7021,15.635
11FEB15:06:41:00,AHU_5_1,43.695,41.3419,60.9109,0.7628,566.8918,71.694,72.9721,15.635
11FEB15:06:56:00,AHU_5_1,26.38,28.7509,58.4626,0.7748,547.3606,71.784,72.9721,15.635
11FEB15:07:11:00,AHU_5_1,47.435,47.0296,61.739,0.7668,552.8538,71.3339,73.1701,15.635
11FEB15:07:26:00,AHU_5_1,26.825,26.6234,58.1026,0.7748,666.3788,71.2439,73.6202,15.635
11FEB15:07:41:00,AHU_5_1,47.24,47.2901,61.919,0.7668,720.0896,71.874,73.9982,15.635
11FEB15:07:56:00,AHU_5_1,28.085,26.3629,58.5527,0.7708,715.8171,71.784,73.9982,15.635
11FEB15:08:11:00,AHU_5_1,38.26,40.2565,60.7309,0.7668,579.7092,71.5139,73.8902,15.635
11FEB15:08:26:00,AHU_5_1,39.995,35.9147,60.0108,0.7628,520.5052,71.604,73.9982,15.635
11FEB15:08:41:00,AHU_5_1,29.965,32.0506,59.2727,0.7507,524.7776,71.5139,74.3582,16.54
11FEB15:08:56:00,AHU_5_1,47.4,46.2915,61.4689,0.7708,552.8538,72.072,74.3582,16.805
11FEB15:09:11:00,AHU_5_1,30.61,31.0086,58.4626,0.7708,645.0165,71.964,73.6202,16.805
11FEB15:09:26:00,AHU_5_1,45.51,45.3364,61.4689,0.7668,595.5783,71.874,73.5302,16.805
11FEB15:09:41:00,AHU_5_1,33.325,33.44,58.6427,0.7628,637.0819,71.784,73.4402,18.635
11FEB15:09:56:00,AHU_5_1,45.14,45.4232,60.7309,0.827,880.6116,71.694,73.1701,18.11
11FEB15:10:11:00,AHU_5_1,29.55,29.8363,58.9127,0.823,724.9724,71.4239,73.0801,18.11
11FEB15:10:26:00,AHU_5_1,44.665,44.9022,61.1989,0.8189,792.7213,71.0639,73.1701,18.11
11FEB15:10:41:00,AHU_5_1,30.435,30.7915,58.5527,0.835,836.0562,70.8659,73.1701,18.11
11FEB15:10:56:00,AHU_5_1,44.505,45.1627,61.3789,0.7828,773.1901,71.0639,73.1701,18.11
11FEB15:11:11:00,AHU_5_1,32.25,32.7019,58.8227,0.7708,797.6041,71.2439,73.0801,18.11
11FEB15:11:26:00,AHU_5_1,45.175,42.08,61.3789,0.7788,892.8186,71.1539,73.0801,18.11
11FEB15:11:41:00,AHU_5_1,38.45,41.9498,59.0927,0.7788,964.84,71.3339,73.0801,18.11
11FEB15:11:56:00,AHU_5_1,35.81,33.2229,60.2808,0.7708,814.0836,71.1539,73.0801,18.11
11FEB15:12:11:00,AHU_5_1,45.125,45.1627,60.2808,0.7668,1206.539,71.0639,73.1701,18.11
11FEB15:12:26:00,AHU_5_1,32.75,34.6122,58.9127,0.7708,821.4077,71.1539,73.2601,18.11
11FEB15:12:41:00,AHU_5_1,35.915,33.2229,60.9109,0.843,814.0836,71.1539,73.2601,20.48
11FEB15:12:56:00,AHU_5_1,45.48,45.7705,60.4609,0.835,810.4215,71.3339,73.4402,20.48
11FEB15:13:11:00,AHU_5_1,41.415,44.2509,59.2727,0.7788,790.2799,71.3339,73.4402,20.48
11FEB15:13:26:00,AHU_5_1,39.13,42.0366,60.0108,0.7788,889.7668,71.4239,73.5302,21.16
11FEB15:13:41:00,AHU_5_1,38.3,40.3433,60.2808,0.7828,953.8538,71.604,73.6202,21.63
11FEB15:13:56:00,AHU_5_1,45.785,47.0296,60.6409,0.7868,936.7639,71.604,73.5302,22.45
11FEB15:14:11:00,AHU_5_1,43.795,42.5576,59.6508,0.7547,986.2023,71.694,73.5302,22.45
11FEB15:14:26:00,AHU_5_1,47.095,46.8994,60.2808,0.7748,997.7989,71.694,73.5302,22.655
11FEB15:14:41:00,AHU_5_1,47.095,46.8994,59.8308,0.7507,1041.744,71.784,73.5302,24.67
11FEB15:14:56:00,AHU_5_1,48.555,47.898,60.3708,0.7949,1030.758,71.874,73.5302,24.925
11FEB15:15:11:00,AHU_5_1,48.555,47.898,60.1908,0.8069,1175.411,71.604,73.6202,24.925
11FEB15:15:26:00,AHU_5_1,48.555,47.898,60.0108,0.8109,869.6252,71.3339,73.5302,24.925
11FEB15:15:41:00,AHU_5_1,48.555,47.9414,60.0108,0.847,827.5112,71.1539,73.5302,24.515
11FEB15:15:56:00,AHU_5_1,48.555,47.9414,59.6508,0.847,834.8355,71.0639,73.5302,23.81
11FEB15:16:11:00,AHU_5_1,41.8,42.5576,59.5608,0.843,827.5112,71.0639,73.5302,23.15
11FEB15:16:26:00,AHU_5_1,41.8,42.5142,60.0108,0.843,1022.213,70.6859,73.5302,22.49
11FEB15:16:41:00,AHU_5_1,41.8,42.4708,60.0108,0.827,1381.099,70.5959,73.5302,22.285
11FEB15:16:56:00,AHU_5_1,41.8,42.4708,59.7408,0.843,1025.265,70.5058,73.5302,22.08
11FEB15:17:11:00,AHU_5_1,38.205,39.3013,59.6508,0.843,1040.523,70.3258,73.5302,21.83
11FEB15:17:26:00,AHU_5_1,38.205,39.3013,60.1908,0.843,1030.758,70.1458,73.4402,21.83
11FEB15:17:41:00,AHU_5_1,38.205,39.3013,60.1908,0.839,939.8157,70.0558,73.5302,21.01
11FEB15:17:56:00,AHU_5_1,35.59,36.9134,59.8308,0.839,740.8415,69.6778,73.3501,20.6
11FEB15:18:11:00,AHU_5_1,35.59,36.8699,60.1908,0.847,691.4031,69.3177,73.1701,20.19
11FEB15:18:26:00,AHU_5_1,35.59,36.8699,60.0108,0.843,654.1717,69.4077,73.1701,19.985
11FEB15:18:41:00,AHU_5_1,0,1.9623,60.0108,0,616.9406,69.9478,71.964,0
11FEB15:18:56:00,AHU_5_1,0,1.9623,62.189,0,742.0623,66.2034,72.162,0
11FEB15:19:11:00,AHU_5_1,0,1.9623,63.0171,0,726.8035,65.9334,72.072,0
11FEB15:19:26:00,AHU_5_1,0,2.0057,64.1152,0,719.4792,65.8434,72.162,0
11FEB15:19:41:00,AHU_5_1,0,2.0057,64.9253,0,720.0896,65.7534,72.162,0
11FEB15:19:56:00,AHU_5_1,0,1.9623,65.7534,0,737.1794,65.8434,72.072,0
11FEB15:20:11:00,AHU_5_1,0,1.9623,66.4734,0,709.1033,66.0234,72.072,0
11FEB15:20:26:00,AHU_5_1,0,1.9623,67.1215,0,720.6999,66.1134,72.162,0
11FEB15:20:41:00,AHU_5_1,0,2.0057,67.5716,0,734.1277,66.2934,72.072,0
11FEB15:20:56:00,AHU_5_1,0,2.0057,68.1296,0,714.5964,66.5635,72.162,0
11FEB15:21:11:00,AHU_5_1,0,2.0057,68.5797,0,708.4929,66.7615,72.162,0
11FEB15:21:26:00,AHU_5_1,0,1.9623,69.1377,0,717.0378,66.9415,72.162,0
11FEB15:21:41:00,AHU_5_1,0,2.0491,69.4077,0,695.0652,67.1215,72.162,0
11FEB15:21:56:00,AHU_5_1,0,1.9623,69.7678,0,703.6101,67.4815,72.162,0
11FEB15:22:11:00,AHU_5_1,0,2.0491,70.1458,0,698.1169,67.6616,72.162,0
11FEB15:22:26:00,AHU_5_1,0,2.0057,70.4159,0,695.0652,67.8596,72.162,0
11FEB15:22:41:00,AHU_5_1,0,1.9623,70.6859,0,671.8719,68.1296,72.162,0
11FEB15:22:56:00,AHU_5_1,0,2.0057,70.9559,0,669.4305,68.4896,72.162,0
11FEB15:23:11:00,AHU_5_1,0,2.0057,71.2439,0,674.3134,68.7597,72.252,0
11FEB15:23:26:00,AHU_5_1,0,2.0057,71.4239,0,676.1444,69.0477,72.252,0
11FEB15:23:41:00,AHU_5_1,0,2.0057,71.604,0,679.8065,69.2277,72.252,0
11FEB15:23:56:00,AHU_5_1,0,1.9623,71.784,0,657.2235,69.4978,72.252,0
12FEB15:00:11:00,AHU_5_1,0,1.9623,71.964,0,662.1063,69.7678,72.252,0
12FEB15:00:26:00,AHU_5_1,0,1.9623,72.072,0,652.9511,70.0558,72.252,0
12FEB15:00:41:00,AHU_5_1,0,2.0057,72.252,0,648.6786,70.2358,72.252,0
12FEB15:00:56:00,AHU_5_1,0,2.0057,72.5221,0,639.5233,70.4159,72.162,0
12FEB15:01:11:00,AHU_5_1,0,2.0057,72.5221,0,625.4855,70.7759,72.252,0
12FEB15:01:26:00,AHU_5_1,0,2.0057,72.6121,0,640.1337,70.8659,72.252,0
12FEB15:01:41:00,AHU_5_1,0,2.0057,72.7921,0,634.6405,71.1539,72.342,0
12FEB15:01:56:00,AHU_5_1,0,1.9623,72.8821,0,621.8234,71.3339,72.342,0
12FEB15:02:11:00,AHU_5_1,0,2.0057,73.0801,0,614.4991,71.5139,72.432,0
12FEB15:02:26:00,AHU_5_1,0,2.0057,73.1701,0,662.1063,71.784,72.432,0
12FEB15:02:41:00,AHU_5_1,0,2.0057,73.3501,0,617.5509,71.964,72.5221,0
12FEB15:02:56:00,AHU_5_1,0,2.0057,73.4402,0,605.9542,72.162,72.5221,0
12FEB15:03:11:00,AHU_5_1,0,2.0057,73.5302,0,604.1232,72.432,72.5221,0
12FEB15:03:26:00,AHU_5_1,0,1.9623,73.5302,0,612.6681,72.6121,72.5221,0
12FEB15:03:41:00,AHU_5_1,0,2.0491,73.6202,0,606.5646,72.8821,72.6121,0
12FEB15:03:56:00,AHU_5_1,0,2.0925,73.7102,0,605.9542,73.0801,72.5221,0
12FEB15:04:11:00,AHU_5_1,0,1.9623,73.8002,0,597.4093,73.2601,72.6121,0
12FEB15:04:26:00,AHU_5_1,0,1.9188,73.8902,0,620.6027,73.4402,72.6121,0
12FEB15:04:41:00,AHU_5_1,0,2.0057,73.9982,0,598.63,73.6202,72.6121,0
12FEB15:04:56:00,AHU_5_1,0,1.9623,74.0882,0,610.2267,73.8002,72.6121,0
12FEB15:05:11:00,AHU_5_1,57.61,69.3462,74.1782,0.5259,609.006,73.9982,72.252,8.58
12FEB15:05:26:00,AHU_5_1,36.415,37.1739,59.3627,0.7587,568.1126,75.8344,71.874,15.56
12FEB15:05:41:00,AHU_5_1,39.34,38.3895,60.6409,0.7587,543.0881,71.874,71.784,15.56
12FEB15:05:56:00,AHU_5_1,26.895,30.4442,58.6427,0.7628,527.8293,71.604,71.964,15.56
12FEB15:06:11:00,AHU_5_1,47.335,46.7257,61.919,0.7628,564.4504,71.2439,72.432,15.56
12FEB15:06:26:00,AHU_5_1,26.06,26.6668,58.1026,0.7668,513.181,71.3339,72.8821,15.56
12FEB15:06:41:00,AHU_5_1,45.47,46.7691,61.919,0.7628,530.8811,71.694,73.3501,15.56
12FEB15:06:56:00,AHU_5_1,31.095,25.4077,58.8227,0.7668,513.181,71.604,73.7102,15.56
12FEB15:07:11:00,AHU_5_1,37.975,43.2523,60.1908,0.7547,535.7639,71.784,74.1782,16.32
12FEB15:07:26:00,AHU_5_1,36.22,33.136,60.1008,0.7748,553.4641,71.964,74.4482,16.32
12FEB15:07:41:00,AHU_5_1,36.17,38.0856,59.1827,0.7828,518.0638,71.964,74.2682,16.32
12FEB15:07:56:00,AHU_5_1,39.605,33.9175,60.3708,0.7788,522.9466,71.604,74.2682,16.32
12FEB15:08:11:00,AHU_5_1,30.465,34.0478,59.0027,0.7788,528.4397,71.694,74.4482,16.32
12FEB15:08:26:00,AHU_5_1,47.055,44.9456,61.4689,0.7748,602.2921,71.784,74.5383,16.32
12FEB15:08:41:00,AHU_5_1,27.795,30.1836,58.5527,0.7708,610.837,71.964,73.9982,16.32
12FEB15:08:56:00,AHU_5_1,47.77,46.2481,61.829,0.7587,664.5477,71.694,73.8002,16.73
12FEB15:09:11:00,AHU_5_1,30.01,31.9203,58.4626,0.7628,681.0271,71.694,73.5302,16.935
12FEB15:09:26:00,AHU_5_1,46.865,45.7705,61.559,0.7708,743.283,71.604,73.3501,17.14
12FEB15:09:41:00,AHU_5_1,32.12,35.003,58.7327,0.7788,735.3484,71.694,73.2601,17.345
12FEB15:09:56:00,AHU_5_1,45.075,43.1221,61.4689,0.835,821.4077,71.784,73.1701,19.06
12FEB15:10:11:00,AHU_5_1,35.115,39.3013,58.6427,0.839,817.7457,71.604,73.1701,19.06
12FEB15:10:26:00,AHU_5_1,38.45,37.8251,61.0009,0.7949,866.5735,71.784,73.1701,19.06
12FEB15:10:41:00,AHU_5_1,46.645,46.8994,59.6508,0.7788,922.1155,71.784,73.2601,19.06
12FEB15:10:56:00,AHU_5_1,46.895,46.2047,59.1827,0.7507,862.9116,71.874,73.1701,19.68
12FEB15:11:11:00,AHU_5_1,49.505,49.1571,59.3627,0.7547,909.2981,72.072,73.1701,20.345
12FEB15:11:26:00,AHU_5_1,46.61,46.4652,59.1827,0.8149,1033.81,71.874,73.1701,20.345
12FEB15:11:41:00,AHU_5_1,63.68,63.8322,59.6508,0.7949,1071.041,71.694,73.2601,20.345
12FEB15:11:56:00,AHU_5_1,50.72,50.4596,61.919,0.7909,1119.869,71.3339,73.3501,20.345
12FEB15:12:11:00,AHU_5_1,39.42,41.6024,58.5527,0.7828,1144.283,71.0639,73.4402,20.345
12FEB15:12:26:00,AHU_5_1,41.19,41.9932,60.3708,0.7868,970.9435,70.7759,73.5302,20.345
12FEB15:12:41:00,AHU_5_1,46.865,46.7691,59.7408,0.7828,880.6116,70.6859,73.6202,20.345
12FEB15:12:56:00,AHU_5_1,44.505,46.2915,59.0027,0.8069,872.677,70.6859,73.6202,20.345
12FEB15:13:11:00,AHU_5_1,37.595,38.4764,59.6508,0.8149,826.2905,70.5959,73.7102,20.345
12FEB15:13:26:00,AHU_5_1,44.025,45.2061,60.5509,0.7788,836.6665,70.6859,73.6202,20.345
12FEB15:13:41:00,AHU_5_1,37.04,38.8237,59.7408,0.8149,1006.344,70.5058,73.7102,20.345
12FEB15:13:56:00,AHU_5_1,33.13,34.178,60.3708,0.843,1061.886,69.9478,73.6202,20.095
12FEB15:14:11:00,AHU_5_1,37.31,36.2621,61.0909,0.835,1100.338,69.7678,73.5302,20.095
12FEB15:14:26:00,AHU_5_1,39.195,38.1725,60.1008,0.835,1200.435,70.0558,73.4402,20.095
12FEB15:14:41:00,AHU_5_1,45.07,45.2061,59.6508,0.8069,1212.642,69.7678,73.3501,20.095
12FEB15:14:56:00,AHU_5_1,33.15,34.0912,59.2727,0.839,1100.948,69.6778,73.2601,20.095
12FEB15:15:11:00,AHU_5_1,32.965,32.7019,60.8209,0.843,1085.689,69.4077,73.2601,20.095
12FEB15:15:26:00,AHU_5_1,45.475,45.3798,60.2808,0.843,1135.128,69.4077,73.1701,20.095
12FEB15:15:41:00,AHU_5_1,36.88,38.954,59.0927,0.843,1232.784,69.3177,73.1701,19.845
12FEB15:15:56:00,AHU_5_1,30.255,30.3573,60.3708,0.839,1076.534,69.2277,73.0801,19.845
12FEB15:16:11:00,AHU_5_1,42.145,41.6893,60.2808,0.839,1266.353,69.1377,73.0801,19.845
12FEB15:16:26:00,AHU_5_1,30.585,31.3125,59.4528,0.835,1085.079,69.2277,72.8821,19.845
12FEB15:16:41:00,AHU_5_1,42.82,41.9498,61.1989,0.839,1071.651,69.1377,72.7921,19.845
12FEB15:16:56:00,AHU_5_1,31.805,32.615,58.9127,0.843,1057.003,69.1377,72.7921,19.845
12FEB15:17:11:00,AHU_5_1,33.26,31.052,60.9109,0.823,1066.768,68.9577,72.7921,19.845
12FEB15:17:26:00,AHU_5_1,42.22,42.601,60.1008,0.835,1282.222,69.2277,72.7021,19.845
12FEB15:17:41:00,AHU_5_1,29.65,30.8783,59.0927,0.843,1024.654,69.3177,72.7921,19.845
12FEB15:17:56:00,AHU_5_1,41.795,40.3868,61.1989,0.839,920.8948,68.8497,72.8821,19.64
12FEB15:18:11:00,AHU_5_1,34.85,35.6977,59.0927,0.843,860.4702,68.6697,72.7921,19.64
12FEB15:18:26:00,AHU_5_1,28.48,29.1416,60.4609,0.843,867.1838,68.7597,72.7921,19.64
12FEB15:18:41:00,AHU_5_1,0,1.9623,61.649,0,918.4534,67.9496,71.2439,0
12FEB15:18:56:00,AHU_5_1,0,2.0057,62.5491,0,780.5143,65.7534,71.4239,0
12FEB15:19:11:00,AHU_5_1,0,1.9623,63.1971,0,760.3728,65.5734,71.3339,0
12FEB15:19:26:00,AHU_5_1,0,2.0057,64.1152,0,745.114,65.4834,71.2439,0
12FEB15:19:41:00,AHU_5_1,0,1.9188,64.9253,0,732.907,65.3933,71.2439,0
12FEB15:19:56:00,AHU_5_1,0,1.9623,65.6634,0,731.6863,65.4834,71.2439,0
12FEB15:20:11:00,AHU_5_1,0,1.9623,66.2934,0,725.5828,65.6634,71.2439,0
19FEB15:09:48:00,AHU_5_1,47.33,28.664,60.9109,0.7788,614.4991,73.6202,73.7102,17.645
19FEB15:10:03:00,AHU_5_1,42.765,36.8699,63.0171,0.7788,660.8856,73.7102,73.5302,17.645
19FEB15:10:18:00,AHU_5_1,25.73,47.9414,64.7453,0.7909,715.8171,73.8902,73.5302,17.645
19FEB15:10:33:00,AHU_5_1,29.79,42.384,62.369,0.7949,687.1306,74.6283,73.5302,17.645
19FEB15:10:48:00,AHU_5_1,29.79,27.4917,60.0108,0.7828,695.6755,73.8002,73.6202,17.645
19FEB15:11:03:00,AHU_5_1,46.315,33.6136,61.829,0.7989,722.531,73.8002,73.8002,17.645
19FEB15:11:18:00,AHU_5_1,34.505,47.6375,64.2952,0.7989,791.5006,73.8002,73.8002,17.645
19FEB15:11:33:00,AHU_5_1,25.22,31.7467,60.7309,0.7868,856.8081,73.8002,73.7102,17.645
19FEB15:11:48:00,AHU_5_1,45.33,26.5366,60.8209,0.7868,895.26,73.6202,73.8002,17.645
19FEB15:12:03:00,AHU_5_1,41.1,46.4218,64.3852,0.8069,872.0666,73.8002,73.7102,19.25
19FEB15:12:18:00,AHU_5_1,28.94,43.2089,62.369,0.7628,815.3043,73.6202,73.6202,19.25
19FEB15:12:33:00,AHU_5_1,36.21,29.185,60.3708,0.7828,812.2526,73.6202,73.5302,19.25
19FEB15:12:48:00,AHU_5_1,46.37,40.2131,63.3771,0.8029,795.7731,73.6202,73.5302,19.25
19FEB15:13:03:00,AHU_5_1,29.89,45.7271,62.8371,0.7949,789.0592,73.9982,73.7102,19.25
19FEB15:13:18:00,AHU_5_1,33.53,29.8797,60.4609,0.7949,839.1079,73.8902,73.8002,19.25
19FEB15:13:33:00,AHU_5_1,45.27,35.8279,62.459,0.7828,950.1916,73.5302,73.7102,19.25
19FEB15:13:48:00,AHU_5_1,30.275,45.2061,62.5491,0.7949,985.5919,73.7102,73.8002,19.25
19FEB15:14:03:00,AHU_5_1,35.26,30.3573,60.5509,0.7909,1035.641,73.8002,73.7102,19.25
19FEB15:14:18:00,AHU_5_1,44.97,40.2565,62.9271,0.7868,964.2296,73.6202,73.7102,19.25
19FEB15:14:33:00,AHU_5_1,30.79,45.5969,62.6571,0.7868,851.9253,73.6202,73.6202,19.25
19FEB15:14:48:00,AHU_5_1,36.88,31.573,60.5509,0.7868,835.4458,73.6202,73.8002,19.25
19FEB15:15:03:00,AHU_5_1,44.945,36.4358,62.6571,0.7828,836.6665,73.1701,73.7102,19.25
19FEB15:15:18:00,AHU_5_1,28.425,42.4708,62.5491,0.7949,838.4976,71.784,73.5302,19.25
19FEB15:15:33:00,AHU_5_1,41.58,31.052,60.8209,0.7909,849.4839,73.4402,73.3501,19.25
19FEB15:15:48:00,AHU_5_1,38.575,43.7733,63.5572,0.7909,903.1946,73.2601,73.2601,19.25
19FEB15:16:03:00,AHU_5_1,27.35,39.1277,61.3789,0.8029,970.3331,73.3501,73.2601,19.25
19FEB15:16:18:00,AHU_5_1,41.27,29.185,60.5509,0.8029,1326.778,73.3501,73.2601,19.25
19FEB15:16:33:00,AHU_5_1,43.29,38.8671,63.1971,0.7628,1089.351,73.0801,73.2601,20.315
19FEB15:16:48:00,AHU_5_1,28.455,40.6472,61.559,0.839,991.6954,72.6121,73.1701,19.775
19FEB15:17:03:00,AHU_5_1,42.63,31.052,61.0009,0.8029,935.5432,72.9721,73.1701,19.775
19FEB15:17:18:00,AHU_5_1,36.865,44.2509,63.5572,0.835,803.0973,73.3501,73.0801,19.775
19FEB15:17:33:00,AHU_5_1,29.77,34.9162,60.8209,0.843,860.4702,73.0801,72.9721,19.57
19FEB15:17:48:00,AHU_5_1,43.82,29.0982,61.4689,0.839,820.7974,73.1701,72.9721,19.57
19FEB15:18:03:00,AHU_5_1,35.435,44.9456,63.5572,0.843,767.697,73.1701,72.9721,19.57
19FEB15:18:18:00,AHU_5_1,28.2,33.44,60.6409,0.839,660.8856,72.342,72.7921,19.365
19FEB15:18:33:00,AHU_5_1,43.42,30.3139,62.369,0.831,664.5477,71.694,72.6121,19.365
19FEB15:18:48:00,AHU_5_1,0,2.0057,64.2052,0,709.7136,68.2196,72.252,0
19FEB15:19:03:00,AHU_5_1,0,2.0057,64.6553,0,695.0652,67.4815,72.432,0
19FEB15:19:18:00,AHU_5_1,0,2.0057,65.6634,0,682.8582,67.0315,72.432,0
19FEB15:19:33:00,AHU_5_1,0,2.0491,66.4734,0,688.3513,67.0315,72.432,0
19FEB15:19:48:00,AHU_5_1,0,2.0057,67.3015,0,676.7548,66.8515,72.432,0
19FEB15:20:03:00,AHU_5_1,0,2.0057,67.8596,0,674.9237,66.9415,72.342,0
19FEB15:20:18:00,AHU_5_1,0,2.0057,68.4896,0,661.496,67.0315,72.342,0
19FEB15:20:33:00,AHU_5_1,0,1.9623,68.9577,0,671.2616,67.1215,72.342,0
19FEB15:20:48:00,AHU_5_1,0,2.0057,69.4077,0,669.4305,67.3015,72.342,0
19FEB15:21:03:00,AHU_5_1,0,1.9623,69.8578,0,670.0409,67.5716,72.342,0
19FEB15:21:18:00,AHU_5_1,0,2.0491,70.2358,0,665.1581,67.6616,72.342,0
19FEB15:21:33:00,AHU_5_1,0,2.0057,70.5959,0,646.2372,67.8596,72.342,0
19FEB15:21:48:00,AHU_5_1,0,2.0057,70.8659,0,641.3544,68.0396,72.342,0
19FEB15:22:03:00,AHU_5_1,0,2.0057,71.1539,0,636.4716,68.3996,72.342,0
19FEB15:22:18:00,AHU_5_1,0,2.0057,71.5139,0,637.0819,68.5797,72.342,0
19FEB15:22:33:00,AHU_5_1,0,1.9623,71.694,0,630.9786,68.7597,72.342,0
19FEB15:22:48:00,AHU_5_1,0,2.0057,71.874,0,616.9406,69.1377,72.342,0
19FEB15:23:03:00,AHU_5_1,0,1.9623,72.072,0,605.3439,69.3177,72.252,0
19FEB15:23:18:00,AHU_5_1,0,2.0491,72.252,0,625.4855,69.5878,72.252,0
19FEB15:23:33:00,AHU_5_1,0,2.0491,72.432,0,633.42,69.8578,72.162,0
19FEB15:23:48:00,AHU_5_1,9.82,62.3126,71.964,0.2971,611.4474,69.7678,71.604,0
20FEB15:00:03:00,AHU_5_1,23.67,39.6052,59.8308,0.7587,600.4611,74.2682,71.694,16.39
20FEB15:00:18:00,AHU_5_1,39.64,26.58,60.1008,0.7668,601.6818,74.8083,72.342,16.595
20FEB15:00:33:00,AHU_5_1,47.425,19.3293,61.559,0.7668,619.382,75.0963,72.6121,16.595
20FEB15:00:48:00,AHU_5_1,47.865,30.7047,64.8353,0.7668,590.6954,75.3663,73.0801,16.595
20FEB15:01:03:00,AHU_5_1,32.145,40.9078,65.4834,0.7748,558.3469,75.9244,73.7102,16.595
20FEB15:01:18:00,AHU_5_1,0,2.0057,63.2871,0,622.4337,68.7597,73.5302,0
20FEB15:01:33:00,AHU_5_1,0,1.9623,64.7453,0,592.5265,67.3015,73.2601,0
20FEB15:01:48:00,AHU_5_1,0,2.0057,65.8434,0,601.6818,66.7615,73.2601,0
20FEB15:02:03:00,AHU_5_1,0,2.0057,67.0315,0,620.6027,66.4734,73.1701,0
20FEB15:02:18:00,AHU_5_1,0,1.9188,67.8596,0,591.9161,66.3834,73.0801,0
20FEB15:02:33:00,AHU_5_1,0,1.9623,68.5797,0,583.9817,66.3834,72.8821,0
20FEB15:02:48:00,AHU_5_1,0,2.0057,69.2277,0,609.006,66.4734,72.7921,0
20FEB15:03:03:00,AHU_5_1,0,2.0057,69.6778,0,602.2921,66.6715,72.5221,0
20FEB15:03:18:00,AHU_5_1,0,2.0491,70.0558,0,646.8475,66.9415,72.432,0
20FEB15:03:33:00,AHU_5_1,0,1.9623,70.5058,0,628.5372,67.2115,72.342,0
20FEB15:03:48:00,AHU_5_1,33.165,21.8041,58.7327,0.6062,590.6954,73.6202,71.694,12.985
20FEB15:04:03:00,AHU_5_1,49.925,17.7228,60.1008,0.7547,579.0989,74.8083,72.252,16.595
20FEB15:04:18:00,AHU_5_1,54.565,18.5043,64.1152,0.7628,616.3302,75.2763,72.8821,16.595
20FEB15:04:33:00,AHU_5_1,42.45,40.4302,65.9334,0.7748,593.1368,75.7264,73.3501,16.595
20FEB15:04:48:00,AHU_5_1,29,52.1529,64.8353,0.7828,582.761,75.9244,73.6202,16.595
20FEB15:05:03:00,AHU_5_1,20.225,54.1501,62.7471,0.7788,611.4474,75.9244,73.5302,16.595
20FEB15:05:18:00,AHU_5_1,17.335,54.975,59.7408,0.7748,549.802,76.1044,73.7102,16.595
20FEB15:05:33:00,AHU_5_1,27.84,32.4848,59.3627,0.7989,542.4778,74.4482,73.0801,16.595
20FEB15:05:48:00,AHU_5_1,47.61,20.9357,61.829,0.8029,583.9817,74.1782,72.9721,16.595
20FEB15:06:03:00,AHU_5_1,45.81,28.664,64.9253,0.8109,556.5159,74.0882,72.9721,16.595
20FEB15:06:18:00,AHU_5_1,23.445,50.4596,64.4753,0.8109,548.5813,73.8002,72.9721,16.595
20FEB15:06:33:00,AHU_5_1,17.15,47.6375,59.6508,0.8189,559.5676,73.8902,73.2601,16.595
20FEB15:06:48:00,AHU_5_1,32.915,29.6192,59.6508,0.7628,588.8644,74.0882,73.7102,16.595
20FEB15:07:03:00,AHU_5_1,46.06,20.8923,62.099,0.8109,595.5783,74.0882,73.8902,16.595
20FEB15:07:18:00,AHU_5_1,45.345,32.094,64.7453,0.8029,515.6224,74.3582,73.9982,16.595
20FEB15:07:33:00,AHU_5_1,24.035,49.2873,63.0171,0.8069,546.7502,74.2682,74.0882,16.595
20FEB15:07:48:00,AHU_5_1,21.435,45.4232,60.1008,0.8189,536.9846,74.2682,73.8902,16.595
20FEB15:08:03:00,AHU_5_1,40.34,22.9763,59.9208,0.8149,547.971,74.5383,73.8902,16.595
20FEB15:08:18:00,AHU_5_1,49.675,27.5786,63.0171,0.8109,509.5189,74.2682,73.8002,16.595
20FEB15:08:33:00,AHU_5_1,34.445,39.9526,64.0072,0.8109,525.9983,74.1782,73.8002,16.595
20FEB15:08:48:00,AHU_5_1,20.665,48.7663,61.4689,0.8149,579.0989,74.2682,73.8002,16.595
20FEB15:09:03:00,AHU_5_1,28.975,34.0478,59.5608,0.8149,607.7853,74.1782,73.8902,16.595
20FEB15:09:18:00,AHU_5_1,47.6,22.5856,60.8209,0.7708,757.9314,74.1782,74.0882,16.595
20FEB15:09:33:00,AHU_5_1,44.615,34.5688,64.4753,0.7788,748.7761,74.4482,74.1782,16.595
20FEB15:09:48:00,AHU_5_1,32.465,46.8994,63.5572,0.7427,736.5691,74.3582,73.4402,18.315
20FEB15:10:03:00,AHU_5_1,28.16,47.898,61.3789,0.8109,818.3561,74.1782,73.2601,18.98
20FEB15:10:18:00,AHU_5_1,45.135,32.5282,61.1989,0.7547,942.2571,74.8083,73.3501,19.515
20FEB15:10:33:00,AHU_5_1,36.125,46.3349,62.9271,0.827,938.595,74.8083,73.2601,20.35
20FEB15:10:48:00,AHU_5_1,41.755,33.1795,60.5509,0.8069,975.2159,75.0063,73.3501,20.35
20FEB15:11:03:00,AHU_5_1,42.78,46.5954,63.5572,0.831,790.2799,75.0063,73.5302,20.35
20FEB15:11:18:00,AHU_5_1,42.715,33.1795,61.0909,0.827,779.9039,74.1782,73.5302,20.1
