datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
20FEB15:11:33:00,AHU_5_1,42.29,38.7369,63.8272,0.831,839.7183,74.2682,73.4402,20.1
20FEB15:11:48:00,AHU_5_1,34.045,37.9988,60.7309,0.831,801.2662,74.1782,73.4402,20.1
20FEB15:12:03:00,AHU_5_1,44.63,38.129,63.2871,0.839,840.3286,74.0882,73.5302,20.1
20FEB15:12:18:00,AHU_5_1,30.725,46.3784,62.189,0.847,861.0806,73.8002,73.3501,20.1
20FEB15:12:33:00,AHU_5_1,43.33,31.8769,61.0009,0.827,869.6252,74.1782,73.0801,19.895
20FEB15:12:48:00,AHU_5_1,42.63,42.601,63.6472,0.835,840.3286,74.0882,73.0801,19.895
20FEB15:13:03:00,AHU_5_1,30.91,43.6431,61.0909,0.831,860.4702,74.1782,73.1701,19.895
20FEB15:13:18:00,AHU_5_1,46.255,32.2677,61.649,0.831,820.7974,74.8083,73.1701,19.895
20FEB15:13:33:00,AHU_5_1,41.48,44.5983,59.0027,0.827,848.8735,73.8902,73.2601,19.895
20FEB15:13:48:00,AHU_5_1,49.245,48.8098,58.5527,0.835,831.1733,74.2682,73.2601,19.895
20FEB15:14:03:00,AHU_5_1,49.245,45.2929,58.5527,0.827,826.9009,73.9982,73.1701,19.895
20FEB15:14:18:00,AHU_5_1,41.66,42.9918,59.4528,0.835,831.7837,74.2682,73.0801,19.895
20FEB15:14:33:00,AHU_5_1,41.66,48.5058,59.4528,0.835,942.2571,73.9982,73.0801,19.895
20FEB15:14:48:00,AHU_5_1,46.025,44.3812,58.5527,0.835,869.0149,73.8002,73.0801,19.895
20FEB15:15:03:00,AHU_5_1,43.165,44.4246,59.0027,0.839,883.6633,73.9982,73.0801,19.895
20FEB15:15:18:00,AHU_5_1,43.165,19.6766,59.0027,0.835,890.3772,73.8902,72.9721,19.895
20FEB15:15:33:00,AHU_5_1,44.92,37.4344,64.1152,0.823,1006.344,73.8902,72.9721,19.895
20FEB15:15:48:00,AHU_5_1,31.53,45.9008,62.459,0.827,1020.382,73.8002,73.0801,19.895
20FEB15:16:03:00,AHU_5_1,43.28,31.8769,60.7309,0.835,964.2296,73.8902,72.9721,19.895
20FEB15:16:18:00,AHU_5_1,40.31,42.9918,63.5572,0.823,859.8599,73.8902,73.0801,19.895
20FEB15:16:33:00,AHU_5_1,32.235,39.6487,61.0009,0.8189,853.7563,73.8002,73.0801,19.895
20FEB15:16:48:00,AHU_5_1,44.86,32.6584,61.649,0.8149,841.5493,73.8002,73.0801,19.895
20FEB15:17:03:00,AHU_5_1,32.15,45.2495,62.5491,0.8109,825.6802,73.6202,72.9721,19.895
20FEB15:17:18:00,AHU_5_1,39.78,32.6584,60.4609,0.8149,818.9664,73.9982,72.9721,19.895
20FEB15:17:33:00,AHU_5_1,44.58,35.4372,63.1071,0.8149,804.9283,73.8002,72.7921,19.895
20FEB15:17:48:00,AHU_5_1,31.45,45.3798,61.919,0.823,790.8903,73.7102,72.7921,19.895
20FEB15:18:03:00,AHU_5_1,40.5,30.9652,60.6409,0.835,757.9314,73.6202,72.5221,19.895
20FEB15:18:18:00,AHU_5_1,38.955,41.9064,63.7372,0.843,716.4275,73.6202,72.6121,19.895
20FEB15:18:33:00,AHU_5_1,30.465,42.2971,61.1989,0.843,684.6892,73.6202,72.432,19.895
20FEB15:18:48:00,AHU_5_1,0,2.0057,63.7372,0,771.9695,67.8596,72.432,0
20FEB15:19:03:00,AHU_5_1,0,1.9623,64.7453,0,766.4763,67.7516,72.5221,0
20FEB15:19:18:00,AHU_5_1,0,1.9623,65.6634,0,747.5554,67.3915,72.6121,0
20FEB15:19:33:00,AHU_5_1,0,2.0057,66.5635,0,756.7107,67.3015,72.5221,0
11JAN15:15:30:00,AHU_5_1,0,2.0057,74.8983,0,565.6711,72.8821,73.2601,0
11JAN15:15:45:00,AHU_5_1,0,1.9623,75.0063,0,587.0335,73.0801,73.2601,0
11JAN15:16:00:00,AHU_5_1,0,1.9623,75.0963,0,571.7747,73.3501,73.3501,0
11JAN15:16:15:00,AHU_5_1,0,1.9623,75.1863,0,560.7883,73.7102,73.4402,0
11JAN15:16:30:00,AHU_5_1,0,1.9188,75.2763,0,571.7747,73.8902,73.3501,0
11JAN15:16:45:00,AHU_5_1,0,1.9623,75.4563,0,566.2815,73.9982,73.4402,0
11JAN15:17:00:00,AHU_5_1,0,2.0057,75.5464,0,582.1506,74.2682,73.4402,0
11JAN15:17:15:00,AHU_5_1,0,1.9623,75.6364,0,567.5022,74.4482,73.4402,0
11JAN15:17:30:00,AHU_5_1,0,2.0057,75.7264,0,568.1126,74.7183,73.4402,0
11JAN15:17:45:00,AHU_5_1,0,2.0057,75.7264,0,574.8264,74.8983,73.4402,0
11JAN15:18:00:00,AHU_5_1,0,1.9623,75.9244,0,586.4231,75.0963,73.4402,0
11JAN15:18:15:00,AHU_5_1,0,1.9623,75.9244,0,573.6057,75.3663,73.4402,0
11JAN15:18:30:00,AHU_5_1,0,2.0057,76.0144,0,567.5022,75.5464,73.4402,0
11JAN15:18:45:00,AHU_5_1,0,1.9623,76.1044,0,573.6057,75.7264,73.4402,0
11JAN15:19:00:00,AHU_5_1,0,1.9623,76.1944,0,574.8264,75.9244,73.3501,0
11JAN15:19:15:00,AHU_5_1,0,2.0057,76.1944,0,574.2161,76.0144,73.4402,0
11JAN15:19:30:00,AHU_5_1,0,1.9623,76.2844,0,569.9436,76.2844,73.3501,0
11JAN15:19:45:00,AHU_5_1,0,1.9623,76.2844,0,585.8127,76.4644,73.3501,0
11JAN15:20:00:00,AHU_5_1,0,1.9623,76.1944,0,560.178,76.6445,73.2601,0
11JAN15:20:15:00,AHU_5_1,0,1.9623,76.2844,0,571.7747,76.7525,73.2601,0
11JAN15:20:30:00,AHU_5_1,0,2.0057,76.1944,0,569.3333,76.9325,73.2601,0
11JAN15:20:45:00,AHU_5_1,0,2.0491,76.2844,0,555.2952,77.0225,73.1701,0
11JAN15:21:00:00,AHU_5_1,0,1.9623,76.2844,0,562.6194,77.2025,73.2601,0
11JAN15:21:15:00,AHU_5_1,0,1.9623,76.3744,0,550.4123,77.3825,73.2601,0
11JAN15:21:30:00,AHU_5_1,0,2.0057,76.1944,0,560.7883,77.4725,73.2601,0
11JAN15:21:45:00,AHU_5_1,0,2.0491,76.1944,0,547.3606,77.6706,73.1701,0
11JAN15:22:00:00,AHU_5_1,0,1.9623,76.1944,0,562.6194,77.7606,73.2601,0
11JAN15:22:15:00,AHU_5_1,0,1.9623,76.2844,0,569.3333,77.8506,73.1701,0
11JAN15:22:30:00,AHU_5_1,0,1.9623,76.2844,0,540.6467,78.0306,73.0801,0
11JAN15:22:45:00,AHU_5_1,0,2.0491,76.2844,0,549.1916,78.1206,73.0801,0
11JAN15:23:00:00,AHU_5_1,0,2.0491,76.2844,0,538.8157,78.2106,72.9721,0
11JAN15:23:15:00,AHU_5_1,0,2.0057,76.1944,0,563.8401,78.4086,73.0801,0
11JAN15:23:30:00,AHU_5_1,0,1.9623,76.1944,0,536.3743,78.4987,73.0801,0
11JAN15:23:45:00,AHU_5_1,0,1.9623,76.2844,0,533.3225,78.5887,73.0801,0
12JAN15:00:00:00,AHU_5_1,0,2.0057,76.1944,0,531.4915,78.6787,73.0801,0
12JAN15:00:15:00,AHU_5_1,0,1.9623,76.2844,0,536.3743,78.8587,73.0801,0
12JAN15:00:30:00,AHU_5_1,0,1.9623,76.1944,0,528.4397,78.8587,73.0801,0
12JAN15:00:45:00,AHU_5_1,0,1.9623,76.2844,0,549.802,79.0387,72.9721,0
12JAN15:01:00:00,AHU_5_1,0,1.9623,76.2844,0,537.595,78.9487,73.0801,0
12JAN15:01:15:00,AHU_5_1,0,1.9623,76.3744,0,543.6985,79.1287,73.1701,0
12JAN15:01:30:00,AHU_5_1,0,1.9623,76.3744,0,547.971,79.2367,73.0801,0
12JAN15:01:45:00,AHU_5_1,0,1.9623,76.3744,0,544.3088,79.3267,73.0801,0
12JAN15:02:00:00,AHU_5_1,0,1.9188,76.2844,0,582.761,79.5067,73.1701,0
12JAN15:02:15:00,AHU_5_1,0,2.0057,76.3744,0,550.4123,79.5067,73.0801,0
12JAN15:02:30:00,AHU_5_1,0,2.0057,76.3744,0,572.9954,79.5968,73.1701,0
12JAN15:02:45:00,AHU_5_1,0,1.9623,76.3744,0,558.9573,79.6868,73.1701,0
12JAN15:03:00:00,AHU_5_1,0,2.0491,76.3744,0,550.4123,79.6868,73.1701,0
12JAN15:03:15:00,AHU_5_1,0,1.9623,76.3744,0,547.3606,79.8668,73.0801,0
12JAN15:03:30:00,AHU_5_1,0,2.0057,76.3744,0,569.3333,79.8668,73.0801,0
12JAN15:03:45:00,AHU_5_1,0,2.0491,76.4644,0,540.6467,79.8668,72.9721,0
12JAN15:04:00:00,AHU_5_1,0,1.9623,76.3744,0,556.5159,79.7768,73.0801,0
12JAN15:04:15:00,AHU_5_1,0,1.9623,76.5545,0,549.802,79.7768,72.9721,0
12JAN15:04:30:00,AHU_5_1,0,1.9623,76.4644,0,544.3088,79.7768,73.0801,0
12JAN15:04:45:00,AHU_5_1,0,2.0057,76.4644,0,554.6848,79.7768,72.9721,0
12JAN15:05:00:00,AHU_5_1,0,2.0057,76.5545,0,553.4641,79.8668,73.0801,0
12JAN15:05:15:00,AHU_5_1,0,77.2916,59.3627,0,596.1886,77.1125,73.0801,15.18
12JAN15:05:30:00,AHU_5_1,45.925,38.1725,60.2808,0.7547,532.7122,73.1701,71.604,15.29
12JAN15:05:45:00,AHU_5_1,37.865,44.2943,58.5527,0.7587,544.3088,72.5221,71.694,15.29
12JAN15:06:00:00,AHU_5_1,34.21,30.4876,61.829,0.7547,562.009,72.162,71.964,15.29
12JAN15:06:15:00,AHU_5_1,39.355,47.8111,58.2826,0.7628,933.1018,71.964,72.5221,15.29
12JAN15:06:30:00,AHU_5_1,36.065,32.6584,61.559,0.7587,555.9055,71.784,72.6121,15.665
12JAN15:06:45:00,AHU_5_1,41.95,42.6445,58.4626,0.7748,548.5813,71.694,72.432,15.665
12JAN15:07:00:00,AHU_5_1,48.5,36.5226,61.4689,0.7748,529.6604,71.604,72.6121,15.665
12JAN15:07:15:00,AHU_5_1,60.235,37.1304,61.4689,0.7748,860.4702,71.964,73.1701,15.99
12JAN15:07:30:00,AHU_5_1,50.055,40.9512,60.0108,0.7628,635.8612,71.874,73.6202,15.99
12JAN15:07:45:00,AHU_5_1,40.1,40.9078,59.2727,0.7708,602.9025,71.784,73.0801,15.99
12JAN15:08:00:00,AHU_5_1,34.59,41.3854,61.739,0.7788,684.6892,71.694,72.8821,15.99
12JAN15:08:15:00,AHU_5_1,83.545,34.1346,61.739,0.7708,555.2952,71.694,72.8821,15.99
12JAN15:08:30:00,AHU_5_1,43.635,49.3308,58.7327,0.7828,576.6575,71.694,73.1701,15.99
12JAN15:08:45:00,AHU_5_1,36.19,37.6514,60.3708,0.7828,565.6711,71.874,73.4402,16.195
12JAN15:09:00:00,AHU_5_1,48.03,39.3882,59.4528,0.7628,613.2784,72.162,73.8902,16.195
12JAN15:09:15:00,AHU_5_1,27.425,42.3405,60.7309,0.7547,744.5037,72.252,73.9982,16.605
12JAN15:09:30:00,AHU_5_1,47.285,33.961,59.5608,0.7668,1080.196,72.162,73.5302,16.605
12JAN15:09:45:00,AHU_5_1,32.89,46.7257,59.0927,0.7708,1010.616,71.874,73.1701,16.605
12JAN15:10:00:00,AHU_5_1,38.995,39.3013,60.6409,0.7708,1043.575,71.604,73.2601,16.605
12JAN15:10:15:00,AHU_5_1,45.005,34.7859,61.1989,0.7788,916.012,71.1539,73.0801,16.605
12JAN15:10:30:00,AHU_5_1,42.365,37.2173,59.8308,0.7708,996.5783,71.1539,73.0801,16.81
12JAN15:10:45:00,AHU_5_1,35.845,45.7705,59.0027,0.7587,1041.134,71.2439,73.0801,16.81
12JAN15:11:00:00,AHU_5_1,33.715,45.6403,59.9208,0.8149,983.7609,70.8659,73.0801,18.045
12JAN15:11:15:00,AHU_5_1,45.625,34.3083,61.1989,0.8109,1046.017,70.5959,72.9721,18.045
12JAN15:11:30:00,AHU_5_1,46.135,35.3069,60.1908,0.8069,1294.429,70.0558,72.8821,18.045
12JAN15:11:45:00,AHU_5_1,32.46,44.6851,58.9127,0.7507,876.9495,69.8578,72.9721,18.045
12JAN15:12:00:00,AHU_5_1,35.445,36.566,60.5509,0.835,895.8704,69.4978,72.9721,18.045
12JAN15:12:15:00,AHU_5_1,43.12,30.6178,61.2889,0.839,984.3712,69.4077,72.9721,18.045
12JAN15:12:30:00,AHU_5_1,36.74,38.9974,59.2727,0.831,953.2434,69.3177,72.9721,18.045
12JAN15:12:45:00,AHU_5_1,29.325,44.3812,59.5608,0.843,934.3225,69.1377,72.9721,18.045
12JAN15:13:00:00,AHU_5_1,43.005,31.052,61.1989,0.831,1033.81,69.1377,72.9721,17.84
12JAN15:13:15:00,AHU_5_1,42.285,32.4848,59.7408,0.839,925.1672,69.2277,72.9721,17.84
12JAN15:13:30:00,AHU_5_1,29.565,42.9484,59.0027,0.843,932.4915,68.7597,72.9721,17.84
12JAN15:13:45:00,AHU_5_1,38.625,30.8783,61.2889,0.843,928.219,68.8497,72.9721,17.84
12JAN15:14:00:00,AHU_5_1,43.205,30.2271,60.0108,0.839,964.84,68.6697,72.8821,17.84
12JAN15:14:15:00,AHU_5_1,30.195,42.8616,58.7327,0.823,966.0607,68.5797,72.9721,17.84
12JAN15:14:30:00,AHU_5_1,31.5,38.7803,60.1908,0.827,988.0333,68.6697,72.8821,17.84
12JAN15:14:45:00,AHU_5_1,43.84,35.9582,60.5509,0.831,993.5265,68.9577,72.9721,17.84
12JAN15:15:00:00,AHU_5_1,43.48,33.1795,61.0909,0.843,1142.452,69.0477,72.8821,17.84
12JAN15:15:15:00,AHU_5_1,43.7,35.003,59.8308,0.835,1069.21,69.0477,72.8821,17.84
12JAN15:15:30:00,AHU_5_1,34.55,35.6977,60.2808,0.835,1064.937,68.6697,72.8821,17.84
12JAN15:15:45:00,AHU_5_1,35.735,40.7775,58.8227,0.843,1058.834,68.9577,72.8821,17.84
12JAN15:16:00:00,AHU_5_1,31.56,44.6417,60.0108,0.835,854.977,68.7597,72.8821,17.84
12JAN15:16:15:00,AHU_5_1,42.055,32.5282,61.0909,0.835,856.1978,68.8497,72.8821,17.84
12JAN15:16:30:00,AHU_5_1,43.855,29.6192,60.5509,0.839,817.7457,69.0477,72.8821,17.84
12JAN15:16:45:00,AHU_5_1,33.905,44.3377,59.0927,0.843,811.6422,68.7597,72.8821,17.84
12JAN15:17:00:00,AHU_5_1,34.235,42.3405,59.0027,0.839,850.0942,68.7597,72.7921,17.84
12JAN15:17:15:00,AHU_5_1,30.87,40.9946,59.9208,0.839,830.563,68.4896,72.7921,17.84
12JAN15:17:30:00,AHU_5_1,34.12,41.4722,60.1908,0.831,784.1764,68.8497,72.7021,17.84
12JAN15:17:45:00,AHU_5_1,43.235,29.5758,60.8209,0.831,762.8142,68.7597,72.7021,17.84
12JAN15:18:00:00,AHU_5_1,30.33,43.7299,58.8227,0.831,749.3865,68.5797,72.7921,17.84
12JAN15:18:15:00,AHU_5_1,37.98,27.622,61.4689,0.831,756.1003,68.7597,72.7021,17.84
12JAN15:18:30:00,AHU_5_1,39.355,37.5212,59.7408,0.831,729.8552,68.2196,72.7021,17.84
12JAN15:18:45:00,AHU_5_1,0,1.9623,62.099,0,776.2418,64.4753,71.874,0
12JAN15:19:00:00,AHU_5_1,0,1.9623,62.8371,0,823.8491,64.8353,71.784,0
12JAN15:19:15:00,AHU_5_1,0,1.9623,63.8272,0,840.939,64.6553,71.694,0
12JAN15:19:30:00,AHU_5_1,0,2.0057,64.7453,0,815.3043,64.6553,71.694,0
12JAN15:19:45:00,AHU_5_1,0,1.9623,65.4834,0,809.2008,64.7453,71.784,0
12JAN15:20:00:00,AHU_5_1,0,1.9623,66.1134,0,802.4869,64.8353,71.784,0
12JAN15:20:15:00,AHU_5_1,0,2.0057,66.7615,0,793.3317,65.0153,71.694,0
12JAN15:20:30:00,AHU_5_1,0,1.9623,67.3015,0,804.9283,65.1953,71.694,0
12JAN15:20:45:00,AHU_5_1,0,1.9623,67.7516,0,795.1627,65.3933,71.874,0
12JAN15:21:00:00,AHU_5_1,0,2.0925,68.3096,0,771.9695,65.6634,71.874,0
12JAN15:21:15:00,AHU_5_1,0,1.9623,68.7597,0,790.2799,65.9334,71.964,0
12JAN15:21:30:00,AHU_5_1,0,2.0057,69.1377,0,760.9832,66.2034,71.874,0
12JAN15:21:45:00,AHU_5_1,0,2.0057,69.5878,0,767.0867,66.4734,71.964,0
12JAN15:22:00:00,AHU_5_1,0,2.0491,69.9478,0,760.9832,66.8515,72.072,0
12JAN15:22:15:00,AHU_5_1,0,1.9623,70.1458,0,739.6209,67.1215,72.072,0
12JAN15:22:30:00,AHU_5_1,0,2.0491,70.5058,0,739.6209,67.3915,72.072,0
12JAN15:22:45:00,AHU_5_1,0,2.0057,70.7759,0,739.0105,67.7516,72.072,0
12JAN15:23:00:00,AHU_5_1,0,1.9623,70.9559,0,744.5037,68.0396,72.162,0
12JAN15:23:15:00,AHU_5_1,0,1.9623,71.2439,0,723.1414,68.3096,72.162,0
12JAN15:23:30:00,AHU_5_1,0,2.0057,71.3339,0,715.8171,68.5797,72.162,0
12JAN15:23:45:00,AHU_5_1,0,2.0491,71.694,0,719.4792,68.8497,72.162,0
13JAN15:00:00:00,AHU_5_1,0,2.0057,71.784,0,731.0759,69.1377,72.162,0
13JAN15:00:15:00,AHU_5_1,0,2.0057,71.964,0,696.2859,69.4077,72.252,0
13JAN15:00:30:00,AHU_5_1,0,2.0057,72.162,0,693.8445,69.7678,72.252,0
13JAN15:00:45:00,AHU_5_1,0,1.9188,72.342,0,671.2616,70.0558,72.252,0
13JAN15:01:00:00,AHU_5_1,0,1.9623,72.5221,0,663.327,70.2358,72.342,0
13JAN15:01:15:00,AHU_5_1,0,1.9623,72.6121,0,682.8582,70.5058,72.342,0
13JAN15:01:30:00,AHU_5_1,0,1.9188,72.7921,0,653.5614,70.7759,72.342,0
13JAN15:01:45:00,AHU_5_1,0,1.9623,72.9721,0,662.7167,70.9559,72.432,0
13JAN15:02:00:00,AHU_5_1,0,2.0491,73.0801,0,649.2889,71.2439,72.432,0
13JAN15:02:15:00,AHU_5_1,0,1.9623,73.0801,0,688.9617,71.5139,72.432,0
13JAN15:02:30:00,AHU_5_1,0,1.9623,73.2601,0,685.9099,71.784,72.432,0
13JAN15:02:45:00,AHU_5_1,0,2.0057,73.4402,0,656.6132,71.964,72.432,0
13JAN15:03:00:00,AHU_5_1,0,1.9623,73.4402,0,663.9374,72.162,72.432,0
13JAN15:03:15:00,AHU_5_1,0,2.0057,73.5302,0,649.8993,72.342,72.432,0
13JAN15:03:30:00,AHU_5_1,0,1.9623,73.6202,0,647.4579,72.5221,72.432,0
13JAN15:03:45:00,AHU_5_1,0,2.0491,73.8002,0,648.6786,72.7921,72.432,0
13JAN15:04:00:00,AHU_5_1,0,1.9623,73.7102,0,679.1962,72.9721,72.432,0
13JAN15:04:15:00,AHU_5_1,0,2.0057,73.8902,0,651.12,73.1701,72.432,0
13JAN15:04:30:00,AHU_5_1,0,2.0491,73.8902,0,648.6786,73.4402,72.342,0
13JAN15:04:45:00,AHU_5_1,0,2.0057,73.9982,0,646.8475,73.5302,72.5221,0
13JAN15:05:00:00,AHU_5_1,0,2.0491,74.0882,0,643.1854,73.7102,72.5221,0
13JAN15:05:15:00,AHU_5_1,0,66.6978,59.0927,0,615.1095,74.0882,72.432,0
13JAN15:05:30:00,AHU_5_1,40.435,34.5688,61.0909,0.7346,639.5233,71.784,71.604,14.98
13JAN15:05:45:00,AHU_5_1,43.595,33.3965,59.4528,0.7507,644.4061,71.3339,71.604,14.98
13JAN15:06:00:00,AHU_5_1,28.875,40.9946,60.1908,0.7547,626.0958,71.0639,71.874,14.98
13JAN15:06:15:00,AHU_5_1,44.755,32.615,58.8227,0.7587,619.382,71.2439,72.342,14.98
13JAN15:06:30:00,AHU_5_1,26.94,32.7019,61.829,0.7628,593.7472,71.1539,72.7021,14.98
13JAN15:06:45:00,AHU_5_1,41.43,39.6052,58.3726,0.7587,664.5477,71.4239,72.9721,14.98
13JAN15:07:00:00,AHU_5_1,32.285,30.2705,61.919,0.7868,605.9542,71.2439,73.3501,15.865
13JAN15:07:15:00,AHU_5_1,39.65,42.7313,58.1926,0.7828,584.592,71.4239,73.5302,15.865
13JAN15:07:30:00,AHU_5_1,33.93,30.1836,61.829,0.7708,588.254,71.4239,73.6202,15.865
13JAN15:07:45:00,AHU_5_1,37.035,46.7691,58.3726,0.7909,587.6438,71.5139,73.8902,15.865
13JAN15:08:00:00,AHU_5_1,38.38,28.2733,61.829,0.7868,615.1095,71.5139,73.8002,15.865
13JAN15:08:15:00,AHU_5_1,33.035,46.7257,58.1926,0.7909,543.6985,71.2439,73.6202,15.865
13JAN15:08:30:00,AHU_5_1,42.27,26.6234,61.3789,0.7909,582.1506,71.3339,73.6202,15.865
13JAN15:08:45:00,AHU_5_1,30.045,46.7691,58.9127,0.7949,552.8538,71.784,73.8902,15.865
13JAN15:09:00:00,AHU_5_1,45.7,27.5352,60.2808,0.7587,605.9542,71.604,74.0882,15.865
13JAN15:09:15:00,AHU_5_1,27.47,47.6809,59.9208,0.7788,632.8097,71.604,73.7102,15.865
13JAN15:09:30:00,AHU_5_1,47.645,29.1416,59.5608,0.7748,699.3377,71.604,73.4402,15.865
13JAN15:09:45:00,AHU_5_1,28.25,42.6879,60.5509,0.7788,843.9907,71.2439,73.4402,15.865
13JAN15:10:00:00,AHU_5_1,45.95,30.4007,59.5608,0.7507,885.4944,71.2439,73.3501,16.07
13JAN15:10:15:00,AHU_5_1,27.87,44.468,60.6409,0.7788,902.5842,71.4239,73.1701,16.07
13JAN15:10:30:00,AHU_5_1,46.675,31.7033,59.0927,0.7587,834.2251,71.1539,73.1701,16.07
13JAN15:10:45:00,AHU_5_1,28.485,41.6024,60.8209,0.7708,872.677,71.3339,73.0801,16.07
13JAN15:11:00:00,AHU_5_1,46.635,31.0954,59.2727,0.7668,953.8538,71.2439,73.0801,16.07
13JAN15:11:15:00,AHU_5_1,29.35,42.6879,60.3708,0.7628,1083.248,71.1539,72.9721,16.07
13JAN15:11:30:00,AHU_5_1,45.29,31.3993,60.2808,0.7828,985.5919,71.0639,72.9721,16.99
13JAN15:11:45:00,AHU_5_1,31.88,44.8588,58.7327,0.7868,944.0881,70.9559,72.9721,16.99
13JAN15:12:00:00,AHU_5_1,42.685,28.1864,61.1989,0.7909,841.5493,70.5959,73.1701,16.99
13JAN15:12:15:00,AHU_5_1,30.34,45.8139,58.9127,0.7989,835.4458,70.7759,73.3501,16.99
13JAN15:12:30:00,AHU_5_1,44.005,28.7509,61.0009,0.8029,831.1733,70.3258,73.2601,16.99
13JAN15:12:45:00,AHU_5_1,30.005,45.1627,59.0927,0.8069,833.0044,70.6859,72.9721,16.99
13JAN15:13:00:00,AHU_5_1,43.76,27.5786,60.3708,0.8069,849.4839,70.6859,72.7921,16.99
13JAN15:13:15:00,AHU_5_1,28.66,45.6403,59.5608,0.8069,1062.496,70.5959,72.8821,16.99
13JAN15:13:30:00,AHU_5_1,44.34,28.1864,61.0009,0.8069,1119.869,70.3258,72.8821,16.99
13JAN15:13:45:00,AHU_5_1,29.84,45.1627,58.8227,0.7868,1069.82,69.6778,72.8821,16.99
13JAN15:14:00:00,AHU_5_1,42.46,26.3629,60.5509,0.8029,855.5874,69.2277,72.9721,16.99
13JAN15:14:15:00,AHU_5_1,27.855,43.4694,59.1827,0.8149,902.5842,69.0477,72.9721,16.99
13JAN15:14:30:00,AHU_5_1,43.795,25.7985,60.7309,0.8069,971.5538,69.2277,72.8821,16.99
13JAN15:14:45:00,AHU_5_1,26.64,44.1641,58.8227,0.8069,973.9952,69.3177,72.8821,16.99
13JAN15:15:00:00,AHU_5_1,43.6,27.0576,60.4609,0.8189,1418.94,68.8497,72.8821,16.99
13JAN15:15:15:00,AHU_5_1,24.995,44.6417,59.9208,0.823,995.9679,69.0477,72.8821,17.74
13JAN15:15:30:00,AHU_5_1,43.8,26.4063,60.3708,0.843,1030.148,68.8497,72.9721,17.74
13JAN15:15:45:00,AHU_5_1,23.6,45.4232,59.7408,0.839,1116.817,68.8497,72.8821,17.74
13JAN15:16:00:00,AHU_5_1,44.985,26.5366,60.1008,0.839,1038.082,69.2277,72.7921,17.74
13JAN15:16:15:00,AHU_5_1,26.665,43.1221,58.8227,0.835,1019.772,68.9577,72.7021,17.74
13JAN15:16:30:00,AHU_5_1,40.245,26.6668,61.649,0.839,1028.316,68.6697,72.7921,17.74
13JAN15:16:45:00,AHU_5_1,30.065,44.2509,58.5527,0.831,1067.379,68.8497,72.7921,17.49
13JAN15:17:00:00,AHU_5_1,41.56,25.8419,61.3789,0.831,852.5356,68.9577,72.8821,17.49
13JAN15:17:15:00,AHU_5_1,28.575,43.7299,58.2826,0.827,762.8142,68.8497,72.8821,17.49
13JAN15:17:30:00,AHU_5_1,38.955,27.101,61.649,0.831,748.7761,68.8497,72.8821,17.49
13JAN15:17:45:00,AHU_5_1,33.195,43.0786,58.3726,0.839,728.0242,68.8497,72.8821,17.49
13JAN15:18:00:00,AHU_5_1,36.27,27.0576,61.739,0.831,689.572,68.8497,72.7921,17.49
13JAN15:18:15:00,AHU_5_1,31.85,41.9498,58.3726,0.839,680.4169,68.7597,72.7921,17.49
13JAN15:18:30:00,AHU_5_1,36.28,25.6248,61.559,0.835,688.9617,68.6697,72.7921,17.49
13JAN15:18:45:00,AHU_5_1,0,1.9623,62.189,0,710.324,67.2115,71.784,0
13JAN15:19:00:00,AHU_5_1,0,2.0057,62.9271,0,724.9724,66.8515,71.604,0
13JAN15:19:15:00,AHU_5_1,0,2.0057,63.8272,0,728.6345,66.7615,71.5139,0
13JAN15:19:30:00,AHU_5_1,0,2.0057,64.7453,0,729.2449,66.7615,71.4239,0
13JAN15:19:45:00,AHU_5_1,0,2.0491,65.5734,0,710.324,66.8515,71.3339,0
13JAN15:20:00:00,AHU_5_1,0,2.0057,66.2934,0,701.779,66.9415,71.3339,0
13JAN15:20:15:00,AHU_5_1,0,1.9623,66.9415,0,711.5447,67.0315,71.2439,0
13JAN15:20:30:00,AHU_5_1,0,2.0057,67.3015,0,698.7273,67.2115,71.3339,0
13JAN15:20:45:00,AHU_5_1,0,1.9623,67.9496,0,695.6755,67.3915,71.2439,0
13JAN15:21:00:00,AHU_5_1,0,2.0057,68.3096,0,682.2478,67.4815,71.2439,0
13JAN15:21:15:00,AHU_5_1,0,2.0057,68.6697,0,681.0271,67.7516,71.3339,0
13JAN15:21:30:00,AHU_5_1,0,1.9623,69.0477,0,688.3513,67.8596,71.3339,0
13JAN15:21:45:00,AHU_5_1,0,2.0057,69.4978,0,695.6755,68.0396,71.3339,0
13JAN15:22:00:00,AHU_5_1,0,1.9623,69.6778,0,679.8065,68.3096,71.3339,0
13JAN15:22:15:00,AHU_5_1,0,1.9623,70.0558,0,663.327,68.4896,71.4239,0
13JAN15:22:30:00,AHU_5_1,0,2.0057,70.2358,0,685.2996,68.6697,71.4239,0
13JAN15:22:45:00,AHU_5_1,0,2.0057,70.5058,0,646.8475,68.9577,71.3339,0
13JAN15:23:00:00,AHU_5_1,0,1.9623,70.7759,0,657.2235,69.2277,71.4239,0
13JAN15:23:15:00,AHU_5_1,0,1.9623,70.9559,0,646.2372,69.4077,71.3339,0
13JAN15:23:30:00,AHU_5_1,0,2.0057,70.9559,0,635.2509,69.6778,71.4239,0
13JAN15:23:45:00,AHU_5_1,0,2.0057,71.1539,0,651.12,69.8578,71.4239,0
14JAN15:00:00:00,AHU_5_1,0,2.0057,71.3339,0,629.1476,70.1458,71.4239,0
14JAN15:00:15:00,AHU_5_1,0,1.9623,71.5139,0,610.837,70.3258,71.4239,0
14JAN15:00:30:00,AHU_5_1,0,2.0491,71.694,0,613.2784,70.5058,71.5139,0
14JAN15:00:45:00,AHU_5_1,0,1.9623,71.874,0,622.4337,70.7759,71.5139,0
14JAN15:01:00:00,AHU_5_1,0,2.0057,72.072,0,634.0304,70.9559,71.694,0
14JAN15:01:15:00,AHU_5_1,0,2.0057,72.162,0,615.7198,71.1539,71.694,0
14JAN15:01:30:00,AHU_5_1,0,1.9623,72.252,0,613.8888,71.3339,71.694,0
14JAN15:01:45:00,AHU_5_1,0,2.0057,72.432,0,619.9923,71.5139,71.694,0
14JAN15:02:00:00,AHU_5_1,0,1.9623,72.5221,0,608.3956,71.694,71.694,0
14JAN15:02:15:00,AHU_5_1,0,2.0057,72.6121,0,603.5128,71.964,71.784,0
14JAN15:02:30:00,AHU_5_1,0,1.9623,72.7021,0,599.2404,72.072,71.694,0
14JAN15:02:45:00,AHU_5_1,0,1.9623,72.8821,0,593.7472,72.252,71.784,0
14JAN15:03:00:00,AHU_5_1,0,2.0925,72.8821,0,585.8127,72.5221,71.784,0
14JAN15:03:15:00,AHU_5_1,0,1.9623,72.9721,0,595.5783,72.7021,71.784,0
14JAN15:03:30:00,AHU_5_1,0,1.9623,73.0801,0,601.6818,72.7921,71.784,0
14JAN15:03:45:00,AHU_5_1,0,1.9623,73.1701,0,598.63,73.0801,71.784,0
14JAN15:04:00:00,AHU_5_1,0,1.9623,73.1701,0,582.761,73.1701,71.784,0
14JAN15:04:15:00,AHU_5_1,0,1.9623,73.2601,0,583.3713,73.3501,71.784,0
14JAN15:04:30:00,AHU_5_1,0,2.0491,73.3501,0,590.0851,73.5302,71.784,0
14JAN15:04:45:00,AHU_5_1,0,1.9623,73.3501,0,584.592,73.6202,71.694,0
14JAN15:05:00:00,AHU_5_1,0,1.9623,73.4402,0,585.2024,73.7102,71.604,0
14JAN15:05:15:00,AHU_5_1,5.53,36.6529,73.4402,0,595.5783,73.3501,71.604,0
14JAN15:05:30:00,AHU_5_1,46.08,30.4007,61.0009,0.7547,535.1536,69.5878,70.3258,15.405
14JAN15:05:45:00,AHU_5_1,27.255,40.8209,59.5608,0.7668,563.8401,70.5058,70.1458,15.405
14JAN15:06:00:00,AHU_5_1,44.075,36.3923,60.8209,0.7587,555.9055,70.4159,70.3258,15.405
14JAN15:06:15:00,AHU_5_1,31.595,31.5296,58.3726,0.7668,522.9466,71.0639,70.7759,15.405
14JAN15:06:30:00,AHU_5_1,37.23,44.0772,61.919,0.7668,531.4915,71.1539,71.5139,15.405
14JAN15:06:45:00,AHU_5_1,39.04,27.622,58.2826,0.7668,524.1672,71.874,71.964,15.405
14JAN15:07:00:00,AHU_5_1,30.185,45.7271,61.739,0.7708,513.7913,71.0639,72.5221,15.405
14JAN15:07:15:00,AHU_5_1,43.59,26.58,58.6427,0.7668,540.6467,70.9559,72.6121,15.405
14JAN15:07:30:00,AHU_5_1,26.72,46.7691,60.9109,0.7748,567.5022,70.9559,72.7921,15.405
14JAN15:07:45:00,AHU_5_1,46.86,24.5394,59.5608,0.7668,544.9192,71.1539,72.8821,15.405
14JAN15:08:00:00,AHU_5_1,25.3,41.9932,59.2727,0.7748,535.1536,71.0639,73.1701,15.405
14JAN15:08:15:00,AHU_5_1,43.77,42.384,61.0909,0.7708,568.7229,71.4239,73.1701,15.405
14JAN15:08:30:00,AHU_5_1,33.01,27.1444,58.0126,0.7788,554.6848,71.3339,73.4402,15.405
14JAN15:08:45:00,AHU_5_1,32.895,46.7691,62.189,0.7708,615.1095,71.2439,73.2601,15.405
14JAN15:09:00:00,AHU_5_1,42.315,25.7551,58.1026,0.7748,720.0896,71.1539,73.2601,15.405
14JAN15:09:15:00,AHU_5_1,26.745,46.8126,61.919,0.7748,587.6438,71.3339,73.4402,15.405
14JAN15:09:30:00,AHU_5_1,47.545,25.7551,59.0027,0.7708,594.3575,71.694,73.6202,15.405
14JAN15:09:45:00,AHU_5_1,29.515,46.031,60.0108,0.7708,801.8766,71.604,73.8902,16.36
14JAN15:10:00:00,AHU_5_1,47.515,29.6192,59.9208,0.7828,920.2844,71.604,73.7102,16.36
14JAN15:10:15:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.604,73.6202,16.36
14JAN15:10:30:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:10:45:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:11:00:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:11:15:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:11:30:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:11:45:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:12:00:00,AHU_5_1,28.015,29.6192,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:12:15:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:12:30:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:12:45:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:13:00:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:13:15:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:13:30:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:13:45:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:14:00:00,AHU_5_1,28.015,27.2312,59.3627,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:14:15:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:14:30:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:14:45:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:15:00:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:15:15:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:15:30:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:15:45:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:16:00:00,AHU_5_1,28.015,27.2312,60.2808,0.7788,920.2844,71.4239,73.6202,16.36
14JAN15:16:15:00,AHU_5_1,40.785,43.5128,61.559,0.835,975.2159,68.9577,73.3501,17.9
14JAN15:16:30:00,AHU_5_1,30.965,26.58,58.3726,0.835,982.5402,68.5797,73.2601,17.695
14JAN15:16:45:00,AHU_5_1,36.385,37.7817,61.649,0.843,1023.434,68.4896,73.3501,17.695
14JAN15:17:00:00,AHU_5_1,31.215,28.7509,58.4626,0.839,991.0851,68.5797,73.3501,17.695
14JAN15:17:15:00,AHU_5_1,34.62,38.954,61.739,0.823,833.0044,68.6697,73.3501,17.695
14JAN15:17:30:00,AHU_5_1,36.78,33.7005,58.4626,0.835,927.6086,68.6697,73.3501,17.695
14JAN15:17:45:00,AHU_5_1,27.885,36.6529,61.559,0.835,806.149,68.6697,73.3501,17.695
14JAN15:18:00:00,AHU_5_1,42.245,34.0478,58.6427,0.839,848.2632,68.5797,73.2601,17.695
14JAN15:18:15:00,AHU_5_1,25.275,30.8783,61.0009,0.835,820.7974,68.6697,73.2601,17.695
14JAN15:18:30:00,AHU_5_1,41.805,30.8783,61.0009,0.843,815.9147,68.6697,73.2601,17.695
14JAN15:18:45:00,AHU_5_1,41.805,30.8783,61.0009,0.843,815.9147,68.6697,73.2601,17.695
14JAN15:19:00:00,AHU_5_1,41.805,30.8783,61.0009,0.843,815.9147,68.6697,73.2601,17.695
19JAN15:14:38:00,AHU_5_1,56.935,57.7537,59.9208,0.8149,1090.572,74.6283,73.1701,27.82
19JAN15:14:53:00,AHU_5_1,56.935,57.7103,60.1908,0.7868,1088.741,74.5383,73.1701,27.82
19JAN15:15:08:00,AHU_5_1,56.935,57.7537,60.1008,0.7748,988.0333,74.5383,73.2601,27.82
19JAN15:15:23:00,AHU_5_1,56.935,57.7537,60.1008,0.823,927.6086,74.5383,73.2601,27.82
19JAN15:15:38:00,AHU_5_1,56.935,57.7537,60.1008,0.7788,937.3743,74.5383,73.1701,27.82
19JAN15:15:53:00,AHU_5_1,56.935,57.7103,59.9208,0.847,798.8248,74.4482,73.1701,27.615
19JAN15:16:08:00,AHU_5_1,56.935,57.6669,59.6508,0.843,958.1262,74.3582,73.1701,27.205
19JAN15:16:23:00,AHU_5_1,53.775,54.6277,60.1008,0.8109,828.7319,74.3582,73.1701,26.545
19JAN15:16:38:00,AHU_5_1,53.775,54.6711,59.8308,0.839,798.8248,74.1782,73.1701,25.715
19JAN15:16:53:00,AHU_5_1,48.62,49.3308,59.5608,0.847,783.566,74.1782,73.1701,24.535
19JAN15:17:08:00,AHU_5_1,48.62,49.3308,60.2808,0.8189,796.3834,74.0882,73.1701,23.12
19JAN15:17:23:00,AHU_5_1,48.62,49.3308,59.8308,0.835,752.4382,73.8902,73.1701,22.305
20FEB15:19:48:00,AHU_5_1,0,2.0491,67.3915,0,750.6072,67.1215,72.5221,0
20FEB15:20:03:00,AHU_5_1,0,1.9623,68.1296,0,721.9207,67.2115,72.5221,0
20FEB15:20:18:00,AHU_5_1,0,2.0491,68.6697,0,711.5447,67.3015,72.432,0
20FEB15:20:33:00,AHU_5_1,0,1.9623,69.1377,0,696.2859,67.3915,72.432,0
20FEB15:20:48:00,AHU_5_1,0,1.9623,69.6778,0,699.948,67.6616,72.432,0
20FEB15:21:03:00,AHU_5_1,0,2.0057,70.0558,0,697.5066,67.8596,72.432,0
20FEB15:21:18:00,AHU_5_1,0,1.9623,70.4159,0,674.9237,67.9496,72.432,0
20FEB15:21:33:00,AHU_5_1,0,2.0057,70.7759,0,671.8719,68.1296,72.432,0
20FEB15:21:48:00,AHU_5_1,0,2.0057,71.1539,0,664.5477,68.3996,72.432,0
20FEB15:22:03:00,AHU_5_1,0,1.9623,71.4239,0,674.3134,68.5797,72.432,0
20FEB15:22:18:00,AHU_5_1,0,2.0057,71.694,0,662.7167,68.9577,72.342,0
20FEB15:22:33:00,AHU_5_1,0,2.0057,71.964,0,659.6649,69.1377,72.432,0
20FEB15:22:48:00,AHU_5_1,0,1.9623,72.162,0,648.6786,69.4077,72.432,0
20FEB15:23:03:00,AHU_5_1,0,2.0057,72.342,0,685.2996,69.4978,72.432,0
20FEB15:23:18:00,AHU_5_1,0,2.0491,72.5221,0,655.3925,69.9478,72.342,0
20FEB15:23:33:00,AHU_5_1,0,2.0057,72.7021,0,650.5096,70.1458,72.342,0
20FEB15:23:48:00,AHU_5_1,0,2.0491,72.9721,0,643.7958,70.4159,72.342,0
21FEB15:00:03:00,AHU_5_1,0,1.9623,73.0801,0,656.6132,70.6859,72.342,0
21FEB15:00:18:00,AHU_5_1,0,1.9623,73.1701,0,638.3026,70.9559,72.342,0
21FEB15:00:33:00,AHU_5_1,0,1.9623,73.3501,0,629.7579,71.2439,72.342,0
21FEB15:00:48:00,AHU_5_1,0,1.9623,73.5302,0,630.3683,71.4239,72.342,0
21FEB15:01:03:00,AHU_5_1,0,1.9623,73.5302,0,621.8234,71.694,72.252,0
21FEB15:01:18:00,AHU_5_1,0,2.0491,73.7102,0,623.6544,71.964,72.252,0
21FEB15:01:33:00,AHU_5_1,0,1.9623,73.8002,0,622.4337,72.162,72.252,0
21FEB15:01:48:00,AHU_5_1,0,2.0925,73.8902,0,621.213,72.432,72.252,0
21FEB15:02:03:00,AHU_5_1,0,1.9623,73.9982,0,606.5646,72.6121,72.162,0
21FEB15:02:18:00,AHU_5_1,0,1.9623,74.0882,0,618.7716,72.7921,72.072,0
21FEB15:02:33:00,AHU_5_1,0,1.9623,74.0882,0,621.8234,73.0801,72.072,0
21FEB15:02:48:00,AHU_5_1,50.41,22.8461,58.0126,0.542,605.3439,74.1782,71.2439,10.505
21FEB15:03:03:00,AHU_5_1,51.955,26.6234,64.0072,0.7547,613.8888,75.0963,72.252,16.46
21FEB15:03:18:00,AHU_5_1,28.94,46.3784,63.8272,0.7708,602.9025,75.5464,72.9721,16.46
21FEB15:03:33:00,AHU_5_1,25.325,46.5086,60.0108,0.7788,566.8918,75.9244,73.4402,16.46
21FEB15:03:48:00,AHU_5_1,43.92,23.4973,59.9208,0.7748,588.8644,76.1044,73.7102,16.46
21FEB15:04:03:00,AHU_5_1,0,1.9623,65.0153,0,601.6818,69.4077,73.4402,0
21FEB15:04:18:00,AHU_5_1,0,2.0491,65.9334,0,594.3575,68.9577,73.2601,0
21FEB15:04:33:00,AHU_5_1,0,1.9623,66.9415,0,605.3439,68.4896,73.1701,0
21FEB15:04:48:00,AHU_5_1,0,1.9623,67.8596,0,592.5265,68.3996,73.0801,0
21FEB15:05:03:00,AHU_5_1,0,2.0057,68.5797,0,600.4611,68.3096,72.9721,0
21FEB15:05:18:00,AHU_5_1,0,2.0057,69.3177,0,593.1368,68.3096,72.8821,0
21FEB15:05:33:00,AHU_5_1,0,1.9188,69.8578,0,588.8644,68.4896,72.7921,0
21FEB15:05:48:00,AHU_5_1,0,1.9623,70.4159,0,583.9817,68.4896,72.7921,0
21FEB15:06:03:00,AHU_5_1,0,1.9623,70.8659,0,590.0851,68.6697,72.7021,0
21FEB15:06:18:00,AHU_5_1,0,2.0491,71.1539,0,579.0989,68.8497,72.6121,0
21FEB15:06:33:00,AHU_5_1,0,1.9188,71.604,0,573.6057,69.0477,72.5221,0
21FEB15:06:48:00,AHU_5_1,0,2.0057,71.964,0,566.2815,69.3177,72.432,0
21FEB15:07:03:00,AHU_5_1,0,1.9623,72.162,0,565.6711,69.4978,72.432,0
21FEB15:07:18:00,AHU_5_1,0,1.9623,72.432,0,563.2297,69.6778,72.342,0
21FEB15:07:33:00,AHU_5_1,0,2.0925,72.7021,0,565.6711,70.0558,72.342,0
21FEB15:07:48:00,AHU_5_1,0,1.9188,72.8821,0,557.7366,70.2358,72.252,0
21FEB15:08:03:00,AHU_5_1,33.33,36.3923,58.6427,0.5379,560.7883,73.8902,71.2439,11.265
21FEB15:08:18:00,AHU_5_1,49.21,23.7579,61.829,0.7507,551.6331,74.8983,71.964,16.66
21FEB15:08:33:00,AHU_5_1,38.66,38.129,64.5653,0.7668,525.9983,75.2763,72.432,16.66
21FEB15:08:48:00,AHU_5_1,23.645,49.6781,61.1989,0.7668,527.8293,75.3663,72.6121,16.66
21FEB15:09:03:00,AHU_5_1,34.59,2.0057,59.7408,0.7668,549.1916,75.5464,72.9721,16.66
21FEB15:09:18:00,AHU_5_1,0,2.0057,64.5653,0,565.6711,72.252,72.7021,0
21FEB15:09:33:00,AHU_5_1,0,2.0491,65.4834,0,549.1916,71.4239,72.7021,0
21FEB15:09:48:00,AHU_5_1,0,1.9623,66.5635,0,541.2571,71.2439,72.7021,0
21FEB15:10:03:00,AHU_5_1,0,1.9623,67.4815,0,562.6194,71.1539,72.6121,0
21FEB15:10:18:00,AHU_5_1,0,2.0057,68.3096,0,536.3743,71.1539,72.6121,0
21FEB15:10:33:00,AHU_5_1,0,1.9188,69.0477,0,537.595,71.2439,72.5221,0
21FEB15:10:48:00,AHU_5_1,0,1.9623,69.6778,0,574.8264,71.3339,72.5221,0
21FEB15:11:03:00,AHU_5_1,0,1.9623,70.2358,0,546.1399,71.4239,72.432,0
21FEB15:11:18:00,AHU_5_1,0,1.9623,70.7759,0,536.3743,71.5139,72.432,0
21FEB15:11:33:00,AHU_5_1,0,1.9188,71.1539,0,539.426,71.604,72.342,0
21FEB15:11:48:00,AHU_5_1,0,2.0057,71.5139,0,540.0364,71.694,72.342,0
21FEB15:12:03:00,AHU_5_1,0,1.9623,71.784,0,535.7639,71.874,72.342,0
21FEB15:12:18:00,AHU_5_1,0,2.0491,72.252,0,542.4778,71.964,72.342,0
21FEB15:12:33:00,AHU_5_1,0,2.0057,72.5221,0,517.4534,72.162,72.252,0
21FEB15:12:48:00,AHU_5_1,0,2.0057,72.7021,0,518.6741,72.342,72.252,0
21FEB15:13:03:00,AHU_5_1,0,2.0057,72.9721,0,523.557,72.432,72.252,0
21FEB15:13:18:00,AHU_5_1,0,1.9623,73.1701,0,532.7122,72.7021,72.252,0
21FEB15:13:33:00,AHU_5_1,0,2.0057,73.3501,0,518.6741,72.9721,72.252,0
21FEB15:13:48:00,AHU_5_1,0,1.9623,73.5302,0,523.557,73.0801,72.252,0
21FEB15:14:03:00,AHU_5_1,0,2.0491,73.6202,0,531.4915,73.2601,72.252,0
21FEB15:14:18:00,AHU_5_1,0,1.9623,73.8002,0,526.6086,73.5302,72.252,0
21FEB15:14:33:00,AHU_5_1,0,2.0057,73.8902,0,523.557,73.6202,72.252,0
21FEB15:14:48:00,AHU_5_1,0,1.9623,73.9982,0,516.8431,73.8002,72.252,0
21FEB15:15:03:00,AHU_5_1,0,1.9623,74.0882,0,557.7366,73.8902,72.162,0
21FEB15:15:18:00,AHU_5_1,0,1.9188,74.1782,0,515.6224,74.0882,72.252,0
21FEB15:15:33:00,AHU_5_1,0,2.0491,74.2682,0,513.7913,74.3582,72.252,0
21FEB15:15:48:00,AHU_5_1,0,1.9188,74.3582,0,503.4153,74.5383,72.162,0
21FEB15:16:03:00,AHU_5_1,0,2.0057,74.4482,0,510.1292,74.6283,72.162,0
21FEB15:16:18:00,AHU_5_1,0,1.9623,74.5383,0,505.2464,74.8083,72.162,0
21FEB15:16:33:00,AHU_5_1,0,1.9623,74.5383,0,522.3362,75.0063,72.072,0
21FEB15:16:48:00,AHU_5_1,0,1.9188,74.6283,0,515.012,75.0963,72.072,0
21FEB15:17:03:00,AHU_5_1,0,2.0491,74.6283,0,527.8293,75.2763,72.162,0
21FEB15:17:18:00,AHU_5_1,0,1.9623,74.7183,0,538.8157,75.4563,72.162,0
21FEB15:17:33:00,AHU_5_1,0,2.0057,74.8083,0,520.5052,75.4563,72.162,0
21FEB15:17:48:00,AHU_5_1,0,1.9623,74.8083,0,519.8948,75.7264,72.252,0
21FEB15:18:03:00,AHU_5_1,0,1.9623,74.8083,0,527.8293,75.8344,72.162,0
21FEB15:18:18:00,AHU_5_1,0,1.9623,74.8983,0,516.2327,76.0144,72.162,0
21FEB15:18:33:00,AHU_5_1,0,1.9188,74.8983,0,516.8431,76.0144,72.162,0
21FEB15:18:48:00,AHU_5_1,0,1.9623,74.8983,0,530.8811,76.1944,72.252,0
21FEB15:19:03:00,AHU_5_1,0,1.9623,75.0063,0,508.9085,76.2844,72.252,0
21FEB15:19:18:00,AHU_5_1,0,2.0057,75.0063,0,532.7122,76.3744,72.162,0
21FEB15:19:33:00,AHU_5_1,0,1.9623,75.0063,0,520.5052,76.5545,72.252,0
21FEB15:19:48:00,AHU_5_1,0,1.9623,75.0963,0,507.0774,76.5545,72.252,0
21FEB15:20:03:00,AHU_5_1,0,1.9623,75.1863,0,511.3499,76.8425,72.252,0
21FEB15:20:18:00,AHU_5_1,0,1.9623,75.1863,0,527.219,76.8425,72.162,0
21FEB15:20:33:00,AHU_5_1,0,1.9623,75.1863,0,510.1292,76.9325,72.072,0
21FEB15:20:48:00,AHU_5_1,0,1.9623,75.2763,0,524.7776,77.0225,72.162,0
21FEB15:21:03:00,AHU_5_1,0,2.0057,75.2763,0,526.6086,77.1125,72.252,0
21FEB15:21:18:00,AHU_5_1,0,2.0057,75.1863,0,532.1018,77.2025,72.162,0
21FEB15:21:33:00,AHU_5_1,0,2.0057,75.1863,0,517.4534,77.2925,72.252,0
21FEB15:21:48:00,AHU_5_1,0,1.9623,75.2763,0,518.0638,77.3825,72.252,0
21FEB15:22:03:00,AHU_5_1,0,1.9623,75.2763,0,511.9603,77.3825,72.252,0
21FEB15:22:18:00,AHU_5_1,0,2.0057,75.2763,0,511.3499,77.4725,72.252,0
21FEB15:22:33:00,AHU_5_1,0,2.0057,75.3663,0,504.0257,77.4725,72.162,0
21FEB15:22:48:00,AHU_5_1,0,1.9623,75.3663,0,525.9983,77.6706,72.162,0
21FEB15:23:03:00,AHU_5_1,0,1.9623,75.3663,0,511.3499,77.6706,72.162,0
21FEB15:23:18:00,AHU_5_1,0,2.0057,75.3663,0,516.2327,77.7606,72.162,0
21FEB15:23:33:00,AHU_5_1,0,1.9623,75.3663,0,523.557,77.8506,72.072,0
21FEB15:23:48:00,AHU_5_1,0,2.0057,75.3663,0,526.6086,77.9406,72.072,0
22FEB15:00:03:00,AHU_5_1,0,1.9188,75.3663,0,515.012,77.9406,72.162,0
22FEB15:00:18:00,AHU_5_1,0,2.0057,75.3663,0,527.219,78.0306,72.162,0
22FEB15:00:33:00,AHU_5_1,0,1.9623,75.3663,0,526.6086,78.1206,72.162,0
22FEB15:00:48:00,AHU_5_1,0,1.9623,75.3663,0,522.3362,78.1206,72.162,0
22FEB15:01:03:00,AHU_5_1,0,2.0057,75.4563,0,522.3362,78.1206,72.072,0
22FEB15:01:18:00,AHU_5_1,0,2.0057,75.4563,0,522.3362,78.2106,72.162,0
22FEB15:01:33:00,AHU_5_1,0,2.0057,75.4563,0,528.4397,78.3006,72.162,0
22FEB15:01:48:00,AHU_5_1,0,1.9623,75.4563,0,518.0638,78.3006,72.162,0
22FEB15:02:03:00,AHU_5_1,0,1.9623,75.4563,0,513.181,78.4086,72.162,0
22FEB15:02:18:00,AHU_5_1,0,1.9623,75.4563,0,538.2053,78.4086,72.162,0
22FEB15:02:33:00,AHU_5_1,0,1.9623,75.4563,0,538.8157,78.4987,72.162,0
22FEB15:02:48:00,AHU_5_1,0,1.9623,75.4563,0,549.1916,78.5887,72.162,0
22FEB15:03:03:00,AHU_5_1,0,1.9623,75.4563,0,520.5052,78.5887,72.162,0
22FEB15:03:18:00,AHU_5_1,0,87.7118,75.4563,0,524.1672,78.6787,72.342,0
22FEB15:03:33:00,AHU_5_1,50.53,25.8419,61.559,0.7427,521.1155,74.8083,70.7759,16.74
22FEB15:03:48:00,AHU_5_1,34.59,35.1767,64.5653,0.7547,506.4671,74.6283,71.0639,16.97
22FEB15:04:03:00,AHU_5_1,22.805,49.5913,62.099,0.7668,482.0531,74.8083,71.4239,16.97
22FEB15:04:18:00,AHU_5_1,33.2,37.8251,59.7408,0.7748,489.9877,75.0063,71.784,16.97
22FEB15:04:33:00,AHU_5_1,48.545,23.7144,61.739,0.7708,489.3773,75.0063,71.964,16.97
22FEB15:04:48:00,AHU_5_1,38.57,22.2382,64.5653,0.7708,510.1292,75.1863,72.162,16.97
22FEB15:05:03:00,AHU_5_1,0,2.0057,63.8272,0,494.2601,68.3996,72.252,0
22FEB15:05:18:00,AHU_5_1,0,1.9623,64.8353,0,533.9329,68.1296,72.252,0
22FEB15:05:33:00,AHU_5_1,0,2.0491,65.9334,0,523.557,67.9496,72.342,0
22FEB15:05:48:00,AHU_5_1,0,2.0057,67.0315,0,519.8948,67.8596,72.342,0
22FEB15:06:03:00,AHU_5_1,0,1.9188,67.7516,0,522.9466,67.8596,72.252,0
22FEB15:06:18:00,AHU_5_1,0,1.9623,68.4896,0,527.8293,67.9496,72.252,0
22FEB15:06:33:00,AHU_5_1,0,2.0057,69.1377,0,525.3879,68.0396,72.252,0
22FEB15:06:48:00,AHU_5_1,0,1.9623,69.7678,0,516.2327,68.1296,72.162,0
22FEB15:07:03:00,AHU_5_1,0,2.0057,70.2358,0,530.2708,68.3096,72.072,0
22FEB15:07:18:00,AHU_5_1,0,1.9623,70.6859,0,529.6604,68.4896,72.072,0
22FEB15:07:33:00,AHU_5_1,0,2.0057,71.0639,0,510.1292,68.7597,72.072,0
22FEB15:07:48:00,AHU_5_1,0,1.9623,71.3339,0,524.1672,68.9577,72.072,0
22FEB15:08:03:00,AHU_5_1,0,1.9623,71.694,0,518.0638,69.2277,72.162,0
22FEB15:08:18:00,AHU_5_1,0,2.0057,71.964,0,525.3879,69.4978,72.072,0
22FEB15:08:33:00,AHU_5_1,0,1.9623,72.162,0,517.4534,69.6778,72.072,0
22FEB15:08:48:00,AHU_5_1,0,2.0491,72.342,0,501.5843,69.9478,72.072,0
22FEB15:09:03:00,AHU_5_1,0,1.9623,72.6121,0,516.8431,70.3258,72.162,0
22FEB15:09:18:00,AHU_5_1,0,1.9623,72.7021,0,509.5189,70.5058,71.964,0
22FEB15:09:33:00,AHU_5_1,0,2.0057,72.8821,0,522.3362,70.7759,72.072,0
22FEB15:09:48:00,AHU_5_1,0,1.9623,73.0801,0,505.8567,70.9559,71.964,0
22FEB15:10:03:00,AHU_5_1,0,1.9623,73.2601,0,539.426,71.3339,72.072,0
22FEB15:10:18:00,AHU_5_1,0,1.9623,73.3501,0,510.1292,71.5139,72.072,0
22FEB15:10:33:00,AHU_5_1,0,1.9623,73.4402,0,519.8948,71.784,71.964,0
22FEB15:10:48:00,AHU_5_1,0,2.0057,73.5302,0,513.181,71.964,71.964,0
22FEB15:11:03:00,AHU_5_1,0,2.0057,73.5302,0,502.805,72.252,71.964,0
22FEB15:11:18:00,AHU_5_1,0,2.0057,73.6202,0,497.3119,72.5221,71.964,0
22FEB15:11:33:00,AHU_5_1,0,1.9623,73.7102,0,506.4671,72.7021,71.964,0
22FEB15:11:48:00,AHU_5_1,0,1.9623,73.8902,0,499.7533,72.9721,71.964,0
22FEB15:12:03:00,AHU_5_1,0,1.9623,73.9982,0,499.1429,73.1701,71.964,0
22FEB15:12:18:00,AHU_5_1,0,2.0057,73.9982,0,505.8567,73.4402,71.964,0
22FEB15:12:33:00,AHU_5_1,0,2.0057,74.0882,0,496.7015,73.6202,72.072,0
22FEB15:12:48:00,AHU_5_1,0,1.9623,74.1782,0,499.7533,73.8002,72.072,0
22FEB15:13:03:00,AHU_5_1,0,2.0057,74.2682,0,492.4291,73.9982,72.072,0
22FEB15:13:18:00,AHU_5_1,0,2.0491,74.3582,0,498.5326,74.2682,72.162,0
22FEB15:13:33:00,AHU_5_1,0,1.9623,74.4482,0,492.4291,74.4482,72.162,0
22FEB15:13:48:00,AHU_5_1,0,1.9623,74.5383,0,486.3256,74.6283,72.252,0
22FEB15:14:03:00,AHU_5_1,0,1.9623,74.7183,0,498.5326,74.8083,72.252,0
22FEB15:14:18:00,AHU_5_1,0,2.0057,74.8083,0,504.0257,75.0063,72.252,0
22FEB15:14:33:00,AHU_5_1,0,2.0491,74.8083,0,494.2601,75.1863,72.342,0
22FEB15:14:48:00,AHU_5_1,0,2.0491,74.8983,0,497.3119,75.3663,72.342,0
22FEB15:15:03:00,AHU_5_1,0,1.9623,75.0063,0,491.8187,75.5464,72.342,0
22FEB15:15:18:00,AHU_5_1,0,2.0491,75.0963,0,491.2084,75.7264,72.432,0
22FEB15:15:33:00,AHU_5_1,0,2.0057,75.0963,0,486.3256,75.9244,72.432,0
22FEB15:15:48:00,AHU_5_1,0,2.0057,75.1863,0,495.4808,76.0144,72.432,0
22FEB15:16:03:00,AHU_5_1,0,2.0057,75.1863,0,491.8187,76.1944,72.5221,0
22FEB15:16:18:00,AHU_5_1,0,2.0057,75.2763,0,486.9359,76.2844,72.5221,0
22FEB15:16:33:00,AHU_5_1,0,2.0057,75.2763,0,493.6498,76.5545,72.5221,0
22FEB15:16:48:00,AHU_5_1,0,2.0057,75.3663,0,500.3636,76.6445,72.6121,0
22FEB15:17:03:00,AHU_5_1,0,1.9623,75.3663,0,491.2084,76.7525,72.6121,0
22FEB15:17:18:00,AHU_5_1,0,1.9623,75.4563,0,486.9359,76.9325,72.5221,0
22FEB15:17:33:00,AHU_5_1,0,2.0057,75.4563,0,484.4945,77.1125,72.6121,0
22FEB15:17:48:00,AHU_5_1,0,1.9623,75.5464,0,486.3256,77.2025,72.6121,0
22FEB15:18:03:00,AHU_5_1,0,2.0057,75.6364,0,487.5463,77.2925,72.6121,0
22FEB15:18:18:00,AHU_5_1,0,2.0491,75.6364,0,489.9877,77.4725,72.7021,0
22FEB15:18:33:00,AHU_5_1,0,1.9623,75.6364,0,489.9877,77.6706,72.6121,0
22FEB15:18:48:00,AHU_5_1,0,1.9623,75.6364,0,497.3119,77.6706,72.7021,0
22FEB15:19:03:00,AHU_5_1,0,1.9623,75.7264,0,496.0912,77.7606,72.7021,0
22FEB15:19:18:00,AHU_5_1,0,1.9623,75.7264,0,479.6117,77.9406,72.7021,0
22FEB15:19:33:00,AHU_5_1,0,1.9188,75.7264,0,513.7913,78.0306,72.7021,0
22FEB15:19:48:00,AHU_5_1,0,1.9623,75.8344,0,490.598,78.1206,72.7021,0
22FEB15:20:03:00,AHU_5_1,0,1.9623,75.8344,0,493.6498,78.3006,72.7021,0
22FEB15:20:18:00,AHU_5_1,0,1.9623,75.8344,0,489.9877,78.3006,72.7021,0
22FEB15:20:33:00,AHU_5_1,0,1.9623,75.8344,0,487.5463,78.4086,72.7021,0
22FEB15:20:48:00,AHU_5_1,0,2.0057,75.9244,0,491.2084,78.5887,72.7921,0
22FEB15:21:03:00,AHU_5_1,0,1.9623,75.9244,0,494.2601,78.5887,72.7921,0
22FEB15:21:18:00,AHU_5_1,0,1.9623,75.9244,0,496.7015,78.6787,72.7021,0
22FEB15:21:33:00,AHU_5_1,0,1.9623,75.9244,0,444.8218,78.8587,72.7921,0
22FEB15:21:48:00,AHU_5_1,0,1.9623,76.0144,0,446.6528,78.9487,72.7921,0
22FEB15:22:03:00,AHU_5_1,0,1.9623,76.0144,0,461.9115,79.0387,72.8821,0
22FEB15:22:18:00,AHU_5_1,0,1.9623,75.9244,0,513.7913,79.0387,72.7921,0
22FEB15:22:33:00,AHU_5_1,0,1.9623,76.0144,0,488.1566,79.0387,72.7921,0
22FEB15:22:48:00,AHU_5_1,0,1.9623,76.0144,0,482.0531,79.2367,72.7921,0
22FEB15:23:03:00,AHU_5_1,0,2.0057,76.0144,0,493.0394,79.2367,72.7921,0
22FEB15:23:18:00,AHU_5_1,0,1.9623,76.0144,0,491.8187,79.4167,72.7921,0
22FEB15:23:33:00,AHU_5_1,0,1.9623,76.1044,0,484.4945,79.4167,72.7921,0
22FEB15:23:48:00,AHU_5_1,0,1.9623,76.1044,0,485.7152,79.5067,72.8821,0
23FEB15:00:03:00,AHU_5_1,0,2.0491,76.1944,0,489.3773,79.5067,72.7921,0
23FEB15:00:18:00,AHU_5_1,0,1.9623,76.1944,0,493.6498,79.5067,72.7921,0
23FEB15:00:33:00,AHU_5_1,0,2.0057,76.1044,0,485.7152,79.6868,72.8821,0
23FEB15:00:48:00,AHU_5_1,0,1.9623,76.1944,0,499.7533,79.5968,72.8821,0
23FEB15:01:03:00,AHU_5_1,0,1.9623,76.1944,0,497.9222,79.7768,72.8821,0
23FEB15:01:18:00,AHU_5_1,0,1.9623,76.1044,0,484.4945,79.7768,72.8821,0
23FEB15:01:33:00,AHU_5_1,0,2.0057,76.1044,0,497.9222,79.8668,72.8821,0
23FEB15:01:48:00,AHU_5_1,0,1.9623,76.1944,0,491.2084,79.9568,72.9721,0
23FEB15:02:03:00,AHU_5_1,0,1.9623,76.2844,0,533.3225,79.9568,72.8821,0
23FEB15:02:18:00,AHU_5_1,0,2.0057,76.1944,0,520.5052,80.0648,72.9721,0
23FEB15:02:33:00,AHU_5_1,0,1.9623,76.1944,0,543.6985,80.0648,72.9721,0
23FEB15:02:48:00,AHU_5_1,0,1.9623,76.1944,0,531.4915,80.1548,72.9721,0
23FEB15:03:03:00,AHU_5_1,0,2.0057,76.2844,0,522.9466,80.0648,72.9721,0
23FEB15:03:18:00,AHU_5_1,0,1.9623,76.1944,0,525.9983,80.2448,72.9721,0
23FEB15:03:33:00,AHU_5_1,0,1.9623,76.1944,0,533.9329,80.3348,72.9721,0
23FEB15:03:48:00,AHU_5_1,0,2.0491,76.2844,0,532.7122,80.3348,73.0801,0
23FEB15:04:03:00,AHU_5_1,0,2.0491,76.1944,0,523.557,80.4248,73.0801,0
23FEB15:04:18:00,AHU_5_1,0,2.0057,76.1944,0,541.8674,80.4248,73.0801,0
23FEB15:04:33:00,AHU_5_1,0,1.9623,76.2844,0,543.6985,80.4248,73.0801,0
23FEB15:04:48:00,AHU_5_1,0,1.9623,76.1944,0,548.5813,80.5148,73.0801,0
23FEB15:05:03:00,AHU_5_1,0,2.0057,76.2844,0,547.971,80.5148,73.0801,0
23FEB15:05:18:00,AHU_5_1,74.125,47.0296,59.7408,0.5339,556.5159,79.3267,71.2439,8.465
23FEB15:05:33:00,AHU_5_1,38.56,37.2607,61.1989,0.7507,562.009,74.8983,71.3339,15.52
23FEB15:05:48:00,AHU_5_1,31.795,45.9008,62.279,0.7587,535.1536,74.1782,71.4239,15.52
23FEB15:06:03:00,AHU_5_1,46.21,29.8363,62.099,0.7587,521.1155,73.9982,71.694,15.52
23FEB15:06:18:00,AHU_5_1,28.085,47.5506,61.649,0.7587,549.1916,74.2682,72.162,15.52
23FEB15:06:33:00,AHU_5_1,46.445,29.7061,62.279,0.7587,546.1399,73.9982,72.432,15.52
23FEB15:06:48:00,AHU_5_1,27.04,46.3349,61.1989,0.7628,567.5022,73.1701,72.8821,15.52
23FEB15:07:03:00,AHU_5_1,46.1,25.4511,62.189,0.7628,556.5159,72.252,73.0801,15.52
23FEB15:07:18:00,AHU_5_1,24.735,44.7719,62.189,0.7668,562.009,72.162,73.1701,15.52
23FEB15:07:33:00,AHU_5_1,44.76,23.7144,60.7309,0.7587,582.761,72.162,73.3501,15.52
23FEB15:07:48:00,AHU_5_1,28.155,35.4806,64.1152,0.7628,563.8401,72.072,73.4402,15.52
23FEB15:08:03:00,AHU_5_1,27.485,45.3798,60.1008,0.7708,623.0441,72.162,73.5302,15.52
23FEB15:08:18:00,AHU_5_1,46.47,21.4567,63.2871,0.7587,546.1399,72.342,73.5302,15.52
23FEB15:08:33:00,AHU_5_1,22.155,45.2929,62.459,0.7708,585.8127,72.432,73.7102,15.52
23FEB15:08:48:00,AHU_5_1,36.96,37.608,59.9208,0.7668,617.5509,72.162,73.8002,15.93
23FEB15:09:03:00,AHU_5_1,41.695,23.7579,64.1152,0.7547,639.5233,72.162,73.7102,15.93
23FEB15:09:18:00,AHU_5_1,26.145,45.2929,62.279,0.7467,651.12,72.5221,73.8002,17.395
23FEB15:09:33:00,AHU_5_1,43.725,29.7061,61.0009,0.7507,767.0867,72.252,73.7102,17.6
23FEB15:09:48:00,AHU_5_1,36.61,28.7509,64.2052,0.7949,1085.689,72.072,73.3501,17.6
23FEB15:10:03:00,AHU_5_1,22.705,45.9008,61.3789,0.8029,1032.589,71.784,73.4402,17.6
23FEB15:10:18:00,AHU_5_1,41.63,30.7047,60.4609,0.7989,1028.927,71.4239,73.6202,17.6
23FEB15:10:33:00,AHU_5_1,34.88,25.1906,64.0072,0.8149,1028.316,70.9559,73.6202,17.6
23FEB15:10:48:00,AHU_5_1,21.17,43.1655,61.0909,0.827,838.4976,70.6859,73.0801,17.6
23FEB15:11:03:00,AHU_5_1,41.38,22.0646,61.0909,0.823,816.525,70.5058,72.9721,17.6
23FEB15:11:18:00,AHU_5_1,26.725,29.0114,64.2052,0.827,803.7076,70.3258,73.2601,17.6
23FEB15:11:33:00,AHU_5_1,26.89,42.9918,60.1908,0.823,825.6802,70.3258,73.5302,17.6
23FEB15:11:48:00,AHU_5_1,43.435,20.8489,62.189,0.827,1259.029,70.1458,73.4402,17.6
23FEB15:12:03:00,AHU_5_1,20.825,39.2579,62.9271,0.835,828.1216,69.6778,73.3501,17.6
23FEB15:12:18:00,AHU_5_1,38.565,32.6584,60.2808,0.827,820.187,69.7678,73.5302,17.6
23FEB15:12:33:00,AHU_5_1,32.82,25.8419,64.2052,0.835,801.8766,69.6778,73.3501,17.6
23FEB15:12:48:00,AHU_5_1,22.845,41.3854,60.8209,0.831,815.3043,69.5878,73.5302,17.6
23FEB15:13:03:00,AHU_5_1,41.835,21.3699,61.739,0.831,822.6284,69.6778,73.2601,17.6
23FEB15:13:18:00,AHU_5_1,21.59,39.1711,63.0171,0.835,947.1399,69.7678,73.0801,17.6
23FEB15:13:33:00,AHU_5_1,38.24,28.2733,60.2808,0.831,987.423,69.5878,73.1701,17.6
23FEB15:13:48:00,AHU_5_1,29.98,27.1444,63.9172,0.847,974.6056,69.5878,73.4402,17.6
23FEB15:14:03:00,AHU_5_1,26.545,37.9554,60.2808,0.831,967.2814,69.4978,73.4402,17.6
23FEB15:14:18:00,AHU_5_1,40.065,20.8055,63.1071,0.835,987.423,69.4077,73.0801,17.6
23FEB15:14:33:00,AHU_5_1,20.2,40.3433,61.559,0.835,1024.654,69.4077,73.0801,17.6
23FEB15:14:48:00,AHU_5_1,40.71,20.3279,61.4689,0.839,1013.668,69.1377,72.9721,17.6
23FEB15:15:03:00,AHU_5_1,19.92,40.2565,63.0171,0.835,1013.668,69.0477,73.1701,17.6
23FEB15:15:18:00,AHU_5_1,39.405,26.3629,60.4609,0.835,934.9329,69.2277,73.2601,17.6
23FEB15:15:33:00,AHU_5_1,29.03,29.2284,63.9172,0.827,817.1354,69.0477,73.3501,17.6
