datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
23FEB15:15:48:00,AHU_5_1,26.815,38.8237,60.1008,0.843,827.5112,69.1377,73.1701,17.6
23FEB15:16:03:00,AHU_5_1,39.98,20.8923,62.6571,0.835,789.6696,68.9577,73.0801,17.6
23FEB15:16:18:00,AHU_5_1,20.94,41.7327,62.189,0.7748,952.6331,69.1377,72.8821,17.6
23FEB15:16:33:00,AHU_5_1,39.45,25.017,60.2808,0.843,934.9329,68.8497,72.9721,17.6
23FEB15:16:48:00,AHU_5_1,31.06,26.3195,64.0072,0.835,985.5919,68.5797,72.9721,17.395
23FEB15:17:03:00,AHU_5_1,23.755,40.7775,60.5509,0.835,941.0364,68.8497,72.8821,17.395
23FEB15:17:18:00,AHU_5_1,38.835,21.5001,63.0171,0.827,797.6041,69.1377,72.8821,17.395
23FEB15:17:33:00,AHU_5_1,20.675,40.1262,60.9109,0.839,768.3074,68.8497,72.7921,17.395
23FEB15:17:48:00,AHU_5_1,39.43,19.8069,61.559,0.831,773.8004,68.8497,72.7021,17.395
23FEB15:18:03:00,AHU_5_1,21.765,37.5646,63.1971,0.835,751.8279,68.9577,72.7021,17.395
23FEB15:18:18:00,AHU_5_1,36.65,23.15,60.5509,0.835,759.7624,68.4896,72.5221,17.395
23FEB15:18:33:00,AHU_5_1,22.48,2.0491,63.9172,0.839,726.8035,68.1296,72.6121,17.395
23FEB15:18:48:00,AHU_5_1,0,2.0491,64.0072,0,728.0242,65.8434,71.604,0
23FEB15:19:03:00,AHU_5_1,0,2.0057,64.3852,0,742.6726,65.8434,71.694,0
23FEB15:19:18:00,AHU_5_1,0,2.0057,65.1053,0,748.1658,65.7534,71.5139,0
23FEB15:19:33:00,AHU_5_1,0,1.9623,65.8434,0,740.8415,65.7534,71.5139,0
23FEB15:19:48:00,AHU_5_1,0,1.9623,66.4734,0,735.3484,65.8434,71.604,0
23FEB15:20:03:00,AHU_5_1,0,1.9623,67.1215,0,729.2449,65.8434,71.604,0
23FEB15:20:18:00,AHU_5_1,0,2.0491,67.5716,0,725.5828,66.2034,71.604,0
23FEB15:20:33:00,AHU_5_1,0,2.0057,68.1296,0,720.6999,66.3834,71.604,0
23FEB15:20:48:00,AHU_5_1,0,1.9623,68.4896,0,720.6999,66.4734,71.604,0
23FEB15:21:03:00,AHU_5_1,0,2.0491,68.8497,0,722.531,66.7615,71.604,0
23FEB15:21:18:00,AHU_5_1,0,2.0057,69.3177,0,707.8826,67.0315,71.694,0
23FEB15:21:33:00,AHU_5_1,0,2.0057,69.6778,0,707.8826,67.3015,71.694,0
23FEB15:21:48:00,AHU_5_1,0,2.0057,69.9478,0,712.155,67.5716,71.694,0
23FEB15:22:03:00,AHU_5_1,0,2.0057,70.3258,0,701.779,67.8596,71.604,0
23FEB15:22:18:00,AHU_5_1,0,1.9623,70.5058,0,688.3513,68.1296,71.604,0
23FEB15:22:33:00,AHU_5_1,0,2.0057,70.7759,0,688.9617,68.3096,71.784,0
23FEB15:22:48:00,AHU_5_1,0,1.9188,70.9559,0,677.3651,68.6697,71.604,0
23FEB15:23:03:00,AHU_5_1,0,2.0057,71.2439,0,679.8065,68.9577,71.604,0
23FEB15:23:18:00,AHU_5_1,0,2.0057,71.4239,0,674.3134,69.2277,71.604,0
23FEB15:23:33:00,AHU_5_1,0,1.9623,71.5139,0,659.0546,69.4978,71.604,0
23FEB15:23:48:00,AHU_5_1,0,1.9623,71.784,0,666.9891,69.7678,71.5139,0
24FEB15:00:03:00,AHU_5_1,0,1.9623,71.964,0,668.8202,69.9478,71.694,0
24FEB15:00:18:00,AHU_5_1,0,2.0057,72.072,0,659.0546,70.3258,71.604,0
24FEB15:00:33:00,AHU_5_1,0,1.9623,72.252,0,648.6786,70.4159,71.694,0
24FEB15:00:48:00,AHU_5_1,0,2.0057,72.342,0,660.2753,70.6859,71.694,0
24FEB15:01:03:00,AHU_5_1,0,2.0057,72.6121,0,638.913,70.9559,71.694,0
24FEB15:01:18:00,AHU_5_1,0,1.9623,72.7021,0,645.6268,71.1539,71.694,0
24FEB15:01:33:00,AHU_5_1,0,2.0057,72.7021,0,629.7579,71.4239,71.784,0
24FEB15:01:48:00,AHU_5_1,0,2.0057,72.9721,0,639.5233,71.694,71.874,0
24FEB15:02:03:00,AHU_5_1,0,1.9623,72.9721,0,617.5509,71.874,71.874,0
24FEB15:02:18:00,AHU_5_1,0,2.0491,73.0801,0,622.4337,72.162,71.874,0
17DEC14:02:14:00,AHU_5_1,0,2.0057,73.4402,0,737.7898,72.252,72.9721,0
17DEC14:02:29:00,AHU_5_1,0,2.0057,73.6202,0,735.3484,72.432,72.9721,0
17DEC14:02:44:00,AHU_5_1,0,1.9623,73.7102,0,749.9968,72.7021,72.9721,0
17DEC14:02:59:00,AHU_5_1,0,1.9623,73.8002,0,737.7898,72.7921,72.9721,0
17DEC14:03:14:00,AHU_5_1,0,1.9623,73.8002,0,737.1794,73.0801,73.0801,0
17DEC14:03:29:00,AHU_5_1,0,1.9623,73.8902,0,732.2966,73.2601,72.9721,0
17DEC14:03:44:00,AHU_5_1,0,1.9623,73.9982,0,736.5691,73.4402,73.0801,0
17DEC14:03:59:00,AHU_5_1,0,2.0491,74.0882,0,734.738,73.5302,73.0801,0
17DEC14:04:14:00,AHU_5_1,0,1.9623,74.1782,0,735.9587,73.8002,73.1701,0
17DEC14:04:29:00,AHU_5_1,0,1.9188,74.2682,0,730.4656,73.8902,73.0801,0
17DEC14:04:44:00,AHU_5_1,0,1.9623,74.3582,0,719.4792,74.0882,73.0801,0
17DEC14:04:59:00,AHU_5_1,0,2.0057,74.3582,0,720.0896,74.2682,73.1701,0
17DEC14:05:14:00,AHU_5_1,0,99.6516,58.7327,0.831,720.6999,73.9982,73.1701,0
17DEC14:05:29:00,AHU_5_1,44.375,40.6472,58.9127,0.835,663.9374,71.694,72.342,17.83
17DEC14:05:44:00,AHU_5_1,33.015,46.8994,59.8308,0.835,691.4031,71.4239,71.874,17.83
17DEC14:05:59:00,AHU_5_1,41.17,34.3517,61.2889,0.839,657.2235,71.3339,71.964,17.83
17DEC14:06:14:00,AHU_5_1,45.47,35.4372,59.2727,0.835,646.2372,71.694,72.432,17.83
17DEC14:06:29:00,AHU_5_1,33.535,46.9862,59.0927,0.835,677.3651,71.784,73.0801,17.83
17DEC14:06:44:00,AHU_5_1,38.24,38.8237,61.3789,0.839,675.5341,71.604,73.4402,17.83
17DEC14:06:59:00,AHU_5_1,46.97,34.2649,60.2808,0.839,763.4246,71.5139,73.5302,17.83
17DEC14:07:14:00,AHU_5_1,40.525,36.6094,59.2727,0.839,672.4823,71.5139,73.4402,17.83
17DEC14:07:29:00,AHU_5_1,32.08,46.1179,59.2727,0.843,643.1854,71.694,73.6202,17.83
17DEC14:07:44:00,AHU_5_1,38.065,38.129,60.9109,0.831,659.6649,71.694,73.9982,17.83
17DEC14:07:59:00,AHU_5_1,45.485,32.6584,60.0108,0.835,665.1581,71.784,74.1782,17.83
17DEC14:08:14:00,AHU_5_1,31.175,47.4204,58.7327,0.835,656.0028,71.874,74.3582,17.83
17DEC14:08:29:00,AHU_5_1,36.195,25.234,60.3708,0.8109,634.0304,71.964,74.3582,17.83
17DEC14:08:44:00,AHU_5_1,24.055,47.898,60.8209,0.823,687.1306,71.784,73.8902,17.83
17DEC14:08:59:00,AHU_5_1,45.705,36.6529,57.4545,0.831,671.8719,71.604,73.8002,17.83
17DEC14:09:14:00,AHU_5_1,43.63,20.8055,57.2745,0.835,751.2175,71.694,73.5302,17.83
17DEC14:09:29:00,AHU_5_1,35.36,21.2396,60.1908,0.8029,743.283,71.694,73.4402,17.83
17DEC14:09:44:00,AHU_5_1,19.02,39.6921,63.7372,0.8149,844.6011,71.694,73.4402,17.83
17DEC14:09:59:00,AHU_5_1,31.42,51.1977,60.3708,0.7949,776.2418,71.874,73.4402,17.83
17DEC14:10:14:00,AHU_5_1,47.405,31.8335,58.0126,0.823,810.4215,71.874,73.4402,17.83
17DEC14:10:29:00,AHU_5_1,39.275,57.8406,61.4689,0.7547,836.6665,71.964,73.5302,18.325
17DEC14:10:44:00,AHU_5_1,69.185,48.6795,59.4528,0.8069,895.26,71.964,73.4402,19.195
17DEC14:10:59:00,AHU_5_1,42.475,37.087,61.2889,0.7587,966.671,72.252,73.3501,19.4
17DEC14:11:14:00,AHU_5_1,48.285,40.2999,60.5509,0.8109,1006.344,71.964,73.3501,19.605
17DEC14:11:29:00,AHU_5_1,46.54,46.2915,60.4609,0.3051,1082.637,71.0639,73.4402,19.605
17DEC14:11:44:00,AHU_5_1,83.91,1.9623,61.649,0.3372,1166.866,71.3339,73.3501,13.095
17DEC14:11:59:00,AHU_5_1,58.71,37.1304,61.739,0.7547,1333.492,70.8659,73.3501,14.7
17DEC14:12:14:00,AHU_5_1,48.76,48.5492,59.8308,0.7587,1274.288,70.7759,73.9982,17.53
17DEC14:12:29:00,AHU_5_1,36.575,57.5367,60.2808,0.7668,956.2952,71.1539,74.2682,18.75
17DEC14:12:44:00,AHU_5_1,56.525,41.9932,60.9109,0.8029,908.0774,71.604,74.1782,22.305
17DEC14:12:59:00,AHU_5_1,57.05,66.0031,59.0927,0.7427,900.7532,71.964,73.8902,24.145
17DEC14:13:14:00,AHU_5_1,50.08,58.6655,59.1827,0.7587,883.053,72.072,73.7102,25.15
17DEC14:13:29:00,AHU_5_1,57.7,58.0577,60.1908,0.7989,856.1978,72.072,73.6202,25.405
17DEC14:13:44:00,AHU_5_1,57.175,66.3504,59.4528,0.7708,865.9631,71.964,73.5302,25.405
17DEC14:13:59:00,AHU_5_1,49.46,72.7328,59.1827,0.7547,865.9631,71.964,73.5302,25.405
17DEC14:14:14:00,AHU_5_1,58.975,61.1837,60.0108,0.7748,850.0942,72.162,73.5302,25.405
17DEC14:14:29:00,AHU_5_1,49.945,69.3462,60.9109,0.7828,858.6392,72.252,73.5302,26.615
17DEC14:14:44:00,AHU_5_1,64.975,53.6725,61.4689,0.7828,870.846,72.342,73.3501,26.82
17DEC14:14:59:00,AHU_5_1,67.59,63.919,61.2889,0.8029,884.2737,72.342,73.3501,26.82
17DEC14:15:14:00,AHU_5_1,49.455,48.1585,61.1989,0.843,915.4016,72.252,73.4402,26.82
17DEC14:15:29:00,AHU_5_1,62.36,64.3532,59.7408,0.847,978.2677,72.072,73.5302,26.205
17DEC14:15:44:00,AHU_5_1,54.04,60.9666,61.0009,0.843,969.1124,71.784,73.4402,25.295
17DEC14:15:59:00,AHU_5_1,75.88,40.9512,60.7309,0.847,983.1505,71.604,73.5302,24.68
17DEC14:16:14:00,AHU_5_1,52.945,59.8812,59.5608,0.843,973.9952,71.3339,73.5302,23.24
17DEC14:16:29:00,AHU_5_1,43.295,40.9512,60.5509,0.847,1007.564,70.9559,73.5302,22.58
17DEC14:16:44:00,AHU_5_1,57.31,68.0437,60.1908,0.839,977.047,70.5959,73.6202,21.135
17DEC14:16:59:00,AHU_5_1,47.83,36.4358,61.2889,0.839,950.802,70.2358,73.7102,20.775
17DEC14:17:14:00,AHU_5_1,53.48,38.129,61.0009,0.843,941.0364,69.6778,73.7102,19.875
17DEC14:17:29:00,AHU_5_1,46.105,40.9946,60.7309,0.847,803.0973,69.2277,73.7102,19.465
17DEC14:17:44:00,AHU_5_1,53.565,31.8769,59.8308,0.835,745.114,69.2277,73.6202,19.26
17DEC14:17:59:00,AHU_5_1,38.705,44.7719,59.1827,0.843,706.6619,69.4978,73.5302,19.01
17DEC14:18:14:00,AHU_5_1,32.475,45.8139,60.0108,0.839,682.2478,69.7678,73.4402,19.01
17DEC14:18:29:00,AHU_5_1,46.225,54.1501,59.6508,0.843,662.7167,70.3258,73.3501,19.01
17DEC14:18:44:00,AHU_5_1,0,1.9188,61.919,0,654.7821,67.2115,72.5221,0
17DEC14:18:59:00,AHU_5_1,0,2.0057,62.7471,0,708.4929,66.9415,72.432,0
17DEC14:19:14:00,AHU_5_1,0,1.9623,63.7372,0,728.6345,66.8515,72.5221,0
17DEC14:19:29:00,AHU_5_1,0,2.0057,64.7453,0,709.7136,66.8515,72.432,0
17DEC14:19:44:00,AHU_5_1,0,2.0925,65.8434,0,721.3103,67.0315,72.432,0
17DEC14:19:59:00,AHU_5_1,0,1.9188,66.4734,0,722.531,67.1215,72.5221,0
17DEC14:20:14:00,AHU_5_1,0,1.9188,67.1215,0,722.531,67.2115,72.5221,0
17DEC14:20:29:00,AHU_5_1,0,2.0057,67.6616,0,732.2966,67.3915,72.6121,0
17DEC14:20:44:00,AHU_5_1,0,2.0057,68.2196,0,712.7654,67.5716,72.7021,0
17DEC14:20:59:00,AHU_5_1,0,2.0491,68.7597,0,716.4275,67.7516,72.7021,0
17DEC14:21:14:00,AHU_5_1,0,1.9188,69.2277,0,724.9724,67.9496,72.7921,0
17DEC14:21:29:00,AHU_5_1,0,1.9623,69.7678,0,707.8826,68.2196,72.7921,0
17DEC14:21:44:00,AHU_5_1,0,2.0057,70.0558,0,707.8826,68.4896,72.7921,0
17DEC14:21:59:00,AHU_5_1,0,1.9188,70.4159,0,713.3757,68.5797,72.8821,0
17DEC14:22:14:00,AHU_5_1,0,1.9623,70.7759,0,711.5447,68.9577,72.8821,0
17DEC14:22:29:00,AHU_5_1,0,2.0491,71.0639,0,701.779,69.1377,72.9721,0
17DEC14:22:44:00,AHU_5_1,0,2.0057,71.3339,0,717.0378,69.4077,72.9721,0
17DEC14:22:59:00,AHU_5_1,0,1.9623,71.604,0,691.4031,69.6778,72.9721,0
17DEC14:23:14:00,AHU_5_1,0,1.9623,71.874,0,712.7654,69.9478,72.9721,0
17DEC14:23:29:00,AHU_5_1,0,1.9623,72.072,0,704.2205,70.0558,72.9721,0
17DEC14:23:44:00,AHU_5_1,0,2.0057,72.252,0,728.0242,70.4159,72.9721,0
17DEC14:23:59:00,AHU_5_1,0,1.9623,72.5221,0,702.9998,70.6859,73.0801,0
18DEC14:00:14:00,AHU_5_1,0,2.0057,72.7021,0,710.324,70.8659,73.0801,0
18DEC14:00:29:00,AHU_5_1,0,2.0057,72.7921,0,685.9099,71.1539,73.0801,0
18DEC14:00:44:00,AHU_5_1,0,1.9623,72.9721,0,697.5066,71.3339,73.0801,0
18DEC14:00:59:00,AHU_5_1,0,1.9623,73.1701,0,698.7273,71.604,73.0801,0
18DEC14:01:14:00,AHU_5_1,0,2.0491,73.2601,0,710.324,71.874,72.9721,0
18DEC14:01:29:00,AHU_5_1,0,1.9623,73.4402,0,715.8171,72.072,73.0801,0
18DEC14:01:44:00,AHU_5_1,0,1.9623,73.6202,0,701.1687,72.252,73.0801,0
18DEC14:01:59:00,AHU_5_1,0,2.0057,73.6202,0,735.3484,72.432,73.0801,0
18DEC14:02:14:00,AHU_5_1,0,1.9623,73.8002,0,701.779,72.7021,72.9721,0
18DEC14:02:29:00,AHU_5_1,0,1.9623,73.8902,0,737.1794,72.8821,73.0801,0
18DEC14:02:44:00,AHU_5_1,0,1.9623,73.9982,0,705.4412,73.0801,72.9721,0
18DEC14:02:59:00,AHU_5_1,0,2.0057,74.0882,0,702.9998,73.3501,73.0801,0
18DEC14:03:14:00,AHU_5_1,0,2.0057,74.0882,0,720.6999,73.4402,73.0801,0
18DEC14:03:29:00,AHU_5_1,0,1.9623,74.1782,0,728.0242,73.7102,72.9721,0
18DEC14:03:44:00,AHU_5_1,0,1.9623,74.3582,0,715.2068,73.8002,73.0801,0
18DEC14:03:59:00,AHU_5_1,0,1.9188,74.3582,0,724.9724,73.8902,73.0801,0
18DEC14:04:14:00,AHU_5_1,0,1.9623,74.4482,0,724.9724,74.0882,73.0801,0
18DEC14:04:29:00,AHU_5_1,0,1.9623,74.5383,0,709.7136,74.2682,73.0801,0
18DEC14:04:44:00,AHU_5_1,0,1.9623,74.5383,0,709.1033,74.4482,73.0801,0
18DEC14:04:59:00,AHU_5_1,0,2.0057,74.6283,0,753.6589,74.6283,72.9721,0
18DEC14:05:14:00,AHU_5_1,0,84.8463,58.8227,0.6102,717.6482,72.7021,72.9721,0
18DEC14:05:29:00,AHU_5_1,38.59,45.3364,62.099,0.7587,665.7684,71.784,72.162,15.385
18DEC14:05:44:00,AHU_5_1,38.435,47.8546,59.2727,0.7628,670.0409,71.5139,71.874,15.385
18DEC14:05:59:00,AHU_5_1,52.295,42.2103,60.6409,0.7628,664.5477,71.3339,71.874,15.385
18DEC14:06:14:00,AHU_5_1,39.58,37.608,58.4626,0.7628,623.6544,71.2439,72.342,15.385
18DEC14:06:29:00,AHU_5_1,29.87,36.4792,62.009,0.7708,660.2753,71.4239,72.7921,15.385
18DEC14:06:44:00,AHU_5_1,37.095,41.9064,58.4626,0.7668,635.8612,71.694,73.3501,15.385
18DEC14:06:59:00,AHU_5_1,39.735,27.1878,61.0909,0.7668,606.5646,71.694,73.5302,15.385
18DEC14:07:14:00,AHU_5_1,29.875,47.9414,59.0027,0.7708,635.2509,71.784,73.8002,15.385
18DEC14:07:29:00,AHU_5_1,46.015,25.7551,60.2808,0.7708,613.2784,71.604,74.0882,15.385
18DEC14:07:44:00,AHU_5_1,24.915,48.1585,60.0108,0.7748,620.6027,71.874,74.3582,15.385
18DEC14:07:59:00,AHU_5_1,46.955,27.8391,59.0927,0.7668,616.3302,71.964,74.5383,15.385
18DEC14:08:14:00,AHU_5_1,26.555,47.2901,61.0909,0.7748,612.0577,72.072,74.6283,15.385
18DEC14:08:29:00,AHU_5_1,46.4,31.8335,58.5527,0.7668,648.0682,72.162,74.6283,15.385
18DEC14:08:44:00,AHU_5_1,27.685,37.9554,61.829,0.7748,629.7579,71.784,74.6283,15.385
18DEC14:08:59:00,AHU_5_1,41.69,38.1725,58.1926,0.7668,646.2372,71.784,74.1782,15.385
18DEC14:09:14:00,AHU_5_1,36.04,34.2215,61.829,0.7748,949.5813,71.694,74.0882,15.795
18DEC14:09:29:00,AHU_5_1,34.79,43.8167,58.4626,0.7628,733.5173,71.784,73.8902,15.795
18DEC14:09:44:00,AHU_5_1,37.445,34.8293,61.829,0.7628,815.9147,71.874,73.7102,15.795
18DEC14:09:59:00,AHU_5_1,35.55,42.384,58.5527,0.7628,922.7258,71.784,73.5302,16.06
18DEC14:10:14:00,AHU_5_1,38.505,33.657,61.649,0.7708,922.1155,71.4239,73.5302,16.06
18DEC14:10:29:00,AHU_5_1,38.37,43.426,55.4563,0.7507,944.6985,71.784,73.5302,16.955
18DEC14:10:44:00,AHU_5_1,49.325,86.6264,56.1944,0.8109,1523.31,71.694,73.3501,20.3
18DEC14:10:59:00,AHU_5_1,49.375,50.8504,57.4545,0.843,971.5538,71.3339,73.2601,19.99
18DEC14:11:14:00,AHU_5_1,49.375,50.8938,56.5545,0.835,994.7472,71.3339,73.1701,19.785
18DEC14:11:29:00,AHU_5_1,37.295,36.4792,61.559,0.831,973.9952,71.3339,73.2601,19.785
18DEC14:11:44:00,AHU_5_1,32.485,48.2019,59.3627,0.835,980.0987,71.3339,73.3501,19.785
18DEC14:11:59:00,AHU_5_1,44.425,34.8293,60.9109,0.8069,962.3986,71.3339,73.5302,19.785
18DEC14:12:14:00,AHU_5_1,37.22,46.7257,58.9127,0.8069,920.8948,71.604,73.5302,19.785
18DEC14:12:29:00,AHU_5_1,36.815,48.5492,59.4528,0.7949,1053.951,71.5139,73.5302,21.7
18DEC14:12:44:00,AHU_5_1,39.96,48.1151,59.1827,0.7748,996.5783,71.2439,73.5302,21.7
18DEC14:12:59:00,AHU_5_1,34.74,44.9456,60.4609,0.7587,923.9465,71.2439,73.4402,21.7
18DEC14:13:14:00,AHU_5_1,43.39,47.377,59.1827,0.7547,1084.469,71.3339,73.4402,22.05
18DEC14:13:29:00,AHU_5_1,38.645,47.2901,59.7408,0.7587,1372.554,71.0639,73.4402,22.305
18DEC14:13:44:00,AHU_5_1,47.945,47.2901,59.7408,0.7708,1049.068,70.7759,73.4402,23.08
18DEC14:13:59:00,AHU_5_1,45.425,40.1262,59.7408,0.8029,837.8872,70.5959,73.4402,23.08
18DEC14:14:14:00,AHU_5_1,36.45,40.6907,59.7408,0.847,828.7319,70.3258,73.4402,22.875
18DEC14:14:29:00,AHU_5_1,44.2,42.5576,62.009,0.843,1119.259,70.0558,73.3501,21.695
18DEC14:14:44:00,AHU_5_1,54.26,66.0031,59.0927,0.843,1074.703,69.9478,73.5302,20.205
18DEC14:14:59:00,AHU_5_1,48.22,34.3517,61.0009,0.839,1125.362,69.7678,73.4402,19.795
18DEC14:15:14:00,AHU_5_1,45.115,47.6375,59.1827,0.839,1111.324,69.5878,73.5302,19.795
18DEC14:15:29:00,AHU_5_1,43.635,40.4302,60.8209,0.847,1063.717,69.4978,73.4402,19.59
18DEC14:15:44:00,AHU_5_1,44.67,34.0478,60.9109,0.835,1051.51,69.5878,73.4402,19.34
18DEC14:15:59:00,AHU_5_1,32.265,41.6459,58.9127,0.839,1067.379,69.4077,73.3501,19.34
18DEC14:16:14:00,AHU_5_1,44.355,30.8783,60.7309,0.835,1000.24,69.4978,73.2601,19.34
18DEC14:16:29:00,AHU_5_1,31.735,45.5534,58.8227,0.835,967.8917,69.3177,73.3501,19.34
18DEC14:16:44:00,AHU_5_1,35.745,43.8167,60.5509,0.839,963.0089,69.3177,73.2601,19.34
18DEC14:16:59:00,AHU_5_1,44.33,32.5716,61.0009,0.835,809.8112,69.1377,73.1701,19.34
18DEC14:17:14:00,AHU_5_1,40.46,31.4862,59.3627,0.839,801.8766,68.8497,73.1701,19.34
18DEC14:17:29:00,AHU_5_1,31.38,44.468,61.4689,0.843,763.4246,68.8497,73.0801,19.34
18DEC14:17:44:00,AHU_5_1,36.22,43.5128,59.8308,0.839,748.7761,68.8497,72.9721,19.34
18DEC14:17:59:00,AHU_5_1,56.915,39.0408,60.3708,0.843,729.8552,68.6697,72.8821,19.34
18DEC14:18:14:00,AHU_5_1,40.925,31.5296,59.9208,0.835,705.4412,68.3996,72.7921,19.34
18DEC14:18:29:00,AHU_5_1,34.03,36.2187,59.5608,0.835,668.8202,68.6697,72.7021,19.135
18DEC14:18:44:00,AHU_5_1,0,1.9623,62.009,0,698.1169,65.1053,71.784,0
18DEC14:18:59:00,AHU_5_1,0,2.0057,62.9271,0,739.6209,64.9253,71.694,0
18DEC14:19:14:00,AHU_5_1,0,2.0057,63.8272,0,751.8279,64.7453,71.604,0
18DEC14:19:29:00,AHU_5_1,0,2.0057,64.7453,0,752.4382,64.7453,71.604,0
18DEC14:19:44:00,AHU_5_1,0,1.9623,65.3933,0,745.7244,64.8353,71.694,0
18DEC14:19:59:00,AHU_5_1,0,1.9623,66.1134,0,737.1794,65.0153,71.694,0
18DEC14:20:14:00,AHU_5_1,0,1.9623,66.7615,0,751.2175,65.1953,71.784,0
18DEC14:20:29:00,AHU_5_1,0,2.0057,67.3915,0,752.4382,65.3933,71.874,0
18DEC14:20:44:00,AHU_5_1,0,2.0057,67.8596,0,749.3865,65.5734,71.874,0
18DEC14:20:59:00,AHU_5_1,0,2.0925,68.2196,0,748.7761,65.8434,71.964,0
18DEC14:21:14:00,AHU_5_1,0,1.9623,68.6697,0,769.5281,66.0234,71.964,0
18DEC14:21:29:00,AHU_5_1,0,1.9623,69.2277,0,754.2693,66.2934,72.072,0
18DEC14:21:44:00,AHU_5_1,0,1.9623,69.4978,0,754.2693,66.6715,72.162,0
18DEC14:21:59:00,AHU_5_1,0,2.0057,69.8578,0,759.1521,66.8515,72.162,0
18DEC14:22:14:00,AHU_5_1,0,2.0491,70.2358,0,749.3865,67.2115,72.162,0
18DEC14:22:29:00,AHU_5_1,0,2.0491,70.4159,0,757.9314,67.4815,72.252,0
18DEC14:22:44:00,AHU_5_1,0,1.9623,70.6859,0,773.1901,67.7516,72.342,0
18DEC14:22:59:00,AHU_5_1,0,2.0491,70.9559,0,780.5143,68.0396,72.252,0
18DEC14:23:14:00,AHU_5_1,0,1.9623,71.1539,0,761.5935,68.2196,72.342,0
18DEC14:23:29:00,AHU_5_1,0,2.0057,71.4239,0,787.8385,68.5797,72.342,0
18DEC14:23:44:00,AHU_5_1,0,1.9623,71.604,0,778.0729,68.9577,72.252,0
18DEC14:23:59:00,AHU_5_1,0,1.9623,71.694,0,804.9283,69.1377,72.252,0
19DEC14:00:14:00,AHU_5_1,0,1.9623,71.964,0,778.0729,69.4077,72.342,0
19DEC14:00:29:00,AHU_5_1,0,1.9623,72.072,0,789.6696,69.6778,72.432,0
19DEC14:00:44:00,AHU_5_1,0,1.9623,72.252,0,820.187,69.8578,72.252,0
19DEC14:00:59:00,AHU_5_1,0,1.9623,72.432,0,789.0592,70.1458,72.342,0
19DEC14:01:14:00,AHU_5_1,0,1.9623,72.5221,0,776.2418,70.4159,72.342,0
19DEC14:01:29:00,AHU_5_1,0,2.0057,72.7021,0,766.4763,70.5959,72.342,0
19DEC14:01:44:00,AHU_5_1,0,2.0057,72.7921,0,766.4763,70.8659,72.432,0
19DEC14:01:59:00,AHU_5_1,0,1.9623,72.9721,0,768.3074,71.0639,72.342,0
19DEC14:02:14:00,AHU_5_1,0,1.9623,73.0801,0,764.6453,71.3339,72.432,0
19DEC14:02:29:00,AHU_5_1,0,2.0057,73.1701,0,758.5417,71.604,72.432,0
19DEC14:02:44:00,AHU_5_1,0,1.9623,73.2601,0,742.6726,71.784,72.432,0
19DEC14:02:59:00,AHU_5_1,0,2.0057,73.3501,0,744.5037,71.964,72.432,0
19DEC14:03:14:00,AHU_5_1,0,1.9623,73.4402,0,752.4382,72.162,72.342,0
19DEC14:03:29:00,AHU_5_1,0,1.9623,73.5302,0,743.8933,72.432,72.432,0
19DEC14:03:44:00,AHU_5_1,0,2.0057,73.6202,0,773.8004,72.6121,72.342,0
19DEC14:03:59:00,AHU_5_1,0,1.9623,73.7102,0,731.6863,72.7921,72.432,0
19DEC14:04:14:00,AHU_5_1,0,2.0057,73.7102,0,728.6345,72.9721,72.432,0
19DEC14:04:29:00,AHU_5_1,0,1.9623,73.8002,0,726.8035,73.1701,72.432,0
19DEC14:04:44:00,AHU_5_1,0,1.9188,73.8902,0,720.6999,73.2601,72.432,0
19DEC14:04:59:00,AHU_5_1,0,1.9623,73.9982,0,729.2449,73.4402,72.432,0
19DEC14:05:14:00,AHU_5_1,0,64.5269,60.1908,0.847,731.6863,71.964,72.432,0
19DEC14:05:29:00,AHU_5_1,48.01,34.8727,61.2889,0.839,653.5614,71.3339,71.874,17.82
19DEC14:05:44:00,AHU_5_1,44.54,32.1808,58.7327,0.843,689.572,71.3339,71.604,17.82
19DEC14:05:59:00,AHU_5_1,27.92,45.4232,61.649,0.839,657.8339,71.1539,71.784,17.82
19DEC14:06:14:00,AHU_5_1,45.89,70.3448,61.1989,0.835,671.2616,71.1539,72.252,17.615
19DEC14:06:29:00,AHU_5_1,53.195,62.6599,58.9127,0.839,717.6482,71.4239,72.8821,17.41
19DEC14:06:44:00,AHU_5_1,47.28,27.4483,60.9109,0.7989,641.9647,71.784,73.5302,17.41
19DEC14:06:59:00,AHU_5_1,29.895,45.8139,59.4528,0.823,659.0546,71.604,73.8902,17.41
19DEC14:07:14:00,AHU_5_1,47.785,25.234,58.6427,0.823,681.0271,71.784,74.0882,17.41
19DEC14:07:29:00,AHU_5_1,27.235,46.9862,61.3789,0.8069,621.213,71.784,74.1782,17.41
19DEC14:07:44:00,AHU_5_1,45.21,30.9217,58.7327,0.8149,626.7062,72.072,74.2682,17.41
19DEC14:07:59:00,AHU_5_1,29.455,43.5128,61.1989,0.8109,622.4337,72.072,74.3582,17.41
19DEC14:08:14:00,AHU_5_1,46.05,30.2271,58.7327,0.8149,618.1612,71.874,74.5383,17.41
19DEC14:08:29:00,AHU_5_1,30.27,45.2495,60.5509,0.8109,614.4991,71.694,73.8902,17.41
19DEC14:08:44:00,AHU_5_1,45.59,29.7061,59.4528,0.8149,658.4442,71.604,73.5302,17.41
19DEC14:08:59:00,AHU_5_1,30.28,46.2915,59.8308,0.8189,655.3925,71.5139,73.3501,17.41
19DEC14:09:14:00,AHU_5_1,46.535,30.9652,60.1008,0.7909,744.5037,71.5139,73.3501,17.41
19DEC14:09:29:00,AHU_5_1,28.94,46.2915,60.4609,0.8069,693.2341,71.5139,73.3501,17.41
19DEC14:09:44:00,AHU_5_1,30.22,53.3686,59.2727,0.8069,724.9724,71.3339,73.3501,17.41
19DEC14:09:59:00,AHU_5_1,26.44,50.7201,59.5608,0.8149,710.324,71.3339,73.2601,17.41
19DEC14:10:14:00,AHU_5_1,43.765,39.0842,61.0909,0.7989,776.8522,71.4239,73.2601,17.41
19DEC14:10:29:00,AHU_5_1,43.84,34.5688,59.8308,0.7668,825.6802,71.604,73.4402,17.855
19DEC14:10:44:00,AHU_5_1,35.25,38.7803,59.8308,0.7668,796.9938,71.694,73.2601,17.855
19DEC14:10:59:00,AHU_5_1,34.945,77.4653,59.2727,0.7668,828.7319,71.694,73.2601,17.855
19DEC14:11:14:00,AHU_5_1,75.085,41.9932,61.829,0.7628,858.0288,71.874,73.3501,17.855
19DEC14:11:29:00,AHU_5_1,48.75,35.6977,61.739,0.7587,880.6116,71.874,73.3501,17.855
19DEC14:11:44:00,AHU_5_1,32.5,47.6375,59.7408,0.7587,842.1597,71.964,73.4402,17.855
19DEC14:11:59:00,AHU_5_1,39.395,61.9653,59.0927,0.7748,817.1354,71.964,73.4402,18.265
19DEC14:12:14:00,AHU_5_1,79.325,42.1235,61.919,0.7587,782.9557,72.072,73.5302,18.675
19DEC14:12:29:00,AHU_5_1,49.17,39.0842,60.8209,0.7507,766.4763,72.162,73.7102,18.675
19DEC14:12:44:00,AHU_5_1,45.73,40.4736,60.2808,0.7547,775.6315,72.252,73.7102,19.495
19DEC14:12:59:00,AHU_5_1,44.86,48.1585,60.3708,0.7507,752.4382,72.342,73.7102,20.52
19DEC14:13:14:00,AHU_5_1,41.58,47.9414,59.7408,0.7467,714.5964,72.5221,73.7102,20.93
19DEC14:13:29:00,AHU_5_1,48.15,47.9414,60.0108,0.7547,699.948,72.7021,73.7102,22.105
19DEC14:13:44:00,AHU_5_1,48.15,47.9414,60.3708,0.7507,712.7654,72.8821,73.6202,22.575
19DEC14:13:59:00,AHU_5_1,48.15,47.9848,60.1908,0.7547,742.0623,72.8821,73.6202,23.19
19DEC14:14:14:00,AHU_5_1,48.15,50.8938,60.3708,0.7507,737.7898,72.8821,73.6202,23.445
19DEC14:14:29:00,AHU_5_1,52.26,51.2411,60.1008,0.7668,771.3591,72.9721,73.5302,24.58
19DEC14:14:44:00,AHU_5_1,52.26,51.2846,60.0108,0.7708,795.1627,72.9721,73.5302,24.58
19DEC14:14:59:00,AHU_5_1,52.26,51.2411,60.1908,0.7949,855.5874,73.0801,73.4402,24.58
19DEC14:15:14:00,AHU_5_1,52.26,51.1977,60.0108,0.835,908.6877,72.8821,73.3501,24.58
19DEC14:15:29:00,AHU_5_1,51.28,44.4246,59.7408,0.843,939.8157,72.7021,73.2601,23.92
19DEC14:15:44:00,AHU_5_1,42.75,40.4302,59.8308,0.843,944.6985,72.5221,73.2601,21.74
19DEC14:15:59:00,AHU_5_1,39.685,40.4302,60.4609,0.847,904.4153,72.252,73.3501,20.67
19DEC14:16:14:00,AHU_5_1,39.685,40.4302,60.2808,0.839,875.1184,72.162,73.3501,20.01
19DEC14:16:29:00,AHU_5_1,39.685,40.4302,60.1008,0.843,886.1047,71.964,73.2601,20.01
19DEC14:16:44:00,AHU_5_1,57.485,57.6669,64.1152,0.835,847.0425,72.072,73.2601,19.6
19DEC14:16:59:00,AHU_5_1,42.345,38.129,57.3645,0.835,831.7837,71.874,73.1701,19.6
19DEC14:17:14:00,AHU_5_1,38.52,38.7803,59.8308,0.835,793.3317,71.874,72.9721,19.6
19DEC14:17:29:00,AHU_5_1,36.52,42.8616,59.5608,0.835,784.1764,71.784,72.9721,19.6
19DEC14:17:44:00,AHU_5_1,34.515,44.9022,59.0927,0.839,743.8933,71.694,72.8821,19.6
19DEC14:17:59:00,AHU_5_1,42.39,42.1669,59.6508,0.839,746.9451,71.604,72.7921,19.6
19DEC14:18:14:00,AHU_5_1,45.86,38.6935,60.7309,0.839,717.0378,71.604,72.7021,19.6
19DEC14:18:29:00,AHU_5_1,46.21,34.8293,60.8209,0,704.2205,71.604,72.7021,19.6
19DEC14:18:44:00,AHU_5_1,0,1.9188,62.099,0,705.4412,69.7678,72.252,0
19DEC14:18:59:00,AHU_5_1,0,2.0057,62.8371,0,728.0242,67.3015,72.5221,0
19DEC14:19:14:00,AHU_5_1,0,2.0057,63.8272,0,725.5828,66.8515,72.432,0
19DEC14:19:29:00,AHU_5_1,0,1.9623,64.8353,0,768.9177,66.7615,72.5221,0
19DEC14:19:44:00,AHU_5_1,0,2.0057,65.8434,0,737.7898,66.6715,72.5221,0
19DEC14:19:59:00,AHU_5_1,0,1.9623,66.5635,0,742.0623,66.7615,72.6121,0
19DEC14:20:14:00,AHU_5_1,0,2.0491,67.3015,0,718.8689,66.8515,72.5221,0
19DEC14:20:29:00,AHU_5_1,0,1.9623,67.8596,0,721.9207,66.9415,72.6121,0
19DEC14:20:44:00,AHU_5_1,0,1.9188,68.4896,0,721.9207,67.1215,72.7021,0
19DEC14:20:59:00,AHU_5_1,0,1.9623,68.9577,0,714.5964,67.3015,72.6121,0
19DEC14:21:14:00,AHU_5_1,0,1.9623,69.4077,0,717.0378,67.4815,72.7021,0
19DEC14:21:29:00,AHU_5_1,0,1.9623,69.8578,0,704.8308,67.7516,72.7021,0
19DEC14:21:44:00,AHU_5_1,0,1.9623,70.1458,0,697.5066,67.9496,72.7021,0
19DEC14:21:59:00,AHU_5_1,0,1.9623,70.5959,0,699.948,68.2196,72.7021,0
19DEC14:22:14:00,AHU_5_1,0,1.9623,70.8659,0,697.5066,68.3996,72.7021,0
19DEC14:22:29:00,AHU_5_1,0,2.0057,71.2439,0,695.6755,68.5797,72.7921,0
19DEC14:22:44:00,AHU_5_1,0,1.9623,71.4239,0,687.741,68.9577,72.7021,0
19DEC14:22:59:00,AHU_5_1,0,1.9623,71.784,0,695.6755,69.1377,72.7021,0
19DEC14:23:14:00,AHU_5_1,0,2.0057,71.874,0,688.3513,69.4077,72.7021,0
19DEC14:23:29:00,AHU_5_1,0,2.0057,72.072,0,677.9755,69.6778,72.7921,0
19DEC14:23:44:00,AHU_5_1,0,1.9188,72.342,0,688.9617,69.9478,72.7021,0
19DEC14:23:59:00,AHU_5_1,0,2.0057,72.5221,0,676.7548,70.2358,72.7021,0
20DEC14:00:14:00,AHU_5_1,0,1.9623,72.6121,0,669.4305,70.5058,72.7921,0
20DEC14:00:29:00,AHU_5_1,0,1.9188,72.7921,0,676.1444,70.7759,72.7921,0
20DEC14:00:44:00,AHU_5_1,0,1.9188,72.9721,0,665.1581,70.9559,72.7921,0
20DEC14:00:59:00,AHU_5_1,0,1.9623,73.2601,0,667.5995,71.1539,72.7021,0
20DEC14:01:14:00,AHU_5_1,0,1.9623,73.2601,0,676.1444,71.4239,72.8821,0
20DEC14:01:29:00,AHU_5_1,0,2.0491,73.4402,0,665.1581,71.604,72.7921,0
20DEC14:01:44:00,AHU_5_1,0,2.0057,73.4402,0,649.8993,71.784,72.7921,0
20DEC14:01:59:00,AHU_5_1,0,2.0925,73.6202,0,674.9237,71.964,72.7921,0
20DEC14:02:14:00,AHU_5_1,0,1.9623,73.7102,0,684.6892,72.252,72.7021,0
20DEC14:02:29:00,AHU_5_1,0,2.0057,73.8002,0,652.9511,72.432,72.7921,0
20DEC14:02:44:00,AHU_5_1,0,2.0057,73.8902,0,651.12,72.7021,72.7921,0
20DEC14:02:59:00,AHU_5_1,0,1.9623,73.9982,0,657.2235,72.8821,72.7021,0
20DEC14:03:14:00,AHU_5_1,0,1.9623,74.0882,0,647.4579,73.0801,72.7921,0
20DEC14:03:29:00,AHU_5_1,0,2.0057,74.0882,0,652.3407,73.2601,72.7921,0
20DEC14:03:44:00,AHU_5_1,0,1.9623,74.1782,0,645.0165,73.4402,72.7021,0
20DEC14:03:59:00,AHU_5_1,0,2.0057,74.2682,0,656.6132,73.6202,72.6121,0
20DEC14:04:14:00,AHU_5_1,0,1.9623,74.3582,0,647.4579,73.7102,72.7021,0
20DEC14:04:29:00,AHU_5_1,0,2.0057,74.4482,0,652.3407,73.9982,72.7021,0
20DEC14:04:44:00,AHU_5_1,0,1.9623,74.4482,0,633.42,74.0882,72.7021,0
20DEC14:04:59:00,AHU_5_1,0,1.9623,74.5383,0,673.703,74.2682,72.7021,0
20DEC14:05:14:00,AHU_5_1,0,1.9623,74.6283,0,634.6405,74.5383,72.7021,0
20DEC14:05:29:00,AHU_5_1,0,2.0057,74.6283,0,640.1337,74.5383,72.7021,0
20DEC14:05:44:00,AHU_5_1,0,2.0057,74.6283,0,672.4823,74.6283,72.7021,0
20DEC14:05:59:00,AHU_5_1,0,1.9623,74.7183,0,656.6132,74.8983,72.7021,0
20DEC14:06:14:00,AHU_5_1,0,1.9623,74.7183,0,660.8856,75.0063,72.6121,0
20DEC14:06:29:00,AHU_5_1,0,2.0057,74.7183,0,624.2648,75.1863,72.6121,0
20DEC14:06:44:00,AHU_5_1,0,1.9623,74.8083,0,629.1476,75.2763,72.6121,0
20DEC14:06:59:00,AHU_5_1,0,1.9623,74.8083,0,631.589,75.4563,72.6121,0
20DEC14:07:14:00,AHU_5_1,0,1.9623,74.8083,0,626.0958,75.5464,72.7021,0
20DEC14:07:29:00,AHU_5_1,0,1.9188,74.8083,0,640.744,75.7264,72.7021,0
20DEC14:07:44:00,AHU_5_1,0,2.0057,74.8983,0,608.3956,75.7264,72.6121,0
20DEC14:07:59:00,AHU_5_1,0,1.9623,74.8983,0,610.837,75.8344,72.6121,0
20DEC14:08:14:00,AHU_5_1,0,2.0057,74.8983,0,613.8888,76.0144,72.7021,0
20DEC14:08:29:00,AHU_5_1,0,2.0057,74.8983,0,620.6027,76.1044,72.6121,0
20DEC14:08:44:00,AHU_5_1,0,2.0057,75.0063,0,611.4474,76.1944,72.6121,0
17MAR15:01:23:00,AHU_5_1,0,1.8754,73.1701,0,627.3165,71.4239,73.6202,0
17MAR15:01:38:00,AHU_5_1,0,1.9188,73.2601,0,641.9647,71.604,73.6202,0
17MAR15:01:53:00,AHU_5_1,0,1.8754,73.4402,0,635.8612,71.964,73.7102,0
17MAR15:02:08:00,AHU_5_1,0,1.832,73.5302,0,620.6027,72.072,73.7102,0
17MAR15:02:23:00,AHU_5_1,0,1.8754,73.7102,0,620.6027,72.252,73.8002,0
17MAR15:02:38:00,AHU_5_1,0,1.8754,73.8002,0,617.5509,72.5221,73.8002,0
17MAR15:02:53:00,AHU_5_1,0,1.832,73.9982,0,610.2267,72.7921,73.8002,0
17MAR15:03:08:00,AHU_5_1,0,1.8754,74.0882,0,610.2267,72.9721,73.8902,0
17MAR15:03:23:00,AHU_5_1,0,1.8754,74.1782,0,614.4991,73.1701,73.8902,0
17MAR15:03:38:00,AHU_5_1,0,1.832,74.2682,0,601.6818,73.3501,73.8002,0
17MAR15:03:53:00,AHU_5_1,0,1.8754,74.3582,0,615.7198,73.5302,73.8902,0
17MAR15:04:08:00,AHU_5_1,0,1.9188,74.4482,0,601.0714,73.7102,73.8902,0
17MAR15:04:23:00,AHU_5_1,0,1.8754,74.5383,0,607.7853,73.9982,73.8902,0
17MAR15:04:38:00,AHU_5_1,0,1.8754,74.5383,0,593.7472,74.0882,73.8902,0
17MAR15:04:53:00,AHU_5_1,0,1.832,74.7183,0,598.63,74.2682,73.8902,0
17MAR15:05:08:00,AHU_5_1,0,58.2748,74.7183,1.0317,600.4611,74.5383,73.8902,3.45
17MAR15:05:23:00,AHU_5_1,70.54,31.8335,62.459,0.8631,641.9647,70.8659,73.5302,19.135
17MAR15:05:38:00,AHU_5_1,36.575,40.1697,61.649,0.847,596.7989,70.0558,73.3501,18.12
17MAR15:05:53:00,AHU_5_1,28.635,25.2775,60.6409,0.835,547.3606,69.8578,73.1701,17.915
17MAR15:06:08:00,AHU_5_1,32.26,41.7761,63.5572,0.843,539.426,69.8578,73.0801,17.915
17MAR15:06:23:00,AHU_5_1,33.29,24.3223,60.2808,0.839,546.7502,69.8578,72.8821,17.915
17MAR15:06:38:00,AHU_5_1,28.705,39.8657,63.7372,0.839,554.6848,69.5878,72.8821,17.915
17MAR15:06:53:00,AHU_5_1,38.72,28.3601,60.7309,0.839,621.213,69.4077,72.9721,17.915
17MAR15:07:08:00,AHU_5_1,23.51,28.7075,62.9271,0.835,571.1643,69.6778,72.9721,17.915
17MAR15:07:23:00,AHU_5_1,42.2,35.4806,61.2889,0.843,569.3333,69.6778,72.9721,17.915
17MAR15:07:38:00,AHU_5_1,22.76,29.0114,62.099,0.835,598.63,69.8578,73.0801,17.915
17MAR15:07:53:00,AHU_5_1,41.765,41.8629,62.009,0.843,615.7198,69.8578,73.0801,17.915
17MAR15:08:08:00,AHU_5_1,20.95,22.5856,61.739,0.835,607.1749,69.6778,73.0801,17.915
17MAR15:08:23:00,AHU_5_1,41.665,42.4708,62.6571,0.843,577.8782,69.5878,72.9721,17.915
17MAR15:08:38:00,AHU_5_1,23.825,21.8041,60.7309,0.835,552.8538,69.7678,72.9721,17.915
17MAR15:08:53:00,AHU_5_1,39.685,42.6445,63.5572,0.843,563.8401,69.6778,73.0801,17.915
17MAR15:09:08:00,AHU_5_1,26.285,21.8041,60.5509,0.835,560.178,69.6778,73.0801,17.915
17MAR15:09:23:00,AHU_5_1,38.25,41.9932,63.5572,0.843,595.5783,69.5878,73.1701,17.915
17MAR15:09:38:00,AHU_5_1,23.915,21.9343,60.8209,0.823,666.9891,69.4978,73.3501,17.915
17MAR15:09:53:00,AHU_5_1,39.505,41.559,63.2871,0.831,718.2585,69.4978,73.2601,17.915
17MAR15:10:08:00,AHU_5_1,24.75,22.9329,60.6409,0.8189,865.9631,69.6778,73.3501,17.915
17MAR15:10:23:00,AHU_5_1,38.37,42.4708,63.3771,0.827,947.7502,69.6778,73.4402,17.915
17MAR15:10:38:00,AHU_5_1,26.63,23.15,60.7309,0.8189,877.5598,69.4077,73.3501,17.915
17MAR15:10:53:00,AHU_5_1,37.44,40.9512,63.3771,0.8109,892.2083,69.6778,73.4402,17.915
17MAR15:11:08:00,AHU_5_1,31.05,25.6682,60.5509,0.8069,939.2053,69.5878,73.5302,17.915
17MAR15:11:23:00,AHU_5_1,28.08,37.2173,63.5572,0.7949,1016.109,69.4978,73.5302,17.915
17MAR15:11:38:00,AHU_5_1,36.36,29.3153,60.3708,0.7507,1074.703,69.5878,73.8002,18.52
17MAR15:11:53:00,AHU_5_1,30.085,34.3083,63.1971,0.7547,1051.51,69.1377,73.6202,18.725
17MAR15:12:08:00,AHU_5_1,38.475,34.3517,61.0009,0.7628,980.0987,68.6697,73.6202,18.725
17MAR15:12:23:00,AHU_5_1,27.065,28.7509,62.369,0.7628,867.7942,68.5797,73.7102,19.025
17MAR15:12:38:00,AHU_5_1,31.645,66.3504,63.1071,0.7668,834.2251,68.8497,73.7102,19.025
17MAR15:12:53:00,AHU_5_1,64.32,57.363,54.7363,0.7708,770.1384,68.6697,73.8002,19.025
17MAR15:13:08:00,AHU_5_1,55.905,57.3196,55.8344,0.7788,746.3347,68.3996,73.7102,19.025
17MAR15:13:23:00,AHU_5_1,53.365,54.758,55.9244,0.7708,778.6832,68.3096,73.6202,19.025
17MAR15:13:38:00,AHU_5_1,53.365,41.2985,55.8344,0.7467,764.0349,68.5797,73.6202,19.69
17MAR15:13:53:00,AHU_5_1,37.355,81.1992,60.3708,0.7587,786.0074,68.9577,73.7102,20.305
17MAR15:14:08:00,AHU_5_1,62.09,43.6431,53.1881,0.7467,781.1246,68.7597,73.8902,21.24
17MAR15:14:23:00,AHU_5_1,68.845,68.7818,55.7264,0.7909,892.8186,69.0477,73.8902,21.445
17MAR15:14:38:00,AHU_5_1,0,27.4917,59.2727,0.7507,1212.032,68.5797,73.8902,21.445
17MAR15:14:53:00,AHU_5_1,36.045,44.468,63.3771,0.7909,1032.589,68.3096,73.9982,22.29
17MAR15:15:08:00,AHU_5_1,27.76,29.7929,60.3708,0.7547,1111.324,68.3996,73.9982,22.29
17MAR15:15:23:00,AHU_5_1,35.9,77.8995,63.0171,0.7708,1188.228,68.4896,74.0882,22.29
17MAR15:15:38:00,AHU_5_1,68.68,66.2202,52.5581,0.7788,976.4366,68.2196,74.0882,22.29
17MAR15:15:53:00,AHU_5_1,72.7,68.5647,54.0162,0.7868,1002.071,68.2196,74.0882,22.29
17MAR15:16:08:00,AHU_5_1,36.475,31.0954,54.4663,0.7668,963.0089,68.1296,73.9982,22.29
17MAR15:16:23:00,AHU_5_1,27.43,30.9652,63.0171,0.7547,1034.42,68.2196,74.0882,22.29
17MAR15:16:38:00,AHU_5_1,39.155,57.8406,62.459,0.7628,845.2114,68.4896,74.2682,22.905
17MAR15:16:53:00,AHU_5_1,70.625,47.0296,56.2844,0.823,808.5905,67.9496,74.2682,22.905
17MAR15:17:08:00,AHU_5_1,3.81,26.7537,61.1989,0.8069,827.5112,67.8596,74.0882,22.905
17MAR15:17:23:00,AHU_5_1,38.09,33.657,62.7471,0.8189,762.8142,67.8596,74.0882,22.905
17MAR15:17:38:00,AHU_5_1,38.11,29.8797,61.919,0.8189,748.1658,67.5716,74.0882,22.905
17MAR15:17:53:00,AHU_5_1,35.795,29.8797,62.7471,0.827,715.8171,67.7516,74.0882,22.905
17MAR15:18:08:00,AHU_5_1,36.675,30.1402,62.099,0.839,710.9343,67.5716,73.9982,22.905
17MAR15:18:23:00,AHU_5_1,28.975,34.8293,62.459,0.843,662.1063,67.3915,73.9982,22.655
17MAR15:18:38:00,AHU_5_1,28.65,2.0057,61.649,0.847,630.9786,69.7678,73.9982,0
17MAR15:18:53:00,AHU_5_1,0,2.0491,63.1971,0,678.5858,67.6616,73.2601,0
17MAR15:19:08:00,AHU_5_1,0,1.9623,64.1152,0,702.3894,67.3015,73.1701,0
17MAR15:19:23:00,AHU_5_1,0,2.0057,64.9253,0,701.779,67.2115,73.1701,0
17MAR15:19:38:00,AHU_5_1,0,2.0057,65.7534,0,691.4031,67.3015,73.1701,0
17MAR15:19:53:00,AHU_5_1,0,2.0491,66.4734,0,734.1277,67.3015,73.1701,0
17MAR15:20:08:00,AHU_5_1,0,2.0057,67.1215,0,696.8962,67.3915,73.1701,0
17MAR15:20:23:00,AHU_5_1,0,1.9623,67.6616,0,676.7548,67.5716,73.2601,0
17MAR15:20:38:00,AHU_5_1,0,2.0491,68.2196,0,710.9343,67.8596,73.2601,0
17MAR15:20:53:00,AHU_5_1,0,2.0057,68.6697,0,688.3513,67.9496,73.2601,0
17MAR15:21:08:00,AHU_5_1,0,1.9623,69.1377,0,687.1306,68.0396,73.2601,0
17MAR15:21:23:00,AHU_5_1,0,1.9188,69.4978,0,701.1687,68.3096,73.3501,0
17MAR15:21:38:00,AHU_5_1,0,1.9623,69.8578,0,693.2341,68.4896,73.2601,0
17MAR15:21:53:00,AHU_5_1,0,1.9623,70.2358,0,699.3377,68.6697,73.2601,0
17MAR15:22:08:00,AHU_5_1,0,1.9623,70.5058,0,717.6482,69.0477,73.3501,0
17MAR15:22:23:00,AHU_5_1,0,1.9188,70.8659,0,707.8826,69.2277,73.3501,0
17MAR15:22:38:00,AHU_5_1,0,1.9623,71.1539,0,710.324,69.4077,73.3501,0
17MAR15:22:53:00,AHU_5_1,0,1.9623,71.3339,0,692.6238,69.6778,73.5302,0
17MAR15:23:08:00,AHU_5_1,0,1.9623,71.604,0,684.0789,69.8578,73.3501,0
17MAR15:23:23:00,AHU_5_1,0,2.0491,71.784,0,682.8582,70.1458,73.4402,0
17MAR15:23:38:00,AHU_5_1,0,1.9623,72.072,0,684.6892,70.4159,73.4402,0
17MAR15:23:53:00,AHU_5_1,0,1.9623,72.252,0,672.4823,70.6859,73.4402,0
18MAR15:00:08:00,AHU_5_1,0,1.9623,72.432,0,671.2616,70.8659,73.4402,0
18MAR15:00:23:00,AHU_5_1,0,2.0057,72.6121,0,671.8719,71.0639,73.5302,0
18MAR15:00:38:00,AHU_5_1,0,2.0057,72.8821,0,660.8856,71.3339,73.5302,0
18MAR15:00:53:00,AHU_5_1,0,2.0057,72.9721,0,702.3894,71.4239,73.5302,0
18MAR15:01:08:00,AHU_5_1,0,2.0057,73.1701,0,662.1063,71.694,73.5302,0
18MAR15:01:23:00,AHU_5_1,0,2.0491,73.2601,0,671.2616,71.874,73.5302,0
18MAR15:01:38:00,AHU_5_1,0,1.9623,73.3501,0,660.8856,72.162,73.6202,0
18MAR15:01:53:00,AHU_5_1,0,2.0491,73.5302,0,668.2098,72.342,73.6202,0
18MAR15:02:08:00,AHU_5_1,0,2.0057,73.6202,0,646.8475,72.5221,73.6202,0
18MAR15:02:23:00,AHU_5_1,0,2.0057,73.7102,0,682.8582,72.7021,73.6202,0
18MAR15:02:38:00,AHU_5_1,0,1.9623,73.8902,0,654.7821,72.8821,73.6202,0
18MAR15:02:53:00,AHU_5_1,0,1.9623,73.9982,0,689.572,73.0801,73.7102,0
18MAR15:03:08:00,AHU_5_1,0,1.9623,74.0882,0,664.5477,73.2601,73.7102,0
18MAR15:03:23:00,AHU_5_1,0,1.9623,74.1782,0,640.744,73.4402,73.7102,0
18MAR15:03:38:00,AHU_5_1,0,2.0491,74.2682,0,637.6923,73.7102,73.7102,0
18MAR15:03:53:00,AHU_5_1,0,1.9623,74.3582,0,624.8751,73.8002,73.7102,0
18MAR15:04:08:00,AHU_5_1,0,1.9623,74.4482,0,610.837,73.8902,73.7102,0
18MAR15:04:23:00,AHU_5_1,0,1.9623,74.4482,0,602.9025,74.0882,73.7102,0
18MAR15:04:38:00,AHU_5_1,0,1.9623,74.5383,0,610.2267,74.2682,73.7102,0
18MAR15:04:53:00,AHU_5_1,0,1.9623,74.6283,0,596.7989,74.4482,73.7102,0
18MAR15:05:08:00,AHU_5_1,0,65.8294,74.7183,0,601.6818,74.8083,73.7102,29.785
18MAR15:05:23:00,AHU_5_1,53.68,41.8195,61.649,1.0397,612.0577,69.9478,73.6202,18.14
18MAR15:05:38:00,AHU_5_1,39.21,34.178,60.7309,0.843,663.327,69.6778,73.4402,17.73
18MAR15:05:53:00,AHU_5_1,22.46,24.1486,61.919,0.847,661.496,69.2277,73.2601,17.525
18MAR15:06:08:00,AHU_5_1,40.05,23.15,61.3789,0.839,745.114,69.0477,72.9721,17.525
18MAR15:06:23:00,AHU_5_1,22.155,41.4288,64.1152,0.847,541.2571,68.7597,73.0801,17.525
18MAR15:06:38:00,AHU_5_1,18.795,17.4189,60.3708,0.835,535.7639,68.5797,73.0801,17.525
18MAR15:06:53:00,AHU_5_1,41.125,34.178,62.099,0.831,555.2952,68.2196,72.9721,17.525
18MAR15:07:08:00,AHU_5_1,19.38,25.6682,62.459,0.847,548.5813,68.2196,73.0801,17.525
18MAR15:07:23:00,AHU_5_1,38.78,24.713,61.0909,0.839,575.4368,68.1296,73.1701,17.525
18MAR15:07:38:00,AHU_5_1,22.245,38.6935,63.7372,0.847,609.006,68.2196,73.2601,17.32
18MAR15:07:53:00,AHU_5_1,28.075,17.0281,60.1908,0.835,591.3058,68.2196,73.4402,17.32
18MAR15:08:08:00,AHU_5_1,32.775,40.7775,64.4753,0.839,651.12,68.1296,73.4402,17.32
18MAR15:08:23:00,AHU_5_1,17.69,21.1528,60.4609,0.835,536.9846,68.3096,73.5302,17.32
18MAR15:08:38:00,AHU_5_1,38.875,31.9203,61.649,0.843,538.2053,68.2196,73.5302,17.32
18MAR15:08:53:00,AHU_5_1,18.085,28.9245,62.279,0.843,562.6194,68.1296,73.6202,17.32
18MAR15:09:08:00,AHU_5_1,35.285,19.9371,60.5509,0.843,663.327,68.3996,73.5302,17.32
18MAR15:09:23:00,AHU_5_1,30.39,39.9092,64.2952,0.823,944.0881,68.3096,73.6202,17.32
18MAR15:09:38:00,AHU_5_1,21.61,19.0688,60.1008,0.835,1024.654,68.0396,73.6202,17.32
18MAR15:09:53:00,AHU_5_1,38.72,37.9988,63.1971,0.831,1107.052,67.4815,73.5302,17.32
18MAR15:10:08:00,AHU_5_1,17.635,18.5043,61.649,0.839,956.2952,67.0315,73.5302,17.32
18MAR15:10:23:00,AHU_5_1,37.135,36.3489,62.189,0.835,847.6528,67.3015,73.5302,17.32
18MAR15:10:38:00,AHU_5_1,18.34,19.2858,61.2889,0.835,817.7457,67.3915,73.5302,17.32
18MAR15:10:53:00,AHU_5_1,37.085,37.3475,62.5491,0.827,795.1627,67.5716,73.5302,17.32
18MAR15:11:08:00,AHU_5_1,19.01,19.8503,61.649,0.835,812.2526,67.8596,73.6202,17.32
18MAR15:11:23:00,AHU_5_1,39.14,37.0436,62.279,0.8189,834.8355,68.0396,73.6202,17.32
18MAR15:11:38:00,AHU_5_1,19.575,21.2396,61.919,0.823,828.7319,67.9496,73.7102,17.32
18MAR15:11:53:00,AHU_5_1,38.03,35.8713,62.279,0.8029,961.1779,68.6697,73.8002,17.525
18MAR15:12:08:00,AHU_5_1,24.945,30.531,62.279,0.7547,994.7472,68.9577,73.7102,17.73
18MAR15:12:23:00,AHU_5_1,38.945,33.5702,61.4689,0.7507,837.8872,70.0558,73.6202,18.14
18MAR15:12:38:00,AHU_5_1,25.11,33.44,62.8371,0.7587,836.0562,69.5878,73.6202,18.395
18MAR15:12:53:00,AHU_5_1,41.18,39.1711,61.2889,0.7547,861.0806,69.3177,73.6202,18.395
18MAR15:13:08:00,AHU_5_1,28.66,27.4483,61.559,0.7628,959.3468,69.5878,73.6202,18.395
18MAR15:13:23:00,AHU_5_1,40.065,39.3013,62.5491,0.7547,1000.851,69.4077,73.7102,18.6
18MAR15:13:38:00,AHU_5_1,26.25,27.0576,61.2889,0.7628,997.7989,68.9577,73.8002,18.6
18MAR15:13:53:00,AHU_5_1,38.95,38.3461,62.7471,0.7628,969.7228,68.9577,73.8902,19.01
18MAR15:14:08:00,AHU_5_1,35.965,38.0856,61.0909,0.7507,968.5021,68.9577,73.9982,19.42
18MAR15:14:23:00,AHU_5_1,29.8,31.3559,61.919,0.7507,837.2769,69.1377,73.9982,20.205
18MAR15:14:38:00,AHU_5_1,30.195,31.3559,62.7471,0.7507,808.5905,69.3177,74.0882,21.025
18MAR15:14:53:00,AHU_5_1,38.045,33.657,62.9271,0.7547,802.4869,69.6778,74.0882,21.69
18MAR15:15:08:00,AHU_5_1,40.05,34.6991,62.189,0.7507,840.939,69.4978,73.9982,22.305
18MAR15:15:23:00,AHU_5_1,37.13,34.7859,62.6571,0.7547,870.2356,69.4978,74.0882,22.305
18MAR15:15:38:00,AHU_5_1,33.98,39.5618,62.459,0.7467,970.9435,69.2277,73.9982,22.51
18MAR15:15:53:00,AHU_5_1,40.39,39.5184,61.649,0.7547,1143.062,69.1377,74.0882,22.51
18MAR15:16:08:00,AHU_5_1,40.39,39.5184,61.649,0.7507,1187.618,69.2277,74.0882,22.51
18MAR15:16:23:00,AHU_5_1,40.39,39.5184,61.559,0.7628,1161.983,69.2277,73.9982,22.51
18MAR15:16:38:00,AHU_5_1,39.5,37.8685,61.739,0.7668,1135.738,69.0477,73.9982,22.51
18MAR15:16:53:00,AHU_5_1,34.54,35.8713,61.829,0.7708,997.7989,69.0477,73.8902,22.51
18MAR15:17:08:00,AHU_5_1,34.54,35.8713,62.189,0.7909,823.8491,68.9577,73.8902,22.51
18MAR15:17:23:00,AHU_5_1,34.54,30.7047,61.829,0.8189,823.8491,68.3996,73.8002,21.475
18MAR15:17:38:00,AHU_5_1,30.19,28.5772,62.5491,0.843,782.9557,68.1296,73.8002,20.91
18MAR15:17:53:00,AHU_5_1,33.805,28.9245,63.0171,0.847,757.9314,67.8596,73.7102,20.455
18MAR15:18:08:00,AHU_5_1,38.29,37.9988,62.099,0.839,707.2722,67.5716,73.8002,20.25
18MAR15:18:23:00,AHU_5_1,30.79,35.2635,60.8209,0.847,671.2616,66.9415,73.7102,19.84
18MAR15:18:38:00,AHU_5_1,24.6,2.0491,61.739,0.847,692.6238,66.0234,73.6202,0
18MAR15:18:53:00,AHU_5_1,0,1.9623,63.6472,0,795.7731,65.8434,71.874,0
18MAR15:19:08:00,AHU_5_1,0,2.0057,63.9172,0,792.111,65.7534,71.964,0
18MAR15:19:23:00,AHU_5_1,0,1.9623,64.6553,0,756.7107,65.9334,71.784,0
18MAR15:19:38:00,AHU_5_1,0,2.0491,65.3933,0,728.6345,66.0234,71.874,0
18MAR15:19:53:00,AHU_5_1,0,2.0491,66.1134,0,731.6863,66.1134,72.072,0
18MAR15:20:08:00,AHU_5_1,0,2.0491,66.7615,0,740.8415,66.2934,72.072,0
18MAR15:20:23:00,AHU_5_1,0,1.9623,67.3015,0,717.0378,66.4734,72.162,0
18MAR15:20:38:00,AHU_5_1,0,1.9623,67.8596,0,734.738,66.7615,72.162,0
18MAR15:20:53:00,AHU_5_1,0,2.0057,68.3096,0,727.4138,67.0315,72.162,0
18MAR15:21:08:00,AHU_5_1,0,1.9623,68.7597,0,751.2175,67.2115,72.252,0
18MAR15:21:23:00,AHU_5_1,0,2.0057,69.2277,0,719.4792,67.4815,72.432,0
18MAR15:21:38:00,AHU_5_1,0,2.0491,69.6778,0,724.3621,67.7516,72.432,0
18MAR15:21:53:00,AHU_5_1,0,2.0057,69.9478,0,729.2449,68.0396,72.5221,0
18MAR15:22:08:00,AHU_5_1,0,2.0057,70.3258,0,725.5828,68.3096,72.7021,0
18MAR15:22:23:00,AHU_5_1,0,2.0057,70.6859,0,738.4002,68.5797,72.7021,0
18MAR15:22:38:00,AHU_5_1,0,2.0491,70.9559,0,726.1931,68.8497,72.7921,0
18MAR15:22:53:00,AHU_5_1,0,2.0057,71.3339,0,721.3103,69.1377,72.8821,0
18MAR15:23:08:00,AHU_5_1,0,1.9623,71.5139,0,715.2068,69.4077,72.8821,0
18MAR15:23:23:00,AHU_5_1,0,2.0057,71.694,0,717.0378,69.5878,72.9721,0
18MAR15:23:38:00,AHU_5_1,0,2.0491,71.964,0,720.0896,69.8578,72.9721,0
18MAR15:23:53:00,AHU_5_1,0,2.0491,72.162,0,703.6101,70.1458,73.0801,0
19MAR15:00:08:00,AHU_5_1,0,2.0057,72.432,0,701.779,70.4159,73.1701,0
19MAR15:00:23:00,AHU_5_1,0,2.0057,72.5221,0,682.8582,70.7759,73.1701,0
19MAR15:00:38:00,AHU_5_1,0,2.0057,72.7021,0,696.8962,70.8659,73.2601,0
19MAR15:00:53:00,AHU_5_1,0,1.9623,72.8821,0,697.5066,71.0639,73.2601,0
19MAR15:01:08:00,AHU_5_1,0,1.9623,73.0801,0,696.2859,71.3339,73.2601,0
19MAR15:01:23:00,AHU_5_1,0,1.9623,73.2601,0,693.8445,71.604,73.3501,0
19MAR15:01:38:00,AHU_5_1,0,1.9623,73.4402,0,695.0652,71.784,73.4402,0
19MAR15:01:53:00,AHU_5_1,0,2.0057,73.4402,0,677.9755,71.964,73.3501,0
19MAR15:02:08:00,AHU_5_1,0,1.9623,73.6202,0,683.4685,72.252,73.3501,0
19MAR15:02:23:00,AHU_5_1,0,2.0057,73.7102,0,674.3134,72.432,73.4402,0
19MAR15:02:38:00,AHU_5_1,0,1.9623,73.8002,0,658.4442,72.6121,73.4402,0
19MAR15:02:53:00,AHU_5_1,0,2.0057,73.9982,0,653.5614,72.8821,73.4402,0
19MAR15:03:08:00,AHU_5_1,0,1.9623,74.0882,0,657.8339,73.0801,73.5302,0
19MAR15:03:23:00,AHU_5_1,0,1.9188,74.1782,0,660.2753,73.1701,73.4402,0
19MAR15:03:38:00,AHU_5_1,0,2.0057,74.2682,0,670.6513,73.4402,73.5302,0
19MAR15:03:53:00,AHU_5_1,0,2.0057,74.2682,0,648.6786,73.6202,73.5302,0
19MAR15:04:08:00,AHU_5_1,0,2.0057,74.3582,0,638.913,73.7102,73.5302,0
19MAR15:04:23:00,AHU_5_1,0,2.0057,74.4482,0,647.4579,73.8902,73.6202,0
19MAR15:04:38:00,AHU_5_1,0,1.9623,74.5383,0,638.3026,74.0882,73.5302,0
19MAR15:04:53:00,AHU_5_1,0,1.9623,74.7183,0,640.1337,74.2682,73.6202,0
19MAR15:05:08:00,AHU_5_1,0,83.4569,74.7183,0,645.6268,74.5383,73.6202,8.88
19MAR15:05:23:00,AHU_5_1,44.93,38.1725,59.3627,0.6262,675.5341,70.2358,73.3501,16.06
19MAR15:05:38:00,AHU_5_1,28.34,27.5786,61.829,0.7828,626.0958,69.9478,72.9721,16.06
19MAR15:05:53:00,AHU_5_1,29.805,35.6977,63.2871,0.7828,613.8888,69.8578,72.8821,16.06
19MAR15:06:08:00,AHU_5_1,41.345,33.0492,60.8209,0.7828,617.5509,69.6778,72.7921,16.06
19MAR15:06:23:00,AHU_5_1,22.93,31.9638,63.2871,0.7868,740.2312,69.5878,72.7921,16.06
19MAR15:06:38:00,AHU_5_1,38.345,33.2229,60.4609,0.7868,726.1931,69.4978,72.8821,16.06
19MAR15:06:53:00,AHU_5_1,22.01,31.2691,63.2871,0.7868,650.5096,69.4978,72.8821,16.06
19MAR15:07:08:00,AHU_5_1,40.565,37.5212,61.3789,0.7828,739.0105,69.5878,72.9721,16.06
19MAR15:07:23:00,AHU_5_1,22.505,23.0197,62.009,0.7909,703.6101,69.6778,72.9721,16.06
19MAR15:07:38:00,AHU_5_1,42.115,42.5142,62.279,0.7868,734.1277,69.5878,73.0801,16.06
19MAR15:07:53:00,AHU_5_1,20.61,21.3699,61.2889,0.7909,809.8112,69.6778,73.1701,16.06
19MAR15:08:08:00,AHU_5_1,42.68,41.8195,62.6571,0.7909,728.0242,69.7678,73.1701,16.06
19MAR15:08:23:00,AHU_5_1,21.975,21.4567,61.0909,0.7949,676.7548,69.7678,73.2601,16.06
19MAR15:08:38:00,AHU_5_1,42.485,74.73,62.5491,0.7909,674.3134,69.6778,73.2601,16.06
19MAR15:08:53:00,AHU_5_1,18.63,34.8293,58.6427,0.7868,682.8582,69.7678,73.1701,16.06
19MAR15:09:08:00,AHU_5_1,36.59,31.6598,62.9271,0.7909,680.4169,69.7678,73.2601,16.06
19MAR15:09:23:00,AHU_5_1,39.68,36.7397,61.919,0.7909,749.9968,69.8578,73.3501,16.06
19MAR15:09:38:00,AHU_5_1,39.075,38.0856,61.2889,0.7909,768.9177,69.8578,73.3501,16.06
19MAR15:09:53:00,AHU_5_1,22.875,23.671,61.1989,0.7909,821.4077,70.7759,73.3501,16.06
19MAR15:10:08:00,AHU_5_1,41.99,42.601,61.919,0.7909,911.7395,70.2358,73.5302,16.06
19MAR15:10:23:00,AHU_5_1,21.27,23.1066,61.649,0.7868,933.1018,70.6859,73.5302,16.06
19MAR15:10:38:00,AHU_5_1,42.455,42.4274,62.279,0.7949,994.1368,69.7678,73.4402,16.06
19MAR15:10:53:00,AHU_5_1,21.385,24.6262,61.829,0.7949,1013.058,70.2358,73.4402,16.06
19MAR15:11:08:00,AHU_5_1,40.78,41.3854,61.919,0.7989,1028.316,69.2277,73.4402,16.06
19MAR15:11:23:00,AHU_5_1,22,24.8433,62.009,0.7949,901.9739,68.7597,73.5302,16.06
19MAR15:11:38:00,AHU_5_1,40.58,39.9092,61.829,0.7989,937.9846,69.0477,73.5302,16.06
19MAR15:11:53:00,AHU_5_1,22.995,22.0646,61.829,0.8029,950.802,68.4896,73.5302,16.06
19MAR15:12:08:00,AHU_5_1,37.43,39.0842,63.0171,0.7989,935.5432,68.3096,73.5302,16.06
19MAR15:12:23:00,AHU_5_1,29.87,27.4917,60.4609,0.8029,892.2083,68.4896,73.6202,16.06
19MAR15:12:38:00,AHU_5_1,23.885,23.4105,63.2871,0.8029,932.4915,68.3996,73.6202,16.06
19MAR15:12:53:00,AHU_5_1,38.71,38.5198,61.829,0.7989,894.6497,68.3996,73.5302,16.06
19MAR15:13:08:00,AHU_5_1,22.655,22.108,61.0009,0.8069,869.0149,68.3096,73.6202,16.06
19MAR15:13:23:00,AHU_5_1,33.22,35.3937,63.6472,0.8029,981.3195,68.2196,73.5302,16.06
19MAR15:13:38:00,AHU_5_1,37.31,32.7019,60.5509,0.8069,1060.054,67.8596,73.6202,16.06
19MAR15:13:53:00,AHU_5_1,20.425,20.8055,62.099,0.8029,1080.196,67.1215,73.7102,16.06
19MAR15:14:08:00,AHU_5_1,33.25,35.3937,63.1971,0.8029,1097.286,67.1215,73.8002,16.06
19MAR15:14:23:00,AHU_5_1,34.555,31.8335,60.7309,0.8069,1013.058,67.0315,73.8002,16.06
19MAR15:14:38:00,AHU_5_1,20.955,21.4567,62.009,0.8109,1006.954,66.9415,73.8002,16.06
19MAR15:14:53:00,AHU_5_1,31.855,30.1402,63.1971,0.7949,897.7014,67.3915,73.7102,16.06
19MAR15:15:08:00,AHU_5_1,34.77,34.8727,61.559,0.8029,1165.645,66.8515,73.8002,16.06
19MAR15:15:23:00,AHU_5_1,28.565,29.7929,60.9109,0.8029,1187.618,66.6715,73.8002,16.06
19MAR15:15:38:00,AHU_5_1,22,22.1514,62.369,0.8069,1289.546,66.5635,73.8002,16.06
