datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
19MAR15:15:53:00,AHU_5_1,28.735,30.3573,63.3771,0.7989,1017.33,66.3834,73.8902,16.06
19MAR15:16:08:00,AHU_5_1,35.37,34.178,61.2889,0.8029,1038.082,66.1134,73.8902,16.06
19MAR15:16:23:00,AHU_5_1,23.27,28.3167,60.8209,0.8069,1055.782,67.4815,73.8902,16.06
19MAR15:16:38:00,AHU_5_1,20.77,19.8069,62.279,0.8069,1021.603,66.0234,73.8002,16.06
19MAR15:16:53:00,AHU_5_1,27.79,27.2747,63.3771,0.8069,884.884,65.6634,73.8002,16.06
19MAR15:17:08:00,AHU_5_1,32.82,31.573,61.649,0.8069,858.0288,65.1953,73.8002,16.06
19MAR15:17:23:00,AHU_5_1,29.89,30.5744,61.1989,0.8069,851.3149,65.0153,73.7102,16.06
19MAR15:17:38:00,AHU_5_1,24.705,30.0968,61.0009,0.8069,843.9907,64.8353,73.7102,16.06
19MAR15:17:53:00,AHU_5_1,23.245,29.2284,61.0909,0.8109,814.694,64.4753,73.7102,16.06
19MAR15:18:08:00,AHU_5_1,20.365,29.2284,61.3789,0.8109,768.3074,64.1152,73.6202,16.06
19MAR15:18:23:00,AHU_5_1,18.495,28.0996,61.0009,0.8109,715.8171,62.8371,73.6202,16.06
19MAR15:18:38:00,AHU_5_1,24.75,23.5842,61.3789,0.8109,695.0652,62.5491,73.6202,0
19MAR15:18:53:00,AHU_5_1,0,2.0057,63.0171,0,730.4656,62.9271,70.9559,0
19MAR15:19:08:00,AHU_5_1,0,1.9623,63.1071,0,764.6453,62.9271,70.9559,0
19MAR15:19:23:00,AHU_5_1,0,1.9623,63.6472,0,764.0349,63.1971,70.8659,0
19MAR15:19:38:00,AHU_5_1,0,1.9623,64.2952,0,771.3591,63.4671,70.8659,0
19MAR15:19:53:00,AHU_5_1,0,2.0057,64.9253,0,768.9177,63.6472,70.8659,0
19MAR15:20:08:00,AHU_5_1,0,2.0057,65.5734,0,759.1521,64.1152,70.9559,0
19MAR15:20:23:00,AHU_5_1,0,1.9623,66.1134,0,754.8796,64.2952,71.0639,0
19MAR15:20:38:00,AHU_5_1,0,2.0057,66.5635,0,754.8796,64.5653,71.0639,0
19MAR15:20:53:00,AHU_5_1,0,1.9623,67.1215,0,749.3865,64.9253,71.1539,0
19MAR15:21:08:00,AHU_5_1,0,1.9623,67.3915,0,743.8933,65.1953,71.1539,0
19MAR15:21:23:00,AHU_5_1,0,2.0057,67.9496,0,732.907,65.5734,71.2439,0
19MAR15:21:38:00,AHU_5_1,0,1.9623,68.2196,0,723.7517,65.8434,71.3339,0
19MAR15:21:53:00,AHU_5_1,0,1.9623,68.5797,0,737.1794,66.1134,71.3339,0
19MAR15:22:08:00,AHU_5_1,0,2.0057,68.8497,0,728.0242,66.4734,71.3339,0
19MAR15:22:23:00,AHU_5_1,0,2.0491,69.2277,0,731.0759,66.6715,71.4239,0
19MAR15:22:38:00,AHU_5_1,0,2.0057,69.4978,0,719.4792,66.9415,71.4239,0
19MAR15:22:53:00,AHU_5_1,0,1.9623,69.7678,0,706.6619,67.3015,71.5139,0
19MAR15:23:08:00,AHU_5_1,0,1.9623,69.9478,0,715.8171,67.5716,71.5139,0
19MAR15:23:23:00,AHU_5_1,0,1.9623,70.1458,0,704.2205,67.7516,71.5139,0
19MAR15:23:38:00,AHU_5_1,0,2.0057,70.3258,0,716.4275,68.0396,71.604,0
19MAR15:23:53:00,AHU_5_1,0,1.9188,70.5058,0,702.9998,68.3096,71.604,0
20MAR15:00:08:00,AHU_5_1,0,1.9623,70.6859,0,698.7273,68.5797,71.604,0
20MAR15:00:23:00,AHU_5_1,0,2.0491,70.8659,0,700.5584,68.8497,71.694,0
20MAR15:00:38:00,AHU_5_1,0,1.9188,70.9559,0,694.4548,69.0477,71.694,0
20MAR15:00:53:00,AHU_5_1,0,2.0057,71.2439,0,679.8065,69.3177,71.694,0
20MAR15:01:08:00,AHU_5_1,0,2.0057,71.3339,0,659.0546,69.4978,71.694,0
20MAR15:01:23:00,AHU_5_1,0,2.0491,71.5139,0,665.7684,69.6778,71.694,0
20MAR15:01:38:00,AHU_5_1,0,2.0057,71.5139,0,660.8856,69.8578,71.604,0
20MAR15:01:53:00,AHU_5_1,0,1.9623,71.694,0,663.327,70.2358,71.694,0
20MAR15:02:08:00,AHU_5_1,0,1.9623,71.874,0,656.6132,70.2358,71.694,0
20MAR15:02:23:00,AHU_5_1,0,2.0057,71.964,0,649.8993,70.5058,71.694,0
20MAR15:02:38:00,AHU_5_1,0,1.9623,72.072,0,638.913,70.5959,71.694,0
20MAR15:02:53:00,AHU_5_1,0,1.9623,72.252,0,643.7958,70.7759,71.784,0
20MAR15:03:08:00,AHU_5_1,0,1.9188,72.252,0,654.7821,70.9559,71.694,0
20MAR15:03:23:00,AHU_5_1,0,2.0057,72.342,0,643.7958,71.1539,71.694,0
20MAR15:03:38:00,AHU_5_1,0,2.0057,72.432,0,657.8339,71.3339,71.784,0
20MAR15:03:53:00,AHU_5_1,0,2.0057,72.5221,0,665.7684,71.5139,71.694,0
20MAR15:04:08:00,AHU_5_1,0,2.0057,72.5221,0,642.5751,71.694,71.784,0
20MAR15:04:23:00,AHU_5_1,0,2.0057,72.6121,0,635.2509,71.784,71.874,0
20MAR15:04:38:00,AHU_5_1,0,1.9623,72.7021,0,674.9237,71.874,71.694,0
20MAR15:04:53:00,AHU_5_1,0,2.0057,72.7921,0,648.0682,72.162,71.874,0
20MAR15:05:08:00,AHU_5_1,0,2.0057,72.8821,0,647.4579,72.5221,71.784,10.065
20MAR15:05:23:00,AHU_5_1,27.235,64.8308,60.1908,0.6584,598.0196,68.5797,71.964,15.695
20MAR15:05:38:00,AHU_5_1,35.37,20.3279,63.8272,0.7748,593.1368,67.7516,71.874,15.695
20MAR15:05:53:00,AHU_5_1,31.155,37.9554,60.5509,0.7708,596.7989,67.5716,71.964,15.695
20MAR15:06:08:00,AHU_5_1,20.965,27.9259,63.1071,0.7748,585.2024,67.6616,72.432,15.695
20MAR15:06:23:00,AHU_5_1,35.94,29.3587,60.8209,0.7708,597.4093,67.9496,73.0801,15.695
20MAR15:06:38:00,AHU_5_1,26.435,24.0184,63.8272,0.7748,587.0335,67.9496,73.4402,15.695
20MAR15:06:53:00,AHU_5_1,27.5,37.5646,60.2808,0.7668,590.0851,68.0396,73.8902,15.695
20MAR15:07:08:00,AHU_5_1,34.665,21.1962,63.4671,0.7708,596.1886,68.1296,74.2682,15.695
20MAR15:07:23:00,AHU_5_1,23.07,38.1725,60.6409,0.7748,572.385,68.3096,74.4482,15.695
20MAR15:07:38:00,AHU_5_1,38.335,19.2424,63.1071,0.7708,593.7472,68.4896,74.6283,15.695
20MAR15:07:53:00,AHU_5_1,17.51,39.996,62.189,0.7748,600.4611,68.3096,74.7183,15.695
20MAR15:08:08:00,AHU_5_1,38.54,25.3209,61.3789,0.7708,599.2404,68.4896,74.8983,15.695
20MAR15:08:23:00,AHU_5_1,25.455,24.2789,63.7372,0.7708,571.1643,68.5797,74.8983,15.9
20MAR15:08:38:00,AHU_5_1,29.97,39.5184,59.9208,0.7628,585.2024,68.4896,74.3582,16.105
20MAR15:08:53:00,AHU_5_1,33.66,20.1976,63.8272,0.7507,556.5159,68.4896,74.4482,16.515
20MAR15:09:08:00,AHU_5_1,22.195,39.0408,61.0909,0.7788,612.0577,68.3996,73.9982,16.515
20MAR15:09:23:00,AHU_5_1,39.63,20.3279,62.9271,0.7708,654.1717,68.4896,73.8902,16.515
20MAR15:09:38:00,AHU_5_1,18.845,40.2131,61.3789,0.7748,704.8308,68.3996,73.8902,16.515
20MAR15:09:53:00,AHU_5_1,38.365,23.8447,61.739,0.7748,782.3453,68.4896,73.7102,16.515
20MAR15:10:08:00,AHU_5_1,20.925,34.6122,62.459,0.7788,814.0836,68.3096,73.8002,16.515
20MAR15:10:23:00,AHU_5_1,38.61,26.4063,61.3789,0.7708,793.3317,68.3096,73.5302,16.515
20MAR15:10:38:00,AHU_5_1,20.285,33.2229,62.369,0.7788,829.9526,68.3996,73.4402,16.515
20MAR15:10:53:00,AHU_5_1,38.875,24.192,61.2889,0.7788,798.8248,68.3996,73.4402,16.515
20MAR15:11:08:00,AHU_5_1,20.99,37.4344,62.369,0.7828,809.8112,68.4896,73.3501,16.515
20MAR15:11:23:00,AHU_5_1,39.9,21.9343,61.829,0.7788,937.3743,68.4896,73.3501,16.515
20MAR15:11:38:00,AHU_5_1,30.8,70.4751,57.1845,0.7628,958.7364,68.5797,73.3501,16.515
20MAR15:11:53:00,AHU_5_1,21.965,31.3125,63.5572,0.7828,996.5783,68.7597,73.3501,16.515
20MAR15:12:08:00,AHU_5_1,40.795,24.6696,63.4671,0.7748,1048.458,68.5797,73.3501,16.515
20MAR15:12:23:00,AHU_5_1,31.475,38.4764,60.4609,0.7788,873.2873,68.5797,73.2601,16.515
20MAR15:12:38:00,AHU_5_1,25.61,28.7075,63.2871,0.7868,849.4839,68.5797,73.2601,16.515
20MAR15:12:53:00,AHU_5_1,38.61,28.143,61.4689,0.7788,894.0393,68.6697,73.2601,16.515
20MAR15:13:08:00,AHU_5_1,22.685,38.433,61.559,0.7828,857.4185,68.9577,73.2601,16.515
20MAR15:13:23:00,AHU_5_1,35.525,24.2354,63.4671,0.7788,918.4534,68.9577,73.1701,16.515
20MAR15:13:38:00,AHU_5_1,35.73,37.3909,60.4609,0.7788,1134.517,68.6697,73.2601,16.515
20MAR15:13:53:00,AHU_5_1,22.685,32.8321,62.6571,0.7909,1135.738,68.3096,73.2601,16.515
20MAR15:14:08:00,AHU_5_1,38.995,23.1066,62.6571,0.7909,1154.049,68.9577,73.3501,16.515
20MAR15:14:23:00,AHU_5_1,25.48,39.9092,60.2808,0.7868,871.4563,67.9496,73.2601,16.515
20MAR15:14:38:00,AHU_5_1,29.03,22.629,63.7372,0.7909,912.3498,67.7516,73.3501,16.515
20MAR15:14:53:00,AHU_5_1,37.225,28.5772,61.3789,0.7868,1032.589,68.2196,73.3501,16.515
20MAR15:15:08:00,AHU_5_1,21.375,38.5198,61.0009,0.7909,1049.068,67.0315,73.4402,16.515
20MAR15:15:23:00,AHU_5_1,27.12,23.6276,63.3771,0.7909,899.5325,66.6715,73.4402,16.515
20MAR15:15:38:00,AHU_5_1,35.69,26.2326,61.919,0.7949,942.2571,66.5635,73.5302,16.515
20MAR15:15:53:00,AHU_5_1,29.195,35.2201,60.9109,0.7949,864.7427,66.6715,73.5302,16.515
20MAR15:16:08:00,AHU_5_1,22.625,33.9175,61.739,0.7949,953.2434,67.2115,73.4402,16.515
20MAR15:16:23:00,AHU_5_1,23.17,23.1066,63.1071,0.7868,933.7122,66.7615,73.4402,16.515
20MAR15:16:38:00,AHU_5_1,35.625,22.8895,62.7471,0.7909,848.8735,66.2934,73.4402,16.515
20MAR15:16:53:00,AHU_5_1,34.83,29.6626,61.3789,0.7949,836.6665,66.2934,73.5302,16.515
20MAR15:17:08:00,AHU_5_1,32.05,33.7439,61.0909,0.7989,776.2418,66.0234,73.4402,16.515
20MAR15:17:23:00,AHU_5_1,25.125,33.5268,60.9109,0.7989,749.9968,67.0315,73.4402,16.515
20MAR15:17:38:00,AHU_5_1,19.915,31.9638,61.829,0.7989,689.572,66.3834,73.4402,16.515
20MAR15:17:53:00,AHU_5_1,21.735,25.3643,62.8371,0.7909,655.3925,67.1215,73.3501,16.515
20MAR15:18:08:00,AHU_5_1,32.775,21.3265,63.1971,0.7909,652.9511,67.3915,73.2601,16.515
20MAR15:18:23:00,AHU_5_1,37.055,33.4834,61.3789,0.7909,636.4716,67.5716,73.1701,16.515
20MAR15:18:38:00,AHU_5_1,0,35.6108,61.4689,0.0241,637.6923,65.5734,72.7021,16.515
20MAR15:18:53:00,AHU_5_1,0,1.9623,63.2871,0,711.5447,65.6634,71.604,0
20MAR15:19:08:00,AHU_5_1,0,1.9623,63.7372,0,670.6513,65.5734,71.604,0
20MAR15:19:23:00,AHU_5_1,0,1.9623,64.4753,0,698.7273,65.4834,71.5139,0
20MAR15:19:38:00,AHU_5_1,0,2.0057,65.1953,0,671.2616,65.5734,71.604,0
20MAR15:19:53:00,AHU_5_1,0,1.9623,65.7534,0,683.4685,65.7534,71.604,0
20MAR15:20:08:00,AHU_5_1,0,1.9623,66.2934,0,673.703,65.8434,71.5139,0
20MAR15:20:23:00,AHU_5_1,0,2.0057,66.8515,0,671.8719,66.0234,71.604,0
20MAR15:20:38:00,AHU_5_1,0,1.9623,67.3015,0,674.3134,66.2034,71.604,0
20MAR15:20:53:00,AHU_5_1,0,2.0057,67.7516,0,668.2098,66.2934,71.694,0
20MAR15:21:08:00,AHU_5_1,0,2.0057,68.1296,0,676.1444,66.5635,71.604,0
20MAR15:21:23:00,AHU_5_1,0,1.9623,68.4896,0,662.1063,66.8515,71.694,0
20MAR15:21:38:00,AHU_5_1,0,1.9188,68.9577,0,665.1581,67.0315,71.694,0
20MAR15:21:53:00,AHU_5_1,0,2.0491,69.2277,0,651.12,67.3015,71.784,0
20MAR15:22:08:00,AHU_5_1,0,2.0491,69.4978,0,652.9511,67.4815,71.694,0
20MAR15:22:23:00,AHU_5_1,0,1.9623,69.7678,0,648.0682,67.8596,71.784,0
20MAR15:22:38:00,AHU_5_1,0,1.9623,70.0558,0,646.2372,68.1296,71.874,0
20MAR15:22:53:00,AHU_5_1,0,2.0491,70.2358,0,670.6513,68.3096,71.874,0
20MAR15:23:08:00,AHU_5_1,0,2.0057,70.4159,0,679.1962,68.4896,71.874,0
20MAR15:23:23:00,AHU_5_1,0,1.9623,70.6859,0,651.7304,68.7597,71.874,0
20MAR15:23:38:00,AHU_5_1,0,1.9623,70.8659,0,642.5751,69.0477,71.874,0
20MAR15:23:53:00,AHU_5_1,0,1.9623,71.0639,0,642.5751,69.2277,71.874,0
21MAR15:00:08:00,AHU_5_1,0,1.9623,71.2439,0,642.5751,69.4978,71.964,0
21MAR15:00:23:00,AHU_5_1,0,1.9623,71.4239,0,630.9786,69.6778,71.964,0
21MAR15:00:38:00,AHU_5_1,0,1.9623,71.5139,0,638.3026,69.9478,71.964,0
21MAR15:00:53:00,AHU_5_1,0,2.0057,71.694,0,629.1476,70.1458,72.072,0
21MAR15:01:08:00,AHU_5_1,0,1.9623,71.874,0,645.6268,70.4159,72.072,0
21MAR15:01:23:00,AHU_5_1,0,1.9188,71.964,0,623.0441,70.5959,71.964,0
21MAR15:01:38:00,AHU_5_1,0,1.9623,72.162,0,622.4337,70.7759,72.072,0
21MAR15:01:53:00,AHU_5_1,0,1.9623,72.252,0,662.7167,71.0639,72.072,0
21MAR15:02:08:00,AHU_5_1,0,1.9623,72.432,0,632.1993,71.2439,72.072,0
21MAR15:02:23:00,AHU_5_1,0,1.9188,72.432,0,631.589,71.3339,72.162,0
21MAR15:02:38:00,AHU_5_1,0,2.0057,72.6121,0,629.7579,71.5139,72.162,0
21MAR15:02:53:00,AHU_5_1,0,2.0057,72.7021,0,621.8234,71.694,72.162,0
21MAR15:03:08:00,AHU_5_1,0,1.9623,72.7021,0,624.8751,71.964,72.162,0
21MAR15:03:23:00,AHU_5_1,0,1.9623,72.8821,0,629.7579,72.162,72.252,0
21MAR15:03:38:00,AHU_5_1,0,1.9188,72.9721,0,605.3439,72.342,72.252,0
21MAR15:03:53:00,AHU_5_1,0,1.9623,73.0801,0,616.9406,72.432,72.252,0
21MAR15:04:08:00,AHU_5_1,0,1.9188,73.1701,0,613.8888,72.6121,72.252,0
21MAR15:04:23:00,AHU_5_1,0,1.9623,73.1701,0,607.7853,72.7921,72.342,0
21MAR15:04:38:00,AHU_5_1,0,1.9188,73.3501,0,645.0165,72.9721,72.342,0
21MAR15:04:53:00,AHU_5_1,0,2.0057,73.3501,0,616.3302,73.0801,72.432,0
21MAR15:05:08:00,AHU_5_1,0,2.0057,73.5302,0,613.8888,73.2601,72.432,0
21MAR15:05:23:00,AHU_5_1,0,2.0057,73.5302,0,609.6163,73.4402,72.432,0
21MAR15:05:38:00,AHU_5_1,0,2.0057,73.6202,0,599.2404,73.5302,72.432,0
21MAR15:05:53:00,AHU_5_1,0,2.0057,73.7102,0,646.2372,73.5302,72.432,0
21MAR15:06:08:00,AHU_5_1,0,1.9623,73.7102,0,585.8127,73.8002,72.432,0
21MAR15:06:23:00,AHU_5_1,0,2.0057,73.8002,0,594.9679,73.9982,72.432,0
21MAR15:06:38:00,AHU_5_1,0,2.0057,73.8902,0,602.9025,74.0882,72.5221,0
21MAR15:06:53:00,AHU_5_1,0,1.9623,73.9982,0,596.7989,74.2682,72.432,0
21MAR15:07:08:00,AHU_5_1,0,1.9623,74.0882,0,585.2024,74.3582,72.5221,0
21MAR15:07:23:00,AHU_5_1,0,2.0491,73.9982,0,582.761,74.4482,72.5221,0
21MAR15:07:38:00,AHU_5_1,0,1.9623,74.0882,0,601.6818,74.5383,72.5221,0
21MAR15:07:53:00,AHU_5_1,0,2.0057,74.0882,0,577.8782,74.7183,72.5221,0
21MAR15:08:08:00,AHU_5_1,0,2.0057,74.1782,0,569.3333,74.8083,72.5221,0
21MAR15:08:23:00,AHU_5_1,0,2.0057,74.2682,0,568.1126,75.0063,72.5221,0
21MAR15:08:38:00,AHU_5_1,0,1.9623,74.2682,0,571.1643,75.0063,72.5221,0
21MAR15:08:53:00,AHU_5_1,0,2.0057,74.3582,0,588.8644,75.1863,72.5221,0
21MAR15:09:08:00,AHU_5_1,0,2.0057,74.3582,0,565.0608,75.2763,72.6121,0
21MAR15:09:23:00,AHU_5_1,0,1.9623,74.3582,0,568.1126,75.3663,72.6121,0
21MAR15:09:38:00,AHU_5_1,0,2.0491,74.4482,0,577.2678,75.4563,72.5221,0
21MAR15:09:53:00,AHU_5_1,0,1.9623,74.4482,0,562.6194,75.5464,72.6121,0
21MAR15:10:08:00,AHU_5_1,0,1.9623,74.4482,0,558.9573,75.6364,72.6121,0
21MAR15:10:23:00,AHU_5_1,0,1.9623,74.4482,0,570.554,75.7264,72.6121,0
21MAR15:10:38:00,AHU_5_1,0,1.9623,74.5383,0,555.9055,75.8344,72.6121,0
21MAR15:10:53:00,AHU_5_1,0,1.9188,74.6283,0,591.9161,76.0144,72.6121,0
21MAR15:11:08:00,AHU_5_1,0,2.0057,74.6283,0,563.8401,76.1044,72.7021,0
21MAR15:11:23:00,AHU_5_1,0,2.0057,74.6283,0,551.0227,76.1044,72.7021,0
21MAR15:11:38:00,AHU_5_1,0,2.0057,74.6283,0,533.3225,76.1944,72.7921,0
21MAR15:11:53:00,AHU_5_1,0,1.9623,74.7183,0,543.6985,76.2844,72.7921,0
21MAR15:12:08:00,AHU_5_1,0,1.9623,74.7183,0,534.5432,76.3744,72.7921,0
21MAR15:12:23:00,AHU_5_1,0,2.0057,74.8083,0,527.219,76.4644,72.8821,0
21MAR15:12:38:00,AHU_5_1,0,1.9623,74.8083,0,535.7639,76.4644,72.8821,0
21MAR15:12:53:00,AHU_5_1,0,1.9623,74.8983,0,554.6848,76.6445,72.8821,0
21MAR15:13:08:00,AHU_5_1,0,1.9623,75.0063,0,530.2708,76.7525,72.8821,0
21MAR15:13:23:00,AHU_5_1,0,1.9623,75.0063,0,530.8811,76.8425,72.9721,0
21MAR15:13:38:00,AHU_5_1,0,1.9623,75.0063,0,538.2053,76.8425,72.9721,0
21MAR15:13:53:00,AHU_5_1,0,2.0057,75.0963,0,526.6086,76.8425,73.0801,0
21MAR15:14:08:00,AHU_5_1,0,1.9623,75.1863,0,522.3362,76.9325,73.1701,0
21MAR15:14:23:00,AHU_5_1,0,1.9623,75.2763,0,521.7259,77.1125,72.9721,0
21MAR15:14:38:00,AHU_5_1,0,1.9623,75.3663,0,513.7913,77.1125,73.2601,0
21MAR15:14:53:00,AHU_5_1,0,1.9623,75.3663,0,508.9085,77.1125,73.1701,0
21MAR15:15:08:00,AHU_5_1,0,1.9623,75.5464,0,524.7776,77.2925,73.3501,0
21MAR15:15:23:00,AHU_5_1,0,1.9623,75.5464,0,505.8567,77.2925,73.4402,0
21MAR15:15:38:00,AHU_5_1,0,1.9188,75.6364,0,539.426,77.3825,73.4402,0
21MAR15:15:53:00,AHU_5_1,0,2.0057,75.7264,0,500.3636,77.4725,73.5302,0
21MAR15:16:08:00,AHU_5_1,0,2.0057,75.8344,0,489.9877,77.5806,73.6202,0
21MAR15:16:23:00,AHU_5_1,0,2.0057,75.8344,0,489.3773,77.5806,73.7102,0
21MAR15:16:38:00,AHU_5_1,0,1.9623,75.9244,0,482.0531,77.7606,73.7102,0
21MAR15:16:53:00,AHU_5_1,0,2.0057,76.0144,0,485.7152,77.6706,73.8002,0
21MAR15:17:08:00,AHU_5_1,0,1.9623,76.0144,0,487.5463,77.7606,73.7102,0
21MAR15:17:23:00,AHU_5_1,0,2.0057,76.1044,0,477.1703,77.9406,73.8002,0
21MAR15:17:38:00,AHU_5_1,0,1.9623,76.1944,0,476.5599,77.9406,73.8902,0
21MAR15:17:53:00,AHU_5_1,0,2.0057,76.2844,0,474.7289,78.0306,73.8902,0
21MAR15:18:08:00,AHU_5_1,0,2.0057,76.1944,0,469.8461,77.9406,73.9982,0
21MAR15:18:23:00,AHU_5_1,0,2.0057,76.2844,0,468.6254,78.1206,73.9982,0
21MAR15:18:38:00,AHU_5_1,0,1.9623,76.3744,0,492.4291,78.2106,73.9982,0
21MAR15:18:53:00,AHU_5_1,0,2.0057,76.3744,0,482.0531,78.2106,73.9982,0
21MAR15:19:08:00,AHU_5_1,0,1.9623,76.3744,0,471.6771,78.3006,74.0882,0
21MAR15:19:23:00,AHU_5_1,0,2.0057,76.4644,0,521.7259,78.3006,74.0882,0
21MAR15:19:38:00,AHU_5_1,0,1.9623,76.4644,0,522.3362,78.4086,73.9982,0
21MAR15:19:53:00,AHU_5_1,0,1.9623,76.4644,0,533.9329,78.4987,74.0882,0
21MAR15:20:08:00,AHU_5_1,0,2.0057,76.5545,0,518.0638,78.4987,74.0882,0
21MAR15:20:23:00,AHU_5_1,0,1.9623,76.5545,0,522.3362,78.5887,74.0882,0
21MAR15:20:38:00,AHU_5_1,0,2.0057,76.5545,0,520.5052,78.5887,74.0882,0
21MAR15:20:53:00,AHU_5_1,0,1.9623,76.5545,0,524.7776,78.6787,74.0882,0
21MAR15:21:08:00,AHU_5_1,0,2.0057,76.5545,0,530.8811,78.7687,73.9982,0
21MAR15:21:23:00,AHU_5_1,0,2.0491,76.5545,0,515.6224,78.8587,73.9982,0
21MAR15:21:38:00,AHU_5_1,0,2.0057,76.5545,0,525.3879,78.8587,73.9982,0
21MAR15:21:53:00,AHU_5_1,0,1.9623,76.5545,0,517.4534,78.8587,73.9982,0
21MAR15:22:08:00,AHU_5_1,0,1.9623,76.5545,0,518.0638,78.9487,73.9982,0
21MAR15:22:23:00,AHU_5_1,0,1.9623,76.5545,0,519.8948,79.0387,73.9982,0
21MAR15:22:38:00,AHU_5_1,0,1.9623,76.5545,0,541.8674,79.0387,73.9982,0
21MAR15:22:53:00,AHU_5_1,0,2.0491,76.5545,0,521.7259,79.0387,73.9982,0
21MAR15:23:08:00,AHU_5_1,0,1.9623,76.5545,0,519.8948,79.0387,73.9982,0
21MAR15:23:23:00,AHU_5_1,0,1.9188,76.5545,0,522.3362,79.2367,73.9982,0
21MAR15:23:38:00,AHU_5_1,0,1.9623,76.5545,0,518.6741,79.1287,74.0882,0
21MAR15:23:53:00,AHU_5_1,0,1.9623,76.5545,0,525.9983,79.2367,74.0882,0
22MAR15:00:08:00,AHU_5_1,0,2.0057,76.5545,0,516.2327,79.3267,74.0882,0
22MAR15:00:23:00,AHU_5_1,0,1.9188,76.5545,0,518.0638,79.3267,74.0882,0
22MAR15:00:38:00,AHU_5_1,0,1.9623,76.6445,0,526.6086,79.4167,74.0882,0
22MAR15:00:53:00,AHU_5_1,0,2.0057,76.5545,0,511.9603,79.4167,74.0882,0
22MAR15:01:08:00,AHU_5_1,0,2.0057,76.6445,0,521.7259,79.4167,74.0882,0
22MAR15:01:23:00,AHU_5_1,0,2.0491,76.6445,0,551.6331,79.5067,74.0882,0
22MAR15:01:38:00,AHU_5_1,0,1.9623,76.6445,0,524.1672,79.5067,74.0882,0
22MAR15:01:53:00,AHU_5_1,0,2.0491,76.6445,0,536.3743,79.5067,74.0882,0
22MAR15:02:08:00,AHU_5_1,0,1.9188,76.6445,0,519.2845,79.5968,74.0882,0
22MAR15:02:23:00,AHU_5_1,0,1.9623,76.6445,0,520.5052,79.5968,74.0882,0
22MAR15:02:38:00,AHU_5_1,0,1.9623,76.6445,0,529.0501,79.6868,74.0882,0
22MAR15:02:53:00,AHU_5_1,0,1.9623,76.6445,0,519.2845,79.6868,74.0882,0
22MAR15:03:08:00,AHU_5_1,0,2.0057,76.6445,0,523.557,79.6868,74.0882,0
22MAR15:03:23:00,AHU_5_1,0,2.0491,76.6445,0,517.4534,79.6868,74.0882,0
22MAR15:03:38:00,AHU_5_1,0,1.9623,76.6445,0,522.3362,79.7768,74.0882,0
22MAR15:03:53:00,AHU_5_1,0,1.9623,76.6445,0,540.0364,79.7768,74.0882,0
22MAR15:04:08:00,AHU_5_1,0,2.0925,76.7525,0,556.5159,79.7768,74.0882,0
22MAR15:04:23:00,AHU_5_1,0,2.0057,76.6445,0,513.181,79.8668,74.0882,0
22MAR15:04:38:00,AHU_5_1,0,1.9623,76.7525,0,529.0501,79.8668,74.0882,0
22MAR15:04:53:00,AHU_5_1,0,1.9623,76.6445,0,527.8293,79.8668,74.0882,0
22MAR15:05:08:00,AHU_5_1,0,1.9623,76.7525,0,565.0608,79.9568,74.0882,0
22MAR15:05:23:00,AHU_5_1,0,2.0057,76.7525,0,516.2327,79.9568,74.0882,0
22MAR15:05:38:00,AHU_5_1,0,1.9623,76.7525,0,525.3879,80.0648,74.0882,0
22MAR15:05:53:00,AHU_5_1,0,2.0057,76.7525,0,526.6086,80.0648,73.9982,0
22MAR15:06:08:00,AHU_5_1,0,1.9623,76.7525,0,524.7776,80.0648,74.0882,0
22MAR15:06:23:00,AHU_5_1,0,1.9623,76.7525,0,526.6086,80.0648,74.0882,0
22MAR15:06:38:00,AHU_5_1,0,2.0057,76.7525,0,529.0501,80.0648,74.0882,0
22MAR15:06:53:00,AHU_5_1,0,2.0057,76.7525,0,533.9329,80.1548,74.0882,0
22MAR15:07:08:00,AHU_5_1,0,2.0491,76.8425,0,530.8811,80.1548,74.0882,0
22MAR15:07:23:00,AHU_5_1,0,1.9623,76.8425,0,533.3225,80.2448,74.0882,0
22MAR15:07:38:00,AHU_5_1,0,1.9623,76.8425,0,544.9192,80.2448,74.0882,0
22MAR15:07:53:00,AHU_5_1,0,2.0057,76.8425,0,542.4778,80.3348,74.0882,0
22MAR15:08:08:00,AHU_5_1,0,1.9623,76.8425,0,536.3743,80.3348,74.0882,0
22MAR15:08:23:00,AHU_5_1,0,2.0057,76.8425,0,526.6086,80.3348,74.0882,0
22MAR15:08:38:00,AHU_5_1,0,2.0057,76.8425,0,543.6985,80.4248,74.0882,0
22MAR15:08:53:00,AHU_5_1,0,2.0057,76.8425,0,535.1536,80.4248,74.0882,0
22MAR15:09:08:00,AHU_5_1,0,1.9188,76.8425,0,558.9573,80.4248,74.0882,0
22MAR15:09:23:00,AHU_5_1,0,2.0057,76.8425,0,535.7639,80.4248,74.0882,0
22MAR15:09:38:00,AHU_5_1,0,2.0057,76.8425,0,545.5295,80.5148,74.0882,0
22MAR15:09:53:00,AHU_5_1,0,2.0491,76.8425,0,530.8811,80.5148,74.0882,0
22MAR15:10:08:00,AHU_5_1,0,1.9623,76.9325,0,540.0364,80.5148,74.0882,0
22MAR15:10:23:00,AHU_5_1,0,2.0057,76.8425,0,547.971,80.6049,73.9982,0
22MAR15:10:38:00,AHU_5_1,0,1.9623,76.9325,0,548.5813,80.5148,74.1782,0
22MAR15:10:53:00,AHU_5_1,0,2.0925,76.8425,0,533.3225,80.6049,74.0882,0
22MAR15:11:08:00,AHU_5_1,0,1.9623,76.9325,0,534.5432,80.6949,74.1782,0
22MAR15:11:23:00,AHU_5_1,0,1.9623,76.9325,0,547.3606,80.6049,74.1782,0
22MAR15:11:38:00,AHU_5_1,0,1.9623,76.9325,0,529.0501,80.6949,74.1782,0
22MAR15:11:53:00,AHU_5_1,0,1.9623,77.0225,0,514.4017,80.6949,74.1782,0
22MAR15:12:08:00,AHU_5_1,0,2.0491,77.0225,0,522.3362,80.6949,74.1782,0
22MAR15:12:23:00,AHU_5_1,0,1.9623,77.0225,0,527.8293,80.8029,74.1782,0
22MAR15:12:38:00,AHU_5_1,0,1.9623,77.0225,0,553.4641,80.8029,74.2682,0
22MAR15:12:53:00,AHU_5_1,0,2.0057,77.1125,0,510.7396,80.8029,74.3582,0
22MAR15:13:08:00,AHU_5_1,0,1.9623,77.1125,0,510.7396,80.8029,74.2682,0
22MAR15:13:23:00,AHU_5_1,0,2.0057,77.1125,0,508.2982,80.8929,74.2682,0
22MAR15:13:38:00,AHU_5_1,0,1.9623,77.1125,0,509.5189,80.8929,74.3582,0
22MAR15:13:53:00,AHU_5_1,0,1.9623,77.2025,0,508.9085,80.9829,74.3582,0
22MAR15:14:08:00,AHU_5_1,0,1.9623,77.2025,0,502.1946,80.9829,74.3582,0
22MAR15:14:23:00,AHU_5_1,0,2.0057,77.2025,0,518.0638,80.9829,74.3582,0
22MAR15:14:38:00,AHU_5_1,0,1.9623,77.2025,0,519.8948,80.9829,74.3582,0
22MAR15:14:53:00,AHU_5_1,0,1.9623,77.2025,0,508.9085,80.9829,74.4482,0
22MAR15:15:08:00,AHU_5_1,0,1.9623,77.2925,0,505.8567,81.0729,74.4482,0
22MAR15:15:23:00,AHU_5_1,0,2.0057,77.2925,0,504.0257,81.0729,74.4482,0
22MAR15:15:38:00,AHU_5_1,0,2.0057,77.2925,0,508.9085,81.0729,74.4482,0
22MAR15:15:53:00,AHU_5_1,0,2.0057,77.3825,0,508.2982,81.0729,74.5383,0
22MAR15:16:08:00,AHU_5_1,0,1.9188,77.3825,0,503.4153,81.1629,74.5383,0
22MAR15:16:23:00,AHU_5_1,0,2.0491,77.4725,0,505.2464,81.1629,74.6283,0
22MAR15:16:38:00,AHU_5_1,0,2.0057,77.4725,0,511.9603,81.1629,74.6283,0
22MAR15:16:53:00,AHU_5_1,0,1.9623,77.4725,0,544.9192,81.2529,74.7183,0
22MAR15:17:08:00,AHU_5_1,0,1.9623,77.4725,0,505.8567,81.2529,74.7183,0
22MAR15:17:23:00,AHU_5_1,0,1.9188,77.5806,0,530.2708,81.3429,74.7183,0
22MAR15:17:38:00,AHU_5_1,0,2.0057,77.6706,0,522.9466,81.3429,74.8083,0
22MAR15:17:53:00,AHU_5_1,0,2.0057,77.6706,0,553.4641,81.3429,74.8083,0
22MAR15:18:08:00,AHU_5_1,0,2.0057,77.7606,0,539.426,81.3429,74.8983,0
22MAR15:18:23:00,AHU_5_1,0,1.9623,77.7606,0,540.6467,81.433,74.8083,0
22MAR15:18:38:00,AHU_5_1,0,1.9188,77.7606,0,541.2571,81.433,75.0063,0
22MAR15:18:53:00,AHU_5_1,0,1.9623,77.8506,0,554.6848,81.433,74.8983,0
22MAR15:19:08:00,AHU_5_1,0,1.9623,77.8506,0,546.1399,81.433,75.0063,0
22MAR15:19:23:00,AHU_5_1,0,1.9623,77.8506,0,542.4778,81.523,75.0063,0
22MAR15:19:38:00,AHU_5_1,0,1.9188,77.8506,0,518.0638,81.523,75.0063,0
22MAR15:19:53:00,AHU_5_1,0,1.9623,77.9406,0,472.2875,81.523,75.0963,0
22MAR15:20:08:00,AHU_5_1,0,2.0057,77.9406,0,451.5356,81.523,75.0963,0
22MAR15:20:23:00,AHU_5_1,0,1.9623,77.8506,0,461.9115,81.631,75.0963,0
22MAR15:20:38:00,AHU_5_1,0,2.0057,77.9406,0,452.7563,81.631,75.0963,0
22MAR15:20:53:00,AHU_5_1,0,1.9623,77.9406,0,481.4427,81.631,75.0963,0
22MAR15:21:08:00,AHU_5_1,0,2.0057,77.9406,0,432.0045,81.631,75.0963,0
22MAR15:21:23:00,AHU_5_1,0,1.9188,77.9406,0,437.4977,81.721,75.0963,0
22MAR15:21:38:00,AHU_5_1,0,2.0491,77.9406,0,434.4459,81.631,75.1863,0
22MAR15:21:53:00,AHU_5_1,0,1.9623,77.9406,0,427.1217,81.631,75.0963,0
22MAR15:22:08:00,AHU_5_1,0,1.9623,77.9406,0,432.6149,81.721,75.0963,0
22MAR15:22:23:00,AHU_5_1,0,2.0057,77.9406,0,429.5631,81.721,75.0963,0
22MAR15:22:38:00,AHU_5_1,0,1.9623,77.9406,0,428.9528,81.811,75.0963,0
22MAR15:22:53:00,AHU_5_1,0,2.0057,77.8506,0,429.5631,81.811,75.0963,0
22MAR15:23:08:00,AHU_5_1,0,2.0057,77.9406,0,425.2907,81.811,75.0963,0
22MAR15:23:23:00,AHU_5_1,0,2.0057,77.8506,0,430.1735,81.811,75.0963,0
22MAR15:23:38:00,AHU_5_1,0,1.9623,77.9406,0,444.2114,81.901,75.0963,0
22MAR15:23:53:00,AHU_5_1,0,1.9623,77.8506,0,443.6011,81.901,75.0963,0
23MAR15:00:08:00,AHU_5_1,0,2.0491,77.9406,0,440.5493,81.901,75.0963,0
23MAR15:00:23:00,AHU_5_1,0,1.9623,77.9406,0,434.4459,81.991,75.0963,0
23MAR15:00:38:00,AHU_5_1,0,2.0057,77.8506,0,465.5736,81.901,75.0963,0
23MAR15:00:53:00,AHU_5_1,0,1.9623,77.8506,0,422.2389,81.901,75.0963,0
23MAR15:01:08:00,AHU_5_1,0,2.0491,77.8506,0,440.5493,81.991,75.0963,0
23MAR15:01:23:00,AHU_5_1,0,1.9623,77.8506,0,453.3667,81.991,75.1863,0
23MAR15:01:38:00,AHU_5_1,0,2.0057,77.9406,0,443.6011,81.991,75.1863,0
23MAR15:01:53:00,AHU_5_1,0,2.0057,77.9406,0,450.9253,81.991,75.0963,0
23MAR15:02:08:00,AHU_5_1,0,1.9623,77.9406,0,438.7183,82.081,75.1863,0
23MAR15:02:23:00,AHU_5_1,0,1.9623,77.9406,0,441.77,82.081,75.1863,0
23MAR15:02:38:00,AHU_5_1,0,1.9623,77.8506,0,471.6771,81.991,75.1863,0
23MAR15:02:53:00,AHU_5_1,0,1.9623,77.9406,0,447.2632,82.081,75.1863,0
23MAR15:03:08:00,AHU_5_1,0,1.9623,77.9406,0,486.9359,82.081,75.1863,0
23MAR15:03:23:00,AHU_5_1,0,1.9623,77.9406,0,457.6392,82.081,75.1863,0
23MAR15:03:38:00,AHU_5_1,0,2.0057,77.9406,0,450.3149,82.171,75.1863,0
23MAR15:03:53:00,AHU_5_1,0,2.0057,77.9406,0,468.6254,82.081,75.1863,0
23MAR15:04:08:00,AHU_5_1,0,1.9623,77.9406,0,440.5493,82.171,75.1863,0
23MAR15:04:23:00,AHU_5_1,0,2.0491,77.8506,0,452.146,82.081,75.1863,0
23MAR15:04:38:00,AHU_5_1,0,2.0491,77.8506,0,451.5356,82.171,75.1863,0
23MAR15:04:53:00,AHU_5_1,0,1.9623,77.8506,0,476.5599,82.171,75.1863,0
23MAR15:05:08:00,AHU_5_1,0,2.0057,77.7606,0,447.8735,82.171,75.1863,0
23MAR15:05:23:00,AHU_5_1,35.875,60.9666,60.1008,1.108,441.77,76.2844,73.1701,41.85
23MAR15:05:38:00,AHU_5_1,32.515,28.7509,63.9172,0.847,441.1597,71.0639,72.6121,19.06
23MAR15:05:53:00,AHU_5_1,29.845,43.7733,60.2808,0.831,439.3286,70.6859,72.432,19.06
23MAR15:06:08:00,AHU_5_1,39.83,26.4497,63.2871,0.839,443.6011,70.5058,72.342,19.06
23MAR15:06:23:00,AHU_5_1,30.54,42.4708,60.7309,0.831,447.2632,70.4159,72.5221,19.06
23MAR15:06:38:00,AHU_5_1,38.19,27.101,63.2871,0.8189,492.4291,70.4159,72.7921,19.06
23MAR15:06:53:00,AHU_5_1,22.805,41.9932,61.739,0.8189,502.805,70.5959,72.8821,19.06
23MAR15:07:08:00,AHU_5_1,37.245,29.7061,63.1971,0.8149,525.3879,70.4159,72.9721,19.06
23MAR15:07:23:00,AHU_5_1,32.045,41.4288,60.4609,0.8189,499.7533,70.5058,73.0801,19.06
23MAR15:07:38:00,AHU_5_1,38.78,25.7985,63.4671,0.8109,511.9603,70.6859,72.9721,19.06
23MAR15:07:53:00,AHU_5_1,24.835,42.384,61.1989,0.8189,576.0471,70.6859,72.9721,19.06
23MAR15:08:08:00,AHU_5_1,42.15,24.7999,62.009,0.8149,572.385,70.5959,72.9721,19.06
23MAR15:08:23:00,AHU_5_1,24.72,39.6921,62.9271,0.823,544.3088,70.5959,72.9721,19.06
23MAR15:08:38:00,AHU_5_1,37.96,34.5688,60.4609,0.8189,585.2024,70.5959,72.9721,19.06
23MAR15:08:53:00,AHU_5_1,36.635,24.7565,63.9172,0.8149,584.592,70.5959,72.9721,19.06
23MAR15:09:08:00,AHU_5_1,25.325,42.1235,60.9109,0.8189,665.7684,70.5959,72.9721,19.06
23MAR15:09:23:00,AHU_5_1,41.755,25.6248,61.739,0.8109,673.703,70.6859,73.0801,19.06
23MAR15:09:38:00,AHU_5_1,25.39,36.2187,63.3771,0.8109,900.1428,70.6859,73.1701,19.06
23MAR15:09:53:00,AHU_5_1,36.3,38.4764,60.4609,0.8109,975.2159,70.7759,73.1701,19.06
23MAR15:10:08:00,AHU_5_1,38.21,25.1906,63.5572,0.8149,1079.586,70.6859,73.0801,19.06
23MAR15:10:23:00,AHU_5_1,24.01,41.4722,61.649,0.8189,812.2526,70.4159,73.0801,19.06
23MAR15:10:38:00,AHU_5_1,40.005,25.2775,61.739,0.8189,1096.676,69.9478,73.0801,19.06
23MAR15:10:53:00,AHU_5_1,23.95,36.3489,62.8371,0.823,1180.904,69.4978,73.0801,19.06
23MAR15:11:08:00,AHU_5_1,38.24,30.4007,61.0909,0.8189,988.0333,68.9577,73.0801,19.06
23MAR15:11:23:00,AHU_5_1,22.99,34.7425,62.6571,0.827,1182.735,68.6697,73.0801,19.06
23MAR15:11:38:00,AHU_5_1,39.295,26.9707,61.1989,0.8149,1199.214,69.1377,73.0801,19.06
23MAR15:11:53:00,AHU_5_1,24.54,37.5212,62.099,0.827,1124.141,68.1296,73.0801,19.06
23MAR15:12:08:00,AHU_5_1,33.14,27.9259,62.8371,0.827,972.7745,69.3177,73.0801,19.06
23MAR15:12:23:00,AHU_5_1,38.17,30.9652,61.649,0.823,848.2632,68.3996,73.0801,19.06
23MAR15:12:38:00,AHU_5_1,32.06,36.3489,61.0009,0.827,865.9631,67.7516,73.0801,19.06
23MAR15:12:53:00,AHU_5_1,29.985,35.2201,64.0072,0.831,828.7319,68.2196,73.0801,19.06
23MAR15:13:08:00,AHU_5_1,46.585,25.3643,62.9271,0.831,792.111,67.1215,73.0801,19.06
23MAR15:13:23:00,AHU_5_1,28.62,40.0828,60.7309,0.827,814.694,67.0315,73.0801,19.06
23MAR15:13:38:00,AHU_5_1,24.84,30.8349,63.1071,0.827,1119.869,67.9496,72.9721,19.06
23MAR15:13:53:00,AHU_5_1,38.23,26.6668,62.189,0.823,1134.517,68.3096,72.9721,19.06
23MAR15:14:08:00,AHU_5_1,34.06,36.6094,60.6409,0.823,1088.131,68.0396,73.0801,19.06
23MAR15:14:23:00,AHU_5_1,25.48,31.052,62.6571,0.823,911.7395,67.6616,73.0801,19.06
23MAR15:14:38:00,AHU_5_1,70.755,80.9387,51.748,0.831,932.4915,67.7516,73.1701,19.06
23MAR15:14:53:00,AHU_5_1,75.48,31.3125,54.7363,0.8149,1117.428,67.5716,73.0801,19.06
23MAR15:15:08:00,AHU_5_1,68.86,65.2216,53.0981,0.831,901.3635,67.6616,72.9721,19.06
23MAR15:15:23:00,AHU_5_1,64.6,68.8686,52.9181,0.831,1458.003,67.3915,72.8821,19.06
23MAR15:15:38:00,AHU_5_1,64.6,66.0031,52.9181,0.831,1467.768,67.3015,72.8821,19.06
23MAR15:15:53:00,AHU_5_1,64.6,66.0031,52.7381,0.831,1451.289,67.2115,72.8821,19.06
23MAR15:16:08:00,AHU_5_1,67.86,83.0661,52.108,0.8189,1436.03,67.2115,72.8821,19.06
23MAR15:16:23:00,AHU_5_1,65.22,66.4807,52.8281,0.823,924.5569,67.2115,72.8821,19.06
23MAR15:16:38:00,AHU_5_1,36.21,22.8895,61.2889,0.8109,911.1291,67.2115,72.8821,19.06
23MAR15:16:53:00,AHU_5_1,25.445,36.2621,61.4689,0.8109,883.053,67.1215,73.0801,19.06
23MAR15:17:08:00,AHU_5_1,24.29,31.0954,62.6571,0.7989,884.2737,66.7615,73.2601,19.06
23MAR15:17:23:00,AHU_5_1,33.605,22.5856,62.6571,0.7949,804.9283,66.6715,73.3501,19.06
23MAR15:17:38:00,AHU_5_1,34.16,29.0548,61.4689,0.8029,851.9253,66.2934,73.2601,19.06
23MAR15:17:53:00,AHU_5_1,33.3,28.2299,61.919,0.7989,793.3317,66.2034,73.3501,19.06
23MAR15:18:08:00,AHU_5_1,30.11,25.7985,62.8371,0.8029,883.053,66.1134,73.2601,19.06
23MAR15:18:23:00,AHU_5_1,33.9,24.2789,62.189,0.8029,705.4412,66.2934,73.2601,19.06
23MAR15:18:38:00,AHU_5_1,0,29.4455,64.2952,0,847.6528,65.8434,71.874,19.06
23MAR15:18:53:00,AHU_5_1,0,1.9623,63.8272,0,671.2616,65.6634,71.784,0
23MAR15:19:08:00,AHU_5_1,0,2.0057,64.2952,0,657.2235,65.5734,71.874,0
23MAR15:19:23:00,AHU_5_1,0,2.0057,65.0153,0,662.1063,65.5734,71.874,0
23MAR15:19:38:00,AHU_5_1,0,1.9623,65.7534,0,646.8475,65.6634,71.874,0
23MAR15:19:53:00,AHU_5_1,0,1.9623,66.3834,0,681.6374,65.9334,71.874,0
23MAR15:20:08:00,AHU_5_1,0,1.9623,67.0315,0,660.2753,66.1134,71.964,0
23MAR15:20:23:00,AHU_5_1,0,2.0057,67.5716,0,660.8856,66.3834,72.162,0
23MAR15:20:38:00,AHU_5_1,0,2.0057,68.1296,0,646.8475,66.5635,72.162,0
23MAR15:20:53:00,AHU_5_1,0,2.0057,68.5797,0,667.5995,66.8515,72.252,0
23MAR15:21:08:00,AHU_5_1,0,2.0491,69.0477,0,638.3026,67.1215,72.252,0
23MAR15:21:23:00,AHU_5_1,0,1.9623,69.4978,0,653.5614,67.4815,72.342,0
23MAR15:21:38:00,AHU_5_1,0,2.0491,69.7678,0,648.0682,67.7516,72.342,0
23MAR15:21:53:00,AHU_5_1,0,2.0057,70.1458,0,640.1337,68.0396,72.432,0
23MAR15:22:08:00,AHU_5_1,0,1.9623,70.5058,0,655.3925,68.3096,72.432,0
23MAR15:22:23:00,AHU_5_1,0,2.0057,70.7759,0,645.0165,68.4896,72.5221,0
23MAR15:22:38:00,AHU_5_1,0,2.0057,71.0639,0,647.4579,68.7597,72.5221,0
23MAR15:22:53:00,AHU_5_1,0,2.0057,71.3339,0,650.5096,69.1377,72.5221,0
23MAR15:23:08:00,AHU_5_1,0,2.0057,71.694,0,637.0819,69.4077,72.6121,0
23MAR15:23:23:00,AHU_5_1,0,1.9623,71.784,0,630.3683,69.6778,72.6121,0
23MAR15:23:38:00,AHU_5_1,0,1.9623,71.964,0,638.3026,69.9478,72.7021,0
23MAR15:23:53:00,AHU_5_1,0,1.9623,72.252,0,662.1063,70.2358,72.7021,0
24MAR15:00:08:00,AHU_5_1,0,1.9188,72.432,0,635.8612,70.5058,72.7921,0
24MAR15:00:23:00,AHU_5_1,0,1.9623,72.6121,0,629.7579,70.6859,72.7021,0
24MAR15:00:38:00,AHU_5_1,0,2.0057,72.7021,0,623.6544,70.9559,72.7921,0
24MAR15:00:53:00,AHU_5_1,0,1.9623,72.9721,0,609.006,71.1539,72.7921,0
24MAR15:01:08:00,AHU_5_1,0,1.9188,73.0801,0,613.2784,71.4239,72.8821,0
24MAR15:01:23:00,AHU_5_1,0,1.9623,73.2601,0,600.4611,71.604,72.8821,0
24MAR15:01:38:00,AHU_5_1,0,2.0057,73.3501,0,605.3439,71.784,72.7921,0
24MAR15:01:53:00,AHU_5_1,0,1.9623,73.5302,0,599.2404,72.072,72.8821,0
24MAR15:02:08:00,AHU_5_1,0,2.0057,73.5302,0,613.2784,72.252,72.8821,0
24MAR15:02:23:00,AHU_5_1,0,2.0057,73.6202,0,606.5646,72.5221,72.8821,0
24MAR15:02:38:00,AHU_5_1,0,2.0057,73.7102,0,616.9406,72.7021,72.9721,0
24MAR15:02:53:00,AHU_5_1,0,2.0057,73.8002,0,615.1095,72.8821,72.8821,0
24MAR15:03:08:00,AHU_5_1,0,2.0057,73.8902,0,632.8097,73.0801,72.9721,0
24MAR15:03:23:00,AHU_5_1,0,1.9188,74.0882,0,612.0577,73.3501,72.9721,0
24MAR15:03:38:00,AHU_5_1,0,2.0057,74.0882,0,652.9511,73.5302,73.0801,0
24MAR15:03:53:00,AHU_5_1,0,1.9623,74.1782,0,615.1095,73.6202,73.0801,0
24MAR15:04:08:00,AHU_5_1,0,2.0057,74.2682,0,615.7198,73.8002,73.1701,0
24MAR15:04:23:00,AHU_5_1,0,1.9623,74.3582,0,626.0958,73.8902,73.0801,0
24MAR15:04:38:00,AHU_5_1,0,1.9623,74.4482,0,598.63,74.1782,73.1701,0
24MAR15:04:53:00,AHU_5_1,0,2.0491,74.5383,0,602.2921,74.3582,73.1701,0
24MAR15:05:08:00,AHU_5_1,0,2.0057,74.6283,0,618.1612,74.4482,73.1701,0
24MAR15:05:23:00,AHU_5_1,35.22,29.0982,63.2871,0.7226,602.2921,73.5302,72.252,13.645
24MAR15:05:38:00,AHU_5_1,31.63,38.954,60.3708,0.7587,550.4123,68.7597,72.252,15.295
24MAR15:05:53:00,AHU_5_1,21.65,27.4917,63.6472,0.7628,563.2297,68.3996,72.342,15.295
24MAR15:06:08:00,AHU_5_1,27.085,32.2243,59.9208,0.7628,577.8782,68.3096,72.7021,15.295
24MAR15:06:23:00,AHU_5_1,41.21,15.8993,62.6571,0.7547,575.4368,68.3996,73.2601,15.295
24MAR15:06:38:00,AHU_5_1,17.475,35.3937,63.2871,0.7628,583.9817,68.3996,73.6202,15.295
24MAR15:06:53:00,AHU_5_1,31.405,31.7033,59.7408,0.7547,587.0335,68.6697,73.9982,15.295
24MAR15:07:08:00,AHU_5_1,36.865,18.157,63.8272,0.7587,581.5403,68.3996,74.1782,15.295
24MAR15:07:23:00,AHU_5_1,17.16,39.996,61.3789,0.7547,629.1476,68.5797,74.4482,15.295
24MAR15:07:38:00,AHU_5_1,40.32,22.9763,60.6409,0.7587,710.9343,68.7597,74.5383,15.295
24MAR15:07:53:00,AHU_5_1,23.875,28.3167,64.3852,0.7668,720.0896,68.5797,74.5383,15.295
24MAR15:08:08:00,AHU_5_1,26.445,40.4736,59.8308,0.7547,690.7927,68.8497,74.6283,15.295
24MAR15:08:23:00,AHU_5_1,41.12,18.2004,62.8371,0.7668,559.5676,68.7597,74.6283,15.295
24MAR15:08:38:00,AHU_5_1,19.2,41.2551,63.1971,0.7587,584.592,68.7597,74.5383,15.295
24MAR15:08:53:00,AHU_5_1,34.83,31.7033,60.1908,0.7587,605.3439,68.9577,73.9982,16.525
24MAR15:09:08:00,AHU_5_1,27.9,23.8881,64.1152,0.7748,624.8751,68.7597,73.8902,16.525
24MAR15:09:23:00,AHU_5_1,27.435,39.3447,60.1908,0.7708,648.6786,68.7597,73.5302,16.525
24MAR15:09:38:00,AHU_5_1,36.345,20.762,63.5572,0.7708,684.6892,68.7597,73.3501,16.525
24MAR15:09:53:00,AHU_5_1,20.77,40.6907,60.9109,0.7828,783.566,68.9577,73.2601,16.525
24MAR15:10:08:00,AHU_5_1,42.535,18.157,61.559,0.7708,772.5798,69.0477,73.1701,16.525
24MAR15:10:23:00,AHU_5_1,20.2,36.7397,63.1971,0.7748,781.1246,69.4077,73.0801,16.525
24MAR15:10:38:00,AHU_5_1,30.86,37.9554,60.0108,0.7788,997.7989,69.6778,73.1701,16.525
24MAR15:10:53:00,AHU_5_1,38.02,21.9343,63.7372,0.7708,950.802,69.7678,73.0801,16.525
24MAR15:11:08:00,AHU_5_1,21.93,42.3405,61.2889,0.7788,948.971,69.8578,73.0801,16.525
24MAR15:11:23:00,AHU_5_1,43.165,21.283,61.919,0.7708,854.3667,69.9478,73.1701,16.525
24MAR15:11:38:00,AHU_5_1,23.245,36.4358,63.1071,0.7788,824.4595,69.9478,73.1701,16.525
24MAR15:11:53:00,AHU_5_1,39.13,32.8321,60.5509,0.7748,939.2053,70.5058,73.3501,16.525
24MAR15:12:08:00,AHU_5_1,30.91,28.2733,63.7372,0.7708,923.3362,70.3258,73.3501,16.525
24MAR15:12:23:00,AHU_5_1,42.22,34.2649,61.919,0.7628,942.8674,69.9478,73.4402,16.525
24MAR15:12:38:00,AHU_5_1,49.72,69.7804,59.7408,0.7547,1122.921,70.0558,73.3501,17.775
24MAR15:12:53:00,AHU_5_1,30.97,31.5296,62.459,0.7547,1169.307,69.4077,73.2601,17.775
24MAR15:13:08:00,AHU_5_1,30.285,29.2284,63.0171,0.7547,1005.733,69.4077,73.3501,17.98
24MAR15:13:23:00,AHU_5_1,35.01,29.2284,63.0171,0.7628,861.0806,68.8497,73.4402,18.415
24MAR15:13:38:00,AHU_5_1,34.305,30.4007,62.7471,0.7668,976.4366,68.6697,73.6202,18.415
24MAR15:13:53:00,AHU_5_1,35.16,29.8363,62.7471,0.7628,1021.603,68.4896,73.6202,18.415
24MAR15:14:08:00,AHU_5_1,38.835,29.0548,61.829,0.7587,1094.234,68.4896,73.7102,18.415
24MAR15:14:23:00,AHU_5_1,32.695,37.3909,60.8209,0.7547,1152.217,67.9496,73.7102,18.62
24MAR15:14:38:00,AHU_5_1,25.78,35.4806,62.279,0.7547,934.3225,67.7516,73.7102,18.825
24MAR15:14:53:00,AHU_5_1,29.725,28.7075,62.8371,0.7507,1038.082,67.5716,73.7102,19.03
24MAR15:15:08:00,AHU_5_1,36.84,28.6206,62.7471,0.7507,1241.329,67.8596,73.7102,19.645
24MAR15:15:23:00,AHU_5_1,38.24,33.6136,61.649,0.7507,1317.622,67.7516,73.8002,20.055
24MAR15:15:38:00,AHU_5_1,38.485,36.2187,61.3789,0.7507,1091.182,67.7516,73.8002,20.465
24MAR15:15:53:00,AHU_5_1,34.295,38.6501,61.0909,0.7587,1140.621,67.8596,73.8902,20.875
24MAR15:16:08:00,AHU_5_1,30.32,38.6501,61.559,0.7507,1089.962,68.0396,73.8002,21.08
24MAR15:16:23:00,AHU_5_1,30.445,38.129,61.829,0.7587,1069.21,68.2196,73.8002,21.54
24MAR15:16:38:00,AHU_5_1,64.35,45.6837,57.0945,0.7587,1320.064,68.3096,73.7102,21.745
24MAR15:16:53:00,AHU_5_1,28.13,36.9568,62.369,0.7788,1129.024,67.7516,73.7102,21.745
24MAR15:17:08:00,AHU_5_1,35.15,28.7509,63.1071,0.7868,1052.73,68.0396,73.8002,21.745
24MAR15:17:23:00,AHU_5_1,37.855,30.0968,61.829,0.8069,1009.396,67.8596,73.7102,21.745
24MAR15:17:38:00,AHU_5_1,32.075,29.8797,62.6571,0.8109,1107.662,67.5716,73.7102,21.745
24MAR15:17:53:00,AHU_5_1,28.92,27.5352,62.6571,0.839,916.6223,66.9415,73.6202,21.745
24MAR15:18:08:00,AHU_5_1,27.4,26.58,62.8371,0.8511,840.3286,66.7615,73.6202,21.54
24MAR15:18:23:00,AHU_5_1,26.14,25.8419,62.6571,0.835,799.4352,66.2034,73.6202,21.13
24MAR15:18:38:00,AHU_5_1,0,2.0057,62.369,0,682.8582,65.8434,72.162,0
24MAR15:18:53:00,AHU_5_1,0,2.0057,62.8371,0,712.7654,65.3933,72.162,0
24MAR15:19:08:00,AHU_5_1,0,1.9188,63.7372,0,693.2341,65.1953,72.162,0
24MAR15:19:23:00,AHU_5_1,0,2.0491,64.4753,0,665.7684,65.1953,72.162,0
24MAR15:19:38:00,AHU_5_1,0,2.0491,65.3933,0,663.9374,65.2853,72.162,0
24MAR15:19:53:00,AHU_5_1,0,2.0057,65.9334,0,646.2372,65.4834,72.342,0
24MAR15:20:08:00,AHU_5_1,0,2.0057,66.5635,0,675.5341,65.5734,72.342,0
24MAR15:20:23:00,AHU_5_1,0,2.0057,67.2115,0,693.2341,65.8434,72.432,0
24MAR15:20:38:00,AHU_5_1,0,2.0057,67.7516,0,658.4442,66.0234,72.432,0
24MAR15:20:53:00,AHU_5_1,0,1.9623,68.2196,0,667.5995,66.2034,72.6121,0
24MAR15:21:08:00,AHU_5_1,0,2.0057,68.6697,0,666.9891,66.5635,72.6121,0
24MAR15:21:23:00,AHU_5_1,0,2.0491,69.1377,0,661.496,66.8515,72.6121,0
24MAR15:21:38:00,AHU_5_1,0,1.9188,69.4978,0,661.496,67.1215,72.6121,0
24MAR15:21:53:00,AHU_5_1,0,2.0057,69.8578,0,656.0028,67.3915,72.6121,0
24MAR15:22:08:00,AHU_5_1,0,1.9623,70.1458,0,660.2753,67.7516,72.7021,0
24MAR15:22:23:00,AHU_5_1,0,1.9188,70.4159,0,650.5096,67.9496,72.7921,0
24MAR15:22:38:00,AHU_5_1,0,1.9623,70.7759,0,662.7167,68.2196,72.7921,0
24MAR15:22:53:00,AHU_5_1,0,2.0491,70.9559,0,657.2235,68.4896,72.7021,0
24MAR15:23:08:00,AHU_5_1,0,2.0057,71.2439,0,654.1717,68.7597,72.7921,0
24MAR15:23:23:00,AHU_5_1,0,1.9623,71.4239,0,647.4579,69.0477,72.7921,0
24MAR15:23:38:00,AHU_5_1,0,2.0057,71.604,0,655.3925,69.4077,72.7921,0
24MAR15:23:53:00,AHU_5_1,0,2.0491,71.874,0,663.9374,69.6778,72.8821,0
25MAR15:00:08:00,AHU_5_1,0,1.9623,72.072,0,655.3925,69.8578,72.8821,0
25MAR15:00:23:00,AHU_5_1,0,1.9623,72.162,0,664.5477,70.0558,72.8821,0
25MAR15:00:38:00,AHU_5_1,0,1.9623,72.432,0,656.6132,70.4159,72.8821,0
25MAR15:00:53:00,AHU_5_1,0,2.0057,72.5221,0,660.2753,70.5058,72.8821,0
25MAR15:01:08:00,AHU_5_1,0,1.9623,72.7021,0,697.5066,70.8659,72.9721,0
25MAR15:01:23:00,AHU_5_1,0,1.9623,72.7921,0,646.2372,71.0639,73.0801,0
25MAR15:01:38:00,AHU_5_1,0,2.0057,72.9721,0,646.8475,71.3339,73.0801,0
25MAR15:01:53:00,AHU_5_1,0,2.0057,73.1701,0,625.4855,71.5139,72.8821,0
25MAR15:02:08:00,AHU_5_1,0,1.9623,73.2601,0,670.6513,71.694,73.0801,0
25MAR15:02:23:00,AHU_5_1,0,2.0057,73.3501,0,638.913,71.964,73.0801,0
25MAR15:02:38:00,AHU_5_1,0,2.0057,73.5302,0,628.5372,72.162,73.0801,0
25MAR15:02:53:00,AHU_5_1,0,2.0057,73.6202,0,623.6544,72.252,73.0801,0
25MAR15:03:08:00,AHU_5_1,0,2.0057,73.7102,0,637.0819,72.5221,73.1701,0
25MAR15:03:23:00,AHU_5_1,0,2.0057,73.8002,0,632.1993,72.7021,73.2601,0
25MAR15:03:38:00,AHU_5_1,0,1.9188,73.8902,0,656.6132,72.8821,73.1701,0
25MAR15:03:53:00,AHU_5_1,0,2.0491,73.9982,0,624.2648,73.0801,73.1701,0
25MAR15:04:08:00,AHU_5_1,0,1.9188,74.0882,0,629.7579,73.3501,73.1701,0
25MAR15:04:23:00,AHU_5_1,0,2.0057,74.0882,0,627.9269,73.4402,73.2601,0
25MAR15:04:38:00,AHU_5_1,0,1.9623,74.1782,0,618.1612,73.5302,73.2601,0
25MAR15:04:53:00,AHU_5_1,0,2.0491,74.2682,0,623.0441,73.7102,73.1701,0
25MAR15:05:08:00,AHU_5_1,0,1.9623,74.8083,0,621.8234,73.8902,73.0801,0
25MAR15:05:23:00,AHU_5_1,28.395,26.7537,63.6472,0.7507,644.4061,72.9721,72.9721,14.72
25MAR15:05:38:00,AHU_5_1,40.915,33.8307,60.9109,0.7587,670.0409,69.4077,72.6121,15.975
25MAR15:05:53:00,AHU_5_1,23.11,38.8237,62.189,0.7708,652.9511,69.2277,72.5221,15.975
25MAR15:06:08:00,AHU_5_1,40.37,23.15,61.829,0.7668,599.8507,69.0477,72.5221,15.975
25MAR15:06:23:00,AHU_5_1,22.67,40.6907,61.3789,0.7748,590.6954,69.0477,72.7021,15.975
25MAR15:06:38:00,AHU_5_1,37.415,23.6276,63.4671,0.7708,676.7548,69.0477,72.7921,15.975
25MAR15:06:53:00,AHU_5_1,30.44,39.2145,60.3708,0.7748,619.382,69.0477,72.8821,15.975
25MAR15:07:08:00,AHU_5_1,29.075,27.4917,63.6472,0.7748,604.1232,68.9577,72.9721,15.975
25MAR15:07:23:00,AHU_5_1,40.225,31.0086,61.1989,0.7708,648.6786,69.1377,72.9721,15.975
25MAR15:07:38:00,AHU_5_1,23.415,40.3868,61.919,0.7788,619.9923,69.1377,73.0801,15.975
25MAR15:07:53:00,AHU_5_1,41.575,23.1066,62.7471,0.7708,631.589,69.1377,73.0801,15.975
25MAR15:08:08:00,AHU_5_1,25.17,40.9512,60.5509,0.7788,606.5646,69.4077,73.2601,15.975
25MAR15:08:23:00,AHU_5_1,36.095,23.6276,63.7372,0.7748,596.1886,69.3177,73.2601,15.975
25MAR15:08:38:00,AHU_5_1,32.68,39.1277,60.2808,0.7748,609.006,69.4077,73.2601,15.975
25MAR15:08:53:00,AHU_5_1,27.045,31.3125,63.4671,0.7788,625.4855,69.3177,73.2601,15.975
25MAR15:09:08:00,AHU_5_1,40.93,26.8839,60.9109,0.7668,679.1962,69.3177,73.0801,15.975
25MAR15:09:23:00,AHU_5_1,22.89,40.0394,62.099,0.7788,1075.313,69.4077,73.0801,15.975
25MAR15:09:38:00,AHU_5_1,40.225,23.7144,62.7471,0.7788,1349.971,69.1377,73.0801,15.975
25MAR15:09:53:00,AHU_5_1,29.145,39.0408,60.5509,0.7828,1485.469,68.8497,73.2601,15.975
25MAR15:10:08:00,AHU_5_1,24.6,28.4904,63.3771,0.7868,850.0942,68.4896,73.3501,15.975
25MAR15:10:23:00,AHU_5_1,37.6,26.2326,61.559,0.7828,1114.986,68.1296,73.3501,15.975
25MAR15:10:38:00,AHU_5_1,24.005,37.3041,61.2889,0.7868,1100.948,67.5716,73.3501,15.975
25MAR15:10:53:00,AHU_5_1,30.95,19.8069,63.4671,0.7909,1089.962,67.7516,73.3501,15.975
25MAR15:11:08:00,AHU_5_1,35.23,32.2243,61.0009,0.7788,1052.73,67.0315,73.4402,15.975
25MAR15:11:23:00,AHU_5_1,20.25,33.2229,62.459,0.7868,909.9085,68.3096,73.4402,15.975
25MAR15:11:38:00,AHU_5_1,37.145,21.9777,63.0171,0.7868,948.971,67.4815,73.4402,15.975
25MAR15:11:53:00,AHU_5_1,32.195,36.3489,60.7309,0.7828,944.6985,66.9415,73.4402,15.975
25MAR15:12:08:00,AHU_5_1,23.05,34.5688,62.009,0.7828,970.9435,67.3015,73.4402,15.975
25MAR15:12:23:00,AHU_5_1,32.735,22.6724,63.4671,0.7909,865.353,67.3015,73.4402,15.975
25MAR15:12:38:00,AHU_5_1,35.61,26.3629,61.2889,0.7868,892.2083,67.0315,73.4402,15.975
25MAR15:12:53:00,AHU_5_1,23.245,35.4806,60.9109,0.7868,861.6909,66.9415,73.4402,15.975
25MAR15:13:08:00,AHU_5_1,21.57,26.6234,62.8371,0.7788,893.429,66.4734,73.4402,15.975
25MAR15:13:23:00,AHU_5_1,32.455,21.3699,63.0171,0.7748,1441.523,66.2934,73.4402,15.975
25MAR15:13:38:00,AHU_5_1,35.585,28.9679,61.1989,0.7748,1592.89,66.2034,73.5302,15.975
25MAR15:13:53:00,AHU_5_1,25.73,33.961,60.9109,0.7748,1636.225,66.2034,73.5302,15.975
25MAR15:14:08:00,AHU_5_1,22.135,32.3979,62.009,0.7708,1542.231,66.2034,73.5302,15.975
25MAR15:14:23:00,AHU_5_1,26.475,24.1052,63.1071,0.7628,1229.122,66.7615,73.6202,15.975
25MAR15:14:38:00,AHU_5_1,33.085,22.0211,62.6571,0.7788,1199.214,66.3834,73.7102,15.975
25MAR15:14:53:00,AHU_5_1,33.62,29.185,61.2889,0.7788,1069.21,66.2934,73.8002,15.975
25MAR15:15:08:00,AHU_5_1,86.285,46.5954,53.0081,0.7788,1082.027,65.9334,73.7102,15.975
25MAR15:15:23:00,AHU_5_1,44.105,39.9092,56.9145,0.7868,1080.806,65.6634,73.8002,15.975
25MAR15:15:38:00,AHU_5_1,40.025,43.2957,55.9244,0.7909,1150.386,65.7534,73.7102,15.975
25MAR15:15:53:00,AHU_5_1,67.93,70.2146,52.288,0.7909,1133.907,65.8434,73.8002,15.975
25MAR15:16:08:00,AHU_5_1,60.65,62.0955,53.1881,0.7909,1042.965,65.7534,73.7102,15.975
25MAR15:16:23:00,AHU_5_1,60.65,62.1389,53.1881,0.7909,1083.248,65.5734,73.7102,15.975
25MAR15:16:38:00,AHU_5_1,60.65,62.1389,53.1881,0.7949,1134.517,65.7534,73.6202,15.975
25MAR15:16:53:00,AHU_5_1,60.65,62.1823,53.1881,0.7909,1149.776,65.5734,73.6202,15.975
25MAR15:17:08:00,AHU_5_1,60.65,62.2257,52.8281,0.7868,1164.424,65.7534,73.6202,15.975
25MAR15:17:23:00,AHU_5_1,60.65,62.1823,53.1881,0.7909,1206.539,65.5734,73.5302,15.975
25MAR15:17:38:00,AHU_5_1,60.65,62.1823,53.0081,0.7949,988.6437,65.5734,73.5302,15.975
25MAR15:17:53:00,AHU_5_1,0,28.9245,59.6508,0.7949,914.7913,65.2853,73.5302,15.975
25MAR15:18:08:00,AHU_5_1,25.59,31.7467,60.5509,0.7788,917.843,65.0153,73.7102,15.975
25MAR15:18:23:00,AHU_5_1,18.665,29.4455,61.649,0.7868,836.6665,64.4753,73.8002,15.975
25MAR15:18:38:00,AHU_5_1,0,1.9623,63.5572,0,717.0378,64.1152,71.5139,0
25MAR15:18:53:00,AHU_5_1,0,2.0057,63.2871,0,789.6696,63.8272,71.784,0
25MAR15:19:08:00,AHU_5_1,0,2.0057,63.6472,0,794.5524,63.9172,71.874,0
25MAR15:19:23:00,AHU_5_1,0,1.9623,64.2952,0,781.735,64.0072,71.874,0
25MAR15:19:38:00,AHU_5_1,0,2.0057,65.0153,0,780.5143,64.2052,71.874,0
25MAR15:19:53:00,AHU_5_1,0,1.9623,65.6634,0,749.9968,64.3852,71.964,0
25MAR15:20:08:00,AHU_5_1,0,2.0057,66.1134,0,763.4246,64.5653,72.072,0
25MAR15:20:23:00,AHU_5_1,0,1.9188,66.7615,0,729.2449,64.8353,72.162,0
25MAR15:20:38:00,AHU_5_1,0,1.9623,67.2115,0,723.7517,65.1053,72.162,0
25MAR15:20:53:00,AHU_5_1,0,1.9623,67.6616,0,728.6345,65.3933,72.342,0
25MAR15:21:08:00,AHU_5_1,0,1.9623,68.1296,0,713.3757,65.7534,72.342,0
25MAR15:21:23:00,AHU_5_1,0,2.0491,68.4896,0,720.0896,66.0234,72.432,0
25MAR15:21:38:00,AHU_5_1,0,2.0491,68.9577,0,708.4929,66.2034,72.432,0
25MAR15:21:53:00,AHU_5_1,0,2.0491,69.2277,0,688.9617,66.5635,72.5221,0
25MAR15:22:08:00,AHU_5_1,0,2.0057,69.4978,0,670.6513,66.9415,72.5221,0
25MAR15:22:23:00,AHU_5_1,0,1.9623,69.7678,0,679.1962,67.1215,72.6121,0
25MAR15:22:38:00,AHU_5_1,0,2.0491,70.1458,0,668.2098,67.4815,72.6121,0
25MAR15:22:53:00,AHU_5_1,0,2.0057,70.4159,0,648.0682,67.6616,72.7021,0
25MAR15:23:08:00,AHU_5_1,0,2.0491,70.6859,0,646.2372,67.9496,72.7021,0
25MAR15:23:23:00,AHU_5_1,0,1.9623,70.8659,0,646.8475,68.3096,72.6121,0
25MAR15:23:38:00,AHU_5_1,0,2.0491,71.0639,0,640.744,68.4896,72.7021,0
25MAR15:23:53:00,AHU_5_1,0,1.9623,71.1539,0,622.4337,68.9577,72.7921,0
26MAR15:00:08:00,AHU_5_1,0,1.9623,71.3339,0,628.5372,69.0477,72.7921,0
26MAR15:00:23:00,AHU_5_1,0,2.0057,71.5139,0,616.3302,69.3177,72.7921,0
26MAR15:00:38:00,AHU_5_1,0,1.9623,71.694,0,612.6681,69.5878,72.7921,0
26MAR15:00:53:00,AHU_5_1,0,1.9623,71.874,0,610.2267,69.8578,72.7921,0
26MAR15:01:08:00,AHU_5_1,0,1.9623,72.072,0,649.2889,70.0558,72.7921,0
26MAR15:01:23:00,AHU_5_1,0,2.0057,72.162,0,643.7958,70.3258,72.8821,0
26MAR15:01:38:00,AHU_5_1,0,2.0057,72.342,0,651.7304,70.5959,72.9721,0
26MAR15:01:53:00,AHU_5_1,0,2.0491,72.432,0,635.8612,70.7759,72.8821,0
26MAR15:02:08:00,AHU_5_1,0,1.9623,72.6121,0,633.42,70.9559,72.9721,0
26MAR15:02:23:00,AHU_5_1,0,2.0491,72.7021,0,652.9511,71.1539,72.9721,0
26MAR15:02:38:00,AHU_5_1,0,1.9623,72.8821,0,628.5372,71.3339,73.0801,0
26MAR15:02:53:00,AHU_5_1,0,2.0057,72.9721,0,662.1063,71.5139,72.9721,0
26MAR15:03:08:00,AHU_5_1,0,1.9623,73.0801,0,644.4061,71.874,73.0801,0
26MAR15:03:23:00,AHU_5_1,0,1.9623,73.2601,0,641.9647,71.964,72.9721,0
26MAR15:03:38:00,AHU_5_1,0,1.9623,73.2601,0,650.5096,72.162,73.1701,0
