datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
26MAR15:03:53:00,AHU_5_1,0,1.9623,73.4402,0,654.1717,72.342,73.1701,0
26MAR15:04:08:00,AHU_5_1,0,2.0057,73.4402,0,644.4061,72.5221,73.1701,0
26MAR15:04:23:00,AHU_5_1,0,1.9623,73.5302,0,645.0165,72.6121,73.2601,0
26MAR15:04:38:00,AHU_5_1,0,2.0491,73.6202,0,672.4823,72.8821,73.2601,0
26MAR15:04:53:00,AHU_5_1,0,2.0057,73.7102,0,638.3026,73.0801,73.2601,0
26MAR15:05:08:00,AHU_5_1,16.9,1.9623,74.4482,0,658.4442,73.2601,73.0801,0
26MAR15:05:23:00,AHU_5_1,22,30.7481,63.3771,0.9273,599.2404,73.2601,73.3501,21.695
26MAR15:05:38:00,AHU_5_1,41.75,28.143,60.9109,0.839,582.1506,69.8578,73.2601,17.995
26MAR15:05:53:00,AHU_5_1,22.415,38.8237,62.9271,0.847,588.254,69.6778,73.2601,17.585
26MAR15:06:08:00,AHU_5_1,41.77,22.108,61.4689,0.843,559.5676,69.3177,73.1701,17.585
26MAR15:06:23:00,AHU_5_1,21.14,41.3854,61.3789,0.835,561.3987,69.3177,73.0801,17.585
26MAR15:06:38:00,AHU_5_1,40.93,21.8909,63.0171,0.831,610.837,69.2277,72.9721,17.585
26MAR15:06:53:00,AHU_5_1,24.275,41.2117,60.5509,0.835,541.2571,69.2277,73.0801,17.585
26MAR15:07:08:00,AHU_5_1,39.02,20.3279,63.2871,0.831,577.8782,68.9577,73.0801,17.585
26MAR15:07:23:00,AHU_5_1,22.015,42.4708,60.8209,0.839,549.802,69.0477,73.1701,17.585
26MAR15:07:38:00,AHU_5_1,41.41,21.2396,62.8371,0.835,585.8127,69.2277,73.1701,17.585
26MAR15:07:53:00,AHU_5_1,23.505,40.7775,60.9109,0.839,594.9679,68.9577,73.1701,17.585
26MAR15:08:08:00,AHU_5_1,39.14,20.8055,62.9271,0.831,574.8264,68.9577,73.1701,17.585
26MAR15:08:23:00,AHU_5_1,22.6,41.3419,60.9109,0.843,555.9055,69.0477,73.2601,17.585
26MAR15:08:38:00,AHU_5_1,38.91,20.9357,62.9271,0.827,637.0819,69.1377,73.3501,17.585
26MAR15:08:53:00,AHU_5_1,26.065,40.8644,60.2808,0.835,678.5858,69.1377,73.3501,17.585
26MAR15:09:08:00,AHU_5_1,34.05,22.8895,63.8272,0.8189,869.6252,69.1377,73.3501,17.585
26MAR15:09:23:00,AHU_5_1,32.555,36.6963,60.4609,0.823,850.7046,69.3177,73.5302,17.585
26MAR15:09:38:00,AHU_5_1,27.765,29.185,63.7372,0.827,1124.141,69.3177,73.5302,17.585
26MAR15:09:53:00,AHU_5_1,39.74,30.1836,60.6409,0.8189,1058.223,69.0477,73.6202,17.585
26MAR15:10:08:00,AHU_5_1,22.415,37.608,62.189,0.831,1005.733,68.5797,73.6202,17.585
26MAR15:10:23:00,AHU_5_1,38.96,21.9777,62.459,0.827,966.0607,68.1296,73.6202,17.585
26MAR15:10:38:00,AHU_5_1,25.895,37.087,60.4609,0.831,972.7745,67.3015,73.8002,17.585
26MAR15:10:53:00,AHU_5_1,23.1,26.58,63.3771,0.827,1014.889,66.8515,73.8902,17.585
26MAR15:11:08:00,AHU_5_1,34.335,20.3279,61.739,0.831,1125.362,66.5635,73.8902,17.585
26MAR15:11:23:00,AHU_5_1,27.545,33.0058,60.9109,0.831,986.8126,65.9334,73.9982,17.585
26MAR15:11:38:00,AHU_5_1,21.72,32.6584,61.559,0.835,1084.469,65.8434,74.0882,17.585
26MAR15:11:53:00,AHU_5_1,19.165,28.0128,63.1071,0.835,940.426,65.9334,74.0882,17.585
26MAR15:12:08:00,AHU_5_1,32.945,19.8503,62.5491,0.827,931.2708,65.8434,74.1782,17.585
26MAR15:12:23:00,AHU_5_1,33.3,28.9679,61.0909,0.827,884.884,65.6634,74.1782,17.585
26MAR15:12:38:00,AHU_5_1,28.15,32.0072,61.0009,0.827,931.8811,65.6634,74.1782,17.585
26MAR15:12:53:00,AHU_5_1,62.87,53.8028,55.7264,0.831,891.5979,65.7534,74.2682,17.585
26MAR15:13:08:00,AHU_5_1,42.405,43.8167,55.9244,0.831,875.1184,65.6634,74.1782,17.585
26MAR15:13:23:00,AHU_5_1,42.405,43.8601,55.9244,0.835,820.7974,65.6634,74.0882,17.585
26MAR15:13:38:00,AHU_5_1,69.835,70.9527,52.5581,0.827,823.2388,65.6634,74.0882,17.585
26MAR15:13:53:00,AHU_5_1,65.765,67.349,53.0981,0.831,890.9876,65.5734,74.0882,17.585
26MAR15:14:08:00,AHU_5_1,65.765,67.349,52.9181,0.831,1010.006,65.5734,73.9982,17.585
26MAR15:14:23:00,AHU_5_1,65.765,67.349,52.7381,0.827,869.6252,65.7534,73.9982,17.585
26MAR15:14:38:00,AHU_5_1,65.765,67.3924,52.6481,0.823,936.1536,65.3933,74.0882,17.585
26MAR15:14:53:00,AHU_5_1,65.765,67.3924,52.6481,0.823,957.5159,65.3933,74.0882,17.585
26MAR15:15:08:00,AHU_5_1,65.765,67.3924,52.5581,0.8189,857.4185,65.5734,74.0882,17.585
26MAR15:15:23:00,AHU_5_1,63.105,64.8742,53.2781,0.8189,929.4397,65.4834,74.1782,17.585
26MAR15:15:38:00,AHU_5_1,63.105,64.8308,53.2781,0.823,768.9177,65.5734,74.1782,17.585
26MAR15:15:53:00,AHU_5_1,63.105,64.8308,53.1881,0.823,765.2556,65.4834,74.1782,17.585
26MAR15:16:08:00,AHU_5_1,63.105,64.8742,53.2781,0.7949,777.4625,65.4834,74.1782,17.585
26MAR15:16:23:00,AHU_5_1,0,2.0491,58.5527,0.8069,768.3074,65.3933,74.1782,17.585
26MAR15:16:38:00,AHU_5_1,72.495,74.0787,52.288,0.8189,760.3728,65.0153,74.2682,17.585
26MAR15:16:53:00,AHU_5_1,63.885,64.8742,53.0981,0.8189,730.4656,64.7453,74.1782,17.585
26MAR15:17:08:00,AHU_5_1,63.885,64.8742,53.1881,0.823,723.1414,64.4753,74.1782,17.585
26MAR15:17:23:00,AHU_5_1,0,2.0057,58.4626,0.8149,731.6863,64.2052,74.1782,17.585
26MAR15:17:38:00,AHU_5_1,0,1.9623,60.5509,0.8189,726.8035,64.3852,74.3582,17.585
26MAR15:17:53:00,AHU_5_1,0,2.0057,62.189,0.8149,652.9511,64.3852,74.3582,17.585
26MAR15:18:08:00,AHU_5_1,31.2,19.0253,61.739,0.8109,651.12,65.0153,74.4482,17.585
26MAR15:18:23:00,AHU_5_1,31.48,29.6626,61.2889,0.8149,619.382,65.4834,74.2682,17.585
26MAR15:18:38:00,AHU_5_1,0,1.9623,63.8272,0,598.63,65.8434,72.252,0
26MAR15:18:53:00,AHU_5_1,0,2.0057,63.5572,0,712.7654,65.4834,72.342,0
26MAR15:19:08:00,AHU_5_1,0,1.9188,64.2052,0,705.4412,65.3933,72.252,0
26MAR15:19:23:00,AHU_5_1,0,1.9623,64.7453,0,691.4031,65.4834,72.252,0
26MAR15:19:38:00,AHU_5_1,0,1.9623,65.3933,0,723.7517,65.5734,72.342,0
26MAR15:19:53:00,AHU_5_1,0,2.0057,65.9334,0,710.324,65.6634,72.342,0
26MAR15:20:08:00,AHU_5_1,0,1.9623,66.4734,0,704.8308,65.7534,72.342,0
26MAR15:20:23:00,AHU_5_1,0,2.0491,66.9415,0,705.4412,65.9334,72.5221,0
26MAR15:20:38:00,AHU_5_1,0,1.9188,67.4815,0,637.6923,66.1134,72.5221,0
26MAR15:20:53:00,AHU_5_1,0,2.0057,67.9496,0,647.4579,66.2934,72.6121,0
26MAR15:21:08:00,AHU_5_1,0,1.9623,68.3996,0,633.42,66.4734,72.7921,0
26MAR15:21:23:00,AHU_5_1,0,1.9623,68.7597,0,681.6374,66.6715,72.8821,0
20DEC14:08:59:00,AHU_5_1,0,2.0491,75.0063,0,604.1232,76.3744,72.6121,0
20DEC14:09:14:00,AHU_5_1,0,1.9188,75.0063,0,599.8507,76.4644,72.6121,0
20DEC14:09:29:00,AHU_5_1,0,2.0491,75.0063,0,596.7989,76.4644,72.6121,0
20DEC14:09:44:00,AHU_5_1,0,1.9623,75.0963,0,596.7989,76.5545,72.6121,0
20DEC14:09:59:00,AHU_5_1,0,2.0057,75.0963,0,592.5265,76.7525,72.5221,0
20DEC14:10:14:00,AHU_5_1,0,2.0057,75.0963,0,593.7472,76.8425,72.5221,0
20DEC14:10:29:00,AHU_5_1,0,2.0057,75.0963,0,609.6163,76.8425,72.6121,0
20DEC14:10:44:00,AHU_5_1,0,2.0057,75.0963,0,595.5783,76.8425,72.6121,0
20DEC14:10:59:00,AHU_5_1,0,1.9623,75.0963,0,594.3575,76.9325,72.5221,0
20DEC14:11:14:00,AHU_5_1,0,1.9623,75.0963,0,590.6954,77.0225,72.5221,0
20DEC14:11:29:00,AHU_5_1,0,2.0491,75.0963,0,585.8127,77.0225,72.5221,0
20DEC14:11:44:00,AHU_5_1,0,2.0491,75.0963,0,579.7092,77.2025,72.5221,0
20DEC14:11:59:00,AHU_5_1,0,2.0491,75.0963,0,583.3713,77.2025,72.432,0
20DEC14:12:14:00,AHU_5_1,0,2.0491,75.0963,0,583.3713,77.2925,72.5221,0
20DEC14:12:29:00,AHU_5_1,0,2.0057,75.0963,0,582.1506,77.2925,72.432,0
20DEC14:12:44:00,AHU_5_1,0,2.0057,75.0963,0,568.7229,77.3825,72.5221,0
20DEC14:12:59:00,AHU_5_1,0,2.0057,75.0963,0,567.5022,77.3825,72.5221,0
20DEC14:13:14:00,AHU_5_1,0,2.0057,75.0963,0,580.9299,77.4725,72.5221,0
20DEC14:13:29:00,AHU_5_1,0,1.9623,75.0963,0,612.6681,77.4725,72.5221,0
20DEC14:13:44:00,AHU_5_1,0,2.0925,75.1863,0,582.1506,77.4725,72.432,0
20DEC14:13:59:00,AHU_5_1,0,1.9623,75.0963,0,587.6438,77.5806,72.432,0
20DEC14:14:14:00,AHU_5_1,0,2.0057,75.1863,0,561.3987,77.5806,72.432,0
20DEC14:14:29:00,AHU_5_1,0,1.9623,75.0963,0,579.7092,77.5806,72.432,0
20DEC14:14:44:00,AHU_5_1,0,1.9623,75.0963,0,577.2678,77.6706,72.432,0
20DEC14:14:59:00,AHU_5_1,0,2.0057,75.1863,0,566.2815,77.7606,72.432,0
20DEC14:15:14:00,AHU_5_1,0,2.0057,75.1863,0,584.592,77.7606,72.432,0
20DEC14:15:29:00,AHU_5_1,0,2.0057,75.1863,0,554.6848,77.8506,72.432,0
20DEC14:15:44:00,AHU_5_1,0,2.0057,75.1863,0,564.4504,77.9406,72.5221,0
20DEC14:15:59:00,AHU_5_1,0,1.9623,75.2763,0,574.8264,78.0306,72.432,0
20DEC14:16:14:00,AHU_5_1,0,1.9623,75.1863,0,567.5022,78.0306,72.5221,0
20DEC14:16:29:00,AHU_5_1,0,1.9623,75.1863,0,569.3333,78.0306,72.432,0
20DEC14:16:44:00,AHU_5_1,0,1.9623,75.2763,0,569.3333,78.1206,72.432,0
20DEC14:16:59:00,AHU_5_1,0,2.0057,75.2763,0,566.2815,78.1206,72.5221,0
20DEC14:17:14:00,AHU_5_1,0,2.0057,75.3663,0,576.0471,78.2106,72.432,0
20DEC14:17:29:00,AHU_5_1,0,2.0057,75.2763,0,557.1262,78.2106,72.432,0
20DEC14:17:44:00,AHU_5_1,0,2.0491,75.2763,0,562.6194,78.2106,72.5221,0
20DEC14:17:59:00,AHU_5_1,0,2.0057,75.2763,0,557.7366,78.3006,72.5221,0
20DEC14:18:14:00,AHU_5_1,0,2.0491,75.2763,0,559.5676,78.3006,72.5221,0
20DEC14:18:29:00,AHU_5_1,0,2.0491,75.2763,0,539.426,78.4086,72.5221,0
20DEC14:18:44:00,AHU_5_1,0,1.9188,75.2763,0,544.3088,78.4086,72.5221,0
20DEC14:18:59:00,AHU_5_1,0,2.0491,75.3663,0,543.0881,78.4987,72.5221,0
20DEC14:19:14:00,AHU_5_1,0,1.9623,75.3663,0,536.9846,78.4987,72.5221,0
20DEC14:19:29:00,AHU_5_1,0,2.0491,75.3663,0,541.2571,78.5887,72.5221,0
20DEC14:19:44:00,AHU_5_1,0,2.0057,75.3663,0,538.2053,78.5887,72.5221,0
20DEC14:19:59:00,AHU_5_1,0,2.0057,75.3663,0,541.8674,78.5887,72.5221,0
20DEC14:20:14:00,AHU_5_1,0,1.9623,75.3663,0,526.6086,78.5887,72.5221,0
20DEC14:20:29:00,AHU_5_1,0,2.0057,75.3663,0,525.9983,78.6787,72.6121,0
20DEC14:20:44:00,AHU_5_1,0,1.9623,75.3663,0,522.9466,78.6787,72.5221,0
20DEC14:20:59:00,AHU_5_1,0,1.9623,75.2763,0,530.2708,78.6787,72.432,0
20DEC14:21:14:00,AHU_5_1,0,1.9623,75.3663,0,526.6086,78.6787,72.432,0
20DEC14:21:29:00,AHU_5_1,0,2.0057,75.3663,0,520.5052,78.7687,72.5221,0
20DEC14:21:44:00,AHU_5_1,0,1.9623,75.3663,0,515.012,78.8587,72.5221,0
20DEC14:21:59:00,AHU_5_1,0,2.0491,75.2763,0,519.2845,78.7687,72.432,0
20DEC14:22:14:00,AHU_5_1,0,1.9623,75.3663,0,514.4017,78.8587,72.5221,0
20DEC14:22:29:00,AHU_5_1,0,2.0491,75.3663,0,537.595,78.8587,72.432,0
20DEC14:22:44:00,AHU_5_1,0,1.9623,75.2763,0,551.0227,78.8587,72.5221,0
20DEC14:22:59:00,AHU_5_1,0,2.0057,75.2763,0,525.9983,78.8587,72.432,0
20DEC14:23:14:00,AHU_5_1,0,1.9623,75.2763,0,552.8538,78.9487,72.432,0
20DEC14:23:29:00,AHU_5_1,0,2.0057,75.3663,0,519.8948,78.9487,72.432,0
20DEC14:23:44:00,AHU_5_1,0,1.9623,75.3663,0,522.3362,78.9487,72.432,0
20DEC14:23:59:00,AHU_5_1,0,2.0057,75.3663,0,525.9983,79.0387,72.5221,0
21DEC14:00:14:00,AHU_5_1,0,1.9623,75.3663,0,535.7639,79.0387,72.432,0
21DEC14:00:29:00,AHU_5_1,0,1.9623,75.2763,0,505.8567,79.0387,72.342,0
21DEC14:00:44:00,AHU_5_1,0,1.9623,75.2763,0,521.1155,79.0387,72.432,0
21DEC14:00:59:00,AHU_5_1,0,2.0057,75.2763,0,516.2327,79.1287,72.432,0
21DEC14:01:14:00,AHU_5_1,0,1.9623,75.3663,0,509.5189,79.0387,72.432,0
21DEC14:01:29:00,AHU_5_1,0,1.9623,75.3663,0,507.0774,79.1287,72.432,0
21DEC14:01:44:00,AHU_5_1,0,1.9623,75.3663,0,505.8567,79.1287,72.432,0
21DEC14:01:59:00,AHU_5_1,0,1.9623,75.3663,0,507.6878,79.2367,72.432,0
21DEC14:02:14:00,AHU_5_1,0,2.0491,75.3663,0,513.181,79.2367,72.432,0
21DEC14:02:29:00,AHU_5_1,0,1.9623,75.3663,0,530.8811,79.2367,72.432,0
21DEC14:02:44:00,AHU_5_1,0,1.9623,75.3663,0,515.6224,79.3267,72.432,0
21DEC14:02:59:00,AHU_5_1,0,2.0057,75.3663,0,511.3499,79.3267,72.5221,0
21DEC14:03:14:00,AHU_5_1,0,1.9623,75.2763,0,500.9739,79.3267,72.5221,0
21DEC14:03:29:00,AHU_5_1,0,1.9623,75.3663,0,508.2982,79.3267,72.432,0
21DEC14:03:44:00,AHU_5_1,0,1.9623,75.4563,0,505.2464,79.4167,72.432,0
21DEC14:03:59:00,AHU_5_1,0,1.9623,75.3663,0,511.3499,79.3267,72.432,0
21DEC14:04:14:00,AHU_5_1,0,1.9188,75.4563,0,519.8948,79.4167,72.432,0
21DEC14:04:29:00,AHU_5_1,0,1.9188,75.3663,0,509.5189,79.4167,72.432,0
21DEC14:04:44:00,AHU_5_1,0,2.0491,75.2763,0,528.4397,79.5067,72.432,0
21DEC14:04:59:00,AHU_5_1,0,1.9623,75.3663,0,518.0638,79.5067,72.5221,0
21DEC14:05:14:00,AHU_5_1,0,2.0057,75.3663,0,510.1292,79.5067,72.432,0
21DEC14:05:29:00,AHU_5_1,0,1.9623,75.3663,0,503.4153,79.5067,72.432,0
21DEC14:05:44:00,AHU_5_1,0,1.9623,75.3663,0,522.9466,79.5968,72.432,0
21DEC14:05:59:00,AHU_5_1,0,1.9188,75.3663,0,492.4291,79.5067,72.432,0
21DEC14:06:14:00,AHU_5_1,0,1.9623,75.3663,0,497.9222,79.5067,72.432,0
21DEC14:06:29:00,AHU_5_1,0,1.9623,75.3663,0,507.0774,79.5968,72.432,0
21DEC14:06:44:00,AHU_5_1,0,1.9623,75.3663,0,504.0257,79.6868,72.432,0
21DEC14:06:59:00,AHU_5_1,0,1.9623,75.3663,0,514.4017,79.6868,72.432,0
21DEC14:07:14:00,AHU_5_1,0,1.9623,75.3663,0,500.9739,79.6868,72.5221,0
21DEC14:07:29:00,AHU_5_1,0,1.9623,75.3663,0,496.0912,79.7768,72.432,0
21DEC14:07:44:00,AHU_5_1,0,2.0057,75.3663,0,504.6361,79.6868,72.432,0
21DEC14:07:59:00,AHU_5_1,0,2.0057,75.3663,0,555.9055,79.8668,72.5221,0
21DEC14:08:14:00,AHU_5_1,0,1.9623,75.3663,0,497.3119,79.7768,72.432,0
21DEC14:08:29:00,AHU_5_1,0,1.9188,75.3663,0,513.7913,79.7768,72.432,0
21DEC14:08:44:00,AHU_5_1,0,2.0925,75.4563,0,497.9222,79.8668,72.432,0
21DEC14:08:59:00,AHU_5_1,0,1.9623,75.3663,0,500.9739,79.7768,72.5221,0
21DEC14:09:14:00,AHU_5_1,0,1.9623,75.4563,0,488.1566,79.8668,72.432,0
21DEC14:09:29:00,AHU_5_1,0,2.0057,75.4563,0,500.3636,79.8668,72.5221,0
21DEC14:09:44:00,AHU_5_1,0,1.9623,75.3663,0,511.3499,79.9568,72.432,0
21DEC14:09:59:00,AHU_5_1,0,2.0491,75.4563,0,499.7533,79.9568,72.5221,0
21DEC14:10:14:00,AHU_5_1,0,1.9623,75.4563,0,497.9222,79.9568,72.5221,0
21DEC14:10:29:00,AHU_5_1,0,1.9623,75.3663,0,490.598,79.9568,72.5221,0
21DEC14:10:44:00,AHU_5_1,0,2.0057,75.4563,0,504.6361,79.9568,72.5221,0
21DEC14:10:59:00,AHU_5_1,0,2.0057,75.4563,0,527.219,80.0648,72.5221,0
21DEC14:11:14:00,AHU_5_1,0,1.9188,75.4563,0,512.5706,80.0648,72.5221,0
21DEC14:11:29:00,AHU_5_1,0,1.9623,75.4563,0,496.7015,80.0648,72.432,0
21DEC14:11:44:00,AHU_5_1,0,1.9623,75.4563,0,494.2601,80.0648,72.5221,0
21DEC14:11:59:00,AHU_5_1,0,2.0491,75.4563,0,482.0531,80.0648,72.5221,0
21DEC14:12:14:00,AHU_5_1,0,1.9623,75.4563,0,493.0394,80.0648,72.5221,0
21DEC14:12:29:00,AHU_5_1,0,1.9623,75.4563,0,482.6635,80.1548,72.5221,0
21DEC14:12:44:00,AHU_5_1,0,2.0057,75.4563,0,530.8811,80.1548,72.432,0
21DEC14:12:59:00,AHU_5_1,0,1.9623,75.4563,0,489.9877,80.1548,72.5221,0
21DEC14:13:14:00,AHU_5_1,0,2.0491,75.4563,0,477.7806,80.1548,72.5221,0
21DEC14:13:29:00,AHU_5_1,0,2.0057,75.5464,0,486.3256,80.1548,72.5221,0
21DEC14:13:44:00,AHU_5_1,0,1.9623,75.5464,0,488.1566,80.1548,72.5221,0
21DEC14:13:59:00,AHU_5_1,0,1.9623,75.5464,0,480.8324,80.2448,72.6121,0
21DEC14:14:14:00,AHU_5_1,0,1.9188,75.6364,0,468.6254,80.2448,72.5221,0
21DEC14:14:29:00,AHU_5_1,0,1.9623,75.7264,0,486.9359,80.3348,72.5221,0
21DEC14:14:44:00,AHU_5_1,0,2.0057,75.8344,0,496.0912,80.2448,72.6121,0
21DEC14:14:59:00,AHU_5_1,0,2.0057,75.8344,0,481.4427,80.2448,72.6121,0
21DEC14:15:14:00,AHU_5_1,0,2.0057,76.0144,0,466.7943,80.3348,72.7921,0
21DEC14:15:29:00,AHU_5_1,0,1.9623,76.0144,0,471.6771,80.3348,72.7921,0
21DEC14:15:44:00,AHU_5_1,0,2.0057,76.1044,0,492.4291,80.3348,72.9721,0
21DEC14:15:59:00,AHU_5_1,0,2.0057,76.1944,0,475.3392,80.4248,72.9721,0
21DEC14:16:14:00,AHU_5_1,0,1.9623,76.2844,0,510.7396,80.4248,72.9721,0
21DEC14:16:29:00,AHU_5_1,0,1.9623,76.2844,0,521.7259,80.4248,73.0801,0
21DEC14:16:44:00,AHU_5_1,0,1.9623,76.3744,0,488.767,80.4248,72.9721,0
21DEC14:16:59:00,AHU_5_1,0,2.0057,76.3744,0,516.8431,80.4248,72.9721,0
21DEC14:17:14:00,AHU_5_1,0,1.9623,76.3744,0,479.6117,80.5148,72.9721,0
21DEC14:17:29:00,AHU_5_1,0,2.0057,76.4644,0,496.0912,80.5148,72.9721,0
21DEC14:17:44:00,AHU_5_1,0,1.9623,76.5545,0,476.5599,80.6049,73.0801,0
21DEC14:17:59:00,AHU_5_1,0,2.0491,76.4644,0,486.3256,80.6049,72.9721,0
21DEC14:18:14:00,AHU_5_1,0,2.0057,76.5545,0,507.0774,80.6049,72.9721,0
21DEC14:18:29:00,AHU_5_1,0,1.9623,76.4644,0,489.9877,80.6949,72.9721,0
21DEC14:18:44:00,AHU_5_1,0,1.9623,76.3744,0,481.4427,80.6049,72.9721,0
21DEC14:18:59:00,AHU_5_1,0,1.9623,76.3744,0,486.9359,80.6949,72.9721,0
21DEC14:19:14:00,AHU_5_1,0,1.9623,76.4644,0,497.3119,80.6949,72.9721,0
21DEC14:19:29:00,AHU_5_1,0,1.9623,76.3744,0,496.0912,80.6949,72.8821,0
21DEC14:19:44:00,AHU_5_1,0,1.9623,76.3744,0,494.2601,80.8029,72.9721,0
21DEC14:19:59:00,AHU_5_1,0,1.9623,76.3744,0,482.6635,80.8029,72.9721,0
21DEC14:20:14:00,AHU_5_1,0,1.9623,76.2844,0,498.5326,80.8029,72.9721,0
21DEC14:20:29:00,AHU_5_1,0,2.0057,76.3744,0,491.8187,80.8029,72.9721,0
21DEC14:20:44:00,AHU_5_1,0,1.9623,76.3744,0,494.2601,80.8029,72.9721,0
21DEC14:20:59:00,AHU_5_1,0,1.9623,76.3744,0,508.2982,80.8029,72.8821,0
21DEC14:21:14:00,AHU_5_1,0,2.0057,76.2844,0,494.8705,80.8029,72.8821,0
21DEC14:21:29:00,AHU_5_1,0,1.9623,76.1944,0,494.8705,80.8929,72.8821,0
21DEC14:21:44:00,AHU_5_1,0,2.0057,76.2844,0,498.5326,80.8029,72.8821,0
21DEC14:21:59:00,AHU_5_1,0,2.0057,76.1944,0,502.805,80.8029,72.8821,0
21DEC14:22:14:00,AHU_5_1,0,1.9623,76.1044,0,496.7015,80.8929,72.7921,0
21DEC14:22:29:00,AHU_5_1,0,2.0057,76.1944,0,480.8324,80.8929,72.7921,0
21DEC14:22:44:00,AHU_5_1,0,1.9623,76.1944,0,491.2084,80.8929,72.7921,0
21DEC14:22:59:00,AHU_5_1,0,1.9623,76.1044,0,479.0013,80.8929,72.8821,0
21DEC14:23:14:00,AHU_5_1,0,2.0057,76.1044,0,494.2601,80.9829,72.7921,0
21DEC14:23:29:00,AHU_5_1,0,1.9623,76.1044,0,500.3636,80.8929,72.8821,0
21DEC14:23:44:00,AHU_5_1,0,1.9623,76.1044,0,499.1429,80.9829,72.8821,0
21DEC14:23:59:00,AHU_5_1,0,1.9623,76.1044,0,505.2464,80.8929,72.8821,0
22DEC14:00:14:00,AHU_5_1,0,2.0057,76.0144,0,490.598,80.8929,72.8821,0
22DEC14:00:29:00,AHU_5_1,0,1.9623,76.0144,0,508.2982,80.8929,72.8821,0
22DEC14:00:44:00,AHU_5_1,0,2.0057,76.0144,0,496.7015,80.9829,72.8821,0
22DEC14:00:59:00,AHU_5_1,0,2.0491,76.0144,0,497.9222,80.9829,72.8821,0
22DEC14:01:14:00,AHU_5_1,0,1.9623,76.0144,0,493.6498,80.9829,72.8821,0
22DEC14:01:29:00,AHU_5_1,0,2.0057,76.0144,0,519.8948,80.9829,72.8821,0
22DEC14:01:44:00,AHU_5_1,0,2.0057,76.0144,0,494.2601,80.8929,72.8821,0
22DEC14:01:59:00,AHU_5_1,0,2.0491,76.0144,0,497.3119,80.9829,72.8821,0
22DEC14:02:14:00,AHU_5_1,0,1.9623,75.9244,0,500.3636,81.0729,72.8821,0
22DEC14:02:29:00,AHU_5_1,0,2.0057,76.0144,0,488.767,81.0729,72.8821,0
22DEC14:02:44:00,AHU_5_1,0,2.0057,76.0144,0,499.7533,80.9829,72.9721,0
22DEC14:02:59:00,AHU_5_1,0,1.9623,76.0144,0,497.9222,80.9829,72.8821,0
22DEC14:03:14:00,AHU_5_1,0,2.0057,75.9244,0,494.2601,80.9829,72.8821,0
22DEC14:03:29:00,AHU_5_1,0,1.9623,75.9244,0,502.1946,80.9829,72.8821,0
22DEC14:03:44:00,AHU_5_1,0,2.0491,76.0144,0,515.012,80.9829,72.8821,0
22DEC14:03:59:00,AHU_5_1,0,1.9623,75.9244,0,528.4397,80.9829,72.8821,0
22DEC14:04:14:00,AHU_5_1,0,2.0057,75.9244,0,533.9329,80.8029,72.7921,0
22DEC14:04:29:00,AHU_5_1,0,2.0491,76.0144,0,516.2327,80.8029,72.7921,0
22DEC14:04:44:00,AHU_5_1,0,1.9188,76.0144,0,531.4915,80.6949,72.7921,0
22DEC14:04:59:00,AHU_5_1,0,1.9623,75.9244,0,508.9085,80.6049,72.7021,0
22DEC14:05:14:00,AHU_5_1,100,58.2313,76.0144,0,571.1643,80.8029,71.874,6.87
22DEC14:05:29:00,AHU_5_1,38.07,41.5156,59.0927,0.7467,510.1292,73.8002,70.8659,15.385
22DEC14:05:44:00,AHU_5_1,31.905,42.8616,59.0927,0.7547,482.0531,71.964,70.5959,15.385
22DEC14:05:59:00,AHU_5_1,45.365,25.7551,59.3627,0.7587,517.4534,71.5139,70.5959,15.385
22DEC14:06:14:00,AHU_5_1,24.46,47.1165,60.1908,0.7587,540.0364,71.1539,70.8659,15.385
22DEC14:06:29:00,AHU_5_1,46.43,29.0982,60.5509,0.7628,566.2815,71.2439,71.1539,15.385
22DEC14:06:44:00,AHU_5_1,27.895,48.2019,59.7408,0.7668,579.7092,71.604,71.784,15.385
22DEC14:06:59:00,AHU_5_1,46.96,26.9273,60.6409,0.7708,502.805,71.5139,72.162,15.385
22DEC14:07:14:00,AHU_5_1,27.7,46.0744,59.0927,0.7668,527.8293,71.4239,72.252,15.385
22DEC14:07:29:00,AHU_5_1,43.73,26.58,61.0009,0.7668,547.3606,71.4239,72.252,15.385
22DEC14:07:44:00,AHU_5_1,32.67,42.1235,58.4626,0.7668,511.9603,71.604,72.432,15.385
22DEC14:07:59:00,AHU_5_1,36.06,36.045,62.009,0.7668,510.1292,71.2439,72.5221,15.385
22DEC14:08:14:00,AHU_5_1,39.135,35.9582,58.1026,0.7708,491.2084,71.3339,72.7021,15.385
22DEC14:08:29:00,AHU_5_1,34.255,39.6052,62.009,0.7708,496.7015,71.3339,72.7921,15.385
22DEC14:08:44:00,AHU_5_1,41.95,31.052,58.2826,0.7708,580.3196,71.4239,72.8821,15.385
22DEC14:08:59:00,AHU_5_1,29.115,44.468,61.739,0.7668,562.6194,71.5139,72.8821,15.385
22DEC14:09:45:00,AHU_5_1,25.945,28.7943,58.4626,0.7788,613.8888,71.3339,72.9721,15.76
22DEC14:10:00:00,AHU_5_1,45.35,45.1193,60.7309,0.7748,647.4579,71.604,73.0801,15.76
22DEC14:10:15:00,AHU_5_1,28.995,28.2299,58.9127,0.7989,714.5964,71.964,72.9721,16.535
22DEC14:10:30:00,AHU_5_1,43.82,46.7691,60.1908,0.7828,670.0409,71.784,73.0801,16.535
22DEC14:10:45:00,AHU_5_1,37.755,27.4483,60.6409,0.8069,911.1291,71.604,72.7921,16.535
22DEC14:11:00:00,AHU_5_1,34.315,42.4708,58.8227,0.7949,770.1384,71.4239,72.8821,16.535
22DEC14:11:15:00,AHU_5_1,39.555,28.5772,61.1989,0.8069,859.2495,71.5139,72.7921,16.535
22DEC14:11:30:00,AHU_5_1,32.845,42.7747,58.6427,0.7909,890.3772,71.5139,72.7021,16.535
22DEC14:11:45:00,AHU_5_1,43.05,32.9624,61.739,0.7909,898.3118,71.694,72.7021,16.535
22DEC14:12:00:00,AHU_5_1,46.735,69.0423,57.0945,0.7708,841.5493,71.694,73.0801,16.535
22DEC14:12:15:00,AHU_5_1,31.07,32.0506,58.1026,0.7507,793.3317,71.604,72.6121,16.945
22DEC14:12:30:00,AHU_5_1,46.72,41.1249,60.7309,0.7507,780.5143,71.604,72.342,17.15
22DEC14:12:45:00,AHU_5_1,42.7,37.1739,60.8209,0.7587,784.7867,71.5139,72.252,17.355
22DEC14:13:00:00,AHU_5_1,37.665,38.3895,60.1008,0.7547,749.9968,71.4239,72.342,17.355
22DEC14:13:15:00,AHU_5_1,41.235,33.8307,61.0909,0.7587,762.2039,71.4239,72.342,17.355
22DEC14:13:30:00,AHU_5_1,38.57,45.7705,59.0027,0.7587,779.9039,71.5139,72.162,17.355
22DEC14:13:45:00,AHU_5_1,33.575,34.5688,59.5608,0.8189,770.7488,71.4239,72.162,19.415
22DEC14:14:00:00,AHU_5_1,45.38,40.9946,61.0909,0.8109,974.6056,71.5139,72.252,19.415
22DEC14:14:15:00,AHU_5_1,38.295,43.5562,59.1827,0.8189,759.7624,71.604,72.432,19.415
22DEC14:14:30:00,AHU_5_1,33.685,33.657,59.9208,0.8189,775.0211,71.5139,72.432,19.415
22DEC14:14:45:00,AHU_5_1,44.73,44.2075,60.6409,0.8189,955.6848,71.2439,72.432,19.415
22DEC14:15:00:00,AHU_5_1,35.29,39.475,59.0027,0.8189,867.7942,71.3339,72.432,19.415
22DEC14:15:15:00,AHU_5_1,39.52,34.3083,60.6409,0.8109,889.1565,71.5139,72.5221,19.415
22DEC14:15:30:00,AHU_5_1,43.465,44.9022,59.7408,0.8189,884.884,71.0639,72.5221,19.415
22DEC14:15:45:00,AHU_5_1,31.895,33.1795,59.9208,0.823,776.2418,71.4239,72.432,19.415
22DEC14:16:00:00,AHU_5_1,45.69,45.9008,60.3708,0.823,762.2039,71.0639,72.432,19.415
22DEC14:16:15:00,AHU_5_1,32.96,34.3517,59.0027,0.831,774.4108,71.1539,72.5221,19.415
22DEC14:16:30:00,AHU_5_1,46.105,40.2131,61.3789,0.823,767.697,70.9559,72.432,19.415
22DEC14:16:45:00,AHU_5_1,32.585,39.3447,58.6427,0.827,769.5281,71.1539,72.432,19.415
22DEC14:17:00:00,AHU_5_1,50.745,32.6584,61.739,0.831,732.907,71.1539,72.432,19.415
22DEC14:17:15:00,AHU_5_1,82.065,69.216,62.9271,0.8189,712.7654,70.9559,72.5221,19.415
22DEC14:17:30:00,AHU_5_1,38.775,44.9022,58.1926,0.831,738.4002,71.2439,72.5221,19.415
22DEC14:17:45:00,AHU_5_1,57.155,50.6767,61.649,0.831,698.1169,70.9559,72.5221,19.415
22DEC14:18:00:00,AHU_5_1,47.565,48.6361,59.8308,0.823,682.2478,71.2439,72.5221,19.415
22DEC14:18:15:00,AHU_5_1,37.345,45.4666,59.0927,0.827,663.9374,71.3339,72.432,19.415
22DEC14:18:30:00,AHU_5_1,42.83,34.482,61.1989,0.831,636.4716,71.874,72.432,19.415
22DEC14:18:45:00,AHU_5_1,0,1.9623,62.099,0,671.2616,68.9577,72.162,0
22DEC14:19:00:00,AHU_5_1,0,2.0491,62.6571,0,743.283,67.9496,72.432,0
22DEC14:19:15:00,AHU_5_1,0,2.0057,63.8272,0,718.8689,67.5716,72.432,0
22DEC14:19:30:00,AHU_5_1,0,1.9623,64.7453,0,701.779,67.4815,72.342,0
22DEC14:19:45:00,AHU_5_1,0,2.0057,65.7534,0,709.7136,67.4815,72.342,0
22DEC14:20:00:00,AHU_5_1,0,2.0057,66.5635,0,703.6101,67.5716,72.252,0
22DEC14:20:15:00,AHU_5_1,0,2.0057,67.2115,0,696.2859,67.6616,72.252,0
22DEC14:20:30:00,AHU_5_1,0,1.9623,67.7516,0,695.6755,67.8596,72.252,0
22DEC14:20:45:00,AHU_5_1,0,2.0057,68.3096,0,683.4685,67.9496,72.342,0
22DEC14:21:00:00,AHU_5_1,0,2.0057,68.8497,0,696.8962,68.1296,72.252,0
22DEC14:21:15:00,AHU_5_1,0,2.0057,69.3177,0,691.4031,68.3096,72.252,0
22DEC14:21:30:00,AHU_5_1,0,2.0925,69.7678,0,675.5341,68.4896,72.252,0
22DEC14:21:45:00,AHU_5_1,0,1.9623,70.1458,0,676.7548,68.6697,72.252,0
22DEC14:22:00:00,AHU_5_1,0,2.0057,70.5058,0,665.7684,68.9577,72.342,0
22DEC14:22:15:00,AHU_5_1,0,1.9623,70.7759,0,662.7167,69.1377,72.162,0
22DEC14:22:30:00,AHU_5_1,0,1.9623,71.0639,0,664.5477,69.3177,72.252,0
22DEC14:22:45:00,AHU_5_1,0,1.9623,71.3339,0,666.3788,69.5878,72.252,0
22DEC14:23:00:00,AHU_5_1,0,1.9623,71.5139,0,652.9511,69.8578,72.252,0
22DEC14:23:15:00,AHU_5_1,0,1.9623,71.874,0,663.9374,70.0558,72.252,0
22DEC14:23:30:00,AHU_5_1,0,1.9623,72.072,0,648.0682,70.4159,72.252,0
22DEC14:23:45:00,AHU_5_1,0,2.0057,72.252,0,635.2509,70.5058,72.252,0
23DEC14:00:00:00,AHU_5_1,0,2.0925,72.432,0,658.4442,70.7759,72.162,0
23DEC14:00:15:00,AHU_5_1,0,1.9623,72.6121,0,627.9269,71.0639,72.162,0
23DEC14:00:30:00,AHU_5_1,0,1.9623,72.7021,0,650.5096,71.2439,72.072,0
23DEC14:00:45:00,AHU_5_1,0,2.0491,72.7921,0,618.1612,71.5139,72.162,0
23DEC14:01:00:00,AHU_5_1,0,2.0491,72.9721,0,629.7579,71.694,72.162,0
23DEC14:01:15:00,AHU_5_1,0,2.0057,73.0801,0,642.5751,71.874,72.162,0
23DEC14:01:30:00,AHU_5_1,0,2.0057,73.2601,0,615.1095,72.072,72.162,0
23DEC14:01:45:00,AHU_5_1,0,2.0057,73.3501,0,613.2784,72.432,72.162,0
23DEC14:02:00:00,AHU_5_1,0,2.0057,73.3501,0,615.7198,72.6121,72.162,0
23DEC14:02:15:00,AHU_5_1,0,2.0057,73.4402,0,615.7198,72.7021,72.072,0
23DEC14:02:30:00,AHU_5_1,0,2.0925,73.5302,0,610.837,72.8821,72.072,0
23DEC14:02:45:00,AHU_5_1,0,1.9623,73.5302,0,626.7062,73.0801,72.072,0
23DEC14:03:00:00,AHU_5_1,0,1.9623,73.6202,0,614.4991,73.3501,72.162,0
23DEC14:03:15:00,AHU_5_1,0,2.0057,73.6202,0,624.2648,73.4402,72.072,0
23DEC14:03:30:00,AHU_5_1,0,1.9623,73.8002,0,610.837,73.7102,72.072,0
23DEC14:03:45:00,AHU_5_1,0,1.9623,73.8002,0,646.2372,73.8002,72.072,0
23DEC14:04:00:00,AHU_5_1,0,1.9623,73.8902,0,613.8888,73.9982,72.162,0
23DEC14:04:15:00,AHU_5_1,0,1.9623,73.8902,0,602.2921,74.0882,72.072,0
23DEC14:04:30:00,AHU_5_1,0,1.9623,73.9982,0,605.9542,74.2682,72.162,0
23DEC14:04:45:00,AHU_5_1,0,1.9623,73.9982,0,612.6681,74.4482,72.162,0
23DEC14:05:00:00,AHU_5_1,0,2.0057,73.9982,0,618.1612,74.7183,72.162,0
23DEC14:05:15:00,AHU_5_1,70.1,1.9623,74.3582,0.281,624.8751,74.7183,71.874,0
23DEC14:05:30:00,AHU_5_1,45.155,47.6809,59.5608,0.7547,560.7883,70.7759,70.5058,15.515
23DEC14:05:45:00,AHU_5_1,31.28,36.045,58.7327,0.7587,548.5813,71.0639,70.3258,15.515
23DEC14:06:00:00,AHU_5_1,43.185,34.1346,61.739,0.7547,527.8293,70.7759,70.4159,15.515
23DEC14:06:15:00,AHU_5_1,23.44,32.6584,57.8326,0.7668,575.4368,70.7759,70.7759,15.515
23DEC14:06:30:00,AHU_5_1,46.25,43.4694,61.649,0.7587,552.8538,70.6859,71.1539,15.515
23DEC14:06:45:00,AHU_5_1,26.205,28.1864,58.5527,0.7668,559.5676,70.8659,71.3339,15.515
23DEC14:07:00:00,AHU_5_1,44.535,45.6837,60.9109,0.7587,558.9573,70.5959,71.1539,15.515
23DEC14:07:15:00,AHU_5_1,26.74,27.0142,59.1827,0.7668,519.8948,70.6859,71.0639,15.515
23DEC14:07:30:00,AHU_5_1,44.825,45.3798,60.8209,0.7628,525.9983,70.5959,71.3339,15.515
23DEC14:07:45:00,AHU_5_1,27.445,24.0184,59.6508,0.7708,518.0638,70.5058,71.5139,15.515
23DEC14:08:00:00,AHU_5_1,36.35,46.2047,59.3627,0.7628,518.0638,70.7759,71.964,15.515
23DEC14:08:15:00,AHU_5_1,39.525,25.7116,61.0009,0.7708,517.4534,70.7759,72.162,15.515
23DEC14:08:30:00,AHU_5_1,31.225,46.031,58.3726,0.7668,505.2464,70.7759,72.342,15.515
23DEC14:08:45:00,AHU_5_1,41.2,29.3153,61.559,0.7668,563.2297,70.8659,72.252,15.515
23DEC14:09:00:00,AHU_5_1,27.615,38.3461,58.2826,0.7628,547.971,70.9559,72.162,15.515
23DEC14:09:15:00,AHU_5_1,45.22,33.0492,61.739,0.7668,572.385,70.9559,72.162,15.515
23DEC14:09:30:00,AHU_5_1,25.805,34.1346,58.1926,0.7587,580.3196,70.9559,72.342,15.515
23DEC14:09:45:00,AHU_5_1,46.28,40.8209,61.919,0.7547,612.6681,70.9559,72.7921,15.515
23DEC14:10:00:00,AHU_5_1,27.58,30.7915,58.4626,0.7628,688.9617,71.4239,72.9721,15.72
23DEC14:10:15:00,AHU_5_1,46.205,44.7719,61.829,0.7628,678.5858,71.604,73.3501,16.085
23DEC14:10:30:00,AHU_5_1,28.12,30.0968,58.8227,0.7708,886.7151,71.2439,73.0801,16.085
23DEC14:10:45:00,AHU_5_1,45.465,45.9008,60.8209,0.7708,676.7548,71.3339,72.7021,16.085
23DEC14:11:00:00,AHU_5_1,28.015,28.7075,59.8308,0.7668,691.4031,71.1539,72.6121,16.085
23DEC14:11:15:00,AHU_5_1,45.18,46.3784,60.2808,0.7668,698.7273,71.2439,72.6121,16.085
23DEC14:11:30:00,AHU_5_1,29.245,29.2284,59.8308,0.7708,697.5066,71.0639,72.6121,16.45
23DEC14:11:45:00,AHU_5_1,46.23,47.2467,60.6409,0.7547,689.572,71.3339,72.8821,16.815
23DEC14:12:00:00,AHU_5_1,34.73,34.8293,59.5608,0.7547,762.2039,71.604,72.7021,18.8
23DEC14:12:15:00,AHU_5_1,45.715,42.1669,61.0009,0.7788,728.6345,71.4239,72.8821,19.065
23DEC14:12:30:00,AHU_5_1,46.16,45.2929,60.0108,0.7708,717.0378,71.784,72.9721,19.065
23DEC14:12:45:00,AHU_5_1,71.91,45.6403,61.559,0.7748,725.5828,71.964,73.0801,19.065
23DEC14:13:00:00,AHU_5_1,53.78,88.667,57.1845,0.7668,729.2449,71.694,73.0801,19.065
23DEC14:13:15:00,AHU_5_1,38.3,44.0338,59.1827,0.7828,750.6072,71.694,72.9721,19.065
23DEC14:13:30:00,AHU_5_1,36.205,36.3923,59.3627,0.7788,744.5037,71.604,72.7921,19.065
23DEC14:13:45:00,AHU_5_1,44.905,38.3895,61.0909,0.7788,749.3865,71.5139,72.7021,19.065
23DEC14:14:00:00,AHU_5_1,45.29,44.0772,60.5509,0.7788,756.7107,71.4239,72.7021,19.065
23DEC14:14:15:00,AHU_5_1,38.825,37.6949,58.3726,0.7748,762.8142,71.5139,72.7021,19.065
23DEC14:14:30:00,AHU_5_1,48.755,40.4302,60.8209,0.7828,811.6422,71.5139,72.5221,19.065
23DEC14:14:45:00,AHU_5_1,53.16,49.6781,60.8209,0.7708,820.187,71.5139,72.5221,19.065
23DEC14:15:00:00,AHU_5_1,45.215,47.6375,59.5608,0.7668,792.7213,71.5139,72.5221,19.065
23DEC14:15:15:00,AHU_5_1,38.67,45.2495,59.0927,0.7828,787.8385,71.5139,72.5221,19.065
23DEC14:15:30:00,AHU_5_1,36.475,38.0422,59.2727,0.7828,815.3043,71.4239,72.6121,19.065
23DEC14:15:45:00,AHU_5_1,35.735,37.0436,60.1908,0.7868,790.2799,71.3339,72.6121,19.065
23DEC14:16:00:00,AHU_5_1,43.965,37.3475,61.0009,0.7828,789.6696,71.5139,72.6121,19.065
26MAR15:21:38:00,AHU_5_1,0,1.9623,69.0477,0,630.9786,66.9415,72.7921,0
26MAR15:21:53:00,AHU_5_1,0,2.0057,69.4077,0,650.5096,67.1215,72.8821,0
26MAR15:22:08:00,AHU_5_1,0,2.0057,69.6778,0,615.1095,67.3915,72.9721,0
26MAR15:22:23:00,AHU_5_1,0,1.9623,70.0558,0,623.0441,67.5716,72.9721,0
26MAR15:22:38:00,AHU_5_1,0,1.9623,70.3258,0,616.9406,67.7516,73.0801,0
26MAR15:22:53:00,AHU_5_1,0,1.9623,70.5058,0,615.7198,68.0396,72.9721,0
26MAR15:23:08:00,AHU_5_1,0,1.9623,70.6859,0,603.5128,68.3096,73.0801,0
26MAR15:23:23:00,AHU_5_1,0,2.0057,70.9559,0,607.7853,68.4896,73.1701,0
26MAR15:23:38:00,AHU_5_1,0,2.0057,71.1539,0,620.6027,68.7597,73.2601,0
26MAR15:23:53:00,AHU_5_1,0,2.0057,71.3339,0,600.4611,68.9577,73.2601,0
27MAR15:00:08:00,AHU_5_1,0,2.0057,71.5139,0,615.7198,69.1377,73.2601,0
27MAR15:00:23:00,AHU_5_1,0,1.9623,71.784,0,629.1476,69.4077,73.2601,0
27MAR15:00:38:00,AHU_5_1,0,2.0057,71.784,0,608.3956,69.4978,73.4402,0
27MAR15:00:53:00,AHU_5_1,0,1.9623,71.964,0,602.2921,69.6778,73.3501,0
27MAR15:01:08:00,AHU_5_1,0,1.9623,72.162,0,610.2267,69.9478,73.4402,0
27MAR15:01:23:00,AHU_5_1,0,1.9623,72.342,0,606.5646,70.1458,73.4402,0
27MAR15:01:38:00,AHU_5_1,0,1.9623,72.432,0,666.3788,70.3258,73.5302,0
27MAR15:01:53:00,AHU_5_1,0,1.9623,72.6121,0,602.9025,70.5058,73.4402,0
27MAR15:02:08:00,AHU_5_1,0,2.0491,72.6121,0,604.1232,70.6859,73.6202,0
27MAR15:02:23:00,AHU_5_1,0,2.0057,72.8821,0,632.1993,70.8659,73.5302,0
27MAR15:02:38:00,AHU_5_1,0,1.9623,72.8821,0,610.2267,71.0639,73.6202,0
27MAR15:02:53:00,AHU_5_1,0,2.0491,72.9721,0,597.4093,71.1539,73.6202,0
27MAR15:03:08:00,AHU_5_1,0,1.9623,73.1701,0,609.006,71.3339,73.6202,0
27MAR15:03:23:00,AHU_5_1,0,2.0491,73.1701,0,608.3956,71.5139,73.6202,0
27MAR15:03:38:00,AHU_5_1,0,1.9623,73.3501,0,652.3407,71.694,73.7102,0
27MAR15:03:53:00,AHU_5_1,0,1.9623,73.3501,0,616.3302,71.874,73.6202,0
27MAR15:04:08:00,AHU_5_1,0,1.9188,73.4402,0,609.6163,72.072,73.7102,0
27MAR15:04:23:00,AHU_5_1,0,2.0057,73.6202,0,603.5128,72.162,73.7102,0
27MAR15:04:38:00,AHU_5_1,0,2.0057,73.6202,0,607.1749,72.342,73.7102,0
27MAR15:04:53:00,AHU_5_1,0,1.9188,73.8002,0,609.6163,72.432,73.8002,0
27MAR15:05:08:00,AHU_5_1,84.73,2.0057,66.0234,0.273,671.8719,72.7021,73.7102,0
27MAR15:05:23:00,AHU_5_1,28.455,28.7509,63.0171,0.8711,565.6711,72.252,73.8902,22.975
27MAR15:05:38:00,AHU_5_1,44.2,29.0548,62.459,0.843,542.4778,70.3258,73.7102,19.805
27MAR15:05:53:00,AHU_5_1,37.135,23.3671,63.7372,0.847,583.9817,69.8578,73.5302,19.19
27MAR15:06:08:00,AHU_5_1,33.295,40.6907,60.2808,0.839,578.4885,69.5878,73.5302,18.78
27MAR15:06:23:00,AHU_5_1,27.855,27.6654,63.6472,0.843,598.63,69.4978,73.4402,18.575
27MAR15:06:38:00,AHU_5_1,41.01,31.6598,60.7309,0.839,605.3439,69.4978,73.3501,18.575
27MAR15:06:53:00,AHU_5_1,24.975,39.7355,62.369,0.843,539.426,69.7678,73.3501,18.575
27MAR15:07:08:00,AHU_5_1,41.905,23.3671,61.649,0.835,527.8293,69.7678,73.3501,18.575
27MAR15:07:23:00,AHU_5_1,22.16,42.384,62.189,0.843,499.1429,69.8578,73.3501,18.575
27MAR15:07:38:00,AHU_5_1,42.075,23.3671,62.369,0.843,504.0257,69.9478,73.3501,18.575
27MAR15:07:53:00,AHU_5_1,26.375,42.8616,61.0009,0.839,489.3773,70.3258,73.2601,18.575
27MAR15:08:08:00,AHU_5_1,38.565,25.1906,63.3771,0.843,488.1566,69.9478,73.2601,18.575
27MAR15:08:23:00,AHU_5_1,31.79,42.9484,60.1008,0.835,487.5463,70.4159,73.2601,18.575
27MAR15:08:38:00,AHU_5_1,29.72,28.7943,63.7372,0.843,514.4017,69.9478,73.2601,18.575
27MAR15:08:53:00,AHU_5_1,38.23,34.2649,60.4609,0.839,549.802,70.1458,73.3501,18.575
27MAR15:09:08:00,AHU_5_1,25.31,31.8769,63.6472,0.835,571.1643,72.432,73.3501,18.575
27MAR15:09:23:00,AHU_5_1,38.725,32.9624,60.4609,0.847,552.2434,68.8497,73.3501,18.575
27MAR15:09:38:00,AHU_5_1,22.935,32.7019,63.6472,0.839,611.4474,69.2277,73.5302,18.575
27MAR15:09:53:00,AHU_5_1,40.71,29.185,61.0009,0.843,627.9269,69.5878,73.5302,18.575
27MAR15:10:08:00,AHU_5_1,18.84,38.1725,63.8272,0.839,709.7136,69.2277,73.5302,18.575
27MAR15:10:23:00,AHU_5_1,20.505,36.7831,60.1908,0.847,731.0759,69.0477,73.5302,18.575
27MAR15:10:38:00,AHU_5_1,39.905,17.5492,60.0108,0.839,687.1306,69.0477,73.6202,18.575
27MAR15:10:53:00,AHU_5_1,29.025,18.5912,64.8353,0.835,706.0515,69.1377,73.6202,18.37
27MAR15:11:08:00,AHU_5_1,13.445,41.8629,61.3789,0.843,705.4412,68.9577,73.6202,18.37
27MAR15:11:23:00,AHU_5_1,40.87,17.7662,59.8308,0.835,746.9451,68.9577,73.5302,18.37
27MAR15:11:38:00,AHU_5_1,32.52,20.1542,64.2952,0.835,707.2722,68.9577,73.4402,18.37
27MAR15:11:53:00,AHU_5_1,15.78,38.1725,63.5572,0.847,817.1354,69.2277,73.5302,18.575
27MAR15:12:08:00,AHU_5_1,25.755,31.8335,60.0108,0.843,771.9695,68.7597,73.5302,18.37
27MAR15:12:23:00,AHU_5_1,42.21,22.108,62.189,0.831,748.7761,68.5797,73.4402,18.37
27MAR15:12:38:00,AHU_5_1,38.125,35.0464,60.7309,0.835,749.3865,68.3996,73.4402,18.37
27MAR15:12:53:00,AHU_5_1,19.24,36.0884,63.3771,0.839,718.8689,68.2196,73.5302,18.37
27MAR15:13:08:00,AHU_5_1,26.69,32.2677,59.6508,0.835,851.9253,68.2196,73.4402,18.37
27MAR15:13:23:00,AHU_5_1,40.185,15.8559,62.189,0.831,1270.015,68.2196,73.4402,18.37
27MAR15:13:38:00,AHU_5_1,16.175,37.608,63.2871,0.847,942.2571,67.9496,73.5302,18.37
27MAR15:13:53:00,AHU_5_1,29.165,28.7509,60.0108,0.835,945.3088,67.6616,73.5302,18.37
27MAR15:14:08:00,AHU_5_1,35.67,16.8111,62.8371,0.839,1053.341,67.3915,73.5302,18.12
27MAR15:14:23:00,AHU_5_1,16.84,36.7397,62.7471,0.835,828.7319,67.3015,73.5302,18.12
27MAR15:14:38:00,AHU_5_1,33.105,26.9707,60.3708,0.831,740.8415,67.2115,73.5302,18.12
27MAR15:14:53:00,AHU_5_1,32.875,17.5492,64.9253,0.835,766.4763,67.1215,73.4402,18.12
27MAR15:15:08:00,AHU_5_1,34.34,26.2326,60.1908,0.823,840.939,67.0315,73.5302,18.12
27MAR15:15:23:00,AHU_5_1,23.155,33.7005,62.189,0.839,713.9861,66.8515,73.5302,18.12
27MAR15:15:38:00,AHU_5_1,24.06,23.15,63.3771,0.835,730.4656,66.9415,73.5302,18.12
27MAR15:15:53:00,AHU_5_1,29.09,29.6626,60.2808,0.835,747.5554,66.8515,73.5302,18.12
27MAR15:16:08:00,AHU_5_1,29.455,16.5071,63.8272,0.835,868.4045,66.8515,73.5302,18.12
27MAR15:16:23:00,AHU_5_1,17.39,37.0436,61.1989,0.831,852.5356,66.8515,73.5302,18.12
27MAR15:16:38:00,AHU_5_1,35.57,16.5071,61.829,0.835,865.9631,66.8515,73.4402,18.12
27MAR15:16:53:00,AHU_5_1,17.255,30.8349,63.5572,0.839,856.1978,66.6715,73.5302,18.12
27MAR15:17:08:00,AHU_5_1,30.57,28.7075,60.2808,0.835,691.4031,66.6715,73.4402,18.12
27MAR15:17:23:00,AHU_5_1,26.03,22.5856,64.1152,0.835,674.9237,66.9415,73.3501,18.12
27MAR15:17:38:00,AHU_5_1,17.77,36.8699,62.009,0.827,670.0409,67.3915,73.3501,18.12
27MAR15:17:53:00,AHU_5_1,38.43,23.5408,61.0909,0.827,655.3925,67.8596,73.2601,18.12
27MAR15:18:08:00,AHU_5_1,27.86,41.3419,60.4609,0.827,630.3683,68.0396,73.2601,18.12
27MAR15:18:23:00,AHU_5_1,29.72,20.9357,64.1152,0.827,616.9406,68.0396,73.1701,18.12
27MAR15:18:38:00,AHU_5_1,0,1.9623,63.1071,0,627.3165,67.6616,71.874,0
27MAR15:18:53:00,AHU_5_1,0,1.9623,63.4671,0,718.8689,66.2034,71.874,0
27MAR15:19:08:00,AHU_5_1,0,1.9623,64.2052,0,686.5203,66.1134,71.784,0
27MAR15:19:23:00,AHU_5_1,0,1.9188,64.9253,0,695.6755,65.9334,71.784,0
27MAR15:19:38:00,AHU_5_1,0,1.9623,65.5734,0,691.4031,66.0234,71.784,0
27MAR15:19:53:00,AHU_5_1,0,2.0057,66.2034,0,709.7136,66.1134,71.784,0
27MAR15:20:08:00,AHU_5_1,0,1.9623,66.7615,0,668.2098,66.2034,71.694,0
27MAR15:20:23:00,AHU_5_1,0,1.9623,67.2115,0,667.5995,66.3834,71.784,0
27MAR15:20:38:00,AHU_5_1,0,2.0491,67.6616,0,648.0682,66.4734,71.874,0
27MAR15:20:53:00,AHU_5_1,0,1.9623,68.1296,0,668.8202,66.7615,71.784,0
27MAR15:21:08:00,AHU_5_1,0,1.9623,68.4896,0,658.4442,66.9415,71.784,0
27MAR15:21:23:00,AHU_5_1,0,2.0057,68.8497,0,642.5751,67.1215,71.874,0
27MAR15:21:38:00,AHU_5_1,0,1.9623,69.2277,0,637.6923,67.3015,71.874,0
27MAR15:21:53:00,AHU_5_1,0,1.9623,69.4978,0,670.0409,67.4815,71.874,0
27MAR15:22:08:00,AHU_5_1,0,1.9623,69.8578,0,630.3683,67.6616,71.964,0
27MAR15:22:23:00,AHU_5_1,0,1.9623,70.1458,0,626.0958,67.9496,71.874,0
27MAR15:22:38:00,AHU_5_1,0,2.0057,70.3258,0,622.4337,68.2196,71.964,0
27MAR15:22:53:00,AHU_5_1,0,1.9623,70.5959,0,607.1749,68.3996,71.964,0
27MAR15:23:08:00,AHU_5_1,0,1.9623,70.7759,0,606.5646,68.6697,71.964,0
27MAR15:23:23:00,AHU_5_1,0,1.9623,70.8659,0,605.3439,68.8497,71.964,0
27MAR15:23:38:00,AHU_5_1,0,2.0057,71.1539,0,611.4474,69.0477,72.162,0
27MAR15:23:53:00,AHU_5_1,0,2.0057,71.2439,0,601.0714,69.3177,72.072,0
28MAR15:00:08:00,AHU_5_1,0,1.9623,71.4239,0,594.3575,69.4978,72.162,0
28MAR15:00:23:00,AHU_5_1,0,2.0491,71.5139,0,605.3439,69.7678,72.162,0
28MAR15:00:38:00,AHU_5_1,0,1.9623,71.694,0,598.63,69.9478,72.162,0
28MAR15:00:53:00,AHU_5_1,0,2.0057,71.784,0,591.3058,70.1458,72.162,0
28MAR15:01:08:00,AHU_5_1,0,1.9188,71.964,0,583.9817,70.3258,72.162,0
28MAR15:01:23:00,AHU_5_1,0,2.0057,72.162,0,582.1506,70.5058,72.252,0
28MAR15:01:38:00,AHU_5_1,0,1.9188,72.252,0,569.3333,70.7759,72.162,0
28MAR15:01:53:00,AHU_5_1,0,1.9623,72.342,0,571.1643,70.9559,72.162,0
28MAR15:02:08:00,AHU_5_1,0,1.9623,72.432,0,566.2815,71.1539,72.252,0
28MAR15:02:23:00,AHU_5_1,0,1.9623,72.6121,0,560.7883,71.2439,72.252,0
28MAR15:02:38:00,AHU_5_1,0,1.8754,72.7021,0,547.971,71.5139,72.252,0
28MAR15:02:53:00,AHU_5_1,0,1.9623,72.7921,0,557.1262,71.694,72.342,0
28MAR15:03:08:00,AHU_5_1,0,2.0491,72.8821,0,551.0227,71.874,72.342,0
28MAR15:03:23:00,AHU_5_1,0,1.9623,72.9721,0,549.1916,72.072,72.342,0
28MAR15:03:38:00,AHU_5_1,0,1.9623,73.0801,0,539.426,72.252,72.342,0
28MAR15:03:53:00,AHU_5_1,0,2.0491,73.0801,0,539.426,72.342,72.342,0
28MAR15:04:08:00,AHU_5_1,0,2.0491,73.2601,0,534.5432,72.5221,72.342,0
28MAR15:04:23:00,AHU_5_1,0,1.9623,73.3501,0,534.5432,72.6121,72.342,0
28MAR15:04:38:00,AHU_5_1,0,1.9623,73.4402,0,526.6086,72.7921,72.342,0
28MAR15:04:53:00,AHU_5_1,0,2.0057,73.4402,0,538.2053,72.9721,72.342,0
28MAR15:05:08:00,AHU_5_1,0,2.0057,73.5302,0,557.1262,73.0801,72.342,0
28MAR15:05:23:00,AHU_5_1,0,2.0057,73.6202,0,533.3225,73.2601,72.342,0
28MAR15:05:38:00,AHU_5_1,0,1.9623,73.6202,0,527.8293,73.3501,72.342,0
28MAR15:05:53:00,AHU_5_1,0,1.9623,73.7102,0,521.7259,73.5302,72.342,0
28MAR15:06:08:00,AHU_5_1,0,1.9623,73.7102,0,527.219,73.6202,72.342,0
28MAR15:06:23:00,AHU_5_1,0,1.9623,73.8002,0,525.9983,73.7102,72.432,0
28MAR15:06:38:00,AHU_5_1,0,1.9623,73.8902,0,534.5432,73.8902,72.432,0
28MAR15:06:53:00,AHU_5_1,0,1.9623,73.8902,0,507.6878,73.9982,72.5221,0
28MAR15:07:08:00,AHU_5_1,0,1.9623,73.8902,0,512.5706,74.1782,72.5221,0
28MAR15:07:23:00,AHU_5_1,0,1.9623,73.9982,0,515.6224,74.2682,72.5221,0
28MAR15:07:38:00,AHU_5_1,0,1.9623,74.0882,0,512.5706,74.3582,72.5221,0
28MAR15:07:53:00,AHU_5_1,0,2.0057,74.0882,0,508.9085,74.5383,72.5221,0
28MAR15:08:08:00,AHU_5_1,0,2.0057,74.1782,0,517.4534,74.6283,72.5221,0
28MAR15:08:23:00,AHU_5_1,0,2.0057,74.1782,0,505.8567,74.7183,72.432,0
28MAR15:08:38:00,AHU_5_1,0,1.9623,74.1782,0,504.6361,74.8083,72.432,0
28MAR15:08:53:00,AHU_5_1,0,1.9623,74.2682,0,508.2982,75.0063,72.432,0
28MAR15:09:08:00,AHU_5_1,0,1.9623,74.2682,0,498.5326,75.0963,72.432,0
28MAR15:09:23:00,AHU_5_1,0,1.9623,74.2682,0,507.6878,75.0963,72.342,0
28MAR15:09:38:00,AHU_5_1,0,1.9623,74.2682,0,499.1429,75.1863,72.432,0
28MAR15:09:53:00,AHU_5_1,0,1.9623,74.3582,0,501.5843,75.2763,72.342,0
28MAR15:10:08:00,AHU_5_1,0,1.9623,74.3582,0,497.3119,75.3663,72.342,0
28MAR15:10:23:00,AHU_5_1,0,1.9623,74.3582,0,504.6361,75.4563,72.342,0
28MAR15:10:38:00,AHU_5_1,0,1.9188,74.4482,0,499.7533,75.5464,72.342,0
28MAR15:10:53:00,AHU_5_1,0,2.0057,74.4482,0,497.9222,75.6364,72.342,0
28MAR15:11:08:00,AHU_5_1,0,2.0057,74.4482,0,488.1566,75.6364,72.432,0
28MAR15:11:23:00,AHU_5_1,0,2.0057,74.4482,0,535.1536,75.7264,72.432,0
28MAR15:11:38:00,AHU_5_1,0,1.9623,74.4482,0,486.3256,75.8344,72.432,0
28MAR15:11:53:00,AHU_5_1,0,1.9623,74.5383,0,493.0394,75.9244,72.432,0
28MAR15:12:08:00,AHU_5_1,0,2.0491,74.5383,0,492.4291,75.9244,72.432,0
28MAR15:12:23:00,AHU_5_1,0,2.0057,74.5383,0,493.6498,76.0144,72.432,0
28MAR15:12:38:00,AHU_5_1,0,2.0057,74.5383,0,476.5599,76.1944,72.342,0
28MAR15:12:53:00,AHU_5_1,0,1.9623,74.6283,0,481.4427,76.1944,72.342,0
28MAR15:13:08:00,AHU_5_1,0,2.0057,74.6283,0,483.8842,76.1944,72.432,0
28MAR15:13:23:00,AHU_5_1,0,1.9623,74.7183,0,475.3392,76.2844,72.432,0
28MAR15:13:38:00,AHU_5_1,0,1.9623,74.7183,0,480.8324,76.3744,72.432,0
28MAR15:13:53:00,AHU_5_1,0,1.9623,74.8083,0,478.391,76.3744,72.5221,0
28MAR15:14:08:00,AHU_5_1,0,2.0057,74.8983,0,480.8324,76.4644,72.5221,0
28MAR15:14:23:00,AHU_5_1,0,1.9623,74.8983,0,487.5463,76.5545,72.5221,0
28MAR15:14:38:00,AHU_5_1,0,1.9623,75.0063,0,486.3256,76.5545,72.6121,0
28MAR15:14:53:00,AHU_5_1,0,2.0057,75.0063,0,464.3529,76.5545,72.6121,0
28MAR15:15:08:00,AHU_5_1,0,1.9623,75.0963,0,463.7425,76.7525,72.6121,0
28MAR15:15:23:00,AHU_5_1,0,1.9623,75.0963,0,492.4291,76.7525,72.7021,0
28MAR15:15:38:00,AHU_5_1,0,2.0057,75.1863,0,507.0774,76.7525,72.7021,0
28MAR15:15:53:00,AHU_5_1,0,1.9623,75.1863,0,468.6254,76.8425,72.7921,0
28MAR15:16:08:00,AHU_5_1,0,1.9623,75.2763,0,463.7425,76.8425,72.7021,0
28MAR15:16:23:00,AHU_5_1,0,2.0057,75.2763,0,464.9633,76.9325,72.7921,0
28MAR15:16:38:00,AHU_5_1,0,1.9623,75.3663,0,469.8461,76.9325,72.8821,0
28MAR15:16:53:00,AHU_5_1,0,1.9623,75.3663,0,482.6635,77.0225,72.7921,0
28MAR15:17:08:00,AHU_5_1,0,2.0057,75.3663,0,479.0013,77.1125,72.7921,0
28MAR15:17:23:00,AHU_5_1,0,2.0057,75.4563,0,485.1049,77.1125,72.8821,0
28MAR15:17:38:00,AHU_5_1,0,1.9188,75.5464,0,494.8705,77.1125,72.8821,0
28MAR15:17:53:00,AHU_5_1,0,2.0491,75.5464,0,491.2084,77.2025,72.9721,0
28MAR15:18:08:00,AHU_5_1,0,2.0057,75.5464,0,491.8187,77.2025,72.9721,0
28MAR15:18:23:00,AHU_5_1,0,2.0491,75.6364,0,481.4427,77.2925,72.8821,0
28MAR15:18:38:00,AHU_5_1,0,1.9188,75.5464,0,471.6771,77.3825,72.9721,0
28MAR15:18:53:00,AHU_5_1,0,1.9623,75.6364,0,470.4564,77.4725,72.9721,0
28MAR15:19:08:00,AHU_5_1,0,2.0057,75.6364,0,468.6254,77.4725,72.9721,0
28MAR15:19:23:00,AHU_5_1,0,1.9188,75.5464,0,477.7806,77.5806,72.9721,0
28MAR15:19:38:00,AHU_5_1,0,1.9623,75.6364,0,470.4564,77.5806,72.9721,0
28MAR15:19:53:00,AHU_5_1,0,1.9623,75.7264,0,463.1322,77.6706,73.0801,0
28MAR15:20:08:00,AHU_5_1,0,2.0057,75.6364,0,453.3667,77.6706,72.9721,0
28MAR15:20:23:00,AHU_5_1,0,1.9623,75.7264,0,466.184,77.6706,72.8821,0
28MAR15:20:38:00,AHU_5_1,0,1.9623,75.6364,0,464.3529,77.7606,72.9721,0
28MAR15:20:53:00,AHU_5_1,0,1.9623,75.7264,0,507.6878,77.8506,72.8821,0
28MAR15:21:08:00,AHU_5_1,0,2.0491,75.6364,0,460.0806,77.8506,72.8821,0
28MAR15:21:23:00,AHU_5_1,0,1.9623,75.6364,0,446.0425,77.9406,72.7921,0
28MAR15:21:38:00,AHU_5_1,0,1.9623,75.6364,0,469.2357,77.9406,72.8821,0
28MAR15:21:53:00,AHU_5_1,0,1.9623,75.6364,0,459.4702,77.9406,72.8821,0
28MAR15:22:08:00,AHU_5_1,0,1.9623,75.6364,0,460.0806,77.9406,72.8821,0
28MAR15:22:23:00,AHU_5_1,0,1.9623,75.6364,0,469.8461,78.0306,72.7921,0
28MAR15:22:38:00,AHU_5_1,0,1.9623,75.6364,0,463.7425,78.1206,72.8821,0
28MAR15:22:53:00,AHU_5_1,0,2.0925,75.6364,0,456.4185,78.1206,72.8821,0
28MAR15:23:08:00,AHU_5_1,0,1.9623,75.6364,0,459.4702,78.2106,72.7921,0
28MAR15:23:23:00,AHU_5_1,0,1.9623,75.6364,0,459.4702,78.2106,72.7921,0
28MAR15:23:38:00,AHU_5_1,0,1.9623,75.6364,0,468.6254,78.3006,72.7921,0
28MAR15:23:53:00,AHU_5_1,0,2.0057,75.6364,0,471.0668,78.3006,72.7921,0
29MAR15:00:08:00,AHU_5_1,0,2.0057,75.6364,0,450.3149,78.3006,72.7921,0
29MAR15:00:23:00,AHU_5_1,0,1.9623,75.6364,0,452.7563,78.4086,72.7021,0
29MAR15:00:38:00,AHU_5_1,0,2.0925,75.6364,0,455.1977,78.4086,72.7921,0
29MAR15:00:53:00,AHU_5_1,0,2.0057,75.6364,0,480.8324,78.4987,72.7021,0
29MAR15:01:08:00,AHU_5_1,0,1.9623,75.6364,0,453.3667,78.4987,72.7021,0
29MAR15:01:23:00,AHU_5_1,0,2.0057,75.6364,0,458.8599,78.4987,72.7021,0
29MAR15:01:38:00,AHU_5_1,0,1.9623,75.6364,0,466.7943,78.5887,72.7921,0
29MAR15:01:53:00,AHU_5_1,0,1.9623,75.6364,0,453.3667,78.5887,72.7021,0
29MAR15:02:08:00,AHU_5_1,0,2.0057,75.6364,0,467.4047,78.6787,72.7021,0
29MAR15:02:23:00,AHU_5_1,0,1.9623,75.6364,0,452.7563,78.6787,72.7021,0
29MAR15:02:38:00,AHU_5_1,0,2.0491,75.6364,0,439.939,78.7687,72.7021,0
29MAR15:02:53:00,AHU_5_1,0,2.0057,75.6364,0,434.4459,78.6787,72.6121,0
29MAR15:03:08:00,AHU_5_1,0,1.9623,75.5464,0,461.9115,78.6787,72.7021,0
29MAR15:03:23:00,AHU_5_1,0,1.9623,75.5464,0,454.5874,78.7687,72.7021,0
29MAR15:03:38:00,AHU_5_1,0,2.0057,75.5464,0,450.3149,78.8587,72.7021,0
29MAR15:03:53:00,AHU_5_1,0,2.0057,75.5464,0,496.7015,78.8587,72.7021,0
29MAR15:04:08:00,AHU_5_1,0,2.0057,75.5464,0,453.9771,78.8587,72.6121,0
29MAR15:04:23:00,AHU_5_1,0,1.9623,75.5464,0,443.6011,78.8587,72.6121,0
29MAR15:04:38:00,AHU_5_1,0,1.9623,75.5464,0,467.4047,78.9487,72.6121,0
29MAR15:04:53:00,AHU_5_1,0,1.9623,75.5464,0,461.9115,78.9487,72.6121,0
29MAR15:05:08:00,AHU_5_1,0,1.9623,75.5464,0,469.8461,78.9487,72.6121,0
29MAR15:05:23:00,AHU_5_1,0,1.9623,75.5464,0,498.5326,79.0387,72.6121,0
29MAR15:05:38:00,AHU_5_1,0,2.0057,75.5464,0,461.3012,79.0387,72.6121,0
29MAR15:05:53:00,AHU_5_1,0,1.9188,75.5464,0,460.0806,78.9487,72.5221,0
29MAR15:06:08:00,AHU_5_1,0,1.9623,75.5464,0,493.6498,79.0387,72.5221,0
29MAR15:06:23:00,AHU_5_1,0,1.9623,75.5464,0,454.5874,79.0387,72.432,0
29MAR15:06:38:00,AHU_5_1,0,1.9623,75.5464,0,451.5356,79.0387,72.5221,0
29MAR15:06:53:00,AHU_5_1,0,2.0491,75.5464,0,461.9115,79.1287,72.432,0
29MAR15:07:08:00,AHU_5_1,0,1.9623,75.5464,0,479.6117,79.1287,72.5221,0
29MAR15:07:23:00,AHU_5_1,0,1.9623,75.5464,0,464.3529,79.2367,72.5221,0
29MAR15:07:38:00,AHU_5_1,0,2.0057,75.4563,0,475.3392,79.2367,72.432,0
29MAR15:07:53:00,AHU_5_1,0,2.0057,75.5464,0,475.9496,79.2367,72.432,0
29MAR15:08:08:00,AHU_5_1,0,1.9623,75.4563,0,468.015,79.2367,72.342,0
29MAR15:08:23:00,AHU_5_1,0,1.9623,75.5464,0,454.5874,79.2367,72.342,0
29MAR15:08:38:00,AHU_5_1,0,1.9623,75.5464,0,471.6771,79.3267,72.432,0
29MAR15:08:53:00,AHU_5_1,0,1.9623,75.4563,0,468.6254,79.3267,72.342,0
29MAR15:09:08:00,AHU_5_1,0,1.9623,75.4563,0,463.1322,79.3267,72.342,0
29MAR15:09:23:00,AHU_5_1,0,1.9623,75.4563,0,456.4185,79.3267,72.342,0
29MAR15:09:38:00,AHU_5_1,0,1.9623,75.4563,0,464.9633,79.4167,72.342,0
29MAR15:09:53:00,AHU_5_1,0,1.9188,75.3663,0,458.8599,79.3267,72.342,0
29MAR15:10:08:00,AHU_5_1,0,1.9623,75.4563,0,494.8705,79.4167,72.342,0
29MAR15:10:23:00,AHU_5_1,0,1.9623,75.4563,0,455.1977,79.4167,72.342,0
29MAR15:10:38:00,AHU_5_1,0,1.9623,75.3663,0,467.4047,79.3267,72.342,0
