datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
29MAR15:10:53:00,AHU_5_1,0,1.9623,75.3663,0,465.5736,79.4167,72.342,0
29MAR15:11:08:00,AHU_5_1,0,2.0491,75.3663,0,446.6528,79.4167,72.342,0
29MAR15:11:23:00,AHU_5_1,0,1.9188,75.3663,0,452.7563,79.4167,72.342,0
29MAR15:11:38:00,AHU_5_1,0,1.9623,75.3663,0,461.3012,79.4167,72.252,0
29MAR15:11:53:00,AHU_5_1,0,2.0057,75.4563,0,439.939,79.4167,72.342,0
29MAR15:12:08:00,AHU_5_1,0,2.0057,75.4563,0,453.9771,79.4167,72.342,0
29MAR15:12:23:00,AHU_5_1,0,2.0057,75.4563,0,445.4321,79.5067,72.342,0
29MAR15:12:38:00,AHU_5_1,0,2.0057,75.4563,0,457.0288,79.5067,72.342,0
29MAR15:12:53:00,AHU_5_1,0,2.0057,75.5464,0,443.6011,79.5067,72.342,0
29MAR15:13:08:00,AHU_5_1,0,1.9623,75.5464,0,452.7563,79.5968,72.342,0
29MAR15:13:23:00,AHU_5_1,0,1.9623,75.5464,0,463.1322,79.5067,72.432,0
29MAR15:13:38:00,AHU_5_1,0,1.9623,75.6364,0,463.7425,79.5968,72.432,0
29MAR15:13:53:00,AHU_5_1,0,1.9623,75.7264,0,441.77,79.5968,72.5221,0
29MAR15:14:08:00,AHU_5_1,0,1.9623,75.7264,0,447.8735,79.5968,72.432,0
29MAR15:14:23:00,AHU_5_1,0,1.9623,75.8344,0,449.7046,79.6868,72.5221,0
29MAR15:14:38:00,AHU_5_1,0,1.9623,75.8344,0,437.4977,79.6868,72.5221,0
29MAR15:14:53:00,AHU_5_1,0,1.9188,75.9244,0,436.8873,79.6868,72.5221,0
29MAR15:15:08:00,AHU_5_1,0,2.0057,76.0144,0,443.6011,79.7768,72.5221,0
29MAR15:15:23:00,AHU_5_1,0,1.9623,76.1044,0,438.7183,79.7768,72.6121,0
29MAR15:15:38:00,AHU_5_1,0,1.9623,76.1944,0,439.3286,79.7768,72.7021,0
29MAR15:15:53:00,AHU_5_1,0,2.0057,76.1944,0,458.2495,79.7768,72.7021,0
29MAR15:16:08:00,AHU_5_1,0,1.9623,76.1944,0,435.6666,79.7768,72.7921,0
29MAR15:16:23:00,AHU_5_1,0,2.0491,76.1944,0,436.8873,79.8668,72.7921,0
29MAR15:16:38:00,AHU_5_1,0,2.0491,76.2844,0,435.0563,79.8668,72.8821,0
29MAR15:16:53:00,AHU_5_1,0,1.9623,76.3744,0,436.277,79.8668,72.8821,0
29MAR15:17:08:00,AHU_5_1,0,2.0491,76.3744,0,472.2875,79.8668,72.9721,0
29MAR15:17:23:00,AHU_5_1,0,2.0057,76.4644,0,438.1079,79.9568,72.9721,0
29MAR15:17:38:00,AHU_5_1,0,1.9623,76.4644,0,448.4839,80.0648,72.9721,0
29MAR15:17:53:00,AHU_5_1,0,1.9188,76.5545,0,439.939,80.0648,73.0801,0
29MAR15:18:08:00,AHU_5_1,0,1.9623,76.5545,0,439.939,80.0648,73.0801,0
29MAR15:18:23:00,AHU_5_1,0,1.9623,76.5545,0,440.5493,80.0648,73.0801,0
29MAR15:18:38:00,AHU_5_1,0,1.9623,76.5545,0,440.5493,80.1548,73.0801,0
29MAR15:18:53:00,AHU_5_1,0,2.0057,76.5545,0,436.277,80.1548,73.0801,0
29MAR15:19:08:00,AHU_5_1,0,1.9623,76.5545,0,438.1079,80.2448,73.1701,0
29MAR15:19:23:00,AHU_5_1,0,2.0491,76.6445,0,438.1079,80.3348,73.1701,0
29MAR15:19:38:00,AHU_5_1,0,1.9623,76.5545,0,442.9907,80.2448,73.0801,0
29MAR15:19:53:00,AHU_5_1,0,1.9623,76.5545,0,439.939,80.2448,73.1701,0
29MAR15:20:08:00,AHU_5_1,0,1.9623,76.5545,0,441.1597,80.2448,73.0801,0
29MAR15:20:23:00,AHU_5_1,0,1.9623,76.5545,0,430.7838,80.3348,73.0801,0
29MAR15:20:38:00,AHU_5_1,0,1.9623,76.4644,0,438.7183,80.3348,73.0801,0
29MAR15:20:53:00,AHU_5_1,0,2.0491,76.5545,0,444.2114,80.3348,73.1701,0
29MAR15:21:08:00,AHU_5_1,0,2.0057,76.6445,0,438.1079,80.4248,73.1701,0
29MAR15:21:23:00,AHU_5_1,0,1.9623,76.5545,0,434.4459,80.4248,73.1701,0
29MAR15:21:38:00,AHU_5_1,0,1.9623,76.5545,0,425.2907,80.4248,73.0801,0
29MAR15:21:53:00,AHU_5_1,0,1.9623,76.5545,0,439.3286,80.5148,73.0801,0
29MAR15:22:08:00,AHU_5_1,0,1.9188,76.5545,0,448.4839,80.4248,73.0801,0
29MAR15:22:23:00,AHU_5_1,0,2.0057,76.5545,0,435.0563,80.5148,73.1701,0
29MAR15:22:38:00,AHU_5_1,0,1.9623,76.5545,0,427.7321,80.5148,73.2601,0
29MAR15:22:53:00,AHU_5_1,0,2.0491,76.5545,0,420.4078,80.5148,73.3501,0
29MAR15:23:08:00,AHU_5_1,0,2.0057,76.5545,0,466.7943,80.5148,73.2601,0
29MAR15:23:23:00,AHU_5_1,0,2.0057,76.4644,0,420.4078,80.6049,73.3501,0
29MAR15:23:38:00,AHU_5_1,0,2.0491,76.4644,0,429.5631,80.6049,73.2601,0
29MAR15:23:53:00,AHU_5_1,0,2.0057,76.4644,0,429.5631,80.6049,73.2601,0
30MAR15:00:08:00,AHU_5_1,0,1.9623,76.4644,0,433.8356,80.6049,73.1701,0
30MAR15:00:23:00,AHU_5_1,0,1.9623,76.4644,0,427.7321,80.6949,73.1701,0
30MAR15:00:38:00,AHU_5_1,0,1.9623,76.4644,0,429.5631,80.6949,73.0801,0
30MAR15:00:53:00,AHU_5_1,0,1.9623,76.4644,0,436.277,80.8029,73.0801,0
30MAR15:01:08:00,AHU_5_1,0,1.9623,76.4644,0,437.4977,80.6949,73.1701,0
30MAR15:01:23:00,AHU_5_1,0,1.9623,76.4644,0,464.9633,80.8029,73.0801,0
30MAR15:01:38:00,AHU_5_1,0,1.9623,76.4644,0,435.6666,80.8029,73.1701,0
30MAR15:01:53:00,AHU_5_1,0,2.0057,76.4644,0,419.7975,80.8029,73.1701,0
30MAR15:02:08:00,AHU_5_1,0,2.0057,76.3744,0,435.6666,80.8029,73.1701,0
30MAR15:02:23:00,AHU_5_1,0,1.9623,76.3744,0,417.9664,80.8029,73.0801,0
30MAR15:02:38:00,AHU_5_1,0,2.0057,76.3744,0,436.277,80.8929,73.0801,0
30MAR15:02:53:00,AHU_5_1,0,2.0491,76.3744,0,424.07,80.8929,73.0801,0
30MAR15:03:08:00,AHU_5_1,0,2.0057,76.3744,0,426.5113,80.8929,73.0801,0
30MAR15:03:23:00,AHU_5_1,0,1.9623,76.3744,0,431.3942,80.8929,73.0801,0
30MAR15:03:38:00,AHU_5_1,0,1.9623,76.3744,0,428.9528,80.8929,73.0801,0
30MAR15:03:53:00,AHU_5_1,0,1.9188,76.2844,0,427.1217,80.9829,73.0801,0
30MAR15:04:08:00,AHU_5_1,0,1.9623,76.3744,0,455.1977,80.8929,73.0801,0
19JAN15:17:38:00,AHU_5_1,43.01,43.7733,60.3708,0.847,735.9587,73.7102,73.2601,21.44
19JAN15:17:53:00,AHU_5_1,48.52,45.7271,59.5608,0.847,729.2449,73.4402,73.2601,20.78
19JAN15:18:08:00,AHU_5_1,48.665,46.031,59.8308,0.847,687.741,73.3501,73.1701,20.53
19JAN15:18:23:00,AHU_5_1,46.84,46.9862,60.5509,0.839,651.12,73.3501,73.0801,20.325
19JAN15:18:38:00,AHU_5_1,41.34,44.1207,60.6409,0.839,635.2509,72.6121,72.8821,20.325
19JAN15:18:53:00,AHU_5_1,0,2.0057,62.6571,0,666.3788,67.7516,72.8821,0
19JAN15:19:08:00,AHU_5_1,0,2.0057,63.6472,0,682.2478,67.3915,72.9721,0
19JAN15:19:23:00,AHU_5_1,0,2.0057,64.8353,0,688.3513,67.2115,72.8821,0
19JAN15:19:38:00,AHU_5_1,0,1.9623,65.8434,0,671.8719,67.2115,72.8821,0
19JAN15:19:53:00,AHU_5_1,0,1.9623,66.7615,0,673.0927,67.3015,72.9721,0
19JAN15:20:08:00,AHU_5_1,0,2.0057,67.5716,0,688.3513,67.3015,72.9721,0
19JAN15:20:23:00,AHU_5_1,0,1.9623,68.3096,0,684.0789,67.5716,72.9721,0
19JAN15:20:38:00,AHU_5_1,0,1.9623,68.8497,0,668.2098,67.7516,72.9721,0
19JAN15:20:53:00,AHU_5_1,0,1.9623,69.4978,0,683.4685,67.9496,72.9721,0
19JAN15:21:08:00,AHU_5_1,0,1.9188,69.9478,0,662.1063,68.1296,73.0801,0
19JAN15:21:23:00,AHU_5_1,0,2.0491,70.5058,0,687.741,68.3996,72.9721,0
19JAN15:21:38:00,AHU_5_1,0,2.0057,70.9559,0,662.1063,68.6697,73.1701,0
19JAN15:21:53:00,AHU_5_1,0,1.9188,71.2439,0,684.0789,68.8497,73.0801,0
19JAN15:22:08:00,AHU_5_1,0,1.9188,71.604,0,671.2616,69.1377,73.1701,0
19JAN15:22:23:00,AHU_5_1,0,2.0491,71.964,0,651.12,69.4077,73.1701,0
19JAN15:22:38:00,AHU_5_1,0,2.0057,72.252,0,660.8856,69.6778,73.1701,0
19JAN15:22:53:00,AHU_5_1,0,1.9623,72.6121,0,657.8339,70.0558,73.1701,0
19JAN15:23:08:00,AHU_5_1,0,2.0491,72.7921,0,649.8993,70.2358,73.2601,0
19JAN15:23:23:00,AHU_5_1,0,2.0491,73.0801,0,656.0028,70.5058,73.2601,0
19JAN15:23:38:00,AHU_5_1,0,1.9623,73.2601,0,645.6268,70.7759,73.1701,0
19JAN15:23:53:00,AHU_5_1,0,2.0057,73.3501,0,643.1854,71.0639,73.2601,0
20JAN15:00:08:00,AHU_5_1,0,2.0491,73.6202,0,635.8612,71.3339,73.2601,0
20JAN15:00:23:00,AHU_5_1,0,1.9623,73.7102,0,638.913,71.604,73.2601,0
20JAN15:00:38:00,AHU_5_1,0,1.9623,73.8002,0,626.0958,71.874,73.2601,0
20JAN15:00:53:00,AHU_5_1,0,2.0057,74.0882,0,605.9542,72.162,73.3501,0
20JAN15:01:08:00,AHU_5_1,0,1.9623,74.0882,0,604.7335,72.342,73.3501,0
20JAN15:01:23:00,AHU_5_1,0,2.0491,74.2682,0,591.9161,72.6121,73.3501,0
20JAN15:01:38:00,AHU_5_1,0,2.0057,74.3582,0,623.6544,72.9721,73.3501,0
20JAN15:01:53:00,AHU_5_1,0,1.9623,74.5383,0,588.254,73.2601,73.3501,0
20JAN15:02:08:00,AHU_5_1,0,2.0057,74.6283,0,599.2404,73.4402,73.4402,0
20JAN15:02:23:00,AHU_5_1,0,2.0057,74.7183,0,563.8401,73.6202,73.4402,0
20JAN15:02:38:00,AHU_5_1,0,1.9623,74.8983,0,588.254,73.8902,73.4402,0
20JAN15:02:53:00,AHU_5_1,0,1.9623,75.0063,0,573.6057,73.9982,73.3501,0
20JAN15:03:08:00,AHU_5_1,0,1.9623,75.0963,0,559.5676,74.1782,73.4402,0
20JAN15:03:23:00,AHU_5_1,0,2.0491,75.0963,0,555.9055,74.3582,73.3501,0
20JAN15:03:38:00,AHU_5_1,0,1.9623,75.1863,0,560.178,74.6283,73.4402,0
20JAN15:03:53:00,AHU_5_1,0,2.0057,75.2763,0,558.3469,74.8083,73.5302,0
20JAN15:04:08:00,AHU_5_1,0,2.0057,75.2763,0,552.8538,75.0063,73.3501,0
20JAN15:04:23:00,AHU_5_1,0,1.9623,75.3663,0,572.385,75.1863,73.4402,0
20JAN15:04:38:00,AHU_5_1,0,2.0057,75.4563,0,547.971,75.3663,73.4402,0
20JAN15:04:53:00,AHU_5_1,0,1.9623,75.4563,0,576.0471,75.5464,73.4402,0
20JAN15:05:08:00,AHU_5_1,0,2.0491,75.5464,0,549.1916,75.7264,73.4402,0
20JAN15:05:23:00,AHU_5_1,50.5,47.6375,58.5527,0.7587,549.1916,76.7525,72.5221,14.605
20JAN15:05:38:00,AHU_5_1,30.61,30.3139,57.9226,0.7587,511.9603,72.5221,72.162,14.605
20JAN15:05:53:00,AHU_5_1,29.135,43.2523,59.4528,0.7587,525.3879,71.874,72.162,14.81
20JAN15:06:08:00,AHU_5_1,46.71,30.4876,61.0009,0.7507,539.426,71.694,72.342,14.81
20JAN15:06:23:00,AHU_5_1,31.54,48.8966,60.4609,0.7587,557.1262,71.694,72.432,14.81
20JAN15:06:38:00,AHU_5_1,34.505,26.2761,59.0027,0.7507,529.6604,71.784,72.7021,14.81
20JAN15:06:53:00,AHU_5_1,32.82,45.9442,58.2826,0.7748,469.8461,71.604,73.1701,15.22
20JAN15:07:08:00,AHU_5_1,45.79,54.0633,61.0909,0.7547,497.9222,71.604,73.2601,15.22
20JAN15:07:23:00,AHU_5_1,46.18,37.1739,60.0108,0.7628,516.2327,71.784,73.4402,15.22
20JAN15:07:38:00,AHU_5_1,26.235,36.1752,58.3726,0.7628,485.7152,71.784,73.8002,15.22
20JAN15:07:53:00,AHU_5_1,45.915,33.0058,61.0009,0.7547,479.6117,71.964,73.9982,15.22
20JAN15:08:08:00,AHU_5_1,28.13,45.2495,60.0108,0.7587,465.5736,71.694,73.9982,15.22
20JAN15:08:23:00,AHU_5_1,42.28,27.622,60.0108,0.7587,471.0668,71.694,73.6202,15.22
20JAN15:08:38:00,AHU_5_1,30.885,47.2901,60.2808,0.7547,482.6635,71.694,73.3501,15.595
20JAN15:08:53:00,AHU_5_1,37.96,28.4469,59.0927,0.7547,472.8978,71.604,73.1701,15.91
20JAN15:09:08:00,AHU_5_1,37.325,46.7691,61.0909,0.7628,769.5281,71.5139,73.1701,15.91
20JAN15:09:23:00,AHU_5_1,37.035,28.5772,59.1827,0.7708,753.0486,71.694,73.0801,15.91
20JAN15:09:38:00,AHU_5_1,35.48,47.2901,60.5509,0.7547,645.0165,71.694,72.9721,16.115
20JAN15:09:53:00,AHU_5_1,41.725,31.3993,59.3627,0.7748,699.948,71.874,73.0801,17.145
20JAN15:10:08:00,AHU_5_1,34.72,45.7705,60.4609,0.7788,788.4488,71.964,73.1701,17.145
20JAN15:10:23:00,AHU_5_1,80.19,79.4625,62.6571,0.7748,845.8218,71.964,73.3501,18.105
20JAN15:10:38:00,AHU_5_1,43.77,33.7005,59.4528,0.7186,859.2495,72.342,73.2601,18.98
20JAN15:10:53:00,AHU_5_1,39.9,48.8098,60.4609,0.7868,775.0211,72.6121,73.2601,19.485
20JAN15:11:08:00,AHU_5_1,51.235,50.3294,60.7309,0.7587,753.6589,72.8821,73.1701,20.44
20JAN15:11:23:00,AHU_5_1,49.68,47.9414,59.7408,0.8029,798.2145,73.1701,73.2601,20.44
20JAN15:11:38:00,AHU_5_1,44.345,45.2495,60.1908,0.7427,848.2632,73.5302,73.4402,20.645
20JAN15:11:53:00,AHU_5_1,48.075,53.3686,60.5509,0.7989,843.9907,73.8902,73.4402,20.85
20JAN15:12:08:00,AHU_5_1,47.36,49.8518,60.5509,0.7628,818.3561,74.5383,73.4402,21.465
20JAN15:12:23:00,AHU_5_1,50.11,50.807,60.3708,0.7547,803.7076,74.8083,73.5302,22.035
20JAN15:12:38:00,AHU_5_1,53.86,53.6725,60.3708,0.7668,765.2556,75.0063,73.5302,24.725
20JAN15:12:53:00,AHU_5_1,57.79,57.4064,60.2808,0.7507,768.9177,75.2763,73.6202,25.835
20JAN15:13:08:00,AHU_5_1,59.25,58.6221,60.2808,0.7708,792.7213,75.3663,73.5302,27.08
20JAN15:13:23:00,AHU_5_1,60.16,60.2285,60.1008,0.7547,789.0592,75.2763,73.3501,27.54
20JAN15:13:38:00,AHU_5_1,61.07,62.6599,60.4609,0.7628,778.6832,75.3663,73.4402,29.125
20JAN15:13:53:00,AHU_5_1,63.27,62.6599,60.0108,0.7989,811.6422,75.5464,73.3501,29.57
20JAN15:14:08:00,AHU_5_1,63.27,62.6165,60.1008,0.7668,823.8491,75.5464,73.3501,29.57
20JAN15:14:23:00,AHU_5_1,63.27,62.6599,60.1008,0.7868,837.8872,75.4563,73.4402,29.57
20JAN15:14:38:00,AHU_5_1,63.27,62.6599,59.9208,0.7909,955.6848,75.4563,73.3501,29.57
20JAN15:14:53:00,AHU_5_1,63.27,62.7034,60.0108,0.7828,1022.213,75.5464,73.3501,29.935
20JAN15:15:08:00,AHU_5_1,61.63,68.4345,60.5509,1.3047,1096.676,75.5464,73.3501,46.51
20JAN15:15:23:00,AHU_5_1,67.695,59.4036,60.4609,1.1321,986.2023,75.4563,73.2601,36.335
20JAN15:15:38:00,AHU_5_1,64.045,63.8322,60.8209,1.0558,962.3986,75.3663,73.2601,32.34
20JAN15:15:53:00,AHU_5_1,62.195,61.2706,59.8308,1.0478,983.1505,75.2763,73.1701,29.305
20JAN15:16:08:00,AHU_5_1,54.675,55.8868,59.8308,0.839,837.2769,75.1863,73.1701,26.105
20JAN15:16:23:00,AHU_5_1,53.695,52.37,59.5608,0.843,920.8948,75.0063,73.2601,25.085
20JAN15:16:38:00,AHU_5_1,51.515,52.4134,60.1008,0.847,938.595,75.0063,73.2601,24.675
20JAN15:16:53:00,AHU_5_1,47.265,47.898,59.8308,0.847,994.7472,75.0063,73.3501,22.965
20JAN15:17:08:00,AHU_5_1,47.265,47.898,59.9208,0.843,948.971,74.7183,73.3501,21.94
20JAN15:17:23:00,AHU_5_1,47.265,46.031,59.6508,0.843,820.7974,74.6283,73.4402,21.22
20JAN15:17:38:00,AHU_5_1,43.67,44.3812,60.1908,0.843,759.1521,74.4482,73.3501,20.195
20JAN15:17:53:00,AHU_5_1,43.67,44.4246,59.8308,0.839,718.2585,74.3582,73.2601,19.835
20JAN15:18:08:00,AHU_5_1,43.67,44.4246,59.6508,0.839,706.6619,74.2682,73.2601,19.835
20JAN15:18:23:00,AHU_5_1,43.67,44.3812,59.5608,0.839,692.6238,74.1782,73.0801,19.835
20JAN15:18:38:00,AHU_5_1,0,1.9623,60.1008,0,654.1717,70.5959,72.8821,0
20JAN15:18:53:00,AHU_5_1,0,2.0057,62.6571,0,725.5828,68.1296,73.0801,0
20JAN15:19:08:00,AHU_5_1,0,2.0491,63.6472,0,718.8689,67.6616,73.1701,0
20JAN15:19:23:00,AHU_5_1,0,1.9188,64.8353,0,714.5964,67.4815,73.1701,0
20JAN15:19:38:00,AHU_5_1,0,2.0057,65.9334,0,698.7273,67.5716,73.2601,0
20JAN15:19:53:00,AHU_5_1,0,2.0057,66.9415,0,709.7136,67.5716,73.2601,0
20JAN15:20:08:00,AHU_5_1,0,1.9623,67.7516,0,687.1306,67.7516,73.3501,0
20JAN15:20:23:00,AHU_5_1,0,2.0057,68.5797,0,670.0409,67.9496,73.3501,0
20JAN15:20:38:00,AHU_5_1,0,2.0057,69.1377,0,679.8065,68.1296,73.3501,0
20JAN15:20:53:00,AHU_5_1,0,2.0057,69.6778,0,665.7684,68.3096,73.2601,0
20JAN15:21:08:00,AHU_5_1,0,1.9623,70.1458,0,672.4823,68.4896,73.5302,0
20JAN15:21:23:00,AHU_5_1,0,2.0057,70.7759,0,665.7684,68.7597,73.4402,0
20JAN15:21:38:00,AHU_5_1,0,2.0057,71.1539,0,666.9891,69.1377,73.4402,0
20JAN15:21:53:00,AHU_5_1,0,1.9623,71.5139,0,669.4305,69.2277,73.5302,0
20JAN15:22:08:00,AHU_5_1,0,1.9623,71.874,0,663.327,69.4978,73.6202,0
20JAN15:22:23:00,AHU_5_1,0,1.9623,72.252,0,637.6923,69.6778,73.5302,0
20JAN15:22:38:00,AHU_5_1,0,1.9623,72.5221,0,654.1717,70.0558,73.5302,0
20JAN15:22:53:00,AHU_5_1,0,2.0057,72.7921,0,649.2889,70.3258,73.6202,0
20JAN15:23:08:00,AHU_5_1,0,2.0057,73.0801,0,637.0819,70.5058,73.7102,0
20JAN15:23:23:00,AHU_5_1,0,2.0925,73.2601,0,686.5203,70.7759,73.5302,0
20JAN15:23:38:00,AHU_5_1,0,1.9623,73.4402,0,641.9647,71.0639,73.6202,0
20JAN15:23:53:00,AHU_5_1,0,2.0057,73.7102,0,617.5509,71.3339,73.7102,0
21JAN15:00:08:00,AHU_5_1,0,1.9623,73.7102,0,622.4337,71.604,73.7102,0
21JAN15:00:23:00,AHU_5_1,0,2.0057,73.8902,0,604.7335,71.784,73.7102,0
21JAN15:00:38:00,AHU_5_1,0,1.9623,74.0882,0,619.9923,72.072,73.7102,0
21JAN15:00:53:00,AHU_5_1,0,2.0057,74.2682,0,614.4991,72.342,73.7102,0
21JAN15:01:08:00,AHU_5_1,0,2.0057,74.3582,0,602.2921,72.6121,73.7102,0
21JAN15:01:23:00,AHU_5_1,0,2.0057,74.4482,0,604.1232,72.8821,73.7102,0
21JAN15:01:38:00,AHU_5_1,0,1.9623,74.6283,0,599.2404,73.1701,73.7102,0
21JAN15:01:53:00,AHU_5_1,0,2.0491,74.8083,0,604.1232,73.4402,73.8002,0
21JAN15:02:08:00,AHU_5_1,0,2.0491,74.8083,0,623.6544,73.5302,73.8002,0
21JAN15:02:23:00,AHU_5_1,0,2.0491,75.0963,0,581.5403,73.7102,73.7102,0
21JAN15:02:38:00,AHU_5_1,0,2.0491,75.0963,0,649.2889,73.9982,73.7102,0
21JAN15:02:53:00,AHU_5_1,0,2.0057,75.1863,0,627.9269,74.1782,73.8002,0
21JAN15:03:08:00,AHU_5_1,0,1.9188,75.2763,0,623.0441,74.3582,73.8002,0
21JAN15:03:23:00,AHU_5_1,0,1.9623,75.3663,0,620.6027,74.5383,73.7102,0
21JAN15:03:38:00,AHU_5_1,0,2.0057,75.4563,0,662.1063,74.8083,73.8002,0
21JAN15:03:53:00,AHU_5_1,0,2.0057,75.5464,0,704.8308,75.0063,73.8002,0
21JAN15:04:08:00,AHU_5_1,0,1.9623,75.5464,0,696.8962,75.0963,73.7102,0
21JAN15:04:23:00,AHU_5_1,0,1.9623,75.5464,0,691.4031,75.3663,73.7102,0
21JAN15:04:38:00,AHU_5_1,0,1.9623,75.6364,0,678.5858,75.5464,73.7102,0
21JAN15:04:53:00,AHU_5_1,0,1.9623,75.6364,0,664.5477,75.6364,73.8002,0
21JAN15:05:08:00,AHU_5_1,0,2.0057,75.7264,0,634.0304,75.8344,73.8002,0
21JAN15:05:23:00,AHU_5_1,47.99,48.6361,59.7408,0.7346,607.7853,73.9982,72.8821,15.485
21JAN15:05:38:00,AHU_5_1,47.98,45.2929,60.5509,0.7668,565.6711,72.342,72.5221,15.69
21JAN15:05:53:00,AHU_5_1,36.78,53.1949,61.1989,0.7708,589.4747,71.964,72.5221,15.69
21JAN15:06:08:00,AHU_5_1,35.59,47.377,60.2808,0.7668,554.6848,71.964,72.5221,15.69
21JAN15:06:23:00,AHU_5_1,47.72,45.7271,61.829,0.7668,545.5295,72.072,72.8821,15.69
21JAN15:06:38:00,AHU_5_1,27.28,29.5758,58.1926,0.7748,536.9846,72.162,73.2601,15.69
21JAN15:06:53:00,AHU_5_1,47.175,39.1711,61.919,0.7708,519.8948,71.874,73.3501,15.69
21JAN15:07:08:00,AHU_5_1,27.51,35.524,58.6427,0.7788,544.3088,71.874,73.2601,15.69
21JAN15:07:23:00,AHU_5_1,46.84,38.9106,61.829,0.7708,545.5295,71.694,73.1701,15.69
21JAN15:07:38:00,AHU_5_1,25.695,38.6066,58.5527,0.7788,540.0364,71.604,73.3501,15.69
21JAN15:07:53:00,AHU_5_1,45.89,28.2299,60.7309,0.7708,527.8293,71.604,73.7102,15.69
21JAN15:08:08:00,AHU_5_1,29.545,47.898,60.1008,0.7788,539.426,72.342,74.0882,15.69
21JAN15:08:23:00,AHU_5_1,40.045,27.622,59.3627,0.7668,525.9983,72.072,74.1782,15.69
21JAN15:08:38:00,AHU_5_1,38.845,48.8098,61.0909,0.7668,544.9192,72.6121,74.2682,15.69
21JAN15:08:53:00,AHU_5_1,100,66.4807,67.3015,0.7628,555.2952,72.7021,73.8902,16.275
21JAN15:09:08:00,AHU_5_1,57.35,36.4358,60.2808,0.7748,611.4474,72.252,73.8002,16.275
21JAN15:09:23:00,AHU_5_1,41.845,42.601,58.8227,0.7748,894.0393,72.8821,73.7102,16.275
21JAN15:09:38:00,AHU_5_1,43.82,34.7859,59.1827,0.7748,618.1612,72.5221,73.8002,16.275
21JAN15:09:53:00,AHU_5_1,34.435,35.9582,58.8227,0.8109,1328.609,72.162,73.7102,18.11
21JAN15:10:08:00,AHU_5_1,35.405,44.3377,60.3708,0.8149,1204.097,71.694,73.6202,18.11
21JAN15:10:23:00,AHU_5_1,46.09,45.6403,61.2889,0.827,1025.265,70.7759,73.7102,18.11
21JAN15:10:38:00,AHU_5_1,43.85,39.3013,60.1908,0.8189,1052.12,70.3258,73.8002,18.11
21JAN15:10:53:00,AHU_5_1,36.06,34.9162,59.0927,0.8069,965.4503,70.4159,73.8902,18.11
21JAN15:11:08:00,AHU_5_1,35.38,40.7775,59.8308,0.7587,873.8977,70.7759,73.8002,18.11
21JAN15:11:23:00,AHU_5_1,37.165,41.1249,60.0108,0.7788,1170.528,70.6859,73.8002,18.94
21JAN15:11:38:00,AHU_5_1,37.415,38.1725,59.6508,0.7748,1307.857,70.2358,73.8002,18.94
21JAN15:11:53:00,AHU_5_1,37.595,39.0408,59.2727,0.7628,1384.761,70.2358,73.8902,18.94
21JAN15:12:08:00,AHU_5_1,43.725,43.4694,60.0108,0.7507,1364.009,70.5058,73.8902,19.24
21JAN15:12:23:00,AHU_5_1,43.725,43.4694,59.9208,0.7547,1506.22,70.5058,73.8902,19.7
21JAN15:12:38:00,AHU_5_1,43.725,46.7257,60.2808,0.7668,1497.676,70.8659,73.8902,20.94
21JAN15:12:53:00,AHU_5_1,46.835,46.7691,59.7408,0.7587,1443.354,70.8659,73.8902,21.555
21JAN15:13:08:00,AHU_5_1,46.835,46.7691,60.2808,0.7507,1588.618,71.0639,73.8902,23.685
21JAN15:13:23:00,AHU_5_1,52.965,52.8476,60.0108,0.7507,1145.504,71.2439,73.7102,24.93
21JAN15:13:38:00,AHU_5_1,52.965,52.8476,59.7408,0.7708,898.3118,71.694,73.7102,25.135
21JAN15:13:53:00,AHU_5_1,52.965,52.8476,59.7408,0.7587,926.9983,71.4239,73.6202,25.135
21JAN15:14:08:00,AHU_5_1,46.535,47.377,60.0108,0.7507,920.2844,71.5139,73.6202,25.34
21JAN15:14:23:00,AHU_5_1,52.485,51.7187,60.0108,0.7587,945.9192,71.5139,73.5302,25.545
21JAN15:14:38:00,AHU_5_1,52.485,51.7187,60.1908,0.7547,1000.851,71.4239,73.5302,25.8
21JAN15:14:53:00,AHU_5_1,52.485,51.6753,60.3708,0.7547,951.4123,71.5139,73.5302,25.8
21JAN15:15:08:00,AHU_5_1,52.485,51.6753,59.9208,0.7547,978.2677,71.4239,73.5302,25.8
21JAN15:15:23:00,AHU_5_1,52.485,51.8056,60.2808,0.7668,930.6604,71.4239,73.5302,25.8
21JAN15:15:38:00,AHU_5_1,52.485,51.7187,59.9208,0.7868,925.7776,71.3339,73.3501,25.8
21JAN15:15:53:00,AHU_5_1,52.485,51.7621,59.7408,0.823,929.4397,71.5139,73.4402,25.8
21JAN15:16:08:00,AHU_5_1,47.145,48.5492,59.7408,0.843,1180.904,71.2439,73.4402,24.98
21JAN15:16:23:00,AHU_5_1,43.44,44.7719,60.1908,0.843,1216.914,71.0639,73.5302,24.48
21JAN15:16:38:00,AHU_5_1,43.44,44.7719,59.9208,0.839,1216.304,70.9559,73.5302,23.55
21JAN15:16:53:00,AHU_5_1,43.44,39.6052,59.5608,0.847,1057.003,70.6859,73.6202,22.525
21JAN15:17:08:00,AHU_5_1,40.27,38.7803,59.2727,0.843,1039.913,70.3258,73.6202,21.91
21JAN15:17:23:00,AHU_5_1,44.495,41.6459,59.5608,0.847,769.5281,70.2358,73.6202,20.51
21JAN15:17:38:00,AHU_5_1,38.065,39.3013,60.1008,0.835,737.1794,69.8578,73.6202,20.26
21JAN15:17:53:00,AHU_5_1,38.065,39.2579,59.7408,0.847,740.2312,69.4978,73.6202,19.555
21JAN15:18:08:00,AHU_5_1,34.905,38.129,60.1908,0.843,699.3377,69.3177,73.6202,19.35
21JAN15:18:23:00,AHU_5_1,34.255,41.4722,60.4609,0.835,717.0378,69.1377,73.4402,19.145
21JAN15:18:38:00,AHU_5_1,0,2.0491,61.739,0,699.948,67.5716,73.3501,0
21JAN15:18:53:00,AHU_5_1,0,1.9623,62.189,0,726.8035,66.4734,72.432,0
21JAN15:19:08:00,AHU_5_1,0,2.0057,63.1071,0,749.3865,66.2934,72.342,0
21JAN15:19:23:00,AHU_5_1,0,1.9623,64.1152,0,751.8279,66.2034,72.342,0
21JAN15:19:38:00,AHU_5_1,0,2.0057,65.1053,0,743.8933,66.2934,72.432,0
21JAN15:19:53:00,AHU_5_1,0,2.0057,65.9334,0,749.9968,66.3834,72.432,0
21JAN15:20:08:00,AHU_5_1,0,2.0057,66.6715,0,755.49,66.4734,72.5221,0
21JAN15:20:23:00,AHU_5_1,0,1.9623,67.3015,0,742.6726,66.7615,72.5221,0
21JAN15:20:38:00,AHU_5_1,0,2.0057,67.9496,0,754.8796,66.9415,72.6121,0
21JAN15:20:53:00,AHU_5_1,0,1.9188,68.5797,0,753.6589,67.1215,72.7021,0
21JAN15:21:08:00,AHU_5_1,0,1.9623,69.0477,0,764.0349,67.3915,72.7021,0
21JAN15:21:23:00,AHU_5_1,0,1.9623,69.4978,0,739.0105,67.5716,72.7021,0
21JAN15:21:38:00,AHU_5_1,0,1.9623,69.9478,0,750.6072,67.9496,72.7921,0
21JAN15:21:53:00,AHU_5_1,0,2.0057,70.3258,0,739.6209,68.1296,72.7921,0
21JAN15:22:08:00,AHU_5_1,0,1.9623,70.5959,0,757.321,68.3996,72.7921,0
21JAN15:22:23:00,AHU_5_1,0,1.9623,70.9559,0,742.0623,68.6697,72.8821,0
21JAN15:22:38:00,AHU_5_1,0,1.9623,71.3339,0,736.5691,68.8497,72.8821,0
21JAN15:22:53:00,AHU_5_1,0,2.0057,71.604,0,740.8415,69.1377,72.8821,0
21JAN15:23:08:00,AHU_5_1,0,1.9188,71.784,0,729.2449,69.4978,72.8821,0
21JAN15:23:23:00,AHU_5_1,0,1.9623,72.072,0,724.3621,69.6778,72.8821,0
21JAN15:23:38:00,AHU_5_1,0,1.9623,72.252,0,723.7517,69.9478,72.9721,0
21JAN15:23:53:00,AHU_5_1,0,1.9623,72.5221,0,717.0378,70.2358,72.8821,0
22JAN15:00:08:00,AHU_5_1,0,1.9623,72.6121,0,709.7136,70.5959,72.9721,0
22JAN15:00:23:00,AHU_5_1,0,1.9623,72.7921,0,705.4412,70.7759,72.9721,0
22JAN15:00:38:00,AHU_5_1,0,1.9623,72.9721,0,695.6755,70.9559,72.9721,0
22JAN15:00:53:00,AHU_5_1,0,2.0057,73.1701,0,693.8445,71.2439,72.9721,0
22JAN15:01:08:00,AHU_5_1,0,1.9623,73.2601,0,696.2859,71.4239,72.9721,0
22JAN15:01:23:00,AHU_5_1,0,1.9623,73.4402,0,686.5203,71.604,72.9721,0
22JAN15:01:38:00,AHU_5_1,0,1.9623,73.5302,0,689.572,71.964,72.8821,0
22JAN15:01:53:00,AHU_5_1,0,1.9188,73.6202,0,693.8445,72.162,72.9721,0
22JAN15:02:08:00,AHU_5_1,0,1.9623,73.8002,0,708.4929,72.432,73.0801,0
22JAN15:02:23:00,AHU_5_1,0,1.9623,73.8902,0,685.9099,72.5221,72.9721,0
22JAN15:02:38:00,AHU_5_1,0,1.9623,73.9982,0,685.2996,72.7021,73.0801,0
22JAN15:02:53:00,AHU_5_1,0,1.9623,74.0882,0,609.006,72.9721,72.9721,0
22JAN15:03:08:00,AHU_5_1,0,2.0057,74.1782,0,615.1095,73.1701,72.9721,0
22JAN15:03:23:00,AHU_5_1,0,1.9623,74.1782,0,630.3683,73.3501,73.0801,0
22JAN15:03:38:00,AHU_5_1,0,1.9623,74.3582,0,618.7716,73.5302,73.1701,0
22JAN15:03:53:00,AHU_5_1,0,1.9623,74.3582,0,615.1095,73.7102,73.1701,0
22JAN15:04:08:00,AHU_5_1,0,2.0057,74.4482,0,679.1962,73.9982,73.1701,0
22JAN15:04:23:00,AHU_5_1,0,2.0057,74.5383,0,635.2509,74.1782,73.2601,0
22JAN15:04:38:00,AHU_5_1,0,1.9623,74.5383,0,615.7198,74.2682,73.1701,0
22JAN15:04:53:00,AHU_5_1,0,1.9623,74.7183,0,606.5646,74.4482,73.1701,0
22JAN15:05:08:00,AHU_5_1,0,1.9623,74.8083,0,637.6923,74.5383,73.1701,0
22JAN15:05:23:00,AHU_5_1,41.2,39.1711,59.5608,0.7186,590.6954,73.6202,72.5221,15.22
22JAN15:05:38:00,AHU_5_1,38.475,39.1711,60.0108,0.7587,577.2678,71.964,72.252,15.22
22JAN15:05:53:00,AHU_5_1,35.295,27.4483,59.1827,0.7628,585.2024,71.604,72.252,15.22
22JAN15:06:08:00,AHU_5_1,43.44,42.08,62.009,0.7587,564.4504,71.5139,72.162,15.22
22JAN15:06:23:00,AHU_5_1,25.6,39.1277,58.1926,0.7628,583.3713,71.5139,72.162,15.22
22JAN15:06:38:00,AHU_5_1,46.905,31.9203,62.099,0.7587,563.2297,71.2439,72.072,15.22
22JAN15:06:53:00,AHU_5_1,25.685,43.2523,58.8227,0.7668,583.3713,70.9559,71.964,15.22
22JAN15:07:08:00,AHU_5_1,42.61,25.7985,60.2808,0.7628,618.7716,71.1539,72.072,15.22
22JAN15:07:23:00,AHU_5_1,31.09,47.073,59.8308,0.7668,583.3713,71.1539,71.964,15.22
22JAN15:07:38:00,AHU_5_1,33.655,24.7565,58.7327,0.7668,522.9466,71.1539,71.964,15.22
22JAN15:07:53:00,AHU_5_1,42.36,42.08,61.919,0.7668,532.7122,71.1539,72.342,15.22
22JAN15:08:08:00,AHU_5_1,27.43,32.9624,58.2826,0.7708,552.2434,71.5139,72.9721,15.22
22JAN15:08:23:00,AHU_5_1,49.32,37.7817,62.189,0.7628,565.6711,71.604,73.5302,15.22
22JAN15:08:38:00,AHU_5_1,28,41.7761,58.3726,0.7507,578.4885,71.784,73.8902,16.15
22JAN15:08:53:00,AHU_5_1,47.965,31.3559,61.559,0.7467,578.4885,72.072,74.3582,16.355
22JAN15:09:08:00,AHU_5_1,29.88,47.5941,58.7327,0.7788,627.3165,72.072,74.4482,16.355
22JAN15:09:23:00,AHU_5_1,48.075,42.9484,61.0009,0.7387,669.4305,72.432,74.0882,19.21
22JAN15:09:38:00,AHU_5_1,40.135,38.129,59.0027,0.7788,725.5828,72.432,73.7102,19.575
22JAN15:09:53:00,AHU_5_1,40.005,38.129,59.2727,0.7909,931.8811,72.162,73.7102,20.035
22JAN15:10:08:00,AHU_5_1,40.33,39.6921,59.2727,0.8069,972.7745,72.072,73.4402,20.035
22JAN15:10:23:00,AHU_5_1,42.76,39.6921,59.4528,0.8109,966.0607,71.874,73.2601,20.035
22JAN15:10:38:00,AHU_5_1,44.06,60.7496,58.3726,0.8069,1010.006,71.964,73.3501,20.035
22JAN15:10:53:00,AHU_5_1,40.975,48.8098,60.4609,0.835,923.9465,71.5139,73.2601,20.035
22JAN15:11:08:00,AHU_5_1,46.705,46.1613,60.9109,0.8149,946.5295,71.4239,73.1701,20.035
22JAN15:11:23:00,AHU_5_1,47.965,44.468,60.7309,0.7708,1133.907,71.3339,73.1701,20.035
22JAN15:11:38:00,AHU_5_1,46.96,46.4218,60.7309,0.8149,959.9571,71.1539,73.1701,20.035
22JAN15:11:53:00,AHU_5_1,39.47,40.4736,59.3627,0.7909,988.6437,71.3339,73.1701,20.035
22JAN15:12:08:00,AHU_5_1,38.835,40.4736,60.2808,0.7909,995.3575,71.3339,73.2601,20.035
22JAN15:12:23:00,AHU_5_1,44.505,43.5996,60.0108,0.7909,1010.006,71.2439,73.3501,20.035
22JAN15:12:38:00,AHU_5_1,44.505,43.6431,59.9208,0.7909,1089.962,71.0639,73.5302,20.035
22JAN15:12:53:00,AHU_5_1,44.505,43.6431,60.0108,0.839,1045.406,70.8659,73.6202,20.035
22JAN15:13:08:00,AHU_5_1,41.345,38.7803,59.4528,0.831,808.5905,70.7759,73.6202,20.035
22JAN15:13:23:00,AHU_5_1,45.385,45.1627,59.6508,0.8029,847.6528,71.1539,73.8002,20.035
22JAN15:13:38:00,AHU_5_1,45.385,45.2061,59.8308,0.7668,933.1018,71.1539,73.8002,20.035
22JAN15:13:53:00,AHU_5_1,46.295,46.2047,60.1908,0.7708,896.4807,71.4239,73.8002,21.98
22JAN15:14:08:00,AHU_5_1,46.295,50.1991,60.3708,0.7989,882.4426,71.694,73.7102,22.61
22JAN15:14:23:00,AHU_5_1,50.865,50.1991,59.6508,0.7989,898.3118,71.874,73.7102,22.61
22JAN15:14:38:00,AHU_5_1,57.625,47.4204,59.9208,0.7547,935.5432,71.964,73.7102,22.61
22JAN15:14:53:00,AHU_5_1,43.26,44.7719,60.3708,0.7708,766.4763,71.874,73.6202,22.61
22JAN15:15:08:00,AHU_5_1,51.95,50.3294,59.6508,0.7668,753.6589,71.874,73.7102,22.61
22JAN15:15:23:00,AHU_5_1,43.98,44.7285,60.4609,0.7668,866.5735,71.4239,73.6202,22.61
22JAN15:15:38:00,AHU_5_1,43.98,44.7719,60.3708,0.7909,854.3667,71.3339,73.6202,22.61
22JAN15:15:53:00,AHU_5_1,43.98,44.7285,59.9208,0.827,853.7563,71.2439,73.5302,22.19
22JAN15:16:08:00,AHU_5_1,39.73,40.4736,60.1008,0.843,887.3254,70.5959,73.5302,20.475
22JAN15:16:23:00,AHU_5_1,39.73,40.4302,60.1008,0.843,871.4563,70.5959,73.6202,19.96
22JAN15:16:38:00,AHU_5_1,39.73,40.4302,59.7408,0.839,929.4397,70.2358,73.6202,19.695
22JAN15:16:53:00,AHU_5_1,39.73,37.1304,59.6508,0.839,724.9724,70.1458,73.6202,19.695
22JAN15:17:08:00,AHU_5_1,44.425,41.3419,59.7408,0.843,712.7654,70.1458,73.5302,19.695
22JAN15:17:23:00,AHU_5_1,45.49,39.996,60.1908,0.839,724.3621,70.4159,73.5302,19.695
22JAN15:17:38:00,AHU_5_1,42.85,37.1739,59.4528,0.847,725.5828,70.3258,73.4402,19.695
22JAN15:17:53:00,AHU_5_1,41.49,36.4792,59.4528,0.839,681.0271,70.5959,73.3501,19.695
22JAN15:18:08:00,AHU_5_1,38.405,37.1304,59.0927,0.839,647.4579,70.8659,73.1701,19.695
22JAN15:18:23:00,AHU_5_1,39.93,37.1304,59.3627,0.835,642.5751,71.4239,72.9721,19.695
22JAN15:18:38:00,AHU_5_1,0,2.0057,61.3789,0,634.6405,66.2934,72.6121,0
22JAN15:18:53:00,AHU_5_1,0,2.0057,62.459,0,660.8856,65.8434,72.5221,0
22JAN15:19:08:00,AHU_5_1,0,1.9623,63.6472,0,660.2753,65.4834,72.432,0
22JAN15:19:23:00,AHU_5_1,0,2.0057,64.6553,0,661.496,65.3933,72.432,0
22JAN15:19:38:00,AHU_5_1,0,1.9623,65.4834,0,681.0271,65.3933,72.432,0
22JAN15:19:53:00,AHU_5_1,0,2.0491,66.2934,0,657.8339,65.5734,72.432,0
22JAN15:20:08:00,AHU_5_1,0,2.0057,67.0315,0,657.2235,65.6634,72.432,0
22JAN15:20:23:00,AHU_5_1,0,1.9623,67.5716,0,652.9511,65.7534,72.432,0
22JAN15:20:38:00,AHU_5_1,0,1.9623,68.1296,0,662.7167,65.9334,72.432,0
22JAN15:20:53:00,AHU_5_1,0,1.9623,68.4896,0,651.12,66.2034,72.5221,0
22JAN15:21:08:00,AHU_5_1,0,1.9623,69.0477,0,678.5858,66.3834,72.5221,0
22JAN15:21:23:00,AHU_5_1,0,1.9623,69.4077,0,642.5751,66.6715,72.5221,0
22JAN15:21:38:00,AHU_5_1,0,1.9623,69.7678,0,643.7958,66.9415,72.5221,0
22JAN15:21:53:00,AHU_5_1,0,1.9623,70.1458,0,635.8612,67.2115,72.6121,0
22JAN15:22:08:00,AHU_5_1,0,1.9623,70.4159,0,648.0682,67.3915,72.7021,0
22JAN15:22:23:00,AHU_5_1,0,1.9623,70.8659,0,658.4442,67.7516,72.7021,0
22JAN15:22:38:00,AHU_5_1,0,2.0057,71.0639,0,663.9374,68.0396,72.7021,0
22JAN15:22:53:00,AHU_5_1,0,1.9623,71.3339,0,651.7304,68.3096,72.7021,0
22JAN15:23:08:00,AHU_5_1,0,2.0057,71.604,0,634.0304,68.5797,72.7021,0
22JAN15:23:23:00,AHU_5_1,0,1.9623,71.784,0,610.2267,68.7597,72.7921,0
22JAN15:23:38:00,AHU_5_1,0,2.0057,72.072,0,638.913,69.0477,72.7921,0
22JAN15:23:53:00,AHU_5_1,0,1.9623,72.252,0,631.589,69.4077,72.7921,0
23JAN15:00:08:00,AHU_5_1,0,2.0057,72.342,0,616.3302,69.6778,72.7921,0
01DEC14:00:14:00,AHU_5_1,0,2.0057,77.6706,0,452.146,83.1071,74.1782,0
01DEC14:00:29:00,AHU_5_1,0,1.9623,77.5806,0,453.3667,83.1071,74.1782,0
01DEC14:00:44:00,AHU_5_1,0,1.9623,77.6706,0,447.8735,83.1071,74.1782,0
01DEC14:00:59:00,AHU_5_1,0,2.0057,77.6706,0,463.7425,83.1071,74.0882,0
01DEC14:01:14:00,AHU_5_1,0,2.0057,77.6706,0,474.1185,82.9991,74.1782,0
01DEC14:01:29:00,AHU_5_1,0,1.9623,77.5806,0,493.6498,83.1971,74.0882,0
01DEC14:01:44:00,AHU_5_1,0,2.0057,77.5806,0,501.5843,83.1971,74.1782,0
01DEC14:01:59:00,AHU_5_1,0,1.9623,77.6706,0,482.0531,83.1071,74.0882,0
01DEC14:02:14:00,AHU_5_1,0,1.9623,77.5806,0,485.7152,83.1971,74.1782,0
01DEC14:02:29:00,AHU_5_1,0,1.9623,77.5806,0,497.3119,83.1971,74.1782,0
01DEC14:02:44:00,AHU_5_1,0,1.9623,77.5806,0,489.9877,83.1971,74.1782,0
01DEC14:02:59:00,AHU_5_1,0,2.0491,77.5806,0,491.2084,83.1971,74.1782,0
01DEC14:03:14:00,AHU_5_1,0,2.0057,77.5806,0,518.0638,83.1971,74.1782,0
01DEC14:03:29:00,AHU_5_1,0,1.9188,77.5806,0,506.4671,83.1971,74.1782,0
01DEC14:03:44:00,AHU_5_1,0,2.0057,77.4725,0,497.3119,83.1971,74.1782,0
01DEC14:03:59:00,AHU_5_1,0,2.0057,77.4725,0,489.3773,83.1071,74.1782,0
01DEC14:04:14:00,AHU_5_1,0,1.9623,77.3825,0,494.8705,83.1971,74.1782,0
01DEC14:04:29:00,AHU_5_1,0,2.0057,77.4725,0,489.9877,83.1971,74.1782,0
01DEC14:04:44:00,AHU_5_1,0,2.0057,77.4725,0,490.598,83.1971,74.2682,0
01DEC14:04:59:00,AHU_5_1,0,2.0057,77.4725,0,485.1049,83.1971,74.1782,0
01DEC14:05:14:00,AHU_5_1,0,93.5298,77.3825,1.4572,442.3804,77.1125,74.1782,0
01DEC14:05:29:00,AHU_5_1,46.645,27.9259,60.1008,0.843,472.2875,73.4402,71.784,19.715
01DEC14:05:44:00,AHU_5_1,27.37,41.4288,58.5527,0.831,485.7152,72.6121,71.3339,17.94
01DEC14:05:59:00,AHU_5_1,33.715,48.1151,58.1926,0.823,488.767,72.252,71.2439,17.94
01DEC14:06:14:00,AHU_5_1,46.385,37.5646,61.0909,0.8149,498.5326,72.5221,71.3339,17.94
01DEC14:06:29:00,AHU_5_1,43.38,26.7102,62.009,0.8109,498.5326,72.432,71.874,17.94
01DEC14:06:44:00,AHU_5_1,26.525,37.1739,59.0927,0.8189,486.3256,72.432,72.252,17.94
01DEC14:06:59:00,AHU_5_1,41.08,40.1697,59.2727,0.8069,511.3499,72.6121,72.5221,17.94
01DEC14:07:14:00,AHU_5_1,29.48,39.996,60.2808,0.8109,493.0394,72.6121,72.7021,17.94
01DEC14:07:29:00,AHU_5_1,49.28,29.6192,60.3708,0.7989,512.5706,72.6121,72.7921,17.94
01DEC14:07:44:00,AHU_5_1,30.88,53.0213,58.8227,0.8069,503.4153,72.7921,72.9721,17.94
01DEC14:07:59:00,AHU_5_1,50.925,32.6584,61.0909,0.8029,527.219,72.6121,72.8821,17.94
01DEC14:08:14:00,AHU_5_1,29.8,50.7201,58.9127,0.7909,559.5676,72.432,72.7921,17.94
01DEC14:08:29:00,AHU_5_1,52.49,31.9638,61.1989,0.7828,544.3088,72.7021,72.7921,17.94
01DEC14:08:44:00,AHU_5_1,33.53,52.37,59.2727,0.7868,568.7229,72.7021,72.8821,17.94
01DEC14:08:59:00,AHU_5_1,51.43,35.2201,61.2889,0.7909,568.1126,72.7021,72.9721,17.94
01DEC14:09:14:00,AHU_5_1,33.325,43.2523,60.0108,0.7788,659.0546,72.9721,72.8821,17.94
24FEB15:02:33:00,AHU_5_1,0,2.0491,73.0801,0,630.3683,72.432,71.874,0
24FEB15:02:48:00,AHU_5_1,0,2.0057,73.1701,0,624.2648,72.5221,71.874,0
24FEB15:03:03:00,AHU_5_1,0,1.9188,73.2601,0,619.9923,72.7921,71.964,0
24FEB15:03:18:00,AHU_5_1,0,1.9623,73.3501,0,607.7853,72.9721,71.874,0
24FEB15:03:33:00,AHU_5_1,0,1.9623,73.3501,0,620.6027,73.1701,71.874,0
24FEB15:03:48:00,AHU_5_1,0,2.0057,73.4402,0,633.42,73.3501,71.784,0
24FEB15:04:03:00,AHU_5_1,0,2.0491,73.5302,0,616.9406,73.4402,71.964,0
24FEB15:04:18:00,AHU_5_1,0,1.9623,73.6202,0,630.9786,73.7102,71.874,0
24FEB15:04:33:00,AHU_5_1,0,1.9623,73.6202,0,621.8234,73.8002,71.874,0
24FEB15:04:48:00,AHU_5_1,0,2.0057,73.7102,0,635.8612,74.0882,71.874,0
24FEB15:05:03:00,AHU_5_1,0,1.9188,73.7102,0,621.213,74.1782,71.964,0
24FEB15:05:18:00,AHU_5_1,27.69,53.2818,57.4545,0.5139,709.1033,76.5545,70.7759,10.035
24FEB15:05:33:00,AHU_5_1,46.28,23.6276,60.8209,0.7507,615.1095,71.694,70.6859,15.52
24FEB15:05:48:00,AHU_5_1,32.12,20.6752,64.5653,0.7628,588.8644,71.2439,70.6859,15.52
24FEB15:06:03:00,AHU_5_1,17.69,41.3419,61.739,0.7668,680.4169,71.1539,71.0639,15.52
24FEB15:06:18:00,AHU_5_1,31.45,47.0296,59.4528,0.7587,753.6589,71.1539,71.784,15.52
24FEB15:06:33:00,AHU_5_1,46.445,23.671,61.0909,0.7628,754.8796,72.162,72.432,15.52
24FEB15:06:48:00,AHU_5_1,40.505,18.2004,64.9253,0.7708,857.4185,72.5221,73.0801,15.52
24FEB15:07:03:00,AHU_5_1,19.26,35.2635,62.459,0.7708,833.6147,72.162,73.4402,15.52
24FEB15:07:18:00,AHU_5_1,24.445,46.3349,60.1908,0.7587,768.9177,71.784,73.3501,15.52
24FEB15:07:33:00,AHU_5_1,40.23,34.5688,59.4528,0.7628,836.0562,71.694,73.2601,15.52
24FEB15:07:48:00,AHU_5_1,47.095,16.3769,62.9271,0.7708,721.9207,71.5139,73.2601,15.52
24FEB15:08:03:00,AHU_5_1,31.51,16.8545,64.8353,0.7708,741.4519,71.604,73.4402,15.52
24FEB15:08:18:00,AHU_5_1,15.93,33.0926,62.7471,0.7708,628.5372,71.784,73.5302,15.52
24FEB15:08:33:00,AHU_5_1,22.64,48.2019,59.2727,0.7628,568.7229,72.072,73.7102,15.52
24FEB15:08:48:00,AHU_5_1,44.045,31.1822,60.3708,0.7668,558.3469,72.072,73.8902,15.52
24FEB15:09:03:00,AHU_5_1,47.13,20.2844,62.8371,0.7668,549.1916,72.162,73.8902,15.725
24FEB15:09:18:00,AHU_5_1,28.24,28.4904,64.3852,0.7587,543.6985,72.7921,73.9982,15.93
24FEB15:09:33:00,AHU_5_1,19.72,44.9022,60.8209,0.7748,663.327,72.5221,73.9982,16.135
24FEB15:09:48:00,AHU_5_1,34.77,40.6472,59.7408,0.7909,569.3333,72.252,74.0882,16.8
24FEB15:10:03:00,AHU_5_1,45.7,20.9791,61.739,0.7868,562.009,71.874,73.8902,16.8
24FEB15:10:18:00,AHU_5_1,29.005,23.1066,64.4753,0.7788,579.0989,72.432,74.0882,16.8
24FEB15:10:33:00,AHU_5_1,21.01,42.08,61.739,0.7788,579.0989,72.432,73.9982,16.8
24FEB15:10:48:00,AHU_5_1,33.94,45.1193,59.7408,0.7909,576.6575,72.162,73.8902,16.8
24FEB15:11:03:00,AHU_5_1,46.765,23.8447,62.099,0.7788,600.4611,72.252,73.9982,16.8
24FEB15:11:18:00,AHU_5_1,31.155,21.1962,64.7453,0.7748,607.1749,72.252,73.8002,16.8
24FEB15:11:33:00,AHU_5_1,19.49,45.7705,62.459,0.7949,594.3575,71.784,73.7102,16.8
24FEB15:11:48:00,AHU_5_1,31.965,44.5983,59.5608,0.7909,590.0851,72.252,73.9982,16.8
24FEB15:12:03:00,AHU_5_1,46.795,21.3699,62.279,0.7788,588.254,72.162,74.0882,16.8
24FEB15:12:18:00,AHU_5_1,28.515,27.101,63.9172,0.7868,611.4474,72.162,73.8902,16.8
24FEB15:12:33:00,AHU_5_1,20.96,44.6417,60.5509,0.7909,586.4231,72.072,73.8902,16.8
24FEB15:12:48:00,AHU_5_1,42.605,40.1262,59.8308,0.7868,591.3058,71.964,74.0882,16.8
24FEB15:13:03:00,AHU_5_1,45.935,22.0646,62.6571,0.7868,591.3058,72.432,74.3582,16.8
24FEB15:13:18:00,AHU_5_1,26.07,31.3125,64.3852,0.7949,562.6194,72.252,74.1782,16.8
24FEB15:13:33:00,AHU_5_1,23.13,45.9008,60.5509,0.7909,559.5676,72.5221,74.2682,16.8
24FEB15:13:48:00,AHU_5_1,44.935,35.8713,60.2808,0.7788,566.2815,72.7021,74.4482,16.8
24FEB15:14:03:00,AHU_5_1,42.02,20.5884,64.7453,0.7909,544.3088,72.072,73.9982,16.8
24FEB15:14:18:00,AHU_5_1,22.01,38.6935,62.8371,0.7949,582.761,72.072,74.0882,16.8
24FEB15:14:33:00,AHU_5_1,28.385,47.7677,59.5608,0.7868,579.0989,71.964,73.8902,16.8
24FEB15:14:48:00,AHU_5_1,46.63,25.3209,61.649,0.7788,577.8782,71.874,73.8902,16.8
24FEB15:15:03:00,AHU_5_1,31.245,26.58,64.5653,0.7828,594.9679,71.964,74.1782,16.8
24FEB15:15:18:00,AHU_5_1,21.955,44.9022,61.0909,0.7788,594.3575,71.964,73.7102,16.8
24FEB15:15:33:00,AHU_5_1,43.225,34.0912,60.5509,0.7828,623.6544,71.874,73.8002,16.8
24FEB15:15:48:00,AHU_5_1,40.485,20.3279,64.2952,0.7788,593.1368,71.784,73.8902,16.8
24FEB15:16:03:00,AHU_5_1,21.495,33.9175,63.1971,0.7909,605.3439,71.784,74.0882,16.8
24FEB15:16:18:00,AHU_5_1,28.255,47.9414,59.5608,0.7788,637.0819,71.874,74.0882,16.8
24FEB15:16:33:00,AHU_5_1,44.71,25.3643,61.0009,0.7949,536.3743,71.964,73.9982,17.1
24FEB15:16:48:00,AHU_5_1,28.725,26.4497,64.3852,0.7788,505.8567,71.874,73.9982,17.1
24FEB15:17:03:00,AHU_5_1,23.91,44.8588,60.3708,0.7788,501.5843,71.874,74.1782,17.1
24FEB15:17:18:00,AHU_5_1,44.09,28.7075,61.0009,0.7909,488.767,71.784,74.1782,17.1
24FEB15:17:33:00,AHU_5_1,34.38,20.8489,64.5653,0.7989,497.9222,71.874,74.2682,17.1
24FEB15:17:48:00,AHU_5_1,19.275,41.6024,62.369,0.7909,477.7806,71.784,74.0882,17.1
24FEB15:18:03:00,AHU_5_1,34.445,45.2495,59.7408,0.7909,490.598,71.964,73.8902,17.1
24FEB15:18:18:00,AHU_5_1,46.05,22.2382,62.369,0.7909,484.4945,71.784,73.9982,17.1
24FEB15:18:33:00,AHU_5_1,26.16,2.0057,64.0072,0.7949,513.7913,72.9721,74.1782,17.1
24FEB15:18:48:00,AHU_5_1,0,1.9623,64.8353,0,560.7883,68.1296,73.5302,0
24FEB15:19:03:00,AHU_5_1,0,1.9623,65.5734,0,552.2434,67.6616,73.3501,0
24FEB15:19:18:00,AHU_5_1,0,1.9623,66.2934,0,544.3088,67.3915,73.1701,0
24FEB15:19:33:00,AHU_5_1,0,2.0057,67.0315,0,546.7502,67.2115,72.8821,0
24FEB15:19:48:00,AHU_5_1,0,1.9623,67.7516,0,530.8811,67.2115,72.7021,0
24FEB15:20:03:00,AHU_5_1,0,1.9623,68.3096,0,537.595,67.2115,72.5221,0
24FEB15:20:18:00,AHU_5_1,0,2.0057,68.7597,0,552.8538,67.3015,72.342,0
24FEB15:20:33:00,AHU_5_1,0,1.9623,69.1377,0,526.6086,67.3915,72.342,0
24FEB15:20:48:00,AHU_5_1,0,1.9623,69.5878,0,531.4915,67.5716,72.252,0
24FEB15:21:03:00,AHU_5_1,0,1.9623,69.8578,0,520.5052,67.6616,72.162,0
24FEB15:21:18:00,AHU_5_1,0,1.9623,70.2358,0,549.1916,67.9496,72.072,0
24FEB15:21:33:00,AHU_5_1,0,2.0057,70.5959,0,517.4534,68.1296,72.072,0
24FEB15:21:48:00,AHU_5_1,0,1.9623,70.6859,0,513.7913,68.3096,71.964,0
24FEB15:22:03:00,AHU_5_1,0,2.0491,71.0639,0,525.9983,68.4896,71.874,0
24FEB15:22:18:00,AHU_5_1,0,2.0057,71.1539,0,521.7259,68.7597,71.964,0
24FEB15:22:33:00,AHU_5_1,0,1.9623,71.4239,0,521.7259,68.8497,72.072,0
24FEB15:22:48:00,AHU_5_1,0,2.0057,71.604,0,498.5326,69.1377,71.964,0
24FEB15:23:03:00,AHU_5_1,0,1.9188,71.784,0,500.3636,69.4077,71.964,0
24FEB15:23:18:00,AHU_5_1,0,2.0491,71.964,0,525.3879,69.6778,71.964,0
24FEB15:23:33:00,AHU_5_1,0,1.9623,72.162,0,520.5052,69.9478,71.964,0
24FEB15:23:48:00,AHU_5_1,0,1.9623,72.252,0,499.7533,70.2358,71.964,0
25FEB15:00:03:00,AHU_5_1,0,1.9623,72.432,0,502.1946,70.4159,71.964,0
25FEB15:00:18:00,AHU_5_1,0,1.9623,72.6121,0,503.4153,70.6859,71.964,0
25FEB15:00:33:00,AHU_5_1,0,1.9623,72.7021,0,497.3119,70.8659,71.964,0
25FEB15:00:48:00,AHU_5_1,0,2.0491,72.8821,0,507.6878,71.0639,71.964,0
25FEB15:01:03:00,AHU_5_1,0,2.0057,72.9721,0,495.4808,71.3339,71.964,0
25FEB15:01:18:00,AHU_5_1,0,2.0057,73.0801,0,500.9739,71.5139,71.964,0
25FEB15:01:33:00,AHU_5_1,0,2.0057,73.1701,0,497.3119,71.874,71.964,0
25FEB15:01:48:00,AHU_5_1,0,1.9623,73.2601,0,497.3119,71.964,71.964,0
25FEB15:02:03:00,AHU_5_1,0,1.9188,73.3501,0,554.0745,72.252,71.874,0
25FEB15:02:18:00,AHU_5_1,0,2.0057,73.4402,0,498.5326,72.432,71.964,0
25FEB15:02:33:00,AHU_5_1,0,1.9623,73.4402,0,516.8431,72.6121,71.964,0
25FEB15:02:48:00,AHU_5_1,0,1.9623,73.5302,0,505.8567,72.8821,71.874,0
25FEB15:03:03:00,AHU_5_1,0,1.9623,73.6202,0,515.012,73.0801,71.964,0
25FEB15:03:18:00,AHU_5_1,0,1.9623,73.6202,0,498.5326,73.2601,71.874,0
25FEB15:03:33:00,AHU_5_1,0,1.9623,73.6202,0,493.6498,73.3501,71.964,0
25FEB15:03:48:00,AHU_5_1,0,1.9623,73.7102,0,496.0912,73.5302,71.964,0
25FEB15:04:03:00,AHU_5_1,0,69.4331,73.7102,0,489.9877,73.7102,71.784,0
25FEB15:04:18:00,AHU_5_1,52.17,40.1262,59.7408,0.7346,511.9603,74.2682,71.5139,16.845
25FEB15:04:33:00,AHU_5_1,48.33,21.4133,64.3852,0.7507,499.1429,74.6283,72.072,17.05
25FEB15:04:48:00,AHU_5_1,28.68,19.3727,65.1053,0.7628,476.5599,74.8083,72.432,17.05
25FEB15:05:03:00,AHU_5_1,16.36,36.566,61.919,0.7708,453.3667,75.0063,72.7021,17.05
25FEB15:05:18:00,AHU_5_1,32.615,50.6333,59.2727,0.7708,473.5082,75.0063,72.5221,17.05
25FEB15:05:33:00,AHU_5_1,47.225,29.1416,61.3789,0.7587,468.015,74.8983,72.342,17.05
25FEB15:05:48:00,AHU_5_1,42.965,20.8489,64.6553,0.7628,463.7425,74.8983,72.432,17.05
25FEB15:06:03:00,AHU_5_1,23.955,34.6991,63.2871,0.7708,463.7425,75.2763,72.8821,17.05
25FEB15:06:18:00,AHU_5_1,24.705,48.8098,60.1908,0.7708,470.4564,75.5464,73.1701,17.05
25FEB15:06:33:00,AHU_5_1,41.635,46.856,60.1008,0.7668,476.5599,75.6364,73.4402,17.05
25FEB15:06:48:00,AHU_5_1,51.145,25.7116,62.459,0.7668,496.7015,75.8344,73.7102,17.05
25FEB15:07:03:00,AHU_5_1,28.43,29.4021,64.1152,0.7788,500.9739,76.0144,73.8902,17.05
25FEB15:07:18:00,AHU_5_1,21.26,49.3742,60.8209,0.7788,514.4017,76.1944,74.0882,17.05
25FEB15:07:33:00,AHU_5_1,42.77,47.3336,59.4528,0.7668,503.4153,76.2844,74.2682,17.05
25FEB15:07:48:00,AHU_5_1,53.1,24.496,62.279,0.7628,536.9846,76.3744,74.3582,17.05
25FEB15:08:03:00,AHU_5_1,36.325,24.7565,64.4753,0.7587,506.4671,76.5545,74.5383,17.05
25FEB15:08:18:00,AHU_5_1,24.325,43.2523,61.4689,0.7668,497.9222,76.6445,74.5383,17.05
25FEB15:08:33:00,AHU_5_1,40.505,47.8546,60.1908,0.7507,499.7533,76.5545,74.2682,17.665
25FEB15:08:48:00,AHU_5_1,47.265,26.4063,63.9172,0.7708,528.4397,76.5545,74.0882,17.665
25FEB15:09:03:00,AHU_5_1,27.49,40.8209,62.7471,0.7507,518.6741,76.1944,73.7102,17.87
25FEB15:09:18:00,AHU_5_1,35.895,49.8518,60.0108,0.7949,695.6755,76.1044,73.4402,18.705
25FEB15:09:33:00,AHU_5_1,50.89,27.622,62.099,0.7748,872.677,76.0144,73.1701,19.005
25FEB15:09:48:00,AHU_5_1,32.01,36.5226,63.4671,0.7587,853.146,75.8344,73.2601,19.005
25FEB15:10:03:00,AHU_5_1,32.165,47.5506,60.2808,0.7828,770.7488,75.8344,73.0801,19.005
25FEB15:10:18:00,AHU_5_1,43.94,33.3965,60.6409,0.839,657.2235,73.8902,73.2601,19.21
25FEB15:10:33:00,AHU_5_1,37.155,22.629,64.2952,0.839,662.7167,72.342,73.0801,18.8
25FEB15:10:48:00,AHU_5_1,22.74,39.9092,62.369,0.835,638.3026,71.964,72.9721,18.8
25FEB15:11:03:00,AHU_5_1,38.74,38.0422,60.2808,0.827,660.8856,71.964,72.9721,18.8
25FEB15:11:18:00,AHU_5_1,42.575,24.0618,63.5572,0.835,676.7548,72.072,72.8821,18.8
25FEB15:11:33:00,AHU_5_1,24.525,39.4316,62.459,0.839,702.3894,71.784,72.8821,18.8
25FEB15:11:48:00,AHU_5_1,32.38,44.4246,60.1008,0.7909,749.9968,71.784,72.7921,18.8
25FEB15:12:03:00,AHU_5_1,45.05,25.4077,62.9271,0.8029,759.1521,71.874,72.7921,18.8
25FEB15:12:18:00,AHU_5_1,26.84,39.7355,62.9271,0.7828,819.5767,71.784,72.7921,18.8
25FEB15:12:33:00,AHU_5_1,38.74,40.6907,60.4609,0.7909,849.4839,71.874,72.7021,18.8
25FEB15:12:48:00,AHU_5_1,41.675,26.6234,63.8272,0.7868,820.7974,71.784,72.7921,18.8
25FEB15:13:03:00,AHU_5_1,26.75,42.5576,62.009,0.7909,831.1733,71.604,72.7921,18.8
25FEB15:13:18:00,AHU_5_1,43.395,28.2733,61.1989,0.7868,953.2434,71.784,72.7921,18.8
25FEB15:13:33:00,AHU_5_1,28.305,34.8293,63.3771,0.7868,1052.73,71.5139,72.7921,18.8
25FEB15:13:48:00,AHU_5_1,37.71,39.9092,60.3708,0.7587,1048.458,71.5139,72.7921,20.57
25FEB15:14:03:00,AHU_5_1,39.675,26.5366,63.1071,0.835,1037.472,70.8659,72.8821,19.91
25FEB15:14:18:00,AHU_5_1,24.75,42.4708,61.829,0.839,906.8567,70.5058,72.8821,19.91
25FEB15:14:33:00,AHU_5_1,40.565,29.6626,61.1989,0.839,870.846,70.3258,72.8821,19.91
25FEB15:14:48:00,AHU_5_1,30.83,29.2719,63.6472,0.839,877.5598,70.3258,72.8821,19.91
25FEB15:15:03:00,AHU_5_1,30.31,41.6893,60.3708,0.847,869.6252,70.2358,72.8821,19.91
25FEB15:15:18:00,AHU_5_1,41.95,25.2775,62.9271,0.835,1003.292,70.3258,72.8821,19.91
25FEB15:15:33:00,AHU_5_1,24.08,37.1304,62.459,0.847,997.7989,69.8578,72.9721,19.91
25FEB15:15:48:00,AHU_5_1,39.185,29.6192,60.6409,0.835,998.4093,69.8578,72.8821,19.705
25FEB15:16:03:00,AHU_5_1,27.66,26.1024,63.3771,0.839,1003.292,69.4978,72.9721,19.455
25FEB15:16:18:00,AHU_5_1,29.705,41.559,60.1008,0.7828,915.4016,69.5878,72.7921,20
25FEB15:16:33:00,AHU_5_1,40.91,41.559,63.0171,0.839,890.3772,69.6778,72.7021,19.795
25FEB15:16:48:00,AHU_5_1,25.195,24.7565,60.7309,0.8109,753.0486,69.4077,72.7021,19.795
25FEB15:17:03:00,AHU_5_1,39.555,39.6921,62.279,0.835,743.8933,69.3177,72.6121,19.795
25FEB15:17:18:00,AHU_5_1,24.995,25.4077,61.1989,0.823,770.1384,69.3177,72.6121,19.795
25FEB15:17:33:00,AHU_5_1,40.565,40.0394,62.6571,0.835,756.7107,69.4077,72.6121,19.795
25FEB15:17:48:00,AHU_5_1,23.555,24.1052,62.099,0.843,712.155,69.0477,72.5221,19.795
25FEB15:18:03:00,AHU_5_1,38.81,38.7803,61.649,0.835,692.6238,68.9577,72.6121,19.795
25FEB15:18:18:00,AHU_5_1,24.28,25.6682,61.4689,0.839,639.5233,69.4077,72.5221,19.795
25FEB15:18:33:00,AHU_5_1,41.905,39.1711,62.459,0.835,624.8751,70.2358,72.162,19.795
25FEB15:18:48:00,AHU_5_1,0,2.0057,63.9172,0,717.0378,66.4734,71.874,0
25FEB15:19:03:00,AHU_5_1,0,2.0057,64.5653,0,728.0242,66.2934,71.874,0
25FEB15:19:18:00,AHU_5_1,0,1.9623,65.3933,0,723.1414,66.2034,71.784,0
25FEB15:19:33:00,AHU_5_1,0,1.9623,66.2034,0,730.4656,66.0234,71.784,0
25FEB15:19:48:00,AHU_5_1,0,2.0057,66.8515,0,720.6999,66.1134,71.784,0
25FEB15:20:03:00,AHU_5_1,0,2.0057,67.3015,0,731.6863,66.1134,71.784,0
25FEB15:20:18:00,AHU_5_1,0,1.9623,67.7516,0,711.5447,66.2934,71.874,0
25FEB15:20:33:00,AHU_5_1,0,2.0057,68.3096,0,737.7898,66.3834,71.874,0
25FEB15:20:48:00,AHU_5_1,0,1.9623,68.6697,0,695.6755,66.5635,71.784,0
25FEB15:21:03:00,AHU_5_1,0,2.0491,69.1377,0,688.3513,66.7615,71.784,0
25FEB15:21:18:00,AHU_5_1,0,2.0057,69.4978,0,694.4548,67.0315,71.694,0
25FEB15:21:33:00,AHU_5_1,0,1.9188,69.8578,0,688.3513,67.3015,71.784,0
25FEB15:21:48:00,AHU_5_1,0,2.0491,70.0558,0,682.8582,67.5716,71.784,0
25FEB15:22:03:00,AHU_5_1,0,2.0925,70.3258,0,668.8202,67.8596,71.694,0
25FEB15:22:18:00,AHU_5_1,0,1.9623,70.6859,0,677.3651,68.0396,71.784,0
25FEB15:22:33:00,AHU_5_1,0,1.9623,70.8659,0,662.7167,68.3096,71.784,0
25FEB15:22:48:00,AHU_5_1,0,2.0491,71.0639,0,654.7821,68.5797,71.694,0
25FEB15:23:03:00,AHU_5_1,0,1.9623,71.3339,0,658.4442,68.8497,71.784,0
25FEB15:23:18:00,AHU_5_1,0,2.0491,71.4239,0,657.8339,69.0477,71.694,0
25FEB15:23:33:00,AHU_5_1,0,1.9188,71.604,0,649.2889,69.2277,71.784,0
25FEB15:23:48:00,AHU_5_1,0,1.9623,71.784,0,649.8993,69.4978,71.784,0
26FEB15:00:03:00,AHU_5_1,0,1.9623,71.874,0,644.4061,69.7678,71.694,0
26FEB15:00:18:00,AHU_5_1,0,1.9623,72.162,0,634.0304,70.1458,71.694,0
26FEB15:00:33:00,AHU_5_1,0,2.0057,72.162,0,626.0958,70.3258,71.874,0
26FEB15:00:48:00,AHU_5_1,0,2.0057,72.342,0,626.0958,70.5058,71.874,0
26FEB15:01:03:00,AHU_5_1,0,1.9623,72.5221,0,640.1337,70.7759,71.964,0
26FEB15:01:18:00,AHU_5_1,0,1.9623,72.7021,0,635.8612,70.9559,71.874,0
26FEB15:01:33:00,AHU_5_1,0,2.0057,72.7021,0,624.2648,71.2439,71.874,0
26FEB15:01:48:00,AHU_5_1,0,1.9623,72.7921,0,624.8751,71.4239,71.874,0
26FEB15:02:03:00,AHU_5_1,0,1.9623,72.9721,0,624.2648,71.694,71.964,0
26FEB15:02:18:00,AHU_5_1,0,2.0925,73.0801,0,618.7716,71.874,72.072,0
