datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
26FEB15:02:33:00,AHU_5_1,0,1.9623,73.0801,0,616.9406,72.072,71.964,0
26FEB15:02:48:00,AHU_5_1,0,1.9623,73.1701,0,606.5646,72.252,71.964,0
26FEB15:03:03:00,AHU_5_1,0,2.0057,73.3501,0,609.6163,72.432,71.964,0
26FEB15:03:18:00,AHU_5_1,0,1.9623,73.4402,0,588.254,72.6121,71.964,0
26FEB15:03:33:00,AHU_5_1,0,2.0057,73.4402,0,590.6954,72.8821,71.874,0
26FEB15:03:48:00,AHU_5_1,0,1.9623,73.5302,0,598.63,72.9721,71.874,0
26FEB15:04:03:00,AHU_5_1,0,2.0491,73.6202,0,596.7989,73.2601,71.874,0
26FEB15:04:18:00,AHU_5_1,0,2.0057,73.6202,0,604.7335,73.4402,71.874,0
26FEB15:04:33:00,AHU_5_1,0,1.9623,73.7102,0,587.0335,73.6202,71.874,0
26FEB15:04:48:00,AHU_5_1,0,1.9188,73.7102,0,585.2024,73.7102,71.874,0
26FEB15:05:03:00,AHU_5_1,0,2.0491,73.7102,0,580.9299,73.8902,71.874,0
26FEB15:05:18:00,AHU_5_1,19.525,2.0057,61.559,0.6343,609.006,75.3663,71.1539,12.385
26FEB15:05:33:00,AHU_5_1,44.025,42.1669,61.2889,0.7507,558.9573,71.5139,71.1539,15.855
26FEB15:05:48:00,AHU_5_1,21.55,25.6248,62.8371,0.7547,557.1262,71.1539,71.4239,15.855
26FEB15:06:03:00,AHU_5_1,25.03,32.3979,59.5608,0.7547,546.1399,70.9559,71.784,15.855
26FEB15:06:18:00,AHU_5_1,43.77,44.9022,60.7309,0.7628,599.8507,71.5139,72.432,15.855
26FEB15:06:33:00,AHU_5_1,44.94,41.6459,63.5572,0.7547,562.009,71.694,72.8821,15.855
26FEB15:06:48:00,AHU_5_1,0,18.9385,63.5572,0,562.009,67.8596,72.8821,0
26FEB15:07:03:00,AHU_5_1,0,18.9385,64.3852,0,554.6848,67.8596,72.8821,0
26FEB15:07:18:00,AHU_5_1,0,1.9623,66.2934,0,554.6848,64.3852,72.432,0
26FEB15:07:33:00,AHU_5_1,0,1.9623,66.2934,0,546.7502,64.3852,72.342,0
26FEB15:07:48:00,AHU_5_1,0,1.9623,68.1296,0,551.0227,64.0072,72.342,0
26FEB15:08:03:00,AHU_5_1,0,2.0491,68.1296,0,542.4778,63.9172,72.072,0
26FEB15:08:18:00,AHU_5_1,0,2.0057,69.4077,0,542.4778,63.9172,72.072,0
26FEB15:08:33:00,AHU_5_1,0,2.0057,69.4077,0,555.9055,64.1152,72.072,0
26FEB15:08:48:00,AHU_5_1,0,2.0057,70.2358,0,536.9846,64.3852,71.964,0
26FEB15:09:03:00,AHU_5_1,0,2.0057,70.8659,0,536.9846,64.6553,71.964,0
26FEB15:09:18:00,AHU_5_1,0,2.0057,70.8659,0,538.8157,64.6553,71.784,0
26FEB15:09:33:00,AHU_5_1,0,1.9188,71.4239,0,527.219,64.8353,71.784,0
26FEB15:09:48:00,AHU_5_1,0,1.9188,71.784,0,527.219,65.2853,71.874,0
26FEB15:10:03:00,AHU_5_1,0,1.9623,71.784,0,531.4915,65.4834,71.784,0
26FEB15:10:18:00,AHU_5_1,50.63,31.2257,72.162,0,552.8538,73.2601,71.2439,0
26FEB15:10:33:00,AHU_5_1,39.465,28.0562,62.6571,0.7266,539.426,75.0063,71.3339,19.555
26FEB15:10:48:00,AHU_5_1,24.975,45.7705,59.7408,0.7989,524.1672,71.4239,71.5139,19.555
26FEB15:11:03:00,AHU_5_1,42.345,36.2621,62.6571,0.8109,505.2464,71.3339,71.694,19.555
26FEB15:11:18:00,AHU_5_1,35.35,25.1906,63.0171,0.8109,496.7015,71.2439,72.162,19.555
26FEB15:11:33:00,AHU_5_1,24.775,42.9918,60.2808,0.8189,482.0531,71.1539,72.432,19.555
26FEB15:11:48:00,AHU_5_1,42.845,30.0968,63.1971,0.823,512.5706,71.2439,72.6121,19.555
26FEB15:12:03:00,AHU_5_1,31.85,25.1906,62.279,0.8149,495.4808,71.3339,72.7021,19.555
26FEB15:12:18:00,AHU_5_1,24.06,43.947,60.1908,0.827,510.7396,71.604,72.8821,19.555
26FEB15:12:33:00,AHU_5_1,43.2,36.2187,62.5491,0.8189,518.0638,71.784,72.9721,19.555
26FEB15:12:48:00,AHU_5_1,36.5,25.7985,62.6571,0.8109,505.8567,71.874,72.9721,19.555
26FEB15:13:03:00,AHU_5_1,24.595,44.9022,60.1908,0.823,510.7396,71.694,73.0801,19.555
26FEB15:13:18:00,AHU_5_1,42.305,33.4834,63.1071,0.8029,494.8705,71.5139,72.8821,19.555
26FEB15:13:33:00,AHU_5_1,42.205,25.2775,62.9271,0.8149,522.9466,71.3339,72.7921,19.555
26FEB15:13:48:00,AHU_5_1,24.975,40.9946,60.3708,0.8189,504.0257,71.5139,72.7921,19.555
26FEB15:14:03:00,AHU_5_1,37.93,40.2565,61.919,0.8149,489.3773,71.3339,72.8821,19.555
26FEB15:14:18:00,AHU_5_1,40.37,25.4511,63.3771,0.8029,498.5326,71.784,72.9721,19.555
26FEB15:14:33:00,AHU_5_1,24.805,41.3854,60.1008,0.8149,484.4945,71.604,72.9721,19.555
26FEB15:14:48:00,AHU_5_1,43.685,38.0422,62.459,0.7989,492.4291,71.694,72.9721,19.555
26FEB15:15:03:00,AHU_5_1,36.42,27.1444,62.9271,0.8069,497.9222,71.604,72.8821,19.555
26FEB15:15:18:00,AHU_5_1,29.325,43.5128,60.4609,0.7828,494.2601,71.694,72.7921,19.555
26FEB15:15:33:00,AHU_5_1,44.615,25.6682,63.7372,0.8149,496.7015,71.694,72.7921,19.555
26FEB15:15:48:00,AHU_5_1,26.41,34.6122,61.559,0.8029,488.1566,71.4239,72.7021,19.555
26FEB15:16:03:00,AHU_5_1,37.485,39.5184,61.739,0.8189,511.9603,71.2439,72.6121,19.555
26FEB15:16:18:00,AHU_5_1,38.235,25.7985,63.3771,0.8189,496.7015,71.5139,72.6121,19.555
26FEB15:16:33:00,AHU_5_1,27.105,42.4708,60.3708,0.823,489.3773,71.694,72.6121,19.555
26FEB15:16:48:00,AHU_5_1,41.765,32.4848,63.1971,0.823,493.0394,71.3339,72.6121,19.555
26FEB15:17:03:00,AHU_5_1,28.835,30.8349,61.739,0.831,502.1946,71.3339,72.5221,19.555
26FEB15:17:18:00,AHU_5_1,31.055,42.4274,61.1989,0.831,508.2982,71.3339,72.5221,19.555
26FEB15:17:33:00,AHU_5_1,43.105,25.7985,63.9172,0.827,507.6878,71.3339,72.5221,19.555
26FEB15:17:48:00,AHU_5_1,26.065,34.3083,61.559,0.8149,505.2464,71.4239,72.6121,19.555
26FEB15:18:03:00,AHU_5_1,34.275,42.8616,61.649,0.831,495.4808,71.3339,72.5221,19.555
26FEB15:18:18:00,AHU_5_1,43.185,27.0576,63.4671,0.831,508.9085,71.5139,72.5221,19.555
26FEB15:18:33:00,AHU_5_1,0,38.3895,60.5509,0.827,488.767,69.3177,72.342,19.555
26FEB15:18:48:00,AHU_5_1,0,1.9623,63.1071,0,523.557,68.3096,72.252,0
26FEB15:19:03:00,AHU_5_1,0,1.9623,63.9172,0,560.178,67.8596,72.252,0
26FEB15:19:18:00,AHU_5_1,0,2.0057,64.9253,0,538.8157,67.8596,72.072,0
26FEB15:19:33:00,AHU_5_1,0,2.0057,65.7534,0,544.9192,67.7516,71.964,0
26FEB15:19:48:00,AHU_5_1,0,2.0057,66.5635,0,541.2571,67.7516,71.964,0
26FEB15:20:03:00,AHU_5_1,0,1.9623,67.2115,0,551.0227,67.8596,71.784,0
26FEB15:20:18:00,AHU_5_1,0,1.9188,67.6616,0,537.595,67.9496,71.694,0
26FEB15:20:33:00,AHU_5_1,0,1.9623,68.1296,0,551.0227,68.0396,71.694,0
26FEB15:20:48:00,AHU_5_1,0,1.9623,68.6697,0,540.6467,68.0396,71.694,0
26FEB15:21:03:00,AHU_5_1,0,1.9623,68.9577,0,551.0227,68.3096,71.694,0
26FEB15:21:18:00,AHU_5_1,0,1.9623,69.4077,0,536.9846,68.3996,71.604,0
26FEB15:21:33:00,AHU_5_1,0,1.9623,69.7678,0,544.9192,68.5797,71.604,0
26FEB15:21:48:00,AHU_5_1,0,1.9623,70.0558,0,538.8157,68.7597,71.5139,0
26FEB15:22:03:00,AHU_5_1,0,2.0925,70.3258,0,554.0745,69.0477,71.5139,0
26FEB15:22:18:00,AHU_5_1,0,2.0057,70.5058,0,543.6985,69.2277,71.604,0
26FEB15:22:33:00,AHU_5_1,0,1.9623,70.8659,0,538.2053,69.4077,71.5139,0
26FEB15:22:48:00,AHU_5_1,0,1.9623,71.0639,0,544.9192,69.5878,71.604,0
26FEB15:23:03:00,AHU_5_1,0,2.0057,71.2439,0,536.9846,69.7678,71.604,0
26FEB15:23:18:00,AHU_5_1,0,1.9623,71.5139,0,537.595,69.9478,71.604,0
26FEB15:23:33:00,AHU_5_1,0,1.9188,71.604,0,547.3606,70.2358,71.604,0
26FEB15:23:48:00,AHU_5_1,0,2.0057,71.784,0,554.0745,70.4159,71.694,0
27FEB15:00:03:00,AHU_5_1,0,2.0057,72.072,0,538.2053,70.6859,71.694,0
27FEB15:00:18:00,AHU_5_1,0,2.0057,72.162,0,544.3088,70.8659,71.694,0
27FEB15:00:33:00,AHU_5_1,0,1.9623,72.342,0,542.4778,71.1539,71.694,0
27FEB15:00:48:00,AHU_5_1,0,2.0057,72.432,0,540.6467,71.3339,71.694,0
27FEB15:01:03:00,AHU_5_1,0,1.9188,72.5221,0,561.3987,71.5139,71.784,0
27FEB15:01:18:00,AHU_5_1,0,1.9623,72.7021,0,549.1916,71.694,71.784,0
27FEB15:01:33:00,AHU_5_1,0,1.9623,72.7921,0,551.0227,71.964,71.694,0
27FEB15:01:48:00,AHU_5_1,0,2.0491,72.8821,0,558.9573,72.162,71.694,0
27FEB15:02:03:00,AHU_5_1,0,2.0057,72.9721,0,553.4641,72.252,71.694,0
27FEB15:02:18:00,AHU_5_1,0,1.9623,73.0801,0,536.9846,72.6121,71.784,0
27FEB15:02:33:00,AHU_5_1,0,1.9623,73.1701,0,533.9329,72.7021,71.784,0
27FEB15:02:48:00,AHU_5_1,0,1.9623,73.1701,0,541.2571,72.8821,71.784,0
27FEB15:03:03:00,AHU_5_1,0,1.9623,73.2601,0,550.4123,73.1701,71.784,0
27FEB15:03:18:00,AHU_5_1,0,1.9623,73.3501,0,548.5813,73.2601,71.694,0
27FEB15:03:33:00,AHU_5_1,0,2.0057,73.3501,0,576.0471,73.3501,71.784,0
27FEB15:03:48:00,AHU_5_1,0,2.0057,73.4402,0,563.8401,73.4402,71.784,0
27FEB15:04:03:00,AHU_5_1,0,1.9623,73.5302,0,541.2571,73.6202,71.784,0
27FEB15:04:18:00,AHU_5_1,0,1.9623,73.6202,0,566.2815,73.7102,71.784,0
27FEB15:04:33:00,AHU_5_1,0,1.9623,73.6202,0,553.4641,73.8902,71.784,0
27FEB15:04:48:00,AHU_5_1,0,2.0057,73.7102,0,537.595,73.9982,71.784,0
27FEB15:05:03:00,AHU_5_1,0,1.9623,73.7102,0,555.2952,74.2682,71.874,0
27FEB15:05:18:00,AHU_5_1,53.16,18.678,73.8002,0.4295,598.63,73.1701,70.9559,10.955
27FEB15:05:33:00,AHU_5_1,21.525,33.0492,60.2808,0.7547,547.971,71.4239,71.2439,15.74
27FEB15:05:48:00,AHU_5_1,29.545,44.2943,61.0009,0.7708,551.6331,71.1539,71.694,15.74
27FEB15:06:03:00,AHU_5_1,44.325,19.5464,64.7453,0.7628,547.3606,70.9559,72.342,15.74
27FEB15:06:18:00,AHU_5_1,35.175,19.2424,62.459,0.7668,548.5813,71.964,72.8821,15.74
27FEB15:06:33:00,AHU_5_1,19.805,39.2145,59.2727,0.7748,549.802,72.252,73.1701,15.74
27FEB15:06:48:00,AHU_5_1,22.965,47.6375,61.2889,0.7748,581.5403,71.4239,73.3501,15.74
27FEB15:07:03:00,AHU_5_1,44.245,28.0128,64.8353,0.7708,603.5128,71.874,73.4402,15.74
27FEB15:07:18:00,AHU_5_1,37.13,19.8503,62.7471,0.7708,634.0304,72.5221,73.8902,15.74
27FEB15:07:33:00,AHU_5_1,22.2,34.8293,59.4528,0.7708,624.8751,72.342,74.0882,15.74
27FEB15:07:48:00,AHU_5_1,22.075,46.2481,60.9109,0.7708,643.1854,72.432,74.0882,15.74
27FEB15:08:03:00,AHU_5_1,40.75,38.6501,63.7372,0.7708,628.5372,72.072,74.1782,15.74
27FEB15:08:18:00,AHU_5_1,40.13,20.3279,63.7372,0.7708,657.8339,72.342,74.3582,15.74
27FEB15:08:33:00,AHU_5_1,20.795,37.8685,59.2727,0.7748,651.7304,72.072,74.4482,15.74
27FEB15:08:48:00,AHU_5_1,25.63,47.898,61.2889,0.7668,624.8751,72.072,74.5383,15.74
27FEB15:09:03:00,AHU_5_1,44.915,31.3559,64.6553,0.7628,633.42,72.252,74.5383,15.945
23DEC14:16:15:00,AHU_5_1,45.4,40.7341,60.9109,0.7868,777.4625,71.3339,72.7021,19.065
23DEC14:16:30:00,AHU_5_1,46.295,43.9036,60.9109,0.7828,770.7488,71.5139,72.6121,19.065
23DEC14:16:45:00,AHU_5_1,37.785,39.3013,60.4609,0.7868,792.7213,71.3339,72.6121,19.065
23DEC14:17:00:00,AHU_5_1,36.43,37.2173,59.9208,0.7868,754.8796,71.3339,72.5221,19.065
23DEC14:17:15:00,AHU_5_1,39.5,37.1304,60.5509,0.7909,730.4656,71.4239,72.6121,19.065
23DEC14:17:30:00,AHU_5_1,46.585,40.2999,61.0909,0.7909,719.4792,71.4239,72.432,19.065
23DEC14:17:45:00,AHU_5_1,46.775,46.8994,60.1008,0.7868,711.5447,71.2439,72.342,19.065
23DEC14:18:00:00,AHU_5_1,42.345,46.1179,59.2727,0.7868,681.0271,71.4239,72.432,19.065
23DEC14:18:15:00,AHU_5_1,37.815,42.9484,59.1827,0.7868,679.8065,71.4239,72.6121,19.065
23DEC14:18:30:00,AHU_5_1,35.795,39.3013,59.1827,0.7909,671.2616,71.604,72.6121,19.065
23DEC14:18:45:00,AHU_5_1,0,2.0057,62.5491,0,681.6374,66.4734,72.252,0
23DEC14:19:00:00,AHU_5_1,0,2.0057,63.1071,0,723.7517,66.3834,72.6121,0
23DEC14:19:15:00,AHU_5_1,0,2.0491,64.2052,0,687.1306,66.1134,72.5221,0
23DEC14:19:30:00,AHU_5_1,0,2.0057,65.0153,0,669.4305,66.0234,72.5221,0
23DEC14:19:45:00,AHU_5_1,0,1.9623,66.0234,0,656.6132,66.0234,72.432,0
23DEC14:20:00:00,AHU_5_1,0,1.9623,66.6715,0,665.1581,66.1134,72.432,0
23DEC14:20:15:00,AHU_5_1,0,2.0057,67.3015,0,659.0546,66.2034,72.432,0
23DEC14:20:30:00,AHU_5_1,0,2.0491,67.8596,0,679.1962,66.3834,72.432,0
23DEC14:20:45:00,AHU_5_1,0,1.9623,68.2196,0,662.7167,66.4734,72.432,0
23DEC14:21:00:00,AHU_5_1,0,1.9623,68.6697,0,646.2372,66.6715,72.342,0
23DEC14:21:15:00,AHU_5_1,0,2.0057,69.1377,0,646.8475,66.9415,72.342,0
23DEC14:21:30:00,AHU_5_1,0,1.9623,69.5878,0,638.913,67.2115,72.432,0
23DEC14:21:45:00,AHU_5_1,0,1.9188,69.8578,0,642.5751,67.3915,72.252,0
23DEC14:22:00:00,AHU_5_1,0,1.9623,70.2358,0,637.0819,67.5716,72.342,0
23DEC14:22:15:00,AHU_5_1,0,2.0057,70.4159,0,632.8097,67.7516,72.342,0
23DEC14:22:30:00,AHU_5_1,0,1.9623,70.6859,0,633.42,68.0396,72.342,0
23DEC14:22:45:00,AHU_5_1,0,1.9623,70.9559,0,627.9269,68.2196,72.342,0
23DEC14:23:00:00,AHU_5_1,0,2.0057,71.1539,0,642.5751,68.5797,72.252,0
23DEC14:23:15:00,AHU_5_1,0,2.0057,71.4239,0,632.8097,68.7597,72.342,0
23DEC14:23:30:00,AHU_5_1,0,2.0057,71.5139,0,623.0441,69.0477,72.342,0
23DEC14:23:45:00,AHU_5_1,0,1.9623,71.784,0,623.0441,69.2277,72.342,0
24DEC14:00:00:00,AHU_5_1,0,1.9623,71.874,0,616.9406,69.4978,72.342,0
24DEC14:00:15:00,AHU_5_1,0,1.9623,72.072,0,621.8234,69.7678,72.252,0
24DEC14:00:30:00,AHU_5_1,0,2.0057,72.162,0,619.9923,70.0558,72.342,0
24DEC14:00:45:00,AHU_5_1,0,1.9623,72.432,0,617.5509,70.3258,72.432,0
24DEC14:01:00:00,AHU_5_1,0,2.0925,72.432,0,620.6027,70.5058,72.252,0
24DEC14:01:15:00,AHU_5_1,0,2.0057,72.7021,0,613.8888,70.6859,72.342,0
24DEC14:01:30:00,AHU_5_1,0,1.9623,72.7021,0,626.0958,70.9559,72.432,0
24DEC14:01:45:00,AHU_5_1,0,2.0057,72.9721,0,618.1612,71.1539,72.432,0
24DEC14:02:00:00,AHU_5_1,0,2.0491,72.9721,0,604.1232,71.4239,72.342,0
24DEC14:02:15:00,AHU_5_1,0,2.0057,73.0801,0,610.837,71.604,72.432,0
24DEC14:02:30:00,AHU_5_1,0,1.9623,73.2601,0,610.837,71.874,72.432,0
24DEC14:02:45:00,AHU_5_1,0,1.9623,73.3501,0,623.0441,72.072,72.342,0
24DEC14:03:00:00,AHU_5_1,0,1.9188,73.3501,0,615.7198,72.252,72.342,0
24DEC14:03:15:00,AHU_5_1,0,1.9623,73.4402,0,616.9406,72.432,72.432,0
24DEC14:03:30:00,AHU_5_1,0,2.0057,73.5302,0,612.6681,72.7021,72.342,0
24DEC14:03:45:00,AHU_5_1,0,2.0491,73.6202,0,604.7335,72.8821,72.342,0
24DEC14:04:00:00,AHU_5_1,0,1.9623,73.6202,0,606.5646,73.0801,72.432,0
24DEC14:04:15:00,AHU_5_1,0,2.0057,73.7102,0,606.5646,73.2601,72.432,0
24DEC14:04:30:00,AHU_5_1,0,1.9623,73.7102,0,610.837,73.3501,72.342,0
24DEC14:04:45:00,AHU_5_1,0,1.9623,73.8002,0,610.2267,73.6202,72.432,0
24DEC14:05:00:00,AHU_5_1,0,2.0057,73.8002,0,599.2404,73.8002,72.432,0
24DEC14:05:15:00,AHU_5_1,92.065,98.0452,68.1296,0.4336,606.5646,73.9982,71.694,6.39
24DEC14:05:30:00,AHU_5_1,31.02,35.3937,58.4626,0.7587,556.5159,71.4239,71.1539,15.78
24DEC14:05:45:00,AHU_5_1,38.45,31.5296,60.9109,0.7587,571.7747,71.1539,71.3339,15.78
24DEC14:06:00:00,AHU_5_1,43.725,46.2915,59.5608,0.7628,560.7883,71.0639,71.694,15.78
24DEC14:06:15:00,AHU_5_1,30.995,31.8769,59.3627,0.7628,582.1506,71.0639,72.432,15.78
24DEC14:06:30:00,AHU_5_1,46.055,40.7341,61.559,0.7587,579.0989,71.3339,72.9721,15.78
24DEC14:06:45:00,AHU_5_1,41.75,46.7691,59.2727,0.7628,544.3088,71.4239,73.4402,15.78
24DEC14:07:00:00,AHU_5_1,31.645,34.6556,58.9127,0.7668,551.0227,71.4239,73.8002,15.78
24DEC14:07:15:00,AHU_5_1,39.175,32.0506,60.9109,0.7628,568.1126,71.5139,73.9982,15.78
24DEC14:07:30:00,AHU_5_1,46.585,45.8139,61.0009,0.7587,537.595,71.694,74.2682,15.78
24DEC14:07:45:00,AHU_5_1,34.655,42.4708,58.5527,0.7628,527.8293,71.784,74.3582,15.78
24DEC14:08:00:00,AHU_5_1,34.825,31.9203,60.3708,0.7587,549.802,71.604,74.1782,15.78
24DEC14:08:15:00,AHU_5_1,45.605,45.6403,60.5509,0.7587,563.2297,71.5139,73.8902,15.78
24DEC14:08:30:00,AHU_5_1,33.89,40.8209,58.6427,0.7628,562.6194,71.5139,73.7102,15.78
24DEC14:08:45:00,AHU_5_1,36.365,32.6584,60.3708,0.7547,557.7366,71.694,73.8902,15.78
24DEC14:09:00:00,AHU_5_1,44.655,44.2075,60.7309,0.7507,569.3333,71.604,73.8902,15.985
24DEC14:09:15:00,AHU_5_1,41.065,44.2509,59.4528,0.7668,590.0851,71.5139,73.3501,15.985
24DEC14:09:30:00,AHU_5_1,33.115,36.4358,58.9127,0.7507,577.8782,71.5139,73.3501,16.455
24DEC14:09:45:00,AHU_5_1,37.785,34.3517,60.4609,0.7587,598.63,71.604,73.2601,16.71
24DEC14:10:00:00,AHU_5_1,45.875,45.9008,60.9109,0.7587,606.5646,71.5139,73.2601,16.71
24DEC14:10:15:00,AHU_5_1,40.255,45.7705,59.1827,0.7587,613.2784,71.4239,73.0801,16.71
24DEC14:10:30:00,AHU_5_1,33,38.2593,58.9127,0.7668,638.3026,71.604,73.1701,16.71
24DEC14:10:45:00,AHU_5_1,36.315,33.5702,60.3708,0.7628,641.3544,71.4239,73.2601,16.71
24DEC14:11:00:00,AHU_5_1,45.585,40.7775,61.1989,0.7628,660.8856,71.3339,73.0801,16.71
24DEC14:11:15:00,AHU_5_1,44.605,45.7705,59.7408,0.7628,662.7167,71.4239,72.8821,16.71
24DEC14:11:30:00,AHU_5_1,34.175,39.6921,58.9127,0.7668,664.5477,71.694,72.9721,16.71
24DEC14:11:45:00,AHU_5_1,33.47,34.8293,59.7408,0.7628,662.7167,71.964,73.0801,16.71
24DEC14:12:00:00,AHU_5_1,38.625,35.0898,60.5509,0.7668,684.6892,72.072,72.8821,16.71
24DEC14:12:15:00,AHU_5_1,45.655,40.7775,61.0909,0.7628,679.1962,72.252,72.8821,16.71
24DEC14:12:30:00,AHU_5_1,45.83,45.4232,60.3708,0.7628,654.1717,72.432,72.8821,16.71
24DEC14:12:45:00,AHU_5_1,46.825,45.7705,60.2808,0.7587,649.2889,73.5302,72.7921,16.71
24DEC14:13:00:00,AHU_5_1,47.43,47.4204,60.1008,0.7587,663.327,73.7102,72.7921,16.71
24DEC14:13:15:00,AHU_5_1,47.325,46.7257,59.6508,0.7628,627.3165,73.8902,72.8821,16.71
24DEC14:13:30:00,AHU_5_1,43.53,47.073,59.4528,0.7587,622.4337,73.8902,72.7021,16.71
24DEC14:13:45:00,AHU_5_1,39.525,44.6417,59.1827,0.7628,603.5128,73.8902,72.7921,16.71
24DEC14:14:00:00,AHU_5_1,36.34,40.2131,59.0927,0.7587,591.9161,74.0882,72.7021,16.71
24DEC14:14:15:00,AHU_5_1,37.12,38.129,59.8308,0.7587,593.7472,74.1782,72.7921,16.71
24DEC14:14:30:00,AHU_5_1,37.455,38.7369,60.2808,0.7587,601.6818,74.1782,72.7921,16.71
24DEC14:14:45:00,AHU_5_1,37.715,38.6501,60.1908,0.7587,590.0851,74.2682,72.8821,16.71
24DEC14:15:00:00,AHU_5_1,38.25,36.4792,60.3708,0.7587,606.5646,74.4482,72.7921,16.71
24DEC14:15:15:00,AHU_5_1,46.6,43.6431,61.0009,0.7387,593.7472,74.5383,72.7921,17.67
24DEC14:15:30:00,AHU_5_1,68.86,74.7734,59.3627,0.7547,589.4747,75.0063,72.7921,17.67
24DEC14:15:45:00,AHU_5_1,37.3,38.7803,59.5608,0.7547,593.1368,75.0963,72.7021,17.67
24DEC14:16:00:00,AHU_5_1,37.655,38.1725,60.1908,0.7587,609.6163,75.0963,72.8821,17.875
24DEC14:16:15:00,AHU_5_1,41.51,39.2579,60.5509,0.7547,602.2921,75.1863,72.8821,17.875
24DEC14:16:30:00,AHU_5_1,38.305,39.3013,60.3708,0.7547,593.7472,75.1863,72.9721,17.875
24DEC14:16:45:00,AHU_5_1,40.11,39.3013,60.3708,0.7587,590.0851,75.1863,72.8821,17.875
24DEC14:17:00:00,AHU_5_1,40.635,40.4302,60.4609,0.7547,576.0471,75.2763,72.8821,17.875
24DEC14:17:15:00,AHU_5_1,38.725,39.3013,60.3708,0.7587,572.9954,75.1863,72.7921,17.875
24DEC14:17:30:00,AHU_5_1,39.065,39.9092,60.0108,0.7587,604.1232,75.2763,72.8821,17.875
24DEC14:17:45:00,AHU_5_1,38.065,39.2579,60.1908,0.7587,566.8918,75.2763,72.8821,17.875
24DEC14:18:00:00,AHU_5_1,39.845,40.4302,59.8308,0.7587,564.4504,75.1863,72.8821,17.875
24DEC14:18:15:00,AHU_5_1,40.18,43.4694,59.4528,0.7587,544.9192,75.2763,72.8821,17.875
24DEC14:18:30:00,AHU_5_1,39.725,44.3812,59.2727,0.7547,552.2434,75.1863,72.7921,17.875
24DEC14:18:45:00,AHU_5_1,0,2.2228,62.369,0,527.8293,69.5878,73.3501,0
24DEC14:19:00:00,AHU_5_1,0,2.2228,63.3771,0,509.5189,68.8497,73.6202,0
24DEC14:19:15:00,AHU_5_1,0,2.2228,64.6553,0,513.181,68.4896,73.7102,0
24DEC14:19:30:00,AHU_5_1,0,2.2662,65.6634,0,577.2678,68.3996,73.7102,0
24DEC14:19:45:00,AHU_5_1,0,2.2662,66.6715,0,571.7747,68.3996,73.7102,0
24DEC14:20:00:00,AHU_5_1,0,2.2228,67.4815,0,572.9954,68.4896,73.7102,0
24DEC14:20:15:00,AHU_5_1,0,2.3096,68.2196,0,571.1643,68.4896,73.8002,0
24DEC14:20:30:00,AHU_5_1,0,2.1794,68.8497,0,569.3333,68.6697,73.8002,0
24DEC14:20:45:00,AHU_5_1,0,2.3096,69.4978,0,564.4504,68.8497,73.8002,0
24DEC14:21:00:00,AHU_5_1,0,2.2662,69.9478,0,555.2952,69.1377,73.7102,0
24DEC14:21:15:00,AHU_5_1,0,2.2662,70.4159,0,567.5022,69.2277,73.8902,0
24DEC14:21:30:00,AHU_5_1,0,2.2228,70.7759,0,548.5813,69.4077,73.8002,0
24DEC14:21:45:00,AHU_5_1,0,2.2228,71.2439,0,541.2571,69.4978,73.8002,0
24DEC14:22:00:00,AHU_5_1,0,2.2228,71.5139,0,569.9436,69.6778,73.8002,0
24DEC14:22:15:00,AHU_5_1,0,2.2228,71.874,0,544.3088,69.9478,73.8902,0
24DEC14:22:30:00,AHU_5_1,0,2.1794,72.162,0,576.6575,70.2358,73.8902,0
24DEC14:22:45:00,AHU_5_1,0,2.2228,72.432,0,562.009,70.4159,73.8902,0
24DEC14:23:00:00,AHU_5_1,0,2.2228,72.6121,0,565.0608,70.6859,73.8902,0
24DEC14:23:15:00,AHU_5_1,0,2.2662,72.8821,0,548.5813,70.8659,73.8902,0
24DEC14:23:30:00,AHU_5_1,0,2.1794,73.0801,0,533.3225,71.1539,73.8902,0
24DEC14:23:45:00,AHU_5_1,0,2.2228,73.3501,0,529.6604,71.3339,73.8902,0
25DEC14:00:00:00,AHU_5_1,0,2.2228,73.4402,0,526.6086,71.604,73.8002,0
25DEC14:00:15:00,AHU_5_1,0,2.2228,73.6202,0,537.595,71.784,73.8902,0
25DEC14:00:30:00,AHU_5_1,0,2.2228,73.8002,0,533.3225,71.964,73.8902,0
25DEC14:00:45:00,AHU_5_1,0,2.2228,73.8902,0,530.8811,72.252,73.8902,0
25DEC14:01:00:00,AHU_5_1,0,2.2662,73.9982,0,524.7776,72.5221,73.9982,0
25DEC14:01:15:00,AHU_5_1,0,2.2228,74.0882,0,554.0745,72.7021,73.8902,0
25DEC14:01:30:00,AHU_5_1,0,2.2662,74.2682,0,530.2708,72.8821,73.8902,0
25DEC14:01:45:00,AHU_5_1,0,2.2662,74.3582,0,535.7639,73.1701,73.9982,0
25DEC14:02:00:00,AHU_5_1,0,2.2228,74.4482,0,532.1018,73.3501,73.9982,0
25DEC14:02:15:00,AHU_5_1,0,2.3096,74.6283,0,527.219,73.5302,73.8902,0
25DEC14:02:30:00,AHU_5_1,0,2.2228,74.7183,0,530.8811,73.7102,73.9982,0
25DEC14:02:45:00,AHU_5_1,0,2.2662,74.8083,0,528.4397,73.8902,73.9982,0
25DEC14:03:00:00,AHU_5_1,0,2.2228,74.8083,0,531.4915,74.0882,73.9982,0
25DEC14:03:15:00,AHU_5_1,0,2.2228,74.8083,0,524.1672,74.2682,74.0882,0
25DEC14:03:30:00,AHU_5_1,0,2.2662,74.8983,0,521.7259,74.4482,73.9982,0
25DEC14:03:45:00,AHU_5_1,0,2.2228,74.8983,0,530.8811,74.6283,74.0882,0
25DEC14:04:00:00,AHU_5_1,0,2.2662,75.0963,0,519.2845,74.8083,73.9982,0
25DEC14:04:15:00,AHU_5_1,0,2.2662,75.0963,0,538.2053,75.0063,73.9982,0
25DEC14:04:30:00,AHU_5_1,0,2.2228,75.1863,0,526.6086,75.0963,74.0882,0
25DEC14:04:45:00,AHU_5_1,0,2.2228,75.2763,0,527.219,75.2763,74.0882,0
25DEC14:05:00:00,AHU_5_1,0,2.2228,75.2763,0,519.8948,75.4563,74.0882,0
25DEC14:05:15:00,AHU_5_1,0,2.2662,75.3663,0,522.3362,75.5464,74.0882,0
25DEC14:05:30:00,AHU_5_1,0,2.2228,75.3663,0,525.9983,75.7264,74.0882,0
25DEC14:05:45:00,AHU_5_1,0,2.2662,75.3663,0,527.219,75.8344,74.1782,0
25DEC14:06:00:00,AHU_5_1,0,2.3096,75.4563,0,536.3743,76.1044,74.1782,0
25DEC14:06:15:00,AHU_5_1,0,2.2228,75.5464,0,527.219,76.1944,74.2682,0
25DEC14:06:30:00,AHU_5_1,0,2.2228,75.5464,0,527.219,76.3744,74.2682,0
25DEC14:06:45:00,AHU_5_1,0,2.3096,75.5464,0,518.0638,76.4644,74.3582,0
25DEC14:07:00:00,AHU_5_1,0,2.2228,75.6364,0,515.012,76.5545,74.4482,0
25DEC14:07:15:00,AHU_5_1,0,2.2662,75.6364,0,527.219,76.6445,74.5383,0
25DEC14:07:30:00,AHU_5_1,0,2.2228,75.6364,0,529.6604,76.7525,74.5383,0
25DEC14:07:45:00,AHU_5_1,0,2.2228,75.7264,0,521.1155,77.0225,74.6283,0
25DEC14:08:00:00,AHU_5_1,0,2.2662,75.6364,0,518.6741,77.0225,74.6283,0
25DEC14:08:15:00,AHU_5_1,0,2.2228,75.7264,0,521.7259,77.1125,74.6283,0
25DEC14:08:30:00,AHU_5_1,0,2.2662,75.8344,0,521.7259,77.2925,74.6283,0
25DEC14:08:45:00,AHU_5_1,0,2.2228,75.8344,0,543.0881,77.3825,74.7183,0
25DEC14:09:00:00,AHU_5_1,0,2.2662,75.8344,0,533.9329,77.4725,74.7183,0
25DEC14:09:15:00,AHU_5_1,0,2.2662,75.9244,0,534.5432,77.5806,74.7183,0
25DEC14:09:30:00,AHU_5_1,0,2.2228,75.9244,0,532.1018,77.6706,74.7183,0
25DEC14:09:45:00,AHU_5_1,0,2.2228,75.9244,0,529.0501,77.6706,74.7183,0
25DEC14:10:00:00,AHU_5_1,0,2.2662,76.0144,0,535.1536,77.8506,74.7183,0
25DEC14:10:15:00,AHU_5_1,0,2.2228,76.0144,0,527.8293,77.9406,74.7183,0
25DEC14:10:30:00,AHU_5_1,0,2.2662,76.0144,0,536.3743,78.0306,74.7183,0
25DEC14:10:45:00,AHU_5_1,0,2.2228,76.0144,0,536.3743,78.1206,74.7183,0
25DEC14:11:00:00,AHU_5_1,0,2.2228,76.1044,0,536.3743,78.2106,74.7183,0
25DEC14:11:15:00,AHU_5_1,0,2.1794,76.1044,0,533.9329,78.3006,74.6283,0
25DEC14:11:30:00,AHU_5_1,0,2.1794,76.2844,0,533.9329,78.4086,74.8083,0
25DEC14:11:45:00,AHU_5_1,0,2.2228,76.2844,0,536.3743,78.4086,74.7183,0
25DEC14:12:00:00,AHU_5_1,0,2.2228,76.3744,0,541.2571,78.4987,74.8083,0
25DEC14:12:15:00,AHU_5_1,0,2.2662,76.4644,0,541.2571,78.5887,74.7183,0
25DEC14:12:30:00,AHU_5_1,0,2.2228,76.5545,0,530.2708,78.6787,74.8983,0
25DEC14:12:45:00,AHU_5_1,0,2.3096,76.5545,0,552.8538,78.7687,74.8983,0
25DEC14:13:00:00,AHU_5_1,0,2.1794,76.6445,0,544.3088,78.8587,74.8983,0
25DEC14:13:15:00,AHU_5_1,0,2.2662,76.7525,0,531.4915,78.9487,75.0063,0
25DEC14:13:30:00,AHU_5_1,0,2.2228,76.8425,0,547.971,78.8587,75.0063,0
25DEC14:13:45:00,AHU_5_1,0,2.2662,76.9325,0,541.8674,78.9487,75.1863,0
25DEC14:14:00:00,AHU_5_1,0,2.2662,77.0225,0,524.1672,79.0387,75.0963,0
25DEC14:14:15:00,AHU_5_1,0,2.2228,77.1125,0,515.012,79.1287,75.1863,0
25DEC14:14:30:00,AHU_5_1,0,2.2662,77.2025,0,511.9603,79.2367,75.2763,0
25DEC14:14:45:00,AHU_5_1,0,2.3096,77.2925,0,511.9603,79.2367,75.2763,0
25DEC14:15:00:00,AHU_5_1,0,2.2228,77.3825,0,506.4671,79.4167,75.2763,0
25DEC14:15:15:00,AHU_5_1,0,2.2662,77.4725,0,501.5843,79.4167,75.3663,0
25DEC14:15:30:00,AHU_5_1,0,2.2228,77.5806,0,502.1946,79.4167,75.5464,0
25DEC14:15:45:00,AHU_5_1,0,2.2662,77.6706,0,504.6361,79.5067,75.5464,0
25DEC14:16:00:00,AHU_5_1,0,2.2662,77.6706,0,514.4017,79.5968,75.4563,0
25DEC14:16:15:00,AHU_5_1,0,2.2228,77.7606,0,491.2084,79.5968,75.5464,0
25DEC14:16:30:00,AHU_5_1,0,2.2662,77.7606,0,484.4945,79.6868,75.5464,0
25DEC14:16:45:00,AHU_5_1,0,2.2662,77.8506,0,482.6635,79.7768,75.6364,0
25DEC14:17:00:00,AHU_5_1,0,2.2662,77.9406,0,492.4291,79.7768,75.6364,0
25DEC14:17:15:00,AHU_5_1,0,2.2228,77.9406,0,486.9359,79.7768,75.6364,0
25DEC14:17:30:00,AHU_5_1,0,2.2228,77.9406,0,489.3773,79.9568,75.6364,0
25DEC14:17:45:00,AHU_5_1,0,2.2662,77.9406,0,494.2601,79.9568,75.6364,0
25DEC14:18:00:00,AHU_5_1,0,2.2228,77.9406,0,477.7806,80.0648,75.6364,0
25DEC14:18:15:00,AHU_5_1,0,2.2228,78.0306,0,527.219,80.0648,75.7264,0
25DEC14:18:30:00,AHU_5_1,0,2.2228,78.0306,0,516.8431,80.0648,75.5464,0
25DEC14:18:45:00,AHU_5_1,0,2.2662,78.1206,0,482.0531,80.1548,75.5464,0
25DEC14:19:00:00,AHU_5_1,0,2.2228,78.1206,0,533.3225,80.2448,75.4563,0
25DEC14:19:15:00,AHU_5_1,0,2.2228,78.0306,0,488.1566,80.2448,75.3663,0
25DEC14:19:30:00,AHU_5_1,0,2.2228,78.0306,0,496.0912,80.3348,75.3663,0
25DEC14:19:45:00,AHU_5_1,0,2.2662,78.0306,0,453.3667,80.4248,75.2763,0
25DEC14:20:00:00,AHU_5_1,0,2.2662,77.9406,0,458.2495,80.3348,75.2763,0
25DEC14:20:15:00,AHU_5_1,0,2.2228,77.9406,0,481.4427,80.4248,75.2763,0
25DEC14:20:30:00,AHU_5_1,0,2.2228,77.9406,0,464.9633,80.4248,75.1863,0
25DEC14:20:45:00,AHU_5_1,0,2.2228,77.8506,0,474.7289,80.5148,75.1863,0
25DEC14:21:00:00,AHU_5_1,0,2.2228,77.8506,0,462.5218,80.5148,75.1863,0
25DEC14:21:15:00,AHU_5_1,0,2.2228,77.7606,0,499.7533,80.6049,75.1863,0
25DEC14:21:30:00,AHU_5_1,0,2.2228,77.7606,0,460.6908,80.6949,75.0963,0
25DEC14:21:45:00,AHU_5_1,0,2.2228,77.7606,0,515.6224,80.6049,75.0063,0
25DEC14:22:00:00,AHU_5_1,0,2.2228,77.7606,0,485.7152,80.6949,75.0963,0
25DEC14:22:15:00,AHU_5_1,0,2.2228,77.6706,0,482.6635,80.6949,75.0063,0
25DEC14:22:30:00,AHU_5_1,0,2.2662,77.6706,0,505.8567,80.6949,75.0063,0
25DEC14:22:45:00,AHU_5_1,0,2.2228,77.6706,0,482.6635,80.8929,74.8983,0
25DEC14:23:00:00,AHU_5_1,0,2.2228,77.6706,0,482.0531,80.8029,74.8983,0
25DEC14:23:15:00,AHU_5_1,0,2.2662,77.5806,0,485.7152,80.8929,74.8983,0
25DEC14:23:30:00,AHU_5_1,0,2.2662,77.6706,0,489.9877,80.8929,74.8083,0
25DEC14:23:45:00,AHU_5_1,0,2.2228,77.6706,0,494.2601,80.8929,74.7183,0
26DEC14:00:00:00,AHU_5_1,0,2.2662,77.5806,0,493.0394,80.9829,74.8083,0
26DEC14:00:15:00,AHU_5_1,0,2.2228,77.5806,0,493.6498,80.9829,74.7183,0
26DEC14:00:30:00,AHU_5_1,0,2.2228,77.5806,0,504.0257,80.8929,74.7183,0
26DEC14:00:45:00,AHU_5_1,0,2.2228,77.5806,0,501.5843,80.9829,74.7183,0
26DEC14:01:00:00,AHU_5_1,0,2.2662,77.4725,0,505.2464,80.9829,74.7183,0
26DEC14:01:15:00,AHU_5_1,0,2.2662,77.4725,0,508.2982,80.9829,74.7183,0
26DEC14:01:30:00,AHU_5_1,0,2.2228,77.4725,0,513.181,80.9829,74.6283,0
26DEC14:01:45:00,AHU_5_1,0,2.2662,77.5806,0,504.6361,81.0729,74.6283,0
26DEC14:02:00:00,AHU_5_1,0,2.2228,77.4725,0,516.8431,81.0729,74.6283,0
26DEC14:02:15:00,AHU_5_1,0,2.1794,77.3825,0,515.012,81.0729,74.5383,0
26DEC14:02:30:00,AHU_5_1,0,2.2228,77.3825,0,514.4017,81.0729,74.5383,0
26DEC14:02:45:00,AHU_5_1,0,2.2228,77.3825,0,535.1536,81.0729,74.4482,0
26DEC14:03:00:00,AHU_5_1,0,2.3096,77.3825,0,508.9085,81.1629,74.5383,0
26DEC14:03:15:00,AHU_5_1,0,2.2228,77.3825,0,510.1292,81.1629,74.3582,0
26DEC14:03:30:00,AHU_5_1,0,2.2228,77.2925,0,510.7396,81.1629,74.4482,0
26DEC14:03:45:00,AHU_5_1,0,2.2228,77.3825,0,512.5706,81.1629,74.3582,0
26DEC14:04:00:00,AHU_5_1,0,2.2228,77.2925,0,518.6741,81.1629,74.3582,0
26DEC14:04:15:00,AHU_5_1,0,2.2662,77.2925,0,520.5052,81.1629,74.4482,0
26DEC14:04:30:00,AHU_5_1,0,2.2228,77.2925,0,513.181,81.1629,74.4482,0
26DEC14:04:45:00,AHU_5_1,0,2.1794,77.2925,0,517.4534,81.2529,74.4482,0
26DEC14:05:00:00,AHU_5_1,0,2.1359,77.3825,0,522.3362,81.1629,74.3582,0
26DEC14:05:15:00,AHU_5_1,0,2.2228,77.2925,0,508.9085,81.2529,74.4482,0
26DEC14:05:30:00,AHU_5_1,0,2.2228,77.2925,0,501.5843,81.2529,74.3582,0
26DEC14:05:45:00,AHU_5_1,0,2.2662,77.2025,0,513.7913,81.2529,74.4482,0
26DEC14:06:00:00,AHU_5_1,0,2.1794,77.2025,0,507.6878,81.2529,74.3582,0
26DEC14:06:15:00,AHU_5_1,0,2.2228,77.2025,0,517.4534,81.2529,74.3582,0
26DEC14:06:30:00,AHU_5_1,0,2.3096,77.1125,0,508.2982,81.3429,74.3582,0
26DEC14:06:45:00,AHU_5_1,0,2.2662,77.2025,0,519.8948,81.2529,74.3582,0
26DEC14:07:00:00,AHU_5_1,0,2.2228,77.1125,0,516.2327,81.2529,74.3582,0
26DEC14:07:15:00,AHU_5_1,0,2.2228,77.1125,0,522.3362,81.2529,74.2682,0
26DEC14:07:30:00,AHU_5_1,0,2.2228,77.1125,0,520.5052,81.2529,74.2682,0
26DEC14:07:45:00,AHU_5_1,0,2.2228,77.1125,0,514.4017,81.2529,74.3582,0
26DEC14:08:00:00,AHU_5_1,0,2.1794,77.1125,0,522.3362,81.2529,74.3582,0
26DEC14:08:15:00,AHU_5_1,0,2.3096,77.1125,0,513.7913,81.2529,74.3582,0
26DEC14:08:30:00,AHU_5_1,0,2.2228,77.1125,0,543.6985,81.2529,74.3582,0
26DEC14:08:45:00,AHU_5_1,0,2.2662,77.0225,0,530.2708,81.3429,74.3582,0
26DEC14:09:00:00,AHU_5_1,0,2.2662,77.1125,0,525.9983,81.2529,74.3582,0
26DEC14:09:15:00,AHU_5_1,0,2.2662,77.1125,0,535.7639,81.2529,74.1782,0
26DEC14:09:30:00,AHU_5_1,0,2.2228,77.0225,0,529.6604,81.3429,74.2682,0
26DEC14:09:45:00,AHU_5_1,0,2.2662,77.1125,0,522.3362,81.2529,74.2682,0
26DEC14:10:00:00,AHU_5_1,0,2.2662,77.1125,0,515.012,81.3429,74.2682,0
26DEC14:10:15:00,AHU_5_1,0,2.2228,77.0225,0,521.1155,81.2529,74.2682,0
26DEC14:10:30:00,AHU_5_1,0,2.1794,77.2025,0,541.2571,81.2529,74.3582,0
26DEC14:10:45:00,AHU_5_1,0,2.1794,77.2025,0,524.1672,81.3429,74.3582,0
26DEC14:11:00:00,AHU_5_1,0,2.1794,77.2025,0,521.7259,81.3429,74.3582,0
26DEC14:11:15:00,AHU_5_1,0,2.2662,77.2925,0,519.8948,81.3429,74.3582,0
26DEC14:11:30:00,AHU_5_1,0,2.2662,77.3825,0,531.4915,81.3429,74.3582,0
26DEC14:11:45:00,AHU_5_1,0,2.3096,77.3825,0,520.5052,81.3429,74.5383,0
26DEC14:12:00:00,AHU_5_1,0,2.2228,77.4725,0,512.5706,81.3429,74.5383,0
26DEC14:12:15:00,AHU_5_1,0,2.2662,77.5806,0,536.9846,81.433,74.6283,0
26DEC14:12:30:00,AHU_5_1,0,2.2662,77.5806,0,511.9603,81.3429,74.6283,0
26DEC14:12:45:00,AHU_5_1,0,2.2228,77.7606,0,521.7259,81.3429,74.7183,0
26DEC14:13:00:00,AHU_5_1,0,2.2228,77.8506,0,517.4534,81.3429,74.8083,0
26DEC14:13:15:00,AHU_5_1,0,2.2662,78.0306,0,515.6224,81.523,74.8983,0
26DEC14:13:30:00,AHU_5_1,0,2.2228,78.0306,0,536.9846,81.433,75.0063,0
26DEC14:13:45:00,AHU_5_1,0,2.2662,78.1206,0,505.2464,81.433,75.0963,0
26DEC14:14:00:00,AHU_5_1,0,2.2228,78.3006,0,500.3636,81.433,75.0963,0
26DEC14:14:15:00,AHU_5_1,0,2.2662,78.4086,0,504.0257,81.433,75.1863,0
26DEC14:14:30:00,AHU_5_1,0,2.1794,78.4987,0,511.9603,81.523,75.3663,0
26DEC14:14:45:00,AHU_5_1,0,2.1794,78.4987,0,513.7913,81.523,75.3663,0
26DEC14:15:00:00,AHU_5_1,0,2.1794,78.4987,0,500.3636,81.523,75.3663,0
26DEC14:15:15:00,AHU_5_1,0,2.2662,78.5887,0,509.5189,81.631,75.4563,0
26DEC14:15:30:00,AHU_5_1,0,2.1794,78.6787,0,511.9603,81.721,75.5464,0
26DEC14:15:45:00,AHU_5_1,0,2.2662,78.7687,0,488.1566,81.631,75.6364,0
26DEC14:16:00:00,AHU_5_1,0,2.2228,78.8587,0,507.6878,81.631,75.6364,0
26DEC14:16:15:00,AHU_5_1,0,2.2662,78.9487,0,489.9877,81.721,75.7264,0
26DEC14:16:30:00,AHU_5_1,0,2.2228,78.8587,0,492.4291,81.721,75.7264,0
26DEC14:16:45:00,AHU_5_1,0,2.2662,79.0387,0,521.1155,81.811,75.7264,0
26DEC14:17:00:00,AHU_5_1,0,2.2228,79.1287,0,490.598,81.811,75.7264,0
26DEC14:17:15:00,AHU_5_1,0,2.2662,79.0387,0,489.3773,81.811,75.7264,0
26DEC14:17:30:00,AHU_5_1,0,2.2662,79.0387,0,506.4671,81.901,75.8344,0
26DEC14:17:45:00,AHU_5_1,0,2.2228,79.0387,0,482.0531,81.901,75.8344,0
26DEC14:18:00:00,AHU_5_1,0,2.2228,79.1287,0,488.767,81.901,75.9244,0
26DEC14:18:15:00,AHU_5_1,0,2.2228,79.1287,0,476.5599,81.901,75.8344,0
26DEC14:18:30:00,AHU_5_1,0,2.2662,79.0387,0,488.1566,81.991,75.8344,0
26DEC14:18:45:00,AHU_5_1,0,2.2662,79.1287,0,473.5082,81.991,75.8344,0
26DEC14:19:00:00,AHU_5_1,0,2.2662,79.1287,0,474.1185,81.991,75.8344,0
26DEC14:19:15:00,AHU_5_1,0,2.2228,79.0387,0,493.6498,81.991,75.7264,0
26DEC14:19:30:00,AHU_5_1,0,2.2662,78.9487,0,475.9496,82.081,75.7264,0
26DEC14:19:45:00,AHU_5_1,0,2.2662,78.9487,0,479.6117,81.991,75.7264,0
26DEC14:20:00:00,AHU_5_1,0,2.2228,78.9487,0,485.7152,82.081,75.5464,0
26DEC14:20:15:00,AHU_5_1,0,2.2228,78.8587,0,480.8324,82.081,75.5464,0
26DEC14:20:30:00,AHU_5_1,0,2.2228,78.7687,0,487.5463,82.171,75.4563,0
26DEC14:20:45:00,AHU_5_1,0,2.2662,78.7687,0,484.4945,82.261,75.2763,0
26DEC14:21:00:00,AHU_5_1,0,2.2228,78.6787,0,503.4153,82.171,75.3663,0
26DEC14:21:15:00,AHU_5_1,0,2.2662,78.6787,0,491.2084,82.261,75.2763,0
26DEC14:21:30:00,AHU_5_1,0,2.2228,78.5887,0,515.012,82.171,75.1863,0
26DEC14:21:45:00,AHU_5_1,0,2.2662,78.4987,0,504.0257,82.261,75.1863,0
26DEC14:22:00:00,AHU_5_1,0,2.2228,78.4987,0,485.7152,82.261,75.0963,0
26DEC14:22:15:00,AHU_5_1,0,2.2228,78.4987,0,493.0394,82.261,75.0963,0
26DEC14:22:30:00,AHU_5_1,0,2.2228,78.4086,0,499.1429,82.261,75.0063,0
26DEC14:22:45:00,AHU_5_1,0,2.2228,78.4086,0,489.3773,82.369,75.0063,0
23JAN15:00:23:00,AHU_5_1,0,2.0057,72.5221,0,601.0714,69.9478,72.8821,0
23JAN15:00:38:00,AHU_5_1,0,2.0057,72.7021,0,616.3302,70.2358,72.7921,0
23JAN15:00:53:00,AHU_5_1,0,1.9623,72.8821,0,604.1232,70.5058,72.8821,0
23JAN15:01:08:00,AHU_5_1,0,1.9623,72.9721,0,606.5646,70.7759,72.7921,0
23JAN15:01:23:00,AHU_5_1,0,2.0925,73.1701,0,635.8612,70.9559,72.7921,0
23JAN15:01:38:00,AHU_5_1,0,2.0925,73.3501,0,592.5265,71.2439,72.8821,0
23JAN15:01:53:00,AHU_5_1,0,2.0057,73.4402,0,606.5646,71.5139,72.7921,0
23JAN15:02:08:00,AHU_5_1,0,1.9623,73.5302,0,627.3165,71.784,72.7921,0
23JAN15:02:23:00,AHU_5_1,0,1.9623,73.6202,0,613.8888,71.964,72.8821,0
23JAN15:02:38:00,AHU_5_1,0,1.9623,73.7102,0,593.1368,72.162,72.8821,0
23JAN15:02:53:00,AHU_5_1,0,2.0057,73.8002,0,603.5128,72.342,72.9721,0
23JAN15:03:08:00,AHU_5_1,0,2.0057,73.8902,0,612.6681,72.6121,72.9721,0
23JAN15:03:23:00,AHU_5_1,0,2.0057,74.0882,0,620.6027,72.8821,72.9721,0
23JAN15:03:38:00,AHU_5_1,0,2.0057,74.0882,0,612.0577,72.9721,73.0801,0
23JAN15:03:53:00,AHU_5_1,0,2.0925,74.1782,0,624.2648,73.2601,73.0801,0
23JAN15:04:08:00,AHU_5_1,0,2.0491,74.2682,0,598.63,73.3501,73.0801,0
23JAN15:04:23:00,AHU_5_1,0,1.9623,74.3582,0,603.5128,73.6202,72.9721,0
23JAN15:04:38:00,AHU_5_1,0,1.9623,74.4482,0,601.6818,73.8002,72.9721,0
23JAN15:04:53:00,AHU_5_1,0,2.0057,74.5383,0,608.3956,73.9982,73.0801,0
23JAN15:05:08:00,AHU_5_1,0,79.2454,74.6283,0,600.4611,74.3582,73.0801,0
23JAN15:05:23:00,AHU_5_1,44.86,39.6921,59.7408,0.7226,547.971,73.4402,72.252,15.085
23JAN15:05:38:00,AHU_5_1,43.665,33.8741,60.2808,0.7587,540.0364,71.964,72.162,15.085
23JAN15:05:53:00,AHU_5_1,29.58,34.8727,58.5527,0.7628,518.0638,71.5139,72.252,15.085
23JAN15:06:08:00,AHU_5_1,47.52,31.1822,62.099,0.7587,549.1916,71.694,72.6121,15.085
23JAN15:06:23:00,AHU_5_1,25.565,45.6837,58.0126,0.7628,544.9192,71.4239,72.7921,15.085
23JAN15:06:38:00,AHU_5_1,45.87,27.0576,61.829,0.7628,529.6604,71.604,72.9721,15.085
23JAN15:06:53:00,AHU_5_1,28.68,48.1585,58.7327,0.7668,530.8811,71.3339,73.3501,15.085
23JAN15:07:08:00,AHU_5_1,43.42,25.7551,60.2808,0.7628,519.2845,71.604,73.6202,15.085
23JAN15:07:23:00,AHU_5_1,30.665,47.4638,60.1008,0.7587,521.1155,71.874,73.8902,15.085
23JAN15:07:38:00,AHU_5_1,34.86,29.7929,58.7327,0.7708,580.9299,71.964,74.0882,15.085
23JAN15:07:53:00,AHU_5_1,41.26,43.0352,61.4689,0.7587,636.4716,71.784,74.2682,15.085
23JAN15:08:08:00,AHU_5_1,32.19,31.8769,58.7327,0.7668,522.9466,71.964,74.3582,15.085
23JAN15:08:23:00,AHU_5_1,44.515,38.2159,61.649,0.7587,506.4671,71.874,74.3582,15.085
23JAN15:08:38:00,AHU_5_1,30.74,34.7859,58.4626,0.7668,509.5189,71.874,74.4482,15.085
23JAN15:08:53:00,AHU_5_1,45.225,36.1752,61.649,0.7507,768.9177,71.964,74.4482,15.29
23JAN15:09:08:00,AHU_5_1,26.915,43.8167,58.1026,0.7748,776.2418,71.964,74.0882,15.75
23JAN15:09:23:00,AHU_5_1,49.285,33.2663,62.009,0.7507,629.7579,71.874,74.0882,16.445
23JAN15:09:38:00,AHU_5_1,27.67,45.4666,58.1926,0.7909,644.4061,71.874,73.8002,16.445
23JAN15:09:53:00,AHU_5_1,46.76,31.5296,61.0009,0.7949,682.8582,72.072,74.0882,16.65
23JAN15:10:08:00,AHU_5_1,29.715,46.7691,59.5608,0.8029,759.7624,71.874,73.6202,17.195
23JAN15:10:23:00,AHU_5_1,45.385,27.0576,60.6409,0.8149,805.5387,71.694,73.4402,17.195
23JAN15:10:38:00,AHU_5_1,33.795,45.9008,59.7408,0.8069,810.4215,71.4239,73.3501,17.195
23JAN15:10:53:00,AHU_5_1,42.735,29.2284,59.8308,0.8109,848.2632,71.604,73.5302,17.195
23JAN15:11:08:00,AHU_5_1,31.33,46.4218,59.8308,0.7949,986.8126,71.5139,73.2601,17.195
23JAN15:11:23:00,AHU_5_1,43.985,29.0548,60.2808,0.7788,1537.348,71.4239,73.2601,17.195
23JAN15:11:38:00,AHU_5_1,32.395,46.7691,59.8308,0.8069,1658.198,71.1539,73.7102,17.195
23JAN15:11:53:00,AHU_5_1,41.23,28.1864,59.9208,0.8149,1609.98,70.6859,73.4402,17.195
23JAN15:12:08:00,AHU_5_1,32.415,46.2915,60.3708,0.8189,948.971,70.2358,73.3501,17.195
23JAN15:12:23:00,AHU_5_1,37.145,26.3195,59.7408,0.8189,936.7639,69.6778,73.4402,17.195
23JAN15:12:38:00,AHU_5_1,33.84,45.0324,60.4609,0.827,895.26,69.7678,73.5302,17.195
23JAN15:12:53:00,AHU_5_1,32.695,27.4483,59.2727,0.823,887.9358,69.7678,73.4402,17.195
23JAN15:13:08:00,AHU_5_1,37.215,42.8181,60.7309,0.8109,854.3667,69.3177,73.3501,17.195
23JAN15:13:23:00,AHU_5_1,35.9,27.0576,59.0927,0.8189,853.7563,69.6778,73.4402,17.195
23JAN15:13:38:00,AHU_5_1,31.14,44.9022,60.3708,0.827,919.0637,69.7678,73.2601,17.195
23JAN15:13:53:00,AHU_5_1,36.765,27.0142,59.1827,0.8109,872.677,69.2277,73.2601,17.195
23JAN15:14:08:00,AHU_5_1,34.135,40.5604,60.9109,0.8149,887.9358,68.9577,73.2601,17.195
23JAN15:14:23:00,AHU_5_1,35.555,28.143,59.3627,0.8149,952.6331,69.3177,73.1701,17.195
23JAN15:14:38:00,AHU_5_1,37.435,43.1655,60.9109,0.8189,931.2708,69.5878,73.1701,18.055
23JAN15:14:53:00,AHU_5_1,37.055,26.9273,59.1827,0.8029,1181.514,68.9577,73.1701,18.055
23JAN15:15:08:00,AHU_5_1,32.145,43.5128,60.5509,0.823,1169.918,68.6697,73.2601,18.055
23JAN15:15:23:00,AHU_5_1,43.035,28.0996,60.3708,0.8149,920.2844,69.0477,73.1701,18.055
23JAN15:15:38:00,AHU_5_1,26.17,41.8195,58.6427,0.835,987.423,68.4896,73.2601,18.055
23JAN15:15:53:00,AHU_5_1,43.9,26.7102,61.739,0.843,1008.175,68.9577,73.2601,17.6
23JAN15:16:08:00,AHU_5_1,25.24,40.6907,58.4626,0.835,1011.837,68.4896,73.0801,17.6
23JAN15:16:23:00,AHU_5_1,42.105,30.4007,61.649,0.835,983.1505,68.3996,73.0801,17.6
23JAN15:16:38:00,AHU_5_1,26.575,33.136,58.4626,0.835,1018.551,68.3996,73.1701,17.6
23JAN15:16:53:00,AHU_5_1,37.865,37.0002,61.559,0.827,988.0333,68.2196,73.1701,17.6
23JAN15:17:08:00,AHU_5_1,29.35,31.8335,58.6427,0.835,967.2814,68.6697,73.2601,17.6
23JAN15:17:23:00,AHU_5_1,36.39,34.8293,61.0909,0.831,931.2708,68.7597,73.0801,17.6
23JAN15:17:38:00,AHU_5_1,28.33,30.1402,58.4626,0.827,892.2083,68.2196,72.9721,17.6
23JAN15:17:53:00,AHU_5_1,34.6,40.1262,60.8209,0.827,829.3423,68.2196,73.1701,17.6
23JAN15:18:08:00,AHU_5_1,36.755,27.0576,59.5608,0.8189,735.9587,68.5797,73.3501,17.6
23JAN15:18:23:00,AHU_5_1,25.665,43.4694,59.7408,0.823,658.4442,68.4896,73.2601,17.6
23JAN15:18:38:00,AHU_5_1,0,1.9188,62.099,0,690.1824,67.2115,72.342,0
23JAN15:18:53:00,AHU_5_1,0,1.9623,62.099,0,684.0789,66.7615,71.874,0
23JAN15:19:08:00,AHU_5_1,0,1.9623,62.8371,0,699.3377,66.5635,71.784,0
23JAN15:19:23:00,AHU_5_1,0,2.0057,63.8272,0,699.948,66.5635,71.694,0
23JAN15:19:38:00,AHU_5_1,0,2.0057,64.7453,0,707.8826,66.6715,71.604,0
23JAN15:19:53:00,AHU_5_1,0,1.9623,65.4834,0,702.9998,66.6715,71.5139,0
23JAN15:20:08:00,AHU_5_1,0,1.9623,66.1134,0,698.7273,66.7615,71.604,0
23JAN15:20:23:00,AHU_5_1,0,1.9623,66.6715,0,695.6755,66.9415,71.604,0
23JAN15:20:38:00,AHU_5_1,0,1.9623,67.3015,0,707.8826,67.0315,71.604,0
23JAN15:20:53:00,AHU_5_1,0,2.0491,67.7516,0,677.9755,67.2115,71.694,0
23JAN15:21:08:00,AHU_5_1,0,2.0057,68.2196,0,682.8582,67.3015,71.604,0
23JAN15:21:23:00,AHU_5_1,0,2.0057,68.5797,0,660.2753,67.5716,71.784,0
23JAN15:21:38:00,AHU_5_1,0,2.0057,69.0477,0,662.7167,67.7516,71.784,0
23JAN15:21:53:00,AHU_5_1,0,2.0057,69.3177,0,653.5614,67.9496,71.784,0
23JAN15:22:08:00,AHU_5_1,0,1.9188,69.6778,0,659.6649,68.2196,71.874,0
23JAN15:22:23:00,AHU_5_1,0,1.9623,69.9478,0,637.0819,68.3996,71.874,0
23JAN15:22:38:00,AHU_5_1,0,2.0057,70.2358,0,650.5096,68.5797,71.874,0
23JAN15:22:53:00,AHU_5_1,0,2.0057,70.5058,0,640.1337,68.8497,71.964,0
23JAN15:23:08:00,AHU_5_1,0,2.0057,70.7759,0,630.9786,69.1377,71.964,0
23JAN15:23:23:00,AHU_5_1,0,1.9623,70.9559,0,618.7716,69.4077,72.072,0
23JAN15:23:38:00,AHU_5_1,0,2.0057,71.2439,0,624.8751,69.5878,71.964,0
23JAN15:23:53:00,AHU_5_1,0,2.0057,71.4239,0,653.5614,69.8578,71.964,0
24JAN15:00:08:00,AHU_5_1,0,2.0057,71.604,0,612.0577,70.0558,72.072,0
24JAN15:00:23:00,AHU_5_1,0,1.9623,71.694,0,613.8888,70.2358,72.072,0
24JAN15:00:38:00,AHU_5_1,0,2.0057,71.874,0,621.213,70.5058,72.072,0
24JAN15:00:53:00,AHU_5_1,0,1.9623,72.162,0,610.2267,70.6859,72.072,0
24JAN15:01:08:00,AHU_5_1,0,2.0057,72.252,0,605.3439,70.8659,72.162,0
24JAN15:01:23:00,AHU_5_1,0,1.9623,72.432,0,601.0714,71.0639,72.162,0
24JAN15:01:38:00,AHU_5_1,0,2.0057,72.6121,0,609.006,71.2439,72.162,0
24JAN15:01:53:00,AHU_5_1,0,2.0491,72.6121,0,594.3575,71.5139,72.162,0
24JAN15:02:08:00,AHU_5_1,0,1.9623,72.7921,0,594.3575,71.604,72.072,0
24JAN15:02:23:00,AHU_5_1,0,1.9188,72.8821,0,587.0335,71.874,72.162,0
24JAN15:02:38:00,AHU_5_1,0,1.9623,72.9721,0,583.9817,72.072,72.162,0
24JAN15:02:53:00,AHU_5_1,0,1.9623,73.1701,0,586.4231,72.252,72.252,0
24JAN15:03:08:00,AHU_5_1,0,1.9623,73.1701,0,590.0851,72.432,72.162,0
24JAN15:03:23:00,AHU_5_1,0,2.0057,73.2601,0,587.6438,72.6121,72.162,0
24JAN15:03:38:00,AHU_5_1,0,2.0057,73.3501,0,591.3058,72.7021,72.162,0
24JAN15:03:53:00,AHU_5_1,0,2.0491,73.5302,0,572.385,72.8821,72.162,0
24JAN15:04:08:00,AHU_5_1,0,1.9623,73.5302,0,575.4368,73.1701,72.162,0
24JAN15:04:23:00,AHU_5_1,0,1.9623,73.5302,0,570.554,73.1701,72.162,0
24JAN15:04:38:00,AHU_5_1,0,1.9623,73.6202,0,585.8127,73.3501,72.162,0
24JAN15:04:53:00,AHU_5_1,0,1.9623,73.7102,0,565.6711,73.5302,72.162,0
24JAN15:05:08:00,AHU_5_1,0,2.0057,73.8002,0,565.0608,73.7102,72.162,0
24JAN15:05:23:00,AHU_5_1,0,2.0057,73.8902,0,576.0471,73.8002,72.162,0
24JAN15:05:38:00,AHU_5_1,0,1.9623,73.8902,0,560.7883,73.8902,72.162,0
24JAN15:05:53:00,AHU_5_1,0,1.9623,73.8902,0,547.3606,74.0882,72.162,0
24JAN15:06:08:00,AHU_5_1,0,1.9623,73.8902,0,551.6331,74.2682,72.252,0
24JAN15:06:23:00,AHU_5_1,0,1.9188,73.9982,0,552.2434,74.4482,72.252,0
24JAN15:06:38:00,AHU_5_1,0,2.0057,74.0882,0,543.0881,74.4482,72.252,0
24JAN15:06:53:00,AHU_5_1,0,2.0057,74.0882,0,545.5295,74.3582,72.162,0
24JAN15:07:08:00,AHU_5_1,0,2.0057,74.1782,0,544.3088,74.6283,72.162,0
24JAN15:07:23:00,AHU_5_1,0,1.9623,74.2682,0,533.3225,74.6283,72.252,0
24JAN15:07:38:00,AHU_5_1,0,1.9623,74.3582,0,541.2571,74.6283,72.162,0
24JAN15:07:53:00,AHU_5_1,0,2.0057,74.2682,0,538.8157,74.8083,72.162,0
24JAN15:08:08:00,AHU_5_1,0,1.9623,74.2682,0,527.8293,74.8983,72.252,0
24JAN15:08:23:00,AHU_5_1,0,1.9623,74.4482,0,543.6985,74.8983,72.252,0
24JAN15:08:38:00,AHU_5_1,0,2.0057,74.4482,0,527.219,75.0963,72.162,0
24JAN15:08:53:00,AHU_5_1,0,1.9623,74.4482,0,580.3196,75.0963,72.252,0
24JAN15:09:08:00,AHU_5_1,0,1.9188,74.4482,0,535.7639,75.2763,72.252,0
24JAN15:09:23:00,AHU_5_1,0,1.9623,74.6283,0,531.4915,75.3663,72.252,0
24JAN15:09:38:00,AHU_5_1,0,1.9623,74.5383,0,522.3362,75.3663,72.162,0
24JAN15:09:53:00,AHU_5_1,0,1.9623,74.7183,0,527.219,75.5464,72.252,0
24JAN15:10:08:00,AHU_5_1,0,2.0057,74.7183,0,530.2708,75.6364,72.342,0
24JAN15:10:23:00,AHU_5_1,0,2.0057,74.7183,0,519.8948,75.7264,72.252,0
24JAN15:10:38:00,AHU_5_1,0,1.9623,74.7183,0,535.1536,75.7264,72.342,0
24JAN15:10:53:00,AHU_5_1,0,1.9623,74.8083,0,524.1672,75.8344,72.342,0
24JAN15:11:08:00,AHU_5_1,0,2.0057,74.8983,0,522.3362,75.9244,72.342,0
24JAN15:11:23:00,AHU_5_1,0,1.9623,74.8083,0,527.219,76.1044,72.342,0
24JAN15:11:38:00,AHU_5_1,0,1.9623,75.0063,0,516.8431,76.1044,72.342,0
24JAN15:11:53:00,AHU_5_1,0,1.9623,74.8983,0,515.012,76.1944,72.432,0
24JAN15:12:08:00,AHU_5_1,0,1.9623,74.8983,0,515.012,76.2844,72.5221,0
24JAN15:12:23:00,AHU_5_1,0,1.9623,75.0963,0,539.426,76.3744,72.432,0
24JAN15:12:38:00,AHU_5_1,0,2.0057,75.0963,0,511.9603,76.3744,72.432,0
24JAN15:12:53:00,AHU_5_1,0,2.0491,75.0963,0,511.3499,76.3744,72.432,0
24JAN15:13:08:00,AHU_5_1,0,1.9623,75.0963,0,522.9466,76.5545,72.432,0
24JAN15:13:23:00,AHU_5_1,0,1.9623,75.1863,0,531.4915,76.5545,72.5221,0
24JAN15:13:38:00,AHU_5_1,0,2.0057,75.1863,0,532.7122,76.6445,72.5221,0
24JAN15:13:53:00,AHU_5_1,0,2.0057,75.2763,0,516.8431,76.7525,72.432,0
24JAN15:14:08:00,AHU_5_1,0,1.9623,75.2763,0,502.805,76.7525,72.432,0
24JAN15:14:23:00,AHU_5_1,0,2.0057,75.2763,0,504.6361,76.8425,72.6121,0
24JAN15:14:38:00,AHU_5_1,0,1.9623,75.2763,0,510.1292,76.8425,72.5221,0
24JAN15:14:53:00,AHU_5_1,0,2.0057,75.3663,0,505.8567,76.9325,72.6121,0
24JAN15:15:08:00,AHU_5_1,0,1.9188,75.3663,0,501.5843,77.1125,72.6121,0
24JAN15:15:23:00,AHU_5_1,0,2.0057,75.3663,0,507.0774,77.1125,72.6121,0
24JAN15:15:38:00,AHU_5_1,0,1.9623,75.4563,0,518.0638,77.1125,72.6121,0
24JAN15:15:53:00,AHU_5_1,0,1.9623,75.4563,0,504.6361,77.2025,72.6121,0
24JAN15:16:08:00,AHU_5_1,0,2.0491,75.4563,0,514.4017,77.2925,72.6121,0
24JAN15:16:23:00,AHU_5_1,0,1.9623,75.5464,0,515.012,77.3825,72.6121,0
24JAN15:16:38:00,AHU_5_1,0,1.9623,75.6364,0,516.8431,77.3825,72.7021,0
24JAN15:16:53:00,AHU_5_1,0,1.9623,75.7264,0,508.9085,77.4725,72.7021,0
24JAN15:17:08:00,AHU_5_1,0,1.9623,75.6364,0,517.4534,77.5806,72.7021,0
24JAN15:17:23:00,AHU_5_1,0,2.0491,75.8344,0,510.7396,77.6706,72.8821,0
24JAN15:17:38:00,AHU_5_1,0,2.0057,75.8344,0,540.6467,77.7606,72.7921,0
24JAN15:17:53:00,AHU_5_1,0,1.9623,75.8344,0,522.3362,77.6706,72.8821,0
24JAN15:18:08:00,AHU_5_1,0,1.9623,75.9244,0,518.0638,77.7606,72.7921,0
24JAN15:18:23:00,AHU_5_1,0,2.0057,76.0144,0,521.7259,77.8506,72.8821,0
24JAN15:18:38:00,AHU_5_1,0,1.9623,75.9244,0,522.9466,77.8506,72.8821,0
24JAN15:18:53:00,AHU_5_1,0,1.9188,75.9244,0,516.2327,78.0306,72.8821,0
24JAN15:19:08:00,AHU_5_1,0,1.9623,76.0144,0,521.1155,78.0306,72.8821,0
24JAN15:19:23:00,AHU_5_1,0,2.0491,76.0144,0,511.9603,78.0306,72.9721,0
24JAN15:19:38:00,AHU_5_1,0,2.0057,76.0144,0,523.557,78.0306,72.9721,0
24JAN15:19:53:00,AHU_5_1,0,2.0057,76.1044,0,502.1946,78.2106,72.9721,0
24JAN15:20:08:00,AHU_5_1,0,2.0057,76.0144,0,519.8948,78.2106,72.9721,0
24JAN15:20:23:00,AHU_5_1,0,1.9623,76.1044,0,497.3119,78.2106,72.9721,0
24JAN15:20:38:00,AHU_5_1,0,1.9623,76.1044,0,509.5189,78.3006,72.9721,0
24JAN15:20:53:00,AHU_5_1,0,1.9623,76.1044,0,493.0394,78.3006,72.8821,0
24JAN15:21:08:00,AHU_5_1,0,2.0057,76.1044,0,500.3636,78.4086,72.9721,0
24JAN15:21:23:00,AHU_5_1,0,1.9623,76.1044,0,502.1946,78.4086,72.9721,0
24JAN15:21:38:00,AHU_5_1,0,1.9623,76.1044,0,499.1429,78.4987,72.8821,0
24JAN15:21:53:00,AHU_5_1,0,2.0057,76.1944,0,485.1049,78.4987,72.8821,0
24JAN15:22:08:00,AHU_5_1,0,1.9623,76.1944,0,493.0394,78.5887,72.8821,0
24JAN15:22:23:00,AHU_5_1,0,1.9623,76.1044,0,492.4291,78.5887,72.8821,0
24JAN15:22:38:00,AHU_5_1,0,2.0057,76.1944,0,494.8705,78.6787,72.8821,0
24JAN15:22:53:00,AHU_5_1,0,2.0057,76.1944,0,505.2464,78.6787,72.8821,0
24JAN15:23:08:00,AHU_5_1,0,2.0057,76.1044,0,503.4153,78.7687,72.7921,0
24JAN15:23:23:00,AHU_5_1,0,1.9623,76.1944,0,492.4291,78.8587,72.7021,0
24JAN15:23:38:00,AHU_5_1,0,2.0057,76.1044,0,488.1566,78.8587,72.7021,0
24JAN15:23:53:00,AHU_5_1,0,2.0057,76.1944,0,474.1185,78.9487,72.7021,0
25JAN15:00:08:00,AHU_5_1,0,2.0057,76.1944,0,513.7913,78.8587,72.7921,0
25JAN15:00:23:00,AHU_5_1,0,1.9623,76.1944,0,477.7806,78.9487,72.6121,0
25JAN15:00:38:00,AHU_5_1,0,1.9623,76.1944,0,494.2601,78.9487,72.7021,0
25JAN15:00:53:00,AHU_5_1,0,1.9623,76.1944,0,482.6635,78.9487,72.7021,0
25JAN15:01:08:00,AHU_5_1,0,2.0057,76.1944,0,469.2357,79.0387,72.7021,0
25JAN15:01:23:00,AHU_5_1,0,1.9623,76.1944,0,477.7806,79.0387,72.7921,0
25JAN15:01:38:00,AHU_5_1,0,2.0057,76.1944,0,476.5599,79.1287,72.7921,0
25JAN15:01:53:00,AHU_5_1,0,1.9623,76.1944,0,485.1049,79.1287,72.7021,0
