datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
25JAN15:02:08:00,AHU_5_1,0,1.9188,76.1944,0,479.6117,79.1287,72.7021,0
25JAN15:02:23:00,AHU_5_1,0,1.9623,76.1944,0,465.5736,79.2367,72.7021,0
25JAN15:02:38:00,AHU_5_1,0,2.0491,76.1044,0,477.7806,79.2367,72.7021,0
25JAN15:02:53:00,AHU_5_1,0,2.0057,76.1944,0,469.8461,79.2367,72.7921,0
25JAN15:03:08:00,AHU_5_1,0,2.0491,76.1944,0,475.9496,79.3267,72.7921,0
25JAN15:03:23:00,AHU_5_1,0,2.0057,76.1044,0,473.5082,79.4167,72.7921,0
25JAN15:03:38:00,AHU_5_1,0,1.9623,76.1944,0,526.6086,79.3267,72.7021,0
25JAN15:03:53:00,AHU_5_1,0,1.9623,76.1044,0,489.9877,79.3267,72.7021,0
25JAN15:04:08:00,AHU_5_1,0,1.9623,76.1044,0,487.5463,79.4167,72.7021,0
25JAN15:04:23:00,AHU_5_1,0,2.0057,76.1944,0,483.8842,79.4167,72.7021,0
25JAN15:04:38:00,AHU_5_1,0,1.9623,76.1944,0,492.4291,79.5067,72.7021,0
25JAN15:04:53:00,AHU_5_1,0,1.9623,76.1044,0,490.598,79.4167,72.6121,0
25JAN15:05:08:00,AHU_5_1,0,2.0057,76.1044,0,500.3636,79.4167,72.5221,0
25JAN15:05:23:00,AHU_5_1,0,1.9188,76.1044,0,492.4291,79.5067,72.6121,0
25JAN15:05:38:00,AHU_5_1,0,1.9623,76.1944,0,489.3773,79.5067,72.7021,0
25JAN15:05:53:00,AHU_5_1,0,2.0057,76.1044,0,489.3773,79.5968,72.432,0
25JAN15:06:08:00,AHU_5_1,0,2.0057,76.1044,0,490.598,79.5968,72.252,0
25JAN15:06:23:00,AHU_5_1,0,2.0057,76.1044,0,504.6361,79.5968,72.252,0
25JAN15:06:38:00,AHU_5_1,0,2.0057,76.1044,0,489.3773,79.5968,72.252,0
25JAN15:06:53:00,AHU_5_1,0,1.9623,76.1044,0,482.6635,79.6868,72.252,0
25JAN15:07:08:00,AHU_5_1,0,1.9623,76.1044,0,491.2084,79.6868,72.342,0
25JAN15:07:23:00,AHU_5_1,0,1.9623,76.1044,0,491.8187,79.6868,72.432,0
25JAN15:07:38:00,AHU_5_1,0,1.9623,76.1044,0,479.6117,80.1548,72.432,0
25JAN15:07:53:00,AHU_5_1,38.42,37.8685,60.2808,0.7146,531.4915,75.0063,70.8659,16.965
25JAN15:08:08:00,AHU_5_1,42.645,45.7271,59.8308,0.7547,498.5326,74.8983,71.1539,16.965
25JAN15:08:23:00,AHU_5_1,36.265,33.3531,60.7309,0.7628,466.184,75.0063,71.604,16.965
25JAN15:08:38:00,AHU_5_1,38.34,42.6445,58.8227,0.7628,504.6361,75.0963,71.874,16.965
25JAN15:08:53:00,AHU_5_1,0,1.9623,62.5491,0,504.6361,70.4159,72.432,0
25JAN15:09:08:00,AHU_5_1,0,1.9623,63.6472,0,494.2601,69.7678,72.432,0
25JAN15:09:23:00,AHU_5_1,0,2.0057,64.9253,0,493.0394,69.5878,72.342,0
25JAN15:09:38:00,AHU_5_1,0,1.9188,66.1134,0,502.1946,69.5878,72.432,0
25JAN15:09:53:00,AHU_5_1,0,1.9623,67.2115,0,500.9739,69.5878,72.5221,0
25JAN15:10:08:00,AHU_5_1,0,2.0057,68.0396,0,486.9359,69.6778,72.5221,0
25JAN15:10:23:00,AHU_5_1,0,2.0057,68.6697,0,479.0013,69.8578,72.5221,0
25JAN15:10:38:00,AHU_5_1,0,2.0057,69.4077,0,484.4945,70.0558,72.5221,0
25JAN15:10:53:00,AHU_5_1,0,2.0057,70.0558,0,491.2084,70.1458,72.6121,0
25JAN15:11:08:00,AHU_5_1,0,2.0057,70.5959,0,472.8978,70.3258,72.6121,0
25JAN15:11:23:00,AHU_5_1,0,1.9623,71.0639,0,483.8842,70.5959,72.7021,0
25JAN15:11:38:00,AHU_5_1,0,1.9623,71.5139,0,485.7152,70.6859,72.7021,0
25JAN15:11:53:00,AHU_5_1,0,1.9623,71.964,0,480.8324,70.8659,72.7021,0
25JAN15:12:08:00,AHU_5_1,0,1.9623,72.252,0,479.6117,71.0639,72.7921,0
25JAN15:12:23:00,AHU_5_1,0,1.9623,72.7021,0,463.7425,71.3339,72.7921,0
25JAN15:12:38:00,AHU_5_1,0,1.9623,72.8821,0,479.6117,71.604,72.8821,0
25JAN15:12:53:00,AHU_5_1,0,1.9623,73.1701,0,479.0013,71.874,72.8821,0
25JAN15:13:08:00,AHU_5_1,0,2.0057,73.4402,0,472.2875,72.072,72.9721,0
25JAN15:13:23:00,AHU_5_1,0,1.9623,73.6202,0,462.5218,72.252,73.0801,0
25JAN15:13:38:00,AHU_5_1,0,1.9623,73.8902,0,499.7533,72.5221,73.0801,0
25JAN15:13:53:00,AHU_5_1,0,2.0057,74.0882,0,479.0013,72.7921,73.1701,0
25JAN15:14:08:00,AHU_5_1,0,2.0057,74.3582,0,505.2464,73.0801,73.1701,0
25JAN15:14:23:00,AHU_5_1,0,1.9623,74.5383,0,474.7289,73.2601,73.2601,0
25JAN15:14:38:00,AHU_5_1,0,2.0057,74.7183,0,492.4291,73.4402,73.3501,0
25JAN15:14:53:00,AHU_5_1,0,2.0057,74.8983,0,474.7289,73.8002,73.3501,0
25JAN15:15:08:00,AHU_5_1,0,2.0057,75.0063,0,459.4702,73.9982,73.4402,0
25JAN15:15:23:00,AHU_5_1,0,2.0925,75.1863,0,474.7289,74.1782,73.5302,0
25JAN15:15:38:00,AHU_5_1,0,1.9623,75.2763,0,467.4047,74.4482,73.5302,0
25JAN15:15:53:00,AHU_5_1,0,2.0057,75.5464,0,479.0013,74.6283,73.6202,0
25JAN15:16:08:00,AHU_5_1,0,2.0057,75.5464,0,471.6771,74.8083,73.7102,0
25JAN15:16:23:00,AHU_5_1,0,1.9623,75.6364,0,469.8461,75.0963,73.7102,0
25JAN15:16:38:00,AHU_5_1,0,1.9623,75.8344,0,474.7289,75.1863,73.8002,0
25JAN15:16:53:00,AHU_5_1,0,2.0057,75.9244,0,468.015,75.4563,73.8002,0
25JAN15:17:08:00,AHU_5_1,0,1.9623,76.1044,0,466.7943,75.6364,73.8002,0
25JAN15:17:23:00,AHU_5_1,0,1.9623,76.1944,0,471.0668,75.8344,73.8902,0
25JAN15:17:38:00,AHU_5_1,0,2.0057,76.2844,0,499.7533,76.0144,73.9982,0
25JAN15:17:53:00,AHU_5_1,0,1.9623,76.3744,0,466.184,76.1944,73.8902,0
25JAN15:18:08:00,AHU_5_1,0,1.9623,76.3744,0,474.7289,76.3744,73.8902,0
25JAN15:18:23:00,AHU_5_1,0,2.0491,76.5545,0,493.6498,76.5545,73.8902,0
25JAN15:18:38:00,AHU_5_1,0,1.9623,76.6445,0,469.2357,76.6445,73.9982,0
25JAN15:18:53:00,AHU_5_1,0,1.9623,76.7525,0,484.4945,76.8425,73.9982,0
25JAN15:19:08:00,AHU_5_1,0,2.0057,76.7525,0,476.5599,77.0225,73.9982,0
25JAN15:19:23:00,AHU_5_1,0,1.9623,76.8425,0,490.598,77.2025,73.8902,0
25JAN15:19:38:00,AHU_5_1,0,2.0057,76.8425,0,482.6635,77.2925,73.8902,0
25JAN15:19:53:00,AHU_5_1,0,2.0057,76.8425,0,489.3773,77.4725,73.8902,0
25JAN15:20:08:00,AHU_5_1,0,2.0057,76.9325,0,488.1566,77.4725,73.8902,0
25JAN15:20:23:00,AHU_5_1,0,2.0491,76.9325,0,486.9359,77.7606,73.8902,0
25JAN15:20:38:00,AHU_5_1,0,1.9188,76.8425,0,477.7806,77.9406,73.8002,0
25JAN15:20:53:00,AHU_5_1,0,2.0057,76.8425,0,483.8842,78.0306,73.8902,0
25JAN15:21:08:00,AHU_5_1,0,1.9623,76.9325,0,481.4427,78.2106,73.8002,0
25JAN15:21:23:00,AHU_5_1,0,1.9623,76.8425,0,478.391,78.3006,73.8002,0
25JAN15:21:38:00,AHU_5_1,0,1.9623,76.8425,0,506.4671,78.4086,73.8002,0
25JAN15:21:53:00,AHU_5_1,0,2.0057,76.8425,0,487.5463,78.4987,73.7102,0
25JAN15:22:08:00,AHU_5_1,0,2.0057,76.7525,0,481.4427,78.6787,73.7102,0
25JAN15:22:23:00,AHU_5_1,0,1.9623,76.7525,0,482.0531,78.7687,73.7102,0
25JAN15:22:38:00,AHU_5_1,0,1.9623,76.7525,0,491.2084,78.8587,73.7102,0
25JAN15:22:53:00,AHU_5_1,0,1.9623,76.7525,0,489.9877,79.0387,73.7102,0
25JAN15:23:08:00,AHU_5_1,0,2.0057,76.7525,0,491.2084,79.0387,73.6202,0
25JAN15:23:23:00,AHU_5_1,0,1.9623,76.7525,0,491.8187,79.1287,73.6202,0
25JAN15:23:38:00,AHU_5_1,0,2.0057,76.6445,0,482.6635,79.2367,73.5302,0
25JAN15:23:53:00,AHU_5_1,0,2.0057,76.6445,0,477.7806,79.3267,73.6202,0
26JAN15:00:08:00,AHU_5_1,0,1.9623,76.7525,0,479.0013,79.4167,73.6202,0
26JAN15:00:23:00,AHU_5_1,0,1.9623,76.6445,0,478.391,79.5067,73.5302,0
26JAN15:00:38:00,AHU_5_1,0,1.9188,76.6445,0,536.9846,79.5968,73.5302,0
26JAN15:00:53:00,AHU_5_1,0,1.9623,76.6445,0,493.6498,79.6868,73.5302,0
26JAN15:01:08:00,AHU_5_1,45.975,1.9623,56.9145,0.6303,475.9496,80.6949,72.162,14.65
26JAN15:01:23:00,AHU_5_1,39.655,46.031,58.9127,0.7587,447.8735,77.4725,71.784,16.02
26JAN15:01:38:00,AHU_5_1,34.47,39.1711,59.4528,0.7628,497.9222,74.8083,71.964,16.02
26JAN15:01:53:00,AHU_5_1,47.39,47.2467,61.4689,0.7628,461.9115,74.1782,72.162,16.02
26JAN15:02:08:00,AHU_5_1,29.73,31.4862,58.4626,0.7708,455.8081,73.7102,72.252,16.02
26JAN15:02:23:00,AHU_5_1,47.95,47.898,61.559,0.7668,449.0942,73.4402,72.432,16.02
26JAN15:02:38:00,AHU_5_1,28.78,27.0576,59.7408,0.7708,450.3149,73.2601,72.5221,16.02
26JAN15:02:53:00,AHU_5_1,43.415,48.2453,59.7408,0.7708,472.8978,73.2601,72.5221,16.02
26JAN15:03:08:00,AHU_5_1,0,33.136,62.9271,0,471.6771,68.8497,72.6121,0
26JAN15:03:23:00,AHU_5_1,0,1.9188,63.7372,0,502.1946,68.1296,72.6121,0
26JAN15:03:38:00,AHU_5_1,0,2.0057,64.9253,0,511.9603,67.8596,72.7921,0
26JAN15:03:53:00,AHU_5_1,0,1.9623,66.0234,0,461.3012,67.8596,72.8821,0
26JAN15:04:08:00,AHU_5_1,0,2.0057,67.1215,0,446.0425,67.9496,72.9721,0
26JAN15:04:23:00,AHU_5_1,0,2.0057,67.9496,0,441.77,68.1296,72.9721,0
26JAN15:04:38:00,AHU_5_1,0,1.9623,68.5797,0,450.3149,68.3096,73.0801,0
26JAN15:04:53:00,AHU_5_1,0,1.9623,69.4077,0,475.9496,68.4896,73.1701,0
26JAN15:05:08:00,AHU_5_1,28.75,2.0491,69.9478,0.3894,443.6011,73.8002,73.1701,8.225
26JAN15:05:23:00,AHU_5_1,42.835,48.5058,60.4609,0.7507,439.3286,72.162,71.784,15.895
26JAN15:05:38:00,AHU_5_1,32.975,42.4708,59.2727,0.7628,461.9115,71.874,71.5139,15.895
26JAN15:05:53:00,AHU_5_1,34.425,38.6935,60.8209,0.7668,453.9771,71.604,71.694,15.895
26JAN15:06:08:00,AHU_5_1,29.915,34.8293,58.1926,0.7628,566.8918,71.604,71.964,15.895
26JAN15:06:23:00,AHU_5_1,45.585,46.3784,61.829,0.7668,683.4685,72.342,72.7921,15.895
26JAN15:06:38:00,AHU_5_1,34.3,32.6584,58.7327,0.7668,652.3407,72.072,73.2601,15.895
26JAN15:06:53:00,AHU_5_1,40.805,39.0842,61.649,0.7708,499.1429,71.964,73.3501,15.895
26JAN15:07:08:00,AHU_5_1,27.26,28.0996,58.1026,0.7668,484.4945,71.694,73.4402,15.895
26JAN15:07:23:00,AHU_5_1,49.05,45.9442,62.459,0.7708,478.391,71.604,73.5302,15.895
26JAN15:07:38:00,AHU_5_1,25.855,25.6682,58.3726,0.7708,527.219,71.694,73.8902,15.895
26JAN15:07:53:00,AHU_5_1,45.885,47.0296,61.0909,0.7708,728.0242,72.072,74.0882,15.895
26JAN15:08:08:00,AHU_5_1,28.43,28.7075,58.8227,0.7668,576.0471,72.072,74.2682,15.895
26JAN15:08:23:00,AHU_5_1,45.87,46.9862,60.6409,0.7708,529.0501,72.072,74.2682,15.895
26JAN15:08:38:00,AHU_5_1,28.325,28.0562,59.8308,0.7547,555.9055,71.874,74.1782,16.355
26JAN15:08:53:00,AHU_5_1,44.6,45.3364,60.0108,0.7587,499.7533,71.964,74.0882,16.355
26JAN15:09:08:00,AHU_5_1,32.46,30.7047,60.1008,0.7507,542.4778,72.072,73.9982,17.545
26JAN15:09:23:00,AHU_5_1,47.29,47.377,60.0108,0.7748,920.8948,71.964,73.5302,17.545
26JAN15:09:38:00,AHU_5_1,35.47,33.7005,59.0027,0.7587,918.4534,71.964,73.6202,17.545
26JAN15:09:53:00,AHU_5_1,36.35,45.5969,60.1908,0.7868,970.9435,71.874,73.2601,17.955
26JAN15:10:08:00,AHU_5_1,37.06,45.3798,59.8308,0.7868,803.0973,71.784,73.1701,17.955
26JAN15:10:23:00,AHU_5_1,40.94,46.2915,59.4528,0.7628,868.4045,71.964,73.0801,17.955
26JAN15:10:38:00,AHU_5_1,56.34,41.6459,57.0045,0.7909,1129.024,71.874,72.9721,18.755
26JAN15:10:53:00,AHU_5_1,28.085,80.8084,57.9226,0.8029,1122.921,71.5139,73.0801,19.17
26JAN15:11:08:00,AHU_5_1,47.115,51.3714,61.1989,0.8149,1136.959,71.1539,73.0801,19.17
26JAN15:11:23:00,AHU_5_1,43.23,36.0016,59.4528,0.835,1117.428,70.7759,73.1701,19.17
26JAN15:11:38:00,AHU_5_1,36.425,34.8727,59.0927,0.839,1064.937,70.0558,73.1701,19.17
26JAN15:11:53:00,AHU_5_1,32.345,34.5688,59.0027,0.843,952.6331,69.6778,73.1701,19.17
26JAN15:12:08:00,AHU_5_1,31.41,43.1655,60.2808,0.843,827.5112,69.4077,73.1701,18.965
26JAN15:12:23:00,AHU_5_1,44.38,44.2075,61.3789,0.835,804.9283,69.3177,73.2601,18.965
26JAN15:12:38:00,AHU_5_1,41.34,34.3951,59.7408,0.843,778.6832,69.2277,73.1701,18.965
26JAN15:12:53:00,AHU_5_1,30.655,31.052,58.9127,0.835,831.7837,69.3177,73.1701,18.76
26JAN15:13:08:00,AHU_5_1,41.515,45.2929,61.3789,0.835,831.7837,69.2277,73.2601,18.26
26JAN15:13:23:00,AHU_5_1,43.05,40.8644,60.4609,0.835,884.2737,69.1377,73.2601,18.26
26JAN15:13:38:00,AHU_5_1,29.02,29.2284,58.6427,0.843,927.6086,68.6697,73.2601,18.26
26JAN15:13:53:00,AHU_5_1,35.49,39.9092,60.8209,0.839,967.8917,68.9577,73.1701,18.26
26JAN15:14:08:00,AHU_5_1,43.67,37.1739,60.4609,0.835,995.3575,68.8497,73.2601,18.26
26JAN15:14:23:00,AHU_5_1,28.78,28.1864,58.6427,0.839,996.5783,68.8497,73.2601,18.26
26JAN15:14:38:00,AHU_5_1,38.865,42.5142,61.0009,0.839,1034.42,69.1377,73.3501,18.26
26JAN15:14:53:00,AHU_5_1,41.615,35.9147,59.5608,0.839,1010.006,69.1377,73.3501,18.26
26JAN15:15:08:00,AHU_5_1,27.95,28.0128,58.9127,0.847,1003.292,68.9577,73.2601,18.26
26JAN15:15:23:00,AHU_5_1,41.915,43.6865,61.3789,0.839,1396.968,68.8497,73.3501,18.26
26JAN15:15:38:00,AHU_5_1,41.005,36.2621,59.6508,0.835,1420.161,69.0477,73.3501,18.26
26JAN15:15:53:00,AHU_5_1,27.545,28.1864,59.0027,0.847,1039.303,68.8497,73.2601,18.26
26JAN15:16:08:00,AHU_5_1,44.385,44.5983,61.559,0.843,1039.303,68.7597,73.2601,18.26
26JAN15:16:23:00,AHU_5_1,36.735,31.2691,59.3627,0.843,1036.861,68.5797,73.2601,18.26
26JAN15:16:38:00,AHU_5_1,29.025,29.0982,59.0927,0.843,1024.044,68.6697,73.1701,18.26
26JAN15:16:53:00,AHU_5_1,36.1,42.9484,60.9109,0.843,1014.889,68.6697,73.1701,18.26
26JAN15:17:08:00,AHU_5_1,43.54,40.517,60.7309,0.843,1005.733,68.5797,73.2601,18.26
26JAN15:17:23:00,AHU_5_1,25.655,28.0562,58.2826,0.843,795.1627,68.4896,73.1701,18.055
26JAN15:17:38:00,AHU_5_1,40.815,44.9456,61.4689,0.839,751.8279,68.3096,73.1701,18.055
26JAN15:17:53:00,AHU_5_1,39.355,35.2635,59.7408,0.823,665.1581,68.3996,73.0801,18.055
26JAN15:18:08:00,AHU_5_1,29.33,28.7509,59.0027,0.823,624.2648,68.3996,72.9721,18.055
26JAN15:18:23:00,AHU_5_1,38.16,43.426,61.0909,0.831,594.3575,68.5797,72.7921,18.055
26JAN15:18:38:00,AHU_5_1,0,37.608,61.4689,0,619.9923,68.9577,71.964,18.055
26JAN15:18:53:00,AHU_5_1,0,1.9623,62.009,0,718.8689,66.1134,71.964,0
26JAN15:19:08:00,AHU_5_1,0,2.0925,63.0171,0,724.9724,66.0234,71.964,0
26JAN15:19:23:00,AHU_5_1,0,2.0925,64.1152,0,732.2966,65.8434,71.964,0
26JAN15:19:38:00,AHU_5_1,0,1.9623,64.9253,0,717.6482,65.9334,71.964,0
26JAN15:19:53:00,AHU_5_1,0,1.9623,65.6634,0,717.6482,66.0234,71.964,0
26JAN15:20:08:00,AHU_5_1,0,2.0057,66.3834,0,720.6999,66.1134,71.964,0
26JAN15:20:23:00,AHU_5_1,0,2.0057,67.0315,0,692.0134,66.2034,72.072,0
26JAN15:20:38:00,AHU_5_1,0,2.0057,67.6616,0,685.2996,66.4734,72.072,0
26JAN15:20:53:00,AHU_5_1,0,2.0057,68.1296,0,680.4169,66.6715,72.072,0
26JAN15:21:08:00,AHU_5_1,0,2.0057,68.6697,0,666.9891,66.8515,72.162,0
26JAN15:21:23:00,AHU_5_1,0,1.9623,68.9577,0,690.7927,67.1215,72.162,0
26JAN15:21:38:00,AHU_5_1,0,1.9623,69.4077,0,670.6513,67.3015,72.162,0
26JAN15:21:53:00,AHU_5_1,0,2.0057,69.7678,0,648.0682,67.5716,72.162,0
26JAN15:22:08:00,AHU_5_1,0,2.0057,70.0558,0,647.4579,67.8596,72.162,0
26JAN15:22:23:00,AHU_5_1,0,2.0057,70.5058,0,626.7062,68.0396,72.252,0
26JAN15:22:38:00,AHU_5_1,0,1.9623,70.6859,0,634.0304,68.3096,72.342,0
26JAN15:22:53:00,AHU_5_1,0,1.9623,70.9559,0,645.0165,68.5797,72.252,0
26JAN15:23:08:00,AHU_5_1,0,2.0491,71.2439,0,662.7167,68.8497,72.252,0
26JAN15:23:23:00,AHU_5_1,0,1.9623,71.4239,0,651.7304,69.1377,72.342,0
26JAN15:23:38:00,AHU_5_1,0,1.9623,71.694,0,608.3956,69.4077,72.342,0
26JAN15:23:53:00,AHU_5_1,0,1.9188,71.874,0,611.4474,69.6778,72.342,0
27JAN15:00:08:00,AHU_5_1,0,2.0057,72.072,0,602.9025,69.8578,72.252,0
27JAN15:00:23:00,AHU_5_1,0,1.9623,72.252,0,598.0196,70.2358,72.342,0
27JAN15:00:38:00,AHU_5_1,0,1.9623,72.5221,0,591.9161,70.4159,72.342,0
27JAN15:00:53:00,AHU_5_1,0,1.9623,72.6121,0,591.9161,70.6859,72.342,0
27JAN15:01:08:00,AHU_5_1,0,1.9623,72.7021,0,588.254,70.8659,72.342,0
27JAN15:01:23:00,AHU_5_1,0,1.9623,72.8821,0,587.6438,71.0639,72.342,0
27JAN15:01:38:00,AHU_5_1,0,1.9623,73.0801,0,582.761,71.3339,72.342,0
27JAN15:01:53:00,AHU_5_1,0,2.0491,73.1701,0,571.7747,71.604,72.342,0
27JAN15:02:08:00,AHU_5_1,0,2.0491,73.2601,0,604.7335,71.784,72.342,0
27JAN15:02:23:00,AHU_5_1,0,2.0057,73.3501,0,577.8782,71.964,72.432,0
27JAN15:02:38:00,AHU_5_1,0,2.0491,73.4402,0,565.6711,72.252,72.432,0
27JAN15:02:53:00,AHU_5_1,0,2.0057,73.5302,0,568.7229,72.432,72.432,0
27JAN15:03:08:00,AHU_5_1,0,1.9623,73.6202,0,573.6057,72.6121,72.432,0
27JAN15:03:23:00,AHU_5_1,0,2.0491,73.7102,0,562.6194,72.8821,72.432,0
27JAN15:03:38:00,AHU_5_1,0,2.0057,73.8002,0,551.6331,73.0801,72.5221,0
27JAN15:03:53:00,AHU_5_1,0,2.0057,73.8902,0,557.7366,73.2601,72.5221,0
27JAN15:04:08:00,AHU_5_1,0,2.0057,73.8902,0,580.3196,73.4402,72.432,0
27JAN15:04:23:00,AHU_5_1,0,1.9623,73.9982,0,582.761,73.6202,72.5221,0
27JAN15:04:38:00,AHU_5_1,0,1.9188,73.9982,0,592.5265,73.7102,72.5221,0
27JAN15:04:53:00,AHU_5_1,0,2.0057,74.0882,0,615.7198,73.8902,72.432,0
27JAN15:05:08:00,AHU_5_1,95.71,1.9623,74.7183,0.4978,563.2297,74.0882,72.432,0
27JAN15:05:23:00,AHU_5_1,40.76,41.5156,59.8308,0.7507,584.592,75.5464,71.4239,10.245
27JAN15:05:38:00,AHU_5_1,40.495,35.6977,59.4528,0.7547,589.4747,71.784,71.2439,15.735
27JAN15:05:53:00,AHU_5_1,24.985,29.185,59.5608,0.7587,564.4504,71.4239,71.5139,15.735
27JAN15:06:08:00,AHU_5_1,37.65,37.6949,59.1827,0.7587,482.6635,71.1539,71.784,15.735
27JAN15:06:23:00,AHU_5_1,40.29,39.7355,61.829,0.7587,495.4808,70.9559,72.342,15.735
27JAN15:06:38:00,AHU_5_1,30.455,29.2719,58.3726,0.7628,513.7913,71.4239,72.8821,15.735
27JAN15:06:53:00,AHU_5_1,46.23,45.8574,62.009,0.7587,569.3333,71.694,73.2601,15.735
27JAN15:07:08:00,AHU_5_1,25.56,26.58,58.1926,0.7668,539.426,71.4239,73.1701,15.735
27JAN15:07:23:00,AHU_5_1,46.485,47.4204,62.009,0.7587,521.1155,71.4239,73.3501,15.735
27JAN15:07:38:00,AHU_5_1,26.27,25.7551,58.5527,0.7748,482.0531,71.3339,73.3501,15.735
27JAN15:07:53:00,AHU_5_1,45.14,44.9022,60.6409,0.7587,494.2601,71.2439,73.1701,15.735
27JAN15:08:08:00,AHU_5_1,26.61,26.4063,59.8308,0.7708,520.5052,71.3339,73.2601,15.735
27JAN15:08:23:00,AHU_5_1,39.995,41.4722,59.5608,0.7628,499.1429,71.0639,73.4402,15.735
27JAN15:08:38:00,AHU_5_1,34.2,33.6136,60.5509,0.7708,521.1155,71.1539,73.4402,15.735
27JAN15:08:53:00,AHU_5_1,31.7,33.657,58.6427,0.7587,508.9085,71.4239,73.4402,15.94
27JAN15:09:08:00,AHU_5_1,43.745,43.0352,61.829,0.7628,555.9055,71.3339,73.6202,15.94
27JAN15:09:23:00,AHU_5_1,29.08,29.1416,58.1926,0.7507,580.3196,71.3339,73.7102,15.94
27JAN15:09:38:00,AHU_5_1,47.625,48.1151,62.009,0.7587,720.6999,71.4239,73.4402,15.94
27JAN15:09:53:00,AHU_5_1,27.805,27.5786,58.3726,0.7628,745.114,71.3339,73.6202,15.94
27JAN15:10:08:00,AHU_5_1,46.835,46.7691,61.649,0.7467,954.4641,71.784,73.8002,16.645
27JAN15:10:23:00,AHU_5_1,27.78,27.622,58.6427,0.7788,880.0012,71.694,73.8902,17.32
27JAN15:10:38:00,AHU_5_1,45.98,48.419,61.0009,0.7668,904.4153,71.5139,73.8002,17.32
27JAN15:10:53:00,AHU_5_1,29.135,30.3573,58.8227,0.7828,815.9147,71.4239,73.3501,17.32
27JAN15:11:08:00,AHU_5_1,46.03,47.2901,61.0909,0.7748,803.7076,71.4239,73.6202,17.32
27JAN15:11:23:00,AHU_5_1,29.27,29.2284,59.6508,0.7708,989.254,71.694,73.4402,17.32
27JAN15:11:38:00,AHU_5_1,45.97,45.2929,60.5509,0.7708,1157.711,71.2439,73.1701,17.32
27JAN15:11:53:00,AHU_5_1,30.43,30.3139,59.0927,0.7788,1034.42,71.1539,73.1701,17.32
27JAN15:12:08:00,AHU_5_1,44.065,44.6417,60.9109,0.7949,1057.003,71.0639,73.1701,17.32
27JAN15:12:23:00,AHU_5_1,27.55,28.1864,59.2727,0.7949,786.0074,69.9478,73.0801,17.32
27JAN15:12:38:00,AHU_5_1,44.795,43.0352,60.6409,0.8029,754.8796,70.0558,72.9721,17.32
27JAN15:12:53:00,AHU_5_1,27.16,27.7957,59.4528,0.7989,771.9695,69.5878,72.9721,17.32
27JAN15:13:08:00,AHU_5_1,42.34,42.6445,60.3708,0.7868,759.7624,69.9478,72.8821,17.32
27JAN15:13:23:00,AHU_5_1,29.57,30.531,59.6508,0.7828,1002.071,69.6778,73.0801,17.32
27JAN15:13:38:00,AHU_5_1,42.185,39.6921,60.0108,0.7868,995.9679,69.5878,73.2601,17.32
27JAN15:13:53:00,AHU_5_1,28.59,29.2284,59.3627,0.7788,1016.72,69.8578,73.3501,17.32
27JAN15:14:08:00,AHU_5_1,43.685,43.5128,60.6409,0.7748,803.7076,69.4077,73.3501,17.32
27JAN15:14:23:00,AHU_5_1,31.485,31.8769,58.9127,0.7587,784.1764,69.4077,73.2601,18.395
27JAN15:14:38:00,AHU_5_1,42.99,43.5128,61.1989,0.7547,751.8279,69.8578,73.2601,18.395
27JAN15:14:53:00,AHU_5_1,34.6,35.8279,58.9127,0.823,1384.15,69.7678,73.1701,18.6
27JAN15:15:08:00,AHU_5_1,33.92,42.601,59.8308,0.835,905.636,69.6778,73.2601,21.125
27JAN15:15:23:00,AHU_5_1,43.36,43.5128,61.0909,0.831,872.0666,69.5878,73.2601,21.125
27JAN15:15:38:00,AHU_5_1,39.63,33.961,59.4528,0.835,1002.071,69.6778,73.3501,21.125
27JAN15:15:53:00,AHU_5_1,34.35,35.6977,59.7408,0.835,1173.58,69.5878,73.2601,21.125
27JAN15:16:08:00,AHU_5_1,42.535,44.2509,60.9109,0.839,839.1079,69.5878,73.1701,21.125
27JAN15:16:23:00,AHU_5_1,42.97,36.7397,60.0108,0.823,995.9679,69.4077,73.1701,21.125
27JAN15:16:38:00,AHU_5_1,39.335,35.2635,59.4528,0.831,920.2844,69.3177,73.2601,20.875
27JAN15:16:53:00,AHU_5_1,31.175,33.657,58.8227,0.827,765.866,69.3177,73.0801,20.875
27JAN15:17:08:00,AHU_5_1,39.155,43.5128,60.9109,0.839,729.2449,69.2277,73.0801,20.875
27JAN15:17:23:00,AHU_5_1,37.495,35.4372,59.3627,0.839,731.0759,68.8497,72.9721,20.875
27JAN15:17:38:00,AHU_5_1,30.765,36.9134,60.1008,0.835,682.2478,69.1377,72.8821,20.67
27JAN15:17:53:00,AHU_5_1,42.89,41.9498,60.9109,0.839,672.4823,68.8497,72.7921,20.215
27JAN15:18:08:00,AHU_5_1,30.47,31.573,58.9127,0.843,632.1993,69.1377,72.7021,20.215
27JAN15:18:23:00,AHU_5_1,38.61,43.426,60.9109,0.839,609.6163,69.5878,72.5221,20.215
27JAN15:18:38:00,AHU_5_1,0,39.6921,61.649,0,659.0546,70.0558,71.604,20.215
27JAN15:18:53:00,AHU_5_1,0,2.0057,62.369,0,742.0623,65.8434,71.694,0
27JAN15:19:08:00,AHU_5_1,0,2.0057,63.3771,0,727.4138,65.5734,71.694,0
27JAN15:19:23:00,AHU_5_1,0,2.0057,64.3852,0,706.0515,65.3933,71.694,0
27JAN15:19:38:00,AHU_5_1,0,1.9623,65.1053,0,699.948,65.3933,71.694,0
27JAN15:19:53:00,AHU_5_1,0,2.0057,65.9334,0,684.6892,65.2853,71.694,0
27JAN15:20:08:00,AHU_5_1,0,2.0057,66.6715,0,665.7684,65.4834,71.694,0
27JAN15:20:23:00,AHU_5_1,0,1.9623,67.2115,0,681.0271,65.5734,71.784,0
27JAN15:20:38:00,AHU_5_1,0,2.0057,67.6616,0,669.4305,65.7534,71.784,0
27JAN15:20:53:00,AHU_5_1,0,1.9623,68.2196,0,670.6513,65.9334,71.874,0
27JAN15:21:08:00,AHU_5_1,0,2.0057,68.6697,0,676.7548,66.1134,71.784,0
27JAN15:21:23:00,AHU_5_1,0,1.9623,69.0477,0,662.1063,66.3834,71.964,0
27JAN15:21:38:00,AHU_5_1,0,1.9623,69.4978,0,645.0165,66.6715,71.964,0
27JAN15:21:53:00,AHU_5_1,0,1.9623,69.8578,0,645.6268,66.9415,71.964,0
27JAN15:22:08:00,AHU_5_1,0,1.9623,70.1458,0,635.2509,67.2115,71.964,0
27JAN15:22:23:00,AHU_5_1,0,2.0057,70.4159,0,644.4061,67.3915,71.874,0
27JAN15:22:38:00,AHU_5_1,0,1.9623,70.6859,0,621.8234,67.6616,71.964,0
27JAN15:22:53:00,AHU_5_1,0,2.0057,70.9559,0,623.0441,67.9496,71.964,0
27JAN15:23:08:00,AHU_5_1,0,1.9623,71.1539,0,624.8751,68.2196,71.964,0
27JAN15:23:23:00,AHU_5_1,0,2.0925,71.4239,0,611.4474,68.4896,71.874,0
27JAN15:23:38:00,AHU_5_1,0,1.9623,71.5139,0,601.6818,68.7597,71.874,0
27JAN15:23:53:00,AHU_5_1,0,2.0057,71.694,0,600.4611,69.0477,71.964,0
28JAN15:00:08:00,AHU_5_1,0,2.0057,71.964,0,632.8097,69.3177,71.964,0
28JAN15:00:23:00,AHU_5_1,0,2.0057,72.072,0,603.5128,69.5878,71.964,0
28JAN15:00:38:00,AHU_5_1,0,2.0057,72.252,0,598.0196,69.8578,72.072,0
28JAN15:00:53:00,AHU_5_1,0,1.9188,72.432,0,599.8507,70.0558,71.964,0
28JAN15:01:08:00,AHU_5_1,0,2.0057,72.5221,0,593.7472,70.4159,71.964,0
28JAN15:01:23:00,AHU_5_1,0,2.0057,72.6121,0,591.9161,70.5959,71.964,0
28JAN15:01:38:00,AHU_5_1,0,2.0057,72.7921,0,574.8264,70.7759,71.964,0
28JAN15:01:53:00,AHU_5_1,0,1.9623,72.9721,0,566.2815,70.9559,71.964,0
28JAN15:02:08:00,AHU_5_1,0,1.9623,73.0801,0,561.3987,71.2439,72.072,0
28JAN15:02:23:00,AHU_5_1,0,2.0491,73.2601,0,576.0471,71.5139,71.964,0
28JAN15:02:38:00,AHU_5_1,0,1.9623,73.2601,0,585.2024,71.784,71.964,0
28JAN15:02:53:00,AHU_5_1,0,1.9623,73.3501,0,585.8127,71.964,72.072,0
28JAN15:03:08:00,AHU_5_1,0,2.0057,73.4402,0,571.1643,72.072,71.964,0
28JAN15:03:23:00,AHU_5_1,0,2.0491,73.4402,0,558.9573,72.432,72.072,0
28JAN15:03:38:00,AHU_5_1,0,1.9623,73.5302,0,576.0471,72.5221,71.964,0
28JAN15:03:53:00,AHU_5_1,0,1.9623,73.6202,0,569.9436,72.7921,72.072,0
28JAN15:04:08:00,AHU_5_1,0,1.9623,73.7102,0,561.3987,72.9721,71.964,0
28JAN15:04:23:00,AHU_5_1,0,1.9623,73.8002,0,565.0608,73.1701,72.072,0
28JAN15:04:38:00,AHU_5_1,0,1.9623,73.8002,0,554.0745,73.2601,71.874,0
28JAN15:04:53:00,AHU_5_1,0,1.9188,73.8902,0,558.3469,73.5302,71.964,0
28JAN15:05:08:00,AHU_5_1,75.625,1.9623,68.9577,0.4978,611.4474,73.6202,71.604,0
28JAN15:05:23:00,AHU_5_1,29.44,33.961,58.6427,0.7547,569.3333,76.1044,70.9559,11.46
28JAN15:05:38:00,AHU_5_1,43.965,46.4218,61.559,0.7587,541.2571,71.694,71.0639,15.44
28JAN15:05:53:00,AHU_5_1,24.525,25.8853,59.0027,0.7628,531.4915,71.2439,71.1539,15.44
28JAN15:06:08:00,AHU_5_1,41.065,42.4274,59.9208,0.7628,632.8097,71.2439,71.784,15.44
28JAN15:06:23:00,AHU_5_1,37.01,36.2621,61.0009,0.7628,829.3423,71.694,72.342,15.44
28JAN15:06:38:00,AHU_5_1,28.19,28.1864,58.0126,0.7668,598.63,71.694,72.7921,15.44
28JAN15:06:53:00,AHU_5_1,48.27,47.9848,62.369,0.7628,511.9603,71.694,72.8821,15.44
28JAN15:07:08:00,AHU_5_1,24.015,24.7565,57.9226,0.7708,704.8308,71.5139,72.9721,15.44
28JAN15:07:23:00,AHU_5_1,45.96,46.3784,60.8209,0.7668,650.5096,71.694,73.1701,15.44
28JAN15:07:38:00,AHU_5_1,34.595,32.1374,61.0009,0.7668,601.6818,71.604,73.3501,15.44
28JAN15:07:53:00,AHU_5_1,32.885,32.5282,58.3726,0.7708,528.4397,72.252,73.6202,15.44
28JAN15:08:08:00,AHU_5_1,48.295,43.6431,62.369,0.7587,496.7015,71.964,73.7102,15.44
28JAN15:08:23:00,AHU_5_1,25.005,24.7565,58.5527,0.7708,493.6498,72.072,73.8902,15.44
28JAN15:08:38:00,AHU_5_1,43.89,48.1151,59.8308,0.7547,586.4231,72.252,74.1782,15.44
28JAN15:08:53:00,AHU_5_1,39.135,38.7369,61.559,0.7788,579.7092,72.252,74.2682,16.06
28JAN15:09:08:00,AHU_5_1,31.99,33.0492,58.3726,0.7788,691.4031,72.5221,73.8902,16.06
28JAN15:09:23:00,AHU_5_1,44.57,45.0759,61.649,0.7868,624.2648,71.874,73.4402,16.675
28JAN15:09:38:00,AHU_5_1,27.605,28.4469,58.1926,0.7828,1256.587,71.604,73.2601,16.675
28JAN15:09:53:00,AHU_5_1,46.37,47.6809,61.2889,0.7748,787.8385,71.3339,73.2601,16.675
28JAN15:10:08:00,AHU_5_1,28.29,31.6164,60.0108,0.7989,739.6209,71.2439,73.2601,16.675
28JAN15:10:23:00,AHU_5_1,42.6,37.9554,59.7408,0.7708,930.0501,71.4239,73.2601,16.675
28JAN15:10:38:00,AHU_5_1,31.24,38.1725,60.1008,0.7828,906.8567,71.694,73.3501,16.675
28JAN15:10:53:00,AHU_5_1,44.755,42.1669,60.3708,0.7748,889.1565,71.874,73.5302,16.675
28JAN15:11:08:00,AHU_5_1,30.49,32.0506,59.0927,0.7788,887.9358,71.604,73.4402,16.675
28JAN15:11:23:00,AHU_5_1,47.595,45.9442,61.649,0.7587,809.2008,71.694,73.4402,16.675
28JAN15:11:38:00,AHU_5_1,32.81,31.0086,58.8227,0.7587,817.7457,71.604,73.3501,16.675
28JAN15:11:53:00,AHU_5_1,47.1,46.8994,61.1989,0.7668,864.7427,71.784,73.1701,18.415
28JAN15:12:08:00,AHU_5_1,39.615,36.3923,59.2727,0.7507,948.3606,71.784,73.0801,19.08
28JAN15:12:23:00,AHU_5_1,37.21,42.2103,59.3627,0.7708,890.3772,71.604,73.0801,19.615
28JAN15:12:38:00,AHU_5_1,39.38,40.9946,59.4528,0.7547,805.5387,71.874,72.9721,19.615
28JAN15:12:53:00,AHU_5_1,46.96,40.2999,59.8308,0.7547,837.2769,71.964,72.9721,20.075
28JAN15:13:08:00,AHU_5_1,46.005,43.7299,60.6409,0.7628,923.3362,71.874,72.9721,21.26
28JAN15:13:23:00,AHU_5_1,47.935,47.6375,59.5608,0.7708,1140.621,72.252,72.9721,21.625
28JAN15:13:38:00,AHU_5_1,47.935,47.6809,59.7408,0.7868,1168.087,71.964,72.9721,23.38
28JAN15:13:53:00,AHU_5_1,47.935,47.6809,59.8308,0.7949,1173.58,71.694,72.9721,23.85
28JAN15:14:08:00,AHU_5_1,47.935,47.6809,59.5608,0.7949,1003.903,71.4239,73.0801,23.85
28JAN15:14:23:00,AHU_5_1,43.535,43.5562,60.6409,0.7909,822.0181,71.1539,73.0801,23.85
28JAN15:14:38:00,AHU_5_1,40.225,48.1585,60.1908,0.7909,823.2388,71.1539,72.9721,23.85
28JAN15:14:53:00,AHU_5_1,46.445,41.6024,59.9208,0.7828,828.1216,71.0639,73.0801,23.85
28JAN15:15:08:00,AHU_5_1,46.445,46.2915,59.9208,0.7628,873.2873,70.9559,73.0801,23.85
28JAN15:15:23:00,AHU_5_1,46.445,46.3349,60.3708,0.847,1386.592,70.8659,72.9721,23.85
28JAN15:15:38:00,AHU_5_1,46.445,46.2915,59.9208,0.7868,910.5188,71.0639,73.0801,25.605
28JAN15:15:53:00,AHU_5_1,46.445,46.2915,59.7408,0.847,878.7805,70.7759,73.0801,25.4
28JAN15:16:08:00,AHU_5_1,38.475,39.996,60.3708,0.847,822.0181,70.5959,73.0801,24.335
28JAN15:16:23:00,AHU_5_1,38.475,40.8209,59.4528,0.843,806.7594,70.4159,73.0801,23.455
28JAN15:16:38:00,AHU_5_1,42.355,38.7803,60.2808,0.827,812.2526,70.1458,73.0801,22.14
28JAN15:16:53:00,AHU_5_1,37.45,38.7803,59.8308,0.823,789.0592,70.1458,73.1701,21.07
28JAN15:17:08:00,AHU_5_1,37.45,38.7803,60.0108,0.843,805.5387,69.8578,73.1701,20.865
28JAN15:17:23:00,AHU_5_1,34.745,42.905,60.7309,0.835,775.0211,69.7678,73.1701,20.365
28JAN15:17:38:00,AHU_5_1,36.12,40.4302,60.9109,0.843,724.9724,69.5878,73.0801,20.365
28JAN15:17:53:00,AHU_5_1,42.575,33.2229,59.3627,0.843,729.2449,69.4077,72.9721,19.75
28JAN15:18:08:00,AHU_5_1,38.145,34.7859,59.5608,0.843,705.4412,69.6778,72.8821,19.545
28JAN15:18:23:00,AHU_5_1,29.96,43.2523,60.5509,0.843,662.7167,69.3177,72.7021,19.135
28JAN15:18:38:00,AHU_5_1,43.025,2.0057,61.829,0.839,735.9587,69.5878,71.694,19.135
28JAN15:18:53:00,AHU_5_1,0,2.0057,62.369,0,762.8142,66.5635,71.784,0
28JAN15:19:08:00,AHU_5_1,0,2.0057,63.4671,0,748.7761,66.2934,71.604,0
28JAN15:19:23:00,AHU_5_1,0,2.0057,64.4753,0,749.9968,66.1134,71.5139,0
28JAN15:19:38:00,AHU_5_1,0,2.0491,65.2853,0,764.6453,66.2034,71.5139,0
28JAN15:19:53:00,AHU_5_1,0,2.0057,66.0234,0,750.6072,66.2034,71.5139,0
28JAN15:20:08:00,AHU_5_1,0,1.9623,66.6715,0,731.6863,66.2934,71.5139,0
28JAN15:20:23:00,AHU_5_1,0,1.9188,67.3015,0,729.8552,66.3834,71.604,0
28JAN15:20:38:00,AHU_5_1,0,1.9623,67.8596,0,726.8035,66.5635,71.604,0
28JAN15:20:53:00,AHU_5_1,0,2.0057,68.2196,0,729.8552,66.7615,71.5139,0
28JAN15:21:08:00,AHU_5_1,0,1.9623,68.7597,0,712.155,66.9415,71.5139,0
28JAN15:21:23:00,AHU_5_1,0,1.9623,69.2277,0,702.3894,67.2115,71.604,0
28JAN15:21:38:00,AHU_5_1,0,2.0057,69.4978,0,702.9998,67.3915,71.604,0
28JAN15:21:53:00,AHU_5_1,0,2.0057,69.8578,0,688.3513,67.5716,71.604,0
28JAN15:22:08:00,AHU_5_1,0,2.0057,70.2358,0,692.0134,67.8596,71.604,0
28JAN15:22:23:00,AHU_5_1,0,2.0057,70.5058,0,692.0134,68.0396,71.604,0
28JAN15:22:38:00,AHU_5_1,0,2.0057,70.6859,0,681.0271,68.3096,71.694,0
28JAN15:22:53:00,AHU_5_1,0,2.0057,70.9559,0,671.2616,68.5797,71.694,0
28JAN15:23:08:00,AHU_5_1,0,2.0491,71.1539,0,664.5477,68.8497,71.694,0
28JAN15:23:23:00,AHU_5_1,0,2.0057,71.3339,0,677.3651,69.0477,71.784,0
28JAN15:23:38:00,AHU_5_1,0,2.0491,71.5139,0,670.0409,69.3177,71.874,0
28JAN15:23:53:00,AHU_5_1,0,2.0057,71.784,0,650.5096,69.6778,71.784,0
29JAN15:00:08:00,AHU_5_1,0,2.0057,72.072,0,661.496,69.8578,71.874,0
29JAN15:00:23:00,AHU_5_1,0,1.9623,72.162,0,650.5096,70.1458,71.874,0
29JAN15:00:38:00,AHU_5_1,0,1.9623,72.342,0,648.6786,70.4159,71.874,0
29JAN15:00:53:00,AHU_5_1,0,2.0057,72.432,0,646.8475,70.5959,71.874,0
29JAN15:01:08:00,AHU_5_1,0,2.0491,72.7021,0,659.0546,70.7759,71.964,0
29JAN15:01:23:00,AHU_5_1,0,1.9188,72.7921,0,634.6405,71.0639,71.964,0
29JAN15:01:38:00,AHU_5_1,0,2.0057,72.8821,0,641.9647,71.2439,71.964,0
29JAN15:01:53:00,AHU_5_1,0,2.0057,73.0801,0,635.8612,71.5139,72.072,0
29JAN15:02:08:00,AHU_5_1,0,1.9623,73.1701,0,646.8475,71.694,72.072,0
29JAN15:02:23:00,AHU_5_1,0,1.9623,73.2601,0,627.9269,71.874,72.072,0
29JAN15:02:38:00,AHU_5_1,0,1.9623,73.3501,0,653.5614,72.162,72.072,0
29JAN15:02:53:00,AHU_5_1,0,1.9623,73.3501,0,636.4716,72.342,72.072,0
29JAN15:03:08:00,AHU_5_1,0,1.9623,73.4402,0,643.1854,72.5221,72.072,0
29JAN15:03:23:00,AHU_5_1,0,1.9623,73.5302,0,620.6027,72.7921,72.072,0
29JAN15:03:38:00,AHU_5_1,0,1.9188,73.6202,0,623.0441,72.8821,72.072,0
29JAN15:03:53:00,AHU_5_1,0,2.0057,73.8002,0,619.9923,73.1701,72.072,0
29JAN15:04:08:00,AHU_5_1,0,1.9623,73.8002,0,630.9786,73.3501,72.162,0
29JAN15:04:23:00,AHU_5_1,0,2.0057,73.8002,0,632.1993,73.4402,71.964,0
29JAN15:04:38:00,AHU_5_1,0,1.9623,73.9982,0,650.5096,73.7102,72.072,0
29JAN15:04:53:00,AHU_5_1,0,2.0057,73.8902,0,665.1581,73.8002,72.162,0
29JAN15:05:08:00,AHU_5_1,0,2.0057,73.9982,0,711.5447,73.9982,71.4239,0
29JAN15:05:23:00,AHU_5_1,59.195,44.5983,59.1827,0.5098,636.4716,77.4725,71.3339,12.73
29JAN15:05:38:00,AHU_5_1,38.9,25.2775,61.0909,0.7587,669.4305,71.964,71.2439,15.145
29JAN15:05:53:00,AHU_5_1,22.78,46.4218,57.6346,0.7587,648.6786,71.3339,71.5139,15.145
29JAN15:06:08:00,AHU_5_1,42.695,36.7397,60.9109,0.7547,727.4138,71.2439,72.252,15.145
29JAN15:06:23:00,AHU_5_1,43.235,23.15,62.009,0.7668,665.7684,71.694,72.9721,15.145
29JAN15:06:38:00,AHU_5_1,23.745,46.1179,58.1026,0.7668,583.3713,72.072,73.5302,15.145
29JAN15:06:53:00,AHU_5_1,44.2,39.7355,60.0108,0.7587,646.8475,72.342,73.8902,15.145
29JAN15:07:08:00,AHU_5_1,37.68,29.8797,60.7309,0.7668,641.9647,71.964,73.9982,15.145
29JAN15:07:23:00,AHU_5_1,28.485,47.898,58.1926,0.7587,598.0196,72.072,74.1782,15.145
29JAN15:07:38:00,AHU_5_1,48.19,25.4077,62.099,0.7708,629.1476,72.252,74.1782,15.145
29JAN15:07:53:00,AHU_5_1,25.065,45.9008,58.3726,0.7708,624.8751,72.252,74.1782,15.145
29JAN15:08:08:00,AHU_5_1,44.26,37.087,60.0108,0.7708,608.3956,72.252,74.2682,15.145
29JAN15:08:23:00,AHU_5_1,40.43,25.7116,61.739,0.7587,641.3544,72.252,74.3582,15.145
29JAN15:08:38:00,AHU_5_1,25.26,48.5927,57.8326,0.7708,690.7927,72.072,74.0882,15.145
29JAN15:08:53:00,AHU_5_1,45.385,26.8405,61.739,0.7668,796.9938,71.784,74.0882,15.145
29JAN15:09:08:00,AHU_5_1,27.575,31.9638,60.3708,0.7748,751.8279,72.252,74.3582,15.62
29JAN15:09:23:00,AHU_5_1,36.99,44.8588,58.4626,0.7587,809.2008,72.162,74.3582,15.62
29JAN15:09:38:00,AHU_5_1,42.445,29.3587,61.4689,0.7708,814.0836,71.964,73.7102,15.62
29JAN15:09:53:00,AHU_5_1,32.475,46.8994,58.3726,0.7788,925.1672,71.694,73.3501,15.62
29JAN15:10:08:00,AHU_5_1,47.17,28.7075,62.099,0.7547,967.8917,71.784,73.0801,15.825
29JAN15:10:23:00,AHU_5_1,30.74,45.1627,58.5527,0.7788,1107.662,71.5139,72.9721,17.65
29JAN15:10:38:00,AHU_5_1,45.805,29.0982,61.1989,0.7788,938.595,71.1539,73.0801,17.65
29JAN15:10:53:00,AHU_5_1,28.725,47.4638,58.4626,0.8029,841.5493,70.8659,72.9721,17.65
29JAN15:11:08:00,AHU_5_1,46.77,28.0996,61.559,0.831,914.1809,70.5959,72.8821,17.65
29JAN15:11:23:00,AHU_5_1,28.23,45.8139,59.0027,0.827,844.6011,70.2358,73.0801,17.65
29JAN15:11:38:00,AHU_5_1,44.655,28.9245,60.9109,0.8189,1000.851,70.4159,73.0801,17.65
29JAN15:11:53:00,AHU_5_1,27.835,42.5576,59.1827,0.835,992.9161,70.3258,73.0801,17.65
29JAN15:12:08:00,AHU_5_1,44.48,29.0982,60.7309,0.8069,1002.071,70.4159,73.1701,17.65
29JAN15:12:23:00,AHU_5_1,27.73,40.9946,59.3627,0.843,994.1368,70.4159,73.1701,17.65
29JAN15:12:38:00,AHU_5_1,43.905,28.4469,60.5509,0.835,995.3575,69.9478,73.2601,17.65
29JAN15:12:53:00,AHU_5_1,26.8,40.9946,59.0027,0.839,966.671,69.8578,73.2601,17.65
29JAN15:13:08:00,AHU_5_1,44.865,30.01,60.7309,0.831,956.9055,69.7678,73.3501,17.65
29JAN15:13:23:00,AHU_5_1,27.855,40.4736,58.9127,0.843,995.3575,69.9478,73.3501,17.65
29JAN15:13:38:00,AHU_5_1,45.41,27.7957,60.7309,0.8149,990.4747,69.7678,73.2601,17.65
27FEB15:09:18:00,AHU_5_1,40.05,22.5856,63.0171,0.7668,617.5509,72.342,73.8902,16.995
27FEB15:09:33:00,AHU_5_1,23.725,42.9484,59.9208,0.7708,610.2267,72.072,73.6202,16.995
27FEB15:09:48:00,AHU_5_1,39.89,38.6501,62.369,0.7788,637.6923,71.694,73.3501,16.995
27FEB15:10:03:00,AHU_5_1,38.185,24.2354,63.6472,0.7868,723.1414,71.604,73.1701,16.995
27FEB15:10:18:00,AHU_5_1,22.835,42.5142,60.0108,0.7909,713.3757,71.604,73.0801,16.995
27FEB15:10:33:00,AHU_5_1,44.005,37.1739,62.5491,0.7868,737.1794,71.3339,73.0801,16.995
27FEB15:10:48:00,AHU_5_1,35.69,23.3671,63.0171,0.7868,973.3849,71.604,73.0801,16.995
27FEB15:11:03:00,AHU_5_1,21.8,44.6417,60.0108,0.7828,1044.796,71.5139,73.0801,16.995
27FEB15:11:18:00,AHU_5_1,40.68,34.5254,63.1971,0.7788,912.3498,71.2439,73.0801,16.995
27FEB15:11:33:00,AHU_5_1,37.76,27.5786,63.1971,0.7828,972.7745,70.8659,72.9721,17.615
27FEB15:11:48:00,AHU_5_1,27.075,41.559,60.4609,0.7668,942.2571,71.0639,72.8821,18.39
27FEB15:12:03:00,AHU_5_1,42.735,27.0576,63.3771,0.7748,940.426,70.7759,72.8821,18.39
27FEB15:12:18:00,AHU_5_1,27.935,33.6136,61.649,0.7628,884.2737,70.7759,72.8821,18.39
27FEB15:12:33:00,AHU_5_1,38.39,41.038,61.3789,0.7628,815.9147,70.7759,72.9721,18.39
27FEB15:12:48:00,AHU_5_1,36.805,28.7075,63.1071,0.7507,866.5735,70.5959,72.8821,18.8
27FEB15:13:03:00,AHU_5_1,34.79,41.2117,60.7309,0.7547,898.3118,70.8659,72.8821,19.62
27FEB15:13:18:00,AHU_5_1,39.555,31.5296,63.1971,0.7547,904.4153,70.8659,72.9721,20.44
27FEB15:13:33:00,AHU_5_1,41.265,42.2537,61.0909,0.7507,933.7122,71.0639,72.8821,21.26
27FEB15:13:48:00,AHU_5_1,32.455,36.9134,62.279,0.7547,861.0806,71.0639,72.9721,21.925
27FEB15:14:03:00,AHU_5_1,42.57,36.2187,62.099,0.7628,851.9253,71.1539,72.8821,22.13
27FEB15:14:18:00,AHU_5_1,38.945,42.4708,61.0909,0.7547,877.5598,71.1539,72.8821,22.13
27FEB15:14:33:00,AHU_5_1,34.35,39.3013,62.5491,0.7507,866.5735,71.2439,72.9721,22.795
27FEB15:14:48:00,AHU_5_1,41.255,34.3083,63.0171,0.6945,912.9602,71.2439,72.8821,25.335
27FEB15:15:03:00,AHU_5_1,37.12,44.4246,60.8209,0.843,943.4778,71.3339,72.8821,25.13
27FEB15:15:18:00,AHU_5_1,34.645,36.0016,62.8371,0.8069,951.4123,71.2439,72.7921,25.13
27FEB15:15:33:00,AHU_5_1,35.71,36.4792,62.6571,0.835,1134.517,71.3339,72.7921,25.13
27FEB15:15:48:00,AHU_5_1,40.725,34.3083,61.739,0.847,892.2083,70.9559,72.7921,23.955
27FEB15:16:03:00,AHU_5_1,37.35,40.7341,61.0009,0.847,867.1838,70.6859,72.7921,22.01
27FEB15:16:18:00,AHU_5_1,32.925,31.1388,62.5491,0.8149,880.0012,70.5959,72.7921,21.6
27FEB15:16:33:00,AHU_5_1,36.245,40.7775,61.0909,0.843,892.8186,70.4159,72.8821,20.985
27FEB15:16:48:00,AHU_5_1,33.18,28.2299,62.7471,0.839,859.2495,70.5058,72.8821,20.985
27FEB15:17:03:00,AHU_5_1,32.43,40.9512,61.0009,0.843,856.1978,70.2358,72.7921,20.985
27FEB15:17:18:00,AHU_5_1,36.18,27.5352,63.1971,0.843,812.2526,70.3258,72.8821,20.575
27FEB15:17:33:00,AHU_5_1,27.445,41.2117,60.5509,0.843,804.9283,70.0558,72.7921,20.37
27FEB15:17:48:00,AHU_5_1,41.045,26.58,63.7372,0.835,765.2556,70.1458,72.7021,19.915
27FEB15:18:03:00,AHU_5_1,25.02,40.3868,60.5509,0.843,745.114,69.9478,72.6121,19.71
27FEB15:18:18:00,AHU_5_1,41.18,28.3167,63.2871,0.843,717.6482,69.9478,72.5221,19.3
27FEB15:18:33:00,AHU_5_1,0,32.4413,61.0909,0.847,685.2996,69.9478,71.784,19.3
27FEB15:18:48:00,AHU_5_1,0,1.9188,63.1071,0,777.4625,67.2115,71.694,0
27FEB15:19:03:00,AHU_5_1,0,1.9623,63.8272,0,841.5493,66.6715,71.694,0
27FEB15:19:18:00,AHU_5_1,0,2.0057,64.6553,0,808.5905,66.3834,71.604,0
27FEB15:19:33:00,AHU_5_1,0,1.9623,65.4834,0,806.149,66.2934,71.5139,0
27FEB15:19:48:00,AHU_5_1,0,2.0057,66.1134,0,786.0074,66.2934,71.604,0
27FEB15:20:03:00,AHU_5_1,0,1.9623,66.7615,0,798.8248,66.3834,71.5139,0
27FEB15:20:18:00,AHU_5_1,0,1.9623,67.3015,0,776.2418,66.3834,71.5139,0
27FEB15:20:33:00,AHU_5_1,0,1.9188,67.7516,0,768.9177,66.5635,71.5139,0
27FEB15:20:48:00,AHU_5_1,0,1.9623,68.1296,0,769.5281,66.6715,71.5139,0
27FEB15:21:03:00,AHU_5_1,0,1.9623,68.6697,0,772.5798,66.9415,71.5139,0
27FEB15:21:18:00,AHU_5_1,0,1.9623,69.0477,0,750.6072,67.1215,71.4239,0
27FEB15:21:33:00,AHU_5_1,0,1.9623,69.3177,0,738.4002,67.3015,71.5139,0
27FEB15:21:48:00,AHU_5_1,0,1.9623,69.6778,0,764.0349,67.4815,71.5139,0
27FEB15:22:03:00,AHU_5_1,0,1.9623,69.9478,0,729.8552,67.6616,71.5139,0
27FEB15:22:18:00,AHU_5_1,0,1.9623,70.2358,0,728.6345,67.8596,71.5139,0
27FEB15:22:33:00,AHU_5_1,0,1.9623,70.4159,0,751.8279,68.0396,71.694,0
27FEB15:22:48:00,AHU_5_1,0,1.9623,70.6859,0,720.6999,68.3996,71.694,0
27FEB15:23:03:00,AHU_5_1,0,1.9623,70.9559,0,737.1794,68.6697,71.694,0
27FEB15:23:18:00,AHU_5_1,0,1.9623,71.1539,0,745.114,68.8497,71.694,0
27FEB15:23:33:00,AHU_5_1,0,2.0491,71.4239,0,704.2205,69.1377,71.874,0
27FEB15:23:48:00,AHU_5_1,0,1.9623,71.5139,0,741.4519,69.4077,71.694,0
28FEB15:00:03:00,AHU_5_1,0,1.9623,71.694,0,706.0515,69.7678,71.784,0
28FEB15:00:18:00,AHU_5_1,0,1.9623,71.874,0,696.8962,69.9478,71.784,0
28FEB15:00:33:00,AHU_5_1,0,2.0057,72.072,0,698.1169,70.2358,71.874,0
28FEB15:00:48:00,AHU_5_1,0,1.9623,72.252,0,684.6892,70.4159,71.784,0
28FEB15:01:03:00,AHU_5_1,0,1.9623,72.342,0,700.5584,70.6859,71.874,0
28FEB15:01:18:00,AHU_5_1,0,2.0491,72.5221,0,693.2341,70.9559,71.784,0
28FEB15:01:33:00,AHU_5_1,0,2.0057,72.6121,0,685.9099,71.1539,71.874,0
28FEB15:01:48:00,AHU_5_1,0,1.9623,72.7021,0,673.703,71.3339,71.874,0
28FEB15:02:03:00,AHU_5_1,0,2.0925,72.8821,0,674.9237,71.604,71.874,0
28FEB15:02:18:00,AHU_5_1,0,2.0057,72.9721,0,684.6892,71.784,71.784,0
28FEB15:02:33:00,AHU_5_1,0,2.0491,73.0801,0,684.0789,71.964,71.874,0
28FEB15:02:48:00,AHU_5_1,0,1.9623,73.1701,0,674.9237,72.252,71.874,0
28FEB15:03:03:00,AHU_5_1,0,1.9188,73.3501,0,660.2753,72.342,71.784,0
28FEB15:03:18:00,AHU_5_1,0,2.0057,73.3501,0,654.7821,72.6121,71.874,0
28FEB15:03:33:00,AHU_5_1,0,1.9623,73.4402,0,687.1306,72.7921,71.784,0
28FEB15:03:48:00,AHU_5_1,0,1.9623,73.4402,0,648.0682,72.9721,71.874,0
28FEB15:04:03:00,AHU_5_1,0,1.9623,73.5302,0,673.0927,73.1701,71.874,0
28FEB15:04:18:00,AHU_5_1,0,1.9623,73.6202,0,660.8856,73.3501,71.964,0
28FEB15:04:33:00,AHU_5_1,0,1.9623,73.6202,0,640.744,73.5302,71.874,0
28FEB15:04:48:00,AHU_5_1,0,2.0057,73.7102,0,651.7304,73.7102,71.964,0
28FEB15:05:03:00,AHU_5_1,0,2.0491,73.8002,0,655.3925,73.8002,71.874,0
28FEB15:05:18:00,AHU_5_1,0,1.9623,73.8002,0,637.6923,73.8902,71.874,0
28FEB15:05:33:00,AHU_5_1,0,1.9623,73.8002,0,634.6405,74.1782,71.874,0
28FEB15:05:48:00,AHU_5_1,0,1.9623,73.8902,0,645.0165,74.2682,71.874,0
28FEB15:06:03:00,AHU_5_1,0,2.0491,73.8902,0,662.1063,74.4482,71.874,0
28FEB15:06:18:00,AHU_5_1,0,2.0057,73.8902,0,637.0819,74.6283,71.874,0
28FEB15:06:33:00,AHU_5_1,0,1.9623,73.8902,0,641.9647,74.6283,71.874,0
28FEB15:06:48:00,AHU_5_1,0,2.0057,73.9982,0,629.7579,74.8083,71.874,0
28FEB15:07:03:00,AHU_5_1,0,2.0057,74.0882,0,638.913,74.8083,71.874,0
28FEB15:07:18:00,AHU_5_1,0,2.0057,74.0882,0,630.9786,75.0063,71.874,0
28FEB15:07:33:00,AHU_5_1,0,2.0057,74.0882,0,626.0958,75.1863,71.874,0
28FEB15:07:48:00,AHU_5_1,0,2.0057,74.0882,0,638.3026,75.2763,71.784,0
28FEB15:08:03:00,AHU_5_1,0,1.8754,74.1782,0,637.0819,75.3663,71.784,0
28FEB15:08:18:00,AHU_5_1,0,1.9623,74.1782,0,613.8888,75.5464,71.784,0
28FEB15:08:33:00,AHU_5_1,0,1.9623,74.1782,0,620.6027,75.6364,71.784,0
28FEB15:08:48:00,AHU_5_1,0,1.9623,74.2682,0,601.0714,75.8344,71.784,0
28FEB15:09:03:00,AHU_5_1,0,1.9623,74.2682,0,651.12,75.8344,71.784,0
28FEB15:09:18:00,AHU_5_1,0,1.9623,74.2682,0,609.6163,75.9244,71.784,0
28FEB15:09:33:00,AHU_5_1,0,1.9623,74.2682,0,599.2404,76.0144,71.784,0
28FEB15:09:48:00,AHU_5_1,0,1.9623,74.3582,0,630.9786,76.1044,71.784,0
28FEB15:10:03:00,AHU_5_1,0,1.9188,74.3582,0,622.4337,76.1944,71.784,0
28FEB15:10:18:00,AHU_5_1,0,1.9623,74.2682,0,591.3058,76.2844,71.784,0
28FEB15:10:33:00,AHU_5_1,0,1.9623,74.3582,0,591.9161,76.4644,71.784,0
28FEB15:10:48:00,AHU_5_1,0,1.9623,74.3582,0,619.9923,76.4644,71.784,0
28FEB15:11:03:00,AHU_5_1,0,1.9623,74.4482,0,597.4093,76.6445,71.784,0
28FEB15:11:18:00,AHU_5_1,0,1.9623,74.3582,0,592.5265,76.7525,71.784,0
28FEB15:11:33:00,AHU_5_1,0,2.0057,74.4482,0,592.5265,76.7525,71.784,0
28FEB15:11:48:00,AHU_5_1,0,1.9623,74.4482,0,582.1506,76.8425,71.784,0
28FEB15:12:03:00,AHU_5_1,0,1.9623,74.4482,0,580.9299,76.9325,71.784,0
28FEB15:12:18:00,AHU_5_1,0,2.0057,74.4482,0,579.0989,77.0225,71.874,0
28FEB15:12:33:00,AHU_5_1,0,2.0491,74.5383,0,562.6194,77.0225,71.874,0
28FEB15:12:48:00,AHU_5_1,0,2.0057,74.5383,0,529.0501,77.1125,71.874,0
28FEB15:13:03:00,AHU_5_1,0,2.0057,74.5383,0,524.7776,77.2025,71.874,0
28FEB15:13:18:00,AHU_5_1,0,1.9623,74.6283,0,520.5052,77.2925,71.874,0
28FEB15:13:33:00,AHU_5_1,0,2.0057,74.6283,0,519.2845,77.3825,71.874,0
28FEB15:13:48:00,AHU_5_1,0,1.9188,74.7183,0,508.2982,77.3825,71.964,0
28FEB15:14:03:00,AHU_5_1,0,2.0057,74.7183,0,514.4017,77.4725,71.874,0
28FEB15:14:18:00,AHU_5_1,0,1.9623,74.8083,0,511.9603,77.4725,71.874,0
28FEB15:14:33:00,AHU_5_1,0,2.0491,74.8083,0,511.9603,77.5806,71.874,0
28FEB15:14:48:00,AHU_5_1,0,1.9623,74.8983,0,505.8567,77.5806,71.964,0
28FEB15:15:03:00,AHU_5_1,0,2.0057,75.0063,0,499.1429,77.6706,71.964,0
28FEB15:15:18:00,AHU_5_1,0,1.9623,75.0063,0,500.9739,77.7606,71.964,0
28FEB15:15:33:00,AHU_5_1,0,1.9623,75.0963,0,498.5326,77.7606,71.964,0
28FEB15:15:48:00,AHU_5_1,0,2.0057,75.0963,0,502.1946,77.8506,72.072,0
28FEB15:16:03:00,AHU_5_1,0,2.0057,75.1863,0,493.0394,77.8506,72.072,0
28FEB15:16:18:00,AHU_5_1,0,1.9623,75.1863,0,494.8705,77.9406,72.162,0
28FEB15:16:33:00,AHU_5_1,0,1.9623,75.2763,0,485.1049,77.9406,72.162,0
28FEB15:16:48:00,AHU_5_1,0,1.9623,75.2763,0,501.5843,77.9406,72.252,0
28FEB15:17:03:00,AHU_5_1,0,2.0057,75.3663,0,494.2601,78.0306,72.252,0
28FEB15:17:18:00,AHU_5_1,0,2.0057,75.3663,0,480.8324,78.0306,72.252,0
28FEB15:17:33:00,AHU_5_1,0,1.9623,75.3663,0,477.7806,78.0306,72.252,0
28FEB15:17:48:00,AHU_5_1,0,1.9188,75.4563,0,500.9739,78.1206,72.252,0
28FEB15:18:03:00,AHU_5_1,0,2.0057,75.4563,0,491.8187,78.1206,72.342,0
28FEB15:18:18:00,AHU_5_1,0,2.0057,75.4563,0,485.1049,78.1206,72.252,0
28FEB15:18:33:00,AHU_5_1,0,1.9623,75.4563,0,490.598,78.2106,72.342,0
28FEB15:18:48:00,AHU_5_1,0,1.9623,75.4563,0,486.9359,78.2106,72.342,0
28FEB15:19:03:00,AHU_5_1,0,2.0491,75.3663,0,494.2601,78.3006,72.342,0
28FEB15:19:18:00,AHU_5_1,0,2.0057,75.4563,0,483.8842,78.3006,72.342,0
28FEB15:19:33:00,AHU_5_1,0,2.0057,75.4563,0,493.0394,78.4086,72.342,0
28FEB15:19:48:00,AHU_5_1,0,2.0057,75.4563,0,482.0531,78.4987,72.252,0
28FEB15:20:03:00,AHU_5_1,0,1.9623,75.4563,0,491.8187,78.4086,72.342,0
28FEB15:20:18:00,AHU_5_1,0,1.9623,75.4563,0,487.5463,78.4987,72.342,0
28FEB15:20:33:00,AHU_5_1,0,2.0057,75.4563,0,486.3256,78.5887,72.342,0
28FEB15:20:48:00,AHU_5_1,0,1.9623,75.4563,0,517.4534,78.5887,72.342,0
28FEB15:21:03:00,AHU_5_1,0,1.9623,75.4563,0,491.8187,78.6787,72.252,0
28FEB15:21:18:00,AHU_5_1,0,2.0057,75.4563,0,482.0531,78.6787,72.342,0
28FEB15:21:33:00,AHU_5_1,0,2.0057,75.4563,0,477.1703,78.7687,72.252,0
28FEB15:21:48:00,AHU_5_1,0,1.9623,75.4563,0,491.2084,78.7687,72.252,0
28FEB15:22:03:00,AHU_5_1,0,2.0057,75.4563,0,485.7152,78.7687,72.162,0
28FEB15:22:18:00,AHU_5_1,0,2.0491,75.4563,0,492.4291,78.7687,72.162,0
28FEB15:22:33:00,AHU_5_1,0,1.9623,75.4563,0,495.4808,78.8587,72.162,0
28FEB15:22:48:00,AHU_5_1,0,1.9623,75.4563,0,498.5326,78.8587,72.252,0
28FEB15:23:03:00,AHU_5_1,0,2.0057,75.3663,0,500.3636,78.9487,72.252,0
28FEB15:23:18:00,AHU_5_1,0,1.9623,75.4563,0,488.767,79.0387,72.162,0
28FEB15:23:33:00,AHU_5_1,0,2.0925,75.3663,0,486.9359,79.0387,72.252,0
28FEB15:23:48:00,AHU_5_1,0,2.0925,75.3663,0,503.4153,79.0387,72.252,0
01MAR15:00:03:00,AHU_5_1,0,2.0057,75.3663,0,483.8842,79.0387,72.252,0
01MAR15:00:18:00,AHU_5_1,0,2.0057,75.3663,0,497.3119,78.9487,72.252,0
01MAR15:00:33:00,AHU_5_1,0,2.0057,75.3663,0,500.9739,78.9487,72.162,0
01MAR15:00:48:00,AHU_5_1,0,2.0057,75.3663,0,497.9222,78.8587,72.162,0
01MAR15:01:03:00,AHU_5_1,0,1.9623,75.4563,0,484.4945,78.9487,72.072,0
01MAR15:01:18:00,AHU_5_1,0,2.0057,75.4563,0,482.0531,78.9487,71.964,0
01MAR15:01:33:00,AHU_5_1,0,2.0057,75.4563,0,497.9222,78.9487,72.072,0
01MAR15:01:48:00,AHU_5_1,0,2.0057,75.4563,0,488.1566,78.9487,72.072,0
01MAR15:02:03:00,AHU_5_1,0,1.9623,75.5464,0,474.7289,78.9487,72.072,0
01MAR15:02:18:00,AHU_5_1,0,1.9623,75.5464,0,492.4291,79.0387,72.162,0
01MAR15:02:33:00,AHU_5_1,0,1.9623,75.4563,0,482.0531,79.0387,72.162,0
01MAR15:02:48:00,AHU_5_1,0,2.0057,75.5464,0,480.2221,79.0387,72.162,0
01MAR15:03:03:00,AHU_5_1,0,2.0057,75.5464,0,507.6878,79.1287,72.162,0
01MAR15:03:18:00,AHU_5_1,0,1.9623,75.5464,0,485.1049,79.0387,72.162,0
01MAR15:03:33:00,AHU_5_1,0,1.9188,75.4563,0,479.6117,79.0387,72.162,0
01MAR15:03:48:00,AHU_5_1,0,1.9623,75.6364,0,485.1049,79.1287,72.162,0
01MAR15:04:03:00,AHU_5_1,0,1.9188,75.5464,0,511.3499,79.1287,72.072,0
01MAR15:04:18:00,AHU_5_1,0,1.9623,75.5464,0,471.6771,79.1287,71.784,0
01MAR15:04:33:00,AHU_5_1,0,2.0057,75.5464,0,473.5082,79.1287,71.874,0
01MAR15:04:48:00,AHU_5_1,100,2.0057,75.5464,0,485.7152,79.1287,72.072,0
01MAR15:05:03:00,AHU_5_1,26.665,23.9315,58.9127,0.6303,502.805,75.2763,70.7759,16.25
01MAR15:05:18:00,AHU_5_1,18.755,38.6501,59.3627,0.7668,497.3119,74.6283,70.9559,16.455
01MAR15:05:33:00,AHU_5_1,33.275,51.5016,62.7471,0.7628,479.0013,74.7183,71.2439,16.455
01MAR15:05:48:00,AHU_5_1,49.435,44.8588,65.3933,0.7587,471.6771,75.0063,71.604,16.455
01MAR15:06:03:00,AHU_5_1,51.5,29.2719,63.3771,0.7708,442.9907,75.0963,71.964,16.455
01MAR15:06:18:00,AHU_5_1,0,1.9623,59.8308,0,497.9222,75.2763,72.162,0
01MAR15:06:33:00,AHU_5_1,0,2.0491,64.7453,0,478.391,72.432,72.432,0
01MAR15:06:48:00,AHU_5_1,0,1.9623,65.5734,0,493.0394,71.694,72.342,0
01MAR15:07:03:00,AHU_5_1,0,1.9188,66.6715,0,483.8842,71.4239,72.432,0
01MAR15:07:18:00,AHU_5_1,0,1.9188,67.5716,0,468.015,71.3339,72.342,0
01MAR15:07:33:00,AHU_5_1,0,1.9623,68.3996,0,485.7152,71.2439,72.342,0
01MAR15:07:48:00,AHU_5_1,0,2.0057,69.0477,0,486.9359,71.4239,72.252,0
01MAR15:08:03:00,AHU_5_1,0,1.9623,69.7678,0,480.2221,71.4239,72.162,0
01MAR15:08:18:00,AHU_5_1,0,2.0057,70.2358,0,469.2357,71.5139,72.072,0
01MAR15:08:33:00,AHU_5_1,0,2.0057,70.6859,0,483.2738,71.604,72.162,0
01MAR15:08:48:00,AHU_5_1,0,2.0057,71.0639,0,466.7943,71.784,72.162,0
