datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
01MAR15:09:03:00,AHU_5_1,0,2.0057,71.5139,0,509.5189,71.874,71.964,0
01MAR15:09:18:00,AHU_5_1,0,1.9623,71.874,0,472.2875,72.072,71.964,0
01MAR15:09:33:00,AHU_5_1,0,1.9623,72.162,0,468.015,72.162,71.874,0
01MAR15:09:48:00,AHU_5_1,0,1.9623,72.342,0,478.391,72.342,71.874,0
01MAR15:10:03:00,AHU_5_1,0,1.9623,72.6121,0,479.6117,72.432,71.784,0
01MAR15:10:18:00,AHU_5_1,0,2.0491,72.7921,0,453.3667,72.6121,71.784,0
01MAR15:10:33:00,AHU_5_1,0,1.9188,72.9721,0,475.3392,72.7921,71.874,0
01MAR15:10:48:00,AHU_5_1,0,1.9623,73.0801,0,471.6771,72.9721,71.784,0
01MAR15:11:03:00,AHU_5_1,0,2.0057,73.2601,0,466.184,73.0801,71.784,0
01MAR15:11:18:00,AHU_5_1,0,2.0057,73.3501,0,492.4291,73.2601,71.694,0
01MAR15:11:33:00,AHU_5_1,0,1.9623,73.4402,0,466.184,73.4402,71.694,0
01MAR15:11:48:00,AHU_5_1,0,1.9623,73.6202,0,484.4945,73.6202,71.604,0
01MAR15:12:03:00,AHU_5_1,54.73,24.1052,73.6202,0.4255,483.2738,73.7102,71.5139,13.63
01MAR15:12:18:00,AHU_5_1,28.62,23.7579,59.8308,0.7547,464.3529,73.9982,70.5959,16.495
01MAR15:12:33:00,AHU_5_1,22.18,39.9092,60.2808,0.7668,426.5113,74.2682,71.1539,16.495
01MAR15:12:48:00,AHU_5_1,46.025,47.6809,63.3771,0.7628,523.557,74.3582,71.5139,16.495
01MAR15:13:03:00,AHU_5_1,47.795,23.6276,63.4671,0.7668,572.385,74.6283,71.694,16.495
01MAR15:13:18:00,AHU_5_1,0,1.9623,59.4528,0.7708,588.254,74.8083,71.964,0
01MAR15:13:33:00,AHU_5_1,0,2.0057,64.1152,0,574.8264,67.5716,72.342,0
01MAR15:13:48:00,AHU_5_1,0,2.0057,65.0153,0,565.6711,67.4815,72.252,0
01MAR15:14:03:00,AHU_5_1,0,1.9623,66.1134,0,574.2161,67.0315,72.252,0
01MAR15:14:18:00,AHU_5_1,0,2.0491,67.0315,0,568.1126,66.8515,72.252,0
01MAR15:14:33:00,AHU_5_1,0,1.9623,67.6616,0,566.8918,66.8515,72.252,0
01MAR15:14:48:00,AHU_5_1,0,1.9623,68.3996,0,562.009,66.8515,72.162,0
01MAR15:15:03:00,AHU_5_1,0,1.9188,68.9577,0,565.6711,67.1215,72.162,0
01MAR15:15:18:00,AHU_5_1,0,1.9623,69.4978,0,590.0851,67.2115,72.072,0
01MAR15:15:33:00,AHU_5_1,0,1.9623,70.0558,0,567.5022,67.3915,71.964,0
01MAR15:15:48:00,AHU_5_1,0,2.0057,70.4159,0,569.3333,67.5716,71.874,0
01MAR15:16:03:00,AHU_5_1,0,1.9623,70.7759,0,551.6331,67.7516,71.694,0
01MAR15:16:18:00,AHU_5_1,0,1.9623,70.9559,0,552.8538,68.0396,71.694,0
01MAR15:16:33:00,AHU_5_1,0,2.0057,71.2439,0,580.9299,68.3096,71.784,0
01MAR15:16:48:00,AHU_5_1,0,1.9623,71.604,0,558.9573,68.5797,71.784,0
01MAR15:17:03:00,AHU_5_1,0,2.0057,71.784,0,563.2297,68.8497,71.784,0
01MAR15:17:18:00,AHU_5_1,0,1.9623,72.072,0,596.7989,69.1377,71.784,0
01MAR15:17:33:00,AHU_5_1,0,2.0057,72.252,0,584.592,69.3177,71.784,0
01MAR15:17:48:00,AHU_5_1,0,2.0925,72.342,0,560.7883,69.5878,71.784,0
01MAR15:18:03:00,AHU_5_1,0,1.9623,72.432,0,564.4504,69.9478,71.784,0
01MAR15:18:18:00,AHU_5_1,0,1.9623,72.6121,0,567.5022,70.1458,71.784,0
01MAR15:18:33:00,AHU_5_1,0,2.0057,72.7921,0,573.6057,70.4159,71.694,0
01MAR15:18:48:00,AHU_5_1,0,1.9623,72.8821,0,561.3987,70.6859,71.604,0
01MAR15:19:03:00,AHU_5_1,0,2.0057,73.0801,0,569.3333,70.9559,71.604,0
01MAR15:19:18:00,AHU_5_1,0,2.0491,73.0801,0,565.6711,71.1539,71.5139,0
01MAR15:19:33:00,AHU_5_1,0,2.0057,73.1701,0,581.5403,71.4239,71.4239,0
01MAR15:19:48:00,AHU_5_1,46.76,52.5437,67.8596,0.5179,602.2921,71.874,71.604,15.44
01MAR15:20:03:00,AHU_5_1,51.565,28.664,63.9172,0.7507,604.7335,73.8002,70.6859,16.65
01MAR15:20:18:00,AHU_5_1,28.91,19.5464,60.4609,0.7587,565.0608,74.1782,71.1539,16.65
01MAR15:20:33:00,AHU_5_1,21.605,34.8727,59.9208,0.7668,567.5022,74.4482,71.4239,16.65
01MAR15:20:48:00,AHU_5_1,37.43,48.1585,63.1971,0.7748,593.7472,74.5383,71.694,16.65
01MAR15:21:03:00,AHU_5_1,48.945,41.6893,64.2052,0.7668,596.1886,74.6283,71.784,16.65
01MAR15:21:18:00,AHU_5_1,39.2,24.0184,61.829,0.7708,567.5022,74.6283,71.784,16.65
01MAR15:21:33:00,AHU_5_1,0,2.0057,63.4671,0,558.9573,74.8083,72.072,0
01MAR15:21:48:00,AHU_5_1,0,1.9623,64.9253,0,592.5265,67.8596,72.162,0
01MAR15:22:03:00,AHU_5_1,0,2.0057,65.8434,0,583.3713,67.4815,72.162,0
01MAR15:22:18:00,AHU_5_1,0,1.9623,66.8515,0,561.3987,67.2115,72.162,0
01MAR15:22:33:00,AHU_5_1,0,2.0057,67.5716,0,580.3196,67.0315,72.162,0
01MAR15:22:48:00,AHU_5_1,0,1.9623,68.2196,0,590.0851,67.0315,72.162,0
01MAR15:23:03:00,AHU_5_1,0,1.9623,68.8497,0,585.2024,67.1215,72.162,0
01MAR15:23:18:00,AHU_5_1,0,1.9623,69.4077,0,595.5783,67.2115,72.072,0
01MAR15:23:33:00,AHU_5_1,0,1.9623,69.9478,0,573.6057,67.5716,72.072,0
01MAR15:23:48:00,AHU_5_1,0,1.9623,70.3258,0,571.7747,67.7516,71.964,0
02MAR15:00:03:00,AHU_5_1,0,2.0057,70.6859,0,563.2297,67.9496,71.874,0
02MAR15:00:18:00,AHU_5_1,0,2.0057,70.9559,0,585.8127,68.2196,71.694,0
02MAR15:00:33:00,AHU_5_1,0,2.0057,71.3339,0,582.1506,68.3996,71.5139,0
02MAR15:00:48:00,AHU_5_1,0,2.0925,71.5139,0,568.1126,68.6697,71.604,0
02MAR15:01:03:00,AHU_5_1,0,1.9623,71.874,0,563.8401,68.9577,71.5139,0
02MAR15:01:18:00,AHU_5_1,0,1.9623,71.964,0,576.0471,69.2277,71.4239,0
02MAR15:01:33:00,AHU_5_1,0,2.0057,72.162,0,566.8918,69.4978,71.3339,0
02MAR15:01:48:00,AHU_5_1,0,2.0057,72.342,0,569.9436,69.7678,71.3339,0
02MAR15:02:03:00,AHU_5_1,0,1.9623,72.432,0,572.9954,70.0558,71.4239,0
02MAR15:02:18:00,AHU_5_1,0,1.9623,72.7021,0,590.0851,70.3258,71.4239,0
02MAR15:02:33:00,AHU_5_1,18.51,26.1892,72.7021,0.3573,610.2267,70.5959,71.4239,10.665
02MAR15:02:48:00,AHU_5_1,36.17,47.7677,62.099,0.7628,594.9679,73.6202,70.3258,16.745
02MAR15:03:03:00,AHU_5_1,47.92,40.6907,64.2952,0.7587,565.0608,73.8902,70.5959,16.745
02MAR15:03:18:00,AHU_5_1,30.855,23.1066,60.5509,0.7547,560.178,73.8902,70.8659,16.745
02MAR15:03:33:00,AHU_5_1,22.83,38.3027,60.1008,0.7628,546.1399,74.0882,71.0639,16.745
02MAR15:03:48:00,AHU_5_1,38.95,48.8098,63.2871,0.7708,553.4641,74.2682,71.2439,16.745
02MAR15:04:03:00,AHU_5_1,0,1.9623,64.5653,0.7668,569.9436,74.3582,71.5139,0
02MAR15:04:18:00,AHU_5_1,0,2.0057,64.2952,0,597.4093,67.0315,71.874,0
02MAR15:04:33:00,AHU_5_1,0,1.9623,65.1953,0,609.006,67.0315,71.874,0
02MAR15:04:48:00,AHU_5_1,0,1.9623,66.2934,0,615.7198,66.8515,71.964,0
02MAR15:05:03:00,AHU_5_1,0,1.9623,67.1215,0,622.4337,66.6715,71.964,0
02MAR15:05:18:00,AHU_5_1,0,31.3993,62.8371,0.57,576.0471,68.7597,71.784,14.9
02MAR15:05:33:00,AHU_5_1,29.62,35.9147,62.5491,0.7587,570.554,72.162,70.9559,15.42
02MAR15:05:48:00,AHU_5_1,42.845,30.3573,60.6409,0.7587,569.9436,71.3339,71.0639,15.42
02MAR15:06:03:00,AHU_5_1,21.065,45.8139,62.6571,0.7628,596.1886,71.3339,71.3339,15.42
02MAR15:06:18:00,AHU_5_1,43.3,24.7999,63.5572,0.7587,601.6818,71.2439,71.604,15.42
02MAR15:06:33:00,AHU_5_1,43.8,23.1934,59.8308,0.7668,643.1854,71.4239,72.072,15.42
02MAR15:06:48:00,AHU_5_1,22.56,43.7299,62.009,0.7668,742.6726,71.964,72.342,15.42
02MAR15:07:03:00,AHU_5_1,29.57,29.4455,64.2952,0.7628,714.5964,71.1539,72.342,15.42
02MAR15:07:18:00,AHU_5_1,45.255,19.5898,60.3708,0.7668,706.0515,71.0639,71.964,15.42
02MAR15:07:33:00,AHU_5_1,19.355,44.9022,61.0009,0.7708,634.0304,70.8659,72.072,15.42
02MAR15:07:48:00,AHU_5_1,27.735,34.482,64.8353,0.7628,720.6999,70.7759,72.252,15.42
02MAR15:08:03:00,AHU_5_1,46.545,17.5492,61.1989,0.7708,731.6863,70.9559,72.432,15.42
02MAR15:08:18:00,AHU_5_1,21.555,42.6445,60.1008,0.7708,671.2616,71.3339,72.7021,15.42
02MAR15:08:33:00,AHU_5_1,22.785,38.954,64.4753,0.7668,692.6238,71.2439,72.8821,15.42
02MAR15:08:48:00,AHU_5_1,43.525,20.7186,61.4689,0.7708,812.2526,71.1539,72.8821,15.42
02MAR15:09:03:00,AHU_5_1,34.73,31.052,59.2727,0.7628,663.9374,71.4239,73.0801,15.42
02MAR15:09:18:00,AHU_5_1,17.7,46.1613,64.0072,0.7547,1066.768,71.2439,73.2601,15.625
02MAR15:09:33:00,AHU_5_1,41.845,19.2858,62.7471,0.7628,999.63,71.2439,73.3501,15.625
02MAR15:09:48:00,AHU_5_1,37.04,33.0926,59.8308,0.7668,945.3088,70.8659,73.4402,15.625
02MAR15:10:03:00,AHU_5_1,20.24,38.0856,64.0072,0.7467,1046.627,70.9559,73.4402,17.965
02MAR15:10:18:00,AHU_5_1,41.46,24.7999,61.559,0.8109,1014.278,70.6859,73.1701,17.965
02MAR15:10:33:00,AHU_5_1,24.01,40.6907,61.919,0.835,1087.52,70.0558,72.7921,17.965
02MAR15:10:48:00,AHU_5_1,40.52,25.1906,62.009,0.8109,975.2159,69.7678,72.7021,17.965
02MAR15:11:03:00,AHU_5_1,24.545,36.9134,62.099,0.823,961.1779,69.5878,72.6121,17.965
02MAR15:11:18:00,AHU_5_1,40.505,34.8293,61.0909,0.831,987.423,69.4077,72.5221,17.965
02MAR15:11:33:00,AHU_5_1,26.935,34.0912,64.5653,0.823,1004.513,69.3177,72.6121,17.965
02MAR15:11:48:00,AHU_5_1,45.475,45.2061,61.559,0.7668,985.5919,69.4978,72.7921,18.22
02MAR15:12:03:00,AHU_5_1,35.39,30.0968,63.8272,0.7788,953.8538,69.4978,72.7021,18.22
02MAR15:12:18:00,AHU_5_1,39.79,36.1318,60.8209,0.7708,1110.103,69.6778,72.6121,18.22
02MAR15:12:33:00,AHU_5_1,30.245,30.7481,63.1971,0.7628,1067.379,70.1458,72.6121,18.22
02MAR15:12:48:00,AHU_5_1,32.505,42.2537,61.4689,0.7708,964.2296,70.4159,72.7021,18.22
02MAR15:13:03:00,AHU_5_1,42.06,38.2593,61.739,0.7748,973.3849,70.5959,72.7021,18.22
02MAR15:13:18:00,AHU_5_1,31.705,32.0072,63.0171,0.7909,918.4534,70.5959,72.7021,18.22
02MAR15:13:33:00,AHU_5_1,31.295,32.4848,62.459,0.7828,964.2296,70.7759,72.7921,18.22
02MAR15:13:48:00,AHU_5_1,40.615,42.601,60.7309,0.7828,927.6086,71.1539,72.8821,18.22
02MAR15:14:03:00,AHU_5_1,35.81,31.0086,62.9271,0.7828,941.6467,71.2439,72.8821,18.22
02MAR15:14:18:00,AHU_5_1,34.025,45.1627,61.3789,0.7587,962.3986,71.874,72.9721,18.22
02MAR15:14:33:00,AHU_5_1,45.26,39.7789,62.009,0.7587,975.2159,72.6121,73.0801,18.63
02MAR15:14:48:00,AHU_5_1,34.5,34.3517,63.1071,0.7547,957.5159,72.7021,72.9721,18.63
02MAR15:15:03:00,AHU_5_1,35.065,43.426,61.649,0.7587,1006.954,72.7921,73.0801,18.63
02MAR15:15:18:00,AHU_5_1,44.88,43.5996,61.1989,0.7628,1027.096,73.0801,73.0801,19.04
02MAR15:15:33:00,AHU_5_1,42.69,36.3923,62.5491,0.7708,1003.292,72.9721,72.9721,21.27
02MAR15:15:48:00,AHU_5_1,35.03,37.1304,62.6571,0.839,967.2814,72.7921,72.8821,21.27
26DEC14:23:00:00,AHU_5_1,0,2.353,78.3006,0,502.805,82.261,75.0063,0
26DEC14:23:15:00,AHU_5_1,0,2.2228,78.3006,0,501.5843,82.261,75.0063,0
26DEC14:23:30:00,AHU_5_1,0,2.3096,78.3006,0,522.9466,82.369,74.8983,0
26DEC14:23:45:00,AHU_5_1,0,2.3096,78.2106,0,501.5843,82.369,74.8983,0
27DEC14:00:00:00,AHU_5_1,0,2.1794,78.2106,0,502.805,82.261,74.8983,0
27DEC14:00:15:00,AHU_5_1,0,2.2228,78.2106,0,514.4017,82.261,74.8083,0
27DEC14:00:30:00,AHU_5_1,0,2.2662,78.3006,0,520.5052,82.369,74.7183,0
27DEC14:00:45:00,AHU_5_1,0,2.2662,78.2106,0,507.6878,82.369,74.8083,0
27DEC14:01:00:00,AHU_5_1,0,2.2662,78.2106,0,518.0638,82.369,74.7183,0
27DEC14:01:15:00,AHU_5_1,0,2.2228,78.2106,0,526.6086,82.4591,74.6283,0
27DEC14:01:30:00,AHU_5_1,0,2.2662,78.1206,0,510.1292,82.261,74.6283,0
27DEC14:01:45:00,AHU_5_1,0,2.2228,78.1206,0,538.8157,82.369,74.6283,0
27DEC14:02:00:00,AHU_5_1,0,2.2662,78.1206,0,506.4671,82.261,74.7183,0
27DEC14:02:15:00,AHU_5_1,0,2.2228,78.1206,0,515.6224,82.369,74.6283,0
27DEC14:02:30:00,AHU_5_1,0,2.2228,78.1206,0,557.1262,82.369,74.6283,0
27DEC14:02:45:00,AHU_5_1,0,2.2228,78.1206,0,531.4915,82.369,74.7183,0
27DEC14:03:00:00,AHU_5_1,0,2.2228,78.0306,0,522.9466,82.369,74.7183,0
27DEC14:03:15:00,AHU_5_1,0,2.3096,78.1206,0,559.5676,82.369,74.7183,0
27DEC14:03:30:00,AHU_5_1,0,2.2228,78.0306,0,538.8157,82.4591,74.6283,0
27DEC14:03:45:00,AHU_5_1,0,2.3096,77.9406,0,541.2571,82.369,74.6283,0
27DEC14:04:00:00,AHU_5_1,0,2.1794,77.9406,0,528.4397,82.369,74.7183,0
27DEC14:04:15:00,AHU_5_1,0,2.2228,77.9406,0,558.3469,82.4591,74.6283,0
27DEC14:04:30:00,AHU_5_1,0,2.2662,78.0306,0,552.2434,82.369,74.7183,0
27DEC14:04:45:00,AHU_5_1,0,2.1794,77.9406,0,567.5022,82.369,74.7183,0
27DEC14:05:00:00,AHU_5_1,0,2.2662,78.0306,0,556.5159,82.4591,74.7183,0
27DEC14:05:15:00,AHU_5_1,0,2.2228,77.8506,0,545.5295,82.369,74.6283,0
27DEC14:05:30:00,AHU_5_1,0,2.2228,77.8506,0,534.5432,82.369,74.6283,0
27DEC14:05:45:00,AHU_5_1,0,2.2228,77.8506,0,540.0364,82.369,74.7183,0
27DEC14:06:00:00,AHU_5_1,0,2.2662,77.7606,0,551.6331,82.4591,74.7183,0
27DEC14:06:15:00,AHU_5_1,0,2.1794,77.8506,0,544.3088,82.369,74.6283,0
27DEC14:06:30:00,AHU_5_1,0,2.2228,77.8506,0,534.5432,82.4591,74.6283,0
27DEC14:06:45:00,AHU_5_1,0,2.2662,77.7606,0,544.3088,82.369,74.5383,0
27DEC14:07:00:00,AHU_5_1,0,2.2228,77.7606,0,545.5295,82.369,74.7183,0
27DEC14:07:15:00,AHU_5_1,0,2.1794,77.7606,0,550.4123,82.4591,74.7183,0
27DEC14:07:30:00,AHU_5_1,0,2.1794,77.7606,0,556.5159,82.4591,74.5383,0
27DEC14:07:45:00,AHU_5_1,0,2.2228,77.7606,0,557.1262,82.369,74.5383,0
27DEC14:08:00:00,AHU_5_1,0,2.2662,77.7606,0,552.2434,82.4591,74.4482,0
27DEC14:08:15:00,AHU_5_1,0,2.353,77.6706,0,544.3088,82.369,74.5383,0
27DEC14:08:30:00,AHU_5_1,0,2.2228,77.6706,0,563.2297,82.369,74.5383,0
27DEC14:08:45:00,AHU_5_1,0,2.2228,77.6706,0,551.6331,82.369,74.5383,0
27DEC14:09:00:00,AHU_5_1,0,2.2662,77.7606,0,559.5676,82.369,74.5383,0
27DEC14:09:15:00,AHU_5_1,0,2.2662,77.6706,0,556.5159,82.4591,74.5383,0
27DEC14:09:30:00,AHU_5_1,0,2.2228,77.6706,0,565.0608,82.369,74.5383,0
27DEC14:09:45:00,AHU_5_1,0,2.2662,77.8506,0,558.3469,82.4591,74.5383,0
27DEC14:10:00:00,AHU_5_1,0,2.2228,77.7606,0,558.9573,82.4591,74.4482,0
27DEC14:10:15:00,AHU_5_1,0,2.2228,77.7606,0,569.9436,82.369,74.4482,0
27DEC14:10:30:00,AHU_5_1,0,2.2228,77.7606,0,562.6194,82.369,74.5383,0
27DEC14:10:45:00,AHU_5_1,0,2.2228,77.8506,0,560.7883,82.4591,74.4482,0
27DEC14:11:00:00,AHU_5_1,0,2.2662,77.9406,0,562.009,82.369,74.6283,0
27DEC14:11:15:00,AHU_5_1,0,2.1794,77.9406,0,562.6194,82.4591,74.6283,0
27DEC14:11:30:00,AHU_5_1,0,2.2228,78.0306,0,597.4093,82.4591,74.6283,0
27DEC14:11:45:00,AHU_5_1,0,2.2228,78.0306,0,559.5676,82.5491,74.7183,0
27DEC14:12:00:00,AHU_5_1,0,2.2662,78.2106,0,559.5676,82.4591,74.8083,0
27DEC14:12:15:00,AHU_5_1,0,2.2662,78.2106,0,566.8918,82.5491,74.8983,0
27DEC14:12:30:00,AHU_5_1,0,2.1794,78.4086,0,572.385,82.5491,74.8983,0
27DEC14:12:45:00,AHU_5_1,0,2.3096,78.4086,0,552.2434,82.5491,75.0963,0
27DEC14:13:00:00,AHU_5_1,0,2.2228,78.4987,0,551.0227,82.5491,75.0963,0
27DEC14:13:15:00,AHU_5_1,0,2.2228,78.5887,0,565.6711,82.5491,75.1863,0
27DEC14:13:30:00,AHU_5_1,0,2.2662,78.7687,0,565.6711,82.6391,75.2763,0
27DEC14:13:45:00,AHU_5_1,0,2.2662,78.9487,0,553.4641,82.6391,75.3663,0
27DEC14:14:00:00,AHU_5_1,0,2.2662,79.0387,0,562.009,82.6391,75.4563,0
27DEC14:14:15:00,AHU_5_1,0,2.2228,79.1287,0,544.9192,82.7291,75.5464,0
27DEC14:14:30:00,AHU_5_1,0,2.2228,79.1287,0,553.4641,82.6391,75.5464,0
27DEC14:14:45:00,AHU_5_1,0,2.2228,79.2367,0,543.6985,82.7291,75.7264,0
27DEC14:15:00:00,AHU_5_1,0,2.2662,79.4167,0,527.219,82.7291,75.6364,0
27DEC14:15:15:00,AHU_5_1,0,2.2228,79.4167,0,535.7639,82.7291,75.8344,0
27DEC14:15:30:00,AHU_5_1,0,2.2662,79.5067,0,533.3225,82.7291,75.8344,0
27DEC14:15:45:00,AHU_5_1,0,2.2662,79.5067,0,522.3362,82.8191,75.8344,0
27DEC14:16:00:00,AHU_5_1,0,2.1794,79.5968,0,511.9603,82.8191,75.9244,0
27DEC14:16:15:00,AHU_5_1,0,2.2228,79.6868,0,513.181,82.8191,76.0144,0
27DEC14:16:30:00,AHU_5_1,0,2.2228,79.6868,0,508.2982,82.8191,76.0144,0
27DEC14:16:45:00,AHU_5_1,0,2.2228,79.6868,0,496.0912,82.9991,76.1044,0
27DEC14:17:00:00,AHU_5_1,0,2.2662,79.7768,0,510.7396,82.9091,76.1044,0
27DEC14:17:15:00,AHU_5_1,0,2.2662,79.7768,0,499.7533,82.9991,76.1944,0
27DEC14:17:30:00,AHU_5_1,0,2.2662,79.8668,0,490.598,82.9991,76.1944,0
27DEC14:17:45:00,AHU_5_1,0,2.2228,79.7768,0,489.9877,82.9991,76.1944,0
27DEC14:18:00:00,AHU_5_1,0,2.2228,79.8668,0,484.4945,83.1071,76.1044,0
27DEC14:18:15:00,AHU_5_1,0,2.2228,79.7768,0,515.012,82.9991,76.1944,0
27DEC14:18:30:00,AHU_5_1,0,2.2228,79.7768,0,487.5463,82.9991,76.1944,0
27DEC14:18:45:00,AHU_5_1,0,2.3096,79.7768,0,485.7152,83.1071,76.1944,0
27DEC14:19:00:00,AHU_5_1,0,2.1794,79.7768,0,482.6635,83.1071,76.1044,0
27DEC14:19:15:00,AHU_5_1,0,2.2228,79.6868,0,492.4291,83.1071,76.1944,0
27DEC14:19:30:00,AHU_5_1,0,2.2228,79.5968,0,487.5463,83.2871,76.1044,0
27DEC14:19:45:00,AHU_5_1,0,2.3096,79.5968,0,482.0531,83.1071,76.0144,0
27DEC14:20:00:00,AHU_5_1,0,2.2662,79.5067,0,482.0531,83.1971,76.0144,0
27DEC14:20:15:00,AHU_5_1,0,2.2228,79.5067,0,483.8842,83.2871,75.9244,0
27DEC14:20:30:00,AHU_5_1,0,2.2228,79.5968,0,475.9496,83.1971,75.9244,0
27DEC14:20:45:00,AHU_5_1,0,2.2228,79.4167,0,470.4564,83.1971,75.9244,0
27DEC14:21:00:00,AHU_5_1,0,2.2228,79.3267,0,506.4671,83.2871,75.8344,0
27DEC14:21:15:00,AHU_5_1,0,2.2662,79.3267,0,482.0531,83.2871,75.8344,0
27DEC14:21:30:00,AHU_5_1,0,2.2228,79.3267,0,482.0531,83.2871,75.7264,0
27DEC14:21:45:00,AHU_5_1,0,2.3096,79.2367,0,483.8842,83.3771,75.8344,0
27DEC14:22:00:00,AHU_5_1,0,2.2228,79.2367,0,478.391,83.2871,75.7264,0
27DEC14:22:15:00,AHU_5_1,0,2.2228,79.1287,0,477.1703,83.2871,75.7264,0
27DEC14:22:30:00,AHU_5_1,0,2.2662,79.1287,0,483.2738,83.3771,75.6364,0
27DEC14:22:45:00,AHU_5_1,0,2.3096,79.0387,0,469.8461,83.3771,75.5464,0
27DEC14:23:00:00,AHU_5_1,0,2.2228,79.1287,0,475.3392,83.3771,75.5464,0
27DEC14:23:15:00,AHU_5_1,0,2.2662,79.0387,0,500.3636,83.3771,75.5464,0
27DEC14:23:30:00,AHU_5_1,0,2.2662,79.0387,0,472.2875,83.4672,75.5464,0
27DEC14:23:45:00,AHU_5_1,0,2.2228,79.1287,0,481.4427,83.4672,75.4563,0
28DEC14:00:00:00,AHU_5_1,0,2.2228,79.1287,0,473.5082,83.3771,75.4563,0
28DEC14:00:15:00,AHU_5_1,0,2.2228,79.0387,0,463.7425,83.3771,75.4563,0
28DEC14:00:30:00,AHU_5_1,0,2.2662,78.9487,0,472.2875,83.3771,75.4563,0
28DEC14:00:45:00,AHU_5_1,0,2.1794,78.9487,0,481.4427,83.2871,75.4563,0
28DEC14:01:00:00,AHU_5_1,0,2.3096,78.9487,0,463.7425,83.3771,75.3663,0
28DEC14:01:15:00,AHU_5_1,0,2.2228,78.9487,0,475.9496,83.3771,75.3663,0
28DEC14:01:30:00,AHU_5_1,0,2.2228,79.0387,0,496.7015,83.4672,75.4563,0
28DEC14:01:45:00,AHU_5_1,0,2.3096,78.9487,0,466.7943,83.5572,75.3663,0
28DEC14:02:00:00,AHU_5_1,0,2.2662,78.9487,0,459.4702,83.4672,75.3663,0
28DEC14:02:15:00,AHU_5_1,0,2.3096,78.8587,0,463.1322,83.3771,75.4563,0
28DEC14:02:30:00,AHU_5_1,0,2.2228,78.8587,0,474.7289,83.4672,75.3663,0
28DEC14:02:45:00,AHU_5_1,0,2.2662,78.8587,0,482.6635,83.4672,75.3663,0
28DEC14:03:00:00,AHU_5_1,0,2.3096,78.8587,0,471.6771,83.4672,75.4563,0
28DEC14:03:15:00,AHU_5_1,0,2.2228,78.8587,0,471.0668,83.5572,75.3663,0
28DEC14:03:30:00,AHU_5_1,0,2.3096,78.7687,0,472.8978,83.4672,75.3663,0
28DEC14:03:45:00,AHU_5_1,0,2.2228,78.8587,0,475.9496,83.4672,75.3663,0
28DEC14:04:00:00,AHU_5_1,0,2.2228,78.8587,0,458.2495,83.5572,75.3663,0
28DEC14:04:15:00,AHU_5_1,0,2.2228,78.8587,0,473.5082,83.4672,75.3663,0
28DEC14:04:30:00,AHU_5_1,0,2.2228,78.8587,0,466.184,83.4672,75.3663,0
28DEC14:04:45:00,AHU_5_1,0,2.2228,78.8587,0,460.0806,83.5572,75.3663,0
28DEC14:05:00:00,AHU_5_1,0,2.2228,78.7687,0,483.2738,83.5572,75.2763,0
28DEC14:05:15:00,AHU_5_1,0,2.2228,78.7687,0,452.7563,83.4672,75.3663,0
28DEC14:05:30:00,AHU_5_1,0,2.3096,78.7687,0,458.2495,83.4672,75.3663,0
28DEC14:05:45:00,AHU_5_1,0,2.2228,78.7687,0,455.8081,83.5572,75.2763,0
28DEC14:06:00:00,AHU_5_1,0,2.2662,78.7687,0,445.4321,83.5572,75.3663,0
28DEC14:06:15:00,AHU_5_1,0,2.2228,78.7687,0,465.5736,83.5572,75.3663,0
28DEC14:06:30:00,AHU_5_1,0,2.1794,78.7687,0,447.8735,83.5572,75.3663,0
28DEC14:06:45:00,AHU_5_1,0,2.2662,78.7687,0,445.4321,83.5572,75.3663,0
28DEC14:07:00:00,AHU_5_1,0,2.1794,78.7687,0,466.7943,83.5572,75.3663,0
28DEC14:07:15:00,AHU_5_1,0,2.3096,78.6787,0,447.8735,83.5572,75.3663,0
28DEC14:07:30:00,AHU_5_1,0,2.2662,78.6787,0,475.9496,83.5572,75.3663,0
28DEC14:07:45:00,AHU_5_1,0,2.2228,78.7687,0,449.7046,83.5572,75.3663,0
28DEC14:08:00:00,AHU_5_1,0,2.2228,78.6787,0,461.9115,83.6472,75.3663,0
28DEC14:08:15:00,AHU_5_1,0,2.2662,78.7687,0,455.8081,83.6472,75.4563,0
28DEC14:08:30:00,AHU_5_1,0,2.3096,78.7687,0,457.6392,83.6472,75.3663,0
28DEC14:08:45:00,AHU_5_1,0,2.2228,78.6787,0,456.4185,83.6472,75.3663,0
28DEC14:09:00:00,AHU_5_1,0,2.2662,78.6787,0,459.4702,83.6472,75.3663,0
28DEC14:09:15:00,AHU_5_1,0,2.2662,78.6787,0,443.6011,83.5572,75.3663,0
28DEC14:09:30:00,AHU_5_1,0,2.2228,78.6787,0,464.3529,83.5572,75.4563,0
28DEC14:09:45:00,AHU_5_1,0,2.2662,78.6787,0,444.2114,83.5572,75.3663,0
28DEC14:10:00:00,AHU_5_1,0,2.2228,78.6787,0,450.9253,83.5572,75.3663,0
28DEC14:10:15:00,AHU_5_1,0,2.2662,78.6787,0,439.3286,83.6472,75.3663,0
28DEC14:10:30:00,AHU_5_1,0,2.2228,78.6787,0,439.3286,83.6472,75.3663,0
28DEC14:10:45:00,AHU_5_1,0,2.1794,78.6787,0,449.7046,83.6472,75.3663,0
28DEC14:11:00:00,AHU_5_1,0,2.3096,78.6787,0,461.3012,83.5572,75.3663,0
28DEC14:11:15:00,AHU_5_1,0,2.1794,78.6787,0,460.0806,83.6472,75.3663,0
28DEC14:11:30:00,AHU_5_1,0,2.2228,78.6787,0,441.77,83.6472,75.4563,0
28DEC14:11:45:00,AHU_5_1,0,2.2662,78.7687,0,455.8081,83.6472,75.3663,0
28DEC14:12:00:00,AHU_5_1,0,2.2662,78.6787,0,436.8873,83.6472,75.2763,0
28DEC14:12:15:00,AHU_5_1,0,2.2228,78.7687,0,431.3942,83.5572,75.3663,0
28DEC14:12:30:00,AHU_5_1,0,2.2662,78.6787,0,420.4078,83.6472,75.3663,0
28DEC14:12:45:00,AHU_5_1,0,2.2662,78.6787,0,435.6666,83.6472,75.4563,0
28DEC14:13:00:00,AHU_5_1,0,2.2662,78.6787,0,423.4596,83.6472,75.3663,0
28DEC14:13:15:00,AHU_5_1,0,2.2228,78.6787,0,417.9664,83.6472,75.4563,0
28DEC14:13:30:00,AHU_5_1,0,2.2662,78.7687,0,414.9147,83.6472,75.4563,0
28DEC14:13:45:00,AHU_5_1,0,2.2662,78.6787,0,411.8629,83.6472,75.2763,0
28DEC14:14:00:00,AHU_5_1,0,2.1794,78.7687,0,428.3424,83.7372,75.4563,0
28DEC14:14:15:00,AHU_5_1,0,2.2228,78.7687,0,411.2526,83.6472,75.3663,0
28DEC14:14:30:00,AHU_5_1,0,2.2228,78.7687,0,419.7975,83.6472,75.4563,0
28DEC14:14:45:00,AHU_5_1,0,2.2662,78.7687,0,418.5768,83.6472,75.4563,0
28DEC14:15:00:00,AHU_5_1,0,2.2228,78.7687,0,417.9664,83.6472,75.4563,0
28DEC14:15:15:00,AHU_5_1,0,2.2228,78.7687,0,410.6422,83.8452,75.4563,0
28DEC14:15:30:00,AHU_5_1,0,2.3096,78.7687,0,425.901,83.6472,75.4563,0
28DEC14:15:45:00,AHU_5_1,0,2.2228,78.8587,0,417.3561,83.7372,75.4563,0
28DEC14:16:00:00,AHU_5_1,0,2.2662,78.7687,0,416.7457,83.7372,75.5464,0
28DEC14:16:15:00,AHU_5_1,0,2.3096,78.7687,0,412.4733,83.8452,75.4563,0
28DEC14:16:30:00,AHU_5_1,0,2.2228,78.7687,0,422.2389,83.7372,75.5464,0
28DEC14:16:45:00,AHU_5_1,0,2.2228,78.7687,0,406.9801,83.8452,75.4563,0
28DEC14:17:00:00,AHU_5_1,0,2.2228,78.7687,0,412.4733,83.7372,75.6364,0
28DEC14:17:15:00,AHU_5_1,0,2.2662,78.7687,0,419.7975,83.7372,75.5464,0
28DEC14:17:30:00,AHU_5_1,0,2.2228,78.7687,0,440.5493,83.8452,75.5464,0
28DEC14:17:45:00,AHU_5_1,0,2.2662,78.8587,0,426.5113,83.8452,75.5464,0
28DEC14:18:00:00,AHU_5_1,0,2.2228,78.8587,0,423.4596,83.8452,75.5464,0
28DEC14:18:15:00,AHU_5_1,0,2.2228,78.7687,0,414.3043,83.8452,75.6364,0
28DEC14:18:30:00,AHU_5_1,0,2.1794,78.7687,0,414.9147,83.7372,75.6364,0
28DEC14:18:45:00,AHU_5_1,0,2.2228,78.7687,0,435.0563,83.8452,75.5464,0
28DEC14:19:00:00,AHU_5_1,0,2.1794,78.7687,0,444.8218,83.8452,75.5464,0
28DEC14:19:15:00,AHU_5_1,0,2.2228,78.7687,0,409.4215,83.8452,75.6364,0
28DEC14:19:30:00,AHU_5_1,0,2.2662,78.8587,0,424.6803,83.8452,75.5464,0
28DEC14:19:45:00,AHU_5_1,0,2.2228,78.7687,0,413.0836,83.8452,75.6364,0
28DEC14:20:00:00,AHU_5_1,0,2.2662,78.8587,0,435.0563,83.8452,75.5464,0
28DEC14:20:15:00,AHU_5_1,0,2.3096,78.7687,0,399.0455,83.8452,75.5464,0
28DEC14:20:30:00,AHU_5_1,0,2.2228,78.7687,0,407.5904,83.9352,75.5464,0
28DEC14:20:45:00,AHU_5_1,0,2.2228,78.7687,0,428.9528,83.9352,75.5464,0
28DEC14:21:00:00,AHU_5_1,0,2.1794,78.7687,0,430.7838,83.9352,75.5464,0
28DEC14:21:15:00,AHU_5_1,0,2.2228,78.6787,0,397.8248,83.9352,75.5464,0
28DEC14:21:30:00,AHU_5_1,0,2.2662,78.7687,0,399.6559,83.8452,75.5464,0
28DEC14:21:45:00,AHU_5_1,0,2.2228,78.6787,0,415.525,83.9352,75.6364,0
28DEC14:22:00:00,AHU_5_1,0,2.2228,78.7687,0,405.149,84.0252,75.5464,0
28DEC14:22:15:00,AHU_5_1,0,2.2228,78.6787,0,425.2907,83.9352,75.6364,0
28DEC14:22:30:00,AHU_5_1,0,2.1794,78.7687,0,404.5387,83.9352,75.6364,0
28DEC14:22:45:00,AHU_5_1,0,2.2228,78.7687,0,429.5631,84.0252,75.6364,0
28DEC14:23:00:00,AHU_5_1,0,2.1794,78.6787,0,408.8112,83.9352,75.6364,0
28DEC14:23:15:00,AHU_5_1,0,2.2228,78.7687,0,404.5387,83.9352,75.4563,0
28DEC14:23:30:00,AHU_5_1,0,2.2662,78.7687,0,410.0319,83.9352,75.6364,0
28DEC14:23:45:00,AHU_5_1,0,2.2662,78.6787,0,435.6666,83.9352,75.5464,0
29DEC14:00:00:00,AHU_5_1,0,2.2662,78.6787,0,414.3043,83.9352,75.6364,0
29DEC14:00:15:00,AHU_5_1,0,2.2228,78.6787,0,409.4215,83.9352,75.5464,0
29DEC14:00:30:00,AHU_5_1,0,2.2662,78.6787,0,418.5768,84.0252,75.5464,0
29DEC14:00:45:00,AHU_5_1,0,2.2662,78.6787,0,416.7457,83.9352,75.5464,0
29DEC14:01:00:00,AHU_5_1,0,2.2228,78.6787,0,402.0973,84.0252,75.5464,0
29DEC14:01:15:00,AHU_5_1,0,2.2228,78.6787,0,407.5904,83.9352,75.5464,0
29DEC14:01:30:00,AHU_5_1,0,2.2228,78.6787,0,418.5768,83.9352,75.5464,0
29DEC14:01:45:00,AHU_5_1,0,2.2662,78.6787,0,400.2662,84.0252,75.5464,0
29DEC14:02:00:00,AHU_5_1,0,2.2662,78.6787,0,415.525,84.0252,75.4563,0
29DEC14:02:15:00,AHU_5_1,0,2.2228,78.6787,0,406.9801,83.9352,75.5464,0
29DEC14:02:30:00,AHU_5_1,0,2.2228,78.5887,0,403.318,84.0252,75.5464,0
29DEC14:02:45:00,AHU_5_1,0,2.2662,78.6787,0,412.4733,83.9352,75.6364,0
29DEC14:03:00:00,AHU_5_1,0,2.2228,78.6787,0,421.6285,83.9352,75.5464,0
29DEC14:03:15:00,AHU_5_1,0,2.2662,78.5887,0,433.8356,83.9352,75.5464,0
29DEC14:03:30:00,AHU_5_1,0,2.2228,78.5887,0,404.5387,83.9352,75.5464,0
29DEC14:03:45:00,AHU_5_1,0,2.2662,78.5887,0,414.9147,84.0252,75.5464,0
29DEC14:04:00:00,AHU_5_1,0,2.2228,78.5887,0,411.2526,83.9352,75.5464,0
29DEC14:04:15:00,AHU_5_1,0,2.3096,78.5887,0,413.0836,84.0252,75.5464,0
29DEC14:04:30:00,AHU_5_1,0,2.2228,78.4987,0,415.525,83.9352,75.4563,0
29DEC14:04:45:00,AHU_5_1,0,2.2662,78.5887,0,415.525,83.9352,75.5464,0
29DEC14:05:00:00,AHU_5_1,0,2.2662,78.5887,0,413.0836,83.9352,75.5464,0
29DEC14:05:15:00,AHU_5_1,0,2.2662,78.5887,0,399.6559,83.9352,75.5464,0
29DEC14:05:30:00,AHU_5_1,0,2.2228,78.6787,0,403.318,83.9352,75.5464,0
29DEC14:05:45:00,AHU_5_1,0,2.2228,78.4987,0,413.694,83.9352,75.4563,0
29DEC14:06:00:00,AHU_5_1,0,2.353,78.4987,0,422.8492,83.8452,75.4563,0
29DEC14:06:15:00,AHU_5_1,0,2.2228,78.5887,0,420.4078,83.7372,75.3663,0
29DEC14:06:30:00,AHU_5_1,0,2.2228,78.4987,0,401.4869,83.8452,75.4563,0
29DEC14:06:45:00,AHU_5_1,0,2.2228,78.4987,0,411.8629,83.8452,75.4563,0
29DEC14:07:00:00,AHU_5_1,0,2.2228,78.5887,0,425.901,83.7372,75.5464,0
29DEC14:07:15:00,AHU_5_1,0,2.2662,78.4987,0,406.9801,83.8452,75.5464,0
29DEC14:07:30:00,AHU_5_1,0,2.3096,78.4987,0,423.4596,83.7372,75.5464,0
29DEC14:07:45:00,AHU_5_1,0,2.2228,78.4987,0,438.1079,83.7372,75.5464,0
29DEC14:08:00:00,AHU_5_1,0,2.2228,78.4987,0,419.1871,83.7372,75.5464,0
29DEC14:08:15:00,AHU_5_1,0,2.2228,78.0306,0,411.2526,84.0252,75.6364,0
29DEC14:08:30:00,AHU_5_1,19.31,44.3812,59.2727,0.7507,422.8492,77.2925,75.8344,16.69
29DEC14:08:45:00,AHU_5_1,42.94,2.2662,65.1053,0,473.5082,70.5959,73.2601,0
29DEC14:09:00:00,AHU_5_1,0,2.1794,66.4734,0,424.6803,70.5058,74.4482,0
29DEC14:09:15:00,AHU_5_1,0,2.2228,67.8596,0,442.3804,70.4159,74.6283,0
29DEC14:09:30:00,AHU_5_1,0,2.2662,69.0477,0,445.4321,70.4159,74.8983,0
29DEC14:09:45:00,AHU_5_1,0,2.2228,69.9478,0,445.4321,70.4159,75.0063,0
29DEC14:10:00:00,AHU_5_1,0,2.2228,70.6859,0,468.6254,70.5058,75.0063,0
29DEC14:10:15:00,AHU_5_1,0,2.2228,71.5139,0,452.146,70.7759,75.0963,0
29DEC14:10:30:00,AHU_5_1,0,2.2662,72.072,0,460.6908,70.8659,75.1863,0
29DEC14:10:45:00,AHU_5_1,0,2.2228,72.7021,0,485.7152,71.0639,75.0963,0
29DEC14:11:00:00,AHU_5_1,0,2.2662,73.0801,0,459.4702,71.3339,75.0963,0
29DEC14:11:15:00,AHU_5_1,0,2.2228,73.6202,0,466.7943,71.604,75.2763,0
29DEC14:11:30:00,AHU_5_1,0,2.2662,73.8902,0,492.4291,71.784,75.2763,0
29DEC14:11:45:00,AHU_5_1,0,2.2662,73.8902,0,489.3773,72.162,75.3663,0
29DEC14:12:00:00,AHU_5_1,0,2.1794,74.2682,0,494.2601,72.432,75.3663,0
29DEC14:12:15:00,AHU_5_1,0,2.2662,74.4482,0,518.0638,72.6121,75.2763,0
29DEC14:12:30:00,AHU_5_1,0,2.2228,74.7183,0,493.0394,72.8821,75.3663,0
29DEC14:12:45:00,AHU_5_1,0,2.2228,74.8983,0,485.7152,73.1701,75.2763,0
29DEC14:13:00:00,AHU_5_1,0,2.2228,75.0963,0,475.3392,73.5302,75.3663,0
29DEC14:13:15:00,AHU_5_1,0,2.2228,75.3663,0,483.2738,73.8002,75.3663,0
29DEC14:13:30:00,AHU_5_1,0,2.2662,75.5464,0,488.1566,74.0882,75.3663,0
29DEC14:13:45:00,AHU_5_1,0,2.2228,75.8344,0,491.8187,74.3582,75.3663,0
29DEC14:14:00:00,AHU_5_1,0,2.2228,75.8344,0,605.9542,74.5383,75.3663,0
29DEC14:14:15:00,AHU_5_1,0,2.2228,76.0144,0,669.4305,74.8983,75.5464,0
29DEC14:14:30:00,AHU_5_1,0,2.2228,76.1044,0,543.0881,75.0963,75.4563,0
29DEC14:14:45:00,AHU_5_1,0,2.2662,76.1044,0,552.8538,75.4563,75.5464,0
29DEC14:15:00:00,AHU_5_1,0,2.2228,76.1944,0,558.3469,75.5464,75.4563,0
29DEC14:15:15:00,AHU_5_1,0,2.2228,76.3744,0,561.3987,75.8344,75.3663,0
29DEC14:15:30:00,AHU_5_1,0,2.3096,76.3744,0,580.9299,76.0144,75.3663,0
29DEC14:15:45:00,AHU_5_1,0,2.2228,76.3744,0,546.1399,76.3744,75.4563,0
29DEC14:16:00:00,AHU_5_1,0,2.2662,76.4644,0,550.4123,76.3744,75.4563,0
29DEC14:16:15:00,AHU_5_1,0,2.2228,76.5545,0,577.2678,76.7525,75.3663,0
29DEC14:16:30:00,AHU_5_1,0,2.2228,76.5545,0,566.2815,77.0225,75.2763,0
29DEC14:16:45:00,AHU_5_1,0,2.2662,76.5545,0,555.2952,77.1125,75.3663,0
29DEC14:17:00:00,AHU_5_1,0,2.2228,76.6445,0,566.8918,77.3825,75.3663,0
29DEC14:17:15:00,AHU_5_1,0,2.2662,76.7525,0,547.971,77.4725,75.3663,0
29DEC14:17:30:00,AHU_5_1,0,2.2228,76.8425,0,538.8157,77.7606,75.2763,0
29DEC14:17:45:00,AHU_5_1,0,2.2662,76.8425,0,541.2571,78.0306,75.3663,0
29DEC14:18:00:00,AHU_5_1,0,2.2228,76.8425,0,534.5432,78.1206,75.3663,0
29DEC14:18:15:00,AHU_5_1,0,2.2662,76.9325,0,541.2571,78.3006,75.2763,0
29DEC14:18:30:00,AHU_5_1,0,2.3096,76.9325,0,546.1399,78.4987,75.3663,0
29DEC14:18:45:00,AHU_5_1,0,2.2228,77.0225,0,545.5295,78.5887,75.1863,0
29DEC14:19:00:00,AHU_5_1,0,2.2228,76.9325,0,539.426,78.7687,75.1863,0
29DEC14:19:15:00,AHU_5_1,0,2.2662,77.0225,0,543.0881,78.9487,75.1863,0
29DEC14:19:30:00,AHU_5_1,0,2.2228,77.0225,0,540.6467,79.1287,75.1863,0
29DEC14:19:45:00,AHU_5_1,0,2.2662,77.0225,0,533.3225,79.2367,75.1863,0
29DEC14:20:00:00,AHU_5_1,0,2.3096,77.1125,0,540.0364,79.4167,75.0963,0
29DEC14:20:15:00,AHU_5_1,0,2.2228,77.1125,0,531.4915,79.5067,75.1863,0
29DEC14:20:30:00,AHU_5_1,0,2.2228,77.1125,0,528.4397,79.7768,75.0963,0
29DEC14:20:45:00,AHU_5_1,0,2.2228,77.1125,0,532.7122,79.8668,75.0963,0
29DEC14:21:00:00,AHU_5_1,0,2.1794,77.1125,0,506.4671,79.8668,75.0963,0
29DEC14:21:15:00,AHU_5_1,0,2.2228,77.2025,0,507.0774,80.0648,75.0963,0
29DEC14:21:30:00,AHU_5_1,0,2.2662,77.2025,0,508.9085,80.1548,75.0963,0
29DEC14:21:45:00,AHU_5_1,0,2.2662,77.1125,0,515.6224,80.3348,75.0963,0
29DEC14:22:00:00,AHU_5_1,0,2.2228,77.2025,0,493.6498,80.3348,75.0963,0
29DEC14:22:15:00,AHU_5_1,0,2.2662,77.2025,0,499.1429,80.4248,75.0063,0
29DEC14:22:30:00,AHU_5_1,0,2.2662,77.2025,0,499.7533,80.6049,75.0063,0
29DEC14:22:45:00,AHU_5_1,0,2.2662,77.2025,0,507.6878,80.6049,75.0063,0
29DEC14:23:00:00,AHU_5_1,0,2.2662,77.2025,0,497.3119,80.6949,75.0963,0
29DEC14:23:15:00,AHU_5_1,0,2.2228,77.2925,0,489.3773,80.8029,75.0063,0
29DEC14:23:30:00,AHU_5_1,0,2.2228,77.2925,0,507.6878,80.8029,75.0063,0
29DEC14:23:45:00,AHU_5_1,0,2.2662,77.2025,0,505.2464,80.8929,75.0063,0
30DEC14:00:00:00,AHU_5_1,0,2.2228,77.2925,0,493.0394,80.9829,74.8983,0
30DEC14:00:15:00,AHU_5_1,0,2.2228,77.2025,0,479.6117,81.0729,74.8983,0
30DEC14:00:30:00,AHU_5_1,0,2.2228,77.2025,0,486.9359,81.1629,74.8983,0
30DEC14:00:45:00,AHU_5_1,0,2.2662,77.2025,0,482.0531,81.1629,74.8983,0
30DEC14:01:00:00,AHU_5_1,0,2.2228,77.2025,0,489.9877,81.3429,74.8983,0
30DEC14:01:15:00,AHU_5_1,0,2.2662,77.2025,0,483.2738,81.3429,74.8083,0
30DEC14:01:30:00,AHU_5_1,0,2.2228,77.2925,0,486.3256,81.3429,74.8083,0
30DEC14:01:45:00,AHU_5_1,0,2.2228,77.2025,0,477.1703,81.433,74.8083,0
30DEC14:02:00:00,AHU_5_1,0,2.2228,77.2025,0,478.391,81.433,74.8083,0
30DEC14:02:15:00,AHU_5_1,0,2.2228,77.2025,0,478.391,81.433,74.8083,0
30DEC14:02:30:00,AHU_5_1,0,2.2228,77.2025,0,480.2221,81.523,74.8083,0
30DEC14:02:45:00,AHU_5_1,0,2.2662,77.2025,0,479.6117,81.631,74.8083,0
30DEC14:03:00:00,AHU_5_1,0,2.2662,77.2025,0,500.3636,81.721,74.7183,0
30DEC14:03:15:00,AHU_5_1,0,2.2228,77.2025,0,483.8842,81.721,74.7183,0
30DEC14:03:30:00,AHU_5_1,0,2.1794,77.2925,0,467.4047,81.721,74.7183,0
30DEC14:03:45:00,AHU_5_1,0,2.2228,77.2025,0,494.8705,81.811,74.8083,0
30DEC14:04:00:00,AHU_5_1,0,2.2662,77.2025,0,464.3529,81.901,74.7183,0
30DEC14:04:15:00,AHU_5_1,0,2.2662,77.2025,0,496.0912,81.901,74.7183,0
30DEC14:04:30:00,AHU_5_1,0,2.1794,77.1125,0,464.9633,81.901,74.7183,0
30DEC14:04:45:00,AHU_5_1,0,2.2228,77.2025,0,472.8978,81.901,74.7183,0
30DEC14:05:00:00,AHU_5_1,0,2.2662,77.1125,0,468.6254,82.081,74.6283,0
30DEC14:05:15:00,AHU_5_1,0,2.2662,77.2025,0,489.9877,82.081,74.7183,0
30DEC14:05:30:00,AHU_5_1,0,2.2228,77.2025,0,469.2357,82.081,74.7183,0
30DEC14:05:45:00,AHU_5_1,0,2.3096,77.2925,0,460.6908,82.261,74.6283,0
30DEC14:06:00:00,AHU_5_1,0,2.2662,77.2025,0,478.391,82.171,74.6283,0
30DEC14:06:15:00,AHU_5_1,0,2.2662,77.2925,0,504.0257,82.261,74.6283,0
30DEC14:06:30:00,AHU_5_1,0,2.2228,77.2025,0,472.8978,82.261,74.6283,0
30DEC14:06:45:00,AHU_5_1,0,2.2662,77.2025,0,455.8081,82.261,74.6283,0
30DEC14:07:00:00,AHU_5_1,0,2.2228,77.2925,0,451.5356,82.261,74.6283,0
30DEC14:07:15:00,AHU_5_1,0,2.2228,77.1125,0,457.6392,82.369,74.5383,0
30DEC14:07:30:00,AHU_5_1,0,2.1794,77.2925,0,464.9633,82.369,74.6283,0
30DEC14:07:45:00,AHU_5_1,0,2.2662,77.2025,0,462.5218,82.4591,74.5383,0
30DEC14:08:00:00,AHU_5_1,0,2.3096,77.2025,0,489.9877,82.369,74.5383,0
30DEC14:08:15:00,AHU_5_1,0,2.2228,77.2025,0,471.6771,82.369,74.5383,0
30DEC14:08:30:00,AHU_5_1,0,2.1794,77.2025,0,462.5218,82.369,74.5383,0
30DEC14:08:45:00,AHU_5_1,0,2.2228,77.1125,0,457.6392,82.4591,74.6283,0
30DEC14:09:00:00,AHU_5_1,0,2.2228,77.1125,0,464.9633,82.369,74.5383,0
30DEC14:09:15:00,AHU_5_1,0,2.2662,77.2025,0,476.5599,82.4591,74.5383,0
30DEC14:09:30:00,AHU_5_1,0,2.2662,77.2025,0,462.5218,82.4591,74.5383,0
30DEC14:09:45:00,AHU_5_1,0,2.3096,77.2025,0,446.6528,82.369,74.4482,0
30DEC14:10:00:00,AHU_5_1,0,2.2228,77.1125,0,455.8081,82.4591,74.4482,0
30DEC14:10:15:00,AHU_5_1,0,2.2228,77.0225,0,477.7806,82.369,74.3582,0
30DEC14:10:30:00,AHU_5_1,0,2.2662,77.1125,0,451.5356,82.4591,74.4482,0
30DEC14:10:45:00,AHU_5_1,0,2.2662,77.1125,0,467.4047,82.4591,74.4482,0
30DEC14:11:00:00,AHU_5_1,0,2.2228,77.0225,0,461.9115,82.4591,74.4482,0
30DEC14:11:15:00,AHU_5_1,0,2.2228,77.1125,0,469.2357,82.4591,74.4482,0
30DEC14:11:30:00,AHU_5_1,0,2.2228,77.0225,0,466.7943,82.4591,74.4482,0
30DEC14:11:45:00,AHU_5_1,0,2.1794,77.1125,0,461.9115,82.4591,74.3582,0
30DEC14:12:00:00,AHU_5_1,0,2.3096,77.0225,0,460.6908,82.5491,74.3582,0
30DEC14:12:15:00,AHU_5_1,0,2.2228,77.0225,0,502.805,82.5491,74.3582,0
30DEC14:12:30:00,AHU_5_1,0,2.2228,77.0225,0,460.0806,82.5491,74.4482,0
30DEC14:12:45:00,AHU_5_1,0,2.2662,77.0225,0,464.9633,82.5491,74.3582,0
30DEC14:13:00:00,AHU_5_1,0,2.2228,77.0225,0,469.8461,82.4591,74.3582,0
30DEC14:13:15:00,AHU_5_1,0,2.1794,77.0225,0,468.6254,82.5491,74.2682,0
30DEC14:13:30:00,AHU_5_1,0,2.2662,77.0225,0,464.3529,82.5491,74.3582,0
30DEC14:13:45:00,AHU_5_1,0,2.353,77.0225,0,469.2357,82.6391,74.3582,0
30DEC14:14:00:00,AHU_5_1,0,2.2228,77.0225,0,477.7806,82.6391,74.3582,0
30DEC14:14:15:00,AHU_5_1,0,2.2228,77.0225,0,470.4564,82.6391,74.3582,0
30DEC14:14:30:00,AHU_5_1,0,2.2228,77.1125,0,479.6117,82.6391,74.3582,0
30DEC14:14:45:00,AHU_5_1,0,2.2228,77.0225,0,477.1703,82.6391,74.2682,0
30DEC14:15:00:00,AHU_5_1,0,2.2662,77.0225,0,471.0668,82.6391,74.2682,0
30DEC14:15:15:00,AHU_5_1,0,2.2228,76.9325,0,497.3119,82.7291,74.2682,0
30DEC14:15:30:00,AHU_5_1,0,2.2228,76.9325,0,489.9877,82.6391,74.2682,0
30DEC14:15:45:00,AHU_5_1,0,2.2662,77.0225,0,484.4945,82.7291,74.3582,0
30DEC14:16:00:00,AHU_5_1,0,2.1794,77.0225,0,493.6498,82.6391,74.3582,0
30DEC14:16:15:00,AHU_5_1,0,2.2228,77.0225,0,494.2601,82.6391,74.2682,0
30DEC14:16:30:00,AHU_5_1,0,2.2228,77.0225,0,506.4671,82.7291,74.2682,0
30DEC14:16:45:00,AHU_5_1,0,2.2228,77.0225,0,491.8187,82.7291,74.3582,0
30DEC14:17:00:00,AHU_5_1,0,2.2228,77.0225,0,503.4153,82.7291,74.3582,0
30DEC14:17:15:00,AHU_5_1,0,2.2228,77.0225,0,499.1429,82.7291,74.3582,0
30DEC14:17:30:00,AHU_5_1,0,2.2228,77.0225,0,497.9222,82.7291,74.3582,0
30DEC14:17:45:00,AHU_5_1,0,2.2228,77.0225,0,494.8705,82.7291,74.3582,0
30DEC14:18:00:00,AHU_5_1,0,2.2228,77.0225,0,488.1566,82.7291,74.3582,0
30DEC14:18:15:00,AHU_5_1,0,2.2662,77.0225,0,499.7533,82.7291,74.2682,0
30DEC14:18:30:00,AHU_5_1,0,2.2228,77.0225,0,476.5599,82.8191,74.2682,0
30DEC14:18:45:00,AHU_5_1,0,2.2662,77.0225,0,484.4945,82.8191,74.2682,0
30DEC14:19:00:00,AHU_5_1,0,2.2228,77.0225,0,490.598,82.8191,74.2682,0
30DEC14:19:15:00,AHU_5_1,0,2.2228,77.0225,0,488.1566,82.9091,74.2682,0
30DEC14:19:30:00,AHU_5_1,0,2.2662,77.0225,0,485.7152,82.8191,74.2682,0
30DEC14:19:45:00,AHU_5_1,0,2.2228,76.9325,0,489.3773,82.7291,74.2682,0
30DEC14:20:00:00,AHU_5_1,0,2.2228,76.9325,0,486.9359,82.9091,74.1782,0
30DEC14:20:15:00,AHU_5_1,0,2.2662,77.0225,0,480.2221,82.8191,74.1782,0
30DEC14:20:30:00,AHU_5_1,0,2.3096,76.9325,0,480.8324,82.8191,74.1782,0
30DEC14:20:45:00,AHU_5_1,0,2.2228,76.8425,0,485.1049,82.9091,74.1782,0
30DEC14:21:00:00,AHU_5_1,0,2.1794,76.8425,0,478.391,82.8191,74.0882,0
30DEC14:21:15:00,AHU_5_1,0,2.1794,76.8425,0,475.9496,82.9091,74.0882,0
30DEC14:21:30:00,AHU_5_1,0,2.2228,76.8425,0,505.8567,82.9091,74.0882,0
30DEC14:21:45:00,AHU_5_1,0,2.2228,76.9325,0,481.4427,82.9091,73.9982,0
30DEC14:22:00:00,AHU_5_1,0,2.2662,76.8425,0,484.4945,82.9091,74.0882,0
30DEC14:22:15:00,AHU_5_1,0,2.2662,76.8425,0,478.391,82.9991,73.9982,0
30DEC14:22:30:00,AHU_5_1,0,2.1794,76.8425,0,474.7289,82.9091,73.9982,0
30DEC14:22:45:00,AHU_5_1,0,2.3096,76.7525,0,500.3636,82.8191,73.8902,0
30DEC14:23:00:00,AHU_5_1,0,2.2662,76.7525,0,486.9359,82.9091,73.8902,0
30DEC14:23:15:00,AHU_5_1,0,2.2662,76.7525,0,474.7289,82.9091,73.8002,0
30DEC14:23:30:00,AHU_5_1,0,2.2662,76.7525,0,480.8324,82.9091,73.8002,0
30DEC14:23:45:00,AHU_5_1,0,2.2662,76.7525,0,477.7806,82.9991,73.8002,0
31DEC14:00:00:00,AHU_5_1,0,2.2228,76.7525,0,474.1185,82.9991,73.8002,0
31DEC14:00:15:00,AHU_5_1,0,2.2228,76.6445,0,479.6117,82.9991,73.7102,0
31DEC14:00:30:00,AHU_5_1,0,2.2662,76.7525,0,527.219,82.9091,73.8002,0
31DEC14:00:45:00,AHU_5_1,0,2.2228,76.6445,0,526.6086,82.9991,73.7102,0
31DEC14:01:00:00,AHU_5_1,0,2.2662,76.6445,0,475.9496,82.9991,73.7102,0
31DEC14:01:15:00,AHU_5_1,0,2.3096,76.6445,0,483.8842,82.9991,73.8002,0
31DEC14:01:30:00,AHU_5_1,0,2.2228,76.6445,0,486.3256,82.9991,73.7102,0
31DEC14:01:45:00,AHU_5_1,0,2.3096,76.5545,0,514.4017,82.9091,73.7102,0
31DEC14:02:00:00,AHU_5_1,0,2.2662,76.5545,0,488.767,82.9991,73.6202,0
31DEC14:02:15:00,AHU_5_1,0,2.3096,76.5545,0,504.6361,82.9091,73.7102,0
31DEC14:02:30:00,AHU_5_1,0,2.2662,76.5545,0,480.8324,82.9991,73.6202,0
31DEC14:02:45:00,AHU_5_1,0,2.2228,76.5545,0,499.7533,82.9991,73.7102,0
31DEC14:03:00:00,AHU_5_1,0,2.2228,76.5545,0,493.6498,82.9091,73.6202,0
31DEC14:03:15:00,AHU_5_1,0,2.2228,76.5545,0,490.598,82.9091,73.6202,0
31DEC14:03:30:00,AHU_5_1,0,2.2228,76.4644,0,493.6498,82.9991,73.6202,0
31DEC14:03:45:00,AHU_5_1,0,2.2228,76.4644,0,494.2601,82.9091,73.5302,0
31DEC14:04:00:00,AHU_5_1,0,2.2662,76.4644,0,490.598,82.9991,73.5302,0
31DEC14:04:15:00,AHU_5_1,0,2.1794,76.4644,0,502.805,82.7291,73.5302,0
31DEC14:04:30:00,AHU_5_1,0,2.2662,76.5545,0,509.5189,82.7291,73.4402,0
31DEC14:04:45:00,AHU_5_1,0,2.2228,76.5545,0,497.9222,82.7291,73.3501,0
31DEC14:05:00:00,AHU_5_1,0,2.2228,76.5545,0,490.598,82.6391,73.3501,0
31DEC14:05:15:00,AHU_5_1,0,2.1794,76.6445,0,493.6498,82.6391,73.2601,0
31DEC14:05:30:00,AHU_5_1,0,2.2662,76.5545,0,496.7015,82.5491,73.3501,0
31DEC14:05:45:00,AHU_5_1,0,2.2228,76.6445,0,496.7015,82.5491,73.3501,0
31DEC14:06:00:00,AHU_5_1,0,2.2662,76.6445,0,504.0257,82.5491,73.2601,0
31DEC14:06:15:00,AHU_5_1,0,2.1794,76.6445,0,500.3636,82.4591,73.2601,0
31DEC14:06:30:00,AHU_5_1,0,2.2228,76.6445,0,524.1672,82.4591,73.1701,0
31DEC14:06:45:00,AHU_5_1,0,2.1794,76.5545,0,499.1429,82.5491,73.1701,0
31DEC14:07:00:00,AHU_5_1,0,2.2662,76.6445,0,498.5326,82.5491,73.2601,0
31DEC14:07:15:00,AHU_5_1,0,2.2662,76.5545,0,525.9983,82.5491,73.2601,0
31DEC14:07:30:00,AHU_5_1,0,2.2662,76.6445,0,517.4534,82.5491,73.2601,0
31DEC14:07:45:00,AHU_5_1,0,2.2228,76.6445,0,519.2845,82.4591,73.2601,0
31DEC14:08:00:00,AHU_5_1,0,2.2228,76.6445,0,515.012,82.4591,73.2601,0
31DEC14:08:15:00,AHU_5_1,0,2.2662,76.6445,0,508.2982,82.4591,73.2601,0
31DEC14:08:30:00,AHU_5_1,0,2.3096,76.6445,0,514.4017,82.4591,73.2601,0
31DEC14:08:45:00,AHU_5_1,0,2.2662,76.6445,0,516.8431,82.369,73.2601,0
31DEC14:09:00:00,AHU_5_1,0,2.2228,76.7525,0,510.1292,82.4591,73.2601,0
31DEC14:09:15:00,AHU_5_1,0,2.2228,76.6445,0,502.1946,82.5491,73.2601,0
31DEC14:09:30:00,AHU_5_1,0,2.2228,76.6445,0,516.8431,82.5491,73.2601,0
31DEC14:09:45:00,AHU_5_1,0,2.2228,76.7525,0,516.2327,82.5491,73.2601,0
31DEC14:10:00:00,AHU_5_1,0,2.2662,76.6445,0,513.181,82.5491,73.2601,0
31DEC14:10:15:00,AHU_5_1,0,2.2228,76.6445,0,509.5189,82.4591,73.2601,0
31DEC14:10:30:00,AHU_5_1,0,2.2228,76.6445,0,560.7883,82.5491,73.2601,0
31DEC14:10:45:00,AHU_5_1,0,2.2662,76.6445,0,514.4017,82.4591,73.2601,0
31DEC14:11:00:00,AHU_5_1,0,2.2662,76.6445,0,530.2708,82.5491,73.2601,0
31DEC14:11:15:00,AHU_5_1,0,2.2662,76.6445,0,511.3499,82.4591,73.2601,0
31DEC14:11:30:00,AHU_5_1,0,2.2228,76.6445,0,519.2845,82.5491,73.2601,0
31DEC14:11:45:00,AHU_5_1,0,2.2662,76.7525,0,526.6086,82.4591,73.2601,0
31DEC14:12:00:00,AHU_5_1,0,2.1794,76.6445,0,529.6604,82.4591,73.2601,0
31DEC14:12:15:00,AHU_5_1,0,2.2228,76.6445,0,511.9603,82.4591,73.3501,0
31DEC14:12:30:00,AHU_5_1,0,2.2228,76.7525,0,512.5706,82.4591,73.3501,0
31DEC14:12:45:00,AHU_5_1,0,2.2228,76.8425,0,545.5295,82.5491,73.3501,0
31DEC14:13:00:00,AHU_5_1,0,2.2662,76.9325,0,522.3362,82.4591,73.3501,0
31DEC14:13:15:00,AHU_5_1,0,2.2228,76.9325,0,506.4671,82.4591,73.3501,0
31DEC14:13:30:00,AHU_5_1,0,2.2662,76.9325,0,527.8293,82.4591,73.3501,0
31DEC14:13:45:00,AHU_5_1,0,2.2228,77.1125,0,523.557,82.4591,73.4402,0
31DEC14:14:00:00,AHU_5_1,0,2.2228,77.1125,0,492.4291,82.4591,73.4402,0
31DEC14:14:15:00,AHU_5_1,0,2.353,77.2025,0,500.9739,82.4591,73.5302,0
31DEC14:14:30:00,AHU_5_1,0,2.2228,77.2925,0,497.9222,82.4591,73.5302,0
31DEC14:14:45:00,AHU_5_1,0,2.2228,77.3825,0,507.0774,82.4591,73.6202,0
31DEC14:15:00:00,AHU_5_1,0,2.2228,77.4725,0,489.9877,82.5491,73.6202,0
31DEC14:15:15:00,AHU_5_1,0,2.2662,77.4725,0,493.0394,82.5491,73.6202,0
31DEC14:15:30:00,AHU_5_1,0,2.2662,77.5806,0,481.4427,82.5491,73.7102,0
31DEC14:15:45:00,AHU_5_1,0,2.2228,77.7606,0,496.7015,82.5491,73.7102,0
31DEC14:16:00:00,AHU_5_1,0,2.353,77.7606,0,486.3256,82.5491,73.8002,0
31DEC14:16:15:00,AHU_5_1,0,2.2228,77.7606,0,516.2327,82.5491,73.7102,0
31DEC14:16:30:00,AHU_5_1,0,2.2662,77.8506,0,494.2601,82.5491,73.8002,0
31DEC14:16:45:00,AHU_5_1,0,2.1794,77.8506,0,498.5326,82.6391,73.8002,0
31DEC14:17:00:00,AHU_5_1,0,2.2662,77.8506,0,480.8324,82.6391,73.8002,0
31DEC14:17:15:00,AHU_5_1,0,2.2662,77.9406,0,523.557,82.5491,73.8002,0
31DEC14:17:30:00,AHU_5_1,0,2.1794,77.9406,0,488.1566,82.6391,73.8002,0
31DEC14:17:45:00,AHU_5_1,0,2.2228,77.9406,0,491.8187,82.6391,73.8002,0
31DEC14:18:00:00,AHU_5_1,0,2.2662,77.9406,0,483.2738,82.7291,73.8002,0
31DEC14:18:15:00,AHU_5_1,0,2.2662,77.7606,0,468.6254,82.7291,73.8002,0
31DEC14:18:30:00,AHU_5_1,0,2.2228,77.7606,0,482.6635,82.7291,73.8002,0
31DEC14:18:45:00,AHU_5_1,0,2.2662,77.7606,0,487.5463,82.7291,73.8902,0
31DEC14:19:00:00,AHU_5_1,0,2.2228,77.7606,0,490.598,82.7291,73.9982,0
31DEC14:19:15:00,AHU_5_1,0,2.2228,77.6706,0,493.0394,82.7291,73.9982,0
31DEC14:19:30:00,AHU_5_1,0,2.1794,77.6706,0,463.7425,82.6391,73.9982,0
31DEC14:19:45:00,AHU_5_1,0,2.2228,77.6706,0,480.8324,82.8191,73.9982,0
31DEC14:20:00:00,AHU_5_1,0,2.2228,77.6706,0,499.1429,82.8191,73.8902,0
31DEC14:20:15:00,AHU_5_1,0,2.2662,77.5806,0,479.0013,82.9091,73.8902,0
31DEC14:20:30:00,AHU_5_1,0,2.3096,77.5806,0,474.7289,82.8191,73.8902,0
31DEC14:20:45:00,AHU_5_1,0,2.2228,77.5806,0,472.8978,82.8191,73.8902,0
31DEC14:21:00:00,AHU_5_1,0,2.2228,77.4725,0,479.0013,82.8191,73.8902,0
31DEC14:21:15:00,AHU_5_1,0,2.2228,77.4725,0,480.8324,82.8191,73.8902,0
31DEC14:21:30:00,AHU_5_1,0,2.2228,77.3825,0,496.0912,82.9091,73.8902,0
31DEC14:21:45:00,AHU_5_1,0,2.2662,77.3825,0,489.9877,82.8191,73.8902,0
31DEC14:22:00:00,AHU_5_1,0,2.2228,77.3825,0,516.8431,82.9091,73.8902,0
31DEC14:22:15:00,AHU_5_1,0,2.2228,77.3825,0,490.598,82.9091,73.8002,0
31DEC14:22:30:00,AHU_5_1,0,2.2228,77.3825,0,518.0638,82.9991,73.8002,0
31DEC14:22:45:00,AHU_5_1,0,2.353,77.2925,0,504.6361,82.8191,73.8002,0
31DEC14:23:00:00,AHU_5_1,0,2.1794,77.2925,0,501.5843,82.9091,73.7102,0
31DEC14:23:15:00,AHU_5_1,0,2.2662,77.2025,0,505.8567,82.9091,73.8002,0
31DEC14:23:30:00,AHU_5_1,0,2.2228,77.2025,0,496.0912,82.9091,73.8002,0
31DEC14:23:45:00,AHU_5_1,0,2.2228,77.2025,0,508.2982,82.9091,73.7102,0
01JAN15:00:00:00,AHU_5_1,0,2.2662,77.2025,0,505.2464,82.9091,73.6202,0
01JAN15:00:15:00,AHU_5_1,0,2.2662,77.2025,0,497.9222,82.9091,73.6202,0
01JAN15:00:30:00,AHU_5_1,0,2.2662,77.1125,0,504.0257,82.9991,73.5302,0
01JAN15:00:45:00,AHU_5_1,0,2.2228,77.0225,0,496.0912,82.9991,73.5302,0
01JAN15:01:00:00,AHU_5_1,0,2.2228,77.0225,0,517.4534,82.9991,73.5302,0
01JAN15:01:15:00,AHU_5_1,0,2.2228,77.0225,0,521.1155,82.9991,73.5302,0
01JAN15:01:30:00,AHU_5_1,0,2.2228,77.0225,0,502.805,82.9091,73.6202,0
01JAN15:01:45:00,AHU_5_1,0,2.1794,77.1125,0,528.4397,82.9991,73.5302,0
01JAN15:02:00:00,AHU_5_1,0,2.2228,77.0225,0,512.5706,82.9091,73.6202,0
01JAN15:02:15:00,AHU_5_1,0,2.2228,77.0225,0,512.5706,82.9091,73.5302,0
01JAN15:02:30:00,AHU_5_1,0,2.2662,77.0225,0,509.5189,82.9091,73.5302,0
01JAN15:02:45:00,AHU_5_1,0,2.2662,76.9325,0,525.9983,82.9091,73.5302,0
01JAN15:03:00:00,AHU_5_1,0,2.1794,76.9325,0,500.9739,82.9091,73.5302,0
01JAN15:03:15:00,AHU_5_1,0,2.2228,76.9325,0,515.6224,82.9091,73.5302,0
01JAN15:03:30:00,AHU_5_1,0,2.2228,76.9325,0,517.4534,82.9091,73.4402,0
01JAN15:03:45:00,AHU_5_1,0,2.2228,76.9325,0,516.2327,82.9091,73.5302,0
01JAN15:04:00:00,AHU_5_1,0,2.2228,76.9325,0,515.012,82.9091,73.4402,0
01JAN15:04:15:00,AHU_5_1,0,2.2662,76.9325,0,511.9603,82.9091,73.5302,0
01JAN15:04:30:00,AHU_5_1,0,2.2662,76.9325,0,506.4671,82.8191,73.4402,0
01JAN15:04:45:00,AHU_5_1,0,2.2662,76.8425,0,538.2053,82.9091,73.4402,0
01JAN15:05:00:00,AHU_5_1,0,2.3096,76.8425,0,500.3636,82.9091,73.4402,0
01JAN15:05:15:00,AHU_5_1,0,2.1794,76.8425,0,519.2845,82.9991,73.4402,0
01JAN15:05:30:00,AHU_5_1,0,2.2662,76.8425,0,518.6741,82.9091,73.2601,0
01JAN15:05:45:00,AHU_5_1,0,2.3096,76.8425,0,513.7913,82.9991,73.2601,0
01JAN15:06:00:00,AHU_5_1,0,2.2662,76.7525,0,521.7259,82.9091,73.2601,0
01JAN15:06:15:00,AHU_5_1,0,2.2662,76.8425,0,510.1292,82.9091,73.2601,0
01JAN15:06:30:00,AHU_5_1,0,2.2662,76.7525,0,539.426,82.9091,73.1701,0
01JAN15:06:45:00,AHU_5_1,0,2.2228,76.8425,0,509.5189,82.9091,73.0801,0
01JAN15:07:00:00,AHU_5_1,0,2.2662,76.7525,0,524.7776,82.9091,73.0801,0
01JAN15:07:15:00,AHU_5_1,0,2.2228,76.7525,0,525.3879,82.9091,73.0801,0
01JAN15:07:30:00,AHU_5_1,0,2.2662,76.7525,0,508.2982,82.8191,72.9721,0
01JAN15:07:45:00,AHU_5_1,0,2.2228,76.7525,0,516.2327,82.8191,73.0801,0
01JAN15:08:00:00,AHU_5_1,0,2.1794,76.7525,0,512.5706,82.8191,73.1701,0
01JAN15:08:15:00,AHU_5_1,0,2.2228,76.6445,0,526.6086,82.8191,73.0801,0
01JAN15:08:30:00,AHU_5_1,0,2.3096,76.7525,0,532.1018,82.7291,73.0801,0
01JAN15:08:45:00,AHU_5_1,0,2.2228,76.7525,0,545.5295,82.8191,73.0801,0
01JAN15:09:00:00,AHU_5_1,0,2.2228,76.6445,0,517.4534,82.8191,73.0801,0
01JAN15:09:15:00,AHU_5_1,0,2.2228,76.7525,0,513.7913,82.8191,73.0801,0
01JAN15:09:30:00,AHU_5_1,0,2.2228,76.6445,0,522.3362,82.8191,73.0801,0
01JAN15:09:45:00,AHU_5_1,0,2.2228,76.7525,0,525.3879,82.8191,73.0801,0
01JAN15:10:00:00,AHU_5_1,0,2.2228,76.7525,0,522.9466,82.9091,73.0801,0
01JAN15:10:15:00,AHU_5_1,0,2.2228,76.6445,0,518.6741,82.8191,73.0801,0
01JAN15:10:30:00,AHU_5_1,0,2.1794,76.7525,0,529.6604,82.7291,73.0801,0
01JAN15:10:45:00,AHU_5_1,0,2.2228,76.7525,0,539.426,82.8191,73.0801,0
01JAN15:11:00:00,AHU_5_1,0,2.2228,76.7525,0,528.4397,82.8191,73.0801,0
01JAN15:11:15:00,AHU_5_1,0,2.1794,76.8425,0,512.5706,82.7291,73.0801,0
01JAN15:11:30:00,AHU_5_1,0,2.2228,76.9325,0,519.8948,82.7291,73.1701,0
01JAN15:11:45:00,AHU_5_1,0,2.2662,77.0225,0,513.181,82.7291,73.0801,0
01JAN15:12:00:00,AHU_5_1,0,2.1794,77.1125,0,521.1155,82.8191,73.1701,0
