datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
03DEC14:15:29:00,AHU_5_1,35.405,45.2495,58.9127,0.8029,878.7805,70.4159,73.1701,16.82
03DEC14:15:44:00,AHU_5_1,27.9,42.5576,59.9208,0.8069,894.6497,70.4159,73.1701,16.82
03DEC14:15:59:00,AHU_5_1,49.48,23.3671,60.8209,0.7989,841.5493,70.4159,73.1701,16.82
03DEC14:16:14:00,AHU_5_1,22.235,48.2019,57.5446,0.8069,847.6528,70.3258,73.2601,16.82
03DEC14:16:29:00,AHU_5_1,42.415,30.531,61.739,0.8069,829.9526,70.3258,73.2601,16.82
03DEC14:16:44:00,AHU_5_1,47.07,29.185,60.1908,0.7989,851.3149,70.3258,73.1701,16.82
03DEC14:16:59:00,AHU_5_1,21.72,48.5492,57.9226,0.8029,843.3804,70.3258,73.1701,16.82
03DEC14:17:14:00,AHU_5_1,46.845,24.1486,62.189,0.8029,804.318,70.4159,73.2601,16.82
03DEC14:17:29:00,AHU_5_1,37.975,37.608,59.1827,0.7989,823.8491,70.3258,73.1701,16.82
03DEC14:17:44:00,AHU_5_1,25.13,49.5478,59.1827,0.8069,810.4215,70.3258,73.1701,16.82
03DEC14:17:59:00,AHU_5_1,50.545,24.7565,62.189,0.8069,788.4488,70.3258,73.1701,16.82
03DEC14:18:14:00,AHU_5_1,29.195,47.9414,58.0126,0.8149,728.6345,70.2358,73.0801,16.82
03DEC14:18:29:00,AHU_5_1,32.365,36.3923,60.8209,0,746.3347,70.3258,72.9721,16.82
03DEC14:18:44:00,AHU_5_1,0,2.0925,61.1989,0,796.9938,68.0396,72.6121,0
03DEC14:18:59:00,AHU_5_1,0,1.9623,61.919,0,784.1764,67.6616,72.7021,0
03DEC14:19:14:00,AHU_5_1,0,2.0057,62.9271,0,804.318,67.5716,72.6121,0
03DEC14:19:29:00,AHU_5_1,0,1.9188,64.0072,0,809.8112,67.4815,72.7021,0
03DEC14:19:44:00,AHU_5_1,0,2.0057,65.1053,0,804.318,67.5716,72.7021,0
03DEC14:19:59:00,AHU_5_1,0,2.0057,65.8434,0,795.1627,67.6616,72.7921,0
03DEC14:20:14:00,AHU_5_1,0,2.0057,66.5635,0,791.5006,67.7516,72.7921,0
03DEC14:20:29:00,AHU_5_1,0,1.9188,67.3015,0,792.111,67.9496,72.8821,0
03DEC14:20:44:00,AHU_5_1,0,2.0057,67.7516,0,794.5524,68.0396,72.9721,0
03DEC14:20:59:00,AHU_5_1,0,1.9623,68.3096,0,784.1764,68.3096,72.9721,0
03DEC14:21:14:00,AHU_5_1,0,2.0925,68.8497,0,779.9039,68.4896,72.9721,0
03DEC14:21:29:00,AHU_5_1,0,2.0057,69.2277,0,772.5798,68.6697,72.9721,0
03DEC14:21:44:00,AHU_5_1,0,1.9188,69.6778,0,773.1901,68.8497,73.1701,0
03DEC14:21:59:00,AHU_5_1,0,2.0057,70.0558,0,772.5798,69.0477,73.1701,0
03DEC14:22:14:00,AHU_5_1,0,1.9623,70.4159,0,784.7867,69.2277,73.0801,0
03DEC14:22:29:00,AHU_5_1,0,1.9623,70.7759,0,756.7107,69.4978,73.2601,0
03DEC14:22:44:00,AHU_5_1,0,2.0491,71.0639,0,747.5554,69.6778,73.2601,0
03DEC14:22:59:00,AHU_5_1,0,2.0057,71.2439,0,751.2175,69.9478,73.2601,0
03DEC14:23:14:00,AHU_5_1,0,1.9623,71.604,0,735.9587,70.1458,73.3501,0
03DEC14:23:29:00,AHU_5_1,0,2.0057,71.784,0,781.735,70.4159,73.2601,0
03DEC14:23:44:00,AHU_5_1,0,1.9623,72.072,0,728.6345,70.5959,73.3501,0
03DEC14:23:59:00,AHU_5_1,0,1.9623,72.252,0,734.738,70.8659,73.3501,0
04DEC14:00:14:00,AHU_5_1,0,1.9623,72.432,0,743.283,71.0639,73.3501,0
04DEC14:00:29:00,AHU_5_1,0,1.9623,72.6121,0,721.3103,71.2439,73.3501,0
04DEC14:00:44:00,AHU_5_1,0,2.0057,72.7921,0,717.0378,71.5139,73.2601,0
04DEC14:00:59:00,AHU_5_1,0,2.0057,72.9721,0,686.5203,71.694,73.3501,0
04DEC14:01:14:00,AHU_5_1,0,2.0491,73.0801,0,690.7927,71.874,73.4402,0
04DEC14:01:29:00,AHU_5_1,0,2.0057,73.2601,0,701.779,72.162,73.4402,0
04DEC14:01:44:00,AHU_5_1,0,1.9623,73.3501,0,686.5203,72.252,73.3501,0
04DEC14:01:59:00,AHU_5_1,0,2.0057,73.5302,0,729.2449,72.432,73.4402,0
04DEC14:02:14:00,AHU_5_1,0,1.9623,73.6202,0,698.1169,72.7021,73.4402,0
04DEC14:02:29:00,AHU_5_1,0,1.9623,73.7102,0,703.6101,72.8821,73.4402,0
04DEC14:02:44:00,AHU_5_1,0,2.0057,73.8002,0,690.7927,73.0801,73.5302,0
04DEC14:02:59:00,AHU_5_1,0,1.9623,73.8902,0,718.8689,73.2601,73.5302,0
04DEC14:03:14:00,AHU_5_1,0,1.9623,73.8902,0,688.3513,73.3501,73.5302,0
04DEC14:03:29:00,AHU_5_1,0,2.0057,74.1782,0,682.2478,73.6202,73.5302,0
04DEC14:03:44:00,AHU_5_1,0,1.9623,74.1782,0,691.4031,73.8002,73.5302,0
04DEC14:03:59:00,AHU_5_1,0,1.9623,74.2682,0,701.779,73.8902,73.5302,0
04DEC14:04:14:00,AHU_5_1,0,1.9623,74.3582,0,684.6892,73.9982,73.4402,0
04DEC14:04:29:00,AHU_5_1,0,1.9623,74.3582,0,697.5066,74.2682,73.5302,0
04DEC14:04:44:00,AHU_5_1,0,1.9623,74.4482,0,688.3513,74.3582,73.5302,0
04DEC14:04:59:00,AHU_5_1,0,2.0491,74.5383,0,695.0652,74.5383,73.5302,0
04DEC14:05:14:00,AHU_5_1,0,64.9176,74.6283,0.7226,692.6238,73.5302,73.4402,0
04DEC14:05:29:00,AHU_5_1,29.945,44.7719,58.5527,0.7628,665.1581,71.784,72.5221,15.195
04DEC14:05:44:00,AHU_5_1,48.11,29.1416,61.0009,0.7628,649.2889,71.4239,72.342,15.195
04DEC14:05:59:00,AHU_5_1,25.58,47.9414,57.9226,0.7668,659.6649,71.3339,72.342,15.195
04DEC14:06:14:00,AHU_5_1,41.2,31.5296,61.829,0.7628,701.779,71.3339,72.6121,15.195
04DEC14:06:29:00,AHU_5_1,38.025,37.1304,59.1827,0.7628,655.3925,71.4239,72.7021,15.195
04DEC14:06:44:00,AHU_5_1,38.84,42.8181,58.9127,0.7668,707.8826,71.3339,73.1701,15.195
04DEC14:06:59:00,AHU_5_1,47.015,25.2775,59.6508,0.7628,666.3788,71.2439,73.2601,15.195
04DEC14:07:14:00,AHU_5_1,23.935,49.6781,58.1026,0.7708,659.0546,71.3339,73.3501,15.195
04DEC14:07:29:00,AHU_5_1,50.375,23.7579,62.459,0.7628,728.0242,71.3339,73.3501,15.195
04DEC14:07:44:00,AHU_5_1,29.365,50.1991,57.9226,0.7668,662.7167,71.5139,73.5302,15.195
04DEC14:07:59:00,AHU_5_1,43.445,28.2299,62.189,0.7628,702.9998,71.784,73.7102,15.195
04DEC14:08:14:00,AHU_5_1,39.735,42.7747,58.7327,0.7587,650.5096,71.604,73.9982,15.195
04DEC14:08:29:00,AHU_5_1,30.37,39.9526,60.7309,0.7547,659.0546,71.694,73.8902,15.195
04DEC14:08:44:00,AHU_5_1,50.875,32.2677,60.1908,0.7587,656.0028,71.784,73.8902,15.605
04DEC14:08:59:00,AHU_5_1,27.88,40.7341,59.7408,0.7628,704.2205,71.784,73.8902,15.605
04DEC14:09:14:00,AHU_5_1,46.18,40.6038,60.0108,0.7587,724.3621,71.694,73.8002,15.605
04DEC14:09:29:00,AHU_5_1,29.19,44.2509,59.9208,0.7587,857.4185,71.604,73.4402,15.605
04DEC14:09:44:00,AHU_5_1,45.475,39.8657,59.6508,0.7628,906.2463,71.5139,73.3501,15.605
04DEC14:09:59:00,AHU_5_1,33.215,39.3013,60.3708,0.7628,1006.344,71.5139,73.1701,15.605
04DEC14:10:14:00,AHU_5_1,42.975,36.5226,59.5608,0.7668,991.0851,70.9559,73.1701,15.605
04DEC14:10:29:00,AHU_5_1,41.095,35.4806,60.8209,0.7628,947.1399,71.1539,73.2601,15.605
04DEC14:10:44:00,AHU_5_1,34.705,37.4344,59.9208,0.7628,889.1565,71.0639,73.2601,15.605
04DEC14:10:59:00,AHU_5_1,40.565,35.9582,59.6508,0.7587,813.4733,71.2439,73.3501,15.605
04DEC14:11:14:00,AHU_5_1,26.095,44.6851,57.8326,0.7587,1180.294,71.1539,73.4402,15.605
04DEC14:11:29:00,AHU_5_1,42.795,36.9134,61.0909,0.7668,882.4426,71.1539,73.5302,16.015
04DEC14:11:44:00,AHU_5_1,36.37,47.6375,58.5527,0.7587,927.6086,71.2439,73.4402,17.42
04DEC14:11:59:00,AHU_5_1,45.505,32.5716,61.0009,0.7708,914.1809,71.1539,73.2601,17.42
04DEC14:12:14:00,AHU_5_1,39.99,43.2089,59.4528,0.7668,876.9495,71.2439,73.1701,17.42
04DEC14:12:29:00,AHU_5_1,38.72,34.2649,61.0909,0.7628,881.2219,71.1539,73.1701,17.42
04DEC14:12:44:00,AHU_5_1,25.375,46.3349,57.1845,0.7628,889.7668,71.1539,73.1701,17.42
04DEC14:12:59:00,AHU_5_1,45.21,31.2257,59.9208,0.7628,851.3149,71.1539,73.1701,17.42
04DEC14:13:14:00,AHU_5_1,26.095,45.9876,58.8227,0.7668,965.4503,71.2439,73.1701,17.625
04DEC14:13:29:00,AHU_5_1,46.63,32.6584,60.4609,0.7668,1013.058,71.1539,73.1701,17.625
04DEC14:13:44:00,AHU_5_1,35.99,42.4708,60.0108,0.7668,1044.186,70.7759,73.2601,17.625
04DEC14:13:59:00,AHU_5_1,37.74,43.2523,59.6508,0.7708,1072.872,70.2358,73.3501,17.625
04DEC14:14:14:00,AHU_5_1,47.45,24.2789,61.1989,0.7748,1074.703,69.7678,73.2601,17.625
04DEC14:14:29:00,AHU_5_1,27.115,48.1585,58.3726,0.7708,903.8049,69.5878,73.2601,17.625
04DEC14:14:44:00,AHU_5_1,32.605,45.5969,58.8227,0.7788,1046.017,69.5878,73.2601,17.625
04DEC14:14:59:00,AHU_5_1,35.715,36.3923,60.2808,0.7828,1094.234,69.6778,73.2601,17.625
04DEC14:15:14:00,AHU_5_1,32.97,46.7691,58.3726,0.7828,1111.934,69.4978,73.1701,17.625
04DEC14:15:29:00,AHU_5_1,46.115,32.5716,59.7408,0.7868,1076.534,69.4077,73.0801,17.625
04DEC14:15:44:00,AHU_5_1,32.72,47.6809,58.7327,0.7788,1065.548,69.3177,73.0801,17.625
04DEC14:15:59:00,AHU_5_1,35.47,38.8237,61.0009,0.7868,861.0806,69.2277,73.0801,17.625
02JAN15:12:30:00,AHU_5_1,0,2.2662,77.2925,0,458.8599,83.2871,73.7102,0
02JAN15:12:45:00,AHU_5_1,0,2.2228,77.2925,0,461.3012,83.1971,73.7102,0
02JAN15:13:00:00,AHU_5_1,0,2.2228,77.2925,0,479.0013,83.1971,73.7102,0
02JAN15:13:15:00,AHU_5_1,0,2.2228,77.2025,0,455.8081,83.1971,73.7102,0
02JAN15:13:30:00,AHU_5_1,0,2.2662,77.3825,0,505.8567,83.2871,73.8002,0
02JAN15:13:45:00,AHU_5_1,0,2.2228,77.2925,0,468.6254,83.1971,73.8002,0
02JAN15:14:00:00,AHU_5_1,0,2.1794,77.2925,0,469.2357,83.1971,73.8002,0
02JAN15:14:15:00,AHU_5_1,0,2.2662,77.3825,0,467.4047,83.1971,73.8002,0
02JAN15:14:30:00,AHU_5_1,0,2.2228,77.3825,0,477.7806,83.1971,73.8002,0
02JAN15:14:45:00,AHU_5_1,0,2.2228,77.3825,0,466.7943,83.1971,73.8902,0
02JAN15:15:00:00,AHU_5_1,0,2.2228,77.3825,0,508.2982,83.1971,73.8902,0
02JAN15:15:15:00,AHU_5_1,0,2.2228,77.3825,0,474.1185,83.2871,73.8002,0
02JAN15:15:30:00,AHU_5_1,0,2.2228,77.3825,0,493.0394,83.1971,73.8002,0
02JAN15:15:45:00,AHU_5_1,0,2.2228,77.3825,0,477.7806,83.1971,73.8902,0
02JAN15:16:00:00,AHU_5_1,0,2.2228,77.3825,0,494.2601,83.2871,73.8902,0
02JAN15:16:15:00,AHU_5_1,0,2.2228,77.3825,0,489.3773,83.1971,73.8902,0
02JAN15:16:30:00,AHU_5_1,0,2.2228,77.3825,0,492.4291,83.1971,73.8902,0
02JAN15:16:45:00,AHU_5_1,0,2.2228,77.3825,0,491.2084,83.1971,73.8902,0
02JAN15:17:00:00,AHU_5_1,0,2.2228,77.3825,0,479.0013,83.1971,73.8902,0
02JAN15:17:15:00,AHU_5_1,0,2.2662,77.3825,0,492.4291,83.1071,73.8902,0
02JAN15:17:30:00,AHU_5_1,0,2.3096,77.3825,0,489.3773,83.1971,73.8902,0
02JAN15:17:45:00,AHU_5_1,0,2.2662,77.2925,0,471.0668,83.1971,73.8902,0
02JAN15:18:00:00,AHU_5_1,0,2.2228,77.3825,0,490.598,83.1971,73.8902,0
02JAN15:18:15:00,AHU_5_1,0,2.3096,77.3825,0,479.6117,83.1971,73.8902,0
02JAN15:18:30:00,AHU_5_1,0,2.2228,77.2925,0,467.4047,83.1971,73.8902,0
02JAN15:18:45:00,AHU_5_1,0,2.2228,77.2925,0,475.9496,83.1971,73.8902,0
02JAN15:19:00:00,AHU_5_1,0,2.2662,77.3825,0,483.2738,83.1971,73.8902,0
02JAN15:19:15:00,AHU_5_1,0,2.2228,77.2925,0,469.8461,83.1971,73.8902,0
02JAN15:19:30:00,AHU_5_1,0,2.2662,77.2925,0,461.3012,83.1971,73.8902,0
02JAN15:19:45:00,AHU_5_1,0,2.2662,77.2925,0,468.6254,83.1971,73.8902,0
02JAN15:20:00:00,AHU_5_1,0,2.2228,77.2025,0,466.7943,83.1971,73.8902,0
02JAN15:20:15:00,AHU_5_1,0,2.2662,77.2025,0,455.8081,83.1971,73.8902,0
02JAN15:20:30:00,AHU_5_1,0,2.2228,77.2025,0,472.8978,83.1971,73.8002,0
02JAN15:20:45:00,AHU_5_1,0,2.3096,77.2025,0,458.8599,83.1071,73.8902,0
02JAN15:21:00:00,AHU_5_1,0,2.2228,77.2025,0,460.6908,83.1071,73.8002,0
02JAN15:21:15:00,AHU_5_1,0,2.2228,77.2025,0,465.5736,83.1071,73.8002,0
02JAN15:21:30:00,AHU_5_1,0,2.2228,77.1125,0,468.015,83.1071,73.8002,0
02JAN15:21:45:00,AHU_5_1,0,2.3096,77.2025,0,485.1049,83.1971,73.8002,0
02JAN15:22:00:00,AHU_5_1,0,2.2228,77.1125,0,455.1977,83.1071,73.8002,0
02JAN15:22:15:00,AHU_5_1,0,2.2228,77.1125,0,450.9253,82.9991,73.8002,0
02JAN15:22:30:00,AHU_5_1,0,2.2228,77.1125,0,446.0425,83.1971,73.7102,0
02JAN15:22:45:00,AHU_5_1,0,2.353,77.1125,0,446.6528,83.1071,73.8002,0
02JAN15:23:00:00,AHU_5_1,0,2.2662,77.1125,0,473.5082,83.1071,73.7102,0
02JAN15:23:15:00,AHU_5_1,0,2.2228,77.0225,0,468.6254,83.1071,73.7102,0
02JAN15:23:30:00,AHU_5_1,0,2.2228,77.0225,0,449.0942,83.1071,73.8002,0
02JAN15:23:45:00,AHU_5_1,0,2.2228,77.0225,0,463.7425,83.1971,73.7102,0
03JAN15:00:00:00,AHU_5_1,0,2.2228,77.0225,0,463.1322,83.1071,73.8002,0
03JAN15:00:15:00,AHU_5_1,0,2.2228,77.0225,0,458.2495,83.1971,73.7102,0
03JAN15:00:30:00,AHU_5_1,0,2.2228,77.0225,0,475.9496,83.1971,73.8002,0
03JAN15:00:45:00,AHU_5_1,0,2.2662,77.0225,0,460.6908,83.1071,73.8002,0
03JAN15:01:00:00,AHU_5_1,0,2.2228,77.0225,0,459.4702,83.1971,73.8002,0
03JAN15:01:15:00,AHU_5_1,0,2.1794,77.1125,0,447.8735,83.1971,73.8002,0
03JAN15:01:30:00,AHU_5_1,0,2.2228,76.9325,0,459.4702,83.1971,73.7102,0
03JAN15:01:45:00,AHU_5_1,0,2.3096,76.9325,0,458.8599,83.1071,73.7102,0
03JAN15:02:00:00,AHU_5_1,0,2.2228,76.9325,0,456.4185,83.1971,73.7102,0
03JAN15:02:15:00,AHU_5_1,0,2.2662,76.9325,0,475.9496,83.1971,73.7102,0
03JAN15:02:30:00,AHU_5_1,0,2.2228,77.0225,0,453.9771,83.1971,73.8002,0
03JAN15:02:45:00,AHU_5_1,0,2.2228,76.9325,0,468.015,83.1071,73.7102,0
03JAN15:03:00:00,AHU_5_1,0,2.2228,76.9325,0,460.0806,83.1971,73.8002,0
03JAN15:03:15:00,AHU_5_1,0,2.2228,76.9325,0,449.7046,83.1971,73.8002,0
03JAN15:03:30:00,AHU_5_1,0,2.3096,76.9325,0,461.3012,83.1071,73.7102,0
03JAN15:03:45:00,AHU_5_1,0,2.2662,77.0225,0,457.0288,83.1971,73.8002,0
03JAN15:04:00:00,AHU_5_1,0,2.3096,76.9325,0,468.015,83.1971,73.8002,0
03JAN15:04:15:00,AHU_5_1,0,2.2228,76.9325,0,466.184,83.1971,73.8002,0
03JAN15:04:30:00,AHU_5_1,0,2.2228,76.9325,0,450.9253,83.1071,73.8002,0
03JAN15:04:45:00,AHU_5_1,0,2.2662,76.9325,0,469.2357,83.1971,73.7102,0
03JAN15:05:00:00,AHU_5_1,0,2.2662,76.9325,0,471.0668,83.1071,73.8002,0
03JAN15:05:15:00,AHU_5_1,0,2.3096,76.8425,0,459.4702,83.1071,73.7102,0
03JAN15:05:30:00,AHU_5_1,0,2.3096,76.8425,0,466.7943,83.1071,73.7102,0
03JAN15:05:45:00,AHU_5_1,0,2.2228,76.8425,0,464.3529,82.9991,73.7102,0
03JAN15:06:00:00,AHU_5_1,0,2.2662,76.8425,0,483.2738,82.9991,73.7102,0
03JAN15:06:15:00,AHU_5_1,0,2.2228,76.8425,0,474.7289,82.9991,73.6202,0
03JAN15:06:30:00,AHU_5_1,0,2.2228,76.8425,0,468.015,82.9991,73.6202,0
03JAN15:06:45:00,AHU_5_1,0,2.2228,76.8425,0,462.5218,82.9991,73.6202,0
03JAN15:07:00:00,AHU_5_1,0,2.2662,76.9325,0,493.0394,82.9091,73.7102,0
03JAN15:07:15:00,AHU_5_1,0,2.2228,76.8425,0,463.1322,82.9091,73.7102,0
03JAN15:07:30:00,AHU_5_1,0,2.2228,76.8425,0,497.9222,82.9091,73.6202,0
03JAN15:07:45:00,AHU_5_1,0,2.2662,76.8425,0,466.184,82.9091,73.6202,0
03JAN15:08:00:00,AHU_5_1,0,2.2228,76.8425,0,476.5599,82.9091,73.7102,0
03JAN15:08:15:00,AHU_5_1,0,2.2228,76.8425,0,447.8735,82.9091,73.7102,0
03JAN15:08:30:00,AHU_5_1,0,2.2662,76.8425,0,463.7425,82.9091,73.7102,0
03JAN15:08:45:00,AHU_5_1,0,2.2228,76.8425,0,457.0288,82.9991,73.7102,0
03JAN15:09:00:00,AHU_5_1,0,2.2228,76.8425,0,452.146,82.9991,73.7102,0
03JAN15:09:15:00,AHU_5_1,0,2.2228,76.8425,0,468.6254,82.9091,73.7102,0
03JAN15:09:30:00,AHU_5_1,0,2.2228,76.8425,0,455.8081,82.9991,73.7102,0
03JAN15:09:45:00,AHU_5_1,0,2.2228,76.8425,0,454.5874,82.9991,73.6202,0
03JAN15:10:00:00,AHU_5_1,0,2.3096,76.8425,0,455.8081,82.9991,73.6202,0
03JAN15:10:15:00,AHU_5_1,0,2.2662,76.8425,0,461.9115,82.9991,73.6202,0
03JAN15:10:30:00,AHU_5_1,0,2.2228,76.8425,0,467.4047,82.9991,73.5302,0
03JAN15:10:45:00,AHU_5_1,0,2.2662,76.8425,0,494.2601,82.9091,73.6202,0
03JAN15:11:00:00,AHU_5_1,0,2.1794,76.8425,0,456.4185,82.9091,73.6202,0
03JAN15:11:15:00,AHU_5_1,0,2.2228,76.6445,0,454.5874,82.9991,73.6202,0
03JAN15:11:30:00,AHU_5_1,0,2.2228,76.8425,0,494.2601,82.9091,73.6202,0
03JAN15:11:45:00,AHU_5_1,0,2.2662,76.7525,0,452.7563,82.9991,73.6202,0
03JAN15:12:00:00,AHU_5_1,0,2.2228,76.7525,0,468.015,82.9991,73.6202,0
03JAN15:12:15:00,AHU_5_1,0,2.2228,76.8425,0,449.0942,82.9091,73.6202,0
03JAN15:12:30:00,AHU_5_1,0,2.2662,76.8425,0,457.6392,82.9091,73.6202,0
03JAN15:12:45:00,AHU_5_1,0,2.2228,76.7525,0,451.5356,82.9091,73.6202,0
03JAN15:13:00:00,AHU_5_1,0,2.2662,76.7525,0,460.6908,82.9091,73.6202,0
03JAN15:13:15:00,AHU_5_1,0,2.1794,76.7525,0,463.7425,82.9991,73.6202,0
03JAN15:13:30:00,AHU_5_1,0,2.3096,76.8425,0,446.0425,82.9091,73.7102,0
03JAN15:13:45:00,AHU_5_1,0,2.2228,76.7525,0,444.8218,82.9091,73.7102,0
03JAN15:14:00:00,AHU_5_1,0,2.2228,76.8425,0,450.9253,82.9991,73.7102,0
03JAN15:14:15:00,AHU_5_1,0,2.2228,76.8425,0,448.4839,82.9991,73.6202,0
03JAN15:14:30:00,AHU_5_1,0,2.2228,76.8425,0,464.3529,82.9991,73.7102,0
03JAN15:14:45:00,AHU_5_1,0,2.1359,76.8425,0,464.3529,82.9091,73.7102,0
03JAN15:15:00:00,AHU_5_1,0,2.2662,76.8425,0,453.9771,82.9991,73.7102,0
03JAN15:15:15:00,AHU_5_1,0,2.2228,76.8425,0,467.4047,82.9991,73.7102,0
03JAN15:15:30:00,AHU_5_1,0,2.2662,76.8425,0,457.0288,82.9991,73.7102,0
03JAN15:15:45:00,AHU_5_1,0,2.3096,76.8425,0,461.3012,82.9091,73.7102,0
03JAN15:16:00:00,AHU_5_1,0,2.2228,76.8425,0,463.7425,82.9091,73.7102,0
03JAN15:16:15:00,AHU_5_1,0,2.2662,76.7525,0,459.4702,82.9991,73.7102,0
03JAN15:16:30:00,AHU_5_1,0,2.2228,76.8425,0,457.0288,82.9991,73.7102,0
03JAN15:16:45:00,AHU_5_1,0,2.2228,76.7525,0,458.2495,82.9091,73.7102,0
03JAN15:17:00:00,AHU_5_1,0,2.2228,76.6445,0,457.0288,82.9991,73.7102,0
03JAN15:17:15:00,AHU_5_1,0,2.2228,76.7525,0,458.2495,82.9991,73.7102,0
03JAN15:17:30:00,AHU_5_1,0,2.2228,76.7525,0,461.9115,82.9091,73.7102,0
03JAN15:17:45:00,AHU_5_1,0,2.2228,76.7525,0,455.1977,82.9091,73.7102,0
03JAN15:18:00:00,AHU_5_1,0,2.2662,76.8425,0,504.6361,82.9991,73.7102,0
03JAN15:18:15:00,AHU_5_1,0,2.2662,76.8425,0,508.2982,82.9991,73.7102,0
03JAN15:18:30:00,AHU_5_1,0,2.2228,76.7525,0,484.4945,82.9991,73.8002,0
03JAN15:18:45:00,AHU_5_1,0,2.2662,76.8425,0,456.4185,82.9091,73.7102,0
03JAN15:19:00:00,AHU_5_1,0,2.2228,76.8425,0,454.5874,82.9991,73.8002,0
03JAN15:19:15:00,AHU_5_1,0,2.2228,76.8425,0,464.3529,82.9991,73.8002,0
03JAN15:19:30:00,AHU_5_1,0,2.2228,76.7525,0,475.9496,82.9991,73.7102,0
03JAN15:19:45:00,AHU_5_1,0,2.1794,76.7525,0,458.8599,82.9091,73.7102,0
03JAN15:20:00:00,AHU_5_1,0,2.2228,76.8425,0,452.7563,82.9091,73.7102,0
03JAN15:20:15:00,AHU_5_1,0,2.2228,76.7525,0,453.9771,82.9091,73.7102,0
03JAN15:20:30:00,AHU_5_1,0,2.2228,76.7525,0,458.8599,82.9091,73.7102,0
03JAN15:20:45:00,AHU_5_1,0,2.2228,76.7525,0,467.4047,82.9991,73.7102,0
03JAN15:21:00:00,AHU_5_1,0,2.2228,76.7525,0,487.5463,82.9091,73.7102,0
03JAN15:21:15:00,AHU_5_1,0,2.2662,76.6445,0,460.0806,82.9991,73.7102,0
03JAN15:21:30:00,AHU_5_1,0,2.2228,76.6445,0,496.0912,82.9991,73.7102,0
03JAN15:21:45:00,AHU_5_1,0,2.2228,76.7525,0,461.9115,82.9991,73.7102,0
03JAN15:22:00:00,AHU_5_1,0,2.2228,76.7525,0,464.3529,82.9991,73.7102,0
03JAN15:22:15:00,AHU_5_1,0,2.2228,76.7525,0,455.1977,82.9991,73.7102,0
03JAN15:22:30:00,AHU_5_1,0,2.1794,76.7525,0,457.0288,82.9991,73.7102,0
03JAN15:22:45:00,AHU_5_1,0,2.2228,76.7525,0,453.9771,82.9091,73.7102,0
03JAN15:23:00:00,AHU_5_1,0,2.2228,76.7525,0,457.0288,82.9091,73.7102,0
03JAN15:23:15:00,AHU_5_1,0,2.2662,76.7525,0,451.5356,82.9091,73.7102,0
03JAN15:23:30:00,AHU_5_1,0,2.2228,76.7525,0,462.5218,82.9991,73.7102,0
03JAN15:23:45:00,AHU_5_1,0,2.2662,76.7525,0,445.4321,82.9991,73.7102,0
04JAN15:00:00:00,AHU_5_1,0,2.3096,76.7525,0,449.0942,82.9991,73.7102,0
04JAN15:00:15:00,AHU_5_1,0,2.2662,76.6445,0,456.4185,82.9991,73.7102,0
04JAN15:00:30:00,AHU_5_1,0,2.2662,76.7525,0,446.0425,82.9991,73.7102,0
04JAN15:00:45:00,AHU_5_1,0,2.3096,76.6445,0,478.391,82.9091,73.7102,0
04JAN15:01:00:00,AHU_5_1,0,2.2228,76.6445,0,450.9253,82.9991,73.7102,0
04JAN15:01:15:00,AHU_5_1,0,2.2228,76.7525,0,453.9771,82.9991,73.7102,0
04JAN15:01:30:00,AHU_5_1,0,2.2228,76.7525,0,452.146,82.9991,73.7102,0
04JAN15:01:45:00,AHU_5_1,0,2.2228,76.7525,0,451.5356,82.9991,73.6202,0
04JAN15:02:00:00,AHU_5_1,0,2.2662,76.7525,0,450.9253,82.9991,73.6202,0
04JAN15:02:15:00,AHU_5_1,0,2.2228,76.6445,0,442.3804,82.9091,73.7102,0
04JAN15:02:30:00,AHU_5_1,0,2.2662,76.6445,0,456.4185,82.9991,73.6202,0
04JAN15:02:45:00,AHU_5_1,0,2.2662,76.6445,0,450.9253,82.9991,73.6202,0
04JAN15:03:00:00,AHU_5_1,0,2.3096,76.6445,0,468.015,82.9991,73.7102,0
04JAN15:03:15:00,AHU_5_1,0,2.2228,76.6445,0,451.5356,82.9991,73.7102,0
04JAN15:03:30:00,AHU_5_1,0,2.1794,76.6445,0,449.7046,82.9991,73.7102,0
04JAN15:03:45:00,AHU_5_1,0,2.2228,76.6445,0,491.8187,82.9991,73.6202,0
04JAN15:04:00:00,AHU_5_1,0,2.1794,76.6445,0,474.7289,82.9091,73.6202,0
04JAN15:04:15:00,AHU_5_1,0,2.2228,76.6445,0,478.391,82.9991,73.6202,0
04JAN15:04:30:00,AHU_5_1,0,2.2228,76.5545,0,469.2357,82.9091,73.6202,0
04JAN15:04:45:00,AHU_5_1,0,2.2228,76.6445,0,470.4564,82.9091,73.6202,0
04JAN15:05:00:00,AHU_5_1,0,2.2662,76.6445,0,475.9496,82.9991,73.6202,0
04JAN15:05:15:00,AHU_5_1,0,2.2228,76.6445,0,484.4945,82.9991,73.6202,0
04JAN15:05:30:00,AHU_5_1,0,2.2228,76.6445,0,464.3529,82.9991,73.6202,0
04JAN15:05:45:00,AHU_5_1,0,2.2228,76.6445,0,479.6117,82.9991,73.6202,0
04JAN15:06:00:00,AHU_5_1,0,2.2662,76.6445,0,481.4427,82.9991,73.6202,0
04JAN15:06:15:00,AHU_5_1,0,2.2228,76.6445,0,499.1429,82.9991,73.6202,0
04JAN15:06:30:00,AHU_5_1,0,2.2228,76.6445,0,478.391,82.9091,73.6202,0
04JAN15:06:45:00,AHU_5_1,0,2.353,76.6445,0,488.1566,82.9991,73.6202,0
04JAN15:07:00:00,AHU_5_1,0,2.3096,76.7525,0,486.9359,82.9991,73.7102,0
04JAN15:07:15:00,AHU_5_1,0,2.2228,76.7525,0,488.767,82.9991,73.7102,0
04JAN15:07:30:00,AHU_5_1,0,2.2228,76.7525,0,475.9496,82.9991,73.7102,0
04JAN15:07:45:00,AHU_5_1,0,2.2662,76.7525,0,485.7152,82.9991,73.7102,0
04JAN15:08:00:00,AHU_5_1,0,2.3096,76.7525,0,471.6771,83.1071,73.7102,0
04JAN15:08:15:00,AHU_5_1,0,2.2662,76.6445,0,498.5326,83.1071,73.7102,0
04JAN15:08:30:00,AHU_5_1,0,2.2228,76.5545,0,475.9496,83.1971,73.8002,0
04JAN15:08:45:00,AHU_5_1,0,2.2662,76.5545,0,478.391,83.1971,73.8002,0
04JAN15:09:00:00,AHU_5_1,0,2.2228,76.5545,0,486.3256,83.2871,73.8002,0
04JAN15:09:15:00,AHU_5_1,0,2.2662,76.6445,0,482.6635,83.2871,73.8002,0
04JAN15:09:30:00,AHU_5_1,0,2.2228,76.5545,0,480.8324,83.2871,73.8902,0
04JAN15:09:45:00,AHU_5_1,0,2.3096,76.4644,0,505.2464,83.2871,73.8902,0
04JAN15:10:00:00,AHU_5_1,0,2.1794,76.5545,0,474.1185,83.3771,73.8002,0
04JAN15:10:15:00,AHU_5_1,0,2.2228,76.5545,0,510.7396,83.3771,73.8002,0
04JAN15:10:30:00,AHU_5_1,0,2.2228,76.5545,0,482.0531,83.3771,73.8002,0
04JAN15:10:45:00,AHU_5_1,0,2.2228,76.5545,0,493.6498,83.3771,73.8002,0
04JAN15:11:00:00,AHU_5_1,0,2.2228,76.5545,0,477.1703,83.3771,73.8002,0
04JAN15:11:15:00,AHU_5_1,0,2.2228,76.5545,0,482.0531,83.2871,73.8902,0
04JAN15:11:30:00,AHU_5_1,0,2.2228,76.5545,0,475.9496,83.3771,73.8902,0
04JAN15:11:45:00,AHU_5_1,0,2.3096,76.5545,0,471.0668,83.3771,73.8902,0
04JAN15:12:00:00,AHU_5_1,0,2.2228,76.6445,0,459.4702,83.4672,73.8902,0
04JAN15:12:15:00,AHU_5_1,0,2.2228,76.6445,0,457.6392,83.4672,73.8902,0
04JAN15:12:30:00,AHU_5_1,0,2.2228,76.6445,0,450.3149,83.4672,73.8902,0
04JAN15:12:45:00,AHU_5_1,0,2.2662,76.6445,0,471.6771,83.4672,73.8902,0
04JAN15:13:00:00,AHU_5_1,0,2.1794,76.6445,0,439.3286,83.4672,73.8902,0
04JAN15:13:15:00,AHU_5_1,0,2.2662,76.6445,0,446.0425,83.4672,73.9982,0
04JAN15:13:30:00,AHU_5_1,0,2.2662,76.6445,0,435.6666,83.4672,73.9982,0
04JAN15:13:45:00,AHU_5_1,0,2.2228,76.7525,0,438.7183,83.4672,73.9982,0
04JAN15:14:00:00,AHU_5_1,0,2.2662,76.6445,0,433.8356,83.4672,73.9982,0
04JAN15:14:15:00,AHU_5_1,0,2.2228,76.6445,0,438.7183,83.4672,73.9982,0
04JAN15:14:30:00,AHU_5_1,0,2.2228,76.6445,0,446.6528,83.4672,73.9982,0
04JAN15:14:45:00,AHU_5_1,0,2.1794,76.6445,0,466.184,83.4672,73.9982,0
04JAN15:15:00:00,AHU_5_1,0,2.3096,76.7525,0,461.9115,83.4672,74.0882,0
04JAN15:15:15:00,AHU_5_1,0,2.2228,76.7525,0,446.6528,83.5572,73.9982,0
04JAN15:15:30:00,AHU_5_1,0,2.2228,76.7525,0,456.4185,83.4672,73.9982,0
04JAN15:15:45:00,AHU_5_1,0,2.3096,76.7525,0,442.3804,83.4672,73.9982,0
04JAN15:16:00:00,AHU_5_1,0,2.2228,76.7525,0,432.0045,83.4672,73.9982,0
04JAN15:16:15:00,AHU_5_1,0,2.2662,76.7525,0,445.4321,83.5572,74.0882,0
04JAN15:16:30:00,AHU_5_1,0,2.2228,76.7525,0,436.8873,83.4672,74.0882,0
04JAN15:16:45:00,AHU_5_1,0,2.2228,76.7525,0,430.7838,83.5572,74.0882,0
04JAN15:17:00:00,AHU_5_1,0,2.2662,76.7525,0,430.7838,83.5572,74.0882,0
04JAN15:17:15:00,AHU_5_1,0,2.2228,76.7525,0,441.1597,83.4672,74.0882,0
04JAN15:17:30:00,AHU_5_1,0,2.2662,76.7525,0,436.8873,83.4672,74.0882,0
04JAN15:17:45:00,AHU_5_1,0,2.2228,76.7525,0,426.5113,83.4672,74.0882,0
04JAN15:18:00:00,AHU_5_1,0,2.2662,76.7525,0,419.1871,83.4672,74.0882,0
04JAN15:18:15:00,AHU_5_1,0,2.2228,76.6445,0,430.7838,83.5572,74.0882,0
04JAN15:18:30:00,AHU_5_1,0,2.2662,76.7525,0,444.8218,83.4672,74.0882,0
04JAN15:18:45:00,AHU_5_1,0,2.1794,76.7525,0,438.7183,83.4672,74.0882,0
04JAN15:19:00:00,AHU_5_1,0,2.2228,76.7525,0,438.1079,83.5572,74.0882,0
04JAN15:19:15:00,AHU_5_1,0,2.2228,76.7525,0,422.8492,83.5572,74.0882,0
04JAN15:19:30:00,AHU_5_1,0,2.2228,76.7525,0,446.6528,83.5572,74.1782,0
04JAN15:19:45:00,AHU_5_1,0,2.2228,76.7525,0,421.0182,83.5572,74.1782,0
04JAN15:20:00:00,AHU_5_1,0,2.2228,76.7525,0,430.1735,83.5572,74.1782,0
04JAN15:20:15:00,AHU_5_1,0,2.2228,76.7525,0,432.6149,83.5572,74.1782,0
04JAN15:20:30:00,AHU_5_1,0,2.2662,76.7525,0,431.3942,83.5572,74.1782,0
04JAN15:20:45:00,AHU_5_1,0,2.2228,76.7525,0,444.2114,83.5572,74.1782,0
04JAN15:21:00:00,AHU_5_1,0,2.2228,76.7525,0,425.2907,83.5572,74.0882,0
04JAN15:21:15:00,AHU_5_1,0,2.2662,76.7525,0,466.184,83.5572,74.0882,0
04JAN15:21:30:00,AHU_5_1,0,2.2228,76.6445,0,432.0045,83.5572,74.1782,0
04JAN15:21:45:00,AHU_5_1,0,2.2228,76.7525,0,433.8356,83.5572,74.1782,0
04JAN15:22:00:00,AHU_5_1,0,2.2228,76.6445,0,436.8873,83.6472,74.1782,0
04JAN15:22:15:00,AHU_5_1,0,2.2228,76.7525,0,441.77,83.5572,74.1782,0
04JAN15:22:30:00,AHU_5_1,0,2.1794,76.7525,0,447.2632,83.5572,74.1782,0
04JAN15:22:45:00,AHU_5_1,0,2.2228,76.7525,0,496.0912,83.6472,74.1782,0
04JAN15:23:00:00,AHU_5_1,0,2.2228,76.7525,0,442.9907,83.6472,74.1782,0
04JAN15:23:15:00,AHU_5_1,0,2.2228,76.7525,0,471.0668,83.5572,74.1782,0
04JAN15:23:30:00,AHU_5_1,0,2.2228,76.7525,0,453.3667,83.6472,74.1782,0
04JAN15:23:45:00,AHU_5_1,0,2.2662,76.7525,0,441.1597,83.5572,74.1782,0
05JAN15:00:00:00,AHU_5_1,0,2.2228,76.7525,0,448.4839,83.6472,74.1782,0
05JAN15:00:15:00,AHU_5_1,0,2.2662,76.6445,0,456.4185,83.5572,74.1782,0
05JAN15:00:30:00,AHU_5_1,0,2.2662,76.6445,0,442.9907,83.5572,74.1782,0
05JAN15:00:45:00,AHU_5_1,0,2.2228,76.6445,0,448.4839,83.5572,74.1782,0
05JAN15:01:00:00,AHU_5_1,0,2.2228,76.7525,0,447.8735,83.4672,74.1782,0
05JAN15:01:15:00,AHU_5_1,0,2.2662,76.6445,0,463.7425,83.6472,74.2682,0
05JAN15:01:30:00,AHU_5_1,0,2.2228,76.7525,0,457.6392,83.5572,74.3582,0
05JAN15:01:45:00,AHU_5_1,0,2.2662,76.6445,0,470.4564,83.5572,74.3582,0
05JAN15:02:00:00,AHU_5_1,0,2.2228,76.7525,0,477.7806,83.5572,74.4482,0
05JAN15:02:15:00,AHU_5_1,0,2.1794,76.6445,0,480.2221,83.5572,74.4482,0
05JAN15:02:30:00,AHU_5_1,0,2.2228,76.6445,0,480.2221,83.5572,74.5383,0
05JAN15:02:45:00,AHU_5_1,0,2.2228,76.6445,0,480.2221,83.1071,74.5383,0
05JAN15:03:00:00,AHU_5_1,0,2.2228,77.2925,0,474.1185,83.1071,74.1782,0
05JAN15:03:15:00,AHU_5_1,0,2.2662,77.2925,0,475.3392,82.369,74.1782,0
05JAN15:03:30:00,AHU_5_1,0,2.2228,77.3825,0,475.3392,82.081,73.9982,0
05JAN15:03:45:00,AHU_5_1,0,2.2228,77.5806,0,478.391,82.081,73.8902,0
05JAN15:04:00:00,AHU_5_1,0,2.2228,77.4725,0,472.8978,81.901,73.8002,0
05JAN15:04:15:00,AHU_5_1,0,2.2228,77.4725,0,472.8978,81.721,73.8002,0
05JAN15:04:30:00,AHU_5_1,0,2.2228,77.3825,0,481.4427,81.631,73.8002,0
05JAN15:04:45:00,AHU_5_1,0,2.2228,77.3825,0,487.5463,82.5491,73.7102,0
05JAN15:05:00:00,AHU_5_1,0,2.2228,76.2844,0,481.4427,82.081,74.1782,0
05JAN15:05:15:00,AHU_5_1,87.025,2.2228,79.8668,0.4617,463.7425,76.0144,72.7921,6.175
05JAN15:05:30:00,AHU_5_1,38.55,48.2453,59.0927,0.7547,515.012,72.8821,70.8659,15.465
05JAN15:05:45:00,AHU_5_1,32.295,46.1613,58.8227,0.7587,472.2875,72.342,70.5959,15.465
05JAN15:06:00:00,AHU_5_1,45.495,32.3111,61.1989,0.7547,524.7776,72.5221,70.8659,15.465
05JAN15:06:15:00,AHU_5_1,42.715,76.9877,57.5446,0.7628,525.9983,72.342,71.4239,15.875
05JAN15:06:30:00,AHU_5_1,39.46,53.9764,59.0027,0.7668,491.8187,72.072,71.784,15.875
05JAN15:06:45:00,AHU_5_1,39.51,45.8139,59.2727,0.7668,518.0638,71.874,71.604,15.875
05JAN15:07:00:00,AHU_5_1,36.99,40.7775,59.6508,0.7708,587.6438,71.784,71.4239,15.875
05JAN15:07:15:00,AHU_5_1,37.115,44.7285,59.8308,0.7708,551.0227,71.694,71.5139,15.875
05JAN15:07:30:00,AHU_5_1,41.635,46.1613,59.4528,0.7748,510.7396,71.874,71.784,15.875
05JAN15:07:45:00,AHU_5_1,34.165,50.7201,58.5527,0.7788,547.3606,72.072,72.072,15.875
05JAN15:08:00:00,AHU_5_1,40.935,43.5128,59.7408,0.7547,588.254,72.072,72.162,16.95
05JAN15:08:15:00,AHU_5_1,35.05,46.4218,59.0927,0.7587,486.3256,72.072,72.252,17.155
05JAN15:08:30:00,AHU_5_1,39.805,39.0408,60.4609,0.7507,524.7776,72.162,72.162,17.36
05JAN15:08:45:00,AHU_5_1,46.06,35.7411,60.2808,0.7507,537.595,72.072,72.252,17.675
05JAN15:09:00:00,AHU_5_1,34.58,46.5086,58.9127,0.7507,581.5403,72.252,72.252,17.88
05JAN15:09:15:00,AHU_5_1,42.415,38.5198,60.5509,0.7668,655.3925,72.072,72.252,18.45
05JAN15:09:30:00,AHU_5_1,46.955,37.1304,60.9109,0.7467,882.4426,72.162,72.162,19.155
05JAN15:09:45:00,AHU_5_1,35.145,43.7299,59.2727,0.7989,931.8811,71.874,71.964,19.155
05JAN15:10:00:00,AHU_5_1,36.895,41.6024,59.9208,0.7949,1187.618,71.694,71.964,19.155
05JAN15:10:15:00,AHU_5_1,70.585,54.975,60.9109,0.7788,838.4976,71.5139,72.072,19.155
05JAN15:10:30:00,AHU_5_1,37.675,44.8588,59.4528,0.7788,884.2737,71.3339,71.874,19.155
05JAN15:10:45:00,AHU_5_1,47.49,41.559,60.6409,0.8069,908.0774,71.5139,71.874,19.155
05JAN15:11:00:00,AHU_5_1,45.585,39.2579,60.6409,0.8069,930.6604,71.4239,71.874,19.155
05JAN15:11:15:00,AHU_5_1,37.42,36.6529,59.7408,0.8149,947.1399,71.4239,71.964,19.155
05JAN15:11:30:00,AHU_5_1,36.28,43.2523,59.4528,0.7868,1002.071,71.3339,71.964,19.155
05JAN15:11:45:00,AHU_5_1,45.16,34.7859,61.1989,0.7909,1027.706,70.9559,72.072,19.155
05JAN15:12:00:00,AHU_5_1,36.93,43.6865,59.4528,0.8189,1024.654,70.5959,72.162,19.155
05JAN15:12:15:00,AHU_5_1,32.465,44.6417,59.1827,0.823,790.2799,70.4159,72.252,19.155
05JAN15:12:30:00,AHU_5_1,53.945,47.1599,58.5527,0.8109,782.3453,70.3258,72.252,19.155
05JAN15:12:45:00,AHU_5_1,46.79,36.2187,60.9109,0.823,787.8385,70.5058,72.342,19.155
05JAN15:13:00:00,AHU_5_1,44.515,41.1249,59.6508,0.8149,770.7488,70.5058,72.432,19.155
05JAN15:13:15:00,AHU_5_1,48.075,34.5688,61.1989,0.8109,748.7761,70.6859,72.432,19.155
05JAN15:13:30:00,AHU_5_1,65.77,99.695,57.0045,0.7868,751.2175,70.5058,72.6121,19.155
05JAN15:13:45:00,AHU_5_1,48.345,31.9203,61.4689,0.8029,760.3728,70.6859,72.6121,19.155
05JAN15:14:00:00,AHU_5_1,38.95,50.6767,59.0027,0.8069,782.3453,70.5058,72.7921,19.155
05JAN15:14:15:00,AHU_5_1,40.19,44.6851,60.1008,0.7989,853.7563,70.5959,72.7921,19.155
05JAN15:14:30:00,AHU_5_1,66.87,45.8139,62.9271,0.8069,802.4869,70.5959,72.8821,19.155
05JAN15:14:45:00,AHU_5_1,41.495,45.5969,59.7408,0.7949,912.3498,70.6859,72.8821,19.155
05JAN15:15:00:00,AHU_5_1,49.145,34.7425,60.7309,0.8069,1004.513,70.5058,72.8821,19.155
05JAN15:15:15:00,AHU_5_1,39.2,39.8223,60.1008,0.7989,1030.758,70.4159,72.8821,19.155
05JAN15:15:30:00,AHU_5_1,58.44,76.0325,56.6445,0.7949,1317.012,70.4159,72.9721,19.155
05JAN15:15:45:00,AHU_5_1,49.34,31.5296,61.4689,0.7909,1113.765,70.2358,72.8821,19.155
05JAN15:16:00:00,AHU_5_1,42.915,47.5506,59.3627,0.8029,834.8355,70.1458,72.8821,19.155
05JAN15:16:15:00,AHU_5_1,46.955,38.7803,60.7309,0.8069,850.7046,70.0558,72.7921,19.155
05JAN15:16:30:00,AHU_5_1,35.49,44.0772,59.2727,0.8109,883.053,69.6778,72.7921,19.155
05JAN15:16:45:00,AHU_5_1,37.915,40.2565,60.1908,0.8189,810.4215,69.6778,72.7921,19.155
05JAN15:17:00:00,AHU_5_1,43.765,33.5702,61.0009,0.827,807.9801,69.6778,72.7021,19.155
05JAN15:17:15:00,AHU_5_1,31.735,42.5142,59.0927,0.831,783.566,69.4077,72.6121,19.155
05JAN15:17:30:00,AHU_5_1,33.305,81.0255,57.5446,0.835,774.4108,69.4077,72.5221,18.905
05JAN15:17:45:00,AHU_5_1,47.165,36.5226,60.8209,0.831,717.6482,69.2277,72.432,18.905
05JAN15:18:00:00,AHU_5_1,37.645,38.1725,59.9208,0.835,698.1169,69.3177,72.252,18.905
05JAN15:18:15:00,AHU_5_1,37.645,38.1725,59.9208,0.835,687.1306,69.3177,72.162,18.905
05JAN15:18:30:00,AHU_5_1,38.985,37.912,60.7309,0.823,689.572,69.2277,72.072,18.905
05JAN15:18:45:00,AHU_5_1,0,2.0491,62.099,0,716.4275,68.1296,71.694,0
05JAN15:19:00:00,AHU_5_1,0,2.0057,62.369,0,745.114,67.9496,71.694,0
04DEC14:16:14:00,AHU_5_1,44.815,27.622,60.9109,0.7868,853.7563,69.2277,72.9721,17.625
04DEC14:16:29:00,AHU_5_1,44.25,39.9092,60.1008,0.7788,825.0698,69.2277,72.9721,17.625
04DEC14:16:44:00,AHU_5_1,40.155,38.129,60.1008,0.7828,1002.682,69.2277,72.8821,17.625
04DEC14:16:59:00,AHU_5_1,39.555,35.7411,61.559,0.7909,969.1124,69.2277,72.7921,17.625
04DEC14:17:14:00,AHU_5_1,42.07,32.6584,60.2808,0.7868,826.2905,69.2277,72.7921,17.625
04DEC14:17:29:00,AHU_5_1,35.185,46.9862,58.3726,0.7868,784.7867,68.9577,72.7921,17.625
04DEC14:17:44:00,AHU_5_1,39.33,32.3979,59.9208,0.7868,785.3971,68.7597,72.7921,17.625
04DEC14:17:59:00,AHU_5_1,26.78,45.7271,58.5527,0.7909,745.7244,68.5797,72.7921,17.625
04DEC14:18:14:00,AHU_5_1,45.305,37.1304,61.919,0.7949,725.5828,68.6697,72.8821,17.625
04DEC14:18:29:00,AHU_5_1,44.985,26.5366,60.7309,0.7949,684.6892,69.5878,72.8821,17.625
04DEC14:18:44:00,AHU_5_1,0,1.9623,62.459,0,726.1931,66.2934,72.162,0
04DEC14:18:59:00,AHU_5_1,0,2.0057,62.6571,0,779.9039,65.9334,72.072,0
04DEC14:19:14:00,AHU_5_1,0,2.0057,63.6472,0,760.3728,65.8434,72.072,0
04DEC14:19:29:00,AHU_5_1,0,1.9623,64.3852,0,753.6589,65.7534,71.964,0
04DEC14:19:44:00,AHU_5_1,0,2.0925,65.2853,0,757.321,65.8434,71.964,0
04DEC14:19:59:00,AHU_5_1,0,2.0057,66.2034,0,747.5554,66.0234,72.072,0
04DEC14:20:14:00,AHU_5_1,0,1.9623,66.7615,0,734.738,66.1134,72.072,0
04DEC14:20:29:00,AHU_5_1,0,2.0491,67.2115,0,735.9587,66.2934,72.162,0
04DEC14:20:44:00,AHU_5_1,0,1.9623,67.7516,0,725.5828,66.4734,72.162,0
04DEC14:20:59:00,AHU_5_1,0,2.0491,68.3096,0,730.4656,66.6715,72.252,0
04DEC14:21:14:00,AHU_5_1,0,1.9188,68.6697,0,727.4138,66.9415,72.252,0
04DEC14:21:29:00,AHU_5_1,0,2.0057,69.0477,0,728.0242,67.2115,72.432,0
04DEC14:21:44:00,AHU_5_1,0,2.0057,69.5878,0,721.3103,67.3915,72.342,0
04DEC14:21:59:00,AHU_5_1,0,2.0491,69.8578,0,711.5447,67.6616,72.342,0
04DEC14:22:14:00,AHU_5_1,0,2.0491,70.2358,0,701.1687,67.6616,72.432,0
04DEC14:22:29:00,AHU_5_1,0,1.9623,70.5058,0,709.7136,67.9496,72.432,0
04DEC14:22:44:00,AHU_5_1,0,2.0057,70.6859,0,709.1033,68.2196,72.5221,0
04DEC14:22:59:00,AHU_5_1,0,2.0057,70.9559,0,711.5447,68.3996,72.5221,0
04DEC14:23:14:00,AHU_5_1,0,1.9623,71.1539,0,713.9861,68.6697,72.6121,0
04DEC14:23:29:00,AHU_5_1,0,1.9623,71.5139,0,694.4548,69.0477,72.6121,0
04DEC14:23:44:00,AHU_5_1,0,1.9623,71.604,0,683.4685,69.3177,72.6121,0
04DEC14:23:59:00,AHU_5_1,0,1.9623,71.784,0,724.9724,69.4978,72.6121,0
05DEC14:00:14:00,AHU_5_1,0,1.9623,72.072,0,678.5858,69.7678,72.6121,0
05DEC14:00:29:00,AHU_5_1,0,2.0057,72.162,0,682.2478,70.0558,72.7021,0
05DEC14:00:44:00,AHU_5_1,0,2.0057,72.342,0,663.9374,70.2358,72.7021,0
05DEC14:00:59:00,AHU_5_1,0,1.9623,72.5221,0,679.8065,70.5959,72.6121,0
05DEC14:01:14:00,AHU_5_1,0,2.0491,72.6121,0,670.0409,70.6859,72.7021,0
05DEC14:01:29:00,AHU_5_1,0,2.0057,72.7921,0,665.1581,70.9559,72.7021,0
05DEC14:01:44:00,AHU_5_1,0,2.0057,72.8821,0,668.2098,71.1539,72.7021,0
05DEC14:01:59:00,AHU_5_1,0,2.0057,73.0801,0,667.5995,71.4239,72.7921,0
05DEC14:02:14:00,AHU_5_1,0,2.0057,73.1701,0,669.4305,71.694,72.7921,0
05DEC14:02:29:00,AHU_5_1,0,2.0057,73.3501,0,700.5584,71.874,72.7921,0
05DEC14:02:44:00,AHU_5_1,0,1.9623,73.3501,0,672.4823,72.072,72.8821,0
05DEC14:02:59:00,AHU_5_1,0,1.9623,73.4402,0,680.4169,72.342,72.8821,0
05DEC14:03:14:00,AHU_5_1,0,1.9623,73.5302,0,657.8339,72.5221,72.7921,0
05DEC14:03:29:00,AHU_5_1,0,1.9623,73.6202,0,658.4442,72.7021,72.8821,0
05DEC14:03:44:00,AHU_5_1,0,2.0057,73.7102,0,660.2753,72.8821,72.8821,0
05DEC14:03:59:00,AHU_5_1,0,1.9623,73.8002,0,641.3544,73.1701,72.9721,0
05DEC14:04:14:00,AHU_5_1,0,1.9623,73.8902,0,649.8993,73.2601,72.8821,0
05DEC14:04:29:00,AHU_5_1,0,1.9623,73.8902,0,638.913,73.4402,72.8821,0
05DEC14:04:44:00,AHU_5_1,0,1.9623,73.9982,0,657.2235,73.6202,72.9721,0
05DEC14:04:59:00,AHU_5_1,0,2.0491,74.0882,0,651.7304,73.8002,72.9721,0
05DEC14:05:14:00,AHU_5_1,39.15,60.1851,74.6283,0,673.0927,73.8902,72.6121,2.365
05DEC14:05:29:00,AHU_5_1,48.97,44.4246,59.7408,0.6905,595.5783,72.342,72.072,15.01
05DEC14:05:44:00,AHU_5_1,36.48,41.2985,59.4528,0.7547,604.1232,71.5139,71.874,15.01
05DEC14:05:59:00,AHU_5_1,35.505,44.8588,59.0927,0.7547,597.4093,71.2439,71.874,15.01
05DEC14:06:14:00,AHU_5_1,35.735,42.5576,59.4528,0.7547,580.9299,71.0639,72.432,15.01
05DEC14:06:29:00,AHU_5_1,35.74,41.1683,59.1827,0.7587,582.761,71.3339,72.9721,15.01
05DEC14:06:44:00,AHU_5_1,36.17,44.8153,59.3627,0.7628,587.0335,71.4239,73.0801,15.01
05DEC14:06:59:00,AHU_5_1,35.165,43.4694,59.3627,0.7628,610.2267,71.2439,73.1701,15.01
05DEC14:07:14:00,AHU_5_1,34.53,46.3784,59.4528,0.7628,584.592,71.3339,73.4402,15.01
05DEC14:07:29:00,AHU_5_1,35.69,46.2481,59.8308,0.7628,618.1612,71.3339,73.8002,15.01
05DEC14:07:44:00,AHU_5_1,37.295,40.6472,59.6508,0.7507,595.5783,71.784,74.0882,15.48
05DEC14:07:59:00,AHU_5_1,45.625,44.6417,59.6508,0.7507,589.4747,71.694,74.1782,15.685
05DEC14:08:14:00,AHU_5_1,68.34,38.6501,62.8371,0.7828,574.8264,71.964,74.3582,16.095
05DEC14:08:29:00,AHU_5_1,19.07,54.2803,53.9262,0.7587,628.5372,72.162,74.4482,16.095
05DEC14:08:44:00,AHU_5_1,49.55,31.052,61.829,0.7507,627.9269,72.162,74.0882,16.565
05DEC14:08:59:00,AHU_5_1,37.44,49.0703,59.1827,0.7949,704.2205,72.162,74.0882,17.185
05DEC14:09:14:00,AHU_5_1,49.955,79.3322,60.0108,0.8029,669.4305,71.874,73.5302,17.185
05DEC14:09:29:00,AHU_5_1,51.8,38.6935,62.8371,0.823,676.1444,71.694,73.2601,17.185
05DEC14:09:44:00,AHU_5_1,43.045,29.2284,62.189,0.8149,690.1824,71.5139,73.1701,17.185
05DEC14:09:59:00,AHU_5_1,41.15,45.8574,58.9127,0.7788,722.531,71.604,73.0801,17.185
05DEC14:10:14:00,AHU_5_1,33.43,42.4708,60.4609,0.8149,790.8903,71.5139,72.9721,17.185
05DEC14:10:29:00,AHU_5_1,46.31,34.6991,60.1908,0.7868,885.4944,71.5139,72.9721,17.185
05DEC14:10:44:00,AHU_5_1,31.425,51.8924,59.7408,0.7708,862.9116,71.5139,72.9721,17.185
05DEC14:10:59:00,AHU_5_1,50.885,34.3083,61.4689,0.8189,802.4869,71.5139,72.9721,17.185
05DEC14:11:14:00,AHU_5_1,27.38,47.898,58.1026,0.7668,835.4458,71.5139,72.9721,17.185
05DEC14:11:29:00,AHU_5_1,50.245,34.8293,61.739,0.8189,864.1323,71.5139,72.9721,17.185
05DEC14:11:44:00,AHU_5_1,44.055,37.5646,59.6508,0.8069,881.8323,71.604,73.0801,17.185
05DEC14:11:59:00,AHU_5_1,34.78,47.898,58.4626,0.8109,886.7151,71.5139,73.0801,17.185
05DEC14:12:14:00,AHU_5_1,47.36,36.566,61.829,0.8189,886.1047,71.5139,73.1701,17.185
05DEC14:12:29:00,AHU_5_1,35.45,36.3923,60.1908,0.7788,883.6633,71.604,73.1701,17.185
05DEC14:12:44:00,AHU_5_1,43.05,33.8741,59.2727,0.7788,906.8567,71.604,73.0801,17.185
05DEC14:12:59:00,AHU_5_1,34.295,47.1165,59.2727,0.8109,868.4045,71.604,73.1701,17.185
05DEC14:13:14:00,AHU_5_1,46.375,35.3503,62.009,0.8109,904.4153,71.5139,73.1701,17.185
05DEC14:13:29:00,AHU_5_1,39.195,40.6472,59.0027,0.7788,921.5051,71.694,73.1701,17.185
05DEC14:13:44:00,AHU_5_1,32.725,43.8167,60.1908,0.7788,911.7395,71.694,73.1701,17.185
05DEC14:13:59:00,AHU_5_1,46.945,35.4806,60.7309,0.8189,912.3498,71.5139,73.1701,17.185
05DEC14:14:14:00,AHU_5_1,31.15,46.2915,58.5527,0.8189,892.2083,71.5139,73.0801,17.185
05DEC14:14:29:00,AHU_5_1,37.325,31.9638,60.5509,0.8149,917.2327,71.5139,73.0801,17.185
05DEC14:14:44:00,AHU_5_1,44.32,38.0856,59.4528,0.8189,956.9055,71.4239,73.0801,17.185
05DEC14:14:59:00,AHU_5_1,29.92,46.4218,59.8308,0.8109,919.6741,71.5139,73.0801,17.185
05DEC14:15:14:00,AHU_5_1,39.35,33.657,60.7309,0.8149,921.5051,71.4239,72.9721,17.185
05DEC14:15:29:00,AHU_5_1,35.515,43.5562,58.7327,0.8069,912.9602,71.5139,73.0801,17.185
05DEC14:15:44:00,AHU_5_1,30.11,47.2901,59.3627,0.8149,930.6604,71.4239,72.9721,17.185
05DEC14:15:59:00,AHU_5_1,48.665,26.2761,62.009,0.8149,974.6056,71.3339,72.9721,17.185
05DEC14:16:14:00,AHU_5_1,36.33,42.8616,58.9127,0.8109,969.1124,71.5139,72.9721,17.185
05DEC14:16:29:00,AHU_5_1,29.025,48.7663,60.0108,0.8149,1037.472,71.3339,72.8821,17.185
05DEC14:16:44:00,AHU_5_1,49.345,28.2733,61.559,0.8189,1085.689,71.0639,72.8821,17.185
05DEC14:16:59:00,AHU_5_1,27.84,47.4204,57.8326,0.8189,1073.482,70.5959,72.9721,17.185
05DEC14:17:14:00,AHU_5_1,43.665,29.1416,61.649,0.827,1016.109,70.3258,72.9721,17.185
05DEC14:17:29:00,AHU_5_1,31.29,45.2495,58.1926,0.823,995.3575,69.7678,72.9721,17.185
05DEC14:17:44:00,AHU_5_1,37.725,29.489,61.3789,0.831,938.595,69.3177,72.9721,17.185
05DEC14:17:59:00,AHU_5_1,35.935,40.3868,58.7327,0.823,892.2083,69.2277,72.8821,17.185
05DEC14:18:14:00,AHU_5_1,31.57,35.9582,60.3708,0.831,869.6252,69.3177,72.8821,17.185
05DEC14:18:29:00,AHU_5_1,45.165,31.3993,60.0108,0.831,861.6909,69.1377,72.8821,17.185
05DEC14:18:44:00,AHU_5_1,0,1.9623,62.7471,0,788.4488,68.4896,71.874,0
05DEC14:18:59:00,AHU_5_1,0,2.0057,62.8371,0,787.8385,66.7615,72.162,0
05DEC14:19:14:00,AHU_5_1,0,2.0925,63.6472,0,764.0349,66.4734,72.072,0
05DEC14:19:29:00,AHU_5_1,0,1.9623,64.5653,0,781.1246,66.3834,72.072,0
05DEC14:19:44:00,AHU_5_1,0,1.9623,65.4834,0,775.0211,66.4734,72.072,0
05DEC14:19:59:00,AHU_5_1,0,1.9623,66.2934,0,782.3453,66.4734,72.072,0
05DEC14:20:14:00,AHU_5_1,0,1.9623,66.9415,0,748.1658,66.5635,72.162,0
05DEC14:20:29:00,AHU_5_1,0,1.9623,67.4815,0,754.8796,66.7615,72.252,0
05DEC14:20:44:00,AHU_5_1,0,1.9623,67.8596,0,745.7244,66.9415,72.252,0
05DEC14:20:59:00,AHU_5_1,0,2.0057,68.4896,0,743.8933,67.0315,72.342,0
05DEC14:21:14:00,AHU_5_1,0,2.0057,68.8497,0,732.907,67.3015,72.342,0
05DEC14:21:29:00,AHU_5_1,0,1.9623,69.3177,0,732.907,67.4815,72.342,0
05DEC14:21:44:00,AHU_5_1,0,1.9623,69.6778,0,742.6726,67.7516,72.432,0
05DEC14:21:59:00,AHU_5_1,0,1.9623,70.0558,0,729.8552,67.9496,72.5221,0
05DEC14:22:14:00,AHU_5_1,0,2.0057,70.3258,0,723.7517,68.2196,72.5221,0
05DEC14:22:29:00,AHU_5_1,0,1.9623,70.5959,0,750.6072,68.4896,72.5221,0
05DEC14:22:44:00,AHU_5_1,0,2.0057,70.7759,0,709.1033,68.6697,72.5221,0
05DEC14:22:59:00,AHU_5_1,0,2.0057,71.1539,0,703.6101,68.9577,72.5221,0
05DEC14:23:14:00,AHU_5_1,0,1.9623,71.3339,0,707.2722,69.2277,72.5221,0
05DEC14:23:29:00,AHU_5_1,0,1.9623,71.604,0,703.6101,69.4978,72.5221,0
05DEC14:23:44:00,AHU_5_1,0,1.9623,71.784,0,692.6238,69.6778,72.6121,0
05DEC14:23:59:00,AHU_5_1,0,1.9623,71.964,0,702.3894,69.9478,72.6121,0
06DEC14:00:14:00,AHU_5_1,0,2.0057,72.162,0,695.6755,70.2358,72.7021,0
06DEC14:00:29:00,AHU_5_1,0,2.0057,72.342,0,696.8962,70.4159,72.7021,0
06DEC14:00:44:00,AHU_5_1,0,2.0057,72.5221,0,686.5203,70.6859,72.7021,0
06DEC14:00:59:00,AHU_5_1,0,2.0057,72.6121,0,696.2859,70.9559,72.7021,0
06DEC14:01:14:00,AHU_5_1,0,2.0057,72.7021,0,689.572,71.1539,72.7921,0
06DEC14:01:29:00,AHU_5_1,0,1.9623,72.8821,0,677.9755,71.3339,72.7921,0
06DEC14:01:44:00,AHU_5_1,0,1.9623,73.0801,0,671.2616,71.604,72.8821,0
06DEC14:01:59:00,AHU_5_1,0,2.0057,73.2601,0,679.1962,71.784,72.7921,0
06DEC14:02:14:00,AHU_5_1,0,1.9623,73.2601,0,665.7684,71.964,72.7921,0
06DEC14:02:29:00,AHU_5_1,0,1.9623,73.3501,0,673.703,72.252,72.7921,0
06DEC14:02:44:00,AHU_5_1,0,1.9188,73.4402,0,683.4685,72.432,72.7921,0
06DEC14:02:59:00,AHU_5_1,0,2.0057,73.7102,0,679.1962,72.6121,72.8821,0
06DEC14:03:14:00,AHU_5_1,0,2.0057,73.7102,0,673.703,72.7921,72.8821,0
06DEC14:03:29:00,AHU_5_1,0,2.0057,73.8002,0,655.3925,72.9721,72.8821,0
06DEC14:03:44:00,AHU_5_1,0,1.9623,73.8902,0,666.3788,73.2601,72.8821,0
06DEC14:03:59:00,AHU_5_1,0,1.9623,73.8902,0,654.7821,73.4402,72.9721,0
06DEC14:04:14:00,AHU_5_1,0,2.0057,73.9982,0,646.2372,73.5302,72.8821,0
06DEC14:04:29:00,AHU_5_1,0,1.9623,74.0882,0,654.7821,73.7102,72.8821,0
06DEC14:04:44:00,AHU_5_1,0,2.0491,74.1782,0,654.1717,73.8002,72.9721,0
06DEC14:04:59:00,AHU_5_1,0,1.9623,74.2682,0,643.7958,73.9982,72.9721,0
06DEC14:05:14:00,AHU_5_1,0,2.0057,74.2682,0,652.3407,74.1782,72.9721,0
06DEC14:05:29:00,AHU_5_1,0,1.9623,74.3582,0,635.8612,74.3582,72.9721,0
06DEC14:05:44:00,AHU_5_1,0,2.0057,74.4482,0,638.913,74.4482,72.9721,0
06DEC14:05:59:00,AHU_5_1,0,2.0057,74.4482,0,627.3165,74.6283,73.0801,0
06DEC14:06:14:00,AHU_5_1,0,2.0491,74.4482,0,636.4716,74.7183,73.0801,0
06DEC14:06:29:00,AHU_5_1,0,2.0057,74.5383,0,640.744,74.8983,73.0801,0
06DEC14:06:44:00,AHU_5_1,0,2.0057,74.5383,0,628.5372,75.0963,72.9721,0
06DEC14:06:59:00,AHU_5_1,0,2.0057,74.6283,0,639.5233,75.1863,73.0801,0
06DEC14:07:14:00,AHU_5_1,0,1.9623,74.6283,0,619.382,75.2763,72.9721,0
06DEC14:07:29:00,AHU_5_1,0,1.9623,74.6283,0,626.7062,75.3663,72.9721,0
06DEC14:07:44:00,AHU_5_1,0,2.0491,74.6283,0,621.213,75.5464,72.9721,0
06DEC14:07:59:00,AHU_5_1,0,1.9623,74.7183,0,617.5509,75.6364,73.0801,0
06DEC14:08:14:00,AHU_5_1,0,2.0057,74.7183,0,625.4855,75.8344,72.9721,0
06DEC14:08:29:00,AHU_5_1,0,1.9623,74.8083,0,639.5233,75.9244,72.9721,0
06DEC14:08:44:00,AHU_5_1,0,2.0491,74.8983,0,605.3439,76.0144,72.9721,0
06DEC14:08:59:00,AHU_5_1,0,2.0057,74.8083,0,654.7821,76.1044,72.9721,0
06DEC14:09:14:00,AHU_5_1,0,2.0057,74.8983,0,605.3439,76.1944,72.9721,0
06DEC14:09:29:00,AHU_5_1,0,2.0057,74.8983,0,596.7989,76.1944,72.9721,0
06DEC14:09:44:00,AHU_5_1,0,2.0491,75.0063,0,607.1749,76.3744,72.9721,0
06DEC14:09:59:00,AHU_5_1,0,2.0057,75.0063,0,635.2509,76.4644,72.9721,0
06DEC14:10:14:00,AHU_5_1,0,1.9623,75.0063,0,594.9679,76.5545,72.9721,0
06DEC14:10:29:00,AHU_5_1,0,2.0491,75.0063,0,588.254,76.6445,72.9721,0
06DEC14:10:44:00,AHU_5_1,0,1.9188,75.0063,0,605.3439,76.7525,73.0801,0
06DEC14:10:59:00,AHU_5_1,0,1.9623,75.0963,0,594.3575,76.8425,72.9721,0
06DEC14:11:14:00,AHU_5_1,0,1.9188,75.0063,0,584.592,76.9325,73.0801,0
06DEC14:11:29:00,AHU_5_1,0,1.9623,75.0963,0,588.254,77.0225,72.9721,0
06DEC14:11:44:00,AHU_5_1,0,1.9623,75.0963,0,594.9679,77.0225,72.9721,0
06DEC14:11:59:00,AHU_5_1,0,2.0057,75.1863,0,585.2024,77.1125,73.0801,0
06DEC14:12:14:00,AHU_5_1,0,1.9623,75.1863,0,592.5265,77.1125,73.0801,0
06DEC14:12:29:00,AHU_5_1,0,2.0057,75.0963,0,611.4474,77.2925,73.0801,0
06DEC14:12:44:00,AHU_5_1,0,2.0057,75.1863,0,582.761,77.2925,73.0801,0
06DEC14:12:59:00,AHU_5_1,0,1.9623,75.2763,0,609.006,77.3825,73.1701,0
06DEC14:13:14:00,AHU_5_1,0,2.0491,75.2763,0,575.4368,77.3825,73.2601,0
06DEC14:13:29:00,AHU_5_1,0,1.9623,75.2763,0,577.2678,77.5806,73.1701,0
06DEC14:13:44:00,AHU_5_1,0,1.9623,75.2763,0,570.554,77.5806,73.1701,0
06DEC14:13:59:00,AHU_5_1,0,1.9623,75.3663,0,579.0989,77.7606,73.2601,0
06DEC14:14:14:00,AHU_5_1,0,1.9623,75.4563,0,567.5022,77.7606,73.2601,0
06DEC14:14:29:00,AHU_5_1,0,2.0057,75.3663,0,574.2161,77.8506,73.2601,0
06DEC14:14:44:00,AHU_5_1,0,2.0057,75.3663,0,562.6194,77.8506,73.2601,0
06DEC14:14:59:00,AHU_5_1,0,2.0491,75.3663,0,555.2952,77.9406,73.3501,0
06DEC14:15:14:00,AHU_5_1,0,2.0057,75.4563,0,560.7883,77.9406,73.3501,0
06DEC14:15:29:00,AHU_5_1,0,2.0057,75.4563,0,568.1126,78.0306,73.3501,0
06DEC14:15:44:00,AHU_5_1,0,1.9623,75.4563,0,557.7366,78.1206,73.2601,0
06DEC14:15:59:00,AHU_5_1,0,1.9623,75.5464,0,546.7502,78.2106,73.3501,0
06DEC14:16:14:00,AHU_5_1,0,2.0057,75.5464,0,558.9573,78.2106,73.3501,0
06DEC14:16:29:00,AHU_5_1,0,1.9623,75.5464,0,571.1643,78.3006,73.3501,0
06DEC14:16:44:00,AHU_5_1,0,2.0057,75.5464,0,552.2434,78.3006,73.3501,0
06DEC14:16:59:00,AHU_5_1,0,2.0057,75.6364,0,554.0745,78.4086,73.3501,0
06DEC14:17:14:00,AHU_5_1,0,1.9623,75.5464,0,547.3606,78.4086,73.2601,0
06DEC14:17:29:00,AHU_5_1,0,2.0057,75.5464,0,579.7092,78.4987,73.3501,0
06DEC14:17:44:00,AHU_5_1,0,1.9623,75.6364,0,547.3606,78.5887,73.4402,0
06DEC14:17:59:00,AHU_5_1,0,1.9623,75.6364,0,566.2815,78.5887,73.4402,0
06DEC14:18:14:00,AHU_5_1,0,1.9623,75.8344,0,548.5813,78.5887,73.4402,0
06DEC14:18:29:00,AHU_5_1,0,2.0057,75.6364,0,551.6331,78.6787,73.4402,0
06DEC14:18:44:00,AHU_5_1,0,1.9623,75.7264,0,579.0989,78.6787,73.4402,0
06DEC14:18:59:00,AHU_5_1,0,1.9623,75.7264,0,576.0471,78.6787,73.3501,0
06DEC14:19:14:00,AHU_5_1,0,1.9623,75.7264,0,568.1126,78.7687,73.3501,0
06DEC14:19:29:00,AHU_5_1,0,1.9623,75.7264,0,554.6848,78.7687,73.4402,0
06DEC14:19:44:00,AHU_5_1,0,1.9623,75.7264,0,547.3606,78.8587,73.4402,0
06DEC14:19:59:00,AHU_5_1,0,2.0057,75.7264,0,551.0227,78.8587,73.4402,0
06DEC14:20:14:00,AHU_5_1,0,1.9623,75.8344,0,578.4885,78.9487,73.3501,0
06DEC14:20:29:00,AHU_5_1,0,2.0491,75.8344,0,547.971,78.9487,73.4402,0
06DEC14:20:44:00,AHU_5_1,0,2.0057,75.8344,0,549.802,79.0387,73.4402,0
06DEC14:20:59:00,AHU_5_1,0,2.0057,75.8344,0,549.802,79.1287,73.4402,0
06DEC14:21:14:00,AHU_5_1,0,1.9623,75.8344,0,552.2434,79.0387,73.5302,0
06DEC14:21:29:00,AHU_5_1,0,2.0057,75.8344,0,549.802,79.1287,73.5302,0
06DEC14:21:44:00,AHU_5_1,0,1.9623,75.8344,0,550.4123,79.1287,73.4402,0
06DEC14:21:59:00,AHU_5_1,0,1.9623,75.8344,0,555.9055,79.2367,73.4402,0
06DEC14:22:14:00,AHU_5_1,0,2.0057,75.9244,0,543.0881,79.2367,73.5302,0
06DEC14:22:29:00,AHU_5_1,0,1.9623,75.8344,0,546.7502,79.3267,73.5302,0
06DEC14:22:44:00,AHU_5_1,0,1.9623,75.9244,0,538.2053,79.3267,73.4402,0
