datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
02FEB15:03:08:00,AHU_5_1,0,1.9623,76.6445,0,469.2357,81.631,73.3501,0
02FEB15:03:23:00,AHU_5_1,0,1.9623,76.5545,0,472.2875,81.631,73.3501,0
02FEB15:03:38:00,AHU_5_1,0,2.0057,76.5545,0,463.1322,81.631,73.3501,0
02FEB15:03:53:00,AHU_5_1,0,1.9623,76.5545,0,466.184,81.631,73.3501,0
02FEB15:04:08:00,AHU_5_1,0,1.9623,76.5545,0,493.0394,81.631,73.3501,0
02FEB15:04:23:00,AHU_5_1,0,2.0491,76.5545,0,476.5599,81.721,73.3501,0
02FEB15:04:38:00,AHU_5_1,0,1.9623,76.6445,0,478.391,81.721,73.3501,0
02FEB15:04:53:00,AHU_5_1,0,1.9623,76.5545,0,455.8081,81.721,73.3501,0
02FEB15:05:08:00,AHU_5_1,0,2.0057,76.5545,0,466.184,81.523,73.3501,0
02FEB15:05:23:00,AHU_5_1,72.98,38.7803,59.1827,0.6624,448.4839,76.7525,71.604,15.86
02FEB15:05:38:00,AHU_5_1,48.985,38.1725,59.3627,0.7668,442.3804,73.8902,71.2439,16.37
02FEB15:05:53:00,AHU_5_1,40.655,44.0772,59.0927,0.7668,409.4215,73.7102,71.3339,16.37
02FEB15:06:08:00,AHU_5_1,36.105,49.1571,59.1827,0.7628,385.0075,74.1782,71.964,16.37
02FEB15:06:23:00,AHU_5_1,39.575,42.08,60.6409,0.7628,408.8112,74.6283,72.6121,16.37
02FEB15:06:38:00,AHU_5_1,47.58,37.4778,61.0009,0.7507,415.525,74.5383,73.1701,16.37
02FEB15:06:53:00,AHU_5_1,48.22,38.129,60.0108,0.7587,397.2145,74.7183,73.5302,16.37
02FEB15:07:08:00,AHU_5_1,45.425,39.3447,59.4528,0.7587,389.28,74.8083,73.7102,16.67
02FEB15:07:23:00,AHU_5_1,46.48,38.7803,59.6508,0.7668,434.4459,74.6283,73.4402,16.67
02FEB15:07:38:00,AHU_5_1,47.1,38.129,59.6508,0.7668,424.6803,74.6283,73.2601,16.67
02FEB15:07:53:00,AHU_5_1,45.835,42.0366,59.4528,0.7628,406.9801,74.8983,73.5302,16.67
02FEB15:08:08:00,AHU_5_1,38.71,48.8966,59.0027,0.7628,446.6528,75.1863,73.8002,16.67
02FEB15:08:23:00,AHU_5_1,37.855,49.1571,59.2727,0.7668,414.9147,75.0963,73.6202,16.97
02FEB15:08:38:00,AHU_5_1,43.48,46.3349,60.9109,0.7628,418.5768,75.0963,73.7102,17.175
02FEB15:08:53:00,AHU_5_1,41.895,42.6445,60.0108,0.7748,472.8978,74.8983,73.3501,17.895
02FEB15:09:08:00,AHU_5_1,41.895,42.6445,60.1908,0.7708,546.7502,74.6283,73.1701,17.895
02FEB15:09:23:00,AHU_5_1,41.895,42.6445,60.2808,0.7708,679.8065,74.5383,72.8821,18.1
02FEB15:09:38:00,AHU_5_1,41.895,42.6445,60.1908,0.7587,1003.292,74.5383,72.7921,18.1
02FEB15:09:53:00,AHU_5_1,41.895,42.6445,60.1908,0.7748,934.3225,74.5383,72.9721,18.1
02FEB15:10:08:00,AHU_5_1,41.895,42.6445,60.1908,0.7587,693.8445,74.5383,72.7921,18.1
02FEB15:10:23:00,AHU_5_1,47.505,46.2047,59.3627,0.839,823.8491,74.4482,72.6121,19.825
02FEB15:10:38:00,AHU_5_1,42.58,43.7299,59.4528,0.8109,771.3591,74.4482,72.7021,19.825
02FEB15:10:53:00,AHU_5_1,42.58,43.7299,59.7408,0.839,789.6696,74.4482,72.5221,19.62
02FEB15:11:08:00,AHU_5_1,42.58,43.7733,59.6508,0.839,798.2145,74.4482,72.6121,19.62
02FEB15:11:23:00,AHU_5_1,42.58,43.7299,59.6508,0.835,779.9039,74.3582,72.6121,19.62
02FEB15:11:38:00,AHU_5_1,42.58,41.3854,59.6508,0.839,769.5281,74.3582,72.7021,19.62
02FEB15:11:53:00,AHU_5_1,51.175,39.3013,60.9109,0.7708,1279.781,74.4482,72.6121,19.62
02FEB15:12:08:00,AHU_5_1,47.46,39.9526,60.1008,0.8189,836.6665,73.8002,72.7021,19.62
02FEB15:12:23:00,AHU_5_1,39.13,45.7705,60.3708,0.835,806.7594,73.8002,72.7921,19.62
02FEB15:12:38:00,AHU_5_1,46.81,40.9078,59.5608,0.827,795.1627,73.5302,72.7921,19.62
02FEB15:12:53:00,AHU_5_1,39.835,40.9946,60.1908,0.847,789.6696,72.9721,72.7921,19.62
02FEB15:13:08:00,AHU_5_1,39.835,40.9946,59.7408,0.839,786.6178,72.162,72.7921,19.415
02FEB15:13:23:00,AHU_5_1,39.835,40.9512,59.6508,0.835,781.735,71.874,72.7921,19.415
02FEB15:13:38:00,AHU_5_1,36.675,45.1627,60.4609,0.835,786.6178,71.964,72.7921,19.415
02FEB15:13:53:00,AHU_5_1,35.66,45.1193,60.4609,0.831,890.9876,71.784,72.7021,19.21
02FEB15:14:08:00,AHU_5_1,40.65,43.5128,61.0009,0.839,884.884,71.694,72.7021,19.21
02FEB15:14:23:00,AHU_5_1,44.775,35.4806,61.0909,0.839,1038.692,71.604,72.7021,19.21
02FEB15:14:38:00,AHU_5_1,46.155,33.7005,60.2808,0.847,1151.607,71.3339,72.7921,19.005
02FEB15:14:53:00,AHU_5_1,39.055,45.1627,58.9127,0.839,1158.321,70.8659,72.7021,18.8
02FEB15:15:08:00,AHU_5_1,31.555,39.1277,60.0108,0.835,1129.024,70.5058,72.7921,18.8
02FEB15:15:23:00,AHU_5_1,44.565,34.9162,61.2889,0.839,1196.773,70.2358,72.8821,18.8
02FEB15:15:38:00,AHU_5_1,43.545,32.4848,60.8209,0.835,1350.581,69.6778,72.8821,18.345
02FEB15:15:53:00,AHU_5_1,43.17,30.9652,60.0108,0.839,793.942,69.3177,72.8821,18.345
02FEB15:16:08:00,AHU_5_1,37.255,38.433,59.1827,0.843,853.7563,69.1377,72.9721,18.345
02FEB15:16:23:00,AHU_5_1,27.93,42.905,58.6427,0.839,857.4185,69.1377,72.9721,18.345
02FEB15:16:38:00,AHU_5_1,41.485,26.6668,61.3789,0.835,734.738,69.0477,73.0801,18.345
02FEB15:16:53:00,AHU_5_1,25.285,44.6417,58.1926,0.843,723.1414,68.9577,73.0801,18.345
02FEB15:17:08:00,AHU_5_1,43.685,25.4511,61.739,0.835,734.1277,68.7597,73.0801,18.345
02FEB15:17:23:00,AHU_5_1,26.485,42.4708,58.4626,0.839,717.0378,68.7597,72.9721,18.345
02FEB15:17:38:00,AHU_5_1,40.425,25.6682,61.4689,0.835,713.9861,68.5797,72.9721,18.345
02FEB15:17:53:00,AHU_5_1,27.91,44.2509,58.3726,0.839,669.4305,69.0477,72.8821,18.345
02FEB15:18:08:00,AHU_5_1,40.87,26.4497,61.4689,0.835,661.496,69.2277,72.7021,18.345
02FEB15:18:23:00,AHU_5_1,31.425,45.1627,58.4626,0.839,633.42,70.0558,72.6121,18.345
02FEB15:18:38:00,AHU_5_1,0,2.0057,61.4689,0,616.3302,69.0477,72.432,0
02FEB15:18:53:00,AHU_5_1,0,2.0057,62.5491,0,662.7167,67.3915,71.784,0
02FEB15:19:08:00,AHU_5_1,0,2.0057,63.3771,0,654.7821,67.1215,71.784,0
02FEB15:19:23:00,AHU_5_1,0,1.9623,64.2952,0,660.8856,66.9415,71.784,0
02FEB15:19:38:00,AHU_5_1,0,2.0491,65.2853,0,668.2098,66.9415,71.874,0
02FEB15:19:53:00,AHU_5_1,0,2.0057,66.2034,0,637.0819,67.1215,71.874,0
02FEB15:20:08:00,AHU_5_1,0,2.0057,66.9415,0,634.0304,67.3015,71.964,0
02FEB15:20:23:00,AHU_5_1,0,1.9623,67.3915,0,620.6027,67.3915,71.964,0
02FEB15:20:38:00,AHU_5_1,0,1.9623,68.0396,0,629.7579,67.5716,72.072,0
02FEB15:20:53:00,AHU_5_1,0,2.0057,68.5797,0,620.6027,67.7516,72.072,0
02FEB15:21:08:00,AHU_5_1,0,2.0057,69.0477,0,618.7716,67.9496,72.072,0
02FEB15:21:23:00,AHU_5_1,0,2.0057,69.4978,0,609.006,68.1296,72.072,0
02FEB15:21:38:00,AHU_5_1,0,2.0057,69.9478,0,609.6163,68.3996,72.072,0
02FEB15:21:53:00,AHU_5_1,0,1.9623,70.3258,0,659.0546,68.6697,72.162,0
02FEB15:22:08:00,AHU_5_1,0,2.0057,70.6859,0,627.9269,68.8497,72.252,0
02FEB15:22:23:00,AHU_5_1,0,2.0491,71.0639,0,610.837,69.1377,72.162,0
02FEB15:22:38:00,AHU_5_1,0,2.0057,71.2439,0,618.1612,69.4077,72.162,0
02FEB15:22:53:00,AHU_5_1,0,2.0491,71.604,0,600.4611,69.6778,72.162,0
02FEB15:23:08:00,AHU_5_1,0,1.9623,71.784,0,607.1749,69.9478,72.162,0
02FEB15:23:23:00,AHU_5_1,0,2.0491,71.964,0,611.4474,70.2358,72.162,0
02FEB15:23:38:00,AHU_5_1,0,2.0491,72.162,0,608.3956,70.4159,72.252,0
02FEB15:23:53:00,AHU_5_1,0,2.0057,72.342,0,598.63,70.6859,72.252,0
03FEB15:00:08:00,AHU_5_1,0,1.9623,72.5221,0,590.0851,70.9559,72.252,0
03FEB15:00:23:00,AHU_5_1,0,1.9623,72.7921,0,575.4368,71.2439,72.252,0
03FEB15:00:38:00,AHU_5_1,0,1.9623,72.8821,0,601.0714,71.5139,72.252,0
03FEB15:00:53:00,AHU_5_1,0,1.9623,73.0801,0,572.385,71.784,72.162,0
03FEB15:01:08:00,AHU_5_1,0,2.0057,73.2601,0,619.382,71.874,72.252,0
03FEB15:01:23:00,AHU_5_1,0,2.0057,73.3501,0,583.3713,72.162,72.252,0
03FEB15:01:38:00,AHU_5_1,0,2.0491,73.5302,0,580.3196,72.432,72.342,0
03FEB15:01:53:00,AHU_5_1,0,2.0057,73.6202,0,602.9025,72.6121,72.252,0
03FEB15:02:08:00,AHU_5_1,0,1.9188,73.6202,0,583.3713,72.8821,72.342,0
03FEB15:02:23:00,AHU_5_1,0,1.9623,73.7102,0,596.1886,73.0801,72.342,0
03FEB15:02:38:00,AHU_5_1,0,2.0057,73.8002,0,590.0851,73.2601,72.342,0
03FEB15:02:53:00,AHU_5_1,0,2.0057,73.8902,0,592.5265,73.4402,72.342,0
03FEB15:03:08:00,AHU_5_1,0,2.0491,73.9982,0,586.4231,73.6202,72.252,0
03FEB15:03:23:00,AHU_5_1,0,1.9623,73.8902,0,587.6438,73.8002,72.252,0
03FEB15:03:38:00,AHU_5_1,0,1.9623,74.0882,0,588.8644,73.8902,72.342,0
03FEB15:03:53:00,AHU_5_1,0,2.0057,74.1782,0,577.2678,74.1782,72.252,0
03FEB15:04:08:00,AHU_5_1,0,2.0057,74.0882,0,589.4747,74.3582,72.342,0
03FEB15:04:23:00,AHU_5_1,0,2.0057,74.1782,0,578.4885,74.5383,72.252,0
03FEB15:04:38:00,AHU_5_1,0,2.0491,74.1782,0,587.0335,74.7183,72.342,0
03FEB15:04:53:00,AHU_5_1,0,1.9623,74.2682,0,582.761,74.8983,72.252,0
03FEB15:05:08:00,AHU_5_1,0,57.7972,74.2682,0,583.3713,75.0063,72.342,0
03FEB15:05:23:00,AHU_5_1,39.965,35.4806,60.2808,0.6463,559.5676,73.1701,70.9559,15.31
03FEB15:05:38:00,AHU_5_1,46.305,36.3055,60.1008,0.7587,525.3879,71.694,70.7759,15.31
03FEB15:05:53:00,AHU_5_1,25.05,28.8811,59.8308,0.7708,506.4671,71.1539,70.7759,15.31
03FEB15:06:08:00,AHU_5_1,37.05,47.6809,58.8227,0.7668,558.9573,71.784,71.3339,15.31
03FEB15:06:23:00,AHU_5_1,42.315,27.4483,61.829,0.7708,652.3407,71.874,71.964,15.31
03FEB15:06:38:00,AHU_5_1,27.82,42.5142,58.1026,0.7628,701.1687,72.6121,72.6121,15.31
03FEB15:06:53:00,AHU_5_1,47.285,32.7887,61.559,0.7587,647.4579,72.5221,73.1701,15.31
03FEB15:07:08:00,AHU_5_1,27.475,35.4806,58.8227,0.7628,627.3165,72.432,73.4402,15.31
03FEB15:07:23:00,AHU_5_1,45.37,44.8588,59.8308,0.7668,591.9161,72.5221,73.7102,15.31
03FEB15:07:38:00,AHU_5_1,36.79,27.4483,61.2889,0.7547,569.9436,72.7921,73.9982,15.31
03FEB15:07:53:00,AHU_5_1,32.5,49.5913,57.9226,0.7708,713.9861,72.6121,74.1782,15.31
03FEB15:08:08:00,AHU_5_1,49.38,29.1416,62.369,0.7628,608.3956,72.342,73.9982,15.31
03FEB15:08:23:00,AHU_5_1,26.73,38.1725,58.2826,0.7668,549.1916,72.432,74.0882,15.31
03FEB15:08:38:00,AHU_5_1,46.86,40.7341,60.7309,0.7467,529.6604,72.432,74.0882,15.72
03FEB15:08:53:00,AHU_5_1,31.49,34.0912,60.1908,0.7587,532.1018,72.342,74.0882,15.975
03FEB15:09:08:00,AHU_5_1,44.595,47.4204,59.5608,0.7547,540.0364,71.964,74.0882,16.18
03FEB15:09:23:00,AHU_5_1,34.425,41.3854,59.7408,0.7788,651.12,72.252,73.7102,18.645
03FEB15:09:38:00,AHU_5_1,45.765,34.6122,61.0909,0.7668,737.7898,71.874,73.0801,18.645
03FEB15:09:53:00,AHU_5_1,37.05,46.856,59.0027,0.7828,742.6726,72.252,72.9721,19.055
03FEB15:10:08:00,AHU_5_1,42.62,34.0478,61.0009,0.7708,768.3074,71.874,72.9721,19.375
03FEB15:10:23:00,AHU_5_1,37.995,46.1613,58.7327,0.7909,838.4976,71.784,72.8821,19.835
03FEB15:10:38:00,AHU_5_1,36.42,38.1725,60.4609,0.8069,872.677,71.964,72.7921,19.835
03FEB15:10:53:00,AHU_5_1,46.37,36.3489,60.4609,0.8029,952.6331,71.694,72.7021,19.835
03FEB15:11:08:00,AHU_5_1,35.865,44.6417,59.0927,0.8109,831.7837,71.784,72.7021,19.835
03FEB15:11:23:00,AHU_5_1,37.28,47.0296,59.5608,0.7628,961.7882,71.784,72.6121,20.295
03FEB15:11:38:00,AHU_5_1,41.165,36.8699,60.8209,0.7868,1040.523,71.604,72.7021,20.295
03FEB15:11:53:00,AHU_5_1,45.265,36.4358,60.0108,0.823,923.9465,71.604,72.7921,20.295
03FEB15:12:08:00,AHU_5_1,38.385,43.8601,59.1827,0.8149,864.1323,71.604,72.7021,20.295
03FEB15:12:23:00,AHU_5_1,35.64,45.9876,59.7408,0.7989,865.353,71.5139,72.7021,20.295
03FEB15:12:38:00,AHU_5_1,45.905,36.4792,61.1989,0.8029,884.2737,71.694,72.7021,20.295
03FEB15:12:53:00,AHU_5_1,46.02,37.6949,59.7408,0.7989,829.3423,71.604,72.7921,20.295
03FEB15:13:08:00,AHU_5_1,39.345,46.1613,59.0927,0.7828,848.8735,71.5139,72.8821,20.295
03FEB15:13:23:00,AHU_5_1,37.945,43.5562,59.3627,0.7788,880.0012,71.784,72.9721,20.5
03FEB15:13:38:00,AHU_5_1,38.92,46.4218,59.3627,0.7587,894.0393,71.874,72.9721,21.215
03FEB15:13:53:00,AHU_5_1,47.215,46.4652,59.7408,0.7668,1008.175,71.874,73.0801,21.855
03FEB15:14:08:00,AHU_5_1,44.785,45.2929,59.5608,0.7668,912.3498,71.964,73.0801,21.855
03FEB15:14:23:00,AHU_5_1,44.785,45.3798,59.7408,0.7507,991.0851,71.874,73.0801,22.975
03FEB15:14:38:00,AHU_5_1,44.785,45.2929,59.7408,0.7788,1031.979,71.874,73.1701,22.975
03FEB15:14:53:00,AHU_5_1,44.785,45.2929,59.7408,0.7828,1028.927,71.604,73.1701,22.975
03FEB15:15:08:00,AHU_5_1,44.785,45.2929,59.6508,0.7909,1035.641,71.1539,73.2601,23.8
03FEB15:15:23:00,AHU_5_1,44.785,44.1207,59.7408,0.7949,1026.485,70.8659,73.1701,23.95
03FEB15:15:38:00,AHU_5_1,40.1,41.4288,59.4528,0.839,1006.344,70.6859,73.0801,23.495
03FEB15:15:53:00,AHU_5_1,40.1,41.4722,59.8308,0.843,992.3058,70.5959,73.0801,23.29
03FEB15:16:08:00,AHU_5_1,40.1,41.4722,60.0108,0.839,969.7228,70.5959,73.0801,22.58
03FEB15:16:23:00,AHU_5_1,40.1,41.4288,60.1008,0.8029,1249.263,70.5959,73.1701,22.58
03FEB15:16:38:00,AHU_5_1,40.1,41.4722,59.9208,0.835,994.7472,70.6859,73.0801,22.135
03FEB15:16:53:00,AHU_5_1,43.51,37.608,60.8209,0.843,891.5979,70.4159,73.1701,21.63
03FEB15:17:08:00,AHU_5_1,43.67,35.8713,60.6409,0.847,809.2008,70.1458,73.0801,20.605
03FEB15:17:23:00,AHU_5_1,44.015,34.7859,59.8308,0.8109,825.6802,70.1458,73.1701,20.605
03FEB15:17:38:00,AHU_5_1,36.41,36.0884,59.1827,0.8029,740.2312,69.8578,73.1701,20.4
03FEB15:17:53:00,AHU_5_1,36.95,39.5184,59.2727,0.8149,735.9587,69.7678,73.0801,19.99
03FEB15:18:08:00,AHU_5_1,31.135,42.6445,59.2727,0.843,696.8962,69.6778,72.9721,19.58
03FEB15:18:23:00,AHU_5_1,42.675,31.8769,61.1989,0.843,645.0165,69.7678,72.7921,19.58
03FEB15:18:38:00,AHU_5_1,0,1.9623,59.0927,0.0482,657.2235,67.5716,72.6121,0
03FEB15:18:53:00,AHU_5_1,0,2.0057,62.099,0,722.531,65.6634,72.072,0
03FEB15:19:08:00,AHU_5_1,0,2.0057,63.0171,0,733.5173,65.3933,71.964,0
03FEB15:19:23:00,AHU_5_1,0,1.9623,64.1152,0,720.6999,65.2853,71.874,0
03FEB15:19:38:00,AHU_5_1,0,2.0057,65.0153,0,720.0896,65.2853,71.784,0
03FEB15:19:53:00,AHU_5_1,0,1.9623,65.8434,0,712.155,65.3933,71.874,0
03FEB15:20:08:00,AHU_5_1,0,1.9623,66.4734,0,719.4792,65.4834,71.784,0
03FEB15:20:23:00,AHU_5_1,0,1.9623,67.1215,0,708.4929,65.7534,71.784,0
03FEB15:20:38:00,AHU_5_1,0,2.0057,67.6616,0,699.948,65.8434,71.874,0
03FEB15:20:53:00,AHU_5_1,0,1.9623,68.2196,0,684.6892,66.0234,71.784,0
03FEB15:21:08:00,AHU_5_1,0,1.9623,68.5797,0,687.1306,66.2934,71.874,0
03FEB15:21:23:00,AHU_5_1,0,1.9623,69.0477,0,716.4275,66.4734,71.874,0
03FEB15:21:38:00,AHU_5_1,0,1.9623,69.4077,0,669.4305,66.7615,71.874,0
03FEB15:21:53:00,AHU_5_1,0,2.0491,69.7678,0,675.5341,67.1215,71.874,0
03FEB15:22:08:00,AHU_5_1,0,1.9623,70.1458,0,671.8719,67.3015,71.874,0
03FEB15:22:23:00,AHU_5_1,0,1.9188,70.4159,0,691.4031,67.5716,71.874,0
03FEB15:22:38:00,AHU_5_1,0,1.9623,70.6859,0,647.4579,67.8596,71.784,0
03FEB15:22:53:00,AHU_5_1,0,1.9623,70.9559,0,651.7304,68.1296,71.784,0
03FEB15:23:08:00,AHU_5_1,0,2.0491,71.1539,0,653.5614,68.3996,71.874,0
03FEB15:23:23:00,AHU_5_1,0,2.0057,71.3339,0,650.5096,68.5797,71.874,0
03FEB15:23:38:00,AHU_5_1,0,2.0057,71.5139,0,695.0652,68.8497,71.874,0
03FEB15:23:53:00,AHU_5_1,0,2.0057,71.694,0,638.3026,69.2277,71.784,0
04FEB15:00:08:00,AHU_5_1,0,1.9623,71.874,0,649.2889,69.4077,71.874,0
04FEB15:00:23:00,AHU_5_1,0,2.0057,72.072,0,634.6405,69.6778,71.874,0
04FEB15:00:38:00,AHU_5_1,0,1.9623,72.252,0,632.8097,69.9478,71.964,0
04FEB15:00:53:00,AHU_5_1,0,2.0057,72.342,0,634.6405,70.2358,71.964,0
04FEB15:01:08:00,AHU_5_1,0,2.0057,72.6121,0,624.2648,70.5058,72.162,0
04FEB15:01:23:00,AHU_5_1,0,2.0491,72.7021,0,636.4716,70.6859,72.072,0
04FEB15:01:38:00,AHU_5_1,0,2.0925,72.8821,0,626.7062,70.9559,72.072,0
04FEB15:01:53:00,AHU_5_1,0,1.9623,72.9721,0,633.42,71.1539,72.162,0
04FEB15:02:08:00,AHU_5_1,0,2.0057,73.0801,0,626.0958,71.4239,72.162,0
04FEB15:02:23:00,AHU_5_1,0,2.0057,73.2601,0,613.8888,71.694,72.162,0
04FEB15:02:38:00,AHU_5_1,0,1.9623,73.3501,0,621.213,71.964,72.162,0
04FEB15:02:53:00,AHU_5_1,0,1.9623,73.4402,0,621.8234,72.162,72.162,0
04FEB15:03:08:00,AHU_5_1,0,1.9623,73.5302,0,615.1095,72.342,72.252,0
04FEB15:03:23:00,AHU_5_1,0,2.0491,73.6202,0,632.8097,72.5221,72.252,0
04FEB15:03:38:00,AHU_5_1,0,2.0057,73.6202,0,622.4337,72.8821,72.162,0
04FEB15:03:53:00,AHU_5_1,0,1.9623,73.7102,0,631.589,73.0801,72.162,0
04FEB15:04:08:00,AHU_5_1,0,1.9623,73.8002,0,621.213,73.1701,72.252,0
04FEB15:04:23:00,AHU_5_1,0,2.0491,73.9982,0,624.8751,73.3501,72.252,0
04FEB15:04:38:00,AHU_5_1,0,1.9623,73.8902,0,621.8234,73.5302,72.252,0
04FEB15:04:53:00,AHU_5_1,0,1.9623,73.9982,0,629.1476,73.7102,72.252,0
04FEB15:05:08:00,AHU_5_1,0,99.2175,73.9982,0,631.589,73.9982,72.162,0
04FEB15:05:23:00,AHU_5_1,40.73,30.1402,61.0009,0.6945,661.496,73.4402,71.3339,15.16
04FEB15:05:38:00,AHU_5_1,40.255,46.9428,58.9127,0.7628,610.837,71.964,71.604,15.16
04FEB15:05:53:00,AHU_5_1,37.2,25.7985,61.649,0.7587,576.6575,71.604,71.964,15.16
04FEB15:06:08:00,AHU_5_1,31.075,46.7691,58.1926,0.7628,573.6057,71.784,72.252,15.16
04FEB15:06:23:00,AHU_5_1,45.745,26.5366,62.099,0.7587,604.7335,71.874,72.7021,15.16
04FEB15:06:38:00,AHU_5_1,27.255,43.2089,58.1926,0.7708,577.8782,71.964,73.1701,15.16
04FEB15:06:53:00,AHU_5_1,46.295,31.8335,61.829,0.7628,567.5022,71.694,73.4402,15.16
04FEB15:07:08:00,AHU_5_1,26.915,38.1725,58.3726,0.7708,524.1672,71.964,73.7102,15.16
04FEB15:07:23:00,AHU_5_1,46.045,39.475,60.6409,0.7628,554.0745,71.964,73.8902,15.16
04FEB15:07:38:00,AHU_5_1,26.34,26.9707,60.1008,0.7708,532.1018,72.072,73.8002,15.16
04FEB15:07:53:00,AHU_5_1,38.255,48.8098,58.4626,0.7668,544.3088,71.784,73.8902,15.16
04FEB15:08:08:00,AHU_5_1,40.255,24.7565,62.099,0.7708,572.9954,71.964,74.0882,15.16
04FEB15:08:26:00,AHU_5_1,43.4,47.898,58.4626,0.7708,529.6604,71.784,74.0882,15.16
04FEB15:08:41:00,AHU_5_1,37.63,30.7481,62.189,0.7628,576.6575,72.072,74.2682,15.16
04FEB15:08:56:00,AHU_5_1,32.495,38.9974,58.1026,0.7668,611.4474,72.162,74.5383,15.875
04FEB15:09:11:00,AHU_5_1,45.9,41.559,61.0009,0.7507,710.9343,71.964,74.2682,16.08
04FEB15:09:26:00,AHU_5_1,31.185,36.0016,58.8227,0.7547,665.1581,71.874,73.8002,16.98
04FEB15:09:41:00,AHU_5_1,45.125,42.9484,60.8209,0.7748,688.3513,71.694,73.5302,16.98
04FEB15:09:56:00,AHU_5_1,37.765,40.4302,58.5527,0.7668,726.1931,71.604,73.4402,16.98
02MAR15:16:03:00,AHU_5_1,36.375,36.0016,62.5491,0.835,1017.94,72.8821,72.8821,20.97
02MAR15:16:18:00,AHU_5_1,35.24,35.7411,61.829,0.843,1031.979,72.6121,72.8821,20.72
02MAR15:16:33:00,AHU_5_1,40.565,39.475,61.4689,0.831,1019.161,72.6121,72.8821,20.72
02MAR15:16:48:00,AHU_5_1,45.13,43.6431,60.9109,0.827,858.6392,72.432,72.8821,20.72
02MAR15:17:03:00,AHU_5_1,39.05,32.6584,62.8371,0.8189,818.9664,72.252,72.7921,20.515
02MAR15:17:18:00,AHU_5_1,32,42.384,61.739,0.823,767.697,72.162,72.7921,20.515
02MAR15:17:33:00,AHU_5_1,43.78,40.9078,61.3789,0.835,741.4519,72.072,72.7921,20.31
02MAR15:17:48:00,AHU_5_1,34.495,31.2691,62.9271,0.843,736.5691,71.604,72.6121,20.105
02MAR15:18:03:00,AHU_5_1,35.775,42.4708,61.0909,0.847,689.572,71.4239,72.6121,19.9
02MAR15:18:18:00,AHU_5_1,42.79,29.2719,61.919,0.843,660.2753,70.9559,72.5221,19.24
02MAR15:18:33:00,AHU_5_1,28.09,2.0057,62.459,0.835,678.5858,70.7759,72.432,0
02MAR15:18:48:00,AHU_5_1,0,2.0057,63.3771,0,740.8415,68.0396,71.874,0
02MAR15:19:03:00,AHU_5_1,0,1.9623,64.0072,0,751.2175,68.0396,72.072,0
02MAR15:19:18:00,AHU_5_1,0,2.0057,64.8353,0,757.321,67.7516,72.072,0
02MAR15:19:33:00,AHU_5_1,0,1.9623,65.7534,0,759.7624,67.7516,72.072,0
02MAR15:19:48:00,AHU_5_1,0,2.0491,66.6715,0,753.6589,67.8596,72.072,0
02MAR15:20:03:00,AHU_5_1,0,2.0057,67.3915,0,749.3865,67.8596,72.072,0
02MAR15:20:18:00,AHU_5_1,0,2.0491,67.8596,0,760.9832,68.0396,72.072,0
02MAR15:20:33:00,AHU_5_1,0,1.9188,68.3996,0,766.4763,68.1296,72.072,0
02MAR15:20:48:00,AHU_5_1,0,1.9623,68.9577,0,756.7107,68.3996,72.162,0
02MAR15:21:03:00,AHU_5_1,0,1.9623,69.3177,0,761.5935,68.3996,72.162,0
02MAR15:21:18:00,AHU_5_1,0,2.0057,69.7678,0,762.8142,68.7597,72.162,0
02MAR15:21:33:00,AHU_5_1,0,1.9623,70.1458,0,768.3074,68.8497,72.162,0
02MAR15:21:48:00,AHU_5_1,0,2.0057,70.5058,0,776.8522,69.0477,72.162,0
02MAR15:22:03:00,AHU_5_1,0,1.9623,70.7759,0,746.3347,69.3177,72.252,0
02MAR15:22:18:00,AHU_5_1,0,2.0491,71.0639,0,753.6589,69.4978,72.162,0
02MAR15:22:33:00,AHU_5_1,0,1.9623,71.4239,0,746.9451,69.7678,72.252,0
02MAR15:22:48:00,AHU_5_1,0,2.0057,71.604,0,756.1003,69.9478,72.162,0
02MAR15:23:03:00,AHU_5_1,0,2.0057,71.874,0,737.1794,70.2358,72.252,0
02MAR15:23:18:00,AHU_5_1,0,1.9623,72.072,0,743.283,70.5058,72.162,0
02MAR15:23:33:00,AHU_5_1,0,2.0491,72.162,0,739.6209,70.6859,72.162,0
02MAR15:23:48:00,AHU_5_1,0,1.9623,72.432,0,742.6726,70.9559,72.162,0
03MAR15:00:03:00,AHU_5_1,0,2.0491,72.5221,0,746.9451,71.1539,72.162,0
03MAR15:00:18:00,AHU_5_1,0,1.9623,72.7021,0,716.4275,71.3339,72.162,0
03MAR15:00:33:00,AHU_5_1,0,1.9623,72.8821,0,700.5584,71.604,72.162,0
03MAR15:00:48:00,AHU_5_1,0,2.0057,72.9721,0,709.1033,71.784,72.162,0
03MAR15:01:03:00,AHU_5_1,0,1.9623,73.0801,0,707.2722,71.964,72.072,0
03MAR15:01:18:00,AHU_5_1,0,1.9623,73.1701,0,709.7136,72.252,72.072,0
03MAR15:01:33:00,AHU_5_1,0,2.0057,73.3501,0,711.5447,72.432,72.072,0
03MAR15:01:48:00,AHU_5_1,0,1.9623,73.3501,0,702.3894,72.6121,72.162,0
03MAR15:02:03:00,AHU_5_1,0,2.0057,73.4402,0,715.2068,72.7921,72.072,0
03MAR15:02:18:00,AHU_5_1,0,2.0057,73.5302,0,720.6999,72.9721,72.072,0
03MAR15:02:33:00,AHU_5_1,0,2.0491,73.6202,0,727.4138,73.1701,72.162,0
03MAR15:02:48:00,AHU_5_1,0,2.0057,73.7102,0,709.1033,73.3501,72.162,0
03MAR15:03:03:00,AHU_5_1,0,1.9623,73.8002,0,689.572,73.6202,72.162,0
03MAR15:03:18:00,AHU_5_1,0,2.0057,73.8002,0,699.3377,73.7102,72.162,0
03MAR15:03:33:00,AHU_5_1,0,1.9623,73.8002,0,706.0515,73.8902,72.252,0
03MAR15:03:48:00,AHU_5_1,0,1.9623,73.8902,0,689.572,73.9982,72.252,0
03MAR15:04:03:00,AHU_5_1,0,1.9623,73.9982,0,714.5964,74.2682,72.252,0
03MAR15:04:18:00,AHU_5_1,0,2.0057,73.9982,0,688.3513,74.3582,72.252,0
03MAR15:04:33:00,AHU_5_1,0,1.9623,74.0882,0,688.9617,74.5383,72.252,0
03MAR15:04:48:00,AHU_5_1,0,2.0491,74.0882,0,712.7654,74.6283,72.252,0
03MAR15:05:03:00,AHU_5_1,0,1.9623,74.1782,0,688.9617,74.8983,72.252,0
03MAR15:05:18:00,AHU_5_1,0,49.8084,62.5491,0.6584,651.7304,74.6283,72.162,15.155
03MAR15:05:33:00,AHU_5_1,45.6,47.7243,58.9127,0.7628,626.7062,71.964,71.3339,15.315
03MAR15:05:48:00,AHU_5_1,32.345,21.5001,63.7372,0.7668,595.5783,71.4239,71.1539,15.315
03MAR15:06:03:00,AHU_5_1,36.46,24.1052,59.8308,0.7628,583.3713,71.0639,71.4239,15.315
03MAR15:06:18:00,AHU_5_1,17.025,43.7299,62.5491,0.7788,753.6589,70.9559,71.964,15.315
03MAR15:06:33:00,AHU_5_1,29.19,36.6529,64.8353,0.7708,844.6011,71.4239,72.6121,15.315
03MAR15:06:48:00,AHU_5_1,48.045,17.8965,61.3789,0.7668,732.2966,71.874,72.9721,15.315
03MAR15:07:03:00,AHU_5_1,30.005,30.7915,59.8308,0.7788,579.0989,71.3339,72.9721,15.315
03MAR15:07:18:00,AHU_5_1,18.12,45.8139,64.1152,0.7788,583.9817,71.2439,73.0801,15.315
03MAR15:07:33:00,AHU_5_1,43.955,18.9385,62.9271,0.7708,721.9207,71.0639,73.3501,15.315
03MAR15:07:48:00,AHU_5_1,38.83,19.4161,59.3627,0.7748,594.3575,71.2439,73.5302,15.315
03MAR15:08:03:00,AHU_5_1,20.655,41.5156,61.0009,0.7788,659.6649,71.3339,73.6202,15.315
03MAR15:08:18:00,AHU_5_1,26.36,43.5996,64.7453,0.7788,567.5022,71.4239,73.2601,15.315
03MAR15:08:33:00,AHU_5_1,43.8,18.7214,61.739,0.7708,555.2952,71.3339,72.8821,15.315
03MAR15:08:48:00,AHU_5_1,30.75,18.7214,59.5608,0.7788,569.9436,71.2439,72.7921,15.315
03MAR15:09:03:00,AHU_5_1,16.9,27.9693,63.5572,0.7788,609.006,71.0639,73.0801,15.315
03MAR15:09:18:00,AHU_5_1,40.145,45.4232,64.0072,0.7668,612.0577,71.3339,73.8002,15.315
03MAR15:09:33:00,AHU_5_1,44.875,29.9666,59.9208,0.7748,649.2889,71.4239,73.8002,15.315
03MAR15:09:48:00,AHU_5_1,20.405,20.8055,60.8209,0.7628,741.4519,71.4239,73.4402,15.58
03MAR15:10:03:00,AHU_5_1,27.26,44.4246,64.5653,0.7587,788.4488,71.5139,73.4402,16.485
03MAR15:10:18:00,AHU_5_1,43.465,43.2957,61.739,0.7587,899.5325,71.604,73.6202,16.485
03MAR15:10:33:00,AHU_5_1,29.3,22.8895,60.2808,0.7668,952.0227,71.4239,73.7102,17.34
03MAR15:10:48:00,AHU_5_1,25.085,35.9582,64.0072,0.7668,837.8872,71.5139,73.2601,17.34
03MAR15:11:03:00,AHU_5_1,44.705,44.1207,61.559,0.8029,806.149,71.4239,73.0801,17.34
03MAR15:11:18:00,AHU_5_1,29.02,23.15,60.1908,0.8189,834.8355,71.5139,72.9721,17.34
03MAR15:11:33:00,AHU_5_1,23.53,39.3013,64.1152,0.8069,858.6392,71.4239,72.7921,17.34
03MAR15:11:48:00,AHU_5_1,42.93,44.3377,62.009,0.8069,1033.199,71.4239,72.9721,17.34
03MAR15:12:03:00,AHU_5_1,30.635,23.15,60.3708,0.8149,1027.706,71.3339,73.0801,17.34
03MAR15:12:18:00,AHU_5_1,26.285,37.6514,64.2052,0.8069,1058.223,71.1539,72.8821,17.34
03MAR15:12:33:00,AHU_5_1,42.96,39.5184,61.3789,0.8149,964.2296,70.4159,72.8821,17.34
03MAR15:12:48:00,AHU_5_1,24.165,20.3279,60.4609,0.8149,865.9631,70.1458,72.8821,17.34
03MAR15:13:03:00,AHU_5_1,25.995,37.1304,64.0072,0.823,864.7427,69.8578,72.7921,17.34
03MAR15:13:18:00,AHU_5_1,42.885,32.5716,60.8209,0.827,843.9907,69.9478,72.7021,17.34
03MAR15:13:33:00,AHU_5_1,19.875,22.6724,61.919,0.8189,848.2632,69.8578,72.7921,17.34
03MAR15:13:48:00,AHU_5_1,29.875,42.9918,63.8272,0.8189,856.1978,69.7678,72.7921,17.34
03MAR15:14:03:00,AHU_5_1,43.685,34.0912,60.2808,0.827,887.9358,70.0558,72.7921,17.34
03MAR15:14:18:00,AHU_5_1,22.09,20.9791,61.3789,0.8069,1067.989,69.9478,72.7921,17.34
03MAR15:14:33:00,AHU_5_1,34.365,41.559,63.0171,0.831,1133.297,69.5878,72.8821,17.34
03MAR15:14:48:00,AHU_5_1,37.3,22.8027,60.0108,0.827,904.4153,69.3177,72.8821,17.34
03MAR15:15:03:00,AHU_5_1,18.755,30.3573,63.5572,0.7788,1108.272,69.2277,72.7921,17.34
03MAR15:15:18:00,AHU_5_1,40.47,35.4372,60.6409,0.8069,1063.717,69.2277,72.7921,17.34
03MAR15:15:33:00,AHU_5_1,19.76,22.108,62.5491,0.839,1060.665,69.0477,72.8821,17.34
03MAR15:15:48:00,AHU_5_1,39.355,41.1683,62.7471,0.831,1058.834,68.7597,72.8821,17.34
03MAR15:16:03:00,AHU_5_1,25.63,21.0225,60.8209,0.823,1076.534,69.1377,72.8821,17.34
03MAR15:16:18:00,AHU_5_1,32.595,39.9526,63.4671,0.8189,1238.887,68.7597,72.7921,17.34
03MAR15:16:33:00,AHU_5_1,28.09,20.8055,60.4609,0.831,1130.245,68.8497,72.8821,17.34
03MAR15:16:48:00,AHU_5_1,24.695,35.2201,63.8272,0.831,1055.782,68.5797,72.8821,17.34
03MAR15:17:03:00,AHU_5_1,34.785,26.1024,60.3708,0.835,1051.51,68.3096,72.8821,17.34
03MAR15:17:18:00,AHU_5_1,23.565,31.5296,63.8272,0.835,1042.965,68.7597,72.7921,17.34
03MAR15:17:33:00,AHU_5_1,40.18,32.8321,60.8209,0.831,818.3561,68.8497,72.7021,17.34
03MAR15:17:48:00,AHU_5_1,20.07,23.4539,62.8371,0.835,836.0562,68.5797,72.7021,17.34
03MAR15:18:03:00,AHU_5_1,38.075,39.5618,62.189,0.835,778.0729,68.5797,72.7021,17.34
03MAR15:18:18:00,AHU_5_1,20.16,19.2424,61.1989,0.843,779.2936,68.4896,72.7021,17.34
03MAR15:18:33:00,AHU_5_1,31.79,38.0856,63.1971,0.835,739.0105,68.0396,72.7921,0
03MAR15:18:48:00,AHU_5_1,0,1.9623,63.8272,0,802.4869,65.2853,71.4239,0
03MAR15:19:03:00,AHU_5_1,0,2.0491,64.1152,0,820.187,65.4834,71.5139,0
03MAR15:19:18:00,AHU_5_1,0,2.0057,64.7453,0,804.9283,65.2853,71.5139,0
03MAR15:19:33:00,AHU_5_1,0,2.0057,65.4834,0,804.9283,65.2853,71.4239,0
03MAR15:19:48:00,AHU_5_1,0,2.0925,66.1134,0,820.7974,65.2853,71.2439,0
03MAR15:20:03:00,AHU_5_1,0,2.0057,66.6715,0,804.318,65.3933,71.2439,0
03MAR15:20:18:00,AHU_5_1,0,2.0491,67.1215,0,783.566,65.5734,71.2439,0
03MAR15:20:33:00,AHU_5_1,0,2.0057,67.6616,0,793.3317,65.6634,71.2439,0
03MAR15:20:48:00,AHU_5_1,0,1.9623,68.0396,0,803.0973,65.9334,71.2439,0
03MAR15:21:03:00,AHU_5_1,0,2.0057,68.3996,0,765.866,66.2034,71.2439,0
03MAR15:21:18:00,AHU_5_1,0,2.0057,68.7597,0,760.3728,66.2934,71.2439,0
03MAR15:21:33:00,AHU_5_1,0,2.0057,69.1377,0,746.3347,66.6715,71.3339,0
03MAR15:21:48:00,AHU_5_1,0,2.0057,69.4077,0,751.8279,66.8515,71.2439,0
03MAR15:22:03:00,AHU_5_1,0,1.9623,69.6778,0,754.8796,67.1215,71.2439,0
03MAR15:22:18:00,AHU_5_1,0,1.9623,70.0558,0,731.0759,67.3915,71.2439,0
03MAR15:22:33:00,AHU_5_1,0,1.9623,70.1458,0,731.0759,67.5716,71.2439,0
03MAR15:22:48:00,AHU_5_1,0,2.0057,70.5058,0,738.4002,67.8596,71.2439,0
03MAR15:23:03:00,AHU_5_1,0,2.0057,70.5959,0,744.5037,68.1296,71.3339,0
03MAR15:23:18:00,AHU_5_1,0,2.0057,70.6859,0,725.5828,68.3996,71.3339,0
03MAR15:23:33:00,AHU_5_1,0,1.9623,70.9559,0,718.2585,68.6697,71.2439,0
03MAR15:23:48:00,AHU_5_1,0,1.9623,71.1539,0,713.9861,68.9577,71.3339,0
04MAR15:00:03:00,AHU_5_1,0,1.9623,71.3339,0,722.531,69.1377,71.4239,0
04MAR15:00:18:00,AHU_5_1,0,2.0057,71.5139,0,691.4031,69.4077,71.3339,0
04MAR15:00:33:00,AHU_5_1,0,2.0057,71.604,0,692.6238,69.6778,71.3339,0
04MAR15:00:48:00,AHU_5_1,0,1.9623,71.784,0,681.0271,69.8578,71.4239,0
04MAR15:01:03:00,AHU_5_1,0,2.0491,71.874,0,710.9343,70.0558,71.4239,0
04MAR15:01:18:00,AHU_5_1,0,1.9623,72.072,0,690.7927,70.3258,71.5139,0
04MAR15:01:33:00,AHU_5_1,0,2.0057,72.162,0,677.9755,70.5959,71.5139,0
04MAR15:01:48:00,AHU_5_1,0,2.0057,72.252,0,687.1306,70.8659,71.604,0
04MAR15:02:03:00,AHU_5_1,0,1.9623,72.342,0,657.2235,71.0639,71.694,0
04MAR15:02:18:00,AHU_5_1,0,2.0491,72.5221,0,666.3788,71.2439,71.604,0
04MAR15:02:33:00,AHU_5_1,0,1.9623,72.6121,0,669.4305,71.4239,71.604,0
04MAR15:02:48:00,AHU_5_1,0,2.0057,72.7021,0,666.9891,71.694,71.694,0
04MAR15:03:03:00,AHU_5_1,0,1.9623,72.7921,0,671.8719,71.874,71.784,0
04MAR15:03:18:00,AHU_5_1,0,1.9623,72.8821,0,659.6649,72.072,71.784,0
04MAR15:03:33:00,AHU_5_1,0,1.9623,72.9721,0,664.5477,72.342,71.784,0
04MAR15:03:48:00,AHU_5_1,0,2.0057,73.0801,0,676.1444,72.5221,71.784,0
04MAR15:04:03:00,AHU_5_1,0,1.9188,73.1701,0,667.5995,72.6121,71.784,0
04MAR15:04:18:00,AHU_5_1,0,1.9623,73.1701,0,673.703,72.7921,71.784,0
04MAR15:04:33:00,AHU_5_1,0,2.0491,73.2601,0,655.3925,73.0801,71.784,0
04MAR15:04:48:00,AHU_5_1,0,2.0057,73.3501,0,645.6268,73.1701,71.784,0
04MAR15:05:03:00,AHU_5_1,0,1.9188,73.3501,0,654.7821,73.3501,71.874,0
04MAR15:05:18:00,AHU_5_1,0,1.9188,58.9127,0.6262,618.1612,74.4482,71.5139,15.715
04MAR15:05:33:00,AHU_5_1,41.395,48.6361,62.5491,0.7547,609.6163,71.4239,71.1539,15.715
04MAR15:05:48:00,AHU_5_1,26.48,26.7102,61.649,0.7628,569.3333,70.9559,71.2439,15.715
04MAR15:06:03:00,AHU_5_1,41.995,43.5128,62.099,0.7628,558.9573,70.7759,71.5139,15.715
04MAR15:06:18:00,AHU_5_1,24.195,24.1486,61.559,0.7668,560.7883,70.8659,72.072,15.715
04MAR15:06:33:00,AHU_5_1,41.06,43.7733,62.6571,0.7668,552.8538,71.2439,72.5221,15.715
04MAR15:06:48:00,AHU_5_1,26.255,24.2789,60.8209,0.7668,557.7366,71.5139,72.8821,15.715
04MAR15:07:03:00,AHU_5_1,38.255,44.6417,63.3771,0.7668,574.2161,71.1539,73.2601,15.715
04MAR15:07:18:00,AHU_5_1,32.255,24.0184,60.4609,0.7708,593.1368,71.4239,73.4402,15.715
04MAR15:07:33:00,AHU_5_1,35.205,44.1207,63.3771,0.7668,549.1916,71.4239,73.7102,15.715
04MAR15:07:48:00,AHU_5_1,29.93,25.7985,61.2889,0.7708,592.5265,71.4239,73.8002,15.715
04MAR15:08:03:00,AHU_5_1,42.465,44.5114,63.2871,0.7587,561.3987,71.4239,73.9982,15.715
04MAR15:08:18:00,AHU_5_1,42.71,34.0478,63.4671,0.7547,552.2434,71.604,74.2682,15.715
04MAR15:08:33:00,AHU_5_1,48.095,38.6501,60.2808,0.7668,568.1126,71.874,74.4482,15.715
04MAR15:08:48:00,AHU_5_1,32.875,42.3405,63.6472,0.7547,563.2297,71.694,74.4482,16.595
04MAR15:09:03:00,AHU_5_1,39.78,32.6584,60.8209,0.7748,663.327,71.784,74.0882,16.8
04MAR15:09:18:00,AHU_5_1,43.65,44.6851,62.099,0.7587,997.7989,71.5139,73.4402,17.005
04MAR15:09:33:00,AHU_5_1,24.465,24.2789,62.459,0.7668,681.0271,71.694,73.5302,17.005
04MAR15:09:48:00,AHU_5_1,41.47,44.9022,62.7471,0.7507,987.423,71.5139,73.2601,18.75
04MAR15:10:03:00,AHU_5_1,26.175,26.5366,61.559,0.847,818.3561,71.5139,73.1701,18.75
04MAR15:10:18:00,AHU_5_1,41.095,46.2915,63.1971,0.7989,874.5081,71.4239,73.3501,18.75
04MAR15:10:33:00,AHU_5_1,32.195,26.9707,60.7309,0.843,936.7639,71.3339,73.2601,18.75
04MAR15:10:48:00,AHU_5_1,41.19,44.4246,62.7471,0.835,937.9846,71.4239,73.0801,18.545
04MAR15:11:03:00,AHU_5_1,30.97,28.7509,61.3789,0.8069,958.7364,71.3339,72.9721,18.545
04MAR15:11:18:00,AHU_5_1,40.78,42.3405,62.279,0.831,926.3879,71.3339,72.9721,18.545
04MAR15:11:33:00,AHU_5_1,29.51,30.0968,62.369,0.8069,936.7639,71.3339,72.8821,18.545
04MAR15:11:48:00,AHU_5_1,43.115,39.3447,60.6409,0.831,1019.772,71.5139,72.8821,18.545
04MAR15:12:03:00,AHU_5_1,33.765,39.9526,63.3771,0.7909,1078.365,71.784,72.8821,18.545
04MAR15:12:18:00,AHU_5_1,38.66,30.3139,60.4609,0.8149,1102.169,71.964,72.8821,18.545
04MAR15:12:33:00,AHU_5_1,34.76,40.9078,63.3771,0.827,1140.011,72.5221,72.9721,18.545
04MAR15:12:48:00,AHU_5_1,37.135,30.3573,60.8209,0.827,1129.024,73.2601,72.9721,18.545
09MAR15:19:23:00,AHU_5_1,46.65,38.7369,63.5572,0.7708,685.2996,74.0882,73.5302,16.145
09MAR15:19:38:00,AHU_5_1,28.995,34.7859,60.9109,0.7748,646.2372,74.0882,73.4402,16.145
09MAR15:19:53:00,AHU_5_1,0,1.9623,64.2052,0,752.4382,71.0639,73.5302,0
09MAR15:20:08:00,AHU_5_1,0,1.9188,65.1053,0,772.5798,70.5058,73.6202,0
09MAR15:20:23:00,AHU_5_1,0,2.0057,66.2034,0,770.7488,70.2358,73.6202,0
09MAR15:20:38:00,AHU_5_1,0,1.9623,67.2115,0,719.4792,70.2358,73.7102,0
09MAR15:20:53:00,AHU_5_1,0,1.9623,68.1296,0,750.6072,70.3258,73.8002,0
09MAR15:21:08:00,AHU_5_1,0,2.0491,68.9577,0,710.9343,70.4159,73.8902,0
09MAR15:21:23:00,AHU_5_1,0,1.9623,69.5878,0,704.2205,70.5058,73.8002,0
09MAR15:21:38:00,AHU_5_1,0,2.0057,70.2358,0,702.9998,70.5959,73.8002,0
09MAR15:21:53:00,AHU_5_1,0,2.0057,70.6859,0,701.779,70.7759,73.8002,0
09MAR15:22:08:00,AHU_5_1,0,2.0057,71.1539,0,699.3377,70.9559,73.8902,0
09MAR15:22:23:00,AHU_5_1,0,2.0491,71.604,0,694.4548,71.2439,73.8902,0
09MAR15:22:38:00,AHU_5_1,0,1.9623,72.072,0,685.2996,71.4239,73.8902,0
09MAR15:22:53:00,AHU_5_1,0,2.0491,72.5221,0,666.3788,71.5139,73.9982,0
09MAR15:23:08:00,AHU_5_1,0,2.0057,72.7021,0,687.741,71.694,73.9982,0
09MAR15:23:23:00,AHU_5_1,0,1.9623,73.1701,0,676.7548,71.964,74.0882,0
09MAR15:23:38:00,AHU_5_1,0,2.0491,73.3501,0,666.3788,72.252,74.0882,0
09MAR15:23:53:00,AHU_5_1,0,1.9188,73.6202,0,674.9237,72.432,74.0882,0
10MAR15:00:08:00,AHU_5_1,0,1.9188,73.8002,0,657.8339,72.6121,74.0882,0
10MAR15:00:23:00,AHU_5_1,0,1.9623,74.0882,0,670.6513,72.8821,74.0882,0
10MAR15:00:38:00,AHU_5_1,0,2.0057,74.2682,0,657.8339,73.1701,74.1782,0
10MAR15:00:53:00,AHU_5_1,0,1.9623,74.4482,0,672.4823,73.3501,74.1782,0
10MAR15:01:08:00,AHU_5_1,0,2.0057,74.6283,0,657.8339,73.5302,74.1782,0
10MAR15:01:23:00,AHU_5_1,0,2.0057,74.7183,0,668.2098,73.8002,74.1782,0
10MAR15:01:38:00,AHU_5_1,0,2.0491,74.8983,0,648.6786,73.9982,74.1782,0
10MAR15:01:53:00,AHU_5_1,0,1.9623,75.0963,0,655.3925,74.2682,74.1782,0
10MAR15:02:08:00,AHU_5_1,0,2.0057,75.0963,0,660.2753,74.3582,74.2682,0
10MAR15:02:23:00,AHU_5_1,0,1.9623,75.1863,0,671.8719,74.6283,74.1782,0
10MAR15:02:38:00,AHU_5_1,0,2.0057,75.3663,0,664.5477,74.7183,74.2682,0
10MAR15:02:53:00,AHU_5_1,0,2.0057,75.4563,0,671.8719,75.0063,74.1782,0
10MAR15:03:08:00,AHU_5_1,0,2.0057,75.5464,0,662.1063,75.1863,74.2682,0
10MAR15:03:23:00,AHU_5_1,0,2.0057,75.6364,0,683.4685,75.3663,74.1782,0
10MAR15:03:38:00,AHU_5_1,0,2.0057,75.7264,0,677.3651,75.5464,74.2682,0
10MAR15:03:53:00,AHU_5_1,0,1.9623,75.7264,0,660.2753,75.8344,74.2682,0
10MAR15:04:08:00,AHU_5_1,0,2.0057,75.8344,0,687.741,75.9244,74.1782,0
10MAR15:04:23:00,AHU_5_1,0,1.9623,75.8344,0,665.1581,76.1944,74.2682,0
10MAR15:04:38:00,AHU_5_1,0,1.9623,76.0144,0,676.7548,76.2844,74.2682,0
10MAR15:04:53:00,AHU_5_1,0,1.9623,76.0144,0,688.3513,76.4644,74.2682,0
10MAR15:05:08:00,AHU_5_1,0,2.0057,76.0144,0,673.703,76.5545,74.2682,0
10MAR15:05:23:00,AHU_5_1,41.89,46.3784,61.0909,0.6423,748.7761,76.3744,73.0801,14.27
10MAR15:05:38:00,AHU_5_1,48.585,35.003,63.3771,0.7668,687.1306,74.3582,72.7021,15.665
10MAR15:05:53:00,AHU_5_1,26.55,39.6921,60.3708,0.7748,666.9891,73.8902,72.5221,15.665
10MAR15:06:08:00,AHU_5_1,49.265,39.996,62.459,0.7708,660.2753,73.7102,72.5221,15.665
10MAR15:06:23:00,AHU_5_1,26.07,29.2284,62.009,0.7708,652.9511,73.6202,72.6121,15.665
10MAR15:06:38:00,AHU_5_1,46.72,47.2901,60.9109,0.7748,630.3683,73.7102,72.7021,15.665
10MAR15:06:53:00,AHU_5_1,29.39,27.101,63.2871,0.7748,600.4611,73.6202,72.7921,15.665
10MAR15:07:08:00,AHU_5_1,43.29,46.1613,60.7309,0.7748,607.1749,73.8002,72.8821,15.665
10MAR15:07:23:00,AHU_5_1,33.075,27.0576,63.9172,0.7708,599.8507,73.8902,73.0801,15.665
10MAR15:07:38:00,AHU_5_1,32.265,46.8126,60.2808,0.7788,610.2267,73.9982,73.0801,15.665
10MAR15:07:53:00,AHU_5_1,46.4,29.1416,63.5572,0.7748,583.9817,73.9982,72.9721,15.665
10MAR15:08:08:00,AHU_5_1,27.395,40.0394,60.9109,0.7788,595.5783,74.0882,73.0801,15.665
10MAR15:08:23:00,AHU_5_1,47.325,37.6949,62.9271,0.7708,587.6438,74.0882,73.2601,15.665
10MAR15:08:38:00,AHU_5_1,27.895,33.0058,61.829,0.7788,598.63,73.9982,73.1701,15.665
10MAR15:08:53:00,AHU_5_1,46.26,42.8181,61.4689,0.7748,594.9679,74.0882,73.1701,15.665
10MAR15:09:08:00,AHU_5_1,26.455,30.2271,62.459,0.7828,618.7716,74.0882,73.2601,15.665
10MAR15:09:23:00,AHU_5_1,46.845,47.3336,61.1989,0.7748,661.496,74.0882,73.3501,15.665
10MAR15:09:38:00,AHU_5_1,0,26.5366,62.369,0.0281,701.1687,74.1782,73.1701,15.665
10MAR15:09:53:00,AHU_5_1,24.665,29.2284,62.009,0.6865,818.9664,74.1782,73.3501,14.09
10MAR15:10:08:00,AHU_5_1,46.345,47.6375,61.0909,0.7628,881.2219,74.2682,73.3501,15.68
10MAR15:10:23:00,AHU_5_1,30.88,28.4469,63.3771,0.7708,846.4321,74.5383,73.3501,15.68
10MAR15:10:38:00,AHU_5_1,42.465,47.3336,60.5509,0.7668,913.5706,74.6283,73.4402,15.68
10MAR15:10:53:00,AHU_5_1,33.78,28.7509,63.7372,0.7668,883.053,74.7183,73.3501,15.68
10MAR15:11:08:00,AHU_5_1,38.635,47.2467,60.4609,0.7628,927.6086,74.8083,73.4402,15.68
10MAR15:11:23:00,AHU_5_1,39.005,30.4007,63.8272,0.7668,925.7776,74.8983,73.4402,15.68
10MAR15:11:38:00,AHU_5_1,32.175,48.419,60.2808,0.7668,937.3743,75.0963,73.5302,15.68
30MAR15:04:23:00,AHU_5_1,0,2.0057,76.2844,0,410.0319,80.9829,73.0801,0
30MAR15:04:38:00,AHU_5_1,0,2.0491,76.2844,0,415.525,80.9829,72.9721,0
30MAR15:04:53:00,AHU_5_1,0,1.9623,76.2844,0,430.7838,80.9829,73.0801,0
30MAR15:05:08:00,AHU_5_1,0,30.7047,76.2844,0.5179,420.4078,81.0729,73.0801,0
30MAR15:05:23:00,AHU_5_1,62.955,35.3069,59.4528,0.7507,455.8081,71.0639,71.3339,15.64
30MAR15:05:38:00,AHU_5_1,38.905,39.4316,61.0009,0.7587,436.8873,69.1377,71.2439,15.64
30MAR15:05:53:00,AHU_5_1,23.23,23.2803,62.5491,0.7547,438.7183,69.4978,71.874,15.64
30MAR15:06:08:00,AHU_5_1,40.215,26.8839,60.8209,0.7628,436.277,69.3177,72.5221,15.64
30MAR15:06:23:00,AHU_5_1,29.14,42.08,64.2952,0.7587,439.3286,69.3177,72.9721,15.845
30MAR15:06:38:00,AHU_5_1,17.33,22.1948,61.649,0.7547,398.4352,69.4077,73.4402,15.845
30MAR15:06:53:00,AHU_5_1,41.34,28.1864,60.3708,0.7628,476.5599,69.4978,73.8002,15.845
30MAR15:07:08:00,AHU_5_1,31.31,41.9498,64.2052,0.7547,610.2267,69.4978,73.9982,15.845
30MAR15:07:23:00,AHU_5_1,22.505,19.3293,60.2808,0.7668,506.4671,69.4978,73.9982,15.845
30MAR15:07:38:00,AHU_5_1,41.52,34.8727,61.559,0.7628,601.6818,69.5878,74.0882,15.845
30MAR15:07:53:00,AHU_5_1,22.115,39.0408,63.9172,0.7507,543.0881,69.5878,74.2682,15.845
30MAR15:08:08:00,AHU_5_1,26.68,19.6766,59.7408,0.7507,463.1322,69.8578,74.4482,16.05
30MAR15:08:23:00,AHU_5_1,43.29,40.2131,62.5491,0.7668,411.8629,70.0558,74.5383,16.255
30MAR15:08:38:00,AHU_5_1,21.345,31.0086,63.2871,0.7387,439.3286,70.0558,74.5383,17.26
30MAR15:08:53:00,AHU_5_1,33.435,23.0632,59.8308,0.7949,439.3286,70.3258,74.5383,17.6
30MAR15:09:08:00,AHU_5_1,41.595,42.6445,63.2871,0.7828,674.9237,70.4159,74.6283,17.6
30MAR15:09:23:00,AHU_5_1,21.445,21.1962,61.829,0.7989,499.1429,70.0558,74.3582,17.6
30MAR15:09:38:00,AHU_5_1,41.08,34.3517,60.9109,0.7828,500.3636,69.4978,74.0882,17.6
30MAR15:09:53:00,AHU_5_1,22.485,28.6206,63.5572,0.7868,575.4368,69.2277,73.8902,17.6
30MAR15:10:08:00,AHU_5_1,37.81,29.2719,60.3708,0.7868,609.6163,69.4077,74.1782,17.6
30MAR15:10:23:00,AHU_5_1,27.135,36.2187,63.8272,0.7949,676.7548,69.3177,73.7102,17.6
30MAR15:10:38:00,AHU_5_1,30.915,26.4932,60.2808,0.7668,717.6482,69.1377,73.6202,17.6
30MAR15:10:53:00,AHU_5_1,34.26,38.6501,63.8272,0.7628,803.7076,68.8497,73.5302,17.6
30MAR15:11:08:00,AHU_5_1,29.685,22.3251,60.4609,0.7668,850.7046,69.0477,73.4402,17.6
30MAR15:11:23:00,AHU_5_1,36.535,39.9526,63.1971,0.7868,884.2737,68.7597,73.3501,17.6
30MAR15:11:38:00,AHU_5_1,24.91,22.5856,61.0909,0.7828,937.9846,68.9577,73.4402,17.6
30MAR15:11:53:00,AHU_5_1,37.925,39.3447,62.8371,0.7989,915.4016,68.7597,73.1701,17.6
30MAR15:12:08:00,AHU_5_1,21.615,22.8461,61.2889,0.7748,1077.755,68.2196,73.0801,17.6
30MAR15:12:23:00,AHU_5_1,35.8,37.1739,62.9271,0.7868,1088.131,67.6616,73.1701,17.6
30MAR15:12:38:00,AHU_5_1,26.215,25.4946,60.7309,0.7828,903.8049,67.4815,73.0801,17.6
30MAR15:12:53:00,AHU_5_1,24.885,30.0968,63.3771,0.7748,904.4153,67.8596,72.9721,17.6
30MAR15:13:08:00,AHU_5_1,69.52,43.5128,63.7372,0.7708,893.429,68.1296,72.8821,17.6
30MAR15:13:23:00,AHU_5_1,29.185,25.6682,60.6409,0.7788,825.0698,68.5797,72.8821,17.6
30MAR15:13:38:00,AHU_5_1,24.14,40.7775,64.4753,0.8069,886.7151,68.9577,72.9721,17.6
30MAR15:13:53:00,AHU_5_1,16.855,24.8433,61.829,0.8029,873.2873,69.6778,72.9721,17.6
30MAR15:14:08:00,AHU_5_1,33.735,19.2858,59.4528,0.7628,922.1155,69.5878,73.0801,18.2
30MAR15:14:23:00,AHU_5_1,41.6,23.15,60.9109,0.839,1035.641,69.4978,73.1701,19.265
30MAR15:14:38:00,AHU_5_1,36.01,39.9092,63.7372,0.847,1054.561,68.9577,73.2601,19.265
30MAR15:14:53:00,AHU_5_1,18.275,36.2621,63.5572,0.839,1012.447,68.3096,73.3501,19.265
30MAR15:15:08:00,AHU_5_1,25.145,18.5478,59.9208,0.823,946.5295,67.9496,73.4402,19.265
30MAR15:15:23:00,AHU_5_1,40.005,30.7481,60.3708,0.835,961.7882,67.6616,73.5302,19.265
30MAR15:15:38:00,AHU_5_1,26.12,99.7385,63.7372,0.843,1086.91,68.3996,73.5302,19.265
30MAR15:15:53:00,AHU_5_1,100,73.8182,56.1044,0.843,1121.7,66.1134,73.6202,18.445
30MAR15:16:08:00,AHU_5_1,46.545,49.1137,51.568,0.839,984.3712,66.4734,73.5302,18.24
30MAR15:16:23:00,AHU_5_1,50.115,44.5983,52.108,0.835,965.4503,66.0234,73.5302,18.24
30MAR15:16:38:00,AHU_5_1,37.67,40.7341,55.9244,0.835,939.2053,66.1134,73.3501,18.24
30MAR15:16:53:00,AHU_5_1,47.725,57.4932,52.378,0.843,948.3606,66.0234,73.2601,18.24
30MAR15:17:08:00,AHU_5_1,31.37,32.615,52.288,0.831,942.2571,65.8434,73.0801,18.24
30MAR15:17:23:00,AHU_5_1,47.095,46.0744,53.8362,0.835,903.1946,65.5734,72.9721,18.24
30MAR15:17:38:00,AHU_5_1,38.75,1.9623,51.658,0.847,851.3149,65.1953,72.9721,18.24
30MAR15:17:53:00,AHU_5_1,0,30.6612,60.5509,0.831,834.8355,65.5734,72.8821,18.24
30MAR15:18:08:00,AHU_5_1,18.355,17.636,62.189,0.823,792.7213,65.1053,73.0801,18.24
30MAR15:18:23:00,AHU_5_1,31.665,31.1822,62.279,0.823,756.1003,65.2853,73.1701,18.24
30MAR15:18:38:00,AHU_5_1,17.84,1.9623,61.0009,0,742.6726,64.9253,73.0801,0
30MAR15:18:53:00,AHU_5_1,0,1.9623,62.9271,0,638.913,65.0153,71.3339,0
30MAR15:19:08:00,AHU_5_1,0,2.0057,63.2871,0,643.1854,65.1053,71.3339,0
30MAR15:19:23:00,AHU_5_1,0,1.9623,64.0072,0,649.8993,65.1953,71.3339,0
30MAR15:19:38:00,AHU_5_1,0,1.9623,64.7453,0,630.9786,65.3933,71.4239,0
30MAR15:19:53:00,AHU_5_1,0,2.0057,65.3933,0,624.2648,65.6634,71.4239,0
30MAR15:20:08:00,AHU_5_1,0,2.0057,66.0234,0,615.1095,65.8434,71.5139,0
30MAR15:20:23:00,AHU_5_1,0,2.0057,66.6715,0,624.8751,66.1134,71.5139,0
30MAR15:20:38:00,AHU_5_1,0,1.9623,67.2115,0,645.0165,66.3834,71.5139,0
30MAR15:20:53:00,AHU_5_1,0,2.0057,67.7516,0,605.9542,66.6715,71.694,0
30MAR15:21:08:00,AHU_5_1,0,1.9623,68.2196,0,626.7062,66.9415,71.784,0
30MAR15:21:23:00,AHU_5_1,0,2.0491,68.5797,0,623.0441,67.3015,71.874,0
30MAR15:21:38:00,AHU_5_1,0,1.9623,68.9577,0,618.7716,67.4815,71.964,0
30MAR15:21:53:00,AHU_5_1,0,1.9623,69.4077,0,734.738,67.7516,71.964,0
30MAR15:22:08:00,AHU_5_1,0,1.9623,69.6778,0,678.5858,68.1296,72.072,0
30MAR15:22:23:00,AHU_5_1,0,2.0057,70.0558,0,688.9617,68.3096,72.162,0
30MAR15:22:38:00,AHU_5_1,0,2.0057,70.4159,0,681.0271,68.4896,72.252,0
30MAR15:22:53:00,AHU_5_1,0,2.0057,70.5959,0,672.4823,68.8497,72.252,0
30MAR15:23:08:00,AHU_5_1,0,2.0491,70.8659,0,676.7548,69.2277,72.342,0
30MAR15:23:23:00,AHU_5_1,0,1.9188,71.1539,0,663.327,69.4077,72.342,0
30MAR15:23:38:00,AHU_5_1,0,1.9623,71.3339,0,671.2616,69.6778,72.342,0
30MAR15:23:53:00,AHU_5_1,0,1.9623,71.604,0,679.8065,69.8578,72.342,0
31MAR15:00:08:00,AHU_5_1,0,2.0057,71.874,0,657.8339,70.1458,72.432,0
31MAR15:00:23:00,AHU_5_1,0,1.9623,71.964,0,669.4305,70.4159,72.432,0
31MAR15:00:38:00,AHU_5_1,0,1.9623,72.162,0,656.6132,70.6859,72.432,0
31MAR15:00:53:00,AHU_5_1,0,1.9188,72.252,0,651.7304,70.9559,72.5221,0
31MAR15:01:08:00,AHU_5_1,0,2.0057,72.5221,0,662.7167,71.1539,72.6121,0
31MAR15:01:23:00,AHU_5_1,0,2.0057,72.6121,0,637.6923,71.3339,72.5221,0
31MAR15:01:38:00,AHU_5_1,0,1.9623,72.7921,0,644.4061,71.604,72.5221,0
31MAR15:01:53:00,AHU_5_1,0,2.0057,72.9721,0,637.0819,71.784,72.6121,0
31MAR15:02:08:00,AHU_5_1,0,2.0491,73.0801,0,632.1993,72.072,72.6121,0
31MAR15:02:23:00,AHU_5_1,0,1.9188,73.1701,0,632.8097,72.252,72.6121,0
31MAR15:02:38:00,AHU_5_1,0,2.0925,73.2601,0,637.6923,72.342,72.6121,0
31MAR15:02:53:00,AHU_5_1,0,2.0057,73.3501,0,643.7958,72.6121,72.6121,0
31MAR15:03:08:00,AHU_5_1,0,1.9623,73.5302,0,624.2648,72.7921,72.7021,0
31MAR15:03:23:00,AHU_5_1,0,2.0057,73.5302,0,662.7167,72.9721,72.6121,0
31MAR15:03:38:00,AHU_5_1,0,2.0057,73.6202,0,636.4716,73.1701,72.6121,0
31MAR15:03:53:00,AHU_5_1,0,2.0057,73.7102,0,632.8097,73.4402,72.7021,0
31MAR15:04:08:00,AHU_5_1,0,1.9623,73.8002,0,632.8097,73.5302,72.7021,0
31MAR15:04:23:00,AHU_5_1,0,1.9623,73.9982,0,634.0304,73.7102,72.7021,0
31MAR15:04:38:00,AHU_5_1,0,1.9623,73.8902,0,673.0927,73.8902,72.7021,0
31MAR15:04:53:00,AHU_5_1,0,2.0491,74.1782,0,624.8751,73.9982,72.7921,0
31MAR15:05:08:00,AHU_5_1,0,77.5087,74.1782,0,648.6786,74.2682,72.7921,1.35
31MAR15:05:23:00,AHU_5_1,40.27,46.9428,59.0927,0.4978,604.7335,71.5139,71.874,15.765
31MAR15:05:38:00,AHU_5_1,40.4,22.1514,59.5608,0.7748,643.7958,68.5797,72.162,15.765
31MAR15:05:53:00,AHU_5_1,24.855,42.601,64.5653,0.7668,648.6786,68.8497,72.6121,15.765
31MAR15:06:08:00,AHU_5_1,16.33,16.9413,60.9109,0.7788,619.382,68.7597,73.0801,15.765
31MAR15:06:23:00,AHU_5_1,40.11,25.3643,60.2808,0.7748,613.8888,68.9577,73.4402,15.765
31MAR15:06:38:00,AHU_5_1,28.945,40.6038,64.2952,0.7708,603.5128,69.0477,73.8002,16.14
31MAR15:06:53:00,AHU_5_1,24.16,20.2844,60.4609,0.7628,560.178,69.2277,73.9982,16.14
31MAR15:07:08:00,AHU_5_1,42.27,41.3419,62.6571,0.7587,537.595,69.4077,74.1782,16.14
31MAR15:07:23:00,AHU_5_1,19.97,28.5338,62.7471,0.7748,546.7502,69.4077,74.3582,16.14
31MAR15:07:38:00,AHU_5_1,35.32,23.1934,60.1008,0.7748,566.8918,69.5878,74.4482,16.14
31MAR15:07:53:00,AHU_5_1,33.905,42.1235,63.9172,0.7708,540.0364,69.4978,74.5383,16.14
31MAR15:08:08:00,AHU_5_1,20.19,19.4161,60.9109,0.7788,571.7747,69.2277,74.6283,16.14
31MAR15:08:23:00,AHU_5_1,41.07,30.531,60.8209,0.7748,579.7092,69.7678,74.2682,16.14
31MAR15:08:38:00,AHU_5_1,26.075,44.5983,64.4753,0.7788,540.0364,70.3258,74.0882,17.105
31MAR15:08:53:00,AHU_5_1,23.635,21.2396,60.3708,0.7828,612.6681,71.3339,73.8902,17.105
31MAR15:09:08:00,AHU_5_1,43.825,40.9512,62.009,0.7949,642.5751,70.6859,73.9982,17.105
31MAR15:09:23:00,AHU_5_1,23.915,36.3923,62.9271,0.8029,906.8567,70.7759,73.6202,17.105
31MAR15:09:38:00,AHU_5_1,34.96,24.8867,64.0072,0.7868,1008.785,69.2277,73.3501,17.105
31MAR15:09:53:00,AHU_5_1,34.975,15.8993,59.1827,0.7909,764.6453,69.4978,73.1701,17.105
31MAR15:10:08:00,AHU_5_1,42.58,26.8405,62.369,0.7989,778.0729,69.4978,73.0801,17.105
31MAR15:10:23:00,AHU_5_1,28.905,41.6024,64.7453,0.7949,972.7745,69.3177,73.0801,17.105
31MAR15:10:38:00,AHU_5_1,16.375,32.3111,62.9271,0.7989,759.1521,69.1377,72.9721,17.105
31MAR15:10:53:00,AHU_5_1,27.66,15.248,59.4528,0.7909,825.6802,69.1377,72.9721,17.105
31MAR15:11:08:00,AHU_5_1,41.515,25.7985,61.739,0.7909,881.2219,69.0477,72.9721,17.105
31MAR15:11:23:00,AHU_5_1,29.03,41.6459,64.7453,0.7909,998.4093,68.8497,73.0801,17.105
31MAR15:11:38:00,AHU_5_1,12.745,24.5828,61.919,0.7949,909.2981,68.8497,73.0801,17.105
31MAR15:11:53:00,AHU_5_1,32.295,14.4665,59.8308,0.7788,854.3667,68.9577,73.1701,17.105
31MAR15:12:08:00,AHU_5_1,39.94,35.7411,63.4671,0.7828,876.3391,68.6697,73.2601,17.105
31MAR15:12:23:00,AHU_5_1,22.815,39.5618,63.8272,0.7748,848.8735,69.1377,73.2601,17.97
31MAR15:12:38:00,AHU_5_1,22.385,20.8923,60.3708,0.7547,828.7319,69.0477,73.1701,17.97
31MAR15:12:53:00,AHU_5_1,38.855,26.5366,60.6409,0.7507,801.8766,69.2277,73.0801,18.225
31MAR15:13:08:00,AHU_5_1,30.105,38.129,63.6472,0.7628,831.1733,69.2277,73.0801,18.43
31MAR15:13:23:00,AHU_5_1,22.61,24.4091,61.829,0.7628,817.7457,69.2277,73.1701,18.43
31MAR15:13:38:00,AHU_5_1,37.7,23.3237,60.7309,0.7587,850.7046,69.3177,73.2601,18.43
31MAR15:13:53:00,AHU_5_1,32.825,40.0828,63.7372,0.7708,903.1946,69.1377,73.2601,18.43
31MAR15:14:08:00,AHU_5_1,20.045,61.314,63.2871,0.7547,874.5081,69.3177,73.3501,18.43
31MAR15:14:23:00,AHU_5_1,69.32,55.9736,52.7381,0.7507,838.4976,69.2277,73.3501,18.43
31MAR15:14:38:00,AHU_5_1,55.335,55.9302,52.7381,0.7868,1098.507,68.6697,73.1701,18.43
