datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
07FEB15:20:11:00,AHU_5_2,0,1.7886,76.5921,0,0,79.1287,74.5383,0
07FEB15:20:26:00,AHU_5_2,0,1.7018,76.5021,0,0,79.1287,74.4482,0
07FEB15:20:41:00,AHU_5_2,0,1.7886,76.4121,0,0,79.2367,74.4482,0
07FEB15:20:56:00,AHU_5_2,0,1.7886,76.5021,0,0,79.3267,74.4482,0
07FEB15:21:11:00,AHU_5_2,0,1.7452,76.5021,0,0,79.2367,74.4482,0
07FEB15:21:26:00,AHU_5_2,0,1.7886,76.5021,0,0,79.3267,74.3582,0
07FEB15:21:41:00,AHU_5_2,0,1.7886,76.5021,0,0,79.4167,74.3582,0
07FEB15:21:56:00,AHU_5_2,0,1.7452,76.5021,0,0,79.4167,74.3582,0
07FEB15:22:11:00,AHU_5_2,0,1.832,76.5021,0,0,79.4167,74.3582,0
07FEB15:22:26:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5968,74.3582,0
07FEB15:22:41:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5067,74.3582,0
07FEB15:22:56:00,AHU_5_2,0,1.832,76.5921,0,0,79.5067,74.2682,0
07FEB15:23:11:00,AHU_5_2,0,1.7452,76.4121,0,0,79.5067,74.1782,0
07FEB15:23:26:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5968,74.2682,0
07FEB15:23:41:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5968,74.1782,0
07FEB15:23:56:00,AHU_5_2,0,1.7452,76.5021,0,0,79.5968,74.2682,0
08FEB15:00:11:00,AHU_5_2,0,1.832,76.4121,0,0,79.5968,74.2682,0
08FEB15:00:26:00,AHU_5_2,0,1.7886,76.5021,0,0,79.5968,74.1782,0
08FEB15:00:41:00,AHU_5_2,0,1.7886,76.5021,0,0,79.7768,74.1782,0
08FEB15:00:56:00,AHU_5_2,0,1.7886,76.4121,0,0,79.7768,74.1782,0
08FEB15:01:11:00,AHU_5_2,0,1.7886,76.4121,0,0,79.6868,74.0882,0
08FEB15:01:26:00,AHU_5_2,0,1.7018,76.5021,0,0,79.7768,74.0882,0
08FEB15:01:41:00,AHU_5_2,0,1.7886,76.4121,0,0,79.7768,74.1782,0
08FEB15:01:56:00,AHU_5_2,0,1.7018,76.4121,0,0,79.7768,74.0882,0
08FEB15:02:11:00,AHU_5_2,0,1.7452,76.4121,0,0,79.8668,74.1782,0
08FEB15:02:26:00,AHU_5_2,0,1.7886,76.4121,0,0,79.7768,74.1782,0
08FEB15:02:41:00,AHU_5_2,0,1.7452,76.4121,0,0,79.8668,74.1782,0
08FEB15:02:56:00,AHU_5_2,0,1.6583,76.5021,0,0,79.9568,74.1782,0
08FEB15:03:11:00,AHU_5_2,0,1.7452,76.4121,0,0,79.8668,74.1782,0
08FEB15:03:26:00,AHU_5_2,0,1.7452,76.3221,0,0,79.9568,74.0882,0
08FEB15:03:41:00,AHU_5_2,0,1.7452,76.4121,0,0,79.9568,74.1782,0
08FEB15:03:56:00,AHU_5_2,0,1.7452,76.3221,0,0,80.1548,74.0882,0
08FEB15:04:11:00,AHU_5_2,0,1.7886,76.4121,0,0,80.0648,74.0882,0
08FEB15:04:26:00,AHU_5_2,0,1.7886,76.4121,0,0,79.9568,74.1782,0
08FEB15:04:41:00,AHU_5_2,0,1.7886,76.4121,0,0,80.0648,74.1782,0
08FEB15:04:56:00,AHU_5_2,0,1.7452,76.4121,0,0,80.1548,74.0882,0
08FEB15:05:11:00,AHU_5_2,0,1.7018,76.4121,0,0,80.0648,74.1782,0
08FEB15:05:26:00,AHU_5_2,0,1.7452,76.4121,0,0,80.1548,74.0882,0
08FEB15:05:41:00,AHU_5_2,0,1.7452,76.4121,0,0,80.1548,74.0882,0
08FEB15:05:56:00,AHU_5_2,0,1.7452,76.4121,0,0,80.1548,74.1782,0
08FEB15:06:11:00,AHU_5_2,0,1.7452,76.4121,0,0,80.2448,74.0882,0
08FEB15:06:26:00,AHU_5_2,0,1.7018,76.4121,0,0,80.2448,74.0882,0
08FEB15:06:41:00,AHU_5_2,0,1.7452,76.4121,0,0,80.3348,74.0882,0
08FEB15:06:56:00,AHU_5_2,0,1.7018,76.4121,0,0,80.2448,74.0882,0
08FEB15:07:11:00,AHU_5_2,0,1.6149,76.4121,0,0,80.4248,74.0882,0
08FEB15:07:26:00,AHU_5_2,0,1.7018,76.3221,0,0,80.3348,73.9982,0
08FEB15:07:41:00,AHU_5_2,0,1.6583,76.3221,0,0,80.4248,73.8902,0
08FEB15:07:56:00,AHU_5_2,0,1.832,76.3221,0,0,80.4248,73.9982,0
08FEB15:08:11:00,AHU_5_2,0,1.7452,76.4121,0,0,80.4248,73.9982,0
08FEB15:08:26:00,AHU_5_2,0,1.832,76.3221,0,0,80.4248,73.8902,0
08FEB15:08:41:00,AHU_5_2,0,1.832,76.4121,0,0,80.4248,74.0882,0
08FEB15:08:56:00,AHU_5_2,0,1.832,76.4121,0,0,80.5148,74.0882,0
08FEB15:09:11:00,AHU_5_2,0,1.7886,76.5021,0,0,80.5148,74.0882,0
08FEB15:09:26:00,AHU_5_2,0,1.832,76.4121,0,0,80.5148,74.0882,0
08FEB15:09:41:00,AHU_5_2,0,1.7452,76.4121,0,0,80.5148,74.0882,0
08FEB15:09:56:00,AHU_5_2,0,1.7452,76.4121,0,0,80.5148,74.1782,0
08FEB15:10:11:00,AHU_5_2,0,1.7452,76.4121,0,0,80.5148,74.2682,0
08FEB15:10:26:00,AHU_5_2,0,1.7452,76.5021,0,0,80.5148,74.4482,0
08FEB15:10:41:00,AHU_5_2,0,1.7452,76.5921,0,0,80.5148,74.7183,0
08FEB15:10:56:00,AHU_5_2,0,1.7452,76.5021,0,0,80.5148,74.7183,0
08FEB15:11:11:00,AHU_5_2,0,1.8754,76.5921,0,0,80.6049,74.8983,0
08FEB15:11:26:00,AHU_5_2,0,1.7886,76.5921,0,0,80.6049,75.1863,0
08FEB15:11:41:00,AHU_5_2,0,1.7018,76.6821,0,0,80.6949,75.2763,0
08FEB15:11:56:00,AHU_5_2,0,1.7452,76.7721,0,0,80.6949,75.6364,0
08FEB15:12:11:00,AHU_5_2,0,1.7886,76.8801,0,0,80.6949,75.8344,0
08FEB15:12:26:00,AHU_5_2,0,1.7018,77.0601,0,0,80.6949,76.0144,0
08FEB15:12:41:00,AHU_5_2,0,1.9188,77.0601,0,0,80.6949,76.1944,0
08FEB15:12:56:00,AHU_5_2,0,1.832,77.1501,0,0,80.8029,76.3744,0
08FEB15:13:11:00,AHU_5_2,0,1.7886,77.3302,0,0,80.8029,76.5545,0
08FEB15:13:26:00,AHU_5_2,0,1.7018,77.4202,0,0,80.8029,76.7525,0
08FEB15:13:41:00,AHU_5_2,0,1.8754,77.4202,0,0,80.9829,76.9325,0
08FEB15:13:56:00,AHU_5_2,0,1.7018,77.6002,0,0,80.8929,77.1125,0
08FEB15:14:11:00,AHU_5_2,0,1.7452,77.6002,0,0,80.9829,77.2925,0
08FEB15:14:26:00,AHU_5_2,0,1.7886,77.6902,0,0,80.8929,77.4725,0
08FEB15:14:41:00,AHU_5_2,0,1.7452,77.8882,0,0,80.8929,77.5806,0
08FEB15:14:56:00,AHU_5_2,0,1.7452,77.8882,0,0,80.9829,77.7606,0
08FEB15:15:11:00,AHU_5_2,0,1.7452,77.9782,0,0,81.0729,77.8506,0
08FEB15:15:26:00,AHU_5_2,0,1.7452,78.0682,0,0,81.0729,77.7606,0
08FEB15:15:41:00,AHU_5_2,0,1.7886,78.1582,0,0,81.0729,77.7606,0
08FEB15:15:56:00,AHU_5_2,0,1.7018,78.1582,0,0,81.0729,77.7606,0
08FEB15:16:11:00,AHU_5_2,0,1.7452,78.2482,0,0,81.1629,77.6706,0
08FEB15:16:26:00,AHU_5_2,0,1.7018,78.2482,0,0,81.1629,77.3825,0
08FEB15:16:41:00,AHU_5_2,0,1.7018,78.2482,0,0,81.2529,77.2925,0
08FEB15:16:56:00,AHU_5_2,0,1.7018,78.2482,0,0,81.2529,77.1125,0
08FEB15:17:11:00,AHU_5_2,0,1.7018,78.3383,0,0,81.2529,77.0225,0
08FEB15:17:26:00,AHU_5_2,0,1.7018,78.3383,0,0,81.2529,77.0225,0
08FEB15:17:41:00,AHU_5_2,0,1.7018,78.3383,0,0,81.2529,76.8425,0
08FEB15:17:56:00,AHU_5_2,0,1.7452,78.2482,0,0,81.3429,76.8425,0
08FEB15:18:11:00,AHU_5_2,0,1.7018,78.2482,0,0,81.433,76.6445,0
08FEB15:18:26:00,AHU_5_2,0,1.832,78.2482,0,0,81.523,76.6445,0
08FEB15:18:41:00,AHU_5_2,0,1.7452,78.2482,0,0,81.433,76.5545,0
08FEB15:18:56:00,AHU_5_2,0,1.7886,78.2482,0,0,81.433,76.5545,0
08FEB15:19:11:00,AHU_5_2,0,1.7886,78.2482,0,0,81.523,76.5545,0
08FEB15:19:26:00,AHU_5_2,0,1.7886,78.2482,0,0,81.523,76.3744,0
08FEB15:19:41:00,AHU_5_2,0,1.7452,78.2482,0,0,81.523,76.4644,0
08FEB15:19:56:00,AHU_5_2,0,1.7452,78.2482,0,0,81.523,76.3744,0
08FEB15:20:11:00,AHU_5_2,0,1.7886,78.2482,0,0,81.631,76.1944,0
08FEB15:20:26:00,AHU_5_2,0,1.7886,78.1582,0,0,81.631,76.1944,0
08FEB15:20:41:00,AHU_5_2,0,1.7452,78.1582,0,0,81.631,76.1944,0
08FEB15:20:56:00,AHU_5_2,0,1.7886,78.1582,0,0,81.721,76.1944,0
08FEB15:21:11:00,AHU_5_2,0,1.7452,78.1582,0,0,81.721,76.1044,0
08FEB15:21:26:00,AHU_5_2,0,1.7452,78.0682,0,0,81.721,76.0144,0
08FEB15:21:41:00,AHU_5_2,0,1.7452,78.0682,0,0,81.721,76.1044,0
08FEB15:21:56:00,AHU_5_2,0,1.7886,78.0682,0,0,81.721,76.0144,0
08FEB15:22:11:00,AHU_5_2,0,1.7452,78.0682,0,0,81.721,76.0144,0
08FEB15:22:26:00,AHU_5_2,0,1.8754,78.0682,0,0,81.811,76.0144,0
08FEB15:22:41:00,AHU_5_2,0,1.7018,78.0682,0,0,81.811,76.0144,0
08FEB15:22:56:00,AHU_5_2,0,1.7886,77.9782,0,0,81.721,75.8344,0
08FEB15:23:11:00,AHU_5_2,0,1.832,78.0682,0,0,81.811,76.1044,0
08FEB15:23:26:00,AHU_5_2,0,1.7452,78.0682,0,0,81.901,75.9244,0
08FEB15:23:41:00,AHU_5_2,0,1.7452,77.9782,0,0,81.811,75.9244,0
08FEB15:23:56:00,AHU_5_2,0,1.7018,77.9782,0,0,81.901,75.9244,0
09FEB15:00:11:00,AHU_5_2,0,1.7018,77.9782,0,0,81.811,75.9244,0
09FEB15:00:26:00,AHU_5_2,0,1.7452,77.8882,0,0,81.901,75.8344,0
09FEB15:00:41:00,AHU_5_2,0,1.7452,77.8882,0,0,81.901,75.8344,0
09FEB15:00:56:00,AHU_5_2,0,1.7886,77.8882,0,0,81.901,75.9244,0
09FEB15:01:11:00,AHU_5_2,0,1.7452,77.9782,0,0,81.901,75.8344,0
09FEB15:01:26:00,AHU_5_2,0,1.7452,77.8882,0,0,81.901,75.8344,0
09FEB15:01:41:00,AHU_5_2,0,1.7018,77.8882,0,0,81.901,75.7264,0
09FEB15:01:56:00,AHU_5_2,0,1.7886,77.9782,0,0,81.901,75.7264,0
09FEB15:02:11:00,AHU_5_2,0,1.7018,77.8882,0,0,81.901,75.8344,0
09FEB15:02:26:00,AHU_5_2,0,1.7452,77.8882,0,0,81.901,75.7264,0
09FEB15:02:41:00,AHU_5_2,0,1.7452,77.8882,0,0,81.991,75.7264,0
09FEB15:02:56:00,AHU_5_2,0,1.7018,77.8882,0,0,81.901,75.7264,0
09FEB15:03:11:00,AHU_5_2,0,1.7452,77.7982,0,0,81.991,75.7264,0
09FEB15:03:26:00,AHU_5_2,0,1.7018,77.7982,0,0,81.901,75.7264,0
09FEB15:03:41:00,AHU_5_2,0,1.7886,77.7982,0,0,81.991,75.6364,0
09FEB15:03:56:00,AHU_5_2,0,1.7018,77.7982,0,0,82.081,75.6364,0
09FEB15:04:11:00,AHU_5_2,0,1.7886,77.7982,0,0,81.991,75.5464,0
09FEB15:04:26:00,AHU_5_2,0,1.7018,77.8882,0,0,81.991,75.6364,0
09FEB15:04:41:00,AHU_5_2,0,1.7018,77.6902,0,0,82.081,75.6364,0
09FEB15:04:56:00,AHU_5_2,0,1.7886,77.7982,0,0,81.991,75.5464,0
09FEB15:05:11:00,AHU_5_2,100,1.7018,77.6002,0,0,79.7768,74.4482,0
09FEB15:05:26:00,AHU_5_2,27.595,24.7999,56.088,0.6704,0,73.2601,71.874,18.44
09FEB15:05:41:00,AHU_5_2,40.06,48.5058,61.2546,0.6584,0,72.432,71.2439,18.44
09FEB15:05:56:00,AHU_5_2,35.07,30.3573,59.1663,0.6584,0,71.2439,71.0639,18.51
09FEB15:06:11:00,AHU_5_2,39.165,43.5996,61.2546,0.6544,0,70.9559,70.9559,18.51
09FEB15:06:26:00,AHU_5_2,30.17,31.7033,58.7163,0.6584,0,70.4159,71.0639,18.51
09FEB15:06:41:00,AHU_5_2,43.1,41.9064,61.4346,0.6584,0,70.3258,71.0639,18.51
09FEB15:06:56:00,AHU_5_2,30.6,38.2593,58.8063,0.6503,0,70.6859,70.9559,18.51
09FEB15:07:11:00,AHU_5_2,42.83,32.6584,60.5345,0.6584,0,70.9559,70.9559,18.51
09FEB15:07:26:00,AHU_5_2,30.355,44.2943,59.4364,0.6544,0,70.9559,70.8659,18.51
09FEB15:07:41:00,AHU_5_2,39.075,30.4442,59.8144,0.6624,0,70.3258,70.9559,18.51
09FEB15:07:56:00,AHU_5_2,34.85,43.7733,60.5345,0.6584,0,70.5058,70.8659,18.51
09FEB15:08:11:00,AHU_5_2,29.63,29.4021,58.7163,0.6624,0,70.0558,70.9559,18.51
09FEB15:08:26:00,AHU_5_2,41.17,42.6445,61.4346,0.6624,0,70.4159,70.9559,18.51
09FEB15:08:41:00,AHU_5_2,30.23,34.3517,58.7163,0.6584,0,70.5959,70.9559,18.51
09FEB15:08:56:00,AHU_5_2,43.68,33.5702,60.8045,0.6624,0,70.5058,71.0639,18.51
09FEB15:09:11:00,AHU_5_2,27.79,41.1683,58.9863,0.6584,0,69.7678,70.9559,18.51
09FEB15:09:26:00,AHU_5_2,40.145,29.9231,60.1744,0.6664,0,69.7678,71.0639,18.815
09FEB15:09:41:00,AHU_5_2,38.565,43.2089,60.8945,0.6664,0,70.1458,70.8659,18.815
09FEB15:09:56:00,AHU_5_2,28.535,31.1388,58.5363,0.6664,0,69.8578,71.0639,18.815
09FEB15:10:11:00,AHU_5_2,43.095,36.4792,61.5246,0.6704,0,69.9478,71.1539,18.815
09FEB15:10:26:00,AHU_5_2,28.03,36.5226,58.5363,0.6624,0,70.2358,71.2439,18.815
09FEB15:10:41:00,AHU_5_2,43.78,36.9568,61.1645,0.6704,0,70.4159,71.2439,18.815
09FEB15:10:56:00,AHU_5_2,28.5,37.2173,58.7163,0.6584,0,70.5058,71.3339,18.815
09FEB15:11:11:00,AHU_5_2,43.92,33.44,60.8945,0.6584,0,70.7759,71.3339,18.815
09FEB15:11:26:00,AHU_5_2,30.64,37.087,58.9863,0.6544,0,70.5058,71.3339,18.97
09FEB15:11:41:00,AHU_5_2,43.785,33.2663,60.7145,0.6584,0,70.5058,71.4239,19.04
09FEB15:11:56:00,AHU_5_2,31.565,43.7733,59.3464,0.6544,0,70.6859,71.4239,19.165
09FEB15:12:11:00,AHU_5_2,37.255,33.0926,59.5264,0.6544,0,70.7759,71.4239,19.36
09FEB15:12:26:00,AHU_5_2,35.92,43.7733,60.6245,0.6503,0,70.5959,71.4239,19.515
09FEB15:12:41:00,AHU_5_2,36.17,33.3531,59.5264,0.6584,0,70.5959,71.4239,19.515
09FEB15:12:56:00,AHU_5_2,35.185,44.2943,60.4445,0.6544,0,70.5058,71.5139,19.515
09FEB15:13:11:00,AHU_5_2,36.4,33.3097,59.6344,0.6584,0,70.5959,71.4239,19.515
09FEB15:13:26:00,AHU_5_2,37.055,43.426,60.4445,0.6503,0,70.8659,71.4239,19.85
09FEB15:13:41:00,AHU_5_2,35.875,35.2201,59.3464,0.6503,0,70.7759,71.4239,20.35
09FEB15:13:56:00,AHU_5_2,41.505,40.9946,60.7145,0.6584,0,70.7759,71.4239,20.95
09FEB15:14:11:00,AHU_5_2,33.895,41.3854,59.1663,0.6584,0,70.8659,71.4239,20.95
09FEB15:14:26:00,AHU_5_2,40.88,36.566,60.2644,0.6544,0,70.9559,71.3339,21.09
09FEB15:14:41:00,AHU_5_2,39.555,41.9498,60.2644,0.6544,0,70.7759,71.4239,21.16
09FEB15:14:56:00,AHU_5_2,33.07,36.7397,58.8963,0.6664,0,70.5959,71.3339,21.16
09FEB15:15:11:00,AHU_5_2,43.245,39.5618,60.9845,0.6945,0,70.7759,71.4239,21.16
09FEB15:15:26:00,AHU_5_2,32.155,38.3027,58.8963,0.6825,0,70.3258,71.3339,21.16
09FEB15:15:41:00,AHU_5_2,43.56,38.8237,61.1645,0.6905,0,70.5058,71.3339,21.16
09FEB15:15:56:00,AHU_5_2,31.91,38.9106,59.1663,0.6865,0,69.9478,71.3339,21.16
09FEB15:16:11:00,AHU_5_2,40.095,32.6584,60.2644,0.6945,0,69.8578,71.3339,21.16
09FEB15:16:26:00,AHU_5_2,38.74,42.0366,60.8045,0.6945,0,69.3177,71.3339,21.16
09FEB15:16:41:00,AHU_5_2,29.765,32.6584,58.8063,0.6945,0,69.2277,71.2439,21.16
09FEB15:16:56:00,AHU_5_2,41.91,38.0422,61.0745,0.7025,0,69.4978,71.4239,21.16
09FEB15:17:11:00,AHU_5_2,30.125,41.1683,59.1663,0.6945,0,69.3177,71.2439,21.16
09FEB15:17:26:00,AHU_5_2,38,32.0506,59.9044,0.7025,0,69.3177,71.2439,21.16
09FEB15:17:41:00,AHU_5_2,39.14,43.2957,60.8045,0.7025,0,69.4978,71.1539,21.16
09FEB15:17:56:00,AHU_5_2,28.93,31.6598,58.5363,0.6985,0,69.5878,71.0639,21.16
09FEB15:18:11:00,AHU_5_2,42.31,37.9988,61.3445,0.7106,0,69.6778,70.9559,21.16
09FEB15:18:26:00,AHU_5_2,30.52,41.1683,59.0763,0.7065,0,69.7678,70.9559,21.16
09FEB15:18:41:00,AHU_5_2,0,1.9188,62.3527,0.012,0,64.4753,70.9559,0
09FEB15:18:56:00,AHU_5_2,0,1.7886,62.5327,0,0,65.3933,71.874,0
09FEB15:19:11:00,AHU_5_2,0,1.8754,63.4508,0,0,65.2853,72.252,0
09FEB15:19:26:00,AHU_5_2,0,1.9623,64.5309,0,0,65.3933,72.5221,0
09FEB15:19:41:00,AHU_5_2,0,1.7886,65.269,0,0,65.5734,72.7921,0
09FEB15:19:56:00,AHU_5_2,0,1.7886,66.169,0,0,65.7534,72.9721,0
09FEB15:20:11:00,AHU_5_2,0,1.9188,66.9971,0,0,65.9334,73.1701,0
09FEB15:20:26:00,AHU_5_2,0,1.832,67.6272,0,0,66.2034,73.3501,0
09FEB15:20:41:00,AHU_5_2,0,1.832,68.2752,0,0,66.5635,73.4402,0
09FEB15:20:56:00,AHU_5_2,0,1.832,68.9053,0,0,66.7615,73.4402,0
09FEB15:21:11:00,AHU_5_2,0,1.7886,69.4634,0,0,67.1215,73.6202,0
09FEB15:21:26:00,AHU_5_2,0,1.8754,69.9134,0,0,67.4815,73.6202,0
09FEB15:21:41:00,AHU_5_2,0,1.7886,70.1834,0,0,67.6616,73.6202,0
09FEB15:21:56:00,AHU_5_2,0,1.832,70.6515,0,0,68.0396,73.7102,0
09FEB15:22:11:00,AHU_5_2,0,1.7452,71.0115,0,0,68.2196,73.7102,0
09FEB15:22:26:00,AHU_5_2,0,1.832,71.4616,0,0,68.7597,73.8002,0
09FEB15:22:41:00,AHU_5_2,0,1.7452,71.6596,0,0,69.0477,73.8002,0
09FEB15:22:56:00,AHU_5_2,0,1.7452,71.8396,0,0,69.3177,73.8902,0
09FEB15:23:11:00,AHU_5_2,0,1.7886,72.1096,0,0,69.5878,73.8002,0
09FEB15:23:26:00,AHU_5_2,0,1.7886,72.4697,0,0,69.9478,73.8902,0
09FEB15:23:41:00,AHU_5_2,0,1.7452,72.5597,0,0,70.2358,73.8902,0
09FEB15:23:56:00,AHU_5_2,0,1.7886,72.8477,0,0,70.5058,73.8902,0
10FEB15:00:11:00,AHU_5_2,0,1.7018,73.2078,0,0,70.7759,73.8902,0
10FEB15:00:26:00,AHU_5_2,0,1.7886,73.2978,0,0,71.0639,73.8902,0
10FEB15:00:41:00,AHU_5_2,0,1.7886,73.4778,0,0,71.3339,73.8902,0
10FEB15:00:56:00,AHU_5_2,0,1.7886,73.5678,0,0,71.604,73.9982,0
10FEB15:01:11:00,AHU_5_2,0,1.832,73.7478,0,0,71.874,73.9982,0
10FEB15:01:26:00,AHU_5_2,0,1.7886,74.0358,0,0,72.162,73.9982,0
10FEB15:01:41:00,AHU_5_2,0,1.7018,74.0358,0,0,72.342,73.8902,0
10FEB15:01:56:00,AHU_5_2,0,1.7886,74.3059,0,0,72.6121,73.8902,0
10FEB15:02:11:00,AHU_5_2,0,1.7886,74.3059,0,0,72.8821,73.8902,0
10FEB15:02:26:00,AHU_5_2,0,1.7886,74.3959,0,0,73.1701,73.8902,0
10FEB15:02:41:00,AHU_5_2,0,1.832,74.5759,0,0,73.3501,73.9982,0
10FEB15:02:56:00,AHU_5_2,0,1.7018,74.6659,0,0,73.5302,73.9982,0
10FEB15:03:11:00,AHU_5_2,0,1.7886,74.7559,0,0,73.7102,73.8902,0
10FEB15:03:26:00,AHU_5_2,0,1.7886,74.7559,0,0,73.9982,73.9982,0
10FEB15:03:41:00,AHU_5_2,0,1.832,74.8639,0,0,74.0882,73.8902,0
10FEB15:03:56:00,AHU_5_2,0,1.7886,75.0439,0,0,74.1782,73.8902,0
10FEB15:04:11:00,AHU_5_2,0,1.7018,75.0439,0,0,74.3582,73.8902,0
10FEB15:04:26:00,AHU_5_2,0,1.7452,75.0439,0,0,74.5383,73.8902,0
10FEB15:04:41:00,AHU_5_2,0,1.7452,75.1339,0,0,74.7183,73.8002,0
10FEB15:04:56:00,AHU_5_2,0,1.832,75.1339,0,0,74.8083,73.8002,0
10FEB15:05:11:00,AHU_5_2,100,13.5113,75.314,0,0,74.8083,72.5221,0
10FEB15:05:26:00,AHU_5_2,52.39,32.8755,62.6227,0.4777,0,71.2439,71.2439,12.845
10FEB15:05:41:00,AHU_5_2,28.045,35.3503,58.3563,0.5901,0,70.8659,70.5058,17.91
10FEB15:05:56:00,AHU_5_2,43.86,31.2257,61.0745,0.6584,0,70.8659,70.3258,18.53
10FEB15:06:11:00,AHU_5_2,23.19,37.0436,58.3563,0.6624,0,70.5959,70.4159,18.53
10FEB15:06:26:00,AHU_5_2,42.86,36.9568,61.7226,0.6664,0,70.4159,70.5959,18.53
10FEB15:06:41:00,AHU_5_2,22.73,24.6262,57.9062,0.6704,0,69.8578,70.6859,18.53
10FEB15:06:56:00,AHU_5_2,37.835,45.1627,62.2627,0.6624,0,70.4159,70.6859,18.53
10FEB15:07:11:00,AHU_5_2,30.615,23.671,58.6263,0.6744,0,70.0558,70.7759,18.53
10FEB15:07:26:00,AHU_5_2,29.265,45.0324,60.9845,0.6664,0,69.9478,70.8659,18.53
10FEB15:07:41:00,AHU_5_2,40.275,22.5422,59.9944,0.6784,0,69.8578,70.8659,18.53
10FEB15:07:56:00,AHU_5_2,23.7,44.3812,59.2563,0.6624,0,69.8578,70.9559,18.53
10FEB15:08:11:00,AHU_5_2,44.905,26.1892,60.8945,0.6784,0,69.8578,70.9559,18.53
10FEB15:08:26:00,AHU_5_2,21.375,36.5226,58.2662,0.6664,0,69.4077,70.9559,18.53
10FEB15:08:41:00,AHU_5_2,44.385,30.0968,61.7226,0.6784,0,69.4077,71.0639,18.53
10FEB15:08:56:00,AHU_5_2,22.355,31.052,58.2662,0.6744,0,69.4978,71.0639,18.53
10FEB15:09:11:00,AHU_5_2,43.5,38.2159,61.7226,0.6784,0,69.5878,71.0639,18.53
10FEB15:09:26:00,AHU_5_2,21.46,25.4077,57.9062,0.6744,0,69.4077,70.9559,18.53
10FEB15:09:41:00,AHU_5_2,38.38,45.0324,62.8027,0.6744,0,69.5878,71.0639,18.53
10FEB15:09:56:00,AHU_5_2,27.15,22.6724,58.2662,0.6784,0,69.4077,71.0639,18.53
10FEB15:10:11:00,AHU_5_2,31.755,45.7271,61.8126,0.6825,0,69.4077,71.0639,18.53
10FEB15:10:26:00,AHU_5_2,35.675,22.2382,59.2563,0.6744,0,69.4978,71.1539,18.53
10FEB15:10:41:00,AHU_5_2,24.65,44.8153,59.6344,0.6825,0,69.0477,71.1539,18.53
10FEB15:10:56:00,AHU_5_2,41.86,22.4987,60.5345,0.6905,0,69.4077,70.9559,18.53
10FEB15:11:11:00,AHU_5_2,21.125,39.4316,58.9863,0.6825,0,69.3177,70.9559,18.53
10FEB15:11:26:00,AHU_5_2,45.815,31.6598,61.6326,0.6905,0,69.3177,71.0639,18.53
10FEB15:11:41:00,AHU_5_2,21.51,26.0156,58.0862,0.6784,0,69.1377,71.0639,18.53
10FEB15:11:56:00,AHU_5_2,43.93,38.5632,62.3527,0.6905,0,69.3177,71.0639,18.53
10FEB15:12:11:00,AHU_5_2,23.065,24.1052,57.9062,0.6784,0,69.4077,71.0639,18.53
10FEB15:12:26:00,AHU_5_2,37.56,46.5954,62.1726,0.6905,0,69.2277,71.0639,18.53
10FEB15:12:41:00,AHU_5_2,32.185,20.2844,58.8963,0.6744,0,69.3177,71.0639,18.53
10FEB15:12:56:00,AHU_5_2,28.785,47.1165,60.5345,0.6905,0,69.2277,71.1539,18.53
10FEB15:13:11:00,AHU_5_2,38.62,21.3265,59.3464,0.6784,0,69.2277,71.1539,18.53
10FEB15:13:26:00,AHU_5_2,21.995,44.1207,59.8144,0.6825,0,69.3177,70.9559,18.53
10FEB15:13:41:00,AHU_5_2,44.73,24.3657,60.8045,0.6825,0,69.2277,70.9559,18.53
10FEB15:13:56:00,AHU_5_2,21.42,35.8713,58.4463,0.6825,0,69.3177,70.8659,18.53
10FEB15:14:11:00,AHU_5_2,44.835,28.4469,61.4346,0.6865,0,69.3177,70.9559,18.53
10FEB15:14:26:00,AHU_5_2,20.86,35.4372,58.2662,0.6905,0,69.5878,71.0639,18.53
10FEB15:14:41:00,AHU_5_2,45.835,28.5772,61.6326,0.6865,0,69.2277,71.0639,18.53
10FEB15:14:56:00,AHU_5_2,19.135,32.1374,57.8162,0.6865,0,69.0477,70.9559,18.53
10FEB15:15:11:00,AHU_5_2,44.33,36.2187,62.2627,0.6865,0,69.2277,70.8659,18.53
10FEB15:15:26:00,AHU_5_2,21.49,24.5828,57.9062,0.6865,0,69.2277,70.8659,18.53
10FEB15:15:41:00,AHU_5_2,40.31,45.2495,62.3527,0.6945,0,69.0477,71.0639,18.53
10FEB15:15:56:00,AHU_5_2,24.29,23.4105,58.2662,0.6905,0,69.1377,70.8659,18.53
10FEB15:16:11:00,AHU_5_2,35.33,46.9428,61.5246,0.6784,0,69.3177,70.7759,18.53
10FEB15:16:26:00,AHU_5_2,29.61,21.8041,58.8963,0.6905,0,69.3177,70.9559,18.53
10FEB15:16:41:00,AHU_5_2,29.785,44.989,60.2644,0.6784,0,69.2277,71.0639,18.53
10FEB15:16:56:00,AHU_5_2,36.005,20.8489,59.9044,0.6865,0,68.9577,70.9559,18.53
10FEB15:17:11:00,AHU_5_2,24.15,43.9904,59.4364,0.6825,0,69.2277,70.8659,18.53
10FEB15:17:26:00,AHU_5_2,44.145,21.587,60.7145,0.6905,0,69.3177,70.9559,18.53
10FEB15:17:41:00,AHU_5_2,20.13,35.8713,58.1762,0.6825,0,69.0477,70.7759,18.53
10FEB15:17:56:00,AHU_5_2,45.095,29.6192,61.8126,0.6945,0,69.0477,70.5959,18.53
10FEB15:18:11:00,AHU_5_2,20.675,28.0562,57.7262,0.6825,0,69.2277,70.6859,18.53
10FEB15:18:26:00,AHU_5_2,44.185,39.8223,62.4427,0.6865,0,69.4077,70.7759,18.53
10FEB15:18:41:00,AHU_5_2,0,1.8754,61.5246,0,0,67.8596,70.1458,0
10FEB15:18:56:00,AHU_5_2,0,1.9623,61.9026,0,0,67.6616,70.7759,0
10FEB15:19:11:00,AHU_5_2,0,1.8754,62.9827,0,0,67.5716,71.1539,0
10FEB15:19:26:00,AHU_5_2,0,1.9188,63.8108,0,0,67.6616,71.5139,0
10FEB15:19:41:00,AHU_5_2,0,1.9188,64.8909,0,0,67.6616,71.604,0
10FEB15:19:56:00,AHU_5_2,0,1.8754,65.719,0,0,67.7516,71.784,0
10FEB15:20:11:00,AHU_5_2,0,1.832,66.5471,0,0,67.8596,71.874,0
10FEB15:20:26:00,AHU_5_2,0,2.0057,67.0871,0,0,68.0396,72.072,0
10FEB15:20:41:00,AHU_5_2,0,1.8754,67.8072,0,0,68.1296,72.162,0
10FEB15:20:56:00,AHU_5_2,0,1.832,68.4553,0,0,68.4896,72.162,0
10FEB15:21:11:00,AHU_5_2,0,1.8754,68.9053,0,0,68.6697,72.342,0
10FEB15:21:26:00,AHU_5_2,0,1.832,69.3734,0,0,68.9577,72.342,0
10FEB15:21:41:00,AHU_5_2,0,1.832,69.8234,0,0,69.1377,72.432,0
10FEB15:21:56:00,AHU_5_2,0,1.8754,70.2734,0,0,69.3177,72.432,0
10FEB15:22:11:00,AHU_5_2,0,1.8754,70.5615,0,0,69.5878,72.5221,0
10FEB15:22:26:00,AHU_5_2,0,1.832,71.0115,0,0,69.7678,72.432,0
10FEB15:22:41:00,AHU_5_2,0,1.8754,71.3716,0,0,70.0558,72.5221,0
10FEB15:22:56:00,AHU_5_2,0,1.8754,71.6596,0,0,70.3258,72.5221,0
10FEB15:23:11:00,AHU_5_2,0,1.832,71.8396,0,0,70.5959,72.5221,0
10FEB15:23:26:00,AHU_5_2,0,1.832,72.1096,0,0,70.7759,72.5221,0
10MAR15:11:53:00,AHU_5_2,41.03,37.7383,60.9845,0.6463,0,66.7615,71.3339,19.6
10MAR15:12:08:00,AHU_5_2,36.91,27.2312,59.0763,0.6584,0,66.6715,71.3339,19.6
10MAR15:12:23:00,AHU_5_2,26.28,28.0996,59.4364,0.6584,0,66.5635,71.3339,19.6
10MAR15:12:38:00,AHU_5_2,29.115,39.996,60.8045,0.6544,0,66.7615,71.3339,19.725
10MAR15:12:53:00,AHU_5_2,39.855,36.4792,60.7145,0.6544,0,66.6715,71.4239,19.725
10MAR15:13:08:00,AHU_5_2,33.09,27.4049,58.8963,0.6584,0,66.4734,71.4239,19.725
10MAR15:13:23:00,AHU_5_2,25.05,30.531,59.6344,0.6584,0,66.4734,71.4239,19.725
10MAR15:13:38:00,AHU_5_2,32.825,40.517,61.3445,0.6503,0,66.4734,71.5139,19.92
10MAR15:13:53:00,AHU_5_2,35.715,28.8811,59.1663,0.6463,0,66.7615,71.5139,20.89
10MAR15:14:08:00,AHU_5_2,29.125,31.0086,59.7244,0.6503,0,66.9415,71.604,21.67
10MAR15:14:23:00,AHU_5_2,29.78,31.0086,60.2644,0.6463,0,66.9415,71.5139,22.235
10MAR15:14:38:00,AHU_5_2,58.705,58.8826,60.2644,0.6503,0,68.3996,71.5139,22.445
10MAR15:14:53:00,AHU_5_2,34.075,32.0072,59.3464,0.6544,0,67.2115,71.4239,22.445
10MAR15:15:08:00,AHU_5_2,33.065,32.6584,59.3464,0.6584,0,67.2115,71.4239,22.445
10MAR15:15:23:00,AHU_5_2,34.74,35.2635,59.4364,0.6544,0,67.3015,71.5139,22.515
10MAR15:15:38:00,AHU_5_2,38.96,34.3083,59.4364,0.6544,0,67.4815,71.5139,22.875
10MAR15:15:53:00,AHU_5_2,36.36,35.4806,59.4364,0.6544,0,67.5716,71.4239,22.875
10MAR15:16:08:00,AHU_5_2,33.535,35.4806,60.3545,0.6503,0,67.3915,71.4239,22.875
10MAR15:16:23:00,AHU_5_2,38.185,38.129,59.9944,0.6463,0,67.5716,71.4239,23.265
10MAR15:16:38:00,AHU_5_2,38.185,38.129,59.7244,0.6584,0,67.2115,71.3339,23.335
10MAR15:16:53:00,AHU_5_2,33.035,33.3097,59.3464,0.6704,0,67.1215,71.3339,23.335
10MAR15:17:08:00,AHU_5_2,31.24,32.6584,59.9944,0.6945,0,67.0315,71.3339,23.335
10MAR15:17:23:00,AHU_5_2,31.195,35.1767,60.2644,0.7025,0,66.9415,71.3339,23.335
10MAR15:17:38:00,AHU_5_2,31.36,39.2579,60.6245,0.7266,0,66.7615,71.2439,23.335
10MAR15:17:53:00,AHU_5_2,38.425,37.7383,60.5345,0.7467,0,66.3834,71.2439,22.76
10MAR15:18:08:00,AHU_5_2,37.68,29.9231,59.4364,0.7467,0,66.2934,71.1539,22.205
10MAR15:18:23:00,AHU_5_2,29.96,26.059,58.8063,0.7467,0,66.1134,71.1539,22.065
10MAR15:18:38:00,AHU_5_2,24.445,9.5603,60.2644,0.7387,0,68.3096,71.1539,22.065
10MAR15:18:53:00,AHU_5_2,0,1.7452,61.9026,0,0,66.2934,71.694,0
10MAR15:19:08:00,AHU_5_2,0,1.7018,62.7127,0,0,65.9334,72.072,0
10MAR15:19:23:00,AHU_5_2,0,1.832,63.5408,0,0,66.0234,72.342,0
10MAR15:19:38:00,AHU_5_2,0,1.7452,64.7109,0,0,66.1134,72.5221,0
10MAR15:19:53:00,AHU_5_2,0,1.7452,65.449,0,0,66.3834,72.7921,0
10MAR15:20:08:00,AHU_5_2,0,1.7452,66.169,0,0,66.5635,72.7921,0
10MAR15:20:23:00,AHU_5_2,0,1.7452,66.8171,0,0,66.7615,72.9721,0
10MAR15:20:38:00,AHU_5_2,0,1.7452,67.6272,0,0,67.0315,73.1701,0
10MAR15:20:53:00,AHU_5_2,0,1.7452,68.0952,0,0,67.3015,73.1701,0
10MAR15:21:08:00,AHU_5_2,0,1.7886,68.7253,0,0,67.3915,73.2601,0
10MAR15:21:23:00,AHU_5_2,0,1.7018,69.1933,0,0,67.7516,73.3501,0
10MAR15:21:38:00,AHU_5_2,0,1.6583,69.7334,0,0,68.0396,73.4402,0
10MAR15:21:53:00,AHU_5_2,0,1.7452,70.1834,0,0,68.5797,73.5302,0
10MAR15:22:08:00,AHU_5_2,0,1.7886,70.4715,0,0,68.5797,73.5302,0
10MAR15:22:23:00,AHU_5_2,0,1.7452,70.8315,0,0,68.8497,73.6202,0
10MAR15:22:38:00,AHU_5_2,0,1.832,71.1915,0,0,69.4077,73.6202,0
10MAR15:22:53:00,AHU_5_2,0,1.7886,71.5516,0,0,69.6778,73.7102,0
10MAR15:23:08:00,AHU_5_2,0,1.7452,71.8396,0,0,69.9478,73.7102,0
10MAR15:23:23:00,AHU_5_2,0,1.7018,72.0196,0,0,70.1458,73.7102,0
10MAR15:23:38:00,AHU_5_2,0,1.7452,72.2897,0,0,70.5058,73.8002,0
10MAR15:23:53:00,AHU_5_2,0,1.7452,72.5597,0,0,70.6859,73.8002,0
11MAR15:00:08:00,AHU_5_2,0,1.7018,72.7577,0,0,70.9559,73.8902,0
11MAR15:00:23:00,AHU_5_2,0,1.7886,72.9377,0,0,71.2439,73.8002,0
11MAR15:00:38:00,AHU_5_2,0,1.7018,73.1177,0,0,71.4239,73.8902,0
11MAR15:00:53:00,AHU_5_2,0,1.7018,73.3878,0,0,71.784,73.8902,0
11MAR15:01:08:00,AHU_5_2,0,1.7452,73.4778,0,0,71.964,73.8902,0
11MAR15:01:23:00,AHU_5_2,0,1.832,73.6578,0,0,72.162,73.9982,0
11MAR15:01:38:00,AHU_5_2,0,1.7018,73.8558,0,0,72.432,73.8902,0
11MAR15:01:53:00,AHU_5_2,0,1.7452,73.8558,0,0,72.6121,73.9982,0
11MAR15:02:08:00,AHU_5_2,0,1.7452,74.0358,0,0,72.8821,74.0882,0
11MAR15:02:23:00,AHU_5_2,0,1.7452,74.3059,0,0,73.1701,74.0882,0
11MAR15:02:38:00,AHU_5_2,0,1.7018,74.3059,0,0,73.3501,74.1782,0
11MAR15:02:53:00,AHU_5_2,0,1.7018,74.3959,0,0,73.5302,74.0882,0
11MAR15:03:08:00,AHU_5_2,0,1.7452,74.5759,0,0,73.8002,74.0882,0
11MAR15:03:23:00,AHU_5_2,0,1.7018,74.5759,0,0,73.8902,74.1782,0
11MAR15:03:38:00,AHU_5_2,0,1.7452,74.7559,0,0,74.0882,74.0882,0
11MAR15:03:53:00,AHU_5_2,0,1.832,74.8639,0,0,74.2682,74.0882,0
11MAR15:04:08:00,AHU_5_2,0,1.832,74.9539,0,0,74.4482,74.1782,0
11MAR15:04:23:00,AHU_5_2,0,1.7452,75.1339,0,0,74.6283,74.1782,0
11MAR15:04:38:00,AHU_5_2,0,1.7018,75.1339,0,0,74.8083,74.1782,0
11MAR15:04:53:00,AHU_5_2,0,1.7018,75.224,0,0,74.8983,74.1782,0
11MAR15:05:08:00,AHU_5_2,0,1.7452,75.224,0,0,75.0963,74.2682,0
11MAR15:05:23:00,AHU_5_2,85.365,35.6977,57.3661,0.3774,0,70.6859,72.7921,9.57
11MAR15:05:38:00,AHU_5_2,23.725,42.08,59.6344,0.5781,0,69.5878,71.874,17.55
11MAR15:05:53:00,AHU_5_2,43.35,30.3573,59.9944,0.6503,0,68.9577,71.3339,19.69
11MAR15:06:08:00,AHU_5_2,28.985,38.3027,59.9044,0.6624,0,68.4896,71.1539,19.69
11MAR15:06:23:00,AHU_5_2,40.035,41.6893,61.1645,0.6624,0,68.0396,70.9559,19.69
11MAR15:06:38:00,AHU_5_2,33.995,27.622,58.7163,0.6664,0,67.5716,70.9559,19.69
11MAR15:06:53:00,AHU_5_2,28.095,35.0898,59.9044,0.6664,0,68.0396,70.9559,19.69
11MAR15:07:08:00,AHU_5_2,35.465,41.4288,61.2546,0.6624,0,67.8596,70.8659,19.69
11MAR15:07:23:00,AHU_5_2,40.445,30.4876,59.5264,0.6664,0,67.4815,70.8659,19.69
11MAR15:07:38:00,AHU_5_2,26.11,30.8349,59.0763,0.6664,0,67.6616,70.9559,19.69
11MAR15:07:53:00,AHU_5_2,35.205,41.6024,61.4346,0.6664,0,67.3015,70.8659,19.69
11MAR15:08:08:00,AHU_5_2,37.135,29.2284,58.9863,0.6704,0,67.4815,70.9559,19.69
11MAR15:08:23:00,AHU_5_2,26.375,30.2271,59.3464,0.6664,0,67.3915,70.8659,19.69
11MAR15:08:38:00,AHU_5_2,33.79,42.08,61.5246,0.6704,0,67.3015,70.9559,19.69
11MAR15:08:53:00,AHU_5_2,40.135,28.0128,58.8963,0.6784,0,67.3015,71.0639,19.69
11MAR15:09:08:00,AHU_5_2,26.535,31.7033,59.5264,0.6664,0,67.0315,71.1539,19.69
11MAR15:09:23:00,AHU_5_2,34.595,40.4302,61.2546,0.6624,0,67.1215,71.2439,19.69
11MAR15:09:38:00,AHU_5_2,39.415,32.7019,60.0844,0.6664,0,67.1215,71.2439,19.69
11MAR15:09:53:00,AHU_5_2,33.005,28.1864,58.9863,0.6664,0,67.0315,71.3339,19.69
11MAR15:10:08:00,AHU_5_2,26.855,36.045,60.2644,0.6624,0,66.9415,71.3339,19.69
11MAR15:10:23:00,AHU_5_2,35.105,40.4302,61.2546,0.6624,0,67.1215,71.4239,19.69
11MAR15:10:38:00,AHU_5_2,40.11,29.5324,59.3464,0.6664,0,67.1215,71.604,20.095
11MAR15:10:53:00,AHU_5_2,28.22,32.4848,59.8144,0.6503,0,67.1215,71.694,20.095
11MAR15:11:08:00,AHU_5_2,40.795,46.1613,61.9026,0.6222,0,72.6121,71.5139,21.87
11MAR15:11:23:00,AHU_5_2,35.785,44.5114,60.1744,0.6463,0,73.6202,71.4239,23.775
11MAR15:11:38:00,AHU_5_2,45.925,42.601,59.9044,0.6503,0,73.8902,71.4239,24.415
11MAR15:11:53:00,AHU_5_2,39.245,42.0366,59.0763,0.6544,0,72.8821,71.4239,25.03
11MAR15:12:08:00,AHU_5_2,41.365,39.6052,59.9944,0.6744,0,70.5959,71.5139,25.03
11MAR15:12:23:00,AHU_5_2,37.99,38.9106,59.5264,0.6624,0,70.1458,71.5139,25.03
11MAR15:12:38:00,AHU_5_2,38.795,39.2579,59.5264,0.6503,0,69.7678,71.5139,25.24
11MAR15:12:53:00,AHU_5_2,41.95,41.559,59.5264,0.6503,0,69.4077,71.4239,25.96
11MAR15:13:08:00,AHU_5_2,41.225,39.5184,59.6344,0.6584,0,69.1377,71.5139,25.96
11MAR15:13:23:00,AHU_5_2,38.725,38.8237,59.2563,0.6544,0,68.9577,71.4239,26.31
11MAR15:13:38:00,AHU_5_2,42.095,39.3447,59.5264,0.6503,0,68.7597,71.4239,26.715
11MAR15:13:53:00,AHU_5_2,40.78,40.6907,59.9944,0.6544,0,68.5797,71.4239,26.715
11MAR15:14:08:00,AHU_5_2,40.78,40.6907,59.7244,0.6584,0,68.4896,71.4239,26.715
11MAR15:14:23:00,AHU_5_2,40.78,40.6907,59.9044,0.6704,0,68.3096,71.3339,26.715
11MAR15:14:38:00,AHU_5_2,40.515,40.9946,60.1744,0.7146,0,68.0396,71.2439,26.715
11MAR15:14:53:00,AHU_5_2,35.365,37.087,60.3545,0.7507,0,67.7516,71.3339,25.66
11MAR15:15:08:00,AHU_5_2,35.365,37.087,60.2644,0.7507,0,67.4815,71.4239,24.605
11MAR15:15:23:00,AHU_5_2,35.365,37.087,60.0844,0.7387,0,67.3915,71.4239,24.415
11MAR15:15:38:00,AHU_5_2,32.745,34.6991,60.0844,0.7467,0,67.2115,71.5139,24.275
11MAR15:15:53:00,AHU_5_2,35.605,38.129,60.5345,0.7467,0,67.1215,71.5139,24.065
11MAR15:16:08:00,AHU_5_2,34.685,38.7369,60.7145,0.7427,0,67.1215,71.5139,23.91
11MAR15:16:23:00,AHU_5_2,33.01,37.0002,60.6245,0.7467,0,66.9415,71.5139,23.65
11MAR15:16:38:00,AHU_5_2,37.295,36.9134,59.5264,0.7427,0,66.8515,71.604,23.425
11MAR15:16:53:00,AHU_5_2,38.375,33.8307,59.8144,0.7427,0,66.7615,71.5139,23.2
11MAR15:17:08:00,AHU_5_2,37.555,28.2733,58.9863,0.7387,0,66.5635,71.5139,23.2
11MAR15:17:23:00,AHU_5_2,27.43,30.3573,59.2563,0.7467,0,66.4734,71.5139,23.08
11MAR15:17:38:00,AHU_5_2,27.19,39.475,60.6245,0.7387,0,66.4734,71.5139,22.995
11MAR15:17:53:00,AHU_5_2,36.125,39.7355,61.0745,0.7427,0,66.2934,71.4239,22.91
11MAR15:18:08:00,AHU_5_2,39.84,28.7943,59.6344,0.7427,0,66.2034,71.3339,22.72
11MAR15:18:23:00,AHU_5_2,29.15,28.143,58.8963,0.7467,0,66.3834,71.3339,22.48
11MAR15:18:38:00,AHU_5_2,26.49,1.7452,60.3545,0.0161,0,67.0315,71.1539,0
11MAR15:18:53:00,AHU_5_2,0,1.6583,61.8126,0,0,65.9334,71.694,0
11MAR15:19:08:00,AHU_5_2,0,1.9188,62.3527,0,0,65.8434,72.162,0
11MAR15:19:23:00,AHU_5_2,0,1.7018,63.3608,0,0,65.8434,72.342,0
11MAR15:19:38:00,AHU_5_2,0,1.7018,64.4409,0,0,65.9334,72.6121,0
11MAR15:19:53:00,AHU_5_2,0,1.7452,65.269,0,0,66.1134,72.7921,0
11MAR15:20:08:00,AHU_5_2,0,1.7452,66.079,0,0,66.3834,72.8821,0
11MAR15:20:23:00,AHU_5_2,0,1.832,66.6371,0,0,66.5635,72.9721,0
11MAR15:20:38:00,AHU_5_2,0,1.7452,67.4472,0,0,66.8515,73.1701,0
11MAR15:20:53:00,AHU_5_2,0,1.7018,68.0052,0,0,67.1215,73.1701,0
11MAR15:21:08:00,AHU_5_2,0,1.832,68.5453,0,0,67.3015,73.2601,0
11MAR15:21:23:00,AHU_5_2,0,1.7886,68.9053,0,0,67.5716,73.2601,0
11MAR15:21:38:00,AHU_5_2,0,1.7452,69.4634,0,0,67.9496,73.4402,0
11MAR15:21:53:00,AHU_5_2,0,1.7452,69.9134,0,0,68.3096,73.4402,0
11MAR15:22:08:00,AHU_5_2,0,1.7452,70.2734,0,0,68.5797,73.5302,0
11MAR15:22:23:00,AHU_5_2,0,1.7886,70.5615,0,0,68.8497,73.5302,0
11MAR15:22:38:00,AHU_5_2,0,1.7018,70.9215,0,0,69.0477,73.5302,0
11MAR15:22:53:00,AHU_5_2,0,1.7452,71.2816,0,0,69.4077,73.6202,0
11MAR15:23:08:00,AHU_5_2,0,1.832,71.5516,0,0,69.5878,73.6202,0
11MAR15:23:23:00,AHU_5_2,0,1.7452,71.8396,0,0,69.9478,73.7102,0
11MAR15:23:38:00,AHU_5_2,0,1.7452,72.0196,0,0,70.2358,73.7102,0
11MAR15:23:53:00,AHU_5_2,0,1.7452,72.2897,0,0,70.4159,73.8002,0
12MAR15:00:08:00,AHU_5_2,0,1.8754,72.4697,0,0,70.7759,73.7102,0
12MAR15:00:23:00,AHU_5_2,0,1.7452,72.6497,0,0,71.0639,73.8002,0
12MAR15:00:38:00,AHU_5_2,0,1.7452,72.8477,0,0,71.3339,73.8002,0
12MAR15:00:53:00,AHU_5_2,0,1.7452,73.1177,0,0,71.4239,73.8902,0
12MAR15:01:08:00,AHU_5_2,0,1.7018,73.2078,0,0,71.694,73.8902,0
12MAR15:01:23:00,AHU_5_2,0,1.7886,73.4778,0,0,71.874,73.8902,0
12MAR15:01:38:00,AHU_5_2,0,1.7018,73.5678,0,0,72.162,73.8902,0
12MAR15:01:53:00,AHU_5_2,0,1.7452,73.7478,0,0,72.342,73.8902,0
12MAR15:02:08:00,AHU_5_2,0,1.7452,73.7478,0,0,72.6121,73.8902,0
12MAR15:02:23:00,AHU_5_2,0,1.7452,74.0358,0,0,72.7921,73.9982,0
12MAR15:02:38:00,AHU_5_2,0,1.7018,74.0358,0,0,72.9721,74.1782,0
12MAR15:02:53:00,AHU_5_2,0,1.8754,74.2159,0,0,73.1701,74.0882,0
12MAR15:03:08:00,AHU_5_2,0,1.7452,74.3959,0,0,73.4402,74.0882,0
12MAR15:03:23:00,AHU_5_2,0,1.7018,74.3959,0,0,73.6202,74.1782,0
12MAR15:03:38:00,AHU_5_2,0,1.7018,74.5759,0,0,73.7102,74.0882,0
12MAR15:03:53:00,AHU_5_2,0,1.6583,74.5759,0,0,73.8902,74.0882,0
12MAR15:04:08:00,AHU_5_2,0,1.7018,74.6659,0,0,74.1782,74.0882,0
12MAR15:04:23:00,AHU_5_2,0,1.7018,74.7559,0,0,74.2682,74.0882,0
12MAR15:04:38:00,AHU_5_2,0,1.7452,74.7559,0,0,74.4482,74.1782,0
12MAR15:04:53:00,AHU_5_2,0,1.7452,74.9539,0,0,74.5383,74.1782,0
12MAR15:05:08:00,AHU_5_2,0,1.7886,75.1339,0,0,74.8083,74.1782,0
12MAR15:05:23:00,AHU_5_2,75.64,11.1668,56.2681,0.4376,0,69.8578,72.6121,10.475
12MAR15:05:38:00,AHU_5_2,27.42,38.2593,58.8063,0.566,0,69.1377,71.694,17.61
12MAR15:05:53:00,AHU_5_2,40.17,36.7397,61.1645,0.6503,0,68.4896,71.1539,19.5
12MAR15:06:08:00,AHU_5_2,33.79,29.7929,58.8063,0.6664,0,68.1296,70.8659,19.5
12MAR15:06:23:00,AHU_5_2,27.965,41.2551,60.2644,0.6664,0,67.6616,70.7759,19.5
12MAR15:06:38:00,AHU_5_2,37.65,37.8251,61.2546,0.6664,0,67.4815,70.7759,19.5
12MAR15:06:53:00,AHU_5_2,38.675,28.3601,58.8963,0.6664,0,67.9496,70.7759,19.5
12MAR15:07:08:00,AHU_5_2,27.26,40.6472,60.0844,0.6704,0,67.6616,70.6859,19.5
12MAR15:07:23:00,AHU_5_2,36.43,36.2187,61.1645,0.6664,0,67.3015,70.6859,19.5
12MAR15:07:38:00,AHU_5_2,40.47,28.8377,59.2563,0.6744,0,67.1215,70.7759,19.5
12MAR15:07:53:00,AHU_5_2,28.225,29.185,58.9863,0.6744,0,66.8515,70.8659,19.5
12MAR15:08:08:00,AHU_5_2,25.62,40.6038,60.4445,0.6744,0,66.8515,70.9559,19.5
12MAR15:08:23:00,AHU_5_2,36.64,38.3461,61.2546,0.6744,0,66.8515,71.0639,19.5
12MAR15:08:38:00,AHU_5_2,39.39,27.622,59.2563,0.6825,0,66.5635,70.8659,19.5
12MAR15:08:53:00,AHU_5_2,28.56,28.0562,58.8963,0.6825,0,66.5635,70.9559,19.5
12MAR15:09:08:00,AHU_5_2,25.615,39.475,60.0844,0.6865,0,66.3834,71.0639,19.5
12MAR15:09:23:00,AHU_5_2,38.495,35.4806,60.8045,0.6825,0,66.4734,70.9559,19.5
12MAR15:09:38:00,AHU_5_2,39.01,27.3615,59.1663,0.6704,0,66.4734,71.1539,19.5
12MAR15:09:53:00,AHU_5_2,28.065,28.2733,59.2563,0.6704,0,66.4734,71.0639,19.5
12MAR15:10:08:00,AHU_5_2,26.335,34.178,59.8144,0.6664,0,66.3834,71.1539,19.5
12MAR15:10:23:00,AHU_5_2,28.125,38.8671,60.6245,0.6624,0,66.5635,71.1539,19.5
12MAR15:10:38:00,AHU_5_2,33.655,38.8671,60.8045,0.6664,0,66.5635,71.3339,19.5
12MAR15:10:53:00,AHU_5_2,39.1,30.4007,60.1744,0.6664,0,66.4734,71.3339,19.6
12MAR15:11:08:00,AHU_5_2,31.315,27.9693,58.8063,0.6624,0,66.5635,71.3339,19.6
12MAR15:11:23:00,AHU_5_2,26.84,38.0422,60.0844,0.6544,0,66.6715,71.3339,19.6
12MAR15:11:38:00,AHU_5_2,29.8,39.3882,60.6245,0.6503,0,66.6715,71.4239,20.52
12MAR15:11:53:00,AHU_5_2,41.755,35.524,60.8945,0.6503,0,66.8515,71.4239,21.725
12MAR15:12:08:00,AHU_5_2,37.78,33.3097,59.2563,0.6503,0,67.2115,71.3339,22.885
12MAR15:12:23:00,AHU_5_2,35.51,44.2943,60.7145,1.2324,0,67.8596,71.2439,46.175
12MAR15:12:38:00,AHU_5_2,37.31,43.2957,60.1744,1.2605,0,68.0396,71.1539,45.89
12MAR15:12:53:00,AHU_5_2,38.3,40.6472,59.9044,1.2003,0,67.9496,70.9559,38.065
12MAR15:13:08:00,AHU_5_2,44.165,43.3826,59.5264,1.7905,0,68.3096,71.0639,58.065
12MAR15:13:23:00,AHU_5_2,41.75,41.1683,59.5264,1.108,0,68.1296,70.8659,37.855
12MAR15:13:38:00,AHU_5_2,45.83,46.0744,59.8144,1.7583,0,68.5797,70.8659,59.535
12MAR15:13:53:00,AHU_5_2,39.78,41.6893,60.0844,1.1281,0,68.2196,70.8659,46.6
12MAR15:14:08:00,AHU_5_2,46.21,46.8126,60.0844,1.8587,0,68.8497,70.7759,61.26
12MAR15:14:23:00,AHU_5_2,40.585,42.7313,59.8144,1.0598,0,68.5797,70.7759,40.04
12MAR15:14:38:00,AHU_5_2,47.645,47.6375,59.8144,1.7182,0,68.8497,70.8659,60.555
12MAR15:14:53:00,AHU_5_2,47.645,42.6879,59.8144,1.4733,0,68.6697,70.7759,46.685
12MAR15:15:08:00,AHU_5_2,38.68,48.419,59.5264,1.2485,0,68.7597,70.7759,53.02
12MAR15:15:23:00,AHU_5_2,47.64,48.419,59.6344,1.8547,0,68.8497,70.7759,62.83
12MAR15:15:38:00,AHU_5_2,39.765,44.2943,60.6245,0.9153,0,68.3996,70.8659,39.355
12MAR15:15:53:00,AHU_5_2,39.2,43.7299,59.5264,0.7708,0,68.6697,70.7759,43.165
12MAR15:16:08:00,AHU_5_2,48.325,48.7663,59.7244,1.7864,0,68.6697,70.6859,61.355
12MAR15:16:23:00,AHU_5_2,40.785,42.8181,60.0844,1.0116,0,68.4896,70.6859,39.565
12MAR15:16:38:00,AHU_5_2,40.785,42.9484,59.7244,0.7708,0,68.3096,70.6859,35.025
12MAR15:16:53:00,AHU_5_2,41.09,44.0772,60.7145,0.7587,0,68.0396,70.5959,32.585
12MAR15:17:08:00,AHU_5_2,41.525,41.4288,60.0844,0.7628,0,67.8596,70.5959,29.325
12MAR15:17:23:00,AHU_5_2,39.29,39.7355,60.2644,0.7587,0,67.3915,70.7759,26.52
12MAR15:17:38:00,AHU_5_2,34.47,35.2201,60.4445,0.7467,0,66.9415,70.7759,24.565
12MAR15:17:53:00,AHU_5_2,34.47,35.2635,60.0844,0.7507,0,66.9415,70.6859,23.49
12MAR15:18:08:00,AHU_5_2,34.47,32.7453,59.6344,0.7467,0,66.4734,70.7759,21.94
12MAR15:18:23:00,AHU_5_2,31.49,32.6584,60.2644,0.7427,0,66.6715,70.8659,21.785
12MAR15:18:38:00,AHU_5_2,31.49,1.7452,60.5345,0,0,66.6715,70.7759,0
12MAR15:18:53:00,AHU_5_2,0,1.7018,61.5246,0,0,65.6634,71.0639,0
12MAR15:19:08:00,AHU_5_2,0,1.7018,62.5327,0,0,65.4834,71.4239,0
12MAR15:19:23:00,AHU_5_2,0,1.7018,63.4508,0,0,65.5734,71.604,0
12MAR15:19:38:00,AHU_5_2,0,1.7886,64.3509,0,0,65.5734,71.784,0
12MAR15:19:53:00,AHU_5_2,0,1.7018,65.269,0,0,65.8434,71.874,0
12MAR15:20:08:00,AHU_5_2,0,1.7452,65.989,0,0,65.9334,71.964,0
12MAR15:20:23:00,AHU_5_2,0,1.7452,66.6371,0,0,66.2034,72.072,0
12MAR15:20:38:00,AHU_5_2,0,1.7886,67.2672,0,0,66.3834,72.252,0
12MAR15:20:53:00,AHU_5_2,0,1.7452,67.8072,0,0,66.6715,72.252,0
12MAR15:21:08:00,AHU_5_2,0,1.9188,68.2752,0,0,66.8515,72.342,0
12MAR15:21:23:00,AHU_5_2,0,1.832,68.8153,0,0,67.2115,72.432,0
12MAR15:21:38:00,AHU_5_2,0,1.7886,69.1933,0,0,67.4815,72.5221,0
12MAR15:21:53:00,AHU_5_2,0,1.7452,69.6434,0,0,67.7516,72.5221,0
12MAR15:22:08:00,AHU_5_2,0,1.6583,69.9134,0,0,68.0396,72.5221,0
12MAR15:22:23:00,AHU_5_2,0,1.7018,70.2734,0,0,68.3996,72.6121,0
12MAR15:22:38:00,AHU_5_2,0,1.6583,70.5615,0,0,68.6697,72.6121,0
12MAR15:22:53:00,AHU_5_2,0,1.7018,71.0115,0,0,68.9577,72.7021,0
12MAR15:23:08:00,AHU_5_2,0,1.7018,71.2816,0,0,69.1377,72.7921,0
12MAR15:23:23:00,AHU_5_2,0,1.7452,71.3716,0,0,69.4077,72.7921,0
12MAR15:23:38:00,AHU_5_2,0,1.7886,71.8396,0,0,69.7678,72.8821,0
12MAR15:23:53:00,AHU_5_2,0,1.7452,71.8396,0,0,69.9478,72.8821,0
13MAR15:00:08:00,AHU_5_2,0,1.7018,72.0196,0,0,70.2358,72.7921,0
13MAR15:00:23:00,AHU_5_2,0,1.7018,72.3797,0,0,70.5959,72.8821,0
13MAR15:00:38:00,AHU_5_2,0,1.7452,72.5597,0,0,70.8659,72.9721,0
13MAR15:00:53:00,AHU_5_2,0,1.7018,72.6497,0,0,71.0639,72.8821,0
13MAR15:01:08:00,AHU_5_2,0,1.7886,72.9377,0,0,71.3339,72.9721,0
13MAR15:01:23:00,AHU_5_2,0,1.7886,73.0277,0,0,71.604,72.9721,0
13MAR15:01:38:00,AHU_5_2,0,1.7452,73.2078,0,0,71.874,73.0801,0
13MAR15:01:53:00,AHU_5_2,0,1.7018,73.2978,0,0,72.072,72.9721,0
13MAR15:02:08:00,AHU_5_2,0,1.7452,73.3878,0,0,72.162,73.0801,0
13MAR15:02:23:00,AHU_5_2,0,1.7018,73.4778,0,0,72.342,73.0801,0
13MAR15:02:38:00,AHU_5_2,0,1.7452,73.5678,0,0,72.7021,73.0801,0
13MAR15:02:53:00,AHU_5_2,0,1.7452,73.8558,0,0,72.7021,73.0801,0
13MAR15:03:08:00,AHU_5_2,0,1.7018,73.8558,0,0,72.9721,73.1701,0
13MAR15:03:23:00,AHU_5_2,0,1.7018,74.0358,0,0,73.1701,73.0801,0
13MAR15:03:38:00,AHU_5_2,0,1.832,74.0358,0,0,73.3501,73.1701,0
13MAR15:03:53:00,AHU_5_2,0,1.832,74.1258,0,0,73.5302,73.0801,0
13MAR15:04:08:00,AHU_5_2,0,1.7018,74.2159,0,0,73.8002,73.1701,0
13MAR15:04:23:00,AHU_5_2,0,1.7452,74.3959,0,0,73.8902,73.1701,0
13MAR15:04:38:00,AHU_5_2,0,1.7018,74.3959,0,0,73.9982,73.1701,0
13MAR15:04:53:00,AHU_5_2,0,1.7018,74.4859,0,0,74.1782,73.1701,0
13MAR15:05:08:00,AHU_5_2,0,1.832,74.5759,0,0,74.7183,73.1701,0
13MAR15:05:23:00,AHU_5_2,39.85,18.157,55.1879,0.4978,0,68.7597,71.784,12.3
13MAR15:05:38:00,AHU_5_2,22.06,46.6823,60.8945,0.6222,0,68.3096,70.9559,16.94
13MAR15:05:53:00,AHU_5_2,42.985,24.0618,60.6245,0.6584,0,67.8596,70.5959,17.505
13MAR15:06:08:00,AHU_5_2,21.24,40.7775,58.5363,0.6584,0,67.3915,70.3258,17.505
13MAR15:06:23:00,AHU_5_2,39.825,21.7606,62.0826,0.6664,0,66.9415,70.4159,17.505
13MAR15:06:38:00,AHU_5_2,18.3,36.9568,57.9062,0.6624,0,66.3834,70.6859,17.505
13MAR15:06:53:00,AHU_5_2,38.97,25.3643,62.5327,0.6624,0,66.9415,70.7759,17.505
13MAR15:07:08:00,AHU_5_2,22.235,34.0044,57.9962,0.6664,0,66.8515,70.6859,17.505
13MAR15:07:23:00,AHU_5_2,35.625,28.0562,62.2627,0.6624,0,66.6715,70.7759,17.505
13MAR15:07:38:00,AHU_5_2,26.345,24.9735,57.8162,0.6664,0,66.2934,70.7759,17.505
13MAR15:07:53:00,AHU_5_2,26.225,38.3895,61.9026,0.6624,0,66.1134,70.6859,17.505
13MAR15:08:08:00,AHU_5_2,38.47,15.769,58.8063,0.6744,0,65.7534,70.7759,17.505
13MAR15:08:23:00,AHU_5_2,16.57,42.384,59.8144,0.6664,0,65.6634,70.7759,17.505
13MAR15:08:38:00,AHU_5_2,42.22,18.4175,60.7145,0.6704,0,65.7534,70.7759,17.505
13MAR15:08:53:00,AHU_5_2,17.835,30.2705,58.3563,0.6744,0,65.4834,70.7759,17.505
13MAR15:09:08:00,AHU_5_2,29.7,33.8741,62.0826,0.6664,0,65.4834,70.8659,17.505
13MAR15:09:23:00,AHU_5_2,36.895,17.5057,58.9863,0.6784,0,65.3933,70.9559,17.505
13MAR15:09:38:00,AHU_5_2,15.465,40.6907,59.8144,0.6744,0,65.2853,70.8659,17.505
13MAR15:09:53:00,AHU_5_2,36.92,25.4946,62.0826,0.6744,0,65.1953,70.8659,17.505
13MAR15:10:08:00,AHU_5_2,28.34,17.8531,58.1762,0.6825,0,65.1053,70.9559,17.505
13MAR15:10:23:00,AHU_5_2,16.41,40.6907,60.3545,0.6704,0,65.0153,71.0639,17.505
13MAR15:10:38:00,AHU_5_2,40.42,17.2452,60.8945,0.6704,0,65.1953,71.0639,17.505
13MAR15:10:53:00,AHU_5_2,24.805,27.6654,58.1762,0.6784,0,65.3933,71.2439,17.59
13MAR15:11:08:00,AHU_5_2,22.465,39.3447,61.6326,0.6544,0,65.7534,71.2439,17.73
13MAR15:11:23:00,AHU_5_2,37.725,20.5015,58.7163,0.6584,0,65.9334,71.1539,17.8
13MAR15:11:38:00,AHU_5_2,18.64,39.6921,61.3445,0.6544,0,66.0234,71.1539,17.8
13MAR15:11:53:00,AHU_5_2,39.265,20.2844,59.2563,0.6544,0,66.1134,71.1539,17.8
13MAR15:12:08:00,AHU_5_2,19.805,40.9078,60.1744,0.6584,0,66.0234,71.1539,17.8
13MAR15:12:23:00,AHU_5_2,41.02,20.2844,60.8045,0.6503,0,66.0234,71.1539,17.8
13MAR15:12:38:00,AHU_5_2,20.575,36.7831,58.7163,0.6503,0,66.0234,71.0639,17.8
13MAR15:12:53:00,AHU_5_2,31.4,31.9203,61.9026,0.6584,0,66.0234,71.1539,17.8
13MAR15:13:08:00,AHU_5_2,32.34,20.8489,58.2662,0.6544,0,65.9334,71.0639,17.8
13MAR15:13:23:00,AHU_5_2,21.39,38.7369,61.3445,0.6503,0,66.0234,71.0639,17.885
13MAR15:13:38:00,AHU_5_2,39.38,20.1542,59.0763,0.6584,0,65.9334,71.0639,17.885
13MAR15:13:53:00,AHU_5_2,19.54,40.9512,59.7244,0.6503,0,65.9334,71.0639,17.885
13MAR15:14:08:00,AHU_5_2,38.9,20.8923,61.9026,0.6584,0,66.0234,71.1539,17.885
13MAR15:14:23:00,AHU_5_2,23.245,32.7019,58.1762,0.6503,0,65.8434,71.1539,17.885
13MAR15:14:38:00,AHU_5_2,28.56,33.8307,61.8126,0.6544,0,65.7534,71.0639,17.885
13MAR15:14:53:00,AHU_5_2,37.79,20.8055,58.8963,0.6584,0,65.8434,71.2439,17.885
13MAR15:15:08:00,AHU_5_2,19.19,39.8223,59.6344,0.6544,0,65.6634,71.1539,17.885
13MAR15:15:23:00,AHU_5_2,38.475,23.7144,61.4346,0.6584,0,65.8434,71.1539,18.025
13MAR15:15:38:00,AHU_5_2,25.865,32.5716,58.2662,0.6584,0,65.9334,71.3339,18.025
13MAR15:15:53:00,AHU_5_2,26.925,33.3965,61.6326,0.6584,0,66.1134,71.2439,18.025
13MAR15:16:08:00,AHU_5_2,36.99,21.1962,58.8063,0.6624,0,66.0234,71.2439,18.025
13MAR15:16:23:00,AHU_5_2,20.91,40.3868,59.7244,0.6584,0,65.9334,71.2439,18.025
13MAR15:16:38:00,AHU_5_2,37.66,28.9245,61.7226,0.6584,0,65.7534,71.2439,18.025
13MAR15:16:53:00,AHU_5_2,33.155,23.15,58.6263,0.6624,0,65.8434,71.1539,18.025
13MAR15:17:08:00,AHU_5_2,32.94,11.9049,55.728,0.6664,0,65.6634,71.2439,18.025
13MAR15:17:23:00,AHU_5_2,40.53,7.2158,56.5381,0.6704,0,65.2853,71.2439,18.025
13MAR15:17:38:00,AHU_5_2,15.95,41.6893,59.3464,0.6584,0,65.7534,71.1539,18.025
13MAR15:17:53:00,AHU_5_2,35.135,34.8293,61.4346,0.6584,0,65.9334,71.1539,18.025
13MAR15:18:08:00,AHU_5_2,37.285,21.4133,59.9044,0.6624,0,65.6634,71.1539,18.025
13MAR15:18:23:00,AHU_5_2,24.3,34.1346,58.6263,0.6664,0,66.2034,71.0639,18.025
13MAR15:18:38:00,AHU_5_2,0,1.7452,61.1645,0.012,0,66.6715,70.3258,0
13MAR15:18:53:00,AHU_5_2,0,1.7452,61.6326,0,0,66.0234,70.7759,0
13MAR15:19:08:00,AHU_5_2,0,1.7886,62.4427,0,0,65.9334,71.1539,0
13MAR15:19:23:00,AHU_5_2,0,1.7886,63.3608,0,0,66.0234,71.1539,0
13MAR15:19:38:00,AHU_5_2,0,1.7886,64.1708,0,0,66.0234,71.4239,0
13MAR15:19:53:00,AHU_5_2,0,1.7018,65.0889,0,0,66.2034,71.4239,0
13MAR15:20:08:00,AHU_5_2,0,1.7018,65.719,0,0,66.4734,71.5139,0
13MAR15:20:23:00,AHU_5_2,0,1.7018,66.5471,0,0,66.5635,71.694,0
13MAR15:20:38:00,AHU_5_2,0,1.7452,67.0871,0,0,66.8515,71.694,0
13MAR15:20:53:00,AHU_5_2,0,1.7452,67.5372,0,0,67.0315,71.784,0
13MAR15:21:08:00,AHU_5_2,0,1.7452,68.1852,0,0,67.3015,71.874,0
13MAR15:21:23:00,AHU_5_2,0,1.7452,68.5453,0,0,67.5716,71.964,0
13MAR15:21:38:00,AHU_5_2,0,1.7452,68.9953,0,0,67.7516,72.072,0
13MAR15:21:53:00,AHU_5_2,0,1.7018,69.3734,0,0,68.0396,72.072,0
13MAR15:22:08:00,AHU_5_2,0,1.7018,69.7334,0,0,68.3096,72.072,0
13MAR15:22:23:00,AHU_5_2,0,1.7018,70.0034,0,0,68.5797,72.162,0
13MAR15:22:38:00,AHU_5_2,0,1.7452,70.3635,0,0,68.8497,72.162,0
13MAR15:22:53:00,AHU_5_2,0,1.7018,70.6515,0,0,69.0477,72.162,0
13MAR15:23:08:00,AHU_5_2,0,1.7018,70.8315,0,0,69.4077,72.252,0
13MAR15:23:23:00,AHU_5_2,0,1.7886,71.1915,0,0,69.5878,72.252,0
13MAR15:23:38:00,AHU_5_2,0,1.7452,71.3716,0,0,69.8578,72.342,0
13MAR15:23:53:00,AHU_5_2,0,1.7452,71.6596,0,0,70.1458,72.252,0
14MAR15:00:08:00,AHU_5_2,0,1.7886,71.8396,0,0,70.3258,72.252,0
14MAR15:00:23:00,AHU_5_2,0,1.832,72.0196,0,0,70.5058,72.342,0
14MAR15:00:38:00,AHU_5_2,0,1.832,72.2897,0,0,70.7759,72.432,0
14MAR15:00:53:00,AHU_5_2,0,1.7018,72.2897,0,0,70.9559,72.432,0
14MAR15:01:08:00,AHU_5_2,0,1.7018,72.5597,0,0,71.2439,72.342,0
14MAR15:01:23:00,AHU_5_2,0,1.7018,72.6497,0,0,71.4239,72.432,0
14MAR15:01:38:00,AHU_5_2,0,1.7886,72.9377,0,0,71.5139,72.432,0
14MAR15:01:53:00,AHU_5_2,0,1.7452,72.9377,0,0,71.784,72.432,0
14MAR15:02:08:00,AHU_5_2,0,1.832,73.1177,0,0,72.162,72.5221,0
14MAR15:02:23:00,AHU_5_2,0,1.7452,73.1177,0,0,72.252,72.432,0
14MAR15:02:38:00,AHU_5_2,0,1.7452,73.3878,0,0,72.342,72.5221,0
14MAR15:02:53:00,AHU_5_2,0,1.7018,73.3878,0,0,72.5221,72.432,0
14MAR15:03:08:00,AHU_5_2,0,1.7018,73.4778,0,0,72.7021,72.5221,0
14MAR15:03:23:00,AHU_5_2,0,1.7018,73.5678,0,0,72.7921,72.5221,0
14MAR15:03:38:00,AHU_5_2,0,1.7886,73.6578,0,0,72.9721,72.5221,0
14MAR15:03:53:00,AHU_5_2,0,1.7886,73.6578,0,0,73.1701,72.5221,0
14MAR15:04:08:00,AHU_5_2,0,1.7886,73.8558,0,0,73.3501,72.432,0
14MAR15:04:23:00,AHU_5_2,0,1.7018,73.8558,0,0,73.4402,72.6121,0
14MAR15:04:38:00,AHU_5_2,0,1.7886,74.0358,0,0,73.7102,72.5221,0
14MAR15:04:53:00,AHU_5_2,0,1.7018,74.0358,0,0,73.8002,72.5221,0
14MAR15:05:08:00,AHU_5_2,0,1.7452,74.1258,0,0,73.8902,72.6121,0
14MAR15:05:23:00,AHU_5_2,0,1.7452,74.1258,0,0,73.9982,72.6121,0
14MAR15:05:38:00,AHU_5_2,0,1.7452,74.3059,0,0,74.0882,72.6121,0
14MAR15:05:53:00,AHU_5_2,0,1.6583,74.3059,0,0,74.2682,72.5221,0
14MAR15:06:08:00,AHU_5_2,0,1.7452,74.3059,0,0,74.3582,72.6121,0
14MAR15:06:23:00,AHU_5_2,0,1.6583,74.3959,0,0,74.4482,72.6121,0
14MAR15:06:38:00,AHU_5_2,0,1.7452,74.3959,0,0,74.5383,72.6121,0
14MAR15:06:53:00,AHU_5_2,0,1.7452,74.4859,0,0,74.6283,72.6121,0
14MAR15:07:08:00,AHU_5_2,0,1.7452,74.4859,0,0,74.7183,72.6121,0
14MAR15:07:23:00,AHU_5_2,0,1.6583,74.4859,0,0,74.8983,72.7021,0
14MAR15:07:38:00,AHU_5_2,0,1.832,74.5759,0,0,74.8983,72.6121,0
14MAR15:07:53:00,AHU_5_2,0,1.7452,74.5759,0,0,75.0963,72.6121,0
14MAR15:08:08:00,AHU_5_2,0,1.7886,74.5759,0,0,75.1863,72.6121,0
14MAR15:08:23:00,AHU_5_2,0,1.832,74.6659,0,0,75.2763,72.7021,0
14MAR15:08:38:00,AHU_5_2,0,1.6583,74.6659,0,0,75.3663,72.7021,0
14MAR15:08:53:00,AHU_5_2,0,1.7018,74.6659,0,0,75.3663,72.7021,0
