datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
14MAR15:09:08:00,AHU_5_2,0,1.7018,74.7559,0,0,75.5464,72.7021,0
14MAR15:09:23:00,AHU_5_2,0,1.7018,74.7559,0,0,75.6364,72.7021,0
14MAR15:09:38:00,AHU_5_2,0,1.6149,74.7559,0,0,75.6364,72.7021,0
14MAR15:09:53:00,AHU_5_2,0,1.7018,74.7559,0,0,75.7264,72.7921,0
14MAR15:10:08:00,AHU_5_2,0,1.7018,74.8639,0,0,75.8344,72.7921,0
14MAR15:10:23:00,AHU_5_2,0,1.7452,74.7559,0,0,75.9244,72.7921,0
14MAR15:10:38:00,AHU_5_2,0,1.7018,74.8639,0,0,76.0144,72.7921,0
14MAR15:10:53:00,AHU_5_2,0,1.7018,74.8639,0,0,76.1944,72.7921,0
14MAR15:11:08:00,AHU_5_2,0,1.7452,74.8639,0,0,76.1044,72.7921,0
14MAR15:11:23:00,AHU_5_2,0,1.7886,74.9539,0,0,76.2844,72.8821,0
14MAR15:11:38:00,AHU_5_2,0,1.7886,74.9539,0,0,76.3744,72.9721,0
14MAR15:11:53:00,AHU_5_2,0,1.7018,74.9539,0,0,76.2844,72.8821,0
14MAR15:12:08:00,AHU_5_2,0,1.7886,75.0439,0,0,76.4644,72.8821,0
14MAR15:12:23:00,AHU_5_2,0,1.7452,74.9539,0,0,76.4644,72.8821,0
14MAR15:12:38:00,AHU_5_2,0,1.7018,75.0439,0,0,76.5545,72.8821,0
14MAR15:12:53:00,AHU_5_2,0,1.7452,75.0439,0,0,76.5545,72.9721,0
14MAR15:13:08:00,AHU_5_2,0,1.7452,75.1339,0,0,76.6445,73.0801,0
14MAR15:13:23:00,AHU_5_2,0,1.8754,75.0439,0,0,76.6445,72.9721,0
14MAR15:13:38:00,AHU_5_2,0,1.7452,75.1339,0,0,76.7525,73.0801,0
14MAR15:13:53:00,AHU_5_2,0,1.6583,75.1339,0,0,76.7525,72.9721,0
14MAR15:14:08:00,AHU_5_2,0,1.7886,75.1339,0,0,76.8425,73.0801,0
14MAR15:14:23:00,AHU_5_2,0,1.7452,75.1339,0,0,76.8425,73.0801,0
14MAR15:14:38:00,AHU_5_2,0,1.7018,75.224,0,0,76.9325,73.1701,0
14MAR15:14:53:00,AHU_5_2,0,1.7018,75.314,0,0,77.0225,73.1701,0
14MAR15:15:08:00,AHU_5_2,0,1.832,75.224,0,0,77.0225,73.1701,0
14MAR15:15:23:00,AHU_5_2,0,1.7886,75.224,0,0,77.1125,73.1701,0
14MAR15:15:38:00,AHU_5_2,0,1.7018,75.314,0,0,77.2025,73.1701,0
14MAR15:15:53:00,AHU_5_2,0,1.7018,75.314,0,0,77.2925,73.2601,0
14MAR15:16:08:00,AHU_5_2,0,1.7452,75.404,0,0,77.2925,73.2601,0
14MAR15:16:23:00,AHU_5_2,0,1.7018,75.404,0,0,77.2925,73.3501,0
14MAR15:16:38:00,AHU_5_2,0,1.832,75.404,0,0,77.3825,73.1701,0
14MAR15:16:53:00,AHU_5_2,0,1.7886,75.494,0,0,77.4725,73.2601,0
14MAR15:17:08:00,AHU_5_2,0,1.7018,75.494,0,0,77.5806,73.2601,0
14MAR15:17:23:00,AHU_5_2,0,1.7452,75.494,0,0,77.6706,73.3501,0
14MAR15:17:38:00,AHU_5_2,0,1.7452,75.494,0,0,77.6706,73.3501,0
14MAR15:17:53:00,AHU_5_2,0,1.7452,75.584,0,0,77.8506,73.4402,0
14MAR15:18:08:00,AHU_5_2,0,1.7018,75.494,0,0,77.7606,73.3501,0
14MAR15:18:23:00,AHU_5_2,0,1.7452,75.584,0,0,77.7606,73.3501,0
14MAR15:18:38:00,AHU_5_2,0,1.7018,75.584,0,0,77.8506,73.4402,0
14MAR15:18:53:00,AHU_5_2,0,1.7452,75.674,0,0,77.8506,73.5302,0
14MAR15:19:08:00,AHU_5_2,0,1.7452,75.674,0,0,77.9406,73.4402,0
14MAR15:19:23:00,AHU_5_2,0,1.7886,75.764,0,0,78.0306,73.4402,0
14MAR15:19:38:00,AHU_5_2,0,1.7452,75.674,0,0,78.0306,73.5302,0
14MAR15:19:53:00,AHU_5_2,0,1.7452,75.764,0,0,78.0306,73.6202,0
14MAR15:20:08:00,AHU_5_2,0,1.7018,75.764,0,0,78.1206,73.6202,0
14MAR15:20:23:00,AHU_5_2,0,1.7018,75.872,0,0,78.2106,73.6202,0
14MAR15:20:38:00,AHU_5_2,0,1.7452,75.872,0,0,78.2106,73.6202,0
14MAR15:20:53:00,AHU_5_2,0,1.7018,75.764,0,0,78.3006,73.7102,0
14MAR15:21:08:00,AHU_5_2,0,1.7018,75.962,0,0,78.3006,73.7102,0
14MAR15:21:23:00,AHU_5_2,0,1.7452,75.872,0,0,78.3006,73.7102,0
14MAR15:21:38:00,AHU_5_2,0,1.7018,75.962,0,0,78.4086,73.6202,0
14MAR15:21:53:00,AHU_5_2,0,1.832,75.962,0,0,78.4086,73.8002,0
14MAR15:22:08:00,AHU_5_2,0,1.7018,76.052,0,0,78.5887,73.7102,0
14MAR15:22:23:00,AHU_5_2,0,1.7452,76.052,0,0,78.4987,73.7102,0
14MAR15:22:38:00,AHU_5_2,0,1.7886,75.962,0,0,78.6787,73.7102,0
14MAR15:22:53:00,AHU_5_2,0,1.7018,75.962,0,0,78.5887,73.8002,0
14MAR15:23:08:00,AHU_5_2,0,1.7452,76.052,0,0,78.5887,73.7102,0
14MAR15:23:23:00,AHU_5_2,0,1.7452,76.052,0,0,78.6787,73.8002,0
14MAR15:23:38:00,AHU_5_2,0,1.7018,76.052,0,0,78.6787,73.8002,0
14MAR15:23:53:00,AHU_5_2,0,1.7452,76.052,0,0,78.6787,73.8002,0
15MAR15:00:08:00,AHU_5_2,0,1.7452,76.052,0,0,78.7687,73.8002,0
15MAR15:00:23:00,AHU_5_2,0,1.832,76.142,0,0,78.7687,73.8002,0
15MAR15:00:38:00,AHU_5_2,0,1.7452,76.052,0,0,78.7687,73.8002,0
15MAR15:00:53:00,AHU_5_2,0,1.832,76.052,0,0,78.9487,73.8002,0
15MAR15:01:08:00,AHU_5_2,0,1.7452,76.052,0,0,78.8587,73.8902,0
15MAR15:01:23:00,AHU_5_2,0,1.7452,76.142,0,0,78.8587,73.8002,0
15MAR15:01:38:00,AHU_5_2,0,1.7018,76.2321,0,0,78.9487,73.8902,0
15MAR15:01:53:00,AHU_5_2,0,1.7452,76.052,0,0,78.9487,73.8902,0
15MAR15:02:08:00,AHU_5_2,0,1.7452,76.142,0,0,78.9487,73.8902,0
15MAR15:02:23:00,AHU_5_2,0,1.7018,76.142,0,0,79.0387,73.8902,0
15MAR15:02:38:00,AHU_5_2,0,1.7886,76.2321,0,0,79.0387,73.8902,0
15MAR15:02:53:00,AHU_5_2,0,1.7452,76.142,0,0,79.0387,73.8002,0
15MAR15:03:08:00,AHU_5_2,0,1.7018,76.142,0,0,79.1287,73.8002,0
15MAR15:03:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.0387,73.8902,0
15MAR15:03:38:00,AHU_5_2,0,1.7018,76.2321,0,0,79.1287,73.8902,0
15MAR15:03:53:00,AHU_5_2,0,1.7452,76.142,0,0,79.1287,73.8902,0
15MAR15:04:08:00,AHU_5_2,0,1.7018,76.142,0,0,79.1287,73.8902,0
15MAR15:04:23:00,AHU_5_2,0,1.6583,76.142,0,0,79.2367,73.8902,0
15MAR15:04:38:00,AHU_5_2,0,1.7452,76.142,0,0,79.3267,73.8902,0
15MAR15:04:53:00,AHU_5_2,0,1.7018,76.142,0,0,79.3267,73.8902,0
15MAR15:05:08:00,AHU_5_2,0,1.7452,76.2321,0,0,79.2367,73.8902,0
15MAR15:05:23:00,AHU_5_2,0,1.7018,76.142,0,0,79.2367,73.8902,0
15MAR15:05:38:00,AHU_5_2,0,1.7886,76.142,0,0,79.4167,73.8902,0
15MAR15:05:53:00,AHU_5_2,0,1.7886,76.3221,0,0,79.3267,73.9982,0
15MAR15:06:08:00,AHU_5_2,0,1.7018,76.142,0,0,79.4167,73.8902,0
15MAR15:06:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.5067,73.9982,0
15MAR15:06:38:00,AHU_5_2,0,1.7452,76.2321,0,0,79.4167,73.9982,0
15MAR15:06:53:00,AHU_5_2,0,1.8754,76.2321,0,0,79.4167,73.9982,0
15MAR15:07:08:00,AHU_5_2,0,1.7452,76.2321,0,0,79.5067,73.9982,0
15MAR15:07:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.5067,73.9982,0
15MAR15:07:38:00,AHU_5_2,0,1.7018,76.3221,0,0,79.5067,73.9982,0
15MAR15:07:53:00,AHU_5_2,0,1.7886,76.142,0,0,79.5067,73.9982,0
15MAR15:08:08:00,AHU_5_2,0,1.7452,76.2321,0,0,79.5067,73.8902,0
15MAR15:08:23:00,AHU_5_2,0,1.7018,76.3221,0,0,79.5067,73.9982,0
15MAR15:08:38:00,AHU_5_2,0,1.6583,76.2321,0,0,79.5968,73.9982,0
15MAR15:08:53:00,AHU_5_2,0,1.7452,76.142,0,0,79.5968,73.9982,0
15MAR15:09:08:00,AHU_5_2,0,1.7886,76.2321,0,0,79.5968,73.8902,0
15MAR15:09:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.7768,73.8902,0
15MAR15:09:38:00,AHU_5_2,0,1.7018,76.142,0,0,79.5968,73.9982,0
15MAR15:09:53:00,AHU_5_2,0,1.7452,76.3221,0,0,79.5968,73.8902,0
15MAR15:10:08:00,AHU_5_2,0,1.7886,76.142,0,0,79.5968,73.8902,0
15MAR15:10:23:00,AHU_5_2,0,1.7452,76.2321,0,0,79.5968,73.9982,0
15MAR15:10:38:00,AHU_5_2,0,1.7018,76.3221,0,0,79.6868,73.9982,0
15MAR15:10:53:00,AHU_5_2,0,1.7886,76.2321,0,0,79.6868,73.9982,0
15MAR15:11:08:00,AHU_5_2,0,1.7452,76.2321,0,0,79.6868,74.0882,0
15MAR15:11:23:00,AHU_5_2,0,1.832,76.3221,0,0,79.6868,74.0882,0
15MAR15:11:38:00,AHU_5_2,0,1.7452,76.3221,0,0,79.6868,74.0882,0
15MAR15:11:53:00,AHU_5_2,0,1.6583,76.3221,0,0,79.7768,74.1782,0
15MAR15:12:08:00,AHU_5_2,0,1.7452,76.3221,0,0,79.6868,74.1782,0
15MAR15:12:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.7768,74.1782,0
15MAR15:12:38:00,AHU_5_2,0,1.7018,76.3221,0,0,79.7768,74.2682,0
15MAR15:12:53:00,AHU_5_2,0,1.7018,76.3221,0,0,79.7768,74.2682,0
15MAR15:13:08:00,AHU_5_2,0,1.7018,76.4121,0,0,79.7768,74.3582,0
15MAR15:13:23:00,AHU_5_2,0,1.7452,76.4121,0,0,79.7768,74.4482,0
15MAR15:13:38:00,AHU_5_2,0,1.7018,76.4121,0,0,79.7768,74.4482,0
15MAR15:13:53:00,AHU_5_2,0,1.7452,76.5021,0,0,79.8668,74.6283,0
15MAR15:14:08:00,AHU_5_2,0,1.6583,76.5021,0,0,79.8668,74.7183,0
15MAR15:14:23:00,AHU_5_2,0,1.7452,76.5921,0,0,79.8668,74.8083,0
15MAR15:14:38:00,AHU_5_2,0,1.7018,76.5921,0,0,79.9568,75.0063,0
15MAR15:14:53:00,AHU_5_2,0,1.7018,76.6821,0,0,79.9568,75.2763,0
15MAR15:15:08:00,AHU_5_2,0,1.7018,76.7721,0,0,79.9568,75.3663,0
15MAR15:15:23:00,AHU_5_2,0,1.832,76.7721,0,0,79.9568,75.5464,0
15MAR15:15:38:00,AHU_5_2,0,1.6583,76.9701,0,0,79.9568,75.8344,0
15MAR15:15:53:00,AHU_5_2,0,1.7886,77.0601,0,0,80.0648,75.8344,0
15MAR15:16:08:00,AHU_5_2,0,1.7886,77.0601,0,0,80.1548,76.1044,0
15MAR15:16:23:00,AHU_5_2,0,1.7886,77.1501,0,0,80.0648,76.1044,0
15MAR15:16:38:00,AHU_5_2,0,1.7018,77.2401,0,0,80.1548,76.1044,0
15MAR15:16:53:00,AHU_5_2,0,1.7452,77.3302,0,0,80.1548,76.1944,0
15MAR15:17:08:00,AHU_5_2,0,1.7452,77.3302,0,0,80.1548,76.1944,0
15MAR15:17:23:00,AHU_5_2,0,1.832,77.3302,0,0,80.2448,76.1944,0
15MAR15:17:38:00,AHU_5_2,0,1.7452,77.4202,0,0,80.2448,76.1044,0
15MAR15:17:53:00,AHU_5_2,0,1.7452,77.4202,0,0,80.2448,76.1044,0
15MAR15:18:08:00,AHU_5_2,0,1.7452,77.5102,0,0,80.3348,76.0144,0
15MAR15:18:23:00,AHU_5_2,0,1.7018,77.5102,0,0,80.3348,76.1044,0
15MAR15:18:38:00,AHU_5_2,0,1.7886,77.5102,0,0,80.3348,75.9244,0
15MAR15:18:53:00,AHU_5_2,0,1.7018,77.6002,0,0,80.4248,76.0144,0
15MAR15:19:08:00,AHU_5_2,0,1.7452,77.5102,0,0,80.4248,75.9244,0
15MAR15:19:23:00,AHU_5_2,0,1.7018,77.6002,0,0,80.4248,76.0144,0
15MAR15:19:38:00,AHU_5_2,0,1.7452,77.5102,0,0,80.6049,75.9244,0
15MAR15:19:53:00,AHU_5_2,0,1.7452,77.6002,0,0,80.5148,75.9244,0
15MAR15:20:08:00,AHU_5_2,0,1.6583,77.5102,0,0,80.4248,75.9244,0
15MAR15:20:23:00,AHU_5_2,0,1.7886,77.5102,0,0,80.6049,75.8344,0
15MAR15:20:38:00,AHU_5_2,0,1.7018,77.6002,0,0,80.6049,75.9244,0
15MAR15:20:53:00,AHU_5_2,0,1.7452,77.6002,0,0,80.6049,75.8344,0
15MAR15:21:08:00,AHU_5_2,0,1.7452,77.5102,0,0,80.6049,75.8344,0
15MAR15:21:23:00,AHU_5_2,0,1.7452,77.6002,0,0,80.6949,75.8344,0
15MAR15:21:38:00,AHU_5_2,0,1.7018,77.6002,0,0,80.6049,75.7264,0
15MAR15:21:53:00,AHU_5_2,0,1.7018,77.5102,0,0,80.6949,75.7264,0
15MAR15:22:08:00,AHU_5_2,0,1.7018,77.5102,0,0,80.6949,75.7264,0
15MAR15:22:23:00,AHU_5_2,0,1.7452,77.6002,0,0,80.6949,75.6364,0
15MAR15:22:38:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8029,75.6364,0
15MAR15:22:53:00,AHU_5_2,0,1.7018,77.5102,0,0,80.8029,75.7264,0
15MAR15:23:08:00,AHU_5_2,0,1.7018,77.5102,0,0,80.8029,75.6364,0
15MAR15:23:23:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8029,75.6364,0
15MAR15:23:38:00,AHU_5_2,0,1.7018,77.5102,0,0,80.8929,75.6364,0
15MAR15:23:53:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8929,75.5464,0
16MAR15:00:08:00,AHU_5_2,0,1.7886,77.4202,0,0,80.8029,75.5464,0
16MAR15:00:23:00,AHU_5_2,0,1.8754,77.5102,0,0,80.8929,75.5464,0
16MAR15:00:38:00,AHU_5_2,0,1.7886,77.5102,0,0,80.8929,75.4563,0
16MAR15:00:53:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8929,75.6364,0
16MAR15:01:08:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8929,75.4563,0
16MAR15:01:23:00,AHU_5_2,0,1.7452,77.5102,0,0,80.9829,75.5464,0
16MAR15:01:38:00,AHU_5_2,0,1.7018,77.5102,0,0,80.9829,75.4563,0
16MAR15:01:53:00,AHU_5_2,0,1.832,77.4202,0,0,80.9829,75.5464,0
16MAR15:02:08:00,AHU_5_2,0,1.7018,77.5102,0,0,81.0729,75.5464,0
16MAR15:02:23:00,AHU_5_2,0,1.7018,77.4202,0,0,80.9829,75.4563,0
16MAR15:02:38:00,AHU_5_2,0,1.7452,77.4202,0,0,81.0729,75.4563,0
16MAR15:02:53:00,AHU_5_2,0,1.7452,77.4202,0,0,81.0729,75.4563,0
16MAR15:03:08:00,AHU_5_2,0,1.7018,77.5102,0,0,81.0729,75.4563,0
16MAR15:03:23:00,AHU_5_2,0,1.7018,77.4202,0,0,80.9829,75.3663,0
16MAR15:03:38:00,AHU_5_2,0,1.832,77.4202,0,0,81.1629,75.4563,0
16MAR15:03:53:00,AHU_5_2,0,1.7886,77.4202,0,0,81.0729,75.3663,0
16MAR15:04:08:00,AHU_5_2,0,1.7018,77.5102,0,0,81.0729,75.3663,0
16MAR15:04:23:00,AHU_5_2,0,1.8754,77.4202,0,0,81.1629,75.3663,0
16MAR15:04:38:00,AHU_5_2,0,1.7886,77.3302,0,0,81.0729,75.3663,0
16MAR15:04:53:00,AHU_5_2,0,1.7018,77.3302,0,0,81.0729,75.3663,0
16MAR15:05:08:00,AHU_5_2,0,101.2581,77.3302,0.3051,0,74.2682,75.0063,2.155
16MAR15:05:23:00,AHU_5_2,32.14,45.6837,57.5462,0.4697,0,70.5959,71.874,14.06
16MAR15:05:38:00,AHU_5_2,44.37,34.1346,59.1663,0.6182,0,69.5878,70.9559,19.16
16MAR15:05:53:00,AHU_5_2,32.74,42.601,60.1744,0.6503,0,68.8497,70.5959,19.67
16MAR15:06:08:00,AHU_5_2,32.625,40.5604,60.5345,0.6584,0,68.4896,70.4159,19.67
16MAR15:06:23:00,AHU_5_2,39.965,28.2299,60.9845,0.6664,0,68.1296,70.4159,19.67
16MAR15:06:38:00,AHU_5_2,31.68,35.2635,58.5363,0.6664,0,67.8596,70.5058,19.67
16MAR15:06:53:00,AHU_5_2,28.935,33.0926,61.2546,0.6584,0,68.2196,70.5058,19.67
16MAR15:07:08:00,AHU_5_2,38.59,28.8377,58.9863,0.6664,0,67.7516,70.5959,19.67
16MAR15:07:23:00,AHU_5_2,24.925,40.6038,60.3545,0.6624,0,67.5716,70.6859,19.67
16MAR15:07:38:00,AHU_5_2,41.06,25.3209,60.6245,0.6744,0,67.5716,70.6859,19.67
16MAR15:07:53:00,AHU_5_2,23.27,41.2117,58.8963,0.6704,0,67.0315,70.5959,19.67
16MAR15:08:08:00,AHU_5_2,36.09,25.3643,61.6326,0.6704,0,67.0315,70.6859,19.67
16MAR15:08:23:00,AHU_5_2,31.905,33.4834,58.4463,0.6784,0,67.1215,70.7759,19.67
16MAR15:08:38:00,AHU_5_2,23.76,34.6122,60.8045,0.6784,0,67.1215,70.6859,19.67
16MAR15:08:53:00,AHU_5_2,40.205,24.9301,59.6344,0.6784,0,66.9415,70.7759,19.67
16MAR15:09:08:00,AHU_5_2,41.66,33.0926,56.178,0.6865,0,67.0315,70.7759,19.67
16MAR15:09:23:00,AHU_5_2,11.24,46.1613,57.3661,0.6825,0,66.7615,70.9559,19.67
16MAR15:09:38:00,AHU_5_2,38.495,24.4091,62.4427,0.6624,0,66.5635,70.9559,19.67
16MAR15:09:53:00,AHU_5_2,34.145,35.1767,58.4463,0.6704,0,67.0315,71.1539,19.67
16MAR15:10:08:00,AHU_5_2,26.895,39.1277,60.1744,0.6664,0,66.8515,71.2439,19.67
16MAR15:10:23:00,AHU_5_2,31.885,32.7887,61.0745,0.6664,0,66.9415,71.4239,19.67
16MAR15:10:38:00,AHU_5_2,40.56,27.4917,59.9044,0.6624,0,67.0315,71.5139,19.805
16MAR15:10:53:00,AHU_5_2,29.22,38.5198,58.8963,0.6664,0,67.1215,71.5139,19.805
16MAR15:11:08:00,AHU_5_2,27.99,39.5184,60.3545,0.6584,0,67.2115,71.4239,19.905
16MAR15:11:23:00,AHU_5_2,34.83,37.2173,60.9845,0.6463,0,67.0315,71.3339,20.13
16MAR15:11:38:00,AHU_5_2,39.295,30.5744,59.9044,0.6584,0,67.1215,71.4239,20.59
16MAR15:11:53:00,AHU_5_2,32.465,36.045,58.8963,0.6544,0,67.1215,71.5139,20.785
16MAR15:12:08:00,AHU_5_2,29.035,39.7789,60.3545,0.6503,0,67.2115,71.5139,20.785
16MAR15:12:23:00,AHU_5_2,34.525,35.1332,60.8945,0.6544,0,67.2115,71.5139,20.91
16MAR15:12:38:00,AHU_5_2,40.75,31.7033,59.7244,0.6463,0,67.4815,71.5139,21.98
16MAR15:12:53:00,AHU_5_2,32.955,41.2985,59.1663,0.6463,0,67.7516,71.5139,23.23
16MAR15:13:08:00,AHU_5_2,34.875,39.996,60.7145,0.6383,0,67.9496,71.4239,24.29
16MAR15:13:23:00,AHU_5_2,37.615,39.2579,59.5264,0.6544,0,68.1296,71.4239,25.115
16MAR15:13:38:00,AHU_5_2,37.615,39.2145,59.9044,0.6544,0,68.1296,71.3339,26.33
16MAR15:13:53:00,AHU_5_2,37.615,39.2145,60.0844,0.6503,0,68.2196,71.2439,27.405
16MAR15:14:08:00,AHU_5_2,37.615,39.2579,60.2644,0.6544,0,68.2196,71.2439,27.795
16MAR15:14:23:00,AHU_5_2,37.615,39.3013,60.1744,0.6584,0,68.2196,71.2439,27.88
16MAR15:14:38:00,AHU_5_2,37.615,39.2145,60.2644,0.6544,0,68.3096,71.1539,27.98
16MAR15:14:53:00,AHU_5_2,37.615,39.2579,60.3545,0.6544,0,68.3996,71.1539,27.98
16MAR15:15:08:00,AHU_5_2,35.61,42.6445,59.6344,0.6503,0,68.2196,71.1539,28.08
16MAR15:15:23:00,AHU_5_2,36.69,38.9106,60.1744,0.6584,0,68.3096,71.1539,28.08
16MAR15:15:38:00,AHU_5_2,40.5,37.7817,59.6344,0.6664,0,68.1296,70.9559,28.08
16MAR15:15:53:00,AHU_5_2,41.34,41.2551,59.6344,0.6664,0,68.2196,70.9559,28.08
16MAR15:16:08:00,AHU_5_2,41.725,36.6529,59.9044,0.6945,0,68.0396,70.9559,28.08
16MAR15:16:23:00,AHU_5_2,38.77,36.6963,59.2563,0.7226,0,67.9496,71.0639,28.08
16MAR15:16:38:00,AHU_5_2,36.425,37.8251,59.6344,0.7427,0,67.8596,71.0639,27.79
16MAR15:16:53:00,AHU_5_2,36.425,37.8685,60.1744,0.7427,0,67.7516,71.0639,27.565
16MAR15:17:08:00,AHU_5_2,38.39,37.8685,59.9044,0.7467,0,67.6616,71.0639,26.925
16MAR15:17:23:00,AHU_5_2,38.39,38.8671,59.9044,0.7427,0,67.3915,70.9559,26.455
16MAR15:17:38:00,AHU_5_2,34.075,38.8671,60.1744,0.7427,0,67.2115,70.9559,25.265
16MAR15:17:53:00,AHU_5_2,34.075,35.4806,60.2644,0.7427,0,67.0315,70.9559,24.55
16MAR15:18:08:00,AHU_5_2,34.075,35.524,60.1744,0.7427,0,66.6715,70.9559,23.795
16MAR15:18:23:00,AHU_5_2,35.185,35.4806,60.8045,0.7467,0,66.7615,70.8659,23.36
16MAR15:18:38:00,AHU_5_2,0,36.2187,60.7145,0,0,65.1953,70.6859,0
16MAR15:18:53:00,AHU_5_2,0,1.7018,61.4346,0,0,65.2853,71.5139,0
16MAR15:19:08:00,AHU_5_2,0,1.7452,62.3527,0,0,65.2853,71.784,0
16MAR15:19:23:00,AHU_5_2,0,1.7452,63.7208,0,0,65.4834,72.162,0
16MAR15:19:38:00,AHU_5_2,0,1.7452,64.6209,0,0,65.5734,72.342,0
16MAR15:19:53:00,AHU_5_2,0,1.7886,65.539,0,0,65.7534,72.5221,0
16MAR15:20:08:00,AHU_5_2,0,1.7452,66.2591,0,0,66.1134,72.6121,0
16MAR15:20:23:00,AHU_5_2,0,1.7452,66.9971,0,0,66.3834,72.7921,0
16MAR15:20:38:00,AHU_5_2,0,1.7452,67.7172,0,0,66.7615,73.0801,0
16MAR15:20:53:00,AHU_5_2,0,1.7452,68.3653,0,0,66.9415,73.1701,0
16MAR15:21:08:00,AHU_5_2,0,1.832,68.9053,0,0,67.3015,73.1701,0
16MAR15:21:23:00,AHU_5_2,0,1.7018,69.4634,0,0,67.5716,73.1701,0
16MAR15:21:38:00,AHU_5_2,0,1.832,69.8234,0,0,67.8596,73.3501,0
16MAR15:21:53:00,AHU_5_2,0,1.832,70.2734,0,0,68.2196,73.5302,0
16MAR15:22:08:00,AHU_5_2,0,1.7018,70.6515,0,0,68.4896,73.4402,0
16MAR15:22:23:00,AHU_5_2,0,1.7018,71.1015,0,0,68.9577,73.5302,0
16MAR15:22:38:00,AHU_5_2,0,1.7452,71.3716,0,0,69.2277,73.5302,0
16MAR15:22:53:00,AHU_5_2,0,1.7452,71.7496,0,0,69.4978,73.6202,0
16MAR15:23:08:00,AHU_5_2,0,1.7452,72.0196,0,0,69.8578,73.6202,0
16MAR15:23:23:00,AHU_5_2,0,1.832,72.1997,0,0,70.1458,73.8002,0
16MAR15:23:38:00,AHU_5_2,0,1.7018,72.5597,0,0,70.4159,73.8002,0
16MAR15:23:53:00,AHU_5_2,0,1.832,72.8477,0,0,70.6859,73.7102,0
17MAR15:00:08:00,AHU_5_2,0,1.7018,73.0277,0,0,70.9559,73.8002,0
17MAR15:00:23:00,AHU_5_2,0,1.7886,73.2978,0,0,70.9559,73.8902,0
17MAR15:00:38:00,AHU_5_2,0,1.7886,73.3878,0,0,71.2439,73.8902,0
17MAR15:00:53:00,AHU_5_2,0,1.7452,73.5678,0,0,71.5139,73.9982,0
17MAR15:01:08:00,AHU_5_2,0,1.7018,73.8558,0,0,71.784,73.9982,0
10FEB15:23:41:00,AHU_5_2,0,1.8754,72.3797,0,0,71.1539,72.5221,0
10FEB15:23:56:00,AHU_5_2,0,2.0057,72.5597,0,0,71.3339,72.432,0
11FEB15:00:11:00,AHU_5_2,0,1.8754,72.6497,0,0,71.5139,72.432,0
11FEB15:00:26:00,AHU_5_2,0,1.7886,72.8477,0,0,71.784,72.6121,0
11FEB15:00:41:00,AHU_5_2,0,1.9188,73.0277,0,0,71.964,72.5221,0
11FEB15:00:56:00,AHU_5_2,0,1.8754,73.1177,0,0,72.162,72.5221,0
11FEB15:01:11:00,AHU_5_2,0,1.8754,73.2978,0,0,72.342,72.5221,0
11FEB15:01:26:00,AHU_5_2,0,1.8754,73.3878,0,0,72.5221,72.6121,0
11FEB15:01:41:00,AHU_5_2,0,1.832,73.6578,0,0,72.7021,72.5221,0
11FEB15:01:56:00,AHU_5_2,0,1.832,73.6578,0,0,72.9721,72.6121,0
11FEB15:02:11:00,AHU_5_2,0,1.8754,73.7478,0,0,73.1701,72.6121,0
11FEB15:02:26:00,AHU_5_2,0,1.9623,73.9458,0,0,73.3501,72.5221,0
11FEB15:02:41:00,AHU_5_2,0,1.9623,73.9458,0,0,73.5302,72.5221,0
11FEB15:02:56:00,AHU_5_2,0,1.832,74.0358,0,0,73.7102,72.6121,0
11FEB15:03:11:00,AHU_5_2,0,1.8754,74.1258,0,0,73.8902,72.7021,0
11FEB15:03:26:00,AHU_5_2,0,1.8754,74.2159,0,0,74.0882,72.7021,0
11FEB15:03:41:00,AHU_5_2,0,1.832,74.2159,0,0,74.2682,72.7921,0
11FEB15:03:56:00,AHU_5_2,0,1.9188,74.2159,0,0,74.4482,72.7021,0
11FEB15:04:11:00,AHU_5_2,0,1.8754,74.3059,0,0,74.5383,72.7921,0
11FEB15:04:26:00,AHU_5_2,0,1.9623,74.3059,0,0,74.8083,72.7021,0
11FEB15:04:41:00,AHU_5_2,0,1.832,74.3959,0,0,74.8983,72.7021,0
11FEB15:04:56:00,AHU_5_2,0,1.9188,74.5759,0,0,75.0063,72.7021,0
11FEB15:05:11:00,AHU_5_2,96.315,79.1586,74.6659,0,0,73.8902,71.1539,0
11FEB15:05:26:00,AHU_5_2,35.735,53.2818,61.6326,0.4817,0,70.9559,70.1458,13.33
11FEB15:05:41:00,AHU_5_2,34.915,26.4063,59.0763,0.6182,0,70.5959,69.6778,17.485
11FEB15:05:56:00,AHU_5_2,29.39,44.5114,60.4445,0.6544,0,70.6859,69.6778,18.255
11FEB15:06:11:00,AHU_5_2,39.15,23.6276,60.3545,0.6624,0,70.5959,70.0558,18.255
11FEB15:06:26:00,AHU_5_2,20.795,37.9554,58.1762,0.6624,0,70.2358,70.2358,18.255
11FEB15:06:41:00,AHU_5_2,46.255,33.7873,62.3527,0.6664,0,70.0558,70.3258,18.255
11FEB15:06:56:00,AHU_5_2,22.895,24.8433,58.1762,0.6584,0,69.9478,70.2358,18.255
11FEB15:07:11:00,AHU_5_2,40.255,47.0296,61.9026,0.6704,0,69.9478,70.3258,18.255
11FEB15:07:26:00,AHU_5_2,26.87,22.4987,58.3563,0.6664,0,70.2358,70.5058,18.255
11FEB15:07:41:00,AHU_5_2,30.015,46.1179,60.8045,0.6704,0,69.4978,70.6859,18.255
11FEB15:07:56:00,AHU_5_2,39.065,22.4987,60.4445,0.6664,0,69.6778,70.5959,18.255
11FEB15:08:11:00,AHU_5_2,21.97,42.3405,58.7163,0.6744,0,69.5878,70.5959,18.255
11FEB15:08:26:00,AHU_5_2,46.67,29.8363,61.9026,0.6704,0,69.5878,70.6859,18.255
11FEB15:08:41:00,AHU_5_2,21.725,25.7551,57.9062,0.6704,0,69.4077,70.7759,18.255
11FEB15:08:56:00,AHU_5_2,40.905,45.5534,62.0826,0.6784,0,69.4077,70.7759,18.255
11FEB15:09:11:00,AHU_5_2,24.615,23.0632,58.6263,0.6664,0,69.4978,70.8659,18.255
11FEB15:09:26:00,AHU_5_2,37.005,45.6403,62.0826,0.6784,0,69.3177,70.8659,18.255
11FEB15:09:41:00,AHU_5_2,30,21.7606,58.6263,0.6584,0,69.1377,71.0639,18.255
11FEB15:09:56:00,AHU_5_2,33.215,41.6893,56.8081,0.6544,0,69.7678,70.9559,19.08
11FEB15:10:11:00,AHU_5_2,51.53,22.8461,62.9827,0.6584,0,69.6778,70.9559,19.15
11FEB15:10:26:00,AHU_5_2,22.92,19.199,56.8081,0.6544,0,70.0558,71.4239,20.03
11FEB15:10:41:00,AHU_5_2,30.3,44.5114,59.6344,0.6624,0,69.8578,71.4239,20.28
11FEB15:10:56:00,AHU_5_2,41.89,31.3559,60.7145,0.6544,0,69.9478,71.5139,20.435
11FEB15:11:11:00,AHU_5_2,33.68,39.7355,59.0763,0.6383,0,70.1458,71.604,22.2
11FEB15:11:26:00,AHU_5_2,41.85,41.6893,60.8045,0.6463,0,70.3258,71.4239,24.475
11FEB15:11:41:00,AHU_5_2,42.895,42.7313,59.6344,0.6423,0,70.9559,71.3339,26.72
11FEB15:11:56:00,AHU_5_2,42.385,46.552,59.5264,1.6821,0,70.5058,71.2439,56.005
11FEB15:12:11:00,AHU_5_2,43.755,43.7733,60.1744,1.5696,0,70.7759,71.1539,44.575
11FEB15:12:26:00,AHU_5_2,43.755,43.7299,59.6344,0.843,0,71.1539,71.0639,33.78
11FEB15:12:41:00,AHU_5_2,44.26,43.7733,59.8144,0.7106,0,70.8659,70.9559,33.3
11FEB15:12:56:00,AHU_5_2,47.565,47.898,59.9044,1.7463,0,71.3339,70.9559,60.58
11FEB15:13:11:00,AHU_5_2,41.755,42.8181,60.0844,1.3368,0,70.6859,70.9559,44.035
11FEB15:13:26:00,AHU_5_2,49.26,49.7649,59.9044,1.112,0,71.1539,70.9559,54.975
11FEB15:13:41:00,AHU_5_2,49.26,49.8518,59.9944,1.8627,0,71.4239,70.8659,64.295
11FEB15:13:56:00,AHU_5_2,46.635,43.9036,60.4445,1.0438,0,70.5058,70.8659,41.635
11FEB15:14:11:00,AHU_5_2,49.76,49.9386,60.3545,1.4934,0,71.2439,70.8659,58.24
11FEB15:14:26:00,AHU_5_2,41.5,43.2523,59.3464,1.7061,0,70.8659,70.8659,51.92
11FEB15:14:41:00,AHU_5_2,41.165,46.856,59.4364,0.8952,0,70.5058,70.8659,38.035
11FEB15:14:56:00,AHU_5_2,45.505,47.7677,59.4364,1.377,0,71.0639,70.7759,56.33
11FEB15:15:11:00,AHU_5_2,43.76,51.1109,59.4364,1.9149,0,70.5959,70.7759,63.705
11FEB15:15:26:00,AHU_5_2,41.755,43.3826,59.9044,0.9715,0,70.9559,70.7759,38.79
11FEB15:15:41:00,AHU_5_2,42.26,44.5548,59.9944,0.7507,0,70.5959,70.6859,36.205
11FEB15:15:56:00,AHU_5_2,42.26,44.5983,60.1744,0.7467,0,70.5959,70.6859,35.98
11FEB15:16:11:00,AHU_5_2,42.26,44.5548,59.8144,0.7507,0,70.2358,70.6859,34.345
11FEB15:16:26:00,AHU_5_2,40.205,41.6893,60.3545,0.7628,0,70.0558,70.5959,31.37
11FEB15:16:41:00,AHU_5_2,40.205,41.6893,59.6344,0.7788,0,69.8578,70.7759,28.255
11FEB15:16:56:00,AHU_5_2,35.955,42.384,59.3464,0.7467,0,69.7678,70.8659,27.005
11FEB15:17:11:00,AHU_5_2,36.49,36.6963,60.1744,0.7547,0,69.4978,70.8659,25.095
11FEB15:17:26:00,AHU_5_2,40.66,37.1739,60.7145,0.7467,0,69.2277,70.9559,23.495
11FEB15:17:41:00,AHU_5_2,33.36,40.9078,59.8144,0.7427,0,69.1377,70.8659,22.69
11FEB15:17:56:00,AHU_5_2,33.36,31.0086,59.5264,0.7387,0,69.3177,70.8659,22.385
11FEB15:18:11:00,AHU_5_2,41.37,41.3854,61.2546,0.7467,0,69.5878,70.7759,22.385
11FEB15:18:26:00,AHU_5_2,27.46,31.573,58.8063,0.7427,0,69.1377,70.5959,22.315
11FEB15:18:41:00,AHU_5_2,0,1.9188,62.6227,0.004,0,65.4834,70.3258,0
11FEB15:18:56:00,AHU_5_2,0,1.7452,62.6227,0,0,65.6634,70.9559,0
11FEB15:19:11:00,AHU_5_2,0,1.7452,63.5408,0,0,65.4834,71.3339,0
11FEB15:19:26:00,AHU_5_2,0,1.7452,64.4409,0,0,65.4834,71.604,0
11FEB15:19:41:00,AHU_5_2,0,1.7452,65.359,0,0,65.5734,71.694,0
11FEB15:19:56:00,AHU_5_2,0,1.832,66.169,0,0,65.7534,71.874,0
11FEB15:20:11:00,AHU_5_2,0,1.7452,66.7271,0,0,66.0234,71.964,0
11FEB15:20:26:00,AHU_5_2,0,1.7452,67.3572,0,0,66.2034,72.072,0
11FEB15:20:41:00,AHU_5_2,0,1.7452,67.9152,0,0,66.3834,72.162,0
11FEB15:20:56:00,AHU_5_2,0,1.7886,68.3653,0,0,66.7615,72.252,0
11FEB15:21:11:00,AHU_5_2,0,1.7886,68.9053,0,0,66.9415,72.342,0
11FEB15:21:26:00,AHU_5_2,0,1.7452,69.2834,0,0,67.2115,72.342,0
11FEB15:21:41:00,AHU_5_2,0,1.7886,69.7334,0,0,67.4815,72.432,0
11FEB15:21:56:00,AHU_5_2,0,1.7018,70.0034,0,0,67.8596,72.432,0
11FEB15:22:11:00,AHU_5_2,0,1.7018,70.3635,0,0,68.1296,72.432,0
11FEB15:22:26:00,AHU_5_2,0,1.7018,70.6515,0,0,68.3996,72.5221,0
11FEB15:22:41:00,AHU_5_2,0,1.832,71.1015,0,0,68.6697,72.5221,0
11FEB15:22:56:00,AHU_5_2,0,1.7452,71.3716,0,0,68.9577,72.5221,0
11FEB15:23:11:00,AHU_5_2,0,1.7018,71.4616,0,0,69.2277,72.5221,0
11FEB15:23:26:00,AHU_5_2,0,1.7018,71.7496,0,0,69.4978,72.5221,0
11FEB15:23:41:00,AHU_5_2,0,1.7452,71.9296,0,0,69.6778,72.5221,0
11FEB15:23:56:00,AHU_5_2,0,1.7886,72.1997,0,0,70.0558,72.5221,0
12FEB15:00:11:00,AHU_5_2,0,1.7018,72.3797,0,0,70.3258,72.5221,0
12FEB15:00:26:00,AHU_5_2,0,1.7452,72.5597,0,0,70.5959,72.5221,0
12FEB15:00:41:00,AHU_5_2,0,1.7018,72.7577,0,0,70.8659,72.6121,0
12FEB15:00:56:00,AHU_5_2,0,1.7452,72.9377,0,0,71.0639,72.5221,0
12FEB15:01:11:00,AHU_5_2,0,1.7452,73.0277,0,0,71.2439,72.6121,0
12FEB15:01:26:00,AHU_5_2,0,1.7452,73.2078,0,0,71.5139,72.5221,0
12FEB15:01:41:00,AHU_5_2,0,1.7452,73.2978,0,0,71.784,72.5221,0
12FEB15:01:56:00,AHU_5_2,0,1.7018,73.3878,0,0,72.072,72.5221,0
12FEB15:02:11:00,AHU_5_2,0,1.7452,73.4778,0,0,72.252,72.6121,0
12FEB15:02:26:00,AHU_5_2,0,1.832,73.5678,0,0,72.5221,72.6121,0
12FEB15:02:41:00,AHU_5_2,0,1.7452,73.6578,0,0,72.6121,72.6121,0
12FEB15:02:56:00,AHU_5_2,0,1.7452,73.7478,0,0,72.8821,72.7021,0
12FEB15:03:11:00,AHU_5_2,0,1.7452,73.9458,0,0,73.0801,72.6121,0
12FEB15:03:26:00,AHU_5_2,0,1.7452,74.0358,0,0,73.3501,72.6121,0
12FEB15:03:41:00,AHU_5_2,0,1.7018,74.0358,0,0,73.4402,72.6121,0
12FEB15:03:56:00,AHU_5_2,0,1.7452,74.1258,0,0,73.6202,72.7021,0
12FEB15:04:11:00,AHU_5_2,0,1.7886,74.2159,0,0,73.8002,72.7921,0
12FEB15:04:26:00,AHU_5_2,0,1.7452,74.2159,0,0,73.9982,72.7021,0
12FEB15:04:41:00,AHU_5_2,0,1.7018,74.3059,0,0,74.1782,72.7021,0
12FEB15:04:56:00,AHU_5_2,0,1.7452,74.3959,0,0,74.4482,72.7021,0
12FEB15:05:11:00,AHU_5_2,92.785,101.2581,68.1852,0,0,71.964,71.0639,7.365
12FEB15:05:26:00,AHU_5_2,36.87,53.7159,61.1645,0.5259,0,70.8659,70.2358,14.32
12FEB15:05:41:00,AHU_5_2,30.645,28.2299,59.2563,0.6383,0,70.5959,69.8578,18.165
12FEB15:05:56:00,AHU_5_2,29.56,46.0744,60.3545,0.6544,0,70.1458,69.7678,18.455
12FEB15:06:11:00,AHU_5_2,44.51,21.9343,60.5345,0.6664,0,70.5058,69.9478,18.455
12FEB15:06:26:00,AHU_5_2,21.135,35.9582,57.9962,0.6584,0,70.5058,70.1458,18.455
12FEB15:06:41:00,AHU_5_2,44.345,34.6122,62.2627,0.6704,0,70.2358,70.3258,18.455
12FEB15:06:56:00,AHU_5_2,24.03,25.3643,57.9962,0.6584,0,71.0639,70.5058,18.455
12FEB15:07:11:00,AHU_5_2,33.135,47.4204,61.3445,0.6664,0,70.6859,70.6859,18.455
12FEB15:07:26:00,AHU_5_2,35.14,24.2789,59.8144,0.6664,0,69.9478,70.6859,18.455
12FEB15:07:41:00,AHU_5_2,26.84,44.5983,59.6344,0.6704,0,69.6778,70.6859,18.455
12FEB15:07:56:00,AHU_5_2,42.68,22.7593,60.2644,0.6744,0,69.6778,70.6859,18.455
12FEB15:08:11:00,AHU_5_2,21.015,40.8644,58.4463,0.6704,0,70.1458,70.6859,18.455
12FEB15:08:26:00,AHU_5_2,45.255,33.2229,61.8126,0.6704,0,69.8578,70.8659,18.455
12FEB15:08:41:00,AHU_5_2,22.57,29.2284,57.9062,0.6664,0,70.0558,70.8659,18.455
12FEB15:08:56:00,AHU_5_2,43.445,42.2971,62.2627,0.6784,0,69.5878,71.0639,18.455
12FEB15:09:11:00,AHU_5_2,24.065,22.9329,58.1762,0.6704,0,69.4978,70.9559,18.455
12FEB15:09:26:00,AHU_5_2,33.815,45.9876,60.9845,0.6503,0,69.9478,71.1539,19.245
12FEB15:09:41:00,AHU_5_2,58.16,69.4765,52.8297,0.6503,0,69.9478,71.2439,19.61
12FEB15:09:56:00,AHU_5_2,53.81,53.3686,53.6398,0.6704,0,69.6778,71.0639,19.61
12FEB15:10:11:00,AHU_5_2,43.76,49.982,54.5579,0.6624,0,69.9478,71.0639,19.61
12FEB15:10:26:00,AHU_5_2,28.54,34.1346,57.9962,0.6503,0,70.4159,71.2439,20.62
12FEB15:10:41:00,AHU_5_2,40.43,42.3405,60.8945,0.6503,0,70.2358,71.3339,21.44
12FEB15:10:56:00,AHU_5_2,36.23,37.912,59.6344,0.6463,0,70.5058,71.3339,23.59
12FEB15:11:11:00,AHU_5_2,44.23,44.0772,60.8945,0.6423,0,71.0639,71.2439,26.365
12FEB15:11:26:00,AHU_5_2,44.17,44.9022,60.2644,0.6503,0,70.9559,71.1539,36.315
12FEB15:11:41:00,AHU_5_2,64.7,79.8098,57.3661,1.6259,0,71.1539,71.1539,58.435
12FEB15:11:56:00,AHU_5_2,47.475,42.3405,60.4445,1.4773,0,71.1539,70.9559,44.705
12FEB15:12:11:00,AHU_5_2,48.425,48.4624,59.6344,1.4613,0,71.4239,70.8659,56.785
12FEB15:12:26:00,AHU_5_2,47.5,48.4624,59.7244,1.8908,0,71.2439,70.8659,52.9
12FEB15:12:41:00,AHU_5_2,63.16,50.5899,60.2644,0.9113,0,71.5139,70.8659,47.8
12FEB15:12:56:00,AHU_5_2,51.55,51.6319,59.8144,1.7985,0,71.3339,70.8659,61.965
12FEB15:13:11:00,AHU_5_2,46.38,46.4652,60.3545,1.1361,0,71.2439,70.8659,40.56
12FEB15:13:26:00,AHU_5_2,51.65,52.1529,60.3545,1.0558,0,71.5139,70.7759,53.88
12FEB15:13:41:00,AHU_5_2,41.765,43.3826,59.8144,1.5897,0,71.2439,70.6859,48.145
12FEB15:13:56:00,AHU_5_2,41.765,43.3826,60.0844,0.8992,0,70.9559,70.6859,33.79
12FEB15:14:11:00,AHU_5_2,44.125,40.0394,60.3545,0.7828,0,70.9559,70.8659,29.265
12FEB15:14:26:00,AHU_5_2,36.16,43.3391,59.2563,0.7467,0,70.7759,70.9559,26.695
12FEB15:14:41:00,AHU_5_2,35.26,37.2173,59.5264,0.7507,0,70.6859,71.0639,25.14
12FEB15:14:56:00,AHU_5_2,42.34,38.6935,60.8945,0.7467,0,70.5058,71.0639,24.315
12FEB15:15:11:00,AHU_5_2,32.54,39.3447,58.9863,0.7467,0,70.5058,71.0639,23.865
12FEB15:15:26:00,AHU_5_2,40.88,32.2243,60.6245,0.7507,0,70.1458,70.9559,22.88
12FEB15:15:41:00,AHU_5_2,34.945,43.9036,60.0844,0.7387,0,69.9478,70.9559,22.64
12FEB15:15:56:00,AHU_5_2,33.055,30.3573,59.5264,0.7467,0,69.7678,70.8659,22.31
12FEB15:16:11:00,AHU_5_2,30.24,42.5576,60.0844,0.7387,0,69.5878,70.8659,22.31
12FEB15:16:26:00,AHU_5_2,39.24,27.0576,59.9044,0.7467,0,69.4077,70.6859,22.1
12FEB15:16:41:00,AHU_5_2,27.21,43.7299,59.4364,0.7387,0,69.4077,70.5959,22.1
12FEB15:16:56:00,AHU_5_2,39.395,27.622,60.2644,0.7507,0,69.3177,70.5959,21.84
12FEB15:17:11:00,AHU_5_2,25.755,42.1235,59.1663,0.7387,0,69.2277,70.5058,21.46
12FEB15:17:26:00,AHU_5_2,44.085,24.0618,60.6245,0.7467,0,69.2277,70.5058,21.32
12FEB15:17:41:00,AHU_5_2,23.445,37.5646,58.5363,0.7387,0,69.2277,70.4159,21.32
12FEB15:17:56:00,AHU_5_2,42.02,35.1767,61.9026,0.7467,0,69.0477,70.5058,21.25
12FEB15:18:11:00,AHU_5_2,24.37,28.9245,58.1762,0.7346,0,69.1377,70.5058,21.25
12FEB15:18:26:00,AHU_5_2,37.66,42.7747,61.7226,0.7427,0,69.4978,70.3258,21.25
12FEB15:18:41:00,AHU_5_2,0,1.7452,60.9845,0,0,66.3834,70.0558,0
12FEB15:18:56:00,AHU_5_2,0,1.7452,61.5246,0,0,66.2934,70.5058,0
12FEB15:19:11:00,AHU_5_2,0,1.7452,62.6227,0,0,66.2034,70.6859,0
12FEB15:19:26:00,AHU_5_2,0,1.7018,63.6308,0,0,66.1134,71.0639,0
12FEB15:19:41:00,AHU_5_2,0,1.7452,64.6209,0,0,66.2934,71.2439,0
12FEB15:19:56:00,AHU_5_2,0,1.7886,65.539,0,0,66.3834,71.3339,0
12FEB15:20:11:00,AHU_5_2,0,1.7452,66.079,0,0,66.5635,71.5139,0
19FEB15:09:48:00,AHU_5_2,25.12,28.7943,57.7262,0.6704,0,69.0477,71.0639,17.565
19FEB15:10:03:00,AHU_5_2,47.015,28.7943,61.9926,0.6664,0,69.2277,71.2439,17.94
19FEB15:10:18:00,AHU_5_2,63.575,71.6039,51.3896,0.6784,0,69.1377,71.1539,17.94
19FEB15:10:33:00,AHU_5_2,65.06,67.6529,53.0097,0.6825,0,69.0477,71.2439,17.94
19FEB15:10:48:00,AHU_5_2,47.46,51.5451,52.1996,0.6704,0,69.2277,71.1539,17.94
19FEB15:11:03:00,AHU_5_2,48.49,51.3714,52.2897,0.6544,0,68.5797,71.1539,18.46
19FEB15:11:18:00,AHU_5_2,48.75,48.8098,53.0097,0.6544,0,68.3096,71.2439,18.665
19FEB15:11:33:00,AHU_5_2,48.75,48.7663,52.9197,0.6584,0,69.0477,71.1539,18.665
19FEB15:11:48:00,AHU_5_2,49.29,23.0197,61.9026,0.6463,0,69.2277,71.1539,19.43
19FEB15:12:03:00,AHU_5_2,26.92,28.6206,60.8045,0.6503,0,69.4978,71.5139,19.78
19FEB15:12:18:00,AHU_5_2,36.985,42.601,58.6263,0.6584,0,69.7678,71.4239,20.06
19FEB15:12:33:00,AHU_5_2,35.04,31.0086,61.2546,0.6463,0,69.7678,71.5139,20.42
19FEB15:12:48:00,AHU_5_2,31.535,40.0394,59.0763,0.6503,0,69.7678,71.604,20.85
19FEB15:13:03:00,AHU_5_2,37.7,32.1808,61.1645,0.6503,0,69.4978,71.694,21.545
19FEB15:13:18:00,AHU_5_2,33.11,41.559,59.4364,0.6503,0,69.8578,71.604,22.785
19FEB15:13:33:00,AHU_5_2,41.38,38.0422,60.0844,0.6463,0,70.1458,71.5139,23.605
19FEB15:13:48:00,AHU_5_2,35.22,41.5156,59.8144,0.6503,0,70.2358,71.5139,24.18
19FEB15:14:03:00,AHU_5_2,41.92,39.6921,59.8144,0.6503,0,70.1458,71.4239,24.85
19FEB15:14:18:00,AHU_5_2,34.39,42.2103,60.5345,0.6584,0,70.4159,71.4239,24.99
19FEB15:14:33:00,AHU_5_2,41.755,42.5576,59.2563,0.6544,0,70.3258,71.4239,24.99
19FEB15:14:48:00,AHU_5_2,37.79,36.7831,60.7145,0.6544,0,70.2358,71.4239,24.99
19FEB15:15:03:00,AHU_5_2,38.75,41.0814,59.1663,0.6584,0,69.4978,71.2439,24.99
19FEB15:15:18:00,AHU_5_2,32,33.8307,60.4445,0.6584,0,67.6616,71.1539,24.99
19FEB15:15:33:00,AHU_5_2,41.345,41.5156,59.6344,0.6544,0,70.1458,71.1539,24.99
19FEB15:15:48:00,AHU_5_2,34.44,36.3055,60.7145,0.6704,0,70.1458,71.1539,24.99
19FEB15:16:03:00,AHU_5_2,41.265,41.4288,59.3464,0.6784,0,70.1458,71.2439,24.99
19FEB15:16:18:00,AHU_5_2,33.39,35.003,60.7145,0.7266,0,70.0558,71.3339,24.99
19FEB15:16:33:00,AHU_5_2,38.89,41.9932,58.9863,0.7467,0,69.8578,71.4239,24.24
19FEB15:16:48:00,AHU_5_2,31.695,31.0086,61.0745,0.7427,0,69.8578,71.4239,22.995
19FEB15:17:03:00,AHU_5_2,37.52,42.0366,58.8963,0.7547,0,69.4077,71.3339,22.525
19FEB15:17:18:00,AHU_5_2,27.4,28.7943,61.0745,0.7387,0,69.4978,71.1539,21.9
19FEB15:17:33:00,AHU_5_2,38.815,42.8616,58.4463,0.7467,0,69.5878,71.0639,21.76
19FEB15:17:48:00,AHU_5_2,27.655,26.3195,61.4346,0.7346,0,68.8497,71.0639,21.69
19FEB15:18:03:00,AHU_5_2,34.515,42.601,58.5363,0.7427,0,69.1377,70.9559,21.62
19FEB15:18:18:00,AHU_5_2,30.695,27.4049,61.2546,0.7346,0,68.0396,70.7759,21.62
19FEB15:18:33:00,AHU_5_2,39.34,42.7747,58.6263,0.7467,0,68.2196,70.5058,21.62
19FEB15:18:48:00,AHU_5_2,0,1.7452,62.7127,0,0,66.6715,69.7678,0
19FEB15:19:03:00,AHU_5_2,0,1.7018,62.8927,0,0,66.3834,70.2358,0
19FEB15:19:18:00,AHU_5_2,0,1.6583,63.6308,0,0,66.1134,70.5959,0
19FEB15:19:33:00,AHU_5_2,0,1.6583,64.4409,0,0,66.1134,70.6859,0
19FEB15:19:48:00,AHU_5_2,0,1.7018,65.359,0,0,66.0234,70.7759,0
19FEB15:20:03:00,AHU_5_2,0,1.832,65.989,0,0,66.2034,70.9559,0
19FEB15:20:18:00,AHU_5_2,0,1.7452,66.6371,0,0,66.2934,71.0639,0
19FEB15:20:33:00,AHU_5_2,0,1.7018,67.1771,0,0,66.6715,71.1539,0
19FEB15:20:48:00,AHU_5_2,0,1.7452,67.7172,0,0,66.7615,71.2439,0
19FEB15:21:03:00,AHU_5_2,0,1.7018,68.1852,0,0,66.9415,71.4239,0
19FEB15:21:18:00,AHU_5_2,0,1.7452,68.6353,0,0,67.2115,71.3339,0
19FEB15:21:33:00,AHU_5_2,0,1.7452,68.9953,0,0,67.4815,71.4239,0
19FEB15:21:48:00,AHU_5_2,0,1.7452,69.3734,0,0,67.7516,71.3339,0
19FEB15:22:03:00,AHU_5_2,0,1.7452,69.8234,0,0,67.9496,71.4239,0
19FEB15:22:18:00,AHU_5_2,0,1.7452,70.0934,0,0,68.2196,71.5139,0
19FEB15:22:33:00,AHU_5_2,0,1.7018,70.3635,0,0,68.3996,71.5139,0
19FEB15:22:48:00,AHU_5_2,0,1.7452,70.6515,0,0,68.6697,71.4239,0
19FEB15:23:03:00,AHU_5_2,0,1.7886,70.9215,0,0,68.9577,71.4239,0
19FEB15:23:18:00,AHU_5_2,0,1.7018,71.1915,0,0,69.2277,71.4239,0
19FEB15:23:33:00,AHU_5_2,0,1.7452,71.4616,0,0,69.4077,71.3339,0
19FEB15:23:48:00,AHU_5_2,0,1.7018,71.6596,0,0,69.7678,71.3339,0
20FEB15:00:03:00,AHU_5_2,0,1.7886,71.8396,0,0,69.9478,71.3339,0
20FEB15:00:18:00,AHU_5_2,0,1.7452,72.0196,0,0,70.2358,71.3339,0
20FEB15:00:33:00,AHU_5_2,0,1.7452,72.1096,0,0,70.5058,71.4239,0
20FEB15:00:48:00,AHU_5_2,0,1.7018,72.2897,0,0,70.6859,71.4239,0
20FEB15:01:03:00,AHU_5_2,0,1.7018,72.3797,0,0,70.8659,71.5139,0
20FEB15:01:18:00,AHU_5_2,0,1.7452,72.5597,0,0,71.1539,71.4239,0
20FEB15:01:33:00,AHU_5_2,0,1.7452,72.6497,0,0,71.4239,71.4239,0
20FEB15:01:48:00,AHU_5_2,0,1.7018,72.8477,0,0,71.604,71.4239,0
20FEB15:02:03:00,AHU_5_2,0,1.7452,72.9377,0,0,71.784,71.4239,0
20FEB15:02:18:00,AHU_5_2,0,1.7452,73.0277,0,0,71.964,71.4239,0
20FEB15:02:33:00,AHU_5_2,0,1.7452,73.2078,0,0,72.162,71.4239,0
20FEB15:02:48:00,AHU_5_2,0,1.7452,73.2078,0,0,72.432,71.4239,0
20FEB15:03:03:00,AHU_5_2,0,1.7018,73.2978,0,0,72.6121,71.4239,0
20FEB15:03:18:00,AHU_5_2,0,1.7886,73.3878,0,0,72.7021,71.4239,0
20FEB15:03:33:00,AHU_5_2,0,1.7452,73.4778,0,0,72.9721,71.4239,0
20FEB15:03:48:00,AHU_5_2,0,1.7452,73.4778,0,0,73.0801,71.4239,0
20FEB15:04:03:00,AHU_5_2,0,1.7886,73.5678,0,0,73.2601,71.4239,0
20FEB15:04:18:00,AHU_5_2,0,1.7018,73.5678,0,0,73.5302,71.4239,0
20FEB15:04:33:00,AHU_5_2,0,1.7452,73.6578,0,0,73.5302,71.4239,0
20FEB15:04:48:00,AHU_5_2,0,1.7452,73.6578,0,0,73.8002,71.3339,0
20FEB15:05:03:00,AHU_5_2,0,1.7886,73.6578,0,0,73.8002,71.4239,0
20FEB15:05:18:00,AHU_5_2,96.17,1.7452,64.3509,0.4898,0,73.6202,70.8659,5.54
20FEB15:05:33:00,AHU_5_2,49.795,32.7887,58.4463,0.5941,0,68.7597,69.8578,13.995
20FEB15:05:48:00,AHU_5_2,16.18,26.3629,61.1645,0.6584,0,69.1377,69.8578,16.615
20FEB15:06:03:00,AHU_5_2,41.28,42.9918,57.4562,0.6544,0,69.2277,69.9478,17.255
20FEB15:06:18:00,AHU_5_2,27.765,18.6346,62.8927,0.6584,0,68.8497,70.1458,17.255
20FEB15:06:33:00,AHU_5_2,19.66,46.0744,58.3563,0.6624,0,69.3177,70.3258,17.255
20FEB15:06:48:00,AHU_5_2,45.065,33.3097,58.8063,0.6544,0,69.3177,70.6859,17.255
20FEB15:07:03:00,AHU_5_2,20.06,18.4175,62.6227,0.6624,0,69.0477,70.8659,17.255
20FEB15:07:18:00,AHU_5_2,29.735,48.2887,57.6362,0.6664,0,69.6778,70.8659,17.255
20FEB15:07:33:00,AHU_5_2,40.04,18.7214,62.4427,0.6624,0,69.2277,70.8659,17.255
20FEB15:07:48:00,AHU_5_2,15.235,36.2187,59.9044,0.6744,0,69.1377,70.7759,17.255
20FEB15:08:03:00,AHU_5_2,46.805,26.9707,59.3464,0.6624,0,68.9577,70.5959,17.255
20FEB15:08:18:00,AHU_5_2,18.4,25.7551,61.5246,0.6664,0,68.7597,70.5058,17.255
20FEB15:08:33:00,AHU_5_2,33.97,45.6837,57.8162,0.6664,0,68.7597,70.5058,17.72
20FEB15:08:48:00,AHU_5_2,34.475,19.8503,62.4427,0.6704,0,69.0477,70.5058,17.72
20FEB15:09:03:00,AHU_5_2,20.545,44.5548,58.5363,0.6704,0,68.7597,70.4159,17.72
20FEB15:09:18:00,AHU_5_2,45.2,28.9245,59.4364,0.6704,0,68.8497,70.5959,17.72
20FEB15:09:33:00,AHU_5_2,19.305,28.8811,61.1645,0.6664,0,68.6697,70.5959,17.72
20FEB15:09:48:00,AHU_5_2,40.055,42.5142,58.1762,0.6784,0,68.9577,70.6859,17.72
20FEB15:10:03:00,AHU_5_2,23.41,22.4119,61.9926,0.6664,0,69.1377,70.9559,17.72
20FEB15:10:18:00,AHU_5_2,32.73,44.4246,57.9062,0.6784,0,68.0396,71.1539,17.72
20FEB15:10:33:00,AHU_5_2,31.145,20.8489,62.2627,0.6704,0,68.0396,71.4239,17.72
20FEB15:10:48:00,AHU_5_2,28.41,43.947,59.1663,0.6262,0,69.4077,71.604,18.37
20FEB15:11:03:00,AHU_5_2,56.295,65.8294,51.8396,0.6624,0,73.0801,71.3339,19.795
20FEB15:11:18:00,AHU_5_2,54.535,54.975,52.5597,0.6624,0,70.7759,71.1539,19.795
20FEB15:11:33:00,AHU_5_2,30.79,52.8042,57.5462,0.6664,0,71.1539,71.1539,19.935
20FEB15:11:48:00,AHU_5_2,43.985,34.6556,59.3464,0.6584,0,71.5139,71.2439,20.005
20FEB15:12:03:00,AHU_5_2,30.765,32.615,61.3445,0.6584,0,71.4239,71.3339,20.005
20FEB15:12:18:00,AHU_5_2,33.755,43.0786,58.9863,0.6544,0,70.5959,71.4239,20.005
20FEB15:12:33:00,AHU_5_2,43.205,35.9582,59.5264,0.6503,0,71.4239,71.5139,20.77
20FEB15:12:48:00,AHU_5_2,36.74,38.129,60.9845,0.6463,0,71.874,71.5139,22.23
20FEB15:13:03:00,AHU_5_2,41.45,42.5576,59.2563,0.6463,0,71.874,71.5139,23.45
20FEB15:13:18:00,AHU_5_2,39.215,37.6514,60.8045,0.6584,0,71.1539,71.5139,24.23
20FEB15:13:33:00,AHU_5_2,38.695,43.3826,59.4364,0.6503,0,71.604,71.4239,24.8
20FEB15:13:48:00,AHU_5_2,41.57,38.8671,60.4445,0.6544,0,71.694,71.3339,25.335
20FEB15:14:03:00,AHU_5_2,40.83,43.947,59.1663,0.6503,0,71.784,71.2439,25.335
20FEB15:14:18:00,AHU_5_2,41.255,38.3895,60.4445,0.6503,0,71.604,71.1539,25.42
20FEB15:14:33:00,AHU_5_2,37.51,41.8195,60.4445,0.6544,0,71.964,71.2439,25.935
20FEB15:14:48:00,AHU_5_2,39.93,39.6052,60.7145,0.6544,0,71.784,71.2439,26.09
20FEB15:15:03:00,AHU_5_2,38.955,44.2943,59.7244,0.6544,0,71.964,71.1539,26.09
20FEB15:15:18:00,AHU_5_2,43.67,38.3895,59.9044,0.6544,0,71.784,71.0639,26.09
20FEB15:15:33:00,AHU_5_2,37.315,42.9484,60.4445,0.6544,0,71.694,70.9559,26.09
20FEB15:15:48:00,AHU_5_2,42.445,39.2579,60.1744,0.6544,0,71.604,70.9559,26.09
20FEB15:16:03:00,AHU_5_2,36.905,42.601,60.1744,0.6865,0,71.694,70.8659,26.09
20FEB15:16:18:00,AHU_5_2,42.585,38.5198,59.3464,0.7507,0,71.4239,70.7759,25.725
20FEB15:16:33:00,AHU_5_2,33.65,36.3055,60.7145,0.7507,0,71.5139,70.7759,23.61
20FEB15:16:48:00,AHU_5_2,41.785,40.8644,58.9863,0.7467,0,71.3339,70.8659,22.79
20FEB15:17:03:00,AHU_5_2,37.455,31.0086,61.4346,0.7427,0,71.2439,70.7759,22.13
20FEB15:17:18:00,AHU_5_2,29.58,43.7733,59.5264,0.7467,0,70.9559,70.7759,21.69
20FEB15:17:33:00,AHU_5_2,42.71,36.9134,58.9863,0.7427,0,71.0639,70.6859,21.465
20FEB15:17:48:00,AHU_5_2,28.805,30.0968,61.1645,0.7427,0,70.9559,70.6859,21.295
20FEB15:18:03:00,AHU_5_2,35.28,44.2943,58.6263,0.7427,0,70.9559,70.6859,21.225
20FEB15:18:18:00,AHU_5_2,40.97,29.2284,60.5345,0.7427,0,70.8659,70.5959,21.225
20FEB15:18:33:00,AHU_5_2,28.14,38.2159,59.9944,0.7387,0,71.4239,70.5959,21.155
20FEB15:18:48:00,AHU_5_2,0,1.832,62.1726,0,0,65.7534,69.9478,0
20FEB15:19:03:00,AHU_5_2,0,1.7018,62.7127,0,0,65.7534,70.5959,0
20FEB15:19:18:00,AHU_5_2,0,1.7018,63.5408,0,0,65.5734,70.7759,0
20FEB15:19:33:00,AHU_5_2,0,1.7018,64.6209,0,0,65.4834,70.9559,0
11JAN15:15:30:00,AHU_5_2,0,1.7018,75.674,0,0,75.5464,75.9244,0
11JAN15:15:45:00,AHU_5_2,0,1.7452,75.764,0,0,75.8344,75.8344,0
11JAN15:16:00:00,AHU_5_2,0,1.6149,75.872,0,0,76.0144,75.7264,0
11JAN15:16:15:00,AHU_5_2,0,1.7452,76.052,0,0,76.1044,75.7264,0
11JAN15:16:30:00,AHU_5_2,0,1.7018,76.142,0,0,76.2844,75.6364,0
11JAN15:16:45:00,AHU_5_2,0,1.7886,76.142,0,0,76.4644,75.5464,0
11JAN15:17:00:00,AHU_5_2,0,1.7018,76.2321,0,0,76.5545,75.5464,0
11JAN15:17:15:00,AHU_5_2,0,1.7452,76.2321,0,0,76.7525,75.4563,0
11JAN15:17:30:00,AHU_5_2,0,1.7452,76.3221,0,0,76.9325,75.4563,0
11JAN15:17:45:00,AHU_5_2,0,1.7018,76.3221,0,0,77.0225,75.3663,0
11JAN15:18:00:00,AHU_5_2,0,1.7452,76.3221,0,0,77.2925,75.2763,0
11JAN15:18:15:00,AHU_5_2,0,1.7018,76.4121,0,0,77.3825,75.1863,0
11JAN15:18:30:00,AHU_5_2,0,1.7452,76.4121,0,0,77.5806,75.1863,0
11JAN15:18:45:00,AHU_5_2,0,1.7018,76.4121,0,0,77.6706,75.0063,0
11JAN15:19:00:00,AHU_5_2,0,1.7452,76.4121,0,0,77.7606,75.0063,0
11JAN15:19:15:00,AHU_5_2,0,1.7452,76.4121,0,0,77.9406,75.0063,0
11JAN15:19:30:00,AHU_5_2,0,1.7452,76.4121,0,0,78.1206,75.0063,0
11JAN15:19:45:00,AHU_5_2,0,1.7018,76.4121,0,0,78.1206,74.8983,0
11JAN15:20:00:00,AHU_5_2,0,1.7018,76.4121,0,0,78.2106,74.8983,0
11JAN15:20:15:00,AHU_5_2,0,1.7018,76.3221,0,0,78.3006,74.8983,0
11JAN15:20:30:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4086,74.8083,0
11JAN15:20:45:00,AHU_5_2,0,1.7886,76.3221,0,0,78.5887,74.7183,0
11JAN15:21:00:00,AHU_5_2,0,1.7018,76.3221,0,0,78.7687,74.7183,0
11JAN15:21:15:00,AHU_5_2,0,1.8754,76.3221,0,0,78.7687,74.7183,0
11JAN15:21:30:00,AHU_5_2,0,1.7452,76.3221,0,0,78.8587,74.6283,0
11JAN15:21:45:00,AHU_5_2,0,1.7018,76.2321,0,0,78.9487,74.6283,0
11JAN15:22:00:00,AHU_5_2,0,1.7886,76.3221,0,0,78.9487,74.5383,0
11JAN15:22:15:00,AHU_5_2,0,1.7452,76.2321,0,0,79.1287,74.6283,0
11JAN15:22:30:00,AHU_5_2,0,1.7452,76.3221,0,0,79.2367,74.5383,0
11JAN15:22:45:00,AHU_5_2,0,1.7018,76.2321,0,0,79.2367,74.5383,0
11JAN15:23:00:00,AHU_5_2,0,1.7018,76.3221,0,0,79.3267,74.4482,0
11JAN15:23:15:00,AHU_5_2,0,1.7018,76.2321,0,0,79.3267,74.4482,0
11JAN15:23:30:00,AHU_5_2,0,1.7886,76.2321,0,0,79.4167,74.4482,0
11JAN15:23:45:00,AHU_5_2,0,1.7018,76.2321,0,0,79.5067,74.4482,0
12JAN15:00:00:00,AHU_5_2,0,1.7018,76.142,0,0,79.5067,74.4482,0
12JAN15:00:15:00,AHU_5_2,0,1.7452,76.2321,0,0,79.5968,74.3582,0
12JAN15:00:30:00,AHU_5_2,0,1.7452,76.2321,0,0,79.6868,74.4482,0
12JAN15:00:45:00,AHU_5_2,0,1.7018,76.142,0,0,79.6868,74.3582,0
12JAN15:01:00:00,AHU_5_2,0,1.7018,76.2321,0,0,79.7768,74.3582,0
12JAN15:01:15:00,AHU_5_2,0,1.7018,76.142,0,0,79.7768,74.3582,0
12JAN15:01:30:00,AHU_5_2,0,1.7886,76.2321,0,0,79.8668,74.3582,0
12JAN15:01:45:00,AHU_5_2,0,1.7018,76.2321,0,0,79.9568,74.3582,0
12JAN15:02:00:00,AHU_5_2,0,1.7452,76.2321,0,0,79.8668,74.2682,0
12JAN15:02:15:00,AHU_5_2,0,1.7452,76.2321,0,0,79.9568,74.2682,0
12JAN15:02:30:00,AHU_5_2,0,1.7452,76.3221,0,0,79.9568,74.2682,0
12JAN15:02:45:00,AHU_5_2,0,1.7018,76.2321,0,0,80.0648,74.2682,0
12JAN15:03:00:00,AHU_5_2,0,1.7452,76.2321,0,0,80.1548,74.2682,0
12JAN15:03:15:00,AHU_5_2,0,1.7018,76.2321,0,0,80.1548,74.2682,0
12JAN15:03:30:00,AHU_5_2,0,1.7886,76.2321,0,0,80.1548,74.2682,0
12JAN15:03:45:00,AHU_5_2,0,1.7452,76.2321,0,0,80.1548,74.1782,0
12JAN15:04:00:00,AHU_5_2,0,1.6583,76.142,0,0,80.1548,74.0882,0
12JAN15:04:15:00,AHU_5_2,0,1.7018,76.142,0,0,80.1548,74.0882,0
12JAN15:04:30:00,AHU_5_2,0,1.7452,76.142,0,0,80.1548,74.0882,0
12JAN15:04:45:00,AHU_5_2,0,1.7452,76.142,0,0,80.1548,73.9982,0
12JAN15:05:00:00,AHU_5_2,0,1.832,76.052,0,0,80.0648,74.0882,0
12JAN15:05:15:00,AHU_5_2,0,1.7018,75.872,0.4577,0,80.6049,73.9982,8.89
12JAN15:05:30:00,AHU_5_2,8.765,10.0813,57.0781,0.57,0,71.0639,70.5058,14.77
12JAN15:05:45:00,AHU_5_2,49.52,45.8574,62.6227,0.6544,0,70.0558,70.2358,16.51
12JAN15:06:00:00,AHU_5_2,19.745,25.7985,57.7262,0.6544,0,70.1458,70.1458,16.51
12JAN15:06:15:00,AHU_5_2,46.42,45.2495,62.5327,0.6664,0,69.6778,70.1458,16.51
12JAN15:06:30:00,AHU_5_2,19.93,20.6752,58.4463,0.6624,0,69.9478,70.1458,16.51
12JAN15:06:45:00,AHU_5_2,46.45,51.1543,61.5246,0.6704,0,69.8578,69.9478,16.51
12JAN15:07:00:00,AHU_5_2,49.9,38.0422,61.2546,0.6664,0,70.2358,70.0558,16.51
12JAN15:07:15:00,AHU_5_2,49.48,51.4582,60.4445,0.6664,0,68.9577,70.2358,16.51
12JAN15:07:30:00,AHU_5_2,41.035,39.1277,61.1645,0.6664,0,69.0477,70.4159,16.51
12JAN15:07:45:00,AHU_5_2,38.985,43.2523,59.8144,0.6744,0,69.4077,70.2358,16.51
12JAN15:08:00:00,AHU_5_2,28.83,30.4007,59.3464,0.6704,0,69.4978,70.1458,16.51
12JAN15:08:15:00,AHU_5_2,58.925,70.9093,59.1663,0.6784,0,69.7678,70.2358,16.51
12JAN15:08:30:00,AHU_5_2,54.72,53.2818,60.5345,0.6704,0,68.9577,70.4159,16.51
12JAN15:08:45:00,AHU_5_2,47,49.7215,60.5345,0.6744,0,68.9577,70.5058,16.51
12JAN15:09:00:00,AHU_5_2,23.65,28.9679,58.1762,0.6664,0,68.3996,70.6859,16.51
12JAN15:09:15:00,AHU_5_2,26.345,24.8433,60.2644,0.6463,0,68.3096,70.8659,16.935
12JAN15:09:30:00,AHU_5_2,34.56,45.7271,59.3464,0.6664,0,69.2277,70.7759,17.39
12JAN15:09:45:00,AHU_5_2,32.07,23.3237,60.8945,0.6544,0,68.9577,70.6859,17.39
12JAN15:10:00:00,AHU_5_2,33.33,41.3854,58.9863,0.6664,0,68.3096,70.8659,17.53
12JAN15:10:15:00,AHU_5_2,25.065,24.5828,59.9944,0.6624,0,68.3996,70.7759,17.53
12JAN15:10:30:00,AHU_5_2,42.265,43.7299,61.2546,0.6624,0,68.6697,70.7759,17.635
12JAN15:10:45:00,AHU_5_2,25.325,28.8377,58.3563,0.6544,0,68.4896,70.9559,18.48
12JAN15:11:00:00,AHU_5_2,37.64,31.2257,61.1645,0.6825,0,69.3177,70.9559,18.48
12JAN15:11:15:00,AHU_5_2,37.22,44.3377,59.2563,0.6865,0,69.2277,70.9559,18.48
12JAN15:11:30:00,AHU_5_2,26.695,27.4049,59.6344,0.6784,0,68.9577,70.9559,18.48
12JAN15:11:45:00,AHU_5_2,42.02,43.0786,61.1645,0.6825,0,69.4077,70.8659,18.48
12JAN15:12:00:00,AHU_5_2,25.275,28.2299,58.2662,0.6905,0,69.4077,70.6859,18.48
12JAN15:12:15:00,AHU_5_2,42.87,37.5212,61.7226,0.6825,0,68.8497,70.8659,18.48
12JAN15:12:30:00,AHU_5_2,26.575,31.4862,58.1762,0.6945,0,69.4077,70.7759,18.48
12JAN15:12:45:00,AHU_5_2,39.305,35.1332,61.5246,0.6865,0,68.9577,70.7759,18.48
12JAN15:13:00:00,AHU_5_2,36.155,43.3826,59.3464,0.6664,0,69.0477,70.8659,18.48
12JAN15:13:15:00,AHU_5_2,29.105,28.7943,59.9944,0.6664,0,69.4077,70.6859,18.48
12JAN15:13:30:00,AHU_5_2,41.705,43.0786,60.5345,0.6624,0,69.5878,70.6859,18.48
12JAN15:13:45:00,AHU_5_2,27.585,29.0548,59.2563,0.6544,0,69.2277,70.8659,18.48
12JAN15:14:00:00,AHU_5_2,43.205,44.4246,61.0745,0.6584,0,69.5878,70.8659,18.48
12JAN15:14:15:00,AHU_5_2,28.75,31.7033,58.9863,0.6544,0,69.0477,70.8659,18.48
12JAN15:14:30:00,AHU_5_2,35.02,30.4007,60.7145,0.6624,0,68.8497,71.0639,18.48
12JAN15:14:45:00,AHU_5_2,41.015,39.7789,61.0745,0.6544,0,69.4077,71.1539,18.48
12JAN15:15:00:00,AHU_5_2,29.5,35.524,58.4463,0.6544,0,69.4077,70.9559,18.55
12JAN15:15:15:00,AHU_5_2,37.57,33.3965,60.8945,0.6584,0,69.6778,70.8659,18.62
12JAN15:15:30:00,AHU_5_2,40.935,42.4708,59.7244,0.6584,0,69.0477,71.0639,18.62
12JAN15:15:45:00,AHU_5_2,33.65,37.912,59.1663,0.6584,0,69.4077,71.0639,18.62
12JAN15:16:00:00,AHU_5_2,30.76,32.0506,59.5264,0.6503,0,69.2277,71.0639,18.62
12JAN15:16:15:00,AHU_5_2,44.43,44.2943,61.2546,0.6544,0,69.4978,70.8659,18.62
12JAN15:16:30:00,AHU_5_2,30.79,34.5254,58.8963,0.6503,0,69.2277,70.7759,18.62
