datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
12JAN15:16:45:00,AHU_5_2,41.08,38.4764,61.3445,0.6544,0,69.1377,70.7759,18.62
12JAN15:17:00:00,AHU_5_2,41.35,40.7341,60.8045,0.6544,0,69.4978,70.7759,18.62
12JAN15:17:15:00,AHU_5_2,42.115,42.4274,60.6245,0.6544,0,69.0477,70.8659,18.62
12JAN15:17:30:00,AHU_5_2,29.805,36.3055,58.7163,0.6544,0,69.3177,70.7759,18.62
12JAN15:17:45:00,AHU_5_2,35.655,31.7467,60.7145,0.6544,0,68.9577,70.6859,18.62
12JAN15:18:00:00,AHU_5_2,40.665,45.4232,59.6344,0.6624,0,69.3177,70.5959,18.62
12JAN15:18:15:00,AHU_5_2,27.575,28.143,59.8144,0.6544,0,69.3177,70.4159,18.62
12JAN15:18:30:00,AHU_5_2,41.99,44.2943,60.1744,0.6584,0,69.4978,70.5058,18.62
12JAN15:18:45:00,AHU_5_2,0,1.7452,62.4427,0,0,65.9334,69.9478,0
12JAN15:19:00:00,AHU_5_2,0,1.7018,62.4427,0,0,65.9334,70.5959,0
12JAN15:19:15:00,AHU_5_2,0,1.7452,63.2527,0,0,65.6634,71.1539,0
12JAN15:19:30:00,AHU_5_2,0,1.832,64.3509,0,0,65.5734,71.5139,0
12JAN15:19:45:00,AHU_5_2,0,1.7452,65.1789,0,0,65.7534,71.694,0
12JAN15:20:00:00,AHU_5_2,0,1.7452,65.989,0,0,65.8434,71.874,0
12JAN15:20:15:00,AHU_5_2,0,1.6583,66.5471,0,0,66.0234,71.964,0
12JAN15:20:30:00,AHU_5_2,0,1.6583,67.3572,0,0,66.2934,72.162,0
12JAN15:20:45:00,AHU_5_2,0,1.9188,67.9152,0,0,66.4734,72.252,0
12JAN15:21:00:00,AHU_5_2,0,1.7018,68.4553,0,0,66.7615,72.342,0
12JAN15:21:15:00,AHU_5_2,0,1.7452,68.9953,0,0,67.1215,72.432,0
12JAN15:21:30:00,AHU_5_2,0,1.8754,69.2834,0,0,67.3915,72.5221,0
12JAN15:21:45:00,AHU_5_2,0,1.7452,69.8234,0,0,67.7516,72.5221,0
12JAN15:22:00:00,AHU_5_2,0,1.7886,70.0934,0,0,67.9496,72.5221,0
12JAN15:22:15:00,AHU_5_2,0,1.7452,70.4715,0,0,68.2196,72.5221,0
12JAN15:22:30:00,AHU_5_2,0,1.7452,70.9215,0,0,68.6697,72.6121,0
12JAN15:22:45:00,AHU_5_2,0,1.7018,71.1915,0,0,68.9577,72.6121,0
12JAN15:23:00:00,AHU_5_2,0,1.7452,71.4616,0,0,69.2277,72.7021,0
12JAN15:23:15:00,AHU_5_2,0,1.7018,71.7496,0,0,69.4978,72.7021,0
12JAN15:23:30:00,AHU_5_2,0,1.7018,71.9296,0,0,69.7678,72.7021,0
12JAN15:23:45:00,AHU_5_2,0,1.7018,72.1997,0,0,70.1458,72.7021,0
13JAN15:00:00:00,AHU_5_2,0,1.7452,72.2897,0,0,70.3258,72.7921,0
13JAN15:00:15:00,AHU_5_2,0,1.7886,72.5597,0,0,70.6859,72.7921,0
13JAN15:00:30:00,AHU_5_2,0,1.832,72.7577,0,0,70.9559,72.7921,0
13JAN15:00:45:00,AHU_5_2,0,1.7018,72.9377,0,0,71.2439,72.7921,0
13JAN15:01:00:00,AHU_5_2,0,1.7018,73.0277,0,0,71.5139,72.7921,0
13JAN15:01:15:00,AHU_5_2,0,1.7018,73.2978,0,0,71.784,72.7921,0
13JAN15:01:30:00,AHU_5_2,0,1.7452,73.3878,0,0,72.072,72.8821,0
13JAN15:01:45:00,AHU_5_2,0,1.7018,73.5678,0,0,72.252,72.8821,0
13JAN15:02:00:00,AHU_5_2,0,1.7452,73.6578,0,0,72.432,72.8821,0
13JAN15:02:15:00,AHU_5_2,0,1.7452,73.7478,0,0,72.6121,72.8821,0
13JAN15:02:30:00,AHU_5_2,0,1.7452,73.8558,0,0,72.9721,72.8821,0
13JAN15:02:45:00,AHU_5_2,0,1.7452,73.9458,0,0,73.1701,72.8821,0
13JAN15:03:00:00,AHU_5_2,0,1.7018,74.0358,0,0,73.4402,72.9721,0
13JAN15:03:15:00,AHU_5_2,0,1.7452,74.0358,0,0,73.5302,72.8821,0
13JAN15:03:30:00,AHU_5_2,0,1.7452,74.2159,0,0,73.7102,72.9721,0
13JAN15:03:45:00,AHU_5_2,0,1.7452,74.2159,0,0,73.8902,72.9721,0
13JAN15:04:00:00,AHU_5_2,0,1.7452,74.2159,0,0,73.9982,72.9721,0
13JAN15:04:15:00,AHU_5_2,0,1.7886,74.2159,0,0,74.2682,72.8821,0
13JAN15:04:30:00,AHU_5_2,0,1.7018,74.3059,0,0,74.3582,72.9721,0
13JAN15:04:45:00,AHU_5_2,0,1.7886,74.3959,0,0,74.5383,72.9721,0
13JAN15:05:00:00,AHU_5_2,0,1.832,74.4859,0,0,74.7183,72.9721,0
13JAN15:05:15:00,AHU_5_2,33.24,1.7452,74.3959,0.4496,0,75.4563,72.6121,9.585
13JAN15:05:30:00,AHU_5_2,38.485,30.4007,61.1645,0.554,0,69.8578,70.3258,16.13
13JAN15:05:45:00,AHU_5_2,31.165,36.7397,58.3563,0.6423,0,70.6859,69.8578,18.02
13JAN15:06:00:00,AHU_5_2,35.1,28.7075,60.8945,0.6544,0,69.9478,69.6778,18.02
13JAN15:06:15:00,AHU_5_2,33.06,39.475,58.6263,0.6664,0,69.6778,69.7678,18.02
13JAN15:06:30:00,AHU_5_2,32.95,29.2284,61.4346,0.6624,0,69.6778,69.8578,18.02
13JAN15:06:45:00,AHU_5_2,26.85,32.3545,57.9062,0.6744,0,69.1377,69.9478,18.02
13JAN15:07:00:00,AHU_5_2,41.405,33.657,61.9026,0.6624,0,69.3177,70.1458,18.02
13JAN15:07:15:00,AHU_5_2,23.46,29.185,58.0862,0.6744,0,69.3177,70.0558,18.02
13JAN15:07:30:00,AHU_5_2,45.5,39.475,62.1726,0.6624,0,69.6778,70.2358,18.02
13JAN15:07:45:00,AHU_5_2,21.32,22.5856,58.5363,0.6664,0,69.2277,70.2358,18.02
13JAN15:08:00:00,AHU_5_2,43.855,45.5534,61.9026,0.6784,0,69.1377,70.2358,18.02
13JAN15:08:15:00,AHU_5_2,23.155,23.5408,58.8063,0.6704,0,69.3177,70.2358,18.02
13JAN15:08:30:00,AHU_5_2,43.31,45.7271,60.9845,0.6784,0,69.3177,70.2358,18.02
13JAN15:08:45:00,AHU_5_2,22.16,23.0197,59.5264,0.6704,0,68.8497,70.4159,18.34
13JAN15:09:00:00,AHU_5_2,37.64,45.9442,58.9863,0.7065,0,68.7597,70.5058,18.935
13JAN15:09:15:00,AHU_5_2,29.285,23.8881,60.8945,0.7106,0,69.1377,70.3258,18.935
13JAN15:09:30:00,AHU_5_2,29.415,39.7355,58.6263,0.7106,0,69.2277,70.3258,18.935
13JAN15:09:45:00,AHU_5_2,34.58,26.9707,61.2546,0.7065,0,69.2277,70.3258,18.935
13JAN15:10:00:00,AHU_5_2,27.09,36.1318,58.1762,0.7065,0,69.0477,70.4159,18.935
13JAN15:10:15:00,AHU_5_2,38.085,32.5716,61.7226,0.7106,0,68.7597,70.4159,18.935
13JAN15:10:30:00,AHU_5_2,25.295,31.0954,58.0862,0.7065,0,68.9577,70.4159,18.935
13JAN15:10:45:00,AHU_5_2,41.835,33.657,62.0826,0.7106,0,68.9577,70.4159,18.935
13JAN15:11:00:00,AHU_5_2,22.09,28.0996,57.9962,0.7025,0,69.2277,70.5058,18.935
13JAN15:11:15:00,AHU_5_2,44.875,39.7355,62.2627,0.7146,0,68.9577,70.5959,18.935
13JAN15:11:30:00,AHU_5_2,21.45,23.5842,58.3563,0.7065,0,68.5797,70.6859,18.935
13JAN15:11:45:00,AHU_5_2,45.53,43.7299,62.1726,0.7146,0,69.1377,70.6859,18.935
13JAN15:12:00:00,AHU_5_2,20.475,22.4987,58.2662,0.7106,0,68.8497,70.5959,18.935
13JAN15:12:15:00,AHU_5_2,43.48,44.989,61.9026,0.7146,0,69.1377,70.5959,18.935
13JAN15:12:30:00,AHU_5_2,22.33,23.5408,58.8063,0.7106,0,68.5797,70.5959,18.935
13JAN15:12:45:00,AHU_5_2,43.295,45.2495,60.9845,0.7186,0,69.0477,70.4159,18.935
13JAN15:13:00:00,AHU_5_2,19.9,20.8055,58.9863,0.7106,0,68.8497,70.2358,18.935
13JAN15:13:15:00,AHU_5_2,40.61,45.0759,60.5345,0.7186,0,68.8497,70.2358,18.935
13JAN15:13:30:00,AHU_5_2,26.385,21.3699,60.0844,0.7065,0,68.7597,70.4159,18.935
13JAN15:13:45:00,AHU_5_2,32.185,40.517,58.8063,0.7065,0,68.9577,70.4159,18.935
13JAN15:14:00:00,AHU_5_2,31.815,24.3657,60.8045,0.7025,0,68.6697,70.5058,18.935
13JAN15:14:15:00,AHU_5_2,27.575,36.566,58.2662,0.7106,0,68.3996,70.5058,18.935
13JAN15:14:30:00,AHU_5_2,35.53,26.7971,61.4346,0.6985,0,68.9577,70.5058,18.935
13JAN15:14:45:00,AHU_5_2,26.49,33.2663,58.1762,0.7106,0,68.7597,70.5959,18.935
13JAN15:15:00:00,AHU_5_2,38.135,32.3545,61.5246,0.7106,0,69.0477,70.4159,18.935
13JAN15:15:15:00,AHU_5_2,22.48,32.2677,57.9962,0.7186,0,68.7597,70.5058,18.935
13JAN15:15:30:00,AHU_5_2,42.77,36.1752,62.0826,0.7106,0,68.5797,70.5959,18.935
13JAN15:15:45:00,AHU_5_2,20.94,28.0562,57.9962,0.7186,0,68.3996,70.5058,18.935
13JAN15:16:00:00,AHU_5_2,44.29,36.9134,62.1726,0.7106,0,68.9577,70.3258,18.935
13JAN15:16:15:00,AHU_5_2,22.35,25.234,58.1762,0.6945,0,69.0477,70.3258,18.935
13JAN15:16:30:00,AHU_5_2,43.555,43.947,61.9026,0.6825,0,69.0477,70.3258,18.935
13JAN15:16:45:00,AHU_5_2,24.235,26.2326,58.7163,0.6825,0,69.1377,70.3258,18.935
13JAN15:17:00:00,AHU_5_2,43.38,44.6417,62.0826,0.6905,0,69.1377,70.4159,18.935
13JAN15:17:15:00,AHU_5_2,22.445,23.2803,58.7163,0.6825,0,69.0477,70.4159,18.935
13JAN15:17:30:00,AHU_5_2,42.27,45.3798,60.9845,0.6905,0,69.2277,70.4159,18.935
13JAN15:17:45:00,AHU_5_2,24.21,25.0604,59.2563,0.6825,0,68.9577,70.3258,18.935
13JAN15:18:00:00,AHU_5_2,43.175,44.8153,60.3545,0.6865,0,68.9577,70.2358,18.935
13JAN15:18:15:00,AHU_5_2,26.06,25.0604,60.1744,0.6865,0,68.9577,70.2358,18.935
13JAN15:18:30:00,AHU_5_2,38.48,45.6837,59.2563,0.6865,0,69.2277,70.0558,0
13JAN15:18:45:00,AHU_5_2,0,1.7018,62.8027,0,0,66.0234,69.4978,0
13JAN15:19:00:00,AHU_5_2,0,1.6583,62.8027,0,0,66.0234,70.0558,0
13JAN15:19:15:00,AHU_5_2,0,1.7018,63.5408,0,0,65.7534,70.4159,0
13JAN15:19:30:00,AHU_5_2,0,1.7018,64.3509,0,0,65.6634,70.6859,0
13JAN15:19:45:00,AHU_5_2,0,1.7886,65.1789,0,0,65.7534,70.8659,0
13JAN15:20:00:00,AHU_5_2,0,1.832,65.809,0,0,65.7534,70.9559,0
13JAN15:20:15:00,AHU_5_2,0,1.7018,66.4571,0,0,65.9334,71.1539,0
13JAN15:20:30:00,AHU_5_2,0,1.7018,66.9971,0,0,66.1134,71.2439,0
13JAN15:20:45:00,AHU_5_2,0,1.7452,67.5372,0,0,66.2934,71.3339,0
13JAN15:21:00:00,AHU_5_2,0,1.7452,68.1852,0,0,66.5635,71.3339,0
13JAN15:21:15:00,AHU_5_2,0,1.7452,68.5453,0,0,66.8515,71.4239,0
13JAN15:21:30:00,AHU_5_2,0,1.7886,68.9953,0,0,67.1215,71.5139,0
13JAN15:21:45:00,AHU_5_2,0,1.7452,69.2834,0,0,67.3015,71.5139,0
13JAN15:22:00:00,AHU_5_2,0,1.7018,69.7334,0,0,67.6616,71.604,0
13JAN15:22:15:00,AHU_5_2,0,1.7452,70.0934,0,0,67.9496,71.5139,0
13JAN15:22:30:00,AHU_5_2,0,1.7018,70.3635,0,0,68.0396,71.604,0
13JAN15:22:45:00,AHU_5_2,0,1.7018,70.6515,0,0,68.3096,71.604,0
13JAN15:23:00:00,AHU_5_2,0,1.832,70.8315,0,0,68.5797,71.604,0
13JAN15:23:15:00,AHU_5_2,0,1.8754,71.1915,0,0,68.8497,71.604,0
13JAN15:23:30:00,AHU_5_2,0,1.7452,71.3716,0,0,69.1377,71.604,0
13JAN15:23:45:00,AHU_5_2,0,1.7452,71.4616,0,0,69.3177,71.694,0
14JAN15:00:00:00,AHU_5_2,0,1.7018,71.7496,0,0,69.7678,71.694,0
14JAN15:00:15:00,AHU_5_2,0,1.7452,71.8396,0,0,69.9478,71.694,0
14JAN15:00:30:00,AHU_5_2,0,1.7452,72.0196,0,0,70.2358,71.784,0
14JAN15:00:45:00,AHU_5_2,0,1.7452,72.2897,0,0,70.5058,71.784,0
14JAN15:01:00:00,AHU_5_2,0,1.832,72.2897,0,0,70.6859,71.694,0
14JAN15:01:15:00,AHU_5_2,0,1.7452,72.4697,0,0,70.8659,71.784,0
14JAN15:01:30:00,AHU_5_2,0,1.7452,72.6497,0,0,71.2439,71.784,0
14JAN15:01:45:00,AHU_5_2,0,1.7018,72.7577,0,0,71.5139,71.784,0
14JAN15:02:00:00,AHU_5_2,0,1.7018,72.9377,0,0,71.694,71.784,0
14JAN15:02:15:00,AHU_5_2,0,1.7452,73.0277,0,0,71.874,71.784,0
14JAN15:02:30:00,AHU_5_2,0,1.7452,73.1177,0,0,72.072,71.784,0
14JAN15:02:45:00,AHU_5_2,0,1.7018,73.2078,0,0,72.342,71.874,0
14JAN15:03:00:00,AHU_5_2,0,1.7018,73.2078,0,0,72.5221,71.784,0
14JAN15:03:15:00,AHU_5_2,0,1.7452,73.2978,0,0,72.8821,71.874,0
14JAN15:03:30:00,AHU_5_2,0,1.7886,73.4778,0,0,72.8821,71.874,0
14JAN15:03:45:00,AHU_5_2,0,1.7452,73.3878,0,0,73.0801,71.874,0
14JAN15:04:00:00,AHU_5_2,0,1.7452,73.5678,0,0,73.3501,71.784,0
14JAN15:04:15:00,AHU_5_2,0,1.7018,73.5678,0,0,73.3501,71.784,0
14JAN15:04:30:00,AHU_5_2,0,1.7886,73.5678,0,0,73.5302,71.784,0
14JAN15:04:45:00,AHU_5_2,0,1.7452,73.5678,0,0,73.7102,71.694,0
14JAN15:05:00:00,AHU_5_2,0,1.7452,73.6578,0,0,73.9982,71.694,0
14JAN15:05:15:00,AHU_5_2,81.585,39.3013,74.2159,0.4175,0,73.8002,70.8659,9.93
14JAN15:05:30:00,AHU_5_2,41.545,26.9273,63.1627,0.5821,0,68.8497,69.2277,14.91
14JAN15:05:45:00,AHU_5_2,29.52,41.2551,58.3563,0.6584,0,69.6778,68.7597,15.525
14JAN15:06:00:00,AHU_5_2,29.07,18.2873,61.1645,0.6503,0,69.3177,68.9577,15.525
14JAN15:06:15:00,AHU_5_2,23.4,34.3951,57.8162,0.6664,0,68.8497,69.4077,15.525
14JAN15:06:30:00,AHU_5_2,34.87,19.9805,61.4346,0.6584,0,68.8497,69.7678,15.525
14JAN15:06:45:00,AHU_5_2,26.42,34.7425,58.3563,0.6704,0,69.0477,70.0558,15.525
14JAN15:07:00:00,AHU_5_2,23.295,14.1192,60.4445,0.6544,0,68.5797,70.2358,15.525
14JAN15:07:15:00,AHU_5_2,35.3,47.7677,59.9044,0.6704,0,68.9577,70.2358,15.525
14JAN15:07:30:00,AHU_5_2,18.595,15.769,59.9944,0.6624,0,68.8497,70.2358,15.525
14JAN15:07:45:00,AHU_5_2,37.91,45.6837,59.4364,0.6704,0,68.9577,70.2358,15.525
14JAN15:08:00:00,AHU_5_2,17.755,14.8573,60.1744,0.6664,0,68.7597,70.3258,15.525
14JAN15:08:15:00,AHU_5_2,38.4,47.8111,59.4364,0.6704,0,68.5797,70.3258,15.79
14JAN15:08:30:00,AHU_5_2,16.205,15.6822,59.8144,0.6544,0,68.4896,70.4159,15.79
14JAN15:08:45:00,AHU_5_2,44.145,45.5534,60.1744,0.6624,0,68.5797,70.2358,15.79
14JAN15:09:00:00,AHU_5_2,14.275,13.4245,58.0862,0.6624,0,68.3996,70.3258,15.79
14JAN15:09:15:00,AHU_5_2,46.825,45.6837,62.8027,0.6503,0,68.6697,70.3258,15.945
14JAN15:09:30:00,AHU_5_2,14.65,18.4175,57.7262,0.6664,0,68.9577,70.4159,15.945
14JAN15:09:45:00,AHU_5_2,46.405,43.2089,62.8027,0.6503,0,68.3096,70.4159,15.945
14JAN15:10:00:00,AHU_5_2,16.97,23.0197,57.5462,0.6463,0,68.4896,70.3258,17.015
14JAN15:10:15:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.015
14JAN15:10:30:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.015
14JAN15:10:45:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.015
14JAN15:11:00:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.015
14JAN15:11:15:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.015
14JAN15:11:30:00,AHU_5_2,46.37,41.559,62.7127,0.6624,0,68.6697,70.1458,17.46
14JAN15:11:45:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,70.1458,17.46
14JAN15:12:00:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,70.1458,17.46
14JAN15:12:15:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,70.1458,17.46
14JAN15:12:30:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,69.9478,17.46
14JAN15:12:45:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,69.9478,17.46
14JAN15:13:00:00,AHU_5_2,46.37,25.1038,62.7127,0.6624,0,68.6697,69.9478,17.46
14JAN15:13:15:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
14JAN15:13:30:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
14JAN15:13:45:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
14JAN15:14:00:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
14JAN15:14:15:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
14JAN15:14:30:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
14JAN15:14:45:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
14JAN15:15:00:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
14JAN15:15:15:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
14JAN15:15:30:00,AHU_5_2,46.37,25.1038,62.7127,0.6664,0,68.6697,69.9478,17.46
14JAN15:15:45:00,AHU_5_2,46.37,25.1038,57.9062,0.6664,0,68.6697,69.9478,17.46
14JAN15:16:00:00,AHU_5_2,46.37,25.1038,57.9062,0.6664,0,68.6697,69.9478,17.46
14JAN15:16:15:00,AHU_5_2,30.965,30.5744,62.5327,0.6624,0,68.6697,70.3258,17.46
14JAN15:16:30:00,AHU_5_2,25.94,27.1444,57.7262,0.6744,0,68.5797,70.4159,17.46
14JAN15:16:45:00,AHU_5_2,38.16,35.1767,62.5327,0.6624,0,68.6697,70.5058,17.46
14JAN15:17:00:00,AHU_5_2,23.275,22.5856,57.9962,0.6704,0,68.5797,70.4159,17.46
14JAN15:17:15:00,AHU_5_2,41.215,42.08,62.0826,0.6624,0,68.6697,70.4159,17.46
14JAN15:17:30:00,AHU_5_2,20.885,20.762,58.2662,0.6704,0,68.6697,70.4159,17.46
14JAN15:17:45:00,AHU_5_2,45.42,46.1179,60.8045,0.6624,0,68.6697,70.3258,17.46
14JAN15:18:00:00,AHU_5_2,19.305,20.3713,59.2563,0.6664,0,68.6697,70.4159,17.46
14JAN15:18:15:00,AHU_5_2,44.85,46.6389,58.9863,0.6624,0,68.5797,70.3258,17.46
14JAN15:18:30:00,AHU_5_2,44.85,46.6389,58.9863,0.6624,0,68.7597,70.3258,17.46
14JAN15:18:45:00,AHU_5_2,44.85,46.6389,58.9863,0.6624,0,68.7597,70.3258,17.46
14JAN15:19:00:00,AHU_5_2,44.85,46.6389,58.9863,0.6624,0,68.7597,70.3258,17.46
19JAN15:14:38:00,AHU_5_2,48.385,46.552,60.8945,1.1722,0,71.784,70.8659,52.52
19JAN15:14:53:00,AHU_5_2,53.3,53.3686,59.8144,1.9028,0,71.784,70.7759,64.305
19JAN15:15:08:00,AHU_5_2,46.21,47.8546,59.7244,0.9113,0,71.4239,70.7759,40.775
19JAN15:15:23:00,AHU_5_2,52.465,52.891,60.0844,1.6941,0,71.604,70.7759,60.77
19JAN15:15:38:00,AHU_5_2,51.54,52.8476,59.2563,1.385,0,71.5139,70.7759,51.12
19JAN15:15:53:00,AHU_5_2,45.105,46.8994,60.0844,0.8631,0,71.4239,70.5959,38.615
19JAN15:16:08:00,AHU_5_2,45.105,46.8994,59.7244,0.7387,0,71.2439,70.6859,36.69
19JAN15:16:23:00,AHU_5_2,45.105,46.856,59.5264,0.7628,0,71.2439,70.5058,34.735
19JAN15:16:38:00,AHU_5_2,43.05,44.5114,59.9044,0.7507,0,71.1539,70.4159,32
19JAN15:16:53:00,AHU_5_2,40.195,40.9512,60.5345,0.7587,0,70.8659,70.5058,29.085
19JAN15:17:08:00,AHU_5_2,39.45,40.0828,60.4445,0.7587,0,70.7759,70.5058,26.27
19JAN15:17:23:00,AHU_5_2,35.395,37.8685,59.8144,0.7547,0,70.4159,70.5959,23.945
20FEB15:19:48:00,AHU_5_2,0,1.7452,65.359,0,0,65.4834,71.0639,0
20FEB15:20:03:00,AHU_5_2,0,1.7452,66.079,0,0,65.6634,71.1539,0
20FEB15:20:18:00,AHU_5_2,0,1.7452,66.7271,0,0,65.6634,71.2439,0
20FEB15:20:33:00,AHU_5_2,0,1.7452,67.3572,0,0,65.9334,71.3339,0
20FEB15:20:48:00,AHU_5_2,0,1.7452,67.9152,0,0,66.1134,71.3339,0
20FEB15:21:03:00,AHU_5_2,0,1.7886,68.3653,0,0,66.2934,71.4239,0
20FEB15:21:18:00,AHU_5_2,0,1.7018,68.7253,0,0,66.5635,71.4239,0
20FEB15:21:33:00,AHU_5_2,0,1.7018,69.0853,0,0,66.8515,71.5139,0
20FEB15:21:48:00,AHU_5_2,0,1.7886,69.5534,0,0,67.1215,71.5139,0
20FEB15:22:03:00,AHU_5_2,0,1.7452,69.9134,0,0,67.3915,71.604,0
20FEB15:22:18:00,AHU_5_2,0,1.7452,70.0934,0,0,67.6616,71.604,0
20FEB15:22:33:00,AHU_5_2,0,1.7452,70.4715,0,0,67.9496,71.604,0
20FEB15:22:48:00,AHU_5_2,0,1.7886,70.6515,0,0,68.2196,71.604,0
20FEB15:23:03:00,AHU_5_2,0,1.7452,71.0115,0,0,68.5797,71.694,0
20FEB15:23:18:00,AHU_5_2,0,1.7018,71.2816,0,0,68.8497,71.694,0
20FEB15:23:33:00,AHU_5_2,0,1.7886,71.5516,0,0,69.1377,71.604,0
20FEB15:23:48:00,AHU_5_2,0,1.7452,71.6596,0,0,69.4077,71.604,0
21FEB15:00:03:00,AHU_5_2,0,1.7452,71.8396,0,0,69.6778,71.694,0
21FEB15:00:18:00,AHU_5_2,0,1.7452,72.0196,0,0,70.0558,71.694,0
21FEB15:00:33:00,AHU_5_2,0,1.7018,72.1997,0,0,70.2358,71.694,0
21FEB15:00:48:00,AHU_5_2,0,1.7018,72.4697,0,0,70.5058,71.694,0
21FEB15:01:03:00,AHU_5_2,0,1.7886,72.6497,0,0,70.7759,71.604,0
21FEB15:01:18:00,AHU_5_2,0,1.7018,72.6497,0,0,70.9559,71.694,0
21FEB15:01:33:00,AHU_5_2,0,1.7452,72.8477,0,0,71.2439,71.694,0
21FEB15:01:48:00,AHU_5_2,0,1.7452,72.9377,0,0,71.5139,71.694,0
21FEB15:02:03:00,AHU_5_2,0,1.7018,73.1177,0,0,71.694,71.694,0
21FEB15:02:18:00,AHU_5_2,0,1.7018,73.2078,0,0,71.964,71.694,0
21FEB15:02:33:00,AHU_5_2,0,1.7452,73.2978,0,0,72.072,71.694,0
21FEB15:02:48:00,AHU_5_2,0,1.7018,73.3878,0,0,72.432,71.604,0
21FEB15:03:03:00,AHU_5_2,0,1.7452,73.4778,0,0,72.6121,71.694,0
21FEB15:03:18:00,AHU_5_2,0,1.7018,73.5678,0,0,72.7921,71.694,0
21FEB15:03:33:00,AHU_5_2,0,1.7452,73.6578,0,0,72.9721,71.694,0
21FEB15:03:48:00,AHU_5_2,0,1.7018,73.6578,0,0,73.1701,71.694,0
21FEB15:04:03:00,AHU_5_2,0,1.7452,73.7478,0,0,73.3501,71.694,0
21FEB15:04:18:00,AHU_5_2,0,1.7452,73.7478,0,0,73.5302,71.694,0
21FEB15:04:33:00,AHU_5_2,0,1.7018,73.8558,0,0,73.7102,71.694,0
21FEB15:04:48:00,AHU_5_2,0,1.7018,73.8558,0,0,73.9982,71.784,0
21FEB15:05:03:00,AHU_5_2,0,1.6583,73.9458,0,0,73.9982,71.694,0
21FEB15:05:18:00,AHU_5_2,0,1.7018,73.9458,0,0,74.1782,71.694,0
21FEB15:05:33:00,AHU_5_2,0,1.7018,73.9458,0,0,74.2682,71.784,0
21FEB15:05:48:00,AHU_5_2,0,1.7018,74.0358,0,0,74.4482,71.784,0
21FEB15:06:03:00,AHU_5_2,0,1.7886,74.0358,0,0,74.6283,71.784,0
21FEB15:06:18:00,AHU_5_2,0,1.7452,74.0358,0,0,74.8083,71.784,0
21FEB15:06:33:00,AHU_5_2,0,1.7018,74.1258,0,0,74.8983,71.784,0
21FEB15:06:48:00,AHU_5_2,0,1.6583,74.1258,0,0,75.0963,71.694,0
21FEB15:07:03:00,AHU_5_2,0,1.6583,74.1258,0,0,75.0963,71.694,0
21FEB15:07:18:00,AHU_5_2,0,1.7886,74.1258,0,0,75.2763,71.784,0
21FEB15:07:33:00,AHU_5_2,0,1.7452,74.2159,0,0,75.4563,71.694,0
21FEB15:07:48:00,AHU_5_2,0,1.7886,74.2159,0,0,75.5464,71.784,0
21FEB15:08:03:00,AHU_5_2,0,1.7018,74.3059,0,0,75.6364,71.784,0
21FEB15:08:18:00,AHU_5_2,0,1.832,74.2159,0,0,75.6364,71.694,0
21FEB15:08:33:00,AHU_5_2,0,1.7452,74.3059,0,0,75.8344,71.784,0
21FEB15:08:48:00,AHU_5_2,0,1.7452,74.3059,0,0,75.9244,71.784,0
21FEB15:09:03:00,AHU_5_2,0,1.832,74.3959,0,0,75.9244,71.784,0
21FEB15:09:18:00,AHU_5_2,0,1.7018,74.3059,0,0,76.1044,71.784,0
21FEB15:09:33:00,AHU_5_2,0,1.6583,74.3959,0,0,76.1044,71.874,0
21FEB15:09:48:00,AHU_5_2,0,1.7886,74.3959,0,0,76.2844,71.874,0
21FEB15:10:03:00,AHU_5_2,0,1.7886,74.3059,0,0,76.3744,71.784,0
21FEB15:10:18:00,AHU_5_2,0,1.7018,74.3959,0,0,76.3744,71.874,0
21FEB15:10:33:00,AHU_5_2,0,1.7452,74.3959,0,0,76.4644,71.784,0
21FEB15:10:48:00,AHU_5_2,0,1.7018,74.3959,0,0,76.5545,71.784,0
21FEB15:11:03:00,AHU_5_2,0,1.7452,74.4859,0,0,76.7525,71.874,0
21FEB15:11:18:00,AHU_5_2,0,1.7452,74.4859,0,0,76.6445,71.784,0
21FEB15:11:33:00,AHU_5_2,0,1.7452,74.4859,0,0,76.7525,71.874,0
21FEB15:11:48:00,AHU_5_2,0,1.7018,74.4859,0,0,76.9325,71.874,0
21FEB15:12:03:00,AHU_5_2,0,1.7018,74.4859,0,0,76.9325,71.874,0
21FEB15:12:18:00,AHU_5_2,0,1.7018,74.4859,0,0,76.9325,71.874,0
21FEB15:12:33:00,AHU_5_2,0,1.7018,74.4859,0,0,77.0225,71.874,0
21FEB15:12:48:00,AHU_5_2,0,1.7452,74.5759,0,0,77.1125,71.874,0
21FEB15:13:03:00,AHU_5_2,0,1.6583,74.4859,0,0,77.2925,71.964,0
21FEB15:13:18:00,AHU_5_2,0,1.7452,74.4859,0,0,77.2025,71.964,0
21FEB15:13:33:00,AHU_5_2,0,1.6583,74.5759,0,0,77.2025,71.964,0
21FEB15:13:48:00,AHU_5_2,0,1.7452,74.5759,0,0,77.3825,71.964,0
21FEB15:14:03:00,AHU_5_2,0,1.7018,74.5759,0,0,77.2925,71.964,0
21FEB15:14:18:00,AHU_5_2,0,1.7886,74.6659,0,0,77.5806,71.964,0
21FEB15:14:33:00,AHU_5_2,0,1.7452,74.5759,0,0,77.4725,72.072,0
21FEB15:14:48:00,AHU_5_2,0,1.7452,74.6659,0,0,77.4725,72.072,0
21FEB15:15:03:00,AHU_5_2,0,1.832,74.5759,0,0,77.6706,72.072,0
21FEB15:15:18:00,AHU_5_2,0,1.7452,74.6659,0,0,77.6706,72.072,0
21FEB15:15:33:00,AHU_5_2,0,1.7018,74.6659,0,0,77.6706,72.072,0
21FEB15:15:48:00,AHU_5_2,0,1.7018,74.7559,0,0,77.7606,72.162,0
21FEB15:16:03:00,AHU_5_2,0,1.7886,74.6659,0,0,77.6706,72.162,0
21FEB15:16:18:00,AHU_5_2,0,1.7018,74.7559,0,0,77.7606,72.162,0
21FEB15:16:33:00,AHU_5_2,0,1.6583,74.7559,0,0,77.7606,72.162,0
21FEB15:16:48:00,AHU_5_2,0,1.7452,74.7559,0,0,77.8506,72.252,0
21FEB15:17:03:00,AHU_5_2,0,1.8754,74.7559,0,0,77.8506,72.252,0
21FEB15:17:18:00,AHU_5_2,0,1.7886,74.7559,0,0,77.9406,72.162,0
21FEB15:17:33:00,AHU_5_2,0,1.7018,74.7559,0,0,77.8506,72.252,0
21FEB15:17:48:00,AHU_5_2,0,1.7018,74.7559,0,0,77.9406,72.252,0
21FEB15:18:03:00,AHU_5_2,0,1.7452,74.6659,0,0,77.9406,72.162,0
21FEB15:18:18:00,AHU_5_2,0,1.7018,74.7559,0,0,77.9406,72.162,0
21FEB15:18:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.0306,72.162,0
21FEB15:18:48:00,AHU_5_2,0,1.832,74.7559,0,0,78.0306,72.162,0
21FEB15:19:03:00,AHU_5_2,0,1.7452,74.8639,0,0,78.0306,72.252,0
21FEB15:19:18:00,AHU_5_2,0,1.7452,74.8639,0,0,78.1206,72.252,0
21FEB15:19:33:00,AHU_5_2,0,1.6583,74.7559,0,0,78.1206,72.252,0
21FEB15:19:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.0306,72.252,0
21FEB15:20:03:00,AHU_5_2,0,1.7886,74.8639,0,0,78.1206,72.252,0
21FEB15:20:18:00,AHU_5_2,0,1.7886,74.7559,0,0,78.1206,72.162,0
21FEB15:20:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.2106,72.162,0
21FEB15:20:48:00,AHU_5_2,0,1.7886,74.7559,0,0,78.2106,72.162,0
21FEB15:21:03:00,AHU_5_2,0,1.7018,74.8639,0,0,78.2106,72.162,0
21FEB15:21:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.3006,72.072,0
21FEB15:21:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.2106,72.072,0
21FEB15:21:48:00,AHU_5_2,0,1.7452,74.8639,0,0,78.2106,72.162,0
21FEB15:22:03:00,AHU_5_2,0,1.7452,74.8639,0,0,78.2106,72.162,0
21FEB15:22:18:00,AHU_5_2,0,1.7452,74.8639,0,0,78.2106,72.162,0
21FEB15:22:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.1206,72.162,0
21FEB15:22:48:00,AHU_5_2,0,1.7886,74.8639,0,0,78.2106,72.162,0
21FEB15:23:03:00,AHU_5_2,0,1.7018,74.8639,0,0,78.2106,72.162,0
21FEB15:23:18:00,AHU_5_2,0,1.7018,74.8639,0,0,78.3006,72.252,0
21FEB15:23:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.2106,72.162,0
21FEB15:23:48:00,AHU_5_2,0,1.7018,74.8639,0,0,78.3006,72.162,0
22FEB15:00:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.3006,71.964,0
22FEB15:00:18:00,AHU_5_2,0,1.7018,74.8639,0,0,78.3006,71.964,0
22FEB15:00:33:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4086,72.072,0
22FEB15:00:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.3006,72.162,0
22FEB15:01:03:00,AHU_5_2,0,1.7452,74.8639,0,0,78.3006,72.162,0
22FEB15:01:18:00,AHU_5_2,0,1.7452,74.7559,0,0,78.3006,72.072,0
22FEB15:01:33:00,AHU_5_2,0,1.8754,74.8639,0,0,78.3006,72.252,0
22FEB15:01:48:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4086,72.072,0
22FEB15:02:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4086,72.162,0
22FEB15:02:18:00,AHU_5_2,0,1.7886,74.7559,0,0,78.4987,72.162,0
22FEB15:02:33:00,AHU_5_2,0,1.6583,74.7559,0,0,78.4086,72.072,0
22FEB15:02:48:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4086,72.072,0
22FEB15:03:03:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4987,71.964,0
22FEB15:03:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.4987,72.162,0
22FEB15:03:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.5887,72.162,0
22FEB15:03:48:00,AHU_5_2,0,1.8754,74.7559,0,0,78.5887,72.162,0
22FEB15:04:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,72.162,0
22FEB15:04:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.162,0
22FEB15:04:33:00,AHU_5_2,0,1.7018,74.6659,0,0,78.5887,72.162,0
22FEB15:04:48:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,72.162,0
22FEB15:05:03:00,AHU_5_2,0,1.7886,74.7559,0,0,78.5887,72.072,0
22FEB15:05:18:00,AHU_5_2,0,1.7018,74.6659,0,0,78.6787,72.072,0
22FEB15:05:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.7687,72.072,0
22FEB15:05:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.072,0
22FEB15:06:03:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.072,0
22FEB15:06:18:00,AHU_5_2,0,1.832,74.6659,0,0,78.6787,72.072,0
22FEB15:06:33:00,AHU_5_2,0,1.832,74.7559,0,0,78.6787,72.072,0
22FEB15:06:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.162,0
22FEB15:07:03:00,AHU_5_2,0,1.7018,74.7559,0,0,78.5887,72.162,0
22FEB15:07:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.072,0
22FEB15:07:33:00,AHU_5_2,0,1.7452,74.7559,0,0,78.6787,72.072,0
22FEB15:07:48:00,AHU_5_2,0,1.7886,74.7559,0,0,78.6787,71.964,0
22FEB15:08:03:00,AHU_5_2,0,1.7018,74.6659,0,0,78.5887,71.964,0
22FEB15:08:18:00,AHU_5_2,0,1.7018,74.6659,0,0,78.5887,72.072,0
22FEB15:08:33:00,AHU_5_2,0,1.7886,74.6659,0,0,78.5887,72.072,0
22FEB15:08:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.5887,71.964,0
22FEB15:09:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,72.072,0
22FEB15:09:18:00,AHU_5_2,0,1.6583,74.6659,0,0,78.5887,71.964,0
22FEB15:09:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.5887,72.072,0
22FEB15:09:48:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,71.964,0
22FEB15:10:03:00,AHU_5_2,0,1.7886,74.7559,0,0,78.5887,72.072,0
22FEB15:10:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.5887,72.072,0
22FEB15:10:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.072,0
22FEB15:10:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.6787,72.072,0
22FEB15:11:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.6787,72.162,0
22FEB15:11:18:00,AHU_5_2,0,1.7452,74.7559,0,0,78.6787,72.252,0
22FEB15:11:33:00,AHU_5_2,0,1.7018,74.8639,0,0,78.6787,72.162,0
22FEB15:11:48:00,AHU_5_2,0,1.7452,74.8639,0,0,78.6787,72.252,0
22FEB15:12:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.7687,72.342,0
22FEB15:12:18:00,AHU_5_2,0,1.7452,74.7559,0,0,78.7687,72.342,0
22FEB15:12:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.7687,72.432,0
22FEB15:12:48:00,AHU_5_2,0,1.7018,74.8639,0,0,78.7687,72.6121,0
22FEB15:13:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.7687,72.7021,0
22FEB15:13:18:00,AHU_5_2,0,1.7886,74.9539,0,0,78.7687,72.8821,0
22FEB15:13:33:00,AHU_5_2,0,1.7886,75.0439,0,0,78.8587,72.9721,0
22FEB15:13:48:00,AHU_5_2,0,1.7018,75.0439,0,0,78.9487,73.0801,0
22FEB15:14:03:00,AHU_5_2,0,1.7018,75.1339,0,0,78.9487,73.1701,0
22FEB15:14:18:00,AHU_5_2,0,1.7018,75.224,0,0,78.9487,73.2601,0
22FEB15:14:33:00,AHU_5_2,0,1.7018,75.224,0,0,79.0387,73.2601,0
22FEB15:14:48:00,AHU_5_2,0,1.7452,75.314,0,0,79.0387,73.2601,0
22FEB15:15:03:00,AHU_5_2,0,1.7452,75.224,0,0,79.0387,73.3501,0
22FEB15:15:18:00,AHU_5_2,0,1.7452,75.314,0,0,79.1287,73.3501,0
22FEB15:15:33:00,AHU_5_2,0,1.7018,75.314,0,0,79.2367,73.3501,0
22FEB15:15:48:00,AHU_5_2,0,1.7452,75.404,0,0,79.1287,73.3501,0
22FEB15:16:03:00,AHU_5_2,0,1.7018,75.404,0,0,79.2367,73.3501,0
22FEB15:16:18:00,AHU_5_2,0,1.7452,75.404,0,0,79.3267,73.2601,0
22FEB15:16:33:00,AHU_5_2,0,1.7452,75.404,0,0,79.2367,73.3501,0
22FEB15:16:48:00,AHU_5_2,0,1.7452,75.404,0,0,79.3267,73.3501,0
22FEB15:17:03:00,AHU_5_2,0,1.7452,75.404,0,0,79.3267,73.3501,0
22FEB15:17:18:00,AHU_5_2,0,1.7452,75.494,0,0,79.5067,73.3501,0
22FEB15:17:33:00,AHU_5_2,0,1.7018,75.404,0,0,79.5067,73.4402,0
22FEB15:17:48:00,AHU_5_2,0,1.7452,75.494,0,0,79.5067,73.4402,0
22FEB15:18:03:00,AHU_5_2,0,1.7452,75.494,0,0,79.5067,73.3501,0
22FEB15:18:18:00,AHU_5_2,0,1.7018,75.494,0,0,79.5067,73.2601,0
22FEB15:18:33:00,AHU_5_2,0,1.7018,75.584,0,0,79.5067,73.3501,0
22FEB15:18:48:00,AHU_5_2,0,1.7452,75.584,0,0,79.5067,73.3501,0
22FEB15:19:03:00,AHU_5_2,0,1.7452,75.494,0,0,79.5067,73.3501,0
22FEB15:19:18:00,AHU_5_2,0,1.7886,75.584,0,0,79.6868,73.3501,0
22FEB15:19:33:00,AHU_5_2,0,1.7018,75.494,0,0,79.5968,73.4402,0
22FEB15:19:48:00,AHU_5_2,0,1.7452,75.494,0,0,79.6868,73.3501,0
22FEB15:20:03:00,AHU_5_2,0,1.7886,75.584,0,0,79.6868,73.3501,0
22FEB15:20:18:00,AHU_5_2,0,1.7886,75.584,0,0,79.7768,73.3501,0
22FEB15:20:33:00,AHU_5_2,0,1.7018,75.494,0,0,79.7768,73.4402,0
22FEB15:20:48:00,AHU_5_2,0,1.7452,75.494,0,0,79.7768,73.4402,0
22FEB15:21:03:00,AHU_5_2,0,1.7018,75.494,0,0,79.7768,73.3501,0
22FEB15:21:18:00,AHU_5_2,0,1.7886,75.494,0,0,79.7768,73.2601,0
22FEB15:21:33:00,AHU_5_2,0,1.7018,75.494,0,0,79.8668,73.2601,0
22FEB15:21:48:00,AHU_5_2,0,1.7452,75.494,0,0,79.8668,73.2601,0
22FEB15:22:03:00,AHU_5_2,0,1.7018,75.494,0,0,79.8668,73.1701,0
22FEB15:22:18:00,AHU_5_2,0,1.7018,75.584,0,0,79.8668,73.2601,0
22FEB15:22:33:00,AHU_5_2,0,1.7018,75.494,0,0,79.8668,73.2601,0
22FEB15:22:48:00,AHU_5_2,0,1.7452,75.404,0,0,79.8668,73.2601,0
22FEB15:23:03:00,AHU_5_2,0,1.7018,75.494,0,0,79.9568,73.2601,0
22FEB15:23:18:00,AHU_5_2,0,1.7018,75.494,0,0,79.9568,73.2601,0
22FEB15:23:33:00,AHU_5_2,0,1.7886,75.494,0,0,80.0648,73.2601,0
22FEB15:23:48:00,AHU_5_2,0,1.7452,75.494,0,0,79.9568,73.2601,0
23FEB15:00:03:00,AHU_5_2,0,1.8754,75.494,0,0,79.9568,73.3501,0
23FEB15:00:18:00,AHU_5_2,0,1.7452,75.584,0,0,79.9568,73.2601,0
23FEB15:00:33:00,AHU_5_2,0,1.7452,75.494,0,0,80.0648,73.1701,0
23FEB15:00:48:00,AHU_5_2,0,1.7452,75.404,0,0,79.9568,73.1701,0
23FEB15:01:03:00,AHU_5_2,0,1.7886,75.494,0,0,80.0648,73.1701,0
23FEB15:01:18:00,AHU_5_2,0,1.7018,75.404,0,0,79.9568,73.1701,0
23FEB15:01:33:00,AHU_5_2,0,1.7886,75.494,0,0,80.0648,73.0801,0
23FEB15:01:48:00,AHU_5_2,0,1.6583,75.494,0,0,80.0648,73.0801,0
23FEB15:02:03:00,AHU_5_2,0,1.7452,75.584,0,0,80.2448,73.1701,0
23FEB15:02:18:00,AHU_5_2,0,1.7452,75.494,0,0,80.1548,73.1701,0
23FEB15:02:33:00,AHU_5_2,0,1.7452,75.404,0,0,80.1548,73.2601,0
23FEB15:02:48:00,AHU_5_2,0,1.7452,75.494,0,0,80.2448,73.1701,0
23FEB15:03:03:00,AHU_5_2,0,1.7018,75.404,0,0,80.2448,73.2601,0
23FEB15:03:18:00,AHU_5_2,0,1.7018,75.494,0,0,80.2448,73.1701,0
23FEB15:03:33:00,AHU_5_2,0,1.7018,75.494,0,0,80.2448,73.0801,0
23FEB15:03:48:00,AHU_5_2,0,1.7452,75.404,0,0,80.2448,73.1701,0
23FEB15:04:03:00,AHU_5_2,0,1.7452,75.494,0,0,80.2448,73.2601,0
23FEB15:04:18:00,AHU_5_2,0,1.7452,75.404,0,0,80.1548,73.1701,0
23FEB15:04:33:00,AHU_5_2,0,1.7452,75.494,0,0,80.2448,73.1701,0
23FEB15:04:48:00,AHU_5_2,0,1.7452,75.404,0,0,80.1548,73.1701,0
23FEB15:05:03:00,AHU_5_2,0,1.7018,75.494,0,0,80.2448,73.1701,0
23FEB15:05:18:00,AHU_5_2,90.665,101.2581,57.0781,0.4817,0,72.072,70.5959,6.045
23FEB15:05:33:00,AHU_5_2,32.445,53.8462,58.0862,0.6062,0,71.874,69.5878,13.905
23FEB15:05:48:00,AHU_5_2,31.905,28.5338,62.1726,0.6503,0,71.3339,69.4978,16.575
23FEB15:06:03:00,AHU_5_2,40.595,40.7775,58.0862,0.6664,0,71.1539,69.4978,16.785
23FEB15:06:18:00,AHU_5_2,26.11,33.7873,61.5246,0.6624,0,70.5959,69.6778,16.785
23FEB15:06:33:00,AHU_5_2,44.505,27.0576,58.5363,0.6704,0,69.8578,69.8578,16.785
23FEB15:06:48:00,AHU_5_2,22.46,44.9456,59.9044,0.6664,0,69.4978,69.9478,16.785
23FEB15:07:03:00,AHU_5_2,40.98,22.5856,61.2546,0.6664,0,69.1377,70.0558,16.785
23FEB15:07:18:00,AHU_5_2,27.785,45.3364,58.1762,0.6744,0,68.8497,70.0558,16.785
23FEB15:07:33:00,AHU_5_2,34.715,21.9777,62.1726,0.6664,0,69.1377,70.1458,16.785
23FEB15:07:48:00,AHU_5_2,27.85,45.8139,57.9962,0.6825,0,69.0477,70.1458,16.785
23FEB15:08:03:00,AHU_5_2,33.345,19.4161,62.8027,0.6744,0,68.6697,70.2358,16.785
23FEB15:08:18:00,AHU_5_2,26.035,44.7719,57.9062,0.6865,0,68.8497,70.2358,16.785
23FEB15:08:33:00,AHU_5_2,33.26,17.0281,63.0727,0.6744,0,68.8497,70.3258,16.785
23FEB15:08:48:00,AHU_5_2,29.22,42.7747,57.5462,0.6865,0,69.0477,70.4159,16.785
23FEB15:09:03:00,AHU_5_2,32.1,21.283,62.8027,0.6744,0,68.7597,70.4159,16.785
23FEB15:09:18:00,AHU_5_2,28.35,44.1641,57.7262,0.6825,0,68.4896,70.4159,16.785
23FEB15:09:33:00,AHU_5_2,35.285,19.7634,62.2627,0.6544,0,68.8497,70.5058,17.175
23FEB15:09:48:00,AHU_5_2,23.65,46.5954,58.3563,0.6624,0,69.2277,70.2358,17.175
23FEB15:10:03:00,AHU_5_2,43.865,21.4567,60.1744,0.6503,0,68.7597,70.2358,17.175
23FEB15:10:18:00,AHU_5_2,18.68,45.6837,59.6344,0.6624,0,68.4896,70.3258,17.245
23FEB15:10:33:00,AHU_5_2,45.555,19.7634,59.2563,0.6544,0,68.4896,70.3258,17.245
23FEB15:10:48:00,AHU_5_2,21.425,38.0856,61.2546,0.6584,0,68.9577,70.2358,17.245
23FEB15:11:03:00,AHU_5_2,39.785,29.8363,57.9062,0.6544,0,69.1377,70.2358,17.47
23FEB15:11:18:00,AHU_5_2,26.19,25.4077,62.4427,0.6544,0,68.8497,70.2358,17.47
23FEB15:11:33:00,AHU_5_2,31.715,41.7761,58.1762,0.6624,0,69.0477,70.4159,17.815
23FEB15:11:48:00,AHU_5_2,31.145,25.3209,61.8126,0.6624,0,68.4896,70.5058,17.815
23FEB15:12:03:00,AHU_5_2,26.96,43.5996,58.7163,0.6664,0,68.9577,70.4159,17.815
23FEB15:12:18:00,AHU_5_2,38.35,21.5001,61.0745,0.6584,0,68.6697,70.4159,17.815
23FEB15:12:33:00,AHU_5_2,23.415,43.947,59.6344,0.6584,0,68.6697,70.4159,17.815
23FEB15:12:48:00,AHU_5_2,43.91,21.283,59.9044,0.6584,0,68.7597,70.4159,17.815
23FEB15:13:03:00,AHU_5_2,19.715,44.8153,60.5345,0.6664,0,68.7597,70.4159,17.815
23FEB15:13:18:00,AHU_5_2,45.425,21.3699,58.8963,0.6544,0,69.1377,70.4159,17.815
23FEB15:13:33:00,AHU_5_2,20.58,38.2159,61.5246,0.6664,0,68.7597,70.4159,17.815
23FEB15:13:48:00,AHU_5_2,42.37,30.0534,57.9962,0.6584,0,68.8497,70.5058,17.815
23FEB15:14:03:00,AHU_5_2,20.495,27.9259,62.1726,0.6584,0,68.1296,70.5959,17.815
23FEB15:14:18:00,AHU_5_2,34.945,37.1739,58.0862,0.6624,0,69.0477,70.4159,17.815
23FEB15:14:33:00,AHU_5_2,28.815,26.1892,62.2627,0.6584,0,69.2277,70.3258,17.815
23FEB15:14:48:00,AHU_5_2,27.935,41.8629,58.4463,0.6624,0,68.4896,70.3258,17.815
23FEB15:15:03:00,AHU_5_2,35.795,22.4987,61.8126,0.6624,0,68.4896,70.5058,17.815
23FEB15:15:18:00,AHU_5_2,23.31,45.3364,59.0763,0.6624,0,68.3096,70.5058,17.815
23FEB15:15:33:00,AHU_5_2,44.97,22.4987,59.4364,0.6544,0,68.8497,70.5959,18.635
23FEB15:15:48:00,AHU_5_2,24.29,41.7761,61.0745,0.6584,0,69.1377,70.5058,19.08
23FEB15:16:03:00,AHU_5_2,41.81,29.8363,58.2662,0.6624,0,68.7597,70.5959,19.08
23FEB15:16:18:00,AHU_5_2,27.35,32.5716,61.5246,0.6584,0,69.0477,70.5959,19.08
23FEB15:16:33:00,AHU_5_2,38.04,33.136,58.4463,0.6584,0,68.7597,70.5959,19.08
23FEB15:16:48:00,AHU_5_2,26.985,31.0954,61.4346,0.6584,0,68.4896,70.6859,19.08
23FEB15:17:03:00,AHU_5_2,36.775,34.9162,58.4463,0.6624,0,69.1377,70.5959,19.08
23FEB15:17:18:00,AHU_5_2,29.32,31.573,61.5246,0.6544,0,69.3177,70.4159,19.08
23FEB15:17:33:00,AHU_5_2,39.005,33.7439,58.6263,0.6584,0,68.8497,70.4159,19.08
23FEB15:17:48:00,AHU_5_2,25.86,36.2621,61.2546,0.6584,0,68.5797,70.3258,19.08
23FEB15:18:03:00,AHU_5_2,42.14,29.7929,58.4463,0.6624,0,69.2277,70.2358,19.08
23FEB15:18:18:00,AHU_5_2,26.35,32.3979,61.7226,0.6584,0,68.9577,70.2358,19.08
23FEB15:18:33:00,AHU_5_2,0,36.3055,59.9944,0.0241,0,68.3996,70.1458,19.08
23FEB15:18:48:00,AHU_5_2,0,1.7886,61.4346,0,0,64.6553,69.8578,0
23FEB15:19:03:00,AHU_5_2,0,1.7452,62.3527,0,0,64.4753,70.3258,0
23FEB15:19:18:00,AHU_5_2,0,1.7452,63.4508,0,0,64.3852,70.6859,0
23FEB15:19:33:00,AHU_5_2,0,1.7018,64.2609,0,0,64.4753,70.9559,0
23FEB15:19:48:00,AHU_5_2,0,1.7018,65.0889,0,0,64.5653,71.1539,0
23FEB15:20:03:00,AHU_5_2,0,1.8754,65.809,0,0,64.7453,71.2439,0
23FEB15:20:18:00,AHU_5_2,0,1.7886,66.5471,0,0,65.0153,71.3339,0
23FEB15:20:33:00,AHU_5_2,0,1.7886,66.9971,0,0,65.1953,71.5139,0
23FEB15:20:48:00,AHU_5_2,0,1.7452,67.8072,0,0,65.5734,71.5139,0
23FEB15:21:03:00,AHU_5_2,0,1.7018,68.2752,0,0,65.9334,71.604,0
23FEB15:21:18:00,AHU_5_2,0,1.7452,68.5453,0,0,66.2934,71.604,0
23FEB15:21:33:00,AHU_5_2,0,1.832,68.9953,0,0,66.4734,71.694,0
23FEB15:21:48:00,AHU_5_2,0,1.7886,69.4634,0,0,66.8515,71.694,0
23FEB15:22:03:00,AHU_5_2,0,1.7018,69.7334,0,0,67.1215,71.694,0
23FEB15:22:18:00,AHU_5_2,0,1.7452,70.0034,0,0,67.4815,71.694,0
23FEB15:22:33:00,AHU_5_2,0,1.7018,70.2734,0,0,67.7516,71.694,0
23FEB15:22:48:00,AHU_5_2,0,1.6583,70.6515,0,0,68.0396,71.694,0
23FEB15:23:03:00,AHU_5_2,0,1.7452,70.9215,0,0,68.4896,71.604,0
23FEB15:23:18:00,AHU_5_2,0,1.7452,71.1915,0,0,68.7597,71.694,0
23FEB15:23:33:00,AHU_5_2,0,1.7018,71.3716,0,0,69.0477,71.694,0
23FEB15:23:48:00,AHU_5_2,0,1.7886,71.5516,0,0,69.3177,71.784,0
24FEB15:00:03:00,AHU_5_2,0,1.7886,71.7496,0,0,69.4978,71.784,0
24FEB15:00:18:00,AHU_5_2,0,1.7018,72.1096,0,0,69.8578,71.874,0
24FEB15:00:33:00,AHU_5_2,0,1.7018,72.2897,0,0,70.1458,71.874,0
24FEB15:00:48:00,AHU_5_2,0,1.7886,72.3797,0,0,70.3258,71.964,0
24FEB15:01:03:00,AHU_5_2,0,1.8754,72.5597,0,0,70.6859,71.874,0
24FEB15:01:18:00,AHU_5_2,0,1.7886,72.6497,0,0,70.9559,71.874,0
24FEB15:01:33:00,AHU_5_2,0,1.7018,72.8477,0,0,71.1539,71.874,0
24FEB15:01:48:00,AHU_5_2,0,1.7452,73.0277,0,0,71.4239,71.964,0
24FEB15:02:03:00,AHU_5_2,0,1.7452,73.0277,0,0,71.604,71.874,0
24FEB15:02:18:00,AHU_5_2,0,1.7452,73.1177,0,0,71.874,71.874,0
17DEC14:02:14:00,AHU_5_2,0,1.7886,74.0358,0,0,72.8821,73.3501,0
17DEC14:02:29:00,AHU_5_2,0,1.7452,74.2159,0,0,73.0801,73.3501,0
17DEC14:02:44:00,AHU_5_2,0,1.7452,74.3059,0,0,73.2601,73.3501,0
17DEC14:02:59:00,AHU_5_2,0,1.7886,74.4859,0,0,73.5302,73.3501,0
17DEC14:03:14:00,AHU_5_2,0,1.7452,74.4859,0,0,73.7102,73.3501,0
17DEC14:03:29:00,AHU_5_2,0,1.7886,74.4859,0,0,73.8902,73.3501,0
17DEC14:03:44:00,AHU_5_2,0,1.7886,74.5759,0,0,73.9982,73.3501,0
17DEC14:03:59:00,AHU_5_2,0,1.7452,74.6659,0,0,74.2682,73.3501,0
17DEC14:04:14:00,AHU_5_2,0,1.7452,74.6659,0,0,74.3582,73.3501,0
17DEC14:04:29:00,AHU_5_2,0,1.7452,74.7559,0,0,74.5383,73.3501,0
17DEC14:04:44:00,AHU_5_2,0,1.7452,74.7559,0,0,74.8083,73.3501,0
17DEC14:04:59:00,AHU_5_2,0,1.7452,74.7559,0,0,74.8983,73.3501,0
17DEC14:05:14:00,AHU_5_2,100,1.8754,58.4463,0,0,75.0063,71.3339,0
17DEC14:05:29:00,AHU_5_2,53.045,76.7706,57.6362,0.4777,0,70.8659,70.3258,12.045
17DEC14:05:44:00,AHU_5_2,25.95,24.6262,61.7226,0.6062,0,70.7759,69.9478,17.15
17DEC14:05:59:00,AHU_5_2,45.75,47.6809,58.3563,0.6584,0,70.3258,69.9478,18.165
17DEC14:06:14:00,AHU_5_2,26.975,27.1878,61.9026,0.6664,0,70.5058,70.1458,18.165
17DEC14:06:29:00,AHU_5_2,43.685,46.1179,58.6263,0.6584,0,70.2358,70.4159,18.165
17DEC14:06:44:00,AHU_5_2,27.48,30.4442,60.7145,0.6704,0,69.9478,70.3258,18.165
17DEC14:06:59:00,AHU_5_2,43.42,41.038,58.8063,0.6624,0,69.8578,70.2358,18.165
17DEC14:07:14:00,AHU_5_2,27.87,30.2271,60.7145,0.6704,0,69.7678,70.3258,18.165
17DEC14:07:29:00,AHU_5_2,36.805,41.8629,59.4364,0.6704,0,69.7678,70.4159,18.165
17DEC14:07:44:00,AHU_5_2,34.965,32.8755,59.9944,0.6704,0,69.8578,70.5959,18.165
17DEC14:07:59:00,AHU_5_2,25.795,33.44,61.4346,0.6664,0,69.7678,70.5959,18.165
17DEC14:08:14:00,AHU_5_2,45.515,44.0772,58.3563,0.6664,0,69.5878,70.6859,18.165
17DEC14:08:29:00,AHU_5_2,19.385,28.8377,62.5327,0.6784,0,69.5878,70.6859,18.165
17DEC14:08:44:00,AHU_5_2,43.39,44.6417,57.9962,0.6624,0,69.5878,70.7759,18.165
17DEC14:08:59:00,AHU_5_2,30.79,18.6346,59.2563,0.6825,0,69.1377,70.7759,18.165
17DEC14:09:14:00,AHU_5_2,11.465,20.8489,62.9827,0.6704,0,69.1377,70.9559,18.165
17DEC14:09:29:00,AHU_5_2,41.94,48.2019,58.8063,0.6664,0,69.4978,71.1539,18.165
17DEC14:09:44:00,AHU_5_2,41.03,29.489,57.6362,0.6544,0,69.6778,71.4239,19.13
17DEC14:09:59:00,AHU_5_2,21.205,18.3741,60.7145,0.6584,0,69.9478,71.604,19.38
17DEC14:10:14:00,AHU_5_2,24.955,34.3517,61.8126,0.6584,0,70.2358,71.604,19.465
17DEC14:10:29:00,AHU_5_2,46.97,43.5128,59.7244,0.6584,0,70.4159,71.784,19.945
17DEC14:10:44:00,AHU_5_2,36.14,48.2887,60.2644,0.6463,0,70.5959,71.694,21.09
17DEC14:10:59:00,AHU_5_2,33.21,42.601,61.2546,0.6423,0,70.5959,71.784,23.08
17DEC14:11:14:00,AHU_5_2,48.165,47.377,59.8144,0.6463,0,70.7759,71.5139,25.15
17DEC14:11:29:00,AHU_5_2,47.71,48.8098,59.5264,1.4372,0,71.2439,71.4239,52.155
17DEC14:11:44:00,AHU_5_2,53.425,48.7663,59.9944,1.8908,0,71.1539,71.3339,60.035
17DEC14:11:59:00,AHU_5_2,78.09,1.8754,57.2762,0,0,69.8578,71.2439,1.58
17DEC14:12:14:00,AHU_5_2,59.26,44.5548,57.2762,1.0157,0,71.0639,71.1539,45.38
17DEC14:12:29:00,AHU_5_2,60.135,51.7187,59.0763,1.389,0,71.3339,71.0639,52.655
17DEC14:12:44:00,AHU_5_2,43.92,67.0451,60.1744,1.4492,0,71.4239,71.1539,53.99
17DEC14:12:59:00,AHU_5_2,61.97,51.8924,60.4445,1.4613,0,71.3339,71.0639,53.99
17DEC14:13:14:00,AHU_5_2,51.745,54.1935,59.3464,1.4572,0,71.5139,71.0639,54.145
17DEC14:13:29:00,AHU_5_2,47.395,60.8798,60.9845,1.4452,0,71.3339,71.0639,54.54
17DEC14:13:44:00,AHU_5_2,64.09,55.9736,60.7145,1.4532,0,71.4239,71.0639,54.78
17DEC14:13:59:00,AHU_5_2,58.675,54.3238,58.9863,1.4733,0,71.3339,71.0639,54.78
17DEC14:14:14:00,AHU_5_2,51.795,65.4386,60.4445,1.4693,0,71.5139,71.0639,54.78
17DEC14:14:29:00,AHU_5_2,60.88,46.8126,59.8144,1.4653,0,71.5139,70.9559,54.78
17DEC14:14:44:00,AHU_5_2,48.86,66.828,59.7244,1.4813,0,71.3339,70.8659,54.78
17DEC14:14:59:00,AHU_5_2,58.92,55.7131,60.2644,1.4813,0,71.3339,70.8659,54.78
17DEC14:15:14:00,AHU_5_2,56.79,77.2048,60.9845,1.4773,0,71.4239,70.7759,54.78
17DEC14:15:29:00,AHU_5_2,52.525,63.4414,60.4445,1.5054,0,71.3339,70.6859,54.78
17DEC14:15:44:00,AHU_5_2,63.305,47.7677,59.8144,1.5215,0,71.0639,70.6859,54.78
17DEC14:15:59:00,AHU_5_2,42.46,60.6193,59.3464,1.5456,0,71.0639,70.5058,54.47
17DEC14:16:14:00,AHU_5_2,57.24,51.5016,60.8945,1.5576,0,70.8659,70.5058,52.335
17DEC14:16:29:00,AHU_5_2,47.93,49.461,59.3464,1.5496,0,70.5959,70.6859,50.375
17DEC14:16:44:00,AHU_5_2,42.575,53.0647,60.3545,1.5456,0,70.6859,70.6859,48.96
17DEC14:16:59:00,AHU_5_2,37.905,43.2089,60.1744,1.1,0,70.1458,70.7759,31.15
17DEC14:17:14:00,AHU_5_2,37.13,46.8126,60.8945,0.835,0,69.9478,70.8659,24.625
17DEC14:17:29:00,AHU_5_2,47.19,41.0814,60.0844,0.7507,0,69.8578,70.8659,22.12
17DEC14:17:44:00,AHU_5_2,30.89,35.3069,58.7163,0.7427,0,69.8578,70.8659,22.02
17DEC14:17:59:00,AHU_5_2,39.585,44.9022,61.3445,0.7387,0,69.9478,70.7759,21.74
17DEC14:18:14:00,AHU_5_2,34.37,40.9078,60.0844,0.7387,0,69.9478,70.7759,21.74
17DEC14:18:29:00,AHU_5_2,40.495,44.8588,60.8945,0.7467,0,70.2358,70.5058,21.655
17DEC14:18:44:00,AHU_5_2,0,1.7886,62.6227,0,0,66.7615,70.8659,0
17DEC14:18:59:00,AHU_5_2,0,1.832,62.7127,0,0,66.7615,71.3339,0
17DEC14:19:14:00,AHU_5_2,0,1.832,63.2527,0,0,66.6715,71.604,0
17DEC14:19:29:00,AHU_5_2,0,1.7018,64.2609,0,0,66.5635,71.964,0
17DEC14:19:44:00,AHU_5_2,0,1.9188,65.1789,0,0,66.6715,72.252,0
17DEC14:19:59:00,AHU_5_2,0,1.7452,65.809,0,0,66.7615,72.252,0
17DEC14:20:14:00,AHU_5_2,0,1.7886,66.5471,0,0,67.0315,72.342,0
17DEC14:20:29:00,AHU_5_2,0,1.7886,67.3572,0,0,67.1215,72.432,0
17DEC14:20:44:00,AHU_5_2,0,1.7886,67.9152,0,0,67.3915,72.6121,0
17DEC14:20:59:00,AHU_5_2,0,1.7886,68.5453,0,0,67.4815,72.7921,0
17DEC14:21:14:00,AHU_5_2,0,1.832,69.1933,0,0,67.8596,72.7921,0
17DEC14:21:29:00,AHU_5_2,0,1.8754,69.4634,0,0,68.0396,72.7921,0
17DEC14:21:44:00,AHU_5_2,0,1.7018,70.0934,0,0,68.3996,72.7921,0
17DEC14:21:59:00,AHU_5_2,0,1.7018,70.3635,0,0,68.6697,72.8821,0
17DEC14:22:14:00,AHU_5_2,0,1.832,70.7415,0,0,69.0477,72.8821,0
17DEC14:22:29:00,AHU_5_2,0,1.7452,71.0115,0,0,69.2277,72.9721,0
17DEC14:22:44:00,AHU_5_2,0,1.7452,71.3716,0,0,69.5878,72.9721,0
17DEC14:22:59:00,AHU_5_2,0,1.7886,71.7496,0,0,69.8578,73.0801,0
17DEC14:23:14:00,AHU_5_2,0,1.7886,72.0196,0,0,70.1458,72.9721,0
17DEC14:23:29:00,AHU_5_2,0,1.7886,72.1096,0,0,70.4159,73.0801,0
17DEC14:23:44:00,AHU_5_2,0,1.7452,72.3797,0,0,70.6859,73.0801,0
17DEC14:23:59:00,AHU_5_2,0,1.7452,72.6497,0,0,70.8659,73.0801,0
18DEC14:00:14:00,AHU_5_2,0,1.7886,72.8477,0,0,71.1539,73.0801,0
18DEC14:00:29:00,AHU_5_2,0,1.7452,72.9377,0,0,71.5139,73.0801,0
18DEC14:00:44:00,AHU_5_2,0,1.7018,73.1177,0,0,71.604,73.1701,0
18DEC14:00:59:00,AHU_5_2,0,1.7886,73.3878,0,0,71.964,73.1701,0
18DEC14:01:14:00,AHU_5_2,0,1.8754,73.4778,0,0,72.252,73.1701,0
18DEC14:01:29:00,AHU_5_2,0,1.7452,73.5678,0,0,72.342,73.1701,0
18DEC14:01:44:00,AHU_5_2,0,1.7018,73.7478,0,0,72.6121,73.0801,0
18DEC14:01:59:00,AHU_5_2,0,1.7452,73.9458,0,0,72.8821,73.1701,0
18DEC14:02:14:00,AHU_5_2,0,1.7886,74.0358,0,0,73.0801,73.1701,0
18DEC14:02:29:00,AHU_5_2,0,1.6583,74.1258,0,0,73.2601,73.1701,0
18DEC14:02:44:00,AHU_5_2,0,1.832,74.2159,0,0,73.4402,73.1701,0
18DEC14:02:59:00,AHU_5_2,0,1.832,74.3959,0,0,73.6202,73.1701,0
18DEC14:03:14:00,AHU_5_2,0,1.7018,74.3059,0,0,73.8902,73.0801,0
18DEC14:03:29:00,AHU_5_2,0,1.7452,74.4859,0,0,73.9982,73.1701,0
18DEC14:03:44:00,AHU_5_2,0,1.7452,74.5759,0,0,74.1782,73.1701,0
18DEC14:03:59:00,AHU_5_2,0,1.7452,74.5759,0,0,74.3582,73.2601,0
18DEC14:04:14:00,AHU_5_2,0,1.7452,74.6659,0,0,74.4482,73.2601,0
18DEC14:04:29:00,AHU_5_2,0,1.832,74.6659,0,0,74.7183,73.1701,0
18DEC14:04:44:00,AHU_5_2,0,1.832,74.6659,0,0,74.8083,73.2601,0
18DEC14:04:59:00,AHU_5_2,0,1.7452,74.7559,0,0,74.8983,73.1701,0
18DEC14:05:14:00,AHU_5_2,76.39,1.832,74.7559,0,0,75.2763,71.1539,0
18DEC14:05:29:00,AHU_5_2,23.08,15.6822,55.818,0.5018,0,70.5959,70.3258,12.765
18DEC14:05:44:00,AHU_5_2,44.67,41.2985,62.3527,0.6343,0,70.4159,69.9478,16.96
18DEC14:05:59:00,AHU_5_2,34.065,26.059,58.6263,0.6503,0,70.1458,69.9478,17.825
18DEC14:06:14:00,AHU_5_2,34.345,47.1165,60.8945,0.6624,0,69.7678,70.0558,17.825
18DEC14:06:29:00,AHU_5_2,41.08,39.3447,60.0844,0.6664,0,69.6778,70.2358,17.825
18DEC14:06:44:00,AHU_5_2,21.27,24.8433,58.3563,0.6664,0,69.4978,70.3258,17.825
18DEC14:06:59:00,AHU_5_2,43.74,45.9876,62.2627,0.6624,0,69.6778,70.3258,17.825
18DEC14:07:14:00,AHU_5_2,21.33,22.4987,58.1762,0.6664,0,69.5878,70.3258,17.825
18DEC14:07:29:00,AHU_5_2,43.32,42.8616,61.9026,0.6664,0,69.5878,70.5058,17.825
18DEC14:07:44:00,AHU_5_2,23.4,21.1528,58.4463,0.6624,0,69.3177,70.5058,17.825
18DEC14:07:59:00,AHU_5_2,35.695,39.4316,60.4445,0.6704,0,69.1377,70.6859,17.825
18DEC14:08:14:00,AHU_5_2,33.16,32.3979,59.5264,0.6664,0,69.1377,70.6859,17.825
18DEC14:08:29:00,AHU_5_2,27.58,29.2719,59.6344,0.6704,0,69.1377,70.7759,17.825
18DEC14:08:44:00,AHU_5_2,42.08,37.4778,60.5345,0.6624,0,69.0477,70.8659,17.825
18DEC14:08:59:00,AHU_5_2,20.625,21.4133,58.2662,0.6744,0,69.0477,70.7759,17.825
18DEC14:09:14:00,AHU_5_2,47.17,46.552,62.1726,0.6664,0,69.0477,70.8659,17.825
18DEC14:09:29:00,AHU_5_2,20.04,20.0239,57.7262,0.6784,0,68.9577,70.8659,17.825
18DEC14:09:44:00,AHU_5_2,44.395,44.5114,62.5327,0.6664,0,68.9577,70.9559,17.93
18DEC14:09:59:00,AHU_5_2,27.325,26.2761,58.8963,0.6584,0,69.3177,71.0639,18.585
18DEC14:10:14:00,AHU_5_2,34.065,34.6556,60.6245,0.6503,0,69.3177,71.1539,18.725
18DEC14:10:29:00,AHU_5_2,44.385,35.524,60.0844,0.6584,0,69.7678,71.4239,19.61
18DEC14:10:44:00,AHU_5_2,48.295,35.4372,59.1663,0.6503,0,70.0558,71.5139,20.455
18DEC14:10:59:00,AHU_5_2,41.96,36.6963,59.3464,0.6503,0,69.9478,71.5139,21.565
18DEC14:11:14:00,AHU_5_2,35.85,35.3937,58.8963,0.6423,0,70.2358,71.4239,23.475
18DEC14:11:29:00,AHU_5_2,41.03,41.4722,60.6245,0.6463,0,70.3258,71.3339,25.415
18DEC14:11:44:00,AHU_5_2,41.03,41.5156,60.0844,0.6503,0,70.6859,71.3339,27.735
18DEC14:11:59:00,AHU_5_2,38.83,41.4288,60.1744,0.6463,0,70.7759,71.2439,29.65
18DEC14:12:14:00,AHU_5_2,44.35,45.6403,60.9845,0.6423,0,70.7759,71.0639,31.315
18DEC14:12:29:00,AHU_5_2,50.69,48.2019,60.4445,1.3609,0,71.3339,71.0639,53.945
18DEC14:12:44:00,AHU_5_2,50.69,51.0675,59.9044,1.9028,0,71.0639,71.0639,62.875
18DEC14:12:59:00,AHU_5_2,45.01,41.6893,59.2563,1.0438,0,71.0639,70.9559,40.72
18DEC14:13:14:00,AHU_5_2,51.35,44.9022,60.4445,1.2445,0,71.604,70.8659,53.615
18DEC14:13:29:00,AHU_5_2,43.8,44.5548,59.1663,1.8828,0,71.4239,70.8659,62.895
18DEC14:13:44:00,AHU_5_2,43.57,43.3826,59.9044,1.0397,0,71.3339,70.9559,40.49
18DEC14:13:59:00,AHU_5_2,50.42,43.3391,60.4445,0.7467,0,71.4239,70.8659,48.17
18DEC14:14:14:00,AHU_5_2,43.42,47.2467,59.3464,1.8828,0,71.1539,70.7759,62.085
18DEC14:14:29:00,AHU_5_2,48.08,41.3419,59.6344,1.0197,0,71.0639,70.6859,37.09
18DEC14:14:44:00,AHU_5_2,76.615,38.129,58.8963,0.8069,0,70.8659,70.8659,30.44
18DEC14:14:59:00,AHU_5_2,36.82,52.8042,57.9062,0.7507,0,70.9559,71.0639,28.195
18DEC14:15:14:00,AHU_5_2,47.515,45.51,60.8945,0.7547,0,70.5058,71.0639,25.7
18DEC14:15:29:00,AHU_5_2,39.33,46.1613,59.7244,0.7467,0,70.5058,71.0639,25.095
18DEC14:15:44:00,AHU_5_2,37.245,42.905,60.4445,0.7427,0,70.3258,71.1539,23.93
