datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
18DEC14:15:59:00,AHU_5_2,34.84,34.3951,59.5264,0.7507,0,70.2358,71.1539,22.975
18DEC14:16:14:00,AHU_5_2,44.975,39.3447,60.3545,0.7387,0,70.2358,71.0639,22.835
18DEC14:16:29:00,AHU_5_2,30.845,28.0996,58.4463,0.7427,0,70.2358,71.1539,22.26
18DEC14:16:44:00,AHU_5_2,43.235,44.3377,61.2546,0.7387,0,70.2358,71.1539,22.26
18DEC14:16:59:00,AHU_5_2,30.325,32.0506,58.7163,0.7427,0,70.0558,71.0639,22.125
18DEC14:17:14:00,AHU_5_2,41.65,41.9498,61.0745,0.7387,0,69.9478,71.1539,22.04
18DEC14:17:29:00,AHU_5_2,30.56,29.7495,58.8063,0.7467,0,69.6778,70.9559,21.745
18DEC14:17:44:00,AHU_5_2,42.27,38.954,60.7145,0.7427,0,69.5878,70.9559,21.575
18DEC14:17:59:00,AHU_5_2,35.37,35.1767,59.6344,0.7427,0,69.4978,70.7759,21.505
18DEC14:18:14:00,AHU_5_2,33.595,41.6893,60.4445,0.7387,0,69.4978,70.7759,21.225
18DEC14:18:29:00,AHU_5_2,32.43,31.3125,59.1663,0.7427,0,69.4978,70.6859,21.225
18DEC14:18:44:00,AHU_5_2,0,1.8754,60.6245,0,0,66.1134,70.2358,0
18DEC14:18:59:00,AHU_5_2,0,1.832,61.1645,0,0,65.9334,70.6859,0
18DEC14:19:14:00,AHU_5_2,0,1.832,62.1726,0,0,65.6634,71.1539,0
18DEC14:19:29:00,AHU_5_2,0,1.7452,63.2527,0,0,65.5734,71.4239,0
18DEC14:19:44:00,AHU_5_2,0,1.8754,64.2609,0,0,65.6634,71.694,0
18DEC14:19:59:00,AHU_5_2,0,1.7018,65.1789,0,0,65.8434,71.784,0
18DEC14:20:14:00,AHU_5_2,0,1.9188,65.989,0,0,66.0234,71.874,0
18DEC14:20:29:00,AHU_5_2,0,1.832,66.6371,0,0,66.1134,72.072,0
18DEC14:20:44:00,AHU_5_2,0,1.7886,67.3572,0,0,66.3834,72.252,0
18DEC14:20:59:00,AHU_5_2,0,1.7452,67.9152,0,0,66.6715,72.252,0
18DEC14:21:14:00,AHU_5_2,0,1.7018,68.4553,0,0,66.9415,72.342,0
18DEC14:21:29:00,AHU_5_2,0,1.7452,68.9053,0,0,67.2115,72.432,0
18DEC14:21:44:00,AHU_5_2,0,1.7886,69.3734,0,0,67.3915,72.432,0
18DEC14:21:59:00,AHU_5_2,0,1.7886,69.8234,0,0,67.6616,72.5221,0
18DEC14:22:14:00,AHU_5_2,0,1.7886,70.0934,0,0,68.0396,72.6121,0
18DEC14:22:29:00,AHU_5_2,0,1.9188,70.4715,0,0,68.2196,72.6121,0
18DEC14:22:44:00,AHU_5_2,0,1.7452,70.7415,0,0,68.5797,72.6121,0
18DEC14:22:59:00,AHU_5_2,0,1.7886,71.1015,0,0,68.9577,72.7021,0
18DEC14:23:14:00,AHU_5_2,0,1.832,71.3716,0,0,69.3177,72.7921,0
18DEC14:23:29:00,AHU_5_2,0,1.6583,71.7496,0,0,69.4978,72.7921,0
18DEC14:23:44:00,AHU_5_2,0,1.7018,71.8396,0,0,69.8578,72.7021,0
18DEC14:23:59:00,AHU_5_2,0,1.7018,72.1096,0,0,70.0558,72.7921,0
19DEC14:00:14:00,AHU_5_2,0,1.7886,72.2897,0,0,70.3258,72.7021,0
19DEC14:00:29:00,AHU_5_2,0,1.7452,72.4697,0,0,70.6859,72.7021,0
19DEC14:00:44:00,AHU_5_2,0,1.7886,72.6497,0,0,70.8659,72.7921,0
19DEC14:00:59:00,AHU_5_2,0,1.7452,72.9377,0,0,71.1539,72.7021,0
19DEC14:01:14:00,AHU_5_2,0,1.832,73.0277,0,0,71.4239,72.7021,0
19DEC14:01:29:00,AHU_5_2,0,1.832,73.2078,0,0,71.694,72.7021,0
19DEC14:01:44:00,AHU_5_2,0,1.7886,73.2978,0,0,71.784,72.7921,0
19DEC14:01:59:00,AHU_5_2,0,1.7886,73.3878,0,0,72.072,72.7921,0
19DEC14:02:14:00,AHU_5_2,0,1.7452,73.6578,0,0,72.252,72.7921,0
19DEC14:02:29:00,AHU_5_2,0,1.7018,73.7478,0,0,72.6121,72.7021,0
19DEC14:02:44:00,AHU_5_2,0,1.7452,73.7478,0,0,72.7021,72.7921,0
19DEC14:02:59:00,AHU_5_2,0,1.7886,73.8558,0,0,72.9721,72.7921,0
19DEC14:03:14:00,AHU_5_2,0,1.9188,74.0358,0,0,73.0801,72.7921,0
19DEC14:03:29:00,AHU_5_2,0,1.832,74.0358,0,0,73.3501,72.7021,0
19DEC14:03:44:00,AHU_5_2,0,1.7452,74.2159,0,0,73.4402,72.7921,0
19DEC14:03:59:00,AHU_5_2,0,1.7452,74.2159,0,0,73.7102,72.8821,0
19DEC14:04:14:00,AHU_5_2,0,1.832,74.3059,0,0,73.8902,72.7921,0
19DEC14:04:29:00,AHU_5_2,0,1.7452,74.3959,0,0,73.9982,72.7921,0
19DEC14:04:44:00,AHU_5_2,0,1.7886,74.4859,0,0,74.1782,72.8821,0
19DEC14:04:59:00,AHU_5_2,0,1.7018,74.4859,0,0,74.3582,72.7921,0
19DEC14:05:14:00,AHU_5_2,49.14,1.7452,74.4859,0,0,74.8083,72.8821,0
19DEC14:05:29:00,AHU_5_2,19.215,14.5099,57.2762,0.5098,0,70.5959,70.9559,12.535
19DEC14:05:44:00,AHU_5_2,46.775,47.9414,62.8927,0.6303,0,70.3258,70.3258,15.45
19DEC14:05:59:00,AHU_5_2,13.275,18.0267,57.6362,0.6584,0,69.8578,70.0558,15.45
19DEC14:06:14:00,AHU_5_2,0,51.5451,63.0727,0.6544,0,69.6778,70.1458,15.45
19DEC14:06:29:00,AHU_5_2,29.97,43.8167,61.6326,0.6584,0,69.5878,70.4159,15.45
19DEC14:06:44:00,AHU_5_2,32.32,40.6907,60.3545,0.6624,0,69.6778,70.6859,16.005
19DEC14:06:59:00,AHU_5_2,32.32,33.8307,60.0844,0.6544,0,69.5878,70.7759,16.005
19DEC14:07:14:00,AHU_5_2,35.925,30.4876,59.5264,0.6584,0,69.4978,70.9559,16.005
19DEC14:07:29:00,AHU_5_2,19.205,25.1038,58.9863,0.6584,0,69.3177,70.8659,16.005
19DEC14:07:44:00,AHU_5_2,47.69,46.8126,62.4427,0.6624,0,69.2277,70.9559,16.005
19DEC14:07:59:00,AHU_5_2,16.395,15.0744,57.3661,0.6624,0,69.1377,71.0639,16.005
19DEC14:08:14:00,AHU_5_2,47.28,48.1585,62.5327,0.6624,0,69.0477,71.0639,16.005
19DEC14:08:29:00,AHU_5_2,14.41,15.6822,57.4562,0.6664,0,68.7597,71.0639,16.005
19DEC14:08:44:00,AHU_5_2,44.775,49.3308,62.3527,0.6584,0,68.5797,71.0639,16.005
19DEC14:08:59:00,AHU_5_2,20.46,13.685,57.6362,0.6664,0,68.6697,71.0639,16.005
19DEC14:09:14:00,AHU_5_2,46.925,49.3308,61.7226,0.6383,0,68.8497,71.2439,17.235
19DEC14:09:29:00,AHU_5_2,46.61,24.8433,57.9962,0.6503,0,69.2277,71.2439,18.75
19DEC14:09:44:00,AHU_5_2,37.95,25.5814,58.0862,0.6624,0,69.3177,71.2439,18.905
19DEC14:09:59:00,AHU_5_2,40.01,46.856,61.5246,0.6503,0,69.3177,71.4239,19.315
19DEC14:10:14:00,AHU_5_2,31.195,34.9162,59.7244,0.6503,0,69.5878,71.4239,20.105
19DEC14:10:29:00,AHU_5_2,40.245,40.9512,60.4445,0.6463,0,69.7678,71.4239,21.04
19DEC14:10:44:00,AHU_5_2,36.545,37.2607,59.9944,0.6463,0,70.1458,71.4239,22.995
19DEC14:10:59:00,AHU_5_2,40.985,39.996,59.6344,0.6503,0,70.1458,71.3339,25.49
19DEC14:11:14:00,AHU_5_2,46.195,68.6081,61.4346,0.6423,0,70.4159,71.1539,28.01
19DEC14:11:29:00,AHU_5_2,48.48,49.8084,59.7244,1.4492,0,70.7759,71.1539,53.45
19DEC14:11:44:00,AHU_5_2,40.735,49.3308,59.7244,1.8828,0,70.7759,70.9559,54.38
19DEC14:11:59:00,AHU_5_2,45.355,42.7747,60.5345,0.9394,0,70.8659,70.9559,36.88
19DEC14:12:14:00,AHU_5_2,46.68,83.7174,61.7226,0.7306,0,71.0639,70.9559,34.485
19DEC14:12:29:00,AHU_5_2,45.73,51.8924,59.9944,1.7302,0,71.1539,70.8659,60.495
19DEC14:12:44:00,AHU_5_2,42.48,48.2887,59.9944,1.4934,0,71.2439,70.9559,47.42
19DEC14:12:59:00,AHU_5_2,50.715,44.5548,59.7244,0.847,0,70.9559,70.9559,37.525
19DEC14:13:14:00,AHU_5_2,50.535,46.1613,59.3464,1.7704,0,71.3339,70.8659,62.39
19DEC14:13:29:00,AHU_5_2,44.255,50.5899,59.8144,1.389,0,71.4239,70.9559,47.085
19DEC14:13:44:00,AHU_5_2,51.41,46.031,60.2644,0.8511,0,71.2439,70.9559,44.545
19DEC14:13:59:00,AHU_5_2,52.19,48.8532,59.5264,1.8226,0,71.3339,71.0639,62.885
19DEC14:14:14:00,AHU_5_2,43.39,50.7201,59.9044,1.5777,0,71.2439,70.8659,51.045
19DEC14:14:29:00,AHU_5_2,51.26,45.1193,60.3545,0.9032,0,71.3339,70.8659,38.1
19DEC14:14:44:00,AHU_5_2,51.26,51.7621,59.7244,1.6941,0,71.5139,70.9559,61.425
19DEC14:14:59:00,AHU_5_2,43.09,45.1627,59.2563,1.2726,0,71.0639,70.8659,43.585
19DEC14:15:14:00,AHU_5_2,49.44,45.2061,60.0844,0.843,0,70.9559,70.7759,35.815
19DEC14:15:29:00,AHU_5_2,40.19,50.0689,59.9044,1.7945,0,71.1539,70.6859,59.57
19DEC14:15:44:00,AHU_5_2,39.92,41.7327,60.3545,1.108,0,70.6859,70.5959,37.325
19DEC14:15:59:00,AHU_5_2,37.745,43.3391,60.2644,0.827,0,70.6859,70.5959,29.205
19DEC14:16:14:00,AHU_5_2,40.545,42.6879,59.9944,0.7748,0,70.5058,70.5959,25.45
19DEC14:16:29:00,AHU_5_2,38.41,35.4372,59.9944,0.7427,0,70.0558,70.6859,23.63
19DEC14:16:44:00,AHU_5_2,49.665,61.7482,62.1726,0.7547,0,69.9478,70.7759,22.045
19DEC14:16:59:00,AHU_5_2,26.865,46.8994,59.5264,0.7387,0,69.8578,70.8659,21.94
19DEC14:17:14:00,AHU_5_2,43.34,41.7327,61.3445,0.7427,0,69.6778,70.8659,21.755
19DEC14:17:29:00,AHU_5_2,29.86,31.6598,59.1663,0.7346,0,69.7678,71.0639,21.755
19DEC14:17:44:00,AHU_5_2,41.715,43.3826,61.2546,0.7427,0,69.4077,70.8659,21.67
19DEC14:17:59:00,AHU_5_2,28.26,29.9231,58.6263,0.7427,0,69.4978,70.9559,21.67
19DEC14:18:14:00,AHU_5_2,42.995,43.8167,61.3445,0.7467,0,69.4978,70.8659,21.41
19DEC14:18:29:00,AHU_5_2,0,30.7481,58.7163,0.7427,0,69.7678,70.8659,21.24
19DEC14:18:44:00,AHU_5_2,0,1.7452,61.2546,0,0,66.0234,70.1458,0
19DEC14:18:59:00,AHU_5_2,0,1.7886,61.4346,0,0,66.0234,70.8659,0
19DEC14:19:14:00,AHU_5_2,0,1.7886,62.4427,0,0,65.8434,71.1539,0
19DEC14:19:29:00,AHU_5_2,0,1.7018,63.5408,0,0,65.7534,71.4239,0
19DEC14:19:44:00,AHU_5_2,0,1.6583,64.3509,0,0,65.8434,71.604,0
19DEC14:19:59:00,AHU_5_2,0,1.7452,65.359,0,0,65.9334,71.784,0
19DEC14:20:14:00,AHU_5_2,0,1.7886,66.2591,0,0,66.1134,71.874,0
19DEC14:20:29:00,AHU_5_2,0,1.7018,66.8171,0,0,66.3834,71.964,0
19DEC14:20:44:00,AHU_5_2,0,1.6583,67.4472,0,0,66.6715,72.162,0
19DEC14:20:59:00,AHU_5_2,0,1.7886,68.0052,0,0,66.8515,72.162,0
19DEC14:21:14:00,AHU_5_2,0,1.7452,68.4553,0,0,67.1215,72.252,0
19DEC14:21:29:00,AHU_5_2,0,1.7886,68.9953,0,0,67.3915,72.342,0
19DEC14:21:44:00,AHU_5_2,0,1.6583,69.5534,0,0,67.5716,72.342,0
19DEC14:21:59:00,AHU_5_2,0,1.7018,69.9134,0,0,67.9496,72.432,0
19DEC14:22:14:00,AHU_5_2,0,1.8754,70.2734,0,0,68.2196,72.5221,0
19DEC14:22:29:00,AHU_5_2,0,1.7452,70.5615,0,0,68.4896,72.5221,0
19DEC14:22:44:00,AHU_5_2,0,1.7452,70.9215,0,0,68.6697,72.5221,0
19DEC14:22:59:00,AHU_5_2,0,1.7018,71.1915,0,0,69.1377,72.6121,0
19DEC14:23:14:00,AHU_5_2,0,1.7452,71.4616,0,0,69.3177,72.6121,0
19DEC14:23:29:00,AHU_5_2,0,1.7452,71.7496,0,0,69.6778,72.5221,0
19DEC14:23:44:00,AHU_5_2,0,1.7452,71.9296,0,0,69.8578,72.6121,0
19DEC14:23:59:00,AHU_5_2,0,1.7452,72.1096,0,0,70.1458,72.6121,0
20DEC14:00:14:00,AHU_5_2,0,1.7886,72.3797,0,0,70.4159,72.6121,0
20DEC14:00:29:00,AHU_5_2,0,1.7018,72.5597,0,0,70.6859,72.6121,0
20DEC14:00:44:00,AHU_5_2,0,1.7452,72.7577,0,0,70.9559,72.6121,0
20DEC14:00:59:00,AHU_5_2,0,1.7452,72.8477,0,0,71.1539,72.7021,0
20DEC14:01:14:00,AHU_5_2,0,1.7452,73.0277,0,0,71.5139,72.7021,0
20DEC14:01:29:00,AHU_5_2,0,1.7452,73.1177,0,0,71.604,72.6121,0
20DEC14:01:44:00,AHU_5_2,0,1.7452,73.2978,0,0,71.874,72.6121,0
20DEC14:01:59:00,AHU_5_2,0,1.7886,73.3878,0,0,72.162,72.7021,0
20DEC14:02:14:00,AHU_5_2,0,1.7018,73.5678,0,0,72.342,72.6121,0
20DEC14:02:29:00,AHU_5_2,0,1.6583,73.6578,0,0,72.5221,72.7021,0
20DEC14:02:44:00,AHU_5_2,0,1.7452,73.7478,0,0,72.8821,72.7021,0
20DEC14:02:59:00,AHU_5_2,0,1.7452,73.8558,0,0,72.8821,72.6121,0
20DEC14:03:14:00,AHU_5_2,0,1.7018,73.9458,0,0,73.1701,72.7021,0
20DEC14:03:29:00,AHU_5_2,0,1.8754,74.0358,0,0,73.4402,72.7021,0
20DEC14:03:44:00,AHU_5_2,0,1.7018,74.1258,0,0,73.6202,72.6121,0
20DEC14:03:59:00,AHU_5_2,0,1.832,74.2159,0,0,73.7102,72.7021,0
20DEC14:04:14:00,AHU_5_2,0,1.7018,74.3059,0,0,73.8902,72.6121,0
20DEC14:04:29:00,AHU_5_2,0,1.6583,74.3959,0,0,73.9982,72.7021,0
20DEC14:04:44:00,AHU_5_2,0,1.7018,74.3959,0,0,74.2682,72.7021,0
20DEC14:04:59:00,AHU_5_2,0,1.7452,74.3959,0,0,74.3582,72.7021,0
20DEC14:05:14:00,AHU_5_2,0,1.7452,74.3959,0,0,74.5383,72.7921,0
20DEC14:05:29:00,AHU_5_2,0,1.7886,74.4859,0,0,74.7183,72.7921,0
20DEC14:05:44:00,AHU_5_2,0,1.7452,74.4859,0,0,74.7183,72.7921,0
20DEC14:05:59:00,AHU_5_2,0,1.832,74.6659,0,0,74.8983,72.7021,0
20DEC14:06:14:00,AHU_5_2,0,1.7018,74.7559,0,0,75.0963,72.7921,0
20DEC14:06:29:00,AHU_5_2,0,1.7452,74.6659,0,0,75.1863,72.7921,0
20DEC14:06:44:00,AHU_5_2,0,1.7018,74.7559,0,0,75.3663,72.7921,0
20DEC14:06:59:00,AHU_5_2,0,1.7886,74.7559,0,0,75.4563,72.7921,0
20DEC14:07:14:00,AHU_5_2,0,1.7452,74.8639,0,0,75.5464,72.7921,0
20DEC14:07:29:00,AHU_5_2,0,1.7018,74.7559,0,0,75.7264,72.7921,0
20DEC14:07:44:00,AHU_5_2,0,1.7886,74.8639,0,0,75.8344,72.7921,0
20DEC14:07:59:00,AHU_5_2,0,1.7452,74.8639,0,0,75.9244,72.7921,0
20DEC14:08:14:00,AHU_5_2,0,1.7018,74.9539,0,0,76.0144,72.7921,0
20DEC14:08:29:00,AHU_5_2,0,1.7018,74.8639,0,0,76.1944,72.7921,0
20DEC14:08:44:00,AHU_5_2,0,1.7886,74.9539,0,0,76.1944,72.7921,0
17MAR15:01:23:00,AHU_5_2,0,1.7452,73.9458,0,0,72.162,73.8902,0
17MAR15:01:38:00,AHU_5_2,0,1.7452,74.0358,0,0,72.432,74.0882,0
17MAR15:01:53:00,AHU_5_2,0,1.8754,74.2159,0,0,72.6121,73.9982,0
17MAR15:02:08:00,AHU_5_2,0,1.7452,74.3959,0,0,72.8821,74.0882,0
17MAR15:02:23:00,AHU_5_2,0,1.8754,74.3959,0,0,73.1701,74.0882,0
17MAR15:02:38:00,AHU_5_2,0,1.7452,74.5759,0,0,73.2601,74.1782,0
17MAR15:02:53:00,AHU_5_2,0,1.7452,74.7559,0,0,73.5302,74.0882,0
17MAR15:03:08:00,AHU_5_2,0,1.7018,74.9539,0,0,73.6202,74.1782,0
17MAR15:03:23:00,AHU_5_2,0,1.7452,74.9539,0,0,73.8902,74.0882,0
17MAR15:03:38:00,AHU_5_2,0,1.7018,75.0439,0,0,74.2682,74.1782,0
17MAR15:03:53:00,AHU_5_2,0,1.7452,75.1339,0,0,74.2682,74.2682,0
17MAR15:04:08:00,AHU_5_2,0,1.832,75.224,0,0,74.5383,74.2682,0
17MAR15:04:23:00,AHU_5_2,0,1.7452,75.314,0,0,74.8083,74.2682,0
17MAR15:04:38:00,AHU_5_2,0,1.7452,75.404,0,0,75.0063,74.2682,0
17MAR15:04:53:00,AHU_5_2,0,1.7018,75.494,0,0,75.0963,74.2682,0
17MAR15:05:08:00,AHU_5_2,0,1.7886,75.404,0.2449,0,75.2763,73.5302,3.75
17MAR15:05:23:00,AHU_5_2,12.885,101.2581,58.9863,0.4536,0,72.342,71.964,14.925
17MAR15:05:38:00,AHU_5_2,44.45,43.9036,59.5264,0.5941,0,69.4077,71.1539,19.445
17MAR15:05:53:00,AHU_5_2,30.09,30.5744,59.8144,0.6584,0,69.0477,70.8659,19.93
17MAR15:06:08:00,AHU_5_2,36.21,41.2117,61.1645,0.6624,0,68.6697,70.6859,19.93
17MAR15:06:23:00,AHU_5_2,38.61,31.573,58.7163,0.6664,0,68.3996,70.5959,19.93
17MAR15:06:38:00,AHU_5_2,28.295,32.5716,59.8144,0.6624,0,67.7516,70.5959,19.93
17MAR15:06:53:00,AHU_5_2,38.54,42.1669,61.3445,0.6664,0,68.0396,70.5058,19.93
17MAR15:07:08:00,AHU_5_2,35.85,30.2271,58.8963,0.6664,0,67.7516,70.6859,19.93
17MAR15:07:23:00,AHU_5_2,27.05,30.2271,59.8144,0.6664,0,67.5716,70.5959,19.93
17MAR15:07:38:00,AHU_5_2,35.295,41.6459,61.3445,0.6704,0,67.5716,70.5959,19.93
17MAR15:07:53:00,AHU_5_2,39.29,30.9217,59.1663,0.6744,0,67.3015,70.6859,19.93
17MAR15:08:08:00,AHU_5_2,27.695,27.6654,59.4364,0.6744,0,67.0315,70.6859,19.93
17MAR15:08:23:00,AHU_5_2,26.465,37.8251,60.7145,0.6704,0,67.0315,70.6859,19.93
17MAR15:08:38:00,AHU_5_2,40.515,39.0408,60.8045,0.6784,0,67.0315,70.8659,19.93
17MAR15:08:53:00,AHU_5_2,31.21,26.4932,58.7163,0.6744,0,67.0315,70.8659,19.93
17MAR15:09:08:00,AHU_5_2,25.695,33.136,59.6344,0.6744,0,66.8515,70.8659,19.93
17MAR15:09:23:00,AHU_5_2,26.81,39.7355,60.6245,0.6664,0,66.7615,70.9559,19.93
17MAR15:09:38:00,AHU_5_2,37.32,38.8671,61.0745,0.6704,0,66.7615,71.0639,19.93
17MAR15:09:53:00,AHU_5_2,39.205,30.531,59.3464,0.6704,0,66.7615,71.2439,19.93
17MAR15:10:08:00,AHU_5_2,27.92,27.1444,59.2563,0.6664,0,66.6715,71.3339,19.93
17MAR15:10:23:00,AHU_5_2,26.19,37.1739,60.6245,0.6624,0,66.5635,71.4239,19.93
17MAR15:10:38:00,AHU_5_2,39.88,39.8223,60.7145,0.6544,0,66.6715,71.5139,19.93
17MAR15:10:53:00,AHU_5_2,37.945,29.0548,58.8963,0.6503,0,66.7615,71.5139,20.5
17MAR15:11:08:00,AHU_5_2,28.335,30.01,59.7244,0.6503,0,66.7615,71.604,21.1
17MAR15:11:23:00,AHU_5_2,28.695,39.7789,60.8045,0.6503,0,67.1215,71.5139,21.24
17MAR15:11:38:00,AHU_5_2,40.2,36.0016,60.0844,0.6503,0,66.9415,71.694,21.77
17MAR15:11:53:00,AHU_5_2,32.97,33.8307,59.8144,1.3288,0,67.3915,71.604,46.055
17MAR15:12:08:00,AHU_5_2,39.395,41.7327,60.9845,1.8627,0,67.4815,71.694,49.885
17MAR15:12:23:00,AHU_5_2,38.135,43.2523,60.5345,1.1281,0,68.0396,71.604,45.985
17MAR15:12:38:00,AHU_5_2,42.33,42.1669,60.5345,1.7784,0,67.8596,71.4239,58.795
17MAR15:12:53:00,AHU_5_2,36.55,44.8588,59.9944,1.5295,0,68.4896,71.3339,54.37
17MAR15:13:08:00,AHU_5_2,45.145,46.031,59.6344,1.8788,0,68.3096,71.3339,60.945
17MAR15:13:23:00,AHU_5_2,39.935,45.9876,60.5345,1.6379,0,68.4896,71.3339,57.84
17MAR15:13:38:00,AHU_5_2,45.025,45.1627,60.0844,1.3689,0,68.5797,71.3339,50.675
17MAR15:13:53:00,AHU_5_2,46.525,45.1627,60.7145,1.8426,0,68.5797,71.3339,61.76
17MAR15:14:08:00,AHU_5_2,38.7,48.8098,59.9944,1.5134,0,68.9577,71.3339,56.83
17MAR15:14:23:00,AHU_5_2,46.66,46.7691,60.0844,1.9309,0,68.7597,71.3339,55.96
17MAR15:14:38:00,AHU_5_2,45.385,46.7691,60.8945,1.6259,0,68.8497,71.4239,58.835
17MAR15:14:53:00,AHU_5_2,34.375,67.2188,58.9863,1.3729,0,69.0477,71.1539,44.2
17MAR15:15:08:00,AHU_5_2,46.725,44.9456,59.9044,1.7503,0,68.4896,71.3339,60.51
17MAR15:15:23:00,AHU_5_2,46.725,47.377,60.0844,1.3328,0,68.8497,71.3339,45.515
17MAR15:15:38:00,AHU_5_2,47.51,44.1641,60.0844,1.6339,0,68.8497,71.3339,59.955
17MAR15:15:53:00,AHU_5_2,47.51,47.898,60.2644,1.4974,0,69.0477,71.2439,48.26
17MAR15:16:08:00,AHU_5_2,44.02,42.4708,59.4364,1.2967,0,68.7597,71.2439,54.65
17MAR15:16:23:00,AHU_5_2,47.975,44.5548,59.9044,1.8988,0,68.7597,71.2439,63.355
17MAR15:16:38:00,AHU_5_2,40.165,48.8098,60.2644,1.0116,0,68.8497,71.2439,38.385
17MAR15:16:53:00,AHU_5_2,40.165,41.8195,59.7244,0.7708,0,68.5797,71.1539,33.505
17MAR15:17:08:00,AHU_5_2,38.675,40.6907,59.8144,0.7507,0,68.2196,71.1539,31.195
17MAR15:17:23:00,AHU_5_2,38.675,40.6472,59.8144,0.7507,0,68.1296,71.1539,31.195
17MAR15:17:38:00,AHU_5_2,36.62,38.1725,60.0844,0.7547,0,67.9496,71.1539,28.905
17MAR15:17:53:00,AHU_5_2,33.435,38.1725,60.1744,0.7507,0,67.3915,71.1539,27.025
17MAR15:18:08:00,AHU_5_2,34.865,34.8727,60.5345,0.7467,0,67.1215,71.2439,25.33
17MAR15:18:23:00,AHU_5_2,34.865,34.8727,60.2644,0.7467,0,67.0315,71.2439,24.255
17MAR15:18:38:00,AHU_5_2,0,34.8293,60.8945,0,0,67.0315,71.3339,23.66
17MAR15:18:53:00,AHU_5_2,0,1.7452,61.9026,0,0,64.9253,72.072,0
17MAR15:19:08:00,AHU_5_2,0,1.7452,62.7127,0,0,64.9253,72.342,0
17MAR15:19:23:00,AHU_5_2,0,1.7452,63.8108,0,0,64.9253,72.6121,0
17MAR15:19:38:00,AHU_5_2,0,1.7886,64.8909,0,0,65.0153,72.7921,0
17MAR15:19:53:00,AHU_5_2,0,1.7886,65.719,0,0,65.1953,73.0801,0
17MAR15:20:08:00,AHU_5_2,0,1.7018,66.2591,0,0,65.4834,73.0801,0
17MAR15:20:23:00,AHU_5_2,0,1.7018,66.9971,0,0,65.7534,73.2601,0
17MAR15:20:38:00,AHU_5_2,0,1.7452,67.6272,0,0,65.9334,73.2601,0
17MAR15:20:53:00,AHU_5_2,0,1.7452,68.2752,0,0,66.2934,73.4402,0
17MAR15:21:08:00,AHU_5_2,0,1.7018,68.8153,0,0,66.4734,73.4402,0
17MAR15:21:23:00,AHU_5_2,0,1.7018,69.2834,0,0,66.8515,73.6202,0
17MAR15:21:38:00,AHU_5_2,0,1.7452,69.7334,0,0,67.1215,73.5302,0
17MAR15:21:53:00,AHU_5_2,0,1.7452,70.0934,0,0,67.5716,73.6202,0
17MAR15:22:08:00,AHU_5_2,0,1.7452,70.4715,0,0,67.8596,73.7102,0
17MAR15:22:23:00,AHU_5_2,0,1.7018,70.9215,0,0,68.1296,73.7102,0
17MAR15:22:38:00,AHU_5_2,0,1.7886,71.1915,0,0,68.3996,73.7102,0
17MAR15:22:53:00,AHU_5_2,0,1.7018,71.4616,0,0,68.8497,73.8902,0
17MAR15:23:08:00,AHU_5_2,0,1.6583,71.7496,0,0,69.0477,73.7102,0
17MAR15:23:23:00,AHU_5_2,0,1.7018,72.0196,0,0,69.4077,73.8902,0
17MAR15:23:38:00,AHU_5_2,0,1.7018,72.1997,0,0,69.6778,73.8902,0
17MAR15:23:53:00,AHU_5_2,0,1.7018,72.4697,0,0,70.0558,73.8902,0
18MAR15:00:08:00,AHU_5_2,0,1.7452,72.7577,0,0,70.3258,73.8902,0
18MAR15:00:23:00,AHU_5_2,0,1.7886,73.0277,0,0,70.5959,73.8902,0
18MAR15:00:38:00,AHU_5_2,0,1.7018,73.1177,0,0,70.8659,73.8902,0
18MAR15:00:53:00,AHU_5_2,0,1.7452,73.3878,0,0,71.0639,73.8902,0
18MAR15:01:08:00,AHU_5_2,0,1.7452,73.3878,0,0,71.3339,73.9982,0
18MAR15:01:23:00,AHU_5_2,0,1.832,73.6578,0,0,71.604,73.9982,0
18MAR15:01:38:00,AHU_5_2,0,1.7452,73.8558,0,0,71.874,73.9982,0
18MAR15:01:53:00,AHU_5_2,0,1.7452,73.9458,0,0,72.072,74.0882,0
18MAR15:02:08:00,AHU_5_2,0,1.6583,74.0358,0,0,72.252,74.0882,0
18MAR15:02:23:00,AHU_5_2,0,1.7452,74.1258,0,0,72.5221,73.9982,0
18MAR15:02:38:00,AHU_5_2,0,1.7018,74.3059,0,0,72.7921,73.9982,0
18MAR15:02:53:00,AHU_5_2,0,1.7018,74.3959,0,0,73.1701,73.9982,0
18MAR15:03:08:00,AHU_5_2,0,1.7018,74.4859,0,0,73.1701,74.0882,0
18MAR15:03:23:00,AHU_5_2,0,1.7018,74.6659,0,0,73.4402,74.0882,0
18MAR15:03:38:00,AHU_5_2,0,1.7018,74.6659,0,0,73.6202,73.9982,0
18MAR15:03:53:00,AHU_5_2,0,1.7018,74.8639,0,0,73.8902,73.9982,0
18MAR15:04:08:00,AHU_5_2,0,1.7018,74.9539,0,0,73.8902,73.9982,0
18MAR15:04:23:00,AHU_5_2,0,1.7018,74.9539,0,0,74.2682,73.9982,0
18MAR15:04:38:00,AHU_5_2,0,1.7452,75.0439,0,0,74.3582,73.9982,0
18MAR15:04:53:00,AHU_5_2,0,1.7452,75.1339,0,0,74.4482,74.0882,0
18MAR15:05:08:00,AHU_5_2,0,1.7452,75.224,0.3011,0,74.6283,73.1701,0
18MAR15:05:23:00,AHU_5_2,31.635,90.7945,62.3527,0.4898,0,71.874,72.072,5.12
18MAR15:05:38:00,AHU_5_2,31.815,25.7116,58.3563,0.6142,0,69.0477,71.3339,15.11
18MAR15:05:53:00,AHU_5_2,32.32,42.3405,61.3445,0.6544,0,68.8497,70.8659,19.425
18MAR15:06:08:00,AHU_5_2,36.12,29.1416,58.7163,0.6624,0,68.3996,70.7759,19.555
18MAR15:06:23:00,AHU_5_2,24.795,34.178,61.1645,0.6584,0,67.6616,70.6859,19.555
18MAR15:06:38:00,AHU_5_2,33.19,26.5366,58.3563,0.6704,0,67.3915,70.6859,19.555
18MAR15:06:53:00,AHU_5_2,25.195,36.9134,61.0745,0.6624,0,67.3915,70.5959,19.555
18MAR15:07:08:00,AHU_5_2,41.28,31.1388,58.8063,0.6704,0,67.4815,70.5959,19.555
18MAR15:07:23:00,AHU_5_2,23.945,25.6248,60.2644,0.6664,0,67.1215,70.5959,19.555
18MAR15:07:38:00,AHU_5_2,41.245,40.3868,60.6245,0.6664,0,66.8515,70.6859,19.555
18MAR15:07:53:00,AHU_5_2,23.87,22.9763,58.8963,0.6704,0,66.9415,70.6859,19.555
18MAR15:08:08:00,AHU_5_2,30.58,39.3882,61.5246,0.6704,0,66.3834,70.5959,19.555
18MAR15:08:23:00,AHU_5_2,37.785,28.7075,58.8063,0.6744,0,66.6715,70.5959,19.555
18MAR15:08:38:00,AHU_5_2,21.215,27.9693,60.3545,0.6784,0,66.7615,70.6859,19.555
18MAR15:08:53:00,AHU_5_2,41.09,37.9554,60.7145,0.6825,0,66.6715,70.5959,19.555
18MAR15:09:08:00,AHU_5_2,20.325,20.8055,58.9863,0.6664,0,66.5635,70.6859,19.555
18MAR15:09:23:00,AHU_5_2,38.52,40.2131,61.5246,0.6744,0,66.2934,70.6859,19.555
18MAR15:09:38:00,AHU_5_2,28.125,22.9329,58.4463,0.6704,0,66.2934,70.7759,19.555
18MAR15:09:53:00,AHU_5_2,23.395,37.608,61.2546,0.6704,0,66.0234,70.8659,19.555
18MAR15:10:08:00,AHU_5_2,38.29,34.7425,59.8144,0.6744,0,65.9334,71.0639,19.555
18MAR15:10:23:00,AHU_5_2,22.385,23.0197,58.6263,0.6704,0,66.1134,71.1539,19.555
18MAR15:10:38:00,AHU_5_2,32.77,40.6472,61.6326,0.6704,0,66.2034,71.3339,19.555
18MAR15:10:53:00,AHU_5_2,35.325,23.5842,58.6263,0.6704,0,65.7534,71.5139,19.555
18MAR15:11:08:00,AHU_5_2,22.005,30.3139,60.3545,0.6584,0,65.9334,71.604,19.555
18MAR15:11:23:00,AHU_5_2,40.495,38.8671,60.3545,0.6584,0,66.3834,71.694,19.555
18MAR15:11:38:00,AHU_5_2,25.625,23.5408,58.9863,0.6503,0,66.2034,71.694,19.695
18MAR15:11:53:00,AHU_5_2,32.365,39.5184,61.2546,0.6503,0,66.8515,71.694,20.26
18MAR15:12:08:00,AHU_5_2,38.735,30.5744,59.1663,0.6503,0,66.5635,71.604,20.4
18MAR15:12:23:00,AHU_5_2,25.855,29.6626,59.8144,0.6503,0,67.2115,71.694,20.54
18MAR15:12:38:00,AHU_5_2,42.095,39.7789,60.1744,1.5456,0,67.3015,71.604,21.26
18MAR15:12:53:00,AHU_5_2,34.31,36.1318,60.1744,1.1441,0,67.9496,71.604,43.325
18MAR15:13:08:00,AHU_5_2,37.84,42.601,59.6344,1.5054,0,68.0396,71.5139,45.335
18MAR15:13:23:00,AHU_5_2,35.405,39.4316,60.6245,1.1762,0,67.9496,71.604,40.9
18MAR15:13:38:00,AHU_5_2,37.97,42.4274,60.3545,1.8346,0,68.4896,71.5139,47.53
18MAR15:13:53:00,AHU_5_2,36.325,43.3391,60.6245,1.0036,0,68.5797,71.5139,57.885
18MAR15:14:08:00,AHU_5_2,44.35,40.6472,59.5264,1.6941,0,68.3996,71.4239,34.225
18MAR15:14:23:00,AHU_5_2,40.6,42.7313,59.5264,1.2043,0,68.5797,71.4239,57.755
18MAR15:14:38:00,AHU_5_2,40.9,38.8671,60.0844,1.3408,0,68.3096,71.3339,37.97
18MAR15:14:53:00,AHU_5_2,43.935,44.3812,60.0844,1.8788,0,68.7597,71.3339,52.435
18MAR15:15:08:00,AHU_5_2,39.205,44.4246,60.5345,0.8832,0,68.4896,71.3339,49.64
18MAR15:15:23:00,AHU_5_2,42.775,42.7747,60.0844,1.4332,0,68.3996,71.3339,34.13
18MAR15:15:38:00,AHU_5_2,45.365,45.9008,59.9944,1.5696,0,68.7597,71.2439,53.605
18MAR15:15:53:00,AHU_5_2,43.37,43.2957,59.8144,0.8952,0,68.5797,71.2439,44.57
18MAR15:16:08:00,AHU_5_2,38.49,41.6893,60.3545,0.7467,0,68.3996,71.2439,33.035
18MAR15:16:23:00,AHU_5_2,38.49,40.6472,60.3545,0.7306,0,68.3096,71.2439,31.31
18MAR15:16:38:00,AHU_5_2,38.49,40.6907,60.3545,0.7306,0,68.3996,71.1539,31.31
18MAR15:16:53:00,AHU_5_2,38.49,40.6472,60.3545,0.7387,0,68.2196,71.0639,31.31
18MAR15:17:08:00,AHU_5_2,38.49,40.7341,59.7244,0.7547,0,68.0396,71.0639,30.285
18MAR15:17:23:00,AHU_5_2,36.57,38.6066,59.8144,0.7547,0,67.7516,70.9559,27.78
18MAR15:17:38:00,AHU_5_2,32.82,38.6066,60.4445,0.7507,0,67.3015,71.0639,24.96
18MAR15:17:53:00,AHU_5_2,33.715,34.8293,60.0844,0.7467,0,66.8515,71.0639,23.575
18MAR15:18:08:00,AHU_5_2,33.715,34.9596,59.9044,0.7467,0,66.7615,71.0639,22.655
18MAR15:18:23:00,AHU_5_2,33.715,34.8293,59.9944,0.7427,0,66.5635,71.0639,22.165
18MAR15:18:38:00,AHU_5_2,0,34.8727,60.7145,0,0,66.8515,70.6859,22.095
18MAR15:18:53:00,AHU_5_2,0,1.7452,61.7226,0,0,64.7453,71.4239,0
18MAR15:19:08:00,AHU_5_2,0,1.7886,62.6227,0,0,64.7453,71.874,0
18MAR15:19:23:00,AHU_5_2,0,1.7452,63.6308,0,0,64.6553,71.964,0
18MAR15:19:38:00,AHU_5_2,0,1.7018,64.6209,0,0,64.7453,72.162,0
18MAR15:19:53:00,AHU_5_2,0,1.7452,65.449,0,0,64.9253,72.252,0
18MAR15:20:08:00,AHU_5_2,0,1.8754,66.169,0,0,65.1053,72.432,0
18MAR15:20:23:00,AHU_5_2,0,1.7452,66.9071,0,0,65.3933,72.432,0
18MAR15:20:38:00,AHU_5_2,0,1.832,67.4472,0,0,65.7534,72.6121,0
18MAR15:20:53:00,AHU_5_2,0,1.7018,68.0052,0,0,65.8434,72.7021,0
18MAR15:21:08:00,AHU_5_2,0,1.7886,68.6353,0,0,66.2934,72.7921,0
18MAR15:21:23:00,AHU_5_2,0,1.6583,68.9953,0,0,66.5635,72.9721,0
18MAR15:21:38:00,AHU_5_2,0,1.7452,69.4634,0,0,66.7615,73.1701,0
18MAR15:21:53:00,AHU_5_2,0,1.7452,69.9134,0,0,67.2115,73.1701,0
18MAR15:22:08:00,AHU_5_2,0,1.7452,70.2734,0,0,67.4815,73.2601,0
18MAR15:22:23:00,AHU_5_2,0,1.6583,70.6515,0,0,67.9496,73.3501,0
18MAR15:22:38:00,AHU_5_2,0,1.7452,71.0115,0,0,68.2196,73.4402,0
18MAR15:22:53:00,AHU_5_2,0,1.7452,71.2816,0,0,68.4896,73.5302,0
18MAR15:23:08:00,AHU_5_2,0,1.7018,71.5516,0,0,68.8497,73.5302,0
18MAR15:23:23:00,AHU_5_2,0,1.7886,71.8396,0,0,69.2277,73.5302,0
18MAR15:23:38:00,AHU_5_2,0,1.7452,72.1096,0,0,69.5878,73.5302,0
18MAR15:23:53:00,AHU_5_2,0,1.7452,72.2897,0,0,69.8578,73.6202,0
19MAR15:00:08:00,AHU_5_2,0,1.7452,72.6497,0,0,70.0558,73.6202,0
19MAR15:00:23:00,AHU_5_2,0,1.6583,72.9377,0,0,70.4159,73.7102,0
19MAR15:00:38:00,AHU_5_2,0,1.7452,73.0277,0,0,70.7759,73.7102,0
19MAR15:00:53:00,AHU_5_2,0,1.832,73.2078,0,0,70.9559,73.8002,0
19MAR15:01:08:00,AHU_5_2,0,1.7018,73.3878,0,0,71.3339,73.8002,0
19MAR15:01:23:00,AHU_5_2,0,1.7452,73.5678,0,0,71.5139,73.8002,0
19MAR15:01:38:00,AHU_5_2,0,1.7018,73.7478,0,0,71.784,73.8002,0
19MAR15:01:53:00,AHU_5_2,0,1.7452,73.8558,0,0,72.072,73.8902,0
19MAR15:02:08:00,AHU_5_2,0,1.7018,74.0358,0,0,72.342,73.8902,0
19MAR15:02:23:00,AHU_5_2,0,1.7452,74.1258,0,0,72.5221,73.8902,0
19MAR15:02:38:00,AHU_5_2,0,1.6583,74.3059,0,0,72.7021,73.8902,0
19MAR15:02:53:00,AHU_5_2,0,1.6583,74.3959,0,0,72.9721,73.9982,0
19MAR15:03:08:00,AHU_5_2,0,1.7452,74.4859,0,0,73.1701,73.8902,0
19MAR15:03:23:00,AHU_5_2,0,1.6583,74.5759,0,0,73.5302,73.9982,0
19MAR15:03:38:00,AHU_5_2,0,1.832,74.6659,0,0,73.6202,73.9982,0
19MAR15:03:53:00,AHU_5_2,0,1.6583,74.7559,0,0,73.8902,73.9982,0
19MAR15:04:08:00,AHU_5_2,0,1.7452,74.8639,0,0,74.0882,73.9982,0
19MAR15:04:23:00,AHU_5_2,0,1.7018,74.9539,0,0,74.1782,73.8902,0
19MAR15:04:38:00,AHU_5_2,0,1.7886,75.0439,0,0,74.3582,73.9982,0
19MAR15:04:53:00,AHU_5_2,0,1.7452,75.224,0,0,74.5383,73.9982,0
19MAR15:05:08:00,AHU_5_2,56.43,1.6149,75.584,0.3533,0,74.8083,72.8821,0
19MAR15:05:23:00,AHU_5_2,39.74,82.2412,62.5327,0.5379,0,70.7759,71.604,6.44
19MAR15:05:38:00,AHU_5_2,33.295,28.8377,58.7163,0.6423,0,69.1377,71.0639,16.14
19MAR15:05:53:00,AHU_5_2,31.1,40.0828,60.7145,0.6544,0,68.7597,70.7759,19.445
19MAR15:06:08:00,AHU_5_2,40.35,38.5198,60.8045,0.6624,0,68.2196,70.5959,19.445
19MAR15:06:23:00,AHU_5_2,36.78,29.0548,58.8063,0.6624,0,67.8596,70.5959,19.445
19MAR15:06:38:00,AHU_5_2,24.91,34.0912,60.4445,0.6664,0,67.3915,70.5959,19.445
19MAR15:06:53:00,AHU_5_2,41.235,39.5184,60.4445,0.6664,0,67.7516,70.5959,19.445
19MAR15:07:08:00,AHU_5_2,35.905,28.0996,58.7163,0.6664,0,67.4815,70.5959,19.445
19MAR15:07:23:00,AHU_5_2,26.58,30.8349,59.9044,0.6624,0,67.2115,70.6859,19.445
19MAR15:07:38:00,AHU_5_2,33.275,41.038,61.2546,0.6664,0,67.0315,70.6859,19.445
19MAR15:07:53:00,AHU_5_2,39.505,30.4876,60.0844,0.6744,0,66.9415,70.7759,19.445
19MAR15:08:08:00,AHU_5_2,33.48,28.664,58.8063,0.6704,0,67.1215,70.7759,19.445
19MAR15:08:23:00,AHU_5_2,25.78,34.6122,60.1744,0.6704,0,66.8515,70.8659,19.445
19MAR15:08:38:00,AHU_5_2,46.78,39.3882,63.1627,0.6664,0,66.6715,70.8659,19.445
19MAR15:08:53:00,AHU_5_2,47.995,23.0197,58.6263,0.6825,0,66.9415,70.8659,19.445
19MAR15:09:08:00,AHU_5_2,33.285,26.4497,59.8144,0.6784,0,66.8515,70.9559,19.445
19MAR15:09:23:00,AHU_5_2,28.74,42.7313,60.6245,0.6664,0,66.5635,71.0639,19.445
19MAR15:09:38:00,AHU_5_2,39.73,37.2607,60.5345,0.6704,0,66.7615,71.0639,19.445
19MAR15:09:53:00,AHU_5_2,28.685,23.671,58.3563,0.6704,0,66.4734,71.1539,19.445
19MAR15:10:08:00,AHU_5_2,28.945,39.7789,61.4346,0.6704,0,66.6715,71.2439,19.445
19MAR15:10:23:00,AHU_5_2,40.065,28.7075,59.0763,0.6624,0,66.6715,71.2439,19.445
19MAR15:10:38:00,AHU_5_2,25.585,28.5338,59.2563,0.6704,0,66.5635,71.2439,19.445
19MAR15:10:53:00,AHU_5_2,29.985,39.9092,61.0745,0.6664,0,66.5635,71.3339,19.445
19MAR15:11:08:00,AHU_5_2,40.855,31.5296,60.1744,0.6664,0,66.7615,71.2439,19.445
19MAR15:11:23:00,AHU_5_2,30.275,26.9707,58.7163,0.6704,0,66.5635,71.1539,19.445
19MAR15:11:38:00,AHU_5_2,25.595,38.129,60.3545,0.6664,0,66.5635,71.2439,19.445
19MAR15:11:53:00,AHU_5_2,36.24,40.4302,61.1645,0.6664,0,66.7615,71.2439,19.445
19MAR15:12:08:00,AHU_5_2,38.88,28.1864,59.4364,0.6744,0,66.2934,71.3339,19.445
19MAR15:12:23:00,AHU_5_2,29.315,27.1878,58.8963,0.6744,0,66.3834,71.1539,19.445
19MAR15:12:38:00,AHU_5_2,26.05,35.8279,59.7244,0.6744,0,66.5635,71.2439,19.58
19MAR15:12:53:00,AHU_5_2,29.42,39.7789,60.8945,0.6704,0,66.4734,71.2439,19.58
19MAR15:13:08:00,AHU_5_2,38.905,33.3531,60.3545,0.6744,0,66.4734,71.2439,19.58
19MAR15:13:23:00,AHU_5_2,35.58,27.0142,58.8063,0.6784,0,66.4734,71.2439,19.58
19MAR15:13:38:00,AHU_5_2,25.245,30.1836,59.8144,0.6784,0,66.5635,71.2439,19.58
19MAR15:13:53:00,AHU_5_2,29.52,39.7355,61.0745,0.6704,0,66.3834,71.2439,19.58
19MAR15:14:08:00,AHU_5_2,39.885,32.3111,60.4445,0.6704,0,66.2934,71.2439,19.58
19MAR15:14:23:00,AHU_5_2,36.985,27.622,59.1663,0.6744,0,66.3834,71.3339,19.58
19MAR15:14:38:00,AHU_5_2,27.505,27.101,58.7163,0.6704,0,66.2934,71.3339,19.58
19MAR15:14:53:00,AHU_5_2,25.235,37.7817,60.4445,0.6704,0,66.1134,71.3339,19.58
19MAR15:15:08:00,AHU_5_2,36.33,39.7355,61.3445,0.6704,0,66.2034,71.3339,19.58
19MAR15:15:23:00,AHU_5_2,39.6,27.7088,59.3464,0.6744,0,66.4734,71.2439,19.58
19MAR15:15:38:00,AHU_5_2,26.49,27.101,59.0763,0.6744,0,66.2934,71.1539,19.58
19MAR15:15:53:00,AHU_5_2,25.01,39.3447,60.4445,0.6704,0,66.2034,71.0639,19.58
19MAR15:16:08:00,AHU_5_2,37.29,40.7341,61.3445,0.6704,0,66.2034,71.1539,19.58
19MAR15:16:23:00,AHU_5_2,39.655,28.3167,59.2563,0.6704,0,66.2034,70.9559,19.58
19MAR15:16:38:00,AHU_5_2,25.915,27.8391,59.0763,0.6744,0,66.2934,71.0639,19.58
19MAR15:16:53:00,AHU_5_2,25.29,38.6066,60.4445,0.6744,0,66.2034,70.9559,19.58
19MAR15:17:08:00,AHU_5_2,35.675,37.3041,61.2546,0.6704,0,65.9334,70.9559,19.58
19MAR15:17:23:00,AHU_5_2,39.055,27.4483,59.8144,0.6704,0,66.0234,70.8659,19.58
19MAR15:17:38:00,AHU_5_2,31.6,25.9721,58.8963,0.6744,0,65.9334,70.8659,19.58
19MAR15:17:53:00,AHU_5_2,23.5,30.7915,59.7244,0.6744,0,65.8434,70.7759,19.58
19MAR15:18:08:00,AHU_5_2,29.65,39.9092,61.1645,0.6704,0,65.6634,70.7759,19.58
19MAR15:18:23:00,AHU_5_2,39.995,30.7915,60.7145,0.6704,0,65.4834,70.6859,19.58
19MAR15:18:38:00,AHU_5_2,0,26.4932,61.3445,0.6704,0,66.2034,70.6859,19.58
19MAR15:18:53:00,AHU_5_2,0,1.7018,61.6326,0,0,64.7453,70.3258,0
19MAR15:19:08:00,AHU_5_2,0,1.7452,62.6227,0,0,64.6553,70.8659,0
19MAR15:19:23:00,AHU_5_2,0,1.7018,63.4508,0,0,64.7453,71.1539,0
19MAR15:19:38:00,AHU_5_2,0,1.7452,64.2609,0,0,64.9253,71.4239,0
19MAR15:19:53:00,AHU_5_2,0,1.7886,65.1789,0,0,65.0153,71.694,0
19MAR15:20:08:00,AHU_5_2,0,1.7018,65.899,0,0,65.1053,71.784,0
19MAR15:20:23:00,AHU_5_2,0,1.7018,66.5471,0,0,65.3933,71.874,0
19MAR15:20:38:00,AHU_5_2,0,1.7886,67.0871,0,0,65.7534,72.072,0
19MAR15:20:53:00,AHU_5_2,0,1.7452,67.7172,0,0,66.0234,72.072,0
19MAR15:21:08:00,AHU_5_2,0,1.7018,68.1852,0,0,66.2034,72.162,0
19MAR15:21:23:00,AHU_5_2,0,1.7452,68.6353,0,0,66.5635,72.252,0
19MAR15:21:38:00,AHU_5_2,0,1.7452,68.9953,0,0,66.9415,72.252,0
19MAR15:21:53:00,AHU_5_2,0,1.7452,69.3734,0,0,67.2115,72.342,0
19MAR15:22:08:00,AHU_5_2,0,1.7452,69.7334,0,0,67.4815,72.432,0
19MAR15:22:23:00,AHU_5_2,0,1.7452,70.0934,0,0,67.7516,72.432,0
19MAR15:22:38:00,AHU_5_2,0,1.7018,70.4715,0,0,68.0396,72.432,0
19MAR15:22:53:00,AHU_5_2,0,1.832,70.8315,0,0,68.3096,72.5221,0
19MAR15:23:08:00,AHU_5_2,0,1.832,71.1015,0,0,68.5797,72.6121,0
19MAR15:23:23:00,AHU_5_2,0,1.7018,71.1915,0,0,68.8497,72.5221,0
19MAR15:23:38:00,AHU_5_2,0,1.7452,71.6596,0,0,69.1377,72.6121,0
19MAR15:23:53:00,AHU_5_2,0,1.7452,71.6596,0,0,69.4077,72.7021,0
20MAR15:00:08:00,AHU_5_2,0,1.7452,71.9296,0,0,69.6778,72.7021,0
20MAR15:00:23:00,AHU_5_2,0,1.7886,72.1997,0,0,69.9478,72.6121,0
20MAR15:00:38:00,AHU_5_2,0,1.7018,72.2897,0,0,70.1458,72.7921,0
20MAR15:00:53:00,AHU_5_2,0,1.7452,72.4697,0,0,70.4159,72.7021,0
20MAR15:01:08:00,AHU_5_2,0,1.7452,72.5597,0,0,70.6859,72.7021,0
20MAR15:01:23:00,AHU_5_2,0,1.7018,72.7577,0,0,70.7759,72.7021,0
20MAR15:01:38:00,AHU_5_2,0,1.7018,72.9377,0,0,71.2439,72.7921,0
20MAR15:01:53:00,AHU_5_2,0,1.7886,73.0277,0,0,71.1539,72.7921,0
20MAR15:02:08:00,AHU_5_2,0,1.832,73.1177,0,0,71.4239,72.7021,0
20MAR15:02:23:00,AHU_5_2,0,1.8754,73.2978,0,0,71.784,72.7021,0
20MAR15:02:38:00,AHU_5_2,0,1.832,73.3878,0,0,71.874,72.7921,0
20MAR15:02:53:00,AHU_5_2,0,1.7452,73.3878,0,0,72.072,72.7021,0
20MAR15:03:08:00,AHU_5_2,0,1.7018,73.5678,0,0,72.342,72.7921,0
20MAR15:03:23:00,AHU_5_2,0,1.7452,73.6578,0,0,72.252,72.7921,0
20MAR15:03:38:00,AHU_5_2,0,1.7452,73.7478,0,0,72.6121,72.7921,0
20MAR15:03:53:00,AHU_5_2,0,1.832,73.7478,0,0,72.7021,72.7921,0
20MAR15:04:08:00,AHU_5_2,0,1.8754,73.8558,0,0,72.8821,72.7921,0
20MAR15:04:23:00,AHU_5_2,0,1.7452,73.8558,0,0,73.0801,72.7921,0
20MAR15:04:38:00,AHU_5_2,0,1.7452,73.9458,0,0,73.2601,72.7921,0
20MAR15:04:53:00,AHU_5_2,0,1.7018,74.1258,0,0,73.3501,72.7921,0
20MAR15:05:08:00,AHU_5_2,94.875,1.7886,71.4616,0,0,73.5302,72.7921,0
20MAR15:05:23:00,AHU_5_2,36.9,56.9722,63.7208,0.3653,0,68.3996,71.604,7.005
20MAR15:05:38:00,AHU_5_2,37.43,22.7158,58.4463,0.5098,0,68.0396,70.5959,15.4
20MAR15:05:53:00,AHU_5_2,24.52,36.045,60.0844,0.6383,0,67.8596,70.1458,18.02
20MAR15:06:08:00,AHU_5_2,42.085,38.0856,61.3445,0.6544,0,67.3015,70.1458,18.09
20MAR15:06:23:00,AHU_5_2,16.975,19.1556,58.7163,0.6664,0,66.8515,70.3258,18.09
20MAR15:06:38:00,AHU_5_2,40.095,41.6893,61.9926,0.6624,0,66.2934,70.5058,18.09
20MAR15:06:53:00,AHU_5_2,22.095,18.678,58.2662,0.6664,0,66.5635,70.5959,18.09
20MAR15:07:08:00,AHU_5_2,34.3,43.1221,62.2627,0.6584,0,66.4734,70.6859,18.09
20MAR15:07:23:00,AHU_5_2,26.72,19.0253,57.9962,0.6704,0,66.2934,70.7759,18.09
20MAR15:07:38:00,AHU_5_2,24.82,41.2985,61.7226,0.6664,0,66.0234,70.8659,18.09
20MAR15:07:53:00,AHU_5_2,37.07,23.5842,58.5363,0.6704,0,65.9334,70.9559,18.09
20MAR15:08:08:00,AHU_5_2,16.285,30.2271,59.6344,0.6704,0,65.8434,70.9559,18.09
20MAR15:08:23:00,AHU_5_2,42.55,40.1262,61.9026,0.6664,0,65.5734,71.1539,18.09
20MAR15:08:38:00,AHU_5_2,19.8,17.4189,57.9962,0.6704,0,65.9334,70.8659,18.09
20MAR15:08:53:00,AHU_5_2,26.855,41.4722,62.0826,0.6624,0,65.5734,70.8659,18.09
20MAR15:09:08:00,AHU_5_2,38.51,19.1122,58.5363,0.6664,0,65.1953,70.8659,18.09
20MAR15:09:23:00,AHU_5_2,18.255,22.7593,59.9944,0.6744,0,65.4834,70.7759,18.09
20MAR15:09:38:00,AHU_5_2,39.37,38.954,61.2546,0.6503,0,65.8434,70.7759,18.55
20MAR15:09:53:00,AHU_5_2,23.75,19.6766,58.1762,0.6624,0,65.5734,70.7759,18.55
20MAR15:10:08:00,AHU_5_2,28.99,39.3882,61.7226,0.6544,0,65.2853,70.8659,18.55
20MAR15:10:23:00,AHU_5_2,36.83,22.4119,58.3563,0.6584,0,65.2853,70.7759,18.55
20MAR15:10:38:00,AHU_5_2,18.515,30.0968,60.3545,0.6624,0,65.3933,70.8659,18.62
20MAR15:10:53:00,AHU_5_2,40.365,36.0884,60.8945,0.6584,0,65.6634,70.8659,18.62
20MAR15:11:08:00,AHU_5_2,26.655,21.5436,58.4463,0.6624,0,65.1953,70.9559,18.62
20MAR15:11:23:00,AHU_5_2,20.285,36.4358,60.5345,0.6624,0,65.2853,71.0639,18.62
20MAR15:11:38:00,AHU_5_2,37.39,43.4694,62.4427,0.6584,0,65.3933,70.9559,18.62
20MAR15:11:53:00,AHU_5_2,35.965,20.7186,58.8963,0.6584,0,65.2853,71.0639,18.62
20MAR15:12:08:00,AHU_5_2,31.23,30.4442,58.7163,0.6584,0,65.2853,71.0639,18.62
20MAR15:12:23:00,AHU_5_2,24.055,34.0478,59.4364,0.6624,0,65.2853,71.0639,18.62
20MAR15:12:38:00,AHU_5_2,22.085,37.3475,60.8045,0.6584,0,65.1053,71.1539,18.62
20MAR15:12:53:00,AHU_5_2,37.12,36.9134,61.5246,0.6624,0,65.2853,71.1539,18.62
20MAR15:13:08:00,AHU_5_2,36.98,22.5856,58.8963,0.6544,0,65.2853,71.2439,18.62
20MAR15:13:23:00,AHU_5_2,22.445,26.4932,59.5264,0.6584,0,65.5734,71.3339,18.62
20MAR15:13:38:00,AHU_5_2,27.725,39.9092,61.1645,0.6544,0,65.5734,71.2439,18.62
20MAR15:13:53:00,AHU_5_2,39.97,30.5744,60.3545,0.6544,0,65.7534,71.2439,18.62
20MAR15:14:08:00,AHU_5_2,33.005,24.6262,58.6263,0.6463,0,65.9334,71.2439,18.97
20MAR15:14:23:00,AHU_5_2,23.45,34.6122,59.9044,0.6664,0,65.8434,71.1539,18.97
20MAR15:14:38:00,AHU_5_2,30.14,39.7789,61.1645,0.6624,0,66.0234,71.1539,18.97
20MAR15:14:53:00,AHU_5_2,38.995,30.531,60.2644,0.6544,0,66.3834,71.1539,18.97
20MAR15:15:08:00,AHU_5_2,11.24,26.0156,54.7379,0.6503,0,66.0234,71.2439,19.19
20MAR15:15:23:00,AHU_5_2,21.525,33.136,60.5345,0.6544,0,66.0234,71.2439,19.36
20MAR15:15:38:00,AHU_5_2,40.3,37.3041,60.6245,0.6544,0,65.9334,71.1539,19.36
20MAR15:15:53:00,AHU_5_2,30.835,24.3223,58.7163,0.6584,0,66.2034,71.2439,19.36
20MAR15:16:08:00,AHU_5_2,24.755,36.2621,60.0844,0.6624,0,66.1134,71.1539,19.36
20MAR15:16:23:00,AHU_5_2,33.085,39.3882,61.2546,0.6544,0,66.0234,71.1539,19.36
20MAR15:16:38:00,AHU_5_2,38.79,29.8797,60.2644,0.6584,0,66.0234,71.2439,19.36
20MAR15:16:53:00,AHU_5_2,36.75,27.0142,59.1663,0.6624,0,65.9334,71.2439,19.36
20MAR15:17:08:00,AHU_5_2,27.155,27.0142,58.8063,0.6584,0,66.1134,71.2439,19.36
20MAR15:17:23:00,AHU_5_2,24.95,39.6487,60.4445,0.6544,0,66.1134,71.1539,19.36
20MAR15:17:38:00,AHU_5_2,33.415,38.8671,61.3445,0.6544,0,66.1134,71.1539,19.36
20MAR15:17:53:00,AHU_5_2,39.2,28.9679,59.9044,0.6584,0,66.2034,70.9559,19.36
20MAR15:18:08:00,AHU_5_2,29.05,25.3209,58.6263,0.6624,0,66.1134,70.9559,19.36
20MAR15:18:23:00,AHU_5_2,25.875,35.8279,60.1744,0.6544,0,66.0234,70.9559,19.36
20MAR15:18:38:00,AHU_5_2,0,1.7452,61.9926,0.6584,0,65.1053,70.8659,0
20MAR15:18:53:00,AHU_5_2,0,1.7886,62.1726,0,0,63.7372,70.5058,0
20MAR15:19:08:00,AHU_5_2,0,1.7018,62.9827,0,0,63.7372,71.1539,0
20MAR15:19:23:00,AHU_5_2,0,1.7452,64.0808,0,0,63.7372,71.4239,0
20MAR15:19:38:00,AHU_5_2,0,1.7452,64.8909,0,0,63.7372,71.694,0
20MAR15:19:53:00,AHU_5_2,0,1.7886,65.719,0,0,63.9172,71.964,0
20MAR15:20:08:00,AHU_5_2,0,1.7452,66.2591,0,0,64.1152,71.964,0
20MAR15:20:23:00,AHU_5_2,0,1.7886,66.7271,0,0,64.5653,72.162,0
20MAR15:20:38:00,AHU_5_2,0,1.7452,67.4472,0,0,64.8353,72.252,0
20MAR15:20:53:00,AHU_5_2,0,1.7018,67.8072,0,0,65.0153,72.342,0
20MAR15:21:08:00,AHU_5_2,0,1.832,68.4553,0,0,65.3933,72.342,0
20MAR15:21:23:00,AHU_5_2,0,1.7452,68.7253,0,0,65.6634,72.432,0
20MAR15:21:38:00,AHU_5_2,0,1.7452,69.2834,0,0,66.0234,72.432,0
20MAR15:21:53:00,AHU_5_2,0,1.7452,69.5534,0,0,66.3834,72.5221,0
20MAR15:22:08:00,AHU_5_2,0,1.7452,69.9134,0,0,66.7615,72.5221,0
20MAR15:22:23:00,AHU_5_2,0,1.832,70.0934,0,0,67.0315,72.7021,0
20MAR15:22:38:00,AHU_5_2,0,1.7018,70.3635,0,0,67.3915,72.7021,0
20MAR15:22:53:00,AHU_5_2,0,1.7452,70.7415,0,0,67.8596,72.7021,0
20MAR15:23:08:00,AHU_5_2,0,1.7018,71.1015,0,0,68.0396,72.7921,0
20MAR15:23:23:00,AHU_5_2,0,1.7018,71.2816,0,0,68.3096,72.7021,0
20MAR15:23:38:00,AHU_5_2,0,1.7452,71.4616,0,0,68.5797,72.7021,0
20MAR15:23:53:00,AHU_5_2,0,1.7018,71.6596,0,0,68.9577,72.7921,0
21MAR15:00:08:00,AHU_5_2,0,1.7886,71.9296,0,0,69.2277,72.7921,0
21MAR15:00:23:00,AHU_5_2,0,1.7018,72.1096,0,0,69.4978,72.8821,0
21MAR15:00:38:00,AHU_5_2,0,1.7018,72.2897,0,0,69.7678,72.7921,0
21MAR15:00:53:00,AHU_5_2,0,1.7452,72.5597,0,0,70.0558,72.7921,0
21MAR15:01:08:00,AHU_5_2,0,1.7452,72.6497,0,0,70.3258,72.8821,0
21MAR15:01:23:00,AHU_5_2,0,1.7452,72.7577,0,0,70.5959,72.8821,0
21MAR15:01:38:00,AHU_5_2,0,1.7452,72.9377,0,0,70.8659,72.9721,0
21MAR15:01:53:00,AHU_5_2,0,1.7452,73.1177,0,0,71.0639,72.8821,0
21MAR15:02:08:00,AHU_5_2,0,1.832,73.1177,0,0,71.3339,72.8821,0
21MAR15:02:23:00,AHU_5_2,0,1.7452,73.2978,0,0,71.604,72.9721,0
21MAR15:02:38:00,AHU_5_2,0,1.7018,73.3878,0,0,71.694,72.9721,0
21MAR15:02:53:00,AHU_5_2,0,1.7018,73.5678,0,0,71.964,72.8821,0
21MAR15:03:08:00,AHU_5_2,0,1.7018,73.6578,0,0,72.252,72.8821,0
21MAR15:03:23:00,AHU_5_2,0,1.7018,73.7478,0,0,72.432,72.8821,0
21MAR15:03:38:00,AHU_5_2,0,1.7452,73.9458,0,0,72.5221,72.8821,0
21MAR15:03:53:00,AHU_5_2,0,1.7452,73.9458,0,0,72.7921,72.8821,0
21MAR15:04:08:00,AHU_5_2,0,1.7018,74.0358,0,0,73.0801,72.9721,0
21MAR15:04:23:00,AHU_5_2,0,1.7018,74.1258,0,0,73.1701,72.9721,0
21MAR15:04:38:00,AHU_5_2,0,1.7018,74.2159,0,0,73.4402,72.8821,0
21MAR15:04:53:00,AHU_5_2,0,1.7886,74.2159,0,0,73.5302,72.8821,0
21MAR15:05:08:00,AHU_5_2,0,1.7886,74.2159,0,0,73.7102,72.9721,0
21MAR15:05:23:00,AHU_5_2,0,1.7018,74.3959,0,0,73.8902,72.9721,0
21MAR15:05:38:00,AHU_5_2,0,1.7018,74.3959,0,0,74.0882,72.9721,0
21MAR15:05:53:00,AHU_5_2,0,1.7886,74.3959,0,0,74.2682,72.9721,0
21MAR15:06:08:00,AHU_5_2,0,1.7018,74.5759,0,0,74.3582,72.9721,0
21MAR15:06:23:00,AHU_5_2,0,1.8754,74.4859,0,0,74.6283,73.0801,0
21MAR15:06:38:00,AHU_5_2,0,1.7452,74.5759,0,0,74.6283,73.1701,0
21MAR15:06:53:00,AHU_5_2,0,1.7452,74.6659,0,0,74.8983,73.0801,0
21MAR15:07:08:00,AHU_5_2,0,1.7018,74.6659,0,0,75.0063,73.1701,0
21MAR15:07:23:00,AHU_5_2,0,1.7018,74.6659,0,0,75.1863,73.1701,0
21MAR15:07:38:00,AHU_5_2,0,1.7452,74.6659,0,0,75.2763,73.0801,0
21MAR15:07:53:00,AHU_5_2,0,1.7452,74.8639,0,0,75.3663,73.1701,0
21MAR15:08:08:00,AHU_5_2,0,1.7452,74.7559,0,0,75.4563,73.0801,0
21MAR15:08:23:00,AHU_5_2,0,1.7452,74.8639,0,0,75.6364,73.1701,0
21MAR15:08:38:00,AHU_5_2,0,1.7452,74.8639,0,0,75.7264,73.2601,0
21MAR15:08:53:00,AHU_5_2,0,1.7886,74.9539,0,0,75.9244,73.1701,0
21MAR15:09:08:00,AHU_5_2,0,1.7018,74.9539,0,0,76.0144,73.1701,0
21MAR15:09:23:00,AHU_5_2,0,1.7018,75.0439,0,0,76.1044,73.1701,0
21MAR15:09:38:00,AHU_5_2,0,1.7886,74.9539,0,0,76.1044,73.2601,0
21MAR15:09:53:00,AHU_5_2,0,1.8754,75.0439,0,0,76.2844,73.2601,0
21MAR15:10:08:00,AHU_5_2,0,1.7886,75.0439,0,0,76.3744,73.1701,0
21MAR15:10:23:00,AHU_5_2,0,1.7018,75.0439,0,0,76.4644,73.2601,0
21MAR15:10:38:00,AHU_5_2,0,1.7886,75.0439,0,0,76.6445,73.2601,0
21MAR15:10:53:00,AHU_5_2,0,1.7886,75.1339,0,0,76.6445,73.1701,0
21MAR15:11:08:00,AHU_5_2,0,1.7886,75.1339,0,0,76.7525,73.1701,0
21MAR15:11:23:00,AHU_5_2,0,1.7452,75.224,0,0,76.8425,73.2601,0
21MAR15:11:38:00,AHU_5_2,0,1.832,75.1339,0,0,76.9325,73.1701,0
21MAR15:11:53:00,AHU_5_2,0,1.7018,75.224,0,0,76.9325,73.1701,0
21MAR15:12:08:00,AHU_5_2,0,1.7018,75.224,0,0,77.0225,73.2601,0
21MAR15:12:23:00,AHU_5_2,0,1.7018,75.314,0,0,77.1125,73.3501,0
21MAR15:12:38:00,AHU_5_2,0,1.8754,75.314,0,0,77.2025,73.3501,0
21MAR15:12:53:00,AHU_5_2,0,1.7452,75.224,0,0,77.2925,73.4402,0
21MAR15:13:08:00,AHU_5_2,0,1.7886,75.404,0,0,77.2925,73.5302,0
21MAR15:13:23:00,AHU_5_2,0,1.7452,75.494,0,0,77.3825,73.7102,0
21MAR15:13:38:00,AHU_5_2,0,1.7018,75.494,0,0,77.4725,73.8902,0
21MAR15:13:53:00,AHU_5_2,0,1.7018,75.674,0,0,77.5806,73.8902,0
21MAR15:14:08:00,AHU_5_2,0,1.7452,75.674,0,0,77.6706,74.1782,0
21MAR15:14:23:00,AHU_5_2,0,1.7452,75.872,0,0,77.6706,74.3582,0
21MAR15:14:38:00,AHU_5_2,0,1.7452,75.872,0,0,77.7606,74.5383,0
21MAR15:14:53:00,AHU_5_2,0,1.7886,75.872,0,0,77.8506,74.7183,0
21MAR15:15:08:00,AHU_5_2,0,1.7018,76.052,0,0,78.0306,75.0063,0
21MAR15:15:23:00,AHU_5_2,0,1.7452,76.052,0,0,77.9406,75.0963,0
21MAR15:15:38:00,AHU_5_2,0,1.832,76.142,0,0,78.1206,75.2763,0
21MAR15:15:53:00,AHU_5_2,0,1.7452,76.2321,0,0,78.1206,75.4563,0
21MAR15:16:08:00,AHU_5_2,0,1.7452,76.2321,0,0,78.2106,75.4563,0
21MAR15:16:23:00,AHU_5_2,0,1.8754,76.3221,0,0,78.3006,75.5464,0
21MAR15:16:38:00,AHU_5_2,0,1.7452,76.4121,0,0,78.3006,75.6364,0
21MAR15:16:53:00,AHU_5_2,0,1.7452,76.5921,0,0,78.4086,75.7264,0
21MAR15:17:08:00,AHU_5_2,0,1.7452,76.5021,0,0,78.4987,75.7264,0
21MAR15:17:23:00,AHU_5_2,0,1.7018,76.5921,0,0,78.4987,75.6364,0
21MAR15:17:38:00,AHU_5_2,0,1.7018,76.6821,0,0,78.6787,75.6364,0
21MAR15:17:53:00,AHU_5_2,0,1.7018,76.6821,0,0,78.6787,75.7264,0
21MAR15:18:08:00,AHU_5_2,0,1.7452,76.6821,0,0,78.6787,75.5464,0
21MAR15:18:23:00,AHU_5_2,0,1.7886,76.6821,0,0,78.7687,75.5464,0
21MAR15:18:38:00,AHU_5_2,0,1.7452,76.7721,0,0,78.8587,75.5464,0
21MAR15:18:53:00,AHU_5_2,0,1.7452,76.8801,0,0,78.9487,75.3663,0
21MAR15:19:08:00,AHU_5_2,0,1.7018,76.8801,0,0,78.9487,75.3663,0
21MAR15:19:23:00,AHU_5_2,0,1.7018,76.8801,0,0,79.0387,75.3663,0
21MAR15:19:38:00,AHU_5_2,0,1.7452,76.8801,0,0,79.1287,75.4563,0
21MAR15:19:53:00,AHU_5_2,0,1.7018,76.8801,0,0,79.1287,75.3663,0
21MAR15:20:08:00,AHU_5_2,0,1.832,76.8801,0,0,79.1287,75.3663,0
21MAR15:20:23:00,AHU_5_2,0,1.7018,76.8801,0,0,79.1287,75.3663,0
21MAR15:20:38:00,AHU_5_2,0,1.7452,76.9701,0,0,79.3267,75.3663,0
21MAR15:20:53:00,AHU_5_2,0,1.7018,76.8801,0,0,79.4167,75.2763,0
21MAR15:21:08:00,AHU_5_2,0,1.7452,76.8801,0,0,79.3267,75.2763,0
21MAR15:21:23:00,AHU_5_2,0,1.7452,76.9701,0,0,79.4167,75.2763,0
21MAR15:21:38:00,AHU_5_2,0,1.7452,76.8801,0,0,79.5067,75.2763,0
21MAR15:21:53:00,AHU_5_2,0,1.7018,76.9701,0,0,79.4167,75.2763,0
21MAR15:22:08:00,AHU_5_2,0,1.7886,76.9701,0,0,79.5067,75.2763,0
21MAR15:22:23:00,AHU_5_2,0,1.7018,76.8801,0,0,79.5067,75.2763,0
21MAR15:22:38:00,AHU_5_2,0,1.7886,76.8801,0,0,79.5968,75.1863,0
21MAR15:22:53:00,AHU_5_2,0,1.7452,76.9701,0,0,79.6868,75.2763,0
21MAR15:23:08:00,AHU_5_2,0,1.7452,76.9701,0,0,79.6868,75.2763,0
21MAR15:23:23:00,AHU_5_2,0,1.7452,76.8801,0,0,79.6868,75.1863,0
21MAR15:23:38:00,AHU_5_2,0,1.7018,76.9701,0,0,79.7768,75.1863,0
21MAR15:23:53:00,AHU_5_2,0,1.7452,76.9701,0,0,79.7768,75.0963,0
22MAR15:00:08:00,AHU_5_2,0,1.7018,76.8801,0,0,79.7768,75.1863,0
22MAR15:00:23:00,AHU_5_2,0,1.7018,76.9701,0,0,79.8668,75.1863,0
22MAR15:00:38:00,AHU_5_2,0,1.7452,76.8801,0,0,79.8668,75.1863,0
22MAR15:00:53:00,AHU_5_2,0,1.7018,76.9701,0,0,79.8668,75.1863,0
22MAR15:01:08:00,AHU_5_2,0,1.7018,76.9701,0,0,79.8668,75.1863,0
22MAR15:01:23:00,AHU_5_2,0,1.6583,76.9701,0,0,79.9568,75.1863,0
22MAR15:01:38:00,AHU_5_2,0,1.7886,76.9701,0,0,79.9568,75.0963,0
22MAR15:01:53:00,AHU_5_2,0,1.7018,76.8801,0,0,79.9568,75.0963,0
22MAR15:02:08:00,AHU_5_2,0,1.7018,76.9701,0,0,80.0648,75.1863,0
22MAR15:02:23:00,AHU_5_2,0,1.7886,76.9701,0,0,80.1548,75.0963,0
22MAR15:02:38:00,AHU_5_2,0,1.7452,76.9701,0,0,80.2448,75.1863,0
22MAR15:02:53:00,AHU_5_2,0,1.7018,76.9701,0,0,80.1548,75.1863,0
22MAR15:03:08:00,AHU_5_2,0,1.7452,77.0601,0,0,80.1548,75.1863,0
22MAR15:03:23:00,AHU_5_2,0,1.7018,76.9701,0,0,80.1548,75.0063,0
22MAR15:03:38:00,AHU_5_2,0,1.7018,76.9701,0,0,80.2448,75.1863,0
22MAR15:03:53:00,AHU_5_2,0,1.7018,76.9701,0,0,80.2448,75.0963,0
22MAR15:04:08:00,AHU_5_2,0,1.832,77.0601,0,0,80.2448,75.1863,0
22MAR15:04:23:00,AHU_5_2,0,1.6583,77.0601,0,0,80.3348,75.1863,0
22MAR15:04:38:00,AHU_5_2,0,1.7452,77.0601,0,0,80.4248,75.0963,0
22MAR15:04:53:00,AHU_5_2,0,1.832,77.0601,0,0,80.3348,75.1863,0
22MAR15:05:08:00,AHU_5_2,0,1.7452,76.9701,0,0,80.4248,75.0963,0
22MAR15:05:23:00,AHU_5_2,0,1.7018,77.0601,0,0,80.4248,75.0063,0
22MAR15:05:38:00,AHU_5_2,0,1.7452,77.0601,0,0,80.5148,75.1863,0
22MAR15:05:53:00,AHU_5_2,0,1.7452,77.0601,0,0,80.5148,75.0963,0
22MAR15:06:08:00,AHU_5_2,0,1.7452,77.0601,0,0,80.5148,75.1863,0
22MAR15:06:23:00,AHU_5_2,0,1.7886,77.1501,0,0,80.5148,75.0963,0
22MAR15:06:38:00,AHU_5_2,0,1.7018,77.0601,0,0,80.6049,75.0963,0
22MAR15:06:53:00,AHU_5_2,0,1.7018,77.0601,0,0,80.6049,75.1863,0
22MAR15:07:08:00,AHU_5_2,0,1.6583,77.1501,0,0,80.6949,75.0963,0
22MAR15:07:23:00,AHU_5_2,0,1.832,77.0601,0,0,80.6049,75.1863,0
22MAR15:07:38:00,AHU_5_2,0,1.7018,77.0601,0,0,80.6949,75.2763,0
22MAR15:07:53:00,AHU_5_2,0,1.7452,77.0601,0,0,80.6949,75.1863,0
22MAR15:08:08:00,AHU_5_2,0,1.6583,77.0601,0,0,80.6949,75.1863,0
22MAR15:08:23:00,AHU_5_2,0,1.7886,77.0601,0,0,80.6949,75.1863,0
22MAR15:08:38:00,AHU_5_2,0,1.7452,77.0601,0,0,80.6949,75.1863,0
22MAR15:08:53:00,AHU_5_2,0,1.832,77.1501,0,0,80.8029,75.1863,0
22MAR15:09:08:00,AHU_5_2,0,1.832,77.1501,0,0,80.8029,75.1863,0
22MAR15:09:23:00,AHU_5_2,0,1.7018,77.2401,0,0,80.8029,75.1863,0
