datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
22MAR15:09:38:00,AHU_5_2,0,1.7018,77.0601,0,0,80.8029,75.1863,0
22MAR15:09:53:00,AHU_5_2,0,1.7018,77.0601,0,0,80.8929,75.2763,0
22MAR15:10:08:00,AHU_5_2,0,1.7452,77.0601,0,0,80.9829,75.1863,0
22MAR15:10:23:00,AHU_5_2,0,1.8754,77.1501,0,0,80.8929,75.1863,0
22MAR15:10:38:00,AHU_5_2,0,1.7018,77.1501,0,0,80.9829,75.1863,0
22MAR15:10:53:00,AHU_5_2,0,1.832,77.1501,0,0,80.9829,75.1863,0
22MAR15:11:08:00,AHU_5_2,0,1.6583,77.2401,0,0,80.9829,75.1863,0
22MAR15:11:23:00,AHU_5_2,0,1.7018,77.1501,0,0,81.0729,75.1863,0
22MAR15:11:38:00,AHU_5_2,0,1.7452,77.1501,0,0,81.0729,75.3663,0
22MAR15:11:53:00,AHU_5_2,0,1.7452,77.1501,0,0,81.0729,75.2763,0
22MAR15:12:08:00,AHU_5_2,0,1.7018,77.1501,0,0,81.0729,75.3663,0
22MAR15:12:23:00,AHU_5_2,0,1.7452,77.2401,0,0,81.0729,75.2763,0
22MAR15:12:38:00,AHU_5_2,0,1.7452,77.1501,0,0,81.1629,75.3663,0
22MAR15:12:53:00,AHU_5_2,0,1.7452,77.3302,0,0,81.1629,75.3663,0
22MAR15:13:08:00,AHU_5_2,0,1.7018,77.2401,0,0,81.1629,75.5464,0
22MAR15:13:23:00,AHU_5_2,0,1.7452,77.2401,0,0,81.2529,75.3663,0
22MAR15:13:38:00,AHU_5_2,0,1.832,77.2401,0,0,81.1629,75.4563,0
22MAR15:13:53:00,AHU_5_2,0,1.7452,77.3302,0,0,81.2529,75.5464,0
22MAR15:14:08:00,AHU_5_2,0,1.832,77.3302,0,0,81.2529,75.5464,0
22MAR15:14:23:00,AHU_5_2,0,1.7018,77.3302,0,0,81.3429,75.5464,0
22MAR15:14:38:00,AHU_5_2,0,1.7886,77.3302,0,0,81.2529,75.6364,0
22MAR15:14:53:00,AHU_5_2,0,1.7452,77.5102,0,0,81.3429,75.6364,0
22MAR15:15:08:00,AHU_5_2,0,1.7452,77.4202,0,0,81.3429,75.6364,0
22MAR15:15:23:00,AHU_5_2,0,1.7452,77.5102,0,0,81.433,75.7264,0
22MAR15:15:38:00,AHU_5_2,0,1.832,77.5102,0,0,81.433,75.7264,0
22MAR15:15:53:00,AHU_5_2,0,1.7452,77.5102,0,0,81.433,75.8344,0
22MAR15:16:08:00,AHU_5_2,0,1.7452,77.5102,0,0,81.523,75.8344,0
22MAR15:16:23:00,AHU_5_2,0,1.7018,77.5102,0,0,81.631,75.9244,0
22MAR15:16:38:00,AHU_5_2,0,1.7452,77.6002,0,0,81.523,76.1044,0
22MAR15:16:53:00,AHU_5_2,0,1.6149,77.6002,0,0,81.433,76.1044,0
22MAR15:17:08:00,AHU_5_2,0,1.832,77.6902,0,0,81.631,76.1944,0
22MAR15:17:23:00,AHU_5_2,0,1.7452,77.6902,0,0,81.631,76.1944,0
22MAR15:17:38:00,AHU_5_2,0,1.7886,77.6902,0,0,81.631,76.2844,0
22MAR15:17:53:00,AHU_5_2,0,1.7452,77.7982,0,0,81.721,76.3744,0
22MAR15:18:08:00,AHU_5_2,0,1.7886,77.7982,0,0,81.721,76.2844,0
22MAR15:18:23:00,AHU_5_2,0,1.7018,77.8882,0,0,81.721,76.2844,0
22MAR15:18:38:00,AHU_5_2,0,1.7018,77.8882,0,0,81.721,76.2844,0
22MAR15:18:53:00,AHU_5_2,0,1.6149,77.8882,0,0,81.721,76.3744,0
22MAR15:19:08:00,AHU_5_2,0,1.7018,77.9782,0,0,81.721,76.2844,0
22MAR15:19:23:00,AHU_5_2,0,1.7018,77.9782,0,0,81.811,76.3744,0
22MAR15:19:38:00,AHU_5_2,0,1.7018,77.9782,0,0,81.811,76.3744,0
22MAR15:19:53:00,AHU_5_2,0,1.7018,77.9782,0,0,81.811,76.3744,0
22MAR15:20:08:00,AHU_5_2,0,1.6583,78.0682,0,0,81.901,76.3744,0
22MAR15:20:23:00,AHU_5_2,0,1.7452,77.9782,0,0,81.901,76.2844,0
22MAR15:20:38:00,AHU_5_2,0,1.7452,77.9782,0,0,81.991,76.2844,0
22MAR15:20:53:00,AHU_5_2,0,1.7452,78.0682,0,0,81.901,76.3744,0
22MAR15:21:08:00,AHU_5_2,0,1.7018,78.0682,0,0,81.901,76.2844,0
22MAR15:21:23:00,AHU_5_2,0,1.7018,78.0682,0,0,81.991,76.2844,0
22MAR15:21:38:00,AHU_5_2,0,1.7018,78.0682,0,0,81.901,76.3744,0
22MAR15:21:53:00,AHU_5_2,0,1.7452,77.9782,0,0,82.081,76.2844,0
22MAR15:22:08:00,AHU_5_2,0,1.832,78.0682,0,0,81.991,76.3744,0
22MAR15:22:23:00,AHU_5_2,0,1.7452,78.0682,0,0,81.991,76.2844,0
22MAR15:22:38:00,AHU_5_2,0,1.6583,78.0682,0,0,81.991,76.2844,0
22MAR15:22:53:00,AHU_5_2,0,1.7018,78.0682,0,0,82.081,76.2844,0
22MAR15:23:08:00,AHU_5_2,0,1.7452,78.0682,0,0,82.081,76.2844,0
22MAR15:23:23:00,AHU_5_2,0,1.832,78.0682,0,0,82.081,76.2844,0
22MAR15:23:38:00,AHU_5_2,0,1.7018,78.0682,0,0,82.171,76.2844,0
22MAR15:23:53:00,AHU_5_2,0,1.7018,78.0682,0,0,82.171,76.2844,0
23MAR15:00:08:00,AHU_5_2,0,1.7018,78.1582,0,0,82.171,76.2844,0
23MAR15:00:23:00,AHU_5_2,0,1.7452,78.0682,0,0,82.171,76.1944,0
23MAR15:00:38:00,AHU_5_2,0,1.7452,78.0682,0,0,82.171,76.1044,0
23MAR15:00:53:00,AHU_5_2,0,1.7452,78.0682,0,0,82.171,76.1944,0
23MAR15:01:08:00,AHU_5_2,0,1.7018,78.0682,0,0,82.261,76.2844,0
23MAR15:01:23:00,AHU_5_2,0,1.7018,78.0682,0,0,82.171,76.1944,0
23MAR15:01:38:00,AHU_5_2,0,1.7452,78.0682,0,0,82.261,76.1944,0
23MAR15:01:53:00,AHU_5_2,0,1.832,77.9782,0,0,82.171,76.1944,0
23MAR15:02:08:00,AHU_5_2,0,1.7886,77.9782,0,0,82.171,76.1944,0
23MAR15:02:23:00,AHU_5_2,0,1.7018,77.9782,0,0,82.261,76.1044,0
23MAR15:02:38:00,AHU_5_2,0,1.7452,77.9782,0,0,82.261,76.1944,0
23MAR15:02:53:00,AHU_5_2,0,1.7018,77.9782,0,0,82.261,76.1944,0
23MAR15:03:08:00,AHU_5_2,0,1.7886,78.0682,0,0,82.261,76.1044,0
23MAR15:03:23:00,AHU_5_2,0,1.7452,78.0682,0,0,82.369,76.1044,0
23MAR15:03:38:00,AHU_5_2,0,1.7452,78.0682,0,0,82.369,76.1044,0
23MAR15:03:53:00,AHU_5_2,0,1.7018,77.9782,0,0,82.261,76.1044,0
23MAR15:04:08:00,AHU_5_2,0,1.7018,77.9782,0,0,82.261,76.1044,0
23MAR15:04:23:00,AHU_5_2,0,1.7452,77.9782,0,0,82.4591,76.1044,0
23MAR15:04:38:00,AHU_5_2,0,1.7452,78.0682,0,0,82.369,76.1044,0
23MAR15:04:53:00,AHU_5_2,0,1.7452,77.9782,0,0,82.369,76.1044,0
23MAR15:05:08:00,AHU_5_2,0,1.7886,78.0682,0,0,82.369,76.1044,0
23MAR15:05:23:00,AHU_5_2,100,49.8084,63.7208,0.4135,0,72.162,72.8821,10.42
23MAR15:05:38:00,AHU_5_2,53.045,33.7005,60.3545,0.5259,0,70.4159,71.5139,17.99
23MAR15:05:53:00,AHU_5_2,28.725,35.4372,60.6245,0.6423,0,69.5878,70.9559,19.935
23MAR15:06:08:00,AHU_5_2,42.83,37.6514,59.5264,0.6664,0,69.0477,70.6859,19.935
23MAR15:06:23:00,AHU_5_2,28.965,40.9946,60.3545,0.6704,0,68.3996,70.5959,19.935
23MAR15:06:38:00,AHU_5_2,41.605,29.4021,60.3545,0.6704,0,68.2196,70.5058,19.935
23MAR15:06:53:00,AHU_5_2,28.755,41.4722,58.6263,0.6664,0,68.3096,70.5058,19.935
23MAR15:07:08:00,AHU_5_2,32.595,33.0926,61.4346,0.6704,0,68.1296,70.4159,19.935
23MAR15:07:23:00,AHU_5_2,40.375,28.7075,59.7244,0.6744,0,67.8596,70.5058,19.935
23MAR15:07:38:00,AHU_5_2,27.5,40.5604,58.9863,0.6744,0,67.6616,70.5959,19.935
23MAR15:07:53:00,AHU_5_2,29.875,26.8839,61.3445,0.6825,0,67.4815,70.5959,19.935
23MAR15:08:08:00,AHU_5_2,38.74,36.0016,58.8063,0.6825,0,67.3915,70.5959,19.935
23MAR15:08:23:00,AHU_5_2,22.885,33.9175,60.4445,0.6825,0,67.2115,70.5959,19.935
23MAR15:08:38:00,AHU_5_2,40.9,27.0576,60.0844,0.6865,0,67.2115,70.6859,19.935
23MAR15:08:53:00,AHU_5_2,21.425,40.0394,59.9944,0.6825,0,66.9415,70.5959,19.935
23MAR15:09:08:00,AHU_5_2,41.895,22.9763,60.9845,0.6905,0,67.0315,70.6859,19.935
23MAR15:09:23:00,AHU_5_2,22.72,41.4722,59.0763,0.6865,0,67.0315,70.7759,19.935
23MAR15:09:38:00,AHU_5_2,35.08,23.4973,61.8126,0.6905,0,67.0315,70.7759,19.935
23MAR15:09:53:00,AHU_5_2,28.94,41.2985,58.3563,0.6905,0,66.9415,70.8659,19.935
23MAR15:10:08:00,AHU_5_2,28.095,24.1486,61.5246,0.6825,0,67.1215,70.7759,19.935
23MAR15:10:23:00,AHU_5_2,36.915,37.3909,58.3563,0.6905,0,66.9415,70.7759,19.935
23MAR15:10:38:00,AHU_5_2,21.99,29.4455,60.6245,0.6744,0,66.8515,70.8659,19.935
23MAR15:10:53:00,AHU_5_2,40.525,31.6164,59.3464,0.6825,0,67.0315,70.8659,19.935
23MAR15:11:08:00,AHU_5_2,22.76,35.003,60.1744,0.6784,0,67.0315,70.9559,19.935
23MAR15:11:23:00,AHU_5_2,41.1,23.5842,60.6245,0.6825,0,66.8515,70.9559,19.935
23MAR15:11:38:00,AHU_5_2,23.525,40.6472,58.9863,0.6744,0,66.9415,70.9559,19.935
23MAR15:11:53:00,AHU_5_2,32.775,26.0156,61.6326,0.6784,0,67.1215,71.0639,19.935
23MAR15:12:08:00,AHU_5_2,34.195,38.3461,58.4463,0.6825,0,66.8515,71.0639,19.935
23MAR15:12:23:00,AHU_5_2,24.485,34.0912,60.6245,0.6784,0,67.1215,71.1539,19.935
23MAR15:12:38:00,AHU_5_2,40.345,25.7551,60.0844,0.6825,0,67.1215,71.1539,19.935
23MAR15:12:53:00,AHU_5_2,26.995,49.6347,58.7163,0.6825,0,67.1215,71.2439,19.935
23MAR15:13:08:00,AHU_5_2,14.395,51.4582,57.3661,0.6825,0,67.3015,71.4239,19.935
23MAR15:13:23:00,AHU_5_2,18.505,41.8629,59.0763,0.6825,0,66.8515,71.3339,19.935
23MAR15:13:38:00,AHU_5_2,39.795,24.8433,61.1645,0.6784,0,66.9415,71.2439,19.935
23MAR15:13:53:00,AHU_5_2,31.2,40.1262,58.4463,0.6865,0,66.9415,71.2439,19.935
23MAR15:14:08:00,AHU_5_2,25.775,35.3069,60.5345,0.6784,0,66.8515,71.2439,19.935
23MAR15:14:23:00,AHU_5_2,39.94,28.664,60.6245,0.6744,0,66.8515,71.2439,19.935
23MAR15:14:38:00,AHU_5_2,39.29,32.4413,59.0763,0.6704,0,66.9415,71.2439,19.935
23MAR15:14:53:00,AHU_5_2,26.345,40.6907,59.7244,0.6624,0,67.0315,71.3339,19.935
23MAR15:15:08:00,AHU_5_2,32.98,33.136,61.1645,0.6463,0,67.3915,71.3339,21.065
23MAR15:15:23:00,AHU_5_2,39.43,33.0926,59.9944,0.6544,0,67.4815,71.2439,21.615
23MAR15:15:38:00,AHU_5_2,38.895,33.3531,59.2563,0.6503,0,67.4815,71.2439,21.895
23MAR15:15:53:00,AHU_5_2,32.635,39.475,59.6344,0.6503,0,67.5716,71.1539,22.05
23MAR15:16:08:00,AHU_5_2,31.435,34.2649,60.4445,0.6544,0,67.4815,71.2439,22.19
23MAR15:16:23:00,AHU_5_2,40.005,33.3097,60.1744,0.6544,0,67.4815,71.2439,22.26
23MAR15:16:38:00,AHU_5_2,38.345,34.3083,59.3464,0.6584,0,67.3915,71.1539,22.26
23MAR15:16:53:00,AHU_5_2,39.06,33.8741,59.3464,0.6544,0,67.3915,71.1539,22.26
23MAR15:17:08:00,AHU_5_2,31.855,39.7789,59.6344,0.6544,0,67.3915,71.2439,22.26
23MAR15:17:23:00,AHU_5_2,31.865,39.475,59.9044,0.6584,0,67.3915,71.1539,22.26
23MAR15:17:38:00,AHU_5_2,31.79,39.3882,60.4445,0.6624,0,67.3915,71.0639,22.26
23MAR15:17:53:00,AHU_5_2,38.92,31.5296,60.4445,0.6825,0,67.1215,70.9559,22.26
23MAR15:18:08:00,AHU_5_2,37.4,34.2215,59.0763,0.7186,0,66.8515,70.9559,22.26
23MAR15:18:23:00,AHU_5_2,27.75,40.9078,59.6344,0.7306,0,67.1215,70.9559,22.26
23MAR15:18:38:00,AHU_5_2,28.115,1.7886,60.9845,0,0,65.7534,70.8659,0
23MAR15:18:53:00,AHU_5_2,0,1.7018,61.9026,0,0,65.2853,71.3339,0
23MAR15:19:08:00,AHU_5_2,0,1.7452,62.6227,0,0,65.1053,71.694,0
23MAR15:19:23:00,AHU_5_2,0,1.7452,63.7208,0,0,65.1953,71.964,0
23MAR15:19:38:00,AHU_5_2,0,1.6583,64.8009,0,0,65.4834,72.162,0
23MAR15:19:53:00,AHU_5_2,0,1.7018,65.629,0,0,65.4834,72.432,0
23MAR15:20:08:00,AHU_5_2,0,1.7452,66.4571,0,0,65.7534,72.6121,0
23MAR15:20:23:00,AHU_5_2,0,1.7452,67.2672,0,0,66.0234,72.7921,0
23MAR15:20:38:00,AHU_5_2,0,1.7452,67.7172,0,0,66.5635,72.8821,0
23MAR15:20:53:00,AHU_5_2,0,1.832,68.4553,0,0,66.8515,72.9721,0
23MAR15:21:08:00,AHU_5_2,0,1.7452,69.1933,0,0,67.0315,73.1701,0
23MAR15:21:23:00,AHU_5_2,0,1.7452,69.5534,0,0,67.4815,73.2601,0
23MAR15:21:38:00,AHU_5_2,0,1.8754,70.0034,0,0,67.7516,73.2601,0
23MAR15:21:53:00,AHU_5_2,0,1.832,70.5615,0,0,68.0396,73.4402,0
23MAR15:22:08:00,AHU_5_2,0,1.7452,70.8315,0,0,68.3996,73.4402,0
23MAR15:22:23:00,AHU_5_2,0,1.7886,71.3716,0,0,68.7597,73.4402,0
23MAR15:22:38:00,AHU_5_2,0,1.6583,71.6596,0,0,69.2277,73.6202,0
23MAR15:22:53:00,AHU_5_2,0,1.7018,71.8396,0,0,69.4978,73.6202,0
23MAR15:23:08:00,AHU_5_2,0,1.7452,72.1997,0,0,69.7678,73.6202,0
23MAR15:23:23:00,AHU_5_2,0,1.7886,72.4697,0,0,70.1458,73.7102,0
23MAR15:23:38:00,AHU_5_2,0,1.6583,72.8477,0,0,70.5058,73.7102,0
23MAR15:23:53:00,AHU_5_2,0,1.7886,72.9377,0,0,70.6859,73.7102,0
24MAR15:00:08:00,AHU_5_2,0,1.7018,73.2078,0,0,71.0639,73.8002,0
24MAR15:00:23:00,AHU_5_2,0,1.7018,73.3878,0,0,71.2439,73.8902,0
24MAR15:00:38:00,AHU_5_2,0,1.7886,73.5678,0,0,71.604,73.8002,0
24MAR15:00:53:00,AHU_5_2,0,1.6583,73.7478,0,0,71.874,73.8002,0
24MAR15:01:08:00,AHU_5_2,0,1.7886,73.8558,0,0,72.072,73.8002,0
24MAR15:01:23:00,AHU_5_2,0,1.832,74.1258,0,0,72.432,73.8002,0
24MAR15:01:38:00,AHU_5_2,0,1.832,74.1258,0,0,72.6121,73.8002,0
24MAR15:01:53:00,AHU_5_2,0,1.7018,74.3059,0,0,72.7921,73.8902,0
24MAR15:02:08:00,AHU_5_2,0,1.6583,74.3959,0,0,73.1701,73.8002,0
24MAR15:02:23:00,AHU_5_2,0,1.7452,74.6659,0,0,73.4402,73.8902,0
24MAR15:02:38:00,AHU_5_2,0,1.7018,74.6659,0,0,73.5302,73.8002,0
24MAR15:02:53:00,AHU_5_2,0,1.7452,74.7559,0,0,73.7102,73.8902,0
24MAR15:03:08:00,AHU_5_2,0,1.7452,74.8639,0,0,73.8902,73.8902,0
24MAR15:03:23:00,AHU_5_2,0,1.7886,74.9539,0,0,74.2682,73.8902,0
24MAR15:03:38:00,AHU_5_2,0,1.7018,74.9539,0,0,74.3582,73.8902,0
24MAR15:03:53:00,AHU_5_2,0,1.7452,75.0439,0,0,74.5383,73.8902,0
24MAR15:04:08:00,AHU_5_2,0,1.7018,75.1339,0,0,74.8083,73.8902,0
24MAR15:04:23:00,AHU_5_2,0,1.7452,75.224,0,0,74.8983,73.8902,0
24MAR15:04:38:00,AHU_5_2,0,1.6583,75.1339,0,0,75.0963,73.9982,0
24MAR15:04:53:00,AHU_5_2,0,1.7452,75.224,0,0,75.2763,73.8902,0
24MAR15:05:08:00,AHU_5_2,0,1.7018,75.314,0,0,75.6364,74.0882,0
24MAR15:05:23:00,AHU_5_2,95.575,19.0688,58.8963,0.4737,0,69.7678,71.604,10.975
24MAR15:05:38:00,AHU_5_2,42.505,40.517,57.3661,0.6062,0,68.4896,70.7759,16
24MAR15:05:53:00,AHU_5_2,16.155,26.059,60.6245,0.6544,0,68.3096,70.5058,16.55
24MAR15:06:08:00,AHU_5_2,44.2,24.6696,58.8963,0.6664,0,67.5716,70.4159,16.55
24MAR15:06:23:00,AHU_5_2,11.015,31.5296,60.1744,0.6584,0,67.3015,70.6859,16.55
24MAR15:06:38:00,AHU_5_2,45.005,10.7326,61.3445,0.6664,0,66.3834,70.7759,16.55
24MAR15:06:53:00,AHU_5_2,19.895,47.7677,57.7262,0.6664,0,67.0315,70.7759,16.55
24MAR15:07:08:00,AHU_5_2,22.61,15.6822,62.5327,0.6624,0,67.0315,70.9559,16.55
24MAR15:07:23:00,AHU_5_2,38.215,28.8811,58.2662,0.6744,0,66.6715,71.0639,16.55
24MAR15:07:38:00,AHU_5_2,14.505,34.9162,59.9944,0.6664,0,66.7615,70.9559,16.55
24MAR15:07:53:00,AHU_5_2,43.775,12.6864,61.9026,0.6825,0,66.3834,71.0639,16.55
24MAR15:08:08:00,AHU_5_2,22.88,42.8181,57.6362,0.6784,0,66.2034,71.0639,16.55
24MAR15:08:23:00,AHU_5_2,14.77,24.9301,61.7226,0.6704,0,65.9334,71.1539,16.55
24MAR15:08:38:00,AHU_5_2,42.595,13.9021,60.4445,0.6744,0,66.0234,71.0639,16.55
24MAR15:08:53:00,AHU_5_2,18.125,41.6024,57.9062,0.6825,0,65.6634,71.0639,16.55
24MAR15:09:08:00,AHU_5_2,17.64,20.6752,61.7226,0.6825,0,65.6634,71.0639,16.55
24MAR15:09:23:00,AHU_5_2,42.145,12.2956,59.8144,0.6784,0,65.7534,71.0639,16.55
24MAR15:09:38:00,AHU_5_2,20.195,41.7327,57.9062,0.6503,0,65.6634,71.1539,16.745
24MAR15:09:53:00,AHU_5_2,19.33,23.4973,61.9026,0.6584,0,65.8434,71.1539,16.745
24MAR15:10:08:00,AHU_5_2,40.885,23.8881,59.3464,0.6544,0,65.9334,71.1539,16.745
24MAR15:10:23:00,AHU_5_2,14.71,41.9064,59.1663,0.6503,0,66.2934,71.1539,16.885
24MAR15:10:38:00,AHU_5_2,39.185,18.5912,61.8126,0.6423,0,66.4734,71.2439,17.91
24MAR15:10:53:00,AHU_5_2,20.27,42.2971,58.3563,0.6463,0,66.3834,71.1539,18.12
24MAR15:11:08:00,AHU_5_2,35.2,21.1962,61.9926,0.6584,0,66.5635,71.2439,18.705
24MAR15:11:23:00,AHU_5_2,28.97,40.9078,58.3563,0.6463,0,66.7615,71.2439,19.17
24MAR15:11:38:00,AHU_5_2,24.69,24.8433,61.2546,0.6584,0,66.6715,71.4239,19.17
24MAR15:11:53:00,AHU_5_2,40.87,31.573,59.1663,0.6624,0,66.8515,71.5139,19.3
24MAR15:12:08:00,AHU_5_2,26.255,40.9078,59.9944,0.6503,0,66.8515,71.5139,19.99
24MAR15:12:23:00,AHU_5_2,36.615,33.0492,61.1645,0.6544,0,67.1215,71.4239,20.2
24MAR15:12:38:00,AHU_5_2,84.105,62.5731,60.0844,0.6463,0,67.7516,71.3339,21.145
24MAR15:12:53:00,AHU_5_2,34.04,32.2243,59.8144,0.6503,0,67.1215,71.3339,22.48
24MAR15:13:08:00,AHU_5_2,38.845,36.1318,59.2563,0.6463,0,67.7516,71.2439,25.005
24MAR15:13:23:00,AHU_5_2,41.055,37.7383,59.5264,0.6303,0,68.0396,71.2439,28.155
24MAR15:13:38:00,AHU_5_2,42.78,43.3391,60.1744,1.1522,0,68.3996,71.0639,38.43
24MAR15:13:53:00,AHU_5_2,42.7,39.1277,60.8045,1.2485,0,68.5797,70.8659,40.235
24MAR15:14:08:00,AHU_5_2,43.66,46.9862,60.2644,1.4733,0,68.9577,70.8659,50.445
24MAR15:14:23:00,AHU_5_2,39.99,46.5086,60.0844,1.0478,0,68.7597,70.7759,51.61
24MAR15:14:38:00,AHU_5_2,46.245,46.4218,60.0844,1.8105,0,68.9577,70.6859,61.725
24MAR15:14:53:00,AHU_5_2,38.615,43.1221,60.3545,1.0518,0,68.3996,70.7759,36.665
24MAR15:15:08:00,AHU_5_2,43.35,44.8153,60.3545,1.5094,0,68.7597,70.7759,57.13
24MAR15:15:23:00,AHU_5_2,47.28,41.7327,59.5264,1.3167,0,68.6697,70.7759,42.775
24MAR15:15:38:00,AHU_5_2,43.01,41.1683,59.5264,0.847,0,68.6697,70.7759,35.365
24MAR15:15:53:00,AHU_5_2,43.7,43.3826,59.5264,0.7346,0,68.5797,70.7759,35.065
24MAR15:16:08:00,AHU_5_2,41.645,43.2523,59.6344,0.7467,0,68.5797,70.7759,34.58
24MAR15:16:23:00,AHU_5_2,40.72,42.384,59.8144,0.7387,0,68.3996,70.7759,34.425
24MAR15:16:38:00,AHU_5_2,40.72,42.384,59.7244,0.7427,0,68.3096,70.6859,33.57
24MAR15:16:53:00,AHU_5_2,39.23,41.2117,59.8144,0.7467,0,68.2196,70.6859,32.245
24MAR15:17:08:00,AHU_5_2,39.23,38.6935,59.6344,0.7628,0,68.0396,70.6859,30.225
24MAR15:17:23:00,AHU_5_2,37.175,38.6066,60.3545,0.7427,0,67.9496,70.6859,29.06
24MAR15:17:38:00,AHU_5_2,37.175,38.5632,60.0844,0.7467,0,67.6616,70.6859,27.45
24MAR15:17:53:00,AHU_5_2,37.175,35.3937,59.6344,0.7467,0,67.3015,70.6859,25.49
24MAR15:18:08:00,AHU_5_2,33.425,35.3503,60.2644,0.7467,0,66.9415,70.7759,23.95
24MAR15:18:23:00,AHU_5_2,33.425,35.3937,59.8144,0.7507,0,66.8515,70.7759,22.855
24MAR15:18:38:00,AHU_5_2,33.425,1.7018,59.8144,0,0,65.0153,70.5058,0
24MAR15:18:53:00,AHU_5_2,0,1.7452,60.9845,0,0,64.7453,71.1539,0
24MAR15:19:08:00,AHU_5_2,0,1.7018,61.9926,0,0,64.6553,71.604,0
24MAR15:19:23:00,AHU_5_2,0,1.7018,63.1627,0,0,64.8353,71.964,0
24MAR15:19:38:00,AHU_5_2,0,1.7452,64.1708,0,0,65.0153,72.162,0
24MAR15:19:53:00,AHU_5_2,0,1.7018,65.0889,0,0,65.0153,72.432,0
24MAR15:20:08:00,AHU_5_2,0,1.7018,65.809,0,0,65.2853,72.5221,0
24MAR15:20:23:00,AHU_5_2,0,1.7452,66.6371,0,0,65.5734,72.7921,0
24MAR15:20:38:00,AHU_5_2,0,1.7452,67.4472,0,0,65.9334,72.7921,0
24MAR15:20:53:00,AHU_5_2,0,1.7452,68.0052,0,0,66.2034,73.0801,0
24MAR15:21:08:00,AHU_5_2,0,1.7452,68.5453,0,0,66.5635,73.1701,0
24MAR15:21:23:00,AHU_5_2,0,1.7452,69.1933,0,0,66.8515,73.1701,0
24MAR15:21:38:00,AHU_5_2,0,1.7886,69.7334,0,0,67.3915,73.3501,0
24MAR15:21:53:00,AHU_5_2,0,1.7452,70.0034,0,0,67.5716,73.4402,0
24MAR15:22:08:00,AHU_5_2,0,1.7018,70.4715,0,0,68.0396,73.4402,0
24MAR15:22:23:00,AHU_5_2,0,1.7452,70.8315,0,0,68.2196,73.5302,0
24MAR15:22:38:00,AHU_5_2,0,1.7018,71.2816,0,0,68.5797,73.5302,0
24MAR15:22:53:00,AHU_5_2,0,1.7452,71.5516,0,0,68.8497,73.5302,0
24MAR15:23:08:00,AHU_5_2,0,1.7018,71.8396,0,0,69.3177,73.6202,0
24MAR15:23:23:00,AHU_5_2,0,1.832,72.1096,0,0,69.5878,73.6202,0
24MAR15:23:38:00,AHU_5_2,0,1.7452,72.1997,0,0,69.9478,73.8002,0
24MAR15:23:53:00,AHU_5_2,0,1.8754,72.5597,0,0,70.1458,73.7102,0
25MAR15:00:08:00,AHU_5_2,0,1.7452,72.7577,0,0,70.5058,73.7102,0
25MAR15:00:23:00,AHU_5_2,0,1.7886,72.9377,0,0,70.8659,73.8002,0
25MAR15:00:38:00,AHU_5_2,0,1.832,73.2078,0,0,71.1539,73.8002,0
25MAR15:00:53:00,AHU_5_2,0,1.7018,73.2978,0,0,71.4239,73.8002,0
25MAR15:01:08:00,AHU_5_2,0,1.7018,73.4778,0,0,71.694,73.8902,0
25MAR15:01:23:00,AHU_5_2,0,1.7886,73.7478,0,0,71.874,73.8902,0
25MAR15:01:38:00,AHU_5_2,0,1.7018,73.8558,0,0,72.162,73.8902,0
25MAR15:01:53:00,AHU_5_2,0,1.7018,73.9458,0,0,72.432,73.8902,0
25MAR15:02:08:00,AHU_5_2,0,1.7886,74.1258,0,0,72.6121,73.8902,0
25MAR15:02:23:00,AHU_5_2,0,1.7452,74.3059,0,0,72.9721,73.9982,0
25MAR15:02:38:00,AHU_5_2,0,1.7452,74.3959,0,0,73.0801,73.9982,0
25MAR15:02:53:00,AHU_5_2,0,1.7018,74.4859,0,0,73.3501,73.9982,0
25MAR15:03:08:00,AHU_5_2,0,1.7452,74.6659,0,0,73.5302,74.0882,0
25MAR15:03:23:00,AHU_5_2,0,1.7452,74.6659,0,0,73.7102,73.9982,0
25MAR15:03:38:00,AHU_5_2,0,1.7452,74.8639,0,0,73.9982,73.9982,0
25MAR15:03:53:00,AHU_5_2,0,1.7452,74.9539,0,0,74.1782,73.9982,0
25MAR15:04:08:00,AHU_5_2,0,1.7886,74.9539,0,0,74.2682,73.9982,0
25MAR15:04:23:00,AHU_5_2,0,1.7018,75.1339,0,0,74.5383,74.0882,0
25MAR15:04:38:00,AHU_5_2,0,1.7452,75.1339,0,0,74.7183,73.9982,0
25MAR15:04:53:00,AHU_5_2,0,1.7452,75.224,0,0,74.8083,73.9982,0
25MAR15:05:08:00,AHU_5_2,0,1.7018,75.224,0,0,75.4563,74.1782,0
25MAR15:05:23:00,AHU_5_2,94.47,18.3307,57.5462,0.4657,0,69.4978,71.964,13.215
25MAR15:05:38:00,AHU_5_2,28.535,44.4246,59.1663,0.5941,0,68.7597,70.9559,18.605
25MAR15:05:53:00,AHU_5_2,40.325,30.3139,60.8045,0.6544,0,68.3996,70.5959,19.56
25MAR15:06:08:00,AHU_5_2,36.11,37.6949,58.8063,0.6584,0,67.9496,70.4159,19.56
25MAR15:06:23:00,AHU_5_2,28.615,38.6501,60.4445,0.6624,0,67.4815,70.4159,19.56
25MAR15:06:38:00,AHU_5_2,36.525,29.8363,60.8045,0.6664,0,67.0315,70.4159,19.56
25MAR15:06:53:00,AHU_5_2,40.725,31.7901,59.1663,0.6664,0,67.4815,70.4159,19.56
25MAR15:07:08:00,AHU_5_2,29.25,39.7789,59.5264,0.6664,0,67.3015,70.5058,19.56
25MAR15:07:23:00,AHU_5_2,27.82,38.5632,60.5345,0.6664,0,66.9415,70.5058,19.56
25MAR15:07:38:00,AHU_5_2,37.235,28.4469,60.9845,0.6664,0,66.7615,70.4159,19.56
25MAR15:07:53:00,AHU_5_2,39.54,28.7075,59.4364,0.6704,0,66.8515,70.5959,19.56
25MAR15:08:08:00,AHU_5_2,30.99,37.3041,58.8963,0.6704,0,66.5635,70.5959,19.56
25MAR15:08:23:00,AHU_5_2,26.58,39.475,60.1744,0.6784,0,66.3834,70.7759,19.56
25MAR15:08:38:00,AHU_5_2,28.97,30.4442,61.0745,0.6704,0,66.2934,70.6859,19.56
25MAR15:08:53:00,AHU_5_2,39.245,27.0142,60.5345,0.6784,0,66.2934,70.7759,19.56
25MAR15:09:08:00,AHU_5_2,37.78,30.8349,58.9863,0.6825,0,66.2034,70.6859,19.56
25MAR15:09:23:00,AHU_5_2,27.315,39.5618,58.8963,0.6784,0,66.3834,70.5058,19.56
25MAR15:09:38:00,AHU_5_2,25.65,40.0394,60.3545,0.6784,0,66.4734,70.6859,19.56
25MAR15:09:53:00,AHU_5_2,33.065,27.622,61.2546,0.6784,0,66.5635,70.6859,19.56
25MAR15:10:08:00,AHU_5_2,39.675,26.7971,59.7244,0.6825,0,66.2034,70.8659,19.56
25MAR15:10:23:00,AHU_5_2,32.79,34.9162,58.7163,0.6825,0,66.2934,70.6859,19.56
25MAR15:10:38:00,AHU_5_2,25.51,41.1249,59.8144,0.6704,0,66.4734,70.7759,19.56
25MAR15:10:53:00,AHU_5_2,30.03,29.2284,61.3445,0.6704,0,66.5635,70.9559,19.56
25MAR15:11:08:00,AHU_5_2,39.425,27.101,59.9044,0.6704,0,66.5635,71.2439,19.56
25MAR15:11:23:00,AHU_5_2,32.425,37.9554,58.8063,0.6784,0,66.5635,71.3339,19.56
25MAR15:11:38:00,AHU_5_2,27.065,39.1711,59.8144,0.6704,0,66.8515,71.4239,19.56
25MAR15:11:53:00,AHU_5_2,27.86,35.1767,60.8945,0.6704,0,66.7615,71.4239,19.56
25MAR15:12:08:00,AHU_5_2,37.47,28.664,60.9845,0.6704,0,66.6715,71.4239,19.56
25MAR15:12:23:00,AHU_5_2,38.885,27.622,59.3464,0.6704,0,66.5635,71.2439,19.56
25MAR15:12:38:00,AHU_5_2,28.18,39.7355,58.8063,0.6704,0,66.4734,71.1539,19.56
25MAR15:12:53:00,AHU_5_2,26.51,38.6501,60.3545,0.6704,0,66.2934,71.0639,19.56
25MAR15:13:08:00,AHU_5_2,32.575,27.622,61.1645,0.6744,0,66.2934,71.1539,19.56
25MAR15:13:23:00,AHU_5_2,39.82,29.0114,59.3464,0.6744,0,66.5635,71.4239,19.56
25MAR15:13:38:00,AHU_5_2,27.19,40.4302,59.0763,0.6704,0,66.6715,71.4239,19.56
25MAR15:13:53:00,AHU_5_2,26.925,32.0506,60.8945,0.6704,0,66.5635,71.5139,19.56
25MAR15:14:08:00,AHU_5_2,39.83,26.4932,60.4445,0.6704,0,66.3834,71.5139,19.56
25MAR15:14:23:00,AHU_5_2,36.36,32.0506,58.8963,0.6744,0,66.4734,71.4239,19.56
25MAR15:14:38:00,AHU_5_2,27.49,39.7789,59.4364,0.6503,0,66.6715,71.4239,19.695
25MAR15:14:53:00,AHU_5_2,29.61,68.4779,61.1645,0.6624,0,66.4734,71.4239,19.695
25MAR15:15:08:00,AHU_5_2,55.035,53.0647,52.2897,0.6704,0,66.2934,71.4239,19.695
25MAR15:15:23:00,AHU_5_2,50.795,49.5478,52.6497,0.6744,0,66.3834,71.2439,19.695
25MAR15:15:38:00,AHU_5_2,54.735,22.108,53.0997,0.6664,0,66.0234,71.2439,19.695
25MAR15:15:53:00,AHU_5_2,23.16,41.6893,59.8144,0.6544,0,66.6715,71.4239,19.78
25MAR15:16:08:00,AHU_5_2,33.565,28.7943,61.2546,0.6503,0,66.7615,71.5139,20.09
25MAR15:16:23:00,AHU_5_2,39.515,34.0044,58.9863,0.6503,0,66.9415,71.4239,20.425
25MAR15:16:38:00,AHU_5_2,29.095,39.1711,59.9944,0.6544,0,66.8515,71.5139,20.58
25MAR15:16:53:00,AHU_5_2,28.285,37.608,60.5345,0.6503,0,66.8515,71.4239,20.665
25MAR15:17:08:00,AHU_5_2,34.23,33.3965,60.8945,0.6503,0,66.9415,71.2439,20.735
25MAR15:17:23:00,AHU_5_2,37.625,29.7061,60.5345,0.6544,0,66.9415,71.2439,20.805
25MAR15:17:38:00,AHU_5_2,37.47,32.094,59.1663,0.6584,0,66.6715,71.1539,20.805
25MAR15:17:53:00,AHU_5_2,36.9,29.8363,59.4364,0.6704,0,66.5635,71.0639,20.805
25MAR15:18:08:00,AHU_5_2,30.02,40.2565,58.7163,0.6784,0,66.4734,71.1539,20.805
25MAR15:18:23:00,AHU_5_2,26.505,38.3027,60.6245,0.6744,0,66.6715,71.1539,20.805
25MAR15:18:38:00,AHU_5_2,36.635,1.7452,61.0745,0,0,65.0153,70.5959,0
25MAR15:18:53:00,AHU_5_2,0,1.7452,61.8126,0,0,64.9253,71.4239,0
25MAR15:19:08:00,AHU_5_2,0,1.7452,62.7127,0,0,64.7453,71.874,0
25MAR15:19:23:00,AHU_5_2,0,1.7452,63.8108,0,0,64.8353,72.072,0
25MAR15:19:38:00,AHU_5_2,0,1.7452,64.6209,0,0,65.0153,72.252,0
25MAR15:19:53:00,AHU_5_2,0,1.6583,65.449,0,0,65.2853,72.432,0
25MAR15:20:08:00,AHU_5_2,0,1.7886,66.2591,0,0,65.4834,72.5221,0
25MAR15:20:23:00,AHU_5_2,0,1.7886,66.8171,0,0,65.8434,72.7021,0
25MAR15:20:38:00,AHU_5_2,0,1.7886,67.6272,0,0,66.0234,72.7921,0
25MAR15:20:53:00,AHU_5_2,0,1.7886,68.1852,0,0,66.3834,72.8821,0
25MAR15:21:08:00,AHU_5_2,0,1.7452,68.7253,0,0,66.6715,72.9721,0
25MAR15:21:23:00,AHU_5_2,0,1.7452,69.1933,0,0,67.0315,73.0801,0
25MAR15:21:38:00,AHU_5_2,0,1.6583,69.5534,0,0,67.3015,73.0801,0
25MAR15:21:53:00,AHU_5_2,0,1.7452,70.0934,0,0,67.5716,73.2601,0
25MAR15:22:08:00,AHU_5_2,0,1.7018,70.4715,0,0,68.0396,73.3501,0
25MAR15:22:23:00,AHU_5_2,0,1.7452,70.8315,0,0,68.2196,73.3501,0
25MAR15:22:38:00,AHU_5_2,0,1.6583,71.1015,0,0,68.6697,73.4402,0
25MAR15:22:53:00,AHU_5_2,0,1.7018,71.3716,0,0,68.9577,73.4402,0
25MAR15:23:08:00,AHU_5_2,0,1.7452,71.7496,0,0,69.3177,73.5302,0
25MAR15:23:23:00,AHU_5_2,0,1.8754,71.9296,0,0,69.6778,73.5302,0
25MAR15:23:38:00,AHU_5_2,0,1.7452,72.2897,0,0,69.9478,73.5302,0
25MAR15:23:53:00,AHU_5_2,0,1.7452,72.3797,0,0,70.2358,73.5302,0
26MAR15:00:08:00,AHU_5_2,0,1.7452,72.6497,0,0,70.5959,73.6202,0
26MAR15:00:23:00,AHU_5_2,0,1.7886,72.8477,0,0,70.6859,73.7102,0
26MAR15:00:38:00,AHU_5_2,0,1.7452,73.1177,0,0,70.9559,73.7102,0
26MAR15:00:53:00,AHU_5_2,0,1.7452,73.2078,0,0,71.2439,73.7102,0
26MAR15:01:08:00,AHU_5_2,0,1.7018,73.3878,0,0,71.5139,73.7102,0
26MAR15:01:23:00,AHU_5_2,0,1.7452,73.6578,0,0,71.874,73.7102,0
26MAR15:01:38:00,AHU_5_2,0,1.7452,73.5678,0,0,72.162,73.7102,0
26MAR15:01:53:00,AHU_5_2,0,1.7452,73.8558,0,0,72.162,73.8002,0
26MAR15:02:08:00,AHU_5_2,0,1.7452,73.9458,0,0,72.5221,73.8002,0
26MAR15:02:23:00,AHU_5_2,0,1.8754,74.0358,0,0,72.6121,73.8902,0
26MAR15:02:38:00,AHU_5_2,0,1.7018,74.1258,0,0,72.8821,73.8002,0
26MAR15:02:53:00,AHU_5_2,0,1.7452,74.2159,0,0,73.2601,73.8002,0
26MAR15:03:08:00,AHU_5_2,0,1.7886,74.3959,0,0,73.3501,73.8002,0
26MAR15:03:23:00,AHU_5_2,0,1.7018,74.5759,0,0,73.5302,73.8002,0
26MAR15:03:38:00,AHU_5_2,0,1.7018,74.5759,0,0,73.8002,73.8902,0
26MAR15:03:53:00,AHU_5_2,0,1.7452,74.6659,0,0,73.8902,73.8902,0
26MAR15:04:08:00,AHU_5_2,0,1.7452,74.7559,0,0,74.0882,73.8902,0
26MAR15:04:23:00,AHU_5_2,0,1.7452,74.8639,0,0,74.2682,73.8902,0
26MAR15:04:38:00,AHU_5_2,0,1.7452,74.9539,0,0,74.4482,73.9982,0
26MAR15:04:53:00,AHU_5_2,0,1.7452,74.9539,0,0,74.6283,73.8902,0
26MAR15:05:08:00,AHU_5_2,0,25.1038,75.0439,0,0,74.8083,73.8902,0
26MAR15:05:23:00,AHU_5_2,91.06,13.8152,57.4562,0.4014,0,69.6778,72.252,12.39
26MAR15:05:38:00,AHU_5_2,25.54,44.9456,59.0763,0.5781,0,69.2277,71.4239,18.2
26MAR15:05:53:00,AHU_5_2,41.645,28.664,61.1645,0.6503,0,68.5797,70.9559,19.625
26MAR15:06:08:00,AHU_5_2,31.08,43.6431,58.7163,0.6584,0,68.1296,70.6859,19.625
26MAR15:06:23:00,AHU_5_2,30.055,30.4007,61.3445,0.6584,0,67.7516,70.6859,19.625
26MAR15:06:38:00,AHU_5_2,41.41,30.3139,59.4364,0.6664,0,67.3015,70.5959,19.625
26MAR15:06:53:00,AHU_5_2,26.87,41.9932,59.1663,0.6584,0,67.7516,70.6859,19.625
26MAR15:07:08:00,AHU_5_2,30.445,28.5338,61.0745,0.6664,0,67.5716,70.6859,19.625
26MAR15:07:23:00,AHU_5_2,40.135,28.1864,59.5264,0.6664,0,67.3015,70.5959,19.625
26MAR15:07:38:00,AHU_5_2,30.055,40.8644,58.7163,0.6624,0,67.1215,70.5959,19.625
26MAR15:07:53:00,AHU_5_2,25.575,36.1752,60.6245,0.6664,0,66.8515,70.6859,19.625
26MAR15:08:08:00,AHU_5_2,39.915,26.3629,60.8045,0.6704,0,66.7615,70.6859,19.625
26MAR15:08:23:00,AHU_5_2,33.6,39.0842,58.6263,0.6664,0,66.6715,70.7759,19.625
26MAR15:08:38:00,AHU_5_2,26.075,39.9092,60.0844,0.6664,0,66.6715,70.9559,19.625
26MAR15:08:53:00,AHU_5_2,29.45,28.8811,61.1645,0.6704,0,66.6715,71.1539,19.625
26MAR15:09:08:00,AHU_5_2,39.99,26.4932,60.0844,0.6624,0,66.3834,71.2439,19.625
26MAR15:09:23:00,AHU_5_2,32.765,38.0422,58.7163,0.6624,0,66.2934,71.2439,19.625
26MAR15:09:38:00,AHU_5_2,24.97,39.8657,60.2644,0.6584,0,66.3834,71.3339,19.625
26MAR15:09:53:00,AHU_5_2,31.955,28.5338,61.2546,0.6664,0,66.2934,71.5139,19.625
26MAR15:10:08:00,AHU_5_2,39.35,27.1878,60.0844,0.6624,0,66.3834,71.4239,19.625
26MAR15:10:23:00,AHU_5_2,34.855,34.7859,58.8063,0.6584,0,66.3834,71.5139,19.625
26MAR15:10:38:00,AHU_5_2,26.36,40.7341,59.3464,0.6584,0,66.3834,71.5139,19.625
26MAR15:10:53:00,AHU_5_2,27.755,31.7467,60.9845,0.6544,0,66.3834,71.604,19.745
26MAR15:11:08:00,AHU_5_2,39.38,27.1878,60.3545,0.6624,0,66.2934,71.5139,19.865
26MAR15:11:23:00,AHU_5_2,34.445,34.2649,58.8963,0.6624,0,66.2934,71.4239,19.865
26MAR15:11:38:00,AHU_5_2,26.655,40.5604,59.3464,0.6624,0,66.3834,71.4239,20.005
26MAR15:11:53:00,AHU_5_2,30.295,29.8363,60.9845,0.6624,0,66.1134,71.4239,20.005
26MAR15:12:08:00,AHU_5_2,39.135,25.8419,60.1744,0.6664,0,66.1134,71.4239,20.005
26MAR15:12:23:00,AHU_5_2,34.61,33.6136,58.8963,0.6704,0,66.1134,71.3339,20.005
26MAR15:12:38:00,AHU_5_2,25.755,40.517,59.4364,0.6664,0,66.2034,71.3339,20.005
26MAR15:12:53:00,AHU_5_2,27.645,30.531,61.0745,0.6624,0,66.1134,71.4239,20.005
26MAR15:13:08:00,AHU_5_2,38.35,27.6654,60.8045,0.6664,0,66.2034,71.3339,20.005
26MAR15:13:23:00,AHU_5_2,43.165,32.9624,58.8963,0.6624,0,66.2034,71.4239,20.005
26MAR15:13:38:00,AHU_5_2,30.575,39.2579,58.0862,0.6544,0,66.1134,71.4239,20.16
26MAR15:13:53:00,AHU_5_2,30.015,41.4288,59.1663,0.6544,0,66.3834,71.4239,20.425
26MAR15:14:08:00,AHU_5_2,31.745,82.9359,59.6344,0.6503,0,66.3834,71.5139,20.69
26MAR15:14:23:00,AHU_5_2,56.135,56.3644,52.4697,0.6463,0,66.3834,71.2439,21.11
26MAR15:14:38:00,AHU_5_2,0,40.4736,56.7181,0.6463,0,66.3834,71.1539,21.935
26MAR15:14:53:00,AHU_5_2,27.425,35.4372,60.9845,0.6383,0,67.0315,71.3339,23.67
26MAR15:15:08:00,AHU_5_2,40.03,80.1572,59.9044,0.6544,0,67.1215,71.3339,24.715
26MAR15:15:23:00,AHU_5_2,57.76,3.395,52.6497,0.6825,0,66.9415,71.1539,24.715
26MAR15:15:38:00,AHU_5_2,35.955,62.2257,58.5363,0.6744,0,67.0315,71.0639,24.715
26MAR15:15:53:00,AHU_5_2,68.67,58.4918,52.2897,0.6825,0,66.9415,71.0639,24.715
26MAR15:16:08:00,AHU_5_2,35.625,30.4876,63.7208,0.6744,0,66.8515,70.9559,24.715
26MAR15:16:23:00,AHU_5_2,35.355,37.3909,59.1663,0.6865,0,66.9415,71.1539,24.715
26MAR15:16:38:00,AHU_5_2,63.685,69.1291,55.728,0.7387,0,66.9415,71.2439,24.645
26MAR15:16:53:00,AHU_5_2,16.69,26.5366,63.2527,0.7387,0,66.6715,71.1539,23.955
26MAR15:17:08:00,AHU_5_2,41.365,30.8349,59.0763,0.7427,0,66.6715,71.1539,23.955
26MAR15:17:23:00,AHU_5_2,27.01,40.2999,59.2563,0.7387,0,66.5635,71.2439,23.785
26MAR15:17:38:00,AHU_5_2,30.005,33.6136,60.8945,0.7467,0,66.5635,71.3339,23.63
26MAR15:17:53:00,AHU_5_2,39.14,28.143,60.6245,0.7467,0,66.3834,71.2439,23.35
26MAR15:18:08:00,AHU_5_2,38.585,30.4442,59.1663,0.7467,0,66.2034,71.1539,23.28
26MAR15:18:23:00,AHU_5_2,28.09,40.8209,59.2563,0.7427,0,66.4734,71.1539,23.28
26MAR15:18:38:00,AHU_5_2,0,1.7018,60.3545,0,0,65.1953,70.5058,0
26MAR15:18:53:00,AHU_5_2,0,1.832,61.2546,0,0,65.2853,71.604,0
26MAR15:19:08:00,AHU_5_2,0,1.7018,62.2627,0,0,65.1953,71.964,0
26MAR15:19:23:00,AHU_5_2,0,1.7018,63.1627,0,0,65.1953,72.162,0
26MAR15:19:38:00,AHU_5_2,0,1.7452,64.1708,0,0,65.4834,72.342,0
26MAR15:19:53:00,AHU_5_2,0,1.7452,65.0889,0,0,65.6634,72.5221,0
26MAR15:20:08:00,AHU_5_2,0,1.7452,65.809,0,0,66.0234,72.7021,0
26MAR15:20:23:00,AHU_5_2,0,1.7452,66.6371,0,0,66.2034,72.7021,0
26MAR15:20:38:00,AHU_5_2,0,1.7018,67.1771,0,0,66.5635,72.7921,0
26MAR15:20:53:00,AHU_5_2,0,1.6583,67.7172,0,0,66.7615,73.0801,0
26MAR15:21:08:00,AHU_5_2,0,1.7452,68.2752,0,0,67.1215,73.0801,0
26MAR15:21:23:00,AHU_5_2,0,1.832,68.9053,0,0,67.3915,73.0801,0
20DEC14:08:59:00,AHU_5_2,0,1.9188,74.9539,0,0,76.2844,72.8821,0
20DEC14:09:14:00,AHU_5_2,0,1.7886,74.8639,0,0,76.3744,72.7921,0
20DEC14:09:29:00,AHU_5_2,0,1.7018,75.0439,0,0,76.4644,72.8821,0
20DEC14:09:44:00,AHU_5_2,0,1.7886,74.9539,0,0,76.5545,72.7921,0
20DEC14:09:59:00,AHU_5_2,0,1.7452,74.9539,0,0,76.7525,72.8821,0
20DEC14:10:14:00,AHU_5_2,0,1.7018,75.0439,0,0,76.7525,72.8821,0
20DEC14:10:29:00,AHU_5_2,0,1.9188,74.9539,0,0,76.8425,72.7021,0
20DEC14:10:44:00,AHU_5_2,0,1.832,75.0439,0,0,76.8425,72.7921,0
20DEC14:10:59:00,AHU_5_2,0,1.7018,75.0439,0,0,76.8425,72.7021,0
20DEC14:11:14:00,AHU_5_2,0,1.7452,75.0439,0,0,76.8425,72.7021,0
20DEC14:11:29:00,AHU_5_2,0,1.7018,74.9539,0,0,77.0225,72.7921,0
20DEC14:11:44:00,AHU_5_2,0,1.7018,75.0439,0,0,76.9325,72.7021,0
20DEC14:11:59:00,AHU_5_2,0,1.7452,75.0439,0,0,77.0225,72.7921,0
20DEC14:12:14:00,AHU_5_2,0,1.7452,75.1339,0,0,77.0225,72.7921,0
20DEC14:12:29:00,AHU_5_2,0,1.832,75.0439,0,0,77.1125,72.7021,0
20DEC14:12:44:00,AHU_5_2,0,1.7018,75.1339,0,0,77.1125,72.7021,0
20DEC14:12:59:00,AHU_5_2,0,1.7886,75.0439,0,0,77.1125,72.7921,0
20DEC14:13:14:00,AHU_5_2,0,1.7452,75.0439,0,0,77.1125,72.7021,0
20DEC14:13:29:00,AHU_5_2,0,1.7886,75.0439,0,0,77.2025,72.7021,0
20DEC14:13:44:00,AHU_5_2,0,1.7018,75.0439,0,0,77.2925,72.7021,0
20DEC14:13:59:00,AHU_5_2,0,1.7452,75.0439,0,0,77.2925,72.7921,0
20DEC14:14:14:00,AHU_5_2,0,1.6583,75.1339,0,0,77.3825,72.7921,0
20DEC14:14:29:00,AHU_5_2,0,1.7886,75.0439,0,0,77.4725,72.7921,0
20DEC14:14:44:00,AHU_5_2,0,1.7018,75.0439,0,0,77.4725,72.7921,0
20DEC14:14:59:00,AHU_5_2,0,1.7452,75.1339,0,0,77.5806,72.7921,0
20DEC14:15:14:00,AHU_5_2,0,1.7886,75.1339,0,0,77.5806,72.7921,0
20DEC14:15:29:00,AHU_5_2,0,1.7452,75.1339,0,0,77.5806,72.7921,0
20DEC14:15:44:00,AHU_5_2,0,1.7452,75.1339,0,0,77.6706,72.8821,0
20DEC14:15:59:00,AHU_5_2,0,1.7018,75.224,0,0,77.6706,72.8821,0
20DEC14:16:14:00,AHU_5_2,0,1.7018,75.224,0,0,77.7606,72.8821,0
20DEC14:16:29:00,AHU_5_2,0,1.7018,75.1339,0,0,77.7606,72.8821,0
20DEC14:16:44:00,AHU_5_2,0,1.7018,75.224,0,0,77.8506,72.7921,0
20DEC14:16:59:00,AHU_5_2,0,1.832,75.224,0,0,77.8506,72.8821,0
20DEC14:17:14:00,AHU_5_2,0,1.7452,75.1339,0,0,77.8506,72.8821,0
20DEC14:17:29:00,AHU_5_2,0,1.7018,75.1339,0,0,77.9406,72.8821,0
20DEC14:17:44:00,AHU_5_2,0,1.7452,75.224,0,0,77.9406,72.8821,0
20DEC14:17:59:00,AHU_5_2,0,1.7018,75.314,0,0,78.0306,72.9721,0
20DEC14:18:14:00,AHU_5_2,0,1.8754,75.224,0,0,78.0306,72.8821,0
20DEC14:18:29:00,AHU_5_2,0,1.8754,75.314,0,0,78.0306,72.9721,0
20DEC14:18:44:00,AHU_5_2,0,1.7018,75.224,0,0,78.0306,72.8821,0
20DEC14:18:59:00,AHU_5_2,0,1.7018,75.224,0,0,78.1206,72.8821,0
20DEC14:19:14:00,AHU_5_2,0,1.7452,75.314,0,0,78.1206,72.9721,0
20DEC14:19:29:00,AHU_5_2,0,1.7452,75.224,0,0,78.2106,72.8821,0
20DEC14:19:44:00,AHU_5_2,0,1.7452,75.224,0,0,78.2106,72.8821,0
20DEC14:19:59:00,AHU_5_2,0,1.7452,75.1339,0,0,78.2106,72.9721,0
20DEC14:20:14:00,AHU_5_2,0,1.8754,75.224,0,0,78.2106,72.8821,0
20DEC14:20:29:00,AHU_5_2,0,1.7018,75.224,0,0,78.3006,72.9721,0
20DEC14:20:44:00,AHU_5_2,0,1.7452,75.224,0,0,78.3006,72.8821,0
20DEC14:20:59:00,AHU_5_2,0,1.7018,75.1339,0,0,78.3006,72.8821,0
20DEC14:21:14:00,AHU_5_2,0,1.7452,75.224,0,0,78.4086,72.8821,0
20DEC14:21:29:00,AHU_5_2,0,1.7452,75.224,0,0,78.4086,72.8821,0
20DEC14:21:44:00,AHU_5_2,0,1.7018,75.1339,0,0,78.4086,72.8821,0
20DEC14:21:59:00,AHU_5_2,0,1.7018,75.224,0,0,78.4987,72.8821,0
20DEC14:22:14:00,AHU_5_2,0,1.7452,75.1339,0,0,78.4086,72.8821,0
20DEC14:22:29:00,AHU_5_2,0,1.7018,75.224,0,0,78.4086,72.9721,0
20DEC14:22:44:00,AHU_5_2,0,1.7018,75.224,0,0,78.4987,72.8821,0
20DEC14:22:59:00,AHU_5_2,0,1.7886,75.1339,0,0,78.4987,72.8821,0
20DEC14:23:14:00,AHU_5_2,0,1.7452,75.1339,0,0,78.4987,72.8821,0
20DEC14:23:29:00,AHU_5_2,0,1.7018,75.1339,0,0,78.4987,72.8821,0
20DEC14:23:44:00,AHU_5_2,0,1.7452,75.1339,0,0,78.5887,72.9721,0
20DEC14:23:59:00,AHU_5_2,0,1.7452,75.1339,0,0,78.5887,72.8821,0
21DEC14:00:14:00,AHU_5_2,0,1.7452,75.1339,0,0,78.6787,72.8821,0
21DEC14:00:29:00,AHU_5_2,0,1.6583,75.0439,0,0,78.6787,72.8821,0
21DEC14:00:44:00,AHU_5_2,0,1.6583,75.1339,0,0,78.7687,72.8821,0
21DEC14:00:59:00,AHU_5_2,0,1.832,75.1339,0,0,78.6787,72.8821,0
21DEC14:01:14:00,AHU_5_2,0,1.7018,75.1339,0,0,78.6787,72.8821,0
21DEC14:01:29:00,AHU_5_2,0,1.7452,75.1339,0,0,78.7687,72.8821,0
21DEC14:01:44:00,AHU_5_2,0,1.7018,75.1339,0,0,78.7687,72.8821,0
21DEC14:01:59:00,AHU_5_2,0,1.8754,75.1339,0,0,78.7687,72.9721,0
21DEC14:02:14:00,AHU_5_2,0,1.7452,75.1339,0,0,78.8587,72.8821,0
21DEC14:02:29:00,AHU_5_2,0,1.7452,75.1339,0,0,78.8587,72.8821,0
21DEC14:02:44:00,AHU_5_2,0,1.7018,75.1339,0,0,78.8587,72.8821,0
21DEC14:02:59:00,AHU_5_2,0,1.7886,75.1339,0,0,78.9487,72.8821,0
21DEC14:03:14:00,AHU_5_2,0,1.7018,75.1339,0,0,78.9487,72.9721,0
21DEC14:03:29:00,AHU_5_2,0,1.7452,75.1339,0,0,78.9487,72.8821,0
21DEC14:03:44:00,AHU_5_2,0,1.7452,75.1339,0,0,79.0387,72.9721,0
21DEC14:03:59:00,AHU_5_2,0,1.7452,75.1339,0,0,79.0387,72.9721,0
21DEC14:04:14:00,AHU_5_2,0,1.7886,75.1339,0,0,79.0387,72.8821,0
21DEC14:04:29:00,AHU_5_2,0,1.7018,75.1339,0,0,79.1287,72.8821,0
21DEC14:04:44:00,AHU_5_2,0,1.7018,75.1339,0,0,79.1287,72.8821,0
21DEC14:04:59:00,AHU_5_2,0,1.7452,75.1339,0,0,79.1287,72.8821,0
21DEC14:05:14:00,AHU_5_2,0,1.832,75.1339,0,0,79.1287,72.8821,0
21DEC14:05:29:00,AHU_5_2,0,1.7452,75.1339,0,0,79.1287,72.9721,0
21DEC14:05:44:00,AHU_5_2,0,1.7018,75.1339,0,0,79.2367,72.8821,0
21DEC14:05:59:00,AHU_5_2,0,1.7018,75.1339,0,0,79.2367,72.9721,0
21DEC14:06:14:00,AHU_5_2,0,1.7018,75.1339,0,0,79.3267,72.8821,0
21DEC14:06:29:00,AHU_5_2,0,1.7452,75.1339,0,0,79.3267,72.8821,0
21DEC14:06:44:00,AHU_5_2,0,1.7018,75.1339,0,0,79.3267,72.9721,0
21DEC14:06:59:00,AHU_5_2,0,1.7018,75.1339,0,0,79.3267,72.8821,0
21DEC14:07:14:00,AHU_5_2,0,1.7018,75.1339,0,0,79.4167,72.9721,0
21DEC14:07:29:00,AHU_5_2,0,1.7018,75.224,0,0,79.4167,72.9721,0
21DEC14:07:44:00,AHU_5_2,0,1.7452,75.1339,0,0,79.4167,72.8821,0
21DEC14:07:59:00,AHU_5_2,0,1.7018,75.1339,0,0,79.4167,72.9721,0
21DEC14:08:14:00,AHU_5_2,0,1.6583,75.1339,0,0,79.4167,72.9721,0
21DEC14:08:29:00,AHU_5_2,0,1.7452,75.1339,0,0,79.5067,72.9721,0
21DEC14:08:44:00,AHU_5_2,0,1.7018,75.0439,0,0,79.5067,72.9721,0
21DEC14:08:59:00,AHU_5_2,0,1.7018,75.1339,0,0,79.5067,73.0801,0
21DEC14:09:14:00,AHU_5_2,0,1.7018,75.1339,0,0,79.5067,72.8821,0
21DEC14:09:29:00,AHU_5_2,0,1.7886,75.1339,0,0,79.5968,72.9721,0
21DEC14:09:44:00,AHU_5_2,0,1.6583,75.1339,0,0,79.5067,72.8821,0
21DEC14:09:59:00,AHU_5_2,0,1.7018,75.1339,0,0,79.5968,72.8821,0
21DEC14:10:14:00,AHU_5_2,0,1.7018,75.1339,0,0,79.5968,72.9721,0
21DEC14:10:29:00,AHU_5_2,0,1.7018,75.1339,0,0,79.5968,72.8821,0
21DEC14:10:44:00,AHU_5_2,0,1.7452,75.1339,0,0,79.5968,72.8821,0
21DEC14:10:59:00,AHU_5_2,0,1.7452,75.1339,0,0,79.5968,72.8821,0
21DEC14:11:14:00,AHU_5_2,0,1.7886,75.1339,0,0,79.5968,72.9721,0
21DEC14:11:29:00,AHU_5_2,0,1.7886,75.1339,0,0,79.6868,72.9721,0
21DEC14:11:44:00,AHU_5_2,0,1.7452,75.1339,0,0,79.5968,72.9721,0
21DEC14:11:59:00,AHU_5_2,0,1.7452,75.1339,0,0,79.6868,72.9721,0
21DEC14:12:14:00,AHU_5_2,0,1.7018,75.1339,0,0,79.6868,73.0801,0
21DEC14:12:29:00,AHU_5_2,0,1.7452,75.1339,0,0,79.6868,73.0801,0
21DEC14:12:44:00,AHU_5_2,0,1.7452,75.1339,0,0,79.7768,73.1701,0
21DEC14:12:59:00,AHU_5_2,0,1.7452,75.224,0,0,79.7768,73.1701,0
21DEC14:13:14:00,AHU_5_2,0,1.7452,75.314,0,0,79.7768,73.2601,0
21DEC14:13:29:00,AHU_5_2,0,1.7886,75.314,0,0,79.7768,73.3501,0
21DEC14:13:44:00,AHU_5_2,0,1.7452,75.314,0,0,79.7768,73.4402,0
21DEC14:13:59:00,AHU_5_2,0,1.7452,75.314,0,0,79.7768,73.5302,0
21DEC14:14:14:00,AHU_5_2,0,1.7452,75.404,0,0,79.7768,73.6202,0
21DEC14:14:29:00,AHU_5_2,0,1.7452,75.404,0,0,79.8668,73.8902,0
21DEC14:14:44:00,AHU_5_2,0,1.7452,75.494,0,0,79.8668,74.0882,0
21DEC14:14:59:00,AHU_5_2,0,1.7018,75.584,0,0,79.9568,74.2682,0
21DEC14:15:14:00,AHU_5_2,0,1.832,75.584,0,0,79.8668,74.3582,0
21DEC14:15:29:00,AHU_5_2,0,1.6583,75.674,0,0,79.9568,74.4482,0
21DEC14:15:44:00,AHU_5_2,0,1.7452,75.764,0,0,79.9568,74.4482,0
21DEC14:15:59:00,AHU_5_2,0,1.7452,75.872,0,0,79.9568,74.5383,0
21DEC14:16:14:00,AHU_5_2,0,1.7018,75.872,0,0,79.9568,74.3582,0
21DEC14:16:29:00,AHU_5_2,0,1.7452,75.962,0,0,80.0648,74.3582,0
21DEC14:16:44:00,AHU_5_2,0,1.7886,75.962,0,0,80.0648,74.3582,0
21DEC14:16:59:00,AHU_5_2,0,1.7886,75.962,0,0,80.0648,74.2682,0
21DEC14:17:14:00,AHU_5_2,0,1.7018,75.962,0,0,80.0648,74.2682,0
21DEC14:17:29:00,AHU_5_2,0,1.7886,75.962,0,0,80.0648,74.2682,0
21DEC14:17:44:00,AHU_5_2,0,1.7452,76.052,0,0,80.1548,74.2682,0
21DEC14:17:59:00,AHU_5_2,0,1.7452,76.052,0,0,80.1548,74.1782,0
21DEC14:18:14:00,AHU_5_2,0,1.7018,75.962,0,0,80.1548,74.1782,0
21DEC14:18:29:00,AHU_5_2,0,1.7018,76.052,0,0,80.1548,74.1782,0
21DEC14:18:44:00,AHU_5_2,0,1.7886,76.052,0,0,80.1548,74.1782,0
21DEC14:18:59:00,AHU_5_2,0,1.7886,76.052,0,0,80.1548,74.0882,0
21DEC14:19:14:00,AHU_5_2,0,1.9188,76.142,0,0,80.2448,73.9982,0
21DEC14:19:29:00,AHU_5_2,0,1.6583,75.962,0,0,80.2448,74.0882,0
21DEC14:19:44:00,AHU_5_2,0,1.7018,76.142,0,0,80.2448,74.0882,0
21DEC14:19:59:00,AHU_5_2,0,1.7886,76.052,0,0,80.2448,73.9982,0
21DEC14:20:14:00,AHU_5_2,0,1.7018,76.052,0,0,80.2448,73.8902,0
21DEC14:20:29:00,AHU_5_2,0,1.7018,76.052,0,0,80.3348,73.9982,0
21DEC14:20:44:00,AHU_5_2,0,1.7018,75.962,0,0,80.3348,73.9982,0
21DEC14:20:59:00,AHU_5_2,0,1.7886,75.962,0,0,80.3348,73.8902,0
21DEC14:21:14:00,AHU_5_2,0,1.7452,76.052,0,0,80.3348,73.8902,0
21DEC14:21:29:00,AHU_5_2,0,1.7452,75.962,0,0,80.4248,73.8902,0
21DEC14:21:44:00,AHU_5_2,0,1.7886,76.052,0,0,80.4248,73.8902,0
21DEC14:21:59:00,AHU_5_2,0,1.7018,75.962,0,0,80.3348,73.8902,0
21DEC14:22:14:00,AHU_5_2,0,1.7452,75.962,0,0,80.4248,73.8902,0
21DEC14:22:29:00,AHU_5_2,0,1.7018,75.962,0,0,80.4248,73.8902,0
21DEC14:22:44:00,AHU_5_2,0,1.7018,75.962,0,0,80.4248,73.8002,0
21DEC14:22:59:00,AHU_5_2,0,1.7452,75.872,0,0,80.4248,73.8002,0
21DEC14:23:14:00,AHU_5_2,0,1.7452,75.872,0,0,80.4248,73.8002,0
21DEC14:23:29:00,AHU_5_2,0,1.6583,75.872,0,0,80.4248,73.8002,0
21DEC14:23:44:00,AHU_5_2,0,1.7452,75.872,0,0,80.4248,73.8002,0
21DEC14:23:59:00,AHU_5_2,0,1.7018,75.872,0,0,80.4248,73.8002,0
22DEC14:00:14:00,AHU_5_2,0,1.7452,75.962,0,0,80.4248,73.8002,0
22DEC14:00:29:00,AHU_5_2,0,1.7452,75.872,0,0,80.5148,73.8002,0
22DEC14:00:44:00,AHU_5_2,0,1.7452,75.764,0,0,80.5148,73.8002,0
22DEC14:00:59:00,AHU_5_2,0,1.7452,75.764,0,0,80.5148,73.7102,0
22DEC14:01:14:00,AHU_5_2,0,1.7452,75.764,0,0,80.5148,73.8002,0
22DEC14:01:29:00,AHU_5_2,0,1.7018,75.872,0,0,80.5148,73.8002,0
22DEC14:01:44:00,AHU_5_2,0,1.7452,75.872,0,0,80.5148,73.7102,0
22DEC14:01:59:00,AHU_5_2,0,1.7018,75.764,0,0,80.5148,73.7102,0
22DEC14:02:14:00,AHU_5_2,0,1.7018,75.764,0,0,80.6049,73.7102,0
22DEC14:02:29:00,AHU_5_2,0,1.7018,75.764,0,0,80.5148,73.7102,0
22DEC14:02:44:00,AHU_5_2,0,1.6583,75.674,0,0,80.5148,73.7102,0
22DEC14:02:59:00,AHU_5_2,0,1.7452,75.764,0,0,80.6049,73.6202,0
22DEC14:03:14:00,AHU_5_2,0,1.7452,75.674,0,0,80.5148,73.6202,0
22DEC14:03:29:00,AHU_5_2,0,1.7452,75.674,0,0,80.5148,73.6202,0
22DEC14:03:44:00,AHU_5_2,0,1.8754,75.674,0,0,80.4248,73.6202,0
22DEC14:03:59:00,AHU_5_2,0,1.7452,75.674,0,0,80.4248,73.6202,0
22DEC14:04:14:00,AHU_5_2,0,1.7018,75.674,0,0,80.4248,73.5302,0
22DEC14:04:29:00,AHU_5_2,0,1.8754,75.674,0,0,80.3348,73.5302,0
22DEC14:04:44:00,AHU_5_2,0,1.7452,75.584,0,0,80.3348,73.5302,0
22DEC14:04:59:00,AHU_5_2,0,1.7018,75.584,0,0,80.3348,73.4402,0
22DEC14:05:14:00,AHU_5_2,0,101.2147,75.674,0.4496,0,76.7525,73.4402,6.17
22DEC14:05:29:00,AHU_5_2,31.865,48.3756,60.8945,0.554,0,71.2439,69.6778,14.695
22DEC14:05:44:00,AHU_5_2,36.175,31.2691,59.1663,0.6303,0,70.6859,69.0477,17.3
22DEC14:05:59:00,AHU_5_2,31.835,38.5198,60.4445,0.6584,0,70.0558,68.8497,17.37
22DEC14:06:14:00,AHU_5_2,35.435,24.5394,58.8963,0.6624,0,69.6778,68.8497,17.37
22DEC14:06:29:00,AHU_5_2,20.85,47.2901,62.2627,0.6664,0,69.4077,69.1377,17.37
22DEC14:06:44:00,AHU_5_2,46.48,21.9777,57.9062,0.6624,0,69.4978,69.5878,17.37
22DEC14:06:59:00,AHU_5_2,21.13,45.4666,62.2627,0.6664,0,69.4978,69.7678,17.37
22DEC14:07:14:00,AHU_5_2,44.095,23.9315,58.4463,0.6624,0,69.4077,69.8578,17.37
22DEC14:07:29:00,AHU_5_2,21.145,36.2621,61.1645,0.6784,0,69.3177,69.8578,17.37
22DEC14:07:44:00,AHU_5_2,37.87,28.8377,59.1663,0.6503,0,69.1377,69.9478,17.44
22DEC14:07:59:00,AHU_5_2,30.3,30.4876,59.9044,0.6624,0,69.1377,70.0558,17.44
22DEC14:08:14:00,AHU_5_2,28.825,39.5184,60.6245,0.6544,0,68.9577,69.9478,17.44
22DEC14:08:29:00,AHU_5_2,36.595,23.9315,58.8063,0.6624,0,68.8497,70.0558,17.44
22DEC14:08:44:00,AHU_5_2,24.305,42.8616,61.7226,0.6503,0,68.8497,70.0558,17.44
22DEC14:08:59:00,AHU_5_2,39.41,21.4133,57.9062,0.6624,0,68.7597,70.1458,17.44
22DEC14:09:45:00,AHU_5_2,43.84,44.3377,57.7262,0.6624,0,68.7597,69.9478,17.44
22DEC14:10:00:00,AHU_5_2,19.82,44.3377,61.9026,0.6544,0,68.7597,70.0558,17.44
22DEC14:10:15:00,AHU_5_2,46.035,21.5436,58.8063,0.6544,0,68.8497,70.0558,17.44
22DEC14:10:30:00,AHU_5_2,18.495,46.1179,60.4445,0.6584,0,68.7597,70.1458,17.67
22DEC14:10:45:00,AHU_5_2,43.705,19.1556,60.0844,0.6624,0,68.7597,70.1458,17.67
22DEC14:11:00:00,AHU_5_2,21.205,45.6837,58.8963,0.6664,0,68.9577,70.1458,17.67
22DEC14:11:15:00,AHU_5_2,41.125,21.3265,61.0745,0.6624,0,68.9577,70.1458,17.67
22DEC14:11:30:00,AHU_5_2,41.125,45.2929,58.4463,0.6624,0,68.8497,70.1458,17.67
22DEC14:11:45:00,AHU_5_2,20.52,21.3265,61.2546,0.6624,0,68.8497,70.1458,17.67
22DEC14:12:00:00,AHU_5_2,84.905,86.279,62.9827,0.6544,0,68.7597,70.1458,17.67
22DEC14:12:15:00,AHU_5_2,32.885,34.3951,57.3661,0.6664,0,68.4896,70.0558,17.67
22DEC14:12:30:00,AHU_5_2,31.165,32.2677,58.3563,0.6664,0,68.9577,69.9478,17.67
22DEC14:12:45:00,AHU_5_2,25.785,24.2354,60.9845,0.6664,0,68.5797,69.7678,17.67
22DEC14:13:00:00,AHU_5_2,42.825,44.0338,59.6344,0.6624,0,68.8497,69.8578,17.67
22DEC14:13:15:00,AHU_5_2,26.39,27.7088,58.8963,0.6704,0,68.3996,69.7678,17.67
22DEC14:13:30:00,AHU_5_2,33.965,34.0478,61.9926,0.6624,0,68.7597,69.6778,17.67
22DEC14:13:45:00,AHU_5_2,29.205,33.3531,57.8162,0.6664,0,68.5797,69.7678,17.67
22DEC14:14:00:00,AHU_5_2,32.495,30.4442,62.3527,0.6624,0,68.7597,69.8578,17.67
22DEC14:14:15:00,AHU_5_2,29.005,30.4442,57.8162,0.6664,0,68.7597,69.9478,17.81
22DEC14:14:30:00,AHU_5_2,38.3,38.7803,62.4427,0.6664,0,68.7597,70.0558,17.81
22DEC14:14:45:00,AHU_5_2,23.07,22.9763,58.3563,0.6624,0,68.7597,70.0558,17.81
22DEC14:15:00:00,AHU_5_2,46.81,48.3321,61.3445,0.6704,0,68.8497,70.1458,17.81
22DEC14:15:15:00,AHU_5_2,20,20.8489,59.3464,0.6584,0,68.9577,70.1458,17.81
22DEC14:15:30:00,AHU_5_2,44.905,45.2061,59.8144,0.6744,0,68.8497,70.1458,17.81
22DEC14:15:45:00,AHU_5_2,19.46,20.7186,59.8144,0.6664,0,68.8497,70.2358,17.81
22DEC14:16:00:00,AHU_5_2,44.56,45.9876,59.3464,0.6744,0,68.7597,70.1458,17.81
22DEC14:16:15:00,AHU_5_2,21.69,21.9777,60.7145,0.6664,0,68.8497,70.2358,17.81
22DEC14:16:30:00,AHU_5_2,42.77,44.468,58.8063,0.6704,0,68.7597,70.1458,17.81
22DEC14:16:45:00,AHU_5_2,21.42,21.8909,60.7145,0.6664,0,68.7597,70.2358,17.81
22DEC14:17:00:00,AHU_5_2,43.575,43.1655,58.2662,0.6784,0,68.9577,70.2358,17.81
22DEC14:17:15:00,AHU_5_2,19.275,22.108,62.1726,0.6664,0,68.7597,70.1458,17.81
22DEC14:17:30:00,AHU_5_2,55.56,55.6263,60.7145,0.6704,0,68.6697,70.1458,17.81
22DEC14:17:45:00,AHU_5_2,15.32,15.6822,60.8945,0.6664,0,68.6697,70.2358,17.81
22DEC14:18:00:00,AHU_5_2,51.2,52.8042,61.4346,0.6704,0,68.6697,70.2358,17.81
22DEC14:18:15:00,AHU_5_2,45.285,44.5983,58.4463,0.6744,0,68.6697,70.1458,17.81
22DEC14:18:30:00,AHU_5_2,22.36,22.4987,60.5345,0.6664,0,69.1377,70.1458,17.81
22DEC14:18:45:00,AHU_5_2,0,1.8754,62.3527,0,0,68.1296,69.3177,0
22DEC14:19:00:00,AHU_5_2,0,1.9623,62.3527,0,0,67.7516,70.1458,0
22DEC14:19:15:00,AHU_5_2,0,1.832,63.2527,0,0,67.6616,70.5959,0
22DEC14:19:30:00,AHU_5_2,0,1.7886,64.2609,0,0,67.6616,70.8659,0
22DEC14:19:45:00,AHU_5_2,0,1.832,65.0889,0,0,67.7516,71.0639,0
22DEC14:20:00:00,AHU_5_2,0,1.832,65.809,0,0,67.9496,71.1539,0
22DEC14:20:15:00,AHU_5_2,0,1.7886,66.6371,0,0,68.0396,71.3339,0
22DEC14:20:30:00,AHU_5_2,0,1.7886,67.2672,0,0,68.2196,71.5139,0
22DEC14:20:45:00,AHU_5_2,0,1.832,67.9152,0,0,68.3996,71.5139,0
22DEC14:21:00:00,AHU_5_2,0,1.832,68.4553,0,0,68.5797,71.604,0
22DEC14:21:15:00,AHU_5_2,0,1.832,68.9953,0,0,68.7597,71.604,0
22DEC14:21:30:00,AHU_5_2,0,1.8754,69.4634,0,0,69.0477,71.694,0
22DEC14:21:45:00,AHU_5_2,0,1.832,69.9134,0,0,69.3177,71.694,0
22DEC14:22:00:00,AHU_5_2,0,1.7886,70.1834,0,0,69.4978,71.784,0
22DEC14:22:15:00,AHU_5_2,0,1.7452,70.5615,0,0,69.7678,71.784,0
22DEC14:22:30:00,AHU_5_2,0,1.7886,71.0115,0,0,70.0558,71.784,0
22DEC14:22:45:00,AHU_5_2,0,1.7886,71.1915,0,0,70.3258,71.874,0
22DEC14:23:00:00,AHU_5_2,0,1.832,71.4616,0,0,70.5058,71.874,0
22DEC14:23:15:00,AHU_5_2,0,1.7452,71.6596,0,0,70.7759,71.874,0
22DEC14:23:30:00,AHU_5_2,0,1.7886,71.9296,0,0,71.0639,71.874,0
