datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
22DEC14:23:45:00,AHU_5_2,0,1.832,72.1096,0,0,71.2439,71.964,0
23DEC14:00:00:00,AHU_5_2,0,1.7886,72.2897,0,0,71.5139,71.964,0
23DEC14:00:15:00,AHU_5_2,0,1.9188,72.4697,0,0,71.694,71.964,0
23DEC14:00:30:00,AHU_5_2,0,1.7452,72.6497,0,0,71.964,72.072,0
23DEC14:00:45:00,AHU_5_2,0,1.9623,72.7577,0,0,72.162,72.072,0
23DEC14:01:00:00,AHU_5_2,0,1.8754,72.9377,0,0,72.342,71.964,0
23DEC14:01:15:00,AHU_5_2,0,1.7886,72.9377,0,0,72.6121,71.964,0
23DEC14:01:30:00,AHU_5_2,0,1.7886,73.2078,0,0,72.7921,71.964,0
23DEC14:01:45:00,AHU_5_2,0,1.7886,73.2978,0,0,72.9721,72.072,0
23DEC14:02:00:00,AHU_5_2,0,1.7886,73.2978,0,0,73.2601,72.072,0
23DEC14:02:15:00,AHU_5_2,0,1.7886,73.4778,0,0,73.3501,72.072,0
23DEC14:02:30:00,AHU_5_2,0,1.7452,73.4778,0,0,73.5302,72.072,0
23DEC14:02:45:00,AHU_5_2,0,1.7886,73.5678,0,0,73.6202,72.072,0
23DEC14:03:00:00,AHU_5_2,0,1.7886,73.4778,0,0,73.8002,72.072,0
23DEC14:03:15:00,AHU_5_2,0,1.7452,73.6578,0,0,73.9982,71.964,0
23DEC14:03:30:00,AHU_5_2,0,1.7452,73.6578,0,0,74.1782,72.072,0
23DEC14:03:45:00,AHU_5_2,0,1.832,73.6578,0,0,74.2682,72.072,0
23DEC14:04:00:00,AHU_5_2,0,1.7886,73.7478,0,0,74.4482,72.072,0
23DEC14:04:15:00,AHU_5_2,0,1.832,73.7478,0,0,74.5383,72.072,0
23DEC14:04:30:00,AHU_5_2,0,1.832,73.8558,0,0,74.7183,72.072,0
23DEC14:04:45:00,AHU_5_2,0,1.7018,73.8558,0,0,75.0063,72.072,0
23DEC14:05:00:00,AHU_5_2,0,1.832,74.0358,0,0,75.0063,72.072,0
23DEC14:05:15:00,AHU_5_2,0,1.832,73.8558,0.2288,0,74.7183,71.604,0
23DEC14:05:30:00,AHU_5_2,14.425,16.3335,60.8945,0.4858,0,70.0558,69.2277,12.255
23DEC14:05:45:00,AHU_5_2,47.095,47.7243,59.4364,0.6102,0,69.7678,68.6697,17.385
23DEC14:06:00:00,AHU_5_2,25.68,27.0142,60.1744,0.6664,0,69.4978,68.4896,18.455
23DEC14:06:15:00,AHU_5_2,43.96,45.1627,58.8063,0.6624,0,69.4978,68.6697,18.455
23DEC14:06:30:00,AHU_5_2,20.965,21.4567,61.7226,0.6664,0,69.3177,69.1377,18.455
23DEC14:06:45:00,AHU_5_2,43.465,42.7747,57.9962,0.6704,0,68.9577,69.0477,18.455
23DEC14:07:00:00,AHU_5_2,22.945,22.8027,61.9026,0.6664,0,68.8497,68.9577,18.455
23DEC14:07:15:00,AHU_5_2,34.95,33.8741,58.0862,0.6704,0,69.2277,68.8497,18.455
23DEC14:07:30:00,AHU_5_2,30.275,33.136,62.1726,0.6744,0,69.2277,69.1377,18.455
23DEC14:07:45:00,AHU_5_2,29.475,26.7102,58.5363,0.6744,0,69.1377,69.4077,18.455
23DEC14:08:00:00,AHU_5_2,36.94,42.0366,61.9026,0.6825,0,69.0477,69.5878,18.455
23DEC14:08:15:00,AHU_5_2,26.665,26.8405,58.7163,0.6784,0,69.1377,69.7678,18.455
23DEC14:08:30:00,AHU_5_2,38.17,41.3419,61.3445,0.6825,0,68.9577,69.8578,18.455
23DEC14:08:45:00,AHU_5_2,23.955,23.4973,58.9863,0.6784,0,68.7597,69.8578,18.455
23DEC14:09:00:00,AHU_5_2,43.435,46.031,60.2644,0.6865,0,68.9577,69.5878,18.455
23DEC14:09:15:00,AHU_5_2,21.11,22.9329,59.8144,0.6744,0,68.7597,69.6778,18.455
23DEC14:09:30:00,AHU_5_2,45.175,44.7285,60.7145,0.6865,0,68.7597,69.7678,18.455
23DEC14:09:45:00,AHU_5_2,21.17,22.3685,59.7244,0.6825,0,69.1377,69.8578,18.455
23DEC14:10:00:00,AHU_5_2,45.2,45.0759,59.9044,0.6865,0,69.3177,69.9478,18.455
23DEC14:10:15:00,AHU_5_2,21.135,22.0211,60.1744,0.6825,0,69.0477,69.9478,18.455
23DEC14:10:30:00,AHU_5_2,43.855,43.9036,59.3464,0.6905,0,68.9577,69.8578,18.455
23DEC14:10:45:00,AHU_5_2,20.885,22.108,60.7145,0.6784,0,68.7597,69.6778,18.455
23DEC14:11:00:00,AHU_5_2,44.46,44.989,59.1663,0.6865,0,68.7597,69.5878,18.455
23DEC14:11:15:00,AHU_5_2,20.525,21.8041,60.5345,0.6865,0,68.8497,69.7678,18.455
23DEC14:11:30:00,AHU_5_2,44.815,46.2047,58.7163,0.6865,0,69.0477,69.9478,18.455
23DEC14:11:45:00,AHU_5_2,21.955,22.5856,60.7145,0.6825,0,69.3177,70.0558,18.455
23DEC14:12:00:00,AHU_5_2,43.915,45.4232,58.6263,0.6825,0,69.2277,70.1458,18.455
23DEC14:12:15:00,AHU_5_2,22.945,22.4987,61.3445,0.6825,0,69.1377,70.1458,18.455
23DEC14:12:30:00,AHU_5_2,43.28,42.5576,58.2662,0.6825,0,69.1377,70.1458,18.455
23DEC14:12:45:00,AHU_5_2,23.21,23.671,61.6326,0.6825,0,69.0477,70.0558,18.455
23DEC14:13:00:00,AHU_5_2,8.635,13.9021,63.0727,0.6784,0,68.9577,70.1458,18.455
23DEC14:13:15:00,AHU_5_2,65.435,68.2608,57.5462,0.6865,0,68.9577,70.0558,18.455
23DEC14:13:30:00,AHU_5_2,24.445,26.4932,59.8144,0.6865,0,69.2277,70.0558,18.455
23DEC14:13:45:00,AHU_5_2,36.91,38.6501,61.3445,0.6784,0,68.9577,70.0558,18.455
23DEC14:14:00:00,AHU_5_2,32.095,31.7033,58.5363,0.6905,0,69.1377,70.1458,18.455
23DEC14:14:15:00,AHU_5_2,65.195,63.398,56.2681,0.6784,0,68.9577,70.1458,18.455
23DEC14:14:30:00,AHU_5_2,24.49,25.9721,60.0844,0.6865,0,68.7597,69.9478,18.455
23DEC14:14:45:00,AHU_5_2,27.525,28.7943,59.9944,0.6865,0,68.6697,69.9478,18.455
23DEC14:15:00:00,AHU_5_2,33.815,33.136,61.2546,0.6825,0,68.7597,70.0558,18.455
23DEC14:15:15:00,AHU_5_2,41.98,43.3391,58.7163,0.6865,0,68.9577,69.9478,18.455
23DEC14:15:30:00,AHU_5_2,25.01,26.8405,60.2644,0.6825,0,69.0477,69.9478,18.455
23DEC14:15:45:00,AHU_5_2,40.405,40.8644,60.6245,0.6905,0,69.1377,70.1458,18.455
23DEC14:16:00:00,AHU_5_2,30.765,30.6612,58.9863,0.6865,0,69.0477,70.1458,18.455
26MAR15:21:38:00,AHU_5_2,0,1.7452,69.2834,0,0,67.7516,73.0801,0
26MAR15:21:53:00,AHU_5_2,0,1.6583,69.8234,0,0,68.0396,73.2601,0
26MAR15:22:08:00,AHU_5_2,0,1.7886,70.1834,0,0,68.3096,73.2601,0
26MAR15:22:23:00,AHU_5_2,0,1.7018,70.5615,0,0,68.5797,73.3501,0
26MAR15:22:38:00,AHU_5_2,0,1.7452,71.0115,0,0,68.8497,73.3501,0
26MAR15:22:53:00,AHU_5_2,0,1.7018,71.2816,0,0,69.2277,73.4402,0
26MAR15:23:08:00,AHU_5_2,0,1.7886,71.5516,0,0,69.4978,73.4402,0
26MAR15:23:23:00,AHU_5_2,0,1.7452,71.8396,0,0,69.7678,73.5302,0
26MAR15:23:38:00,AHU_5_2,0,1.7018,72.1096,0,0,70.0558,73.5302,0
26MAR15:23:53:00,AHU_5_2,0,1.7886,72.1997,0,0,70.3258,73.5302,0
27MAR15:00:08:00,AHU_5_2,0,1.7018,72.4697,0,0,70.5959,73.6202,0
27MAR15:00:23:00,AHU_5_2,0,1.7452,72.7577,0,0,70.9559,73.6202,0
27MAR15:00:38:00,AHU_5_2,0,1.7886,72.9377,0,0,71.2439,73.7102,0
27MAR15:00:53:00,AHU_5_2,0,1.8754,73.1177,0,0,71.3339,73.7102,0
27MAR15:01:08:00,AHU_5_2,0,1.7452,73.2978,0,0,71.604,73.8002,0
27MAR15:01:23:00,AHU_5_2,0,1.7452,73.4778,0,0,71.874,73.7102,0
27MAR15:01:38:00,AHU_5_2,0,1.7886,73.5678,0,0,72.252,73.7102,0
27MAR15:01:53:00,AHU_5_2,0,1.7452,73.7478,0,0,72.342,73.8002,0
27MAR15:02:08:00,AHU_5_2,0,1.7886,73.8558,0,0,72.5221,73.8002,0
27MAR15:02:23:00,AHU_5_2,0,1.7018,74.0358,0,0,72.7921,73.8902,0
27MAR15:02:38:00,AHU_5_2,0,1.7452,74.2159,0,0,73.1701,73.8902,0
27MAR15:02:53:00,AHU_5_2,0,1.7452,74.3059,0,0,73.1701,73.8902,0
27MAR15:03:08:00,AHU_5_2,0,1.7452,74.3959,0,0,73.4402,73.8902,0
27MAR15:03:23:00,AHU_5_2,0,1.7018,74.4859,0,0,73.6202,73.8902,0
27MAR15:03:38:00,AHU_5_2,0,1.7018,74.5759,0,0,73.8002,73.9982,0
27MAR15:03:53:00,AHU_5_2,0,1.7018,74.7559,0,0,73.9982,73.9982,0
27MAR15:04:08:00,AHU_5_2,0,1.832,74.7559,0,0,74.1782,73.9982,0
27MAR15:04:23:00,AHU_5_2,0,1.7452,74.8639,0,0,74.3582,74.0882,0
27MAR15:04:38:00,AHU_5_2,0,1.7452,74.9539,0,0,74.5383,73.9982,0
27MAR15:04:53:00,AHU_5_2,0,1.7452,75.0439,0,0,74.8083,74.0882,0
27MAR15:05:08:00,AHU_5_2,0,100.9107,75.1339,0,0,74.8083,74.0882,0.425
27MAR15:05:23:00,AHU_5_2,80.99,33.4834,55.998,0.4055,0,69.8578,72.432,14.57
27MAR15:05:38:00,AHU_5_2,28.105,34.3517,61.9926,0.5861,0,69.6778,71.694,19.635
27MAR15:05:53:00,AHU_5_2,43.325,45.9876,57.7262,0.6704,0,68.6697,71.3339,20.3
27MAR15:06:08:00,AHU_5_2,27.11,31.8335,60.8045,0.6624,0,68.2196,71.1539,20.3
27MAR15:06:23:00,AHU_5_2,41.06,29.3153,60.0844,0.6664,0,67.7516,70.8659,20.3
27MAR15:06:38:00,AHU_5_2,29.175,40.6038,59.0763,0.6664,0,67.3915,70.7759,20.3
27MAR15:06:53:00,AHU_5_2,27.535,37.608,60.4445,0.6624,0,67.6616,70.8659,20.3
27MAR15:07:08:00,AHU_5_2,35.885,28.7509,60.8945,0.6624,0,67.4815,70.7759,20.3
27MAR15:07:23:00,AHU_5_2,39.525,30.6612,59.2563,0.6664,0,67.1215,70.8659,20.3
27MAR15:07:38:00,AHU_5_2,27.53,40.5604,59.1663,0.6704,0,66.8515,70.7759,20.3
27MAR15:07:53:00,AHU_5_2,27.62,30.4876,61.2546,0.6664,0,66.9415,70.7759,20.3
27MAR15:08:08:00,AHU_5_2,40.23,26.7102,59.9944,0.6664,0,66.9415,70.7759,20.3
27MAR15:08:23:00,AHU_5_2,30.625,40.4736,58.8063,0.6744,0,66.7615,70.7759,20.3
27MAR15:08:38:00,AHU_5_2,25.585,33.8741,60.6245,0.6704,0,66.5635,70.8659,20.3
27MAR15:08:53:00,AHU_5_2,37.01,27.1444,61.2546,0.6704,0,66.2034,70.8659,20.3
27MAR15:09:08:00,AHU_5_2,40.01,33.3097,60.0844,0.6423,0,69.5878,70.8659,20.605
27MAR15:09:23:00,AHU_5_2,38.715,33.8307,59.2563,0.6624,0,69.0477,70.9559,20.605
27MAR15:09:38:00,AHU_5_2,32.165,41.4722,59.0763,0.6624,0,68.4896,70.9559,20.605
27MAR15:09:53:00,AHU_5_2,29.235,41.038,60.7145,0.6664,0,68.3096,70.9559,20.605
27MAR15:10:08:00,AHU_5_2,38.47,26.4063,60.7145,0.6744,0,67.7516,70.9559,20.605
27MAR15:10:23:00,AHU_5_2,30.61,42.2971,58.2662,0.6704,0,67.7516,70.9559,20.605
27MAR15:10:38:00,AHU_5_2,38.34,21.283,62.3527,0.6784,0,67.3015,71.0639,20.605
27MAR15:10:53:00,AHU_5_2,16.79,23.8447,59.4364,0.6664,0,66.7615,71.0639,20.605
27MAR15:11:08:00,AHU_5_2,36.385,40.5604,58.3563,0.6744,0,66.5635,71.1539,20.605
27MAR15:11:23:00,AHU_5_2,29.74,19.6332,62.3527,0.6825,0,66.4734,71.1539,20.605
27MAR15:11:38:00,AHU_5_2,23.595,40.0394,58.0862,0.6744,0,66.3834,71.0639,20.605
27MAR15:11:53:00,AHU_5_2,38.925,18.1136,61.9026,0.6825,0,66.2034,71.0639,20.605
27MAR15:12:08:00,AHU_5_2,16.935,31.9638,59.3464,0.6784,0,66.0234,71.0639,20.605
27MAR15:12:23:00,AHU_5_2,29.05,41.4288,58.4463,0.6784,0,65.8434,71.1539,20.605
27MAR15:12:38:00,AHU_5_2,27.32,18.2004,62.0826,0.6825,0,66.0234,71.1539,20.605
27MAR15:12:53:00,AHU_5_2,31.205,39.8223,58.6263,0.6825,0,65.5734,71.2439,20.605
27MAR15:13:08:00,AHU_5_2,29.665,31.0086,59.3464,0.6825,0,65.9334,71.1539,20.605
27MAR15:13:23:00,AHU_5_2,29.01,31.0086,60.0844,0.6825,0,65.7534,71.1539,20.605
27MAR15:13:38:00,AHU_5_2,26.39,28.0996,59.6344,0.6784,0,65.8434,71.1539,20.605
27MAR15:13:53:00,AHU_5_2,32.995,24.5828,59.6344,0.6825,0,65.8434,71.2439,20.605
27MAR15:14:08:00,AHU_5_2,31.39,34.1346,58.8963,0.6825,0,65.7534,71.1539,20.605
27MAR15:14:23:00,AHU_5_2,18.45,19.2424,61.1645,0.6784,0,65.6634,71.1539,20.605
27MAR15:14:38:00,AHU_5_2,36.55,39.7789,58.4463,0.6825,0,65.8434,71.1539,20.605
27MAR15:14:53:00,AHU_5_2,19.13,18.5912,61.8126,0.6784,0,65.6634,71.1539,20.605
27MAR15:15:08:00,AHU_5_2,24.495,41.4722,57.9062,0.6865,0,65.5734,71.1539,20.605
27MAR15:15:23:00,AHU_5_2,30.155,21.9343,62.2627,0.6784,0,65.4834,71.0639,20.605
27MAR15:15:38:00,AHU_5_2,38.225,32.0506,58.9863,0.6865,0,65.6634,71.0639,20.605
27MAR15:15:53:00,AHU_5_2,32.19,32.0506,58.8963,0.6905,0,65.4834,71.0639,20.605
27MAR15:16:08:00,AHU_5_2,20.375,38.6935,59.1663,0.6825,0,65.2853,70.9559,20.605
27MAR15:16:23:00,AHU_5_2,36.125,18.1136,61.7226,0.6825,0,65.1953,70.9559,20.605
27MAR15:16:38:00,AHU_5_2,23.49,38.6501,58.2662,0.6905,0,65.1053,70.9559,20.605
27MAR15:16:53:00,AHU_5_2,30.595,16.8111,62.2627,0.6825,0,65.1953,70.9559,20.605
27MAR15:17:08:00,AHU_5_2,20.38,40.4302,58.0862,0.6905,0,65.1053,70.9559,20.605
27MAR15:17:23:00,AHU_5_2,31.165,16.3335,62.3527,0.6825,0,65.1053,70.9559,20.605
27MAR15:17:38:00,AHU_5_2,21.9,47.3336,57.8162,0.6905,0,65.1953,70.9559,20.605
27MAR15:17:53:00,AHU_5_2,2.705,36.566,60.8045,0.6865,0,65.0153,71.0639,20.605
27MAR15:18:08:00,AHU_5_2,32.835,35.0464,61.6326,0.6825,0,65.1953,70.9559,20.605
27MAR15:18:23:00,AHU_5_2,31.4,26.4932,60.3545,0.6905,0,65.4834,70.9559,20.605
27MAR15:18:38:00,AHU_5_2,0,1.6583,61.8126,0,0,64.3852,70.0558,0
27MAR15:18:53:00,AHU_5_2,0,1.7452,62.2627,0,0,64.2952,70.5959,0
27MAR15:19:08:00,AHU_5_2,0,1.7452,62.8027,0,0,64.2952,71.1539,0
27MAR15:19:23:00,AHU_5_2,0,1.7452,63.6308,0,0,64.2952,71.3339,0
27MAR15:19:38:00,AHU_5_2,0,1.7886,64.5309,0,0,64.4753,71.694,0
27MAR15:19:53:00,AHU_5_2,0,1.7018,65.359,0,0,64.7453,71.784,0
27MAR15:20:08:00,AHU_5_2,0,1.7018,65.989,0,0,64.9253,71.964,0
27MAR15:20:23:00,AHU_5_2,0,1.7452,66.8171,0,0,65.1953,72.252,0
27MAR15:20:38:00,AHU_5_2,0,1.7886,67.1771,0,0,65.3933,72.162,0
27MAR15:20:53:00,AHU_5_2,0,1.7452,67.9152,0,0,65.7534,72.252,0
27MAR15:21:08:00,AHU_5_2,0,1.7886,68.1852,0,0,66.0234,72.432,0
27MAR15:21:23:00,AHU_5_2,0,1.7018,68.7253,0,0,66.2934,72.432,0
27MAR15:21:38:00,AHU_5_2,0,1.7452,68.9953,0,0,66.6715,72.5221,0
27MAR15:21:53:00,AHU_5_2,0,1.7018,69.4634,0,0,67.1215,72.5221,0
27MAR15:22:08:00,AHU_5_2,0,1.7018,69.8234,0,0,67.3915,72.6121,0
27MAR15:22:23:00,AHU_5_2,0,1.7452,70.0934,0,0,67.6616,72.7021,0
27MAR15:22:38:00,AHU_5_2,0,1.7018,70.4715,0,0,67.8596,72.7921,0
27MAR15:22:53:00,AHU_5_2,0,1.832,70.8315,0,0,68.3096,72.7021,0
27MAR15:23:08:00,AHU_5_2,0,1.7886,70.9215,0,0,68.3996,72.7021,0
27MAR15:23:23:00,AHU_5_2,0,1.7018,71.1915,0,0,68.8497,72.7921,0
27MAR15:23:38:00,AHU_5_2,0,1.6583,71.4616,0,0,69.1377,72.8821,0
27MAR15:23:53:00,AHU_5_2,0,1.832,71.6596,0,0,69.4077,72.7921,0
28MAR15:00:08:00,AHU_5_2,0,1.7886,71.9296,0,0,69.6778,72.8821,0
28MAR15:00:23:00,AHU_5_2,0,1.7886,72.1096,0,0,69.9478,72.8821,0
28MAR15:00:38:00,AHU_5_2,0,1.7452,72.3797,0,0,70.2358,72.8821,0
28MAR15:00:53:00,AHU_5_2,0,1.7018,72.4697,0,0,70.5058,72.9721,0
28MAR15:01:08:00,AHU_5_2,0,1.6583,72.7577,0,0,70.7759,72.8821,0
28MAR15:01:23:00,AHU_5_2,0,1.7018,72.8477,0,0,70.9559,72.8821,0
28MAR15:01:38:00,AHU_5_2,0,1.7452,72.9377,0,0,71.2439,72.9721,0
28MAR15:01:53:00,AHU_5_2,0,1.6583,73.1177,0,0,71.4239,72.9721,0
28MAR15:02:08:00,AHU_5_2,0,1.7018,73.2078,0,0,71.694,72.9721,0
28MAR15:02:23:00,AHU_5_2,0,1.7018,73.3878,0,0,71.964,72.9721,0
28MAR15:02:38:00,AHU_5_2,0,1.7018,73.4778,0,0,72.072,72.9721,0
28MAR15:02:53:00,AHU_5_2,0,1.7452,73.6578,0,0,72.252,73.0801,0
28MAR15:03:08:00,AHU_5_2,0,1.832,73.7478,0,0,72.6121,72.9721,0
28MAR15:03:23:00,AHU_5_2,0,1.7018,73.8558,0,0,72.7021,73.0801,0
28MAR15:03:38:00,AHU_5_2,0,1.7452,74.0358,0,0,72.9721,73.0801,0
28MAR15:03:53:00,AHU_5_2,0,1.7018,74.0358,0,0,73.0801,73.0801,0
28MAR15:04:08:00,AHU_5_2,0,1.7018,74.2159,0,0,73.2601,73.0801,0
28MAR15:04:23:00,AHU_5_2,0,1.832,74.2159,0,0,73.5302,72.9721,0
28MAR15:04:38:00,AHU_5_2,0,1.7886,74.3059,0,0,73.5302,73.0801,0
28MAR15:04:53:00,AHU_5_2,0,1.6583,74.3059,0,0,73.8902,73.1701,0
28MAR15:05:08:00,AHU_5_2,0,1.7886,74.3959,0,0,73.9982,73.0801,0
28MAR15:05:23:00,AHU_5_2,0,1.7452,74.3959,0,0,74.0882,73.0801,0
28MAR15:05:38:00,AHU_5_2,0,1.7452,74.5759,0,0,74.1782,73.0801,0
28MAR15:05:53:00,AHU_5_2,0,1.7018,74.4859,0,0,74.3582,73.0801,0
28MAR15:06:08:00,AHU_5_2,0,1.7018,74.5759,0,0,74.4482,73.0801,0
28MAR15:06:23:00,AHU_5_2,0,1.7452,74.5759,0,0,74.5383,73.0801,0
28MAR15:06:38:00,AHU_5_2,0,1.7452,74.6659,0,0,74.8983,73.1701,0
28MAR15:06:53:00,AHU_5_2,0,1.7452,74.6659,0,0,74.8983,73.1701,0
28MAR15:07:08:00,AHU_5_2,0,1.7018,74.6659,0,0,75.0063,73.1701,0
28MAR15:07:23:00,AHU_5_2,0,1.7018,74.7559,0,0,75.1863,73.2601,0
28MAR15:07:38:00,AHU_5_2,0,1.7452,74.8639,0,0,75.3663,73.1701,0
28MAR15:07:53:00,AHU_5_2,0,1.832,74.8639,0,0,75.4563,73.1701,0
28MAR15:08:08:00,AHU_5_2,0,1.832,74.9539,0,0,75.5464,73.1701,0
28MAR15:08:23:00,AHU_5_2,0,1.7018,74.8639,0,0,75.6364,73.1701,0
28MAR15:08:38:00,AHU_5_2,0,1.6583,75.0439,0,0,75.8344,73.1701,0
28MAR15:08:53:00,AHU_5_2,0,1.7452,74.9539,0,0,75.9244,73.1701,0
28MAR15:09:08:00,AHU_5_2,0,1.7452,74.9539,0,0,75.9244,73.2601,0
28MAR15:09:23:00,AHU_5_2,0,1.7886,75.0439,0,0,76.1044,73.1701,0
28MAR15:09:38:00,AHU_5_2,0,1.7018,75.0439,0,0,76.1944,73.2601,0
28MAR15:09:53:00,AHU_5_2,0,1.7018,75.1339,0,0,76.2844,73.2601,0
28MAR15:10:08:00,AHU_5_2,0,1.7452,75.0439,0,0,76.2844,73.2601,0
28MAR15:10:23:00,AHU_5_2,0,1.7018,75.0439,0,0,76.3744,73.2601,0
28MAR15:10:38:00,AHU_5_2,0,1.7452,75.1339,0,0,76.3744,73.1701,0
28MAR15:10:53:00,AHU_5_2,0,1.7452,75.1339,0,0,76.5545,73.1701,0
28MAR15:11:08:00,AHU_5_2,0,1.832,75.224,0,0,76.6445,73.2601,0
28MAR15:11:23:00,AHU_5_2,0,1.7452,75.1339,0,0,76.6445,73.2601,0
28MAR15:11:38:00,AHU_5_2,0,1.7452,75.1339,0,0,76.7525,73.3501,0
28MAR15:11:53:00,AHU_5_2,0,1.7018,75.224,0,0,76.8425,73.4402,0
28MAR15:12:08:00,AHU_5_2,0,1.7018,75.314,0,0,76.8425,73.4402,0
28MAR15:12:23:00,AHU_5_2,0,1.7018,75.314,0,0,76.9325,73.5302,0
28MAR15:12:38:00,AHU_5_2,0,1.7452,75.314,0,0,76.9325,73.5302,0
28MAR15:12:53:00,AHU_5_2,0,1.7452,75.314,0,0,77.1125,73.6202,0
28MAR15:13:08:00,AHU_5_2,0,1.6583,75.404,0,0,77.1125,73.8002,0
28MAR15:13:23:00,AHU_5_2,0,1.7018,75.404,0,0,77.1125,73.8902,0
28MAR15:13:38:00,AHU_5_2,0,1.7018,75.404,0,0,77.2025,73.9982,0
28MAR15:13:53:00,AHU_5_2,0,1.832,75.494,0,0,77.2925,74.1782,0
28MAR15:14:08:00,AHU_5_2,0,1.7452,75.584,0,0,77.2925,74.1782,0
28MAR15:14:23:00,AHU_5_2,0,1.7018,75.584,0,0,77.3825,74.3582,0
28MAR15:14:38:00,AHU_5_2,0,1.7886,75.674,0,0,77.4725,74.5383,0
28MAR15:14:53:00,AHU_5_2,0,1.7018,75.764,0,0,77.3825,74.7183,0
28MAR15:15:08:00,AHU_5_2,0,1.7452,75.764,0,0,77.5806,74.7183,0
28MAR15:15:23:00,AHU_5_2,0,1.7452,75.872,0,0,77.6706,74.8083,0
28MAR15:15:38:00,AHU_5_2,0,1.7452,75.872,0,0,77.6706,75.0963,0
28MAR15:15:53:00,AHU_5_2,0,1.832,75.872,0,0,77.8506,75.0963,0
28MAR15:16:08:00,AHU_5_2,0,1.7452,75.962,0,0,77.8506,75.0963,0
28MAR15:16:23:00,AHU_5_2,0,1.7018,76.052,0,0,77.7606,75.1863,0
28MAR15:16:38:00,AHU_5_2,0,1.7886,76.142,0,0,77.8506,75.1863,0
28MAR15:16:53:00,AHU_5_2,0,1.6149,76.142,0,0,77.9406,75.2763,0
28MAR15:17:08:00,AHU_5_2,0,1.7452,76.2321,0,0,78.0306,75.3663,0
28MAR15:17:23:00,AHU_5_2,0,1.7452,76.2321,0,0,78.0306,75.0963,0
28MAR15:17:38:00,AHU_5_2,0,1.7452,76.2321,0,0,78.0306,75.1863,0
28MAR15:17:53:00,AHU_5_2,0,1.7018,76.2321,0,0,78.0306,75.1863,0
28MAR15:18:08:00,AHU_5_2,0,1.7452,76.3221,0,0,78.1206,75.0963,0
28MAR15:18:23:00,AHU_5_2,0,1.7018,76.4121,0,0,78.2106,75.0063,0
28MAR15:18:38:00,AHU_5_2,0,1.7018,76.3221,0,0,78.2106,75.0963,0
28MAR15:18:53:00,AHU_5_2,0,1.7452,76.4121,0,0,78.3006,74.8983,0
28MAR15:19:08:00,AHU_5_2,0,1.7452,76.3221,0,0,78.3006,74.8983,0
28MAR15:19:23:00,AHU_5_2,0,1.7452,76.5021,0,0,78.3006,74.8083,0
28MAR15:19:38:00,AHU_5_2,0,1.7018,76.3221,0,0,78.4086,74.8983,0
28MAR15:19:53:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4086,74.8083,0
28MAR15:20:08:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4987,74.8083,0
28MAR15:20:23:00,AHU_5_2,0,1.7452,76.5021,0,0,78.4987,74.7183,0
28MAR15:20:38:00,AHU_5_2,0,1.7452,76.4121,0,0,78.4987,74.7183,0
28MAR15:20:53:00,AHU_5_2,0,1.8754,76.4121,0,0,78.4987,74.6283,0
28MAR15:21:08:00,AHU_5_2,0,1.7018,76.4121,0,0,78.4987,74.6283,0
28MAR15:21:23:00,AHU_5_2,0,1.7452,76.4121,0,0,78.6787,74.6283,0
28MAR15:21:38:00,AHU_5_2,0,1.7018,76.4121,0,0,78.6787,74.5383,0
28MAR15:21:53:00,AHU_5_2,0,1.7452,76.4121,0,0,78.6787,74.6283,0
28MAR15:22:08:00,AHU_5_2,0,1.7452,76.4121,0,0,78.8587,74.5383,0
28MAR15:22:23:00,AHU_5_2,0,1.7886,76.4121,0,0,78.7687,74.5383,0
28MAR15:22:38:00,AHU_5_2,0,1.7886,76.4121,0,0,78.8587,74.5383,0
28MAR15:22:53:00,AHU_5_2,0,1.7018,76.4121,0,0,78.8587,74.6283,0
28MAR15:23:08:00,AHU_5_2,0,1.7452,76.3221,0,0,78.9487,74.5383,0
28MAR15:23:23:00,AHU_5_2,0,1.7886,76.3221,0,0,78.9487,74.5383,0
28MAR15:23:38:00,AHU_5_2,0,1.7452,76.3221,0,0,78.9487,74.4482,0
28MAR15:23:53:00,AHU_5_2,0,1.7452,76.4121,0,0,79.0387,74.4482,0
29MAR15:00:08:00,AHU_5_2,0,1.832,76.3221,0,0,79.1287,74.4482,0
29MAR15:00:23:00,AHU_5_2,0,1.7018,76.3221,0,0,79.0387,74.4482,0
29MAR15:00:38:00,AHU_5_2,0,1.7452,76.3221,0,0,79.1287,74.3582,0
29MAR15:00:53:00,AHU_5_2,0,1.6583,76.2321,0,0,79.1287,74.3582,0
29MAR15:01:08:00,AHU_5_2,0,1.7452,76.3221,0,0,79.2367,74.2682,0
29MAR15:01:23:00,AHU_5_2,0,1.7452,76.3221,0,0,79.2367,74.2682,0
29MAR15:01:38:00,AHU_5_2,0,1.7452,76.3221,0,0,79.2367,74.3582,0
29MAR15:01:53:00,AHU_5_2,0,1.7018,76.2321,0,0,79.3267,74.2682,0
29MAR15:02:08:00,AHU_5_2,0,1.832,76.2321,0,0,79.2367,74.2682,0
29MAR15:02:23:00,AHU_5_2,0,1.832,76.3221,0,0,79.3267,74.1782,0
29MAR15:02:38:00,AHU_5_2,0,1.7452,76.2321,0,0,79.3267,74.1782,0
29MAR15:02:53:00,AHU_5_2,0,1.7018,76.2321,0,0,79.3267,74.0882,0
29MAR15:03:08:00,AHU_5_2,0,1.832,76.142,0,0,79.5067,74.0882,0
29MAR15:03:23:00,AHU_5_2,0,1.7018,76.2321,0,0,79.4167,73.9982,0
29MAR15:03:38:00,AHU_5_2,0,1.7018,76.142,0,0,79.4167,73.9982,0
29MAR15:03:53:00,AHU_5_2,0,1.7886,76.142,0,0,79.5067,73.9982,0
29MAR15:04:08:00,AHU_5_2,0,1.7018,76.142,0,0,79.4167,73.9982,0
29MAR15:04:23:00,AHU_5_2,0,1.7018,76.142,0,0,79.4167,74.0882,0
29MAR15:04:38:00,AHU_5_2,0,1.7886,76.142,0,0,79.5067,74.0882,0
29MAR15:04:53:00,AHU_5_2,0,1.7018,76.2321,0,0,79.5968,74.0882,0
29MAR15:05:08:00,AHU_5_2,0,1.7452,76.142,0,0,79.5067,74.0882,0
29MAR15:05:23:00,AHU_5_2,0,1.7452,76.142,0,0,79.5968,73.9982,0
29MAR15:05:38:00,AHU_5_2,0,1.7018,76.142,0,0,79.5968,73.9982,0
29MAR15:05:53:00,AHU_5_2,0,1.7018,76.142,0,0,79.6868,73.9982,0
29MAR15:06:08:00,AHU_5_2,0,1.6583,76.142,0,0,79.5968,74.0882,0
29MAR15:06:23:00,AHU_5_2,0,1.7886,76.052,0,0,79.6868,73.8902,0
29MAR15:06:38:00,AHU_5_2,0,1.7886,76.052,0,0,79.6868,73.8902,0
29MAR15:06:53:00,AHU_5_2,0,1.7452,76.052,0,0,79.6868,73.8002,0
29MAR15:07:08:00,AHU_5_2,0,1.7018,75.962,0,0,79.6868,73.8902,0
29MAR15:07:23:00,AHU_5_2,0,1.7018,76.052,0,0,79.6868,73.8902,0
29MAR15:07:38:00,AHU_5_2,0,1.7452,76.052,0,0,79.6868,73.8902,0
29MAR15:07:53:00,AHU_5_2,0,1.7018,76.052,0,0,79.6868,73.8902,0
29MAR15:08:08:00,AHU_5_2,0,1.7018,76.052,0,0,79.6868,73.8902,0
29MAR15:08:23:00,AHU_5_2,0,1.7452,75.962,0,0,79.7768,73.8902,0
29MAR15:08:38:00,AHU_5_2,0,1.7018,76.052,0,0,79.6868,73.8002,0
29MAR15:08:53:00,AHU_5_2,0,1.832,76.052,0,0,79.8668,73.8902,0
29MAR15:09:08:00,AHU_5_2,0,1.7452,75.962,0,0,79.7768,73.8902,0
29MAR15:09:23:00,AHU_5_2,0,1.7452,75.962,0,0,79.8668,73.8002,0
29MAR15:09:38:00,AHU_5_2,0,1.7886,75.962,0,0,79.7768,73.8002,0
29MAR15:09:53:00,AHU_5_2,0,1.7452,75.962,0,0,79.8668,73.8902,0
29MAR15:10:08:00,AHU_5_2,0,1.7452,76.052,0,0,79.8668,73.8002,0
29MAR15:10:23:00,AHU_5_2,0,1.7452,75.962,0,0,79.8668,73.8902,0
29MAR15:10:38:00,AHU_5_2,0,1.7018,75.962,0,0,79.9568,73.8902,0
29MAR15:10:53:00,AHU_5_2,0,1.7018,75.962,0,0,79.8668,73.8002,0
29MAR15:11:08:00,AHU_5_2,0,1.7018,76.052,0,0,79.8668,73.9982,0
29MAR15:11:23:00,AHU_5_2,0,1.6583,75.962,0,0,79.9568,73.8902,0
29MAR15:11:38:00,AHU_5_2,0,1.7018,75.962,0,0,79.8668,74.0882,0
29MAR15:11:53:00,AHU_5_2,0,1.7452,76.052,0,0,79.9568,74.0882,0
29MAR15:12:08:00,AHU_5_2,0,1.7018,76.052,0,0,79.9568,74.1782,0
29MAR15:12:23:00,AHU_5_2,0,1.6583,76.142,0,0,80.0648,74.4482,0
29MAR15:12:38:00,AHU_5_2,0,1.7452,76.052,0,0,80.0648,74.3582,0
29MAR15:12:53:00,AHU_5_2,0,1.7452,76.142,0,0,79.9568,74.5383,0
29MAR15:13:08:00,AHU_5_2,0,1.7452,76.142,0,0,80.0648,74.7183,0
29MAR15:13:23:00,AHU_5_2,0,1.7018,76.2321,0,0,80.1548,74.8083,0
29MAR15:13:38:00,AHU_5_2,0,1.7018,76.4121,0,0,80.0648,75.0063,0
29MAR15:13:53:00,AHU_5_2,0,1.7018,76.3221,0,0,80.0648,75.1863,0
29MAR15:14:08:00,AHU_5_2,0,1.7886,76.5021,0,0,80.1548,75.2763,0
29MAR15:14:23:00,AHU_5_2,0,1.7018,76.5021,0,0,80.2448,75.4563,0
29MAR15:14:38:00,AHU_5_2,0,1.7018,76.6821,0,0,80.2448,75.6364,0
29MAR15:14:53:00,AHU_5_2,0,1.7018,76.5921,0,0,80.2448,75.7264,0
29MAR15:15:08:00,AHU_5_2,0,1.6583,76.6821,0,0,80.2448,75.8344,0
29MAR15:15:23:00,AHU_5_2,0,1.7452,76.7721,0,0,80.3348,75.9244,0
29MAR15:15:38:00,AHU_5_2,0,1.832,76.8801,0,0,80.3348,76.0144,0
29MAR15:15:53:00,AHU_5_2,0,1.7018,76.9701,0,0,80.4248,76.1944,0
29MAR15:16:08:00,AHU_5_2,0,1.7452,76.9701,0,0,80.3348,76.1944,0
29MAR15:16:23:00,AHU_5_2,0,1.7018,77.0601,0,0,80.4248,76.2844,0
29MAR15:16:38:00,AHU_5_2,0,1.7018,77.0601,0,0,80.5148,76.2844,0
29MAR15:16:53:00,AHU_5_2,0,1.7452,77.0601,0,0,80.4248,76.2844,0
29MAR15:17:08:00,AHU_5_2,0,1.7452,77.1501,0,0,80.5148,76.2844,0
29MAR15:17:23:00,AHU_5_2,0,1.7018,77.2401,0,0,80.5148,76.2844,0
29MAR15:17:38:00,AHU_5_2,0,1.7886,77.2401,0,0,80.6049,76.1944,0
29MAR15:17:53:00,AHU_5_2,0,1.7452,77.3302,0,0,80.5148,76.1944,0
29MAR15:18:08:00,AHU_5_2,0,1.832,77.2401,0,0,80.6049,76.1044,0
29MAR15:18:23:00,AHU_5_2,0,1.7452,77.2401,0,0,80.6949,76.1044,0
29MAR15:18:38:00,AHU_5_2,0,1.7886,77.2401,0,0,80.6949,76.0144,0
29MAR15:18:53:00,AHU_5_2,0,1.7018,77.2401,0,0,80.6949,75.9244,0
29MAR15:19:08:00,AHU_5_2,0,1.832,77.3302,0,0,80.6949,75.8344,0
29MAR15:19:23:00,AHU_5_2,0,1.7886,77.3302,0,0,80.8029,75.7264,0
29MAR15:19:38:00,AHU_5_2,0,1.7018,77.3302,0,0,80.8029,75.8344,0
29MAR15:19:53:00,AHU_5_2,0,1.6583,77.3302,0,0,80.8929,75.7264,0
29MAR15:20:08:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8929,75.7264,0
29MAR15:20:23:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8029,75.7264,0
29MAR15:20:38:00,AHU_5_2,0,1.7018,77.3302,0,0,80.8929,75.7264,0
29MAR15:20:53:00,AHU_5_2,0,1.7886,77.2401,0,0,80.9829,75.6364,0
29MAR15:21:08:00,AHU_5_2,0,1.7452,77.2401,0,0,80.9829,75.6364,0
29MAR15:21:23:00,AHU_5_2,0,1.7018,77.2401,0,0,80.9829,75.5464,0
29MAR15:21:38:00,AHU_5_2,0,1.832,77.3302,0,0,80.9829,75.5464,0
29MAR15:21:53:00,AHU_5_2,0,1.7452,77.2401,0,0,80.9829,75.4563,0
29MAR15:22:08:00,AHU_5_2,0,1.7018,77.1501,0,0,81.0729,75.4563,0
29MAR15:22:23:00,AHU_5_2,0,1.7452,77.2401,0,0,81.0729,75.3663,0
29MAR15:22:38:00,AHU_5_2,0,1.7886,77.2401,0,0,81.0729,75.3663,0
29MAR15:22:53:00,AHU_5_2,0,1.7452,77.1501,0,0,81.1629,75.3663,0
29MAR15:23:08:00,AHU_5_2,0,1.7018,77.1501,0,0,81.0729,75.3663,0
29MAR15:23:23:00,AHU_5_2,0,1.7886,77.2401,0,0,81.1629,75.3663,0
29MAR15:23:38:00,AHU_5_2,0,1.6583,77.1501,0,0,81.0729,75.2763,0
29MAR15:23:53:00,AHU_5_2,0,1.7018,77.0601,0,0,81.1629,75.2763,0
30MAR15:00:08:00,AHU_5_2,0,1.7452,77.2401,0,0,81.2529,75.2763,0
30MAR15:00:23:00,AHU_5_2,0,1.7452,77.0601,0,0,81.3429,75.1863,0
30MAR15:00:38:00,AHU_5_2,0,1.7452,77.1501,0,0,81.2529,75.2763,0
30MAR15:00:53:00,AHU_5_2,0,1.832,77.0601,0,0,81.2529,75.1863,0
30MAR15:01:08:00,AHU_5_2,0,1.7452,77.1501,0,0,81.2529,75.1863,0
30MAR15:01:23:00,AHU_5_2,0,1.7018,77.1501,0,0,81.2529,75.1863,0
30MAR15:01:38:00,AHU_5_2,0,1.7018,77.0601,0,0,81.3429,75.0963,0
30MAR15:01:53:00,AHU_5_2,0,1.7018,77.0601,0,0,81.3429,75.0963,0
30MAR15:02:08:00,AHU_5_2,0,1.7452,77.0601,0,0,81.3429,75.0963,0
30MAR15:02:23:00,AHU_5_2,0,1.7018,77.0601,0,0,81.3429,75.0063,0
30MAR15:02:38:00,AHU_5_2,0,1.7452,77.0601,0,0,81.3429,75.0963,0
30MAR15:02:53:00,AHU_5_2,0,1.6583,77.0601,0,0,81.3429,75.0963,0
30MAR15:03:08:00,AHU_5_2,0,1.7452,77.0601,0,0,81.433,75.0963,0
30MAR15:03:23:00,AHU_5_2,0,1.7018,77.0601,0,0,81.433,75.0963,0
30MAR15:03:38:00,AHU_5_2,0,1.7886,77.0601,0,0,81.433,75.0963,0
30MAR15:03:53:00,AHU_5_2,0,1.7452,77.0601,0,0,81.433,75.0063,0
30MAR15:04:08:00,AHU_5_2,0,1.7886,76.9701,0,0,81.523,75.0063,0
19JAN15:17:38:00,AHU_5_2,34.995,36.2187,60.6245,0.7427,0,70.4159,70.6859,22.96
19JAN15:17:53:00,AHU_5_2,41.02,41.2117,59.9944,0.7427,0,69.9478,70.7759,22.4
19JAN15:18:08:00,AHU_5_2,35.395,38.6501,58.9863,0.7467,0,69.1377,70.7759,22.33
19JAN15:18:23:00,AHU_5_2,30.155,29.9231,61.4346,0.7507,0,68.7597,70.7759,22.19
19JAN15:18:38:00,AHU_5_2,36.575,38.6935,59.8144,0.008,0,68.8497,70.6859,0
19JAN15:18:53:00,AHU_5_2,0,1.7452,61.4346,0,0,65.1953,70.7759,0
19JAN15:19:08:00,AHU_5_2,0,1.7452,62.2627,0,0,65.1953,71.4239,0
19JAN15:19:23:00,AHU_5_2,0,1.832,63.3608,0,0,65.1953,71.694,0
19JAN15:19:38:00,AHU_5_2,0,1.7886,64.5309,0,0,65.2853,72.072,0
19JAN15:19:53:00,AHU_5_2,0,1.7452,65.269,0,0,65.4834,72.342,0
19JAN15:20:08:00,AHU_5_2,0,1.7886,65.989,0,0,65.6634,72.432,0
19JAN15:20:23:00,AHU_5_2,0,1.7018,66.9071,0,0,65.9334,72.6121,0
19JAN15:20:38:00,AHU_5_2,0,1.7452,67.6272,0,0,66.2034,72.7921,0
19JAN15:20:53:00,AHU_5_2,0,1.7018,68.2752,0,0,66.5635,72.8821,0
19JAN15:21:08:00,AHU_5_2,0,1.7452,68.9053,0,0,66.8515,72.9721,0
19JAN15:21:23:00,AHU_5_2,0,1.7018,69.3734,0,0,67.2115,72.9721,0
19JAN15:21:38:00,AHU_5_2,0,1.7452,69.8234,0,0,67.5716,73.1701,0
19JAN15:21:53:00,AHU_5_2,0,1.6583,70.2734,0,0,67.8596,73.1701,0
19JAN15:22:08:00,AHU_5_2,0,1.6583,70.6515,0,0,68.1296,73.1701,0
19JAN15:22:23:00,AHU_5_2,0,1.7452,71.0115,0,0,68.3996,73.2601,0
19JAN15:22:38:00,AHU_5_2,0,1.7018,71.3716,0,0,68.7597,73.3501,0
19JAN15:22:53:00,AHU_5_2,0,1.7018,71.6596,0,0,69.2277,73.4402,0
19JAN15:23:08:00,AHU_5_2,0,1.7018,72.0196,0,0,69.4978,73.4402,0
19JAN15:23:23:00,AHU_5_2,0,1.7018,72.1997,0,0,69.8578,73.4402,0
19JAN15:23:38:00,AHU_5_2,0,1.7018,72.4697,0,0,70.0558,73.4402,0
19JAN15:23:53:00,AHU_5_2,0,1.7452,72.7577,0,0,70.3258,73.5302,0
20JAN15:00:08:00,AHU_5_2,0,1.7886,72.8477,0,0,70.8659,73.6202,0
20JAN15:00:23:00,AHU_5_2,0,1.832,73.1177,0,0,71.0639,73.5302,0
20JAN15:00:38:00,AHU_5_2,0,1.7452,73.2978,0,0,71.2439,73.5302,0
20JAN15:00:53:00,AHU_5_2,0,1.832,73.4778,0,0,71.694,73.5302,0
20JAN15:01:08:00,AHU_5_2,0,1.7018,73.6578,0,0,71.784,73.6202,0
20JAN15:01:23:00,AHU_5_2,0,1.7452,73.8558,0,0,72.252,73.5302,0
20JAN15:01:38:00,AHU_5_2,0,1.7452,73.9458,0,0,72.432,73.6202,0
20JAN15:01:53:00,AHU_5_2,0,1.6583,74.0358,0,0,72.7021,73.6202,0
20JAN15:02:08:00,AHU_5_2,0,1.7018,74.2159,0,0,72.9721,73.6202,0
20JAN15:02:23:00,AHU_5_2,0,1.7018,74.3059,0,0,73.1701,73.6202,0
20JAN15:02:38:00,AHU_5_2,0,1.6583,74.4859,0,0,73.4402,73.7102,0
20JAN15:02:53:00,AHU_5_2,0,1.7452,74.5759,0,0,73.6202,73.7102,0
20JAN15:03:08:00,AHU_5_2,0,1.7018,74.7559,0,0,73.8902,73.7102,0
20JAN15:03:23:00,AHU_5_2,0,1.7018,74.7559,0,0,74.0882,73.7102,0
20JAN15:03:38:00,AHU_5_2,0,1.7452,74.8639,0,0,74.2682,73.7102,0
20JAN15:03:53:00,AHU_5_2,0,1.7452,74.8639,0,0,74.4482,73.7102,0
20JAN15:04:08:00,AHU_5_2,0,1.7018,74.9539,0,0,74.6283,73.8002,0
20JAN15:04:23:00,AHU_5_2,0,1.7452,74.9539,0,0,74.8083,73.7102,0
20JAN15:04:38:00,AHU_5_2,0,1.7452,75.0439,0,0,75.0063,73.7102,0
20JAN15:04:53:00,AHU_5_2,0,1.7452,75.0439,0,0,75.1863,73.8902,0
20JAN15:05:08:00,AHU_5_2,0,1.7452,75.1339,0,0,75.3663,73.8002,0
20JAN15:05:23:00,AHU_5_2,64.045,66.6978,55.368,0.4938,0,71.604,71.5139,11.675
20JAN15:05:38:00,AHU_5_2,20.365,21.7172,62.2627,0.6182,0,70.4159,70.5959,17.525
20JAN15:05:53:00,AHU_5_2,31.07,33.3531,60.2644,0.6544,0,70.3258,70.3258,18.26
20JAN15:06:08:00,AHU_5_2,36.28,36.6529,60.1744,0.6584,0,70.1458,70.2358,18.26
20JAN15:06:23:00,AHU_5_2,27.735,29.5758,59.7244,0.6624,0,70.5058,70.1458,18.26
20JAN15:06:38:00,AHU_5_2,43.465,43.2523,58.8963,0.6624,0,69.5878,70.2358,18.26
20JAN15:06:53:00,AHU_5_2,15.24,16.29,62.6227,0.6584,0,69.4077,70.4159,18.26
20JAN15:07:08:00,AHU_5_2,42.39,44.4246,58.0862,0.6664,0,70.1458,70.4159,18.26
20JAN15:07:23:00,AHU_5_2,26.885,27.1444,61.7226,0.6664,0,69.5878,70.4159,18.26
20JAN15:07:38:00,AHU_5_2,42.81,44.2943,57.9962,0.6704,0,69.6778,70.5058,18.26
20JAN15:07:53:00,AHU_5_2,20.585,20.8923,62.5327,0.6664,0,69.3177,70.6859,18.26
20JAN15:08:08:00,AHU_5_2,32.22,33.7873,59.0763,0.6744,0,69.4077,70.5959,18.26
20JAN15:08:23:00,AHU_5_2,34.19,34.6122,60.2644,0.6664,0,69.5878,70.5058,18.26
20JAN15:08:38:00,AHU_5_2,24.535,23.8013,60.5345,0.6744,0,69.6778,70.5058,18.26
20JAN15:08:53:00,AHU_5_2,42.73,41.559,59.0763,0.6624,0,68.6697,70.7759,18.26
20JAN15:09:08:00,AHU_5_2,23.12,24.192,61.8126,0.6584,0,69.4077,70.7759,18.58
20JAN15:09:23:00,AHU_5_2,42.705,43.7733,58.2662,0.6503,0,68.8497,70.7759,18.9
20JAN15:09:38:00,AHU_5_2,25.945,27.1878,61.8126,0.6584,0,69.3177,70.9559,19.25
20JAN15:09:53:00,AHU_5_2,41.685,43.1655,58.7163,0.6544,0,69.3177,71.0639,19.395
20JAN15:10:08:00,AHU_5_2,27.82,29.3587,61.4346,0.6584,0,69.2277,71.2439,19.395
20JAN15:10:23:00,AHU_5_2,72.615,70.9961,60.8945,0.6503,0,69.1377,71.5139,20.22
20JAN15:10:38:00,AHU_5_2,39.84,43.1655,58.5363,0.6544,0,69.5878,71.4239,20.415
20JAN15:10:53:00,AHU_5_2,42.875,42.8616,58.9863,0.6423,0,70.2358,71.5139,21.875
20JAN15:11:08:00,AHU_5_2,35.415,37.2173,60.9845,0.6423,0,70.6859,71.4239,23.99
20JAN15:11:23:00,AHU_5_2,43.2,43.3391,59.7244,0.6343,0,71.1539,71.4239,27.12
20JAN15:11:38:00,AHU_5_2,47.315,47.1599,60.0844,1.2204,0,71.4239,71.2439,45.845
20JAN15:11:53:00,AHU_5_2,48.115,48.8532,60.2644,1.8587,0,71.5139,71.2439,60.275
20JAN15:12:08:00,AHU_5_2,43.075,44.5548,60.3545,1.0317,0,71.4239,71.0639,41.085
20JAN15:12:23:00,AHU_5_2,48.795,48.8098,59.9944,1.124,0,71.4239,70.8659,44.87
20JAN15:12:38:00,AHU_5_2,52.82,53.5423,59.6344,1.666,0,71.604,70.8659,60.065
20JAN15:12:53:00,AHU_5_2,52.82,53.5423,59.5264,1.7342,0,71.604,70.9559,58.48
20JAN15:13:08:00,AHU_5_2,44.535,46.5954,60.5345,1.0959,0,71.5139,70.9559,49.96
20JAN15:13:23:00,AHU_5_2,52.935,52.891,59.9944,1.8587,0,71.694,70.9559,64.705
20JAN15:13:38:00,AHU_5_2,45.575,47.377,60.1744,1.1642,0,71.604,70.8659,45.465
20JAN15:13:53:00,AHU_5_2,81.2,82.3715,53.8198,1.7342,0,71.604,70.7759,59.895
20JAN15:14:08:00,AHU_5_2,51.52,52.1963,59.6344,1.4853,0,71.604,70.7759,54.395
20JAN15:14:23:00,AHU_5_2,44.45,46.5954,60.8945,1.1361,0,71.4239,70.9559,51.6
20JAN15:14:38:00,AHU_5_2,52.055,52.4134,60.2644,1.9028,0,71.604,70.8659,64.66
20JAN15:14:53:00,AHU_5_2,44.31,46.0744,60.7145,1.0397,0,71.5139,70.9559,42.985
20JAN15:15:08:00,AHU_5_2,53.58,54.4974,59.6344,1.6941,0,71.784,71.0639,62.14
20JAN15:15:23:00,AHU_5_2,45.035,49.1571,60.0844,1.3569,0,71.5139,70.8659,49.21
20JAN15:15:38:00,AHU_5_2,44.69,46.6823,60.1744,0.8069,0,71.3339,70.8659,38.92
20JAN15:15:53:00,AHU_5_2,51.84,52.2397,59.8144,1.8186,0,71.5139,70.6859,62.53
20JAN15:16:08:00,AHU_5_2,42.99,45.0759,60.2644,1.0839,0,71.2439,70.5959,42.29
20JAN15:16:23:00,AHU_5_2,42.99,45.0759,59.5264,0.827,0,71.1539,70.5959,33.91
20JAN15:16:38:00,AHU_5_2,40.935,42.5142,60.3545,0.7547,0,70.8659,70.6859,30.515
20JAN15:16:53:00,AHU_5_2,38.315,42.4708,60.0844,0.7467,0,70.7759,70.7759,27.75
20JAN15:17:08:00,AHU_5_2,38.315,40.517,59.8144,0.7507,0,70.5959,70.8659,25.465
20JAN15:17:23:00,AHU_5_2,36.825,38.8237,59.8144,0.7507,0,70.4159,70.8659,23.82
20JAN15:17:38:00,AHU_5_2,36.825,38.9106,59.6344,0.7467,0,70.1458,70.9559,22.695
20JAN15:17:53:00,AHU_5_2,36.825,38.8671,59.5264,0.7427,0,70.2358,70.9559,22.455
20JAN15:18:08:00,AHU_5_2,35.9,37.2173,60.3545,0.7387,0,70.0558,70.9559,22.455
20JAN15:18:23:00,AHU_5_2,35.9,37.1739,60.1744,0.7427,0,70.1458,70.8659,22.385
20JAN15:18:38:00,AHU_5_2,0,1.7018,62.1726,0.012,0,69.1377,70.5959,0
20JAN15:18:53:00,AHU_5_2,0,1.7018,62.1726,0,0,66.7615,71.0639,0
20JAN15:19:08:00,AHU_5_2,0,1.832,63.0727,0,0,66.4734,71.604,0
20JAN15:19:23:00,AHU_5_2,0,1.6149,64.1708,0,0,66.4734,71.964,0
20JAN15:19:38:00,AHU_5_2,0,1.7886,64.9989,0,0,66.4734,72.162,0
20JAN15:19:53:00,AHU_5_2,0,1.7018,65.899,0,0,66.5635,72.432,0
20JAN15:20:08:00,AHU_5_2,0,1.832,66.6371,0,0,66.7615,72.6121,0
20JAN15:20:23:00,AHU_5_2,0,1.7018,67.4472,0,0,67.0315,72.7021,0
20JAN15:20:38:00,AHU_5_2,0,1.7886,68.0952,0,0,67.2115,72.9721,0
20JAN15:20:53:00,AHU_5_2,0,1.6583,68.7253,0,0,67.3915,73.0801,0
20JAN15:21:08:00,AHU_5_2,0,1.7886,69.3734,0,0,67.7516,73.0801,0
20JAN15:21:23:00,AHU_5_2,0,1.7452,69.7334,0,0,68.0396,73.2601,0
20JAN15:21:38:00,AHU_5_2,0,1.7452,70.2734,0,0,68.2196,73.2601,0
20JAN15:21:53:00,AHU_5_2,0,1.7886,70.6515,0,0,68.6697,73.2601,0
20JAN15:22:08:00,AHU_5_2,0,1.6583,71.0115,0,0,68.9577,73.3501,0
20JAN15:22:23:00,AHU_5_2,0,1.7018,71.2816,0,0,69.2277,73.3501,0
20JAN15:22:38:00,AHU_5_2,0,1.7886,71.6596,0,0,69.4978,73.5302,0
20JAN15:22:53:00,AHU_5_2,0,1.7452,71.9296,0,0,69.7678,73.5302,0
20JAN15:23:08:00,AHU_5_2,0,1.7018,72.1997,0,0,70.0558,73.5302,0
20JAN15:23:23:00,AHU_5_2,0,1.7018,72.4697,0,0,70.4159,73.5302,0
20JAN15:23:38:00,AHU_5_2,0,1.832,72.6497,0,0,70.5959,73.5302,0
20JAN15:23:53:00,AHU_5_2,0,1.7452,72.9377,0,0,70.8659,73.5302,0
21JAN15:00:08:00,AHU_5_2,0,1.832,73.0277,0,0,71.1539,73.5302,0
21JAN15:00:23:00,AHU_5_2,0,1.7452,73.2078,0,0,71.4239,73.6202,0
21JAN15:00:38:00,AHU_5_2,0,1.7018,73.3878,0,0,71.604,73.6202,0
21JAN15:00:53:00,AHU_5_2,0,1.7452,73.7478,0,0,71.964,73.7102,0
21JAN15:01:08:00,AHU_5_2,0,1.7018,73.8558,0,0,72.252,73.6202,0
21JAN15:01:23:00,AHU_5_2,0,1.7452,73.9458,0,0,72.432,73.6202,0
21JAN15:01:38:00,AHU_5_2,0,1.7018,74.0358,0,0,72.7921,73.6202,0
21JAN15:01:53:00,AHU_5_2,0,1.7018,74.2159,0,0,72.9721,73.6202,0
21JAN15:02:08:00,AHU_5_2,0,1.7018,74.3959,0,0,73.1701,73.7102,0
21JAN15:02:23:00,AHU_5_2,0,1.6583,74.3959,0,0,73.3501,73.7102,0
21JAN15:02:38:00,AHU_5_2,0,1.7018,74.5759,0,0,73.5302,73.7102,0
21JAN15:02:53:00,AHU_5_2,0,1.7452,74.6659,0,0,73.8902,73.7102,0
21JAN15:03:08:00,AHU_5_2,0,1.7018,74.7559,0,0,73.9982,73.7102,0
21JAN15:03:23:00,AHU_5_2,0,1.7018,74.8639,0,0,74.2682,73.7102,0
21JAN15:03:38:00,AHU_5_2,0,1.7452,74.9539,0,0,74.3582,73.7102,0
21JAN15:03:53:00,AHU_5_2,0,1.7018,75.0439,0,0,74.5383,73.8002,0
21JAN15:04:08:00,AHU_5_2,0,1.7018,74.9539,0,0,74.7183,73.7102,0
21JAN15:04:23:00,AHU_5_2,0,1.7452,75.0439,0,0,74.8983,73.7102,0
21JAN15:04:38:00,AHU_5_2,0,1.7886,75.1339,0,0,75.1863,73.7102,0
21JAN15:04:53:00,AHU_5_2,0,1.7452,75.1339,0,0,75.2763,73.7102,0
21JAN15:05:08:00,AHU_5_2,0,1.7018,75.314,0,0,75.4563,73.7102,0
21JAN15:05:23:00,AHU_5_2,33.485,32.8755,57.9962,0.5058,0,70.9559,71.694,12.085
21JAN15:05:38:00,AHU_5_2,36.185,34.6556,61.0745,0.6222,0,71.0639,70.9559,17.465
21JAN15:05:53:00,AHU_5_2,40.165,36.7831,60.6245,0.6544,0,70.6859,70.5959,18.225
21JAN15:06:08:00,AHU_5_2,43.865,47.4638,59.1663,0.6624,0,70.8659,70.4159,18.225
21JAN15:06:23:00,AHU_5_2,28.81,30.2705,59.9944,0.6664,0,70.1458,70.4159,18.225
21JAN15:06:38:00,AHU_5_2,35.495,35.8279,60.5345,0.6624,0,69.7678,70.5058,18.225
21JAN15:06:53:00,AHU_5_2,29.775,32.8755,59.4364,0.6664,0,69.7678,70.5959,18.225
21JAN15:07:08:00,AHU_5_2,38.36,38.9106,60.3545,0.6664,0,69.9478,70.4159,18.225
21JAN15:07:23:00,AHU_5_2,25.31,27.0576,60.0844,0.6664,0,70.1458,70.3258,18.225
21JAN15:07:38:00,AHU_5_2,45.6,44.6417,58.7163,0.6704,0,70.1458,70.4159,18.225
21JAN15:07:53:00,AHU_5_2,21.725,23.0632,61.6326,0.6704,0,69.5878,70.5959,18.225
21JAN15:08:08:00,AHU_5_2,43.5,45.4666,57.9962,0.6744,0,69.6778,70.7759,18.225
21JAN15:08:23:00,AHU_5_2,22.35,22.5422,62.0826,0.6704,0,69.3177,70.8659,18.225
21JAN15:08:38:00,AHU_5_2,43.315,44.9456,58.2662,0.6784,0,68.9577,71.0639,18.225
21JAN15:08:53:00,AHU_5_2,73.89,75.2076,57.8162,0.6664,0,69.2277,71.2439,18.225
21JAN15:09:08:00,AHU_5_2,51.475,53.2818,60.0844,0.6503,0,69.2277,71.4239,18.225
21JAN15:09:23:00,AHU_5_2,36.475,38.433,59.7244,0.6503,0,69.1377,71.694,18.695
21JAN15:09:38:00,AHU_5_2,40.045,39.6052,59.8144,0.6544,0,69.1377,71.694,18.905
21JAN15:09:53:00,AHU_5_2,40.235,40.9078,58.8963,0.6584,0,69.1377,71.5139,19.21
21JAN15:10:08:00,AHU_5_2,30.09,31.573,60.9845,0.6584,0,69.4978,71.5139,19.585
21JAN15:10:23:00,AHU_5_2,41.075,41.6893,59.8144,0.6544,0,69.0477,71.4239,19.725
21JAN15:10:38:00,AHU_5_2,38.81,40.7341,59.0763,0.6544,0,68.9577,71.5139,19.975
21JAN15:10:53:00,AHU_5_2,32.43,33.7873,61.0745,0.6503,0,69.1377,71.604,21.64
21JAN15:11:08:00,AHU_5_2,41.76,41.9932,59.8144,0.6383,0,69.3177,71.604,23.905
21JAN15:11:23:00,AHU_5_2,42.86,43.2523,59.5264,0.6383,0,69.5878,71.5139,26.62
21JAN15:11:38:00,AHU_5_2,43.365,43.9036,59.4364,0.6383,0,69.7678,71.3339,28.86
21JAN15:11:53:00,AHU_5_2,41.485,43.2523,60.6245,1.674,0,69.9478,71.2439,56.68
21JAN15:12:08:00,AHU_5_2,46.76,46.9862,59.5264,1.3569,0,70.0558,71.1539,46.795
21JAN15:12:23:00,AHU_5_2,44.7,45.2929,60.0844,0.8069,0,69.9478,71.1539,35.745
21JAN15:12:38:00,AHU_5_2,49.525,49.5913,59.9044,1.8025,0,70.3258,71.0639,60.645
21JAN15:12:53:00,AHU_5_2,49.525,49.5478,59.0763,1.3609,0,70.0558,71.0639,49.16
21JAN15:13:08:00,AHU_5_2,46.36,46.4652,59.9944,1.0197,0,69.8578,71.0639,46.92
21JAN15:13:23:00,AHU_5_2,42.28,44.0338,60.8945,1.3609,0,69.8578,71.0639,54.105
21JAN15:13:38:00,AHU_5_2,48.625,50.6767,59.9944,1.9149,0,70.1458,70.9559,64.54
21JAN15:13:53:00,AHU_5_2,47.02,45.0324,60.3545,1.2686,0,69.8578,70.9559,53.39
21JAN15:14:08:00,AHU_5_2,51.21,51.5016,60.0844,1.9069,0,70.5959,70.8659,64.78
21JAN15:14:23:00,AHU_5_2,42.655,43.7733,60.8945,1.2766,0,70.7759,70.8659,51.81
21JAN15:14:38:00,AHU_5_2,52.135,52.9344,59.8144,1.9028,0,70.5959,70.7759,64.34
21JAN15:14:53:00,AHU_5_2,48.49,49.2873,59.9044,0.9755,0,70.3258,70.6859,48.36
21JAN15:15:08:00,AHU_5_2,46.415,48.8098,60.2644,1.8747,0,70.5959,70.6859,63.865
21JAN15:15:23:00,AHU_5_2,43.97,44.5548,60.3545,0.9314,0,70.5058,70.6859,41.07
21JAN15:15:38:00,AHU_5_2,48.26,48.1151,60.2644,1.6299,0,70.4159,70.7759,57.705
21JAN15:15:53:00,AHU_5_2,48.04,49.5913,59.7244,1.4653,0,70.5058,70.5959,51.12
21JAN15:16:08:00,AHU_5_2,43.605,44.5114,60.0844,0.847,0,70.6859,70.5058,37.43
21JAN15:16:23:00,AHU_5_2,43.605,44.6417,59.4364,0.7788,0,70.4159,70.5058,32.77
21JAN15:16:38:00,AHU_5_2,44.14,44.4246,60.0844,1.4974,0,70.1458,70.6859,49.9
21JAN15:16:53:00,AHU_5_2,38.03,39.5184,60.1744,1.2846,0,70.2358,70.6859,39.07
21JAN15:17:08:00,AHU_5_2,38.16,39.6052,60.0844,0.8511,0,69.8578,70.7759,27.36
21JAN15:17:23:00,AHU_5_2,34.14,35.4806,60.6245,0.7668,0,69.2277,70.8659,23.43
21JAN15:17:38:00,AHU_5_2,35.805,37.6514,60.3545,0.7387,0,68.9577,70.9559,22.46
21JAN15:17:53:00,AHU_5_2,41.38,42.08,58.8063,0.7507,0,69.3177,70.9559,22.065
21JAN15:18:08:00,AHU_5_2,30.745,32.0506,60.6245,0.7387,0,69.1377,70.9559,21.89
21JAN15:18:23:00,AHU_5_2,34.51,36.2621,60.8045,0.7346,0,69.3177,70.8659,21.89
21JAN15:18:38:00,AHU_5_2,0,1.6583,62.8027,0,0,67.1215,70.2358,0
21JAN15:18:53:00,AHU_5_2,0,1.7452,62.5327,0,0,66.5635,70.8659,0
21JAN15:19:08:00,AHU_5_2,0,1.7452,63.3608,0,0,66.3834,71.4239,0
21JAN15:19:23:00,AHU_5_2,0,1.7886,64.1708,0,0,66.3834,71.694,0
21JAN15:19:38:00,AHU_5_2,0,1.7452,64.9989,0,0,66.3834,72.072,0
21JAN15:19:53:00,AHU_5_2,0,1.7452,66.079,0,0,66.4734,72.252,0
21JAN15:20:08:00,AHU_5_2,0,1.7452,66.6371,0,0,66.7615,72.432,0
21JAN15:20:23:00,AHU_5_2,0,1.7886,67.3572,0,0,66.8515,72.432,0
21JAN15:20:38:00,AHU_5_2,0,1.7886,67.9152,0,0,67.1215,72.6121,0
21JAN15:20:53:00,AHU_5_2,0,1.7018,68.5453,0,0,67.3915,72.7021,0
21JAN15:21:08:00,AHU_5_2,0,1.7452,68.9953,0,0,67.6616,72.8821,0
21JAN15:21:23:00,AHU_5_2,0,1.7018,69.6434,0,0,67.9496,72.7921,0
21JAN15:21:38:00,AHU_5_2,0,1.7452,69.8234,0,0,68.1296,72.8821,0
21JAN15:21:53:00,AHU_5_2,0,1.7018,70.4715,0,0,68.4896,72.8821,0
21JAN15:22:08:00,AHU_5_2,0,1.832,70.7415,0,0,68.7597,72.9721,0
21JAN15:22:23:00,AHU_5_2,0,1.7018,71.0115,0,0,69.0477,72.9721,0
21JAN15:22:38:00,AHU_5_2,0,1.7452,71.3716,0,0,69.3177,72.9721,0
21JAN15:22:53:00,AHU_5_2,0,1.7018,71.7496,0,0,69.6778,72.9721,0
21JAN15:23:08:00,AHU_5_2,0,1.7886,72.0196,0,0,69.8578,73.0801,0
21JAN15:23:23:00,AHU_5_2,0,1.7452,72.1997,0,0,70.1458,73.0801,0
21JAN15:23:38:00,AHU_5_2,0,1.7018,72.3797,0,0,70.4159,73.0801,0
21JAN15:23:53:00,AHU_5_2,0,1.7018,72.6497,0,0,70.6859,73.0801,0
22JAN15:00:08:00,AHU_5_2,0,1.7452,72.8477,0,0,70.9559,73.0801,0
22JAN15:00:23:00,AHU_5_2,0,1.7018,72.9377,0,0,71.2439,73.0801,0
22JAN15:00:38:00,AHU_5_2,0,1.7452,73.2078,0,0,71.4239,73.1701,0
22JAN15:00:53:00,AHU_5_2,0,1.7452,73.2978,0,0,71.694,73.0801,0
22JAN15:01:08:00,AHU_5_2,0,1.7452,73.3878,0,0,71.964,73.0801,0
22JAN15:01:23:00,AHU_5_2,0,1.7886,73.5678,0,0,72.162,72.9721,0
22JAN15:01:38:00,AHU_5_2,0,1.7452,73.7478,0,0,72.342,73.0801,0
22JAN15:01:53:00,AHU_5_2,0,1.7452,73.7478,0,0,72.6121,72.9721,0
22JAN15:02:08:00,AHU_5_2,0,1.7452,73.9458,0,0,72.7921,73.0801,0
22JAN15:02:23:00,AHU_5_2,0,1.832,74.0358,0,0,72.9721,73.0801,0
22JAN15:02:38:00,AHU_5_2,0,1.7452,74.2159,0,0,73.1701,73.1701,0
22JAN15:02:53:00,AHU_5_2,0,1.6583,74.3059,0,0,73.4402,73.1701,0
22JAN15:03:08:00,AHU_5_2,0,1.7018,74.3059,0,0,73.5302,73.0801,0
22JAN15:03:23:00,AHU_5_2,0,1.7452,74.4859,0,0,73.7102,73.1701,0
22JAN15:03:38:00,AHU_5_2,0,1.7452,74.5759,0,0,73.9982,73.0801,0
22JAN15:03:53:00,AHU_5_2,0,1.7452,74.5759,0,0,74.0882,73.2601,0
22JAN15:04:08:00,AHU_5_2,0,1.7018,74.6659,0,0,74.2682,73.2601,0
22JAN15:04:23:00,AHU_5_2,0,1.7018,74.6659,0,0,74.4482,73.2601,0
22JAN15:04:38:00,AHU_5_2,0,1.7452,74.7559,0,0,74.6283,73.2601,0
22JAN15:04:53:00,AHU_5_2,0,1.7018,74.7559,0,0,74.8083,73.2601,0
22JAN15:05:08:00,AHU_5_2,0,1.7452,74.8639,0,0,74.8983,73.1701,0
22JAN15:05:23:00,AHU_5_2,9.945,11.6878,63.1627,0.5339,0,70.2358,71.1539,12.715
22JAN15:05:38:00,AHU_5_2,49.03,49.3742,57.9062,0.6503,0,70.5058,70.5058,16.75
22JAN15:05:53:00,AHU_5_2,20.71,22.5422,62.0826,0.6544,0,70.2358,70.2358,17.03
22JAN15:06:08:00,AHU_5_2,44.96,46.9862,57.7262,0.6664,0,69.8578,69.9478,17.03
22JAN15:06:23:00,AHU_5_2,24.285,21.1528,61.2546,0.6624,0,69.4978,69.7678,17.03
22JAN15:06:38:00,AHU_5_2,24.585,26.5366,60.2644,0.6624,0,69.1377,69.6778,17.03
22JAN15:06:53:00,AHU_5_2,42.58,43.2089,58.2662,0.6704,0,68.7597,69.5878,17.03
22JAN15:07:08:00,AHU_5_2,17.765,19.4161,61.7226,0.6624,0,68.2196,69.4978,17.03
22JAN15:07:23:00,AHU_5_2,44.98,45.5534,57.6362,0.6744,0,67.9496,69.4077,17.03
22JAN15:07:38:00,AHU_5_2,17.225,18.1136,62.7127,0.6624,0,68.9577,69.4077,17.03
22JAN15:07:53:00,AHU_5_2,44.385,43.0352,57.7262,0.6784,0,69.0477,69.6778,17.03
22JAN15:08:08:00,AHU_5_2,21.63,27.2312,61.5246,0.6624,0,68.7597,70.1458,17.03
22JAN15:08:23:00,AHU_5_2,34.82,29.5758,58.8963,0.6744,0,68.8497,70.5058,17.03
22JAN15:08:38:00,AHU_5_2,32,34.2649,59.0763,0.6664,0,68.6697,70.7759,17.03
22JAN15:08:53:00,AHU_5_2,24.31,24.6262,60.9845,0.6544,0,68.9577,70.9559,17.03
22JAN15:09:08:00,AHU_5_2,42.435,45.3798,58.0862,0.6544,0,69.4077,70.9559,17.17
22JAN15:09:23:00,AHU_5_2,20.19,21.4133,61.9026,0.6584,0,69.2277,71.0639,17.42
22JAN15:09:38:00,AHU_5_2,44.925,45.5969,58.1762,0.6584,0,69.0477,71.1539,17.42
22JAN15:09:53:00,AHU_5_2,20.625,21.5001,61.9026,0.6664,0,68.3096,71.2439,17.42
22JAN15:10:08:00,AHU_5_2,44.39,44.468,58.4463,0.6664,0,69.2277,71.1539,17.49
22JAN15:10:23:00,AHU_5_2,26.185,26.7102,61.0745,0.6503,0,69.2277,71.2439,17.56
22JAN15:10:38:00,AHU_5_2,15.805,16.8111,62.6227,0.6503,0,68.4896,71.3339,18.765
22JAN15:10:53:00,AHU_5_2,52.055,49.8518,58.2662,0.6664,0,69.4077,71.1539,18.835
22JAN15:11:08:00,AHU_5_2,26.91,27.622,61.4346,0.6584,0,69.0477,71.2439,18.835
22JAN15:11:23:00,AHU_5_2,41.57,42.4708,58.8963,0.6544,0,69.0477,71.1539,18.835
22JAN15:11:38:00,AHU_5_2,32.35,33.7873,60.5345,0.6584,0,69.3177,71.2439,19.16
22JAN15:11:53:00,AHU_5_2,32.19,33.8741,60.9845,0.6463,0,68.8497,71.2439,19.885
22JAN15:12:08:00,AHU_5_2,42.415,42.7747,58.8963,0.6503,0,69.5878,71.4239,21.02
22JAN15:12:23:00,AHU_5_2,35.05,37.2607,60.6245,0.6503,0,69.0477,71.4239,23.13
22JAN15:12:38:00,AHU_5_2,41.215,41.559,59.5264,0.6463,0,69.9478,71.3339,25.15
22JAN15:12:53:00,AHU_5_2,41.215,41.6459,60.0844,0.6463,0,69.8578,71.2439,27.4
22JAN15:13:08:00,AHU_5_2,41.215,41.6893,60.3545,0.6423,0,69.8578,71.2439,29.875
22JAN15:13:23:00,AHU_5_2,42.8,43.2957,59.9944,0.6463,0,70.1458,71.0639,31.62
22JAN15:13:38:00,AHU_5_2,45.115,45.7271,60.6245,1.4894,0,70.4159,71.0639,54.46
22JAN15:13:53:00,AHU_5_2,49.945,50.1991,59.8144,1.6058,0,70.7759,70.9559,54.78
22JAN15:14:08:00,AHU_5_2,47.585,47.8546,59.5264,0.835,0,70.5959,70.9559,38.095
22JAN15:14:23:00,AHU_5_2,50.46,51.4148,59.5264,1.6178,0,70.9559,70.8659,56.78
22JAN15:14:38:00,AHU_5_2,50.46,51.4148,59.8144,1.654,0,70.5959,70.7759,56.22
22JAN15:14:53:00,AHU_5_2,42.67,44.2509,60.2644,0.827,0,70.8659,70.8659,38.12
22JAN15:15:08:00,AHU_5_2,51.15,51.8924,59.8144,1.7182,0,71.0639,70.7759,59.535
22JAN15:15:23:00,AHU_5_2,43.98,45.6403,59.9944,1.2605,0,70.5959,70.7759,46.105
22JAN15:15:38:00,AHU_5_2,42.53,44.5548,59.7244,0.8069,0,70.2358,70.6859,34.98
22JAN15:15:53:00,AHU_5_2,41.175,42.8616,59.8144,0.7587,0,70.2358,70.5959,32.125
22JAN15:16:08:00,AHU_5_2,41.175,42.7313,59.6344,0.7828,0,69.8578,70.6859,28.875
22JAN15:16:23:00,AHU_5_2,42.905,43.3391,59.3464,0.7507,0,69.6778,70.7759,27.31
22JAN15:16:38:00,AHU_5_2,40.995,40.9512,59.5264,0.7547,0,69.4077,70.7759,24.775
22JAN15:16:53:00,AHU_5_2,39.715,39.7789,59.4364,0.7507,0,68.7597,70.7759,22.93
22JAN15:17:08:00,AHU_5_2,40.195,39.9092,59.0763,0.7427,0,68.7597,70.8659,22.15
22JAN15:17:23:00,AHU_5_2,32.935,35.003,60.3545,0.7387,0,68.6697,70.8659,21.96
22JAN15:17:38:00,AHU_5_2,29.42,30.7481,60.8945,0.7306,0,68.8497,70.8659,21.55
22JAN15:17:53:00,AHU_5_2,40.815,41.5156,58.8963,0.7427,0,68.2196,70.8659,21.55
22JAN15:18:08:00,AHU_5_2,28.755,28.8377,60.8045,0.7467,0,68.3096,70.9559,21.55
22JAN15:18:23:00,AHU_5_2,36.835,39.9092,59.3464,0.7427,0,68.7597,70.8659,21.2
22JAN15:18:38:00,AHU_5_2,0,1.7886,62.5327,0,0,66.8515,69.8578,0
22JAN15:18:53:00,AHU_5_2,0,1.7886,62.4427,0,0,66.4734,70.8659,0
22JAN15:19:08:00,AHU_5_2,0,1.7886,63.3608,0,0,66.2934,71.2439,0
22JAN15:19:23:00,AHU_5_2,0,1.7452,64.3509,0,0,66.2934,71.5139,0
22JAN15:19:38:00,AHU_5_2,0,1.7452,65.0889,0,0,66.3834,71.694,0
22JAN15:19:53:00,AHU_5_2,0,1.7886,65.899,0,0,66.5635,71.784,0
22JAN15:20:08:00,AHU_5_2,0,1.7452,66.7271,0,0,66.7615,72.072,0
22JAN15:20:23:00,AHU_5_2,0,1.7886,67.3572,0,0,66.8515,72.072,0
22JAN15:20:38:00,AHU_5_2,0,1.7452,67.8072,0,0,67.1215,72.162,0
