datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
22JAN15:20:53:00,AHU_5_2,0,1.7018,68.3653,0,0,67.3915,72.252,0
22JAN15:21:08:00,AHU_5_2,0,1.7886,68.9053,0,0,67.6616,72.432,0
22JAN15:21:23:00,AHU_5_2,0,1.7452,69.4634,0,0,67.9496,72.5221,0
22JAN15:21:38:00,AHU_5_2,0,1.7886,69.7334,0,0,68.1296,72.432,0
22JAN15:21:53:00,AHU_5_2,0,1.7018,70.1834,0,0,68.4896,72.5221,0
22JAN15:22:08:00,AHU_5_2,0,1.832,70.5615,0,0,68.7597,72.5221,0
22JAN15:22:23:00,AHU_5_2,0,1.7452,70.7415,0,0,69.0477,72.6121,0
22JAN15:22:38:00,AHU_5_2,0,1.7452,71.1015,0,0,69.3177,72.7021,0
22JAN15:22:53:00,AHU_5_2,0,1.7452,71.3716,0,0,69.4978,72.7021,0
22JAN15:23:08:00,AHU_5_2,0,1.7452,71.7496,0,0,69.7678,72.6121,0
22JAN15:23:23:00,AHU_5_2,0,1.7886,72.0196,0,0,70.1458,72.7921,0
22JAN15:23:38:00,AHU_5_2,0,1.7886,72.1096,0,0,70.4159,72.7921,0
22JAN15:23:53:00,AHU_5_2,0,1.7452,72.4697,0,0,70.6859,72.7921,0
23JAN15:00:08:00,AHU_5_2,0,1.6583,72.5597,0,0,70.9559,72.7021,0
01DEC14:00:14:00,AHU_5_2,0,1.7018,77.3302,0,0,81.991,75.2763,0
01DEC14:00:29:00,AHU_5_2,0,1.6583,77.3302,0,0,81.991,75.2763,0
01DEC14:00:44:00,AHU_5_2,0,1.7452,77.2401,0,0,82.081,75.2763,0
01DEC14:00:59:00,AHU_5_2,0,1.9188,77.2401,0,0,82.081,75.3663,0
01DEC14:01:14:00,AHU_5_2,0,1.6583,77.2401,0,0,81.991,75.2763,0
01DEC14:01:29:00,AHU_5_2,0,1.7452,77.2401,0,0,82.081,75.2763,0
01DEC14:01:44:00,AHU_5_2,0,1.7452,77.1501,0,0,81.991,75.2763,0
01DEC14:01:59:00,AHU_5_2,0,1.7886,77.2401,0,0,81.991,75.2763,0
01DEC14:02:14:00,AHU_5_2,0,1.832,77.1501,0,0,81.991,75.2763,0
01DEC14:02:29:00,AHU_5_2,0,1.7452,77.1501,0,0,82.081,75.2763,0
01DEC14:02:44:00,AHU_5_2,0,1.7452,77.1501,0,0,81.991,75.1863,0
01DEC14:02:59:00,AHU_5_2,0,1.7452,77.1501,0,0,81.991,75.1863,0
01DEC14:03:14:00,AHU_5_2,0,1.9188,77.2401,0,0,81.991,75.1863,0
01DEC14:03:29:00,AHU_5_2,0,1.7886,77.1501,0,0,81.991,75.1863,0
01DEC14:03:44:00,AHU_5_2,0,1.7018,77.1501,0,0,81.901,75.1863,0
01DEC14:03:59:00,AHU_5_2,0,1.7018,77.0601,0,0,81.991,75.1863,0
01DEC14:04:14:00,AHU_5_2,0,1.7452,77.0601,0,0,81.991,75.0963,0
01DEC14:04:29:00,AHU_5_2,0,1.7886,77.0601,0,0,81.991,75.0963,0
01DEC14:04:44:00,AHU_5_2,0,1.7452,77.0601,0,0,81.991,75.0963,0
01DEC14:04:59:00,AHU_5_2,0,1.7452,77.0601,0,0,81.991,75.0963,0
01DEC14:05:14:00,AHU_5_2,100,1.7452,78.8963,0.3252,0,73.3501,75.0963,5.95
01DEC14:05:29:00,AHU_5_2,53.915,34.4386,62.9827,0.5339,0,72.6121,71.3339,13.9
01DEC14:05:44:00,AHU_5_2,19.71,42.4274,57.9962,0.6182,0,71.964,70.5058,17.62
01DEC14:05:59:00,AHU_5_2,18.97,20.8055,57.4562,0.6584,0,71.874,70.1458,18.21
01DEC14:06:14:00,AHU_5_2,38.445,20.3279,60.4445,0.6544,0,71.784,70.1458,18.21
01DEC14:06:29:00,AHU_5_2,46.865,35.3503,62.9827,0.6624,0,71.604,70.3258,18.21
01DEC14:06:44:00,AHU_5_2,34.765,50.6333,60.8945,0.6664,0,71.604,70.4159,18.21
01DEC14:06:59:00,AHU_5_2,22,32.7887,57.7262,0.6664,0,71.5139,70.4159,18.21
01DEC14:07:14:00,AHU_5_2,40.97,29.8797,60.9845,0.6624,0,71.5139,70.5959,18.21
01DEC14:07:29:00,AHU_5_2,26.71,41.9498,59.3464,0.6704,0,71.0639,70.5959,18.21
01DEC14:07:44:00,AHU_5_2,24.3,22.1948,57.9962,0.6664,0,71.1539,70.6859,18.21
01DEC14:07:59:00,AHU_5_2,47.1,30.8783,62.5327,0.6664,0,70.8659,70.5959,18.21
01DEC14:08:14:00,AHU_5_2,26.405,46.4218,58.6263,0.6744,0,70.8659,70.5959,18.21
01DEC14:08:29:00,AHU_5_2,44.645,27.0576,60.8945,0.6664,0,70.8659,70.6859,18.21
01DEC14:08:44:00,AHU_5_2,28.665,47.9414,59.9044,0.6825,0,70.7759,70.8659,18.21
01DEC14:08:59:00,AHU_5_2,27.25,21.4567,58.1762,0.6664,0,70.6859,70.9559,18.21
01DEC14:09:14:00,AHU_5_2,43.175,36.9134,61.4346,0.6744,0,70.5058,71.1539,18.21
24FEB15:02:33:00,AHU_5_2,0,1.7452,73.2078,0,0,72.162,71.964,0
24FEB15:02:48:00,AHU_5_2,0,1.7018,73.2978,0,0,72.342,71.874,0
24FEB15:03:03:00,AHU_5_2,0,1.7452,73.3878,0,0,72.6121,71.874,0
24FEB15:03:18:00,AHU_5_2,0,1.7452,73.3878,0,0,72.8821,71.964,0
24FEB15:03:33:00,AHU_5_2,0,1.7452,73.5678,0,0,72.9721,71.964,0
24FEB15:03:48:00,AHU_5_2,0,1.832,73.5678,0,0,73.1701,71.964,0
24FEB15:04:03:00,AHU_5_2,0,1.832,73.5678,0,0,73.4402,71.964,0
24FEB15:04:18:00,AHU_5_2,0,1.7018,73.6578,0,0,73.6202,71.964,0
24FEB15:04:33:00,AHU_5_2,0,1.7452,73.6578,0,0,73.8002,71.964,0
24FEB15:04:48:00,AHU_5_2,0,1.7452,73.7478,0,0,73.9982,71.964,0
24FEB15:05:03:00,AHU_5_2,0,1.7452,73.7478,0,0,74.0882,71.964,0
24FEB15:05:18:00,AHU_5_2,18.045,92.2707,55.908,0.4697,0,69.7678,69.8578,7.88
24FEB15:05:33:00,AHU_5_2,13.205,34.178,62.6227,0.6182,0,69.6778,69.3177,14.17
24FEB15:05:48:00,AHU_5_2,44.535,19.72,57.6362,0.6463,0,69.5878,69.1377,15.46
24FEB15:06:03:00,AHU_5_2,18.195,31.1822,62.9827,0.6624,0,69.5878,69.3177,16.24
24FEB15:06:18:00,AHU_5_2,36.515,31.8335,57.2762,0.6584,0,68.5797,69.6778,16.24
24FEB15:06:33:00,AHU_5_2,13.16,29.9666,62.8027,0.6624,0,68.5797,70.1458,16.34
24FEB15:06:48:00,AHU_5_2,46.28,18.2004,57.8162,0.6463,0,69.2277,70.4159,16.41
24FEB15:07:03:00,AHU_5_2,14.455,44.468,60.8045,0.6624,0,68.9577,70.4159,16.41
24FEB15:07:18:00,AHU_5_2,45.265,16.594,58.2662,0.6544,0,68.5797,70.4159,16.41
24FEB15:07:33:00,AHU_5_2,11.525,47.9848,60.9845,0.6544,0,68.9577,70.3258,16.41
24FEB15:07:48:00,AHU_5_2,45.84,12.4259,58.0862,0.6664,0,69.0477,70.2358,16.41
24FEB15:08:03:00,AHU_5_2,13.74,45.2061,61.3445,0.6584,0,68.9577,70.3258,16.535
24FEB15:08:18:00,AHU_5_2,47.21,11.8615,58.3563,0.6704,0,69.1377,70.4159,16.535
24FEB15:08:33:00,AHU_5_2,13.28,42.0366,60.8045,0.6584,0,68.7597,70.5959,16.535
24FEB15:08:48:00,AHU_5_2,45.36,15.1612,57.9062,0.6664,0,68.6697,70.5959,16.535
24FEB15:09:03:00,AHU_5_2,15.355,42.3405,61.4346,0.6664,0,68.6697,70.5058,16.535
24FEB15:09:18:00,AHU_5_2,44.995,14.1192,58.3563,0.6704,0,68.8497,70.5959,16.535
24FEB15:09:33:00,AHU_5_2,14.465,44.9456,60.8945,0.6664,0,68.6697,70.5959,16.535
24FEB15:09:48:00,AHU_5_2,45.67,15.1178,58.4463,0.6704,0,68.5797,70.6859,16.535
24FEB15:10:03:00,AHU_5_2,15.095,44.5114,61.2546,0.6664,0,68.6697,70.5058,16.535
24FEB15:10:18:00,AHU_5_2,39.775,21.283,57.9062,0.6624,0,68.6697,70.5058,17.23
24FEB15:10:33:00,AHU_5_2,19.995,28.6206,62.8927,0.6544,0,68.4896,70.5058,17.23
24FEB15:10:48:00,AHU_5_2,29.24,40.3868,57.9062,0.6664,0,68.6697,70.5058,17.355
24FEB15:11:03:00,AHU_5_2,37.265,19.9805,61.0745,0.6503,0,68.3996,70.4159,17.355
24FEB15:11:18:00,AHU_5_2,17.56,47.2467,59.8144,0.6624,0,68.6697,70.3258,17.355
24FEB15:11:33:00,AHU_5_2,46.465,18.0267,58.4463,0.6503,0,68.7597,70.3258,17.44
24FEB15:11:48:00,AHU_5_2,19.63,37.2607,62.2627,0.6584,0,69.0477,70.4159,17.44
24FEB15:12:03:00,AHU_5_2,33.36,34.6556,57.9962,0.6624,0,68.6697,70.4159,17.44
24FEB15:12:18:00,AHU_5_2,35.88,20.3713,61.5246,0.6584,0,68.5797,70.3258,17.51
24FEB15:12:33:00,AHU_5_2,21.245,46.1613,59.6344,0.6584,0,68.8497,70.3258,17.51
24FEB15:12:48:00,AHU_5_2,45.63,19.7634,59.2563,0.6544,0,68.9577,70.4159,17.51
24FEB15:13:03:00,AHU_5_2,19.455,46.1179,61.7226,0.6383,0,68.6697,70.4159,17.51
24FEB15:13:18:00,AHU_5_2,40,25.9287,57.9062,0.6584,0,68.7597,70.3258,18.17
24FEB15:13:33:00,AHU_5_2,26.585,29.185,62.4427,0.6704,0,68.6697,70.4159,18.17
24FEB15:13:48:00,AHU_5_2,27.515,39.2145,58.3563,0.6704,0,68.6697,70.4159,18.24
24FEB15:14:03:00,AHU_5_2,39.15,21.7172,60.8045,0.6704,0,68.5797,70.4159,18.24
24FEB15:14:18:00,AHU_5_2,20.145,45.9442,59.9944,0.6784,0,68.8497,70.2358,18.24
24FEB15:14:33:00,AHU_5_2,44.625,20.8489,59.1663,0.6664,0,68.5797,70.2358,18.24
24FEB15:14:48:00,AHU_5_2,21.875,43.8167,61.1645,0.6664,0,68.8497,70.2358,18.24
24FEB15:15:03:00,AHU_5_2,43.04,22.9763,58.0862,0.6664,0,68.6697,70.1458,18.24
24FEB15:15:18:00,AHU_5_2,19.655,36.1318,62.2627,0.6744,0,68.7597,70.2358,18.24
24FEB15:15:33:00,AHU_5_2,36.935,30.7481,57.7262,0.6744,0,68.6697,70.1458,18.24
24FEB15:15:48:00,AHU_5_2,32.21,26.3629,62.4427,0.6784,0,68.7597,70.1458,18.24
24FEB15:16:03:00,AHU_5_2,23.88,44.7285,58.5363,0.6704,0,68.6697,70.2358,18.24
24FEB15:16:18:00,AHU_5_2,42.505,18.157,60.6245,0.6744,0,68.4896,70.2358,18.24
24FEB15:16:33:00,AHU_5_2,19.225,48.1585,60.4445,0.6704,0,68.5797,70.2358,18.24
24FEB15:16:48:00,AHU_5_2,44.55,20.7186,58.4463,0.6784,0,68.7597,70.2358,18.24
24FEB15:17:03:00,AHU_5_2,18.805,44.5983,61.4346,0.6704,0,68.6697,70.3258,18.24
24FEB15:17:18:00,AHU_5_2,39.805,28.0996,57.8162,0.6784,0,68.7597,70.3258,18.24
24FEB15:17:33:00,AHU_5_2,28.565,29.185,62.2627,0.6664,0,68.6697,70.2358,18.24
24FEB15:17:48:00,AHU_5_2,27.77,38.6935,58.1762,0.6744,0,68.6697,70.2358,18.24
24FEB15:18:03:00,AHU_5_2,41.06,20.5884,60.9845,0.6664,0,68.4896,70.1458,18.24
24FEB15:18:18:00,AHU_5_2,20.865,45.1193,59.7244,0.6704,0,68.7597,70.2358,18.24
24FEB15:18:33:00,AHU_5_2,0,19.1122,62.7127,0,0,68.0396,70.3258,18.24
24FEB15:18:48:00,AHU_5_2,0,1.7886,62.6227,0,0,67.2115,69.8578,0
24FEB15:19:03:00,AHU_5_2,0,1.7018,63.4508,0,0,66.9415,70.2358,0
24FEB15:19:18:00,AHU_5_2,0,1.7452,64.2609,0,0,66.9415,70.5058,0
24FEB15:19:33:00,AHU_5_2,0,1.7018,65.0889,0,0,67.0315,70.6859,0
24FEB15:19:48:00,AHU_5_2,0,1.7018,65.719,0,0,67.1215,70.7759,0
24FEB15:20:03:00,AHU_5_2,0,1.7018,66.3491,0,0,67.1215,70.8659,0
24FEB15:20:18:00,AHU_5_2,0,1.832,66.9971,0,0,67.3015,70.9559,0
24FEB15:20:33:00,AHU_5_2,0,1.7452,67.6272,0,0,67.4815,70.9559,0
24FEB15:20:48:00,AHU_5_2,0,1.6583,68.0952,0,0,67.7516,70.9559,0
24FEB15:21:03:00,AHU_5_2,0,1.832,68.5453,0,0,67.9496,71.0639,0
24FEB15:21:18:00,AHU_5_2,0,1.7018,69.0853,0,0,68.2196,71.0639,0
24FEB15:21:33:00,AHU_5_2,0,1.7452,69.3734,0,0,68.4896,71.1539,0
24FEB15:21:48:00,AHU_5_2,0,1.7886,69.7334,0,0,68.7597,71.1539,0
24FEB15:22:03:00,AHU_5_2,0,1.7452,70.1834,0,0,68.8497,71.1539,0
24FEB15:22:18:00,AHU_5_2,0,1.7452,70.4715,0,0,69.0477,71.1539,0
24FEB15:22:33:00,AHU_5_2,0,1.7452,70.7415,0,0,69.3177,71.1539,0
24FEB15:22:48:00,AHU_5_2,0,1.7452,71.0115,0,0,69.5878,71.1539,0
24FEB15:23:03:00,AHU_5_2,0,1.7018,71.1915,0,0,69.9478,71.3339,0
24FEB15:23:18:00,AHU_5_2,0,1.7886,71.5516,0,0,70.1458,71.3339,0
24FEB15:23:33:00,AHU_5_2,0,1.7018,71.7496,0,0,70.3258,71.4239,0
24FEB15:23:48:00,AHU_5_2,0,1.7018,71.8396,0,0,70.5959,71.4239,0
25FEB15:00:03:00,AHU_5_2,0,1.7018,72.1096,0,0,70.8659,71.4239,0
25FEB15:00:18:00,AHU_5_2,0,1.832,72.2897,0,0,71.0639,71.3339,0
25FEB15:00:33:00,AHU_5_2,0,1.7452,72.4697,0,0,71.2439,71.3339,0
25FEB15:00:48:00,AHU_5_2,0,1.7018,72.5597,0,0,71.5139,71.4239,0
25FEB15:01:03:00,AHU_5_2,0,1.7018,72.6497,0,0,71.694,71.4239,0
25FEB15:01:18:00,AHU_5_2,0,1.7018,72.8477,0,0,72.072,71.4239,0
25FEB15:01:33:00,AHU_5_2,0,1.7452,72.9377,0,0,72.162,71.4239,0
25FEB15:01:48:00,AHU_5_2,0,1.7018,72.9377,0,0,72.342,71.4239,0
25FEB15:02:03:00,AHU_5_2,0,1.832,73.1177,0,0,72.5221,71.5139,0
25FEB15:02:18:00,AHU_5_2,0,1.7018,73.2078,0,0,72.7021,71.4239,0
25FEB15:02:33:00,AHU_5_2,0,1.7452,73.2978,0,0,72.8821,71.5139,0
25FEB15:02:48:00,AHU_5_2,0,1.7018,73.2978,0,0,73.0801,71.4239,0
25FEB15:03:03:00,AHU_5_2,0,1.7452,73.3878,0,0,73.3501,71.5139,0
25FEB15:03:18:00,AHU_5_2,0,1.7886,73.4778,0,0,73.4402,71.4239,0
25FEB15:03:33:00,AHU_5_2,0,1.7452,73.4778,0,0,73.6202,71.5139,0
25FEB15:03:48:00,AHU_5_2,0,1.7452,73.5678,0,0,73.7102,71.5139,0
25FEB15:04:03:00,AHU_5_2,0,1.7452,73.6578,0,0,73.9982,71.5139,0
25FEB15:04:18:00,AHU_5_2,0,1.7886,73.6578,0,0,74.0882,71.604,0
25FEB15:04:33:00,AHU_5_2,0,1.7018,73.7478,0,0,74.2682,71.5139,0
25FEB15:04:48:00,AHU_5_2,0,1.7452,73.7478,0,0,74.3582,71.604,0
25FEB15:05:03:00,AHU_5_2,0,1.6583,73.7478,0,0,74.5383,71.604,0
25FEB15:05:18:00,AHU_5_2,0,76.9009,59.1663,0.4938,0,68.9577,69.6778,9.565
25FEB15:05:33:00,AHU_5_2,46.805,17.3755,60.6245,0.6022,0,68.9577,69.4077,16.095
25FEB15:05:48:00,AHU_5_2,21.015,45.3798,60.6245,0.6584,0,69.4077,69.5878,18.375
25FEB15:06:03:00,AHU_5_2,42.695,23.1066,57.9962,0.6624,0,69.4978,70.0558,18.375
25FEB15:06:18:00,AHU_5_2,26.345,32.1808,62.2627,0.6664,0,69.2277,70.2358,18.375
25FEB15:06:33:00,AHU_5_2,29.94,35.9582,57.9962,0.6704,0,68.9577,70.4159,18.375
25FEB15:06:48:00,AHU_5_2,37.685,24.5828,61.9026,0.6664,0,69.6778,70.5959,18.375
25FEB15:07:03:00,AHU_5_2,21.59,45.5969,59.6344,0.6744,0,68.9577,70.6859,18.375
25FEB15:07:18:00,AHU_5_2,45.625,20.1976,59.7244,0.6664,0,69.4978,70.6859,18.375
25FEB15:07:33:00,AHU_5_2,18.465,45.7271,61.0745,0.6784,0,68.6697,70.7759,18.375
25FEB15:07:48:00,AHU_5_2,37.93,23.0197,57.7262,0.6704,0,69.2277,70.7759,18.375
25FEB15:08:03:00,AHU_5_2,32.11,27.1444,62.4427,0.6784,0,69.1377,70.9559,18.375
25FEB15:08:18:00,AHU_5_2,22.02,44.2075,58.6263,0.6784,0,68.3996,70.8659,18.375
25FEB15:08:33:00,AHU_5_2,45.22,19.4161,60.0844,0.6744,0,68.7597,70.8659,18.375
25FEB15:08:48:00,AHU_5_2,19.21,45.8139,60.6245,0.6825,0,69.1377,70.8659,18.375
25FEB15:09:03:00,AHU_5_2,42.945,20.8055,58.3563,0.6784,0,68.9577,70.8659,18.545
25FEB15:09:18:00,AHU_5_2,20.47,43.9036,61.3445,0.6865,0,68.4896,70.9559,18.545
25FEB15:09:33:00,AHU_5_2,42.895,22.3685,57.7262,0.6825,0,68.7597,70.9559,18.545
25FEB15:09:48:00,AHU_5_2,25.085,31.6598,62.3527,0.6865,0,69.0477,70.8659,18.545
25FEB15:10:03:00,AHU_5_2,28.17,40.1697,58.1762,0.6784,0,68.7597,70.8659,18.545
25FEB15:10:18:00,AHU_5_2,47.72,87.0171,50.9395,0.6905,0,68.6697,70.7759,18.545
25FEB15:10:33:00,AHU_5_2,40.21,51.7621,53.7298,0.6865,0,68.8497,70.5058,18.545
25FEB15:10:48:00,AHU_5_2,43.21,48.8532,53.4598,0.6503,0,68.9577,70.4159,18.545
25FEB15:11:03:00,AHU_5_2,49.33,49.5478,52.5597,0.6544,0,68.6697,70.3258,18.63
25FEB15:11:18:00,AHU_5_2,44.79,45.0324,53.4598,0.6463,0,68.8497,70.2358,18.63
25FEB15:11:33:00,AHU_5_2,44.69,50.9806,53.0097,0.6544,0,68.6697,70.2358,18.905
25FEB15:11:48:00,AHU_5_2,44.69,46.856,53.3698,0.6343,0,68.6697,70.3258,18.975
25FEB15:12:03:00,AHU_5_2,49.35,46.856,52.7397,0.6624,0,69.0477,70.4159,19.18
25FEB15:12:18:00,AHU_5_2,49.35,50.1123,52.7397,0.6624,0,68.3996,70.5058,19.18
25FEB15:12:33:00,AHU_5_2,44.04,46.2047,53.3698,0.6584,0,68.6697,70.5959,19.18
25FEB15:12:48:00,AHU_5_2,48.74,51.0675,52.3797,0.6584,0,69.2277,70.5959,19.18
25FEB15:13:03:00,AHU_5_2,50.55,50.503,52.9197,0.6624,0,68.6697,70.5959,19.18
25FEB15:13:18:00,AHU_5_2,42.94,47.9414,53.2797,0.6624,0,68.6697,70.5959,19.18
25FEB15:13:33:00,AHU_5_2,49.98,50.5465,52.6497,0.6664,0,68.3996,70.5058,19.18
25FEB15:13:48:00,AHU_5_2,44.31,46.856,53.4598,0.6584,0,68.4896,70.5058,19.18
25FEB15:14:03:00,AHU_5_2,44.31,46.8994,53.3698,0.6624,0,68.6697,70.5959,19.18
25FEB15:14:18:00,AHU_5_2,44.31,46.856,53.5498,0.6584,0,68.9577,70.5959,19.28
25FEB15:14:33:00,AHU_5_2,49.16,49.7649,52.7397,0.6624,0,68.3996,70.5959,19.28
25FEB15:14:48:00,AHU_5_2,24.08,45.2495,61.4346,0.6503,0,68.4896,70.7759,20.135
25FEB15:15:03:00,AHU_5_2,36.67,31.4862,58.7163,0.6463,0,69.2277,70.8659,21.09
25FEB15:15:18:00,AHU_5_2,33.715,34.3951,61.2546,0.6624,0,69.4077,70.7759,21.25
25FEB15:15:33:00,AHU_5_2,38.855,33.1795,58.8063,0.6825,0,69.1377,70.7759,21.25
25FEB15:15:48:00,AHU_5_2,26.91,38.6066,61.2546,0.6945,0,68.6697,70.7759,21.25
25FEB15:16:03:00,AHU_5_2,41.555,27.3615,58.2662,0.6985,0,68.9577,70.7759,21.25
25FEB15:16:18:00,AHU_5_2,26.615,33.7439,58.2662,0.7065,0,69.2277,70.7759,21.25
25FEB15:16:33:00,AHU_5_2,35.43,33.2663,61.7226,0.7106,0,68.9577,70.5959,21.25
25FEB15:16:48:00,AHU_5_2,33.39,28.8377,58.3563,0.7146,0,68.5797,70.5959,21.25
25FEB15:17:03:00,AHU_5_2,29.205,42.384,61.8126,0.7226,0,68.9577,70.5959,21.25
25FEB15:17:18:00,AHU_5_2,35.835,26.58,59.0763,0.7186,0,69.0477,70.5959,21.25
25FEB15:17:33:00,AHU_5_2,26.385,43.8601,61.5246,0.7186,0,68.9577,70.5058,21.25
25FEB15:17:48:00,AHU_5_2,40.96,24.713,59.4364,0.7186,0,68.9577,70.4159,21.25
25FEB15:18:03:00,AHU_5_2,24.505,43.426,60.0844,0.7226,0,68.5797,70.4159,21.25
25FEB15:18:18:00,AHU_5_2,43.09,25.7116,59.8144,0.7186,0,69.3177,70.3258,21.25
25FEB15:18:33:00,AHU_5_2,0,43.8601,59.6344,0.0161,0,64.4753,69.6778,0
25FEB15:18:48:00,AHU_5_2,0,1.7452,60.8045,0,0,64.1152,70.0558,0
25FEB15:19:03:00,AHU_5_2,0,1.6583,61.3445,0,0,64.0072,70.4159,0
25FEB15:19:18:00,AHU_5_2,0,1.7886,62.1726,0,0,63.9172,70.6859,0
25FEB15:19:33:00,AHU_5_2,0,1.7018,63.2527,0,0,64.0072,70.7759,0
25FEB15:19:48:00,AHU_5_2,0,1.7018,64.0808,0,0,64.1152,70.8659,0
25FEB15:20:03:00,AHU_5_2,0,1.7018,64.9989,0,0,64.2952,70.9559,0
25FEB15:20:18:00,AHU_5_2,0,1.7018,65.719,0,0,64.4753,71.0639,0
25FEB15:20:33:00,AHU_5_2,0,1.7452,66.2591,0,0,64.7453,71.2439,0
25FEB15:20:48:00,AHU_5_2,0,1.7886,66.8171,0,0,65.0153,71.2439,0
25FEB15:21:03:00,AHU_5_2,0,1.6583,67.3572,0,0,65.2853,71.3339,0
25FEB15:21:18:00,AHU_5_2,0,1.7018,67.9152,0,0,65.5734,71.3339,0
25FEB15:21:33:00,AHU_5_2,0,1.7018,68.2752,0,0,65.8434,71.3339,0
25FEB15:21:48:00,AHU_5_2,0,1.7452,68.6353,0,0,66.1134,71.4239,0
25FEB15:22:03:00,AHU_5_2,0,1.7452,68.9953,0,0,66.5635,71.4239,0
25FEB15:22:18:00,AHU_5_2,0,1.7886,69.2834,0,0,66.7615,71.4239,0
25FEB15:22:33:00,AHU_5_2,0,1.7452,69.6434,0,0,67.1215,71.4239,0
25FEB15:22:48:00,AHU_5_2,0,1.7452,70.0034,0,0,67.4815,71.4239,0
25FEB15:23:03:00,AHU_5_2,0,1.7018,70.1834,0,0,67.7516,71.4239,0
25FEB15:23:18:00,AHU_5_2,0,1.7452,70.4715,0,0,68.0396,71.4239,0
25FEB15:23:33:00,AHU_5_2,0,1.7886,70.7415,0,0,68.3096,71.4239,0
25FEB15:23:48:00,AHU_5_2,0,1.6583,70.9215,0,0,68.4896,71.4239,0
26FEB15:00:03:00,AHU_5_2,0,1.7452,71.1015,0,0,68.7597,71.5139,0
26FEB15:00:18:00,AHU_5_2,0,1.7018,71.2816,0,0,69.0477,71.5139,0
26FEB15:00:33:00,AHU_5_2,0,1.7452,71.4616,0,0,69.4077,71.4239,0
26FEB15:00:48:00,AHU_5_2,0,1.8754,71.5516,0,0,69.6778,71.5139,0
26FEB15:01:03:00,AHU_5_2,0,1.7452,71.8396,0,0,69.8578,71.5139,0
26FEB15:01:18:00,AHU_5_2,0,1.7018,72.0196,0,0,70.0558,71.4239,0
26FEB15:01:33:00,AHU_5_2,0,1.7452,72.1096,0,0,70.4159,71.5139,0
26FEB15:01:48:00,AHU_5_2,0,1.7452,72.1997,0,0,70.6859,71.4239,0
26FEB15:02:03:00,AHU_5_2,0,1.7018,72.3797,0,0,70.9559,71.604,0
26FEB15:02:18:00,AHU_5_2,0,1.7452,72.5597,0,0,71.1539,71.604,0
26FEB15:02:33:00,AHU_5_2,0,1.7452,72.6497,0,0,71.3339,71.5139,0
26FEB15:02:48:00,AHU_5_2,0,1.7886,72.8477,0,0,71.604,71.5139,0
26FEB15:03:03:00,AHU_5_2,0,1.7018,72.8477,0,0,71.784,71.5139,0
26FEB15:03:18:00,AHU_5_2,0,1.6583,72.9377,0,0,71.964,71.5139,0
26FEB15:03:33:00,AHU_5_2,0,1.7452,73.0277,0,0,72.162,71.4239,0
26FEB15:03:48:00,AHU_5_2,0,1.7452,73.1177,0,0,72.342,71.5139,0
26FEB15:04:03:00,AHU_5_2,0,1.7452,73.2078,0,0,72.5221,71.5139,0
26FEB15:04:18:00,AHU_5_2,0,1.7452,73.2978,0,0,72.7021,71.5139,0
26FEB15:04:33:00,AHU_5_2,0,1.7452,73.3878,0,0,72.9721,71.5139,0
26FEB15:04:48:00,AHU_5_2,0,1.7452,73.3878,0,0,73.0801,71.604,0
26FEB15:05:03:00,AHU_5_2,0,1.7452,73.4778,0,0,73.2601,71.5139,0
26FEB15:05:18:00,AHU_5_2,6.24,50.6767,73.4778,0.5139,0,68.7597,69.7678,10.625
26FEB15:05:33:00,AHU_5_2,49.28,18.2004,61.1645,0.6222,0,69.7678,69.2277,16.805
26FEB15:05:48:00,AHU_5_2,19.805,44.9456,59.4364,0.6624,0,69.5878,69.2277,18.78
26FEB15:06:03:00,AHU_5_2,40.87,19.1122,60.9845,0.6704,0,68.7597,69.4978,18.78
26FEB15:06:18:00,AHU_5_2,29.815,30.8783,57.4562,0.6624,0,68.9577,69.7678,18.78
26FEB15:06:33:00,AHU_5_2,22.715,41.6459,62.8027,0.6624,0,68.8497,70.1458,18.78
26FEB15:06:48:00,AHU_5_2,22.715,1.7452,58.8963,0.6784,0,68.8497,70.1458,18.78
26FEB15:07:03:00,AHU_5_2,0,1.7452,58.8963,0.6784,0,64.2052,70.4159,0
26FEB15:07:18:00,AHU_5_2,0,1.7452,63.9008,0,0,64.2052,70.4159,0
26FEB15:07:33:00,AHU_5_2,0,1.7452,65.539,0,0,63.4671,70.8659,0
26FEB15:07:48:00,AHU_5_2,0,1.7886,65.539,0,0,63.4671,71.0639,0
26FEB15:08:03:00,AHU_5_2,0,1.7886,66.9071,0,0,63.4671,71.0639,0
26FEB15:08:18:00,AHU_5_2,0,1.6583,66.9071,0,0,63.6472,71.3339,0
26FEB15:08:33:00,AHU_5_2,0,1.7018,68.2752,0,0,63.9172,71.3339,0
26FEB15:08:48:00,AHU_5_2,0,1.7018,69.0853,0,0,64.1152,71.4239,0
26FEB15:09:03:00,AHU_5_2,0,1.7452,69.0853,0,0,64.1152,71.604,0
26FEB15:09:18:00,AHU_5_2,0,1.7452,69.7334,0,0,64.3852,71.604,0
26FEB15:09:33:00,AHU_5_2,0,1.7452,70.2734,0,0,64.5653,71.604,0
26FEB15:09:48:00,AHU_5_2,0,1.7452,70.2734,0,0,64.9253,71.604,0
26FEB15:10:03:00,AHU_5_2,0,1.6583,70.7415,0,0,64.9253,71.694,0
26FEB15:10:18:00,AHU_5_2,55.935,21.4133,71.0115,0,0,65.1953,71.5139,0
26FEB15:10:33:00,AHU_5_2,28.145,28.5338,60.3545,0.5339,0,72.7021,69.9478,19.03
26FEB15:10:48:00,AHU_5_2,39.245,45.4666,61.5246,0.6664,0,70.0558,69.6778,21.13
26FEB15:11:03:00,AHU_5_2,29.585,29.185,58.6263,0.6704,0,69.4077,69.5878,21.13
26FEB15:11:18:00,AHU_5_2,32.64,43.5996,61.6326,0.6865,0,69.6778,69.5878,21.13
26FEB15:11:33:00,AHU_5_2,39.17,32.1374,58.4463,0.6945,0,69.6778,69.7678,21.13
26FEB15:11:48:00,AHU_5_2,25.585,33.9175,61.6326,0.6945,0,69.3177,69.9478,21.13
26FEB15:12:03:00,AHU_5_2,44.115,39.3882,59.6344,0.7065,0,69.5878,69.9478,21.13
26FEB15:12:18:00,AHU_5_2,24.705,25.9721,59.9944,0.6985,0,69.4978,70.1458,21.13
26FEB15:12:33:00,AHU_5_2,42.505,43.7733,60.6245,0.7106,0,69.4978,70.3258,21.13
26FEB15:12:48:00,AHU_5_2,25.4,25.9721,58.8063,0.7065,0,69.4978,70.4159,21.13
26FEB15:13:03:00,AHU_5_2,35.4,44.4246,61.6326,0.7106,0,69.4077,70.4159,21.13
26FEB15:13:18:00,AHU_5_2,32.645,26.7537,58.2662,0.7146,0,69.4077,70.3258,21.13
26FEB15:13:33:00,AHU_5_2,30.155,39.0408,61.7226,0.7146,0,69.3177,70.2358,21.13
26FEB15:13:48:00,AHU_5_2,39.265,31.4862,58.1762,0.7186,0,69.0477,70.3258,21.13
26FEB15:14:03:00,AHU_5_2,25.195,32.0506,61.7226,0.7106,0,69.1377,70.3258,21.13
26FEB15:14:18:00,AHU_5_2,43.7,38.8671,58.9863,0.7186,0,69.1377,70.2358,21.13
26FEB15:14:33:00,AHU_5_2,25.02,26.059,59.9944,0.7146,0,69.1377,70.2358,21.13
26FEB15:14:48:00,AHU_5_2,41.15,43.3391,60.4445,0.7186,0,69.0477,70.3258,21.13
26FEB15:15:03:00,AHU_5_2,23.935,25.1038,59.2563,0.7146,0,68.6697,70.2358,21.13
26FEB15:15:18:00,AHU_5_2,39.52,43.2523,60.8045,0.7186,0,68.8497,70.3258,21.13
26FEB15:15:33:00,AHU_5_2,26.4,26.2326,58.8063,0.7186,0,69.0477,70.3258,21.13
26FEB15:15:48:00,AHU_5_2,37.02,44.2943,61.4346,0.7226,0,68.8497,70.3258,21.13
26FEB15:16:03:00,AHU_5_2,29.045,25.9721,58.2662,0.7146,0,68.8497,70.2358,21.13
26FEB15:16:18:00,AHU_5_2,28.195,34.3951,62.1726,0.7226,0,69.1377,70.3258,21.13
26FEB15:16:33:00,AHU_5_2,38.95,30.3139,58.6263,0.7186,0,68.6697,70.2358,21.13
26FEB15:16:48:00,AHU_5_2,26.52,35.9582,61.7226,0.7186,0,68.9577,70.2358,21.13
26FEB15:17:03:00,AHU_5_2,40.715,36.4358,58.9863,0.7226,0,68.5797,70.2358,21.13
26FEB15:17:18:00,AHU_5_2,25.245,29.7929,61.4346,0.7226,0,68.9577,70.2358,21.13
26FEB15:17:33:00,AHU_5_2,43.675,41.4288,59.1663,0.7226,0,68.8497,70.2358,21.13
26FEB15:17:48:00,AHU_5_2,24.28,26.2761,60.5345,0.7226,0,68.8497,70.2358,21.13
26FEB15:18:03:00,AHU_5_2,42.875,43.8601,60.1744,0.7266,0,68.6697,70.1458,21.13
26FEB15:18:18:00,AHU_5_2,24.35,25.0604,59.0763,0.7226,0,69.0477,70.2358,21.13
26FEB15:18:33:00,AHU_5_2,38.695,42.8181,60.7145,0.7306,0,68.9577,70.2358,21.13
26FEB15:18:48:00,AHU_5_2,0,1.6149,60.9845,0,0,65.1953,69.4978,0
26FEB15:19:03:00,AHU_5_2,0,1.7452,61.3445,0,0,65.3933,69.9478,0
26FEB15:19:18:00,AHU_5_2,0,1.6583,62.3527,0,0,65.1953,70.2358,0
26FEB15:19:33:00,AHU_5_2,0,1.7018,63.2527,0,0,65.1053,70.4159,0
26FEB15:19:48:00,AHU_5_2,0,1.7018,64.1708,0,0,65.1953,70.5959,0
26FEB15:20:03:00,AHU_5_2,0,1.7886,64.8909,0,0,65.3933,70.7759,0
26FEB15:20:18:00,AHU_5_2,0,1.7452,65.629,0,0,65.5734,70.8659,0
26FEB15:20:33:00,AHU_5_2,0,1.7452,66.169,0,0,65.7534,70.8659,0
26FEB15:20:48:00,AHU_5_2,0,1.8754,66.8171,0,0,65.8434,70.8659,0
26FEB15:21:03:00,AHU_5_2,0,1.7452,67.3572,0,0,66.2034,70.8659,0
26FEB15:21:18:00,AHU_5_2,0,1.7018,67.8072,0,0,66.3834,70.8659,0
26FEB15:21:33:00,AHU_5_2,0,1.7018,68.1852,0,0,66.5635,70.9559,0
26FEB15:21:48:00,AHU_5_2,0,1.7452,68.6353,0,0,66.7615,70.9559,0
26FEB15:22:03:00,AHU_5_2,0,1.7018,69.0853,0,0,67.0315,70.9559,0
26FEB15:22:18:00,AHU_5_2,0,1.7886,69.4634,0,0,67.3015,70.9559,0
26FEB15:22:33:00,AHU_5_2,0,1.7886,69.6434,0,0,67.5716,70.9559,0
26FEB15:22:48:00,AHU_5_2,0,1.7886,70.0034,0,0,67.8596,70.9559,0
26FEB15:23:03:00,AHU_5_2,0,1.7452,70.2734,0,0,68.0396,70.9559,0
26FEB15:23:18:00,AHU_5_2,0,1.7886,70.4715,0,0,68.3996,71.1539,0
26FEB15:23:33:00,AHU_5_2,0,1.7018,70.7415,0,0,68.6697,71.1539,0
26FEB15:23:48:00,AHU_5_2,0,1.7452,70.9215,0,0,68.9577,71.1539,0
27FEB15:00:03:00,AHU_5_2,0,1.6583,71.1915,0,0,69.2277,71.2439,0
27FEB15:00:18:00,AHU_5_2,0,1.7886,71.3716,0,0,69.4978,71.1539,0
27FEB15:00:33:00,AHU_5_2,0,1.7018,71.4616,0,0,69.6778,71.1539,0
27FEB15:00:48:00,AHU_5_2,0,1.7452,71.7496,0,0,69.9478,71.1539,0
27FEB15:01:03:00,AHU_5_2,0,1.7452,71.9296,0,0,70.2358,71.0639,0
27FEB15:01:18:00,AHU_5_2,0,1.832,72.0196,0,0,70.5058,71.1539,0
27FEB15:01:33:00,AHU_5_2,0,1.7018,72.1997,0,0,70.7759,71.2439,0
27FEB15:01:48:00,AHU_5_2,0,1.7018,72.2897,0,0,70.9559,71.1539,0
27FEB15:02:03:00,AHU_5_2,0,1.7018,72.3797,0,0,71.1539,71.1539,0
27FEB15:02:18:00,AHU_5_2,0,1.7452,72.5597,0,0,71.3339,71.2439,0
27FEB15:02:33:00,AHU_5_2,0,1.7886,72.6497,0,0,71.604,71.2439,0
27FEB15:02:48:00,AHU_5_2,0,1.7452,72.7577,0,0,71.784,71.3339,0
27FEB15:03:03:00,AHU_5_2,0,1.7018,72.8477,0,0,71.964,71.2439,0
27FEB15:03:18:00,AHU_5_2,0,1.7018,72.8477,0,0,72.162,71.2439,0
27FEB15:03:33:00,AHU_5_2,0,1.7018,73.0277,0,0,72.432,71.2439,0
27FEB15:03:48:00,AHU_5_2,0,1.7452,73.0277,0,0,72.5221,71.2439,0
27FEB15:04:03:00,AHU_5_2,0,1.7452,73.1177,0,0,72.7921,71.2439,0
27FEB15:04:18:00,AHU_5_2,0,1.7452,73.2078,0,0,72.8821,71.2439,0
27FEB15:04:33:00,AHU_5_2,0,1.7018,73.2078,0,0,73.0801,71.3339,0
27FEB15:04:48:00,AHU_5_2,0,1.7018,73.2978,0,0,73.2601,71.2439,0
27FEB15:05:03:00,AHU_5_2,0,1.7018,73.2978,0,0,73.4402,71.3339,0
27FEB15:05:18:00,AHU_5_2,45,64.9611,72.1997,0.2971,0,69.8578,69.6778,0
27FEB15:05:33:00,AHU_5_2,14.14,17.3755,62.0826,0.5821,0,68.3096,69.2277,14.275
27FEB15:05:48:00,AHU_5_2,44.155,47.7243,58.9863,0.6503,0,69.0477,69.3177,16.89
27FEB15:06:03:00,AHU_5_2,19.78,16.3335,59.1663,0.6584,0,68.7597,69.5878,17.21
27FEB15:06:18:00,AHU_5_2,25.765,38.7803,61.9926,0.6624,0,68.5797,70.1458,17.21
27FEB15:06:33:00,AHU_5_2,41.025,27.9259,57.7262,0.6704,0,67.6616,70.5058,17.21
27FEB15:06:48:00,AHU_5_2,16.235,25.4077,62.1726,0.6664,0,68.3996,70.5058,17.21
27FEB15:07:03:00,AHU_5_2,46.01,42.8181,58.2662,0.6744,0,68.8497,70.5959,17.21
27FEB15:07:18:00,AHU_5_2,18.825,18.3307,60.7145,0.6664,0,68.5797,70.5959,17.21
27FEB15:07:33:00,AHU_5_2,34.095,45.5534,60.8045,0.6624,0,68.4896,70.6859,17.28
27FEB15:07:48:00,AHU_5_2,30.675,16.0295,57.5462,0.6544,0,68.7597,70.6859,17.28
27FEB15:08:03:00,AHU_5_2,24.945,38.8671,62.4427,0.6624,0,68.3996,70.6859,17.28
27FEB15:08:18:00,AHU_5_2,42.24,32.8321,57.6362,0.6624,0,68.6697,70.6859,17.28
27FEB15:08:33:00,AHU_5_2,18.6,23.6276,62.5327,0.6584,0,68.1296,70.7759,17.28
27FEB15:08:48:00,AHU_5_2,44.54,46.7691,58.6263,0.6664,0,68.6697,70.6859,17.28
27FEB15:09:03:00,AHU_5_2,19.36,19.199,60.3545,0.6664,0,68.0396,70.6859,17.8
23DEC14:16:15:00,AHU_5_2,29.575,31.7033,61.6326,0.6865,0,69.2277,70.1458,18.455
23DEC14:16:30:00,AHU_5_2,42.405,43.426,58.6263,0.6905,0,68.9577,70.2358,18.455
23DEC14:16:45:00,AHU_5_2,25.365,27.0142,60.1744,0.6825,0,68.9577,70.1458,18.455
23DEC14:17:00:00,AHU_5_2,39.48,41.559,61.0745,0.6865,0,69.1377,70.0558,18.455
23DEC14:17:15:00,AHU_5_2,35.425,36.6529,58.6263,0.6905,0,69.3177,70.1458,18.455
23DEC14:17:30:00,AHU_5_2,25.335,25.9721,61.6326,0.6865,0,68.7597,70.0558,18.455
23DEC14:17:45:00,AHU_5_2,43.775,45.0759,59.1663,0.6905,0,68.7597,69.9478,18.455
23DEC14:18:00:00,AHU_5_2,24.7,26.7537,60.4445,0.6865,0,69.2277,70.0558,18.455
23DEC14:18:15:00,AHU_5_2,40.9,43.5128,60.2644,0.6905,0,69.1377,70.0558,18.455
23DEC14:18:30:00,AHU_5_2,30.495,30.4007,58.8963,0.6865,0,69.5878,70.1458,18.455
23DEC14:18:45:00,AHU_5_2,0,1.9188,60.5345,0,0,64.8353,69.5878,0
23DEC14:19:00:00,AHU_5_2,0,1.7886,61.3445,0,0,65.1953,70.2358,0
23DEC14:19:15:00,AHU_5_2,0,1.7886,62.4427,0,0,65.0153,70.5959,0
23DEC14:19:30:00,AHU_5_2,0,1.9623,63.3608,0,0,65.0153,70.9559,0
23DEC14:19:45:00,AHU_5_2,0,1.7886,64.3509,0,0,65.1053,71.1539,0
23DEC14:20:00:00,AHU_5_2,0,1.7886,65.0889,0,0,65.1953,71.2439,0
23DEC14:20:15:00,AHU_5_2,0,1.7886,65.899,0,0,65.3933,71.4239,0
23DEC14:20:30:00,AHU_5_2,0,1.7886,66.4571,0,0,65.6634,71.4239,0
23DEC14:20:45:00,AHU_5_2,0,1.832,66.9971,0,0,65.7534,71.5139,0
23DEC14:21:00:00,AHU_5_2,0,1.7886,67.5372,0,0,65.9334,71.604,0
23DEC14:21:15:00,AHU_5_2,0,1.7886,68.1852,0,0,66.2034,71.604,0
23DEC14:21:30:00,AHU_5_2,0,1.8754,68.5453,0,0,66.5635,71.694,0
23DEC14:21:45:00,AHU_5_2,0,1.832,68.9053,0,0,66.7615,71.694,0
23DEC14:22:00:00,AHU_5_2,0,1.9623,69.2834,0,0,67.0315,71.694,0
23DEC14:22:15:00,AHU_5_2,0,1.7886,69.6434,0,0,67.3015,71.694,0
23DEC14:22:30:00,AHU_5_2,0,1.7452,69.9134,0,0,67.5716,71.694,0
23DEC14:22:45:00,AHU_5_2,0,1.7452,70.1834,0,0,67.8596,71.784,0
23DEC14:23:00:00,AHU_5_2,0,1.7452,70.4715,0,0,68.0396,71.694,0
23DEC14:23:15:00,AHU_5_2,0,1.7018,70.9215,0,0,68.3996,71.784,0
23DEC14:23:30:00,AHU_5_2,0,1.7452,71.0115,0,0,68.5797,71.784,0
23DEC14:23:45:00,AHU_5_2,0,1.7886,71.1915,0,0,69.0477,71.784,0
24DEC14:00:00:00,AHU_5_2,0,1.7018,71.3716,0,0,69.2277,71.784,0
24DEC14:00:15:00,AHU_5_2,0,1.7886,71.7496,0,0,69.4978,71.784,0
24DEC14:00:30:00,AHU_5_2,0,1.832,71.8396,0,0,69.8578,71.784,0
24DEC14:00:45:00,AHU_5_2,0,1.7886,71.9296,0,0,70.0558,71.784,0
24DEC14:01:00:00,AHU_5_2,0,1.7452,72.1096,0,0,70.3258,71.784,0
24DEC14:01:15:00,AHU_5_2,0,1.7452,72.2897,0,0,70.5959,71.874,0
24DEC14:01:30:00,AHU_5_2,0,1.7886,72.4697,0,0,70.8659,71.874,0
24DEC14:01:45:00,AHU_5_2,0,1.7886,72.6497,0,0,71.1539,71.874,0
24DEC14:02:00:00,AHU_5_2,0,1.7886,72.7577,0,0,71.3339,71.874,0
24DEC14:02:15:00,AHU_5_2,0,1.7452,72.8477,0,0,71.5139,71.874,0
24DEC14:02:30:00,AHU_5_2,0,1.8754,72.9377,0,0,71.784,71.874,0
24DEC14:02:45:00,AHU_5_2,0,1.832,73.0277,0,0,71.874,71.964,0
24DEC14:03:00:00,AHU_5_2,0,1.7452,73.1177,0,0,72.252,72.072,0
24DEC14:03:15:00,AHU_5_2,0,1.7886,73.1177,0,0,72.432,71.964,0
24DEC14:03:30:00,AHU_5_2,0,1.7452,73.2078,0,0,72.6121,71.964,0
24DEC14:03:45:00,AHU_5_2,0,1.7886,73.2978,0,0,72.8821,72.072,0
24DEC14:04:00:00,AHU_5_2,0,1.6583,73.2978,0,0,73.0801,72.072,0
24DEC14:04:15:00,AHU_5_2,0,1.7018,73.3878,0,0,73.3501,71.964,0
24DEC14:04:30:00,AHU_5_2,0,1.7452,73.4778,0,0,73.4402,72.072,0
24DEC14:04:45:00,AHU_5_2,0,1.7452,73.5678,0,0,73.6202,72.072,0
24DEC14:05:00:00,AHU_5_2,0,1.7886,73.5678,0,0,73.8002,72.072,0
24DEC14:05:15:00,AHU_5_2,0,1.7018,73.9458,0.4737,0,73.1701,70.6859,0
24DEC14:05:30:00,AHU_5_2,28.59,27.5786,58.8963,0.5339,0,70.4159,69.4978,13.555
24DEC14:05:45:00,AHU_5_2,35.235,38.3027,61.4346,0.6383,0,70.2358,69.1377,17.62
24DEC14:06:00:00,AHU_5_2,37.285,33.9175,58.6263,0.6624,0,70.1458,69.3177,17.675
24DEC14:06:15:00,AHU_5_2,28.73,33.136,61.6326,0.6584,0,70.2358,69.4978,17.675
24DEC14:06:30:00,AHU_5_2,43.775,43.3391,58.4463,0.6544,0,70.2358,69.7678,18.18
24DEC14:06:45:00,AHU_5_2,26.94,27.4917,61.6326,0.6584,0,70.1458,69.9478,18.18
24DEC14:07:00:00,AHU_5_2,44.145,45.5534,58.5363,0.6584,0,70.0558,70.1458,18.25
24DEC14:07:15:00,AHU_5_2,28.01,29.2719,60.7145,0.6624,0,70.3258,70.2358,18.25
24DEC14:07:30:00,AHU_5_2,41.56,43.2089,59.9044,0.6584,0,70.1458,70.3258,18.25
24DEC14:07:45:00,AHU_5_2,32.885,32.7019,59.3464,0.6584,0,69.8578,70.4159,18.25
24DEC14:08:00:00,AHU_5_2,30.65,32.094,61.5246,0.6664,0,69.9478,70.5058,18.39
24DEC14:08:15:00,AHU_5_2,42.455,43.426,58.4463,0.6664,0,69.3177,70.2358,18.39
24DEC14:08:30:00,AHU_5_2,26.685,27.622,60.4445,0.6664,0,69.4978,70.2358,18.39
24DEC14:08:45:00,AHU_5_2,39.955,42.7747,60.2644,0.6704,0,69.6778,70.4159,18.39
24DEC14:09:00:00,AHU_5_2,33.07,32.7019,58.8963,0.6463,0,69.5878,70.5058,18.39
24DEC14:09:15:00,AHU_5_2,27.29,29.5324,61.8126,0.6704,0,69.3177,70.4159,18.53
24DEC14:09:30:00,AHU_5_2,44.225,44.2943,58.4463,0.6744,0,69.4077,70.3258,18.53
24DEC14:09:45:00,AHU_5_2,25.77,27.0142,60.8945,0.6704,0,69.4077,70.4159,18.53
24DEC14:10:00:00,AHU_5_2,40.885,44.5983,60.1744,0.6744,0,69.4978,70.4159,18.53
24DEC14:10:15:00,AHU_5_2,35.61,32.2243,58.9863,0.6704,0,69.3177,70.3258,18.53
24DEC14:10:30:00,AHU_5_2,26.675,30.3573,61.5246,0.6704,0,69.3177,70.4159,18.53
24DEC14:10:45:00,AHU_5_2,42.865,43.3826,58.5363,0.6784,0,69.4077,70.4159,18.53
24DEC14:11:00:00,AHU_5_2,28.11,28.3167,59.9044,0.6744,0,69.4978,70.5058,18.53
24DEC14:11:15:00,AHU_5_2,31.9,36.4792,61.4346,0.6744,0,69.0477,70.5058,18.53
24DEC14:11:30:00,AHU_5_2,42.95,40.0394,58.5363,0.6744,0,69.2277,70.5058,18.53
24DEC14:11:45:00,AHU_5_2,26.14,27.622,60.7145,0.6784,0,69.1377,70.5058,18.53
24DEC14:12:00:00,AHU_5_2,32.45,34.7425,60.9845,0.6704,0,69.2277,70.5959,18.53
24DEC14:12:15:00,AHU_5_2,42.55,42.5142,59.4364,0.6744,0,69.4978,70.5959,18.53
24DEC14:12:30:00,AHU_5_2,42.06,42.08,58.8963,0.6744,0,69.4978,70.5959,18.53
24DEC14:12:45:00,AHU_5_2,33.755,33.5268,59.3464,0.6784,0,69.4077,70.5959,18.53
24DEC14:13:00:00,AHU_5_2,30.775,32.0506,60.1744,0.6704,0,69.5878,70.6859,18.53
24DEC14:13:15:00,AHU_5_2,31.015,32.1374,60.1744,0.6744,0,69.4077,70.7759,18.53
24DEC14:13:30:00,AHU_5_2,31.365,32.4413,60.0844,0.6744,0,69.4978,70.5959,18.53
24DEC14:13:45:00,AHU_5_2,33.7,33.7005,59.8144,0.6744,0,69.5878,70.6859,18.53
24DEC14:14:00:00,AHU_5_2,38.82,40.7775,59.3464,0.6744,0,69.6778,70.7759,18.53
24DEC14:14:15:00,AHU_5_2,40.335,40.9512,59.7244,0.6704,0,69.5878,70.7759,18.53
24DEC14:14:30:00,AHU_5_2,35.57,37.1739,60.1744,0.6744,0,69.6778,70.7759,18.53
24DEC14:14:45:00,AHU_5_2,35.57,37.087,60.2644,0.6704,0,69.6778,70.8659,18.53
24DEC14:15:00:00,AHU_5_2,35.57,37.1739,60.3545,0.6704,0,69.7678,70.8659,18.53
24DEC14:15:15:00,AHU_5_2,35.57,37.0436,60.2644,0.6744,0,69.6778,70.8659,18.53
24DEC14:15:30:00,AHU_5_2,36.465,37.087,61.2546,0.6744,0,69.5878,70.8659,18.53
24DEC14:15:45:00,AHU_5_2,34.435,33.44,59.3464,0.6744,0,69.2277,70.8659,18.53
24DEC14:16:00:00,AHU_5_2,34.105,34.3517,59.3464,0.6704,0,69.3177,70.9559,18.53
24DEC14:16:15:00,AHU_5_2,38.97,39.6487,59.2563,0.6744,0,69.3177,71.0639,18.53
24DEC14:16:30:00,AHU_5_2,40.07,40.517,59.1663,0.6744,0,69.4077,71.0639,18.53
24DEC14:16:45:00,AHU_5_2,39.705,39.475,59.6344,0.6744,0,69.4077,70.9559,18.53
24DEC14:17:00:00,AHU_5_2,40.135,40.9946,59.6344,0.6784,0,69.4077,70.9559,18.53
24DEC14:17:15:00,AHU_5_2,40.625,40.5604,59.9044,0.6744,0,69.4978,70.9559,18.53
24DEC14:17:30:00,AHU_5_2,37.265,38.6501,60.4445,0.6784,0,69.5878,71.0639,18.53
24DEC14:17:45:00,AHU_5_2,33.74,35.2635,60.8045,0.6784,0,69.4978,71.0639,18.53
24DEC14:18:00:00,AHU_5_2,34.085,33.7439,60.8045,0.6744,0,69.4077,71.0639,18.53
24DEC14:18:15:00,AHU_5_2,32.385,35.0464,60.7145,0.6784,0,69.4077,70.9559,18.53
24DEC14:18:30:00,AHU_5_2,31.105,31.6598,60.7145,0.6744,0,69.7678,70.9559,18.53
24DEC14:18:45:00,AHU_5_2,0,1.8754,60.8045,0,0,65.8434,70.6859,0
24DEC14:19:00:00,AHU_5_2,0,1.832,61.4346,0,0,65.7534,71.5139,0
24DEC14:19:15:00,AHU_5_2,0,1.7886,62.6227,0,0,65.5734,71.694,0
24DEC14:19:30:00,AHU_5_2,0,1.7886,63.4508,0,0,65.5734,71.964,0
24DEC14:19:45:00,AHU_5_2,0,1.7886,64.5309,0,0,65.6634,72.162,0
24DEC14:20:00:00,AHU_5_2,0,1.7452,65.359,0,0,65.8434,72.252,0
24DEC14:20:15:00,AHU_5_2,0,1.7018,66.169,0,0,65.9334,72.342,0
24DEC14:20:30:00,AHU_5_2,0,1.7018,66.7271,0,0,66.2934,72.5221,0
24DEC14:20:45:00,AHU_5_2,0,1.7886,67.2672,0,0,66.4734,72.5221,0
24DEC14:21:00:00,AHU_5_2,0,1.7452,67.7172,0,0,66.7615,72.5221,0
24DEC14:21:15:00,AHU_5_2,0,1.7886,68.3653,0,0,67.0315,72.7021,0
24DEC14:21:30:00,AHU_5_2,0,1.7452,68.9053,0,0,67.1215,72.6121,0
24DEC14:21:45:00,AHU_5_2,0,1.7886,69.3734,0,0,67.3915,72.7021,0
24DEC14:22:00:00,AHU_5_2,0,1.7452,69.7334,0,0,67.6616,72.6121,0
24DEC14:22:15:00,AHU_5_2,0,1.7452,70.1834,0,0,67.8596,72.7921,0
24DEC14:22:30:00,AHU_5_2,0,1.7018,70.3635,0,0,68.0396,72.7921,0
24DEC14:22:45:00,AHU_5_2,0,1.7886,70.7415,0,0,68.3996,72.7921,0
24DEC14:23:00:00,AHU_5_2,0,1.7886,70.9215,0,0,68.6697,72.7921,0
24DEC14:23:15:00,AHU_5_2,0,1.7886,71.3716,0,0,68.9577,72.8821,0
24DEC14:23:30:00,AHU_5_2,0,1.7886,71.5516,0,0,69.1377,72.8821,0
24DEC14:23:45:00,AHU_5_2,0,1.7886,71.8396,0,0,69.3177,72.8821,0
25DEC14:00:00:00,AHU_5_2,0,1.7452,72.0196,0,0,69.6778,72.8821,0
25DEC14:00:15:00,AHU_5_2,0,1.7452,72.1997,0,0,69.7678,72.9721,0
25DEC14:00:30:00,AHU_5_2,0,1.7886,72.4697,0,0,70.1458,72.9721,0
25DEC14:00:45:00,AHU_5_2,0,1.7886,72.5597,0,0,70.2358,72.9721,0
25DEC14:01:00:00,AHU_5_2,0,1.7886,72.7577,0,0,70.5959,72.9721,0
25DEC14:01:15:00,AHU_5_2,0,1.7886,73.0277,0,0,70.7759,72.9721,0
25DEC14:01:30:00,AHU_5_2,0,1.7452,73.1177,0,0,71.0639,72.9721,0
25DEC14:01:45:00,AHU_5_2,0,1.7886,73.2078,0,0,71.2439,73.0801,0
25DEC14:02:00:00,AHU_5_2,0,1.7886,73.2978,0,0,71.4239,73.1701,0
25DEC14:02:15:00,AHU_5_2,0,1.7018,73.3878,0,0,71.694,73.0801,0
25DEC14:02:30:00,AHU_5_2,0,1.7018,73.5678,0,0,71.874,73.1701,0
25DEC14:02:45:00,AHU_5_2,0,1.6583,73.6578,0,0,71.964,73.1701,0
25DEC14:03:00:00,AHU_5_2,0,1.7886,73.7478,0,0,72.162,73.2601,0
25DEC14:03:15:00,AHU_5_2,0,1.7452,73.8558,0,0,72.342,73.1701,0
25DEC14:03:30:00,AHU_5_2,0,1.7886,73.8558,0,0,72.5221,73.1701,0
25DEC14:03:45:00,AHU_5_2,0,1.7886,73.9458,0,0,72.6121,73.2601,0
25DEC14:04:00:00,AHU_5_2,0,1.7886,74.1258,0,0,72.7921,73.2601,0
25DEC14:04:15:00,AHU_5_2,0,1.7452,74.1258,0,0,73.0801,73.2601,0
25DEC14:04:30:00,AHU_5_2,0,1.832,74.2159,0,0,73.0801,73.2601,0
25DEC14:04:45:00,AHU_5_2,0,1.8754,74.3059,0,0,73.2601,73.2601,0
25DEC14:05:00:00,AHU_5_2,0,1.7452,74.3059,0,0,73.3501,73.2601,0
25DEC14:05:15:00,AHU_5_2,0,1.7452,74.3059,0,0,73.5302,73.2601,0
25DEC14:05:30:00,AHU_5_2,0,1.7452,74.3959,0,0,73.6202,73.3501,0
25DEC14:05:45:00,AHU_5_2,0,1.7452,74.4859,0,0,73.7102,73.3501,0
25DEC14:06:00:00,AHU_5_2,0,1.7886,74.5759,0,0,73.8902,73.3501,0
25DEC14:06:15:00,AHU_5_2,0,1.7886,74.5759,0,0,73.9982,73.3501,0
25DEC14:06:30:00,AHU_5_2,0,1.832,74.5759,0,0,74.1782,73.3501,0
25DEC14:06:45:00,AHU_5_2,0,1.7452,74.6659,0,0,74.1782,73.4402,0
25DEC14:07:00:00,AHU_5_2,0,1.7886,74.6659,0,0,74.1782,73.4402,0
25DEC14:07:15:00,AHU_5_2,0,1.7886,74.7559,0,0,74.3582,73.4402,0
25DEC14:07:30:00,AHU_5_2,0,1.7886,74.7559,0,0,74.4482,73.3501,0
25DEC14:07:45:00,AHU_5_2,0,1.7886,74.8639,0,0,74.6283,73.5302,0
25DEC14:08:00:00,AHU_5_2,0,1.7452,74.8639,0,0,74.6283,73.5302,0
25DEC14:08:15:00,AHU_5_2,0,1.7452,74.9539,0,0,74.7183,73.5302,0
25DEC14:08:30:00,AHU_5_2,0,1.7452,74.9539,0,0,74.8083,73.4402,0
25DEC14:08:45:00,AHU_5_2,0,1.7452,74.9539,0,0,74.8083,73.5302,0
25DEC14:09:00:00,AHU_5_2,0,1.7886,75.0439,0,0,75.0063,73.5302,0
25DEC14:09:15:00,AHU_5_2,0,1.7452,75.0439,0,0,75.0963,73.5302,0
25DEC14:09:30:00,AHU_5_2,0,1.7886,75.0439,0,0,75.0963,73.5302,0
25DEC14:09:45:00,AHU_5_2,0,1.7018,75.0439,0,0,75.1863,73.5302,0
25DEC14:10:00:00,AHU_5_2,0,1.7452,75.0439,0,0,75.1863,73.5302,0
25DEC14:10:15:00,AHU_5_2,0,1.7886,75.224,0,0,75.2763,73.5302,0
25DEC14:10:30:00,AHU_5_2,0,1.7452,75.1339,0,0,75.3663,73.5302,0
25DEC14:10:45:00,AHU_5_2,0,1.7452,75.1339,0,0,75.3663,73.6202,0
25DEC14:11:00:00,AHU_5_2,0,1.832,75.1339,0,0,75.4563,73.7102,0
25DEC14:11:15:00,AHU_5_2,0,1.7452,75.224,0,0,75.5464,73.9982,0
25DEC14:11:30:00,AHU_5_2,0,1.7452,75.314,0,0,75.5464,74.0882,0
25DEC14:11:45:00,AHU_5_2,0,1.7452,75.314,0,0,75.6364,74.2682,0
25DEC14:12:00:00,AHU_5_2,0,1.7018,75.494,0,0,75.6364,74.5383,0
25DEC14:12:15:00,AHU_5_2,0,1.7886,75.494,0,0,75.7264,74.8083,0
25DEC14:12:30:00,AHU_5_2,0,1.7452,75.584,0,0,75.7264,75.0963,0
25DEC14:12:45:00,AHU_5_2,0,1.7018,75.674,0,0,75.9244,75.5464,0
25DEC14:13:00:00,AHU_5_2,0,1.7452,75.872,0,0,75.9244,75.6364,0
25DEC14:13:15:00,AHU_5_2,0,1.7452,75.764,0,0,75.9244,76.0144,0
25DEC14:13:30:00,AHU_5_2,0,1.7452,75.872,0,0,76.0144,76.3744,0
25DEC14:13:45:00,AHU_5_2,0,1.7886,75.962,0,0,76.1044,76.4644,0
25DEC14:14:00:00,AHU_5_2,0,1.7452,76.052,0,0,76.1944,76.6445,0
25DEC14:14:15:00,AHU_5_2,0,1.7452,76.142,0,0,76.1944,76.7525,0
25DEC14:14:30:00,AHU_5_2,0,1.832,76.2321,0,0,76.1944,76.8425,0
25DEC14:14:45:00,AHU_5_2,0,1.832,76.3221,0,0,76.3744,76.9325,0
25DEC14:15:00:00,AHU_5_2,0,1.7452,76.3221,0,0,76.3744,77.0225,0
25DEC14:15:15:00,AHU_5_2,0,1.8754,76.4121,0,0,76.3744,77.0225,0
25DEC14:15:30:00,AHU_5_2,0,1.7886,76.5921,0,0,76.4644,76.9325,0
25DEC14:15:45:00,AHU_5_2,0,1.7886,76.5921,0,0,76.4644,76.8425,0
25DEC14:16:00:00,AHU_5_2,0,1.7886,76.5021,0,0,76.6445,76.7525,0
25DEC14:16:15:00,AHU_5_2,0,1.7886,76.5921,0,0,76.5545,76.6445,0
25DEC14:16:30:00,AHU_5_2,0,1.7018,76.6821,0,0,76.6445,76.4644,0
25DEC14:16:45:00,AHU_5_2,0,1.7886,76.6821,0,0,76.7525,76.4644,0
25DEC14:17:00:00,AHU_5_2,0,1.7018,76.7721,0,0,76.7525,76.3744,0
25DEC14:17:15:00,AHU_5_2,0,1.7452,76.7721,0,0,76.8425,76.2844,0
25DEC14:17:30:00,AHU_5_2,0,1.832,76.7721,0,0,76.9325,76.1944,0
25DEC14:17:45:00,AHU_5_2,0,1.832,76.8801,0,0,76.8425,76.1044,0
25DEC14:18:00:00,AHU_5_2,0,1.7452,76.8801,0,0,76.9325,76.1044,0
25DEC14:18:15:00,AHU_5_2,0,1.7886,76.8801,0,0,77.0225,76.0144,0
25DEC14:18:30:00,AHU_5_2,0,1.7886,76.8801,0,0,77.0225,75.9244,0
25DEC14:18:45:00,AHU_5_2,0,1.7886,76.9701,0,0,77.1125,75.8344,0
25DEC14:19:00:00,AHU_5_2,0,1.7452,76.8801,0,0,77.2025,75.7264,0
25DEC14:19:15:00,AHU_5_2,0,1.7452,76.9701,0,0,77.1125,75.6364,0
25DEC14:19:30:00,AHU_5_2,0,1.7018,76.8801,0,0,77.2025,75.5464,0
25DEC14:19:45:00,AHU_5_2,0,1.7886,76.8801,0,0,77.2025,75.5464,0
25DEC14:20:00:00,AHU_5_2,0,1.7452,76.8801,0,0,77.2925,75.5464,0
25DEC14:20:15:00,AHU_5_2,0,1.7886,76.8801,0,0,77.2925,75.4563,0
25DEC14:20:30:00,AHU_5_2,0,1.7452,76.8801,0,0,77.4725,75.4563,0
25DEC14:20:45:00,AHU_5_2,0,1.7452,76.8801,0,0,77.3825,75.3663,0
25DEC14:21:00:00,AHU_5_2,0,1.7452,76.8801,0,0,77.4725,75.3663,0
25DEC14:21:15:00,AHU_5_2,0,1.7452,76.8801,0,0,77.5806,75.3663,0
25DEC14:21:30:00,AHU_5_2,0,1.7452,76.8801,0,0,77.4725,75.2763,0
25DEC14:21:45:00,AHU_5_2,0,1.7018,76.7721,0,0,77.5806,75.2763,0
25DEC14:22:00:00,AHU_5_2,0,1.7886,76.7721,0,0,77.5806,75.1863,0
25DEC14:22:15:00,AHU_5_2,0,1.9188,76.8801,0,0,77.6706,75.1863,0
25DEC14:22:30:00,AHU_5_2,0,1.7452,76.8801,0,0,77.6706,75.0963,0
25DEC14:22:45:00,AHU_5_2,0,1.7886,76.7721,0,0,77.6706,75.0963,0
25DEC14:23:00:00,AHU_5_2,0,1.7886,76.7721,0,0,77.7606,75.0063,0
25DEC14:23:15:00,AHU_5_2,0,1.7886,76.6821,0,0,77.7606,75.0063,0
25DEC14:23:30:00,AHU_5_2,0,1.7452,76.6821,0,0,77.8506,75.0063,0
25DEC14:23:45:00,AHU_5_2,0,1.832,76.7721,0,0,77.7606,75.0963,0
26DEC14:00:00:00,AHU_5_2,0,1.7886,76.5921,0,0,77.8506,74.8983,0
26DEC14:00:15:00,AHU_5_2,0,1.7018,76.7721,0,0,77.9406,74.8983,0
26DEC14:00:30:00,AHU_5_2,0,1.7018,76.6821,0,0,77.9406,74.8983,0
26DEC14:00:45:00,AHU_5_2,0,1.7886,76.5921,0,0,78.0306,74.8983,0
26DEC14:01:00:00,AHU_5_2,0,1.7018,76.5921,0,0,78.0306,74.8083,0
26DEC14:01:15:00,AHU_5_2,0,1.7886,76.5021,0,0,78.0306,74.8083,0
26DEC14:01:30:00,AHU_5_2,0,1.7886,76.5921,0,0,78.0306,74.8083,0
26DEC14:01:45:00,AHU_5_2,0,1.7452,76.5921,0,0,78.1206,74.8083,0
26DEC14:02:00:00,AHU_5_2,0,1.7018,76.5921,0,0,78.1206,74.7183,0
26DEC14:02:15:00,AHU_5_2,0,1.7886,76.5021,0,0,78.1206,74.8083,0
26DEC14:02:30:00,AHU_5_2,0,1.7886,76.5921,0,0,78.3006,74.7183,0
26DEC14:02:45:00,AHU_5_2,0,1.6583,76.5921,0,0,78.3006,74.8083,0
26DEC14:03:00:00,AHU_5_2,0,1.7886,76.5921,0,0,78.2106,74.7183,0
26DEC14:03:15:00,AHU_5_2,0,1.7452,76.5021,0,0,78.3006,74.6283,0
26DEC14:03:30:00,AHU_5_2,0,1.7018,76.5021,0,0,78.3006,74.6283,0
26DEC14:03:45:00,AHU_5_2,0,1.7886,76.4121,0,0,78.3006,74.6283,0
26DEC14:04:00:00,AHU_5_2,0,1.7886,76.4121,0,0,78.3006,74.6283,0
26DEC14:04:15:00,AHU_5_2,0,1.7886,76.4121,0,0,78.4086,74.6283,0
26DEC14:04:30:00,AHU_5_2,0,1.7452,76.4121,0,0,78.4987,74.6283,0
26DEC14:04:45:00,AHU_5_2,0,1.7886,76.4121,0,0,78.4987,74.5383,0
26DEC14:05:00:00,AHU_5_2,0,1.7452,76.4121,0,0,78.4987,74.5383,0
26DEC14:05:15:00,AHU_5_2,0,1.6583,76.4121,0,0,78.4987,74.5383,0
26DEC14:05:30:00,AHU_5_2,0,1.7452,76.4121,0,0,78.5887,74.5383,0
26DEC14:05:45:00,AHU_5_2,0,1.6583,76.4121,0,0,78.4987,74.4482,0
26DEC14:06:00:00,AHU_5_2,0,1.7452,76.3221,0,0,78.5887,74.4482,0
26DEC14:06:15:00,AHU_5_2,0,1.7452,76.4121,0,0,78.6787,74.4482,0
26DEC14:06:30:00,AHU_5_2,0,1.7886,76.3221,0,0,78.6787,74.4482,0
26DEC14:06:45:00,AHU_5_2,0,1.7452,76.3221,0,0,78.6787,74.4482,0
26DEC14:07:00:00,AHU_5_2,0,1.7886,76.3221,0,0,78.7687,74.4482,0
26DEC14:07:15:00,AHU_5_2,0,1.8754,76.3221,0,0,78.7687,74.4482,0
26DEC14:07:30:00,AHU_5_2,0,1.7886,76.2321,0,0,78.7687,74.4482,0
26DEC14:07:45:00,AHU_5_2,0,1.7452,76.3221,0,0,78.7687,74.3582,0
26DEC14:08:00:00,AHU_5_2,0,1.7452,76.3221,0,0,78.7687,74.3582,0
26DEC14:08:15:00,AHU_5_2,0,1.7886,76.3221,0,0,78.7687,74.3582,0
26DEC14:08:30:00,AHU_5_2,0,1.7452,76.3221,0,0,78.8587,74.3582,0
26DEC14:08:45:00,AHU_5_2,0,1.7452,76.2321,0,0,78.9487,74.4482,0
26DEC14:09:00:00,AHU_5_2,0,1.7018,76.2321,0,0,78.9487,74.4482,0
26DEC14:09:15:00,AHU_5_2,0,1.8754,76.2321,0,0,78.9487,74.3582,0
26DEC14:09:30:00,AHU_5_2,0,1.7018,76.3221,0,0,78.9487,74.4482,0
26DEC14:09:45:00,AHU_5_2,0,1.8754,76.3221,0,0,78.9487,74.4482,0
26DEC14:10:00:00,AHU_5_2,0,1.7452,76.3221,0,0,79.1287,74.5383,0
26DEC14:10:15:00,AHU_5_2,0,1.7452,76.4121,0,0,79.0387,74.7183,0
26DEC14:10:30:00,AHU_5_2,0,1.7018,76.4121,0,0,79.0387,74.8083,0
26DEC14:10:45:00,AHU_5_2,0,1.7452,76.4121,0,0,79.1287,75.0963,0
26DEC14:11:00:00,AHU_5_2,0,1.7886,76.5021,0,0,79.1287,75.2763,0
26DEC14:11:15:00,AHU_5_2,0,1.7886,76.5021,0,0,79.1287,75.5464,0
26DEC14:11:30:00,AHU_5_2,0,1.7018,76.5921,0,0,79.2367,75.8344,0
26DEC14:11:45:00,AHU_5_2,0,1.7452,76.6821,0,0,79.2367,76.1944,0
26DEC14:12:00:00,AHU_5_2,0,1.7452,76.8801,0,0,79.2367,76.3744,0
26DEC14:12:15:00,AHU_5_2,0,1.7886,76.8801,0,0,79.3267,76.6445,0
26DEC14:12:30:00,AHU_5_2,0,1.7452,76.9701,0,0,79.3267,76.9325,0
26DEC14:12:45:00,AHU_5_2,0,1.7886,77.0601,0,0,79.3267,77.1125,0
26DEC14:13:00:00,AHU_5_2,0,1.7886,77.1501,0,0,79.4167,77.2925,0
26DEC14:13:15:00,AHU_5_2,0,1.7452,77.2401,0,0,79.4167,77.4725,0
26DEC14:13:30:00,AHU_5_2,0,1.7018,77.4202,0,0,79.5067,77.5806,0
26DEC14:13:45:00,AHU_5_2,0,1.7452,77.3302,0,0,79.5067,77.8506,0
26DEC14:14:00:00,AHU_5_2,0,1.7886,77.5102,0,0,79.5968,77.9406,0
26DEC14:14:15:00,AHU_5_2,0,1.7886,77.5102,0,0,79.5968,78.1206,0
26DEC14:14:30:00,AHU_5_2,0,1.7018,77.6902,0,0,79.5968,78.1206,0
26DEC14:14:45:00,AHU_5_2,0,1.7452,77.6902,0,0,79.6868,78.3006,0
26DEC14:15:00:00,AHU_5_2,0,1.7886,77.6902,0,0,79.6868,78.3006,0
26DEC14:15:15:00,AHU_5_2,0,1.6583,77.7982,0,0,79.7768,78.3006,0
26DEC14:15:30:00,AHU_5_2,0,1.7886,77.8882,0,0,79.7768,78.1206,0
26DEC14:15:45:00,AHU_5_2,0,1.7452,77.8882,0,0,79.8668,78.1206,0
26DEC14:16:00:00,AHU_5_2,0,1.7452,77.9782,0,0,79.8668,78.0306,0
26DEC14:16:15:00,AHU_5_2,0,1.7452,77.9782,0,0,79.8668,77.8506,0
26DEC14:16:30:00,AHU_5_2,0,1.7452,77.9782,0,0,79.9568,77.7606,0
26DEC14:16:45:00,AHU_5_2,0,1.7018,78.0682,0,0,80.0648,77.6706,0
26DEC14:17:00:00,AHU_5_2,0,1.7018,78.0682,0,0,80.0648,77.4725,0
26DEC14:17:15:00,AHU_5_2,0,1.7886,78.0682,0,0,80.0648,77.3825,0
26DEC14:17:30:00,AHU_5_2,0,1.7886,78.1582,0,0,80.1548,77.2925,0
26DEC14:17:45:00,AHU_5_2,0,1.7886,78.2482,0,0,80.2448,77.2025,0
26DEC14:18:00:00,AHU_5_2,0,1.7452,78.1582,0,0,80.1548,77.2025,0
26DEC14:18:15:00,AHU_5_2,0,1.7886,78.2482,0,0,80.2448,77.0225,0
26DEC14:18:30:00,AHU_5_2,0,1.7886,78.1582,0,0,80.2448,77.0225,0
26DEC14:18:45:00,AHU_5_2,0,1.7886,78.1582,0,0,80.2448,76.8425,0
26DEC14:19:00:00,AHU_5_2,0,1.6583,78.1582,0,0,80.3348,76.8425,0
26DEC14:19:15:00,AHU_5_2,0,1.7886,78.1582,0,0,80.3348,76.7525,0
26DEC14:19:30:00,AHU_5_2,0,1.7018,78.1582,0,0,80.3348,76.7525,0
26DEC14:19:45:00,AHU_5_2,0,1.7452,78.0682,0,0,80.3348,76.6445,0
26DEC14:20:00:00,AHU_5_2,0,1.7452,78.0682,0,0,80.5148,76.6445,0
26DEC14:20:15:00,AHU_5_2,0,1.7886,78.0682,0,0,80.5148,76.4644,0
26DEC14:20:30:00,AHU_5_2,0,1.7452,77.9782,0,0,80.5148,76.4644,0
26DEC14:20:45:00,AHU_5_2,0,1.7886,77.9782,0,0,80.5148,76.3744,0
26DEC14:21:00:00,AHU_5_2,0,1.7452,77.9782,0,0,80.5148,76.3744,0
26DEC14:21:15:00,AHU_5_2,0,1.7886,77.9782,0,0,80.6049,76.3744,0
26DEC14:21:30:00,AHU_5_2,0,1.832,77.8882,0,0,80.6049,76.2844,0
26DEC14:21:45:00,AHU_5_2,0,1.7018,77.8882,0,0,80.6049,76.2844,0
26DEC14:22:00:00,AHU_5_2,0,1.6583,77.8882,0,0,80.6949,76.1044,0
26DEC14:22:15:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6949,76.1044,0
26DEC14:22:30:00,AHU_5_2,0,1.7452,77.7982,0,0,80.6949,76.1044,0
26DEC14:22:45:00,AHU_5_2,0,1.7886,77.7982,0,0,80.6049,76.0144,0
23JAN15:00:23:00,AHU_5_2,0,1.7018,72.8477,0,0,71.2439,72.7921,0
23JAN15:00:38:00,AHU_5_2,0,1.7452,73.0277,0,0,71.5139,72.7921,0
23JAN15:00:53:00,AHU_5_2,0,1.7452,73.2078,0,0,71.694,72.7021,0
23JAN15:01:08:00,AHU_5_2,0,1.6583,73.2078,0,0,72.072,72.7921,0
23JAN15:01:23:00,AHU_5_2,0,1.7018,73.3878,0,0,72.342,72.7921,0
