datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
23JAN15:01:38:00,AHU_5_2,0,1.832,73.5678,0,0,72.432,72.8821,0
23JAN15:01:53:00,AHU_5_2,0,1.7452,73.6578,0,0,72.6121,72.7921,0
23JAN15:02:08:00,AHU_5_2,0,1.7018,73.8558,0,0,72.8821,72.7921,0
23JAN15:02:23:00,AHU_5_2,0,1.6583,73.9458,0,0,72.9721,72.8821,0
23JAN15:02:38:00,AHU_5_2,0,1.7452,74.1258,0,0,73.2601,72.7921,0
23JAN15:02:53:00,AHU_5_2,0,1.7018,74.1258,0,0,73.4402,72.7921,0
23JAN15:03:08:00,AHU_5_2,0,1.7452,74.2159,0,0,73.6202,72.9721,0
23JAN15:03:23:00,AHU_5_2,0,1.7018,74.2159,0,0,73.8002,72.8821,0
23JAN15:03:38:00,AHU_5_2,0,1.7018,74.3059,0,0,73.9982,72.9721,0
23JAN15:03:53:00,AHU_5_2,0,1.7018,74.3959,0,0,74.1782,72.8821,0
23JAN15:04:08:00,AHU_5_2,0,1.7452,74.3959,0,0,74.2682,72.8821,0
23JAN15:04:23:00,AHU_5_2,0,1.7452,74.5759,0,0,74.5383,72.9721,0
23JAN15:04:38:00,AHU_5_2,0,1.7018,74.5759,0,0,74.6283,72.9721,0
23JAN15:04:53:00,AHU_5_2,0,1.7452,74.5759,0,0,74.8083,72.9721,0
23JAN15:05:08:00,AHU_5_2,0,1.7452,74.2159,0.3292,0,75.0063,72.9721,0.255
23JAN15:05:23:00,AHU_5_2,10.375,10.9931,63.6308,0.55,0,70.1458,70.8659,13.145
23JAN15:05:38:00,AHU_5_2,47.665,48.3756,58.1762,0.6182,0,70.2358,70.3258,17.565
23JAN15:05:53:00,AHU_5_2,22.65,23.5408,62.0826,0.6624,0,69.5878,70.1458,17.94
23JAN15:06:08:00,AHU_5_2,44.045,46.4652,58.2662,0.6584,0,69.3177,70.2358,17.94
23JAN15:06:23:00,AHU_5_2,23.61,26.9273,60.7145,0.6624,0,69.6778,70.1458,17.94
23JAN15:06:38:00,AHU_5_2,29.41,28.143,60.6245,0.6704,0,69.1377,70.1458,17.94
23JAN15:06:53:00,AHU_5_2,38.37,41.559,58.7163,0.6624,0,69.4978,70.2358,17.94
23JAN15:07:08:00,AHU_5_2,25.275,24.5828,61.9026,0.6704,0,69.3177,70.3258,17.94
23JAN15:07:23:00,AHU_5_2,46.01,46.7257,58.0862,0.6704,0,69.4978,70.5058,17.94
23JAN15:07:38:00,AHU_5_2,22.055,23.0197,62.0826,0.6664,0,69.2277,70.5058,17.94
23JAN15:07:53:00,AHU_5_2,44.235,45.51,58.2662,0.6744,0,69.2277,70.5959,17.94
23JAN15:08:08:00,AHU_5_2,24.475,24.2354,61.9026,0.6503,0,71.874,70.5058,18.715
23JAN15:08:23:00,AHU_5_2,39.685,34.5254,59.8144,0.6744,0,73.2601,70.5058,18.87
23JAN15:08:38:00,AHU_5_2,34.975,40.7775,58.9863,0.6825,0,70.1458,70.6859,18.87
23JAN15:08:53:00,AHU_5_2,30.65,28.0562,60.6245,0.6825,0,70.5959,70.6859,18.87
23JAN15:09:08:00,AHU_5_2,37.49,40.9512,58.4463,0.6865,0,70.0558,70.6859,18.87
23JAN15:09:23:00,AHU_5_2,25.365,24.8867,61.8126,0.6825,0,70.0558,70.6859,18.87
23JAN15:09:38:00,AHU_5_2,45.3,46.031,58.0862,0.6664,0,69.5878,70.7759,18.87
23JAN15:09:53:00,AHU_5_2,24.47,25.7116,61.6326,0.6584,0,69.4978,70.7759,18.87
23JAN15:10:08:00,AHU_5_2,43.435,45.1627,59.0763,0.6744,0,69.9478,70.5959,18.87
23JAN15:10:23:00,AHU_5_2,27.695,31.1388,60.3545,0.6624,0,69.7678,70.5058,18.87
23JAN15:10:38:00,AHU_5_2,38.145,34.3517,59.8144,0.6584,0,69.3177,70.5058,18.87
23JAN15:10:53:00,AHU_5_2,27.745,33.0058,59.9944,0.6544,0,69.4978,70.4159,18.87
23JAN15:11:08:00,AHU_5_2,35.48,33.8307,60.5345,0.6584,0,69.6778,70.4159,18.87
23JAN15:11:23:00,AHU_5_2,38.285,42.4274,58.7163,0.6584,0,68.8497,70.5058,18.87
23JAN15:11:38:00,AHU_5_2,27.85,28.0562,61.2546,0.6584,0,68.9577,70.4159,18.87
23JAN15:11:53:00,AHU_5_2,39.855,41.9932,58.4463,0.6584,0,69.1377,70.3258,18.87
23JAN15:12:08:00,AHU_5_2,26.69,26.9707,61.3445,0.6544,0,69.3177,70.3258,18.87
23JAN15:12:23:00,AHU_5_2,40.705,44.5548,58.0862,0.6584,0,68.7597,70.4159,18.87
23JAN15:12:38:00,AHU_5_2,24.895,26.0156,61.7226,0.6624,0,69.0477,70.4159,18.87
23JAN15:12:53:00,AHU_5_2,42.48,43.8167,58.3563,0.6624,0,69.2277,70.3258,18.87
23JAN15:13:08:00,AHU_5_2,25.14,27.0142,61.4346,0.6544,0,69.0477,70.5058,18.87
23JAN15:13:23:00,AHU_5_2,40.93,41.6024,58.6263,0.6544,0,68.9577,70.4159,18.87
23JAN15:13:38:00,AHU_5_2,29.435,29.5758,60.9845,0.6624,0,69.0477,70.3258,18.87
23JAN15:13:53:00,AHU_5_2,37.11,39.1711,58.8963,0.6544,0,68.8497,70.4159,18.87
23JAN15:14:08:00,AHU_5_2,28.045,26.2761,60.8945,0.6624,0,68.3096,70.6859,18.87
23JAN15:14:23:00,AHU_5_2,39.945,42.384,58.6263,0.6584,0,68.9577,70.5058,18.87
23JAN15:14:38:00,AHU_5_2,28.2,28.0562,60.8945,0.6664,0,69.1377,70.4159,18.87
23JAN15:14:53:00,AHU_5_2,39.52,41.6893,58.5363,0.6544,0,68.7597,70.4159,18.87
23JAN15:15:08:00,AHU_5_2,24.275,25.3643,61.6326,0.6624,0,68.4896,70.5058,18.87
23JAN15:15:23:00,AHU_5_2,42.66,42.4708,58.4463,0.6544,0,69.0477,70.5959,18.87
23JAN15:15:38:00,AHU_5_2,25.13,25.7116,61.6326,0.6624,0,68.8497,70.5959,18.87
23JAN15:15:53:00,AHU_5_2,43.105,44.8588,58.2662,0.6544,0,69.0477,70.5058,18.87
23JAN15:16:08:00,AHU_5_2,23.46,24.8433,61.9026,0.6544,0,69.0477,70.4159,18.87
23JAN15:16:23:00,AHU_5_2,42.05,43.8167,59.1663,0.6624,0,68.8497,70.5058,18.87
23JAN15:16:38:00,AHU_5_2,25.6,27.0576,60.6245,0.6544,0,69.0477,70.5058,18.87
23JAN15:16:53:00,AHU_5_2,40.74,42.384,59.0763,0.6584,0,68.7597,70.5959,18.87
23JAN15:17:08:00,AHU_5_2,24.895,25.9721,60.9845,0.6503,0,68.9577,70.5058,19.05
23JAN15:17:23:00,AHU_5_2,39.475,37.087,59.5264,0.6544,0,68.8497,70.3258,19.05
23JAN15:17:38:00,AHU_5_2,27.32,29.3587,60.6245,0.6544,0,69.1377,70.4159,19.05
23JAN15:17:53:00,AHU_5_2,36.725,33.3097,59.8144,0.6584,0,68.4896,70.4159,19.05
23JAN15:18:08:00,AHU_5_2,28.78,28.8377,59.6344,0.6544,0,68.6697,70.4159,19.05
23JAN15:18:23:00,AHU_5_2,31.065,30.4442,60.2644,0.6544,0,69.3177,70.3258,19.05
23JAN15:18:38:00,AHU_5_2,0,1.7452,61.2546,0,0,64.8353,69.5878,0
23JAN15:18:53:00,AHU_5_2,0,1.6583,61.8126,0,0,64.6553,70.1458,0
23JAN15:19:08:00,AHU_5_2,0,1.832,62.8927,0,0,64.2952,70.5058,0
23JAN15:19:23:00,AHU_5_2,0,1.832,63.7208,0,0,64.3852,70.7759,0
23JAN15:19:38:00,AHU_5_2,0,1.7452,64.5309,0,0,64.3852,70.9559,0
23JAN15:19:53:00,AHU_5_2,0,1.7452,65.269,0,0,64.4753,71.1539,0
23JAN15:20:08:00,AHU_5_2,0,1.7886,65.899,0,0,64.6553,71.2439,0
23JAN15:20:23:00,AHU_5_2,0,1.7452,66.4571,0,0,64.8353,71.2439,0
23JAN15:20:38:00,AHU_5_2,0,1.7886,67.0871,0,0,65.0153,71.3339,0
23JAN15:20:53:00,AHU_5_2,0,1.7018,67.5372,0,0,65.2853,71.4239,0
23JAN15:21:08:00,AHU_5_2,0,1.7018,68.0952,0,0,65.5734,71.4239,0
23JAN15:21:23:00,AHU_5_2,0,1.9188,68.3653,0,0,65.7534,71.604,0
23JAN15:21:38:00,AHU_5_2,0,1.832,68.7253,0,0,66.0234,71.604,0
23JAN15:21:53:00,AHU_5_2,0,1.7018,69.1933,0,0,66.3834,71.604,0
23JAN15:22:08:00,AHU_5_2,0,1.7452,69.4634,0,0,66.5635,71.694,0
23JAN15:22:23:00,AHU_5_2,0,1.7452,69.7334,0,0,66.9415,71.694,0
23JAN15:22:38:00,AHU_5_2,0,1.7886,70.0934,0,0,67.2115,71.694,0
23JAN15:22:53:00,AHU_5_2,0,1.7452,70.3635,0,0,67.4815,71.694,0
23JAN15:23:08:00,AHU_5_2,0,1.7886,70.5615,0,0,67.8596,71.784,0
23JAN15:23:23:00,AHU_5_2,0,1.7886,70.8315,0,0,68.2196,71.784,0
23JAN15:23:38:00,AHU_5_2,0,1.7018,71.1015,0,0,68.3096,71.874,0
23JAN15:23:53:00,AHU_5_2,0,1.7452,71.3716,0,0,68.7597,71.964,0
24JAN15:00:08:00,AHU_5_2,0,1.7452,71.4616,0,0,68.8497,71.874,0
24JAN15:00:23:00,AHU_5_2,0,1.7452,71.5516,0,0,69.1377,71.964,0
24JAN15:00:38:00,AHU_5_2,0,1.832,71.8396,0,0,69.4077,71.874,0
24JAN15:00:53:00,AHU_5_2,0,1.7018,72.1096,0,0,69.6778,71.964,0
24JAN15:01:08:00,AHU_5_2,0,1.7886,72.1997,0,0,69.9478,71.964,0
24JAN15:01:23:00,AHU_5_2,0,1.7018,72.2897,0,0,70.2358,72.072,0
24JAN15:01:38:00,AHU_5_2,0,1.7452,72.4697,0,0,70.4159,72.072,0
24JAN15:01:53:00,AHU_5_2,0,1.7452,72.6497,0,0,70.5959,71.964,0
24JAN15:02:08:00,AHU_5_2,0,1.7886,72.6497,0,0,70.8659,72.072,0
24JAN15:02:23:00,AHU_5_2,0,1.7886,72.8477,0,0,71.1539,71.964,0
24JAN15:02:38:00,AHU_5_2,0,1.7018,72.9377,0,0,71.4239,72.072,0
24JAN15:02:53:00,AHU_5_2,0,1.7018,73.0277,0,0,71.694,71.964,0
24JAN15:03:08:00,AHU_5_2,0,1.832,73.0277,0,0,71.874,72.072,0
24JAN15:03:23:00,AHU_5_2,0,1.7452,73.1177,0,0,72.072,72.072,0
24JAN15:03:38:00,AHU_5_2,0,1.7452,73.2978,0,0,72.252,72.072,0
24JAN15:03:53:00,AHU_5_2,0,1.7018,73.3878,0,0,72.342,72.072,0
24JAN15:04:08:00,AHU_5_2,0,1.832,73.4778,0,0,72.7021,72.072,0
24JAN15:04:23:00,AHU_5_2,0,1.7452,73.5678,0,0,72.8821,72.072,0
24JAN15:04:38:00,AHU_5_2,0,1.7452,73.5678,0,0,72.9721,72.072,0
24JAN15:04:53:00,AHU_5_2,0,1.7018,73.5678,0,0,73.1701,72.072,0
24JAN15:05:08:00,AHU_5_2,0,1.7018,73.7478,0,0,73.2601,72.162,0
24JAN15:05:23:00,AHU_5_2,0,1.7452,73.6578,0,0,73.4402,72.162,0
24JAN15:05:38:00,AHU_5_2,0,1.7452,73.8558,0,0,73.6202,72.072,0
24JAN15:05:53:00,AHU_5_2,0,1.7452,73.8558,0,0,73.8002,72.162,0
24JAN15:06:08:00,AHU_5_2,0,1.7452,74.0358,0,0,73.8902,72.162,0
24JAN15:06:23:00,AHU_5_2,0,1.7018,73.9458,0,0,74.0882,72.162,0
24JAN15:06:38:00,AHU_5_2,0,1.7018,74.0358,0,0,74.0882,72.162,0
24JAN15:06:53:00,AHU_5_2,0,1.7452,74.0358,0,0,74.2682,72.252,0
24JAN15:07:08:00,AHU_5_2,0,1.7018,74.1258,0,0,74.3582,72.252,0
24JAN15:07:23:00,AHU_5_2,0,1.7452,74.1258,0,0,74.4482,72.252,0
24JAN15:07:38:00,AHU_5_2,0,1.7886,74.1258,0,0,74.6283,72.252,0
24JAN15:07:53:00,AHU_5_2,0,1.7886,74.2159,0,0,74.7183,72.162,0
24JAN15:08:08:00,AHU_5_2,0,1.7452,74.2159,0,0,74.8083,72.162,0
24JAN15:08:23:00,AHU_5_2,0,1.7018,74.2159,0,0,74.8983,72.162,0
24JAN15:08:38:00,AHU_5_2,0,1.7452,74.2159,0,0,75.0063,72.252,0
24JAN15:08:53:00,AHU_5_2,0,1.7452,74.2159,0,0,75.1863,72.162,0
24JAN15:09:08:00,AHU_5_2,0,1.7018,74.3059,0,0,75.2763,72.162,0
24JAN15:09:23:00,AHU_5_2,0,1.7018,74.3059,0,0,75.3663,72.252,0
24JAN15:09:38:00,AHU_5_2,0,1.7452,74.3059,0,0,75.4563,72.252,0
24JAN15:09:53:00,AHU_5_2,0,1.7018,74.3959,0,0,75.5464,72.252,0
24JAN15:10:08:00,AHU_5_2,0,1.7886,74.3959,0,0,75.6364,72.252,0
24JAN15:10:23:00,AHU_5_2,0,1.7452,74.4859,0,0,75.8344,72.252,0
24JAN15:10:38:00,AHU_5_2,0,1.6583,74.3959,0,0,75.8344,72.432,0
24JAN15:10:53:00,AHU_5_2,0,1.7018,74.4859,0,0,75.9244,72.342,0
24JAN15:11:08:00,AHU_5_2,0,1.7018,74.4859,0,0,76.0144,72.342,0
24JAN15:11:23:00,AHU_5_2,0,1.8754,74.3959,0,0,76.1044,72.342,0
24JAN15:11:38:00,AHU_5_2,0,1.7018,74.4859,0,0,76.1944,72.432,0
24JAN15:11:53:00,AHU_5_2,0,1.7018,74.4859,0,0,76.2844,72.432,0
24JAN15:12:08:00,AHU_5_2,0,1.7886,74.4859,0,0,76.4644,72.5221,0
24JAN15:12:23:00,AHU_5_2,0,1.7018,74.5759,0,0,76.5545,72.432,0
24JAN15:12:38:00,AHU_5_2,0,1.7886,74.5759,0,0,76.5545,72.432,0
24JAN15:12:53:00,AHU_5_2,0,1.7018,74.6659,0,0,76.6445,72.5221,0
24JAN15:13:08:00,AHU_5_2,0,1.7018,74.5759,0,0,76.6445,72.6121,0
24JAN15:13:23:00,AHU_5_2,0,1.7018,74.5759,0,0,76.7525,72.432,0
24JAN15:13:38:00,AHU_5_2,0,1.7452,74.6659,0,0,76.7525,72.5221,0
24JAN15:13:53:00,AHU_5_2,0,1.7018,74.6659,0,0,76.8425,72.5221,0
24JAN15:14:08:00,AHU_5_2,0,1.7886,74.6659,0,0,76.9325,72.5221,0
24JAN15:14:23:00,AHU_5_2,0,1.7452,74.7559,0,0,76.9325,72.6121,0
24JAN15:14:38:00,AHU_5_2,0,1.7018,74.6659,0,0,77.0225,72.6121,0
24JAN15:14:53:00,AHU_5_2,0,1.7452,74.7559,0,0,77.0225,72.6121,0
24JAN15:15:08:00,AHU_5_2,0,1.7452,74.8639,0,0,77.2025,72.7021,0
24JAN15:15:23:00,AHU_5_2,0,1.7018,74.7559,0,0,77.2025,72.7021,0
24JAN15:15:38:00,AHU_5_2,0,1.7452,74.7559,0,0,77.2025,72.7921,0
24JAN15:15:53:00,AHU_5_2,0,1.7886,74.8639,0,0,77.2925,72.6121,0
24JAN15:16:08:00,AHU_5_2,0,1.7886,74.8639,0,0,77.4725,72.8821,0
24JAN15:16:23:00,AHU_5_2,0,1.7452,74.8639,0,0,77.4725,72.7921,0
24JAN15:16:38:00,AHU_5_2,0,1.7452,74.9539,0,0,77.5806,72.7921,0
24JAN15:16:53:00,AHU_5_2,0,1.7018,74.8639,0,0,77.5806,72.8821,0
24JAN15:17:08:00,AHU_5_2,0,1.8754,74.9539,0,0,77.6706,72.7921,0
24JAN15:17:23:00,AHU_5_2,0,1.7018,74.9539,0,0,77.6706,72.8821,0
24JAN15:17:38:00,AHU_5_2,0,1.7452,75.0439,0,0,77.7606,72.9721,0
24JAN15:17:53:00,AHU_5_2,0,1.7452,74.9539,0,0,77.8506,72.9721,0
24JAN15:18:08:00,AHU_5_2,0,1.7018,75.0439,0,0,77.8506,73.0801,0
24JAN15:18:23:00,AHU_5_2,0,1.7018,75.1339,0,0,77.8506,72.9721,0
24JAN15:18:38:00,AHU_5_2,0,1.7452,75.0439,0,0,77.9406,73.0801,0
24JAN15:18:53:00,AHU_5_2,0,1.7452,75.0439,0,0,77.9406,72.9721,0
24JAN15:19:08:00,AHU_5_2,0,1.7018,75.1339,0,0,78.1206,73.0801,0
24JAN15:19:23:00,AHU_5_2,0,1.7018,75.1339,0,0,78.0306,72.9721,0
24JAN15:19:38:00,AHU_5_2,0,1.7886,75.1339,0,0,78.1206,72.9721,0
24JAN15:19:53:00,AHU_5_2,0,1.7452,75.0439,0,0,78.1206,73.0801,0
24JAN15:20:08:00,AHU_5_2,0,1.7452,75.0439,0,0,78.2106,73.0801,0
24JAN15:20:23:00,AHU_5_2,0,1.832,75.0439,0,0,78.2106,72.9721,0
24JAN15:20:38:00,AHU_5_2,0,1.7018,75.1339,0,0,78.3006,72.9721,0
24JAN15:20:53:00,AHU_5_2,0,1.7452,75.1339,0,0,78.4086,72.9721,0
24JAN15:21:08:00,AHU_5_2,0,1.832,75.1339,0,0,78.4086,73.0801,0
24JAN15:21:23:00,AHU_5_2,0,1.7018,75.1339,0,0,78.4086,72.9721,0
24JAN15:21:38:00,AHU_5_2,0,1.7452,75.224,0,0,78.4987,72.9721,0
24JAN15:21:53:00,AHU_5_2,0,1.7452,75.1339,0,0,78.4987,73.0801,0
24JAN15:22:08:00,AHU_5_2,0,1.8754,75.1339,0,0,78.5887,73.0801,0
24JAN15:22:23:00,AHU_5_2,0,1.7018,75.1339,0,0,78.5887,73.0801,0
24JAN15:22:38:00,AHU_5_2,0,1.7452,75.1339,0,0,78.6787,72.9721,0
24JAN15:22:53:00,AHU_5_2,0,1.7452,75.224,0,0,78.7687,72.9721,0
24JAN15:23:08:00,AHU_5_2,0,1.7886,75.1339,0,0,78.6787,72.9721,0
24JAN15:23:23:00,AHU_5_2,0,1.832,75.1339,0,0,78.7687,72.9721,0
24JAN15:23:38:00,AHU_5_2,0,1.7886,75.224,0,0,78.7687,72.9721,0
24JAN15:23:53:00,AHU_5_2,0,1.7886,75.1339,0,0,78.8587,72.9721,0
25JAN15:00:08:00,AHU_5_2,0,1.7452,75.224,0,0,78.8587,73.0801,0
25JAN15:00:23:00,AHU_5_2,0,1.6583,75.1339,0,0,78.9487,73.0801,0
25JAN15:00:38:00,AHU_5_2,0,1.7452,75.1339,0,0,78.8587,72.9721,0
25JAN15:00:53:00,AHU_5_2,0,1.7018,75.1339,0,0,78.9487,72.9721,0
25JAN15:01:08:00,AHU_5_2,0,1.7886,75.1339,0,0,78.9487,72.9721,0
25JAN15:01:23:00,AHU_5_2,0,1.7452,75.1339,0,0,78.9487,73.0801,0
25JAN15:01:38:00,AHU_5_2,0,1.7886,75.1339,0,0,79.0387,73.0801,0
25JAN15:01:53:00,AHU_5_2,0,1.7452,75.1339,0,0,79.1287,72.9721,0
25JAN15:02:08:00,AHU_5_2,0,1.7018,75.1339,0,0,79.1287,72.9721,0
25JAN15:02:23:00,AHU_5_2,0,1.7018,75.1339,0,0,79.0387,73.0801,0
25JAN15:02:38:00,AHU_5_2,0,1.7018,75.1339,0,0,79.1287,72.8821,0
25JAN15:02:53:00,AHU_5_2,0,1.7452,75.1339,0,0,79.2367,72.8821,0
25JAN15:03:08:00,AHU_5_2,0,1.7452,75.1339,0,0,79.1287,72.8821,0
25JAN15:03:23:00,AHU_5_2,0,1.6583,75.1339,0,0,79.2367,72.9721,0
25JAN15:03:38:00,AHU_5_2,0,1.7886,75.224,0,0,79.1287,72.8821,0
25JAN15:03:53:00,AHU_5_2,0,1.7018,75.1339,0,0,79.2367,72.9721,0
25JAN15:04:08:00,AHU_5_2,0,1.7452,75.1339,0,0,79.2367,72.9721,0
25JAN15:04:23:00,AHU_5_2,0,1.7452,75.0439,0,0,79.3267,72.8821,0
25JAN15:04:38:00,AHU_5_2,0,1.6583,75.1339,0,0,79.3267,72.8821,0
25JAN15:04:53:00,AHU_5_2,0,1.7452,75.1339,0,0,79.3267,72.8821,0
25JAN15:05:08:00,AHU_5_2,0,1.7452,75.1339,0,0,79.3267,72.8821,0
25JAN15:05:23:00,AHU_5_2,0,1.7452,75.1339,0,0,79.4167,72.8821,0
25JAN15:05:38:00,AHU_5_2,0,1.7886,75.0439,0,0,79.4167,72.8821,0
25JAN15:05:53:00,AHU_5_2,0,1.7452,75.1339,0,0,79.3267,72.7921,0
25JAN15:06:08:00,AHU_5_2,0,1.7018,75.0439,0,0,79.4167,72.8821,0
25JAN15:06:23:00,AHU_5_2,0,1.7018,75.0439,0,0,79.4167,72.8821,0
25JAN15:06:38:00,AHU_5_2,0,1.7452,75.1339,0,0,79.4167,72.8821,0
25JAN15:06:53:00,AHU_5_2,0,1.7018,75.224,0,0,79.4167,72.8821,0
25JAN15:07:08:00,AHU_5_2,0,1.7452,75.1339,0,0,79.5067,72.8821,0
25JAN15:07:23:00,AHU_5_2,0,1.7018,75.0439,0,0,79.5067,72.8821,0
25JAN15:07:38:00,AHU_5_2,0,1.7452,75.0439,0,0,79.5067,72.8821,0
25JAN15:07:53:00,AHU_5_2,0,1.7452,75.0439,0,0,79.5067,72.8821,0
25JAN15:08:08:00,AHU_5_2,0,1.7886,75.0439,0,0,79.5968,72.8821,0
25JAN15:08:23:00,AHU_5_2,0,1.6583,75.0439,0,0,79.5968,72.7921,0
25JAN15:08:38:00,AHU_5_2,0,1.7018,74.9539,0,0,79.5968,72.7921,0
25JAN15:08:53:00,AHU_5_2,0,1.7018,75.0439,0,0,79.5968,72.7921,0
25JAN15:09:08:00,AHU_5_2,0,1.7018,74.9539,0,0,79.5968,72.8821,0
25JAN15:09:23:00,AHU_5_2,0,1.7452,75.0439,0,0,79.5968,72.8821,0
25JAN15:09:38:00,AHU_5_2,0,1.7018,75.0439,0,0,79.5968,72.8821,0
25JAN15:09:53:00,AHU_5_2,0,1.6583,75.0439,0,0,79.5968,72.8821,0
25JAN15:10:08:00,AHU_5_2,0,1.7886,75.1339,0,0,79.6868,72.9721,0
25JAN15:10:23:00,AHU_5_2,0,1.832,75.0439,0,0,79.6868,73.2601,0
25JAN15:10:38:00,AHU_5_2,0,1.7452,75.1339,0,0,79.6868,73.3501,0
25JAN15:10:53:00,AHU_5_2,0,1.7452,75.1339,0,0,79.7768,73.4402,0
25JAN15:11:08:00,AHU_5_2,0,1.7018,75.224,0,0,79.6868,73.6202,0
25JAN15:11:23:00,AHU_5_2,0,1.7886,75.224,0,0,79.7768,73.8902,0
25JAN15:11:38:00,AHU_5_2,0,1.7018,75.314,0,0,79.7768,74.0882,0
25JAN15:11:53:00,AHU_5_2,0,1.7452,75.494,0,0,79.7768,74.4482,0
25JAN15:12:08:00,AHU_5_2,0,1.6583,75.494,0,0,79.8668,74.5383,0
25JAN15:12:23:00,AHU_5_2,0,1.7886,75.674,0,0,79.8668,74.8983,0
25JAN15:12:38:00,AHU_5_2,0,1.8754,75.764,0,0,79.7768,75.2763,0
25JAN15:12:53:00,AHU_5_2,0,1.7018,75.962,0,0,79.9568,75.4563,0
25JAN15:13:08:00,AHU_5_2,0,1.7452,75.962,0,0,79.8668,75.8344,0
25JAN15:13:23:00,AHU_5_2,0,1.7452,76.142,0,0,79.9568,75.9244,0
25JAN15:13:38:00,AHU_5_2,0,1.7018,76.2321,0,0,79.9568,76.1044,0
25JAN15:13:53:00,AHU_5_2,0,1.7018,76.3221,0,0,79.9568,76.2844,0
25JAN15:14:08:00,AHU_5_2,0,1.7452,76.4121,0,0,80.0648,76.4644,0
25JAN15:14:23:00,AHU_5_2,0,1.7452,76.5021,0,0,80.0648,76.5545,0
25JAN15:14:38:00,AHU_5_2,0,1.7452,76.6821,0,0,80.1548,76.6445,0
25JAN15:14:53:00,AHU_5_2,0,1.7452,76.6821,0,0,80.2448,76.7525,0
25JAN15:15:08:00,AHU_5_2,0,1.7452,76.8801,0,0,80.1548,76.7525,0
25JAN15:15:23:00,AHU_5_2,0,1.7018,76.8801,0,0,80.2448,76.8425,0
25JAN15:15:38:00,AHU_5_2,0,1.7452,76.9701,0,0,80.2448,76.7525,0
25JAN15:15:53:00,AHU_5_2,0,1.7452,77.0601,0,0,80.2448,76.6445,0
25JAN15:16:08:00,AHU_5_2,0,1.7452,77.0601,0,0,80.3348,76.4644,0
25JAN15:16:23:00,AHU_5_2,0,1.7018,77.0601,0,0,80.3348,76.3744,0
25JAN15:16:38:00,AHU_5_2,0,1.7452,77.0601,0,0,80.3348,76.1944,0
25JAN15:16:53:00,AHU_5_2,0,1.7886,77.0601,0,0,80.4248,76.1944,0
25JAN15:17:08:00,AHU_5_2,0,1.7452,77.1501,0,0,80.4248,75.9244,0
25JAN15:17:23:00,AHU_5_2,0,1.7018,77.1501,0,0,80.4248,75.9244,0
25JAN15:17:38:00,AHU_5_2,0,1.7018,77.1501,0,0,80.6049,75.8344,0
25JAN15:17:53:00,AHU_5_2,0,1.6583,77.1501,0,0,80.6049,75.7264,0
25JAN15:18:08:00,AHU_5_2,0,1.7018,77.1501,0,0,80.6049,75.5464,0
25JAN15:18:23:00,AHU_5_2,0,1.7018,77.0601,0,0,80.6049,75.6364,0
25JAN15:18:38:00,AHU_5_2,0,1.6583,77.0601,0,0,80.6049,75.4563,0
25JAN15:18:53:00,AHU_5_2,0,1.7886,77.1501,0,0,80.6049,75.5464,0
25JAN15:19:08:00,AHU_5_2,0,1.7452,77.1501,0,0,80.6949,75.4563,0
25JAN15:19:23:00,AHU_5_2,0,1.7452,77.0601,0,0,80.6949,75.3663,0
25JAN15:19:38:00,AHU_5_2,0,1.7886,76.9701,0,0,80.8029,75.3663,0
25JAN15:19:53:00,AHU_5_2,0,1.7018,77.0601,0,0,80.8029,75.3663,0
25JAN15:20:08:00,AHU_5_2,0,1.7018,76.9701,0,0,80.8929,75.2763,0
25JAN15:20:23:00,AHU_5_2,0,1.7018,76.9701,0,0,80.8929,75.2763,0
25JAN15:20:38:00,AHU_5_2,0,1.7452,76.9701,0,0,80.8929,75.1863,0
25JAN15:20:53:00,AHU_5_2,0,1.7452,77.0601,0,0,80.8029,75.1863,0
25JAN15:21:08:00,AHU_5_2,0,1.7018,76.9701,0,0,80.8929,75.0963,0
25JAN15:21:23:00,AHU_5_2,0,1.7452,76.8801,0,0,80.8929,75.0963,0
25JAN15:21:38:00,AHU_5_2,0,1.7018,76.8801,0,0,80.8929,75.0963,0
25JAN15:21:53:00,AHU_5_2,0,1.6583,76.8801,0,0,80.8929,75.0063,0
25JAN15:22:08:00,AHU_5_2,0,1.7886,76.8801,0,0,80.8929,75.0063,0
25JAN15:22:23:00,AHU_5_2,0,1.7452,76.7721,0,0,80.9829,74.8983,0
25JAN15:22:38:00,AHU_5_2,0,1.7452,76.7721,0,0,80.9829,74.8983,0
25JAN15:22:53:00,AHU_5_2,0,1.7452,76.7721,0,0,80.9829,74.8083,0
25JAN15:23:08:00,AHU_5_2,0,1.6583,76.7721,0,0,81.0729,74.8083,0
25JAN15:23:23:00,AHU_5_2,0,1.7886,76.7721,0,0,80.9829,74.8083,0
25JAN15:23:38:00,AHU_5_2,0,1.7452,76.7721,0,0,80.9829,74.8083,0
25JAN15:23:53:00,AHU_5_2,0,1.7018,76.6821,0,0,81.0729,74.7183,0
26JAN15:00:08:00,AHU_5_2,0,1.7018,76.6821,0,0,81.1629,74.7183,0
26JAN15:00:23:00,AHU_5_2,0,1.6583,76.6821,0,0,81.0729,74.7183,0
26JAN15:00:38:00,AHU_5_2,0,1.7452,76.5921,0,0,81.0729,74.7183,0
26JAN15:00:53:00,AHU_5_2,0,1.7018,76.6821,0,0,81.0729,74.6283,0
26JAN15:01:08:00,AHU_5_2,0,1.832,76.5921,0,0,81.0729,74.6283,0
26JAN15:01:23:00,AHU_5_2,0,1.7018,76.5921,0,0,81.0729,74.7183,0
26JAN15:01:38:00,AHU_5_2,0,1.8754,76.6821,0,0,81.1629,74.6283,0
26JAN15:01:53:00,AHU_5_2,0,1.7886,76.5921,0,0,81.0729,74.6283,0
26JAN15:02:08:00,AHU_5_2,0,1.7452,76.6821,0,0,81.0729,74.5383,0
26JAN15:02:23:00,AHU_5_2,0,1.7452,76.6821,0,0,81.1629,74.5383,0
26JAN15:02:38:00,AHU_5_2,0,1.7018,76.5921,0,0,81.1629,74.5383,0
26JAN15:02:53:00,AHU_5_2,0,1.7452,76.5921,0,0,81.2529,74.4482,0
26JAN15:03:08:00,AHU_5_2,0,1.6583,76.5021,0,0,81.2529,74.5383,0
26JAN15:03:23:00,AHU_5_2,0,1.7018,76.5921,0,0,81.2529,74.4482,0
26JAN15:03:38:00,AHU_5_2,0,1.7452,76.5021,0,0,81.0729,74.4482,0
26JAN15:03:53:00,AHU_5_2,0,1.7452,76.5021,0,0,81.2529,74.5383,0
26JAN15:04:08:00,AHU_5_2,0,1.7018,76.5021,0,0,81.2529,74.4482,0
26JAN15:04:23:00,AHU_5_2,0,1.7018,76.5021,0,0,81.1629,74.4482,0
26JAN15:04:38:00,AHU_5_2,0,1.7452,76.5021,0,0,81.1629,74.4482,0
26JAN15:04:53:00,AHU_5_2,0,1.7452,76.5021,0,0,81.2529,74.4482,0
26JAN15:05:08:00,AHU_5_2,91.67,101.3449,76.4121,0,0,81.1629,73.8902,0
26JAN15:05:23:00,AHU_5_2,39.105,52.6305,59.9044,0.4376,0,72.162,70.4159,7.355
26JAN15:05:38:00,AHU_5_2,37.535,32.6584,57.6362,0.542,0,71.784,69.7678,15.73
26JAN15:05:53:00,AHU_5_2,35.525,41.8195,61.6326,0.6463,0,71.4239,69.5878,18.91
26JAN15:06:08:00,AHU_5_2,25.13,24.0184,58.3563,0.6664,0,71.3339,69.6778,19.05
26JAN15:06:23:00,AHU_5_2,46.9,46.1613,62.2627,0.6624,0,70.5959,69.8578,19.05
26JAN15:06:38:00,AHU_5_2,25.625,27.1444,58.8963,0.6704,0,70.4159,69.9478,19.05
26JAN15:06:53:00,AHU_5_2,44.04,45.0324,61.1645,0.6664,0,70.4159,70.0558,19.05
26JAN15:07:08:00,AHU_5_2,23.895,25.9287,59.5264,0.6704,0,70.5959,69.9478,19.05
26JAN15:07:23:00,AHU_5_2,43.535,35.9147,59.5264,0.6744,0,70.5058,70.0558,19.05
26JAN15:07:38:00,AHU_5_2,26.515,32.6584,60.7145,0.6704,0,70.5959,70.1458,19.05
26JAN15:07:53:00,AHU_5_2,33.5,25.4946,58.7163,0.6784,0,70.3258,70.3258,19.05
26JAN15:08:08:00,AHU_5_2,37.185,42.8616,61.6326,0.6784,0,69.9478,70.4159,19.05
26JAN15:08:23:00,AHU_5_2,27.885,24.1486,57.9962,0.6825,0,69.9478,70.4159,19.05
26JAN15:08:38:00,AHU_5_2,40.78,45.2929,62.1726,0.6744,0,69.5878,70.4159,19.05
26JAN15:08:53:00,AHU_5_2,24.165,24.1052,58.3563,0.6865,0,69.7678,70.3258,19.05
26JAN15:09:08:00,AHU_5_2,45.2,45.9442,61.8126,0.6744,0,69.7678,70.5058,19.05
26JAN15:09:23:00,AHU_5_2,23.405,24.3657,58.4463,0.6865,0,69.8578,70.5058,19.05
26JAN15:09:38:00,AHU_5_2,46.575,47.377,61.7226,0.6704,0,70.2358,70.5959,19.05
26JAN15:09:53:00,AHU_5_2,25.765,27.101,59.1663,0.6865,0,69.9478,70.5959,19.23
26JAN15:10:08:00,AHU_5_2,42.365,44.3377,60.6245,0.6784,0,69.7678,70.5959,19.23
26JAN15:10:23:00,AHU_5_2,32.395,34.3083,59.9044,0.6624,0,70.3258,70.6859,19.23
26JAN15:10:38:00,AHU_5_2,42.5,37.087,60.8945,0.6463,0,70.5959,70.9559,19.675
26JAN15:10:53:00,AHU_5_2,63.885,59.8378,61.2546,0.6784,0,70.3258,71.0639,20.185
26JAN15:11:08:00,AHU_5_2,27.095,30.7481,58.7163,0.6784,0,70.0558,71.0639,20.185
26JAN15:11:23:00,AHU_5_2,43.985,42.2537,59.6344,0.6704,0,70.5058,71.0639,20.185
26JAN15:11:38:00,AHU_5_2,30.87,32.5282,59.9944,0.6784,0,70.4159,70.9559,20.185
26JAN15:11:53:00,AHU_5_2,42.565,43.5996,60.2644,0.6744,0,70.2358,70.8659,20.185
26JAN15:12:08:00,AHU_5_2,30.655,32.0506,59.6344,0.6784,0,70.3258,70.8659,20.185
26JAN15:12:23:00,AHU_5_2,43.05,43.1655,60.5345,0.6825,0,70.3258,70.9559,20.185
26JAN15:12:38:00,AHU_5_2,30.585,31.9203,59.1663,0.6825,0,69.9478,70.9559,20.185
26JAN15:12:53:00,AHU_5_2,39.14,42.08,61.1645,0.6825,0,70.2358,70.9559,20.185
26JAN15:13:08:00,AHU_5_2,40.67,37.9554,59.1663,0.6784,0,70.3258,70.9559,20.185
26JAN15:13:23:00,AHU_5_2,31.11,32.615,60.2644,0.6825,0,70.0558,70.8659,20.185
26JAN15:13:38:00,AHU_5_2,41.695,43.4694,60.7145,0.6784,0,69.8578,70.8659,20.185
26JAN15:13:53:00,AHU_5_2,32.825,32.7019,58.8063,0.6784,0,69.8578,70.7759,20.185
26JAN15:14:08:00,AHU_5_2,36.285,39.4316,61.2546,0.6865,0,70.3258,70.7759,20.185
26JAN15:14:23:00,AHU_5_2,36.675,35.3503,59.0763,0.6744,0,69.9478,70.7759,20.185
26JAN15:14:38:00,AHU_5_2,33.63,37.6514,60.8045,0.6825,0,70.3258,70.7759,20.185
26JAN15:14:53:00,AHU_5_2,39.065,34.7859,59.1663,0.6825,0,70.0558,70.7759,20.185
26JAN15:15:08:00,AHU_5_2,30.31,35.3069,60.8945,0.6784,0,69.8578,70.7759,20.185
26JAN15:15:23:00,AHU_5_2,43.445,43.3826,59.4364,0.6825,0,70.0558,70.6859,20.185
26JAN15:15:38:00,AHU_5_2,29.605,31.6164,59.9044,0.6825,0,69.7678,70.6859,20.185
26JAN15:15:53:00,AHU_5_2,44.01,44.2509,60.9845,0.6784,0,70.0558,70.6859,20.185
26JAN15:16:08:00,AHU_5_2,30.32,31.6598,58.8963,0.6825,0,69.9478,70.6859,20.185
26JAN15:16:23:00,AHU_5_2,35.51,40.9946,61.1645,0.6784,0,69.9478,70.5959,20.185
26JAN15:16:38:00,AHU_5_2,37.325,34.9596,58.6263,0.6865,0,69.6778,70.5959,20.185
26JAN15:16:53:00,AHU_5_2,32.125,39.3013,60.9845,0.6825,0,69.9478,70.6859,20.185
26JAN15:17:08:00,AHU_5_2,42.36,38.7803,58.8963,0.6784,0,69.6778,70.5058,20.185
26JAN15:17:23:00,AHU_5_2,29.355,31.0086,60.2644,0.6784,0,69.9478,70.5058,20.185
26JAN15:17:38:00,AHU_5_2,42.13,42.601,60.5345,0.6784,0,69.4978,70.3258,20.185
26JAN15:17:53:00,AHU_5_2,30.65,31.052,59.3464,0.6825,0,69.6778,70.2358,20.185
26JAN15:18:08:00,AHU_5_2,36.13,41.9064,61.2546,0.6784,0,69.9478,70.3258,20.185
26JAN15:18:23:00,AHU_5_2,38.255,35.003,58.8963,0.6825,0,70.2358,70.4159,20.185
26JAN15:18:38:00,AHU_5_2,0,1.7018,60.8945,0.6825,0,67.1215,70.2358,20.185
26JAN15:18:53:00,AHU_5_2,0,1.7886,61.9926,0,0,66.6715,70.8659,0
26JAN15:19:08:00,AHU_5_2,0,1.7452,62.8027,0,0,66.3834,71.4239,0
26JAN15:19:23:00,AHU_5_2,0,1.7018,63.9008,0,0,66.2934,71.694,0
26JAN15:19:38:00,AHU_5_2,0,1.7018,64.7109,0,0,66.3834,71.874,0
26JAN15:19:53:00,AHU_5_2,0,1.6583,65.539,0,0,66.5635,72.072,0
26JAN15:20:08:00,AHU_5_2,0,1.7886,66.2591,0,0,66.7615,72.252,0
26JAN15:20:23:00,AHU_5_2,0,1.7452,67.1771,0,0,66.9415,72.342,0
26JAN15:20:38:00,AHU_5_2,0,1.7452,67.7172,0,0,67.1215,72.6121,0
26JAN15:20:53:00,AHU_5_2,0,1.7452,68.2752,0,0,67.4815,72.6121,0
26JAN15:21:08:00,AHU_5_2,0,1.7452,68.9053,0,0,67.6616,72.7921,0
26JAN15:21:23:00,AHU_5_2,0,1.7018,69.3734,0,0,67.9496,72.7021,0
26JAN15:21:38:00,AHU_5_2,0,1.7886,69.9134,0,0,68.1296,72.7921,0
26JAN15:21:53:00,AHU_5_2,0,1.7018,70.1834,0,0,68.5797,72.8821,0
26JAN15:22:08:00,AHU_5_2,0,1.7018,70.7415,0,0,68.8497,72.7921,0
26JAN15:22:23:00,AHU_5_2,0,1.7018,70.9215,0,0,69.1377,72.7921,0
26JAN15:22:38:00,AHU_5_2,0,1.7452,71.1915,0,0,69.4077,72.8821,0
26JAN15:22:53:00,AHU_5_2,0,1.7452,71.4616,0,0,69.6778,72.8821,0
26JAN15:23:08:00,AHU_5_2,0,1.7018,71.8396,0,0,69.9478,72.9721,0
26JAN15:23:23:00,AHU_5_2,0,1.7018,72.0196,0,0,70.1458,72.8821,0
26JAN15:23:38:00,AHU_5_2,0,1.6583,72.3797,0,0,70.5058,72.9721,0
26JAN15:23:53:00,AHU_5_2,0,1.6583,72.3797,0,0,70.7759,72.8821,0
27JAN15:00:08:00,AHU_5_2,0,1.7452,72.6497,0,0,70.9559,72.9721,0
27JAN15:00:23:00,AHU_5_2,0,1.7452,72.8477,0,0,71.3339,72.8821,0
27JAN15:00:38:00,AHU_5_2,0,1.7452,73.1177,0,0,71.4239,72.8821,0
27JAN15:00:53:00,AHU_5_2,0,1.7452,73.2078,0,0,71.874,72.9721,0
27JAN15:01:08:00,AHU_5_2,0,1.832,73.3878,0,0,72.162,72.9721,0
27JAN15:01:23:00,AHU_5_2,0,1.832,73.4778,0,0,72.342,72.9721,0
27JAN15:01:38:00,AHU_5_2,0,1.7018,73.7478,0,0,72.5221,72.9721,0
27JAN15:01:53:00,AHU_5_2,0,1.7452,73.7478,0,0,72.7021,72.9721,0
27JAN15:02:08:00,AHU_5_2,0,1.7452,73.8558,0,0,72.8821,72.9721,0
27JAN15:02:23:00,AHU_5_2,0,1.7452,73.8558,0,0,73.1701,72.9721,0
27JAN15:02:38:00,AHU_5_2,0,1.7018,74.1258,0,0,73.4402,72.9721,0
27JAN15:02:53:00,AHU_5_2,0,1.7018,74.0358,0,0,73.5302,73.0801,0
27JAN15:03:08:00,AHU_5_2,0,1.6583,74.1258,0,0,73.8002,73.0801,0
27JAN15:03:23:00,AHU_5_2,0,1.832,74.2159,0,0,73.9982,73.0801,0
27JAN15:03:38:00,AHU_5_2,0,1.7452,74.2159,0,0,74.1782,73.0801,0
27JAN15:03:53:00,AHU_5_2,0,1.7452,74.3059,0,0,74.2682,72.9721,0
27JAN15:04:08:00,AHU_5_2,0,1.6583,74.3959,0,0,74.5383,73.0801,0
27JAN15:04:23:00,AHU_5_2,0,1.7018,74.3959,0,0,74.6283,73.0801,0
27JAN15:04:38:00,AHU_5_2,0,1.7018,74.4859,0,0,74.8083,73.0801,0
27JAN15:04:53:00,AHU_5_2,0,1.7018,74.4859,0,0,75.0063,73.0801,0
27JAN15:05:08:00,AHU_5_2,100,1.7018,74.4859,0,0,74.8083,71.784,0
27JAN15:05:23:00,AHU_5_2,50.28,101.3015,55.998,0.3934,0,70.6859,70.1458,8.125
27JAN15:05:38:00,AHU_5_2,25.16,51.1109,59.1663,0.5781,0,70.5959,69.5878,15.65
27JAN15:05:53:00,AHU_5_2,42.315,25.6682,60.2644,0.6503,0,70.2358,69.3177,18.68
27JAN15:06:08:00,AHU_5_2,21.145,41.6024,60.4445,0.6664,0,69.8578,69.4978,18.68
27JAN15:06:23:00,AHU_5_2,32.56,27.101,57.9062,0.6624,0,70.2358,69.6778,18.68
27JAN15:06:38:00,AHU_5_2,38.49,26.7537,62.0826,0.6744,0,70.0558,69.9478,18.68
27JAN15:06:53:00,AHU_5_2,22.295,47.0296,57.8162,0.6664,0,69.9478,70.1458,18.68
27JAN15:07:08:00,AHU_5_2,45.66,21.9343,62.1726,0.6664,0,69.6778,70.0558,18.68
27JAN15:07:23:00,AHU_5_2,21.09,45.4666,58.8063,0.6744,0,69.4978,70.1458,18.68
27JAN15:07:38:00,AHU_5_2,44.25,22.0211,60.8045,0.6784,0,69.2277,70.0558,18.68
27JAN15:07:53:00,AHU_5_2,22.085,45.8139,59.8144,0.6784,0,69.4077,70.0558,18.68
27JAN15:08:08:00,AHU_5_2,42.62,23.15,59.7244,0.6784,0,69.2277,70.0558,18.68
27JAN15:08:23:00,AHU_5_2,20.37,36.6094,60.3545,0.6865,0,69.1377,70.1458,18.68
27JAN15:08:38:00,AHU_5_2,37.185,26.3195,58.2662,0.6905,0,69.0477,70.2358,18.68
27JAN15:08:53:00,AHU_5_2,26.495,29.3153,61.4346,0.6825,0,69.0477,70.2358,18.68
27JAN15:09:08:00,AHU_5_2,31.48,34.0044,57.9962,0.6865,0,69.1377,70.3258,18.68
27JAN15:09:23:00,AHU_5_2,35.425,25.1472,62.3527,0.6825,0,68.8497,70.4159,18.68
27JAN15:09:38:00,AHU_5_2,23.5,44.7285,57.9062,0.6905,0,69.0477,70.4159,18.68
27JAN15:09:53:00,AHU_5_2,44.395,21.1962,62.4427,0.6784,0,69.1377,70.5959,18.68
27JAN15:10:08:00,AHU_5_2,19.68,46.7257,58.1762,0.6865,0,69.2277,70.5959,18.68
27JAN15:10:23:00,AHU_5_2,44.915,21.4133,61.4346,0.6784,0,69.2277,70.6859,18.68
27JAN15:10:38:00,AHU_5_2,20.27,44.468,59.6344,0.6825,0,69.2277,70.5959,18.68
27JAN15:10:53:00,AHU_5_2,40.985,25.3643,58.7163,0.6825,0,69.2277,70.6859,18.68
27JAN15:11:08:00,AHU_5_2,26.31,33.7439,60.8045,0.6865,0,69.2277,70.6859,18.68
27JAN15:11:23:00,AHU_5_2,31.115,36.1752,58.2662,0.6825,0,69.1377,70.6859,18.68
27JAN15:11:38:00,AHU_5_2,34.885,27.2747,62.2627,0.6865,0,69.1377,70.5959,18.68
27JAN15:11:53:00,AHU_5_2,25.865,41.6024,57.9962,0.6865,0,69.2277,70.6859,18.68
27JAN15:12:08:00,AHU_5_2,38.085,23.0197,62.3527,0.6825,0,69.2277,70.6859,18.68
27JAN15:12:23:00,AHU_5_2,23.805,44.8153,57.9962,0.6945,0,69.3177,70.7759,18.68
27JAN15:12:38:00,AHU_5_2,44.725,21.5001,62.3527,0.6865,0,68.8497,70.7759,18.68
27JAN15:12:53:00,AHU_5_2,19.255,46.5954,58.1762,0.6945,0,69.0477,70.5959,18.68
27JAN15:13:08:00,AHU_5_2,44.325,20.3279,61.3445,0.6865,0,69.2277,70.6859,18.68
27JAN15:13:23:00,AHU_5_2,23.62,46.1179,60.1744,0.6624,0,69.5878,70.8659,18.68
27JAN15:13:38:00,AHU_5_2,35.35,28.3167,58.6263,0.6503,0,69.4077,71.1539,18.985
27JAN15:13:53:00,AHU_5_2,34.21,32.094,61.7226,0.6664,0,69.4077,71.1539,19.62
27JAN15:14:08:00,AHU_5_2,29.27,40.9512,58.2662,0.6624,0,69.6778,71.2439,19.62
27JAN15:14:23:00,AHU_5_2,42.545,28.7943,61.7226,0.6544,0,69.5878,71.2439,19.62
27JAN15:14:38:00,AHU_5_2,31.575,43.1221,59.2563,0.6544,0,69.8578,71.2439,20.84
27JAN15:14:53:00,AHU_5_2,41.625,33.0926,60.1744,0.6503,0,70.3258,71.3339,21.7
27JAN15:15:08:00,AHU_5_2,33.7,42.4708,60.3545,0.6463,0,70.0558,71.2439,22.845
27JAN15:15:23:00,AHU_5_2,41.515,35.003,59.5264,0.6503,0,70.2358,71.0639,23.5
27JAN15:15:38:00,AHU_5_2,35.125,42.0366,60.6245,0.6503,0,70.3258,70.9559,24.195
27JAN15:15:53:00,AHU_5_2,41.41,36.566,59.2563,0.6544,0,70.3258,71.0639,24.195
27JAN15:16:08:00,AHU_5_2,33.85,41.9498,60.3545,0.6544,0,70.3258,71.0639,24.195
27JAN15:16:23:00,AHU_5_2,41.815,35.003,59.5264,0.6905,0,70.0558,71.1539,24.195
27JAN15:16:38:00,AHU_5_2,31.675,40.6472,60.5345,0.7346,0,69.9478,71.0639,24.195
27JAN15:16:53:00,AHU_5_2,40.99,35.4806,59.5264,0.7467,0,69.7678,70.9559,23.455
27JAN15:17:08:00,AHU_5_2,26.9,42.601,60.0844,0.7507,0,69.4978,70.9559,22.22
27JAN15:17:23:00,AHU_5_2,41.625,28.1864,60.4445,0.7467,0,69.3177,70.7759,22.08
27JAN15:17:38:00,AHU_5_2,26.68,42.384,59.2563,0.7427,0,69.5878,70.7759,21.94
27JAN15:17:53:00,AHU_5_2,43.11,28.2299,61.0745,0.7427,0,69.4978,70.7759,21.87
27JAN15:18:08:00,AHU_5_2,26.265,43.1655,59.5264,0.7427,0,69.1377,70.6859,21.87
27JAN15:18:23:00,AHU_5_2,43.875,27.5352,60.7145,0.7387,0,69.7678,70.4159,21.785
27JAN15:18:38:00,AHU_5_2,0,44.8153,59.4364,0.7387,0,67.3015,69.8578,21.785
27JAN15:18:53:00,AHU_5_2,0,1.7018,61.3445,0,0,67.1215,70.5959,0
27JAN15:19:08:00,AHU_5_2,0,1.6583,62.0826,0,0,66.8515,70.9559,0
27JAN15:19:23:00,AHU_5_2,0,1.7452,63.1627,0,0,66.8515,71.1539,0
27JAN15:19:38:00,AHU_5_2,0,1.7018,64.2609,0,0,66.9415,71.3339,0
27JAN15:19:53:00,AHU_5_2,0,1.7018,65.0889,0,0,67.1215,71.5139,0
27JAN15:20:08:00,AHU_5_2,0,1.7452,65.899,0,0,67.3015,71.694,0
27JAN15:20:23:00,AHU_5_2,0,1.7452,66.6371,0,0,67.3915,71.784,0
27JAN15:20:38:00,AHU_5_2,0,1.7886,67.3572,0,0,67.6616,71.874,0
27JAN15:20:53:00,AHU_5_2,0,1.8754,67.9152,0,0,67.8596,71.964,0
27JAN15:21:08:00,AHU_5_2,0,1.7018,68.4553,0,0,68.0396,71.964,0
27JAN15:21:23:00,AHU_5_2,0,1.7452,68.9053,0,0,68.2196,72.072,0
27JAN15:21:38:00,AHU_5_2,0,1.7018,69.4634,0,0,68.3996,72.072,0
27JAN15:21:53:00,AHU_5_2,0,1.7018,69.9134,0,0,68.7597,72.072,0
27JAN15:22:08:00,AHU_5_2,0,1.832,70.1834,0,0,69.0477,72.072,0
27JAN15:22:23:00,AHU_5_2,0,1.6583,70.6515,0,0,69.3177,72.072,0
27JAN15:22:38:00,AHU_5_2,0,1.8754,70.9215,0,0,69.5878,72.162,0
27JAN15:22:53:00,AHU_5_2,0,1.7452,71.3716,0,0,69.8578,72.252,0
27JAN15:23:08:00,AHU_5_2,0,1.7886,71.5516,0,0,70.0558,72.162,0
27JAN15:23:23:00,AHU_5_2,0,1.7452,71.7496,0,0,70.3258,72.162,0
27JAN15:23:38:00,AHU_5_2,0,1.7452,72.0196,0,0,70.5959,72.252,0
27JAN15:23:53:00,AHU_5_2,0,1.7018,72.1096,0,0,70.8659,72.252,0
28JAN15:00:08:00,AHU_5_2,0,1.7018,72.4697,0,0,71.0639,72.252,0
28JAN15:00:23:00,AHU_5_2,0,1.7452,72.5597,0,0,71.4239,72.252,0
28JAN15:00:38:00,AHU_5_2,0,1.7452,72.6497,0,0,71.694,72.162,0
28JAN15:00:53:00,AHU_5_2,0,1.7452,72.8477,0,0,71.874,72.162,0
28JAN15:01:08:00,AHU_5_2,0,1.832,73.0277,0,0,72.072,72.252,0
28JAN15:01:23:00,AHU_5_2,0,1.832,73.2078,0,0,72.162,72.252,0
28JAN15:01:38:00,AHU_5_2,0,1.7452,73.2978,0,0,72.5221,72.162,0
28JAN15:01:53:00,AHU_5_2,0,1.7018,73.4778,0,0,72.7021,72.162,0
28JAN15:02:08:00,AHU_5_2,0,1.7018,73.4778,0,0,72.7921,72.162,0
28JAN15:02:23:00,AHU_5_2,0,1.7018,73.6578,0,0,73.0801,72.162,0
28JAN15:02:38:00,AHU_5_2,0,1.7018,73.8558,0,0,73.3501,72.162,0
28JAN15:02:53:00,AHU_5_2,0,1.6583,73.7478,0,0,73.3501,72.252,0
28JAN15:03:08:00,AHU_5_2,0,1.7452,73.8558,0,0,73.6202,72.252,0
28JAN15:03:23:00,AHU_5_2,0,1.6583,73.8558,0,0,73.8002,72.252,0
28JAN15:03:38:00,AHU_5_2,0,1.7018,73.9458,0,0,73.9982,72.252,0
28JAN15:03:53:00,AHU_5_2,0,1.7452,73.9458,0,0,74.0882,72.252,0
28JAN15:04:08:00,AHU_5_2,0,1.7452,74.0358,0,0,74.2682,72.162,0
28JAN15:04:23:00,AHU_5_2,0,1.7452,74.2159,0,0,74.3582,72.252,0
28JAN15:04:38:00,AHU_5_2,0,1.7018,74.2159,0,0,74.6283,72.252,0
28JAN15:04:53:00,AHU_5_2,0,1.7018,74.1258,0,0,74.6283,72.162,0
28JAN15:05:08:00,AHU_5_2,0,1.7018,74.2159,0,0,73.5302,70.8659,0
28JAN15:05:23:00,AHU_5_2,97.63,93.0956,54.6479,0.4496,0,70.2358,69.5878,9.15
28JAN15:05:38:00,AHU_5_2,41.16,34.8293,62.0826,0.5981,0,70.1458,69.1377,15.86
28JAN15:05:53:00,AHU_5_2,30.93,38.8237,57.5462,0.6584,0,70.1458,69.2277,18.275
28JAN15:06:08:00,AHU_5_2,22.91,20.8055,61.8126,0.6544,0,70.4159,69.6778,18.275
28JAN15:06:23:00,AHU_5_2,47.575,47.2901,59.0763,0.6704,0,69.8578,70.1458,18.275
28JAN15:06:38:00,AHU_5_2,22.595,22.4553,59.3464,0.6664,0,69.4978,70.3258,18.275
28JAN15:06:53:00,AHU_5_2,41.665,36.566,61.2546,0.6664,0,69.7678,70.2358,18.275
28JAN15:07:08:00,AHU_5_2,28.075,35.0464,57.9062,0.6624,0,69.7678,70.4159,18.275
28JAN15:07:23:00,AHU_5_2,26.355,23.5408,62.5327,0.6704,0,69.4978,70.4159,18.275
28JAN15:07:38:00,AHU_5_2,45.25,47.1599,58.6263,0.6744,0,69.5878,70.5058,18.275
28JAN15:07:53:00,AHU_5_2,21.37,23.6276,59.1663,0.6744,0,69.1377,70.5959,18.275
28JAN15:08:08:00,AHU_5_2,40.73,36.1318,61.3445,0.6825,0,69.3177,70.5959,18.275
28JAN15:08:23:00,AHU_5_2,26.775,33.5702,57.9062,0.6664,0,69.3177,70.5959,18.275
28JAN15:08:38:00,AHU_5_2,27.565,22.3685,62.4427,0.6825,0,69.3177,70.6859,18.275
28JAN15:08:53:00,AHU_5_2,42.59,47.1165,58.1762,0.6744,0,68.8497,70.5959,18.275
28JAN15:09:08:00,AHU_5_2,19.265,20.3279,60.2644,0.6744,0,69.0477,70.5959,18.275
28JAN15:09:23:00,AHU_5_2,43.1,42.08,60.8045,0.6865,0,69.2277,70.5959,18.275
28JAN15:09:38:00,AHU_5_2,21.855,26.1892,58.3563,0.6784,0,69.1377,70.7759,18.275
28JAN15:09:53:00,AHU_5_2,36.885,32.5716,61.8126,0.6744,0,69.4077,70.9559,18.43
28JAN15:10:08:00,AHU_5_2,31.55,40.2131,57.9962,0.6544,0,69.5878,71.0639,18.71
28JAN15:10:23:00,AHU_5_2,28.995,25.9721,61.9926,0.6584,0,69.8578,71.3339,19.03
28JAN15:10:38:00,AHU_5_2,41.52,43.9036,59.2563,0.6624,0,70.0558,71.4239,19.29
28JAN15:10:53:00,AHU_5_2,28.16,29.8363,60.0844,0.6584,0,69.4978,71.5139,19.43
28JAN15:11:08:00,AHU_5_2,41.97,43.3826,60.1744,0.6503,0,70.0558,71.5139,19.82
28JAN15:11:23:00,AHU_5_2,30.07,31.6164,59.2563,0.6463,0,70.3258,71.604,20.83
28JAN15:11:38:00,AHU_5_2,41.26,37.4778,60.8945,0.6544,0,70.4159,71.4239,23.245
28JAN15:11:53:00,AHU_5_2,36.675,41.3419,59.1663,0.6503,0,70.6859,71.2439,24.74
28JAN15:12:08:00,AHU_5_2,41.05,42.1235,60.7145,0.6503,0,70.8659,71.3339,26.525
28JAN15:12:23:00,AHU_5_2,38.79,40.517,59.5264,0.6463,0,70.8659,71.1539,28.275
28JAN15:12:38:00,AHU_5_2,46.625,47.4204,59.9044,1.7262,0,70.7759,70.8659,56.195
28JAN15:12:53:00,AHU_5_2,42.515,44.0338,60.0844,1.4813,0,70.8659,71.0639,49.215
28JAN15:13:08:00,AHU_5_2,40.07,42.384,60.0844,0.843,0,70.7759,70.9559,34.16
28JAN15:13:23:00,AHU_5_2,40.07,42.384,60.3545,0.7186,0,71.1539,70.9559,32.695
28JAN15:13:38:00,AHU_5_2,47.405,48.2453,59.7244,1.6058,0,71.2439,70.9559,56.11
28JAN15:13:53:00,AHU_5_2,47.405,48.2887,59.8144,1.7182,0,70.9559,70.9559,56.4
28JAN15:14:08:00,AHU_5_2,41.265,43.3826,60.5345,0.9032,0,71.1539,70.9559,38.375
28JAN15:14:23:00,AHU_5_2,42.36,44.0338,60.2644,1.3167,0,71.4239,70.9559,51.805
28JAN15:14:38:00,AHU_5_2,48.975,49.461,59.9044,1.8868,0,71.0639,70.8659,62.53
28JAN15:14:53:00,AHU_5_2,40.465,42.3405,60.0844,1.0357,0,70.9559,70.7759,41.205
28JAN15:15:08:00,AHU_5_2,40.495,42.3405,59.8144,0.7668,0,71.0639,70.9559,35.255
28JAN15:15:23:00,AHU_5_2,44.96,45.1193,59.8144,0.7306,0,71.0639,70.8659,35.17
28JAN15:15:38:00,AHU_5_2,44.96,45.1193,59.7244,0.7186,0,71.0639,70.8659,35.17
28JAN15:15:53:00,AHU_5_2,44.96,45.1193,59.7244,0.7306,0,70.8659,70.6859,35.17
28JAN15:16:08:00,AHU_5_2,44.96,45.0759,60.3545,0.7547,0,70.6859,70.6859,33.75
28JAN15:16:23:00,AHU_5_2,39.68,44.2943,60.3545,0.7427,0,70.5959,70.6859,31.59
28JAN15:16:38:00,AHU_5_2,42.655,42.601,59.5264,0.7507,0,70.3258,70.6859,29.195
28JAN15:16:53:00,AHU_5_2,42.6,43.1221,60.3545,0.7467,0,70.3258,70.6859,27.61
28JAN15:17:08:00,AHU_5_2,36.73,38.8671,59.8144,0.7587,0,69.7678,70.7759,24.425
28JAN15:17:23:00,AHU_5_2,34.88,36.1752,60.3545,0.7467,0,69.8578,70.8659,22.81
28JAN15:17:38:00,AHU_5_2,34.88,36.1752,60.3545,0.7467,0,69.5878,70.8659,22.36
28JAN15:17:53:00,AHU_5_2,34.88,36.2187,60.0844,0.7387,0,69.7678,70.8659,22.17
28JAN15:18:08:00,AHU_5_2,34.88,36.1318,60.0844,0.7427,0,69.6778,70.7759,21.985
28JAN15:18:23:00,AHU_5_2,34.88,36.1752,60.0844,0.7427,0,70.0558,70.5959,21.915
28JAN15:18:38:00,AHU_5_2,34.88,36.1318,61.0745,0.012,0,66.3834,70.6859,0
28JAN15:18:53:00,AHU_5_2,0,1.7018,61.7226,0,0,66.3834,70.1458,0
28JAN15:19:08:00,AHU_5_2,0,1.7018,62.7127,0,0,66.2034,70.6859,0
28JAN15:19:23:00,AHU_5_2,0,1.7018,63.6308,0,0,66.1134,70.9559,0
28JAN15:19:38:00,AHU_5_2,0,1.7018,64.4409,0,0,66.2034,71.1539,0
28JAN15:19:53:00,AHU_5_2,0,1.7452,65.449,0,0,66.3834,71.2439,0
28JAN15:20:08:00,AHU_5_2,0,1.7018,65.989,0,0,66.4734,71.4239,0
28JAN15:20:23:00,AHU_5_2,0,1.7452,66.9071,0,0,66.6715,71.4239,0
28JAN15:20:38:00,AHU_5_2,0,1.7452,67.4472,0,0,66.8515,71.5139,0
28JAN15:20:53:00,AHU_5_2,0,1.7018,68.0952,0,0,67.0315,71.694,0
28JAN15:21:08:00,AHU_5_2,0,1.7452,68.5453,0,0,67.3015,71.694,0
28JAN15:21:23:00,AHU_5_2,0,1.7452,68.9053,0,0,67.4815,71.784,0
28JAN15:21:38:00,AHU_5_2,0,1.7452,69.3734,0,0,67.7516,71.784,0
28JAN15:21:53:00,AHU_5_2,0,1.832,69.8234,0,0,67.9496,71.694,0
28JAN15:22:08:00,AHU_5_2,0,1.7452,70.0934,0,0,68.3096,71.874,0
28JAN15:22:23:00,AHU_5_2,0,1.7018,70.4715,0,0,68.4896,71.784,0
28JAN15:22:38:00,AHU_5_2,0,1.8754,70.6515,0,0,68.7597,71.784,0
28JAN15:22:53:00,AHU_5_2,0,1.7452,71.0115,0,0,69.0477,71.874,0
28JAN15:23:08:00,AHU_5_2,0,1.7018,71.1915,0,0,69.3177,71.874,0
28JAN15:23:23:00,AHU_5_2,0,1.7452,71.5516,0,0,69.6778,71.874,0
28JAN15:23:38:00,AHU_5_2,0,1.7886,71.8396,0,0,69.8578,71.874,0
28JAN15:23:53:00,AHU_5_2,0,1.7452,71.9296,0,0,70.2358,71.964,0
29JAN15:00:08:00,AHU_5_2,0,1.7886,72.1997,0,0,70.4159,71.964,0
29JAN15:00:23:00,AHU_5_2,0,1.7018,72.1997,0,0,70.7759,71.964,0
29JAN15:00:38:00,AHU_5_2,0,1.7452,72.4697,0,0,71.0639,72.072,0
29JAN15:00:53:00,AHU_5_2,0,1.7452,72.5597,0,0,71.2439,72.162,0
29JAN15:01:08:00,AHU_5_2,0,1.7452,72.7577,0,0,71.4239,71.964,0
29JAN15:01:23:00,AHU_5_2,0,1.7452,72.9377,0,0,71.4239,71.964,0
29JAN15:01:38:00,AHU_5_2,0,1.7018,73.0277,0,0,71.694,72.072,0
29JAN15:01:53:00,AHU_5_2,0,1.7452,73.2078,0,0,71.964,72.072,0
29JAN15:02:08:00,AHU_5_2,0,1.7886,73.3878,0,0,72.162,72.072,0
29JAN15:02:23:00,AHU_5_2,0,1.7452,73.4778,0,0,72.432,72.072,0
29JAN15:02:38:00,AHU_5_2,0,1.7886,73.4778,0,0,72.6121,72.072,0
29JAN15:02:53:00,AHU_5_2,0,1.7886,73.5678,0,0,72.7921,72.072,0
29JAN15:03:08:00,AHU_5_2,0,1.832,73.6578,0,0,72.9721,72.162,0
29JAN15:03:23:00,AHU_5_2,0,1.6583,73.8558,0,0,73.2601,72.162,0
29JAN15:03:38:00,AHU_5_2,0,1.7452,73.8558,0,0,73.3501,72.162,0
29JAN15:03:53:00,AHU_5_2,0,1.7018,73.9458,0,0,73.6202,72.162,0
29JAN15:04:08:00,AHU_5_2,0,1.7886,73.9458,0,0,73.8002,72.162,0
29JAN15:04:23:00,AHU_5_2,0,1.7886,74.0358,0,0,73.8902,72.162,0
29JAN15:04:38:00,AHU_5_2,0,1.7018,74.0358,0,0,74.0882,72.162,0
29JAN15:04:53:00,AHU_5_2,0,1.7018,74.1258,0,0,74.2682,72.072,0
29JAN15:05:08:00,AHU_5_2,0,1.6583,74.0358,0,0,74.3582,72.162,0
29JAN15:05:23:00,AHU_5_2,79.46,66.7412,57.2762,0.4777,0,70.6859,70.6859,9.945
29JAN15:05:38:00,AHU_5_2,20.345,15.8559,62.4427,0.6062,0,70.5058,69.7678,15.935
29JAN15:05:53:00,AHU_5_2,49.225,48.3321,59.9044,0.6624,0,70.1458,69.4077,17.89
29JAN15:06:08:00,AHU_5_2,17.96,25.017,57.1681,0.6664,0,70.4159,69.4077,17.89
29JAN15:06:23:00,AHU_5_2,27.615,20.2844,62.9827,0.6584,0,70.9559,69.8578,17.89
29JAN15:06:38:00,AHU_5_2,47.08,45.4666,60.0844,0.6664,0,70.6859,70.2358,17.89
29JAN15:06:53:00,AHU_5_2,21.855,31.3125,58.0862,0.6664,0,71.0639,70.5058,17.89
29JAN15:07:08:00,AHU_5_2,35.435,30.1836,62.5327,0.6624,0,70.5058,70.6859,17.89
29JAN15:07:23:00,AHU_5_2,34.52,44.2075,58.1762,0.6744,0,69.9478,70.7759,17.89
29JAN15:07:38:00,AHU_5_2,22.965,20.8055,60.5345,0.6704,0,69.9478,70.6859,17.89
29JAN15:07:53:00,AHU_5_2,46.115,46.5954,60.0844,0.6744,0,69.6778,70.6859,17.89
29JAN15:08:08:00,AHU_5_2,22.02,25.017,58.2662,0.6704,0,69.5878,70.5959,17.89
29JAN15:08:23:00,AHU_5_2,36.385,27.1878,62.2627,0.6544,0,69.8578,70.6859,17.89
29JAN15:08:38:00,AHU_5_2,32.64,42.6879,58.2662,0.6744,0,69.3177,70.7759,17.89
29JAN15:08:53:00,AHU_5_2,20.55,19.1122,60.8045,0.6744,0,69.3177,70.5959,17.89
29JAN15:09:08:00,AHU_5_2,46.665,46.1179,60.1744,0.6865,0,69.2277,70.6859,17.89
29JAN15:09:23:00,AHU_5_2,19.38,29.0114,57.8162,0.6744,0,70.2358,70.7759,17.89
29JAN15:09:38:00,AHU_5_2,34.66,29.3587,62.5327,0.6825,0,69.3177,70.8659,17.89
29JAN15:09:53:00,AHU_5_2,35.63,41.559,57.9062,0.6825,0,69.4077,70.7759,17.89
29JAN15:10:08:00,AHU_5_2,23.345,20.8055,61.9026,0.6784,0,69.1377,70.8659,17.89
29JAN15:10:23:00,AHU_5_2,45.715,46.0744,59.4364,0.6784,0,69.4978,70.8659,17.89
29JAN15:10:38:00,AHU_5_2,22.895,24.3223,59.1663,0.6544,0,69.3177,71.1539,17.96
29JAN15:10:53:00,AHU_5_2,43.04,39.5184,60.7145,0.6584,0,69.4077,70.9559,18.465
29JAN15:11:08:00,AHU_5_2,25.67,32.3545,58.2662,0.6503,0,69.6778,71.0639,18.605
29JAN15:11:23:00,AHU_5_2,37.6,32.7453,61.4346,0.6544,0,69.8578,71.0639,19.065
29JAN15:11:38:00,AHU_5_2,39.57,43.7733,58.7163,0.6584,0,69.6778,71.1539,19.065
29JAN15:11:53:00,AHU_5_2,28.32,28.7943,60.3545,0.6624,0,69.6778,70.9559,19.065
29JAN15:12:08:00,AHU_5_2,42.87,43.3826,59.6344,0.6664,0,69.7678,71.1539,19.065
29JAN15:12:23:00,AHU_5_2,25.635,27.2312,59.6344,0.6624,0,69.4978,70.9559,19.065
29JAN15:12:38:00,AHU_5_2,42.42,42.08,60.8045,0.6664,0,69.6778,71.0639,19.065
29JAN15:12:53:00,AHU_5_2,27.35,30.7481,58.7163,0.6544,0,69.8578,71.0639,19.065
29JAN15:13:08:00,AHU_5_2,38.02,33.2229,61.2546,0.6584,0,69.7678,71.1539,19.065
29JAN15:13:23:00,AHU_5_2,28.73,32.8755,58.4463,0.6503,0,69.6778,71.1539,19.065
29JAN15:13:38:00,AHU_5_2,37.065,33.961,61.5246,0.6584,0,69.7678,71.0639,19.135
27FEB15:09:18:00,AHU_5_2,37.525,45.3798,60.1744,0.6744,0,68.3996,70.6859,17.8
27FEB15:09:33:00,AHU_5_2,34.995,20.2844,58.6263,0.6704,0,68.9577,70.5959,17.8
27FEB15:09:48:00,AHU_5_2,40.88,42.601,51.2095,0.6825,0,68.7597,70.5959,17.8
27FEB15:10:03:00,AHU_5_2,43.1,45.1627,52.4697,0.6825,0,68.5797,70.4159,17.8
27FEB15:10:18:00,AHU_5_2,43.1,45.2061,53.4598,0.6784,0,68.6697,70.4159,17.8
27FEB15:10:33:00,AHU_5_2,48.02,50.5899,52.5597,0.6544,0,68.1296,70.5959,18.495
27FEB15:10:48:00,AHU_5_2,45.01,46.5954,53.0997,0.6544,0,68.7597,70.4159,18.565
27FEB15:11:03:00,AHU_5_2,49.58,50.4596,53.3698,0.6423,0,69.0477,70.5959,18.71
27FEB15:11:18:00,AHU_5_2,49.58,50.4596,52.6497,0.6544,0,68.3096,70.6859,18.71
27FEB15:11:33:00,AHU_5_2,49.58,50.4162,53.0997,0.6584,0,68.7597,70.6859,18.71
27FEB15:11:48:00,AHU_5_2,25.57,37.912,63.4508,0.6463,0,69.1377,70.7759,19
27FEB15:12:03:00,AHU_5_2,41.15,40.9946,59.0763,0.6423,0,69.4077,70.9559,20.61
27FEB15:12:18:00,AHU_5_2,36.635,34.4386,59.7244,0.6463,0,69.7678,71.0639,22.295
27FEB15:12:33:00,AHU_5_2,42.23,41.9498,60.8045,0.6463,0,69.8578,71.0639,24.64
27FEB15:12:48:00,AHU_5_2,37.26,39.5618,59.9044,0.6383,0,70.0558,70.8659,27.335
27FEB15:13:03:00,AHU_5_2,38.16,41.559,59.6344,1.4291,0,70.2358,70.7759,50.155
27FEB15:13:18:00,AHU_5_2,42.89,43.3391,59.7244,0.9273,0,70.2358,70.6859,36.11
27FEB15:13:33:00,AHU_5_2,48.16,45.6403,60.3545,1.1963,0,70.3258,70.6859,43.375
27FEB15:13:48:00,AHU_5_2,46.36,47.377,60.5345,1.1281,0,70.4159,70.6859,43.39
27FEB15:14:03:00,AHU_5_2,44.8,47.8546,60.8945,1.1883,0,70.5058,70.5959,41.875
27FEB15:14:18:00,AHU_5_2,40.14,43.3826,59.9044,1.3087,0,70.1458,70.5959,47.96
27FEB15:14:33:00,AHU_5_2,46.745,47.377,60.0844,0.8872,0,70.3258,70.5959,38.195
27FEB15:14:48:00,AHU_5_2,39.22,40.6472,59.9044,0.9755,0,70.3258,70.6859,39.895
27FEB15:15:03:00,AHU_5_2,44.69,47.9414,60.6245,0.8872,0,70.6859,70.7759,34.39
27FEB15:15:18:00,AHU_5_2,38.02,39.475,59.7244,0.9554,0,69.8578,70.6859,38.705
27FEB15:15:33:00,AHU_5_2,41.28,40.4302,59.4364,0.7507,0,70.2358,70.5058,33.495
27FEB15:15:48:00,AHU_5_2,37.74,40.4736,59.5264,0.7507,0,70.0558,70.5959,32.71
27FEB15:16:03:00,AHU_5_2,42.26,41.5156,59.7244,0.7547,0,70.1458,70.5058,30.55
27FEB15:16:18:00,AHU_5_2,36.97,38.4764,60.5345,0.7547,0,69.3177,70.5959,27.98
27FEB15:16:33:00,AHU_5_2,36.97,38.3461,59.9944,0.7507,0,69.7678,70.5959,25.7
27FEB15:16:48:00,AHU_5_2,30.195,33.7873,59.9944,0.7467,0,69.4077,70.5959,23.155
27FEB15:17:03:00,AHU_5_2,32.43,29.8797,59.0763,0.7467,0,69.0477,70.6859,21.77
27FEB15:17:18:00,AHU_5_2,38.795,41.559,60.7145,0.7467,0,68.3996,70.6859,21.07
27FEB15:17:33:00,AHU_5_2,23.785,24.5828,59.3464,0.7306,0,68.6697,70.6859,20.675
27FEB15:17:48:00,AHU_5_2,37.205,43.6431,60.5345,0.7427,0,68.8497,70.5959,20.675
27FEB15:18:03:00,AHU_5_2,30.195,24.6262,58.8063,0.7346,0,68.5797,70.5959,20.675
27FEB15:18:18:00,AHU_5_2,30.235,40.6038,61.2546,0.7427,0,68.7597,70.4159,20.675
27FEB15:18:33:00,AHU_5_2,34.45,28.9245,58.3563,0.7346,0,68.3096,70.4159,20.675
27FEB15:18:48:00,AHU_5_2,0,1.6149,62.7127,0,0,66.3834,69.9478,0
27FEB15:19:03:00,AHU_5_2,0,1.7452,62.7127,0,0,66.2034,70.5058,0
27FEB15:19:18:00,AHU_5_2,0,1.7886,63.5408,0,0,66.1134,70.5959,0
27FEB15:19:33:00,AHU_5_2,0,1.7452,64.3509,0,0,66.0234,70.7759,0
27FEB15:19:48:00,AHU_5_2,0,1.7018,65.1789,0,0,66.2034,70.8659,0
27FEB15:20:03:00,AHU_5_2,0,1.7452,65.719,0,0,66.2934,70.9559,0
27FEB15:20:18:00,AHU_5_2,0,1.7886,66.2591,0,0,66.4734,71.0639,0
27FEB15:20:33:00,AHU_5_2,0,1.832,67.0871,0,0,66.6715,71.0639,0
27FEB15:20:48:00,AHU_5_2,0,1.7886,67.3572,0,0,66.7615,71.2439,0
27FEB15:21:03:00,AHU_5_2,0,1.7452,67.8072,0,0,66.9415,71.1539,0
27FEB15:21:18:00,AHU_5_2,0,1.7452,68.4553,0,0,67.2115,71.2439,0
27FEB15:21:33:00,AHU_5_2,0,1.7452,68.7253,0,0,67.3915,71.2439,0
27FEB15:21:48:00,AHU_5_2,0,1.7018,69.2834,0,0,67.6616,71.3339,0
27FEB15:22:03:00,AHU_5_2,0,1.7018,69.3734,0,0,67.9496,71.3339,0
