datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
27FEB15:22:18:00,AHU_5_2,0,1.7018,69.9134,0,0,68.1296,71.3339,0
27FEB15:22:33:00,AHU_5_2,0,1.7018,70.1834,0,0,68.3996,71.4239,0
27FEB15:22:48:00,AHU_5_2,0,1.7452,70.5615,0,0,68.6697,71.4239,0
27FEB15:23:03:00,AHU_5_2,0,1.8754,70.7415,0,0,69.0477,71.5139,0
27FEB15:23:18:00,AHU_5_2,0,1.7452,71.0115,0,0,69.3177,71.5139,0
27FEB15:23:33:00,AHU_5_2,0,1.7452,71.1915,0,0,69.5878,71.5139,0
27FEB15:23:48:00,AHU_5_2,0,1.832,71.4616,0,0,69.8578,71.5139,0
28FEB15:00:03:00,AHU_5_2,0,1.7886,71.5516,0,0,69.9478,71.5139,0
28FEB15:00:18:00,AHU_5_2,0,1.7452,71.7496,0,0,70.2358,71.5139,0
28FEB15:00:33:00,AHU_5_2,0,1.7452,71.9296,0,0,70.4159,71.5139,0
28FEB15:00:48:00,AHU_5_2,0,1.7018,72.1096,0,0,70.6859,71.5139,0
28FEB15:01:03:00,AHU_5_2,0,1.832,72.3797,0,0,70.9559,71.5139,0
28FEB15:01:18:00,AHU_5_2,0,1.7452,72.4697,0,0,71.2439,71.604,0
28FEB15:01:33:00,AHU_5_2,0,1.7452,72.5597,0,0,71.5139,71.604,0
28FEB15:01:48:00,AHU_5_2,0,1.7886,72.6497,0,0,71.604,71.5139,0
28FEB15:02:03:00,AHU_5_2,0,1.7452,72.8477,0,0,71.874,71.5139,0
28FEB15:02:18:00,AHU_5_2,0,1.7452,72.9377,0,0,72.072,71.5139,0
28FEB15:02:33:00,AHU_5_2,0,1.7018,72.9377,0,0,72.252,71.5139,0
28FEB15:02:48:00,AHU_5_2,0,1.7452,73.1177,0,0,72.342,71.5139,0
28FEB15:03:03:00,AHU_5_2,0,1.7018,73.2078,0,0,72.6121,71.604,0
28FEB15:03:18:00,AHU_5_2,0,1.7018,73.2978,0,0,72.7921,71.5139,0
28FEB15:03:33:00,AHU_5_2,0,1.7452,73.2978,0,0,72.9721,71.604,0
28FEB15:03:48:00,AHU_5_2,0,1.7452,73.3878,0,0,73.1701,71.604,0
28FEB15:04:03:00,AHU_5_2,0,1.7018,73.4778,0,0,73.2601,71.604,0
28FEB15:04:18:00,AHU_5_2,0,1.7018,73.4778,0,0,73.4402,71.604,0
28FEB15:04:33:00,AHU_5_2,0,1.7886,73.5678,0,0,73.6202,71.604,0
28FEB15:04:48:00,AHU_5_2,0,1.6583,73.5678,0,0,73.7102,71.604,0
28FEB15:05:03:00,AHU_5_2,0,1.7452,73.6578,0,0,73.8902,71.604,0
28FEB15:05:18:00,AHU_5_2,0,1.7018,73.6578,0,0,73.9982,71.5139,0
28FEB15:05:33:00,AHU_5_2,0,1.7452,73.7478,0,0,74.1782,71.604,0
28FEB15:05:48:00,AHU_5_2,0,1.7018,73.7478,0,0,74.2682,71.604,0
28FEB15:06:03:00,AHU_5_2,0,1.7452,73.8558,0,0,74.3582,71.604,0
28FEB15:06:18:00,AHU_5_2,0,1.7452,73.8558,0,0,74.5383,71.604,0
28FEB15:06:33:00,AHU_5_2,0,1.7452,73.9458,0,0,74.6283,71.604,0
28FEB15:06:48:00,AHU_5_2,0,1.7452,73.9458,0,0,74.8083,71.604,0
28FEB15:07:03:00,AHU_5_2,0,1.7452,73.9458,0,0,74.8983,71.604,0
28FEB15:07:18:00,AHU_5_2,0,1.7018,73.9458,0,0,75.0063,71.604,0
28FEB15:07:33:00,AHU_5_2,0,1.7018,73.9458,0,0,75.0963,71.604,0
28FEB15:07:48:00,AHU_5_2,0,1.7886,74.0358,0,0,75.1863,71.604,0
28FEB15:08:03:00,AHU_5_2,0,1.7452,74.0358,0,0,75.2763,71.604,0
28FEB15:08:18:00,AHU_5_2,0,1.7452,74.0358,0,0,75.3663,71.604,0
28FEB15:08:33:00,AHU_5_2,0,1.7452,74.1258,0,0,75.4563,71.694,0
28FEB15:08:48:00,AHU_5_2,0,1.7886,74.1258,0,0,75.6364,71.604,0
28FEB15:09:03:00,AHU_5_2,0,1.7452,74.1258,0,0,75.6364,71.694,0
28FEB15:09:18:00,AHU_5_2,0,1.7018,74.2159,0,0,75.7264,71.694,0
28FEB15:09:33:00,AHU_5_2,0,1.7452,74.2159,0,0,75.7264,71.784,0
28FEB15:09:48:00,AHU_5_2,0,1.7452,74.2159,0,0,75.9244,71.784,0
28FEB15:10:03:00,AHU_5_2,0,1.7452,74.2159,0,0,75.9244,71.784,0
28FEB15:10:18:00,AHU_5_2,0,1.7018,74.2159,0,0,76.1044,71.874,0
28FEB15:10:33:00,AHU_5_2,0,1.7452,74.3059,0,0,76.1944,71.784,0
28FEB15:10:48:00,AHU_5_2,0,1.7018,74.3059,0,0,76.1044,71.874,0
28FEB15:11:03:00,AHU_5_2,0,1.6583,74.3059,0,0,76.2844,71.964,0
28FEB15:11:18:00,AHU_5_2,0,1.7452,74.3059,0,0,76.3744,71.964,0
28FEB15:11:33:00,AHU_5_2,0,1.7018,74.3959,0,0,76.4644,72.072,0
28FEB15:11:48:00,AHU_5_2,0,1.7018,74.3059,0,0,76.5545,71.964,0
28FEB15:12:03:00,AHU_5_2,0,1.7452,74.3959,0,0,76.5545,72.072,0
28FEB15:12:18:00,AHU_5_2,0,1.7018,74.3959,0,0,76.6445,72.072,0
28FEB15:12:33:00,AHU_5_2,0,1.7452,74.4859,0,0,76.6445,72.072,0
28FEB15:12:48:00,AHU_5_2,0,1.7452,74.4859,0,0,76.7525,72.252,0
28FEB15:13:03:00,AHU_5_2,0,1.832,74.4859,0,0,76.7525,72.252,0
28FEB15:13:18:00,AHU_5_2,0,1.7886,74.4859,0,0,76.8425,72.252,0
28FEB15:13:33:00,AHU_5_2,0,1.8754,74.5759,0,0,76.9325,72.342,0
28FEB15:13:48:00,AHU_5_2,0,1.7018,74.5759,0,0,77.0225,72.432,0
28FEB15:14:03:00,AHU_5_2,0,1.7018,74.5759,0,0,77.0225,72.5221,0
28FEB15:14:18:00,AHU_5_2,0,1.6583,74.6659,0,0,77.0225,72.6121,0
28FEB15:14:33:00,AHU_5_2,0,1.7452,74.6659,0,0,77.1125,72.6121,0
28FEB15:14:48:00,AHU_5_2,0,1.7886,74.8639,0,0,77.1125,72.7021,0
28FEB15:15:03:00,AHU_5_2,0,1.832,74.7559,0,0,77.1125,72.7921,0
28FEB15:15:18:00,AHU_5_2,0,1.7452,74.8639,0,0,77.1125,73.0801,0
28FEB15:15:33:00,AHU_5_2,0,1.7018,74.9539,0,0,77.2025,73.0801,0
28FEB15:15:48:00,AHU_5_2,0,1.7452,74.9539,0,0,77.2025,73.1701,0
28FEB15:16:03:00,AHU_5_2,0,1.7452,75.0439,0,0,77.2025,73.1701,0
28FEB15:16:18:00,AHU_5_2,0,1.7452,75.0439,0,0,77.2025,73.1701,0
28FEB15:16:33:00,AHU_5_2,0,1.7018,75.0439,0,0,77.2925,73.1701,0
28FEB15:16:48:00,AHU_5_2,0,1.7886,75.1339,0,0,77.2925,73.1701,0
28FEB15:17:03:00,AHU_5_2,0,1.7018,75.1339,0,0,77.3825,73.0801,0
28FEB15:17:18:00,AHU_5_2,0,1.7452,75.0439,0,0,77.3825,73.0801,0
28FEB15:17:33:00,AHU_5_2,0,1.7452,75.1339,0,0,77.3825,73.0801,0
28FEB15:17:48:00,AHU_5_2,0,1.7452,75.1339,0,0,77.4725,73.0801,0
28FEB15:18:03:00,AHU_5_2,0,1.7018,75.224,0,0,77.5806,73.0801,0
28FEB15:18:18:00,AHU_5_2,0,1.7452,75.1339,0,0,77.4725,72.9721,0
28FEB15:18:33:00,AHU_5_2,0,1.7018,75.224,0,0,77.4725,72.9721,0
28FEB15:18:48:00,AHU_5_2,0,1.7452,75.224,0,0,77.4725,72.9721,0
28FEB15:19:03:00,AHU_5_2,0,1.7452,75.224,0,0,77.6706,72.9721,0
28FEB15:19:18:00,AHU_5_2,0,1.7452,75.224,0,0,77.5806,72.9721,0
28FEB15:19:33:00,AHU_5_2,0,1.832,75.224,0,0,77.5806,72.8821,0
28FEB15:19:48:00,AHU_5_2,0,1.832,75.224,0,0,77.7606,72.8821,0
28FEB15:20:03:00,AHU_5_2,0,1.7018,75.224,0,0,77.6706,72.8821,0
28FEB15:20:18:00,AHU_5_2,0,1.7018,75.224,0,0,77.7606,72.8821,0
28FEB15:20:33:00,AHU_5_2,0,1.7018,75.314,0,0,77.8506,72.8821,0
28FEB15:20:48:00,AHU_5_2,0,1.7452,75.224,0,0,77.9406,72.7921,0
28FEB15:21:03:00,AHU_5_2,0,1.7018,75.224,0,0,77.9406,72.7021,0
28FEB15:21:18:00,AHU_5_2,0,1.7452,75.224,0,0,78.0306,72.7021,0
28FEB15:21:33:00,AHU_5_2,0,1.8754,75.1339,0,0,77.9406,72.7921,0
28FEB15:21:48:00,AHU_5_2,0,1.7452,75.1339,0,0,78.0306,72.7921,0
28FEB15:22:03:00,AHU_5_2,0,1.7018,75.224,0,0,78.0306,72.7921,0
28FEB15:22:18:00,AHU_5_2,0,1.7886,75.224,0,0,78.1206,72.7021,0
28FEB15:22:33:00,AHU_5_2,0,1.7452,75.1339,0,0,78.1206,72.6121,0
28FEB15:22:48:00,AHU_5_2,0,1.6583,75.224,0,0,78.1206,72.7021,0
28FEB15:23:03:00,AHU_5_2,0,1.7452,75.1339,0,0,78.1206,72.7021,0
28FEB15:23:18:00,AHU_5_2,0,1.7018,75.224,0,0,78.2106,72.7021,0
28FEB15:23:33:00,AHU_5_2,0,1.7886,75.1339,0,0,78.2106,72.6121,0
28FEB15:23:48:00,AHU_5_2,0,1.6583,75.0439,0,0,78.3006,72.7021,0
01MAR15:00:03:00,AHU_5_2,0,1.7018,75.0439,0,0,78.3006,72.6121,0
01MAR15:00:18:00,AHU_5_2,0,1.7452,75.0439,0,0,78.3006,72.6121,0
01MAR15:00:33:00,AHU_5_2,0,1.7018,74.9539,0,0,78.2106,72.5221,0
01MAR15:00:48:00,AHU_5_2,0,1.7452,74.9539,0,0,78.3006,72.6121,0
01MAR15:01:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.4086,72.6121,0
01MAR15:01:18:00,AHU_5_2,0,1.7452,75.0439,0,0,78.4086,72.6121,0
01MAR15:01:33:00,AHU_5_2,0,1.7018,75.0439,0,0,78.4086,72.6121,0
01MAR15:01:48:00,AHU_5_2,0,1.832,75.0439,0,0,78.4086,72.7021,0
01MAR15:02:03:00,AHU_5_2,0,1.7886,75.0439,0,0,78.4987,72.6121,0
01MAR15:02:18:00,AHU_5_2,0,1.7018,75.0439,0,0,78.4987,72.6121,0
01MAR15:02:33:00,AHU_5_2,0,1.7886,74.9539,0,0,78.4987,72.5221,0
01MAR15:02:48:00,AHU_5_2,0,1.7018,74.9539,0,0,78.6787,72.6121,0
01MAR15:03:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.5887,72.5221,0
01MAR15:03:18:00,AHU_5_2,0,1.7018,74.9539,0,0,78.5887,72.6121,0
01MAR15:03:33:00,AHU_5_2,0,1.7886,74.9539,0,0,78.6787,72.5221,0
01MAR15:03:48:00,AHU_5_2,0,1.7018,74.9539,0,0,78.5887,72.6121,0
01MAR15:04:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.5887,72.6121,0
01MAR15:04:18:00,AHU_5_2,0,1.7018,74.9539,0,0,78.6787,72.5221,0
01MAR15:04:33:00,AHU_5_2,0,1.8754,74.9539,0,0,78.6787,72.6121,0
01MAR15:04:48:00,AHU_5_2,0,1.832,74.9539,0,0,78.6787,72.6121,0
01MAR15:05:03:00,AHU_5_2,0,1.7018,74.9539,0,0,78.7687,72.6121,0
01MAR15:05:18:00,AHU_5_2,0,1.7886,74.8639,0,0,78.7687,72.5221,0
01MAR15:05:33:00,AHU_5_2,0,1.832,74.8639,0,0,78.7687,72.432,0
01MAR15:05:48:00,AHU_5_2,0,1.7452,74.8639,0,0,78.7687,72.342,0
01MAR15:06:03:00,AHU_5_2,0,1.7018,74.8639,0,0,78.9487,72.342,0
01MAR15:06:18:00,AHU_5_2,0,1.8754,74.9539,0,0,78.8587,72.5221,0
01MAR15:06:33:00,AHU_5_2,0,1.7886,74.9539,0,0,78.8587,72.5221,0
01MAR15:06:48:00,AHU_5_2,0,1.7452,74.9539,0,0,78.9487,72.5221,0
01MAR15:07:03:00,AHU_5_2,0,1.7018,74.8639,0,0,78.8587,72.6121,0
01MAR15:07:18:00,AHU_5_2,0,1.7886,74.9539,0,0,78.9487,72.6121,0
01MAR15:07:33:00,AHU_5_2,0,1.7452,74.9539,0,0,78.8587,72.5221,0
01MAR15:07:48:00,AHU_5_2,0,1.7452,74.8639,0,0,79.0387,72.6121,0
01MAR15:08:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.9487,72.5221,0
01MAR15:08:18:00,AHU_5_2,0,1.7452,74.9539,0,0,79.0387,72.5221,0
01MAR15:08:33:00,AHU_5_2,0,1.7018,74.9539,0,0,79.0387,72.432,0
01MAR15:08:48:00,AHU_5_2,0,1.7018,74.8639,0,0,79.0387,72.432,0
01MAR15:09:03:00,AHU_5_2,0,1.7886,74.9539,0,0,78.9487,72.432,0
01MAR15:09:18:00,AHU_5_2,0,1.7018,74.9539,0,0,78.8587,72.5221,0
01MAR15:09:33:00,AHU_5_2,0,1.7886,74.9539,0,0,78.8587,72.5221,0
01MAR15:09:48:00,AHU_5_2,0,1.7452,74.9539,0,0,78.8587,72.432,0
01MAR15:10:03:00,AHU_5_2,0,1.7452,74.9539,0,0,78.7687,72.432,0
01MAR15:10:18:00,AHU_5_2,0,1.832,74.9539,0,0,78.7687,72.5221,0
01MAR15:10:33:00,AHU_5_2,0,1.7018,74.8639,0,0,78.7687,72.432,0
01MAR15:10:48:00,AHU_5_2,0,1.7886,74.7559,0,0,78.6787,72.342,0
01MAR15:11:03:00,AHU_5_2,0,1.7018,74.8639,0,0,78.6787,72.252,0
01MAR15:11:18:00,AHU_5_2,0,1.7452,74.9539,0,0,78.6787,72.252,0
01MAR15:11:33:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,72.342,0
01MAR15:11:48:00,AHU_5_2,0,1.7886,74.8639,0,0,78.6787,72.342,0
01MAR15:12:03:00,AHU_5_2,0,1.7018,74.9539,0,0,78.5887,72.342,0
01MAR15:12:18:00,AHU_5_2,0,1.7452,74.8639,0,0,78.5887,72.342,0
01MAR15:12:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.5887,72.342,0
01MAR15:12:48:00,AHU_5_2,0,1.7452,74.7559,0,0,78.5887,72.342,0
01MAR15:13:03:00,AHU_5_2,0,1.7886,74.8639,0,0,78.4987,72.342,0
01MAR15:13:18:00,AHU_5_2,0,1.7886,74.8639,0,0,78.4987,72.342,0
01MAR15:13:33:00,AHU_5_2,0,1.7452,74.8639,0,0,78.4987,72.342,0
01MAR15:13:48:00,AHU_5_2,0,1.7018,74.8639,0,0,78.4987,72.252,0
01MAR15:14:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4987,72.252,0
01MAR15:14:18:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4987,72.252,0
01MAR15:14:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.4086,72.162,0
01MAR15:14:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.4086,72.252,0
01MAR15:15:03:00,AHU_5_2,0,1.7018,74.7559,0,0,78.4086,72.342,0
01MAR15:15:18:00,AHU_5_2,0,1.7452,74.8639,0,0,78.4086,72.342,0
01MAR15:15:33:00,AHU_5_2,0,1.6583,74.7559,0,0,78.4086,72.342,0
01MAR15:15:48:00,AHU_5_2,0,1.7018,74.7559,0,0,78.3006,72.342,0
01MAR15:16:03:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4086,72.342,0
01MAR15:16:18:00,AHU_5_2,0,1.7452,74.7559,0,0,78.3006,72.342,0
01MAR15:16:33:00,AHU_5_2,0,1.7018,74.7559,0,0,78.3006,72.342,0
01MAR15:16:48:00,AHU_5_2,0,1.7452,74.7559,0,0,78.3006,72.342,0
01MAR15:17:03:00,AHU_5_2,0,1.7452,74.6659,0,0,78.3006,72.162,0
01MAR15:17:18:00,AHU_5_2,0,1.8754,74.6659,0,0,78.4086,72.252,0
01MAR15:17:33:00,AHU_5_2,0,1.7018,74.6659,0,0,78.4086,72.162,0
01MAR15:17:48:00,AHU_5_2,0,1.6583,74.6659,0,0,78.3006,72.252,0
01MAR15:18:03:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4086,72.342,0
01MAR15:18:18:00,AHU_5_2,0,1.7018,74.7559,0,0,78.4086,72.342,0
01MAR15:18:33:00,AHU_5_2,0,1.832,74.7559,0,0,78.4086,72.342,0
01MAR15:18:48:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4086,72.252,0
01MAR15:19:03:00,AHU_5_2,0,1.7886,74.7559,0,0,78.4086,72.342,0
01MAR15:19:18:00,AHU_5_2,0,1.7452,74.7559,0,0,78.4086,72.252,0
01MAR15:19:33:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4086,72.252,0
01MAR15:19:48:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4086,72.162,0
01MAR15:20:03:00,AHU_5_2,0,1.7018,74.6659,0,0,78.4086,72.162,0
01MAR15:20:18:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4987,72.162,0
01MAR15:20:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4086,72.252,0
01MAR15:20:48:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4987,72.252,0
01MAR15:21:03:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4086,72.252,0
01MAR15:21:18:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4086,72.252,0
01MAR15:21:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4987,72.342,0
01MAR15:21:48:00,AHU_5_2,0,1.7886,74.5759,0,0,78.4987,72.252,0
01MAR15:22:03:00,AHU_5_2,0,1.7452,74.5759,0,0,78.4086,72.252,0
01MAR15:22:18:00,AHU_5_2,0,1.7886,74.6659,0,0,78.4987,72.252,0
01MAR15:22:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.4987,72.162,0
01MAR15:22:48:00,AHU_5_2,0,1.7018,74.5759,0,0,78.4987,72.252,0
01MAR15:23:03:00,AHU_5_2,0,1.7886,74.5759,0,0,78.5887,72.162,0
01MAR15:23:18:00,AHU_5_2,0,1.7886,74.6659,0,0,78.5887,72.162,0
01MAR15:23:33:00,AHU_5_2,0,1.7886,74.5759,0,0,78.5887,72.252,0
01MAR15:23:48:00,AHU_5_2,0,1.7452,74.5759,0,0,78.5887,72.252,0
02MAR15:00:03:00,AHU_5_2,0,1.7452,74.5759,0,0,78.5887,72.342,0
02MAR15:00:18:00,AHU_5_2,0,1.7018,74.6659,0,0,78.5887,72.252,0
02MAR15:00:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.162,0
02MAR15:00:48:00,AHU_5_2,0,1.7452,74.5759,0,0,78.6787,72.252,0
02MAR15:01:03:00,AHU_5_2,0,1.7018,74.5759,0,0,78.6787,72.162,0
02MAR15:01:18:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.072,0
02MAR15:01:33:00,AHU_5_2,0,1.832,74.5759,0,0,78.6787,72.162,0
02MAR15:01:48:00,AHU_5_2,0,1.7452,74.5759,0,0,78.6787,72.162,0
02MAR15:02:03:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.162,0
02MAR15:02:18:00,AHU_5_2,0,1.7018,74.5759,0,0,78.6787,72.252,0
02MAR15:02:33:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.162,0
02MAR15:02:48:00,AHU_5_2,0,1.7018,74.5759,0,0,78.7687,72.252,0
02MAR15:03:03:00,AHU_5_2,0,1.7452,74.5759,0,0,78.7687,72.342,0
02MAR15:03:18:00,AHU_5_2,0,1.7452,74.6659,0,0,78.6787,72.162,0
02MAR15:03:33:00,AHU_5_2,0,1.7018,74.5759,0,0,78.7687,72.252,0
02MAR15:03:48:00,AHU_5_2,0,1.7018,74.5759,0,0,78.7687,72.072,0
02MAR15:04:03:00,AHU_5_2,0,1.7452,74.5759,0,0,78.7687,71.604,0
02MAR15:04:18:00,AHU_5_2,0,1.7452,74.5759,0,0,78.7687,71.5139,0
02MAR15:04:33:00,AHU_5_2,0,1.7018,74.4859,0,0,78.6787,71.4239,0
02MAR15:04:48:00,AHU_5_2,0,1.832,74.5759,0,0,78.7687,71.694,0
02MAR15:05:03:00,AHU_5_2,0,1.7018,74.5759,0,0,78.7687,71.784,0
02MAR15:05:18:00,AHU_5_2,11.815,22.8895,59.8144,0.4657,0,69.8578,69.1377,9.12
02MAR15:05:33:00,AHU_5_2,48.1,39.1711,57.5462,0.57,0,69.6778,69.0477,14.595
02MAR15:05:48:00,AHU_5_2,23.065,29.2284,62.0826,0.6503,0,69.4978,69.2277,18.17
02MAR15:06:03:00,AHU_5_2,42.825,40.3868,58.1762,0.6704,0,69.2277,69.3177,18.405
02MAR15:06:18:00,AHU_5_2,22.755,23.1934,61.8126,0.6624,0,69.2277,69.5878,18.405
02MAR15:06:33:00,AHU_5_2,42.715,44.1207,58.8963,0.6744,0,68.4896,69.8578,18.405
02MAR15:06:48:00,AHU_5_2,23.22,24.0618,60.8945,0.6664,0,68.8497,69.8578,18.405
02MAR15:07:03:00,AHU_5_2,38.425,45.4666,59.6344,0.6744,0,69.3177,69.5878,18.405
02MAR15:07:18:00,AHU_5_2,28.42,23.4973,59.7244,0.6664,0,69.4077,69.4077,18.405
02MAR15:07:33:00,AHU_5_2,32.695,45.2929,59.9944,0.6744,0,69.4077,69.6778,18.405
02MAR15:07:48:00,AHU_5_2,32.845,21.1962,59.1663,0.6704,0,68.6697,69.8578,18.405
02MAR15:08:03:00,AHU_5_2,27.24,39.3882,60.8945,0.6784,0,69.2277,70.0558,18.405
02MAR15:08:18:00,AHU_5_2,37.33,24.3657,58.7163,0.6744,0,68.5797,70.0558,18.405
02MAR15:08:33:00,AHU_5_2,26.745,41.7327,60.8945,0.6825,0,68.9577,70.1458,18.405
02MAR15:08:48:00,AHU_5_2,39.48,28.4904,58.4463,0.6744,0,68.8497,70.1458,18.405
02MAR15:09:03:00,AHU_5_2,24.355,36.1318,61.3445,0.6825,0,68.6697,70.2358,18.405
02MAR15:09:18:00,AHU_5_2,42.37,28.9245,58.1762,0.6744,0,68.4896,70.2358,18.405
02MAR15:09:33:00,AHU_5_2,21.53,32.4413,61.7226,0.6865,0,68.7597,70.2358,18.405
02MAR15:09:48:00,AHU_5_2,44.655,34.178,57.9062,0.6704,0,68.3096,70.1458,18.405
02MAR15:10:03:00,AHU_5_2,19.255,27.7523,62.1726,0.6825,0,68.1296,70.2358,18.405
02MAR15:10:18:00,AHU_5_2,44.825,39.6921,57.7262,0.6784,0,68.5797,70.3258,18.405
02MAR15:10:33:00,AHU_5_2,23.16,27.2312,62.0826,0.6825,0,68.7597,70.3258,18.405
02MAR15:10:48:00,AHU_5_2,43.46,38.3027,58.4463,0.6825,0,68.3996,70.4159,18.405
02MAR15:11:03:00,AHU_5_2,24.675,29.1416,62.0826,0.6865,0,68.1296,70.5959,18.405
02MAR15:11:18:00,AHU_5_2,43.235,37.4344,58.5363,0.6503,0,69.3177,70.6859,18.945
02MAR15:11:33:00,AHU_5_2,37.165,20.8055,56.7181,0.6503,0,68.1296,70.7759,19.29
02MAR15:11:48:00,AHU_5_2,39.89,15.6388,54.5579,0.6584,0,67.8596,70.8659,19.29
02MAR15:12:03:00,AHU_5_2,25.76,32.6584,61.5246,0.6624,0,68.2196,70.9559,19.54
02MAR15:12:18:00,AHU_5_2,41.475,40.517,58.6263,0.6503,0,68.3996,71.1539,20.635
02MAR15:12:33:00,AHU_5_2,35.245,37.087,61.0745,0.6463,0,69.2277,71.2439,22.27
02MAR15:12:48:00,AHU_5_2,43.45,38.8671,59.3464,0.6423,0,69.6778,71.1539,24.545
02MAR15:13:03:00,AHU_5_2,44.405,45.1627,59.3464,0.6383,0,69.8578,71.0639,27.465
02MAR15:13:18:00,AHU_5_2,45.515,45.9876,60.7145,0.6383,0,70.4159,70.8659,30.18
02MAR15:13:33:00,AHU_5_2,45.68,45.9876,60.1744,1.2204,0,70.6859,70.8659,46.365
02MAR15:13:48:00,AHU_5_2,50.595,51.024,60.3545,0.7949,0,71.0639,70.6859,34.795
02MAR15:14:03:00,AHU_5_2,42.31,44.5548,60.1744,1.2124,0,71.0639,70.6859,44.71
02MAR15:14:18:00,AHU_5_2,51.435,52.2397,60.1744,0.7828,0,71.0639,70.7759,36.24
02MAR15:14:33:00,AHU_5_2,42.445,46.8994,59.4364,1.8065,0,70.9559,70.6859,60.33
02MAR15:14:48:00,AHU_5_2,42.445,44.5114,60.1744,0.9876,0,71.0639,70.6859,38.695
02MAR15:15:03:00,AHU_5_2,42.445,44.5983,60.1744,0.7387,0,70.9559,70.6859,34.45
02MAR15:15:18:00,AHU_5_2,42.445,44.5548,60.1744,0.7427,0,71.1539,70.6859,33.97
02MAR15:15:33:00,AHU_5_2,42.445,44.5114,59.8144,0.7507,0,70.7759,70.7759,33.55
02MAR15:15:48:00,AHU_5_2,42.445,44.5548,59.5264,0.7628,0,70.7759,70.7759,32.2
26DEC14:23:00:00,AHU_5_2,0,1.7452,77.6902,0,0,80.6949,76.0144,0
26DEC14:23:15:00,AHU_5_2,0,1.7018,77.6902,0,0,80.6949,76.0144,0
26DEC14:23:30:00,AHU_5_2,0,1.7886,77.6902,0,0,80.6949,75.9244,0
26DEC14:23:45:00,AHU_5_2,0,1.7452,77.6902,0,0,80.8029,75.9244,0
27DEC14:00:00:00,AHU_5_2,0,1.7452,77.6902,0,0,80.6949,75.9244,0
27DEC14:00:15:00,AHU_5_2,0,1.7452,77.6902,0,0,80.8029,75.9244,0
27DEC14:00:30:00,AHU_5_2,0,1.7886,77.6002,0,0,80.6949,75.8344,0
27DEC14:00:45:00,AHU_5_2,0,1.7886,77.6902,0,0,80.8029,75.8344,0
27DEC14:01:00:00,AHU_5_2,0,1.7886,77.6902,0,0,80.6949,75.8344,0
27DEC14:01:15:00,AHU_5_2,0,1.832,77.5102,0,0,80.8029,75.7264,0
27DEC14:01:30:00,AHU_5_2,0,1.7452,77.6002,0,0,80.8029,75.7264,0
27DEC14:01:45:00,AHU_5_2,0,1.7452,77.6002,0,0,80.8029,75.7264,0
27DEC14:02:00:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8029,75.7264,0
27DEC14:02:15:00,AHU_5_2,0,1.7018,77.5102,0,0,80.8029,75.7264,0
27DEC14:02:30:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8029,75.6364,0
27DEC14:02:45:00,AHU_5_2,0,1.7452,77.5102,0,0,80.8929,75.5464,0
27DEC14:03:00:00,AHU_5_2,0,1.7886,77.5102,0,0,80.8029,75.6364,0
27DEC14:03:15:00,AHU_5_2,0,1.7452,77.4202,0,0,80.8029,75.5464,0
27DEC14:03:30:00,AHU_5_2,0,1.7886,77.4202,0,0,80.8929,75.5464,0
27DEC14:03:45:00,AHU_5_2,0,1.7452,77.4202,0,0,80.8029,75.6364,0
27DEC14:04:00:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8029,75.5464,0
27DEC14:04:15:00,AHU_5_2,0,1.6583,77.3302,0,0,80.8029,75.5464,0
27DEC14:04:30:00,AHU_5_2,0,1.7886,77.4202,0,0,80.8929,75.5464,0
27DEC14:04:45:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8929,75.5464,0
27DEC14:05:00:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8029,75.4563,0
27DEC14:05:15:00,AHU_5_2,0,1.7452,77.3302,0,0,80.8929,75.4563,0
27DEC14:05:30:00,AHU_5_2,0,1.832,77.3302,0,0,80.8029,75.4563,0
27DEC14:05:45:00,AHU_5_2,0,1.8754,77.3302,0,0,80.8029,75.4563,0
27DEC14:06:00:00,AHU_5_2,0,1.8754,77.2401,0,0,80.8929,75.4563,0
27DEC14:06:15:00,AHU_5_2,0,1.7886,77.3302,0,0,80.8929,75.3663,0
27DEC14:06:30:00,AHU_5_2,0,1.7886,77.2401,0,0,80.9829,75.3663,0
27DEC14:06:45:00,AHU_5_2,0,1.7886,77.2401,0,0,80.8929,75.3663,0
27DEC14:07:00:00,AHU_5_2,0,1.7452,77.2401,0,0,80.8929,75.3663,0
27DEC14:07:15:00,AHU_5_2,0,1.7452,77.1501,0,0,80.9829,75.3663,0
27DEC14:07:30:00,AHU_5_2,0,1.7452,77.1501,0,0,80.8029,75.2763,0
27DEC14:07:45:00,AHU_5_2,0,1.7452,77.2401,0,0,80.8929,75.3663,0
27DEC14:08:00:00,AHU_5_2,0,1.7452,77.2401,0,0,80.8929,75.2763,0
27DEC14:08:15:00,AHU_5_2,0,1.7452,77.1501,0,0,80.8929,75.2763,0
27DEC14:08:30:00,AHU_5_2,0,1.7452,77.1501,0,0,80.8929,75.2763,0
27DEC14:08:45:00,AHU_5_2,0,1.7886,77.1501,0,0,80.8929,75.1863,0
27DEC14:09:00:00,AHU_5_2,0,1.7886,77.1501,0,0,80.8929,75.0963,0
27DEC14:09:15:00,AHU_5_2,0,1.7886,77.2401,0,0,80.9829,75.1863,0
27DEC14:09:30:00,AHU_5_2,0,1.7452,77.1501,0,0,80.9829,75.3663,0
27DEC14:09:45:00,AHU_5_2,0,1.7886,77.1501,0,0,80.9829,75.3663,0
27DEC14:10:00:00,AHU_5_2,0,1.7886,77.1501,0,0,80.9829,75.4563,0
27DEC14:10:15:00,AHU_5_2,0,1.7452,77.2401,0,0,80.9829,75.8344,0
27DEC14:10:30:00,AHU_5_2,0,1.7452,77.3302,0,0,80.9829,75.9244,0
27DEC14:10:45:00,AHU_5_2,0,1.7452,77.3302,0,0,80.9829,76.1944,0
27DEC14:11:00:00,AHU_5_2,0,1.8754,77.3302,0,0,81.0729,76.3744,0
27DEC14:11:15:00,AHU_5_2,0,1.7452,77.4202,0,0,81.0729,76.6445,0
27DEC14:11:30:00,AHU_5_2,0,1.7452,77.5102,0,0,81.0729,76.9325,0
27DEC14:11:45:00,AHU_5_2,0,1.7452,77.6002,0,0,81.0729,77.0225,0
27DEC14:12:00:00,AHU_5_2,0,1.6583,77.6902,0,0,81.0729,77.3825,0
27DEC14:12:15:00,AHU_5_2,0,1.7886,77.7982,0,0,81.0729,77.6706,0
27DEC14:12:30:00,AHU_5_2,0,1.7452,77.7982,0,0,81.0729,77.7606,0
27DEC14:12:45:00,AHU_5_2,0,1.7452,77.9782,0,0,81.1629,77.9406,0
27DEC14:13:00:00,AHU_5_2,0,1.7886,78.0682,0,0,81.1629,78.3006,0
27DEC14:13:15:00,AHU_5_2,0,1.7018,78.1582,0,0,81.1629,78.4086,0
27DEC14:13:30:00,AHU_5_2,0,1.7886,78.2482,0,0,81.2529,78.5887,0
27DEC14:13:45:00,AHU_5_2,0,1.7452,78.3383,0,0,81.2529,78.8587,0
27DEC14:14:00:00,AHU_5_2,0,1.7452,78.4283,0,0,81.3429,79.0387,0
27DEC14:14:15:00,AHU_5_2,0,1.7452,78.5183,0,0,81.3429,79.1287,0
27DEC14:14:30:00,AHU_5_2,0,1.7452,78.6083,0,0,81.3429,79.2367,0
27DEC14:14:45:00,AHU_5_2,0,1.7452,78.6983,0,0,81.3429,79.3267,0
27DEC14:15:00:00,AHU_5_2,0,1.832,78.8063,0,0,81.433,79.3267,0
27DEC14:15:15:00,AHU_5_2,0,1.7452,78.8063,0,0,81.433,79.2367,0
27DEC14:15:30:00,AHU_5_2,0,1.7452,78.8963,0,0,81.433,79.2367,0
27DEC14:15:45:00,AHU_5_2,0,1.7886,78.9863,0,0,81.523,79.1287,0
27DEC14:16:00:00,AHU_5_2,0,1.7452,78.9863,0,0,81.631,78.9487,0
27DEC14:16:15:00,AHU_5_2,0,1.7452,78.9863,0,0,81.523,78.7687,0
27DEC14:16:30:00,AHU_5_2,0,1.7452,79.0763,0,0,81.721,78.6787,0
27DEC14:16:45:00,AHU_5_2,0,1.832,79.0763,0,0,81.631,78.5887,0
27DEC14:17:00:00,AHU_5_2,0,1.7452,79.0763,0,0,81.631,78.4987,0
27DEC14:17:15:00,AHU_5_2,0,1.7452,79.1663,0,0,81.631,78.3006,0
27DEC14:17:30:00,AHU_5_2,0,1.7886,79.1663,0,0,81.721,78.2106,0
27DEC14:17:45:00,AHU_5_2,0,1.7452,79.1663,0,0,81.721,78.2106,0
27DEC14:18:00:00,AHU_5_2,0,1.7452,79.1663,0,0,81.721,78.0306,0
27DEC14:18:15:00,AHU_5_2,0,1.7886,79.1663,0,0,81.901,77.9406,0
27DEC14:18:30:00,AHU_5_2,0,1.7452,79.1663,0,0,81.811,77.9406,0
27DEC14:18:45:00,AHU_5_2,0,1.7886,79.1663,0,0,81.811,77.8506,0
27DEC14:19:00:00,AHU_5_2,0,1.7886,79.1663,0,0,81.811,77.7606,0
27DEC14:19:15:00,AHU_5_2,0,1.7452,79.0763,0,0,81.901,77.6706,0
27DEC14:19:30:00,AHU_5_2,0,1.7452,78.9863,0,0,81.901,77.4725,0
27DEC14:19:45:00,AHU_5_2,0,1.7018,78.9863,0,0,81.901,77.4725,0
27DEC14:20:00:00,AHU_5_2,0,1.7452,78.8963,0,0,81.991,77.3825,0
27DEC14:20:15:00,AHU_5_2,0,1.7452,78.8963,0,0,81.991,77.2925,0
27DEC14:20:30:00,AHU_5_2,0,1.7452,78.8963,0,0,81.901,77.2925,0
27DEC14:20:45:00,AHU_5_2,0,1.6583,78.8063,0,0,81.991,77.2025,0
27DEC14:21:00:00,AHU_5_2,0,1.7452,78.8963,0,0,81.901,77.1125,0
27DEC14:21:15:00,AHU_5_2,0,1.7452,78.8963,0,0,82.081,77.2025,0
27DEC14:21:30:00,AHU_5_2,0,1.7886,78.8063,0,0,81.991,77.2025,0
27DEC14:21:45:00,AHU_5_2,0,1.7452,78.8063,0,0,81.991,77.2025,0
27DEC14:22:00:00,AHU_5_2,0,1.7452,78.6983,0,0,81.991,77.1125,0
27DEC14:22:15:00,AHU_5_2,0,1.7018,78.8063,0,0,81.991,77.1125,0
27DEC14:22:30:00,AHU_5_2,0,1.8754,78.8063,0,0,82.081,77.0225,0
27DEC14:22:45:00,AHU_5_2,0,1.832,78.6983,0,0,82.081,77.0225,0
27DEC14:23:00:00,AHU_5_2,0,1.7452,78.6983,0,0,82.081,77.0225,0
27DEC14:23:15:00,AHU_5_2,0,1.7452,78.6083,0,0,82.081,76.9325,0
27DEC14:23:30:00,AHU_5_2,0,1.7452,78.6083,0,0,82.081,76.9325,0
27DEC14:23:45:00,AHU_5_2,0,1.9188,78.5183,0,0,82.081,76.9325,0
28DEC14:00:00:00,AHU_5_2,0,1.7886,78.6083,0,0,82.171,76.8425,0
28DEC14:00:15:00,AHU_5_2,0,1.7018,78.6083,0,0,82.171,76.8425,0
28DEC14:00:30:00,AHU_5_2,0,1.832,78.5183,0,0,82.171,76.8425,0
28DEC14:00:45:00,AHU_5_2,0,1.7886,78.6083,0,0,82.081,76.8425,0
28DEC14:01:00:00,AHU_5_2,0,1.7452,78.5183,0,0,82.171,76.8425,0
28DEC14:01:15:00,AHU_5_2,0,1.7886,78.5183,0,0,82.171,76.7525,0
28DEC14:01:30:00,AHU_5_2,0,1.7452,78.5183,0,0,82.171,76.7525,0
28DEC14:01:45:00,AHU_5_2,0,1.7452,78.4283,0,0,82.171,76.7525,0
28DEC14:02:00:00,AHU_5_2,0,1.7886,78.4283,0,0,82.171,76.7525,0
28DEC14:02:15:00,AHU_5_2,0,1.7452,78.4283,0,0,82.171,76.7525,0
28DEC14:02:30:00,AHU_5_2,0,1.7018,78.4283,0,0,82.171,76.7525,0
28DEC14:02:45:00,AHU_5_2,0,1.7018,78.4283,0,0,82.261,76.6445,0
28DEC14:03:00:00,AHU_5_2,0,1.7886,78.4283,0,0,82.261,76.6445,0
28DEC14:03:15:00,AHU_5_2,0,1.7452,78.4283,0,0,82.171,76.6445,0
28DEC14:03:30:00,AHU_5_2,0,1.7452,78.4283,0,0,82.261,76.6445,0
28DEC14:03:45:00,AHU_5_2,0,1.7452,78.4283,0,0,82.261,76.6445,0
28DEC14:04:00:00,AHU_5_2,0,1.7886,78.4283,0,0,82.261,76.6445,0
28DEC14:04:15:00,AHU_5_2,0,1.7018,78.4283,0,0,82.171,76.6445,0
28DEC14:04:30:00,AHU_5_2,0,1.7452,78.3383,0,0,82.369,76.5545,0
28DEC14:04:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.261,76.5545,0
28DEC14:05:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.261,76.5545,0
28DEC14:05:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.369,76.5545,0
28DEC14:05:30:00,AHU_5_2,0,1.7886,78.3383,0,0,82.171,76.4644,0
28DEC14:05:45:00,AHU_5_2,0,1.7018,78.3383,0,0,82.261,76.4644,0
28DEC14:06:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.261,76.4644,0
28DEC14:06:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.261,76.4644,0
28DEC14:06:30:00,AHU_5_2,0,1.8754,78.3383,0,0,82.261,76.4644,0
28DEC14:06:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.261,76.5545,0
28DEC14:07:00:00,AHU_5_2,0,1.7018,78.2482,0,0,82.369,76.5545,0
28DEC14:07:15:00,AHU_5_2,0,1.7886,78.3383,0,0,82.369,76.5545,0
28DEC14:07:30:00,AHU_5_2,0,1.7886,78.2482,0,0,82.369,76.4644,0
28DEC14:07:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.369,76.4644,0
28DEC14:08:00:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.4644,0
28DEC14:08:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.369,76.4644,0
28DEC14:08:30:00,AHU_5_2,0,1.7886,78.3383,0,0,82.369,76.4644,0
28DEC14:08:45:00,AHU_5_2,0,1.7452,78.2482,0,0,82.369,76.4644,0
28DEC14:09:00:00,AHU_5_2,0,1.7886,78.2482,0,0,82.4591,76.4644,0
28DEC14:09:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.3744,0
28DEC14:09:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.369,76.4644,0
28DEC14:09:45:00,AHU_5_2,0,1.7886,78.2482,0,0,82.4591,76.4644,0
28DEC14:10:00:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.4644,0
28DEC14:10:15:00,AHU_5_2,0,1.7018,78.2482,0,0,82.369,76.4644,0
28DEC14:10:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.3744,0
28DEC14:10:45:00,AHU_5_2,0,1.7018,78.2482,0,0,82.4591,76.4644,0
28DEC14:11:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.4591,76.4644,0
28DEC14:11:15:00,AHU_5_2,0,1.7018,78.3383,0,0,82.4591,76.4644,0
28DEC14:11:30:00,AHU_5_2,0,1.7886,78.2482,0,0,82.4591,76.4644,0
28DEC14:11:45:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.4644,0
28DEC14:12:00:00,AHU_5_2,0,1.7886,78.2482,0,0,82.4591,76.4644,0
28DEC14:12:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.5545,0
28DEC14:12:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.4644,0
28DEC14:12:45:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.4644,0
28DEC14:13:00:00,AHU_5_2,0,1.9188,78.2482,0,0,82.5491,76.5545,0
28DEC14:13:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.4591,76.5545,0
28DEC14:13:30:00,AHU_5_2,0,1.7018,78.2482,0,0,82.5491,76.5545,0
28DEC14:13:45:00,AHU_5_2,0,1.7018,78.3383,0,0,82.4591,76.5545,0
28DEC14:14:00:00,AHU_5_2,0,1.7886,78.2482,0,0,82.4591,76.5545,0
28DEC14:14:15:00,AHU_5_2,0,1.7018,78.2482,0,0,82.5491,76.5545,0
28DEC14:14:30:00,AHU_5_2,0,1.8754,78.3383,0,0,82.5491,76.4644,0
28DEC14:14:45:00,AHU_5_2,0,1.7886,78.2482,0,0,82.5491,76.5545,0
28DEC14:15:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.4644,0
28DEC14:15:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.5491,76.4644,0
28DEC14:15:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.5491,76.5545,0
28DEC14:15:45:00,AHU_5_2,0,1.7018,78.3383,0,0,82.5491,76.5545,0
28DEC14:16:00:00,AHU_5_2,0,1.7886,78.2482,0,0,82.5491,76.5545,0
28DEC14:16:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.5491,76.5545,0
28DEC14:16:30:00,AHU_5_2,0,1.8754,78.4283,0,0,82.5491,76.5545,0
28DEC14:16:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.5545,0
28DEC14:17:00:00,AHU_5_2,0,1.7018,78.3383,0,0,82.6391,76.5545,0
28DEC14:17:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.5545,0
28DEC14:17:30:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.5545,0
28DEC14:17:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.6445,0
28DEC14:18:00:00,AHU_5_2,0,1.7018,78.3383,0,0,82.6391,76.6445,0
28DEC14:18:15:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.5545,0
28DEC14:18:30:00,AHU_5_2,0,1.7452,78.3383,0,0,82.6391,76.6445,0
28DEC14:18:45:00,AHU_5_2,0,1.7018,78.3383,0,0,82.6391,76.6445,0
28DEC14:19:00:00,AHU_5_2,0,1.7886,78.3383,0,0,82.7291,76.5545,0
28DEC14:19:15:00,AHU_5_2,0,1.7018,78.4283,0,0,82.7291,76.5545,0
28DEC14:19:30:00,AHU_5_2,0,1.7018,78.3383,0,0,82.7291,76.5545,0
28DEC14:19:45:00,AHU_5_2,0,1.8754,78.3383,0,0,82.6391,76.5545,0
28DEC14:20:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.7291,76.5545,0
28DEC14:20:15:00,AHU_5_2,0,1.7886,78.4283,0,0,82.7291,76.5545,0
28DEC14:20:30:00,AHU_5_2,0,1.9188,78.3383,0,0,82.7291,76.6445,0
28DEC14:20:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.7291,76.6445,0
28DEC14:21:00:00,AHU_5_2,0,1.7452,78.4283,0,0,82.7291,76.5545,0
28DEC14:21:15:00,AHU_5_2,0,1.7018,78.4283,0,0,82.8191,76.6445,0
28DEC14:21:30:00,AHU_5_2,0,1.7886,78.3383,0,0,82.7291,76.5545,0
28DEC14:21:45:00,AHU_5_2,0,1.832,78.4283,0,0,82.8191,76.4644,0
28DEC14:22:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.7291,76.5545,0
28DEC14:22:15:00,AHU_5_2,0,1.7886,78.3383,0,0,82.7291,76.5545,0
28DEC14:22:30:00,AHU_5_2,0,1.7886,78.3383,0,0,82.8191,76.5545,0
28DEC14:22:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.7291,76.4644,0
28DEC14:23:00:00,AHU_5_2,0,1.7886,78.3383,0,0,82.8191,76.4644,0
28DEC14:23:15:00,AHU_5_2,0,1.7018,78.2482,0,0,82.8191,76.4644,0
28DEC14:23:30:00,AHU_5_2,0,1.7018,78.2482,0,0,82.8191,76.5545,0
28DEC14:23:45:00,AHU_5_2,0,1.9188,78.2482,0,0,82.8191,76.4644,0
29DEC14:00:00:00,AHU_5_2,0,1.7452,78.3383,0,0,82.8191,76.4644,0
29DEC14:00:15:00,AHU_5_2,0,1.7018,78.3383,0,0,82.8191,76.4644,0
29DEC14:00:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.8191,76.4644,0
29DEC14:00:45:00,AHU_5_2,0,1.7452,78.3383,0,0,82.8191,76.4644,0
29DEC14:01:00:00,AHU_5_2,0,1.7452,78.2482,0,0,82.8191,76.3744,0
29DEC14:01:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.8191,76.4644,0
29DEC14:01:30:00,AHU_5_2,0,1.7886,78.2482,0,0,82.8191,76.4644,0
29DEC14:01:45:00,AHU_5_2,0,1.7018,78.3383,0,0,82.8191,76.4644,0
29DEC14:02:00:00,AHU_5_2,0,1.7886,78.3383,0,0,82.8191,76.4644,0
29DEC14:02:15:00,AHU_5_2,0,1.7886,78.2482,0,0,82.8191,76.5545,0
29DEC14:02:30:00,AHU_5_2,0,1.7452,78.3383,0,0,82.9091,76.3744,0
29DEC14:02:45:00,AHU_5_2,0,1.7018,78.2482,0,0,82.8191,76.3744,0
29DEC14:03:00:00,AHU_5_2,0,1.7452,78.1582,0,0,82.8191,76.4644,0
29DEC14:03:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.9091,76.4644,0
29DEC14:03:30:00,AHU_5_2,0,1.7452,78.2482,0,0,82.8191,76.3744,0
29DEC14:03:45:00,AHU_5_2,0,1.7018,78.2482,0,0,82.8191,76.4644,0
29DEC14:04:00:00,AHU_5_2,0,1.7018,78.1582,0,0,82.8191,76.3744,0
29DEC14:04:15:00,AHU_5_2,0,1.8754,78.2482,0,0,82.9091,76.3744,0
29DEC14:04:30:00,AHU_5_2,0,1.7018,78.1582,0,0,82.8191,76.2844,0
29DEC14:04:45:00,AHU_5_2,0,1.7886,78.2482,0,0,82.8191,76.2844,0
29DEC14:05:00:00,AHU_5_2,0,1.7452,78.1582,0,0,82.8191,76.3744,0
29DEC14:05:15:00,AHU_5_2,0,1.7452,78.2482,0,0,82.7291,76.2844,0
29DEC14:05:30:00,AHU_5_2,0,1.7886,78.2482,0,0,82.7291,76.2844,0
29DEC14:05:45:00,AHU_5_2,0,1.9188,78.1582,0,0,82.8191,76.2844,0
29DEC14:06:00:00,AHU_5_2,0,1.7452,78.1582,0,0,82.7291,76.2844,0
29DEC14:06:15:00,AHU_5_2,0,1.7452,78.1582,0,0,82.6391,76.1944,0
29DEC14:06:30:00,AHU_5_2,0,1.7452,78.1582,0,0,82.6391,76.1944,0
29DEC14:06:45:00,AHU_5_2,0,1.7018,78.0682,0,0,82.7291,76.1944,0
29DEC14:07:00:00,AHU_5_2,0,1.7452,78.0682,0,0,82.6391,76.1944,0
29DEC14:07:15:00,AHU_5_2,0,1.7452,78.1582,0,0,82.5491,76.1944,0
29DEC14:07:30:00,AHU_5_2,0,1.7886,78.0682,0,0,82.6391,76.2844,0
29DEC14:07:45:00,AHU_5_2,0,1.7018,78.0682,0,0,82.5491,76.2844,0
29DEC14:08:00:00,AHU_5_2,0,1.7886,78.1582,0,0,82.5491,76.1944,0
29DEC14:08:15:00,AHU_5_2,0,1.7452,78.0682,0,0,82.5491,76.1944,0
29DEC14:08:30:00,AHU_5_2,100,101.2581,57.2762,0.4376,0,83.1971,76.1944,7.12
29DEC14:08:45:00,AHU_5_2,0,1.7886,62.6227,0,0,73.8902,72.342,0
29DEC14:09:00:00,AHU_5_2,0,1.7886,63.9008,0,0,71.604,74.1782,0
29DEC14:09:15:00,AHU_5_2,0,1.7452,65.539,0,0,71.604,74.5383,0
29DEC14:09:30:00,AHU_5_2,0,1.7452,67.1771,0,0,71.694,74.8983,0
29DEC14:09:45:00,AHU_5_2,0,1.7018,68.3653,0,0,71.694,75.2763,0
29DEC14:10:00:00,AHU_5_2,0,1.7886,69.3734,0,0,71.784,75.3663,0
29DEC14:10:15:00,AHU_5_2,0,1.7452,70.1834,0,0,71.964,75.4563,0
29DEC14:10:30:00,AHU_5_2,0,1.7018,70.8315,0,0,72.072,75.6364,0
29DEC14:10:45:00,AHU_5_2,0,1.7452,71.5516,0,0,72.252,75.8344,0
29DEC14:11:00:00,AHU_5_2,0,1.7886,72.1997,0,0,72.432,75.8344,0
29DEC14:11:15:00,AHU_5_2,0,1.7886,72.7577,0,0,72.6121,75.8344,0
29DEC14:11:30:00,AHU_5_2,0,1.7452,73.2978,0,0,72.8821,75.8344,0
29DEC14:11:45:00,AHU_5_2,0,1.7886,73.6578,0,0,73.0801,75.9244,0
29DEC14:12:00:00,AHU_5_2,0,1.7452,74.0358,0,0,73.3501,75.9244,0
29DEC14:12:15:00,AHU_5_2,0,1.7886,74.3959,0,0,73.6202,76.0144,0
29DEC14:12:30:00,AHU_5_2,0,1.7886,74.6659,0,0,73.8002,75.9244,0
29DEC14:12:45:00,AHU_5_2,0,1.7886,75.0439,0,0,74.0882,75.9244,0
29DEC14:13:00:00,AHU_5_2,0,1.7452,75.404,0,0,74.2682,75.9244,0
29DEC14:13:15:00,AHU_5_2,0,1.7452,75.584,0,0,74.5383,75.9244,0
29DEC14:13:30:00,AHU_5_2,0,1.7452,75.674,0,0,74.8083,76.0144,0
29DEC14:13:45:00,AHU_5_2,0,1.7018,75.962,0,0,75.0963,76.0144,0
29DEC14:14:00:00,AHU_5_2,0,1.7018,76.052,0,0,75.1863,75.9244,0
29DEC14:14:15:00,AHU_5_2,0,1.7452,76.2321,0,0,75.4563,76.0144,0
29DEC14:14:30:00,AHU_5_2,0,1.7452,76.3221,0,0,75.7264,76.0144,0
29DEC14:14:45:00,AHU_5_2,0,1.7452,76.4121,0,0,75.9244,76.0144,0
29DEC14:15:00:00,AHU_5_2,0,1.7018,76.5021,0,0,76.1944,76.0144,0
29DEC14:15:15:00,AHU_5_2,0,1.7452,76.5921,0,0,76.3744,76.0144,0
29DEC14:15:30:00,AHU_5_2,0,1.7018,76.6821,0,0,76.5545,76.0144,0
29DEC14:15:45:00,AHU_5_2,0,1.7452,76.7721,0,0,76.7525,76.0144,0
29DEC14:16:00:00,AHU_5_2,0,1.7452,76.7721,0,0,76.9325,76.0144,0
29DEC14:16:15:00,AHU_5_2,0,1.7886,76.8801,0,0,77.1125,76.0144,0
29DEC14:16:30:00,AHU_5_2,0,1.7018,76.8801,0,0,77.2925,76.0144,0
29DEC14:16:45:00,AHU_5_2,0,1.7452,76.9701,0,0,77.5806,76.1044,0
29DEC14:17:00:00,AHU_5_2,0,1.7452,76.9701,0,0,77.6706,76.0144,0
29DEC14:17:15:00,AHU_5_2,0,1.7886,77.0601,0,0,77.8506,76.0144,0
29DEC14:17:30:00,AHU_5_2,0,1.6583,76.9701,0,0,78.1206,76.0144,0
29DEC14:17:45:00,AHU_5_2,0,1.7452,76.9701,0,0,78.2106,75.9244,0
29DEC14:18:00:00,AHU_5_2,0,1.7452,77.1501,0,0,78.3006,76.0144,0
29DEC14:18:15:00,AHU_5_2,0,1.8754,77.1501,0,0,78.5887,75.9244,0
29DEC14:18:30:00,AHU_5_2,0,1.832,77.1501,0,0,78.7687,75.9244,0
29DEC14:18:45:00,AHU_5_2,0,1.7886,77.1501,0,0,78.8587,75.9244,0
29DEC14:19:00:00,AHU_5_2,0,1.832,77.1501,0,0,79.0387,75.9244,0
29DEC14:19:15:00,AHU_5_2,0,1.7452,77.1501,0,0,79.1287,75.9244,0
29DEC14:19:30:00,AHU_5_2,0,1.7018,77.1501,0,0,79.3267,75.9244,0
29DEC14:19:45:00,AHU_5_2,0,1.7886,77.1501,0,0,79.3267,75.9244,0
29DEC14:20:00:00,AHU_5_2,0,1.7452,77.2401,0,0,79.4167,75.9244,0
29DEC14:20:15:00,AHU_5_2,0,1.7018,77.2401,0,0,79.5968,75.8344,0
29DEC14:20:30:00,AHU_5_2,0,1.7452,77.2401,0,0,79.5968,75.8344,0
29DEC14:20:45:00,AHU_5_2,0,1.7452,77.2401,0,0,79.7768,75.8344,0
29DEC14:21:00:00,AHU_5_2,0,1.7018,77.1501,0,0,79.7768,75.8344,0
29DEC14:21:15:00,AHU_5_2,0,1.7452,77.2401,0,0,79.9568,75.8344,0
29DEC14:21:30:00,AHU_5_2,0,1.7452,77.2401,0,0,80.0648,75.8344,0
29DEC14:21:45:00,AHU_5_2,0,1.8754,77.2401,0,0,80.1548,75.8344,0
29DEC14:22:00:00,AHU_5_2,0,1.7452,77.2401,0,0,80.2448,75.7264,0
29DEC14:22:15:00,AHU_5_2,0,1.7018,77.2401,0,0,80.2448,75.7264,0
29DEC14:22:30:00,AHU_5_2,0,1.8754,77.2401,0,0,80.3348,75.7264,0
29DEC14:22:45:00,AHU_5_2,0,1.7452,77.2401,0,0,80.4248,75.6364,0
29DEC14:23:00:00,AHU_5_2,0,1.7452,77.2401,0,0,80.6049,75.6364,0
29DEC14:23:15:00,AHU_5_2,0,1.7452,77.3302,0,0,80.6049,75.6364,0
29DEC14:23:30:00,AHU_5_2,0,1.7452,77.2401,0,0,80.6949,75.6364,0
29DEC14:23:45:00,AHU_5_2,0,1.9188,77.2401,0,0,80.6949,75.6364,0
30DEC14:00:00:00,AHU_5_2,0,1.7018,77.1501,0,0,80.6949,75.6364,0
30DEC14:00:15:00,AHU_5_2,0,1.832,77.2401,0,0,80.8029,75.6364,0
30DEC14:00:30:00,AHU_5_2,0,1.8754,77.2401,0,0,80.8929,75.5464,0
30DEC14:00:45:00,AHU_5_2,0,1.7452,77.2401,0,0,80.8929,75.5464,0
30DEC14:01:00:00,AHU_5_2,0,1.7452,77.1501,0,0,80.8929,75.5464,0
30DEC14:01:15:00,AHU_5_2,0,1.7018,77.1501,0,0,80.9829,75.5464,0
30DEC14:01:30:00,AHU_5_2,0,1.7018,77.1501,0,0,80.9829,75.5464,0
30DEC14:01:45:00,AHU_5_2,0,1.7018,77.1501,0,0,81.1629,75.4563,0
30DEC14:02:00:00,AHU_5_2,0,1.7018,77.2401,0,0,81.0729,75.4563,0
30DEC14:02:15:00,AHU_5_2,0,1.8754,77.1501,0,0,81.0729,75.4563,0
30DEC14:02:30:00,AHU_5_2,0,1.7452,77.1501,0,0,81.0729,75.3663,0
30DEC14:02:45:00,AHU_5_2,0,1.7886,77.1501,0,0,81.1629,75.4563,0
30DEC14:03:00:00,AHU_5_2,0,1.7886,77.1501,0,0,81.1629,75.4563,0
30DEC14:03:15:00,AHU_5_2,0,1.7452,77.1501,0,0,81.1629,75.2763,0
30DEC14:03:30:00,AHU_5_2,0,1.7018,77.1501,0,0,81.2529,75.3663,0
30DEC14:03:45:00,AHU_5_2,0,1.7452,77.0601,0,0,81.3429,75.3663,0
30DEC14:04:00:00,AHU_5_2,0,1.7886,77.0601,0,0,81.3429,75.3663,0
30DEC14:04:15:00,AHU_5_2,0,1.7018,77.0601,0,0,81.3429,75.3663,0
30DEC14:04:30:00,AHU_5_2,0,1.8754,77.1501,0,0,81.3429,75.3663,0
30DEC14:04:45:00,AHU_5_2,0,1.7452,77.1501,0,0,81.433,75.3663,0
30DEC14:05:00:00,AHU_5_2,0,1.7018,77.0601,0,0,81.433,75.2763,0
30DEC14:05:15:00,AHU_5_2,0,1.7452,77.1501,0,0,81.433,75.3663,0
30DEC14:05:30:00,AHU_5_2,0,1.7018,77.0601,0,0,81.523,75.1863,0
30DEC14:05:45:00,AHU_5_2,0,1.6583,77.0601,0,0,81.523,75.2763,0
30DEC14:06:00:00,AHU_5_2,0,1.7018,77.0601,0,0,81.523,75.2763,0
30DEC14:06:15:00,AHU_5_2,0,1.7018,77.0601,0,0,81.631,75.2763,0
30DEC14:06:30:00,AHU_5_2,0,1.7452,77.1501,0,0,81.523,75.2763,0
30DEC14:06:45:00,AHU_5_2,0,1.7018,77.1501,0,0,81.631,75.2763,0
30DEC14:07:00:00,AHU_5_2,0,1.7452,77.0601,0,0,81.631,75.3663,0
30DEC14:07:15:00,AHU_5_2,0,1.7886,77.1501,0,0,81.631,75.2763,0
30DEC14:07:30:00,AHU_5_2,0,1.7018,77.1501,0,0,81.631,75.2763,0
30DEC14:07:45:00,AHU_5_2,0,1.7886,77.1501,0,0,81.721,75.2763,0
30DEC14:08:00:00,AHU_5_2,0,1.7452,77.1501,0,0,81.721,75.2763,0
30DEC14:08:15:00,AHU_5_2,0,1.7018,77.0601,0,0,81.721,75.2763,0
30DEC14:08:30:00,AHU_5_2,0,1.7886,77.0601,0,0,81.631,75.1863,0
30DEC14:08:45:00,AHU_5_2,0,1.7452,77.0601,0,0,81.631,75.1863,0
30DEC14:09:00:00,AHU_5_2,0,1.7886,77.0601,0,0,81.721,75.1863,0
30DEC14:09:15:00,AHU_5_2,0,1.7886,77.0601,0,0,81.721,75.1863,0
30DEC14:09:30:00,AHU_5_2,0,1.7886,77.0601,0,0,81.721,75.0063,0
30DEC14:09:45:00,AHU_5_2,0,1.832,77.0601,0,0,81.721,75.1863,0
30DEC14:10:00:00,AHU_5_2,0,1.7018,76.9701,0,0,81.721,75.0063,0
30DEC14:10:15:00,AHU_5_2,0,1.7452,76.9701,0,0,81.721,75.0963,0
30DEC14:10:30:00,AHU_5_2,0,1.7886,76.8801,0,0,81.721,75.0963,0
30DEC14:10:45:00,AHU_5_2,0,1.7018,76.9701,0,0,81.721,75.0963,0
30DEC14:11:00:00,AHU_5_2,0,1.7886,76.9701,0,0,81.721,75.0963,0
30DEC14:11:15:00,AHU_5_2,0,1.7018,76.9701,0,0,81.721,75.0963,0
30DEC14:11:30:00,AHU_5_2,0,1.8754,76.9701,0,0,81.721,75.0963,0
30DEC14:11:45:00,AHU_5_2,0,1.7018,76.8801,0,0,81.721,75.0063,0
30DEC14:12:00:00,AHU_5_2,0,1.7018,76.9701,0,0,81.811,75.0063,0
30DEC14:12:15:00,AHU_5_2,0,1.7018,76.8801,0,0,81.721,75.0963,0
30DEC14:12:30:00,AHU_5_2,0,1.7452,76.8801,0,0,81.811,75.0063,0
30DEC14:12:45:00,AHU_5_2,0,1.7886,76.8801,0,0,81.811,75.0963,0
30DEC14:13:00:00,AHU_5_2,0,1.7452,76.8801,0,0,81.811,75.0063,0
30DEC14:13:15:00,AHU_5_2,0,1.7452,76.8801,0,0,81.811,75.0063,0
30DEC14:13:30:00,AHU_5_2,0,1.7018,76.8801,0,0,81.811,75.0063,0
30DEC14:13:45:00,AHU_5_2,0,1.7886,76.9701,0,0,81.901,75.0963,0
30DEC14:14:00:00,AHU_5_2,0,1.7452,76.8801,0,0,81.901,75.0063,0
30DEC14:14:15:00,AHU_5_2,0,1.7018,76.8801,0,0,81.811,75.0063,0
30DEC14:14:30:00,AHU_5_2,0,1.7452,76.7721,0,0,81.811,75.0063,0
30DEC14:14:45:00,AHU_5_2,0,1.7018,76.8801,0,0,81.811,75.0063,0
30DEC14:15:00:00,AHU_5_2,0,1.6583,76.9701,0,0,81.901,75.0063,0
30DEC14:15:15:00,AHU_5_2,0,1.7452,76.9701,0,0,81.901,74.8983,0
30DEC14:15:30:00,AHU_5_2,0,1.7452,76.8801,0,0,81.811,75.0063,0
30DEC14:15:45:00,AHU_5_2,0,1.7452,76.8801,0,0,81.901,75.0063,0
30DEC14:16:00:00,AHU_5_2,0,1.7886,76.8801,0,0,81.901,75.0063,0
30DEC14:16:15:00,AHU_5_2,0,1.7886,76.7721,0,0,81.901,75.0963,0
30DEC14:16:30:00,AHU_5_2,0,1.7886,76.8801,0,0,81.991,75.0063,0
30DEC14:16:45:00,AHU_5_2,0,1.832,76.8801,0,0,81.901,75.0063,0
30DEC14:17:00:00,AHU_5_2,0,1.7886,76.7721,0,0,81.991,75.0063,0
30DEC14:17:15:00,AHU_5_2,0,1.7018,76.8801,0,0,81.991,75.0963,0
30DEC14:17:30:00,AHU_5_2,0,1.7452,76.8801,0,0,81.991,75.0063,0
30DEC14:17:45:00,AHU_5_2,0,1.7452,76.7721,0,0,81.991,75.0063,0
30DEC14:18:00:00,AHU_5_2,0,1.7018,76.8801,0,0,81.991,75.0063,0
30DEC14:18:15:00,AHU_5_2,0,1.7886,76.8801,0,0,82.081,75.0063,0
30DEC14:18:30:00,AHU_5_2,0,1.7452,76.8801,0,0,82.081,75.0063,0
30DEC14:18:45:00,AHU_5_2,0,1.7018,76.7721,0,0,82.081,75.0063,0
30DEC14:19:00:00,AHU_5_2,0,1.7886,76.8801,0,0,82.081,75.0063,0
30DEC14:19:15:00,AHU_5_2,0,1.7452,76.8801,0,0,82.081,75.0063,0
30DEC14:19:30:00,AHU_5_2,0,1.7452,76.7721,0,0,82.081,75.0063,0
30DEC14:19:45:00,AHU_5_2,0,1.7452,76.8801,0,0,82.081,75.0063,0
30DEC14:20:00:00,AHU_5_2,0,1.7452,76.7721,0,0,82.171,74.8983,0
30DEC14:20:15:00,AHU_5_2,0,1.8754,76.7721,0,0,82.171,74.8983,0
30DEC14:20:30:00,AHU_5_2,0,1.7018,76.7721,0,0,82.081,74.8983,0
30DEC14:20:45:00,AHU_5_2,0,1.832,76.7721,0,0,82.171,74.8983,0
30DEC14:21:00:00,AHU_5_2,0,1.7452,76.7721,0,0,82.171,74.8983,0
30DEC14:21:15:00,AHU_5_2,0,1.7886,76.6821,0,0,82.261,74.8983,0
30DEC14:21:30:00,AHU_5_2,0,1.7018,76.6821,0,0,82.171,74.8083,0
30DEC14:21:45:00,AHU_5_2,0,1.7452,76.6821,0,0,82.171,74.8983,0
30DEC14:22:00:00,AHU_5_2,0,1.7452,76.5921,0,0,82.171,74.8083,0
30DEC14:22:15:00,AHU_5_2,0,1.7452,76.6821,0,0,82.171,74.8083,0
30DEC14:22:30:00,AHU_5_2,0,1.6583,76.6821,0,0,82.261,74.7183,0
30DEC14:22:45:00,AHU_5_2,0,1.7886,76.5921,0,0,82.261,74.8083,0
30DEC14:23:00:00,AHU_5_2,0,1.832,76.6821,0,0,82.261,74.7183,0
30DEC14:23:15:00,AHU_5_2,0,1.7452,76.5021,0,0,82.261,74.6283,0
30DEC14:23:30:00,AHU_5_2,0,1.7018,76.5921,0,0,82.261,74.7183,0
30DEC14:23:45:00,AHU_5_2,0,1.7452,76.5021,0,0,82.261,74.6283,0
31DEC14:00:00:00,AHU_5_2,0,1.8754,76.5021,0,0,82.369,74.7183,0
31DEC14:00:15:00,AHU_5_2,0,1.7452,76.5921,0,0,82.261,74.6283,0
31DEC14:00:30:00,AHU_5_2,0,1.7018,76.5021,0,0,82.261,74.6283,0
31DEC14:00:45:00,AHU_5_2,0,1.7018,76.4121,0,0,82.369,74.6283,0
31DEC14:01:00:00,AHU_5_2,0,1.7886,76.4121,0,0,82.369,74.6283,0
31DEC14:01:15:00,AHU_5_2,0,1.7886,76.4121,0,0,82.261,74.6283,0
31DEC14:01:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.369,74.5383,0
31DEC14:01:45:00,AHU_5_2,0,1.7452,76.4121,0,0,82.369,74.5383,0
31DEC14:02:00:00,AHU_5_2,0,1.7018,76.3221,0,0,82.369,74.5383,0
31DEC14:02:15:00,AHU_5_2,0,1.7452,76.3221,0,0,82.369,74.3582,0
31DEC14:02:30:00,AHU_5_2,0,1.7452,76.3221,0,0,82.369,74.3582,0
31DEC14:02:45:00,AHU_5_2,0,1.7886,76.2321,0,0,82.369,74.4482,0
31DEC14:03:00:00,AHU_5_2,0,1.7452,76.3221,0,0,82.369,74.3582,0
31DEC14:03:15:00,AHU_5_2,0,1.7886,76.3221,0,0,82.261,74.4482,0
31DEC14:03:30:00,AHU_5_2,0,1.7886,76.3221,0,0,82.369,74.4482,0
31DEC14:03:45:00,AHU_5_2,0,1.7018,76.2321,0,0,82.369,74.2682,0
31DEC14:04:00:00,AHU_5_2,0,1.7018,76.2321,0,0,82.369,74.3582,0
31DEC14:04:15:00,AHU_5_2,0,1.7886,76.2321,0,0,82.369,74.3582,0
31DEC14:04:30:00,AHU_5_2,0,1.7452,76.2321,0,0,82.369,74.3582,0
31DEC14:04:45:00,AHU_5_2,0,1.7452,76.2321,0,0,82.369,74.2682,0
31DEC14:05:00:00,AHU_5_2,0,1.7452,76.2321,0,0,82.261,74.3582,0
31DEC14:05:15:00,AHU_5_2,0,1.7886,76.2321,0,0,82.261,74.2682,0
31DEC14:05:30:00,AHU_5_2,0,1.7452,76.142,0,0,82.369,74.2682,0
31DEC14:05:45:00,AHU_5_2,0,1.7018,76.142,0,0,82.369,74.1782,0
31DEC14:06:00:00,AHU_5_2,0,1.7886,76.2321,0,0,82.4591,74.1782,0
31DEC14:06:15:00,AHU_5_2,0,1.7452,76.142,0,0,82.369,74.1782,0
31DEC14:06:30:00,AHU_5_2,0,1.6583,76.142,0,0,82.261,74.1782,0
31DEC14:06:45:00,AHU_5_2,0,1.7452,76.142,0,0,82.4591,74.0882,0
31DEC14:07:00:00,AHU_5_2,0,1.7018,76.052,0,0,82.369,74.0882,0
31DEC14:07:15:00,AHU_5_2,0,1.7452,76.052,0,0,82.4591,73.9982,0
31DEC14:07:30:00,AHU_5_2,0,1.7452,76.052,0,0,82.369,73.9982,0
31DEC14:07:45:00,AHU_5_2,0,1.7452,76.142,0,0,82.369,74.0882,0
31DEC14:08:00:00,AHU_5_2,0,1.8754,76.052,0,0,82.4591,74.0882,0
31DEC14:08:15:00,AHU_5_2,0,1.7886,76.052,0,0,82.4591,74.0882,0
31DEC14:08:30:00,AHU_5_2,0,1.7886,76.052,0,0,82.369,74.0882,0
31DEC14:08:45:00,AHU_5_2,0,1.7452,76.052,0,0,82.369,74.0882,0
31DEC14:09:00:00,AHU_5_2,0,1.7018,76.052,0,0,82.369,74.0882,0
31DEC14:09:15:00,AHU_5_2,0,1.832,76.052,0,0,82.369,74.0882,0
31DEC14:09:30:00,AHU_5_2,0,1.7452,76.052,0,0,82.369,74.0882,0
31DEC14:09:45:00,AHU_5_2,0,1.7452,76.052,0,0,82.4591,74.0882,0
31DEC14:10:00:00,AHU_5_2,0,1.7452,75.962,0,0,82.369,74.0882,0
31DEC14:10:15:00,AHU_5_2,0,1.7018,76.052,0,0,82.369,73.9982,0
31DEC14:10:30:00,AHU_5_2,0,1.7452,76.052,0,0,82.369,73.9982,0
31DEC14:10:45:00,AHU_5_2,0,1.8754,76.052,0,0,82.369,74.0882,0
31DEC14:11:00:00,AHU_5_2,0,1.6583,76.052,0,0,82.369,74.0882,0
31DEC14:11:15:00,AHU_5_2,0,1.7018,75.962,0,0,82.369,73.8902,0
31DEC14:11:30:00,AHU_5_2,0,1.7452,75.962,0,0,82.369,74.0882,0
31DEC14:11:45:00,AHU_5_2,0,1.7452,76.052,0,0,82.369,74.0882,0
31DEC14:12:00:00,AHU_5_2,0,1.7018,76.052,0,0,82.369,74.1782,0
31DEC14:12:15:00,AHU_5_2,0,1.7886,76.142,0,0,82.4591,74.4482,0
31DEC14:12:30:00,AHU_5_2,0,1.7452,76.2321,0,0,82.369,74.6283,0
31DEC14:12:45:00,AHU_5_2,0,1.7452,76.2321,0,0,82.261,74.7183,0
31DEC14:13:00:00,AHU_5_2,0,1.6583,76.3221,0,0,82.369,74.8083,0
31DEC14:13:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.369,74.8983,0
31DEC14:13:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.261,75.1863,0
31DEC14:13:45:00,AHU_5_2,0,1.7452,76.5021,0,0,82.261,75.2763,0
31DEC14:14:00:00,AHU_5_2,0,1.7452,76.6821,0,0,82.369,75.4563,0
31DEC14:14:15:00,AHU_5_2,0,1.7018,76.7721,0,0,82.369,75.6364,0
31DEC14:14:30:00,AHU_5_2,0,1.7452,76.7721,0,0,82.4591,75.9244,0
31DEC14:14:45:00,AHU_5_2,0,1.7452,76.7721,0,0,82.4591,76.0144,0
31DEC14:15:00:00,AHU_5_2,0,1.7452,76.9701,0,0,82.369,76.1944,0
31DEC14:15:15:00,AHU_5_2,0,1.7452,76.9701,0,0,82.369,76.1944,0
31DEC14:15:30:00,AHU_5_2,0,1.7452,76.9701,0,0,82.4591,76.2844,0
31DEC14:15:45:00,AHU_5_2,0,1.7452,77.0601,0,0,82.4591,76.2844,0
31DEC14:16:00:00,AHU_5_2,0,1.7452,77.1501,0,0,82.4591,76.1944,0
31DEC14:16:15:00,AHU_5_2,0,1.7018,77.1501,0,0,82.4591,76.1044,0
31DEC14:16:30:00,AHU_5_2,0,1.7452,77.1501,0,0,82.5491,76.0144,0
31DEC14:16:45:00,AHU_5_2,0,1.7018,77.1501,0,0,82.5491,75.8344,0
31DEC14:17:00:00,AHU_5_2,0,1.9188,77.2401,0,0,82.5491,75.9244,0
31DEC14:17:15:00,AHU_5_2,0,1.7452,77.2401,0,0,82.5491,75.8344,0
31DEC14:17:30:00,AHU_5_2,0,1.8754,77.2401,0,0,82.5491,75.7264,0
31DEC14:17:45:00,AHU_5_2,0,1.7018,77.1501,0,0,82.5491,75.7264,0
31DEC14:18:00:00,AHU_5_2,0,1.7886,77.1501,0,0,82.5491,75.6364,0
31DEC14:18:15:00,AHU_5_2,0,1.7452,77.2401,0,0,82.5491,75.6364,0
31DEC14:18:30:00,AHU_5_2,0,1.7886,77.1501,0,0,82.5491,75.6364,0
31DEC14:18:45:00,AHU_5_2,0,1.7452,77.1501,0,0,82.5491,75.5464,0
31DEC14:19:00:00,AHU_5_2,0,1.7018,77.1501,0,0,82.6391,75.5464,0
31DEC14:19:15:00,AHU_5_2,0,1.7452,77.1501,0,0,82.5491,75.5464,0
31DEC14:19:30:00,AHU_5_2,0,1.7452,77.0601,0,0,82.6391,75.4563,0
31DEC14:19:45:00,AHU_5_2,0,1.832,77.0601,0,0,82.6391,75.3663,0
31DEC14:20:00:00,AHU_5_2,0,1.7018,77.0601,0,0,82.6391,75.3663,0
31DEC14:20:15:00,AHU_5_2,0,1.7452,76.9701,0,0,82.6391,75.2763,0
31DEC14:20:30:00,AHU_5_2,0,1.7886,76.9701,0,0,82.6391,75.1863,0
