datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
03DEC14:16:29:00,AHU_5_2,36.97,22.9763,61.4346,0.6584,0,69.4978,70.7759,18.145
03DEC14:16:44:00,AHU_5_2,32.865,47.073,59.8144,0.6544,0,69.3177,70.8659,18.145
03DEC14:16:59:00,AHU_5_2,30.53,19.8069,59.1663,0.6664,0,69.3177,70.7759,18.145
03DEC14:17:14:00,AHU_5_2,31.305,46.6823,59.9944,0.6584,0,69.4077,70.7759,18.145
03DEC14:17:29:00,AHU_5_2,41.3,26.4932,60.8045,0.6624,0,69.3177,70.6859,18.145
03DEC14:17:44:00,AHU_5_2,26.505,43.426,58.8063,0.6624,0,69.3177,70.5959,18.145
03DEC14:17:59:00,AHU_5_2,43.68,29.8363,61.9926,0.6544,0,69.3177,70.5959,18.145
03DEC14:18:14:00,AHU_5_2,25.465,33.0058,58.5363,0.6664,0,69.4978,70.5959,18.145
03DEC14:18:29:00,AHU_5_2,40.595,39.2579,61.1645,0.6544,0,68.8497,70.5058,0
03DEC14:18:44:00,AHU_5_2,0,1.8754,60.7145,0,0,65.7534,70.4159,0
03DEC14:18:59:00,AHU_5_2,0,1.832,61.5246,0,0,65.6634,71.1539,0
03DEC14:19:14:00,AHU_5_2,0,1.832,62.6227,0,0,65.4834,71.694,0
03DEC14:19:29:00,AHU_5_2,0,1.832,63.7208,0,0,65.5734,71.874,0
03DEC14:19:44:00,AHU_5_2,0,1.8754,64.5309,0,0,65.6634,72.162,0
03DEC14:19:59:00,AHU_5_2,0,1.832,65.629,0,0,65.8434,72.252,0
03DEC14:20:14:00,AHU_5_2,0,1.832,66.2591,0,0,66.0234,72.5221,0
03DEC14:20:29:00,AHU_5_2,0,1.832,66.9971,0,0,66.2034,72.5221,0
03DEC14:20:44:00,AHU_5_2,0,1.9188,67.5372,0,0,66.4734,72.6121,0
03DEC14:20:59:00,AHU_5_2,0,1.832,68.0952,0,0,66.7615,72.7921,0
03DEC14:21:14:00,AHU_5_2,0,1.8754,68.6353,0,0,67.0315,72.7921,0
03DEC14:21:29:00,AHU_5_2,0,1.7886,69.1933,0,0,67.3015,72.7921,0
03DEC14:21:44:00,AHU_5_2,0,1.832,69.5534,0,0,67.5716,72.8821,0
03DEC14:21:59:00,AHU_5_2,0,1.7886,69.9134,0,0,67.7516,72.9721,0
03DEC14:22:14:00,AHU_5_2,0,1.832,70.2734,0,0,68.0396,72.9721,0
03DEC14:22:29:00,AHU_5_2,0,1.832,70.6515,0,0,68.4896,73.0801,0
03DEC14:22:44:00,AHU_5_2,0,1.7886,70.9215,0,0,68.6697,73.0801,0
03DEC14:22:59:00,AHU_5_2,0,1.9188,71.1915,0,0,68.9577,73.0801,0
03DEC14:23:14:00,AHU_5_2,0,1.7886,71.4616,0,0,69.3177,73.1701,0
03DEC14:23:29:00,AHU_5_2,0,1.7886,71.6596,0,0,69.5878,73.1701,0
03DEC14:23:44:00,AHU_5_2,0,1.832,71.9296,0,0,69.8578,73.1701,0
03DEC14:23:59:00,AHU_5_2,0,1.8754,72.1096,0,0,70.2358,73.2601,0
04DEC14:00:14:00,AHU_5_2,0,1.7886,72.3797,0,0,70.4159,73.2601,0
04DEC14:00:29:00,AHU_5_2,0,1.7886,72.5597,0,0,70.5959,73.1701,0
04DEC14:00:44:00,AHU_5_2,0,1.832,72.7577,0,0,70.8659,73.2601,0
04DEC14:00:59:00,AHU_5_2,0,1.7452,72.8477,0,0,71.0639,73.1701,0
04DEC14:01:14:00,AHU_5_2,0,1.8754,73.0277,0,0,71.3339,73.2601,0
04DEC14:01:29:00,AHU_5_2,0,1.7018,73.2978,0,0,71.604,73.2601,0
04DEC14:01:44:00,AHU_5_2,0,1.832,73.3878,0,0,71.874,73.2601,0
04DEC14:01:59:00,AHU_5_2,0,1.8754,73.4778,0,0,72.162,73.2601,0
04DEC14:02:14:00,AHU_5_2,0,1.832,73.6578,0,0,72.342,73.2601,0
04DEC14:02:29:00,AHU_5_2,0,1.832,73.7478,0,0,72.432,73.2601,0
04DEC14:02:44:00,AHU_5_2,0,1.7886,73.8558,0,0,72.7021,73.2601,0
04DEC14:02:59:00,AHU_5_2,0,1.832,74.0358,0,0,72.7921,73.2601,0
04DEC14:03:14:00,AHU_5_2,0,1.7886,74.0358,0,0,72.9721,73.3501,0
04DEC14:03:29:00,AHU_5_2,0,1.7886,74.1258,0,0,73.2601,73.2601,0
04DEC14:03:44:00,AHU_5_2,0,1.7886,74.2159,0,0,73.4402,73.2601,0
04DEC14:03:59:00,AHU_5_2,0,1.7886,74.3959,0,0,73.6202,73.3501,0
04DEC14:04:14:00,AHU_5_2,0,1.832,74.3059,0,0,73.6202,73.2601,0
04DEC14:04:29:00,AHU_5_2,0,1.7886,74.3959,0,0,73.8002,73.2601,0
04DEC14:04:44:00,AHU_5_2,0,1.832,74.4859,0,0,73.9982,73.3501,0
04DEC14:04:59:00,AHU_5_2,0,1.832,74.5759,0,0,74.1782,73.3501,0
04DEC14:05:14:00,AHU_5_2,100,1.7886,64.6209,0.3693,0,74.3582,72.432,8.395
04DEC14:05:29:00,AHU_5_2,54.685,3.699,64.6209,0.5299,0,70.3258,70.8659,15.475
04DEC14:05:44:00,AHU_5_2,16.145,44.2509,57.4562,0.6423,0,70.8659,70.2358,17.95
04DEC14:05:59:00,AHU_5_2,30.49,19.4595,59.9044,0.6624,0,70.5959,70.0558,17.95
04DEC14:06:14:00,AHU_5_2,41.26,42.9484,61.0745,0.6664,0,70.1458,69.9478,17.95
04DEC14:06:29:00,AHU_5_2,27.785,27.4049,58.8063,0.6744,0,69.8578,69.9478,17.95
04DEC14:06:44:00,AHU_5_2,28.37,43.2523,58.8063,0.6744,0,69.9478,70.1458,17.95
04DEC14:06:59:00,AHU_5_2,45.17,34.178,61.4346,0.6704,0,69.8578,70.1458,17.95
04DEC14:07:14:00,AHU_5_2,21.21,29.7929,58.0862,0.6744,0,69.8578,70.1458,17.95
04DEC14:07:29:00,AHU_5_2,47.385,38.4764,62.6227,0.6744,0,69.3177,70.0558,17.95
04DEC14:07:44:00,AHU_5_2,29.795,27.6654,58.8963,0.6784,0,69.4978,70.2358,17.95
04DEC14:07:59:00,AHU_5_2,33.105,46.4652,60.1744,0.6744,0,69.5878,70.4159,17.95
04DEC14:08:14:00,AHU_5_2,34.405,23.4973,60.2644,0.6744,0,69.6778,70.5058,17.95
04DEC14:08:29:00,AHU_5_2,27.515,48.8098,59.5264,0.6865,0,69.4978,70.6859,17.95
04DEC14:08:44:00,AHU_5_2,44.975,23.4973,61.6326,0.6784,0,69.3177,70.5058,17.95
04DEC14:08:59:00,AHU_5_2,22.99,45.3798,58.3563,0.6865,0,69.0477,70.5058,17.95
04DEC14:09:14:00,AHU_5_2,46.115,29.185,62.2627,0.6825,0,69.1377,70.5959,17.95
04DEC14:09:29:00,AHU_5_2,16.99,39.2145,57.4562,0.6865,0,68.9577,70.5959,17.95
04DEC14:09:44:00,AHU_5_2,44.395,21.4567,62.3527,0.6784,0,69.2277,70.5959,17.95
04DEC14:09:59:00,AHU_5_2,21.895,45.6837,58.7163,0.6865,0,69.1377,70.5959,17.95
04DEC14:10:14:00,AHU_5_2,39.205,21.6738,60.4445,0.6784,0,69.2277,70.7759,17.95
04DEC14:10:29:00,AHU_5_2,33.46,47.6375,60.0844,0.6503,0,69.4978,70.8659,18.26
04DEC14:10:44:00,AHU_5_2,32.015,29.9231,59.1663,0.6584,0,69.7678,70.9559,18.33
04DEC14:10:59:00,AHU_5_2,42.435,38.7803,61.1645,0.6503,0,69.9478,71.1539,19.57
04DEC14:11:14:00,AHU_5_2,36.705,39.8223,59.3464,0.6544,0,69.9478,71.2439,19.98
04DEC14:11:29:00,AHU_5_2,30.79,34.9596,58.7163,0.6544,0,70.2358,71.3339,21.035
04DEC14:11:44:00,AHU_5_2,39.66,36.0016,60.0844,0.6544,0,70.3258,71.3339,21.66
04DEC14:11:59:00,AHU_5_2,44.74,41.6459,61.6326,0.6544,0,70.4159,71.1539,21.885
04DEC14:12:14:00,AHU_5_2,44.645,48.2019,61.4346,0.6503,0,70.4159,71.1539,21.885
04DEC14:12:29:00,AHU_5_2,30.515,41.559,58.8063,0.6463,0,70.2358,71.0639,22.36
04DEC14:12:44:00,AHU_5_2,34.985,36.5226,59.9044,0.6584,0,70.2358,71.0639,22.36
04DEC14:12:59:00,AHU_5_2,35.475,33.3097,59.0763,0.6624,0,70.3258,70.9559,22.36
04DEC14:13:14:00,AHU_5_2,39.41,44.8153,60.8045,0.6624,0,70.4159,71.0639,22.36
04DEC14:13:29:00,AHU_5_2,40.045,34.9162,59.6344,0.6584,0,70.5058,70.9559,22.36
04DEC14:13:44:00,AHU_5_2,41.04,42.5142,60.3545,0.6544,0,70.3258,71.0639,22.585
04DEC14:13:59:00,AHU_5_2,33.225,41.8195,58.4463,0.6584,0,70.3258,70.9559,23.515
04DEC14:14:14:00,AHU_5_2,31.505,35.8713,58.6263,0.6503,0,70.5058,70.9559,23.515
04DEC14:14:29:00,AHU_5_2,40.87,35.3937,60.7145,0.6503,0,70.3258,70.9559,23.985
04DEC14:14:44:00,AHU_5_2,40.435,41.559,59.3464,0.6503,0,70.4159,70.9559,24.055
04DEC14:14:59:00,AHU_5_2,38.295,40.1262,59.5264,0.6704,0,70.3258,70.8659,24.125
04DEC14:15:14:00,AHU_5_2,30.87,40.2999,58.4463,0.6905,0,70.3258,70.7759,24.125
04DEC14:15:29:00,AHU_5_2,44.69,39.6052,59.9944,0.7146,0,70.3258,70.7759,24.125
04DEC14:15:44:00,AHU_5_2,37.595,38.0856,60.3545,0.7427,0,70.2358,70.7759,24.125
04DEC14:15:59:00,AHU_5_2,43.155,40.9512,60.8945,0.7387,0,70.1458,70.8659,24.04
02JAN15:12:30:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1071,75.0063,0
02JAN15:12:45:00,AHU_5_2,0,1.7018,76.8801,0,0,83.1071,75.0963,0
02JAN15:13:00:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1971,75.0063,0
02JAN15:13:15:00,AHU_5_2,0,1.6149,76.9701,0,0,83.1071,75.0063,0
02JAN15:13:30:00,AHU_5_2,0,1.7452,76.9701,0,0,83.1071,75.0963,0
02JAN15:13:45:00,AHU_5_2,0,1.7452,76.9701,0,0,83.1971,75.0963,0
02JAN15:14:00:00,AHU_5_2,0,1.7886,76.9701,0,0,83.1071,75.0963,0
02JAN15:14:15:00,AHU_5_2,0,1.7018,77.0601,0,0,83.1071,75.0963,0
02JAN15:14:30:00,AHU_5_2,0,1.7018,76.9701,0,0,83.1071,75.1863,0
02JAN15:14:45:00,AHU_5_2,0,1.7886,77.0601,0,0,83.1971,75.1863,0
02JAN15:15:00:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1071,75.2763,0
02JAN15:15:15:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1071,75.1863,0
02JAN15:15:30:00,AHU_5_2,0,1.6583,77.0601,0,0,83.1071,75.2763,0
02JAN15:15:45:00,AHU_5_2,0,1.7018,77.0601,0,0,83.1971,75.1863,0
02JAN15:16:00:00,AHU_5_2,0,1.7452,77.1501,0,0,83.1971,75.2763,0
02JAN15:16:15:00,AHU_5_2,0,1.7452,77.1501,0,0,83.1971,75.1863,0
02JAN15:16:30:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1971,75.1863,0
02JAN15:16:45:00,AHU_5_2,0,1.7018,77.1501,0,0,83.1971,75.1863,0
02JAN15:17:00:00,AHU_5_2,0,1.7018,77.1501,0,0,83.1971,75.2763,0
02JAN15:17:15:00,AHU_5_2,0,1.7018,77.0601,0,0,83.1971,75.2763,0
02JAN15:17:30:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1971,75.2763,0
02JAN15:17:45:00,AHU_5_2,0,1.7452,77.1501,0,0,83.1971,75.2763,0
02JAN15:18:00:00,AHU_5_2,0,1.7452,77.1501,0,0,83.2871,75.2763,0
02JAN15:18:15:00,AHU_5_2,0,1.7018,77.1501,0,0,83.1971,75.2763,0
02JAN15:18:30:00,AHU_5_2,0,1.7886,77.1501,0,0,83.2871,75.2763,0
02JAN15:18:45:00,AHU_5_2,0,1.7886,77.1501,0,0,83.2871,75.2763,0
02JAN15:19:00:00,AHU_5_2,0,1.6583,77.0601,0,0,83.3771,75.2763,0
02JAN15:19:15:00,AHU_5_2,0,1.6583,77.1501,0,0,83.1971,75.1863,0
02JAN15:19:30:00,AHU_5_2,0,1.832,77.0601,0,0,83.2871,75.2763,0
02JAN15:19:45:00,AHU_5_2,0,1.7452,77.0601,0,0,83.1971,75.1863,0
02JAN15:20:00:00,AHU_5_2,0,1.7018,77.0601,0,0,83.2871,75.1863,0
02JAN15:20:15:00,AHU_5_2,0,1.7886,77.0601,0,0,83.1971,75.1863,0
02JAN15:20:30:00,AHU_5_2,0,1.7018,77.1501,0,0,83.1971,75.1863,0
02JAN15:20:45:00,AHU_5_2,0,1.832,77.0601,0,0,83.2871,75.1863,0
02JAN15:21:00:00,AHU_5_2,0,1.7018,76.9701,0,0,83.1971,75.0963,0
02JAN15:21:15:00,AHU_5_2,0,1.6583,77.0601,0,0,83.2871,75.0963,0
02JAN15:21:30:00,AHU_5_2,0,1.7018,77.0601,0,0,83.2871,75.0963,0
02JAN15:21:45:00,AHU_5_2,0,1.7452,77.0601,0,0,83.2871,75.0963,0
02JAN15:22:00:00,AHU_5_2,0,1.7452,76.9701,0,0,83.2871,75.0963,0
02JAN15:22:15:00,AHU_5_2,0,1.7886,76.9701,0,0,83.1971,75.0963,0
02JAN15:22:30:00,AHU_5_2,0,1.7886,76.9701,0,0,83.2871,75.0063,0
02JAN15:22:45:00,AHU_5_2,0,1.7018,76.9701,0,0,83.2871,75.0063,0
02JAN15:23:00:00,AHU_5_2,0,1.7452,76.9701,0,0,83.1971,75.0963,0
02JAN15:23:15:00,AHU_5_2,0,1.7886,76.8801,0,0,83.1971,75.0063,0
02JAN15:23:30:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1971,75.0063,0
02JAN15:23:45:00,AHU_5_2,0,1.7452,76.8801,0,0,83.2871,75.0063,0
03JAN15:00:00:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1971,75.0963,0
03JAN15:00:15:00,AHU_5_2,0,1.6583,76.8801,0,0,83.2871,75.0063,0
03JAN15:00:30:00,AHU_5_2,0,1.6583,76.7721,0,0,83.2871,74.8983,0
03JAN15:00:45:00,AHU_5_2,0,1.7452,76.8801,0,0,83.1971,75.0063,0
03JAN15:01:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.2871,74.8983,0
03JAN15:01:15:00,AHU_5_2,0,1.7886,76.8801,0,0,83.2871,75.0063,0
03JAN15:01:30:00,AHU_5_2,0,1.7018,76.7721,0,0,83.1971,74.8983,0
03JAN15:01:45:00,AHU_5_2,0,1.7018,76.7721,0,0,83.1971,74.8983,0
03JAN15:02:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.1971,75.0063,0
03JAN15:02:15:00,AHU_5_2,0,1.6583,76.7721,0,0,83.1971,74.8983,0
03JAN15:02:30:00,AHU_5_2,0,1.7018,76.7721,0,0,83.2871,74.8983,0
03JAN15:02:45:00,AHU_5_2,0,1.7452,76.7721,0,0,83.2871,74.8983,0
03JAN15:03:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.2871,74.8983,0
03JAN15:03:15:00,AHU_5_2,0,1.7886,76.7721,0,0,83.1971,74.8983,0
03JAN15:03:30:00,AHU_5_2,0,1.7452,76.7721,0,0,83.1971,74.8983,0
03JAN15:03:45:00,AHU_5_2,0,1.7452,76.6821,0,0,83.1971,74.8983,0
03JAN15:04:00:00,AHU_5_2,0,1.7886,76.7721,0,0,83.1971,74.8983,0
03JAN15:04:15:00,AHU_5_2,0,1.7452,76.7721,0,0,83.1971,74.8083,0
03JAN15:04:30:00,AHU_5_2,0,1.7886,76.7721,0,0,83.1971,74.8083,0
03JAN15:04:45:00,AHU_5_2,0,1.7018,76.7721,0,0,83.2871,74.7183,0
03JAN15:05:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.1971,74.8083,0
03JAN15:05:15:00,AHU_5_2,0,1.7886,76.6821,0,0,83.1071,74.8083,0
03JAN15:05:30:00,AHU_5_2,0,1.6583,76.6821,0,0,83.1971,74.7183,0
03JAN15:05:45:00,AHU_5_2,0,1.7452,76.6821,0,0,83.1071,74.8083,0
03JAN15:06:00:00,AHU_5_2,0,1.7018,76.5921,0,0,82.9991,74.7183,0
03JAN15:06:15:00,AHU_5_2,0,1.832,76.6821,0,0,83.1071,74.7183,0
03JAN15:06:30:00,AHU_5_2,0,1.7452,76.5921,0,0,82.9991,74.7183,0
03JAN15:06:45:00,AHU_5_2,0,1.8754,76.5921,0,0,82.9091,74.6283,0
03JAN15:07:00:00,AHU_5_2,0,1.7886,76.5921,0,0,82.9991,74.6283,0
03JAN15:07:15:00,AHU_5_2,0,1.7886,76.5921,0,0,82.9091,74.6283,0
03JAN15:07:30:00,AHU_5_2,0,1.7452,76.5921,0,0,82.9991,74.7183,0
03JAN15:07:45:00,AHU_5_2,0,1.7886,76.5021,0,0,82.9991,74.5383,0
03JAN15:08:00:00,AHU_5_2,0,1.7018,76.5021,0,0,82.9091,74.6283,0
03JAN15:08:15:00,AHU_5_2,0,1.6583,76.5021,0,0,82.9991,74.6283,0
03JAN15:08:30:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.6283,0
03JAN15:08:45:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9991,74.6283,0
03JAN15:09:00:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9991,74.5383,0
03JAN15:09:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9991,74.6283,0
03JAN15:09:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
03JAN15:09:45:00,AHU_5_2,0,1.7018,76.5921,0,0,82.9991,74.6283,0
03JAN15:10:00:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9991,74.5383,0
03JAN15:10:15:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.5383,0
03JAN15:10:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.5383,0
03JAN15:10:45:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9991,74.5383,0
03JAN15:11:00:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.5383,0
03JAN15:11:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.5383,0
03JAN15:11:30:00,AHU_5_2,0,1.832,76.4121,0,0,82.9091,74.5383,0
03JAN15:11:45:00,AHU_5_2,0,1.6583,76.4121,0,0,82.9091,74.5383,0
03JAN15:12:00:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.5383,0
03JAN15:12:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9991,74.5383,0
03JAN15:12:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.7183,0
03JAN15:12:45:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.6283,0
03JAN15:13:00:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
03JAN15:13:15:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
03JAN15:13:30:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.5383,0
03JAN15:13:45:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
03JAN15:14:00:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
03JAN15:14:15:00,AHU_5_2,0,1.7886,76.5021,0,0,82.9091,74.7183,0
03JAN15:14:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
03JAN15:14:45:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
03JAN15:15:00:00,AHU_5_2,0,1.8754,76.4121,0,0,82.9091,74.6283,0
03JAN15:15:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
03JAN15:15:30:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.7183,0
03JAN15:15:45:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.6283,0
03JAN15:16:00:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.7183,0
03JAN15:16:15:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.7183,0
03JAN15:16:30:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9991,74.6283,0
03JAN15:16:45:00,AHU_5_2,0,1.832,76.4121,0,0,82.9991,74.7183,0
03JAN15:17:00:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.7183,0
03JAN15:17:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
03JAN15:17:30:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
03JAN15:17:45:00,AHU_5_2,0,1.6583,76.4121,0,0,82.9091,74.7183,0
03JAN15:18:00:00,AHU_5_2,0,1.7018,76.5021,0,0,82.9991,74.6283,0
03JAN15:18:15:00,AHU_5_2,0,1.7452,76.4121,0,0,82.8191,74.6283,0
03JAN15:18:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
03JAN15:18:45:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
03JAN15:19:00:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.6283,0
03JAN15:19:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.5383,0
03JAN15:19:30:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9991,74.5383,0
03JAN15:19:45:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.5383,0
03JAN15:20:00:00,AHU_5_2,0,1.832,76.4121,0,0,82.9091,74.5383,0
03JAN15:20:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.6283,0
03JAN15:20:30:00,AHU_5_2,0,1.7452,76.4121,0,0,82.9091,74.5383,0
03JAN15:20:45:00,AHU_5_2,0,1.7886,76.4121,0,0,82.9091,74.6283,0
03JAN15:21:00:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9091,74.5383,0
03JAN15:21:15:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9091,74.5383,0
03JAN15:21:30:00,AHU_5_2,0,1.6583,76.5021,0,0,82.9091,74.5383,0
03JAN15:21:45:00,AHU_5_2,0,1.7452,76.5021,0,0,82.9091,74.5383,0
03JAN15:22:00:00,AHU_5_2,0,1.8754,76.4121,0,0,82.9091,74.4482,0
03JAN15:22:15:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.5383,0
03JAN15:22:30:00,AHU_5_2,0,1.7018,76.3221,0,0,82.9091,74.5383,0
03JAN15:22:45:00,AHU_5_2,0,1.8754,76.3221,0,0,82.9091,74.5383,0
03JAN15:23:00:00,AHU_5_2,0,1.832,76.3221,0,0,82.9091,74.5383,0
03JAN15:23:15:00,AHU_5_2,0,1.7886,76.3221,0,0,82.9091,74.4482,0
03JAN15:23:30:00,AHU_5_2,0,1.7886,76.3221,0,0,82.9991,74.5383,0
03JAN15:23:45:00,AHU_5_2,0,1.7018,76.2321,0,0,82.9991,74.5383,0
04JAN15:00:00:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9091,74.5383,0
04JAN15:00:15:00,AHU_5_2,0,1.7018,76.3221,0,0,82.9091,74.5383,0
04JAN15:00:30:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9091,74.5383,0
04JAN15:00:45:00,AHU_5_2,0,1.6583,76.2321,0,0,82.9991,74.5383,0
04JAN15:01:00:00,AHU_5_2,0,1.7018,76.3221,0,0,82.9091,74.4482,0
04JAN15:01:15:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9091,74.5383,0
04JAN15:01:30:00,AHU_5_2,0,1.7018,76.4121,0,0,82.9091,74.3582,0
04JAN15:01:45:00,AHU_5_2,0,1.832,76.3221,0,0,82.9091,74.4482,0
04JAN15:02:00:00,AHU_5_2,0,1.7886,76.3221,0,0,82.9091,74.3582,0
04JAN15:02:15:00,AHU_5_2,0,1.7018,76.2321,0,0,82.9991,74.4482,0
04JAN15:02:30:00,AHU_5_2,0,1.7018,76.2321,0,0,82.9991,74.5383,0
04JAN15:02:45:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9091,74.4482,0
04JAN15:03:00:00,AHU_5_2,0,1.7452,76.2321,0,0,82.8191,74.4482,0
04JAN15:03:15:00,AHU_5_2,0,1.7018,76.3221,0,0,82.9091,74.4482,0
04JAN15:03:30:00,AHU_5_2,0,1.7452,76.2321,0,0,82.8191,74.4482,0
04JAN15:03:45:00,AHU_5_2,0,1.7886,76.2321,0,0,82.9091,74.3582,0
04JAN15:04:00:00,AHU_5_2,0,1.6583,76.2321,0,0,82.9091,74.3582,0
04JAN15:04:15:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9091,74.3582,0
04JAN15:04:30:00,AHU_5_2,0,1.7886,76.142,0,0,82.8191,74.2682,0
04JAN15:04:45:00,AHU_5_2,0,1.7018,76.2321,0,0,82.9091,74.3582,0
04JAN15:05:00:00,AHU_5_2,0,1.7452,76.142,0,0,82.9091,74.3582,0
04JAN15:05:15:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9091,74.3582,0
04JAN15:05:30:00,AHU_5_2,0,1.832,76.2321,0,0,82.9091,74.3582,0
04JAN15:05:45:00,AHU_5_2,0,1.7452,76.142,0,0,82.9091,74.3582,0
04JAN15:06:00:00,AHU_5_2,0,1.6583,76.052,0,0,82.9091,74.3582,0
04JAN15:06:15:00,AHU_5_2,0,1.7452,76.142,0,0,82.9091,74.3582,0
04JAN15:06:30:00,AHU_5_2,0,1.7452,76.142,0,0,82.9091,74.4482,0
04JAN15:06:45:00,AHU_5_2,0,1.7452,76.142,0,0,82.9091,74.3582,0
04JAN15:07:00:00,AHU_5_2,0,1.7018,76.142,0,0,82.9991,74.4482,0
04JAN15:07:15:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9991,74.3582,0
04JAN15:07:30:00,AHU_5_2,0,1.7886,76.142,0,0,82.9991,74.4482,0
04JAN15:07:45:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9991,74.4482,0
04JAN15:08:00:00,AHU_5_2,0,1.7018,76.2321,0,0,82.9991,74.4482,0
04JAN15:08:15:00,AHU_5_2,0,1.7452,76.2321,0,0,82.9991,74.4482,0
04JAN15:08:30:00,AHU_5_2,0,1.7886,76.2321,0,0,82.9991,74.4482,0
04JAN15:08:45:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9991,74.4482,0
04JAN15:09:00:00,AHU_5_2,0,1.7018,76.2321,0,0,83.1071,74.5383,0
04JAN15:09:15:00,AHU_5_2,0,1.7452,76.3221,0,0,83.1071,74.5383,0
04JAN15:09:30:00,AHU_5_2,0,1.7452,76.2321,0,0,83.1071,74.5383,0
04JAN15:09:45:00,AHU_5_2,0,1.7452,76.3221,0,0,82.9991,74.5383,0
04JAN15:10:00:00,AHU_5_2,0,1.7452,76.4121,0,0,83.1071,74.6283,0
04JAN15:10:15:00,AHU_5_2,0,1.7886,76.3221,0,0,83.1071,74.5383,0
04JAN15:10:30:00,AHU_5_2,0,1.7018,76.4121,0,0,83.1071,74.6283,0
04JAN15:10:45:00,AHU_5_2,0,1.7452,76.5021,0,0,83.1071,74.6283,0
04JAN15:11:00:00,AHU_5_2,0,1.6149,76.5021,0,0,83.2871,74.6283,0
04JAN15:11:15:00,AHU_5_2,0,1.7452,76.5021,0,0,83.1971,74.6283,0
04JAN15:11:30:00,AHU_5_2,0,1.7018,76.5021,0,0,83.1071,74.7183,0
04JAN15:11:45:00,AHU_5_2,0,1.7452,76.5021,0,0,83.1071,74.7183,0
04JAN15:12:00:00,AHU_5_2,0,1.7018,76.4121,0,0,83.1971,74.8083,0
04JAN15:12:15:00,AHU_5_2,0,1.7886,76.5921,0,0,83.1971,74.7183,0
04JAN15:12:30:00,AHU_5_2,0,1.7886,76.5021,0,0,83.1971,74.8083,0
04JAN15:12:45:00,AHU_5_2,0,1.7452,76.5921,0,0,83.1971,74.7183,0
04JAN15:13:00:00,AHU_5_2,0,1.7452,76.5921,0,0,83.1971,74.7183,0
04JAN15:13:15:00,AHU_5_2,0,1.832,76.5021,0,0,83.1971,74.8083,0
04JAN15:13:30:00,AHU_5_2,0,1.7886,76.5921,0,0,83.2871,74.8083,0
04JAN15:13:45:00,AHU_5_2,0,1.7452,76.5021,0,0,83.1971,74.8083,0
04JAN15:14:00:00,AHU_5_2,0,1.832,76.5021,0,0,83.1971,74.8083,0
04JAN15:14:15:00,AHU_5_2,0,1.6583,76.5021,0,0,83.1971,74.8083,0
04JAN15:14:30:00,AHU_5_2,0,1.7452,76.5921,0,0,83.1971,74.8083,0
04JAN15:14:45:00,AHU_5_2,0,1.7452,76.5021,0,0,83.2871,74.8083,0
04JAN15:15:00:00,AHU_5_2,0,1.6583,76.5921,0,0,83.2871,74.8083,0
04JAN15:15:15:00,AHU_5_2,0,1.6583,76.5921,0,0,83.2871,74.8983,0
04JAN15:15:30:00,AHU_5_2,0,1.7452,76.6821,0,0,83.1971,75.0063,0
04JAN15:15:45:00,AHU_5_2,0,1.7886,76.5921,0,0,83.2871,74.8083,0
04JAN15:16:00:00,AHU_5_2,0,1.7018,76.5921,0,0,83.1971,74.8983,0
04JAN15:16:15:00,AHU_5_2,0,1.7452,76.5921,0,0,83.2871,74.8983,0
04JAN15:16:30:00,AHU_5_2,0,1.7886,76.5921,0,0,83.2871,74.8983,0
04JAN15:16:45:00,AHU_5_2,0,1.9188,76.5921,0,0,83.2871,74.8983,0
04JAN15:17:00:00,AHU_5_2,0,1.7018,76.5921,0,0,83.1971,74.8983,0
04JAN15:17:15:00,AHU_5_2,0,1.6583,76.5921,0,0,83.2871,75.0063,0
04JAN15:17:30:00,AHU_5_2,0,1.7018,76.5921,0,0,83.2871,74.8983,0
04JAN15:17:45:00,AHU_5_2,0,1.7018,76.5921,0,0,83.1971,74.8983,0
04JAN15:18:00:00,AHU_5_2,0,1.7018,76.6821,0,0,83.2871,74.8983,0
04JAN15:18:15:00,AHU_5_2,0,1.7452,76.6821,0,0,83.1971,74.8983,0
04JAN15:18:30:00,AHU_5_2,0,1.7018,76.5921,0,0,83.3771,74.8983,0
04JAN15:18:45:00,AHU_5_2,0,1.7886,76.6821,0,0,83.2871,74.8983,0
04JAN15:19:00:00,AHU_5_2,0,1.7452,76.6821,0,0,83.1971,74.8983,0
04JAN15:19:15:00,AHU_5_2,0,1.7452,76.6821,0,0,83.2871,74.8983,0
04JAN15:19:30:00,AHU_5_2,0,1.7452,76.6821,0,0,83.2871,74.8983,0
04JAN15:19:45:00,AHU_5_2,0,1.7452,76.5921,0,0,83.2871,74.8983,0
04JAN15:20:00:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,74.8983,0
04JAN15:20:15:00,AHU_5_2,0,1.7452,76.6821,0,0,83.2871,74.8983,0
04JAN15:20:30:00,AHU_5_2,0,1.7886,76.6821,0,0,83.2871,74.8983,0
04JAN15:20:45:00,AHU_5_2,0,1.832,76.5921,0,0,83.2871,74.8983,0
04JAN15:21:00:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,75.0063,0
04JAN15:21:15:00,AHU_5_2,0,1.6583,76.8801,0,0,83.2871,74.8983,0
04JAN15:21:30:00,AHU_5_2,0,1.7018,76.8801,0,0,83.3771,74.8983,0
04JAN15:21:45:00,AHU_5_2,0,1.7452,76.7721,0,0,83.3771,74.8983,0
04JAN15:22:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.3771,75.0063,0
04JAN15:22:15:00,AHU_5_2,0,1.7018,76.6821,0,0,83.3771,74.8983,0
04JAN15:22:30:00,AHU_5_2,0,1.7452,76.7721,0,0,83.3771,75.0063,0
04JAN15:22:45:00,AHU_5_2,0,1.7886,76.7721,0,0,83.3771,74.8983,0
04JAN15:23:00:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,75.0063,0
04JAN15:23:15:00,AHU_5_2,0,1.7886,76.7721,0,0,83.3771,74.8983,0
04JAN15:23:30:00,AHU_5_2,0,1.7018,76.6821,0,0,83.2871,75.0063,0
04JAN15:23:45:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,74.8983,0
05JAN15:00:00:00,AHU_5_2,0,1.7452,76.7721,0,0,83.3771,75.0063,0
05JAN15:00:15:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,74.8983,0
05JAN15:00:30:00,AHU_5_2,0,1.832,76.6821,0,0,83.3771,74.8983,0
05JAN15:00:45:00,AHU_5_2,0,1.7886,76.5921,0,0,83.3771,75.0063,0
05JAN15:01:00:00,AHU_5_2,0,1.6149,76.6821,0,0,83.2871,74.8983,0
05JAN15:01:15:00,AHU_5_2,0,1.7018,76.6821,0,0,83.3771,74.8983,0
05JAN15:01:30:00,AHU_5_2,0,1.7886,76.6821,0,0,83.3771,74.8083,0
05JAN15:01:45:00,AHU_5_2,0,1.7452,76.6821,0,0,83.3771,74.8983,0
05JAN15:02:00:00,AHU_5_2,0,1.7452,76.6821,0,0,83.2871,74.8983,0
05JAN15:02:15:00,AHU_5_2,0,1.7452,76.5921,0,0,83.3771,74.8983,0
05JAN15:02:30:00,AHU_5_2,0,1.7018,76.5921,0,0,83.2871,74.8083,0
05JAN15:02:45:00,AHU_5_2,0,1.7452,77.1501,0,0,83.2871,74.8083,0
05JAN15:03:00:00,AHU_5_2,0,1.7452,77.1501,0,0,83.2871,74.8083,0
05JAN15:03:15:00,AHU_5_2,0,1.8754,77.5102,0,0,82.171,74.5383,0
05JAN15:03:30:00,AHU_5_2,0,1.7886,77.5102,0,0,81.721,74.4482,0
05JAN15:03:45:00,AHU_5_2,0,1.7886,77.4202,0,0,81.523,74.4482,0
05JAN15:04:00:00,AHU_5_2,0,1.7886,77.4202,0,0,81.523,74.4482,0
05JAN15:04:15:00,AHU_5_2,0,1.7452,77.3302,0,0,81.3429,74.3582,0
05JAN15:04:30:00,AHU_5_2,0,1.7452,77.3302,0,0,81.0729,74.3582,0
05JAN15:04:45:00,AHU_5_2,0,1.7018,77.1501,0,0,81.0729,74.4482,0
05JAN15:05:00:00,AHU_5_2,0,1.8754,76.2321,0,0,81.811,74.3582,0
05JAN15:05:15:00,AHU_5_2,94.16,101.3015,67.8072,0.4938,0,78.5887,70.7759,0.385
05JAN15:05:30:00,AHU_5_2,38.415,59.2299,60.6245,0.5901,0,75.6364,69.0477,13.81
05JAN15:05:45:00,AHU_5_2,47.75,29.5324,60.7145,0.6584,0,74.8083,68.5797,17.805
05JAN15:06:00:00,AHU_5_2,28.1,38.8237,58.2662,0.6624,0,74.6283,68.7597,18.32
05JAN15:06:15:00,AHU_5_2,36.25,23.1066,57.4562,0.6624,0,74.5383,69.0477,18.32
05JAN15:06:30:00,AHU_5_2,35.51,44.1207,58.6263,0.6584,0,74.4482,69.2277,18.32
05JAN15:06:45:00,AHU_5_2,44.48,46.9428,61.1645,0.6624,0,74.3582,69.1377,18.32
05JAN15:07:00:00,AHU_5_2,33.32,29.8797,58.7163,0.6544,0,74.2682,68.9577,18.32
05JAN15:07:15:00,AHU_5_2,46.63,49.461,61.4346,0.6624,0,74.2682,69.1377,18.32
05JAN15:07:30:00,AHU_5_2,35.93,32.2243,58.5363,0.6544,0,74.3582,69.4077,18.32
05JAN15:07:45:00,AHU_5_2,35.33,46.9428,59.9944,0.6544,0,74.3582,69.6778,18.32
05JAN15:08:00:00,AHU_5_2,32.03,29.8797,59.3464,0.6744,0,71.3339,69.7678,18.32
05JAN15:08:15:00,AHU_5_2,39.25,46.9428,60.7145,0.6825,0,72.252,69.8578,18.32
05JAN15:08:30:00,AHU_5_2,35.965,25.5814,59.0763,0.6825,0,71.604,69.8578,18.32
05JAN15:08:45:00,AHU_5_2,26.57,47.8111,60.0844,0.6865,0,71.3339,69.8578,18.32
05JAN15:09:00:00,AHU_5_2,45.715,26.0156,60.7145,0.6945,0,71.2439,69.8578,18.32
05JAN15:09:15:00,AHU_5_2,22.31,39.9526,58.2662,0.6905,0,70.7759,70.0558,18.32
05JAN15:09:30:00,AHU_5_2,45.595,34.5254,62.1726,0.6985,0,70.4159,70.0558,18.32
05JAN15:09:45:00,AHU_5_2,22.285,28.0996,57.8162,0.7025,0,70.3258,70.0558,18.32
05JAN15:10:00:00,AHU_5_2,45.02,44.4246,62.6227,0.6503,0,70.5058,70.2358,18.32
05JAN15:10:15:00,AHU_5_2,56.935,29.2284,61.6326,0.6544,0,70.4159,70.3258,18.39
05JAN15:10:30:00,AHU_5_2,51.51,13.3377,61.9926,0.6664,0,70.4159,70.4159,18.515
05JAN15:10:45:00,AHU_5_2,37.99,43.4694,59.7244,0.6503,0,70.5959,70.5959,18.755
05JAN15:11:00:00,AHU_5_2,32.26,36.3489,58.9863,0.6544,0,70.6859,70.6859,18.755
05JAN15:11:15:00,AHU_5_2,38.72,43.6431,61.1645,0.6503,0,70.7759,70.7759,19.13
05JAN15:11:30:00,AHU_5_2,41.74,33.3097,60.5345,0.6503,0,70.5959,70.5959,20.25
05JAN15:11:45:00,AHU_5_2,34.62,42.4708,59.5264,0.6503,0,70.5058,70.5058,21.415
05JAN15:12:00:00,AHU_5_2,42.45,36.2187,60.4445,0.6503,0,70.7759,70.5058,22.68
05JAN15:12:15:00,AHU_5_2,42.07,42.384,59.8144,0.6463,0,70.6859,70.5058,24.48
05JAN15:12:30:00,AHU_5_2,43.09,45.9442,55.2779,1.116,0,71.1539,70.4159,27.125
05JAN15:12:45:00,AHU_5_2,41.015,34.7859,57.3661,0.8029,0,71.0639,70.3258,34.21
05JAN15:13:00:00,AHU_5_2,44.185,46.1179,60.1744,0.8069,0,71.0639,70.3258,30.545
05JAN15:13:15:00,AHU_5_2,48.825,50.4596,60.1744,1.1321,0,71.4239,70.2358,50.085
05JAN15:13:30:00,AHU_5_2,67.65,56.1039,59.3464,0.7788,0,71.3339,70.4159,36.885
05JAN15:13:45:00,AHU_5_2,48.055,45.0759,60.3545,1.674,0,71.5139,70.1458,47.345
05JAN15:14:00:00,AHU_5_2,47.315,56.1473,59.5264,1.2365,0,71.4239,70.1458,60.89
05JAN15:14:15:00,AHU_5_2,48.84,48.8098,60.3545,0.8149,0,71.0639,70.1458,38.695
05JAN15:14:30:00,AHU_5_2,66.145,77.3785,57.3661,1.6379,0,71.5139,70.1458,43.65
05JAN15:14:45:00,AHU_5_2,45.18,45.1627,58.8963,1.3368,0,71.4239,70.2358,60.91
05JAN15:15:00:00,AHU_5_2,48.92,49.5913,60.8045,0.7949,0,71.1539,70.1458,39.16
05JAN15:15:15:00,AHU_5_2,48.92,49.6347,59.7244,1.7985,0,71.3339,70.0558,50.035
05JAN15:15:30:00,AHU_5_2,50.775,53.9764,57.7262,0.9193,0,71.1539,70.1458,44.36
05JAN15:15:45:00,AHU_5_2,46.05,41.5156,60.3545,0.7507,0,70.9559,69.9478,33.955
05JAN15:16:00:00,AHU_5_2,38.835,46.856,59.6344,0.7628,0,70.8659,70.0558,31.48
05JAN15:16:15:00,AHU_5_2,44.66,40.9078,60.8045,0.7507,0,70.6859,70.0558,28.27
05JAN15:16:30:00,AHU_5_2,37.39,44.3377,59.4364,0.7507,0,70.5959,70.1458,26.69
05JAN15:16:45:00,AHU_5_2,37.185,39.3013,59.6344,0.7507,0,70.5058,70.3258,24.72
05JAN15:17:00:00,AHU_5_2,34.365,41.5156,59.4364,0.7587,0,70.1458,70.4159,22.5
05JAN15:17:15:00,AHU_5_2,31.71,28.5772,59.9044,0.7427,0,69.8578,70.4159,20.85
05JAN15:17:30:00,AHU_5_2,19.88,8.9525,57.5462,0.7306,0,69.5878,70.4159,20.105
05JAN15:17:45:00,AHU_5_2,49.76,64.0059,60.2644,0.7346,0,69.4978,70.4159,20.105
05JAN15:18:00:00,AHU_5_2,28.96,30.3573,59.0763,0.7346,0,69.3177,70.2358,20.105
05JAN15:18:15:00,AHU_5_2,43.325,35.9147,61.0745,0.7346,0,69.4077,70.2358,20.105
05JAN15:18:30:00,AHU_5_2,17.185,53.933,55.998,0,0,69.9478,70.2358,20.105
05JAN15:18:45:00,AHU_5_2,0,1.7886,61.2546,0,0,68.3996,70.3258,0
05JAN15:19:00:00,AHU_5_2,0,1.7452,61.8126,0,0,68.3096,70.8659,0
04DEC14:16:14:00,AHU_5_2,32.57,33.6136,59.0763,0.7467,0,69.9478,70.8659,23.605
04DEC14:16:29:00,AHU_5_2,42.93,43.947,60.6245,0.7467,0,70.1458,70.8659,23.045
04DEC14:16:44:00,AHU_5_2,42.64,29.8797,61.5246,0.7467,0,69.7678,70.9559,21.97
04DEC14:16:59:00,AHU_5_2,29.935,40.3433,59.3464,0.7467,0,69.7678,70.8659,21.68
04DEC14:17:14:00,AHU_5_2,35.24,31.052,59.9944,0.7387,0,69.8578,70.8659,21.47
04DEC14:17:29:00,AHU_5_2,34.89,47.8111,60.1744,0.7427,0,69.6778,70.8659,21.47
04DEC14:17:44:00,AHU_5_2,36.785,33.4834,59.3464,0.7306,0,69.6778,70.7759,21.47
04DEC14:17:59:00,AHU_5_2,33.04,39.7789,59.8144,0.7387,0,69.6778,70.7759,21.27
04DEC14:18:14:00,AHU_5_2,42.715,27.101,60.2644,0.7306,0,69.6778,70.5959,21.27
04DEC14:18:29:00,AHU_5_2,27.975,43.9904,58.5363,0.7346,0,69.9478,70.5959,21.27
04DEC14:18:44:00,AHU_5_2,0,1.8754,62.0826,0,0,69.5878,70.3258,0
04DEC14:18:59:00,AHU_5_2,0,1.7886,62.7127,0,0,67.9496,70.8659,0
04DEC14:19:14:00,AHU_5_2,0,1.8754,63.6308,0,0,67.5716,71.2439,0
04DEC14:19:29:00,AHU_5_2,0,1.8754,64.6209,0,0,67.3915,71.604,0
04DEC14:19:44:00,AHU_5_2,0,1.832,65.449,0,0,67.3915,71.694,0
04DEC14:19:59:00,AHU_5_2,0,1.8754,66.079,0,0,67.4815,71.874,0
04DEC14:20:14:00,AHU_5_2,0,1.7886,66.9071,0,0,67.5716,72.072,0
04DEC14:20:29:00,AHU_5_2,0,1.8754,67.5372,0,0,67.7516,72.162,0
04DEC14:20:44:00,AHU_5_2,0,1.7452,68.1852,0,0,67.8596,72.252,0
04DEC14:20:59:00,AHU_5_2,0,1.8754,68.7253,0,0,68.2196,72.252,0
04DEC14:21:14:00,AHU_5_2,0,1.832,68.9953,0,0,68.3096,72.342,0
04DEC14:21:29:00,AHU_5_2,0,1.832,69.4634,0,0,68.4896,72.432,0
04DEC14:21:44:00,AHU_5_2,0,1.8754,70.0034,0,0,68.7597,72.432,0
04DEC14:21:59:00,AHU_5_2,0,1.832,70.3635,0,0,69.0477,72.5221,0
04DEC14:22:14:00,AHU_5_2,0,1.832,70.6515,0,0,69.2277,72.5221,0
04DEC14:22:29:00,AHU_5_2,0,1.832,71.0115,0,0,69.5878,72.6121,0
04DEC14:22:44:00,AHU_5_2,0,1.7886,71.4616,0,0,69.7678,72.6121,0
04DEC14:22:59:00,AHU_5_2,0,1.7886,71.5516,0,0,70.0558,72.6121,0
04DEC14:23:14:00,AHU_5_2,0,1.832,71.8396,0,0,70.3258,72.7021,0
04DEC14:23:29:00,AHU_5_2,0,1.7886,72.1096,0,0,70.5058,72.7021,0
04DEC14:23:44:00,AHU_5_2,0,1.7886,72.2897,0,0,70.7759,72.7021,0
04DEC14:23:59:00,AHU_5_2,0,1.9188,72.4697,0,0,71.0639,72.7921,0
05DEC14:00:14:00,AHU_5_2,0,1.832,72.7577,0,0,71.2439,72.7021,0
05DEC14:00:29:00,AHU_5_2,0,1.832,72.8477,0,0,71.5139,72.7021,0
05DEC14:00:44:00,AHU_5_2,0,1.7452,73.0277,0,0,71.784,72.7921,0
05DEC14:00:59:00,AHU_5_2,0,1.7886,73.2078,0,0,71.964,72.7921,0
05DEC14:01:14:00,AHU_5_2,0,1.832,73.2978,0,0,72.162,72.7021,0
05DEC14:01:29:00,AHU_5_2,0,1.7452,73.4778,0,0,72.342,72.7921,0
05DEC14:01:44:00,AHU_5_2,0,1.9188,73.5678,0,0,72.6121,72.8821,0
05DEC14:01:59:00,AHU_5_2,0,1.7886,73.6578,0,0,72.7921,72.7921,0
05DEC14:02:14:00,AHU_5_2,0,1.7886,73.7478,0,0,73.1701,72.7921,0
05DEC14:02:29:00,AHU_5_2,0,1.832,73.8558,0,0,73.1701,72.8821,0
05DEC14:02:44:00,AHU_5_2,0,1.7886,74.0358,0,0,73.4402,72.8821,0
05DEC14:02:59:00,AHU_5_2,0,1.7886,74.0358,0,0,73.5302,72.8821,0
05DEC14:03:14:00,AHU_5_2,0,1.7886,74.1258,0,0,73.8002,72.8821,0
05DEC14:03:29:00,AHU_5_2,0,1.7452,74.2159,0,0,73.8002,72.8821,0
05DEC14:03:44:00,AHU_5_2,0,1.7886,74.2159,0,0,73.9982,72.8821,0
05DEC14:03:59:00,AHU_5_2,0,1.7452,74.3059,0,0,74.2682,72.7921,0
05DEC14:04:14:00,AHU_5_2,0,1.7886,74.4859,0,0,74.4482,72.8821,0
05DEC14:04:29:00,AHU_5_2,0,1.7886,74.4859,0,0,74.4482,72.7921,0
05DEC14:04:44:00,AHU_5_2,0,1.9188,74.4859,0,0,74.7183,72.8821,0
05DEC14:04:59:00,AHU_5_2,0,1.7452,74.5759,0,0,74.8083,72.9721,0
05DEC14:05:14:00,AHU_5_2,96.025,1.7886,62.6227,0.4496,0,75.0063,71.784,0
05DEC14:05:29:00,AHU_5_2,48.24,26.4497,61.3445,0.5981,0,70.5959,70.5058,10.965
05DEC14:05:44:00,AHU_5_2,29.845,43.7299,58.6263,0.6544,0,70.6859,69.8578,16.335
05DEC14:05:59:00,AHU_5_2,43.415,36.6094,61.0745,0.6544,0,70.2358,69.6778,17.53
05DEC14:06:14:00,AHU_5_2,33.03,30.9652,59.4364,0.6624,0,70.1458,69.8578,17.53
05DEC14:06:29:00,AHU_5_2,32.715,45.1627,59.8144,0.6584,0,70.1458,70.0558,17.53
05DEC14:06:44:00,AHU_5_2,43.6,30.7915,61.2546,0.6624,0,69.4077,69.9478,17.53
05DEC14:06:59:00,AHU_5_2,31.74,38.0856,59.0763,0.6664,0,69.6778,69.9478,17.53
05DEC14:07:14:00,AHU_5_2,31.275,43.0786,59.6344,0.6624,0,69.5878,70.0558,17.53
05DEC14:07:29:00,AHU_5_2,44.155,33.3965,61.3445,0.6624,0,69.6778,70.1458,17.53
05DEC14:07:44:00,AHU_5_2,36.005,32.1808,59.5264,0.6664,0,69.4077,70.2358,17.53
05DEC14:07:59:00,AHU_5_2,30.25,43.3391,59.0763,0.6664,0,69.4077,70.4159,17.53
05DEC14:08:14:00,AHU_5_2,20.89,49.8084,56.5381,0.6744,0,69.3177,70.4159,17.53
05DEC14:08:29:00,AHU_5_2,44.905,50.1557,60.2644,0.6664,0,69.3177,70.5058,17.53
05DEC14:08:44:00,AHU_5_2,25.645,26.0156,58.3563,0.6744,0,69.4978,70.5058,17.53
05DEC14:08:59:00,AHU_5_2,40.36,39.2145,60.6245,0.6664,0,68.7597,70.5058,17.53
05DEC14:09:14:00,AHU_5_2,52.935,17.5057,63.3608,0.6664,0,68.8497,70.4159,17.53
05DEC14:09:29:00,AHU_5_2,20.45,56.9288,58.8063,0.6744,0,68.7597,70.5058,17.53
05DEC14:09:44:00,AHU_5_2,32.325,12.2956,60.8045,0.6744,0,69.0477,70.5959,17.77
05DEC14:09:59:00,AHU_5_2,36.075,48.7663,60.0844,0.6784,0,69.1377,70.5959,17.77
05DEC14:10:14:00,AHU_5_2,27.345,20.8489,58.8963,0.6784,0,69.2277,70.6859,17.77
05DEC14:10:29:00,AHU_5_2,37.575,42.6879,60.6245,0.6825,0,69.1377,70.7759,17.77
05DEC14:10:44:00,AHU_5_2,20.535,26.8839,58.1762,0.6784,0,69.3177,70.8659,17.77
05DEC14:10:59:00,AHU_5_2,49.03,36.6094,62.2627,0.6825,0,69.4077,70.7759,17.77
05DEC14:11:14:00,AHU_5_2,21.215,33.9175,57.9062,0.6784,0,69.5878,70.9559,17.77
05DEC14:11:29:00,AHU_5_2,44.995,29.2284,61.9926,0.6544,0,69.5878,71.0639,17.77
05DEC14:11:44:00,AHU_5_2,27.33,38.5632,58.4463,0.6624,0,69.7678,71.1539,17.77
05DEC14:11:59:00,AHU_5_2,43.775,36.0884,61.1645,0.6544,0,69.6778,70.9559,17.91
05DEC14:12:14:00,AHU_5_2,28.135,35.8279,58.5363,0.6544,0,69.8578,71.0639,17.91
05DEC14:12:29:00,AHU_5_2,42.815,33.44,61.1645,0.6544,0,69.7678,71.0639,17.91
05DEC14:12:44:00,AHU_5_2,30.595,33.0926,58.8063,0.6544,0,69.7678,71.0639,17.91
05DEC14:12:59:00,AHU_5_2,34.13,41.1249,60.4445,0.6584,0,69.7678,71.1539,17.98
05DEC14:13:14:00,AHU_5_2,40.565,33.2663,60.7145,0.6544,0,69.8578,71.1539,17.98
05DEC14:13:29:00,AHU_5_2,34.725,32.4848,59.7244,0.6544,0,69.7678,71.0639,17.98
05DEC14:13:44:00,AHU_5_2,29.57,42.4274,59.4364,0.6584,0,69.6778,71.1539,17.98
05DEC14:13:59:00,AHU_5_2,40.4,27.4483,61.2546,0.6584,0,69.5878,70.9559,17.98
05DEC14:14:14:00,AHU_5_2,26.645,44.2943,58.7163,0.6584,0,69.5878,71.0639,17.98
05DEC14:14:29:00,AHU_5_2,42.78,28.1864,61.6326,0.6584,0,69.5878,70.8659,17.98
05DEC14:14:44:00,AHU_5_2,26.305,42.5142,58.5363,0.6544,0,69.5878,70.7759,17.98
05DEC14:14:59:00,AHU_5_2,43.53,31.1822,61.2546,0.6503,0,69.7678,70.7759,17.98
05DEC14:15:14:00,AHU_5_2,39.68,31.0954,59.9044,0.6584,0,69.6778,70.6859,17.98
05DEC14:15:29:00,AHU_5_2,36.775,33.0492,60.1744,0.6544,0,69.6778,70.6859,17.98
05DEC14:15:44:00,AHU_5_2,36.83,29.3587,60.7145,0.6544,0,69.4077,70.6859,17.98
05DEC14:15:59:00,AHU_5_2,30.31,45.8574,59.7244,0.6544,0,69.5878,70.6859,17.98
05DEC14:16:14:00,AHU_5_2,36.725,24.5394,60.5345,0.6584,0,69.5878,70.6859,17.98
05DEC14:16:29:00,AHU_5_2,27.485,45.6403,59.2563,0.6584,0,69.3177,70.6859,17.98
05DEC14:16:44:00,AHU_5_2,37.85,25.3643,60.8045,0.6584,0,69.4077,70.5058,17.98
05DEC14:16:59:00,AHU_5_2,26.46,43.3391,59.2563,0.6584,0,69.5878,70.5058,17.98
05DEC14:17:14:00,AHU_5_2,44.375,26.9707,62.0826,0.6544,0,69.6778,70.5058,17.98
05DEC14:17:29:00,AHU_5_2,24.365,41.038,57.9962,0.6624,0,69.4077,70.5058,17.98
05DEC14:17:44:00,AHU_5_2,45.25,33.6136,61.5246,0.6544,0,69.4077,70.4159,17.98
05DEC14:17:59:00,AHU_5_2,30.065,28.7075,59.1663,0.6584,0,69.4077,70.3258,17.98
05DEC14:18:14:00,AHU_5_2,40.985,47.073,60.8045,0.6584,0,69.4978,70.3258,17.98
05DEC14:18:29:00,AHU_5_2,32.46,25.4077,59.3464,0.6584,0,69.7678,70.3258,17.98
05DEC14:18:44:00,AHU_5_2,0,1.8754,60.7145,0,0,66.6715,70.0558,0
05DEC14:18:59:00,AHU_5_2,0,1.8754,61.5246,0,0,66.0234,70.5058,0
05DEC14:19:14:00,AHU_5_2,0,1.8754,62.6227,0,0,65.7534,71.0639,0
05DEC14:19:29:00,AHU_5_2,0,1.8754,63.7208,0,0,65.8434,71.3339,0
05DEC14:19:44:00,AHU_5_2,0,1.7886,64.5309,0,0,65.8434,71.5139,0
05DEC14:19:59:00,AHU_5_2,0,1.8754,65.449,0,0,65.9334,71.694,0
05DEC14:20:14:00,AHU_5_2,0,1.8754,66.2591,0,0,66.1134,71.784,0
05DEC14:20:29:00,AHU_5_2,0,1.8754,66.9971,0,0,66.2934,71.874,0
05DEC14:20:44:00,AHU_5_2,0,1.8754,67.5372,0,0,66.4734,72.072,0
05DEC14:20:59:00,AHU_5_2,0,1.9188,68.0052,0,0,66.7615,72.162,0
05DEC14:21:14:00,AHU_5_2,0,1.8754,68.5453,0,0,66.9415,72.162,0
05DEC14:21:29:00,AHU_5_2,0,1.832,69.0853,0,0,67.3015,72.252,0
05DEC14:21:44:00,AHU_5_2,0,1.8754,69.3734,0,0,67.4815,72.252,0
05DEC14:21:59:00,AHU_5_2,0,1.7886,69.7334,0,0,67.6616,72.342,0
05DEC14:22:14:00,AHU_5_2,0,1.9188,70.1834,0,0,68.0396,72.432,0
05DEC14:22:29:00,AHU_5_2,0,1.8754,70.4715,0,0,68.2196,72.432,0
05DEC14:22:44:00,AHU_5_2,0,1.9188,70.7415,0,0,68.6697,72.5221,0
05DEC14:22:59:00,AHU_5_2,0,1.832,71.0115,0,0,68.9577,72.5221,0
05DEC14:23:14:00,AHU_5_2,0,1.832,71.3716,0,0,69.2277,72.6121,0
05DEC14:23:29:00,AHU_5_2,0,2.0057,71.5516,0,0,69.4077,72.6121,0
05DEC14:23:44:00,AHU_5_2,0,1.8754,71.8396,0,0,69.6778,72.6121,0
05DEC14:23:59:00,AHU_5_2,0,2.0057,72.1096,0,0,70.0558,72.7021,0
06DEC14:00:14:00,AHU_5_2,0,1.8754,72.3797,0,0,70.3258,72.6121,0
06DEC14:00:29:00,AHU_5_2,0,1.8754,72.4697,0,0,70.5959,72.6121,0
06DEC14:00:44:00,AHU_5_2,0,1.8754,72.5597,0,0,70.7759,72.7021,0
06DEC14:00:59:00,AHU_5_2,0,1.8754,72.7577,0,0,71.0639,72.7021,0
06DEC14:01:14:00,AHU_5_2,0,1.9188,73.0277,0,0,71.3339,72.7021,0
06DEC14:01:29:00,AHU_5_2,0,1.9623,73.1177,0,0,71.5139,72.7021,0
06DEC14:01:44:00,AHU_5_2,0,1.832,73.2078,0,0,71.784,72.7021,0
06DEC14:01:59:00,AHU_5_2,0,1.832,73.3878,0,0,71.964,72.7021,0
06DEC14:02:14:00,AHU_5_2,0,1.7886,73.4778,0,0,72.252,72.7021,0
06DEC14:02:29:00,AHU_5_2,0,1.9623,73.5678,0,0,72.5221,72.7021,0
06DEC14:02:44:00,AHU_5_2,0,1.7886,73.6578,0,0,72.6121,72.7921,0
06DEC14:02:59:00,AHU_5_2,0,1.9623,73.8558,0,0,72.8821,72.7021,0
06DEC14:03:14:00,AHU_5_2,0,1.8754,73.9458,0,0,73.0801,72.7021,0
06DEC14:03:29:00,AHU_5_2,0,1.8754,74.0358,0,0,73.2601,72.7021,0
06DEC14:03:44:00,AHU_5_2,0,1.832,74.0358,0,0,73.4402,72.7921,0
06DEC14:03:59:00,AHU_5_2,0,1.832,74.0358,0,0,73.6202,72.7021,0
06DEC14:04:14:00,AHU_5_2,0,2.0057,74.1258,0,0,73.8002,72.7921,0
06DEC14:04:29:00,AHU_5_2,0,1.832,74.1258,0,0,73.9982,72.7921,0
06DEC14:04:44:00,AHU_5_2,0,1.832,74.3059,0,0,74.0882,72.7921,0
06DEC14:04:59:00,AHU_5_2,0,1.8754,74.3059,0,0,74.2682,72.7921,0
06DEC14:05:14:00,AHU_5_2,0,1.832,74.3959,0,0,74.4482,72.7921,0
06DEC14:05:29:00,AHU_5_2,0,1.7886,74.4859,0,0,74.6283,72.8821,0
06DEC14:05:44:00,AHU_5_2,0,1.832,74.4859,0,0,74.7183,72.8821,0
06DEC14:05:59:00,AHU_5_2,0,1.832,74.5759,0,0,74.8983,72.8821,0
06DEC14:06:14:00,AHU_5_2,0,1.832,74.5759,0,0,75.0063,72.7921,0
06DEC14:06:29:00,AHU_5_2,0,1.9623,74.5759,0,0,75.0963,72.8821,0
06DEC14:06:44:00,AHU_5_2,0,1.9188,74.5759,0,0,75.2763,72.8821,0
06DEC14:06:59:00,AHU_5_2,0,1.832,74.6659,0,0,75.3663,72.9721,0
06DEC14:07:14:00,AHU_5_2,0,1.9188,74.6659,0,0,75.4563,72.8821,0
06DEC14:07:29:00,AHU_5_2,0,1.9623,74.7559,0,0,75.6364,72.8821,0
06DEC14:07:44:00,AHU_5_2,0,1.832,74.7559,0,0,75.7264,72.8821,0
06DEC14:07:59:00,AHU_5_2,0,1.7886,74.7559,0,0,75.9244,72.8821,0
06DEC14:08:14:00,AHU_5_2,0,1.832,74.8639,0,0,76.0144,72.8821,0
06DEC14:08:29:00,AHU_5_2,0,1.8754,74.8639,0,0,76.1044,73.0801,0
06DEC14:08:44:00,AHU_5_2,0,1.832,74.8639,0,0,76.1944,72.9721,0
06DEC14:08:59:00,AHU_5_2,0,1.9188,74.8639,0,0,76.3744,72.9721,0
06DEC14:09:14:00,AHU_5_2,0,1.832,74.8639,0,0,76.3744,72.9721,0
06DEC14:09:29:00,AHU_5_2,0,1.832,74.9539,0,0,76.4644,72.9721,0
06DEC14:09:44:00,AHU_5_2,0,1.832,75.0439,0,0,76.5545,72.9721,0
06DEC14:09:59:00,AHU_5_2,0,1.9188,74.9539,0,0,76.5545,72.9721,0
06DEC14:10:14:00,AHU_5_2,0,1.832,75.0439,0,0,76.6445,73.0801,0
06DEC14:10:29:00,AHU_5_2,0,1.8754,75.0439,0,0,76.7525,72.9721,0
06DEC14:10:44:00,AHU_5_2,0,1.7886,75.0439,0,0,76.8425,72.9721,0
06DEC14:10:59:00,AHU_5_2,0,1.832,75.0439,0,0,76.8425,72.9721,0
06DEC14:11:14:00,AHU_5_2,0,1.832,75.1339,0,0,76.9325,72.9721,0
06DEC14:11:29:00,AHU_5_2,0,1.9623,75.1339,0,0,77.0225,72.9721,0
06DEC14:11:44:00,AHU_5_2,0,1.7886,75.1339,0,0,77.1125,73.0801,0
06DEC14:11:59:00,AHU_5_2,0,1.832,75.1339,0,0,77.1125,72.9721,0
06DEC14:12:14:00,AHU_5_2,0,1.832,75.1339,0,0,77.2925,72.9721,0
06DEC14:12:29:00,AHU_5_2,0,1.832,75.1339,0,0,77.2925,72.9721,0
06DEC14:12:44:00,AHU_5_2,0,1.9623,75.224,0,0,77.3825,72.9721,0
06DEC14:12:59:00,AHU_5_2,0,1.832,75.224,0,0,77.3825,72.9721,0
06DEC14:13:14:00,AHU_5_2,0,1.7886,75.224,0,0,77.3825,73.0801,0
06DEC14:13:29:00,AHU_5_2,0,1.8754,75.224,0,0,77.5806,73.0801,0
06DEC14:13:44:00,AHU_5_2,0,1.8754,75.224,0,0,77.5806,73.0801,0
06DEC14:13:59:00,AHU_5_2,0,1.832,75.224,0,0,77.6706,73.0801,0
06DEC14:14:14:00,AHU_5_2,0,1.7886,75.314,0,0,77.6706,73.0801,0
06DEC14:14:29:00,AHU_5_2,0,1.832,75.314,0,0,77.6706,73.1701,0
06DEC14:14:44:00,AHU_5_2,0,1.832,75.314,0,0,77.7606,73.0801,0
06DEC14:14:59:00,AHU_5_2,0,1.7886,75.404,0,0,77.8506,73.0801,0
06DEC14:15:14:00,AHU_5_2,0,1.832,75.314,0,0,77.8506,73.0801,0
06DEC14:15:29:00,AHU_5_2,0,1.832,75.314,0,0,77.9406,73.0801,0
06DEC14:15:44:00,AHU_5_2,0,1.8754,75.404,0,0,78.0306,73.0801,0
06DEC14:15:59:00,AHU_5_2,0,1.7886,75.404,0,0,78.0306,73.1701,0
06DEC14:16:14:00,AHU_5_2,0,1.832,75.404,0,0,78.0306,73.1701,0
06DEC14:16:29:00,AHU_5_2,0,1.7886,75.404,0,0,78.0306,73.0801,0
06DEC14:16:44:00,AHU_5_2,0,1.9188,75.404,0,0,78.1206,73.1701,0
06DEC14:16:59:00,AHU_5_2,0,1.7886,75.494,0,0,78.2106,73.1701,0
06DEC14:17:14:00,AHU_5_2,0,1.832,75.404,0,0,78.2106,73.2601,0
06DEC14:17:29:00,AHU_5_2,0,1.7886,75.494,0,0,78.2106,73.1701,0
06DEC14:17:44:00,AHU_5_2,0,1.832,75.494,0,0,78.2106,73.1701,0
06DEC14:17:59:00,AHU_5_2,0,1.7886,75.494,0,0,78.3006,73.2601,0
06DEC14:18:14:00,AHU_5_2,0,1.7886,75.494,0,0,78.3006,73.2601,0
06DEC14:18:29:00,AHU_5_2,0,1.832,75.494,0,0,78.4086,73.2601,0
06DEC14:18:44:00,AHU_5_2,0,1.7452,75.494,0,0,78.4086,73.2601,0
06DEC14:18:59:00,AHU_5_2,0,1.9188,75.494,0,0,78.4987,73.2601,0
06DEC14:19:14:00,AHU_5_2,0,1.8754,75.494,0,0,78.4987,73.2601,0
06DEC14:19:29:00,AHU_5_2,0,1.8754,75.584,0,0,78.4987,73.1701,0
06DEC14:19:44:00,AHU_5_2,0,1.7886,75.584,0,0,78.5887,73.3501,0
06DEC14:19:59:00,AHU_5_2,0,1.7452,75.494,0,0,78.5887,73.2601,0
06DEC14:20:14:00,AHU_5_2,0,1.9188,75.584,0,0,78.5887,73.2601,0
06DEC14:20:29:00,AHU_5_2,0,1.7886,75.584,0,0,78.6787,73.3501,0
06DEC14:20:44:00,AHU_5_2,0,1.7452,75.584,0,0,78.7687,73.3501,0
06DEC14:20:59:00,AHU_5_2,0,1.832,75.584,0,0,78.6787,73.3501,0
06DEC14:21:14:00,AHU_5_2,0,1.8754,75.584,0,0,78.8587,73.3501,0
06DEC14:21:29:00,AHU_5_2,0,1.7886,75.584,0,0,78.7687,73.3501,0
06DEC14:21:44:00,AHU_5_2,0,1.832,75.674,0,0,78.8587,73.2601,0
06DEC14:21:59:00,AHU_5_2,0,1.7886,75.584,0,0,78.8587,73.3501,0
06DEC14:22:14:00,AHU_5_2,0,1.7886,75.584,0,0,78.8587,73.3501,0
06DEC14:22:29:00,AHU_5_2,0,1.832,75.584,0,0,78.8587,73.3501,0
06DEC14:22:44:00,AHU_5_2,0,1.832,75.584,0,0,78.9487,73.3501,0
06DEC14:22:59:00,AHU_5_2,0,1.7886,75.584,0,0,78.9487,73.3501,0
06DEC14:23:14:00,AHU_5_2,0,1.832,75.674,0,0,78.9487,73.3501,0
06DEC14:23:29:00,AHU_5_2,0,1.832,75.674,0,0,78.9487,73.4402,0
06DEC14:23:44:00,AHU_5_2,0,1.832,75.674,0,0,79.0387,73.4402,0
06DEC14:23:59:00,AHU_5_2,0,1.7452,75.674,0,0,79.0387,73.4402,0
07DEC14:00:14:00,AHU_5_2,0,1.7886,75.674,0,0,79.0387,73.3501,0
07DEC14:00:29:00,AHU_5_2,0,1.832,75.674,0,0,79.0387,73.3501,0
07DEC14:00:44:00,AHU_5_2,0,1.832,75.674,0,0,79.1287,73.3501,0
07DEC14:00:59:00,AHU_5_2,0,1.7452,75.674,0,0,79.1287,73.3501,0
07DEC14:01:14:00,AHU_5_2,0,1.832,75.674,0,0,79.2367,73.3501,0
07DEC14:01:29:00,AHU_5_2,0,1.7886,75.674,0,0,79.1287,73.4402,0
07DEC14:01:44:00,AHU_5_2,0,1.832,75.674,0,0,79.1287,73.3501,0
07DEC14:01:59:00,AHU_5_2,0,1.7452,75.674,0,0,79.2367,73.3501,0
07DEC14:02:14:00,AHU_5_2,0,1.832,75.674,0,0,79.2367,73.3501,0
07DEC14:02:29:00,AHU_5_2,0,1.832,75.674,0,0,79.2367,73.4402,0
07DEC14:02:44:00,AHU_5_2,0,1.832,75.764,0,0,79.3267,73.3501,0
07DEC14:02:59:00,AHU_5_2,0,1.9623,75.674,0,0,79.3267,73.3501,0
07DEC14:03:14:00,AHU_5_2,0,1.7886,75.764,0,0,79.2367,73.3501,0
07DEC14:03:29:00,AHU_5_2,0,1.9188,75.674,0,0,79.2367,73.4402,0
07DEC14:03:44:00,AHU_5_2,0,1.832,75.674,0,0,79.2367,73.4402,0
07DEC14:03:59:00,AHU_5_2,0,1.7886,75.674,0,0,79.2367,73.3501,0
07DEC14:04:14:00,AHU_5_2,0,1.9623,75.674,0,0,79.3267,73.4402,0
07DEC14:04:29:00,AHU_5_2,0,1.832,75.674,0,0,79.3267,73.3501,0
07DEC14:04:44:00,AHU_5_2,0,1.7886,75.584,0,0,79.3267,73.3501,0
07DEC14:04:59:00,AHU_5_2,0,1.832,75.674,0,0,79.3267,73.4402,0
07DEC14:05:14:00,AHU_5_2,0,1.832,75.674,0,0,79.3267,73.3501,0
07DEC14:05:29:00,AHU_5_2,0,1.832,75.584,0,0,79.4167,73.3501,0
07DEC14:05:44:00,AHU_5_2,0,1.832,75.584,0,0,79.3267,73.3501,0
07DEC14:05:59:00,AHU_5_2,0,1.7886,75.584,0,0,79.3267,73.3501,0
07DEC14:06:14:00,AHU_5_2,0,1.9188,75.674,0,0,79.4167,73.3501,0
07DEC14:06:29:00,AHU_5_2,0,1.7886,75.674,0,0,79.4167,73.4402,0
07DEC14:06:44:00,AHU_5_2,0,1.832,75.674,0,0,79.4167,73.3501,0
07DEC14:06:59:00,AHU_5_2,0,1.7452,75.584,0,0,79.4167,73.3501,0
07DEC14:07:14:00,AHU_5_2,0,1.832,75.584,0,0,79.4167,73.2601,0
07DEC14:07:29:00,AHU_5_2,0,1.7886,75.584,0,0,79.5067,73.3501,0
07DEC14:07:44:00,AHU_5_2,0,1.832,75.584,0,0,79.4167,73.4402,0
07DEC14:07:59:00,AHU_5_2,0,1.8754,75.584,0,0,79.5067,73.3501,0
07DEC14:08:14:00,AHU_5_2,0,1.832,75.584,0,0,79.5067,73.3501,0
07DEC14:08:29:00,AHU_5_2,0,1.832,75.584,0,0,79.5067,73.3501,0
07DEC14:08:44:00,AHU_5_2,0,1.7886,75.584,0,0,79.5067,73.3501,0
07DEC14:08:59:00,AHU_5_2,0,1.7886,75.584,0,0,79.5067,73.3501,0
07DEC14:09:14:00,AHU_5_2,0,1.832,75.584,0,0,79.5067,73.3501,0
07DEC14:09:29:00,AHU_5_2,0,1.832,75.584,0,0,79.5968,73.3501,0
07DEC14:09:44:00,AHU_5_2,0,1.9188,75.584,0,0,79.5067,73.3501,0
07DEC14:09:59:00,AHU_5_2,0,1.9623,75.584,0,0,79.5067,73.3501,0
07DEC14:10:14:00,AHU_5_2,0,1.9188,75.584,0,0,79.5968,73.3501,0
07DEC14:10:29:00,AHU_5_2,0,1.832,75.584,0,0,79.5968,73.4402,0
07DEC14:10:44:00,AHU_5_2,0,1.7886,75.674,0,0,79.5968,73.6202,0
07DEC14:10:59:00,AHU_5_2,0,1.832,75.674,0,0,79.5968,73.7102,0
07DEC14:11:14:00,AHU_5_2,0,1.7886,75.674,0,0,79.6868,73.8902,0
07DEC14:11:29:00,AHU_5_2,0,1.7886,75.764,0,0,79.5968,74.1782,0
07DEC14:11:44:00,AHU_5_2,0,1.7886,75.872,0,0,79.5968,74.3582,0
07DEC14:11:59:00,AHU_5_2,0,1.832,75.962,0,0,79.6868,74.7183,0
07DEC14:12:14:00,AHU_5_2,0,1.7886,76.142,0,0,79.6868,75.0063,0
07DEC14:12:29:00,AHU_5_2,0,1.7452,76.142,0,0,79.6868,75.3663,0
07DEC14:12:44:00,AHU_5_2,0,1.7886,76.3221,0,0,79.6868,75.6364,0
07DEC14:12:59:00,AHU_5_2,0,1.7886,76.5021,0,0,79.7768,75.8344,0
07DEC14:13:14:00,AHU_5_2,0,1.832,76.5021,0,0,79.7768,76.2844,0
07DEC14:13:29:00,AHU_5_2,0,1.7018,76.5021,0,0,79.6868,76.3744,0
07DEC14:13:44:00,AHU_5_2,0,1.7886,76.5921,0,0,79.7768,76.5545,0
07DEC14:13:59:00,AHU_5_2,0,1.832,76.7721,0,0,79.8668,76.7525,0
07DEC14:14:14:00,AHU_5_2,0,1.8754,76.7721,0,0,79.7768,76.8425,0
07DEC14:14:29:00,AHU_5_2,0,1.7886,76.9701,0,0,79.8668,76.9325,0
07DEC14:14:44:00,AHU_5_2,0,1.832,76.9701,0,0,79.9568,77.0225,0
07DEC14:14:59:00,AHU_5_2,0,1.832,77.0601,0,0,79.8668,77.0225,0
07DEC14:15:14:00,AHU_5_2,0,1.832,77.1501,0,0,79.8668,76.8425,0
07DEC14:15:29:00,AHU_5_2,0,1.832,77.1501,0,0,79.8668,76.7525,0
07DEC14:15:44:00,AHU_5_2,0,1.7886,77.1501,0,0,79.9568,76.6445,0
07DEC14:15:59:00,AHU_5_2,0,1.7886,77.2401,0,0,79.9568,76.5545,0
07DEC14:16:14:00,AHU_5_2,0,1.8754,77.2401,0,0,80.0648,76.4644,0
07DEC14:16:29:00,AHU_5_2,0,1.7886,77.2401,0,0,79.9568,76.3744,0
07DEC14:16:44:00,AHU_5_2,0,1.7886,77.2401,0,0,80.0648,76.2844,0
07DEC14:16:59:00,AHU_5_2,0,1.9623,77.3302,0,0,80.0648,76.1044,0
07DEC14:17:14:00,AHU_5_2,0,1.832,77.3302,0,0,80.0648,76.1044,0
07DEC14:17:29:00,AHU_5_2,0,1.7452,77.3302,0,0,80.0648,76.0144,0
