datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
14DEC14:20:14:00,AHU_5_2,0,1.7018,77.9782,0,0,80.8929,76.1044,0
14DEC14:20:29:00,AHU_5_2,0,1.7452,77.9782,0,0,80.8929,76.0144,0
14DEC14:20:44:00,AHU_5_2,0,1.7018,77.8882,0,0,80.8929,76.0144,0
14DEC14:20:59:00,AHU_5_2,0,1.7886,77.8882,0,0,80.8929,75.9244,0
14DEC14:21:14:00,AHU_5_2,0,1.7452,77.7982,0,0,80.8929,75.9244,0
14DEC14:21:29:00,AHU_5_2,0,1.7452,77.7982,0,0,80.8929,75.9244,0
14DEC14:21:44:00,AHU_5_2,0,1.8754,77.8882,0,0,80.8929,75.8344,0
14DEC14:21:59:00,AHU_5_2,0,1.7018,77.7982,0,0,80.9829,75.8344,0
14DEC14:22:14:00,AHU_5_2,0,1.6583,77.6902,0,0,80.8929,75.8344,0
14DEC14:22:29:00,AHU_5_2,0,1.7452,77.6902,0,0,81.0729,75.7264,0
14DEC14:22:44:00,AHU_5_2,0,1.7018,77.6902,0,0,81.0729,75.7264,0
14DEC14:22:59:00,AHU_5_2,0,1.7018,77.6002,0,0,80.9829,75.6364,0
14DEC14:23:14:00,AHU_5_2,0,1.7452,77.6902,0,0,80.9829,75.6364,0
14DEC14:23:29:00,AHU_5_2,0,1.7886,77.6002,0,0,80.8929,75.5464,0
14DEC14:23:44:00,AHU_5_2,0,1.7452,77.6002,0,0,80.9829,75.5464,0
14DEC14:23:59:00,AHU_5_2,0,1.7018,77.6002,0,0,80.9829,75.5464,0
15DEC14:00:14:00,AHU_5_2,0,1.7452,77.6002,0,0,80.9829,75.5464,0
15DEC14:00:29:00,AHU_5_2,0,1.7018,77.6002,0,0,81.0729,75.4563,0
15DEC14:00:44:00,AHU_5_2,0,1.7452,77.5102,0,0,81.0729,75.4563,0
15DEC14:00:59:00,AHU_5_2,0,1.7452,77.5102,0,0,81.0729,75.4563,0
15DEC14:01:14:00,AHU_5_2,0,1.7018,77.5102,0,0,80.9829,75.3663,0
15DEC14:01:29:00,AHU_5_2,0,1.7452,77.6002,0,0,81.0729,75.3663,0
15DEC14:01:44:00,AHU_5_2,0,1.7452,77.4202,0,0,80.9829,75.3663,0
15DEC14:01:59:00,AHU_5_2,0,1.7452,77.5102,0,0,80.9829,75.3663,0
15DEC14:02:14:00,AHU_5_2,0,1.7452,77.4202,0,0,80.9829,75.3663,0
15DEC14:02:29:00,AHU_5_2,0,1.832,77.4202,0,0,81.0729,75.2763,0
15DEC14:02:44:00,AHU_5_2,0,1.7452,77.5102,0,0,81.1629,75.2763,0
15DEC14:02:59:00,AHU_5_2,0,1.7018,77.4202,0,0,81.1629,75.1863,0
15DEC14:03:14:00,AHU_5_2,0,1.7018,77.4202,0,0,81.0729,75.1863,0
15DEC14:03:29:00,AHU_5_2,0,1.7886,77.3302,0,0,81.1629,75.2763,0
15DEC14:03:44:00,AHU_5_2,0,1.7452,77.4202,0,0,81.1629,75.1863,0
15DEC14:03:59:00,AHU_5_2,0,1.7452,77.3302,0,0,81.0729,75.2763,0
15DEC14:04:14:00,AHU_5_2,0,1.6583,77.3302,0,0,81.0729,75.1863,0
15DEC14:04:29:00,AHU_5_2,0,1.7018,77.4202,0,0,81.1629,75.1863,0
15DEC14:04:44:00,AHU_5_2,0,1.8754,77.3302,0,0,81.1629,75.1863,0
15DEC14:04:59:00,AHU_5_2,0,1.7018,77.2401,0,0,81.0729,75.1863,0
15DEC14:05:14:00,AHU_5_2,98.045,61.4008,57.9062,0.4657,0,72.5221,72.342,0
15DEC14:05:29:00,AHU_5_2,44.055,29.2284,58.8063,0.5981,0,72.072,71.1539,11.06
15DEC14:05:44:00,AHU_5_2,31.65,43.5562,60.9845,0.6584,0,71.604,70.5058,17.135
15DEC14:05:59:00,AHU_5_2,40.295,31.8769,59.2563,0.6584,0,71.0639,70.3258,18.29
15DEC14:06:14:00,AHU_5_2,31.945,43.947,61.0745,0.6664,0,70.8659,70.4159,18.29
15DEC14:06:29:00,AHU_5_2,42.765,31.9203,58.9863,0.6664,0,71.1539,70.5058,18.29
15DEC14:06:44:00,AHU_5_2,32.795,44.9022,61.2546,0.6624,0,71.0639,70.7759,18.29
15DEC14:06:59:00,AHU_5_2,43.66,29.8797,58.5363,0.6664,0,70.8659,70.8659,18.29
15DEC14:07:14:00,AHU_5_2,29.97,44.3377,61.1645,0.6664,0,70.6859,70.8659,18.29
15DEC14:07:29:00,AHU_5_2,43.665,32.2677,58.9863,0.6704,0,70.4159,70.8659,18.29
15DEC14:07:44:00,AHU_5_2,34.075,35.9147,59.8144,0.6704,0,70.4159,70.9559,18.29
15DEC14:07:59:00,AHU_5_2,33.735,45.2061,60.9845,0.6744,0,70.5058,71.0639,18.29
15DEC14:08:14:00,AHU_5_2,43.945,31.6164,58.7163,0.6784,0,70.2358,71.2439,18.29
15DEC14:08:29:00,AHU_5_2,30.615,44.3812,60.9845,0.6744,0,70.0558,71.3339,18.29
15DEC14:08:44:00,AHU_5_2,37.86,38.8671,59.9044,0.6784,0,70.0558,71.3339,18.29
15DEC14:08:59:00,AHU_5_2,38.755,32.5716,59.3464,0.6784,0,70.2358,71.694,18.29
15DEC14:09:14:00,AHU_5_2,32.365,44.5114,61.1645,0.6544,0,70.2358,71.694,18.43
15DEC14:09:29:00,AHU_5_2,44.25,39.6487,59.4364,0.6544,0,70.3258,71.604,18.835
15DEC14:09:44:00,AHU_5_2,45.46,36.5226,58.9863,0.6584,0,70.5959,71.694,18.975
15DEC14:09:59:00,AHU_5_2,43.115,38.3461,59.9944,0.6503,0,70.6859,71.784,19.21
15DEC14:10:14:00,AHU_5_2,40.325,45.9876,60.8045,0.6503,0,70.8659,71.604,20.21
15DEC14:10:29:00,AHU_5_2,45.78,48.94,60.5345,0.6463,0,71.1539,71.604,20.975
15DEC14:10:44:00,AHU_5_2,48.105,52.6305,59.9944,0.6423,0,71.604,71.604,23.47
15DEC14:10:59:00,AHU_5_2,57.415,59.5773,59.6344,1.2365,0,71.784,71.5139,26.32
15DEC14:11:14:00,AHU_5_2,64.65,38.129,56.8981,0.9755,0,71.604,71.4239,47.315
15DEC14:11:29:00,AHU_5_2,50.66,51.024,60.1744,1.4412,0,71.784,71.2439,33.99
15DEC14:11:44:00,AHU_5_2,50.82,51.024,60.1744,1.8788,0,71.874,71.1539,54.96
15DEC14:11:59:00,AHU_5_2,46.71,47.2901,60.1744,0.9354,0,71.694,71.0639,63.11
15DEC14:12:14:00,AHU_5_2,54.165,54.975,59.6344,1.6178,0,71.694,71.0639,39.755
15DEC14:12:29:00,AHU_5_2,53.94,53.5423,59.8144,1.5456,0,71.784,71.0639,60.795
15DEC14:12:44:00,AHU_5_2,49.125,49.8084,59.6344,0.8992,0,71.604,71.0639,50.2
15DEC14:12:59:00,AHU_5_2,53.23,54.1935,60.1744,1.7985,0,71.784,71.0639,38.885
15DEC14:13:14:00,AHU_5_2,52.305,48.3756,59.6344,1.2164,0,71.604,71.1539,62.66
15DEC14:13:29:00,AHU_5_2,46.05,48.4624,59.7244,1.0357,0,71.784,71.1539,45.52
15DEC14:13:44:00,AHU_5_2,53.12,54.3238,59.9044,1.8667,0,72.072,71.2439,52.73
15DEC14:13:59:00,AHU_5_2,51.2,46.1613,59.7244,1.0759,0,71.964,71.2439,64.17
15DEC14:14:14:00,AHU_5_2,50.78,53.412,60.4445,1.5576,0,72.072,71.2439,43.775
15DEC14:14:29:00,AHU_5_2,54.8,55.496,59.6344,1.947,0,72.162,71.1539,59.995
15DEC14:14:44:00,AHU_5_2,45.115,47.2467,60.1744,0.9113,0,71.964,71.1539,57.625
15DEC14:14:59:00,AHU_5_2,53.43,54.4974,59.6344,1.7383,0,71.874,71.0639,40.315
15DEC14:15:14:00,AHU_5_2,53.43,47.4204,59.2563,1.389,0,71.604,70.9559,62.33
15DEC14:15:29:00,AHU_5_2,49.52,49.5913,59.9044,0.8189,0,71.784,70.9559,47.28
15DEC14:15:44:00,AHU_5_2,52.915,52.9344,59.8144,1.7583,0,71.784,70.8659,38.11
15DEC14:15:59:00,AHU_5_2,52.915,43.7733,59.0763,1.2927,0,71.4239,70.7759,62.21
15DEC14:16:14:00,AHU_5_2,44.705,44.0338,59.9044,0.8591,0,71.2439,70.6859,45.17
15DEC14:16:29:00,AHU_5_2,41.88,44.0338,60.0844,0.7748,0,71.1539,70.6859,35.195
15DEC14:16:44:00,AHU_5_2,38.515,40.6907,60.4445,0.7748,0,70.6859,70.6859,31.485
15DEC14:16:59:00,AHU_5_2,36.605,38.8671,60.2644,0.7547,0,70.5959,70.7759,28.21
15DEC14:17:14:00,AHU_5_2,38.41,37.8251,60.1744,0.7467,0,70.4159,70.8659,25.62
15DEC14:17:29:00,AHU_5_2,35.6,36.1318,60.2644,0.7507,0,70.4159,70.8659,23.89
15DEC14:17:44:00,AHU_5_2,34.025,42.5576,60.6245,0.7387,0,70.4159,70.9559,22.67
15DEC14:17:59:00,AHU_5_2,41.305,33.8307,59.3464,0.7467,0,70.3258,70.9559,22.22
15DEC14:18:14:00,AHU_5_2,30.87,43.947,61.1645,0.7427,0,70.5058,70.8659,22.22
15DEC14:18:29:00,AHU_5_2,42.59,1.832,58.8963,0.0161,0,68.3096,70.7759,22.03
15DEC14:18:44:00,AHU_5_2,0,1.8754,61.4346,0,0,66.9415,71.1539,0
15DEC14:18:59:00,AHU_5_2,0,1.7886,62.3527,0,0,66.7615,71.694,0
15DEC14:19:14:00,AHU_5_2,0,1.7452,63.4508,0,0,66.6715,71.964,0
15DEC14:19:29:00,AHU_5_2,0,1.832,64.5309,0,0,66.7615,72.432,0
15DEC14:19:44:00,AHU_5_2,0,1.7452,65.539,0,0,66.8515,72.6121,0
15DEC14:19:59:00,AHU_5_2,0,1.832,66.2591,0,0,67.0315,72.7921,0
15DEC14:20:14:00,AHU_5_2,0,1.7452,67.1771,0,0,67.3015,72.9721,0
15DEC14:20:29:00,AHU_5_2,0,1.7886,67.8072,0,0,67.4815,73.0801,0
15DEC14:20:44:00,AHU_5_2,0,1.6583,68.5453,0,0,67.7516,73.1701,0
15DEC14:20:59:00,AHU_5_2,0,1.7018,69.0853,0,0,68.0396,73.2601,0
15DEC14:21:14:00,AHU_5_2,0,1.7886,69.5534,0,0,68.2196,73.3501,0
15DEC14:21:29:00,AHU_5_2,0,1.7452,70.0034,0,0,68.4896,73.4402,0
15DEC14:21:44:00,AHU_5_2,0,1.7452,70.5615,0,0,68.4896,73.5302,0
15DEC14:21:59:00,AHU_5_2,0,1.832,70.9215,0,0,68.9577,73.6202,0
15DEC14:22:14:00,AHU_5_2,0,1.7452,71.3716,0,0,69.0477,73.5302,0
15DEC14:22:29:00,AHU_5_2,0,1.7886,71.6596,0,0,69.3177,73.6202,0
15DEC14:22:44:00,AHU_5_2,0,1.7018,71.9296,0,0,69.7678,73.7102,0
15DEC14:22:59:00,AHU_5_2,0,1.7452,72.1997,0,0,70.0558,73.7102,0
15DEC14:23:14:00,AHU_5_2,0,1.7886,72.4697,0,0,70.3258,73.7102,0
15DEC14:23:29:00,AHU_5_2,0,1.7018,72.7577,0,0,70.5959,73.7102,0
15DEC14:23:44:00,AHU_5_2,0,1.6583,72.9377,0,0,70.8659,73.7102,0
15DEC14:23:59:00,AHU_5_2,0,1.7452,73.1177,0,0,71.2439,73.7102,0
16DEC14:00:14:00,AHU_5_2,0,1.832,73.2978,0,0,71.3339,73.7102,0
16DEC14:00:29:00,AHU_5_2,0,1.7018,73.5678,0,0,71.604,73.8002,0
16DEC14:00:44:00,AHU_5_2,0,1.8754,73.7478,0,0,71.874,73.7102,0
16DEC14:00:59:00,AHU_5_2,0,1.7886,73.8558,0,0,72.252,73.8002,0
16DEC14:01:14:00,AHU_5_2,0,1.7018,74.0358,0,0,72.5221,73.8902,0
16DEC14:01:29:00,AHU_5_2,0,1.7018,74.2159,0,0,72.7021,73.8902,0
16DEC14:01:44:00,AHU_5_2,0,1.7886,74.3059,0,0,72.9721,73.8002,0
16DEC14:01:59:00,AHU_5_2,0,1.7018,74.4859,0,0,73.1701,73.8002,0
16DEC14:02:14:00,AHU_5_2,0,1.7452,74.4859,0,0,73.3501,73.8002,0
16DEC14:02:29:00,AHU_5_2,0,1.7018,74.6659,0,0,73.6202,73.7102,0
16DEC14:02:44:00,AHU_5_2,0,1.7018,74.7559,0,0,73.8002,73.8902,0
16DEC14:02:59:00,AHU_5_2,0,1.7452,74.8639,0,0,74.0882,73.8902,0
16DEC14:03:14:00,AHU_5_2,0,1.7452,74.9539,0,0,74.2682,73.8002,0
16DEC14:03:29:00,AHU_5_2,0,1.7452,75.0439,0,0,74.3582,73.8002,0
16DEC14:03:44:00,AHU_5_2,0,1.7018,75.0439,0,0,74.5383,73.8902,0
16DEC14:03:59:00,AHU_5_2,0,1.7018,75.224,0,0,74.7183,73.8902,0
16DEC14:04:14:00,AHU_5_2,0,1.7452,75.224,0,0,74.8983,73.8902,0
16DEC14:04:29:00,AHU_5_2,0,1.7886,75.224,0,0,75.0963,73.8902,0
16DEC14:04:44:00,AHU_5_2,0,1.832,75.314,0,0,75.3663,73.8902,0
16DEC14:04:59:00,AHU_5_2,0,1.7452,75.314,0,0,75.4563,73.8902,0
16DEC14:05:14:00,AHU_5_2,93.73,1.7452,57.0781,0,0,75.6364,71.784,0
16DEC14:05:29:00,AHU_5_2,43.395,47.8546,59.1663,0.4416,0,71.0639,70.8659,11.525
16DEC14:05:44:00,AHU_5_2,29.295,30.8349,60.9845,0.6062,0,71.1539,70.4159,16.65
16DEC14:05:59:00,AHU_5_2,44.645,43.9036,58.7163,0.6503,0,70.7759,70.4159,17.215
16DEC14:06:14:00,AHU_5_2,36.685,34.3951,60.3545,0.6503,0,70.8659,70.6859,17.865
16DEC14:06:29:00,AHU_5_2,32.63,38.8671,60.7145,0.6584,0,70.8659,70.7759,17.865
16DEC14:06:44:00,AHU_5_2,44.645,43.8167,59.1663,0.6544,0,70.1458,70.6859,17.865
16DEC14:06:59:00,AHU_5_2,39.785,38.433,59.9944,0.6584,0,70.3258,70.7759,17.865
16DEC14:07:14:00,AHU_5_2,36.82,39.7355,60.2644,0.6584,0,70.5058,70.8659,17.865
16DEC14:07:29:00,AHU_5_2,36.96,38.954,60.8045,0.6544,0,70.5058,71.0639,17.865
16DEC14:07:44:00,AHU_5_2,37.705,46.1179,60.4445,0.6624,0,70.3258,71.1539,17.865
16DEC14:07:59:00,AHU_5_2,45.315,47.6375,59.5264,0.6624,0,70.2358,71.1539,17.865
16DEC14:08:14:00,AHU_5_2,45.5,41.2117,58.9863,0.6584,0,70.1458,71.1539,17.865
16DEC14:08:29:00,AHU_5_2,42.3,35.5674,59.4364,0.6624,0,69.6778,70.9559,17.865
16DEC14:08:44:00,AHU_5_2,35.51,35.524,60.8945,0.6624,0,69.4978,70.8659,17.865
16DEC14:08:59:00,AHU_5_2,37.945,44.8588,60.2644,0.6664,0,69.5878,71.0639,17.865
16DEC14:09:14:00,AHU_5_2,45.52,46.9428,59.7244,0.6624,0,69.8578,71.2439,17.865
16DEC14:09:29:00,AHU_5_2,46.19,42.905,59.0763,0.6704,0,69.9478,71.2439,17.865
16DEC14:09:44:00,AHU_5_2,31.995,38.2593,61.1645,0.6664,0,70.0558,71.2439,17.865
16DEC14:09:59:00,AHU_5_2,34.115,46.5954,61.3445,0.6544,0,69.9478,71.2439,18.99
16DEC14:10:14:00,AHU_5_2,39.605,46.5954,60.4445,0.6503,0,70.1458,71.3339,18.99
16DEC14:10:29:00,AHU_5_2,48.635,48.5492,58.4463,0.6544,0,70.3258,71.2439,19.115
16DEC14:10:44:00,AHU_5_2,33.595,33.44,60.7145,0.6584,0,70.3258,71.3339,19.185
16DEC14:10:59:00,AHU_5_2,38.38,46.4218,59.8144,0.6544,0,70.2358,71.2439,19.255
16DEC14:11:14:00,AHU_5_2,42.145,40.6038,59.6344,0.6624,0,70.1458,71.2439,19.34
16DEC14:11:29:00,AHU_5_2,38.155,42.1669,60.5345,0.6624,0,69.9478,71.1539,19.34
16DEC14:11:44:00,AHU_5_2,35.43,41.6459,60.9845,0.6584,0,69.6778,71.2439,19.34
16DEC14:11:59:00,AHU_5_2,48.025,45.9442,58.5363,0.6584,0,69.5878,71.1539,19.34
16DEC14:12:14:00,AHU_5_2,39.225,33.3531,60.0844,0.6624,0,69.5878,71.2439,19.34
16DEC14:12:29:00,AHU_5_2,42.985,39.3882,60.0844,0.6584,0,69.6778,71.1539,19.34
16DEC14:12:44:00,AHU_5_2,42.335,45.9008,60.0844,0.6584,0,69.4978,71.1539,19.34
16DEC14:12:59:00,AHU_5_2,36.555,45.4666,60.4445,0.6584,0,69.6778,71.1539,19.34
16DEC14:13:14:00,AHU_5_2,40.195,44.8153,60.1744,0.6584,0,69.6778,71.1539,19.34
16DEC14:13:29:00,AHU_5_2,37.415,44.8153,60.7145,0.6544,0,69.7678,71.1539,19.34
16DEC14:13:44:00,AHU_5_2,38.875,45.9876,60.5345,0.6544,0,69.7678,70.9559,19.34
16DEC14:13:59:00,AHU_5_2,45.77,46.1613,59.4364,0.6544,0,69.9478,70.9559,19.48
16DEC14:14:14:00,AHU_5_2,40.355,41.2117,60.3545,0.6624,0,69.7678,71.0639,19.48
16DEC14:14:29:00,AHU_5_2,38.18,42.8181,60.5345,0.6624,0,69.8578,70.8659,19.48
16DEC14:14:44:00,AHU_5_2,46.3,44.4246,58.7163,0.6624,0,69.8578,70.8659,19.48
16DEC14:14:59:00,AHU_5_2,37.785,33.3531,59.8144,0.6664,0,69.9478,70.8659,19.48
16DEC14:15:14:00,AHU_5_2,40.32,38.8671,60.3545,0.6624,0,69.5878,70.7759,19.48
16DEC14:15:29:00,AHU_5_2,36.56,40.3868,60.6245,0.6664,0,69.7678,70.7759,19.48
16DEC14:15:44:00,AHU_5_2,43.575,43.8601,59.5264,0.6664,0,69.8578,70.7759,19.48
16DEC14:15:59:00,AHU_5_2,45.005,42.7747,59.2563,0.6664,0,69.7678,70.6859,19.48
16DEC14:16:14:00,AHU_5_2,39.33,38.9106,59.8144,0.6584,0,69.9478,70.6859,19.48
16DEC14:16:29:00,AHU_5_2,36.645,36.7397,60.0844,0.6584,0,69.6778,70.6859,19.48
16DEC14:16:44:00,AHU_5_2,39.73,37.608,59.7244,0.6624,0,69.6778,70.5959,19.48
16DEC14:16:59:00,AHU_5_2,27.585,35.2201,61.8126,0.6624,0,69.4978,70.5959,19.48
16DEC14:17:14:00,AHU_5_2,44.105,47.2033,59.1663,0.6624,0,69.7678,70.6859,19.48
16DEC14:17:29:00,AHU_5_2,32.45,37.087,60.8945,0.6624,0,69.7678,70.5959,19.48
16DEC14:17:44:00,AHU_5_2,40.56,46.856,59.9944,0.6624,0,69.7678,70.6859,19.48
16DEC14:17:59:00,AHU_5_2,44.745,41.7327,59.1663,0.6624,0,69.4978,70.5058,19.48
16DEC14:18:14:00,AHU_5_2,40.38,37.8685,59.8144,0.6624,0,69.6778,70.5959,19.48
16DEC14:18:29:00,AHU_5_2,38.16,36.045,60.4445,0.6624,0,69.5878,70.5058,19.48
16DEC14:18:44:00,AHU_5_2,0,1.8754,61.9926,0,0,67.1215,70.5959,0
16DEC14:18:59:00,AHU_5_2,0,1.9188,62.7127,0,0,66.5635,71.4239,0
16DEC14:19:14:00,AHU_5_2,0,1.9188,63.6308,0,0,66.4734,71.784,0
16DEC14:19:29:00,AHU_5_2,0,1.832,64.8009,0,0,66.4734,71.964,0
16DEC14:19:44:00,AHU_5_2,0,1.7452,65.539,0,0,66.4734,72.342,0
16DEC14:19:59:00,AHU_5_2,0,1.7452,66.3491,0,0,66.5635,72.432,0
16DEC14:20:14:00,AHU_5_2,0,1.8754,66.9071,0,0,66.7615,72.5221,0
16DEC14:20:29:00,AHU_5_2,0,1.7452,67.6272,0,0,66.9415,72.7921,0
16DEC14:20:44:00,AHU_5_2,0,1.7452,68.2752,0,0,67.2115,72.7921,0
16DEC14:20:59:00,AHU_5_2,0,1.7886,68.6353,0,0,67.3915,72.8821,0
16DEC14:21:14:00,AHU_5_2,0,1.7452,69.0853,0,0,67.6616,72.9721,0
16DEC14:21:29:00,AHU_5_2,0,1.7018,69.6434,0,0,67.8596,72.9721,0
16DEC14:21:44:00,AHU_5_2,0,1.7018,70.1834,0,0,68.2196,73.0801,0
16DEC14:21:59:00,AHU_5_2,0,1.6583,70.5615,0,0,68.3996,73.0801,0
16DEC14:22:14:00,AHU_5_2,0,1.6583,70.9215,0,0,68.6697,73.1701,0
16DEC14:22:29:00,AHU_5_2,0,1.7452,71.1915,0,0,68.9577,73.0801,0
16DEC14:22:44:00,AHU_5_2,0,1.7452,71.5516,0,0,69.2277,73.1701,0
16DEC14:22:59:00,AHU_5_2,0,1.7018,71.7496,0,0,69.5878,73.2601,0
16DEC14:23:14:00,AHU_5_2,0,1.7886,72.0196,0,0,69.7678,73.1701,0
16DEC14:23:29:00,AHU_5_2,0,1.7452,72.2897,0,0,70.1458,73.2601,0
16DEC14:23:44:00,AHU_5_2,0,1.832,72.4697,0,0,70.4159,73.2601,0
16DEC14:23:59:00,AHU_5_2,0,1.7018,72.6497,0,0,70.5959,73.2601,0
17DEC14:00:14:00,AHU_5_2,0,1.832,72.8477,0,0,70.9559,73.2601,0
17DEC14:00:29:00,AHU_5_2,0,1.7886,73.0277,0,0,71.1539,73.2601,0
17DEC14:00:44:00,AHU_5_2,0,1.7452,73.2078,0,0,71.4239,73.2601,0
17DEC14:00:59:00,AHU_5_2,0,1.7452,73.4778,0,0,71.694,73.2601,0
17DEC14:01:14:00,AHU_5_2,0,1.7452,73.5678,0,0,71.964,73.2601,0
17DEC14:01:29:00,AHU_5_2,0,1.6583,73.6578,0,0,72.162,73.3501,0
17DEC14:01:44:00,AHU_5_2,0,1.7886,73.8558,0,0,72.432,73.3501,0
17DEC14:01:59:00,AHU_5_2,0,1.8754,74.0358,0,0,72.7021,73.3501,0
05JAN15:19:15:00,AHU_5_2,0,1.7018,62.8927,0,0,68.2196,71.3339,0
05JAN15:19:30:00,AHU_5_2,0,1.7452,63.9908,0,0,68.3096,71.694,0
05JAN15:19:45:00,AHU_5_2,0,1.7018,65.0889,0,0,68.3996,71.964,0
05JAN15:20:00:00,AHU_5_2,0,1.6583,66.169,0,0,68.5797,72.252,0
05JAN15:20:15:00,AHU_5_2,0,1.7452,66.9971,0,0,68.7597,72.342,0
05JAN15:20:30:00,AHU_5_2,0,1.7452,67.8072,0,0,68.9577,72.5221,0
05JAN15:20:45:00,AHU_5_2,0,1.7018,68.3653,0,0,69.1377,72.6121,0
05JAN15:21:00:00,AHU_5_2,0,1.7452,68.9053,0,0,69.3177,72.7921,0
05JAN15:21:15:00,AHU_5_2,0,1.7452,69.7334,0,0,69.6778,72.7921,0
05JAN15:21:30:00,AHU_5_2,0,1.7886,70.0034,0,0,69.8578,72.9721,0
05JAN15:21:45:00,AHU_5_2,0,1.6583,70.5615,0,0,70.1458,72.9721,0
05JAN15:22:00:00,AHU_5_2,0,1.7452,71.1015,0,0,70.4159,72.9721,0
05JAN15:22:15:00,AHU_5_2,0,1.7452,71.4616,0,0,70.6859,73.0801,0
05JAN15:22:30:00,AHU_5_2,0,1.832,71.8396,0,0,70.9559,73.0801,0
05JAN15:22:45:00,AHU_5_2,0,1.7452,72.1096,0,0,71.1539,73.0801,0
05JAN15:23:00:00,AHU_5_2,0,1.7452,72.3797,0,0,71.4239,73.0801,0
05JAN15:23:15:00,AHU_5_2,0,1.7452,72.6497,0,0,71.694,73.0801,0
05JAN15:23:30:00,AHU_5_2,0,1.8754,73.0277,0,0,71.964,73.1701,0
05JAN15:23:45:00,AHU_5_2,0,1.7886,73.1177,0,0,72.252,73.0801,0
06JAN15:00:00:00,AHU_5_2,0,1.7018,73.2978,0,0,72.432,73.1701,0
06JAN15:00:15:00,AHU_5_2,0,1.7018,73.3878,0,0,72.7921,73.0801,0
06JAN15:00:30:00,AHU_5_2,0,1.7018,73.5678,0,0,72.9721,73.1701,0
06JAN15:00:45:00,AHU_5_2,0,1.7018,73.6578,0,0,73.1701,73.0801,0
06JAN15:01:00:00,AHU_5_2,0,1.7452,73.8558,0,0,73.4402,73.0801,0
06JAN15:01:15:00,AHU_5_2,0,1.7452,73.8558,0,0,73.6202,73.0801,0
06JAN15:01:30:00,AHU_5_2,0,1.7452,73.9458,0,0,73.8902,73.0801,0
06JAN15:01:45:00,AHU_5_2,0,1.7018,74.0358,0,0,74.0882,73.0801,0
06JAN15:02:00:00,AHU_5_2,0,1.7452,74.1258,0,0,74.2682,73.0801,0
06JAN15:02:15:00,AHU_5_2,0,1.7018,74.2159,0,0,74.4482,73.0801,0
06JAN15:02:30:00,AHU_5_2,0,1.7886,74.2159,0,0,74.7183,72.9721,0
06JAN15:02:45:00,AHU_5_2,0,1.7452,74.3959,0,0,74.8083,73.0801,0
06JAN15:03:00:00,AHU_5_2,0,1.7452,74.3059,0,0,75.0063,73.0801,0
06JAN15:03:15:00,AHU_5_2,0,1.7452,74.3959,0,0,75.1863,72.9721,0
06JAN15:03:30:00,AHU_5_2,0,1.7018,74.3959,0,0,75.3663,72.9721,0
06JAN15:03:45:00,AHU_5_2,0,1.832,74.3959,0,0,75.4563,72.9721,0
06JAN15:04:00:00,AHU_5_2,0,1.7452,74.4859,0,0,75.6364,72.9721,0
06JAN15:04:15:00,AHU_5_2,0,1.7018,74.4859,0,0,75.9244,72.9721,0
06JAN15:04:30:00,AHU_5_2,0,1.7452,74.4859,0,0,75.9244,72.9721,0
06JAN15:04:45:00,AHU_5_2,0,1.7452,74.5759,0,0,76.1044,72.8821,0
06JAN15:05:00:00,AHU_5_2,0,1.7452,74.6659,0,0,76.2844,72.8821,0
06JAN15:05:15:00,AHU_5_2,80.57,94.7455,60.3545,0,0,70.1458,70.3258,7.4
06JAN15:05:30:00,AHU_5_2,22.57,43.1221,57.7262,0.5219,0,70.2358,69.0477,13.14
06JAN15:05:45:00,AHU_5_2,53.495,40.5604,62.9827,0.6142,0,72.9721,68.5797,16.72
06JAN15:06:00:00,AHU_5_2,20.315,24.1052,57.9062,0.6584,0,72.9721,68.8497,17.72
06JAN15:06:15:00,AHU_5_2,37.165,49.6347,60.5345,0.6544,0,73.3501,69.3177,17.72
06JAN15:06:30:00,AHU_5_2,44.455,26.1458,61.0745,0.6584,0,73.5302,69.7678,17.72
06JAN15:06:45:00,AHU_5_2,24.885,34.482,57.6362,0.6664,0,73.7102,70.0558,18.575
06JAN15:07:00:00,AHU_5_2,45.15,47.073,61.8126,0.6503,0,73.8002,70.1458,18.785
06JAN15:07:15:00,AHU_5_2,33.655,30.4007,59.2563,0.6544,0,73.8902,70.2358,18.785
06JAN15:07:30:00,AHU_5_2,29.585,41.559,58.8963,0.6544,0,73.9982,70.2358,18.785
06JAN15:07:45:00,AHU_5_2,45.35,39.3447,61.7226,0.6463,0,71.874,70.3258,19.31
06JAN15:08:00:00,AHU_5_2,24.37,24.5828,58.4463,0.6825,0,70.6859,70.3258,19.31
06JAN15:08:15:00,AHU_5_2,37.18,44.5548,60.8045,0.6624,0,71.3339,70.2358,19.31
06JAN15:08:30:00,AHU_5_2,34.81,24.5394,59.7244,0.6784,0,70.9559,70.2358,19.31
06JAN15:08:45:00,AHU_5_2,24.58,35.0898,58.0862,0.6784,0,70.6859,70.3258,19.31
06JAN15:09:00:00,AHU_5_2,46.915,35.7411,61.9926,0.6905,0,71.3339,70.2358,19.31
06JAN15:09:15:00,AHU_5_2,25.095,29.4021,58.0862,0.6945,0,70.7759,70.3258,19.31
06JAN15:09:30:00,AHU_5_2,43.715,43.6431,61.9926,0.6865,0,70.7759,70.5058,19.31
06JAN15:09:45:00,AHU_5_2,26.285,27.1878,59.0763,0.6985,0,70.5959,70.5959,19.31
06JAN15:10:00:00,AHU_5_2,36.02,44.989,59.9944,0.6664,0,70.5959,70.6859,19.31
06JAN15:10:15:00,AHU_5_2,38.615,30.1402,60.9845,0.6744,0,70.0558,70.8659,19.31
06JAN15:10:30:00,AHU_5_2,29.08,38.2159,58.8063,0.6463,0,70.2358,70.9559,19.635
06JAN15:10:45:00,AHU_5_2,42.645,35.1767,60.9845,0.6664,0,70.2358,71.0639,19.635
06JAN15:11:00:00,AHU_5_2,30.96,32.1808,58.8963,0.6704,0,70.3258,71.0639,19.705
06JAN15:11:15:00,AHU_5_2,42.61,42.7313,60.3545,0.6503,0,70.3258,71.0639,21.135
06JAN15:11:30:00,AHU_5_2,36.285,37.8251,59.8144,0.6463,0,70.6859,70.9559,23.13
06JAN15:11:45:00,AHU_5_2,38.42,44.0338,59.6344,0.6423,0,70.5058,70.8659,25.045
06JAN15:12:00:00,AHU_5_2,41.855,42.7313,59.4364,0.6383,0,70.7759,70.7759,27.585
06JAN15:12:15:00,AHU_5_2,41.855,42.6879,59.8144,0.6463,0,70.7759,70.6859,29.13
06JAN15:12:30:00,AHU_5_2,70.975,45.3798,61.0745,0.6503,0,70.9559,70.6859,30.33
06JAN15:12:45:00,AHU_5_2,90.035,89.5354,62.9827,0.8912,0,71.1539,70.6859,52.44
06JAN15:13:00:00,AHU_5_2,41.945,44.5548,58.8963,1.8226,0,70.5959,70.5959,62.13
06JAN15:13:15:00,AHU_5_2,40.78,42.8181,59.3464,1.0157,0,70.5959,70.5058,38.15
06JAN15:13:30:00,AHU_5_2,44.71,47.073,60.1744,1.2967,0,70.6859,70.6859,58.49
06JAN15:13:45:00,AHU_5_2,42.065,44.5548,59.8144,1.9028,0,70.8659,70.5959,51.215
06JAN15:14:00:00,AHU_5_2,42.065,44.5548,60.0844,0.9474,0,70.7759,70.6859,37.055
06JAN15:14:15:00,AHU_5_2,45.775,47.4204,60.1744,1.4051,0,70.6859,70.5959,59.28
06JAN15:14:30:00,AHU_5_2,42.575,44.0338,60.4445,1.9109,0,70.5959,70.5058,47.56
06JAN15:14:45:00,AHU_5_2,42.575,44.0338,59.9044,0.9273,0,70.4159,70.5959,35.895
06JAN15:15:00:00,AHU_5_2,42.575,44.0338,59.9044,0.7587,0,70.5058,70.5959,33.01
06JAN15:15:15:00,AHU_5_2,44.095,44.1207,59.9044,0.7628,0,70.6859,70.6859,30.19
06JAN15:15:30:00,AHU_5_2,39.215,40.7341,60.3545,0.7587,0,69.9478,70.7759,27.555
06JAN15:15:45:00,AHU_5_2,39.215,40.7341,59.9044,0.7547,0,69.9478,70.8659,25.51
06JAN15:16:00:00,AHU_5_2,35.785,42.2537,59.3464,0.7467,0,70.0558,70.9559,23.685
06JAN15:16:15:00,AHU_5_2,32.715,33.0492,60.0844,0.7467,0,69.9478,70.9559,22.515
06JAN15:16:30:00,AHU_5_2,43.765,44.5548,60.4445,0.7427,0,70.0558,71.0639,22.19
06JAN15:16:45:00,AHU_5_2,30.96,31.7033,59.3464,0.7427,0,69.9478,71.0639,22.19
06JAN15:17:00:00,AHU_5_2,44.25,42.8181,61.3445,0.7387,0,69.4978,71.0639,21.755
06JAN15:17:15:00,AHU_5_2,28.855,31.0086,58.7163,0.7507,0,70.0558,70.9559,21.55
06JAN15:17:30:00,AHU_5_2,43.415,39.7355,61.4346,0.7387,0,69.9478,70.9559,21.255
06JAN15:17:45:00,AHU_5_2,28.69,37.0436,58.6263,0.7467,0,69.7678,70.8659,21.255
06JAN15:18:00:00,AHU_5_2,40.76,31.6164,61.3445,0.7387,0,69.8578,70.7759,21.185
06JAN15:18:15:00,AHU_5_2,25.22,28.7075,58.2662,0.7427,0,69.5878,70.6859,21.185
06JAN15:18:30:00,AHU_5_2,42.77,42.7313,61.7226,0.7387,0,69.4978,70.5058,21.115
06JAN15:18:45:00,AHU_5_2,0,1.832,61.8126,0.0161,0,65.0153,70.2358,0
06JAN15:19:00:00,AHU_5_2,0,1.7018,62.4427,0,0,65.0153,70.8659,0
06JAN15:19:15:00,AHU_5_2,0,1.7018,63.3608,0,0,64.8353,71.2439,0
06JAN15:19:30:00,AHU_5_2,0,1.6583,64.3509,0,0,64.8353,71.4239,0
06JAN15:19:45:00,AHU_5_2,0,1.7452,65.269,0,0,65.0153,71.694,0
06JAN15:20:00:00,AHU_5_2,0,1.6583,66.079,0,0,65.2853,71.964,0
06JAN15:20:15:00,AHU_5_2,0,1.7452,66.8171,0,0,65.3933,72.072,0
06JAN15:20:30:00,AHU_5_2,0,1.7452,67.5372,0,0,65.6634,72.252,0
06JAN15:20:45:00,AHU_5_2,0,1.7018,68.0052,0,0,65.9334,72.252,0
06JAN15:21:00:00,AHU_5_2,0,1.7452,68.5453,0,0,66.3834,72.342,0
06JAN15:21:15:00,AHU_5_2,0,1.832,69.0853,0,0,66.6715,72.432,0
06JAN15:21:30:00,AHU_5_2,0,1.7886,69.5534,0,0,67.0315,72.432,0
06JAN15:21:45:00,AHU_5_2,0,1.7018,69.8234,0,0,67.2115,72.5221,0
06JAN15:22:00:00,AHU_5_2,0,1.7886,70.3635,0,0,67.5716,72.5221,0
06JAN15:22:15:00,AHU_5_2,0,1.7452,70.6515,0,0,67.9496,72.5221,0
06JAN15:22:30:00,AHU_5_2,0,1.7452,70.9215,0,0,68.3096,72.6121,0
06JAN15:22:45:00,AHU_5_2,0,1.7452,71.1915,0,0,68.4896,72.6121,0
06JAN15:23:00:00,AHU_5_2,0,1.7018,71.4616,0,0,68.8497,72.6121,0
06JAN15:23:15:00,AHU_5_2,0,1.7452,71.7496,0,0,69.1377,72.6121,0
06JAN15:23:30:00,AHU_5_2,0,1.832,72.0196,0,0,69.4978,72.5221,0
06JAN15:23:45:00,AHU_5_2,0,1.7452,72.2897,0,0,69.7678,72.5221,0
07JAN15:00:00:00,AHU_5_2,0,1.7452,72.4697,0,0,70.2358,72.6121,0
07JAN15:00:15:00,AHU_5_2,0,1.7452,72.5597,0,0,70.3258,72.5221,0
07JAN15:00:30:00,AHU_5_2,0,1.7452,72.8477,0,0,70.7759,72.6121,0
07JAN15:00:45:00,AHU_5_2,0,1.7452,72.9377,0,0,70.8659,72.5221,0
07JAN15:01:00:00,AHU_5_2,0,1.7886,73.1177,0,0,71.2439,72.5221,0
07JAN15:01:15:00,AHU_5_2,0,1.7452,73.2078,0,0,71.4239,72.6121,0
07JAN15:01:30:00,AHU_5_2,0,1.7886,73.3878,0,0,71.784,72.6121,0
07JAN15:01:45:00,AHU_5_2,0,1.7452,73.4778,0,0,71.964,72.6121,0
07JAN15:02:00:00,AHU_5_2,0,1.7452,73.6578,0,0,72.252,72.6121,0
07JAN15:02:15:00,AHU_5_2,0,1.7886,73.7478,0,0,72.432,72.6121,0
07JAN15:02:30:00,AHU_5_2,0,1.7452,73.8558,0,0,72.7021,72.7021,0
07JAN15:02:45:00,AHU_5_2,0,1.7452,73.9458,0,0,72.9721,72.7021,0
07JAN15:03:00:00,AHU_5_2,0,1.6583,73.8558,0,0,73.1701,72.7021,0
07JAN15:03:15:00,AHU_5_2,0,1.7018,73.9458,0,0,73.4402,72.7021,0
07JAN15:03:30:00,AHU_5_2,0,1.7452,74.0358,0,0,73.5302,72.7021,0
07JAN15:03:45:00,AHU_5_2,0,1.7018,74.1258,0,0,73.8002,72.7021,0
07JAN15:04:00:00,AHU_5_2,0,1.7452,74.2159,0,0,73.9982,72.7021,0
07JAN15:04:15:00,AHU_5_2,0,1.7886,74.1258,0,0,74.1782,72.7021,0
07JAN15:04:30:00,AHU_5_2,0,1.832,74.2159,0,0,74.3582,72.7021,0
07JAN15:04:45:00,AHU_5_2,0,1.7452,74.2159,0,0,74.5383,72.7021,0
07JAN15:05:00:00,AHU_5_2,0,1.7018,74.3059,0,0,74.6283,72.7021,0
07JAN15:05:15:00,AHU_5_2,58.805,79.7664,57.5462,0,0,71.0639,70.2358,10.16
07JAN15:05:30:00,AHU_5_2,21.345,20.8055,58.2662,0.4617,0,70.5959,69.2277,14.405
07JAN15:05:45:00,AHU_5_2,42.635,47.4638,60.3545,0.6062,0,70.2358,68.8497,17.385
07JAN15:06:00:00,AHU_5_2,30.22,20.3279,60.6245,0.6584,0,69.8578,69.0477,17.455
07JAN15:06:15:00,AHU_5_2,23.025,32.7453,57.7262,0.6664,0,70.3258,69.4978,17.455
07JAN15:06:30:00,AHU_5_2,46.29,36.9134,62.1726,0.6664,0,70.0558,70.0558,17.455
07JAN15:06:45:00,AHU_5_2,22.66,24.192,58.1762,0.6544,0,70.4159,70.3258,17.79
07JAN15:07:00:00,AHU_5_2,43.915,46.856,61.1645,0.6584,0,69.7678,70.3258,17.79
07JAN15:07:15:00,AHU_5_2,22.225,22.6724,59.1663,0.6584,0,69.7678,70.3258,17.79
07JAN15:07:30:00,AHU_5_2,34.44,45.4666,59.5264,0.6664,0,69.8578,70.3258,17.79
07JAN15:07:45:00,AHU_5_2,37.595,26.2761,61.2546,0.6584,0,69.6778,70.4159,17.79
07JAN15:08:00:00,AHU_5_2,22.77,33.2663,57.9062,0.6624,0,69.8578,70.5058,17.79
07JAN15:08:15:00,AHU_5_2,47.075,40.9078,62.5327,0.6503,0,69.8578,70.5959,17.86
07JAN15:08:30:00,AHU_5_2,20.64,23.9315,57.9962,0.6664,0,69.4077,70.4159,17.86
07JAN15:08:45:00,AHU_5_2,43.645,44.3812,62.0826,0.6624,0,69.3177,70.3258,17.86
07JAN15:09:00:00,AHU_5_2,22.045,21.9777,58.6263,0.6704,0,69.4077,70.3258,17.86
07JAN15:09:15:00,AHU_5_2,43.5,46.9428,60.7145,0.6624,0,69.6778,70.5959,17.86
07JAN15:09:30:00,AHU_5_2,24.15,22.0211,59.9044,0.6664,0,69.3177,70.5058,17.86
07JAN15:09:45:00,AHU_5_2,32.115,46.0744,59.3464,0.6704,0,69.2277,70.4159,17.86
07JAN15:10:00:00,AHU_5_2,36.91,23.671,61.0745,0.6664,0,69.3177,70.5058,17.86
07JAN15:10:15:00,AHU_5_2,23.29,34.9596,57.9062,0.6744,0,69.4978,70.5058,17.86
07JAN15:10:30:00,AHU_5_2,47.32,38.0422,62.6227,0.6624,0,69.4077,70.4159,17.86
07JAN15:10:45:00,AHU_5_2,21.325,23.6276,58.1762,0.6784,0,69.4978,70.5058,17.86
07JAN15:11:00:00,AHU_5_2,43.545,45.5534,61.6326,0.6664,0,69.2277,70.4159,17.86
07JAN15:11:15:00,AHU_5_2,21.045,20.8055,59.1663,0.6784,0,69.2277,70.3258,17.86
07JAN15:11:30:00,AHU_5_2,38.31,46.0744,60.5345,0.6664,0,69.4077,70.4159,17.86
07JAN15:11:45:00,AHU_5_2,26.45,21.3699,59.7244,0.6704,0,69.3177,70.5058,17.86
07JAN15:12:00:00,AHU_5_2,31.795,43.6431,59.0763,0.6664,0,69.2277,70.5058,17.86
07JAN15:12:15:00,AHU_5_2,35.29,24.6262,60.9845,0.6704,0,69.3177,70.5058,17.86
07JAN15:12:30:00,AHU_5_2,26.18,39.1277,58.2662,0.6704,0,69.4978,70.6859,17.86
07JAN15:12:45:00,AHU_5_2,42.215,33.0492,61.9926,0.6704,0,68.7597,70.5058,17.86
07JAN15:13:00:00,AHU_5_2,20.94,27.7088,57.8162,0.6704,0,69.3177,70.3258,17.86
07JAN15:13:15:00,AHU_5_2,45.79,37.0436,62.4427,0.6744,0,69.1377,70.2358,17.86
07JAN15:13:30:00,AHU_5_2,20.185,25.7116,57.9962,0.6744,0,68.8497,70.4159,17.86
07JAN15:13:45:00,AHU_5_2,45.085,43.6431,62.3527,0.6664,0,69.0477,70.2358,17.86
07JAN15:14:00:00,AHU_5_2,21.14,22.2382,58.2662,0.6744,0,69.1377,70.3258,17.86
07JAN15:14:15:00,AHU_5_2,44.22,45.9442,61.7226,0.6704,0,69.2277,70.5058,17.86
07JAN15:14:30:00,AHU_5_2,21.54,21.2396,59.2563,0.6784,0,69.1377,70.6859,17.86
07JAN15:14:45:00,AHU_5_2,40.56,46.5954,60.9845,0.6704,0,69.1377,70.6859,17.86
07JAN15:15:00:00,AHU_5_2,25.975,20.3279,59.5264,0.6784,0,69.4077,70.5959,17.86
07JAN15:15:15:00,AHU_5_2,31.16,45.4666,59.2563,0.6825,0,69.1377,70.5959,17.86
07JAN15:15:30:00,AHU_5_2,35.285,22.8895,60.9845,0.6704,0,69.0477,70.5959,17.86
07JAN15:15:45:00,AHU_5_2,21.96,37.6514,57.6362,0.6825,0,68.9577,70.5959,17.86
07JAN15:16:00:00,AHU_5_2,46.7,34.3083,62.5327,0.6704,0,69.3177,70.5959,17.86
07JAN15:16:15:00,AHU_5_2,19.51,22.9763,57.9062,0.6825,0,69.1377,70.6859,17.86
07JAN15:16:30:00,AHU_5_2,43.775,46.0744,62.2627,0.6744,0,69.0477,70.6859,17.86
07JAN15:16:45:00,AHU_5_2,20.485,20.1976,58.7163,0.6784,0,68.9577,70.6859,17.86
07JAN15:17:00:00,AHU_5_2,37.595,45.4232,60.0844,0.6784,0,68.8497,70.5959,17.86
07JAN15:17:15:00,AHU_5_2,26.365,20.8055,60.1744,0.6784,0,68.9577,70.6859,17.86
07JAN15:17:30:00,AHU_5_2,31.26,42.9484,58.9863,0.6825,0,68.9577,70.6859,17.86
07JAN15:17:45:00,AHU_5_2,36.03,25.9287,61.3445,0.6784,0,69.1377,70.6859,17.86
07JAN15:18:00:00,AHU_5_2,23.025,32.615,57.8162,0.6865,0,68.9577,70.5959,17.86
07JAN15:18:15:00,AHU_5_2,45.31,32.3545,62.1726,0.6784,0,68.9577,70.5058,17.86
07JAN15:18:30:00,AHU_5_2,0,23.5408,57.9962,0.6865,0,70.0558,70.4159,17.86
07JAN15:18:45:00,AHU_5_2,0,1.7018,60.9845,0,0,67.1215,69.9478,0
07JAN15:19:00:00,AHU_5_2,0,1.7452,61.9026,0,0,66.9415,70.3258,0
07JAN15:19:15:00,AHU_5_2,0,1.7018,62.9827,0,0,66.9415,70.5058,0
07JAN15:19:30:00,AHU_5_2,0,1.7018,63.9008,0,0,66.9415,70.6859,0
07JAN15:19:45:00,AHU_5_2,0,1.6583,64.8009,0,0,66.9415,70.9559,0
07JAN15:20:00:00,AHU_5_2,0,1.7452,65.629,0,0,67.1215,70.9559,0
07JAN15:20:15:00,AHU_5_2,0,1.7886,66.3491,0,0,67.2115,71.0639,0
07JAN15:20:30:00,AHU_5_2,0,1.7886,66.9971,0,0,67.3915,71.1539,0
07JAN15:20:45:00,AHU_5_2,0,1.7886,67.6272,0,0,67.5716,71.1539,0
07JAN15:21:00:00,AHU_5_2,0,1.7018,68.0952,0,0,67.6616,71.2439,0
07JAN15:21:15:00,AHU_5_2,0,1.7018,68.6353,0,0,67.9496,71.2439,0
07JAN15:21:30:00,AHU_5_2,0,1.7452,69.0853,0,0,68.2196,71.2439,0
07JAN15:21:45:00,AHU_5_2,0,1.7886,69.4634,0,0,68.3096,71.2439,0
07JAN15:22:00:00,AHU_5_2,0,1.7018,69.8234,0,0,68.5797,71.3339,0
07JAN15:22:15:00,AHU_5_2,0,1.7886,70.1834,0,0,68.8497,71.3339,0
07JAN15:22:30:00,AHU_5_2,0,1.7886,70.5615,0,0,69.1377,71.3339,0
07JAN15:22:45:00,AHU_5_2,0,1.7886,70.8315,0,0,69.3177,71.4239,0
07JAN15:23:00:00,AHU_5_2,0,1.7018,71.1015,0,0,69.5878,71.3339,0
07JAN15:23:15:00,AHU_5_2,0,1.7452,71.2816,0,0,69.9478,71.4239,0
07JAN15:23:30:00,AHU_5_2,0,1.7452,71.5516,0,0,70.1458,71.4239,0
07JAN15:23:45:00,AHU_5_2,0,1.832,71.8396,0,0,70.4159,71.5139,0
08JAN15:00:00:00,AHU_5_2,0,1.7018,71.9296,0,0,70.5959,71.4239,0
08JAN15:00:15:00,AHU_5_2,0,1.7018,72.1096,0,0,70.7759,71.4239,0
08JAN15:00:30:00,AHU_5_2,0,1.7452,72.3797,0,0,71.1539,71.4239,0
08JAN15:00:45:00,AHU_5_2,0,1.7452,72.4697,0,0,71.3339,71.5139,0
08JAN15:01:00:00,AHU_5_2,0,1.832,72.6497,0,0,71.5139,71.5139,0
08JAN15:01:15:00,AHU_5_2,0,1.7452,72.7577,0,0,71.784,71.4239,0
08JAN15:01:30:00,AHU_5_2,0,1.7018,72.8477,0,0,71.874,71.5139,0
08JAN15:01:45:00,AHU_5_2,91.97,86.279,71.5516,0,0,72.7021,70.3258,0
08JAN15:02:00:00,AHU_5_2,16.565,33.3965,56.3581,0.4295,0,73.5302,71.1539,9.84
08JAN15:02:15:00,AHU_5_2,51.47,27.8825,63.6308,0.5741,0,74.0882,72.072,15.325
08JAN15:02:30:00,AHU_5_2,12.71,10.6458,57.7262,0.6503,0,74.2682,72.342,17.45
08JAN15:02:45:00,AHU_5_2,13.8,26.059,56.4481,0.6544,0,74.4482,72.342,18.35
08JAN15:03:00:00,AHU_5_2,35.575,52.9778,59.7244,0.6544,0,74.5383,72.432,18.46
08JAN15:03:15:00,AHU_5_2,55.585,55.0619,64.0808,0.6343,0,74.4482,72.072,18.69
08JAN15:03:30:00,AHU_5_2,0,1.7452,59.1663,0.6664,0,69.4978,71.964,18.69
08JAN15:03:45:00,AHU_5_2,0,1.7452,60.7145,0,0,67.7516,72.342,0
08JAN15:04:00:00,AHU_5_2,0,1.7886,62.0826,0,0,67.3915,72.432,0
08JAN15:04:15:00,AHU_5_2,0,1.7018,63.3608,0,0,67.2115,72.5221,0
08JAN15:04:30:00,AHU_5_2,0,1.832,64.6209,0,0,67.2115,72.5221,0
08JAN15:04:45:00,AHU_5_2,0,1.7018,65.629,0,0,67.3015,72.5221,0
08JAN15:05:00:00,AHU_5_2,0,1.7018,66.3491,0,0,67.3015,72.432,0
08JAN15:05:15:00,AHU_5_2,0,9.2998,55.998,0,0,68.1296,70.4159,5.905
08JAN15:05:30:00,AHU_5_2,32.6,19.2858,61.8126,0.5179,0,69.4077,70.0558,13.35
08JAN15:05:45:00,AHU_5_2,28.56,43.5562,58.8963,0.6423,0,69.4978,70.1458,15.025
08JAN15:06:00:00,AHU_5_2,24.23,13.9889,60.6245,0.6624,0,69.4077,70.2358,15.445
08JAN15:06:15:00,AHU_5_2,28.835,40.7341,57.9962,0.6503,0,72.5221,70.3258,16.215
08JAN15:06:30:00,AHU_5_2,52.44,43.2957,63.5408,0.6544,0,73.2601,70.5058,17.05
08JAN15:06:45:00,AHU_5_2,20.485,19.6332,58.2662,0.6744,0,73.4402,70.7759,17.41
08JAN15:07:00:00,AHU_5_2,30.74,47.2901,58.7163,0.6664,0,73.6202,70.8659,17.535
08JAN15:07:15:00,AHU_5_2,49.485,37.912,62.6227,0.6664,0,73.7102,70.9559,17.535
08JAN15:07:30:00,AHU_5_2,26.975,27.101,58.3563,0.6744,0,73.8902,70.9559,17.835
08JAN15:07:45:00,AHU_5_2,37.575,48.5492,59.6344,0.6544,0,73.8902,70.8659,18.89
08JAN15:08:00:00,AHU_5_2,48.415,41.2985,62.2627,0.6744,0,73.8902,70.7759,18.89
08JAN15:08:15:00,AHU_5_2,26.98,27.7523,58.9863,0.6584,0,73.9982,70.8659,18.89
08JAN15:08:30:00,AHU_5_2,31.81,39.1711,58.5363,0.6584,0,71.604,70.8659,18.89
01FEB15:20:38:00,AHU_5_2,0,1.7452,76.7721,0,0,80.8929,74.6283,0
01FEB15:20:53:00,AHU_5_2,0,1.7018,76.7721,0,0,80.8929,74.6283,0
01FEB15:21:08:00,AHU_5_2,0,1.7452,76.6821,0,0,80.8929,74.5383,0
01FEB15:21:23:00,AHU_5_2,0,1.7018,76.5921,0,0,80.8929,74.5383,0
01FEB15:21:38:00,AHU_5_2,0,1.7018,76.6821,0,0,80.8929,74.5383,0
01FEB15:21:53:00,AHU_5_2,0,1.7018,76.6821,0,0,80.9829,74.5383,0
01FEB15:22:08:00,AHU_5_2,0,1.7452,76.6821,0,0,80.9829,74.6283,0
01FEB15:22:23:00,AHU_5_2,0,1.7452,76.6821,0,0,80.8929,74.5383,0
01FEB15:22:38:00,AHU_5_2,0,1.7886,76.5921,0,0,80.9829,74.5383,0
01FEB15:22:53:00,AHU_5_2,0,1.7018,76.5921,0,0,80.8929,74.5383,0
01FEB15:23:08:00,AHU_5_2,0,1.7018,76.6821,0,0,81.0729,74.5383,0
01FEB15:23:23:00,AHU_5_2,0,1.7018,76.6821,0,0,81.1629,74.4482,0
01FEB15:23:38:00,AHU_5_2,0,1.6583,76.6821,0,0,81.0729,74.4482,0
01FEB15:23:53:00,AHU_5_2,0,1.7018,76.6821,0,0,81.0729,74.5383,0
02FEB15:00:08:00,AHU_5_2,0,1.7018,76.5921,0,0,81.0729,74.4482,0
02FEB15:00:23:00,AHU_5_2,0,1.6583,76.6821,0,0,81.0729,74.5383,0
02FEB15:00:38:00,AHU_5_2,0,1.6583,76.5921,0,0,81.0729,74.4482,0
02FEB15:00:53:00,AHU_5_2,0,1.7018,76.5921,0,0,81.0729,74.4482,0
02FEB15:01:08:00,AHU_5_2,0,1.7452,76.5921,0,0,81.1629,74.4482,0
02FEB15:01:23:00,AHU_5_2,0,1.7452,76.6821,0,0,81.0729,74.4482,0
02FEB15:01:38:00,AHU_5_2,0,1.7018,76.5921,0,0,81.2529,74.5383,0
02FEB15:01:53:00,AHU_5_2,0,1.7452,76.5921,0,0,81.2529,74.5383,0
02FEB15:02:08:00,AHU_5_2,0,1.7018,76.6821,0,0,81.2529,74.4482,0
02FEB15:02:23:00,AHU_5_2,0,1.6583,76.6821,0,0,81.1629,74.4482,0
02FEB15:02:38:00,AHU_5_2,0,1.7018,76.6821,0,0,81.2529,74.4482,0
02FEB15:02:53:00,AHU_5_2,0,1.7452,76.5921,0,0,81.1629,74.4482,0
02FEB15:03:08:00,AHU_5_2,0,1.7018,76.5921,0,0,81.1629,74.4482,0
02FEB15:03:23:00,AHU_5_2,0,1.7018,76.5921,0,0,81.1629,74.4482,0
02FEB15:03:38:00,AHU_5_2,0,1.7018,76.5921,0,0,81.2529,74.4482,0
02FEB15:03:53:00,AHU_5_2,0,1.7452,76.5921,0,0,81.2529,74.4482,0
02FEB15:04:08:00,AHU_5_2,0,1.7018,76.5921,0,0,81.1629,74.4482,0
02FEB15:04:23:00,AHU_5_2,0,1.7452,76.5921,0,0,81.1629,74.5383,0
02FEB15:04:38:00,AHU_5_2,0,1.7452,76.6821,0,0,81.1629,74.4482,0
02FEB15:04:53:00,AHU_5_2,0,1.7018,76.5921,0,0,81.1629,74.3582,0
02FEB15:05:08:00,AHU_5_2,0,1.7018,77.8882,0,0,81.1629,74.3582,0
02FEB15:05:23:00,AHU_5_2,89.605,74.9037,59.9044,0.4817,0,73.8902,71.2439,12.97
02FEB15:05:38:00,AHU_5_2,25.39,25.4077,59.8144,0.6142,0,72.252,70.5058,17.765
02FEB15:05:53:00,AHU_5_2,46.23,48.1585,59.9044,0.6544,0,71.874,70.0558,18.985
02FEB15:06:08:00,AHU_5_2,29.44,29.8797,60.1744,0.6624,0,71.874,70.3258,18.985
02FEB15:06:23:00,AHU_5_2,43.935,46.1179,59.9944,0.6624,0,71.694,70.5058,18.985
02FEB15:06:38:00,AHU_5_2,30.56,31.5296,60.2644,0.6664,0,71.2439,70.6859,18.985
02FEB15:06:53:00,AHU_5_2,40.825,44.2943,59.4364,0.6584,0,71.2439,70.7759,18.985
02FEB15:07:08:00,AHU_5_2,37.665,31.3125,61.3445,0.6664,0,71.2439,70.9559,18.985
02FEB15:07:23:00,AHU_5_2,30.84,41.0814,58.7163,0.6664,0,71.0639,70.7759,18.985
02FEB15:07:38:00,AHU_5_2,41.52,34.482,61.3445,0.6624,0,70.8659,70.6859,18.985
02FEB15:07:53:00,AHU_5_2,29.39,34.7425,58.5363,0.6744,0,70.7759,70.7759,18.985
02FEB15:08:08:00,AHU_5_2,43.755,44.0338,61.2546,0.6704,0,70.7759,71.0639,18.985
02FEB15:08:23:00,AHU_5_2,27.06,28.0128,58.8963,0.6744,0,70.5058,71.1539,18.985
02FEB15:08:38:00,AHU_5_2,45.555,45.8139,60.7145,0.6624,0,70.4159,71.2439,19.22
02FEB15:08:53:00,AHU_5_2,28.325,29.7495,59.7244,0.6744,0,70.3258,71.0639,19.22
02FEB15:09:08:00,AHU_5_2,43.995,45.9442,59.9944,0.6784,0,70.4159,71.0639,19.22
02FEB15:09:23:00,AHU_5_2,29.995,28.5338,60.4445,0.6784,0,70.3258,71.0639,19.22
02FEB15:09:38:00,AHU_5_2,36.63,44.4246,58.8963,0.6825,0,70.3258,71.0639,19.22
02FEB15:09:53:00,AHU_5_2,36.94,28.8377,61.6326,0.6503,0,70.0558,71.0639,19.22
02FEB15:10:08:00,AHU_5_2,32.265,40.6907,58.6263,0.6584,0,70.2358,71.1539,19.22
02FEB15:10:23:00,AHU_5_2,42.84,37.7383,61.0745,0.6544,0,70.1458,71.1539,19.22
02FEB15:10:38:00,AHU_5_2,29.445,30.5744,58.8063,0.6544,0,70.2358,70.9559,19.22
02FEB15:10:53:00,AHU_5_2,43.53,44.2943,60.8945,0.6584,0,70.1458,70.9559,19.22
02FEB15:11:08:00,AHU_5_2,29.26,30.4007,59.2563,0.6584,0,70.1458,70.8659,19.29
02FEB15:11:23:00,AHU_5_2,44.365,44.2943,60.6245,0.6584,0,70.4159,70.8659,19.29
02FEB15:11:38:00,AHU_5_2,29.845,31.0086,59.5264,0.6544,0,70.5959,70.8659,19.29
02FEB15:11:53:00,AHU_5_2,43.4,44.2509,60.0844,0.6584,0,70.5058,71.0639,19.6
02FEB15:12:08:00,AHU_5_2,33.29,32.6584,60.4445,0.6544,0,69.6778,71.0639,19.6
02FEB15:12:23:00,AHU_5_2,36.23,43.0352,59.1663,0.6584,0,70.4159,70.9559,19.6
02FEB15:12:38:00,AHU_5_2,38.62,33.2229,61.2546,0.6544,0,69.9478,71.0639,19.6
02FEB15:12:53:00,AHU_5_2,31.675,33.7873,58.9863,0.6503,0,70.2358,71.0639,19.6
02FEB15:13:08:00,AHU_5_2,42.105,43.4694,60.8045,0.6584,0,70.4159,70.9559,19.6
02FEB15:13:23:00,AHU_5_2,30.47,31.8769,59.4364,0.6584,0,70.1458,70.9559,19.6
02FEB15:13:38:00,AHU_5_2,42.98,43.3826,60.6245,0.6584,0,70.3258,70.8659,19.6
02FEB15:13:53:00,AHU_5_2,31.075,32.1808,59.3464,0.6544,0,70.3258,70.8659,19.6
02FEB15:14:08:00,AHU_5_2,43.41,43.9036,60.3545,0.6584,0,70.4159,70.8659,19.6
02FEB15:14:23:00,AHU_5_2,30.92,31.4862,60.0844,0.6503,0,70.2358,70.8659,19.6
02FEB15:14:38:00,AHU_5_2,42.265,44.8153,60.1744,0.6584,0,70.4159,70.8659,19.6
02FEB15:14:53:00,AHU_5_2,31.245,31.3125,60.4445,0.6584,0,70.0558,70.7759,19.6
02FEB15:15:08:00,AHU_5_2,37.83,43.2523,59.4364,0.6544,0,70.2358,70.7759,19.6
02FEB15:15:23:00,AHU_5_2,34.665,32.094,61.0745,0.6584,0,70.2358,70.9559,19.6
02FEB15:15:38:00,AHU_5_2,34.46,41.038,59.0763,0.6544,0,70.0558,70.8659,19.6
02FEB15:15:53:00,AHU_5_2,39.475,36.2187,61.0745,0.6503,0,70.2358,70.9559,19.735
02FEB15:16:08:00,AHU_5_2,30.21,33.3097,58.7163,0.6624,0,70.1458,70.8659,19.735
02FEB15:16:23:00,AHU_5_2,42.53,40.6907,61.2546,0.6664,0,70.1458,70.7759,19.735
02FEB15:16:38:00,AHU_5_2,28.71,29.8363,58.8963,0.6664,0,70.1458,70.7759,19.735
02FEB15:16:53:00,AHU_5_2,42.635,37.2607,61.6326,0.6664,0,69.9478,70.7759,19.735
02FEB15:17:08:00,AHU_5_2,26.255,35.3937,58.6263,0.6704,0,70.1458,70.7759,19.735
02FEB15:17:23:00,AHU_5_2,35.27,28.143,61.6326,0.6624,0,69.6778,70.6859,19.735
02FEB15:17:38:00,AHU_5_2,32.135,38.7369,58.7163,0.6744,0,69.6778,70.6859,19.735
02FEB15:17:53:00,AHU_5_2,32.24,26.2761,60.7145,0.6624,0,69.4978,70.5058,19.735
02FEB15:18:08:00,AHU_5_2,37.695,44.2943,59.7244,0.6744,0,69.4077,70.5959,19.735
02FEB15:18:23:00,AHU_5_2,28.75,27.9693,59.7244,0.6624,0,69.4978,70.4159,19.735
02FEB15:18:38:00,AHU_5_2,0,1.7886,62.0826,0,0,69.7678,70.3258,0
02FEB15:18:53:00,AHU_5_2,0,1.7886,62.6227,0,0,67.4815,70.3258,0
02FEB15:19:08:00,AHU_5_2,0,1.7452,63.7208,0,0,67.0315,70.9559,0
02FEB15:19:23:00,AHU_5_2,0,1.7018,64.4409,0,0,66.8515,71.1539,0
02FEB15:19:38:00,AHU_5_2,0,1.7018,65.359,0,0,66.8515,71.5139,0
02FEB15:19:53:00,AHU_5_2,0,1.832,66.169,0,0,66.9415,71.784,0
02FEB15:20:08:00,AHU_5_2,0,1.7018,66.9971,0,0,67.0315,71.964,0
02FEB15:20:23:00,AHU_5_2,0,1.7452,67.5372,0,0,67.2115,72.072,0
02FEB15:20:38:00,AHU_5_2,0,1.7886,68.1852,0,0,67.5716,72.162,0
02FEB15:20:53:00,AHU_5_2,0,1.7018,68.7253,0,0,67.6616,72.342,0
02FEB15:21:08:00,AHU_5_2,0,1.7452,69.2834,0,0,67.8596,72.432,0
02FEB15:21:23:00,AHU_5_2,0,1.7018,69.8234,0,0,68.1296,72.432,0
02FEB15:21:38:00,AHU_5_2,0,1.6583,70.0934,0,0,68.4896,72.5221,0
02FEB15:21:53:00,AHU_5_2,0,1.832,70.4715,0,0,68.6697,72.5221,0
02FEB15:22:08:00,AHU_5_2,0,1.7018,70.8315,0,0,68.9577,72.5221,0
02FEB15:22:23:00,AHU_5_2,0,1.7886,71.1915,0,0,69.3177,72.5221,0
02FEB15:22:38:00,AHU_5_2,0,1.7452,71.4616,0,0,69.4978,72.6121,0
02FEB15:22:53:00,AHU_5_2,0,1.7452,71.7496,0,0,69.8578,72.6121,0
02FEB15:23:08:00,AHU_5_2,0,1.7452,72.0196,0,0,70.1458,72.6121,0
02FEB15:23:23:00,AHU_5_2,0,1.7018,72.2897,0,0,70.4159,72.6121,0
02FEB15:23:38:00,AHU_5_2,0,1.7018,72.3797,0,0,70.6859,72.6121,0
02FEB15:23:53:00,AHU_5_2,0,1.7886,72.6497,0,0,70.9559,72.7021,0
03FEB15:00:08:00,AHU_5_2,0,1.7018,72.8477,0,0,71.1539,72.7921,0
03FEB15:00:23:00,AHU_5_2,0,1.7886,73.0277,0,0,71.5139,72.7021,0
03FEB15:00:38:00,AHU_5_2,0,1.7018,73.2078,0,0,71.694,72.7921,0
03FEB15:00:53:00,AHU_5_2,0,1.7452,73.4778,0,0,72.072,72.7921,0
03FEB15:01:08:00,AHU_5_2,0,1.7452,73.5678,0,0,72.162,72.7921,0
03FEB15:01:23:00,AHU_5_2,0,1.832,73.7478,0,0,72.5221,72.7021,0
03FEB15:01:38:00,AHU_5_2,0,1.7452,73.7478,0,0,72.7021,72.7021,0
03FEB15:01:53:00,AHU_5_2,0,1.7452,73.8558,0,0,72.8821,72.7021,0
03FEB15:02:08:00,AHU_5_2,0,1.7452,73.9458,0,0,73.0801,72.7021,0
03FEB15:02:23:00,AHU_5_2,0,1.7452,74.0358,0,0,73.3501,72.7021,0
03FEB15:02:38:00,AHU_5_2,0,1.7886,74.0358,0,0,73.6202,72.7021,0
03FEB15:02:53:00,AHU_5_2,0,1.7018,74.2159,0,0,73.7102,72.7021,0
03FEB15:03:08:00,AHU_5_2,0,1.7018,74.2159,0,0,73.8902,72.7921,0
03FEB15:03:23:00,AHU_5_2,0,1.6583,74.2159,0,0,74.0882,72.7021,0
03FEB15:03:38:00,AHU_5_2,0,1.7886,74.3059,0,0,74.4482,72.7921,0
03FEB15:03:53:00,AHU_5_2,0,1.832,74.3959,0,0,74.4482,72.7921,0
03FEB15:04:08:00,AHU_5_2,0,1.7452,74.3959,0,0,74.7183,72.7021,0
03FEB15:04:23:00,AHU_5_2,0,1.8754,74.3059,0,0,74.7183,72.6121,0
03FEB15:04:38:00,AHU_5_2,0,1.7452,74.4859,0,0,75.0063,72.7021,0
03FEB15:04:53:00,AHU_5_2,0,1.7018,74.3959,0,0,75.0963,72.7021,0
03FEB15:05:08:00,AHU_5_2,0,1.7018,74.7559,0.2087,0,75.1863,72.7021,0
03FEB15:05:23:00,AHU_5_2,12.215,5.5225,62.1726,0.5058,0,69.7678,70.3258,13.135
03FEB15:05:38:00,AHU_5_2,42.69,49.5913,59.9044,0.6102,0,70.5058,69.4978,18.22
03FEB15:05:53:00,AHU_5_2,26.63,27.622,57.9962,0.6503,0,73.0801,69.3177,19.41
03FEB15:06:08:00,AHU_5_2,42.9,35.3937,61.9926,0.6584,0,73.3501,69.5878,19.41
03FEB15:06:23:00,AHU_5_2,41.005,47.6809,59.7244,0.6624,0,73.6202,69.9478,19.41
03FEB15:06:38:00,AHU_5_2,28.775,28.9245,58.7163,0.6503,0,73.7102,70.3258,19.59
03FEB15:06:53:00,AHU_5_2,45.595,36.3055,62.0826,0.6624,0,73.8902,70.4159,19.66
03FEB15:07:08:00,AHU_5_2,34.94,48.2019,59.4364,0.6704,0,73.8902,70.5058,19.73
03FEB15:07:23:00,AHU_5_2,26.98,27.101,58.8063,0.6704,0,73.9982,70.7759,19.73
03FEB15:07:38:00,AHU_5_2,44.36,38.129,61.7226,0.6905,0,72.162,70.6859,19.73
03FEB15:07:53:00,AHU_5_2,26.19,34.6122,58.3563,0.6945,0,70.7759,70.7759,19.73
03FEB15:08:08:00,AHU_5_2,37,28.143,61.6326,0.7065,0,71.2439,70.8659,19.73
03FEB15:08:23:00,AHU_5_2,39.25,47.7677,59.9044,0.7186,0,71.784,70.7759,19.73
03FEB15:08:38:00,AHU_5_2,22.95,23.671,57.7262,0.7146,0,71.2439,70.7759,19.73
03FEB15:08:53:00,AHU_5_2,45.8,34.7859,62.4427,0.7306,0,70.5959,70.6859,19.73
03FEB15:09:08:00,AHU_5_2,24.575,37.7817,58.1762,0.7226,0,70.5058,70.5959,19.73
03FEB15:09:23:00,AHU_5_2,33.86,25.9721,61.9926,0.7346,0,70.2358,70.6859,19.73
03FEB15:09:38:00,AHU_5_2,37.285,45.4666,59.9044,0.7065,0,70.1458,70.8659,19.73
03FEB15:09:53:00,AHU_5_2,25.83,26.2761,59.2563,0.6905,0,69.9478,71.0639,19.73
03FEB15:10:08:00,AHU_5_2,44.215,44.0772,60.5345,0.6704,0,69.7678,71.1539,19.73
03FEB15:10:23:00,AHU_5_2,27.32,29.4021,58.3563,0.6744,0,70.3258,71.3339,19.73
03FEB15:10:38:00,AHU_5_2,42.98,35.9147,61.6326,0.6704,0,70.1458,71.4239,19.73
03FEB15:10:53:00,AHU_5_2,31.75,39.6487,59.3464,0.6584,0,70.2358,71.3339,19.73
03FEB15:11:08:00,AHU_5_2,34.56,33.136,59.9944,0.6343,0,70.1458,71.3339,21.37
03FEB15:11:23:00,AHU_5_2,43.79,44.3377,60.0844,1.0397,0,70.5058,71.4239,33.99
03FEB15:11:38:00,AHU_5_2,35.725,37.2173,59.5264,1.2365,0,70.8659,71.4239,43.585
03FEB15:11:53:00,AHU_5_2,40.095,43.2089,59.4364,0.8912,0,70.6859,71.4239,31.88
03FEB15:12:08:00,AHU_5_2,42.905,40.4302,60.8945,0.7146,0,70.8659,71.2439,28.9
03FEB15:12:23:00,AHU_5_2,44.84,45.5534,59.9944,1.7342,0,71.1539,71.1539,56.605
03FEB15:12:38:00,AHU_5_2,44.84,45.6403,59.5264,1.4813,0,71.1539,71.2439,48.845
03FEB15:12:53:00,AHU_5_2,43.13,44.8588,59.7244,0.8189,0,71.1539,71.0639,34.93
03FEB15:13:08:00,AHU_5_2,44.735,46.1613,59.8144,1.4813,0,71.1539,70.9559,53.545
03FEB15:13:23:00,AHU_5_2,48.22,48.8532,59.9044,1.9028,0,71.0639,70.8659,62.14
03FEB15:13:38:00,AHU_5_2,41.13,42.7313,59.8144,0.9434,0,71.0639,70.6859,39.615
03FEB15:13:53:00,AHU_5_2,45.955,48.7229,59.7244,1.4974,0,71.1539,70.7759,56.01
03FEB15:14:08:00,AHU_5_2,49.175,49.461,59.4364,1.6018,0,71.1539,70.7759,53.475
03FEB15:14:23:00,AHU_5_2,42.265,44.3812,60.0844,0.831,0,71.2439,70.6859,38.76
03FEB15:14:38:00,AHU_5_2,49.87,50.6333,59.7244,1.7905,0,71.4239,70.7759,62.2
03FEB15:14:53:00,AHU_5_2,42.405,44.1207,60.4445,1.0879,0,71.2439,70.6859,43.41
03FEB15:15:08:00,AHU_5_2,44.585,45.4666,59.8144,1.3569,0,71.0639,70.6859,52.915
03FEB15:15:23:00,AHU_5_2,49.5,50.0689,59.2563,1.6901,0,71.1539,70.5959,55.26
03FEB15:15:38:00,AHU_5_2,42.725,44.5548,59.8144,0.9233,0,71.2439,70.5959,38.125
03FEB15:15:53:00,AHU_5_2,42.725,44.5114,60.0844,1.4813,0,71.0639,70.5959,54.895
03FEB15:16:08:00,AHU_5_2,48.27,48.94,60.0844,1.3248,0,71.0639,70.5058,44.835
03FEB15:16:23:00,AHU_5_2,40.595,42.8616,60.2644,0.8952,0,70.6859,70.5058,31.41
03FEB15:16:38:00,AHU_5_2,38.54,40.0394,59.8144,0.7989,0,70.5058,70.5058,26.76
03FEB15:16:53:00,AHU_5_2,34.79,36.6963,60.0844,0.7507,0,70.5058,70.5959,24.235
03FEB15:17:08:00,AHU_5_2,32.995,34.178,58.8063,0.7467,0,70.0558,70.5959,22.335
03FEB15:17:23:00,AHU_5_2,40.735,38.4764,61.1645,0.7467,0,69.6778,70.6859,21.815
03FEB15:17:38:00,AHU_5_2,27.57,34.2649,58.6263,0.7387,0,69.8578,70.6859,21.535
03FEB15:17:53:00,AHU_5_2,42.41,35.003,61.6326,0.7467,0,69.6778,70.6859,21.45
03FEB15:18:08:00,AHU_5_2,26.375,35.1332,58.1762,0.7387,0,69.4077,70.5058,21.01
03FEB15:18:23:00,AHU_5_2,38.165,29.8797,61.6326,0.7467,0,69.4978,70.5959,20.94
03FEB15:18:38:00,AHU_5_2,0,1.832,61.7226,0,0,70.6859,70.4159,0
03FEB15:18:53:00,AHU_5_2,0,1.7886,62.2627,0,0,68.0396,70.4159,0
03FEB15:19:08:00,AHU_5_2,0,1.7018,63.2527,0,0,67.7516,70.8659,0
03FEB15:19:23:00,AHU_5_2,0,1.7018,64.2609,0,0,67.5716,71.2439,0
03FEB15:19:38:00,AHU_5_2,0,1.7452,65.1789,0,0,67.6616,71.4239,0
03FEB15:19:53:00,AHU_5_2,0,1.7886,65.989,0,0,67.7516,71.604,0
03FEB15:20:08:00,AHU_5_2,0,1.7452,66.7271,0,0,67.8596,71.694,0
03FEB15:20:23:00,AHU_5_2,0,1.832,67.4472,0,0,68.0396,71.874,0
03FEB15:20:38:00,AHU_5_2,0,1.832,68.0052,0,0,68.1296,71.964,0
03FEB15:20:53:00,AHU_5_2,0,1.7018,68.6353,0,0,68.3096,71.964,0
03FEB15:21:08:00,AHU_5_2,0,1.7452,69.0853,0,0,68.4896,72.072,0
03FEB15:21:23:00,AHU_5_2,0,1.7886,69.5534,0,0,68.7597,72.162,0
03FEB15:21:38:00,AHU_5_2,0,1.7452,70.0034,0,0,68.9577,72.252,0
03FEB15:21:53:00,AHU_5_2,0,1.8754,70.3635,0,0,69.1377,72.252,0
03FEB15:22:08:00,AHU_5_2,0,1.7452,70.7415,0,0,69.4077,72.252,0
03FEB15:22:23:00,AHU_5_2,0,1.6583,71.0115,0,0,69.6778,72.252,0
03FEB15:22:38:00,AHU_5_2,0,1.6583,71.4616,0,0,69.9478,72.252,0
03FEB15:22:53:00,AHU_5_2,0,1.7886,71.6596,0,0,70.1458,72.252,0
