datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
07Nov2014 4:59:00,AHU_5_1,0,1.9623,73.8902,0,630.9786,73.8902,73.0801,0
07Nov2014 5:04:00,AHU_5_1,0,1.9623,73.8902,0,635.8612,73.9982,73.1701,0
07Nov2014 5:09:00,AHU_5_1,0,2.0057,73.8902,0,625.4855,73.9982,73.0801,0
07Nov2014 5:14:00,AHU_5_1,0,1.9623,73.8902,0,629.1476,73.9982,72.9721,0
07Nov2014 5:19:00,AHU_5_1,0,2.0057,73.8902,0,641.9647,74.0882,72.9721,0
07Nov2014 5:24:00,AHU_5_1,0,2.0057,73.8902,0,681.6374,74.0882,72.9721,0
07Nov2014 5:29:00,AHU_5_1,0,2.0057,73.9982,0,648.6786,74.1782,72.9721,0
07Nov2014 5:34:00,AHU_5_1,0,2.0491,73.9982,0,645.0165,74.2682,72.9721,0
07Nov2014 5:39:00,AHU_5_1,0,2.0925,73.9982,0,642.5751,74.1782,72.9721,0
07Nov2014 5:44:00,AHU_5_1,0,1.9623,73.9982,0,662.7167,74.3582,72.9721,0
07Nov2014 5:49:00,AHU_5_1,0,2.0491,73.9982,0,643.1854,74.4482,72.9721,0
07Nov2014 5:54:00,AHU_5_1,0,2.0057,74.0882,0,639.5233,74.4482,72.9721,0
07Nov2014 5:59:00,AHU_5_1,0,2.0491,74.0882,0,630.9786,74.4482,72.8821,0
07Nov2014 6:04:00,AHU_5_1,0,2.0057,74.0882,0,635.8612,74.4482,72.7921,0
07Nov2014 6:09:00,AHU_5_1,59.02,41.3854,75.0963,0.3974,649.8993,74.1782,72.252,1.645
07Nov2014 6:14:00,AHU_5_1,0,2.2228,57.6346,0.4376,619.382,70.5058,72.072,4.27
07Nov2014 6:19:00,AHU_5_1,6.405,7.5631,63.9172,0.4496,638.913,68.3096,71.964,4.48
07Nov2014 6:24:00,AHU_5_1,27,26.5366,66.3834,0.4536,610.837,66.2934,71.874,4.48
07Nov2014 6:29:00,AHU_5_1,13.065,12.5561,64.2052,0.4577,580.9299,66.1134,71.784,4.48
07Nov2014 6:34:00,AHU_5_1,11.73,11.4273,64.7453,0.4577,573.6057,65.9334,71.784,4.48
07Nov2014 6:39:00,AHU_5_1,18.29,17.8965,65.6634,0.4577,578.4885,65.6634,71.604,4.48
07Nov2014 6:44:00,AHU_5_1,18.29,17.9399,65.3933,0.4577,583.3713,65.1953,71.604,4.48
07Nov2014 6:49:00,AHU_5_1,18.29,17.8965,65.1953,0.4617,568.7229,65.0153,71.604,4.48
07Nov2014 6:54:00,AHU_5_1,18.29,17.9833,65.0153,0.4657,599.8507,64.6553,71.604,4.48
07Nov2014 6:59:00,AHU_5_1,18.29,17.9399,64.7453,0.4657,604.1232,64.9253,71.604,4.48
07Nov2014 7:04:00,AHU_5_1,18.29,17.9399,65.0153,0.4617,588.8644,65.6634,71.604,4.48
07Nov2014 7:09:00,AHU_5_1,24.725,25.6248,65.5734,0.4617,584.592,66.0234,71.604,4.48
07Nov2014 7:14:00,AHU_5_1,17.935,16.3769,64.7453,0.4617,627.3165,66.2034,71.604,4.48
07Nov2014 7:19:00,AHU_5_1,13.26,14.1192,64.6553,0.4657,634.0304,66.3834,71.604,4.48
07Nov2014 7:24:00,AHU_5_1,24.875,25.4511,65.7534,0.4617,618.1612,66.5635,71.604,4.48
07Nov2014 7:29:00,AHU_5_1,15.195,14.1626,64.5653,0.4657,618.7716,66.6715,71.604,4.48
07Nov2014 7:34:00,AHU_5_1,14.9,16.8545,64.8353,0.4536,629.7579,66.7615,71.694,4.48
07Nov2014 7:39:00,AHU_5_1,27.72,27.0142,66.0234,0.4536,642.5751,67.0315,71.604,4.48
07Nov2014 7:44:00,AHU_5_1,13.25,14.2494,63.8272,0.4536,641.9647,67.1215,71.604,4.48
07Nov2014 7:49:00,AHU_5_1,23.715,26.2761,65.5734,0.4536,652.9511,67.2115,71.694,4.48
07Nov2014 7:54:00,AHU_5_1,16.99,14.7704,64.8353,0.4536,627.9269,67.3015,71.604,4.48
07Nov2014 7:59:00,AHU_5_1,16.795,18.9819,64.8353,0.4536,647.4579,67.4815,71.694,4.48
07Nov2014 8:04:00,AHU_5_1,29.06,25.7985,66.2934,0.4496,718.2585,67.4815,71.604,4.48
07Nov2014 8:09:00,AHU_5_1,12.515,12.0785,63.3771,0.4536,626.0958,67.5716,71.694,4.48
07Nov2014 8:14:00,AHU_5_1,29.69,29.0548,66.2034,0.4536,598.0196,67.6616,71.694,4.48
07Nov2014 8:19:00,AHU_5_1,12.545,12.5127,63.6472,0.4496,598.63,67.7516,71.694,4.48
07Nov2014 8:24:00,AHU_5_1,24.44,27.3615,65.6634,0.4536,591.9161,67.8596,71.784,4.48
07Nov2014 8:29:00,AHU_5_1,15.84,11.8615,64.6553,0.4536,618.1612,67.9496,71.784,4.48
07Nov2014 8:34:00,AHU_5_1,18.125,21.587,65.1053,0.4536,623.6544,68.0396,71.784,4.48
07Nov2014 8:39:00,AHU_5_1,28.75,22.7593,66.4734,0.4536,638.3026,68.0396,71.784,4.48
07Nov2014 8:44:00,AHU_5_1,14.965,17.8965,63.4671,0.4536,658.4442,68.1296,71.784,4.48
07Nov2014 8:49:00,AHU_5_1,30.055,26.7537,66.5635,0.4496,620.6027,68.2196,71.784,4.48
07Nov2014 8:54:00,AHU_5_1,13.425,14.2494,63.4671,0.4496,667.5995,68.3096,71.784,4.48
07Nov2014 8:59:00,AHU_5_1,30.92,30.6612,66.5635,0.4577,654.7821,68.3996,71.874,4.74
07Nov2014 9:04:00,AHU_5_1,16.09,16.4203,63.6472,0.4536,689.572,68.4896,71.964,4.74
07Nov2014 9:09:00,AHU_5_1,30.965,31.1388,66.2034,0.4536,912.9602,68.4896,71.964,4.74
07Nov2014 9:14:00,AHU_5_1,15.325,15.2046,63.5572,0.4536,803.0973,68.5797,71.964,4.74
07Nov2014 9:19:00,AHU_5_1,32.185,32.2243,66.3834,0.4577,724.3621,68.6697,71.964,4.74
07Nov2014 9:24:00,AHU_5_1,39.57,40.7775,63.5572,0.4536,735.3484,68.8497,72.072,4.74
07Nov2014 9:29:00,AHU_5_1,14.68,15.8993,60.6409,0.4577,749.9968,69.0477,72.072,4.74
07Nov2014 9:34:00,AHU_5_1,40.475,47.5072,63.5572,0.4536,747.5554,69.3177,72.252,4.74
07Nov2014 9:39:00,AHU_5_1,39.945,37.3041,59.0927,0.4577,759.7624,69.9478,72.162,4.74
07Nov2014 9:44:00,AHU_5_1,13.16,20.6318,57.5446,0.4536,777.4625,69.2277,72.252,4.74
07Nov2014 9:49:00,AHU_5_1,68.825,66.2636,63.1971,0.4657,761.5935,69.2277,72.162,5.16
07Nov2014 9:54:00,AHU_5_1,23.28,24.6262,52.5581,0.4657,803.7076,69.4077,72.162,5.16
07Nov2014 9:59:00,AHU_5_1,53.465,52.6739,58.5527,0.4617,881.8323,69.8578,72.162,5.16
07Nov2014 10:04:00,AHU_5_1,37.225,38.8237,54.7363,0.4657,839.1079,69.4978,72.162,5.16
07Nov2014 10:09:00,AHU_5_1,49.665,35.3937,56.3744,0.4577,927.6086,69.0477,72.252,5.16
07Nov2014 10:14:00,AHU_5_1,34.265,37.2607,58.0126,0.4536,890.9876,69.3177,72.342,5.16
07Nov2014 10:19:00,AHU_5_1,43.56,41.4722,60.3708,0.4577,881.2219,69.3177,72.342,5.595
07Nov2014 10:24:00,AHU_5_1,53.71,60.3154,57.6346,0.4577,923.3362,69.4978,72.342,5.595
07Nov2014 10:29:00,AHU_5_1,60.26,56.5815,57.6346,0.4577,888.5461,69.4077,72.252,5.595
07Nov2014 10:34:00,AHU_5_1,24.59,25.2775,53.4761,0.4617,910.5188,69.1377,72.342,5.595
07Nov2014 10:39:00,AHU_5_1,50.215,49.5478,57.4545,0.4536,933.7122,68.8497,72.342,5.595
07Nov2014 10:44:00,AHU_5_1,34.71,35.3503,54.7363,0.4617,952.6331,69.1377,72.342,5.595
07Nov2014 10:49:00,AHU_5_1,28.2,28.7075,57.2745,0.4536,968.5021,69.4077,72.432,5.595
07Nov2014 10:54:00,AHU_5_1,46.84,46.7691,60.1908,0.4456,970.9435,69.3177,72.432,5.805
07Nov2014 10:59:00,AHU_5_1,28.745,11.0365,58.1026,0.4496,979.4884,69.2277,72.432,6.015
07Nov2014 11:04:00,AHU_5_1,24.925,32.5282,61.1989,0.4536,961.7882,69.3177,72.432,6.905
07Nov2014 11:09:00,AHU_5_1,41.14,37.1739,63.8272,0.4496,1009.396,69.4978,72.5221,7.745
07Nov2014 11:14:00,AHU_5_1,24.93,26.8839,60.3708,0.4536,1033.199,69.6778,72.6121,7.905
07Nov2014 11:19:00,AHU_5_1,34.175,30.4007,63.2871,0.4577,1063.106,69.1377,72.6121,8.165
07Nov2014 11:24:00,AHU_5_1,28.405,32.7019,60.9109,0.4496,1066.158,69.0477,72.6121,8.165
07Nov2014 11:29:00,AHU_5_1,35.735,34.6556,62.5491,0.4496,1223.628,69.2277,72.7021,8.375
07Nov2014 11:34:00,AHU_5_1,29.255,30.4007,61.3789,0.4536,1082.027,69.4978,72.7021,8.795
07Nov2014 11:39:00,AHU_5_1,40.29,39.1277,63.1071,0.4536,1074.093,69.1377,72.7021,9.475
07Nov2014 11:44:00,AHU_5_1,27.01,28.2299,60.6409,0.4536,1104.61,69.0477,72.7921,10.205
07Nov2014 11:49:00,AHU_5_1,40.15,40.2565,63.2871,0.7467,1171.138,68.9577,72.7921,10.415
07Nov2014 11:54:00,AHU_5_1,40.15,40.2565,61.649,0.6262,1149.776,69.1377,72.6121,13.325
07Nov2014 11:59:00,AHU_5_1,31.97,29.2719,61.649,0.5098,1743.647,69.4978,72.6121,20.76
07Nov2014 12:04:00,AHU_5_1,12.255,16.9413,62.009,0.55,1099.117,69.0477,72.432,19.33
07Nov2014 12:09:00,AHU_5_1,32.835,33.5702,67.0315,0.8631,1025.875,69.3177,72.432,21.39
07Nov2014 12:14:00,AHU_5_1,26.655,26.7102,64.2052,0.7266,965.4503,69.4978,72.432,22.295
07Nov2014 12:19:00,AHU_5_1,38.54,38.3895,66.2034,0.9554,930.0501,69.4077,72.432,26.035
07Nov2014 12:24:00,AHU_5_1,24.035,25.6248,63.2871,1.108,923.3362,68.9577,72.432,23.76
07Nov2014 12:29:00,AHU_5_1,39.07,39.6921,66.3834,0.7306,903.8049,69.5878,72.432,37.63
07Nov2014 12:34:00,AHU_5_1,28.935,29.2719,64.0072,0.847,892.2083,69.2277,72.432,27.695
07Nov2014 12:39:00,AHU_5_1,38.05,37.2173,65.5734,1.2244,873.2873,69.4978,72.432,47.79
07Nov2014 12:44:00,AHU_5_1,21.95,22.4987,64.0072,0.9032,875.7288,69.6778,72.342,42.635
07Nov2014 12:49:00,AHU_5_1,37.245,38.129,66.2034,0.9474,858.6392,69.3177,72.252,42.815
07Nov2014 12:54:00,AHU_5_1,33.105,33.2229,64.8353,0.9233,843.9907,69.8578,72.342,33
07Nov2014 12:59:00,AHU_5_1,39.52,41.7761,65.6634,1.3408,847.6528,69.7678,72.252,30.655
07Nov2014 13:04:00,AHU_5_1,27.98,26.58,64.2952,0.847,836.6665,69.1377,72.342,47.575
07Nov2014 13:09:00,AHU_5_1,32.255,36.0884,65.1053,1.0397,833.6147,69.4978,72.342,25.11
07Nov2014 13:14:00,AHU_5_1,24.825,36.0884,64.7453,0.7025,829.9526,69.4978,72.342,27.22
07Nov2014 13:19:00,AHU_5_1,33.575,23.5842,66.0234,0.7306,817.1354,69.4077,72.432,27.805
07Nov2014 13:24:00,AHU_5_1,37.835,32.9189,65.6634,0.7708,812.2526,69.7678,72.342,27.87
07Nov2014 13:29:00,AHU_5_1,20.625,37.2607,63.4671,0.7708,812.2526,68.9577,72.432,27.83
07Nov2014 13:34:00,AHU_5_1,36.05,19.7634,66.6715,0.7346,812.2526,69.5878,72.432,45.73
07Nov2014 13:39:00,AHU_5_1,28.205,33.7005,64.3852,0.6303,872.0666,69.4978,72.432,23.9
07Nov2014 13:44:00,AHU_5_1,30.45,30.8783,65.6634,0.6544,978.2677,69.3177,72.432,28.015
07Nov2014 13:49:00,AHU_5_1,35.145,26.9707,65.5734,0.6463,965.4503,69.5878,72.432,28.795
07Nov2014 13:54:00,AHU_5_1,31.57,34.6556,65.1053,0.7708,1001.461,69.7678,72.432,30.135
07Nov2014 13:59:00,AHU_5_1,31.295,32.0072,64.4753,0.7788,986.2023,69.3177,72.5221,47.095
07Nov2014 14:04:00,AHU_5_1,25.31,32.6584,64.7453,0.6262,932.4915,69.4978,72.432,25.94
07Nov2014 14:09:00,AHU_5_1,31.35,24.7565,65.2853,0.558,927.6086,69.4077,72.5221,23.22
07Nov2014 14:14:00,AHU_5_1,32.945,32.5716,64.8353,0.5259,972.7745,69.4077,72.5221,23.22
07Nov2014 14:19:00,AHU_5_1,29.96,32.3979,64.6553,0.5339,900.7532,69.4978,72.5221,23.22
07Nov2014 14:24:00,AHU_5_1,23.945,31.3993,64.4753,0.5299,891.5979,68.8497,72.6121,23.22
07Nov2014 14:29:00,AHU_5_1,32.63,24.7999,65.7534,0.5259,828.1216,69.5878,72.6121,23.22
07Nov2014 14:34:00,AHU_5_1,26.215,31.9203,64.4753,0.5299,803.0973,69.3177,72.6121,23.22
07Nov2014 14:39:00,AHU_5_1,57.15,26.8405,65.2853,0.5219,876.9495,69.4077,72.6121,23.22
07Nov2014 14:44:00,AHU_5_1,37.965,58.3182,61.1989,0.5259,970.3331,69.3177,72.7021,23.22
07Nov2014 14:49:00,AHU_5_1,42.88,38.129,62.009,0.5299,975.8263,69.4077,72.7021,23.22
07Nov2014 14:54:00,AHU_5_1,53.295,43.4694,61.829,0.5339,1024.654,69.1377,72.7021,23.22
07Nov2014 14:59:00,AHU_5_1,67.545,53.1515,59.8308,0.55,1205.318,69.3177,72.6121,22.41
07Nov2014 15:04:00,AHU_5_1,26.975,67.5227,55.3663,0.546,995.9679,68.8497,72.5221,21.56
07Nov2014 15:09:00,AHU_5_1,53.375,28.664,61.0009,0.542,891.5979,68.6697,72.432,21.56
07Nov2014 15:14:00,AHU_5_1,29.985,54.6711,58.0126,0.546,866.5735,69.2277,72.342,21.16
07Nov2014 15:19:00,AHU_5_1,31.265,29.185,59.9208,0.5379,824.4595,68.3096,72.252,20.96
07Nov2014 15:24:00,AHU_5_1,44.46,31.8769,63.1071,0.546,826.9009,69.1377,72.252,20.76
07Nov2014 15:29:00,AHU_5_1,32.475,44.3812,61.0009,0.542,828.7319,68.3096,72.252,20.76
07Nov2014 15:34:00,AHU_5_1,56.535,33.1795,62.009,0.5379,823.8491,68.7597,72.162,20.76
07Nov2014 15:39:00,AHU_5_1,54.54,56.4078,59.0927,0.542,810.4215,68.6697,72.162,20.76
07Nov2014 15:44:00,AHU_5_1,41.515,55.1921,57.2745,0.546,796.9938,68.6697,72.162,20.21
07Nov2014 15:49:00,AHU_5_1,57.235,44.8588,60.7309,0.542,819.5767,68.5797,72.162,20.21
07Nov2014 15:54:00,AHU_5_1,30.105,56.7986,56.1044,0.55,813.4733,67.8596,72.072,19.15
07Nov2014 15:59:00,AHU_5_1,32.14,36.6529,59.4528,0.554,888.5461,68.2196,71.964,18.28
07Nov2014 16:04:00,AHU_5_1,49.51,29.7929,59.9208,0.546,818.9664,68.3996,71.964,18.28
07Nov2014 16:09:00,AHU_5_1,57.98,51.8056,59.8308,0.542,832.394,68.5797,71.874,18.28
07Nov2014 16:14:00,AHU_5_1,28.345,57.884,57.0945,0.562,843.9907,67.9496,71.874,15.755
07Nov2014 16:19:00,AHU_5_1,24.775,27.622,59.6508,0.546,830.563,67.5716,71.964,15.08
07Nov2014 16:24:00,AHU_5_1,37.38,25.3643,62.6571,0.546,820.7974,67.8596,71.964,15.08
07Nov2014 16:29:00,AHU_5_1,33.12,38.3461,61.829,0.542,812.2526,68.0396,71.964,14.88
07Nov2014 16:34:00,AHU_5_1,29.12,33.657,61.829,0.4858,810.4215,67.8596,72.072,14.88
07Nov2014 16:39:00,AHU_5_1,22.26,30.3573,61.739,0.4858,804.9283,67.3915,71.964,14.88
07Nov2014 16:44:00,AHU_5_1,35.795,23.1066,62.8371,0.542,806.7594,67.7516,71.964,14.88
07Nov2014 16:49:00,AHU_5_1,25.43,35.524,61.0009,0.542,786.6178,68.0396,71.964,14.63
07Nov2014 16:54:00,AHU_5_1,39.985,25.1472,63.1971,0.542,804.9283,67.6616,72.162,14.63
07Nov2014 16:59:00,AHU_5_1,28.225,39.6921,61.2889,0.546,791.5006,68.0396,72.072,14.43
07Nov2014 17:04:00,AHU_5_1,31.97,27.5786,62.099,0.5379,808.5905,67.5716,72.162,14.23
07Nov2014 17:09:00,AHU_5_1,35.755,33.961,62.279,0.546,807.9801,67.3015,72.072,14.23
07Nov2014 17:14:00,AHU_5_1,27.805,35.6108,61.4689,0.546,770.7488,67.5716,72.072,14.23
07Nov2014 17:19:00,AHU_5_1,27.805,29.1416,61.919,0.5379,762.8142,67.8596,72.072,14.23
07Nov2014 17:24:00,AHU_5_1,27.805,29.0982,61.739,0.542,756.7107,67.4815,72.072,14.23
07Nov2014 17:29:00,AHU_5_1,27.805,29.0548,62.279,0.546,724.9724,67.5716,72.072,13.97
07Nov2014 17:34:00,AHU_5_1,3.08,29.1416,62.099,0.542,759.7624,67.9496,72.072,13.22
07Nov2014 17:39:00,AHU_5_1,19.565,3.4819,65.8434,0.542,748.7761,67.8596,72.072,12.97
07Nov2014 17:44:00,AHU_5_1,49.145,22.8027,65.8434,0.542,706.0515,67.5716,71.964,12.97
07Nov2014 17:49:00,AHU_5_1,0,47.073,59.3627,0.542,696.2859,67.8596,72.072,12.57
07Nov2014 17:54:00,AHU_5_1,6.66,2.2228,64.8353,0.5379,687.1306,68.0396,72.072,12.57
07Nov2014 17:59:00,AHU_5_1,32.775,10.4721,66.8515,0.5379,698.1169,68.2196,72.072,12.57
07Nov2014 18:04:00,AHU_5_1,17.25,32.2677,63.7372,0.542,680.4169,68.3096,72.072,12.37
07Nov2014 18:09:00,AHU_5_1,31.74,17.6794,66.3834,0.546,670.0409,68.3996,72.072,12.37
07Nov2014 18:14:00,AHU_5_1,19.1,30.9652,64.0072,0.546,653.5614,68.3996,71.964,12.17
07Nov2014 18:19:00,AHU_5_1,27.345,19.6766,65.7534,0.542,669.4305,68.2196,71.964,12.17
07Nov2014 18:24:00,AHU_5_1,22.175,27.9693,64.6553,0.546,690.1824,67.7516,71.964,11.97
07Nov2014 18:29:00,AHU_5_1,0,18.7214,64.9253,0,682.8582,67.6616,71.874,0
07Nov2014 18:34:00,AHU_5_1,0,2.2662,66.3834,0,711.5447,67.4815,71.1539,0
07Nov2014 18:39:00,AHU_5_1,0,2.2662,66.2934,0,721.3103,67.3915,70.7759,0
07Nov2014 18:44:00,AHU_5_1,0,2.2662,66.1134,0,714.5964,67.4815,70.8659,0
07Nov2014 18:49:00,AHU_5_1,0,2.2228,66.0234,0,713.9861,67.4815,70.9559,0
07Nov2014 18:54:00,AHU_5_1,0,2.2662,66.1134,0,722.531,67.5716,70.9559,0
07Nov2014 18:59:00,AHU_5_1,0,2.2228,66.2034,0,716.4275,67.4815,71.1539,0
07Nov2014 19:04:00,AHU_5_1,0,2.2662,66.3834,0,715.8171,67.5716,71.1539,0
07Nov2014 19:09:00,AHU_5_1,0,2.2228,66.5635,0,772.5798,67.5716,71.1539,0
07Nov2014 19:14:00,AHU_5_1,0,2.2228,66.7615,0,713.3757,67.6616,71.2439,0
07Nov2014 19:19:00,AHU_5_1,0,2.2662,66.8515,0,760.3728,67.5716,71.2439,0
07Nov2014 19:24:00,AHU_5_1,0,2.3096,67.0315,0,732.907,67.6616,71.2439,0
07Nov2014 19:29:00,AHU_5_1,0,2.2228,67.2115,0,708.4929,67.7516,71.2439,0
07Nov2014 19:34:00,AHU_5_1,0,2.3096,67.3915,0,715.8171,67.7516,71.3339,0
07Nov2014 19:39:00,AHU_5_1,0,2.2662,67.6616,0,731.6863,67.8596,71.3339,0
07Nov2014 19:44:00,AHU_5_1,0,2.2662,67.7516,0,701.779,67.8596,71.3339,0
07Nov2014 19:49:00,AHU_5_1,0,2.2228,67.9496,0,701.1687,67.9496,71.5139,0
07Nov2014 19:54:00,AHU_5_1,0,2.2662,68.1296,0,713.9861,67.9496,71.4239,0
07Nov2014 19:59:00,AHU_5_1,0,2.2228,68.3096,0,696.2859,68.0396,71.5139,0
07Nov2014 20:04:00,AHU_5_1,0,2.2228,68.3996,0,702.3894,68.1296,71.5139,0
07Nov2014 20:09:00,AHU_5_1,0,2.2228,68.4896,0,694.4548,68.1296,71.5139,0
07Nov2014 20:14:00,AHU_5_1,0,2.2228,68.6697,0,732.2966,68.1296,71.604,0
07Nov2014 20:19:00,AHU_5_1,0,2.2662,68.8497,0,705.4412,68.3096,71.604,0
07Nov2014 20:24:00,AHU_5_1,0,2.3096,68.9577,0,692.0134,68.3096,71.604,0
07Nov2014 20:29:00,AHU_5_1,0,2.2228,69.1377,0,704.8308,68.3996,71.694,0
07Nov2014 20:34:00,AHU_5_1,0,2.2228,69.1377,0,692.6238,68.4896,71.694,0
07Nov2014 20:39:00,AHU_5_1,0,2.2662,69.4077,0,693.8445,68.5797,71.784,0
07Nov2014 20:44:00,AHU_5_1,0,2.2662,69.4077,0,690.7927,68.6697,71.784,0
07Nov2014 20:49:00,AHU_5_1,0,2.2228,69.6778,0,695.0652,68.6697,71.694,0
07Nov2014 20:54:00,AHU_5_1,0,2.2228,69.6778,0,693.2341,68.7597,71.784,0
07Nov2014 20:59:00,AHU_5_1,0,2.2662,69.7678,0,688.3513,68.7597,71.874,0
07Nov2014 21:04:00,AHU_5_1,0,2.3096,69.9478,0,711.5447,68.9577,71.784,0
07Nov2014 21:09:00,AHU_5_1,0,2.2662,70.0558,0,697.5066,69.0477,71.874,0
07Nov2014 21:14:00,AHU_5_1,0,2.2662,70.1458,0,682.2478,69.0477,71.964,0
07Nov2014 21:19:00,AHU_5_1,0,2.2228,70.2358,0,691.4031,69.1377,71.964,0
07Nov2014 21:24:00,AHU_5_1,0,2.2228,70.5058,0,695.6755,69.3177,71.874,0
07Nov2014 21:29:00,AHU_5_1,0,2.2662,70.4159,0,685.9099,69.3177,71.964,0
07Nov2014 21:34:00,AHU_5_1,0,2.2662,70.5959,0,721.9207,69.4077,71.964,0
07Nov2014 21:39:00,AHU_5_1,0,2.2228,70.6859,0,686.5203,69.4978,71.964,0
07Nov2014 21:44:00,AHU_5_1,0,2.2228,70.6859,0,691.4031,69.5878,72.072,0
07Nov2014 21:49:00,AHU_5_1,0,2.2228,70.8659,0,688.3513,69.5878,71.964,0
07Nov2014 21:54:00,AHU_5_1,0,2.2662,70.8659,0,676.7548,69.7678,72.072,0
07Nov2014 21:59:00,AHU_5_1,0,2.2228,71.0639,0,690.7927,69.7678,72.162,0
07Nov2014 22:04:00,AHU_5_1,0,2.2662,71.0639,0,706.6619,69.8578,72.072,0
07Nov2014 22:09:00,AHU_5_1,0,2.2228,71.2439,0,685.2996,69.9478,72.072,0
07Nov2014 22:14:00,AHU_5_1,0,2.2662,71.2439,0,684.6892,69.9478,72.072,0
07Nov2014 22:19:00,AHU_5_1,0,2.3096,71.3339,0,684.0789,70.0558,72.162,0
07Nov2014 22:24:00,AHU_5_1,0,2.2662,71.4239,0,712.7654,70.2358,72.162,0
07Nov2014 22:29:00,AHU_5_1,0,2.2228,71.4239,0,688.9617,70.3258,72.162,0
07Nov2014 22:34:00,AHU_5_1,0,2.2662,71.604,0,686.5203,70.3258,72.162,0
07Nov2014 22:39:00,AHU_5_1,0,2.2228,71.604,0,684.6892,70.4159,72.162,0
07Nov2014 22:44:00,AHU_5_1,0,2.2662,71.604,0,676.1444,70.5058,72.162,0
07Nov2014 22:49:00,AHU_5_1,0,2.2228,71.694,0,692.6238,70.4159,72.162,0
07Nov2014 22:54:00,AHU_5_1,0,2.3096,71.784,0,685.2996,70.5959,72.162,0
07Nov2014 22:59:00,AHU_5_1,0,2.2228,71.874,0,666.9891,70.6859,72.162,0
07Nov2014 23:04:00,AHU_5_1,0,2.2228,71.964,0,681.6374,70.7759,72.162,0
07Nov2014 23:09:00,AHU_5_1,0,2.2228,71.964,0,680.4169,70.7759,72.252,0
07Nov2014 23:14:00,AHU_5_1,0,2.2228,72.072,0,684.0789,70.7759,72.162,0
07Nov2014 23:19:00,AHU_5_1,0,2.2228,72.162,0,676.1444,70.9559,72.162,0
07Nov2014 23:24:00,AHU_5_1,0,2.353,72.162,0,679.1962,71.0639,72.252,0
07Nov2014 23:29:00,AHU_5_1,0,2.2228,72.252,0,679.1962,71.1539,72.252,0
07Nov2014 23:34:00,AHU_5_1,0,2.2228,72.252,0,660.8856,71.1539,72.252,0
07Nov2014 23:39:00,AHU_5_1,0,2.2228,72.342,0,676.7548,71.2439,72.252,0
07Nov2014 23:44:00,AHU_5_1,0,2.2662,72.342,0,674.9237,71.3339,72.252,0
07Nov2014 23:49:00,AHU_5_1,0,2.2662,72.432,0,669.4305,71.4239,72.252,0
07Nov2014 23:54:00,AHU_5_1,0,2.2662,72.5221,0,677.3651,71.4239,72.252,0
07Nov2014 23:59:00,AHU_5_1,0,2.2662,72.6121,0,668.2098,71.5139,72.252,0
08Nov2014 0:04:00,AHU_5_1,0,2.2228,72.6121,0,656.6132,71.604,72.252,0
08Nov2014 0:09:00,AHU_5_1,0,2.3096,72.6121,0,657.8339,71.604,72.252,0
08Nov2014 0:14:00,AHU_5_1,0,2.2228,72.7021,0,661.496,71.784,72.252,0
08Nov2014 0:19:00,AHU_5_1,0,2.2662,72.7921,0,662.1063,71.784,72.252,0
08Nov2014 0:24:00,AHU_5_1,0,2.2228,72.7021,0,657.2235,71.874,72.342,0
08Nov2014 0:29:00,AHU_5_1,0,2.2662,72.7921,0,645.6268,71.964,72.252,0
08Nov2014 0:34:00,AHU_5_1,0,2.3096,72.7921,0,654.7821,71.964,72.252,0
08Nov2014 0:39:00,AHU_5_1,0,2.2228,72.8821,0,661.496,72.072,72.342,0
08Nov2014 0:44:00,AHU_5_1,0,2.2662,72.9721,0,659.0546,72.072,72.252,0
08Nov2014 0:49:00,AHU_5_1,0,2.2662,72.9721,0,665.7684,72.252,72.342,0
08Nov2014 0:54:00,AHU_5_1,0,2.2228,72.9721,0,651.7304,72.252,72.342,0
08Nov2014 0:59:00,AHU_5_1,0,2.2228,72.9721,0,653.5614,72.342,72.252,0
08Nov2014 1:04:00,AHU_5_1,0,2.1794,73.0801,0,666.9891,72.342,72.252,0
08Nov2014 1:09:00,AHU_5_1,0,2.3096,73.1701,0,657.8339,72.432,72.252,0
08Nov2014 1:14:00,AHU_5_1,0,2.2662,73.0801,0,645.6268,72.5221,72.342,0
08Nov2014 1:19:00,AHU_5_1,0,2.2228,73.1701,0,646.2372,72.6121,72.252,0
08Nov2014 1:24:00,AHU_5_1,0,2.2662,73.1701,0,670.6513,72.6121,72.252,0
08Nov2014 1:29:00,AHU_5_1,0,2.1794,73.2601,0,685.2996,72.6121,72.342,0
08Nov2014 1:34:00,AHU_5_1,0,2.2228,73.2601,0,648.6786,72.7021,72.252,0
08Nov2014 1:39:00,AHU_5_1,0,2.2228,73.2601,0,688.9617,72.7921,72.252,0
08Nov2014 1:44:00,AHU_5_1,0,2.2228,73.3501,0,640.744,72.7921,72.342,0
08Nov2014 1:49:00,AHU_5_1,0,2.2662,73.3501,0,643.7958,72.9721,72.342,0
08Nov2014 1:54:00,AHU_5_1,0,2.2228,73.3501,0,637.0819,72.9721,72.342,0
08Nov2014 1:59:00,AHU_5_1,0,2.2662,73.3501,0,645.0165,73.0801,72.342,0
08Nov2014 2:04:00,AHU_5_1,0,2.2662,73.4402,0,635.2509,73.0801,72.342,0
08Nov2014 2:09:00,AHU_5_1,0,2.2662,73.5302,0,632.8097,73.1701,72.342,0
08Nov2014 2:14:00,AHU_5_1,0,2.2228,73.5302,0,636.4716,73.1701,72.342,0
08Nov2014 2:19:00,AHU_5_1,0,2.3096,73.5302,0,640.1337,73.2601,72.342,0
08Nov2014 2:24:00,AHU_5_1,0,2.2228,73.5302,0,632.8097,73.3501,72.342,0
08Nov2014 2:29:00,AHU_5_1,0,2.3096,73.5302,0,640.744,73.4402,72.252,0
08Nov2014 2:34:00,AHU_5_1,0,2.2662,73.6202,0,638.3026,73.4402,72.252,0
08Nov2014 2:39:00,AHU_5_1,0,2.2228,73.6202,0,642.5751,73.5302,72.252,0
08Nov2014 2:44:00,AHU_5_1,0,2.2228,73.6202,0,624.8751,73.5302,72.342,0
08Nov2014 2:49:00,AHU_5_1,0,2.2662,73.7102,0,627.9269,73.5302,72.252,0
08Nov2014 2:54:00,AHU_5_1,0,2.2228,73.7102,0,649.8993,73.6202,72.342,0
08Nov2014 2:59:00,AHU_5_1,0,2.2228,73.7102,0,636.4716,73.6202,72.252,0
08Nov2014 3:04:00,AHU_5_1,0,2.2662,73.7102,0,634.6405,73.8002,72.342,0
08Nov2014 3:09:00,AHU_5_1,0,2.2228,73.8002,0,623.6544,73.7102,72.252,0
08Nov2014 3:14:00,AHU_5_1,0,2.2662,73.8002,0,628.5372,73.8002,72.252,0
08Nov2014 3:19:00,AHU_5_1,0,2.353,73.8002,0,625.4855,73.8002,72.252,0
08Nov2014 3:24:00,AHU_5_1,0,2.3096,73.8902,0,630.3683,73.8902,72.252,0
08Nov2014 3:29:00,AHU_5_1,0,2.2228,73.8902,0,628.5372,73.9982,72.342,0
08Nov2014 3:34:00,AHU_5_1,0,2.2228,73.8902,0,641.9647,73.9982,72.252,0
08Nov2014 3:39:00,AHU_5_1,0,2.2228,73.8902,0,625.4855,73.9982,72.342,0
08Nov2014 3:44:00,AHU_5_1,0,2.2662,73.8902,0,663.9374,74.0882,72.342,0
08Nov2014 3:49:00,AHU_5_1,0,2.2228,73.9982,0,624.8751,74.1782,72.252,0
08Nov2014 3:54:00,AHU_5_1,0,2.2228,73.8902,0,626.0958,74.1782,72.252,0
08Nov2014 3:59:00,AHU_5_1,0,2.2228,73.9982,0,635.8612,74.2682,72.252,0
08Nov2014 4:04:00,AHU_5_1,0,2.2228,73.9982,0,630.3683,74.3582,72.342,0
08Nov2014 4:09:00,AHU_5_1,0,2.2662,73.9982,0,641.9647,74.3582,72.252,0
08Nov2014 4:14:00,AHU_5_1,0,2.2228,73.9982,0,619.9923,74.3582,72.252,0
08Nov2014 4:19:00,AHU_5_1,0,2.2228,73.9982,0,625.4855,74.4482,72.252,0
08Nov2014 4:24:00,AHU_5_1,0,2.1794,74.0882,0,614.4991,74.5383,72.252,0
08Nov2014 4:29:00,AHU_5_1,0,2.2662,73.9982,0,621.8234,74.5383,72.252,0
08Nov2014 4:34:00,AHU_5_1,0,2.2662,74.0882,0,615.7198,74.5383,72.252,0
08Nov2014 4:39:00,AHU_5_1,0,2.3096,74.1782,0,624.8751,74.5383,72.252,0
08Nov2014 4:44:00,AHU_5_1,0,2.2228,74.0882,0,617.5509,74.5383,72.252,0
08Nov2014 4:49:00,AHU_5_1,0,2.2662,74.0882,0,626.0958,74.6283,72.252,0
08Nov2014 4:54:00,AHU_5_1,0,2.2228,74.1782,0,615.7198,74.6283,72.252,0
08Nov2014 4:59:00,AHU_5_1,0,2.2228,74.0882,0,621.8234,74.7183,72.252,0
08Nov2014 5:04:00,AHU_5_1,0,2.2662,74.1782,0,637.0819,74.7183,72.252,0
08Nov2014 5:09:00,AHU_5_1,0,2.2228,74.1782,0,626.0958,74.8083,72.252,0
08Nov2014 5:14:00,AHU_5_1,0,2.2228,74.1782,0,618.1612,74.8083,72.162,0
08Nov2014 5:19:00,AHU_5_1,0,2.2662,74.1782,0,609.6163,74.8983,72.252,0
08Nov2014 5:24:00,AHU_5_1,0,2.3096,74.1782,0,612.0577,74.8983,72.252,0
08Nov2014 5:29:00,AHU_5_1,0,2.2228,74.1782,0,611.4474,75.0063,72.162,0
08Nov2014 5:34:00,AHU_5_1,0,2.2228,74.1782,0,616.9406,75.0963,72.252,0
08Nov2014 5:39:00,AHU_5_1,0,2.2228,74.1782,0,601.0714,75.0963,72.252,0
08Nov2014 5:44:00,AHU_5_1,0,2.2662,74.2682,0,614.4991,75.0963,72.252,0
08Nov2014 5:49:00,AHU_5_1,0,2.2228,74.1782,0,613.8888,75.0963,72.162,0
08Nov2014 5:54:00,AHU_5_1,0,2.2662,74.1782,0,607.7853,75.1863,72.162,0
08Nov2014 5:59:00,AHU_5_1,0,2.2662,74.2682,0,613.8888,75.1863,72.252,0
08Nov2014 6:04:00,AHU_5_1,0,2.2662,74.2682,0,598.63,75.2763,72.162,0
08Nov2014 6:09:00,AHU_5_1,0,2.2228,74.3582,0,608.3956,75.2763,72.162,0
08Nov2014 6:14:00,AHU_5_1,0,2.2662,74.2682,0,609.006,75.2763,72.162,0
08Nov2014 6:19:00,AHU_5_1,0,2.2228,74.3582,0,609.006,75.3663,72.252,0
08Nov2014 6:24:00,AHU_5_1,0,2.1794,74.2682,0,601.0714,75.3663,72.162,0
08Nov2014 6:29:00,AHU_5_1,0,2.2662,74.2682,0,602.2921,75.3663,72.072,0
08Nov2014 6:34:00,AHU_5_1,0,2.2228,74.2682,0,601.0714,75.5464,72.162,0
08Nov2014 6:39:00,AHU_5_1,0,2.2228,74.3582,0,602.2921,75.4563,72.162,0
08Nov2014 6:44:00,AHU_5_1,0,2.2662,74.2682,0,607.7853,75.5464,72.162,0
08Nov2014 6:49:00,AHU_5_1,0,2.2228,74.2682,0,633.42,75.5464,72.162,0
08Nov2014 6:54:00,AHU_5_1,0,2.2228,74.2682,0,601.0714,75.6364,72.162,0
08Nov2014 6:59:00,AHU_5_1,0,2.1794,74.3582,0,604.7335,75.5464,72.162,0
08Nov2014 7:04:00,AHU_5_1,0,2.2662,74.2682,0,598.63,75.6364,72.162,0
08Nov2014 7:09:00,AHU_5_1,0,2.2228,74.3582,0,611.4474,75.6364,72.072,0
12Oct2014 5:59:00,AHU_5_1,0,2.1794,78.8587,0,446.6528,80.1548,77.0225,0
12Oct2014 6:04:00,AHU_5_1,0,2.2228,78.8587,0,455.8081,80.1548,77.0225,0
12Oct2014 6:09:00,AHU_5_1,0,2.2228,78.8587,0,450.3149,80.2448,76.9325,0
12Oct2014 6:14:00,AHU_5_1,0,2.2228,78.8587,0,443.6011,80.2448,77.0225,0
12Oct2014 6:19:00,AHU_5_1,0,2.2228,78.8587,0,452.146,80.1548,77.0225,0
12Oct2014 6:24:00,AHU_5_1,0,2.2662,78.8587,0,449.0942,80.1548,77.0225,0
12Oct2014 6:29:00,AHU_5_1,0,2.2228,78.7687,0,446.0425,80.1548,77.1125,0
12Oct2014 6:34:00,AHU_5_1,0,2.2662,78.8587,0,449.0942,80.2448,77.0225,0
12Oct2014 6:39:00,AHU_5_1,0,2.2662,78.8587,0,439.3286,80.2448,77.0225,0
12Oct2014 6:44:00,AHU_5_1,0,2.2228,78.8587,0,449.0942,80.3348,77.0225,0
12Oct2014 6:49:00,AHU_5_1,0,2.2662,78.8587,0,442.3804,80.2448,77.0225,0
12Oct2014 6:54:00,AHU_5_1,0,2.2662,78.8587,0,464.9633,80.3348,77.0225,0
12Oct2014 6:59:00,AHU_5_1,0,2.2662,78.8587,0,496.0912,80.3348,77.0225,0
12Oct2014 7:04:00,AHU_5_1,0,2.2228,78.8587,0,451.5356,80.2448,77.0225,0
12Oct2014 7:09:00,AHU_5_1,0,2.2228,78.8587,0,441.1597,80.4248,77.0225,0
12Oct2014 7:14:00,AHU_5_1,0,2.2662,78.8587,0,446.6528,80.4248,77.0225,0
12Oct2014 7:19:00,AHU_5_1,0,2.2228,78.8587,0,450.9253,80.3348,77.0225,0
12Oct2014 7:24:00,AHU_5_1,0,2.2662,78.8587,0,452.146,80.4248,77.0225,0
12Oct2014 7:29:00,AHU_5_1,0,2.2228,78.8587,0,442.9907,80.4248,77.0225,0
12Oct2014 7:34:00,AHU_5_1,0,2.2228,78.8587,0,433.8356,80.4248,77.0225,0
12Oct2014 7:39:00,AHU_5_1,0,2.2662,78.9487,0,443.6011,80.4248,77.0225,0
12Oct2014 7:44:00,AHU_5_1,0,2.1794,78.8587,0,443.6011,80.4248,77.0225,0
12Oct2014 7:49:00,AHU_5_1,0,2.2228,78.8587,0,447.8735,80.4248,77.0225,0
12Oct2014 7:54:00,AHU_5_1,0,2.1794,78.8587,0,443.6011,80.5148,77.0225,0
12Oct2014 7:59:00,AHU_5_1,0,2.2228,78.8587,0,441.1597,80.5148,77.0225,0
12Oct2014 8:04:00,AHU_5_1,0,2.2228,78.8587,0,474.1185,80.5148,77.0225,0
12Oct2014 8:09:00,AHU_5_1,0,2.2662,78.9487,0,455.1977,80.5148,77.0225,0
12Oct2014 8:14:00,AHU_5_1,0,2.2228,78.8587,0,436.277,80.5148,77.0225,0
12Oct2014 8:19:00,AHU_5_1,0,2.2228,78.9487,0,503.4153,80.5148,77.0225,0
12Oct2014 8:24:00,AHU_5_1,0,2.2228,78.9487,0,429.5631,80.6049,77.0225,0
12Oct2014 8:29:00,AHU_5_1,0,2.2228,78.9487,0,464.9633,80.6049,77.0225,0
12Oct2014 8:34:00,AHU_5_1,0,2.2228,78.8587,0,439.3286,80.6049,77.0225,0
12Oct2014 8:39:00,AHU_5_1,0,2.2228,78.8587,0,470.4564,80.6049,77.0225,0
12Oct2014 8:44:00,AHU_5_1,0,2.2228,78.9487,0,480.8324,80.6049,77.0225,0
12Oct2014 8:49:00,AHU_5_1,0,2.2228,78.8587,0,442.9907,80.6049,77.0225,0
12Oct2014 8:54:00,AHU_5_1,0,2.2228,78.9487,0,449.7046,80.6949,77.0225,0
12Oct2014 8:59:00,AHU_5_1,0,2.2662,78.9487,0,444.8218,80.6949,77.0225,0
12Oct2014 9:04:00,AHU_5_1,0,2.3096,78.9487,0,436.8873,80.6949,77.0225,0
12Oct2014 9:09:00,AHU_5_1,0,2.1794,78.9487,0,475.3392,80.6949,77.0225,0
12Oct2014 9:14:00,AHU_5_1,0,2.2662,78.9487,0,438.7183,80.6949,77.1125,0
12Oct2014 9:19:00,AHU_5_1,0,2.2662,78.8587,0,444.8218,80.6949,77.0225,0
12Oct2014 9:24:00,AHU_5_1,0,2.2228,78.9487,0,443.6011,80.8029,77.0225,0
12Oct2014 9:29:00,AHU_5_1,0,2.2662,78.9487,0,444.2114,80.8029,77.0225,0
12Oct2014 9:34:00,AHU_5_1,0,2.2228,78.9487,0,451.5356,80.6949,77.0225,0
12Oct2014 9:39:00,AHU_5_1,0,2.2228,78.9487,0,453.3667,80.8029,77.0225,0
12Oct2014 9:44:00,AHU_5_1,0,2.3096,78.8587,0,451.5356,80.6949,77.0225,0
12Oct2014 9:49:00,AHU_5_1,0,2.2228,78.9487,0,444.8218,80.8029,77.1125,0
12Oct2014 9:54:00,AHU_5_1,0,2.2662,78.9487,0,427.7321,80.8929,77.0225,0
12Oct2014 9:59:00,AHU_5_1,0,2.2228,78.9487,0,427.1217,80.8029,77.0225,0
12Oct2014 10:04:00,AHU_5_1,0,2.1794,78.9487,0,435.6666,80.9829,77.1125,0
12Oct2014 10:09:00,AHU_5_1,0,2.2228,78.9487,0,442.3804,80.8929,77.0225,0
12Oct2014 10:14:00,AHU_5_1,0,2.2228,78.9487,0,464.9633,80.8929,77.0225,0
12Oct2014 10:19:00,AHU_5_1,0,2.2228,78.9487,0,435.0563,80.8929,77.0225,0
12Oct2014 10:24:00,AHU_5_1,0,2.2228,78.9487,0,438.1079,80.8929,77.1125,0
12Oct2014 10:29:00,AHU_5_1,0,2.2228,78.9487,0,469.2357,80.8929,77.0225,0
12Oct2014 10:34:00,AHU_5_1,0,2.2228,78.9487,0,432.0045,80.9829,77.1125,0
12Oct2014 10:39:00,AHU_5_1,0,2.2228,78.9487,0,432.0045,80.9829,77.0225,0
12Oct2014 10:44:00,AHU_5_1,0,2.2228,78.9487,0,433.2252,80.9829,77.1125,0
12Oct2014 10:49:00,AHU_5_1,0,2.2228,78.9487,0,458.2495,80.9829,77.0225,0
12Oct2014 10:54:00,AHU_5_1,0,2.1794,78.9487,0,442.3804,80.9829,77.1125,0
12Oct2014 10:59:00,AHU_5_1,0,2.2662,78.9487,0,438.7183,80.9829,77.0225,0
12Oct2014 11:04:00,AHU_5_1,0,2.2228,78.9487,0,436.8873,81.0729,77.0225,0
12Oct2014 11:09:00,AHU_5_1,0,2.2228,78.9487,0,474.1185,81.0729,77.0225,0
12Oct2014 11:14:00,AHU_5_1,0,2.3096,78.9487,0,444.8218,81.0729,77.1125,0
12Oct2014 11:19:00,AHU_5_1,0,2.2662,78.9487,0,448.4839,80.9829,77.1125,0
12Oct2014 11:24:00,AHU_5_1,0,2.2662,78.9487,0,446.0425,81.0729,77.1125,0
12Oct2014 11:29:00,AHU_5_1,0,2.2228,78.9487,0,439.3286,81.0729,77.1125,0
12Oct2014 11:34:00,AHU_5_1,0,2.2228,78.9487,0,427.7321,81.0729,77.1125,0
12Oct2014 11:39:00,AHU_5_1,0,2.2228,79.0387,0,432.6149,81.0729,77.1125,0
12Oct2014 11:44:00,AHU_5_1,0,2.2228,78.9487,0,433.8356,81.0729,77.1125,0
12Oct2014 11:49:00,AHU_5_1,0,2.2662,79.0387,0,437.4977,81.1629,77.1125,0
12Oct2014 11:54:00,AHU_5_1,0,2.2228,79.0387,0,453.3667,81.1629,77.1125,0
12Oct2014 11:59:00,AHU_5_1,0,2.2228,78.9487,0,431.3942,81.1629,77.1125,0
12Oct2014 12:04:00,AHU_5_1,0,2.2662,79.0387,0,436.277,81.2529,77.1125,0
12Oct2014 12:09:00,AHU_5_1,0,2.2662,78.9487,0,434.4459,81.1629,77.1125,0
12Oct2014 12:14:00,AHU_5_1,0,2.2662,78.9487,0,439.939,81.2529,77.0225,0
12Oct2014 12:19:00,AHU_5_1,0,2.2228,79.0387,0,451.5356,81.1629,77.1125,0
12Oct2014 12:24:00,AHU_5_1,0,2.2662,79.0387,0,446.6528,81.2529,77.1125,0
12Oct2014 12:29:00,AHU_5_1,0,2.2662,79.0387,0,446.0425,81.1629,77.1125,0
12Oct2014 12:34:00,AHU_5_1,0,2.2662,79.0387,0,449.0942,81.1629,77.1125,0
12Oct2014 12:39:00,AHU_5_1,0,2.2228,79.0387,0,452.146,81.2529,77.1125,0
12Oct2014 12:44:00,AHU_5_1,0,2.2228,79.1287,0,432.6149,81.1629,77.1125,0
12Oct2014 12:49:00,AHU_5_1,0,2.2662,79.0387,0,432.0045,81.3429,77.2025,0
12Oct2014 12:54:00,AHU_5_1,0,2.1794,79.0387,0,432.0045,81.2529,77.1125,0
12Oct2014 12:59:00,AHU_5_1,0,2.2228,79.0387,0,439.3286,81.3429,77.1125,0
12Oct2014 13:04:00,AHU_5_1,0,2.2228,79.0387,0,433.8356,81.3429,77.1125,0
12Oct2014 13:09:00,AHU_5_1,0,2.2228,79.0387,0,442.3804,81.3429,77.2025,0
12Oct2014 13:14:00,AHU_5_1,0,2.2228,79.0387,0,442.3804,81.3429,77.1125,0
12Oct2014 13:19:00,AHU_5_1,0,2.2662,79.0387,0,450.3149,81.3429,77.2025,0
12Oct2014 13:24:00,AHU_5_1,0,2.2228,79.0387,0,442.9907,81.3429,77.1125,0
12Oct2014 13:29:00,AHU_5_1,0,2.2228,79.1287,0,448.4839,81.3429,77.1125,0
12Oct2014 13:34:00,AHU_5_1,0,2.2662,79.0387,0,441.77,81.3429,77.1125,0
12Oct2014 13:39:00,AHU_5_1,0,2.2662,79.0387,0,450.9253,81.3429,77.1125,0
12Oct2014 13:44:00,AHU_5_1,0,2.1794,79.0387,0,445.4321,81.433,77.1125,0
12Oct2014 13:49:00,AHU_5_1,0,2.2228,79.0387,0,444.2114,81.433,77.2025,0
12Oct2014 13:54:00,AHU_5_1,0,2.2228,79.0387,0,448.4839,81.523,77.1125,0
12Oct2014 13:59:00,AHU_5_1,0,2.2228,79.1287,0,478.391,81.523,77.2025,0
12Oct2014 14:04:00,AHU_5_1,0,2.2228,79.0387,0,441.1597,81.433,77.1125,0
12Oct2014 14:09:00,AHU_5_1,0,2.2228,79.1287,0,447.8735,81.433,77.2025,0
12Oct2014 14:14:00,AHU_5_1,0,2.2228,79.0387,0,448.4839,81.433,77.2025,0
12Oct2014 14:19:00,AHU_5_1,0,2.2228,79.0387,0,443.6011,81.523,77.1125,0
12Oct2014 14:24:00,AHU_5_1,0,2.2228,79.0387,0,446.6528,81.523,77.2025,0
12Oct2014 14:29:00,AHU_5_1,0,2.2662,79.0387,0,452.146,81.523,77.2025,0
12Oct2014 14:34:00,AHU_5_1,0,2.3096,79.0387,0,450.3149,81.523,77.2025,0
12Oct2014 14:39:00,AHU_5_1,0,2.2662,79.0387,0,442.9907,81.523,77.2025,0
12Oct2014 14:44:00,AHU_5_1,0,2.2228,79.1287,0,455.8081,81.631,77.2025,0
12Oct2014 14:49:00,AHU_5_1,0,2.2228,81.0729,0,452.7563,79.4167,77.2025,0
12Oct2014 14:54:00,AHU_5_1,100,99.695,62.6571,0.5139,477.7806,77.4725,75.9244,40.15
12Oct2014 14:59:00,AHU_5_1,100,99.695,58.5527,0.7427,476.5599,77.4725,75.7264,59.545
12Oct2014 15:04:00,AHU_5_1,72.69,55.9736,61.1989,0.7065,473.5082,76.7525,75.3663,48.785
12Oct2014 15:09:00,AHU_5_1,45.19,46.031,62.369,0.6142,441.77,76.0144,75.0063,41.645
12Oct2014 15:14:00,AHU_5_1,42.71,43.5996,63.7372,0.558,446.6528,75.8344,74.8083,37.22
12Oct2014 15:19:00,AHU_5_1,47.55,48.6795,64.1152,0.5379,432.6149,75.7264,74.7183,36.49
12Oct2014 15:24:00,AHU_5_1,49.41,49.3308,62.8371,0.542,451.5356,75.2763,74.6283,36.49
12Oct2014 15:29:00,AHU_5_1,45.615,46.4652,63.9172,0.55,457.0288,75.2763,74.5383,35.375
12Oct2014 15:34:00,AHU_5_1,45.615,46.3784,64.2052,0.546,464.3529,75.2763,74.5383,34.07
12Oct2014 15:39:00,AHU_5_1,57.035,58.6221,62.8371,0.542,448.4839,75.2763,74.4482,32.72
12Oct2014 15:44:00,AHU_5_1,48.855,48.5492,63.2871,0.554,482.6635,75.0963,74.5383,31.51
12Oct2014 15:49:00,AHU_5_1,36.46,36.3489,63.6472,0.9193,459.4702,75.0063,74.4482,29.11
12Oct2014 15:54:00,AHU_5_1,46.24,48.1151,64.1152,0.7507,471.0668,74.7183,74.3582,27.26
12Oct2014 15:59:00,AHU_5_1,50.575,49.8518,63.1071,0.7427,493.0394,74.6283,74.4482,25.875
12Oct2014 16:04:00,AHU_5_1,50.575,49.8518,62.369,0.831,489.3773,74.7183,74.2682,24.86
12Oct2014 16:09:00,AHU_5_1,38.06,35.4806,63.2871,0.6062,486.3256,74.6283,74.2682,24.595
12Oct2014 16:14:00,AHU_5_1,44.725,45.2929,62.459,0.5379,471.0668,74.1782,74.2682,22.3
12Oct2014 16:19:00,AHU_5_1,36.985,38.0856,63.8272,0.6704,455.1977,74.4482,74.2682,25.06
12Oct2014 16:24:00,AHU_5_1,44.61,48.8532,63.7372,0.55,460.0806,74.2682,74.3582,20.815
12Oct2014 16:29:00,AHU_5_1,47.535,48.0717,61.3789,0.5299,491.8187,74.2682,74.2682,20.315
12Oct2014 16:34:00,AHU_5_1,32.755,37.608,64.4753,0.5339,463.1322,74.2682,74.2682,20.315
12Oct2014 16:39:00,AHU_5_1,42.745,42.1235,61.559,0.546,475.3392,73.8002,74.1782,20.315
12Oct2014 16:44:00,AHU_5_1,41.765,45.51,63.7372,0.55,511.3499,73.9982,74.1782,19.915
12Oct2014 16:49:00,AHU_5_1,43.12,45.6403,62.279,0.542,466.184,74.0882,74.1782,18.865
12Oct2014 16:54:00,AHU_5_1,33.98,33.1795,63.0171,0.546,459.4702,73.8902,74.1782,18.615
12Oct2014 16:59:00,AHU_5_1,33.16,39.4316,64.2952,0.542,468.6254,73.6202,74.1782,18.12
12Oct2014 17:04:00,AHU_5_1,43.185,39.6921,62.009,0.542,472.8978,73.6202,74.1782,18.12
12Oct2014 17:09:00,AHU_5_1,44.195,45.1193,62.9271,0.542,458.8599,73.8002,74.0882,17.92
12Oct2014 17:14:00,AHU_5_1,46.42,46.2047,62.9271,0.542,469.2357,73.7102,74.0882,17.52
12Oct2014 17:19:00,AHU_5_1,35.465,31.5296,62.6571,0.546,484.4945,73.8002,74.0882,16.92
12Oct2014 17:24:00,AHU_5_1,41.29,44.3377,61.919,0.546,490.598,73.3501,73.9982,16.52
12Oct2014 17:29:00,AHU_5_1,37.135,37.3475,63.0171,0.546,473.5082,73.4402,73.9982,16.12
12Oct2014 17:34:00,AHU_5_1,39.255,42.384,62.099,0.546,483.2738,73.5302,73.9982,15.67
12Oct2014 17:39:00,AHU_5_1,43.2,42.601,63.3771,0.542,477.7806,73.5302,73.8902,15.42
12Oct2014 17:44:00,AHU_5_1,28.41,29.7061,60.9109,0.542,482.0531,73.2601,73.8902,15.22
12Oct2014 17:49:00,AHU_5_1,45.155,40.8209,64.1152,0.546,477.1703,73.0801,73.8902,15.02
12Oct2014 17:54:00,AHU_5_1,32.495,36.8265,61.1989,0.542,480.8324,73.2601,73.8902,14.82
12Oct2014 17:59:00,AHU_5_1,45.89,45.6837,63.6472,0.542,478.391,73.3501,73.8902,14.62
12Oct2014 18:04:00,AHU_5_1,40.185,38.129,62.189,0.542,481.4427,73.3501,73.8902,14.42
12Oct2014 18:09:00,AHU_5_1,30.065,34.0478,60.8209,0.542,489.3773,73.1701,73.8902,14.42
12Oct2014 18:14:00,AHU_5_1,39.235,35.8279,64.2952,0.542,474.7289,72.9721,73.8902,14.17
12Oct2014 18:19:00,AHU_5_1,30.92,34.3083,60.7309,0.5379,476.5599,73.2601,73.8902,13.97
12Oct2014 18:24:00,AHU_5_1,47.92,48.8098,64.3852,0.546,476.5599,73.2601,73.8902,13.97
12Oct2014 18:29:00,AHU_5_1,24.35,23.7144,60.9109,0.546,468.015,73.0801,73.8002,13.97
12Oct2014 18:34:00,AHU_5_1,44.665,44.5983,62.279,0.542,479.0013,72.7021,73.8002,13.77
12Oct2014 18:39:00,AHU_5_1,37.93,38.5632,62.7471,0.546,477.7806,72.9721,73.8002,13.77
12Oct2014 18:44:00,AHU_5_1,37.34,39.6052,60.8209,0.542,469.8461,73.1701,73.7102,13.57
12Oct2014 18:49:00,AHU_5_1,50.37,49.8084,63.8272,0.546,481.4427,72.8821,73.8002,13.57
12Oct2014 18:54:00,AHU_5_1,25.63,26.3629,60.1908,0.542,475.3392,72.8821,73.8002,13.37
12Oct2014 18:59:00,AHU_5_1,49.125,48.8966,62.189,0.546,464.3529,72.6121,73.7102,13.37
12Oct2014 19:04:00,AHU_5_1,32.45,33.136,61.0009,0.546,493.6498,72.7921,73.7102,13.37
12Oct2014 19:09:00,AHU_5_1,46.865,47.6375,61.3789,0.546,458.2495,72.9721,73.6202,13.17
12Oct2014 19:14:00,AHU_5_1,50.465,50.1991,61.739,0.546,465.5736,72.7921,73.6202,13.17
12Oct2014 19:19:00,AHU_5_1,26.125,26.7102,59.1827,0.546,465.5736,72.7021,73.6202,12.97
12Oct2014 19:24:00,AHU_5_1,46.66,49.0268,61.559,0.546,468.6254,72.432,73.5302,12.77
12Oct2014 19:29:00,AHU_5_1,42.25,40.9512,61.4689,0.542,469.8461,72.5221,73.5302,12.77
12Oct2014 19:34:00,AHU_5_1,40.87,44.8588,60.1908,0.546,515.012,72.8821,73.5302,12.77
12Oct2014 19:39:00,AHU_5_1,42.97,38.129,62.189,0.542,492.4291,72.7021,73.5302,12.77
12Oct2014 19:44:00,AHU_5_1,29.315,29.5758,59.0927,0.546,470.4564,72.252,73.5302,12.57
12Oct2014 19:49:00,AHU_5_1,49.375,48.419,62.459,0.542,472.2875,72.342,73.5302,12.57
12Oct2014 19:54:00,AHU_5_1,36.615,37.3475,59.7408,0.5379,481.4427,72.7021,73.4402,12.37
12Oct2014 19:59:00,AHU_5_1,44.015,46.2915,60.8209,0.542,489.9877,72.5221,73.4402,12.37
12Oct2014 20:04:00,AHU_5_1,37.335,32.8321,60.9109,0.546,472.8978,72.432,73.4402,12.37
12Oct2014 20:09:00,AHU_5_1,37.67,39.3013,59.3627,0.546,471.6771,72.252,73.3501,12.37
12Oct2014 20:14:00,AHU_5_1,43.085,43.7299,61.739,0.546,470.4564,72.252,73.4402,12.37
12Oct2014 20:19:00,AHU_5_1,33.725,34.7859,59.4528,0.542,466.7943,72.342,73.3501,12.17
12Oct2014 20:24:00,AHU_5_1,49.44,49.5913,61.919,0.542,475.9496,72.432,73.3501,12.17
12Oct2014 20:29:00,AHU_5_1,36.67,30.1402,59.8308,0.546,458.2495,72.252,73.3501,12.17
12Oct2014 20:34:00,AHU_5_1,29.375,32.615,59.0927,0.546,471.0668,71.964,73.3501,12.17
12Oct2014 20:39:00,AHU_5_1,52.16,51.9792,62.7471,0.5379,506.4671,72.162,73.3501,12.17
12Oct2014 20:44:00,AHU_5_1,43.86,44.2075,60.1008,0.546,470.4564,72.432,73.2601,12.17
12Oct2014 20:49:00,AHU_5_1,38.095,36.045,59.8308,0.546,464.9633,72.252,73.2601,12.17
12Oct2014 20:54:00,AHU_5_1,32.03,35.2201,59.2727,0.546,475.9496,72.072,73.2601,12.17
12Oct2014 20:59:00,AHU_5_1,45.61,45.6403,61.829,0.542,483.8842,71.874,73.1701,12.17
12Oct2014 21:04:00,AHU_5_1,38.87,38.5198,59.7408,0.546,466.184,72.342,73.1701,12.17
12Oct2014 21:09:00,AHU_5_1,43.35,45.9876,59.9208,0.546,466.184,72.072,73.1701,12.17
12Oct2014 21:14:00,AHU_5_1,50.42,51.328,61.1989,0.546,467.4047,72.162,73.1701,12.17
12Oct2014 21:19:00,AHU_5_1,28.615,27.4483,59.0927,0.542,506.4671,72.072,73.1701,11.97
12Oct2014 21:24:00,AHU_5_1,37.46,41.8195,60.1908,0.542,507.0774,71.874,73.1701,11.97
12Oct2014 21:29:00,AHU_5_1,51.02,50.1991,61.559,0.542,474.7289,71.874,73.1701,11.97
12Oct2014 21:34:00,AHU_5_1,46.625,47.6809,59.3627,0.542,479.6117,72.162,73.0801,11.97
12Oct2014 21:39:00,AHU_5_1,34.8,30.8349,59.4528,0.542,499.7533,72.162,73.0801,11.97
12Oct2014 21:44:00,AHU_5_1,34.61,40.4736,59.6508,0.542,477.7806,71.694,73.0801,11.97
12Oct2014 21:49:00,AHU_5_1,43.12,39.3013,61.739,0.542,486.3256,71.964,72.9721,11.97
12Oct2014 21:54:00,AHU_5_1,40.935,42.2103,59.0927,0.542,476.5599,72.072,73.0801,11.97
12Oct2014 21:59:00,AHU_5_1,50.625,50.1123,60.7309,0.542,485.1049,71.964,72.9721,11.97
12Oct2014 22:04:00,AHU_5_1,42.78,42.601,59.6508,0.542,468.6254,71.964,72.9721,11.97
12Oct2014 22:09:00,AHU_5_1,28.63,29.8797,58.9127,0.5379,474.1185,71.784,72.9721,11.77
12Oct2014 22:14:00,AHU_5_1,45.93,48.8966,60.5509,0.5379,509.5189,71.604,72.8821,11.77
12Oct2014 22:19:00,AHU_5_1,40.945,41.6024,60.6409,0.5379,466.184,71.964,72.8821,11.77
12Oct2014 22:24:00,AHU_5_1,40.945,41.559,59.7408,0.5379,509.5189,71.874,72.9721,11.77
12Oct2014 22:29:00,AHU_5_1,40.945,41.6024,60.0108,0.542,494.8705,71.874,72.8821,11.77
12Oct2014 22:34:00,AHU_5_1,30.755,31.2257,59.5608,0.542,476.5599,71.694,72.8821,11.77
12Oct2014 22:39:00,AHU_5_1,44.055,45.51,60.1908,0.5379,505.2464,71.604,72.8821,11.77
12Oct2014 22:44:00,AHU_5_1,48.405,48.3756,60.7309,0.5379,468.6254,71.874,72.8821,11.77
12Oct2014 22:49:00,AHU_5_1,55.955,55.9736,59.7408,0.542,475.9496,71.964,72.8821,11.77
12Oct2014 22:54:00,AHU_5_1,27.785,28.5772,57.8326,0.542,482.6635,71.694,72.7921,11.77
12Oct2014 22:59:00,AHU_5_1,46,47.9414,59.9208,0.5379,483.2738,71.4239,72.7921,11.77
12Oct2014 23:04:00,AHU_5_1,42.285,42.08,60.3708,0.542,483.8842,71.874,72.7921,11.77
12Oct2014 23:09:00,AHU_5_1,39.225,40.2565,59.0927,0.5379,488.1566,71.694,72.7921,11.77
12Oct2014 23:14:00,AHU_5_1,39.225,43.0352,60.0108,0.542,488.1566,71.694,72.7021,11.77
12Oct2014 23:19:00,AHU_5_1,42.515,41.9932,60.0108,0.542,480.8324,71.604,72.7021,11.77
12Oct2014 23:24:00,AHU_5_1,29.075,29.7061,58.2826,0.5379,488.1566,71.4239,72.7021,11.77
12Oct2014 23:29:00,AHU_5_1,49.9,49.6347,60.8209,0.542,495.4808,71.5139,72.7921,11.77
12Oct2014 23:34:00,AHU_5_1,48.015,48.8098,59.4528,0.542,495.4808,71.874,72.7021,11.77
12Oct2014 23:39:00,AHU_5_1,43.585,43.2523,59.5608,0.542,485.7152,71.784,72.7021,11.77
12Oct2014 23:44:00,AHU_5_1,35.88,36.4792,59.0027,0.5379,524.7776,71.604,72.7021,11.77
12Oct2014 23:49:00,AHU_5_1,35.88,36.4792,59.3627,0.542,504.0257,71.4239,72.7021,11.77
12Oct2014 23:54:00,AHU_5_1,42.53,43.947,59.6508,0.5379,489.3773,71.5139,72.7021,11.77
12Oct2014 23:59:00,AHU_5_1,46.91,46.4218,60.5509,0.542,489.9877,71.784,72.6121,11.77
13Oct2014 0:04:00,AHU_5_1,45.98,44.3812,59.8308,0.542,496.0912,71.784,72.6121,11.77
13Oct2014 0:09:00,AHU_5_1,28.39,29.2284,58.4626,0.542,497.9222,71.5139,72.6121,11.77
13Oct2014 0:14:00,AHU_5_1,46.215,45.8574,60.7309,0.542,485.1049,71.3339,72.5221,11.77
13Oct2014 0:19:00,AHU_5_1,45.02,45.9442,59.5608,0.542,502.805,71.694,72.6121,11.77
13Oct2014 0:24:00,AHU_5_1,39.515,40.9512,59.1827,0.542,498.5326,71.604,72.6121,11.77
13Oct2014 0:29:00,AHU_5_1,51.92,52.9778,59.7408,0.5379,517.4534,71.604,72.6121,11.77
13Oct2014 0:34:00,AHU_5_1,28.155,28.664,59.0027,0.546,517.4534,71.694,72.5221,11.77
13Oct2014 0:39:00,AHU_5_1,40.8,44.3377,59.2727,0.5379,508.2982,71.1539,72.432,11.77
13Oct2014 0:44:00,AHU_5_1,49.35,48.2019,61.0909,0.542,521.1155,71.604,72.6121,11.77
13Oct2014 0:49:00,AHU_5_1,41.535,41.559,58.7327,0.542,519.2845,71.5139,72.5221,11.77
13Oct2014 0:54:00,AHU_5_1,37.56,38.8671,59.1827,0.542,525.9983,71.5139,72.5221,11.77
13Oct2014 0:59:00,AHU_5_1,44.73,45.6403,59.7408,0.542,529.6604,71.3339,72.432,11.77
13Oct2014 1:04:00,AHU_5_1,32.485,32.6584,58.7327,0.546,510.1292,71.2439,72.5221,11.77
13Oct2014 1:09:00,AHU_5_1,47.425,32.6584,60.2808,0.542,515.012,71.4239,72.5221,11.77
13Oct2014 1:14:00,AHU_5_1,48.585,47.2901,59.9208,0.5379,506.4671,71.694,72.5221,11.77
13Oct2014 1:19:00,AHU_5_1,40.215,48.419,60.1008,0.5259,488.1566,71.4239,72.5221,11.77
13Oct2014 1:24:00,AHU_5_1,31.92,35.9147,58.5527,0.5379,495.4808,71.3339,72.5221,11.77
13Oct2014 1:29:00,AHU_5_1,44.415,34.3083,61.1989,0.542,524.1672,71.3339,72.5221,11.77
13Oct2014 1:34:00,AHU_5_1,40.275,44.0338,59.1827,0.542,546.1399,71.604,72.432,11.77
13Oct2014 1:39:00,AHU_5_1,40.99,41.6024,59.6508,0.542,507.6878,71.5139,72.5221,11.77
13Oct2014 1:44:00,AHU_5_1,39.285,41.5156,60.0108,0.542,520.5052,71.5139,72.5221,11.77
13Oct2014 1:49:00,AHU_5_1,31.3,34.0912,58.4626,0.542,500.9739,71.1539,72.5221,11.77
13Oct2014 1:54:00,AHU_5_1,43.84,34.482,61.1989,0.542,507.0774,71.3339,72.5221,11.77
13Oct2014 1:59:00,AHU_5_1,43.84,43.7299,59.2727,0.542,536.9846,71.604,72.5221,11.77
13Oct2014 2:04:00,AHU_5_1,43.97,39.2145,59.6508,0.542,499.1429,71.5139,72.432,11.77
13Oct2014 2:09:00,AHU_5_1,44.93,45.1193,59.9208,0.5379,499.1429,71.5139,72.6121,11.77
13Oct2014 2:14:00,AHU_5_1,31.295,44.2943,59.0927,0.542,527.8293,71.4239,72.5221,11.77
13Oct2014 2:19:00,AHU_5_1,40.34,32.2677,59.9208,0.5379,533.9329,71.1539,72.5221,11.77
13Oct2014 2:24:00,AHU_5_1,48.38,43.5128,60.7309,0.542,534.5432,71.3339,72.432,11.77
13Oct2014 2:29:00,AHU_5_1,48.38,47.6809,59.5608,0.5379,526.6086,71.604,72.432,11.77
13Oct2014 2:34:00,AHU_5_1,36.53,47.6809,58.9127,0.5379,521.7259,71.3339,72.5221,11.77
13Oct2014 2:39:00,AHU_5_1,36.53,37.1739,59.5608,0.5379,511.9603,71.1539,72.432,11.77
13Oct2014 2:44:00,AHU_5_1,36.015,35.524,59.1827,0.5379,521.7259,71.2439,72.432,11.77
13Oct2014 2:49:00,AHU_5_1,52.01,37.4344,61.0009,0.5379,515.012,71.3339,72.432,11.77
13Oct2014 2:54:00,AHU_5_1,52.01,51.4582,59.1827,0.5379,515.012,71.5139,72.432,11.77
13Oct2014 2:59:00,AHU_5_1,36.435,51.4582,58.1926,0.542,510.1292,71.3339,72.432,11.77
13Oct2014 3:04:00,AHU_5_1,34.125,37.6514,59.2727,0.542,534.5432,71.0639,72.432,11.77
13Oct2014 3:09:00,AHU_5_1,44.305,34.8293,59.5608,0.542,499.7533,71.1539,72.342,11.77
13Oct2014 3:14:00,AHU_5_1,48.365,44.0772,59.6508,0.542,537.595,71.3339,72.342,11.77
13Oct2014 3:19:00,AHU_5_1,44.135,45.9876,59.0927,0.542,538.8157,71.4239,72.342,11.77
13Oct2014 3:24:00,AHU_5_1,32.82,44.8588,58.2826,0.542,554.6848,71.2439,72.342,11.77
13Oct2014 3:29:00,AHU_5_1,44.115,32.6584,59.6508,0.5379,536.3743,70.9559,72.252,11.77
13Oct2014 3:34:00,AHU_5_1,44.115,43.5562,58.8227,0.542,530.2708,71.3339,72.252,11.77
13Oct2014 3:39:00,AHU_5_1,47.775,43.4694,58.9127,0.5379,532.1018,71.4239,72.252,11.77
13Oct2014 3:44:00,AHU_5_1,52.36,47.6375,59.2727,0.542,534.5432,71.2439,72.252,11.77
13Oct2014 3:49:00,AHU_5_1,44.255,55.1053,58.4626,0.542,527.8293,71.3339,72.252,11.77
13Oct2014 3:54:00,AHU_5_1,28.345,42.2103,57.3645,0.542,535.1536,71.1539,72.162,11.77
13Oct2014 3:59:00,AHU_5_1,47.22,29.2284,60.0108,0.542,533.9329,70.8659,72.162,11.77
13Oct2014 4:04:00,AHU_5_1,47.68,47.898,59.0927,0.542,530.8811,71.3339,72.162,11.77
13Oct2014 4:09:00,AHU_5_1,54.155,52.4134,58.7327,0.5379,569.9436,71.2439,72.162,11.77
13Oct2014 4:14:00,AHU_5_1,35.79,51.7621,56.9145,0.542,609.6163,71.0639,72.162,11.77
13Oct2014 4:19:00,AHU_5_1,43.485,35.4372,59.6508,0.5379,619.9923,70.8659,72.072,11.77
13Oct2014 4:24:00,AHU_5_1,34.195,43.5128,57.8326,0.542,635.8612,70.9559,72.072,11.77
13Oct2014 4:29:00,AHU_5_1,49.63,34.3083,59.7408,0.5379,630.3683,71.0639,72.072,11.77
13Oct2014 4:34:00,AHU_5_1,56.95,49.2439,59.0927,0.5299,633.42,71.3339,72.072,11.77
13Oct2014 4:39:00,AHU_5_1,36.39,62.6599,58.1026,0.5379,649.8993,71.2439,72.072,11.77
13Oct2014 4:44:00,AHU_5_1,25.465,31.573,57.2745,0.542,629.7579,70.7759,72.072,11.77
13Oct2014 4:49:00,AHU_5_1,52.005,32.9624,61.1989,0.5379,572.385,71.0639,72.072,11.77
13Oct2014 4:54:00,AHU_5_1,55.2,53.0213,58.6427,0.542,558.3469,71.3339,72.072,11.77
13Oct2014 4:59:00,AHU_5_1,41.105,54.2803,57.4545,0.542,574.8264,71.0639,71.964,11.77
13Oct2014 5:04:00,AHU_5_1,37.85,41.8195,58.2826,0.542,587.6438,70.8659,71.964,11.77
13Oct2014 5:09:00,AHU_5_1,33.505,38.9974,57.9226,0.5259,605.9542,70.8659,71.964,11.77
13Oct2014 5:14:00,AHU_5_1,57.75,33.657,60.3708,0.5379,654.7821,71.1539,71.964,11.77
13Oct2014 5:19:00,AHU_5_1,55.66,58.1879,59.0027,0.5259,605.9542,71.1539,71.964,11.77
13Oct2014 5:24:00,AHU_5_1,27.78,53.3686,55.8344,0.542,649.8993,70.6859,71.874,11.77
13Oct2014 5:29:00,AHU_5_1,41.38,28.5772,59.1827,0.5379,616.9406,70.8659,71.874,11.77
13Oct2014 5:34:00,AHU_5_1,55.72,44.5114,59.3627,0.5379,605.3439,71.3339,71.874,11.77
13Oct2014 5:39:00,AHU_5_1,51.135,55.6697,57.8326,0.542,594.3575,70.8659,71.874,11.77
13Oct2014 5:44:00,AHU_5_1,46.27,51.9792,57.8326,0.5379,612.0577,71.0639,71.874,11.77
13Oct2014 5:49:00,AHU_5_1,31.27,47.0296,57.6346,0.542,607.1749,70.9559,71.874,11.77
13Oct2014 5:54:00,AHU_5_1,49.7,29.7061,59.0927,0.5379,623.6544,70.5959,71.784,11.77
13Oct2014 5:59:00,AHU_5_1,57.38,50.9372,59.2727,0.542,636.4716,71.1539,71.784,11.77
13Oct2014 6:04:00,AHU_5_1,49.19,58.7958,57.8326,0.546,621.213,71.0639,71.784,11.77
