datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
13Oct2014 6:09:00,AHU_5_1,29.845,47.0296,56.1044,0.542,623.6544,70.6859,71.784,11.77
13Oct2014 6:14:00,AHU_5_1,51.08,28.9679,59.8308,0.5379,619.382,70.7759,71.784,11.77
13Oct2014 6:19:00,AHU_5_1,54.42,50.807,58.9127,0.5379,630.3683,71.2439,71.694,11.77
13Oct2014 6:24:00,AHU_5_1,40.46,53.4988,57.7246,0.542,605.3439,70.9559,71.874,11.77
13Oct2014 6:29:00,AHU_5_1,38.135,40.4736,58.1026,0.5379,615.1095,70.7759,71.874,11.77
13Oct2014 6:34:00,AHU_5_1,44.97,38.954,59.7408,0.542,622.4337,70.8659,71.874,11.77
13Oct2014 6:39:00,AHU_5_1,31.15,44.6851,57.1845,0.5139,665.1581,70.6859,71.874,11.77
13Oct2014 6:44:00,AHU_5_1,52.495,31.4862,60.4609,0.542,612.0577,71.0639,71.874,11.77
13Oct2014 6:49:00,AHU_5_1,53.52,52.3266,59.1827,0.542,622.4337,71.3339,71.874,11.77
13Oct2014 6:54:00,AHU_5_1,27.965,51.8924,56.5545,0.5299,624.2648,70.7759,71.964,11.77
13Oct2014 6:59:00,AHU_5_1,46.825,27.622,60.3708,0.5379,638.913,70.6859,71.874,11.77
13Oct2014 7:04:00,AHU_5_1,48.055,47.3336,59.3627,0.542,630.9786,71.2439,71.964,11.77
13Oct2014 7:09:00,AHU_5_1,48.055,47.377,58.7327,0.5379,641.3544,71.0639,71.874,11.77
13Oct2014 7:14:00,AHU_5_1,38.185,47.4204,58.2826,0.542,654.1717,70.9559,71.964,11.77
13Oct2014 7:19:00,AHU_5_1,32.89,38.7369,58.7327,0.5379,662.1063,70.8659,71.964,11.77
13Oct2014 7:24:00,AHU_5_1,40.57,32.6584,58.9127,0.5339,668.2098,70.6859,71.964,11.77
13Oct2014 7:29:00,AHU_5_1,51.21,42.08,59.9208,0.5219,659.6649,70.9559,71.874,11.77
13Oct2014 7:34:00,AHU_5_1,55.97,50.4596,58.8227,0.542,660.8856,71.2439,71.874,11.77
13Oct2014 7:39:00,AHU_5_1,28.75,55.8868,57.2745,0.5299,647.4579,70.9559,71.964,11.77
13Oct2014 7:44:00,AHU_5_1,42.885,29.185,58.6427,0.5379,641.9647,70.6859,71.874,11.77
13Oct2014 7:49:00,AHU_5_1,54.895,45.1193,60.0108,0.542,643.1854,71.2439,71.964,11.77
13Oct2014 7:54:00,AHU_5_1,39.295,54.1501,58.2826,0.542,644.4061,70.9559,71.964,11.77
13Oct2014 7:59:00,AHU_5_1,38.82,38.6935,58.1026,0.5379,645.6268,70.8659,71.964,11.77
13Oct2014 8:04:00,AHU_5_1,38.8,40.0394,59.6508,0.542,646.8475,70.7759,71.964,11.77
13Oct2014 8:09:00,AHU_5_1,38.8,37.9554,57.7246,0.542,660.2753,70.5959,71.874,11.77
02Oct2014 9:42:00,AHU_5_1,21.31,21.3699,63.1071,0.9956,527.8293,69.4978,72.6121,17.62
02Oct2014 9:48:00,AHU_5_1,38.925,38.5632,58.5527,0.5299,1203.487,69.1377,72.432,7.58
02Oct2014 9:53:00,AHU_5_1,41.875,43.0786,57.1845,0.5379,1192.5,68.9577,72.432,7.58
02Oct2014 9:58:00,AHU_5_1,31.09,32.7019,57.8326,0.5339,1179.683,68.5797,72.5221,7.58
02Oct2014 10:03:00,AHU_5_1,36.99,35.8279,58.9127,0.5339,1159.542,68.4896,72.6121,7.58
02Oct2014 10:08:00,AHU_5_1,38.925,39.7355,57.2745,0.5299,1131.466,68.3996,72.6121,7.58
02Oct2014 10:13:00,AHU_5_1,33.67,34.8727,58.1026,0.4978,1176.632,68.3096,72.5221,7.58
02Oct2014 10:18:00,AHU_5_1,42.62,40.6907,58.4626,0.5179,1152.217,68.1296,72.6121,7.58
02Oct2014 10:23:00,AHU_5_1,40.95,43.5996,57.0045,0.5098,1075.924,68.0396,72.6121,7.58
02Oct2014 10:28:00,AHU_5_1,32.7,33.3965,57.8326,0.5219,980.7091,67.9496,72.7021,7.58
02Oct2014 10:33:00,AHU_5_1,38.495,39.7355,58.8227,0.5179,958.7364,67.9496,72.7021,7.58
02Oct2014 10:38:00,AHU_5_1,44.195,44.9022,57.3645,0.5179,903.8049,67.9496,72.7921,7.58
02Oct2014 10:43:00,AHU_5_1,33.99,35.4372,57.6346,0.5139,898.3118,68.0396,72.7921,7.58
02Oct2014 10:48:00,AHU_5_1,37.17,35.4372,58.5527,0.5098,873.2873,68.0396,72.7921,7.58
02Oct2014 10:53:00,AHU_5_1,45.195,44.8588,58.0126,0.5058,878.1702,68.2196,72.8821,7.58
02Oct2014 10:58:00,AHU_5_1,43.785,44.9022,57.5446,0.4978,878.1702,68.3096,72.7021,7.58
02Oct2014 11:03:00,AHU_5_1,36.82,37.5646,57.1845,0.4938,886.1047,67.9496,72.7921,7.58
02Oct2014 11:08:00,AHU_5_1,36.435,37.5646,58.1926,0.4938,884.884,68.3996,72.7921,7.58
02Oct2014 11:13:00,AHU_5_1,40.03,39.0408,58.2826,0.4938,871.4563,68.2196,72.8821,7.58
02Oct2014 11:18:00,AHU_5_1,43.39,39.0408,58.3726,0.4938,872.677,68.2196,72.8821,7.58
02Oct2014 11:23:00,AHU_5_1,45.535,45.3364,57.4545,0.4697,886.1047,68.2196,72.8821,7.58
02Oct2014 11:28:00,AHU_5_1,42.415,43.2523,57.6346,0.4737,881.8323,68.4896,72.7921,9.565
02Oct2014 11:33:00,AHU_5_1,42.415,43.2523,57.9226,0.4456,893.429,68.8497,72.7021,10.13
02Oct2014 11:38:00,AHU_5_1,50.58,50.4596,58.0126,0.5741,898.3118,69.2277,72.5221,11.33
02Oct2014 11:43:00,AHU_5_1,52.49,53.3252,58.1926,0.6624,914.1809,69.1377,72.5221,28.295
02Oct2014 11:48:00,AHU_5_1,59.525,58.7958,57.0945,1.0598,901.3635,69.2277,72.432,16.61
02Oct2014 11:53:00,AHU_5_1,44.835,45.51,56.5545,0.6062,898.3118,69.0477,72.5221,14.895
02Oct2014 11:58:00,AHU_5_1,41.81,42.601,57.8326,0.542,898.3118,69.3177,72.342,13.165
02Oct2014 12:03:00,AHU_5_1,41.81,42.601,58.0126,0.5379,907.467,68.9577,72.342,13.165
02Oct2014 12:08:00,AHU_5_1,50.565,50.4596,57.9226,0.5259,933.1018,69.3177,72.342,13.165
02Oct2014 12:13:00,AHU_5_1,50.565,50.4596,57.3645,0.4737,925.7776,69.0477,72.342,13.165
02Oct2014 12:18:00,AHU_5_1,50.565,50.4596,57.6346,0.4657,923.9465,69.5878,72.342,13.635
02Oct2014 12:23:00,AHU_5_1,50.565,50.4162,57.5446,0.4577,909.9085,69.4077,72.342,13.845
02Oct2014 12:28:00,AHU_5_1,50.565,50.4596,57.7246,0.4617,880.6116,69.4077,72.342,13.845
02Oct2014 12:33:00,AHU_5_1,50.565,50.4596,57.7246,0.4577,870.2356,69.4978,72.252,13.845
02Oct2014 12:38:00,AHU_5_1,50.565,50.5465,57.6346,0.4536,898.9221,69.4978,72.342,13.845
02Oct2014 12:43:00,AHU_5_1,50.565,50.4596,57.6346,1.0036,856.1978,69.4978,72.342,36.495
02Oct2014 12:48:00,AHU_5_1,51.835,53.4988,57.3645,0.5781,892.2083,69.5878,72.252,16.35
02Oct2014 12:53:00,AHU_5_1,48.655,49.3308,57.1845,0.542,844.6011,69.4978,72.252,15.585
02Oct2014 12:58:00,AHU_5_1,43.29,44.7719,57.9226,0.5339,843.3804,69.4077,72.342,15.585
02Oct2014 13:03:00,AHU_5_1,47.12,46.3349,58.1026,0.5179,853.146,69.4978,72.252,15.585
02Oct2014 13:08:00,AHU_5_1,56.825,56.1907,58.1926,0.6664,853.146,69.5878,72.252,14.665
02Oct2014 13:13:00,AHU_5_1,57.725,57.6669,57.3645,0.546,845.2114,69.6778,72.252,18.545
02Oct2014 13:18:00,AHU_5_1,57.725,57.5801,57.1845,0.546,859.8599,69.6778,72.252,17.87
02Oct2014 13:23:00,AHU_5_1,62.325,63.2244,56.4644,0.6503,867.7942,69.9478,72.252,19.5
02Oct2014 13:28:00,AHU_5_1,55.46,54.7145,57.8326,0.6503,956.9055,70.1458,72.162,21.495
02Oct2014 13:33:00,AHU_5_1,61.95,62.7034,57.4545,0.6664,1138.79,70.0558,72.162,22.635
02Oct2014 13:38:00,AHU_5_1,56.065,56.9722,57.1845,0.6825,1183.956,70.0558,72.162,23.175
02Oct2014 13:43:00,AHU_5_1,55.53,56.9288,57.6346,1.0237,1187.618,69.8578,72.162,35
02Oct2014 13:48:00,AHU_5_1,60.645,60.4022,57.5446,0.7788,1166.866,69.9478,72.162,26.94
02Oct2014 13:53:00,AHU_5_1,60.645,60.4022,57.4545,1.0638,1193.111,69.8578,72.162,35.615
02Oct2014 13:58:00,AHU_5_1,62.88,64.2664,57.0945,0.7949,1130.855,70.0558,72.072,27.86
02Oct2014 14:03:00,AHU_5_1,56.3,57.9708,57.3645,0.7868,1169.307,69.9478,72.072,25.225
02Oct2014 14:08:00,AHU_5_1,56.3,57.9708,57.8326,0.835,1175.411,70.0558,71.964,29.11
02Oct2014 14:13:00,AHU_5_1,65.375,64.744,57.4545,0.8872,1093.013,70.0558,72.072,27.04
02Oct2014 14:18:00,AHU_5_1,60.72,60.793,56.8245,1.116,1067.379,69.9478,72.072,39.01
02Oct2014 14:23:00,AHU_5_1,59.695,60.793,57.0945,0.835,1051.51,70.2358,72.072,29.41
02Oct2014 14:28:00,AHU_5_1,69.775,70.5185,58.1026,1.4572,1041.134,70.3258,71.964,42.745
02Oct2014 14:33:00,AHU_5_1,79.5,79.7664,57.9226,0.847,1071.651,70.0558,72.072,27.54
02Oct2014 14:38:00,AHU_5_1,76.245,77.3785,55.4563,0.8591,1038.082,69.6778,72.072,30.2
02Oct2014 14:43:00,AHU_5_1,74.255,74.3392,58.3726,0.7788,933.7122,70.0558,72.072,28.05
02Oct2014 14:48:00,AHU_5_1,76.44,77.6824,55.7264,1.1722,901.3635,69.9478,71.964,38.28
02Oct2014 14:53:00,AHU_5_1,64.67,64.7874,57.2745,0.835,889.7668,69.9478,72.072,26.5
02Oct2014 14:58:00,AHU_5_1,63.345,62.2257,57.0945,1.1321,878.1702,70.0558,72.072,38.065
02Oct2014 15:03:00,AHU_5_1,55.58,56.5381,58.1026,1.5696,881.2219,70.3258,72.072,45.295
02Oct2014 15:08:00,AHU_5_1,61.045,61.0101,57.7246,0.831,915.4016,70.2358,72.072,26.795
02Oct2014 15:13:00,AHU_5_1,62.935,64.3098,57.0045,1.4131,1014.278,70.1458,72.072,42.795
02Oct2014 15:18:00,AHU_5_1,59.14,60.4022,57.2745,0.7346,1043.575,70.1458,72.072,27.685
02Oct2014 15:23:00,AHU_5_1,58.085,57.9708,58.0126,0.8591,1072.872,70.1458,72.072,30.9
02Oct2014 15:28:00,AHU_5_1,65.81,66.6109,57.0045,1.1481,1079.586,70.2358,71.964,29.125
02Oct2014 15:33:00,AHU_5_1,54.01,52.5002,58.1926,0.8109,1080.196,70.0558,72.072,42.675
02Oct2014 15:38:00,AHU_5_1,55.045,54.758,58.2826,1.2405,1078.975,70.2358,72.072,27.365
02Oct2014 15:43:00,AHU_5_1,63.025,63.2244,57.5446,0.8671,1063.717,70.2358,72.072,30.515
02Oct2014 15:48:00,AHU_5_1,60.705,61.5311,57.1845,1.1481,1050.289,70.0558,72.072,27.8
02Oct2014 15:53:00,AHU_5_1,48.595,48.7229,58.2826,0.8069,1123.531,70.0558,72.072,43.945
02Oct2014 15:58:00,AHU_5_1,58.425,58.8392,58.1026,1.0598,1047.237,70.0558,72.072,26.31
02Oct2014 16:03:00,AHU_5_1,56.555,57.0157,57.3645,0.8189,1055.172,70.0558,72.072,39.9
02Oct2014 16:08:00,AHU_5_1,51.765,53.2383,58.0126,0.8069,1050.289,70.1458,72.072,26.7
02Oct2014 16:13:00,AHU_5_1,63.94,63.5717,57.5446,1.389,1050.289,69.7678,71.964,39
02Oct2014 16:18:00,AHU_5_1,58.11,62.0955,58.0126,0.9434,991.0851,70.1458,72.072,47.795
02Oct2014 16:23:00,AHU_5_1,57.285,58.7524,57.5446,0.7306,906.8567,70.2358,72.072,27.185
02Oct2014 16:28:00,AHU_5_1,57.285,58.7958,57.9226,1.397,883.053,70.0558,72.072,39.565
02Oct2014 16:33:00,AHU_5_1,62.36,62.3126,57.9226,0.835,876.3391,70.1458,72.072,27.835
02Oct2014 16:38:00,AHU_5_1,54.865,55.8434,57.6346,0.7949,865.353,70.0558,72.072,27.205
02Oct2014 16:43:00,AHU_5_1,59.31,59.2734,57.7246,0.6744,892.8186,69.9478,72.072,24.7
02Oct2014 16:48:00,AHU_5_1,61.19,61.314,57.8326,1.112,861.0806,70.0558,71.964,27.53
02Oct2014 16:53:00,AHU_5_1,59.71,58.2313,57.3645,0.7106,853.146,70.0558,72.072,24.435
02Oct2014 16:58:00,AHU_5_1,56.005,56.9288,57.7246,0.839,846.4321,70.0558,72.072,26.785
02Oct2014 17:03:00,AHU_5_1,49.095,49.8518,57.5446,1.12,886.7151,69.7678,72.162,22.125
02Oct2014 17:08:00,AHU_5_1,55.14,55.0185,58.1026,0.6544,850.7046,69.8578,72.072,22.455
02Oct2014 17:13:00,AHU_5_1,62.375,62.2692,57.8326,0.9956,903.8049,70.0558,72.072,23.84
02Oct2014 17:18:00,AHU_5_1,51.96,51.5016,57.1845,0.6423,826.9009,69.9478,72.072,21.76
02Oct2014 17:23:00,AHU_5_1,46.24,47.0296,58.5527,0.7266,817.7457,70.0558,72.162,23.745
02Oct2014 17:28:00,AHU_5_1,46.24,47.0296,58.4626,0.6222,842.77,69.7678,72.162,20.47
02Oct2014 17:33:00,AHU_5_1,57.585,56.842,57.8326,0.6222,790.8903,69.7678,72.162,21.535
02Oct2014 17:38:00,AHU_5_1,44.76,45.4232,58.4626,0.6062,812.2526,69.5878,72.252,19.04
02Oct2014 17:43:00,AHU_5_1,65.235,65.1782,59.0027,0.542,764.6453,69.5878,72.252,19.04
02Oct2014 17:48:00,AHU_5_1,50.215,49.9386,57.4545,0.5379,751.2175,69.2277,72.252,18.605
02Oct2014 17:53:00,AHU_5_1,64.905,66.5241,59.1827,0.542,743.283,69.7678,72.342,18.605
02Oct2014 17:58:00,AHU_5_1,94.18,98.957,61.0009,0.7346,760.3728,69.4978,72.252,21.645
02Oct2014 18:03:00,AHU_5_1,92.5,91.4457,55.6364,0.6222,726.8035,68.5797,72.432,17.915
02Oct2014 18:08:00,AHU_5_1,50.63,49.8518,57.0045,0.554,709.7136,68.7597,72.432,16.835
02Oct2014 18:13:00,AHU_5_1,31.68,33.0492,59.0927,0.5339,691.4031,68.7597,72.432,16.835
02Oct2014 18:18:00,AHU_5_1,46.735,48.5927,60.0108,0.5339,680.4169,68.6697,72.432,16.835
02Oct2014 18:23:00,AHU_5_1,65.645,65.6992,58.4626,0.5139,680.4169,68.6697,72.432,16.835
02Oct2014 18:28:00,AHU_5_1,77.25,78.8547,58.8227,0.546,662.1063,68.5797,72.432,16.835
02Oct2014 18:33:00,AHU_5_1,0,2.2228,57.8326,0,669.4305,65.5734,72.342,0
02Oct2014 18:38:00,AHU_5_1,0,2.2228,58.8227,0,708.4929,64.0072,72.072,0
02Oct2014 18:43:00,AHU_5_1,0,2.2662,59.4528,0,690.7927,63.7372,72.072,0
02Oct2014 18:48:00,AHU_5_1,0,2.2662,59.8308,0,692.0134,63.4671,71.964,0
02Oct2014 18:53:00,AHU_5_1,0,2.2228,60.3708,0,685.9099,63.2871,71.964,0
02Oct2014 18:58:00,AHU_5_1,0,2.3096,60.7309,0,710.9343,63.1071,72.162,0
02Oct2014 19:03:00,AHU_5_1,0,2.2228,61.1989,0,720.6999,63.0171,71.964,0
02Oct2014 19:08:00,AHU_5_1,0,2.3096,61.649,0,709.1033,62.9271,71.964,0
02Oct2014 19:13:00,AHU_5_1,0,2.1794,61.919,0,739.6209,62.9271,71.964,0
02Oct2014 19:18:00,AHU_5_1,0,2.2228,62.369,0,717.6482,62.7471,71.964,0
02Oct2014 19:23:00,AHU_5_1,0,2.2228,62.6571,0,724.3621,62.7471,71.964,0
02Oct2014 19:28:00,AHU_5_1,0,2.2662,62.9271,0,720.0896,62.8371,72.072,0
02Oct2014 19:33:00,AHU_5_1,0,2.2228,63.2871,0,727.4138,62.7471,72.072,0
02Oct2014 19:38:00,AHU_5_1,0,2.2228,63.4671,0,690.1824,62.7471,72.072,0
02Oct2014 19:43:00,AHU_5_1,0,2.2228,63.6472,0,715.2068,62.8371,72.072,0
02Oct2014 19:48:00,AHU_5_1,0,2.3096,63.9172,0,700.5584,62.9271,72.072,0
02Oct2014 19:53:00,AHU_5_1,0,2.2662,64.2052,0,706.0515,63.0171,72.072,0
02Oct2014 19:58:00,AHU_5_1,0,2.2662,64.3852,0,706.0515,62.9271,72.162,0
02Oct2014 20:03:00,AHU_5_1,0,2.2228,64.6553,0,739.6209,63.0171,72.162,0
02Oct2014 20:08:00,AHU_5_1,0,2.2228,64.7453,0,692.6238,63.1071,72.162,0
02Oct2014 20:13:00,AHU_5_1,0,2.2662,65.0153,0,736.5691,63.1071,72.162,0
02Oct2014 20:18:00,AHU_5_1,0,2.2228,65.1953,0,696.8962,63.1971,72.162,0
02Oct2014 20:23:00,AHU_5_1,0,2.3096,65.3933,0,701.779,63.2871,72.252,0
02Oct2014 20:28:00,AHU_5_1,0,2.2662,65.6634,0,688.9617,63.3771,72.252,0
02Oct2014 20:33:00,AHU_5_1,0,2.2228,65.7534,0,686.5203,63.4671,72.252,0
02Oct2014 20:38:00,AHU_5_1,0,2.2228,66.0234,0,693.8445,63.4671,72.342,0
02Oct2014 20:43:00,AHU_5_1,0,2.2228,66.2034,0,680.4169,63.5572,72.252,0
02Oct2014 20:48:00,AHU_5_1,0,2.2228,66.2934,0,680.4169,63.7372,72.342,0
02Oct2014 20:53:00,AHU_5_1,0,2.2662,66.4734,0,679.1962,63.7372,72.342,0
02Oct2014 20:58:00,AHU_5_1,0,2.3096,66.7615,0,682.2478,63.8272,72.342,0
02Oct2014 21:03:00,AHU_5_1,0,2.2228,66.8515,0,669.4305,64.0072,72.342,0
02Oct2014 21:08:00,AHU_5_1,0,2.2228,66.9415,0,692.0134,64.1152,72.432,0
02Oct2014 21:13:00,AHU_5_1,0,2.2228,67.1215,0,684.6892,64.1152,72.432,0
02Oct2014 21:18:00,AHU_5_1,0,2.2662,67.2115,0,688.9617,64.2052,72.432,0
02Oct2014 21:23:00,AHU_5_1,0,2.2228,67.3915,0,676.7548,64.3852,72.432,0
02Oct2014 21:28:00,AHU_5_1,0,2.2662,67.6616,0,671.8719,64.3852,72.5221,0
02Oct2014 21:33:00,AHU_5_1,0,2.2662,67.6616,0,673.703,64.4753,72.432,0
02Oct2014 21:38:00,AHU_5_1,0,2.2662,67.8596,0,657.2235,64.5653,72.5221,0
02Oct2014 21:43:00,AHU_5_1,0,2.2228,67.9496,0,670.6513,64.7453,72.6121,0
02Oct2014 21:48:00,AHU_5_1,0,2.2228,68.0396,0,671.2616,64.7453,72.5221,0
02Oct2014 21:53:00,AHU_5_1,0,2.2228,68.2196,0,665.7684,64.8353,72.5221,0
02Oct2014 21:58:00,AHU_5_1,0,2.2228,68.3096,0,661.496,64.9253,72.5221,0
02Oct2014 22:03:00,AHU_5_1,0,2.2228,68.4896,0,677.3651,65.1053,72.5221,0
02Oct2014 22:08:00,AHU_5_1,0,2.2228,68.4896,0,660.8856,65.1053,72.6121,0
02Oct2014 22:13:00,AHU_5_1,0,2.2662,68.5797,0,672.4823,65.2853,72.6121,0
02Oct2014 22:18:00,AHU_5_1,0,2.2662,68.7597,0,652.3407,65.3933,72.6121,0
02Oct2014 22:23:00,AHU_5_1,0,2.2228,68.8497,0,673.0927,65.3933,72.6121,0
02Oct2014 22:28:00,AHU_5_1,0,2.3096,68.8497,0,662.7167,65.4834,72.6121,0
02Oct2014 22:33:00,AHU_5_1,0,2.2228,69.0477,0,669.4305,65.6634,72.6121,0
02Oct2014 22:38:00,AHU_5_1,0,2.2228,69.2277,0,663.327,65.6634,72.7021,0
02Oct2014 22:43:00,AHU_5_1,0,2.2662,69.2277,0,661.496,65.8434,72.7021,0
02Oct2014 22:48:00,AHU_5_1,0,2.2228,69.3177,0,634.6405,65.9334,72.7021,0
02Oct2014 22:53:00,AHU_5_1,0,2.2228,69.4077,0,643.1854,66.0234,72.7021,0
02Oct2014 22:58:00,AHU_5_1,0,2.2662,69.4978,0,627.3165,66.0234,72.6121,0
02Oct2014 23:03:00,AHU_5_1,0,2.1794,69.5878,0,632.8097,66.2034,72.7021,0
02Oct2014 23:08:00,AHU_5_1,0,2.2228,69.6778,0,621.213,66.2034,72.7021,0
02Oct2014 23:13:00,AHU_5_1,0,2.2662,69.6778,0,637.0819,66.2934,72.7021,0
02Oct2014 23:18:00,AHU_5_1,0,2.2228,69.7678,0,637.6923,66.3834,72.7021,0
02Oct2014 23:23:00,AHU_5_1,0,2.3096,69.8578,0,632.8097,66.4734,72.7021,0
02Oct2014 23:28:00,AHU_5_1,0,2.2662,69.9478,0,618.7716,66.5635,72.7921,0
02Oct2014 23:33:00,AHU_5_1,0,2.2662,70.0558,0,628.5372,66.6715,72.7921,0
02Oct2014 23:38:00,AHU_5_1,0,2.2662,70.1458,0,627.9269,66.7615,72.7921,0
02Oct2014 23:43:00,AHU_5_1,0,2.2662,70.2358,0,633.42,66.7615,72.7921,0
02Oct2014 23:48:00,AHU_5_1,0,2.2228,70.2358,0,623.0441,66.8515,72.7921,0
02Oct2014 23:53:00,AHU_5_1,0,2.2662,70.3258,0,623.6544,66.9415,72.7921,0
02Oct2014 23:58:00,AHU_5_1,0,2.2228,70.3258,0,616.3302,67.1215,72.7921,0
03Oct2014 0:03:00,AHU_5_1,0,2.2228,70.4159,0,619.382,67.1215,72.7921,0
03Oct2014 0:08:00,AHU_5_1,0,2.2228,70.5058,0,618.7716,67.2115,72.7921,0
03Oct2014 0:13:00,AHU_5_1,0,2.2228,70.5959,0,626.0958,67.3015,72.7921,0
03Oct2014 0:18:00,AHU_5_1,0,2.2662,70.5959,0,635.2509,67.3915,72.8821,0
03Oct2014 0:23:00,AHU_5_1,0,2.2662,70.6859,0,620.6027,67.4815,72.8821,0
03Oct2014 0:28:00,AHU_5_1,0,2.2662,70.7759,0,608.3956,67.5716,72.8821,0
03Oct2014 0:33:00,AHU_5_1,0,2.2662,70.7759,0,624.8751,67.6616,72.8821,0
03Oct2014 0:38:00,AHU_5_1,0,2.2662,70.8659,0,633.42,67.6616,72.8821,0
03Oct2014 0:43:00,AHU_5_1,0,2.2662,70.9559,0,626.7062,67.7516,72.7921,0
03Oct2014 0:48:00,AHU_5_1,0,2.2662,70.9559,0,634.0304,67.8596,72.8821,0
03Oct2014 0:53:00,AHU_5_1,0,2.2228,71.0639,0,629.1476,67.9496,72.9721,0
03Oct2014 0:58:00,AHU_5_1,0,2.2228,71.1539,0,644.4061,68.0396,72.9721,0
03Oct2014 1:03:00,AHU_5_1,0,2.2228,71.1539,0,628.5372,68.0396,73.0801,0
03Oct2014 1:08:00,AHU_5_1,0,2.2228,71.2439,0,616.9406,68.2196,73.1701,0
03Oct2014 1:13:00,AHU_5_1,0,2.2228,71.2439,0,622.4337,68.2196,73.1701,0
03Oct2014 1:18:00,AHU_5_1,0,2.2662,71.3339,0,665.7684,68.3096,73.1701,0
03Oct2014 1:23:00,AHU_5_1,0,2.2228,71.4239,0,616.9406,68.3996,73.2601,0
03Oct2014 1:28:00,AHU_5_1,0,2.2228,71.4239,0,624.8751,68.4896,73.2601,0
03Oct2014 1:33:00,AHU_5_1,0,2.3096,71.4239,0,625.4855,68.5797,73.3501,0
03Oct2014 1:38:00,AHU_5_1,0,2.3096,71.5139,0,617.5509,68.6697,73.3501,0
03Oct2014 1:43:00,AHU_5_1,0,2.2662,71.5139,0,624.2648,68.6697,73.4402,0
03Oct2014 1:48:00,AHU_5_1,0,2.2662,71.604,0,626.7062,68.7597,73.4402,0
03Oct2014 1:53:00,AHU_5_1,0,2.1794,71.694,0,618.7716,68.8497,73.5302,0
03Oct2014 1:58:00,AHU_5_1,0,2.3096,71.694,0,631.589,68.9577,73.6202,0
03Oct2014 2:03:00,AHU_5_1,0,2.2662,71.694,0,629.1476,69.0477,73.6202,0
03Oct2014 2:08:00,AHU_5_1,0,2.2228,71.784,0,619.9923,69.0477,73.5302,0
03Oct2014 2:13:00,AHU_5_1,0,2.2228,71.784,0,624.2648,69.2277,73.6202,0
03Oct2014 2:18:00,AHU_5_1,0,2.2228,71.874,0,621.213,69.2277,73.6202,0
03Oct2014 2:23:00,AHU_5_1,0,2.1794,71.964,0,618.7716,69.3177,73.6202,0
03Oct2014 2:28:00,AHU_5_1,0,2.2228,71.964,0,624.2648,69.4077,73.6202,0
03Oct2014 2:33:00,AHU_5_1,0,2.2228,72.072,0,626.0958,69.4978,73.6202,0
03Oct2014 2:38:00,AHU_5_1,0,2.1794,72.072,0,629.7579,69.4978,73.7102,0
03Oct2014 2:43:00,AHU_5_1,0,2.2662,72.162,0,619.382,69.6778,73.7102,0
03Oct2014 2:48:00,AHU_5_1,0,2.2662,72.162,0,636.4716,69.6778,73.6202,0
03Oct2014 2:53:00,AHU_5_1,0,2.2662,72.252,0,651.12,69.7678,73.7102,0
03Oct2014 2:58:00,AHU_5_1,0,2.2228,72.252,0,643.7958,69.8578,73.7102,0
03Oct2014 3:03:00,AHU_5_1,0,2.3096,72.342,0,685.2996,69.8578,73.7102,0
03Oct2014 3:08:00,AHU_5_1,0,2.2228,72.342,0,677.9755,70.0558,73.7102,0
03Oct2014 3:13:00,AHU_5_1,0,2.2228,72.342,0,637.6923,70.0558,73.8002,0
03Oct2014 3:18:00,AHU_5_1,0,2.3096,72.432,0,638.913,70.1458,73.8002,0
03Oct2014 3:23:00,AHU_5_1,0,2.2228,72.432,0,638.913,70.3258,73.8002,0
03Oct2014 3:28:00,AHU_5_1,0,2.2228,72.5221,0,677.9755,70.3258,73.8002,0
03Oct2014 3:33:00,AHU_5_1,0,2.2228,72.5221,0,687.741,70.3258,73.8002,0
03Oct2014 3:38:00,AHU_5_1,0,2.2228,72.5221,0,631.589,70.4159,73.8002,0
03Oct2014 3:43:00,AHU_5_1,0,2.2662,72.6121,0,629.7579,70.5058,73.8002,0
03Oct2014 3:48:00,AHU_5_1,0,2.2228,72.7021,0,657.2235,70.5959,73.8002,0
03Oct2014 3:53:00,AHU_5_1,0,2.2662,72.7021,0,637.0819,70.5959,73.8902,0
03Oct2014 3:58:00,AHU_5_1,0,2.2662,72.7021,0,638.913,70.6859,73.8902,0
03Oct2014 4:03:00,AHU_5_1,0,2.2662,72.7021,0,632.8097,70.6859,73.8902,0
03Oct2014 4:08:00,AHU_5_1,0,2.2662,72.7021,0,632.1993,70.7759,73.8902,0
03Oct2014 4:13:00,AHU_5_1,0,2.2662,72.7021,0,643.1854,70.8659,73.9982,0
03Oct2014 4:18:00,AHU_5_1,0,2.2662,72.7921,0,637.6923,70.9559,73.9982,0
03Oct2014 4:23:00,AHU_5_1,0,2.2662,72.7921,0,639.5233,71.0639,73.8902,0
03Oct2014 4:28:00,AHU_5_1,0,2.2662,72.8821,0,632.8097,71.0639,73.8902,0
03Oct2014 4:33:00,AHU_5_1,0,2.2228,72.8821,0,631.589,71.0639,73.8902,0
03Oct2014 4:38:00,AHU_5_1,0,2.2662,72.9721,0,643.1854,71.0639,73.8902,0
03Oct2014 4:43:00,AHU_5_1,0,2.2662,72.9721,0,634.6405,71.2439,73.9982,0
03Oct2014 4:48:00,AHU_5_1,0,2.2228,72.9721,0,623.6544,71.2439,73.9982,0
03Oct2014 4:53:00,AHU_5_1,0,2.2662,73.0801,0,624.2648,71.3339,73.9982,0
03Oct2014 4:58:00,AHU_5_1,0,2.2662,73.0801,0,635.2509,71.4239,74.0882,0
03Oct2014 5:03:00,AHU_5_1,0,2.2228,73.1701,0,632.1993,71.4239,73.9982,0
03Oct2014 5:08:00,AHU_5_1,0,2.2662,73.2601,0,639.5233,71.604,73.9982,0
03Oct2014 5:13:00,AHU_5_1,0,2.2228,73.1701,0,625.4855,71.604,73.9982,0
03Oct2014 5:18:00,AHU_5_1,0,2.2228,73.2601,0,630.9786,71.694,73.9982,0
03Oct2014 5:23:00,AHU_5_1,0,2.2228,73.2601,0,619.9923,71.694,73.8902,0
03Oct2014 5:28:00,AHU_5_1,0,2.2228,73.2601,0,624.8751,71.784,73.8902,0
03Oct2014 5:33:00,AHU_5_1,0,2.2662,73.2601,0,624.8751,71.784,73.8902,0
03Oct2014 5:38:00,AHU_5_1,0,2.2228,73.3501,0,654.1717,71.874,73.8002,0
03Oct2014 5:43:00,AHU_5_1,0,2.2228,73.3501,0,619.382,71.964,73.8902,0
03Oct2014 5:48:00,AHU_5_1,0,2.2228,73.3501,0,654.7821,71.964,73.8902,0
03Oct2014 5:53:00,AHU_5_1,0,2.2228,73.3501,0,624.8751,71.964,73.8002,0
03Oct2014 5:58:00,AHU_5_1,0,2.2228,73.4402,0,628.5372,72.072,73.7102,0
03Oct2014 6:03:00,AHU_5_1,0,2.2662,73.4402,0,676.1444,72.162,73.8002,0
03Oct2014 6:08:00,AHU_5_1,100,2.2228,73.4402,0,633.42,72.5221,73.6202,25.3
03Oct2014 6:13:00,AHU_5_1,19.98,99.695,62.279,0.6463,732.2966,72.342,73.5302,19.355
03Oct2014 6:18:00,AHU_5_1,13.28,19.3293,58.2826,0.7346,692.6238,72.072,73.3501,13.73
03Oct2014 6:23:00,AHU_5_1,33.155,12.8601,63.5572,0.6262,647.4579,72.072,73.2601,12.41
03Oct2014 6:28:00,AHU_5_1,32.93,34.6991,64.2952,0.546,636.4716,71.964,73.3501,12.21
03Oct2014 6:33:00,AHU_5_1,38.61,33.657,62.8371,0.542,619.9923,71.874,73.2601,12.21
03Oct2014 6:38:00,AHU_5_1,45.515,41.1683,62.8371,0.5379,585.8127,71.604,73.1701,12.21
03Oct2014 6:43:00,AHU_5_1,52.2,46.1613,61.0909,0.542,597.4093,71.694,73.1701,11.81
03Oct2014 6:48:00,AHU_5_1,72.4,51.328,60.6409,0.546,566.2815,71.874,73.1701,11.61
03Oct2014 6:53:00,AHU_5_1,55.08,73.6445,60.9109,0.546,583.9817,71.3339,73.0801,11.36
03Oct2014 6:58:00,AHU_5_1,31.86,53.8896,58.1926,0.546,590.0851,71.2439,73.0801,11.36
03Oct2014 7:03:00,AHU_5_1,38.44,32.0506,59.3627,0.546,627.3165,71.4239,73.0801,11.36
03Oct2014 7:08:00,AHU_5_1,51.085,41.7761,61.3789,0.546,605.9542,71.5139,72.9721,11.16
03Oct2014 7:13:00,AHU_5_1,64.68,54.7145,60.7309,0.542,595.5783,71.604,72.9721,11.16
03Oct2014 7:18:00,AHU_5_1,27.445,58.3182,58.3726,0.542,624.2648,70.9559,72.9721,10.96
03Oct2014 7:23:00,AHU_5_1,34.5,25.5814,58.1926,0.546,636.4716,71.1539,72.8821,10.76
03Oct2014 7:28:00,AHU_5_1,45.29,36.8265,61.3789,0.55,604.7335,71.3339,72.8821,10.56
03Oct2014 7:33:00,AHU_5_1,45.29,45.1193,60.1908,0.542,616.9406,71.3339,72.8821,10.56
03Oct2014 7:38:00,AHU_5_1,64.48,45.2061,60.6409,0.5379,615.1095,71.4239,72.8821,10.56
03Oct2014 7:43:00,AHU_5_1,47.09,63.919,60.0108,0.5379,606.5646,70.8659,72.8821,10.31
03Oct2014 7:48:00,AHU_5_1,31.345,43.0786,57.9226,0.542,616.3302,70.7759,72.7021,10.31
03Oct2014 7:53:00,AHU_5_1,40.99,32.0072,59.5608,0.542,626.7062,71.0639,72.7921,10.31
03Oct2014 7:58:00,AHU_5_1,53.11,43.2089,60.9109,0.542,617.5509,71.1539,72.7921,10.31
03Oct2014 8:03:00,AHU_5_1,62.985,53.0213,60.0108,0.542,652.9511,71.0639,72.7921,10.11
03Oct2014 8:08:00,AHU_5_1,29.5,59.5339,57.8326,0.542,602.2921,70.5959,72.7021,9.91
03Oct2014 8:13:00,AHU_5_1,36.45,25.8853,58.2826,0.542,630.9786,70.8659,72.7021,9.91
03Oct2014 8:18:00,AHU_5_1,48.625,39.2145,60.5509,0.5379,632.1993,70.9559,72.7021,9.91
03Oct2014 8:23:00,AHU_5_1,55.09,49.7215,59.9208,0.5379,634.6405,71.0639,72.7021,9.91
03Oct2014 8:28:00,AHU_5_1,69.435,60.793,61.1989,0.542,679.8065,70.5058,72.7021,9.91
03Oct2014 8:33:00,AHU_5_1,44.14,68.7384,58.7327,0.546,704.2205,70.5959,72.7021,9.71
03Oct2014 8:38:00,AHU_5_1,35.365,44.2509,58.1926,0.546,688.3513,70.7759,72.7021,9.71
03Oct2014 8:43:00,AHU_5_1,48.725,36.0016,59.5608,0.542,687.1306,70.7759,72.6121,9.71
03Oct2014 8:48:00,AHU_5_1,65.24,49.7215,60.0108,0.5379,692.6238,70.9559,72.7021,9.71
03Oct2014 8:53:00,AHU_5_1,33.365,68.3476,58.8227,0.5379,681.6374,70.5058,72.7021,9.71
03Oct2014 8:58:00,AHU_5_1,23.97,28.7075,57.4545,0.542,674.9237,70.5959,72.7021,9.71
03Oct2014 9:03:00,AHU_5_1,43.655,26.8839,60.8209,0.542,677.9755,70.5959,72.7921,9.71
03Oct2014 9:08:00,AHU_5_1,47.075,43.7299,59.8308,0.5379,677.9755,70.8659,72.7021,9.71
03Oct2014 9:13:00,AHU_5_1,68.865,47.5072,59.9208,0.542,752.4382,70.9559,72.7021,9.71
03Oct2014 9:18:00,AHU_5_1,70.125,73.7748,60.1008,0.5098,768.3074,70.5959,72.7021,9.71
03Oct2014 9:23:00,AHU_5_1,43.575,66.8714,57.4545,0.5219,810.4215,70.5959,72.7021,9.71
03Oct2014 9:28:00,AHU_5_1,37.75,38.1725,57.9226,0.5098,927.6086,70.8659,72.7021,9.71
03Oct2014 9:33:00,AHU_5_1,51.38,39.9092,59.8308,0.5259,898.9221,70.8659,72.7921,9.71
03Oct2014 9:38:00,AHU_5_1,74.18,62.4428,60.1908,0.5179,782.3453,70.6859,72.7021,9.71
03Oct2014 9:43:00,AHU_5_1,47.64,63.919,55.4563,0.5379,914.1809,70.5058,72.7021,9.71
03Oct2014 9:48:00,AHU_5_1,28.175,42.5142,56.7345,0.5379,957.5159,70.5959,72.8821,9.71
03Oct2014 9:53:00,AHU_5_1,50.975,28.7075,58.1926,0.5299,1028.927,70.6859,72.7021,9.71
03Oct2014 9:58:00,AHU_5_1,75.345,55.6263,59.6508,0.5339,1031.979,70.6859,72.7921,9.71
03Oct2014 10:03:00,AHU_5_1,88.33,76.9443,59.7408,0.5299,1024.044,70.3258,72.7021,9.71
03Oct2014 10:08:00,AHU_5_1,66.095,87.2342,57.1845,0.5379,1030.758,70.1458,72.7921,9.71
03Oct2014 10:13:00,AHU_5_1,41.435,62.7902,56.3744,0.5339,1042.355,70.1458,72.8821,9.71
03Oct2014 10:18:00,AHU_5_1,55.575,42.5576,58.9127,0.5339,1043.575,70.0558,72.8821,9.71
03Oct2014 10:23:00,AHU_5_1,76.41,56.321,58.6427,0.5058,895.26,70.4159,72.7921,9.71
03Oct2014 10:28:00,AHU_5_1,59.285,82.1544,60.1908,0.4978,790.8903,69.7678,72.8821,9.71
03Oct2014 10:33:00,AHU_5_1,41.05,58.2313,56.2844,0.5058,773.8004,69.8578,72.8821,9.71
03Oct2014 10:38:00,AHU_5_1,28.31,37.3475,56.7345,0.5058,746.9451,69.9478,72.8821,9.71
03Oct2014 10:43:00,AHU_5_1,58.715,28.0996,60.1008,0.4978,923.3362,70.3258,72.8821,9.71
03Oct2014 10:48:00,AHU_5_1,82.715,61.2272,59.3627,0.4938,961.7882,70.2358,72.8821,9.71
03Oct2014 10:53:00,AHU_5_1,91.6,89.7525,60.1908,0.4938,986.8126,69.7678,72.9721,9.71
03Oct2014 10:58:00,AHU_5_1,67.365,89.4919,56.6445,0.4376,995.9679,70.0558,72.8821,10.965
03Oct2014 11:03:00,AHU_5_1,41.585,60.0115,56.2844,0.4536,1006.954,70.2358,72.7921,11.545
03Oct2014 11:08:00,AHU_5_1,66.475,42.4708,59.3627,0.4496,993.5265,69.9478,72.6121,12.325
03Oct2014 11:13:00,AHU_5_1,92.785,66.4807,58.1926,0.4577,1018.551,70.4159,72.7021,12.585
03Oct2014 11:18:00,AHU_5_1,68.645,94.2245,59.0927,0.4577,1125.972,69.6778,72.7021,12.585
03Oct2014 11:23:00,AHU_5_1,68.645,68.2608,56.0144,0.4536,1180.904,69.8578,72.6121,13.945
03Oct2014 11:28:00,AHU_5_1,54.46,50.807,56.0144,0.4858,1185.176,69.9478,72.5221,13.945
03Oct2014 11:33:00,AHU_5_1,44.195,49.5913,58.8227,0.4938,1185.176,70.1458,72.5221,13.945
03Oct2014 11:38:00,AHU_5_1,85.205,97.1334,61.2889,0.4938,1180.294,70.1458,72.5221,13.945
03Oct2014 11:43:00,AHU_5_1,100,99.695,60.7309,0.4858,1195.552,69.4077,72.6121,13.945
03Oct2014 11:48:00,AHU_5_1,98.905,99.695,57.8326,0.8912,1101.558,68.2196,72.6121,14.72
03Oct2014 11:53:00,AHU_5_1,81.85,77.1614,55.1863,0.5821,911.1291,69.1377,72.6121,16.235
20Oct2014 21:39:00,AHU_5_1,0,2.2662,71.964,0,588.254,69.7678,73.9982,0
20Oct2014 21:44:00,AHU_5_1,0,2.2228,72.072,0,574.8264,69.7678,73.9982,0
20Oct2014 21:49:00,AHU_5_1,0,2.2228,72.162,0,565.6711,69.8578,73.9982,0
20Oct2014 21:54:00,AHU_5_1,0,2.2228,72.252,0,572.385,69.8578,73.9982,0
20Oct2014 21:59:00,AHU_5_1,0,2.2228,72.432,0,566.2815,70.0558,73.9982,0
20Oct2014 22:04:00,AHU_5_1,0,2.2228,72.5221,0,572.385,70.0558,74.0882,0
20Oct2014 22:09:00,AHU_5_1,0,2.2228,72.5221,0,567.5022,70.1458,74.0882,0
20Oct2014 22:14:00,AHU_5_1,0,2.2662,72.6121,0,565.0608,70.2358,73.9982,0
20Oct2014 22:19:00,AHU_5_1,0,2.2228,72.7021,0,571.1643,70.3258,74.0882,0
20Oct2014 22:24:00,AHU_5_1,0,2.2662,72.7921,0,615.7198,70.4159,74.0882,0
20Oct2014 22:29:00,AHU_5_1,0,2.2228,72.8821,0,561.3987,70.5058,73.9982,0
20Oct2014 22:34:00,AHU_5_1,0,2.3096,72.9721,0,566.2815,70.5959,74.0882,0
20Oct2014 22:39:00,AHU_5_1,0,2.2228,73.0801,0,565.6711,70.7759,74.0882,0
20Oct2014 22:44:00,AHU_5_1,0,2.2662,73.0801,0,555.2952,70.7759,74.0882,0
20Oct2014 22:49:00,AHU_5_1,0,2.2662,73.1701,0,560.7883,70.8659,74.0882,0
20Oct2014 22:54:00,AHU_5_1,0,2.2228,73.2601,0,557.1262,70.8659,74.1782,0
20Oct2014 22:59:00,AHU_5_1,0,2.2662,73.3501,0,562.6194,71.0639,74.0882,0
20Oct2014 23:04:00,AHU_5_1,0,2.2228,73.3501,0,558.3469,71.1539,74.1782,0
20Oct2014 23:09:00,AHU_5_1,0,2.2228,73.4402,0,577.2678,71.1539,74.1782,0
20Oct2014 23:14:00,AHU_5_1,0,2.2228,73.5302,0,601.0714,71.2439,74.1782,0
20Oct2014 23:19:00,AHU_5_1,0,2.3096,73.6202,0,581.5403,71.3339,74.1782,0
20Oct2014 23:24:00,AHU_5_1,0,2.2662,73.6202,0,563.2297,71.4239,74.2682,0
20Oct2014 23:29:00,AHU_5_1,0,2.2662,73.7102,0,559.5676,71.604,74.1782,0
20Oct2014 23:34:00,AHU_5_1,0,2.2228,73.8002,0,549.802,71.694,74.1782,0
20Oct2014 23:39:00,AHU_5_1,0,2.2228,73.8002,0,543.6985,71.784,74.2682,0
20Oct2014 23:44:00,AHU_5_1,0,2.2662,73.8002,0,552.8538,71.784,74.2682,0
20Oct2014 23:49:00,AHU_5_1,0,2.3096,73.8902,0,541.2571,71.874,74.2682,0
20Oct2014 23:54:00,AHU_5_1,0,2.2662,73.9982,0,557.1262,71.964,74.1782,0
20Oct2014 23:59:00,AHU_5_1,0,2.2662,73.9982,0,596.7989,72.072,74.2682,0
21Oct2014 0:04:00,AHU_5_1,0,2.1794,74.0882,0,551.6331,72.162,74.2682,0
21Oct2014 0:09:00,AHU_5_1,0,2.3096,74.1782,0,539.426,72.252,74.2682,0
21Oct2014 0:14:00,AHU_5_1,0,2.2228,74.1782,0,546.7502,72.342,74.2682,0
21Oct2014 0:19:00,AHU_5_1,0,2.1794,74.2682,0,550.4123,72.432,74.2682,0
21Oct2014 0:24:00,AHU_5_1,0,2.2662,74.2682,0,549.1916,72.432,74.2682,0
21Oct2014 0:29:00,AHU_5_1,0,2.1794,74.2682,0,546.1399,72.432,74.3582,0
21Oct2014 0:34:00,AHU_5_1,0,2.2228,74.3582,0,550.4123,72.6121,74.2682,0
21Oct2014 0:39:00,AHU_5_1,0,2.2228,74.4482,0,549.1916,72.7021,74.3582,0
21Oct2014 0:44:00,AHU_5_1,0,2.2662,74.4482,0,580.3196,72.7921,74.2682,0
21Oct2014 0:49:00,AHU_5_1,0,2.2662,74.5383,0,549.802,72.7921,74.2682,0
21Oct2014 0:54:00,AHU_5_1,0,2.2228,74.5383,0,551.6331,72.8821,74.3582,0
21Oct2014 0:59:00,AHU_5_1,0,2.2662,74.6283,0,586.4231,72.9721,74.3582,0
21Oct2014 1:04:00,AHU_5_1,0,2.2228,74.6283,0,538.8157,73.0801,74.3582,0
21Oct2014 1:09:00,AHU_5_1,0,2.2228,74.6283,0,579.0989,73.2601,74.3582,0
21Oct2014 1:14:00,AHU_5_1,0,2.2228,74.6283,0,547.971,73.1701,74.2682,0
21Oct2014 1:19:00,AHU_5_1,0,2.2228,74.7183,0,546.7502,73.2601,74.2682,0
21Oct2014 1:24:00,AHU_5_1,0,2.2228,74.8083,0,553.4641,73.3501,74.3582,0
21Oct2014 1:29:00,AHU_5_1,0,2.2228,74.8083,0,531.4915,73.4402,74.3582,0
21Oct2014 1:34:00,AHU_5_1,0,2.2228,74.8083,0,534.5432,73.5302,74.3582,0
21Oct2014 1:39:00,AHU_5_1,0,2.2228,74.8983,0,537.595,73.6202,74.3582,0
21Oct2014 1:44:00,AHU_5_1,0,2.2228,74.8983,0,535.1536,73.6202,74.4482,0
21Oct2014 1:49:00,AHU_5_1,0,2.2228,75.0063,0,604.1232,73.8002,74.4482,0
21Oct2014 1:54:00,AHU_5_1,0,2.2228,75.0063,0,539.426,73.8002,74.5383,0
21Oct2014 1:59:00,AHU_5_1,0,2.2662,75.0063,0,545.5295,73.8002,74.5383,0
21Oct2014 2:04:00,AHU_5_1,0,2.2662,75.0063,0,531.4915,73.9982,74.5383,0
21Oct2014 2:09:00,AHU_5_1,0,2.2228,75.1863,0,541.2571,73.9982,74.6283,0
21Oct2014 2:14:00,AHU_5_1,0,2.3096,75.1863,0,536.3743,74.0882,74.6283,0
21Oct2014 2:19:00,AHU_5_1,0,2.2662,75.1863,0,547.971,74.0882,74.7183,0
21Oct2014 2:24:00,AHU_5_1,0,2.1794,75.1863,0,533.3225,74.1782,74.6283,0
21Oct2014 2:29:00,AHU_5_1,0,2.1794,75.2763,0,542.4778,74.2682,74.8083,0
21Oct2014 2:34:00,AHU_5_1,0,2.1794,75.2763,0,540.6467,74.2682,74.8083,0
21Oct2014 2:39:00,AHU_5_1,0,2.2228,75.3663,0,569.9436,74.3582,74.8083,0
21Oct2014 2:44:00,AHU_5_1,0,2.2228,75.3663,0,545.5295,74.4482,74.8083,0
21Oct2014 2:49:00,AHU_5_1,0,2.2228,75.3663,0,564.4504,74.5383,74.8083,0
21Oct2014 2:54:00,AHU_5_1,0,2.2662,75.3663,0,569.9436,74.6283,74.8983,0
21Oct2014 2:59:00,AHU_5_1,0,2.2228,75.4563,0,544.3088,74.6283,74.8983,0
21Oct2014 3:04:00,AHU_5_1,0,2.1794,75.4563,0,540.0364,74.6283,74.8983,0
21Oct2014 3:09:00,AHU_5_1,0,2.2662,75.4563,0,540.6467,74.7183,74.8983,0
21Oct2014 3:14:00,AHU_5_1,0,2.2228,75.4563,0,577.8782,74.8983,75.0063,0
21Oct2014 3:19:00,AHU_5_1,0,2.2662,75.5464,0,540.6467,74.8983,75.0063,0
21Oct2014 3:24:00,AHU_5_1,0,2.2662,75.5464,0,531.4915,74.8983,74.8983,0
21Oct2014 3:29:00,AHU_5_1,0,2.2228,75.5464,0,551.6331,75.0063,75.0063,0
21Oct2014 3:34:00,AHU_5_1,0,2.2228,75.6364,0,616.3302,75.0963,75.0063,0
21Oct2014 3:39:00,AHU_5_1,0,2.2662,75.6364,0,594.3575,75.0963,74.8983,0
21Oct2014 3:44:00,AHU_5_1,0,2.1794,75.7264,0,592.5265,75.2763,74.8983,0
21Oct2014 3:49:00,AHU_5_1,0,2.2228,75.6364,0,583.3713,75.2763,74.8983,0
21Oct2014 3:54:00,AHU_5_1,0,2.2228,75.7264,0,596.1886,75.3663,74.8983,0
21Oct2014 3:59:00,AHU_5_1,0,2.2662,75.7264,0,599.8507,75.3663,74.8083,0
21Oct2014 4:04:00,AHU_5_1,0,2.2228,75.7264,0,588.8644,75.4563,74.7183,0
21Oct2014 4:09:00,AHU_5_1,0,2.2228,75.7264,0,591.9161,75.4563,74.8083,0
21Oct2014 4:14:00,AHU_5_1,0,2.2662,75.8344,0,587.6438,75.4563,74.8083,0
21Oct2014 4:19:00,AHU_5_1,0,2.2662,75.8344,0,591.9161,75.6364,74.8083,0
21Oct2014 4:24:00,AHU_5_1,0,2.2662,75.8344,0,612.0577,75.6364,74.7183,0
21Oct2014 4:29:00,AHU_5_1,0,2.1794,75.9244,0,596.1886,75.6364,74.8083,0
21Oct2014 4:34:00,AHU_5_1,0,2.2228,75.9244,0,582.761,75.7264,74.8083,0
21Oct2014 4:39:00,AHU_5_1,0,2.2228,76.0144,0,591.3058,75.8344,74.7183,0
21Oct2014 4:44:00,AHU_5_1,0,2.2228,75.9244,0,596.7989,75.9244,74.7183,0
21Oct2014 4:49:00,AHU_5_1,0,2.2228,75.9244,0,600.4611,75.9244,74.7183,0
21Oct2014 4:54:00,AHU_5_1,0,2.2228,76.0144,0,594.9679,76.0144,74.7183,0
21Oct2014 4:59:00,AHU_5_1,0,2.1794,76.0144,0,580.3196,76.1044,74.7183,0
21Oct2014 5:04:00,AHU_5_1,0,2.2228,76.0144,0,588.8644,76.0144,74.7183,0
21Oct2014 5:09:00,AHU_5_1,0,2.3096,76.0144,0,628.5372,76.1044,74.6283,0
21Oct2014 5:14:00,AHU_5_1,0,2.2228,76.0144,0,591.3058,76.1944,74.6283,0
21Oct2014 5:19:00,AHU_5_1,0,2.2228,76.1044,0,581.5403,76.1944,74.7183,0
21Oct2014 5:24:00,AHU_5_1,0,2.2228,76.1044,0,598.63,76.2844,74.7183,0
21Oct2014 5:29:00,AHU_5_1,0,2.2662,76.1944,0,582.1506,76.3744,74.6283,0
21Oct2014 5:34:00,AHU_5_1,0,2.2662,76.1944,0,593.7472,76.3744,74.6283,0
21Oct2014 5:39:00,AHU_5_1,0,2.2228,76.1944,0,584.592,76.4644,74.6283,0
21Oct2014 5:44:00,AHU_5_1,0,2.2228,76.1944,0,588.8644,76.4644,74.7183,0
21Oct2014 5:49:00,AHU_5_1,0,2.2228,76.2844,0,587.6438,76.5545,74.7183,0
21Oct2014 5:54:00,AHU_5_1,0,2.2662,76.2844,0,581.5403,76.5545,74.7183,0
21Oct2014 5:59:00,AHU_5_1,0,2.2228,76.2844,0,584.592,76.6445,74.7183,0
21Oct2014 6:04:00,AHU_5_1,0,2.2228,76.2844,0,583.9817,76.6445,74.7183,0
21Oct2014 6:09:00,AHU_5_1,96.85,2.2662,76.2844,0.2168,588.254,76.9325,74.6283,0
21Oct2014 6:14:00,AHU_5_1,47.535,95.0928,54.5563,0.55,673.0927,73.4402,74.5383,16.395
21Oct2014 6:19:00,AHU_5_1,20.695,44.6417,57.3645,0.546,616.3302,73.1701,74.4482,15.285
21Oct2014 6:24:00,AHU_5_1,50.415,19.6766,64.0072,0.5379,596.1886,73.1701,74.1782,14.57
21Oct2014 6:29:00,AHU_5_1,26.04,48.7663,59.3627,0.5299,627.9269,72.8821,73.8902,14.57
21Oct2014 6:34:00,AHU_5_1,32.81,32.9624,64.0072,0.5339,616.3302,72.7021,73.7102,14.57
21Oct2014 6:39:00,AHU_5_1,44.615,28.143,61.649,0.5379,610.2267,72.6121,73.6202,14.57
21Oct2014 6:44:00,AHU_5_1,1.735,45.2929,60.7309,0.542,624.8751,72.5221,73.4402,14.57
21Oct2014 6:49:00,AHU_5_1,62.455,4.5673,67.3015,0.5339,632.1993,72.7921,73.3501,14.57
21Oct2014 6:54:00,AHU_5_1,0.14,60.1851,58.9127,0.5299,651.7304,72.6121,73.3501,14.57
21Oct2014 6:59:00,AHU_5_1,63.955,5.0883,67.4815,0.542,634.0304,72.7021,73.2601,14.57
21Oct2014 7:04:00,AHU_5_1,4.075,46.5086,58.5527,0.546,629.7579,72.7921,73.1701,14.57
21Oct2014 7:09:00,AHU_5_1,38.68,7.3026,68.6697,0.5339,662.7167,72.7021,73.1701,14.57
21Oct2014 7:14:00,AHU_5_1,30.43,31.5296,62.7471,0.5379,658.4442,72.342,73.0801,14.57
21Oct2014 7:19:00,AHU_5_1,10.77,37.3475,65.1053,0.542,654.1717,72.6121,73.0801,14.57
21Oct2014 7:24:00,AHU_5_1,26.96,2.2662,63.2871,0.542,663.327,72.6121,73.0801,14.37
21Oct2014 7:29:00,AHU_5_1,16.23,36.6963,66.0234,0.5379,643.1854,72.342,73.0801,14.37
21Oct2014 7:34:00,AHU_5_1,41.9,14.7704,66.3834,0.5339,649.2889,72.252,72.9721,14.37
21Oct2014 7:39:00,AHU_5_1,22.795,40.9078,62.279,0.5379,663.327,72.5221,72.9721,14.37
21Oct2014 7:44:00,AHU_5_1,22.855,34.5254,66.2034,0.5339,665.7684,72.7921,72.9721,14.37
21Oct2014 7:49:00,AHU_5_1,39.475,19.1122,66.1134,0.5379,679.8065,72.072,72.9721,14.37
21Oct2014 7:54:00,AHU_5_1,21.23,38.6501,63.1071,0.5379,655.3925,72.342,72.8821,14.37
21Oct2014 7:59:00,AHU_5_1,33.635,26.1892,66.9415,0.5299,663.327,72.6121,72.9721,14.37
21Oct2014 8:04:00,AHU_5_1,36.68,25.7551,64.2052,0.5299,646.2372,72.342,72.8821,14.37
21Oct2014 8:09:00,AHU_5_1,21.55,37.8685,64.2952,0.5299,654.7821,72.162,72.9721,14.37
21Oct2014 8:14:00,AHU_5_1,37.505,22.4119,66.6715,0.5339,638.3026,72.5221,72.9721,14.37
21Oct2014 8:19:00,AHU_5_1,25.2,33.7005,63.3771,0.5339,627.9269,72.342,72.8821,14.37
21Oct2014 8:24:00,AHU_5_1,25.41,32.3545,65.7534,0.5259,652.9511,72.162,72.9721,14.37
21Oct2014 8:29:00,AHU_5_1,38.065,22.3685,65.3933,0.5339,666.9891,72.252,72.8821,14.37
21Oct2014 8:34:00,AHU_5_1,22.755,37.1304,63.9172,0.5339,666.9891,72.252,72.8821,14.37
21Oct2014 8:39:00,AHU_5_1,37.08,22.5856,66.5635,0.5299,632.1993,72.252,72.8821,14.37
21Oct2014 8:44:00,AHU_5_1,27.8,35.8713,63.3771,0.5379,648.6786,72.252,72.9721,14.37
21Oct2014 8:49:00,AHU_5_1,26.465,31.052,66.2934,0.5299,659.6649,72.342,72.8821,14.37
21Oct2014 8:54:00,AHU_5_1,36.855,24.713,64.9253,0.5379,662.7167,72.432,72.9721,14.37
21Oct2014 8:59:00,AHU_5_1,21.025,37.5646,64.3852,0.5339,684.0789,72.252,73.0801,14.37
21Oct2014 9:04:00,AHU_5_1,37.375,21.4567,66.2934,0.5379,697.5066,71.964,73.0801,14.37
21Oct2014 9:09:00,AHU_5_1,26.885,38.129,63.1071,0.546,782.3453,72.072,73.0801,14.17
21Oct2014 9:14:00,AHU_5_1,24.18,32.0506,66.2034,0.5339,858.6392,71.964,73.0801,14.17
21Oct2014 9:19:00,AHU_5_1,38.515,20.9791,65.2853,0.5379,886.1047,72.072,73.1701,14.17
21Oct2014 9:24:00,AHU_5_1,22.305,37.912,63.6472,0.5259,898.9221,72.072,73.1701,14.17
21Oct2014 9:29:00,AHU_5_1,33.8,21.9777,66.8515,0.5259,925.7776,71.784,73.1701,14.17
21Oct2014 9:34:00,AHU_5_1,33.105,32.0072,63.5572,0.5139,933.1018,71.874,73.1701,14.17
21Oct2014 9:39:00,AHU_5_1,23.63,36.4358,65.1953,0.5139,905.0256,72.072,73.1701,14.17
21Oct2014 9:44:00,AHU_5_1,37.6,22.629,65.4834,0.5098,829.9526,71.694,73.2601,14.17
21Oct2014 9:49:00,AHU_5_1,22.9,36.7397,64.0072,0.5058,822.6284,71.784,73.2601,14.17
21Oct2014 9:54:00,AHU_5_1,36.345,22.4987,66.5635,0.5058,864.7427,71.784,73.2601,14.17
21Oct2014 9:59:00,AHU_5_1,29.26,33.2663,63.3771,0.4978,889.1565,71.874,73.2601,14.17
21Oct2014 10:04:00,AHU_5_1,29.26,33.0926,65.7534,0.4858,908.0774,71.874,73.3501,14.17
21Oct2014 10:09:00,AHU_5_1,30.75,27.4483,64.1152,0.6463,883.053,71.874,73.2601,15.085
21Oct2014 10:14:00,AHU_5_1,30.67,34.2649,65.4834,0.55,927.6086,71.694,73.2601,18.34
21Oct2014 10:19:00,AHU_5_1,24.645,21.4567,65.7534,0.6022,959.9571,71.784,73.3501,18.915
21Oct2014 10:24:00,AHU_5_1,38.175,37.912,63.6472,0.9394,962.3986,71.874,73.4402,29.065
21Oct2014 10:29:00,AHU_5_1,23.295,23.8013,66.2034,0.6865,990.4747,71.694,73.4402,16.115
21Oct2014 10:34:00,AHU_5_1,35.63,34.6122,63.3771,0.558,956.9055,71.784,73.4402,14.705
21Oct2014 10:39:00,AHU_5_1,25.665,32.2243,65.7534,0.4978,956.9055,71.874,73.3501,14.705
21Oct2014 10:44:00,AHU_5_1,28.415,23.6276,65.1053,0.5058,955.6848,71.694,73.3501,14.705
21Oct2014 10:49:00,AHU_5_1,54.005,46.2047,59.2727,0.4858,991.0851,71.784,73.3501,14.705
21Oct2014 10:54:00,AHU_5_1,28.215,38.5632,63.1971,0.4617,1014.889,71.5139,73.3501,14.705
21Oct2014 10:59:00,AHU_5_1,31.74,25.9287,61.919,0.4617,1005.123,71.694,73.3501,15.075
21Oct2014 11:04:00,AHU_5_1,27.35,33.44,66.5635,0.4456,1028.927,71.4239,73.3501,21.155
21Oct2014 11:09:00,AHU_5_1,24.21,22.0211,65.4834,0.6022,1110.714,71.4239,73.2601,38.5
21Oct2014 11:14:00,AHU_5_1,38.87,38.129,63.9172,0.6744,1154.049,71.604,73.3501,25.995
21Oct2014 11:19:00,AHU_5_1,27.49,28.0562,66.2034,0.6383,1188.839,71.5139,73.3501,26.86
21Oct2014 11:24:00,AHU_5_1,37.94,32.6584,64.3852,0.823,1223.628,71.4239,73.2601,30.025
21Oct2014 11:29:00,AHU_5_1,32.33,35.8713,65.3933,1.385,1224.849,71.604,73.2601,48.775
21Oct2014 11:34:00,AHU_5_1,37.055,35.3069,64.2952,0.8149,1194.942,71.3339,73.1701,30.185
21Oct2014 11:39:00,AHU_5_1,29.435,30.3573,65.5734,0.847,1183.956,71.1539,73.2601,27.84
21Oct2014 11:44:00,AHU_5_1,34.755,35.0898,65.1053,0.6262,988.0333,71.1539,73.3501,24.645
21Oct2014 11:49:00,AHU_5_1,35.33,35.0898,64.2052,0.542,913.5706,70.6859,73.3501,24.265
21Oct2014 11:54:00,AHU_5_1,27.65,28.1864,65.7534,0.5339,900.7532,70.8659,73.3501,24.265
21Oct2014 11:59:00,AHU_5_1,36.28,36.2187,64.0072,0.5219,872.0666,70.5058,73.4402,24.265
21Oct2014 12:04:00,AHU_5_1,27.06,27.4483,66.0234,0.5058,880.6116,70.8659,73.5302,24.265
21Oct2014 12:09:00,AHU_5_1,35.78,35.3069,64.2052,0.4978,878.1702,70.6859,73.5302,24.265
21Oct2014 12:14:00,AHU_5_1,27.83,28.1864,65.7534,0.5018,880.0012,70.9559,73.5302,24.265
21Oct2014 12:19:00,AHU_5_1,51.96,49.2005,59.7408,0.4938,874.5081,70.7759,73.5302,24.265
21Oct2014 12:24:00,AHU_5_1,34.44,39.8657,62.8371,0.4938,849.4839,70.6859,73.6202,24.265
21Oct2014 12:29:00,AHU_5_1,39.155,37.1739,61.4689,0.4938,846.4321,70.5959,73.5302,24.265
21Oct2014 12:34:00,AHU_5_1,38.745,39.8223,62.279,0.4898,847.6528,70.6859,73.5302,24.265
21Oct2014 12:39:00,AHU_5_1,41.4,40.2565,61.1989,0.4898,848.2632,70.5959,73.5302,24.265
21Oct2014 12:44:00,AHU_5_1,33.59,34.3083,62.9271,0.4938,831.7837,70.5058,73.5302,24.265
21Oct2014 12:49:00,AHU_5_1,41.445,40.9512,61.3789,0.4858,828.1216,70.5058,73.6202,24.265
21Oct2014 12:54:00,AHU_5_1,34.165,34.8727,62.279,0.4898,818.9664,70.5959,73.6202,24.265
21Oct2014 12:59:00,AHU_5_1,39.67,40.7341,62.189,0.4898,861.0806,70.5058,73.5302,24.265
21Oct2014 13:04:00,AHU_5_1,41.635,40.6472,61.3789,0.4898,845.8218,70.5058,73.6202,24.265
21Oct2014 13:09:00,AHU_5_1,54.825,55.9736,57.8326,0.4858,898.9221,70.4159,73.6202,24.265
21Oct2014 13:14:00,AHU_5_1,41.745,42.9484,59.2727,0.5179,1028.316,70.4159,73.5302,24.265
21Oct2014 13:19:00,AHU_5_1,41.745,42.9918,59.4528,0.5098,1163.814,70.4159,73.5302,24.265
21Oct2014 13:24:00,AHU_5_1,47.83,47.6809,59.0027,0.5219,1248.653,70.3258,73.4402,24.265
21Oct2014 13:29:00,AHU_5_1,48.48,47.6809,58.6427,0.5179,1342.036,70.2358,73.5302,24.265
21Oct2014 13:34:00,AHU_5_1,47.05,47.6809,58.5527,0.5179,1389.644,70.1458,73.5302,24.265
21Oct2014 13:39:00,AHU_5_1,45.62,46.4218,59.4528,0.5179,1377.437,70.1458,73.4402,24.265
21Oct2014 13:44:00,AHU_5_1,61.7,63.0941,57.8326,0.5179,1373.775,70.0558,73.5302,24.265
21Oct2014 13:49:00,AHU_5_1,39.92,41.4722,59.2727,0.5219,1429.927,70.1458,73.5302,24.265
21Oct2014 13:54:00,AHU_5_1,44.58,46.2915,59.5608,0.5179,1479.975,70.3258,73.5302,24.265
21Oct2014 13:59:00,AHU_5_1,49.67,49.1571,58.2826,0.5139,1468.989,70.1458,73.5302,24.265
21Oct2014 14:04:00,AHU_5_1,42.255,42.601,59.3627,0.5139,1403.682,70.0558,73.5302,24.265
21Oct2014 14:09:00,AHU_5_1,46.68,47.8546,59.2727,0.5098,1492.182,70.5058,73.5302,24.265
21Oct2014 14:14:00,AHU_5_1,48.18,47.898,59.0027,0.4938,1517.207,70.1458,73.6202,24.265
21Oct2014 14:19:00,AHU_5_1,48.18,47.9414,58.7327,0.4938,1489.741,70.4159,73.6202,24.265
21Oct2014 14:24:00,AHU_5_1,48.18,47.898,58.6427,0.4898,1475.093,70.5058,73.6202,24.265
21Oct2014 14:29:00,AHU_5_1,48.18,47.8546,58.4626,0.4898,1479.365,70.1458,73.6202,24.265
21Oct2014 14:34:00,AHU_5_1,45.145,46.2481,58.9127,0.4978,1486.689,70.5058,73.6202,24.265
21Oct2014 14:39:00,AHU_5_1,45.145,46.2915,58.7327,0.5018,1487.91,70.0558,73.6202,24.265
21Oct2014 14:44:00,AHU_5_1,45.145,46.2915,58.8227,0.5018,1451.899,70.7759,73.6202,24.265
21Oct2014 14:49:00,AHU_5_1,45.145,46.2481,58.6427,0.5018,1457.392,69.9478,73.6202,24.265
21Oct2014 14:54:00,AHU_5_1,45.145,46.3349,58.7327,0.4978,1418.94,70.3258,73.7102,24.265
21Oct2014 14:59:00,AHU_5_1,45.145,46.2915,58.6427,0.4938,1436.64,70.1458,73.6202,24.265
21Oct2014 15:04:00,AHU_5_1,42.11,43.7299,58.9127,0.4938,1422.602,69.8578,73.6202,24.265
21Oct2014 15:09:00,AHU_5_1,42.11,42.9918,59.3627,0.4938,1291.988,70.4159,73.6202,24.265
21Oct2014 15:14:00,AHU_5_1,42.11,42.9918,59.4528,0.4858,1100.948,69.7678,73.5302,24.265
21Oct2014 15:19:00,AHU_5_1,43.665,42.9918,59.2727,0.4858,925.1672,70.2358,73.5302,24.265
21Oct2014 15:24:00,AHU_5_1,25.62,27.5786,63.9172,0.4858,856.1978,69.9478,73.6202,24.265
21Oct2014 15:29:00,AHU_5_1,39.325,36.6529,61.4689,0.4817,859.8599,70.2358,73.6202,24.265
21Oct2014 15:34:00,AHU_5_1,38.165,40.4302,62.189,0.4817,877.5598,70.5058,73.5302,24.265
21Oct2014 15:39:00,AHU_5_1,40.125,40.4302,61.2889,0.4777,875.1184,69.8578,73.5302,24.265
21Oct2014 15:44:00,AHU_5_1,32.765,34.0912,62.7471,0.4777,875.7288,70.3258,73.6202,24.265
21Oct2014 15:49:00,AHU_5_1,41.74,42.08,61.3789,0.4737,942.2571,70.2358,73.6202,24.265
21Oct2014 15:54:00,AHU_5_1,33.43,34.178,62.279,0.4697,923.9465,69.9478,73.5302,24.265
21Oct2014 15:59:00,AHU_5_1,39.77,40.4302,62.009,0.4777,904.4153,70.5058,73.5302,24.265
21Oct2014 16:04:00,AHU_5_1,37.625,37.0002,61.559,0.4777,882.4426,70.0558,73.5302,24.265
21Oct2014 16:09:00,AHU_5_1,34.465,35.6542,62.5491,0.4737,981.3195,69.7678,73.6202,24.265
21Oct2014 16:14:00,AHU_5_1,39.075,38.7803,61.649,0.4737,1072.262,69.9478,73.6202,24.265
21Oct2014 16:19:00,AHU_5_1,39.075,38.8237,61.649,0.4697,973.9952,69.5878,73.6202,24.265
21Oct2014 16:24:00,AHU_5_1,15.83,17.8965,67.2115,0.4817,966.671,69.4077,73.5302,24.265
21Oct2014 16:29:00,AHU_5_1,50.445,42.1669,59.8308,0.4817,882.4426,69.8578,73.5302,24.265
21Oct2014 16:34:00,AHU_5_1,33.41,38.954,62.6571,0.4858,861.0806,69.4077,73.5302,24.265
21Oct2014 16:39:00,AHU_5_1,33.8,32.4413,61.919,0.4817,824.4595,69.4077,73.5302,24.265
21Oct2014 16:44:00,AHU_5_1,37.185,39.5184,62.189,0.4858,834.2251,69.6778,73.6202,24.265
21Oct2014 16:49:00,AHU_5_1,22.745,26.1024,66.4734,0.4858,823.2388,69.6778,73.5302,24.265
21Oct2014 16:54:00,AHU_5_1,29.085,26.5366,64.5653,0.4858,819.5767,69.3177,73.5302,24.265
21Oct2014 16:59:00,AHU_5_1,28.275,30.0534,65.5734,0.4938,851.9253,69.5878,73.5302,24.265
21Oct2014 17:04:00,AHU_5_1,32.715,32.3979,64.2952,0.4938,809.8112,69.7678,73.5302,24.265
21Oct2014 17:09:00,AHU_5_1,25.935,26.6234,65.5734,0.4938,809.8112,69.2277,73.5302,24.265
21Oct2014 17:14:00,AHU_5_1,32.405,33.136,64.6553,0.4978,816.525,69.1377,73.5302,24.265
21Oct2014 17:19:00,AHU_5_1,26.46,27.0142,65.0153,0.4938,795.7731,69.4077,73.5302,24.265
21Oct2014 17:24:00,AHU_5_1,28.82,28.4469,65.4834,0.5179,806.7594,69.4077,73.5302,24.265
21Oct2014 17:29:00,AHU_5_1,32.18,31.4862,64.4753,0.5139,789.0592,69.4978,73.4402,24.265
21Oct2014 17:34:00,AHU_5_1,25.94,26.58,65.1053,0.5219,778.0729,68.9577,73.5302,24.265
21Oct2014 17:39:00,AHU_5_1,25.16,26.58,65.3933,0.5339,758.5417,68.6697,73.4402,24.265
21Oct2014 17:44:00,AHU_5_1,25.16,26.5366,65.3933,0.542,761.5935,68.7597,73.4402,23.295
21Oct2014 17:49:00,AHU_5_1,25.16,26.58,65.3933,0.542,760.3728,69.0477,73.4402,23.095
21Oct2014 17:54:00,AHU_5_1,26.095,26.58,65.1953,0.546,740.8415,68.8497,73.4402,22.445
21Oct2014 17:59:00,AHU_5_1,26.095,26.5366,65.1053,0.546,740.8415,68.7597,73.4402,21.48
21Oct2014 18:04:00,AHU_5_1,26.095,26.5366,64.8353,0.546,728.6345,68.6697,73.4402,21.03
21Oct2014 18:09:00,AHU_5_1,26.095,26.58,64.7453,0.542,687.1306,68.2196,73.4402,20.63
21Oct2014 18:14:00,AHU_5_1,26.095,26.5366,64.7453,0.546,668.2098,68.3996,73.4402,19.93
21Oct2014 18:19:00,AHU_5_1,26.095,26.58,64.5653,0.546,651.12,68.1296,73.3501,19.73
21Oct2014 18:24:00,AHU_5_1,21.25,21.8475,65.2853,0.542,679.8065,68.2196,73.3501,19.42
21Oct2014 18:29:00,AHU_5_1,26.32,26.7971,65.1053,0.546,651.12,68.1296,73.4402,19.22
21Oct2014 18:34:00,AHU_5_1,0,2.353,64.8353,0,649.2889,67.8596,73.3501,0
21Oct2014 18:39:00,AHU_5_1,0,2.2662,65.3933,0,697.5066,67.6616,72.8821,0
21Oct2014 18:44:00,AHU_5_1,0,2.2662,65.4834,0,737.1794,67.5716,72.7921,0
21Oct2014 18:49:00,AHU_5_1,0,2.2662,65.8434,0,738.4002,67.3915,72.7021,0
21Oct2014 18:54:00,AHU_5_1,0,2.2228,66.0234,0,737.7898,67.3015,72.8821,0
21Oct2014 18:59:00,AHU_5_1,0,2.2228,66.2934,0,733.5173,67.3015,72.8821,0
