datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
21Oct2014 19:04:00,AHU_5_1,0,2.2662,66.5635,0,721.3103,67.3015,72.8821,0
21Oct2014 19:09:00,AHU_5_1,0,2.2662,66.6715,0,737.7898,67.3015,72.8821,0
21Oct2014 19:14:00,AHU_5_1,0,2.2228,66.9415,0,714.5964,67.2115,72.9721,0
21Oct2014 19:19:00,AHU_5_1,0,2.2662,67.2115,0,709.7136,67.3015,72.9721,0
21Oct2014 19:24:00,AHU_5_1,0,2.2662,67.3015,0,737.1794,67.3915,72.9721,0
21Oct2014 19:29:00,AHU_5_1,0,2.2228,67.5716,0,698.1169,67.3015,73.0801,0
21Oct2014 19:34:00,AHU_5_1,0,2.2228,67.6616,0,692.0134,67.3915,73.0801,0
21Oct2014 19:39:00,AHU_5_1,0,2.2662,67.8596,0,701.1687,67.4815,73.1701,0
21Oct2014 19:44:00,AHU_5_1,0,2.2662,68.0396,0,734.1277,67.4815,73.0801,0
21Oct2014 19:49:00,AHU_5_1,0,2.2662,68.2196,0,697.5066,67.5716,73.1701,0
21Oct2014 19:54:00,AHU_5_1,0,2.2228,68.4896,0,686.5203,67.5716,73.1701,0
21Oct2014 19:59:00,AHU_5_1,0,2.3096,68.5797,0,673.703,67.6616,73.1701,0
21Oct2014 20:04:00,AHU_5_1,0,2.2228,68.7597,0,676.1444,67.7516,73.1701,0
21Oct2014 20:09:00,AHU_5_1,0,2.2662,69.0477,0,672.4823,67.7516,73.1701,0
21Oct2014 20:14:00,AHU_5_1,0,2.2228,69.1377,0,663.327,67.9496,73.2601,0
21Oct2014 20:19:00,AHU_5_1,0,2.2228,69.2277,0,663.9374,67.9496,73.3501,0
21Oct2014 20:24:00,AHU_5_1,0,2.1794,69.4077,0,695.0652,68.0396,73.3501,0
21Oct2014 20:29:00,AHU_5_1,0,2.2662,69.5878,0,668.8202,68.0396,73.3501,0
21Oct2014 20:34:00,AHU_5_1,0,2.2662,69.6778,0,652.3407,68.1296,73.4402,0
21Oct2014 20:39:00,AHU_5_1,0,2.2228,69.7678,0,663.327,68.2196,73.3501,0
21Oct2014 20:44:00,AHU_5_1,0,2.2228,70.0558,0,674.3134,68.3096,73.4402,0
21Oct2014 20:49:00,AHU_5_1,0,2.3096,70.1458,0,658.4442,68.3096,73.4402,0
21Oct2014 20:54:00,AHU_5_1,0,2.2662,70.2358,0,662.7167,68.3996,73.4402,0
21Oct2014 20:59:00,AHU_5_1,0,2.2228,70.3258,0,663.327,68.4896,73.5302,0
21Oct2014 21:04:00,AHU_5_1,0,2.2662,70.4159,0,646.2372,68.6697,73.5302,0
21Oct2014 21:09:00,AHU_5_1,0,2.2662,70.5058,0,651.7304,68.7597,73.5302,0
21Oct2014 21:14:00,AHU_5_1,0,2.2228,70.6859,0,666.3788,68.7597,73.6202,0
21Oct2014 21:19:00,AHU_5_1,0,2.2662,70.7759,0,649.8993,68.9577,73.5302,0
21Oct2014 21:24:00,AHU_5_1,0,2.3096,70.8659,0,650.5096,68.9577,73.5302,0
21Oct2014 21:29:00,AHU_5_1,0,2.3096,71.0639,0,647.4579,69.1377,73.7102,0
21Oct2014 21:34:00,AHU_5_1,0,2.2228,71.1539,0,658.4442,69.1377,73.6202,0
21Oct2014 21:39:00,AHU_5_1,0,2.2228,71.2439,0,644.4061,69.2277,73.6202,0
21Oct2014 21:44:00,AHU_5_1,0,2.2228,71.4239,0,650.5096,69.3177,73.7102,0
21Oct2014 21:49:00,AHU_5_1,0,2.2228,71.5139,0,639.5233,69.4077,73.7102,0
21Oct2014 21:54:00,AHU_5_1,0,2.2228,71.5139,0,646.8475,69.4978,73.7102,0
21Oct2014 21:59:00,AHU_5_1,0,2.3096,71.604,0,642.5751,69.5878,73.6202,0
21Oct2014 22:04:00,AHU_5_1,0,2.2228,71.694,0,636.4716,69.6778,73.8002,0
21Oct2014 22:09:00,AHU_5_1,0,2.2662,71.784,0,640.1337,69.7678,73.8002,0
21Oct2014 22:14:00,AHU_5_1,0,2.1794,71.874,0,635.2509,69.7678,73.8002,0
21Oct2014 22:19:00,AHU_5_1,0,2.2228,71.964,0,653.5614,69.9478,73.8002,0
21Oct2014 22:24:00,AHU_5_1,0,2.2662,72.072,0,621.8234,69.9478,73.8002,0
21Oct2014 22:29:00,AHU_5_1,0,2.2228,72.162,0,627.3165,70.1458,73.8002,0
21Oct2014 22:34:00,AHU_5_1,0,2.353,72.252,0,663.9374,70.1458,73.8002,0
21Oct2014 22:39:00,AHU_5_1,0,2.2228,72.342,0,625.4855,70.2358,73.8002,0
21Oct2014 22:44:00,AHU_5_1,0,2.2228,72.432,0,627.9269,70.4159,73.8002,0
21Oct2014 22:49:00,AHU_5_1,0,2.2228,72.432,0,618.7716,70.5058,73.8902,0
21Oct2014 22:54:00,AHU_5_1,0,2.2228,72.5221,0,627.9269,70.5058,73.8902,0
21Oct2014 22:59:00,AHU_5_1,0,2.2662,72.6121,0,625.4855,70.5959,73.8902,0
21Oct2014 23:04:00,AHU_5_1,0,2.2228,72.7021,0,640.744,70.6859,73.8902,0
21Oct2014 23:09:00,AHU_5_1,0,2.2662,72.7021,0,642.5751,70.8659,73.8902,0
21Oct2014 23:14:00,AHU_5_1,0,2.2228,72.7921,0,624.8751,70.8659,73.8902,0
21Oct2014 23:19:00,AHU_5_1,0,2.2662,72.8821,0,671.8719,70.9559,73.8902,0
21Oct2014 23:24:00,AHU_5_1,0,2.2662,72.9721,0,626.0958,71.0639,73.9982,0
21Oct2014 23:29:00,AHU_5_1,0,2.2228,72.9721,0,622.4337,71.0639,73.9982,0
21Oct2014 23:34:00,AHU_5_1,0,2.2228,73.0801,0,625.4855,71.1539,73.9982,0
21Oct2014 23:39:00,AHU_5_1,0,2.2228,73.1701,0,613.2784,71.3339,73.9982,0
21Oct2014 23:44:00,AHU_5_1,0,2.2228,73.1701,0,633.42,71.4239,73.9982,0
21Oct2014 23:49:00,AHU_5_1,0,2.2228,73.2601,0,639.5233,71.5139,73.9982,0
08Nov2014 7:14:00,AHU_5_1,0,2.2228,74.3582,0,571.1643,75.6364,72.162,0
08Nov2014 7:19:00,AHU_5_1,0,2.3096,74.3582,0,549.1916,75.6364,72.162,0
08Nov2014 7:24:00,AHU_5_1,0,2.2228,74.4482,0,544.3088,75.8344,72.162,0
08Nov2014 7:29:00,AHU_5_1,0,2.2228,74.4482,0,568.7229,75.8344,72.072,0
08Nov2014 7:34:00,AHU_5_1,0,2.2662,74.3582,0,533.3225,75.8344,72.072,0
08Nov2014 7:39:00,AHU_5_1,0,2.2662,74.3582,0,547.3606,75.8344,72.072,0
08Nov2014 7:44:00,AHU_5_1,0,2.2228,74.3582,0,581.5403,75.9244,72.162,0
08Nov2014 7:49:00,AHU_5_1,0,2.2228,74.3582,0,538.8157,76.0144,72.072,0
08Nov2014 7:54:00,AHU_5_1,0,2.2228,74.4482,0,545.5295,76.0144,72.162,0
08Nov2014 7:59:00,AHU_5_1,0,2.2228,74.3582,0,541.8674,76.0144,72.162,0
08Nov2014 8:04:00,AHU_5_1,0,2.2228,74.4482,0,564.4504,76.0144,72.162,0
08Nov2014 8:09:00,AHU_5_1,0,2.2228,74.3582,0,540.6467,76.1044,72.162,0
08Nov2014 8:14:00,AHU_5_1,0,2.353,74.4482,0,552.2434,76.1044,72.162,0
08Nov2014 8:19:00,AHU_5_1,0,2.2228,74.4482,0,535.1536,76.1044,72.162,0
08Nov2014 8:24:00,AHU_5_1,0,2.2228,74.4482,0,536.9846,76.1944,72.252,0
08Nov2014 8:29:00,AHU_5_1,0,2.2228,74.4482,0,572.9954,76.1944,72.252,0
08Nov2014 8:34:00,AHU_5_1,0,2.2228,74.4482,0,526.6086,76.1944,72.162,0
08Nov2014 8:39:00,AHU_5_1,0,2.2662,74.4482,0,541.8674,76.1944,72.162,0
08Nov2014 8:44:00,AHU_5_1,0,2.2228,74.4482,0,541.8674,76.1944,72.162,0
08Nov2014 8:49:00,AHU_5_1,0,2.2662,74.4482,0,541.8674,76.1944,72.162,0
08Nov2014 8:54:00,AHU_5_1,0,2.2228,74.4482,0,546.1399,76.2844,72.252,0
08Nov2014 8:59:00,AHU_5_1,0,2.2228,74.4482,0,545.5295,76.3744,72.252,0
08Nov2014 9:04:00,AHU_5_1,0,2.2228,74.4482,0,554.6848,76.3744,72.162,0
08Nov2014 9:09:00,AHU_5_1,0,2.2662,74.5383,0,537.595,76.3744,72.162,0
08Nov2014 9:14:00,AHU_5_1,0,2.2662,74.5383,0,534.5432,76.3744,72.252,0
08Nov2014 9:19:00,AHU_5_1,0,2.2662,74.5383,0,540.0364,76.4644,72.252,0
08Nov2014 9:24:00,AHU_5_1,0,2.2228,74.5383,0,569.3333,76.4644,72.252,0
08Nov2014 9:29:00,AHU_5_1,0,2.2662,74.5383,0,533.9329,76.4644,72.162,0
08Nov2014 9:34:00,AHU_5_1,0,2.2228,74.6283,0,560.7883,76.4644,72.252,0
08Nov2014 9:39:00,AHU_5_1,0,2.2228,74.5383,0,549.802,76.4644,72.252,0
08Nov2014 9:44:00,AHU_5_1,0,2.2228,74.5383,0,538.8157,76.5545,72.252,0
08Nov2014 9:49:00,AHU_5_1,0,2.3096,74.6283,0,563.8401,76.5545,72.252,0
08Nov2014 9:54:00,AHU_5_1,0,2.2228,74.6283,0,541.2571,76.5545,72.252,0
08Nov2014 9:59:00,AHU_5_1,0,2.2228,74.7183,0,548.5813,76.6445,72.252,0
08Nov2014 10:04:00,AHU_5_1,0,2.2662,74.6283,0,530.2708,76.6445,72.252,0
08Nov2014 10:09:00,AHU_5_1,0,2.1794,74.7183,0,552.8538,76.6445,72.252,0
08Nov2014 10:14:00,AHU_5_1,0,2.2662,74.7183,0,543.6985,76.6445,72.252,0
08Nov2014 10:19:00,AHU_5_1,0,2.2228,74.8083,0,560.178,76.7525,72.252,0
08Nov2014 10:24:00,AHU_5_1,0,2.2228,74.7183,0,534.5432,76.7525,72.252,0
08Nov2014 10:29:00,AHU_5_1,0,2.2228,74.7183,0,535.1536,76.6445,72.252,0
08Nov2014 10:34:00,AHU_5_1,0,2.3096,74.7183,0,533.3225,76.7525,72.252,0
08Nov2014 10:39:00,AHU_5_1,0,2.2228,74.8083,0,524.1672,76.8425,72.252,0
08Nov2014 10:44:00,AHU_5_1,0,2.2228,74.8083,0,531.4915,76.8425,72.342,0
08Nov2014 10:49:00,AHU_5_1,0,2.2228,74.8083,0,534.5432,76.9325,72.342,0
08Nov2014 10:54:00,AHU_5_1,0,2.2662,74.8083,0,541.2571,76.8425,72.342,0
08Nov2014 10:59:00,AHU_5_1,0,2.2228,74.8083,0,541.8674,76.9325,72.342,0
08Nov2014 11:04:00,AHU_5_1,0,2.2228,74.8983,0,530.2708,76.9325,72.342,0
08Nov2014 11:09:00,AHU_5_1,0,2.2228,74.8983,0,538.2053,76.9325,72.342,0
08Nov2014 11:14:00,AHU_5_1,0,2.2662,75.0063,0,534.5432,77.0225,72.342,0
08Nov2014 11:19:00,AHU_5_1,0,2.3096,75.0063,0,537.595,77.0225,72.432,0
08Nov2014 11:24:00,AHU_5_1,0,2.2228,75.0063,0,530.2708,77.0225,72.432,0
08Nov2014 11:29:00,AHU_5_1,0,2.2662,75.0963,0,554.0745,77.0225,72.432,0
08Nov2014 11:34:00,AHU_5_1,0,2.2662,75.0963,0,554.0745,77.0225,72.432,0
08Nov2014 11:39:00,AHU_5_1,0,2.2228,75.0963,0,535.7639,77.1125,72.432,0
08Nov2014 11:44:00,AHU_5_1,0,2.2662,75.0963,0,538.8157,77.0225,72.432,0
08Nov2014 11:49:00,AHU_5_1,0,2.2228,75.0963,0,534.5432,77.1125,72.5221,0
08Nov2014 11:54:00,AHU_5_1,0,2.2228,75.1863,0,519.8948,77.1125,72.5221,0
08Nov2014 11:59:00,AHU_5_1,0,2.2228,75.2763,0,530.8811,77.2025,72.5221,0
08Nov2014 12:04:00,AHU_5_1,0,2.2228,75.1863,0,521.7259,77.2025,72.5221,0
08Nov2014 12:09:00,AHU_5_1,0,2.2228,75.1863,0,522.3362,77.1125,72.5221,0
08Nov2014 12:14:00,AHU_5_1,0,2.2228,75.2763,0,526.6086,77.2025,72.6121,0
08Nov2014 12:19:00,AHU_5_1,0,2.2662,75.2763,0,530.8811,77.2025,72.5221,0
08Nov2014 12:24:00,AHU_5_1,0,2.2662,75.2763,0,527.219,77.2025,72.5221,0
08Nov2014 12:29:00,AHU_5_1,0,2.2228,75.3663,0,525.9983,77.2925,72.7021,0
08Nov2014 12:34:00,AHU_5_1,0,2.2228,75.3663,0,515.012,77.2925,72.6121,0
08Nov2014 12:39:00,AHU_5_1,0,2.2228,75.3663,0,527.219,77.2925,72.6121,0
08Nov2014 12:44:00,AHU_5_1,0,2.2228,75.4563,0,529.6604,77.3825,72.6121,0
08Nov2014 12:49:00,AHU_5_1,0,2.353,75.4563,0,517.4534,77.3825,72.7021,0
08Nov2014 12:54:00,AHU_5_1,0,2.2228,75.4563,0,547.971,77.3825,72.7021,0
08Nov2014 12:59:00,AHU_5_1,0,2.2228,75.4563,0,549.802,77.3825,72.7021,0
08Nov2014 13:04:00,AHU_5_1,0,2.1794,75.5464,0,522.3362,77.4725,72.7021,0
08Nov2014 13:09:00,AHU_5_1,0,2.2662,75.5464,0,521.7259,77.4725,72.7021,0
08Nov2014 13:14:00,AHU_5_1,0,2.2228,75.5464,0,520.5052,77.3825,72.7021,0
08Nov2014 13:19:00,AHU_5_1,0,2.2662,75.6364,0,540.6467,77.4725,72.7921,0
08Nov2014 13:24:00,AHU_5_1,0,2.2228,75.6364,0,527.8293,77.4725,72.7921,0
08Nov2014 13:29:00,AHU_5_1,0,2.2228,75.6364,0,527.219,77.4725,72.7921,0
08Nov2014 13:34:00,AHU_5_1,0,2.2228,75.6364,0,516.8431,77.5806,72.7921,0
08Nov2014 13:39:00,AHU_5_1,0,2.2662,75.7264,0,562.009,77.5806,72.7921,0
08Nov2014 13:44:00,AHU_5_1,0,2.2228,75.7264,0,518.6741,77.5806,72.8821,0
08Nov2014 13:49:00,AHU_5_1,0,2.2662,75.8344,0,559.5676,77.5806,72.7921,0
08Nov2014 13:54:00,AHU_5_1,0,2.1794,75.8344,0,524.1672,77.5806,72.8821,0
08Nov2014 13:59:00,AHU_5_1,0,2.2662,75.8344,0,542.4778,77.6706,72.8821,0
08Nov2014 14:04:00,AHU_5_1,0,2.2228,75.8344,0,511.9603,77.6706,72.9721,0
08Nov2014 14:09:00,AHU_5_1,0,2.2662,75.8344,0,529.0501,77.7606,72.9721,0
08Nov2014 14:14:00,AHU_5_1,0,2.2662,75.9244,0,504.0257,77.7606,72.9721,0
08Nov2014 14:19:00,AHU_5_1,0,2.2228,75.8344,0,515.012,77.7606,73.0801,0
08Nov2014 14:24:00,AHU_5_1,0,2.2228,75.9244,0,510.1292,77.7606,73.0801,0
08Nov2014 14:29:00,AHU_5_1,0,2.2228,75.9244,0,521.1155,77.7606,73.0801,0
08Nov2014 14:34:00,AHU_5_1,0,2.2228,75.9244,0,515.6224,77.7606,73.0801,0
08Nov2014 14:39:00,AHU_5_1,0,2.2662,76.0144,0,510.7396,77.8506,73.0801,0
08Nov2014 14:44:00,AHU_5_1,0,2.2662,76.0144,0,505.8567,77.8506,73.0801,0
08Nov2014 14:49:00,AHU_5_1,0,2.2228,76.0144,0,504.6361,77.9406,73.1701,0
08Nov2014 14:54:00,AHU_5_1,0,2.2662,76.0144,0,504.0257,77.9406,73.1701,0
08Nov2014 14:59:00,AHU_5_1,0,2.2662,76.0144,0,500.3636,77.9406,73.1701,0
08Nov2014 15:04:00,AHU_5_1,0,2.2228,76.0144,0,505.8567,77.9406,73.1701,0
08Nov2014 15:09:00,AHU_5_1,0,2.2228,76.1044,0,525.3879,77.9406,73.1701,0
08Nov2014 15:14:00,AHU_5_1,0,2.2662,76.1944,0,530.2708,78.0306,73.1701,0
08Nov2014 15:19:00,AHU_5_1,0,2.2662,76.1044,0,490.598,77.9406,73.2601,0
08Nov2014 15:24:00,AHU_5_1,0,2.3096,76.1044,0,536.3743,78.0306,73.2601,0
08Nov2014 15:29:00,AHU_5_1,0,2.2662,76.1944,0,498.5326,78.0306,73.2601,0
08Nov2014 15:34:00,AHU_5_1,0,2.2662,76.1944,0,482.0531,78.0306,73.3501,0
08Nov2014 15:39:00,AHU_5_1,0,2.2228,76.1944,0,494.8705,78.0306,73.3501,0
08Nov2014 15:44:00,AHU_5_1,0,2.353,76.1944,0,483.8842,78.1206,73.3501,0
08Nov2014 15:49:00,AHU_5_1,0,2.2662,76.2844,0,472.2875,78.1206,73.3501,0
08Nov2014 15:54:00,AHU_5_1,0,2.2662,76.1944,0,481.4427,78.1206,73.3501,0
08Nov2014 15:59:00,AHU_5_1,0,2.2228,76.2844,0,482.0531,78.1206,73.3501,0
08Nov2014 16:04:00,AHU_5_1,0,2.2228,76.3744,0,493.0394,78.1206,73.3501,0
08Nov2014 16:09:00,AHU_5_1,0,2.2662,76.3744,0,522.3362,78.2106,73.3501,0
08Nov2014 16:14:00,AHU_5_1,0,2.2228,76.2844,0,471.0668,78.2106,73.3501,0
08Nov2014 16:19:00,AHU_5_1,0,2.2228,76.3744,0,491.8187,78.2106,73.3501,0
08Nov2014 16:24:00,AHU_5_1,0,2.2228,76.3744,0,480.8324,78.2106,73.3501,0
08Nov2014 16:29:00,AHU_5_1,0,2.2662,76.3744,0,480.8324,78.3006,73.4402,0
08Nov2014 16:34:00,AHU_5_1,0,2.1794,76.3744,0,482.6635,78.3006,73.3501,0
08Nov2014 16:39:00,AHU_5_1,0,2.2662,76.3744,0,486.3256,78.3006,73.4402,0
08Nov2014 16:44:00,AHU_5_1,0,2.2228,76.3744,0,480.8324,78.4086,73.4402,0
08Nov2014 16:49:00,AHU_5_1,0,2.2662,76.4644,0,472.8978,78.4086,73.4402,0
08Nov2014 16:54:00,AHU_5_1,0,2.2662,76.4644,0,477.1703,78.4086,73.4402,0
08Nov2014 16:59:00,AHU_5_1,0,2.3096,76.4644,0,483.2738,78.3006,73.5302,0
08Nov2014 17:04:00,AHU_5_1,0,2.2662,76.4644,0,479.6117,78.4086,73.4402,0
08Nov2014 17:09:00,AHU_5_1,0,2.1794,76.4644,0,483.2738,78.4987,73.4402,0
08Nov2014 17:14:00,AHU_5_1,0,2.2662,76.4644,0,491.2084,78.4086,73.4402,0
08Nov2014 17:19:00,AHU_5_1,0,2.2228,76.4644,0,515.6224,78.4987,73.4402,0
08Nov2014 17:24:00,AHU_5_1,0,2.1794,76.4644,0,473.5082,78.4987,73.4402,0
08Nov2014 17:29:00,AHU_5_1,0,2.2662,76.4644,0,479.0013,78.4987,73.4402,0
08Nov2014 17:34:00,AHU_5_1,0,2.2228,76.5545,0,471.0668,78.5887,73.5302,0
08Nov2014 17:39:00,AHU_5_1,0,2.2228,76.5545,0,482.0531,78.4987,73.5302,0
08Nov2014 17:44:00,AHU_5_1,0,2.2662,76.5545,0,477.7806,78.4987,73.4402,0
08Nov2014 17:49:00,AHU_5_1,0,2.2662,76.5545,0,479.6117,78.5887,73.5302,0
08Nov2014 17:54:00,AHU_5_1,0,2.353,76.5545,0,474.7289,78.5887,73.5302,0
08Nov2014 17:59:00,AHU_5_1,0,2.2662,76.5545,0,480.2221,78.5887,73.5302,0
08Nov2014 18:04:00,AHU_5_1,0,2.2228,76.5545,0,479.0013,78.6787,73.5302,0
08Nov2014 18:09:00,AHU_5_1,0,2.2228,76.5545,0,485.7152,78.5887,73.5302,0
08Nov2014 18:14:00,AHU_5_1,0,2.2662,76.5545,0,481.4427,78.6787,73.5302,0
08Nov2014 18:19:00,AHU_5_1,0,2.2228,76.5545,0,478.391,78.6787,73.4402,0
08Nov2014 18:24:00,AHU_5_1,0,2.2662,76.6445,0,487.5463,78.6787,73.6202,0
08Nov2014 18:29:00,AHU_5_1,0,2.2228,76.6445,0,484.4945,78.6787,73.5302,0
08Nov2014 18:34:00,AHU_5_1,0,2.2662,76.6445,0,480.8324,78.6787,73.6202,0
08Nov2014 18:39:00,AHU_5_1,0,2.2228,76.6445,0,483.8842,78.7687,73.5302,0
08Nov2014 18:44:00,AHU_5_1,0,2.2228,76.5545,0,484.4945,78.7687,73.5302,0
08Nov2014 18:49:00,AHU_5_1,0,2.1794,76.5545,0,479.6117,78.7687,73.5302,0
08Nov2014 18:54:00,AHU_5_1,0,2.1794,76.5545,0,519.8948,78.7687,73.5302,0
08Nov2014 18:59:00,AHU_5_1,0,2.2662,76.5545,0,483.2738,78.7687,73.5302,0
08Nov2014 19:04:00,AHU_5_1,0,2.2228,76.5545,0,482.6635,78.8587,73.6202,0
08Nov2014 19:09:00,AHU_5_1,0,2.2228,76.6445,0,489.9877,78.8587,73.5302,0
08Nov2014 19:14:00,AHU_5_1,0,2.2228,76.5545,0,475.3392,78.8587,73.6202,0
08Nov2014 19:19:00,AHU_5_1,0,2.2228,76.5545,0,503.4153,78.8587,73.5302,0
08Nov2014 19:24:00,AHU_5_1,0,2.2662,76.6445,0,481.4427,78.8587,73.5302,0
08Nov2014 19:29:00,AHU_5_1,0,2.3096,76.5545,0,474.7289,78.9487,73.6202,0
08Nov2014 19:34:00,AHU_5_1,0,2.2662,76.5545,0,474.7289,78.9487,73.6202,0
08Nov2014 19:39:00,AHU_5_1,0,2.2228,76.5545,0,482.0531,78.9487,73.5302,0
08Nov2014 19:44:00,AHU_5_1,0,2.2228,76.5545,0,474.1185,78.9487,73.5302,0
08Nov2014 19:49:00,AHU_5_1,0,2.2228,76.5545,0,481.4427,78.9487,73.5302,0
08Nov2014 19:54:00,AHU_5_1,0,2.2662,76.5545,0,481.4427,79.0387,73.6202,0
08Nov2014 19:59:00,AHU_5_1,0,2.2662,76.5545,0,489.9877,79.0387,73.5302,0
08Nov2014 20:04:00,AHU_5_1,0,2.2228,76.5545,0,486.3256,78.9487,73.6202,0
08Nov2014 20:09:00,AHU_5_1,0,2.2228,76.5545,0,483.8842,79.0387,73.5302,0
08Nov2014 20:14:00,AHU_5_1,0,2.2228,76.5545,0,483.2738,79.0387,73.5302,0
08Nov2014 20:19:00,AHU_5_1,0,2.2228,76.5545,0,474.1185,79.0387,73.5302,0
08Nov2014 20:24:00,AHU_5_1,0,2.2228,76.5545,0,483.8842,79.0387,73.5302,0
08Nov2014 20:29:00,AHU_5_1,0,2.2228,76.5545,0,515.012,79.0387,73.5302,0
08Nov2014 20:34:00,AHU_5_1,0,2.2228,76.4644,0,485.7152,79.1287,73.5302,0
08Nov2014 20:39:00,AHU_5_1,0,2.1794,76.5545,0,487.5463,79.1287,73.5302,0
08Nov2014 20:44:00,AHU_5_1,0,2.2228,76.4644,0,483.2738,79.1287,73.5302,0
08Nov2014 20:49:00,AHU_5_1,0,2.1794,76.4644,0,493.0394,79.1287,73.5302,0
08Nov2014 20:54:00,AHU_5_1,0,2.2662,76.4644,0,485.7152,79.1287,73.5302,0
08Nov2014 20:59:00,AHU_5_1,0,2.2662,76.4644,0,514.4017,79.2367,73.5302,0
08Nov2014 21:04:00,AHU_5_1,0,2.2662,76.5545,0,486.3256,79.2367,73.5302,0
08Nov2014 21:09:00,AHU_5_1,0,2.2228,76.4644,0,486.3256,79.2367,73.4402,0
08Nov2014 21:14:00,AHU_5_1,0,2.2228,76.4644,0,511.3499,79.2367,73.5302,0
08Nov2014 21:19:00,AHU_5_1,0,2.2228,76.4644,0,489.9877,79.2367,73.5302,0
08Nov2014 21:24:00,AHU_5_1,0,2.2228,76.4644,0,488.1566,79.2367,73.4402,0
08Nov2014 21:29:00,AHU_5_1,0,2.2228,76.4644,0,479.6117,79.2367,73.4402,0
08Nov2014 21:34:00,AHU_5_1,0,2.2662,76.4644,0,479.0013,79.2367,73.4402,0
08Nov2014 21:39:00,AHU_5_1,0,2.1794,76.4644,0,494.8705,79.3267,73.4402,0
08Nov2014 21:44:00,AHU_5_1,0,2.2662,76.4644,0,489.9877,79.2367,73.3501,0
08Nov2014 21:49:00,AHU_5_1,0,2.3096,76.4644,0,488.767,79.2367,73.5302,0
08Nov2014 21:54:00,AHU_5_1,0,2.2228,76.3744,0,486.3256,79.3267,73.4402,0
08Nov2014 21:59:00,AHU_5_1,0,2.1794,76.3744,0,488.767,79.3267,73.4402,0
08Nov2014 22:04:00,AHU_5_1,0,2.2228,76.3744,0,488.1566,79.3267,73.4402,0
08Nov2014 22:09:00,AHU_5_1,0,2.2228,76.4644,0,494.2601,79.4167,73.4402,0
08Nov2014 22:14:00,AHU_5_1,0,2.2228,76.3744,0,488.767,79.4167,73.4402,0
08Nov2014 22:19:00,AHU_5_1,0,2.2662,76.3744,0,484.4945,79.4167,73.4402,0
08Nov2014 22:24:00,AHU_5_1,0,2.2228,76.3744,0,519.2845,79.4167,73.4402,0
08Nov2014 22:29:00,AHU_5_1,0,2.2662,76.3744,0,479.0013,79.4167,73.5302,0
08Nov2014 22:34:00,AHU_5_1,0,2.2228,76.3744,0,515.012,79.4167,73.4402,0
08Nov2014 22:39:00,AHU_5_1,0,2.2662,76.3744,0,513.7913,79.4167,73.4402,0
08Nov2014 22:44:00,AHU_5_1,0,2.2662,76.4644,0,489.9877,79.4167,73.4402,0
08Nov2014 22:49:00,AHU_5_1,0,2.2662,76.3744,0,497.9222,79.4167,73.4402,0
08Nov2014 22:54:00,AHU_5_1,0,2.1794,76.3744,0,488.767,79.4167,73.3501,0
08Nov2014 22:59:00,AHU_5_1,0,2.2228,76.3744,0,498.5326,79.5067,73.3501,0
08Nov2014 23:04:00,AHU_5_1,0,2.1794,76.3744,0,484.4945,79.4167,73.4402,0
08Nov2014 23:09:00,AHU_5_1,0,2.2228,76.3744,0,498.5326,79.5067,73.3501,0
08Nov2014 23:14:00,AHU_5_1,0,2.2662,76.4644,0,485.7152,79.5067,73.4402,0
08Nov2014 23:19:00,AHU_5_1,0,2.2228,76.3744,0,489.3773,79.5067,73.4402,0
08Nov2014 23:24:00,AHU_5_1,0,2.2228,76.4644,0,513.7913,79.5067,73.4402,0
08Nov2014 23:29:00,AHU_5_1,0,2.2228,76.3744,0,494.2601,79.5067,73.4402,0
08Nov2014 23:34:00,AHU_5_1,0,2.3096,76.3744,0,496.0912,79.5968,73.4402,0
08Nov2014 23:39:00,AHU_5_1,0,2.1794,76.2844,0,481.4427,79.5067,73.4402,0
08Nov2014 23:44:00,AHU_5_1,0,2.2228,76.3744,0,485.1049,79.5067,73.3501,0
08Nov2014 23:49:00,AHU_5_1,0,2.2662,76.3744,0,512.5706,79.5067,73.3501,0
08Nov2014 23:54:00,AHU_5_1,0,2.3096,76.3744,0,494.8705,79.5067,73.4402,0
08Nov2014 23:59:00,AHU_5_1,0,2.2228,76.3744,0,480.8324,79.5968,73.4402,0
09Nov2014 0:04:00,AHU_5_1,0,2.2228,76.3744,0,494.8705,79.5968,73.3501,0
09Nov2014 0:09:00,AHU_5_1,0,2.1794,76.3744,0,488.1566,79.5968,73.4402,0
09Nov2014 0:14:00,AHU_5_1,0,2.2228,76.3744,0,483.8842,79.5968,73.3501,0
09Nov2014 0:19:00,AHU_5_1,0,2.2228,76.2844,0,475.3392,79.5968,73.3501,0
09Nov2014 0:24:00,AHU_5_1,0,2.2228,76.3744,0,514.4017,79.6868,73.3501,0
09Nov2014 0:29:00,AHU_5_1,0,2.2228,76.3744,0,483.8842,79.5968,73.3501,0
09Nov2014 0:34:00,AHU_5_1,0,2.2228,76.3744,0,493.6498,79.6868,73.4402,0
09Nov2014 0:39:00,AHU_5_1,0,2.2228,76.3744,0,493.0394,79.5968,73.3501,0
09Nov2014 0:44:00,AHU_5_1,0,2.2662,76.2844,0,497.3119,79.6868,73.3501,0
09Nov2014 0:49:00,AHU_5_1,0,2.2228,76.3744,0,480.2221,79.6868,73.4402,0
09Nov2014 0:54:00,AHU_5_1,0,2.2662,76.3744,0,494.2601,79.6868,73.3501,0
09Nov2014 0:59:00,AHU_5_1,0,2.2662,76.3744,0,487.5463,79.6868,73.2601,0
09Nov2014 1:04:00,AHU_5_1,0,2.1794,76.3744,0,524.1672,79.6868,73.3501,0
09Nov2014 1:09:00,AHU_5_1,0,2.2662,76.3744,0,485.1049,79.6868,73.3501,0
09Nov2014 1:14:00,AHU_5_1,0,2.2228,76.3744,0,485.7152,79.6868,73.3501,0
09Nov2014 1:19:00,AHU_5_1,0,2.2228,76.4644,0,484.4945,79.6868,73.3501,0
09Nov2014 1:24:00,AHU_5_1,0,2.2228,76.4644,0,485.1049,79.6868,73.3501,0
09Nov2014 1:29:00,AHU_5_1,0,2.2228,76.3744,0,508.2982,79.7768,73.3501,0
09Nov2014 1:34:00,AHU_5_1,0,2.2662,76.4644,0,490.598,79.7768,73.2601,0
09Nov2014 1:39:00,AHU_5_1,0,2.2228,76.4644,0,516.2327,79.7768,73.3501,0
09Nov2014 1:44:00,AHU_5_1,0,2.2228,76.3744,0,488.1566,79.7768,73.3501,0
09Nov2014 1:49:00,AHU_5_1,0,2.2228,76.4644,0,498.5326,79.7768,73.3501,0
09Nov2014 1:54:00,AHU_5_1,0,2.2228,76.4644,0,504.0257,79.7768,73.3501,0
09Nov2014 1:59:00,AHU_5_1,0,2.2228,76.4644,0,493.6498,79.7768,73.3501,0
09Nov2014 2:04:00,AHU_5_1,0,2.2662,76.4644,0,497.9222,79.8668,73.3501,0
09Nov2014 2:09:00,AHU_5_1,0,2.2228,76.4644,0,493.0394,79.7768,73.3501,0
09Nov2014 2:14:00,AHU_5_1,0,2.2662,76.3744,0,491.2084,79.7768,73.3501,0
09Nov2014 2:19:00,AHU_5_1,0,2.2662,76.3744,0,491.8187,79.8668,73.2601,0
09Nov2014 2:24:00,AHU_5_1,0,2.2662,76.3744,0,499.7533,79.7768,73.2601,0
09Nov2014 2:29:00,AHU_5_1,0,2.2662,76.3744,0,497.9222,79.8668,73.3501,0
09Nov2014 2:34:00,AHU_5_1,0,2.2662,76.4644,0,497.3119,79.7768,73.2601,0
09Nov2014 2:39:00,AHU_5_1,0,2.2228,76.4644,0,486.3256,79.9568,73.3501,0
09Nov2014 2:44:00,AHU_5_1,0,2.2228,76.3744,0,490.598,79.8668,73.2601,0
09Nov2014 2:49:00,AHU_5_1,0,2.1794,76.3744,0,480.8324,79.8668,73.3501,0
09Nov2014 2:54:00,AHU_5_1,0,2.3096,76.3744,0,491.2084,79.8668,73.3501,0
09Nov2014 2:59:00,AHU_5_1,0,2.2662,76.4644,0,487.5463,79.9568,73.2601,0
09Nov2014 3:04:00,AHU_5_1,0,2.2228,76.3744,0,481.4427,79.8668,73.2601,0
09Nov2014 3:09:00,AHU_5_1,0,2.2662,76.3744,0,495.4808,79.8668,73.2601,0
09Nov2014 3:14:00,AHU_5_1,0,2.2228,76.3744,0,492.4291,79.8668,73.3501,0
09Nov2014 3:19:00,AHU_5_1,0,2.2662,76.3744,0,483.8842,79.8668,73.2601,0
09Nov2014 3:24:00,AHU_5_1,0,2.2662,76.3744,0,477.1703,79.9568,73.2601,0
09Nov2014 3:29:00,AHU_5_1,0,2.2228,76.3744,0,490.598,79.8668,73.3501,0
09Nov2014 3:34:00,AHU_5_1,0,2.2662,76.3744,0,493.6498,79.9568,73.2601,0
09Nov2014 3:39:00,AHU_5_1,0,2.2228,76.4644,0,493.6498,79.9568,73.3501,0
09Nov2014 3:44:00,AHU_5_1,0,2.2662,76.3744,0,494.2601,80.0648,73.2601,0
09Nov2014 3:49:00,AHU_5_1,0,2.2228,76.3744,0,488.1566,79.9568,73.2601,0
09Nov2014 3:54:00,AHU_5_1,0,2.2228,76.3744,0,490.598,79.9568,73.2601,0
09Nov2014 3:59:00,AHU_5_1,0,2.2228,76.4644,0,500.3636,79.9568,73.2601,0
09Nov2014 4:04:00,AHU_5_1,0,2.2228,76.3744,0,495.4808,79.9568,73.2601,0
09Nov2014 4:09:00,AHU_5_1,0,2.3096,76.3744,0,507.6878,79.9568,73.2601,0
09Nov2014 4:14:00,AHU_5_1,0,2.2228,76.3744,0,491.2084,80.0648,73.2601,0
09Nov2014 4:19:00,AHU_5_1,0,2.2228,76.3744,0,492.4291,80.0648,73.2601,0
09Nov2014 4:24:00,AHU_5_1,0,2.2228,76.3744,0,514.4017,79.9568,73.2601,0
09Nov2014 4:29:00,AHU_5_1,0,2.2662,76.3744,0,500.3636,80.0648,73.2601,0
09Nov2014 4:34:00,AHU_5_1,0,2.2228,76.3744,0,495.4808,80.0648,73.2601,0
09Nov2014 4:39:00,AHU_5_1,0,2.1794,76.3744,0,489.9877,80.0648,73.2601,0
09Nov2014 4:44:00,AHU_5_1,0,2.1794,76.4644,0,493.0394,80.0648,73.2601,0
09Nov2014 4:49:00,AHU_5_1,0,2.1794,76.3744,0,493.6498,80.0648,73.2601,0
09Nov2014 4:54:00,AHU_5_1,0,2.2228,76.4644,0,502.805,80.1548,73.2601,0
09Nov2014 4:59:00,AHU_5_1,0,2.2662,76.4644,0,496.7015,80.0648,73.2601,0
09Nov2014 5:04:00,AHU_5_1,0,2.2228,76.3744,0,519.8948,80.0648,73.2601,0
09Nov2014 5:09:00,AHU_5_1,0,2.2228,76.3744,0,488.767,80.0648,73.3501,0
09Nov2014 5:14:00,AHU_5_1,0,2.2228,76.4644,0,483.2738,80.1548,73.2601,0
09Nov2014 5:19:00,AHU_5_1,0,2.2228,76.3744,0,496.0912,80.1548,73.2601,0
09Nov2014 5:24:00,AHU_5_1,0,2.3096,76.4644,0,497.3119,80.0648,73.2601,0
09Nov2014 5:29:00,AHU_5_1,0,2.2228,76.4644,0,497.9222,80.0648,73.2601,0
09Nov2014 5:34:00,AHU_5_1,0,2.2228,76.3744,0,535.7639,80.1548,73.2601,0
09Nov2014 5:39:00,AHU_5_1,0,2.2228,76.3744,0,504.6361,80.1548,73.2601,0
09Nov2014 5:44:00,AHU_5_1,0,2.1794,76.3744,0,500.3636,80.1548,73.2601,0
09Nov2014 5:49:00,AHU_5_1,0,2.2228,76.3744,0,494.8705,80.1548,73.2601,0
09Nov2014 5:54:00,AHU_5_1,0,2.2228,76.4644,0,492.4291,80.0648,73.2601,0
09Nov2014 5:59:00,AHU_5_1,0,2.3096,76.3744,0,502.1946,80.1548,73.2601,0
09Nov2014 6:04:00,AHU_5_1,0,2.2228,76.4644,0,490.598,80.1548,73.1701,0
09Nov2014 6:09:00,AHU_5_1,0,2.1794,76.3744,0,511.9603,80.2448,73.2601,0
09Nov2014 6:14:00,AHU_5_1,0,2.2228,76.3744,0,497.3119,80.1548,73.2601,0
09Nov2014 6:19:00,AHU_5_1,0,2.2662,76.3744,0,500.9739,80.1548,73.2601,0
09Nov2014 6:24:00,AHU_5_1,0,2.2228,76.3744,0,503.4153,80.2448,73.2601,0
09Nov2014 6:29:00,AHU_5_1,0,2.2228,76.3744,0,500.3636,80.1548,73.2601,0
09Nov2014 6:34:00,AHU_5_1,0,2.2228,76.3744,0,496.7015,80.2448,73.2601,0
09Nov2014 6:39:00,AHU_5_1,0,2.2662,76.3744,0,500.9739,80.2448,73.2601,0
09Nov2014 6:44:00,AHU_5_1,0,2.2662,76.3744,0,491.8187,80.2448,73.2601,0
09Nov2014 6:49:00,AHU_5_1,0,2.2662,76.4644,0,514.4017,80.2448,73.1701,0
09Nov2014 6:54:00,AHU_5_1,0,2.2228,76.4644,0,502.1946,80.2448,73.1701,0
09Nov2014 6:59:00,AHU_5_1,0,2.2228,76.3744,0,501.5843,80.2448,73.2601,0
09Nov2014 7:04:00,AHU_5_1,0,2.2662,76.4644,0,513.181,80.3348,73.2601,0
09Nov2014 7:09:00,AHU_5_1,0,2.2662,76.4644,0,499.1429,80.2448,73.2601,0
09Nov2014 7:14:00,AHU_5_1,0,2.2228,76.3744,0,516.2327,80.2448,73.1701,0
09Nov2014 7:19:00,AHU_5_1,0,2.3096,76.3744,0,505.2464,80.3348,73.2601,0
09Nov2014 7:24:00,AHU_5_1,0,2.2228,76.3744,0,494.2601,80.2448,73.1701,0
09Nov2014 7:29:00,AHU_5_1,0,2.2228,76.4644,0,521.1155,80.2448,73.2601,0
09Nov2014 7:34:00,AHU_5_1,0,2.2662,76.3744,0,488.1566,80.2448,73.2601,0
09Nov2014 7:39:00,AHU_5_1,0,2.2228,76.3744,0,511.9603,80.3348,73.2601,0
09Nov2014 7:44:00,AHU_5_1,0,2.2662,76.3744,0,487.5463,80.3348,73.2601,0
09Nov2014 7:49:00,AHU_5_1,0,2.2228,76.3744,0,487.5463,80.2448,73.2601,0
09Nov2014 7:54:00,AHU_5_1,0,2.2662,76.4644,0,484.4945,80.3348,73.2601,0
09Nov2014 7:59:00,AHU_5_1,0,2.1794,76.3744,0,479.0013,80.3348,73.1701,0
09Nov2014 8:04:00,AHU_5_1,0,2.2228,76.3744,0,487.5463,80.3348,73.1701,0
09Nov2014 8:09:00,AHU_5_1,0,2.2662,76.4644,0,485.7152,80.3348,73.1701,0
09Nov2014 8:14:00,AHU_5_1,0,2.3096,76.3744,0,494.8705,80.3348,73.1701,0
09Nov2014 8:19:00,AHU_5_1,0,2.2662,76.3744,0,478.391,80.2448,73.1701,0
09Nov2014 8:24:00,AHU_5_1,0,2.2662,76.3744,0,479.0013,80.3348,73.1701,0
09Nov2014 8:29:00,AHU_5_1,0,2.2662,76.3744,0,485.1049,80.3348,73.1701,0
09Nov2014 8:34:00,AHU_5_1,0,2.2662,76.3744,0,489.9877,80.3348,73.1701,0
09Nov2014 8:39:00,AHU_5_1,0,2.2228,76.3744,0,499.1429,80.3348,73.1701,0
09Nov2014 8:44:00,AHU_5_1,0,2.1794,76.3744,0,480.2221,80.4248,73.2601,0
09Nov2014 8:49:00,AHU_5_1,0,2.2662,76.3744,0,482.0531,80.3348,73.2601,0
09Nov2014 8:54:00,AHU_5_1,0,2.2228,76.3744,0,476.5599,80.4248,73.1701,0
09Nov2014 8:59:00,AHU_5_1,0,2.2228,76.4644,0,508.2982,80.3348,73.1701,0
09Nov2014 9:04:00,AHU_5_1,0,2.2228,76.3744,0,491.8187,80.3348,73.1701,0
09Nov2014 9:09:00,AHU_5_1,0,2.2228,76.3744,0,534.5432,80.4248,73.1701,0
09Nov2014 9:14:00,AHU_5_1,0,2.2228,76.4644,0,482.0531,80.4248,73.1701,0
09Nov2014 9:19:00,AHU_5_1,0,2.2662,76.3744,0,480.8324,80.4248,73.1701,0
09Nov2014 9:24:00,AHU_5_1,0,2.2228,76.3744,0,489.3773,80.4248,73.1701,0
09Nov2014 9:29:00,AHU_5_1,0,2.2228,76.3744,0,519.2845,80.4248,73.2601,0
09Nov2014 9:34:00,AHU_5_1,0,2.2228,76.3744,0,484.4945,80.4248,73.1701,0
09Nov2014 9:39:00,AHU_5_1,0,2.2662,76.3744,0,486.9359,80.4248,73.2601,0
09Nov2014 9:44:00,AHU_5_1,0,2.3096,76.3744,0,508.2982,80.4248,73.1701,0
09Nov2014 9:49:00,AHU_5_1,0,2.2228,76.4644,0,482.6635,80.4248,73.1701,0
09Nov2014 9:54:00,AHU_5_1,0,2.2228,76.4644,0,511.3499,80.4248,73.1701,0
09Nov2014 9:59:00,AHU_5_1,0,2.2662,76.3744,0,498.5326,80.4248,73.2601,0
09Nov2014 10:04:00,AHU_5_1,0,2.2228,76.4644,0,489.3773,80.4248,73.1701,0
09Nov2014 10:09:00,AHU_5_1,0,2.3096,76.4644,0,503.4153,80.5148,73.1701,0
09Nov2014 10:14:00,AHU_5_1,0,2.2228,76.3744,0,483.2738,80.5148,73.2601,0
09Nov2014 10:19:00,AHU_5_1,0,2.3096,76.3744,0,500.3636,80.5148,73.1701,0
09Nov2014 10:24:00,AHU_5_1,0,2.2662,76.4644,0,479.6117,80.5148,73.2601,0
09Nov2014 10:29:00,AHU_5_1,0,2.2228,76.3744,0,481.4427,80.4248,73.2601,0
09Nov2014 10:34:00,AHU_5_1,0,2.3096,76.3744,0,482.0531,80.5148,73.1701,0
09Nov2014 10:39:00,AHU_5_1,0,2.2228,76.3744,0,477.7806,80.5148,73.1701,0
09Nov2014 10:44:00,AHU_5_1,0,2.1794,76.3744,0,483.2738,80.5148,73.2601,0
09Nov2014 10:49:00,AHU_5_1,0,2.2662,76.4644,0,482.6635,80.5148,73.1701,0
09Nov2014 10:54:00,AHU_5_1,0,2.3096,76.3744,0,480.8324,80.5148,73.1701,0
09Nov2014 10:59:00,AHU_5_1,0,2.2228,76.4644,0,484.4945,80.5148,73.1701,0
09Nov2014 11:04:00,AHU_5_1,0,2.2228,76.4644,0,471.0668,80.5148,73.2601,0
09Nov2014 11:09:00,AHU_5_1,0,2.2228,76.3744,0,533.9329,80.5148,73.1701,0
09Nov2014 11:14:00,AHU_5_1,0,2.2228,76.4644,0,473.5082,80.5148,73.2601,0
09Nov2014 11:19:00,AHU_5_1,0,2.2228,76.4644,0,479.0013,80.5148,73.2601,0
09Nov2014 11:24:00,AHU_5_1,0,2.2662,76.3744,0,473.5082,80.5148,73.2601,0
09Nov2014 11:29:00,AHU_5_1,0,2.2228,76.4644,0,477.1703,80.5148,73.2601,0
09Nov2014 11:34:00,AHU_5_1,0,2.2662,76.4644,0,469.2357,80.5148,73.2601,0
09Nov2014 11:39:00,AHU_5_1,0,2.1794,76.4644,0,465.5736,80.5148,73.2601,0
09Nov2014 11:44:00,AHU_5_1,0,2.1794,76.3744,0,476.5599,80.5148,73.2601,0
09Nov2014 11:49:00,AHU_5_1,0,2.2228,76.3744,0,458.8599,80.5148,73.2601,0
09Nov2014 11:54:00,AHU_5_1,0,2.2228,76.3744,0,479.6117,80.6049,73.1701,0
09Nov2014 11:59:00,AHU_5_1,0,2.2228,76.4644,0,476.5599,80.6049,73.2601,0
09Nov2014 12:04:00,AHU_5_1,0,2.2228,76.4644,0,463.1322,80.6049,73.2601,0
09Nov2014 12:09:00,AHU_5_1,0,2.2228,76.5545,0,486.3256,80.6049,73.2601,0
09Nov2014 12:14:00,AHU_5_1,0,2.2662,76.5545,0,468.015,80.6049,73.3501,0
09Nov2014 12:19:00,AHU_5_1,0,2.2228,76.5545,0,461.3012,80.6049,73.3501,0
09Nov2014 12:24:00,AHU_5_1,0,2.2228,76.5545,0,453.9771,80.6049,73.3501,0
09Nov2014 12:29:00,AHU_5_1,0,2.2662,76.4644,0,465.5736,80.6049,73.2601,0
09Nov2014 12:34:00,AHU_5_1,0,2.2228,76.5545,0,505.2464,80.6049,73.3501,0
09Nov2014 12:39:00,AHU_5_1,0,2.2228,76.5545,0,459.4702,80.6049,73.3501,0
09Nov2014 12:44:00,AHU_5_1,0,2.2228,76.5545,0,483.2738,80.6949,73.3501,0
09Nov2014 12:49:00,AHU_5_1,0,2.2228,76.5545,0,468.015,80.6049,73.4402,0
09Nov2014 12:54:00,AHU_5_1,0,2.2228,76.5545,0,457.0288,80.6049,73.3501,0
09Nov2014 12:59:00,AHU_5_1,0,2.2228,76.5545,0,462.5218,80.6049,73.3501,0
09Nov2014 13:04:00,AHU_5_1,0,2.1794,76.5545,0,452.146,80.6049,73.3501,0
09Nov2014 13:09:00,AHU_5_1,0,2.2662,76.5545,0,469.2357,80.6049,73.4402,0
09Nov2014 13:14:00,AHU_5_1,0,2.2228,76.6445,0,457.6392,80.6949,73.4402,0
09Nov2014 13:19:00,AHU_5_1,0,2.2228,76.6445,0,458.8599,80.6049,73.4402,0
09Nov2014 13:24:00,AHU_5_1,0,2.2228,76.6445,0,457.0288,80.6949,73.4402,0
09Nov2014 13:29:00,AHU_5_1,0,2.2228,76.6445,0,453.3667,80.6949,73.3501,0
09Nov2014 13:34:00,AHU_5_1,0,2.2228,76.6445,0,481.4427,80.6949,73.4402,0
09Nov2014 13:39:00,AHU_5_1,0,2.2662,76.6445,0,447.2632,80.6949,73.4402,0
09Nov2014 13:44:00,AHU_5_1,0,2.2228,76.6445,0,461.3012,80.6949,73.4402,0
09Nov2014 13:49:00,AHU_5_1,0,2.2228,76.6445,0,458.8599,80.6949,73.4402,0
09Nov2014 13:54:00,AHU_5_1,0,2.2662,76.6445,0,455.1977,80.6949,73.3501,0
09Nov2014 13:59:00,AHU_5_1,0,2.2662,76.7525,0,450.9253,80.8029,73.4402,0
09Nov2014 14:04:00,AHU_5_1,0,2.3096,76.6445,0,449.0942,80.6949,73.5302,0
09Nov2014 14:09:00,AHU_5_1,0,2.2228,76.7525,0,447.8735,80.6949,73.5302,0
09Nov2014 14:14:00,AHU_5_1,0,2.1794,76.7525,0,490.598,80.6949,73.4402,0
09Nov2014 14:19:00,AHU_5_1,0,2.2228,76.7525,0,446.6528,80.6949,73.5302,0
09Nov2014 14:24:00,AHU_5_1,0,2.2228,76.7525,0,472.2875,80.8029,73.5302,0
09Nov2014 14:29:00,AHU_5_1,0,2.2228,76.7525,0,450.3149,80.8029,73.5302,0
09Nov2014 14:34:00,AHU_5_1,0,2.2662,76.7525,0,448.4839,80.6949,73.5302,0
09Nov2014 14:39:00,AHU_5_1,0,2.2228,76.7525,0,450.9253,80.6949,73.5302,0
09Nov2014 14:44:00,AHU_5_1,0,2.2228,76.7525,0,470.4564,80.8029,73.5302,0
09Nov2014 14:49:00,AHU_5_1,0,2.2662,76.8425,0,450.9253,80.8029,73.5302,0
09Nov2014 14:54:00,AHU_5_1,0,2.3096,76.7525,0,451.5356,80.8029,73.5302,0
09Nov2014 14:59:00,AHU_5_1,0,2.2228,76.9325,0,455.8081,80.8029,73.6202,0
09Nov2014 15:04:00,AHU_5_1,0,2.2228,76.8425,0,474.1185,80.6949,73.5302,0
09Nov2014 15:09:00,AHU_5_1,0,2.2228,76.8425,0,469.2357,80.8929,73.5302,0
09Nov2014 15:14:00,AHU_5_1,0,2.2662,76.8425,0,447.2632,80.8929,73.5302,0
09Nov2014 15:19:00,AHU_5_1,0,2.2228,76.8425,0,446.6528,80.8029,73.6202,0
09Nov2014 15:24:00,AHU_5_1,0,2.2662,76.8425,0,451.5356,80.8029,73.6202,0
09Nov2014 15:29:00,AHU_5_1,0,2.2228,76.8425,0,446.6528,80.8929,73.6202,0
09Nov2014 15:34:00,AHU_5_1,0,2.2662,76.8425,0,452.146,80.8929,73.6202,0
09Nov2014 15:39:00,AHU_5_1,0,2.2228,76.9325,0,450.9253,80.8929,73.6202,0
09Nov2014 15:44:00,AHU_5_1,0,2.2228,76.9325,0,455.1977,80.8929,73.7102,0
09Nov2014 15:49:00,AHU_5_1,0,2.2228,76.9325,0,452.7563,80.8929,73.6202,0
09Nov2014 15:54:00,AHU_5_1,0,2.3096,76.9325,0,498.5326,80.8929,73.6202,0
09Nov2014 15:59:00,AHU_5_1,0,2.2228,76.8425,0,463.1322,80.8929,73.6202,0
09Nov2014 16:04:00,AHU_5_1,0,2.2662,76.9325,0,452.7563,80.8929,73.7102,0
09Nov2014 16:09:00,AHU_5_1,0,2.2662,76.9325,0,453.9771,80.8929,73.7102,0
09Nov2014 16:14:00,AHU_5_1,0,2.2228,76.9325,0,457.6392,80.9829,73.6202,0
09Nov2014 16:19:00,AHU_5_1,0,2.2228,76.9325,0,470.4564,80.8929,73.7102,0
09Nov2014 16:24:00,AHU_5_1,0,2.1794,76.9325,0,505.2464,80.8929,73.7102,0
09Nov2014 16:29:00,AHU_5_1,0,2.1794,76.9325,0,488.767,80.8929,73.7102,0
09Nov2014 16:34:00,AHU_5_1,0,2.2662,76.9325,0,485.7152,80.8929,73.7102,0
09Nov2014 16:39:00,AHU_5_1,0,2.2228,76.9325,0,475.3392,80.8929,73.7102,0
09Nov2014 16:44:00,AHU_5_1,0,2.2662,76.9325,0,472.2875,80.9829,73.7102,0
09Nov2014 16:49:00,AHU_5_1,0,2.2662,77.0225,0,492.4291,80.8929,73.7102,0
09Nov2014 16:54:00,AHU_5_1,0,2.1794,76.9325,0,546.1399,80.9829,73.7102,0
09Nov2014 16:59:00,AHU_5_1,0,2.2228,77.0225,0,555.2952,80.9829,73.8002,0
09Nov2014 17:04:00,AHU_5_1,0,2.2228,77.0225,0,551.6331,80.9829,73.8002,0
09Nov2014 17:09:00,AHU_5_1,0,2.1794,76.9325,0,546.1399,81.0729,73.8002,0
09Nov2014 17:14:00,AHU_5_1,0,2.2228,77.0225,0,522.3362,81.0729,73.7102,0
09Nov2014 17:19:00,AHU_5_1,0,2.2662,77.0225,0,509.5189,80.9829,73.8002,0
09Nov2014 17:24:00,AHU_5_1,0,2.2662,77.0225,0,495.4808,80.9829,73.8002,0
09Nov2014 17:29:00,AHU_5_1,0,2.2662,77.0225,0,501.5843,80.9829,73.8002,0
09Nov2014 17:34:00,AHU_5_1,0,2.2662,77.0225,0,486.9359,81.0729,73.8002,0
09Nov2014 17:39:00,AHU_5_1,0,2.1794,77.0225,0,472.8978,81.0729,73.7102,0
09Nov2014 17:44:00,AHU_5_1,0,2.3096,77.1125,0,467.4047,80.9829,73.8002,0
09Nov2014 17:49:00,AHU_5_1,0,2.2228,77.0225,0,466.7943,81.0729,73.8902,0
09Nov2014 17:54:00,AHU_5_1,0,2.2228,77.0225,0,505.2464,81.0729,73.8902,0
09Nov2014 17:59:00,AHU_5_1,0,2.2228,77.1125,0,472.8978,81.0729,73.8902,0
09Nov2014 18:04:00,AHU_5_1,0,2.2228,77.0225,0,485.7152,81.0729,73.8902,0
09Nov2014 18:09:00,AHU_5_1,0,2.2662,77.0225,0,468.6254,81.0729,73.8902,0
09Nov2014 18:14:00,AHU_5_1,0,2.2228,77.0225,0,469.8461,81.0729,73.8902,0
09Nov2014 18:19:00,AHU_5_1,0,2.2228,77.0225,0,467.4047,81.0729,73.8902,0
09Nov2014 18:24:00,AHU_5_1,0,2.2228,77.0225,0,461.3012,81.0729,73.8902,0
09Nov2014 18:29:00,AHU_5_1,0,2.2662,77.0225,0,478.391,81.0729,73.8902,0
09Nov2014 18:34:00,AHU_5_1,0,2.2228,77.1125,0,469.2357,81.0729,73.8902,0
09Nov2014 18:39:00,AHU_5_1,0,2.2228,77.1125,0,466.184,81.1629,73.8902,0
09Nov2014 18:44:00,AHU_5_1,0,2.2228,77.1125,0,469.8461,81.1629,73.8902,0
09Nov2014 18:49:00,AHU_5_1,0,2.2228,77.1125,0,469.8461,81.1629,73.9982,0
09Nov2014 18:54:00,AHU_5_1,0,2.2662,77.1125,0,458.2495,81.1629,73.8902,0
09Nov2014 18:59:00,AHU_5_1,0,2.2228,77.1125,0,462.5218,81.1629,73.8902,0
09Nov2014 19:04:00,AHU_5_1,0,2.2228,77.0225,0,468.015,81.1629,73.8902,0
09Nov2014 19:09:00,AHU_5_1,0,2.2228,77.1125,0,465.5736,81.1629,73.8902,0
09Nov2014 19:14:00,AHU_5_1,0,2.2662,77.1125,0,464.9633,81.1629,73.8902,0
09Nov2014 19:19:00,AHU_5_1,0,2.2662,77.1125,0,466.184,81.1629,73.8902,0
09Nov2014 19:24:00,AHU_5_1,0,2.2228,77.1125,0,455.1977,81.1629,73.8902,0
09Nov2014 19:29:00,AHU_5_1,0,2.2228,77.1125,0,488.767,81.2529,73.8902,0
09Nov2014 19:34:00,AHU_5_1,0,2.2228,77.0225,0,468.6254,81.2529,73.8902,0
09Nov2014 19:39:00,AHU_5_1,0,2.2228,77.1125,0,456.4185,81.1629,73.8902,0
09Nov2014 19:44:00,AHU_5_1,0,2.353,77.1125,0,464.3529,81.2529,73.8902,0
09Nov2014 19:49:00,AHU_5_1,0,2.2228,77.1125,0,502.805,81.2529,73.8902,0
09Nov2014 19:54:00,AHU_5_1,0,2.2662,77.1125,0,474.1185,81.2529,73.9982,0
09Nov2014 19:59:00,AHU_5_1,0,2.2228,77.1125,0,467.4047,81.2529,73.9982,0
09Nov2014 20:04:00,AHU_5_1,0,2.2228,77.1125,0,458.2495,81.2529,73.8902,0
09Nov2014 20:09:00,AHU_5_1,0,2.2228,77.1125,0,515.6224,81.2529,73.8902,0
09Nov2014 20:14:00,AHU_5_1,0,2.2662,77.0225,0,483.8842,81.2529,73.8902,0
09Nov2014 20:19:00,AHU_5_1,0,2.2228,77.1125,0,484.4945,81.3429,73.8902,0
09Nov2014 20:24:00,AHU_5_1,0,2.1794,77.1125,0,459.4702,81.2529,73.8902,0
09Nov2014 20:29:00,AHU_5_1,0,2.2228,77.0225,0,474.1185,81.2529,73.8902,0
09Nov2014 20:34:00,AHU_5_1,0,2.1794,77.0225,0,450.9253,81.3429,73.8902,0
09Nov2014 20:39:00,AHU_5_1,0,2.2662,77.0225,0,456.4185,81.2529,73.8902,0
09Nov2014 20:44:00,AHU_5_1,0,2.2228,77.0225,0,465.5736,81.2529,73.8902,0
09Nov2014 20:49:00,AHU_5_1,0,2.2662,77.0225,0,471.0668,81.2529,73.8902,0
09Nov2014 20:54:00,AHU_5_1,0,2.2228,77.0225,0,455.8081,81.3429,73.8902,0
09Nov2014 20:59:00,AHU_5_1,0,2.2228,77.0225,0,446.6528,81.3429,73.8902,0
09Nov2014 21:04:00,AHU_5_1,0,2.2662,77.0225,0,443.6011,81.2529,73.8902,0
09Nov2014 21:09:00,AHU_5_1,0,2.2228,77.0225,0,480.2221,81.2529,73.8902,0
09Nov2014 21:14:00,AHU_5_1,0,2.1794,77.0225,0,447.2632,81.3429,73.8002,0
09Nov2014 21:19:00,AHU_5_1,0,2.2228,77.0225,0,446.6528,81.3429,73.8902,0
09Nov2014 21:24:00,AHU_5_1,0,2.2228,77.1125,0,488.767,81.3429,73.8902,0
09Nov2014 21:29:00,AHU_5_1,0,2.2662,77.0225,0,449.0942,81.2529,73.8902,0
09Nov2014 21:34:00,AHU_5_1,0,2.3096,77.0225,0,442.9907,81.3429,73.8902,0
09Nov2014 21:39:00,AHU_5_1,0,2.2228,77.0225,0,449.0942,81.3429,73.8902,0
09Nov2014 21:44:00,AHU_5_1,0,2.2228,77.0225,0,477.1703,81.433,73.8902,0
09Nov2014 21:49:00,AHU_5_1,0,2.2228,77.0225,0,472.2875,81.3429,73.8002,0
09Nov2014 21:54:00,AHU_5_1,0,2.2228,77.0225,0,459.4702,81.3429,73.8002,0
09Nov2014 21:59:00,AHU_5_1,0,2.3096,76.9325,0,477.7806,81.3429,73.8902,0
09Nov2014 22:04:00,AHU_5_1,0,2.2228,77.0225,0,462.5218,81.3429,73.8002,0
09Nov2014 22:09:00,AHU_5_1,0,2.2228,77.0225,0,458.2495,81.3429,73.8902,0
09Nov2014 22:14:00,AHU_5_1,0,2.2228,77.0225,0,461.3012,81.3429,73.8002,0
09Nov2014 22:19:00,AHU_5_1,0,2.1794,76.9325,0,452.146,81.1629,73.8002,0
09Nov2014 22:24:00,AHU_5_1,0,2.2662,77.0225,0,454.5874,81.3429,73.8002,0
09Nov2014 22:29:00,AHU_5_1,0,2.2228,77.0225,0,455.8081,81.3429,73.8002,0
09Nov2014 22:34:00,AHU_5_1,0,2.2228,77.0225,0,448.4839,81.3429,73.8002,0
09Nov2014 22:39:00,AHU_5_1,0,2.2228,77.0225,0,463.7425,81.3429,73.8002,0
09Nov2014 22:44:00,AHU_5_1,0,2.2662,77.0225,0,477.1703,81.433,73.8002,0
09Nov2014 22:49:00,AHU_5_1,0,2.2228,77.0225,0,464.3529,81.433,73.7102,0
09Nov2014 22:54:00,AHU_5_1,0,2.2228,76.9325,0,456.4185,81.433,73.8002,0
09Nov2014 22:59:00,AHU_5_1,0,2.2228,76.9325,0,473.5082,81.433,73.8002,0
09Nov2014 23:04:00,AHU_5_1,0,2.2228,77.0225,0,464.9633,81.433,73.8002,0
09Nov2014 23:09:00,AHU_5_1,0,2.2228,76.9325,0,464.3529,81.433,73.8002,0
09Nov2014 23:14:00,AHU_5_1,0,2.2662,76.9325,0,463.1322,81.433,73.8002,0
09Nov2014 23:19:00,AHU_5_1,0,2.1794,76.9325,0,469.8461,81.3429,73.8002,0
09Nov2014 23:24:00,AHU_5_1,0,2.2228,76.9325,0,460.6908,81.433,73.7102,0
09Nov2014 23:29:00,AHU_5_1,0,2.2662,76.9325,0,484.4945,81.433,73.8002,0
09Nov2014 23:34:00,AHU_5_1,0,2.2228,76.9325,0,493.6498,81.433,73.7102,0
09Nov2014 23:39:00,AHU_5_1,0,2.2228,76.9325,0,468.6254,81.433,73.7102,0
09Nov2014 23:44:00,AHU_5_1,0,2.2228,76.9325,0,475.9496,81.433,73.7102,0
09Nov2014 23:49:00,AHU_5_1,0,2.2228,76.9325,0,476.5599,81.433,73.8002,0
09Nov2014 23:54:00,AHU_5_1,0,2.2662,76.9325,0,468.015,81.433,73.8002,0
09Nov2014 23:59:00,AHU_5_1,0,2.2662,76.8425,0,464.3529,81.433,73.7102,0
21Oct2014 23:54:00,AHU_5_1,0,2.1794,73.3501,0,653.5614,71.5139,73.9982,0
21Oct2014 23:59:00,AHU_5_1,0,2.2228,73.3501,0,614.4991,71.604,73.9982,0
22Oct2014 0:04:00,AHU_5_1,0,2.353,73.3501,0,612.0577,71.694,73.9982,0
22Oct2014 0:09:00,AHU_5_1,0,2.1794,73.4402,0,610.2267,71.694,73.9982,0
22Oct2014 0:14:00,AHU_5_1,0,2.2662,73.4402,0,611.4474,71.874,74.0882,0
22Oct2014 0:19:00,AHU_5_1,0,2.2228,73.5302,0,612.6681,71.874,73.9982,0
22Oct2014 0:24:00,AHU_5_1,0,2.2228,73.6202,0,616.3302,72.072,74.0882,0
22Oct2014 0:29:00,AHU_5_1,0,2.2228,73.6202,0,607.1749,72.072,74.0882,0
22Oct2014 0:34:00,AHU_5_1,0,2.2228,73.7102,0,613.2784,72.162,74.0882,0
22Oct2014 0:39:00,AHU_5_1,0,2.2662,73.7102,0,609.6163,72.252,73.9982,0
22Oct2014 0:44:00,AHU_5_1,0,2.353,73.8002,0,608.3956,72.252,74.0882,0
22Oct2014 0:49:00,AHU_5_1,0,2.2228,73.9982,0,612.0577,72.342,74.0882,0
22Oct2014 0:54:00,AHU_5_1,0,2.2662,73.8902,0,610.837,72.432,74.0882,0
22Oct2014 0:59:00,AHU_5_1,0,2.2228,73.9982,0,612.6681,72.5221,74.0882,0
22Oct2014 1:04:00,AHU_5_1,0,2.2228,73.9982,0,607.1749,72.6121,74.0882,0
22Oct2014 1:09:00,AHU_5_1,0,2.2662,73.9982,0,618.7716,72.7021,74.0882,0
22Oct2014 1:14:00,AHU_5_1,0,2.2662,74.0882,0,598.0196,72.7021,74.0882,0
22Oct2014 1:19:00,AHU_5_1,0,2.3096,74.0882,0,604.1232,72.7921,74.0882,0
22Oct2014 1:24:00,AHU_5_1,0,2.2662,74.1782,0,616.3302,72.8821,74.0882,0
22Oct2014 1:29:00,AHU_5_1,0,2.2662,74.1782,0,613.2784,72.9721,73.9982,0
22Oct2014 1:34:00,AHU_5_1,0,2.2228,74.2682,0,624.8751,72.9721,74.0882,0
22Oct2014 1:39:00,AHU_5_1,0,2.2662,74.2682,0,648.0682,73.1701,74.0882,0
22Oct2014 1:44:00,AHU_5_1,0,2.2228,74.3582,0,626.7062,73.1701,74.0882,0
22Oct2014 1:49:00,AHU_5_1,0,2.2228,74.3582,0,623.6544,73.1701,74.0882,0
22Oct2014 1:54:00,AHU_5_1,0,2.2228,74.3582,0,613.8888,73.3501,74.0882,0
22Oct2014 1:59:00,AHU_5_1,0,2.2228,74.4482,0,613.8888,73.3501,73.9982,0
22Oct2014 2:04:00,AHU_5_1,0,2.2228,74.4482,0,601.0714,73.4402,73.9982,0
22Oct2014 2:09:00,AHU_5_1,0,2.2662,74.5383,0,600.4611,73.5302,74.0882,0
22Oct2014 2:14:00,AHU_5_1,0,2.2662,74.4482,0,598.0196,73.6202,74.0882,0
22Oct2014 2:19:00,AHU_5_1,0,2.2662,74.5383,0,638.3026,73.6202,74.0882,0
22Oct2014 2:24:00,AHU_5_1,0,2.1794,74.5383,0,612.0577,73.7102,74.1782,0
22Oct2014 2:29:00,AHU_5_1,0,2.2228,74.5383,0,602.2921,73.7102,74.1782,0
22Oct2014 2:34:00,AHU_5_1,0,2.2228,74.5383,0,603.5128,73.8002,74.1782,0
22Oct2014 2:39:00,AHU_5_1,0,2.1794,74.7183,0,594.3575,73.8902,74.1782,0
22Oct2014 2:44:00,AHU_5_1,0,2.3096,74.6283,0,602.9025,73.8902,74.2682,0
22Oct2014 2:49:00,AHU_5_1,0,2.2228,74.6283,0,620.6027,73.8902,74.3582,0
22Oct2014 2:54:00,AHU_5_1,0,2.2228,74.7183,0,596.1886,73.9982,74.3582,0
22Oct2014 2:59:00,AHU_5_1,0,2.2662,74.7183,0,629.7579,74.0882,74.4482,0
22Oct2014 3:04:00,AHU_5_1,0,2.2228,74.8083,0,609.6163,74.1782,74.4482,0
22Oct2014 3:09:00,AHU_5_1,0,2.2662,74.8083,0,601.6818,74.1782,74.4482,0
22Oct2014 3:14:00,AHU_5_1,0,2.2662,74.8083,0,607.1749,74.2682,74.4482,0
22Oct2014 3:19:00,AHU_5_1,0,2.2228,74.8083,0,600.4611,74.2682,74.4482,0
22Oct2014 3:24:00,AHU_5_1,0,2.3096,74.8983,0,599.8507,74.3582,74.4482,0
22Oct2014 3:29:00,AHU_5_1,0,2.353,74.8983,0,594.9679,74.4482,74.5383,0
22Oct2014 3:34:00,AHU_5_1,0,2.2662,74.8983,0,599.2404,74.4482,74.5383,0
22Oct2014 3:39:00,AHU_5_1,0,2.2228,75.0063,0,605.3439,74.5383,74.5383,0
22Oct2014 3:44:00,AHU_5_1,0,2.3096,75.0063,0,591.3058,74.5383,74.5383,0
22Oct2014 3:49:00,AHU_5_1,0,2.2662,75.0063,0,594.3575,74.6283,74.5383,0
22Oct2014 3:54:00,AHU_5_1,0,2.2228,75.0963,0,580.9299,74.7183,74.6283,0
22Oct2014 3:59:00,AHU_5_1,0,2.2228,75.0963,0,577.2678,74.8083,74.6283,0
22Oct2014 4:04:00,AHU_5_1,0,2.2662,75.0963,0,582.761,74.8083,74.6283,0
22Oct2014 4:09:00,AHU_5_1,0,2.2228,75.0963,0,588.8644,74.8983,74.6283,0
22Oct2014 4:14:00,AHU_5_1,0,2.2662,75.0963,0,587.6438,75.0063,74.6283,0
22Oct2014 4:19:00,AHU_5_1,0,2.1794,75.1863,0,572.9954,75.0063,74.6283,0
22Oct2014 4:24:00,AHU_5_1,0,2.2228,75.1863,0,580.3196,75.1863,74.6283,0
22Oct2014 4:29:00,AHU_5_1,0,2.2662,75.1863,0,569.3333,75.1863,74.5383,0
22Oct2014 4:34:00,AHU_5_1,0,2.1794,75.2763,0,576.6575,75.1863,74.5383,0
22Oct2014 4:39:00,AHU_5_1,0,2.2228,75.2763,0,579.7092,75.1863,74.5383,0
22Oct2014 4:44:00,AHU_5_1,0,2.2228,75.2763,0,569.3333,75.1863,74.4482,0
22Oct2014 4:49:00,AHU_5_1,0,2.2228,75.2763,0,586.4231,75.2763,74.4482,0
22Oct2014 4:54:00,AHU_5_1,0,2.2228,75.2763,0,576.6575,75.2763,74.4482,0
22Oct2014 4:59:00,AHU_5_1,0,2.2662,75.3663,0,570.554,75.3663,74.4482,0
22Oct2014 5:04:00,AHU_5_1,0,2.2228,75.3663,0,572.9954,75.3663,74.4482,0
22Oct2014 5:09:00,AHU_5_1,0,2.2662,75.3663,0,572.9954,75.4563,74.3582,0
22Oct2014 5:14:00,AHU_5_1,0,2.2228,75.4563,0,572.385,75.5464,74.3582,0
22Oct2014 5:19:00,AHU_5_1,0,2.2662,75.4563,0,570.554,75.5464,74.2682,0
22Oct2014 5:24:00,AHU_5_1,0,2.2662,75.5464,0,589.4747,75.5464,74.3582,0
22Oct2014 5:29:00,AHU_5_1,0,2.2228,75.4563,0,562.6194,75.6364,74.2682,0
22Oct2014 5:34:00,AHU_5_1,0,2.2662,75.5464,0,570.554,75.7264,74.3582,0
22Oct2014 5:39:00,AHU_5_1,0,2.2228,75.5464,0,576.0471,75.7264,74.3582,0
22Oct2014 5:44:00,AHU_5_1,0,2.2662,75.5464,0,577.8782,75.7264,74.2682,0
22Oct2014 5:49:00,AHU_5_1,0,2.2662,75.5464,0,566.2815,75.8344,74.2682,0
22Oct2014 5:54:00,AHU_5_1,0,2.2662,75.5464,0,585.2024,75.8344,74.2682,0
22Oct2014 5:59:00,AHU_5_1,0,2.2662,75.6364,0,580.9299,75.9244,74.3582,0
22Oct2014 6:04:00,AHU_5_1,0,2.2228,75.6364,0,569.9436,76.0144,74.3582,0
22Oct2014 6:09:00,AHU_5_1,53.925,81.9373,75.6364,0.5379,587.0335,76.1044,73.9982,0
22Oct2014 6:14:00,AHU_5_1,27.795,2.4833,63.1071,1.0598,674.9237,73.2601,73.9982,6.46
22Oct2014 6:19:00,AHU_5_1,4.42,9.6037,59.0027,0.6784,634.0304,71.964,73.7102,17.05
22Oct2014 6:24:00,AHU_5_1,37.45,35.3503,68.3096,0.5741,606.5646,70.9559,73.5302,12.49
22Oct2014 6:29:00,AHU_5_1,19.545,25.3643,62.7471,0.542,589.4747,70.6859,73.4402,11.365
22Oct2014 6:34:00,AHU_5_1,27.945,22.1948,67.2115,0.5299,584.592,70.6859,73.3501,11.365
22Oct2014 6:39:00,AHU_5_1,31.315,35.7411,63.6472,0.5339,591.3058,70.7759,73.2601,11.365
22Oct2014 6:44:00,AHU_5_1,14.67,13.685,65.1053,0.5379,582.761,70.7759,73.0801,11.365
22Oct2014 6:49:00,AHU_5_1,38.135,36.5226,65.8434,0.5379,601.6818,70.6859,73.0801,11.365
22Oct2014 6:54:00,AHU_5_1,15.19,14.7704,63.0171,0.542,600.4611,70.6859,73.0801,11.365
22Oct2014 6:59:00,AHU_5_1,35.93,30.8783,67.2115,0.542,578.4885,70.6859,72.9721,11.365
22Oct2014 7:04:00,AHU_5_1,20.755,26.6668,62.6571,0.542,570.554,70.5959,72.9721,11.165
22Oct2014 7:09:00,AHU_5_1,23.07,17.4189,66.7615,0.546,600.4611,70.5058,72.9721,10.965
22Oct2014 7:14:00,AHU_5_1,31.145,37.2607,64.2952,0.546,585.8127,70.5959,72.8821,10.965
22Oct2014 7:19:00,AHU_5_1,13.215,13.7284,64.5653,0.546,582.761,70.5058,72.8821,10.765
22Oct2014 7:24:00,AHU_5_1,37.435,36.7397,66.2934,0.546,571.1643,70.4159,72.8821,10.765
22Oct2014 7:29:00,AHU_5_1,13.835,14.5968,63.0171,0.546,607.1749,70.4159,72.7921,10.365
22Oct2014 7:34:00,AHU_5_1,36.175,34.3083,67.2115,0.5379,624.8751,70.4159,72.7921,10.365
22Oct2014 7:39:00,AHU_5_1,14.645,19.2858,62.6571,0.542,669.4305,70.3258,72.7021,10.365
22Oct2014 7:44:00,AHU_5_1,29.8,23.7579,67.2115,0.5379,630.9786,70.2358,72.7921,10.365
22Oct2014 7:49:00,AHU_5_1,21.85,27.7523,63.9172,0.546,682.2478,70.3258,72.7921,10.365
22Oct2014 7:54:00,AHU_5_1,20.27,14.7704,65.7534,0.542,670.0409,70.3258,72.7921,10.365
22Oct2014 7:59:00,AHU_5_1,30.055,35.0464,65.1053,0.542,658.4442,70.2358,72.7021,10.165
22Oct2014 8:04:00,AHU_5_1,12.415,12.7732,64.9253,0.5379,593.1368,70.3258,72.7021,10.165
22Oct2014 8:09:00,AHU_5_1,37.09,36.2621,65.6634,0.542,577.8782,70.3258,72.7021,10.165
22Oct2014 8:14:00,AHU_5_1,12.95,13.2074,63.4671,0.546,576.6575,70.2358,72.7021,10.165
22Oct2014 8:19:00,AHU_5_1,36.295,35.4806,66.7615,0.546,604.1232,70.2358,72.7021,10.165
22Oct2014 8:24:00,AHU_5_1,13.045,14.3797,62.6571,0.546,584.592,70.3258,72.7021,9.965
22Oct2014 8:29:00,AHU_5_1,31.765,25.7985,67.3915,0.5379,595.5783,70.4159,72.7021,9.965
22Oct2014 8:34:00,AHU_5_1,21.56,27.2312,63.0171,0.546,630.3683,70.4159,72.7021,9.965
22Oct2014 8:39:00,AHU_5_1,22.235,17.0281,66.5635,0.5379,690.1824,70.6859,72.7021,9.965
22Oct2014 8:44:00,AHU_5_1,34.515,38.3461,64.5653,0.546,721.3103,71.2439,72.7021,9.965
22Oct2014 8:49:00,AHU_5_1,9.845,10.9497,64.2052,0.542,773.1901,70.5959,72.7021,9.965
