datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
22Oct2014 8:54:00,AHU_5_1,37.16,36.0016,66.2034,0.542,748.7761,70.5959,72.7921,9.965
22Oct2014 8:59:00,AHU_5_1,13.315,12.8166,62.9271,0.542,712.155,70.6859,72.7021,9.765
22Oct2014 9:04:00,AHU_5_1,35.42,29.7929,67.2115,0.5339,665.1581,70.8659,72.7021,9.765
22Oct2014 9:09:00,AHU_5_1,18.625,24.5828,62.6571,0.542,652.9511,70.9559,72.7021,9.765
22Oct2014 9:14:00,AHU_5_1,23.55,20.9357,66.7615,0.5339,645.0165,70.2358,72.7021,9.765
22Oct2014 9:19:00,AHU_5_1,32.645,34.482,64.6553,0.5379,652.9511,70.7759,72.7921,9.765
22Oct2014 9:24:00,AHU_5_1,12.005,12.4259,64.2952,0.5339,653.5614,70.7759,72.7921,9.765
22Oct2014 9:29:00,AHU_5_1,37.61,37.2607,66.2934,0.5379,671.8719,70.5959,72.7921,9.765
22Oct2014 9:34:00,AHU_5_1,13.135,12.5996,62.7471,0.5379,662.1063,70.5959,72.7021,9.765
22Oct2014 9:39:00,AHU_5_1,35.78,33.8307,66.8515,0.5299,652.3407,70.6859,72.7921,9.765
22Oct2014 9:44:00,AHU_5_1,16.925,21.9777,62.459,0.4898,967.8917,70.6859,72.7921,9.765
22Oct2014 9:49:00,AHU_5_1,27.665,21.4567,67.3915,0.5058,1050.289,70.7759,72.7921,9.765
22Oct2014 9:54:00,AHU_5_1,29.145,33.8741,63.7372,0.4978,855.5874,70.7759,72.8821,9.765
22Oct2014 9:59:00,AHU_5_1,15.79,14.7704,65.1053,0.5139,709.7136,70.5959,72.8821,9.765
22Oct2014 10:04:00,AHU_5_1,36.84,35.524,66.0234,0.5018,757.321,70.5058,72.9721,9.765
22Oct2014 10:09:00,AHU_5_1,17.815,19.1556,63.2871,0.5018,815.9147,70.5959,72.8821,9.765
22Oct2014 10:14:00,AHU_5_1,32.49,24.6696,67.1215,0.5018,820.7974,70.5959,72.8821,9.765
22Oct2014 10:19:00,AHU_5_1,23.905,31.3993,63.2871,0.5018,800.6559,70.3258,72.9721,9.765
22Oct2014 10:24:00,AHU_5_1,18.35,15.769,65.7534,0.5018,814.694,70.2358,73.0801,9.765
22Oct2014 10:29:00,AHU_5_1,36.85,36.4792,65.7534,0.4938,831.1733,70.2358,73.0801,9.765
22Oct2014 10:34:00,AHU_5_1,16.185,15.769,63.3771,0.4817,790.2799,70.4159,73.0801,9.765
22Oct2014 10:39:00,AHU_5_1,36.39,29.4021,67.3015,0.4416,815.9147,70.5959,73.0801,11.54
22Oct2014 10:44:00,AHU_5_1,25.47,29.9666,63.1971,0.4496,843.3804,70.7759,72.9721,12.385
22Oct2014 10:49:00,AHU_5_1,23.685,21.0225,65.9334,0.4577,851.9253,70.8659,72.9721,12.595
22Oct2014 10:54:00,AHU_5_1,35.62,35.3503,65.1953,0.4496,855.5874,70.8659,72.8821,12.805
22Oct2014 10:59:00,AHU_5_1,21.57,21.4567,63.9172,0.4456,894.0393,70.6859,72.7921,12.805
22Oct2014 11:04:00,AHU_5_1,34.97,32.7453,66.5635,0.4456,940.426,70.6859,72.8821,13.595
22Oct2014 11:09:00,AHU_5_1,29.305,32.6584,63.7372,0.6062,847.6528,70.7759,72.7921,29.265
22Oct2014 11:14:00,AHU_5_1,25.86,23.8013,65.1953,0.5339,863.522,71.0639,72.8821,16.495
22Oct2014 11:19:00,AHU_5_1,36.54,37.912,65.1953,0.6383,872.677,70.9559,72.8821,16.495
22Oct2014 11:24:00,AHU_5_1,23.155,22.629,64.2052,0.823,877.5598,71.0639,72.8821,18.285
22Oct2014 11:29:00,AHU_5_1,35.8,34.8727,66.5635,0.6905,870.846,71.2439,72.8821,19.785
22Oct2014 11:34:00,AHU_5_1,28.235,31.4862,63.8272,0.6985,892.2083,71.3339,72.8821,35.35
22Oct2014 11:39:00,AHU_5_1,31.705,29.0114,66.0234,0.7226,975.8263,71.3339,72.8821,23.83
22Oct2014 11:44:00,AHU_5_1,30.085,33.6136,64.5653,0.5981,1039.303,71.3339,72.7921,22.505
22Oct2014 11:49:00,AHU_5_1,34.05,32.0072,65.3933,0.5259,1135.128,71.2439,72.7921,21.355
22Oct2014 11:54:00,AHU_5_1,27.33,28.1864,64.3852,0.5018,1104.61,71.1539,72.7921,21.355
22Oct2014 11:59:00,AHU_5_1,33.525,30.1836,66.2934,0.6544,1082.637,71.3339,72.8821,25.68
22Oct2014 12:04:00,AHU_5_1,53,58.1879,64.2052,0.7226,1109.493,70.9559,72.8821,45.605
22Oct2014 12:09:00,AHU_5_1,23.755,28.4904,60.9109,1.1843,1097.896,71.0639,72.8821,23.95
22Oct2014 12:14:00,AHU_5_1,32.505,33.0926,66.2034,0.8029,1010.616,71.1539,72.8821,28.38
22Oct2014 12:19:00,AHU_5_1,33.665,35.4806,64.5653,0.8109,946.5295,70.8659,72.7921,49.855
22Oct2014 12:24:00,AHU_5_1,35.875,35.4372,65.1053,0.7547,909.2981,70.7759,72.8821,26.495
22Oct2014 12:29:00,AHU_5_1,28.825,29.2284,64.8353,1.1441,898.9221,70.8659,72.7921,30.75
22Oct2014 12:34:00,AHU_5_1,37.435,38.6501,65.5734,0.9795,895.26,70.8659,72.8821,29.15
22Oct2014 12:39:00,AHU_5_1,29.1,28.5338,64.2952,0.831,875.7288,70.9559,72.8821,29.965
22Oct2014 12:44:00,AHU_5_1,39.44,39.9092,65.7534,0.823,885.4944,70.9559,72.8821,50.795
22Oct2014 12:49:00,AHU_5_1,27.925,30.7915,64.0072,0.843,871.4563,70.9559,72.8821,31.54
22Oct2014 12:54:00,AHU_5_1,36.765,31.9638,65.9334,0.7427,867.7942,70.7759,72.8821,28.245
22Oct2014 12:59:00,AHU_5_1,30.185,34.0912,64.5653,1.1642,870.2356,70.7759,72.9721,31.43
22Oct2014 13:04:00,AHU_5_1,33.675,32.0072,65.4834,0.7909,864.7427,70.8659,72.9721,29.54
22Oct2014 13:09:00,AHU_5_1,33.09,34.2649,64.5653,0.8029,933.7122,70.7759,72.9721,51.04
22Oct2014 13:14:00,AHU_5_1,35.66,35.3503,65.2853,0.8069,949.5813,70.7759,72.9721,27.18
22Oct2014 13:19:00,AHU_5_1,31.325,32.6584,64.4753,1.1762,960.5675,70.8659,72.9721,26.795
22Oct2014 13:24:00,AHU_5_1,31.325,32.6584,65.1053,0.8149,942.8674,70.8659,72.9721,30.2
22Oct2014 13:29:00,AHU_5_1,31.325,32.6584,64.8353,0.8069,983.1505,70.8659,73.0801,51.04
22Oct2014 13:34:00,AHU_5_1,33.05,32.6584,65.0153,0.8109,1011.837,70.9559,73.0801,27.625
22Oct2014 13:39:00,AHU_5_1,33.05,32.7019,65.3933,1.1321,1000.24,70.9559,73.0801,31.565
22Oct2014 13:44:00,AHU_5_1,33.05,32.7019,65.1053,0.8069,1016.109,70.9559,73.0801,29.915
22Oct2014 13:49:00,AHU_5_1,33.05,32.615,64.8353,0.8069,1006.344,70.5058,73.1701,51.16
22Oct2014 13:54:00,AHU_5_1,32.165,32.6584,64.6553,0.8069,856.1978,70.5058,73.1701,27.47
22Oct2014 13:59:00,AHU_5_1,49.115,52.4134,65.1953,1.1401,854.3667,70.5959,73.1701,31.33
22Oct2014 14:04:00,AHU_5_1,18.225,17.7662,61.0909,0.8069,865.353,70.2358,73.0801,29.145
22Oct2014 14:09:00,AHU_5_1,37.865,36.3923,67.2115,0.7989,878.1702,70.5058,73.0801,47
22Oct2014 14:14:00,AHU_5_1,32.21,32.8755,63.9172,0.7065,848.2632,70.2358,73.0801,33.465
22Oct2014 14:19:00,AHU_5_1,29.34,29.8363,65.5734,1.1481,848.8735,70.5058,73.1701,30.995
22Oct2014 14:24:00,AHU_5_1,30.23,31.6598,64.9253,1.0959,849.4839,70.3258,73.0801,29.36
22Oct2014 14:29:00,AHU_5_1,34.275,33.657,65.3933,0.8069,881.2219,70.1458,73.0801,28.765
22Oct2014 14:34:00,AHU_5_1,49.165,40.2131,64.9253,0.839,841.5493,70.4159,73.1701,46.88
22Oct2014 14:39:00,AHU_5_1,21.96,26.7971,60.2808,0.8029,1012.447,70.1458,73.0801,46.34
22Oct2014 14:44:00,AHU_5_1,29.045,25.5814,66.8515,0.8029,902.5842,70.2358,73.0801,32.485
22Oct2014 14:49:00,AHU_5_1,48.96,49.8084,65.1953,1.1562,892.2083,70.1458,73.0801,29.365
22Oct2014 14:54:00,AHU_5_1,14.68,20.5884,60.0108,0.9755,853.7563,70.2358,72.9721,27.89
22Oct2014 14:59:00,AHU_5_1,47.715,43.4694,67.1215,0.843,837.2769,69.8578,73.0801,46.815
22Oct2014 15:04:00,AHU_5_1,20.685,26.2326,61.649,0.8149,843.3804,70.3258,72.9721,32.875
22Oct2014 15:09:00,AHU_5_1,26.135,26.7971,66.8515,1.1522,839.1079,70.0558,73.0801,29.88
22Oct2014 15:14:00,AHU_5_1,65.905,65.3518,65.1053,0.8109,872.0666,69.8578,73.0801,28.68
22Oct2014 15:19:00,AHU_5_1,0.73,2.2662,57.0945,0.8069,886.1047,69.9478,72.9721,44.92
22Oct2014 15:24:00,AHU_5_1,47.6,44.2943,67.3915,0.7909,847.6528,69.8578,73.0801,32.12
22Oct2014 15:29:00,AHU_5_1,32.51,37.8685,60.6409,1.1481,859.8599,70.0558,72.9721,29.055
22Oct2014 15:34:00,AHU_5_1,42.48,37.2607,62.7471,0.7828,841.5493,69.9478,72.9721,27.785
22Oct2014 15:39:00,AHU_5_1,34.485,35.8279,62.459,0.8029,923.9465,69.8578,72.9721,45.31
22Oct2014 15:44:00,AHU_5_1,41.945,35.8279,65.0153,0.7989,990.4747,69.6778,72.9721,32.115
22Oct2014 15:49:00,AHU_5_1,22.105,30.2705,61.649,0.8832,1076.534,70.0558,72.8821,31.955
22Oct2014 15:54:00,AHU_5_1,43.835,38.954,66.3834,1.3007,1052.73,69.8578,72.8821,34.24
22Oct2014 15:59:00,AHU_5_1,13.605,21.9343,60.4609,0.823,1125.362,69.6778,72.8821,28.32
22Oct2014 16:04:00,AHU_5_1,32.23,25.9287,67.4815,0.827,1027.706,69.4978,72.8821,32.55
22Oct2014 16:09:00,AHU_5_1,48.56,42.4708,64.7453,1.1843,1140.621,69.5878,72.8821,28.77
22Oct2014 16:14:00,AHU_5_1,55.11,54.1935,59.9208,0.8029,1035.03,69.3177,72.8821,26.755
22Oct2014 16:19:00,AHU_5_1,25.175,27.5786,57.6346,0.7949,1035.641,69.0477,72.8821,42.79
22Oct2014 16:24:00,AHU_5_1,38.245,30.7915,64.2952,0.7989,1105.221,69.0477,72.7921,29.73
22Oct2014 16:29:00,AHU_5_1,39.3,39.8657,62.009,0.7668,1149.776,69.3177,72.7921,28.77
22Oct2014 16:34:00,AHU_5_1,35.78,34.6122,62.279,0.8109,1172.969,69.1377,72.7921,26.21
22Oct2014 16:39:00,AHU_5_1,35.89,41.0814,61.919,1.2846,1091.793,69.0477,72.7021,30.495
22Oct2014 16:44:00,AHU_5_1,32.625,45.9442,61.829,0.847,969.1124,68.9577,72.6121,43.095
22Oct2014 16:49:00,AHU_5_1,45.46,26.7971,60.2808,0.847,1104.61,69.0477,72.7021,27.095
22Oct2014 16:54:00,AHU_5_1,38.16,26.7971,60.5509,0.7467,1030.148,68.7597,72.6121,29.56
22Oct2014 16:59:00,AHU_5_1,31.615,41.4722,61.2889,0.8069,1063.106,68.6697,72.6121,40.05
22Oct2014 17:04:00,AHU_5_1,40.525,32.5282,62.6571,0.9032,1003.903,68.9577,72.6121,26.525
22Oct2014 17:09:00,AHU_5_1,52.29,40.1697,61.2889,1.3408,1021.603,68.6697,72.6121,29.89
22Oct2014 17:14:00,AHU_5_1,34.585,49.2439,59.3627,0.7949,853.146,68.9577,72.6121,40.285
22Oct2014 17:19:00,AHU_5_1,38.88,45.8574,60.5509,0.8109,795.7731,68.4896,72.5221,22.985
22Oct2014 17:24:00,AHU_5_1,37.56,47.8546,60.0108,1.2886,776.8522,68.7597,72.6121,27.345
22Oct2014 17:29:00,AHU_5_1,38.075,38.129,58.3726,0.8029,812.8629,68.2196,72.6121,38.565
22Oct2014 17:34:00,AHU_5_1,40.79,22.9329,61.559,0.8992,776.2418,68.4896,72.6121,22.81
22Oct2014 17:39:00,AHU_5_1,25.355,40.6907,61.0909,0.7788,755.49,68.0396,72.6121,37.875
22Oct2014 17:44:00,AHU_5_1,39.71,25.3209,63.0171,0.7587,748.1658,68.3096,72.6121,22.715
22Oct2014 17:49:00,AHU_5_1,24.98,39.5184,60.8209,0.7266,758.5417,68.4896,72.6121,26.38
22Oct2014 17:54:00,AHU_5_1,36.08,25.3209,63.1971,1.2043,735.9587,68.0396,72.5221,21.89
22Oct2014 17:59:00,AHU_5_1,27.68,36.2187,61.4689,0.7507,740.2312,68.2196,72.6121,32.59
22Oct2014 18:04:00,AHU_5_1,37.17,27.622,62.6571,1.0598,711.5447,68.3096,72.6121,24.49
22Oct2014 18:09:00,AHU_5_1,21.96,36.8699,61.1989,0.6262,720.6999,68.0396,72.7021,19.37
22Oct2014 18:14:00,AHU_5_1,36.6,22.629,63.1971,0.7306,663.327,67.5716,72.7021,19.58
22Oct2014 18:19:00,AHU_5_1,22.03,36.7397,60.6409,0.5981,655.3925,67.4815,72.7021,17.195
22Oct2014 18:24:00,AHU_5_1,33.63,21.4133,63.1971,0.5379,662.7167,66.9415,72.7021,14.405
22Oct2014 18:29:00,AHU_5_1,27.03,33.1795,61.2889,0.6985,659.0546,67.3915,72.6121,32.705
22Oct2014 18:34:00,AHU_5_1,0,27.0576,62.459,0,655.3925,66.9415,71.604,0
22Oct2014 18:39:00,AHU_5_1,0,2.2662,63.6472,0,674.3134,66.3834,71.604,0
22Oct2014 18:44:00,AHU_5_1,0,2.2662,63.4671,0,709.1033,66.2934,71.604,0
22Oct2014 18:49:00,AHU_5_1,0,2.2662,63.4671,0,672.4823,66.2034,71.784,0
22Oct2014 18:54:00,AHU_5_1,0,2.2662,63.5572,0,668.8202,65.9334,71.694,0
22Oct2014 18:59:00,AHU_5_1,0,2.2228,63.8272,0,671.8719,65.9334,71.784,0
22Oct2014 19:04:00,AHU_5_1,0,2.1794,64.1152,0,679.8065,65.9334,71.784,0
22Oct2014 19:09:00,AHU_5_1,0,2.2228,64.2952,0,661.496,65.9334,71.784,0
22Oct2014 19:14:00,AHU_5_1,0,2.2228,64.5653,0,665.1581,65.9334,71.874,0
22Oct2014 19:19:00,AHU_5_1,0,2.2228,64.7453,0,670.0409,65.9334,71.874,0
22Oct2014 19:24:00,AHU_5_1,0,2.2228,65.0153,0,668.8202,65.9334,71.964,0
22Oct2014 19:29:00,AHU_5_1,0,2.2228,65.3933,0,662.1063,65.9334,71.964,0
22Oct2014 19:34:00,AHU_5_1,0,2.2228,65.5734,0,662.1063,66.0234,71.964,0
22Oct2014 19:39:00,AHU_5_1,0,2.2228,65.7534,0,646.2372,66.1134,71.964,0
22Oct2014 19:44:00,AHU_5_1,0,2.1794,66.0234,0,707.2722,66.0234,71.964,0
22Oct2014 19:49:00,AHU_5_1,0,2.2228,66.2934,0,675.5341,66.1134,72.072,0
22Oct2014 19:54:00,AHU_5_1,0,2.2228,66.5635,0,657.8339,66.2034,71.964,0
22Oct2014 19:59:00,AHU_5_1,0,2.2228,66.6715,0,644.4061,66.2034,72.162,0
22Oct2014 20:04:00,AHU_5_1,0,2.2662,66.8515,0,636.4716,66.2934,72.162,0
22Oct2014 20:09:00,AHU_5_1,0,2.2662,67.1215,0,642.5751,66.3834,72.162,0
22Oct2014 20:14:00,AHU_5_1,0,2.2228,67.2115,0,645.0165,66.3834,72.162,0
22Oct2014 20:19:00,AHU_5_1,0,2.2228,67.3915,0,641.3544,66.4734,72.162,0
22Oct2014 20:24:00,AHU_5_1,0,2.2662,67.6616,0,648.6786,66.5635,72.162,0
22Oct2014 20:29:00,AHU_5_1,0,2.2662,67.8596,0,635.8612,66.6715,72.252,0
22Oct2014 20:34:00,AHU_5_1,0,2.2662,67.9496,0,629.7579,66.7615,72.252,0
22Oct2014 20:39:00,AHU_5_1,0,2.3096,68.1296,0,632.8097,66.8515,72.252,0
22Oct2014 20:44:00,AHU_5_1,0,2.2662,68.3096,0,635.2509,66.8515,72.342,0
22Oct2014 20:49:00,AHU_5_1,0,2.2662,68.4896,0,632.1993,67.0315,72.342,0
22Oct2014 20:54:00,AHU_5_1,0,2.2228,68.5797,0,623.6544,67.0315,72.342,0
22Oct2014 20:59:00,AHU_5_1,0,2.2228,68.7597,0,639.5233,67.1215,72.432,0
22Oct2014 21:04:00,AHU_5_1,0,2.2662,68.9577,0,634.6405,67.2115,72.432,0
22Oct2014 21:09:00,AHU_5_1,0,2.2228,69.1377,0,634.6405,67.3015,72.432,0
22Oct2014 21:14:00,AHU_5_1,0,2.353,69.2277,0,632.8097,67.3915,72.5221,0
22Oct2014 21:19:00,AHU_5_1,0,2.2228,69.3177,0,647.4579,67.4815,72.432,0
22Oct2014 21:24:00,AHU_5_1,0,2.2662,69.4077,0,643.7958,67.4815,72.5221,0
22Oct2014 21:29:00,AHU_5_1,0,2.2662,69.5878,0,629.7579,67.6616,72.5221,0
22Oct2014 21:34:00,AHU_5_1,0,2.2228,69.6778,0,650.5096,67.6616,72.5221,0
22Oct2014 21:39:00,AHU_5_1,0,2.2228,69.8578,0,632.8097,67.8596,72.6121,0
22Oct2014 21:44:00,AHU_5_1,0,2.3096,69.9478,0,634.6405,67.8596,72.5221,0
22Oct2014 21:49:00,AHU_5_1,0,2.3096,70.0558,0,630.3683,68.0396,72.6121,0
22Oct2014 21:54:00,AHU_5_1,0,2.2662,70.1458,0,625.4855,68.0396,72.6121,0
22Oct2014 21:59:00,AHU_5_1,0,2.2228,70.3258,0,626.0958,68.2196,72.6121,0
22Oct2014 22:04:00,AHU_5_1,0,2.2662,70.4159,0,622.4337,68.3096,72.6121,0
22Oct2014 22:09:00,AHU_5_1,0,2.1794,70.5058,0,621.213,68.3096,72.7021,0
22Oct2014 22:14:00,AHU_5_1,0,2.2228,70.6859,0,625.4855,68.3996,72.7021,0
22Oct2014 22:19:00,AHU_5_1,0,2.2228,70.6859,0,616.9406,68.4896,72.7021,0
22Oct2014 22:24:00,AHU_5_1,0,2.2662,70.7759,0,628.5372,68.6697,72.7021,0
22Oct2014 22:29:00,AHU_5_1,0,2.2228,70.8659,0,621.213,68.6697,72.7021,0
22Oct2014 22:34:00,AHU_5_1,0,2.2228,71.0639,0,635.8612,68.7597,72.7921,0
22Oct2014 22:39:00,AHU_5_1,0,2.2228,71.0639,0,612.6681,68.8497,72.7921,0
22Oct2014 22:44:00,AHU_5_1,0,2.2662,71.1539,0,616.3302,68.9577,72.7021,0
22Oct2014 22:49:00,AHU_5_1,0,2.2228,71.2439,0,625.4855,69.1377,72.7921,0
22Oct2014 22:54:00,AHU_5_1,0,2.2228,71.3339,0,627.9269,69.2277,72.7921,0
22Oct2014 22:59:00,AHU_5_1,0,2.3096,71.4239,0,615.1095,69.2277,72.8821,0
22Oct2014 23:04:00,AHU_5_1,0,2.2228,71.4239,0,608.3956,69.3177,72.8821,0
22Oct2014 23:09:00,AHU_5_1,0,2.2228,71.604,0,602.9025,69.4978,72.7921,0
22Oct2014 23:14:00,AHU_5_1,0,2.3096,71.694,0,617.5509,69.5878,72.8821,0
22Oct2014 23:19:00,AHU_5_1,0,2.2662,71.694,0,613.8888,69.5878,72.8821,0
22Oct2014 23:24:00,AHU_5_1,0,2.2228,71.874,0,612.6681,69.6778,72.8821,0
22Oct2014 23:29:00,AHU_5_1,0,2.3096,71.874,0,601.0714,69.7678,72.8821,0
22Oct2014 23:34:00,AHU_5_1,0,2.2228,72.072,0,605.3439,69.8578,72.8821,0
22Oct2014 23:39:00,AHU_5_1,0,2.2662,72.072,0,602.2921,69.9478,72.8821,0
22Oct2014 23:44:00,AHU_5_1,0,2.2228,72.162,0,604.7335,69.9478,72.9721,0
22Oct2014 23:49:00,AHU_5_1,0,2.1794,72.162,0,618.1612,70.1458,72.9721,0
22Oct2014 23:54:00,AHU_5_1,0,2.2228,72.162,0,611.4474,70.2358,72.9721,0
22Oct2014 23:59:00,AHU_5_1,0,2.2228,72.252,0,603.5128,70.2358,72.9721,0
23Oct2014 0:04:00,AHU_5_1,0,2.2662,72.252,0,612.6681,70.4159,73.0801,0
23Oct2014 0:09:00,AHU_5_1,0,2.2228,72.342,0,607.1749,70.4159,72.9721,0
23Oct2014 0:14:00,AHU_5_1,0,2.2228,72.432,0,615.1095,70.5058,72.9721,0
23Oct2014 0:19:00,AHU_5_1,0,2.2228,72.5221,0,612.6681,70.6859,72.9721,0
23Oct2014 0:24:00,AHU_5_1,0,2.2662,72.6121,0,598.0196,70.6859,72.9721,0
23Oct2014 0:29:00,AHU_5_1,0,2.2228,72.6121,0,609.6163,70.7759,73.0801,0
23Oct2014 0:34:00,AHU_5_1,0,2.1794,72.7021,0,598.0196,70.8659,72.9721,0
23Oct2014 0:39:00,AHU_5_1,0,2.2228,72.7921,0,604.1232,70.8659,73.0801,0
23Oct2014 0:44:00,AHU_5_1,0,2.2228,72.7921,0,593.7472,71.0639,73.0801,0
23Oct2014 0:49:00,AHU_5_1,0,2.2228,72.7921,0,613.2784,71.1539,73.0801,0
23Oct2014 0:54:00,AHU_5_1,0,2.2228,72.8821,0,598.0196,71.2439,72.9721,0
23Oct2014 0:59:00,AHU_5_1,0,2.2228,72.8821,0,605.9542,71.3339,73.0801,0
23Oct2014 1:04:00,AHU_5_1,0,2.2228,72.9721,0,626.7062,71.3339,73.0801,0
23Oct2014 1:09:00,AHU_5_1,0,2.2228,73.0801,0,610.2267,71.3339,73.0801,0
23Oct2014 1:14:00,AHU_5_1,0,2.2662,73.0801,0,605.3439,71.4239,73.0801,0
23Oct2014 1:19:00,AHU_5_1,0,2.2228,73.0801,0,607.7853,71.5139,73.0801,0
23Oct2014 1:24:00,AHU_5_1,0,2.2228,73.1701,0,593.7472,71.604,73.0801,0
23Oct2014 1:29:00,AHU_5_1,0,2.2228,73.2601,0,604.1232,71.784,73.0801,0
23Oct2014 1:34:00,AHU_5_1,0,2.2228,73.2601,0,604.1232,71.784,73.1701,0
23Oct2014 1:39:00,AHU_5_1,0,2.2228,73.2601,0,599.2404,71.874,73.0801,0
23Oct2014 1:44:00,AHU_5_1,0,2.2228,73.4402,0,605.3439,71.964,73.1701,0
23Oct2014 1:49:00,AHU_5_1,0,2.2228,73.4402,0,597.4093,71.964,73.1701,0
23Oct2014 1:54:00,AHU_5_1,0,2.2228,73.4402,0,612.6681,72.162,73.1701,0
23Oct2014 1:59:00,AHU_5_1,0,2.1794,73.5302,0,619.382,72.162,73.1701,0
23Oct2014 2:04:00,AHU_5_1,0,2.2228,73.5302,0,604.1232,72.162,73.1701,0
23Oct2014 2:09:00,AHU_5_1,0,2.2228,73.6202,0,610.837,72.342,73.1701,0
23Oct2014 2:14:00,AHU_5_1,0,2.2662,73.6202,0,595.5783,72.342,73.1701,0
23Oct2014 2:19:00,AHU_5_1,0,2.2662,73.6202,0,600.4611,72.432,73.1701,0
23Oct2014 2:24:00,AHU_5_1,0,2.2228,73.7102,0,613.2784,72.432,73.1701,0
23Oct2014 2:29:00,AHU_5_1,0,2.3096,73.7102,0,609.006,72.6121,73.1701,0
23Oct2014 2:34:00,AHU_5_1,0,2.2228,73.7102,0,605.9542,72.7021,73.1701,0
23Oct2014 2:39:00,AHU_5_1,0,2.2228,73.7102,0,591.9161,72.7021,73.1701,0
23Oct2014 2:44:00,AHU_5_1,0,2.2228,73.8002,0,601.6818,72.7921,73.2601,0
23Oct2014 2:49:00,AHU_5_1,0,2.2662,73.8902,0,590.0851,72.8821,73.1701,0
23Oct2014 2:54:00,AHU_5_1,0,2.2662,73.8902,0,594.9679,72.9721,73.2601,0
23Oct2014 2:59:00,AHU_5_1,0,2.2228,73.8902,0,598.63,72.9721,73.2601,0
23Oct2014 3:04:00,AHU_5_1,0,2.1794,73.9982,0,568.1126,73.0801,73.2601,0
23Oct2014 3:09:00,AHU_5_1,0,2.2228,73.9982,0,615.7198,73.0801,73.2601,0
23Oct2014 3:14:00,AHU_5_1,0,2.2228,73.8902,0,578.4885,73.1701,73.2601,0
23Oct2014 3:19:00,AHU_5_1,0,2.2662,73.9982,0,604.7335,73.1701,73.2601,0
23Oct2014 3:24:00,AHU_5_1,0,2.2662,73.9982,0,570.554,73.2601,73.2601,0
23Oct2014 3:29:00,AHU_5_1,0,2.2662,73.9982,0,566.2815,73.3501,73.2601,0
23Oct2014 3:34:00,AHU_5_1,0,2.2228,74.0882,0,565.6711,73.3501,73.2601,0
23Oct2014 3:39:00,AHU_5_1,0,2.2662,74.0882,0,564.4504,73.5302,73.2601,0
23Oct2014 3:44:00,AHU_5_1,0,2.1794,74.0882,0,563.2297,73.4402,73.2601,0
23Oct2014 3:49:00,AHU_5_1,0,2.3096,74.1782,0,575.4368,73.5302,73.3501,0
23Oct2014 3:54:00,AHU_5_1,0,2.1794,74.1782,0,557.1262,73.6202,73.3501,0
23Oct2014 3:59:00,AHU_5_1,0,2.2228,74.1782,0,557.1262,73.6202,73.2601,0
23Oct2014 4:04:00,AHU_5_1,0,2.2228,74.1782,0,619.9923,73.7102,73.3501,0
23Oct2014 4:09:00,AHU_5_1,0,2.1794,74.1782,0,656.0028,73.7102,73.2601,0
23Oct2014 4:14:00,AHU_5_1,0,2.2228,74.2682,0,658.4442,73.8002,73.2601,0
23Oct2014 4:19:00,AHU_5_1,0,2.2662,74.2682,0,619.9923,73.8902,73.3501,0
23Oct2014 4:24:00,AHU_5_1,0,2.2228,74.2682,0,621.213,73.8902,73.3501,0
23Oct2014 4:29:00,AHU_5_1,0,2.2662,74.3582,0,607.7853,73.9982,73.3501,0
23Oct2014 4:34:00,AHU_5_1,0,2.1794,74.3582,0,604.7335,74.0882,73.2601,0
23Oct2014 4:39:00,AHU_5_1,0,2.2662,74.3582,0,614.4991,74.0882,73.3501,0
23Oct2014 4:44:00,AHU_5_1,0,2.3096,74.3582,0,651.12,74.1782,73.2601,0
23Oct2014 4:49:00,AHU_5_1,0,2.3096,74.3582,0,624.2648,74.1782,73.2601,0
23Oct2014 4:54:00,AHU_5_1,0,2.2228,74.4482,0,632.1993,74.2682,73.2601,0
23Oct2014 4:59:00,AHU_5_1,0,2.2228,74.4482,0,632.1993,74.2682,73.1701,0
23Oct2014 5:04:00,AHU_5_1,0,2.2662,74.4482,0,633.42,74.3582,73.2601,0
23Oct2014 5:09:00,AHU_5_1,0,2.3096,74.4482,0,624.8751,74.3582,73.2601,0
23Oct2014 5:14:00,AHU_5_1,0,2.2228,74.5383,0,635.8612,74.4482,73.2601,0
23Oct2014 5:19:00,AHU_5_1,0,2.2228,74.5383,0,637.6923,74.4482,73.2601,0
23Oct2014 5:24:00,AHU_5_1,0,2.2662,74.5383,0,657.2235,74.5383,73.2601,0
23Oct2014 5:29:00,AHU_5_1,0,2.2228,74.6283,0,635.2509,74.5383,73.2601,0
23Oct2014 5:34:00,AHU_5_1,0,2.2662,74.5383,0,645.0165,74.6283,73.2601,0
23Oct2014 5:39:00,AHU_5_1,0,2.2228,74.6283,0,640.1337,74.7183,73.2601,0
23Oct2014 5:44:00,AHU_5_1,0,2.2662,74.6283,0,641.3544,74.8083,73.2601,0
23Oct2014 5:49:00,AHU_5_1,0,2.1359,74.7183,0,678.5858,74.8083,73.2601,0
23Oct2014 5:54:00,AHU_5_1,0,2.2228,74.7183,0,632.8097,74.8083,73.2601,0
23Oct2014 5:59:00,AHU_5_1,0,2.2228,74.7183,0,631.589,74.8983,73.1701,0
23Oct2014 6:04:00,AHU_5_1,0,2.2228,74.7183,0,681.6374,74.8983,73.2601,0
23Oct2014 6:09:00,AHU_5_1,0,2.2662,75.5464,0,744.5037,74.3582,73.1701,25.82
23Oct2014 6:14:00,AHU_5_1,22.325,2.5701,58.6427,0.4938,696.8962,70.3258,72.9721,7.56
23Oct2014 6:19:00,AHU_5_1,3.1,2.2228,66.5635,0.4617,698.7273,68.1296,72.7921,7.56
23Oct2014 6:24:00,AHU_5_1,30.355,31.052,64.0072,0.4657,687.741,67.3915,72.7021,7.56
23Oct2014 6:29:00,AHU_5_1,11.585,12.0351,65.7534,0.4737,699.3377,68.1296,72.6121,7.56
23Oct2014 6:34:00,AHU_5_1,29.83,31.2691,64.5653,0.4777,681.6374,68.6697,72.5221,7.56
23Oct2014 6:39:00,AHU_5_1,13.76,14.206,65.7534,0.4817,677.9755,68.7597,72.432,7.56
23Oct2014 6:44:00,AHU_5_1,32.375,31.8769,63.9172,0.4817,686.5203,68.7597,72.342,7.56
23Oct2014 6:49:00,AHU_5_1,12.33,13.4679,65.8434,0.4898,688.9617,68.7597,72.432,7.56
23Oct2014 6:54:00,AHU_5_1,32.295,32.9189,63.8272,0.4898,688.9617,68.7597,72.342,7.56
23Oct2014 6:59:00,AHU_5_1,11.38,12.6864,66.0234,0.4938,687.1306,68.7597,72.252,7.56
23Oct2014 7:04:00,AHU_5_1,33.095,32.8321,63.9172,0.4978,701.779,68.7597,72.252,7.56
23Oct2014 7:09:00,AHU_5_1,11.065,12.3391,65.8434,0.4978,680.4169,68.6697,72.252,7.56
23Oct2014 7:14:00,AHU_5_1,32.26,31.8769,64.2052,0.4978,685.9099,68.6697,72.252,7.56
23Oct2014 7:19:00,AHU_5_1,12.05,12.122,65.6634,0.5018,679.8065,68.6697,72.252,7.56
23Oct2014 7:24:00,AHU_5_1,31.35,31.8769,64.1152,0.5018,646.2372,68.5797,72.252,7.56
23Oct2014 7:29:00,AHU_5_1,12.075,12.5561,65.7534,0.5018,666.3788,68.6697,72.252,7.56
23Oct2014 7:34:00,AHU_5_1,30.01,31.4428,64.2952,0.5018,670.6513,68.5797,72.162,7.56
23Oct2014 7:39:00,AHU_5_1,11.205,11.4273,65.5734,0.5058,667.5995,68.5797,72.252,7.56
23Oct2014 7:44:00,AHU_5_1,27.93,29.5758,64.6553,0.5058,679.8065,68.5797,72.162,7.56
23Oct2014 7:49:00,AHU_5_1,15.015,14.0757,65.1953,0.5058,709.7136,68.5797,72.162,7.56
23Oct2014 7:54:00,AHU_5_1,25.64,27.4483,65.7534,0.5058,699.948,68.6697,72.162,7.56
23Oct2014 7:59:00,AHU_5_1,16.125,12.6864,64.6553,0.5018,704.2205,68.6697,72.162,7.56
23Oct2014 8:04:00,AHU_5_1,24.745,27.8825,65.6634,0.5058,656.0028,68.6697,72.252,7.56
23Oct2014 8:09:00,AHU_5_1,17.16,14.1192,64.7453,0.5018,630.9786,68.5797,72.162,7.56
23Oct2014 8:14:00,AHU_5_1,26.07,27.7957,65.5734,0.5058,624.8751,68.6697,72.162,7.56
23Oct2014 8:19:00,AHU_5_1,19.695,15.8559,64.4753,0.5018,650.5096,68.7597,72.162,7.56
23Oct2014 8:24:00,AHU_5_1,25.88,27.5786,65.6634,0.5058,651.7304,68.6697,72.162,7.56
23Oct2014 8:29:00,AHU_5_1,18.17,16.8979,64.4753,0.5018,652.9511,68.6697,72.162,7.56
23Oct2014 8:34:00,AHU_5_1,25.62,27.7957,65.6634,0.5098,657.8339,68.7597,72.252,7.56
23Oct2014 8:39:00,AHU_5_1,17.245,15.8559,64.5653,0.5058,671.2616,68.9577,72.252,7.56
23Oct2014 8:44:00,AHU_5_1,26.805,29.0982,65.4834,0.5058,659.0546,69.0477,72.342,7.56
23Oct2014 8:49:00,AHU_5_1,14.41,12.9469,65.1053,0.5058,657.2235,69.1377,72.252,7.56
23Oct2014 8:54:00,AHU_5_1,29.045,30.4876,64.7453,0.5058,678.5858,69.1377,72.342,7.56
23Oct2014 8:59:00,AHU_5_1,11.93,11.3405,65.4834,0.5058,692.0134,69.2277,72.252,7.56
23Oct2014 9:04:00,AHU_5_1,31.28,32.5282,65.1053,0.5018,691.4031,69.3177,72.342,7.56
23Oct2014 9:09:00,AHU_5_1,11.575,12.0785,65.2853,0.5018,707.2722,69.4077,72.252,7.56
23Oct2014 9:14:00,AHU_5_1,33.87,33.4834,64.1152,0.5018,731.0759,69.5878,72.342,7.56
23Oct2014 9:19:00,AHU_5_1,12.845,12.8166,66.1134,0.5018,731.6863,69.7678,72.342,7.56
23Oct2014 9:24:00,AHU_5_1,34.335,33.7005,63.1971,0.4978,766.4763,70.4159,72.342,7.56
23Oct2014 9:29:00,AHU_5_1,15.565,18.157,67.0315,0.4938,799.4352,69.7678,72.432,7.56
23Oct2014 9:34:00,AHU_5_1,28.15,24.5394,63.1071,0.4978,785.3971,69.8578,72.432,7.56
23Oct2014 9:39:00,AHU_5_1,19.595,24.1486,67.1215,0.4858,848.8735,70.3258,72.432,7.56
23Oct2014 9:44:00,AHU_5_1,22.465,16.8979,64.0072,0.4737,868.4045,70.3258,72.432,7.56
23Oct2014 9:49:00,AHU_5_1,27.355,29.7929,65.1053,0.4777,853.146,70.0558,72.5221,7.56
23Oct2014 9:54:00,AHU_5_1,13.695,12.3825,65.7534,0.4777,818.9664,70.0558,72.5221,7.56
23Oct2014 9:59:00,AHU_5_1,35.63,35.3503,63.2871,0.4697,848.8735,70.0558,72.5221,7.56
23Oct2014 10:04:00,AHU_5_1,15.23,14.727,66.8515,0.4697,876.3391,70.1458,72.5221,7.56
23Oct2014 10:09:00,AHU_5_1,48.135,47.4638,60.0108,0.4657,867.7942,70.2358,72.5221,7.56
23Oct2014 10:14:00,AHU_5_1,29.76,27.9259,58.0126,0.4777,919.6741,70.1458,72.5221,7.56
23Oct2014 10:19:00,AHU_5_1,44.74,46.856,58.1926,0.4657,964.84,70.0558,72.5221,7.56
23Oct2014 10:24:00,AHU_5_1,23.03,22.5856,60.4609,0.4737,1020.992,70.0558,72.5221,7.56
23Oct2014 10:29:00,AHU_5_1,47.375,46.7691,57.0945,0.4737,1110.103,70.0558,72.6121,7.56
23Oct2014 10:34:00,AHU_5_1,24.62,23.5842,61.1989,0.4737,934.9329,69.7678,72.5221,7.56
23Oct2014 10:39:00,AHU_5_1,43.695,40.1697,56.7345,0.4737,881.8323,69.4077,72.6121,7.56
23Oct2014 10:44:00,AHU_5_1,28.83,31.4862,60.5509,0.4737,869.0149,69.3177,72.6121,7.56
23Oct2014 10:49:00,AHU_5_1,31.845,29.8797,58.1026,0.4697,878.7805,69.4077,72.6121,7.56
23Oct2014 10:54:00,AHU_5_1,38.76,40.9078,59.0927,0.4697,864.1323,69.4077,72.6121,7.56
23Oct2014 10:59:00,AHU_5_1,25.4,23.6276,59.9208,0.4777,887.9358,69.4077,72.6121,7.56
23Oct2014 11:04:00,AHU_5_1,45.71,45.6837,57.3645,0.4657,889.7668,69.4077,72.6121,8.515
23Oct2014 11:09:00,AHU_5_1,25.85,26.6234,60.9109,0.4416,959.3468,69.4978,72.6121,10.035
23Oct2014 11:14:00,AHU_5_1,45.135,45.4666,59.4528,0.4295,1044.186,69.7678,72.6121,11.445
23Oct2014 11:19:00,AHU_5_1,30.205,34.5254,62.6571,0.4536,1101.558,69.9478,72.432,11.445
23Oct2014 11:24:00,AHU_5_1,12.23,11.4273,67.2115,0.4496,1039.913,69.7678,72.342,12.335
23Oct2014 11:29:00,AHU_5_1,33.725,32.6584,63.4671,0.6945,1072.872,69.8578,72.342,16.98
23Oct2014 11:34:00,AHU_5_1,22.07,23.2368,66.3834,0.5139,1110.714,70.0558,72.342,19.04
23Oct2014 11:39:00,AHU_5_1,29.01,27.101,64.7453,0.6222,1116.207,69.9478,72.342,19.8
23Oct2014 11:44:00,AHU_5_1,28.4,30.7047,64.9253,0.9073,1087.52,69.9478,72.342,19.76
23Oct2014 11:49:00,AHU_5_1,26.75,26.58,65.0153,0.6865,1041.744,69.6778,72.342,23.58
23Oct2014 11:54:00,AHU_5_1,28.335,30.0534,65.2853,0.9956,969.7228,69.5878,72.342,33.495
23Oct2014 11:59:00,AHU_5_1,32.595,31.7467,64.5653,1.0638,952.6331,69.4978,72.432,26.55
23Oct2014 12:04:00,AHU_5_1,32.595,31.7467,64.2952,0.7909,917.843,69.4077,72.342,22.38
23Oct2014 12:09:00,AHU_5_1,24.045,24.2789,65.6634,0.6503,939.8157,69.3177,72.432,20.39
23Oct2014 12:14:00,AHU_5_1,31.83,31.0954,64.8353,0.55,904.4153,69.4077,72.5221,20.39
23Oct2014 12:19:00,AHU_5_1,31.465,31.1388,64.3852,0.5139,890.9876,69.4978,72.5221,20.39
23Oct2014 12:24:00,AHU_5_1,24.79,25.4511,65.8434,1.0317,881.8323,69.6778,72.5221,23.92
23Oct2014 12:29:00,AHU_5_1,33.08,32.7453,64.5653,0.6222,877.5598,69.4077,72.432,27.9
23Oct2014 12:34:00,AHU_5_1,27.3,27.4483,65.8434,0.7186,873.8977,69.8578,72.5221,29.38
23Oct2014 12:39:00,AHU_5_1,33.825,32.9189,64.6553,0.7547,856.1978,69.8578,72.6121,29.94
23Oct2014 12:44:00,AHU_5_1,32.94,32.9189,64.9253,0.6624,858.0288,69.7678,72.5221,28.215
23Oct2014 12:49:00,AHU_5_1,28.44,29.185,64.9253,1.1361,893.429,69.8578,72.5221,45.615
23Oct2014 12:54:00,AHU_5_1,32.125,31.7901,65.5734,0.8029,901.9739,69.9478,72.5221,30.46
23Oct2014 12:59:00,AHU_5_1,35.325,34.6556,64.4753,0.843,850.0942,70.0558,72.5221,33.565
23Oct2014 13:04:00,AHU_5_1,30.825,31.4862,64.6553,1.2686,857.4185,70.0558,72.5221,46.985
23Oct2014 13:09:00,AHU_5_1,30.825,31.5296,64.9253,1.3609,845.2114,69.9478,72.6121,47.715
23Oct2014 13:14:00,AHU_5_1,30.825,31.5296,65.0153,0.8792,847.0425,70.0558,72.6121,30.73
23Oct2014 13:19:00,AHU_5_1,30.825,31.5296,64.6553,0.8511,839.1079,69.9478,72.6121,46.44
23Oct2014 13:24:00,AHU_5_1,30.825,31.4862,64.8353,0.8149,840.3286,70.0558,72.7021,32.555
23Oct2014 13:29:00,AHU_5_1,30.825,31.5296,65.0153,0.8029,862.9116,70.2358,72.7021,29.79
23Oct2014 13:34:00,AHU_5_1,30.825,31.5296,64.2052,0.8189,851.9253,69.8578,72.7021,46.23
23Oct2014 13:39:00,AHU_5_1,9.105,7.6934,64.0072,0.847,930.0501,70.0558,72.7021,31.645
23Oct2014 13:44:00,AHU_5_1,29.28,31.7901,65.7534,0.7065,974.6056,70.0558,72.7021,31.165
23Oct2014 13:49:00,AHU_5_1,25.685,25.3209,65.9334,0.7346,1020.382,70.2358,72.7021,30.105
23Oct2014 13:54:00,AHU_5_1,36.195,52.891,61.649,1.3087,1019.161,70.0558,72.7021,27.395
23Oct2014 13:59:00,AHU_5_1,13.57,14.1192,66.6715,0.7909,1089.351,70.0558,72.7921,31.505
23Oct2014 14:04:00,AHU_5_1,35.87,48.7229,61.919,0.8189,1110.103,70.0558,72.7921,28.67
23Oct2014 14:09:00,AHU_5_1,14.865,15.3783,67.2115,1.3007,1138.79,69.5878,72.7021,27.835
23Oct2014 14:14:00,AHU_5_1,45.77,38.8237,60.2808,0.8069,1125.972,69.4978,72.7921,47.21
23Oct2014 14:19:00,AHU_5_1,23.29,29.5324,66.1134,0.8551,1118.038,69.4978,72.8821,51.315
23Oct2014 14:24:00,AHU_5_1,31.97,31.4862,64.2052,1.4091,1119.259,69.3177,72.7921,50.775
23Oct2014 14:29:00,AHU_5_1,27.985,31.052,65.3933,1.4211,1107.052,69.3177,72.8821,50.54
23Oct2014 14:34:00,AHU_5_1,42.325,39.3447,60.7309,0.8792,1105.831,69.2277,72.8821,47.38
23Oct2014 14:39:00,AHU_5_1,55.245,52.5002,58.4626,0.827,1091.182,69.3177,72.8821,28.755
23Oct2014 14:44:00,AHU_5_1,26.105,30.4876,63.9172,0.7106,1157.1,69.1377,72.7921,27.92
23Oct2014 14:49:00,AHU_5_1,32.82,33.5268,61.739,1.3208,1091.182,69.1377,72.7921,47.645
23Oct2014 14:54:00,AHU_5_1,39.795,39.0408,62.189,0.7587,1048.458,69.2277,72.7021,28.16
23Oct2014 14:59:00,AHU_5_1,53.365,53.7159,57.4545,1.3408,881.2219,69.1377,72.8821,46.93
23Oct2014 15:04:00,AHU_5_1,42.705,42.4708,60.0108,0.823,912.9602,69.1377,72.7921,29.025
23Oct2014 15:09:00,AHU_5_1,27.93,27.4483,63.1971,0.7949,1005.733,69.1377,72.7021,26.92
23Oct2014 15:14:00,AHU_5_1,49.67,48.5927,57.8326,1.3087,1009.396,69.0477,72.7021,46.55
23Oct2014 15:19:00,AHU_5_1,40.31,40.9946,59.8308,0.7547,1015.499,69.0477,72.6121,27.225
23Oct2014 15:24:00,AHU_5_1,46.085,46.031,58.6427,1.3368,1003.903,69.0477,72.6121,47.19
23Oct2014 15:29:00,AHU_5_1,46.085,46.031,58.2826,0.8189,1017.33,68.8497,72.6121,44.94
23Oct2014 15:34:00,AHU_5_1,39.905,40.8209,59.8308,0.7788,1014.889,69.1377,72.5221,27.365
23Oct2014 15:39:00,AHU_5_1,45.05,47.8111,58.5527,1.2726,1033.199,68.6697,72.5221,25.315
23Oct2014 15:44:00,AHU_5_1,43.035,43.0786,58.4626,0.7909,1019.772,69.0477,72.5221,45.455
23Oct2014 15:49:00,AHU_5_1,40.085,40.8209,59.7408,0.7828,1019.772,68.8497,72.432,45.455
23Oct2014 15:54:00,AHU_5_1,46.24,46.1613,58.4626,1.3167,1010.616,68.6697,72.432,34.39
23Oct2014 15:59:00,AHU_5_1,44.985,46.1613,58.6427,0.8511,1033.199,68.7597,72.432,46.8
23Oct2014 16:04:00,AHU_5_1,17.69,17.7228,64.4753,0.7387,989.8644,68.6697,72.432,27.275
23Oct2014 16:09:00,AHU_5_1,57.415,56.842,57.6346,1.3288,960.5675,68.6697,72.432,26.335
23Oct2014 16:14:00,AHU_5_1,41.19,40.8209,59.8308,0.7828,891.5979,68.6697,72.5221,24.775
23Oct2014 16:19:00,AHU_5_1,45.51,45.2929,58.3726,0.7146,864.7427,68.7597,72.432,27.91
23Oct2014 16:24:00,AHU_5_1,36.92,38.9974,59.7408,1.3087,854.977,68.5797,72.432,26.075
23Oct2014 16:29:00,AHU_5_1,46.56,46.2915,58.1026,0.7909,874.5081,68.4896,72.342,24.505
23Oct2014 16:34:00,AHU_5_1,42.355,42.6445,59.0927,0.7828,843.9907,68.4896,72.342,44.335
23Oct2014 16:39:00,AHU_5_1,38.325,39.0408,59.6508,0.6825,837.8872,68.4896,72.342,26.29
23Oct2014 16:44:00,AHU_5_1,43.83,42.8616,58.6427,1.3248,835.4458,68.3996,72.342,25.07
23Oct2014 16:49:00,AHU_5_1,43.83,42.8616,58.5527,0.7828,845.2114,68.3996,72.252,23.595
23Oct2014 16:54:00,AHU_5_1,43.83,42.8616,59.0027,0.7346,850.0942,68.3996,72.342,43.795
23Oct2014 16:59:00,AHU_5_1,21.585,22.5422,64.2052,0.6744,832.394,68.3996,72.252,26.01
23Oct2014 17:04:00,AHU_5_1,31.77,30.4876,61.649,0.6784,838.4976,68.3096,72.342,25.71
23Oct2014 17:09:00,AHU_5_1,34.485,36.2621,62.5491,1.3007,834.2251,68.3996,72.252,24.865
23Oct2014 17:14:00,AHU_5_1,36.275,34.3083,61.1989,0.835,840.939,68.2196,72.342,24.01
23Oct2014 17:19:00,AHU_5_1,34.97,35.6542,62.9271,0.7427,835.4458,68.3096,72.342,44.555
23Oct2014 17:24:00,AHU_5_1,31.815,29.9231,61.649,0.6784,822.6284,68.3096,72.342,26.805
23Oct2014 17:29:00,AHU_5_1,37.835,37.9554,61.4689,0.8751,797.6041,68.2196,72.252,25.43
23Oct2014 17:34:00,AHU_5_1,31.365,30.7915,62.099,0.7587,792.111,68.2196,72.342,44.66
23Oct2014 17:39:00,AHU_5_1,36.635,37.087,62.279,0.7427,794.5524,68.3996,72.252,43.605
23Oct2014 17:44:00,AHU_5_1,31.485,30.9652,61.919,0.6744,775.6315,68.3996,72.342,26.215
23Oct2014 17:49:00,AHU_5_1,37.5,36.7397,62.279,0.7507,769.5281,68.3996,72.342,24.93
23Oct2014 17:54:00,AHU_5_1,34.945,35.6108,61.1989,1.0799,763.4246,68.3996,72.342,27.025
23Oct2014 17:59:00,AHU_5_1,32.355,31.9203,62.6571,0.7989,748.7761,68.2196,72.252,23.415
23Oct2014 18:04:00,AHU_5_1,36.76,36.2621,61.1989,0.7708,786.6178,68.0396,72.342,22.13
23Oct2014 18:09:00,AHU_5_1,15.1,11.4707,63.6472,0.7828,745.7244,67.7516,72.252,41.14
23Oct2014 18:14:00,AHU_5_1,16.58,17.8097,66.9415,0.831,741.4519,67.5716,72.342,23.055
23Oct2014 18:19:00,AHU_5_1,30.595,29.7495,63.5572,0.843,704.8308,67.2115,72.342,24.925
23Oct2014 18:24:00,AHU_5_1,19.45,22.4553,65.8434,1.3208,711.5447,67.3015,72.432,20.03
23Oct2014 18:29:00,AHU_5_1,28.01,26.8405,64.0072,0.831,726.1931,66.8515,72.432,44.895
23Oct2014 18:34:00,AHU_5_1,0,2.2662,64.6553,0,728.0242,66.8515,72.072,0
23Oct2014 18:39:00,AHU_5_1,0,2.3096,64.8353,0,697.5066,66.8515,71.694,0
23Oct2014 18:44:00,AHU_5_1,0,2.3096,65.1053,0,746.9451,66.8515,71.604,0
23Oct2014 18:49:00,AHU_5_1,0,2.2228,65.2853,0,732.907,66.8515,71.694,0
23Oct2014 18:54:00,AHU_5_1,0,2.2662,65.4834,0,703.6101,66.8515,71.694,0
23Oct2014 18:59:00,AHU_5_1,0,2.2662,65.4834,0,690.7927,66.8515,71.694,0
23Oct2014 19:04:00,AHU_5_1,0,2.2662,65.9334,0,709.7136,66.8515,71.694,0
23Oct2014 19:09:00,AHU_5_1,0,2.2662,65.9334,0,694.4548,66.8515,71.694,0
23Oct2014 19:14:00,AHU_5_1,0,2.1794,66.1134,0,698.7273,66.8515,71.694,0
23Oct2014 19:19:00,AHU_5_1,0,2.2228,66.2934,0,684.6892,66.9415,71.784,0
23Oct2014 19:24:00,AHU_5_1,0,2.2662,66.5635,0,685.2996,66.9415,71.784,0
23Oct2014 19:29:00,AHU_5_1,0,2.2228,66.7615,0,730.4656,66.9415,71.694,0
23Oct2014 19:34:00,AHU_5_1,0,2.3096,66.8515,0,694.4548,67.0315,71.784,0
23Oct2014 19:39:00,AHU_5_1,0,2.2662,67.0315,0,685.2996,67.0315,71.784,0
23Oct2014 19:44:00,AHU_5_1,0,2.2662,67.3015,0,716.4275,67.0315,71.784,0
23Oct2014 19:49:00,AHU_5_1,0,2.3096,67.4815,0,685.2996,67.1215,71.874,0
23Oct2014 19:54:00,AHU_5_1,0,2.2228,67.5716,0,706.0515,67.2115,71.784,0
23Oct2014 19:59:00,AHU_5_1,0,2.2662,67.7516,0,674.3134,67.2115,71.874,0
23Oct2014 20:04:00,AHU_5_1,0,2.2228,68.0396,0,662.7167,67.3015,71.874,0
23Oct2014 20:09:00,AHU_5_1,0,2.2662,68.1296,0,667.5995,67.3915,71.874,0
23Oct2014 20:14:00,AHU_5_1,0,2.2228,68.2196,0,659.6649,67.3915,71.964,0
23Oct2014 20:19:00,AHU_5_1,0,2.1794,68.3096,0,657.2235,67.4815,71.964,0
23Oct2014 20:24:00,AHU_5_1,0,2.2662,68.4896,0,700.5584,67.5716,72.072,0
23Oct2014 20:29:00,AHU_5_1,0,2.2228,68.6697,0,659.6649,67.5716,72.072,0
23Oct2014 20:34:00,AHU_5_1,0,2.2228,68.7597,0,650.5096,67.7516,72.072,0
23Oct2014 20:39:00,AHU_5_1,0,2.2228,68.9577,0,655.3925,67.7516,72.072,0
23Oct2014 20:44:00,AHU_5_1,0,2.2662,69.1377,0,652.9511,67.8596,72.072,0
23Oct2014 20:49:00,AHU_5_1,0,2.1794,69.2277,0,659.6649,67.9496,72.162,0
23Oct2014 20:54:00,AHU_5_1,0,2.2662,69.3177,0,661.496,67.9496,72.162,0
23Oct2014 20:59:00,AHU_5_1,0,2.2662,69.4978,0,676.7548,68.0396,72.162,0
23Oct2014 21:04:00,AHU_5_1,0,2.2228,69.4978,0,648.6786,68.1296,72.162,0
23Oct2014 21:09:00,AHU_5_1,0,2.2662,69.6778,0,661.496,68.2196,72.252,0
23Oct2014 21:14:00,AHU_5_1,0,2.2228,69.7678,0,654.1717,68.3096,72.162,0
23Oct2014 21:19:00,AHU_5_1,0,2.2662,69.9478,0,648.6786,68.3996,72.252,0
23Oct2014 21:24:00,AHU_5_1,0,2.2662,70.0558,0,637.6923,68.4896,72.252,0
23Oct2014 21:29:00,AHU_5_1,0,2.2228,70.1458,0,690.7927,68.5797,72.342,0
23Oct2014 21:34:00,AHU_5_1,0,2.2228,70.2358,0,633.42,68.6697,72.342,0
23Oct2014 21:39:00,AHU_5_1,0,2.2228,70.3258,0,640.1337,68.6697,72.342,0
23Oct2014 21:44:00,AHU_5_1,0,2.2228,70.5058,0,630.9786,68.7597,72.342,0
23Oct2014 21:49:00,AHU_5_1,0,2.2662,70.5058,0,646.2372,68.9577,72.432,0
23Oct2014 21:54:00,AHU_5_1,0,2.2228,70.5959,0,648.0682,69.0477,72.432,0
23Oct2014 21:59:00,AHU_5_1,0,2.2662,70.6859,0,632.1993,69.0477,72.5221,0
23Oct2014 22:04:00,AHU_5_1,0,2.1794,70.7759,0,638.913,69.2277,72.5221,0
23Oct2014 22:09:00,AHU_5_1,0,2.2662,70.8659,0,641.3544,69.2277,72.5221,0
23Oct2014 22:14:00,AHU_5_1,0,2.2662,70.9559,0,631.589,69.3177,72.432,0
23Oct2014 22:19:00,AHU_5_1,0,2.2228,71.0639,0,645.0165,69.4077,72.5221,0
23Oct2014 22:24:00,AHU_5_1,0,2.2228,71.1539,0,672.4823,69.4978,72.432,0
23Oct2014 22:29:00,AHU_5_1,0,2.2662,71.2439,0,638.3026,69.4978,72.432,0
23Oct2014 22:34:00,AHU_5_1,0,2.2228,71.2439,0,649.8993,69.5878,72.432,0
23Oct2014 22:39:00,AHU_5_1,0,2.2662,71.3339,0,673.0927,69.7678,72.5221,0
23Oct2014 22:44:00,AHU_5_1,0,2.2228,71.4239,0,661.496,69.7678,72.432,0
23Oct2014 22:49:00,AHU_5_1,0,2.2662,71.5139,0,648.0682,69.8578,72.5221,0
23Oct2014 22:54:00,AHU_5_1,0,2.3096,71.604,0,658.4442,70.0558,72.5221,0
23Oct2014 22:59:00,AHU_5_1,0,2.2228,71.694,0,655.3925,70.1458,72.432,0
23Oct2014 23:04:00,AHU_5_1,0,2.2662,71.694,0,648.6786,70.1458,72.6121,0
23Oct2014 23:09:00,AHU_5_1,0,2.2662,71.694,0,645.0165,70.2358,72.6121,0
23Oct2014 23:14:00,AHU_5_1,0,2.2228,71.874,0,676.1444,70.3258,72.5221,0
23Oct2014 23:19:00,AHU_5_1,0,2.2228,71.874,0,652.3407,70.3258,72.5221,0
23Oct2014 23:24:00,AHU_5_1,0,2.2228,71.964,0,668.8202,70.5058,72.6121,0
23Oct2014 23:29:00,AHU_5_1,0,2.2228,72.072,0,643.7958,70.5058,72.6121,0
23Oct2014 23:34:00,AHU_5_1,0,2.2228,72.072,0,641.9647,70.5959,72.6121,0
23Oct2014 23:39:00,AHU_5_1,0,2.2662,72.162,0,640.1337,70.5959,72.6121,0
23Oct2014 23:44:00,AHU_5_1,0,2.2228,72.162,0,645.0165,70.7759,72.6121,0
23Oct2014 23:49:00,AHU_5_1,0,2.2228,72.252,0,648.0682,70.8659,72.5221,0
23Oct2014 23:54:00,AHU_5_1,0,2.2228,72.252,0,658.4442,70.7759,72.6121,0
23Oct2014 23:59:00,AHU_5_1,0,2.2228,72.342,0,638.3026,70.9559,72.6121,0
24Oct2014 0:04:00,AHU_5_1,0,2.2228,72.432,0,649.2889,71.0639,72.6121,0
24Oct2014 0:09:00,AHU_5_1,0,2.2228,72.432,0,636.4716,71.0639,72.6121,0
24Oct2014 0:14:00,AHU_5_1,0,2.2228,72.6121,0,634.0304,71.1539,72.6121,0
24Oct2014 0:19:00,AHU_5_1,0,2.2228,72.6121,0,629.7579,71.2439,72.7021,0
24Oct2014 0:24:00,AHU_5_1,0,2.2662,72.6121,0,633.42,71.3339,72.7021,0
24Oct2014 0:29:00,AHU_5_1,0,2.1794,72.7021,0,625.4855,71.3339,72.7021,0
24Oct2014 0:34:00,AHU_5_1,0,2.2228,72.7921,0,640.1337,71.5139,72.6121,0
24Oct2014 0:39:00,AHU_5_1,0,2.2662,72.7921,0,641.3544,71.604,72.6121,0
24Oct2014 0:44:00,AHU_5_1,0,2.1794,72.7921,0,663.9374,71.604,72.7021,0
24Oct2014 0:49:00,AHU_5_1,0,2.2662,72.8821,0,662.1063,71.694,72.7021,0
24Oct2014 0:54:00,AHU_5_1,0,2.2662,72.9721,0,639.5233,71.784,72.6121,0
24Oct2014 0:59:00,AHU_5_1,0,2.2228,72.9721,0,635.8612,71.784,72.7021,0
24Oct2014 1:04:00,AHU_5_1,0,2.353,72.9721,0,641.3544,71.964,72.7021,0
24Oct2014 1:09:00,AHU_5_1,0,2.2662,73.0801,0,634.0304,71.964,72.7021,0
24Oct2014 1:14:00,AHU_5_1,0,2.2228,73.0801,0,647.4579,71.964,72.7021,0
24Oct2014 1:19:00,AHU_5_1,0,2.2662,73.1701,0,628.5372,72.072,72.7021,0
24Oct2014 1:24:00,AHU_5_1,0,2.2662,73.1701,0,673.0927,72.252,72.7021,0
24Oct2014 1:29:00,AHU_5_1,0,2.2662,73.2601,0,654.7821,72.252,72.7021,0
24Oct2014 1:34:00,AHU_5_1,0,2.2662,73.2601,0,638.3026,72.252,72.7021,0
24Oct2014 1:39:00,AHU_5_1,0,2.2228,73.2601,0,641.3544,72.342,72.7021,0
24Oct2014 1:44:00,AHU_5_1,0,2.1794,73.2601,0,641.3544,72.432,72.7021,0
24Oct2014 1:49:00,AHU_5_1,0,2.2662,73.3501,0,637.6923,72.432,72.7021,0
24Oct2014 1:54:00,AHU_5_1,0,2.2228,73.2601,0,627.3165,72.5221,72.7021,0
24Oct2014 1:59:00,AHU_5_1,0,2.3096,73.4402,0,618.1612,72.6121,72.7021,0
24Oct2014 2:04:00,AHU_5_1,0,2.2228,73.3501,0,624.8751,72.7021,72.7921,0
24Oct2014 2:09:00,AHU_5_1,0,2.2228,73.4402,0,618.1612,72.7921,72.7921,0
24Oct2014 2:14:00,AHU_5_1,0,2.1794,73.4402,0,615.1095,72.7921,72.7921,0
24Oct2014 2:19:00,AHU_5_1,0,2.2228,73.5302,0,622.4337,72.8821,72.8821,0
24Oct2014 2:24:00,AHU_5_1,0,2.2662,73.5302,0,623.0441,72.9721,72.8821,0
24Oct2014 2:29:00,AHU_5_1,0,2.2662,73.5302,0,629.1476,73.0801,72.9721,0
24Oct2014 2:34:00,AHU_5_1,0,2.2228,73.5302,0,645.6268,73.0801,72.9721,0
24Oct2014 2:39:00,AHU_5_1,0,2.1794,73.6202,0,617.5509,73.0801,72.9721,0
24Oct2014 2:44:00,AHU_5_1,0,2.2228,73.6202,0,638.3026,73.1701,73.0801,0
24Oct2014 2:49:00,AHU_5_1,0,2.3096,73.7102,0,626.0958,73.2601,73.0801,0
24Oct2014 2:54:00,AHU_5_1,0,2.2228,73.7102,0,604.1232,73.2601,73.1701,0
24Oct2014 2:59:00,AHU_5_1,0,2.2228,73.7102,0,609.6163,73.3501,73.1701,0
24Oct2014 3:04:00,AHU_5_1,0,2.2228,73.8002,0,602.2921,73.3501,73.2601,0
24Oct2014 3:09:00,AHU_5_1,0,2.2228,73.8002,0,599.2404,73.4402,73.2601,0
24Oct2014 3:14:00,AHU_5_1,0,2.2228,73.8902,0,603.5128,73.5302,73.3501,0
24Oct2014 3:19:00,AHU_5_1,0,2.2228,73.8002,0,601.0714,73.6202,73.2601,0
24Oct2014 3:24:00,AHU_5_1,0,2.2662,73.8902,0,627.9269,73.6202,73.3501,0
24Oct2014 3:29:00,AHU_5_1,0,2.2228,73.8902,0,588.254,73.6202,73.3501,0
24Oct2014 3:34:00,AHU_5_1,0,2.3096,73.8902,0,594.9679,73.8002,73.3501,0
24Oct2014 3:39:00,AHU_5_1,0,2.2228,73.9982,0,592.5265,73.8002,73.4402,0
24Oct2014 3:44:00,AHU_5_1,0,2.2228,73.9982,0,597.4093,73.8902,73.4402,0
24Oct2014 3:49:00,AHU_5_1,0,2.2228,73.9982,0,610.837,73.8002,73.3501,0
24Oct2014 3:54:00,AHU_5_1,0,2.3096,74.0882,0,617.5509,73.9982,73.3501,0
24Oct2014 3:59:00,AHU_5_1,0,2.2662,74.0882,0,627.9269,73.9982,73.4402,0
24Oct2014 4:04:00,AHU_5_1,0,2.2662,74.0882,0,610.2267,73.9982,73.4402,0
24Oct2014 4:09:00,AHU_5_1,0,2.2228,74.1782,0,623.0441,74.0882,73.4402,0
24Oct2014 4:14:00,AHU_5_1,0,2.2228,74.0882,0,642.5751,74.0882,73.3501,0
24Oct2014 4:19:00,AHU_5_1,0,2.2228,74.1782,0,630.3683,74.1782,73.2601,0
13Oct2014 8:14:00,AHU_5_1,35.985,36.8265,60.1908,0.5219,660.2753,71.0639,71.874,11.77
13Oct2014 8:19:00,AHU_5_1,60.865,62.9639,58.9127,0.542,665.1581,71.1539,71.874,11.77
13Oct2014 8:24:00,AHU_5_1,51.415,47.7243,56.1044,0.5379,690.1824,70.6859,71.964,11.77
13Oct2014 8:29:00,AHU_5_1,23.825,24.2354,60.1008,0.5379,706.6619,70.7759,71.964,11.77
13Oct2014 8:34:00,AHU_5_1,45.765,45.6403,59.2727,0.5259,734.738,71.1539,71.964,11.77
13Oct2014 8:39:00,AHU_5_1,41.24,41.9498,58.8227,0.542,718.2585,70.8659,72.072,11.77
13Oct2014 8:44:00,AHU_5_1,54.785,54.6277,58.1026,0.5379,709.7136,71.0639,72.072,11.77
13Oct2014 8:49:00,AHU_5_1,35.265,32.9189,57.9226,0.542,928.219,70.6859,72.072,11.77
13Oct2014 8:54:00,AHU_5_1,39.84,41.6893,60.0108,0.5379,908.6877,70.9559,71.964,11.77
13Oct2014 8:59:00,AHU_5_1,59.75,59.5773,57.3645,0.5379,789.6696,71.0639,71.964,11.77
13Oct2014 9:04:00,AHU_5_1,58.53,59.7075,57.0945,0.542,748.7761,70.6859,71.964,11.77
13Oct2014 9:09:00,AHU_5_1,51.58,50.8504,56.1944,0.5379,737.1794,70.7759,71.964,11.77
13Oct2014 9:14:00,AHU_5_1,27.825,28.4469,59.3627,0.5339,756.7107,70.8659,71.964,11.77
13Oct2014 9:19:00,AHU_5_1,50.695,52.7607,59.5608,0.5299,842.1597,71.2439,72.072,11.77
13Oct2014 9:24:00,AHU_5_1,56.755,54.975,56.1044,0.5219,830.563,70.7759,72.072,11.77
13Oct2014 9:29:00,AHU_5_1,31.81,32.4848,58.2826,0.5299,896.4807,70.6859,72.072,11.77
13Oct2014 9:34:00,AHU_5_1,47.075,48.1585,58.1926,0.5259,912.3498,71.1539,72.072,11.77
13Oct2014 9:39:00,AHU_5_1,48.2,49.7215,58.2826,0.5299,1044.796,70.8659,72.162,11.77
13Oct2014 9:44:00,AHU_5_1,60.235,60.272,57.0945,0.5299,1152.828,71.0639,72.072,11.77
13Oct2014 9:49:00,AHU_5_1,47.645,46.0744,56.5545,0.5299,1257.808,70.5959,72.072,11.77
13Oct2014 9:54:00,AHU_5_1,41.705,42.6445,57.5446,0.5299,1210.201,70.6859,72.072,11.77
13Oct2014 9:59:00,AHU_5_1,49.415,50.1991,57.3645,0.5139,1225.459,70.6859,72.072,11.77
13Oct2014 10:04:00,AHU_5_1,48.475,47.7243,56.9145,0.5259,1138.79,70.5058,72.162,11.77
13Oct2014 10:09:00,AHU_5_1,45.745,45.4666,57.1845,0.4978,975.2159,70.5058,72.162,11.77
13Oct2014 10:14:00,AHU_5_1,44.645,45.3798,57.4545,0.5219,920.8948,70.4159,72.162,11.77
13Oct2014 10:19:00,AHU_5_1,47.875,46.8994,57.2745,0.5339,899.5325,70.0558,72.162,11.77
13Oct2014 10:24:00,AHU_5_1,45.2,45.0324,57.1845,0.5299,896.4807,69.9478,72.162,11.77
13Oct2014 10:29:00,AHU_5_1,37.68,38.5198,58.0126,0.5339,892.2083,69.9478,72.162,11.77
13Oct2014 10:34:00,AHU_5_1,40.895,44.8153,58.3726,0.5299,919.6741,69.9478,72.252,11.77
13Oct2014 10:39:00,AHU_5_1,48.89,48.1585,57.3645,0.5339,905.636,69.9478,72.252,11.77
13Oct2014 10:44:00,AHU_5_1,47.11,44.989,57.1845,0.5299,1119.259,69.9478,72.342,11.77
13Oct2014 10:49:00,AHU_5_1,42.52,43.2089,57.5446,0.5219,1005.123,70.0558,72.342,11.77
13Oct2014 10:54:00,AHU_5_1,42.52,43.2523,57.6346,0.5259,951.4123,69.7678,72.342,11.77
13Oct2014 10:59:00,AHU_5_1,36.545,37.1304,58.3726,0.5179,1010.006,69.6778,72.342,11.77
13Oct2014 11:04:00,AHU_5_1,49.51,49.3308,58.1026,0.5259,1100.948,70.0558,72.432,11.77
13Oct2014 11:09:00,AHU_5_1,47.715,47.6809,57.1845,0.5299,1118.648,69.7678,72.432,11.77
13Oct2014 11:14:00,AHU_5_1,37.68,38.9974,58.1026,0.5299,1032.589,69.6778,72.6121,11.77
13Oct2014 11:19:00,AHU_5_1,42.125,41.8629,58.3726,0.5299,1070.43,69.5878,72.6121,11.77
13Oct2014 11:24:00,AHU_5_1,47.205,46.4652,57.8326,0.5139,1066.158,69.5878,72.7021,11.77
13Oct2014 11:29:00,AHU_5_1,48.495,49.2005,57.3645,0.5259,1068.599,69.4978,72.6121,11.77
13Oct2014 11:34:00,AHU_5_1,36.415,35.6977,58.7327,0.5098,1078.975,69.3177,72.7021,11.77
13Oct2014 11:39:00,AHU_5_1,42.95,44.9022,59.0027,0.5219,1075.924,69.4077,72.7021,11.77
13Oct2014 11:44:00,AHU_5_1,54.345,53.6291,57.2745,0.4898,1114.986,69.3177,72.7021,11.77
13Oct2014 11:49:00,AHU_5_1,39.065,38.6935,58.0126,0.4938,1077.755,69.2277,72.7921,11.77
13Oct2014 11:54:00,AHU_5_1,41.17,40.8209,58.9127,0.4817,1083.248,69.3177,72.8821,12.315
13Oct2014 11:59:00,AHU_5_1,54.565,55.279,57.1845,0.4496,1024.044,69.4077,72.7921,12.575
13Oct2014 12:04:00,AHU_5_1,44.82,45.9442,57.7246,0.4577,932.4915,69.4978,72.8821,12.945
13Oct2014 12:09:00,AHU_5_1,37.9,38.129,59.1827,0.4617,886.1047,69.6778,72.7921,12.945
13Oct2014 12:14:00,AHU_5_1,50.505,51.2411,57.8326,0.4577,863.522,69.5878,72.8821,12.945
13Oct2014 12:19:00,AHU_5_1,50.505,51.2411,58.1026,0.4617,847.6528,69.7678,72.8821,15.77
13Oct2014 12:24:00,AHU_5_1,43.785,43.2089,58.0126,0.6182,847.6528,69.8578,72.8821,14.485
13Oct2014 12:29:00,AHU_5_1,39.72,40.7775,59.3627,0.8069,839.7183,69.7678,72.7921,16.315
13Oct2014 12:34:00,AHU_5_1,59.245,59.0997,57.4545,0.6343,827.5112,69.9478,72.8821,15.29
13Oct2014 12:39:00,AHU_5_1,45.145,44.7719,58.0126,0.5299,816.525,69.7678,72.8821,15.29
13Oct2014 12:44:00,AHU_5_1,38.6,39.0408,59.1827,0.5339,847.0425,69.7678,72.8821,15.29
13Oct2014 12:49:00,AHU_5_1,51.08,52.3266,58.4626,0.5219,797.6041,70.0558,72.8821,15.29
13Oct2014 12:54:00,AHU_5_1,60.92,60.7496,57.1845,0.5139,778.0729,69.9478,72.8821,15.29
13Oct2014 12:59:00,AHU_5_1,43.915,43.7733,58.1026,0.5098,766.4763,69.9478,72.8821,15.29
13Oct2014 13:04:00,AHU_5_1,45.595,46.4652,59.0027,0.4898,811.6422,70.2358,72.8821,15.29
13Oct2014 13:09:00,AHU_5_1,55.31,55.1487,58.0126,0.6222,897.7014,70.1458,72.7921,17.045
13Oct2014 13:14:00,AHU_5_1,55.475,55.1921,58.1026,0.6303,937.3743,70.4159,72.8821,19.01
13Oct2014 13:19:00,AHU_5_1,60.05,59.0563,57.0045,0.6423,973.3849,70.2358,72.8821,31.02
13Oct2014 13:24:00,AHU_5_1,51.705,53.2818,57.8326,0.6624,979.4884,70.2358,72.8821,32.915
13Oct2014 13:29:00,AHU_5_1,55.255,54.8014,57.9226,0.6744,1000.24,70.3258,72.8821,33.68
13Oct2014 13:34:00,AHU_5_1,58.42,57.9708,57.8326,0.6704,1041.744,70.4159,72.7921,18.97
13Oct2014 13:39:00,AHU_5_1,58.68,57.9708,57.8326,0.835,982.5402,70.4159,72.8821,19.715
13Oct2014 13:44:00,AHU_5_1,58.68,58.0143,57.3645,0.6704,967.2814,70.2358,72.8821,32.62
13Oct2014 13:49:00,AHU_5_1,57.17,57.9708,57.3645,0.6383,978.8781,70.1458,72.7021,17.84
13Oct2014 13:54:00,AHU_5_1,44.155,44.8153,58.5527,0.8912,983.7609,70.4159,72.7921,18.695
13Oct2014 13:59:00,AHU_5_1,53.665,53.412,58.1926,0.558,995.9679,70.3258,72.7921,32.1
13Oct2014 14:04:00,AHU_5_1,59.27,59.751,57.3645,0.6503,990.4747,70.2358,72.7921,17.545
13Oct2014 14:09:00,AHU_5_1,52.5,53.2818,58.2826,0.5339,1117.428,70.5058,72.7921,19.58
13Oct2014 14:14:00,AHU_5_1,53.24,55.6697,58.1026,0.5821,1000.851,70.5058,72.7921,32.245
13Oct2014 14:19:00,AHU_5_1,57.315,57.1025,57.8326,0.6503,1001.461,70.5058,72.7921,17.78
13Oct2014 14:24:00,AHU_5_1,57.315,57.0591,58.1926,0.546,1004.513,70.6859,72.8821,19.705
13Oct2014 14:29:00,AHU_5_1,57.315,57.0591,57.7246,0.5941,1016.72,70.5058,72.8821,32.585
