datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
13Oct2014 14:34:00,AHU_5_1,57.315,60.793,57.6346,0.6503,1025.265,70.5058,72.8821,17.975
13Oct2014 14:39:00,AHU_5_1,54.795,55.8434,57.9226,0.843,1017.94,70.5959,72.8821,19.06
13Oct2014 14:44:00,AHU_5_1,62.035,62.1823,57.1845,0.5741,1032.589,70.5959,72.8821,32.65
13Oct2014 14:49:00,AHU_5_1,55.99,57.7103,57.5446,0.6584,1029.537,70.5959,72.8821,18.395
13Oct2014 14:54:00,AHU_5_1,55.99,66.0899,56.2844,0.823,919.6741,70.5959,72.8821,19.325
13Oct2014 14:59:00,AHU_5_1,62.77,77.8561,54.0162,0.558,924.5569,70.5058,72.8821,17.36
13Oct2014 15:04:00,AHU_5_1,71.03,56.2341,55.2763,0.6343,985.5919,70.4159,72.8821,17.515
13Oct2014 15:09:00,AHU_5_1,61.7,65.6557,56.6445,0.847,978.8781,70.4159,72.7921,18.465
13Oct2014 15:14:00,AHU_5_1,49.145,50.3294,58.0126,0.562,1027.096,70.5058,72.7921,17.07
13Oct2014 15:19:00,AHU_5_1,66.965,67.5227,55.8344,0.6182,1038.692,70.5058,72.8821,17.68
13Oct2014 15:24:00,AHU_5_1,66.965,67.5227,55.8344,0.8189,1046.627,70.3258,72.8821,18.705
13Oct2014 15:29:00,AHU_5_1,63.975,64.8742,56.1044,0.5821,1116.207,70.3258,72.7921,16.7
13Oct2014 15:34:00,AHU_5_1,62.07,63.5717,56.1944,0.6303,945.9192,70.4159,72.8821,17.42
13Oct2014 15:39:00,AHU_5_1,64.815,64.8308,56.1944,0.6503,970.9435,70.5058,72.8821,18.195
13Oct2014 15:44:00,AHU_5_1,64.815,64.8742,56.1944,0.8792,1008.785,70.5058,72.8821,18.07
13Oct2014 15:49:00,AHU_5_1,64.815,64.8742,56.1944,0.6062,1108.272,70.3258,72.8821,15.46
13Oct2014 15:54:00,AHU_5_1,64.815,64.8742,56.1944,0.6503,1047.237,70.2358,72.9721,15.685
13Oct2014 15:59:00,AHU_5_1,64.815,64.9611,56.2844,0.6664,1017.33,70.3258,72.9721,18.685
13Oct2014 16:04:00,AHU_5_1,64.815,64.8742,56.0144,0.7106,1020.382,70.2358,72.9721,32.1
13Oct2014 16:09:00,AHU_5_1,64.815,64.8742,56.1944,0.6584,1008.785,70.3258,72.9721,19.17
13Oct2014 16:14:00,AHU_5_1,64.815,64.8742,56.0144,0.7186,1006.954,70.2358,72.9721,17.49
13Oct2014 16:19:00,AHU_5_1,64.815,64.8742,55.7264,0.6062,1034.42,70.1458,72.9721,15.12
13Oct2014 16:24:00,AHU_5_1,64.815,64.9176,55.6364,0.5379,981.9298,70.1458,72.9721,15.12
13Oct2014 16:29:00,AHU_5_1,64.815,64.9176,55.6364,0.5259,990.4747,70.1458,72.9721,15.12
13Oct2014 16:34:00,AHU_5_1,64.815,64.9176,55.7264,0.5379,984.3712,70.1458,72.9721,15.12
13Oct2014 16:39:00,AHU_5_1,64.815,47.377,56.8245,0.5259,991.0851,70.1458,73.0801,15.12
13Oct2014 16:44:00,AHU_5_1,37.3,37.3909,59.4528,0.5179,988.6437,70.2358,72.9721,15.12
13Oct2014 16:49:00,AHU_5_1,43.025,62.2257,58.3726,0.5058,954.4641,70.3258,73.0801,15.12
13Oct2014 16:54:00,AHU_5_1,65.43,66.4373,55.5464,0.5018,842.77,70.2358,73.0801,15.12
13Oct2014 16:59:00,AHU_5_1,62.165,63.0507,56.0144,0.4978,808.5905,70.2358,73.0801,15.12
13Oct2014 17:04:00,AHU_5_1,62.165,63.0941,56.1044,0.4938,799.4352,70.3258,73.0801,15.12
13Oct2014 17:09:00,AHU_5_1,62.165,63.0507,56.0144,0.4898,778.6832,70.3258,73.0801,15.12
13Oct2014 17:14:00,AHU_5_1,58.34,62.9639,57.0045,0.4817,771.9695,70.3258,72.9721,15.12
13Oct2014 17:19:00,AHU_5_1,65.84,65.9597,55.8344,0.4898,782.3453,70.3258,73.0801,15.12
13Oct2014 17:24:00,AHU_5_1,65.84,65.9597,55.7264,0.4817,807.3697,70.2358,72.9721,15.12
13Oct2014 17:29:00,AHU_5_1,65.84,65.9597,55.6364,0.4898,804.9283,70.1458,72.8821,15.12
13Oct2014 17:34:00,AHU_5_1,65.84,65.9597,55.5464,0.4938,770.7488,70.1458,72.9721,15.12
13Oct2014 17:39:00,AHU_5_1,64.39,64.8308,55.5464,0.5179,765.2556,70.0558,72.9721,15.12
13Oct2014 17:44:00,AHU_5_1,60.76,43.1655,57.1845,0.5139,756.1003,69.9478,72.9721,15.12
13Oct2014 17:49:00,AHU_5_1,36.405,20.1976,60.4609,0.5179,754.8796,69.9478,72.9721,15.12
13Oct2014 17:54:00,AHU_5_1,18.425,20.545,63.1071,0.5219,763.4246,69.8578,72.9721,15.12
13Oct2014 17:59:00,AHU_5_1,31.36,66.6978,59.1827,0.5139,767.0867,69.9478,72.9721,15.12
13Oct2014 18:04:00,AHU_5_1,62.33,45.4666,57.0945,0.5259,742.0623,69.8578,73.0801,15.12
13Oct2014 18:09:00,AHU_5_1,39.615,22.4119,60.1008,0.5179,738.4002,69.8578,73.0801,15.12
13Oct2014 18:14:00,AHU_5_1,19.72,22.0211,63.1971,0.5179,717.6482,69.8578,73.0801,15.12
13Oct2014 18:19:00,AHU_5_1,31.565,51.3714,60.1908,0.5219,735.3484,69.3177,73.0801,15.12
13Oct2014 18:24:00,AHU_5_1,42.505,42.601,59.4528,0.5299,753.6589,69.0477,73.1701,15.12
13Oct2014 18:29:00,AHU_5_1,47.37,47.0296,60.1908,0.5339,728.0242,69.0477,73.0801,14.67
13Oct2014 18:34:00,AHU_5_1,0,2.2228,60.3708,0,743.283,66.6715,72.7921,0
13Oct2014 18:39:00,AHU_5_1,0,2.2228,60.8209,0,757.9314,66.1134,72.342,0
13Oct2014 18:44:00,AHU_5_1,0,2.2662,61.0909,0,795.1627,65.8434,72.432,0
13Oct2014 18:49:00,AHU_5_1,0,2.2662,61.3789,0,811.0319,65.7534,72.5221,0
13Oct2014 18:54:00,AHU_5_1,0,2.2662,61.739,0,815.9147,65.4834,72.6121,0
13Oct2014 18:59:00,AHU_5_1,0,2.2662,62.099,0,847.6528,65.4834,72.6121,0
13Oct2014 19:04:00,AHU_5_1,0,2.2662,62.459,0,807.3697,65.3933,72.6121,0
13Oct2014 19:09:00,AHU_5_1,0,2.2662,62.9271,0,811.0319,65.2853,72.6121,0
13Oct2014 19:14:00,AHU_5_1,0,2.2228,63.1071,0,815.3043,65.2853,72.7021,0
13Oct2014 19:19:00,AHU_5_1,0,2.2228,63.4671,0,819.5767,65.2853,72.7921,0
13Oct2014 19:24:00,AHU_5_1,0,2.2662,63.8272,0,808.5905,65.2853,72.7921,0
13Oct2014 19:29:00,AHU_5_1,0,2.3096,64.1152,0,836.0562,65.1953,72.7921,0
13Oct2014 19:34:00,AHU_5_1,0,2.2228,64.3852,0,810.4215,65.2853,72.8821,0
13Oct2014 19:39:00,AHU_5_1,0,2.2228,64.6553,0,817.1354,65.2853,72.8821,0
13Oct2014 19:44:00,AHU_5_1,0,2.2228,64.8353,0,739.0105,65.2853,72.9721,0
13Oct2014 19:49:00,AHU_5_1,0,2.1794,65.1953,0,737.7898,65.3933,72.9721,0
13Oct2014 19:54:00,AHU_5_1,0,2.2662,65.3933,0,779.2936,65.3933,72.9721,0
13Oct2014 19:59:00,AHU_5_1,0,2.2662,65.6634,0,736.5691,65.3933,72.9721,0
13Oct2014 20:04:00,AHU_5_1,0,2.2228,65.8434,0,762.8142,65.4834,72.9721,0
13Oct2014 20:09:00,AHU_5_1,0,2.2228,66.0234,0,736.5691,65.5734,72.9721,0
13Oct2014 20:14:00,AHU_5_1,0,2.2662,66.2034,0,724.3621,65.5734,73.0801,0
13Oct2014 20:19:00,AHU_5_1,0,2.2228,66.3834,0,732.907,65.6634,73.0801,0
13Oct2014 20:24:00,AHU_5_1,0,2.2228,66.5635,0,735.9587,65.7534,73.0801,0
13Oct2014 20:29:00,AHU_5_1,0,2.2228,66.8515,0,746.9451,65.8434,73.1701,0
13Oct2014 20:34:00,AHU_5_1,0,2.2662,66.9415,0,736.5691,65.8434,73.0801,0
13Oct2014 20:39:00,AHU_5_1,0,2.2662,67.1215,0,737.7898,65.9334,73.1701,0
13Oct2014 20:44:00,AHU_5_1,0,2.2228,67.3015,0,738.4002,66.0234,73.1701,0
13Oct2014 20:49:00,AHU_5_1,0,2.2228,67.5716,0,748.1658,66.1134,73.1701,0
13Oct2014 20:54:00,AHU_5_1,0,2.2228,67.6616,0,765.866,66.2034,73.1701,0
13Oct2014 20:59:00,AHU_5_1,0,2.2228,67.8596,0,736.5691,66.2034,73.2601,0
13Oct2014 21:04:00,AHU_5_1,0,2.2662,67.9496,0,745.7244,66.3834,73.2601,0
13Oct2014 21:09:00,AHU_5_1,0,2.2662,68.2196,0,732.907,66.3834,73.2601,0
13Oct2014 21:14:00,AHU_5_1,0,2.2228,68.3096,0,740.2312,66.4734,73.3501,0
13Oct2014 21:19:00,AHU_5_1,0,2.2228,68.4896,0,729.8552,66.4734,73.3501,0
13Oct2014 21:24:00,AHU_5_1,0,2.2228,68.6697,0,742.6726,66.6715,73.3501,0
13Oct2014 21:29:00,AHU_5_1,0,2.2662,68.6697,0,743.8933,66.6715,73.4402,0
13Oct2014 21:34:00,AHU_5_1,0,2.2228,68.8497,0,741.4519,66.8515,73.4402,0
13Oct2014 21:39:00,AHU_5_1,0,2.2228,68.9577,0,735.9587,66.9415,73.4402,0
13Oct2014 21:44:00,AHU_5_1,0,2.1794,69.0477,0,732.2966,67.0315,73.4402,0
13Oct2014 21:49:00,AHU_5_1,0,2.2662,69.3177,0,730.4656,67.0315,73.4402,0
13Oct2014 21:54:00,AHU_5_1,0,2.2228,69.3177,0,746.3347,67.1215,73.4402,0
13Oct2014 21:59:00,AHU_5_1,0,2.2662,69.4978,0,732.907,67.2115,73.5302,0
13Oct2014 22:04:00,AHU_5_1,0,2.2228,69.5878,0,744.5037,67.3015,73.4402,0
13Oct2014 22:09:00,AHU_5_1,0,2.2228,69.6778,0,742.6726,67.3915,73.5302,0
13Oct2014 22:14:00,AHU_5_1,0,2.2228,69.8578,0,767.697,67.4815,73.5302,0
13Oct2014 22:19:00,AHU_5_1,0,2.2228,69.9478,0,732.907,67.5716,73.6202,0
13Oct2014 22:24:00,AHU_5_1,0,2.2662,70.0558,0,735.3484,67.6616,73.6202,0
13Oct2014 22:29:00,AHU_5_1,0,2.2228,70.1458,0,740.2312,67.6616,73.5302,0
13Oct2014 22:34:00,AHU_5_1,0,2.2662,70.3258,0,751.8279,67.7516,73.6202,0
13Oct2014 22:39:00,AHU_5_1,0,2.2228,70.3258,0,743.8933,67.8596,73.6202,0
13Oct2014 22:44:00,AHU_5_1,0,2.2228,70.4159,0,743.8933,67.9496,73.6202,0
13Oct2014 22:49:00,AHU_5_1,0,2.2228,70.5058,0,741.4519,67.9496,73.7102,0
13Oct2014 22:54:00,AHU_5_1,0,2.2228,70.5959,0,740.2312,68.0396,73.7102,0
13Oct2014 22:59:00,AHU_5_1,0,2.2228,70.7759,0,768.3074,68.0396,73.7102,0
13Oct2014 23:04:00,AHU_5_1,0,2.2228,70.7759,0,782.9557,68.2196,73.7102,0
13Oct2014 23:09:00,AHU_5_1,0,2.2228,70.8659,0,729.8552,68.3096,73.7102,0
13Oct2014 23:14:00,AHU_5_1,0,2.2662,70.9559,0,740.8415,68.3996,73.7102,0
13Oct2014 23:19:00,AHU_5_1,0,2.2662,71.0639,0,740.8415,68.4896,73.8002,0
13Oct2014 23:24:00,AHU_5_1,0,2.2228,71.0639,0,774.4108,68.4896,73.8002,0
13Oct2014 23:29:00,AHU_5_1,0,2.2228,71.1539,0,740.8415,68.5797,73.8902,0
13Oct2014 23:34:00,AHU_5_1,0,2.2662,71.2439,0,733.5173,68.7597,73.8002,0
13Oct2014 23:39:00,AHU_5_1,0,2.2662,71.3339,0,731.0759,68.7597,73.8002,0
13Oct2014 23:44:00,AHU_5_1,0,2.2662,71.4239,0,737.1794,68.8497,73.8002,0
13Oct2014 23:49:00,AHU_5_1,0,2.353,71.5139,0,738.4002,68.9577,73.8902,0
13Oct2014 23:54:00,AHU_5_1,0,2.2228,71.604,0,735.3484,68.9577,73.8902,0
13Oct2014 23:59:00,AHU_5_1,0,2.2228,71.604,0,735.9587,69.0477,73.8902,0
14Oct2014 0:04:00,AHU_5_1,0,2.2662,71.694,0,761.5935,69.1377,73.8002,0
14Oct2014 0:09:00,AHU_5_1,0,2.3096,71.784,0,738.4002,69.2277,73.8902,0
14Oct2014 0:14:00,AHU_5_1,0,2.2228,71.874,0,736.5691,69.4077,73.8902,0
14Oct2014 0:19:00,AHU_5_1,0,2.1794,71.874,0,735.9587,69.3177,73.8902,0
14Oct2014 0:24:00,AHU_5_1,0,2.2662,71.964,0,756.1003,69.4077,73.9982,0
14Oct2014 0:29:00,AHU_5_1,0,2.2662,72.072,0,729.8552,69.4978,73.8902,0
14Oct2014 0:34:00,AHU_5_1,0,2.1794,72.162,0,784.1764,69.5878,73.9982,0
14Oct2014 0:39:00,AHU_5_1,0,2.1794,72.162,0,731.6863,69.6778,73.8902,0
14Oct2014 0:44:00,AHU_5_1,0,2.2228,72.162,0,773.8004,69.7678,73.9982,0
14Oct2014 0:49:00,AHU_5_1,0,2.2228,72.252,0,745.114,69.8578,73.9982,0
14Oct2014 0:54:00,AHU_5_1,0,2.2662,72.432,0,732.2966,69.9478,73.9982,0
14Oct2014 0:59:00,AHU_5_1,0,2.2662,72.342,0,734.1277,70.0558,73.9982,0
14Oct2014 1:04:00,AHU_5_1,0,2.2228,72.432,0,730.4656,70.1458,73.9982,0
14Oct2014 1:09:00,AHU_5_1,0,2.2662,72.432,0,730.4656,70.2358,74.0882,0
14Oct2014 1:14:00,AHU_5_1,0,2.2662,72.5221,0,722.531,70.2358,74.0882,0
14Oct2014 1:19:00,AHU_5_1,0,2.2662,72.6121,0,742.6726,70.4159,74.0882,0
14Oct2014 1:24:00,AHU_5_1,0,2.2228,72.6121,0,729.2449,70.4159,73.9982,0
14Oct2014 1:29:00,AHU_5_1,0,2.2662,72.7921,0,737.7898,70.5058,74.0882,0
14Oct2014 1:34:00,AHU_5_1,0,2.2228,72.7921,0,788.4488,70.5959,74.1782,0
14Oct2014 1:39:00,AHU_5_1,0,2.3096,72.7921,0,728.0242,70.5959,74.1782,0
14Oct2014 1:44:00,AHU_5_1,0,2.1794,72.8821,0,724.9724,70.6859,74.1782,0
14Oct2014 1:49:00,AHU_5_1,0,2.1794,72.9721,0,737.7898,70.6859,74.2682,0
14Oct2014 1:54:00,AHU_5_1,0,2.2228,72.9721,0,725.5828,70.8659,74.2682,0
14Oct2014 1:59:00,AHU_5_1,0,2.2228,72.9721,0,729.8552,70.9559,74.3582,0
14Oct2014 2:04:00,AHU_5_1,0,2.2228,73.0801,0,732.2966,71.0639,74.3582,0
14Oct2014 2:09:00,AHU_5_1,0,2.3096,73.0801,0,735.3484,71.0639,74.3582,0
14Oct2014 2:14:00,AHU_5_1,0,2.2662,73.1701,0,707.8826,71.1539,74.4482,0
14Oct2014 2:19:00,AHU_5_1,0,2.2228,73.2601,0,735.3484,71.2439,74.4482,0
14Oct2014 2:24:00,AHU_5_1,0,2.2662,73.2601,0,726.1931,71.2439,74.5383,0
14Oct2014 2:29:00,AHU_5_1,0,2.2228,73.3501,0,726.1931,71.3339,74.5383,0
14Oct2014 2:34:00,AHU_5_1,0,2.2228,73.3501,0,723.7517,71.4239,74.6283,0
14Oct2014 2:39:00,AHU_5_1,0,2.2662,73.3501,0,729.2449,71.4239,74.6283,0
14Oct2014 2:44:00,AHU_5_1,0,2.2662,73.4402,0,765.2556,71.5139,74.6283,0
14Oct2014 2:49:00,AHU_5_1,0,2.2228,73.4402,0,718.8689,71.604,74.7183,0
14Oct2014 2:54:00,AHU_5_1,0,2.2228,73.6202,0,723.7517,71.694,74.6283,0
14Oct2014 2:59:00,AHU_5_1,0,2.3096,73.5302,0,716.4275,71.694,74.6283,0
14Oct2014 3:04:00,AHU_5_1,0,2.2228,73.6202,0,715.2068,71.784,74.7183,0
14Oct2014 3:09:00,AHU_5_1,0,2.2662,73.6202,0,713.3757,71.784,74.8083,0
14Oct2014 3:14:00,AHU_5_1,0,2.2228,73.7102,0,786.6178,71.874,74.7183,0
14Oct2014 3:19:00,AHU_5_1,0,2.1794,73.7102,0,723.7517,71.964,74.8083,0
14Oct2014 3:24:00,AHU_5_1,0,2.2662,73.7102,0,721.9207,72.072,74.7183,0
14Oct2014 3:29:00,AHU_5_1,0,2.2662,73.7102,0,773.1901,72.072,74.8083,0
14Oct2014 3:34:00,AHU_5_1,0,2.2228,73.8002,0,740.2312,72.162,74.8083,0
14Oct2014 3:39:00,AHU_5_1,0,2.3096,73.8902,0,777.4625,72.252,74.7183,0
14Oct2014 3:44:00,AHU_5_1,0,2.2228,73.8902,0,707.8826,72.342,74.7183,0
14Oct2014 3:49:00,AHU_5_1,0,2.2228,73.8902,0,713.9861,72.342,74.7183,0
14Oct2014 3:54:00,AHU_5_1,0,2.2228,73.8902,0,719.4792,72.342,74.7183,0
14Oct2014 3:59:00,AHU_5_1,0,2.3096,73.9982,0,717.6482,72.5221,74.7183,0
14Oct2014 4:04:00,AHU_5_1,0,2.2228,73.9982,0,701.779,72.5221,74.6283,0
14Oct2014 4:09:00,AHU_5_1,0,2.2228,73.9982,0,720.6999,72.6121,74.6283,0
14Oct2014 4:14:00,AHU_5_1,0,2.2662,74.0882,0,718.8689,72.6121,74.7183,0
14Oct2014 4:19:00,AHU_5_1,0,2.2662,74.1782,0,717.0378,72.7021,74.6283,0
14Oct2014 4:24:00,AHU_5_1,0,2.2228,74.1782,0,723.7517,72.7921,74.7183,0
14Oct2014 4:29:00,AHU_5_1,0,2.2662,74.1782,0,718.2585,72.7921,74.6283,0
14Oct2014 4:34:00,AHU_5_1,0,2.2662,74.1782,0,713.9861,72.7921,74.6283,0
14Oct2014 4:39:00,AHU_5_1,0,2.2228,74.1782,0,715.2068,72.8821,74.5383,0
14Oct2014 4:44:00,AHU_5_1,0,2.2228,74.2682,0,718.2585,72.9721,74.6283,0
14Oct2014 4:49:00,AHU_5_1,0,2.2228,74.3582,0,721.9207,72.9721,74.6283,0
14Oct2014 4:54:00,AHU_5_1,0,2.2662,74.2682,0,713.3757,73.0801,74.6283,0
14Oct2014 4:59:00,AHU_5_1,0,2.2228,74.3582,0,715.8171,73.0801,74.6283,0
14Oct2014 5:04:00,AHU_5_1,0,2.2662,74.4482,0,726.8035,73.1701,74.6283,0
14Oct2014 5:09:00,AHU_5_1,0,2.2662,74.3582,0,720.6999,73.1701,74.6283,0
14Oct2014 5:14:00,AHU_5_1,0,2.2662,74.4482,0,720.6999,73.2601,74.5383,0
14Oct2014 5:19:00,AHU_5_1,0,2.1794,74.4482,0,762.2039,73.2601,74.5383,0
14Oct2014 5:24:00,AHU_5_1,0,2.2228,74.4482,0,744.5037,73.3501,74.6283,0
14Oct2014 5:29:00,AHU_5_1,0,2.2662,74.5383,0,706.0515,73.3501,74.6283,0
14Oct2014 5:34:00,AHU_5_1,0,2.2662,74.5383,0,717.0378,73.4402,74.6283,0
14Oct2014 5:39:00,AHU_5_1,0,2.2662,74.5383,0,712.155,73.4402,74.5383,0
14Oct2014 5:44:00,AHU_5_1,0,2.2228,74.5383,0,704.2205,73.5302,74.6283,0
14Oct2014 5:49:00,AHU_5_1,0,2.2228,74.5383,0,712.7654,73.6202,74.6283,0
14Oct2014 5:54:00,AHU_5_1,0,2.2662,74.5383,0,713.3757,73.6202,74.6283,0
14Oct2014 5:59:00,AHU_5_1,0,2.2662,74.6283,0,717.6482,73.6202,74.6283,0
14Oct2014 6:04:00,AHU_5_1,0,2.2662,74.7183,0,702.3894,73.7102,74.6283,0
14Oct2014 6:09:00,AHU_5_1,77.14,99.6082,74.7183,0.3693,704.2205,73.7102,74.6283,0
14Oct2014 6:14:00,AHU_5_1,100,99.695,60.5509,0.7547,790.8903,74.0882,74.6283,43.86
14Oct2014 6:19:00,AHU_5_1,52.955,52.1529,59.6508,0.6022,718.2585,74.2682,74.5383,18.285
14Oct2014 6:24:00,AHU_5_1,22.73,22.1948,60.3708,0.55,683.4685,73.1701,74.4482,14.875
14Oct2014 6:29:00,AHU_5_1,23.31,23.3237,62.8371,0.5339,651.7304,72.7921,74.0882,14.24
14Oct2014 6:34:00,AHU_5_1,39.73,39.9092,64.3852,0.5219,631.589,72.7921,73.9982,14.24
14Oct2014 6:39:00,AHU_5_1,49.01,48.8532,61.919,0.5259,626.7062,72.8821,73.8902,14.24
14Oct2014 6:44:00,AHU_5_1,41.98,42.2971,59.9208,0.542,634.6405,72.7921,73.8002,14.24
14Oct2014 6:49:00,AHU_5_1,36.67,37.2607,59.3627,0.546,626.0958,72.6121,73.6202,14.24
14Oct2014 6:54:00,AHU_5_1,45.465,48.419,60.6409,0.546,583.9817,72.5221,73.7102,13.64
14Oct2014 6:59:00,AHU_5_1,44.985,42.1669,59.0927,0.542,582.1506,72.432,73.6202,13.24
14Oct2014 7:04:00,AHU_5_1,35.155,36.3489,58.6427,0.546,575.4368,72.342,73.5302,12.83
14Oct2014 7:09:00,AHU_5_1,49.865,49.7649,60.0108,0.546,583.3713,72.252,73.5302,12.63
14Oct2014 7:14:00,AHU_5_1,37.89,42.4274,58.5527,0.546,582.1506,72.252,73.4402,12.23
14Oct2014 7:19:00,AHU_5_1,39.345,36.0884,58.9127,0.542,624.2648,72.162,73.4402,12.03
14Oct2014 7:24:00,AHU_5_1,33.995,34.8293,59.0927,0.546,579.0989,72.072,73.4402,12.03
14Oct2014 7:29:00,AHU_5_1,44.245,43.7299,60.7309,0.542,562.6194,71.964,73.3501,12.03
14Oct2014 7:34:00,AHU_5_1,44.245,43.7299,59.2727,0.546,573.6057,71.964,73.3501,11.83
14Oct2014 7:39:00,AHU_5_1,40.91,42.4274,58.7327,0.542,583.3713,71.874,73.3501,11.465
14Oct2014 7:44:00,AHU_5_1,32.715,33.657,58.7327,0.542,593.1368,71.874,73.2601,11.465
14Oct2014 7:49:00,AHU_5_1,43.165,42.9484,60.0108,0.542,565.0608,71.874,73.2601,11.465
14Oct2014 7:54:00,AHU_5_1,41.93,42.9484,59.4528,0.546,555.2952,71.784,73.2601,11.465
14Oct2014 7:59:00,AHU_5_1,41.93,42.9484,58.8227,0.546,588.8644,71.784,73.2601,11.465
14Oct2014 8:04:00,AHU_5_1,37.46,38.7803,58.7327,0.5379,598.0196,71.694,73.1701,11.265
14Oct2014 8:09:00,AHU_5_1,45.415,44.5548,59.9208,0.546,612.0577,71.604,73.1701,11.265
14Oct2014 8:14:00,AHU_5_1,39.715,39.7789,58.5527,0.546,583.3713,71.694,73.1701,11.265
14Oct2014 8:19:00,AHU_5_1,34.895,36.2187,58.6427,0.542,602.9025,71.694,73.1701,11.065
14Oct2014 8:24:00,AHU_5_1,48.31,47.6809,59.9208,0.546,587.6438,71.604,73.0801,10.615
14Oct2014 8:29:00,AHU_5_1,45.37,45.9876,57.9226,0.5379,591.9161,71.5139,73.0801,10.615
14Oct2014 8:34:00,AHU_5_1,34.475,35.3503,57.6346,0.542,605.3439,71.4239,73.1701,10.615
14Oct2014 8:39:00,AHU_5_1,43.795,44.7285,59.5608,0.5379,606.5646,71.3339,73.1701,10.615
14Oct2014 8:44:00,AHU_5_1,42.47,43.2089,59.0927,0.5379,611.4474,71.3339,73.1701,10.615
14Oct2014 8:49:00,AHU_5_1,36.96,37.608,58.1926,0.542,617.5509,71.3339,73.2601,10.615
14Oct2014 8:54:00,AHU_5_1,45.635,46.552,58.9127,0.542,638.3026,71.3339,73.1701,10.615
14Oct2014 8:59:00,AHU_5_1,42.545,40.1262,58.4626,0.546,714.5964,71.3339,73.2601,10.615
14Oct2014 9:04:00,AHU_5_1,37.61,38.129,58.0126,0.542,722.531,71.4239,73.2601,10.415
14Oct2014 9:09:00,AHU_5_1,49.445,49.8518,58.8227,0.542,759.7624,71.4239,73.2601,10.415
14Oct2014 9:14:00,AHU_5_1,47.095,43.947,57.8326,0.542,806.149,71.3339,73.2601,10.415
14Oct2014 9:19:00,AHU_5_1,36.035,37.1739,57.3645,0.542,828.7319,71.3339,73.2601,10.415
14Oct2014 9:24:00,AHU_5_1,39.23,39.0408,59.0927,0.542,861.6909,71.3339,73.2601,10.415
14Oct2014 9:29:00,AHU_5_1,48.105,47.8546,59.4528,0.5379,844.6011,71.3339,73.2601,10.415
14Oct2014 9:34:00,AHU_5_1,37.93,37.608,57.8326,0.5379,896.4807,71.4239,73.1701,10.415
14Oct2014 9:39:00,AHU_5_1,41.395,43.0352,58.2826,0.5379,927.6086,71.4239,73.2601,10.415
14Oct2014 9:44:00,AHU_5_1,48.03,47.6375,58.8227,0.542,918.4534,71.3339,73.2601,10.415
14Oct2014 9:49:00,AHU_5_1,48.03,47.6375,57.8326,0.542,1057.613,71.3339,73.2601,10.415
14Oct2014 9:54:00,AHU_5_1,48.03,47.6809,57.5446,0.542,1108.883,71.3339,73.2601,10.415
14Oct2014 9:59:00,AHU_5_1,37.145,37.912,57.4545,0.546,1112.545,71.2439,73.2601,10.415
14Oct2014 10:04:00,AHU_5_1,40.02,41.2551,58.3726,0.5379,1138.179,71.1539,73.3501,10.415
14Oct2014 10:09:00,AHU_5_1,45.69,43.9904,59.1827,0.542,1204.707,71.0639,73.3501,10.415
14Oct2014 10:14:00,AHU_5_1,37.52,39.0408,58.1926,0.546,1140.011,70.9559,73.3501,10.415
14Oct2014 10:19:00,AHU_5_1,40.63,40.2999,58.6427,0.546,1129.635,70.8659,73.3501,10.415
14Oct2014 10:24:00,AHU_5_1,49.165,46.9862,58.9127,0.546,1087.52,70.7759,73.2601,10.415
03Oct2014 11:58:00,AHU_5_1,69.295,67.7832,56.5545,0.6423,772.5798,69.2277,72.6121,16.28
03Oct2014 12:03:00,AHU_5_1,53.935,49.8518,56.3744,0.6303,760.3728,69.1377,72.6121,16.11
03Oct2014 12:08:00,AHU_5_1,44.855,45.9442,58.1026,0.6303,769.5281,69.5878,72.6121,16.215
03Oct2014 12:13:00,AHU_5_1,65.23,66.8714,58.4626,0.6383,756.1003,69.4077,72.6121,16.26
03Oct2014 12:18:00,AHU_5_1,69.61,65.6123,55.7264,0.6343,757.321,69.0477,72.6121,17.61
03Oct2014 12:23:00,AHU_5_1,44.975,45.7705,57.3645,0.6142,756.7107,69.7678,72.6121,17.755
03Oct2014 12:28:00,AHU_5_1,47.175,47.2901,57.9226,0.6784,747.5554,69.2277,72.6121,29.915
03Oct2014 12:33:00,AHU_5_1,47.175,50.4596,58.1926,0.6423,752.4382,69.7678,72.6121,16.365
03Oct2014 12:38:00,AHU_5_1,51.31,50.4596,58.1026,0.9635,748.1658,69.3177,72.6121,16.965
03Oct2014 12:43:00,AHU_5_1,53.115,47.5072,57.0045,0.5901,752.4382,69.7678,72.6121,18.33
03Oct2014 12:48:00,AHU_5_1,45.795,44.9022,58.3726,0.6423,732.2966,69.5878,72.6121,31.015
03Oct2014 12:53:00,AHU_5_1,50.17,49.2005,58.3726,0.6503,726.1931,69.5878,72.6121,32.21
03Oct2014 12:58:00,AHU_5_1,50.17,50.9806,58.3726,0.6624,747.5554,69.7678,72.6121,32.21
03Oct2014 13:03:00,AHU_5_1,55.52,54.6277,58.1026,0.9715,735.9587,69.8578,72.6121,18.415
03Oct2014 13:08:00,AHU_5_1,55.52,54.6711,57.6346,0.554,754.2693,69.9478,72.5221,19.11
03Oct2014 13:13:00,AHU_5_1,54.62,54.6711,57.7246,0.6222,770.1384,69.9478,72.5221,21.295
03Oct2014 13:18:00,AHU_5_1,64.38,64.3098,57.1845,0.6825,809.2008,69.9478,72.432,22.05
03Oct2014 13:23:00,AHU_5_1,53.02,51.8056,57.4545,0.6544,813.4733,69.6778,72.432,23.24
03Oct2014 13:28:00,AHU_5_1,42.645,45.2495,58.8227,0.7427,814.694,70.0558,72.5221,40.205
03Oct2014 13:33:00,AHU_5_1,56.67,56.9722,58.4626,0.7106,800.0455,69.9478,72.5221,35.88
03Oct2014 13:38:00,AHU_5_1,57.18,56.9722,57.5446,0.7146,776.2418,70.0558,72.5221,23.89
03Oct2014 13:43:00,AHU_5_1,57.18,56.9722,58.0126,1.0638,724.3621,69.9478,72.432,22.37
03Oct2014 13:48:00,AHU_5_1,49.78,47.6375,57.8326,0.7186,724.9724,70.0558,72.5221,35.54
03Oct2014 13:53:00,AHU_5_1,45.595,50.7201,59.3627,0.7146,734.1277,69.9478,72.432,23.805
03Oct2014 13:58:00,AHU_5_1,58.835,57.7537,57.3645,0.7547,722.531,70.0558,72.432,24.43
03Oct2014 14:03:00,AHU_5_1,54.36,55.3658,57.9226,0.7507,735.9587,69.7678,72.432,36.565
03Oct2014 14:08:00,AHU_5_1,43.92,43.0786,58.1026,0.6383,733.5173,70.2358,72.5221,23.36
03Oct2014 14:13:00,AHU_5_1,53.83,54.8014,59.1827,0.7467,735.3484,69.7678,72.5221,24.36
03Oct2014 14:18:00,AHU_5_1,58.465,59.5339,57.1845,0.6423,729.2449,69.7678,72.5221,22.33
03Oct2014 14:23:00,AHU_5_1,48.05,48.8098,58.1026,0.6423,866.5735,70.2358,72.5221,23.575
03Oct2014 14:28:00,AHU_5_1,43.765,44.8588,58.9127,0.7587,923.3362,70.0558,72.5221,25.95
03Oct2014 14:33:00,AHU_5_1,44.12,49.2873,59.7408,0.7467,991.0851,70.3258,72.6121,41.78
03Oct2014 14:38:00,AHU_5_1,59.18,59.1431,58.1926,0.7668,936.7639,70.0558,72.6121,42.25
03Oct2014 14:43:00,AHU_5_1,54.38,54.1935,57.4545,0.6584,774.4108,69.9478,72.6121,24.145
03Oct2014 14:48:00,AHU_5_1,46.72,47.5506,58.5527,0.7587,771.9695,70.3258,72.6121,24.86
03Oct2014 14:53:00,AHU_5_1,52.155,53.7593,58.4626,0.7628,756.7107,70.2358,72.5221,25.205
03Oct2014 14:58:00,AHU_5_1,56.99,54.3238,58.1026,0.6744,754.8796,70.1458,72.6121,24.755
03Oct2014 15:03:00,AHU_5_1,52.945,51.1109,57.8326,0.6905,752.4382,69.9478,72.5221,24.21
03Oct2014 15:08:00,AHU_5_1,41.795,42.08,59.3627,0.7547,794.5524,70.3258,72.5221,24.65
03Oct2014 15:13:00,AHU_5_1,56.95,58.4484,58.1026,0.7628,750.6072,69.8578,72.432,24.685
03Oct2014 15:18:00,AHU_5_1,61.165,61.2706,57.1845,0.7708,806.149,70.4159,72.5221,24.84
03Oct2014 15:23:00,AHU_5_1,48.64,46.4652,58.1926,1.0197,860.4702,69.9478,72.432,24.77
03Oct2014 15:28:00,AHU_5_1,48.615,48.419,58.5527,1.0919,873.2873,69.9478,72.432,23.61
03Oct2014 15:33:00,AHU_5_1,54.715,54.8014,57.8326,1.0959,800.0455,69.8578,72.432,23.06
03Oct2014 15:38:00,AHU_5_1,52.135,53.1081,57.9226,0.7547,767.0867,69.8578,72.432,37.14
03Oct2014 15:43:00,AHU_5_1,43.295,46.031,58.8227,0.7828,737.1794,69.6778,72.342,41.975
03Oct2014 15:48:00,AHU_5_1,57.105,56.9288,57.7246,0.6503,733.5173,69.9478,72.432,24
03Oct2014 15:53:00,AHU_5_1,44.655,44.3377,58.2826,0.7467,749.3865,69.4978,72.432,23.81
03Oct2014 15:58:00,AHU_5_1,43.04,40.3433,59.0927,0.7507,741.4519,69.9478,72.432,21.89
03Oct2014 16:03:00,AHU_5_1,57.25,57.0591,57.9226,0.7587,788.4488,69.5878,72.432,25.455
03Oct2014 16:08:00,AHU_5_1,42.655,42.6445,58.5527,0.7507,743.283,69.8578,72.432,19.155
03Oct2014 16:13:00,AHU_5_1,37.315,41.6459,59.3627,0.7708,742.6726,69.4978,72.432,18.685
03Oct2014 16:18:00,AHU_5_1,54.275,53.4988,57.9226,0.6463,728.6345,69.8578,72.432,22.375
03Oct2014 16:23:00,AHU_5_1,43.915,43.6431,58.1926,0.7507,742.6726,69.4978,72.432,36.715
03Oct2014 16:28:00,AHU_5_1,39.92,39.9092,59.0927,0.7387,778.0729,69.6778,72.432,22.61
03Oct2014 16:33:00,AHU_5_1,45.64,47.0296,58.6427,0.6303,738.4002,69.2277,72.5221,17.98
03Oct2014 16:38:00,AHU_5_1,61.89,65.3518,58.9127,0.5259,722.531,69.4978,72.5221,17.41
03Oct2014 16:43:00,AHU_5_1,53.4,51.5016,56.7345,0.542,707.2722,68.8497,72.5221,17.06
03Oct2014 16:48:00,AHU_5_1,32.32,30.8783,58.8227,0.5339,688.3513,69.2277,72.5221,16.495
03Oct2014 16:53:00,AHU_5_1,48.2,53.2383,59.2727,0.7106,706.6619,69.3177,72.432,19.195
03Oct2014 16:58:00,AHU_5_1,52.41,44.1641,56.6445,0.7547,674.9237,68.9577,72.5221,18.295
03Oct2014 17:03:00,AHU_5_1,28.255,31.5296,59.9208,1.1401,663.9374,69.1377,72.5221,17.325
03Oct2014 17:08:00,AHU_5_1,55.675,61.2272,59.3627,0.9715,648.0682,69.2277,72.5221,16.755
03Oct2014 17:13:00,AHU_5_1,87.38,95.3967,60.4609,0.9715,656.0028,69.5878,72.6121,16.015
03Oct2014 17:18:00,AHU_5_1,98.105,98.7833,57.4545,0.5901,658.4442,69.2277,72.6121,15.42
03Oct2014 17:23:00,AHU_5_1,66.255,48.94,55.6364,0.6102,671.2616,69.1377,72.6121,14.875
03Oct2014 17:28:00,AHU_5_1,30.925,31.5296,59.5608,0.546,661.496,69.2277,72.6121,12.925
03Oct2014 17:33:00,AHU_5_1,35.215,37.2607,60.4609,0.5259,663.327,69.1377,72.6121,12.475
03Oct2014 17:38:00,AHU_5_1,63.165,68.391,60.5509,0.5339,624.8751,69.7678,72.6121,12.475
03Oct2014 17:43:00,AHU_5_1,62.665,53.7159,56.1944,0.5259,641.9647,69.3177,72.6121,12.475
03Oct2014 17:48:00,AHU_5_1,27.505,25.6682,58.5527,0.542,621.213,69.4978,72.7021,12.475
03Oct2014 17:53:00,AHU_5_1,31.69,37.4778,60.8209,0.5339,653.5614,69.7678,72.6121,12.475
03Oct2014 17:58:00,AHU_5_1,49.645,50.4596,59.4528,0.5299,632.1993,69.9478,72.7021,12.475
03Oct2014 18:03:00,AHU_5_1,49.15,50.4162,59.3627,0.542,605.9542,70.3258,72.6121,12.475
03Oct2014 18:08:00,AHU_5_1,76.91,73.8182,59.2727,0.5299,601.6818,70.5058,72.7021,12.475
03Oct2014 18:13:00,AHU_5_1,54.83,53.3252,57.8326,0.542,627.3165,70.2358,72.7021,12.475
03Oct2014 18:18:00,AHU_5_1,32.055,27.5352,58.1026,0.542,630.3683,70.4159,72.6121,12.475
03Oct2014 18:23:00,AHU_5_1,37,43.426,61.0909,0.5299,588.254,70.2358,72.6121,12.475
03Oct2014 18:28:00,AHU_5_1,67.25,74.8168,60.2808,0.546,588.8644,70.5959,72.6121,12.475
03Oct2014 18:33:00,AHU_5_1,0,13.5982,59.8308,0,587.0335,70.4159,72.5221,0
03Oct2014 18:38:00,AHU_5_1,0,2.2228,61.2889,0,588.8644,63.5572,72.252,0
03Oct2014 18:43:00,AHU_5_1,0,2.3096,61.3789,0,593.1368,64.2952,72.252,0
03Oct2014 18:48:00,AHU_5_1,0,2.2662,61.559,0,583.9817,64.3852,72.432,0
03Oct2014 18:53:00,AHU_5_1,0,2.2228,61.829,0,653.5614,64.2052,72.5221,0
03Oct2014 18:58:00,AHU_5_1,0,2.2662,62.009,0,643.7958,64.2052,72.5221,0
03Oct2014 19:03:00,AHU_5_1,0,2.2228,62.369,0,661.496,64.0072,72.5221,0
03Oct2014 19:08:00,AHU_5_1,0,2.2228,62.8371,0,643.7958,63.9172,72.6121,0
03Oct2014 19:13:00,AHU_5_1,0,2.2228,63.1071,0,639.5233,63.9172,72.6121,0
03Oct2014 19:18:00,AHU_5_1,0,2.2228,63.3771,0,623.0441,63.8272,72.6121,0
03Oct2014 19:23:00,AHU_5_1,0,2.1794,63.7372,0,634.6405,63.8272,72.6121,0
03Oct2014 19:28:00,AHU_5_1,0,2.2662,64.0072,0,626.7062,63.7372,72.6121,0
03Oct2014 19:33:00,AHU_5_1,0,2.3096,64.2952,0,620.6027,63.7372,72.7021,0
03Oct2014 19:38:00,AHU_5_1,0,2.2228,64.5653,0,625.4855,63.7372,72.6121,0
03Oct2014 19:43:00,AHU_5_1,0,2.2228,64.7453,0,649.8993,63.7372,72.7021,0
03Oct2014 19:48:00,AHU_5_1,0,2.2662,65.0153,0,613.2784,63.8272,72.7921,0
03Oct2014 19:53:00,AHU_5_1,0,2.3096,65.1053,0,654.7821,63.8272,72.7921,0
03Oct2014 19:58:00,AHU_5_1,0,2.2228,65.3933,0,630.3683,63.9172,72.7921,0
03Oct2014 20:03:00,AHU_5_1,0,2.2662,65.5734,0,604.7335,64.0072,72.7921,0
03Oct2014 20:08:00,AHU_5_1,0,2.2662,65.7534,0,617.5509,64.0072,72.7921,0
03Oct2014 20:13:00,AHU_5_1,0,2.2662,65.9334,0,610.837,64.1152,72.8821,0
03Oct2014 20:18:00,AHU_5_1,0,2.2228,66.1134,0,609.006,64.2052,72.8821,0
03Oct2014 20:23:00,AHU_5_1,0,2.2228,66.2934,0,612.0577,64.2052,72.8821,0
03Oct2014 20:28:00,AHU_5_1,0,2.2662,66.5635,0,605.3439,64.2952,72.8821,0
03Oct2014 20:33:00,AHU_5_1,0,2.2662,66.6715,0,617.5509,64.2952,72.8821,0
03Oct2014 20:38:00,AHU_5_1,0,2.2662,66.8515,0,613.2784,64.3852,72.7921,0
03Oct2014 20:43:00,AHU_5_1,0,2.2662,67.0315,0,606.5646,64.5653,72.8821,0
03Oct2014 20:48:00,AHU_5_1,0,2.2662,67.1215,0,602.9025,64.5653,72.8821,0
03Oct2014 20:53:00,AHU_5_1,0,2.2228,67.3015,0,587.0335,64.6553,72.9721,0
03Oct2014 20:58:00,AHU_5_1,0,2.1794,67.5716,0,603.5128,64.7453,72.8821,0
03Oct2014 21:03:00,AHU_5_1,0,2.2228,67.6616,0,594.3575,64.8353,72.9721,0
03Oct2014 21:08:00,AHU_5_1,0,2.2228,67.7516,0,579.0989,64.9253,72.9721,0
03Oct2014 21:13:00,AHU_5_1,0,2.2228,67.9496,0,612.0577,64.9253,73.0801,0
03Oct2014 21:18:00,AHU_5_1,0,2.2228,68.0396,0,593.7472,65.1053,73.0801,0
03Oct2014 21:23:00,AHU_5_1,0,2.2662,68.2196,0,586.4231,65.1053,73.0801,0
03Oct2014 21:28:00,AHU_5_1,0,2.2662,68.3096,0,596.7989,65.1953,73.0801,0
03Oct2014 21:33:00,AHU_5_1,0,2.2662,68.4896,0,598.0196,65.3933,73.0801,0
03Oct2014 21:38:00,AHU_5_1,0,2.2228,68.5797,0,590.0851,65.4834,73.0801,0
03Oct2014 21:43:00,AHU_5_1,0,2.2662,68.6697,0,584.592,65.4834,73.0801,0
03Oct2014 21:48:00,AHU_5_1,0,2.2228,68.8497,0,576.0471,65.5734,73.1701,0
03Oct2014 21:53:00,AHU_5_1,0,2.2228,68.8497,0,580.9299,65.6634,73.1701,0
03Oct2014 21:58:00,AHU_5_1,0,2.1794,69.0477,0,565.0608,65.8434,73.1701,0
03Oct2014 22:03:00,AHU_5_1,0,2.2662,69.2277,0,576.0471,65.9334,73.1701,0
03Oct2014 22:08:00,AHU_5_1,0,2.2662,69.3177,0,599.8507,65.9334,73.1701,0
03Oct2014 22:13:00,AHU_5_1,0,2.2228,69.3177,0,577.2678,66.0234,73.1701,0
03Oct2014 22:18:00,AHU_5_1,0,2.2228,69.4077,0,562.6194,66.1134,73.1701,0
03Oct2014 22:23:00,AHU_5_1,0,2.2228,69.4978,0,563.2297,66.2034,73.1701,0
03Oct2014 22:28:00,AHU_5_1,0,2.2228,69.6778,0,568.7229,66.2934,73.1701,0
03Oct2014 22:33:00,AHU_5_1,0,2.2228,69.7678,0,571.1643,66.4734,73.2601,0
03Oct2014 22:38:00,AHU_5_1,0,2.2662,69.7678,0,560.178,66.4734,73.2601,0
03Oct2014 22:43:00,AHU_5_1,0,2.2228,69.8578,0,558.3469,66.4734,73.2601,0
03Oct2014 22:48:00,AHU_5_1,0,2.2662,70.0558,0,561.3987,66.6715,73.3501,0
03Oct2014 22:53:00,AHU_5_1,0,2.2228,70.1458,0,589.4747,66.7615,73.2601,0
03Oct2014 22:58:00,AHU_5_1,0,2.2662,70.1458,0,597.4093,66.8515,73.2601,0
03Oct2014 23:03:00,AHU_5_1,0,2.2228,70.2358,0,571.7747,66.9415,73.3501,0
03Oct2014 23:08:00,AHU_5_1,0,2.2228,70.3258,0,568.1126,66.9415,73.3501,0
03Oct2014 23:13:00,AHU_5_1,0,2.2662,70.4159,0,561.3987,67.1215,73.2601,0
03Oct2014 23:18:00,AHU_5_1,0,2.2228,70.4159,0,554.0745,67.1215,73.3501,0
03Oct2014 23:23:00,AHU_5_1,0,2.2228,70.5959,0,562.009,67.2115,73.3501,0
03Oct2014 23:28:00,AHU_5_1,0,2.2228,70.6859,0,555.2952,67.3015,73.3501,0
03Oct2014 23:33:00,AHU_5_1,0,2.2662,70.7759,0,564.4504,67.3915,73.4402,0
03Oct2014 23:38:00,AHU_5_1,0,2.2228,70.7759,0,613.8888,67.4815,73.3501,0
03Oct2014 23:43:00,AHU_5_1,0,2.2662,70.8659,0,584.592,67.5716,73.4402,0
03Oct2014 23:48:00,AHU_5_1,0,2.2228,70.8659,0,588.254,67.6616,73.3501,0
03Oct2014 23:53:00,AHU_5_1,0,2.2228,70.9559,0,560.178,67.6616,73.3501,0
03Oct2014 23:58:00,AHU_5_1,0,2.2228,71.0639,0,549.802,67.7516,73.4402,0
04Oct2014 0:03:00,AHU_5_1,0,2.2228,71.1539,0,553.4641,67.8596,73.3501,0
04Oct2014 0:08:00,AHU_5_1,0,2.2662,71.1539,0,558.3469,67.9496,73.4402,0
04Oct2014 0:13:00,AHU_5_1,0,2.3096,71.2439,0,555.9055,68.0396,73.4402,0
04Oct2014 0:18:00,AHU_5_1,0,2.2662,71.2439,0,591.3058,68.0396,73.5302,0
04Oct2014 0:23:00,AHU_5_1,0,2.2228,71.3339,0,551.0227,68.2196,73.4402,0
04Oct2014 0:28:00,AHU_5_1,0,2.2228,71.3339,0,544.3088,68.2196,73.5302,0
04Oct2014 0:33:00,AHU_5_1,0,2.2228,71.5139,0,540.6467,68.3096,73.4402,0
04Oct2014 0:38:00,AHU_5_1,0,2.2662,71.5139,0,551.0227,68.3996,73.5302,0
04Oct2014 0:43:00,AHU_5_1,0,2.2662,71.5139,0,543.6985,68.4896,73.5302,0
04Oct2014 0:48:00,AHU_5_1,0,2.2228,71.604,0,547.971,68.5797,73.5302,0
04Oct2014 0:53:00,AHU_5_1,0,2.2228,71.694,0,557.7366,68.5797,73.5302,0
04Oct2014 0:58:00,AHU_5_1,0,2.2228,71.694,0,537.595,68.6697,73.6202,0
04Oct2014 1:03:00,AHU_5_1,0,2.2228,71.784,0,538.8157,68.6697,73.6202,0
04Oct2014 1:08:00,AHU_5_1,0,2.2228,71.874,0,552.2434,68.7597,73.6202,0
04Oct2014 1:13:00,AHU_5_1,0,2.2228,71.874,0,547.3606,68.9577,73.6202,0
04Oct2014 1:18:00,AHU_5_1,0,2.3096,71.874,0,546.7502,69.0477,73.6202,0
04Oct2014 1:23:00,AHU_5_1,0,2.2228,71.964,0,540.0364,69.1377,73.6202,0
04Oct2014 1:28:00,AHU_5_1,0,2.2228,72.072,0,543.6985,69.1377,73.6202,0
04Oct2014 1:33:00,AHU_5_1,0,2.1794,71.964,0,545.5295,69.2277,73.7102,0
04Oct2014 1:38:00,AHU_5_1,0,2.2228,72.072,0,537.595,69.3177,73.6202,0
04Oct2014 1:43:00,AHU_5_1,0,2.2662,72.072,0,541.8674,69.4077,73.6202,0
04Oct2014 1:48:00,AHU_5_1,0,2.2662,72.162,0,533.9329,69.4978,73.7102,0
04Oct2014 1:53:00,AHU_5_1,0,2.2228,72.252,0,557.7366,69.4978,73.7102,0
04Oct2014 1:58:00,AHU_5_1,0,2.1794,72.252,0,537.595,69.5878,73.7102,0
04Oct2014 2:03:00,AHU_5_1,0,2.2662,72.342,0,531.4915,69.8578,73.8002,0
04Oct2014 2:08:00,AHU_5_1,0,2.2662,72.342,0,531.4915,69.8578,73.7102,0
04Oct2014 2:13:00,AHU_5_1,0,2.2662,72.432,0,532.7122,69.8578,73.8002,0
04Oct2014 2:18:00,AHU_5_1,0,2.2228,72.5221,0,560.7883,69.8578,73.8002,0
04Oct2014 2:23:00,AHU_5_1,0,2.2228,72.5221,0,530.8811,70.0558,73.8002,0
04Oct2014 2:28:00,AHU_5_1,0,2.2228,72.6121,0,536.9846,70.0558,73.7102,0
04Oct2014 2:33:00,AHU_5_1,0,2.2228,72.6121,0,537.595,70.1458,73.8002,0
04Oct2014 2:38:00,AHU_5_1,0,2.2228,72.7021,0,540.6467,70.2358,73.8002,0
04Oct2014 2:43:00,AHU_5_1,0,2.2228,72.7021,0,528.4397,70.4159,73.8002,0
04Oct2014 2:48:00,AHU_5_1,0,2.2228,72.7921,0,536.9846,70.3258,73.8002,0
04Oct2014 2:53:00,AHU_5_1,0,2.2662,72.7921,0,535.7639,70.5058,73.8002,0
04Oct2014 2:58:00,AHU_5_1,0,2.2662,72.7921,0,547.971,70.5058,73.8002,0
04Oct2014 3:03:00,AHU_5_1,0,2.2228,72.8821,0,525.9983,70.5959,73.8002,0
04Oct2014 3:08:00,AHU_5_1,0,2.2228,72.8821,0,530.2708,70.6859,73.8902,0
04Oct2014 3:13:00,AHU_5_1,0,2.2662,72.7921,0,543.0881,70.6859,73.8002,0
04Oct2014 3:18:00,AHU_5_1,0,2.2228,72.9721,0,543.6985,70.7759,73.8902,0
04Oct2014 3:23:00,AHU_5_1,0,2.1794,72.9721,0,542.4778,70.8659,73.8002,0
04Oct2014 3:28:00,AHU_5_1,0,2.2662,72.9721,0,535.7639,70.9559,73.8002,0
04Oct2014 3:33:00,AHU_5_1,0,2.2228,72.9721,0,538.2053,70.9559,73.8902,0
04Oct2014 3:38:00,AHU_5_1,0,2.2228,73.0801,0,543.6985,71.0639,73.8902,0
04Oct2014 3:43:00,AHU_5_1,0,2.3096,73.0801,0,533.9329,71.1539,73.8902,0
04Oct2014 3:48:00,AHU_5_1,0,2.2228,73.1701,0,535.1536,71.1539,73.8902,0
04Oct2014 3:53:00,AHU_5_1,0,2.2662,73.1701,0,536.3743,71.2439,73.8902,0
04Oct2014 3:58:00,AHU_5_1,0,2.2228,73.2601,0,536.3743,71.2439,73.8902,0
04Oct2014 4:03:00,AHU_5_1,0,2.2228,73.2601,0,524.7776,71.4239,73.8902,0
04Oct2014 4:08:00,AHU_5_1,0,2.2228,73.2601,0,532.7122,71.4239,73.8902,0
04Oct2014 4:13:00,AHU_5_1,0,2.2228,73.2601,0,531.4915,71.4239,73.8902,0
04Oct2014 4:18:00,AHU_5_1,0,2.2662,73.3501,0,528.4397,71.5139,73.9982,0
04Oct2014 4:23:00,AHU_5_1,0,2.2662,73.3501,0,526.6086,71.604,73.9982,0
04Oct2014 4:28:00,AHU_5_1,0,2.2662,73.4402,0,530.8811,71.694,73.8902,0
04Oct2014 4:33:00,AHU_5_1,0,2.2228,73.4402,0,536.9846,71.694,73.9982,0
04Oct2014 4:38:00,AHU_5_1,0,2.2228,73.4402,0,568.7229,71.784,73.9982,0
04Oct2014 4:43:00,AHU_5_1,0,2.2662,73.4402,0,532.7122,71.874,73.9982,0
04Oct2014 4:48:00,AHU_5_1,0,2.2228,73.4402,0,533.9329,71.874,73.9982,0
04Oct2014 4:53:00,AHU_5_1,0,2.2228,73.5302,0,546.7502,71.964,73.8902,0
04Oct2014 4:58:00,AHU_5_1,0,2.1794,73.6202,0,543.6985,72.072,73.9982,0
04Oct2014 5:03:00,AHU_5_1,0,2.1794,73.5302,0,526.6086,71.964,73.9982,0
04Oct2014 5:08:00,AHU_5_1,0,2.2228,73.6202,0,531.4915,72.252,73.9982,0
04Oct2014 5:13:00,AHU_5_1,0,2.2228,73.6202,0,527.8293,72.252,73.9982,0
04Oct2014 5:18:00,AHU_5_1,0,2.2228,73.6202,0,575.4368,72.252,73.9982,0
04Oct2014 5:23:00,AHU_5_1,0,2.2662,73.6202,0,527.8293,72.342,73.9982,0
04Oct2014 5:28:00,AHU_5_1,0,2.2228,73.7102,0,523.557,72.342,73.9982,0
04Oct2014 5:33:00,AHU_5_1,0,2.2228,73.7102,0,533.3225,72.432,74.0882,0
04Oct2014 5:38:00,AHU_5_1,0,2.2228,73.7102,0,521.1155,72.5221,74.0882,0
04Oct2014 5:43:00,AHU_5_1,0,2.2662,73.8002,0,522.3362,72.5221,74.0882,0
04Oct2014 5:48:00,AHU_5_1,0,2.2228,73.8002,0,517.4534,72.5221,74.0882,0
04Oct2014 5:53:00,AHU_5_1,0,2.2662,73.8002,0,522.9466,72.7021,73.9982,0
04Oct2014 5:58:00,AHU_5_1,0,2.2228,73.8902,0,529.0501,72.7021,74.0882,0
04Oct2014 6:03:00,AHU_5_1,0,2.2662,73.8902,0,518.6741,72.7021,74.0882,0
04Oct2014 6:08:00,AHU_5_1,0,2.2662,73.8902,0,518.0638,72.7921,74.0882,0
04Oct2014 6:13:00,AHU_5_1,0,2.2228,73.8902,0,530.2708,72.8821,74.0882,0
04Oct2014 6:18:00,AHU_5_1,0,2.2662,73.8902,0,518.0638,72.8821,74.0882,0
04Oct2014 6:23:00,AHU_5_1,0,2.2228,73.9982,0,535.7639,72.9721,74.0882,0
04Oct2014 6:28:00,AHU_5_1,0,2.2228,74.0882,0,557.1262,72.9721,74.1782,0
04Oct2014 6:33:00,AHU_5_1,0,2.2228,74.0882,0,549.1916,72.9721,74.0882,0
04Oct2014 6:38:00,AHU_5_1,0,2.2662,74.0882,0,546.1399,72.9721,74.0882,0
04Oct2014 6:43:00,AHU_5_1,0,2.2228,74.0882,0,512.5706,73.0801,74.0882,0
04Oct2014 6:48:00,AHU_5_1,0,2.2228,74.1782,0,529.6604,73.1701,74.0882,0
04Oct2014 6:53:00,AHU_5_1,0,2.2662,74.0882,0,533.3225,73.1701,74.1782,0
04Oct2014 6:58:00,AHU_5_1,0,2.2228,74.1782,0,524.7776,73.2601,74.0882,0
04Oct2014 7:03:00,AHU_5_1,0,2.2662,74.1782,0,529.6604,73.3501,74.1782,0
04Oct2014 7:08:00,AHU_5_1,0,2.2228,74.1782,0,518.0638,73.3501,74.0882,0
04Oct2014 7:13:00,AHU_5_1,0,2.2228,74.1782,0,533.3225,73.4402,74.0882,0
04Oct2014 7:18:00,AHU_5_1,0,2.2228,74.2682,0,527.8293,73.5302,74.1782,0
04Oct2014 7:23:00,AHU_5_1,0,2.2662,74.2682,0,528.4397,73.4402,74.1782,0
04Oct2014 7:28:00,AHU_5_1,0,2.3096,74.2682,0,515.6224,73.5302,74.1782,0
04Oct2014 7:33:00,AHU_5_1,0,2.2662,74.3582,0,519.8948,73.5302,74.1782,0
04Oct2014 7:38:00,AHU_5_1,0,2.2228,74.3582,0,507.0774,73.6202,74.1782,0
04Oct2014 7:43:00,AHU_5_1,0,2.2228,74.3582,0,518.6741,73.6202,74.1782,0
04Oct2014 7:48:00,AHU_5_1,0,2.2662,74.3582,0,526.6086,73.7102,74.1782,0
04Oct2014 7:53:00,AHU_5_1,0,2.2228,74.4482,0,521.7259,73.7102,74.0882,0
04Oct2014 7:58:00,AHU_5_1,0,2.2662,74.4482,0,528.4397,73.8002,74.1782,0
04Oct2014 8:03:00,AHU_5_1,0,2.2662,74.4482,0,544.3088,73.8002,74.1782,0
04Oct2014 8:08:00,AHU_5_1,0,2.2228,74.4482,0,543.0881,73.8902,74.1782,0
04Oct2014 8:13:00,AHU_5_1,0,2.2662,74.5383,0,518.0638,73.8902,74.1782,0
04Oct2014 8:18:00,AHU_5_1,0,2.2228,74.5383,0,511.3499,73.9982,74.1782,0
04Oct2014 8:23:00,AHU_5_1,0,2.2662,74.5383,0,522.9466,73.9982,74.1782,0
04Oct2014 8:28:00,AHU_5_1,0,2.2662,74.5383,0,505.2464,73.9982,74.1782,0
04Oct2014 8:33:00,AHU_5_1,0,2.2228,74.6283,0,504.6361,73.9982,74.1782,0
04Oct2014 8:38:00,AHU_5_1,0,2.2228,74.6283,0,509.5189,74.0882,74.1782,0
04Oct2014 8:43:00,AHU_5_1,0,2.1794,74.6283,0,511.9603,74.0882,74.1782,0
04Oct2014 8:48:00,AHU_5_1,0,2.2228,74.6283,0,499.7533,74.0882,74.2682,0
04Oct2014 8:53:00,AHU_5_1,0,2.2662,74.7183,0,556.5159,74.2682,74.2682,0
04Oct2014 8:58:00,AHU_5_1,0,2.2228,74.6283,0,488.767,74.2682,74.2682,0
04Oct2014 9:03:00,AHU_5_1,0,2.1794,74.7183,0,496.7015,74.3582,74.2682,0
04Oct2014 9:08:00,AHU_5_1,0,2.2228,74.7183,0,510.1292,74.2682,74.2682,0
04Oct2014 9:13:00,AHU_5_1,0,2.2228,74.8083,0,504.6361,74.3582,74.2682,0
04Oct2014 9:18:00,AHU_5_1,0,2.1794,74.7183,0,511.3499,74.4482,74.2682,0
04Oct2014 9:23:00,AHU_5_1,0,2.2662,74.8083,0,509.5189,74.5383,74.1782,0
04Oct2014 9:28:00,AHU_5_1,0,2.1794,74.8083,0,502.805,74.5383,74.3582,0
04Oct2014 9:33:00,AHU_5_1,0,2.3096,74.8083,0,500.3636,74.5383,74.2682,0
04Oct2014 9:38:00,AHU_5_1,0,2.2228,74.8983,0,503.4153,74.5383,74.3582,0
04Oct2014 9:43:00,AHU_5_1,0,2.2228,74.8083,0,495.4808,74.5383,74.2682,0
04Oct2014 9:48:00,AHU_5_1,0,2.2228,74.8983,0,500.9739,74.5383,74.3582,0
04Oct2014 9:53:00,AHU_5_1,0,2.2228,74.8983,0,493.0394,74.6283,74.3582,0
04Oct2014 9:58:00,AHU_5_1,0,2.3096,74.8983,0,505.8567,74.7183,74.3582,0
04Oct2014 10:03:00,AHU_5_1,0,2.2228,74.8983,0,485.1049,74.7183,74.3582,0
04Oct2014 10:08:00,AHU_5_1,0,2.1794,75.0063,0,489.9877,74.7183,74.3582,0
04Oct2014 10:13:00,AHU_5_1,0,2.2662,75.0063,0,488.767,74.7183,74.3582,0
04Oct2014 10:18:00,AHU_5_1,0,2.2228,75.0063,0,496.0912,74.8083,74.3582,0
04Oct2014 10:23:00,AHU_5_1,0,2.2228,75.0063,0,482.0531,74.8083,74.3582,0
04Oct2014 10:28:00,AHU_5_1,0,2.2228,75.0063,0,482.0531,74.8083,74.3582,0
04Oct2014 10:33:00,AHU_5_1,0,2.2228,75.0063,0,479.0013,74.8983,74.3582,0
04Oct2014 10:38:00,AHU_5_1,0,2.2662,75.0063,0,529.0501,74.8983,74.3582,0
04Oct2014 10:43:00,AHU_5_1,0,2.2228,75.0963,0,476.5599,74.8983,74.4482,0
04Oct2014 10:48:00,AHU_5_1,0,2.2228,75.0963,0,483.2738,75.0063,74.4482,0
04Oct2014 10:53:00,AHU_5_1,0,2.2662,75.0963,0,487.5463,75.0063,74.4482,0
04Oct2014 10:58:00,AHU_5_1,0,2.2662,75.0963,0,472.8978,75.0063,74.3582,0
04Oct2014 11:03:00,AHU_5_1,0,2.2662,75.1863,0,468.015,75.0063,74.4482,0
04Oct2014 11:08:00,AHU_5_1,0,2.3096,75.1863,0,474.1185,75.0963,74.4482,0
04Oct2014 11:13:00,AHU_5_1,0,2.2228,75.1863,0,489.3773,75.0963,74.4482,0
04Oct2014 11:18:00,AHU_5_1,0,2.353,75.2763,0,486.9359,75.0963,74.4482,0
04Oct2014 11:23:00,AHU_5_1,0,2.2228,75.1863,0,474.1185,75.1863,74.4482,0
04Oct2014 11:28:00,AHU_5_1,0,2.2228,75.1863,0,482.0531,75.1863,74.4482,0
04Oct2014 11:33:00,AHU_5_1,0,2.2228,75.2763,0,476.5599,75.1863,74.5383,0
04Oct2014 11:38:00,AHU_5_1,0,2.2228,75.2763,0,489.9877,75.2763,74.5383,0
04Oct2014 11:43:00,AHU_5_1,0,2.2228,75.2763,0,487.5463,75.2763,74.5383,0
04Oct2014 11:48:00,AHU_5_1,0,2.2228,75.2763,0,488.1566,75.2763,74.5383,0
04Oct2014 11:53:00,AHU_5_1,0,2.2228,75.2763,0,512.5706,75.3663,74.5383,0
04Oct2014 11:58:00,AHU_5_1,0,2.2662,75.3663,0,483.8842,75.3663,74.5383,0
04Oct2014 12:03:00,AHU_5_1,0,2.2662,75.3663,0,488.767,75.3663,74.6283,0
04Oct2014 12:08:00,AHU_5_1,0,2.2228,75.3663,0,480.2221,75.3663,74.6283,0
04Oct2014 12:13:00,AHU_5_1,0,2.3096,75.3663,0,474.1185,75.3663,74.5383,0
04Oct2014 12:18:00,AHU_5_1,0,2.1794,75.3663,0,469.2357,75.4563,74.6283,0
04Oct2014 12:23:00,AHU_5_1,0,2.2662,75.4563,0,474.7289,75.3663,74.6283,0
04Oct2014 12:28:00,AHU_5_1,0,2.1794,75.4563,0,505.8567,75.4563,74.6283,0
04Oct2014 12:33:00,AHU_5_1,0,2.2662,75.4563,0,480.8324,75.5464,74.6283,0
04Oct2014 12:38:00,AHU_5_1,0,2.2662,75.4563,0,482.0531,75.5464,74.7183,0
04Oct2014 12:43:00,AHU_5_1,0,2.2228,75.4563,0,473.5082,75.5464,74.7183,0
04Oct2014 12:48:00,AHU_5_1,0,2.3096,75.4563,0,475.9496,75.6364,74.7183,0
04Oct2014 12:53:00,AHU_5_1,0,2.2228,75.4563,0,468.015,75.6364,74.7183,0
04Oct2014 12:58:00,AHU_5_1,0,2.2662,75.4563,0,471.0668,75.6364,74.7183,0
04Oct2014 13:03:00,AHU_5_1,0,2.2228,75.5464,0,479.6117,75.6364,74.7183,0
04Oct2014 13:08:00,AHU_5_1,0,2.1794,75.5464,0,482.0531,75.7264,74.8083,0
04Oct2014 13:13:00,AHU_5_1,0,2.2662,75.5464,0,480.8324,75.7264,74.8983,0
04Oct2014 13:18:00,AHU_5_1,0,2.2228,75.6364,0,480.8324,75.7264,74.8083,0
04Oct2014 13:23:00,AHU_5_1,0,2.2228,75.5464,0,474.1185,75.7264,74.8983,0
04Oct2014 13:28:00,AHU_5_1,0,2.2228,75.6364,0,487.5463,75.8344,74.8983,0
04Oct2014 13:33:00,AHU_5_1,0,2.2228,75.6364,0,464.3529,75.8344,75.0063,0
04Oct2014 13:38:00,AHU_5_1,0,2.2662,75.6364,0,474.1185,75.8344,74.8983,0
04Oct2014 13:43:00,AHU_5_1,0,2.3096,75.6364,0,477.7806,75.8344,75.0063,0
04Oct2014 13:48:00,AHU_5_1,0,2.2662,75.6364,0,471.6771,75.8344,75.0063,0
04Oct2014 13:53:00,AHU_5_1,0,2.2228,75.6364,0,491.8187,75.9244,75.0063,0
04Oct2014 13:58:00,AHU_5_1,0,2.2228,75.7264,0,466.7943,75.9244,75.0063,0
04Oct2014 14:03:00,AHU_5_1,0,2.2228,75.7264,0,475.9496,75.9244,75.0063,0
04Oct2014 14:08:00,AHU_5_1,0,2.2228,75.7264,0,479.0013,75.9244,75.0963,0
29Oct2014 13:19:00,AHU_5_1,35.56,36.7397,64.3852,1.1562,786.0074,70.9559,73.6202,45.85
29Oct2014 13:24:00,AHU_5_1,29.845,30.3573,65.0153,1.1522,790.8903,71.2439,73.6202,46.375
29Oct2014 13:29:00,AHU_5_1,35.09,34.6991,65.1953,0.839,801.2662,71.2439,73.6202,47.655
29Oct2014 13:34:00,AHU_5_1,37.12,34.7859,64.0072,0.9032,839.7183,71.0639,73.7102,45.96
29Oct2014 13:39:00,AHU_5_1,29.24,31.4862,66.1134,0.7868,813.4733,71.1539,73.7102,39.1
29Oct2014 13:44:00,AHU_5_1,37.38,31.6164,64.2952,0.8551,796.9938,71.1539,73.7102,46.54
29Oct2014 13:49:00,AHU_5_1,36.435,37.1739,65.1053,0.7828,822.0181,71.3339,73.7102,31.5
29Oct2014 13:54:00,AHU_5_1,29.475,30.1402,65.4834,1.1803,778.0729,71.4239,73.8002,31.84
29Oct2014 13:59:00,AHU_5_1,36.46,36.2621,65.0153,0.7547,768.9177,71.4239,73.7102,31.1
29Oct2014 14:04:00,AHU_5_1,34.29,34.9162,64.4753,1.1481,778.0729,71.3339,73.8002,29.88
29Oct2014 14:09:00,AHU_5_1,28.635,29.8797,65.8434,1.0879,836.6665,71.3339,73.8002,29.785
29Oct2014 14:14:00,AHU_5_1,39.15,39.0408,63.7372,0.7828,784.1764,71.4239,73.7102,47.99
29Oct2014 14:19:00,AHU_5_1,53.705,52.4568,59.9208,0.7989,787.2282,71.3339,73.7102,46.95
29Oct2014 14:24:00,AHU_5_1,37.2,38.6935,62.9271,0.8029,800.0455,71.4239,73.7102,31.57
29Oct2014 14:29:00,AHU_5_1,37.81,38.6501,61.559,1.1762,794.5524,71.2439,73.6202,29.975
29Oct2014 14:34:00,AHU_5_1,36.29,37.4778,62.369,0.8029,795.7731,71.3339,73.7102,48.03
29Oct2014 14:39:00,AHU_5_1,56.085,63.3546,63.2871,0.7909,988.0333,71.4239,73.6202,34.71
29Oct2014 14:44:00,AHU_5_1,69.535,70.4751,62.009,1.2003,1067.989,71.4239,73.7102,31.095
29Oct2014 14:49:00,AHU_5_1,63.145,56.9288,60.2808,0.831,1127.804,70.2358,73.6202,48.05
29Oct2014 14:54:00,AHU_5_1,39.955,40.4302,62.6571,0.823,1110.103,70.3258,73.6202,34.37
29Oct2014 14:59:00,AHU_5_1,47.6,47.0296,62.459,0.8069,1128.414,70.5058,73.7102,32.355
29Oct2014 15:04:00,AHU_5_1,47.6,48.7229,62.9271,1.1522,1058.834,70.8659,73.7102,30.5
29Oct2014 15:09:00,AHU_5_1,60.69,59.7944,60.1008,0.827,1026.485,70.1458,73.7102,50.51
29Oct2014 15:14:00,AHU_5_1,41.74,39.4316,61.919,0.7266,861.6909,70.4159,73.7102,40.77
29Oct2014 15:19:00,AHU_5_1,36.5,40.7341,63.5572,0.7668,814.694,70.7759,73.7102,33.68
29Oct2014 15:24:00,AHU_5_1,50.3,50.7201,62.189,0.7106,799.4352,70.5959,73.7102,31.675
29Oct2014 15:29:00,AHU_5_1,55.895,63.7454,62.7471,1.0959,827.5112,70.5058,73.8002,31.245
29Oct2014 15:34:00,AHU_5_1,57.975,52.5871,61.3789,0.8109,769.5281,70.1458,73.8002,35.15
29Oct2014 15:39:00,AHU_5_1,40.915,37.7817,61.739,0.7346,804.318,70.5058,73.7102,33.505
29Oct2014 15:44:00,AHU_5_1,39.355,40.6472,62.9271,0.8511,786.0074,70.8659,73.7102,52.72
29Oct2014 15:49:00,AHU_5_1,52.42,53.1515,61.2889,0.7989,815.3043,70.3258,73.7102,34.81
29Oct2014 15:54:00,AHU_5_1,43.95,44.5983,63.9172,0.7106,775.0211,70.6859,73.7102,32.48
29Oct2014 15:59:00,AHU_5_1,53.245,47.9848,60.4609,1.112,793.942,70.2358,73.8002,52.12
29Oct2014 16:04:00,AHU_5_1,39.905,42.601,62.009,1.3448,866.5735,70.5959,73.7102,35.9
29Oct2014 16:09:00,AHU_5_1,37.555,38.129,63.7372,1.3208,876.9495,70.7759,73.6202,35.84
29Oct2014 16:14:00,AHU_5_1,56.42,70.1277,62.6571,1.3007,873.8977,70.9559,73.7102,52.335
29Oct2014 16:19:00,AHU_5_1,67.93,68.174,61.919,0.8511,858.6392,70.5959,73.7102,33.8
29Oct2014 16:24:00,AHU_5_1,52.35,48.8532,60.5509,0.7387,861.6909,69.3177,73.7102,31.495
29Oct2014 16:29:00,AHU_5_1,30.03,35.9147,63.4671,1.1762,878.1702,70.1458,73.7102,50.515
29Oct2014 16:34:00,AHU_5_1,50.825,51.849,61.2889,0.8671,883.053,70.1458,73.6202,32.72
29Oct2014 16:39:00,AHU_5_1,37.335,38.129,63.7372,0.7146,876.3391,70.5058,73.6202,31.055
29Oct2014 16:44:00,AHU_5_1,56.64,54.8882,59.7408,1.1602,869.0149,69.9478,73.5302,29.49
29Oct2014 16:49:00,AHU_5_1,19.77,18.9819,66.7615,0.8189,874.5081,70.0558,73.5302,49.635
29Oct2014 16:54:00,AHU_5_1,36.57,35.524,64.2952,0.843,830.563,70.7759,73.6202,31.335
29Oct2014 16:59:00,AHU_5_1,29.31,35.8279,66.2934,1.1762,761.5935,70.6859,73.5302,29.61
29Oct2014 17:04:00,AHU_5_1,51.775,51.5016,65.0153,0.7949,735.9587,70.5058,73.6202,49.505
29Oct2014 17:09:00,AHU_5_1,49.105,39.4316,63.8272,0.7668,734.738,69.6778,73.6202,31.58
29Oct2014 17:14:00,AHU_5_1,27.63,27.5786,65.4834,0.7828,720.0896,69.8578,73.6202,29.835
29Oct2014 17:19:00,AHU_5_1,51.32,48.2019,60.3708,1.1642,699.3377,70.3258,73.6202,27.955
29Oct2014 17:24:00,AHU_5_1,14.66,17.8531,67.4815,0.8189,699.948,70.5959,73.6202,47.525
29Oct2014 17:29:00,AHU_5_1,45.185,45.6837,64.5653,0.7868,716.4275,69.9478,73.6202,29.885
29Oct2014 17:34:00,AHU_5_1,33.08,29.7495,64.3852,0.7868,684.0789,69.8578,73.6202,28.02
29Oct2014 17:39:00,AHU_5_1,27.715,28.7509,65.5734,1.1923,685.2996,70.3258,73.5302,26.345
29Oct2014 17:44:00,AHU_5_1,41.885,45.0759,65.8434,0.7828,676.7548,70.3258,73.5302,46.18
29Oct2014 17:49:00,AHU_5_1,45.325,37.7383,63.1971,0.7868,656.0028,69.5878,73.5302,44.76
29Oct2014 17:54:00,AHU_5_1,27.735,27.0576,66.1134,0.7748,656.0028,70.2358,73.5302,43.74
29Oct2014 17:59:00,AHU_5_1,37.32,35.8713,64.1152,1.3007,671.8719,70.5959,73.5302,45.02
29Oct2014 18:04:00,AHU_5_1,34.68,39.0408,66.3834,0.8591,650.5096,70.4159,73.5302,25.035
29Oct2014 18:09:00,AHU_5_1,36.545,27.4483,63.8272,0.7868,630.3683,70.0558,73.5302,24.355
29Oct2014 18:14:00,AHU_5_1,30.06,35.003,64.8353,1.2565,626.7062,70.5058,73.5302,24.69
29Oct2014 18:19:00,AHU_5_1,31.65,32.3979,65.7534,0.7226,648.6786,70.5959,73.5302,35.705
