datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
29Oct2014 18:24:00,AHU_5_1,40.095,34.6991,63.3771,0.7708,624.8751,69.8578,73.5302,22.575
29Oct2014 18:29:00,AHU_5_1,23.985,30.1836,65.9334,0.8029,632.8097,69.8578,73.6202,22.145
29Oct2014 18:34:00,AHU_5_1,33.855,2.2228,65.7534,0,626.7062,70.4159,73.5302,0
29Oct2014 18:39:00,AHU_5_1,0,2.2228,66.1134,0,663.327,69.4978,73.4402,0
29Oct2014 18:44:00,AHU_5_1,0,2.2662,66.2034,0,730.4656,69.0477,73.4402,0
29Oct2014 18:49:00,AHU_5_1,0,2.2662,66.2934,0,698.7273,68.7597,73.5302,0
29Oct2014 18:54:00,AHU_5_1,0,2.2662,66.4734,0,696.2859,68.5797,73.5302,0
29Oct2014 18:59:00,AHU_5_1,0,2.2228,66.6715,0,698.7273,68.3996,73.6202,0
29Oct2014 19:04:00,AHU_5_1,0,2.2662,66.8515,0,724.3621,68.3996,73.6202,0
29Oct2014 19:09:00,AHU_5_1,0,2.2228,67.2115,0,720.6999,68.3096,73.5302,0
29Oct2014 19:14:00,AHU_5_1,0,2.2662,67.3915,0,681.0271,68.2196,73.6202,0
29Oct2014 19:19:00,AHU_5_1,0,2.2662,67.5716,0,684.0789,68.3096,73.6202,0
29Oct2014 19:24:00,AHU_5_1,0,2.1794,67.7516,0,685.9099,68.3096,73.6202,0
29Oct2014 19:29:00,AHU_5_1,0,2.2228,67.9496,0,679.1962,68.3096,73.6202,0
29Oct2014 19:34:00,AHU_5_1,0,2.3096,68.2196,0,676.1444,68.3096,73.7102,0
29Oct2014 19:39:00,AHU_5_1,0,2.2228,68.3996,0,664.5477,68.3096,73.7102,0
29Oct2014 19:44:00,AHU_5_1,0,2.2228,68.4896,0,712.7654,68.3096,73.6202,0
29Oct2014 19:49:00,AHU_5_1,0,2.2662,68.7597,0,671.2616,68.3996,73.7102,0
29Oct2014 19:54:00,AHU_5_1,0,2.1794,68.8497,0,672.4823,68.3996,73.7102,0
29Oct2014 19:59:00,AHU_5_1,0,2.2662,69.0477,0,667.5995,68.4896,73.7102,0
29Oct2014 20:04:00,AHU_5_1,0,2.2228,69.2277,0,659.6649,68.4896,73.7102,0
29Oct2014 20:09:00,AHU_5_1,0,2.2662,69.4077,0,672.4823,68.4896,73.8002,0
29Oct2014 20:14:00,AHU_5_1,0,2.353,69.4978,0,661.496,68.5797,73.8002,0
29Oct2014 20:19:00,AHU_5_1,0,2.2662,69.6778,0,660.8856,68.5797,73.8002,0
29Oct2014 20:24:00,AHU_5_1,0,2.3096,69.8578,0,654.1717,68.6697,73.8002,0
29Oct2014 20:29:00,AHU_5_1,0,2.2228,69.9478,0,645.0165,68.7597,73.8002,0
29Oct2014 20:34:00,AHU_5_1,0,2.1794,70.1458,0,657.2235,68.7597,73.8902,0
29Oct2014 20:39:00,AHU_5_1,0,2.2228,70.2358,0,652.9511,68.8497,73.8902,0
29Oct2014 20:44:00,AHU_5_1,0,2.2228,70.3258,0,679.1962,68.8497,73.8902,0
29Oct2014 20:49:00,AHU_5_1,0,2.2662,70.4159,0,633.42,68.9577,73.8902,0
29Oct2014 20:54:00,AHU_5_1,0,2.2662,70.5959,0,643.7958,69.0477,73.8902,0
29Oct2014 20:59:00,AHU_5_1,0,2.2228,70.6859,0,632.8097,69.0477,73.9982,0
29Oct2014 21:04:00,AHU_5_1,0,2.2228,70.7759,0,629.1476,69.2277,73.8902,0
29Oct2014 21:09:00,AHU_5_1,0,2.2662,70.9559,0,657.2235,69.2277,73.8902,0
29Oct2014 21:14:00,AHU_5_1,0,2.2662,71.0639,0,642.5751,69.3177,73.8902,0
29Oct2014 21:19:00,AHU_5_1,0,2.2228,71.1539,0,663.327,69.3177,73.8902,0
29Oct2014 21:24:00,AHU_5_1,0,2.2228,71.2439,0,637.6923,69.4077,73.9982,0
29Oct2014 21:29:00,AHU_5_1,0,2.2662,71.3339,0,637.6923,69.4978,74.0882,0
29Oct2014 21:34:00,AHU_5_1,0,2.2228,71.4239,0,651.12,69.5878,74.0882,0
29Oct2014 21:39:00,AHU_5_1,0,2.1794,71.5139,0,637.6923,69.6778,73.9982,0
29Oct2014 21:44:00,AHU_5_1,0,2.2228,71.604,0,632.8097,69.6778,74.0882,0
29Oct2014 21:49:00,AHU_5_1,0,2.2662,71.694,0,629.7579,69.7678,74.0882,0
29Oct2014 21:54:00,AHU_5_1,0,2.2662,71.874,0,629.7579,69.8578,74.0882,0
29Oct2014 21:59:00,AHU_5_1,0,2.2228,71.964,0,612.6681,69.9478,74.0882,0
29Oct2014 22:04:00,AHU_5_1,0,2.2662,71.964,0,619.9923,70.0558,74.0882,0
29Oct2014 22:09:00,AHU_5_1,0,2.2228,72.162,0,645.6268,70.1458,74.0882,0
29Oct2014 22:14:00,AHU_5_1,0,2.2228,72.162,0,618.1612,70.1458,74.0882,0
29Oct2014 22:19:00,AHU_5_1,0,2.2228,72.252,0,630.3683,70.2358,74.1782,0
29Oct2014 22:24:00,AHU_5_1,0,2.2228,72.342,0,624.2648,70.3258,74.1782,0
29Oct2014 22:29:00,AHU_5_1,0,2.2662,72.432,0,604.1232,70.4159,74.1782,0
29Oct2014 22:34:00,AHU_5_1,0,2.2228,72.5221,0,631.589,70.5058,74.1782,0
29Oct2014 22:39:00,AHU_5_1,0,2.2228,72.5221,0,634.0304,70.5959,74.1782,0
29Oct2014 22:44:00,AHU_5_1,0,2.2228,72.6121,0,621.213,70.5959,74.1782,0
29Oct2014 22:49:00,AHU_5_1,0,2.2662,72.7021,0,613.8888,70.6859,74.1782,0
29Oct2014 22:54:00,AHU_5_1,0,2.2228,72.7921,0,614.4991,70.7759,74.1782,0
29Oct2014 22:59:00,AHU_5_1,0,2.2228,72.8821,0,622.4337,70.8659,74.1782,0
29Oct2014 23:04:00,AHU_5_1,0,2.2662,72.9721,0,613.8888,70.9559,74.1782,0
29Oct2014 23:09:00,AHU_5_1,0,2.2662,72.9721,0,607.7853,71.0639,74.1782,0
29Oct2014 23:14:00,AHU_5_1,0,2.2228,73.0801,0,662.1063,71.0639,74.1782,0
29Oct2014 23:19:00,AHU_5_1,0,2.2662,73.0801,0,602.9025,71.2439,74.1782,0
29Oct2014 23:24:00,AHU_5_1,0,2.2228,73.1701,0,605.9542,71.2439,74.1782,0
29Oct2014 23:29:00,AHU_5_1,0,2.2228,73.1701,0,625.4855,71.3339,74.1782,0
29Oct2014 23:34:00,AHU_5_1,0,2.3096,73.2601,0,604.1232,71.4239,74.2682,0
29Oct2014 23:39:00,AHU_5_1,0,2.2228,73.2601,0,601.6818,71.5139,74.2682,0
29Oct2014 23:44:00,AHU_5_1,0,2.1794,73.3501,0,602.2921,71.604,74.1782,0
29Oct2014 23:49:00,AHU_5_1,0,2.2228,73.3501,0,613.8888,71.604,74.1782,0
29Oct2014 23:54:00,AHU_5_1,0,2.2662,73.5302,0,615.1095,71.694,74.1782,0
29Oct2014 23:59:00,AHU_5_1,0,2.2228,73.5302,0,599.2404,71.784,74.2682,0
30Oct2014 0:04:00,AHU_5_1,0,2.2228,73.5302,0,599.2404,71.874,74.2682,0
30Oct2014 0:09:00,AHU_5_1,0,2.2662,73.6202,0,601.0714,71.964,74.2682,0
30Oct2014 0:14:00,AHU_5_1,0,2.2228,73.6202,0,607.1749,71.964,74.2682,0
30Oct2014 0:19:00,AHU_5_1,0,2.2228,73.7102,0,595.5783,72.072,74.2682,0
30Oct2014 0:24:00,AHU_5_1,0,2.2228,73.8002,0,599.2404,72.162,74.3582,0
30Oct2014 0:29:00,AHU_5_1,0,2.2228,73.8002,0,630.3683,72.252,74.2682,0
30Oct2014 0:34:00,AHU_5_1,0,2.2228,73.8902,0,601.0714,72.342,74.3582,0
30Oct2014 0:39:00,AHU_5_1,0,2.2228,73.8902,0,585.8127,72.342,74.2682,0
30Oct2014 0:44:00,AHU_5_1,0,2.2228,73.9982,0,592.5265,72.432,74.3582,0
30Oct2014 0:49:00,AHU_5_1,0,2.3096,73.8902,0,589.4747,72.432,74.2682,0
30Oct2014 0:54:00,AHU_5_1,0,2.2228,74.0882,0,584.592,72.6121,74.3582,0
30Oct2014 0:59:00,AHU_5_1,0,2.3096,74.0882,0,580.9299,72.6121,74.3582,0
30Oct2014 1:04:00,AHU_5_1,0,2.2228,74.0882,0,615.7198,72.7021,74.3582,0
30Oct2014 1:09:00,AHU_5_1,0,2.2228,74.0882,0,581.5403,72.7021,74.3582,0
30Oct2014 1:14:00,AHU_5_1,0,2.2228,74.0882,0,587.6438,72.7921,74.3582,0
30Oct2014 1:19:00,AHU_5_1,0,2.2662,74.1782,0,584.592,72.8821,74.3582,0
30Oct2014 1:24:00,AHU_5_1,0,2.2228,74.2682,0,575.4368,72.9721,74.3582,0
30Oct2014 1:29:00,AHU_5_1,0,2.2228,74.2682,0,582.1506,73.0801,74.4482,0
30Oct2014 1:34:00,AHU_5_1,0,2.1794,74.3582,0,579.0989,73.0801,74.5383,0
30Oct2014 1:39:00,AHU_5_1,0,2.2228,74.3582,0,583.9817,73.0801,74.4482,0
30Oct2014 1:44:00,AHU_5_1,0,2.2228,74.3582,0,577.8782,73.2601,74.5383,0
30Oct2014 1:49:00,AHU_5_1,0,2.2662,74.3582,0,587.6438,73.2601,74.5383,0
30Oct2014 1:54:00,AHU_5_1,0,2.2228,74.4482,0,580.9299,73.2601,74.6283,0
30Oct2014 1:59:00,AHU_5_1,0,2.2662,74.4482,0,583.9817,73.3501,74.6283,0
30Oct2014 2:04:00,AHU_5_1,0,2.2662,74.5383,0,591.3058,73.4402,74.6283,0
30Oct2014 2:09:00,AHU_5_1,0,2.2228,74.5383,0,570.554,73.5302,74.7183,0
30Oct2014 2:14:00,AHU_5_1,0,2.3096,74.5383,0,587.0335,73.5302,74.7183,0
30Oct2014 2:19:00,AHU_5_1,0,2.2662,74.5383,0,579.0989,73.6202,74.8083,0
30Oct2014 2:24:00,AHU_5_1,0,2.2662,74.6283,0,574.2161,73.7102,74.7183,0
30Oct2014 2:29:00,AHU_5_1,0,2.2662,74.6283,0,572.9954,73.7102,74.8083,0
30Oct2014 2:34:00,AHU_5_1,0,2.3096,74.6283,0,574.2161,73.8902,74.8983,0
30Oct2014 2:39:00,AHU_5_1,0,2.2228,74.6283,0,579.7092,73.8902,74.8083,0
30Oct2014 2:44:00,AHU_5_1,0,2.2662,74.7183,0,562.6194,73.8902,74.8083,0
30Oct2014 2:49:00,AHU_5_1,0,2.2228,74.8083,0,578.4885,73.9982,74.8083,0
30Oct2014 2:54:00,AHU_5_1,0,2.2228,74.8083,0,577.2678,74.0882,74.8983,0
30Oct2014 2:59:00,AHU_5_1,0,2.2228,74.8083,0,566.8918,74.0882,74.8983,0
30Oct2014 3:04:00,AHU_5_1,0,2.2228,74.8983,0,571.1643,74.1782,74.8983,0
30Oct2014 3:09:00,AHU_5_1,0,2.2662,74.8983,0,574.8264,74.2682,74.8983,0
30Oct2014 3:14:00,AHU_5_1,0,2.2662,75.0063,0,563.8401,74.2682,74.8983,0
30Oct2014 3:19:00,AHU_5_1,0,2.2228,74.8983,0,580.3196,74.4482,74.8983,0
30Oct2014 3:24:00,AHU_5_1,0,2.2662,75.0063,0,559.5676,74.4482,74.8983,0
30Oct2014 3:29:00,AHU_5_1,0,2.2228,75.0063,0,565.0608,74.4482,74.8983,0
30Oct2014 3:34:00,AHU_5_1,0,2.2228,75.0963,0,556.5159,74.5383,74.7183,0
30Oct2014 3:39:00,AHU_5_1,0,2.2228,75.0963,0,573.6057,74.6283,74.7183,0
30Oct2014 3:44:00,AHU_5_1,0,2.3096,75.0963,0,559.5676,74.6283,74.8083,0
30Oct2014 3:49:00,AHU_5_1,0,2.2662,75.0963,0,573.6057,74.7183,74.7183,0
30Oct2014 3:54:00,AHU_5_1,0,2.2662,75.0963,0,551.6331,74.7183,74.7183,0
30Oct2014 3:59:00,AHU_5_1,0,2.3096,75.1863,0,558.9573,74.8083,74.6283,0
30Oct2014 4:04:00,AHU_5_1,0,2.2662,75.1863,0,554.6848,74.8083,74.7183,0
30Oct2014 4:09:00,AHU_5_1,0,2.2228,75.1863,0,567.5022,74.8983,74.7183,0
30Oct2014 4:14:00,AHU_5_1,0,2.2662,75.2763,0,555.9055,75.0063,74.6283,0
30Oct2014 4:19:00,AHU_5_1,0,2.2662,75.2763,0,548.5813,75.0063,74.7183,0
30Oct2014 4:24:00,AHU_5_1,0,2.2228,75.2763,0,572.385,75.0063,74.6283,0
30Oct2014 4:29:00,AHU_5_1,0,2.2228,75.2763,0,546.1399,75.0963,74.6283,0
30Oct2014 4:34:00,AHU_5_1,0,2.2662,75.3663,0,546.1399,75.0963,74.6283,0
30Oct2014 4:39:00,AHU_5_1,0,2.2228,75.3663,0,543.6985,75.1863,74.6283,0
30Oct2014 4:44:00,AHU_5_1,0,2.3096,75.3663,0,540.0364,75.1863,74.6283,0
30Oct2014 4:49:00,AHU_5_1,0,2.2662,75.3663,0,543.6985,75.2763,74.6283,0
30Oct2014 4:54:00,AHU_5_1,0,2.2228,75.4563,0,538.2053,75.3663,74.6283,0
30Oct2014 4:59:00,AHU_5_1,0,2.2228,75.4563,0,551.6331,75.4563,74.7183,0
30Oct2014 5:04:00,AHU_5_1,0,2.2228,75.5464,0,541.2571,75.4563,74.7183,0
30Oct2014 5:09:00,AHU_5_1,0,2.2662,75.4563,0,544.9192,75.4563,74.7183,0
30Oct2014 5:14:00,AHU_5_1,0,2.3096,75.5464,0,543.0881,75.5464,74.7183,0
30Oct2014 5:19:00,AHU_5_1,0,2.2662,75.4563,0,540.6467,75.5464,74.7183,0
30Oct2014 5:24:00,AHU_5_1,0,2.2228,75.5464,0,538.2053,75.6364,74.7183,0
30Oct2014 5:29:00,AHU_5_1,0,2.2228,75.5464,0,544.9192,75.6364,74.8083,0
30Oct2014 5:34:00,AHU_5_1,0,2.2228,75.5464,0,582.1506,75.7264,74.8983,0
30Oct2014 5:39:00,AHU_5_1,0,2.2228,75.5464,0,560.178,75.8344,74.8083,0
30Oct2014 5:44:00,AHU_5_1,0,2.2228,75.6364,0,560.178,75.8344,74.8983,0
30Oct2014 5:49:00,AHU_5_1,0,2.2662,75.6364,0,543.6985,75.9244,75.0063,0
30Oct2014 5:54:00,AHU_5_1,0,2.2228,75.6364,0,546.1399,75.9244,75.0063,0
30Oct2014 5:59:00,AHU_5_1,0,2.2228,75.7264,0,620.6027,75.9244,75.0063,0
30Oct2014 6:04:00,AHU_5_1,0,2.2228,75.7264,0,614.4991,76.1044,75.0063,0
30Oct2014 6:09:00,AHU_5_1,71.08,89.3183,75.7264,0.2128,616.3302,76.1944,74.7183,0
30Oct2014 6:14:00,AHU_5_1,37.74,35.3069,59.4528,0.4858,675.5341,73.9982,74.5383,15.38
30Oct2014 6:19:00,AHU_5_1,3.75,7.3026,60.6409,0.5299,660.2753,72.5221,74.3582,14.37
30Oct2014 6:24:00,AHU_5_1,41.21,41.9064,68.6697,0.558,682.2478,71.5139,73.9982,13.7
30Oct2014 6:29:00,AHU_5_1,23,28.7075,62.7471,0.5379,658.4442,71.3339,73.8902,13.7
30Oct2014 6:34:00,AHU_5_1,33.875,32.9624,65.8434,0.546,679.8065,71.1539,73.7102,13.7
30Oct2014 6:39:00,AHU_5_1,26.735,27.5786,64.5653,0.546,679.1962,71.1539,73.7102,13.7
30Oct2014 6:44:00,AHU_5_1,31.66,32.0072,65.5734,0.546,674.3134,71.4239,73.5302,13.7
30Oct2014 6:49:00,AHU_5_1,30.275,29.7929,64.9253,0.546,682.2478,71.784,73.5302,13.5
30Oct2014 6:54:00,AHU_5_1,28.38,29.489,64.5653,0.542,657.2235,72.072,73.4402,13.1
30Oct2014 6:59:00,AHU_5_1,31.225,28.3167,65.6634,0.542,651.7304,72.252,73.4402,13.1
30Oct2014 7:04:00,AHU_5_1,31.505,34.0044,64.3852,0.5379,657.2235,72.432,73.3501,12.85
30Oct2014 7:09:00,AHU_5_1,23.025,20.8923,64.2952,0.542,635.8612,72.6121,73.3501,12.65
30Oct2014 7:14:00,AHU_5_1,36.845,37.3475,66.5635,0.5379,638.3026,72.072,73.2601,12.65
30Oct2014 7:19:00,AHU_5_1,20.22,25.4077,63.1071,0.5379,638.3026,71.694,73.2601,12.65
30Oct2014 7:24:00,AHU_5_1,26.265,21.9777,66.2934,0.546,641.3544,71.604,73.1701,12.65
30Oct2014 7:29:00,AHU_5_1,37.195,37.912,65.4834,0.5379,651.7304,71.4239,73.1701,12.65
30Oct2014 7:34:00,AHU_5_1,19.465,19.0688,63.3771,0.546,633.42,71.4239,73.1701,12.65
30Oct2014 7:39:00,AHU_5_1,34.68,31.9203,67.0315,0.546,644.4061,71.964,73.0801,12.65
30Oct2014 7:44:00,AHU_5_1,32.72,35.8279,64.2952,0.542,634.0304,72.342,73.0801,12.45
30Oct2014 7:49:00,AHU_5_1,17.025,17.6794,63.7372,0.546,648.0682,71.5139,73.0801,12.45
30Oct2014 7:54:00,AHU_5_1,36.12,37.4778,67.0315,0.542,673.703,71.4239,73.0801,12.45
30Oct2014 7:59:00,AHU_5_1,24.19,27.0142,63.2871,0.546,662.1063,71.3339,73.0801,12.45
30Oct2014 8:04:00,AHU_5_1,22.04,20.5884,64.9253,0.542,658.4442,71.2439,72.9721,12.2
30Oct2014 8:09:00,AHU_5_1,37.18,37.0002,66.2034,0.542,666.9891,71.2439,72.9721,12.2
30Oct2014 8:14:00,AHU_5_1,18.7,17.636,63.1071,0.546,666.9891,71.4239,72.9721,12
30Oct2014 8:19:00,AHU_5_1,30.56,26.4063,66.4734,0.542,688.3513,71.964,72.8821,12
30Oct2014 8:24:00,AHU_5_1,32.745,37.4778,64.5653,0.5379,662.7167,71.2439,72.9721,12
30Oct2014 8:29:00,AHU_5_1,15.88,17.0281,63.8272,0.542,683.4685,71.1539,72.8821,11.8
30Oct2014 8:34:00,AHU_5_1,36.705,37.6514,67.3015,0.5379,685.2996,71.1539,72.8821,11.8
30Oct2014 8:39:00,AHU_5_1,21.895,25.234,63.2871,0.5379,687.741,71.1539,72.8821,11.8
30Oct2014 8:44:00,AHU_5_1,21.055,18.678,65.1953,0.542,693.8445,71.694,72.8821,11.8
30Oct2014 8:49:00,AHU_5_1,38.105,37.5212,66.4734,0.5379,719.4792,71.1539,72.9721,11.8
30Oct2014 8:54:00,AHU_5_1,17.93,17.5926,62.8371,0.542,710.9343,70.9559,72.8821,11.8
30Oct2014 8:59:00,AHU_5_1,29.99,26.8839,66.5635,0.542,760.3728,71.2439,72.8821,11.8
30Oct2014 9:04:00,AHU_5_1,34.365,37.087,65.0153,0.542,781.1246,71.604,72.9721,11.8
30Oct2014 9:09:00,AHU_5_1,12.47,13.1206,62.9271,0.5379,783.566,70.9559,72.9721,11.8
30Oct2014 9:14:00,AHU_5_1,37.84,36.4792,67.3015,0.5299,795.1627,70.8659,72.9721,11.8
30Oct2014 9:19:00,AHU_5_1,18.605,24.2354,62.8371,0.5299,823.8491,71.2439,72.9721,11.8
30Oct2014 9:24:00,AHU_5_1,26.34,21.3699,65.6634,0.5299,882.4426,71.2439,72.9721,11.8
30Oct2014 9:29:00,AHU_5_1,36.89,38.0856,65.8434,0.5299,911.1291,71.2439,73.0801,11.8
30Oct2014 9:34:00,AHU_5_1,17.34,18.1136,63.0171,0.5259,958.1262,71.3339,73.0801,11.8
30Oct2014 9:39:00,AHU_5_1,36.045,30.8349,67.1215,0.5219,992.3058,71.1539,73.0801,11.8
30Oct2014 9:44:00,AHU_5_1,28.72,34.5254,64.2952,0.5179,1017.33,71.1539,73.0801,11.8
30Oct2014 9:49:00,AHU_5_1,17.63,18.157,64.5653,0.5098,1025.265,71.1539,73.0801,11.8
30Oct2014 9:54:00,AHU_5_1,35.985,32.9624,66.9415,0.5098,1019.772,70.9559,73.1701,11.8
30Oct2014 9:59:00,AHU_5_1,23.785,30.7481,63.3771,0.5018,1112.545,70.7759,73.1701,11.8
30Oct2014 10:04:00,AHU_5_1,19.02,18.0267,65.0153,0.5018,1103.389,70.6859,73.1701,11.8
30Oct2014 10:09:00,AHU_5_1,36.075,35.3069,66.2934,0.5018,1194.942,70.5058,73.1701,11.8
30Oct2014 10:14:00,AHU_5_1,19.02,22.8461,63.2871,0.5018,1235.225,70.2358,73.2601,11.8
30Oct2014 10:19:00,AHU_5_1,27.435,25.6682,66.2034,0.5018,1150.386,70.0558,73.2601,11.8
30Oct2014 10:24:00,AHU_5_1,30.345,31.7467,64.9253,0.5018,1143.673,69.8578,73.2601,11.8
30Oct2014 10:29:00,AHU_5_1,19.29,19.8069,64.3852,0.4978,1110.103,69.7678,73.2601,11.8
30Oct2014 10:34:00,AHU_5_1,32.37,31.7467,66.1134,0.4858,1100.338,69.4978,73.3501,11.8
30Oct2014 10:39:00,AHU_5_1,20.355,20.4147,63.8272,0.4617,1071.651,69.4077,73.3501,11.8
30Oct2014 10:44:00,AHU_5_1,31.505,30.8349,66.2934,0.4496,1072.262,69.2277,73.4402,12.43
30Oct2014 10:49:00,AHU_5_1,22.165,23.15,64.2052,0.4496,1109.493,69.2277,73.3501,13.615
30Oct2014 10:54:00,AHU_5_1,26.89,27.9259,65.3933,0.4536,1096.065,69.0477,73.3501,14.405
30Oct2014 10:59:00,AHU_5_1,30.305,29.6192,65.0153,0.4496,1109.493,68.8497,73.3501,15.5
30Oct2014 11:04:00,AHU_5_1,23.45,24.2789,64.2952,0.4496,1166.256,68.9577,73.3501,16.3
30Oct2014 11:09:00,AHU_5_1,31.56,32.3111,65.5734,0.6102,1075.313,68.9577,73.3501,32.6
30Oct2014 11:14:00,AHU_5_1,24.28,24.8433,64.3852,0.558,1016.72,69.0477,73.3501,20.2
30Oct2014 11:19:00,AHU_5_1,32.56,31.8769,65.9334,0.7106,1013.058,69.3177,73.3501,26.49
30Oct2014 11:24:00,AHU_5_1,29.395,30.6178,64.3852,1.3127,1034.42,69.3177,73.3501,37.775
30Oct2014 11:29:00,AHU_5_1,25,25.7116,64.3852,0.9153,1055.782,68.9577,73.3501,25.995
30Oct2014 11:34:00,AHU_5_1,34.225,33.8741,65.9334,0.9715,1027.096,69.6778,73.2601,28.41
30Oct2014 11:39:00,AHU_5_1,23.495,25.7551,63.9172,1.1682,1028.927,69.1377,73.2601,26.325
30Oct2014 11:44:00,AHU_5_1,34.79,34.5688,66.0234,0.8109,1024.044,69.7678,73.2601,44.67
30Oct2014 11:49:00,AHU_5_1,30.02,30.4007,64.3852,0.823,997.1886,69.4978,73.2601,25.85
30Oct2014 11:54:00,AHU_5_1,30.02,30.4007,65.0153,1.108,1030.148,69.3177,73.1701,32.415
30Oct2014 11:59:00,AHU_5_1,30.02,30.3573,65.1953,0.847,1034.42,69.5878,73.1701,27.325
30Oct2014 12:04:00,AHU_5_1,30.02,30.4007,64.8353,0.8551,1039.303,69.1377,73.1701,52.69
30Oct2014 12:09:00,AHU_5_1,30.02,30.4007,65.1953,1.393,1029.537,69.5878,73.1701,32.2
30Oct2014 12:14:00,AHU_5_1,30.955,30.4007,65.3933,0.8711,944.6985,69.4978,73.1701,28.475
30Oct2014 12:19:00,AHU_5_1,32.34,31.8769,65.3933,1.3569,1021.603,69.4978,73.1701,34.655
30Oct2014 12:24:00,AHU_5_1,32.34,31.9203,65.2853,0.8832,985.5919,69.4077,73.1701,29.12
30Oct2014 12:29:00,AHU_5_1,32.34,33.8307,65.0153,1.5094,1001.461,69.3177,73.1701,53.685
30Oct2014 12:34:00,AHU_5_1,34.965,33.961,65.0153,0.8109,989.254,69.5878,73.2601,29.78
30Oct2014 12:39:00,AHU_5_1,27.345,27.8825,64.2952,0.8872,988.0333,69.4077,73.1701,53.755
30Oct2014 12:44:00,AHU_5_1,36.715,35.7411,66.2934,0.8671,983.1505,69.7678,73.2601,31.19
30Oct2014 12:49:00,AHU_5_1,23.805,25.7116,63.6472,0.8872,989.254,69.2277,73.2601,54.18
30Oct2014 12:54:00,AHU_5_1,36.34,36.5226,66.3834,1.4211,967.8917,69.7678,73.2601,32.995
30Oct2014 12:59:00,AHU_5_1,27.74,26.4932,64.2952,0.8631,1003.903,69.3177,73.2601,29.03
30Oct2014 13:04:00,AHU_5_1,34.07,33.657,65.3933,0.8511,954.4641,69.4077,73.2601,53.53
30Oct2014 13:09:00,AHU_5_1,31.595,32.0072,64.7453,1.397,880.6116,69.4077,73.3501,32.65
30Oct2014 13:14:00,AHU_5_1,30.185,30.8783,64.6553,0.7668,915.4016,69.2277,73.4402,28.92
30Oct2014 13:19:00,AHU_5_1,30.185,30.8783,64.9253,0.8711,897.0911,69.4978,73.4402,53.485
30Oct2014 13:24:00,AHU_5_1,30.185,30.8783,65.1953,1.401,871.4563,69.4978,73.3501,32.975
30Oct2014 13:29:00,AHU_5_1,30.185,30.8783,65.1953,0.8631,905.0256,69.4978,73.5302,35.46
30Oct2014 13:34:00,AHU_5_1,21.59,28.4469,62.189,0.8671,862.3013,69.4077,73.5302,48.655
30Oct2014 13:39:00,AHU_5_1,39.935,38.9106,63.1971,1.4091,862.9116,69.4978,73.4402,32.285
30Oct2014 13:44:00,AHU_5_1,38.525,40.1262,62.459,0.8631,919.6741,69.5878,73.4402,35.205
30Oct2014 13:49:00,AHU_5_1,21.925,14.4231,61.1989,0.8711,926.9983,69.4978,73.5302,48.225
30Oct2014 13:54:00,AHU_5_1,52.835,56.5815,65.7534,1.385,941.6467,69.4978,73.3501,31.865
30Oct2014 13:59:00,AHU_5_1,7.335,7.4329,60.1908,0.8711,928.8293,69.3177,73.5302,34.83
30Oct2014 14:04:00,AHU_5_1,38.705,39.2145,67.2115,0.847,997.7989,69.7678,73.4402,48.415
30Oct2014 14:09:00,AHU_5_1,24.175,26.8405,63.5572,1.385,998.4093,69.4978,73.4402,31.64
30Oct2014 14:14:00,AHU_5_1,65.165,64.3532,66.5635,0.8711,991.6954,69.9478,73.5302,35.39
30Oct2014 14:19:00,AHU_5_1,38.015,37.1304,59.1827,0.827,1005.733,69.5878,73.5302,48.38
30Oct2014 14:24:00,AHU_5_1,33.46,35.0898,64.4753,1.385,1048.458,69.6778,73.5302,32.035
30Oct2014 14:29:00,AHU_5_1,25.665,25.4511,64.5653,0.7748,1052.73,69.4077,73.5302,35.64
30Oct2014 14:34:00,AHU_5_1,36.285,36.566,65.8434,0.839,1052.73,69.4978,73.5302,49.26
30Oct2014 14:39:00,AHU_5_1,31.345,31.4862,60.8209,1.4211,1091.793,69.5878,73.5302,32.37
30Oct2014 14:44:00,AHU_5_1,34.6,36.2187,64.9253,0.7708,1124.752,69.4978,73.4402,35.395
30Oct2014 14:49:00,AHU_5_1,43.98,48.7229,64.3852,0.9032,1120.479,69.7678,73.5302,49.365
30Oct2014 14:54:00,AHU_5_1,42.33,39.3882,63.0171,1.4291,1084.469,69.4978,73.5302,32.48
30Oct2014 14:59:00,AHU_5_1,27.945,31.052,64.2052,0.7949,1094.845,69.8578,73.4402,35.505
30Oct2014 15:04:00,AHU_5_1,26.005,25.6248,64.1152,0.8952,1132.686,69.2277,73.4402,48.96
30Oct2014 15:09:00,AHU_5_1,35.07,34.6556,65.8434,1.397,1071.651,69.7678,73.5302,32.685
30Oct2014 15:14:00,AHU_5_1,19.41,17.1584,64.2952,0.7748,1106.441,69.5878,73.5302,35.95
30Oct2014 15:19:00,AHU_5_1,35.5,37.0002,66.4734,0.8069,1082.027,69.5878,73.4402,49.24
30Oct2014 15:24:00,AHU_5_1,26.085,26.9273,64.3852,1.4091,1104.61,69.5878,73.4402,32.94
30Oct2014 15:29:00,AHU_5_1,33.83,33.0058,66.2934,0.8109,1034.42,69.5878,73.5302,36.375
14Oct2014 10:29:00,AHU_5_1,40.295,39.5184,57.7246,0.546,1105.221,70.5959,73.4402,10.415
14Oct2014 10:34:00,AHU_5_1,34.325,34.8293,58.0126,0.542,1106.441,70.4159,73.3501,10.215
14Oct2014 10:39:00,AHU_5_1,41.86,40.8209,59.5608,0.546,999.0196,70.2358,73.4402,10.215
14Oct2014 10:44:00,AHU_5_1,41.86,40.7775,59.1827,0.5379,875.7288,70.2358,73.4402,10.215
14Oct2014 10:49:00,AHU_5_1,41.86,40.8209,59.0927,0.542,909.2981,70.2358,73.4402,10.215
14Oct2014 10:54:00,AHU_5_1,48.24,50.6767,59.0927,0.5379,946.5295,70.3258,73.4402,10.215
14Oct2014 10:59:00,AHU_5_1,44.88,46.3784,58.3726,0.546,926.9983,70.3258,73.4402,10.215
14Oct2014 11:04:00,AHU_5_1,34.17,35.3069,57.7246,0.546,909.2981,70.3258,73.4402,10.215
14Oct2014 11:09:00,AHU_5_1,45.35,46.3784,59.5608,0.546,984.3712,70.3258,73.5302,10.215
14Oct2014 11:14:00,AHU_5_1,49.515,49.2873,58.5527,0.5379,996.5783,70.4159,73.4402,10.215
14Oct2014 11:19:00,AHU_5_1,41.17,40.3433,57.8326,0.542,931.8811,70.2358,73.5302,10.215
14Oct2014 11:24:00,AHU_5_1,41.4,41.1683,58.1026,0.5379,900.7532,70.3258,73.5302,10.215
14Oct2014 11:29:00,AHU_5_1,44.26,48.94,59.2727,0.5379,873.2873,70.3258,73.5302,10.215
14Oct2014 11:34:00,AHU_5_1,55.795,53.0647,58.6427,0.5339,885.4944,70.4159,73.5302,10.215
14Oct2014 11:39:00,AHU_5_1,38.15,38.3895,57.2745,0.5299,911.1291,70.4159,73.5302,10.215
14Oct2014 11:44:00,AHU_5_1,43.305,45.1627,59.0027,0.5339,900.1428,70.3258,73.4402,10.215
14Oct2014 11:49:00,AHU_5_1,52.67,52.5871,59.4528,0.5299,894.0393,70.5058,73.4402,10.215
14Oct2014 11:54:00,AHU_5_1,51.81,52.6305,57.6346,0.5299,884.884,70.3258,73.4402,10.215
14Oct2014 11:59:00,AHU_5_1,40.74,37.3909,57.3645,0.5299,912.3498,70.4159,73.4402,10.215
14Oct2014 12:04:00,AHU_5_1,49.435,48.419,58.9127,0.5339,885.4944,70.5058,73.4402,10.215
14Oct2014 12:09:00,AHU_5_1,53.68,49.8952,58.5527,0.5339,892.8186,70.4159,73.4402,10.215
14Oct2014 12:14:00,AHU_5_1,42.11,40.8209,57.3645,0.5379,917.2327,70.3258,73.3501,10.215
14Oct2014 12:19:00,AHU_5_1,32.25,34.178,58.3726,0.5379,916.012,70.5959,73.3501,10.215
14Oct2014 12:24:00,AHU_5_1,47.805,50.807,60.1908,0.5339,889.1565,70.5058,73.3501,10.215
14Oct2014 12:29:00,AHU_5_1,52.435,52.0661,58.2826,0.5339,817.1354,70.5058,73.3501,10.215
14Oct2014 12:34:00,AHU_5_1,52.435,51.9792,57.5446,0.5379,821.4077,70.5058,73.3501,10.215
14Oct2014 12:39:00,AHU_5_1,49,48.6361,57.5446,0.5379,795.7731,70.5058,73.3501,10.215
14Oct2014 12:44:00,AHU_5_1,47.03,48.5492,57.4545,0.5339,811.0319,70.5959,73.3501,10.215
14Oct2014 12:49:00,AHU_5_1,39.865,38.9974,57.6346,0.5339,822.0181,70.5959,73.3501,10.215
14Oct2014 12:54:00,AHU_5_1,45.375,45.6403,58.8227,0.5339,843.3804,70.5058,73.4402,10.215
14Oct2014 12:59:00,AHU_5_1,51.64,51.5016,58.5527,0.5339,819.5767,70.6859,73.3501,10.215
14Oct2014 13:04:00,AHU_5_1,51.64,51.4582,57.7246,0.5299,789.6696,70.4159,73.4402,10.215
14Oct2014 13:09:00,AHU_5_1,51.64,51.4582,57.7246,0.5259,881.2219,70.5058,73.4402,10.215
14Oct2014 13:14:00,AHU_5_1,51.64,51.4582,57.7246,0.5179,923.9465,70.5058,73.4402,10.215
14Oct2014 13:19:00,AHU_5_1,50.495,51.5016,57.4545,0.5179,956.9055,70.5959,73.4402,10.215
14Oct2014 13:24:00,AHU_5_1,50.495,44.6851,57.7246,0.5179,928.8293,70.6859,73.5302,10.215
14Oct2014 13:29:00,AHU_5_1,42.96,43.7299,57.8326,0.5139,981.9298,70.5959,73.5302,10.215
14Oct2014 13:34:00,AHU_5_1,49.38,49.2439,58.3726,0.5139,969.1124,70.5959,73.5302,10.215
14Oct2014 13:39:00,AHU_5_1,50.57,50.4596,58.1026,0.5098,964.2296,70.5959,73.5302,10.215
14Oct2014 13:44:00,AHU_5_1,50.57,50.4596,57.7246,0.5098,999.0196,70.5959,73.5302,10.215
14Oct2014 13:49:00,AHU_5_1,50.57,50.4596,57.7246,0.5058,961.1779,70.5959,73.5302,10.215
14Oct2014 13:54:00,AHU_5_1,50.57,50.4596,57.8326,0.5098,967.2814,70.6859,73.6202,10.215
14Oct2014 13:59:00,AHU_5_1,46.635,47.5072,57.9226,0.5098,965.4503,70.7759,73.6202,10.215
14Oct2014 14:04:00,AHU_5_1,46.635,47.5072,58.0126,0.5058,1199.214,70.6859,73.6202,10.215
14Oct2014 14:09:00,AHU_5_1,46.635,47.5072,58.0126,0.5018,1146.114,70.6859,73.6202,10.215
14Oct2014 14:14:00,AHU_5_1,49.9,49.8518,58.1026,0.5058,989.254,70.6859,73.7102,10.215
14Oct2014 14:19:00,AHU_5_1,50.53,49.8084,58.1026,0.5058,1074.093,70.5959,73.5302,10.215
14Oct2014 14:24:00,AHU_5_1,41.995,42.08,58.0126,0.5098,1165.645,70.5058,73.7102,10.215
14Oct2014 14:29:00,AHU_5_1,48.2,48.8098,58.4626,0.5058,1249.873,70.4159,73.7102,10.215
14Oct2014 14:34:00,AHU_5_1,52.58,52.6305,58.6427,0.5058,1313.96,70.3258,73.6202,10.215
14Oct2014 14:39:00,AHU_5_1,44.735,45.4232,57.7246,0.5058,1406.733,70.2358,73.7102,10.215
14Oct2014 14:44:00,AHU_5_1,42.31,43.2089,58.2826,0.4536,1390.254,70.0558,73.6202,10.425
14Oct2014 14:49:00,AHU_5_1,55.015,54.1935,58.9127,0.4536,1467.158,70.0558,73.6202,10.425
14Oct2014 14:54:00,AHU_5_1,55.015,54.1935,58.0126,0.4496,1453.73,70.0558,73.5302,10.425
14Oct2014 14:59:00,AHU_5_1,55.015,54.1501,57.8326,0.4496,1433.589,70.1458,73.4402,10.635
14Oct2014 15:04:00,AHU_5_1,55.015,54.1067,57.8326,0.4536,1488.52,70.1458,73.5302,11.35
14Oct2014 15:09:00,AHU_5_1,55.015,54.1501,57.9226,0.4617,1369.502,70.3258,73.4402,11.35
14Oct2014 15:14:00,AHU_5_1,55.015,54.1501,57.9226,0.4536,1197.994,70.2358,73.3501,11.35
14Oct2014 15:19:00,AHU_5_1,58.695,58.5787,57.9226,0.4577,1075.313,70.3258,73.3501,11.35
14Oct2014 15:24:00,AHU_5_1,53.74,54.2803,57.4545,0.4697,1013.668,70.3258,73.3501,11.35
14Oct2014 15:29:00,AHU_5_1,51.83,52.6305,57.5446,0.4657,977.6573,70.3258,73.2601,11.35
14Oct2014 15:34:00,AHU_5_1,51.83,52.6305,57.7246,0.4697,958.7364,70.1458,73.3501,11.35
14Oct2014 15:39:00,AHU_5_1,51.83,52.5871,57.6346,0.4697,952.6331,70.0558,73.2601,11.35
14Oct2014 15:44:00,AHU_5_1,49.5,50.4596,57.5446,0.4817,944.6985,69.8578,73.2601,11.35
14Oct2014 15:49:00,AHU_5_1,49.5,50.5465,57.7246,0.4777,972.1642,70.0558,73.3501,11.35
14Oct2014 15:54:00,AHU_5_1,49.5,50.4596,58.0126,0.4737,944.6985,70.1458,73.3501,11.35
14Oct2014 15:59:00,AHU_5_1,49.5,50.4162,58.1026,0.4697,970.3331,70.0558,73.2601,11.35
14Oct2014 16:04:00,AHU_5_1,49.5,50.4596,58.2826,0.4657,969.7228,70.0558,73.3501,11.35
14Oct2014 16:09:00,AHU_5_1,49.5,50.503,58.2826,0.4657,964.2296,70.1458,73.2601,11.35
14Oct2014 16:14:00,AHU_5_1,52.31,51.4582,58.1926,0.4657,946.5295,70.0558,73.2601,11.35
14Oct2014 16:19:00,AHU_5_1,52.31,51.5016,58.1026,0.4536,969.1124,69.9478,73.2601,11.35
14Oct2014 16:24:00,AHU_5_1,57.895,51.5016,58.5527,0.5981,945.9192,70.1458,73.2601,14.545
14Oct2014 16:29:00,AHU_5_1,54.735,57.4498,57.5446,0.5379,944.0881,69.9478,73.3501,13.295
14Oct2014 16:34:00,AHU_5_1,52.715,54.8014,57.4545,0.6262,945.9192,69.9478,73.2601,27.57
14Oct2014 16:39:00,AHU_5_1,52.715,53.6291,57.6346,0.6343,925.1672,69.9478,73.2601,13.925
14Oct2014 16:44:00,AHU_5_1,52.715,53.6291,57.9226,0.6423,930.6604,70.0558,73.2601,15.16
14Oct2014 16:49:00,AHU_5_1,57.52,53.6291,58.0126,0.6664,920.2844,70.0558,73.3501,30.61
14Oct2014 16:54:00,AHU_5_1,57.52,57.4064,57.6346,0.8711,916.6223,70.1458,73.1701,15.51
14Oct2014 16:59:00,AHU_5_1,55.75,57.4064,57.7246,0.6262,914.1809,70.1458,73.2601,16.29
14Oct2014 17:04:00,AHU_5_1,53.26,55.9302,57.5446,0.6303,906.8567,69.9478,73.2601,13.93
14Oct2014 17:09:00,AHU_5_1,45.355,54.8014,57.7246,0.5941,865.353,70.0558,73.2601,15.06
14Oct2014 17:14:00,AHU_5_1,50.52,45.4232,58.4626,0.6262,882.4426,69.9478,73.1701,28.68
14Oct2014 17:19:00,AHU_5_1,55.38,51.1109,58.8227,0.5741,839.1079,69.9478,73.2601,14.565
14Oct2014 17:24:00,AHU_5_1,51.765,56.1473,57.8326,0.6343,821.4077,69.8578,73.1701,28.87
14Oct2014 17:29:00,AHU_5_1,42.255,52.6305,57.8326,0.5821,824.4595,69.8578,73.2601,14.525
14Oct2014 17:34:00,AHU_5_1,41.38,43.0786,58.6427,0.5379,812.8629,69.7678,73.1701,14.125
14Oct2014 17:39:00,AHU_5_1,53.36,42.08,59.1827,0.5299,792.111,69.7678,73.2601,14.125
14Oct2014 17:44:00,AHU_5_1,59.225,54.8448,58.3726,0.5379,770.7488,69.6778,73.1701,13.66
14Oct2014 17:49:00,AHU_5_1,37.18,58.6221,56.9145,0.55,756.7107,69.4978,73.1701,13.46
14Oct2014 17:54:00,AHU_5_1,44.91,37.1304,59.2727,0.546,780.5143,69.4978,73.1701,13.21
14Oct2014 17:59:00,AHU_5_1,49.305,45.3798,59.0027,0.546,731.0759,69.4077,73.1701,13.21
14Oct2014 18:04:00,AHU_5_1,49.305,48.3756,58.6427,0.546,714.5964,69.5878,73.1701,12.81
14Oct2014 18:09:00,AHU_5_1,38.995,48.3756,58.5527,0.546,666.3788,69.5878,73.2601,12.41
14Oct2014 18:14:00,AHU_5_1,42.34,37.1739,58.8227,0.546,662.7167,69.5878,73.1701,12.41
14Oct2014 18:19:00,AHU_5_1,40.965,43.0352,59.0927,0.542,656.0028,69.6778,73.1701,12.01
14Oct2014 18:24:00,AHU_5_1,30.345,40.2999,57.4545,0.542,623.6544,68.8497,73.1701,12.01
14Oct2014 18:29:00,AHU_5_1,37.11,31.8769,58.8227,0.542,598.63,68.3096,73.1701,12.01
14Oct2014 18:34:00,AHU_5_1,0,37.8685,60.1008,0,632.8097,66.9415,72.5221,0
14Oct2014 18:39:00,AHU_5_1,0,2.2662,60.7309,0,625.4855,66.2034,72.6121,0
14Oct2014 18:44:00,AHU_5_1,0,2.2662,60.8209,0,659.6649,65.9334,72.7021,0
14Oct2014 18:49:00,AHU_5_1,0,2.2228,60.9109,0,668.2098,65.7534,72.7021,0
14Oct2014 18:54:00,AHU_5_1,0,2.2662,61.1989,0,679.1962,65.4834,72.7921,0
14Oct2014 18:59:00,AHU_5_1,0,2.3096,61.3789,0,674.3134,65.3933,72.8821,0
14Oct2014 19:04:00,AHU_5_1,0,2.2662,61.739,0,647.4579,65.2853,72.8821,0
14Oct2014 19:09:00,AHU_5_1,0,2.2662,62.099,0,648.0682,65.1953,72.8821,0
14Oct2014 19:14:00,AHU_5_1,0,2.2662,62.459,0,700.5584,65.1953,72.8821,0
14Oct2014 19:19:00,AHU_5_1,0,2.2662,62.9271,0,655.3925,65.1053,72.9721,0
14Oct2014 19:24:00,AHU_5_1,0,2.1794,63.2871,0,658.4442,65.1053,72.9721,0
14Oct2014 19:29:00,AHU_5_1,0,2.2228,63.5572,0,645.0165,65.1953,72.9721,0
14Oct2014 19:34:00,AHU_5_1,0,2.2662,63.8272,0,654.7821,65.1953,72.9721,0
14Oct2014 19:39:00,AHU_5_1,0,2.2662,64.2052,0,654.1717,65.1053,73.0801,0
14Oct2014 19:44:00,AHU_5_1,0,2.2662,64.3852,0,649.8993,65.1953,72.9721,0
14Oct2014 19:49:00,AHU_5_1,0,2.353,64.6553,0,645.0165,65.2853,73.0801,0
14Oct2014 19:54:00,AHU_5_1,0,2.2228,64.9253,0,652.3407,65.2853,73.0801,0
14Oct2014 19:59:00,AHU_5_1,0,2.2228,65.1953,0,684.0789,65.2853,73.0801,0
14Oct2014 20:04:00,AHU_5_1,0,2.2228,65.3933,0,635.8612,65.3933,73.1701,0
14Oct2014 20:09:00,AHU_5_1,0,2.2662,65.6634,0,630.3683,65.4834,73.1701,0
14Oct2014 20:14:00,AHU_5_1,0,2.1794,65.9334,0,621.8234,65.4834,73.1701,0
14Oct2014 20:19:00,AHU_5_1,0,2.2662,65.9334,0,638.3026,65.5734,73.2601,0
14Oct2014 20:24:00,AHU_5_1,0,2.2228,66.2034,0,636.4716,65.5734,73.2601,0
14Oct2014 20:29:00,AHU_5_1,0,2.2662,66.3834,0,617.5509,65.6634,73.2601,0
14Oct2014 20:34:00,AHU_5_1,0,2.2228,66.5635,0,623.6544,65.7534,73.2601,0
14Oct2014 20:39:00,AHU_5_1,0,2.1794,66.7615,0,625.4855,65.8434,73.3501,0
14Oct2014 20:44:00,AHU_5_1,0,2.1794,66.9415,0,616.9406,65.9334,73.3501,0
14Oct2014 20:49:00,AHU_5_1,0,2.2228,67.2115,0,615.1095,65.9334,73.3501,0
14Oct2014 20:54:00,AHU_5_1,0,2.2228,67.3015,0,612.0577,66.0234,73.3501,0
14Oct2014 20:59:00,AHU_5_1,0,2.3096,67.4815,0,654.1717,66.0234,73.4402,0
14Oct2014 21:04:00,AHU_5_1,0,2.2228,67.6616,0,666.3788,66.2034,73.4402,0
14Oct2014 21:09:00,AHU_5_1,0,2.2228,67.8596,0,616.3302,66.2934,73.4402,0
14Oct2014 21:14:00,AHU_5_1,0,2.2228,68.0396,0,619.382,66.3834,73.4402,0
14Oct2014 21:19:00,AHU_5_1,0,2.2662,68.1296,0,671.8719,66.3834,73.4402,0
14Oct2014 21:24:00,AHU_5_1,0,2.2228,68.2196,0,613.2784,66.4734,73.5302,0
14Oct2014 21:29:00,AHU_5_1,0,2.1794,68.3996,0,621.8234,66.6715,73.5302,0
14Oct2014 21:34:00,AHU_5_1,0,2.2228,68.5797,0,618.7716,66.6715,73.5302,0
14Oct2014 21:39:00,AHU_5_1,0,2.3096,68.6697,0,660.2753,66.7615,73.5302,0
14Oct2014 21:44:00,AHU_5_1,0,2.3096,68.8497,0,618.1612,66.8515,73.5302,0
14Oct2014 21:49:00,AHU_5_1,0,2.2228,68.9577,0,624.2648,66.8515,73.6202,0
14Oct2014 21:54:00,AHU_5_1,0,2.2228,69.0477,0,617.5509,67.0315,73.6202,0
14Oct2014 21:59:00,AHU_5_1,0,2.2228,69.1377,0,654.1717,67.0315,73.6202,0
14Oct2014 22:04:00,AHU_5_1,0,2.2662,69.3177,0,662.1063,67.1215,73.6202,0
14Oct2014 22:09:00,AHU_5_1,0,2.2662,69.4978,0,616.3302,67.2115,73.6202,0
14Oct2014 22:14:00,AHU_5_1,0,2.2228,69.4978,0,620.6027,67.3015,73.6202,0
14Oct2014 22:19:00,AHU_5_1,0,2.2228,69.6778,0,678.5858,67.3915,73.6202,0
14Oct2014 22:24:00,AHU_5_1,0,2.2662,69.7678,0,688.3513,67.4815,73.6202,0
14Oct2014 22:29:00,AHU_5_1,0,2.2228,69.8578,0,627.3165,67.5716,73.7102,0
14Oct2014 22:34:00,AHU_5_1,0,2.2228,69.9478,0,626.7062,67.5716,73.7102,0
14Oct2014 22:39:00,AHU_5_1,0,2.2228,70.0558,0,626.0958,67.6616,73.7102,0
14Oct2014 22:44:00,AHU_5_1,0,2.2662,70.1458,0,630.9786,67.6616,73.7102,0
14Oct2014 22:49:00,AHU_5_1,0,2.2662,70.2358,0,632.1993,67.8596,73.8002,0
14Oct2014 22:54:00,AHU_5_1,0,2.2228,70.4159,0,624.8751,67.9496,73.8002,0
14Oct2014 22:59:00,AHU_5_1,0,2.3096,70.5058,0,633.42,67.9496,73.7102,0
14Oct2014 23:04:00,AHU_5_1,0,2.2228,70.5058,0,620.6027,68.0396,73.8002,0
14Oct2014 23:09:00,AHU_5_1,0,2.3096,70.5959,0,628.5372,68.1296,73.8002,0
14Oct2014 23:14:00,AHU_5_1,0,2.2662,70.6859,0,624.2648,68.2196,73.8002,0
14Oct2014 23:19:00,AHU_5_1,0,2.2662,70.7759,0,626.0958,68.2196,73.8002,0
14Oct2014 23:24:00,AHU_5_1,0,2.2662,70.8659,0,627.9269,68.3996,73.8902,0
14Oct2014 23:29:00,AHU_5_1,0,2.2228,70.9559,0,626.0958,68.4896,73.8902,0
14Oct2014 23:34:00,AHU_5_1,0,2.2662,71.0639,0,660.2753,68.5797,73.8902,0
14Oct2014 23:39:00,AHU_5_1,0,2.3096,71.1539,0,636.4716,68.5797,73.8902,0
14Oct2014 23:44:00,AHU_5_1,0,2.2228,71.1539,0,626.7062,68.6697,73.8902,0
14Oct2014 23:49:00,AHU_5_1,0,2.3096,71.2439,0,623.0441,68.7597,73.8902,0
14Oct2014 23:54:00,AHU_5_1,0,2.2662,71.4239,0,630.9786,68.8497,73.8902,0
14Oct2014 23:59:00,AHU_5_1,0,2.2228,71.4239,0,635.8612,68.8497,73.8902,0
15Oct2014 0:04:00,AHU_5_1,0,2.2662,71.5139,0,630.3683,68.9577,73.9982,0
15Oct2014 0:09:00,AHU_5_1,0,2.2662,71.604,0,638.3026,69.0477,73.9982,0
15Oct2014 0:14:00,AHU_5_1,0,2.2662,71.604,0,618.1612,69.0477,73.9982,0
15Oct2014 0:19:00,AHU_5_1,0,2.2662,71.694,0,614.4991,69.1377,73.9982,0
15Oct2014 0:24:00,AHU_5_1,0,2.2228,71.784,0,627.3165,69.2277,73.9982,0
15Oct2014 0:29:00,AHU_5_1,0,2.2662,71.874,0,676.7548,69.3177,73.9982,0
15Oct2014 0:34:00,AHU_5_1,0,2.2228,71.964,0,768.3074,69.4077,74.0882,0
15Oct2014 0:39:00,AHU_5_1,0,2.2228,71.964,0,781.1246,69.5878,74.2682,0
15Oct2014 0:44:00,AHU_5_1,0,2.2662,72.072,0,783.566,69.4978,74.2682,0
15Oct2014 0:49:00,AHU_5_1,0,2.2662,72.072,0,751.8279,69.6778,74.2682,0
15Oct2014 0:54:00,AHU_5_1,0,2.2662,72.162,0,754.8796,69.6778,74.2682,0
15Oct2014 0:59:00,AHU_5_1,0,2.2228,72.252,0,725.5828,69.6778,74.2682,0
15Oct2014 1:04:00,AHU_5_1,0,2.2228,72.252,0,694.4548,69.9478,74.2682,0
15Oct2014 1:09:00,AHU_5_1,0,2.2228,72.342,0,690.7927,69.9478,74.2682,0
15Oct2014 1:14:00,AHU_5_1,0,2.2662,72.342,0,670.6513,70.0558,74.2682,0
15Oct2014 1:19:00,AHU_5_1,0,2.2662,72.342,0,654.7821,70.1458,74.2682,0
15Oct2014 1:24:00,AHU_5_1,0,2.2662,72.432,0,675.5341,70.1458,74.2682,0
15Oct2014 1:29:00,AHU_5_1,0,2.3096,72.5221,0,641.9647,70.3258,74.3582,0
15Oct2014 1:34:00,AHU_5_1,0,2.2228,72.6121,0,669.4305,70.4159,74.2682,0
15Oct2014 1:39:00,AHU_5_1,0,2.2228,72.6121,0,629.7579,70.3258,74.3582,0
15Oct2014 1:44:00,AHU_5_1,0,2.2662,72.7921,0,651.12,70.4159,74.3582,0
15Oct2014 1:49:00,AHU_5_1,0,2.2228,72.7021,0,636.4716,70.5959,74.3582,0
15Oct2014 1:54:00,AHU_5_1,0,2.2228,72.7921,0,630.3683,70.5959,74.2682,0
15Oct2014 1:59:00,AHU_5_1,0,2.2228,72.8821,0,626.7062,70.6859,74.3582,0
15Oct2014 2:04:00,AHU_5_1,0,2.2228,72.8821,0,596.7989,70.7759,74.4482,0
15Oct2014 2:09:00,AHU_5_1,0,2.2228,72.8821,0,618.1612,70.8659,74.4482,0
15Oct2014 2:14:00,AHU_5_1,0,2.2228,72.9721,0,577.8782,70.8659,74.4482,0
15Oct2014 2:19:00,AHU_5_1,0,2.2662,72.9721,0,576.6575,70.9559,74.6283,0
15Oct2014 2:24:00,AHU_5_1,0,2.2228,73.0801,0,606.5646,70.9559,74.5383,0
15Oct2014 2:29:00,AHU_5_1,0,2.2228,73.1701,0,598.63,71.0639,74.6283,0
15Oct2014 2:34:00,AHU_5_1,0,2.3096,73.1701,0,605.9542,71.1539,74.6283,0
15Oct2014 2:39:00,AHU_5_1,0,2.2228,73.1701,0,597.4093,71.2439,74.6283,0
15Oct2014 2:44:00,AHU_5_1,0,2.2228,73.2601,0,632.1993,71.3339,74.6283,0
15Oct2014 2:49:00,AHU_5_1,0,2.2662,73.2601,0,618.7716,71.3339,74.7183,0
15Oct2014 2:54:00,AHU_5_1,0,2.2228,73.2601,0,611.4474,71.4239,74.8083,0
15Oct2014 2:59:00,AHU_5_1,0,2.2662,73.3501,0,620.6027,71.5139,74.8083,0
15Oct2014 3:04:00,AHU_5_1,0,2.2662,73.3501,0,630.3683,71.5139,74.8083,0
15Oct2014 3:09:00,AHU_5_1,0,2.2662,73.4402,0,621.8234,71.5139,74.8983,0
15Oct2014 3:14:00,AHU_5_1,0,2.2228,73.4402,0,679.8065,71.694,74.8983,0
15Oct2014 3:19:00,AHU_5_1,0,2.2228,73.5302,0,665.7684,71.694,74.8983,0
15Oct2014 3:24:00,AHU_5_1,0,2.2228,73.5302,0,677.3651,71.784,75.0063,0
15Oct2014 3:29:00,AHU_5_1,0,2.2228,73.5302,0,666.3788,71.784,74.8983,0
15Oct2014 3:34:00,AHU_5_1,0,2.2228,73.6202,0,660.8856,71.874,75.0063,0
15Oct2014 3:39:00,AHU_5_1,0,2.2228,73.6202,0,729.2449,71.964,75.0063,0
15Oct2014 3:44:00,AHU_5_1,0,2.2662,73.7102,0,680.4169,71.964,75.0063,0
15Oct2014 3:49:00,AHU_5_1,0,2.2662,73.7102,0,690.1824,72.162,75.0063,0
15Oct2014 3:54:00,AHU_5_1,0,2.2228,73.7102,0,702.9998,72.252,75.0063,0
15Oct2014 3:59:00,AHU_5_1,0,2.2228,73.7102,0,687.741,72.252,75.0063,0
15Oct2014 4:04:00,AHU_5_1,0,2.2662,73.8002,0,704.2205,72.252,74.8983,0
15Oct2014 4:09:00,AHU_5_1,0,2.2228,73.8902,0,744.5037,72.252,75.0063,0
15Oct2014 4:14:00,AHU_5_1,0,2.2228,73.8902,0,730.4656,72.342,75.0063,0
15Oct2014 4:19:00,AHU_5_1,0,2.2228,73.8902,0,701.1687,72.432,75.0063,0
15Oct2014 4:24:00,AHU_5_1,0,2.2228,73.9982,0,708.4929,72.5221,74.8983,0
15Oct2014 4:29:00,AHU_5_1,0,2.2228,73.8902,0,713.9861,72.5221,74.8983,0
15Oct2014 4:34:00,AHU_5_1,0,2.2662,73.9982,0,704.2205,72.6121,74.8083,0
15Oct2014 4:39:00,AHU_5_1,0,2.2228,73.9982,0,710.324,72.6121,74.8983,0
15Oct2014 4:44:00,AHU_5_1,0,2.2662,73.9982,0,707.8826,72.7021,74.8083,0
15Oct2014 4:49:00,AHU_5_1,0,2.2662,74.0882,0,699.948,72.7921,74.8083,0
15Oct2014 4:54:00,AHU_5_1,0,2.2228,74.0882,0,693.8445,72.7921,74.8083,0
15Oct2014 4:59:00,AHU_5_1,0,2.2228,74.0882,0,749.3865,72.8821,74.8083,0
15Oct2014 5:04:00,AHU_5_1,0,2.2662,74.1782,0,706.6619,72.8821,74.8083,0
15Oct2014 5:09:00,AHU_5_1,0,2.2228,74.1782,0,760.9832,72.8821,74.8083,0
15Oct2014 5:14:00,AHU_5_1,0,2.3096,74.2682,0,713.3757,73.0801,74.8083,0
15Oct2014 5:19:00,AHU_5_1,0,2.2228,74.2682,0,696.8962,73.0801,74.7183,0
15Oct2014 5:24:00,AHU_5_1,0,2.2662,74.2682,0,707.2722,73.2601,74.8083,0
15Oct2014 5:29:00,AHU_5_1,0,2.2228,74.2682,0,703.6101,73.2601,74.7183,0
15Oct2014 5:34:00,AHU_5_1,0,2.2662,74.3582,0,700.5584,73.2601,74.7183,0
15Oct2014 5:39:00,AHU_5_1,0,2.2662,74.4482,0,710.324,73.2601,74.7183,0
15Oct2014 5:44:00,AHU_5_1,0,2.2228,74.4482,0,694.4548,73.3501,74.7183,0
15Oct2014 5:49:00,AHU_5_1,0,2.2662,74.4482,0,693.8445,73.4402,74.7183,0
15Oct2014 5:54:00,AHU_5_1,0,2.2662,74.4482,0,698.7273,73.3501,74.8083,0
15Oct2014 5:59:00,AHU_5_1,0,2.2228,74.4482,0,696.8962,73.4402,74.7183,0
15Oct2014 6:04:00,AHU_5_1,0,2.3096,74.5383,0,699.3377,73.5302,74.8083,0
15Oct2014 6:09:00,AHU_5_1,0,5.3488,70.3258,0,673.0927,74.1782,74.7183,32.76
15Oct2014 6:14:00,AHU_5_1,100,77.4219,61.2889,0.6544,629.7579,73.8902,74.4482,20.445
15Oct2014 6:19:00,AHU_5_1,76.3,75.5983,59.2727,0.6262,591.9161,73.1701,74.3582,16.375
15Oct2014 6:24:00,AHU_5_1,64.945,66.6543,59.0927,1.0197,587.0335,72.9721,74.0882,15.13
15Oct2014 6:29:00,AHU_5_1,60.605,62.2257,57.6346,0.5821,539.426,72.7021,73.8902,13.435
15Oct2014 6:34:00,AHU_5_1,52.475,53.2383,58.7327,0.546,535.1536,72.6121,73.7102,13.185
15Oct2014 6:39:00,AHU_5_1,65.515,65.0913,58.5527,0.542,549.802,72.7021,73.7102,13.185
15Oct2014 6:44:00,AHU_5_1,62.81,56.3644,57.0945,0.546,552.8538,72.342,73.6202,12.985
15Oct2014 6:49:00,AHU_5_1,44.88,46.3349,58.8227,0.546,562.6194,72.342,73.5302,12.785
15Oct2014 6:54:00,AHU_5_1,48.53,51.9358,60.0108,0.546,584.592,72.432,73.4402,12.585
15Oct2014 6:59:00,AHU_5_1,71.33,69.6936,57.0045,0.546,586.4231,72.162,73.4402,11.985
15Oct2014 7:04:00,AHU_5_1,53.925,51.5451,57.1845,0.542,540.6467,72.072,73.3501,11.785
15Oct2014 7:09:00,AHU_5_1,32.75,32.0506,59.7408,0.546,563.2297,71.964,73.3501,11.585
15Oct2014 7:14:00,AHU_5_1,40.85,45.0759,60.5509,0.542,554.6848,72.072,73.2601,11.385
15Oct2014 7:19:00,AHU_5_1,59.23,59.0129,58.3726,0.542,579.0989,71.964,73.3501,11.385
15Oct2014 7:24:00,AHU_5_1,61.855,58.7524,56.1044,0.542,593.1368,71.784,73.2601,10.985
15Oct2014 7:29:00,AHU_5_1,30.695,33.0492,59.0927,0.546,594.9679,71.604,73.1701,10.985
15Oct2014 7:34:00,AHU_5_1,35.225,35.6542,60.9109,0.542,621.8234,71.784,73.1701,10.985
15Oct2014 7:39:00,AHU_5_1,50.005,49.7215,58.4626,0.546,599.8507,71.784,73.1701,10.785
15Oct2014 7:44:00,AHU_5_1,45.42,47.073,58.8227,0.546,604.1232,71.604,73.2601,10.585
15Oct2014 7:49:00,AHU_5_1,41.765,41.6024,58.2826,0.546,600.4611,71.4239,73.2601,10.585
15Oct2014 7:54:00,AHU_5_1,30.335,31.3559,59.6508,0.546,593.1368,71.4239,73.2601,10.585
15Oct2014 7:59:00,AHU_5_1,42.25,43.6865,60.0108,0.546,636.4716,71.604,73.2601,10.585
15Oct2014 8:04:00,AHU_5_1,54.805,54.6711,58.1926,0.546,562.009,71.604,73.2601,10.385
15Oct2014 8:09:00,AHU_5_1,44.86,44.7719,57.9226,0.546,549.1916,71.3339,73.1701,10.385
15Oct2014 8:14:00,AHU_5_1,29.93,30.9652,59.0927,0.542,521.7259,71.0639,73.1701,10.385
15Oct2014 8:19:00,AHU_5_1,39.38,41.1249,59.6508,0.542,538.2053,71.3339,73.1701,10.385
15Oct2014 8:24:00,AHU_5_1,54.06,54.8882,58.4626,0.546,551.0227,71.5139,73.1701,10.385
15Oct2014 8:29:00,AHU_5_1,57.875,57.4932,58.1026,0.542,557.1262,71.3339,73.0801,10.185
15Oct2014 8:34:00,AHU_5_1,57.24,57.4498,56.4644,0.542,583.9817,71.1539,73.1701,10.185
15Oct2014 8:39:00,AHU_5_1,28.685,28.1864,58.2826,0.542,655.3925,70.8659,73.1701,10.185
15Oct2014 8:44:00,AHU_5_1,39.595,41.6893,60.1008,0.5379,679.8065,71.2439,73.0801,10.185
15Oct2014 8:49:00,AHU_5_1,59.255,60.272,56.7345,0.5379,688.3513,71.3339,73.0801,10.185
15Oct2014 8:54:00,AHU_5_1,39.035,39.6921,57.1845,0.5379,715.8171,70.8659,73.1701,10.185
15Oct2014 8:59:00,AHU_5_1,35.525,35.9147,58.3726,0.542,737.7898,70.9559,73.0801,10.185
15Oct2014 9:04:00,AHU_5_1,43.715,45.5969,59.6508,0.542,721.3103,71.1539,73.0801,10.185
15Oct2014 9:09:00,AHU_5_1,61.46,61.0101,56.4644,0.5339,687.1306,71.0639,73.0801,10.185
15Oct2014 9:14:00,AHU_5_1,38.185,38.1725,57.1845,0.5299,892.8186,70.7759,72.9721,10.185
15Oct2014 9:19:00,AHU_5_1,38.685,38.3895,58.5527,0.5379,1035.641,71.0639,72.9721,10.185
15Oct2014 9:24:00,AHU_5_1,47.925,46.9862,57.2745,0.5379,1042.355,71.1539,72.9721,10.185
15Oct2014 9:29:00,AHU_5_1,39.63,40.2999,57.3645,0.5379,979.4884,70.7759,72.9721,10.185
15Oct2014 9:34:00,AHU_5_1,36.805,36.4792,58.4626,0.5379,946.5295,70.5959,72.9721,10.185
15Oct2014 9:39:00,AHU_5_1,40.88,40.2999,57.1845,0.5379,851.3149,70.6859,72.9721,10.185
15Oct2014 9:44:00,AHU_5_1,46.66,48.8098,59.0027,0.5379,819.5767,70.7759,72.9721,10.185
15Oct2014 9:49:00,AHU_5_1,53.93,54.0198,56.6445,0.542,804.9283,70.6859,72.9721,10.185
15Oct2014 9:54:00,AHU_5_1,38.18,36.0016,57.2745,0.5379,784.1764,70.4159,72.9721,10.185
15Oct2014 9:59:00,AHU_5_1,45.165,46.0744,56.9145,0.5339,808.5905,70.5058,72.9721,10.185
15Oct2014 10:04:00,AHU_5_1,31.57,32.0072,57.9226,0.5339,749.9968,70.6859,72.9721,10.185
15Oct2014 10:09:00,AHU_5_1,42.2,44.1641,58.6427,0.5259,806.7594,70.6859,73.0801,10.185
15Oct2014 10:14:00,AHU_5_1,56.89,58.5787,57.2745,0.5259,834.8355,70.7759,72.9721,10.185
15Oct2014 10:19:00,AHU_5_1,45.07,44.3812,56.2844,0.5339,841.5493,70.3258,73.0801,10.185
15Oct2014 10:24:00,AHU_5_1,32.67,33.9175,58.3726,0.542,870.2356,70.5058,72.9721,10.185
15Oct2014 10:29:00,AHU_5_1,44.285,44.2509,57.7246,0.5379,890.9876,70.6859,72.9721,10.185
15Oct2014 10:34:00,AHU_5_1,38.17,37.5212,57.0945,0.546,878.7805,70.5058,73.0801,10.185
15Oct2014 10:39:00,AHU_5_1,32.6,33.3097,58.3726,0.542,854.977,70.4159,72.9721,10.185
15Oct2014 10:44:00,AHU_5_1,43.885,43.5996,57.9226,0.5339,890.9876,70.5058,73.0801,10.185
15Oct2014 10:49:00,AHU_5_1,46.92,46.4218,57.6346,0.5339,822.0181,70.6859,72.9721,10.185
15Oct2014 10:54:00,AHU_5_1,38.715,37.0436,56.7345,0.5379,817.1354,70.4159,73.0801,10.185
15Oct2014 10:59:00,AHU_5_1,32.135,34.0044,58.6427,0.5379,843.9907,70.2358,72.9721,10.185
15Oct2014 11:04:00,AHU_5_1,45.335,46.4218,58.4626,0.5379,871.4563,70.5959,72.9721,10.185
15Oct2014 11:09:00,AHU_5_1,44.315,41.3419,56.4644,0.542,878.1702,70.5058,72.9721,10.185
15Oct2014 11:14:00,AHU_5_1,29.245,31.0954,59.2727,0.542,926.3879,70.1458,72.9721,10.185
15Oct2014 11:19:00,AHU_5_1,43.57,43.4694,57.4545,0.5379,911.7395,70.4159,72.9721,10.185
15Oct2014 11:24:00,AHU_5_1,35.6,34.3083,57.6346,0.542,914.7913,70.5959,72.8821,10.185
15Oct2014 11:29:00,AHU_5_1,39.945,43.7299,59.1827,0.542,916.6223,70.5959,72.9721,10.185
15Oct2014 11:34:00,AHU_5_1,50.06,47.898,56.3744,0.5379,946.5295,70.5058,72.9721,10.185
15Oct2014 11:39:00,AHU_5_1,30.795,30.4007,59.1827,0.546,933.1018,70.3258,72.9721,10.185
15Oct2014 11:44:00,AHU_5_1,39.44,41.9498,58.7327,0.542,968.5021,70.7759,72.9721,10.185
15Oct2014 11:49:00,AHU_5_1,46.535,45.6403,58.2826,0.5379,918.4534,70.7759,72.8821,10.185
15Oct2014 11:54:00,AHU_5_1,50.87,50.7201,57.0045,0.5379,864.7427,70.6859,72.8821,10.185
15Oct2014 11:59:00,AHU_5_1,25.225,25.7985,58.5527,0.542,822.0181,70.5058,72.8821,10.185
15Oct2014 12:04:00,AHU_5_1,36.675,38.0422,60.1008,0.5379,831.1733,70.3258,72.8821,10.185
15Oct2014 12:09:00,AHU_5_1,36.54,35.2635,57.5446,0.542,817.1354,70.5058,72.8821,9.985
15Oct2014 12:14:00,AHU_5_1,27.495,29.7495,60.1008,0.546,822.6284,70.6859,72.8821,9.985
15Oct2014 12:19:00,AHU_5_1,43.04,42.601,58.1026,0.5339,807.9801,70.6859,72.8821,9.985
15Oct2014 12:24:00,AHU_5_1,33.635,34.6991,58.3726,0.5379,854.977,70.6859,72.8821,9.985
15Oct2014 12:29:00,AHU_5_1,25.77,26.5366,60.4609,0.5379,825.0698,70.5058,72.8821,9.985
15Oct2014 12:34:00,AHU_5_1,46.205,45.4232,58.2826,0.5379,836.0562,70.5058,72.8821,9.985
15Oct2014 12:39:00,AHU_5_1,31.33,31.052,58.3726,0.5379,826.2905,70.5959,72.9721,9.985
04Oct2014 14:13:00,AHU_5_1,0,2.2228,75.7264,0,485.1049,75.9244,75.0963,0
04Oct2014 14:18:00,AHU_5_1,0,2.3096,75.8344,0,461.3012,76.0144,75.0963,0
04Oct2014 14:23:00,AHU_5_1,0,2.2662,75.9244,0,469.8461,76.0144,75.1863,0
04Oct2014 14:28:00,AHU_5_1,0,2.2228,75.8344,0,474.1185,76.0144,75.0963,0
04Oct2014 14:33:00,AHU_5_1,0,2.2662,75.9244,0,481.4427,76.0144,75.1863,0
04Oct2014 14:38:00,AHU_5_1,0,2.2228,75.9244,0,485.1049,76.0144,75.1863,0
04Oct2014 14:43:00,AHU_5_1,0,2.2228,75.9244,0,479.0013,76.0144,75.2763,0
04Oct2014 14:48:00,AHU_5_1,0,2.2662,76.0144,0,492.4291,76.0144,75.2763,0
04Oct2014 14:53:00,AHU_5_1,0,2.2228,76.0144,0,467.4047,76.0144,75.2763,0
04Oct2014 14:58:00,AHU_5_1,0,2.2228,76.0144,0,470.4564,76.0144,75.2763,0
04Oct2014 15:03:00,AHU_5_1,0,2.2228,76.1044,0,476.5599,76.1044,75.3663,0
04Oct2014 15:08:00,AHU_5_1,0,2.353,76.0144,0,481.4427,76.1044,75.3663,0
04Oct2014 15:13:00,AHU_5_1,0,2.2662,76.1044,0,470.4564,76.1044,75.4563,0
04Oct2014 15:18:00,AHU_5_1,0,2.2228,76.1044,0,466.184,76.1044,75.4563,0
04Oct2014 15:23:00,AHU_5_1,0,2.2228,76.1944,0,525.9983,76.1044,75.4563,0
04Oct2014 15:28:00,AHU_5_1,0,2.2662,76.1044,0,473.5082,76.1044,75.4563,0
04Oct2014 15:33:00,AHU_5_1,0,2.2228,76.1944,0,471.0668,76.1044,75.4563,0
04Oct2014 15:38:00,AHU_5_1,0,2.2662,76.1944,0,471.0668,76.1944,75.4563,0
04Oct2014 15:43:00,AHU_5_1,0,2.2662,76.1944,0,468.015,76.1944,75.5464,0
04Oct2014 15:48:00,AHU_5_1,0,2.3096,76.2844,0,477.1703,76.1944,75.4563,0
04Oct2014 15:53:00,AHU_5_1,0,2.2228,76.1944,0,496.7015,76.1944,75.4563,0
04Oct2014 15:58:00,AHU_5_1,0,2.2662,76.2844,0,475.3392,76.1944,75.5464,0
04Oct2014 16:03:00,AHU_5_1,0,2.2228,76.3744,0,465.5736,76.1944,75.5464,0
04Oct2014 16:08:00,AHU_5_1,0,2.353,76.2844,0,461.9115,76.1944,75.6364,0
04Oct2014 16:13:00,AHU_5_1,0,2.2662,76.2844,0,465.5736,76.1944,75.5464,0
04Oct2014 16:18:00,AHU_5_1,0,2.2228,76.2844,0,462.5218,76.1944,75.6364,0
04Oct2014 16:23:00,AHU_5_1,0,2.3096,76.3744,0,465.5736,76.1944,75.6364,0
04Oct2014 16:28:00,AHU_5_1,0,2.3096,76.3744,0,488.1566,76.1944,75.6364,0
04Oct2014 16:33:00,AHU_5_1,0,2.2228,76.4644,0,480.8324,76.2844,75.6364,0
04Oct2014 16:38:00,AHU_5_1,0,2.3096,76.4644,0,507.6878,76.2844,75.7264,0
04Oct2014 16:43:00,AHU_5_1,0,2.2662,76.4644,0,507.6878,76.2844,75.6364,0
04Oct2014 16:48:00,AHU_5_1,0,2.2228,76.4644,0,465.5736,76.2844,75.7264,0
04Oct2014 16:53:00,AHU_5_1,0,2.2662,76.4644,0,470.4564,76.2844,75.7264,0
04Oct2014 16:58:00,AHU_5_1,0,2.2228,76.4644,0,464.9633,76.2844,75.7264,0
04Oct2014 17:03:00,AHU_5_1,0,2.2662,76.5545,0,457.0288,76.3744,75.7264,0
04Oct2014 17:08:00,AHU_5_1,0,2.2662,76.5545,0,466.7943,76.2844,75.7264,0
