datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
04Oct2014 17:13:00,AHU_5_1,0,2.2662,76.5545,0,467.4047,76.2844,75.8344,0
04Oct2014 17:18:00,AHU_5_1,0,2.2228,76.5545,0,470.4564,76.3744,75.8344,0
04Oct2014 17:23:00,AHU_5_1,0,2.2228,76.6445,0,465.5736,76.3744,75.8344,0
04Oct2014 17:28:00,AHU_5_1,0,2.2228,76.5545,0,463.7425,76.3744,75.8344,0
04Oct2014 17:33:00,AHU_5_1,0,2.3096,76.5545,0,460.6908,76.3744,75.7264,0
04Oct2014 17:38:00,AHU_5_1,0,2.2228,76.6445,0,460.0806,76.3744,75.7264,0
04Oct2014 17:43:00,AHU_5_1,0,2.3096,76.6445,0,511.3499,76.3744,75.8344,0
04Oct2014 17:48:00,AHU_5_1,0,2.2228,76.6445,0,457.6392,76.3744,75.8344,0
04Oct2014 17:53:00,AHU_5_1,0,2.2228,76.6445,0,468.6254,76.4644,75.9244,0
04Oct2014 17:58:00,AHU_5_1,0,2.2228,76.6445,0,455.1977,76.3744,75.9244,0
04Oct2014 18:03:00,AHU_5_1,0,2.2662,76.6445,0,457.6392,76.3744,75.8344,0
04Oct2014 18:08:00,AHU_5_1,0,2.2662,76.6445,0,467.4047,76.4644,75.9244,0
04Oct2014 18:13:00,AHU_5_1,0,2.2228,76.6445,0,461.3012,76.4644,75.8344,0
04Oct2014 18:18:00,AHU_5_1,0,2.3096,76.6445,0,454.5874,76.3744,75.9244,0
04Oct2014 18:23:00,AHU_5_1,0,2.3096,76.6445,0,471.0668,76.3744,75.9244,0
04Oct2014 18:28:00,AHU_5_1,0,2.2228,76.7525,0,442.3804,76.3744,75.9244,0
04Oct2014 18:33:00,AHU_5_1,0,2.353,76.7525,0,451.5356,76.4644,75.9244,0
04Oct2014 18:38:00,AHU_5_1,0,2.2228,76.7525,0,473.5082,76.3744,75.8344,0
04Oct2014 18:43:00,AHU_5_1,0,2.2228,76.7525,0,464.3529,76.3744,75.9244,0
04Oct2014 18:48:00,AHU_5_1,0,2.2228,76.7525,0,460.0806,76.3744,75.9244,0
04Oct2014 18:53:00,AHU_5_1,0,2.2662,76.8425,0,464.3529,76.3744,75.9244,0
04Oct2014 18:58:00,AHU_5_1,0,2.2662,76.7525,0,463.7425,76.3744,75.8344,0
04Oct2014 19:03:00,AHU_5_1,0,2.2228,76.7525,0,456.4185,76.3744,75.9244,0
04Oct2014 19:08:00,AHU_5_1,0,2.2662,76.7525,0,451.5356,76.3744,75.8344,0
04Oct2014 19:13:00,AHU_5_1,0,2.2662,76.8425,0,465.5736,76.3744,75.9244,0
04Oct2014 19:18:00,AHU_5_1,0,2.2228,76.7525,0,458.8599,76.3744,75.9244,0
04Oct2014 19:23:00,AHU_5_1,0,2.2662,76.7525,0,454.5874,76.2844,75.8344,0
04Oct2014 19:28:00,AHU_5_1,0,2.2228,76.7525,0,449.7046,76.2844,75.9244,0
04Oct2014 19:33:00,AHU_5_1,0,2.2228,76.8425,0,471.6771,76.2844,75.8344,0
04Oct2014 19:38:00,AHU_5_1,0,2.2228,76.8425,0,473.5082,76.2844,75.8344,0
04Oct2014 19:43:00,AHU_5_1,0,2.2228,76.8425,0,468.015,76.2844,75.8344,0
04Oct2014 19:48:00,AHU_5_1,0,2.2228,76.8425,0,458.2495,76.1944,75.8344,0
04Oct2014 19:53:00,AHU_5_1,0,2.2662,76.8425,0,468.015,76.2844,75.8344,0
04Oct2014 19:58:00,AHU_5_1,0,2.2662,76.9325,0,463.7425,76.1944,75.8344,0
04Oct2014 20:03:00,AHU_5_1,0,2.2228,76.8425,0,484.4945,76.1944,75.8344,0
04Oct2014 20:08:00,AHU_5_1,0,2.2662,76.8425,0,453.9771,76.1944,75.8344,0
04Oct2014 20:13:00,AHU_5_1,0,2.2228,76.9325,0,471.0668,76.1944,75.8344,0
04Oct2014 20:18:00,AHU_5_1,0,2.2228,76.9325,0,475.3392,76.1944,75.8344,0
04Oct2014 20:23:00,AHU_5_1,0,2.2228,76.9325,0,468.015,76.1944,75.7264,0
04Oct2014 20:28:00,AHU_5_1,0,2.2228,76.9325,0,457.6392,76.1044,75.8344,0
04Oct2014 20:33:00,AHU_5_1,0,2.2228,76.9325,0,464.9633,76.1944,75.8344,0
04Oct2014 20:38:00,AHU_5_1,0,2.2228,77.0225,0,466.184,76.1044,75.7264,0
04Oct2014 20:43:00,AHU_5_1,0,2.2662,76.9325,0,452.7563,76.1044,75.7264,0
04Oct2014 20:48:00,AHU_5_1,0,2.2228,77.0225,0,458.8599,76.1944,75.7264,0
04Oct2014 20:53:00,AHU_5_1,0,2.2662,77.0225,0,467.4047,76.1944,75.7264,0
04Oct2014 20:58:00,AHU_5_1,0,2.2662,77.0225,0,457.6392,76.2844,75.7264,0
04Oct2014 21:03:00,AHU_5_1,0,2.1794,77.0225,0,462.5218,76.3744,75.7264,0
04Oct2014 21:08:00,AHU_5_1,0,2.2228,76.9325,0,459.4702,76.3744,75.6364,0
04Oct2014 21:13:00,AHU_5_1,0,2.2228,77.0225,0,461.9115,76.4644,75.7264,0
04Oct2014 21:18:00,AHU_5_1,0,2.2228,77.0225,0,462.5218,76.4644,75.7264,0
04Oct2014 21:23:00,AHU_5_1,0,2.2228,76.9325,0,460.6908,76.5545,75.7264,0
04Oct2014 21:28:00,AHU_5_1,0,2.2228,76.9325,0,457.6392,76.5545,75.6364,0
04Oct2014 21:33:00,AHU_5_1,0,2.2662,76.9325,0,453.9771,76.6445,75.6364,0
04Oct2014 21:38:00,AHU_5_1,0,2.2228,77.0225,0,459.4702,76.6445,75.6364,0
04Oct2014 21:43:00,AHU_5_1,0,2.2228,76.9325,0,457.0288,76.7525,75.7264,0
04Oct2014 21:48:00,AHU_5_1,0,2.2228,77.0225,0,447.2632,76.7525,75.6364,0
04Oct2014 21:53:00,AHU_5_1,0,2.2228,76.9325,0,448.4839,76.7525,75.6364,0
04Oct2014 21:58:00,AHU_5_1,0,2.3096,77.0225,0,442.9907,76.6445,75.6364,0
04Oct2014 22:03:00,AHU_5_1,0,2.2228,77.0225,0,449.0942,76.7525,75.6364,0
04Oct2014 22:08:00,AHU_5_1,0,2.353,77.0225,0,455.1977,76.7525,75.6364,0
04Oct2014 22:13:00,AHU_5_1,0,2.2662,77.0225,0,446.6528,76.9325,75.6364,0
04Oct2014 22:18:00,AHU_5_1,0,2.2228,77.0225,0,444.2114,76.8425,75.6364,0
04Oct2014 22:23:00,AHU_5_1,0,2.2228,77.0225,0,445.4321,76.8425,75.6364,0
04Oct2014 22:28:00,AHU_5_1,0,2.2662,77.0225,0,439.3286,76.8425,75.6364,0
04Oct2014 22:33:00,AHU_5_1,0,2.2662,77.0225,0,437.4977,76.8425,75.6364,0
04Oct2014 22:38:00,AHU_5_1,0,2.2228,77.0225,0,439.3286,76.8425,75.6364,0
04Oct2014 22:43:00,AHU_5_1,0,2.2228,77.0225,0,487.5463,76.9325,75.6364,0
04Oct2014 22:48:00,AHU_5_1,0,2.3096,77.0225,0,453.3667,77.0225,75.5464,0
04Oct2014 22:53:00,AHU_5_1,0,2.2228,77.0225,0,480.8324,76.9325,75.6364,0
04Oct2014 22:58:00,AHU_5_1,0,2.2662,77.0225,0,452.7563,76.9325,75.6364,0
04Oct2014 23:03:00,AHU_5_1,0,2.2662,77.0225,0,430.1735,77.0225,75.6364,0
04Oct2014 23:08:00,AHU_5_1,0,2.2662,77.0225,0,439.3286,77.1125,75.5464,0
04Oct2014 23:13:00,AHU_5_1,0,2.2228,77.0225,0,441.77,77.0225,75.6364,0
04Oct2014 23:18:00,AHU_5_1,0,2.2228,77.0225,0,438.1079,77.1125,75.5464,0
04Oct2014 23:23:00,AHU_5_1,0,2.2228,77.0225,0,441.1597,77.1125,75.5464,0
04Oct2014 23:28:00,AHU_5_1,0,2.2228,77.0225,0,469.8461,77.2025,75.5464,0
04Oct2014 23:33:00,AHU_5_1,0,2.2228,77.0225,0,453.3667,77.2025,75.5464,0
04Oct2014 23:38:00,AHU_5_1,0,2.2662,77.0225,0,439.3286,77.2025,75.5464,0
04Oct2014 23:43:00,AHU_5_1,0,2.2228,77.0225,0,432.6149,77.2025,75.5464,0
04Oct2014 23:48:00,AHU_5_1,0,2.2228,77.0225,0,444.2114,77.2025,75.5464,0
04Oct2014 23:53:00,AHU_5_1,0,2.1794,77.0225,0,442.9907,77.2025,75.5464,0
04Oct2014 23:58:00,AHU_5_1,0,2.2228,77.1125,0,439.3286,77.2025,75.5464,0
05Oct2014 0:03:00,AHU_5_1,0,2.2228,77.1125,0,448.4839,77.2025,75.5464,0
05Oct2014 0:08:00,AHU_5_1,0,2.2228,77.1125,0,446.0425,77.2025,75.5464,0
05Oct2014 0:13:00,AHU_5_1,0,2.2662,77.1125,0,435.6666,77.2025,75.4563,0
05Oct2014 0:18:00,AHU_5_1,0,2.2228,77.0225,0,447.2632,77.3825,75.5464,0
05Oct2014 0:23:00,AHU_5_1,0,2.2228,77.1125,0,439.3286,77.2925,75.5464,0
05Oct2014 0:28:00,AHU_5_1,0,2.2662,77.1125,0,439.3286,77.2925,75.4563,0
05Oct2014 0:33:00,AHU_5_1,0,2.2662,77.1125,0,435.6666,77.3825,75.5464,0
05Oct2014 0:38:00,AHU_5_1,0,2.2228,77.1125,0,461.3012,77.3825,75.5464,0
05Oct2014 0:43:00,AHU_5_1,0,2.2228,77.1125,0,430.1735,77.3825,75.4563,0
05Oct2014 0:48:00,AHU_5_1,0,2.2228,77.1125,0,438.1079,77.3825,75.5464,0
05Oct2014 0:53:00,AHU_5_1,0,2.2228,77.1125,0,433.2252,77.3825,75.4563,0
05Oct2014 0:58:00,AHU_5_1,0,2.2228,77.1125,0,431.3942,77.3825,75.4563,0
05Oct2014 1:03:00,AHU_5_1,0,2.2662,77.1125,0,427.1217,77.3825,75.4563,0
05Oct2014 1:08:00,AHU_5_1,0,2.2228,77.1125,0,427.7321,77.4725,75.4563,0
05Oct2014 1:13:00,AHU_5_1,0,2.2228,77.1125,0,432.0045,77.4725,75.4563,0
05Oct2014 1:18:00,AHU_5_1,0,2.2228,77.1125,0,429.5631,77.4725,75.4563,0
05Oct2014 1:23:00,AHU_5_1,0,2.2228,77.1125,0,436.277,77.5806,75.4563,0
05Oct2014 1:28:00,AHU_5_1,0,2.2662,77.2025,0,436.8873,77.4725,75.4563,0
05Oct2014 1:33:00,AHU_5_1,0,2.2662,77.1125,0,444.2114,77.5806,75.4563,0
05Oct2014 1:38:00,AHU_5_1,0,2.2228,77.1125,0,430.7838,77.5806,75.4563,0
05Oct2014 1:43:00,AHU_5_1,0,2.3096,77.2025,0,435.6666,77.5806,75.4563,0
05Oct2014 1:48:00,AHU_5_1,0,2.2228,77.1125,0,435.0563,77.5806,75.4563,0
05Oct2014 1:53:00,AHU_5_1,0,2.2228,77.1125,0,460.6908,77.5806,75.3663,0
05Oct2014 1:58:00,AHU_5_1,0,2.2662,77.1125,0,435.0563,77.6706,75.4563,0
05Oct2014 2:03:00,AHU_5_1,0,2.2662,77.1125,0,426.5113,77.5806,75.4563,0
05Oct2014 2:08:00,AHU_5_1,0,2.1794,77.1125,0,430.1735,77.5806,75.4563,0
05Oct2014 2:13:00,AHU_5_1,0,2.2228,77.1125,0,441.77,77.6706,75.3663,0
05Oct2014 2:18:00,AHU_5_1,0,2.2662,77.2025,0,422.2389,77.6706,75.3663,0
05Oct2014 2:23:00,AHU_5_1,0,2.2228,77.1125,0,425.2907,77.6706,75.3663,0
05Oct2014 2:28:00,AHU_5_1,0,2.1794,77.1125,0,423.4596,77.7606,75.3663,0
05Oct2014 2:33:00,AHU_5_1,0,2.2228,77.1125,0,425.2907,77.6706,75.3663,0
05Oct2014 2:38:00,AHU_5_1,0,2.2662,77.1125,0,441.77,77.7606,75.3663,0
05Oct2014 2:43:00,AHU_5_1,0,2.1794,77.1125,0,422.2389,77.7606,75.3663,0
05Oct2014 2:48:00,AHU_5_1,0,2.2228,77.1125,0,425.901,77.7606,75.4563,0
05Oct2014 2:53:00,AHU_5_1,0,2.2662,77.1125,0,428.9528,77.7606,75.3663,0
05Oct2014 2:58:00,AHU_5_1,0,2.2228,77.1125,0,450.9253,77.7606,75.3663,0
05Oct2014 3:03:00,AHU_5_1,0,2.2228,77.1125,0,438.1079,77.7606,75.3663,0
05Oct2014 3:08:00,AHU_5_1,0,2.2662,77.1125,0,435.0563,77.7606,75.3663,0
05Oct2014 3:13:00,AHU_5_1,0,2.1794,77.1125,0,436.8873,77.7606,75.2763,0
05Oct2014 3:18:00,AHU_5_1,0,2.2228,77.1125,0,470.4564,77.8506,75.3663,0
05Oct2014 3:23:00,AHU_5_1,0,2.3096,77.1125,0,430.7838,77.7606,75.3663,0
05Oct2014 3:28:00,AHU_5_1,0,2.2662,77.1125,0,437.4977,77.7606,75.3663,0
05Oct2014 3:33:00,AHU_5_1,0,2.2662,77.1125,0,430.7838,77.8506,75.3663,0
05Oct2014 3:38:00,AHU_5_1,0,2.2228,77.1125,0,427.7321,77.8506,75.2763,0
05Oct2014 3:43:00,AHU_5_1,0,2.2228,77.2025,0,441.1597,77.8506,75.3663,0
05Oct2014 3:48:00,AHU_5_1,0,2.2662,77.1125,0,428.3424,77.8506,75.3663,0
05Oct2014 3:53:00,AHU_5_1,0,2.2662,77.1125,0,428.3424,77.8506,75.3663,0
05Oct2014 3:58:00,AHU_5_1,0,2.2228,77.1125,0,457.6392,77.8506,75.3663,0
05Oct2014 4:03:00,AHU_5_1,0,2.2228,77.1125,0,425.2907,77.8506,75.3663,0
05Oct2014 4:08:00,AHU_5_1,0,2.2662,77.2025,0,436.277,77.8506,75.2763,0
05Oct2014 4:13:00,AHU_5_1,0,2.1794,77.1125,0,436.8873,77.8506,75.2763,0
05Oct2014 4:18:00,AHU_5_1,0,2.2228,77.1125,0,424.6803,77.9406,75.2763,0
05Oct2014 4:23:00,AHU_5_1,0,2.2228,77.1125,0,432.0045,77.8506,75.2763,0
05Oct2014 4:28:00,AHU_5_1,0,2.2228,77.1125,0,440.5493,77.8506,75.2763,0
05Oct2014 4:33:00,AHU_5_1,0,2.1794,77.1125,0,434.4459,77.8506,75.2763,0
05Oct2014 4:38:00,AHU_5_1,0,2.353,77.1125,0,445.4321,77.9406,75.2763,0
05Oct2014 4:43:00,AHU_5_1,0,2.2228,77.1125,0,427.1217,77.9406,75.2763,0
05Oct2014 4:48:00,AHU_5_1,0,2.2228,77.1125,0,438.1079,77.9406,75.2763,0
05Oct2014 4:53:00,AHU_5_1,0,2.3096,77.1125,0,446.6528,77.9406,75.2763,0
05Oct2014 4:58:00,AHU_5_1,0,2.3096,77.1125,0,453.3667,77.9406,75.2763,0
05Oct2014 5:03:00,AHU_5_1,0,2.2662,77.1125,0,438.1079,77.9406,75.2763,0
05Oct2014 5:08:00,AHU_5_1,0,2.2228,77.2025,0,435.0563,77.9406,75.2763,0
05Oct2014 5:13:00,AHU_5_1,0,2.1794,77.1125,0,439.939,77.9406,75.2763,0
05Oct2014 5:18:00,AHU_5_1,0,2.3096,77.1125,0,436.8873,77.9406,75.2763,0
05Oct2014 5:23:00,AHU_5_1,0,2.2662,77.1125,0,439.939,77.9406,75.1863,0
05Oct2014 5:28:00,AHU_5_1,0,2.2662,77.1125,0,444.8218,78.0306,75.2763,0
05Oct2014 5:33:00,AHU_5_1,0,2.3096,77.1125,0,483.8842,77.9406,75.1863,0
05Oct2014 5:38:00,AHU_5_1,0,2.2662,77.1125,0,443.6011,77.9406,75.1863,0
05Oct2014 5:43:00,AHU_5_1,0,2.2228,77.1125,0,436.277,77.9406,75.1863,0
05Oct2014 5:48:00,AHU_5_1,0,2.2662,77.1125,0,458.2495,77.9406,75.2763,0
05Oct2014 5:53:00,AHU_5_1,0,2.2228,77.1125,0,444.2114,77.9406,75.2763,0
05Oct2014 5:58:00,AHU_5_1,0,2.2228,77.1125,0,447.8735,78.0306,75.2763,0
05Oct2014 6:03:00,AHU_5_1,0,2.2228,77.1125,0,441.1597,78.0306,75.2763,0
05Oct2014 6:08:00,AHU_5_1,0,2.2228,77.1125,0,436.8873,78.0306,75.2763,0
05Oct2014 6:13:00,AHU_5_1,0,2.2228,77.1125,0,479.0013,78.0306,75.1863,0
05Oct2014 6:18:00,AHU_5_1,0,2.2228,77.1125,0,452.7563,78.0306,75.2763,0
05Oct2014 6:23:00,AHU_5_1,0,2.3096,77.1125,0,437.4977,78.0306,75.1863,0
05Oct2014 6:28:00,AHU_5_1,0,2.2228,77.2025,0,439.3286,78.0306,75.2763,0
05Oct2014 6:33:00,AHU_5_1,0,2.2228,77.1125,0,443.6011,78.0306,75.2763,0
05Oct2014 6:38:00,AHU_5_1,0,2.2228,77.1125,0,472.8978,78.1206,75.2763,0
05Oct2014 6:43:00,AHU_5_1,0,2.3096,77.1125,0,453.9771,78.1206,75.1863,0
05Oct2014 6:48:00,AHU_5_1,0,2.2662,77.2025,0,480.8324,78.0306,75.1863,0
05Oct2014 6:53:00,AHU_5_1,0,2.2662,77.1125,0,465.5736,78.0306,75.1863,0
05Oct2014 6:58:00,AHU_5_1,0,2.2228,77.1125,0,452.146,78.1206,75.1863,0
05Oct2014 7:03:00,AHU_5_1,0,2.1794,77.1125,0,462.5218,78.0306,75.1863,0
05Oct2014 7:08:00,AHU_5_1,0,2.2662,77.1125,0,485.1049,78.0306,75.2763,0
05Oct2014 7:13:00,AHU_5_1,0,2.2228,77.1125,0,449.0942,78.0306,75.1863,0
05Oct2014 7:18:00,AHU_5_1,0,2.2228,77.1125,0,458.2495,78.1206,75.1863,0
05Oct2014 7:23:00,AHU_5_1,0,2.2662,77.1125,0,430.7838,78.1206,75.1863,0
05Oct2014 7:28:00,AHU_5_1,0,2.2228,77.1125,0,454.5874,78.1206,75.1863,0
05Oct2014 7:33:00,AHU_5_1,0,2.2228,77.1125,0,452.7563,78.0306,75.1863,0
05Oct2014 7:38:00,AHU_5_1,0,2.2228,77.1125,0,452.146,78.1206,75.1863,0
05Oct2014 7:43:00,AHU_5_1,0,2.2662,77.1125,0,466.7943,78.1206,75.1863,0
05Oct2014 7:48:00,AHU_5_1,0,2.2228,77.1125,0,452.7563,78.1206,75.1863,0
05Oct2014 7:53:00,AHU_5_1,0,2.1794,77.1125,0,453.9771,78.1206,75.1863,0
05Oct2014 7:58:00,AHU_5_1,0,2.2228,77.1125,0,458.2495,78.1206,75.1863,0
05Oct2014 8:03:00,AHU_5_1,0,2.2662,77.1125,0,439.3286,78.1206,75.1863,0
05Oct2014 8:08:00,AHU_5_1,0,2.2662,77.1125,0,442.9907,78.1206,75.0963,0
05Oct2014 8:13:00,AHU_5_1,0,2.2228,77.1125,0,449.0942,78.1206,75.0963,0
05Oct2014 8:18:00,AHU_5_1,0,2.2662,77.1125,0,445.4321,78.2106,75.0963,0
05Oct2014 8:23:00,AHU_5_1,0,2.1794,77.1125,0,456.4185,78.2106,75.1863,0
05Oct2014 8:28:00,AHU_5_1,0,2.2228,77.1125,0,449.7046,78.1206,75.0963,0
05Oct2014 8:33:00,AHU_5_1,0,2.2228,77.2025,0,466.184,78.2106,75.0963,0
05Oct2014 8:38:00,AHU_5_1,0,2.2662,77.1125,0,450.9253,78.2106,75.0963,0
05Oct2014 8:43:00,AHU_5_1,0,2.2228,77.1125,0,450.9253,78.1206,75.0963,0
05Oct2014 8:48:00,AHU_5_1,0,2.2228,77.0225,0,442.3804,78.1206,75.0963,0
05Oct2014 8:53:00,AHU_5_1,0,2.2662,77.1125,0,439.939,78.1206,75.0963,0
05Oct2014 8:58:00,AHU_5_1,0,2.1794,77.1125,0,460.0806,78.2106,75.0963,0
05Oct2014 9:03:00,AHU_5_1,0,2.2228,77.1125,0,449.7046,78.2106,75.0963,0
05Oct2014 9:08:00,AHU_5_1,0,2.2662,77.1125,0,444.2114,78.2106,75.0963,0
05Oct2014 9:13:00,AHU_5_1,0,2.2662,77.1125,0,435.6666,78.2106,75.0963,0
05Oct2014 9:18:00,AHU_5_1,0,2.2228,77.1125,0,449.0942,78.2106,75.0963,0
05Oct2014 9:23:00,AHU_5_1,0,2.3096,77.1125,0,458.2495,78.2106,75.0963,0
05Oct2014 9:28:00,AHU_5_1,0,2.2228,77.1125,0,455.8081,78.2106,75.0963,0
05Oct2014 9:33:00,AHU_5_1,0,2.2662,77.1125,0,475.9496,78.2106,75.0963,0
05Oct2014 9:38:00,AHU_5_1,0,2.2228,77.1125,0,435.6666,78.2106,75.0963,0
05Oct2014 9:43:00,AHU_5_1,0,2.3096,77.1125,0,436.277,78.2106,75.0963,0
05Oct2014 9:48:00,AHU_5_1,0,2.2228,77.1125,0,454.5874,78.2106,75.0963,0
05Oct2014 9:53:00,AHU_5_1,0,2.3096,77.1125,0,468.015,78.2106,75.0963,0
05Oct2014 9:58:00,AHU_5_1,0,2.2662,77.1125,0,440.5493,78.2106,75.0963,0
05Oct2014 10:03:00,AHU_5_1,0,2.3096,77.1125,0,485.1049,78.2106,75.0963,0
05Oct2014 10:08:00,AHU_5_1,0,2.2228,77.1125,0,436.8873,78.2106,75.1863,0
05Oct2014 10:13:00,AHU_5_1,0,2.353,77.0225,0,439.3286,78.2106,75.1863,0
05Oct2014 10:18:00,AHU_5_1,0,2.2228,77.0225,0,453.3667,78.2106,75.1863,0
05Oct2014 10:23:00,AHU_5_1,0,2.2662,77.1125,0,444.2114,78.3006,75.0963,0
05Oct2014 10:28:00,AHU_5_1,0,2.2228,77.1125,0,450.9253,78.2106,75.1863,0
05Oct2014 10:33:00,AHU_5_1,0,2.2228,77.1125,0,425.901,78.2106,75.1863,0
05Oct2014 10:38:00,AHU_5_1,0,2.2228,77.1125,0,433.8356,78.2106,75.1863,0
05Oct2014 10:43:00,AHU_5_1,0,2.2662,77.1125,0,444.8218,78.3006,75.2763,0
05Oct2014 10:48:00,AHU_5_1,0,2.2228,77.1125,0,475.9496,78.3006,75.1863,0
05Oct2014 10:53:00,AHU_5_1,0,2.2228,77.1125,0,442.9907,78.3006,75.2763,0
05Oct2014 10:58:00,AHU_5_1,0,2.2662,77.1125,0,444.2114,78.3006,75.2763,0
05Oct2014 11:03:00,AHU_5_1,0,2.2228,77.1125,0,446.0425,78.3006,75.2763,0
05Oct2014 11:08:00,AHU_5_1,0,2.2662,77.2025,0,437.4977,78.2106,75.2763,0
05Oct2014 11:13:00,AHU_5_1,0,2.2228,77.1125,0,435.6666,78.2106,75.3663,0
05Oct2014 11:18:00,AHU_5_1,0,2.2228,77.1125,0,466.184,78.2106,75.1863,0
05Oct2014 11:23:00,AHU_5_1,0,2.2228,77.1125,0,432.0045,78.3006,75.2763,0
05Oct2014 11:28:00,AHU_5_1,0,2.2228,77.2025,0,437.4977,78.3006,75.1863,0
05Oct2014 11:33:00,AHU_5_1,0,2.2228,77.2025,0,435.0563,78.3006,75.2763,0
05Oct2014 11:38:00,AHU_5_1,0,2.2228,77.2025,0,438.7183,78.3006,75.2763,0
05Oct2014 11:43:00,AHU_5_1,0,2.2228,77.2025,0,437.4977,78.2106,75.2763,0
05Oct2014 11:48:00,AHU_5_1,0,2.2228,77.2025,0,433.8356,78.3006,75.2763,0
05Oct2014 11:53:00,AHU_5_1,0,2.3096,77.2925,0,439.3286,78.2106,75.2763,0
05Oct2014 11:58:00,AHU_5_1,0,2.2228,77.2925,0,438.7183,78.3006,75.2763,0
05Oct2014 12:03:00,AHU_5_1,0,2.2662,77.2925,0,440.5493,78.3006,75.2763,0
05Oct2014 12:08:00,AHU_5_1,0,2.2228,77.2925,0,430.1735,78.3006,75.2763,0
05Oct2014 12:13:00,AHU_5_1,0,2.2662,77.2925,0,441.77,78.3006,75.3663,0
05Oct2014 12:18:00,AHU_5_1,0,2.2662,77.2925,0,429.5631,78.3006,75.3663,0
05Oct2014 12:23:00,AHU_5_1,0,2.2228,77.2925,0,438.7183,78.3006,75.3663,0
05Oct2014 12:28:00,AHU_5_1,0,2.2662,77.3825,0,441.1597,78.3006,75.3663,0
05Oct2014 12:33:00,AHU_5_1,0,2.2662,77.3825,0,417.3561,78.3006,75.4563,0
05Oct2014 12:38:00,AHU_5_1,0,2.1794,77.3825,0,438.7183,78.3006,75.4563,0
05Oct2014 12:43:00,AHU_5_1,0,2.2228,77.3825,0,461.3012,78.4086,75.5464,0
05Oct2014 12:48:00,AHU_5_1,0,2.2228,77.4725,0,438.1079,78.3006,75.5464,0
05Oct2014 12:53:00,AHU_5_1,0,2.2662,77.4725,0,439.3286,78.4086,75.4563,0
05Oct2014 12:58:00,AHU_5_1,0,2.2228,77.4725,0,428.9528,78.4086,75.5464,0
05Oct2014 13:03:00,AHU_5_1,0,2.2662,77.4725,0,430.1735,78.3006,75.5464,0
05Oct2014 13:08:00,AHU_5_1,0,2.2662,77.4725,0,432.6149,78.4086,75.5464,0
05Oct2014 13:13:00,AHU_5_1,0,2.2662,77.5806,0,425.901,78.3006,75.6364,0
05Oct2014 13:18:00,AHU_5_1,0,2.2662,77.5806,0,428.9528,78.4086,75.5464,0
05Oct2014 13:23:00,AHU_5_1,0,2.1794,77.5806,0,433.2252,78.4086,75.5464,0
05Oct2014 13:28:00,AHU_5_1,0,2.1794,77.5806,0,421.0182,78.4086,75.5464,0
05Oct2014 13:33:00,AHU_5_1,0,2.1794,77.5806,0,426.5113,78.4086,75.6364,0
05Oct2014 13:38:00,AHU_5_1,0,2.2228,77.6706,0,429.5631,78.4086,75.5464,0
05Oct2014 13:43:00,AHU_5_1,0,2.2228,77.6706,0,427.7321,78.4086,75.6364,0
05Oct2014 13:48:00,AHU_5_1,0,2.2228,77.6706,0,424.07,78.4086,75.6364,0
05Oct2014 13:53:00,AHU_5_1,0,2.2228,77.6706,0,419.7975,78.4086,75.6364,0
05Oct2014 13:58:00,AHU_5_1,0,2.2662,77.6706,0,427.7321,78.4086,75.7264,0
05Oct2014 14:03:00,AHU_5_1,0,2.2228,77.6706,0,452.7563,78.4086,75.6364,0
05Oct2014 14:08:00,AHU_5_1,0,2.2228,77.6706,0,459.4702,78.3006,75.6364,0
05Oct2014 14:13:00,AHU_5_1,0,2.2662,77.7606,0,449.0942,78.3006,75.7264,0
05Oct2014 14:18:00,AHU_5_1,0,2.2228,77.7606,0,422.2389,78.3006,75.7264,0
05Oct2014 14:23:00,AHU_5_1,0,2.2662,77.7606,0,414.3043,78.3006,75.6364,0
05Oct2014 14:28:00,AHU_5_1,0,2.2662,77.7606,0,421.6285,78.3006,75.7264,0
05Oct2014 14:33:00,AHU_5_1,0,2.2662,77.8506,0,421.0182,78.2106,75.7264,0
05Oct2014 14:38:00,AHU_5_1,0,2.2662,77.8506,0,414.9147,78.2106,75.8344,0
05Oct2014 14:43:00,AHU_5_1,0,2.2662,77.7606,0,435.0563,78.2106,75.7264,0
05Oct2014 14:48:00,AHU_5_1,0,2.2228,77.8506,0,424.07,78.2106,75.7264,0
05Oct2014 14:53:00,AHU_5_1,0,2.2228,77.8506,0,417.9664,78.2106,75.8344,0
05Oct2014 14:58:00,AHU_5_1,0,2.2662,77.8506,0,413.0836,78.2106,75.8344,0
05Oct2014 15:03:00,AHU_5_1,0,2.3096,77.8506,0,444.8218,78.2106,75.9244,0
05Oct2014 15:08:00,AHU_5_1,0,2.2228,77.9406,0,423.4596,78.2106,75.9244,0
05Oct2014 15:13:00,AHU_5_1,0,2.2662,77.9406,0,425.901,78.2106,75.9244,0
05Oct2014 15:18:00,AHU_5_1,0,2.2662,77.9406,0,424.6803,78.2106,75.9244,0
05Oct2014 15:23:00,AHU_5_1,0,2.2662,77.9406,0,433.8356,78.2106,75.9244,0
05Oct2014 15:28:00,AHU_5_1,0,2.2662,77.9406,0,439.3286,78.2106,75.9244,0
05Oct2014 15:33:00,AHU_5_1,0,2.353,77.9406,0,453.3667,78.1206,75.9244,0
05Oct2014 15:38:00,AHU_5_1,0,2.2662,78.0306,0,435.0563,78.2106,76.0144,0
05Oct2014 15:43:00,AHU_5_1,0,2.3096,77.9406,0,482.6635,78.1206,76.0144,0
05Oct2014 15:48:00,AHU_5_1,0,2.2228,77.9406,0,449.0942,78.2106,76.0144,0
05Oct2014 15:53:00,AHU_5_1,0,2.2662,77.9406,0,458.2495,78.1206,76.0144,0
05Oct2014 15:58:00,AHU_5_1,0,2.2662,78.0306,0,446.6528,78.1206,76.1044,0
05Oct2014 16:03:00,AHU_5_1,0,2.2228,78.0306,0,455.1977,78.1206,76.1044,0
05Oct2014 16:08:00,AHU_5_1,0,2.2228,78.0306,0,455.8081,78.1206,76.1044,0
05Oct2014 16:13:00,AHU_5_1,0,2.2228,78.0306,0,460.0806,78.1206,76.1944,0
05Oct2014 16:18:00,AHU_5_1,0,2.2662,78.0306,0,456.4185,78.1206,76.1044,0
05Oct2014 16:23:00,AHU_5_1,0,2.2662,78.0306,0,464.3529,78.1206,76.1944,0
30Oct2014 15:34:00,AHU_5_1,49.19,46.0744,64.3852,0.8631,1016.72,69.5878,73.5302,49.865
30Oct2014 15:39:00,AHU_5_1,59.72,59.4905,60.7309,1.4131,1009.396,69.5878,73.5302,32.99
30Oct2014 15:44:00,AHU_5_1,19.605,24.1486,57.8326,0.7828,1042.355,69.4978,73.3501,35.41
30Oct2014 15:49:00,AHU_5_1,29.255,30.3573,64.2052,0.8591,1060.665,69.3177,73.3501,48.505
30Oct2014 15:54:00,AHU_5_1,50.475,49.6781,64.9253,1.393,1014.889,69.4978,73.4402,33.075
30Oct2014 15:59:00,AHU_5_1,32.18,34.5688,61.0009,0.835,959.9571,69.5878,73.3501,36.18
30Oct2014 16:04:00,AHU_5_1,36.77,33.7005,62.189,0.8711,906.8567,69.4077,73.3501,49.255
30Oct2014 16:09:00,AHU_5_1,43.085,44.4246,62.459,0.8751,900.7532,69.4077,73.3501,32.815
30Oct2014 16:14:00,AHU_5_1,30.95,32.094,61.0009,1.2726,881.8323,69.4077,73.2601,36.075
30Oct2014 16:19:00,AHU_5_1,43.08,43.8167,62.8371,0.8792,851.9253,69.3177,73.2601,49.405
30Oct2014 16:24:00,AHU_5_1,31.4,33.3965,60.9109,0.8711,911.1291,69.4077,73.2601,32.665
30Oct2014 16:29:00,AHU_5_1,37.71,37.1739,63.1071,1.2646,958.7364,69.3177,73.1701,36.29
30Oct2014 16:34:00,AHU_5_1,34.63,35.4806,61.3789,0.8551,973.9952,69.2277,73.2601,49.335
30Oct2014 16:39:00,AHU_5_1,34.82,34.3517,62.009,0.8832,987.423,69.5878,73.1701,32.615
30Oct2014 16:44:00,AHU_5_1,36.995,39.5184,62.459,1.2565,973.9952,69.3177,73.1701,35.68
30Oct2014 16:49:00,AHU_5_1,27.92,28.5772,61.0009,1.124,945.9192,69.3177,73.1701,30.935
30Oct2014 16:54:00,AHU_5_1,41.37,41.2117,63.0171,0.7708,967.2814,69.0477,73.1701,48.32
30Oct2014 16:59:00,AHU_5_1,47.45,47.9414,62.009,0.7788,945.3088,69.4978,73.0801,47.265
30Oct2014 17:04:00,AHU_5_1,32.37,34.5688,61.1989,1.1843,939.2053,69.4978,73.0801,33.695
30Oct2014 17:09:00,AHU_5_1,36.135,36.4792,62.099,0.9996,938.595,69.0477,73.0801,30.13
30Oct2014 17:14:00,AHU_5_1,32.405,33.7439,61.3789,0.8551,903.8049,69.2277,72.9721,46.37
30Oct2014 17:19:00,AHU_5_1,35.15,34.7425,62.7471,0.7427,904.4153,68.9577,72.9721,34.405
30Oct2014 17:24:00,AHU_5_1,37.37,36.3489,62.5491,1.1642,894.6497,69.3177,72.9721,30.645
30Oct2014 17:29:00,AHU_5_1,37.22,38.433,61.559,0.8069,889.1565,68.9577,72.8821,28.555
30Oct2014 17:34:00,AHU_5_1,37.555,32.4848,62.459,0.8069,871.4563,68.3996,72.8821,45.285
30Oct2014 17:39:00,AHU_5_1,36.36,37.2173,62.369,0.7186,880.0012,69.0477,72.8821,31.725
30Oct2014 17:44:00,AHU_5_1,39.01,38.129,62.099,1.3729,866.5735,69.0477,72.7921,45.975
30Oct2014 17:49:00,AHU_5_1,13.225,15.7256,61.4689,1.2927,843.3804,68.5797,72.8821,32.07
30Oct2014 17:54:00,AHU_5_1,49.12,48.8966,67.0315,1.2605,885.4944,68.7597,72.8821,31.26
30Oct2014 17:59:00,AHU_5_1,0.61,2.2228,59.6508,0.7587,830.563,69.0477,72.8821,30.555
30Oct2014 18:04:00,AHU_5_1,33.705,33.44,66.7615,0.7909,809.2008,68.4896,72.8821,42.07
30Oct2014 18:09:00,AHU_5_1,25.62,33.44,64.8353,0.7949,837.8872,69.0477,72.8821,29.25
30Oct2014 18:14:00,AHU_5_1,28.92,24.0618,65.1953,0.7025,764.0349,68.4896,72.9721,26.135
30Oct2014 18:19:00,AHU_5_1,33.28,29.5758,65.3933,1.1722,731.0759,68.9577,72.9721,25.09
30Oct2014 18:24:00,AHU_5_1,21.08,32.8755,64.0072,0.8069,709.7136,68.0396,72.9721,27.62
30Oct2014 18:29:00,AHU_5_1,30.97,21.5001,65.6634,0.7708,699.3377,67.6616,72.9721,23.655
30Oct2014 18:34:00,AHU_5_1,0,31.7467,65.6634,0,688.9617,70.4159,72.7921,0
30Oct2014 18:39:00,AHU_5_1,0,2.2662,65.9334,0,724.3621,69.4077,72.6121,0
30Oct2014 18:44:00,AHU_5_1,0,2.2228,66.1134,0,732.907,68.7597,72.6121,0
30Oct2014 18:49:00,AHU_5_1,0,2.2228,66.2934,0,707.2722,68.5797,72.6121,0
30Oct2014 18:54:00,AHU_5_1,0,2.2228,66.4734,0,731.0759,68.3096,72.6121,0
30Oct2014 18:59:00,AHU_5_1,0,2.2228,66.5635,0,703.6101,68.3096,72.6121,0
30Oct2014 19:04:00,AHU_5_1,0,2.2228,66.7615,0,710.324,68.3096,72.6121,0
30Oct2014 19:09:00,AHU_5_1,0,2.2228,66.9415,0,738.4002,68.2196,72.6121,0
30Oct2014 19:14:00,AHU_5_1,0,2.2662,67.1215,0,704.8308,68.3096,72.5221,0
30Oct2014 19:19:00,AHU_5_1,0,2.2662,67.3915,0,699.3377,68.2196,72.7021,0
30Oct2014 19:24:00,AHU_5_1,0,2.2228,67.5716,0,720.6999,68.3096,72.6121,0
30Oct2014 19:29:00,AHU_5_1,0,2.2662,67.6616,0,685.2996,68.3096,72.6121,0
30Oct2014 19:34:00,AHU_5_1,0,2.353,68.0396,0,694.4548,68.3096,72.7021,0
30Oct2014 19:39:00,AHU_5_1,0,2.1794,68.1296,0,698.1169,68.3996,72.7021,0
30Oct2014 19:44:00,AHU_5_1,0,2.2228,68.2196,0,684.6892,68.3996,72.7021,0
30Oct2014 19:49:00,AHU_5_1,0,2.2228,68.3996,0,688.9617,68.3996,72.7921,0
30Oct2014 19:54:00,AHU_5_1,0,2.2228,68.5797,0,691.4031,68.5797,72.7921,0
30Oct2014 19:59:00,AHU_5_1,0,2.2662,68.7597,0,677.9755,68.5797,72.7921,0
30Oct2014 20:04:00,AHU_5_1,0,2.2228,68.9577,0,676.7548,68.5797,72.7921,0
30Oct2014 20:09:00,AHU_5_1,0,2.2228,69.0477,0,677.3651,68.6697,72.8821,0
30Oct2014 20:14:00,AHU_5_1,0,2.2228,69.2277,0,687.1306,68.6697,72.8821,0
30Oct2014 20:19:00,AHU_5_1,0,2.2228,69.4077,0,692.0134,68.7597,72.9721,0
30Oct2014 20:24:00,AHU_5_1,0,2.2662,69.4978,0,679.8065,68.7597,72.8821,0
30Oct2014 20:29:00,AHU_5_1,0,2.2228,69.5878,0,669.4305,68.8497,72.8821,0
30Oct2014 20:34:00,AHU_5_1,0,2.2228,69.7678,0,670.6513,69.0477,72.9721,0
30Oct2014 20:39:00,AHU_5_1,0,2.2228,69.8578,0,678.5858,69.0477,72.9721,0
30Oct2014 20:44:00,AHU_5_1,0,2.2228,70.0558,0,676.1444,69.0477,72.9721,0
30Oct2014 20:49:00,AHU_5_1,0,2.3096,70.1458,0,690.1824,69.1377,73.0801,0
30Oct2014 20:54:00,AHU_5_1,0,2.2228,70.3258,0,674.3134,69.2277,73.0801,0
30Oct2014 20:59:00,AHU_5_1,0,2.2662,70.4159,0,665.1581,69.2277,73.0801,0
30Oct2014 21:04:00,AHU_5_1,0,2.2228,70.5058,0,667.5995,69.3177,73.0801,0
30Oct2014 21:09:00,AHU_5_1,0,2.2662,70.5959,0,672.4823,69.4077,73.0801,0
30Oct2014 21:14:00,AHU_5_1,0,2.1794,70.7759,0,674.9237,69.4978,73.1701,0
30Oct2014 21:19:00,AHU_5_1,0,2.2662,70.8659,0,666.9891,69.5878,73.1701,0
30Oct2014 21:24:00,AHU_5_1,0,2.2228,70.9559,0,664.5477,69.6778,73.1701,0
30Oct2014 21:29:00,AHU_5_1,0,2.2662,71.0639,0,668.8202,69.6778,73.2601,0
30Oct2014 21:34:00,AHU_5_1,0,2.2228,71.1539,0,674.9237,69.7678,73.2601,0
30Oct2014 21:39:00,AHU_5_1,0,2.2228,71.3339,0,668.8202,69.8578,73.2601,0
30Oct2014 21:44:00,AHU_5_1,0,2.2228,71.4239,0,669.4305,70.0558,73.2601,0
30Oct2014 21:49:00,AHU_5_1,0,2.2228,71.5139,0,670.0409,70.0558,73.2601,0
30Oct2014 21:54:00,AHU_5_1,0,2.2228,71.5139,0,703.6101,70.1458,73.2601,0
30Oct2014 21:59:00,AHU_5_1,0,2.2662,71.604,0,675.5341,70.2358,73.2601,0
30Oct2014 22:04:00,AHU_5_1,0,2.2662,71.694,0,664.5477,70.2358,73.2601,0
30Oct2014 22:09:00,AHU_5_1,0,2.1794,71.874,0,659.6649,70.3258,73.2601,0
30Oct2014 22:14:00,AHU_5_1,0,2.2228,71.874,0,665.7684,70.4159,73.2601,0
30Oct2014 22:19:00,AHU_5_1,0,2.2228,71.964,0,660.2753,70.5058,73.3501,0
30Oct2014 22:24:00,AHU_5_1,0,2.2228,72.072,0,674.9237,70.5959,73.3501,0
30Oct2014 22:29:00,AHU_5_1,0,2.2228,72.072,0,669.4305,70.6859,73.3501,0
30Oct2014 22:34:00,AHU_5_1,0,2.2662,72.162,0,670.6513,70.6859,73.4402,0
30Oct2014 22:39:00,AHU_5_1,0,2.2228,72.252,0,660.2753,70.8659,73.4402,0
30Oct2014 22:44:00,AHU_5_1,0,2.2228,72.342,0,663.327,70.8659,73.4402,0
30Oct2014 22:49:00,AHU_5_1,0,2.1794,72.432,0,670.0409,70.9559,73.4402,0
30Oct2014 22:54:00,AHU_5_1,0,2.2228,72.5221,0,674.9237,71.0639,73.4402,0
30Oct2014 22:59:00,AHU_5_1,0,2.2228,72.5221,0,660.8856,71.1539,73.4402,0
30Oct2014 23:04:00,AHU_5_1,0,2.2228,72.6121,0,668.2098,71.2439,73.4402,0
30Oct2014 23:09:00,AHU_5_1,0,2.2228,72.6121,0,666.9891,71.2439,73.4402,0
30Oct2014 23:14:00,AHU_5_1,0,2.2228,72.7921,0,659.6649,71.3339,73.4402,0
30Oct2014 23:19:00,AHU_5_1,0,2.2228,72.8821,0,668.8202,71.4239,73.5302,0
30Oct2014 23:24:00,AHU_5_1,0,2.1794,72.8821,0,659.6649,71.4239,73.4402,0
30Oct2014 23:29:00,AHU_5_1,0,2.2662,72.9721,0,665.7684,71.5139,73.4402,0
30Oct2014 23:34:00,AHU_5_1,0,2.2228,73.0801,0,673.0927,71.604,73.4402,0
30Oct2014 23:39:00,AHU_5_1,0,2.2662,73.0801,0,670.0409,71.694,73.4402,0
30Oct2014 23:44:00,AHU_5_1,0,2.2228,73.1701,0,663.9374,71.784,73.4402,0
30Oct2014 23:49:00,AHU_5_1,0,2.2228,73.2601,0,660.8856,71.874,73.4402,0
30Oct2014 23:54:00,AHU_5_1,0,2.2228,73.2601,0,671.8719,71.874,73.4402,0
30Oct2014 23:59:00,AHU_5_1,0,2.2228,73.2601,0,660.8856,72.072,73.3501,0
31Oct2014 0:04:00,AHU_5_1,0,2.2228,73.3501,0,665.1581,72.072,73.5302,0
31Oct2014 0:09:00,AHU_5_1,0,2.2228,73.4402,0,677.3651,72.162,73.4402,0
31Oct2014 0:14:00,AHU_5_1,0,2.2228,73.5302,0,688.9617,72.252,73.5302,0
31Oct2014 0:19:00,AHU_5_1,0,2.1794,73.5302,0,655.3925,72.342,73.5302,0
31Oct2014 0:24:00,AHU_5_1,0,2.2228,73.5302,0,678.5858,72.432,73.5302,0
31Oct2014 0:29:00,AHU_5_1,0,2.3096,73.5302,0,660.2753,72.5221,73.5302,0
31Oct2014 0:34:00,AHU_5_1,0,2.2228,73.6202,0,665.1581,72.5221,73.4402,0
31Oct2014 0:39:00,AHU_5_1,0,2.2228,73.6202,0,662.1063,72.5221,73.3501,0
31Oct2014 0:44:00,AHU_5_1,0,2.2662,73.7102,0,657.2235,72.6121,73.4402,0
31Oct2014 0:49:00,AHU_5_1,0,2.2662,73.8002,0,669.4305,72.7021,73.4402,0
31Oct2014 0:54:00,AHU_5_1,0,2.2662,73.8002,0,662.7167,72.7921,73.4402,0
31Oct2014 0:59:00,AHU_5_1,0,2.2662,73.8002,0,694.4548,72.7921,73.5302,0
31Oct2014 1:04:00,AHU_5_1,0,2.2662,73.8002,0,663.327,72.8821,73.4402,0
31Oct2014 1:09:00,AHU_5_1,0,2.2228,73.8902,0,678.5858,72.9721,73.5302,0
31Oct2014 1:14:00,AHU_5_1,0,2.1794,73.8902,0,670.0409,72.9721,73.5302,0
31Oct2014 1:19:00,AHU_5_1,0,2.2228,73.8902,0,666.9891,73.0801,73.5302,0
31Oct2014 1:24:00,AHU_5_1,0,2.3096,73.9982,0,665.1581,73.1701,73.5302,0
31Oct2014 1:29:00,AHU_5_1,0,2.2662,73.9982,0,670.0409,73.1701,73.6202,0
31Oct2014 1:34:00,AHU_5_1,0,2.2228,74.0882,0,666.9891,73.2601,73.6202,0
31Oct2014 1:39:00,AHU_5_1,0,2.2228,74.0882,0,679.8065,73.3501,73.6202,0
31Oct2014 1:44:00,AHU_5_1,0,2.2662,74.0882,0,684.6892,73.4402,73.7102,0
31Oct2014 1:49:00,AHU_5_1,0,2.2662,74.1782,0,662.7167,73.5302,73.7102,0
31Oct2014 1:54:00,AHU_5_1,0,2.2228,74.1782,0,677.3651,73.5302,73.8002,0
31Oct2014 1:59:00,AHU_5_1,0,2.2228,74.1782,0,666.9891,73.6202,73.8002,0
31Oct2014 2:04:00,AHU_5_1,0,2.2228,74.2682,0,672.4823,73.6202,73.8002,0
31Oct2014 2:09:00,AHU_5_1,0,2.2662,74.2682,0,679.8065,73.7102,73.8902,0
31Oct2014 2:14:00,AHU_5_1,0,2.2228,74.2682,0,666.3788,73.7102,73.8902,0
31Oct2014 2:19:00,AHU_5_1,0,2.2228,74.3582,0,671.2616,73.8002,73.8902,0
31Oct2014 2:24:00,AHU_5_1,0,2.2662,74.3582,0,671.2616,73.8002,73.8902,0
31Oct2014 2:29:00,AHU_5_1,0,2.2228,74.4482,0,674.9237,73.8902,73.8902,0
31Oct2014 2:34:00,AHU_5_1,0,2.2228,74.4482,0,685.2996,73.9982,73.9982,0
31Oct2014 2:39:00,AHU_5_1,0,2.2228,74.4482,0,707.2722,73.9982,73.9982,0
31Oct2014 2:44:00,AHU_5_1,0,2.2662,74.4482,0,679.8065,74.0882,74.0882,0
31Oct2014 2:49:00,AHU_5_1,0,2.2228,74.5383,0,720.6999,74.0882,74.0882,0
31Oct2014 2:54:00,AHU_5_1,0,2.2662,74.5383,0,676.7548,74.1782,73.9982,0
31Oct2014 2:59:00,AHU_5_1,0,2.2228,74.5383,0,673.703,74.2682,74.0882,0
31Oct2014 3:04:00,AHU_5_1,0,2.2228,74.6283,0,670.0409,74.2682,74.0882,0
31Oct2014 3:09:00,AHU_5_1,0,2.2662,74.6283,0,662.7167,74.3582,74.1782,0
31Oct2014 3:14:00,AHU_5_1,0,2.2662,74.6283,0,707.8826,74.4482,74.0882,0
31Oct2014 3:19:00,AHU_5_1,0,2.2228,74.6283,0,673.0927,74.4482,74.0882,0
31Oct2014 3:24:00,AHU_5_1,0,2.2228,74.6283,0,674.3134,74.5383,74.0882,0
31Oct2014 3:29:00,AHU_5_1,0,2.2228,74.7183,0,704.8308,74.6283,73.9982,0
31Oct2014 3:34:00,AHU_5_1,0,2.2228,74.7183,0,665.1581,74.6283,74.0882,0
31Oct2014 3:39:00,AHU_5_1,0,2.2228,74.7183,0,674.9237,74.7183,73.9982,0
31Oct2014 3:44:00,AHU_5_1,0,2.3096,74.8083,0,681.0271,74.7183,73.9982,0
31Oct2014 3:49:00,AHU_5_1,0,2.2228,74.8083,0,668.2098,74.7183,73.8902,0
31Oct2014 3:54:00,AHU_5_1,0,2.2228,74.8083,0,696.8962,74.8083,73.9982,0
31Oct2014 3:59:00,AHU_5_1,0,2.2228,74.8083,0,675.5341,74.8983,73.8902,0
31Oct2014 4:04:00,AHU_5_1,0,2.2662,74.8983,0,674.3134,74.8983,73.8902,0
31Oct2014 4:09:00,AHU_5_1,0,2.3096,74.8983,0,668.8202,75.0063,73.8902,0
31Oct2014 4:14:00,AHU_5_1,0,2.2228,74.8983,0,676.7548,75.0063,73.8002,0
31Oct2014 4:19:00,AHU_5_1,0,2.2228,75.0063,0,683.4685,75.0963,73.8002,0
31Oct2014 4:24:00,AHU_5_1,0,2.2228,75.0063,0,673.703,75.0963,73.8002,0
31Oct2014 4:29:00,AHU_5_1,0,2.3096,75.0063,0,666.9891,75.1863,73.8002,0
31Oct2014 4:34:00,AHU_5_1,0,2.1794,75.0063,0,671.2616,75.1863,73.7102,0
31Oct2014 4:39:00,AHU_5_1,0,2.1794,75.0963,0,675.5341,75.1863,73.8002,0
31Oct2014 4:44:00,AHU_5_1,0,2.2228,75.0063,0,672.4823,75.3663,73.8002,0
31Oct2014 4:49:00,AHU_5_1,0,2.2662,75.0963,0,670.6513,75.3663,73.8002,0
31Oct2014 4:54:00,AHU_5_1,0,2.2662,75.0963,0,663.9374,75.3663,73.8002,0
31Oct2014 4:59:00,AHU_5_1,0,2.2228,75.1863,0,672.4823,75.4563,73.7102,0
31Oct2014 5:04:00,AHU_5_1,0,2.2662,75.1863,0,685.2996,75.4563,73.7102,0
31Oct2014 5:09:00,AHU_5_1,0,2.3096,75.1863,0,673.703,75.5464,73.7102,0
31Oct2014 5:14:00,AHU_5_1,0,2.2228,75.1863,0,665.1581,75.6364,73.8002,0
31Oct2014 5:19:00,AHU_5_1,0,2.2228,75.1863,0,667.5995,75.7264,73.7102,0
31Oct2014 5:24:00,AHU_5_1,0,2.2662,75.1863,0,670.0409,75.6364,73.7102,0
31Oct2014 5:29:00,AHU_5_1,0,2.1794,75.2763,0,699.948,75.7264,73.7102,0
31Oct2014 5:34:00,AHU_5_1,0,2.2228,75.2763,0,668.8202,75.7264,73.7102,0
31Oct2014 5:39:00,AHU_5_1,0,2.3096,75.2763,0,663.327,75.8344,73.6202,0
31Oct2014 5:44:00,AHU_5_1,0,2.2228,75.2763,0,660.2753,75.8344,73.7102,0
31Oct2014 5:49:00,AHU_5_1,0,2.2662,75.2763,0,673.0927,75.9244,73.7102,0
31Oct2014 5:54:00,AHU_5_1,0,2.2662,75.3663,0,674.9237,75.9244,73.6202,0
31Oct2014 5:59:00,AHU_5_1,0,2.2662,75.3663,0,679.1962,75.9244,73.6202,0
31Oct2014 6:04:00,AHU_5_1,0,2.2228,75.3663,0,660.8856,76.0144,73.6202,0
31Oct2014 6:09:00,AHU_5_1,0,2.2662,76.1944,0,656.0028,73.8902,73.7102,26.885
31Oct2014 6:14:00,AHU_5_1,71.25,71.3868,59.0027,0.4858,656.0028,71.3339,73.3501,10.95
31Oct2014 6:19:00,AHU_5_1,3.155,3.395,67.0315,0.55,624.8751,68.7597,73.2601,10.025
31Oct2014 6:24:00,AHU_5_1,35.01,34.2215,62.8371,0.546,625.4855,66.9415,73.1701,9.675
31Oct2014 6:29:00,AHU_5_1,4.765,5.8264,65.4834,0.546,618.7716,67.3015,72.9721,9.675
31Oct2014 6:34:00,AHU_5_1,16.065,17.0716,66.5635,0.542,672.4823,67.4815,72.8821,9.675
31Oct2014 6:39:00,AHU_5_1,29.635,27.5786,63.8272,0.55,672.4823,67.7516,72.8821,9.475
31Oct2014 6:44:00,AHU_5_1,17.525,17.6794,66.3834,0.546,652.3407,68.0396,72.7921,9.275
31Oct2014 6:49:00,AHU_5_1,31.05,31.1388,62.9271,0.546,685.9099,66.4734,72.7921,9.075
31Oct2014 6:54:00,AHU_5_1,7.73,8.7354,65.1953,0.546,663.327,66.3834,72.7021,9.075
31Oct2014 6:59:00,AHU_5_1,10.475,9.9077,65.9334,0.546,663.9374,66.4734,72.7021,9.075
31Oct2014 7:04:00,AHU_5_1,25.67,26.2326,64.6553,0.542,654.7821,66.9415,72.7021,9.075
31Oct2014 7:09:00,AHU_5_1,19.58,19.2858,65.1053,0.546,649.8993,67.3015,72.6121,9.075
31Oct2014 7:14:00,AHU_5_1,21.695,22.8027,65.4834,0.546,659.6649,66.7615,72.6121,8.875
31Oct2014 7:19:00,AHU_5_1,24.845,23.0632,63.6472,0.546,652.9511,65.6634,72.6121,8.875
31Oct2014 7:24:00,AHU_5_1,7.17,7.4763,65.2853,0.546,640.744,66.1134,72.5221,8.875
31Oct2014 7:29:00,AHU_5_1,7.17,7.4329,65.8434,0.546,659.0546,66.2934,72.5221,8.875
31Oct2014 7:34:00,AHU_5_1,20.565,22.4119,65.5734,0.542,687.1306,66.6715,72.5221,8.875
31Oct2014 7:39:00,AHU_5_1,23.59,20.8055,64.2952,0.542,668.8202,67.1215,72.5221,8.675
31Oct2014 7:44:00,AHU_5_1,14.765,16.6808,66.2034,0.542,663.327,66.4734,72.5221,8.675
31Oct2014 7:49:00,AHU_5_1,27.335,26.4497,63.5572,0.542,685.9099,65.2853,72.432,8.675
31Oct2014 7:54:00,AHU_5_1,8.81,9.1262,65.0153,0.542,720.6999,65.9334,72.5221,8.675
31Oct2014 7:59:00,AHU_5_1,8.22,9.1696,65.5734,0.542,670.6513,66.2034,72.5221,8.675
31Oct2014 8:04:00,AHU_5_1,16.275,16.7676,66.1134,0.546,657.8339,66.4734,72.5221,8.675
31Oct2014 8:09:00,AHU_5_1,27.045,25.7985,63.9172,0.546,645.6268,66.9415,72.5221,8.475
31Oct2014 8:14:00,AHU_5_1,15.59,16.29,65.8434,0.546,682.2478,65.9334,72.5221,8.475
31Oct2014 8:19:00,AHU_5_1,25.155,24.7999,64.2952,0.542,660.8856,65.2853,72.432,8.275
31Oct2014 8:24:00,AHU_5_1,14.88,15.4651,64.7453,0.542,674.9237,65.6634,72.5221,8.275
31Oct2014 8:29:00,AHU_5_1,12.39,13.7284,65.4834,0.542,659.0546,66.0234,72.432,8.275
31Oct2014 8:34:00,AHU_5_1,14.44,14.8573,65.8434,0.542,692.0134,66.3834,72.432,8.275
31Oct2014 8:39:00,AHU_5_1,27.205,26.2761,64.3852,0.542,773.8004,66.6715,72.5221,8.275
31Oct2014 8:44:00,AHU_5_1,17.94,16.5505,64.8353,0.542,817.1354,65.4834,72.432,8.275
31Oct2014 8:49:00,AHU_5_1,15.345,16.4637,65.0153,0.546,807.9801,65.3933,72.5221,8.275
31Oct2014 8:54:00,AHU_5_1,15.345,16.5071,65.2853,0.542,835.4458,65.4834,72.5221,8.275
31Oct2014 8:59:00,AHU_5_1,15.345,16.5071,65.6634,0.5379,867.1838,66.2934,72.5221,8.275
31Oct2014 9:04:00,AHU_5_1,23.4,23.0197,65.4834,0.5339,876.3391,67.1215,72.6121,8.275
31Oct2014 9:09:00,AHU_5_1,26.5,27.7523,64.1152,0.5339,805.5387,67.4815,72.6121,8.275
31Oct2014 9:14:00,AHU_5_1,17.28,18.157,66.2934,0.5339,925.1672,67.6616,72.6121,8.275
31Oct2014 9:19:00,AHU_5_1,29.31,29.0982,64.0072,0.5299,976.4366,67.9496,72.6121,8.275
31Oct2014 9:24:00,AHU_5_1,17.745,18.6346,65.8434,0.5299,1034.42,68.0396,72.7021,8.275
31Oct2014 9:29:00,AHU_5_1,30.315,30.0968,64.4753,0.5219,1036.861,68.0396,72.6121,8.275
31Oct2014 9:34:00,AHU_5_1,21.505,20.3713,65.0153,0.5259,1001.461,68.1296,72.7021,8.275
31Oct2014 9:39:00,AHU_5_1,23.61,24.713,65.0153,0.5179,975.8263,68.2196,72.7021,8.275
31Oct2014 9:44:00,AHU_5_1,20.47,18.9385,65.1953,0.5098,963.6193,68.2196,72.7021,8.275
31Oct2014 9:49:00,AHU_5_1,25.225,26.6234,65.1053,0.5098,945.3088,68.2196,72.7021,8.275
31Oct2014 9:54:00,AHU_5_1,24.34,23.4973,64.5653,0.5098,897.0911,68.3996,72.7921,8.275
31Oct2014 9:59:00,AHU_5_1,44.825,45.9008,59.9208,0.5018,859.2495,68.4896,72.8821,8.275
31Oct2014 10:04:00,AHU_5_1,22.34,21.9777,63.6472,0.4938,851.3149,68.6697,72.7921,8.275
31Oct2014 10:09:00,AHU_5_1,39.965,40.1697,59.7408,0.4978,1102.169,68.9577,72.7921,8.275
31Oct2014 10:14:00,AHU_5_1,44.055,45.0759,58.9127,0.5018,1034.42,68.9577,72.8821,8.275
31Oct2014 10:19:00,AHU_5_1,27.09,24.7565,59.1827,0.5058,1145.504,69.1377,72.8821,8.275
31Oct2014 10:24:00,AHU_5_1,45.255,46.7691,58.7327,0.5219,1140.011,69.5878,72.8821,8.275
31Oct2014 10:29:00,AHU_5_1,29.32,28.2299,59.6508,0.5179,1111.324,68.2196,72.7921,8.275
31Oct2014 10:34:00,AHU_5_1,42.44,44.5114,58.8227,0.5179,1109.493,68.5797,72.8821,8.275
31Oct2014 10:39:00,AHU_5_1,27.905,26.4497,59.2727,0.5219,1271.846,68.7597,72.8821,8.275
31Oct2014 10:44:00,AHU_5_1,44.25,43.947,58.0126,0.5179,1262.691,68.3096,72.8821,8.275
31Oct2014 10:49:00,AHU_5_1,27.845,28.4904,59.6508,0.5219,914.7913,67.8596,72.9721,8.275
31Oct2014 10:54:00,AHU_5_1,40.39,40.0394,58.4626,0.5139,858.0288,67.7516,72.9721,8.275
31Oct2014 10:59:00,AHU_5_1,33.285,33.1795,58.7327,0.5179,840.3286,67.5716,72.9721,8.275
31Oct2014 11:04:00,AHU_5_1,32.4,33.136,59.0927,0.5179,881.2219,67.7516,73.0801,8.275
31Oct2014 11:09:00,AHU_5_1,32.4,33.136,60.4609,0.5058,940.426,67.7516,73.0801,8.275
31Oct2014 11:14:00,AHU_5_1,15.06,17.636,64.0072,0.5058,1020.992,67.3915,73.0801,8.275
31Oct2014 11:19:00,AHU_5_1,11.445,10.9931,65.1053,0.4978,1252.925,67.3915,73.1701,8.275
31Oct2014 11:24:00,AHU_5_1,14.06,14.7704,66.2934,0.4938,1382.319,67.3015,73.1701,8.275
31Oct2014 11:29:00,AHU_5_1,28.105,27.0576,64.2952,0.4737,1402.461,67.8596,73.2601,11.49
31Oct2014 11:34:00,AHU_5_1,20.35,20.8055,65.9334,0.3894,1430.537,68.1296,73.2601,16.235
31Oct2014 11:39:00,AHU_5_1,30.455,30.1402,64.5653,0.558,1406.733,68.1296,73.1701,31.16
31Oct2014 11:44:00,AHU_5_1,28.685,30.1402,64.1152,0.6303,1360.347,68.0396,73.0801,30.905
31Oct2014 11:49:00,AHU_5_1,22.595,23.671,65.7534,0.6584,1335.323,68.5797,72.9721,22.97
31Oct2014 11:54:00,AHU_5_1,31.39,32.2677,64.6553,0.6744,1254.756,68.4896,72.9721,22.3
31Oct2014 11:59:00,AHU_5_1,24.81,24.6696,65.5734,0.7146,973.9952,68.8497,72.9721,26.51
31Oct2014 12:04:00,AHU_5_1,32.1,32.5716,64.2052,0.7065,1034.42,68.5797,72.8821,21.585
31Oct2014 12:09:00,AHU_5_1,20.595,21.3265,65.9334,0.5941,872.0666,68.5797,72.8821,20.465
31Oct2014 12:14:00,AHU_5_1,32.315,32.8755,63.8272,0.9474,896.4807,68.6697,72.9721,22.755
31Oct2014 12:19:00,AHU_5_1,19.225,19.8503,66.3834,1.0197,854.977,68.5797,72.9721,24.565
31Oct2014 12:24:00,AHU_5_1,30.605,29.7929,65.6634,1.0518,866.5735,69.4978,72.9721,30.16
31Oct2014 12:29:00,AHU_5_1,28.335,26.9707,65.4834,0.7507,866.5735,68.7597,72.8821,30.16
31Oct2014 12:34:00,AHU_5_1,35.715,35.4372,63.7372,0.8912,858.0288,68.4896,72.8821,48.34
31Oct2014 12:39:00,AHU_5_1,25.845,26.7971,66.2034,0.8149,832.394,69.4978,72.8821,46.185
31Oct2014 12:44:00,AHU_5_1,40.61,40.0828,63.0171,0.835,843.3804,68.7597,72.8821,30.375
31Oct2014 12:49:00,AHU_5_1,22.545,27.5786,65.2853,1.2525,825.0698,69.3177,72.7921,34.26
31Oct2014 12:54:00,AHU_5_1,30.46,29.6192,65.6634,0.8631,823.2388,69.1377,72.7921,47.515
31Oct2014 12:59:00,AHU_5_1,32.5,32.8321,64.7453,1.3609,805.5387,69.2277,72.7921,37.315
31Oct2014 13:04:00,AHU_5_1,30,25.7985,65.2853,0.8792,775.6315,69.1377,72.8821,48.335
31Oct2014 13:09:00,AHU_5_1,33.835,35.0898,65.2853,0.8751,776.2418,69.1377,72.8821,31.88
31Oct2014 13:14:00,AHU_5_1,29.865,27.4483,64.5653,0.9715,795.7731,69.4978,72.8821,52.065
31Oct2014 13:19:00,AHU_5_1,38.455,39.1277,65.6634,0.8912,775.6315,69.4077,72.8821,32.925
31Oct2014 13:24:00,AHU_5_1,23.195,26.1024,63.0171,1.2726,778.6832,68.9577,72.8821,35.395
31Oct2014 13:29:00,AHU_5_1,34.075,31.5296,65.4834,0.8671,776.2418,69.3177,72.8821,48.22
31Oct2014 13:34:00,AHU_5_1,24.405,25.1472,64.3852,0.8631,798.8248,68.8497,72.9721,31.22
31Oct2014 13:39:00,AHU_5_1,33.99,33.136,66.1134,1.2565,787.2282,69.1377,72.8821,34.655
31Oct2014 13:44:00,AHU_5_1,31.295,31.8769,64.2952,0.9755,790.8903,69.3177,72.8821,48.125
31Oct2014 13:49:00,AHU_5_1,32.58,33.1795,65.6634,1.2886,782.9557,69.4978,72.9721,36
31Oct2014 13:54:00,AHU_5_1,36.985,36.6963,64.7453,0.843,776.2418,69.4978,72.9721,48.09
31Oct2014 13:59:00,AHU_5_1,24.81,24.2789,63.8272,0.8711,788.4488,68.8497,72.9721,31.4
31Oct2014 14:04:00,AHU_5_1,35.04,34.7859,66.3834,1.2525,781.735,69.4978,72.9721,34.87
31Oct2014 14:09:00,AHU_5_1,26.73,25.7985,63.8272,0.835,784.7867,69.2277,72.9721,47.98
31Oct2014 14:14:00,AHU_5_1,34.695,34.5688,66.1134,1.3609,936.7639,69.2277,72.9721,38.01
31Oct2014 14:19:00,AHU_5_1,34.695,34.5688,65.1053,0.8551,996.5783,69.6778,72.9721,48.75
31Oct2014 14:24:00,AHU_5_1,25.585,25.4511,64.2052,0.8711,981.9298,69.2277,72.9721,32.095
31Oct2014 14:29:00,AHU_5_1,31.4,31.2691,66.2034,1.2605,985.5919,69.4978,72.8821,35.03
31Oct2014 14:34:00,AHU_5_1,27.33,28.5772,64.1152,0.8872,855.5874,69.1377,72.9721,48.15
31Oct2014 14:39:00,AHU_5_1,36.465,35.8713,65.8434,0.8872,815.9147,69.4978,72.9721,31.745
31Oct2014 14:44:00,AHU_5_1,26.045,25.7551,64.1152,1.2686,827.5112,68.8497,72.8821,34.57
31Oct2014 14:49:00,AHU_5_1,34.29,30.4442,66.0234,0.9032,832.394,69.5878,72.8821,47.56
31Oct2014 14:54:00,AHU_5_1,32.645,32.2677,64.2952,0.8671,831.7837,69.0477,72.7921,30.57
31Oct2014 14:59:00,AHU_5_1,29.8,30.4442,65.1053,1.0839,831.7837,69.4978,72.8821,33.805
31Oct2014 15:04:00,AHU_5_1,28.15,28.5772,64.6553,1.4131,859.8599,68.8497,72.8821,31.77
31Oct2014 15:09:00,AHU_5_1,33.39,30.4442,65.2853,0.9595,869.0149,69.2277,72.7921,42.25
31Oct2014 15:14:00,AHU_5_1,33.745,33.4834,65.1953,0.8631,879.3909,69.1377,72.7921,50.595
31Oct2014 15:19:00,AHU_5_1,27.25,27.9693,65.0153,1.1883,819.5767,69.4077,72.7921,35.535
31Oct2014 15:24:00,AHU_5_1,27.76,29.4455,65.0153,1.4532,807.9801,68.9577,72.7021,30.175
31Oct2014 15:29:00,AHU_5_1,32.46,31.0954,65.2853,0.9595,819.5767,68.8497,72.7021,42.175
31Oct2014 15:34:00,AHU_5_1,36.595,36.4792,65.4834,0.9394,831.7837,69.2277,72.7021,48.895
31Oct2014 15:39:00,AHU_5_1,16.55,17.115,63.8272,1.1883,846.4321,68.3096,72.7021,30.8
31Oct2014 15:44:00,AHU_5_1,33.385,33.136,66.7615,1.4532,817.7457,68.8497,72.6121,28.515
31Oct2014 15:49:00,AHU_5_1,25.235,25.4946,63.8272,0.9314,814.0836,68.7597,72.6121,40.425
31Oct2014 15:54:00,AHU_5_1,31.025,30.6612,65.4834,0.9394,820.7974,68.5797,72.7021,47.325
31Oct2014 15:59:00,AHU_5_1,26.465,25.3209,65.2853,1.2003,838.4976,68.6697,72.6121,29.2
31Oct2014 16:04:00,AHU_5_1,33.37,35.2201,65.4834,0.835,820.7974,68.6697,72.6121,26.93
31Oct2014 16:09:00,AHU_5_1,19.195,18.157,63.1971,1.4613,840.939,67.6616,72.6121,21.83
31Oct2014 16:14:00,AHU_5_1,30.38,30.1402,66.2934,0.7868,801.8766,68.3996,72.7021,23.625
31Oct2014 16:19:00,AHU_5_1,21.395,22.3685,64.0072,0.7547,814.694,68.3096,72.7021,35.04
31Oct2014 16:24:00,AHU_5_1,22.905,23.4539,65.4834,0.7226,796.3834,68.1296,72.7021,20.27
31Oct2014 16:29:00,AHU_5_1,29.645,29.0548,65.5734,1.0116,793.942,68.1296,72.7921,15.665
31Oct2014 16:34:00,AHU_5_1,23.255,21.1962,64.4753,0.6544,786.0074,67.8596,72.7921,17.285
31Oct2014 16:39:00,AHU_5_1,20.245,22.1514,64.9253,0.554,792.7213,67.1215,72.8821,14.305
31Oct2014 16:44:00,AHU_5_1,24.98,24.0184,65.4834,0.542,777.4625,67.4815,72.8821,14.14
31Oct2014 16:49:00,AHU_5_1,22.855,24.1486,64.7453,0.546,809.2008,67.5716,72.8821,14.14
31Oct2014 16:54:00,AHU_5_1,25.845,24.7999,65.1953,0.546,801.2662,67.7516,72.9721,14.14
31Oct2014 16:59:00,AHU_5_1,19.045,19.8069,64.6553,0.5379,787.2282,67.4815,72.9721,13.79
31Oct2014 17:04:00,AHU_5_1,27.315,26.3629,65.7534,0.546,749.9968,67.2115,72.9721,13.79
31Oct2014 17:09:00,AHU_5_1,27.315,26.3195,64.5653,0.5379,741.4519,67.3915,72.8821,13.295
31Oct2014 17:14:00,AHU_5_1,17.865,18.7214,64.2052,0.542,735.3484,66.9415,72.8821,13.295
31Oct2014 17:19:00,AHU_5_1,28.025,26.9707,65.9334,0.546,716.4275,67.3015,72.9721,13.295
31Oct2014 17:24:00,AHU_5_1,21.85,21.6304,64.5653,0.546,715.8171,66.9415,72.9721,13.095
31Oct2014 17:29:00,AHU_5_1,19.75,20.3279,64.9253,0.546,708.4929,67.3015,72.9721,12.895
31Oct2014 17:34:00,AHU_5_1,22.41,22.8027,65.4834,0.5379,713.3757,67.0315,72.9721,12.645
31Oct2014 17:39:00,AHU_5_1,26.22,25.1472,65.2853,0.542,698.1169,67.1215,72.8821,12.445
31Oct2014 17:44:00,AHU_5_1,19.08,20.3279,64.3852,0.542,662.1063,66.7615,72.9721,12.245
24Oct2014 4:24:00,AHU_5_1,0,2.2228,74.1782,0,610.2267,74.2682,73.2601,0
24Oct2014 4:29:00,AHU_5_1,0,2.2662,74.1782,0,596.7989,74.2682,73.2601,0
24Oct2014 4:34:00,AHU_5_1,0,2.2228,74.1782,0,589.4747,74.2682,73.2601,0
24Oct2014 4:39:00,AHU_5_1,0,2.2228,74.2682,0,588.254,74.3582,73.2601,0
24Oct2014 4:44:00,AHU_5_1,0,2.3096,74.2682,0,613.8888,74.4482,73.2601,0
24Oct2014 4:49:00,AHU_5_1,0,2.2662,74.2682,0,606.5646,74.5383,73.1701,0
24Oct2014 4:54:00,AHU_5_1,0,2.2662,74.2682,0,602.9025,74.5383,73.1701,0
24Oct2014 4:59:00,AHU_5_1,0,2.2228,74.3582,0,587.6438,74.6283,73.1701,0
24Oct2014 5:04:00,AHU_5_1,0,2.1794,74.3582,0,625.4855,74.6283,73.1701,0
24Oct2014 5:09:00,AHU_5_1,0,2.2662,74.3582,0,582.1506,74.7183,73.1701,0
24Oct2014 5:14:00,AHU_5_1,0,2.2228,74.4482,0,589.4747,74.7183,73.1701,0
24Oct2014 5:19:00,AHU_5_1,0,2.2662,74.4482,0,622.4337,74.8083,73.1701,0
24Oct2014 5:24:00,AHU_5_1,0,2.2662,74.4482,0,588.254,74.8083,73.0801,0
24Oct2014 5:29:00,AHU_5_1,0,2.2228,74.4482,0,625.4855,74.8083,73.0801,0
24Oct2014 5:34:00,AHU_5_1,0,2.2228,74.5383,0,594.3575,74.8983,73.0801,0
24Oct2014 5:39:00,AHU_5_1,0,2.2228,74.5383,0,598.0196,74.8983,73.0801,0
24Oct2014 5:44:00,AHU_5_1,0,2.2228,74.5383,0,588.8644,75.0063,72.9721,0
24Oct2014 5:49:00,AHU_5_1,0,2.1359,74.5383,0,591.3058,75.0063,73.0801,0
24Oct2014 5:54:00,AHU_5_1,0,2.2662,74.5383,0,591.9161,75.0963,73.0801,0
24Oct2014 5:59:00,AHU_5_1,0,2.2662,74.6283,0,593.1368,75.0963,73.0801,0
24Oct2014 6:04:00,AHU_5_1,0,2.1794,74.6283,0,603.5128,75.1863,73.1701,0
24Oct2014 6:09:00,AHU_5_1,100,99.6516,74.8083,0.293,598.63,75.5464,72.7021,0
24Oct2014 6:14:00,AHU_5_1,20.63,19.72,61.2889,0.3974,585.2024,71.604,72.7021,4.985
24Oct2014 6:19:00,AHU_5_1,30.095,30.8349,63.1971,0.4456,572.9954,70.5959,72.6121,6.43
24Oct2014 6:24:00,AHU_5_1,16.705,13.9021,66.2034,0.4577,568.1126,69.4077,72.5221,6.43
24Oct2014 6:29:00,AHU_5_1,17.25,19.199,63.3771,0.4657,565.0608,69.2277,72.432,6.43
24Oct2014 6:34:00,AHU_5_1,32.185,30.4007,67.3015,0.4657,572.9954,69.3177,72.432,6.43
24Oct2014 6:39:00,AHU_5_1,14.865,17.4189,62.6571,0.4697,573.6057,69.4978,72.342,6.43
24Oct2014 6:44:00,AHU_5_1,30.51,31.1822,67.0315,0.4697,604.1232,69.4077,72.342,6.43
24Oct2014 6:49:00,AHU_5_1,15.12,14.6402,62.9271,0.4777,604.1232,69.3177,72.252,6.43
24Oct2014 6:54:00,AHU_5_1,30.82,31.573,67.0315,0.4737,578.4885,69.3177,72.252,6.43
24Oct2014 6:59:00,AHU_5_1,13.45,17.3755,62.8371,0.4817,571.1643,69.3177,72.162,6.43
