datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
24Oct2014 7:04:00,AHU_5_1,29.815,25.5814,67.0315,0.4777,574.8264,69.2277,72.162,6.43
24Oct2014 7:09:00,AHU_5_1,14.785,18.6346,62.9271,0.4858,570.554,69.2277,72.252,6.43
24Oct2014 7:14:00,AHU_5_1,29.98,30.7915,67.0315,0.4817,634.6405,69.2277,72.162,6.43
24Oct2014 7:19:00,AHU_5_1,15.85,17.4189,63.0171,0.4898,608.3956,69.2277,72.072,6.43
24Oct2014 7:24:00,AHU_5_1,27.5,25.3209,67.0315,0.4858,607.7853,69.1377,72.162,6.43
24Oct2014 7:29:00,AHU_5_1,16.9,18.0267,63.0171,0.4858,635.2509,69.1377,72.072,6.43
24Oct2014 7:34:00,AHU_5_1,27.975,25.8853,67.0315,0.4858,634.6405,69.0477,72.072,6.43
24Oct2014 7:39:00,AHU_5_1,16.56,18.2873,63.1971,0.4938,639.5233,69.1377,72.162,6.43
24Oct2014 7:44:00,AHU_5_1,26.77,24.5394,66.9415,0.4898,641.9647,69.0477,72.072,6.43
24Oct2014 7:49:00,AHU_5_1,16.89,19.3293,63.1971,0.4938,654.7821,69.0477,72.072,6.43
24Oct2014 7:54:00,AHU_5_1,27.335,19.3293,66.9415,0.4938,686.5203,69.0477,72.072,6.43
24Oct2014 7:59:00,AHU_5_1,16.085,24.4525,63.0171,0.4938,667.5995,69.0477,72.072,6.43
24Oct2014 8:04:00,AHU_5_1,26.925,18.3307,66.8515,0.4978,659.0546,69.0477,72.162,6.43
24Oct2014 8:09:00,AHU_5_1,15.965,24.6696,63.1971,0.4978,622.4337,69.0477,72.072,6.43
24Oct2014 8:14:00,AHU_5_1,26.085,17.6794,66.9415,0.4978,615.7198,68.9577,72.072,6.43
24Oct2014 8:19:00,AHU_5_1,15.305,21.3699,63.1971,0.4978,612.0577,69.0477,72.072,6.43
24Oct2014 8:24:00,AHU_5_1,27.69,18.4175,66.9415,0.5018,608.3956,68.9577,72.072,6.43
24Oct2014 8:29:00,AHU_5_1,16.28,22.4987,63.1971,0.4978,632.1993,68.8497,72.072,6.43
24Oct2014 8:34:00,AHU_5_1,26.925,19.8069,66.7615,0.4978,622.4337,68.8497,72.162,6.43
24Oct2014 8:39:00,AHU_5_1,14.13,22.2382,63.2871,0.4938,663.327,68.7597,72.162,6.43
24Oct2014 8:44:00,AHU_5_1,29.13,18.0702,66.9415,0.5018,681.6374,68.8497,72.162,6.43
24Oct2014 8:49:00,AHU_5_1,14.44,24.3223,63.0171,0.4978,686.5203,68.9577,72.162,6.43
24Oct2014 8:54:00,AHU_5_1,28.09,17.7662,66.9415,0.5018,713.3757,69.0477,72.162,6.43
24Oct2014 8:59:00,AHU_5_1,13.58,23.1934,62.8371,0.4978,782.9557,69.0477,72.162,6.43
24Oct2014 9:04:00,AHU_5_1,29.135,15.8125,67.0315,0.4978,707.2722,69.2277,72.252,6.43
24Oct2014 9:09:00,AHU_5_1,17.365,24.7565,63.1971,0.4938,704.8308,69.3177,72.252,6.43
24Oct2014 9:14:00,AHU_5_1,24.58,18.8083,66.9415,0.4978,715.2068,69.3177,72.252,6.43
24Oct2014 9:19:00,AHU_5_1,19.96,22.629,63.6472,0.4938,727.4138,69.6778,72.252,6.43
24Oct2014 9:24:00,AHU_5_1,19.59,21.5001,66.8515,0.4978,731.6863,70.2358,72.342,6.43
24Oct2014 9:29:00,AHU_5_1,17.645,13.2508,63.7372,0.4938,773.8004,69.3177,72.252,6.43
24Oct2014 9:34:00,AHU_5_1,23.54,19.5029,67.3015,0.4978,795.7731,69.4978,72.342,6.43
24Oct2014 9:39:00,AHU_5_1,17.99,24.2789,63.2871,0.4978,821.4077,69.5878,72.342,6.43
24Oct2014 9:44:00,AHU_5_1,23.42,17.4623,67.3015,0.5018,881.2219,69.7678,72.252,6.43
24Oct2014 9:49:00,AHU_5_1,20.805,24.0618,63.1071,0.4938,901.9739,70.2358,72.342,6.43
24Oct2014 9:54:00,AHU_5_1,17.5,20.241,67.1215,0.5018,914.7913,69.2277,72.432,6.43
24Oct2014 9:59:00,AHU_5_1,26.22,18.0267,63.6472,0.4978,897.7014,69.7678,72.432,6.43
24Oct2014 10:04:00,AHU_5_1,12.775,25.7551,66.2034,0.5018,890.3772,69.6778,72.5221,6.43
24Oct2014 10:09:00,AHU_5_1,31.06,12.7732,64.7453,0.4938,912.3498,69.7678,72.5221,6.43
24Oct2014 10:14:00,AHU_5_1,10.205,32.7019,65.2853,0.4978,859.2495,69.7678,72.5221,6.43
24Oct2014 10:19:00,AHU_5_1,33.31,10.6023,65.1053,0.4938,831.1733,69.6778,72.5221,6.43
24Oct2014 10:24:00,AHU_5_1,10.215,33.961,64.4753,0.4978,837.2769,69.4077,72.6121,6.43
24Oct2014 10:29:00,AHU_5_1,33.85,11.4273,65.6634,0.4938,778.6832,69.4077,72.6121,6.43
24Oct2014 10:34:00,AHU_5_1,10.65,33.4834,64.2052,0.4978,786.6178,69.2277,72.6121,6.43
24Oct2014 10:39:00,AHU_5_1,34.915,11.1668,65.6634,0.4938,786.6178,69.3177,72.7021,6.43
24Oct2014 10:44:00,AHU_5_1,13.26,34.6556,64.1152,0.4938,790.8903,69.6778,72.7021,6.43
24Oct2014 10:49:00,AHU_5_1,33.03,13.6416,66.3834,0.4898,801.8766,69.4077,72.7921,6.43
24Oct2014 10:54:00,AHU_5_1,38.465,33.5268,63.3771,0.4938,796.9938,69.3177,72.7021,6.43
24Oct2014 10:59:00,AHU_5_1,16.575,38.129,60.8209,0.5018,793.3317,69.1377,72.7921,6.43
24Oct2014 11:04:00,AHU_5_1,38.615,17.9399,64.0072,0.4858,802.4869,69.4077,72.7921,6.43
24Oct2014 11:09:00,AHU_5_1,18.835,36.3923,59.6508,0.4938,959.9571,69.5878,72.7921,6.43
24Oct2014 11:14:00,AHU_5_1,28.555,21.3265,64.7453,0.4858,934.3225,69.2277,72.7921,6.43
24Oct2014 11:19:00,AHU_5_1,25.79,24.7999,59.6508,0.4777,1002.071,69.1377,72.7921,6.43
24Oct2014 11:24:00,AHU_5_1,20.52,29.3153,64.0072,0.4817,971.5538,69.0477,72.7021,6.43
24Oct2014 11:29:00,AHU_5_1,33.775,17.9399,60.8209,0.4858,1114.376,69.0477,72.7921,6.43
24Oct2014 11:34:00,AHU_5_1,15.295,33.3531,62.279,0.4777,857.4185,68.7597,72.7921,6.43
24Oct2014 11:39:00,AHU_5_1,40.05,15.6388,62.369,0.4817,946.5295,68.8497,72.7921,6.43
24Oct2014 11:44:00,AHU_5_1,18.44,39.9092,61.4689,0.4376,865.9631,68.8497,72.7921,7.3
24Oct2014 11:49:00,AHU_5_1,9.92,18.2004,64.1152,0.4496,917.2327,69.2277,72.7921,8.295
24Oct2014 11:54:00,AHU_5_1,20.56,6.3909,63.9172,0.4496,889.1565,69.4077,72.7021,8.925
24Oct2014 11:59:00,AHU_5_1,25.25,22.7593,67.1215,0.566,857.4185,69.4978,72.7021,10.525
24Oct2014 12:04:00,AHU_5_1,34.22,23.4539,64.1152,0.5781,881.2219,69.6778,72.6121,27.265
24Oct2014 12:09:00,AHU_5_1,21.96,34.0044,64.5653,0.6383,866.5735,69.9478,72.6121,29.805
24Oct2014 12:14:00,AHU_5_1,34.02,22.4987,65.6634,0.6905,857.4185,69.8578,72.6121,20.135
24Oct2014 12:19:00,AHU_5_1,26.72,32.9189,64.5653,0.9956,910.5188,70.2358,72.6121,33.975
24Oct2014 12:24:00,AHU_5_1,26.72,26.58,65.0153,0.9956,861.6909,70.2358,72.5221,21.765
24Oct2014 12:29:00,AHU_5_1,27.415,27.7957,65.6634,0.5981,862.9116,70.4159,72.6121,18.905
24Oct2014 12:34:00,AHU_5_1,33.365,33.0058,64.1152,0.55,875.1184,70.0558,72.5221,18.905
24Oct2014 12:39:00,AHU_5_1,23.81,24.713,66.6715,0.5139,867.7942,70.6859,72.6121,23.71
24Oct2014 12:44:00,AHU_5_1,36.125,34.9162,63.5572,0.6744,886.1047,70.3258,72.6121,21.135
24Oct2014 12:49:00,AHU_5_1,32.655,34.178,65.1053,0.7065,848.2632,70.7759,72.6121,22.995
24Oct2014 12:54:00,AHU_5_1,35.405,35.0898,64.1152,0.7346,845.8218,70.6859,72.7021,45.285
24Oct2014 12:59:00,AHU_5_1,28.735,28.8377,66.3834,0.7668,830.563,71.1539,72.6121,29.025
24Oct2014 13:04:00,AHU_5_1,36.025,37.1304,63.9172,0.8189,851.3149,70.9559,72.7021,28.2
24Oct2014 13:09:00,AHU_5_1,56.65,56.5815,60.8209,0.8109,988.0333,71.2439,72.7921,31.07
24Oct2014 13:14:00,AHU_5_1,36.395,36.2187,62.8371,0.8551,1053.951,70.9559,72.7021,28.445
24Oct2014 13:19:00,AHU_5_1,43.67,42.8616,62.009,0.7507,1162.593,71.2439,72.6121,30.235
24Oct2014 13:24:00,AHU_5_1,39.57,39.3447,61.649,1.1642,1218.135,70.6859,72.6121,28.835
24Oct2014 13:29:00,AHU_5_1,16.2,18.7214,67.0315,0.7868,1322.505,70.8659,72.6121,27.665
24Oct2014 13:34:00,AHU_5_1,38.59,36.5226,64.3852,0.7909,1293.819,70.5058,72.6121,31.225
24Oct2014 13:39:00,AHU_5_1,28.185,29.2284,66.0234,1.1762,1204.097,70.9559,72.6121,31.73
24Oct2014 13:44:00,AHU_5_1,38.915,36.2621,61.829,0.7628,1124.141,70.2358,72.7021,29.835
24Oct2014 13:49:00,AHU_5_1,57.625,60.7496,58.9127,1.1602,1128.414,70.5959,72.7021,28.385
24Oct2014 13:54:00,AHU_5_1,27.99,29.4021,63.7372,0.7628,1121.7,70.2358,72.7021,30.22
24Oct2014 13:59:00,AHU_5_1,42.35,41.4288,60.9109,1.1642,1086.3,69.7678,72.7021,28.42
24Oct2014 14:04:00,AHU_5_1,31.86,33.1795,62.7471,0.827,1111.324,69.5878,72.6121,26.455
24Oct2014 14:09:00,AHU_5_1,43.045,44.2509,60.6409,0.7949,1019.772,69.5878,72.7021,46.73
24Oct2014 14:14:00,AHU_5_1,34.645,34.0912,62.8371,1.2244,1024.044,69.2277,72.6121,27.68
24Oct2014 14:19:00,AHU_5_1,42.595,43.5128,60.6409,0.9273,955.6848,69.4077,72.6121,28.25
24Oct2014 14:24:00,AHU_5_1,30.945,31.5296,63.2871,1.112,944.6985,69.4978,72.6121,50.06
24Oct2014 14:29:00,AHU_5_1,41.015,40.4302,60.7309,0.8149,823.2388,68.9577,72.6121,32.89
24Oct2014 14:34:00,AHU_5_1,37.03,36.7397,62.5491,1.3047,816.525,69.1377,72.7021,51.465
24Oct2014 14:39:00,AHU_5_1,33.855,34.5254,62.189,1.401,883.6633,69.3177,72.6121,27.665
24Oct2014 14:44:00,AHU_5_1,41.795,41.6024,61.4689,0.9314,963.6193,69.2277,72.6121,27.04
24Oct2014 14:49:00,AHU_5_1,35.515,36.3489,61.559,0.9113,1017.94,69.1377,72.6121,27.84
24Oct2014 14:54:00,AHU_5_1,34.095,35.4372,61.829,0.8069,1010.616,68.9577,72.6121,48.535
24Oct2014 14:59:00,AHU_5_1,34.095,35.4372,62.5491,0.831,1050.899,69.1377,72.6121,30.155
24Oct2014 15:04:00,AHU_5_1,36.465,36.6963,62.7471,0.8511,1055.782,69.1377,72.6121,53.315
24Oct2014 15:09:00,AHU_5_1,41.685,40.8644,61.3789,1.4733,995.9679,69.2277,72.6121,51.845
24Oct2014 15:14:00,AHU_5_1,35.435,36.0016,61.649,0.8872,1006.954,69.0477,72.6121,48.46
24Oct2014 15:19:00,AHU_5_1,38.125,37.8685,62.099,0.7949,975.8263,68.9577,72.6121,24.555
24Oct2014 15:24:00,AHU_5_1,39.19,38.9974,63.3771,0.7989,953.2434,69.2277,72.6121,28.495
24Oct2014 15:29:00,AHU_5_1,30.195,29.8363,64.9253,1.1562,949.5813,69.1377,72.7021,49.71
24Oct2014 15:34:00,AHU_5_1,24.735,25.2775,65.3933,1.3448,947.7502,69.1377,72.6121,27.41
24Oct2014 15:39:00,AHU_5_1,35.61,36.3923,61.0009,0.7989,919.0637,68.9577,72.7021,47.375
24Oct2014 15:44:00,AHU_5_1,42.505,41.8195,62.099,0.7708,893.429,69.2277,72.7021,51.15
24Oct2014 15:49:00,AHU_5_1,33.095,34.5688,62.009,1.4251,826.9009,69.0477,72.6121,28.53
24Oct2014 15:54:00,AHU_5_1,33.095,34.5254,62.5491,0.6825,796.9938,69.0477,72.7021,27.345
24Oct2014 15:59:00,AHU_5_1,34.365,34.5254,62.369,1.2445,813.4733,68.9577,72.6121,25.87
24Oct2014 16:04:00,AHU_5_1,36.185,35.8713,62.189,1.2204,804.318,68.8497,72.6121,25.14
24Oct2014 16:09:00,AHU_5_1,36.185,35.8713,62.009,0.7828,802.4869,68.7597,72.6121,23.695
24Oct2014 16:14:00,AHU_5_1,38.635,38.433,62.369,0.8711,787.8385,69.0477,72.6121,29.75
24Oct2014 16:19:00,AHU_5_1,34.74,35.4372,61.0909,0.7346,779.9039,68.6697,72.6121,22.285
24Oct2014 16:24:00,AHU_5_1,36.64,38.5632,62.099,1.2365,803.7076,68.9577,72.5221,25.595
24Oct2014 16:29:00,AHU_5_1,30.345,31.0086,62.459,0.9635,789.0592,68.7597,72.6121,25.005
24Oct2014 16:34:00,AHU_5_1,36.905,39.5184,61.649,1.1602,781.1246,68.7597,72.5221,24.09
24Oct2014 16:39:00,AHU_5_1,30.845,31.0086,62.009,0.7668,803.0973,68.5797,72.5221,45.33
24Oct2014 16:44:00,AHU_5_1,37.74,36.8699,61.559,0.7788,776.2418,68.3996,72.5221,43.99
24Oct2014 16:49:00,AHU_5_1,34.72,33.7439,61.2889,0.7628,809.8112,68.3996,72.5221,20.52
24Oct2014 16:54:00,AHU_5_1,58.335,58.1879,57.5446,0.8551,792.7213,68.3996,72.432,21.23
24Oct2014 16:59:00,AHU_5_1,24.905,27.3615,63.8272,0.839,806.7594,68.3996,72.432,20.915
24Oct2014 17:04:00,AHU_5_1,34.8,33.0492,61.1989,0.835,781.735,68.3996,72.342,25.075
24Oct2014 17:09:00,AHU_5_1,33.785,34.5688,62.459,0.835,768.9177,68.2196,72.432,20.16
24Oct2014 17:14:00,AHU_5_1,36.7,35.6108,61.559,1.2967,760.9832,68.3096,72.432,38.025
24Oct2014 17:19:00,AHU_5_1,43.035,41.4288,57.2745,1.1762,739.0105,68.2196,72.342,43.24
24Oct2014 17:24:00,AHU_5_1,15.47,19.2858,64.6553,1.1923,762.2039,67.9496,72.342,20.995
24Oct2014 17:29:00,AHU_5_1,35.04,32.2677,60.8209,0.823,743.283,67.9496,72.432,37.39
24Oct2014 17:34:00,AHU_5_1,30.655,33.3965,62.5491,1.1762,746.9451,67.7516,72.342,35.405
24Oct2014 17:39:00,AHU_5_1,28.475,27.1878,61.739,0.7547,706.6619,67.7516,72.432,20.25
24Oct2014 17:44:00,AHU_5_1,35.295,36.3489,61.3789,0.7587,690.1824,67.4815,72.432,32.115
24Oct2014 17:49:00,AHU_5_1,23.73,24.2354,62.459,0.6905,682.8582,67.3915,72.5221,15.78
24Oct2014 17:54:00,AHU_5_1,33.265,32.9189,61.919,0.7065,683.4685,67.1215,72.432,14.605
24Oct2014 17:59:00,AHU_5_1,26.91,26.58,61.2889,0.6825,638.3026,66.8515,72.6121,13.86
24Oct2014 18:04:00,AHU_5_1,0.71,2.2662,65.5734,0.558,654.1717,67.1215,72.6121,15.56
24Oct2014 18:09:00,AHU_5_1,11.57,13.4245,66.2934,0.6142,628.5372,66.8515,72.5221,12.68
24Oct2014 18:14:00,AHU_5_1,27.035,26.9707,64.2052,0.542,623.0441,67.0315,72.6121,27.305
24Oct2014 18:19:00,AHU_5_1,18.595,18.678,65.6634,0.6463,607.7853,67.3915,72.6121,12.77
24Oct2014 18:24:00,AHU_5_1,27.01,26.1892,64.5653,0.558,648.6786,67.0315,72.7021,12.07
24Oct2014 18:29:00,AHU_5_1,15.635,16.1598,65.1053,0.542,649.2889,67.0315,72.7021,12.07
24Oct2014 18:34:00,AHU_5_1,0,2.2228,66.2034,0,690.1824,67.2115,71.5139,0
24Oct2014 18:39:00,AHU_5_1,0,2.2228,66.2034,0,652.3407,67.2115,69.3177,0
24Oct2014 18:44:00,AHU_5_1,0,2.2228,66.0234,0,660.2753,67.0315,70.4159,0
24Oct2014 18:49:00,AHU_5_1,0,2.2228,66.0234,0,664.5477,67.1215,70.7759,0
24Oct2014 18:54:00,AHU_5_1,0,2.2662,66.1134,0,678.5858,67.1215,70.7759,0
24Oct2014 18:59:00,AHU_5_1,0,2.2228,66.2034,0,674.3134,67.1215,70.9559,0
24Oct2014 19:04:00,AHU_5_1,0,2.2662,66.2934,0,681.0271,67.1215,70.9559,0
24Oct2014 19:09:00,AHU_5_1,0,2.2662,66.5635,0,639.5233,67.2115,70.9559,0
24Oct2014 19:14:00,AHU_5_1,0,2.353,66.6715,0,651.12,67.2115,71.0639,0
24Oct2014 19:19:00,AHU_5_1,0,2.2228,66.8515,0,643.1854,67.3015,71.1539,0
24Oct2014 19:24:00,AHU_5_1,0,2.1794,67.0315,0,648.0682,67.3015,71.1539,0
24Oct2014 19:29:00,AHU_5_1,0,2.2228,67.1215,0,656.0028,67.3915,71.0639,0
24Oct2014 19:34:00,AHU_5_1,0,2.2662,67.3015,0,641.3544,67.3915,71.2439,0
24Oct2014 19:39:00,AHU_5_1,0,2.2228,67.5716,0,643.7958,67.4815,71.2439,0
24Oct2014 19:44:00,AHU_5_1,0,2.2228,67.6616,0,650.5096,67.5716,71.3339,0
24Oct2014 19:49:00,AHU_5_1,0,2.353,67.7516,0,669.4305,67.5716,71.2439,0
24Oct2014 19:54:00,AHU_5_1,0,2.2228,67.9496,0,636.4716,67.6616,71.3339,0
24Oct2014 19:59:00,AHU_5_1,0,2.2662,68.0396,0,670.0409,67.6616,71.4239,0
24Oct2014 20:04:00,AHU_5_1,0,2.2662,68.2196,0,643.1854,67.7516,71.4239,0
24Oct2014 20:09:00,AHU_5_1,0,2.2228,68.3096,0,651.12,67.8596,71.4239,0
24Oct2014 20:14:00,AHU_5_1,0,2.353,68.4896,0,622.4337,67.9496,71.5139,0
24Oct2014 20:19:00,AHU_5_1,0,2.2662,68.6697,0,615.7198,68.0396,71.5139,0
24Oct2014 20:24:00,AHU_5_1,0,2.2228,68.7597,0,618.7716,68.0396,71.604,0
24Oct2014 20:29:00,AHU_5_1,0,2.2228,68.8497,0,623.6544,68.1296,71.604,0
24Oct2014 20:34:00,AHU_5_1,0,2.2228,69.0477,0,610.837,68.2196,71.694,0
24Oct2014 20:39:00,AHU_5_1,0,2.1794,69.1377,0,616.3302,68.3096,71.694,0
24Oct2014 20:44:00,AHU_5_1,0,2.2662,69.3177,0,629.7579,68.3996,71.604,0
24Oct2014 20:49:00,AHU_5_1,0,2.2662,69.4077,0,603.5128,68.3996,71.784,0
24Oct2014 20:54:00,AHU_5_1,0,2.2662,69.4978,0,621.8234,68.4896,71.694,0
24Oct2014 20:59:00,AHU_5_1,0,2.2228,69.5878,0,634.6405,68.5797,71.784,0
24Oct2014 21:04:00,AHU_5_1,0,2.2228,69.7678,0,610.2267,68.6697,71.784,0
24Oct2014 21:09:00,AHU_5_1,0,2.2228,69.8578,0,619.382,68.7597,71.784,0
24Oct2014 21:14:00,AHU_5_1,0,2.2228,69.9478,0,623.0441,68.7597,71.874,0
24Oct2014 21:19:00,AHU_5_1,0,2.1794,70.0558,0,602.9025,68.9577,71.874,0
24Oct2014 21:24:00,AHU_5_1,0,2.2662,70.1458,0,623.0441,68.9577,71.874,0
24Oct2014 21:29:00,AHU_5_1,0,2.2228,70.2358,0,613.8888,69.1377,71.874,0
24Oct2014 21:34:00,AHU_5_1,0,2.2228,70.3258,0,612.0577,69.1377,71.964,0
24Oct2014 21:39:00,AHU_5_1,0,2.2662,70.4159,0,611.4474,69.2277,71.964,0
24Oct2014 21:44:00,AHU_5_1,0,2.3096,70.5058,0,628.5372,69.3177,71.964,0
24Oct2014 21:49:00,AHU_5_1,0,2.1794,70.5959,0,608.3956,69.4077,71.964,0
24Oct2014 21:54:00,AHU_5_1,0,2.2228,70.6859,0,617.5509,69.4978,71.964,0
24Oct2014 21:59:00,AHU_5_1,0,2.2662,70.7759,0,607.7853,69.4978,72.072,0
24Oct2014 22:04:00,AHU_5_1,0,2.2228,70.8659,0,625.4855,69.6778,72.162,0
24Oct2014 22:09:00,AHU_5_1,0,2.2228,70.9559,0,641.9647,69.6778,72.072,0
24Oct2014 22:14:00,AHU_5_1,0,2.2228,71.0639,0,623.6544,69.7678,72.072,0
24Oct2014 22:19:00,AHU_5_1,0,2.2662,71.0639,0,625.4855,69.9478,72.162,0
24Oct2014 22:24:00,AHU_5_1,0,2.2228,71.2439,0,620.6027,69.9478,72.162,0
24Oct2014 22:29:00,AHU_5_1,0,2.2228,71.2439,0,648.6786,70.0558,72.162,0
24Oct2014 22:34:00,AHU_5_1,0,2.2662,71.3339,0,617.5509,70.0558,72.252,0
24Oct2014 22:39:00,AHU_5_1,0,2.2228,71.4239,0,628.5372,70.1458,72.252,0
24Oct2014 22:44:00,AHU_5_1,0,2.2662,71.5139,0,630.9786,70.2358,72.342,0
24Oct2014 22:49:00,AHU_5_1,0,2.2662,71.604,0,681.6374,70.3258,72.252,0
24Oct2014 22:54:00,AHU_5_1,0,2.1794,71.604,0,654.7821,70.4159,72.252,0
24Oct2014 22:59:00,AHU_5_1,0,2.2228,71.694,0,626.7062,70.5058,72.252,0
24Oct2014 23:04:00,AHU_5_1,0,2.2662,71.784,0,632.8097,70.5058,72.252,0
24Oct2014 23:09:00,AHU_5_1,0,2.2228,71.874,0,636.4716,70.5959,72.342,0
24Oct2014 23:14:00,AHU_5_1,0,2.2228,71.874,0,653.5614,70.5959,72.342,0
24Oct2014 23:19:00,AHU_5_1,0,2.2228,71.964,0,635.2509,70.6859,72.342,0
24Oct2014 23:24:00,AHU_5_1,0,2.1794,72.072,0,642.5751,70.7759,72.342,0
24Oct2014 23:29:00,AHU_5_1,0,2.2228,72.162,0,634.0304,70.8659,72.432,0
24Oct2014 23:34:00,AHU_5_1,0,2.2662,72.162,0,626.7062,70.8659,72.432,0
24Oct2014 23:39:00,AHU_5_1,0,2.2662,72.342,0,626.7062,70.9559,72.432,0
24Oct2014 23:44:00,AHU_5_1,0,2.2228,72.342,0,642.5751,71.0639,72.432,0
24Oct2014 23:49:00,AHU_5_1,0,2.2662,72.342,0,629.1476,71.2439,72.432,0
24Oct2014 23:54:00,AHU_5_1,0,2.2228,72.342,0,645.6268,71.2439,72.432,0
24Oct2014 23:59:00,AHU_5_1,0,2.2228,72.342,0,630.9786,71.3339,72.432,0
25Oct2014 0:04:00,AHU_5_1,0,2.2228,72.432,0,622.4337,71.4239,72.432,0
25Oct2014 0:09:00,AHU_5_1,0,2.2662,72.5221,0,630.9786,71.4239,72.342,0
25Oct2014 0:14:00,AHU_5_1,0,2.2228,72.6121,0,614.4991,71.4239,72.432,0
25Oct2014 0:19:00,AHU_5_1,0,2.2662,72.6121,0,631.589,71.604,72.432,0
25Oct2014 0:24:00,AHU_5_1,0,2.1794,72.6121,0,621.8234,71.694,72.432,0
25Oct2014 0:29:00,AHU_5_1,0,2.1794,72.7021,0,610.837,71.694,72.432,0
25Oct2014 0:34:00,AHU_5_1,0,2.2228,72.7021,0,615.7198,71.784,72.432,0
25Oct2014 0:39:00,AHU_5_1,0,2.2662,72.7921,0,623.0441,71.874,72.5221,0
25Oct2014 0:44:00,AHU_5_1,0,2.2228,72.8821,0,623.0441,71.874,72.5221,0
25Oct2014 0:49:00,AHU_5_1,0,2.2662,72.8821,0,614.4991,71.964,72.5221,0
25Oct2014 0:54:00,AHU_5_1,0,2.2228,72.8821,0,648.0682,71.964,72.5221,0
25Oct2014 0:59:00,AHU_5_1,0,2.2228,72.9721,0,633.42,72.072,72.432,0
25Oct2014 1:04:00,AHU_5_1,0,2.2228,72.9721,0,617.5509,72.162,72.5221,0
25Oct2014 1:09:00,AHU_5_1,0,2.2228,72.9721,0,621.213,72.162,72.432,0
25Oct2014 1:14:00,AHU_5_1,0,2.2228,73.0801,0,612.0577,72.252,72.5221,0
25Oct2014 1:19:00,AHU_5_1,0,2.2228,73.0801,0,607.1749,72.342,72.5221,0
25Oct2014 1:24:00,AHU_5_1,0,2.2662,73.1701,0,612.6681,72.432,72.5221,0
25Oct2014 1:29:00,AHU_5_1,0,2.2228,73.1701,0,616.3302,72.5221,72.5221,0
25Oct2014 1:34:00,AHU_5_1,0,2.2228,73.1701,0,609.006,72.5221,72.5221,0
25Oct2014 1:39:00,AHU_5_1,0,2.3096,73.2601,0,613.8888,72.5221,72.5221,0
25Oct2014 1:44:00,AHU_5_1,0,2.2228,73.2601,0,600.4611,72.6121,72.5221,0
25Oct2014 1:49:00,AHU_5_1,0,2.2662,73.2601,0,609.006,72.7021,72.6121,0
25Oct2014 1:54:00,AHU_5_1,0,2.2228,73.3501,0,612.6681,72.7921,72.6121,0
25Oct2014 1:59:00,AHU_5_1,0,2.2228,73.3501,0,640.1337,72.8821,72.6121,0
25Oct2014 2:04:00,AHU_5_1,0,2.3096,73.3501,0,618.1612,72.8821,72.6121,0
25Oct2014 2:09:00,AHU_5_1,0,2.2662,73.4402,0,613.2784,72.9721,72.6121,0
25Oct2014 2:14:00,AHU_5_1,0,2.2228,73.4402,0,616.9406,73.0801,72.6121,0
25Oct2014 2:19:00,AHU_5_1,0,2.3096,73.4402,0,641.3544,73.0801,72.7021,0
25Oct2014 2:24:00,AHU_5_1,0,2.1794,73.5302,0,634.6405,73.1701,72.6121,0
25Oct2014 2:29:00,AHU_5_1,0,2.2228,73.5302,0,604.7335,73.2601,72.7021,0
25Oct2014 2:34:00,AHU_5_1,0,2.2662,73.6202,0,622.4337,73.2601,72.7021,0
25Oct2014 2:39:00,AHU_5_1,0,2.1794,73.5302,0,613.2784,73.2601,72.7021,0
25Oct2014 2:44:00,AHU_5_1,0,2.2228,73.6202,0,625.4855,73.3501,72.7021,0
25Oct2014 2:49:00,AHU_5_1,0,2.2662,73.6202,0,618.1612,73.4402,72.7021,0
25Oct2014 2:54:00,AHU_5_1,0,2.2228,73.6202,0,619.9923,73.4402,72.7021,0
25Oct2014 2:59:00,AHU_5_1,0,2.2228,73.7102,0,617.5509,73.5302,72.7021,0
25Oct2014 3:04:00,AHU_5_1,0,2.2662,73.7102,0,641.9647,73.5302,72.7021,0
25Oct2014 3:09:00,AHU_5_1,0,2.2228,73.7102,0,606.5646,73.5302,72.7021,0
25Oct2014 3:14:00,AHU_5_1,0,2.2228,73.7102,0,617.5509,73.6202,72.7021,0
25Oct2014 3:19:00,AHU_5_1,0,2.1794,73.8002,0,619.382,73.7102,72.7021,0
25Oct2014 3:24:00,AHU_5_1,0,2.2228,73.8002,0,603.5128,73.8002,72.7921,0
25Oct2014 3:29:00,AHU_5_1,0,2.2228,73.8002,0,612.0577,73.8002,72.7021,0
25Oct2014 3:34:00,AHU_5_1,0,2.2662,73.8902,0,617.5509,73.8902,72.7921,0
25Oct2014 3:39:00,AHU_5_1,0,2.2228,73.8902,0,612.6681,73.8002,72.7921,0
25Oct2014 3:44:00,AHU_5_1,0,2.2228,73.8902,0,638.913,73.8902,72.7021,0
25Oct2014 3:49:00,AHU_5_1,0,2.1794,73.9982,0,621.213,73.9982,72.7021,0
25Oct2014 3:54:00,AHU_5_1,0,2.2662,73.9982,0,609.006,74.0882,72.7921,0
25Oct2014 3:59:00,AHU_5_1,0,2.2228,73.9982,0,626.0958,74.0882,72.7021,0
25Oct2014 4:04:00,AHU_5_1,0,2.2228,73.9982,0,611.4474,74.1782,72.7021,0
25Oct2014 4:09:00,AHU_5_1,0,2.2662,73.9982,0,608.3956,74.1782,72.7921,0
25Oct2014 4:14:00,AHU_5_1,0,2.2228,74.0882,0,627.3165,74.2682,72.7921,0
25Oct2014 4:19:00,AHU_5_1,0,2.2228,74.0882,0,612.6681,74.2682,72.7921,0
25Oct2014 4:24:00,AHU_5_1,0,2.3096,74.0882,0,661.496,74.3582,72.7921,0
25Oct2014 4:29:00,AHU_5_1,0,2.2662,74.1782,0,623.6544,74.3582,72.7021,0
25Oct2014 4:34:00,AHU_5_1,0,2.2228,74.1782,0,608.3956,74.4482,72.7921,0
25Oct2014 4:39:00,AHU_5_1,0,2.353,74.2682,0,604.1232,74.5383,72.7921,0
25Oct2014 4:44:00,AHU_5_1,0,2.2228,74.2682,0,600.4611,74.5383,72.7021,0
25Oct2014 4:49:00,AHU_5_1,0,2.2228,74.1782,0,599.2404,74.6283,72.7921,0
25Oct2014 4:54:00,AHU_5_1,0,2.2228,74.2682,0,605.9542,74.6283,72.7921,0
25Oct2014 4:59:00,AHU_5_1,0,2.2228,74.2682,0,616.3302,74.6283,72.7021,0
25Oct2014 5:04:00,AHU_5_1,0,2.2228,74.2682,0,605.9542,74.7183,72.7921,0
25Oct2014 5:09:00,AHU_5_1,0,2.2662,74.3582,0,594.9679,74.7183,72.7921,0
25Oct2014 5:14:00,AHU_5_1,0,2.2662,74.3582,0,605.3439,74.8083,72.7921,0
25Oct2014 5:19:00,AHU_5_1,0,2.2228,74.2682,0,606.5646,74.8083,72.7921,0
25Oct2014 5:24:00,AHU_5_1,0,2.2228,74.3582,0,588.254,74.8983,72.7921,0
25Oct2014 5:29:00,AHU_5_1,0,2.2662,74.3582,0,619.9923,74.8983,72.7921,0
25Oct2014 5:34:00,AHU_5_1,0,2.2228,74.4482,0,596.7989,74.8983,72.7021,0
25Oct2014 5:39:00,AHU_5_1,0,2.2228,74.4482,0,635.8612,75.0063,72.7921,0
25Oct2014 5:44:00,AHU_5_1,0,2.2228,74.4482,0,607.7853,75.0963,72.7921,0
25Oct2014 5:49:00,AHU_5_1,0,2.2228,74.5383,0,601.6818,75.0963,72.7921,0
25Oct2014 5:54:00,AHU_5_1,0,2.2662,74.4482,0,589.4747,75.1863,72.7921,0
25Oct2014 5:59:00,AHU_5_1,0,2.2228,74.4482,0,601.6818,75.1863,72.7921,0
25Oct2014 6:04:00,AHU_5_1,0,2.2228,74.5383,0,601.0714,75.1863,72.7921,0
25Oct2014 6:09:00,AHU_5_1,0,2.2228,74.5383,0,589.4747,75.2763,72.7021,0
25Oct2014 6:14:00,AHU_5_1,0,2.1794,74.5383,0,598.63,75.2763,72.7921,0
25Oct2014 6:19:00,AHU_5_1,0,2.2228,74.5383,0,601.6818,75.2763,72.7921,0
25Oct2014 6:24:00,AHU_5_1,0,2.2228,74.6283,0,618.1612,75.3663,72.7921,0
25Oct2014 6:29:00,AHU_5_1,0,2.2662,74.6283,0,621.213,75.3663,72.7921,0
25Oct2014 6:34:00,AHU_5_1,0,2.1794,74.6283,0,596.7989,75.4563,72.7921,0
31Oct2014 17:49:00,AHU_5_1,20.745,21.1094,65.1953,0.546,651.7304,66.8515,72.9721,11.645
31Oct2014 17:54:00,AHU_5_1,25.04,24.496,65.3933,0.546,661.496,66.5635,72.8821,11.645
31Oct2014 17:59:00,AHU_5_1,25.04,24.496,64.6553,0.5379,673.0927,66.9415,72.8821,11.445
31Oct2014 18:04:00,AHU_5_1,20.48,20.9357,64.5653,0.542,654.1717,67.0315,72.9721,11.445
31Oct2014 18:09:00,AHU_5_1,20.48,20.9791,65.1953,0.542,645.6268,67.1215,72.9721,11.445
31Oct2014 18:14:00,AHU_5_1,20.48,20.9357,65.1053,0.5379,653.5614,67.1215,72.7921,11.445
31Oct2014 18:19:00,AHU_5_1,25.8,24.7565,65.5734,0.542,623.0441,67.5716,72.8821,11.445
31Oct2014 18:24:00,AHU_5_1,25.8,24.7999,64.9253,0.542,630.9786,67.3015,72.7921,11.445
31Oct2014 18:29:00,AHU_5_1,25.8,24.7565,64.8353,0.546,655.3925,67.7516,72.7921,11.445
31Oct2014 18:34:00,AHU_5_1,0,2.2228,65.0153,0,652.3407,67.5716,72.162,0
31Oct2014 18:39:00,AHU_5_1,0,2.2228,66.5635,0,649.8993,67.4815,71.5139,0
31Oct2014 18:44:00,AHU_5_1,0,2.2662,66.4734,0,666.9891,67.3015,71.604,0
31Oct2014 18:49:00,AHU_5_1,0,2.2228,66.3834,0,636.4716,67.3015,71.694,0
31Oct2014 18:54:00,AHU_5_1,0,2.2662,66.2934,0,645.6268,67.3015,71.694,0
31Oct2014 18:59:00,AHU_5_1,0,2.2228,66.2934,0,674.3134,67.3015,71.694,0
31Oct2014 19:04:00,AHU_5_1,0,2.2228,66.3834,0,650.5096,67.2115,71.784,0
31Oct2014 19:09:00,AHU_5_1,0,2.2662,66.4734,0,651.12,67.2115,71.694,0
31Oct2014 19:14:00,AHU_5_1,0,2.2228,66.6715,0,658.4442,67.2115,71.784,0
31Oct2014 19:19:00,AHU_5_1,0,2.1794,66.8515,0,677.3651,67.3015,71.784,0
31Oct2014 19:24:00,AHU_5_1,0,2.2662,67.0315,0,648.0682,67.3015,71.784,0
31Oct2014 19:29:00,AHU_5_1,0,2.3096,67.2115,0,685.9099,67.3915,71.784,0
31Oct2014 19:34:00,AHU_5_1,0,2.2228,67.3915,0,649.8993,67.3915,71.874,0
31Oct2014 19:39:00,AHU_5_1,0,2.2228,67.5716,0,651.7304,67.3915,71.874,0
31Oct2014 19:44:00,AHU_5_1,0,2.2662,67.7516,0,656.6132,67.4815,71.874,0
31Oct2014 19:49:00,AHU_5_1,0,2.2228,67.7516,0,684.0789,67.5716,71.874,0
31Oct2014 19:54:00,AHU_5_1,0,2.2228,67.9496,0,651.7304,67.5716,71.874,0
31Oct2014 19:59:00,AHU_5_1,0,2.2662,68.1296,0,642.5751,67.5716,71.964,0
31Oct2014 20:04:00,AHU_5_1,0,2.2228,68.2196,0,643.7958,67.6616,71.964,0
31Oct2014 20:09:00,AHU_5_1,0,2.2662,68.3996,0,651.12,67.7516,71.964,0
31Oct2014 20:14:00,AHU_5_1,0,2.2228,68.4896,0,638.913,67.8596,72.072,0
31Oct2014 20:19:00,AHU_5_1,0,2.1794,68.6697,0,663.9374,67.8596,72.072,0
31Oct2014 20:24:00,AHU_5_1,0,2.2662,68.8497,0,666.9891,67.9496,72.072,0
31Oct2014 20:29:00,AHU_5_1,0,2.2662,68.9577,0,659.0546,68.0396,72.072,0
31Oct2014 20:34:00,AHU_5_1,0,2.2662,69.1377,0,640.1337,68.1296,72.162,0
31Oct2014 20:39:00,AHU_5_1,0,2.2662,69.1377,0,649.2889,68.1296,72.162,0
31Oct2014 20:44:00,AHU_5_1,0,2.3096,69.3177,0,663.327,68.3096,72.252,0
31Oct2014 20:49:00,AHU_5_1,0,2.2228,69.4077,0,640.1337,68.3096,72.162,0
31Oct2014 20:54:00,AHU_5_1,0,2.2662,69.5878,0,638.913,68.3996,72.252,0
31Oct2014 20:59:00,AHU_5_1,0,2.2228,69.6778,0,677.3651,68.3996,72.252,0
31Oct2014 21:04:00,AHU_5_1,0,2.2662,69.7678,0,649.8993,68.5797,72.342,0
31Oct2014 21:09:00,AHU_5_1,0,2.2228,69.8578,0,650.5096,68.6697,72.342,0
31Oct2014 21:14:00,AHU_5_1,0,2.2228,70.0558,0,645.0165,68.6697,72.342,0
31Oct2014 21:19:00,AHU_5_1,0,2.1794,70.1458,0,640.744,68.8497,72.342,0
31Oct2014 21:24:00,AHU_5_1,0,2.3096,70.2358,0,655.3925,68.8497,72.342,0
31Oct2014 21:29:00,AHU_5_1,0,2.2662,70.3258,0,644.4061,68.9577,72.342,0
31Oct2014 21:34:00,AHU_5_1,0,2.2228,70.4159,0,660.2753,69.0477,72.432,0
31Oct2014 21:39:00,AHU_5_1,0,2.2662,70.5058,0,640.744,69.0477,72.342,0
31Oct2014 21:44:00,AHU_5_1,0,2.2228,70.5959,0,646.2372,69.2277,72.432,0
31Oct2014 21:49:00,AHU_5_1,0,2.2228,70.7759,0,638.3026,69.2277,72.432,0
31Oct2014 21:54:00,AHU_5_1,0,2.2662,70.7759,0,637.6923,69.3177,72.5221,0
31Oct2014 21:59:00,AHU_5_1,0,2.2228,70.8659,0,648.6786,69.4077,72.5221,0
31Oct2014 22:04:00,AHU_5_1,0,2.2228,70.9559,0,639.5233,69.4978,72.5221,0
31Oct2014 22:09:00,AHU_5_1,0,2.2662,70.9559,0,635.2509,69.5878,72.5221,0
31Oct2014 22:14:00,AHU_5_1,0,2.2662,71.1539,0,649.8993,69.6778,72.5221,0
31Oct2014 22:19:00,AHU_5_1,0,2.2662,71.1539,0,649.2889,69.7678,72.5221,0
31Oct2014 22:24:00,AHU_5_1,0,2.2662,71.3339,0,629.1476,69.7678,72.5221,0
31Oct2014 22:29:00,AHU_5_1,0,2.2228,71.3339,0,636.4716,69.8578,72.5221,0
31Oct2014 22:34:00,AHU_5_1,0,2.2662,71.4239,0,640.744,69.9478,72.6121,0
31Oct2014 22:39:00,AHU_5_1,0,2.2662,71.5139,0,648.6786,70.0558,72.5221,0
31Oct2014 22:44:00,AHU_5_1,0,2.2228,71.604,0,632.1993,70.1458,72.6121,0
31Oct2014 22:49:00,AHU_5_1,0,2.3096,71.604,0,627.9269,70.2358,72.6121,0
31Oct2014 22:54:00,AHU_5_1,0,2.2228,71.604,0,631.589,70.3258,72.5221,0
31Oct2014 22:59:00,AHU_5_1,0,2.2662,71.694,0,629.7579,70.3258,72.6121,0
31Oct2014 23:04:00,AHU_5_1,0,2.2228,71.784,0,627.9269,70.4159,72.6121,0
31Oct2014 23:09:00,AHU_5_1,0,2.2228,71.874,0,638.3026,70.5058,72.6121,0
31Oct2014 23:14:00,AHU_5_1,0,2.1794,71.964,0,624.2648,70.5959,72.6121,0
31Oct2014 23:19:00,AHU_5_1,0,2.2228,71.964,0,633.42,70.6859,72.6121,0
31Oct2014 23:24:00,AHU_5_1,0,2.2228,72.072,0,626.0958,70.6859,72.6121,0
31Oct2014 23:29:00,AHU_5_1,0,2.2662,72.162,0,630.9786,70.8659,72.6121,0
31Oct2014 23:34:00,AHU_5_1,0,2.3096,72.252,0,629.1476,70.8659,72.6121,0
31Oct2014 23:39:00,AHU_5_1,0,2.2228,72.252,0,628.5372,70.9559,72.7021,0
31Oct2014 23:44:00,AHU_5_1,0,2.2228,72.342,0,638.3026,71.0639,72.6121,0
31Oct2014 23:49:00,AHU_5_1,0,2.2228,72.432,0,635.8612,71.1539,72.6121,0
31Oct2014 23:54:00,AHU_5_1,0,2.2662,72.5221,0,623.6544,71.1539,72.6121,0
31Oct2014 23:59:00,AHU_5_1,0,2.2228,72.432,0,626.0958,71.2439,72.7021,0
01Nov2014 0:04:00,AHU_5_1,0,2.2228,72.5221,0,629.1476,71.3339,72.7021,0
01Nov2014 0:09:00,AHU_5_1,0,2.2662,72.6121,0,618.7716,71.4239,72.6121,0
01Nov2014 0:14:00,AHU_5_1,0,2.2662,72.6121,0,623.0441,71.4239,72.7021,0
01Nov2014 0:19:00,AHU_5_1,0,2.2228,72.7021,0,619.382,71.5139,72.7021,0
01Nov2014 0:24:00,AHU_5_1,0,2.1794,72.7921,0,620.6027,71.604,72.7021,0
01Nov2014 0:29:00,AHU_5_1,0,2.2228,72.8821,0,616.9406,71.604,72.7021,0
01Nov2014 0:34:00,AHU_5_1,0,2.2228,72.7921,0,615.7198,71.694,72.7021,0
01Nov2014 0:39:00,AHU_5_1,0,2.2662,72.8821,0,647.4579,71.784,72.7021,0
01Nov2014 0:44:00,AHU_5_1,0,2.2228,72.8821,0,618.7716,71.874,72.7021,0
01Nov2014 0:49:00,AHU_5_1,0,2.2228,72.9721,0,618.7716,71.964,72.7021,0
01Nov2014 0:54:00,AHU_5_1,0,2.2228,72.9721,0,615.7198,71.964,72.7021,0
01Nov2014 0:59:00,AHU_5_1,0,2.1794,72.9721,0,648.6786,72.072,72.7921,0
01Nov2014 1:04:00,AHU_5_1,0,2.2662,73.0801,0,655.3925,72.162,72.7921,0
01Nov2014 1:09:00,AHU_5_1,0,2.2662,73.0801,0,626.0958,72.252,72.8821,0
01Nov2014 1:14:00,AHU_5_1,0,2.2662,73.1701,0,628.5372,72.342,72.7921,0
01Nov2014 1:19:00,AHU_5_1,0,2.2228,73.1701,0,630.9786,72.342,72.7921,0
01Nov2014 1:24:00,AHU_5_1,0,2.2228,73.2601,0,627.3165,72.432,72.7921,0
01Nov2014 1:29:00,AHU_5_1,0,2.2228,73.2601,0,623.6544,72.432,72.7921,0
01Nov2014 1:34:00,AHU_5_1,0,2.2228,73.3501,0,615.1095,72.5221,72.7921,0
01Nov2014 1:39:00,AHU_5_1,0,2.2662,73.2601,0,613.2784,72.6121,72.7921,0
01Nov2014 1:44:00,AHU_5_1,0,2.2228,73.3501,0,610.837,72.6121,72.7921,0
01Nov2014 1:49:00,AHU_5_1,0,2.2228,73.3501,0,615.1095,72.7021,72.7921,0
01Nov2014 1:54:00,AHU_5_1,0,2.2228,73.4402,0,624.8751,72.7921,72.7921,0
01Nov2014 1:59:00,AHU_5_1,0,2.2662,73.4402,0,625.4855,72.7921,72.8821,0
01Nov2014 2:04:00,AHU_5_1,0,2.2662,73.5302,0,620.6027,72.9721,72.8821,0
01Nov2014 2:09:00,AHU_5_1,0,2.2228,73.5302,0,614.4991,72.9721,72.8821,0
01Nov2014 2:14:00,AHU_5_1,0,2.1794,73.6202,0,627.3165,73.0801,72.8821,0
01Nov2014 2:19:00,AHU_5_1,0,2.2228,73.6202,0,612.6681,73.0801,72.8821,0
01Nov2014 2:24:00,AHU_5_1,0,2.2228,73.6202,0,609.006,73.1701,72.8821,0
01Nov2014 2:29:00,AHU_5_1,0,2.2228,73.6202,0,613.2784,73.1701,72.8821,0
01Nov2014 2:34:00,AHU_5_1,0,2.2228,73.6202,0,626.0958,73.2601,72.7921,0
01Nov2014 2:39:00,AHU_5_1,0,2.2662,73.7102,0,613.8888,73.3501,72.7921,0
01Nov2014 2:44:00,AHU_5_1,0,2.2228,73.7102,0,619.9923,73.4402,72.8821,0
01Nov2014 2:49:00,AHU_5_1,0,2.2228,73.7102,0,612.6681,73.3501,72.8821,0
01Nov2014 2:54:00,AHU_5_1,0,2.2662,73.8002,0,608.3956,73.4402,72.8821,0
01Nov2014 2:59:00,AHU_5_1,0,2.2662,73.8002,0,605.3439,73.5302,72.8821,0
01Nov2014 3:04:00,AHU_5_1,0,2.2228,73.8002,0,598.63,73.6202,72.8821,0
01Nov2014 3:09:00,AHU_5_1,0,2.2228,73.8002,0,608.3956,73.6202,72.8821,0
01Nov2014 3:14:00,AHU_5_1,0,2.2228,73.8902,0,618.1612,73.6202,72.8821,0
01Nov2014 3:19:00,AHU_5_1,0,2.2662,73.8902,0,613.8888,73.7102,72.8821,0
01Nov2014 3:24:00,AHU_5_1,0,2.2662,73.8902,0,618.7716,73.8002,72.8821,0
01Nov2014 3:29:00,AHU_5_1,0,2.2228,73.9982,0,610.837,73.8002,72.8821,0
01Nov2014 3:34:00,AHU_5_1,0,2.2228,73.9982,0,609.006,73.8902,72.7921,0
01Nov2014 3:39:00,AHU_5_1,0,2.2228,73.9982,0,611.4474,73.8002,72.8821,0
01Nov2014 3:44:00,AHU_5_1,0,2.2662,73.9982,0,623.0441,73.9982,72.8821,0
01Nov2014 3:49:00,AHU_5_1,0,2.2228,74.0882,0,607.7853,73.9982,72.8821,0
01Nov2014 3:54:00,AHU_5_1,0,2.2662,74.0882,0,629.7579,73.9982,72.7921,0
01Nov2014 3:59:00,AHU_5_1,0,2.2228,74.0882,0,622.4337,74.0882,72.8821,0
01Nov2014 4:04:00,AHU_5_1,0,2.2228,74.0882,0,663.327,74.0882,72.8821,0
01Nov2014 4:09:00,AHU_5_1,0,2.2662,74.0882,0,609.006,74.0882,72.8821,0
01Nov2014 4:14:00,AHU_5_1,0,2.2228,74.1782,0,616.9406,74.1782,72.8821,0
01Nov2014 4:19:00,AHU_5_1,0,2.2228,74.1782,0,623.0441,74.2682,72.8821,0
01Nov2014 4:24:00,AHU_5_1,0,2.2662,74.1782,0,596.7989,74.2682,72.8821,0
01Nov2014 4:29:00,AHU_5_1,0,2.2662,74.1782,0,641.3544,74.3582,72.8821,0
01Nov2014 4:34:00,AHU_5_1,0,2.2228,74.1782,0,610.837,74.4482,72.8821,0
01Nov2014 4:39:00,AHU_5_1,0,2.2228,74.2682,0,614.4991,74.3582,72.8821,0
01Nov2014 4:44:00,AHU_5_1,0,2.3096,74.1782,0,602.2921,74.4482,72.8821,0
01Nov2014 4:49:00,AHU_5_1,0,2.3096,74.2682,0,607.1749,74.4482,72.8821,0
01Nov2014 4:54:00,AHU_5_1,0,2.2228,74.3582,0,600.4611,74.5383,72.8821,0
01Nov2014 4:59:00,AHU_5_1,0,2.2228,74.2682,0,611.4474,74.5383,72.8821,0
01Nov2014 5:04:00,AHU_5_1,0,2.3096,74.3582,0,606.5646,74.6283,72.8821,0
01Nov2014 5:09:00,AHU_5_1,0,2.2662,74.3582,0,605.3439,74.6283,72.8821,0
01Nov2014 5:14:00,AHU_5_1,0,2.2228,74.3582,0,607.1749,74.7183,72.8821,0
01Nov2014 5:19:00,AHU_5_1,0,2.2228,74.3582,0,610.837,74.7183,72.8821,0
01Nov2014 5:24:00,AHU_5_1,0,2.1794,74.3582,0,601.0714,74.7183,72.8821,0
01Nov2014 5:29:00,AHU_5_1,0,2.2228,74.3582,0,618.7716,74.8083,72.8821,0
01Nov2014 5:34:00,AHU_5_1,0,2.2228,74.4482,0,603.5128,74.8083,72.8821,0
01Nov2014 5:39:00,AHU_5_1,0,2.2228,74.4482,0,602.9025,74.8983,72.7921,0
01Nov2014 5:44:00,AHU_5_1,0,2.2228,74.4482,0,623.6544,74.8983,72.8821,0
01Nov2014 5:49:00,AHU_5_1,0,2.2662,74.4482,0,598.0196,74.8983,72.7921,0
01Nov2014 5:54:00,AHU_5_1,0,2.2662,74.5383,0,597.4093,75.0063,72.8821,0
01Nov2014 5:59:00,AHU_5_1,0,2.2228,74.5383,0,605.3439,75.0063,72.8821,0
01Nov2014 6:04:00,AHU_5_1,0,2.2228,74.4482,0,612.0577,75.0963,72.8821,0
01Nov2014 6:09:00,AHU_5_1,0,2.2228,74.5383,0,596.7989,75.0963,72.7921,0
01Nov2014 6:14:00,AHU_5_1,0,2.2228,74.5383,0,604.1232,75.0963,72.8821,0
01Nov2014 6:19:00,AHU_5_1,0,2.2662,74.5383,0,604.7335,75.1863,72.7921,0
01Nov2014 6:24:00,AHU_5_1,0,2.2228,74.5383,0,607.1749,75.1863,72.8821,0
01Nov2014 6:29:00,AHU_5_1,0,2.2228,74.5383,0,538.2053,75.1863,72.8821,0
01Nov2014 6:34:00,AHU_5_1,0,2.2228,74.6283,0,551.6331,75.2763,72.8821,0
01Nov2014 6:39:00,AHU_5_1,0,2.2228,74.5383,0,555.9055,75.2763,72.8821,0
01Nov2014 6:44:00,AHU_5_1,0,2.2228,74.6283,0,550.4123,75.2763,72.8821,0
01Nov2014 6:49:00,AHU_5_1,0,2.2662,74.6283,0,579.0989,75.2763,72.8821,0
01Nov2014 6:54:00,AHU_5_1,0,2.3096,74.6283,0,582.1506,75.3663,72.7921,0
01Nov2014 6:59:00,AHU_5_1,0,2.1794,74.6283,0,538.2053,75.4563,72.8821,0
01Nov2014 7:04:00,AHU_5_1,0,2.2228,74.6283,0,536.3743,75.3663,72.8821,0
01Nov2014 7:09:00,AHU_5_1,0,2.2662,74.7183,0,550.4123,75.4563,72.7921,0
01Nov2014 7:14:00,AHU_5_1,0,2.2662,74.6283,0,560.7883,75.5464,72.8821,0
01Nov2014 7:19:00,AHU_5_1,0,2.2228,74.7183,0,548.5813,75.5464,72.7921,0
01Nov2014 7:24:00,AHU_5_1,0,2.2662,74.7183,0,540.6467,75.6364,72.7921,0
01Nov2014 7:29:00,AHU_5_1,0,2.2662,74.7183,0,532.1018,75.5464,72.7921,0
01Nov2014 7:34:00,AHU_5_1,0,2.2228,74.7183,0,562.6194,75.5464,72.7921,0
01Nov2014 7:39:00,AHU_5_1,0,2.2228,74.7183,0,530.2708,75.5464,72.7921,0
01Nov2014 7:44:00,AHU_5_1,0,2.2228,74.7183,0,538.2053,75.7264,72.7921,0
01Nov2014 7:49:00,AHU_5_1,0,2.2662,74.8083,0,546.1399,75.7264,72.8821,0
01Nov2014 7:54:00,AHU_5_1,0,2.2662,74.8083,0,541.2571,75.7264,72.7921,0
01Nov2014 7:59:00,AHU_5_1,0,2.2228,74.8083,0,533.9329,75.7264,72.7921,0
01Nov2014 8:04:00,AHU_5_1,0,2.2662,74.8083,0,530.8811,75.7264,72.7921,0
01Nov2014 8:09:00,AHU_5_1,0,2.2228,74.8083,0,524.7776,75.8344,72.7921,0
01Nov2014 8:14:00,AHU_5_1,0,2.2662,74.8083,0,544.9192,75.7264,72.7921,0
01Nov2014 8:19:00,AHU_5_1,0,2.2662,74.8983,0,543.0881,75.8344,72.7921,0
01Nov2014 8:24:00,AHU_5_1,0,2.2228,74.8083,0,548.5813,75.9244,72.7921,0
01Nov2014 8:29:00,AHU_5_1,0,2.2228,74.8983,0,571.1643,75.9244,72.8821,0
01Nov2014 8:34:00,AHU_5_1,0,2.2662,74.8083,0,544.3088,75.9244,72.7921,0
01Nov2014 8:39:00,AHU_5_1,0,2.2228,74.8983,0,529.6604,75.9244,72.8821,0
01Nov2014 8:44:00,AHU_5_1,0,2.1794,74.8083,0,557.7366,76.0144,72.8821,0
01Nov2014 8:49:00,AHU_5_1,0,2.2228,74.8983,0,537.595,76.1044,72.7921,0
01Nov2014 8:54:00,AHU_5_1,0,2.2662,74.8983,0,525.9983,76.0144,72.7921,0
01Nov2014 8:59:00,AHU_5_1,0,2.2662,75.0063,0,541.2571,76.0144,72.8821,0
01Nov2014 9:04:00,AHU_5_1,0,2.2228,74.8983,0,519.2845,76.1044,72.7921,0
01Nov2014 9:09:00,AHU_5_1,0,2.2662,74.8983,0,569.9436,76.1044,72.7921,0
01Nov2014 9:14:00,AHU_5_1,0,2.2228,74.8983,0,542.4778,76.1044,72.8821,0
01Nov2014 9:19:00,AHU_5_1,0,2.2228,74.8983,0,535.7639,76.1944,72.8821,0
01Nov2014 9:24:00,AHU_5_1,0,2.2228,75.0063,0,547.971,76.1944,72.7921,0
01Nov2014 9:29:00,AHU_5_1,0,2.2662,75.0063,0,583.9817,76.2844,72.7921,0
01Nov2014 9:34:00,AHU_5_1,0,2.2228,75.0063,0,537.595,76.2844,72.7921,0
01Nov2014 9:39:00,AHU_5_1,0,2.2662,75.0063,0,530.2708,76.1944,72.7921,0
01Nov2014 9:44:00,AHU_5_1,0,2.2662,75.0063,0,535.7639,76.3744,72.7921,0
01Nov2014 9:49:00,AHU_5_1,0,2.2662,75.0063,0,565.0608,76.3744,72.7921,0
01Nov2014 9:54:00,AHU_5_1,0,2.2662,75.0063,0,521.7259,76.3744,72.7921,0
01Nov2014 9:59:00,AHU_5_1,0,2.2662,75.0063,0,524.1672,76.2844,72.7921,0
01Nov2014 10:04:00,AHU_5_1,0,2.2228,75.0063,0,534.5432,76.3744,72.7921,0
01Nov2014 10:09:00,AHU_5_1,0,2.2228,75.0063,0,527.219,76.4644,72.7921,0
01Nov2014 10:14:00,AHU_5_1,0,2.2662,75.0063,0,531.4915,76.4644,72.7921,0
01Nov2014 10:19:00,AHU_5_1,0,2.2662,75.0963,0,568.1126,76.4644,72.7921,0
01Nov2014 10:24:00,AHU_5_1,0,2.2228,75.0963,0,532.1018,76.4644,72.8821,0
01Nov2014 10:29:00,AHU_5_1,0,2.1794,75.0063,0,534.5432,76.5545,72.7921,0
01Nov2014 10:34:00,AHU_5_1,0,2.2662,75.0963,0,522.3362,76.4644,72.8821,0
01Nov2014 10:39:00,AHU_5_1,0,2.2228,75.0063,0,543.0881,76.6445,72.7921,0
01Nov2014 10:44:00,AHU_5_1,0,2.2662,75.0963,0,531.4915,76.5545,72.8821,0
01Nov2014 10:49:00,AHU_5_1,0,2.2228,75.0963,0,529.6604,76.5545,72.8821,0
01Nov2014 10:54:00,AHU_5_1,0,2.2662,75.0963,0,555.9055,76.6445,72.8821,0
01Nov2014 10:59:00,AHU_5_1,0,2.1359,75.0963,0,518.6741,76.6445,72.7921,0
01Nov2014 11:04:00,AHU_5_1,0,2.3096,75.0963,0,533.3225,76.6445,72.7921,0
01Nov2014 11:09:00,AHU_5_1,0,2.2662,75.0963,0,527.8293,76.7525,72.7921,0
01Nov2014 11:14:00,AHU_5_1,0,2.2228,75.0963,0,519.2845,76.7525,72.7921,0
01Nov2014 11:19:00,AHU_5_1,0,2.2662,75.0963,0,537.595,76.7525,72.7921,0
01Nov2014 11:24:00,AHU_5_1,0,2.2228,75.0063,0,509.5189,76.8425,72.8821,0
01Nov2014 11:29:00,AHU_5_1,0,2.2228,75.0963,0,528.4397,76.8425,72.7921,0
01Nov2014 11:34:00,AHU_5_1,0,2.2228,75.0963,0,510.7396,76.8425,72.7921,0
01Nov2014 11:39:00,AHU_5_1,0,2.3096,75.0963,0,522.3362,76.8425,72.8821,0
01Nov2014 11:44:00,AHU_5_1,0,2.2228,75.1863,0,518.0638,76.9325,72.7921,0
01Nov2014 11:49:00,AHU_5_1,0,2.2662,75.0963,0,512.5706,76.9325,72.8821,0
01Nov2014 11:54:00,AHU_5_1,0,2.2228,75.0963,0,503.4153,76.9325,72.8821,0
01Nov2014 11:59:00,AHU_5_1,0,2.2228,75.0963,0,491.2084,76.8425,72.8821,0
01Nov2014 12:04:00,AHU_5_1,0,2.2228,75.1863,0,516.2327,76.9325,72.8821,0
01Nov2014 12:09:00,AHU_5_1,0,2.2228,75.1863,0,509.5189,77.0225,72.8821,0
01Nov2014 12:14:00,AHU_5_1,0,2.2228,75.0963,0,515.6224,77.0225,72.9721,0
01Nov2014 12:19:00,AHU_5_1,0,2.1794,75.1863,0,530.8811,77.0225,72.9721,0
01Nov2014 12:24:00,AHU_5_1,0,2.2228,75.1863,0,525.9983,77.1125,72.8821,0
01Nov2014 12:29:00,AHU_5_1,0,2.2228,75.1863,0,523.557,77.0225,72.9721,0
01Nov2014 12:34:00,AHU_5_1,0,2.1794,75.1863,0,556.5159,77.1125,72.9721,0
01Nov2014 12:39:00,AHU_5_1,0,2.2228,75.1863,0,522.3362,77.1125,72.8821,0
01Nov2014 12:44:00,AHU_5_1,0,2.2228,75.1863,0,523.557,77.2025,72.8821,0
01Nov2014 12:49:00,AHU_5_1,0,2.2662,75.1863,0,520.5052,77.1125,72.9721,0
01Nov2014 12:54:00,AHU_5_1,0,2.2662,75.1863,0,528.4397,77.2025,72.9721,0
01Nov2014 12:59:00,AHU_5_1,0,2.2662,75.1863,0,525.9983,77.2025,72.9721,0
01Nov2014 13:04:00,AHU_5_1,0,2.2662,75.1863,0,516.8431,77.2925,72.9721,0
01Nov2014 13:09:00,AHU_5_1,0,2.2662,75.2763,0,513.7913,77.2925,72.9721,0
01Nov2014 13:14:00,AHU_5_1,0,2.3096,75.1863,0,504.6361,77.2025,72.9721,0
01Nov2014 13:19:00,AHU_5_1,0,2.3096,75.1863,0,543.0881,77.2925,72.9721,0
01Nov2014 13:24:00,AHU_5_1,0,2.2228,75.2763,0,508.9085,77.2925,72.9721,0
01Nov2014 13:29:00,AHU_5_1,0,2.2662,75.1863,0,499.7533,77.2925,72.9721,0
01Nov2014 13:34:00,AHU_5_1,0,2.2662,75.2763,0,508.2982,77.2925,72.9721,0
01Nov2014 13:39:00,AHU_5_1,0,2.2228,75.2763,0,501.5843,77.2925,73.0801,0
01Nov2014 13:44:00,AHU_5_1,0,2.2662,75.2763,0,515.6224,77.3825,72.9721,0
01Nov2014 13:49:00,AHU_5_1,0,2.3096,75.2763,0,508.2982,77.4725,73.0801,0
01Nov2014 13:54:00,AHU_5_1,0,2.2228,75.2763,0,532.1018,77.4725,73.0801,0
01Nov2014 13:59:00,AHU_5_1,0,2.2662,75.3663,0,478.391,77.4725,73.0801,0
01Nov2014 14:04:00,AHU_5_1,0,2.3096,75.2763,0,483.2738,77.4725,73.0801,0
01Nov2014 14:09:00,AHU_5_1,0,2.2662,75.3663,0,489.3773,77.4725,73.0801,0
01Nov2014 14:14:00,AHU_5_1,0,2.2662,75.2763,0,516.2327,77.4725,73.0801,0
01Nov2014 14:19:00,AHU_5_1,0,2.2228,75.3663,0,499.7533,77.5806,73.0801,0
01Nov2014 14:24:00,AHU_5_1,0,2.2228,75.3663,0,502.1946,77.4725,73.0801,0
01Nov2014 14:29:00,AHU_5_1,0,2.2662,75.3663,0,506.4671,77.4725,73.0801,0
01Nov2014 14:34:00,AHU_5_1,0,2.2228,75.3663,0,500.3636,77.5806,73.0801,0
01Nov2014 14:39:00,AHU_5_1,0,2.2228,75.3663,0,494.2601,77.5806,73.0801,0
01Nov2014 14:44:00,AHU_5_1,0,2.2228,75.3663,0,502.805,77.5806,72.9721,0
01Nov2014 14:49:00,AHU_5_1,0,2.2228,75.3663,0,518.0638,77.6706,73.0801,0
01Nov2014 14:54:00,AHU_5_1,0,2.2228,75.3663,0,522.9466,77.6706,73.1701,0
01Nov2014 14:59:00,AHU_5_1,0,2.2228,75.3663,0,495.4808,77.6706,73.0801,0
01Nov2014 15:04:00,AHU_5_1,0,2.2228,75.3663,0,497.3119,77.7606,73.1701,0
01Nov2014 15:09:00,AHU_5_1,0,2.2662,75.3663,0,504.6361,77.7606,73.1701,0
01Nov2014 15:14:00,AHU_5_1,0,2.2228,75.4563,0,494.2601,77.7606,73.1701,0
01Nov2014 15:19:00,AHU_5_1,0,2.2662,75.4563,0,498.5326,77.7606,73.1701,0
01Nov2014 15:24:00,AHU_5_1,0,2.2228,75.4563,0,525.9983,77.7606,73.1701,0
01Nov2014 15:29:00,AHU_5_1,0,2.2662,75.4563,0,495.4808,77.7606,73.1701,0
01Nov2014 15:34:00,AHU_5_1,0,2.2228,75.4563,0,534.5432,77.7606,73.0801,0
01Nov2014 15:39:00,AHU_5_1,0,2.2662,75.4563,0,502.805,77.8506,73.0801,0
01Nov2014 15:44:00,AHU_5_1,0,2.2662,75.4563,0,505.2464,77.8506,73.1701,0
01Nov2014 15:49:00,AHU_5_1,0,2.2662,75.4563,0,496.0912,77.8506,73.0801,0
01Nov2014 15:54:00,AHU_5_1,0,2.2228,75.4563,0,508.2982,77.8506,73.2601,0
01Nov2014 15:59:00,AHU_5_1,0,2.2228,75.4563,0,500.9739,77.8506,73.1701,0
01Nov2014 16:04:00,AHU_5_1,0,2.2228,75.4563,0,497.3119,77.9406,73.1701,0
01Nov2014 16:09:00,AHU_5_1,0,2.2228,75.5464,0,496.7015,78.0306,73.1701,0
01Nov2014 16:14:00,AHU_5_1,0,2.2662,75.5464,0,486.9359,77.9406,73.1701,0
01Nov2014 16:19:00,AHU_5_1,0,2.2662,75.5464,0,493.0394,77.9406,73.0801,0
01Nov2014 16:24:00,AHU_5_1,0,2.2228,75.5464,0,506.4671,78.0306,73.1701,0
01Nov2014 16:29:00,AHU_5_1,0,2.2228,75.4563,0,539.426,77.9406,73.0801,0
01Nov2014 16:34:00,AHU_5_1,0,2.2228,75.5464,0,503.4153,78.0306,73.1701,0
01Nov2014 16:39:00,AHU_5_1,0,2.2228,75.5464,0,488.767,77.9406,73.1701,0
01Nov2014 16:44:00,AHU_5_1,0,2.2228,75.5464,0,507.0774,78.0306,73.0801,0
01Nov2014 16:49:00,AHU_5_1,0,2.2228,75.5464,0,502.1946,78.0306,73.0801,0
01Nov2014 16:54:00,AHU_5_1,0,2.2662,75.5464,0,488.1566,78.0306,73.0801,0
01Nov2014 16:59:00,AHU_5_1,0,2.2662,75.5464,0,497.9222,78.1206,73.0801,0
01Nov2014 17:04:00,AHU_5_1,0,2.2228,75.5464,0,508.2982,78.1206,73.0801,0
01Nov2014 17:09:00,AHU_5_1,0,2.1794,75.5464,0,496.7015,78.1206,73.0801,0
01Nov2014 17:14:00,AHU_5_1,0,2.2228,75.5464,0,500.9739,78.2106,73.0801,0
01Nov2014 17:19:00,AHU_5_1,0,2.2228,75.5464,0,496.0912,78.1206,73.0801,0
01Nov2014 17:24:00,AHU_5_1,0,2.2228,75.5464,0,511.3499,78.1206,73.1701,0
01Nov2014 17:29:00,AHU_5_1,0,2.2228,75.5464,0,521.7259,78.1206,73.1701,0
01Nov2014 17:34:00,AHU_5_1,0,2.2228,75.5464,0,536.3743,78.1206,73.1701,0
01Nov2014 17:39:00,AHU_5_1,0,2.2662,75.5464,0,496.7015,78.3006,73.1701,0
01Nov2014 17:44:00,AHU_5_1,0,2.2228,75.5464,0,502.1946,78.2106,73.0801,0
01Nov2014 17:49:00,AHU_5_1,0,2.2228,75.5464,0,504.0257,78.2106,73.0801,0
01Nov2014 17:54:00,AHU_5_1,0,2.1794,75.5464,0,501.5843,78.2106,73.1701,0
01Nov2014 17:59:00,AHU_5_1,0,2.3096,75.5464,0,501.5843,78.2106,73.1701,0
01Nov2014 18:04:00,AHU_5_1,0,2.2662,75.6364,0,502.805,78.3006,73.1701,0
01Nov2014 18:09:00,AHU_5_1,0,2.2228,75.6364,0,499.1429,78.3006,73.0801,0
01Nov2014 18:14:00,AHU_5_1,0,2.2228,75.6364,0,502.805,78.2106,73.0801,0
01Nov2014 18:19:00,AHU_5_1,0,2.2662,75.6364,0,542.4778,78.3006,73.1701,0
01Nov2014 18:24:00,AHU_5_1,0,2.2662,75.6364,0,508.9085,78.3006,73.1701,0
01Nov2014 18:29:00,AHU_5_1,0,2.2228,75.6364,0,497.3119,78.3006,73.1701,0
01Nov2014 18:34:00,AHU_5_1,0,2.2662,75.6364,0,514.4017,78.3006,73.0801,0
01Nov2014 18:39:00,AHU_5_1,0,2.2662,75.6364,0,515.012,78.3006,73.0801,0
01Nov2014 18:44:00,AHU_5_1,0,2.2662,75.6364,0,508.9085,78.3006,73.0801,0
01Nov2014 18:49:00,AHU_5_1,0,2.2662,75.6364,0,507.6878,78.4086,73.1701,0
01Nov2014 18:54:00,AHU_5_1,0,2.2228,75.6364,0,525.9983,78.3006,73.1701,0
01Nov2014 18:59:00,AHU_5_1,0,2.2228,75.6364,0,499.1429,78.4987,73.0801,0
01Nov2014 19:04:00,AHU_5_1,0,2.2662,75.6364,0,498.5326,78.4086,73.1701,0
01Nov2014 19:09:00,AHU_5_1,0,2.2662,75.6364,0,492.4291,78.4987,73.0801,0
01Nov2014 19:14:00,AHU_5_1,0,2.2662,75.6364,0,510.1292,78.4987,73.0801,0
01Nov2014 19:19:00,AHU_5_1,0,2.1794,75.7264,0,515.6224,78.4086,73.0801,0
01Nov2014 19:24:00,AHU_5_1,0,2.2228,75.7264,0,503.4153,78.4086,73.0801,0
01Nov2014 19:29:00,AHU_5_1,0,2.2228,75.6364,0,542.4778,78.4987,73.0801,0
01Nov2014 19:34:00,AHU_5_1,0,2.3096,75.7264,0,494.2601,78.4987,73.1701,0
01Nov2014 19:39:00,AHU_5_1,0,2.2228,75.7264,0,500.9739,78.4987,73.0801,0
01Nov2014 19:44:00,AHU_5_1,0,2.2228,75.6364,0,504.0257,78.4987,73.0801,0
01Nov2014 19:49:00,AHU_5_1,0,2.2228,75.7264,0,502.1946,78.4987,73.0801,0
01Nov2014 19:54:00,AHU_5_1,0,2.1794,75.7264,0,511.3499,78.4987,73.0801,0
01Nov2014 19:59:00,AHU_5_1,0,2.2662,75.6364,0,486.9359,78.4987,73.0801,0
25Oct2014 6:39:00,AHU_5_1,0,2.3096,74.6283,0,607.1749,75.5464,72.7921,0
25Oct2014 6:44:00,AHU_5_1,0,2.2228,74.6283,0,601.0714,75.5464,72.7921,0
25Oct2014 6:49:00,AHU_5_1,0,2.2662,74.7183,0,598.0196,75.4563,72.7021,0
25Oct2014 6:54:00,AHU_5_1,0,2.2228,74.7183,0,591.9161,75.5464,72.7021,0
25Oct2014 6:59:00,AHU_5_1,0,2.2228,74.7183,0,596.1886,75.6364,72.7921,0
25Oct2014 7:04:00,AHU_5_1,0,2.2228,74.7183,0,596.1886,75.6364,72.7921,0
25Oct2014 7:09:00,AHU_5_1,0,2.2662,74.7183,0,598.63,75.6364,72.7921,0
25Oct2014 7:14:00,AHU_5_1,0,2.2662,74.8083,0,598.0196,75.7264,72.7021,0
25Oct2014 7:19:00,AHU_5_1,0,2.2662,74.8083,0,592.5265,75.7264,72.7021,0
25Oct2014 7:24:00,AHU_5_1,0,2.2228,74.8083,0,604.1232,75.8344,72.7921,0
25Oct2014 7:29:00,AHU_5_1,0,2.3096,74.8083,0,613.8888,75.9244,72.7021,0
25Oct2014 7:34:00,AHU_5_1,0,2.2662,74.8083,0,606.5646,75.8344,72.7921,0
25Oct2014 7:39:00,AHU_5_1,0,2.2228,74.8083,0,595.5783,75.9244,72.7921,0
25Oct2014 7:44:00,AHU_5_1,0,2.2228,74.8083,0,623.0441,75.9244,72.7921,0
25Oct2014 7:49:00,AHU_5_1,0,2.2228,74.8083,0,593.1368,75.9244,72.7921,0
25Oct2014 7:54:00,AHU_5_1,0,2.2662,74.8083,0,601.6818,76.0144,72.7921,0
25Oct2014 7:59:00,AHU_5_1,0,2.2228,74.8083,0,590.0851,76.0144,72.8821,0
25Oct2014 8:04:00,AHU_5_1,0,2.2228,74.8083,0,606.5646,76.1044,72.8821,0
25Oct2014 8:09:00,AHU_5_1,0,2.3096,74.8983,0,599.2404,76.1044,72.8821,0
25Oct2014 8:14:00,AHU_5_1,0,2.2228,74.8983,0,593.1368,76.1044,72.8821,0
25Oct2014 8:19:00,AHU_5_1,0,2.2662,74.8983,0,608.3956,76.1044,72.8821,0
25Oct2014 8:24:00,AHU_5_1,0,2.2228,74.8983,0,607.7853,76.1044,72.8821,0
25Oct2014 8:29:00,AHU_5_1,0,2.2228,74.8983,0,618.7716,76.1944,72.9721,0
25Oct2014 8:34:00,AHU_5_1,0,2.1794,74.8983,0,606.5646,76.2844,72.8821,0
25Oct2014 8:39:00,AHU_5_1,0,2.2662,74.8983,0,610.2267,76.1944,72.9721,0
25Oct2014 8:44:00,AHU_5_1,0,2.3096,74.8983,0,587.6438,76.2844,72.8821,0
25Oct2014 8:49:00,AHU_5_1,0,2.2662,75.0063,0,601.0714,76.2844,72.9721,0
25Oct2014 8:54:00,AHU_5_1,0,2.1794,75.0063,0,596.7989,76.2844,73.0801,0
25Oct2014 8:59:00,AHU_5_1,0,2.2228,74.8983,0,587.6438,76.2844,73.0801,0
25Oct2014 9:04:00,AHU_5_1,0,2.2662,75.0063,0,594.3575,76.3744,73.0801,0
25Oct2014 9:09:00,AHU_5_1,0,2.2228,75.0063,0,600.4611,76.3744,73.0801,0
25Oct2014 9:14:00,AHU_5_1,0,2.2228,75.0063,0,596.7989,76.4644,73.1701,0
25Oct2014 9:19:00,AHU_5_1,0,2.2228,75.0063,0,609.006,76.4644,73.1701,0
25Oct2014 9:24:00,AHU_5_1,0,2.2228,75.0063,0,602.9025,76.4644,73.1701,0
25Oct2014 9:29:00,AHU_5_1,0,2.2228,75.0063,0,620.6027,76.4644,73.1701,0
25Oct2014 9:34:00,AHU_5_1,0,2.2662,75.0063,0,603.5128,76.5545,73.2601,0
25Oct2014 9:39:00,AHU_5_1,0,2.2228,75.0963,0,609.6163,76.4644,73.2601,0
25Oct2014 9:44:00,AHU_5_1,0,2.2228,75.0063,0,596.7989,76.5545,73.1701,0
25Oct2014 9:49:00,AHU_5_1,0,2.2228,75.0963,0,593.1368,76.5545,73.2601,0
