datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
25Oct2014 9:54:00,AHU_5_1,0,2.2228,75.0063,0,611.4474,76.6445,73.1701,0
25Oct2014 9:59:00,AHU_5_1,0,2.2228,75.0963,0,613.8888,76.6445,73.2601,0
25Oct2014 10:04:00,AHU_5_1,0,2.2228,75.0963,0,609.006,76.6445,73.2601,0
25Oct2014 10:09:00,AHU_5_1,0,2.2228,75.0963,0,616.9406,76.6445,73.3501,0
25Oct2014 10:14:00,AHU_5_1,0,2.2228,75.0963,0,607.7853,76.6445,73.3501,0
25Oct2014 10:19:00,AHU_5_1,0,2.1794,75.0963,0,609.6163,76.7525,73.3501,0
25Oct2014 10:24:00,AHU_5_1,0,2.2228,75.1863,0,607.1749,76.6445,73.3501,0
25Oct2014 10:29:00,AHU_5_1,0,2.2228,75.1863,0,615.7198,76.6445,73.3501,0
25Oct2014 10:34:00,AHU_5_1,0,2.2228,75.0963,0,610.837,76.8425,73.3501,0
25Oct2014 10:39:00,AHU_5_1,0,2.1794,75.0963,0,604.1232,76.7525,73.3501,0
25Oct2014 10:44:00,AHU_5_1,0,2.2228,75.1863,0,616.9406,76.7525,73.3501,0
25Oct2014 10:49:00,AHU_5_1,0,2.2228,75.1863,0,604.1232,76.8425,73.2601,0
25Oct2014 10:54:00,AHU_5_1,0,2.2662,75.0963,0,601.0714,76.8425,73.3501,0
25Oct2014 10:59:00,AHU_5_1,0,2.2228,75.1863,0,614.4991,76.8425,73.2601,0
25Oct2014 11:04:00,AHU_5_1,0,2.2228,75.2763,0,615.1095,76.9325,73.2601,0
25Oct2014 11:09:00,AHU_5_1,0,2.2228,75.1863,0,601.0714,76.9325,73.1701,0
25Oct2014 11:14:00,AHU_5_1,0,2.2662,75.1863,0,605.9542,76.9325,73.1701,0
25Oct2014 11:19:00,AHU_5_1,0,2.2228,75.2763,0,609.006,76.9325,73.2601,0
25Oct2014 11:24:00,AHU_5_1,0,2.2228,75.2763,0,605.3439,76.9325,73.2601,0
25Oct2014 11:29:00,AHU_5_1,0,2.3096,75.2763,0,604.7335,76.9325,73.3501,0
25Oct2014 11:34:00,AHU_5_1,0,2.2228,75.2763,0,600.4611,77.0225,73.2601,0
25Oct2014 11:39:00,AHU_5_1,0,2.2228,75.2763,0,619.382,76.9325,73.2601,0
25Oct2014 11:44:00,AHU_5_1,0,2.2228,75.2763,0,604.7335,77.1125,73.1701,0
25Oct2014 11:49:00,AHU_5_1,0,2.2662,75.3663,0,616.9406,77.0225,73.2601,0
25Oct2014 11:54:00,AHU_5_1,0,2.2662,75.3663,0,594.9679,77.1125,73.2601,0
25Oct2014 11:59:00,AHU_5_1,0,2.2228,75.3663,0,607.1749,77.1125,73.3501,0
25Oct2014 12:04:00,AHU_5_1,0,2.2228,75.3663,0,634.6405,77.1125,73.3501,0
25Oct2014 12:09:00,AHU_5_1,0,2.2228,75.4563,0,598.0196,77.1125,73.3501,0
25Oct2014 12:14:00,AHU_5_1,0,2.2228,75.4563,0,608.3956,77.1125,73.3501,0
25Oct2014 12:19:00,AHU_5_1,0,2.2662,75.5464,0,630.3683,77.1125,73.3501,0
25Oct2014 12:24:00,AHU_5_1,0,2.2228,75.5464,0,605.9542,77.2025,73.4402,0
25Oct2014 12:29:00,AHU_5_1,0,2.2662,75.5464,0,591.3058,77.2025,73.4402,0
25Oct2014 12:34:00,AHU_5_1,0,2.2228,75.5464,0,606.5646,77.2025,73.3501,0
25Oct2014 12:39:00,AHU_5_1,0,2.2662,75.5464,0,601.6818,77.2025,73.3501,0
25Oct2014 12:44:00,AHU_5_1,0,2.2662,75.5464,0,595.5783,77.2025,73.3501,0
25Oct2014 12:49:00,AHU_5_1,0,2.2228,75.5464,0,638.3026,77.2925,73.4402,0
25Oct2014 12:54:00,AHU_5_1,0,2.1794,75.6364,0,588.8644,77.3825,73.4402,0
25Oct2014 12:59:00,AHU_5_1,0,2.2228,75.5464,0,601.0714,77.2925,73.4402,0
25Oct2014 13:04:00,AHU_5_1,0,2.2228,75.6364,0,584.592,77.3825,73.4402,0
25Oct2014 13:09:00,AHU_5_1,0,2.2662,75.6364,0,602.9025,77.3825,73.4402,0
25Oct2014 13:14:00,AHU_5_1,0,2.2228,75.6364,0,602.9025,77.2925,73.5302,0
25Oct2014 13:19:00,AHU_5_1,0,2.2228,75.6364,0,590.0851,77.3825,73.5302,0
25Oct2014 13:24:00,AHU_5_1,0,2.2228,75.6364,0,577.2678,77.4725,73.6202,0
25Oct2014 13:29:00,AHU_5_1,0,2.2662,75.7264,0,587.0335,77.4725,73.5302,0
25Oct2014 13:34:00,AHU_5_1,0,2.3096,75.7264,0,588.254,77.4725,73.6202,0
25Oct2014 13:39:00,AHU_5_1,0,2.2228,75.7264,0,591.9161,77.4725,73.5302,0
25Oct2014 13:44:00,AHU_5_1,0,2.2228,75.8344,0,584.592,77.4725,73.6202,0
25Oct2014 13:49:00,AHU_5_1,0,2.1794,75.8344,0,612.6681,77.5806,73.6202,0
25Oct2014 13:54:00,AHU_5_1,0,2.1794,75.8344,0,592.5265,77.5806,73.7102,0
25Oct2014 13:59:00,AHU_5_1,0,2.2228,75.8344,0,581.5403,77.5806,73.7102,0
25Oct2014 14:04:00,AHU_5_1,0,2.2228,75.9244,0,577.2678,77.5806,73.7102,0
25Oct2014 14:09:00,AHU_5_1,0,2.2662,75.9244,0,577.2678,77.5806,73.7102,0
25Oct2014 14:14:00,AHU_5_1,0,2.2228,75.9244,0,566.2815,77.6706,73.8002,0
25Oct2014 14:19:00,AHU_5_1,0,2.2662,75.9244,0,609.6163,77.6706,73.8002,0
25Oct2014 14:24:00,AHU_5_1,0,2.2662,75.9244,0,584.592,77.6706,73.8902,0
25Oct2014 14:29:00,AHU_5_1,0,2.3096,76.0144,0,572.385,77.6706,73.8902,0
25Oct2014 14:34:00,AHU_5_1,0,2.2228,76.0144,0,568.7229,77.6706,73.9982,0
25Oct2014 14:39:00,AHU_5_1,0,2.2228,76.0144,0,566.8918,77.7606,73.8902,0
25Oct2014 14:44:00,AHU_5_1,0,2.2662,76.1044,0,608.3956,77.7606,73.9982,0
25Oct2014 14:49:00,AHU_5_1,0,2.1794,76.0144,0,572.9954,77.7606,73.8902,0
25Oct2014 14:54:00,AHU_5_1,0,2.2662,76.1044,0,555.2952,77.7606,74.0882,0
25Oct2014 14:59:00,AHU_5_1,0,2.2228,76.1044,0,569.3333,77.8506,74.0882,0
25Oct2014 15:04:00,AHU_5_1,0,2.3096,76.1044,0,562.009,77.8506,74.0882,0
25Oct2014 15:09:00,AHU_5_1,0,2.2228,76.1044,0,558.9573,77.8506,74.0882,0
25Oct2014 15:14:00,AHU_5_1,0,2.2228,76.1944,0,562.009,77.8506,74.1782,0
25Oct2014 15:19:00,AHU_5_1,0,2.2228,76.1944,0,569.9436,77.8506,74.0882,0
25Oct2014 15:24:00,AHU_5_1,0,2.2228,76.1944,0,563.8401,77.9406,74.1782,0
25Oct2014 15:29:00,AHU_5_1,0,2.2662,76.2844,0,550.4123,77.8506,74.1782,0
25Oct2014 15:34:00,AHU_5_1,0,2.1794,76.2844,0,567.5022,77.9406,74.2682,0
25Oct2014 15:39:00,AHU_5_1,0,2.2662,76.2844,0,557.1262,77.9406,74.2682,0
25Oct2014 15:44:00,AHU_5_1,0,2.2228,76.2844,0,559.5676,77.9406,74.3582,0
25Oct2014 15:49:00,AHU_5_1,0,2.1794,76.2844,0,542.4778,78.0306,74.2682,0
25Oct2014 15:54:00,AHU_5_1,0,2.2662,76.3744,0,538.8157,78.0306,74.3582,0
25Oct2014 15:59:00,AHU_5_1,0,2.2662,76.2844,0,529.6604,78.0306,74.3582,0
25Oct2014 16:04:00,AHU_5_1,0,2.2662,76.3744,0,546.1399,78.1206,74.3582,0
25Oct2014 16:09:00,AHU_5_1,0,2.2228,76.3744,0,546.7502,78.1206,74.3582,0
25Oct2014 16:14:00,AHU_5_1,0,2.2228,76.3744,0,538.8157,78.1206,74.4482,0
25Oct2014 16:19:00,AHU_5_1,0,2.2228,76.4644,0,537.595,78.2106,74.4482,0
25Oct2014 16:24:00,AHU_5_1,0,2.1794,76.4644,0,540.0364,78.1206,74.5383,0
25Oct2014 16:29:00,AHU_5_1,0,2.2228,76.4644,0,552.2434,78.1206,74.4482,0
25Oct2014 16:34:00,AHU_5_1,0,2.2228,76.5545,0,530.2708,78.2106,74.5383,0
25Oct2014 16:39:00,AHU_5_1,0,2.2662,76.5545,0,530.8811,78.1206,74.5383,0
25Oct2014 16:44:00,AHU_5_1,0,2.2228,76.5545,0,528.4397,78.3006,74.5383,0
25Oct2014 16:49:00,AHU_5_1,0,2.2228,76.5545,0,529.0501,78.2106,74.5383,0
25Oct2014 16:54:00,AHU_5_1,0,2.2228,76.5545,0,529.0501,78.3006,74.5383,0
25Oct2014 16:59:00,AHU_5_1,0,2.2228,76.5545,0,542.4778,78.3006,74.5383,0
25Oct2014 17:04:00,AHU_5_1,0,2.2228,76.6445,0,528.4397,78.3006,74.6283,0
25Oct2014 17:09:00,AHU_5_1,0,2.2228,76.6445,0,539.426,78.4086,74.7183,0
25Oct2014 17:14:00,AHU_5_1,0,2.2228,76.6445,0,535.1536,78.4086,74.6283,0
25Oct2014 17:19:00,AHU_5_1,0,2.2662,76.6445,0,519.8948,78.4086,74.6283,0
25Oct2014 17:24:00,AHU_5_1,0,2.2228,76.6445,0,519.8948,78.4086,74.6283,0
25Oct2014 17:29:00,AHU_5_1,0,2.2228,76.6445,0,527.219,78.4987,74.6283,0
25Oct2014 17:34:00,AHU_5_1,0,2.2662,76.6445,0,530.8811,78.4987,74.7183,0
25Oct2014 17:39:00,AHU_5_1,0,2.2228,76.7525,0,524.1672,78.5887,74.7183,0
25Oct2014 17:44:00,AHU_5_1,0,2.2662,76.7525,0,551.0227,78.5887,74.7183,0
25Oct2014 17:49:00,AHU_5_1,0,2.2662,76.7525,0,527.8293,78.6787,74.7183,0
25Oct2014 17:54:00,AHU_5_1,0,2.2228,76.7525,0,532.1018,78.5887,74.7183,0
25Oct2014 17:59:00,AHU_5_1,0,2.2228,76.8425,0,524.1672,78.5887,74.7183,0
25Oct2014 18:04:00,AHU_5_1,0,2.2228,76.7525,0,522.9466,78.6787,74.7183,0
25Oct2014 18:09:00,AHU_5_1,0,2.2228,76.8425,0,530.2708,78.6787,74.7183,0
25Oct2014 18:14:00,AHU_5_1,0,2.3096,76.8425,0,540.6467,78.6787,74.7183,0
25Oct2014 18:19:00,AHU_5_1,0,2.2662,76.8425,0,540.6467,78.6787,74.7183,0
25Oct2014 18:24:00,AHU_5_1,0,2.2228,76.8425,0,551.6331,78.6787,74.8083,0
25Oct2014 18:29:00,AHU_5_1,0,2.2662,76.8425,0,532.1018,78.6787,74.8083,0
25Oct2014 18:34:00,AHU_5_1,0,2.3096,76.9325,0,533.3225,78.7687,74.8083,0
25Oct2014 18:39:00,AHU_5_1,0,2.3096,76.9325,0,545.5295,78.6787,74.8083,0
25Oct2014 18:44:00,AHU_5_1,0,2.2662,76.9325,0,534.5432,78.6787,74.8983,0
25Oct2014 18:49:00,AHU_5_1,0,2.2662,76.9325,0,581.5403,78.7687,74.8083,0
25Oct2014 18:54:00,AHU_5_1,0,2.2662,76.9325,0,558.9573,78.7687,74.8983,0
25Oct2014 18:59:00,AHU_5_1,0,2.2228,77.0225,0,551.0227,78.7687,74.8083,0
25Oct2014 19:04:00,AHU_5_1,0,2.2228,77.0225,0,554.6848,78.7687,74.8083,0
25Oct2014 19:09:00,AHU_5_1,0,2.2228,77.0225,0,551.6331,78.7687,74.8083,0
25Oct2014 19:14:00,AHU_5_1,0,2.3096,77.0225,0,551.0227,78.8587,74.8083,0
25Oct2014 19:19:00,AHU_5_1,0,2.2662,77.0225,0,549.802,78.8587,74.8083,0
25Oct2014 19:24:00,AHU_5_1,0,2.2228,77.0225,0,560.178,78.7687,74.8083,0
25Oct2014 19:29:00,AHU_5_1,0,2.1794,77.0225,0,569.3333,78.7687,74.8083,0
25Oct2014 19:34:00,AHU_5_1,0,2.2662,77.0225,0,557.7366,78.9487,74.8083,0
25Oct2014 19:39:00,AHU_5_1,0,2.2662,77.1125,0,551.6331,78.8587,74.8983,0
25Oct2014 19:44:00,AHU_5_1,0,2.2228,77.1125,0,571.7747,78.8587,74.8083,0
25Oct2014 19:49:00,AHU_5_1,0,2.2228,77.2025,0,561.3987,78.8587,74.8083,0
25Oct2014 19:54:00,AHU_5_1,0,2.2228,77.1125,0,596.1886,78.9487,74.8083,0
25Oct2014 19:59:00,AHU_5_1,0,2.2228,77.1125,0,566.8918,78.9487,74.8083,0
25Oct2014 20:04:00,AHU_5_1,0,2.2662,77.1125,0,579.7092,78.9487,74.8083,0
25Oct2014 20:09:00,AHU_5_1,0,2.2662,77.2025,0,571.1643,78.9487,74.8983,0
25Oct2014 20:14:00,AHU_5_1,0,2.2662,77.1125,0,593.7472,78.9487,74.7183,0
25Oct2014 20:19:00,AHU_5_1,0,2.2662,77.2025,0,568.7229,78.9487,74.7183,0
25Oct2014 20:24:00,AHU_5_1,0,2.2228,77.2025,0,578.4885,79.0387,74.7183,0
25Oct2014 20:29:00,AHU_5_1,0,2.2662,77.2025,0,568.7229,79.0387,74.8083,0
25Oct2014 20:34:00,AHU_5_1,0,2.2228,77.2025,0,569.3333,79.0387,74.7183,0
25Oct2014 20:39:00,AHU_5_1,0,2.2228,77.2025,0,575.4368,79.0387,74.7183,0
25Oct2014 20:44:00,AHU_5_1,0,2.2228,77.2025,0,574.2161,79.1287,74.7183,0
25Oct2014 20:49:00,AHU_5_1,0,2.2228,77.2025,0,563.8401,79.1287,74.7183,0
25Oct2014 20:54:00,AHU_5_1,0,2.2228,77.2025,0,576.0471,79.1287,74.7183,0
25Oct2014 20:59:00,AHU_5_1,0,2.2662,77.2025,0,565.0608,79.1287,74.7183,0
25Oct2014 21:04:00,AHU_5_1,0,2.2662,77.2025,0,585.8127,79.1287,74.7183,0
25Oct2014 21:09:00,AHU_5_1,0,2.3096,77.2925,0,568.1126,79.1287,74.6283,0
25Oct2014 21:14:00,AHU_5_1,0,2.1794,77.2025,0,570.554,79.1287,74.7183,0
25Oct2014 21:19:00,AHU_5_1,0,2.2228,77.2925,0,559.5676,79.2367,74.7183,0
25Oct2014 21:24:00,AHU_5_1,0,2.2228,77.2025,0,573.6057,79.2367,74.7183,0
25Oct2014 21:29:00,AHU_5_1,0,2.2228,77.2925,0,577.2678,79.2367,74.7183,0
25Oct2014 21:34:00,AHU_5_1,0,2.2228,77.2025,0,594.9679,79.2367,74.7183,0
25Oct2014 21:39:00,AHU_5_1,0,2.2662,77.3825,0,581.5403,79.2367,74.6283,0
25Oct2014 21:44:00,AHU_5_1,0,2.3096,77.2925,0,578.4885,79.2367,74.7183,0
25Oct2014 21:49:00,AHU_5_1,0,2.3096,77.2925,0,579.0989,79.3267,74.6283,0
25Oct2014 21:54:00,AHU_5_1,0,2.2228,77.2925,0,570.554,79.3267,74.7183,0
25Oct2014 21:59:00,AHU_5_1,0,2.2228,77.3825,0,573.6057,79.3267,74.7183,0
25Oct2014 22:04:00,AHU_5_1,0,2.2228,77.2925,0,577.2678,79.4167,74.7183,0
25Oct2014 22:09:00,AHU_5_1,0,2.2662,77.2925,0,572.9954,79.3267,74.7183,0
25Oct2014 22:14:00,AHU_5_1,0,2.2228,77.3825,0,575.4368,79.3267,74.7183,0
25Oct2014 22:19:00,AHU_5_1,0,2.2228,77.2925,0,573.6057,79.4167,74.7183,0
25Oct2014 22:24:00,AHU_5_1,0,2.2662,77.2925,0,568.7229,79.4167,74.6283,0
25Oct2014 22:29:00,AHU_5_1,0,2.2228,77.3825,0,572.9954,79.4167,74.7183,0
25Oct2014 22:34:00,AHU_5_1,0,2.2662,77.2925,0,577.2678,79.4167,74.7183,0
25Oct2014 22:39:00,AHU_5_1,0,2.2228,77.2925,0,573.6057,79.4167,74.7183,0
25Oct2014 22:44:00,AHU_5_1,0,2.2228,77.2925,0,570.554,79.4167,74.6283,0
25Oct2014 22:49:00,AHU_5_1,0,2.2662,77.3825,0,576.0471,79.5067,74.6283,0
25Oct2014 22:54:00,AHU_5_1,0,2.2228,77.3825,0,582.761,79.5067,74.6283,0
25Oct2014 22:59:00,AHU_5_1,0,2.2662,77.2925,0,574.8264,79.5067,74.6283,0
25Oct2014 23:04:00,AHU_5_1,0,2.2228,77.3825,0,570.554,79.5067,74.6283,0
25Oct2014 23:09:00,AHU_5_1,0,2.1794,77.3825,0,564.4504,79.4167,74.7183,0
25Oct2014 23:14:00,AHU_5_1,0,2.2662,77.3825,0,576.0471,79.5968,74.7183,0
25Oct2014 23:19:00,AHU_5_1,0,2.2228,77.3825,0,568.1126,79.5968,74.6283,0
25Oct2014 23:24:00,AHU_5_1,0,2.2228,77.3825,0,570.554,79.5067,74.7183,0
25Oct2014 23:29:00,AHU_5_1,0,2.2228,77.3825,0,579.0989,79.5968,74.7183,0
25Oct2014 23:34:00,AHU_5_1,0,2.2662,77.3825,0,588.254,79.5968,74.8083,0
25Oct2014 23:39:00,AHU_5_1,0,2.2228,77.3825,0,565.0608,79.6868,74.7183,0
25Oct2014 23:44:00,AHU_5_1,0,2.2662,77.3825,0,567.5022,79.5968,74.7183,0
25Oct2014 23:49:00,AHU_5_1,0,2.1794,77.3825,0,562.6194,79.5968,74.6283,0
25Oct2014 23:54:00,AHU_5_1,0,2.1794,77.3825,0,579.0989,79.5968,74.6283,0
25Oct2014 23:59:00,AHU_5_1,0,2.2228,77.3825,0,578.4885,79.6868,74.7183,0
26Oct2014 0:04:00,AHU_5_1,0,2.1794,77.3825,0,582.1506,79.6868,74.8083,0
26Oct2014 0:09:00,AHU_5_1,0,2.2228,77.3825,0,573.6057,79.6868,74.7183,0
26Oct2014 0:14:00,AHU_5_1,0,2.2662,77.3825,0,574.2161,79.6868,74.8083,0
26Oct2014 0:19:00,AHU_5_1,0,2.2662,77.3825,0,568.7229,79.6868,74.8083,0
26Oct2014 0:24:00,AHU_5_1,0,2.3096,77.4725,0,605.3439,79.6868,74.7183,0
26Oct2014 0:29:00,AHU_5_1,0,2.1794,77.4725,0,571.7747,79.6868,74.7183,0
26Oct2014 0:34:00,AHU_5_1,0,2.2228,77.3825,0,592.5265,79.6868,74.8083,0
26Oct2014 0:39:00,AHU_5_1,0,2.2662,77.3825,0,575.4368,79.6868,74.7183,0
26Oct2014 0:44:00,AHU_5_1,0,2.2228,77.3825,0,584.592,79.7768,74.8083,0
26Oct2014 0:49:00,AHU_5_1,0,2.2662,77.4725,0,568.7229,79.7768,74.7183,0
26Oct2014 0:54:00,AHU_5_1,0,2.2228,77.3825,0,585.2024,79.7768,74.8083,0
26Oct2014 0:59:00,AHU_5_1,0,2.3096,77.3825,0,571.7747,79.7768,74.8083,0
26Oct2014 1:04:00,AHU_5_1,0,2.2228,77.3825,0,611.4474,79.7768,74.8083,0
26Oct2014 1:09:00,AHU_5_1,0,2.2662,77.4725,0,578.4885,79.7768,74.8083,0
26Oct2014 1:14:00,AHU_5_1,0,2.2662,77.3825,0,593.7472,79.7768,74.8083,0
26Oct2014 1:19:00,AHU_5_1,0,2.2228,77.4725,0,557.7366,79.8668,74.8083,0
26Oct2014 1:24:00,AHU_5_1,0,2.2662,77.4725,0,557.1262,79.8668,74.8083,0
26Oct2014 1:29:00,AHU_5_1,0,2.2662,77.4725,0,583.3713,79.7768,74.7183,0
26Oct2014 1:34:00,AHU_5_1,0,2.2662,77.4725,0,560.7883,79.7768,74.8083,0
26Oct2014 1:39:00,AHU_5_1,0,2.3096,77.4725,0,560.178,79.8668,74.8083,0
26Oct2014 1:44:00,AHU_5_1,0,2.3096,77.4725,0,567.5022,79.8668,74.8083,0
26Oct2014 1:49:00,AHU_5_1,0,2.2228,77.3825,0,557.7366,79.9568,74.8083,0
26Oct2014 1:54:00,AHU_5_1,0,2.2662,77.3825,0,580.9299,79.9568,74.8083,0
26Oct2014 1:59:00,AHU_5_1,0,2.2228,77.4725,0,565.6711,79.9568,74.8083,0
26Oct2014 2:04:00,AHU_5_1,0,2.2662,77.4725,0,557.7366,79.8668,74.8983,0
26Oct2014 2:09:00,AHU_5_1,0,2.2662,77.4725,0,582.1506,79.9568,74.8083,0
26Oct2014 2:14:00,AHU_5_1,0,2.2228,77.3825,0,563.8401,79.9568,74.8983,0
26Oct2014 2:19:00,AHU_5_1,0,2.2228,77.3825,0,562.6194,79.9568,74.8083,0
26Oct2014 2:24:00,AHU_5_1,0,2.2662,77.4725,0,565.0608,79.9568,74.8083,0
26Oct2014 2:29:00,AHU_5_1,0,2.2662,77.3825,0,581.5403,79.9568,74.8083,0
26Oct2014 2:34:00,AHU_5_1,0,2.2228,77.4725,0,558.3469,80.0648,74.8983,0
26Oct2014 2:39:00,AHU_5_1,0,2.3096,77.3825,0,568.7229,80.0648,74.8083,0
26Oct2014 2:44:00,AHU_5_1,0,2.1794,77.4725,0,538.8157,79.9568,74.8983,0
26Oct2014 2:49:00,AHU_5_1,0,2.1794,77.4725,0,551.6331,80.0648,74.8083,0
26Oct2014 2:54:00,AHU_5_1,0,2.3096,77.4725,0,552.8538,79.9568,74.8983,0
26Oct2014 2:59:00,AHU_5_1,0,2.2228,77.3825,0,551.6331,79.9568,74.8083,0
26Oct2014 3:04:00,AHU_5_1,0,2.2228,77.3825,0,551.0227,80.0648,74.8083,0
26Oct2014 3:09:00,AHU_5_1,0,2.2662,77.3825,0,565.6711,80.0648,74.8983,0
26Oct2014 3:14:00,AHU_5_1,0,2.2228,77.4725,0,554.0745,80.0648,74.8083,0
26Oct2014 3:19:00,AHU_5_1,0,2.2228,77.3825,0,566.2815,79.9568,74.8083,0
26Oct2014 3:24:00,AHU_5_1,0,2.2228,77.4725,0,551.6331,80.0648,74.8983,0
26Oct2014 3:29:00,AHU_5_1,0,2.2662,77.4725,0,543.6985,80.1548,74.8983,0
26Oct2014 3:34:00,AHU_5_1,0,2.2228,77.4725,0,556.5159,80.1548,74.8983,0
26Oct2014 3:39:00,AHU_5_1,0,2.3096,77.4725,0,566.8918,80.2448,74.8983,0
26Oct2014 3:44:00,AHU_5_1,0,2.2662,77.4725,0,544.3088,80.0648,74.8983,0
26Oct2014 3:49:00,AHU_5_1,0,2.2662,77.4725,0,543.6985,80.1548,74.8983,0
26Oct2014 3:54:00,AHU_5_1,0,2.2228,77.4725,0,552.2434,80.1548,74.8983,0
26Oct2014 3:59:00,AHU_5_1,0,2.2662,77.4725,0,552.8538,80.1548,74.8983,0
26Oct2014 4:04:00,AHU_5_1,0,2.2228,77.3825,0,549.1916,80.1548,74.8983,0
26Oct2014 4:09:00,AHU_5_1,0,2.2228,77.4725,0,553.4641,80.1548,74.8983,0
26Oct2014 4:14:00,AHU_5_1,0,2.2228,77.4725,0,538.8157,80.2448,74.8983,0
26Oct2014 4:19:00,AHU_5_1,0,2.1794,77.4725,0,577.2678,80.1548,74.8983,0
26Oct2014 4:24:00,AHU_5_1,0,2.2662,77.4725,0,546.1399,80.2448,74.8983,0
26Oct2014 4:29:00,AHU_5_1,0,2.3096,77.5806,0,557.7366,80.1548,74.8983,0
26Oct2014 4:34:00,AHU_5_1,0,2.2228,77.4725,0,546.7502,80.2448,74.8983,0
26Oct2014 4:39:00,AHU_5_1,0,2.2228,77.4725,0,538.2053,80.1548,74.8983,0
26Oct2014 4:44:00,AHU_5_1,0,2.2228,77.4725,0,546.1399,80.2448,74.8983,0
26Oct2014 4:49:00,AHU_5_1,0,2.2228,77.4725,0,550.4123,80.2448,74.8983,0
26Oct2014 4:54:00,AHU_5_1,0,2.2228,77.4725,0,492.4291,80.2448,74.8083,0
26Oct2014 4:59:00,AHU_5_1,0,2.2662,77.4725,0,496.7015,80.2448,74.8983,0
26Oct2014 5:04:00,AHU_5_1,0,2.2662,77.4725,0,510.1292,80.3348,74.8983,0
26Oct2014 5:09:00,AHU_5_1,0,2.2662,77.4725,0,488.1566,80.2448,74.8983,0
26Oct2014 5:14:00,AHU_5_1,0,2.2662,77.4725,0,503.4153,80.2448,74.8983,0
26Oct2014 5:19:00,AHU_5_1,0,2.2662,77.4725,0,497.3119,80.2448,74.8983,0
26Oct2014 5:24:00,AHU_5_1,0,2.2228,77.4725,0,512.5706,80.3348,74.8983,0
26Oct2014 5:29:00,AHU_5_1,0,2.2228,77.5806,0,498.5326,80.3348,74.8983,0
26Oct2014 5:34:00,AHU_5_1,0,2.2228,77.4725,0,483.2738,80.3348,74.8983,0
26Oct2014 5:39:00,AHU_5_1,0,2.2228,77.4725,0,486.9359,80.3348,74.8983,0
26Oct2014 5:44:00,AHU_5_1,0,2.1794,77.4725,0,515.012,80.4248,74.8983,0
26Oct2014 5:49:00,AHU_5_1,0,2.2662,77.4725,0,483.8842,80.3348,74.8083,0
26Oct2014 5:54:00,AHU_5_1,0,2.2662,77.4725,0,493.0394,80.3348,74.8983,0
26Oct2014 5:59:00,AHU_5_1,0,2.2662,77.5806,0,486.9359,80.3348,74.8083,0
26Oct2014 6:04:00,AHU_5_1,0,2.2228,77.4725,0,491.8187,80.4248,74.8983,0
26Oct2014 6:09:00,AHU_5_1,0,2.3096,77.4725,0,485.1049,80.3348,74.8983,0
26Oct2014 6:14:00,AHU_5_1,0,2.2228,77.5806,0,518.0638,80.3348,74.8083,0
26Oct2014 6:19:00,AHU_5_1,0,2.2228,77.5806,0,480.8324,80.4248,74.8983,0
26Oct2014 6:24:00,AHU_5_1,0,2.2228,77.4725,0,527.219,80.4248,74.8983,0
26Oct2014 6:29:00,AHU_5_1,0,2.2662,77.4725,0,508.2982,80.4248,74.8983,0
26Oct2014 6:34:00,AHU_5_1,0,2.2228,77.4725,0,489.9877,80.4248,74.8983,0
26Oct2014 6:39:00,AHU_5_1,0,2.2662,77.5806,0,486.3256,80.4248,74.8983,0
26Oct2014 6:44:00,AHU_5_1,0,2.2228,77.5806,0,524.7776,80.4248,74.8083,0
26Oct2014 6:49:00,AHU_5_1,0,2.2228,77.5806,0,501.5843,80.4248,74.8983,0
26Oct2014 6:54:00,AHU_5_1,0,2.2662,77.5806,0,480.2221,80.4248,74.8983,0
26Oct2014 6:59:00,AHU_5_1,0,2.2228,77.5806,0,480.8324,80.4248,74.8083,0
26Oct2014 7:04:00,AHU_5_1,0,2.2228,77.4725,0,490.598,80.5148,74.8983,0
26Oct2014 7:09:00,AHU_5_1,0,2.2662,77.4725,0,482.0531,80.5148,74.8983,0
26Oct2014 7:14:00,AHU_5_1,0,2.2662,77.4725,0,480.8324,80.5148,74.8983,0
26Oct2014 7:19:00,AHU_5_1,0,2.3096,77.5806,0,499.1429,80.5148,74.8983,0
26Oct2014 7:24:00,AHU_5_1,0,2.2228,77.5806,0,480.8324,80.5148,74.8083,0
26Oct2014 7:29:00,AHU_5_1,0,2.2228,77.5806,0,486.3256,80.5148,74.8983,0
26Oct2014 7:34:00,AHU_5_1,0,2.2228,77.5806,0,499.1429,80.5148,74.8983,0
26Oct2014 7:39:00,AHU_5_1,0,2.2662,77.5806,0,482.6635,80.5148,74.8983,0
26Oct2014 7:44:00,AHU_5_1,0,2.2662,77.5806,0,479.0013,80.5148,74.8983,0
26Oct2014 7:49:00,AHU_5_1,0,2.2228,77.5806,0,481.4427,80.5148,74.8983,0
26Oct2014 7:54:00,AHU_5_1,0,2.2662,77.5806,0,475.3392,80.5148,75.0063,0
26Oct2014 7:59:00,AHU_5_1,0,2.2228,77.5806,0,482.0531,80.6049,74.8983,0
26Oct2014 8:04:00,AHU_5_1,0,2.2228,77.5806,0,479.0013,80.6049,74.8983,0
26Oct2014 8:09:00,AHU_5_1,0,2.2228,77.5806,0,486.9359,80.6049,75.0063,0
26Oct2014 8:14:00,AHU_5_1,0,2.3096,77.5806,0,471.6771,80.5148,75.0063,0
26Oct2014 8:19:00,AHU_5_1,0,2.2228,77.5806,0,477.1703,80.6049,75.0063,0
26Oct2014 8:24:00,AHU_5_1,0,2.2662,77.5806,0,481.4427,80.6049,75.0063,0
26Oct2014 8:29:00,AHU_5_1,0,2.2228,77.5806,0,515.6224,80.6049,75.0063,0
26Oct2014 8:34:00,AHU_5_1,0,2.2662,77.6706,0,479.6117,80.6049,75.0063,0
26Oct2014 8:39:00,AHU_5_1,0,2.2228,77.6706,0,481.4427,80.6049,75.0063,0
26Oct2014 8:44:00,AHU_5_1,0,2.1794,77.5806,0,489.9877,80.6049,75.0063,0
26Oct2014 8:49:00,AHU_5_1,0,2.2662,77.5806,0,497.9222,80.6049,75.0063,0
05Oct2014 16:28:00,AHU_5_1,0,2.2228,78.1206,0,458.2495,78.1206,76.1944,0
05Oct2014 16:33:00,AHU_5_1,0,2.2228,78.1206,0,473.5082,78.1206,76.1944,0
05Oct2014 16:38:00,AHU_5_1,0,2.2662,78.1206,0,461.3012,78.1206,76.1944,0
05Oct2014 16:43:00,AHU_5_1,0,2.2228,78.1206,0,477.7806,78.1206,76.1944,0
05Oct2014 16:48:00,AHU_5_1,0,2.2228,78.1206,0,488.767,78.0306,76.3744,0
05Oct2014 16:53:00,AHU_5_1,0,2.2228,78.1206,0,473.5082,78.0306,76.2844,0
05Oct2014 16:58:00,AHU_5_1,0,2.2228,78.2106,0,468.6254,78.0306,76.2844,0
05Oct2014 17:03:00,AHU_5_1,0,2.2662,78.1206,0,475.3392,78.0306,76.2844,0
05Oct2014 17:08:00,AHU_5_1,0,2.2228,78.1206,0,453.3667,78.0306,76.3744,0
05Oct2014 17:13:00,AHU_5_1,0,2.2228,78.1206,0,468.015,78.0306,76.3744,0
05Oct2014 17:18:00,AHU_5_1,0,2.2228,78.2106,0,484.4945,78.0306,76.3744,0
05Oct2014 17:23:00,AHU_5_1,0,2.2228,78.1206,0,497.3119,78.0306,76.3744,0
05Oct2014 17:28:00,AHU_5_1,0,2.2228,78.2106,0,460.6908,78.0306,76.3744,0
05Oct2014 17:33:00,AHU_5_1,0,2.2662,78.2106,0,468.015,78.0306,76.4644,0
05Oct2014 17:38:00,AHU_5_1,0,2.2228,78.2106,0,474.7289,78.0306,76.3744,0
05Oct2014 17:43:00,AHU_5_1,0,2.2228,78.2106,0,465.5736,77.9406,76.4644,0
05Oct2014 17:48:00,AHU_5_1,0,2.2228,78.2106,0,465.5736,77.9406,76.4644,0
05Oct2014 17:53:00,AHU_5_1,0,2.2228,78.1206,0,463.1322,77.9406,76.4644,0
05Oct2014 17:58:00,AHU_5_1,0,2.2228,78.2106,0,470.4564,78.0306,76.4644,0
05Oct2014 18:03:00,AHU_5_1,0,2.2228,78.2106,0,475.3392,77.9406,76.4644,0
05Oct2014 18:08:00,AHU_5_1,0,2.2228,78.2106,0,461.9115,77.9406,76.4644,0
05Oct2014 18:13:00,AHU_5_1,0,2.2662,78.2106,0,466.184,77.9406,76.3744,0
05Oct2014 18:18:00,AHU_5_1,0,2.2662,78.2106,0,467.4047,77.9406,76.4644,0
05Oct2014 18:23:00,AHU_5_1,0,2.2662,78.2106,0,461.9115,77.9406,76.4644,0
05Oct2014 18:28:00,AHU_5_1,0,2.1794,78.2106,0,470.4564,77.9406,76.4644,0
05Oct2014 18:33:00,AHU_5_1,0,2.2228,78.2106,0,461.3012,77.9406,76.4644,0
05Oct2014 18:38:00,AHU_5_1,0,2.2662,78.2106,0,466.7943,77.8506,76.4644,0
05Oct2014 18:43:00,AHU_5_1,0,2.2662,78.3006,0,503.4153,77.8506,76.4644,0
05Oct2014 18:48:00,AHU_5_1,0,2.2662,78.2106,0,457.0288,77.8506,76.4644,0
05Oct2014 18:53:00,AHU_5_1,0,2.2228,78.3006,0,500.9739,77.8506,76.4644,0
05Oct2014 18:58:00,AHU_5_1,0,2.2228,78.3006,0,462.5218,77.7606,76.3744,0
05Oct2014 19:03:00,AHU_5_1,0,2.2228,78.3006,0,471.6771,77.7606,76.3744,0
05Oct2014 19:08:00,AHU_5_1,0,2.1794,78.2106,0,463.1322,77.7606,76.4644,0
05Oct2014 19:13:00,AHU_5_1,0,2.2662,78.3006,0,461.3012,77.7606,76.4644,0
05Oct2014 19:18:00,AHU_5_1,0,2.2662,78.3006,0,459.4702,77.6706,76.4644,0
05Oct2014 19:23:00,AHU_5_1,0,2.2228,78.3006,0,461.3012,77.7606,76.4644,0
05Oct2014 19:28:00,AHU_5_1,0,2.2228,78.3006,0,460.0806,77.7606,76.4644,0
05Oct2014 19:33:00,AHU_5_1,0,2.2228,78.3006,0,473.5082,77.7606,76.4644,0
05Oct2014 19:38:00,AHU_5_1,0,2.2662,78.3006,0,469.8461,77.7606,76.4644,0
05Oct2014 19:43:00,AHU_5_1,0,2.2662,78.3006,0,471.0668,77.7606,76.4644,0
05Oct2014 19:48:00,AHU_5_1,0,2.2228,78.3006,0,464.9633,77.6706,76.4644,0
05Oct2014 19:53:00,AHU_5_1,0,2.2228,78.3006,0,457.0288,77.6706,76.3744,0
05Oct2014 19:58:00,AHU_5_1,0,2.2662,78.3006,0,464.9633,77.6706,76.4644,0
05Oct2014 20:03:00,AHU_5_1,0,2.2228,78.3006,0,466.7943,77.6706,76.4644,0
05Oct2014 20:08:00,AHU_5_1,0,2.2662,78.3006,0,487.5463,77.6706,76.4644,0
05Oct2014 20:13:00,AHU_5_1,0,2.2228,78.3006,0,460.6908,77.6706,76.4644,0
05Oct2014 20:18:00,AHU_5_1,0,2.2228,78.3006,0,474.1185,77.5806,76.4644,0
05Oct2014 20:23:00,AHU_5_1,0,2.2228,78.3006,0,460.0806,77.6706,76.3744,0
05Oct2014 20:28:00,AHU_5_1,0,2.2228,78.3006,0,468.6254,77.6706,76.4644,0
05Oct2014 20:33:00,AHU_5_1,0,2.2228,78.3006,0,474.1185,77.5806,76.3744,0
05Oct2014 20:38:00,AHU_5_1,0,2.2662,78.3006,0,466.7943,77.4725,76.3744,0
05Oct2014 20:43:00,AHU_5_1,0,2.2228,78.3006,0,473.5082,77.4725,76.4644,0
05Oct2014 20:48:00,AHU_5_1,0,2.2228,78.3006,0,458.8599,77.5806,76.4644,0
05Oct2014 20:53:00,AHU_5_1,0,2.2228,78.3006,0,468.015,77.4725,76.5545,0
05Oct2014 20:58:00,AHU_5_1,0,2.3096,78.4086,0,467.4047,77.5806,76.4644,0
05Oct2014 21:03:00,AHU_5_1,0,2.2662,78.3006,0,479.0013,77.5806,76.4644,0
05Oct2014 21:08:00,AHU_5_1,0,2.2228,78.3006,0,471.0668,77.5806,76.4644,0
05Oct2014 21:13:00,AHU_5_1,0,2.2228,78.3006,0,467.4047,77.5806,76.4644,0
05Oct2014 21:18:00,AHU_5_1,0,2.2228,78.3006,0,464.3529,77.6706,76.4644,0
05Oct2014 21:23:00,AHU_5_1,0,2.2228,78.4086,0,463.1322,77.7606,76.3744,0
05Oct2014 21:28:00,AHU_5_1,0,2.2228,78.3006,0,465.5736,77.7606,76.4644,0
05Oct2014 21:33:00,AHU_5_1,0,2.2228,78.3006,0,458.2495,77.9406,76.3744,0
05Oct2014 21:38:00,AHU_5_1,0,2.2228,78.4086,0,461.3012,77.7606,76.4644,0
05Oct2014 21:43:00,AHU_5_1,0,2.2228,78.3006,0,447.8735,77.8506,76.3744,0
05Oct2014 21:48:00,AHU_5_1,0,2.2228,78.3006,0,471.0668,77.8506,76.3744,0
05Oct2014 21:53:00,AHU_5_1,0,2.1794,78.3006,0,458.8599,77.9406,76.4644,0
05Oct2014 21:58:00,AHU_5_1,0,2.2228,78.3006,0,458.2495,77.9406,76.4644,0
05Oct2014 22:03:00,AHU_5_1,0,2.2228,78.3006,0,479.0013,77.9406,76.3744,0
05Oct2014 22:08:00,AHU_5_1,0,2.2228,78.3006,0,466.7943,78.0306,76.4644,0
05Oct2014 22:13:00,AHU_5_1,0,2.2228,78.3006,0,452.146,78.0306,76.3744,0
05Oct2014 22:18:00,AHU_5_1,0,2.2228,78.3006,0,462.5218,78.1206,76.4644,0
05Oct2014 22:23:00,AHU_5_1,0,2.2228,78.3006,0,457.6392,78.1206,76.3744,0
05Oct2014 22:28:00,AHU_5_1,0,2.2228,78.3006,0,478.391,78.2106,76.3744,0
05Oct2014 22:33:00,AHU_5_1,0,2.2228,78.3006,0,455.8081,78.2106,76.4644,0
05Oct2014 22:38:00,AHU_5_1,0,2.2662,78.3006,0,450.3149,78.1206,76.3744,0
05Oct2014 22:43:00,AHU_5_1,0,2.2662,78.3006,0,489.3773,78.1206,76.3744,0
05Oct2014 22:48:00,AHU_5_1,0,2.2228,78.3006,0,451.5356,78.2106,76.3744,0
05Oct2014 22:53:00,AHU_5_1,0,2.2662,78.3006,0,444.2114,78.3006,76.3744,0
05Oct2014 22:58:00,AHU_5_1,0,2.2662,78.3006,0,436.277,78.3006,76.2844,0
05Oct2014 23:03:00,AHU_5_1,0,2.2228,78.3006,0,462.5218,78.2106,76.2844,0
05Oct2014 23:08:00,AHU_5_1,0,2.2228,78.3006,0,453.3667,78.2106,76.2844,0
05Oct2014 23:13:00,AHU_5_1,0,2.2228,78.3006,0,453.3667,78.3006,76.3744,0
05Oct2014 23:18:00,AHU_5_1,0,2.2228,78.3006,0,441.77,78.4086,76.2844,0
05Oct2014 23:23:00,AHU_5_1,0,2.2228,78.4086,0,458.8599,78.4086,76.3744,0
05Oct2014 23:28:00,AHU_5_1,0,2.2662,78.3006,0,440.5493,78.3006,76.2844,0
05Oct2014 23:33:00,AHU_5_1,0,2.2662,78.4086,0,450.9253,78.4086,76.2844,0
05Oct2014 23:38:00,AHU_5_1,0,2.2228,78.3006,0,462.5218,78.4086,76.2844,0
05Oct2014 23:43:00,AHU_5_1,0,2.2228,78.3006,0,454.5874,78.4086,76.1944,0
05Oct2014 23:48:00,AHU_5_1,0,2.2228,78.4086,0,460.6908,78.4987,76.2844,0
05Oct2014 23:53:00,AHU_5_1,0,2.2662,78.3006,0,460.6908,78.4086,76.2844,0
05Oct2014 23:58:00,AHU_5_1,0,2.2228,78.3006,0,466.184,78.4987,76.2844,0
06Oct2014 0:03:00,AHU_5_1,0,2.2662,78.4086,0,465.5736,78.4987,76.2844,0
06Oct2014 0:08:00,AHU_5_1,0,2.3096,78.3006,0,461.9115,78.4987,76.2844,0
06Oct2014 0:13:00,AHU_5_1,0,2.2662,78.3006,0,463.7425,78.4987,76.1944,0
06Oct2014 0:18:00,AHU_5_1,0,2.2662,78.3006,0,452.146,78.5887,76.1944,0
06Oct2014 0:23:00,AHU_5_1,0,2.3096,78.4086,0,460.0806,78.4987,76.1944,0
06Oct2014 0:28:00,AHU_5_1,0,2.2228,78.3006,0,464.9633,78.5887,76.1944,0
06Oct2014 0:33:00,AHU_5_1,0,2.3096,78.3006,0,530.2708,78.6787,76.1944,0
06Oct2014 0:38:00,AHU_5_1,0,2.2662,78.3006,0,495.4808,78.5887,76.1944,0
06Oct2014 0:43:00,AHU_5_1,0,2.2228,78.3006,0,504.6361,78.5887,76.1944,0
06Oct2014 0:48:00,AHU_5_1,0,2.2228,78.3006,0,505.2464,78.5887,76.1944,0
06Oct2014 0:53:00,AHU_5_1,0,2.2228,78.3006,0,511.3499,78.6787,76.2844,0
06Oct2014 0:58:00,AHU_5_1,0,2.2228,78.3006,0,516.8431,78.6787,76.2844,0
06Oct2014 1:03:00,AHU_5_1,0,2.2228,78.3006,0,512.5706,78.6787,76.2844,0
06Oct2014 1:08:00,AHU_5_1,0,2.2228,78.3006,0,513.7913,78.6787,76.3744,0
06Oct2014 1:13:00,AHU_5_1,0,2.3096,78.3006,0,522.3362,78.7687,76.3744,0
06Oct2014 1:18:00,AHU_5_1,0,2.1794,78.3006,0,522.3362,78.7687,76.3744,0
06Oct2014 1:23:00,AHU_5_1,0,2.2228,78.3006,0,536.9846,78.6787,76.3744,0
06Oct2014 1:28:00,AHU_5_1,0,2.2662,78.4086,0,552.2434,78.6787,76.3744,0
06Oct2014 1:33:00,AHU_5_1,0,2.2228,78.3006,0,538.8157,78.7687,76.3744,0
06Oct2014 1:38:00,AHU_5_1,0,2.2662,78.3006,0,527.8293,78.7687,76.3744,0
06Oct2014 1:43:00,AHU_5_1,0,2.2228,78.3006,0,527.219,78.6787,76.4644,0
06Oct2014 1:48:00,AHU_5_1,0,2.2662,78.3006,0,532.1018,78.7687,76.4644,0
06Oct2014 1:53:00,AHU_5_1,0,2.2228,78.3006,0,524.1672,78.7687,76.5545,0
06Oct2014 1:58:00,AHU_5_1,0,2.2662,78.2106,0,515.012,78.7687,76.5545,0
06Oct2014 2:03:00,AHU_5_1,0,2.2228,78.3006,0,515.012,78.7687,76.5545,0
06Oct2014 2:08:00,AHU_5_1,0,2.2662,78.3006,0,513.7913,78.8587,76.5545,0
06Oct2014 2:13:00,AHU_5_1,0,2.2228,78.3006,0,525.9983,78.7687,76.6445,0
06Oct2014 2:18:00,AHU_5_1,0,2.2228,78.3006,0,523.557,78.7687,76.6445,0
06Oct2014 2:23:00,AHU_5_1,0,2.2662,78.2106,0,523.557,78.8587,76.6445,0
06Oct2014 2:28:00,AHU_5_1,0,2.2228,78.3006,0,555.9055,78.8587,76.6445,0
06Oct2014 2:33:00,AHU_5_1,0,2.1794,78.3006,0,557.1262,78.8587,76.6445,0
06Oct2014 2:38:00,AHU_5_1,0,2.2228,78.3006,0,546.7502,78.7687,76.6445,0
06Oct2014 2:43:00,AHU_5_1,0,2.2662,78.2106,0,570.554,78.8587,76.6445,0
06Oct2014 2:48:00,AHU_5_1,0,2.3096,78.3006,0,540.0364,78.8587,76.6445,0
06Oct2014 2:53:00,AHU_5_1,0,2.2228,78.3006,0,543.6985,78.8587,76.5545,0
06Oct2014 2:58:00,AHU_5_1,0,2.2662,78.3006,0,538.2053,78.9487,76.6445,0
06Oct2014 3:03:00,AHU_5_1,0,2.2228,78.3006,0,527.8293,78.8587,76.6445,0
06Oct2014 3:08:00,AHU_5_1,0,2.1794,78.3006,0,525.9983,78.8587,76.6445,0
06Oct2014 3:13:00,AHU_5_1,0,2.2228,78.3006,0,570.554,78.9487,76.6445,0
06Oct2014 3:18:00,AHU_5_1,0,2.1794,78.3006,0,531.4915,78.9487,76.5545,0
06Oct2014 3:23:00,AHU_5_1,0,2.2228,78.3006,0,543.0881,78.8587,76.6445,0
06Oct2014 3:28:00,AHU_5_1,0,2.2662,78.3006,0,540.0364,78.9487,76.6445,0
06Oct2014 3:33:00,AHU_5_1,0,2.2228,78.3006,0,550.4123,78.9487,76.6445,0
06Oct2014 3:38:00,AHU_5_1,0,2.2228,78.2106,0,540.6467,78.9487,76.6445,0
06Oct2014 3:43:00,AHU_5_1,0,2.2228,78.2106,0,545.5295,78.9487,76.6445,0
06Oct2014 3:48:00,AHU_5_1,0,2.2228,78.3006,0,550.4123,78.9487,76.6445,0
06Oct2014 3:53:00,AHU_5_1,0,2.2228,78.2106,0,548.5813,78.9487,76.6445,0
06Oct2014 3:58:00,AHU_5_1,0,2.1794,78.3006,0,557.7366,79.0387,76.6445,0
06Oct2014 4:03:00,AHU_5_1,0,2.1794,78.3006,0,556.5159,79.0387,76.5545,0
06Oct2014 4:08:00,AHU_5_1,0,2.2228,78.3006,0,556.5159,79.0387,76.5545,0
06Oct2014 4:13:00,AHU_5_1,0,2.2662,78.3006,0,550.4123,79.0387,76.6445,0
06Oct2014 4:18:00,AHU_5_1,0,2.2662,78.3006,0,541.2571,79.0387,76.6445,0
06Oct2014 4:23:00,AHU_5_1,0,2.2228,78.3006,0,557.7366,79.0387,76.6445,0
06Oct2014 4:28:00,AHU_5_1,0,2.2228,78.3006,0,607.1749,79.0387,76.6445,0
06Oct2014 4:33:00,AHU_5_1,0,2.2662,78.3006,0,554.0745,79.0387,76.6445,0
06Oct2014 4:38:00,AHU_5_1,0,2.2228,78.3006,0,549.802,79.0387,76.6445,0
06Oct2014 4:43:00,AHU_5_1,0,2.2228,78.3006,0,571.1643,79.0387,76.6445,0
06Oct2014 4:48:00,AHU_5_1,0,2.2228,78.3006,0,554.6848,79.1287,76.6445,0
06Oct2014 4:53:00,AHU_5_1,0,2.2228,78.3006,0,551.6331,79.1287,76.6445,0
06Oct2014 4:58:00,AHU_5_1,0,2.2228,78.3006,0,572.9954,79.1287,76.5545,0
06Oct2014 5:03:00,AHU_5_1,0,2.1794,78.3006,0,551.0227,79.1287,76.5545,0
06Oct2014 5:08:00,AHU_5_1,0,2.3096,78.3006,0,603.5128,79.1287,76.5545,0
06Oct2014 5:13:00,AHU_5_1,0,2.2662,78.3006,0,551.0227,79.1287,76.4644,0
06Oct2014 5:18:00,AHU_5_1,0,2.2662,78.3006,0,610.837,79.0387,76.4644,0
06Oct2014 5:23:00,AHU_5_1,0,2.2662,78.3006,0,555.9055,79.1287,76.5545,0
06Oct2014 5:28:00,AHU_5_1,0,2.2662,78.3006,0,590.0851,79.1287,76.5545,0
06Oct2014 5:33:00,AHU_5_1,0,2.2228,78.3006,0,557.1262,79.1287,76.4644,0
06Oct2014 5:38:00,AHU_5_1,0,2.2662,78.3006,0,566.2815,79.1287,76.4644,0
06Oct2014 5:43:00,AHU_5_1,0,2.1794,78.3006,0,554.0745,79.1287,76.4644,0
06Oct2014 5:48:00,AHU_5_1,0,2.2662,78.4086,0,556.5159,79.1287,76.4644,0
06Oct2014 5:53:00,AHU_5_1,0,2.2228,78.3006,0,561.3987,79.1287,76.3744,0
06Oct2014 5:58:00,AHU_5_1,0,2.353,78.3006,0,566.8918,79.2367,76.3744,0
06Oct2014 6:03:00,AHU_5_1,0,2.2662,78.3006,0,555.2952,79.1287,76.3744,0
06Oct2014 6:08:00,AHU_5_1,100,2.2228,78.3006,0,563.2297,77.2025,76.1944,3.16
06Oct2014 6:13:00,AHU_5_1,100,99.695,61.0909,0.265,566.2815,74.4482,75.3663,11.54
06Oct2014 6:18:00,AHU_5_1,0,98.7399,53.2781,0.4255,594.9679,72.072,74.8983,13.015
06Oct2014 6:23:00,AHU_5_1,0,2.2228,57.0045,0.4697,519.8948,70.3258,74.6283,13.015
06Oct2014 6:28:00,AHU_5_1,8.32,2.2228,60.4609,0.4858,528.4397,69.5878,74.3582,13.015
06Oct2014 6:33:00,AHU_5_1,38.84,22.4119,64.9253,0.4777,551.0227,69.5878,74.0882,13.015
06Oct2014 6:38:00,AHU_5_1,23.02,29.1416,60.0108,0.4817,565.6711,69.2277,73.9982,13.015
06Oct2014 6:43:00,AHU_5_1,31.75,34.6122,63.8272,0.4938,596.1886,69.0477,73.9982,13.015
06Oct2014 6:48:00,AHU_5_1,28.04,23.1066,60.6409,0.5018,607.7853,68.9577,73.8902,13.015
06Oct2014 6:53:00,AHU_5_1,30.42,36.8265,63.3771,0.5058,580.3196,68.7597,73.8002,13.015
06Oct2014 6:58:00,AHU_5_1,30.355,24.2789,60.9109,0.5058,577.8782,68.6697,73.7102,13.015
06Oct2014 7:03:00,AHU_5_1,29.11,35.5674,63.0171,0.5058,582.761,68.6697,73.7102,13.015
06Oct2014 7:08:00,AHU_5_1,30.12,24.7999,61.1989,0.5058,591.3058,68.4896,73.5302,13.015
06Oct2014 7:13:00,AHU_5_1,31.675,34.6556,63.0171,0.5098,596.7989,68.4896,73.5302,13.015
06Oct2014 7:18:00,AHU_5_1,28.12,25.8853,60.7309,0.5139,599.8507,68.3096,73.4402,13.015
06Oct2014 7:23:00,AHU_5_1,33.765,33.9175,63.3771,0.5098,588.254,68.3996,73.4402,13.015
06Oct2014 7:28:00,AHU_5_1,3.3,25.6248,60.5509,0.5179,588.254,68.1296,73.3501,13.015
06Oct2014 7:33:00,AHU_5_1,42.095,3.4819,65.2853,0.5179,579.7092,68.0396,73.3501,13.015
06Oct2014 7:38:00,AHU_5_1,0.115,33.2663,60.1908,0.5219,593.1368,67.9496,73.2601,13.015
06Oct2014 7:43:00,AHU_5_1,12.795,2.2662,64.5653,0.5219,608.3956,68.0396,73.3501,13.015
06Oct2014 7:48:00,AHU_5_1,29.205,39.6921,66.9415,0.5179,605.9542,67.9496,73.2601,13.015
06Oct2014 7:53:00,AHU_5_1,3.28,2.2228,59.5608,0.5259,594.9679,69.1377,73.1701,13.015
06Oct2014 7:58:00,AHU_5_1,37.49,12.8601,66.8515,0.5179,626.7062,69.8578,73.1701,13.015
06Oct2014 8:03:00,AHU_5_1,0,52.6739,63.1971,0.5179,628.5372,70.2358,73.1701,13.015
06Oct2014 8:08:00,AHU_5_1,26.955,2.2228,63.1071,0.5219,610.837,70.5058,73.1701,13.015
06Oct2014 8:13:00,AHU_5_1,19.815,37.3041,67.7516,0.5179,604.1232,70.8659,73.1701,13.015
06Oct2014 8:18:00,AHU_5_1,37.445,18.157,64.2052,0.5219,605.9542,71.0639,73.1701,13.015
06Oct2014 8:23:00,AHU_5_1,7.265,49.6347,64.1152,0.5219,594.9679,71.3339,73.1701,13.015
06Oct2014 8:28:00,AHU_5_1,23.375,2.2662,61.739,0.5259,615.7198,71.5139,73.1701,13.015
06Oct2014 8:33:00,AHU_5_1,25.125,38.954,68.2196,0.5179,626.0958,71.694,73.0801,13.015
06Oct2014 8:38:00,AHU_5_1,15.68,2.2228,59.9208,0.5299,641.3544,71.874,73.0801,13.015
06Oct2014 8:43:00,AHU_5_1,26.945,32.8321,68.4896,0.5179,677.9755,72.072,73.1701,13.015
06Oct2014 8:48:00,AHU_5_1,15.41,2.2662,59.7408,0.5299,692.6238,72.162,73.0801,13.015
06Oct2014 8:53:00,AHU_5_1,8.865,37.5646,68.6697,0.5179,682.2478,72.342,73.0801,13.015
06Oct2014 8:58:00,AHU_5_1,23.095,2.2228,60.1908,0.5259,681.0271,72.7921,73.1701,13.015
06Oct2014 9:03:00,AHU_5_1,17.02,42.7313,68.0396,0.5179,680.4169,73.1701,73.2601,13.015
06Oct2014 9:08:00,AHU_5_1,51.76,18.5478,65.4834,0.5179,748.7761,72.7921,73.3501,13.015
06Oct2014 9:13:00,AHU_5_1,11.055,21.3699,61.0009,0.5139,1068.599,72.9721,73.3501,13.015
06Oct2014 9:18:00,AHU_5_1,50.545,29.5324,68.4896,0.5018,1184.566,73.0801,73.4402,13.015
06Oct2014 9:23:00,AHU_5_1,8.255,19.72,59.4528,0.5058,1251.705,72.7021,73.4402,13.015
06Oct2014 9:28:00,AHU_5_1,32.61,25.234,68.3996,0.5018,1440.913,72.9721,73.3501,13.015
06Oct2014 9:33:00,AHU_5_1,40.295,17.115,61.919,0.4898,1459.223,72.7021,73.4402,13.015
06Oct2014 9:38:00,AHU_5_1,19.78,41.8195,65.1053,0.4817,1494.624,72.5221,73.4402,13.015
06Oct2014 9:43:00,AHU_5_1,28.635,30.8349,67.0315,0.4657,1515.376,72.6121,73.5302,13.015
06Oct2014 9:48:00,AHU_5_1,39.945,19.7634,63.3771,0.4657,1488.52,72.6121,73.5302,13.225
06Oct2014 9:53:00,AHU_5_1,22.13,39.3013,64.5653,0.6865,1432.978,72.6121,73.4402,15.97
06Oct2014 9:58:00,AHU_5_1,37.35,26.7971,66.1134,0.5861,1389.644,72.342,73.5302,15.265
06Oct2014 10:03:00,AHU_5_1,28.14,26.3195,63.3771,0.5058,1423.213,72.072,73.6202,15.265
06Oct2014 10:08:00,AHU_5_1,29.205,36.1318,66.6715,0.5098,1450.068,71.964,73.7102,15.265
06Oct2014 10:13:00,AHU_5_1,35.935,24.3223,63.7372,0.5018,1067.989,71.874,73.5302,15.265
06Oct2014 10:18:00,AHU_5_1,23.135,37.2607,65.3933,0.5219,803.0973,71.784,73.5302,15.265
06Oct2014 10:23:00,AHU_5_1,36.235,23.7144,65.0153,0.5339,768.9177,71.2439,73.4402,15.265
06Oct2014 10:28:00,AHU_5_1,24.42,35.5674,64.4753,0.5259,747.5554,71.604,73.4402,15.265
06Oct2014 10:33:00,AHU_5_1,36.56,24.6262,65.8434,0.5299,754.8796,71.604,73.5302,15.265
06Oct2014 10:38:00,AHU_5_1,22.8,31.0086,63.7372,0.5098,758.5417,71.3339,73.5302,15.265
06Oct2014 10:43:00,AHU_5_1,34,31.5296,66.3834,0.5098,787.8385,71.1539,73.5302,15.265
06Oct2014 10:48:00,AHU_5_1,29.96,25.8419,63.6472,0.4978,753.6589,71.5139,73.5302,15.265
06Oct2014 10:53:00,AHU_5_1,27.63,36.2187,65.9334,0.4938,776.8522,71.4239,73.5302,15.265
06Oct2014 10:58:00,AHU_5_1,37.655,23.7579,64.2052,0.4858,765.2556,71.2439,73.6202,19.57
06Oct2014 11:03:00,AHU_5_1,24.485,37.3909,64.3852,0.6102,770.7488,71.5139,73.6202,17.505
06Oct2014 11:08:00,AHU_5_1,24.485,28.5772,66.2934,0.5058,772.5798,71.784,73.7102,17.505
06Oct2014 11:13:00,AHU_5_1,37.83,33.3097,64.0072,0.6262,767.697,71.604,73.7102,19.885
06Oct2014 11:18:00,AHU_5_1,26.3,31.8335,66.1134,0.5741,787.2282,71.5139,73.6202,23.705
06Oct2014 11:23:00,AHU_5_1,37.97,32.5716,63.8272,0.6503,800.0455,71.784,73.5302,34.695
06Oct2014 11:28:00,AHU_5_1,29.215,37.6514,66.3834,0.6704,819.5767,71.874,73.5302,35.435
06Oct2014 11:33:00,AHU_5_1,38.225,33.0926,63.9172,0.6905,875.7288,71.784,73.6202,26.56
06Oct2014 11:38:00,AHU_5_1,28.845,36.2187,66.2034,0.5981,847.0425,71.784,73.5302,44.2
06Oct2014 11:43:00,AHU_5_1,37.53,37.2173,64.3852,0.7427,952.0227,71.874,73.5302,30.155
06Oct2014 11:48:00,AHU_5_1,31.605,32.6584,64.9253,0.6544,977.047,71.964,73.4402,29.99
06Oct2014 11:53:00,AHU_5_1,38.095,37.912,65.1053,1.2485,978.8781,71.964,73.4402,42.455
06Oct2014 11:58:00,AHU_5_1,36.595,37.912,64.7453,0.9314,890.3772,72.072,73.4402,48.48
06Oct2014 12:03:00,AHU_5_1,33.415,34.6991,65.1053,0.7467,831.1733,72.252,73.4402,37.46
06Oct2014 12:08:00,AHU_5_1,39.115,38.3895,65.0153,1.0959,820.187,72.252,73.4402,35.05
06Oct2014 12:13:00,AHU_5_1,39.115,38.433,65.2853,1.5817,826.9009,72.432,73.4402,45.945
06Oct2014 12:18:00,AHU_5_1,39.115,38.3895,65.1953,0.9835,827.5112,72.432,73.5302,53.71
06Oct2014 12:23:00,AHU_5_1,39.115,38.3895,64.9253,0.8551,798.2145,72.6121,73.5302,40.145
06Oct2014 12:28:00,AHU_5_1,43.07,40.9078,64.2052,1.1481,817.1354,72.432,73.4402,36.32
06Oct2014 12:33:00,AHU_5_1,32.48,33.7439,66.0234,1.5375,780.5143,72.252,73.5302,52.57
06Oct2014 12:38:00,AHU_5_1,41.435,40.6472,64.3852,0.7989,774.4108,72.432,73.5302,35.23
06Oct2014 12:43:00,AHU_5_1,33.185,33.657,65.3933,0.8792,787.8385,72.5221,73.5302,38.32
06Oct2014 12:48:00,AHU_5_1,41.26,41.3419,65.1053,1.3408,802.4869,72.5221,73.5302,51.72
06Oct2014 12:53:00,AHU_5_1,37.735,39.3447,64.4753,0.9835,763.4246,72.6121,73.5302,39.25
06Oct2014 12:58:00,AHU_5_1,33.475,37.1304,66.0234,1.385,768.9177,72.5221,73.5302,53.625
06Oct2014 13:03:00,AHU_5_1,41.295,42.4708,65.0153,0.9835,776.2418,72.5221,73.6202,39.035
06Oct2014 13:08:00,AHU_5_1,33.345,32.0072,65.0153,1.4372,830.563,72.5221,73.6202,53.26
06Oct2014 13:13:00,AHU_5_1,44.46,44.2943,64.2952,0.7788,817.7457,72.6121,73.6202,40.14
06Oct2014 13:18:00,AHU_5_1,34.85,33.1795,64.9253,1.1481,788.4488,72.7021,73.6202,35.805
06Oct2014 13:23:00,AHU_5_1,41.8,41.8195,64.5653,1.3448,810.4215,72.5221,73.7102,51.43
06Oct2014 13:28:00,AHU_5_1,31.67,38.7369,66.2034,1.0036,823.8491,72.5221,73.7102,55.865
06Oct2014 13:33:00,AHU_5_1,42.1,41.1683,64.4753,0.8792,825.6802,72.5221,73.7102,35.49
06Oct2014 13:38:00,AHU_5_1,32.965,33.657,65.2853,0.9032,812.8629,72.5221,73.7102,36.25
06Oct2014 13:43:00,AHU_5_1,41.13,40.8209,65.0153,1.4051,836.0562,72.6121,73.8002,53.095
06Oct2014 13:48:00,AHU_5_1,36.075,36.8699,64.6553,0.7668,818.3561,72.6121,73.8002,34.375
06Oct2014 13:53:00,AHU_5_1,38.585,30.6612,63.1971,0.831,828.1216,72.432,73.8002,36.265
06Oct2014 13:58:00,AHU_5_1,41.975,41.1683,65.2853,1.401,843.9907,72.432,73.7102,53.7
06Oct2014 14:03:00,AHU_5_1,55,58.2748,62.369,0.9394,848.2632,72.6121,73.7102,54.055
06Oct2014 14:08:00,AHU_5_1,46.77,22.4553,61.4689,0.8792,976.4366,72.432,73.6202,35.785
06Oct2014 14:13:00,AHU_5_1,43.93,42.601,64.7453,1.4693,1117.428,72.5221,73.7102,31.18
06Oct2014 14:18:00,AHU_5_1,28.855,39.475,66.6715,0.9314,1155.269,72.252,73.8002,49.835
06Oct2014 14:23:00,AHU_5_1,54.98,53.8028,61.919,0.7467,1133.907,72.072,73.8002,31.115
06Oct2014 14:28:00,AHU_5_1,36.205,36.9568,62.6571,1.3248,1169.918,72.072,73.8002,28.505
06Oct2014 14:33:00,AHU_5_1,25.29,39.1711,66.8515,1.0116,1143.062,71.964,73.7102,29.875
06Oct2014 14:38:00,AHU_5_1,32.02,32.6584,64.7453,0.847,1128.414,71.604,73.8002,33.455
06Oct2014 14:43:00,AHU_5_1,37.945,57.6235,64.2052,0.7266,1155.88,71.874,73.8002,31.085
06Oct2014 14:48:00,AHU_5_1,36.265,38.5198,61.829,0.8912,1129.635,71.874,73.7102,32.58
06Oct2014 14:53:00,AHU_5_1,29.55,20.1542,63.3771,0.7427,1027.706,71.5139,73.7102,29.945
06Oct2014 14:58:00,AHU_5_1,57.7,53.5423,62.279,1.2766,930.0501,71.2439,73.6202,30.795
06Oct2014 15:03:00,AHU_5_1,32.99,37.1304,62.8371,1.3208,875.7288,71.604,73.6202,50.57
06Oct2014 15:08:00,AHU_5_1,28.93,20.1976,63.1971,0.7828,926.3879,71.874,73.7102,33.05
06Oct2014 15:13:00,AHU_5_1,55.685,62.877,60.1008,1.3729,1192.5,71.4239,73.7102,29.91
06Oct2014 15:18:00,AHU_5_1,32.3,35.0464,61.3789,0.835,1428.706,71.1539,73.6202,28.29
06Oct2014 15:23:00,AHU_5_1,44.765,47.5072,62.459,0.7788,1336.543,71.3339,73.6202,49.485
06Oct2014 15:28:00,AHU_5_1,40.155,39.3013,61.829,0.7748,1339.595,71.874,73.5302,31.625
06Oct2014 15:33:00,AHU_5_1,45.305,44.6417,61.649,1.2525,1055.172,71.964,73.5302,31.35
06Oct2014 15:38:00,AHU_5_1,39.075,40.3433,62.279,1.0157,994.7472,71.604,73.5302,49.94
06Oct2014 15:43:00,AHU_5_1,42.245,42.9484,62.369,0.7828,871.4563,71.4239,73.5302,32
06Oct2014 15:48:00,AHU_5_1,43.94,40.7775,61.739,0.8189,832.394,71.5139,73.5302,30.2
06Oct2014 15:53:00,AHU_5_1,40.7,40.9078,62.279,0.8069,812.8629,71.964,73.5302,33.915
06Oct2014 15:58:00,AHU_5_1,45.49,45.3798,61.649,1.1562,798.8248,71.5139,73.5302,31.075
06Oct2014 16:03:00,AHU_5_1,43.08,40.4302,62.099,0.9595,803.7076,71.2439,73.4402,32.325
06Oct2014 16:08:00,AHU_5_1,40.76,42.7313,62.9271,0.8189,794.5524,71.2439,73.5302,52.08
06Oct2014 16:13:00,AHU_5_1,45.64,45.2061,61.739,0.7306,820.7974,71.604,73.4402,33.855
06Oct2014 16:18:00,AHU_5_1,44.22,41.6024,61.1989,1.104,803.7076,71.874,73.4402,32.945
06Oct2014 16:23:00,AHU_5_1,38.96,45.1193,62.6571,0.835,785.3971,72.072,73.4402,36.07
06Oct2014 16:28:00,AHU_5_1,48.155,48.1585,61.829,1.381,848.2632,71.694,73.4402,36.095
06Oct2014 16:33:00,AHU_5_1,41.345,39.0408,61.829,1.1481,843.3804,71.5139,73.4402,33.825
06Oct2014 16:38:00,AHU_5_1,44.785,46.4218,62.7471,0.9916,865.353,71.784,73.4402,31.775
06Oct2014 16:43:00,AHU_5_1,43.73,44.6417,61.559,0.8591,899.5325,71.964,73.3501,53.03
06Oct2014 16:48:00,AHU_5_1,40.74,41.8195,62.279,0.7507,875.7288,71.784,73.3501,34.735
06Oct2014 16:53:00,AHU_5_1,46.09,46.1613,62.369,0.8631,840.3286,71.4239,73.3501,31.87
06Oct2014 16:58:00,AHU_5_1,40.38,40.9512,62.189,0.847,755.49,71.2439,73.2601,31.87
06Oct2014 17:03:00,AHU_5_1,40.38,40.9078,62.099,0.7266,764.6453,71.3339,73.2601,51.235
06Oct2014 17:08:00,AHU_5_1,41.83,43.0786,62.5491,1.0197,758.5417,71.604,73.2601,33.205
06Oct2014 17:13:00,AHU_5_1,43.09,42.5576,61.2889,0.8189,769.5281,71.694,73.1701,30.035
06Oct2014 17:18:00,AHU_5_1,37.72,41.038,62.8371,1.1562,756.7107,71.3339,73.2601,33.1
06Oct2014 17:23:00,AHU_5_1,43.87,40.8644,61.0909,0.8511,762.2039,71.604,73.2601,31.27
06Oct2014 17:28:00,AHU_5_1,40.875,43.1655,62.369,0.835,738.4002,71.604,73.1701,49.575
06Oct2014 17:33:00,AHU_5_1,43.25,43.0786,62.189,0.8671,735.3484,70.8659,73.1701,31.665
06Oct2014 17:38:00,AHU_5_1,39.16,39.7789,61.829,0.831,736.5691,71.3339,73.2601,28.985
06Oct2014 17:43:00,AHU_5_1,39.16,39.7789,62.369,0.9073,741.4519,71.3339,73.1701,48.27
06Oct2014 17:48:00,AHU_5_1,42.42,44.8588,62.279,1.4412,707.2722,70.7759,73.1701,31.57
06Oct2014 17:53:00,AHU_5_1,37.86,36.9134,62.099,0.9354,697.5066,70.9559,73.1701,44.205
06Oct2014 17:58:00,AHU_5_1,41.885,43.1655,62.6571,0.8832,683.4685,71.0639,73.1701,48.135
06Oct2014 18:03:00,AHU_5_1,19.735,46.2915,64.7453,0.8551,674.3134,70.5959,73.0801,46.475
06Oct2014 18:08:00,AHU_5_1,33.185,39.3013,63.1071,1.1441,662.1063,70.9559,73.1701,26.25
06Oct2014 18:13:00,AHU_5_1,20.355,35.524,67.3915,0.823,632.8097,70.5959,73.1701,26.675
06Oct2014 18:18:00,AHU_5_1,25.435,16.5505,63.6472,1.108,627.3165,70.9559,73.1701,25.14
06Oct2014 18:23:00,AHU_5_1,37.925,35.9147,64.2052,1.116,605.3439,70.9559,73.0801,26.28
06Oct2014 18:28:00,AHU_5_1,24.595,30.2705,66.2934,0.7949,603.5128,71.2439,73.0801,24.93
06Oct2014 18:33:00,AHU_5_1,37.275,2.2228,64.2952,0,581.5403,70.3258,73.1701,46.66
06Oct2014 18:38:00,AHU_5_1,0,2.2228,65.1953,0,669.4305,69.5878,73.1701,0
15Oct2014 12:44:00,AHU_5_1,33.115,34.7859,60.2808,0.5339,816.525,70.5959,72.8821,9.985
15Oct2014 12:49:00,AHU_5_1,34.61,32.615,58.1026,0.5379,828.7319,70.5959,72.8821,9.985
15Oct2014 12:54:00,AHU_5_1,28.1,29.2719,60.0108,0.5379,811.0319,70.5959,72.9721,9.985
15Oct2014 12:59:00,AHU_5_1,35.61,34.5254,58.3726,0.5379,807.3697,70.6859,72.8821,9.985
15Oct2014 13:04:00,AHU_5_1,30.295,31.7467,60.1908,0.5379,854.3667,70.5058,72.8821,9.985
15Oct2014 13:09:00,AHU_5_1,41.92,41.8195,58.5527,0.5339,839.7183,70.4159,72.9721,9.985
15Oct2014 13:14:00,AHU_5_1,28.755,29.6192,60.0108,0.5299,967.8917,70.5959,72.8821,9.985
15Oct2014 13:19:00,AHU_5_1,42.32,41.9498,58.1026,0.5339,968.5021,70.5058,72.8821,9.985
15Oct2014 13:24:00,AHU_5_1,27.29,27.5786,59.2727,0.5339,983.7609,70.5058,72.8821,9.985
15Oct2014 13:29:00,AHU_5_1,39.13,40.0394,59.0927,0.5339,1003.903,70.5058,72.9721,9.985
15Oct2014 13:34:00,AHU_5_1,39.18,40.0394,57.8326,0.5339,944.0881,70.4159,72.8821,9.985
15Oct2014 13:39:00,AHU_5_1,25.835,26.4063,60.1908,0.5379,967.8917,70.3258,72.9721,9.985
15Oct2014 13:44:00,AHU_5_1,41.25,41.9932,59.2727,0.5339,1017.33,70.4159,72.8821,9.985
15Oct2014 13:49:00,AHU_5_1,46.375,46.1613,59.0027,0.5379,1031.368,70.5058,72.9721,9.985
15Oct2014 13:54:00,AHU_5_1,43.725,42.1235,57.6346,0.5379,1011.227,70.1458,72.9721,9.985
15Oct2014 13:59:00,AHU_5_1,22.34,23.1066,60.6409,0.5379,1003.903,69.7678,73.0801,9.985
15Oct2014 14:04:00,AHU_5_1,42.345,43.5128,59.1827,0.5339,964.2296,69.9478,72.9721,9.985
15Oct2014 14:09:00,AHU_5_1,36.625,35.0464,58.1926,0.542,859.2495,69.9478,73.0801,9.985
15Oct2014 14:14:00,AHU_5_1,28.445,29.5758,59.8308,0.5379,846.4321,69.7678,72.9721,9.985
15Oct2014 14:19:00,AHU_5_1,42.245,42.0366,58.7327,0.5379,841.5493,69.7678,72.9721,9.985
15Oct2014 14:24:00,AHU_5_1,34.99,32.5282,58.2826,0.542,885.4944,69.6778,73.0801,9.985
15Oct2014 14:29:00,AHU_5_1,24.92,30.1836,60.6409,0.5379,947.7502,69.6778,73.0801,9.985
15Oct2014 14:34:00,AHU_5_1,43.21,42.5142,58.3726,0.5379,872.0666,69.7678,73.1701,9.985
15Oct2014 14:39:00,AHU_5_1,32.77,32.3979,58.3726,0.542,891.5979,69.7678,73.0801,9.985
15Oct2014 14:44:00,AHU_5_1,29.875,30.3139,59.9208,0.5379,927.6086,69.6778,73.0801,9.985
15Oct2014 14:49:00,AHU_5_1,46.28,46.1613,58.0126,0.542,903.1946,69.7678,73.1701,9.985
15Oct2014 14:54:00,AHU_5_1,27.49,27.7523,59.6508,0.542,946.5295,69.6778,73.1701,9.985
15Oct2014 14:59:00,AHU_5_1,33.695,34.6122,60.4609,0.5299,912.3498,69.6778,73.1701,9.985
15Oct2014 15:04:00,AHU_5_1,38.41,37.2607,58.5527,0.5339,922.7258,69.7678,73.2601,9.985
15Oct2014 15:09:00,AHU_5_1,28.23,28.7075,60.1908,0.5339,1003.903,69.7678,73.1701,9.985
15Oct2014 15:14:00,AHU_5_1,42.235,42.3405,58.1026,0.5299,1031.979,69.6778,73.2601,9.985
15Oct2014 15:19:00,AHU_5_1,27.875,25.7985,59.2727,0.5339,1023.434,69.5878,73.1701,9.985
15Oct2014 15:24:00,AHU_5_1,36.425,39.8223,59.7408,0.5339,1031.368,69.4077,73.2601,9.985
15Oct2014 15:29:00,AHU_5_1,30.835,24.0618,58.6427,0.5379,1014.889,68.3096,73.3501,9.985
15Oct2014 15:34:00,AHU_5_1,26.76,30.3139,61.0009,0.5299,1029.537,67.9496,73.2601,9.985
