datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
15Oct2014 15:39:00,AHU_5_1,36.77,33.136,58.4626,0.5299,1011.837,67.4815,73.2601,9.985
15Oct2014 15:44:00,AHU_5_1,21.18,20.8055,60.7309,0.5299,1000.24,67.2115,73.3501,9.985
15Oct2014 15:49:00,AHU_5_1,34.265,35.4372,60.0108,0.5339,1000.24,67.5716,73.3501,9.985
15Oct2014 15:54:00,AHU_5_1,38.275,38.0422,58.1026,0.5299,978.2677,67.4815,73.3501,9.985
15Oct2014 15:59:00,AHU_5_1,31.985,31.7901,58.4626,0.5299,986.8126,67.3015,73.3501,9.985
15Oct2014 16:04:00,AHU_5_1,24.21,24.7999,60.5509,0.5299,1041.744,66.5635,73.3501,9.985
15Oct2014 16:09:00,AHU_5_1,35.96,35.5674,59.2727,0.5299,950.802,66.9415,73.3501,9.985
15Oct2014 16:14:00,AHU_5_1,36.18,33.2663,58.4626,0.5379,898.3118,66.9415,73.4402,9.985
15Oct2014 16:19:00,AHU_5_1,27.985,27.5352,60.0108,0.5259,919.6741,66.9415,73.3501,9.985
15Oct2014 16:24:00,AHU_5_1,31.055,37.1739,59.5608,0.5259,895.8704,67.0315,73.3501,9.985
15Oct2014 16:29:00,AHU_5_1,30.53,29.0548,58.7327,0.5259,870.846,67.0315,73.3501,9.985
15Oct2014 16:34:00,AHU_5_1,22.87,23.5408,60.9109,0.5299,841.5493,66.9415,73.4402,9.985
15Oct2014 16:39:00,AHU_5_1,38.885,39.6487,57.8326,0.5259,824.4595,66.9415,73.4402,9.985
15Oct2014 16:44:00,AHU_5_1,20.95,21.3699,59.7408,0.5339,778.0729,67.0315,73.3501,9.985
15Oct2014 16:49:00,AHU_5_1,31.415,32.3111,60.1008,0.5299,776.2418,67.1215,73.4402,9.985
15Oct2014 16:54:00,AHU_5_1,34.19,28.4469,58.1926,0.5299,832.394,67.3015,73.4402,9.985
15Oct2014 16:59:00,AHU_5_1,17.03,17.5492,61.559,0.5299,826.9009,67.2115,73.4402,9.985
15Oct2014 17:04:00,AHU_5_1,37.98,39.4316,58.6427,0.5299,790.8903,67.2115,73.4402,9.985
15Oct2014 17:09:00,AHU_5_1,28.265,26.4063,58.8227,0.5299,806.7594,67.3915,73.4402,9.985
15Oct2014 17:14:00,AHU_5_1,20.095,20.6752,61.4689,0.5219,814.0836,67.3015,73.4402,9.985
15Oct2014 17:19:00,AHU_5_1,37.505,38.5632,58.7327,0.5098,811.6422,67.4815,73.4402,9.985
15Oct2014 17:24:00,AHU_5_1,25.085,24.7565,60.1908,0.5139,805.5387,67.5716,73.5302,9.985
15Oct2014 17:29:00,AHU_5_1,34.175,34.6991,59.9208,0.5058,800.6559,67.5716,73.5302,9.985
15Oct2014 17:34:00,AHU_5_1,35.615,34.6991,59.2727,0.5058,813.4733,67.6616,73.4402,9.985
15Oct2014 17:39:00,AHU_5_1,32.37,30.4007,59.3627,0.5018,792.7213,67.7516,73.5302,9.985
15Oct2014 17:44:00,AHU_5_1,31.85,31.4862,60.3708,0.4938,782.3453,67.7516,73.4402,9.985
15Oct2014 17:49:00,AHU_5_1,28.9,29.6192,59.2727,0.4858,770.7488,67.6616,73.5302,9.985
15Oct2014 17:54:00,AHU_5_1,26.005,26.9273,61.3789,0.4817,767.0867,68.0396,73.4402,9.985
15Oct2014 17:59:00,AHU_5_1,46.645,46.7257,60.1908,0.4777,803.0973,67.4815,73.4402,9.985
15Oct2014 18:04:00,AHU_5_1,45.6,43.2089,59.2727,0.4697,748.1658,67.2115,73.4402,9.985
15Oct2014 18:09:00,AHU_5_1,31.555,32.0072,60.1008,0.4657,721.3103,67.2115,73.5302,9.985
15Oct2014 18:14:00,AHU_5_1,30.825,32.0506,61.0009,0.4777,723.7517,67.5716,73.4402,9.985
15Oct2014 18:19:00,AHU_5_1,43.795,43.1221,59.0927,0.4697,720.0896,66.2034,73.4402,9.985
15Oct2014 18:24:00,AHU_5_1,20.525,21.4567,61.0009,0.4737,735.9587,67.1215,73.4402,9.985
15Oct2014 18:29:00,AHU_5_1,39.325,39.0408,60.4609,0.4737,706.6619,66.8515,73.4402,9.985
15Oct2014 18:34:00,AHU_5_1,0,2.2662,60.9109,0,701.779,65.6634,72.6121,0
15Oct2014 18:39:00,AHU_5_1,0,2.2662,61.1989,0,702.9998,65.2853,72.252,0
15Oct2014 18:44:00,AHU_5_1,0,2.2228,61.649,0,733.5173,65.1053,72.342,0
15Oct2014 18:49:00,AHU_5_1,0,2.2228,61.829,0,669.4305,65.0153,72.252,0
15Oct2014 18:54:00,AHU_5_1,0,2.2228,62.189,0,668.8202,65.0153,72.342,0
15Oct2014 18:59:00,AHU_5_1,0,2.2228,62.459,0,666.3788,64.8353,72.342,0
15Oct2014 19:04:00,AHU_5_1,0,2.2228,62.8371,0,637.0819,64.7453,72.342,0
15Oct2014 19:09:00,AHU_5_1,0,2.1794,63.1071,0,647.4579,64.7453,72.342,0
15Oct2014 19:14:00,AHU_5_1,0,2.2228,63.1071,0,634.6405,64.6553,72.342,0
15Oct2014 19:19:00,AHU_5_1,0,2.2662,63.4671,0,646.8475,64.6553,72.252,0
15Oct2014 19:24:00,AHU_5_1,0,2.2228,63.7372,0,631.589,64.6553,72.432,0
15Oct2014 19:29:00,AHU_5_1,0,2.2662,63.9172,0,632.8097,64.6553,72.342,0
15Oct2014 19:34:00,AHU_5_1,0,2.2228,64.2052,0,623.0441,64.6553,72.432,0
15Oct2014 19:39:00,AHU_5_1,0,2.2662,64.5653,0,635.8612,64.6553,72.432,0
15Oct2014 19:44:00,AHU_5_1,0,2.2662,64.7453,0,644.4061,64.7453,72.432,0
15Oct2014 19:49:00,AHU_5_1,0,2.3096,65.0153,0,675.5341,64.7453,72.432,0
15Oct2014 19:54:00,AHU_5_1,0,2.2662,65.1953,0,652.9511,64.8353,72.5221,0
15Oct2014 19:59:00,AHU_5_1,0,2.2662,65.2853,0,659.0546,64.8353,72.432,0
15Oct2014 20:04:00,AHU_5_1,0,2.3096,65.5734,0,643.1854,64.9253,72.5221,0
15Oct2014 20:09:00,AHU_5_1,0,2.2228,65.7534,0,656.0028,65.0153,72.5221,0
15Oct2014 20:14:00,AHU_5_1,0,2.2228,65.9334,0,641.3544,65.0153,72.6121,0
15Oct2014 20:19:00,AHU_5_1,0,2.2662,66.2034,0,638.913,65.1053,72.6121,0
15Oct2014 20:24:00,AHU_5_1,0,2.2228,66.2934,0,634.0304,65.1053,72.6121,0
15Oct2014 20:29:00,AHU_5_1,0,2.2228,66.5635,0,638.3026,65.2853,72.7021,0
15Oct2014 20:34:00,AHU_5_1,0,2.2228,66.6715,0,643.7958,65.3933,72.6121,0
15Oct2014 20:39:00,AHU_5_1,0,2.2228,66.8515,0,643.7958,65.3933,72.7021,0
15Oct2014 20:44:00,AHU_5_1,0,2.2228,67.0315,0,648.0682,65.4834,72.7021,0
15Oct2014 20:49:00,AHU_5_1,0,2.2662,67.1215,0,682.2478,65.5734,72.7021,0
15Oct2014 20:54:00,AHU_5_1,0,2.2228,67.3015,0,641.9647,65.5734,72.7021,0
15Oct2014 20:59:00,AHU_5_1,0,2.2228,67.4815,0,648.0682,65.7534,72.7921,0
15Oct2014 21:04:00,AHU_5_1,0,2.2662,67.5716,0,665.7684,65.8434,72.7921,0
15Oct2014 21:09:00,AHU_5_1,0,2.2662,67.7516,0,652.9511,65.9334,72.7921,0
15Oct2014 21:14:00,AHU_5_1,0,2.2228,67.8596,0,646.2372,65.9334,72.7921,0
15Oct2014 21:19:00,AHU_5_1,0,2.2228,68.0396,0,645.6268,66.1134,72.7921,0
15Oct2014 21:24:00,AHU_5_1,0,2.2662,68.2196,0,655.3925,66.1134,72.8821,0
15Oct2014 21:29:00,AHU_5_1,0,2.2662,68.3096,0,655.3925,66.2034,72.8821,0
15Oct2014 21:34:00,AHU_5_1,0,2.2662,68.3996,0,654.7821,66.2934,72.7921,0
15Oct2014 21:39:00,AHU_5_1,0,2.1794,68.5797,0,656.0028,66.3834,72.8821,0
15Oct2014 21:44:00,AHU_5_1,0,2.1794,68.6697,0,654.1717,66.4734,72.7921,0
15Oct2014 21:49:00,AHU_5_1,0,2.2228,68.8497,0,691.4031,66.6715,72.8821,0
15Oct2014 21:54:00,AHU_5_1,0,2.2662,68.9577,0,648.6786,66.5635,72.8821,0
15Oct2014 21:59:00,AHU_5_1,0,2.3096,69.0477,0,673.703,66.6715,72.9721,0
15Oct2014 22:04:00,AHU_5_1,0,2.2662,69.1377,0,688.9617,66.7615,72.9721,0
15Oct2014 22:09:00,AHU_5_1,0,2.2662,69.2277,0,649.8993,66.8515,72.9721,0
15Oct2014 22:14:00,AHU_5_1,0,2.2662,69.3177,0,654.1717,66.9415,72.9721,0
15Oct2014 22:19:00,AHU_5_1,0,2.1794,69.4978,0,657.8339,67.0315,72.9721,0
15Oct2014 22:24:00,AHU_5_1,0,2.1794,69.4978,0,652.3407,67.1215,72.9721,0
15Oct2014 22:29:00,AHU_5_1,0,2.2228,69.6778,0,720.0896,67.2115,72.9721,0
15Oct2014 22:34:00,AHU_5_1,0,2.2228,69.6778,0,651.12,67.2115,72.9721,0
15Oct2014 22:39:00,AHU_5_1,0,2.1794,69.8578,0,679.8065,67.3915,72.9721,0
15Oct2014 22:44:00,AHU_5_1,0,2.2662,69.9478,0,688.9617,67.4815,73.0801,0
15Oct2014 22:49:00,AHU_5_1,0,2.2228,70.0558,0,649.8993,67.4815,73.0801,0
15Oct2014 22:54:00,AHU_5_1,0,2.2228,70.1458,0,665.7684,67.4815,73.1701,0
15Oct2014 22:59:00,AHU_5_1,0,2.2228,70.2358,0,645.0165,67.6616,73.0801,0
15Oct2014 23:04:00,AHU_5_1,0,2.3096,70.3258,0,645.6268,67.6616,73.1701,0
15Oct2014 23:09:00,AHU_5_1,0,2.2662,70.3258,0,660.8856,67.7516,73.0801,0
15Oct2014 23:14:00,AHU_5_1,0,2.2662,70.4159,0,709.7136,67.8596,73.1701,0
15Oct2014 23:19:00,AHU_5_1,0,2.2662,70.5058,0,651.12,67.9496,73.1701,0
15Oct2014 23:24:00,AHU_5_1,0,2.2662,70.5959,0,720.6999,68.0396,73.0801,0
15Oct2014 23:29:00,AHU_5_1,0,2.2228,70.6859,0,695.0652,68.1296,73.0801,0
15Oct2014 23:34:00,AHU_5_1,0,2.2662,70.6859,0,649.2889,68.1296,73.1701,0
15Oct2014 23:39:00,AHU_5_1,0,2.2228,70.7759,0,652.3407,68.3096,73.1701,0
15Oct2014 23:44:00,AHU_5_1,0,2.2228,70.8659,0,647.4579,68.3096,73.1701,0
15Oct2014 23:49:00,AHU_5_1,0,2.2228,70.9559,0,664.5477,68.3996,73.1701,0
15Oct2014 23:54:00,AHU_5_1,0,2.2228,70.9559,0,687.1306,68.3996,73.1701,0
15Oct2014 23:59:00,AHU_5_1,0,2.2228,71.1539,0,641.9647,68.5797,73.1701,0
16Oct2014 0:04:00,AHU_5_1,0,2.1794,71.1539,0,648.0682,68.6697,73.1701,0
16Oct2014 0:09:00,AHU_5_1,0,2.2662,71.2439,0,640.744,68.6697,73.1701,0
16Oct2014 0:14:00,AHU_5_1,0,2.2228,71.2439,0,694.4548,68.9577,73.1701,0
16Oct2014 0:19:00,AHU_5_1,0,2.1794,71.3339,0,638.913,68.9577,73.2601,0
16Oct2014 0:24:00,AHU_5_1,0,2.2228,71.4239,0,638.913,68.9577,73.2601,0
16Oct2014 0:29:00,AHU_5_1,0,2.2228,71.5139,0,698.1169,69.0477,73.2601,0
16Oct2014 0:34:00,AHU_5_1,0,2.2228,71.5139,0,657.2235,69.1377,73.2601,0
16Oct2014 0:39:00,AHU_5_1,0,2.2228,71.5139,0,646.8475,69.2277,73.2601,0
16Oct2014 0:44:00,AHU_5_1,0,2.2228,71.604,0,630.9786,69.3177,73.3501,0
16Oct2014 0:49:00,AHU_5_1,0,2.2228,71.694,0,641.9647,69.4077,73.2601,0
16Oct2014 0:54:00,AHU_5_1,0,2.2228,71.784,0,639.5233,69.4077,73.2601,0
16Oct2014 0:59:00,AHU_5_1,0,2.2228,71.874,0,646.2372,69.4978,73.3501,0
16Oct2014 1:04:00,AHU_5_1,0,2.2662,71.874,0,639.5233,69.5878,73.3501,0
16Oct2014 1:09:00,AHU_5_1,0,2.2228,71.964,0,634.6405,69.5878,73.3501,0
16Oct2014 1:14:00,AHU_5_1,0,2.2228,71.964,0,646.8475,69.7678,73.4402,0
16Oct2014 1:19:00,AHU_5_1,0,2.2228,72.072,0,641.9647,69.8578,73.5302,0
16Oct2014 1:24:00,AHU_5_1,0,2.2228,72.072,0,632.1993,69.8578,73.5302,0
16Oct2014 1:29:00,AHU_5_1,0,2.2662,72.072,0,645.0165,69.9478,73.6202,0
16Oct2014 1:34:00,AHU_5_1,0,2.3096,72.162,0,644.4061,69.9478,73.5302,0
16Oct2014 1:39:00,AHU_5_1,0,2.2228,72.252,0,638.3026,70.1458,73.6202,0
16Oct2014 1:44:00,AHU_5_1,0,2.2662,72.342,0,637.0819,70.1458,73.7102,0
16Oct2014 1:49:00,AHU_5_1,0,2.3096,72.252,0,640.1337,70.2358,73.7102,0
16Oct2014 1:54:00,AHU_5_1,0,2.2228,72.342,0,642.5751,70.3258,73.8002,0
16Oct2014 1:59:00,AHU_5_1,0,2.2228,72.432,0,649.2889,70.4159,73.8002,0
16Oct2014 2:04:00,AHU_5_1,0,2.2228,72.432,0,631.589,70.5058,73.8002,0
16Oct2014 2:09:00,AHU_5_1,0,2.2228,72.5221,0,643.1854,70.5959,73.8002,0
16Oct2014 2:14:00,AHU_5_1,0,2.2228,72.5221,0,646.2372,70.5959,73.8902,0
16Oct2014 2:19:00,AHU_5_1,0,2.2228,72.5221,0,649.2889,70.6859,73.8002,0
16Oct2014 2:24:00,AHU_5_1,0,2.2662,72.6121,0,663.9374,70.6859,73.8902,0
16Oct2014 2:29:00,AHU_5_1,0,2.2228,72.7021,0,650.5096,70.6859,73.8902,0
16Oct2014 2:34:00,AHU_5_1,0,2.2228,72.7021,0,651.7304,70.9559,73.8902,0
16Oct2014 2:39:00,AHU_5_1,0,2.2662,72.7921,0,640.1337,70.8659,73.9982,0
16Oct2014 2:44:00,AHU_5_1,0,2.2228,72.7921,0,645.6268,70.9559,73.8902,0
16Oct2014 2:49:00,AHU_5_1,0,2.2228,72.7921,0,651.12,71.0639,73.9982,0
16Oct2014 2:54:00,AHU_5_1,0,2.2228,72.7921,0,670.6513,71.1539,73.9982,0
16Oct2014 2:59:00,AHU_5_1,0,2.2228,72.8821,0,645.6268,71.2439,73.9982,0
16Oct2014 3:04:00,AHU_5_1,0,2.2228,72.9721,0,651.12,71.2439,73.8902,0
16Oct2014 3:09:00,AHU_5_1,0,2.2662,72.9721,0,643.1854,71.3339,73.8902,0
16Oct2014 3:14:00,AHU_5_1,0,2.2662,72.9721,0,654.7821,71.3339,73.8902,0
16Oct2014 3:19:00,AHU_5_1,0,2.2662,73.0801,0,635.8612,71.4239,73.9982,0
16Oct2014 3:24:00,AHU_5_1,0,2.2228,73.0801,0,649.2889,71.5139,73.8902,0
16Oct2014 3:29:00,AHU_5_1,0,2.2228,73.0801,0,650.5096,71.604,73.8902,0
16Oct2014 3:34:00,AHU_5_1,0,2.2228,73.1701,0,648.6786,71.604,73.9982,0
16Oct2014 3:39:00,AHU_5_1,0,2.3096,73.1701,0,637.6923,71.604,73.9982,0
16Oct2014 3:44:00,AHU_5_1,0,2.353,73.1701,0,638.913,71.694,74.0882,0
16Oct2014 3:49:00,AHU_5_1,0,2.2228,73.2601,0,643.1854,71.784,73.9982,0
16Oct2014 3:54:00,AHU_5_1,0,2.2228,73.2601,0,646.2372,71.874,73.9982,0
16Oct2014 3:59:00,AHU_5_1,0,2.2662,73.3501,0,638.3026,71.964,73.9982,0
16Oct2014 4:04:00,AHU_5_1,0,2.2228,73.3501,0,645.0165,71.964,73.9982,0
16Oct2014 4:09:00,AHU_5_1,0,2.2228,73.3501,0,650.5096,71.964,73.9982,0
16Oct2014 4:14:00,AHU_5_1,0,2.2662,73.3501,0,666.3788,72.072,74.0882,0
16Oct2014 4:19:00,AHU_5_1,0,2.2662,73.3501,0,656.0028,72.072,74.0882,0
16Oct2014 4:24:00,AHU_5_1,0,2.2228,73.4402,0,648.0682,72.162,73.9982,0
16Oct2014 4:29:00,AHU_5_1,0,2.2228,73.5302,0,657.8339,72.252,73.9982,0
16Oct2014 4:34:00,AHU_5_1,0,2.2662,73.5302,0,654.1717,72.252,73.9982,0
16Oct2014 4:39:00,AHU_5_1,0,2.2662,73.6202,0,641.3544,72.432,74.0882,0
16Oct2014 4:44:00,AHU_5_1,0,2.2228,73.5302,0,678.5858,72.342,74.0882,0
16Oct2014 4:49:00,AHU_5_1,0,2.2228,73.5302,0,687.1306,72.342,74.0882,0
16Oct2014 4:54:00,AHU_5_1,0,2.2228,73.6202,0,651.12,72.5221,74.0882,0
16Oct2014 4:59:00,AHU_5_1,0,2.2228,73.6202,0,649.8993,72.6121,74.0882,0
16Oct2014 5:04:00,AHU_5_1,0,2.2228,73.6202,0,656.0028,72.5221,74.0882,0
16Oct2014 5:09:00,AHU_5_1,0,2.2662,73.7102,0,646.8475,72.6121,74.0882,0
16Oct2014 5:14:00,AHU_5_1,0,2.2662,73.7102,0,639.5233,72.7921,74.0882,0
16Oct2014 5:19:00,AHU_5_1,0,2.2662,73.7102,0,650.5096,72.7921,74.0882,0
16Oct2014 5:24:00,AHU_5_1,0,2.2662,73.8002,0,658.4442,72.7921,73.8902,0
16Oct2014 5:29:00,AHU_5_1,0,2.2662,73.8002,0,649.2889,72.7921,73.8902,0
16Oct2014 5:34:00,AHU_5_1,0,2.2662,73.8002,0,659.0546,72.8821,73.8902,0
16Oct2014 5:39:00,AHU_5_1,0,2.2228,73.8002,0,650.5096,72.9721,73.8902,0
16Oct2014 5:44:00,AHU_5_1,0,2.353,73.8002,0,646.8475,72.9721,73.8902,0
16Oct2014 5:49:00,AHU_5_1,0,2.2228,73.8902,0,681.0271,72.9721,73.8902,0
16Oct2014 5:54:00,AHU_5_1,0,2.1794,73.8902,0,662.1063,73.0801,73.8902,0
16Oct2014 5:59:00,AHU_5_1,0,2.2662,73.8902,0,654.7821,73.1701,73.8902,0
16Oct2014 6:04:00,AHU_5_1,0,2.2662,73.9982,0,641.9647,73.1701,73.8002,0
16Oct2014 6:09:00,AHU_5_1,57.765,2.2662,74.3582,0.3131,648.6786,73.0801,73.4402,14.53
16Oct2014 6:14:00,AHU_5_1,24.99,54.2803,62.189,0.4496,696.8962,71.3339,73.3501,10.905
16Oct2014 6:19:00,AHU_5_1,30.21,19.5898,61.649,0.5018,651.12,71.0639,73.0801,11.115
16Oct2014 6:24:00,AHU_5_1,35.185,34.8293,64.3852,0.5179,630.3683,70.7759,72.8821,11.115
16Oct2014 6:29:00,AHU_5_1,31.015,31.2257,61.1989,0.5259,624.8751,70.7759,72.9721,11.115
16Oct2014 6:34:00,AHU_5_1,36.525,33.657,63.2871,0.5339,609.006,71.1539,72.7921,11.115
16Oct2014 6:39:00,AHU_5_1,30.495,37.1304,61.0909,0.5379,611.4474,71.604,72.7021,11.115
16Oct2014 6:44:00,AHU_5_1,37.315,31.0086,61.739,0.546,643.1854,71.2439,72.7021,10.915
16Oct2014 6:49:00,AHU_5_1,24.36,36.9568,60.8209,0.546,668.2098,71.0639,72.6121,10.715
16Oct2014 6:54:00,AHU_5_1,38.72,24.7565,62.6571,0.542,660.2753,71.1539,72.6121,10.515
16Oct2014 6:59:00,AHU_5_1,26.68,38.4764,60.8209,0.542,652.3407,71.3339,72.5221,10.315
16Oct2014 7:04:00,AHU_5_1,37,27.3615,62.189,0.546,650.5096,70.5959,72.432,10.315
16Oct2014 7:09:00,AHU_5_1,30.605,39.6052,61.649,0.546,646.8475,70.8659,72.5221,10.315
16Oct2014 7:14:00,AHU_5_1,35,29.2719,61.2889,0.5379,659.6649,71.0639,72.432,10.115
16Oct2014 7:19:00,AHU_5_1,25.265,40.0828,62.189,0.542,654.7821,70.9559,72.432,10.115
16Oct2014 7:24:00,AHU_5_1,35.96,20.6318,61.649,0.5339,654.7821,70.5058,72.432,10.115
16Oct2014 7:29:00,AHU_5_1,27.625,42.2971,62.8371,0.542,652.3407,70.8659,72.432,10.115
16Oct2014 7:34:00,AHU_5_1,34.185,23.15,62.279,0.542,638.3026,71.1539,72.342,10.115
16Oct2014 7:39:00,AHU_5_1,16.965,41.6024,62.279,0.546,682.8582,70.7759,72.342,10.115
16Oct2014 7:44:00,AHU_5_1,36.925,9.6906,62.5491,0.542,654.1717,70.5058,72.342,9.915
16Oct2014 7:49:00,AHU_5_1,24.95,41.6459,62.5491,0.542,673.703,70.7759,72.342,9.915
16Oct2014 7:54:00,AHU_5_1,37.085,21.3699,62.369,0.542,679.1962,71.1539,72.342,9.915
16Oct2014 7:59:00,AHU_5_1,17.905,39.9092,61.829,0.546,703.6101,70.5058,72.342,9.915
16Oct2014 8:04:00,AHU_5_1,41.53,17.0281,63.4671,0.542,693.2341,70.5959,72.252,9.915
16Oct2014 8:09:00,AHU_5_1,20.16,40.2131,61.2889,0.542,652.9511,70.7759,72.252,9.715
16Oct2014 8:14:00,AHU_5_1,40.005,23.9315,64.1152,0.5379,638.3026,70.5959,72.252,9.715
16Oct2014 8:19:00,AHU_5_1,19.6,39.3013,61.3789,0.546,625.4855,70.5959,72.252,9.715
16Oct2014 8:24:00,AHU_5_1,40.645,19.3293,64.1152,0.5379,632.8097,70.5959,72.252,9.715
16Oct2014 8:29:00,AHU_5_1,16.145,39.3013,60.2808,0.542,649.2889,70.5058,72.252,9.515
16Oct2014 8:34:00,AHU_5_1,42.2,22.2816,65.3933,0.5339,662.7167,70.5959,72.342,9.515
16Oct2014 8:39:00,AHU_5_1,20.46,37.0002,60.4609,0.542,659.6649,70.5058,72.342,9.515
16Oct2014 8:44:00,AHU_5_1,36.43,25.4946,64.8353,0.542,675.5341,70.5058,72.342,9.515
16Oct2014 8:49:00,AHU_5_1,23.435,29.7061,60.2808,0.542,704.8308,70.5058,72.252,9.515
16Oct2014 8:54:00,AHU_5_1,29.94,30.6612,64.4753,0.542,693.2341,70.5058,72.342,9.515
16Oct2014 8:59:00,AHU_5_1,33.505,24.7565,61.649,0.546,707.2722,70.5058,72.342,9.515
16Oct2014 9:04:00,AHU_5_1,28.79,39.6921,63.1071,0.546,804.9283,70.5959,72.342,9.515
16Oct2014 9:09:00,AHU_5_1,31.17,23.0197,61.829,0.542,722.531,70.6859,72.342,9.315
16Oct2014 9:14:00,AHU_5_1,21.57,38.954,62.9271,0.542,745.114,70.3258,72.342,9.315
16Oct2014 9:19:00,AHU_5_1,37.07,15.8125,62.5491,0.542,733.5173,70.0558,72.342,9.315
16Oct2014 9:24:00,AHU_5_1,23.79,46.552,62.459,0.542,765.866,70.5058,72.432,9.315
16Oct2014 9:29:00,AHU_5_1,38.29,18.6346,62.6571,0.542,754.8796,70.5058,72.432,9.315
16Oct2014 9:34:00,AHU_5_1,17.04,41.9498,61.829,0.542,1101.558,70.1458,72.432,9.315
16Oct2014 9:39:00,AHU_5_1,41.84,12.5996,63.1071,0.5339,957.5159,69.9478,72.432,9.115
16Oct2014 9:44:00,AHU_5_1,21.405,42.9918,61.739,0.5339,933.7122,70.2358,72.432,9.115
16Oct2014 9:49:00,AHU_5_1,39.64,18.5478,63.5572,0.5299,876.3391,70.1458,72.432,9.115
16Oct2014 9:54:00,AHU_5_1,14.435,39.9092,61.0909,0.5299,904.4153,69.9478,72.432,9.115
16Oct2014 9:59:00,AHU_5_1,39.05,16.9847,64.5653,0.5259,939.2053,69.8578,72.5221,9.115
16Oct2014 10:04:00,AHU_5_1,21.06,38.129,61.0009,0.5339,972.1642,70.0558,72.5221,9.115
16Oct2014 10:09:00,AHU_5_1,40.32,24.9735,64.5653,0.5179,963.0089,70.3258,72.5221,9.115
16Oct2014 10:14:00,AHU_5_1,18.995,33.5702,60.7309,0.5259,992.3058,70.0558,72.5221,9.115
16Oct2014 10:19:00,AHU_5_1,40.405,18.8517,64.8353,0.5179,927.6086,69.7678,72.5221,9.115
16Oct2014 10:24:00,AHU_5_1,22.765,34.3517,60.1008,0.5259,999.0196,70.0558,72.5221,9.115
16Oct2014 10:29:00,AHU_5_1,40.365,30.6178,64.5653,0.5139,1172.359,69.9478,72.5221,9.115
16Oct2014 10:34:00,AHU_5_1,22.905,36.3923,60.7309,0.5139,1183.345,69.5878,72.5221,9.115
16Oct2014 10:39:00,AHU_5_1,31.23,26.1024,63.8272,0.5139,1152.828,69.3177,72.6121,9.115
16Oct2014 10:44:00,AHU_5_1,29.38,21.4567,60.9109,0.5179,1146.114,69.5878,72.6121,9.115
16Oct2014 10:49:00,AHU_5_1,21.97,39.0842,63.8272,0.5139,1147.335,69.2277,72.6121,9.115
16Oct2014 10:54:00,AHU_5_1,37.05,20.241,62.009,0.5179,988.6437,69.2277,72.7021,9.115
16Oct2014 10:59:00,AHU_5_1,12.425,39.7789,62.279,0.5179,958.7364,68.5797,72.7021,9.115
16Oct2014 11:04:00,AHU_5_1,37.84,9.8208,62.459,0.5179,1053.341,68.8497,72.7921,9.115
16Oct2014 11:09:00,AHU_5_1,19.14,40.8209,62.369,0.5139,997.7989,68.6697,72.7921,9.115
16Oct2014 11:14:00,AHU_5_1,46.99,17.0281,62.8371,0.5139,983.1505,68.5797,72.7921,9.115
16Oct2014 11:19:00,AHU_5_1,20.71,46.4652,61.559,0.5098,1033.81,68.5797,72.8821,9.115
16Oct2014 11:24:00,AHU_5_1,36.4,21.2396,62.6571,0.5139,1064.937,68.1296,72.9721,9.115
16Oct2014 11:29:00,AHU_5_1,13.48,37.3475,61.739,0.5139,1083.248,68.3096,72.9721,9.115
16Oct2014 11:34:00,AHU_5_1,38.405,13.5547,64.1152,0.5018,1083.248,68.0396,72.9721,9.115
16Oct2014 11:39:00,AHU_5_1,19.605,39.6487,60.1908,0.5098,1097.896,67.7516,73.0801,9.115
16Oct2014 11:44:00,AHU_5_1,39.06,19.8069,63.7372,0.4898,1096.065,67.7516,73.0801,9.115
16Oct2014 11:49:00,AHU_5_1,16.74,39.2579,59.9208,0.4978,1113.765,67.2115,73.1701,9.115
16Oct2014 11:54:00,AHU_5_1,35.54,16.29,64.0072,0.4938,1127.804,67.2115,73.2601,9.115
16Oct2014 11:59:00,AHU_5_1,22.26,34.1346,60.6409,0.4978,944.6985,67.2115,73.1701,9.115
16Oct2014 12:04:00,AHU_5_1,37.2,23.0632,62.9271,0.4938,941.6467,66.7615,73.2601,9.115
16Oct2014 12:09:00,AHU_5_1,27.48,37.608,61.919,0.4938,897.7014,66.7615,73.3501,9.115
16Oct2014 12:14:00,AHU_5_1,16.69,20.9357,61.0909,0.4938,870.846,67.0315,73.2601,9.115
16Oct2014 12:19:00,AHU_5_1,32.595,22.3685,64.5653,0.4858,872.677,66.5635,73.2601,9.115
16Oct2014 12:24:00,AHU_5_1,21.415,32.2677,62.009,0.4697,911.7395,67.1215,73.2601,9.115
16Oct2014 12:29:00,AHU_5_1,36.505,22.108,63.3771,0.7186,860.4702,67.3015,73.2601,10.35
16Oct2014 12:34:00,AHU_5_1,22.81,39.5184,62.189,0.7828,850.0942,67.8596,73.2601,12.56
16Oct2014 12:39:00,AHU_5_1,31.81,23.6276,63.1971,0.542,839.1079,67.7516,73.1701,15.8
16Oct2014 12:44:00,AHU_5_1,37.995,33.1795,63.3771,0.5821,839.1079,68.3096,73.1701,17.94
16Oct2014 12:49:00,AHU_5_1,32.015,37.3475,61.919,0.6423,840.3286,67.7516,73.0801,28.41
16Oct2014 12:54:00,AHU_5_1,43.815,32.4848,63.6472,0.6544,851.3149,68.3096,72.9721,28.825
16Oct2014 12:59:00,AHU_5_1,20.78,35.0898,60.2808,0.6463,831.1733,68.1296,72.8821,20.86
16Oct2014 13:04:00,AHU_5_1,35.925,22.9329,64.2952,0.6584,829.9526,67.8596,72.9721,29.06
16Oct2014 13:09:00,AHU_5_1,32.96,31.8769,62.189,0.7146,872.0666,68.6697,72.8821,20.14
16Oct2014 13:14:00,AHU_5_1,43.51,33.136,63.2871,0.6905,853.7563,68.4896,72.7921,31.455
16Oct2014 13:19:00,AHU_5_1,30.685,42.601,62.099,0.7266,880.0012,68.4896,72.7921,21.8
16Oct2014 13:24:00,AHU_5_1,28.19,27.5786,62.099,1.0076,943.4778,68.4896,72.7921,24.445
16Oct2014 13:29:00,AHU_5_1,34.29,33.6136,63.3771,0.7146,939.2053,68.5797,72.8821,21.325
16Oct2014 13:34:00,AHU_5_1,33.78,34.7859,62.8371,0.9835,999.63,68.6697,72.7921,24.565
16Oct2014 13:39:00,AHU_5_1,52.815,34.8293,63.1971,0.7587,995.9679,68.8497,72.7921,34.58
16Oct2014 13:44:00,AHU_5_1,24.535,53.1515,61.739,0.6182,981.9298,68.5797,72.8821,24.11
16Oct2014 13:49:00,AHU_5_1,38.265,22.9763,63.2871,0.7427,1106.441,69.0477,72.8821,24.685
16Oct2014 13:54:00,AHU_5_1,31.35,37.912,61.559,0.827,1059.444,69.1377,72.7921,42.56
16Oct2014 13:59:00,AHU_5_1,43.71,34.9162,64.1152,0.8149,1030.148,69.1377,72.8821,26.415
16Oct2014 14:04:00,AHU_5_1,52.4,44.2509,62.459,0.8631,984.3712,69.3177,72.8821,43.38
16Oct2014 14:09:00,AHU_5_1,28.12,51.849,60.9109,1.0638,1016.72,68.8497,72.8821,29.585
16Oct2014 14:14:00,AHU_5_1,34.67,30.0534,62.6571,0.823,980.7091,68.9577,72.7921,27.795
16Oct2014 14:19:00,AHU_5_1,44.63,36.3489,62.9271,0.8109,869.6252,69.3177,72.7921,44.28
16Oct2014 14:24:00,AHU_5_1,44.63,44.5548,61.829,0.7868,874.5081,69.0477,72.7021,26.305
16Oct2014 14:29:00,AHU_5_1,59.03,44.5114,62.8371,0.7828,851.3149,69.4978,72.7921,41.87
16Oct2014 14:34:00,AHU_5_1,59.03,56.3644,59.3627,0.7828,853.7563,69.0477,72.7921,25.365
16Oct2014 14:39:00,AHU_5_1,24.165,30.4442,63.1971,1.1,1011.227,69.0477,72.7921,37.07
16Oct2014 14:44:00,AHU_5_1,41.205,36.2621,61.3789,0.7748,1035.641,69.3177,72.7021,41.585
16Oct2014 14:49:00,AHU_5_1,41.735,42.5576,62.279,0.7828,1252.315,69.0477,72.7921,41.64
16Oct2014 14:54:00,AHU_5_1,48.435,48.2019,61.829,0.7868,1202.876,69.0477,72.7021,41.62
01Nov2014 20:04:00,AHU_5_1,0,2.2228,75.6364,0,496.7015,78.4987,73.0801,0
01Nov2014 20:09:00,AHU_5_1,0,2.2228,75.7264,0,502.805,78.5887,73.0801,0
01Nov2014 20:14:00,AHU_5_1,0,2.2662,75.7264,0,499.7533,78.5887,73.0801,0
01Nov2014 20:19:00,AHU_5_1,0,2.2228,75.6364,0,492.4291,78.5887,73.0801,0
01Nov2014 20:24:00,AHU_5_1,0,2.2662,75.7264,0,500.9739,78.5887,73.0801,0
01Nov2014 20:29:00,AHU_5_1,0,2.2228,75.7264,0,497.9222,78.4987,73.0801,0
01Nov2014 20:34:00,AHU_5_1,0,2.2228,75.7264,0,508.2982,78.6787,73.1701,0
01Nov2014 20:39:00,AHU_5_1,0,2.2662,75.7264,0,504.0257,78.5887,73.1701,0
01Nov2014 20:44:00,AHU_5_1,0,2.2662,75.7264,0,502.805,78.5887,73.0801,0
01Nov2014 20:49:00,AHU_5_1,0,2.2228,75.7264,0,516.8431,78.6787,73.1701,0
01Nov2014 20:54:00,AHU_5_1,0,2.2228,75.7264,0,495.4808,78.6787,73.0801,0
01Nov2014 20:59:00,AHU_5_1,0,2.1794,75.7264,0,504.0257,78.6787,73.0801,0
01Nov2014 21:04:00,AHU_5_1,0,2.2228,75.8344,0,498.5326,78.7687,73.0801,0
01Nov2014 21:09:00,AHU_5_1,0,2.2662,75.7264,0,503.4153,78.6787,73.0801,0
01Nov2014 21:14:00,AHU_5_1,0,2.1794,75.7264,0,519.2845,78.6787,73.0801,0
01Nov2014 21:19:00,AHU_5_1,0,2.2228,75.7264,0,508.9085,78.6787,73.0801,0
01Nov2014 21:24:00,AHU_5_1,0,2.2228,75.7264,0,497.9222,78.6787,73.1701,0
01Nov2014 21:29:00,AHU_5_1,0,2.2228,75.7264,0,497.3119,78.7687,73.0801,0
01Nov2014 21:34:00,AHU_5_1,0,2.2228,75.7264,0,530.8811,78.7687,73.1701,0
01Nov2014 21:39:00,AHU_5_1,0,2.2228,75.7264,0,491.2084,78.7687,73.0801,0
01Nov2014 21:44:00,AHU_5_1,0,2.2228,75.7264,0,491.2084,78.7687,73.1701,0
01Nov2014 21:49:00,AHU_5_1,0,2.2662,75.7264,0,493.0394,78.8587,73.0801,0
01Nov2014 21:54:00,AHU_5_1,0,2.2228,75.7264,0,500.3636,78.7687,73.0801,0
01Nov2014 21:59:00,AHU_5_1,0,2.2228,75.7264,0,496.7015,78.8587,73.0801,0
01Nov2014 22:04:00,AHU_5_1,0,2.2662,75.7264,0,496.0912,78.7687,73.0801,0
01Nov2014 22:09:00,AHU_5_1,0,2.2228,75.7264,0,483.8842,78.8587,73.0801,0
01Nov2014 22:14:00,AHU_5_1,0,2.2228,75.8344,0,489.9877,78.8587,73.1701,0
01Nov2014 22:19:00,AHU_5_1,0,2.2662,75.7264,0,503.4153,78.7687,73.0801,0
01Nov2014 22:24:00,AHU_5_1,0,2.2228,75.8344,0,495.4808,78.8587,73.1701,0
01Nov2014 22:29:00,AHU_5_1,0,2.2662,75.7264,0,494.8705,78.8587,73.0801,0
01Nov2014 22:34:00,AHU_5_1,0,2.2228,75.7264,0,495.4808,78.8587,73.0801,0
01Nov2014 22:39:00,AHU_5_1,0,2.2662,75.7264,0,480.8324,78.9487,73.0801,0
01Nov2014 22:44:00,AHU_5_1,0,2.2662,75.7264,0,489.9877,78.8587,73.1701,0
01Nov2014 22:49:00,AHU_5_1,0,2.2228,75.7264,0,491.2084,78.8587,73.1701,0
01Nov2014 22:54:00,AHU_5_1,0,2.2228,75.7264,0,510.7396,78.8587,73.0801,0
01Nov2014 22:59:00,AHU_5_1,0,2.2228,75.7264,0,494.8705,78.8587,73.0801,0
01Nov2014 23:04:00,AHU_5_1,0,2.2228,75.7264,0,500.3636,78.9487,73.0801,0
01Nov2014 23:09:00,AHU_5_1,0,2.2228,75.7264,0,492.4291,78.8587,73.0801,0
01Nov2014 23:14:00,AHU_5_1,0,2.1794,75.7264,0,490.598,78.9487,72.9721,0
01Nov2014 23:19:00,AHU_5_1,0,2.2662,75.8344,0,490.598,78.8587,73.0801,0
01Nov2014 23:24:00,AHU_5_1,0,2.2662,75.7264,0,490.598,78.9487,73.0801,0
01Nov2014 23:29:00,AHU_5_1,0,2.2228,75.8344,0,495.4808,78.9487,73.0801,0
01Nov2014 23:34:00,AHU_5_1,0,2.2228,75.8344,0,497.9222,78.9487,73.0801,0
01Nov2014 23:39:00,AHU_5_1,0,2.2228,75.8344,0,541.2571,78.9487,72.9721,0
01Nov2014 23:44:00,AHU_5_1,0,2.2662,75.8344,0,484.4945,78.9487,73.0801,0
01Nov2014 23:49:00,AHU_5_1,0,2.2228,75.7264,0,499.1429,79.0387,73.0801,0
01Nov2014 23:54:00,AHU_5_1,0,2.2662,75.8344,0,497.9222,79.0387,73.0801,0
01Nov2014 23:59:00,AHU_5_1,0,2.2662,75.8344,0,492.4291,78.9487,73.0801,0
02Nov2014 0:04:00,AHU_5_1,0,2.2662,75.8344,0,479.6117,79.0387,72.9721,0
02Nov2014 0:09:00,AHU_5_1,0,2.2662,75.8344,0,490.598,79.0387,73.0801,0
02Nov2014 0:14:00,AHU_5_1,0,2.2662,75.8344,0,482.6635,79.0387,73.0801,0
02Nov2014 0:19:00,AHU_5_1,0,2.2662,75.8344,0,486.3256,79.0387,72.9721,0
02Nov2014 0:24:00,AHU_5_1,0,2.2662,75.8344,0,480.2221,79.0387,73.0801,0
02Nov2014 0:29:00,AHU_5_1,0,2.2228,75.8344,0,491.8187,79.0387,73.0801,0
02Nov2014 0:34:00,AHU_5_1,0,2.2228,75.8344,0,475.3392,79.0387,72.9721,0
02Nov2014 0:39:00,AHU_5_1,0,2.2228,75.8344,0,483.2738,79.0387,73.0801,0
02Nov2014 0:44:00,AHU_5_1,0,2.2228,75.8344,0,485.7152,79.0387,73.0801,0
02Nov2014 0:49:00,AHU_5_1,0,2.3096,75.8344,0,487.5463,79.0387,73.0801,0
02Nov2014 0:54:00,AHU_5_1,0,2.2662,75.8344,0,483.8842,79.0387,72.9721,0
02Nov2014 0:59:00,AHU_5_1,0,2.1794,75.8344,0,510.1292,79.0387,73.0801,0
02Nov2014 1:04:00,AHU_5_1,0,2.2228,75.8344,0,479.0013,79.1287,72.9721,0
02Nov2014 1:09:00,AHU_5_1,0,2.2228,75.8344,0,480.8324,79.1287,73.0801,0
02Nov2014 1:14:00,AHU_5_1,0,2.3096,75.8344,0,474.7289,79.1287,73.0801,0
02Nov2014 1:19:00,AHU_5_1,0,2.2662,75.8344,0,496.0912,79.1287,72.9721,0
02Nov2014 1:24:00,AHU_5_1,0,2.2662,75.8344,0,477.7806,79.1287,73.0801,0
02Nov2014 1:29:00,AHU_5_1,0,2.2662,75.7264,0,488.767,79.1287,73.0801,0
02Nov2014 1:34:00,AHU_5_1,0,2.2662,75.8344,0,479.0013,79.1287,73.0801,0
02Nov2014 1:39:00,AHU_5_1,0,2.2228,75.7264,0,478.391,79.1287,73.0801,0
02Nov2014 1:44:00,AHU_5_1,0,2.3096,75.8344,0,491.2084,79.1287,73.0801,0
02Nov2014 1:49:00,AHU_5_1,0,2.2228,75.7264,0,471.6771,79.1287,73.0801,0
02Nov2014 1:54:00,AHU_5_1,0,2.1794,75.8344,0,485.1049,79.2367,73.0801,0
02Nov2014 1:59:00,AHU_5_1,0,2.2662,75.8344,0,475.3392,79.2367,73.1701,0
02Nov2014 2:04:00,AHU_5_1,0,2.3096,75.9244,0,478.391,79.2367,73.0801,0
02Nov2014 2:09:00,AHU_5_1,0,2.2228,75.8344,0,477.7806,79.3267,73.0801,0
02Nov2014 2:14:00,AHU_5_1,0,2.2662,75.8344,0,475.9496,79.2367,73.1701,0
02Nov2014 2:19:00,AHU_5_1,0,2.2662,75.8344,0,473.5082,79.3267,73.0801,0
02Nov2014 2:24:00,AHU_5_1,0,2.2228,75.8344,0,474.1185,79.3267,73.1701,0
02Nov2014 2:29:00,AHU_5_1,0,2.2662,75.7264,0,471.6771,79.3267,73.1701,0
02Nov2014 2:34:00,AHU_5_1,0,2.2228,75.8344,0,492.4291,79.3267,73.1701,0
02Nov2014 2:39:00,AHU_5_1,0,2.2228,75.8344,0,472.8978,79.3267,73.0801,0
02Nov2014 2:44:00,AHU_5_1,0,2.2662,75.8344,0,471.0668,79.3267,73.0801,0
02Nov2014 2:49:00,AHU_5_1,0,2.2228,75.8344,0,482.0531,79.3267,73.1701,0
02Nov2014 2:54:00,AHU_5_1,0,2.2662,75.8344,0,483.8842,79.4167,73.0801,0
02Nov2014 2:59:00,AHU_5_1,0,2.2662,75.8344,0,475.9496,79.3267,73.0801,0
02Nov2014 3:04:00,AHU_5_1,0,2.2662,75.8344,0,476.5599,79.3267,73.0801,0
02Nov2014 3:09:00,AHU_5_1,0,2.2228,75.8344,0,469.2357,79.4167,73.1701,0
02Nov2014 3:14:00,AHU_5_1,0,2.2662,75.7264,0,472.8978,79.4167,73.0801,0
02Nov2014 3:19:00,AHU_5_1,0,2.2662,75.8344,0,458.8599,79.5067,73.0801,0
02Nov2014 3:24:00,AHU_5_1,0,2.2228,75.8344,0,461.9115,79.4167,73.0801,0
02Nov2014 3:29:00,AHU_5_1,0,2.2228,75.8344,0,469.2357,79.4167,73.0801,0
02Nov2014 3:34:00,AHU_5_1,0,2.2228,75.8344,0,472.2875,79.4167,73.0801,0
02Nov2014 3:39:00,AHU_5_1,0,2.2228,75.8344,0,472.2875,79.4167,72.9721,0
02Nov2014 3:44:00,AHU_5_1,0,2.2228,75.8344,0,471.0668,79.5067,73.1701,0
02Nov2014 3:49:00,AHU_5_1,0,2.2228,75.8344,0,468.6254,79.4167,73.0801,0
02Nov2014 3:54:00,AHU_5_1,0,2.2228,75.8344,0,469.2357,79.4167,73.0801,0
02Nov2014 3:59:00,AHU_5_1,0,2.2228,75.8344,0,475.3392,79.5067,73.0801,0
02Nov2014 4:04:00,AHU_5_1,0,2.2228,75.7264,0,468.015,79.5067,73.0801,0
02Nov2014 4:09:00,AHU_5_1,0,2.2228,75.8344,0,463.7425,79.4167,72.9721,0
02Nov2014 4:14:00,AHU_5_1,0,2.2228,75.8344,0,477.7806,79.5067,73.1701,0
02Nov2014 4:19:00,AHU_5_1,0,2.2662,75.8344,0,486.9359,79.5067,73.1701,0
02Nov2014 4:24:00,AHU_5_1,0,2.2662,75.8344,0,464.9633,79.5067,73.0801,0
02Nov2014 4:29:00,AHU_5_1,0,2.3096,75.7264,0,460.0806,79.5067,73.0801,0
02Nov2014 4:34:00,AHU_5_1,0,2.2662,75.8344,0,470.4564,79.4167,73.0801,0
02Nov2014 4:39:00,AHU_5_1,0,2.2228,75.9244,0,466.7943,79.5067,73.0801,0
02Nov2014 4:44:00,AHU_5_1,0,2.2662,75.7264,0,461.9115,79.5067,73.0801,0
02Nov2014 4:49:00,AHU_5_1,0,2.2228,75.8344,0,463.7425,79.5067,73.0801,0
02Nov2014 4:54:00,AHU_5_1,0,2.3096,75.9244,0,467.4047,79.5067,73.0801,0
02Nov2014 4:59:00,AHU_5_1,0,2.2228,75.9244,0,464.9633,79.5067,73.1701,0
02Nov2014 5:04:00,AHU_5_1,0,2.2662,75.7264,0,464.3529,79.5067,73.0801,0
02Nov2014 5:09:00,AHU_5_1,0,2.1794,75.7264,0,474.1185,79.5067,73.0801,0
02Nov2014 5:14:00,AHU_5_1,0,2.2662,75.8344,0,453.3667,79.5067,73.0801,0
02Nov2014 5:19:00,AHU_5_1,0,2.2662,75.7264,0,464.9633,79.5968,73.0801,0
02Nov2014 5:24:00,AHU_5_1,0,2.2228,75.8344,0,475.9496,79.5968,73.0801,0
02Nov2014 5:29:00,AHU_5_1,0,2.1794,75.8344,0,467.4047,79.5968,73.0801,0
02Nov2014 5:34:00,AHU_5_1,0,2.2662,75.7264,0,474.7289,79.5067,73.0801,0
02Nov2014 5:39:00,AHU_5_1,0,2.2228,75.8344,0,466.7943,79.5067,73.0801,0
02Nov2014 5:44:00,AHU_5_1,0,2.2228,75.8344,0,481.4427,79.5067,73.0801,0
02Nov2014 5:49:00,AHU_5_1,0,2.2662,75.7264,0,473.5082,79.5067,73.0801,0
02Nov2014 5:54:00,AHU_5_1,0,2.2662,75.7264,0,508.9085,79.5968,73.0801,0
02Nov2014 5:59:00,AHU_5_1,0,2.2662,75.8344,0,473.5082,79.5067,73.0801,0
02Nov2014 6:04:00,AHU_5_1,0,2.2662,75.7264,0,505.2464,79.5968,73.0801,0
02Nov2014 6:09:00,AHU_5_1,0,2.2228,75.7264,0,474.7289,79.5968,73.0801,0
02Nov2014 6:14:00,AHU_5_1,0,2.3096,75.7264,0,459.4702,79.5968,73.0801,0
02Nov2014 6:19:00,AHU_5_1,0,2.2662,75.7264,0,475.3392,79.5968,72.9721,0
02Nov2014 6:24:00,AHU_5_1,0,2.2662,75.8344,0,494.2601,79.5968,73.0801,0
02Nov2014 6:29:00,AHU_5_1,0,2.3096,75.8344,0,463.7425,79.5968,73.0801,0
02Nov2014 6:34:00,AHU_5_1,0,2.2228,75.7264,0,466.7943,79.5968,73.0801,0
02Nov2014 6:39:00,AHU_5_1,0,2.2662,75.7264,0,475.9496,79.5067,72.9721,0
02Nov2014 6:44:00,AHU_5_1,0,2.2228,75.7264,0,478.391,79.5968,73.0801,0
02Nov2014 6:49:00,AHU_5_1,0,2.353,75.8344,0,457.0288,79.5968,72.9721,0
02Nov2014 6:54:00,AHU_5_1,0,2.3096,75.7264,0,502.1946,79.5968,73.0801,0
02Nov2014 6:59:00,AHU_5_1,0,2.2228,75.7264,0,468.015,79.5968,72.9721,0
02Nov2014 7:04:00,AHU_5_1,0,2.2662,75.8344,0,458.2495,79.6868,73.0801,0
02Nov2014 7:09:00,AHU_5_1,0,2.2662,75.8344,0,469.8461,79.6868,73.0801,0
02Nov2014 7:14:00,AHU_5_1,0,2.2662,75.7264,0,466.184,79.6868,73.0801,0
02Nov2014 7:19:00,AHU_5_1,0,2.2228,75.6364,0,467.4047,79.5968,73.0801,0
02Nov2014 7:24:00,AHU_5_1,0,2.2228,75.7264,0,475.3392,79.5968,72.9721,0
02Nov2014 7:29:00,AHU_5_1,0,2.2228,75.7264,0,463.1322,79.5968,72.9721,0
02Nov2014 7:34:00,AHU_5_1,0,2.2662,75.8344,0,468.015,79.6868,72.9721,0
02Nov2014 7:39:00,AHU_5_1,0,2.3096,75.7264,0,460.0806,79.5968,72.9721,0
02Nov2014 7:44:00,AHU_5_1,0,2.2228,75.7264,0,449.0942,79.6868,73.0801,0
02Nov2014 7:49:00,AHU_5_1,0,2.2662,75.7264,0,500.9739,79.6868,72.9721,0
02Nov2014 7:54:00,AHU_5_1,0,2.2228,75.7264,0,468.6254,79.6868,72.9721,0
02Nov2014 7:59:00,AHU_5_1,0,2.2228,75.7264,0,463.7425,79.6868,72.9721,0
02Nov2014 8:04:00,AHU_5_1,0,2.2662,75.7264,0,485.7152,79.6868,72.9721,0
02Nov2014 8:09:00,AHU_5_1,0,2.2228,75.7264,0,464.9633,79.6868,73.0801,0
02Nov2014 8:14:00,AHU_5_1,0,2.2662,75.7264,0,460.0806,79.6868,72.9721,0
02Nov2014 8:19:00,AHU_5_1,0,2.2228,75.6364,0,454.5874,79.6868,72.8821,0
02Nov2014 8:24:00,AHU_5_1,0,2.2228,75.7264,0,468.6254,79.6868,72.9721,0
02Nov2014 8:29:00,AHU_5_1,0,2.2228,75.7264,0,458.2495,79.6868,72.8821,0
02Nov2014 8:34:00,AHU_5_1,0,2.2228,75.7264,0,463.7425,79.6868,72.9721,0
02Nov2014 8:39:00,AHU_5_1,0,2.2228,75.7264,0,453.9771,79.6868,72.9721,0
02Nov2014 8:44:00,AHU_5_1,0,2.2662,75.7264,0,455.1977,79.7768,72.9721,0
02Nov2014 8:49:00,AHU_5_1,0,2.2228,75.7264,0,458.8599,79.6868,72.8821,0
02Nov2014 8:54:00,AHU_5_1,0,2.2228,75.7264,0,480.2221,79.6868,72.8821,0
02Nov2014 8:59:00,AHU_5_1,0,2.2228,75.7264,0,460.0806,79.5968,72.8821,0
02Nov2014 9:04:00,AHU_5_1,0,2.3096,75.7264,0,479.0013,79.6868,72.9721,0
02Nov2014 9:09:00,AHU_5_1,0,2.2662,75.7264,0,458.8599,79.6868,72.9721,0
02Nov2014 9:14:00,AHU_5_1,0,2.2228,75.7264,0,461.9115,79.6868,72.9721,0
02Nov2014 9:19:00,AHU_5_1,0,2.3096,75.7264,0,466.7943,79.7768,72.9721,0
02Nov2014 9:24:00,AHU_5_1,0,2.2228,75.7264,0,453.9771,79.7768,72.9721,0
02Nov2014 9:29:00,AHU_5_1,0,2.2662,75.6364,0,446.0425,79.6868,72.8821,0
02Nov2014 9:34:00,AHU_5_1,0,2.3096,75.7264,0,460.0806,79.6868,72.9721,0
02Nov2014 9:39:00,AHU_5_1,0,2.2662,75.7264,0,443.6011,79.6868,72.9721,0
02Nov2014 9:44:00,AHU_5_1,0,2.2228,75.7264,0,460.0806,79.6868,72.8821,0
02Nov2014 9:49:00,AHU_5_1,0,2.2662,75.7264,0,450.9253,79.6868,72.9721,0
02Nov2014 9:54:00,AHU_5_1,0,2.2662,75.8344,0,449.0942,79.6868,72.8821,0
02Nov2014 9:59:00,AHU_5_1,0,2.2228,75.7264,0,457.0288,79.7768,72.9721,0
02Nov2014 10:04:00,AHU_5_1,0,2.2662,75.8344,0,446.6528,79.7768,72.9721,0
02Nov2014 10:09:00,AHU_5_1,0,2.2228,75.7264,0,449.7046,79.7768,72.8821,0
02Nov2014 10:14:00,AHU_5_1,0,2.2228,75.8344,0,449.0942,79.7768,72.9721,0
02Nov2014 10:19:00,AHU_5_1,0,2.2662,75.8344,0,449.0942,79.7768,72.8821,0
02Nov2014 10:24:00,AHU_5_1,0,2.2662,75.8344,0,448.4839,79.7768,72.9721,0
02Nov2014 10:29:00,AHU_5_1,0,2.2662,75.7264,0,470.4564,79.6868,72.8821,0
02Nov2014 10:34:00,AHU_5_1,0,2.1794,75.8344,0,452.146,79.7768,72.9721,0
02Nov2014 10:39:00,AHU_5_1,0,2.1794,75.8344,0,446.6528,79.7768,72.9721,0
02Nov2014 10:44:00,AHU_5_1,0,2.2228,75.8344,0,444.8218,79.7768,72.9721,0
02Nov2014 10:49:00,AHU_5_1,0,2.2228,75.9244,0,441.1597,79.7768,72.9721,0
02Nov2014 10:54:00,AHU_5_1,0,2.2228,75.9244,0,453.3667,79.7768,72.8821,0
02Nov2014 10:59:00,AHU_5_1,0,2.2228,75.9244,0,437.4977,79.7768,72.9721,0
02Nov2014 11:04:00,AHU_5_1,0,2.2662,75.9244,0,446.6528,79.7768,72.8821,0
02Nov2014 11:09:00,AHU_5_1,0,2.2228,75.9244,0,466.184,79.7768,72.8821,0
02Nov2014 11:14:00,AHU_5_1,0,2.2662,75.9244,0,437.4977,79.6868,72.9721,0
02Nov2014 11:19:00,AHU_5_1,0,2.2662,76.0144,0,443.6011,79.7768,72.8821,0
02Nov2014 11:24:00,AHU_5_1,0,2.2228,76.0144,0,437.4977,79.7768,72.8821,0
02Nov2014 11:29:00,AHU_5_1,0,2.2228,76.0144,0,445.4321,79.7768,72.8821,0
02Nov2014 11:34:00,AHU_5_1,0,2.2228,76.0144,0,448.4839,79.7768,72.8821,0
02Nov2014 11:39:00,AHU_5_1,0,2.2662,76.0144,0,452.7563,79.8668,72.9721,0
02Nov2014 11:44:00,AHU_5_1,0,2.2662,76.0144,0,443.6011,79.8668,72.8821,0
02Nov2014 11:49:00,AHU_5_1,0,2.2228,76.1044,0,444.2114,79.7768,72.8821,0
02Nov2014 11:54:00,AHU_5_1,0,2.3096,76.1044,0,433.8356,79.7768,72.8821,0
02Nov2014 11:59:00,AHU_5_1,0,2.2662,76.1044,0,443.6011,79.7768,72.9721,0
02Nov2014 12:04:00,AHU_5_1,0,2.2662,76.1044,0,443.6011,79.7768,72.9721,0
02Nov2014 12:09:00,AHU_5_1,0,2.2228,76.1044,0,471.0668,79.7768,72.9721,0
02Nov2014 12:14:00,AHU_5_1,0,2.2662,76.1944,0,438.1079,79.8668,72.8821,0
02Nov2014 12:19:00,AHU_5_1,0,2.2228,76.2844,0,444.2114,79.7768,72.9721,0
02Nov2014 12:24:00,AHU_5_1,0,2.2228,76.1944,0,438.7183,79.7768,72.9721,0
02Nov2014 12:29:00,AHU_5_1,0,2.2228,76.1944,0,441.77,79.8668,72.9721,0
02Nov2014 12:34:00,AHU_5_1,0,2.2662,76.2844,0,439.939,79.7768,73.0801,0
02Nov2014 12:39:00,AHU_5_1,0,2.2662,76.1944,0,451.5356,79.8668,73.0801,0
02Nov2014 12:44:00,AHU_5_1,0,2.2662,76.2844,0,436.277,79.8668,73.0801,0
02Nov2014 12:49:00,AHU_5_1,0,2.2228,76.2844,0,438.1079,79.7768,73.0801,0
02Nov2014 12:54:00,AHU_5_1,0,2.2228,76.2844,0,460.0806,79.8668,73.0801,0
02Nov2014 12:59:00,AHU_5_1,0,2.1794,76.2844,0,439.939,79.7768,73.1701,0
02Nov2014 13:04:00,AHU_5_1,0,2.2228,76.3744,0,442.9907,79.8668,73.1701,0
02Nov2014 13:09:00,AHU_5_1,0,2.2662,76.3744,0,439.3286,79.8668,73.1701,0
02Nov2014 13:14:00,AHU_5_1,0,2.2228,76.3744,0,451.5356,79.8668,73.1701,0
02Nov2014 13:19:00,AHU_5_1,0,2.2228,76.3744,0,450.9253,79.8668,73.1701,0
02Nov2014 13:24:00,AHU_5_1,0,2.3096,76.3744,0,439.3286,79.8668,73.1701,0
02Nov2014 13:29:00,AHU_5_1,0,2.2228,76.4644,0,430.7838,79.8668,73.2601,0
02Nov2014 13:34:00,AHU_5_1,0,2.3096,76.4644,0,433.8356,79.8668,73.2601,0
02Nov2014 13:39:00,AHU_5_1,0,2.2228,76.5545,0,435.0563,79.8668,73.2601,0
02Nov2014 13:44:00,AHU_5_1,0,2.2662,76.5545,0,448.4839,79.8668,73.2601,0
02Nov2014 13:49:00,AHU_5_1,0,2.2228,76.5545,0,432.6149,79.9568,73.2601,0
02Nov2014 13:54:00,AHU_5_1,0,2.3096,76.5545,0,441.1597,79.9568,73.3501,0
02Nov2014 13:59:00,AHU_5_1,0,2.2662,76.6445,0,435.6666,79.9568,73.2601,0
02Nov2014 14:04:00,AHU_5_1,0,2.2228,76.6445,0,423.4596,79.8668,73.3501,0
02Nov2014 14:09:00,AHU_5_1,0,2.1794,76.6445,0,441.77,79.9568,73.3501,0
02Nov2014 14:14:00,AHU_5_1,0,2.2228,76.6445,0,430.7838,79.9568,73.3501,0
02Nov2014 14:19:00,AHU_5_1,0,2.2662,76.7525,0,422.8492,79.9568,73.4402,0
02Nov2014 14:24:00,AHU_5_1,0,2.2228,76.7525,0,440.5493,80.0648,73.4402,0
02Nov2014 14:29:00,AHU_5_1,0,2.2228,76.7525,0,467.4047,80.0648,73.4402,0
02Nov2014 14:34:00,AHU_5_1,0,2.1794,76.7525,0,424.6803,80.0648,73.4402,0
02Nov2014 14:39:00,AHU_5_1,0,2.2662,76.8425,0,429.5631,80.0648,73.5302,0
02Nov2014 14:44:00,AHU_5_1,0,2.3096,76.8425,0,434.4459,80.0648,73.4402,0
02Nov2014 14:49:00,AHU_5_1,0,2.1794,76.8425,0,434.4459,80.0648,73.5302,0
02Nov2014 14:54:00,AHU_5_1,0,2.1794,76.8425,0,432.0045,80.0648,73.4402,0
02Nov2014 14:59:00,AHU_5_1,0,2.2662,76.9325,0,445.4321,80.0648,73.5302,0
02Nov2014 15:04:00,AHU_5_1,0,2.2662,76.9325,0,429.5631,80.0648,73.5302,0
02Nov2014 15:09:00,AHU_5_1,0,2.3096,77.0225,0,417.3561,80.0648,73.5302,0
02Nov2014 15:14:00,AHU_5_1,0,2.3096,76.9325,0,426.5113,80.1548,73.6202,0
02Nov2014 15:19:00,AHU_5_1,0,2.2228,76.9325,0,432.6149,80.0648,73.6202,0
02Nov2014 15:24:00,AHU_5_1,0,2.2228,77.0225,0,429.5631,80.0648,73.6202,0
02Nov2014 15:29:00,AHU_5_1,0,2.2662,77.0225,0,464.3529,80.0648,73.6202,0
02Nov2014 15:34:00,AHU_5_1,0,2.2228,77.0225,0,430.1735,80.1548,73.6202,0
02Nov2014 15:39:00,AHU_5_1,0,2.2228,77.1125,0,424.07,80.1548,73.6202,0
02Nov2014 15:44:00,AHU_5_1,0,2.2662,77.1125,0,433.8356,80.0648,73.6202,0
02Nov2014 15:49:00,AHU_5_1,0,2.2228,77.1125,0,441.1597,80.1548,73.6202,0
02Nov2014 15:54:00,AHU_5_1,0,2.2228,77.2025,0,427.1217,80.2448,73.6202,0
02Nov2014 15:59:00,AHU_5_1,0,2.3096,77.1125,0,434.4459,80.1548,73.7102,0
02Nov2014 16:04:00,AHU_5_1,0,2.353,77.1125,0,440.5493,80.1548,73.6202,0
02Nov2014 16:09:00,AHU_5_1,0,2.2662,77.2025,0,429.5631,80.1548,73.7102,0
02Nov2014 16:14:00,AHU_5_1,0,2.2662,77.1125,0,418.5768,80.1548,73.7102,0
02Nov2014 16:19:00,AHU_5_1,0,2.2662,77.1125,0,433.2252,80.1548,73.7102,0
02Nov2014 16:24:00,AHU_5_1,0,2.2228,77.2025,0,430.7838,80.1548,73.8002,0
02Nov2014 16:29:00,AHU_5_1,0,2.2228,77.2025,0,422.2389,80.1548,73.8002,0
02Nov2014 16:34:00,AHU_5_1,0,2.2662,77.2025,0,427.7321,80.1548,73.8002,0
02Nov2014 16:39:00,AHU_5_1,0,2.1794,77.2025,0,428.9528,80.2448,73.8002,0
02Nov2014 16:44:00,AHU_5_1,0,2.2662,77.2925,0,430.7838,80.2448,73.7102,0
02Nov2014 16:49:00,AHU_5_1,0,2.2228,77.2025,0,419.7975,80.2448,73.8002,0
02Nov2014 16:54:00,AHU_5_1,0,2.2228,77.2925,0,432.0045,80.2448,73.8002,0
02Nov2014 16:59:00,AHU_5_1,0,2.1794,77.2925,0,432.6149,80.2448,73.8002,0
02Nov2014 17:04:00,AHU_5_1,0,2.2662,77.2025,0,435.0563,80.2448,73.8002,0
02Nov2014 17:09:00,AHU_5_1,0,2.2662,77.2025,0,435.0563,80.2448,73.8002,0
02Nov2014 17:14:00,AHU_5_1,0,2.2228,77.2925,0,435.0563,80.2448,73.8002,0
02Nov2014 17:19:00,AHU_5_1,0,2.2662,77.2925,0,432.0045,80.2448,73.8002,0
02Nov2014 17:24:00,AHU_5_1,0,2.2228,77.2025,0,428.9528,80.2448,73.8902,0
02Nov2014 17:29:00,AHU_5_1,0,2.2228,77.2925,0,439.3286,80.2448,73.8002,0
02Nov2014 17:34:00,AHU_5_1,0,2.2662,77.2025,0,429.5631,80.2448,73.8002,0
02Nov2014 17:39:00,AHU_5_1,0,2.2228,77.2025,0,441.1597,80.3348,73.8002,0
02Nov2014 17:44:00,AHU_5_1,0,2.2228,77.2025,0,438.1079,80.2448,73.8002,0
02Nov2014 17:49:00,AHU_5_1,0,2.2228,77.2025,0,431.3942,80.3348,73.8002,0
02Nov2014 17:54:00,AHU_5_1,0,2.2662,77.2025,0,454.5874,80.3348,73.8002,0
02Nov2014 17:59:00,AHU_5_1,0,2.1794,77.2025,0,460.6908,80.3348,73.8002,0
02Nov2014 18:04:00,AHU_5_1,0,2.2662,77.2925,0,446.6528,80.4248,73.8002,0
02Nov2014 18:09:00,AHU_5_1,0,2.2662,77.2025,0,432.6149,80.3348,73.8002,0
02Nov2014 18:14:00,AHU_5_1,0,2.3096,77.2025,0,436.277,80.3348,73.8002,0
02Nov2014 18:19:00,AHU_5_1,0,2.1794,77.2025,0,433.8356,80.3348,73.8002,0
02Nov2014 18:24:00,AHU_5_1,0,2.2662,77.2925,0,446.6528,80.3348,73.8002,0
02Nov2014 18:29:00,AHU_5_1,0,2.2228,77.2025,0,466.7943,80.3348,73.8002,0
02Nov2014 18:34:00,AHU_5_1,0,2.2228,77.2025,0,458.8599,80.3348,73.8002,0
02Nov2014 18:39:00,AHU_5_1,0,2.1794,77.2025,0,436.8873,80.3348,73.7102,0
02Nov2014 18:44:00,AHU_5_1,0,2.1794,77.2025,0,442.9907,80.4248,73.8002,0
02Nov2014 18:49:00,AHU_5_1,0,2.2228,77.2025,0,421.6285,80.4248,73.8002,0
02Nov2014 18:54:00,AHU_5_1,0,2.2228,77.1125,0,457.6392,80.4248,73.8002,0
02Nov2014 18:59:00,AHU_5_1,0,2.2662,77.2025,0,436.8873,80.4248,73.8002,0
02Nov2014 19:04:00,AHU_5_1,0,2.2228,77.2025,0,448.4839,80.4248,73.8002,0
02Nov2014 19:09:00,AHU_5_1,0,2.3096,77.1125,0,449.0942,80.4248,73.7102,0
02Nov2014 19:14:00,AHU_5_1,0,2.2228,77.2025,0,438.7183,80.4248,73.7102,0
02Nov2014 19:19:00,AHU_5_1,0,2.2228,77.2025,0,437.4977,80.4248,73.7102,0
02Nov2014 19:24:00,AHU_5_1,0,2.2228,77.1125,0,414.3043,80.4248,73.7102,0
02Nov2014 19:29:00,AHU_5_1,0,2.2228,77.1125,0,435.0563,80.5148,73.8002,0
02Nov2014 19:34:00,AHU_5_1,0,2.2228,77.1125,0,479.0013,80.4248,73.8002,0
02Nov2014 19:39:00,AHU_5_1,0,2.1794,77.0225,0,472.2875,80.5148,73.7102,0
02Nov2014 19:44:00,AHU_5_1,0,2.353,77.1125,0,436.277,80.5148,73.7102,0
02Nov2014 19:49:00,AHU_5_1,0,2.2228,77.1125,0,448.4839,80.5148,73.7102,0
02Nov2014 19:54:00,AHU_5_1,0,2.3096,77.0225,0,434.4459,80.5148,73.7102,0
02Nov2014 19:59:00,AHU_5_1,0,2.2228,77.0225,0,432.6149,80.6049,73.6202,0
02Nov2014 20:04:00,AHU_5_1,0,2.2662,77.1125,0,432.0045,80.5148,73.6202,0
02Nov2014 20:09:00,AHU_5_1,0,2.2662,77.0225,0,427.7321,80.5148,73.6202,0
02Nov2014 20:14:00,AHU_5_1,0,2.2228,77.0225,0,427.1217,80.5148,73.6202,0
02Nov2014 20:19:00,AHU_5_1,0,2.2662,77.0225,0,430.1735,80.6049,73.6202,0
02Nov2014 20:24:00,AHU_5_1,0,2.2662,77.0225,0,430.1735,80.5148,73.6202,0
02Nov2014 20:29:00,AHU_5_1,0,2.2662,77.0225,0,431.3942,80.4248,73.5302,0
02Nov2014 20:34:00,AHU_5_1,0,2.3096,76.9325,0,441.77,80.5148,73.6202,0
02Nov2014 20:39:00,AHU_5_1,0,2.2228,77.0225,0,436.8873,80.5148,73.5302,0
02Nov2014 20:44:00,AHU_5_1,0,2.2228,77.0225,0,435.6666,80.5148,73.5302,0
02Nov2014 20:49:00,AHU_5_1,0,2.1794,76.9325,0,425.2907,80.6049,73.6202,0
02Nov2014 20:54:00,AHU_5_1,0,2.2228,76.9325,0,439.3286,80.5148,73.5302,0
02Nov2014 20:59:00,AHU_5_1,0,2.2228,76.9325,0,434.4459,80.6049,73.5302,0
02Nov2014 21:04:00,AHU_5_1,0,2.2662,76.9325,0,451.5356,80.6049,73.5302,0
02Nov2014 21:09:00,AHU_5_1,0,2.2662,76.9325,0,455.1977,80.6049,73.5302,0
02Nov2014 21:14:00,AHU_5_1,0,2.2662,76.9325,0,432.0045,80.6049,73.5302,0
02Nov2014 21:19:00,AHU_5_1,0,2.2228,76.9325,0,432.0045,80.6049,73.5302,0
02Nov2014 21:24:00,AHU_5_1,0,2.2228,76.9325,0,435.0563,80.6049,73.5302,0
02Nov2014 21:29:00,AHU_5_1,0,2.2662,76.8425,0,437.4977,80.6049,73.5302,0
02Nov2014 21:34:00,AHU_5_1,0,2.2228,76.8425,0,432.0045,80.6049,73.5302,0
02Nov2014 21:39:00,AHU_5_1,0,2.2662,76.8425,0,435.0563,80.6049,73.5302,0
02Nov2014 21:44:00,AHU_5_1,0,2.2228,76.8425,0,444.2114,80.6049,73.4402,0
02Nov2014 21:49:00,AHU_5_1,0,2.1794,76.8425,0,444.8218,80.6049,73.4402,0
02Nov2014 21:54:00,AHU_5_1,0,2.2662,76.8425,0,437.4977,80.6949,73.4402,0
02Nov2014 21:59:00,AHU_5_1,0,2.2228,76.8425,0,435.6666,80.6049,73.3501,0
02Nov2014 22:04:00,AHU_5_1,0,2.3096,76.8425,0,434.4459,80.6049,73.4402,0
02Nov2014 22:09:00,AHU_5_1,0,2.2228,76.8425,0,435.6666,80.6049,73.4402,0
02Nov2014 22:14:00,AHU_5_1,0,2.2662,76.8425,0,438.7183,80.6049,73.3501,0
26Oct2014 8:54:00,AHU_5_1,0,2.2228,77.5806,0,484.4945,80.6049,75.0063,0
26Oct2014 8:59:00,AHU_5_1,0,2.2228,77.6706,0,479.0013,80.6949,75.0063,0
26Oct2014 9:04:00,AHU_5_1,0,2.2662,77.6706,0,463.1322,80.6949,75.0963,0
26Oct2014 9:09:00,AHU_5_1,0,2.2662,77.6706,0,486.3256,80.6949,75.0063,0
26Oct2014 9:14:00,AHU_5_1,0,2.2662,77.6706,0,447.2632,80.6949,75.0063,0
26Oct2014 9:19:00,AHU_5_1,0,2.3096,77.6706,0,440.5493,80.6949,75.0063,0
26Oct2014 9:24:00,AHU_5_1,0,2.2228,77.6706,0,444.2114,80.6949,75.0063,0
26Oct2014 9:29:00,AHU_5_1,0,2.2228,77.6706,0,444.2114,80.6049,75.0063,0
26Oct2014 9:34:00,AHU_5_1,0,2.1794,77.6706,0,436.8873,80.6949,75.0063,0
26Oct2014 9:39:00,AHU_5_1,0,2.2228,77.6706,0,438.1079,80.6949,75.0063,0
26Oct2014 9:44:00,AHU_5_1,0,2.2228,77.6706,0,459.4702,80.6949,75.0063,0
26Oct2014 9:49:00,AHU_5_1,0,2.2228,77.6706,0,444.8218,80.8029,75.0063,0
26Oct2014 9:54:00,AHU_5_1,0,2.2228,77.6706,0,445.4321,80.6949,75.0063,0
26Oct2014 9:59:00,AHU_5_1,0,2.2662,77.6706,0,428.9528,80.6949,75.0963,0
26Oct2014 10:04:00,AHU_5_1,0,2.1794,77.6706,0,441.1597,80.8029,75.0063,0
26Oct2014 10:09:00,AHU_5_1,0,2.2228,77.6706,0,464.9633,80.6949,75.0063,0
26Oct2014 10:14:00,AHU_5_1,0,2.2662,77.6706,0,438.1079,80.6949,74.8983,0
26Oct2014 10:19:00,AHU_5_1,0,2.2662,77.7606,0,432.0045,80.8029,75.0063,0
26Oct2014 10:24:00,AHU_5_1,0,2.2228,77.6706,0,437.4977,80.8029,75.0063,0
26Oct2014 10:29:00,AHU_5_1,0,2.2228,77.6706,0,469.8461,80.8029,75.0063,0
26Oct2014 10:34:00,AHU_5_1,0,2.2228,77.7606,0,444.8218,80.8029,75.0063,0
26Oct2014 10:39:00,AHU_5_1,0,2.2228,77.7606,0,474.7289,80.8929,75.0063,0
26Oct2014 10:44:00,AHU_5_1,0,2.2228,77.7606,0,439.3286,80.8029,75.0063,0
26Oct2014 10:49:00,AHU_5_1,0,2.353,77.7606,0,441.1597,80.8929,75.0063,0
26Oct2014 10:54:00,AHU_5_1,0,2.2662,77.7606,0,449.0942,80.8029,74.8983,0
26Oct2014 10:59:00,AHU_5_1,0,2.2228,77.7606,0,434.4459,80.8929,75.0063,0
26Oct2014 11:04:00,AHU_5_1,0,2.2662,77.8506,0,432.6149,80.8029,75.0963,0
26Oct2014 11:09:00,AHU_5_1,0,2.2228,77.8506,0,433.8356,80.8929,75.0963,0
26Oct2014 11:14:00,AHU_5_1,0,2.2662,77.8506,0,426.5113,80.8929,75.0063,0
26Oct2014 11:19:00,AHU_5_1,0,2.2228,77.8506,0,437.4977,80.8929,75.0063,0
26Oct2014 11:24:00,AHU_5_1,0,2.2228,77.8506,0,429.5631,80.8929,75.0063,0
26Oct2014 11:29:00,AHU_5_1,0,2.2228,77.8506,0,426.5113,80.8929,75.0063,0
26Oct2014 11:34:00,AHU_5_1,0,2.1794,77.9406,0,430.1735,80.8929,75.0963,0
26Oct2014 11:39:00,AHU_5_1,0,2.2228,77.9406,0,437.4977,80.8929,75.0063,0
26Oct2014 11:44:00,AHU_5_1,0,2.2228,78.0306,0,453.3667,80.8929,75.0963,0
26Oct2014 11:49:00,AHU_5_1,0,2.2662,77.9406,0,444.2114,80.9829,75.1863,0
26Oct2014 11:54:00,AHU_5_1,0,2.2228,78.0306,0,424.6803,80.8929,75.0963,0
26Oct2014 11:59:00,AHU_5_1,0,2.2662,78.0306,0,430.7838,80.9829,75.0963,0
26Oct2014 12:04:00,AHU_5_1,0,2.2228,78.1206,0,426.5113,80.9829,75.0963,0
26Oct2014 12:09:00,AHU_5_1,0,2.2228,78.1206,0,468.6254,80.9829,75.0963,0
26Oct2014 12:14:00,AHU_5_1,0,2.2228,78.2106,0,428.9528,80.9829,75.0963,0
