datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
26Oct2014 12:19:00,AHU_5_1,0,2.2228,78.1206,0,419.1871,80.8929,75.1863,0
26Oct2014 12:24:00,AHU_5_1,0,2.2662,78.2106,0,430.7838,80.9829,75.1863,0
26Oct2014 12:29:00,AHU_5_1,0,2.2228,78.2106,0,430.1735,80.9829,75.1863,0
26Oct2014 12:34:00,AHU_5_1,0,2.2228,78.2106,0,422.2389,81.0729,75.1863,0
26Oct2014 12:39:00,AHU_5_1,0,2.2662,78.2106,0,412.4733,80.9829,75.1863,0
26Oct2014 12:44:00,AHU_5_1,0,2.2228,78.2106,0,432.6149,80.9829,75.2763,0
26Oct2014 12:49:00,AHU_5_1,0,2.2228,78.3006,0,431.3942,81.0729,75.1863,0
26Oct2014 12:54:00,AHU_5_1,0,2.2662,78.3006,0,439.3286,81.0729,75.1863,0
26Oct2014 12:59:00,AHU_5_1,0,2.2662,78.3006,0,431.3942,80.9829,75.2763,0
26Oct2014 13:04:00,AHU_5_1,0,2.2662,78.3006,0,428.3424,80.9829,75.3663,0
26Oct2014 13:09:00,AHU_5_1,0,2.1794,78.3006,0,452.146,80.9829,75.2763,0
26Oct2014 13:14:00,AHU_5_1,0,2.3096,78.4086,0,439.3286,81.0729,75.2763,0
26Oct2014 13:19:00,AHU_5_1,0,2.2228,78.3006,0,431.3942,81.0729,75.3663,0
26Oct2014 13:24:00,AHU_5_1,0,2.2228,78.4086,0,417.9664,81.0729,75.3663,0
26Oct2014 13:29:00,AHU_5_1,0,2.2228,78.4086,0,427.7321,81.0729,75.3663,0
26Oct2014 13:34:00,AHU_5_1,0,2.1794,78.4987,0,425.2907,81.0729,75.4563,0
26Oct2014 13:39:00,AHU_5_1,0,2.2228,78.4086,0,429.5631,81.1629,75.3663,0
26Oct2014 13:44:00,AHU_5_1,0,2.1794,78.4987,0,417.3561,81.0729,75.4563,0
26Oct2014 13:49:00,AHU_5_1,0,2.2662,78.4987,0,422.2389,81.1629,75.4563,0
26Oct2014 13:54:00,AHU_5_1,0,2.2228,78.4987,0,419.1871,81.1629,75.4563,0
26Oct2014 13:59:00,AHU_5_1,0,2.2228,78.4987,0,427.7321,81.1629,75.5464,0
26Oct2014 14:04:00,AHU_5_1,0,2.2662,78.4987,0,423.4596,81.0729,75.5464,0
26Oct2014 14:09:00,AHU_5_1,0,2.2662,78.4987,0,422.8492,81.1629,75.5464,0
26Oct2014 14:14:00,AHU_5_1,0,2.2662,78.4987,0,446.0425,81.1629,75.6364,0
26Oct2014 14:19:00,AHU_5_1,0,2.2228,78.5887,0,428.9528,81.1629,75.6364,0
26Oct2014 14:24:00,AHU_5_1,0,2.2662,78.5887,0,427.7321,81.1629,75.7264,0
26Oct2014 14:29:00,AHU_5_1,0,2.2662,78.5887,0,416.1354,81.1629,75.7264,0
26Oct2014 14:34:00,AHU_5_1,0,2.1794,78.6787,0,428.3424,81.1629,75.8344,0
26Oct2014 14:39:00,AHU_5_1,0,2.2228,78.6787,0,419.7975,81.1629,75.7264,0
26Oct2014 14:44:00,AHU_5_1,0,2.2662,78.6787,0,427.1217,81.1629,75.8344,0
26Oct2014 14:49:00,AHU_5_1,0,2.2228,78.6787,0,436.277,81.1629,75.8344,0
26Oct2014 14:54:00,AHU_5_1,0,2.2662,78.7687,0,438.7183,81.1629,75.8344,0
26Oct2014 14:59:00,AHU_5_1,0,2.2228,78.6787,0,437.4977,81.1629,75.9244,0
26Oct2014 15:04:00,AHU_5_1,0,2.2228,78.7687,0,438.7183,81.1629,75.9244,0
26Oct2014 15:09:00,AHU_5_1,0,2.3096,78.7687,0,426.5113,81.1629,76.0144,0
26Oct2014 15:14:00,AHU_5_1,0,2.2228,78.7687,0,440.5493,81.1629,75.9244,0
26Oct2014 15:19:00,AHU_5_1,0,2.2662,78.7687,0,441.77,81.1629,76.1044,0
26Oct2014 15:24:00,AHU_5_1,0,2.1794,78.7687,0,442.3804,81.1629,76.1044,0
26Oct2014 15:29:00,AHU_5_1,0,2.2662,78.8587,0,435.6666,81.1629,76.1044,0
26Oct2014 15:34:00,AHU_5_1,0,2.2662,78.8587,0,432.6149,81.1629,76.1044,0
26Oct2014 15:39:00,AHU_5_1,0,2.1794,78.8587,0,428.9528,81.2529,76.1944,0
26Oct2014 15:44:00,AHU_5_1,0,2.2228,78.8587,0,442.9907,81.1629,76.1944,0
26Oct2014 15:49:00,AHU_5_1,0,2.2228,78.8587,0,446.0425,81.1629,76.2844,0
26Oct2014 15:54:00,AHU_5_1,0,2.2662,78.8587,0,453.9771,81.2529,76.1944,0
26Oct2014 15:59:00,AHU_5_1,0,2.2228,78.9487,0,454.5874,81.2529,76.2844,0
26Oct2014 16:04:00,AHU_5_1,0,2.2662,78.9487,0,452.146,81.1629,76.2844,0
26Oct2014 16:09:00,AHU_5_1,0,2.2662,78.9487,0,475.3392,81.2529,76.2844,0
26Oct2014 16:14:00,AHU_5_1,0,2.2228,78.9487,0,455.1977,81.2529,76.3744,0
26Oct2014 16:19:00,AHU_5_1,0,2.2662,78.9487,0,444.2114,81.2529,76.3744,0
26Oct2014 16:24:00,AHU_5_1,0,2.2228,78.9487,0,455.1977,81.2529,76.3744,0
26Oct2014 16:29:00,AHU_5_1,0,2.2662,78.9487,0,449.7046,81.2529,76.3744,0
26Oct2014 16:34:00,AHU_5_1,0,2.1794,78.9487,0,446.6528,81.3429,76.4644,0
26Oct2014 16:39:00,AHU_5_1,0,2.2228,79.0387,0,467.4047,81.3429,76.4644,0
26Oct2014 16:44:00,AHU_5_1,0,2.2228,79.0387,0,449.7046,81.3429,76.4644,0
26Oct2014 16:49:00,AHU_5_1,0,2.2662,79.0387,0,446.0425,81.3429,76.4644,0
26Oct2014 16:54:00,AHU_5_1,0,2.2228,79.0387,0,443.6011,81.433,76.4644,0
26Oct2014 16:59:00,AHU_5_1,0,2.1794,79.0387,0,462.5218,81.433,76.5545,0
26Oct2014 17:04:00,AHU_5_1,0,2.1794,79.0387,0,457.6392,81.433,76.5545,0
26Oct2014 17:09:00,AHU_5_1,0,2.2662,79.0387,0,468.6254,81.433,76.4644,0
26Oct2014 17:14:00,AHU_5_1,0,2.2228,79.0387,0,449.7046,81.433,76.5545,0
26Oct2014 17:19:00,AHU_5_1,0,2.2228,79.0387,0,479.6117,81.433,76.5545,0
26Oct2014 17:24:00,AHU_5_1,0,2.2662,79.0387,0,453.3667,81.3429,76.5545,0
26Oct2014 17:29:00,AHU_5_1,0,2.3096,79.0387,0,453.9771,81.433,76.5545,0
26Oct2014 17:34:00,AHU_5_1,0,2.2662,79.1287,0,453.9771,81.433,76.5545,0
26Oct2014 17:39:00,AHU_5_1,0,2.2228,79.1287,0,449.7046,81.523,76.5545,0
26Oct2014 17:44:00,AHU_5_1,0,2.2228,79.1287,0,441.1597,81.523,76.6445,0
26Oct2014 17:49:00,AHU_5_1,0,2.2228,79.1287,0,449.7046,81.523,76.6445,0
26Oct2014 17:54:00,AHU_5_1,0,2.2228,79.1287,0,449.0942,81.523,76.6445,0
26Oct2014 17:59:00,AHU_5_1,0,2.2662,79.1287,0,459.4702,81.433,76.6445,0
26Oct2014 18:04:00,AHU_5_1,0,2.2662,79.1287,0,444.2114,81.523,76.6445,0
26Oct2014 18:09:00,AHU_5_1,0,2.2228,79.1287,0,451.5356,81.433,76.6445,0
26Oct2014 18:14:00,AHU_5_1,0,2.2228,79.2367,0,439.939,81.433,76.5545,0
26Oct2014 18:19:00,AHU_5_1,0,2.2228,79.2367,0,444.2114,81.523,76.6445,0
26Oct2014 18:24:00,AHU_5_1,0,2.353,79.2367,0,449.7046,81.523,76.6445,0
26Oct2014 18:29:00,AHU_5_1,0,2.2228,79.2367,0,456.4185,81.523,76.6445,0
26Oct2014 18:34:00,AHU_5_1,0,2.2228,79.2367,0,449.7046,81.523,76.6445,0
26Oct2014 18:39:00,AHU_5_1,0,2.1794,79.2367,0,458.8599,81.523,76.6445,0
26Oct2014 18:44:00,AHU_5_1,0,2.2228,79.2367,0,477.1703,81.433,76.6445,0
26Oct2014 18:49:00,AHU_5_1,0,2.2228,79.3267,0,450.9253,81.523,76.6445,0
26Oct2014 18:54:00,AHU_5_1,0,2.2228,79.2367,0,448.4839,81.523,76.5545,0
26Oct2014 18:59:00,AHU_5_1,0,2.2662,79.2367,0,452.146,81.433,76.5545,0
26Oct2014 19:04:00,AHU_5_1,0,2.2228,79.3267,0,453.3667,81.523,76.6445,0
26Oct2014 19:09:00,AHU_5_1,0,2.2662,79.3267,0,457.6392,81.523,76.5545,0
26Oct2014 19:14:00,AHU_5_1,0,2.2228,79.3267,0,460.6908,81.433,76.6445,0
26Oct2014 19:19:00,AHU_5_1,0,2.2228,79.3267,0,464.3529,81.523,76.5545,0
26Oct2014 19:24:00,AHU_5_1,0,2.2662,79.3267,0,460.0806,81.523,76.5545,0
26Oct2014 19:29:00,AHU_5_1,0,2.2662,79.4167,0,480.8324,81.523,76.5545,0
26Oct2014 19:34:00,AHU_5_1,0,2.1794,79.4167,0,447.8735,81.523,76.5545,0
26Oct2014 19:39:00,AHU_5_1,0,2.2228,79.4167,0,463.1322,81.433,76.5545,0
26Oct2014 19:44:00,AHU_5_1,0,2.1794,79.5067,0,458.2495,81.523,76.5545,0
26Oct2014 19:49:00,AHU_5_1,0,2.2228,79.4167,0,465.5736,81.433,76.5545,0
26Oct2014 19:54:00,AHU_5_1,0,2.2228,79.4167,0,446.6528,81.433,76.4644,0
26Oct2014 19:59:00,AHU_5_1,0,2.2662,79.5067,0,451.5356,81.523,76.5545,0
26Oct2014 20:04:00,AHU_5_1,0,2.2662,79.5067,0,441.1597,81.523,76.5545,0
26Oct2014 20:09:00,AHU_5_1,0,2.2228,79.4167,0,462.5218,81.523,76.4644,0
26Oct2014 20:14:00,AHU_5_1,0,2.2228,79.4167,0,491.8187,81.433,76.4644,0
26Oct2014 20:19:00,AHU_5_1,0,2.3096,79.5067,0,491.8187,81.433,76.4644,0
26Oct2014 20:24:00,AHU_5_1,0,2.3096,79.5067,0,464.9633,81.523,76.4644,0
26Oct2014 20:29:00,AHU_5_1,0,2.3096,79.5067,0,455.1977,81.433,76.4644,0
26Oct2014 20:34:00,AHU_5_1,0,2.2228,79.5067,0,464.9633,81.523,76.4644,0
26Oct2014 20:39:00,AHU_5_1,0,2.1794,79.5067,0,459.4702,81.523,76.4644,0
26Oct2014 20:44:00,AHU_5_1,0,2.2228,79.5067,0,450.9253,81.433,76.4644,0
26Oct2014 20:49:00,AHU_5_1,0,2.2228,79.5968,0,452.7563,81.523,76.4644,0
26Oct2014 20:54:00,AHU_5_1,0,2.2228,79.5968,0,461.3012,81.523,76.4644,0
26Oct2014 20:59:00,AHU_5_1,0,2.3096,79.5968,0,460.6908,81.523,76.4644,0
26Oct2014 21:04:00,AHU_5_1,0,2.2228,79.5968,0,461.3012,81.523,76.4644,0
26Oct2014 21:09:00,AHU_5_1,0,2.2228,79.5968,0,451.5356,81.433,76.4644,0
26Oct2014 21:14:00,AHU_5_1,0,2.2662,79.5968,0,452.7563,81.523,76.3744,0
26Oct2014 21:19:00,AHU_5_1,0,2.2228,79.5968,0,452.7563,81.523,76.3744,0
26Oct2014 21:24:00,AHU_5_1,0,2.2662,79.5968,0,455.1977,81.523,76.4644,0
26Oct2014 21:29:00,AHU_5_1,0,2.2662,79.5968,0,458.2495,81.523,76.4644,0
26Oct2014 21:34:00,AHU_5_1,0,2.2662,79.5968,0,453.3667,81.631,76.4644,0
26Oct2014 21:39:00,AHU_5_1,0,2.2228,79.5968,0,448.4839,81.631,76.4644,0
26Oct2014 21:44:00,AHU_5_1,0,2.2662,79.5968,0,460.6908,81.631,76.4644,0
26Oct2014 21:49:00,AHU_5_1,0,2.3096,79.5968,0,450.3149,81.631,76.3744,0
26Oct2014 21:54:00,AHU_5_1,0,2.2662,79.5067,0,444.8218,81.631,76.4644,0
26Oct2014 21:59:00,AHU_5_1,0,2.2228,79.5067,0,455.1977,81.631,76.3744,0
26Oct2014 22:04:00,AHU_5_1,0,2.2228,79.5067,0,451.5356,81.631,76.3744,0
26Oct2014 22:09:00,AHU_5_1,0,2.2228,79.5067,0,464.9633,81.631,76.3744,0
26Oct2014 22:14:00,AHU_5_1,0,2.2228,79.5067,0,435.6666,81.631,76.2844,0
26Oct2014 22:19:00,AHU_5_1,0,2.2228,79.5067,0,445.4321,81.721,76.3744,0
26Oct2014 22:24:00,AHU_5_1,0,2.2228,79.5067,0,443.6011,81.631,76.2844,0
26Oct2014 22:29:00,AHU_5_1,0,2.2228,79.5067,0,438.7183,81.721,76.3744,0
26Oct2014 22:34:00,AHU_5_1,0,2.2228,79.5067,0,446.6528,81.631,76.3744,0
26Oct2014 22:39:00,AHU_5_1,0,2.2228,79.5067,0,468.015,81.721,76.2844,0
26Oct2014 22:44:00,AHU_5_1,0,2.2228,79.4167,0,451.5356,81.721,76.3744,0
26Oct2014 22:49:00,AHU_5_1,0,2.2662,79.5067,0,438.1079,81.721,76.2844,0
26Oct2014 22:54:00,AHU_5_1,0,2.2228,79.4167,0,454.5874,81.721,76.3744,0
26Oct2014 22:59:00,AHU_5_1,0,2.2662,79.4167,0,435.6666,81.721,76.2844,0
26Oct2014 23:04:00,AHU_5_1,0,2.2228,79.4167,0,448.4839,81.721,76.2844,0
26Oct2014 23:09:00,AHU_5_1,0,2.2662,79.4167,0,450.9253,81.721,76.2844,0
26Oct2014 23:14:00,AHU_5_1,0,2.2662,79.4167,0,429.5631,81.721,76.2844,0
26Oct2014 23:19:00,AHU_5_1,0,2.2228,79.4167,0,474.1185,81.631,76.2844,0
26Oct2014 23:24:00,AHU_5_1,0,2.3096,79.5067,0,446.0425,81.721,76.2844,0
26Oct2014 23:29:00,AHU_5_1,0,2.3096,79.4167,0,433.8356,81.721,76.2844,0
26Oct2014 23:34:00,AHU_5_1,0,2.2662,79.4167,0,444.2114,81.721,76.2844,0
26Oct2014 23:39:00,AHU_5_1,0,2.2662,79.5067,0,435.6666,81.721,76.1944,0
26Oct2014 23:44:00,AHU_5_1,0,2.1794,79.4167,0,435.0563,81.721,76.2844,0
26Oct2014 23:49:00,AHU_5_1,0,2.2662,79.4167,0,447.2632,81.811,76.2844,0
26Oct2014 23:54:00,AHU_5_1,0,2.2662,79.4167,0,443.6011,81.721,76.2844,0
26Oct2014 23:59:00,AHU_5_1,0,2.2662,79.4167,0,448.4839,81.721,76.1944,0
27Oct2014 0:04:00,AHU_5_1,0,2.2662,79.4167,0,430.1735,81.811,76.2844,0
27Oct2014 0:09:00,AHU_5_1,0,2.2228,79.4167,0,432.6149,81.811,76.2844,0
27Oct2014 0:14:00,AHU_5_1,0,2.2228,79.4167,0,438.7183,81.811,76.2844,0
27Oct2014 0:19:00,AHU_5_1,0,2.2228,79.4167,0,435.6666,81.811,76.1944,0
27Oct2014 0:24:00,AHU_5_1,0,2.3096,79.4167,0,468.015,81.811,76.2844,0
27Oct2014 0:29:00,AHU_5_1,0,2.2228,79.4167,0,442.3804,81.811,76.1944,0
27Oct2014 0:34:00,AHU_5_1,0,2.2662,79.4167,0,441.77,81.811,76.1944,0
27Oct2014 0:39:00,AHU_5_1,0,2.1794,79.4167,0,424.6803,81.811,76.1944,0
27Oct2014 0:44:00,AHU_5_1,0,2.2662,79.4167,0,433.8356,81.901,76.1944,0
27Oct2014 0:49:00,AHU_5_1,0,2.2662,79.4167,0,427.7321,81.811,76.1944,0
27Oct2014 0:54:00,AHU_5_1,0,2.2662,79.4167,0,429.5631,81.811,76.1944,0
27Oct2014 0:59:00,AHU_5_1,0,2.2228,79.4167,0,443.6011,81.811,76.2844,0
27Oct2014 1:04:00,AHU_5_1,0,2.2228,79.4167,0,449.7046,81.811,76.1944,0
27Oct2014 1:09:00,AHU_5_1,0,2.2662,79.3267,0,427.7321,81.811,76.1944,0
27Oct2014 1:14:00,AHU_5_1,0,2.2228,79.3267,0,427.1217,81.901,76.1044,0
27Oct2014 1:19:00,AHU_5_1,0,2.2228,79.3267,0,422.2389,81.811,76.1944,0
27Oct2014 1:24:00,AHU_5_1,0,2.2662,79.4167,0,427.1217,81.811,76.1944,0
27Oct2014 1:29:00,AHU_5_1,0,2.3096,79.3267,0,421.6285,81.811,76.1944,0
27Oct2014 1:34:00,AHU_5_1,0,2.2228,79.3267,0,423.4596,81.901,76.1944,0
27Oct2014 1:39:00,AHU_5_1,0,2.2228,79.4167,0,420.4078,81.901,76.1944,0
27Oct2014 1:44:00,AHU_5_1,0,2.2662,79.3267,0,421.0182,81.901,76.1944,0
27Oct2014 1:49:00,AHU_5_1,0,2.2228,79.4167,0,422.8492,81.901,76.1944,0
27Oct2014 1:54:00,AHU_5_1,0,2.2662,79.3267,0,416.1354,81.811,76.1944,0
27Oct2014 1:59:00,AHU_5_1,0,2.2228,79.3267,0,414.9147,81.811,76.1944,0
27Oct2014 2:04:00,AHU_5_1,0,2.1794,79.3267,0,422.8492,81.811,76.1044,0
27Oct2014 2:09:00,AHU_5_1,0,2.2228,79.3267,0,416.7457,81.901,76.1044,0
27Oct2014 2:14:00,AHU_5_1,0,2.2662,79.4167,0,410.0319,81.811,76.1944,0
27Oct2014 2:19:00,AHU_5_1,0,2.2662,79.3267,0,411.2526,81.901,76.1944,0
27Oct2014 2:24:00,AHU_5_1,0,2.2662,79.3267,0,420.4078,81.901,76.1944,0
27Oct2014 2:29:00,AHU_5_1,0,2.2228,79.3267,0,409.4215,81.901,76.1044,0
27Oct2014 2:34:00,AHU_5_1,0,2.2228,79.3267,0,411.2526,81.811,76.1044,0
27Oct2014 2:39:00,AHU_5_1,0,2.3096,79.3267,0,424.07,81.811,76.1044,0
27Oct2014 2:44:00,AHU_5_1,0,2.2228,79.3267,0,405.149,81.901,76.1944,0
27Oct2014 2:49:00,AHU_5_1,0,2.3096,79.3267,0,408.8112,81.811,76.1044,0
27Oct2014 2:54:00,AHU_5_1,0,2.2228,79.2367,0,422.2389,81.901,76.1044,0
27Oct2014 2:59:00,AHU_5_1,0,2.2228,79.2367,0,416.7457,81.901,76.1944,0
27Oct2014 3:04:00,AHU_5_1,0,2.2228,79.2367,0,467.4047,81.991,76.1044,0
27Oct2014 3:09:00,AHU_5_1,0,2.1794,79.2367,0,412.4733,81.991,76.1944,0
27Oct2014 3:14:00,AHU_5_1,0,2.2228,79.2367,0,425.901,81.991,76.1944,0
27Oct2014 3:19:00,AHU_5_1,0,2.2662,79.2367,0,416.1354,82.081,76.1044,0
27Oct2014 3:24:00,AHU_5_1,0,2.2228,79.1287,0,416.1354,82.081,76.1044,0
27Oct2014 3:29:00,AHU_5_1,0,2.2662,79.1287,0,422.2389,82.081,76.1044,0
27Oct2014 3:34:00,AHU_5_1,0,2.2228,79.1287,0,417.9664,81.991,76.1044,0
27Oct2014 3:39:00,AHU_5_1,0,2.2228,79.1287,0,435.0563,82.081,76.1044,0
27Oct2014 3:44:00,AHU_5_1,0,2.1794,79.1287,0,415.525,82.081,76.1044,0
27Oct2014 3:49:00,AHU_5_1,0,2.2228,79.1287,0,434.4459,82.171,76.1944,0
27Oct2014 3:54:00,AHU_5_1,0,2.2662,79.1287,0,415.525,82.081,76.1044,0
27Oct2014 3:59:00,AHU_5_1,0,2.1794,79.1287,0,424.07,82.171,76.0144,0
27Oct2014 4:04:00,AHU_5_1,0,2.2228,79.1287,0,430.1735,82.171,76.1044,0
27Oct2014 4:09:00,AHU_5_1,0,2.2228,79.1287,0,458.2495,82.171,76.1044,0
27Oct2014 4:14:00,AHU_5_1,0,2.2228,79.1287,0,430.7838,82.171,76.1044,0
27Oct2014 4:19:00,AHU_5_1,0,2.2662,79.0387,0,436.277,82.261,76.1044,0
27Oct2014 4:24:00,AHU_5_1,0,2.2228,79.0387,0,429.5631,82.171,76.1044,0
27Oct2014 4:29:00,AHU_5_1,0,2.2228,79.1287,0,438.7183,82.171,76.1044,0
27Oct2014 4:34:00,AHU_5_1,0,2.2228,79.0387,0,440.5493,82.261,76.1044,0
27Oct2014 4:39:00,AHU_5_1,0,2.2228,79.0387,0,435.0563,82.171,76.1044,0
27Oct2014 4:44:00,AHU_5_1,0,2.2228,79.1287,0,432.6149,82.171,76.0144,0
27Oct2014 4:49:00,AHU_5_1,0,2.2662,79.0387,0,426.5113,82.171,76.0144,0
27Oct2014 4:54:00,AHU_5_1,0,2.2228,79.0387,0,446.6528,82.171,76.0144,0
27Oct2014 4:59:00,AHU_5_1,0,2.2228,79.0387,0,439.939,82.261,76.1044,0
27Oct2014 5:04:00,AHU_5_1,0,2.2228,79.0387,0,441.1597,82.261,76.1044,0
27Oct2014 5:09:00,AHU_5_1,0,2.2662,79.0387,0,512.5706,82.261,76.0144,0
27Oct2014 5:14:00,AHU_5_1,0,2.3096,79.0387,0,509.5189,82.261,75.9244,0
27Oct2014 5:19:00,AHU_5_1,0,2.2228,79.0387,0,500.9739,82.261,76.0144,0
27Oct2014 5:24:00,AHU_5_1,0,2.2662,79.0387,0,509.5189,82.261,76.1044,0
27Oct2014 5:29:00,AHU_5_1,0,2.2228,79.0387,0,508.9085,82.261,76.0144,0
27Oct2014 5:34:00,AHU_5_1,0,2.2228,79.0387,0,506.4671,82.261,76.0144,0
27Oct2014 5:39:00,AHU_5_1,0,2.2228,78.9487,0,502.805,82.261,76.0144,0
27Oct2014 5:44:00,AHU_5_1,0,2.2228,79.0387,0,502.1946,82.261,76.0144,0
27Oct2014 5:49:00,AHU_5_1,0,2.353,78.9487,0,548.5813,82.261,76.0144,0
27Oct2014 5:54:00,AHU_5_1,0,2.2228,78.9487,0,532.7122,82.261,76.0144,0
27Oct2014 5:59:00,AHU_5_1,0,2.2228,78.9487,0,505.2464,82.261,75.9244,0
27Oct2014 6:04:00,AHU_5_1,0,2.2228,78.9487,0,515.012,82.4591,76.0144,0
27Oct2014 6:09:00,AHU_5_1,100,99.695,78.9487,0.2609,530.8811,82.6391,75.7264,0
27Oct2014 6:14:00,AHU_5_1,98.87,99.7385,62.6571,0.558,568.7229,76.2844,75.3663,21.99
27Oct2014 6:19:00,AHU_5_1,19.23,2.353,54.4663,0.5861,612.0577,73.4402,75.1863,17.29
27Oct2014 6:24:00,AHU_5_1,8.57,14.9007,60.1008,0.6022,588.8644,70.9559,74.8083,13.485
27Oct2014 6:29:00,AHU_5_1,31.155,28.1864,67.8596,0.546,588.8644,69.8578,74.5383,13.185
27Oct2014 6:34:00,AHU_5_1,21.875,29.489,63.5572,0.5219,620.6027,69.1377,74.3582,13.185
27Oct2014 6:39:00,AHU_5_1,24.335,22.5422,65.7534,0.5179,575.4368,69.4077,74.3582,13.185
27Oct2014 6:44:00,AHU_5_1,32.255,33.961,64.9253,0.5098,591.3058,70.0558,74.1782,13.185
27Oct2014 6:49:00,AHU_5_1,25.94,25.1906,64.9253,0.5139,605.9542,70.4159,74.0882,13.185
27Oct2014 6:54:00,AHU_5_1,31.15,32.5716,65.0153,0.5179,606.5646,70.7759,73.9982,13.185
27Oct2014 6:59:00,AHU_5_1,30.88,31.5296,65.1053,0.5179,621.213,70.9559,73.9982,13.185
27Oct2014 7:04:00,AHU_5_1,28.185,29.4455,64.5653,0.5179,613.2784,70.9559,73.8902,13.185
27Oct2014 7:09:00,AHU_5_1,34.74,31.3559,65.8434,0.5219,599.8507,70.9559,73.8902,13.185
27Oct2014 7:14:00,AHU_5_1,27.15,32.2243,63.2871,0.5179,609.6163,71.0639,73.8902,13.185
27Oct2014 7:19:00,AHU_5_1,31.815,28.2299,66.0234,0.5219,636.4716,71.1539,73.8002,13.185
27Oct2014 7:24:00,AHU_5_1,29.085,32.9189,63.8272,0.5219,616.3302,71.0639,73.7102,13.185
27Oct2014 7:29:00,AHU_5_1,32.12,29.6192,65.5734,0.5219,623.0441,70.9559,73.7102,13.185
27Oct2014 7:34:00,AHU_5_1,27.405,29.0982,64.3852,0.5259,619.9923,70.9559,73.7102,13.185
27Oct2014 7:39:00,AHU_5_1,35.33,33.7005,66.1134,0.5299,630.9786,70.9559,73.6202,13.185
27Oct2014 7:44:00,AHU_5_1,25.705,30.1836,63.7372,0.5379,651.7304,70.8659,73.6202,13.185
27Oct2014 7:49:00,AHU_5_1,38.15,32.7019,66.2934,0.55,665.1581,70.9559,73.6202,13.185
27Oct2014 7:54:00,AHU_5_1,21.855,30.4876,62.8371,0.542,684.6892,70.8659,73.5302,12.785
27Oct2014 7:59:00,AHU_5_1,30.01,26.1892,66.1134,0.546,669.4305,70.7759,73.6202,12.585
27Oct2014 8:04:00,AHU_5_1,29.64,32.8321,64.3852,0.546,656.0028,70.7759,73.5302,12.385
27Oct2014 8:09:00,AHU_5_1,24.675,21.9343,65.4834,0.546,656.6132,70.8659,73.5302,11.985
27Oct2014 8:14:00,AHU_5_1,34.785,38.0422,65.1053,0.546,637.0819,70.8659,73.5302,11.985
27Oct2014 8:19:00,AHU_5_1,27.17,25.0604,64.8353,0.542,664.5477,70.7759,73.5302,11.785
27Oct2014 8:24:00,AHU_5_1,28.825,32.3111,64.7453,0.542,640.744,70.8659,73.5302,11.785
27Oct2014 8:29:00,AHU_5_1,29.4,27.101,65.1953,0.542,663.327,70.8659,73.5302,11.785
27Oct2014 8:34:00,AHU_5_1,29.13,32.3111,64.8353,0.546,677.3651,70.9559,73.5302,11.785
27Oct2014 8:39:00,AHU_5_1,30.55,24.9735,65.9334,0.55,745.7244,71.0639,73.5302,11.785
27Oct2014 8:44:00,AHU_5_1,31.005,36.2621,64.0072,0.5339,756.1003,71.1539,73.6202,11.585
27Oct2014 8:49:00,AHU_5_1,22.68,19.72,65.2853,0.542,765.2556,71.2439,73.6202,11.585
27Oct2014 8:54:00,AHU_5_1,38.71,39.2579,65.3933,0.5339,758.5417,71.3339,73.6202,11.585
27Oct2014 8:59:00,AHU_5_1,24.95,23.6276,64.4753,0.5379,747.5554,71.4239,73.5302,11.585
27Oct2014 9:04:00,AHU_5_1,33.615,35.9582,65.1953,0.5339,778.0729,71.5139,73.6202,11.585
27Oct2014 9:09:00,AHU_5_1,30.445,27.4483,64.9253,0.5259,748.1658,71.604,73.6202,11.585
27Oct2014 9:14:00,AHU_5_1,30.285,33.8741,64.8353,0.5259,760.9832,71.784,73.6202,11.585
27Oct2014 9:19:00,AHU_5_1,32.77,29.185,65.4834,0.5179,781.735,72.432,73.6202,11.585
27Oct2014 9:24:00,AHU_5_1,25.495,26.4932,64.3852,0.5179,809.2008,71.604,73.6202,11.585
27Oct2014 9:29:00,AHU_5_1,36.84,36.2187,65.9334,0.5058,802.4869,71.784,73.6202,11.585
27Oct2014 9:34:00,AHU_5_1,27.455,25.6248,64.6553,0.4858,825.6802,72.072,73.6202,11.585
27Oct2014 9:39:00,AHU_5_1,32.555,35.8279,64.9253,0.4858,818.3561,72.162,73.6202,11.585
27Oct2014 9:44:00,AHU_5_1,29.925,25.1472,65.2853,0.4817,812.2526,71.784,73.7102,11.585
27Oct2014 9:49:00,AHU_5_1,32.565,36.9568,64.4753,0.4737,884.884,71.874,73.7102,11.585
27Oct2014 9:54:00,AHU_5_1,29.88,23.8447,65.4834,0.4697,964.2296,71.874,73.7102,11.585
27Oct2014 9:59:00,AHU_5_1,35,38.0856,64.5653,0.4536,1012.447,72.162,73.8002,11.585
27Oct2014 10:04:00,AHU_5_1,28.235,24.7565,65.0153,0.4456,1019.772,71.694,73.8902,11.89
27Oct2014 10:09:00,AHU_5_1,36.07,39.5618,65.1953,0.4336,1017.94,71.784,73.8002,15.9
27Oct2014 10:14:00,AHU_5_1,28.71,22.629,65.2853,0.4577,1191.28,71.874,73.7102,16.6
27Oct2014 10:19:00,AHU_5_1,37.29,40.1262,65.1053,0.4657,1269.405,71.4239,73.7102,16.6
27Oct2014 10:24:00,AHU_5_1,25.155,20.3713,65.0153,0.4536,1299.312,71.784,73.6202,16.6
27Oct2014 10:29:00,AHU_5_1,42.645,42.4708,65.6634,0.6262,1242.549,71.1539,73.6202,17.23
27Oct2014 10:34:00,AHU_5_1,22.66,20.9357,64.5653,0.5219,1020.382,71.5139,73.6202,18.795
27Oct2014 10:39:00,AHU_5_1,43.85,42.905,67.0315,0.6303,1000.24,71.3339,73.5302,21.25
27Oct2014 10:44:00,AHU_5_1,19.29,22.7158,63.1971,0.6463,981.3195,70.5058,73.5302,22.675
27Oct2014 10:49:00,AHU_5_1,30.27,26.6234,67.3915,0.7266,991.0851,71.0639,73.5302,23.21
27Oct2014 10:54:00,AHU_5_1,34.05,37.1304,64.9253,0.9635,1036.251,70.8659,73.5302,25.635
27Oct2014 10:59:00,AHU_5_1,37.5,34.8293,65.2853,0.6222,1104.61,70.9559,73.5302,24.34
27Oct2014 11:04:00,AHU_5_1,33.3,37.4778,63.7372,0.5179,1106.441,70.6859,73.5302,22.55
06Oct2014 18:43:00,AHU_5_1,0,2.2228,65.5734,0,630.9786,69.2277,73.2601,0
06Oct2014 18:48:00,AHU_5_1,0,2.2228,65.8434,0,654.7821,68.8497,73.2601,0
06Oct2014 18:53:00,AHU_5_1,0,2.1794,66.2034,0,639.5233,68.6697,73.3501,0
06Oct2014 18:58:00,AHU_5_1,0,2.2228,66.3834,0,635.8612,68.5797,73.3501,0
06Oct2014 19:03:00,AHU_5_1,0,2.2228,66.7615,0,629.1476,68.3996,73.3501,0
06Oct2014 19:08:00,AHU_5_1,0,2.1794,67.0315,0,659.6649,68.3996,73.4402,0
06Oct2014 19:13:00,AHU_5_1,0,2.3096,67.3015,0,616.3302,68.3096,73.5302,0
06Oct2014 19:18:00,AHU_5_1,0,2.2228,67.3915,0,615.1095,68.3096,73.4402,0
06Oct2014 19:23:00,AHU_5_1,0,2.2662,67.7516,0,623.6544,68.3096,73.6202,0
06Oct2014 19:28:00,AHU_5_1,0,2.2228,67.9496,0,616.9406,68.3096,73.5302,0
06Oct2014 19:33:00,AHU_5_1,0,2.2228,68.2196,0,608.3956,68.3096,73.7102,0
06Oct2014 19:38:00,AHU_5_1,0,2.2228,68.3996,0,602.2921,68.3096,73.6202,0
06Oct2014 19:43:00,AHU_5_1,0,2.2662,68.5797,0,650.5096,68.3096,73.7102,0
06Oct2014 19:48:00,AHU_5_1,0,2.2662,68.8497,0,617.5509,68.4896,73.7102,0
06Oct2014 19:53:00,AHU_5_1,0,2.2662,69.0477,0,609.006,68.3996,73.7102,0
06Oct2014 19:58:00,AHU_5_1,0,2.3096,69.2277,0,612.6681,68.4896,73.8002,0
06Oct2014 20:03:00,AHU_5_1,0,2.2228,69.4077,0,613.2784,68.4896,73.8002,0
06Oct2014 20:08:00,AHU_5_1,0,2.2228,69.4978,0,616.3302,68.5797,73.8002,0
06Oct2014 20:13:00,AHU_5_1,0,2.1794,69.6778,0,629.7579,68.5797,73.8002,0
06Oct2014 20:18:00,AHU_5_1,0,2.2662,69.9478,0,618.1612,68.5797,73.8902,0
06Oct2014 20:23:00,AHU_5_1,0,2.2228,69.9478,0,651.7304,68.5797,73.8902,0
06Oct2014 20:28:00,AHU_5_1,0,2.2228,70.1458,0,634.0304,68.7597,73.8902,0
06Oct2014 20:33:00,AHU_5_1,0,2.2662,70.3258,0,671.2616,68.7597,73.9982,0
06Oct2014 20:38:00,AHU_5_1,0,2.353,70.5058,0,650.5096,68.8497,73.8902,0
06Oct2014 20:43:00,AHU_5_1,0,2.2228,70.5959,0,616.3302,68.8497,73.9982,0
06Oct2014 20:48:00,AHU_5_1,0,2.2228,70.6859,0,649.8993,68.9577,73.9982,0
06Oct2014 20:53:00,AHU_5_1,0,2.2228,70.8659,0,613.2784,69.0477,74.0882,0
06Oct2014 20:58:00,AHU_5_1,0,2.3096,70.9559,0,616.9406,69.0477,73.9982,0
06Oct2014 21:03:00,AHU_5_1,0,2.2662,71.1539,0,627.9269,69.2277,73.9982,0
06Oct2014 21:08:00,AHU_5_1,0,2.2228,71.2439,0,654.1717,69.2277,74.0882,0
06Oct2014 21:13:00,AHU_5_1,0,2.2228,71.3339,0,613.8888,69.3177,74.0882,0
06Oct2014 21:18:00,AHU_5_1,0,2.2662,71.4239,0,609.006,69.4077,74.0882,0
06Oct2014 21:23:00,AHU_5_1,0,2.2228,71.604,0,605.9542,69.4978,74.1782,0
06Oct2014 21:28:00,AHU_5_1,0,2.2662,71.694,0,632.8097,69.5878,74.0882,0
06Oct2014 21:33:00,AHU_5_1,0,2.2662,71.784,0,617.5509,69.5878,74.1782,0
06Oct2014 21:38:00,AHU_5_1,0,2.1794,71.874,0,613.8888,69.6778,74.0882,0
06Oct2014 21:43:00,AHU_5_1,0,2.3096,71.964,0,647.4579,69.8578,74.1782,0
06Oct2014 21:48:00,AHU_5_1,0,2.2228,72.162,0,616.3302,69.8578,74.1782,0
06Oct2014 21:53:00,AHU_5_1,0,2.2228,72.162,0,618.1612,69.8578,74.1782,0
06Oct2014 21:58:00,AHU_5_1,0,2.1794,72.342,0,621.213,69.9478,74.1782,0
06Oct2014 22:03:00,AHU_5_1,0,2.2228,72.432,0,616.3302,70.1458,74.2682,0
06Oct2014 22:08:00,AHU_5_1,0,2.2228,72.432,0,603.5128,70.1458,74.2682,0
06Oct2014 22:13:00,AHU_5_1,0,2.2228,72.6121,0,604.1232,70.2358,74.2682,0
06Oct2014 22:18:00,AHU_5_1,0,2.2662,72.7021,0,606.5646,70.4159,74.3582,0
06Oct2014 22:23:00,AHU_5_1,0,2.2662,72.7021,0,598.63,70.4159,74.3582,0
06Oct2014 22:28:00,AHU_5_1,0,2.2662,72.7921,0,609.6163,70.5058,74.2682,0
06Oct2014 22:33:00,AHU_5_1,0,2.2228,72.7921,0,594.3575,70.5959,74.2682,0
06Oct2014 22:38:00,AHU_5_1,0,2.2228,72.9721,0,589.4747,70.6859,74.3582,0
06Oct2014 22:43:00,AHU_5_1,0,2.2228,72.9721,0,599.2404,70.7759,74.3582,0
06Oct2014 22:48:00,AHU_5_1,0,2.2228,73.0801,0,594.3575,70.8659,74.3582,0
06Oct2014 22:53:00,AHU_5_1,0,2.2228,73.1701,0,618.7716,70.8659,74.4482,0
06Oct2014 22:58:00,AHU_5_1,0,2.2228,73.2601,0,610.837,71.0639,74.3582,0
06Oct2014 23:03:00,AHU_5_1,0,2.2228,73.2601,0,604.1232,71.0639,74.3582,0
06Oct2014 23:08:00,AHU_5_1,0,2.2228,73.3501,0,597.4093,71.1539,74.3582,0
06Oct2014 23:13:00,AHU_5_1,0,2.3096,73.4402,0,600.4611,71.2439,74.4482,0
06Oct2014 23:18:00,AHU_5_1,0,2.2228,73.5302,0,601.6818,71.3339,74.4482,0
06Oct2014 23:23:00,AHU_5_1,0,2.2662,73.5302,0,591.9161,71.5139,74.4482,0
06Oct2014 23:28:00,AHU_5_1,0,2.2228,73.6202,0,596.1886,71.4239,74.4482,0
06Oct2014 23:33:00,AHU_5_1,0,2.2228,73.7102,0,594.3575,71.5139,74.4482,0
06Oct2014 23:38:00,AHU_5_1,0,2.2228,73.8002,0,596.7989,71.694,74.4482,0
06Oct2014 23:43:00,AHU_5_1,0,2.2662,73.8002,0,596.7989,71.694,74.4482,0
06Oct2014 23:48:00,AHU_5_1,0,2.2228,73.8902,0,596.7989,71.874,74.4482,0
06Oct2014 23:53:00,AHU_5_1,0,2.2662,73.8902,0,567.5022,71.964,74.4482,0
06Oct2014 23:58:00,AHU_5_1,0,2.2662,73.9982,0,571.1643,71.964,74.4482,0
07Oct2014 0:03:00,AHU_5_1,0,2.2662,74.0882,0,576.6575,71.964,74.5383,0
07Oct2014 0:08:00,AHU_5_1,0,2.1794,74.0882,0,579.0989,72.162,74.5383,0
07Oct2014 0:13:00,AHU_5_1,0,2.2228,74.0882,0,564.4504,72.252,74.5383,0
07Oct2014 0:18:00,AHU_5_1,0,2.3096,74.1782,0,566.2815,72.342,74.6283,0
07Oct2014 0:23:00,AHU_5_1,0,2.2662,74.2682,0,572.385,72.342,74.6283,0
07Oct2014 0:28:00,AHU_5_1,0,2.2228,74.2682,0,573.6057,72.432,74.5383,0
07Oct2014 0:33:00,AHU_5_1,0,2.2662,74.2682,0,588.254,72.6121,74.6283,0
07Oct2014 0:38:00,AHU_5_1,0,2.2228,74.3582,0,582.761,72.6121,74.6283,0
07Oct2014 0:43:00,AHU_5_1,0,2.2228,74.3582,0,583.3713,72.7021,74.6283,0
07Oct2014 0:48:00,AHU_5_1,0,2.2662,74.4482,0,591.9161,72.8821,74.7183,0
07Oct2014 0:53:00,AHU_5_1,0,2.353,74.5383,0,583.9817,72.8821,74.7183,0
07Oct2014 0:58:00,AHU_5_1,0,2.2228,74.5383,0,579.0989,72.8821,74.8083,0
07Oct2014 1:03:00,AHU_5_1,0,2.1794,74.6283,0,598.0196,73.0801,74.8083,0
07Oct2014 1:08:00,AHU_5_1,0,2.1794,74.6283,0,579.0989,73.0801,74.8983,0
07Oct2014 1:13:00,AHU_5_1,0,2.2228,74.6283,0,603.5128,73.1701,74.8983,0
07Oct2014 1:18:00,AHU_5_1,0,2.2228,74.6283,0,588.8644,73.2601,74.8983,0
07Oct2014 1:23:00,AHU_5_1,0,2.2228,74.8083,0,601.0714,73.3501,75.0063,0
07Oct2014 1:28:00,AHU_5_1,0,2.2662,74.7183,0,602.2921,73.3501,75.0063,0
07Oct2014 1:33:00,AHU_5_1,0,2.2228,74.8083,0,625.4855,73.4402,75.0063,0
07Oct2014 1:38:00,AHU_5_1,0,2.2662,74.8083,0,614.4991,73.5302,75.0963,0
07Oct2014 1:43:00,AHU_5_1,0,2.2662,74.8083,0,597.4093,73.6202,75.0963,0
07Oct2014 1:48:00,AHU_5_1,0,2.2662,74.8983,0,598.0196,73.6202,75.1863,0
07Oct2014 1:53:00,AHU_5_1,0,2.2662,75.0063,0,619.9923,73.7102,75.1863,0
07Oct2014 1:58:00,AHU_5_1,0,2.2662,75.0063,0,596.7989,73.8002,75.1863,0
07Oct2014 2:03:00,AHU_5_1,0,2.2228,75.0063,0,592.5265,73.8902,75.1863,0
07Oct2014 2:08:00,AHU_5_1,0,2.2228,75.0963,0,592.5265,73.8902,75.1863,0
07Oct2014 2:13:00,AHU_5_1,0,2.2228,75.0963,0,598.63,73.9982,75.1863,0
07Oct2014 2:18:00,AHU_5_1,0,2.2228,75.1863,0,605.9542,74.0882,75.2763,0
07Oct2014 2:23:00,AHU_5_1,0,2.2228,75.1863,0,599.2404,74.1782,75.2763,0
07Oct2014 2:28:00,AHU_5_1,0,2.2228,75.1863,0,596.1886,74.1782,75.2763,0
07Oct2014 2:33:00,AHU_5_1,0,2.2228,75.2763,0,598.63,74.3582,75.1863,0
07Oct2014 2:38:00,AHU_5_1,0,2.2228,75.2763,0,594.3575,74.2682,75.2763,0
07Oct2014 2:43:00,AHU_5_1,0,2.2228,75.2763,0,598.63,74.4482,75.2763,0
07Oct2014 2:48:00,AHU_5_1,0,2.2662,75.3663,0,599.8507,74.4482,75.1863,0
07Oct2014 2:53:00,AHU_5_1,0,2.2228,75.3663,0,591.9161,74.4482,75.1863,0
07Oct2014 2:58:00,AHU_5_1,0,2.2662,75.4563,0,594.9679,74.5383,75.1863,0
07Oct2014 3:03:00,AHU_5_1,0,2.2662,75.4563,0,609.006,74.6283,75.1863,0
07Oct2014 3:08:00,AHU_5_1,0,2.2228,75.4563,0,632.1993,74.7183,75.0963,0
07Oct2014 3:13:00,AHU_5_1,0,2.2662,75.4563,0,594.9679,74.7183,75.1863,0
07Oct2014 3:18:00,AHU_5_1,0,2.3096,75.4563,0,591.3058,74.8083,75.0963,0
07Oct2014 3:23:00,AHU_5_1,0,2.2228,75.5464,0,653.5614,74.8983,75.1863,0
07Oct2014 3:28:00,AHU_5_1,0,2.2228,75.5464,0,604.7335,75.0063,75.0963,0
07Oct2014 3:33:00,AHU_5_1,0,2.2662,75.6364,0,604.1232,75.0063,75.0963,0
07Oct2014 3:38:00,AHU_5_1,0,2.2228,75.6364,0,602.2921,75.0963,75.0963,0
07Oct2014 3:43:00,AHU_5_1,0,2.2662,75.6364,0,596.7989,75.0963,75.0963,0
07Oct2014 3:48:00,AHU_5_1,0,2.2228,75.6364,0,603.5128,75.1863,75.0963,0
07Oct2014 3:53:00,AHU_5_1,0,2.2228,75.7264,0,596.1886,75.1863,75.0963,0
07Oct2014 3:58:00,AHU_5_1,0,2.1794,75.7264,0,619.9923,75.3663,75.0063,0
07Oct2014 4:03:00,AHU_5_1,0,2.2662,75.8344,0,590.6954,75.3663,75.0063,0
07Oct2014 4:08:00,AHU_5_1,0,2.2228,75.7264,0,583.3713,75.4563,75.0063,0
07Oct2014 4:13:00,AHU_5_1,0,2.2228,75.8344,0,589.4747,75.4563,75.0063,0
07Oct2014 4:18:00,AHU_5_1,0,2.2228,75.8344,0,604.1232,75.4563,75.0063,0
07Oct2014 4:23:00,AHU_5_1,0,2.2228,75.8344,0,599.2404,75.5464,75.0063,0
07Oct2014 4:28:00,AHU_5_1,0,2.2228,75.8344,0,594.9679,75.6364,75.0063,0
07Oct2014 4:33:00,AHU_5_1,0,2.2662,75.9244,0,658.4442,75.6364,75.0063,0
07Oct2014 4:38:00,AHU_5_1,0,2.2228,75.9244,0,591.3058,75.7264,75.0963,0
07Oct2014 4:43:00,AHU_5_1,0,2.2228,75.9244,0,596.1886,75.8344,75.0963,0
07Oct2014 4:48:00,AHU_5_1,0,2.2228,76.0144,0,617.5509,75.8344,75.0063,0
07Oct2014 4:53:00,AHU_5_1,0,2.2228,76.0144,0,588.8644,75.9244,75.0963,0
07Oct2014 4:58:00,AHU_5_1,0,2.3096,76.0144,0,602.9025,75.9244,75.0063,0
07Oct2014 5:03:00,AHU_5_1,0,2.3096,76.1044,0,599.2404,76.0144,75.0063,0
07Oct2014 5:08:00,AHU_5_1,0,2.2662,76.1044,0,599.2404,76.0144,75.0063,0
07Oct2014 5:13:00,AHU_5_1,0,2.2228,76.1044,0,601.0714,76.1044,75.0963,0
07Oct2014 5:18:00,AHU_5_1,0,2.2228,76.1044,0,603.5128,76.1944,75.0963,0
07Oct2014 5:23:00,AHU_5_1,0,2.2662,76.1044,0,605.9542,76.1944,75.0963,0
07Oct2014 5:28:00,AHU_5_1,0,2.2228,76.1944,0,612.6681,76.2844,75.0963,0
07Oct2014 5:33:00,AHU_5_1,0,2.2662,76.1044,0,599.8507,76.2844,75.0963,0
07Oct2014 5:38:00,AHU_5_1,0,2.2228,76.1944,0,603.5128,76.2844,75.0963,0
07Oct2014 5:43:00,AHU_5_1,0,2.2662,76.1944,0,600.4611,76.4644,75.0963,0
07Oct2014 5:48:00,AHU_5_1,0,2.2662,76.1944,0,594.9679,76.4644,75.0063,0
07Oct2014 5:53:00,AHU_5_1,0,2.2228,76.2844,0,630.9786,76.4644,75.0063,0
07Oct2014 5:58:00,AHU_5_1,0,2.2228,76.2844,0,635.8612,76.5545,75.0063,0
07Oct2014 6:03:00,AHU_5_1,0,2.2228,76.2844,0,602.2921,76.5545,75.0963,0
07Oct2014 6:08:00,AHU_5_1,0,88.7538,76.6445,0.5018,572.385,76.6445,75.0063,0
07Oct2014 6:13:00,AHU_5_1,54.86,54.1501,59.0927,0.5861,559.5676,74.0882,74.7183,19.49
07Oct2014 6:18:00,AHU_5_1,36.59,37.8685,62.7471,0.554,553.4641,73.8002,74.8083,16.015
07Oct2014 6:23:00,AHU_5_1,45.345,43.5128,61.0909,0.546,550.4123,73.6202,74.5383,14.345
07Oct2014 6:28:00,AHU_5_1,31.795,32.5282,62.459,0.546,563.8401,74.1782,74.3582,13.945
07Oct2014 6:33:00,AHU_5_1,42.455,41.6893,61.1989,0.546,566.2815,73.4402,74.1782,13.745
07Oct2014 6:38:00,AHU_5_1,28.265,35.3503,63.5572,0.5299,593.7472,73.5302,74.0882,13.37
07Oct2014 6:43:00,AHU_5_1,41.2,30.3139,60.2808,0.5339,595.5783,73.6202,73.8902,13.37
07Oct2014 6:48:00,AHU_5_1,36.6,45.2495,63.2871,0.5299,596.7989,73.7102,73.7102,13.37
07Oct2014 6:53:00,AHU_5_1,29.015,27.4049,61.919,0.5379,605.3439,72.9721,73.6202,13.37
07Oct2014 6:58:00,AHU_5_1,46.02,39.0842,60.6409,0.5339,591.3058,73.3501,73.6202,13.37
07Oct2014 7:03:00,AHU_5_1,27.2,37.1304,63.9172,0.5339,583.3713,73.5302,73.5302,13.37
07Oct2014 7:08:00,AHU_5_1,40.765,28.3601,60.2808,0.542,550.4123,72.9721,73.5302,13.37
07Oct2014 7:13:00,AHU_5_1,35.705,44.9022,63.1071,0.5379,571.7747,73.2601,73.3501,13.37
07Oct2014 7:18:00,AHU_5_1,29.38,27.3181,62.099,0.542,557.1262,73.5302,73.3501,13.37
07Oct2014 7:23:00,AHU_5_1,44.455,40.9946,61.0009,0.546,576.6575,72.9721,73.3501,13.37
07Oct2014 7:28:00,AHU_5_1,26.355,36.4792,63.8272,0.542,576.0471,72.9721,73.2601,13.37
07Oct2014 7:33:00,AHU_5_1,41.615,27.101,60.0108,0.546,562.6194,73.1701,73.2601,13.37
07Oct2014 7:38:00,AHU_5_1,36.085,45.2061,62.7471,0.542,600.4611,73.1701,73.1701,13.17
07Oct2014 7:43:00,AHU_5_1,26.88,25.2775,62.5491,0.5379,571.7747,72.7021,73.1701,12.97
07Oct2014 7:48:00,AHU_5_1,44.815,47.9414,61.3789,0.5339,611.4474,72.9721,73.1701,12.97
07Oct2014 7:53:00,AHU_5_1,21.45,7.4763,64.0072,0.5379,619.382,73.1701,73.0801,12.97
07Oct2014 7:58:00,AHU_5_1,42.21,57.0591,61.919,0.5339,579.0989,72.7921,73.0801,12.97
07Oct2014 8:03:00,AHU_5_1,0,2.2662,64.0072,0.5379,567.5022,72.7921,72.9721,12.97
07Oct2014 8:08:00,AHU_5_1,36.78,59.6641,63.0171,0.5339,565.6711,72.8821,73.0801,12.97
08Oct2014 12:49:00,AHU_5_1,44.19,41.9498,60.9109,0.6503,742.0623,70.4159,73.5302,19.86
08Oct2014 12:54:00,AHU_5_1,32.395,33.136,59.6508,1.12,753.0486,70.4159,73.6202,35.21
08Oct2014 12:59:00,AHU_5_1,61.635,53.8028,62.279,0.7065,786.6178,70.7759,73.5302,21.12
08Oct2014 13:04:00,AHU_5_1,80.575,76.6404,60.5509,1.1682,796.3834,70.5959,73.5302,36.195
08Oct2014 13:09:00,AHU_5_1,75.55,77.2916,57.8326,0.7065,842.77,70.3258,73.4402,21.835
08Oct2014 13:14:00,AHU_5_1,49.465,55.4526,58.7327,0.7146,912.9602,70.3258,73.4402,24.78
08Oct2014 13:19:00,AHU_5_1,37.335,40.4302,59.6508,0.6503,963.6193,72.5221,73.3501,22.445
08Oct2014 13:24:00,AHU_5_1,70.09,59.447,62.459,0.6905,1082.637,72.8821,73.2601,27.71
08Oct2014 13:29:00,AHU_5_1,62.87,63.0507,60.1908,0.7628,1165.645,72.7921,73.3501,26.93
08Oct2014 13:34:00,AHU_5_1,48.54,56.0605,59.2727,0.6985,1210.201,72.9721,73.2601,26.32
08Oct2014 13:39:00,AHU_5_1,55.76,48.1585,60.7309,0.8109,1159.542,72.7921,73.2601,41.04
08Oct2014 13:44:00,AHU_5_1,72.87,77.4219,58.3726,1.2445,1115.596,72.162,73.2601,27.865
08Oct2014 13:49:00,AHU_5_1,63.38,63.8322,59.9208,0.847,1099.727,72.072,73.2601,29.46
08Oct2014 13:54:00,AHU_5_1,45.32,49.8084,58.8227,0.847,1097.286,71.604,73.2601,46.91
08Oct2014 13:59:00,AHU_5_1,88.54,71.9079,62.279,1.2726,1054.561,71.964,73.2601,28.71
08Oct2014 14:04:00,AHU_5_1,100,99.695,61.2889,0.8189,956.2952,71.604,73.2601,30.89
08Oct2014 14:09:00,AHU_5_1,100,99.7385,59.9208,0.835,864.1323,71.5139,73.2601,48.395
08Oct2014 14:14:00,AHU_5_1,98.42,99.695,57.7246,1.2927,854.3667,71.1539,73.2601,29.08
08Oct2014 14:19:00,AHU_5_1,76.225,78.2034,58.7327,0.8591,828.1216,71.4239,73.3501,30.43
08Oct2014 14:24:00,AHU_5_1,71.15,77.0745,58.2826,0.843,811.6422,71.0639,73.2601,47.79
08Oct2014 14:29:00,AHU_5_1,57.72,62.1823,59.0027,1.3007,812.8629,71.2439,73.1701,29.015
08Oct2014 14:34:00,AHU_5_1,49.7,53.0213,59.3627,0.835,815.9147,71.4239,73.1701,30.87
08Oct2014 14:39:00,AHU_5_1,49.54,44.7719,59.6508,0.843,835.4458,71.2439,73.1701,48
08Oct2014 14:44:00,AHU_5_1,58.465,58.6221,59.3627,1.2846,806.7594,71.3339,73.1701,29.08
08Oct2014 14:49:00,AHU_5_1,48.745,49.6781,59.6508,0.839,811.6422,71.4239,73.1701,30.75
08Oct2014 14:54:00,AHU_5_1,48.745,49.7215,59.7408,0.835,808.5905,71.3339,73.1701,48.51
08Oct2014 14:59:00,AHU_5_1,45.005,46.0744,60.1008,1.2927,815.3043,71.4239,73.1701,29.43
08Oct2014 15:04:00,AHU_5_1,53.47,51.4582,60.4609,0.843,832.394,71.2439,73.1701,30.905
08Oct2014 15:09:00,AHU_5_1,48.37,49.2005,59.4528,0.847,808.5905,71.1539,73.2601,26.825
08Oct2014 15:14:00,AHU_5_1,45.685,49.1571,59.8308,1.2806,826.9009,71.1539,73.2601,51.73
08Oct2014 15:19:00,AHU_5_1,46.98,46.552,60.5509,0.8551,817.7457,71.3339,73.2601,31.165
08Oct2014 15:24:00,AHU_5_1,48.22,47.898,60.5509,0.8671,817.7457,71.3339,73.2601,27.03
08Oct2014 15:29:00,AHU_5_1,54.805,55.279,59.8308,1.2806,826.2905,71.3339,73.2601,52.505
08Oct2014 15:34:00,AHU_5_1,54.805,55.3224,60.0108,0.839,859.8599,71.604,73.2601,31.88
08Oct2014 15:39:00,AHU_5_1,49.08,50.9372,59.6508,0.843,825.0698,71.4239,73.3501,27.79
08Oct2014 15:44:00,AHU_5_1,45.33,46.031,60.3708,1.3649,837.8872,71.604,73.2601,53.08
08Oct2014 15:49:00,AHU_5_1,49.635,46.031,61.0009,0.8631,826.2905,71.604,73.2601,32.865
08Oct2014 15:54:00,AHU_5_1,52.86,58.5353,59.3627,0.8551,828.1216,71.5139,73.3501,28.845
08Oct2014 15:59:00,AHU_5_1,48.455,48.7663,60.1908,1.2766,833.6147,71.604,73.3501,53.535
08Oct2014 16:04:00,AHU_5_1,54.865,51.3714,60.7309,0.8551,835.4458,71.694,73.3501,33.4
08Oct2014 16:09:00,AHU_5_1,50.13,51.6319,60.0108,0.8631,919.6741,71.5139,73.2601,29.455
08Oct2014 16:14:00,AHU_5_1,50.13,51.4582,60.0108,1.401,1034.42,71.604,73.3501,54.335
08Oct2014 16:19:00,AHU_5_1,52.285,51.4582,60.3708,0.8631,1100.338,71.694,73.3501,33.875
08Oct2014 16:24:00,AHU_5_1,48.23,49.7215,60.6409,0.8671,1100.338,71.784,73.3501,29.67
08Oct2014 16:29:00,AHU_5_1,48.23,49.6781,60.2808,1.4131,1104,71.784,73.3501,54.415
08Oct2014 16:34:00,AHU_5_1,49.7,49.6781,60.8209,0.8591,1097.896,71.964,73.3501,34.075
08Oct2014 16:39:00,AHU_5_1,56.21,49.6781,60.6409,0.8671,1140.621,71.694,73.3501,30.025
08Oct2014 16:44:00,AHU_5_1,48.995,51.4582,59.9208,1.381,986.2023,71.694,73.3501,54.625
08Oct2014 16:49:00,AHU_5_1,47.08,47.9414,60.7309,0.8711,865.353,71.694,73.2601,34.155
08Oct2014 16:54:00,AHU_5_1,51.55,50.8938,60.8209,0.8711,825.0698,71.694,73.2601,36.53
08Oct2014 16:59:00,AHU_5_1,55.81,56.5815,60.1908,1.4211,809.8112,71.694,73.2601,49.29
08Oct2014 17:04:00,AHU_5_1,43.565,47.6809,60.3708,0.8631,829.3423,71.694,73.3501,32.98
08Oct2014 17:09:00,AHU_5_1,51.55,45.8139,61.3789,0.8511,809.8112,71.604,73.2601,36.08
08Oct2014 17:14:00,AHU_5_1,51.55,50.7201,60.6409,1.397,806.149,71.784,73.2601,48.775
08Oct2014 17:19:00,AHU_5_1,49.9,52.5437,60.7309,0.8591,822.6284,71.694,73.2601,32.36
08Oct2014 17:24:00,AHU_5_1,48.03,48.7663,60.5509,0.8591,799.4352,71.5139,73.2601,34.905
08Oct2014 17:29:00,AHU_5_1,51.09,50.4162,60.4609,1.4251,786.0074,71.694,73.2601,47.935
08Oct2014 17:34:00,AHU_5_1,48.335,49.2005,60.5509,0.8591,771.9695,71.694,73.1701,31.795
08Oct2014 17:39:00,AHU_5_1,48.335,49.1571,60.2808,0.8751,764.6453,71.5139,73.1701,34.61
08Oct2014 17:44:00,AHU_5_1,43.095,41.9498,60.4609,1.4332,749.9968,71.5139,73.1701,47.46
08Oct2014 17:49:00,AHU_5_1,50.725,49.7649,60.9109,0.7748,735.3484,71.604,73.1701,30.775
08Oct2014 17:54:00,AHU_5_1,41.335,44.7719,60.6409,0.8832,728.6345,71.4239,73.1701,33.455
08Oct2014 17:59:00,AHU_5_1,45.425,44.5983,61.0009,0.8711,720.0896,71.3339,73.1701,46.11
08Oct2014 18:04:00,AHU_5_1,47.66,46.1613,61.0909,0.9314,709.7136,71.3339,73.1701,34.47
08Oct2014 18:09:00,AHU_5_1,32.355,45.1627,60.2808,0.7989,707.2722,71.0639,73.1701,27.56
08Oct2014 18:14:00,AHU_5_1,41.755,29.8363,63.1071,0.835,692.6238,70.3258,73.0801,35.235
08Oct2014 18:19:00,AHU_5_1,45.02,47.4204,60.6409,0.7748,640.744,70.4159,73.1701,26.69
08Oct2014 18:24:00,AHU_5_1,31.88,31.9203,61.1989,1.0357,623.6544,70.0558,73.1701,25.59
08Oct2014 18:29:00,AHU_5_1,46.715,48.0717,61.2889,1.4452,622.4337,70.2358,73.1701,38.09
08Oct2014 18:34:00,AHU_5_1,0,2.2662,60.7309,0,599.2404,68.0396,73.1701,0
08Oct2014 18:39:00,AHU_5_1,0,2.2228,61.4689,0,591.3058,66.8515,73.1701,0
08Oct2014 18:44:00,AHU_5_1,0,2.2228,62.009,0,618.7716,66.4734,73.2601,0
08Oct2014 18:49:00,AHU_5_1,0,2.353,62.5491,0,641.9647,66.1134,73.3501,0
08Oct2014 18:54:00,AHU_5_1,0,2.1794,62.8371,0,645.6268,65.8434,73.3501,0
08Oct2014 18:59:00,AHU_5_1,0,2.3096,63.2871,0,648.0682,65.6634,73.4402,0
08Oct2014 19:04:00,AHU_5_1,0,2.3096,63.7372,0,666.3788,65.5734,73.5302,0
08Oct2014 19:09:00,AHU_5_1,0,2.2228,64.1152,0,682.2478,65.4834,73.5302,0
08Oct2014 19:14:00,AHU_5_1,0,2.2228,64.4753,0,685.2996,65.4834,73.5302,0
08Oct2014 19:19:00,AHU_5_1,0,2.3096,64.7453,0,691.4031,65.4834,73.6202,0
08Oct2014 19:24:00,AHU_5_1,0,2.2228,65.1053,0,702.9998,65.3933,73.6202,0
08Oct2014 19:29:00,AHU_5_1,0,2.2228,65.3933,0,687.741,65.3933,73.6202,0
08Oct2014 19:34:00,AHU_5_1,0,2.2228,65.7534,0,685.9099,65.4834,73.7102,0
08Oct2014 19:39:00,AHU_5_1,0,2.2228,65.9334,0,699.948,65.4834,73.7102,0
08Oct2014 19:44:00,AHU_5_1,0,2.2228,66.3834,0,684.0789,65.5734,73.8002,0
08Oct2014 19:49:00,AHU_5_1,0,2.2228,66.4734,0,685.2996,65.5734,73.7102,0
08Oct2014 19:54:00,AHU_5_1,0,2.2662,66.6715,0,698.1169,65.5734,73.8002,0
08Oct2014 19:59:00,AHU_5_1,0,2.2228,66.9415,0,684.0789,65.6634,73.8902,0
08Oct2014 20:04:00,AHU_5_1,0,2.2228,67.1215,0,657.8339,65.7534,73.8902,0
08Oct2014 20:09:00,AHU_5_1,0,2.2662,67.3015,0,666.9891,65.8434,73.8902,0
08Oct2014 20:14:00,AHU_5_1,0,2.2228,67.5716,0,656.6132,65.8434,73.8902,0
08Oct2014 20:19:00,AHU_5_1,0,2.2662,67.7516,0,652.9511,65.9334,73.8902,0
08Oct2014 20:24:00,AHU_5_1,0,2.2228,67.9496,0,650.5096,65.9334,73.9982,0
08Oct2014 20:29:00,AHU_5_1,0,2.2662,68.2196,0,652.3407,66.0234,73.9982,0
08Oct2014 20:34:00,AHU_5_1,0,2.2662,68.3996,0,653.5614,66.1134,74.0882,0
08Oct2014 20:39:00,AHU_5_1,0,2.2228,68.4896,0,657.8339,66.2934,74.0882,0
08Oct2014 20:44:00,AHU_5_1,0,2.2228,68.6697,0,665.1581,66.2934,74.1782,0
08Oct2014 20:49:00,AHU_5_1,0,2.2662,68.8497,0,653.5614,66.3834,74.1782,0
08Oct2014 20:54:00,AHU_5_1,0,2.2228,68.9577,0,679.8065,66.4734,74.1782,0
08Oct2014 20:59:00,AHU_5_1,0,2.2662,69.1377,0,648.0682,66.6715,74.1782,0
08Oct2014 21:04:00,AHU_5_1,0,2.2228,69.3177,0,647.4579,66.6715,74.2682,0
08Oct2014 21:09:00,AHU_5_1,0,2.3096,69.4077,0,650.5096,66.7615,74.1782,0
08Oct2014 21:14:00,AHU_5_1,0,2.2662,69.6778,0,646.2372,66.8515,74.2682,0
08Oct2014 21:19:00,AHU_5_1,0,2.1794,69.7678,0,642.5751,66.9415,74.3582,0
08Oct2014 21:24:00,AHU_5_1,0,2.2228,69.8578,0,637.6923,67.0315,74.3582,0
08Oct2014 21:29:00,AHU_5_1,0,2.1794,70.0558,0,637.0819,67.1215,74.3582,0
08Oct2014 21:34:00,AHU_5_1,0,2.2228,70.2358,0,623.6544,67.3015,74.4482,0
08Oct2014 21:39:00,AHU_5_1,0,2.2228,70.3258,0,652.3407,67.3915,74.3582,0
08Oct2014 21:44:00,AHU_5_1,0,2.2662,70.4159,0,651.12,67.4815,74.4482,0
08Oct2014 21:49:00,AHU_5_1,0,2.2228,70.5959,0,634.6405,67.5716,74.4482,0
08Oct2014 21:54:00,AHU_5_1,0,2.2228,70.6859,0,624.2648,67.5716,74.4482,0
08Oct2014 21:59:00,AHU_5_1,0,2.2662,70.7759,0,651.12,67.6616,74.5383,0
08Oct2014 22:04:00,AHU_5_1,0,2.2228,70.9559,0,630.9786,67.7516,74.5383,0
08Oct2014 22:09:00,AHU_5_1,0,2.1794,71.0639,0,641.3544,67.8596,74.6283,0
08Oct2014 22:14:00,AHU_5_1,0,2.2228,71.1539,0,632.8097,67.9496,74.5383,0
08Oct2014 22:19:00,AHU_5_1,0,2.2228,71.2439,0,635.2509,68.0396,74.5383,0
08Oct2014 22:24:00,AHU_5_1,0,2.2662,71.3339,0,646.8475,68.1296,74.6283,0
08Oct2014 22:29:00,AHU_5_1,0,2.2228,71.5139,0,638.3026,68.2196,74.6283,0
08Oct2014 22:34:00,AHU_5_1,0,2.2228,71.5139,0,625.4855,68.2196,74.6283,0
08Oct2014 22:39:00,AHU_5_1,0,2.2228,71.694,0,641.3544,68.3996,74.6283,0
08Oct2014 22:44:00,AHU_5_1,0,2.2228,71.694,0,654.1717,68.3996,74.6283,0
08Oct2014 22:49:00,AHU_5_1,0,2.2662,71.874,0,671.2616,68.6697,74.6283,0
08Oct2014 22:54:00,AHU_5_1,0,2.2662,71.874,0,628.5372,68.5797,74.7183,0
08Oct2014 22:59:00,AHU_5_1,0,2.2662,71.964,0,641.3544,68.7597,74.6283,0
08Oct2014 23:04:00,AHU_5_1,0,2.2228,72.072,0,637.0819,68.7597,74.6283,0
08Oct2014 23:09:00,AHU_5_1,0,2.2662,72.252,0,641.3544,68.9577,74.7183,0
08Oct2014 23:14:00,AHU_5_1,0,2.2662,72.252,0,629.7579,69.0477,74.7183,0
08Oct2014 23:19:00,AHU_5_1,0,2.2662,72.342,0,656.6132,69.1377,74.7183,0
08Oct2014 23:24:00,AHU_5_1,0,2.2662,72.342,0,664.5477,69.2277,74.7183,0
08Oct2014 23:29:00,AHU_5_1,0,2.2228,72.5221,0,637.0819,69.2277,74.7183,0
08Oct2014 23:34:00,AHU_5_1,0,2.2228,72.5221,0,639.5233,69.2277,74.7183,0
08Oct2014 23:39:00,AHU_5_1,0,2.2228,72.6121,0,627.3165,69.4077,74.7183,0
08Oct2014 23:44:00,AHU_5_1,0,2.2228,72.7021,0,636.4716,69.4978,74.7183,0
08Oct2014 23:49:00,AHU_5_1,0,2.2662,72.7921,0,643.7958,69.5878,74.8083,0
08Oct2014 23:54:00,AHU_5_1,0,2.2662,72.7921,0,626.7062,69.6778,74.7183,0
08Oct2014 23:59:00,AHU_5_1,0,2.2662,72.9721,0,636.4716,69.6778,74.7183,0
09Oct2014 0:04:00,AHU_5_1,0,2.2228,72.9721,0,634.0304,69.8578,74.8083,0
09Oct2014 0:09:00,AHU_5_1,0,2.2662,73.0801,0,622.4337,69.9478,74.8083,0
09Oct2014 0:14:00,AHU_5_1,0,2.2228,73.0801,0,623.0441,70.0558,74.8083,0
09Oct2014 0:19:00,AHU_5_1,0,2.2228,73.1701,0,624.8751,70.0558,74.8083,0
09Oct2014 0:24:00,AHU_5_1,0,2.2662,73.1701,0,642.5751,70.1458,74.7183,0
09Oct2014 0:29:00,AHU_5_1,0,2.2228,73.2601,0,643.7958,70.2358,74.8083,0
09Oct2014 0:34:00,AHU_5_1,0,2.2662,73.3501,0,645.0165,70.3258,74.8083,0
09Oct2014 0:39:00,AHU_5_1,0,2.2228,73.3501,0,648.6786,70.3258,74.8083,0
09Oct2014 0:44:00,AHU_5_1,0,2.2662,73.4402,0,676.7548,70.4159,74.8083,0
09Oct2014 0:49:00,AHU_5_1,0,2.2228,73.4402,0,662.7167,70.5058,74.8083,0
09Oct2014 0:54:00,AHU_5_1,0,2.2662,73.4402,0,656.6132,70.5959,74.8983,0
09Oct2014 0:59:00,AHU_5_1,0,2.3096,73.5302,0,659.6649,70.6859,74.8083,0
09Oct2014 1:04:00,AHU_5_1,0,2.1794,73.5302,0,662.7167,70.7759,74.8083,0
09Oct2014 1:09:00,AHU_5_1,0,2.2228,73.6202,0,648.6786,70.8659,74.8983,0
09Oct2014 1:14:00,AHU_5_1,0,2.2662,73.8002,0,657.2235,70.9559,75.0063,0
09Oct2014 1:19:00,AHU_5_1,0,2.1794,73.8002,0,658.4442,71.0639,75.0063,0
09Oct2014 1:24:00,AHU_5_1,0,2.3096,73.8902,0,671.8719,71.0639,75.0963,0
09Oct2014 1:29:00,AHU_5_1,0,2.2228,73.9982,0,663.9374,71.1539,75.1863,0
16Oct2014 14:59:00,AHU_5_1,41.18,33.1795,60.4609,0.7668,1276.729,69.1377,72.7021,41.405
16Oct2014 15:04:00,AHU_5_1,35.775,39.0408,62.5491,0.7668,1325.557,69.3177,72.7021,28.855
16Oct2014 15:09:00,AHU_5_1,36.71,38.129,62.279,1.0357,1290.157,68.9577,72.7021,24.625
16Oct2014 15:14:00,AHU_5_1,36.71,38.2159,62.8371,1.0799,1248.042,69.2277,72.7921,24.705
16Oct2014 15:19:00,AHU_5_1,50.745,56.5381,61.4689,1.0678,1241.939,68.7597,72.7021,24.945
16Oct2014 15:24:00,AHU_5_1,28.955,29.8363,61.829,1.0959,1241.939,69.0477,72.7021,24.425
16Oct2014 15:29:00,AHU_5_1,30.625,39.0408,61.919,1.2164,1233.394,68.9577,72.7021,37.27
16Oct2014 15:34:00,AHU_5_1,37.055,37.608,61.829,0.8189,1185.787,68.6697,72.7021,22.795
16Oct2014 15:39:00,AHU_5_1,41.705,42.4708,62.8371,0.9514,1183.956,69.0477,72.7021,26.56
16Oct2014 15:44:00,AHU_5_1,49.18,48.2019,60.3708,0.6945,1018.551,68.3996,72.6121,21.65
16Oct2014 15:49:00,AHU_5_1,30.05,30.1402,62.7471,0.7668,981.9298,68.6697,72.6121,23.89
16Oct2014 15:54:00,AHU_5_1,36.7,35.9582,61.4689,0.7868,978.8781,68.4896,72.7021,19.69
16Oct2014 15:59:00,AHU_5_1,34.22,34.8293,62.8371,0.5781,992.9161,68.3996,72.7921,21.46
16Oct2014 16:04:00,AHU_5_1,40.5,40.0394,62.369,0.6985,1171.749,68.5797,72.7021,17.845
16Oct2014 16:09:00,AHU_5_1,47.165,47.3336,60.0108,0.57,1011.227,67.9496,72.7921,17.36
16Oct2014 16:14:00,AHU_5_1,20.51,19.5464,64.4753,0.5379,888.5461,68.1296,72.7921,17.16
16Oct2014 16:19:00,AHU_5_1,30.945,25.9721,60.9109,0.55,823.2388,67.9496,72.7921,16.45
16Oct2014 16:24:00,AHU_5_1,34.935,38.3461,62.279,0.546,796.9938,67.7516,72.7921,15.95
16Oct2014 16:29:00,AHU_5_1,36.545,36.566,61.649,0.5379,800.6559,67.9496,72.7921,15.44
16Oct2014 16:34:00,AHU_5_1,34.685,35.4372,61.0909,0.546,796.9938,67.6616,72.7921,34.855
16Oct2014 16:39:00,AHU_5_1,28.335,28.4904,62.099,0.7025,818.3561,67.7516,72.7921,17.435
16Oct2014 16:44:00,AHU_5_1,28.335,28.4469,62.099,0.7186,793.3317,67.4815,72.7921,13.935
16Oct2014 16:49:00,AHU_5_1,28.335,28.4469,62.7471,0.5781,795.7731,67.2115,72.8821,13.515
16Oct2014 16:54:00,AHU_5_1,36.95,37.9554,62.6571,0.5379,786.6178,67.7516,72.9721,13.515
16Oct2014 16:59:00,AHU_5_1,41.35,33.2229,59.6508,0.542,789.6696,67.3015,72.9721,13.515
16Oct2014 17:04:00,AHU_5_1,19.28,26.58,63.5572,0.546,792.111,67.1215,73.0801,13.515
16Oct2014 17:09:00,AHU_5_1,31.775,24.7565,60.9109,0.5379,798.2145,67.3015,72.9721,13.02
16Oct2014 17:14:00,AHU_5_1,27.335,33.6136,62.8371,0.5339,772.5798,67.1215,73.0801,13.02
16Oct2014 17:19:00,AHU_5_1,36.38,36.8699,61.1989,0.542,765.2556,67.0315,72.9721,12.82
16Oct2014 17:24:00,AHU_5_1,25.89,26.58,62.009,0.542,764.0349,66.9415,73.0801,12.82
16Oct2014 17:29:00,AHU_5_1,25.55,26.5366,62.279,0.542,777.4625,66.8515,73.0801,12.82
16Oct2014 17:34:00,AHU_5_1,25.55,26.6234,62.459,0.546,744.5037,67.2115,72.9721,12.82
16Oct2014 17:39:00,AHU_5_1,25.55,26.5366,62.6571,0.546,746.9451,66.8515,72.9721,12.57
16Oct2014 17:44:00,AHU_5_1,26.47,26.5366,63.1971,0.542,752.4382,67.2115,72.9721,12.57
16Oct2014 17:49:00,AHU_5_1,36.965,35.9582,61.829,0.5379,743.8933,66.5635,72.9721,12.57
16Oct2014 17:54:00,AHU_5_1,15.54,14.727,63.4671,0.546,714.5964,66.9415,72.9721,12.57
16Oct2014 17:59:00,AHU_5_1,35.085,34.5688,61.919,0.5379,698.1169,66.8515,72.9721,12.37
16Oct2014 18:04:00,AHU_5_1,20.51,19.6332,63.5572,0.546,712.7654,67.0315,72.9721,12.37
