datetime,AHU,CHW_VALVE,CHW_VALVE_POSIT,DIS_AIR_TEMP,DUCT_PRESS_ACTV,MAX_CO2_VAL,MIXED_AIR_TEMP,RTRN_AIR_TEMP,SUPPL_FAN_SP
16Oct2014 18:09:00,AHU_5_1,33.765,34.8293,62.279,0.5379,684.0789,66.3834,72.9721,12.37
16Oct2014 18:14:00,AHU_5_1,26.46,18.678,62.9271,0.5339,694.4548,66.6715,72.9721,12.37
16Oct2014 18:19:00,AHU_5_1,30.985,31.9203,62.459,0.5379,704.2205,66.4734,72.9721,26.31
16Oct2014 18:24:00,AHU_5_1,27.745,18.8083,61.739,0.6463,696.2859,66.2934,72.9721,12.055
16Oct2014 18:29:00,AHU_5_1,22.66,28.4469,63.7372,0.6062,714.5964,66.1134,72.9721,11.58
16Oct2014 18:34:00,AHU_5_1,22.27,20.3279,62.369,0.542,734.738,67.5716,72.7921,0
16Oct2014 18:39:00,AHU_5_1,0,2.2662,63.1971,0,697.5066,66.7615,72.252,0
16Oct2014 18:44:00,AHU_5_1,0,2.2662,63.1971,0,746.3347,66.4734,72.072,0
16Oct2014 18:49:00,AHU_5_1,0,2.2228,63.3771,0,740.2312,66.2934,72.072,0
16Oct2014 18:54:00,AHU_5_1,0,2.3096,63.5572,0,739.6209,66.1134,72.072,0
16Oct2014 18:59:00,AHU_5_1,0,2.2228,63.7372,0,736.5691,66.1134,71.964,0
16Oct2014 19:04:00,AHU_5_1,0,2.2228,63.9172,0,740.8415,66.1134,71.964,0
16Oct2014 19:09:00,AHU_5_1,0,2.2228,64.2952,0,705.4412,66.0234,71.964,0
16Oct2014 19:14:00,AHU_5_1,0,2.2228,64.4753,0,698.7273,66.0234,71.964,0
16Oct2014 19:19:00,AHU_5_1,0,2.2662,64.8353,0,698.7273,66.1134,71.874,0
16Oct2014 19:24:00,AHU_5_1,0,2.2228,64.9253,0,692.6238,66.1134,71.964,0
16Oct2014 19:29:00,AHU_5_1,0,2.2228,65.1953,0,695.6755,66.2034,71.874,0
16Oct2014 19:34:00,AHU_5_1,0,2.2662,65.2853,0,693.8445,66.1134,71.964,0
16Oct2014 19:39:00,AHU_5_1,0,2.2662,65.5734,0,690.1824,66.2034,71.874,0
16Oct2014 19:44:00,AHU_5_1,0,2.2228,65.6634,0,681.6374,66.2034,71.964,0
16Oct2014 19:49:00,AHU_5_1,0,2.2662,65.9334,0,684.0789,66.2034,71.964,0
16Oct2014 19:54:00,AHU_5_1,0,2.2228,66.1134,0,709.7136,66.2934,72.072,0
16Oct2014 19:59:00,AHU_5_1,0,2.3096,66.2934,0,676.1444,66.3834,72.072,0
16Oct2014 20:04:00,AHU_5_1,0,2.2228,66.4734,0,667.5995,66.4734,71.964,0
16Oct2014 20:09:00,AHU_5_1,0,2.3096,66.7615,0,691.4031,66.4734,72.072,0
16Oct2014 20:14:00,AHU_5_1,0,2.2662,66.8515,0,661.496,66.5635,72.072,0
16Oct2014 20:19:00,AHU_5_1,0,2.2228,67.0315,0,674.3134,66.6715,72.072,0
16Oct2014 20:24:00,AHU_5_1,0,2.2228,67.2115,0,659.0546,66.6715,72.162,0
16Oct2014 20:29:00,AHU_5_1,0,2.2228,67.3015,0,666.9891,66.6715,72.162,0
16Oct2014 20:34:00,AHU_5_1,0,2.2662,67.5716,0,660.2753,66.7615,72.252,0
16Oct2014 20:39:00,AHU_5_1,0,2.3096,67.6616,0,657.2235,66.8515,72.252,0
16Oct2014 20:44:00,AHU_5_1,0,2.2662,67.7516,0,684.0789,66.9415,72.252,0
16Oct2014 20:49:00,AHU_5_1,0,2.2228,67.8596,0,644.4061,66.9415,72.162,0
16Oct2014 20:54:00,AHU_5_1,0,2.2662,68.0396,0,680.4169,67.0315,72.252,0
16Oct2014 20:59:00,AHU_5_1,0,2.2662,68.2196,0,652.9511,67.2115,72.252,0
16Oct2014 21:04:00,AHU_5_1,0,2.2228,68.3096,0,644.4061,67.2115,72.342,0
16Oct2014 21:09:00,AHU_5_1,0,2.2662,68.3996,0,637.6923,67.3015,72.252,0
16Oct2014 21:14:00,AHU_5_1,0,2.2662,68.4896,0,655.3925,67.3915,72.342,0
16Oct2014 21:19:00,AHU_5_1,0,2.1794,68.6697,0,648.0682,67.4815,72.342,0
16Oct2014 21:24:00,AHU_5_1,0,2.2228,68.7597,0,653.5614,67.4815,72.342,0
16Oct2014 21:29:00,AHU_5_1,0,2.2662,68.8497,0,640.1337,67.6616,72.342,0
16Oct2014 21:34:00,AHU_5_1,0,2.2228,69.0477,0,635.2509,67.6616,72.342,0
16Oct2014 21:39:00,AHU_5_1,0,2.1794,69.1377,0,648.0682,67.6616,72.432,0
16Oct2014 21:44:00,AHU_5_1,0,2.2228,69.1377,0,652.9511,67.7516,72.342,0
16Oct2014 21:49:00,AHU_5_1,0,2.2662,69.3177,0,643.7958,67.8596,72.432,0
16Oct2014 21:54:00,AHU_5_1,0,2.2228,69.4077,0,680.4169,67.9496,72.432,0
16Oct2014 21:59:00,AHU_5_1,0,2.2228,69.4978,0,641.9647,68.0396,72.432,0
16Oct2014 22:04:00,AHU_5_1,0,2.2662,69.5878,0,628.5372,68.0396,72.432,0
16Oct2014 22:09:00,AHU_5_1,0,2.3096,69.7678,0,655.3925,68.1296,72.432,0
16Oct2014 22:14:00,AHU_5_1,0,2.2662,69.7678,0,650.5096,68.2196,72.5221,0
16Oct2014 22:19:00,AHU_5_1,0,2.2662,69.8578,0,643.1854,68.3096,72.5221,0
16Oct2014 22:24:00,AHU_5_1,0,2.2228,69.9478,0,638.913,68.3996,72.5221,0
16Oct2014 22:29:00,AHU_5_1,0,2.2228,70.1458,0,641.3544,68.4896,72.5221,0
16Oct2014 22:34:00,AHU_5_1,0,2.2662,70.2358,0,638.913,68.4896,72.5221,0
16Oct2014 22:39:00,AHU_5_1,0,2.2662,70.2358,0,618.1612,68.5797,72.6121,0
16Oct2014 22:44:00,AHU_5_1,0,2.2228,70.3258,0,631.589,68.7597,72.6121,0
16Oct2014 22:49:00,AHU_5_1,0,2.2662,70.4159,0,686.5203,68.7597,72.6121,0
16Oct2014 22:54:00,AHU_5_1,0,2.2228,70.5058,0,645.0165,68.8497,72.6121,0
16Oct2014 22:59:00,AHU_5_1,0,2.3096,70.5959,0,639.5233,68.9577,72.6121,0
16Oct2014 23:04:00,AHU_5_1,0,2.2228,70.6859,0,627.3165,69.1377,72.6121,0
16Oct2014 23:09:00,AHU_5_1,0,2.1794,70.7759,0,625.4855,69.0477,72.7021,0
16Oct2014 23:14:00,AHU_5_1,0,2.2662,70.7759,0,682.8582,69.2277,72.7021,0
16Oct2014 23:19:00,AHU_5_1,0,2.3096,70.8659,0,628.5372,69.3177,72.7021,0
16Oct2014 23:24:00,AHU_5_1,0,2.3096,70.8659,0,649.8993,69.3177,72.7021,0
16Oct2014 23:29:00,AHU_5_1,0,2.2228,70.9559,0,628.5372,69.4978,72.7021,0
16Oct2014 23:34:00,AHU_5_1,0,2.2228,71.1539,0,633.42,69.4978,72.7021,0
16Oct2014 23:39:00,AHU_5_1,0,2.2662,71.1539,0,621.213,69.5878,72.7021,0
16Oct2014 23:44:00,AHU_5_1,0,2.2228,71.1539,0,612.0577,69.5878,72.7021,0
16Oct2014 23:49:00,AHU_5_1,0,2.2662,71.2439,0,622.4337,69.6778,72.7021,0
16Oct2014 23:54:00,AHU_5_1,0,2.2228,71.2439,0,662.1063,69.7678,72.7021,0
16Oct2014 23:59:00,AHU_5_1,0,2.2662,71.4239,0,624.2648,69.8578,72.7921,0
17Oct2014 0:04:00,AHU_5_1,0,2.2228,71.4239,0,658.4442,69.9478,72.7921,0
17Oct2014 0:09:00,AHU_5_1,0,2.3096,71.5139,0,623.6544,70.0558,72.7021,0
17Oct2014 0:14:00,AHU_5_1,0,2.2228,71.5139,0,624.2648,70.1458,72.7921,0
17Oct2014 0:19:00,AHU_5_1,0,2.2228,71.5139,0,653.5614,70.2358,72.7921,0
17Oct2014 0:24:00,AHU_5_1,0,2.2662,71.604,0,624.2648,70.3258,72.7921,0
17Oct2014 0:29:00,AHU_5_1,0,2.2228,71.694,0,616.3302,70.3258,72.7921,0
17Oct2014 0:34:00,AHU_5_1,0,2.2228,71.694,0,630.9786,70.4159,72.7921,0
17Oct2014 0:39:00,AHU_5_1,0,2.2662,71.784,0,626.0958,70.4159,72.7921,0
17Oct2014 0:44:00,AHU_5_1,0,2.2662,71.874,0,623.6544,70.5058,72.7921,0
17Oct2014 0:49:00,AHU_5_1,0,2.2662,71.874,0,629.7579,70.5959,72.8821,0
17Oct2014 0:54:00,AHU_5_1,0,2.2228,71.964,0,614.4991,70.6859,72.8821,0
17Oct2014 0:59:00,AHU_5_1,0,2.2228,72.072,0,665.7684,70.6859,72.7921,0
17Oct2014 1:04:00,AHU_5_1,0,2.2662,72.162,0,627.9269,70.7759,72.8821,0
17Oct2014 1:09:00,AHU_5_1,0,2.2662,72.162,0,629.7579,70.8659,72.9721,0
17Oct2014 1:14:00,AHU_5_1,0,2.2228,72.162,0,634.6405,70.9559,72.8821,0
17Oct2014 1:19:00,AHU_5_1,0,2.2228,72.342,0,655.3925,70.9559,72.8821,0
17Oct2014 1:24:00,AHU_5_1,0,2.2228,72.252,0,628.5372,71.0639,72.9721,0
17Oct2014 1:29:00,AHU_5_1,0,2.2228,72.342,0,621.213,71.1539,72.9721,0
17Oct2014 1:34:00,AHU_5_1,0,2.2228,72.342,0,624.8751,71.2439,72.9721,0
17Oct2014 1:39:00,AHU_5_1,0,2.2662,72.432,0,639.5233,71.2439,72.9721,0
17Oct2014 1:44:00,AHU_5_1,0,2.2228,72.432,0,623.0441,71.2439,72.8821,0
17Oct2014 1:49:00,AHU_5_1,0,2.2662,72.432,0,612.0577,71.3339,72.9721,0
17Oct2014 1:54:00,AHU_5_1,0,2.2228,72.432,0,629.7579,71.4239,73.0801,0
17Oct2014 1:59:00,AHU_5_1,0,2.3096,72.5221,0,616.9406,71.5139,72.9721,0
17Oct2014 2:04:00,AHU_5_1,0,2.2662,72.6121,0,651.7304,71.604,72.9721,0
17Oct2014 2:09:00,AHU_5_1,0,2.2228,72.6121,0,669.4305,71.694,72.9721,0
17Oct2014 2:14:00,AHU_5_1,0,2.2662,72.7021,0,627.9269,71.694,73.0801,0
17Oct2014 2:19:00,AHU_5_1,0,2.2228,72.6121,0,626.7062,71.784,72.9721,0
17Oct2014 2:24:00,AHU_5_1,0,2.2228,72.7021,0,623.6544,71.784,73.0801,0
17Oct2014 2:29:00,AHU_5_1,0,2.2228,72.7021,0,612.0577,71.874,73.0801,0
17Oct2014 2:34:00,AHU_5_1,0,2.2228,72.7921,0,627.3165,71.964,73.0801,0
17Oct2014 2:39:00,AHU_5_1,0,2.2228,72.7921,0,610.2267,71.964,73.1701,0
17Oct2014 2:44:00,AHU_5_1,0,2.2228,72.8821,0,616.9406,72.072,73.1701,0
17Oct2014 2:49:00,AHU_5_1,0,2.2662,72.8821,0,594.3575,72.162,73.1701,0
17Oct2014 2:54:00,AHU_5_1,0,2.2228,72.8821,0,601.0714,72.162,73.2601,0
17Oct2014 2:59:00,AHU_5_1,0,2.1794,72.9721,0,602.2921,72.252,73.2601,0
17Oct2014 3:04:00,AHU_5_1,0,2.2662,72.9721,0,609.006,72.342,73.3501,0
17Oct2014 3:09:00,AHU_5_1,0,2.2662,72.9721,0,613.8888,72.432,73.3501,0
17Oct2014 3:14:00,AHU_5_1,0,2.2662,73.0801,0,637.6923,72.432,73.4402,0
17Oct2014 3:19:00,AHU_5_1,0,2.2228,73.0801,0,657.8339,72.432,73.5302,0
17Oct2014 3:24:00,AHU_5_1,0,2.2228,73.1701,0,635.8612,72.6121,73.5302,0
17Oct2014 3:29:00,AHU_5_1,0,2.2228,73.1701,0,640.744,72.5221,73.5302,0
17Oct2014 3:34:00,AHU_5_1,0,2.2228,73.1701,0,643.7958,72.7021,73.5302,0
17Oct2014 3:39:00,AHU_5_1,0,2.2228,73.1701,0,690.1824,72.7021,73.5302,0
17Oct2014 3:44:00,AHU_5_1,0,2.2662,73.2601,0,671.2616,72.7021,73.5302,0
17Oct2014 3:49:00,AHU_5_1,0,2.2228,73.2601,0,639.5233,72.7921,73.6202,0
17Oct2014 3:54:00,AHU_5_1,0,2.2662,73.2601,0,687.1306,72.7921,73.6202,0
17Oct2014 3:59:00,AHU_5_1,0,2.2228,73.3501,0,635.8612,72.9721,73.6202,0
17Oct2014 4:04:00,AHU_5_1,0,2.2228,73.3501,0,649.8993,72.9721,73.6202,0
17Oct2014 4:09:00,AHU_5_1,0,2.1794,73.3501,0,638.3026,73.0801,73.6202,0
17Oct2014 4:14:00,AHU_5_1,0,2.2228,73.3501,0,678.5858,73.1701,73.6202,0
17Oct2014 4:19:00,AHU_5_1,0,2.2228,73.4402,0,633.42,73.1701,73.6202,0
17Oct2014 4:24:00,AHU_5_1,0,2.2228,73.4402,0,594.3575,73.1701,73.6202,0
17Oct2014 4:29:00,AHU_5_1,0,2.2228,73.4402,0,594.9679,73.2601,73.6202,0
17Oct2014 4:34:00,AHU_5_1,0,2.3096,73.4402,0,591.3058,73.2601,73.6202,0
17Oct2014 4:39:00,AHU_5_1,0,2.2662,73.5302,0,598.0196,73.3501,73.5302,0
17Oct2014 4:44:00,AHU_5_1,0,2.2662,73.6202,0,608.3956,73.3501,73.5302,0
17Oct2014 4:49:00,AHU_5_1,0,2.2228,73.5302,0,641.3544,73.5302,73.5302,0
17Oct2014 4:54:00,AHU_5_1,0,2.1794,73.6202,0,606.5646,73.4402,73.5302,0
17Oct2014 4:59:00,AHU_5_1,0,2.2228,73.6202,0,609.6163,73.5302,73.5302,0
17Oct2014 5:04:00,AHU_5_1,0,2.2228,73.6202,0,616.9406,73.6202,73.4402,0
17Oct2014 5:09:00,AHU_5_1,0,2.2228,73.7102,0,594.3575,73.6202,73.4402,0
17Oct2014 5:14:00,AHU_5_1,0,2.2228,73.7102,0,608.3956,73.6202,73.4402,0
17Oct2014 5:19:00,AHU_5_1,0,2.353,73.7102,0,599.8507,73.8002,73.4402,0
17Oct2014 5:24:00,AHU_5_1,0,2.2228,73.7102,0,609.6163,73.7102,73.3501,0
17Oct2014 5:29:00,AHU_5_1,0,2.2228,73.8002,0,606.5646,73.8002,73.3501,0
17Oct2014 5:34:00,AHU_5_1,0,2.2228,73.7102,0,599.2404,73.8002,73.3501,0
17Oct2014 5:39:00,AHU_5_1,0,2.2228,73.8002,0,606.5646,73.8902,73.3501,0
17Oct2014 5:44:00,AHU_5_1,0,2.2228,73.8002,0,599.2404,73.9982,73.3501,0
17Oct2014 5:49:00,AHU_5_1,0,2.2662,73.8002,0,615.7198,73.8902,73.2601,0
17Oct2014 5:54:00,AHU_5_1,0,2.2228,73.8902,0,601.0714,73.9982,73.3501,0
17Oct2014 5:59:00,AHU_5_1,0,2.2662,73.8902,0,622.4337,73.9982,73.3501,0
17Oct2014 6:04:00,AHU_5_1,0,2.2228,73.8902,0,607.1749,74.1782,73.3501,0
17Oct2014 6:09:00,AHU_5_1,29.405,62.1823,70.3258,0.4456,644.4061,72.432,72.8821,31.495
17Oct2014 6:14:00,AHU_5_1,36.455,27.5786,58.8227,0.6624,677.9755,71.0639,72.9721,12.99
17Oct2014 6:19:00,AHU_5_1,0,2.2228,64.9253,0.5861,619.382,69.9478,72.7921,11.275
17Oct2014 6:24:00,AHU_5_1,23.385,33.0492,66.4734,0.5299,612.0577,70.2358,72.6121,11.275
17Oct2014 6:29:00,AHU_5_1,23.14,19.8937,64.1152,0.5339,605.9542,70.3258,72.6121,11.275
17Oct2014 6:34:00,AHU_5_1,37.535,37.2607,63.5572,0.5299,594.9679,70.5058,72.5221,11.275
17Oct2014 6:39:00,AHU_5_1,20.95,20.6752,65.1953,0.542,605.3439,70.5058,72.432,11.075
17Oct2014 6:44:00,AHU_5_1,40.045,38.7803,61.829,0.55,614.4991,70.8659,72.432,10.31
17Oct2014 6:49:00,AHU_5_1,10.46,9.1262,67.2115,0.542,614.4991,71.3339,72.342,10.31
17Oct2014 6:54:00,AHU_5_1,37.86,34.8293,62.189,0.5379,604.1232,70.6859,72.252,10.31
17Oct2014 6:59:00,AHU_5_1,14.29,15.9427,67.4815,0.542,626.0958,70.5959,72.252,10.31
17Oct2014 7:04:00,AHU_5_1,33.295,30.6178,62.6571,0.542,648.6786,70.5058,72.252,10.31
17Oct2014 7:09:00,AHU_5_1,20.555,23.7144,67.0315,0.542,649.8993,70.5058,72.252,10.31
17Oct2014 7:14:00,AHU_5_1,28.365,23.671,63.1071,0.542,662.7167,70.7759,72.252,10.31
17Oct2014 7:19:00,AHU_5_1,29.54,32.4413,66.0234,0.5379,637.0819,71.3339,72.162,10.31
17Oct2014 7:24:00,AHU_5_1,19.445,16.5071,65.0153,0.542,690.1824,70.5959,72.162,10.31
17Oct2014 7:29:00,AHU_5_1,36.45,37.2173,64.2052,0.5379,662.7167,70.5959,72.252,10.31
17Oct2014 7:34:00,AHU_5_1,15.765,15.8125,66.6715,0.542,671.8719,70.5058,72.072,10.31
17Oct2014 7:39:00,AHU_5_1,36.195,35.524,62.8371,0.5379,687.741,70.5058,72.072,10.31
17Oct2014 7:44:00,AHU_5_1,16.015,19.6766,67.2115,0.542,677.9755,70.5058,72.162,10.31
17Oct2014 7:49:00,AHU_5_1,31.62,26.8839,63.3771,0.542,682.2478,70.9559,72.162,10.31
17Oct2014 7:54:00,AHU_5_1,27.215,32.7887,65.8434,0.542,727.4138,70.9559,72.072,10.31
17Oct2014 7:59:00,AHU_5_1,22.54,19.199,64.8353,0.546,690.1824,70.5959,72.072,10.31
17Oct2014 8:04:00,AHU_5_1,33.925,35.6108,64.6553,0.5379,679.8065,70.5959,72.072,10.11
17Oct2014 8:09:00,AHU_5_1,18.595,18.157,65.9334,0.542,662.7167,70.5959,72.072,10.11
17Oct2014 8:14:00,AHU_5_1,36.79,36.4358,63.1971,0.5379,635.8612,71.0639,72.072,10.11
17Oct2014 8:19:00,AHU_5_1,16.58,19.1122,67.0315,0.542,637.0819,70.5058,72.072,10.11
17Oct2014 8:24:00,AHU_5_1,33.88,26.7971,62.9271,0.5379,631.589,70.4159,72.072,10.11
17Oct2014 8:29:00,AHU_5_1,20.215,28.9245,67.2115,0.542,635.2509,70.6859,72.072,10.11
17Oct2014 8:34:00,AHU_5_1,24.11,18.3307,64.1152,0.542,684.0789,71.0639,72.072,10.11
17Oct2014 8:39:00,AHU_5_1,34.825,36.7397,64.7453,0.5379,696.2859,70.2358,72.072,10.11
17Oct2014 8:44:00,AHU_5_1,15.675,16.2466,65.8434,0.542,860.4702,70.6859,72.072,10.11
17Oct2014 8:49:00,AHU_5_1,37.32,37.1304,63.2871,0.5379,952.6331,70.9559,72.072,10.11
17Oct2014 8:54:00,AHU_5_1,17.74,18.6346,67.2115,0.542,965.4503,70.5959,72.072,10.11
17Oct2014 8:59:00,AHU_5_1,32.165,23.671,62.8371,0.5379,858.6392,70.4159,72.162,10.11
17Oct2014 9:04:00,AHU_5_1,20.685,26.3195,66.7615,0.542,785.3971,70.3258,72.072,10.11
17Oct2014 9:09:00,AHU_5_1,27,18.4609,63.9172,0.5379,832.394,70.5058,72.072,10.11
17Oct2014 9:14:00,AHU_5_1,26.63,31.6164,66.1134,0.5379,761.5935,70.5058,72.162,10.11
17Oct2014 9:19:00,AHU_5_1,22.425,19.5029,64.5653,0.5379,737.1794,70.5058,72.162,10.11
17Oct2014 9:24:00,AHU_5_1,33.795,36.7831,65.0153,0.542,722.531,70.5959,72.162,10.11
17Oct2014 9:29:00,AHU_5_1,16.015,16.5071,65.7534,0.5379,731.6863,70.5959,72.162,10.11
17Oct2014 9:34:00,AHU_5_1,36.565,35.6108,65.7534,0.5339,761.5935,70.5058,72.252,10.11
17Oct2014 9:39:00,AHU_5_1,17.92,18.5912,63.9172,0.5339,773.8004,70.1458,72.252,10.11
17Oct2014 9:44:00,AHU_5_1,34.85,33.4834,66.4734,0.5259,760.3728,70.4159,72.342,10.11
17Oct2014 9:49:00,AHU_5_1,20.9,25.017,63.2871,0.5259,796.3834,70.5058,72.342,10.11
17Oct2014 9:54:00,AHU_5_1,26.555,20.9791,66.5635,0.5179,789.6696,70.3258,72.342,10.11
17Oct2014 9:59:00,AHU_5_1,30.125,35.2635,64.1152,0.5179,774.4108,70.2358,72.342,10.11
17Oct2014 10:04:00,AHU_5_1,47.25,48.2019,65.1953,0.5058,806.149,70.3258,72.342,10.11
17Oct2014 10:09:00,AHU_5_1,21.43,21.3699,60.2808,0.5018,812.2526,70.4159,72.432,10.11
17Oct2014 10:14:00,AHU_5_1,41.835,38.1725,63.5572,0.5018,846.4321,70.4159,72.432,10.11
17Oct2014 10:19:00,AHU_5_1,21.36,30.01,59.9208,0.5018,869.0149,70.1458,72.342,10.11
17Oct2014 10:24:00,AHU_5_1,44.425,39.7789,64.2952,0.4858,834.8355,70.5058,72.432,10.11
17Oct2014 10:29:00,AHU_5_1,26.605,28.2733,60.3708,0.4938,883.6633,70.5959,72.432,10.11
17Oct2014 10:34:00,AHU_5_1,37.73,32.7019,63.1971,0.4817,858.6392,70.2358,72.432,10.11
17Oct2014 10:39:00,AHU_5_1,25.9,31.7033,60.6409,0.4858,872.0666,70.1458,72.432,10.11
17Oct2014 10:44:00,AHU_5_1,40.29,40.9512,63.4671,0.4858,899.5325,70.4159,72.432,10.11
17Oct2014 10:49:00,AHU_5_1,30.76,32.0072,61.0909,0.4777,874.5081,70.6859,72.432,10.11
17Oct2014 10:54:00,AHU_5_1,18.55,23.4973,62.7471,0.4737,887.9358,70.5058,72.5221,10.11
17Oct2014 10:59:00,AHU_5_1,30.54,24.3223,66.9415,0.4536,902.5842,70.3258,72.5221,10.11
17Oct2014 11:04:00,AHU_5_1,29.11,34.178,64.0072,0.4456,892.8186,70.5959,72.6121,11.125
17Oct2014 11:09:00,AHU_5_1,35.645,35.3069,65.6634,0.3974,905.636,70.6859,72.5221,14.985
17Oct2014 11:14:00,AHU_5_1,33.95,30.1402,64.8353,0.6303,936.7639,70.8659,72.432,31.685
17Oct2014 11:19:00,AHU_5_1,28.11,33.8741,64.0072,0.7628,1033.199,70.8659,72.432,19.66
17Oct2014 11:24:00,AHU_5_1,31.625,29.2719,65.4834,0.6905,1270.625,71.1539,72.432,21.655
17Oct2014 11:29:00,AHU_5_1,35.18,38.7369,64.7453,0.6784,1262.691,70.8659,72.342,21.855
17Oct2014 11:34:00,AHU_5_1,42.695,41.9498,65.8434,0.9434,1364.009,71.0639,72.342,26.78
17Oct2014 11:39:00,AHU_5_1,24.345,28.0128,63.1071,0.7266,1315.791,70.6859,72.342,24.615
17Oct2014 11:44:00,AHU_5_1,35.115,35.9582,66.3834,1.0197,1255.367,70.8659,72.342,23.79
17Oct2014 11:49:00,AHU_5_1,28.23,32.5716,64.2052,1.1843,1134.517,70.6859,72.432,25.015
17Oct2014 11:54:00,AHU_5_1,39.36,40.0828,66.1134,1.0558,1002.071,70.5959,72.432,25.875
17Oct2014 11:59:00,AHU_5_1,29.43,26.9273,64.5653,0.7507,969.1124,70.5058,72.342,45.055
17Oct2014 12:04:00,AHU_5_1,35.805,35.3069,65.1053,0.6905,955.0745,70.7759,72.342,31.57
17Oct2014 12:09:00,AHU_5_1,35.075,36.4792,65.1053,0.8832,970.3331,70.6859,72.432,29.245
17Oct2014 12:14:00,AHU_5_1,35.075,36.4792,65.1953,1.2726,967.2814,70.9559,72.432,33.505
17Oct2014 12:19:00,AHU_5_1,46.225,47.1165,65.7534,0.8029,1002.071,71.0639,72.432,47.37
17Oct2014 12:24:00,AHU_5_1,27.095,30.3573,62.459,0.8029,964.84,70.7759,72.342,31.035
17Oct2014 12:29:00,AHU_5_1,36.195,35.5674,66.1134,1.1481,945.3088,70.5959,72.432,28.24
17Oct2014 12:34:00,AHU_5_1,36.195,36.8265,64.7453,1.1321,930.6604,70.8659,72.5221,28.195
17Oct2014 12:39:00,AHU_5_1,40.905,43.3826,65.2853,1.0638,931.2708,70.8659,72.5221,28.26
17Oct2014 12:44:00,AHU_5_1,30.09,31.2257,64.6553,1.0759,922.1155,70.6859,72.6121,28.36
17Oct2014 12:49:00,AHU_5_1,29.33,30.0968,64.4753,0.6142,908.6877,70.6859,72.5221,28.255
17Oct2014 12:54:00,AHU_5_1,36.27,35.6977,65.9334,0.6423,876.3391,70.8659,72.6121,29.33
17Oct2014 12:59:00,AHU_5_1,38.705,36.5226,65.6634,0.6503,870.846,71.2439,72.6121,29.85
17Oct2014 13:04:00,AHU_5_1,46.555,47.5506,65.2853,0.6584,876.3391,71.4239,72.7021,29.985
17Oct2014 13:09:00,AHU_5_1,21.625,22.1948,63.4671,0.558,856.1978,70.5058,72.7921,25.685
17Oct2014 13:14:00,AHU_5_1,36.125,33.3097,66.7615,0.5339,930.6604,70.5058,72.7921,24.77
17Oct2014 13:19:00,AHU_5_1,29.48,32.094,63.9172,0.5339,956.2952,70.8659,72.8821,24.77
17Oct2014 13:24:00,AHU_5_1,56.465,56.017,66.2034,0.5339,1023.434,70.8659,72.8821,24.77
17Oct2014 13:29:00,AHU_5_1,48.125,46.4218,61.0909,0.542,1024.654,70.8659,72.9721,24.77
17Oct2014 13:34:00,AHU_5_1,44.82,44.5548,60.8209,0.5339,909.2981,70.5959,72.8821,24.57
17Oct2014 13:39:00,AHU_5_1,32.5,32.0072,61.0009,0.542,875.1184,70.6859,72.9721,24.57
17Oct2014 13:44:00,AHU_5_1,28.32,32.7453,63.2871,0.5339,867.1838,70.5959,72.8821,24.57
17Oct2014 13:49:00,AHU_5_1,58.64,59.7075,66.0234,0.5299,863.522,70.5058,72.9721,24.57
17Oct2014 13:54:00,AHU_5_1,58.71,54.3238,63.0171,0.5299,859.2495,70.7759,72.9721,24.57
17Oct2014 13:59:00,AHU_5_1,23.035,22.5856,57.3645,0.542,855.5874,70.6859,72.9721,24.57
17Oct2014 14:04:00,AHU_5_1,25.94,26.5366,64.7453,0.5339,862.9116,70.4159,72.9721,24.57
17Oct2014 14:09:00,AHU_5_1,52.79,53.4988,65.6634,0.5299,952.6331,70.6859,72.9721,24.57
17Oct2014 14:14:00,AHU_5_1,52.79,53.4988,61.559,0.5259,1030.758,70.8659,72.9721,24.57
17Oct2014 14:19:00,AHU_5_1,55.905,50.9806,60.6409,0.5299,1108.272,70.3258,73.0801,24.57
17Oct2014 14:24:00,AHU_5_1,40.745,21.9343,57.6346,0.542,1187.008,70.4159,73.0801,24.57
17Oct2014 14:29:00,AHU_5_1,44,34.7859,62.279,0.5339,1203.487,70.5058,72.9721,24.57
17Oct2014 14:34:00,AHU_5_1,86.695,95.9612,64.2052,0.5299,1187.008,70.0558,72.9721,24.57
17Oct2014 14:39:00,AHU_5_1,84.115,79.2888,58.2826,0.5339,1184.566,70.4159,72.9721,24.57
17Oct2014 14:44:00,AHU_5_1,13.76,14.206,55.0063,0.546,1180.294,69.6778,72.9721,23.91
17Oct2014 14:49:00,AHU_5_1,47.07,45.3364,62.8371,0.5299,1190.669,69.4077,72.8821,23.91
17Oct2014 14:54:00,AHU_5_1,43.205,44.1207,61.559,0.5339,1174.8,69.7678,72.9721,23.91
17Oct2014 14:59:00,AHU_5_1,70.375,71.7776,61.829,0.5339,1178.463,69.6778,72.9721,23.91
17Oct2014 15:04:00,AHU_5_1,51.775,50.7201,59.1827,0.5379,1177.242,69.5878,73.0801,23.91
17Oct2014 15:09:00,AHU_5_1,26.795,33.0058,58.2826,0.5299,1008.785,69.6778,72.9721,23.91
17Oct2014 15:14:00,AHU_5_1,33.38,33.1795,63.5572,0.5259,960.5675,69.7678,72.8821,23.91
17Oct2014 15:19:00,AHU_5_1,47.555,47.2901,63.0171,0.5179,959.9571,70.0558,73.0801,23.91
17Oct2014 15:24:00,AHU_5_1,85.5,84.4989,62.5491,0.5139,1027.096,69.9478,73.0801,23.91
17Oct2014 15:29:00,AHU_5_1,56.845,58.1011,56.5545,0.5139,1010.616,69.3177,73.0801,23.91
17Oct2014 15:34:00,AHU_5_1,36.955,37.4778,57.7246,0.5139,989.254,69.4978,73.0801,23.91
17Oct2014 15:39:00,AHU_5_1,51.13,52.6739,59.1827,0.5179,909.2981,69.4978,72.9721,23.91
17Oct2014 15:44:00,AHU_5_1,61.525,63.7888,59.8308,0.5098,888.5461,69.3177,72.9721,23.91
17Oct2014 15:49:00,AHU_5_1,69.285,66.0031,60.0108,0.5058,842.1597,69.5878,72.9721,23.91
17Oct2014 15:54:00,AHU_5_1,41.655,41.4722,57.0045,0.5098,837.2769,69.2277,72.8821,23.91
17Oct2014 15:59:00,AHU_5_1,38.7,41.8195,58.4626,0.5139,845.8218,69.4978,72.9721,23.91
17Oct2014 16:04:00,AHU_5_1,61.215,61.0535,60.8209,0.5139,846.4321,69.4978,72.8821,23.91
17Oct2014 16:09:00,AHU_5_1,79.76,82.4149,59.2727,0.5139,828.1216,69.5878,72.8821,23.91
17Oct2014 16:14:00,AHU_5_1,52.525,50.9806,57.7246,0.5139,866.5735,69.5878,72.8821,23.91
17Oct2014 16:19:00,AHU_5_1,41.7,39.9092,58.1926,0.5098,837.2769,69.4978,72.8821,23.91
17Oct2014 16:24:00,AHU_5_1,47.485,52.4568,58.7327,0.5098,842.1597,69.5878,72.7921,23.91
17Oct2014 16:29:00,AHU_5_1,60.025,63.9624,60.1008,0.5058,833.0044,69.3177,72.7921,23.91
17Oct2014 16:34:00,AHU_5_1,71.805,70.3882,59.9208,0.4978,819.5767,69.5878,72.7921,23.91
17Oct2014 16:39:00,AHU_5_1,45.105,44.7285,56.9145,0.5018,833.6147,68.9577,72.7921,23.91
17Oct2014 16:44:00,AHU_5_1,36.765,37.6514,58.1926,0.4978,829.3423,69.1377,72.7921,23.91
17Oct2014 16:49:00,AHU_5_1,56.12,57.4064,59.9208,0.4978,830.563,69.4978,72.7021,23.91
17Oct2014 16:54:00,AHU_5_1,69.56,73.9919,59.8308,0.4978,816.525,69.4077,72.7021,23.91
17Oct2014 16:59:00,AHU_5_1,65.41,61.0969,60.7309,0.4898,809.8112,69.8578,72.7021,23.91
17Oct2014 17:04:00,AHU_5_1,33.635,26.8839,57.2745,0.4938,801.2662,69.0477,72.7021,23.91
17Oct2014 17:09:00,AHU_5_1,38.075,41.8195,60.4609,0.4898,807.3697,69.1377,72.6121,23.91
09Oct2014 1:34:00,AHU_5_1,0,2.1794,73.9982,0,695.0652,71.2439,75.1863,0
09Oct2014 1:39:00,AHU_5_1,0,2.2228,74.0882,0,666.3788,71.2439,75.1863,0
09Oct2014 1:44:00,AHU_5_1,0,2.2228,74.0882,0,673.703,71.4239,75.1863,0
09Oct2014 1:49:00,AHU_5_1,0,2.2662,74.1782,0,671.8719,71.4239,75.1863,0
09Oct2014 1:54:00,AHU_5_1,0,2.2228,74.1782,0,669.4305,71.5139,75.2763,0
09Oct2014 1:59:00,AHU_5_1,0,2.2662,74.2682,0,703.6101,71.604,75.3663,0
09Oct2014 2:04:00,AHU_5_1,0,2.1794,74.2682,0,667.5995,71.694,75.3663,0
09Oct2014 2:09:00,AHU_5_1,0,2.2662,74.2682,0,715.8171,71.784,75.3663,0
09Oct2014 2:14:00,AHU_5_1,0,2.3096,74.3582,0,670.6513,71.784,75.4563,0
09Oct2014 2:19:00,AHU_5_1,0,2.2228,74.4482,0,668.8202,71.964,75.4563,0
09Oct2014 2:24:00,AHU_5_1,0,2.2228,74.4482,0,681.0271,71.964,75.4563,0
09Oct2014 2:29:00,AHU_5_1,0,2.2662,74.4482,0,675.5341,72.072,75.4563,0
09Oct2014 2:34:00,AHU_5_1,0,2.2228,74.5383,0,682.8582,72.162,75.4563,0
09Oct2014 2:39:00,AHU_5_1,0,2.1794,74.4482,0,676.7548,72.162,75.4563,0
09Oct2014 2:44:00,AHU_5_1,0,2.2228,74.5383,0,683.4685,72.252,75.4563,0
09Oct2014 2:49:00,AHU_5_1,0,2.2228,74.5383,0,670.6513,72.342,75.5464,0
09Oct2014 2:54:00,AHU_5_1,0,2.2228,74.6283,0,676.1444,72.432,75.4563,0
09Oct2014 2:59:00,AHU_5_1,0,2.2228,74.6283,0,666.3788,72.432,75.4563,0
09Oct2014 3:04:00,AHU_5_1,0,2.2228,74.6283,0,671.8719,72.5221,75.3663,0
09Oct2014 3:09:00,AHU_5_1,0,2.3096,74.7183,0,712.155,72.6121,75.3663,0
09Oct2014 3:14:00,AHU_5_1,0,2.1794,74.7183,0,673.703,72.7021,75.3663,0
09Oct2014 3:19:00,AHU_5_1,0,2.2662,74.7183,0,712.155,72.7921,75.2763,0
09Oct2014 3:24:00,AHU_5_1,0,2.2662,74.7183,0,671.2616,72.7921,75.2763,0
09Oct2014 3:29:00,AHU_5_1,0,2.2662,74.8083,0,677.9755,72.7921,75.2763,0
09Oct2014 3:34:00,AHU_5_1,0,2.2228,74.8083,0,679.8065,72.8821,75.2763,0
09Oct2014 3:39:00,AHU_5_1,0,2.2662,74.8083,0,669.4305,72.9721,75.2763,0
09Oct2014 3:44:00,AHU_5_1,0,2.2662,74.8083,0,684.0789,73.0801,75.2763,0
09Oct2014 3:49:00,AHU_5_1,0,2.2228,74.8983,0,676.7548,73.1701,75.2763,0
09Oct2014 3:54:00,AHU_5_1,0,2.2662,74.8983,0,679.1962,73.2601,75.2763,0
09Oct2014 3:59:00,AHU_5_1,0,2.1794,75.0063,0,685.9099,73.2601,75.1863,0
09Oct2014 4:04:00,AHU_5_1,0,2.2228,75.0063,0,708.4929,73.2601,75.1863,0
09Oct2014 4:09:00,AHU_5_1,0,2.2228,75.0063,0,682.8582,73.3501,75.1863,0
09Oct2014 4:14:00,AHU_5_1,0,2.2228,75.0963,0,676.1444,73.4402,75.1863,0
09Oct2014 4:19:00,AHU_5_1,0,2.2228,75.0963,0,676.1444,73.5302,75.2763,0
09Oct2014 4:24:00,AHU_5_1,0,2.353,75.0963,0,670.0409,73.5302,75.1863,0
09Oct2014 4:29:00,AHU_5_1,0,2.2662,75.1863,0,672.4823,73.5302,75.1863,0
09Oct2014 4:34:00,AHU_5_1,0,2.3096,75.1863,0,673.0927,73.6202,75.1863,0
09Oct2014 4:39:00,AHU_5_1,0,2.2228,75.2763,0,711.5447,73.8002,75.1863,0
09Oct2014 4:44:00,AHU_5_1,0,2.3096,75.2763,0,675.5341,73.8002,75.1863,0
09Oct2014 4:49:00,AHU_5_1,0,2.2228,75.2763,0,680.4169,73.8002,75.1863,0
09Oct2014 4:54:00,AHU_5_1,0,2.3096,75.2763,0,709.1033,73.8902,75.1863,0
09Oct2014 4:59:00,AHU_5_1,0,2.2228,75.3663,0,665.7684,73.9982,75.1863,0
09Oct2014 5:04:00,AHU_5_1,0,2.2228,75.3663,0,693.8445,73.9982,75.1863,0
09Oct2014 5:09:00,AHU_5_1,0,2.2228,75.3663,0,673.0927,74.0882,75.1863,0
09Oct2014 5:14:00,AHU_5_1,0,2.2228,75.4563,0,680.4169,74.0882,75.1863,0
09Oct2014 5:19:00,AHU_5_1,0,2.3096,75.3663,0,669.4305,74.1782,75.2763,0
09Oct2014 5:24:00,AHU_5_1,0,2.2228,75.4563,0,668.2098,74.2682,75.1863,0
09Oct2014 5:29:00,AHU_5_1,0,2.353,75.4563,0,677.3651,74.2682,75.1863,0
09Oct2014 5:34:00,AHU_5_1,0,2.2228,75.5464,0,682.2478,74.3582,75.1863,0
09Oct2014 5:39:00,AHU_5_1,0,2.2228,75.5464,0,679.8065,74.3582,75.1863,0
09Oct2014 5:44:00,AHU_5_1,0,2.1794,75.5464,0,673.703,74.3582,75.1863,0
09Oct2014 5:49:00,AHU_5_1,0,2.2228,75.5464,0,678.5858,74.4482,75.2763,0
09Oct2014 5:54:00,AHU_5_1,0,2.2662,75.6364,0,671.8719,74.5383,75.1863,0
09Oct2014 5:59:00,AHU_5_1,0,2.2662,75.6364,0,665.1581,74.5383,75.1863,0
09Oct2014 6:04:00,AHU_5_1,0,2.2228,75.6364,0,675.5341,74.6283,75.1863,0
09Oct2014 6:09:00,AHU_5_1,0,99.7385,63.4671,0.2087,650.5096,73.8902,75.1863,0
09Oct2014 6:14:00,AHU_5_1,87.84,78.3771,57.9226,0.5018,630.9786,73.3501,74.5383,24.785
09Oct2014 6:19:00,AHU_5_1,42.135,6.8684,62.099,0.6624,598.63,72.6121,74.2682,18.315
09Oct2014 6:24:00,AHU_5_1,1.79,9.0393,67.3915,0.6062,598.63,72.342,74.1782,14.215
09Oct2014 6:29:00,AHU_5_1,36.15,37.6514,64.0072,0.546,591.9161,72.432,73.9982,13.375
09Oct2014 6:34:00,AHU_5_1,25.81,23.9749,65.5734,0.5179,711.5447,72.5221,73.8902,13.375
09Oct2014 6:39:00,AHU_5_1,32.675,35.1767,64.7453,0.5259,616.9406,72.5221,73.9982,13.375
09Oct2014 6:44:00,AHU_5_1,32.12,23.7579,64.9253,0.5259,618.7716,72.5221,73.8902,13.375
09Oct2014 6:49:00,AHU_5_1,29.23,37.2607,65.1953,0.5299,609.006,72.5221,73.8002,13.375
09Oct2014 6:54:00,AHU_5_1,32.885,23.5842,65.1953,0.5259,620.6027,72.6121,73.7102,13.375
09Oct2014 6:59:00,AHU_5_1,28.965,39.1277,64.5653,0.5299,641.3544,72.5221,73.6202,13.375
09Oct2014 7:04:00,AHU_5_1,30.665,22.5856,65.3933,0.5299,628.5372,72.5221,73.6202,13.375
09Oct2014 7:09:00,AHU_5_1,35.5,38.6935,64.3852,0.5339,645.0165,72.5221,73.5302,13.375
09Oct2014 7:14:00,AHU_5_1,25.055,21.4567,65.8434,0.5339,642.5751,72.432,73.6202,13.375
09Oct2014 7:19:00,AHU_5_1,37.435,37.1304,64.3852,0.5339,640.1337,72.432,73.5302,13.375
09Oct2014 7:24:00,AHU_5_1,28.785,27.4483,65.1053,0.5379,638.913,72.342,73.4402,13.375
09Oct2014 7:29:00,AHU_5_1,26.55,31.052,65.1053,0.5379,660.8856,72.342,73.3501,13.375
09Oct2014 7:34:00,AHU_5_1,38.11,37.2607,65.9334,0.542,648.0682,72.342,73.3501,13.375
09Oct2014 7:39:00,AHU_5_1,22.37,24.8867,63.7372,0.546,687.741,72.342,73.4402,13.175
09Oct2014 7:44:00,AHU_5_1,39.045,39.0408,66.6715,0.542,660.8856,72.342,73.3501,13.175
09Oct2014 7:49:00,AHU_5_1,27.14,28.4904,63.9172,0.542,676.1444,72.252,73.3501,12.775
09Oct2014 7:54:00,AHU_5_1,37.155,38.0856,65.8434,0.542,675.5341,72.252,73.2601,12.775
09Oct2014 7:59:00,AHU_5_1,29.84,26.3629,64.3852,0.546,682.8582,72.252,73.2601,12.575
09Oct2014 8:04:00,AHU_5_1,31.05,35.8279,65.3933,0.542,649.2889,72.252,73.2601,12.575
09Oct2014 8:09:00,AHU_5_1,34.475,29.2284,65.1053,0.542,654.1717,72.252,73.2601,12.375
09Oct2014 8:14:00,AHU_5_1,27.41,28.1864,64.3852,0.546,646.8475,72.252,73.2601,11.975
09Oct2014 8:19:00,AHU_5_1,30.645,34.5254,65.4834,0.542,654.1717,72.252,73.1701,11.975
09Oct2014 8:24:00,AHU_5_1,32,22.5856,65.2853,0.542,644.4061,72.342,73.1701,11.975
09Oct2014 8:29:00,AHU_5_1,28.41,38.3895,64.5653,0.546,652.3407,72.252,73.2601,11.975
09Oct2014 8:34:00,AHU_5_1,32.645,20.2844,65.1953,0.5379,639.5233,72.252,73.2601,11.975
09Oct2014 8:39:00,AHU_5_1,33.64,39.8223,64.8353,0.542,645.6268,72.342,73.1701,11.775
09Oct2014 8:44:00,AHU_5_1,23.87,24.2354,64.1152,0.5379,671.2616,72.432,73.1701,11.775
09Oct2014 8:49:00,AHU_5_1,42.21,41.9498,66.5635,0.542,666.3788,72.9721,73.1701,11.775
09Oct2014 8:54:00,AHU_5_1,17.66,28.4035,62.6571,0.542,669.4305,72.432,73.2601,11.775
09Oct2014 8:59:00,AHU_5_1,36.595,18.5912,66.8515,0.5379,686.5203,72.432,73.1701,11.775
09Oct2014 9:04:00,AHU_5_1,33.555,39.2579,65.1053,0.542,714.5964,72.6121,73.2601,11.775
09Oct2014 9:09:00,AHU_5_1,17.1,24.2354,63.0171,0.5339,786.0074,72.5221,73.2601,11.775
09Oct2014 9:14:00,AHU_5_1,39.545,17.2452,67.4815,0.5379,914.7913,72.5221,73.2601,11.775
09Oct2014 9:19:00,AHU_5_1,27.48,41.7761,64.5653,0.5339,1088.741,72.5221,73.3501,11.775
09Oct2014 9:24:00,AHU_5_1,16.2,16.4637,63.3771,0.542,1053.341,72.252,73.2601,11.775
09Oct2014 9:29:00,AHU_5_1,41.54,34.8727,67.4815,0.5379,1098.507,72.072,73.2601,11.775
09Oct2014 9:34:00,AHU_5_1,24.35,29.9231,63.4671,0.5299,1099.117,72.072,73.3501,11.775
09Oct2014 9:39:00,AHU_5_1,40.33,25.1906,66.7615,0.5219,1165.645,71.964,73.2601,11.775
09Oct2014 9:44:00,AHU_5_1,24.405,39.0408,64.0072,0.4817,1025.265,71.3339,73.3501,11.775
09Oct2014 9:49:00,AHU_5_1,22.99,19.8069,64.0072,0.4978,1006.954,71.874,73.3501,11.775
09Oct2014 9:54:00,AHU_5_1,37.81,32.5282,67.0315,0.4777,995.3575,71.694,73.3501,11.775
09Oct2014 9:59:00,AHU_5_1,20.895,33.961,63.1071,0.4697,1034.42,71.604,73.3501,11.775
09Oct2014 10:04:00,AHU_5_1,27.92,20.5884,65.1053,0.4577,1014.278,71.4239,73.3501,11.775
09Oct2014 10:09:00,AHU_5_1,36.245,36.8265,66.2934,0.4577,1002.071,71.3339,73.3501,11.775
09Oct2014 10:14:00,AHU_5_1,23.145,27.4483,63.5572,0.4496,1016.72,71.2439,73.3501,12.305
09Oct2014 10:19:00,AHU_5_1,39.075,39.0408,66.5635,0.4536,1027.706,71.3339,73.4402,12.725
09Oct2014 10:24:00,AHU_5_1,18.565,22.8027,63.1071,0.57,1019.161,70.8659,73.4402,15.425
09Oct2014 10:29:00,AHU_5_1,36.08,31.052,67.0315,0.5379,1008.175,71.0639,73.4402,14.705
09Oct2014 10:34:00,AHU_5_1,29.41,35.0898,64.4753,0.9233,1027.096,71.1539,73.5302,16.395
09Oct2014 10:39:00,AHU_5_1,37.07,36.2187,65.2853,0.6744,1016.72,70.5058,73.5302,28.17
09Oct2014 10:44:00,AHU_5_1,22.25,23.3671,63.9172,1.0157,911.1291,70.6859,73.5302,18.69
09Oct2014 10:49:00,AHU_5_1,35.085,33.7005,66.2934,0.5941,806.149,70.5959,73.6202,17.355
09Oct2014 10:54:00,AHU_5_1,22.065,25.1038,63.6472,0.5379,795.1627,70.6859,73.5302,16.26
09Oct2014 10:59:00,AHU_5_1,37.155,36.8265,66.4734,0.4898,785.3971,70.7759,73.5302,16.26
09Oct2014 11:04:00,AHU_5_1,23.505,26.7537,63.6472,0.4657,803.7076,70.1458,73.5302,16.26
09Oct2014 11:09:00,AHU_5_1,40.97,30.2705,66.9415,0.4456,828.7319,71.2439,73.6202,17.175
09Oct2014 11:14:00,AHU_5_1,31.21,38.3895,63.3771,0.6985,872.0666,70.9559,73.5302,38.12
09Oct2014 11:19:00,AHU_5_1,24.03,25.1906,64.1152,0.55,955.6848,71.0639,73.5302,20.74
09Oct2014 11:24:00,AHU_5_1,35.335,35.0898,66.2034,0.4858,922.7258,71.0639,73.5302,20.485
09Oct2014 11:29:00,AHU_5_1,37.775,25.3209,65.9334,0.6664,945.9192,71.694,73.5302,24.715
09Oct2014 11:34:00,AHU_5_1,35.65,41.2985,65.2853,0.6544,928.219,71.604,73.5302,26.63
09Oct2014 11:39:00,AHU_5_1,28.665,29.185,63.5572,0.835,834.8355,71.1539,73.5302,45.92
09Oct2014 11:44:00,AHU_5_1,40.885,45.4232,66.1134,1.3248,833.0044,71.784,73.4402,30
09Oct2014 11:49:00,AHU_5_1,29.755,26.9273,64.9253,0.7668,845.8218,71.3339,73.4402,32.16
09Oct2014 11:54:00,AHU_5_1,37.26,35.9582,66.2034,0.7346,827.5112,71.604,73.3501,30.025
09Oct2014 11:59:00,AHU_5_1,34.23,38.3461,64.6553,0.7708,789.6696,71.874,73.3501,31.26
09Oct2014 12:04:00,AHU_5_1,49.245,49.6781,66.4734,0.7708,785.3971,71.694,73.4402,32.26
09Oct2014 12:09:00,AHU_5_1,46.56,32.0506,65.0153,0.827,774.4108,71.4239,73.4402,39.83
09Oct2014 12:14:00,AHU_5_1,32.235,45.0759,63.8272,0.6182,797.6041,71.5139,73.4402,28.43
09Oct2014 12:19:00,AHU_5_1,37.66,36.3055,64.8353,0.6945,754.8796,71.4239,73.4402,31.155
09Oct2014 12:24:00,AHU_5_1,36.1,36.3489,65.0153,0.5861,742.0623,71.1539,73.4402,27.18
09Oct2014 12:29:00,AHU_5_1,36.1,36.3055,65.1053,0.542,724.3621,71.1539,73.4402,26.205
09Oct2014 12:34:00,AHU_5_1,26.13,28.8377,63.9172,0.5299,731.6863,71.1539,73.5302,26.205
09Oct2014 12:39:00,AHU_5_1,37.495,37.6514,66.2934,0.5299,746.3347,71.1539,73.6202,26.205
09Oct2014 12:44:00,AHU_5_1,80.52,81.5465,65.6634,0.5299,718.2585,71.784,73.6202,26.205
09Oct2014 12:49:00,AHU_5_1,61.035,55.3658,58.9127,0.5339,710.9343,71.4239,73.6202,25.955
09Oct2014 12:54:00,AHU_5_1,29.71,18.5478,58.1926,0.542,715.8171,71.5139,73.5302,24.99
09Oct2014 12:59:00,AHU_5_1,42.005,57.0157,67.4815,0.5259,701.1687,71.1539,73.4402,24.99
09Oct2014 13:04:00,AHU_5_1,39.05,38.6501,61.559,0.5098,704.2205,71.4239,73.5302,24.99
09Oct2014 13:09:00,AHU_5_1,65.81,50.7635,62.189,0.5098,689.572,71.4239,73.5302,24.99
09Oct2014 13:14:00,AHU_5_1,42.74,43.4694,57.5446,0.5219,712.7654,71.2439,73.5302,24.99
09Oct2014 13:19:00,AHU_5_1,44.095,48.4624,59.1827,0.5299,698.7273,71.0639,73.5302,24.99
09Oct2014 13:24:00,AHU_5_1,71.875,73.0367,61.4689,0.5259,748.1658,71.4239,73.5302,24.99
09Oct2014 13:29:00,AHU_5_1,74.66,78.2034,58.2826,0.5339,737.1794,71.1539,73.4402,24.99
09Oct2014 13:34:00,AHU_5_1,47.785,48.5492,55.9244,0.5379,751.2175,70.8659,73.4402,24.99
09Oct2014 13:39:00,AHU_5_1,25.84,38.954,58.5527,0.5379,747.5554,71.2439,73.4402,24.99
09Oct2014 13:44:00,AHU_5_1,54.255,63.8756,64.5653,0.5339,848.8735,71.3339,73.4402,24.99
09Oct2014 13:49:00,AHU_5_1,66.32,71.9513,59.1827,0.5379,833.0044,71.5139,73.5302,24.99
09Oct2014 13:54:00,AHU_5_1,50.94,49.6781,57.5446,0.542,886.1047,71.1539,73.5302,24.99
09Oct2014 13:59:00,AHU_5_1,44.095,44.3812,58.4626,0.5379,860.4702,71.2439,73.5302,24.99
09Oct2014 14:04:00,AHU_5_1,57.885,73.3841,59.6508,0.5379,876.9495,70.9559,73.5302,24.99
09Oct2014 14:09:00,AHU_5_1,81.595,79.5059,60.8209,0.5299,889.1565,71.5139,73.4402,24.99
09Oct2014 14:14:00,AHU_5_1,65.41,56.1039,58.7327,0.5379,888.5461,71.784,73.5302,24.99
09Oct2014 14:19:00,AHU_5_1,45.42,50.1123,57.2745,0.55,892.8186,71.4239,73.4402,24.14
09Oct2014 14:24:00,AHU_5_1,79.515,78.9849,60.9109,0.5259,923.3362,71.4239,73.4402,24.14
09Oct2014 14:29:00,AHU_5_1,71.48,74.8602,58.1926,0.5299,925.7776,71.1539,73.4402,24.14
09Oct2014 14:34:00,AHU_5_1,52.5,67.2622,58.1026,0.5139,937.3743,70.8659,73.5302,24.14
09Oct2014 14:39:00,AHU_5_1,58.315,51.5016,55.0063,0.5299,956.9055,71.1539,73.4402,24.14
09Oct2014 14:44:00,AHU_5_1,74.68,73.2104,60.1008,0.542,1025.265,71.5139,73.4402,24.14
09Oct2014 14:49:00,AHU_5_1,69.765,75.4247,58.6427,0.5339,1110.714,71.3339,73.5302,24.14
09Oct2014 14:54:00,AHU_5_1,50.605,47.0296,57.7246,0.5379,1201.045,70.8659,73.5302,24.14
09Oct2014 14:59:00,AHU_5_1,52.645,84.5423,58.6427,0.5299,1207.149,70.7759,73.4402,24.14
09Oct2014 15:04:00,AHU_5_1,96.525,79.1586,60.6409,0.5259,1220.577,71.4239,73.4402,24.14
09Oct2014 15:09:00,AHU_5_1,71.99,75.1207,57.2745,0.5299,1151.607,71.2439,73.4402,24.14
09Oct2014 15:14:00,AHU_5_1,51.305,68.2174,56.3744,0.5259,1153.438,70.7759,73.4402,24.14
09Oct2014 15:19:00,AHU_5_1,58.2,66.3938,54.9163,0.5219,1161.373,71.2439,73.4402,24.14
09Oct2014 15:24:00,AHU_5_1,71.295,64.3532,56.8245,0.5219,1130.855,70.7759,73.3501,24.14
09Oct2014 15:29:00,AHU_5_1,79.245,79.0717,60.5509,0.5179,963.6193,71.1539,73.4402,24.14
09Oct2014 15:34:00,AHU_5_1,54.58,54.9316,56.3744,0.5259,953.2434,70.6859,73.4402,24.14
09Oct2014 15:39:00,AHU_5_1,42.775,64.0059,58.0126,0.5139,968.5021,71.2439,73.5302,24.14
09Oct2014 15:44:00,AHU_5_1,73.61,68.5213,57.9226,0.5098,921.5051,71.2439,73.4402,24.14
09Oct2014 15:49:00,AHU_5_1,66.85,56.9722,55.1863,0.5139,942.2571,70.9559,73.4402,24.14
09Oct2014 15:54:00,AHU_5_1,62.38,75.4681,59.3627,0.5098,984.3712,71.5139,73.4402,24.14
09Oct2014 15:59:00,AHU_5_1,58.97,59.2299,54.3762,0.4898,973.3849,70.7759,73.4402,24.14
09Oct2014 16:04:00,AHU_5_1,63.5,54.3238,55.7264,0.4858,920.2844,70.5058,73.4402,24.14
09Oct2014 16:09:00,AHU_5_1,64.035,76.9877,58.8227,0.4978,912.3498,71.3339,73.4402,24.14
09Oct2014 16:14:00,AHU_5_1,96.185,93.139,59.6508,0.4978,913.5706,71.0639,73.4402,24.14
09Oct2014 16:19:00,AHU_5_1,65.285,58.7958,54.1962,0.4898,873.8977,70.6859,73.4402,24.14
09Oct2014 16:24:00,AHU_5_1,38.09,22.4553,55.2763,0.5058,857.4185,71.2439,73.4402,24.14
09Oct2014 16:29:00,AHU_5_1,48.27,52.9344,62.369,0.4978,805.5387,70.8659,73.3501,24.14
09Oct2014 16:34:00,AHU_5_1,46.095,67.9569,61.2889,0.5018,803.7076,71.2439,73.3501,24.14
09Oct2014 16:39:00,AHU_5_1,49.35,28.5772,58.1926,0.4898,858.6392,70.8659,73.4402,24.14
09Oct2014 16:44:00,AHU_5_1,42.36,44.9022,61.3789,0.4817,820.187,70.9559,73.5302,24.14
09Oct2014 16:49:00,AHU_5_1,51.65,84.4555,61.739,0.4737,789.6696,71.3339,73.5302,24.14
09Oct2014 16:54:00,AHU_5_1,78.23,77.4653,59.9208,0.4817,775.0211,71.2439,73.5302,24.14
09Oct2014 16:59:00,AHU_5_1,65.005,39.9526,59.6508,0.4817,762.8142,71.5139,73.5302,24.14
09Oct2014 17:04:00,AHU_5_1,35.93,41.9064,60.3708,0.4737,760.9832,70.6859,73.5302,24.14
09Oct2014 17:09:00,AHU_5_1,50.795,51.4148,62.6571,0.4777,787.2282,71.1539,73.4402,24.14
09Oct2014 17:14:00,AHU_5_1,41.285,42.08,61.0909,0.4737,749.3865,71.1539,73.4402,24.14
09Oct2014 17:19:00,AHU_5_1,50.84,50.8504,62.9271,0.4617,792.7213,70.8659,73.5302,24.14
09Oct2014 17:24:00,AHU_5_1,33.3,33.5268,60.1008,0.4577,725.5828,71.3339,73.4402,24.14
09Oct2014 17:29:00,AHU_5_1,43.32,45.9442,63.0171,0.4617,731.6863,71.5139,73.4402,24.14
09Oct2014 17:34:00,AHU_5_1,70.495,50.9806,63.9172,0.4536,754.8796,71.694,73.4402,24.14
09Oct2014 17:39:00,AHU_5_1,35.435,36.6094,59.2727,0.4657,724.9724,71.0639,73.5302,24.14
09Oct2014 17:44:00,AHU_5_1,45.275,38.6935,63.1971,0.4697,692.0134,71.5139,73.4402,24.14
09Oct2014 17:49:00,AHU_5_1,33.605,37.9554,61.0909,0.4737,695.0652,71.5139,73.4402,24.14
09Oct2014 17:54:00,AHU_5_1,47.545,40.1697,63.3771,0.4777,688.9617,71.4239,73.4402,24.14
09Oct2014 17:59:00,AHU_5_1,32.365,34.5254,60.8209,0.4858,674.3134,70.7759,73.4402,24.14
09Oct2014 18:04:00,AHU_5_1,42.035,36.4792,63.1971,0.4898,670.0409,71.2439,73.4402,24.14
09Oct2014 18:09:00,AHU_5_1,38.19,44.1207,61.559,0.4938,654.7821,71.1539,73.4402,24.14
09Oct2014 18:14:00,AHU_5_1,37.825,32.5282,62.009,0.5018,668.2098,70.7759,73.4402,24.14
09Oct2014 18:19:00,AHU_5_1,43.105,45.2495,62.369,0.5098,640.744,70.9559,73.3501,24.14
09Oct2014 18:24:00,AHU_5_1,44.85,40.8644,61.829,0.5179,609.006,70.9559,73.2601,24.14
09Oct2014 18:29:00,AHU_5_1,34.33,37.608,61.0009,0.5259,604.1232,71.3339,73.2601,24.14
09Oct2014 18:34:00,AHU_5_1,0,2.1794,62.8371,0,600.4611,70.5959,73.3501,0
09Oct2014 18:39:00,AHU_5_1,0,2.2228,63.2871,0,594.3575,69.3177,73.2601,0
09Oct2014 18:44:00,AHU_5_1,0,2.2228,63.3771,0,629.1476,68.5797,73.3501,0
09Oct2014 18:49:00,AHU_5_1,0,2.2662,63.7372,0,652.9511,68.2196,73.3501,0
09Oct2014 18:54:00,AHU_5_1,0,2.2228,64.1152,0,647.4579,68.0396,73.3501,0
09Oct2014 18:59:00,AHU_5_1,0,2.2228,64.4753,0,648.0682,67.8596,73.4402,0
09Oct2014 19:04:00,AHU_5_1,0,2.2228,64.7453,0,638.3026,67.6616,73.4402,0
09Oct2014 19:09:00,AHU_5_1,0,2.2662,65.1953,0,629.1476,67.6616,73.4402,0
09Oct2014 19:14:00,AHU_5_1,0,2.2662,65.3933,0,609.6163,67.5716,73.5302,0
09Oct2014 19:19:00,AHU_5_1,0,2.2228,65.6634,0,607.1749,67.4815,73.4402,0
09Oct2014 19:24:00,AHU_5_1,0,2.2228,66.0234,0,640.1337,67.4815,73.5302,0
09Oct2014 19:29:00,AHU_5_1,0,2.2228,66.2034,0,638.913,67.4815,73.5302,0
09Oct2014 19:34:00,AHU_5_1,0,2.1794,66.4734,0,603.5128,67.5716,73.5302,0
09Oct2014 19:39:00,AHU_5_1,0,2.2662,66.8515,0,637.0819,67.4815,73.5302,0
09Oct2014 19:44:00,AHU_5_1,0,2.2228,67.0315,0,604.1232,67.4815,73.5302,0
09Oct2014 19:49:00,AHU_5_1,0,2.2228,67.3915,0,606.5646,67.4815,73.6202,0
09Oct2014 19:54:00,AHU_5_1,0,2.2228,67.5716,0,600.4611,67.5716,73.6202,0
09Oct2014 19:59:00,AHU_5_1,0,2.2662,67.7516,0,607.7853,67.6616,73.6202,0
09Oct2014 20:04:00,AHU_5_1,0,2.2662,67.9496,0,611.4474,67.6616,73.7102,0
09Oct2014 20:09:00,AHU_5_1,0,2.2228,68.1296,0,606.5646,67.6616,73.7102,0
09Oct2014 20:14:00,AHU_5_1,0,2.2228,68.3096,0,615.1095,67.7516,73.7102,0
09Oct2014 20:19:00,AHU_5_1,0,2.2228,68.4896,0,607.1749,67.7516,73.8002,0
09Oct2014 20:24:00,AHU_5_1,0,2.2228,68.6697,0,640.1337,67.8596,73.8002,0
09Oct2014 20:29:00,AHU_5_1,0,2.353,68.8497,0,614.4991,67.8596,73.8902,0
09Oct2014 20:34:00,AHU_5_1,0,2.2228,69.0477,0,615.1095,67.9496,73.8902,0
09Oct2014 20:39:00,AHU_5_1,0,2.3096,69.2277,0,615.1095,68.1296,73.8902,0
09Oct2014 20:44:00,AHU_5_1,0,2.2662,69.3177,0,613.8888,68.1296,73.8902,0
09Oct2014 20:49:00,AHU_5_1,0,2.2228,69.4978,0,619.9923,68.1296,73.8902,0
09Oct2014 20:54:00,AHU_5_1,0,2.2228,69.6778,0,648.6786,68.2196,73.8902,0
09Oct2014 20:59:00,AHU_5_1,0,2.2228,69.7678,0,618.7716,68.2196,73.9982,0
09Oct2014 21:04:00,AHU_5_1,0,2.2228,69.9478,0,613.2784,68.3996,73.8902,0
09Oct2014 21:09:00,AHU_5_1,0,2.2662,70.1458,0,626.7062,68.3996,73.9982,0
09Oct2014 21:14:00,AHU_5_1,0,2.353,70.2358,0,630.9786,68.4896,73.9982,0
09Oct2014 21:19:00,AHU_5_1,0,2.2662,70.3258,0,630.9786,68.5797,74.0882,0
09Oct2014 21:24:00,AHU_5_1,0,2.2662,70.5058,0,616.9406,68.6697,74.0882,0
09Oct2014 21:29:00,AHU_5_1,0,2.2228,70.5959,0,623.6544,68.6697,74.0882,0
09Oct2014 21:34:00,AHU_5_1,0,2.2228,70.7759,0,613.2784,68.8497,74.0882,0
09Oct2014 21:39:00,AHU_5_1,0,2.2662,70.8659,0,621.8234,68.8497,74.1782,0
09Oct2014 21:44:00,AHU_5_1,0,2.2228,71.0639,0,619.382,68.9577,74.1782,0
09Oct2014 21:49:00,AHU_5_1,0,2.2662,71.1539,0,612.6681,69.0477,74.1782,0
09Oct2014 21:54:00,AHU_5_1,0,2.2228,71.2439,0,620.6027,69.1377,74.1782,0
09Oct2014 21:59:00,AHU_5_1,0,2.2228,71.3339,0,621.8234,69.2277,74.2682,0
09Oct2014 22:04:00,AHU_5_1,0,2.2228,71.4239,0,616.3302,69.2277,74.1782,0
09Oct2014 22:09:00,AHU_5_1,0,2.2228,71.5139,0,618.7716,69.3177,74.2682,0
09Oct2014 22:14:00,AHU_5_1,0,2.2662,71.604,0,654.7821,69.4077,74.2682,0
09Oct2014 22:19:00,AHU_5_1,0,2.1794,71.784,0,614.4991,69.4978,74.2682,0
09Oct2014 22:24:00,AHU_5_1,0,2.2228,71.784,0,641.3544,69.5878,74.3582,0
09Oct2014 22:29:00,AHU_5_1,0,2.2662,71.874,0,625.4855,69.6778,74.3582,0
09Oct2014 22:34:00,AHU_5_1,0,2.2662,71.964,0,615.1095,69.7678,74.4482,0
09Oct2014 22:39:00,AHU_5_1,0,2.3096,72.072,0,621.213,69.8578,74.4482,0
09Oct2014 22:44:00,AHU_5_1,0,2.2228,72.162,0,618.1612,69.9478,74.5383,0
09Oct2014 22:49:00,AHU_5_1,0,2.2228,72.252,0,624.2648,69.9478,74.7183,0
09Oct2014 22:54:00,AHU_5_1,0,2.2228,72.342,0,653.5614,70.0558,74.7183,0
09Oct2014 22:59:00,AHU_5_1,0,2.2228,72.432,0,621.213,70.1458,74.7183,0
09Oct2014 23:04:00,AHU_5_1,0,2.2228,72.5221,0,621.8234,70.2358,74.8083,0
09Oct2014 23:09:00,AHU_5_1,0,2.2228,72.6121,0,624.2648,70.3258,74.8083,0
09Oct2014 23:14:00,AHU_5_1,0,2.2662,72.6121,0,621.213,70.4159,74.8983,0
09Oct2014 23:19:00,AHU_5_1,0,2.2228,72.7921,0,625.4855,70.5058,74.8983,0
09Oct2014 23:24:00,AHU_5_1,0,2.2228,72.7921,0,654.7821,70.5959,74.8983,0
09Oct2014 23:29:00,AHU_5_1,0,2.2228,72.7921,0,620.6027,70.6859,74.8983,0
09Oct2014 23:34:00,AHU_5_1,0,2.2228,72.8821,0,609.6163,70.6859,75.0063,0
09Oct2014 23:39:00,AHU_5_1,0,2.2662,72.9721,0,621.8234,70.7759,74.8983,0
09Oct2014 23:44:00,AHU_5_1,0,2.2228,73.0801,0,616.3302,70.8659,75.0063,0
09Oct2014 23:49:00,AHU_5_1,0,2.2228,73.0801,0,618.7716,71.0639,75.0063,0
09Oct2014 23:54:00,AHU_5_1,0,2.2228,73.1701,0,621.8234,71.0639,75.0963,0
09Oct2014 23:59:00,AHU_5_1,0,2.2662,73.2601,0,615.7198,71.1539,75.0963,0
10Oct2014 0:04:00,AHU_5_1,0,2.2662,73.3501,0,617.5509,71.2439,75.0963,0
10Oct2014 0:09:00,AHU_5_1,0,2.2228,73.3501,0,613.2784,71.3339,75.0963,0
10Oct2014 0:14:00,AHU_5_1,0,2.2228,73.4402,0,627.9269,71.3339,75.0063,0
10Oct2014 0:19:00,AHU_5_1,0,2.2228,73.4402,0,648.0682,71.5139,75.0063,0
10Oct2014 0:24:00,AHU_5_1,0,2.2662,73.4402,0,609.006,71.5139,75.0063,0
10Oct2014 0:29:00,AHU_5_1,0,2.2662,73.6202,0,615.7198,71.604,74.8983,0
10Oct2014 0:34:00,AHU_5_1,0,2.2228,73.6202,0,620.6027,71.694,75.0063,0
10Oct2014 0:39:00,AHU_5_1,0,2.2228,73.7102,0,623.6544,71.784,75.0063,0
10Oct2014 0:44:00,AHU_5_1,0,2.2662,73.7102,0,625.4855,71.874,74.8983,0
10Oct2014 0:49:00,AHU_5_1,0,2.2228,73.8002,0,649.8993,71.964,74.8083,0
10Oct2014 0:54:00,AHU_5_1,0,2.2662,73.8902,0,619.9923,71.964,74.8083,0
10Oct2014 0:59:00,AHU_5_1,0,2.2662,73.8902,0,623.0441,72.072,74.8983,0
10Oct2014 1:04:00,AHU_5_1,0,2.2228,73.9982,0,618.1612,72.252,74.8983,0
10Oct2014 1:09:00,AHU_5_1,0,2.2228,73.9982,0,614.4991,72.252,74.8083,0
10Oct2014 1:14:00,AHU_5_1,0,2.2228,74.0882,0,611.4474,72.342,74.8083,0
10Oct2014 1:19:00,AHU_5_1,0,2.2228,73.9982,0,610.2267,72.432,74.8083,0
10Oct2014 1:24:00,AHU_5_1,0,2.2662,74.0882,0,620.6027,72.432,74.7183,0
10Oct2014 1:29:00,AHU_5_1,0,2.3096,74.1782,0,621.213,72.5221,74.8083,0
10Oct2014 1:34:00,AHU_5_1,0,2.2662,74.1782,0,610.837,72.6121,74.8083,0
10Oct2014 1:39:00,AHU_5_1,0,2.2228,74.1782,0,618.1612,72.7021,74.8083,0
10Oct2014 1:44:00,AHU_5_1,0,2.2228,74.2682,0,619.9923,72.7021,74.8083,0
10Oct2014 1:49:00,AHU_5_1,0,2.2662,74.2682,0,678.5858,72.8821,74.8083,0
10Oct2014 1:54:00,AHU_5_1,0,2.2228,74.3582,0,626.0958,72.8821,74.8083,0
10Oct2014 1:59:00,AHU_5_1,0,2.2228,74.4482,0,619.382,72.9721,74.8983,0
10Oct2014 2:04:00,AHU_5_1,0,2.2228,74.3582,0,616.3302,73.0801,75.0063,0
10Oct2014 2:09:00,AHU_5_1,0,2.2228,74.3582,0,609.006,73.0801,75.0063,0
10Oct2014 2:14:00,AHU_5_1,0,2.2228,74.4482,0,610.837,73.1701,75.0063,0
10Oct2014 2:19:00,AHU_5_1,0,2.2228,74.4482,0,604.7335,73.2601,75.0063,0
10Oct2014 2:24:00,AHU_5_1,0,2.1794,74.5383,0,601.6818,73.3501,75.0963,0
10Oct2014 2:29:00,AHU_5_1,0,2.2228,74.6283,0,601.0714,73.4402,75.0963,0
10Oct2014 2:34:00,AHU_5_1,0,2.2662,74.7183,0,602.9025,73.5302,75.0963,0
10Oct2014 2:39:00,AHU_5_1,0,2.2662,74.6283,0,606.5646,73.5302,75.1863,0
10Oct2014 2:44:00,AHU_5_1,0,2.2228,74.7183,0,616.3302,73.6202,75.0963,0
10Oct2014 2:49:00,AHU_5_1,0,2.2662,74.7183,0,610.2267,73.5302,75.2763,0
10Oct2014 2:54:00,AHU_5_1,0,2.2228,74.7183,0,613.8888,73.7102,75.1863,0
10Oct2014 2:59:00,AHU_5_1,0,2.2228,74.8083,0,599.2404,73.7102,75.1863,0
10Oct2014 3:04:00,AHU_5_1,0,2.2662,74.8083,0,605.9542,73.8902,75.2763,0
10Oct2014 3:09:00,AHU_5_1,0,2.2662,74.8983,0,601.0714,73.8902,75.1863,0
10Oct2014 3:14:00,AHU_5_1,0,2.2228,74.8983,0,609.006,73.8902,75.2763,0
10Oct2014 3:19:00,AHU_5_1,0,2.2228,75.0063,0,609.6163,73.9982,75.2763,0
10Oct2014 3:24:00,AHU_5_1,0,2.2228,75.0063,0,611.4474,74.1782,75.2763,0
10Oct2014 3:29:00,AHU_5_1,0,2.2228,75.0063,0,687.1306,74.1782,75.2763,0
10Oct2014 3:34:00,AHU_5_1,0,2.2228,75.0963,0,635.8612,74.1782,75.2763,0
10Oct2014 3:39:00,AHU_5_1,0,2.2662,75.0063,0,623.6544,74.2682,75.2763,0
10Oct2014 3:44:00,AHU_5_1,0,2.2228,75.0963,0,634.6405,74.3582,75.2763,0
02Nov2014 22:19:00,AHU_5_1,0,2.1794,76.8425,0,466.7943,80.6049,73.4402,0
02Nov2014 22:24:00,AHU_5_1,0,2.2228,76.8425,0,446.0425,80.6949,73.4402,0
02Nov2014 22:29:00,AHU_5_1,0,2.2228,76.8425,0,430.7838,80.6949,73.3501,0
02Nov2014 22:34:00,AHU_5_1,0,2.2228,76.8425,0,444.2114,80.6949,73.3501,0
02Nov2014 22:39:00,AHU_5_1,0,2.1794,76.8425,0,444.2114,80.6949,73.3501,0
02Nov2014 22:44:00,AHU_5_1,0,2.2228,76.8425,0,449.7046,80.6949,73.3501,0
02Nov2014 22:49:00,AHU_5_1,0,2.2228,76.8425,0,435.6666,80.6049,73.3501,0
02Nov2014 22:54:00,AHU_5_1,0,2.2228,76.8425,0,435.0563,80.6049,73.3501,0
02Nov2014 22:59:00,AHU_5_1,0,2.2228,76.8425,0,444.2114,80.6949,73.3501,0
02Nov2014 23:04:00,AHU_5_1,0,2.2228,76.8425,0,461.9115,80.6949,73.3501,0
02Nov2014 23:09:00,AHU_5_1,0,2.2662,76.8425,0,433.8356,80.6949,73.3501,0
02Nov2014 23:14:00,AHU_5_1,0,2.2662,76.7525,0,444.2114,80.6049,73.3501,0
02Nov2014 23:19:00,AHU_5_1,0,2.3096,76.7525,0,434.4459,80.6949,73.3501,0
02Nov2014 23:24:00,AHU_5_1,0,2.2662,76.8425,0,441.1597,80.6949,73.2601,0
02Nov2014 23:29:00,AHU_5_1,0,2.2228,76.7525,0,438.7183,80.6949,73.3501,0
02Nov2014 23:34:00,AHU_5_1,0,2.2228,76.7525,0,433.8356,80.6949,73.2601,0
